WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,89149.98949,202712.3435,35.39072433,28.93835451,518.2526624,2.83E+01,51.02589603,,5.6701,0.568182,0.320631,28.0485,7.22168,59607.9,71422.95,1.50E+06,1061.4,12868.1,16245.4,7684.66,3.66,0,1700,42013.5,42013.5,202471,0.01,3605.42,106.977,16809.4,0.000239944,22636.6,3417.73,22616.6,3399.29,22606,3389.54,5652.32,5614.37,5597.48,5.67604,1.38324,0.835846,847.676,823.907,813.612,15.3491
113562.354,94103.89493,207666.2489,26.792612,21.08694424,594.8968864,2.14E+01,38.58495318,,4.13605,0.478402,0.389075,36.0024,6.10285,53110.4,66057.2,1.62E+06,1087.51,13541.3,17578.5,8530.08,3.36,0.0230594,1651.43,38968.4,40000,207451,0.01,4252.61,80.7449,14224,0.000149485,19078.5,3476.65,19056.4,3455.97,19044.6,3445.13,5697.95,5655.69,5636.98,5.96147,1.39871,0.846715,953.212,926.683,915.228,15.1112
112013.2722,0,112013.2722,14.41649784,26.25128968,644.1953981,1.15E+01,20.73490475,,4.97389,0.333334,0.245046,22.3678,6.5206,28332.9,41866.4,1.61E+06,586.6,14006.4,16949.6,8470.07,2.83,0.0107032,1046.66,25611.7,40000,111898,0.01,6807.66,60.592,13809.3,0.000167593,13332,3784.42,13299.4,3753.46,13282.5,3737.87,6102.9,6042.54,6016.57,6.41776,1.21175,0.740696,1010.16,972.676,956.895,21.9855
86424.73749,0,86424.73749,20.89934104,34.34215241,525.9866825,1.67E+01,30.11068776,,15.2451,0.313469,0.119855,9.22231,15.8237,25487.6,37407.36,9.68E+05,452.519,9521.2,9792.61,4427.88,2.85,0.012248,935.184,23040.9,40000,86321.4,0.01,5399.82,112.075,17390.7,0.00104592,12491.2,2017.61,12475.1,2002.68,12465.9,1994.33,3267.93,3236.38,3222.36,6.44505,1.34085,0.759471,508.383,488.399,479.862,24.9468
113562.354,15450.5418,129012.8958,21.45693691,17.74969809,559.3024136,1.72E+01,31.01220536,,7.86607,0.389888,0.225371,19.4058,8.98337,34635.4,47724.8,1.45E+06,675.582,13037.3,15186.1,7323.53,3.04,0.0205709,1193.12,28936.1,40000,128872,0.01,5374.34,103.633,17269.8,0.000326982,15557.8,3243.86,15532.7,3220.28,15519.3,3208.03,5267.51,5220.44,5199.87,6.19913,1.24794,0.745432,849.586,820.194,807.69,20.3179
89234.89832,0,89234.89832,38.42143895,24.78849408,549.5178238,3.07E+01,55.3531805,,9.19763,0.530122,0.0838669,3.22054,9.49973,38874.5,51936,1.06E+06,466.964,9885.76,10895.2,5193.33,3.13,0.580532,1298.4,31289.7,40000,89076.9,0.01,4003.72,207.893,21748.8,0.00262919,21102.3,2526.82,21083.1,2509.34,21072.2,2499.52,4105.78,4068.65,4052.3,7.19003,1.30614,0.742876,612.975,589.494,579.577,24.5647
113562.354,90150.57301,203712.927,26.63525742,19.33756621,621.170989,2.13E+01,38.40464966,,3.55504,0.485908,0.391417,36.2409,5.54296,53054.5,66242.8,1.67E+06,1066.79,13874.9,18189.9,8931.8,3.35,0.0219048,1656.07,39067.4,40000,203498,0.01,4383.79,76.9602,14142.6,0.000123003,19381.5,3666.29,19357.8,3643.98,19345.2,3632.38,6001.45,5956.18,5936.22,6.05766,1.39905,0.851158,1006.8,978.438,966.227,15.3105
113562.354,73328.01133,186890.3653,28.75456572,32.24116936,670.6632765,2.30E+01,41.46980949,,2.55354,0.525807,0.370541,33.794,4.44305,53932.5,67641.6,1.77E+06,978.58,14474.1,19208,9635.49,3.33,0.0297674,1691.04,39810.2,40000,186672,0.01,4613.29,79.3883,14982.7,8.58E-05,20975.8,4106.61,20947.9,4080.36,20933.3,4066.95,6715.99,6663.47,6640.53,6.35103,1.41308,0.866753,1105.98,1073.2,1059.2,16.2119
113562.354,72594.94305,186157.2971,22.81321965,19.72127346,605.2208014,1.83E+01,32.99554407,,4.25007,0.43671,0.377505,35.1045,6.17296,45763.9,58644,1.63E+06,974.912,13730,17574.9,8591.8,3.26,0.0183763,1466.1,34977.8,40000,185972,0.01,4757.6,73.1293,13906.8,0.000144932,17426.4,3528.63,17402.4,3505.93,17389.6,3494.15,5760.07,5714.23,5694.07,6.04282,1.3562,0.82217,973.413,944.706,932.382,16.2555
113562.354,70400.8771,183963.2311,30.87922113,46.35104976,496.8890602,2.47E+01,44.53496933,,15.3803,0.500453,0.301456,26.4227,16.8236,51793.8,64599.2,1.67E+06,963.281,15723.5,17518.7,7681.58,3.35,0.0248314,1614.98,38190.6,40000,183753,0.01,4487.09,96.9184,16804.3,0.000705157,19942.6,3121.81,19922.2,3102.99,19911.5,3093.15,5136.34,5100.24,5083.95,5.63113,1.31813,0.790316,800.224,777.55,767.619,16.3656
99785.34855,0,99785.34855,34.63195368,42.59855755,466.4313196,2.77E+01,49.94407491,,23.7337,0.486908,0.0827899,3.26344,23.9953,37665.2,50624,1.20E+06,522.299,12601.8,11830.1,5035.02,3.11,0.02673,1265.6,30559.7,40000,99632.4,0.01,4755.23,195.683,22593.9,0.00173541,19382.8,2314.89,19365.2,2298.81,19355.4,2289.97,3770.13,3737.61,3722.97,6.19136,1.31293,0.752567,562.433,541.933,533.044,23.2623
111653.6383,0,111653.6383,38.17404146,27.03122572,747.542631,3.05E+01,54.99257346,,1.60439,0.6586,0.155997,9.91329,2.3698,50464.8,65402,1.82E+06,584.244,14873.9,19634.8,10147.2,3.23,0.0494211,1635.05,38619.3,40000,111449,0.01,5123.7,131.478,20763.7,6.25E-05,26270.3,5190.73,26228.6,5151.96,26207.6,5132.87,8473.23,8398.24,8366.29,7.27694,1.43417,0.868775,1231.66,1185.45,1166.16,21.9898
113562.354,33523.97979,147086.3338,21.06163596,33.44091212,677.4908366,1.68E+01,30.29099128,,3.54769,0.43709,0.332069,30.4475,5.25788,40211.8,53850.4,1.78E+06,770.209,14921.9,19108.8,9590.52,3.12,0.0160324,1346.26,32349.8,40000,146923,0.01,5693.53,66.5737,14598.4,0.000113663,17459,4163.47,17426.7,4132.86,17410,4117.49,6760.17,6700.48,6674.66,6.36516,1.29119,0.793811,1119.31,1082.2,1066.48,18.844
113562.354,12492.945,126055.299,28.9077012,28.81386304,595.2969048,2.31E+01,41.65011301,,6.50784,0.491622,0.189131,14.6385,7.39733,41532.9,55249.2,1.53E+06,659.931,13485.6,16100.8,7897.38,3.15,0.0567322,1381.23,33120.6,40000,125887,0.01,4998.89,131.915,19446.3,0.000282208,19605.4,3710.46,19577,3684.09,19562.2,3670.59,6049.87,5997.83,5975.23,6.26032,1.23223,0.744323,923.057,890.732,877.031,20.5779
113562.354,75504.47692,189066.8309,13.01345863,28.62542141,622.5367342,1.04E+01,18.75156603,,3.461,0.330812,0.434713,42.1673,6.08859,36434.8,48972.8,1.66E+06,990.363,13955.8,17991.6,8858.35,3.11,0.00958761,1224.32,29636.7,40000,188919,0.01,5626.65,42.4889,10016,9.80E-05,13225.7,3427.61,13201.3,3404.17,13188.3,3392.02,5555.23,5507.67,5486.79,6.11173,1.37773,0.838093,1013.16,983.289,970.474,16.1132
113562.354,50412.59336,163974.9474,28.5079879,34.48917151,478.1092297,2.28E+01,41.10920245,,10.3297,0.460241,0.262538,22.5777,11.59,44751.2,56575.2,1.40E+06,858.647,12809.3,14907.8,6737.14,3.31,0.0232642,1414.38,33848.1,40000,163794,0.01,4285.47,111.452,17916.5,0.000495864,18340,2936.75,18320.7,2919,18310.3,2909.52,4827.77,4791.71,4775.61,5.78955,1.33488,0.791521,739.334,716.703,706.905,17.6063
113562.354,46007.03657,159569.3906,33.08493372,31.40577866,535.032536,2.65E+01,47.78043268,,7.18458,0.523178,0.24785,20.4684,8.35233,49715.9,62866.4,1.43E+06,835.447,12719.4,15164.6,7196.96,3.31,0.171921,1571.66,37261.6,40000,159368,0.01,4119.22,137.256,18723,0.000344348,20844.9,3302.96,20823.1,3282.97,20811.5,3272.39,5430.62,5389.85,5371.85,6.02147,1.32005,0.785632,814.401,788.907,777.964,17.9049
113562.354,38097.19015,151659.5442,12.48205951,26.40718102,458.4474991,9.99E+00,18.0123216,,9.33094,0.262557,0.305084,28.989,11.287,26692.8,37569.44,1.29E+06,794.47,11948,13485.3,6159.54,2.97,0.00957557,939.236,23135,40000,151551,0.01,5407.11,64.4025,13049.8,0.00036085,10486.8,2448.97,10469,2432.05,10459,2422.87,3968.79,3933.33,3917.57,5.86059,1.3404,0.788887,696.833,674.431,664.773,18.4973
113562.354,81479.36335,195041.7174,20.65602402,31.76141494,645.5054719,1.65E+01,29.75008072,,3.06624,0.427036,0.414223,39.1668,5.21014,45940.2,59008,1.73E+06,1021.48,14244.2,18757.9,9311.49,3.26,0.0156347,1475.2,35175.7,40000,194856,0.01,4947.2,61.2722,12641.1,9.45E-05,17049.8,3735.59,17024.2,3711.23,17010.7,3698.69,6085.31,6036.29,6014.79,6.1756,1.39758,0.854243,1059.32,1028.61,1015.44,15.7717
113562.354,63927.55788,177489.9119,20.83807036,44.82192655,518.7247551,1.67E+01,30.11068776,,14.6306,0.392377,0.344137,31.8499,16.3495,40891.1,53422.8,1.69E+06,929.579,15884.4,17701.2,7945.71,3.2,0.0154295,1335.57,32113.6,40000,177324,0.01,5184.62,66.5534,14301.6,0.000563945,15655.9,3048.11,15634.3,3027.71,15622.8,3017.14,4970.69,4931.62,4914.11,5.66908,1.28678,0.77437,842.681,818.126,807.426,16.762
113562.354,38745.13246,152307.4865,17.07888444,19.0101916,668.550558,1.37E+01,24.70158218,,2.98526,0.388123,0.361326,33.9862,4.95855,36958,50400.4,1.74E+06,797.649,14528.6,18653.8,9383.93,3.07,0.0128727,1260.01,30435.1,40000,152158,0.01,5878.71,56.8486,12867.4,9.08E-05,15511.8,3971.14,15481.2,3941.88,15465.2,3927.1,6436.13,6378.43,6353.45,6.42138,1.33302,0.816735,1098.46,1062.5,1047.26,18.4602
79436.29301,0,79436.29301,25.46418371,15.28798124,567.572391,2.04E+01,36.78191799,,11.695,0.36254,0.101614,6.95274,12.1729,27669.1,39751.56,8.81E+05,415.837,8351.52,9036.68,4207.79,2.91,0.376982,993.789,24396.8,40000,79324.1,0.01,4690.41,140.831,18013.3,0.00105202,14438.4,2047.23,14422.6,2032.59,14413.5,2024.36,3330.29,3298.91,3285.05,6.59324,1.35673,0.76571,488.301,468.438,460.015,25.9134
113562.354,8567.585515,122129.9395,36.26578302,23.45303061,709.6292367,2.90E+01,52.28802067,,2.08264,0.624822,0.184739,13.1729,2.9735,50223.2,64930.4,1.78E+06,639.169,14702.4,19127.1,9791.37,3.24,0.0446539,1623.26,38367.6,40000,121926,0.01,5022.08,127.452,20187.9,8.12E-05,24920.9,4857.2,24882.9,4821.9,24863.7,4804.38,7932.18,7863.56,7834.19,6.95666,1.37224,0.83835,1173.93,1131.56,1113.8,20.948
81590.28137,0,81590.28137,25.04676252,28.77811754,513.1339979,2.00E+01,36.06070391,,13.0629,0.355487,0.0911884,5.90257,13.4802,26674.3,37882.96,8.67E+05,427.15,8350.93,8874.38,4049.03,2.95,0.384495,947.074,23316.8,40000,81482.1,0.01,4483.44,150.775,18842.2,0.00102017,14156.4,1954.23,14141.5,1940.48,14132.9,1932.7,3180.84,3151.16,3138.01,6.393,1.36904,0.775248,465.724,446.943,438.955,25.6033
85080.82581,0,85080.82581,34.04926853,39.9153217,601.9939816,2.72E+01,49.04255731,,16.1299,0.491793,0.0916129,4.68389,16.4905,36222,49166.4,1.15E+06,445.245,11058.8,11652.1,5406.7,3.08,0.0212052,1229.16,29745.2,40000,84934,0.01,4876.97,145.897,19688,0.0011196,19587.2,2716.24,19565.7,2696.39,19554,2685.86,4433.78,4394.19,4376.79,6.37596,1.2456,0.721121,623.705,598.991,588.484,25.1263
113562.354,73394.04938,186956.4034,29.30552872,37.83762673,526.660169,2.34E+01,42.19102357,,9.6987,0.487079,0.324496,28.9444,11.2825,51035,63618.4,1.57E+06,978.988,14101.2,16785.6,7705.06,3.35,0.0233552,1590.46,37665.3,40000,186750,0.01,4325.46,91.4387,16303,0.000416612,19413.8,3201.39,19393.2,3182.24,19382.3,3172.15,5260.67,5222.49,5205.44,5.75306,1.33055,0.797661,834.086,810.126,799.718,16.1971
86631.5424,0,86631.5424,18.84558695,45.36587182,651.2259381,1.51E+01,27.22583145,,18.6092,0.341836,0.194545,16.9344,19.5854,27013.5,39936,1.36E+06,453.57,13058.2,13831.3,6467.15,2.83,0.0104034,998.4,24503,40000,86522,0.01,6580.15,64.2667,14768.7,0.000903045,13647.9,2961.02,13621.5,2936.2,13607.6,2923.51,4788.2,4740.82,4720.13,6.24807,1.17437,0.695842,744.744,715.23,702.698,24.954
82944.99169,0,82944.99169,34.3975906,28.49277565,460.3942344,2.75E+01,49.58346787,,14.2667,0.460086,0.0727602,2.7998,14.5213,32173,42743.6,8.41E+05,434.135,8203.48,8584.5,3831.59,3.15,0.505924,1068.59,26113.1,40000,82814.6,0.01,3549.52,199.229,21883.5,0.00130849,18307.8,1895.52,18293.9,1882.86,18285.9,1875.64,3096.46,3068.87,3056.59,6.19156,1.38967,0.790821,436.265,418.799,411.349,25.4031
113562.354,42277.03466,155839.3887,18.90587681,21.10704926,493.3450552,1.51E+01,27.22583145,,8.56786,0.344837,0.296247,27.117,10.0571,34409.1,46328,1.35E+06,816.218,12252.8,14167.6,6577.6,3.11,0.0167613,1158.2,28148.9,40000,155700,0.01,4862.29,92.5548,15443.9,0.000361727,13757.1,2703.66,13738,2685.58,13727.4,2675.87,4400.35,4363.05,4346.48,5.95352,1.33346,0.786871,740.754,717.307,707.214,18.1803
95293.34199,0,95293.34199,15.58480282,42.26989211,462.4237035,1.25E+01,22.53793994,,24.229,0.255243,0.134048,11.1779,25.0847,22235.6,34199.92,1.13E+06,499.079,12031.2,11086.4,4666.16,2.72,0.00955639,854.998,21169.9,40000,95203.2,0.01,6523.78,87.1681,16492.3,0.00142156,10179.9,1947.82,10163.8,1932.96,10154.8,1924.68,3138.35,3107.74,3093.94,6.19016,1.33262,0.759722,523.944,504.459,496.005,23.8226
108320.3902,0,108320.3902,14.7134356,28.72342686,575.9773483,1.18E+01,21.27581531,,8.45836,0.30018,0.205952,18.3863,9.75924,26150.8,39228.24,1.37E+06,567.287,12505.2,14252.5,6904.61,2.79,0.0116109,980.706,24094.9,40000,108214,0.01,6407.77,73.2602,14839.4,0.000341487,11994.4,3027.25,11968.7,3002.96,11955,2990.35,4878.64,4830.17,4809.11,6.34844,1.2228,0.726724,814.22,783.93,771.109,22.3599
113562.354,24533.87702,138096.231,23.26424658,33.59111278,597.5505824,1.86E+01,33.53645463,,7.2823,0.430453,0.262817,23.0227,8.58754,38857.8,52120.8,1.59E+06,723.11,14073.8,16807.9,8175.53,3.12,0.0183443,1303.02,31392.5,40000,137939,0.01,5385.21,87.4596,16720.5,0.000280724,17178.2,3621.54,17150.6,3595.62,17136.2,3582.37,5892.85,5841.92,5819.74,6.13381,1.23373,0.747159,943.246,911.491,897.976,19.5438
113562.354,23758.40931,137320.7633,27.86341003,18.47146652,645.4531778,2.23E+01,40.20768486,,4.07606,0.501969,0.255271,21.6414,5.33584,43957.5,57789.2,1.66E+06,718.936,14167,17743.6,8864.99,3.18,0.0263256,1444.73,34511.9,40000,137143,0.01,5114.9,104.039,17703.7,0.000154848,20027.4,4074.91,19996.4,4045.9,19980.4,4031.22,6641.62,6584.67,6560.02,6.34748,1.27166,0.777,1039.02,1003.67,988.713,19.606
113562.354,42898.72782,156461.0818,11.17076953,15.78982391,570.1776549,8.94E+00,16.11913465,,5.78848,0.280654,0.365234,35.2189,8.17517,29078.5,41523.2,1.51E+06,819.591,13257,15995,7722.51,2.93,0.00803187,1038.08,25415,40000,156343,0.01,6074.26,44.6306,10663.8,0.000184416,11223.8,3071.79,11200.5,3049.39,11187.8,3037.67,4963.2,4917.67,4897.71,6.08817,1.30205,0.780902,891.69,863.095,850.868,18.1677
113562.354,38874.66103,152437.015,17.12139538,36.61593501,537.8371307,1.37E+01,24.70158218,,10.7668,0.342253,0.31272,28.9827,12.4473,33838.4,46306.4,1.54E+06,798.394,14155.6,16141.3,7526.96,3.06,0.0130303,1157.66,28136.7,40000,152300,0.01,5635.88,63.9684,14146.8,0.000403482,13665.4,3029.86,13642.5,3008.2,13630.3,2996.91,4918.72,4875.88,4856.95,5.92434,1.26575,0.757134,842.059,815.18,803.615,18.4368
113562.354,12258.78562,125821.1396,28.58430024,38.57479657,652.9553181,2.29E+01,41.28950597,,8.66121,0.519009,0.215494,17.3179,9.68551,43352.6,57336.8,1.80E+06,658.665,15715.6,19100.9,9307.28,3.16,0.0232127,1433.42,34264.9,40000,125645,0.01,5529.02,93.5185,18424.4,0.000330233,20710.4,4284.18,20676.2,4252.16,20658.8,4236.21,6975.11,6914.4,6888.06,6.14172,1.16733,0.720443,1073.63,1036.07,1020.13,20.6091
113562.354,53965.57439,167527.9284,24.40213293,23.73333797,479.7354098,1.95E+01,35.15918631,,8.08582,0.417086,0.292831,26.1582,9.52781,41137.1,52536.4,1.36E+06,877.35,12274.7,14436.1,6693.41,3.28,0.0229004,1313.41,31622.8,40000,167361,0.01,4273.35,105.889,16734.5,0.000358836,16627.6,2878.86,16608.7,2861.25,16598.6,2851.82,4720.71,4684.32,4668.15,5.78493,1.34655,0.800812,746.697,723.826,713.959,17.377
113562.354,44754.47645,158316.8305,36.45936289,40.94562202,569.1889743,2.92E+01,52.6486277,,11.8992,0.582277,0.239539,19.1644,12.9958,54353.5,67957.6,1.69E+06,828.782,15422.1,17753.1,8298.62,3.34,0.0309953,1698.94,39977.6,40000,158096,0.01,4501.33,113.734,18856.5,0.000538957,23202.9,3729.22,23177,3705.52,23163.7,3693.35,6128.65,6082.96,6062.73,5.88291,1.24336,0.751989,914.643,886.2,873.943,17.9949
113562.354,79020.51501,192582.869,32.95641368,31.36730173,710.0822722,2.64E+01,47.60012916,,1.67809,0.591262,0.371006,33.4915,3.58484,60340,74529.87,1.86E+06,1008.29,14896.3,20304.9,10319.9,3.71,0,1700,43841.1,43841.1,192338,0.01,4437.58,84.4732,15358.7,5.14E-05,23582.6,4488.56,23552.7,4460.48,23537.2,4446.23,7352.52,7296.36,7271.9,6.61829,1.50161,0.929475,1192.61,1157.6,1142.68,15.8949
88461.26732,0,88461.26732,14.75428568,22.15044884,505.4383498,1.18E+01,21.27581531,,12.9188,0.240728,0.15393,13.4922,13.9499,20623.3,31995.8,9.38E+05,463.298,9090.27,9561.65,4360.18,2.7,0.0158476,799.895,19873.3,40000,88377.7,0.01,5744.44,94.7511,15120.7,0.000786407,9602.62,1900.29,9586.87,1885.75,9577.68,1877.58,3062.58,3031.32,3017.5,6.41138,1.35226,0.766302,504.879,484.982,476.505,24.6913
83468.56282,0,83468.56282,30.12383341,23.80188533,733.0639087,2.41E+01,43.45314821,,3.88816,0.483926,0.146993,10.8316,4.61558,35124.4,48437.6,1.24E+06,436.817,10610.9,13146.1,6621.15,3.03,0.302552,1210.94,29336.7,40000,83326.2,0.01,5045.56,119.735,17586,0.000212775,19295.9,3465.16,19267.2,3438.44,19252.2,3424.8,5649.98,5597.17,5574.54,6.7691,1.27477,0.758185,796.288,763.574,749.936,25.3679
113562.354,20588.8699,134151.2239,20.01101001,29.75597496,539.9572592,1.60E+01,28.84856313,,8.30249,0.366505,0.243673,21.4962,9.51975,33542.8,46315.6,1.42E+06,702.542,12818.5,14814,7075.93,3.03,0.0183174,1157.89,28141.9,40000,134015,0.01,5344.54,99.6047,16688.4,0.000344412,14625.4,3068.91,14602,3046.92,14589.4,3035.41,4983.18,4938.93,4919.54,6.14264,1.26599,0.752673,815.438,787.736,775.92,19.8714
113562.354,47685.68259,161248.0366,21.12492941,47.85039049,572.5910059,1.69E+01,30.4712948,,16.0806,0.414642,0.326473,29.8961,17.7076,40402.3,53542.8,1.86E+06,844.444,17311.9,19341.8,8876.98,3.16,0.0157315,1338.57,32179.9,40000,161084,0.01,5684.78,64.2198,14639.8,0.000570105,16552.4,3497.52,16525.8,3472.34,16512,3459.63,5688.04,5641.15,5620.35,5.75233,1.21649,0.741331,955.457,926.161,913.476,17.8125
98439.62071,0,98439.62071,24.86336702,23.72611584,677.6563947,1.99E+01,35.88040039,,4.65857,0.442136,0.181956,14.6637,5.56783,34306.6,47785.2,1.43E+06,515.316,12341.5,15106.8,7568.72,3,0.0267403,1194.63,28970.3,40000,98300.5,0.01,5578.04,105.862,17479.5,0.000207013,17644.5,3697.26,17613.6,3668.3,17597.6,3653.65,6005.5,5948.86,5924.54,6.54815,1.23292,0.744447,904.103,869.006,854.295,23.4604
113562.354,47063.04162,160625.3956,15.33432412,34.9596029,514.0048715,1.23E+01,22.1773329,,9.97805,0.312763,0.333252,31.345,11.882,32454.3,44564.8,1.46E+06,841.349,13430.7,15338.2,7083.63,3.05,0.0110816,1114.12,27150.3,40000,160494,0.01,5494.2,58.6646,13212.2,0.00037391,12488.6,2788.35,12468.2,2769.02,12457.1,2758.77,4524.46,4485.37,4468.02,5.89671,1.30629,0.775957,790.717,766.1,755.475,17.857
113562.354,43244.03144,156806.3854,31.13571137,27.28377218,517.0845563,2.49E+01,44.89557636,,7.8385,0.49286,0.244382,20.327,8.99406,46767,59650.8,1.38E+06,821.025,12456.2,14613.2,6872.65,3.28,0.153353,1491.27,35524.9,40000,156617,0.01,4176.06,140.388,18698.1,0.00038659,19637.4,3128.59,19616.7,3109.57,19605.5,3099.43,5138.97,5099.94,5082.67,6.00531,1.32407,0.784511,777.276,752.838,742.338,18.0976
113562.354,4102.485105,117664.8391,18.99555035,30.69334678,681.8554628,1.52E+01,27.40613497,,2.82935,0.41039,0.253774,22.6144,4.16306,34149.9,48003.6,1.73E+06,616.103,14574.4,18492.2,9384.77,2.98,0.0149824,1200.09,29092.8,40000,117526,0.01,6324.42,71.4893,15414.5,9.29E-05,16402.3,4287.42,16366.4,4253.36,16348,4236.41,6937.11,6871.09,6842.78,6.67991,1.29401,0.794773,1121.83,1080.92,1063.73,21.4047
113562.354,58331.20319,171893.5572,25.49811578,21.07729815,589.0183976,2.04E+01,36.78191799,,5.01357,0.45841,0.333232,30.1801,6.6835,45763.4,58800.8,1.57E+06,900.137,13498.7,16897.5,8221.02,3.26,0.0208322,1470.02,35063,40000,171708,0.01,4617.9,90.3549,15627.2,0.000189047,18285,3507.76,18260.8,3485.07,18247.9,3473.29,5733.46,5687.73,5667.65,6.04866,1.32617,0.800776,935.597,907.004,894.755,17.1049
113562.354,34161.00235,147723.3564,21.69419778,22.92122302,711.1014093,1.74E+01,31.3728124,,1.87751,0.458386,0.342614,31.5341,3.68707,41813.5,55721.2,1.82E+06,773.515,14873.4,19697.7,10055.6,3.14,0.0171052,1393.03,33380,40000,147554,0.01,5678.72,66.7776,14457.5,5.78E-05,18311.2,4433.84,18277,4401.28,18259.3,4385.01,7201.34,7137.41,7109.89,6.82313,1.42415,0.873531,1190.35,1150.61,1133.85,18.7972
113562.354,94250.75809,207813.1121,20.78391028,49.39831295,744.4245035,1.66E+01,29.93038424,,8.88079,0.475687,0.457974,43.5545,11.2292,51652.6,65873.2,2.31E+06,1088.31,19436,25094,12178.8,3.28,0.0146309,1646.83,38870.4,40000,207604,0.01,5601.18,36.5694,11303.2,0.000230303,19005.8,4489.55,18973.3,4458.36,18956.8,4442.92,7292.67,7234.99,7209.52,5.75859,1.22163,0.76951,1308.02,1272.02,1256.42,15.1248
76743.74582,0,76743.74582,12.56278504,24.2852425,751.1713636,1.01E+01,18.21065547,,4.00323,0.260737,0.281378,26.7574,5.89416,21489.4,34201.2,1.12E+06,401.853,9729.59,11851.1,5947.49,2.63,0.00718153,855.03,21170.6,40000,76656.6,0.01,6752.25,45.3006,10836.2,0.000189584,10425.9,2770.08,10400.3,2745.78,10386.5,2733.19,4458.7,4409.84,4388.9,6.86501,1.29151,0.757467,720.237,689.678,676.951,26.3807
113562.354,65351.56856,178913.9226,34.44679964,27.27825013,510.5819633,2.76E+01,49.76377139,,6.75086,0.542899,0.278179,23.5953,8.0735,53992,66292.4,1.43E+06,936.765,12551.6,15282.2,7182.66,3.41,0.072692,1657.31,39093.8,40000,178695,0.01,3793.11,125.617,17998.3,0.000321287,21627.3,3269.9,21607.2,3251.47,21596.6,3241.66,5398.37,5360.41,5343.55,5.82417,1.35707,0.811134,800.56,776.783,766.524,16.6594
113562.354,21145.77793,134708.1319,28.0568128,29.9180695,549.5316105,2.24E+01,40.38798838,,7.84105,0.465599,0.205906,16.5592,8.81462,40988.7,54208,1.43E+06,705.303,12899.2,15050,7226.96,3.16,0.0902879,1355.2,32547.1,40000,134542,0.01,4733.4,135.775,19195.9,0.000359257,18562,3313.36,18537.7,3290.79,18524.9,3279,5409.48,5364.16,5344.3,6.15553,1.26399,0.753748,833.527,805.288,793.251,19.8128
113562.354,12694.9999,126257.3539,37.83581997,42.58352327,549.3977782,3.03E+01,54.63196642,,16.986,0.588186,0.127238,7.09654,17.4676,48815.9,62830.8,1.63E+06,660.836,15619.4,16717.1,7712.42,3.25,0.0336788,1570.77,37242.4,40000,126059,0.01,4814.96,150.811,21715.4,0.00086512,23434.3,3649.99,23407.1,3625.11,23393,3612.39,5981.73,5934.34,5913.44,6.01935,1.19857,0.720086,862.764,833.341,820.706,20.5481
76653.86142,0,76653.86142,33.45294231,21.453568,706.7754347,2.68E+01,48.32134324,,5.92265,0.491929,0.105009,6.40249,6.40925,34947.7,47940.4,1.05E+06,401.096,9233.58,11070.7,5479.99,3.05,0.387716,1198.51,29057.4,40000,76512.2,0.01,4606.79,136.313,18054.2,0.000415084,19597.9,2935.29,19574.5,2913.54,19561.9,2902.12,4796.65,4752.69,4733.72,6.70058,1.27394,0.742064,653.581,626.233,614.797,26.3344
113562.354,67567.1253,181129.4793,11.79886256,28.63805,506.2976233,9.44E+00,17.02065224,,6.4706,0.28009,0.391529,37.9015,8.93359,30877.7,42033.2,1.42E+06,948.87,12523.4,15190.8,7097.18,3.07,0.00865544,1050.83,25707.1,40000,181004,0.01,5270.35,48.8881,10724.5,0.000214157,11192.6,2714.02,11173.8,2695.94,11163.3,2686.25,4403.73,4366.03,4349.29,5.81003,1.36456,0.813671,798.656,774.857,764.571,16.5625
102369.6916,0,102369.6916,13.13390331,48.16499144,707.0482838,1.05E+01,18.93186955,,16.4638,0.339097,0.277926,25.9531,18.2723,27636.2,41318.4,1.87E+06,536.061,17101.8,19404.1,9323.59,2.8,0.00774483,1032.96,25297.6,40000,102258,0.01,7759.81,27.423,11761.8,0.000529043,13574.5,4077.05,13537.1,4041.29,13518.1,4023.8,6570.35,6504.78,6476.42,6.07496,1.09308,0.681028,1073.28,1032.72,1015.52,23.0511
97797.27374,0,97797.27374,30.56526935,24.54691192,549.3583936,2.45E+01,44.17436229,,10.6312,0.457084,0.0998131,5.5989,11.0469,35438.5,48536,1.14E+06,511.925,10636.1,11732.7,5553.46,3.06,0.469215,1213.4,29391.8,40000,97653.6,0.01,4542.43,168.23,20748.7,0.00067441,18208,2713.43,18187.1,2694.19,18175.6,2683.86,4422.79,4383.4,4366.11,6.42209,1.27624,0.739018,647.192,622.534,612.073,23.5071
95656.38363,0,95656.38363,12.72834901,32.12439747,721.3929186,1.02E+01,18.39095899,,2.87736,0.307167,0.282846,26.7018,4.77701,25309.4,38585.48,1.46E+06,500.917,12404.5,15486.5,7863.86,2.75,0.0078792,964.637,23723.6,40000,95553.8,0.01,7035.23,44.8373,11610.8,0.000103435,12291.9,3628.28,12259.4,3597.31,12242.5,3581.73,5847.56,5786.78,5760.84,6.84912,1.29997,0.783695,952.438,914.668,898.916,23.8376
113562.354,53929.68241,167492.0364,33.96963618,19.09014934,719.7142327,2.72E+01,49.04255731,,1.16728,0.616768,0.326361,28.6246,2.86417,58022.9,72665.65,1.93E+06,876.803,15302.8,21148.9,10874.4,3.57,0,1700,42744.5,42744.5,167257,0.01,4689.68,93.9271,16514.5,3.61E-05,24606.1,4845.35,24570.7,4812.02,24552.7,4795.47,7906,7840.38,7812.11,6.82527,1.55378,0.964622,1282.91,1242.18,1224.96,17.3921
113562.354,28941.08703,142503.441,22.94761667,33.11074294,457.1731436,1.84E+01,33.17584759,,12.0389,0.381597,0.22127,18.9155,13.1054,35544.7,47218.8,1.30E+06,746.284,12379.6,13491.8,6093.43,3.15,0.0183263,1180.47,28651.4,40000,142359,0.01,4746.81,111.932,18145.1,0.00059077,15211.4,2642.44,15193.1,2625.29,15182.8,2616.03,4317.31,4282.13,4266.44,5.91095,1.32268,0.776384,680.147,657.998,648.441,19.1713
113562.354,79925.16412,193487.5181,30.26587303,37.90803814,735.2316445,2.42E+01,43.63345173,,3.38168,0.572303,0.39278,35.8858,5.37991,58688.5,72993.58,2.03E+06,1013.06,16316.8,22276.2,11146.8,3.61,0,1700,42937.4,42937.4,193250,0.01,4814.03,67.1315,14499.6,9.78E-05,22836.8,4632.52,22804.8,4602.28,22788.4,4587.12,7569.09,7510.42,7484.79,6.27111,1.34802,0.834985,1257.89,1221.36,1205.71,15.8507
113562.354,91305.52866,204867.8827,33.83960148,15.38911744,661.3192006,2.71E+01,48.86225379,,2.55049,0.584909,0.37052,33.3958,4.41755,62152,75979.97,1.76E+06,1072.65,14362.1,19267.2,9621.68,3.82,0,1700,44694.1,44694.1,204616,0.01,4138.92,90.1868,15335.4,8.23E-05,23320.6,4128.47,23294.3,4103.98,23280.6,4091.39,6779.54,6730.14,6708.46,6.24718,1.43924,0.88363,1092.42,1061.57,1048.32,15.2491
113562.354,60590.56831,174152.9223,12.44053496,21.47319172,733.2560289,9.95E+00,17.94020019,,1.21462,0.362469,0.449108,43.8072,4.03998,36971.4,50601.6,1.88E+06,912.168,15185.3,20504.9,10510.2,3.06,0.00832276,1265.04,30547.2,40000,174003,0.01,6293.35,32.4972,9343.11,3.01E-05,14505.1,4265.31,14473.2,4234.28,14456.5,4218.67,6899.47,6837.61,6810.86,6.89453,1.55015,0.960445,1242.64,1203.99,1187.59,17.0033
113562.354,69893.35613,183455.7101,38.40631396,32.42063879,557.2369129,3.07E+01,55.3531805,,6.09873,0.596477,0.283019,23.7062,7.4356,60084.6,73352.96,1.53E+06,960.445,13232.8,16383,7817.98,3.69,0,1700,43148.8,43148.8,183212,0.01,3828.52,128.432,18006.9,0.000266092,23760.4,3572,23738.3,3551.84,23726.6,3541.23,5896.75,5855.77,5837.62,5.91995,1.3451,0.80807,874.162,848.548,837.51,16.3923
113175.1915,0,113175.1915,11.55424111,18.60306862,574.3455756,9.24E+00,16.66004521,,8.06774,0.269455,0.22758,21.0916,9.71913,24333.8,37508.32,1.45E+06,592.776,13159,15035.3,7303.24,2.72,0.00861971,937.708,23099.5,40000,113077,0.01,6969.85,55.656,13002.3,0.000290529,10778.7,3123.55,10751.9,3098.09,10737.6,3084.91,5021.9,4971.18,4949.15,6.32787,1.21571,0.726896,864.028,832.33,818.903,21.8658
109095.3726,0,109095.3726,15.51214938,38.96050894,517.5320281,1.24E+01,22.35763642,,17.7078,0.293734,0.172577,14.8958,18.7729,25900.8,38852.16,1.40E+06,571.355,13785.7,14050.9,6407.09,2.79,0.0108058,971.304,23877.7,40000,108990,0.01,6635.49,75.534,15948.6,0.000780655,11729.5,2701.94,11706.7,2680.46,11694.3,2669.17,4353.85,4311.59,4292.92,6.17824,1.22696,0.719961,731.178,704.655,693.279,22.2665
113562.354,15090.53676,128652.8908,15.70326551,36.87188962,722.1605078,1.26E+01,22.71824346,,3.46274,0.394857,0.328446,30.6922,5.37749,34247.7,48164.8,1.92E+06,673.703,15857.6,20711.7,10421.3,2.98,0.0108724,1204.12,29183.5,40000,128514,0.01,6814.95,41.4595,12698.9,9.92E-05,15796.6,4554.47,15758.5,4517.89,15739,4499.85,7362.87,7293.05,7263.05,6.57922,1.26435,0.780861,1226.51,1183.24,1165,20.3881
86699.26726,0,86699.26726,33.83921669,40.58578723,673.979932,2.71E+01,48.86225379,,12.8897,0.522646,0.110063,6.48602,13.3584,38144.6,51388,1.32E+06,453.689,12173.9,13685.1,6576.23,3.11,0.0213769,1284.7,30985.1,40000,86544.6,0.01,5144.47,119.671,18929.7,0.00074842,20829.9,3378.06,20802.3,3352.52,20788,3339.48,5517.04,5467.74,5446.34,6.32678,1.17908,0.702121,766.847,736.302,723.407,24.9204
113562.354,53142.19084,166704.5448,18.8145545,44.88061738,709.3002395,1.51E+01,27.22583145,,9.28844,0.432996,0.396449,37.2978,11.3162,42260.5,56106.4,2.10E+06,873.009,18084.1,22423.4,10903.6,3.15,0.0132883,1402.66,33591.3,40000,166533,0.01,6049.23,41.5727,12425.8,0.000262894,17305.2,4314.35,17271.7,4282.18,17254.5,4266.25,6992.99,6933,6906.74,5.9172,1.18447,0.740598,1212.39,1175.06,1159.05,17.4627
113562.354,31659.2132,145221.5672,17.84677148,34.07001022,744.9999711,1.43E+01,25.78340329,,1.92194,0.428187,0.370291,34.8271,3.93886,38875.1,52868,1.93E+06,760.462,15751.7,20948.7,10730,3.08,0.0128359,1321.7,31806.5,40000,145064,0.01,6258.68,49.0616,12736.6,5.36E-05,17121.1,4656.76,17084,4621.22,17065,4603.62,7543.43,7474.48,7444.87,6.8434,1.40544,0.865613,1271.12,1228.31,1210.26,19.0018
113562.354,91254.64966,204817.0037,34.48511781,19.47870658,604.5370882,2.76E+01,49.76377139,,3.92127,0.571459,0.3517,31.3657,5.65969,61104.7,74701.23,1.64E+06,1072.41,13656.4,17797.1,8682.73,3.75,0,1700,43941.9,43941.9,204570,0.01,3882.94,102.463,15880.6,0.000147233,22775.7,3755.91,22752.6,3734.52,22740.3,3723.35,6182.98,6139.41,6120.15,5.99584,1.39641,0.847632,973.769,946.507,934.755,15.2471
102240.2599,0,102240.2599,24.3217404,38.81185612,556.3477032,1.95E+01,35.15918631,,16.1823,0.402943,0.131752,9.58925,16.7877,32519.6,45610.4,1.36E+06,535.278,13128.1,13854.8,6429.24,2.98,0.0172804,1140.26,27743,40000,102108,0.01,5673.52,111.339,18794.9,0.00082962,16068.4,2968.57,16044.3,2946.07,16031.4,2934.34,4820.36,4776.35,4757.01,6.22248,1.21356,0.71487,737.235,709.767,698.048,23.0047
113562.354,8642.796286,122205.1503,34.83513018,46.32760098,543.5191438,2.79E+01,50.30468195,,20.8854,0.554463,0.124077,7.129,21.3627,45483.7,59478,1.69E+06,639.664,16562.6,17164.9,7805.16,3.2,0.030319,1486.95,35431,40000,122021,0.01,5162.2,142.156,21434.8,0.00102927,22096.6,3603.13,22068.8,3577.54,22054.4,3564.54,5889.89,5841.98,5820.8,5.98096,1.18387,0.712414,865.811,836.058,823.252,20.9267
113562.354,92910.21621,206472.5702,26.13725018,34.71971894,519.5942918,2.09E+01,37.68343558,,7.30549,0.465183,0.369831,34.0544,9.15247,50688.7,62128.8,1.57E+06,1081.3,13621.4,16959,7899.92,3.41,0.0204768,1553.22,36864.7,40000,206267,0.01,4129.97,72.1148,14653.7,0.000282245,18548.4,3196.15,18528.5,3177.55,18517.9,3167.74,5254.66,5217.08,5200.26,5.60594,1.36265,0.824291,855.643,832.004,821.725,15.1682
97306.64729,0,97306.64729,28.29119713,23.40952534,478.9134752,2.26E+01,40.74859541,,13.3949,0.408787,0.0891967,4.87605,13.7578,31797.6,43898,1.02E+06,509.43,9874.56,10364.3,4705.65,3.03,0.482574,1097.45,26771.3,40000,97177.7,0.01,4341.11,183.135,21297.6,0.000945061,16278.4,2226.15,16261.8,2210.85,16252.3,2202.33,3625.03,3592.65,3578.27,6.32627,1.33858,0.764116,540.075,519.645,510.915,23.5584
92967.02556,0,92967.02556,14.1551526,24.42244537,681.2493472,1.13E+01,20.37429771,,4.99983,0.300531,0.251037,23.2309,6.60588,24895.1,37923.4,1.33E+06,486.828,11590.2,13970.1,6968.24,2.75,0.00930122,948.085,23340.2,40000,92866.1,0.01,6645.35,58.5677,12841.2,0.000205072,12015.5,3196.61,11987.1,3169.67,11972.1,3155.9,5153.31,5100.03,5077.14,6.5815,1.23831,0.740222,835.821,802.632,788.728,24.1548
113562.354,55227.28543,168789.6394,14.21914767,34.48339649,749.9296887,1.14E+01,20.55460123,,1.68836,0.390483,0.436949,42.2146,4.30699,38721.1,52548,1.97E+06,884.015,15870.1,21391.8,10938.5,3.08,0.00953865,1313.7,31629.4,40000,168633,0.01,6303.98,32.0777,10196.7,4.25E-05,15622.4,4479.07,15588.2,4446.03,15570.5,4429.55,7248.47,7183.65,7155.66,6.77263,1.45998,0.903449,1283.81,1243.41,1226.28,17.3401
113562.354,27813.93803,141376.292,33.13005136,20.81957487,600.2383986,2.65E+01,47.78043268,,5.62946,0.544908,0.221041,17.4972,6.66535,48102.6,61904,1.56E+06,740.108,13540.4,16517.5,8102.5,3.25,0.102577,1547.6,36743.4,40000,141181,0.01,4564.47,133.688,19292.5,0.000246592,21721.4,3809.41,21693.9,3784.03,21679.6,3770.99,6237.27,6186.87,6164.9,6.21028,1.2664,0.765381,939.17,907.841,894.523,19.2645
76584.12643,0,76584.12643,35.6018314,20.20371003,481.6738013,2.85E+01,51.38650307,,13.8968,0.467449,0.0699738,2.61091,14.1446,31825.9,42218.8,7.86E+05,400.797,7616.32,8052.18,3615.12,3.15,0.502185,1055.47,25813.2,40000,76455.1,0.01,3467.17,191.364,21105.6,0.00141443,18598.3,1819.72,18584.9,1807.54,18577.2,1800.56,2974.36,2947.59,2935.69,6.24339,1.40303,0.796148,412.198,395.237,388.02,26.3195
113562.354,12133.15029,125695.5043,36.02694557,19.22134962,734.2572223,2.88E+01,51.92741363,,1.59141,0.631539,0.210462,15.9189,2.64846,51370.8,66168.8,1.83E+06,657.836,14861.1,19863.8,10213.5,3.25,0.0376691,1654.22,39027.9,40000,125487,0.01,5074.29,118.058,19633.9,5.92E-05,25192.8,5039.76,25153.5,5003.15,25133.6,4985.03,8229.99,8158.66,8128.19,7.2152,1.45145,0.882258,1228.94,1184.87,1166.43,20.6188
113562.354,4151.276577,117713.6306,37.44564797,35.79666804,743.8073665,3.00E+01,54.09105586,,3.0007,0.65677,0.176244,12.0035,3.8164,51682.3,66522,1.93E+06,615.986,16034.2,20766.9,10588.2,3.25,0.0333989,1663.05,39215.9,40000,117504,0.01,5249.7,109.898,20232.5,0.000112835,26200.3,5249.18,26158.1,5209.86,26137,5190.6,8566.09,8491.37,8459.42,6.72009,1.26673,0.785471,1260.66,1214.67,1195.37,21.3777
113562.354,15009.91165,128572.2657,17.45395187,45.0119109,491.5241331,1.40E+01,25.24249273,,21.3357,0.329659,0.216126,19.0304,22.4904,30134.8,42959.2,1.57E+06,673.368,15757.7,15792.5,6960.46,2.94,0.0129196,1073.98,26236.3,40000,128450,0.01,6320.63,77.869,16171.1,0.000897256,13159,2819.77,13136.4,2798.41,13124.3,2787.3,4563.93,4523.1,4504.89,5.91888,1.23652,0.732564,764.608,738.982,727.883,20.3607
113562.354,25282.20344,138844.5574,24.54083212,44.96207618,740.0213215,1.96E+01,35.33948983,,8.73882,0.512234,0.317059,28.2848,10.3218,44465.5,58870.4,2.15E+06,726.913,18237,23114,11324.2,3.16,0.0185963,1471.76,35100.9,40000,138664,0.01,6081.56,61.5699,15384.3,0.000267838,20463.3,4906.28,20423.3,4868.3,20403.2,4849.78,7967.22,7897.22,7866.86,6.0444,1.14076,0.720495,1286.9,1243.65,1225.24,19.4989
113562.354,12323.40228,125885.7563,36.28150758,17.83208792,543.5013429,2.90E+01,52.28802067,,8.68667,0.557291,0.130215,7.6289,9.21083,46301.7,60119.6,1.40E+06,658.941,12740.7,14615.9,6999.16,3.22,0.508352,1502.99,35779,40000,125698,0.01,4286.22,178.124,21945.8,0.00046042,22200.5,3430.49,22175.8,3407.99,22162.8,3396.21,5624.22,5579.05,5559.26,6.21708,1.25357,0.744895,809.873,781.764,769.796,20.5792
113562.354,60080.9573,173643.3113,22.62795117,18.19959007,476.3364607,1.81E+01,32.63493704,,7.78736,0.398888,0.314353,28.5881,9.35145,40096.5,51127.6,1.37E+06,909.43,12294.7,14640.8,6778.47,3.28,0.0195662,1278.19,30840.2,40000,173481,0.01,4314.03,93.9216,15977.4,0.000328289,15905.9,2859.03,15887.2,2841.53,15876.9,2832.17,4685.91,4649.75,4633.67,5.71881,1.3535,0.807367,753.319,730.594,720.775,16.9908
113562.354,24836.70976,138399.0638,24.91367632,43.87930568,488.5677432,1.99E+01,35.88040039,,19.0401,0.417738,0.210067,17.4677,20.0274,37985.6,50816.4,1.55E+06,724.716,15351.9,15793.9,6979.63,3.13,0.0196735,1270.41,30667,40000,138245,0.01,5369.04,110.354,18371.5,0.000887853,16655.4,2954.05,16633.3,2933.59,16621.6,2922.9,4818.42,4779.03,4761.43,5.86859,1.258,0.746058,760.619,735.94,725.237,19.5054
113562.354,55062.91485,168625.2689,29.86026473,36.77085538,631.02884,2.39E+01,43.09254117,,6.66835,0.52682,0.318694,28.1313,8.23589,51325.6,64724,1.76E+06,882.886,15175.9,18885,9179.28,3.32,0.0239532,1618.1,38257.2,40000,168417,0.01,4812.64,83.8838,16330.2,0.000247494,21011.6,3961.99,20983.6,3935.83,20969.1,3922.52,6480.54,6429.59,6407.24,5.98305,1.26087,0.771498,1033.61,1001.89,988.288,17.3133
113562.354,30063.15133,143625.5053,16.96999278,14.65270842,592.4607446,1.36E+01,24.52127866,,5.84513,0.354234,0.310615,28.7661,7.53241,33561.3,46503.6,1.55E+06,752.208,13573.1,16442.8,8034.3,3.02,0.013409,1162.59,28248,40000,143489,0.01,5715.47,68.8886,14046.7,0.000204467,14150,3396.66,14123.7,3371.76,14109.8,3358.94,5504.85,5455.25,5433.63,6.16334,1.2667,0.764641,931.438,900.448,887.258,19.111
113562.354,12327.11683,125889.4708,31.16712052,31.14186249,735.4291469,2.49E+01,44.89557636,,1.47716,0.576255,0.239272,19.5482,2.72351,47278.9,61826.8,1.84E+06,658.94,14851.2,19926.1,10252,3.2,0.0286314,1545.67,36702,40000,125698,0.01,5366.03,102.282,18446.3,5.18E-05,22998.7,4952.66,22959.5,4915.88,22939.7,4897.68,8070.56,7998.84,7968.22,7.26413,1.47308,0.893674,1235.25,1190.91,1172.36,20.607
102529.6859,0,102529.6859,20.00955594,15.66772754,463.7446679,1.60E+01,28.84856313,,13.7114,0.315971,0.115891,8.63067,14.2601,26309.3,38122.84,1.07E+06,536.928,10393.6,10842.7,4900.47,2.89,0.171692,953.071,23455.8,40000,102423,0.01,5108.76,140.773,19134.8,0.000812059,12594.3,2180.93,12577.4,2165.24,12567.8,2156.54,3532.9,3499.85,3485.17,6.2704,1.33,0.761456,561.841,540.956,532.014,22.9612
113562.354,32333.18385,145895.5379,28.73380813,40.13812821,551.5193334,2.30E+01,41.46980949,,13.0529,0.485008,0.238642,19.9095,14.1819,44251.7,57444.4,1.63E+06,763.881,15110.4,16952.3,7883.82,3.22,0.0232529,1436.11,34323.7,40000,145716,0.01,4993.76,103.788,18195.7,0.000566654,19337.8,3455,19312.5,3431.52,19299.3,3419.44,5647.88,5602.52,5582.47,5.92209,1.23306,0.742072,876.167,847.881,835.712,18.9114
88859.76167,0,88859.76167,17.67347002,34.47050615,655.6257203,1.41E+01,25.42279625,,8.81776,0.323786,0.208748,18.5095,9.95209,26254.1,39022.36,1.24E+06,465.267,11176.8,12903.5,6282.51,2.82,0.0101948,975.559,23976.1,40000,88753.3,0.01,6217.69,67.7442,14615.5,0.000423325,12929,2912.75,12903.5,2888.75,12889.9,2876.32,4705.53,4658.03,4637.46,6.45555,1.21661,0.718348,742.663,713.02,700.547,24.6605
113562.354,70057.39324,183619.7472,21.5812214,25.51309499,633.7075331,1.73E+01,31.19250888,,3.51365,0.432619,0.388088,36.3209,5.50821,44976.3,57992,1.69E+06,961.625,14102.6,18290.4,9050.99,3.24,0.0167032,1449.8,34622.6,40000,183437,0.01,4968.65,66.7271,13457.6,0.000113864,17269.7,3711.85,17243.9,3687.31,17230.2,3674.69,6048.77,5999.54,5977.98,6.14933,1.36395,0.831586,1032.96,1002.17,988.979,16.4058
113562.354,54710.44296,168272.797,24.87539517,47.36575659,601.0027471,1.99E+01,35.88040039,,14.1621,0.468642,0.332857,30.1302,15.8082,45919.6,59334.8,1.91E+06,881.153,17459.3,20132.7,9371.53,3.24,0.0190122,1483.37,35353.4,40000,168087,0.01,5346.53,68.5732,15191.7,0.000501796,18701.4,3754.92,18673.6,3728.69,18659.3,3715.49,6121.55,6072.65,6050.99,5.75743,1.21433,0.744622,1010.92,980.425,967.232,17.3418
107750.8726,0,107750.8726,18.05515803,28.89402884,741.1774731,1.44E+01,25.96370681,,1.78301,0.409914,0.268458,24.3589,3.27979,32834,46760,1.74E+06,564.16,14322.8,18743.7,9641.77,2.94,0.0131094,1169,28392.7,40000,107618,0.01,6632.37,63.253,14424.6,5.73E-05,16391.9,4537.72,16352.7,4500.43,16332.7,4482.02,7339.56,7267.29,7236.55,7.20702,1.40579,0.851042,1170.62,1125.89,1107.25,22.4373
113562.354,13652.82927,127215.1833,17.32018717,44.40474025,525.4548755,1.39E+01,25.06218922,,19.6254,0.33906,0.226688,20.1039,20.8449,30672,43778.4,1.63E+06,666.242,15993.1,16523,7461.59,2.93,0.012719,1094.46,26703.2,40000,127091,0.01,6434.45,71.0908,15713.1,0.000777127,13539.1,3056.59,13514,3032.95,13500.8,3020.8,4943.65,4898.75,4878.85,5.95656,1.2075,0.72151,827.891,799.796,787.682,20.488
95342.61222,0,95342.61222,26.21718167,35.03453598,508.2327273,2.10E+01,37.8637391,,15.8012,0.388968,0.0987887,6.19255,16.2272,31030.6,43505.6,1.08E+06,499.15,10684.4,10944.8,4943.67,2.99,0.01782,1087.64,26547.8,40000,95216.6,0.01,5035.17,144.396,19807.3,0.0010434,15494.4,2305.51,15476.6,2289.08,15466.6,2280.03,3748.52,3714.49,3699.36,6.35515,1.31015,0.749156,565.887,544.442,535.261,23.8011
113562.354,85587.17171,199149.5257,25.68635732,16.76216916,485.9467611,2.05E+01,36.9622215,,6.31678,0.450273,0.351354,32.1885,8.0683,47411.5,58068,1.45E+06,1042.98,12509.2,15702.3,7310.16,3.41,0.0216662,1451.7,34664.1,40000,198957,0.01,3934.84,84.7611,15304.4,0.000253178,17951.9,3054.61,17933,3037.08,17922.9,3027.76,5025.22,4989,4972.86,5.5767,1.38359,0.834318,803.087,780.339,770.471,15.5387
93952.25288,0,93952.25288,27.97344564,28.11992275,567.9494237,2.24E+01,40.38798838,,10.2452,0.424029,0.109308,7.0176,10.7344,32979.3,45984,1.11E+06,491.821,10323.5,11459.8,5449.54,3,0.421042,1149.6,27954.5,40000,93818.6,0.01,4757.84,152.598,19594.3,0.000643201,16895,2655.15,16874.2,2635.94,16862.8,2625.63,4323,4283.65,4266.41,6.46841,1.27734,0.738314,636.818,612.176,601.738,23.9773
113562.354,16746.84323,130309.1972,14.19681826,48.39023061,631.5634141,1.14E+01,20.55460123,,17.4696,0.350985,0.302075,28.1735,19.314,31349.7,44998.4,1.97E+06,682.448,18298.8,20323.3,9573.78,2.92,0.00966971,1124.96,27396.4,40000,130182,0.01,7181.26,37.6927,12532.9,0.000536958,14040,3898.64,14006.6,3866.68,13989.5,3850.89,6292.23,6233.54,6207.86,5.91469,1.1332,0.701703,1070.28,1033.81,1018.19,20.2383
113562.354,74278.61407,187840.9681,12.11350116,40.03095713,536.4457625,9.69E+00,17.47141104,,10.4619,0.295602,0.410865,39.8147,13.0187,33423.2,45545.2,1.64E+06,983.999,14897,17335.9,7951.97,3.07,0.0080458,1138.63,27706.2,40000,187705,0.01,5719.7,31.8953,10162.8,0.000335799,11814.8,2897.46,11794.1,2877.56,11782.9,2867.13,4693.83,4654.38,4636.77,5.71717,1.31021,0.788174,864.775,839.893,829.074,16.1782
86748.02179,0,86748.02179,19.97570093,38.02037156,463.5136522,1.60E+01,28.84856313,,20.6439,0.297854,0.101301,7.43669,21.1169,23618.9,34538.76,9.76E+05,454.253,10063.5,9695.69,4164.26,2.86,0.0116235,863.469,21368.4,40000,86652.3,0.01,5488.19,114.118,18137.7,0.00143188,11867.9,1876.9,11853.1,1863.33,11844.4,1855.69,3043.7,3015.1,3002.26,6.16896,1.35961,0.773888,468.769,450.588,442.754,24.9008
113562.354,69885.39197,183447.746,22.91276578,30.64092614,552.2608791,1.83E+01,32.99554407,,5.80127,0.416806,0.356523,32.9285,7.59859,43970.9,56502.8,1.50E+06,960.745,13012.6,16102.4,7684.78,3.26,0.0209103,1412.57,33808.6,40000,183270,0.01,4525.69,85.6374,14652.5,0.000221855,16625.7,3167.29,16604.6,3147.52,16593.2,3137.07,5177.34,5136.87,5118.95,5.93477,1.35469,0.811711,862.485,837.067,826.114,16.4061
113562.354,20925.14592,134487.4999,29.06465846,26.14281119,702.8730651,2.33E+01,42.01072005,,2.1384,0.539768,0.263792,22.3885,3.48254,46172.5,60404.4,1.78E+06,704.036,14719.3,19216.1,9803.6,3.2,0.0261043,1510.11,35933.3,40000,134300,0.01,5274.26,95.8078,17579,7.55E-05,21541.6,4590.64,21506,4557.23,21487.9,4540.57,7479.27,7414,7385.97,6.82054,1.37908,0.844298,1165.92,1125.49,1108.48,19.8483
113562.354,45552.08174,159114.4357,14.65461977,46.91470819,476.1396492,1.17E+01,21.09551179,,18.8971,0.300526,0.320039,30.1131,20.8003,31233.4,43373.2,1.61E+06,833.453,15965,16470.9,7133.41,3.01,0.0104231,1084.33,26472.5,40000,158987,0.01,6155.68,57.834,13133.5,0.000726927,12001.1,2645.47,11981,2626.45,11970.2,2616.48,4286.72,4250.19,4233.75,5.69678,1.28886,0.766781,758.881,735.837,725.769,17.9621
113562.354,84494.69151,198057.0455,38.19012083,30.17203335,553.690491,3.06E+01,55.17287698,,5.02858,0.600853,0.309332,26.5557,6.51227,62659.1,75662.75,1.53E+06,1036.93,12986.4,16629.5,7944.66,3.85,0,1700,44507.5,44507.5,197803,0.01,3652.91,122.27,17260.7,0.00020217,23935.3,3578.92,23914.1,3559.48,23902.9,3549.24,5916.99,5877.07,5859.41,5.86379,1.38286,0.833676,882.419,857.439,846.675,15.5883
113562.354,4307.648795,117870.0028,32.82056157,36.12859014,595.3176947,2.63E+01,47.41982564,,10.5648,0.541894,0.135898,8.55532,11.1393,43897.6,57786.8,1.61E+06,616.971,14589.6,16720.6,8077.24,3.18,0.0283018,1444.67,34510.7,40000,117692,0.01,5097.55,131.556,20895.8,0.000482597,21604.3,3872.25,21574,3844.32,21558.5,3830.14,6318.77,6264.89,6241.43,6.17398,1.17901,0.715815,934.872,901.489,887.309,21.3499
88312.62734,0,88312.62734,32.85839626,22.39583416,653.5529966,2.63E+01,47.41982564,,6.82461,0.500054,0.110179,6.59734,7.31427,36873.3,50176.8,1.18E+06,462.174,10502.9,12399.4,6100.28,3.07,0.412194,1254.42,30310.3,40000,88163.1,0.01,4672.81,146.69,19359,0.000414096,19925.9,3158.83,19900.8,3135.58,19887.5,3123.48,5157.66,5111.15,5091.03,6.54283,1.24547,0.733303,723.676,694.78,682.646,24.7022
113562.354,88267.43622,201829.7902,34.5781221,31.0983711,491.878407,2.77E+01,49.94407491,,6.11306,0.554934,0.31521,27.5809,7.63645,57782.1,68913.92,1.46E+06,1056.81,12589,15885.1,7428.49,3.55,0,1700,40537.6,40537.6,201596,0.01,3561.4,101.48,16912.4,0.000270392,22108.2,3310.64,22088.9,3292.96,22078.6,3283.58,5480.05,5443.54,5427.28,5.58239,1.38682,0.837602,814.695,791.815,781.885,15.3935
113562.354,44910.4795,158472.8335,15.90732158,26.48665475,589.0093259,1.27E+01,22.89854698,,5.35439,0.345595,0.352769,33.2455,7.33673,34506.5,47193.2,1.56E+06,830.021,13561.7,16651.8,8114.37,3.06,0.0122025,1179.83,28637,40000,158333,0.01,5573.27,61.9897,12896.1,0.000178837,13806.5,3330.5,13781.7,3306.87,13768.6,3294.64,5401.75,5354.28,5333.53,6.09036,1.29748,0.783261,933.624,903.881,891.177,18.0132
113562.354,6147.665146,119710.0191,12.49909037,35.25538139,455.4717219,1.00E+01,18.03035195,,16.3746,0.239075,0.191413,17.3895,17.7448,23122.6,35425.96,1.27E+06,627.059,12659.1,12761.5,5624.52,2.73,0.00890244,885.649,21887.3,40000,119616,0.01,6518.46,69.9857,15119,0.000739977,9547.35,2251.03,9529.22,2234.06,9518.94,2224.76,3621.17,3586.11,3570.47,6.17331,1.3077,0.754251,638.784,616.545,606.938,21.1876
88756.66916,0,88756.66916,24.95429237,36.67517521,650.0082409,2.00E+01,36.06070391,,10.808,0.412062,0.152778,11.9118,11.5504,31682.4,44590,1.26E+06,464.612,11538,13084.3,6320.37,2.97,0.0152033,1114.75,27164.7,40000,88628.2,0.01,5594.53,94.6868,17161.4,0.000576931,16434.5,3081.69,16408.7,3057.61,16395.1,3045.2,5008.05,4960.77,4940.29,6.38246,1.20345,0.71191,740.958,711.564,699.176,24.6566
113562.354,48123.2919,161685.6459,17.46623309,36.78706765,606.7671992,1.40E+01,25.24249273,,7.87532,0.375662,0.357797,33.5523,9.77657,37271.4,50180.8,1.71E+06,846.805,15036.7,18205.8,8765.71,3.11,0.0125929,1254.52,30312.6,40000,161535,0.01,5690.6,53.3529,13092.9,0.000256673,15006.4,3543.06,14979.7,3517.65,14965.7,3504.68,5749.77,5700.21,5678.47,5.94938,1.2477,0.760087,988.412,957.445,944.167,17.7909
113562.354,39902.80528,153465.1593,37.52272055,35.11105665,731.6836474,3.00E+01,54.09105586,,2.62913,0.651649,0.282111,23.3406,4.01102,58307.9,72980.15,1.93E+06,803.264,15795.1,20858.9,10600.3,3.58,0,1700,42929.5,42929.5,153229,0.01,4749.1,100.536,18057.6,8.89E-05,25989.2,4945.15,25953.1,4911.52,25934.9,4894.82,8094.54,8029.43,8001.34,6.5674,1.34208,0.830159,1237.32,1197.02,1179.97,18.3528
76123.36418,0,76123.36418,27.89781316,47.03460158,736.9628971,2.23E+01,40.20768486,,16.6863,0.448004,0.148738,11.4347,17.3975,32250.7,45216.4,1.30E+06,398.373,12132.1,13314.4,6341.3,2.99,0.0143442,1130.41,27519.9,40000,75992.6,0.01,5796.46,85.3948,16170.3,0.000950485,17866.2,3209.6,17838.5,3183.68,17824.1,3170.51,5225.97,5176.61,5155.18,6.31981,1.16021,0.689849,737.697,707.127,694.225,26.4314
113562.354,16110.26012,129672.6141,36.70539851,23.0141957,522.3852586,2.94E+01,53.00923474,,9.25419,0.555773,0.132502,7.87373,9.78534,46912.2,60532.8,1.36E+06,678.78,12446.1,14114.8,6678.55,3.24,0.551817,1513.32,36003,40000,129482,0.01,4135.17,181.288,21933.4,0.000513231,22135.6,3278.25,22112.8,3257.46,22100.6,3246.47,5384.76,5342.62,5324.09,6.18757,1.27625,0.753151,767.69,741.419,730.206,20.2363
113562.354,29304.9828,142867.3368,21.24020051,17.39910476,592.2635913,1.70E+01,30.65159832,,5.90388,0.404208,0.285825,25.6704,7.3455,37370,50472,1.55E+06,748.153,13538.2,16433.6,8030.67,3.1,0.0181677,1261.8,30474.9,40000,142716,0.01,5325.94,87.3023,15865.4,0.0002214,16134.1,3491.64,16107.6,3466.69,16093.6,3453.85,5675.38,5625.77,5604.13,6.16819,1.26563,0.763996,929.69,898.74,885.569,19.1613
113562.354,91186.55381,204748.9078,16.38764122,15.44138722,582.99002,1.31E+01,23.61976106,,4.40742,0.357931,0.429923,41.2351,6.76089,40718,53221.2,1.59E+06,1072.48,13457.7,17269,8337.02,3.2,0.0124378,1330.53,32002.1,40000,204584,0.01,4837.86,54.9431,11297.8,0.000140487,14294.1,3189.33,14272.9,3169.01,14261.3,3158.32,5188.36,5146.68,5128.23,5.91747,1.38869,0.839503,935.287,909.043,897.707,15.2706
109284.1384,0,109284.1384,33.11157245,30.47208014,679.3961365,2.65E+01,47.78043268,,3.35444,0.566504,0.148322,9.84271,4.04106,43870.1,58144,1.63E+06,571.963,13796,17346.7,8774.5,3.16,0.0717169,1453.6,34705.3,40000,109106,0.01,5145.42,133.226,20275.8,0.000142396,22595.2,4383.67,22559.9,4350.87,22542,4334.49,7146.57,7082.9,7055.62,6.66173,1.2656,0.772938,1049.39,1010.08,993.603,22.2358
