WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,73782.70541,187345.0594,33.62980244,35.24977171,650.8629829,2.69E+01,48.50164675,,4.64808,0.578379,0.341841,30.2563,6.33439,58703.9,72441.08,1.79E+06,980.863,15023.1,19425.1,9551.04,3.61,0,1700,42612.4,42612.4,187107,0.01,4386.44,87.4054,16119.4,0.000157052,23061.3,4125.5,23033.7,4099.85,23019.4,4086.77,6767.69,6717.16,6694.97,6.02273,1.31742,0.8078,1074.41,1042.93,1029.41,16.1809
113562.354,24477.63281,138039.9868,27.00669246,48.30904621,589.6123751,2.16E+01,38.94556022,,18.2378,0.485137,0.239125,20.0716,19.3727,42768.5,56530,1.87E+06,722.732,17645.3,19283.2,8921.99,3.17,0.0214409,1413.25,33823.4,40000,137867,0.01,5637.87,89.5845,17657.5,0.000715411,19355.6,3815.11,19325.5,3787,19310.2,3772.94,6213.97,6162.09,6139.21,5.87381,1.17055,0.715924,979.903,947.668,933.792,19.5458
113562.354,88334.46731,201896.8213,34.23771296,46.08384155,476.915755,2.74E+01,49.40316435,,13.8646,0.548413,0.312572,27.3422,15.3585,57964.5,69836,1.68E+06,1057.16,15236.2,18160.3,7889.47,3.56,0,1700,41080,41080,201662,0.01,4030.35,91.9162,16687.8,0.000624396,21849.1,3218.19,21829.3,3200.06,21819,3190.62,5320.58,5285.95,5270.29,5.43322,1.34409,0.812744,802.868,781.118,771.55,15.3902
81314.14442,0,81314.14442,36.79537592,35.2867039,698.1354982,2.94E+01,53.00923474,,7.79843,0.543053,0.099998,5.30977,8.22368,38732,51820.8,1.17E+06,425.446,10409.3,12269.9,6028.73,3.13,0.022715,1295.52,31225.7,40000,81157.1,0.01,4722.03,133.927,19027.2,0.000505701,21634.6,3214.38,21608.8,3190.55,21595.2,3178.22,5256.52,5209.35,5188.97,6.53231,1.22553,0.722514,713.988,684.742,672.476,25.6569
113562.354,81649.58928,195211.9433,24.31558409,16.87554086,728.0952318,1.95E+01,35.15918631,,1.42926,0.497453,0.420751,39.5671,3.65245,52211.7,66161.6,1.89E+06,1022.24,15096.4,20770.3,10595.5,3.3,0.0189917,1654.04,39024,40000,195000,0.01,4984.75,60.4855,13064.4,4.12E-05,19860.5,4381.05,19830.3,4352.27,19814.6,4337.7,7140.83,7083.28,7058.24,6.735,1.54005,0.955979,1228.62,1192.67,1177.35,15.7631
80943.66053,0,80943.66053,33.30547029,31.32151189,537.365577,2.66E+01,47.9607362,,12.0353,0.452362,0.0795074,3.74146,12.3497,32660.2,44616,8.89E+05,423.633,8465.42,9119.65,4223.29,3.06,0.515834,1115.4,27179.3,40000,80811.3,0.01,4006.9,183.323,20341.5,0.00406094,18005.1,2094.24,17989.4,2079.87,17980.4,2071.69,3413.4,3382.06,3368.26,6.91676,1.3945,0.779776,489.336,469.47,461.094,25.6896
113562.354,77592.01449,191154.3685,11.8678562,40.20642606,651.5970779,9.49E+00,17.110804,,6.92656,0.337309,0.4518,43.962,9.73062,36871.8,49803.6,1.90E+06,1001.3,16289.5,20464.1,9887.08,3.1,0.00762712,1245.09,30101.6,40000,191005,0.01,6104.42,20.9601,9029.35,0.000181912,13493.5,3683.64,13466.5,3657.5,13452.3,3644.22,5961.94,5911.22,5888.88,5.85183,1.26957,0.781866,1097.98,1066.17,1052.45,16.0045
113562.354,51377.70312,164940.0571,16.85795699,43.16689307,528.4286148,1.35E+01,24.34097514,,14.2815,0.345409,0.340769,31.9164,16.1336,35447.8,47831.6,1.67E+06,863.904,15643.7,17353.1,7872.03,3.1,0.012323,1195.79,28996.1,40000,164796,0.01,5749.92,56.9971,13339,0.00050677,13792.3,3023.89,13769.7,3002.5,13757.7,2991.43,4910.44,4869.22,4850.86,5.75996,1.26654,0.760891,851.647,825.754,814.524,17.5663
113562.354,19428.72972,132991.0837,36.36052543,19.59438642,624.3817608,2.91E+01,52.46832418,,5.05238,0.591188,0.185836,13.3651,5.88875,50081.6,64318.8,1.60E+06,696.109,13833.2,16991.2,8422.86,3.26,0.187321,1607.97,38040.6,40000,132788,0.01,4565.83,143.607,20329.8,0.000224397,23564.3,4088.75,23534.2,4061.04,23518.7,4046.94,6696.42,6641.88,6618.22,6.30321,1.25161,0.761038,984.977,951.177,936.861,19.9593
113562.354,20549.91022,134112.2642,22.40085422,19.24011073,610.0757006,1.79E+01,32.27433,,5.61118,0.422182,0.260342,22.8543,6.91646,37550.1,50950.4,1.58E+06,702.252,13754.8,16721.4,8239.6,3.08,0.0196285,1273.76,30741.7,40000,133960,0.01,5438.46,93.6776,16659.9,0.000211902,16851.7,3671.05,16823.1,3644.22,16808.2,3630.52,5964.7,5911.76,5888.78,6.24305,1.247,0.756179,961.611,928.663,914.688,19.8798
113562.354,20889.64017,134451.9942,23.67567811,37.58034894,478.0243749,1.89E+01,34.07736519,,15.3978,0.391134,0.198312,16.4317,16.3363,35583,48186.8,1.40E+06,704.075,13598,14290.6,6398.75,3.09,0.0187006,1204.67,29196,40000,134308,0.01,5168.9,117.804,18598.1,0.000758983,15593,2755.15,15572.7,2736.35,15561.7,2726.34,4490.59,4453.06,4436.33,5.98263,1.28521,0.75477,711.303,687.737,677.556,19.8323
113562.354,55460.87872,169023.2327,24.99065802,26.05489741,641.1657055,2.00E+01,36.06070391,,3.52187,0.471677,0.347386,31.6796,5.28636,46318.6,59688.4,1.69E+06,885.078,14163.5,18223.2,9061.8,3.25,0.0209382,1492.21,35545.3,40000,168835,0.01,4906.19,80.2452,15120.3,0.000121349,18822.5,3885.88,18794.8,3859.82,18780.3,3846.5,6338.76,6286.85,6264.21,6.22981,1.34025,0.817846,1043.72,1011.35,997.542,17.2935
113562.354,49068.33736,162630.6914,18.05614059,31.6519254,488.7329573,1.44E+01,25.96370681,,8.68296,0.336949,0.316202,29.2802,10.3147,34296.1,45834.4,1.37E+06,851.822,12481.4,14456.5,6694.63,3.13,0.0140847,1145.86,27869.8,40000,162492,0.01,4922.82,80.5894,14846.6,0.000350636,13445,2728.88,13425.8,2710.97,13415.2,2701.4,4446.52,4409.65,4393.3,5.85638,1.33545,0.791547,748.885,725.64,715.617,17.7115
113562.354,36450.07221,150012.4262,26.05219315,43.05399071,745.7448617,2.08E+01,37.50313206,,6.8598,0.529785,0.339084,30.4403,8.55614,47736.4,62158,2.13E+06,785.389,17859.6,23092.7,11396.6,3.21,0.0199425,1553.95,36880.3,40000,149819,0.01,5766.55,62.5631,15256.4,0.000209471,21158.3,4886.28,21119.8,4849.81,21100.5,4831.96,7945.28,7877.33,7847.86,6.08108,1.17603,0.740383,1291.98,1249.93,1232.02,18.6228
113562.354,31786.82663,145349.1806,14.00570869,31.89019342,545.5678677,1.12E+01,20.19399419,,7.63506,0.301221,0.312882,29.4529,9.53373,29821.9,42257.6,1.45E+06,761.324,13051.3,15251.6,7272.54,2.95,0.0106422,1056.44,25835.4,40000,145228,0.01,5853.8,60.1502,13069.1,0.000274592,12035.2,2969.12,12012.4,2947.45,12000.1,2936.07,4803.65,4759.78,4740.51,6.08239,1.28157,0.763582,836.084,808.543,796.765,18.9789
113562.354,69779.09567,183341.4497,15.21143197,42.72864294,657.5490591,1.22E+01,21.99702938,,8.67174,0.378452,0.425703,40.7954,11.0936,39693.7,52906,1.97E+06,960.279,17041.6,21050.3,10133.7,3.14,0.010331,1322.65,31827.6,40000,183181,0.01,5963.93,31.4451,10731.4,0.000240819,15129.3,3848.36,15100.7,3820.73,15085.9,3806.85,6236.84,6184.25,6161.12,5.81582,1.2334,0.763103,1116.83,1083.96,1069.79,16.4388
78454.45989,0,78454.45989,12.83474436,36.80246692,603.2796424,1.03E+01,18.57126251,,14.5806,0.222486,0.206755,19.2296,16.027,19718.3,31836.88,9.75E+05,410.859,9476.6,9875.17,4554.58,2.59,0.00612283,795.922,19779.5,40000,78374.5,0.01,6672.29,45.4094,12399,0.00086592,8882.94,1953.82,8865.42,1937.41,8855.43,1928.33,3135.36,3100.97,3085.8,6.5724,1.30857,0.740482,531.961,510.144,500.874,26.097
113562.354,58448.98463,172011.3386,19.53157523,47.98043146,548.3826625,1.56E+01,28.12734905,,16.0089,0.389487,0.349683,32.519,17.7639,39631.7,52475.2,1.82E+06,900.887,17034.1,18957.3,8583.2,3.16,0.0142626,1311.88,31589,40000,171851,0.01,5589.77,60.1989,13795.7,0.000558076,15548.7,3264.87,15524.4,3241.89,15511.8,3230.18,5311.54,5268.5,5249.31,5.68736,1.24891,0.757169,909.962,882.983,871.256,17.1065
113562.354,70167.53552,183729.8895,29.10023534,33.36437695,460.5501296,2.33E+01,42.01072005,,8.97601,0.478504,0.298612,26.3328,10.4239,48088.9,58799.2,1.42E+06,962.137,12779.6,15154.2,6913.65,3.42,0.023865,1469.98,35062.1,40000,183535,0.01,3918.91,95.5619,17057.6,0.000408753,19068.2,2998.27,19049.5,2981.13,19039.5,2972.02,4944.36,4909.4,4893.78,5.54802,1.35485,0.813604,751.859,729.925,720.402,16.379
113562.354,71599.15822,185161.5122,32.41603958,43.91446146,505.8452175,2.59E+01,46.69861156,,13.8027,0.520221,0.299508,26.0485,15.2312,53770.6,66588.4,1.65E+06,969.521,15368.8,17272.5,7706.86,3.38,0.0263195,1664.71,39251.1,40000,184944,0.01,4338.48,100.077,17057.5,0.000636137,20728.3,3200.64,20707.8,3181.7,20697.1,3171.78,5271.6,5234.88,5218.36,5.65556,1.31746,0.790735,811.492,788.429,778.357,16.296
105648.4089,0,105648.4089,21.09777808,15.94295536,590.7598138,1.69E+01,30.4712948,,8.13056,0.378168,0.17143,13.9899,8.98066,31072.2,44311.2,1.37E+06,553.175,12326,14241,6934.96,2.93,0.0225011,1107.78,27006.2,40000,105522,0.01,5694.4,107.465,17573.3,0.000365659,15092,3202.09,15065.6,3177.32,15051.6,3164.51,5186.91,5137.78,5116.45,6.36155,1.2199,0.726396,816.518,785.91,772.973,22.6338
113562.354,5691.468423,119253.8224,33.84194012,29.88087547,738.3182397,2.71E+01,48.86225379,,1.55499,0.609816,0.200474,15.1226,2.57634,48485.6,63209.6,1.84E+06,624.128,14975.5,19902.6,10259.2,3.21,0.0334781,1580.24,37445.8,40000,119057,0.01,5290.56,112.699,19486.3,5.68E-05,24332.9,5079.02,24292.3,5041.07,24271.8,5022.36,8281.32,8207.69,8176.31,7.25351,1.44856,0.879208,1240.34,1194.9,1175.91,21.2296
113562.354,64607.09462,178169.4486,30.9691055,43.53391351,567.0545126,2.48E+01,44.71527284,,12.2272,0.52342,0.311453,27.3525,13.7329,52703.9,65958.8,1.77E+06,932.889,16028.7,18641.3,8620.56,3.34,0.0252058,1648.97,38916,40000,177956,0.01,4654.64,86.9761,16532.2,0.000497257,20866.8,3581.05,20842.3,3558.3,20829.6,3546.63,5873.57,5830.02,5810.64,5.75179,1.26513,0.767462,928.303,901.089,889.29,16.7127
82770.40262,0,82770.40262,36.57406853,16.24107416,708.8337986,2.93E+01,52.82893122,,4.93309,0.547889,0.104793,5.77263,5.39601,38983.6,52366,1.18E+06,433.075,10215.2,12445.9,6213.45,3.11,0.415553,1309.15,31528.5,40000,82612.4,0.01,4538.83,144.569,19109.6,0.000310207,21829.4,3339.03,21802.7,3314.35,21788.7,3301.61,5460.75,5411.61,5390.47,6.68084,1.26104,0.745288,743.148,712.698,699.973,25.4536
95696.22399,0,95696.22399,32.6910756,15.1480259,684.2074255,2.62E+01,47.23952212,,4.60238,0.530925,0.132307,8.6289,5.21075,39628.8,53367.6,1.39E+06,500.822,11967.4,14675.2,7353.28,3.11,0.303092,1334.19,32083,40000,95535.6,0.01,4927.49,134.97,19419.9,0.00023255,21168,3779.75,21137.5,3751.41,21121.7,3737.04,6167.39,6111.82,6087.95,6.57923,1.2391,0.745935,878.441,844.07,829.673,23.7774
113562.354,6319.565562,119881.9196,14.0461122,39.31717062,646.9073644,1.12E+01,20.19399419,,10.4282,0.342569,0.274529,25.3909,12.1455,29691.4,43305.6,1.80E+06,627.82,16153.1,18899.1,9194.47,2.87,0.00961274,1082.64,26433.9,40000,119762,0.01,7128.03,44.9181,13059.7,0.000327869,13705,3948.24,13671,3915.76,13653.4,3899.6,6367.84,6306.39,6279.76,6.11483,1.14385,0.70717,1066.14,1028.01,1011.83,21.2015
113562.354,48371.85825,161934.2123,33.95780413,30.93861674,584.5192485,2.72E+01,49.04255731,,5.42119,0.551986,0.266979,22.3247,6.69631,52549.7,65841.6,1.54E+06,847.781,13354.5,16507.9,8025.53,3.34,0.0648613,1646.04,38853.8,40000,161721,0.01,4321.97,124.503,18195.6,0.000232695,21998.8,3675.93,21974,3653.03,21960.9,3641.13,6037.66,5991.58,5971.37,6.09109,1.31034,0.789376,916.499,887.774,875.492,17.7472
99296.63228,0,99296.63228,22.1461289,31.1033311,577.930704,1.77E+01,31.91372296,,9.31506,0.370313,0.151874,11.9881,10.0581,30042.5,43080.4,1.22E+06,519.9,11234.2,12691,6103.16,2.92,0.143463,1077.01,26305.4,40000,99174.8,0.01,5413.19,122.289,17938,0.000481013,14770.1,2845.93,14746.8,2824.22,14734.2,2812.78,4613.76,4570.02,4550.94,6.4155,1.24678,0.730309,716.198,688.856,677.29,23.3476
86881.13092,0,86881.13092,37.15341807,37.70756133,462.7697451,2.97E+01,53.5501453,,19.9171,0.495972,0.0745961,2.51709,20.1454,35629.7,47098.8,9.63E+05,454.696,9871.89,9610.85,4140.23,3.16,0.024664,1177.47,28583.8,40000,86736.7,0.01,4039.05,200.622,22308.7,0.00178084,19734.9,1981.3,19720,1967.79,19711.6,1960.16,3231.99,3203.44,3190.61,6.18914,1.36636,0.777726,465.832,447.795,440.028,24.8668
110733.2097,0,110733.2097,14.24664087,42.95010339,678.9580309,1.14E+01,20.55460123,,12.8461,0.355817,0.262351,24.0935,14.4867,29522,43314,1.89E+06,579.864,17055.7,19734.9,9597.33,2.85,0.00942681,1082.85,26438.7,40000,110614,0.01,7429.1,39.5111,12947.1,0.000401177,14238.7,4190.98,14201.4,4155.34,14182.4,4137.83,6757.66,6691.49,6662.88,6.09288,1.10665,0.690928,1111.52,1070.57,1053.22,22.1284
81848.25337,0,81848.25337,23.4545106,32.12691791,472.6955591,1.88E+01,33.89706167,,15.0772,0.339058,0.0865674,5.60469,15.4711,25301.6,35571.56,8.54E+05,428.532,8384.23,8686.5,3869.28,2.98,0.013918,889.289,21972.3,40000,81745.7,0.01,4597.34,130.942,18845.4,0.00118028,13502.9,1859.33,13489,1846.49,13481.1,1839.19,3028.7,3000.87,2988.49,6.21803,1.38185,0.78527,440.514,422.825,415.274,25.5669
113427.5544,0,113427.5544,36.27794192,48.32885449,599.2270231,2.90E+01,52.28802067,,20.4731,0.593791,0.113646,5.65551,20.8857,46458.6,60898,1.84E+06,593.629,17318.2,19051.5,8777.28,3.19,0.0320908,1522.45,36200.4,40000,113239,0.01,5379.18,136.833,21832.2,0.000934824,23672.7,4101.85,23639.2,4070.86,23622.2,4055.46,6688.89,6632.05,6607.11,6.02813,1.13338,0.693761,984.504,949.378,934.329,21.7963
88899.88671,0,88899.88671,16.84655642,31.7193953,498.8226871,1.35E+01,24.34097514,,13.7025,0.26674,0.136629,11.3822,14.4951,22294.1,33587.36,9.47E+05,465.562,9217.85,9636.63,4369.45,2.78,0.0107651,839.684,20810.4,40000,88809.5,0.01,5519.2,96.8263,16438.8,0.00086665,10635.2,1928.94,10619.6,1914.39,10610.6,1906.21,3115.11,3084,3070.21,6.37185,1.35049,0.766353,503.26,483.525,475.106,24.627
112686.5339,0,112686.5339,11.27952819,24.59450779,682.1868048,9.02E+00,16.26337746,,2.83435,0.314646,0.283126,26.7963,4.84323,26915.6,40622.4,1.70E+06,590.159,14454.7,18080.2,9178.59,2.77,0.00770284,1015.56,24898,40000,112577,0.01,7416.9,39.3623,11378.7,8.46E-05,12600.5,4092.19,12564.9,4058.02,12546.4,4040.98,6589.77,6523.23,6494.76,6.72163,1.28767,0.788453,1106.42,1065.11,1047.79,21.9354
113562.354,26892.21335,140454.5674,28.8015612,19.53908099,486.9128149,2.30E+01,41.46980949,,9.84919,0.450181,0.195586,15.5137,10.7541,40864.8,53668,1.29E+06,735.43,12013.9,13464,6223.54,3.19,0.337305,1341.7,32249.2,40000,140289,0.01,4315.67,156.665,19760.3,0.00052021,17935.8,2846.17,17916.4,2828.3,17905.8,2818.64,4664.47,4627.51,4611.12,6.08175,1.32178,0.774126,705.113,681.92,671.955,19.329
113562.354,76835.10635,190397.4604,37.85265627,48.66370249,659.5112802,3.03E+01,54.63196642,,11.386,0.643349,0.329407,28.4686,12.9637,64523.9,78899.72,2.09E+06,996.74,18222.5,22407.1,10627.5,3.96,0,1700,46411.6,46411.6,190136,0.01,4545.97,90.3676,16512.9,0.00036959,25649.2,4420.07,25619,4391.99,25603.7,4377.98,7257.38,7205.29,7182.23,5.71856,1.22094,0.758738,1136.49,1104.11,1090.08,16.0103
113562.354,48172.36665,161734.7207,13.03678951,40.04147734,719.3602911,1.04E+01,18.75156603,,5.59996,0.36823,0.420265,40.5193,8.16377,36085.4,49774.8,2.02E+06,847.087,17054.2,21791.7,10796.7,3.03,0.00842617,1244.37,30085.7,40000,161588,0.01,6658.93,24.7688,10010.8,0.000144309,14736.3,4312.45,14702.2,4279.58,14684.7,4263.26,6969.87,6907.26,6880.04,6.07658,1.22172,0.762786,1232.59,1193.63,1177,17.8114
113562.354,80058.61494,193620.9689,18.00967822,39.71351355,589.627434,1.44E+01,25.96370681,,8.73413,0.383734,0.408047,38.7417,10.8695,41944.2,54548,1.77E+06,1014.12,15480.1,18900.8,8918.06,3.22,0.0132008,1363.7,32734.7,40000,193451,0.01,5294.05,49.1795,12084.5,0.000277505,15323.8,3375.35,15300.1,3352.73,15287.6,3341.09,5490.81,5446.71,5427.14,5.75425,1.29099,0.785843,971.056,943.38,931.389,15.8497
105281.6452,0,105281.6452,22.72254151,29.82761693,473.9242085,1.82E+01,32.81524056,,13.3574,0.354722,0.109683,7.54753,13.8538,29411,41858.8,1.11E+06,551.288,10745.1,11257.5,5118.47,2.94,0.389835,1046.47,25607.3,40000,105162,0.01,4893.72,155.157,20076.6,0.000803743,14135.6,2317.38,14117.9,2301.05,14108,2292.04,3760.95,3726.74,3711.56,6.32179,1.3205,0.756908,587.9,566.29,557.037,22.6497
93318.03373,0,93318.03373,15.75732175,30.64034546,462.9072016,1.26E+01,22.71824346,,13.8971,0.257368,0.131976,10.9689,14.7356,21472.4,32302.84,9.60E+05,488.74,9396.25,9757.96,4382.85,2.78,0.0152162,807.571,20054.4,40000,93231,0.01,5434.9,106.063,16876.6,0.000838377,10263.5,1922.5,10248.2,1908.24,10239.4,1900.22,3105.96,3075.35,3061.77,6.24164,1.35366,0.771356,503.548,484.11,475.802,24.0651
113562.354,8408.636202,121970.9902,15.59908395,19.84270481,726.1765152,1.25E+01,22.53793994,,1.57752,0.389796,0.309892,28.9263,3.45621,33029,47001.6,1.82E+06,638.701,14884.7,19676.8,10108.6,2.94,0.0113718,1175.04,28529,40000,121837,0.01,6784.31,52.1472,13043.7,4.59E-05,15595,4573.44,15556.5,4536.57,15536.7,4518.33,7392.6,7320.77,7290.11,7.18982,1.44602,0.878509,1221.75,1177.22,1158.58,21.0037
108710.6725,0,108710.6725,33.47574439,43.39435528,636.0762601,2.68E+01,48.32134324,,15.3211,0.562358,0.128238,7.68682,15.8475,43620.4,57742.8,1.75E+06,568.962,16093.4,18095.1,8635.48,3.16,0.0273798,1443.57,34486.6,40000,108534,0.01,5450.68,120.316,20556.1,0.000682135,22426.2,4143.14,22392.2,4111.6,22375,4095.92,6753.58,6694.76,6669.18,6.10319,1.12948,0.693933,990.18,953.865,938.429,22.2943
106135.6755,0,106135.6755,31.62132151,27.30488364,673.4681416,2.53E+01,45.61679044,,4.05943,0.539325,0.149377,10.2295,4.75366,41601.7,55652.8,1.56E+06,555.506,13375.1,16568.7,8342.03,3.13,0.0853189,1391.32,33342.4,40000,105967,0.01,5172.04,131.155,19827.2,0.000178161,21511.4,4163.58,21477.7,4132.26,21460.4,4116.54,6784.92,6724.02,6697.87,6.55662,1.23846,0.754973,995.848,958.221,942.435,22.5759
113562.354,69459.44122,183021.7952,21.27217335,34.73701782,519.1629788,1.70E+01,30.65159832,,8.60348,0.392444,0.353377,32.7695,10.3791,41684.8,53658.4,1.51E+06,958.561,13576.9,15969.4,7465.65,3.25,0.016203,1341.46,32243.7,40000,182853,0.01,4689.17,72.5534,14452.6,0.000334299,15655.1,2980.35,15635.1,2961.51,15624.4,2951.55,4869.3,4831.22,4814.28,5.77205,1.33475,0.799175,818.614,794.66,784.292,16.4314
89386.97772,0,89386.97772,32.30039446,42.94658275,536.9006279,2.58E+01,46.51830804,,21.524,0.461984,0.0872069,4.34068,21.8497,34859,47750.4,1.16E+06,467.848,11786.4,11531.1,5102.3,3.05,0.0210725,1193.76,28950.7,40000,89245.7,0.01,5009.38,158.089,20383.7,0.00153661,18397.1,2445.49,18377.9,2427.86,18367.4,2418.32,3985.55,3950.19,3934.43,6.29091,1.27935,0.734569,578.368,556.17,546.635,24.5492
113562.354,37843.35271,151405.7067,18.19105723,22.93943289,708.2501523,1.46E+01,26.32431385,,1.95798,0.417332,0.368325,34.6158,3.92795,38991.9,52754,1.83E+06,792.878,14968.5,19805.1,10083.9,3.09,0.0136658,1318.85,31743.4,40000,151248,0.01,5937.67,56.0486,12977.6,5.69E-05,16680.3,4326.78,16647,4294.93,16629.6,4278.85,7013.12,6950.51,6923.32,6.7106,1.4152,0.867679,1190.72,1151.74,1135.15,18.5281
113562.354,67300.80941,180863.1634,33.82051308,41.92225721,545.5966267,2.71E+01,48.86225379,,11.7984,0.54686,0.295906,25.485,13.2079,55405.5,68586.5,1.69E+06,946.953,15355.6,17794,8174.42,3.41,0,1700,40345,40345,180639,0.01,4359.28,98.2554,17187,0.000515347,21792.1,3476.99,21769.3,3455.95,21757.4,3445.04,5721.12,5680.29,5662.08,5.74808,1.29037,0.778258,879.054,853.52,842.435,16.5475
113562.354,81962.8788,195525.2328,18.74330272,49.03307142,683.8361008,1.50E+01,27.04552793,,10.8218,0.43275,0.43485,41.3593,13.0665,46020.5,59697.6,2.16E+06,1024.01,18696.4,23253.5,11090.2,3.22,0.0131308,1492.44,35550.3,40000,195339,0.01,5743.56,37.2294,11436.1,0.00029814,17291.6,4106.73,17261.3,4077.68,17245.8,4063.23,6667.53,6613.76,6589.98,5.72208,1.21799,0.759845,1188,1154.41,1139.86,15.7549
113562.354,77371.27551,190933.6295,22.1024813,22.69044717,666.2948167,1.77E+01,31.91372296,,2.59512,0.450832,0.407169,38.2875,4.70658,47420.2,60810.4,1.77E+06,999.916,14471.5,19208.3,9617.8,3.26,0.0180712,1520.26,36153,40000,190742,0.01,4940.14,63.1194,13082.1,8.01E-05,17998.7,3927.21,17971.5,3901.4,17957.3,3888.2,6399.18,6347.46,6324.84,6.3051,1.41485,0.867922,1101.69,1069.34,1055.51,15.9942
113562.354,41235.20063,154797.5546,38.2680614,26.59224472,567.8679091,3.06E+01,55.17287698,,6.23573,0.593373,0.220877,17.0151,7.23965,54523.2,68268.6,1.50E+06,810.329,13108.9,15896.6,7674.38,3.35,0,1700,40158,40158,154577,0.01,4054.94,148.562,19724.5,0.000298235,23638.2,3655.36,23613.9,3633.1,23601.1,3621.49,6019.57,5974.7,5954.99,6.09966,1.29966,0.779067,876.184,848.231,836.282,18.2404
113562.354,28943.40307,142505.7571,16.17218442,17.43209529,466.3324305,1.29E+01,23.25915402,,10.0695,0.299788,0.261821,23.9312,11.5406,29167.5,40708,1.28E+06,746.432,11922.8,13285.3,6083.46,3,0.0137457,1017.7,24947.2,40000,142388,0.01,5210,90.7923,15484.7,0.000434646,11963.4,2504.12,11945,2486.85,11934.8,2477.5,4064.29,4028.38,4012.44,5.97081,1.32788,0.778278,688.971,666.318,656.571,19.1846
111392.4115,0,111392.4115,36.67792672,29.45277734,602.7347369,2.93E+01,52.82893122,,7.11863,0.578507,0.111888,5.51538,7.55155,45134,59393.2,1.49E+06,582.988,13244.3,15584,7666.44,3.18,0.439367,1484.83,35385,40000,111209,0.01,4593.2,172.485,22290.1,0.000355088,23054.9,3808.41,23025.1,3781.12,23009.8,3767.18,6217.75,6164.16,6140.94,6.34714,1.20746,0.728873,903.681,870.485,856.463,22.0006
113562.354,71889.85246,185452.2065,13.43949087,35.71900707,479.5374683,1.08E+01,19.47278011,,9.45263,0.300899,0.382907,36.7994,11.7514,32811.4,43554,1.48E+06,971.49,13283.5,15791.7,7132.32,3.15,0.00951284,1088.85,26575.4,40000,185319,0.01,5162.93,45.3625,11548.9,0.000326001,12018.2,2683.66,11999.8,2666.08,11989.8,2656.72,4365.33,4329.55,4313.56,5.61382,1.34937,0.807475,776.824,754.225,744.392,16.3056
113562.354,3230.368956,116792.723,19.20340294,28.51240174,544.6386054,1.54E+01,27.76674201,,9.44713,0.352535,0.181874,15.2395,10.3502,30549.7,43707.2,1.39E+06,611.608,12795.5,14440.5,6920.1,2.93,0.0187487,1092.68,26662.6,40000,116669,0.01,5745.63,104.239,17476.9,0.000406115,14070.6,3063.4,14045.9,3040.19,14032.6,3028.08,4956.99,4910.62,4890.36,6.27103,1.23321,0.731628,806.794,777.807,765.487,21.4681
99402.91718,0,99402.91718,27.53578678,18.81624432,541.8674831,2.20E+01,39.6667743,,10.8633,0.421945,0.108825,6.89443,11.3424,33333.9,46335.6,1.15E+06,520.387,10789.3,11852.5,5596.1,3.01,0.433437,1158.39,28153.2,40000,99267.8,0.01,4759.22,159.696,20198.4,0.000654151,16812.9,2683.54,16792.1,2664.29,16780.7,2653.96,4367.67,4328.27,4310.98,6.4011,1.27521,0.73879,651.547,626.868,616.388,23.3206
79776.58486,0,79776.58486,20.47302717,20.48658532,709.2153289,1.64E+01,29.5697772,,5.55406,0.349794,0.200984,17.5381,6.60002,26930.4,39737,1.12E+06,417.637,9815.04,11807.1,5863.06,2.84,0.0562043,993.425,24388.4,40000,79667.4,0.01,5707.85,89.4746,14829.7,0.000300469,13958.9,2854.35,13934,2831.02,13920.7,2818.89,4623.18,4576.45,4556.32,6.68543,1.26165,0.739794,701.346,672.201,660.016,25.9005
113562.354,32940.32856,146502.6826,15.2404059,42.56140385,729.7511081,1.22E+01,21.99702938,,7.66875,0.399374,0.381114,36.1037,9.8619,36702.7,50651.2,2.10E+06,767.224,17911,22409.5,11061.6,3.03,0.0102436,1266.28,30574.9,40000,146354,0.01,6764.2,31.9181,11517.5,0.00020667,15978.4,4559.8,15941,4523.89,15922,4506.26,7372.51,7305.44,7276.34,6.02689,1.16142,0.731652,1262.59,1220.99,1203.27,18.9103
113562.354,82540.77577,196103.1298,28.94710344,22.13028571,467.7312543,2.32E+01,41.83041653,,6.73295,0.485203,0.324892,29.1253,8.32783,49985.7,60424.4,1.42E+06,1026.96,12306.6,15353,7088.99,3.46,0.0255032,1510.61,35944.2,40000,195900,0.01,3722.51,92.6226,16313,0.000290908,19336.9,3068.15,19318.3,3051.11,19308.4,3042.02,5063.62,5028.33,5012.59,5.52269,1.38318,0.833736,776.853,754.718,745.107,15.6947
101857.4428,0,101857.4428,20.21618777,27.01234762,694.2376037,1.62E+01,29.20917016,,3.63824,0.402464,0.224802,19.6066,4.80734,32011.1,45535.6,1.53E+06,533.282,13062.5,16271.8,8219.63,2.94,0.0153643,1138.39,27700.7,40000,101728,0.01,6126.07,79.03,15710,0.000140326,16077.5,3896.4,16044.1,3864.88,16026.9,3849.08,6309.34,6248.04,6221.79,6.64343,1.25389,0.762136,985.628,947.645,931.743,23.0773
92596.89346,0,92596.89346,38.425643,21.32438,528.5083164,3.07E+01,55.3531805,,10.1499,0.530219,0.0840054,3.11151,10.4422,39490.4,52517.2,1.07E+06,484.579,10138.1,11000.5,5213.83,3.15,1.14854,1312.93,31612.1,40000,92437.1,0.01,4007.2,216.874,22269.9,0.00289919,21105.4,2500.77,21086.6,2483.66,21075.8,2473.97,4059.13,4023.08,4006.94,6.84959,1.29485,0.742675,611.077,588.287,578.493,24.1337
84174.9171,0,84174.9171,27.79222321,37.1541747,629.4926682,2.22E+01,40.02738134,,12.6723,0.424576,0.118786,8.25339,13.2225,32067,44813.6,1.14E+06,440.585,10657,11714.3,5562.17,2.99,0.0163544,1120.34,27291.5,40000,84044.9,0.01,5271.61,114.757,17937.1,0.000792276,16921.1,2763.57,16898.7,2742.7,16886.5,2731.68,4500.34,4458.65,4440.44,6.42769,1.23693,0.719324,648.549,622.534,611.531,25.2595
113562.354,90868.03066,204430.3847,28.23212016,26.77114373,554.7625023,2.26E+01,40.74859541,,4.68497,0.488863,0.3665,33.5143,6.51965,53127.7,65402.4,1.54E+06,1070.55,12922.7,16883.7,8078.48,3.4,0.0248453,1635.06,38619.5,40000,204215,0.01,4048.76,86.7097,15028.3,0.000181245,19489.7,3356.96,19468.9,3337.6,19457.8,3327.39,5517.6,5477.79,5460.13,5.86177,1.40207,0.844259,892.849,867.847,857.03,15.2688
113562.354,20596.68489,134159.0389,26.8651503,38.44877976,526.3390956,2.15E+01,38.7652567,,13.9957,0.449607,0.199957,16.1284,14.9299,39829.9,52872.4,1.52E+06,702.449,14400.2,15704,7248.91,3.15,0.0216815,1321.81,31809.1,40000,133998,0.01,5140.48,113.619,18876.5,0.000642799,17925.9,3215.7,17901.9,3193.42,17889.2,3181.84,5247.41,5203.9,5184.66,5.99531,1.23775,0.737769,812.8,785.631,773.957,19.8601
113562.354,80065.76753,193628.1215,14.50519852,36.1624005,452.7613318,1.16E+01,20.91520827,,9.81661,0.315875,0.384723,36.829,12.0554,34141.2,44078.8,1.47E+06,1014.32,13196.2,15847.7,7071.05,3.24,0.0104314,1101.97,26874.1,40000,193490,0.01,4830.86,49.6101,12003.6,0.000342852,12612.6,2648.12,12595,2631.29,12585.3,2622.33,4319.59,4285.48,4270.16,5.44215,1.36263,0.819925,756.799,735.265,725.846,15.8478
102716.5091,0,102716.5091,24.7366783,33.80121167,473.8971691,1.98E+01,35.70009687,,15.86,0.372864,0.100285,6.36672,16.2915,30619.8,42996.4,1.11E+06,537.815,11054,11247.8,5028.12,2.98,0.0182005,1074.91,26257.4,40000,102592,0.01,5066.4,151.271,20539.9,0.00100551,14854.3,2299.01,14837,2282.98,14827,2274.15,3736.05,3702.69,3687.88,6.29673,1.32028,0.755751,572.956,551.862,542.803,22.9336
113562.354,56799.36543,170361.7194,27.8220125,40.29577106,489.9520123,2.23E+01,40.20768486,,13.3831,0.46048,0.285107,24.9772,14.7552,46170,58593.6,1.53E+06,892.098,14423.5,15945,7136.89,3.3,0.0221675,1464.84,34950.3,40000,170175,0.01,4549.6,98.69,17063.2,0.000620927,18352.6,2992.46,18332.9,2974.12,18322.4,2964.44,4913.39,4877.16,4860.94,5.7354,1.31663,0.784454,766.987,744.196,734.279,17.1916
102259.1769,0,102259.1769,14.35028247,14.79798753,550.5741984,1.15E+01,20.73490475,,10.2043,0.271503,0.191169,17.0576,11.4522,23999.1,36752.88,1.21E+06,535.559,11282.9,12433.9,5903.52,2.73,0.0120851,918.822,22660.6,40000,102162,0.01,6250.6,79.8955,14888.9,0.000473894,10843.1,2554.48,10821.4,2534.09,10809.5,2523.21,4112.08,4070.46,4052.24,6.40882,1.26088,0.733464,692.711,666.542,655.436,23.0227
112555.2588,0,112555.2588,23.32157773,47.20076426,518.5563354,1.87E+01,33.71675815,,24.7399,0.40561,0.131023,9.45583,25.3248,33513,47033.6,1.63E+06,589.331,16470.3,16270.1,7255.03,2.98,0.018236,1175.84,28547.1,40000,112419,0.01,6183.79,108.464,19224.1,0.0011279,16180.6,3153.76,16154.5,3129.35,16140.8,3116.87,5112.77,5067.05,5046.78,6.01103,1.18746,0.708029,806.332,777.826,765.535,21.8904
113562.354,28821.64593,142383.9999,21.91781671,39.69530226,630.7657189,1.75E+01,31.55311592,,9.9935,0.433959,0.296509,26.6224,11.4761,39444.9,52968.4,1.80E+06,745.575,16014.3,18993.7,9162.95,3.12,0.0165043,1324.21,31862.1,40000,142224,0.01,5785.69,69.4639,15503.1,0.000346505,17328,3905.25,17297.3,3876.2,17281.4,3861.62,6342.73,6287.46,6263.33,5.99737,1.18731,0.729757,1038.51,1004.16,989.483,19.2054
113562.354,22478.55644,136040.9104,24.90404522,24.11977837,622.5795492,1.99E+01,35.88040039,,5.01786,0.457326,0.258088,22.3073,6.30072,40438,53998,1.61E+06,712.302,13902.2,17102.9,8469.25,3.13,0.0226812,1349.95,32431.3,40000,135877,0.01,5259.26,99.8828,17192.4,0.000191164,18249.9,3825.93,18220.5,3798.38,18205.2,3784.36,6226.27,6172.01,6148.48,6.26818,1.25471,0.763165,989.36,955.633,941.338,19.7143
113562.354,74417.80948,187980.1635,12.68245817,20.69208294,668.1606747,1.01E+01,18.21065547,,2.31329,0.34342,0.448631,43.6685,5.06584,37060.7,50056.8,1.76E+06,984.652,14513,19114.4,9590.57,3.1,0.00874335,1251.42,30243.2,40000,187830,0.01,5833.22,37.6358,9514.72,6.11E-05,13735.3,3752.09,13708.3,3725.99,13694,3712.63,6076.29,6023.69,6000.74,6.35695,1.4287,0.877791,1109.34,1076.36,1062.27,16.1791
81684.90784,0,81684.90784,23.22481454,33.45142417,627.0766825,1.86E+01,33.53645463,,10.1659,0.35958,0.142343,11.2741,10.8724,28034.4,40522.8,1.03E+06,427.617,9509.43,10656,5101.5,2.9,0.0135281,1013.07,24840.7,40000,81571.3,0.01,5382.27,101.238,16599.9,0.000646443,14334.1,2465.19,14313.7,2446.22,14302.5,2436.03,4001.1,3962.26,3945.29,6.56031,1.27709,0.734358,598.843,574.486,564.21,25.6087
113562.354,12183.73263,125746.0866,16.6521334,33.85881852,454.6919987,1.33E+01,23.9803681,,14.5734,0.295822,0.193391,16.8484,15.6549,27566.6,39616.32,1.26E+06,658.607,12410.4,12864.2,5744.03,2.91,0.0125182,990.408,24318.8,40000,125634,0.01,5659.59,95.1022,16981.9,0.000695248,11801.9,2387.03,11783.9,2369.99,11773.9,2360.73,3863.95,3828.88,3813.28,6.0824,1.31033,0.760588,648.471,626.289,616.723,20.6072
113562.354,17333.46976,130895.8238,18.76934255,45.29191043,515.9131778,1.50E+01,27.04552793,,20.1925,0.354114,0.228604,20.1188,21.3303,32162.5,45188.8,1.63E+06,685.506,16098.6,16558.4,7413.6,2.98,0.0139914,1129.72,27504.2,40000,130765,0.01,6213.44,79.656,16265.7,0.000821444,14135.4,3030.24,14111,3007.27,14098.1,2995.45,4909.49,4865.98,4846.64,5.9155,1.21828,0.727132,815.183,787.946,776.175,20.1561
113562.354,50241.89489,163804.2489,28.73160559,20.45452963,541.2571062,2.30E+01,41.46980949,,6.72736,0.476152,0.282862,24.5985,8.10391,46423.5,59292.8,1.45E+06,857.717,12813.2,15431.7,7349.04,3.27,0.0645734,1482.32,35330.5,40000,163616,0.01,4340.44,118.536,17393.7,0.000297557,18979.4,3247.8,18957.6,3227.59,18945.9,3216.91,5324.54,5283.34,5265.16,5.99731,1.32246,0.789374,832.322,806.532,795.46,17.6216
113562.354,28173.45337,141735.8074,20.39823084,27.33420412,589.5076964,1.63E+01,29.38947368,,6.07993,0.39259,0.286139,25.8069,7.52729,36334,49401.2,1.54E+06,742.243,13514.4,16338.2,7976.62,3.08,0.0172308,1235.03,29876.6,40000,141588,0.01,5409.52,85.7201,15662.7,0.000226698,15672.2,3453.78,15645.8,3428.92,15631.9,3416.12,5610.01,5560.57,5539.01,6.16569,1.26274,0.761787,923.694,892.839,879.711,19.2526
113562.354,69880.73973,183443.0937,16.30397451,17.07409783,714.3538983,1.30E+01,23.43945754,,1.54096,0.401005,0.438861,42.2269,4.02508,41559.3,55090,1.86E+06,960.772,14947.6,20290.6,10329.3,3.16,0.0117008,1377.25,33033,40000,183275,0.01,5705.95,46.47,10961,4.08E-05,16030.6,4176.69,16000.3,4147.51,15984.5,4132.76,6774.51,6716.26,6690.97,6.71771,1.50974,0.933779,1205.04,1168.61,1153.11,16.433
113562.354,6791.947368,120354.3014,14.38833825,35.40955506,729.9939168,1.15E+01,20.73490475,,3.0551,0.379401,0.313386,29.3388,4.99479,32078.6,46050.4,1.90E+06,630.246,15813.1,20496.1,10396.3,2.92,0.00979755,1151.26,27991.9,40000,120224,0.01,7125.73,39.6694,12348.9,8.67E-05,15185.4,4633.2,15145.7,4595.13,15125.5,4576.41,7480.19,7407.37,7376.23,6.70424,1.27208,0.786183,1239.5,1194.42,1175.49,21.1641
113562.354,13343.20512,126905.5591,20.55094864,41.09352554,549.9967799,1.64E+01,29.5697772,,15.9791,0.383058,0.219008,18.8619,17.0503,33828.5,47060.4,1.62E+06,664.552,15422.3,16624.1,7704.39,3.01,0.0155742,1176.51,28562.1,40000,126768,0.01,6005.11,85.6207,16927.5,0.000643335,15289.9,3283.21,15263.4,3258.33,15249.5,3245.6,5323.25,5275.67,5254.71,6.0102,1.19807,0.719717,866.231,836.548,823.813,20.5112
113562.354,55429.40944,168991.7634,32.26035256,46.83964523,588.4927637,2.58E+01,46.51830804,,14.1528,0.547045,0.293332,25.2467,15.5529,53008.5,66652.4,1.87E+06,884.771,17108.9,19619.7,9094.17,3.33,0.0261949,1666.31,39285.1,40000,168777,0.01,4830.7,89.4553,17105.2,0.000566762,21810.7,3815.12,21783.7,3789.95,21769.8,3777.23,6251.39,6204.22,6183.29,5.76763,1.22731,0.749469,979.052,949.658,936.935,17.2855
113562.354,85701.10364,199263.4576,20.0671819,16.67999822,575.5015844,1.61E+01,29.02886665,,4.80605,0.39684,0.40244,38.0118,6.8655,44039.7,56505.2,1.57E+06,1043.65,13363.7,17017.6,8195.37,3.26,0.015825,1412.63,33810,40000,199085,0.01,4645.36,66.2095,12832,0.000165269,15837.5,3235.8,15816.1,3215.54,15804.6,3204.89,5278.89,5237.48,5219.14,5.91843,1.37769,0.831017,916.913,890.874,879.634,15.5436
104149.6993,0,104149.6993,21.87159026,48.23799962,459.2581037,1.75E+01,31.55311592,,29.0201,0.34988,0.107035,7.43337,29.4857,29030.7,41897.6,1.37E+06,545.362,14709.8,13348.3,5575.25,2.9,0.0156427,1047.44,25629.4,40000,104032,0.01,6184.95,123.913,19290.9,0.00163982,13947.3,2378.25,13928.1,2360.36,13917.5,2350.79,3851.59,3816.88,3801.21,6.05086,1.27791,0.739807,613.921,592.058,582.533,22.7811
96349.98234,0,96349.98234,29.22750209,34.82113811,521.7086431,2.34E+01,42.19102357,,14.7907,0.431191,0.0951296,5.37498,15.1807,33786.7,46437.2,1.12E+06,504.373,10899.6,11386.2,5211.64,3.04,0.020613,1160.93,28210.5,40000,96213,0.01,4848.82,154.601,20504,0.000978274,17174.8,2484.7,17155.6,2467.07,17145.1,2457.5,4046.43,4010.3,3994.31,6.3491,1.29023,0.74176,598.615,575.927,566.238,23.6785
113562.354,49420.29212,162982.6461,35.67577204,17.3759994,496.7416482,2.85E+01,51.38650307,,7.94409,0.544296,0.230529,18.4516,9.00333,51553.5,64135.6,1.37E+06,853.301,12312.9,14486.2,6758.73,3.36,0.276754,1603.39,37942.4,40000,162774,0.01,3809.31,150.236,19405,0.000412266,21678.3,3180.33,21658.3,3162.21,21647.6,3152.52,5251.07,5213.68,5197.11,5.90082,1.34104,0.795672,757.435,734.024,723.942,17.6676
94764.77768,0,94764.77768,27.33468404,25.29389461,516.3858734,2.19E+01,39.48647078,,12.4079,0.400244,0.0972522,5.88556,12.8273,31511.8,44152.8,1.03E+06,496.111,9835.3,10475.5,4834,2.99,0.784895,1103.82,26916.1,40000,94637.1,0.01,4564.29,166.972,20222.7,0.000861162,15941.1,2298.07,15923.6,2281.96,15913.7,2273.05,3738.43,3704.55,3689.55,6.44426,1.32456,0.755613,559.073,537.72,528.618,23.8696
113562.354,7929.935524,121492.2895,23.73738542,28.11769801,642.3282254,1.90E+01,34.25766871,,4.73267,0.450336,0.222153,18.6868,5.84022,37694.5,51454.4,1.64E+06,636.092,14165.8,17408.2,8698.24,3.07,0.0210515,1286.36,31022.2,40000,121339,0.01,5648.05,97.1873,17533.2,0.000177069,17978.1,4020.34,17945.7,3989.84,17928.9,3974.49,6527.18,6467.76,6442.13,6.37605,1.2288,0.751956,1028.3,991.463,975.922,21.0177
113562.354,17286.46885,130848.8229,22.16517994,46.86184677,626.7074664,1.77E+01,31.91372296,,16.5225,0.440664,0.258089,22.5797,17.7908,38170,51975.2,1.92E+06,685.131,17792.2,19971.6,9427.92,3.07,0.0167621,1299.38,31311.6,40000,130694,0.01,6206.26,71.5002,16178.5,0.000579482,17598.2,4012.35,17565.1,3981.05,17548.2,3965.55,6508.44,6450.78,6425.54,5.92987,1.14106,0.705059,1053,1017.24,1001.93,20.1689
113562.354,22719.84325,136282.1973,37.29084823,15.6663842,747.9788468,2.98E+01,53.73044882,,1.3518,0.651567,0.243923,19.3528,2.59086,54885,69766.3,1.88E+06,713.259,15118.1,20377.4,10512.2,3.38,0,1700,41039,41039,136060,0.01,4920.02,113.266,19009.4,4.79E-05,25989.6,5125.91,25950.7,5089.73,25931.1,5071.81,8380.9,8310.21,8279.94,7.21306,1.50053,0.914128,1261.18,1217.46,1199.12,19.6923
113562.354,266.170879,113828.5249,24.98221046,47.73237605,743.5338602,2.00E+01,36.06070391,,12.5877,0.523018,0.233658,19.479,13.7228,41120.7,55726.8,2.19E+06,595.844,19044.5,23349.8,11293.6,3.09,0.019318,1393.17,33383.1,40000,113662,0.01,6541.89,67.9783,16898.1,0.000402868,20898.9,5172.45,20853.8,5129.78,20831.4,5109.23,8387.3,8310.12,8276.81,6.05726,1.07821,0.688037,1304.47,1256.98,1236.85,21.7888
113562.354,42573.89039,156136.2444,28.48567553,44.32614275,526.0127704,2.28E+01,41.10920245,,15.916,0.4786,0.259371,22.1415,17.1481,45310.9,58351.6,1.67E+06,817.543,15889.6,17250.7,7812.94,3.25,0.0228533,1458.79,34818.5,40000,155953,0.01,4962.62,99.6538,17687.5,0.000698816,19080.2,3304.6,19056.6,3282.7,19044.3,3271.41,5409.25,5367.42,5348.8,5.79124,1.25196,0.752184,844.944,818.781,807.444,18.1523
113562.354,8154.037477,121716.3915,21.13078562,26.93680522,477.3808713,1.69E+01,30.4712948,,11.8487,0.349664,0.161085,12.9157,12.6182,31099.2,43711.2,1.24E+06,637.409,11831.6,12731.3,5850.93,2.98,0.178517,1092.78,26664.8,40000,121591,0.01,5139.47,138.235,19035.4,0.000598611,13941.2,2565.12,13921.9,2547.13,13911.2,2537.38,4163.1,4125.96,4109.51,6.2136,1.30052,0.755178,670.509,647.135,637.114,20.9744
103946.62,0,103946.62,28.78294234,24.19843138,731.7347464,2.30E+01,41.46980949,,2.14153,0.524222,0.191649,15.054,3.12658,40161.6,54231.2,1.64E+06,544.061,13636.3,17616.3,9030.52,3.1,0.0262116,1355.78,32559.9,40000,103784,0.01,5555.97,106.084,18274.4,8.45E-05,20923.3,4503.54,20885.9,4468.46,20866.8,4451.06,7326.46,7258.35,7229.33,7.05987,1.3597,0.824107,1092.49,1050.43,1032.89,22.8297
113562.354,50914.80172,164477.1557,29.56063197,46.14304189,480.5088621,2.36E+01,42.55163061,,17.7082,0.475904,0.259553,22.1405,18.9304,46544.5,59332,1.61E+06,861.242,15703.7,16571.2,7225.85,3.28,0.023914,1483.3,35351.7,40000,164289,0.01,4739.31,110.351,17866.6,0.000849772,18964.6,3008.47,18944.1,2989.6,18933.3,2979.72,4939.33,4903.12,4886.81,5.69781,1.30014,0.775013,762.432,739.706,729.778,17.5732
113562.354,30083.45066,143645.8047,38.67027353,37.3754309,687.0360694,3.09E+01,55.71378754,,5.75053,0.647936,0.233149,18.0001,6.82421,56343.5,70858.72,1.87E+06,751.83,15845.5,20021.4,9926.8,3.46,0,1700,41681.6,41681.6,143417,0.01,4763.13,112.073,19236,0.000219104,25833.8,4681.6,25799.1,4649.55,25781.6,4633.57,7667.84,7606.55,7579.96,6.17974,1.21442,0.752452,1142.71,1104.81,1088.71,19.0899
103753.3641,0,103753.3641,31.81780972,20.77535947,748.2107292,2.55E+01,45.97739748,,1.83209,0.567164,0.179741,13.4417,2.75395,42967.9,57227.6,1.67E+06,542.988,13743.5,17970.1,9248.81,3.14,0.0320247,1430.69,34205.2,40000,103579,0.01,5389.67,111.789,18860.5,7.34E-05,22631.7,4700.26,22593,4664.08,22573.5,4646.18,7658.39,7588.14,7558.26,7.21817,1.40173,0.846661,1122.77,1079.43,1061.38,22.8488
113562.354,52383.28193,165945.6359,12.88274617,33.0248728,484.3579523,1.03E+01,18.57126251,,9.21277,0.282267,0.34817,33.3175,11.3682,29949.6,41202.8,1.39E+06,869.293,12778.4,14615.6,6711.48,3.04,0.00919861,1030.07,25231.2,40000,165824,0.01,5399.76,52.6905,12156.6,0.000336854,11274.9,2610.93,11256.5,2593.24,11246.3,2583.77,4236.79,4200.28,4184.08,5.81106,1.33619,0.792268,749.945,726.86,716.883,17.5037
113562.354,40292.96385,153855.3179,12.56863405,41.7653493,458.4269133,1.01E+01,18.21065547,,16.6525,0.265127,0.310117,29.4892,18.6406,27818.8,39644.68,1.47E+06,805.957,14470.3,15022.2,6510.87,2.94,0.00880781,991.117,24335.1,40000,153743,0.01,6108.93,51.622,12618,0.000650343,10589.8,2438.98,10571.5,2421.59,10561.4,2412.28,3947.37,3912.74,3897.16,5.78057,1.31657,0.775866,705.891,683.958,674.393,18.3373
113562.354,91875.2692,205437.6232,28.12987654,40.28856335,651.8895923,2.25E+01,40.5682919,,6.8238,0.520725,0.395312,36.4227,8.80886,56578,69993.93,1.92E+06,1075.75,16215.9,20748.1,10012.5,3.48,0,1700,41172.9,41172.9,205208,0.01,4737.49,64.0031,14012.2,0.000217067,20773.3,3975.65,20746.7,3950.58,20732.9,3937.81,6503.63,6455.09,6433.6,5.81466,1.29261,0.795651,1092.72,1062.38,1049.25,15.226
113562.354,64985.20378,178547.5578,30.5296457,38.7715009,487.7625079,2.44E+01,43.99405877,,11.7058,0.493134,0.289483,25.199,13.0932,49789.3,61840,1.52E+06,934.933,14010,16099.8,7240.57,3.37,0.0247667,1546,36709.1,40000,178346,0.01,4244.99,102.022,17277.8,0.0005443,19650,3084.09,19630.3,3065.91,19619.7,3056.29,5077.28,5041.14,5024.94,5.66854,1.32921,0.795052,777.216,754.525,744.651,16.6837
113562.354,10183.47591,123745.8299,24.93763606,25.19842266,573.1269386,2.00E+01,36.06070391,,7.59867,0.43592,0.191687,15.4425,8.52128,37236.9,50668.4,1.47E+06,647.916,13193,15433.2,7497.46,3.08,0.0315017,1266.71,30584.5,40000,123595,0.01,5225.51,120.458,18688,0.000328525,17388.6,3440.66,17361.9,3415.75,17347.9,3402.89,5596.13,5546.7,5525.17,6.24303,1.2323,0.739257,874.35,843.574,830.511,20.7932
113562.354,39653.04593,153215.3999,11.23662023,24.49222149,537.2560794,8.99E+00,16.20928641,,7.03715,0.266743,0.344988,33.1598,9.30672,27858.6,40099.6,1.42E+06,802.602,12784.3,15012,7129.9,2.91,0.00830116,1002.49,24597.3,40000,153102,0.01,5968.88,50.253,11207,0.000240649,10664.1,2821.26,10642.8,2800.83,10631,2790.01,4558.08,4516.13,4497.66,6.06333,1.30875,0.777279,819.58,793.165,781.845,18.3963
113562.354,61356.21596,174918.57,17.84845013,45.05838225,738.1677184,1.43E+01,25.78340329,,7.78863,0.436823,0.425174,40.3859,10.0378,43508.4,57552,2.19E+06,916.043,18430.8,23601.5,11564.5,3.16,0.0123143,1438.8,34382.4,40000,174742,0.01,6135.63,34.6287,11444.4,0.000205759,17463.9,4526.2,17429.1,4492.71,17411.4,4476.2,7335.36,7272.92,7245.62,5.91335,1.19546,0.751981,1285.42,1246.59,1229.91,16.9445
113562.354,16096.77399,129659.128,13.34025604,19.1526631,482.5521309,1.07E+01,19.29247659,,10.7106,0.260407,0.239211,22.0997,12.263,25481.5,37738.08,1.26E+06,679.164,11917.6,12974.3,5966.74,2.83,0.011383,943.452,23232.8,40000,129556,0.01,5850.14,78.0766,14515.7,0.000458978,10398.7,2421.8,10379.8,2404,10369.3,2394.31,3905.06,3867.95,3851.52,6.18216,1.31254,0.762721,685.592,662.143,652.079,20.2684
113562.354,10041.78716,123604.1412,25.65311154,48.25928032,563.9193518,2.05E+01,36.9622215,,21.5051,0.456812,0.183546,14.4834,22.3528,38501.8,52232,1.79E+06,647.146,17426.3,18196.2,8326.41,3.08,0.0204024,1305.8,31454,40000,123448,0.01,5935.57,99.772,18616.6,0.000891342,18225.9,3626.02,18196.4,3598.44,18181.2,3584.6,5894.54,5843.64,5821.19,5.92591,1.16169,0.70579,921.447,889.819,876.216,20.8099
113562.354,18334.39917,131896.7532,34.3692443,23.74965417,673.509566,2.75E+01,49.58346787,,3.13567,0.588174,0.214037,16.5172,4.16013,49505.6,63871.6,1.71E+06,690.384,14377.8,18340.5,9276.36,3.24,0.0419942,1596.79,37801.1,40000,131696,0.01,4889.42,123.827,19422,0.000124709,23456.4,4468.59,23422.5,4437.16,23405.2,4421.39,7301.59,7240.16,7213.69,6.56422,1.30182,0.796712,1095.3,1057.26,1041.23,20.0611
113562.354,41533.66453,155096.0185,34.74475991,17.45737153,717.9648818,2.78E+01,50.12437843,,1.74915,0.610266,0.295028,25.1142,3.24213,55420.8,69950.07,1.83E+06,811.875,14898.4,19866.8,10159.2,3.41,0,1700,41147.1,41147.1,154871,0.01,4750.11,101.848,17565,6.07E-05,24340.9,4723.75,24306.7,4691.82,24289.2,4675.82,7727.25,7664.33,7637.2,6.83815,1.44971,0.89056,1198.3,1159.26,1142.78,18.2356
82412.58276,0,82412.58276,19.63140507,14.95281693,728.6245627,1.57E+01,28.30765257,,4.29073,0.354866,0.221864,19.7096,5.45649,27382.9,40314,1.21E+06,431.446,10424.2,12811.8,6426.4,2.84,0.0168778,1007.85,24720.5,40000,82301.6,0.01,5931.3,80.4306,14449.8,0.000210362,14168.5,3124.35,14141,3098.47,14126.5,3085.2,5058.08,5006.78,4984.78,6.74418,1.26761,0.750975,772.468,740.549,727.233,25.5344
113562.354,42201.86646,155764.2205,35.31745252,19.46682778,730.9509696,2.83E+01,51.02589603,,1.52198,0.623115,0.298084,25.3851,3.04177,56480.9,71104.71,1.86E+06,815.355,15027,20228.4,10377.3,3.47,0,1700,41826.3,41826.3,155535,0.01,4743.47,100.302,17518.7,5.14E-05,24854,4838.83,24818.9,4806.1,24801.1,4789.74,7915.99,7851.52,7823.74,6.94681,1.48491,0.912355,1227.39,1187.4,1170.53,18.1884
113562.354,55635.28964,169197.6436,38.45177532,24.98388499,580.6020652,3.08E+01,55.53348402,,5.3109,0.603982,0.260024,21.1685,6.52813,57911.1,71607.57,1.54E+06,885.746,13305.1,16547.6,8025.59,3.56,0,1700,42122.1,42122.1,168963,0.01,3958.64,136.805,18675.5,0.000232426,24062.6,3748.49,24038.3,3726.29,24025.5,3714.72,6178.03,6133.18,6113.47,6.056,1.32495,0.798068,911.578,883.622,871.646,17.2639
113562.354,3072.301436,116634.6554,23.49428681,25.82956077,554.7832532,1.88E+01,33.89706167,,8.91689,0.408066,0.161643,12.547,9.68856,34320.5,47704.4,1.42E+06,610.699,12909,14726.3,7096.2,3.01,0.0367863,1192.61,28924.7,40000,116496,0.01,5383.52,127.05,19070.8,0.000400074,16278.1,3248,16252.3,3223.99,16238.6,3211.51,5272.33,5224.52,5203.67,6.27612,1.22741,0.731126,828.65,798.85,786.198,21.4769
113562.354,29378.98922,142941.3432,32.57542055,38.68840935,721.322111,2.61E+01,47.0592186,,5.37884,0.592009,0.276698,23.2068,6.71949,51786.6,66248,1.98E+06,748.234,16637.6,21225.8,10589.6,3.27,0.0268376,1656.2,39070,40000,142731,0.01,5231.75,84.4653,17605.9,0.000187917,23621.6,4825.44,23584.5,4790.66,23565.7,4773.48,7873.34,7807.46,7778.95,6.20418,1.20442,0.752288,1221.73,1181.01,1163.73,19.1545
113562.354,49723.17319,163285.5272,23.77599024,20.20236565,687.3454286,1.90E+01,34.25766871,,2.3674,0.473263,0.357979,32.911,4.22153,45465.5,59221.6,1.78E+06,855.018,14677.2,19290.1,9759.32,3.21,0.0192246,1480.54,35291.8,40000,163101,0.01,5234.23,72.8062,14625.3,7.56E-05,18895,4212.14,18864,4182.79,18848,4167.98,6856.79,6798.77,6773.62,6.53279,1.3913,0.854102,1138.73,1102.6,1087.26,17.6774
113562.354,90383.6889,203946.0429,23.20402618,44.40665846,590.0783187,1.86E+01,33.53645463,,10.6803,0.448132,0.398648,37.2689,12.6891,49421.6,62383.2,1.86E+06,1068.09,16499.9,19948.3,9283.74,3.31,0.0174705,1559.58,37001.7,40000,203746,0.01,4914.48,56.7385,13239,0.000359227,17882.1,3502.64,17858.2,3480.05,17845.7,3468.49,5719.27,5676.09,5656.84,5.65842,1.28686,0.786366,985.267,958.188,946.396,15.3028
113562.354,3345.123953,116907.478,32.62593348,25.91503369,557.3811552,2.61E+01,47.0592186,,8.78433,0.517697,0.120311,7.00017,9.27952,41938.8,55815.6,1.42E+06,611.967,12913.1,14773.3,7128.37,3.14,0.407595,1395.39,33431.7,40000,116737,0.01,4652.34,168.301,21741.7,0.000443438,20631.5,3444.56,20605.2,3420.46,20591.4,3407.94,5622.23,5574.26,5553.33,6.28229,1.22813,0.732251,831.952,802.125,789.464,21.4381
113562.354,62952.8184,176515.1724,31.4672938,34.69200128,489.515774,2.52E+01,45.43648692,,9.44816,0.505635,0.280866,24.1906,10.7904,50439,62244.4,1.45E+06,924.265,13159.4,15435.1,7077.63,3.39,0.0260248,1556.11,36926.9,40000,176311,0.01,4049.51,106.148,17643.6,0.000446629,20146.3,3115.24,20126.8,3097.2,20116.3,3087.61,5135.09,5098.53,5082.22,5.71686,1.33847,0.799795,773.948,751.019,741.084,16.8058
113562.354,93183.75882,206746.1128,37.53297242,15.54706306,594.9715191,3.00E+01,54.09105586,,4.10271,0.603376,0.33798,29.6652,5.75348,64539.8,78069.95,1.62E+06,1082.44,13546.2,17615.7,8561.12,3.96,0,1700,45923.5,45923.5,206484,0.01,3751.34,113.983,16396.6,0.000150448,24041.5,3772.71,24018.8,3751.86,24006.9,3740.95,6224.64,6182.08,6163.24,5.95045,1.39539,0.846207,957.223,930.607,919.119,15.1487
112606.1881,0,112606.1881,12.92311903,25.40177101,536.4976244,1.03E+01,18.57126251,,9.99142,0.268001,0.20035,18.1625,11.3922,24379.7,37362.32,1.34E+06,589.792,12513.2,13829.1,6585.13,2.73,0.0103707,934.058,23014.8,40000,112507,0.01,6582.54,72.4611,14507.1,0.000402911,10710.8,2797.17,10687.3,2774.94,10674.5,2763.22,4499.16,4454.21,4434.58,6.32714,1.24,0.729958,772.737,744.526,732.531,21.9101
113562.354,689.9609858,114252.315,27.73384454,42.2529292,669.8370567,2.22E+01,40.02738134,,11.7008,0.518909,0.182447,13.9225,12.5507,41267.9,55488.8,1.90E+06,598.063,16840.6,20088.8,9730.33,3.11,0.0224092,1387.22,33252.3,40000,114085,0.01,5954.07,91.4605,18742.7,0.000435309,20714.1,4515.64,20676.2,4480.1,20657.1,4462.63,7337.37,7271.4,7242.84,6.11386,1.11868,0.697502,1121.74,1081.05,1063.79,21.7301
113562.354,23031.1307,136593.4847,19.01069573,42.68070222,553.1507324,1.52E+01,27.40613497,,15.9382,0.37061,0.262717,23.5651,17.2449,34062.1,47185.6,1.67E+06,715.334,15868.7,17248.5,7958.15,3.02,0.0140895,1179.64,28632.7,40000,136455,0.01,6056.03,71.8737,15560.6,0.000605734,14797.2,3279.92,14771,3255.23,14757.3,3242.63,5317.35,5270.38,5249.65,5.93317,1.20623,0.726703,884.323,854.985,842.363,19.6735
113562.354,30709.99787,144272.3519,23.18272076,45.64715051,485.9851719,1.85E+01,33.35615111,,19.6188,0.399333,0.237834,20.5604,20.7599,37404.1,50056.8,1.59E+06,755.519,15773.6,16211.5,7112.33,3.13,0.017997,1251.42,30243.1,40000,144121,0.01,5506.08,98.6614,17381.5,0.000867781,15925.2,2911.6,15903.4,2891.27,15891.9,2880.69,4746.7,4707.88,4690.49,5.80344,1.2628,0.750482,765.824,741.467,730.878,19.0383
