WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,30621.65461,144184.0086,23.24109733,35.90841051,657.3159315,1.86E+01,33.53645463,,6.16669,0.45721,0.304634,27.3037,7.69864,41501.5,55126,1.79E+06,754.967,15370.9,19025.2,9386.58,3.15,0.017812,1378.15,33052.9,40000,144016,0.01,5579.58,71.0645,15630.8,0.000210608,18254.9,4091.53,18223.1,4061.56,18206.8,4046.52,6651.24,6593.47,6568.37,6.13003,1.2186,0.750718,1081.69,1045.81,1030.55,19.0629
113562.354,22268.53862,135830.8926,32.50107304,43.86044532,574.2708262,2.60E+01,46.87891508,,15.785,0.538378,0.19544,14.8886,16.6618,46704.7,60513.6,1.74E+06,711.067,16287.8,17933.1,8343.85,3.23,0.0272338,1512.84,35992.6,40000,135642,0.01,5108.33,115.72,19488.4,0.000698372,21463.3,3761.98,21434.9,3735.71,21420.2,3722.4,6151.56,6101.99,6080.15,5.94543,1.19093,0.722419,927.455,896.664,883.435,19.7197
113562.354,83207.05026,196769.4043,17.48357098,21.08782683,670.22856,1.40E+01,25.24249273,,2.42156,0.401026,0.438552,42.0307,4.78274,43594.8,56639.2,1.78E+06,1030.59,14543.9,19404.9,9723.3,3.22,0.0137088,1415.98,33883.4,40000,196592,0.01,5316.28,50.4403,11258.3,6.76E-05,16022,3834.92,15995.3,3809.29,15981.2,3796.17,6231.68,6180.19,6157.66,6.31093,1.43346,0.880979,1113.53,1081.27,1067.45,15.6873
113562.354,4531.977502,118094.3315,24.67010399,45.15593889,507.457457,1.97E+01,35.51979335,,22.5249,0.416889,0.140169,10.2187,23.1485,35099.4,48528.4,1.59E+06,618.334,15947.5,15879.4,7087.14,3.03,0.0197022,1213.21,29387.6,40000,117952,0.01,5864.83,119.815,19619.8,0.00105767,16625.4,3092.76,16600.6,3069.69,16587.6,3057.8,5024.07,4980.32,4960.91,6.00369,1.20773,0.717567,786.855,759.55,747.767,21.3288
91621.47768,0,91621.47768,23.75639122,43.00408157,696.3810029,1.90E+01,34.25766871,,13.6213,0.428446,0.189034,15.6244,14.5498,32691.2,46000.8,1.52E+06,479.608,13868.8,15744.2,7603.55,2.97,0.0145381,1150.02,27964,40000,91488.9,0.01,6136.47,77.0368,16305.7,0.000612075,17102.5,3632.79,17070.9,3603.06,17054.6,3588.19,5895.02,5838.94,5814.68,6.22604,1.13803,0.691476,884.177,849.475,834.828,24.3018
113562.354,7470.924535,121033.2785,11.16046013,17.03495987,729.7314668,8.93E+00,16.10110429,,1.44588,0.33765,0.334085,32.1003,3.78484,29150.1,43064,1.83E+06,633.868,15032.7,19659.9,10124.1,2.83,0.00740283,1076.6,26296.1,40000,120915,0.01,7430.9,32.8642,10481.8,3.91E-05,13525.6,4514.66,13487.1,4477.48,13467.2,4459.09,7278.6,7206.02,7175.07,7.19352,1.46087,0.888211,1230.13,1185.09,1166.25,21.1109
113562.354,61022.31446,174584.6685,20.08164412,39.10582779,745.1643326,1.61E+01,29.02886665,,4.29005,0.459451,0.415973,39.2234,6.44128,45559,59613.6,2.08E+06,914.249,17133.9,22524.6,11278,3.2,0.0143574,1490.34,35504.8,40000,174400,0.01,5803.74,44.4777,12347.1,0.000117016,18360.6,4576.11,18326.2,4543.15,18308.6,4526.79,7428.43,7365.53,7338.15,6.15449,1.26645,0.791558,1282.23,1243.11,1226.4,16.9602
113562.354,74685.8326,188248.1866,38.08548063,24.70215231,680.3494274,3.05E+01,54.99257346,,2.23586,0.640022,0.330905,28.7374,3.88203,63972.3,78175.69,1.79E+06,985.485,14573.7,19520.6,9839.87,3.93,0,1700,45985.7,45985.7,187989,0.01,4141.26,104.46,16748.9,7.34E-05,25513.7,4430.07,25484.7,4403.22,25469.7,4389.55,7280.58,7226.9,7203.48,6.41816,1.43773,0.884973,1131.27,1097.85,1083.59,16.1287
113269.4223,0,113269.4223,34.01377398,42.19998554,549.1926691,2.72E+01,49.04255731,,18.5479,0.540041,0.105777,5.25069,18.9355,42925.1,56882.8,1.61E+06,592.875,15526.5,16314.2,7542.07,3.16,0.0296176,1422.07,34016.6,40000,113095,0.01,5176.97,152.076,22089.7,0.000930295,21523,3540.14,21494.9,3514.34,21480.4,3501.2,5772.81,5723.8,5702.29,6.09095,1.17731,0.706677,853.869,823.397,810.35,21.8062
113562.354,4417.037239,117979.3912,16.89843908,28.7397781,751.6218831,1.35E+01,24.34097514,,1.32037,0.415518,0.301168,27.8568,3.09073,34251.4,48419.6,1.88E+06,617.75,15211.2,20369.4,10531.9,2.96,0.0134031,1210.49,29326.5,40000,117841,0.01,6803.95,56.0844,13623.7,3.81E-05,16623.1,4859.23,16581.9,4819.75,16560.9,4800.35,7857.93,7781.39,7748.81,7.37739,1.49295,0.901054,1279.91,1232.53,1212.73,21.3888
113562.354,21428.16846,134990.5225,13.50856966,46.77618564,680.875238,1.08E+01,19.47278011,,12.9752,0.361195,0.341469,32.3232,15.084,32481.4,46280,2.05E+06,706.964,18141.8,21718,10396,2.94,0.00891885,1157,28121.8,40000,134859,0.01,7227.46,29.3634,11480,0.000366271,14455.2,4236.83,14419.2,4202.27,14400.8,4185.23,6839.22,6775.5,6747.65,5.95222,1.13201,0.707829,1170.85,1131.31,1114.37,19.8417
113562.354,50793.37443,164355.7284,19.67760213,27.02426324,729.0925802,1.57E+01,28.30765257,,1.50255,0.442154,0.395391,37.3089,3.61641,42721.3,56612,1.87E+06,860.686,15085.4,20407.3,10444.9,3.16,0.014829,1415.3,33868.3,40000,164183,0.01,5701.28,57.2487,12852.5,4.25E-05,17668.6,4437.47,17635.3,4405.59,17618.1,4389.62,7204.21,7141.22,7114.05,6.8913,1.4965,0.921326,1230.88,1191.64,1175.04,17.6167
101160.5162,0,101160.5162,30.53271412,25.73287716,587.8657132,2.44E+01,43.99405877,,8.68568,0.478818,0.114589,6.9875,9.18289,37164.2,50650.4,1.28E+06,529.519,11637,13291.8,6445.47,3.07,0.426729,1266.26,30574.5,40000,101010,0.01,4778.5,156.623,20453.5,0.00047779,19083,3180.89,19058.1,3157.82,19044.8,3145.78,5185.22,5139.09,5119.03,6.39374,1.23342,0.728582,757.464,728.744,716.608,23.1214
113562.354,25913.81573,139476.1697,12.13953405,25.11221573,694.1633707,9.71E+00,17.50747175,,1.98047,0.337777,0.366551,35.2561,4.37262,31334.3,44907.2,1.77E+06,730.503,14648,18995.3,9669.78,2.92,0.00834135,1122.68,27344.7,40000,139349,0.01,6780.7,38.4739,10695.8,5.49E-05,13520,4128.61,13486.5,4096.38,13469.1,4080.22,6665.72,6602.18,6574.86,6.79786,1.40093,0.857688,1153.22,1113.65,1096.97,19.4714
113562.354,32557.64585,146119.9999,36.61325718,47.89509904,460.0659392,2.93E+01,52.82893122,,21.7181,0.549088,0.162864,11.2402,22.3862,49479.6,62792.8,1.57E+06,764.947,15894.8,15836,6757.86,3.3,0.0317238,1569.82,37222.1,40000,145919,0.01,4613.83,152.829,20786.9,0.00124104,21866,3054.69,21845.5,3036.06,21834.7,3026.26,5035.36,4999.76,4983.68,5.77861,1.29256,0.764701,716.776,694.48,684.732,18.8788
81282.6322,0,81282.6322,35.21690814,15.79961358,515.085951,2.82E+01,50.84559251,,12.299,0.473393,0.0760067,3.1359,12.5811,33559.3,45175.6,8.84E+05,425.391,8437.49,9060.01,4172.45,3.11,0.533372,1129.39,27496.9,40000,81146.6,0.01,3773.94,192.062,21006.2,0.00439178,18839.5,2059.95,18824.1,2045.9,18815.2,2037.86,3356.64,3325.76,3312.17,6.96987,1.40178,0.782675,482.849,463.256,455.006,25.6395
113562.354,54164.64268,167726.9967,15.30981966,27.45519523,468.6784109,1.22E+01,21.99702938,,8.16044,0.307094,0.335141,31.5652,10.074,31607.8,42330.4,1.35E+06,878.596,12191.9,14274.9,6574.27,3.12,0.0119559,1058.26,25877.2,40000,167599,0.01,4934.9,71.096,13660.7,0.000310013,12259.5,2635.34,12241.1,2618.12,12230.8,2608.87,4291.04,4255.21,4239.3,5.73724,1.34927,0.802034,735.68,713.068,703.302,17.3796
97038.46088,0,97038.46088,29.84405101,34.49514222,617.1488005,2.39E+01,43.09254117,,9.68585,0.47564,0.122038,7.95586,10.2317,36622.6,49844,1.31E+06,507.922,11954.8,13672.4,6621.14,3.07,0.0213114,1246.1,30124.4,40000,96890,0.01,5139.75,125.329,19436.9,0.000520561,18960.6,3275.13,18934.2,3250.72,18920.4,3238.11,5336.91,5288.82,5267.93,6.36342,1.21024,0.71849,776.241,746.372,733.758,23.6104
113562.354,36619.62268,150181.9767,18.49638053,34.80889229,749.8873882,1.48E+01,26.68492089,,2.12726,0.438483,0.38007,35.7427,4.14735,40352,54382.4,1.97E+06,786.434,16007.6,21319.4,10895.7,3.1,0.0132823,1359.56,32643.4,40000,150018,0.01,6159.75,48.9093,12738.4,5.89E-05,17530.6,4683.3,17493.7,4647.9,17474.8,4630.4,7590.3,7521.81,7492.37,6.75135,1.38424,0.85483,1282.89,1240.35,1222.41,18.6229
111442.452,0,111442.452,27.34900691,45.76760152,634.4992058,2.19E+01,39.48647078,,16.6593,0.498681,0.161971,11.9426,17.3958,39518.3,53574.8,1.84E+06,583.37,16871.6,19253.5,9079.46,3.09,0.0216473,1339.37,32197.7,40000,111282,0.01,6011.44,96.1449,18970.2,0.000662259,19902.2,4165.93,19867.2,4133.09,19849.4,4116.84,6768.9,6708.33,6681.93,6.06066,1.12179,0.69175,1031.45,994.025,978.069,22.0157
113562.354,40487.20771,154049.5617,32.0373374,37.2666881,546.1799016,2.56E+01,46.157701,,10.6819,0.519061,0.242951,20.0288,11.8207,48381.7,61523.6,1.57E+06,806.539,14285.2,16444.4,7691.85,3.29,0.0265313,1538.09,36538.3,40000,153853,0.01,4575.46,114.389,18570.4,0.000485542,20687,3439.52,20663,3417.47,20650.5,3406.02,5642.38,5598.99,5579.81,5.92933,1.26432,0.758375,856.94,829.865,818.215,18.2985
82910.93725,0,82910.93725,22.65807126,30.38122509,694.6100331,1.81E+01,32.63493704,,5.73588,0.379356,0.182513,15.3426,6.67048,28936.6,41865.6,1.16E+06,434.025,10157.6,12188.6,6044.92,2.89,0.129541,1046.64,25611.2,40000,82793.6,0.01,5516.57,101.503,15896.4,0.000309474,15134.6,2981.2,15109.1,2957.38,15095.6,2945.03,4837.62,4790.06,4769.56,6.6376,1.25344,0.737649,722.147,692.527,680.134,25.4514
113562.354,14721.5248,128283.8788,29.3168412,22.82496575,715.8671084,2.35E+01,42.37132709,,1.81511,0.547796,0.248232,20.7251,3.09554,45655,60000,1.80E+06,671.526,14738.7,19459.7,9968.46,3.18,0.0264057,1500,35714.2,40000,128099,0.01,5386.03,97.1145,17929.2,6.37E-05,21864.1,4740.09,21826.7,4704.98,21807.7,4687.56,7719.69,7651.21,7621.94,7.03554,1.41657,0.86425,1194,1151.62,1133.87,20.3905
113562.354,88662.76859,202225.1226,33.68849773,31.84825425,553.7270779,2.70E+01,48.68195027,,4.98198,0.550571,0.337137,29.9214,6.63523,58723.2,71313.64,1.54E+06,1058.87,12976.5,16859.8,8041.89,3.61,0,1700,41949.2,41949.2,201987,0.01,3836.57,100.432,16243.7,0.000201043,21939.5,3484.91,21918.5,3465.54,21907.2,3455.33,5747.83,5708.09,5690.46,5.85599,1.39312,0.838926,888.267,863.335,852.548,15.3759
113562.354,4712.570869,118274.9249,24.98455829,37.53639157,711.2568426,2.00E+01,36.06070391,,5.88173,0.499342,0.23516,19.7497,7.04628,40469.4,54662.8,1.92E+06,619.167,16366,20428.7,10216.3,3.1,0.0195464,1366.57,32797.9,40000,118111,0.01,6060.88,76.4282,17169.5,0.000199116,19944.2,4734.65,19904.6,4697.28,19884.6,4678.94,7683.96,7613.59,7583.33,6.28135,1.16145,0.727477,1199.83,1156.41,1138.1,21.3369
101571.9992,0,101571.9992,32.38792188,32.51924147,652.1357539,2.59E+01,46.69861156,,5.81476,0.528437,0.130056,8.27592,6.39585,40414.2,54142.4,1.44E+06,531.607,12555.8,15146,7526.33,3.12,0.033383,1353.56,32511,40000,101408,0.01,5029.9,137.303,20014.3,0.000284503,21069,3789.21,21038.6,3761.03,21022.8,3746.73,6180.12,6125,6101.24,6.44777,1.21475,0.733353,893.249,859.141,844.803,23.0821
77664.07369,0,77664.07369,18.21617479,39.98772729,527.2792089,1.46E+01,26.32431385,,20.8131,0.274633,0.126333,10.3504,21.4651,22129.5,33495.28,9.27E+05,406.664,9536.55,9188.48,4012.28,2.77,0.00915337,837.382,20756.3,40000,77574.4,0.01,5858.56,86.7643,15748.2,0.00149882,10945.3,1781.64,10930.6,1767.94,10922.2,1760.17,2879.49,2850.48,2837.47,6.36103,1.35807,0.766827,456.408,437.996,430.092,26.1826
113562.354,70795.4687,184357.8227,31.76808277,44.82210251,665.0399174,2.54E+01,45.79709396,,8.84207,0.569105,0.350261,31.2332,10.563,57155.3,71190.56,2.00E+06,965.236,16961.8,21814.8,10373.3,3.51,0,1700,41876.8,41876.8,184126,0.01,4822.75,74.9941,15641.1,0.000294562,22700,4272.55,22670,4244.47,22654.7,4230.39,6991.61,6938.67,6915.33,5.84425,1.23767,0.765496,1129.62,1096.66,1082.44,16.3555
113562.354,29511.85615,143074.2102,35.08996561,48.43980286,486.2645225,2.81E+01,50.66528899,,21.5619,0.541746,0.170556,12.1563,22.2807,48262.5,61683.6,1.64E+06,749.006,16368.3,16570.6,7211.22,3.27,0.0301013,1542.09,36624.7,40000,142879,0.01,4806,139.536,20414.9,0.00113849,21580.5,3220.15,21557.9,3199.47,21546.1,3188.76,5293.18,5254.16,5236.65,5.80231,1.25874,0.749215,770.731,746.355,735.74,19.1201
113562.354,13045.11558,126607.4696,15.06522246,26.42748989,656.8275401,1.21E+01,21.81672586,,3.84489,0.354791,0.296303,27.5125,5.60969,31371.7,44899.6,1.68E+06,663.042,14386.3,17879.7,8976.96,2.92,0.0112536,1122.49,27340.2,40000,126480,0.01,6503.42,56.1839,13274.5,0.000121991,14187.9,3935.92,14155.3,3904.88,14138.4,3889.28,6358.53,6297.87,6271.73,6.43147,1.25735,0.770407,1064.57,1026.87,1010.96,20.5653
113562.354,68309.16578,181871.5198,19.20216569,44.13332625,586.4251016,1.54E+01,27.76674201,,11.8608,0.398911,0.381774,35.8661,13.7958,41691.3,54579.6,1.84E+06,952.53,16515.3,19472.9,9067.68,3.2,0.0143599,1364.49,32752.1,40000,181702,0.01,5462.26,52.3316,12926.3,0.000393577,15928.3,3463.74,15903.2,3439.81,15890,3427.62,5633.38,5587.89,5567.68,5.72693,1.25347,0.764599,975.742,947.246,934.893,16.5102
113562.354,14545.32707,128107.6811,31.32153625,39.31321968,575.0274964,2.51E+01,45.2561834,,13.136,0.52033,0.173913,12.7747,13.9121,44107.2,57803.6,1.64E+06,670.636,15164,16967.5,8019.34,3.19,0.0262586,1445.09,34519.8,40000,127929,0.01,5118.4,119.954,19866.6,0.000590808,20744.8,3702.03,20716.5,3675.87,20701.9,3662.55,6046.17,5995.99,5973.98,6.05054,1.19293,0.721279,909.271,878.112,864.792,20.3892
113562.354,6587.944869,120150.2989,18.76402786,16.5860065,684.9288126,1.50E+01,27.04552793,,2.6952,0.408987,0.266116,23.9212,4.10032,34367.6,48204.4,1.73E+06,629.128,14515,18576.3,9428.67,2.98,0.014683,1205.11,29205.7,40000,120011,0.01,6314.02,69.7303,15143.1,8.76E-05,16347,4291.91,16311.2,4257.9,16292.8,4240.96,6946.15,6880.09,6851.78,6.74711,1.31239,0.802726,1126.91,1085.96,1068.77,21.1633
91867.57037,0,91867.57037,25.08422191,26.54449412,698.3822392,2.01E+01,36.24100743,,4.37836,0.436243,0.180871,14.6688,5.29104,33209.5,46537.6,1.34E+06,480.887,11571.1,14225.4,7138.07,2.99,0.0434153,1163.44,28267.3,40000,91732.9,0.01,5505.83,104.972,17014.1,0.000207723,17406.9,3541.29,17377.1,3513.36,17361.5,3499.16,5754.01,5699.14,5675.58,6.63082,1.24805,0.748583,854.932,820.92,806.695,24.2641
113562.354,64937.67958,178500.0336,34.90077261,27.88478882,566.2587226,2.79E+01,50.30468195,,5.50162,0.556792,0.293111,25.069,6.91021,55738.7,69079.84,1.52E+06,934.558,13110.7,16298.7,7839.25,3.43,0,1700,40635.2,40635.2,178274,0.01,3989.95,124.361,17623.2,0.000241681,22185.5,3531.97,22163,3511.26,22151,3500.38,5815.08,5772.9,5754.29,5.99876,1.34606,0.808051,883.665,857.301,845.969,16.687
103322.0835,0,103322.0835,31.70389507,41.93521415,523.6917135,2.54E+01,45.79709396,,20.2747,0.481785,0.096484,4.94323,20.6363,37804.6,51167.2,1.36E+06,540.837,13618.9,13688,6159.71,3.09,0.0243879,1279.18,30862.3,40000,103169,0.01,5131.19,154.723,21323,0.00119696,19194.3,2884.04,19171.5,2863.11,19159.4,2852.1,4698.31,4657.45,4639.34,6.17517,1.23176,0.720837,696.344,670.824,659.867,22.869
111774.3586,0,111774.3586,23.73899434,48.83537942,448.0122772,1.90E+01,34.25766871,,29.6349,0.383014,0.102512,6.54199,30.0569,31885.3,45046.8,1.49E+06,585.272,15958.7,14504.6,6073.15,2.96,0.0186973,1126.17,27423.7,40000,111645,0.01,6033.03,135.816,20524.4,0.00159257,15267.4,2567.37,15246.8,2548.17,15235.8,2538.03,4160.8,4124.19,4107.66,5.98223,1.2596,0.735102,663.583,640.594,630.567,21.9588
113562.354,79939.93041,193502.2844,37.93912807,19.75209904,579.226676,3.04E+01,54.81226994,,4.75115,0.601352,0.309977,26.6152,6.24284,62077.3,75542.39,1.57E+06,1013.07,13321.7,16965.8,8200.3,3.81,0,1700,44436.7,44436.7,193251,0.01,3771.56,122.196,17225,0.000190414,23958.1,3696.71,23935.5,3676,23923.5,3665.13,6100.47,6058.24,6039.57,5.95555,1.37013,0.827135,919.864,893.467,882.095,15.832
113562.354,71686.9298,185249.2838,25.90045638,43.40039334,473.5791468,2.07E+01,37.32282854,,13.6857,0.44342,0.321232,28.9951,15.2578,46069,57796.8,1.60E+06,970.145,14467.7,17162.3,7547.83,3.33,0.0202347,1444.92,34516.1,40000,185063,0.01,4530.21,83.8856,15889.7,0.00059482,17676.8,2942.39,17657.6,2924.47,17647.4,2915.05,4832.39,4797.56,4781.85,5.56166,1.33947,0.801557,772.479,750.551,740.934,16.2956
113562.354,67422.85697,180985.211,23.07543804,39.01212861,716.8840003,1.85E+01,33.35615111,,4.91301,0.483963,0.402466,37.5405,6.97136,48843.2,62761.6,2.01E+06,947.732,16739.7,21838.1,10837.6,3.26,0.0170772,1569.04,37205.3,40000,180787,0.01,5392.37,52.5278,13234.8,0.000143487,19327.5,4396.47,19295.4,4365.88,19278.9,4350.6,7153.16,7094.52,7068.9,6.05598,1.26703,0.788386,1221.69,1185.18,1169.55,16.5656
113562.354,35635.78785,149198.1419,38.77622761,37.6352835,513.7480103,3.10E+01,55.89409106,,12.4358,0.583898,0.181652,12.9091,13.2096,53034.9,66385.2,1.49E+06,781.007,13907.1,15460.4,7088.95,3.34,0.0344384,1659.63,39143.1,40000,148983,0.01,4230.32,149.362,20562.6,0.000667146,23253.9,3350.65,23231.7,3330.5,23219.9,3319.9,5525.06,5485.09,5467.33,5.94421,1.28242,0.761805,785.238,760.289,749.527,18.6469
113562.354,43717.83082,157280.1848,37.40754065,33.47277904,459.6029086,2.99E+01,53.91075234,,10.7234,0.559147,0.192979,14.3537,11.5665,51545.7,63414.4,1.35E+06,823.407,12525.7,14147.5,6421.62,3.4,0.0331496,1585.36,37555.8,40000,157071,0.01,3852.16,148.94,20416.5,0.000602521,22264.4,3100.52,22245.3,3083.34,22235.1,3074.15,5133.59,5098.43,5082.82,5.77569,1.33415,0.790701,708.598,686.53,676.992,18.0573
113562.354,12124.616,125686.97,35.85920367,45.92345945,743.6191601,2.87E+01,51.74711011,,10.0574,0.64582,0.215058,16.1915,11.0332,52368.6,67308,2.15E+06,657.77,18462.1,23062.2,11297.3,3.25,0.0306779,1682.7,39633.4,40000,125475,0.01,5516.81,92.9626,19131.1,0.000359441,25769.6,5268.02,25726.6,5227.94,25705.4,5208.52,8591.99,8518.68,8486.97,6.07569,1.11172,0.705438,1290.7,1245.59,1226.45,20.6238
113562.354,16654.36127,130216.7153,38.79887245,43.78870726,575.6556531,3.10E+01,55.89409106,,16.2523,0.610392,0.144689,8.79185,16.8239,51160.3,65353.6,1.72E+06,681.542,16228,17757.6,8271.6,3.27,0.0345373,1633.84,38593.6,40000,130009,0.01,4838.12,141.931,21250.9,0.000783848,24322.3,3903.54,24293.2,3876.87,24278.3,3863.36,6400.47,6350.16,6328.02,5.98976,1.18362,0.717635,923.608,892.428,879.05,20.1963
113562.354,73328.28488,186890.6389,19.29751134,18.0040763,449.0153888,1.54E+01,27.76674201,,7.71847,0.369679,0.349248,32.5873,9.47994,38072.9,47904,1.38E+06,978.919,12263,14730.6,6764.5,3.32,0.0154026,1197.6,29036.9,40000,186736,0.01,4237.51,73.9632,14417.9,0.000300601,14747.6,2755.56,14730.1,2738.96,14720.6,2730.11,4515.76,4481.35,4466.06,5.49114,1.36878,0.823288,742.663,720.98,711.573,16.2099
113562.354,24911.95589,138474.3099,34.83986772,32.2469217,484.2875365,2.79E+01,50.30468195,,10.8242,0.521276,0.15547,10.6318,11.4826,46239.9,59192.4,1.30E+06,724.934,12201.9,13507.2,6208.1,3.27,0.0320942,1479.81,35276,40000,138287,0.01,4177.66,169.235,21143.2,0.000626597,20758.3,2977.16,20738.7,2959.25,20728,2949.58,4898.22,4861.39,4845.04,6.07865,1.31646,0.770879,700.899,677.836,667.918,19.4848
113562.354,89688.19891,203250.5529,17.31031841,18.96162887,660.2060762,1.38E+01,24.8818857,,2.58436,0.395254,0.445497,42.7757,4.99246,43776.5,56871.6,1.76E+06,1064.56,14421.4,19237.3,9594.37,3.22,0.0122004,1421.79,34010.4,40000,203073,0.01,5167.61,50.6808,11102,7.30E-05,15790.5,3737.81,15764.8,3713.23,15751.3,3700.58,6075.92,6026.31,6004.55,6.2367,1.43313,0.879357,1092.54,1061.43,1048.07,15.3508
95097.98457,0,95097.98457,34.13249185,22.43909722,742.3672525,2.73E+01,49.22286083,,2.28025,0.568044,0.148408,10.1569,3.01564,41797,55781.2,1.48E+06,497.639,12333,15890.2,8122.3,3.13,0.177895,1394.53,33412.9,40000,94928.5,0.01,5057.05,127.04,19101.1,0.000106527,22654,4250.24,22619.3,4217.94,22601.6,4201.78,6937.81,6874.64,6847.72,7.09749,1.3578,0.815586,983.335,944.326,928.099,23.8563
113562.354,72277.9879,185840.3419,30.98140997,16.3166108,578.0048451,2.48E+01,44.71527284,,4.99113,0.517742,0.329545,29.2993,6.61525,53430,66586.4,1.56E+06,973.086,13288.2,16753.6,8093.4,3.36,0.0269185,1664.66,39250.1,40000,185624,0.01,4172.29,103.88,16279.3,0.000203694,20637.4,3513.09,20614.8,3492.11,20602.8,3481.11,5770.28,5727.58,5708.73,5.99277,1.35745,0.817482,911.274,884.55,873.055,16.2617
113562.354,53982.9121,167545.2661,12.92521216,38.75085739,523.0695106,1.03E+01,18.57126251,,11.4164,0.2926,0.364681,34.9771,13.6698,31438.6,43474,1.56E+06,877.646,14466.7,16369.9,7493.97,3.03,0.0089164,1086.85,26529.9,40000,167418,0.01,5951.98,44.9236,11519.7,0.000391238,11692.1,2837.74,11671.1,2817.68,11659.7,2807.14,4594.91,4555.03,4537.28,5.81715,1.29359,0.772673,825.86,800.738,789.858,17.4038
105106.6797,0,105106.6797,33.69935595,25.07281432,644.6719606,2.70E+01,48.68195027,,5.43406,0.549768,0.126119,7.56982,5.98123,42215.3,56223.2,1.47E+06,550.099,12842.2,15578.1,7747.2,3.14,0.285111,1405.58,33655.2,40000,104936,0.01,4870.77,146.669,20700.2,0.000261908,21917.7,3897.07,21886.8,3868.4,21870.9,3853.86,6358.74,6302.63,6278.45,6.4551,1.22002,0.738066,919.82,885.116,870.519,22.6824
113562.354,65439.14408,179001.4981,11.95010857,42.10635525,574.1280292,9.56E+00,17.23701647,,10.95,0.307461,0.408176,39.5106,13.512,33335.8,45819.6,1.76E+06,937.663,15885.9,18558.5,8640.45,3.04,0.0079066,1145.49,27861.5,40000,178866,0.01,6124.11,27.3012,10006.9,0.000326535,12294.3,3193.03,12270.4,3170.1,12257.8,3158.3,5166.86,5122.39,5102.66,5.76229,1.26474,0.767512,944.887,916.943,904.84,16.6969
113562.354,24980.90563,138543.2596,36.41056562,23.21554695,604.8780955,2.91E+01,52.46832418,,5.63042,0.583893,0.196501,14.5245,6.51844,50640.8,64743.6,1.56E+06,725.203,13581.5,16539.3,8129.46,3.27,0.232376,1618.59,38267.8,40000,138338,0.01,4427.13,146.361,20167.2,0.000256809,23269.9,3914.57,23241.9,3888.77,23227.3,3875.53,6418.78,6367.63,6345.36,6.23695,1.26049,0.762379,944.216,912.466,898.98,19.4914
113562.354,87034.09928,200596.4533,14.53946181,35.57003997,591.422321,1.16E+01,20.91520827,,6.13896,0.342116,0.435235,41.9671,8.65121,38837.8,51218,1.69E+06,1050.75,14494.5,18183.5,8689.9,3.17,0.0100972,1280.45,30890.5,40000,200439,0.01,5336.66,39.6394,10529.3,0.000182916,13669.8,3248.62,13647.4,3227.05,13635.3,3215.82,5274.88,5231.62,5212.45,5.82742,1.33483,0.809906,963.315,936.101,924.326,15.4879
87847.27745,0,87847.27745,37.13043015,45.03562242,746.3918474,2.97E+01,53.5501453,,12.7914,0.594034,0.121324,7.11544,13.3011,42487.4,56228,1.55E+06,459.615,13935.1,16221.7,7887.61,3.16,0.0241986,1405.7,33658,40000,87675,0.01,5282.22,110.208,18900.1,0.000659101,23683.4,4094.96,23649.2,4063.16,23631.8,4047.4,6691.75,6632.29,6606.63,6.24664,1.12424,0.688064,919.764,883.159,867.74,24.776
113562.354,52076.7136,165639.0676,29.04971863,46.47196002,559.6900422,2.32E+01,41.83041653,,15.148,0.499573,0.292308,25.5038,16.5551,48386,61700.8,1.80E+06,867.294,16719.9,18766,8586.62,3.28,0.0230537,1542.52,36634,40000,165443,0.01,4963.96,88.9481,16864.8,0.000611085,19920.6,3551.3,19895.2,3527.59,19882,3515.52,5811.58,5766.94,5747.1,5.75278,1.23826,0.75136,921.604,893.745,881.67,17.5049
91891.64845,0,91891.64845,11.50128209,46.691805,457.308232,9.20E+00,16.5879238,,28.3422,0.205765,0.156777,14.2484,29.6227,18814.1,30661.6,1.14E+06,481.319,12452.6,11010.6,4476.51,2.57,0.00644191,766.54,19084.1,40000,91815.4,0.01,7417.34,58.471,13917.5,0.00159766,8214.28,1779.1,8199.36,1764.91,8190.77,1756.9,2851.29,2821.96,2808.63,6.17922,1.34844,0.765962,501.684,482.927,474.749,24.2616
113562.354,77764.81696,191327.171,30.38811844,41.69284065,686.1425382,2.43E+01,43.81375525,,6.96451,0.558838,0.374407,33.9199,8.82872,57351,71376.03,2.01E+06,1001.77,16964.4,21731.4,10585.7,3.53,0,1700,41985.9,41985.9,191095,0.01,4800.97,69.2288,14898.6,0.00021942,22294.7,4334.35,22264.6,4306.05,22249.2,4291.83,7087.31,7033.33,7009.58,5.87223,1.25283,0.777642,1166.66,1133.05,1118.57,15.9657
78869.36988,0,78869.36988,17.47997517,26.64684685,513.2965432,1.40E+01,25.24249273,,13.1782,0.264202,0.127484,10.5113,13.8908,20923.9,31593.08,8.38E+05,413.009,8081.89,8572.91,3901.35,2.77,0.0563281,789.827,19635.4,40000,78784.5,0.01,5213.21,108.379,16291.7,0.000934057,10530.4,1790.25,10515.9,1776.96,10507.4,1769.42,2898.54,2869.67,2856.89,6.37568,1.37688,0.778578,449.27,430.885,423.069,26.0059
113562.354,40543.91985,154106.2739,26.67143877,47.16066992,750.8675694,2.13E+01,38.40464966,,9.67755,0.542546,0.346879,31.1693,11.4041,49384.4,63960,2.24E+06,806.815,19150.8,23978.2,11748.8,3.23,0.0203936,1599,37848.5,40000,153906,0.01,5781.6,60.6234,15098.7,0.000291978,21667.5,4950.62,21628.4,4913.6,21608.9,4895.55,8050.8,7982.85,7953.27,5.93885,1.1445,0.725581,1315.29,1273.25,1255.27,18.3221
113562.354,52054.38106,165616.7351,37.26093421,47.21064853,610.2688947,2.98E+01,53.73044882,,13.8656,0.613418,0.268269,22.0431,15.1094,57794,71884.16,1.92E+06,866.977,17448.7,20204.1,9457.71,3.55,0,1700,42284.8,42284.8,165382,0.01,4676.82,103.984,18116.9,0.000544681,24450.9,4109.14,24421.9,4082.31,24407.1,4068.83,6745.79,6695.77,6673.64,5.78773,1.20827,0.742237,1023.85,992.766,979.339,17.5037
113562.354,50211.31364,163773.6676,24.03475222,31.2545644,622.9107425,1.92E+01,34.61827575,,4.16436,0.452947,0.335337,30.511,5.86179,44018.7,57237.2,1.64E+06,857.608,13936.1,17669.6,8726.68,3.22,0.0202642,1430.93,34210.4,40000,163595,0.01,4965.74,83.0535,15313.5,0.000147265,18075.4,3748.66,18048.5,3723.29,18034.4,3710.29,6112.3,6061.74,6039.67,6.17274,1.31723,0.800992,1004.3,972.75,959.294,17.6382
113562.354,46688.78688,160251.1409,26.42463559,16.37338417,542.2280776,2.11E+01,38.04404262,,6.843,0.448751,0.286727,25.2383,8.25133,43305.8,56279.2,1.45E+06,839.156,12839.7,15405.1,7342.98,3.22,0.0374727,1406.98,33686.1,40000,160075,0.01,4443.39,112.457,17092.9,0.000297877,17891.9,3204.85,17869.8,3184.34,17858,3173.52,5243.88,5202.16,5183.76,6.01237,1.31549,0.784863,833.04,806.915,795.708,17.8655
105979.4748,0,105979.4748,18.4496899,28.56259989,712.3404276,1.48E+01,26.68492089,,2.71551,0.399401,0.249151,22.2976,4.04052,32090.7,45816,1.65E+06,554.889,13875.8,17608,8984.43,2.93,0.0135809,1145.4,27859.4,40000,105849,0.01,6449.33,67.0891,14848.4,9.39E-05,15965.3,4215.44,15929.1,4180.99,15910.5,4163.88,6818.27,6751.54,6723.05,6.82562,1.29944,0.792638,1082.56,1041.24,1023.96,22.6243
113562.354,64620.83328,178183.1873,19.55396423,37.81825578,661.4830533,1.56E+01,28.12734905,,6.07749,0.422539,0.398035,37.4768,8.11845,43110.7,56423.6,1.87E+06,933.165,15896.8,20175.3,9869.81,3.2,0.0141433,1410.59,33765.3,40000,178008,0.01,5506.55,51.5556,12697.8,0.000182372,16878.2,3940.09,16849.3,3912.53,16834.2,3898.61,6402.76,6349.46,6326.1,5.95633,1.26209,0.778163,1108.03,1074.76,1060.49,16.7345
113562.354,55336.70254,168899.0565,33.1253875,42.9728836,544.8202369,2.65E+01,47.78043268,,13.1277,0.537907,0.273895,23.1956,14.4204,52332.3,65724.4,1.69E+06,884.297,15588.4,17723.8,8126,3.33,0.0273264,1643.11,38791.2,40000,168686,0.01,4492.86,102.065,17795.2,0.000559898,21437.3,3486.12,21413.6,3464.21,21401.2,3452.92,5726.85,5684.72,5665.97,5.76938,1.26674,0.763991,877.612,851.294,839.892,17.2861
113562.354,88938.02317,202500.3772,26.80569834,45.9257865,669.0189924,2.14E+01,38.58495318,,9.30503,0.514951,0.402585,37.2588,11.3279,55252.5,69014.39,2.07E+06,1060.38,17726.3,22270.6,10649.9,3.4,0,1700,40596.7,40596.7,202276,0.01,4991.95,58.2312,13666.4,0.000286942,20549.8,4118.21,20521.2,4091.16,20506.5,4077.57,6723.19,6672.27,6649.71,5.73766,1.24857,0.774366,1143.71,1111.93,1098.15,15.3777
113562.354,64968.05895,178530.413,31.60330139,33.85477599,569.6292994,2.53E+01,45.61679044,,6.66904,0.522866,0.309923,27.158,8.17838,52873.6,65940.8,1.58E+06,934.778,13725.7,16868.5,8056.3,3.35,0.0258157,1648.52,38906.5,40000,178316,0.01,4272.37,97.8767,16812.9,0.000280641,20840.5,3510.5,20817.5,3489.18,20805.3,3478.04,5766.21,5723.38,5704.45,5.92951,1.31981,0.794717,900.065,873.284,861.753,16.6887
113562.354,68716.51144,182278.8654,20.39375127,28.15819809,635.1530092,1.63E+01,29.38947368,,3.49932,0.418828,0.392397,36.8885,5.52271,43609.3,56562,1.69E+06,954.627,14135.9,18324.4,9073.69,3.23,0.016667,1414.05,33841.1,40000,182102,0.01,5105.42,63.8639,13127.2,0.000110065,16722.6,3701.31,16696.6,3676.56,16682.8,3663.84,6026.02,5976.41,5954.7,6.1573,1.36173,0.830513,1036.8,1005.77,992.483,16.486
113562.354,68372.84964,181935.2036,23.56438564,22.9439381,630.0899567,1.89E+01,34.07736519,,3.62504,0.453763,0.374434,34.6898,5.53675,46679.6,59806.8,1.68E+06,952.758,14040.8,18151,8972.38,3.26,0.0192116,1495.17,35609.4,40000,181746,0.01,4832.48,72.7359,14152.1,0.000121896,18108.5,3733.75,18082.6,3709.32,18069,3696.76,6092.29,6043.28,6021.82,6.14445,1.35925,0.827948,1024.15,993.514,980.399,16.5007
113562.354,92426.13721,205988.4912,25.74487309,27.94567701,679.9766804,2.06E+01,37.14252502,,2.19116,0.496606,0.414894,38.8096,4.33988,54118.6,67742.4,1.80E+06,1078.69,14561.6,19690.2,9887.92,3.34,0.0200355,1693.56,39863.6,40000,205769,0.01,4631.58,66.7044,13388.6,6.80E-05,19817,4030.96,19790.3,4005.68,19776.3,3992.72,6584.86,6533.93,6511.6,6.36467,1.46704,0.903227,1127.28,1095.4,1081.73,15.2016
90910.21179,0,90910.21179,29.87978187,15.30865857,628.8330954,2.39E+01,43.09254117,,7.73105,0.462624,0.118232,7.72784,8.27127,34908.5,48123.2,1.18E+06,475.832,10630.6,12350.1,6031.92,3.04,0.39219,1203.08,29160.1,40000,90768.7,0.01,4827.11,142.739,19132,0.000454826,18437.6,3048.4,18413.3,3025.89,18400.3,3014.11,4970.16,4924.98,4905.38,6.49892,1.24512,0.731179,712.883,684.752,672.914,24.3665
96866.6064,0,96866.6064,22.73014358,20.0950663,485.2445418,1.82E+01,32.81524056,,13.2836,0.346467,0.106368,7.36959,13.7718,27920.2,39919.52,1.02E+06,507.206,9884.83,10396.1,4724.23,2.93,0.383369,997.988,24493.5,40000,96753.4,0.01,4806.97,149.972,19493.4,0.000864526,13804.3,2172.01,13787.8,2156.59,13778.5,2148.02,3526.99,3494.37,3479.92,6.35032,1.33673,0.762341,543.218,522.614,513.809,23.6184
113562.354,29014.60945,142576.9635,34.0876779,40.0949675,718.3650429,2.73E+01,49.22286083,,6.60835,0.608986,0.266448,21.9516,7.87984,53080.5,67626.4,2.00E+06,746.296,17006.1,21399.7,10617.6,3.28,0.0284128,1690.66,39802.2,40000,142362,0.01,5182.2,87.8804,17961.6,0.00023548,24295.6,4847.53,24258.2,4812.68,24239.5,4795.5,7914.42,7848.81,7820.37,6.12352,1.18028,0.739179,1218.52,1177.99,1160.77,19.1817
113562.354,43749.28928,157311.6433,18.55680008,21.47123671,462.7066624,1.48E+01,26.68492089,,9.12277,0.338101,0.290991,26.6459,10.5878,33287.1,44312.8,1.32E+06,823.96,12066.2,13855.4,6359.2,3.14,0.0155969,1107.82,27007.2,40000,157177,0.01,4742.94,91.7965,15628,0.000385994,13487.7,2633.45,13469.4,2616.25,13459.3,2607,4294.45,4258.84,4243.02,5.80402,1.34013,0.792803,711.494,689.067,679.396,18.0752
80047.16197,0,80047.16197,27.62530537,31.60378015,544.9116544,2.21E+01,39.84707782,,12.4835,0.386599,0.0892941,5.41939,12.8808,28816.3,40604.4,8.74E+05,419.015,8358.5,8954.75,4129.35,2.97,0.414267,1015.11,24887.6,40000,79930.3,0.01,4431.4,155.25,18963.5,0.00101028,15392.9,2026.58,15377.5,2012.34,15368.7,2004.32,3301.09,3270.5,3256.97,6.5043,1.36133,0.769245,476.996,457.657,449.444,25.8218
113562.354,91868.95599,205431.31,22.65487156,21.9044663,744.4322117,1.81E+01,32.63493704,,1.19916,0.484113,0.446602,42.4813,3.58095,52364.4,66358.8,1.94E+06,1075.81,15271.7,21316.7,10902,3.3,0.0172044,1658.97,39129,40000,205219,0.01,5055.89,55.0775,12146.8,3.26E-05,19333,4406.14,19303,4377.38,19287.3,4362.81,7175.68,7117.99,7092.87,6.80731,1.58975,0.992178,1263.01,1226.93,1211.53,15.2378
113562.354,61215.992,174778.346,24.27113083,18.49360286,616.6379683,1.94E+01,34.97888279,,4.13508,0.454921,0.354195,32.4893,5.93052,45841.1,58934,1.64E+06,915.258,13865.1,17684.9,8700.81,3.25,0.0196318,1473.35,35135.5,40000,174592,0.01,4808.71,80.5122,14860.7,0.000145217,18152.1,3676.56,18126.4,3652.4,18112.9,3639.95,6000.02,5951.6,5930.38,6.11559,1.33734,0.812307,993.748,963.488,950.544,16.9293
113562.354,27457.51913,141019.8731,19.84257972,16.41829372,647.3220246,1.59E+01,28.66825961,,3.98855,0.409866,0.310048,28.3208,5.58247,37366.1,50835.6,1.68E+06,738.468,14270.1,17916.8,8949.05,3.08,0.0158793,1270.89,30677.7,40000,140868,0.01,5700.01,72.0796,14786.2,0.00013395,16371.2,3903.72,16340.7,3874.82,16324.8,3860.2,6333.69,6276.91,6252.32,6.32967,1.27794,0.78112,1047.69,1012.36,997.399,19.3183
113562.354,63094.75103,176657.105,12.41042239,44.78201009,567.2435131,9.93E+00,17.90413949,,12.908,0.313846,0.39963,38.5667,15.3934,33632.7,46183.6,1.79E+06,925.367,16485,18829.8,8681.87,3.05,0.00827869,1154.59,28067.3,40000,176521,0.01,6187.21,29.0476,10368.9,0.000392308,12548.2,3199.71,12524.2,3176.61,12511.5,3164.77,5179.28,5135.06,5115.41,5.72614,1.25375,0.761406,939.661,911.851,899.787,16.8371
113562.354,76663.11811,190225.4721,34.41605709,42.61370421,741.2595638,2.75E+01,49.58346787,,5.87082,0.626762,0.370379,33.032,7.70288,62802,77469.68,2.15E+06,995.875,17838.4,23393.9,11569.6,3.86,0,1700,45570.4,45570.4,189971,0.01,4754.16,76.1212,15415.9,0.000168048,25003.2,4841.93,24969.4,4810.21,24952.3,4794.47,7922.15,7862.18,7835.91,5.94613,1.24373,0.78023,1284.28,1247.05,1231.04,16.0268
113562.354,11429.59782,124991.9518,13.24862333,22.42170018,553.2501786,1.06E+01,19.11217307,,8.21134,0.286421,0.254261,23.5836,9.86431,26714.9,39593,1.42E+06,654.672,12943.7,14816.1,7119.46,2.82,0.0103297,989.825,24305.3,40000,124884,0.01,6343.85,64.994,13716.1,0.000305465,11447.9,2995.83,11423.5,2972.63,11410.3,2960.5,4830.58,4783.9,4763.52,6.23822,1.24622,0.741124,831.863,802.621,790.182,20.7037
113562.354,87049.92164,200612.2756,27.83026647,30.39375009,735.6236477,2.23E+01,40.20768486,,1.30011,0.541202,0.413669,38.5207,3.47831,57042.5,71201.61,1.92E+06,1050.45,15173.8,21052,10756.4,3.51,0,1700,41883.3,41883.3,200381,0.01,4730.29,67.0693,13713.3,3.71E-05,21598.8,4499.33,21568.5,4470.61,21552.8,4456.06,7348.24,7290.71,7265.66,6.76832,1.56658,0.975547,1245.44,1209.52,1194.19,15.4757
82507.43507,0,82507.43507,11.41330757,29.5117683,622.4724074,9.13E+00,16.46171133,,9.04615,0.216213,0.232195,21.8926,10.7408,19497.7,31961.76,1.00E+06,432.111,9281.62,10341.8,4956.89,2.56,0.00830887,799.044,19853.2,40000,82428.4,0.01,6621.86,56.8106,11679.9,0.000483236,8639.68,2139.72,8620.34,2121.53,8609.46,2111.62,3430.5,3392.47,3375.87,6.65927,1.29807,0.740972,588.492,564.435,554.29,25.5302
113562.354,7294.781986,120857.136,32.64750616,42.68652199,545.3194711,2.61E+01,47.0592186,,18.0561,0.525168,0.128731,7.90689,18.5763,43201.6,57010.8,1.62E+06,632.646,15661.4,16553.7,7621.67,3.17,0.0279176,1425.27,34086.5,40000,120682,0.01,5190.92,139.936,21137.3,0.000877687,20932,3529.7,20904.7,3504.53,20890.5,3491.68,5763.6,5715.78,5694.69,6.03448,1.1897,0.714218,855.525,825.812,813.06,21.056
113562.354,35928.29022,149490.6442,38.74182639,42.87403452,491.0991456,3.10E+01,55.89409106,,16.7387,0.580441,0.174153,12.1538,17.4637,52734.6,66088.8,1.54E+06,782.547,14955.7,15812.8,7015.27,3.34,0.0342888,1652.22,38985.4,40000,149277,0.01,4376.76,150.699,20648.8,0.000924682,23114.6,3256.18,23093,3236.62,23081.7,3226.34,5372.35,5334.31,5317.27,5.85119,1.283,0.761381,759.323,735.547,725.223,18.624
99988.05889,0,99988.05889,23.96199708,21.34921023,736.5541674,1.92E+01,34.61827575,,2.23453,0.459898,0.219271,18.6132,3.39327,35450.3,49197.2,1.58E+06,523.409,13121.9,16894.3,8646.28,3.02,0.0188066,1229.93,29762.4,40000,99844.3,0.01,5885.34,86.9413,16543.6,8.68E-05,18365.6,4242.28,18329.6,4208.29,18311.2,4191.38,6885.4,6819.25,6791.08,7.05399,1.3529,0.817358,1046.9,1006,988.958,23.2899
113562.354,61152.25086,174714.6049,15.30060847,36.88950311,628.0061808,1.22E+01,21.99702938,,6.57743,0.360243,0.401926,38.3631,8.8671,37328.6,50223.6,1.77E+06,915.105,15296,18996.1,9209.83,3.11,0.0106282,1255.59,30336.2,40000,174563,0.01,5799.69,42.5225,11448.1,0.000195068,14398.2,3611.36,14371.4,3585.67,14357.2,3572.58,5854.7,5804.46,5782.39,5.93305,1.26753,0.775723,1036.99,1005.55,992.055,16.9525
113562.354,31809.36423,145371.7182,26.18286013,24.97741386,733.2296125,2.09E+01,37.68343558,,1.52255,0.517286,0.322548,28.9249,3.22258,46094.8,60331.6,1.86E+06,761.096,15076,20206.1,10378.5,3.2,0.0216701,1508.29,35893.9,40000,145185,0.01,5448.22,79.1496,15854.7,4.84E-05,20654.5,4713.05,20618.3,4678.81,20599.8,4661.78,7670.12,7603.01,7574.21,7.01946,1.47419,0.90316,1235.79,1194.15,1176.63,18.9725
113562.354,22529.62131,136091.9753,12.57542051,23.07696638,448.3325824,1.01E+01,18.21065547,,10.9137,0.25236,0.252024,23.5646,12.5844,24719.3,35823.16,1.23E+06,712.903,11728.8,12766.9,5787.08,2.89,0.00994192,895.579,22119.1,40000,135992,0.01,5619.78,71.422,14159,0.000456608,10077.8,2336.47,10060.2,2319.81,10050.3,2310.71,3777.72,3742.72,3727.17,5.97718,1.33065,0.776311,658.989,636.865,627.343,19.7159
83406.01633,0,83406.01633,17.96926139,48.43920791,459.4029708,1.44E+01,25.96370681,,30.2665,0.272121,0.106489,8.29199,30.8287,21982.6,33336.08,1.05E+06,436.768,11604.4,10153.4,4090.67,2.76,0.00978192,833.402,20662.8,40000,83316.9,0.01,6382.39,96.9494,16727.7,0.00209989,10844.7,1756.85,10830.5,1743.6,10822.2,1736.12,2839.48,2812.17,2799.74,6.10253,1.36577,0.777253,453.78,436.398,428.812,25.3592
113562.354,68294.50247,181856.8565,18.97318014,18.23281362,521.3783703,1.52E+01,27.40613497,,6.48274,0.366198,0.362731,33.996,8.32638,38937,50707.2,1.45E+06,952.512,12677.6,15557.8,7322.7,3.21,0.0154754,1267.68,30606,40000,181699,0.01,4678.83,73.6101,13728.6,0.000242591,14612.7,2936.29,14593,2917.6,14582.2,2907.68,4791.82,4753.36,4736.33,5.84788,1.35889,0.811732,817.08,792.871,782.431,16.5029
113562.354,83539.51184,197101.8658,34.13927933,49.19967468,546.536104,2.73E+01,49.22286083,,14.6064,0.559655,0.32483,28.536,16.1659,58912.1,72316.13,1.85E+06,1032.01,17049.4,19538.4,8806.4,3.62,0,1700,42538.9,42538.9,196863,0.01,4397.41,91.9769,16337,0.000584461,22304,3537.56,22280.9,3516.23,22269,3505.3,5822.17,5782.13,5764.14,5.58968,1.28847,0.783384,911.516,886.449,875.484,15.6428
113562.354,57693.24376,171255.5978,36.35137987,14.96242321,488.5144258,2.91E+01,52.46832418,,7.59672,0.558639,0.244773,19.8875,8.72836,53790.2,65872,1.38E+06,896.622,12328.2,14702.4,6849.43,3.41,0.159405,1646.8,38869.8,40000,171038,0.01,3681.41,139.692,19075.9,0.000388102,22249.2,3217.53,22229.6,3199.66,22219.2,3190.12,5321.32,5284.43,5268.06,5.79452,1.35115,0.805391,763.112,740.02,730.059,17.128
113562.354,20701.25506,134263.6091,23.93830718,36.6572609,653.8620859,1.92E+01,34.61827575,,7.28191,0.465773,0.270387,23.6283,8.62601,40711.4,54424,1.78E+06,702.979,15527.8,18893.1,9295.84,3.13,0.0185421,1360.6,32666.2,40000,134099,0.01,5673.91,75.2245,16443.5,0.000257662,18595.6,4136.48,18563,4105.6,18546.2,4090.14,6723.02,6663.9,6638.23,6.13057,1.18976,0.73405,1074.1,1037.41,1021.84,19.8711
80169.30131,0,80169.30131,12.61753384,45.47173354,674.4360995,1.01E+01,18.21065547,,18.1888,0.256539,0.246412,23.1494,19.8654,21520.1,34204.04,1.26E+06,419.81,12129.9,12724.7,5945.89,2.63,0.00587041,855.101,21172.3,40000,80082.1,0.01,7390.52,28.1722,11398.1,0.000862478,10256.1,2624.96,10231.6,2601.76,10218.4,2589.74,4221.61,4176.52,4156.84,6.34565,1.19115,0.698159,691.531,663.318,651.358,25.8737
102651.8609,0,102651.8609,35.09683267,25.92075172,457.5007023,2.81E+01,50.66528899,,13.6616,0.493641,0.0835112,3.17018,13.9369,37688.8,50001.6,1.06E+06,537.326,10272.7,10769.5,4853.75,3.15,0.585934,1250.04,30212.3,40000,102499,0.01,3858.74,219.544,23546,0.00102356,19649.1,2341.94,19632.1,2326.56,19622.7,2318.06,3825.39,3792.91,3778.55,6.25589,1.3365,0.76574,555.108,534.557,525.754,22.9308
113562.354,83456.88532,197019.2393,37.89164945,19.01223952,616.7558795,3.03E+01,54.63196642,,3.69999,0.614441,0.327493,28.4559,5.29734,63681.8,77381.79,1.66E+06,1031.47,13818.6,18021,8851.16,3.91,0,1700,45518.7,45518.7,196761,0.01,3887.35,113.27,16769.5,0.000134746,24485.2,3945.13,24460.6,3922.52,24447.7,3910.79,6501.15,6455.38,6435.22,6.05578,1.38477,0.84241,998.469,969.898,957.615,15.6471
113562.354,65012.25721,178574.6112,27.79970549,40.99538724,468.4731171,2.22E+01,40.02738134,,13.4345,0.459749,0.296944,26.2668,14.8702,46550.2,58226,1.54E+06,935.144,14327.5,16212,7150.45,3.34,0.0221355,1455.65,34750.2,40000,178386,0.01,4393.64,95.3153,16836.5,0.000613107,18323.3,2949.12,18304.1,2931.34,18293.8,2921.96,4848.62,4813.68,4797.96,5.58576,1.33101,0.796624,756.407,734.456,724.869,16.6839
102090.5389,0,102090.5389,25.72472645,36.36698705,688.6436905,2.06E+01,37.14252502,,7.23406,0.470055,0.186498,14.8964,8.14502,36565.7,50184.4,1.60E+06,534.407,14018.9,16908.8,8385.28,3.05,0.0182863,1254.61,30314.4,40000,101942,0.01,5820.06,87.8538,17604.5,0.000298652,18762.6,4040.52,18728.5,4008.53,18711.1,3992.58,6563.36,6502.27,6475.98,6.32443,1.16413,0.714419,989.689,951.946,936.066,23.0395
113562.354,65614.49315,179176.8472,34.574973,17.53056533,551.0413698,2.77E+01,49.94407491,,5.92419,0.547933,0.290745,24.8737,7.31879,55147.1,68407.15,1.48E+06,938.118,12906.3,15910.8,7593.98,3.39,0,1700,40239.5,40239.5,178953,0.01,3920.95,125.943,17648.5,0.000269077,21830.6,3412.83,21809,3393.05,21797.5,3382.59,5621.96,5581.47,5563.56,5.96511,1.35089,0.808584,853.849,828.51,817.602,16.6453
113562.354,12795.73536,126358.0894,12.11401254,47.33939286,734.0242929,9.69E+00,17.47141104,,11.3089,0.366377,0.347188,33.0567,13.5586,31633.6,45746.8,2.17E+06,661.729,18818.9,23179.8,11255.8,2.89,0.00761494,1143.67,27820.3,40000,126230,0.01,7740.05,18.7359,10510.2,0.000297646,14675.1,4712.34,14633.9,4672.54,14613,4653.22,7598.61,7525.85,7494.34,6.02389,1.10575,0.700926,1285.71,1240.7,1221.56,20.6126
113562.354,46260.20819,159822.5622,23.64635174,39.39149327,483.1481106,1.89E+01,34.07736519,,13.95,0.401419,0.278335,24.7403,15.3071,39761.6,52101.6,1.48E+06,836.985,14127.2,15368.8,6856.45,3.19,0.0181021,1302.54,31381.7,40000,159661,0.01,4895.97,96.2578,16686.9,0.000633997,16004.5,2814.48,15984.8,2796.21,15974.2,2786.51,4600.01,4563.75,4547.52,5.79435,1.309,0.776252,745.282,722.476,712.569,17.8938
113562.354,955.8231702,114518.1772,28.36785274,38.66134968,630.4241712,2.27E+01,40.92889893,,10.7368,0.506041,0.160901,11.6748,11.4713,40613.2,54581.6,1.74E+06,599.47,15495.9,18240.7,8821.48,3.11,0.0232728,1364.54,32753,40000,114354,0.01,5661.96,105.545,19503.4,0.000434051,20191.3,4133.3,20157.4,4101.68,20140.2,4085.9,6722.12,6662.27,6636.3,6.16416,1.14906,0.706155,1021.46,984.459,968.761,21.6958
113562.354,8658.774439,122221.1284,35.315602,42.63331201,666.9028523,2.83E+01,51.02589603,,11.691,0.606794,0.170355,11.7077,12.4299,49067.3,63539.6,1.91E+06,639.671,16936,20115,9732.88,3.23,0.0305183,1588.49,37623.1,40000,122022,0.01,5318.21,110.388,20120.5,0.000471102,24201.2,4606.32,24164.3,4572.15,24145.8,4555.28,7519.09,7455.5,7427.88,6.07631,1.13167,0.704893,1114.1,1074.88,1058.21,20.9383
113562.354,54339.9907,167902.3447,34.74383147,17.90308585,500.5766236,2.78E+01,50.12437843,,7.54944,0.537488,0.248708,20.4504,8.71046,51776.8,64223.2,1.39E+06,879.086,12375.9,14728.8,6884.99,3.37,0.184267,1605.58,37989.4,40000,167692,0.01,3824.73,140.165,18885.2,0.000378897,21409.3,3190.51,21389.3,3172.3,21378.6,3162.57,5265.48,5227.92,5211.26,5.87451,1.34601,0.800389,770.219,746.705,736.573,17.3438
113562.354,62924.38053,176486.7345,12.1773961,29.40148475,692.6672843,9.74E+00,17.5615628,,1.84638,0.345105,0.440937,42.9371,4.61179,35859.9,49118.8,1.80E+06,924.426,14774.8,19547.6,9906.41,3.05,0.00825595,1227.97,29718.6,40000,176341,0.01,6139.32,34.1317,9446.59,4.77E-05,13807.7,3960.1,13778.3,3931.61,13762.8,3917.16,6406.34,6349.32,6324.57,6.57506,1.45657,0.898161,1159.31,1123.64,1108.47,16.857
113562.354,12902.91564,126465.2696,33.17203025,45.94551769,621.6435911,2.65E+01,47.78043268,,16.4078,0.565719,0.178811,12.9484,17.1943,46869.3,61098,1.88E+06,661.967,17408.9,19459.2,9200.66,3.21,0.0280396,1527.45,36308.4,40000,126275,0.01,5389.52,111.633,19789.6,0.000679488,22561.4,4212.7,22528,4181.68,22511.1,4166.27,6875.25,6817.87,6792.76,5.9749,1.14166,0.703838,1032.36,996.876,981.697,20.5429
113562.354,32940.10725,146502.4613,33.13593367,35.32508567,606.6180685,2.65E+01,47.78043268,,7.59932,0.550955,0.238778,19.3607,8.72202,49634.1,63307.2,1.65E+06,766.948,14520.4,17466.8,8471.12,3.28,0.0279614,1582.68,37498.3,40000,146301,0.01,4721.88,110.633,18711.9,0.000321613,21964.6,3891.2,21936.5,3865.15,21921.9,3851.86,6371.21,6320.32,6298.07,6.0775,1.23668,0.751335,967.255,935.637,922.141,18.8646
113562.354,46533.30509,160095.6591,31.67826085,19.43702526,729.1243103,2.53E+01,45.61679044,,1.54964,0.577558,0.326207,28.7558,3.23449,53689.8,68142.29,1.86E+06,838.121,15019.6,20217.4,10359.4,3.3,0,1700,40083.7,40083.7,159878,0.01,4909.38,89.4981,16521.4,5.18E-05,23043.8,4699.69,23009.6,4667.61,22992.1,4651.54,7676.05,7612.74,7585.44,6.90561,1.48472,0.913032,1222.16,1182.84,1166.22,17.888
113562.354,64018.44339,177580.7974,28.3827472,14.6663406,707.0179584,2.27E+01,40.92889893,,1.82044,0.533851,0.368265,33.5782,3.72707,52930,66959.6,1.83E+06,929.799,14835.7,19955.8,10145.9,3.31,0.0236924,1673.99,39448.4,40000,177366,0.01,4841.73,77.1645,15037.8,5.85E-05,21302.9,4393.54,21272,4364.43,21256,4349.71,7173.82,7115.91,7090.78,6.65516,1.46667,0.903906,1180.71,1144.62,1129.29,16.7602
113562.354,47468.85992,161031.2139,32.89230827,26.74181629,657.8619916,2.63E+01,47.41982564,,3.13531,0.56553,0.296498,25.4889,4.59896,53091,67084.4,1.71E+06,843.038,14259.2,18414,9223.79,3.31,0.0322622,1677.11,39514.6,40000,160816,0.01,4592.23,104.997,17350.8,0.000118641,22551.5,4191.94,22521.9,4164.4,22506.6,4150.4,6862.7,6808.09,6784.35,6.36369,1.34478,0.821787,1069.92,1035.97,1021.54,17.8163
113562.354,83281.06953,196843.4235,12.90506496,40.03698726,464.4616882,1.03E+01,18.57126251,,11.6726,0.302315,0.401184,38.7728,14.1236,33572.3,43964.4,1.56E+06,1031.19,14386.8,16516.7,7362.21,3.19,0.00900202,1099.11,26809.1,40000,196707,0.01,5171.22,40.142,10934.7,0.000390129,12076.4,2662.24,12058.5,2644.92,12048.8,2635.78,4332.54,4298.1,4282.64,5.43096,1.34452,0.811507,778.527,756.735,747.202,15.6809
113562.354,76485.84007,190048.1941,33.01544638,30.04681006,647.7875413,2.64E+01,47.60012916,,3.01855,0.567688,0.348503,31.0749,4.76002,58153.1,71895.38,1.72E+06,995.045,14184.7,18670.2,9288.74,3.57,0,1700,42291.4,42291.4,189812,0.01,4266.83,95.0904,15948.7,0.00010499,22634.4,4047.46,22607.9,4022.72,22594,4010.01,6641.66,6591.95,6570.17,6.21815,1.39446,0.852279,1059.19,1028.17,1014.89,16.0295
113562.354,31017.13046,144579.4845,19.27673054,29.30097261,579.2506598,1.54E+01,27.76674201,,6.32997,0.375633,0.295948,26.9993,7.83424,35367.4,48256.8,1.52E+06,757.171,13403.9,16137.9,7843.05,3.07,0.0159583,1206.42,29235.2,40000,144436,0.01,5434.95,81.6739,15057.1,0.000233999,14996.8,3353.16,14971.3,3329.14,14957.7,3316.75,5445.3,5397.37,5376.46,6.13113,1.26942,0.764051,905.098,875.15,862.389,19.0293
113562.354,43249.18768,156811.5417,31.52241626,42.81667811,630.7835415,2.52E+01,45.43648692,,11.0727,0.548544,0.283809,24.2293,12.4332,51025.7,64937.2,1.87E+06,820.961,16649.3,19744.7,9423.24,3.29,0.025586,1623.43,38371.1,40000,156605,0.01,5009.94,88.9592,17321.1,0.00042349,21877.2,4085.93,21847.1,4057.9,21831.7,4043.81,6680.18,6627.2,6603.93,5.90579,1.20138,0.738669,1046.52,1013.61,999.481,18.111
113562.354,33726.01858,147288.3726,12.85104602,41.15037437,564.5825993,1.03E+01,18.57126251,,13.0445,0.306261,0.331532,31.5135,15.132,30181.1,42957.2,1.68E+06,771.482,15617.7,17468.9,8141.16,2.94,0.00874815,1073.93,26235,40000,147166,0.01,6514.46,39.2027,11873.8,0.000429278,12244.7,3207.11,12219.3,3182.78,12205.8,3170.3,5183,5136.03,5115.33,5.90976,1.22192,0.737759,909.682,880.242,867.576,18.8391
113562.354,17944.24775,131506.6018,29.7284393,39.9807784,656.5265765,2.38E+01,42.91223765,,9.75214,0.535058,0.230776,18.7729,10.8472,45480,59527.2,1.85E+06,688.424,16337.4,19497.2,9500.65,3.2,0.0242253,1488.18,35457.8,40000,131322,0.01,5426.78,92.6577,18262.3,0.000368861,21348.6,4327.33,21314.4,4295.41,21297,4279.53,7051.57,6991.34,6965.15,6.06541,1.16044,0.718814,1087.84,1050.57,1034.71,20.1007
113562.354,61618.18205,175180.5361,28.26699596,26.9102279,662.6750901,2.26E+01,40.74859541,,2.82758,0.516557,0.350284,31.6667,4.60458,51158.8,64829.6,1.74E+06,917.254,14365,18811.7,9424.66,3.3,0.02427,1620.74,38313.7,40000,174973,0.01,4717.23,84.2472,15501.1,9.75E-05,20607.9,4083.63,20579.4,4056.86,20564.5,4043.21,6673.39,6620.04,6596.79,6.34254,1.38011,0.844689,1087.17,1053.92,1039.75,16.9034
113562.354,77491.01079,191053.3648,16.92385345,40.50794212,722.6928154,1.35E+01,24.34097514,,5.11684,0.417826,0.449104,43.037,7.5626,44002,57677.2,2.07E+06,1000.62,17093.6,22502.6,11116.8,3.19,0.0115816,1441.93,34450.7,40000,190875,0.01,5839.4,34.3466,10793,0.000132904,16703,4278.1,16671.6,4247.82,16655.4,4232.68,6937.34,6879.39,6854.01,5.99655,1.27197,0.792467,1242.64,1206.47,1190.94,16.0028
