WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
89359.57399,0,89359.57399,11.86134604,32.36177005,642.7813755,9.49E+00,17.110804,,7.4829,0.248098,0.244717,23.0012,9.21301,21640,34346.44,1.18E+06,467.986,10659.3,12275.2,5995.71,2.64,0.00702448,858.661,21255.8,40000,89271.8,0.01,6817.06,48.1827,11839.5,0.000337034,9919.88,2656.15,9896,2633.55,9883.03,2621.69,4268.94,4223.3,4203.54,6.5503,1.24577,0.729367,714.986,686.368,674.332,24.6158
113562.354,73228.43048,186790.7845,34.56951744,48.003596,570.1977377,2.77E+01,49.94407491,,13.9973,0.571768,0.311414,27.0094,15.4843,58209.8,71754.11,1.87E+06,977.967,17080.5,19736,9032.07,3.58,0,1700,42208.3,42208.3,186555,0.01,4509.56,92.3084,16744.1,0.000552279,22789.2,3718.85,22764.2,3695.77,22751.4,3684.01,6113.47,6070.13,6050.77,5.66857,1.26253,0.769372,951.139,924.07,912.286,16.2076
113562.354,70656.26482,184218.6188,32.9659634,37.22792079,689.124142,2.64E+01,47.60012916,,4.62686,0.586189,0.351352,31.2517,6.36909,58621.7,72686.05,1.92E+06,964.475,15939.8,20776,10287.2,3.6,0,1700,42756.5,42756.5,183981,0.01,4613.3,79.6512,15801.8,0.000150204,23379.8,4407.63,23349.5,4379.23,23333.9,4364.92,7216.97,7161.86,7137.73,6.05466,1.29291,0.799544,1159.1,1124.82,1110.13,16.363
113562.354,55236.40419,168798.7582,19.83474877,31.85673098,720.3001677,1.59E+01,28.66825961,,1.59209,0.442129,0.399174,37.6862,3.71859,43390.4,57214,1.86E+06,883.964,14951.6,20229.3,10323.5,3.17,0.0150173,1430.35,34197.7,40000,168623,0.01,5586.99,56.4276,12786.2,4.55E-05,17665.3,4351.52,17633.1,4320.67,17616.4,4305.16,7067.89,7006.76,6980.34,6.82678,1.48958,0.917053,1211.69,1173.58,1157.43,17.3234
113562.354,28093.414,141655.768,19.25480945,44.80048215,727.8759216,1.54E+01,27.76674201,,9.84274,0.447104,0.347611,32.1191,11.6136,39798.5,53948.4,2.14E+06,741.75,18495.5,22754.8,11161.7,3.09,0.0137532,1348.71,32403.9,40000,141494,0.01,6487.23,47.9247,13455,0.000283323,17874.7,4691.6,17836.1,4654.72,17816.7,4636.73,7599.4,7531.4,7501.91,5.97706,1.13439,0.717093,1264.92,1222.82,1204.88,19.2806
113562.354,26078.64785,139641.0019,15.56235353,45.20787862,680.7373512,1.24E+01,22.35763642,,12.2536,0.384487,0.343419,32.1962,14.2251,34841.8,48634.4,2.03E+06,731.293,18080.1,21350.9,10320.4,3,0.0106605,1215.86,29447.1,40000,139500,0.01,6829.25,40.406,12373.4,0.00035535,15378.6,4244.92,15343.3,4211.06,15325.3,4194.4,6861.88,6799.17,6771.87,5.93687,1.13804,0.712137,1165.92,1127,1110.38,19.4484
113562.354,74404.10218,187966.4562,13.86473061,41.83711138,751.3273699,1.11E+01,20.01369067,,5.0895,0.39459,0.467688,45.3005,7.84505,41282.6,55142.4,2.16E+06,984.49,17839,23390.2,11621.3,3.13,0.00893831,1378.56,33061.8,40000,187799,0.01,6294.55,21.8442,9361.97,0.000122503,15787,4437.72,15753.7,4405.39,15736.5,4389.33,7180.24,7118.76,7091.88,6.01332,1.25436,0.786695,1305.14,1266.79,1250.33,16.1841
113562.354,16011.95053,129574.3045,25.78200841,30.87433945,724.4642095,2.06E+01,37.14252502,,1.75074,0.509208,0.276588,24.1246,3.20426,42932.3,57165.2,1.83E+06,678.349,14943.5,19762.1,10148,3.14,0.021685,1429.13,34171,40000,129400,0.01,5662.74,84.8552,16726.9,5.78E-05,20334.2,4731.75,20296.4,4696.08,20277.2,4678.41,7691.66,7622.19,7592.47,7.04207,1.42329,0.869352,1215.81,1172.79,1154.75,20.282
113562.354,8507.886371,122070.2404,31.45278768,28.36622541,468.0482747,2.52E+01,45.43648692,,12.1117,0.470476,0.111426,6.39652,12.5534,39492,52551.6,1.22E+06,639.084,11670,12501.3,5711.14,3.14,0.539671,1313.79,31631.3,40000,121910,0.01,4242.36,192.556,22292.8,0.000733743,18736.5,2701.01,18717.5,2683.67,18707,2674.21,4419.66,4383.67,4367.68,6.20821,1.31298,0.761035,651.694,629.096,619.397,20.927
113562.354,14732.74907,128295.1031,37.19396348,49.19844311,677.3641988,2.98E+01,53.73044882,,16.1878,0.638803,0.187221,13.2309,16.9965,52516.7,67274.4,2.07E+06,671.439,18813.3,21675.5,10359.5,3.27,0.0323327,1681.86,39615.5,40000,128082,0.01,5343.25,105.004,19826,0.000636752,25477.1,4783.33,25438.9,4747.91,25419.9,4730.59,7814.63,7750.23,7722.14,5.95294,1.11324,0.697951,1160.14,1120.42,1103.45,20.3803
96189.60394,0,96189.60394,16.45339159,30.64353915,741.5551915,1.32E+01,23.80006458,,2.22421,0.362186,0.26782,24.633,3.80278,28784.5,42215.6,1.51E+06,503.639,12581.2,16144.4,8249.84,2.85,0.0108476,1055.39,25811.4,40000,96072.9,0.01,6606.66,58.0655,13384.6,8.14E-05,14481.9,3911.57,14447.5,3878.79,14429.6,3862.41,6321.66,6257.55,6230.26,7.09641,1.35989,0.817256,1001.43,961.668,945.122,23.7607
113562.354,60349.00842,173911.3624,17.42166813,45.14084875,528.5713047,1.39E+01,25.06218922,,14.7326,0.355192,0.357476,33.582,16.6428,37126.1,49634,1.72E+06,910.898,16105,17938.3,8090.89,3.13,0.0125485,1240.85,30006.9,40000,173761,0.01,5593.22,57.0428,13167.4,0.000522036,14181.7,3044.87,14159.4,3023.64,14147.5,3012.68,4949.22,4908.66,4890.53,5.68799,1.27317,0.767551,862.83,837.338,826.246,16.9892
86627.88386,0,86627.88386,15.10206784,33.71393807,597.6070989,1.21E+01,21.81672586,,11.346,0.264389,0.195318,17.5407,12.5728,22722.3,35150.64,1.07E+06,453.642,10039.8,10960.5,5184.21,2.71,0.00842794,878.766,21726.4,40000,86535.8,0.01,6268.5,63.9948,14018.7,0.000618511,10554.1,2290.51,10534.2,2271.76,10523,2261.64,3687.84,3649.3,3632.42,6.5189,1.27647,0.733039,608.175,583.886,573.602,24.9489
96173.76986,0,96173.76986,36.63924069,38.41939367,497.9940499,2.93E+01,52.82893122,,18.8761,0.510324,0.0834367,3.16067,19.1438,38846.9,51707.6,1.13E+06,503.342,11403.5,11320.3,5009.73,3.14,0.027759,1292.69,31163,40000,96016.4,0.01,4484.62,195.799,22367.2,0.00141888,20313.8,2386.37,20295.6,2369.84,20285.6,2360.77,3892.26,3858.44,3843.34,6.29126,1.30585,0.747596,567.742,546.466,537.316,23.6918
113562.354,80592.49639,194154.8504,23.7635538,15.2810436,593.4094745,1.90E+01,34.25766871,,4.41801,0.443195,0.382826,35.5905,6.36192,47652.9,60464.4,1.61E+06,1016.8,13564.7,17373.3,8442.04,3.3,0.0193771,1511.61,35966,40000,193962,0.01,4538.53,76.3551,14023.7,0.000156231,17681.2,3447.36,17658.4,3425.87,17646.2,3414.65,5634.66,5591,5571.73,5.98767,1.37028,0.82894,950.217,922.837,911.05,15.8104
113562.354,93089.2259,206651.5799,14.4567002,17.50871014,665.1384539,1.16E+01,20.91520827,,2.31688,0.366535,0.463719,44.9881,5.01263,41500.5,54308,1.77E+06,1082.44,14459.1,19340.1,9665.8,3.2,0.0103065,1357.7,32602.3,40000,206484,0.01,5413.39,39.8107,9868.97,6.12E-05,14651.2,3702.08,14625.7,3677.52,14612.3,3664.87,6006.58,5956.82,5934.98,6.27266,1.45495,0.894943,1104.75,1073.5,1060.08,15.1864
83013.84417,0,83013.84417,26.32915866,36.12042755,630.565785,2.11E+01,38.04404262,,11.9239,0.404363,0.125162,9.11526,12.5181,30777.8,43417.2,1.10E+06,434.526,10278.8,11319.4,5391.96,2.97,0.0151685,1085.43,26497.4,40000,82889.1,0.01,5310.79,107.248,17446.3,0.000751756,16116.6,2669.65,16094.8,2649.36,16082.9,2638.61,4343.7,4302.9,4285.08,6.46782,1.2481,0.723198,631.449,605.96,595.19,25.4208
113562.354,50991.20905,164553.5631,33.253879,37.09223301,549.7515381,2.66E+01,47.9607362,,9.79782,0.535626,0.26475,22.2136,11.0483,51645.1,64786.8,1.58E+06,861.534,14267.9,16702.3,7822.95,3.33,0.0274438,1619.67,38290.8,40000,164344,0.01,4408.88,109.866,18090.8,0.000443676,21345,3459.51,21321.6,3437.97,21309.3,3426.76,5685.03,5642.47,5623.63,5.89254,1.28214,0.77005,866.786,840.204,828.746,17.5697
104482.5243,0,104482.5243,24.62237942,31.84010923,448.8865791,1.97E+01,35.51979335,,14.8924,0.375334,0.095364,5.83599,15.2975,30368.4,42093.2,1.09E+06,547.078,10713,11009.9,4923.5,3.02,0.0192765,1052.33,25741.4,40000,104359,0.01,4769.67,157.716,21008.9,0.000945706,14952.1,2255.94,14935.5,2240.41,14926.2,2231.79,3670.66,3638.05,3623.54,6.20381,1.32983,0.763019,561.029,540.414,531.567,22.7343
105500.932,0,105500.932,19.76328285,34.22985102,653.5278742,1.58E+01,28.48795609,,6.95071,0.390001,0.211256,18.2064,8.02394,31695.5,45110.4,1.55E+06,552.389,13656,16359.7,8085.07,2.94,0.0138988,1127.76,27459.8,40000,105372,0.01,6226.33,74.3796,16088.5,0.000269597,15578.4,3738.01,15546.5,3707.92,15530,3692.77,6049.01,5990.88,5965.81,6.34234,1.18344,0.72088,955.794,919.745,904.549,22.6651
113562.354,19623.79229,133186.1463,36.1445859,36.16057302,734.2454827,2.89E+01,52.10771715,,3.44313,0.635189,0.23449,18.3534,4.56541,53281.9,67969.2,1.93E+06,697.063,16007.6,20828.5,10547.4,3.28,0.0312295,1699.23,39983.7,40000,132970,0.01,5116.25,100,18967.5,0.000125458,25338.6,5033.79,25299.5,4997.4,25279.9,4979.45,8221.19,8151.69,8121.79,6.54092,1.26304,0.783653,1240.25,1197.35,1179.26,19.9552
80011.71727,0,80011.71727,16.64721849,23.12301425,509.4303802,1.33E+01,23.9803681,,13.1837,0.255437,0.133322,11.2047,13.9841,20507.8,31181.76,8.47E+05,419.006,8184.35,8659.74,3936.15,2.75,0.0333822,779.544,19392.2,40000,79928.6,0.01,5301.56,103.875,15899.4,0.000911222,10182.6,1772.87,10168.2,1759.48,10159.8,1751.87,2865.46,2836.36,2823.47,6.37081,1.37516,0.777702,453.78,435.283,427.418,25.8432
80490.86393,0,80490.86393,16.7802333,26.55529474,593.6556845,1.34E+01,24.16067162,,10.7177,0.266689,0.173966,15.2442,11.7249,22245.2,34463.88,9.32E+05,421.481,8754.3,9579.66,4520.39,2.7,0.164301,861.597,21324.5,40000,80400.7,0.01,5692.5,96.1281,14931.1,0.000683571,10637,2036.79,10619.5,2020.66,10609.5,2011.74,3284.65,3250.54,3235.58,6.61736,1.32621,0.751489,529.474,507.852,498.707,25.7841
113562.354,27772.73921,141335.0932,17.78476283,31.09426819,465.3522397,1.42E+01,25.60309977,,10.4709,0.318197,0.248895,22.4035,11.7656,30521.2,42134.4,1.28E+06,740.266,11971.5,13285.7,6073.79,3.03,0.0146834,1053.36,25765,40000,141211,0.01,5094.86,97.1539,16281.5,0.000468266,12694,2532.09,12675.5,2514.8,12665.3,2505.45,4115.12,4079.3,4063.39,5.97507,1.32578,0.776782,685.939,663.355,653.636,19.2737
113562.354,17034.68225,130597.0363,24.61895133,47.15142126,636.1866607,1.97E+01,35.51979335,,16.3386,0.474093,0.247416,21.1473,17.5371,40613.9,54556,1.95E+06,683.76,17967,20274.2,9604.04,3.11,0.0190765,1363.9,32739.1,40000,130432,0.01,6021.1,76.9635,16902.5,0.000584713,18927.8,4150.61,18893.8,4118.55,18876.5,4102.72,6741.94,6683.03,6657.27,5.93173,1.13559,0.703801,1073.49,1037,1021.38,20.1876
113562.354,70950.88885,184513.2429,14.8714422,48.03995031,593.6546299,1.19E+01,21.45611882,,13.4775,0.354977,0.409646,39.2062,15.8436,37903.9,50775.2,1.93E+06,966.46,17532.2,20364.1,9421.57,3.12,0.0101879,1269.38,30644,40000,184360,0.01,5987.4,34.9389,10984.9,0.000401697,14187.3,3441.55,14161.6,3416.84,14148.1,3404.34,5578.46,5532.13,5511.53,5.67314,1.23968,0.759709,1005.32,976.263,963.642,16.3674
86182.08746,0,86182.08746,27.92348855,22.98542525,472.6035979,2.23E+01,40.20768486,,13.8544,0.391177,0.0809171,4.37202,14.1901,28814.9,39723.4,8.87E+05,451.176,8623.3,9051.25,4072.73,3.04,0.437183,993.085,24380.5,40000,86065.3,0.01,4116.94,173.459,20567,0.00110171,15573.7,1971.13,15559,1957.65,15550.6,1950.03,3213.25,3184.16,3171.24,6.2541,1.37212,0.780434,465.512,447.109,439.259,24.9663
113562.354,88822.46008,202384.8141,17.95940541,35.10794833,668.3057131,1.44E+01,25.96370681,,3.86685,0.408925,0.442991,42.3906,6.20339,44984.3,58152.8,1.85E+06,1060,15265.7,20124.8,9940.65,3.24,0.0130882,1453.82,34710.2,40000,202202,0.01,5264.24,43.4403,11224.4,0.000109765,16336.2,3835.6,16309.5,3810.06,16295.5,3797.02,6235.44,6184.9,6162.68,6.04487,1.35478,0.832629,1114.92,1083.26,1069.64,15.3946
91807.20567,0,91807.20567,31.01890779,42.62455923,717.9555484,2.48E+01,44.71527284,,11.9581,0.521999,0.150376,10.7437,12.6492,38574.7,52152.8,1.55E+06,480.457,13955.2,16217.4,7899.01,3.09,0.0202821,1303.82,31410.1,40000,91650.8,0.01,5594.09,98.2879,18137.2,0.000569419,20821.8,3957.06,20788.3,3925.84,20771.3,3910.31,6448.23,6389.49,6364.13,6.24436,1.13294,0.692432,922.214,885.992,870.723,24.2688
99997.89656,0,99997.89656,26.92530866,25.78824539,585.128543,2.15E+01,38.7652567,,8.88403,0.431773,0.128267,8.91732,9.47621,34002.3,47286.4,1.25E+06,523.492,11420.7,13014,6288.28,3.01,0.342561,1182.16,28689.6,40000,99860,0.01,5020.14,143.164,19446.9,0.000477166,17213,3039.44,17188.8,3016.94,17175.8,3005.15,4944.48,4899.35,4879.7,6.40653,1.23944,0.729398,738.688,710.56,698.67,23.2594
113562.354,76371.55325,189933.9073,18.52552282,32.83850724,494.4624532,1.48E+01,26.68492089,,7.40556,0.36402,0.371737,34.988,9.30237,38959.9,49878,1.47E+06,994.854,12758.9,15855,7355.82,3.27,0.0139626,1246.95,30143.2,40000,189776,0.01,4592.8,64.1604,13483.2,0.000272288,14526.1,2873.19,14507.2,2855.26,14497,2845.74,4694.58,4657.9,4641.55,5.66272,1.36478,0.817838,800.025,776.912,766.88,16.043
113562.354,37551.53487,151113.8889,18.3097342,25.83296387,552.2126751,1.46E+01,26.32431385,,6.96127,0.357352,0.309036,28.4518,8.54783,34817.3,47384,1.47E+06,791.437,13040.8,15536.3,7450.11,3.07,0.0152387,1184.6,28744.3,40000,150973,0.01,5289.79,80.6891,14773.9,0.000263292,14265.6,3118.35,14242.5,3096.57,14230.1,3085.18,5066.28,5022.33,5003.03,6.06263,1.2912,0.771779,852.298,824.729,812.938,18.5317
113562.354,18028.82449,131591.1785,30.91766855,17.19332397,484.7736905,2.47E+01,44.53496933,,10.6219,0.472202,0.151727,10.6797,11.2834,41103.2,54201.6,1.27E+06,688.96,11946.9,13174.2,6086.61,3.17,0.358384,1355.04,32543.6,40000,131424,0.01,4250.81,175.086,21066,0.00058949,18809.2,2867.98,18789.4,2849.9,18778.6,2840.13,4700.35,4663.04,4646.51,6.13558,1.3076,0.76394,693.917,670.532,660.501,20.0678
113562.354,63525.26281,177087.6168,12.52394839,40.89453842,690.5064034,1.00E+01,18.03035195,,6.67987,0.354874,0.439508,42.5858,9.37622,36759.4,50144.8,1.99E+06,927.557,16971.7,21408.3,10477.9,3.07,0.00805125,1253.62,30292.2,40000,176939,0.01,6408.12,22.3848,9476.17,0.000172019,14199.2,4023.39,14168.4,3993.69,14152.5,3978.8,6505.76,6448.91,6424.01,5.93437,1.2338,0.766693,1177.07,1141.57,1126.33,16.8208
113562.354,42612.6319,156174.9859,33.73932656,32.24696465,689.1396614,2.70E+01,48.68195027,,2.244,0.586729,0.292103,24.9175,3.7039,53917.4,68234.43,1.77E+06,817.563,14533.2,19096.1,9678.95,3.32,0,1700,40137.9,40137.9,155956,0.01,4701.21,103.499,17541.8,8.22E-05,23399.8,4458.23,23367.7,4428.34,23351.3,4413.26,7293.78,7234.72,7209.18,6.63418,1.39593,0.856546,1133.89,1097.21,1081.69,18.1568
113562.354,34172.77441,147735.1284,31.4383852,22.84962815,473.5888683,2.52E+01,45.43648692,,9.61477,0.48638,0.199722,15.6569,10.5264,44284.4,56575.6,1.30E+06,773.524,12056.8,13563,6270.19,3.27,0.280354,1414.39,33848.3,40000,147556,0.01,4035.15,154.119,19948.3,0.000514859,19374.1,2930.75,19354.9,2913.22,19344.5,2903.81,4819.34,4783.06,4767.02,5.94423,1.32956,0.783094,705.324,682.608,672.836,18.7578
113562.354,91895.51418,205457.8682,20.56579087,34.12870734,606.8785029,1.65E+01,29.75008072,,5.06492,0.416308,0.417656,39.5319,7.20474,46586,59300.4,1.70E+06,1076.07,14330.8,18431,8910.7,3.29,0.0153317,1482.51,35334.7,40000,205269,0.01,4781.5,55.5051,12430.9,0.00016246,16617.2,3461.37,16594.1,3439.43,16581.8,3428.04,5645.18,5601.16,5581.68,5.88339,1.35517,0.82425,989.387,961.749,949.806,15.2301
113562.354,17295.5736,130857.9276,12.42780319,48.46031468,560.4768174,9.94E+00,17.92216984,,20.4967,0.299121,0.283029,26.5974,22.3744,27869.7,41115.2,1.79E+06,685.398,17449.2,18250.1,8305.37,2.84,0.0083902,1027.88,25181,40000,130745,0.01,7302.76,39.816,12325,0.000681704,11963.8,3270.38,11936,3243.81,11921.4,3230.39,5270.18,5220.71,5198.85,5.90329,1.17698,0.712753,918.299,887.383,874.057,20.1872
86824.75865,0,86824.75865,19.78922564,24.06421987,660.7337219,1.58E+01,28.48795609,,6.84357,0.343636,0.193261,16.7044,7.83858,27200.5,40066.4,1.17E+06,454.579,10421.2,12280.5,6042.6,2.84,0.0298635,1001.66,24578,40000,86714.5,0.01,5771.62,94.4179,15453.8,0.000351878,13714.3,2866.83,13689.7,2843.74,13676.5,2831.69,4639.26,4593.02,4573.01,6.55068,1.24483,0.731323,717.85,688.989,676.86,24.9212
90902.81529,0,90902.81529,22.45095232,34.22979875,749.2184463,1.80E+01,32.45463352,,3.45195,0.423355,0.223255,19.3496,4.61627,32277.7,45581.6,1.45E+06,475.85,12264,15458.3,7825.58,2.96,0.0139555,1139.54,27726.8,40000,90772,0.01,5998.09,72.1479,15461.6,0.000146423,16906.1,3847,16872.7,3815.49,16855.5,3799.73,6239.95,6178.87,6152.78,6.76833,1.2637,0.763642,941.416,903.619,887.854,24.4006
113562.354,45117.44565,158679.7997,28.87900916,32.24297628,654.4656465,2.31E+01,41.65011301,,3.4371,0.519124,0.31034,27.3481,4.98891,48790.9,62541.6,1.71E+06,830.803,14328.2,18377.5,9186.45,3.26,0.0252126,1563.54,37086.8,40000,158482,0.01,4839.28,92.844,16582.3,0.000124792,20709.1,4093.73,20679.6,4066.07,20664.3,4052.03,6686.11,6631.41,6607.63,6.31478,1.3245,0.809884,1065.24,1031.21,1016.74,17.9828
113562.354,20696.07818,134258.4322,30.7870278,48.59532182,664.2070367,2.46E+01,44.35466581,,15.7696,0.55804,0.237804,19.3463,16.8826,47497.9,61849.6,2.04E+06,702.807,18579.4,21384.5,10184.3,3.21,0.0251174,1546.24,36714.2,40000,134066,0.01,5613.15,88.7914,18121.5,0.000579833,22267.1,4506.9,22231,4473.11,22212.9,4456.53,7343.45,7281.75,7254.79,5.92144,1.12654,0.703816,1135.11,1096.95,1080.62,19.8656
113562.354,16101.46753,129663.8215,34.66262494,42.93990162,474.1714694,2.77E+01,49.94407491,,20.0288,0.523643,0.124788,7.39387,20.5085,44657.5,57971.2,1.48E+06,678.78,14846.8,14950.3,6552.9,3.22,0.0299388,1449.28,34611.3,40000,129482,0.01,4761.73,165.239,21763.4,0.00113838,20855.9,3027.58,20834.4,3007.96,20823,2997.61,4968.26,4930.13,4913.05,5.93897,1.26406,0.744705,718.888,695.048,684.706,20.2363
82254.35919,0,82254.35919,32.87731839,46.38106007,473.0514783,2.63E+01,47.41982564,,27.5918,0.448063,0.0739386,3.12071,27.838,32450,44259.2,1.02E+06,430.509,11008.5,9860.9,4066.25,3.07,0.0196877,1106.48,26976.6,40000,82122.8,0.01,4764.94,170.988,20721.8,0.00243537,17832.4,1922.22,17818.1,1908.99,17810,1901.5,3133.49,3105.99,3093.51,6.16674,1.36686,0.777136,452.646,435.156,427.556,25.5025
113562.354,60386.1494,173948.5034,21.06382972,41.11027931,533.9789508,1.69E+01,30.4712948,,12.2591,0.396911,0.340717,31.4532,13.9639,40894.1,53421.2,1.65E+06,911.012,15173.3,17337.9,7939.09,3.2,0.0156102,1335.53,32112.6,40000,173783,0.01,5137.72,67.1776,14465.1,0.000463898,15837.2,3126.81,15815,3105.92,15803.2,3095.07,5097.78,5057.14,5039.04,5.74969,1.28404,0.772392,858.723,833.22,822.159,16.9794
113562.354,24815.87803,138378.232,12.42120322,34.75213268,647.5268597,9.94E+00,17.92216984,,5.70387,0.323739,0.342836,32.6914,7.89626,30406.7,43695.6,1.73E+06,724.768,14982.4,18355.9,9064.58,2.91,0.00834472,1092.39,26656,40000,138255,0.01,6732.91,35.3147,11283.7,0.000169755,12953.4,3782.13,12922.6,3752.57,12906.5,3737.66,6104.69,6047.11,6022.15,6.18962,1.22403,0.751137,1056.93,1021.06,1005.83,19.5556
113562.354,19540.47695,133102.831,20.74995672,47.06458511,652.0117475,1.66E+01,29.93038424,,14.4757,0.435282,0.283934,25.4061,15.8909,37974.8,51853.2,1.98E+06,696.952,17712.9,20959.5,9898.1,3.06,0.0153696,1296.33,31243.8,40000,132949,0.01,6365.39,61.6356,15220.6,0.000477817,17390.2,4178.32,17355.6,4145.45,17338,4129.24,6773.26,6712.84,6686.42,5.95059,1.14061,0.707658,1106.89,1069.43,1053.4,19.9792
113562.354,77951.90271,191514.2567,22.41863607,33.52744306,493.1797768,1.79E+01,32.27433,,7.65642,0.408769,0.355584,32.9298,9.44136,43243.5,54268.4,1.48E+06,1003.05,12836.7,16009.2,7429.15,3.33,0.0173403,1356.71,32580.5,40000,191339,0.01,4343.62,73.6615,14640.4,0.000299045,16303,2962.74,16284,2944.82,16273.7,2935.3,4856.33,4819.8,4803.48,5.64375,1.3652,0.818517,800.477,777.499,767.509,15.95
113562.354,33319.54154,146881.8955,37.93418257,35.89603712,752.2984241,3.03E+01,54.63196642,,2.50525,0.663969,0.271658,22.1349,3.83628,57879.5,72714.44,1.98E+06,768.762,16183.7,21483,10955.4,3.56,0,1700,42773.2,42773.2,146647,0.01,4885.54,100.555,18351.3,8.35E-05,26483.9,5161.71,26445.3,5125.75,26425.9,5107.99,8442.62,8373.48,8343.72,6.66639,1.34116,0.830603,1284.58,1241.86,1223.81,18.8451
113562.354,89930.55857,203492.9126,14.01020416,17.49196881,587.547494,1.12E+01,20.19399419,,4.19009,0.332403,0.440541,42.6317,6.76412,38217.1,50544.4,1.60E+06,1065.95,13498.3,17303.2,8370.94,3.16,0.00982074,1263.61,30515.4,40000,203338,0.01,5150.45,47.3183,10276.1,0.000125361,13281.6,3168.86,13260.2,3148.29,13248.6,3137.48,5145.53,5103.26,5084.56,5.9531,1.39242,0.841536,942.913,916.282,904.785,15.3398
100950.7615,0,100950.7615,29.92348963,39.87922238,578.1452398,2.39E+01,43.09254117,,15.956,0.475071,0.113365,6.95754,16.4335,37013.6,50363.6,1.40E+06,528.423,13386.7,14321.7,6697.15,3.08,0.021954,1259.09,30414.6,40000,100801,0.01,5317.3,132.041,20069.7,0.000852792,18936.6,3205.05,18910.8,3181.14,18897.2,3168.8,5220.56,5174.24,5153.93,6.21335,1.19645,0.709504,768.659,739.855,727.589,23.148
111241.6266,0,111241.6266,30.01178365,41.45254849,509.4215169,2.40E+01,43.27284469,,20.0976,0.470922,0.102603,5.61662,20.4936,38016.2,51538,1.46E+06,582.349,14553.2,14704.7,6625.1,3.09,0.0247751,1288.45,31068.5,40000,111088,0.01,5282.61,152.794,21589.5,0.00107727,18766.7,3027.04,18742.7,3005.01,18730.1,2993.51,4926.42,4883.76,4864.86,6.11971,1.22012,0.719202,746.457,719.832,708.382,22.0128
113562.354,83386.97465,196949.3287,19.31645526,37.11183428,483.3069263,1.55E+01,27.94704553,,9.5882,0.37665,0.376045,35.3697,11.4899,40751.8,51561.6,1.54E+06,1031.59,13583.7,16646.4,7509.17,3.31,0.0144017,1289.04,31081.6,40000,196784,0.01,4588.34,59.1862,13393.8,0.000354238,15028.4,2871.5,15009.5,2853.68,14999.4,2844.27,4697.18,4661.53,4645.55,5.52581,1.35464,0.815582,799.001,776.546,766.75,15.6622
113562.354,69749.54098,183311.895,30.77083885,42.67614421,513.907811,2.46E+01,44.35466581,,13.0554,0.501465,0.306053,26.8955,14.5281,51811,64622.4,1.63E+06,959.866,15179.8,17179.7,7729.42,3.35,0.0246083,1615.56,38202.9,40000,183102,0.01,4425.3,96.1662,16727.8,0.000585113,19984.3,3193.21,19963.4,3173.95,19952.4,3163.87,5250.92,5213.42,5196.6,5.691,1.31299,0.787822,820.807,797.275,787.017,16.4041
91407.25068,0,91407.25068,15.51741115,19.10685143,733.6873953,1.24E+01,22.35763642,,2.87919,0.33365,0.266187,24.6203,4.49712,26686.4,39889.52,1.40E+06,478.613,11854,14883.6,7555.91,2.8,0.00988291,997.238,24476.2,40000,91299.1,0.01,6619.45,57.7935,12911,0.00011294,13340.3,3566.69,13308.6,3536.51,13292,3521.29,5758.93,5699.66,5674.36,6.89673,1.30685,0.784102,914.761,877.944,862.605,24.3545
113562.354,50682.92153,164245.2755,14.46917196,30.97317501,720.7918569,1.16E+01,20.91520827,,1.48777,0.380254,0.417918,40.2452,3.98991,37450.1,51108.4,1.85E+06,860.219,15015.8,20112.9,10281.9,3.07,0.0101656,1277.71,30829.5,40000,164093,0.01,6167.79,41.3608,10735.7,3.94E-05,15209.6,4267.02,15177.1,4235.67,15160.3,4219.93,6907.78,6845.61,6818.78,6.84728,1.49467,0.921274,1215.03,1176.24,1159.82,17.6356
113562.354,22536.97765,136099.3317,25.79451495,27.48745298,663.1048291,2.06E+01,37.14252502,,3.37766,0.484477,0.270607,23.4777,4.74021,42347.7,56188.4,1.70E+06,712.567,14355.6,18219.6,9163.71,3.15,0.0226299,1404.71,33636.2,40000,135928,0.01,5351.48,94.1841,17032.4,0.000121353,19337.3,4184.42,19304.9,4153.99,19288.2,4138.67,6808.75,6749.15,6723.41,6.46044,1.29308,0.791578,1078.87,1041.88,1026.25,19.7129
113562.354,87203.29194,200765.6459,12.82076044,27.30550976,570.5671591,1.03E+01,18.57126251,,4.60773,0.312642,0.437134,42.468,7.24066,36207.9,48330.4,1.55E+06,1051.69,13265.3,16803.3,8065.42,3.13,0.00879126,1208.26,29276.6,40000,200619,0.01,5210.98,43.8133,9948.88,0.00014035,12493.9,3029.88,12473.3,3010.09,12462,2999.62,4917.49,4876.59,4858.46,5.92396,1.38867,0.835907,908.553,882.752,871.604,15.4806
113562.354,21795.06475,135357.4188,34.63564888,35.42957753,683.9226821,2.77E+01,49.94407491,,4.91672,0.597583,0.228249,17.9355,5.99151,50983.8,65288.8,1.81E+06,708.494,15418.5,19380,9680.96,3.27,0.0297052,1632.22,38558.8,40000,135151,0.01,5004.22,105.112,19005,0.000190006,23833.6,4569.73,23798.7,4537.3,23781,4521.13,7466.97,7404.66,7377.72,6.28205,1.22282,0.75636,1128.24,1089.72,1073.41,19.7669
93177.04809,0,93177.04809,37.43348373,37.75491348,675.1277587,2.99E+01,53.91075234,,9.72382,0.578426,0.108443,5.63058,10.1601,42537.2,56144.4,1.41E+06,487.554,12640.3,14728.9,7194.7,3.17,0.0266046,1403.61,33612,40000,93004.6,0.01,4913.95,134.978,20181.1,0.000535093,23051.6,3716.48,23021.6,3688.79,23006.2,3674.76,6074.62,6021.24,5998.15,6.33953,1.17503,0.707646,844.446,811.45,797.549,24.0826
113562.354,77997.88302,191560.237,16.74759363,23.05554275,658.1588927,1.34E+01,24.16067162,,2.71263,0.387443,0.431239,41.3299,5.0768,41559.7,54647.2,1.75E+06,1003.32,14408.2,19021.7,9495.78,3.18,0.0127623,1366.18,32789.4,40000,191392,0.01,5335.56,50.6487,11282.1,7.73E-05,15480.8,3758.22,15454.3,3732.86,15440.4,3719.86,6103.21,6052.26,6029.97,6.25376,1.40758,0.862831,1088.02,1056.1,1042.43,15.9688
113562.354,52544.0792,166106.4332,12.43939233,48.7012514,577.5149855,9.95E+00,17.94020019,,15.7334,0.318279,0.382474,36.7774,18.1334,32793.5,45643.6,1.88E+06,870.075,17571,19625.3,9000.78,3.01,0.00826029,1141.09,27761.8,40000,165973,0.01,6559.1,28.6929,10610.1,0.000474067,12728.3,3336.39,12702.2,3311.29,12688.5,3298.59,5394.25,5347.28,5326.44,5.73251,1.21946,0.743866,970.431,940.978,928.21,17.5084
113562.354,14816.053,128378.407,36.9561821,34.5708316,702.4405241,2.96E+01,53.36984178,,3.38737,0.6317,0.199774,14.6492,4.31762,52167.1,66717.2,1.82E+06,671.883,15187.1,19543.8,9865.58,3.27,0.0328727,1667.93,39319.5,40000,128167,0.01,4985.59,113.042,19819.4,0.000132696,25192.6,4798.45,25155.5,4764.06,25136.8,4747.01,7842.87,7776.67,7748.21,6.56375,1.27037,0.783245,1163.43,1122.55,1105.35,20.3722
113562.354,75181.86534,188744.2193,37.16611761,47.40535796,748.0555242,2.97E+01,53.5501453,,7.84083,0.664329,0.357124,31.3313,9.58138,65682.7,80662.11,2.26E+06,988.049,18732.4,24590.4,11992.8,4.03,0,1700,47448.3,47448.3,188478,0.01,4764.15,81.5284,15905.2,0.000220754,26498.4,5003.03,26463.2,4970.04,26445.5,4953.77,8192.06,8130.87,8103.99,5.86632,1.21083,0.76238,1310.91,1272.97,1256.62,16.1082
113562.354,52570.19115,166132.5452,23.87771407,29.75387504,454.253206,1.91E+01,34.43797223,,8.70149,0.410062,0.283504,25.2506,10.0934,39840.8,50597.6,1.33E+06,870.062,12086,14054.4,6450.86,3.29,0.0215891,1264.94,30545,40000,165971,0.01,4188.32,104.274,16973.3,0.000393465,16347.1,2792.54,16329,2775.65,16319.2,2766.6,4583.91,4548.9,4533.36,5.68571,1.34961,0.803231,716.554,694.532,685.023,17.4676
113562.354,14000.3387,127562.6927,28.21478376,18.39110444,683.5785673,2.26E+01,40.74859541,,2.83413,0.521325,0.237696,19.7321,4.02325,43673.8,57796.8,1.74E+06,667.788,14576.4,18612.8,9442.64,3.16,0.0258377,1444.92,34516,40000,127386,0.01,5362.45,101.109,18024.2,0.000103485,20805.8,4447.78,20770.8,4414.9,20752.8,4398.48,7240.79,7176.77,7149.26,6.6344,1.3077,0.802042,1121.77,1082.14,1065.47,20.4533
97908.74783,0,97908.74783,25.37178844,15.55474643,629.7948998,2.03E+01,36.60161447,,6.95374,0.427393,0.154512,11.8217,7.70323,33417.8,46726.4,1.31E+06,512.552,11692.6,13778,6776.75,2.99,0.131547,1168.16,28373.9,40000,97773.3,0.01,5322.3,121.898,18235.1,0.000343372,17047.3,3289.15,17020.3,3263.97,17006.1,3251,5345.08,5295.21,5273.64,6.44524,1.22492,0.729403,802.535,771.543,758.499,23.5144
109483.9031,0,109483.9031,18.23507097,23.74313259,748.8558159,1.46E+01,26.32431385,,1.62141,0.420653,0.272142,24.6981,3.13072,33686.7,47728.4,1.79E+06,573.226,14670.3,19347.1,9976.69,2.95,0.0134216,1193.21,28938.2,40000,109347,0.01,6654.65,61.3196,14420.6,5.07E-05,16822.3,4697.65,16781.9,4659.12,16761.3,4640.17,7599.45,7524.89,7493.21,7.28034,1.43124,0.865524,1212.96,1166.85,1147.62,22.2524
79586.817,0,79586.817,28.94480533,19.41319403,615.5156613,2.32E+01,41.83041653,,9.53912,0.41671,0.101421,6.51736,10.0076,31025.4,43672,9.58E+05,416.555,8827.47,9919.3,4744.16,2.97,0.403517,1091.8,26642.7,40000,79461,0.01,4632.12,143.398,18260.4,0.00252739,16597.4,2383.73,16578.7,2366.46,16568.2,2356.97,3882.67,3846.35,3830.47,6.86802,1.33411,0.755538,557.159,534.311,524.702,25.8956
87926.97658,0,87926.97658,15.1139613,16.9816721,669.6416016,1.21E+01,21.81672586,,6.16438,0.293758,0.233103,21.3165,7.60279,24237.9,37067.2,1.20E+06,460.42,10671.9,12633.6,6241.29,2.74,0.0105819,926.68,22843.4,40000,87828.7,0.01,6371,66.0325,13323.2,0.000285204,11736.9,2867.97,11711.4,2843.91,11697.8,2831.42,4624.49,4576.37,4555.61,6.58027,1.2442,0.733677,745.559,715.507,702.903,24.7927
91553.5994,0,91553.5994,36.58198829,26.14588428,532.8680722,2.93E+01,52.82893122,,11.0259,0.508366,0.0843132,3.43353,11.3311,37716.1,50748,1.04E+06,479.145,9886.97,10698.5,5039.99,3.11,0.463383,1268.7,30628.8,40000,91400.5,0.01,3988.68,203.149,21852.2,0.00326881,20236.4,2448.34,20218,2431.56,20207.7,2422.22,3981.61,3945.82,3930.19,7.05937,1.33168,0.753557,588.855,566.244,556.731,24.2655
89470.34288,0,89470.34288,27.51609442,36.59548224,697.7487634,2.20E+01,39.6667743,,8.09775,0.461445,0.159836,12.2619,8.87173,34673.3,47850.8,1.36E+06,468.289,12082.5,14323.9,7053.09,3.03,0.0172146,1196.27,29007.1,40000,89329.8,0.01,5532.98,95.8649,17434.6,0.000405216,18406.6,3530,18377,3502.31,18361.6,3488.28,5744.89,5691.27,5668.16,6.40773,1.18495,0.712391,833.83,800.626,786.679,24.5675
113562.354,44229.35032,157791.7043,17.63370845,28.03343992,675.6407519,1.41E+01,25.42279625,,2.70958,0.39742,0.373487,35.1951,4.71869,38369,51842.8,1.76E+06,826.369,14596.7,18927.7,9540.16,3.1,0.0132915,1296.07,31238,40000,157636,0.01,5777.74,57.5887,12803.2,8.13E-05,15882,4013.75,15851.4,3984.57,15835.5,3969.83,6508.99,6451.35,6426.37,6.45708,1.35755,0.832371,1114.78,1078.84,1063.6,18.0659
113562.354,80301.1852,193863.5392,37.73937683,25.65728669,581.9568087,3.02E+01,54.4516629,,4.67984,0.599741,0.31267,26.9126,6.18725,61986.4,75465.38,1.57E+06,1014.96,13349.5,17029.3,8238.22,3.81,0,1700,44391.4,44391.4,193612,0.01,3799.12,121.238,17153.7,0.00018701,23894.6,3706.52,23871.9,3685.72,23859.9,3674.81,6115.82,6073.4,6054.65,5.96806,1.37207,0.828243,923.965,897.452,886.031,15.8129
113562.354,43040.91778,156603.2718,37.33741446,39.33999225,656.6475782,2.99E+01,53.91075234,,7.85422,0.623539,0.26251,21.3385,9.08212,57025.4,71287.63,1.86E+06,819.742,16076.5,19784.8,9639.7,3.51,0,1700,41933.9,41933.9,156372,0.01,4658.47,104.45,18372.1,0.000299672,24858.5,4382.85,24827.1,4353.76,24811.1,4339.15,7185.81,7130.22,7105.91,6.00098,1.21385,0.748926,1087.83,1053.37,1038.64,18.1222
113562.354,78580.1517,192142.5057,21.02367977,18.14234791,495.1631338,1.68E+01,30.29099128,,6.38655,0.393801,0.36392,33.9335,8.22558,41690.7,52570,1.44E+06,1006.37,12478,15624,7281.08,3.32,0.0170694,1314.25,31641.6,40000,191973,0.01,4304.21,75.9336,14255,0.000241913,15708.9,2948.05,15689.9,2930.21,15679.7,2920.72,4828.34,4791.49,4775.09,5.66828,1.37651,0.826431,803.709,780.529,770.485,15.9176
81086.15141,0,81086.15141,25.70826215,31.91670473,498.786317,2.06E+01,37.14252502,,14.0374,0.362985,0.0852266,5.24032,14.4179,27000.2,37795.76,8.59E+05,424.5,8339.2,8762.7,3956.53,2.99,0.0166106,944.894,23266.2,40000,80976.7,0.01,4511.26,142.615,18986.6,0.00112488,14453.3,1913.22,14438.8,1899.86,14430.5,1892.29,3115.95,3087.09,3074.27,6.32739,1.37506,0.779362,452.963,434.693,426.911,25.6731
104512.7966,0,104512.7966,38.75898068,39.52231504,694.2204091,3.10E+01,55.89409106,,9.22183,0.63268,0.123422,6.56155,9.7115,47750.6,62047.6,1.71E+06,546.868,15071.9,18036.2,8876.84,3.22,0.031731,1551.19,36820.9,40000,104319,0.01,5101.18,127.442,20877.6,0.000423171,25224.6,4473.66,25188.2,4440.01,25169.8,4423.34,7308.01,7244.62,7217.28,6.24084,1.13749,0.703475,1037.95,998.919,982.453,22.7517
113562.354,9946.21827,123508.5723,37.74647821,46.50863774,685.5904728,3.02E+01,54.4516629,,13.3797,0.645049,0.170819,11.4063,14.1021,52028,66799.6,2.02E+06,646.358,17890.6,21399.7,10266.6,3.26,0.0331701,1669.99,39363.3,40000,123298,0.01,5322.6,110.691,20311.1,0.000531747,25725.9,4846.1,25687,4810.02,25667.6,4792.36,7916.41,7850.27,7821.51,6.03964,1.1177,0.699744,1165.92,1125.17,1107.81,20.8178
101553.702,0,101553.702,22.51550501,28.02813135,750.8817471,1.80E+01,32.45463352,,1.8933,0.451862,0.238289,20.7437,3.17624,35035.4,48863.2,1.64E+06,531.626,13513.2,17608.5,9052.24,3,0.0168939,1221.58,29575.3,40000,101412,0.01,6098.11,79.228,15939.8,6.91E-05,18051.9,4408.46,18014.2,4372.78,17994.9,4355.11,7149.02,7079.7,7050.23,7.19994,1.39353,0.840717,1099.65,1056.78,1038.94,23.1147
113562.354,87652.99441,201215.3484,21.5031178,32.6262145,633.1133906,1.72E+01,31.01220536,,3.65736,0.43371,0.415223,39.1896,5.79366,47565.3,60498.4,1.72E+06,1053.81,14258.8,18685,9194.12,3.29,0.0164253,1512.46,35984.2,40000,201023,0.01,4833.65,60.3687,12715.9,0.000115808,17312.4,3654.41,17287.8,3631.07,17274.8,3619.01,5959.67,5912.69,5892.01,6.05231,1.3815,0.842979,1036.32,1006.87,994.198,15.4455
113562.354,61797.64042,175359.9944,11.36131921,29.82543383,450.186656,9.09E+00,16.38958993,,7.86555,0.266457,0.364647,35.2252,10.2149,28165.8,38048.24,1.34E+06,918.683,12083,14236.6,6503.82,3.1,0.00831707,951.206,23412.6,40000,175246,0.01,5091.46,51.3873,11319.6,0.000270853,10646.4,2512.95,10629.1,2496.39,10619.4,2487.45,4083.11,4048.31,4032.8,5.61078,1.36407,0.813487,726.983,705.007,695.488,16.9084
113562.354,81603.86041,195166.2144,13.66421439,39.24021756,486.2069103,1.09E+01,19.65308363,,10.4458,0.309684,0.401071,38.6364,12.8394,34559.5,45474.8,1.56E+06,1022.38,13932.4,16867.4,7526.82,3.18,0.00957648,1136.87,27666.3,40000,195026,0.01,5202.55,43.4369,11160.4,0.000350475,12369.5,2733.23,12351,2715.38,12340.9,2705.93,4447.18,4411.52,4395.48,5.55461,1.35052,0.810791,799.729,777.191,767.325,15.7689
79028.34063,0,79028.34063,31.45616931,21.38362004,742.4890118,2.52E+01,45.43648692,,4.01218,0.489378,0.132262,9.32205,4.66238,34954.9,48132.4,1.16E+06,413.544,9973.62,12334.7,6201.22,3.04,0.325419,1203.31,29165.3,40000,78886.6,0.01,4899.65,121.858,17484.2,0.000238808,19507.5,3304.79,19480.4,3279.55,19466.1,3266.57,5394.46,5344.24,5322.71,6.80503,1.28262,0.757687,745.686,714.548,701.578,25.9942
113562.354,48392.98081,161955.3348,37.66955505,22.65430165,727.4871732,3.01E+01,54.27135938,,1.54307,0.648795,0.299261,25.2923,3.05476,59649.3,74329.44,1.86E+06,847.743,15014.8,20257.3,10379,3.67,0,1700,43723.2,43723.2,161714,0.01,4551.09,107.405,17711.3,5.12E-05,25872.6,4845.97,25838.3,4814.07,25820.8,4798.08,7939.86,7876.87,7849.69,6.88369,1.48716,0.91563,1222.42,1183.35,1166.83,17.7554
113562.354,33053.42831,146615.7823,12.06470437,20.28288034,587.3750345,9.65E+00,17.39928964,,5.64535,0.294767,0.342857,32.8013,7.85274,29206.9,41934,1.54E+06,767.976,13493.2,16278.7,7933.43,2.92,0.00877829,1048.35,25650.4,40000,146497,0.01,6222.14,49.1276,11412,0.000181587,11787.9,3240.62,11762.6,3216.4,11749,3203.86,5234.77,5186.09,5164.84,6.15881,1.27826,0.769856,922.564,892.066,879.073,18.8936
113562.354,67380.89184,180943.2458,29.27765873,43.90854563,514.8196225,2.34E+01,42.19102357,,13.8809,0.485709,0.308966,27.3351,15.3746,49943.2,62723.2,1.66E+06,947.489,15511.7,17413.1,7814,3.33,0.0232981,1568.08,37184.5,40000,180741,0.01,4572.07,92.2221,16503,0.000608386,19359.7,3183.8,19338.4,3164.13,19327.2,3153.87,5227.4,5189.39,5172.33,5.68102,1.30304,0.782713,827.735,803.883,793.484,16.5444
113562.354,27448.27856,141010.6326,34.30284764,40.37218262,739.9153794,2.74E+01,49.40316435,,6.01334,0.619014,0.270269,22.2843,7.30709,53464.7,68158.44,2.05E+06,738.077,17335.5,22041.1,10996.7,3.29,0,1700,40093.2,40093.2,140794,0.01,5260.85,87.2616,17948,0.000208129,24698.9,5038.07,24659.7,5001.45,24640,4983.48,8221.99,8153.29,8123.57,6.16362,1.17921,0.741675,1266.41,1224.01,1206.01,19.3086
113562.354,63825.58124,177387.9352,29.56742942,45.93659396,538.3187239,2.37E+01,42.73193413,,14.557,0.499788,0.307389,27.0953,16.0415,50551.5,63542,1.75E+06,928.838,16287.5,18325.2,8295.74,3.33,0.0234532,1588.55,37624.3,40000,177183,0.01,4752.92,87.0925,16457,0.00061248,19924.3,3381.27,19901.1,3359.72,19889,3348.63,5545.41,5504.44,5486.12,5.69243,1.27293,0.76902,879.911,854.269,843.109,16.7592
113562.354,51557.98373,165120.3377,35.51820477,27.74702319,480.8855155,2.84E+01,51.20619955,,8.12784,0.545194,0.231526,18.5663,9.19064,51583.3,63655.2,1.36E+06,864.506,12219.8,14367,6666.89,3.39,0.1974,1591.38,37685.1,40000,164911,0.01,3733.16,145.818,19423.4,0.00042405,21713.6,3149.5,21694.3,3131.84,21684,3122.4,5205.79,5169.3,5153.12,5.81469,1.34588,0.799978,744.077,721.207,711.347,17.5249
113562.354,65841.06088,179403.4149,24.33293795,28.58176507,571.1921,1.95E+01,35.15918631,,5.34829,0.439936,0.347628,31.8348,7.09613,45442,58155.2,1.54E+06,939.512,13271.4,16553.7,7981,3.27,0.0212486,1453.88,34711.5,40000,179219,0.01,4560.12,86.3135,15053.6,0.000202462,17547.8,3338.03,17525.2,3316.87,17513.2,3305.79,5457.04,5414.08,5395.13,5.98149,1.34167,0.807336,901.258,874.33,862.756,16.6439
113562.354,12266.90968,125829.2637,17.52256732,41.50350902,669.5595499,1.40E+01,25.24249273,,10.6689,0.397639,0.286118,26.0441,12.2014,34236.9,48040.8,1.91E+06,658.901,16920.1,20162.4,9805.28,2.98,0.0125142,1201.02,29113.9,40000,125690,0.01,6699.77,53.6425,14192.8,0.000336179,15897.6,4222.22,15861.9,4188.19,15843.7,4171.39,6828.15,6764.55,6736.97,6.05785,1.13736,0.708399,1125.67,1086.27,1069.53,20.6336
99170.47104,0,99170.47104,14.12757912,23.40031743,630.8410539,1.13E+01,20.37429771,,6.71275,0.295174,0.230804,21.1167,8.20048,25081.3,38107.72,1.34E+06,519.344,11921.4,13977.6,6879.02,2.76,0.0100094,952.693,23447,40000,99068.8,0.01,6572.89,63.6444,13563.7,0.000274519,11798.8,3085.23,11771.8,3059.71,11757.5,3046.56,4971.49,4920.79,4898.89,6.4545,1.22384,0.729258,818.716,787.083,773.77,23.3964
111661.0514,0,111661.0514,31.30864928,39.54919955,663.8898721,2.50E+01,45.07587988,,10.4849,0.550416,0.154351,10.5931,11.171,43187.9,57378.8,1.80E+06,584.438,16017.9,18866.7,9236.09,3.15,0.0258258,1434.47,34287.7,40000,111486,0.01,5578.01,109.788,19881,0.000423984,21959.9,4419.81,21923.4,4385.85,21904.9,4369.04,7195.38,7131.6,7104.02,6.16049,1.12954,0.701147,1073.44,1034.11,1017.46,21.9893
113562.354,17046.69266,130609.0467,18.17278715,44.50831081,476.1050869,1.45E+01,26.14401033,,21.3139,0.331665,0.213747,18.7067,22.4122,30548.5,43242.8,1.53E+06,684.036,15457.8,15357.1,6706.32,2.96,0.0135725,1081.07,26398,40000,130485,0.01,6138.41,87.5537,16648.6,0.000933496,13235.1,2714.39,13213.7,2694.28,13202.3,2683.76,4398.24,4359.53,4342.24,5.90204,1.25567,0.740989,733.438,709.102,698.54,20.1762
113562.354,19472.76591,133035.1199,22.12346739,21.4804313,587.6824119,1.77E+01,31.91372296,,6.53044,0.409856,0.248502,21.6851,7.77015,36577.1,49848,1.52E+06,696.626,13436.1,16061.6,7842.39,3.07,0.0200621,1246.2,30126.6,40000,132887,0.01,5381.69,98.0145,16878.9,0.000257071,16357.1,3482.56,16330.2,3457.27,16316,3444.25,5658.26,5608.11,5586.25,6.20793,1.24601,0.75097,911.98,880.721,867.442,19.9693
102488.0331,0,102488.0331,29.35525326,45.40703921,541.1545047,2.35E+01,42.37132709,,22.4793,0.463534,0.105495,6.19533,22.9035,36381.4,49787.2,1.45E+06,536.495,14546.9,14553.6,6543.06,3.06,0.0218348,1244.68,30092.7,40000,102341,0.01,5517.07,134.556,20371,0.00122805,18474.9,3035.87,18450.4,3013.16,18437.5,3001.41,4941.39,4898.01,4878.81,6.1205,1.20541,0.711136,736.192,709.152,697.539,22.9697
113562.354,6432.212432,119994.5664,20.89532216,25.81649857,600.5200436,1.67E+01,30.11068776,,6.6769,0.397561,0.213087,18.1627,7.74284,33887.3,47340.4,1.54E+06,628.322,13609.3,16166.4,7947.31,3,0.0184632,1183.51,28719.9,40000,119857,0.01,5766.48,96.6035,17161,0.000259833,15872.4,3591.26,15843.3,3563.87,15828.1,3549.91,5820.17,5766.36,5743.04,6.28794,1.21609,0.735961,933.812,900.354,886.196,21.1607
113562.354,26711.459,140273.813,32.88156358,20.56621841,663.8382332,2.63E+01,47.41982564,,3.33132,0.56688,0.244791,19.9555,4.51796,49455.3,63636.8,1.70E+06,734.3,14334.9,18227,9169.22,3.25,0.0355533,1590.92,37675.1,40000,140073,0.01,4836.24,115.924,18606.7,0.000130027,22608,4313.28,22575.9,4283.39,22559.4,4268.32,7048.77,6990.11,6964.75,6.45035,1.30189,0.796708,1076.61,1040.25,1024.87,19.3603
92501.31384,0,92501.31384,22.35032563,23.06509123,509.7970055,1.79E+01,32.27433,,12.8584,0.336453,0.112554,8.12937,13.3878,27136.5,39294.04,9.91E+05,484.339,9560.4,10099.2,4633.17,2.89,0.369582,982.351,24132.9,40000,92391.3,0.01,4935.57,142.973,18852.5,0.000855568,13405.8,2144.19,13389.2,2128.8,13379.5,2120.23,3479.55,3446.93,3432.49,6.43181,1.33737,0.760548,534.379,513.757,504.966,24.1557
97849.46718,0,97849.46718,23.73268462,20.09935725,570.1602031,1.90E+01,34.25766871,,9.8279,0.383587,0.136438,10.2399,10.4806,30775.2,43801.6,1.18E+06,512.298,10932.2,12232.6,5850.26,2.94,0.298114,1095.04,26716.3,40000,97724.7,0.01,5180.86,131.835,18520.7,0.000541246,15293.9,2761.74,15271.6,2741.07,15259.6,2730.1,4483.36,4441.44,4423.13,6.42658,1.25779,0.732895,685.05,658.83,647.728,23.5132
80096.52099,0,80096.52099,19.28085602,17.59204703,712.1184049,1.54E+01,27.76674201,,5.38636,0.336576,0.212857,18.8836,6.50079,26177.6,38974,1.13E+06,419.33,9888.74,11929.5,5930.09,2.81,0.0244459,974.35,23948.1,40000,79990.4,0.01,5863.99,84.4017,14373.7,0.000282994,13434.9,2859.49,13409.8,2835.85,13396.3,2823.57,4627.07,4579.78,4559.43,6.69496,1.2619,0.740698,709.939,680.444,668.115,25.8586
113562.354,63306.8557,176869.2097,38.57864393,25.83323484,608.1976867,3.09E+01,55.71378754,,4.28971,0.617257,0.284972,23.7982,5.64852,60300.7,74079.2,1.62E+06,925.912,13685,17443.3,8556.31,3.71,0,1700,43576,43576,176625,0.01,3992.58,125.684,18003.9,0.000171336,24595.4,3944.89,24569.9,3921.48,24556.6,3909.37,6497.45,6450.36,6429.69,6.09406,1.34211,0.813901,973.692,944.353,931.79,16.787
113562.354,54565.8375,168128.1915,29.64909043,41.70155069,553.5587027,2.37E+01,42.73193413,,12.255,0.500521,0.292648,25.5032,13.6657,49025.8,62160,1.69E+06,880.327,15473.4,17776.2,8217.85,3.3,0.0238323,1554,36881.5,40000,167929,0.01,4720.41,92.6254,17000.7,0.000514133,19954.6,3458.26,19930.5,3435.87,19917.9,3424.34,5668.43,5625.23,5606.04,5.79685,1.26193,0.762132,894.441,867.442,855.761,17.3398
113562.354,54138.74531,167701.0993,29.72310961,38.11336996,682.9526211,2.38E+01,42.91223765,,5.80132,0.544436,0.335038,29.7911,7.46267,52408.6,66398.8,1.90E+06,878.018,16111.1,20464.6,10090.5,3.3,0.0236078,1659.97,39150.4,40000,167489,0.01,4988.23,74.5014,15901.5,0.000198645,21721.8,4339.05,21690.3,4309.52,21674.2,4294.71,7085.89,7029.12,7004.33,6.0457,1.24533,0.770597,1142.29,1107.02,1091.94,17.3779
113562.354,26603.56684,140165.9208,23.00024086,26.62528986,702.8640745,1.84E+01,33.17584759,,2.16883,0.469051,0.313518,28.3177,3.80551,41588.6,55531.6,1.80E+06,733.901,14854.7,19381.9,9884.47,3.13,0.0186288,1388.29,33275.9,40000,139997,0.01,5653.82,74.9936,15414.9,6.97E-05,18733.7,4435.93,18699,4403.03,18681.2,4386.61,7205.9,7141.56,7113.89,6.74152,1.37822,0.845858,1171.63,1131.69,1114.87,19.3873
102487.6527,0,102487.6527,18.2132969,22.53685419,566.1418742,1.46E+01,26.32431385,,9.59611,0.325754,0.174152,14.7397,10.4914,27484.9,40429.6,1.25E+06,536.682,11540.7,12963.2,6215.12,2.85,0.0196363,1010.74,24787,40000,102376,0.01,5838.77,99.9806,16602.7,0.000456646,13001.3,2790.65,12978,2768.83,12965.4,2757.34,4509.21,4465.27,4446.1,6.38888,1.24458,0.729768,728.554,701.042,689.387,22.9877
87478.6194,0,87478.6194,34.92331393,47.33300196,577.946804,2.79E+01,50.30468195,,23.3666,0.506233,0.088838,4.19095,23.6883,37252,50448.8,1.26E+06,457.793,12778.2,12600,5637.34,3.09,0.0225572,1261.22,30462.1,40000,87327.6,0.01,5098.73,149.577,20194.4,0.00158486,20162.5,2754.7,20140.3,2734.29,20128.4,2723.55,4494.36,4454.71,4437.14,6.23869,1.23079,0.715316,638.617,613.87,603.267,24.8044
113562.354,72098.90175,185661.2558,25.409153,42.31516891,537.940776,2.03E+01,36.60161447,,12.0323,0.449602,0.343959,31.3604,13.7341,47405.1,59939.6,1.69E+06,972.275,15433.4,17847.9,8154.58,3.31,0.0193981,1498.49,35681.5,40000,185469,0.01,4816.62,76.3306,15106,0.0004734,17930.1,3232.05,17908.1,3211.5,17896.5,3200.83,5289.98,5250.14,5232.33,5.69378,1.29696,0.782377,871.792,846.79,835.914,16.2767
113562.354,24092.92922,137655.2832,16.82744183,25.78013992,626.6490874,1.35E+01,24.34097514,,4.79585,0.364906,0.308118,28.5019,6.48745,33579.4,46856,1.62E+06,720.91,14007.7,17250.5,8548.24,3,0.013069,1171.4,28446.8,40000,137519,0.01,5970.29,64.66,13921.2,0.000160475,14581.4,3673.56,14552.3,3645.85,14537,3631.74,5948.07,5893.42,5869.71,6.27255,1.25951,0.766338,1000.77,966.72,952.279,19.5972
75852.98318,0,75852.98318,37.16076788,31.66046509,611.9324517,2.97E+01,53.5501453,,6.78206,0.503234,0.0804097,3.56965,7.11399,35425.7,48118.8,9.56E+05,396.889,8817.32,9841.38,4793.95,3.08,0.395226,1202.97,29157.6,40000,75709.6,0.01,4099.05,180.585,19615.9,0.00228199,20033.6,2409.86,20014.2,2392.19,20003,2382.05,3905.85,3868.14,3851.36,7.66111,1.33778,0.749062,577.706,553.836,543.68,26.4411
87730.02774,0,87730.02774,19.77737678,41.8613582,711.9222966,1.58E+01,28.48795609,,12.3123,0.374472,0.220045,19.3586,13.4306,28987,42093.6,1.44E+06,459.287,13103.6,15012.6,7280.35,2.88,0.0110781,1052.34,25741.7,40000,87612.5,0.01,6467.33,61.7225,14608.9,0.000545161,14956.5,3431.97,14925.9,3403.05,14910,3388.53,5555.55,5500.62,5476.88,6.28992,1.14806,0.693582,852.103,818.054,803.705,24.8154
113562.354,62089.65532,175652.0093,27.02425257,31.74168683,495.9608129,2.16E+01,38.94556022,,7.69506,0.453862,0.303336,26.982,9.18188,45630.1,57288.8,1.41E+06,919.843,12602.5,15056.2,7011.07,3.33,0.0228672,1432.22,34238.5,40000,175467,0.01,4169.17,101.545,16720.3,0.000340125,18090.7,3029.28,18071.3,3011.21,18060.9,3001.62,4977.35,4940.21,4923.79,5.7767,1.34884,0.805093,778.459,755.156,745.091,16.8625
107465.6665,0,107465.6665,27.93932437,21.32412912,571.5769133,2.24E+01,40.38798838,,8.84182,0.456105,0.125789,8.34314,9.40521,36436.1,49957.2,1.35E+06,562.588,12288.5,14028.9,6784.89,3.05,0.280496,1248.93,30187.5,40000,107318,0.01,5003.28,146.335,20248.1,0.000445492,18183.8,3253.94,18158.1,3230.13,18144.5,3217.75,5295.41,5247.99,5227.34,6.34303,1.22643,0.727931,795.689,766.176,753.68,22.421
86123.75107,0,86123.75107,38.68584233,19.59848226,550.1818673,3.09E+01,55.71378754,,10.2504,0.525915,0.0815089,3.06239,10.5473,38049.9,51095.6,1.03E+06,450.672,9586.7,10536.9,5041.34,3.12,0.301669,1277.39,30822.4,40000,85969.2,0.01,3909.61,210.235,21555.5,0.00306806,20932.6,2421.67,20914.1,2404.77,20903.6,2395.33,3926.68,3890.75,3875.06,7.11292,1.28261,0.732782,591.918,569.156,559.612,24.9742
113562.354,1012.358352,114574.7124,13.13592484,29.40366087,466.2432837,1.05E+01,18.93186955,,12.928,0.24453,0.169107,15.0123,14.1362,22990,35410.88,1.19E+06,600.141,11611.5,12124.3,5509.33,2.72,0.0120099,885.272,21878.5,40000,114481,0.01,6174.96,90.2551,15819.8,0.000603695,9763.27,2257.79,9744.99,2240.63,9734.63,2231.18,3628.92,3592.93,3576.96,6.30795,1.30913,0.752796,636.813,614.023,604.244,21.6928
113562.354,43723.48166,157285.8357,38.33329387,21.64348161,544.4768682,3.07E+01,55.3531805,,6.94304,0.585895,0.218359,16.7936,7.92925,54451.6,68050.83,1.44E+06,823.375,12788.1,15294.6,7294.87,3.35,0,1700,40029.9,40029.9,157065,0.01,3902.13,152.931,19780.3,0.000351197,23336.2,3479.95,23313.7,3459.4,23301.7,3448.55,5737.68,5695.85,5677.41,6.06017,1.31436,0.783197,828.056,801.954,790.767,18.0612
92466.33056,0,92466.33056,30.41180187,36.09659549,543.5256529,2.43E+01,43.81375525,,15.1232,0.444444,0.0941351,5.21294,15.5064,34202.7,46926,1.12E+06,484.005,10838.8,11341.6,5209.88,3.05,0.0205098,1173.15,28486.3,40000,92327.7,0.01,4862.76,153.147,20227.3,0.00102303,17702,2521.1,17682.4,2503.06,17671.7,2493.31,4108.19,4071.44,4055.2,6.36786,1.28081,0.736957,599.239,576.189,566.359,24.1578
110638.7681,0,110638.7681,29.27256913,15.81970711,498.2414745,2.34E+01,42.19102357,,11.9127,0.447378,0.10108,5.59741,12.3201,36178.9,49441.2,1.23E+06,579.228,11705.1,12620.9,5874.86,3.06,0.40406,1236.03,29899,40000,110492,0.01,4564.01,182.557,22014.4,0.000693337,17823.3,2752.66,17802.4,2733.46,17791,2723.13,4482.6,4443.29,4425.96,6.30709,1.27706,0.742123,678.608,653.976,643.462,22.0708
111174.3585,0,111174.3585,17.89930582,36.89320355,600.2893531,1.43E+01,25.78340329,,11.7406,0.36031,0.201177,17.3758,12.7995,30283,43672.8,1.59E+06,582.161,14618.9,16502.8,7947.09,2.9,0.0129145,1091.82,26642.9,40000,111052,0.01,6480.39,71.8657,16046.8,0.000447113,14394.3,3519.9,14364.3,3491.55,14348.7,3477.21,5687.1,5632.66,5609,6.18378,1.16527,0.706651,923.193,889.355,874.995,22.0555
113562.354,48489.90789,162052.2619,13.88730312,40.21002486,696.0956908,1.11E+01,20.01369067,,6.71084,0.369345,0.408217,39.1586,9.14162,36344.5,49906.4,1.98E+06,848.747,16911,21190.5,10422,3.05,0.00919585,1247.66,30159.2,40000,161905,0.01,6488.1,28.9596,10584.3,0.000180488,14775.6,4150.67,14743,4119.27,14726.1,4103.61,6712.46,6652.64,6626.56,6.00332,1.21123,0.754074,1183.43,1146.17,1130.24,17.785
