WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,80784.5164,194346.8704,36.0319059,46.25237702,631.8876946,2.88E+01,51.92741363,,10.7804,0.609789,0.336504,29.4565,12.4049,62529.4,76508.5,1.99E+06,1017.49,17387.7,21257.5,10043,3.84,0,1700,45005,45005,194093,0.01,4478.13,88.5426,16241.1,0.00036562,24310,4143.6,24282.2,4117.74,24267.9,4104.7,6808.04,6759.4,6737.81,5.7152,1.24782,0.769441,1072.62,1042.31,1029.17,15.7941
113562.354,61602.08152,175164.4355,27.87020207,36.95868957,673.672461,2.23E+01,40.20768486,,5.22288,0.52011,0.355544,32.1771,7.00505,51479.9,65223.6,1.87E+06,917.162,15736.9,20159.9,9941.28,3.3,0.0217982,1630.59,38524.1,40000,174956,0.01,4954.87,70.1212,15185.7,0.000174766,20753.4,4200.38,20723.5,4172.18,20708,4157.95,6857.53,6802.84,6778.91,6.04307,1.27243,0.784896,1123.91,1089.86,1075.29,16.9067
102248.9368,0,102248.9368,30.62654213,19.48295014,673.4877211,2.45E+01,44.17436229,,4.43367,0.518229,0.149438,10.4743,5.13578,39687.1,53541.2,1.49E+06,535.171,12823.7,15776.9,7918.62,3.1,0.11798,1338.53,32179,40000,102088,0.01,5172.23,129.255,19385.4,0.000202543,20669.4,3964.66,20637.2,3934.68,20620.6,3919.56,6459.46,6400.98,6375.85,6.54123,1.23334,0.748259,945.128,908.965,893.798,23.0101
101321.0128,0,101321.0128,24.63538307,32.2707664,578.7681326,1.97E+01,35.51979335,,9.54499,0.405882,0.139357,10.3429,10.206,32630.5,45699.6,1.27E+06,530.457,11669.1,13200.7,6352.27,2.99,0.0195053,1142.49,27793.5,40000,101189,0.01,5339.64,122.638,18770.1,0.000491802,16185.4,3007.79,16161.1,2985.2,16148.1,2973.37,4885.27,4840.09,4820.4,6.37584,1.23442,0.726967,744.18,715.998,704.07,23.1099
85751.93738,0,85751.93738,18.99788807,18.67281892,511.1298941,1.52E+01,27.40613497,,13.0131,0.293838,0.125017,9.94446,13.6324,23590.5,34988.84,9.14E+05,449.032,8810.16,9349.53,4266.26,2.82,0.254936,874.721,21631.8,40000,85656.3,0.01,5099.44,118.494,17147.7,0.000885254,11711.1,1952.56,11695.9,1938.24,11687.1,1930.14,3166.22,3135.53,3121.85,6.41057,1.35683,0.768844,491.57,472.05,463.737,25.0397
113562.354,31571.37456,145133.7286,32.35547729,41.51450977,634.2142008,2.59E+01,46.69861156,,10.862,0.558293,0.249653,20.5118,12.0378,49771.5,63770,1.84E+06,759.77,16404.1,19368.7,9307.08,3.26,0.0267153,1594.25,37746.6,40000,144932,0.01,5071.58,96.5438,18214.1,0.000427608,22265.3,4163.11,22234,4133.99,22218,4119.39,6803.83,6748.74,6724.63,5.97296,1.18525,0.729396,1046.68,1012.51,997.898,18.9753
105189.1876,0,105189.1876,24.4190255,36.04813544,570.0131936,1.95E+01,35.15918631,,12.8703,0.411791,0.141275,10.4825,13.53,33384.5,46572.4,1.39E+06,550.719,13055.8,14329.4,6789.68,3,0.0179625,1164.31,28287,40000,105054,0.01,5605.76,112.9,18879.3,0.000623194,16424.3,3149.1,16398.6,3125.18,16385,3112.79,5112.57,5065.69,5045.19,6.24881,1.20501,0.715138,786.035,756.833,744.42,22.6762
113562.354,49754.04276,163316.3968,12.23145148,30.59526933,712.4900996,9.79E+00,17.65171456,,1.55442,0.350347,0.424685,41.2694,4.25045,34851.8,48390.8,1.83E+06,855.405,14941.1,19829.5,10121.4,3.01,0.00826421,1209.77,29310.4,40000,163175,0.01,6415.9,34.1933,9719.37,4.02E-05,14020.7,4160.23,13988.8,4129.37,13972.1,4113.83,6725.99,6664.62,6638.13,6.7953,1.48078,0.912765,1197.29,1158.97,1142.75,17.7042
77096.8064,0,77096.8064,36.24896727,36.15112955,680.9008864,2.90E+01,52.28802067,,9.92752,0.51841,0.0923099,4.76967,10.3151,36789.5,49620,1.07E+06,403.379,9721.72,11095.4,5367.57,3.1,0.0207233,1240.5,29999,40000,76947.7,0.01,4664.87,135.006,18703.8,0.000716346,20647,2851.97,20624.3,2831.04,20612.1,2820,4663.53,4621.5,4603.23,6.54427,1.24598,0.723611,631.878,605.703,594.694,26.2641
113562.354,83990.4189,197552.7729,14.42508425,39.216529,471.7698346,1.15E+01,20.73490475,,10.5581,0.318615,0.397337,38.1324,12.8793,35232.7,45760,1.56E+06,1034.87,13764.1,16821.6,7555.26,3.22,0.0102446,1144,27827.8,40000,197410,0.01,5023.77,46.9178,11581.4,0.000359895,12723.6,2712.43,12705.3,2694.98,12695.4,2685.74,4419.6,4384.78,4369.1,5.479,1.35688,0.81583,786.248,764.249,754.61,15.6399
113562.354,67174.18664,180736.5406,11.84903747,24.34499282,455.4261411,9.48E+00,17.09277365,,7.44848,0.276682,0.374728,36.2,9.81408,29467.7,39339.92,1.36E+06,946.84,12120.6,14516.5,6642.23,3.13,0.00869939,983.498,24159.4,40000,180617,0.01,4988.33,51.2783,11313.6,0.000253766,11053.8,2562.44,11036.4,2545.79,11026.8,2536.82,4167.36,4132.39,4116.82,5.59548,1.37026,0.818745,740.476,718.403,708.834,16.5831
113562.354,47628.0473,161190.4013,17.1577417,24.78357261,721.03087,1.37E+01,24.70158218,,1.65289,0.410092,0.399138,37.9656,3.86915,39601.5,53360.4,1.86E+06,844.159,15084.4,20147.6,10299.9,3.11,0.0125673,1334.01,32079,40000,161030,0.01,5949.48,51.6287,12054.8,4.58E-05,16394.5,4342.42,16361.4,4310.67,16344.3,4294.77,7039.17,6976.51,6949.48,6.80431,1.46528,0.902381,1214.76,1175.71,1159.2,17.8356
95767.00755,0,95767.00755,35.17637366,47.91733176,590.0550196,2.81E+01,50.66528899,,22.592,0.536126,0.0980093,4.78833,22.9509,40130,53729.2,1.47E+06,501.182,14482.9,14743.7,6722.2,3.12,0.0252846,1343.23,32283,40000,95604.3,0.01,5242.03,142.893,20672.9,0.00130535,21362.3,3259.37,21335.7,3234.9,21321.9,3222.4,5318.62,5272.42,5252.09,6.13892,1.18056,0.700968,759.732,731.039,718.769,23.7587
113562.354,6307.29105,119869.6451,11.12925856,48.43746637,676.7223519,8.90E+00,16.04701324,,16.4028,0.33,0.305153,28.9382,18.5067,28495,42393.6,2.06E+06,627.781,18848.7,21449.7,10271.9,2.81,0.00697684,1059.84,25913.2,40000,119754,0.01,7993.51,18.7469,10686.4,0.000459467,13218.7,4259.54,13180.7,4222.93,13161.3,4205.05,6857.45,6790.61,6761.56,5.9773,1.09813,0.689371,1165.71,1124.31,1106.67,21.2216
113562.354,52020.45,165582.804,19.10785767,43.95563259,626.6145313,1.53E+01,27.58643849,,11.4936,0.408706,0.364766,34.052,13.3437,40334.7,53651.2,1.91E+06,867.17,17007.5,20177.6,9579.75,3.15,0.013808,1341.28,32239.9,40000,165419,0.01,5813.48,52.2308,13243.5,0.00036414,16325.6,3784.72,16296.7,3757.21,16281.8,3743.39,6144.62,6092.8,6069.99,5.82556,1.20799,0.743524,1053.03,1020.7,1006.78,17.5293
113562.354,25905.39293,139467.7469,37.843697,37.53561226,473.1608875,3.03E+01,54.63196642,,14.8567,0.557096,0.140648,8.74074,15.4104,49213.1,62372,1.38E+06,730.079,13385.7,14153.2,6313.14,3.3,0.0338237,1559.3,36995.5,40000,139268,0.01,4253.47,172.04,21616.4,0.000890523,22180.8,3026.7,22161,3008.73,22150.3,2999.09,4989.9,4953.79,4937.64,5.9718,1.30374,0.765341,698.449,675.842,666.059,19.4022
84163.95802,0,84163.95802,22.34939013,16.5257941,452.4760009,1.79E+01,32.27433,,14.6196,0.324296,0.0870346,5.75177,15.0203,24181.2,34241.96,8.53E+05,440.695,8359.83,8694.64,3868.67,2.96,0.193166,856.049,21194.5,40000,84065.9,0.01,4488.3,144.047,19143.7,0.00110401,12915.8,1864.58,12902.1,1851.94,12894.2,1844.8,3039.92,3012.41,3000.27,6.14642,1.38397,0.788706,440.211,422.663,415.17,25.2451
101991.4153,0,101991.4153,29.48129765,32.74995291,528.3904061,2.36E+01,42.55163061,,12.2799,0.446535,0.101016,5.78093,12.6986,35404.8,48314.4,1.19E+06,533.912,11270.5,12184.7,5695.93,3.07,0.023096,1207.86,29267.4,40000,101848,0.01,4812.94,157.723,20890.6,0.000744625,17789.7,2725.18,17768.7,2705.84,17757.3,2695.47,4438.77,4399.41,4382.08,6.34285,1.26926,0.736585,659.109,634.464,623.972,23.0189
96945.12564,0,96945.12564,29.51541421,44.36060369,569.7767868,2.36E+01,42.55163061,,20.5604,0.462405,0.107809,6.55451,21.0075,35666.3,48942.4,1.39E+06,507.453,13708.1,13995.1,6384.56,3.05,0.0205767,1223.56,29619.7,40000,96800.5,0.01,5476.86,129.147,19728.8,0.00115371,18430,3029.66,18405.4,3006.84,18392.4,2995.02,4933.38,4889.52,4870.19,6.17712,1.2023,0.708561,724.866,697.554,685.873,23.6184
113562.354,24329.40676,137891.7608,28.73977077,44.95360278,565.5843736,2.30E+01,41.46980949,,16.7617,0.492809,0.219207,17.8262,17.7826,43524.9,57130.4,1.74E+06,721.939,16493,17972.1,8296.02,3.19,0.023283,1428.26,34152,40000,137715,0.01,5336.4,102.813,18513.8,0.00071155,19652.9,3623.65,19625.2,3597.88,19610.9,3584.82,5913.6,5865.13,5843.73,5.91073,1.19534,0.724099,916.189,886.032,873.052,19.552
113562.354,56396.24805,169958.6021,18.00778632,42.2946054,606.8425602,1.44E+01,25.96370681,,10.8284,0.388087,0.372446,34.9975,12.7768,39197.9,52220.8,1.83E+06,890.133,16366.2,19415.6,9183.92,3.14,0.0129072,1305.52,31447.8,40000,169800,0.01,5733.85,51.1282,12852.9,0.00034559,15502.2,3590.55,15475.2,3564.85,15461.1,3551.82,5829.47,5780.48,5758.86,5.81413,1.23058,0.753096,1009.4,978.779,965.574,17.2446
113562.354,70372.62928,183934.9833,13.20511106,28.26769356,470.8292081,1.06E+01,19.11217307,,7.19802,0.295648,0.378852,36.4271,9.48296,31663.7,41879.6,1.39E+06,963.561,12380.9,14824.5,6855.41,3.16,0.00985422,1046.99,25619.2,40000,183807,0.01,4912.18,54.1509,11790.9,0.000246995,11808.7,2665.97,11790.6,2648.86,11780.5,2639.7,4340.1,4304.38,4288.51,5.62196,1.36596,0.817997,763.557,741,731.232,16.3929
113562.354,53409.96746,166972.3215,18.81389872,22.24217388,700.5306424,1.51E+01,27.22583145,,1.58253,0.448286,0.394634,37.3074,3.68624,43920.9,57522,1.88E+06,874.378,15150.6,20535.6,10491.3,3.19,0.0143932,1438.05,34366,40000,166794,0.01,5568.09,56.6888,12255.7,4.50E-05,17916.4,4470.16,17883.1,4438.29,17865.9,4422.4,7265.56,7202.79,7175.7,6.63826,1.47699,0.916135,1231.18,1192.13,1175.59,17.4469
113562.354,62359.96598,175922.32,25.86323596,46.18829593,743.1491799,2.07E+01,37.32282854,,8.39048,0.529155,0.389256,35.7858,10.3504,51963.1,66413.2,2.22E+06,921.125,18763.3,23873.8,11692.5,3.27,0.0194426,1660.33,39157.9,40000,175712,0.01,5519.21,54.5202,13938.2,0.000245526,21130.2,4723.72,21094.7,4690,21076.8,4673.4,7687.24,7624.68,7597.28,5.896,1.18826,0.748798,1293.71,1254.86,1238.17,16.8695
113562.354,57657.79458,171220.1486,15.44687924,15.10312047,735.1262119,1.24E+01,22.35763642,,1.31518,0.397833,0.42989,41.3953,3.81994,39734.7,53500,1.89E+06,896.735,15207.5,20610.3,10566.1,3.11,0.0109316,1337.5,32156.2,40000,171059,0.01,6015.85,42.1802,10815.3,3.43E-05,15909.7,4360.53,15877,4329,15860.1,4313.18,7064.31,7001.75,6974.73,6.89355,1.53009,0.94604,1246.62,1207.58,1191.04,17.1793
113562.354,56544.46218,170106.8162,35.77748054,48.42335988,716.6518977,2.86E+01,51.56680659,,10.6801,0.636671,0.321577,27.6517,12.2248,60046.4,74816.83,2.19E+06,890.467,18922.7,23507.2,11370.3,3.69,0,1700,44009.9,44009.9,169863,0.01,4976.67,84.0114,16727.5,0.000337116,25396.1,4836.08,25360.6,4802.92,25342.9,4786.6,7910.77,7849.75,7822.98,5.84189,1.17239,0.737376,1247.02,1209.21,1192.96,17.2216
113562.354,73188.25867,186750.6127,16.80244083,33.35758072,572.5296432,1.34E+01,24.16067162,,6.0533,0.356312,0.397944,37.8486,8.21021,38765.4,51072.8,1.59E+06,978.17,13775.2,17089.6,8175.71,3.18,0.0118598,1276.82,30809.8,40000,186593,0.01,5173.02,55.1332,12164.6,0.000199309,14229,3185.84,14206.8,3164.72,14194.9,3153.68,5180.03,5137.39,5118.53,5.89179,1.33312,0.804176,915.14,888.338,876.783,16.2298
85218.47572,0,85218.47572,24.51491486,44.14582325,540.0938485,1.96E+01,35.33948983,,22.9552,0.364844,0.104572,7.22628,23.4216,28471.7,40964,1.11E+06,446.132,11463.3,11008.3,4815.49,2.91,0.014246,1024.1,25094.3,40000,85103.1,0.01,5679.27,118.62,18030.6,0.00156206,14536.6,2235.18,14518.6,2218.5,14508.5,2209.39,3630.25,3596.54,3581.48,6.30661,1.29393,0.739032,545.53,524.299,515.167,25.1096
104056.0948,0,104056.0948,25.30946866,39.88006613,510.8861325,2.02E+01,36.42131095,,19.2181,0.400301,0.11148,7.38475,19.7012,32537.4,45548,1.32E+06,544.797,13138.5,13224.3,5942.66,2.99,0.0185771,1138.7,27707.8,40000,103924,0.01,5532.3,134.387,19890.6,0.00106824,15955.6,2700.84,15934.1,2680.92,15922.5,2670.35,4387.06,4347.69,4330.23,6.19375,1.24744,0.726589,673.547,648.886,638.295,22.7917
113562.354,15290.01671,128852.3707,17.23055397,24.95586578,508.7886317,1.38E+01,24.8818857,,9.85401,0.318736,0.22619,20.0994,11.0701,29540.3,42080,1.33E+06,674.849,12336.3,13797.5,6470.57,2.94,0.0139417,1052,25733.8,40000,128733,0.01,5559.13,95.3464,16250.9,0.000424193,12721.2,2743.45,12700,2723.45,12688.3,2712.81,4442.76,4401.99,4384.04,6.16416,1.28038,0.752379,744.065,718.454,707.504,20.3334
113562.354,82430.2654,195992.6194,17.98202423,43.77136043,556.5489264,1.44E+01,25.96370681,,11.6927,0.375803,0.402029,38.1357,13.7993,41508.3,53979.2,1.78E+06,1026.56,16036.1,18848.2,8653.13,3.22,0.0128699,1349.48,32421,40000,195824,0.01,5289.83,49.7486,12182.3,0.000384883,15004.5,3191.91,14982.2,3170.63,14970.3,3159.66,5195.53,5154.6,5136.31,5.64202,1.29239,0.784698,919.748,894.012,882.799,15.7203
113562.354,28958.07324,142520.4272,30.87487887,27.5296868,691.7763024,2.47E+01,44.53496933,,2.4322,0.555161,0.273226,23.1847,3.80238,48827.2,63048.8,1.77E+06,746.09,14657.8,19024.8,9665.68,3.24,0.0286664,1576.22,37359.5,40000,142322,0.01,5027.31,101.097,17667.4,8.79E-05,22149,4491.73,22115.2,4460.07,22097.8,4444.2,7330.08,7268.03,7241.29,6.64937,1.35855,0.833204,1140.93,1102.46,1086.23,19.1856
105828.9674,0,105828.9674,35.50214224,28.74185892,681.9198571,2.84E+01,51.20619955,,3.74339,0.587206,0.133204,8.04205,4.33302,44753.6,59024.4,1.57E+06,553.831,13406.8,16701.1,8432.34,3.17,0.200176,1475.61,35184.7,40000,105648,0.01,4937.88,142.83,20651.4,0.000170156,23413.9,4292.69,23379.5,4260.9,23362,4244.99,7007.22,6945.45,6918.97,6.6065,1.24866,0.76146,1007.99,969.859,953.874,22.606
113562.354,13920.13469,127482.4887,14.67613843,44.49624948,717.4853812,1.17E+01,21.09551179,,10.24,0.386509,0.329149,30.8195,12.2041,33364.5,47392.8,2.08E+06,667.586,18092.8,22187.1,10815.4,2.95,0.00983979,1184.82,28749.4,40000,127347,0.01,7245.15,34.6587,12122.8,0.000286664,15468.6,4587.57,15429.1,4549.65,15409.1,4531.15,7406.94,7336.97,7306.69,6.04309,1.11943,0.706425,1240.7,1197.41,1179.02,20.4985
113562.354,86202.52838,199764.8824,25.60868982,48.25466558,495.0772787,2.05E+01,36.9622215,,14.4798,0.450392,0.354496,32.5102,16.2314,48957.4,61152,1.73E+06,1046.18,15568.5,18810.4,8124.11,3.35,0.0197309,1528.8,36337.8,40000,199566,0.01,4630.94,72.2383,14775.9,0.000588728,17958.1,3047.14,17938.2,3028.45,17927.7,3018.73,5000.38,4964.94,4948.9,5.51684,1.33851,0.806073,821.473,799.151,789.32,15.5075
94590.33295,0,94590.33295,14.99349343,38.85994832,467.6464526,1.20E+01,21.63642234,,20.9388,0.249202,0.139914,11.9069,21.8687,21704.6,33384,1.08E+06,495.405,11229.8,10713.1,4603.05,2.72,0.00907425,834.6,20690.9,40000,94502.3,0.01,6323.07,83.6932,16061.3,0.00122283,9940.22,1934.54,9924.51,1919.75,9915.48,1911.5,3116.59,3085.75,3071.94,6.22016,1.33382,0.760024,521.541,501.925,493.453,23.9115
77904.99248,0,77904.99248,18.49464261,21.40453499,644.6494064,1.48E+01,26.68492089,,8.94283,0.296834,0.181519,15.8527,9.88457,23898.7,36406.48,9.67E+05,407.89,8850.26,10036.1,4834.2,2.75,0.18656,910.162,22459,40000,77808.1,0.01,5608.21,93.8359,14732.1,0.000559886,11839.5,2246.29,11820.1,2228.17,11809.3,2218.36,3628.58,3591.04,3574.67,6.66711,1.2989,0.741825,570.399,546.757,536.803,26.1623
113562.354,69436.29223,182998.6462,26.44069671,20.30137549,723.8518229,2.12E+01,38.22434614,,1.44855,0.519289,0.391552,36.2634,3.50992,52394.1,66441.6,1.87E+06,958.212,14905.7,20468.4,10439.5,3.3,0.0213452,1661.04,39173,40000,182786,0.01,4954.92,68.2076,14156.2,4.40E-05,20727.6,4450.25,20696.4,4420.67,20680.3,4405.73,7259.51,7200.51,7174.91,6.82517,1.53018,0.945246,1217.47,1180.67,1165.04,16.4421
113562.354,55653.30875,169215.6628,32.54329402,16.68857859,732.5334527,2.60E+01,46.87891508,,1.46842,0.589971,0.341363,30.2958,3.23238,56226.8,70701.64,1.88E+06,885.876,15088.9,20457.3,10482.4,3.46,0,1700,41589.2,41589.2,168988,0.01,4768.29,88.6625,16251.6,4.71E-05,23536.6,4711.91,23503.2,4680.54,23486.1,4664.8,7703.56,7641.45,7614.61,6.87873,1.50628,0.928934,1231.66,1193.05,1176.7,17.2799
103888.42,0,103888.42,19.9537727,33.06691055,594.591095,1.60E+01,28.84856313,,9.28438,0.363834,0.178406,14.8998,10.1767,30067.2,43140,1.37E+06,543.97,12469.4,14241,6897.62,2.92,0.0142502,1078.5,26339.4,40000,103767,0.01,5916.86,87.8281,16865.6,0.000414596,14522.8,3160.85,14496.4,3136.07,14482.4,3123.28,5116.03,5067.13,5045.88,6.3336,1.21037,0.720708,809.505,779.015,766.12,22.8325
97979.72932,0,97979.72932,21.92929347,22.53134806,732.5469265,1.75E+01,31.55311592,,2.42293,0.427583,0.228979,19.9071,3.63859,33164.6,46751.6,1.53E+06,512.93,12772.9,16356.3,8348.4,2.97,0.0177907,1168.79,28387.9,40000,97845.3,0.01,6032.88,82.3717,15847.8,9.46E-05,17078.9,4056.85,17044.1,4023.94,17026.2,4007.52,6576.98,6512.84,6485.51,7.00186,1.3371,0.806572,1009.73,970.025,953.482,23.5296
106377.3046,0,106377.3046,37.8517948,41.98444208,594.0478374,3.03E+01,54.63196642,,16.4612,0.588123,0.10362,4.63764,16.8263,45180,59188.4,1.57E+06,556.697,14878.1,16117.7,7587.47,3.19,0.0316099,1479.71,35273.7,40000,106194,0.01,4961.98,151.656,21944.8,0.000863033,23435.7,3681.84,23406.1,3654.69,23390.9,3640.93,6010.36,5958.84,5936.31,6.14753,1.16421,0.701626,867.542,835.64,822.049,22.5357
113562.354,5663.632415,119225.9864,14.78613862,31.39797269,473.5999028,1.18E+01,21.27581531,,12.5652,0.269583,0.184712,16.2586,13.735,25332.9,37644.88,1.23E+06,624.474,11883.5,12562.5,5734.46,2.82,0.0108539,941.122,23178.8,40000,119123,0.01,5987.48,91.4852,16246.5,0.000572532,10760.4,2378.51,10741.5,2360.79,10730.9,2351.13,3832.75,3795.99,3779.69,6.22833,1.29812,0.751649,660.632,637.411,627.445,21.228
113562.354,76415.12899,189977.483,27.45959252,44.74452724,672.4663192,2.20E+01,39.6667743,,7.98758,0.522448,0.3819,34.9932,9.9004,53971.5,67846,2.02E+06,994.763,16734.8,22152.9,10532.2,3.33,0.021036,1696.15,39918.4,40000,189759,0.01,5027.73,60.5404,14325.9,0.000224387,20848.1,4186.91,20818.6,4159,20803.4,4144.96,6836.65,6783.89,6760.57,5.87713,1.2578,0.774877,1142.66,1109.75,1095.52,16.0425
113562.354,84913.78516,198476.1392,13.26609001,25.20347362,735.6002895,1.06E+01,19.11217307,,1.12163,0.377202,0.47955,46.9009,4.04634,40990.1,54515.2,1.91E+06,1039.59,15217.8,20927,10701.4,3.15,0.00893492,1362.88,32716.6,40000,198310,0.01,5874.58,32.8253,9078.79,2.70E-05,15088.6,4195.29,15058.9,4166.36,15043.3,4151.69,6795.82,6737.62,6712.29,6.80545,1.59237,0.995152,1250.65,1214.19,1198.64,15.6117
113562.354,79091.33167,192653.6857,30.60652501,39.85223557,630.7807229,2.45E+01,44.17436229,,7.58258,0.540238,0.358724,32.3312,9.35752,56292.8,69869.32,1.85E+06,1008.74,15880.8,19896.1,9550.91,3.46,0,1700,41099.6,41099.6,192425,0.01,4583.4,75.0298,15313.7,0.00026616,21544.6,3931.6,21518.1,3906.81,21504.3,3894.17,6441.19,6393.18,6371.95,5.82966,1.27894,0.78421,1047.5,1017.53,1004.58,15.8885
113562.354,48170.11151,161732.4655,24.80751459,42.25165455,690.8695471,1.98E+01,35.70009687,,8.27702,0.494207,0.35094,31.9182,10.0368,46920.8,60895.2,2.01E+06,846.845,17232.5,21480.7,10466.7,3.22,0.0187931,1522.38,36199,40000,161542,0.01,5537.19,62.8243,14790.7,0.000262805,19732.3,4367.43,19699.1,4336.01,19682.2,4320.39,7106.78,7047.63,7021.76,5.95118,1.19553,0.744673,1174.39,1137.65,1121.91,17.7834
113562.354,75217.14484,188779.4988,30.97907706,16.42163228,669.7751506,2.48E+01,44.71527284,,2.5021,0.552065,0.362549,32.7484,4.34029,56511.4,70329,1.76E+06,988.429,14436.9,19199.4,9632.06,3.47,0,1700,41370,41370,188550,0.01,4454.84,85.5127,15414.3,8.39E-05,22018.3,4154.93,21990.4,4128.87,21976,4115.56,6804.57,6752.37,6729.56,6.3508,1.42004,0.871274,1104.75,1072.18,1058.27,16.1034
113562.354,37870.99859,151433.3526,35.54421841,27.20743349,747.5373699,2.84E+01,51.20619955,,1.31859,0.630855,0.293594,24.8656,2.82792,56201.4,70947.29,1.89E+06,792.658,15216,20616.7,10622.4,3.46,0,1700,41733.7,41733.7,151206,0.01,4837.05,101.25,17708.7,4.39E-05,25165.3,4995.57,25128.6,4961.23,25109.9,4944.14,8168.09,8100.65,8071.66,7.08625,1.51674,0.930069,1263.78,1221.99,1204.39,18.5039
113562.354,46562.36842,160124.7224,20.17380543,37.35666016,543.8577508,1.61E+01,29.02886665,,10.5574,0.382446,0.318661,29.2471,12.1565,37932.9,50543.2,1.58E+06,838.608,14402,16624.6,7755.48,3.14,0.0155462,1263.58,30514.6,40000,159971,0.01,5267.81,72.1939,14900.7,0.00040552,15262.9,3152.23,15239.9,3130.5,15227.6,3119.21,5131.24,5088.46,5069.54,5.88041,1.27159,0.762929,860.214,833.404,821.852,17.8855
113562.354,85274.21612,198836.5701,34.65699133,39.41756786,653.3672205,2.77E+01,49.94407491,,10.5574,0.382446,0.318661,29.2471,12.1565,37932.9,50543.2,1.58E+06,838.608,14402,16624.6,7755.48,3.14,0.0155462,1263.58,30514.6,40000,159971,0.01,5267.81,72.1939,14900.7,0.00040552,15262.9,3152.23,15239.9,3130.5,15227.6,3119.21,5131.24,5088.46,5069.54,5.88041,1.27159,0.762929,860.214,833.404,821.852,17.8855
113562.354,88439.291,202001.645,13.39365002,45.95147133,712.7131392,1.07E+01,19.29247659,,7.95619,0.380516,0.476573,46.3048,10.7902,41692.9,55264.8,2.17E+06,1058.06,18347.3,23404.8,11359.9,3.16,0.00859232,1381.62,33129,40000,201833,0.01,6159.74,19.8089,9016.22,0.000193456,15221.5,4132.13,15191.2,4102.63,15175.5,4087.9,6687.55,6631.96,6607.46,5.78747,1.23687,0.77367,1238.86,1204.08,1189.04,15.4292
113562.354,32606.30132,146168.6553,11.44604577,34.68196971,496.4922837,9.16E+00,16.51580239,,11.3125,0.253664,0.309421,29.5288,13.3775,26371.9,38489.28,1.39E+06,765.693,13101.5,14391.7,6573.87,2.87,0.00791259,962.232,23667.9,40000,146062,0.01,6136.01,47.716,12053.8,0.00041875,10137.5,2559.68,10117.8,2541.02,10107,2531.01,4132.54,4094.38,4077.43,5.99322,1.30233,0.766139,742.839,718.744,708.355,18.9181
79455.37615,0,79455.37615,15.45072917,28.71150039,452.5542747,1.24E+01,22.35763642,,14.601,0.238264,0.115072,9.56057,15.3814,18544.7,27920.08,8.01E+05,416.131,7859.52,8168.62,3615.21,2.78,0.010541,698.002,17452.2,40000,79380.2,0.01,5107.7,96.3267,16203.9,0.00102098,9497.47,1631.66,9484.55,1619.67,9476.96,1612.77,2641.04,2614.55,2602.77,6.1287,1.40102,0.796729,412.726,395.866,388.675,25.9221
99130.37778,0,99130.37778,30.91792961,28.08264585,736.6063483,2.47E+01,44.53496933,,2.2779,0.538812,0.173054,12.9787,3.15334,40483.8,54465.6,1.56E+06,518.806,12962.2,16669.1,8531.38,3.11,0.0408521,1361.64,32689.2,40000,98966.3,0.01,5342.36,116.198,18587.6,9.76E-05,21497.6,4349.18,21461.6,4315.61,21443.3,4298.88,7085.64,7020.26,6992.4,7.04353,1.34936,0.814976,1032.17,991.797,974.982,23.3779
113562.354,88753.99658,202316.3506,35.28394199,27.66120567,720.8544197,2.82E+01,50.84559251,,1.48633,0.622179,0.377564,34.0153,3.42749,64728.6,79080.6,1.89E+06,1059.22,15036.8,20747,10565.8,3.98,0,1700,46518,46518,202054,0.01,4279.53,87.8814,15381.7,4.31E-05,24811.7,4594.58,24781.9,4566.67,24766.6,4552.52,7536.97,7481.02,7456.63,6.64907,1.53796,0.956471,1218.05,1183.14,1168.24,15.3811
113562.354,66160.12847,179722.4825,31.50130027,36.43715867,658.815744,2.52E+01,45.43648692,,5.26693,0.555976,0.341301,30.354,6.95568,55490.9,69254.6,1.83E+06,940.971,15410.9,19722.8,9689.57,3.41,0,1700,40738,40738,179498,0.01,4638.05,80.2964,15953.3,0.000184765,22173.8,4155.95,22145.1,4129.11,22130.3,4115.49,6803.77,6751.41,6728.44,6.01759,1.28622,0.790614,1091.53,1058.92,1044.94,16.6254
89014.21713,0,89014.21713,12.67223492,19.08368323,474.0902735,1.01E+01,18.21065547,,13.6286,0.217265,0.154814,13.9433,14.8135,18698.7,29326.8,9.18E+05,466.238,8992.3,9333.09,4198.41,2.67,0.00913133,733.17,18291.3,40000,88938.4,0.01,5828.63,82.7292,14715.3,0.000804575,8669.67,1797.24,8655.14,1783.45,8646.77,1775.64,2892.55,2862.57,2849.31,6.30193,1.36592,0.774676,485.093,465.985,457.831,24.6252
113562.354,61837.51226,175399.8663,17.57771889,17.44863535,711.9971133,1.41E+01,25.42279625,,1.73504,0.414561,0.418785,39.9715,4.01434,41820,55437.6,1.85E+06,918.602,14991.9,20143.6,10255.8,3.16,0.0129201,1385.94,33224.1,40000,175230,0.01,5671.45,50.0575,11736.2,4.78E-05,16568.9,4221.05,16537.9,4191.24,16521.7,4176.21,6849.3,6790.11,6764.46,6.68024,1.47125,0.907847,1198.01,1161.06,1145.36,16.911
113562.354,32090.8116,145653.1656,37.25222398,39.44734745,457.652241,2.98E+01,53.73044882,,16.0025,0.550346,0.157375,10.6078,16.6461,49457.4,62268,1.41E+06,762.5,13767,14424.8,6332.46,3.32,0.0326184,1556.7,36939.5,40000,145453,0.01,4232.23,163.32,21164.5,0.000948154,21912.5,2986.63,21893.2,2969.18,21882.9,2959.84,4931.29,4896.46,4880.82,5.85813,1.3153,0.774063,689.265,667.443,657.964,18.9126
113562.354,5624.51324,119186.8672,14.90571978,22.99394579,681.355441,1.19E+01,21.45611882,,2.4647,0.360923,0.283364,26.2553,4.21512,30831.6,44569.6,1.72E+06,624.153,14354.8,18390,9342.55,2.9,0.0167837,1114.24,27153,40000,119062,0.01,6780.49,55.8941,13346.3,7.61E-05,14437.9,4178.88,14402.6,4145.14,14384.4,4128.33,6747.65,6681.82,6653.66,6.82052,1.33273,0.814048,1119.5,1078.63,1061.5,21.2681
98502.20391,0,98502.20391,20.40365493,37.37225198,542.6321906,1.63E+01,29.38947368,,16.0794,0.339466,0.144893,11.559,16.7794,28182.9,40954.8,1.24E+06,515.775,12079.2,12568.4,5777.27,2.88,0.0134563,1023.87,25088.9,40000,98387.9,0.01,5897.75,100.564,17482.5,0.00085596,13539.7,2592.3,13518.3,2572.34,13506.7,2561.73,4196.05,4156.18,4138.6,6.29474,1.24834,0.725122,663.376,638.363,627.682,23.4403
113562.354,85268.53412,198830.8881,13.75383702,18.12030404,561.2892397,1.10E+01,19.83338715,,4.80219,0.319826,0.428127,41.3535,7.3207,36681.9,48724.8,1.53E+06,1041.54,13086.7,16608.3,7924,3.15,0.0101923,1218.12,29497.7,40000,198682,0.01,5105.24,49.6466,10809.3,0.000150591,12777.7,2998.01,12757.4,2978.54,12746.2,2968.21,4870.11,4829.83,4811.96,5.91446,1.38907,0.834314,890.459,865.053,854.072,15.5779
113562.354,72071.19333,185633.5473,22.23725295,26.80279776,512.9816538,1.78E+01,32.09402648,,6.17742,0.406489,0.351663,32.5072,7.94752,42677.6,54245.6,1.45E+06,972.231,12426.6,15658,7528.31,3.29,0.0187802,1356.14,32567.9,40000,185461,0.01,4371.39,82.7337,14761.2,0.000241975,16212.7,3010.58,16193.3,2992.24,16182.7,2982.48,4930.04,4892.18,4875.37,5.81001,1.37444,0.819009,812.884,789.06,778.748,16.2793
113562.354,82763.51158,196325.8656,37.37123859,23.50492082,715.4024553,2.99E+01,53.91075234,,1.57106,0.644707,0.357427,31.681,3.39213,65691.4,80102.13,1.87E+06,1027.79,14968.3,20535,10451.7,4.03,0,1700,47118.9,47118.9,196060,0.01,4212.55,95.0825,15981.4,4.69E-05,25706,4633.65,25675.7,4605.5,25660.1,4591.22,7607.72,7551.39,7526.85,6.63803,1.51939,0.94286,1206.9,1171.81,1156.85,15.6909
78996.87156,0,78996.87156,13.44236513,38.10670765,449.0000822,1.08E+01,19.47278011,,21.3024,0.217342,0.127155,11.1321,22.2842,17592.8,27317.12,8.74E+05,413.748,9095.34,8670.33,3656.77,2.7,0.00669563,682.928,17091.4,40000,78925.5,0.01,6010.76,69.5914,14955.8,0.00143911,8667.05,1583.94,8654.52,1572.02,8647.24,1565.17,2556.42,2530.52,2518.91,6.08658,1.3959,0.793318,412.519,395.943,388.805,25.9962
87238.12704,0,87238.12704,30.61280159,35.19767869,475.4322676,2.45E+01,44.17436229,,17.3839,0.425271,0.0786509,3.76907,17.6811,31549.9,42859.6,9.49E+05,456.654,9519.93,9552.61,4202.21,3.08,0.0195591,1071.49,26179.5,40000,87110.2,0.01,4380.89,168.913,20902.4,0.00141403,16928.4,2014.93,16913.6,2001.12,16905.1,1993.34,3284.96,3255.62,3242.52,6.24716,1.36039,0.773663,476.412,457.86,449.903,24.824
113562.354,83632.03795,197194.392,11.97686009,44.03679248,595.6521931,9.58E+00,17.27307717,,10.3587,0.321295,0.443416,43.1242,13.1102,36258.4,48844.8,1.86E+06,1032.97,16517.2,19804.7,9246.44,3.11,0.00782556,1221.12,29565.1,40000,197047,0.01,5980.83,22.3514,9210.16,0.000289591,12848.1,3307.96,12824.1,3284.77,12811.3,3272.89,5356.41,5311.74,5291.87,5.69665,1.2762,0.779485,996.8,968.713,956.506,15.6745
113562.354,92205.32445,205767.6785,16.65124608,39.8033092,634.0129478,1.33E+01,23.9803681,,7.03233,0.385732,0.444222,42.6213,9.45588,43370.4,56240.4,1.87E+06,1077.76,15984.7,20245.6,9715.28,3.23,0.0115913,1406.01,33664.8,40000,205592,0.01,5361.94,38.2045,10903.8,0.000200889,15411,3609.32,15385.9,3585.16,15372.6,3572.81,5865.37,5818.33,5797.5,5.78125,1.29794,0.796773,1061.79,1032.28,1019.5,15.2249
113562.354,94181.73775,207744.0918,26.68457831,43.21243629,719.3820245,2.13E+01,38.40464966,,6.38815,0.529603,0.423937,39.4907,8.53796,57055.1,71196.17,2.13E+06,1087.83,17680.4,23171.1,11342.6,3.51,0,1700,41880.1,41880.1,207513,0.01,4983.44,55.6838,13156.1,0.000179472,21139.4,4411.99,21108.9,4383.04,21093.3,4368.54,7197.39,7142.41,7118.17,5.85197,1.26697,0.790831,1239.41,1205.11,1190.3,15.1181
113562.354,43586.41952,157148.7735,37.4290308,41.44875835,519.1081643,2.99E+01,53.91075234,,14.0681,0.57431,0.213841,16.4472,15.0169,53585.4,66978.8,1.59E+06,822.675,14931.7,16482,7481.85,3.35,0.0320336,1674.47,39458.5,40000,156931,0.01,4358.98,132.866,19635.6,0.000718129,22876.4,3401.77,22853.7,3381.06,22841.7,3370.27,5605.77,5565.47,5547.52,5.84938,1.27597,0.762109,814.086,788.924,778.029,18.0715
113562.354,28699.11173,142261.4657,31.27152775,31.32310464,587.827645,2.50E+01,45.07587988,,6.02404,0.519176,0.228869,18.5489,7.10894,46241.4,59812.8,1.53E+06,744.788,13402.2,16236.4,7925.3,3.23,0.0682665,1495.32,35612.7,40000,142074,0.01,4616.73,129.986,18942.8,0.000262579,20697.4,3680.4,20670.9,3655.83,20657,3643.16,6022.09,5973.14,5951.78,6.1754,1.26802,0.764388,916.261,885.806,872.845,19.1946
76521.10218,0,76521.10218,12.40373952,44.98416954,713.5786702,9.92E+00,17.88610914,,16.2623,0.255447,0.263933,24.9796,18.0507,21225.8,33877.04,1.23E+06,400.692,11698.2,12574.4,5951.62,2.62,0.00542338,846.926,20980.5,40000,76435.1,0.01,7404.23,22.1888,10802.1,0.000773516,10214.5,2666.25,10189.2,2642.37,10175.7,2630.04,4288.53,4242.12,4221.93,6.39475,1.18463,0.695674,697.496,668.484,656.228,26.414
113562.354,49973.88046,163536.2345,34.2292117,38.00748215,631.0180519,2.74E+01,49.40316435,,7.61434,0.576746,0.285619,24.1812,8.98143,54531.8,68458.32,1.78E+06,856.137,15445.5,18970.6,9189.38,3.35,0,1700,40269.6,40269.6,163315,0.01,4591.22,94.8209,17604,0.000298249,22994.2,4081.26,22965.5,4054.6,22950.7,4041.06,6689.31,6637.72,6615.08,5.98256,1.24225,0.760381,1032.85,1000.78,987.03,17.6443
94538.75624,0,94538.75624,25.03772562,26.68420675,579.7586359,2.00E+01,36.06070391,,9.69572,0.394577,0.129234,9.40855,10.3078,31145.9,44146,1.15E+06,494.934,10577.8,11863.1,5680.17,2.95,0.36089,1103.65,26912.3,40000,94412.5,0.01,5054.46,137.565,18662.3,0.000561224,15728.8,2723.98,15706.9,2703.72,15695.1,2692.93,4426.47,4385.26,4367.25,6.45803,1.26338,0.734088,665.745,639.959,629.05,23.9116
113562.354,91251.49138,204813.8454,17.75920555,29.87870072,742.3538494,1.42E+01,25.60309977,,1.20168,0.430823,0.468008,45.1694,3.75832,46967.1,60722.4,1.94E+06,1072.69,15295.6,21297.7,10886.7,3.24,0.012766,1518.06,36105.4,40000,204623,0.01,5412.21,44.4349,10638.9,3.06E-05,17217.6,4302.92,17187.9,4274.14,17172.5,4259.57,6989,6931.28,6906.16,6.79026,1.58719,0.990981,1262.4,1226.24,1210.8,15.2766
113562.354,44819.17104,158381.525,11.1581505,47.39314862,450.3816591,8.93E+00,16.10110429,,20.0239,0.25002,0.326554,31.3498,22.2227,27017.2,38987.16,1.56E+06,829.702,15761.8,15815.1,6681.24,2.9,0.00762474,974.679,23955.7,40000,158272,0.01,6520.69,43.0183,11531,0.000753253,9990.64,2387.26,9972.4,2369.84,9962.38,2360.59,3856.92,3823.07,3807.75,5.69179,1.31692,0.778477,708.261,686.804,677.39,18.0211
113562.354,64653.77832,178216.1323,25.22964888,34.61366664,453.8130386,2.02E+01,36.42131095,,10.0855,0.430976,0.303916,27.2629,11.5759,43224.1,53880,1.42E+06,933.335,12862,15110.4,6798.63,3.35,0.0200258,1347,32366.1,40000,178041,0.01,4192.65,88.5383,16496.5,0.000446544,17179.6,2858.97,17161.3,2841.96,17151.5,2832.89,4699.84,4665.3,4649.83,5.56148,1.3502,0.807967,736.072,714.361,704.922,16.7073
113562.354,2291.146165,115853.5002,34.19056125,48.1906527,526.3578208,2.74E+01,49.40316435,,24.4455,0.540187,0.105245,5.20038,24.8196,43293.9,57322.4,1.68E+06,606.413,16864.6,16842.3,7536.72,3.16,0.0298606,1433.06,34257,40000,115678,0.01,5297.93,150.433,22079.1,0.00124467,21527,3433.11,21499.6,3407.95,21485.5,3395.15,5598.13,5551.29,5530.53,5.99452,1.18259,0.708466,834.093,804.978,792.424,21.5431
79762.91493,0,79762.91493,15.40946777,42.96230479,658.5449777,1.23E+01,22.1773329,,16.9248,0.280187,0.216149,19.6652,18.245,22967.1,35575.28,1.18E+06,417.649,11405.6,12026.1,5619.9,2.7,0.00750944,889.382,21974.4,40000,79669.8,0.01,6824.99,51.4621,13023.5,0.000881832,11189.9,2526.99,11166.9,2505.34,11154.5,2494,4072.75,4030.15,4011.52,6.38575,1.21348,0.706079,653.714,627.029,615.717,25.9141
113562.354,90566.20977,204128.5638,27.50340268,32.96585026,739.2787953,2.20E+01,39.6667743,,1.35689,0.540103,0.421043,39.3155,3.57359,57477.7,71640.72,1.93E+06,1068.87,15291.9,21275.6,10859.5,3.53,0,1700,42141.6,42141.6,203896,0.01,4739.15,64.8363,13495.2,3.80E-05,21555.8,4508.87,21525.7,4480.2,21510.2,4465.69,7363.6,7306.23,7281.24,6.74068,1.56006,0.971765,1253.87,1218.01,1202.7,15.2971
113562.354,13368.58328,126930.9373,33.81823385,15.16684102,694.6774085,2.71E+01,48.86225379,,2.29274,0.591156,0.208894,16.0339,3.31576,48725.6,63194,1.75E+06,664.369,14485.2,18809.5,9573.71,3.23,0.0366673,1579.85,37437.4,40000,126733,0.01,5044.87,118.319,19426.5,8.83E-05,23580.4,4654.71,23544.4,4621.12,23526,4604.33,7598.51,7532.97,7504.81,6.84868,1.35927,0.830134,1142.11,1101.58,1084.54,20.5044
110581.4576,0,110581.4576,22.48705253,38.63313313,494.4469223,1.80E+01,32.45463352,,18.5753,0.373172,0.123135,8.84801,19.1322,31323.9,44294.4,1.37E+06,579.03,13627.2,13789.9,6204.5,2.96,0.0172485,1107.36,26996.6,40000,110454,0.01,5732.76,121.576,19504.5,0.000943412,14880.2,2738.86,14858.4,2718.51,14846.5,2707.73,4440.26,4400.08,4382.27,6.15334,1.2438,0.727337,702.482,677.302,666.477,22.0887
113562.354,65270.23413,178832.5881,31.95284476,32.06274265,719.6861711,2.56E+01,46.157701,,1.6045,0.5807,0.35668,32.0264,3.44428,57093.1,71372.63,1.86E+06,936.272,14977,20307.7,10362.3,3.51,0,1700,41983.9,41983.9,178601,0.01,4655.83,84.2319,15674.3,5.08E-05,23165.6,4573.89,23133.9,4544.13,23117.5,4529.11,7481.47,7422.29,7396.62,6.74123,1.49577,0.923938,1208.33,1171.5,1155.85,16.6821
106951.5977,0,106951.5977,33.8978194,29.63055078,515.2595419,2.71E+01,48.86225379,,11.36,0.503324,0.0949459,4.35428,11.7086,39518.9,52908,1.21E+06,559.828,11423.4,12440.1,5834.58,3.13,0.545616,1322.7,31828.7,40000,106791,0.01,4280.63,196.401,22660.6,0.000709806,20045.8,2813.69,20024.7,2794.24,20013.2,2783.79,4590.49,4550.75,4533.24,6.33898,1.27313,0.740219,676.383,651.51,640.916,22.4621
113562.354,55675.46846,169237.8225,24.20373759,17.01577864,597.2957119,1.94E+01,34.97888279,,4.83522,0.446865,0.336709,30.6677,6.53186,44456.2,57442.4,1.59E+06,886.244,13619.9,17084.3,8344.32,3.24,0.0199007,1436.06,34322.5,40000,169058,0.01,4784.23,84.7293,15282,0.000177138,17828.5,3545.1,17803.6,3521.7,17790.4,3509.59,5787.74,5740.74,5720.13,6.07598,1.32096,0.799087,952.469,923.089,910.518,17.2766
113562.354,65782.32777,179344.6818,25.35013777,15.90874895,641.1499488,2.03E+01,36.60161447,,3.35877,0.477138,0.364928,33.5078,5.2163,48395.3,61734.8,1.70E+06,939.142,14151.8,18380.2,9127.47,3.28,0.0216416,1543.37,36652.4,40000,179149,0.01,4772.82,77.5185,14711.9,0.000114423,19038.7,3857.77,19011.9,3832.54,18997.9,3819.61,6298.69,6248.21,6226.15,6.2027,1.36282,0.831682,1045.71,1014.18,1000.71,16.6526
113562.354,85294.24345,198856.5975,18.79237497,39.23269166,670.6227058,1.50E+01,27.04552793,,6.01116,0.420828,0.435558,41.4846,8.25451,45630.9,58920,1.94E+06,1041.49,16298.1,21016.7,10247.2,3.24,0.0135858,1473,35127.8,40000,198672,0.01,5395.9,43.6847,11562,0.000170381,16811.2,3915.52,16783.4,3888.94,16768.9,3875.49,6364.43,6313.02,6290.37,5.87799,1.28591,0.794243,1132.66,1100.5,1086.63,15.5763
101777.9213,0,101777.9213,36.7278292,16.97085822,567.2470093,2.94E+01,53.00923474,,9.47011,0.543264,0.0966342,4.27033,9.82623,41528.7,55206,1.24E+06,532.663,11374,12820,6154.76,3.15,0.536902,1380.15,33096.7,40000,101610,0.01,4289.72,187.717,22161.6,0.00058753,21637.4,3070.69,21613.8,3049.1,21601.2,3037.71,5014.44,4970.9,4951.9,6.40179,1.24912,0.732376,720.239,693.108,681.617,23.0418
113562.354,75167.13401,188729.488,31.42423717,46.11961988,654.4389585,2.51E+01,45.2561834,,10.4049,0.562234,0.356067,31.9019,12.1549,57288.9,71257.37,2.02E+06,988.15,17644.8,21680.6,10327.7,3.52,0,1700,41916.1,41916.1,188497,0.01,4804.53,74.1089,15424.3,0.000346452,22425.6,4185.38,22396.3,4157.96,22381.4,4144.21,6849.19,6797.77,6775.03,5.76019,1.23023,0.761796,1114.97,1082.94,1069.08,16.1071
113562.354,47673.59652,161235.9505,16.52806491,44.02822326,596.8140678,1.32E+01,23.80006458,,12.7723,0.36722,0.358506,33.7147,14.7473,36400.2,49448.4,1.83E+06,844.466,16695.6,19255.2,9030.97,3.08,0.0116786,1236.21,29903.1,40000,161088,0.01,6051.08,49.1139,12705.9,0.000409135,14672.8,3528.22,14645.6,3502.23,14631.5,3489.07,5719.35,5670.15,5648.42,5.81557,1.21412,0.742078,992.129,961.368,948.104,17.8247
113562.354,57583.3969,171145.7509,21.53474565,27.04150099,484.7614809,1.72E+01,31.01220536,,7.74363,0.384786,0.317022,28.9913,9.32878,38849.2,50128,1.38E+06,896.364,12319.2,14663.8,6803.54,3.24,0.018557,1253.2,30283,40000,170988,0.01,4450.92,92.1596,15607.5,0.000321887,15346,2838.06,15327,2820.32,15316.7,2810.84,4642.92,4606.29,4590.02,5.77784,1.35032,0.803877,758.435,735.397,725.452,17.1491
98340.78899,0,98340.78899,24.10019805,38.75394004,617.5612224,1.93E+01,34.79857927,,13.3225,0.415463,0.156962,12.2302,14.0736,32800.8,45983.2,1.42E+06,514.83,13205.8,14641,6988.27,2.99,0.0162382,1149.58,27954,40000,98207.8,0.01,5813.97,95.1823,17718.2,0.000635922,16575.4,3289.36,16547.8,3263.58,16533.4,3250.4,5339.72,5289.94,5268.26,6.24742,1.17968,0.705038,810.638,779.708,766.598,23.4665
113562.354,54018.37839,167580.7324,11.62793322,23.74372375,685.5936696,9.30E+00,16.76822732,,2.07838,0.333854,0.426217,41.462,4.80203,34021.4,47296.8,1.78E+06,877.778,14699.7,19214,9722.47,3.01,0.00784724,1182.42,28695.2,40000,167443,0.01,6317.79,33.6009,9473.77,5.46E-05,13360,3926.18,13330.2,3897.37,13314.6,3882.76,6346.61,6289.11,6264.18,6.54618,1.42028,0.873421,1141.35,1105.4,1090.13,17.421
113562.354,57876.89198,171439.246,28.07029946,32.64809337,473.4130886,2.25E+01,40.5682919,,8.94688,0.461119,0.280965,24.5518,10.3074,45409.1,56712,1.39E+06,897.763,12765.5,14618.2,6764.26,3.35,0.0231837,1417.8,33923.1,40000,171255,0.01,4114.24,103.903,17438.1,0.000415002,18376.3,2965.41,18357.3,2947.88,18347.1,2938.53,4878.22,4842.33,4826.35,5.69854,1.34099,0.800686,746.982,724.447,714.703,17.1223
113562.354,37209.47265,150771.8267,19.61179649,34.71989586,471.4189887,1.57E+01,28.30765257,,12.0528,0.347021,0.270049,24.3578,13.3928,34038.3,45827.6,1.37E+06,789.661,12918.9,14211.3,6414.41,3.11,0.0149539,1145.69,27866,40000,150634,0.01,5053.58,88.4539,16138.4,0.000535268,13841.1,2636.69,13822.3,2619.06,13812,2609.6,4295.3,4259.47,4243.49,5.87669,1.32006,0.777712,710.616,688.046,678.287,18.5451
102912.4486,0,102912.4486,15.91936056,26.28237567,620.7495911,1.27E+01,22.89854698,,6.90278,0.320758,0.217295,19.4199,8.19292,27001.8,40136.4,1.38E+06,538.919,12341.9,14480.8,7121.72,2.82,0.0120287,1003.41,24618.4,40000,102803,0.01,6365.34,74.6098,14765.6,0.000280385,12816.6,3210.95,12788.9,3184.84,12774.3,3171.43,5181.3,5129.66,5107.34,6.41189,1.21708,0.728177,845.027,812.852,799.294,22.9581
113562.354,76722.39901,190284.753,35.18501585,14.81058958,572.806708,2.81E+01,50.66528899,,5.03154,0.564848,0.316218,27.5195,6.56568,58382.1,71693.42,1.55E+06,996.28,13207.6,16680.2,8034.56,3.59,0,1700,42172.6,42172.6,190048,0.01,3921.99,118.991,16980.3,0.000207792,22507,3574.1,22484.8,3553.7,22473,3542.97,5890.65,5848.98,5830.55,5.96428,1.36608,0.822346,901.451,875.384,864.154,16.0089
113562.354,7963.53874,121525.8927,38.50918682,26.46508717,707.0691124,3.08E+01,55.53348402,,2.24165,0.650544,0.169076,11.2308,3.02772,51989.6,66825.2,1.77E+06,635.965,14731.6,19032.2,9736.63,3.25,0.0799131,1670.63,39377,40000,121315,0.01,4891.31,135.914,20731.1,9.03E-05,25941.5,4881.99,25903.6,4846.86,25884.5,4829.42,7980.35,7912.13,7882.93,6.8881,1.35099,0.826912,1166.26,1124.16,1106.51,21.0028
113562.354,69361.81695,182924.171,15.42834686,32.53142513,639.5105038,1.23E+01,22.1773329,,3.5407,0.363962,0.418994,40.1653,5.92046,38600.9,51413.2,1.71E+06,958.114,14343.2,18528,9168.37,3.14,0.0123507,1285.33,30999.1,40000,182768,0.01,5564.49,48.2604,11182,0.000102613,14545.7,3627.55,14519.6,3602.52,14505.7,3589.67,5885.46,5835.31,5813.36,6.13949,1.3559,0.828046,1048.84,1017.42,1003.97,16.4592
113562.354,68670.8815,182233.2355,31.11031753,36.47687679,652.8735298,2.49E+01,44.89557636,,5.4023,0.549917,0.34567,30.8684,7.11521,55412.2,69106.19,1.82E+06,954.135,15350,19627.6,9617.93,3.41,0,1700,40650.7,40650.7,182009,0.01,4617.33,78.9106,15780.4,0.000189904,21932,4097.72,21903.9,4071.42,21889.3,4058.06,6708.9,6657.51,6634.96,5.99322,1.28939,0.791763,1080.23,1048.21,1034.46,16.4771
113562.354,12282.43305,125844.7871,28.31705051,39.29228212,502.2471014,2.27E+01,40.92889893,,16.6273,0.457375,0.149901,10.7677,17.2852,39201.1,52312,1.47E+06,658.877,14303,14983.5,6793.67,3.14,0.0233615,1307.8,31498.5,40000,125686,0.01,5123.36,132.441,20237.3,0.000836442,18229.2,3073.48,18206.3,3052.28,18194.1,3041.18,5017.51,4976.02,4957.63,6.02774,1.24256,0.734813,760.578,734.654,723.493,20.5878
113562.354,4675.048055,118237.4021,38.51969212,20.27788654,716.9068085,3.08E+01,55.53348402,,1.9339,0.654043,0.16111,10.3899,2.69488,51527.4,66418.8,1.79E+06,618.735,14714.4,19240.5,9871.14,3.25,0.0638314,1660.47,39160.9,40000,118029,0.01,4970.23,136.043,20894.2,7.71E-05,26083.1,4986.73,26044,4950.43,26024.2,4932.44,8148.38,8077.88,8047.77,7.07369,1.38901,0.846373,1188.14,1144.64,1126.44,21.3213
113562.354,9375.11759,122937.4716,14.58999398,19.69445234,453.6748177,1.17E+01,21.09551179,,12.2642,0.268367,0.192438,17.0871,13.4809,25035.9,36847.84,1.21E+06,643.937,11620.5,12345.4,5592.73,2.84,0.0129238,921.196,22715.9,40000,122836,0.01,5679.3,93.9373,16249.7,0.00056866,10710.8,2320.31,10692.9,2303.46,10682.8,2294.22,3747.57,3712.29,3696.62,6.13897,1.31785,0.763069,640.47,618.161,608.573,20.8726
113562.354,15856.01007,129418.3641,27.77629754,46.64605433,525.0902903,2.22E+01,40.02738134,,20.959,0.465386,0.177182,13.6291,21.758,40193.9,53703.2,1.67E+06,677.59,16500.9,16933.6,7608.88,3.13,0.0225644,1342.58,32268.6,40000,129255,0.01,5510.3,116.182,19332.3,0.000960564,18556,3322.78,18530.3,3298.92,18516.9,3286.72,5417.73,5372.88,5352.97,5.91873,1.20655,0.722909,835.333,807.377,795.302,20.2724
113562.354,49614.4508,163176.8048,12.84864983,28.13231636,451.9298263,1.03E+01,18.57126251,,8.68831,0.275844,0.330488,31.5442,10.7467,28327.4,38670.12,1.31E+06,854.812,12023.8,13838.5,6321.39,3.07,0.00974342,966.753,23772.5,40000,163062,0.01,5122.17,60.6463,12690.3,0.00032419,11016.6,2501.14,10999.1,2484.43,10989.3,2475.39,4062.67,4027.64,4012.06,5.71831,1.35046,0.800647,710,687.893,678.34,17.6862
113562.354,88768.96186,202331.3159,23.40716743,27.69871763,661.6322605,1.87E+01,33.71675815,,2.60547,0.464043,0.416078,39.1247,4.75755,50424.1,63756.8,1.76E+06,1059.6,14388.5,19225.2,9594.89,3.31,0.0204778,1593.92,37739.6,40000,202127,0.01,4754.97,64.7383,13046.7,8.10E-05,18521.4,3876.44,18495.4,3851.8,18481.7,3839.14,6325.48,6275.83,6254.05,6.25229,1.43214,0.878292,1091.57,1060.48,1047.14,15.3877
80636.87124,0,80636.87124,13.67230529,23.6818036,454.3173837,1.09E+01,19.65308363,,14.4127,0.218209,0.130378,11.4175,15.4031,17517.9,26986.44,8.14E+05,422.347,7983.35,8295.96,3671.47,2.72,0.0086474,674.661,16893.3,40000,80565.9,0.01,5430.25,88.3703,15397.3,0.000955917,8701.81,1642.89,8688.9,1630.82,8681.32,1623.91,2656.98,2630.24,2618.42,6.16165,1.3995,0.79466,420.835,403.71,396.404,25.7595
91309.89999,0,91309.89999,22.98054599,32.83655128,693.3396893,1.84E+01,33.17584759,,5.10989,0.407705,0.192336,16.121,6.08923,31477,44620.8,1.33E+06,478.001,11556.3,14071.1,7026.2,2.95,0.0159245,1115.52,27182,40000,91182.3,0.01,5722.09,89.8531,16319.7,0.000239299,16272.1,3432.36,16242.9,3404.92,16227.6,3390.96,5569.56,5515.7,5492.56,6.56923,1.23192,0.738178,839.362,805.942,791.948,24.3383
113562.354,24580.74654,138143.1005,15.83158068,25.00059569,513.6912915,1.27E+01,22.89854698,,8.93416,0.307599,0.268267,24.5998,10.4631,29577,42044.8,1.35E+06,723.552,12439,14133.2,6641.5,2.94,0.013272,1051.12,25713.8,40000,138023,0.01,5534.16,80.6229,14868.7,0.000361989,12280.6,2753.87,12259.6,2734.04,12248.1,2723.48,4459.82,4419.24,4401.37,6.10758,1.29262,0.761819,761.99,736.475,725.552,19.5432
113562.354,34603.10436,148165.4584,12.71205418,32.40240982,666.0645529,1.02E+01,18.39095899,,3.06362,0.335199,0.373494,35.8492,5.40886,32235.4,45565.2,1.73E+06,776.036,14550.8,18501.1,9296.53,2.96,0.00885225,1139.13,27717.6,40000,148035,0.01,6447.28,40.2169,10910.7,8.78E-05,13410.6,3873.62,13380,3844.17,13363.9,3829.29,6259.07,6200.89,6175.74,6.42083,1.32163,0.809684,1093.45,1057.16,1041.8,18.7823
113562.354,81835.20063,195397.5546,35.14622371,28.36247414,601.0097808,2.81E+01,50.66528899,,4.14905,0.575901,0.333237,29.3148,5.78304,60213.8,73577.7,1.62E+06,1023.04,13604.6,17557.3,8564.12,3.7,0,1700,43281,43281,195153,0.01,3996.98,108.149,16486.8,0.000156618,22951.5,3764.36,22927.9,3742.58,22915.4,3731.22,6196.48,6152.26,6132.75,6.00922,1.37548,0.833695,964.082,936.443,924.549,15.7336
113562.354,9526.717052,123089.0711,36.56604614,43.25702139,597.4451485,2.93E+01,52.82893122,,15.7476,0.593668,0.138624,8.34714,16.3016,48458.7,62677.2,1.76E+06,644.234,16409,18154.1,8567.23,3.23,0.0321512,1566.93,37159.7,40000,122893,0.01,5078.8,132.016,21129.6,0.000721541,23663.8,4051.01,23632.4,4022.09,23616.4,4007.56,6624.73,6570.46,6546.68,6.02931,1.15822,0.707315,967.241,933.649,919.29,20.8477
108800.3369,0,108800.3369,19.12992449,31.9452509,708.6058035,1.53E+01,27.58643849,,2.60119,0.412674,0.246009,21.8452,3.90634,33244,47080.8,1.70E+06,569.652,14235.1,18119.8,9245.82,2.96,0.0145138,1177.02,28573.6,40000,108666,0.01,6403.61,70.5162,15281.3,8.82E-05,16494.9,4329.36,16457.9,4294.21,16439,4276.77,7005.03,6937.03,6907.99,6.83537,1.30651,0.798384,1113.29,1071.19,1053.58,22.3171
113562.354,16260.17195,129822.526,29.75352686,27.37667,693.4437498,2.38E+01,42.91223765,,2.55363,0.542671,0.241321,19.9334,3.7603,45617,59853.2,1.76E+06,679.593,14704.2,18899,9619.12,3.19,0.0276605,1496.33,35634.7,40000,129638,0.01,5267.26,103.812,18176.8,9.31E-05,21655.2,4551,21619.6,4517.69,21601.4,4501.08,7414.88,7350,7322.14,6.69333,1.32968,0.815911,1143.64,1103.49,1086.6,20.2506
113562.354,94023.15476,207585.5088,18.65076203,30.18161104,591.6657705,1.49E+01,26.86522441,,4.25897,0.387058,0.425738,40.5817,6.4526,44006.7,56529.6,1.62E+06,1087.28,13586.5,17578,8516.56,3.26,0.0141594,1413.24,33823.2,40000,207407,0.01,4732.64,59.7193,11931.5,0.000136726,15452,3291.63,15430.3,3270.97,15418.6,3260.14,5363.64,5321.45,5302.77,5.93279,1.3932,0.843605,952.468,925.923,914.457,15.126
102571.4976,0,102571.4976,33.32001652,33.16048623,502.2538696,2.67E+01,48.14103972,,13.8017,0.483141,0.0898886,4.09262,14.1286,37829.8,50748,1.15E+06,536.901,11121.9,11712.6,5373.03,3.12,0.0262928,1268.7,30628.8,40000,102418,0.01,4461.67,183.93,22226.1,0.000925928,19238.4,2570.87,19219,2553.14,19208.3,2543.5,4191.03,4154.57,4138.42,6.33209,1.2937,0.745296,616.9,594.014,584.233,22.9458
105289.4996,0,105289.4996,20.69516707,30.39538209,597.6899095,1.66E+01,29.93038424,,7.86887,0.37579,0.176805,14.5963,8.75105,30866.9,44108.4,1.38E+06,551.298,12382,14358.7,7013.4,2.93,0.0203213,1102.71,26890.8,40000,105164,0.01,5754.39,102.466,17286,0.000348767,14998.9,3238.14,14972,3212.94,14957.8,3199.94,5243.96,5194.07,5172.44,6.36677,1.21724,0.726412,826.824,795.754,782.633,22.6753
113562.354,78129.02054,191691.3745,23.95827225,44.50268825,674.5346991,1.92E+01,34.61827575,,8.89471,0.485081,0.401786,37.4057,10.9258,50639,64366.8,2.04E+06,1003.82,17556.8,21983.5,10584.8,3.29,0.0178098,1609.17,38066.2,40000,191486,0.01,5233.52,53.1542,13306.2,0.000271637,19365.4,4128.44,19336,4100.36,19320.8,4086.3,6726.32,6673.37,6650.01,5.79397,1.23528,0.76693,1152.34,1119.3,1105.03,15.9526
113562.354,16313.05287,129875.4069,32.54665748,42.2755529,669.9878076,2.60E+01,46.87891508,,11.0047,0.574342,0.215887,16.8374,12.0021,48074.9,62390,1.92E+06,679.818,17051.6,20260.2,9849.5,3.22,0.0271519,1559.75,37005.4,40000,129681,0.01,5383.94,99.0459,18921.5,0.000420253,22912.6,4531.24,22876.6,4497.75,22858.5,4481.2,7390.57,7328.06,7300.89,6.0391,1.14211,0.711411,1123.31,1084.7,1068.27,20.2424
113562.354,74514.06168,188076.4157,26.28071236,16.13047071,546.2608417,2.10E+01,37.8637391,,5.4277,0.456001,0.346886,31.5965,7.1597,48129.7,60634.4,1.49E+06,984.921,12698,16154.1,7734.14,3.32,0.0243791,1515.86,36057.9,40000,187881,0.01,4257.52,94.3901,15440.3,0.000218235,18181.3,3211.8,18160.6,3192.53,18149.6,3182.33,5267.4,5227.79,5210.23,5.93515,1.37784,0.823365,854.99,830.1,819.353,16.1375
