WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,37756.74595,151319.1,16.88416741,46.92318612,641.8428572,1.35E+01,24.34097514,,13.6683,0.388289,0.350307,32.7794,15.5795,36728.7,50299.6,1.98E+06,792.472,17841.5,20864.6,9869.89,3.06,0.0118693,1257.49,30378.7,40000,151170,0.01,6420.51,46.1629,12797.3,0.000417164,15520.5,3931.51,15488.9,3901.31,15472.7,3886.3,6366.39,6310.42,6285.84,5.85788,1.16967,0.723848,1090.23,1055.38,1040.39,18.5345
113562.354,9049.723862,122612.0779,27.71751186,32.27627048,529.1716796,2.22E+01,40.02738134,,10.2259,0.451795,0.15182,11.0189,10.9136,38364.4,51503.6,1.39E+06,641.948,12804.3,14365.4,6806.06,3.12,0.0241809,1287.59,31049.4,40000,122457,0.01,4946.73,137.568,20185.1,0.000501497,18009.5,3162.89,17985.7,3140.89,17973,3129.35,5157.39,5113.32,5093.99,6.19391,1.24806,0.738923,784.947,757.451,745.726,20.8895
113562.354,84881.7649,198444.1189,12.9173757,31.41398757,717.2608788,1.03E+01,18.57126251,,1.34987,0.366416,0.476007,46.5463,4.26661,40067.8,53426.4,1.87E+06,1039.44,15032.7,20466.5,10418,3.14,0.00871048,1335.66,32115.6,40000,198282,0.01,5850.23,33.2588,9030.54,3.30E-05,14657,4061.39,14628.3,4033.44,14613.2,4019.22,6578.3,6521.99,6497.46,6.67589,1.55076,0.96589,1212.86,1177.56,1162.49,15.6131
113562.354,67040.5244,180602.8784,23.39379768,35.24379018,462.1370756,1.87E+01,33.71675815,,10.1198,0.411122,0.320664,29.1935,11.7075,41920.1,52692.4,1.44E+06,945.875,13082,15383.7,6943.4,3.33,0.0182224,1317.31,31709.4,40000,180433,0.01,4346.08,81.8458,15771.7,0.00042854,16392.4,2849.6,16373.9,2832.34,16364,2823.16,4675.68,4640.78,4625.16,5.57119,1.34782,0.80704,749.684,727.722,718.165,16.5678
85236.65903,0,85236.65903,30.35945886,14.83148919,471.5538001,2.43E+01,43.81375525,,13.9476,0.418196,0.077219,3.70839,14.2495,30277.8,41150.8,8.76E+05,446.189,8521.21,8936.47,4014.8,3.08,0.465964,1028.77,25201.4,40000,85113.9,0.01,3914.1,181.95,21044.7,0.00116296,16646,1960.53,16631.5,1947.23,16623.1,1939.69,3198.67,3169.9,3157.12,6.2477,1.37616,0.782588,458.642,440.446,432.685,25.0916
94094.79535,0,94094.79535,33.82364297,48.30013004,536.7153867,2.71E+01,48.86225379,,25.7047,0.496832,0.0890134,4.14396,26.0178,37509.4,50830.4,1.33E+06,492.472,13741.7,13164.3,5773.06,3.09,0.0236873,1270.76,30674.7,40000,93942.7,0.01,5189.64,154.551,20889.3,0.0016795,19788.7,2729.99,19766.8,2709.88,19755.1,2699.29,4449.77,4410.93,4393.64,6.16492,1.23772,0.720074,646.973,622.703,612.248,23.9561
113562.354,14972.16628,128534.5203,37.29051067,27.45894723,640.0952093,2.98E+01,53.73044882,,4.36197,0.607501,0.172253,11.7878,5.12698,50392.3,64798.8,1.63E+06,672.74,13930.9,17342,8645.23,3.25,0.190576,1619.97,38297.2,40000,128330,0.01,4628.6,146.598,20728.6,0.000191983,24215.9,4250.82,24184.1,4221.58,24167.8,4206.78,6959.31,6901.97,6877.17,6.40091,1.25745,0.766262,1016.92,981.437,966.44,20.3505
113562.354,46238.74553,159801.0995,15.08363129,19.86269155,516.2482731,1.21E+01,21.81672586,,7.61127,0.30681,0.333468,31.3987,9.53039,31842.1,43956.8,1.39E+06,837.041,12516.3,14652,6877.21,3.03,0.0113442,1098.92,26804.8,40000,159672,0.01,5295.28,68.5052,13210.1,0.00028793,12250.7,2753.07,12230.8,2734.22,12219.8,2724.15,4465.97,4427.07,4409.87,5.9901,1.32985,0.787255,779.917,755.403,744.862,17.9134
113562.354,66587.89949,180150.2535,28.35941799,35.35953241,581.773456,2.27E+01,40.92889893,,7.03219,0.492354,0.332796,29.8607,8.67748,50250.6,63259.6,1.64E+06,943.327,14245.3,17530.1,8376.18,3.32,0.0231758,1581.49,37472.8,40000,179947,0.01,4538.37,82.5949,15817.6,0.000295791,19632.5,3533.75,19608.7,3511.53,19596.1,3500.01,5788.99,5744.82,5725.31,5.89836,1.30411,0.788602,931.923,904.301,892.402,16.5965
113562.354,8823.841491,122386.1955,33.9644274,29.65243846,728.7482888,2.72E+01,49.04255731,,1.69725,0.606732,0.20712,15.8154,2.74171,48897.9,63567.2,1.82E+06,640.54,14899.5,19676.7,10119.9,3.22,0.0340015,1589.18,37637.9,40000,122188,0.01,5211.28,113.426,19399.5,6.26E-05,24207.5,4975.93,24168.2,4939.16,24148.3,4920.98,8116.72,8045.28,8014.77,7.14075,1.42621,0.868454,1218.75,1174.63,1156.16,20.9284
111385.104,0,111385.104,15.82733565,21.96342621,580.8258648,1.27E+01,22.89854698,,8.07751,0.321874,0.203638,17.9494,9.28664,27784.4,41003.6,1.44E+06,583.318,13009.6,14978.5,7291.38,2.84,0.0128128,1025.09,25116.9,40000,111272,0.01,6331.44,77.1826,15457.3,0.000316472,12860.1,3218.28,12832.9,3192.65,12818.5,3179.44,5192.1,5141.33,5119.28,6.32732,1.21326,0.726184,859.542,827.867,814.461,22.034
108293.9029,0,108293.9029,33.49856771,45.93968228,605.7041714,2.68E+01,48.32134324,,18.85,0.5513,0.117634,6.63208,19.313,42817.5,56871.2,1.71E+06,566.794,16176.5,17641.5,8222.24,3.15,0.0273459,1421.78,34010.3,40000,108120,0.01,5455.75,127.826,20860.5,0.000882227,21980.9,3892.53,21949,3863.01,21932.8,3848.25,6344.86,6289.99,6265.98,6.07525,1.14168,0.694723,931.146,897.205,882.716,22.3356
85183.68316,0,85183.68316,11.67886026,17.0122474,695.8492786,9.34E+00,16.84034872,,5.2278,0.254854,0.269391,25.5495,7.113,21663.8,34464.8,1.20E+06,446.094,10534.6,12566.1,6248.12,2.63,0.00697286,861.62,21325.1,40000,85095.9,0.01,6904.93,45.885,11085.9,0.000229003,10193.9,2833.56,10168,2809.02,10154.1,2796.3,4556.61,4507.42,4486.26,6.66416,1.25469,0.73997,751.91,721.148,708.277,25.1798
113562.354,26132.98871,139695.3427,28.53039854,45.52250764,494.2021755,2.28E+01,41.10920245,,19.7582,0.464394,0.197305,15.6958,20.6571,41689.4,54770.8,1.60E+06,731.432,15800.6,16244.6,7173.16,3.18,0.0232511,1369.27,32857.3,40000,139526,0.01,5159.59,120.439,19179.7,0.000952941,18509.9,3100.57,18487.2,3079.55,18475.2,3068.64,5070.69,5030.6,5012.68,5.84713,1.25085,0.744168,777.628,752.555,741.676,19.3965
113562.354,68311.84182,181874.1958,13.73689626,26.98100863,554.8038256,1.10E+01,19.83338715,,5.55079,0.31213,0.398507,38.3288,7.91408,34314.1,46513.6,1.50E+06,952.702,13072.1,16101.3,7693.51,3.09,0.0102499,1162.84,28253.8,40000,181735,0.01,5284.29,53.7071,11185.8,0.000182232,12470.4,2981.89,12449.5,2961.89,12438.1,2951.31,4837.57,4796.43,4778.25,5.94386,1.35159,0.810123,871.588,845.679,834.52,16.5163
103083.7992,0,103083.7992,17.38416005,29.78593146,600.945799,1.39E+01,25.06218922,,7.89596,0.331189,0.197796,17.2343,8.97808,27769.1,40852.4,1.34E+06,539.801,12110.6,14004.6,6832.55,2.85,0.0143196,1021.31,25030,40000,102971,0.01,6104.03,86.1582,15749,0.000340745,13226.2,3089.46,13200,3064.77,13186,3052,4990.13,4941.1,4919.84,6.39,1.22172,0.726523,806.847,776.255,763.342,22.9301
113562.354,47119.21234,160681.5663,36.13366847,26.92903364,475.2782339,2.89E+01,52.10771715,,8.57717,0.54755,0.2146,16.7274,9.54552,51006.7,63114,1.34E+06,841.249,12165.3,14110.1,6611.83,3.38,0.259085,1577.85,37394.5,40000,160475,0.01,3719.85,153.55,19936.5,0.000460057,21805.6,3118.78,21786.2,3101.22,21775.8,3091.83,5154.44,5118.14,5102.06,5.82821,1.34169,0.795745,730.422,707.717,697.931,17.8227
113562.354,88229.40454,201791.7585,22.08235396,18.33912969,480.9372227,1.77E+01,31.91372296,,6.40035,0.414756,0.370715,34.5425,8.2685,44204,54531.6,1.45E+06,1056.9,12562.2,15705.8,7307.09,3.39,0.0178777,1363.29,32725.5,40000,201613,0.01,4067.44,71.8305,14212.7,0.000242939,16542.5,2976.85,16524.1,2959.54,16514.3,2950.35,4887.55,4851.74,4835.8,5.52882,1.38361,0.83589,801.075,778.519,768.726,15.4067
113562.354,86876.38896,200438.743,13.22973769,31.68483348,455.8407245,1.06E+01,19.11217307,,7.02242,0.306714,0.402777,38.9085,9.4348,33433.3,42894.4,1.42E+06,1050.04,12384.3,15383.3,7026.51,3.26,0.00959541,1072.36,26199.4,40000,200303,0.01,4646.66,47.3085,11206.8,0.000231525,12250.2,2659.38,12232.9,2642.85,12223.4,2633.99,4337.13,4302.68,4287.26,5.4465,1.38732,0.836308,768.293,746.549,737.076,15.4916
113562.354,18049.39108,131611.7451,35.29022368,20.50888484,571.8246763,2.82E+01,50.84559251,,7.20086,0.557242,0.165038,11.3861,7.92133,47344.2,61229.2,1.48E+06,688.936,13137.2,15512.5,7523.54,3.23,0.346287,1530.73,36379.4,40000,131420,0.01,4416.86,158.985,20876.3,0.000350604,22204.8,3643.05,22178.5,3618.96,22164.7,3606.47,5970.87,5922.84,5901.86,6.21392,1.25154,0.750261,872.237,842.383,829.689,20.0734
113562.354,18063.52487,131625.8789,30.3663045,16.35956992,560.3525715,2.43E+01,43.81375525,,7.60895,0.496434,0.18631,14.2244,8.46832,42815.2,56306.8,1.45E+06,689.106,13016,15253.1,7362.5,3.18,0.172657,1407.67,33701.3,40000,131452,0.01,4666.65,142.879,19847.1,0.000355431,19788.4,3457.62,19763.1,3434.19,19749.7,3422.01,5651.93,5605.08,5584.61,6.18936,1.25413,0.749834,852.185,823.018,810.605,20.0756
108945.174,0,108945.174,32.4759372,24.62176192,722.0658654,2.60E+01,46.87891508,,2.12877,0.576501,0.171137,12.3185,2.97777,44404.5,58812.8,1.72E+06,570.175,14244.7,18420.5,9447.21,3.16,0.0341832,1470.32,35069.5,40000,108765,0.01,5340.25,118.546,19565.8,8.38E-05,23002.3,4738.87,22963.7,4702.82,22944.1,4684.97,7720.78,7650.93,7621.15,7.02688,1.35705,0.826258,1140.46,1097.36,1079.36,22.278
113562.354,50531.10536,164093.4594,15.18855171,21.78756478,532.3543945,1.22E+01,21.99702938,,6.90698,0.315902,0.348371,32.9164,8.89845,32935.5,45173.2,1.43E+06,859.52,12756.9,15199.5,7196.81,3.05,0.0124537,1129.33,27495.4,40000,163960,0.01,5268.41,64.1715,12871.1,0.000249703,12615.3,2873.7,12594.5,2854.02,12583.2,2843.58,4663.68,4623.28,4605.44,5.98021,1.327,0.789899,817.81,792.384,781.457,17.6236
107670.0839,0,107670.0839,32.04915642,19.28060338,596.5893994,2.56E+01,46.157701,,7.68497,0.514434,0.119113,7.05014,8.191,40285.1,54122.8,1.41E+06,563.578,12650.2,14739.4,7212.01,3.11,0.355693,1353.07,32500.3,40000,107507,0.01,4819.49,157.978,21068.1,0.00038558,20506,3548.62,20478.1,3522.86,20463.5,3509.6,5785.95,5735.05,5712.98,6.3564,1.21501,0.727786,849.332,817.753,804.413,22.398
98795.03221,0,98795.03221,18.31880314,33.11362572,511.0734865,1.47E+01,26.50461737,,13.9697,0.301047,0.142559,11.6253,14.6866,25833.6,38116.08,1.11E+06,517.359,10789.2,11301.8,5174.4,2.84,0.0129008,952.902,23451.9,40000,98690.3,0.01,5750.24,99.4846,17192.1,0.00078983,12005.8,2271.89,11987.3,2254.67,11977,2245.25,3670.72,3635.1,3619.33,6.36876,1.2994,0.744845,595.799,573.313,563.709,23.4022
113562.354,25292.26977,138854.6238,29.45045337,48.73006231,626.1859972,2.36E+01,42.55163061,,16.408,0.52892,0.243223,20.1463,17.5541,46179.7,60241.6,1.96E+06,726.93,17867.7,20507,9570.9,3.21,0.0237774,1506.04,35845.3,40000,138667,0.01,5541.24,87.9785,17859.9,0.000625629,21102,4152.96,21069.4,4122.4,21052.8,4107.25,6770.62,6714.51,6689.85,5.89739,1.15639,0.713314,1055.52,1020.74,1005.79,19.4798
113562.354,43885.48655,157447.8406,31.39096099,15.60417173,629.9557728,2.51E+01,45.2561834,,4.0787,0.538331,0.285831,24.5167,5.47882,50235,63950,1.65E+06,824.314,13953.1,17657.6,8753.6,3.29,0.0323633,1598.75,37843,40000,157244,0.01,4605.32,108.071,17517.8,0.000159737,21466.4,3967.44,21438.3,3941.3,21423.7,3927.93,6493,6441.05,6418.41,6.2325,1.30963,0.796935,1011.58,979.261,965.504,18.0639
76598.61922,0,76598.61922,30.84592632,24.45488269,563.2455423,2.47E+01,44.53496933,,11.1864,0.421476,0.0821641,4.46339,11.542,30448,42332.4,8.66E+05,400.902,8165.32,8913.59,4170.14,3.01,0.459474,1058.31,25878.3,40000,76475.2,0.01,4201.28,162.929,19101,0.00401054,16778.2,2063.87,16762.5,2049.42,16753.3,2041.15,3358.56,3326.86,3312.94,7.12771,1.39437,0.776167,486.036,465.917,457.47,26.3255
113562.354,29815.65084,143378.0048,34.94253179,17.33015738,684.2492793,2.80E+01,50.48498547,,2.31597,0.599312,0.25061,20.3671,3.54885,52543.3,66952,1.74E+06,750.507,14399.5,18797.5,9516.99,3.28,0.0375187,1673.8,39444.3,40000,143165,0.01,4758.12,114.375,18636.1,8.80E-05,23899.6,4511.31,23866.4,4480.42,23849.4,4464.87,7378.61,7317.86,7291.62,6.68309,1.37455,0.842285,1123.17,1085.51,1069.59,19.1125
96563.4418,0,96563.4418,30.12753802,33.60801692,719.5300248,2.41E+01,43.45314821,,3.72835,0.517264,0.165087,12.299,4.53427,38930.3,52583.2,1.50E+06,505.383,12710.8,15939.5,8053.67,3.1,0.022138,1314.58,31648.8,40000,96405.6,0.01,5376.69,106.404,18347.2,0.00016837,20635.5,4078.16,20601.7,4046.58,20584.4,4030.8,6642.6,6581.4,6555.24,6.66612,1.24909,0.758578,964.688,926.895,911.109,23.6817
113562.354,94234.59639,207796.9504,37.24638995,34.98056745,598.0153615,2.98E+01,53.73044882,,5.58087,0.604411,0.341434,30.0306,7.24297,64864.1,78308.46,1.70E+06,1087.95,14350.5,18387.1,8838.92,3.98,0,1700,46063.8,46063.8,207534,0.01,3893.16,100.604,16186.9,0.000201519,24084.7,3815.89,24061.4,3794.46,24049.2,3783.31,6292.47,6249.53,6230.47,5.83606,1.35295,0.822658,973.189,946.342,934.723,15.0978
111778.7684,0,111778.7684,26.16704377,17.09501712,577.1562999,2.09E+01,37.68343558,,8.23091,0.445284,0.142335,10.1862,8.89,36172.4,49772.4,1.44E+06,585.204,12971.9,14977.2,7289.53,3.04,0.0886517,1244.31,30084.3,40000,111632,0.01,5275.15,137.443,19848.8,0.000376989,17759.8,3437.84,17732.3,3412.31,17717.9,3399.16,5587.05,5536.58,5514.65,6.31496,1.21354,0.72686,856.214,824.838,811.557,21.9691
113562.354,64857.40224,178419.7562,36.46174242,29.40287636,612.4468829,2.92E+01,52.6486277,,4.13993,0.594067,0.299797,25.5741,5.58924,58559.2,72279.24,1.63E+06,934.077,13737.6,17571.3,8630.93,3.6,0,1700,42517.2,42517.2,178182,0.01,4084.94,117.119,17479.8,0.00016287,23675.3,3911.58,23649.8,3888.05,23636.5,3875.88,6435.02,6387.68,6366.91,6.10398,1.34684,0.817271,981.948,952.437,939.8,16.6949
113562.354,12506.75718,126069.1112,23.14862512,22.58971851,560.1042763,1.85E+01,33.35615111,,8.01818,0.408502,0.205582,17.1357,9.02188,35627,48874.8,1.44E+06,660.129,13020.9,15114.2,7294.5,3.05,0.0257196,1221.87,29581.8,40000,125925,0.01,5288.67,116.45,18124.1,0.000344516,16296.8,3284.59,16271.4,3260.81,16257.9,3248.46,5337.85,5290.43,5269.72,6.22092,1.24261,0.742109,847.665,818.081,805.503,20.5801
113562.354,59821.21961,173383.5736,30.41262438,20.13369846,719.9315574,2.43E+01,43.81375525,,1.62127,0.56091,0.355291,32.0022,3.46063,54567.7,68829.43,1.85E+06,907.761,14943.7,20198.9,10310.8,3.36,0,1700,40487.9,40487.9,173162,0.01,4808.9,82.6516,15627.9,5.24E-05,22379.9,4547.31,22347.8,4517.1,22331.3,4501.88,7429.31,7369.33,7343.36,6.77771,1.48848,0.917811,1205.86,1168.54,1152.7,17.0169
113562.354,26145.252,139707.606,18.10283217,47.58482126,527.9784071,1.45E+01,26.14401033,,20.024,0.357274,0.267102,24.147,21.4085,33325.2,46338,1.72E+06,731.674,16779.9,17550.7,7858.62,3.01,0.013308,1158.45,28154.5,40000,139572,0.01,6229.3,67.9685,15181.7,0.000765971,14265.1,3134.99,14240.2,3111.32,14227.1,3099.25,5081.15,5036.82,5017.12,5.83815,1.21556,0.730328,854.279,826.532,814.519,19.4176
113562.354,54545.77686,168108.1309,32.43865807,23.08143111,735.0608636,2.60E+01,46.87891508,,1.39783,0.591539,0.33993,30.1666,3.16154,56155.6,70647.58,1.88E+06,880.072,15056.8,20511.1,10515.1,3.45,0,1700,41557.4,41557.4,167880,0.01,4781.31,86.8495,16194.2,4.48E-05,23599.7,4735.54,23566,4703.91,23548.8,4688.04,7740.94,7678.31,7651.25,6.93476,1.51933,0.936311,1237.24,1198.31,1181.83,17.3517
113562.354,47189.98665,160752.3407,23.23193828,21.79160208,669.1773079,1.86E+01,33.53645463,,2.8716,0.460453,0.348805,31.9969,4.66598,44080.4,57683.6,1.74E+06,841.768,14492.9,18793.5,9450.55,3.2,0.018889,1442.09,34454.2,40000,160574,0.01,5233.43,73.8033,14736.4,9.40E-05,18382.9,4075.81,18352.8,4047.34,18337.2,4032.93,6633.99,6577.69,6553.27,6.40591,1.35332,0.8291,1099.75,1064.68,1049.79,17.8487
93391.24858,0,93391.24858,22.08760568,27.82299268,622.7546859,1.77E+01,31.91372296,,7.80329,0.374222,0.166289,13.5574,8.63431,29682.6,42694,1.22E+06,488.95,10944.3,12695.6,6194.74,2.91,0.0984872,1067.35,26084.8,40000,93270.9,0.01,5496.55,109.931,17015,0.000401558,14928.9,2942.43,14904.3,2919.44,14891.1,2907.44,4770.11,4724.09,4704.12,6.47837,1.2396,0.7294,732.285,703.585,691.498,24.0663
113562.354,7671.061466,121233.4155,26.14215122,21.48916092,583.9418662,2.09E+01,37.68343558,,7.274,0.453341,0.180212,14.0772,8.13131,38063.5,51642.8,1.50E+06,634.727,13336.3,15684.7,7659.88,3.08,0.0367178,1291.07,31126.8,40000,121079,0.01,5223.5,126.823,19162,0.000314476,18083,3561.92,18055.1,3535.97,18040.5,3522.64,5794.88,5743.62,5721.34,6.26729,1.22373,0.736711,896.416,864.549,851.044,21.0298
113562.354,64311.74165,177874.0957,22.48018724,14.7213364,751.9833265,1.80E+01,32.45463352,,1.1771,0.484014,0.411831,38.7821,3.3829,48248.7,62376.8,1.93E+06,931.436,15333.1,21143,10864.9,3.24,0.0172577,1559.42,36998.2,40000,177678,0.01,5380.56,58.3331,13030.7,3.30E-05,19333.3,4591.86,19300.1,4560.09,19283,4544.16,7469.01,7406,7378.75,6.98312,1.56799,0.970097,1277.79,1238.51,1221.86,16.754
88403.85664,0,88403.85664,23.3180578,35.14358095,610.121462,1.87E+01,33.71675815,,11.6073,0.37478,0.144257,11.2947,12.3109,29501.8,42183.2,1.15E+06,462.808,10734.5,11877.4,5655.44,2.93,0.0141258,1054.58,25792.8,40000,88284.2,0.01,5533.12,98.6668,17139,0.000667305,14944,2700.15,14921.6,2679.31,14909.5,2668.3,4382.62,4340.79,4322.53,6.43279,1.24333,0.72323,660.683,634.538,623.479,24.6974
113562.354,45723.05835,159285.4124,31.70491601,44.17409917,743.2100292,2.54E+01,45.79709396,,6.79176,0.595007,0.328766,28.7794,8.40742,54780.3,69436.16,2.14E+06,833.85,17753.2,23287.1,11424.1,3.37,0,1700,40844.8,40844.8,159063,0.01,5282.11,71.7804,16220.1,0.000216213,23745.8,4934.35,23708.5,4899.19,23689.7,4881.89,8050.71,7985.14,7956.58,6.0666,1.19616,0.749794,1284.7,1244.11,1226.77,17.9474
113562.354,32783.40764,146345.7616,18.8988675,25.98223468,726.2036678,1.51E+01,27.22583145,,1.61848,0.431041,0.360432,33.7297,3.55307,39337.2,53250.4,1.85E+06,766.346,15011.7,20102.2,10298.2,3.09,0.014262,1331.26,32018.2,40000,146186,0.01,6013.6,58.4832,13363.4,4.70E-05,17229.1,4501.98,17193.8,4468.22,17175.6,4451.4,7299.61,7233.37,7204.91,6.97451,1.46112,0.89513,1224.45,1183.27,1165.93,18.9101
113562.354,84286.84689,197849.2009,11.6975934,26.28833683,701.8820293,9.36E+00,16.87640943,,1.54352,0.346946,0.476275,46.6841,4.53772,38232.5,51432,1.84E+06,1036.36,14875.7,20035.5,10154.1,3.11,0.00776142,1285.8,31009.7,40000,197694,0.01,5923.95,29.931,8549.84,3.77E-05,13881.1,3929.53,13853.2,3902.39,13838.5,3888.55,6360.34,6305.53,6281.64,6.5711,1.51998,0.944015,1181.19,1146.8,1132.11,15.6466
113562.354,70429.26982,183991.6238,34.02070069,37.24339038,715.2056291,2.72E+01,49.04255731,,3.84427,0.607396,0.35434,31.4439,5.60711,60261.2,74586.99,1.97E+06,963.25,16218,21451.7,10718,3.7,0,1700,43874.7,43874.7,183747,0.01,4631.69,81.1148,15859.8,0.00011902,24227,4621.61,24195,4591.67,24178.7,4576.65,7566,7508.01,7482.69,6.15732,1.30987,0.812783,1214.02,1177.99,1162.57,16.3772
113562.354,46113.3471,159675.7011,34.45964971,16.092657,649.8534102,2.76E+01,49.76377139,,3.41634,0.581154,0.282253,23.8144,4.79103,54184.5,68218.11,1.69E+06,835.909,14167.2,18174.5,9077.86,3.33,0,1700,40128.3,40128.3,159456,0.01,4491.52,111.44,17839.5,0.000133659,23170.2,4171.67,23141,4144.54,23125.8,4130.73,6836.32,6782.5,6759.09,6.32037,1.33135,0.812656,1051.76,1018.31,1004.09,17.9074
113562.354,65738.02708,179300.3811,22.64616613,38.98378903,584.6259092,1.81E+01,32.63493704,,9.1066,0.431666,0.360238,33.2787,10.9174,44526.5,57371.2,1.72E+06,938.991,15240.3,18366.2,8681.04,3.25,0.0171418,1434.28,34283.7,40000,179120,0.01,5063.16,65.7187,14266.8,0.000322257,17225.9,3474.96,17201.3,3451.81,17188.4,3439.9,5668.18,5623.08,5603.12,5.81401,1.27381,0.773784,954.044,925.817,913.628,16.6556
105770.4884,0,105770.4884,14.44331696,43.98864925,524.0569981,1.16E+01,20.91520827,,22.1056,0.283166,0.17965,15.8226,23.2835,24852.7,37857.6,1.45E+06,553.948,14644.2,14468,6466.66,2.75,0.0095704,946.44,23302.1,40000,105670,0.01,7062.75,63.2007,14985.5,0.000961125,11311.2,2690.76,11288,2668.78,11275.4,2657.31,4331.68,4289.21,4270.39,6.12644,1.21479,0.713897,730.928,704.284,692.823,22.6325
113562.354,76242.09782,189804.4518,23.87279452,27.97951303,562.2198423,1.91E+01,34.43797223,,5.34538,0.432677,0.365884,33.8153,7.19064,46270.9,58856.4,1.53E+06,994.019,13147.9,16483.3,7900.33,3.29,0.0188096,1471.41,35093.4,40000,189617,0.01,4445.9,83.8699,14521.2,0.000201933,17257.6,3243.26,17236.3,3223.24,17224.9,3212.7,5304.75,5263.82,5245.71,5.92491,1.36269,0.819218,886.31,860.618,849.541,16.0452
83060.45599,0,83060.45599,32.21395761,18.35391611,688.0773304,2.58E+01,46.51830804,,5.90446,0.490887,0.115481,7.38618,6.4403,35632.4,48814.4,1.15E+06,434.667,10073,12076.3,5984.35,3.05,0.378365,1220.36,29547.9,40000,82916,0.01,4749.91,135.83,18471,0.000364791,19562.2,3148.53,19536.9,3125.11,19523.5,3112.92,5141.82,5094.96,5074.72,6.62378,1.25464,0.738025,713.222,684.096,671.902,25.4146
113562.354,70223.42956,183785.7836,38.39858753,35.69177113,458.9243166,3.07E+01,55.3531805,,10.0931,0.584505,0.253535,20.7001,11.2573,57759.2,69003.51,1.45E+06,962.224,13098.5,15536.4,6994.13,3.55,0,1700,40590.3,40590.3,183552,0.01,3634.07,117.754,18766.2,0.000514863,23276.8,3220.75,23257.7,3203.53,23247.6,3194.39,5344.06,5309.31,5293.74,5.53609,1.35214,0.812005,751.237,729.489,720.024,16.3695
94431.00205,0,94431.00205,37.40964489,46.93362233,621.098534,2.99E+01,53.91075234,,20.2314,0.569551,0.0989725,4.60975,20.5887,42064.3,55765.2,1.48E+06,494.137,14315.6,15049.1,6982,3.16,0.0268819,1394.13,33404.1,40000,94260.5,0.01,5111.03,141.54,20687.5,0.00115878,22694,3453.49,22665.8,3427.5,22651.3,3414.3,5639.84,5590.84,5569.37,6.16332,1.16505,0.696323,794.969,764.61,751.673,23.9235
113562.354,46579.31128,160141.6653,16.70889303,31.08173733,585.8064846,1.34E+01,24.16067162,,5.39197,0.356751,0.351003,32.9586,7.30479,35639.6,48317.2,1.56E+06,838.746,13489.1,16617.2,8080.67,3.09,0.0130312,1207.93,29269,40000,159997,0.01,5435.28,63.2522,13202.9,0.00018367,14249.2,3330.65,14224.8,3307.35,14211.8,3295.28,5407.91,5361.06,5340.57,6.08187,1.30236,0.78542,927.37,897.995,885.439,17.8947
113562.354,91721.64714,205284.0011,11.97695212,41.68716216,506.1879889,9.58E+00,17.27307717,,10.2993,0.299023,0.429804,41.8121,12.9734,34704.2,45914,1.65E+06,1075.41,14326.4,17968.3,8165.83,3.16,0.00810261,1147.85,27914.9,40000,205143,0.01,5411.85,29.5664,9769.21,0.000320913,11949.7,2782.81,11930.8,2764.48,11920.5,2754.79,4519.58,4483.26,4466.86,5.56271,1.35631,0.81471,837.679,814.708,804.61,15.2515
113562.354,3270.171687,116832.5257,12.82040815,30.44320007,539.4464323,1.03E+01,18.57126251,,9.45269,0.272444,0.216878,19.845,10.9393,25022.4,37972,1.37E+06,611.934,12703,14187.6,6771.4,2.76,0.0101941,949.3,23368.4,40000,116731,0.01,6522.74,66.4425,14145,0.000369265,10889.1,2861.19,10865.3,2838.6,10852.3,2826.73,4604.96,4559.39,4539.46,6.29266,1.24053,0.732899,793.432,764.849,752.693,21.4835
113562.354,45228.88936,158791.2434,30.70454487,31.61685507,580.4609352,2.46E+01,44.35466581,,5.6795,0.513288,0.274369,23.4394,7.00865,48574.7,61847.2,1.54E+06,831.391,13341.4,16394,7958.54,3.28,0.0296505,1546.18,36713,40000,158594,0.01,4452.39,115.494,17747.4,0.000239609,20462,3588.5,20437.3,3565.54,20424.2,3553.61,5880.75,5834.61,5814.38,6.08759,1.30191,0.783925,909.782,881.001,868.7,17.9658
81753.86102,0,81753.86102,34.64115895,20.04155585,713.2523476,2.77E+01,49.94407491,,4.89703,0.52342,0.11111,6.69309,5.40633,37363.2,50658.8,1.17E+06,427.78,10111.6,12325,6154.76,3.09,0.392198,1266.47,30579.1,40000,81602.4,0.01,4662.68,139.164,18650.1,0.000303734,20857.3,3298.39,20830.8,3273.86,20816.8,3261.19,5391.9,5343.04,5322.01,6.69197,1.26302,0.745747,736.496,706.188,693.529,25.598
82879.35625,0,82879.35625,31.36689393,45.73104303,747.0046409,2.51E+01,45.2561834,,13.9991,0.51325,0.143447,10.2576,14.6613,36848.9,50196.8,1.45E+06,433.691,13200.3,15098.7,7294.1,3.07,0.0182363,1254.92,30321.4,40000,82730,0.01,5608.79,93.2458,17351.3,0.000729435,20469.2,3729.51,20437.3,3699.79,20421,3684.94,6081.87,6025.99,6001.84,6.27158,1.13429,0.687258,850.557,816.086,801.562,25.4545
113562.354,16407.47783,129969.8318,26.91033361,37.37999685,635.2753252,2.15E+01,38.7652567,,8.83255,0.490567,0.232312,19.3177,9.95425,41989.4,55756.8,1.75E+06,680.442,15459.9,18408.8,8978.88,3.15,0.0215175,1393.92,33399.5,40000,129800,0.01,5498.71,92.0642,17903.7,0.000336626,19576.1,4068.58,19544,4038.48,19527.5,4023.38,6621.61,6564.06,6539.05,6.10815,1.17873,0.724582,1034.14,998.479,983.319,20.2363
81510.69025,0,81510.69025,28.87864353,35.02272376,564.024792,2.31E+01,41.65011301,,14.338,0.407038,0.0912302,5.44895,14.7338,30778.8,42987.6,9.51E+05,426.646,9215.28,9674.99,4440.92,3,0.0169399,1074.69,26252.5,40000,81385.9,0.01,4830.71,140.897,18813.1,0.00109084,16208.2,2176.94,16191.4,2161.43,16181.9,2152.8,3546.52,3513.91,3499.47,6.50643,1.32938,0.753396,511.796,491.236,482.487,25.6155
104736.9719,0,104736.9719,18.32121107,16.81042144,605.7223998,1.47E+01,26.50461737,,7.54278,0.348988,0.195232,16.8145,8.54569,29029.7,42220,1.39E+06,548.441,12411.1,14475,7086.22,2.88,0.0153478,1055.5,25813.9,40000,104619,0.01,6027.71,87.6108,16139.8,0.000319652,13935.9,3224.55,13908.7,3198.91,13894.3,3185.72,5212.54,5161.88,5139.93,6.3794,1.21597,0.726616,836.837,805.272,791.951,22.7437
113562.354,39227.02409,152789.3781,27.9809774,17.90943742,537.8161248,2.24E+01,40.38798838,,7.3027,0.464341,0.257245,21.9807,8.54631,43692.9,56610.4,1.43E+06,800.032,12754.9,15124.1,7199.85,3.23,0.0488039,1415.26,33867.4,40000,152612,0.01,4485.56,123.744,17954.3,0.000328889,18509.8,3222.89,18487.5,3202.25,18475.6,3191.37,5277.49,5235.56,5217.09,6.05013,1.30484,0.77684,819.323,793.094,781.858,18.3914
113562.354,71373.09305,184935.4471,18.05865288,41.64517642,740.5880917,1.44E+01,25.96370681,,5.54452,0.436891,0.440617,42.0068,7.87074,44892.5,58837.2,2.13E+06,968.524,17619.1,23134.4,11447.7,3.19,0.0124881,1470.93,35082.8,40000,184753,0.01,5903.48,36.8415,11249.2,0.000144706,17464.2,4462.09,17430.9,4430.05,17413.8,4414.13,7236.46,7175.71,7149.14,6.00017,1.24608,0.780045,1280.93,1243.08,1226.84,16.3464
113562.354,52707.2031,166269.5571,26.89395437,48.9941716,550.2348361,2.15E+01,38.7652567,,16.9722,0.474548,0.301178,26.668,18.4339,46242.2,59477.2,1.83E+06,870.644,17239,19032.2,8605.29,3.25,0.0209752,1486.93,35430.8,40000,166082,0.01,5143.5,82.2518,16317.5,0.000671477,18926.6,3466.54,18901.4,3442.98,18888.4,3431.01,5665.93,5622.04,5602.47,5.70749,1.23759,0.750844,913.252,885.825,873.907,17.4655
113562.354,51628.41359,165190.7676,20.39990346,35.60768689,520.4592672,1.63E+01,29.38947368,,9.95038,0.375742,0.320962,29.4959,11.5592,38339.4,50426.4,1.50E+06,865.159,13659.7,15767.7,7302.58,3.18,0.0151871,1260.66,30449.6,40000,165036,0.01,5110.99,75.9485,14925.3,0.000396622,14991,2961.8,14970,2942.11,14958.7,2931.73,4826.4,4786.95,4769.43,5.86659,1.30392,0.777767,809.404,784.62,773.919,17.5394
113562.354,32460.83954,146023.1935,34.97734766,19.92451179,562.6606726,2.80E+01,50.48498547,,6.77187,0.553531,0.210466,16.2492,7.73495,49606.7,63213.6,1.48E+06,764.436,13051.2,15607.5,7527.76,3.28,0.22943,1580.34,37448,40000,145822,0.01,4246.5,146.054,19765.9,0.000324478,22055.7,3564.16,22031.1,3541.59,22018.2,3529.83,5853.39,5808.01,5788.12,6.12628,1.28316,0.768129,863.169,834.905,822.842,18.8943
81251.77514,0,81251.77514,13.78536458,37.86406562,622.3238349,1.10E+01,19.83338715,,14.2217,0.246759,0.212487,19.5802,15.6355,21281.2,33698.08,1.07E+06,425.49,10293.5,10913.7,5099.45,2.64,0.00682415,842.452,20875.4,40000,81165.5,0.01,6715.12,50.6743,12787.9,0.00077739,9854.31,2233.29,9834.22,2214.41,9823.06,2204.25,3590.56,3552.11,3535.24,6.50151,1.26353,0.724499,596.315,572.075,561.796,25.6981
113562.354,38938.17643,152500.5304,26.21440136,37.24185063,631.2520322,2.10E+01,37.8637391,,7.61249,0.483766,0.3004,26.5551,9.09793,45025.9,58573.6,1.76E+06,798.49,15299.7,18699.1,9080.3,3.22,0.0205581,1464.34,34939.4,40000,152318,0.01,5209.18,78.9392,16304.1,0.000277481,19303.4,3933.54,19274.1,3905.95,19258.9,3892,6412.24,6358.95,6335.66,6.02778,1.22594,0.75065,1030.83,997.684,983.525,18.4263
110044.9708,0,110044.9708,26.28670422,37.40792257,615.5673016,2.10E+01,37.8637391,,11.3113,0.465407,0.157563,11.7278,12.045,37309.5,50976.4,1.61E+06,576.091,14688,16785.1,8121.03,3.06,0.0204937,1274.41,30756.1,40000,109894,0.01,5712.76,105.099,19024.2,0.000478787,18570.1,3801.07,18538.8,3771.79,18522.6,3757.03,6175.29,6119.3,6094.99,6.18755,1.15914,0.705917,943.4,908.725,894.025,22.1582
113562.354,40965.84325,154528.1973,22.32540791,42.48198178,617.8393721,1.79E+01,32.27433,,11.5762,0.438955,0.32047,29.0873,13.1766,41551.4,54992,1.84E+06,809.193,16518.1,19376.4,9210.41,3.16,0.0167876,1374.8,32979.1,40000,154360,0.01,5618.73,65.2989,15020.2,0.000400752,17524.2,3800.71,17495.1,3773.18,17480,3759.32,6180.61,6128.51,6105.62,5.89386,1.20115,0.736606,1023.4,990.953,977.018,18.285
113562.354,16909.15975,130471.5138,11.10317759,18.99337736,632.5419286,8.88E+00,16.01095253,,4.38511,0.296755,0.320592,30.6231,6.56759,27636.1,40904,1.62E+06,683.377,14005.4,17188.9,8542.35,2.83,0.0077737,1022.6,25059.7,40000,130359,0.01,6883.87,41.463,11059,0.000134101,11877.3,3619.18,11847.5,3590.55,11831.7,3575.98,5833.65,5777.05,5752.56,6.35802,1.25819,0.765705,1010.63,975.323,960.382,20.2314
113562.354,17457.40451,131019.7585,11.51407928,17.78200735,454.9484332,9.21E+00,16.60595415,,11.1209,0.237887,0.242966,22.7658,12.8296,23428.3,34890.4,1.23E+06,686.341,11665,12648.4,5729.38,2.81,0.00907007,872.26,21574.2,40000,130925,0.01,5916.24,67.792,13775,0.000466094,9502.71,2305.36,9485.11,2288.59,9475.23,2279.4,3719.13,3683.82,3668.16,6.06988,1.32711,0.770966,656.12,633.75,624.128,20.1536
113562.354,91746.46474,205308.8187,28.14242202,15.76558628,469.4647006,2.25E+01,40.5682919,,6.44094,0.482095,0.345191,31.3309,8.14757,50763,60989.2,1.44E+06,1075.2,12475.8,15636.8,7250.97,3.48,0.0240462,1524.73,36249.8,40000,205103,0.01,3689.78,85.036,15701.4,0.000267144,19215.4,3082.21,19197.1,3065.24,19187.4,3056.19,5086.7,5051.56,5035.85,5.46127,1.38992,0.841631,791.322,769.254,759.658,15.2223
113562.354,86136.08975,199698.4438,21.34812026,16.14117854,586.0254946,1.71E+01,30.83190184,,4.51825,0.414681,0.400252,37.6575,6.56338,45874,58353.6,1.60E+06,1045.9,13490.5,17289.1,8367.2,3.29,0.0184952,1458.84,34819.6,40000,199513,0.01,4645.7,68.5459,13142.7,0.000151265,16547.7,3329.31,16525.7,3308.51,16513.9,3297.61,5435.65,5393.25,5374.5,5.93796,1.37788,0.833258,938.509,911.876,900.387,15.52
102106.8213,0,102106.8213,20.07876801,15.42307057,546.8234269,1.61E+01,29.02886665,,10.5089,0.340047,0.15237,12.2847,11.2595,28395.4,41279.6,1.20E+06,534.666,11227.1,12406.3,5885.2,2.88,0.0878269,1031.99,25275.4,40000,101992,0.01,5530.19,117.495,17686.5,0.000541215,13564.1,2666.28,13542.4,2645.98,13530.5,2635.17,4315.09,4273.84,4255.78,6.38902,1.2614,0.734247,686.812,660.949,649.971,23.0224
113562.354,21862.54959,135424.9036,27.51035431,22.10458443,727.2173175,2.20E+01,39.6667743,,1.71683,0.530782,0.285851,24.8907,3.20603,45541.7,59831.2,1.84E+06,708.964,15058.5,19908.1,10224.1,3.18,0.0235437,1495.78,35622.8,40000,135240,0.01,5460.02,87.0271,16845.8,5.71E-05,21190.4,4755.82,21153.2,4720.74,21134.3,4703.34,7740.43,7672,7642.68,6.98394,1.43066,0.875806,1221.62,1179.23,1161.42,19.7739
113562.354,45665.95409,159228.3081,24.0466463,36.82888834,748.0296187,1.92E+01,34.61827575,,2.59983,0.502241,0.36996,34.0408,4.52696,47016.7,61225.6,2.00E+06,833.716,16127.4,21787.1,11031.1,3.21,0.0181228,1530.64,36377.5,40000,159038,0.01,5621.13,59.3312,14292.3,7.65E-05,20060.7,4737.14,20024.6,4702.78,20006.1,4685.74,7702.96,7636.7,7608.07,6.63431,1.35821,0.838568,1280.4,1239.25,1221.82,17.9608
113562.354,41506.37877,155068.7328,34.83637978,30.68292462,669.6561548,2.79E+01,50.30468195,,2.82121,0.592301,0.27649,23.1431,4.17641,54236.8,68496.91,1.72E+06,811.757,14315.3,18579.9,9352.42,3.34,0,1700,40292.3,40292.3,154849,0.01,4586.89,111.487,18014.8,0.000108065,23617,4338.1,23586.1,4309.38,23570.2,4294.85,7104.12,7047.34,7022.73,6.48402,1.35459,0.828034,1090.51,1055.25,1040.3,18.233
113562.354,45432.57945,158994.9335,37.80794284,29.65111904,682.1790124,3.02E+01,54.4516629,,2.42079,0.632326,0.275903,22.7797,3.7686,57997.9,72432.92,1.76E+06,832.259,14471.3,18988.4,9603.96,3.57,0,1700,42607.6,42607.6,158760,0.01,4435.59,118.447,18310,8.88E-05,25209.1,4503.75,25177.5,4474.5,25161.3,4459.72,7386.23,7328.37,7303.31,6.56066,1.38669,0.849646,1121.24,1085.33,1070.11,17.9549
78906.9584,0,78906.9584,25.66945221,38.36976391,525.0266984,2.05E+01,36.9622215,,18.9754,0.36036,0.0891275,5.69308,19.3683,27248.3,38786.08,9.21E+05,413.071,9315.64,9215.42,4053.86,2.94,0.013939,969.652,23839.5,40000,78796.5,0.01,5061.64,131.293,18334.8,0.00151913,14349.7,1929.64,14334.8,1915.86,14326.1,1908.07,3138.94,3109.72,3096.65,6.37034,1.35859,0.76801,461.199,442.689,434.753,25.988
113562.354,91262.32699,204824.681,34.08244148,25.93923898,474.1092882,2.73E+01,49.22286083,,6.38571,0.5518,0.317816,27.9037,7.92212,57524.6,68145.18,1.45E+06,1072.52,12545.1,15675.4,7298.84,3.54,0,1700,40085.4,40085.4,204591,0.01,3474.27,97.0038,16821.6,0.000286143,21983.9,3252.71,21965,3235.57,21955,3226.47,5389.63,5354.17,5338.36,5.48074,1.38798,0.840864,797.297,775.058,765.396,15.2421
113562.354,6396.667577,119959.0216,38.12395085,15.0681575,716.675022,3.05E+01,54.99257346,,1.84215,0.649421,0.169472,11.3338,2.65634,51558,66415.2,1.78E+06,627.76,14625.1,19248.6,9870.21,3.25,0.057131,1660.38,39158.9,40000,119750,0.01,4965.03,133.128,20691.9,7.29E-05,25899.3,4961.97,25860.5,4925.94,25840.8,4908.06,8108.88,8038.77,8008.79,7.12286,1.40739,0.856024,1187.58,1144.31,1126.2,21.1542
108882.1146,0,108882.1146,12.79882903,49.1654809,684.633589,1.02E+01,18.39095899,,17.3884,0.341909,0.273321,25.4759,19.2004,28292.2,42157.6,1.98E+06,570.186,17991.7,20673.6,9807.32,2.81,0.00801547,1053.94,25778.2,40000,108767,0.01,7888.67,29.2627,11919.2,0.00052882,13689.3,4198.66,13651.1,4162.07,13631.7,4144.18,6763.97,6697.31,6668.35,6.03358,1.09309,0.68288,1119.94,1078.69,1061.13,22.333
89255.15167,0,89255.15167,18.57924225,30.59248592,550.5884105,1.49E+01,26.86522441,,11.6063,0.296433,0.149772,12.4532,12.3594,24619.2,36974.48,1.00E+06,467.375,9525.29,10296.5,4808.26,2.79,0.140072,924.362,22789.5,40000,89155.3,0.01,5434.62,111.011,16483.1,0.000712257,11819.9,2163.16,11802.1,2146.56,11792.1,2137.42,3495.19,3460.4,3445.07,6.51201,1.31687,0.750111,559.261,537.274,527.938,24.5827
113562.354,52403.17974,165965.5337,24.78925341,35.15287228,481.4875963,1.98E+01,35.70009687,,10.7695,0.421857,0.287753,25.5769,12.1759,41863.2,53630,1.43E+06,869.144,13191.3,14977.9,6815.75,3.26,0.019553,1340.75,32228.2,40000,165796,0.01,4520.86,96.4521,16776.5,0.000486531,16817.5,2888.16,16798.4,2870.31,16788.1,2860.81,4735.2,4699.07,4682.98,5.76867,1.32775,0.789178,747.71,724.957,715.104,17.4788
105023.0926,0,105023.0926,21.0722925,21.6568167,740.2043917,1.69E+01,30.4712948,,1.94925,0.440198,0.245604,21.6242,3.27531,34639.4,48522.4,1.69E+06,549.821,13920.6,18114,9307.89,2.99,0.015827,1213.06,29384.2,40000,104883,0.01,6247.6,73.1068,15602.5,6.78E-05,17590.7,4463.44,17552.6,4427.23,17533.1,4409.32,7231.76,7161.54,7131.67,7.14651,1.38517,0.837842,1128.42,1084.98,1066.88,22.7265
113562.354,20129.1154,133691.4694,34.31148868,45.20249822,531.0783347,2.74E+01,49.40316435,,18.797,0.543039,0.160875,11.1289,19.4746,46734.2,60448,1.66E+06,699.851,16089.7,16916.9,7653.08,3.23,0.0293762,1511.2,35957,40000,133502,0.01,4974.99,136.982,20573.1,0.000924773,21639.4,3486.17,21613.7,3462.54,21600.3,3450.42,5712.14,5667.39,5647.54,5.92772,1.21582,0.72867,841.642,813.799,801.779,19.8943
113562.354,41237.87419,154800.2282,17.6805432,36.38868611,474.8416733,1.41E+01,25.42279625,,12.7254,0.329913,0.293213,26.9474,14.2633,33178.3,45024,1.41E+06,810.797,13381.8,14609.4,6563.43,3.08,0.0131233,1125.6,27410.9,40000,154666,0.01,5262.11,77.1792,15074.6,0.000538577,13163.7,2632.28,13145,2614.55,13134.8,2605.08,4282.77,4246.95,4230.99,5.83869,1.31703,0.77764,722.438,699.818,690.016,18.2561
87565.34928,0,87565.34928,13.27497451,24.97739932,696.2415093,1.06E+01,19.11217307,,4.9271,0.280923,0.259987,24.3686,6.64677,23348,36243.8,1.25E+06,458.544,10915.6,13136.6,6551.54,2.7,0.00831646,906.095,22364.3,40000,87470.7,0.01,6718.82,54.0201,12065.3,0.000212083,11232.7,3008.03,11205.6,2982.33,11191.2,2969.09,4844.92,4793.74,4771.73,6.64893,1.25043,0.741945,787.801,755.864,742.501,24.8539
113562.354,43641.04519,157203.3992,21.83618248,29.46361935,496.4353676,1.75E+01,31.55311592,,8.40381,0.382392,0.285506,25.6604,9.82128,37660.7,49732.4,1.35E+06,823.3,12287,14247.5,6631.38,3.17,0.0216891,1243.31,30062,40000,157051,0.01,4637.64,103.262,16347.5,0.000370445,15249.2,2811.45,15229.8,2793.35,15219.2,2783.64,4592.01,4554.67,4538.1,5.95166,1.33391,0.788073,746.345,722.838,712.721,18.0789
113562.354,77011.67192,190574.0259,22.70207566,28.27907193,730.660225,1.82E+01,32.81524056,,1.37289,0.480389,0.42287,39.9367,3.61978,49852.6,63754,1.90E+06,997.978,15083,20791.1,10615.2,3.27,0.0174114,1593.85,37738,40000,190372,0.01,5148.73,57.864,12766.8,3.88E-05,19184.2,4388.73,19153.5,4359.36,19137.5,4344.52,7145.7,7087.06,7061.58,6.79918,1.5464,0.958879,1235.03,1198.4,1182.81,16.0179
113562.354,17175.08748,130737.4415,22.07319731,32.05141602,747.4178084,1.77E+01,31.91372296,,1.39527,0.476596,0.310282,28.115,3.07088,40555.9,54774.8,1.88E+06,684.497,15237.1,20429.3,10540.3,3.1,0.0174402,1369.37,32859.6,40000,130573,0.01,6023.79,68.1793,15121.9,4.24E-05,19044.8,4843.72,19005.7,4806.48,18985.7,4788.1,7859.29,7786.81,7755.85,7.21103,1.48474,0.903572,1268.87,1223.97,1205.15,20.1887
113562.354,53737.56529,167299.9193,26.07189445,23.82561545,556.3953443,2.09E+01,37.68343558,,6.13362,0.452467,0.309291,27.6373,7.66647,44771.7,57567.2,1.49E+06,876.077,13049.4,15932.5,7641.39,3.25,0.0267188,1439.18,34390.7,40000,167118,0.01,4522.15,101.066,16315.2,0.000252365,18042.4,3295.03,18019.9,3274.04,18007.9,3263.02,5391.29,5348.67,5329.9,6.00419,1.3229,0.792613,866.109,839.428,827.98,17.3953
113562.354,75659.76232,189222.1163,38.85311914,28.97952795,476.2847488,3.11E+01,56.07439458,,6.86471,0.595789,0.267763,22.1464,8.11124,59362,70704.36,1.41E+06,990.689,12348.4,15213.3,7065.76,3.65,0,1700,41590.8,41590.8,188981,0.01,3429.81,126.676,18488.8,0.00033175,23727,3323.96,23707.8,3306.57,23697.5,3297.3,5516.87,5480.91,5464.88,5.60442,1.37354,0.826069,777.791,755.295,745.552,16.0619
113562.354,79640.26103,193202.615,32.09475287,27.82310965,488.7297694,2.57E+01,46.33800452,,6.53839,0.520825,0.311013,27.342,8.04722,53391.2,64567.2,1.44E+06,1011.68,12530.9,15508.6,7243.24,3.46,0.0304764,1614.18,38173.5,40000,192986,0.01,3701.77,104.003,16958.9,0.000291722,20752.1,3202.86,20732.8,3185.15,20722.4,3175.74,5290.25,5253.7,5237.42,5.62329,1.37456,0.827635,798.318,775.414,765.493,15.8482
113562.354,46238.15048,159800.5045,23.22487272,23.32782146,520.7891341,1.86E+01,33.53645463,,7.57069,0.403745,0.293713,26.3489,9.02852,39871,52345.6,1.40E+06,836.867,12568.2,14837.2,6991.94,3.19,0.021815,1308.64,31517.1,40000,159639,0.01,4631.78,104.034,16340.9,0.000323592,16100.4,2976.76,16079.8,2957.51,16068.6,2947.28,4862.03,4822.61,4805.18,5.98473,1.32453,0.786275,790.387,765.64,755.003,17.8981
104185.5401,0,104185.5401,28.27322039,46.49544143,622.8982416,2.26E+01,40.74859541,,19.1698,0.488364,0.14257,10.024,19.8035,37989,51755.2,1.69E+06,545.36,16007.8,17291,8110.12,3.07,0.0209728,1293.88,31189.3,40000,104032,0.01,5871.13,104.882,19051.5,0.000855293,19482.4,3791.02,19450.5,3761.28,19434.2,3746.44,6165.49,6110.3,6086.19,6.07799,1.13485,0.691093,921.578,887.432,872.878,22.7936
104551.0186,0,104551.0186,19.15342766,26.77465494,734.5855489,1.53E+01,27.58643849,,2.04747,0.412599,0.255119,22.8685,3.42819,32765.1,46554.8,1.66E+06,547.387,13785.8,17868.4,9161.61,2.95,0.0139274,1163.87,28276.9,40000,104418,0.01,6432.77,68.4662,14895.7,7.03E-05,16492.9,4347.21,16455.4,4311.6,16436.2,4293.96,7035.67,6966.56,6937.14,7.10407,1.3713,0.830374,1109.93,1067.15,1049.31,22.7832
99779.61428,0,99779.61428,27.15881391,18.8660927,548.1251912,2.17E+01,39.12586374,,10.5827,0.419669,0.112698,7.33076,11.0852,33252.9,46327.2,1.17E+06,522.363,10910.6,12047.5,5708.8,3,0.421806,1158.18,28148.3,40000,99644.8,0.01,4827.53,156.189,20026.6,0.000622374,16723.9,2733.48,16702.5,2713.74,16690.9,2703.19,4447.61,4407.35,4389.69,6.40408,1.26892,0.736792,665.562,640.359,629.663,23.278
113562.354,90362.88819,203925.2422,26.44210915,18.07070327,634.1538044,2.12E+01,38.22434614,,3.23348,0.489189,0.395846,36.7254,5.25138,53343,66641.2,1.70E+06,1067.89,14034.1,18522.3,9143.45,3.35,0.0217086,1666.03,39279.3,40000,203709,0.01,4443.22,73.8165,13951.4,0.000109113,19514.2,3753.47,19489.8,3730.49,19476.9,3718.58,6142.74,6096.2,6075.7,6.1132,1.40825,0.858781,1032.68,1003.53,990.987,15.3009
109041.4946,0,109041.4946,24.47268245,30.95668296,451.8503424,1.96E+01,35.33948983,,13.9305,0.375368,0.0993557,6.19146,14.3561,30903.8,43076,1.13E+06,570.966,11038.1,11482.1,5176.85,3,0.0940601,1076.9,26302.9,40000,108916,0.01,4778.04,168.861,21227.6,0.000837806,14955.1,2346.45,14937.4,2330.18,14927.5,2321.22,3812.29,3778.27,3763.14,6.23061,1.32041,0.75927,591.994,570.547,561.346,22.2385
113562.354,66652.87755,180215.2316,36.61257157,38.70767889,497.9148026,2.93E+01,52.82893122,,11.3839,0.569747,0.266592,22.1607,12.6217,56991,69506.2,1.54E+06,943.523,14163.7,16219.9,7366.1,3.5,0,1700,40886,40886,179984,0.01,3976.88,116.257,18241.6,0.00055579,22694,3287.66,22673.8,3269.19,22663.2,3259.47,5435.82,5399.13,5382.75,5.68805,1.32585,0.794398,792.003,768.984,758.979,16.5807
113562.354,51707.66556,165270.0196,16.7334491,16.76605283,469.8363954,1.34E+01,24.16067162,,8.38611,0.326956,0.322365,30.0695,10.1306,33146.8,44039.2,1.34E+06,865.683,12201.9,14211.4,6552.69,3.15,0.0134675,1100.98,26851.5,40000,165136,0.01,4803.35,75.6419,14295.5,0.000332905,13048.2,2669.06,13029.9,2651.77,13019.9,2642.5,4351.43,4315.56,4299.64,5.76148,1.34575,0.799227,732.778,710.137,700.364,17.537
113562.354,85009.58579,198571.9398,33.92626664,35.5256436,522.5858148,2.71E+01,48.86225379,,7.95887,0.548478,0.321758,28.2838,9.51548,57808.4,69955.17,1.56E+06,1039.74,13730,16824.6,7822.15,3.55,0,1700,41150.1,41150.1,198338,0.01,3891.4,96.1674,16597.9,0.000341132,21854,3367.04,21833.8,3348.2,21822.8,3338.27,5558,5520.06,5503.13,5.66382,1.35024,0.814564,847.949,824.165,813.835,15.5633
77575.1671,0,77575.1671,38.59281449,31.33347838,457.870125,3.09E+01,55.71378754,,14.7374,0.501072,0.0690239,2.09459,14.9552,33620,43762.4,7.84E+05,405.954,7661.29,8023.04,3548.87,3.21,0.311985,1094.06,26694.1,40000,77438.9,0.01,3282.65,205.097,21981,0.00152117,19932.8,1784.28,19919.8,1772.49,19912.3,1765.72,2918.15,2892.19,2880.63,6.15015,1.41085,0.802733,402.349,385.898,378.879,26.1702
113562.354,43014.26781,156576.6218,27.90135946,36.19918018,556.1699142,2.23E+01,40.20768486,,9.51905,0.474996,0.274641,23.7882,10.8499,45156.4,58103.6,1.57E+06,819.855,14191.8,16596.8,7832.82,3.25,0.0224046,1452.59,34683.4,40000,156394,0.01,4770.47,97.9985,17333.8,0.000401293,18939.2,3406.85,18915.1,3384.43,18902.4,3372.8,5573.13,5528.9,5509.38,5.93862,1.26665,0.761416,876.93,849.303,837.431,18.123
113562.354,68268.08656,181830.4406,34.45785926,39.39221726,476.6367583,2.76E+01,49.76377139,,11.8249,0.540504,0.273441,23.1483,13.1092,54227.7,66098.8,1.53E+06,952.049,13889,16278,7239.65,3.43,0.0287292,1652.47,38990.6,40000,181611,0.01,4005.06,107.342,17936.2,0.000578986,21530.8,3165.66,21511.2,3147.76,21500.9,3138.31,5232.37,5196.9,5180.98,5.60716,1.33844,0.801587,769.8,747.572,737.879,16.486
113562.354,63806.00099,177368.355,29.25627918,15.0751036,564.8400547,2.34E+01,42.19102357,,5.57867,0.492525,0.317888,28.2258,7.14437,49734.2,62834,1.52E+06,928.754,13135.5,16291.2,7833.75,3.31,0.030015,1570.85,37244,40000,177167,0.01,4236.17,106.721,16527.9,0.000231702,19634.1,3399.73,19611.7,3378.93,19599.7,3368.01,5576.12,5533.8,5515.13,5.98284,1.34065,0.805321,884.84,858.352,846.97,16.7599
113562.354,66811.52478,180373.8788,11.47943692,45.06759174,485.7519474,9.18E+00,16.55186309,,15.2328,0.275309,0.385161,37.2708,17.711,30995.6,42839.2,1.62E+06,944.907,15553.7,16832.7,7378.78,3.03,0.00775453,1070.98,26167.8,40000,180248,0.01,5995.12,33.5796,10477.6,0.000520634,11002.3,2622.79,10983.5,2604.56,10973.3,2594.96,4249.72,4214.13,4198.12,5.62791,1.31855,0.788031,781.165,758.605,748.735,16.6077
109660.9941,0,109660.9941,26.17762133,38.29399432,498.3072682,2.09E+01,37.68343558,,18.0379,0.415562,0.108905,6.87973,18.4975,34098.6,47182.4,1.36E+06,574.146,13407.6,13659.7,6165.57,3.02,0.020597,1179.56,28630.9,40000,109523,0.01,5383.52,143.361,20693.2,0.000972286,16563.2,2793.72,16541.3,2773.41,16529.4,2762.65,4539.93,4499.75,4481.94,6.16961,1.24524,0.727892,699.199,674.049,663.245,22.1802
113562.354,81670.83945,195233.1935,14.29212714,45.8698257,590.541954,1.14E+01,20.55460123,,11.669,0.346847,0.428446,41.266,14.1767,38515.9,51138.8,1.89E+06,1022.64,16912.9,20059.9,9305.69,3.15,0.00973438,1278.47,30846.5,40000,195077,0.01,5849.11,32.7889,10437.7,0.000341329,13862.5,3352.11,13838.2,3328.69,13825.3,3316.74,5435.54,5390.97,5371.11,5.66324,1.26644,0.774296,993.564,965.569,953.388,15.7726
96322.68995,0,96322.68995,35.36153926,23.66706408,458.0598075,2.83E+01,51.02589603,,13.8758,0.488069,0.0802752,2.97483,14.1406,36212.7,48000.8,9.86E+05,504.178,9614.85,10041.6,4515.14,3.16,0.566054,1200.02,29091.3,40000,96175.9,0.01,3732.8,216.82,23259.1,0.00111657,19424.7,2190.51,19408.8,2175.97,19399.8,2167.85,3576.78,3545.8,3532.07,6.24132,1.35174,0.772286,515.91,496.34,487.97,23.6703
88697.05642,0,88697.05642,36.98586355,15.47263023,547.512841,2.96E+01,53.36984178,,10.1106,0.512521,0.0838345,3.42156,10.4239,38401.5,50650.4,1.05E+06,464.158,9792.35,10855.9,5166.26,3.17,2.38221,1266.26,30574.4,40000,88541.6,0.01,4383.38,199.808,21179.4,0.00264054,20403.1,2486.61,20383.7,2468.89,20372.9,2459.18,4038.42,4000.71,3984.56,7.38438,1.29616,0.738732,606.486,582.666,572.867,24.6352
113562.354,83189.36908,196751.7231,24.2547415,31.73687432,641.173933,1.94E+01,34.97888279,,3.1351,0.466091,0.398289,37.1626,5.17738,50006.9,63146,1.71E+06,1030.36,14151.3,18639.2,9236.36,3.31,0.01877,1578.65,37411.7,40000,196549,0.01,4698.39,70.0425,13645.3,0.000101611,18599.2,3778.11,18573.8,3754.16,18560.5,3741.82,6170.43,6122.16,6100.97,6.15793,1.39964,0.854595,1048.33,1018.11,1005.15,15.675
96433.45976,0,96433.45976,34.99692226,42.20726896,719.5757634,2.80E+01,50.48498547,,10.875,0.581479,0.135979,8.60796,11.4633,43014.2,56932.8,1.65E+06,504.614,14607.6,17292.1,8458.77,3.16,0.025072,1423.32,34043.9,40000,96259.1,0.01,5377.95,109.213,19297.2,0.000507482,23189.5,4274.23,23153.9,4241.15,23135.9,4224.78,6975.91,6913.91,6887.18,6.23297,1.12757,0.694711,987.539,949.367,933.273,23.6937
113562.354,23841.38692,137403.7409,24.46491065,24.21066737,572.7660097,1.96E+01,35.33948983,,6.82686,0.433545,0.243617,20.9079,8.02441,38950,52115.2,1.49E+06,719.477,13237,15764.2,7646.86,3.13,0.0246149,1302.88,31389.2,40000,137246,0.01,5062.91,108.323,17552.3,0.000282235,17294.6,3421.48,17268.9,3397.49,17255.3,3385.08,5572.81,5524.95,5504.04,6.16631,1.25934,0.756089,884.664,854.818,842.115,19.5952
83607.63038,0,83607.63038,18.88107958,49.0294277,612.6909129,1.51E+01,27.22583145,,24.0395,0.322942,0.171203,14.6453,24.8866,25695,38480.64,1.28E+06,437.746,12898.5,12767.6,5752.38,2.8,0.0100911,962.016,23662.9,40000,83503.5,0.01,6653.96,70.8787,15029.8,0.00129816,12887.2,2592.53,12864.3,2571.02,12852,2559.8,4191.39,4149.99,4131.71,6.24468,1.2106,0.705528,654.558,628.654,617.579,25.3569
77552.67514,0,77552.67514,12.40600695,28.64909556,483.6390056,9.92E+00,17.88610914,,13.7553,0.201554,0.15057,13.7145,14.9433,16661.1,26418.64,7.99E+05,406.197,7799.69,8155.52,3651.63,2.64,0.00755579,660.466,16552.6,40000,77485.1,0.01,5667.18,74.4068,14081.9,0.000907418,8040.61,1586.41,8027.47,1574.13,8019.68,1567.05,2554.6,2527.32,2515.22,6.28564,1.40069,0.791331,421.19,403.774,396.362,26.2144
113562.354,47464.45045,161026.8045,25.4723052,39.19776534,745.6171345,2.04E+01,36.78191799,,4.49127,0.520602,0.364933,33.2861,6.34485,48866.5,63158.4,2.06E+06,843.105,17101.5,22313.6,11180.8,3.24,0.0193527,1578.96,37418.4,40000,160829,0.01,5550.87,59.4516,14567.2,0.000134676,20790.2,4763.97,20753.9,4729.53,20735.5,4712.53,7750.37,7684.98,7656.62,6.2004,1.24297,0.777579,1280.15,1239.6,1222.34,17.8346
103632.2992,0,103632.2992,37.99975659,43.51895591,728.47733,3.04E+01,54.81226994,,10.5548,0.639499,0.136514,7.99825,11.1161,47918.2,62364.8,1.84E+06,542.248,16092.4,19488.3,9536.1,3.21,0.0303607,1559.12,36991.8,40000,103438,0.01,5345.06,113.448,20232.7,0.000455779,25504.5,4766.21,25465,4729.49,25445.2,4711.52,7782.12,7714.13,7684.82,6.18936,1.11221,0.694686,1108.63,1066.85,1049.2,22.8557
