WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,60401.32985,173963.6839,32.99119353,25.05084182,582.7138262,2.64E+01,47.60012916,,5.1347,0.540677,0.298327,25.7704,6.58282,53491.2,66854.4,1.55E+06,910.825,13338.8,16674.4,8086.71,3.35,0.0314833,1671.36,39392.4,40000,173747,0.01,4189.29,115.15,17342.8,0.000217693,21549.1,3611.21,21525.3,3589.22,21512.7,3577.75,5932.36,5887.87,5868.29,6.0464,1.33439,0.803853,917.247,889.459,877.544,16.9668
95470.65503,0,95470.65503,13.35757218,26.75851155,526.4617307,1.07E+01,19.29247659,,11.8394,0.237149,0.180538,16.2886,13.1025,21410.4,33656,1.05E+06,500.026,10054.2,10704.7,4960.01,2.66,0.0100135,841.4,20850.7,40000,95383.8,0.01,6203.81,81.6707,14501.4,0.000636707,9467.13,2098.63,9449.36,2081.97,9439.25,2072.76,3371.4,3336.25,3320.75,6.48128,1.31568,0.749922,579.172,556.892,547.407,23.8164
113562.354,28522.37977,142084.7338,32.02457042,32.38619593,722.327735,2.56E+01,46.157701,,1.71381,0.580076,0.278332,23.601,3.13768,50611.4,65075.6,1.83E+06,743.769,14904.3,19800.1,10148.3,3.25,0.0293492,1626.89,38445.1,40000,141880,0.01,5067.18,98.8956,17697.4,6.00E-05,23144.8,4760.71,23108.8,4726.97,23090.5,4710.15,7769.67,7703.54,7675.14,6.95702,1.44187,0.882901,1207.11,1166.14,1148.9,19.2218
113562.354,1990.752604,115553.1066,21.43648352,28.69134369,537.5321271,1.71E+01,30.83190184,,9.82717,0.375317,0.160689,12.7557,10.6041,31976.7,45211.2,1.37E+06,605.079,12662,14198.3,6779.85,2.96,0.0299551,1130.28,27517.1,40000,115423,0.01,5515.05,124.8,18662.9,0.000445883,14973.5,3047.88,14949.2,3025.16,14936.2,3013.25,4939.05,4893.55,4873.64,6.27959,1.23659,0.731626,789.739,761.303,749.211,21.5859
113562.354,24821.31759,138383.6716,25.82666168,22.92996671,727.7759906,2.07E+01,37.32282854,,1.6884,0.512378,0.303257,26.9211,3.27977,44593.1,58808,1.85E+06,724.495,15069.2,19972.7,10253.7,3.17,0.0215125,1470.2,35066.9,40000,138203,0.01,5537,79.6898,16146.8,5.47E-05,20459.6,4706.87,20422.8,4672.11,20404.1,4654.85,7655.96,7588.08,7558.96,6.97651,1.43826,0.880826,1223.62,1181.54,1163.85,19.5303
84044.72914,0,84044.72914,25.26623774,35.34819799,532.3105337,2.02E+01,36.42131095,,15.8928,0.365373,0.0978011,6.47856,16.333,28424.4,40426.4,9.54E+05,439.98,9418.54,9628.62,4339.48,2.94,0.0147769,1010.66,24785.3,40000,83929.5,0.01,5033.44,131.433,18484,0.00119679,14552,2063.94,14536.3,2049.27,14527.3,2041.05,3356.74,3325.69,3311.9,6.44915,1.34407,0.760744,497.359,477.689,469.282,25.2634
113562.354,79722.72768,193285.0817,15.14350954,38.75682596,502.7257496,1.21E+01,21.81672586,,9.93499,0.327066,0.395724,37.8224,12.193,36379.5,47760.8,1.57E+06,1012.48,13881.8,16979.1,7645.57,3.19,0.0107652,1194.02,28956.5,40000,193138,0.01,5142.43,48.5748,11775,0.000341554,13060.3,2811.04,13041.2,2792.72,13030.8,2782.98,4576.27,4539.66,4523.14,5.63406,1.34806,0.807798,815.3,792.189,782.046,15.8671
113562.354,87308.15578,200870.5098,34.76215859,31.72889694,673.8723125,2.78E+01,50.12437843,,2.30235,0.599232,0.364403,32.6509,4.14023,62688.7,76657.25,1.79E+06,1051.68,14503.8,19527.7,9802.8,3.85,0,1700,45092.5,45092.5,200616,0.01,4166.04,92.6154,15606.1,7.34E-05,23891.9,4251.8,23864.5,4226.34,23850.3,4213.29,6981.22,6929.99,6907.56,6.33663,1.45018,0.892452,1118.46,1086.5,1072.81,15.4524
113562.354,4887.838554,118450.1926,27.87942732,28.72089507,685.8848404,2.23E+01,40.20768486,,2.75766,0.51764,0.207067,16.5652,3.79385,41873.5,56060,1.73E+06,620.056,14522,18523.7,9404.55,3.13,0.0257803,1401.5,33565.8,40000,118280,0.01,5530.83,105.348,18565.8,0.00010182,20661.2,4507.79,20624.7,4473.61,20606.2,4456.6,7330.85,7264.54,7236.12,6.73189,1.30297,0.798303,1125.18,1084.17,1066.96,21.31
113562.354,6632.922452,120195.2765,25.52412328,43.80429831,677.6803139,2.04E+01,36.78191799,,12.6963,0.497737,0.223726,18.4994,13.7746,40656.6,54834.4,1.97E+06,629.23,17584.1,20688.7,10034.8,3.1,0.0200037,1370.86,32892.3,40000,120030,0.01,6115.57,79.5483,17485.3,0.000445095,19875.7,4530.97,19837.8,4495.21,19818.7,4477.67,7355.61,7289.58,7260.94,6.04138,1.1139,0.697704,1148.43,1107.66,1090.33,21.147
113562.354,29744.39014,143306.7441,29.13596472,35.79560299,463.0298641,2.33E+01,42.01072005,,13.6238,0.45392,0.193498,15.3029,14.5069,41535,53851.6,1.35E+06,750.368,12978,13925.2,6224.46,3.23,0.0241055,1346.29,32350.5,40000,143138,0.01,4521.32,137.636,19682,0.000728383,18083.5,2797.95,18064.5,2780.53,18054.2,2771.15,4591.56,4556.23,4540.45,5.9166,1.31683,0.773245,688.399,666.218,656.621,19.1011
89358.84837,0,89358.84837,18.58937731,45.3942106,472.7618793,1.49E+01,26.86522441,,26.9498,0.285199,0.114556,8.90224,27.5057,23690.4,35692.88,1.11E+06,467.938,11912.8,10738.2,4456.41,2.78,0.0109336,892.322,22043.1,40000,89262.8,0.01,6294.4,102.51,17329.8,0.00176203,11367.5,1919.18,11351.8,1904.79,11342.7,1896.76,3102.29,3072.78,3059.44,6.19674,1.34221,0.763581,497.494,478.726,470.568,24.5616
93333.51897,0,93333.51897,17.21658775,21.78354868,624.2438551,1.38E+01,24.8818857,,7.75326,0.315816,0.20071,17.6931,8.86733,26060,38929.6,1.22E+06,488.724,10964.1,12690.5,6191.93,2.8,0.0148639,973.24,23922.5,40000,93227.9,0.01,6034.55,83.3377,15018.9,0.000370172,12609.8,2835.18,12585.3,2812.19,12572.1,2800.18,4578.28,4532.19,4512.22,6.48657,1.23967,0.728977,733.268,704.464,692.334,24.0863
113562.354,56352.58682,169914.9408,11.37772507,22.90396306,572.3745981,9.10E+00,16.40762028,,5.26422,0.287885,0.393654,38.118,7.783,30931.5,43256,1.53E+06,890.08,13294.1,16303.9,7867,2.99,0.00814993,1081.4,26405.6,40000,169790,0.01,5827.16,43.3534,10247.7,0.000163138,11511.4,3069.45,11488.8,3047.76,11476.6,3036.39,4965.64,4921.35,4901.88,6.03795,1.32889,0.798141,902.111,874.259,862.314,17.2594
113562.354,44972.79858,158535.1526,31.26451329,40.76410127,565.2788708,2.50E+01,45.07587988,,11.962,0.521353,0.265651,22.461,13.2228,49222,62521.6,1.69E+06,830.035,15400.2,17692.3,8262.71,3.29,0.0257817,1563.04,37076.1,40000,158336,0.01,4754.13,100.915,17835.5,0.00050959,20783.7,3598.67,20758.2,3575.11,20745,3563.03,5897.06,5851.63,5831.54,5.86608,1.24365,0.752059,910.508,882.178,869.969,17.9838
113562.354,143.2259124,113705.5799,34.24252047,16.03770523,585.3942836,2.74E+01,49.40316435,,7.71714,0.548173,0.114965,6.14661,8.17754,43429.9,57556,1.49E+06,595.15,13307.9,15526.3,7590.89,3.16,0.370483,1438.9,34384.6,40000,113530,0.01,4704.95,166.97,22026.7,0.000376997,21848.4,3710.68,21819.5,3684.11,21804.5,3670.48,6053.56,6001.23,5978.52,6.31663,1.20891,0.727989,891.643,859.197,845.468,21.7627
90159.36363,0,90159.36363,22.80014644,34.32396747,733.1497401,1.82E+01,32.81524056,,4.45187,0.418019,0.212375,18.2001,5.54436,31930.3,45145.2,1.41E+06,471.96,12071.8,14957.6,7517.83,2.96,0.0140684,1128.63,27479.5,40000,90029.9,0.01,5929.38,77.3274,15742.9,0.000196746,16689.6,3690.88,16657.7,3660.82,16641.2,3645.71,5987.85,5929.52,5904.53,6.61719,1.22894,0.74249,900.501,864.387,849.295,24.4926
113562.354,6621.89001,120184.244,11.87092678,39.13084126,464.9752517,9.50E+00,17.12883436,,19.0396,0.239957,0.201531,18.4986,20.5166,23131.5,35630.44,1.37E+06,629.545,13845.7,13693.2,5997.46,2.72,0.00825154,890.761,22006.6,40000,120091,0.01,6912.11,60.5017,14224.8,0.000806646,9586.85,2366.71,9567.36,2348.3,9556.52,2338.37,3804.27,3767.23,3750.69,6.09632,1.27868,0.742974,675.481,652.075,641.947,21.149
113562.354,47310.1918,160872.5458,27.11251296,21.01838968,694.4337428,2.17E+01,39.12586374,,2.0626,0.51403,0.33836,30.511,3.81035,48560.2,62540,1.79E+06,842.303,14586.1,19370.4,9826.49,3.25,0.0228961,1563.5,37086,40000,160676,0.01,5054.95,81.3812,15632.8,6.85E-05,20514.8,4344.05,20483.1,4314.15,20466.8,4299.07,7083.48,7024.3,6998.69,6.68079,1.42404,0.872994,1150.76,1113.93,1098.33,17.837
113562.354,50896.52353,164458.8775,29.09642672,48.89499945,735.895092,2.33E+01,42.01072005,,10.6284,0.565277,0.350005,31.2927,12.3559,53209.7,67825.6,2.24E+06,861.004,19170,24191.6,11673.6,3.28,0.0226528,1695.64,39907.7,40000,164243,0.01,5484.41,62.9045,15321.7,0.000331388,22565.5,4828.61,22528.5,4793.67,22509.9,4776.54,7867.65,7803.61,7775.56,5.88609,1.16411,0.732274,1285.19,1245.51,1228.46,17.5985
113562.354,84783.87363,198346.2276,32.91547664,29.31443939,733.0639014,2.63E+01,47.41982564,,1.33193,0.598735,0.386637,35.1891,3.34242,61857.2,76207.94,1.91E+06,1038.47,15148.8,20976.7,10717.9,3.8,0,1700,44828.2,44828.2,198095,0.01,4461.06,81.402,14965.8,3.84E-05,23883.4,4625.58,23852.7,4596.72,23836.8,4582.11,7574.49,7516.74,7491.6,6.75746,1.55848,0.969955,1241.7,1205.69,1190.33,15.5888
86705.69819,0,86705.69819,29.24225367,48.48621603,676.6556433,2.34E+01,42.19102357,,19.6789,0.47724,0.133755,9.4507,20.2835,35174.9,48478.4,1.45E+06,453.786,13874.6,14839.2,6964.44,3.04,0.0176898,1211.96,29359.6,40000,86563.1,0.01,5778.53,98.0856,17710,0.00103788,19031.8,3428.06,19002.6,3400.86,18987.5,3387.15,5583.63,5532.6,5510.35,6.19228,1.14829,0.688626,799.075,767.491,754.086,24.9285
79561.40282,0,79561.40282,31.39493099,36.38976336,463.8602848,2.51E+01,45.2561834,,19.0441,0.424671,0.0719883,3.21785,19.3088,30037.4,40476,8.66E+05,416.443,8795.02,8687.82,3751.63,3.1,0.0181264,1011.9,24813.7,40000,79439.6,0.01,4175.77,166.183,20601.8,0.00172763,16901.1,1824.34,16887.5,1811.96,16879.7,1804.9,2977.67,2951.02,2939.08,6.14903,1.3892,0.790089,422.378,405.458,398.193,25.8849
113562.354,92127.85092,205690.2049,26.30871867,43.03533529,583.4447458,2.10E+01,37.8637391,,10.0705,0.477964,0.385384,35.6104,11.9964,52446.5,65728.4,1.82E+06,1077.16,16062.1,19501.2,9079.52,3.34,0.019969,1643.21,38793.4,40000,205477,0.01,4575.29,65.9026,14098.2,0.000364242,19064.2,3506.29,19041,3484.43,19028.7,3473.18,5739.22,5697.06,5678.24,5.67071,1.30062,0.792856,965.941,939.504,927.994,15.2108
97868.59939,0,97868.59939,31.57182247,16.42131952,530.448877,2.53E+01,45.61679044,,11.4081,0.462361,0.0937756,4.85229,11.7817,35747.3,48727.2,1.10E+06,512.292,10419.7,11327.8,5305.51,3.07,0.493556,1218.18,29499.1,40000,97723.7,0.01,4384.74,179.649,21265.6,0.000765998,18413.9,2582.87,18394.2,2564.83,18383.4,2555.05,4211.07,4173.79,4157.38,6.41314,1.29332,0.744956,615.776,592.395,582.454,23.4949
101281.6995,0,101281.6995,15.38220813,16.48538364,473.7152644,1.23E+01,22.1773329,,13.3296,0.259993,0.146016,12.3494,14.2625,22763.4,34527.36,1.06E+06,530.461,10310.7,10759.8,4876.32,2.76,0.0171994,863.184,21361.7,40000,101189,0.01,5715.69,106.069,16757.9,0.000731816,10371.8,2085.7,10355,2070,10345.4,2061.27,3362.32,3329.08,3314.33,6.31603,1.32985,0.759712,562.442,541.37,532.354,23.116
113562.354,42830.2969,156392.6509,30.1405455,27.71633138,722.5932832,2.41E+01,43.45314821,,1.66605,0.558489,0.323478,28.6112,3.33783,51436.5,65769.6,1.84E+06,818.757,14966.8,20025.6,10249.8,3.27,0.0261867,1644.24,38815.4,40000,156184,0.01,5016.09,87.1747,16403.4,5.56E-05,22286.1,4642.93,22251.9,4610.79,22234.4,4594.71,7576.73,7513.41,7486.13,6.86607,1.46228,0.898746,1209.85,1170.53,1153.93,18.1483
101974.7893,0,101974.7893,24.44154794,45.87545748,508.8966248,1.96E+01,35.33948983,,24.6956,0.392021,0.111855,7.5795,25.1803,31719,44837.6,1.39E+06,533.904,14275.3,13708.9,6003.02,2.96,0.0173731,1120.94,27305.1,40000,101846,0.01,5891.97,121.347,19307.4,0.00136272,15627.6,2680.59,15605.8,2660.36,15594.1,2649.71,4350.85,4311.75,4294.31,6.12307,1.2386,0.722428,671.25,646.754,636.182,23.0291
113562.354,23319.43333,136881.7873,32.21699451,26.22628078,525.1621624,2.58E+01,46.51830804,,8.63378,0.505974,0.180129,13.425,9.44431,44516.3,57656.4,1.38E+06,716.622,12538.9,14422.2,6831.25,3.23,0.378788,1441.41,34439.5,40000,136701,0.01,4383.92,155.787,20276.1,0.000440985,20159.6,3224.98,20137,3204.31,20125,3193.38,5288.97,5247.02,5228.56,6.12687,1.28403,0.760079,781.438,755.246,744.05,19.6231
113562.354,73597.73973,187160.0937,13.66676054,41.59923156,713.3351918,1.09E+01,19.65308363,,6.09236,0.378327,0.456331,44.1752,8.79847,39861.6,53406,2.07E+06,980.293,17368.9,22349.2,10987,3.12,0.00888681,1335.15,32104.4,40000,186998,0.01,6219.74,24.1282,9568.88,0.000152736,15134.2,4173.88,15103,4143.64,15086.8,4128.53,6754.34,6696.62,6671.34,5.92904,1.246,0.777358,1227.39,1191.36,1175.87,16.2277
94237.16817,0,94237.16817,20.28949086,20.25110174,616.3812564,1.62E+01,29.20917016,,8.03853,0.351651,0.177144,14.8817,8.93437,28365.4,41322.8,1.22E+06,493.412,11001.5,12712,6191.59,2.87,0.0360941,1033.07,25300,40000,94122.2,0.01,5689.6,104.281,16491.5,0.000401588,14032.2,2893.94,14007.8,2871.13,13994.8,2859.2,4685,4639.3,4619.47,6.46377,1.23881,0.728672,731.111,702.572,690.541,23.9649
105897.8717,0,105897.8717,16.74595355,36.36756155,529.106436,1.34E+01,24.16067162,,15.3177,0.304663,0.168105,14.3066,16.2738,26474.3,39320.32,1.32E+06,554.581,12789.1,13394.5,6180.04,2.82,0.0115165,983.008,24148.1,40000,105791,0.01,6300.01,81.8437,16370.8,0.000713926,12161.5,2664.91,12139.2,2643.94,12127.1,2632.86,4299.18,4257.44,4239.05,6.25052,1.23715,0.723331,710.888,684.696,673.501,22.6079
113562.354,30217.02605,143779.3801,11.63271797,22.1969179,623.1868506,9.31E+00,16.78625767,,4.44974,0.302772,0.351787,33.7521,6.74651,29463.4,42536.4,1.61E+06,753.102,13936.4,17160.7,8488.76,2.9,0.00823756,1063.41,25994.7,40000,143660,0.01,6484.84,43.033,10910.9,0.000135275,12113.4,3506.49,12085.5,3479.72,12070.7,3466.03,5660.02,5606.7,5583.55,6.26649,1.27968,0.777061,995.106,961.788,947.642,19.1201
113562.354,14569.60025,128131.9543,16.68107174,19.24261788,694.6505905,1.33E+01,23.9803681,,2.37709,0.389333,0.309917,28.7309,4.14055,33909.9,47681.2,1.77E+06,670.979,14724,18963.3,9652.44,2.98,0.0124923,1192.03,28911.6,40000,127994,0.01,6439.52,59.4744,13631.9,7.24E-05,15568.3,4290.94,15532.9,4257.2,15514.7,4240.39,6940.17,6874.39,6846.18,6.75705,1.34392,0.823309,1151.91,1111.08,1093.91,20.4275
113562.354,94166.00243,207728.3564,28.09179432,19.12957053,523.7854338,2.25E+01,40.5682919,,5.43948,0.488033,0.363595,33.2397,7.25214,52746.1,64181.2,1.52E+06,1087.84,12975.6,16495.2,7816.19,3.44,0.024133,1604.53,37966.9,40000,207515,0.01,3896.02,83.3863,15077.1,0.000213114,19455.4,3268.08,19435.6,3249.58,19425.1,3239.79,5379.04,5340.96,5324,5.66558,1.38883,0.840466,861.566,837.648,827.28,15.1044
113562.354,77699.33058,191261.6846,36.79569969,19.62664252,522.0279167,2.94E+01,53.00923474,,5.9568,0.575669,0.295241,25.2092,7.36515,58799,71118.48,1.47E+06,1001.39,12731.9,15904.1,7514.72,3.61,0,1700,41834.4,41834.4,191023,0.01,3657.19,122.967,17648.5,0.00026597,22931.6,3413.08,22911.1,3394.42,22900.2,3384.53,5644.11,5605.71,5588.66,5.7789,1.37185,0.824363,834.023,809.996,799.613,15.9519
113562.354,91906.0667,205468.4207,24.31387457,37.43490669,591.9260187,1.95E+01,35.15918631,,7.08841,0.455702,0.396055,36.9175,9.08792,50520.8,63327.6,1.73E+06,1076.04,14883.6,18656.7,8862.84,3.34,0.0185362,1583.19,37509.2,40000,205264,0.01,4630.19,61.9402,13545.4,0.0002462,18179.7,3472.24,18156.8,3450.7,18144.7,3439.53,5677.66,5635.01,5616.06,5.77534,1.32779,0.807037,966.542,939.788,928.186,15.2238
113562.354,31662.05742,145224.4114,23.88364514,16.28793101,587.9907882,1.91E+01,34.43797223,,5.92401,0.434142,0.276966,24.44,7.30349,40020.9,53160.8,1.54E+06,760.453,13470.9,16364.9,7984.27,3.15,0.0217264,1329.02,31968.6,40000,145062,0.01,5066.72,98.0562,16683.5,0.000231273,17321.7,3518.37,17295.6,3493.87,17281.8,3481.23,5731.09,5682.27,5660.96,6.15029,1.27149,0.766931,922.189,891.742,878.776,18.9718
113562.354,34410.97916,147973.3332,17.41408845,15.10724143,673.8916268,1.39E+01,25.06218922,,2.90181,0.392593,0.351933,32.973,4.81209,36748.8,50264,1.74E+06,774.933,14596.3,18734.2,9448.02,3.06,0.0131644,1256.6,30359,40000,147824,0.01,5943.84,59.5905,13177.7,8.86E-05,15690.9,4039.33,15659.4,4009.27,15643,3994.14,6545.43,6486.33,6460.78,6.4654,1.33044,0.815824,1109.39,1072.59,1057.01,18.7838
113562.354,34694.1312,148256.4852,27.53429604,21.49991875,640.5375222,2.20E+01,39.6667743,,3.9909,0.49655,0.286644,24.9906,5.41728,45320.6,59024.8,1.66E+06,776.235,14105.2,17784.7,8857.53,3.21,0.0252524,1475.62,35184.9,40000,148073,0.01,4988.36,99.108,16997.6,0.000148977,19810.4,3990.51,19780.9,3962.88,19765.5,3948.84,6510.23,6455.68,6431.99,6.29688,1.29366,0.788931,1031.02,997.105,982.71,18.74
113562.354,29227.51907,142789.8731,19.21834987,16.4305463,655.465294,1.54E+01,27.76674201,,3.64172,0.406213,0.321504,29.5872,5.30364,37268.5,50757.6,1.70E+06,747.749,14364.8,18172.5,9102.53,3.07,0.0151349,1268.94,30634.1,40000,142639,0.01,5765.13,68.1181,14353.5,0.000119115,16227.8,3951.59,16197,3922.28,16180.9,3907.49,6409.03,6351.47,6326.56,6.3669,1.29101,0.789904,1066.38,1030.57,1015.4,19.1793
105935.5362,0,105935.5362,11.27171055,25.03346689,474.395219,9.02E+00,16.26337746,,13.0029,0.217268,0.175465,16.0067,14.3887,20467.2,32503.2,1.11E+06,554.906,10824.4,11245.8,5105.75,2.64,0.00918002,812.58,20172.6,40000,105853,0.01,6399.27,73.0278,14300,0.000631891,8677.95,2099.22,8660.88,2083,8651.19,2074.01,3368.76,3334.34,3319.13,6.35243,1.32251,0.755879,592.602,570.706,561.33,22.6108
81257.81556,0,81257.81556,33.71102879,27.23042899,487.7095047,2.70E+01,48.68195027,,13.6071,0.452922,0.0741608,3.09886,13.8808,31936.3,42872.8,8.42E+05,425.295,8157.34,8611.65,3890.98,3.12,0.495329,1071.82,26187,40000,81128.3,0.01,3708.34,189.033,21137.7,0.00136994,18024,1936.27,18009.7,1923.21,18001.5,1915.79,3162.05,3133.67,3121.08,6.30179,1.38414,0.785392,445.152,427.198,419.554,25.6415
113562.354,14337.93816,127900.2922,34.91647279,48.36929947,608.0264542,2.79E+01,50.30468195,,18.7448,0.582903,0.168795,11.7107,19.464,48417.5,62715.2,1.89E+06,669.457,17835,19503.5,9104.96,3.23,0.0299664,1567.88,37180.2,40000,127704,0.01,5308.05,117.709,20180.2,0.000803877,23241.5,4160.17,23208.8,4129.9,23192.3,4114.86,6797.85,6742.24,6717.82,5.94085,1.14587,0.70439,1011.05,976.642,961.886,20.4104
107971.7289,0,107971.7289,33.67057985,25.95373953,648.7316627,2.69E+01,48.50164675,,5.12764,0.556383,0.131559,8.06559,5.70253,43048.6,57183.2,1.54E+06,565.1,13357.7,16256,8119.69,3.15,0.206532,1429.58,34180.9,40000,107797,0.01,4957.25,146.394,20765.6,0.000235615,22184.5,4060.2,22152.1,4030.26,22135.5,4015.14,6622.98,6564.61,6539.47,6.44605,1.21642,0.740321,964.735,928.657,913.483,22.3712
113562.354,78835.72249,192398.0765,35.34845051,25.87226013,581.809677,2.83E+01,51.02589603,,4.7191,0.571202,0.321311,28.0434,6.2828,59275.4,72622.98,1.57E+06,1007.34,13346.1,16994.8,8221.23,3.64,0,1700,42719.4,42719.4,192158,0.01,3915.87,114.702,16803.5,0.000188366,22761.1,3638.75,22738.5,3617.88,22726.4,3606.94,5994.42,5951.9,5933.1,5.96962,1.36835,0.825948,923.873,897.278,885.823,15.8936
113562.354,8023.062684,121585.4167,20.37026803,23.92731493,559.1297233,1.63E+01,29.38947368,,8.41632,0.373965,0.202868,17.2246,9.42338,32584.5,45782.4,1.44E+06,636.689,13019.4,14982.9,7230.38,2.98,0.0194807,1144.56,27840.3,40000,121453,0.01,5607.79,104.295,17404.4,0.000351936,14925.2,3215.09,14899.6,3191.06,14886,3178.59,5210.72,5162.87,5142.01,6.24507,1.23357,0.736144,842.611,812.752,800.068,21.0027
113562.354,6921.143413,120483.4974,14.95686997,38.76598715,541.7097859,1.20E+01,21.63642234,,15.2045,0.308948,0.22101,19.8414,16.5577,27850.6,40920.8,1.54E+06,631.013,14724.2,15749.1,7317.39,2.85,0.0107032,1023.02,25069.5,40000,120371,0.01,6642.98,62.3917,14885.1,0.000583994,12343.9,3056.31,12318.4,3032.16,12304.8,3019.7,4930.49,4883.6,4862.98,6.09104,1.20278,0.71793,834.374,805.044,792.486,21.1228
113562.354,76805.5355,190367.8895,37.22809806,35.06681858,623.1445713,2.98E+01,53.73044882,,5.30287,0.611191,0.32124,27.7855,6.85787,62204.6,75904.15,1.74E+06,996.635,14669.5,18752.8,9127.05,3.82,0,1700,44649.5,44649.5,190116,0.01,4099.13,101.647,16852.8,0.000191836,24358.9,4021.57,24333,3997.67,24319.6,3985.38,6618.2,6570.83,6549.96,5.94234,1.31936,0.805481,1019.83,990.306,977.601,16.0076
113562.354,14313.16497,127875.519,28.31670321,18.99846678,519.1307518,2.27E+01,40.92889893,,9.49811,0.456329,0.165192,12.335,10.2513,39321.4,52464,1.35E+06,669.52,12444.5,14056.1,6642.67,3.14,0.28279,1311.6,31582.8,40000,127716,0.01,4646.22,150.002,20166.1,0.000476226,18186.9,3090.46,18164.5,3069.68,18152.4,3058.68,5048.26,5006.15,4987.63,6.1762,1.27125,0.75017,764.453,738.133,726.895,20.4034
113562.354,85289.19476,198851.5488,30.04658104,26.53572957,597.1603523,2.40E+01,43.27284469,,4.21792,0.51447,0.361697,32.8011,6.02463,55217.5,68382.5,1.61E+06,1041.26,13548.3,17476.9,8500.5,3.4,0,1700,40225,40225,198628,0.01,4178.85,92.3163,15308.6,0.000159752,20510.9,3590.83,20488,3569.55,20475.9,3558.42,5894.07,5850.74,5831.6,5.99899,1.38327,0.837061,954.428,927.287,915.595,15.5548
100547.0751,0,100547.0751,27.5654651,19.38291863,661.8635176,2.21E+01,39.84707782,,5.16177,0.473729,0.159458,11.9538,5.93089,36611.4,50216,1.43E+06,526.315,12460.5,15138.8,7555.58,3.05,0.0695287,1255.4,30332.1,40000,100399,0.01,5329.25,119.865,18587.3,0.000237465,18897.8,3729,18867.2,3700.48,18851.4,3686.02,6066.49,6010.65,5986.63,6.49344,1.22415,0.739211,899.841,865.258,850.741,23.2075
113562.354,28820.91927,142383.2733,20.74224701,18.14631111,542.775639,1.66E+01,29.93038424,,7.63845,0.381139,0.267395,23.8525,8.97547,35673.3,48369.2,1.43E+06,745.651,12834.4,15093.4,7206.64,3.09,0.0189835,1209.23,29298.4,40000,142239,0.01,5149.29,96.3395,16338.3,0.000313156,15207.9,3112.94,15184.8,3091.29,15172.5,3079.95,5063.89,5020.19,5001.03,6.10319,1.28143,0.763006,826.664,799.279,787.579,19.1942
113562.354,64862.9702,178425.3242,23.31356538,45.99408081,625.2236836,1.87E+01,33.71675815,,11.8331,0.461225,0.367937,33.9447,13.6776,46662.5,60081.2,1.95E+06,934.359,17355.1,20746.3,9775.85,3.25,0.0174507,1502.03,35758.2,40000,178236,0.01,5340.44,58.3523,14047.3,0.000390768,18410.7,3845.64,18382.7,3819,18368.2,3805.6,6265.26,6215.3,6193.19,5.75995,1.22418,0.75373,1057.31,1026.12,1012.64,16.7119
91772.88497,0,91772.88497,12.37874448,29.20501786,493.5509999,9.90E+00,17.85004843,,12.9699,0.218603,0.168534,15.2998,14.2431,19438.7,30769.2,9.64E+05,480.684,9371.38,9811.17,4453.06,2.65,0.00985288,769.23,19147.9,40000,91694.1,0.01,6030.56,77.6655,14412.9,0.00073644,8725.42,1883.96,8709.98,1869.3,8701.13,1861.05,3027.71,2996.1,2982.12,6.39916,1.35148,0.766005,516.768,496.627,488.033,24.2743
113562.354,56791.38136,170353.7354,22.45320019,19.51010841,682.4392505,1.80E+01,32.45463352,,2.41331,0.458527,0.376057,34.9716,4.36725,45182.4,58775.2,1.78E+06,892.077,14660.4,19309,9747.75,3.22,0.017786,1469.38,35049,40000,170171,0.01,5225.72,66.5345,13840.5,7.51E-05,18308.6,4132.84,18278.7,4104.38,18263.2,4089.97,6727.01,6670.57,6646.04,6.46577,1.39659,0.857791,1132.25,1097.04,1082.07,17.2157
106570.2494,0,106570.2494,21.18135858,41.22546408,730.0581873,1.69E+01,30.4712948,,8.77024,0.447979,0.242164,21.0621,9.9903,35291.7,49270.8,1.88E+06,557.918,16344.5,19976.8,9875.35,3,0.0147374,1231.77,29803.7,40000,106427,0.01,6601.19,63.1639,15615.5,0.000298132,17904.3,4562.36,17864.3,4524.51,17844.2,4506.02,7387.81,7317.47,7287.22,6.20169,1.11672,0.700517,1155.26,1111.89,1093.6,22.558
113562.354,44778.33142,158340.6854,11.37283017,30.96207328,583.1816489,9.10E+00,16.40762028,,5.30274,0.288988,0.373205,36.0045,7.71853,29860.9,42386.8,1.54E+06,829.427,13446.2,16391,7962.39,2.95,0.00813834,1059.67,25909.4,40000,158220,0.01,6073.03,43.8401,10578.1,0.000165054,11557.6,3174.68,11533.5,3151.54,11520.5,3139.5,5130.88,5084.03,5063.52,6.10233,1.3037,0.784763,920.366,890.967,878.405,18.036
112570.8685,0,112570.8685,22.528331,36.80668903,711.9774132,1.80E+01,32.45463352,,4.74117,0.466615,0.230618,19.6486,5.90975,37323,51421.2,1.87E+06,589.332,15740.1,20004.2,10024.3,3.04,0.0170656,1285.53,31003.7,40000,112420,0.01,6331.5,71.75,16607.4,0.000158769,18644.2,4660.8,18604.4,4623.2,18584.3,4604.73,7553.02,7481.95,7451.46,6.44834,1.19029,0.739862,1184.81,1140.94,1122.49,21.9158
113562.354,79848.65939,193411.0134,20.4012889,20.88092423,541.2800405,1.63E+01,29.38947368,,5.64175,0.390635,0.382384,35.8978,7.58708,42507,54462,1.50E+06,1013.01,12955.5,16241.6,7711.36,3.26,0.0165727,1361.55,32687.2,40000,193239,0.01,4546.14,72.8267,13526.7,0.000204019,15586.5,3075.19,15566.3,3056.06,15555.3,3045.93,5023.61,4984.31,4966.88,5.84037,1.37197,0.823843,859.183,834.462,823.779,15.8515
113562.354,71964.48645,185526.8405,14.28073686,20.62639864,506.4126594,1.14E+01,20.55460123,,6.26303,0.312546,0.387876,37.1612,8.52789,34044.8,45146.8,1.44E+06,971.855,12478.9,15449.2,7300.06,3.15,0.0108043,1128.67,27480.4,40000,185389,0.01,4961.65,57.4009,11865.8,0.000214265,12482.3,2796.87,12463.3,2778.77,12452.9,2769.11,4550.13,4512.54,4495.83,5.7768,1.3715,0.81907,806.01,782.297,772.035,16.3003
113562.354,5268.066218,118830.4202,21.15221109,32.70778208,566.1182232,1.69E+01,30.4712948,,9.25661,0.386348,0.190225,15.8139,10.1922,33147.9,46381.2,1.47E+06,622.235,13420.2,15352.1,7400.4,2.99,0.0168208,1159.53,28178.9,40000,118696,0.01,5716.88,98.6041,17759.6,0.000386008,15419.4,3315.99,15392.7,3290.96,15378.6,3278.04,5374.69,5325.31,5303.78,6.22925,1.21489,0.727742,861.457,830.682,817.611,21.268
108043.6498,0,108043.6498,12.14895324,21.15003997,475.1340335,9.72E+00,17.5255021,,12.9488,0.227362,0.171377,15.4596,14.2458,21375.4,33619.68,1.13E+06,565.938,11052.9,11512.2,5233.62,2.66,0.0104765,840.492,20829.4,40000,107957,0.01,6313.62,80.9229,14941.8,0.000625954,9079.47,2143.09,9061.8,2126.48,9051.71,2117.28,3439.51,3404.44,3388.89,6.35813,1.31749,0.753959,606.933,584.688,575.158,22.378
113562.354,16023.78373,129586.1377,38.77396515,34.08659851,613.8354903,3.10E+01,55.89409106,,7.22476,0.615995,0.157106,10.0632,7.88581,51535.7,65684.8,1.61E+06,678.228,14218.2,17027.6,8337.06,3.28,0.0354104,1642.12,38770.1,40000,129377,0.01,4609.38,142.636,21072.5,0.000336356,24548,4086.46,24517.9,4058.83,24502.4,4044.78,6699.03,6645.16,6621.73,6.20816,1.21547,0.739146,967.057,933.696,919.536,20.2536
113562.354,90285.38128,203847.7353,30.65812057,18.5664232,488.8263286,2.45E+01,44.17436229,,6.15674,0.510996,0.336498,30.1744,7.80903,53781,64601.6,1.47E+06,1067.48,12642.5,15865.7,7420.47,3.48,0.0271622,1615.04,38191.8,40000,203630,0.01,3678.76,92.3265,16137.6,0.000260471,20364,3205.21,20344.9,3187.64,20334.8,3178.31,5292.56,5256.26,5240.09,5.54889,1.38592,0.838346,813.614,790.847,780.966,15.294
113562.354,18918.50942,132480.8634,37.76712535,16.76448363,629.2822086,3.02E+01,54.4516629,,4.88136,0.608895,0.178802,12.4519,5.67385,51310.7,65668,1.61E+06,693.408,13885.4,17104.1,8494.58,3.27,0.224192,1641.7,38761.2,40000,132273,0.01,4516.06,147.742,20613.6,0.000218621,24268.3,4157.46,24237.8,4129.4,24222.1,4115.13,6812.55,6757.35,6733.42,6.32188,1.25257,0.762363,994.42,960.231,945.756,20.0025
113562.354,80791.15963,194353.5136,12.60540907,39.3864811,534.7656258,1.01E+01,18.21065547,,9.86834,0.302016,0.418401,40.5469,12.4253,34692.6,46735.2,1.63E+06,1018.11,14709,17295.2,7936.48,3.11,0.00858033,1168.38,28378.7,40000,194213,0.01,5541.69,32.8632,10199.9,0.000314959,12068.9,2878.41,12048.7,2859.05,12037.8,2848.86,4667.67,4629.07,4611.82,5.70025,1.32502,0.796843,860.214,835.851,825.245,15.8177
113562.354,43819.18172,157381.5357,15.93793101,28.30319423,684.6034569,1.28E+01,23.0788505,,2.35946,0.382318,0.384097,36.5064,4.54421,37007.5,50496.8,1.77E+06,824.247,14684.7,19135.9,9678.77,3.07,0.0116991,1262.42,30488.8,40000,157232,0.01,5978.22,50.5184,11981.7,6.81E-05,15284.5,4051.44,15253.4,4021.64,15237.2,4006.61,6563.12,6504.2,6478.71,6.5538,1.38405,0.849184,1135.25,1098.5,1082.94,18.0998
108687.7597,0,108687.7597,16.85458281,28.12544463,611.0871999,1.35E+01,24.34097514,,6.89631,0.34162,0.210704,18.5449,8.07999,28812.1,42114,1.47E+06,569.156,13057.3,15365.1,7562.5,2.86,0.0133472,1052.85,25753.3,40000,108571,0.01,6293.63,77.7147,15481.5,0.000267837,13649,3401.36,13620.1,3374.07,13604.9,3360.14,5492.76,5439.1,5415.9,6.36235,1.2083,0.72805,895.281,861.887,847.795,22.3201
113562.354,78155.15819,191717.5122,15.99287637,34.61641495,716.1807492,1.28E+01,23.0788505,,2.26506,0.401522,0.452176,43.577,4.81594,42624.9,56118.4,1.92E+06,1004.13,15528.1,20996.9,10601.3,3.18,0.0110192,1402.96,33597.9,40000,191545,0.01,5712.14,37.3495,10494.2,5.87E-05,16051.9,4168.98,16021.9,4140.05,16006.3,4125.44,6760.61,6703.41,6678.48,6.43966,1.4258,0.881753,1216.43,1180.66,1165.38,15.9667
113562.354,28314.54189,141876.8959,11.24790487,36.41057054,746.925292,9.00E+00,16.22731676,,2.74768,0.35307,0.398348,38.5448,5.36344,32496.2,46370,1.99E+06,743.064,16450.7,21392.7,10875.9,2.93,0.00701761,1159.25,28172.6,40000,141745,0.01,7193.91,20.8047,9497.81,6.92E-05,14141.3,4577.48,14103.6,4541,14084.2,4523,7386,7315.86,7285.72,6.5713,1.30693,0.811778,1283.33,1239.78,1221.39,19.2873
90748.67551,0,90748.67551,19.92039513,46.87915219,654.5780065,1.59E+01,28.66825961,,19.2707,0.367858,0.194462,16.7059,20.2372,28855.7,42000.8,1.48E+06,475.114,14147.9,15081.5,7069.83,2.88,0.0116474,1050.02,25688.4,40000,90631.7,0.01,6589.98,68.7977,15313.4,0.000876516,14688.4,3235.72,14659.6,3208.63,14644.7,3194.96,5236.41,5185.47,5163.25,6.17911,1.15134,0.690298,810.947,779.305,765.862,24.4164
113562.354,84460.28808,198022.6421,29.17343378,24.69026958,734.6062496,2.33E+01,42.01072005,,1.30614,0.555108,0.404212,37.3901,3.42714,57888.9,72098.02,1.91E+06,1036.85,15164.2,21002.7,10733.4,3.56,0,1700,42410.6,42410.6,197788,0.01,4679.21,71.9121,14165.4,3.76E-05,22151,4537.56,22120.4,4508.62,22104.6,4493.97,7414.73,7356.82,7331.61,6.77178,1.56237,0.972559,1244.66,1208.52,1193.11,15.6092
113562.354,36609.5039,150171.8579,24.14696238,40.15135221,678.2657489,1.93E+01,34.79857927,,7.9836,0.479905,0.323522,29.1263,9.6032,44041.7,57897.2,1.93E+06,786.303,16653.3,20526.6,10048.6,3.18,0.0183677,1447.43,34570.8,40000,149993,0.01,5635.76,66.3307,15315,0.000261953,19162.1,4292.51,19128.8,4261.02,19111.8,4245.35,6980.31,6920.69,6894.72,6.0135,1.18921,0.738806,1140.67,1103.67,1087.88,18.607
113562.354,77428.65805,190991.0121,14.87567655,47.85482451,485.9935505,1.19E+01,21.45611882,,15.4006,0.321219,0.388139,37.075,17.6533,35925,47784.8,1.69E+06,1000.46,15638.5,18071.8,7740.87,3.15,0.0105084,1194.62,28969.9,40000,190845,0.01,5542.17,46.9217,11773,0.000544286,12827.1,2726.07,12808,2707.71,12797.8,2698.08,4432.77,4397.62,4381.69,5.54456,1.33091,0.7983,798.072,775.832,766.039,15.9923
113562.354,13512.4836,127074.8376,16.46392974,40.17775291,590.4709837,1.32E+01,23.80006458,,13.396,0.351518,0.260307,23.6116,14.8534,31394.2,44701.2,1.70E+06,665.491,15735.7,17585.7,8345.69,2.94,0.011828,1117.53,27227.7,40000,126948,0.01,6519.18,58.6975,14562.1,0.000471251,14046.8,3516.56,14017.6,3488.91,14002.4,3474.92,5684.97,5632.26,5609.21,6.03109,1.17464,0.714362,949.808,916.964,902.934,20.5118
84617.6975,0,84617.6975,25.56756133,16.69806935,505.1310095,2.05E+01,36.9622215,,13.1586,0.365643,0.0902631,5.66338,13.5631,27629.6,38997,8.96E+05,443,8641.39,9151.41,4169.95,2.97,0.398457,974.925,23961.4,40000,84505.7,0.01,4449.09,153.389,19263.2,0.00100691,14560.8,2005.23,14545.6,1991.19,14536.8,1983.28,3264.21,3234.04,3220.66,6.37901,1.36284,0.772861,479.414,460.329,452.203,25.1822
113562.354,7039.277365,120601.6314,21.54151053,42.66164671,678.8520292,1.72E+01,31.01220536,,11.2426,0.449588,0.249,21.6532,12.4809,37252.5,51279.6,1.95E+06,631.433,17148.3,20597.3,9992.34,3.04,0.0161617,1281.99,30924.9,40000,120451,0.01,6434.73,67.1651,16075.6,0.000373834,17963.7,4430.81,17926.1,4395.22,17907,4377.74,7178.87,7112.86,7084.26,6.07496,1.12359,0.702102,1147.38,1106.57,1089.24,21.1156
113562.354,17136.0699,130698.4239,30.06006028,30.99354898,676.3951849,2.40E+01,43.27284469,,3.05579,0.538656,0.235544,19.2855,4.21632,45527.8,59680,1.72E+06,684.187,14498.2,18445.7,9330.87,3.19,0.0289992,1492,35540.7,40000,130514,0.01,5174.46,109.602,18440.7,0.000114779,21491.6,4402.53,21457.5,4370.61,21440,4354.61,7176.14,7113.87,7087.05,6.56106,1.29901,0.796546,1104.66,1066.1,1049.85,20.1711
113562.354,67656.37554,181218.7295,27.18730568,37.58420854,589.6733673,2.17E+01,39.12586374,,7.996,0.483007,0.343465,31.0766,9.70058,49880.4,62512.4,1.70E+06,948.936,14893,18222.2,8668.71,3.34,0.0212435,1562.81,37071.2,40000,181017,0.01,4856.13,77.2524,15310.1,0.000293886,19264.1,3583.88,19239.5,3560.88,19226.6,3549.03,5863.43,5818.28,5798.32,5.86087,1.2863,0.780301,957.552,929.323,917.146,16.5359
113562.354,82901.39167,196463.7457,18.47044715,31.04949648,608.7007401,1.48E+01,26.68492089,,4.0078,0.389972,0.415538,39.5183,6.15366,42820.4,55494.8,1.65E+06,1029,13815.6,17860.4,8730.83,3.23,0.0133667,1387.37,33255.6,40000,196290,0.01,4945.12,58.608,12124,0.000127081,15571.2,3431.35,15547.9,3409.08,15535.4,3397.5,5586.31,5541.2,5521.32,6.01304,1.37479,0.834836,985.643,957.321,945.134,15.6964
113562.354,65324.83187,178887.1859,22.86761111,24.63239349,492.0436034,1.83E+01,32.99554407,,7.18027,0.409275,0.329191,30.099,8.82381,41849.8,53129.6,1.41E+06,936.883,12441.5,15038.5,7007.51,3.29,0.0197726,1328.24,31951.5,40000,178718,0.01,4283.78,89.4263,15495.3,0.000295886,16321.1,2926.9,16302,2909.02,16291.8,2899.47,4798.82,4761.92,4745.52,5.74578,1.35777,0.811214,779.144,755.94,745.913,16.6715
113562.354,70560.81303,184123.167,23.56841603,40.50052503,732.9026984,1.89E+01,34.07736519,,5.17617,0.496136,0.40985,38.2515,7.27087,50346.7,64440.8,2.08E+06,964.15,17258.8,22605.1,11214.7,3.27,0.0174137,1611.02,38105.8,40000,183919,0.01,5409.29,50.9384,13101.6,0.000148116,19814,4514.92,19781,4483.51,19764.2,4467.87,7345.86,7286.02,7259.85,6.02961,1.25733,0.78525,1258.29,1221.05,1205.08,16.3828
98416.32852,0,98416.32852,31.74306203,48.1315883,520.2935112,2.54E+01,45.79709396,,26.1188,0.47589,0.092281,4.64083,26.4556,36699.9,50056.4,1.38E+06,515.143,14287.4,13621.1,5945.41,3.07,0.0230514,1251.41,30243,40000,98267.5,0.01,5351.79,152.306,20951.5,0.00161374,18958.1,2755.91,18935.9,2735.56,18924.1,2724.87,4487.97,4448.85,4431.4,6.12604,1.23576,0.720721,663.557,639.099,628.545,23.4349
113562.354,12197.18537,125759.5394,38.61099293,32.19219369,533.755229,3.09E+01,55.71378754,,9.59898,0.581366,0.119305,6.19726,10.0479,48252,61935.2,1.39E+06,658.238,12752.8,14467.2,6873.57,3.26,0.0420873,1548.38,36760.3,40000,125564,0.01,4279.04,181.685,22416.2,0.000532768,23154.5,3389.75,23130.4,3367.81,23117.6,3356.3,5563.55,5519.53,5500.21,6.20018,1.25592,0.744264,791.441,764.043,752.36,20.5883
113562.354,9585.774121,123148.1281,23.62327895,26.56367543,650.0683564,1.89E+01,34.07736519,,4.32665,0.452332,0.232796,19.8046,5.49405,38050.3,51830.8,1.66E+06,644.765,14259.3,17659.9,8847.73,3.07,0.0206114,1295.77,31231.3,40000,122994,0.01,5662.25,94.2693,17283.4,0.000158793,18059.1,4078.4,18026.2,4047.47,18009.3,4031.94,6621.58,6561.35,6535.4,6.4041,1.23946,0.759262,1046.46,1009.13,993.383,20.8626
89334.46314,0,89334.46314,26.6824074,26.89602943,655.6891966,2.13E+01,38.40464966,,6.71972,0.4305,0.145795,10.9664,7.42856,32682,45840.4,1.21E+06,467.619,10727.7,12675.5,6245.19,2.98,0.296812,1146.01,27873.2,40000,89202,0.01,5141.66,125.034,17923,0.000367963,17165.9,3116.33,17140.3,3092.5,17126.8,3080.14,5070.38,5022.86,5002.32,6.53072,1.23961,0.731844,741.688,712.128,699.716,24.5776
113562.354,91344.23878,204906.5928,26.20601382,24.23338025,742.5940696,2.10E+01,37.8637391,,1.21034,0.525083,0.428589,40.2615,3.48065,56190,70334.44,1.93E+06,1072.98,15252,21281.4,10884,3.45,0,1700,41373.2,41373.2,204679,0.01,4812.64,62.0716,13111.5,3.36E-05,20959.5,4486.77,20929.4,4458.07,20913.7,4443.53,7321.4,7263.84,7238.76,6.79614,1.5869,0.990379,1259.88,1223.91,1208.55,15.2594
113562.354,75796.66997,189359.024,25.41689204,40.56576938,737.2019833,2.03E+01,36.60161447,,4.95927,0.517372,0.410572,38.1579,7.0515,53138.4,67327.6,2.10E+06,991.539,17289.6,22784.5,11313.7,3.3,0.0190245,1683.19,39643.7,40000,189144,0.01,5244.87,54.3765,13412,0.000143364,20657.2,4554.95,20624.4,4523.83,20607.7,4508.32,7419.04,7359.67,7333.68,6.0325,1.26882,0.792348,1266.29,1229.32,1213.46,16.0834
113562.354,77103.18179,190665.5358,36.63157108,25.64813054,615.448633,2.93E+01,52.82893122,,3.84244,0.598317,0.322523,28.0144,5.41631,61129.1,74801.19,1.65E+06,998.218,13790.4,17863.8,8773.86,3.76,0,1700,44000.7,44000.7,190418,0.01,3983.76,111.841,16876.2,0.000143361,23844.6,3913.57,23819.7,3890.67,23806.7,3878.8,6442.45,6396.18,6375.83,6.0739,1.37208,0.83379,992.867,963.992,951.595,15.9904
113562.354,90365.02087,203927.3749,22.60974473,16.09754182,587.028122,1.81E+01,32.63493704,,4.41294,0.429676,0.400794,37.6044,6.45638,47764.1,60441.6,1.60E+06,1068.02,13482.9,17365.9,8400.54,3.31,0.0182644,1511.04,35953.5,40000,203734,0.01,4489.22,71.1048,13336.8,0.000152738,17143.1,3349.16,17121.3,3328.6,17109.6,3317.81,5474.1,5432.1,5413.51,5.93904,1.38798,0.839139,939.596,913.205,901.81,15.3019
113562.354,41315.90716,154878.2612,24.87781469,41.65402788,670.64842,1.99E+01,35.88040039,,8.8795,0.487195,0.327952,29.5178,10.5149,45374,59229.6,1.94E+06,810.947,16832.3,20701.1,10046,3.2,0.0190053,1480.74,35296.2,40000,154694,0.01,5540.4,66.6688,15337.5,0.000294322,19450.1,4242.92,19417.6,4212.18,19400.9,4196.86,6904.81,6846.82,6821.47,5.96387,1.19149,0.738986,1129.58,1093.56,1078.15,18.2609
103354.4859,0,103354.4859,29.05646593,42.47268365,511.1431579,2.32E+01,41.83041653,,21.4392,0.445336,0.0992972,5.61623,21.8307,35409.1,48650.8,1.35E+06,541.058,13639.3,13468.1,5992.79,3.05,0.0218682,1216.27,29456.2,40000,103211,0.01,5337.49,150.624,20884.6,0.0012534,17744.5,2758.08,17722.6,2737.95,17710.9,2727.31,4487.79,4448.4,4430.89,6.16657,1.24265,0.724576,675.071,650.423,639.816,22.8663
108454.8465,0,108454.8465,26.06481033,40.78197685,549.0266423,2.09E+01,37.68343558,,17.7934,0.436237,0.126383,8.65908,18.3507,35291.5,48690.4,1.50E+06,567.798,14487.7,15188.7,7019.1,3.03,0.0200702,1217.26,29478.4,40000,108312,0.01,5661.88,118.139,19674.4,0.000861914,17396.2,3214.64,17370.1,3190.38,17356.4,3177.89,5223.4,5176.75,5156.24,6.13617,1.1917,0.70943,798.552,769.506,757.09,22.3178
89271.15543,0,89271.15543,31.69891325,33.25549322,456.1571892,2.54E+01,45.79709396,,16.208,0.436934,0.0769127,3.38116,16.487,32135.6,43105.2,9.35E+05,467.299,9296.78,9456.33,4171.06,3.12,0.0213248,1077.63,26319.6,40000,89140.9,0.01,4113.87,180.42,21730.2,0.00132709,17391,1997.73,17376.1,1984.13,17367.7,1976.46,3257.93,3228.89,3215.92,6.18795,1.36658,0.778899,472.99,454.644,446.782,24.5549
113562.354,24453.02608,138015.3801,23.12106819,29.96410646,528.679684,1.85E+01,33.35615111,,8.42715,0.400283,0.234819,20.2131,9.57828,36610.6,49356.4,1.39E+06,722.732,12634,14587.1,6922.32,3.1,0.0228287,1233.91,29851.6,40000,137867,0.01,4979.53,115.847,17641,0.000371413,15964.2,3049.07,15941.7,3028.11,15929.7,3017.06,4967.22,4924.77,4906.11,6.11442,1.28138,0.759462,793.27,766.698,755.341,19.5409
113562.354,41434.93783,154997.2918,19.53203583,35.85450174,622.484918,1.56E+01,28.12734905,,7.09257,0.401961,0.338194,31.2713,8.81395,38634.2,51792.8,1.72E+06,811.714,14996.4,18303.9,8906.24,3.12,0.0144211,1294.82,31210.3,40000,154841,0.01,5625.03,61.7235,14114,0.000236739,16053.3,3706.53,16025.1,3679.79,16010.4,3666.21,6019.05,5967.01,5944.26,6.02327,1.23915,0.757042,1013.66,981.209,967.341,18.2557
88194.84104,0,88194.84104,34.82635777,37.25090142,546.8384344,2.79E+01,50.30468195,,16.2075,0.488738,0.0846548,3.79181,16.5164,36414.7,49129.2,1.07E+06,461.566,10469.2,10801.2,4918.8,3.1,0.0229686,1228.23,29724.4,40000,88047.2,0.01,4552.34,167.777,20775.7,0.00122872,19457.8,2421.8,19439.2,2404.73,19428.9,2395.41,3951.86,3916.84,3901.33,6.38982,1.29559,0.741409,564.345,542.358,532.974,24.7021
113562.354,11778.52665,125340.8807,11.51937314,23.35767746,473.4354417,9.22E+00,16.6239845,,11.3564,0.23295,0.228996,21.3497,12.995,23114.1,35297.64,1.23E+06,656.577,11770.7,12607.3,5758.75,2.74,0.00942466,882.441,21812.3,40000,125247,0.01,6193.28,69.5486,13792.7,0.000484602,9306.31,2309.02,9287.97,2291.7,9277.61,2282.21,3715,3678.65,3662.53,6.21474,1.31594,0.761341,663.757,640.737,630.854,20.6632
113562.354,84560.71229,198123.0663,36.48622897,34.49840394,584.9669686,2.92E+01,52.6486277,,5.94884,0.589106,0.326368,28.4816,7.52968,61830.2,75218.37,1.65E+06,1037.3,14068.9,17765.2,8510.61,3.8,0,1700,44246.1,44246.1,197872,0.01,3935.63,103.821,16622.7,0.000229186,23474.2,3713.48,23451.2,3692.31,23439.1,3681.26,6121.6,6079.07,6060.22,5.86203,1.34369,0.813862,941.444,914.857,903.368,15.588
113562.354,17768.25607,131330.6101,32.85463912,34.19352461,693.3273782,2.63E+01,47.41982564,,3.69725,0.5805,0.228818,18.2029,4.79817,48857.3,63148.4,1.80E+06,687.43,15188.8,19328.3,9745.88,3.24,0.0281541,1578.71,37413,40000,131133,0.01,5139.64,102.439,18794.5,0.000139162,23157.7,4625.5,23121.9,4592.08,23103.7,4575.46,7547.72,7483.28,7455.52,6.44883,1.25706,0.776152,1146.65,1106.82,1090.01,20.1148
113562.354,26522.2627,140084.6167,35.02201114,21.0203363,540.8661724,2.80E+01,50.48498547,,7.88582,0.544579,0.182978,13.3707,8.69814,47900.9,61415.2,1.42E+06,733.341,12751.2,14887.9,7109.22,3.26,0.364844,1535.38,36479.9,40000,139890,0.01,4206.77,159.381,20530.2,0.000399111,21695.6,3400.21,21672.1,3378.72,21659.7,3367.42,5584.08,5540.67,5521.57,6.12953,1.28124,0.762076,815.132,788.072,776.514,19.3602
113562.354,7748.813443,121311.1674,35.6282714,36.6776603,729.8642638,2.85E+01,51.38650307,,3.66589,0.62982,0.194223,14.1344,4.57497,50476.8,65160.4,1.92E+06,634.871,15992.4,20693.2,10465.8,3.24,0.0309738,1629.01,38490.4,40000,121107,0.01,5301.68,105.091,19718.2,0.000136448,25126.9,5082.44,25086.2,5044.53,25065.9,5026.01,8290.73,8218.81,8188.09,6.55841,1.2365,0.768969,1234.16,1189.84,1171.27,21.0297
113562.354,74307.50036,187869.8544,30.75866122,21.60937535,681.9823843,2.46E+01,44.35466581,,2.23865,0.553587,0.366023,33.1359,4.10452,56425.7,70326.11,1.79E+06,983.662,14576.2,19495.6,9824.83,3.47,0,1700,41368.3,41368.3,187641,0.01,4518.06,83.8855,15320.2,7.36E-05,22081.1,4240.83,22052.5,4214,22037.7,4200.33,6941.77,6888.1,6864.68,6.43424,1.43796,0.88425,1130.63,1097.16,1082.87,16.1555
113562.354,23727.25529,137289.6093,24.74979777,43.8356971,632.7567829,1.98E+01,35.70009687,,13.1279,0.471845,0.266833,23.1727,14.4319,41557.5,55344,1.88E+06,718.824,16982.4,19719.3,9394.48,3.14,0.0191574,1383.6,33172.6,40000,137121,0.01,5774.08,76.842,16625,0.000472164,18835.3,4052.25,18803,4021.84,18786.5,4006.7,6588.58,6531.79,6506.95,5.95611,1.1613,0.716261,1054.63,1019.4,1004.33,19.6151
92441.65836,0,92441.65836,35.22792059,15.67317987,540.8051581,2.82E+01,50.84559251,,10.1824,0.496367,0.0869334,3.85429,10.5072,37344.4,50208.8,1.05E+06,483.81,9901.61,10804.6,5065.99,3.11,0.545548,1255.22,30328,40000,92290.4,0.01,4193.56,195.504,21493.9,0.00287137,19762.1,2494.66,19743,2477.27,19732.2,2467.49,4067.87,4030.32,4013.91,7.5898,1.37874,0.765625,593.512,569.796,559.879,24.1556
113562.354,4141.112,117703.466,18.82202273,32.6382423,709.3491622,1.51E+01,27.22583145,,2.25628,0.421251,0.267913,24.1023,3.6879,34820.2,48804,1.80E+06,616.291,14898.5,19278.9,9853.12,2.99,0.0144124,1220.1,29542.2,40000,117562,0.01,6447.78,64.525,14972.7,7.11E-05,16840.6,4531.56,16802.4,4495.23,16782.9,4477.27,7332.91,7262.65,7232.63,6.91184,1.34427,0.822463,1183.76,1140.26,1122.04,21.4051
85016.31782,0,85016.31782,38.73274059,20.04547592,687.5672826,3.10E+01,55.89409106,,5.56131,0.570359,0.0986273,4.78452,5.9694,40686.7,54182,1.18E+06,444.812,10318.8,12443.9,6180.93,3.14,0.461928,1354.55,32532.8,40000,84851.4,0.01,4381.76,157.304,19919.5,0.000360616,22720.1,3307.83,22693.9,3283.67,22680.1,3271.16,5411.57,5363.39,5342.61,6.62774,1.25403,0.740268,736.994,707.122,694.616,25.1406
98652.57251,0,98652.57251,15.43122742,33.84326277,535.9141972,1.23E+01,22.1773329,,13.2769,0.274209,0.174332,15.2246,14.3644,23997.5,36460,1.17E+06,516.652,11216.2,11900.6,5521.15,2.76,0.0098338,911.5,22490.2,40000,98555.3,0.01,6228.3,78.1144,15489.1,0.000669868,10945.6,2386.45,10925.4,2367.55,10914.2,2357.37,3844.53,3805.91,3788.91,6.36353,1.27086,0.733903,640.808,616.479,606.113,23.4335
113562.354,24014.01572,137576.3697,23.27724961,46.25734955,713.2600366,1.86E+01,33.53645463,,11.0977,0.488398,0.309319,27.6564,12.6402,42482.3,56728.4,2.11E+06,720.307,18345.5,22535.2,10907,3.13,0.017487,1418.21,33932.1,40000,137404,0.01,6177.16,60.9271,15268.6,0.000345799,19511.9,4686.89,19473.4,4650.34,19454,4632.5,7607.84,7540.74,7511.58,5.98291,1.13153,0.712343,1234.1,1192.61,1174.92,19.6032
113562.354,851.1710582,114413.5251,24.00866563,36.39511371,497.4214757,1.92E+01,34.61827575,,16.1399,0.395565,0.123395,8.60559,16.6899,33266.4,46307.2,1.38E+06,599.078,13485.5,14023.6,6402.26,3.01,0.0192797,1157.68,28137.2,40000,114279,0.01,5491.58,130.679,20125.9,0.000807745,15771.4,2861.95,15748.9,2841.06,15736.7,2830.03,4645.87,4604.46,4586.14,6.1621,1.24102,0.728362,728.901,702.98,691.86,21.6917
113562.354,15008.3793,128570.7333,22.31434509,15.49645659,526.9830512,1.79E+01,32.27433,,9.14816,0.388904,0.204571,17.1724,10.1453,34530.3,47401.2,1.37E+06,673.267,12589.1,14307.3,6791.23,3.05,0.0274978,1185.03,28754,40000,128431,0.01,5149.25,117.327,18075.8,0.000412001,15511.7,3017.37,15489,2996.01,15476.7,2984.75,4905.99,4862.87,4843.93,6.17149,1.26528,0.748544,783.058,756.064,744.547,20.351
113562.354,89350.89625,202913.2503,22.40986462,22.2735024,660.597396,1.79E+01,32.27433,,2.626,0.452611,0.421232,39.7585,4.80903,49378,62672.4,1.76E+06,1062.67,14388.3,19220.4,9587.21,3.3,0.0185123,1566.81,37157.3,40000,202713,0.01,4802.4,62.3738,12753.8,7.97E-05,18067.4,3846.65,18041.5,3822.09,18027.9,3809.46,6273.33,6223.82,6202.1,6.24378,1.43179,0.877975,1089.87,1058.86,1045.55,15.3594
113562.354,45544.83007,159107.1841,13.44678468,44.03633496,664.2413241,1.08E+01,19.47278011,,10.3751,0.356135,0.392944,37.6575,12.7502,34992.2,48444.8,1.98E+06,833.337,17460,21001.7,10106,3.02,0.00888825,1211.12,29340.8,40000,158965,0.01,6621.18,26.4339,10669.4,0.000288548,14246.7,3956.98,14215.2,3926.65,14199,3911.54,6396.34,6339.3,6314.33,5.89038,1.18527,0.735513,1128.8,1093.25,1078,17.9869
113562.354,27232.60575,140794.9598,21.05559157,29.44185611,560.1873137,1.68E+01,30.29099128,,7.11643,0.386825,0.267939,23.8898,8.4598,35828.1,48689.2,1.47E+06,737.321,13091.6,15532.8,7484.59,3.08,0.0186655,1217.23,29477.8,40000,140650,0.01,5261.9,96.68,16297.4,0.000282514,15436.7,3249.22,15412.1,3226.26,15399,3214.31,5283.01,5236.99,5216.84,6.12861,1.26961,0.759787,862.377,833.599,821.327,19.3229
113562.354,67733.36395,181295.718,20.82650712,34.1731813,682.0081137,1.67E+01,30.11068776,,3.31128,0.44288,0.402968,37.9047,5.39588,45320.3,58753.6,1.83E+06,949.435,15163.8,19921.4,9908.49,3.23,0.015487,1468.84,35037.3,40000,181112,0.01,5291.72,54.6695,12885.8,9.88E-05,17687.6,4063.17,17658.5,4035.34,17643.3,4021.25,6610.06,6555.25,6531.33,6.2266,1.34777,0.829201,1137.9,1103.69,1089.08,16.5474
96403.44126,0,96403.44126,38.67053155,41.78333859,597.9817096,3.09E+01,55.71378754,,16.7983,0.574292,0.0953739,4.02393,17.129,42802.4,56431.6,1.39E+06,504.462,13244.9,14123.3,6600.84,3.17,0.0289044,1410.79,33769.6,40000,96229.9,0.01,4799.33,158.925,21449.4,0.00101548,22876.5,3275.72,22850.3,3251.68,22836.6,3239.29,5350.41,5304.03,5283.71,6.23169,1.19234,0.706615,757.24,728.448,716.194,23.6779
113562.354,42613.97594,156176.3299,35.75068247,36.23013169,639.1195363,2.86E+01,51.56680659,,6.51066,0.594602,0.263358,21.646,7.75592,54815.5,68793.56,1.75E+06,817.551,15097.5,18690.7,9142.66,3.37,0,1700,40466.8,40466.8,155954,0.01,4606.29,104.782,18297.7,0.000260629,23704.1,4174.02,23674.5,4146.58,23659.2,4132.68,6842.4,6789.11,6765.81,6.06606,1.2432,0.761499,1040.47,1007.39,993.253,18.1515
81642.44345,0,81642.44345,36.48422045,37.49884844,496.2060816,2.92E+01,52.6486277,,18.7775,0.486472,0.0740029,2.73599,19.0212,34646.9,46205.6,9.21E+05,427.254,9320.43,9230.54,4036.92,3.14,0.0223499,1155.14,28079.7,40000,81502,0.01,4128.32,185.208,21195.5,0.00172543,19357.3,1983.43,19342.6,1969.96,19334.3,1962.33,3239.18,3210.52,3197.69,6.29402,1.36716,0.775122,457.168,439.04,431.262,25.5868
100266.3073,0,100266.3073,11.47872515,48.12025172,461.5043538,9.18E+00,16.55186309,,29.0054,0.216288,0.16428,14.9218,30.3306,20411.9,32694.04,1.30E+06,525.186,14088.2,12537.8,5166.21,2.61,0.00692948,817.351,20285,40000,100183,0.01,7916.54,57.9656,13789,0.00141204,8638.86,2018.65,8621.37,2002.18,8611.48,1993.16,3234.48,3201.59,3186.72,6.13728,1.30291,0.746607,576.104,555.211,546.099,23.2527
79757.27512,0,79757.27512,12.72326684,27.73526036,478.6432337,1.02E+01,18.39095899,,13.9002,0.207762,0.147625,13.3256,15.0455,17182.4,27064.16,8.22E+05,417.743,8046.4,8354.4,3746.97,2.66,0.0079625,676.604,16939.9,40000,79687.6,0.01,5676.52,77.6007,14407,0.000902414,8288.07,1649.48,8274.6,1636.92,8266.66,1629.73,2659.62,2631.89,2619.61,6.26819,1.39227,0.787945,431.821,414.155,406.633,25.8914
