WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,87322.29539,200884.6494,11.7646411,43.47476248,592.0806115,9.41E+00,16.96656119,,9.98499,0.317863,0.448476,43.6822,12.7785,36356.1,48883.6,1.84E+06,1052.32,16329.5,19657.7,9172.97,3.11,0.00766445,1222.09,29586.8,40000,200737,0.01,5919.9,21.7582,9071.14,0.000276687,12710.8,3266.19,12687.4,3243.54,12674.9,3231.89,5289.78,5245.93,5226.4,5.69013,1.28667,0.785027,988.24,960.649,948.649,15.482
113562.354,12501.6303,126063.9843,31.74567204,23.54833784,690.1321261,2.54E+01,45.79709396,,2.56327,0.564427,0.215586,16.9906,3.62107,46585.7,60926.4,1.75E+06,659.869,14645.5,18695.9,9510.16,3.2,0.0318533,1523.16,36215.7,40000,125875,0.01,5175.93,113.723,18994.7,9.70E-05,22518.5,4582.9,22482.6,4549.42,22464.3,4532.73,7472.49,7407.37,7379.41,6.6994,1.32288,0.811846,1134.1,1093.84,1076.9,20.5853
80941.55993,0,80941.55993,27.81753303,24.70193348,624.774775,2.23E+01,40.20768486,,9.15908,0.410015,0.111325,7.59216,9.68423,30793.3,43516.4,9.91E+05,423.662,9077.75,10274.9,4939.7,2.96,0.375704,1087.91,26554.1,40000,80816.7,0.01,4776.95,136.017,17977.8,0.000646386,16334.7,2482.41,16314.9,2464.13,16304,2454.25,4043.35,4005.57,3989.06,6.61038,1.29498,0.742272,580.85,557.165,547.183,25.7051
92147.56875,0,92147.56875,36.51310298,34.70037725,456.7140296,2.92E+01,52.6486277,,17.3074,0.499146,0.0776227,2.68357,17.5494,36572.8,48128.8,9.84E+05,482.284,9884.91,9900.03,4344.16,3.18,0.0260732,1203.22,29163.2,40000,91999.3,0.01,3960.1,203.749,22830.9,0.00146528,19863.6,2098.95,19848.3,2084.94,19839.8,2077.1,3427.58,3397.92,3384.72,6.19901,1.35693,0.774086,491.306,472.548,464.492,24.185
113562.354,24483.35671,138045.7107,30.95559036,18.8629267,585.9448297,2.48E+01,44.71527284,,6.29002,0.514522,0.215924,17.2239,7.30747,45210.1,58821.6,1.52E+06,722.71,13361.8,16080.7,7844.72,3.22,0.0844966,1470.54,35074.4,40000,137862,0.01,4667.3,131.429,19167.2,0.000277425,20512.1,3660.01,20485.4,3635.3,20471.4,3622.55,5985.23,5936.05,5914.6,6.19454,1.25993,0.758812,908.817,878.226,865.216,19.5353
109308.1178,0,109308.1178,19.5343415,18.4384085,613.9051389,1.56E+01,28.12734905,,6.76485,0.376238,0.196597,16.7097,7.75942,31172,44585.2,1.49E+06,572.358,13184.5,15601.1,7692.16,2.93,0.016491,1114.63,27162,40000,109182,0.01,6019.18,92.0896,16735.8,0.000269822,15024.9,3518.67,14995.4,3490.9,14980,3476.77,5692.98,5638.56,5615.03,6.35701,1.20586,0.728354,909.584,875.752,861.479,22.2472
113562.354,67665.39648,181227.7505,14.18198727,30.37336665,479.7652238,1.13E+01,20.37429771,,7.18947,0.305677,0.372313,35.5935,9.37766,32591.7,43143.2,1.39E+06,949.349,12422.5,14854.4,6887.51,3.16,0.0107316,1078.58,26341.2,40000,181096,0.01,4886.78,59.9087,12254.7,0.000252974,12206.9,2691.16,12188.6,2673.73,12178.5,2664.36,4380.92,4344.64,4328.45,5.68457,1.36342,0.814796,768.975,746.1,736.172,16.5487
113562.354,20776.53205,134338.8861,12.25390404,26.0520394,555.0260645,9.80E+00,17.66974491,,7.46976,0.280013,0.293194,27.7008,9.39864,27066.2,39733.76,1.44E+06,703.663,13017.1,15105.4,7261.09,2.85,0.00923515,993.344,24386.5,40000,134229,0.01,6284.15,56.7806,12561.4,0.000264081,11194.6,2998.75,11170.7,2975.96,11157.8,2964.04,4838.33,4792.29,4772.15,6.17843,1.26262,0.752492,845.165,816.285,803.981,19.8804
113562.354,71205.89549,184768.2495,15.3042643,31.43080666,496.7371022,1.22E+01,21.99702938,,6.63199,0.32317,0.378725,36.057,8.77953,34796.8,45728.4,1.43E+06,967.862,12384.9,15425.1,7268.19,3.18,0.0115006,1143.21,27810,40000,184627,0.01,4851.44,60.0564,12415.7,0.000233561,12903.3,2784.92,12884.6,2767.05,12874.3,2757.5,4536.46,4499.42,4482.94,5.73936,1.37136,0.818221,793.705,770.349,760.223,16.3408
113562.354,41162.15183,154724.5058,17.05015529,31.36026192,667.0040289,1.36E+01,24.52127866,,3.00662,0.38684,0.366933,34.5737,5.01604,37172.3,50574.4,1.73E+06,810.315,14518.4,18647.3,9373.12,3.08,0.0128168,1264.36,30532.1,40000,154574,0.01,5844.15,57.9047,12769.9,9.11E-05,15460.5,3945.71,15430.2,3916.8,15414.4,3902.17,6395.36,6338.27,6313.53,6.40069,1.33519,0.817999,1095.51,1059.92,1044.82,18.2847
113562.354,62668.12163,176230.4756,19.88340872,26.54183564,574.7113567,1.59E+01,28.66825961,,5.35779,0.389384,0.364763,34.0757,7.21812,40453.6,53005.6,1.55E+06,922.985,13362,16631.3,8033.7,3.19,0.0157473,1325.14,31882.9,40000,176067,0.01,4926.13,73.04,13783.3,0.000190375,15541.7,3272.67,15518.8,3251.03,15506.6,3239.74,5331.78,5287.97,5268.68,5.99244,1.33318,0.802912,910.31,882.833,871.035,16.8428
113562.354,52548.57673,166110.9307,22.18943963,35.84406946,649.8766854,1.78E+01,32.09402648,,5.63779,0.446116,0.358099,33.039,7.45716,43690.3,57041.6,1.79E+06,869.867,15260.5,19223.1,9440.51,3.2,0.016704,1426.04,34103.4,40000,165934,0.01,5329.91,61.659,14213.3,0.000183977,17811.5,3935,17782.5,3907.51,17767.4,3893.6,6403.49,6349.96,6326.57,6.04418,1.26262,0.775318,1073.02,1039.66,1025.4,17.4892
113562.354,17584.91237,131147.2664,24.11767411,40.11375092,558.9818665,1.93E+01,34.79857927,,14.225,0.429908,0.218326,18.3234,15.2737,37866.8,51174,1.62E+06,686.702,15225.9,16777.2,7837.67,3.1,0.0188862,1279.35,30866.1,40000,130994,0.01,5577.39,95.0653,17786.3,0.000591463,17151.6,3416.94,17124.9,3391.96,17110.9,3379.18,5557.68,5509.71,5488.61,6.00772,1.20347,0.724582,882.45,852.56,839.746,20.1282
78788.03409,0,78788.03409,19.31681516,38.2948026,477.2362827,1.55E+01,27.94704553,,20.6578,0.288038,0.100801,7.6136,21.14,22207.3,32620.88,8.92E+05,412.555,9175.44,8891.93,3815.63,2.85,0.0100603,815.522,20241.9,40000,78698,0.01,5405.42,99.961,17011.3,0.00154714,11475.7,1743.98,11462.2,1731.32,11454.5,1724.09,2831.65,2804.6,2792.43,6.17897,1.37926,0.782919,429.928,412.682,405.266,26.0118
113562.354,20690.77072,134253.1247,33.53347427,34.81707105,658.8000184,2.68E+01,48.32134324,,5.65891,0.574665,0.220349,17.2561,6.69192,49094.4,63202.8,1.75E+06,702.746,15026,18564.9,9217.73,3.25,0.0286908,1580.07,37442.2,40000,134054,0.01,4987.33,109.327,19144.4,0.000225774,22918,4346.95,22885,4316.25,22868.2,4300.86,7101.55,7042.29,7016.62,6.22989,1.216,0.748695,1072.61,1035.93,1020.39,19.8589
113562.354,44513.85232,158076.2063,21.11228745,25.61773578,630.4353603,1.69E+01,30.4712948,,4.12457,0.421363,0.339904,31.2998,5.86283,40561.2,53772,1.66E+06,827.814,14073.8,17782.4,8812.95,3.16,0.0170754,1344.3,32306.5,40000,157912,0.01,5283.28,73.6325,14547.7,0.000139705,16823.2,3755.17,16795.4,3728.84,16780.9,3715.4,6107.38,6055.14,6032.38,6.20676,1.30535,0.795194,1018.96,986.374,972.5,18.0341
90156.20208,0,90156.20208,13.37114921,28.79445252,739.1322679,1.07E+01,19.29247659,,2.76336,0.30662,0.2829,26.685,4.62283,24912.1,38064.76,1.38E+06,472.092,11723.3,14682.9,7461.78,2.74,0.0080454,951.619,23422.1,40000,90055.2,0.01,6898.03,47.7517,11693.4,0.000106068,12266.4,3487.52,12235,3457.58,12218.6,3442.46,5623,5564.01,5538.86,6.93895,1.31609,0.788118,905.597,868.923,853.652,24.5242
113562.354,64554.80331,178117.1573,31.86811438,24.01944284,509.6224655,2.55E+01,45.97739748,,6.87746,0.511741,0.289075,24.9895,8.26806,51137,63308.4,1.43E+06,932.648,12576.7,15228.7,7168.87,3.38,0.0435633,1582.71,37498.9,40000,177910,0.01,3917.44,120.198,17587.9,0.000317711,20389.9,3200.96,20369.9,3182.56,20359.3,3172.78,5274.4,5236.5,5219.7,5.82335,1.35431,0.809311,798.007,774.252,764.002,16.709
113562.354,67583.29905,181145.6531,26.74693129,32.40080917,471.1127597,2.14E+01,38.58495318,,8.2109,0.451391,0.308163,27.5508,9.72179,45529.5,56415.6,1.41E+06,948.644,12583.4,15055,6942.23,3.37,0.0218214,1410.39,33760.8,40000,180961,0.01,4061.72,93.3965,16571.5,0.000361403,17991.9,2969.62,17973.1,2952.24,17963.1,2943,4885.45,4849.8,4833.93,5.62818,1.35711,0.812649,759.391,737.015,727.314,16.5322
113562.354,43454.94394,157017.2979,33.43207118,49.0357347,589.008579,2.67E+01,48.14103972,,16.5443,0.560479,0.259588,21.5352,17.755,52034.1,65931.2,1.90E+06,822.019,17670.6,19756.4,9109.82,3.3,0.0276099,1648.28,38901.5,40000,156806,0.01,4981.25,98.5912,18032.9,0.000681673,22345.6,3895.36,22317.1,3868.93,22302.5,3855.65,6379.64,6330.7,6309.02,5.7959,1.20234,0.735028,982.931,952.495,939.336,18.0921
113562.354,5671.662622,119234.0166,20.25934209,28.70951272,501.7812612,1.62E+01,29.20917016,,11.0126,0.348753,0.166545,13.5641,11.821,30559.4,43358.8,1.30E+06,624.405,12190,13359.7,6248.08,2.95,0.0286077,1083.97,26464.1,40000,119110,0.01,5389.97,125.093,18474,0.000522495,13910.9,2747.85,13889.5,2727.88,13877.8,2717.22,4453.52,4412.87,4394.97,6.23169,1.27051,0.743498,720.993,695.483,684.587,21.2188
113562.354,27279.174,140841.528,22.87727614,19.92592587,538.3495466,1.83E+01,32.99554407,,7.93092,0.403187,0.249417,21.7354,9.16075,37175.3,49960.4,1.42E+06,737.537,12791.1,14914.2,7114.63,3.11,0.023445,1249.01,30189.3,40000,140691,0.01,4982.52,109.259,17263.8,0.000340084,16082.1,3121.65,16059.1,3100.2,16046.8,3088.93,5085.07,5041.74,5022.7,6.10461,1.28,0.761364,816.013,788.891,777.304,19.313
113562.354,27230.4006,140792.7546,25.40158186,16.88943932,738.6483199,2.03E+01,36.60161447,,1.50758,0.511509,0.317032,28.4165,3.18405,44863.8,59118,1.87E+06,737.118,15193.2,20299.7,10445.7,3.17,0.0208542,1477.95,35235.6,40000,140611,0.01,5576.86,77.0924,15810.4,4.76E-05,20427.2,4771.38,20390,4736.17,20371.2,4718.71,7759.78,7690.96,7661.47,7.05131,1.4702,0.899893,1247.96,1205.3,1187.36,19.3362
84659.60061,0,84659.60061,33.48018665,41.48451261,742.6014058,2.68E+01,48.32134324,,10.3896,0.538213,0.131888,8.78238,10.9868,38678.9,52062,1.42E+06,442.985,12646.8,14867.4,7280.65,3.11,0.020372,1301.55,31359.8,40000,84502.8,0.01,5339.79,102.679,18034,0.000551318,21459.9,3788.43,21428.2,3758.93,21412,3744.15,6185.15,6129.05,6104.87,6.34167,1.15117,0.69718,856.112,821.512,806.972,25.2051
108695.7487,0,108695.7487,29.6416415,44.43716224,607.5463634,2.37E+01,42.73193413,,17.6181,0.506373,0.13431,8.88475,18.1959,39822.8,53708,1.70E+06,568.964,15974.7,17567.2,8239.92,3.1,0.0234313,1342.7,32271.1,40000,108534,0.01,5695.79,114.381,19906.3,0.000782676,20197.4,3848.99,20165.6,3819.41,20149.3,3804.6,6263.51,6208.29,6184.16,6.07994,1.14115,0.695217,936.843,902.667,888.094,22.2972
113562.354,52168.80802,165731.162,23.3447352,44.14092917,471.8671745,1.87E+01,33.71675815,,16.7267,0.400502,0.290368,26.0359,18.1434,40417.1,52736,1.56E+06,867.946,15164.9,16073.1,7003.42,3.2,0.01795,1318.4,31733.5,40000,165567,0.01,5010.68,89.4007,16237.9,0.00074748,15968.4,2784.51,15949.1,2766.43,15938.6,2756.9,4552.99,4517.88,4502.06,5.69339,1.31302,0.780753,742.423,720.318,710.66,17.4957
113562.354,26886.42597,140448.78,30.05760361,46.56759141,711.6188696,2.40E+01,43.27284469,,11.1224,0.565579,0.280232,23.8183,12.4729,49066.1,63561.6,2.11E+06,735.225,18318.9,22559.9,10920.8,3.23,0.0241083,1589.04,37634.8,40000,140250,0.01,5623.35,77.8428,17137.6,0.000377132,22575,4797.41,22536.7,4761.47,22517.6,4743.88,7814.04,7748,7719.24,5.97528,1.13664,0.7148,1228.02,1187.22,1169.8,19.3576
113562.354,6475.373005,120037.727,16.0509923,38.45872422,529.1896644,1.28E+01,23.0788505,,15.6458,0.31514,0.207503,18.321,16.8558,28297,41328,1.50E+06,628.667,14478.6,15341.2,7081.67,2.87,0.0116702,1033.2,25303,40000,119923,0.01,6465.18,73.8327,15741.5,0.000629019,12586.4,2967.48,12561.9,2944.31,12548.7,2932.28,4790.31,4745.12,4725.21,6.09897,1.21358,0.720978,805.764,777.472,765.345,21.1599
112666.1054,0,112666.1054,24.44792704,35.87613127,704.7254741,1.96E+01,35.33948983,,4.68172,0.486781,0.215001,17.7747,5.75492,38790.3,52896,1.84E+06,589.8,15564.6,19632.7,9855.72,3.07,0.0190497,1322.4,31822.1,40000,112509,0.01,6092.54,78.7342,17392.9,0.000162889,19442.7,4635.09,19403.6,4598.24,19383.8,4580.09,7518.92,7449.01,7419.01,6.43646,1.19211,0.740668,1167.01,1123.86,1105.71,21.9007
113562.354,13579.99151,127142.3455,31.38474951,44.57163177,560.0813028,2.51E+01,45.2561834,,18.026,0.519505,0.163949,11.7374,18.74,43785.1,57584.8,1.71E+06,665.582,16331,17474.8,8060.71,3.18,0.0262955,1439.62,34400.2,40000,126965,0.01,5295.71,122.335,20054.9,0.000819354,20711.6,3655.95,20683.3,3629.79,20668.7,3616.53,5969.69,5920.49,5898.8,5.97261,1.18319,0.715114,897.879,867.324,854.197,20.4757
95156.04496,0,95156.04496,19.47102002,15.05320304,625.2090468,1.56E+01,28.12734905,,7.52645,0.348326,0.187714,16.0419,8.48339,28210.9,41201.2,1.25E+06,498.233,11249.4,13106.6,6413.88,2.87,0.020113,1030.03,25230.3,40000,95041.7,0.01,5821.72,94.6995,16054.1,0.000360239,13903.3,2988.67,13877.9,2964.86,13864.4,2952.5,4835.99,4788.54,4767.98,6.4632,1.23264,0.728456,758.946,729.338,716.872,23.8563
100054.7878,0,100054.7878,29.61379042,31.30498302,466.4248222,2.37E+01,42.73193413,,13.9305,0.426747,0.0867481,4.36955,14.2659,33258,45292.4,1.04E+06,523.806,10164.1,10594.6,4781.56,3.07,0.116427,1132.31,27563.1,40000,99919.9,0.01,4340.06,189.538,21924.7,0.000979977,16992.1,2255.16,16975.3,2239.79,16965.9,2231.24,3673.76,3641.33,3626.91,6.28001,1.33633,0.764318,547.093,526.637,517.881,23.2328
102292.2558,0,102292.2558,23.03465922,36.38561538,526.3765512,1.84E+01,33.17584759,,15.6284,0.372279,0.126203,9.23805,16.2122,30606.7,43437.6,1.26E+06,535.591,12207.1,12740.9,5850.9,2.95,0.0163013,1085.94,26509,40000,102168,0.01,5570.99,120.096,18897.6,0.000849574,14842.7,2662.23,14821.3,2642.35,14809.7,2631.77,4318.52,4278.72,4261.16,6.27108,1.2522,0.728267,671.024,646.084,635.424,22.9945
113562.354,33519.25061,147081.6046,38.0057043,16.72676779,708.5460224,3.04E+01,54.81226994,,1.89849,0.644951,0.25459,20.4524,3.15422,56607.6,71262.98,1.80E+06,769.836,14714.1,19492,9950.66,3.48,0,1700,41919.4,41919.4,146852,0.01,4633.03,118.38,18824.1,6.92E-05,25717,4768.9,25682.3,4736.71,25664.7,4720.59,7811.1,7747.79,7720.53,6.83976,1.42441,0.872885,1176.59,1137.37,1120.83,18.8251
113562.354,46907.15106,160469.5051,24.98783573,31.27215621,450.6090599,2.00E+01,36.06070391,,9.43284,0.415699,0.261828,22.9005,10.7048,39740.2,50620.4,1.32E+06,840.377,12078.2,13884.2,6331.81,3.28,0.0212162,1265.51,30557.7,40000,160308,0.01,4225.43,109.774,17672.1,0.000443634,16568.8,2769.69,16550.6,2752.84,16540.6,2743.77,4546.51,4511.65,4496.12,5.71993,1.34482,0.79785,703.152,681.257,671.797,17.8458
113562.354,12235.9769,125798.3309,17.79658179,37.89708884,520.2962506,1.42E+01,25.60309977,,14.8971,0.335267,0.216844,19.0444,16.0342,30338.4,43174.4,1.49E+06,658.822,14240.5,15224.3,7007.49,2.94,0.0132171,1079.36,26359.1,40000,125675,0.01,6055.81,81.973,16343.1,0.000617199,13383.9,2942.91,13360.3,2920.68,13347.6,2909.1,4762.57,4719.03,4699.81,6.05651,1.23076,0.730176,792.423,765.153,753.447,20.6125
113562.354,40888.90529,154451.2593,20.34812205,16.79307204,715.9781385,1.63E+01,29.38947368,,1.74154,0.445091,0.366941,34.2414,3.69146,41660,55521.2,1.84E+06,808.787,14923.3,19923.5,10174.6,3.14,0.0156556,1388.03,33270.2,40000,154282,0.01,5719.17,61.1898,13615.2,5.16E-05,17783.7,4405.8,17750,4373.67,17732.6,4357.58,7152.96,7089.7,7062.43,6.84246,1.45076,0.890663,1201.81,1162.44,1145.81,18.3018
94770.83536,0,94770.83536,17.68693724,41.34312063,614.7758811,1.41E+01,25.42279625,,16.1465,0.330293,0.194971,17.01,17.1958,27018.6,39995.56,1.39E+06,496.239,13229.4,14183.1,6662.42,2.83,0.0106761,999.889,24537.3,40000,94661.3,0.01,6567.49,68.6168,15160.1,0.000734122,13189.9,2991.24,13163.7,2966.54,13149.8,2953.86,4831.56,4783.94,4763.15,6.23933,1.18308,0.702209,770.293,740.602,727.992,23.9112
113562.354,53772.33343,167334.6874,15.58535189,27.77664282,636.4130921,1.25E+01,22.53793994,,3.63836,0.363292,0.389207,37.0462,5.84382,36739.6,49715.6,1.68E+06,876.43,14187.5,18073,8972.78,3.09,0.011564,1242.89,30052.6,40000,167186,0.01,5673.01,52.3112,11876.8,0.000110018,14519,3660.8,14492,3634.84,14477.7,3621.56,5935.92,5884.09,5861.5,6.20192,1.33158,0.812423,1037.09,1004.69,990.867,17.4204
113109.8826,0,113109.8826,27.75646172,36.34836298,638.4605617,2.22E+01,40.02738134,,9.0158,0.49867,0.163548,12.0401,9.77478,39903.1,53826,1.71E+06,592.103,15173.8,17872.3,8775.6,3.1,0.0226362,1345.65,32336.4,40000,112948,0.01,5654.54,104.705,19326.4,0.000361689,19899,4146.36,19865,4114.55,19847.6,4098.67,6739.98,6679.34,6653.14,6.20842,1.15334,0.710184,1025.8,988.323,972.47,21.8408
95946.05639,0,95946.05639,24.7671133,33.99468627,567.2850506,1.98E+01,35.70009687,,12.0371,0.39213,0.126865,9.19226,12.6308,31338.9,44148.4,1.19E+06,502.308,11144.1,12173.5,5744.59,2.97,0.0168153,1103.71,26913.6,40000,95819,0.01,5329.06,120.474,18617.7,0.000687141,15631.8,2718.65,15609.9,2698.35,15598,2687.56,4416.65,4375.71,4357.76,6.38582,1.25299,0.728535,667.831,642.217,631.344,23.7399
98071.28307,0,98071.28307,14.8147529,42.080732,449.298027,1.19E+01,21.45611882,,24.3864,0.249307,0.13473,11.382,25.2991,21914.9,33781.8,1.16E+06,513.649,12292.7,11305.3,4735.3,2.72,0.00931023,844.545,20924.6,40000,97982.4,0.01,6612.34,83.3314,16225.6,0.00138315,9945.05,1970.45,9929.09,1955.53,9919.96,1947.22,3177.17,3146.49,3132.65,6.14824,1.33218,0.760907,530.504,510.995,502.521,23.4909
113562.354,72161.94491,185724.2989,32.29464423,29.07102794,728.7500105,2.58E+01,46.51830804,,1.42809,0.588278,0.369803,33.407,3.34585,58830.1,73158.65,1.89E+06,972.364,15080.2,20669.5,10564.2,3.62,0,1700,43034.5,43034.5,185486,0.01,4601.64,83.3285,15417.7,4.33E-05,23468,4625.94,23436.4,4596.23,23420.1,4581.24,7568.85,7509.65,7483.96,6.78379,1.53003,0.948057,1230.39,1193.53,1177.85,16.2792
113562.354,53724.64172,167286.9957,17.56879933,17.02023095,722.332859,1.41E+01,25.42279625,,0.969091,0.462734,0.408911,39.0315,3.24786,44852.5,58877.6,1.98E+06,876.008,15599,21744.2,11215.5,3.19,0.0130663,1471.94,35104.9,40000,167105,0.01,5950.47,47.4002,11198.3,2.59E-05,18502.9,4965.81,18466.8,4931.01,18448.4,4913.84,8093.42,8025.16,7995.78,6.8196,1.59491,0.992592,1328.74,1286.41,1268.5,17.4337
113562.354,52628.55987,166190.9139,21.90714991,44.05811923,532.3636785,1.75E+01,31.55311592,,0.969091,0.462734,0.408911,39.0315,3.24786,44852.5,58877.6,1.98E+06,876.008,15599,21744.2,11215.5,3.19,0.0130663,1471.94,35104.9,40000,167105,0.01,5950.47,47.4002,11198.3,2.59E-05,18502.9,4965.81,18466.8,4931.01,18448.4,4913.84,8093.42,8025.16,7995.78,6.8196,1.59491,0.992592,1328.74,1286.41,1268.5,17.4337
113562.354,28619.4127,142181.7667,16.67839036,37.54947753,667.1218651,1.33E+01,23.9803681,,6.69642,0.385049,0.338602,31.6041,8.56505,35429.9,48971.2,1.84E+06,744.6,15817.9,19631.2,9645.27,3.03,0.0117837,1224.28,29636,40000,142038,0.01,6334.59,50.0623,13074.9,0.000204165,15393.3,4055.03,15360.6,4023.86,15343.8,4008.29,6563.74,6504.08,6478.18,6.10918,1.20181,0.742721,1110.17,1073.09,1057.31,19.237
113562.354,54845.42988,168407.7839,35.48073824,37.16628975,694.7555061,2.84E+01,51.20619955,,4.7517,0.615298,0.311859,26.7586,6.26939,58349.9,72669.22,1.91E+06,881.596,15967,20610.8,10238.4,3.59,0,1700,42746.6,42746.6,168171,0.01,4659.23,91.2147,17066,0.000161969,24537.5,4559.46,24505.2,4529.4,24488.7,4514.34,7467.49,7409.49,7384.2,6.12403,1.26652,0.784206,1165.1,1129.11,1113.75,17.3274
113562.354,40776.40533,154338.7593,21.04834413,16.80010689,531.1963286,1.68E+01,30.29099128,,7.48987,0.380408,0.295188,26.7346,8.96915,37101.5,49636.4,1.42E+06,808.294,12723.8,15027.9,7125.56,3.13,0.0232518,1240.91,30008.2,40000,154188,0.01,4920.05,96.5377,15823.5,0.000304669,15176,3010.24,15154.5,2990.01,15142.8,2979.32,4904.42,4863.23,4845.07,6.02437,1.30867,0.778049,809.559,783.716,772.635,18.2881
113562.354,93336.85771,206899.2117,34.61864497,27.08995381,576.7852905,2.77E+01,49.94407491,,4.24424,0.566269,0.346841,30.8431,5.95157,61147,74243.59,1.58E+06,1083.32,13118.5,17248,8291.99,3.76,0,1700,43672.7,43672.7,206651,0.01,3807.69,105.14,16104.4,0.000162316,22565.3,3591.5,22543.9,3571.57,22532.4,3561.08,5922.4,5881.48,5863.33,5.94392,1.40967,0.850152,922.38,896.726,885.637,15.1418
113562.354,66313.97793,179876.3319,23.30528191,31.2081664,678.1893156,1.86E+01,33.53645463,,2.42205,0.466696,0.388084,36.1418,4.43274,47279.9,60812,1.78E+06,941.953,14616.1,19350.6,9745.9,3.25,0.018517,1520.3,36154,40000,179685,0.01,5049.33,68.237,13842.9,7.54E-05,18631.5,4083.76,18602.6,4056.36,18587.6,4042.45,6653.58,6599.01,6575.26,6.40704,1.40934,0.8659,1125.48,1091.4,1076.88,16.6269
113562.354,93784.90243,207347.2564,27.89145073,16.31204989,514.7329833,2.23E+01,40.20768486,,5.61743,0.484651,0.361801,33.0716,7.41981,52184.1,63407.2,1.51E+06,1085.86,12906.3,16350.3,7723.43,3.44,0.0238689,1585.18,37551.9,40000,207136,0.01,3871.08,83.7688,15138.6,0.000221376,19320.7,3230.82,19301.2,3212.54,19290.6,3202.88,5319.83,5282.19,5265.44,5.62982,1.38791,0.840005,850.022,826.407,816.165,15.1231
113562.354,18593.27441,132155.6284,31.16600715,45.58298099,554.1981649,2.49E+01,44.89557636,,18.3972,0.515932,0.181531,13.6174,19.2036,44363.5,58102.4,1.72E+06,691.85,16513.5,17611.9,8070.1,3.19,0.0259396,1452.56,34682.7,40000,131976,0.01,5260.72,119.255,19672.9,0.000831479,20568.7,3608.24,20541.2,3582.74,20527,3569.79,5894.99,5847.1,5825.93,5.93116,1.19271,0.720252,891.579,861.803,848.983,20.0322
100965.9771,0,100965.9771,20.36036765,42.51297929,491.3750138,1.63E+01,29.38947368,,22.7592,0.331606,0.123964,9.41733,23.3345,27703.8,40376,1.28E+06,528.7,13150.1,12648.2,5512.25,2.87,0.0138319,1009.4,24756.2,40000,100854,0.01,6072.25,109.061,18198.6,0.00126126,13222.4,2395.68,13202.8,2377.47,13192.1,2367.7,3876.9,3840.79,3824.66,6.17292,1.27195,0.73476,619.295,596.57,586.76,23.147
97224.7091,0,97224.7091,14.30007625,24.36965442,684.1604524,1.14E+01,20.55460123,,4.40195,0.314099,0.255254,23.5887,6.02338,25982.9,39174.76,1.42E+06,509.124,12272,14953.9,7496.89,2.78,0.00951255,979.369,24064.1,40000,97119.4,0.01,6727.56,58.0563,12974.5,0.000168602,12560.4,3440.71,12530.1,3411.85,12514.1,3397.23,5549.14,5492.46,5468.14,6.58676,1.23977,0.747153,900.091,864.84,850.074,23.6356
113562.354,30931.12263,144493.4766,20.31405352,23.87737409,512.4721978,1.63E+01,29.38947368,,8.67258,0.36277,0.263493,23.548,9.98637,34731.3,47131.2,1.36E+06,756.734,12432.8,14290.9,6711.32,3.08,0.0268308,1178.28,28602.1,40000,144353,0.01,5046.74,100.777,16389.4,0.000371383,14471.3,2854.73,14450.5,2835.23,14439.1,2824.85,4645.18,4605.33,4587.75,6.06117,1.30345,0.76966,763.984,738.96,728.232,19.0244
113562.354,14018.65801,127581.012,19.38499548,32.53559479,512.6989887,1.55E+01,27.94704553,,10.8916,0.347672,0.211145,18.2635,11.9366,31540.1,44149.2,1.37E+06,668.142,12757.3,14142.3,6618.59,2.99,0.0151557,1103.73,26914.1,40000,127453,0.01,5501.91,96.8793,17166.7,0.000480241,13872,2853.55,13850,2832.9,13838.1,2821.98,4627.9,4586.27,4567.94,6.13826,1.26515,0.745722,758.033,731.919,720.75,20.4436
113562.354,92628.2843,206190.6383,25.38612548,18.58471214,458.6186682,2.03E+01,36.60161447,,6.65743,0.449282,0.356132,32.7667,8.4336,47468.3,57302,1.43E+06,1079.89,12432.2,15494.1,7156.88,3.46,0.0210404,1432.55,34245.8,40000,205998,0.01,3770.79,78.244,15021.1,0.000266762,17911.8,2982.78,17893.9,2966.13,17884.2,2957.26,4915.58,4881.07,4865.64,5.40558,1.39017,0.842723,779.054,757.369,747.931,15.1807
113562.354,59154.71427,172717.0683,32.21052088,34.88719756,455.6381392,2.58E+01,46.51830804,,10.5901,0.50776,0.257626,21.7096,11.8016,49369.4,60532.4,1.41E+06,904.377,12940,14914.4,6720.56,3.41,0.026935,1513.31,36002.7,40000,172517,0.01,3932.67,112.51,18388,0.000527477,20227.2,3012.54,20208.5,2995.39,20198.4,2986.26,4974.65,4939.88,4924.34,5.61028,1.34283,0.802284,730.091,708.299,698.842,17.0378
113562.354,89856.555,203418.909,29.58232911,36.07851871,547.3812897,2.37E+01,42.73193413,,7.18719,0.502383,0.356279,32.3078,8.95016,54657,67064.4,1.61E+06,1065.21,13770.5,17523.3,8159.32,3.41,0.0235434,1676.61,39504.1,40000,203197,0.01,4154.35,79.4642,15308.1,0.000287709,20026,3345.91,20005,3326.46,19993.9,3316.24,5502.67,5463.59,5446.16,5.74477,1.36,0.819149,883.47,858.948,848.287,15.3184
113562.354,32092.34571,145654.6997,19.36348133,19.88747953,552.4260803,1.55E+01,27.94704553,,7.21587,0.368669,0.288092,26.1624,8.67105,35056.9,47730.8,1.46E+06,762.814,13029.1,15424.5,7403.16,3.07,0.0165492,1193.27,28939.5,40000,145513,0.01,5267.09,86.1059,15465,0.000281181,14714.6,3147.39,14691.2,3125.25,14678.7,3113.69,5114.36,5069.8,5050.24,6.09064,1.28083,0.765268,849.403,821.488,809.564,18.942
113562.354,37738.80742,151301.1614,34.67455418,43.92630617,546.8353867,2.77E+01,49.94407491,,15.2308,0.554831,0.221929,17.5114,16.2355,50742.5,64268,1.69E+06,792.081,15924.5,17571.6,8050.45,3.3,0.0292323,1606.7,38013.3,40000,151095,0.01,4714.86,118.789,19180.3,0.0007049,22110.4,3580.52,22085,3557.17,22071.8,3545.2,5877.16,5832.69,5812.95,5.85323,1.23464,0.744131,879.001,851.304,839.341,18.4984
113562.354,94110.54117,207672.8952,31.74876251,39.04578938,599.8250524,2.54E+01,45.79709396,,7.5517,0.544073,0.367179,33.2071,9.36612,59236.6,72541.38,1.78E+06,1087.42,15301.2,19181.6,9100.39,3.64,0,1700,42671.4,42671.4,207433,0.01,4263.72,79.9844,15141,0.000269465,21690.5,3713.18,21666.8,3691.17,21654.4,3679.8,6099.54,6056.33,6037.1,5.75386,1.31928,0.804109,985.248,958.204,946.466,15.1082
113562.354,24196.68031,137759.0343,33.37270743,15.73177752,482.3251905,2.67E+01,48.14103972,,10.1541,0.503127,0.160005,11.2651,10.8454,44389.6,57396.4,1.28E+06,721.224,11935,13306.5,6136.71,3.24,0.515299,1434.91,34297.3,40000,137579,0.01,4056.23,176.685,21089,0.000579366,20037.2,2929.71,20017.8,2911.96,20007.1,2902.35,4817.56,4780.83,4764.53,6.09219,1.32139,0.773067,695.428,672.41,662.521,19.5442
113562.354,71193.03861,184755.3926,12.31660217,26.04283685,581.1075931,9.85E+00,17.75989667,,4.66005,0.305962,0.418593,40.5813,7.23968,33949,46209.6,1.56E+06,967.813,13418.7,16814.3,8131.51,3.07,0.00831969,1155.24,28081.9,40000,184618,0.01,5535.71,41.0146,10172.9,0.00014281,12230.8,3124.9,12208.6,3103.58,12196.6,3092.39,5063.65,5019.99,5000.75,5.99782,1.35624,0.817383,925.901,898.428,886.613,16.3558
107863.3893,0,107863.3893,28.35418378,47.86505663,690.4137814,2.27E+01,40.92889893,,16.5,0.527247,0.178783,13.5567,17.3249,40847.1,55074,1.94E+06,564.579,17675.9,20284.2,9732.72,3.1,0.0216679,1376.85,33024.3,40000,107698,0.01,6091.2,87.6292,18367.5,0.000630348,21047.2,4532.36,21008.3,4495.87,20988.8,4478.05,7365.49,7298.98,7270.13,6.04573,1.09317,0.683959,1111.38,1070.4,1052.99,22.4004
113562.354,53423.34165,166985.6957,33.98665294,19.04204269,576.9963262,2.72E+01,49.04255731,,5.50572,0.549566,0.27624,23.3253,6.82916,52966.6,66413.2,1.53E+06,874.256,13255.6,16392,7936.7,3.34,0.0545074,1660.33,39158,40000,166771,0.01,4169.77,123.749,18029,0.000241977,21901,3611.42,21877,3589.33,21864.4,3577.81,5935.88,5891.25,5871.63,6.06178,1.32139,0.794664,902.264,874.413,862.483,17.4099
113562.354,61298.10198,174860.456,38.32964833,24.04400864,671.1180223,3.07E+01,55.3531805,,2.56185,0.638077,0.302719,25.6524,4.04554,61373.7,75587.61,1.76E+06,915.358,14448.6,19054.2,9586.92,3.77,0,1700,44463.3,44463.3,174612,0.01,4218.27,112.239,17553.4,9.00E-05,25435.1,4406.82,25405.5,4379.47,25390.2,4365.56,7239.68,7185.22,7161.51,6.3996,1.39533,0.856094,1107.22,1073.36,1058.95,16.9151
113562.354,25008.33344,138570.6874,24.73121326,15.36689818,645.2714102,1.98E+01,35.70009687,,4.07024,0.465554,0.275924,24.1753,5.4564,41349.6,55017.6,1.67E+06,725.544,14194.6,17783.8,8881.49,3.14,0.0216064,1375.44,32993.2,40000,138403,0.01,5321.15,91.6801,16695.9,0.000147896,18581.7,4001.95,18550.9,3973.01,18534.9,3958.38,6511.41,6454.59,6429.99,6.33844,1.27332,0.777985,1040.48,1005.18,990.232,19.5077
77288.23336,0,77288.23336,15.06161081,39.72005085,600.4760761,1.20E+01,21.63642234,,17.3849,0.24803,0.186909,16.843,18.5734,21116,33294.16,9.93E+05,404.716,9836.27,9973.23,4532.14,2.66,0.00719209,832.354,20638.1,40000,77202.6,0.01,6515.72,60.4354,13513.4,0.00108484,9896.92,1983.55,9879.51,1967.23,9869.63,1958.22,3191.88,3158.02,3143.03,6.506,1.30259,0.738083,525.032,503.558,494.405,26.2591
79163.66051,0,79163.66051,19.85196902,29.94427989,681.4794093,1.59E+01,28.66825961,,6.97251,0.330463,0.190998,16.6159,7.96256,25827,38517.28,1.06E+06,414.447,9438.78,11086,5441.89,2.81,0.122607,962.932,23684.1,40000,79059,0.01,5644.15,92.2887,14875.9,0.00039988,13184.6,2609.75,13162,2588.57,13149.7,2577.39,4223.93,4181.02,4162.45,6.65295,1.26773,0.735874,647.344,620.489,609.231,25.9845
113562.354,66554.64666,180117.0007,36.22809504,17.95802772,627.2446213,2.90E+01,52.28802067,,3.68633,0.596875,0.309028,26.5675,5.19149,59067,72904.5,1.66E+06,942.964,13933.6,17995.3,8893.72,3.63,0,1700,42885,42885,179878,0.01,4148.11,112.273,17256.7,0.000138507,23789.8,4012.69,23763.5,3988.39,23749.8,3975.87,6597.38,6548.6,6527.22,6.15094,1.35723,0.82622,1014.65,984.252,971.245,16.5949
113562.354,16726.80014,130289.1541,17.60158039,26.00675052,686.2471457,1.41E+01,25.42279625,,2.66647,0.397835,0.307246,28.3238,4.33928,34857.2,48585.6,1.75E+06,682.268,14658.6,18782.8,9529.71,3,0.0134256,1214.64,29419.7,40000,130148,0.01,6255.91,61.7215,14003.6,8.32E-05,15903.5,4228.44,15869,4195.55,15851.2,4179.13,6844.21,6780.09,6752.54,6.65438,1.3229,0.81096,1132.94,1093.13,1076.37,20.2317
113562.354,65890.45102,179452.805,17.81566951,20.26337793,742.3463914,1.43E+01,25.78340329,,1.27803,0.428837,0.433682,41.5407,3.64673,43478.4,57332,1.92E+06,939.813,15296.9,20964.9,10749.7,3.17,0.0129659,1433.3,34262.3,40000,179277,0.01,5706.09,47.465,11441.3,3.38E-05,17141.1,4425.15,17108.8,4394,17092,4378.35,7180.85,7118.99,7092.22,6.89365,1.54765,0.958486,1261.56,1222.94,1206.55,16.6668
113562.354,71159.21697,184721.571,35.76096435,18.71058428,566.9891207,2.86E+01,51.56680659,,5.30284,0.568614,0.301269,25.8688,6.75236,57796.3,71124.09,1.53E+06,967.129,13134.4,16451,7910.77,3.55,0,1700,41837.7,41837.7,184487,0.01,3903.41,123.662,17432.1,0.000226533,22655.3,3548.95,22633,3528.52,22621.2,3517.77,5847.59,5805.88,5787.45,5.9726,1.35718,0.815625,888.706,862.625,851.399,16.3213
77469.13209,0,77469.13209,36.92151463,22.45197941,598.0048295,2.95E+01,53.18953826,,6.69754,0.500219,0.0805219,3.54114,7.02907,35394.5,48163.2,9.66E+05,405.362,8884.48,9968.95,4838.22,3.07,0.418895,1204.08,29182.6,40000,77325.8,0.01,4042.32,185.364,19917.3,0.00219662,19912.5,2378.74,19893.6,2361.41,19882.9,2351.84,3858.48,3821.69,3805.82,7.33087,1.29916,0.742883,582.244,558.995,549.358,26.1979
113562.354,37719.16092,151281.5149,17.01961881,31.54141558,633.3929113,1.36E+01,24.52127866,,4.1733,0.372157,0.346417,32.4428,6.05866,35714,48900.8,1.66E+06,792.297,14112.9,17696.1,8782.46,3.06,0.0130412,1222.52,29596.4,40000,151137,0.01,5768.93,62.1673,13273.8,0.000134169,14870.2,3694.54,14841.9,3667.54,14826.9,3653.78,5988.95,5935.46,5912.21,6.24386,1.29261,0.787566,1021.42,988.047,973.86,18.5322
113562.354,51391.89581,164954.2498,18.41649505,25.55564047,686.0259421,1.47E+01,26.50461737,,2.40053,0.411612,0.387869,36.6162,4.44377,40398.6,53917.2,1.79E+06,863.873,14729.1,19332.7,9773.35,3.13,0.0138923,1347.93,32386.6,40000,164790,0.01,5646.67,57.7637,12717.6,7.07E-05,16447.2,4084.87,16416.6,4055.66,16400.7,4040.91,6629.35,6571.58,6546.53,6.50058,1.38919,0.853269,1139.66,1103.63,1088.33,17.5755
113562.354,57914.09933,171476.4533,31.52907585,21.48697708,569.3029471,2.52E+01,45.43648692,,5.59161,0.518649,0.296051,25.6868,7.03135,51134.8,64330.8,1.52E+06,897.84,13176.5,16298.8,7860.9,3.32,0.0478753,1608.27,38046.9,40000,171270,0.01,4228.71,118.121,17291.2,0.000240943,20672,3493.69,20648.9,3472.29,20636.6,3461.08,5736.45,5693.05,5673.93,6.02538,1.33002,0.798934,890.501,863.374,851.736,17.1226
113562.354,73840.64875,187403.0028,21.56770435,44.17462017,748.8952578,1.73E+01,31.19250888,,6.50587,0.48254,0.429161,40.4389,8.70562,49429,63644.4,2.20E+06,981.364,18228.3,23876,11753,3.25,0.0154829,1591.11,37679.2,40000,187203,0.01,5657.04,42.4743,12216.8,0.00017605,19278.7,4599.41,19244.7,4566.82,19227.4,4550.68,7472.24,7411.07,7384.27,5.93909,1.22772,0.770974,1301.94,1263.87,1247.5,16.2001
113562.354,38628.07851,152190.4325,38.68226938,21.76985551,516.2374826,3.09E+01,55.71378754,,8.14501,0.577575,0.192371,14.0494,8.98569,52807.2,66310.4,1.37E+06,796.698,12388,14420.3,6776.22,3.33,0.244154,1657.76,39103.3,40000,151976,0.01,3827.13,170.696,20560.8,0.000444953,22999.8,3283.26,22978.8,3264.24,22967.6,3254.09,5417.99,5378.96,5361.69,6.05225,1.321,0.781178,767.557,743.166,732.693,18.4237
113562.354,16681.65072,130244.0047,38.82121317,45.72074931,682.0176216,3.11E+01,56.07439458,,12.8037,0.655811,0.187166,13.0421,13.609,54197,68950.64,2.01E+06,681.62,17873,21225,10236.9,3.33,0,1700,40559.2,40559.2,130024,0.01,5141.73,110.843,20048.7,0.000505978,26151.1,4799.31,26113.5,4764.5,26094.7,4747.39,7849.07,7784.92,7756.99,6.00511,1.12861,0.705971,1156.87,1117.32,1100.46,20.2055
113562.354,49295.39018,162857.7442,23.84866785,37.96358301,717.8084384,1.91E+01,34.43797223,,4.67545,0.490674,0.367071,33.7149,6.54443,46739.3,60750.4,1.98E+06,852.748,16515,21357.1,10655.8,3.22,0.0179473,1518.76,36120.6,40000,162668,0.01,5534.76,58.8964,14291.4,0.000142178,19595.3,4501.45,19561.4,4469.17,19544.1,4453.11,7321.56,7259.79,7232.94,6.15796,1.2497,0.777857,1218.63,1180.26,1163.9,17.7099
113562.354,19607.23419,133169.5882,18.47666935,15.34135944,547.0141433,1.48E+01,26.68492089,,8.08988,0.351104,0.251457,22.4977,9.36038,32269.6,45053.6,1.43E+06,697.423,12907,14984.2,7178.55,3,0.0160165,1126.34,27427.6,40000,133039,0.01,5531.1,89.2498,15958.1,0.000324075,14015.4,3085.19,13991.5,3062.66,13978.7,3050.9,5002.19,4956.97,4937.18,6.15815,1.2609,0.750822,829.101,800.804,788.741,19.9595
113562.354,71855.90691,185418.2609,30.30817124,45.23209602,654.7130429,2.42E+01,43.63345173,,10.0521,0.548056,0.356051,31.9994,11.8074,55559.6,69465.23,2.00E+06,970.829,17427,21463.9,10244.1,3.42,0,1700,40861.9,40861.9,185193,0.01,4881.87,71.855,15336.6,0.00033934,21862.4,4161.29,21833,4133.77,21818,4119.95,6804.94,6753.15,6730.27,5.78629,1.22947,0.760719,1111.85,1079.6,1065.66,16.2953
97561.35542,0,97561.35542,28.99933118,19.18488988,678.6833782,2.32E+01,41.83041653,,4.67391,0.489504,0.154583,11.3331,5.41685,37231.6,50856.4,1.41E+06,510.65,12201.8,14955.9,7490.45,3.06,0.128151,1271.41,30689.2,40000,97410.4,0.01,5225.55,123.714,18690.2,0.000220386,19524.5,3754.06,19493.7,3725.39,19477.8,3710.86,6112.49,6056.34,6032.2,6.55101,1.23382,0.744437,894.305,859.548,844.98,23.5577
113562.354,42685.93286,156248.2869,12.18989562,24.21703554,712.4657307,9.75E+00,17.57959315,,1.58392,0.348653,0.411404,39.8985,4.21562,33930.3,47506.8,1.82E+06,818.372,14932.6,19730.4,10078.7,2.99,0.00824736,1187.67,28813.6,40000,156111,0.01,6537.79,34.925,9934.5,4.14E-05,13954.1,4193.16,13921.4,4161.53,13904.3,4145.65,6776.43,6713.75,6686.73,6.83112,1.46911,0.903895,1196.64,1157.54,1141.01,18.1944
81500.53739,0,81500.53739,24.45217628,22.27228442,551.6599038,1.96E+01,35.33948983,,12.0551,0.355976,0.104043,7.24475,12.5454,27378.1,39344.64,8.93E+05,426.665,8513.52,9155.92,4242.36,2.91,0.378661,983.616,24162.1,40000,81389.5,0.01,4713.18,137.389,18060.2,0.000922966,14178.8,2049.97,14163.1,2035.38,14154.1,2027.18,3334.6,3303.34,3289.54,6.54218,1.3549,0.765654,491.223,471.407,462.991,25.6193
113562.354,16377.27025,129939.6243,18.08244003,24.50166375,619.8731825,1.45E+01,26.14401033,,5.39947,0.375344,0.274186,24.837,6.82849,33466,46816.8,1.60E+06,680.465,13912.8,16940.5,8379.83,2.99,0.0145074,1170.42,28424.7,40000,129804,0.01,5945.23,73.3752,15009.6,0.000189698,14994.6,3671.04,14965.1,3643.06,14949.7,3628.85,5944.65,5889.69,5865.87,6.27825,1.23834,0.752999,982.722,948.514,934.029,20.2523
113562.354,14332.43663,127894.7906,26.39743118,44.41756139,655.3523085,2.11E+01,38.04404262,,12.7462,0.499461,0.236858,19.7947,13.8847,42086.4,56140,1.93E+06,669.562,17089.1,20390.3,9731.49,3.14,0.0208224,1403.5,33609.6,40000,127724,0.01,5878.47,82.425,17521.3,0.000460337,19938,4323.63,19902.7,4290.52,19884.9,4274.16,7028.07,6966.68,6939.93,6.01801,1.14063,0.707408,1101.24,1063.25,1047.03,20.4262
95807.84944,0,95807.84944,23.26563569,46.54708845,552.9988554,1.86E+01,33.53645463,,23.5501,0.381315,0.129216,9.61617,24.1427,30374.9,43423.2,1.37E+06,501.603,13885.1,13693.2,6115.93,2.93,0.0151561,1085.58,26500.8,40000,95684.7,0.01,6084.45,104.793,17991.7,0.00126437,15206.2,2770.6,15183,2749,15170.7,2737.74,4494.33,4452.82,4434.43,6.1607,1.2159,0.712006,689.665,663.725,652.589,23.7624
113562.354,34478.80874,148041.1627,21.55177154,15.8495049,487.5045208,1.72E+01,31.01220536,,9.237,0.368985,0.25855,22.9185,10.5138,35507.6,47653.2,1.32E+06,775.315,12117.6,13778.4,6377.69,3.12,0.0241954,1191.33,28896,40000,147897,0.01,4761.24,113.427,16998.9,0.000422238,14713.6,2718.69,14694.4,2700.8,14683.8,2691.17,4433.69,4396.73,4380.34,6.00489,1.32754,0.780416,720.231,696.975,686.974,18.7467
113562.354,67951.69749,181514.0515,29.2396648,44.2800586,643.9251829,2.34E+01,42.19102357,,10.1375,0.531218,0.350742,31.5478,11.8684,53538,67295.2,1.96E+06,950.405,17136.6,20891.1,9966.01,3.33,0.0229089,1682.38,39626.4,40000,181297,0.01,4933.12,70.2397,15359.6,0.000352378,21191.5,4067.36,21162.6,4040.29,21147.8,4026.68,6648.72,6597.6,6575.03,5.80115,1.23013,0.759102,1085.94,1054.08,1040.33,16.5218
113562.354,88251.8712,201814.2252,14.22415889,16.21100255,554.4690225,1.14E+01,20.55460123,,4.67733,0.327572,0.427936,41.2898,7.16167,37446.1,49242.8,1.53E+06,1057.17,12930.1,16731.2,7966.11,3.18,0.0105723,1231.07,29788,40000,201662,0.01,4993,49.9605,10809.6,0.000147105,13085.3,3007.47,13065.3,2988.24,13054.4,2978.04,4890.99,4851.16,4833.49,5.88805,1.39968,0.840729,887.37,862.232,851.355,15.4224
113562.354,43145.20679,156707.5608,30.85132539,42.92458666,602.2373548,2.47E+01,44.53496933,,12.1554,0.531636,0.276332,23.5593,13.4762,49635,63284.4,1.81E+06,820.446,16351.8,19019.5,8972.73,3.28,0.0249995,1582.11,37486,40000,156506,0.01,4969.48,91.1728,17431.1,0.000482227,21200.4,3872.91,21172.2,3846.59,21157.6,3833.28,6334.54,6284.62,6262.62,5.87695,1.21285,0.74091,990.535,959.482,946.121,18.1165
113562.354,4617.513726,118179.8677,27.70991194,48.83059554,696.9406927,2.22E+01,40.02738134,,14.5439,0.536785,0.211958,16.942,15.5416,42978.6,57458,2.09E+06,618.615,18350,22357.9,10631.7,3.13,0.0221566,1436.45,34331.1,40000,118006,0.01,6161.63,80.2514,17975.5,0.000508103,21433.5,4807.91,21392.8,4769.54,21372.4,4750.9,7810.99,7741.44,7711.23,6.02812,1.10034,0.691931,1203.38,1160.51,1142.24,21.3427
113562.354,62511.34532,176073.6993,35.76658101,36.04831359,667.9972399,2.86E+01,51.56680659,,4.7861,0.608879,0.316837,27.3323,6.32818,59249.2,73290.06,1.84E+06,921.764,15419,19855.2,9810.01,3.64,0,1700,43111.8,43111.8,175833,0.01,4462.87,94.4897,16961.7,0.000166889,24276.6,4345.67,24246.8,4317.98,24231.5,4303.98,7127.65,7073.65,7050.03,6.06729,1.28804,0.793283,1110.84,1077.28,1062.92,16.8429
113562.354,86986.06231,200548.4163,26.76623376,27.77483641,730.4886252,2.14E+01,38.58495318,,1.37719,0.52582,0.417407,39.008,3.57475,55677.5,69747.26,1.90E+06,1050.14,15109.6,20894.9,10659.6,3.42,0,1700,41027.8,41027.8,200323,0.01,4784.6,65.5994,13500.7,3.97E-05,20986.8,4428.51,20956.8,4400.07,20941.3,4385.65,7228.77,7171.79,7146.97,6.73429,1.55444,0.966691,1233.41,1197.81,1182.63,15.4798
81863.54945,0,81863.54945,17.81599667,40.00737669,618.0915892,1.43E+01,25.78340329,,16.2411,0.298942,0.178869,15.5974,17.1961,24366.5,36868.96,1.12E+06,428.632,10796.8,11316.4,5248.89,2.77,0.00928385,921.724,22728.1,40000,81764.8,0.01,6286.79,67.5404,14622.1,0.000930782,11927.9,2378.97,11907.1,2359.48,11895.7,2349.09,3841.52,3802.47,3785.32,6.42181,1.249,0.719666,608.299,583.772,573.352,25.5977
113562.354,71746.3002,185308.6542,26.81128073,18.6607311,708.3905019,2.14E+01,38.58495318,,1.73374,0.51665,0.389282,35.9743,3.76319,52585,66513.2,1.84E+06,970.317,14838.4,20118.4,10221.8,3.31,0.0217812,1662.83,39211.2,40000,185095,0.01,4866.87,71.6547,14305.8,5.38E-05,20619.7,4337.41,20589.6,4308.88,20573.9,4294.43,7078.55,7021.61,6996.86,6.65044,1.4879,0.918404,1185.74,1150.22,1135.1,16.3071
113562.354,72093.36112,185655.7151,27.45897377,26.94151337,578.3730625,2.20E+01,39.6667743,,4.98467,0.478716,0.346174,31.3827,6.71296,49775.9,62712.8,1.56E+06,972.196,13333,16810.2,8123.89,3.32,0.0231878,1567.82,37178.9,40000,185454,0.01,4339.97,92.4987,15508,0.000193808,19088.5,3442.63,19065.9,3421.52,19053.8,3410.46,5640.88,5597.95,5579.01,5.98271,1.35465,0.816486,915.516,888.627,877.062,16.2758
113562.354,47536.28854,161098.6425,21.50622049,25.02841683,601.480036,1.72E+01,31.01220536,,4.8784,0.415224,0.334516,30.7116,6.57779,40558.3,53518.8,1.59E+06,843.658,13656.6,17076.2,8357.73,3.17,0.0177919,1337.97,32166.6,40000,160934,0.01,5091.43,78.9262,14857.1,0.000173261,16573.4,3536.14,16547.6,3511.87,16534.1,3499.35,5757.01,5708.47,5687.24,6.11941,1.30598,0.790362,959.494,929.174,916.228,17.8211
113562.354,8345.022301,121907.3763,34.20691033,16.92961406,696.5262811,2.74E+01,49.40316435,,2.29432,0.596509,0.189068,13.8887,3.21239,48150.7,62680.4,1.75E+06,638.046,14502.3,18786.2,9578.6,3.21,0.0389023,1567.01,37161.5,40000,121712,0.01,5094.9,122.97,19868.3,8.94E-05,23794.1,4708.66,23757.2,4674.28,23738.4,4657.17,7683.9,7617,7588.34,6.88495,1.35226,0.825765,1145.83,1104.49,1087.15,20.9698
113562.354,13016.95689,126579.3109,12.96932572,36.91841237,752.0666939,1.04E+01,18.75156603,,3.01237,0.374649,0.350914,33.4244,5.25036,32362.2,46393.6,2.00E+06,662.873,16554.5,21466,10912.4,2.92,0.0084406,1159.84,28186,40000,126448,0.01,7292.91,27.2277,10992,7.99E-05,15002.1,4769,14961.4,4729.85,14940.7,4710.67,7696.71,7622.22,7590.3,6.63509,1.27095,0.790023,1295.19,1249.06,1229.65,20.5884
105104.1386,0,105104.1386,14.59175561,14.67305215,668.5729076,1.17E+01,21.09551179,,4.19745,0.331582,0.250987,23.012,5.76821,27667.6,41075.6,1.53E+06,550.395,13207.6,16220.9,8136.09,2.82,0.0102959,1026.89,25158.4,40000,104992,0.01,6752.41,57.8164,13458.4,0.000148768,13260.7,3698.29,13228.5,3667.72,13211.8,3652.32,5966.57,5906.83,5881.19,6.54866,1.2375,0.751641,974.414,937.299,921.723,22.7268
113562.354,62054.7159,175617.0699,14.85986535,46.6807264,639.4639084,1.19E+01,21.45611882,,11.9378,0.368648,0.409003,39.1037,14.2994,37931.7,51171.2,2.00E+06,919.823,17825.2,21155.3,10023.4,3.1,0.0100706,1279.28,30864.6,40000,175463,0.01,6208.07,31.9629,10939.2,0.000338784,14738.8,3776.95,14709.8,3749.11,14694.8,3735.16,6116.17,6064.05,6041.05,5.76008,1.20794,0.747032,1091.53,1058.96,1044.9,16.901
81683.57312,0,81683.57312,20.63101982,18.50481954,742.5202507,1.65E+01,29.75008072,,3.73981,0.369471,0.219898,19.4176,4.89821,28150.9,41128.4,1.22E+06,427.608,10429.2,12942.6,6520.57,2.87,0.0188175,1028.21,25188.6,40000,81569.4,0.01,5867.32,82.761,14620.7,0.00018372,14750.2,3211.19,14722.1,3184.71,14707.3,3171.17,5203.44,5151,5128.55,6.81997,1.28361,0.761082,785.716,753.112,739.528,25.636
113562.354,31242.01797,144804.372,23.28948549,40.43903097,666.7467306,1.86E+01,33.53645463,,8.4988,0.465224,0.31014,27.8315,10.0503,42095.5,55879.6,1.90E+06,758.207,16405.1,20255.2,9845.6,3.15,0.0176447,1396.99,33466.8,40000,144634,0.01,5766.74,67.2902,15463.3,0.000282524,18577.4,4217.93,18544.3,4186.56,18527.4,4170.98,6854.57,6795.27,6769.5,6.0239,1.18413,0.733733,1117.64,1080.85,1065.17,19.0166
113562.354,66751.7554,180314.1094,28.09974589,31.11647743,710.5629636,2.25E+01,40.5682919,,1.70115,0.532683,0.375204,34.3549,3.65281,53258.5,67292.8,1.84E+06,944.12,14823,20084,10216.2,3.31,0.0233047,1682.32,39625.2,40000,180098,0.01,4840,74.6757,14804.3,5.40E-05,21257,4403.54,21226.2,4374.48,21210.3,4359.78,7190.02,7132.12,7106.99,6.7014,1.48755,0.917341,1188.85,1152.76,1137.42,16.5969
113562.354,57068.39779,170630.7518,35.83737867,20.32972384,492.5809915,2.87E+01,51.74711011,,7.53913,0.551451,0.246996,20.1761,8.68577,53163.6,65358,1.38E+06,893.36,12340.8,14734.8,6871.39,3.4,0.160943,1633.95,38595.9,40000,170415,0.01,3725.98,139.345,18978.7,0.00038188,21963.8,3210.31,21944,3192.32,21933.4,3182.71,5305.81,5268.69,5252.21,5.8177,1.3502,0.804317,766.419,743.188,733.17,17.1679
113562.354,51427.7807,164990.1347,25.67851673,17.47246829,640.3805693,2.05E+01,36.9622215,,3.62106,0.477847,0.335789,30.382,5.31966,46256,59681.6,1.68E+06,863.937,14145.7,18123.6,9013.17,3.24,0.021865,1492.04,35541.7,40000,164803,0.01,4907.68,85.0752,15552.6,0.000127031,19067.4,3904.04,19039.4,3877.73,19024.8,3864.29,6369.22,6316.89,6294.08,6.23903,1.3308,0.81185,1040.08,1007.46,993.56,17.5564
113562.354,43449.61175,157011.9658,23.40059847,15.81977819,701.6520237,1.87E+01,33.71675815,,2.08967,0.473942,0.351877,32.3068,3.92555,44516.4,58388.8,1.81E+06,822.15,14822.4,19570.3,9956.2,3.19,0.0187939,1459.72,34838.7,40000,156831,0.01,5391.87,71.6544,14691.9,6.57E-05,18925.6,4343.29,18893,4312.4,18876.2,4296.89,7064.83,7003.95,6977.65,6.67103,1.40941,0.865632,1169.15,1131.28,1115.25,18.1121
113562.354,40421.1361,153983.4901,35.98921392,20.74222186,459.7716012,2.88E+01,51.92741363,,9.3709,0.541796,0.19061,14.2267,10.2108,49208.8,61132.4,1.30E+06,806.175,11957.7,13672.2,6278.3,3.37,0.308939,1528.31,36327.1,40000,153784,0.01,3708.78,161.823,20568.2,0.000523712,21574.7,3038.09,21555.8,3020.97,21545.7,3011.76,5021.93,4986.44,4970.7,5.8266,1.33999,0.792457,701.937,679.73,670.161,18.2924
113562.354,74849.00762,188411.3616,36.64149041,34.99152425,542.4015399,2.93E+01,52.82893122,,7.43828,0.574291,0.296326,25.3089,8.84765,59163.6,72209.2,1.54E+06,986.443,13458.1,16539.5,7750.79,3.64,0,1700,42476,42476,188172,0.01,3922.43,114.454,17481.8,0.00032851,22878,3444.78,22856.8,3425.36,22845.5,3415.12,5687.93,5648.69,5631.24,5.86031,1.34648,0.807579,850.545,825.975,815.352,16.1105
106119.3211,0,106119.3211,21.78624184,39.00300439,707.9432727,1.74E+01,31.3728124,,8.37658,0.443044,0.226601,19.4207,9.51355,35038,48864.8,1.78E+06,555.56,15597.8,18835.3,9334.62,3,0.0153091,1221.62,29576.3,40000,105977,0.01,6395.23,69.0747,16119.8,0.000299664,17701.2,4341.45,17663.6,4305.93,17644.6,4288.45,7032.75,6966.05,6937.36,6.22788,1.13062,0.704324,1094.97,1053.78,1036.43,22.6021
113562.354,36951.05902,150513.413,18.74531521,44.42344214,517.50504,1.50E+01,27.04552793,,16.9726,0.362421,0.291581,26.6036,18.4407,35081.7,47750.8,1.65E+06,788.284,15900.1,16982.8,7642.94,3.07,0.0138587,1193.77,28950.9,40000,150371,0.01,5784.49,69.5887,15020.7,0.000660366,14466.4,3036.34,14443.3,3014.52,14431.1,3003.27,4932.88,4891.24,4872.72,5.8016,1.24694,0.747127,829.118,802.988,791.666,18.5746
113562.354,26086.90863,139649.2626,36.57592781,42.23673625,700.0009757,2.93E+01,52.82893122,,9.086,0.633332,0.237241,18.5949,10.1796,54390.2,69006.06,2.00E+06,730.921,17344.5,21238.9,10417.6,3.34,0,1700,40591.8,40591.8,139429,0.01,5089.19,98.2382,18824.6,0.000337978,25259.7,4803.45,25222.8,4769.12,25204.3,4752.2,7852.06,7787.93,7760.06,6.03957,1.15508,0.72319,1185.77,1146.17,1129.31,19.4131
78972.94835,0,78972.94835,35.85917069,30.97290096,656.2550154,2.87E+01,51.74711011,,6.90877,0.509549,0.0911938,4.65835,7.30113,36283,49363.2,1.04E+06,413.225,9328.75,10875.6,5337.38,3.08,0.471305,1234.08,29855.5,40000,78825.9,0.01,4339.02,159.136,19216,0.00196263,20292.7,2771.13,20270.7,2750.92,20258.7,2740.02,4517.04,4475.22,4457.11,7.21604,1.30398,0.744877,635.598,609.394,598.456,25.9858
76872.24352,0,76872.24352,11.56027253,41.77718815,459.0856814,9.25E+00,16.67807556,,24.3344,0.192208,0.144729,13.2305,25.552,16166.3,26139.56,8.93E+05,402.64,9521.37,8761.54,3625.95,2.59,0.005437,653.489,16384.9,40000,76806.7,0.01,6644.89,57.1604,13622.2,0.00159942,7668.71,1513.72,7656.22,1501.88,7648.85,1495.02,2433.74,2408.05,2396.45,6.11808,1.39856,0.792743,408.929,392.457,385.332,26.318
113562.354,60974.65313,174537.0071,30.08366432,15.77067613,717.2229034,2.41E+01,43.45314821,,1.66476,0.557235,0.357618,32.2833,3.51529,54457.6,68674.39,1.85E+06,913.81,14929.2,20153.8,10279.6,3.35,0,1700,40396.7,40396.7,174316,0.01,4802.57,80.6203,15492.5,5.38E-05,22233.5,4518.68,22201.6,4488.72,22185.2,4473.61,7382.49,7322.99,7297.21,6.74662,1.48323,0.914664,1200.75,1163.71,1147.99,16.9453
113562.354,74812.29562,188374.6496,26.32137665,17.24185167,581.8333294,2.11E+01,38.04404262,,4.83743,0.467715,0.357353,32.6695,6.63128,49286.2,62039.2,1.57E+06,986.461,13387.4,16953,8202.23,3.32,0.0239993,1550.98,36816.3,40000,188175,0.01,4431.35,86.8468,15045.2,0.000181363,18652.4,3435.53,18629.8,3414.38,18617.8,3403.31,5625.32,5582.31,5563.33,5.97837,1.35924,0.819975,923.912,896.958,885.357,16.1236
113562.354,34547.61648,148109.9705,31.45838595,37.45813636,587.8375676,2.52E+01,45.43648692,,9.6627,0.527911,0.244649,20.187,10.8182,48039.2,61515.6,1.66E+06,775.409,14852.3,17443,8329.79,3.27,0.0259985,1537.89,36534.1,40000,147915,0.01,4811.49,104.647,18356.7,0.000409111,21047.2,3745.15,21020,3720,21005.9,3707.14,6129.18,6080.32,6058.87,5.9917,1.23015,0.74574,939.54,909.144,896.128,18.7425
