WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,55220.25811,168782.6121,28.36524161,36.33024044,682.2566748,2.27E+01,40.92889893,,4.70062,0.527552,0.34384,30.8783,6.42236,51103.9,64972.4,1.87E+06,883.715,15650.9,20129.9,9982.73,3.29,0.0223807,1624.31,38390,40000,168575,0.01,5001.98,72.9318,15558.4,0.00015838,21050.6,4288.11,21019.6,4258.97,21003.7,4244.31,6999.25,6942.73,6918.09,6.12357,1.27459,0.786623,1137.42,1102.28,1087.28,17.309
113562.354,12184.49826,125746.8523,13.60660957,45.16846422,464.5396521,1.09E+01,19.65308363,,22.9824,0.270514,0.214723,19.5372,24.4035,25619.4,38243.96,1.50E+06,658.652,15454.4,14960.9,6429.66,2.8,0.00968249,956.099,23525.9,40000,125643,0.01,6863.59,65.3284,14766.6,0.000961251,10804.3,2512.92,10783.7,2493.49,10772.5,2483.21,4050.64,4012.93,3996.02,5.94229,1.26252,0.740491,706.991,683.214,672.875,20.623
113562.354,9865.13719,123427.4912,22.20884734,21.40507782,471.0536214,1.78E+01,32.09402648,,11.9588,0.36049,0.159018,12.5865,12.7104,31978.9,44628.8,1.23E+06,646.359,11747.2,12598.4,5761.68,3,0.194228,1115.72,27186.5,40000,123298,0.01,4943.46,143.975,19281.8,0.000626678,14369.6,2531.81,14350.8,2514.34,14340.3,2504.82,4114.37,4078.14,4062.05,6.20216,1.31146,0.760204,657.948,635.161,625.38,20.8104
113562.354,18269.68764,131832.0416,36.60053084,25.87237099,748.9079928,2.93E+01,52.82893122,,1.32061,0.644212,0.233911,18.3621,2.5167,53513.8,68392.7,1.87E+06,689.96,15027.1,20313.7,10479.8,3.29,0,1700,40231,40231,131615,0.01,5008.79,111.829,19133.1,4.76E-05,25698.2,5133.64,25658.7,5096.84,25638.9,5078.64,8388.21,8316.37,8285.68,7.29678,1.50691,0.914716,1261.28,1216.89,1198.29,20.0721
113562.354,81432.81233,194995.1663,22.52925732,31.4666493,632.2485933,1.80E+01,32.45463352,,3.39333,0.443228,0.401422,37.6455,5.45498,47626.1,60688,1.69E+06,1021.2,14066.7,18409.1,9091.4,3.28,0.0179904,1517.2,36086.9,40000,194802,0.01,4769,67.6932,13322.2,0.000109884,17690,3676.18,17665.1,3652.57,17651.9,3640.38,5998.76,5951.15,5930.23,6.11428,1.38642,0.845337,1031.94,1002.11,989.308,15.7702
113562.354,36986.23489,150548.5889,24.34617065,37.26106869,630.8782758,1.95E+01,35.15918631,,7.734,0.46185,0.305103,27.2539,9.25389,42927.3,56411.6,1.76E+06,788.302,15315,18676,9067.14,3.18,0.0187897,1410.29,33758.5,40000,150375,0.01,5370.74,74.3218,15866.7,0.000275775,18433.5,3899.78,18404,3872.01,18388.7,3857.96,6349.25,6295.65,6272.22,6.03212,1.22186,0.748218,1030.56,997.215,982.97,18.573
113562.354,74367.85369,187930.2077,27.56588371,34.38194099,491.3595918,2.21E+01,39.84707782,,8.48112,0.466318,0.323268,29.0491,10.0697,48217.9,59555.6,1.48E+06,984.153,13108.8,15898.7,7291.16,3.39,0.0220951,1488.89,35473.2,40000,187735,0.01,4119.16,86.5018,16117.3,0.000363579,18587.3,3068.74,18567.9,3050.74,18557.5,3041.22,5048.47,5011.97,4995.7,5.64329,1.353,0.811818,793.559,770.651,760.706,16.1425
84799.04936,0,84799.04936,27.19258734,25.62456592,455.6058788,2.18E+01,39.30616726,,14.4391,0.38068,0.0781689,4.21863,14.7639,27685.2,38061,8.60E+05,443.95,8415.6,8770.72,3908.23,3.04,0.411112,951.525,23420,40000,84686.8,0.01,4030.27,167.382,20527.5,0.00116918,15155.2,1889.58,15141.2,1876.71,15133.1,1869.4,3081.02,3053.09,3040.66,6.1724,1.38323,0.787801,445.054,427.362,419.81,25.1528
83505.96685,0,83505.96685,30.83288254,15.51714412,750.419628,2.47E+01,44.53496933,,3.11323,0.49928,0.149913,11.0529,3.86437,36013.8,49410.4,1.27E+06,436.994,10741.7,13506.4,6843.64,3.05,0.287042,1235.26,29881.8,40000,83360,0.01,5050.4,117.649,17582.6,0.000166652,19909.2,3609.26,19879.4,3581.37,19863.8,3567.2,5887.05,5832,5808.47,6.9171,1.30702,0.777652,826.427,792.356,778.177,25.3643
113562.354,92093.50788,205655.8619,29.87695096,33.75153424,453.4669958,2.39E+01,43.09254117,,8.23442,0.500462,0.333119,29.9181,9.86474,52565.5,62610.8,1.47E+06,1076.98,12947,15875.6,7231,3.51,0.0243658,1565.27,37124.1,40000,205443,0.01,3669.56,80.6973,16105.6,0.000356856,19943.7,3065.85,19925.7,3049.14,19916,3040.28,5068.61,5034.58,5019.31,5.36174,1.37631,0.835063,773.224,751.855,742.533,15.2031
104223.1738,0,104223.1738,16.44856546,36.48740247,516.0686649,1.32E+01,23.80006458,,16.1229,0.294125,0.161789,13.7378,17.0628,25621.8,38262.4,1.27E+06,545.82,12436.8,12835.6,5856.78,2.8,0.0111246,956.56,23536.6,40000,104119,0.01,6270.09,81.446,16352.1,0.000783555,11739.1,2513.21,11718.1,2493.54,11706.6,2483.04,4053.43,4013.93,3996.48,6.25361,1.25431,0.728774,671.955,647.12,636.49,22.791
113562.354,89879.77037,203442.1244,32.53586469,43.69655717,469.2908093,2.60E+01,46.87891508,,12.9919,0.528812,0.321314,28.4254,14.541,56041.3,67386.4,1.65E+06,1065.3,15001,17597.6,7757.01,3.48,0.0264275,1684.66,39674.9,40000,203215,0.01,3983.05,85.6795,16407,0.000583373,21070.5,3164.39,21051.1,3146.57,21041,3137.29,5229.44,5195.05,5179.56,5.38884,1.34509,0.815632,795.632,774.037,764.559,15.3127
76606.04302,0,76606.04302,25.05684126,17.28368168,542.9179909,2.00E+01,36.06070391,,12.4684,0.351648,0.0931948,6.23474,12.9062,26131.5,37389.68,8.32E+05,401.033,7936.37,8530.08,3926.68,2.93,0.369437,934.742,23030.7,40000,76500.1,0.01,4528.41,142.662,18060.7,0.00101412,14003.1,1917.76,13988.3,1904.14,13979.8,1896.42,3121.61,3092.12,3079.08,6.47381,1.37384,0.775573,453.165,434.493,426.571,26.3277
113562.354,13306.90676,126869.2608,12.8957829,16.9119579,631.549218,1.03E+01,18.57126251,,4.82541,0.316748,0.298568,28.1148,6.75504,28761.5,42078.8,1.62E+06,664.47,14069.9,17112.3,8509.84,2.86,0.00939701,1051.97,25733.1,40000,126753,0.01,6689.57,51.8069,12362.4,0.00015387,12671.1,3657.39,12640.8,3628.4,12624.9,3613.69,5899.93,5842.87,5818.2,6.33847,1.23929,0.755419,1006.56,971.016,955.995,20.546
113562.354,40081.14958,153643.5036,22.63855407,15.60641922,477.9949347,1.81E+01,32.63493704,,9.02721,0.386072,0.265315,23.4955,10.3326,37174.2,48921.2,1.32E+06,804.648,12115,13884.2,6412.75,3.18,0.0230414,1223.03,29607.9,40000,153493,0.01,4547.14,112.37,17101.9,0.000412768,15392.7,2754.66,15373.9,2737.07,15363.6,2727.6,4502.07,4465.68,4449.51,5.90725,1.33432,0.787406,720.597,697.691,687.828,18.3305
113562.354,65682.33438,179244.6884,12.79467295,26.37678133,599.9932437,1.02E+01,18.39095899,,4.28557,0.317243,0.413084,39.9542,6.80944,34220.6,46727.2,1.60E+06,938.919,13682.7,17234.2,8414.1,3.06,0.00919573,1168.18,28374.2,40000,179106,0.01,5654.8,45.8953,10417.5,0.000127767,12682.7,3286.28,12659,3263.49,12646.2,3251.64,5323.99,5277.72,5257.41,6.06374,1.34669,0.814844,963.44,934.377,921.914,16.6799
96107.90225,0,96107.90225,33.02920745,48.94029766,539.9098763,2.64E+01,47.60012916,,25.9854,0.493874,0.0923245,4.52161,26.3188,37528.5,50933.2,1.39E+06,503.024,14281.2,13753,6055.79,3.08,0.0235282,1273.33,30732,40000,95955.8,0.01,5311.94,150.971,20830,0.00160888,19674.5,2847.74,19651.5,2826.58,19639.4,2815.53,4640.51,4600.04,4582.05,6.13109,1.2223,0.715062,677.548,652.298,641.424,23.7123
113562.354,91188.26627,204750.6203,31.60324678,39.88303349,521.3641001,2.53E+01,45.61679044,,9.92611,0.523437,0.341813,30.6213,11.5954,56518.3,68684.76,1.65E+06,1072.15,14666.9,17713.3,8098.42,3.47,0,1700,40402.8,40402.8,204521,0.01,4080.61,83.046,15808.7,0.000412571,20860.7,3312.75,20840.1,3293.73,20829.2,3283.78,5458.87,5421.4,5404.6,5.58061,1.33964,0.810623,857.943,834.438,824.183,15.2491
113562.354,76359.90415,189922.2582,29.43503028,43.99354049,640.9424097,2.35E+01,42.37132709,,9.6217,0.532303,0.363426,32.8978,11.4211,55007.1,68717.06,1.95E+06,994.452,16986.6,20911.7,9962.6,3.38,0,1700,40421.8,40421.8,189699,0.01,4817.62,70.1485,15049.1,0.000329889,21233.3,4016.63,21205.4,3990.45,21191,3977.22,6570.11,6520.45,6498.47,5.77763,1.24704,0.768604,1080.08,1049.1,1035.7,16.0411
113562.354,73101.93351,186664.2875,15.27760495,22.00503677,538.3216533,1.22E+01,21.99702938,,5.94744,0.329472,0.394774,37.6846,8.18148,36345.1,48262.4,1.48E+06,977.769,12951.4,15853,7525.9,3.15,0.0117595,1206.56,29238.4,40000,186517,0.01,5006.37,58.8429,11919.6,0.000203375,13157.1,2930.99,13137.3,2911.97,13126.5,2901.9,4767.46,4728.22,4710.86,5.86852,1.36054,0.814892,844.901,820.134,809.444,16.2344
113562.354,37502.22236,151064.5764,12.08450879,18.43609126,448.5104996,9.67E+00,17.43535034,,9.57732,0.257505,0.301898,28.7108,11.5455,26033.9,36646.28,1.28E+06,791.366,11875.8,13332.7,6063.82,2.97,0.00919673,916.157,22598.6,40000,150959,0.01,5393.95,62.9983,13016.4,0.000370236,10285.6,2409.01,10268.1,2392.37,10258.3,2383.33,3903.54,3868.59,3853.06,5.82149,1.34204,0.790058,685.529,663.451,653.928,18.5419
113562.354,92121.22417,205683.5782,21.36894154,40.88360317,651.6830191,1.71E+01,30.83190184,,7.16676,0.445585,0.426918,40.3544,9.34719,48993.6,62271.2,1.93E+06,1077.2,16416.2,20931.1,10079.9,3.29,0.0155324,1556.78,36941.4,40000,205485,0.01,5102.86,49.013,12257.4,0.000213665,17790.7,3829.28,17764.2,3804.02,17750.4,3791.19,6238.07,6189.35,6167.78,5.79156,1.28684,0.792872,1098.33,1067.84,1054.63,15.2222
106201.1374,0,106201.1374,36.48214555,37.24649246,708.0280814,2.92E+01,52.6486277,,6.47004,0.614732,0.139072,8.44173,7.06486,46791.4,61080,1.74E+06,555.739,14977.8,18416.7,9187.46,3.2,0.0298979,1527,36298.8,40000,106011,0.01,5219.8,118.232,20371.8,0.000279254,24516.1,4619.18,24478.5,4584.26,24459.5,4567.01,7538.44,7472.33,7443.91,6.33125,1.15846,0.718591,1083.45,1042.74,1025.61,22.569
79523.65884,0,79523.65884,24.48458994,25.87403835,493.3350549,1.96E+01,35.33948983,,13.6639,0.346372,0.0860834,5.50566,14.058,25486.6,36054.04,8.31E+05,416.342,8038.65,8495.41,3837.3,2.96,0.365406,901.351,22253.7,40000,79420.3,0.01,4354.21,145.931,18782.6,0.00109806,13792.5,1855.37,13778.5,1842.4,13770.4,1835.02,3021.24,2993.03,2980.5,6.29925,1.38376,0.784439,439.403,421.528,413.92,25.8975
79555.12744,0,79555.12744,35.12663124,44.75910716,473.3710975,2.81E+01,50.66528899,,26.1142,0.460831,0.0706479,2.68376,26.3403,32611.4,44054.8,9.63E+05,416.355,10302.9,9408.89,3897.97,3.1,0.0206078,1101.37,26860.5,40000,79422.9,0.01,4494.65,180.609,20912,0.00242644,18336.6,1848.96,18322.1,1836.12,18313.7,1828.82,3013.55,2986.61,2974.39,6.15961,1.37808,0.782991,434.676,417.615,410.218,25.8836
113562.354,84285.56095,197847.915,33.72704367,46.56705536,614.7719735,2.70E+01,48.68195027,,11.2856,0.577914,0.347568,30.8767,12.9778,60362,74161.65,1.95E+06,1035.89,17243.5,20891.1,9786.38,3.71,0,1700,43624.5,43624.5,197603,0.01,4505.85,82.1603,15745.7,0.000390169,23040.9,3960.22,23014.4,3935.57,23000.8,3923.09,6501.19,6454.76,6434.09,5.67694,1.25782,0.773552,1039.23,1010.25,997.659,15.6084
113562.354,60377.11107,173939.4651,12.84182104,26.93702127,530.730912,1.03E+01,18.57126251,,6.45564,0.29021,0.3803,36.6117,8.78269,31808.1,43803.2,1.44E+06,911.159,12723.3,15280.8,7214.6,3.04,0.00901623,1095.08,26717.3,40000,173811,0.01,5385.78,53.5838,11294.4,0.000220584,11595.1,2790.44,11575.2,2771.48,11564.3,2761.36,4523.53,4484.25,4466.86,5.95295,1.3496,0.802734,817.428,792.644,781.967,16.9954
113562.354,80266.84094,193829.1949,31.03627271,32.08854432,547.1249514,2.48E+01,44.71527284,,5.75001,0.512864,0.33437,29.8532,7.39442,54150.4,66678.8,1.52E+06,1014.95,13062.9,16460.3,7812.46,3.4,0.0268118,1666.97,39299.1,40000,193610,0.01,4021.7,97.9205,16182.9,0.000240682,20440.1,3352.57,20419.1,3333.22,20408,3323,5517.21,5477.62,5460.06,5.85521,1.37002,0.823224,867.224,842.397,831.675,15.8172
108046.3958,0,108046.3958,20.0313714,45.74822486,553.3843177,1.60E+01,28.84856313,,22.0803,0.368981,0.162281,13.1739,22.8581,30570.8,43941.2,1.60E+06,565.757,15798.1,16097.9,7330.67,2.91,0.0143836,1098.53,26795.9,40000,107922,0.01,6512.34,87.283,17337.7,0.000950027,14729.3,3183.16,14702.1,3157.64,14687.9,3144.65,5148.94,5100.96,5079.82,6.06086,1.17362,0.702077,824.639,794.747,781.924,22.3759
113562.354,19859.98706,133422.3411,18.10361257,48.61508387,749.7445739,1.45E+01,26.14401033,,11.1495,0.445667,0.341067,31.5474,12.9352,38361.5,52716.8,2.25E+06,698.618,19185.1,24241.5,11706,3.05,0.0126765,1317.92,31722.9,40000,133267,0.01,6904.75,41.2821,13091.1,0.000310238,17826,4934.33,17784,4894.1,17763,4874.61,7983.36,7910.32,7878.61,5.99012,1.11013,0.705762,1323.87,1278.73,1259.48,19.969
93745.38848,0,93745.38848,24.88323789,43.58224589,738.2833838,1.99E+01,35.88040039,,11.6135,0.463992,0.205392,17.0586,12.6238,35020.6,48609.6,1.66E+06,490.693,14740.5,17379.2,8494.7,3.01,0.0156757,1215.24,29433.1,40000,93603.4,0.01,6175.18,73.5358,16325.5,0.000481295,18526.4,4090.14,18490.6,4056.4,18472.3,4039.76,6640.39,6577.48,6550.36,6.21629,1.11718,0.689584,992.005,953.203,936.851,24.0403
113562.354,75071.53764,188633.8916,37.93751644,41.67214845,548.4872508,3.04E+01,54.81226994,,11.0529,0.59842,0.29199,24.6963,12.4255,61084.4,74460.51,1.70E+06,987.568,15290,18025.4,8296.2,3.75,0,1700,43800.3,43800.3,188386,0.01,4097.14,110.742,17517.6,0.000465735,23840.5,3593.01,23817.8,3572.22,23806,3561.43,5929.61,5889.16,5871.1,5.71458,1.30081,0.786107,888.445,863.159,852.168,16.099
113562.354,13190.87484,126753.2288,35.07743467,15.3208709,728.7306558,2.81E+01,50.66528899,,1.76414,0.619916,0.216438,16.662,2.84333,50735.1,65450.8,1.83E+06,663.394,15007,19737.4,10150.5,3.24,0.0358543,1636.27,38645.3,40000,126548,0.01,5089.53,114.129,19328.2,6.54E-05,24730.2,4973.22,24691.5,4937.08,24672,4919.2,8118.52,8048.27,8018.22,7.04582,1.41572,0.864991,1218.3,1174.89,1156.7,20.5228
113562.354,55458.02537,169020.3794,19.78526395,14.75725121,520.2424842,1.58E+01,28.48795609,,7.2298,0.365054,0.332681,30.7867,8.90999,37781.3,49973.2,1.41E+06,885.245,12593.5,15020.9,7063.16,3.16,0.0163477,1249.33,30196.5,40000,168867,0.01,4775.58,86.2298,14696.2,0.000288239,14564.3,2883.65,14544.4,2864.9,14533.5,2854.91,4700.82,4662.29,4645.21,5.9353,1.3403,0.79662,794.749,770.497,760.051,17.2889
113562.354,33745.10347,147307.4575,20.34635444,18.15688972,646.0472378,1.63E+01,29.38947368,,3.92673,0.416166,0.323688,29.6809,5.58876,38704.1,52136.8,1.68E+06,771.4,14265.5,17971.2,8969.72,3.11,0.0163279,1303.42,31401.2,40000,147151,0.01,5558.48,72.1789,14661,0.000131431,16620.5,3882.59,16590.8,3854.38,16575.3,3840.08,6304.62,6249.05,6224.95,6.29688,1.28924,0.787855,1046.62,1012.01,997.332,18.8245
113562.354,33920.13851,147482.4925,12.86423479,21.46349767,589.6372252,1.03E+01,18.57126251,,5.56171,0.305701,0.341749,32.5799,7.70252,30137.1,42892.4,1.54E+06,772.5,13523.5,16376.8,7988.71,2.94,0.0094928,1072.31,26198.2,40000,147360,0.01,6103.63,51.7007,11841.2,0.000180546,12222.5,3275.2,12197.1,3250.86,12183.4,3238.26,5294.09,5245.22,5223.9,6.15728,1.27934,0.771091,928.029,897.437,884.404,18.8246
113562.354,24555.15581,138117.5098,22.1715313,48.07474827,730.3350341,1.77E+01,31.91372296,,11.6953,0.483788,0.32398,29.2915,13.3204,42084.3,56435.6,2.19E+06,723.153,18996.3,23435.9,11360.1,3.12,0.0163802,1410.89,33771.7,40000,137947,0.01,6365.74,55.9492,14658.6,0.000349688,19333.7,4819.63,19293.7,4781.6,19273.7,4763.11,7815.66,7746.35,7716.22,5.95854,1.11986,0.708804,1277.9,1235.05,1216.76,19.5628
113562.354,31435.21597,144997.57,35.16196876,41.21263243,461.404318,2.81E+01,50.66528899,,17.2709,0.525495,0.167187,11.8664,17.9754,47524.4,60618,1.44E+06,759.104,14212.3,14669,6396.61,3.28,0.0302271,1515.45,36049,40000,144805,0.01,4406.61,157.388,20767.5,0.00100624,20926.1,2941.98,20906.6,2924.32,20896.2,2914.89,4847.44,4812.49,4796.77,5.86331,1.30849,0.77007,694.894,672.979,663.444,18.9647
107352.0991,0,107352.0991,36.10194711,49.02643027,557.1740463,2.89E+01,52.10771715,,24.4207,0.56181,0.0999738,4.49584,24.7625,43433.9,57466.4,1.64E+06,561.844,16378.4,16499.9,7456.86,3.16,0.0300191,1436.66,34335.6,40000,107176,0.01,5243.89,151.028,21959.9,0.00129179,22387.4,3478.75,22359.1,3452.7,22344.5,3439.52,5672.08,5623.7,5602.33,6.04378,1.16899,0.700907,832.107,802.083,789.182,22.4288
113562.354,48764.69705,162327.0511,27.85569177,40.32212815,532.1289136,2.23E+01,40.20768486,,12.5564,0.470737,0.280399,24.4305,13.9092,45833.9,58554.8,1.61E+06,849.986,14902.9,16853.2,7736.12,3.27,0.0221256,1463.87,34929.2,40000,162141,0.01,4838.74,95.136,17093.8,0.000531368,18767.3,3270.76,18744.4,3249.5,18732.3,3238.46,5355.75,5314.33,5295.92,5.82172,1.27315,0.763923,844.786,818.87,807.662,17.7234
113562.354,4113.034076,117675.3881,32.55211014,38.32715348,614.1616852,2.60E+01,46.87891508,,11.4413,0.547438,0.144784,9.4786,12.0627,44143.1,58172.8,1.70E+06,615.946,15384.8,17662.9,8532.66,3.17,0.0277879,1454.32,34721,40000,117496,0.01,5266.59,125.012,20600.5,0.000498021,21830.2,4056.95,21797.9,4027.06,21781.5,4012.05,6616.01,6559.13,6534.39,6.13697,1.15867,0.70906,984.694,949.512,934.564,21.3726
113562.354,42608.33587,156170.6899,31.50512085,35.52812911,658.1865879,2.52E+01,45.43648692,,5.40558,0.552246,0.292222,25.1129,6.83152,51262.1,65172.4,1.78E+06,817.597,15163,19060.5,9409.9,3.29,0.0258831,1629.31,38496.8,40000,155963,0.01,4860.61,90.4237,17229.1,0.000201886,22026.2,4207.32,21995.6,4178.76,21979.9,4164.34,6878.08,6822.58,6798.4,6.13363,1.25317,0.769802,1078.15,1043.69,1029,18.1574
113562.354,9195.234369,122757.5884,26.93513174,36.7916572,465.0992094,2.15E+01,38.7652567,,16.7731,0.420399,0.130035,8.95541,17.3335,36210.7,49006.8,1.33E+06,642.756,13181.5,13476.8,5991.89,3.09,0.0224455,1225.17,29655.9,40000,122611,0.01,5035.02,151.83,20813.7,0.000925881,16750.8,2693.52,16731,2675.31,16720.2,2665.51,4393.8,4357.14,4340.79,6.08324,1.28709,0.750079,671.587,648.573,638.641,20.8686
113562.354,22641.91338,136204.2674,16.04216502,22.37691537,572.7778207,1.28E+01,23.0788505,,6.85796,0.332015,0.286111,26.3643,8.48131,31116.7,43992,1.49E+06,713.356,13274.6,15710,7615.51,2.96,0.0127647,1099.8,26824.7,40000,136078,0.01,5866.16,72.5099,14333,0.000249189,13263.2,3224.22,13237.9,3200.19,13224.3,3187.74,5218.16,5170.11,5149.15,6.17353,1.25668,0.753917,884.459,854.412,841.625,19.7128
113562.354,6637.571896,120199.9259,23.34647312,45.362327,599.3217621,1.87E+01,33.71675815,,17.9301,0.441343,0.198857,16.3249,18.88,36842.6,50608.8,1.82E+06,629.335,17100.8,18663.9,8754.31,3.05,0.0181205,1265.22,30551.3,40000,120051,0.01,6165.43,84.8033,17658.5,0.000687478,17618.8,3840.01,17586.8,3809.94,17570.4,3794.95,6229.52,6173.76,6149.34,5.99176,1.14167,0.699576,985.512,950.929,936.136,21.1406
113562.354,10624.22035,124186.5744,33.23956982,22.18302881,686.5618432,2.66E+01,47.9607362,,2.56628,0.580609,0.198794,15.0337,3.53058,47446.4,61859.6,1.73E+06,650.009,14427.4,18565,9434.24,3.21,0.0367921,1546.49,36719.7,40000,123994,0.01,5090.78,121.27,19597.3,1.00E-04,23160.1,4589.28,23124.3,4555.91,23106.1,4539.26,7488.03,7423.04,7395.13,6.76581,1.32982,0.812959,1124.35,1084.16,1067.28,20.756
113562.354,24957.23167,138519.5857,38.13508322,47.32255492,458.8788565,3.05E+01,54.99257346,,22.4397,0.564192,0.132367,7.83119,22.9359,49388.2,62756.4,1.54E+06,725.103,15737.2,15489.7,6614.62,3.29,0.0341511,1568.91,37202.3,40000,138319,0.01,4647.14,168.26,21708.1,0.00132773,22464.9,3054.72,22444.1,3035.92,22433.2,3026.01,5034.05,4998.02,4981.77,5.83519,1.28542,0.758415,707.557,685.011,675.168,19.4805
113562.354,70898.30353,184460.6575,32.53924364,46.55842192,533.3662776,2.60E+01,46.87891508,,14.5149,0.531209,0.305909,26.6804,15.9782,54550.2,67732.4,1.75E+06,965.83,16313.9,18403.4,8284.42,3.37,0.0263462,1693.31,39858.3,40000,184240,0.01,4502.05,93.9152,16802.4,0.000632138,21170.5,3395.02,21147.9,3374.19,21136.1,3363.43,5581.88,5542.25,5524.48,5.66474,1.28857,0.778196,871.123,846.306,835.48,16.3387
93171.49682,0,93171.49682,28.83245884,31.63000521,574.0855922,2.31E+01,41.65011301,,10.1428,0.435022,0.107025,6.68818,10.6165,33582.5,46622.8,1.11E+06,487.715,10316.4,11476.5,5469.91,3.01,0.425679,1165.57,28315.4,40000,93035.4,0.01,4715.99,153.897,19675.2,0.000642087,17332,2687.5,17311,2668.09,17299.6,2657.7,4377.86,4338.17,4320.81,6.47088,1.27414,0.737161,639.792,614.954,604.44,24.0741
95851.13063,0,95851.13063,21.07537836,21.66098642,514.5902392,1.69E+01,30.4712948,,12.5184,0.32755,0.124608,9.47599,13.1167,27127.8,39527.48,1.04E+06,501.899,9983.86,10605,4888.72,2.87,0.281312,988.187,24267.6,40000,95741.1,0.01,5169.56,134.467,18266.4,0.000793109,13054.9,2221.33,13037.4,2205.08,13027.5,2196.09,3595.9,3561.77,3546.67,6.44174,1.32263,0.754689,565.607,544.053,534.862,23.7459
113562.354,17576.72143,131139.0754,17.37643539,40.98960163,511.8265971,1.39E+01,25.06218922,,16.964,0.332341,0.235286,20.9995,18.2243,30651,43419.6,1.54E+06,686.813,14946.4,15701.2,7109.9,2.95,0.012803,1085.49,26498.8,40000,131015,0.01,6129.72,75.5803,15790.8,0.000689613,13267.9,2915.63,13244.6,2893.71,13232.2,2882.32,4720.28,4677.79,4658.96,5.96589,1.23431,0.73332,792.154,765.522,754.042,20.1362
113562.354,83134.12059,196696.4746,29.52011727,43.92108041,579.819222,2.36E+01,42.55163061,,11.0257,0.512627,0.355559,32.1626,12.7766,54728.9,67935.2,1.82E+06,1029.97,16217,19378.6,8990.82,3.37,0.0230646,1698.38,39965.7,40000,196475,0.01,4566.61,74.9911,15244.4,0.000418149,20440.2,3580.05,20416.3,3557.76,20403.8,3546.32,5869.9,5827.16,5808.1,5.6955,1.28674,0.783362,957.398,930.643,919.005,15.6693
113562.354,41646.5663,155208.9203,22.32193228,31.94647017,550.5606246,1.79E+01,32.27433,,7.16192,0.404914,0.29735,26.7952,8.64844,39225.5,51854.8,1.48E+06,812.811,13129.5,15670.8,7489.95,3.16,0.0179844,1296.37,31244.6,40000,155050,0.01,4931.19,88.6513,15929.4,0.000286396,16153.5,3193.97,16130.6,3172.45,16118.3,3161.19,5206.5,5163.12,5144.04,6.02806,1.29547,0.774744,852.02,824.857,813.223,18.2261
113562.354,52507.31686,166069.6709,24.88283103,15.27741558,486.0817693,1.99E+01,35.88040039,,8.04944,0.422197,0.288952,25.6973,9.46918,41560.2,53197.2,1.37E+06,869.696,12308.2,14456.1,6718.74,3.27,0.0244454,1329.93,31988.7,40000,165901,0.01,4288.42,108.796,16874.8,0.000360382,16830.6,2899.87,16811.5,2882.06,16801.2,2872.53,4754.68,4717.91,4701.59,5.82504,1.34405,0.798516,750.984,727.896,717.941,17.4718
113562.354,12931.92625,126494.2803,22.66020757,28.05565347,662.261264,1.81E+01,32.63493704,,3.78452,0.44629,0.256174,22.3554,5.0859,38043.8,51826,1.70E+06,662.307,14442.2,18069.2,9091.93,3.07,0.0190595,1295.65,31228.6,40000,126340,0.01,5743.41,86.8856,16575.1,0.000133115,17822,4150.79,17788.5,4119.28,17771.4,4103.5,6736.74,6675.41,6649,6.44427,1.25792,0.771902,1075.8,1037.77,1021.74,20.557
113562.354,16946.67779,130509.0318,32.12458926,39.02288375,558.7698593,2.57E+01,46.33800452,,13.3856,0.522944,0.171866,12.4986,14.1447,44793.8,58396.4,1.59E+06,683.209,14871.2,16501.4,7739.58,3.21,0.0271048,1459.91,34842.8,40000,130327,0.01,4976.37,127.428,20077.3,0.000625993,20844.6,3576.13,20817.8,3551.44,20803.9,3538.77,5847.62,5799.94,5778.98,6.04053,1.20941,0.72719,874.022,844.38,831.685,20.1733
113562.354,93355.68598,206918.04,15.10805122,35.91127646,719.0222797,1.21E+01,21.81672586,,2.74047,0.396117,0.475977,46.1151,5.46419,43951.8,57407.2,1.97E+06,1083.78,15970.9,21529.7,10803.6,3.2,0.010179,1435.18,34303.4,40000,206740,0.01,5647.65,30.5185,9654.23,6.84E-05,15837.2,4110.06,15808.4,4082.13,15793.4,4067.98,6664.78,6609.67,6585.51,6.23639,1.39897,0.867329,1224.43,1189.9,1175.07,15.1761
113562.354,38128.67973,151691.0337,33.1048185,46.58975812,661.3242077,2.65E+01,47.78043268,,12.7794,0.581606,0.273896,22.941,14.0766,52672.5,66972.4,2.01E+06,794.083,17929.2,21184,10126.4,3.29,0.0271898,1674.31,39455.1,40000,151477,0.01,5168.71,87.0708,17610.6,0.000475055,23198.5,4412.79,23165.1,4381.66,23148.3,4366.23,7210.9,7153.24,7127.97,5.89344,1.16645,0.724703,1120.79,1085.06,1069.73,18.4824
100304.6757,0,100304.6757,35.57859034,18.36998639,733.547953,2.85E+01,51.38650307,,2.28531,0.595968,0.145063,9.45639,2.98477,44396,58637.6,1.57E+06,524.879,13067.3,16818.7,8608.03,3.17,0.14898,1465.94,34974.2,40000,100125,0.01,5028.41,130.616,19769.8,0.000102404,23767.4,4472.22,23731.1,4438.52,23712.7,4421.73,7301.7,7236.09,7208.11,7.04187,1.34889,0.815233,1040.51,1000.03,983.156,23.2347
113562.354,21246.33942,134808.6934,37.23224783,38.84728515,634.6761076,2.98E+01,53.73044882,,9.5839,0.611752,0.191434,13.8159,10.4285,52121.2,66352.8,1.77E+06,705.594,15703.3,18634.5,9039.24,3.29,0.03249,1658.82,39125.8,40000,134597,0.01,4851.5,119.351,20014,0.000411105,24386.8,4276.03,24354.8,4246.47,24338.4,4231.62,7002.19,6945.84,6921.26,6.07591,1.18247,0.726474,1032.25,997.363,982.502,19.8066
113562.354,35146.1799,148708.5339,30.57226966,46.82748005,600.2499811,2.45E+01,44.17436229,,15.1534,0.530677,0.255822,21.4106,16.3608,48167.4,62015.2,1.87E+06,778.544,17077.5,19591.4,9086.26,3.25,0.0248299,1550.38,36803.5,40000,148513,0.01,5207.93,92.3229,17799.6,0.000605461,21164.1,3915.12,21134.7,3887.68,21119.7,3873.9,6397.22,6346.11,6323.55,5.87159,1.19199,0.728645,995.528,963.756,950.064,18.7015
113562.354,34343.2332,147905.5872,17.89862423,20.02850453,692.2106706,1.43E+01,25.78340329,,2.29321,0.405555,0.356194,33.3788,4.21235,37678.6,51331.2,1.78E+06,774.558,14703.1,19220.8,9752.81,3.07,0.0135065,1283.28,30953.5,40000,147753,0.01,5962.69,58.8431,13210.2,6.86E-05,16209.5,4194.75,16176.7,4163.44,16159.7,4147.73,6798.56,6737.02,6710.48,6.65713,1.37907,0.845484,1150.06,1111.76,1095.58,18.7896
113562.354,22735.55569,136297.9097,30.30602539,19.50744205,676.8893129,2.42E+01,43.63345173,,2.95228,0.542349,0.252418,21.0362,4.20159,46781.3,60918.4,1.73E+06,713.514,14515.3,18537.3,9377.27,3.21,0.0289281,1522.96,36211.5,40000,136108,0.01,5086.44,106.924,18117.8,0.000109915,21637.8,4386.63,21604.3,4355.32,21587.2,4339.6,7154.53,7093.29,7066.88,6.54347,1.3128,0.804936,1106.9,1068.94,1052.93,19.6915
113562.354,82135.47462,195697.8286,34.73872372,31.99625967,500.1506111,2.78E+01,50.12437843,,6.5616,0.554053,0.306338,26.6046,8.03554,57197.1,68696.15,1.47E+06,1024.68,12709.4,15944,7437.14,3.52,0,1700,40409.5,40409.5,195466,0.01,3671.7,103.422,17168.4,0.000295455,22072.8,3313.46,22053.1,3295.43,22042.7,3285.87,5479.83,5442.8,5426.3,5.6521,1.37504,0.827777,815.691,792.483,782.423,15.7131
113562.354,15553.88301,129116.237,36.55134443,34.92124396,600.9835588,2.92E+01,52.6486277,,8.46126,0.585801,0.161569,10.8161,9.15423,49194.9,63167.2,1.60E+06,675.815,14300.1,16850.6,8182.33,3.26,0.032398,1579.18,37423.2,40000,128917,0.01,4721.89,138.075,20804.2,0.000391979,23347.1,3951.72,23317.7,3924.75,23302.6,3911.01,6471.85,6419.34,6396.45,6.16456,1.20912,0.733523,944.434,911.887,898.048,20.2959
113562.354,27340.61446,140902.9685,13.71004542,37.26979455,520.7721612,1.10E+01,19.83338715,,12.6763,0.291798,0.291309,27.295,14.4808,28668.2,41114.4,1.50E+06,738.04,14107.6,15462.4,7125.72,2.92,0.00966989,1027.86,25180.6,40000,140787,0.01,6203.79,54.4206,13329.8,0.000470394,11658.4,2848.29,11636.1,2827.09,11623.9,2815.97,4604.55,4562.48,4543.87,5.97644,1.25764,0.747179,802.289,775.856,764.483,19.3291
113562.354,73522.03234,187084.3863,25.09329904,41.89063165,682.3044874,2.01E+01,36.24100743,,7.38297,0.497137,0.391706,36.2362,9.36065,51099,64872,2.00E+06,979.658,17016.6,21599.7,10502.5,3.29,0.0188889,1621.8,38336.3,40000,186877,0.01,5162.71,56.9418,13784.3,0.000228889,19844.5,4197.42,19814.5,4168.94,19799,4154.64,6842.13,6787.91,6764.07,5.87174,1.24339,0.771469,1159.2,1125.41,1110.86,16.2079
113562.354,20669.32502,134231.679,29.05193178,22.60057517,641.4263504,2.32E+01,41.83041653,,4.30901,0.51264,0.237668,19.6561,5.46717,44284,58169.2,1.65E+06,702.735,14102.2,17561.1,8762.79,3.18,0.0293115,1454.23,34719.1,40000,134052,0.01,5065.99,112.766,18321.5,0.000168488,20450.2,4072.89,20419.1,4043.88,20403.1,4029.21,6641.1,6584.2,6559.57,6.34544,1.26209,0.770594,1027.89,992.592,977.661,19.8632
113562.354,50700.6902,164263.0442,17.39006914,45.20388762,726.8596498,1.39E+01,25.06218922,,8.45922,0.426433,0.405602,38.3948,10.6354,41207.6,55197.6,2.15E+06,860.233,18251,23203.2,11367.5,3.12,0.0119959,1379.94,33092.3,40000,164096,0.01,6320,36.7439,11757.2,0.00022853,17050.6,4500.51,17015.2,4466.53,16997.2,4449.8,7289.62,7226.43,7198.83,5.93292,1.18014,0.741219,1262.69,1223.4,1206.56,17.6301
113562.354,74146.21292,187708.5669,28.29639428,23.44668305,497.3436059,2.26E+01,40.74859541,,6.64774,0.473475,0.321603,28.8286,8.23097,48585.1,59962.4,1.44E+06,982.983,12563.4,15429.2,7221.62,3.39,0.0258868,1499.06,35693.8,40000,187512,0.01,3966.3,100.669,16269.4,0.000284545,18871.6,3119.85,18852.1,3101.89,18841.5,3092.32,5136.25,5099.2,5082.7,5.69742,1.36668,0.820384,799.7,776.431,766.367,16.1545
113562.354,35815.60512,149377.9591,23.99947376,36.90069229,461.4025337,1.92E+01,34.61827575,,13.9014,0.396899,0.23927,20.6624,15.0519,37792.6,49748.4,1.39E+06,782.274,13315.4,14314.4,6366.71,3.18,0.0189355,1243.71,30070.8,40000,149225,0.01,4813.45,109.005,17812.4,0.000672387,15820.7,2700.99,15801.9,2683.55,15791.7,2674.2,4417.05,4381.91,4366.19,5.83891,1.31802,0.776539,698.426,676.323,666.741,18.6415
113562.354,50247.20813,163809.5621,24.87496698,36.65496574,576.5268606,1.99E+01,35.88040039,,8.72906,0.44966,0.314641,28.2795,10.2895,43990.3,56905.2,1.64E+06,857.796,14581.9,17393.3,8270.09,3.23,0.0193312,1422.63,34028.8,40000,163631,0.01,4957.36,80.0005,15859.6,0.000334087,17937.8,3478.34,17912.9,3455.01,17899.8,3442.99,5677.87,5632.07,5611.88,5.91371,1.26516,0.765109,924.377,895.767,883.469,17.6311
109325.8501,0,109325.8501,29.988856,37.72011738,635.2112563,2.40E+01,43.27284469,,10.5473,0.516751,0.144959,9.90979,11.1945,40687,54550.8,1.65E+06,572.249,14853.9,17224.3,8386.57,3.12,0.0240103,1363.77,32736.2,40000,109161,0.01,5488.09,113.05,19802.4,0.000456243,20612.8,4021.42,20579.9,3990.82,20563.1,3975.48,6546.16,6487.89,6462.64,6.19721,1.15198,0.705367,976.355,940.336,925.09,22.2314
113562.354,18086.33594,131648.6899,11.98148181,29.87776,592.560457,9.59E+00,17.29110752,,6.17994,0.290194,0.302007,28.6131,8.1833,27479.1,40508.4,1.53E+06,689.552,13522.7,16061,7854.68,2.84,0.00878726,1012.71,24832.3,40000,131537,0.01,6558.19,51.0743,12036.1,0.000205198,11607.1,3288.91,11580.3,3263.33,11566,3250.15,5303.72,5252.68,5230.5,6.24303,1.24635,0.750885,921.59,889.684,876.141,20.1186
113562.354,24397.42384,137959.7778,19.96081003,25.02865756,613.670854,1.60E+01,28.84856313,,5.34331,0.396776,0.286719,25.9005,6.80235,36122,49414,1.59E+06,722.452,13826.4,16917.5,8342.5,3.06,0.0164877,1235.35,29883.8,40000,137813,0.01,5600.19,79.4397,15393.9,0.000191797,15843.7,3639.1,15815.4,3612.31,15800.6,3598.63,5905.22,5852.33,5829.35,6.23231,1.25506,0.761691,972.252,939.303,925.319,19.5628
113562.354,10375.95094,123938.3049,27.16112533,16.15021415,749.6039699,2.17E+01,39.12586374,,1.35466,0.535541,0.261668,22.3924,2.75257,43862.7,58314.4,1.87E+06,648.784,15119.4,20336.2,10498.6,3.15,0.0231447,1457.86,34798.2,40000,123760,0.01,5722.65,87.4728,17251.5,4.45E-05,21386.3,5007.96,21345.8,4969.71,21325.3,4950.87,8142.66,8068.33,8036.64,7.3285,1.49223,0.903443,1269.86,1223.9,1204.68,20.7946
113562.354,75866.46619,189428.8202,29.66077675,22.17666918,690.5953385,2.37E+01,42.73193413,,1.98633,0.544045,0.376511,34.3601,3.92368,55801.9,69713.09,1.81E+06,991.848,14600.4,19724.7,9963.8,3.43,0,1700,41007.7,41007.7,189203,0.01,4588.39,79.6312,14953,6.39E-05,21703.8,4262.39,21674.9,4235.21,21659.9,4221.38,6971.38,6916.97,6893.25,6.52838,1.46708,0.903214,1148.7,1114.75,1100.27,16.07
113562.354,71984.3034,185546.6574,14.05078965,39.09208279,731.4653515,1.12E+01,20.19399419,,4.20102,0.386585,0.457815,44.2864,6.89611,40390.5,54046,2.05E+06,971.824,16939.7,22266.5,11101.3,3.13,0.00919836,1351.15,32457.8,40000,185383,0.01,6184.61,26.4422,9694.53,0.000104261,15464.5,4294.97,15432.4,4263.92,15415.8,4248.42,6951.4,6891.62,6865.52,6.0999,1.28765,0.802553,1257.57,1220.27,1204.29,16.3196
113562.354,84459.02988,198021.3839,36.03502715,43.66800717,706.9104546,2.88E+01,51.92741363,,7.14758,0.634547,0.36398,32.2831,8.9329,65011,79489.62,2.11E+06,1036.7,17657.5,22837,11142.6,3.99,0,1700,46758.6,46758.6,197758,0.01,4546.24,81.3784,15598.6,0.000210635,25305.8,4623.58,25274.4,4594.27,25258.5,4579.63,7579.61,7524.19,7499.78,5.83251,1.24644,0.778306,1218.66,1184.21,1169.34,15.6034
113562.354,68299.35891,181861.7129,16.12808234,44.46404071,700.2354388,1.29E+01,23.25915402,,8.38725,0.403622,0.432506,41.3699,10.7893,41582.7,55226.4,2.09E+06,952.481,17904.9,22529.8,10940.8,3.15,0.0109489,1380.66,33108.1,40000,181693,0.01,6086.52,31.6782,10836.1,0.000223461,16137.5,4182.86,16105.9,4152.39,16089.6,4137.23,6777.18,6719.91,6694.76,5.84591,1.21294,0.757454,1207.68,1171.95,1156.57,16.5268
113562.354,59380.40211,172942.7561,35.48925295,33.82177859,644.0323521,2.84E+01,51.20619955,,4.36,0.594535,0.304033,26.0472,5.83679,57644.4,71474.97,1.73E+06,905.385,14584.2,18695,9233.72,3.54,0,1700,42044.1,42044.1,172709,0.01,4366.94,100.926,17296.1,0.00016258,23701.2,4147.31,23673,4121.2,23658.4,4107.88,6806.69,6755.1,6732.53,6.12161,1.31184,0.802196,1052.13,1020.04,1006.32,17.0343
113562.354,10162.11537,123724.4694,29.67511946,20.40158003,568.7142272,2.37E+01,42.73193413,,7.79756,0.48888,0.163964,11.9526,8.5445,41021.4,54688.8,1.46E+06,647.723,13107.6,15275.9,7406.88,3.14,0.18078,1367.22,32812.2,40000,123558,0.01,4851.79,146.481,20226.4,0.000362883,19490.1,3502.98,19463.6,3478.45,19449.7,3465.76,5715.46,5666.71,5645.45,6.24501,1.23515,0.739756,862.836,832.515,819.64,20.7881
107029.7456,0,107029.7456,17.75470454,33.81496512,523.3959317,1.42E+01,25.60309977,,13.2988,0.314588,0.160041,13.3373,14.1447,27200.4,39940.72,1.28E+06,560.499,12241.9,13082.6,6087.68,2.85,0.0126553,998.518,24505.7,40000,106919,0.01,6003.58,92.2624,17085.3,0.000634129,12554.3,2655.98,12532.4,2635.47,12520.4,2624.57,4289.2,4247.93,4229.78,6.28284,1.24926,0.729209,703.432,677.535,666.486,22.4797
113562.354,74360.61408,187922.9681,17.13766217,26.28212518,510.5737344,1.37E+01,24.70158218,,6.23737,0.347475,0.379504,35.9408,8.26372,37459.2,48692.8,1.45E+06,984.344,12569.6,15645.2,7322.59,3.22,0.013408,1217.32,29479.9,40000,187771,0.01,4701.65,65.5086,12898.2,0.000222253,13869.8,2884.29,13850.5,2866,13840,2856.27,4704.32,4666.54,4649.75,5.76639,1.37114,0.820908,815.014,791.22,780.922,16.1583
113562.354,19156.20794,132718.5619,37.18966878,39.16262648,692.6130753,2.98E+01,53.73044882,,7.42347,0.634458,0.208859,15.5416,8.36842,53257.7,67813.6,1.91E+06,694.612,16468.4,20284.8,10025.6,3.28,0.032316,1695.34,39901.4,40000,132503,0.01,5037.89,106.167,19538.2,0.000290762,25301.7,4750.5,25265,4716.5,25246.6,4699.68,7766.78,7702.59,7674.78,6.14448,1.16839,0.728326,1156.57,1116.96,1100.15,19.9909
104054.4628,0,104054.4628,21.25781107,29.65393224,746.4339085,1.70E+01,30.65159832,,1.87177,0.441752,0.246972,21.7607,3.20827,34626.3,48502.4,1.68E+06,544.744,13812,18063.4,9284.32,2.99,0.0158483,1212.56,29373,40000,103914,0.01,6242.82,74.268,15597.4,6.54E-05,17652.7,4470.84,17614.4,4434.53,17594.8,4416.58,7244.87,7174.4,7144.43,7.2091,1.3963,0.843601,1127.39,1083.8,1065.65,22.8346
113562.354,69164.12481,182726.4788,35.9388932,34.86868322,490.1462007,2.88E+01,51.92741363,,9.00246,0.559019,0.272225,22.8732,10.2809,55997.4,67831.6,1.47E+06,956.708,13149.5,15755.7,7216.42,3.45,0.0305605,1695.79,39910.9,40000,182499,0.01,3822.94,110.988,18106.7,0.000439102,22266.8,3255.98,22246.9,3237.94,22236.4,3228.38,5384.8,5348.27,5331.98,5.67447,1.34662,0.806843,785.218,762.337,752.411,16.4332
113562.354,35341.52052,148903.8745,17.88928514,36.49403967,631.0299905,1.43E+01,25.78340329,,7.45197,0.385328,0.33504,31.1211,9.21166,36502.6,49770.4,1.74E+06,779.816,15249.9,18514,9018.58,3.07,0.0129502,1244.26,30083.2,40000,148756,0.01,5930.69,56.3312,13657,0.000242345,15395.2,3755.85,15365.9,3727.97,15350.6,3713.88,6088.58,6034.64,6011.1,6.04569,1.22107,0.747862,1030.38,996.761,982.418,18.7085
92680.97464,0,92680.97464,17.70813124,46.25820029,706.3568432,1.42E+01,25.60309977,,15.8206,0.366782,0.237774,21.3189,17.0933,28791,42140.4,1.62E+06,485.245,14860.6,16728.7,8019.9,2.86,0.0102325,1053.51,25768.4,40000,92564.3,0.01,6934.77,51.2548,13897.5,0.000625893,14659.4,3662.15,14626.2,3630.66,14609.2,3615.06,5918.86,5860.29,5834.94,6.16931,1.11957,0.68451,927.889,891.626,876.293,24.1872
113562.354,13676.53267,127238.8867,25.87127788,26.60736725,671.4921684,2.07E+01,37.32282854,,3.31799,0.488304,0.244554,20.7354,4.5459,41218.7,55171.6,1.72E+06,666.142,14504.2,18307.3,9257.57,3.13,0.0229006,1379.29,33077.9,40000,127072,0.01,5496.41,96.0875,17494.3,0.000120044,19492,4291.81,19458,4259.8,19440.4,4243.68,6978.6,6916.23,6889.26,6.53413,1.28108,0.782892,1094.29,1055.64,1039.29,20.4848
113562.354,20570.0929,134132.4469,21.53370315,45.09077927,534.4258477,1.72E+01,31.01220536,,18.7543,0.394717,0.232927,20.1867,19.8853,35573.3,48768.8,1.68E+06,702.4,16239.7,17096.2,7751.26,3.05,0.0164306,1219.22,29522.5,40000,133988,0.01,5909.38,86.4351,16901,0.000765044,15751.6,3229.15,15726,3205.15,15712.6,3192.88,5244.01,5198.68,5178.59,5.90757,1.20922,0.725909,853.378,825.068,812.853,19.8738
113562.354,17544.61386,131106.9679,26.55243069,16.84829028,744.917402,2.12E+01,38.22434614,,1.40995,0.526376,0.286147,25.041,2.9314,44397.2,58770.4,1.87E+06,686.352,15147.2,20324.4,10478.7,3.16,0.0222874,1469.26,35046.6,40000,130927,0.01,5652.47,83.685,16663.1,4.55E-05,21020.2,4908.74,20981.2,4871.83,20961.3,4853.59,7982.69,7910.77,7880.04,7.21172,1.48367,0.902948,1260.8,1216.28,1197.62,20.148
113562.354,39659.24101,153221.595,23.56874623,30.00938351,533.5205683,1.89E+01,34.07736519,,7.44328,0.411926,0.279472,24.8012,8.82664,39543.8,52168.4,1.42E+06,802.386,12730.6,15050,7146.84,3.17,0.0233727,1304.21,31418.9,40000,153061,0.01,4751.85,104.803,16689.4,0.000315471,16427.9,3085.33,16406.1,3064.92,16394.3,3054.15,5036.06,4994.55,4976.26,6.03559,1.30614,0.776901,812.549,786.539,775.391,18.3651
113562.354,93306.13655,206868.4906,35.36198007,31.31024159,716.4174504,2.83E+01,51.02589603,,1.52324,0.622665,0.381598,34.4715,3.4848,65877.2,79938.25,1.88E+06,1083.06,14976.1,20703,10523.6,4.05,0,1700,47022.5,47022.5,206601,0.01,4292.16,86.3952,15137.5,4.31E-05,24830.2,4546.03,24801,4518.71,24785.8,4504.81,7459.93,7405.04,7381.06,6.6083,1.53861,0.957073,1208.5,1174.25,1159.61,15.1521
113562.354,28216.44855,141778.8026,36.4469667,23.16911192,536.2091726,2.92E+01,52.6486277,,7.95756,0.560282,0.178708,12.7804,8.73936,49492.2,63037.6,1.41E+06,742.189,12675.4,14790.8,7041.16,3.28,0.237277,1575.94,37353.5,40000,141578,0.01,4112.23,162.337,20675,0.000413478,22318,3396.76,22294.9,3375.72,22282.7,3364.64,5587.38,5544.76,5526.02,6.12,1.28807,0.765079,805.269,778.693,767.334,19.2227
113562.354,41880.17879,155442.5328,26.76275488,32.34582992,481.6153862,2.14E+01,38.58495318,,9.736,0.438891,0.250432,21.4629,10.9387,41940.8,53912,1.35E+06,813.978,12468.9,14162.2,6520.59,3.25,0.0222742,1347.8,32383.8,40000,155272,0.01,4381.56,116.209,18058.3,0.000471785,17491.4,2883.75,17472.3,2866,17462,2856.5,4730.88,4694.44,4678.28,5.89061,1.32895,0.785436,727.96,705.044,695.163,18.1966
113562.354,30727.54643,144289.9004,18.29398026,35.9026729,555.3617318,1.46E+01,26.32431385,,10.2323,0.359176,0.291193,26.61,11.7274,34144.5,46860.4,1.56E+06,755.679,14191.7,16309.5,7705.77,3.05,0.013534,1171.51,28449.3,40000,144151,0.01,5677.14,70.3689,14946.3,0.000383249,14340.6,3198.71,14316,3175.49,14302.9,3163.48,5189.92,5144.26,5124.18,5.99391,1.24455,0.747111,871.406,842.838,830.595,19.0524
113562.354,43005.4956,156567.8496,20.3428167,22.25107968,703.6114583,1.63E+01,29.38947368,,2.05681,0.440378,0.366921,34.2222,3.9889,41631.4,55400.8,1.82E+06,819.884,14888.7,19645.1,9997.31,3.14,0.0157136,1385.02,33203.9,40000,156399,0.01,5646.39,61.9986,13623.5,6.18E-05,17593.7,4298.64,17561,4267.52,17544.2,4251.91,6979.93,6918.65,6892.19,6.67489,1.41038,0.866832,1175.27,1137.12,1120.98,18.1492
113562.354,57712.45161,171274.8056,14.11825507,27.67742551,666.065088,1.13E+01,20.37429771,,2.61597,0.357059,0.413879,39.8295,5.07405,36486.3,49628.4,1.75E+06,897.091,14503.1,18857.4,9468.65,3.08,0.0101128,1240.71,30003.9,40000,171127,0.01,5893.87,44.3749,10776.8,7.32E-05,14277.3,3828.17,14248.8,3800.77,14233.9,3786.82,6200.34,6145.64,6121.84,6.37375,1.38298,0.847944,1101.27,1067.06,1052.5,17.1736
113562.354,65007.78071,178570.1347,27.64068632,34.86672186,460.7021782,2.21E+01,39.84707782,,10.0034,0.458397,0.295204,26.1094,11.4371,45845.4,56774.4,1.43E+06,935.136,12934.6,15249.3,6875.06,3.38,0.0222767,1419.36,33957.2,40000,178384,0.01,4110.07,95.6744,17005.7,0.000455443,18268.9,2940.03,18250.2,2922.81,18240.2,2913.66,4840.41,4805.5,4789.9,5.58734,1.34854,0.80693,744.418,722.497,712.972,16.6839
91236.36808,0,91236.36808,24.37377424,16.33210411,527.5108559,1.95E+01,35.15918631,,12.3215,0.361348,0.107858,7.44034,12.8193,28728.5,41206.4,9.91E+05,477.674,9499.81,10127.9,4679.06,2.92,0.139927,1030.16,25233.4,40000,91119.9,0.01,4845.19,149.788,18915.2,0.00084735,14395.2,2197.55,14378.1,2181.83,14368.5,2173.08,3568.35,3535.11,3520.4,6.49074,1.33318,0.757731,541.263,520.276,511.339,24.314
113562.354,59201.63771,172763.9917,15.16710379,18.62547492,592.6906113,1.21E+01,21.81672586,,4.758,0.340503,0.38743,36.9273,6.97506,35697.8,48258.4,1.59E+06,904.914,13600.2,17000.2,8281.53,3.1,0.0120554,1206.46,29236.1,40000,172619,0.01,5472.15,56.1458,11890.9,0.000151683,13604.7,3299.5,13580.8,3276.61,13567.9,3264.72,5353.72,5307.46,5287.16,6.04857,1.32803,0.802752,947.381,918.363,905.93,17.0696
108403.156,0,108403.156,36.63997734,29.51007883,620.197847,2.93E+01,52.82893122,,6.48064,0.579513,0.113357,5.75989,6.92999,44725.8,58931.2,1.48E+06,567.326,13042.2,15518.1,7669.15,3.18,0.425872,1473.28,35134.1,40000,108222,0.01,4624.59,166.073,21857.6,0.000324212,23096.1,3847.94,23065.9,3820.18,23050.3,3806.03,6283.48,6229.03,6205.47,6.38562,1.2103,0.731191,906.605,872.9,858.689,22.3181
113562.354,12895.58658,126457.9406,23.66729044,38.01873066,530.9000777,1.89E+01,34.07736519,,14.384,0.40973,0.191024,15.5966,15.2917,35831,48937.6,1.51E+06,662.163,14356.5,15537.3,7200.41,3.06,0.0186344,1223.44,29617.1,40000,126313,0.01,5516.51,106.917,18441.8,0.000639322,16342.9,3163.16,16318.3,3140.21,16305.3,3128.3,5142.99,5098.23,5078.5,6.05615,1.22365,0.728841,814.105,786.159,774.175,20.542
113562.354,72270.79593,185833.1499,27.704695,22.30223358,481.3690738,2.22E+01,40.02738134,,7.0342,0.466263,0.315915,28.2595,8.58568,47382.7,58392.4,1.41E+06,973.177,12423.2,15143.7,7043.7,3.39,0.0250436,1459.81,34840.8,40000,185641,0.01,3923.3,98.7077,16501.5,0.000305405,18583.9,3043.86,18564.9,3026.32,18554.7,3016.97,5011.35,4975.1,4958.97,5.64512,1.36635,0.819943,778.205,755.459,745.614,16.2604
113562.354,14422.51022,127984.8642,32.98052663,17.03329891,564.7306395,2.64E+01,47.60012916,,7.69656,0.527696,0.160544,11.1974,8.40513,44548.7,58313.2,1.45E+06,669.982,13043.8,15246.2,7373.94,3.2,0.308247,1457.83,34797.5,40000,127804,0.01,4555.05,155.022,20721.6,0.000373245,21030.2,3539.7,21004.3,3515.82,20990.6,3503.43,5791.85,5744.23,5723.43,6.22201,1.24624,0.745499,855.777,826.16,813.569,20.3947
76979.89607,0,76979.89607,28.87602442,45.67338867,520.0960773,2.31E+01,41.65011301,,25.6375,0.393869,0.0784634,4.34591,25.9502,29054.7,40961.6,9.72E+05,402.931,10321.4,9497.37,4006.55,2.97,0.0155153,1024.04,25092.7,40000,76862.1,0.01,5174.07,141.906,18555.6,0.00218543,15679.4,1912.41,15664.6,1898.93,15655.9,1891.28,3114.21,3085.97,3073.22,6.30729,1.36057,0.769397,450.96,433.027,425.273,26.2677
105724.8685,0,105724.8685,38.77670869,18.57281893,524.7748907,3.10E+01,55.89409106,,10.987,0.558158,0.0921056,3.39497,11.2898,43006.7,56643.2,1.21E+06,553.323,11346.3,12442.3,5860.69,3.18,0.603308,1416.08,33885.5,40000,105551,0.01,4027.99,214.077,23469.2,0.000741728,22223.3,2868.64,22201.6,2848.93,22189.9,2838.37,4683.89,4643.66,4625.98,6.36318,1.27117,0.739528,680.439,655.293,644.595,22.5935
113562.354,92172.41216,205734.7662,23.78899292,19.89197624,686.2758271,1.90E+01,34.25766871,,2.06846,0.476857,0.42565,40.1201,4.28708,52056.2,65618,1.82E+06,1077.41,14654.7,19873.3,10001.5,3.32,0.0198446,1640.45,38734.6,40000,205524,0.01,4785.96,62.4148,12850.1,6.24E-05,19034.3,4037.03,19007.3,4011.35,18993.1,3998.2,6586.14,6534.43,6511.78,6.40281,1.47658,0.910615,1142.14,1109.77,1095.9,15.2173
113562.354,62807.33861,176369.6926,28.63423374,29.35549634,556.8943545,2.29E+01,41.28950597,,5.83402,0.482345,0.316412,28.1357,7.39291,48806.6,61706.4,1.50E+06,923.538,13031.5,16070.1,7698.42,3.31,0.0300226,1542.66,36636.9,40000,176172,0.01,4277.98,105.844,16489.1,0.000244311,19228.4,3338.5,19206.4,3318.1,19194.6,3307.36,5475.79,5434.2,5415.84,5.97714,1.34184,0.804244,867.613,841.567,830.368,16.8205
113562.354,55767.816,169330.17,34.32477458,45.0914271,665.3187092,2.75E+01,49.58346787,,10.479,0.598154,0.309367,26.6087,11.965,57091.6,71356.65,2.01E+06,886.458,17553.2,21388.5,10266,3.51,0,1700,41974.5,41974.5,169099,0.01,4853.06,85.4578,16879.1,0.000367643,23854.6,4391.33,23823,4361.85,23806.9,4347.15,7189.09,7133.91,7109.64,5.85306,1.20016,0.744765,1128.74,1094.48,1079.74,17.268
113562.354,12669.75227,126232.1063,26.66951215,36.72918817,752.2699241,2.13E+01,38.40464966,,2.97228,0.53462,0.273238,23.5244,4.36692,44202.5,58622.4,1.98E+06,660.801,16334.2,21432.6,10899.2,3.15,0.0210375,1465.56,34965.9,40000,126053,0.01,5892.41,74.5329,16796.7,9.54E-05,21352.7,5056.6,21311.3,5017.5,21290.4,4998.36,8216.73,8142.47,8110.65,6.69539,1.28025,0.793749,1289.5,1243.65,1224.38,20.5854
113562.354,58262.3568,171824.7108,32.06356342,30.42643532,678.4162665,2.57E+01,46.33800452,,2.45124,0.566083,0.329921,29.1355,4.11265,54896.9,68914.94,1.77E+06,899.582,14513.4,19133.2,9646.86,3.38,0,1700,40538.2,40538.2,171602,0.01,4589.2,92.4271,16391.6,8.61E-05,22577.3,4296.99,22547.4,4269.07,22532,4254.9,7033.11,6977.61,6953.48,6.46234,1.39946,0.858448,1118.19,1083.65,1068.96,17.1098
113562.354,72827.8185,186390.1725,34.70586446,32.5617252,698.912925,2.78E+01,50.12437843,,1.98072,0.607051,0.349628,31.0246,3.7524,60692.9,74905.23,1.83E+06,975.814,14823.8,19989.1,10126.5,3.73,0,1700,44061.9,44061.9,186144,0.01,4379.13,92.0439,16056.4,6.33E-05,24208,4478.15,24177.9,4450.12,24162.4,4435.9,7341.74,7285.85,7261.52,6.53204,1.45779,0.899382,1169.11,1134.32,1119.49,16.2372
113562.354,80573.85819,194136.2122,27.4860031,28.03175502,461.7488802,2.20E+01,39.6667743,,6.98131,0.466635,0.326881,29.4614,8.59111,47899.8,58190.4,1.41E+06,1016.69,12292.5,15179,7000.5,3.44,0.0238315,1454.76,34730.6,40000,193942,0.01,3778.73,91.3353,16206.4,0.000298813,18598.9,3006.4,18580.5,2989.5,18570.7,2980.49,4957.27,4922.27,4906.65,5.50612,1.37958,0.831458,766.996,745.033,735.498,15.8008
80348.78148,0,80348.78148,24.97716112,27.73118121,481.4736726,2.00E+01,36.06070391,,13.9045,0.353486,0.08317,5.12245,14.2778,25862.2,36260.4,8.32E+05,420.659,8071.77,8504.18,3819.18,2.98,0.37034,906.51,22374,40000,80243.9,0.01,4251.98,150.622,19117.1,0.00112648,14074.9,1852.04,14061.1,1839.23,14053.2,1831.94,3017.77,2989.87,2977.48,6.25705,1.38653,0.786927,436.513,418.825,411.29,25.7779
113562.354,20429.67143,133992.0254,36.59873785,38.61703789,515.1704131,2.93E+01,52.82893122,,14.475,0.559313,0.144019,9.13215,15.0568,48153.9,61593.2,1.49E+06,701.397,14215,15360.4,7039.94,3.27,0.0321503,1539.83,36575.8,40000,133797,0.01,4539.83,154.315,21318.9,0.000775994,22278.8,3339.15,22255.3,3317.76,22243,3306.58,5485.8,5443.84,5425.25,6.004,1.24958,0.742208,786.398,760.247,748.994,19.8634
102666.145,0,102666.145,18.35629542,24.64248526,591.2697911,1.47E+01,26.50461737,,8.37994,0.337969,0.186072,15.9186,9.33328,28208.8,41266.8,1.31E+06,537.602,11903,13677.4,6639.21,2.86,0.0165758,1031.67,25268,40000,102552,0.01,5935.32,93.657,16311,0.000376986,13492.5,3008.68,13467.2,2984.86,13453.6,2972.48,4862.74,4815.27,4794.65,6.39108,1.22804,0.727086,781.913,752.282,739.761,22.9723
113562.354,53426.7095,166989.0635,13.45959108,30.05499184,592.103253,1.08E+01,19.47278011,,4.86857,0.320102,0.383873,36.8382,7.18318,33261.7,45824,1.58E+06,874.692,13587.3,16840.9,8206.82,3.04,0.00992139,1145.6,27864,40000,166854,0.01,5716.19,49.7728,11248.6,0.000152427,12794.8,3276.36,12770.6,3253.19,12757.7,3241.16,5307.15,5260.31,5239.79,6.07904,1.31863,0.796232,943.211,913.826,901.252,17.4443
113562.354,20626.32807,134188.6821,20.427914,43.64937435,711.9699371,1.63E+01,29.38947368,,8.7697,0.451741,0.314886,28.5989,10.3642,39199.7,53300.4,2.05E+06,702.618,17410.4,22064.1,10731.5,3.08,0.0149111,1332.51,32045.9,40000,134030,0.01,6418.77,55.6965,14497,0.000266679,18055.4,4607.36,18017.2,4570.98,17997.8,4553.15,7466.88,7399.45,7370.18,6.07803,1.14916,0.719871,1222.91,1181.18,1163.42,19.8928
