WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
83418.0299,0,83418.0299,26.91803675,31.11003003,564.6688687,2.15E+01,38.7652567,,11.4434,0.385854,0.100186,6.53045,11.9015,29513.8,41904.4,9.35E+05,436.672,8840.33,9600.32,4487.6,2.95,0.281482,1047.61,25633.4,40000,83298.4,0.01,4657.98,151.699,18699.7,0.000864448,15367.4,2188.27,15350.5,2172.64,15340.9,2163.94,3561.39,3528.26,3513.64,6.56563,1.33636,0.757553,521.759,500.862,491.998,25.3504
113562.354,11014.05419,124576.4082,13.45348566,34.27290156,730.2002814,1.08E+01,19.47278011,,2.19727,0.36852,0.332125,31.501,4.31796,31801,45712,1.88E+06,652.385,15528,20215.4,10327,2.91,0.00907589,1142.8,27800.7,40000,124447,0.01,7100.09,35.4517,11619,6.09E-05,14752.2,4572.43,14713.5,4535.24,14693.6,4516.87,7381.59,7309.77,7279.03,6.88467,1.35186,0.830155,1237.58,1193.05,1174.36,20.7676
113562.354,78826.6035,192388.9575,38.43354551,32.33650185,579.7697386,3.07E+01,55.3531805,,5.14468,0.606505,0.3065,26.193,6.61353,62419.1,75838.19,1.58E+06,1007.22,13500.6,17111.2,8248.96,3.83,0,1700,44610.7,44610.7,192136,0.01,3819.94,120.522,17365.9,0.000206087,24163.2,3719.39,24140.3,3698.48,24128.3,3687.54,6138.42,6095.97,6077.2,5.93683,1.35868,0.820393,922.045,895.528,884.099,15.8924
112134.6674,0,112134.6674,33.67677985,44.30815734,692.9615728,2.69E+01,48.50164675,,12.6756,0.595732,0.155609,10.3262,13.347,46252.7,60805.6,1.97E+06,586.855,17446,20711.3,10051.2,3.18,0.028373,1520.14,36150.4,40000,111947,0.01,5654.16,106.785,20066.1,0.000494617,23769.1,4800.07,23729,4762.76,23709,4744.53,7819.33,7750.7,7721,6.09598,1.10236,0.692111,1157.75,1115.51,1097.6,21.942
102951.3762,0,102951.3762,26.37053839,46.28733762,587.598235,2.11E+01,38.04404262,,20.9652,0.448888,0.13558,9.63863,21.5714,35329.7,48844,1.58E+06,538.946,15395.6,16030,7392.35,3.03,0.0190576,1221.1,29564.6,40000,102808,0.01,5925.35,106.434,18869.5,0.00098953,17905.2,3407,17876.7,3380.4,17862,3366.94,5536.23,5486.36,5464.46,6.09096,1.16125,0.697348,836.439,805.48,792.248,22.9293
113562.354,27781.96053,141344.3145,22.25785436,47.66887737,735.1617809,1.78E+01,32.09402648,,9.76117,0.486872,0.33379,30.302,11.4407,42818.5,57169.2,2.18E+06,740.053,18345.8,23683.1,11425.6,3.13,0.016432,1429.23,34173.3,40000,141171,0.01,6295.68,54.4521,14507.9,0.000290086,19456.2,4826.46,19416.7,4788.74,19396.8,4770.35,7830.45,7761.42,7731.38,6.01853,1.14267,0.719411,1283.78,1241.08,1222.84,19.3004
113562.354,55297.69761,168860.0516,19.99023758,26.79600763,538.7844518,1.60E+01,28.84856313,,6.67567,0.3754,0.337298,31.2292,8.38283,38477.7,50892.4,1.46E+06,884.393,12851.4,15511.9,7366.62,3.16,0.0171295,1272.31,30709.4,40000,168705,0.01,4798.24,81.932,14559.1,0.000260986,14979,3017.54,14957.9,2997.68,14946.5,2987.18,4917.03,4876.47,4858.55,5.96756,1.33146,0.794293,831.245,805.757,794.797,17.3011
113562.354,54072.40828,167634.7623,37.33849134,38.8529724,621.0511394,2.99E+01,53.91075234,,8.25743,0.612292,0.275781,22.845,9.55452,58202,72082.55,1.78E+06,877.547,15543.2,18993.7,9140.15,3.58,0,1700,42401.5,42401.5,167399,0.01,4429.43,105.804,18035.7,0.000323923,24404.4,4100.28,24376.3,4074.31,24361.8,4061.11,6736.12,6685.94,6663.88,5.92032,1.24478,0.761722,1019.3,988.11,974.716,17.3707
113562.354,71570.47503,185132.829,20.71205067,35.36976048,521.3574116,1.66E+01,29.93038424,,8.30292,0.389201,0.360254,33.5522,10.1194,41671.8,53660.8,1.52E+06,969.628,13294.9,16420.9,7645.27,3.25,0.0156155,1341.52,32245.1,40000,184964,0.01,4737.77,67.8227,14059,0.000317873,15526.9,2991.48,15507.1,2972.71,15496.4,2962.77,4889.33,4851.41,4834.49,5.79065,1.34764,0.804243,822.801,798.888,788.493,16.3105
113562.354,47101.05596,160663.41,16.7832054,23.01529413,555.6106797,1.34E+01,24.16067162,,6.37646,0.342148,0.341319,31.986,8.23285,34571.9,47049.6,1.49E+06,841.504,13084.6,15800.1,7574.17,3.07,0.0145974,1176.24,28556.1,40000,160523,0.01,5298.96,70.2804,13538.1,0.00022497,13662.3,3095.35,13639.8,3073.97,13627.6,3062.76,5024.66,4981.29,4962.21,6.02873,1.30983,0.783668,863.186,835.969,824.304,17.8552
110920.1862,0,110920.1862,30.77345628,38.30348933,662.6739939,2.46E+01,44.35466581,,9.14282,0.541359,0.155553,10.817,9.8425,42493.7,56592.4,1.75E+06,580.569,15427.6,18477.2,9053.55,3.14,0.0251191,1414.81,33857.6,40000,110748,0.01,5554.67,108.71,19744.9,0.000373443,21598.4,4351.27,21562.7,4317.94,21544.6,4301.4,7084.05,7021.08,6993.87,6.21083,1.14382,0.70709,1056.11,1017.24,1000.81,22.0665
97412.26004,0,97412.26004,20.23706166,42.60308956,598.9142906,1.62E+01,29.20917016,,17.7895,0.363348,0.172075,14.3076,18.6329,29331.8,42418.4,1.43E+06,510.036,13771,14573.4,6792,2.89,0.0129688,1060.46,25927.4,40000,97293.3,0.01,6320.93,80.2381,16447.7,0.000828167,14502.8,3069.85,14476.4,3045.04,14462.5,3032.34,4968.93,4921.42,4900.62,6.1921,1.18077,0.701893,778.494,748.906,736.306,23.5831
113562.354,93450.31249,207012.6665,15.19913216,34.80194351,547.351439,1.22E+01,21.99702938,,6.62105,0.341171,0.428372,41.1833,9.04005,39240.4,50941.2,1.60E+06,1084.38,13802.4,17294.1,8110.85,3.22,0.0108066,1273.53,30736.5,40000,206854,0.01,4977.74,43.3518,10949.2,0.000209965,13625.9,3016.24,13605.9,2996.99,13594.9,2986.85,4909.32,4870.24,4852.84,5.71435,1.36293,0.822738,888.645,864.007,853.303,15.1588
113562.354,13933.32702,127495.681,12.43745787,17.64764363,586.8108249,9.95E+00,17.94020019,,6.65456,0.291808,0.283077,26.6171,8.5246,27220,40277.6,1.51E+06,667.786,13444.4,15814.7,7720.17,2.83,0.00926672,1006.94,24699.6,40000,127385,0.01,6557.59,55.034,12614.1,0.000227465,11669.9,3257.55,11643.1,3232.04,11628.8,3218.89,5252.02,5201.19,5179.1,6.25262,1.23783,0.744545,906.649,874.878,861.398,20.4841
113562.354,55953.4204,169515.7744,30.25263652,16.76785376,580.7696445,2.42E+01,43.63345173,,5.29965,0.508813,0.301865,26.4074,6.77859,49763,63115.6,1.55E+06,887.583,13341.4,16590,8043.3,3.3,0.0257245,1577.89,37395.5,40000,169313,0.01,4333.47,99.8954,16986.8,0.000206063,20284.2,3554.1,20260.2,3531.84,20247.5,3520.25,5828.11,5783.15,5763.4,6.0628,1.32446,0.797128,914.167,886.08,874.053,17.25
113562.354,68431.08159,181993.4356,38.06270997,44.91328376,629.1773432,3.05E+01,54.99257346,,10.8009,0.631015,0.3041,25.7853,12.2409,62158.3,76238.88,1.94E+06,952.735,17088.7,20668.8,9801.25,3.82,0,1700,44846.4,44846.4,181741,0.01,4449.62,98.3224,17254.2,0.000386787,25152,4209.33,25123.5,4182.94,25109,4169.64,6918.91,6869.13,6847.11,5.76545,1.23283,0.759773,1061.39,1030.42,1017.03,16.4856
99586.54945,0,99586.54945,32.68944191,44.64139883,690.195679,2.62E+01,47.23952212,,14.0377,0.554705,0.140744,9.30991,14.6514,41712.6,55638,1.70E+06,521.171,15343.1,17722.9,8529.06,3.14,0.0238463,1390.95,33334.2,40000,99417.4,0.01,5573.57,104.717,19197.9,0.000634827,22125.3,4187.55,22090.2,4154.88,22072.5,4138.72,6826.45,6765.7,6739.38,6.15685,1.12108,0.68985,984.673,947.226,931.373,23.3199
113562.354,21908.44175,135470.7958,37.16351802,20.7407564,605.5629293,2.97E+01,53.5501453,,5.71251,0.592323,0.182517,12.9589,6.52221,50693.3,64873.6,1.56E+06,709.095,13577.4,16499,8113.84,3.27,0.27382,1621.84,38337.2,40000,135265,0.01,4421.5,151.208,20544.6,0.00026419,23604.8,3942.48,23576.4,3916.39,23561.6,3903.02,6464.66,6413.01,6390.54,6.25187,1.25429,0.758806,943.995,911.949,898.349,19.7458
113562.354,52193.14834,165755.5023,15.0234182,32.10309838,722.0532809,1.20E+01,21.63642234,,1.50988,0.386505,0.418631,40.2523,3.97862,38156.5,51835.2,1.86E+06,868.121,15064.2,20188.8,10324.3,3.08,0.0106319,1295.88,31233.8,40000,165601,0.01,6102.23,44.0139,10943.8,4.01E-05,15457.9,4280.34,15425.4,4249.06,15408.6,4233.37,6931.11,6869.1,6842.34,6.82336,1.49092,0.919812,1218.07,1179.37,1163,17.5338
113562.354,49738.70133,163301.0553,21.8517786,26.16969175,693.0161806,1.75E+01,31.55311592,,2.23029,0.453868,0.369387,34.3168,4.15912,43786.5,57510.4,1.80E+06,855.135,14750.1,19442.7,9854.48,3.19,0.0172123,1437.76,34359.7,40000,163124,0.01,5396.37,66.008,13942.9,6.88E-05,18126.2,4214,18095,4184.29,18078.7,4169.31,6851.92,6793.18,6767.75,6.57522,1.40309,0.861889,1151.64,1115.04,1099.52,17.68
113562.354,56186.13731,169748.4913,24.47432436,43.19621491,712.8367672,1.96E+01,35.33948983,,7.13546,0.500265,0.375288,34.5009,9.02975,48582.1,62692.8,2.07E+06,888.832,17322.1,22561.6,10960.7,3.24,0.0183582,1567.32,37168.2,40000,169552,0.01,5534.12,56.4807,14103.1,0.000216232,19976.7,4482.2,19942.9,4450.14,19925.8,4434.27,7293.77,7233.46,7207.15,6.01521,1.21664,0.757538,1222.97,1185.5,1169.47,17.2558
113562.354,29882.91291,143445.2669,37.13340523,40.07787414,736.9293042,2.97E+01,53.5501453,,5.7059,0.652435,0.260397,20.9411,6.93381,56380.5,71170.33,2.04E+06,750.778,17170.2,21963.2,10957.5,3.47,0,1700,41864.9,41864.9,143217,0.01,5043.04,96.1898,18435.9,0.00019658,26025.1,5076.39,25986.3,5040.31,25966.9,5022.57,8298.02,8230.16,8200.77,6.17264,1.19049,0.747419,1260.52,1218.63,1200.84,19.112
113562.354,47572.22014,161134.5741,36.33594237,22.11505223,542.5107563,2.91E+01,52.46832418,,6.83835,0.562799,0.238005,19.0873,7.93913,53266.5,66630.8,1.44E+06,843.576,12775.4,15332.5,7303.08,3.34,0.387473,1665.77,39273.7,40000,160919,0.01,3977.14,144.304,19176.9,0.000334458,22419,3417.86,22396.8,3397.61,22385,3386.91,5630.78,5589.5,5571.29,6.03442,1.32162,0.787662,827.192,801.406,790.344,17.7956
113562.354,15518.61116,129080.9652,29.91943848,37.11361952,592.6992853,2.39E+01,43.09254117,,10.5545,0.507581,0.193635,14.9847,11.4491,43296.6,56956.4,1.64E+06,675.755,14825.4,17093.4,8204.02,3.18,0.0247631,1423.91,34057,40000,128905,0.01,5165.97,113.915,19317.3,0.000452889,20241.3,3779.1,20212.3,3752.15,20197.3,3738.44,6165.7,6113.68,6090.96,6.09381,1.19543,0.725349,939.205,906.919,893.158,20.3055
101106.4365,0,101106.4365,35.96084588,26.54266681,643.3448924,2.88E+01,51.92741363,,5.97555,0.564819,0.113298,6.07814,6.44446,42644.5,56599.2,1.40E+06,529.119,12275.3,14716.1,7296.72,3.15,0.436004,1414.98,33861.4,40000,100934,0.01,4640.95,157.038,20976,0.000313304,22510.4,3724.06,22480.9,3696.88,22465.6,3683,6082.76,6029.31,6006.24,6.46067,1.22119,0.734019,865.933,832.857,818.946,23.1301
113562.354,68183.23539,181745.5894,30.53629446,43.40308307,580.1239026,2.44E+01,43.99405877,,11.5374,0.522501,0.325021,28.8123,13.1193,53137,66444.4,1.80E+06,951.627,16146.1,19027.7,8856.1,3.34,0.0241909,1661.11,39174.5,40000,181530,0.01,4664.5,83.3386,16175.8,0.000450424,20832.6,3646.85,20807.7,3623.61,20794.7,3611.72,5978.54,5934.07,5914.31,5.75219,1.2638,0.768848,954.111,926.331,914.291,16.5017
113562.354,792.0683801,114354.4224,23.80223698,21.66045039,672.6506753,1.90E+01,34.25766871,,3.44723,0.462619,0.207983,17.1921,4.49821,37393.2,51380,1.70E+06,598.68,14461.3,18131.7,9162.33,3.05,0.0206352,1284.5,30980.7,40000,114203,0.01,5885.66,95.5434,17717.3,0.000124492,18474,4321.69,18438.2,4287.95,18419.9,4271.15,7009.87,6944.57,6916.57,6.59501,1.25499,0.770414,1095.1,1054.7,1037.74,21.7241
113562.354,43769.94219,157332.2962,22.29159136,30.33452542,558.0693507,1.78E+01,32.09402648,,6.46276,0.406469,0.306246,27.7146,7.99875,39602.1,52242.8,1.49E+06,823.935,13097.6,15819.1,7602.45,3.17,0.0198651,1306.07,31460.1,40000,157172,0.01,4935.79,92.827,15773.5,0.000253392,16216.6,3237.57,16193.4,3215.78,16181,3204.4,5277.68,5233.69,5214.37,6.04021,1.30105,0.779552,867.046,839.514,827.729,18.0763
113562.354,21612.36984,135174.7238,12.59241719,46.07299763,622.5770359,1.01E+01,18.21065547,,15.4111,0.326196,0.322146,30.521,17.4792,30136.2,43580.8,1.90E+06,707.98,17568.5,19716.5,9304.28,2.89,0.00834142,1089.52,26590.6,40000,135053,0.01,7195.53,30.1155,11541.5,0.000465407,13051.8,3737.89,13020.3,3707.62,13003.9,3692.54,6029.33,5972.97,5948.3,5.92658,1.15314,0.710347,1043.19,1008.1,993.062,19.8224
84157.93103,0,84157.93103,34.40228838,46.23982958,535.629711,2.75E+01,49.58346787,,24.7633,0.476676,0.0807169,3.57868,25.0439,35033.2,47822,1.11E+06,440.433,11619.3,10963,4740.88,3.07,0.0212438,1195.55,28990.7,40000,84015.9,0.01,4929.91,163.909,20352.2,0.00195128,18976.5,2282.48,18958.6,2266.11,18948.7,2257.15,3721.3,3688.28,3673.49,6.28946,1.30013,0.742231,534.639,513.869,504.917,25.2441
113562.354,59751.09029,173313.4443,30.93332878,17.0377434,611.7152555,2.47E+01,44.53496933,,4.29286,0.527484,0.317125,27.9214,5.85817,52065.7,65519.6,1.62E+06,907.447,13735.6,17459.7,8575.1,3.32,0.0270918,1637.99,38682,40000,173102,0.01,4400.79,103.142,16705.6,0.0001672,21031.4,3778.82,21005.8,3755,20992.3,3742.7,6193.51,6145.68,6124.72,6.118,1.33525,0.80969,979.059,949.215,936.448,17.0118
99439.15517,0,99439.15517,14.47491508,44.13999323,549.3631083,1.16E+01,20.91520827,,21.4188,0.280379,0.187572,16.685,22.6401,24248,37160.32,1.39E+06,520.77,13939,13899.9,6263.36,2.73,0.00894649,929.008,22897.5,40000,99340.9,0.01,7057.27,60.1606,14472.8,0.000967256,11199.9,2648.94,11176.7,2627.05,11164.3,2615.61,4264.75,4222.29,4203.54,6.17687,1.21336,0.711347,712.222,685.587,674.165,23.3531
113562.354,22692.6845,136255.0385,36.7710562,34.46905857,605.68765,2.94E+01,53.00923474,,7.55035,0.590558,0.186972,13.4794,8.37952,50926,64874,1.61E+06,713.201,14247.5,17028.8,8292.88,3.28,0.0325538,1621.85,38337.5,40000,136049,0.01,4623.19,131.799,20237.5,0.000343307,23536.3,3973.28,23507.4,3946.71,23492.5,3933.17,6512.99,6461.06,6438.43,6.15167,1.22562,0.743941,955.048,922.834,909.135,19.6812
113562.354,65440.1744,179002.5284,22.52878106,30.59829586,508.6293649,1.80E+01,32.45463352,,6.81593,0.403776,0.336545,30.8831,8.50173,41736.4,53418.8,1.43E+06,937.49,12533.6,15277.8,7155.12,3.27,0.0195087,1335.47,32111.4,40000,178833,0.01,4403.49,89.4136,15331.8,0.000274959,16103.2,2965,16083.7,2946.65,16073.1,2936.88,4852.83,4815.03,4798.25,5.81746,1.35734,0.810228,797.888,774.128,763.87,16.6657
113562.354,61911.12823,175473.4822,13.76086697,49.1473043,596.6625798,1.10E+01,19.83338715,,14.1852,0.342367,0.400439,38.4321,16.5847,35743,48692.4,1.94E+06,919.117,17523.2,20605.5,9445.24,3.07,0.00927041,1217.31,29479.7,40000,175329,0.01,6299.25,31.4363,10773.7,0.000418264,13688.1,3472.65,13661.5,3447.02,13647.6,3434.08,5621.46,5573.65,5552.4,5.71809,1.22763,0.751295,1011.72,981.767,968.762,16.9095
113562.354,72936.54295,186498.897,20.61946145,23.80498082,460.0635853,1.65E+01,29.75008072,,7.50219,0.38258,0.345,32.0216,9.23744,39437.2,49593.6,1.39E+06,976.836,12315.8,14894.2,6860.16,3.33,0.0167189,1239.84,29984.3,40000,186339,0.01,4218.28,77.8493,14756.1,0.000295224,15259.9,2807.29,15241.8,2790.33,15231.9,2781.28,4601.57,4566.48,4550.84,5.54189,1.36669,0.821256,755.291,733.223,723.657,16.2304
77386.15212,0,77386.15212,28.54443813,21.41267399,722.2691401,2.28E+01,41.10920245,,5.22454,0.441778,0.140341,10.5229,5.92267,32048.6,45005.2,1.09E+06,404.997,9538.08,11553.7,5751.9,2.98,0.309281,1125.13,27400.3,40000,77256.2,0.01,5006.52,118.679,16951.5,0.000322147,17610.7,3003.34,17585.9,2980.23,17572.7,2968.21,4894.86,4848.5,4828.54,6.71823,1.27,0.744136,688.473,659.64,647.6,26.2346
113562.354,3051.725342,116614.0793,38.60415013,32.60704082,644.8890368,3.09E+01,55.71378754,,4.63361,0.625526,0.127799,6.86121,5.15313,49431.2,63898.8,1.63E+06,610.27,13981.3,17382.7,8669.68,3.24,0.042111,1597.47,37815.7,40000,116414,0.01,4767.85,152.412,21860.7,0.000210359,24934.1,4338.5,24900.4,4307.51,24883.2,4291.92,7091.77,7031.54,7005.56,6.46292,1.23169,0.751588,1024.83,987.623,971.941,21.4735
108168.7931,0,108168.7931,18.70746497,36.6989446,631.347146,1.50E+01,27.04552793,,10.2075,0.377307,0.208773,18.0583,11.2617,31101.3,44534,1.61E+06,566.387,14485.3,16739.6,8153.86,2.92,0.0131953,1113.35,27132.8,40000,108043,0.01,6425.42,68.7785,15887.6,0.000387636,15073.5,3680.5,15041.9,3650.71,15025.6,3635.72,5950.78,5893.74,5869.04,6.2184,1.15876,0.706552,952.449,917.053,902.078,22.3756
113562.354,79045.66477,192608.0188,26.22520938,26.46755715,528.7444419,2.10E+01,37.8637391,,5.91238,0.457973,0.349551,31.9006,7.6557,48388.5,60306.8,1.49E+06,1008.67,12878.2,16023,7590.78,3.36,0.0231827,1507.67,35880.5,40000,192412,0.01,4137.43,89.5644,15315.9,0.000236584,18259.3,3181.05,18239.3,3162.26,18228.6,3152.29,5222.33,5183.69,5166.52,5.78849,1.36949,0.82314,843.732,819.451,808.958,15.8871
100039.9984,0,100039.9984,37.21488982,30.53931317,682.0806645,2.98E+01,53.73044882,,4.27089,0.593191,0.119186,6.54077,4.77844,44265.3,58393.2,1.46E+06,523.494,12563.1,15493.7,7785.71,3.17,0.386989,1459.83,34841.1,40000,99860.5,0.01,4706.27,150.026,20702.1,0.00021432,23644.7,4037.6,23612.6,4007.9,23596.1,3992.92,6597.89,6539.88,6514.98,6.58366,1.24054,0.75104,930.089,894.253,879.236,23.2572
113562.354,77382.03633,190944.3903,26.9367102,38.85187,480.4564269,2.15E+01,38.7652567,,10.9466,0.458316,0.329289,29.746,12.5637,47867.7,59210.4,1.55E+06,999.962,13928,16550,7416.62,3.38,0.0212221,1480.26,35285.8,40000,190750,0.01,4258.04,83.5569,15880.5,0.000466727,18269.6,3018.68,18250.3,3000.78,18240,2991.34,4964.52,4929.01,4913.07,5.55062,1.34472,0.808398,787.128,764.812,755.072,15.9757
102067.0349,0,102067.0349,15.2242776,24.47498953,749.4884313,1.22E+01,21.99702938,,1.80867,0.366116,0.285275,26.5393,3.58097,29423.4,43104,1.64E+06,534.436,13606.7,17645.3,9073.59,2.86,0.0101167,1077.6,26318.8,40000,101948,0.01,6898.3,51.6388,12797,5.93E-05,14647.7,4259.83,14610.4,4224.1,14591.1,4206.39,6880.1,6810.53,6780.97,7.20881,1.40272,0.846146,1105.21,1062.11,1044.17,23.0774
113562.354,43249.35613,156811.7101,22.66851842,39.02550329,514.3184538,1.81E+01,32.63493704,,12.869,0.400988,0.286993,25.7054,14.2818,39151.9,51668,1.54E+06,821.215,14433.9,16067.4,7330.94,3.17,0.0176731,1291.7,31140.9,40000,156653,0.01,5122.2,86.8577,16212.9,0.000537619,15993.8,3021.07,15972,3000.74,15960.4,2990.09,4928.91,4888.92,4871.13,5.84646,1.28017,0.763474,804.638,779.559,768.714,18.1093
113562.354,76438.71925,190001.0733,15.63550843,36.56263909,653.691095,1.25E+01,22.53793994,,5.19056,0.376334,0.432925,41.5425,7.62335,40416.2,53422.4,1.84E+06,995.175,15505.1,19850.7,9717.95,3.16,0.011018,1335.56,32113.4,40000,189837,0.01,5628.63,38.1499,10849.7,0.000145701,15041.1,3748.14,15014.1,3722.23,14999.9,3709.03,6080.94,6030.08,6007.74,5.95021,1.29988,0.799031,1091.42,1059.57,1045.88,16.0579
113562.354,17892.84945,131455.2035,21.70598444,31.49973676,587.747111,1.74E+01,31.3728124,,6.62438,0.405176,0.245159,21.391,7.84913,36019,49290.4,1.52E+06,688.356,13447.5,16006,7821.91,3.06,0.0195434,1232.26,29814.7,40000,131309,0.01,5440.3,95.8764,16805.9,0.000260415,16171.4,3480.44,16144.3,3455.01,16130.1,3441.94,5653.05,5602.64,5580.71,6.22167,1.24343,0.748378,911.042,879.627,866.283,20.1067
102185.8601,0,102185.8601,32.35920286,29.18443673,477.0122949,2.59E+01,46.69861156,,13.2284,0.462215,0.0869066,3.93544,13.5449,36003.6,48651.6,1.07E+06,534.919,10368,10897.4,4958.28,3.1,0.554477,1216.29,29456.6,40000,102040,0.01,4122.91,204.349,22603.5,0.000948003,18402.1,2353.94,18384.7,2338,18374.9,2329.17,3836.83,3803.29,3788.4,6.33629,1.32885,0.760484,569.207,548.08,539.042,22.9863
113562.354,24386.78706,137949.1411,23.44333293,38.79320129,570.0793343,1.88E+01,33.89706167,,12.1631,0.426811,0.249554,21.6379,13.3828,38578.8,51798,1.63E+06,722.344,15034.9,17011.9,8021.24,3.12,0.0181787,1294.95,31213.2,40000,137793,0.01,5496.29,85.895,16983,0.000485586,17030.2,3460.99,17003.6,3435.98,16989.6,3423.19,5630.55,5582.27,5561.06,5.99787,1.21321,0.732285,904.28,874.184,861.289,19.5535
105815.2855,0,105815.2855,38.34653171,15.20310304,582.0191382,3.07E+01,55.3531805,,8.44767,0.577121,0.100525,4.29131,8.81091,44299.5,58295.2,1.34E+06,553.769,12129,13938.4,6764.34,3.18,0.537585,1457.38,34787.8,40000,105636,0.01,4313.41,186.216,22548.2,0.000485468,22989.2,3384.31,22963,3360.38,22949.2,3347.95,5528.38,5480.72,5459.99,6.37706,1.2285,0.729169,794.24,764.634,752.112,22.5915
113562.354,11769.82509,125332.1791,16.4275347,29.07023322,637.0841164,1.31E+01,23.61976106,,4.9146,0.360836,0.276082,25.2427,6.47596,31759.8,45216.8,1.64E+06,656.348,14197,17316.1,8632.76,2.94,0.0126864,1130.42,27520.2,40000,125203,0.01,6303.68,67.0375,14334.6,0.000164848,14423,3798.33,14391.8,3768.65,14375.5,3753.68,6139.86,6081.79,6056.75,6.32926,1.23045,0.752203,1019.45,983.335,968.079,20.6751
113562.354,36686.22592,150248.5799,28.92568595,37.00218172,510.939431,2.31E+01,41.65011301,,12.1128,0.468972,0.235215,19.611,13.2218,44020.9,56662.4,1.48E+06,786.707,13822.3,15408.2,7071.36,3.25,0.0239592,1416.56,33895.9,40000,150070,0.01,4734.23,117.121,18461.3,0.000573885,18690.9,3114.75,18669.2,3094.7,18657.6,3084.15,5103.57,5063.73,5046.04,5.92168,1.28424,0.762951,784.199,759.261,748.504,18.5761
113562.354,298.0828696,113860.4369,17.62824272,25.47177586,681.938185,1.41E+01,25.42279625,,3.01146,0.393211,0.246841,22.0806,4.36764,32455.4,46306,1.72E+06,596.196,14557.9,18387.2,9327.54,2.93,0.0136476,1157.65,28136.5,40000,113729,0.01,6550.36,67.4264,15025.1,9.83E-05,15720.7,4271.57,15684.3,4236.98,15665.6,4219.79,6904.32,6837.38,6808.72,6.69336,1.27799,0.783628,1118.05,1076.58,1059.19,21.7907
113562.354,78850.03897,192412.393,34.09148663,41.82933157,568.2753511,2.73E+01,49.22286083,,10.429,0.560371,0.323142,28.3312,11.9876,58330,71615.22,1.75E+06,1007.43,15592.6,18624.4,8653.69,3.59,0,1700,42126.6,42126.6,192176,0.01,4300.12,93.0238,16467.4,0.000416532,22333.2,3618.75,22309.8,3597.08,22297.5,3585.9,5953.49,5911.49,5892.77,5.71862,1.29368,0.785124,928.834,902.573,891.166,15.8945
83458.4588,0,83458.4588,23.84822499,27.52587512,564.308088,1.91E+01,34.43797223,,11.5201,0.350328,0.114011,8.30489,12.0665,27423.3,39738.08,9.34E+05,436.928,8847.59,9588.94,4478.39,2.89,0.233443,993.452,24389,40000,83347.3,0.01,4885.61,135.185,17833.4,0.000833244,13956.5,2133.22,13939.7,2117.63,13930.1,2108.95,3464.17,3431.13,3416.55,6.56652,1.33647,0.757283,520.593,499.726,490.873,25.3484
113562.354,86356.18155,199918.5356,12.9529227,46.94049638,626.3612004,1.04E+01,18.75156603,,10.9125,0.346893,0.451118,43.7884,13.6356,38744.1,51691.6,1.99E+06,1047.2,17550.1,21264.9,9983.27,3.14,0.00864526,1292.29,31153.9,40000,199762,0.01,6035.42,21.6641,9395.57,0.000293227,13871.4,3556.09,13845.4,3530.94,13831.8,3518.2,5758.91,5711.35,5690.21,5.67894,1.2544,0.772662,1068.3,1038.45,1025.47,15.5319
113562.354,21109.84046,134672.1945,31.82200956,16.74464077,499.0873718,2.55E+01,45.97739748,,9.81408,0.490631,0.163521,11.7796,10.5349,42951.4,56117.2,1.31E+06,705.074,12163,13644.9,6363.13,3.2,0.218761,1402.93,33597.2,40000,134498,0.01,4236.45,166.463,20758.4,0.000528659,19544.4,3011.52,19523.7,2992.56,19512.5,2982.41,4939.34,4900.46,4883.29,6.12622,1.30048,0.763459,725.44,701.117,690.697,19.805
113562.354,76052.00263,189614.3566,36.82342862,15.47131509,472.9746392,2.95E+01,53.18953826,,6.91045,0.572494,0.277196,23.3233,8.21527,57305.8,68431.63,1.41E+06,992.789,12330.6,15182,7041.54,3.52,0,1700,40253.9,40253.9,189382,0.01,3483.74,118.561,18202.8,0.000334953,22801.8,3260.39,22782.7,3243.09,22772.6,3233.87,5405.47,5369.68,5353.74,5.58814,1.37443,0.82681,774.691,752.296,742.592,16.041
113562.354,30364.23619,143926.5902,36.63229673,25.86514129,523.7254361,2.93E+01,52.82893122,,8.30143,0.556981,0.180146,12.9428,9.08808,49698.6,63102.8,1.38E+06,753.443,12503.6,14489.8,6848.8,3.29,0.596579,1577.57,37388.5,40000,143725,0.01,4051.38,167.333,20704.1,0.00044083,22184.1,3304.46,22162,3284.4,22150.3,3273.76,5440.07,5399.2,5381.17,6.09898,1.30023,0.76965,780.288,754.772,743.846,19.0515
113562.354,31666.80603,145229.16,12.81543566,22.63894634,559.5189952,1.03E+01,18.57126251,,6.71283,0.293819,0.324001,30.7813,8.75475,29122.7,41664.4,1.47E+06,760.709,13101.4,15509.8,7462.68,2.93,0.00965467,1041.61,25495.8,40000,145111,0.01,6002.33,54.7743,12246.3,0.000231191,11744.2,3048.6,11720.7,3026.13,11708.1,3014.39,4928.1,4882.62,4862.71,6.1213,1.28156,0.765901,863.323,834.778,822.593,18.9939
113562.354,38736.34724,152298.7012,35.84665538,25.53123547,496.0426708,2.87E+01,51.74711011,,8.70127,0.543624,0.199451,15.1139,9.59087,49953.8,62912,1.34E+06,797.327,12206.6,14052.2,6541.43,3.32,0.459293,1572.8,37286.1,40000,152096,0.01,3856.08,162.603,20238.5,0.000475516,21649.5,3128.33,21629.8,3110.22,21619.2,3100.48,5160.87,5123.49,5106.89,5.99836,1.33054,0.784941,737.077,713.649,703.575,18.4163
113562.354,64774.14299,178336.497,27.94409784,34.67527652,737.7264878,2.24E+01,40.38798838,,2.10689,0.542003,0.381055,34.9068,4.07904,53741.8,67981.2,1.95E+06,933.743,15726.9,21243.9,10802.6,3.31,0.0219501,1699.53,39990,40000,178119,0.01,5034.1,65.5568,14576.8,6.44E-05,21633.4,4617.4,21600.4,4586.21,21583.5,4570.58,7531.7,7470.54,7444,6.59867,1.42374,0.880591,1250.13,1212.06,1195.87,16.7177
113562.354,66229.46557,179791.8196,33.75103952,31.01199069,530.0701115,2.70E+01,48.68195027,,6.31456,0.535221,0.289798,24.871,7.70477,53865.2,66605.6,1.45E+06,941.37,12684.7,15578.9,7368.02,3.38,0.0792247,1665.14,39260.2,40000,179573,0.01,3898.79,124.399,17671.2,0.000291884,21323.8,3311.27,21303.1,3292.32,21292.1,3282.25,5458.76,5419.8,5402.52,5.89988,1.35751,0.811318,823.816,799.396,788.868,16.6082
113562.354,84753.35087,198315.7049,24.38275334,46.18148949,516.5217083,1.95E+01,35.15918631,,13.4827,0.437425,0.364239,33.6067,15.292,47910.7,60442.4,1.73E+06,1038.6,15669.6,18519.6,8164.58,3.32,0.0185622,1511.06,35954,40000,198121,0.01,4740.04,69.8885,14439.8,0.000529242,17444.4,3086.14,17424,3066.91,17413.3,3056.95,5054.65,5017.8,5001.28,5.58579,1.32462,0.798611,845.673,822.479,812.338,15.585
113562.354,38829.05168,152391.4057,32.55225864,43.87370119,546.7209742,2.60E+01,46.87891508,,15.1144,0.531096,0.236094,19.2272,16.2051,48976.9,62380,1.70E+06,797.833,15932.4,17614.9,8071.92,3.28,0.0269722,1559.5,36999.9,40000,152193,0.01,4811.4,111.557,18666.8,0.000679386,21168.3,3535.48,21143,3512.19,21129.9,3500.25,5796.46,5752.08,5732.38,5.84211,1.23536,0.744845,880.637,852.967,841.012,18.4202
113562.354,78380.34661,191942.7006,20.78186147,47.29539411,564.605347,1.66E+01,29.93038424,,13.5838,0.412293,0.385012,36.0719,15.5236,44382.6,57171.2,1.86E+06,1005.27,16959.3,19658.3,8982.5,3.25,0.01529,1429.28,34174.4,40000,191763,0.01,5266.15,56.6946,13191.4,0.000462243,16456.4,3345.01,16432.7,3322.51,16420.3,3311.02,5451.2,5408.81,5389.86,5.62923,1.27038,0.774135,945.131,918.529,906.934,15.9355
113562.354,80800.20695,194362.561,37.85598017,24.14963904,706.4818014,3.03E+01,54.63196642,,1.71458,0.64732,0.349608,30.7846,3.48389,65607.2,79976.5,1.85E+06,1017.5,14865.9,20281,10299.9,4.03,0,1700,47045,47045,194097,0.01,4179.39,98.0498,16236.8,5.24E-05,25808.2,4590.95,25778.2,4563.13,25762.8,4549.01,7540.62,7484.95,7460.69,6.5833,1.49852,0.927963,1187.9,1153.23,1138.45,15.7949
91018.5116,0,91018.5116,25.34912702,39.32590629,654.2472557,2.03E+01,36.60161447,,12.5822,0.426512,0.155934,12.1112,13.3316,32716.4,45797.6,1.36E+06,476.447,12512.9,14044.9,6749.81,2.99,0.0157982,1144.94,27849.1,40000,90885.9,0.01,5728.78,93.0089,17308.4,0.000637164,17013.6,3267.74,16986,3241.96,16971.6,3228.8,5310.3,5260.49,5238.87,6.30438,1.17859,0.703173,787.105,756.19,743.13,24.3669
113562.354,24308.81746,137871.1715,22.38787609,24.13802361,577.9949148,1.79E+01,32.27433,,6.63555,0.410559,0.258867,22.7424,7.92613,37253.8,50369.2,1.51E+06,721.964,13325.8,15925.6,7741,3.09,0.020376,1259.23,30417.5,40000,137720,0.01,5246.64,98.796,16775.7,0.000263061,16383.1,3412.86,16357.1,3388.53,16343.4,3375.96,5550.15,5501.68,5480.53,6.16953,1.2582,0.756497,896.34,866.105,853.24,19.5607
112351.4478,0,112351.4478,16.47069264,46.60151021,688.0812719,1.32E+01,23.80006458,,15.1788,0.394207,0.254479,22.9175,16.6177,32147.7,46202.4,2.02E+06,588.292,18196.2,21139.6,10183.8,2.91,0.0114311,1155.06,28078,40000,112221,0.01,7301.24,47.5598,13991.7,0.000471154,15769.2,4440.38,15729.7,4402.65,15709.7,4384.27,7168.51,7099.63,7069.79,6.03308,1.09058,0.685924,1166.44,1123.88,1105.81,21.9545
102772.997,0,102772.997,11.41946757,25.47551012,643.8138455,9.14E+00,16.47974169,,5.60635,0.276492,0.257574,24.2164,7.43947,23997.9,37172.04,1.43E+06,538.252,12609,15004.8,7443.84,2.7,0.00759967,929.301,22904.3,40000,102676,0.01,7094.61,46.5707,11832.8,0.000203155,11064.3,3295.05,11035.3,3267.36,11019.9,3253.23,5300.95,5246.25,5222.7,6.46739,1.22119,0.734843,890.238,856.143,841.807,22.9974
113562.354,46194.03733,159756.3913,32.9531379,38.13986246,518.1278293,2.64E+01,47.60012916,,11.8549,0.521541,0.242753,19.9712,12.9835,49730.3,62696.8,1.53E+06,836.427,14143.5,15959.1,7319.05,3.32,0.0274612,1567.42,37170.4,40000,159555,0.01,4412.3,118.33,18628.9,0.000572198,20779.9,3260.14,20758.1,3240.09,20746.5,3229.56,5360.51,5320.83,5303.17,5.86876,1.29063,0.769603,804.502,779.682,768.953,17.8921
90144.60382,0,90144.60382,18.82514423,30.35985002,717.1264553,1.51E+01,27.22583145,,3.84221,0.364118,0.23221,20.7336,5.0647,28549.5,41698.4,1.35E+06,471.954,11528,14285.4,7197.1,2.87,0.0134429,1042.46,25515.3,40000,90028.9,0.01,6134.52,73.3761,14492.5,0.0001663,14544.7,3448.74,14514.5,3420.19,14498.7,3405.74,5580.31,5524.28,5500.29,6.71776,1.26335,0.757299,865.294,830.504,815.978,24.5011
113562.354,46059.2939,159621.6479,15.29208041,31.24367496,745.6212356,1.22E+01,21.99702938,,1.22725,0.397626,0.414428,39.8012,3.67734,38210.1,52082.8,1.91E+06,835.965,15341.9,20724.7,10665.4,3.07,0.0107815,1302.07,31371.3,40000,159467,0.01,6260.51,44.1668,11130.5,3.21E-05,15905,4506.03,15870.4,4472.6,15852.4,4455.91,7296.19,7230.23,7201.81,7.01444,1.536,0.945995,1268.61,1227.5,1210.13,17.9508
113562.354,54527.71276,168090.0668,14.14014122,19.48950161,518.3787405,1.13E+01,20.37429771,,7.10623,0.298401,0.358011,34.1062,9.22435,32005.1,43981.6,1.40E+06,880.49,12548.6,14875.7,6980.73,3.05,0.0110489,1099.54,26818.8,40000,167960,0.01,5286.71,62.4951,12350.3,0.000257686,11917.6,2739.38,11898,2720.81,11887.3,2710.87,4444.66,4406.18,4389.14,5.95423,1.34418,0.797015,789.422,765.15,754.695,17.3616
113562.354,61846.42161,175408.7756,21.88599794,27.90267624,681.5542625,1.75E+01,31.55311592,,2.40496,0.451927,0.38815,36.2885,4.42409,45296.7,58819.6,1.79E+06,918.575,14676.5,19377.9,9775.07,3.22,0.0171576,1470.49,35073.3,40000,175225,0.01,5208.3,64.5903,13530.7,7.36E-05,18046.2,4094.12,18016.8,4066.12,18001.5,4051.93,6662.56,6606.91,6582.73,6.43397,1.40324,0.862427,1132.34,1097.62,1082.84,16.8998
78360.01633,0,78360.01633,33.6657461,22.99623337,683.9121983,2.69E+01,48.50164675,,6.6975,0.490386,0.101473,5.96071,7.15668,35091.9,48094.8,1.05E+06,410.037,9282.21,10975.5,5398.75,3.05,0.412348,1202.37,29144.3,40000,78217.8,0.01,4553.75,144.643,18499.4,0.000518708,19534.6,2865.21,19511.8,2844.15,19499.5,2833.02,4681.72,4638.99,4620.49,6.66338,1.2733,0.73965,641.631,615.023,603.875,26.0797
113562.354,91280.83707,204843.1911,22.48455251,33.93275324,527.4323159,1.80E+01,32.45463352,,6.92524,0.423346,0.386325,36.1135,8.87661,46569.9,58054.8,1.56E+06,1072.85,13587.2,16860.6,7908.84,3.35,0.0172215,1451.37,34656.8,40000,204654,0.01,4349.36,65.0292,13701.2,0.00025292,16887.5,3129.65,16867.5,3110.85,16856.8,3100.96,5128.39,5090.27,5073.3,5.64868,1.36157,0.823119,862.53,838.545,828.13,15.2537
113562.354,3883.824574,117446.1786,20.90489049,24.80558324,529.0835154,1.67E+01,30.11068776,,10.0031,0.366499,0.168005,13.5931,10.82,31564.2,44639.2,1.36E+06,615.012,12568.4,14048.6,6678.96,2.96,0.0259514,1115.98,27192.5,40000,117318,0.01,5496.63,121.454,18441.5,0.000453857,14621.7,2980.04,14598,2957.97,14585.3,2946.37,4829.57,4785.22,4765.79,6.25549,1.24489,0.735049,775.935,748.194,736.385,21.3972
106004.2939,0,106004.2939,29.11242939,34.55993261,732.9826838,2.33E+01,42.01072005,,3.26843,0.53594,0.19263,14.9966,4.22134,41305,55392.4,1.74E+06,554.824,14601.1,18552.8,9437.88,3.12,0.0225049,1384.81,33199.3,40000,105837,0.01,5666.1,94.0054,18327.8,0.000125406,21392.6,4647.63,21353.7,4611.22,21334.1,4593.26,7559.29,7489.64,7459.88,6.68406,1.25051,0.770252,1130.23,1087.28,1069.31,22.6024
113562.354,68859.91933,182422.2733,35.15447013,16.44243395,673.8020434,2.81E+01,50.66528899,,2.46828,0.600904,0.333552,29.2448,4.13293,59600.8,73651.82,1.77E+06,955.037,14506.3,19231.8,9675.3,3.66,0,1700,43324.6,43324.6,182181,0.01,4319.57,100.13,16626.6,8.40E-05,23958.8,4320.65,23929.9,4293.8,23915,4280.11,7089.13,7035.52,7012.13,6.38385,1.41142,0.866835,1113.88,1080.49,1066.25,16.4636
113562.354,48607.50447,162169.8585,22.37221141,45.56892527,522.3306269,1.79E+01,32.27433,,16.2601,0.408703,0.304523,27.5421,17.7613,40307.8,53055.6,1.70E+06,849.279,16143.8,17593.9,7904.67,3.18,0.0170029,1326.39,31910.4,40000,162006,0.01,5345.5,76.8255,15568.4,0.000645344,16305.2,3143.34,16282.2,3121.73,16270.1,3110.6,5123.99,5082.91,5064.58,5.73779,1.25934,0.757134,846.429,820.688,809.506,17.7417
113562.354,48991.55052,162553.9045,18.74127337,32.88652936,552.8149175,1.50E+01,27.04552793,,7.36714,0.365943,0.334374,31.0494,9.06568,36952.9,49349.2,1.51E+06,851.364,13418.3,16074,7650.44,3.13,0.0141963,1233.73,29847.5,40000,162404,0.01,5188.15,69.3783,14194.4,0.000271634,14607.1,3129.51,14584.6,3108.11,14572.4,3096.92,5089.86,5046.83,5027.87,5.96916,1.29908,0.778476,864.651,837.665,826.079,17.722
113562.354,34646.31835,148208.6724,34.94935756,44.31467451,538.5968478,2.80E+01,50.48498547,,16.0905,0.556375,0.207633,15.9848,17.0163,50336.9,63863.6,1.68E+06,775.878,15925.4,17354.6,7905.46,3.3,0.0296643,1596.59,37796.8,40000,148005,0.01,4723.74,121.581,19491.6,0.000763805,22170.3,3539.99,22145.2,3516.91,22132.1,3505.07,5811.82,5767.88,5748.37,5.86044,1.23494,0.742625,862.682,835.316,823.488,18.7284
97981.71576,0,97981.71576,30.84523996,47.48632651,736.8807203,2.47E+01,44.53496933,,14.4851,0.549491,0.171082,12.6561,15.2708,40979.4,55010,1.81E+06,512.774,16265.8,18990.3,9199.52,3.12,0.0215615,1375.25,32988.9,40000,97815.6,0.01,5877.49,88.8651,18115.2,0.000604745,21928.5,4479.49,21890,4443.39,21870.7,4425.77,7292.46,7226.28,7197.7,6.12543,1.0954,0.682821,1062.19,1021.47,1004.26,23.5179
113562.354,15987.47618,129549.8302,12.50114652,37.93897598,468.0007201,1.00E+01,18.03035195,,16.5958,0.251328,0.237326,22.0583,18.2081,24763.5,37087.92,1.37E+06,678.607,13579.3,13830,6108.4,2.8,0.00879852,927.198,22855.4,40000,129449,0.01,6468.53,61.2619,13999.4,0.000703607,10039.1,2399.23,10019.9,2381.16,10009.3,2371.41,3866.24,3829.69,3813.37,6.0395,1.29201,0.753086,685.541,662.438,652.443,20.282
113562.354,37727.3793,151289.7333,37.50172075,42.27299431,480.1201449,3.00E+01,54.09105586,,16.5679,0.561632,0.181851,13.1277,17.3399,51570.2,64843.6,1.51E+06,792.002,14680.5,15467.6,6820.48,3.33,0.0326689,1621.09,38321.2,40000,151081,0.01,4331.65,149.918,20453.6,0.000934613,22365.3,3143.61,22344.7,3124.92,22333.8,3115.04,5186.06,5149.46,5133.04,5.8353,1.29689,0.767839,737.517,714.613,704.656,18.4898
113562.354,92153.52627,205715.8803,13.99335767,48.91074495,616.2633087,1.12E+01,20.19399419,,11.925,0.357138,0.451329,43.6631,14.5799,40387.8,53302,2.01E+06,1077.56,17856.6,21481.7,9993.03,3.17,0.00931233,1332.55,32046.8,40000,205552,0.01,5864.96,25.6371,9727.29,0.000326967,14276.7,3508.84,14251.4,3484.32,14238.1,3471.91,5687.84,5641.83,5621.31,5.6265,1.26088,0.776404,1054.17,1025.27,1012.68,15.2335
113562.354,37323.91164,150886.2656,15.14465426,41.27769761,728.5748705,1.21E+01,21.81672586,,6.64215,0.396796,0.391034,37.1571,8.89739,37073.3,50963.2,2.07E+06,790.196,17561.5,22183,10987.3,3.04,0.0101668,1274.08,30748.7,40000,150736,0.01,6658.96,32.3278,11321.4,0.000177968,15874.4,4508.11,15838,4473.07,15819.4,4455.82,7290.21,7224.31,7195.72,6.05586,1.18243,0.742833,1256,1215.1,1197.67,18.5787
113562.354,9125.37573,122687.7297,38.21222859,24.71033706,610.750019,3.06E+01,55.17287698,,6.07032,0.607016,0.135657,7.82799,6.62363,49263.6,63643.2,1.56E+06,642.113,13642.8,16399.1,8094.36,3.24,0.368334,1591.08,37678.6,40000,122488,0.01,4497.78,162.543,21708.6,0.000289485,24190.1,4022.48,24160,3994.85,24144.5,3980.77,6586.1,6531.81,6508.27,6.31317,1.22572,0.743282,949.818,916.203,901.981,20.8822
113562.354,6893.719882,120456.0739,32.41712451,45.80672395,651.9919533,2.59E+01,46.69861156,,15.2566,0.569117,0.173414,12.402,16.0219,45928.7,60302.8,1.94E+06,630.485,17600.5,20261.6,9668.84,3.19,0.0272824,1507.57,35878.3,40000,120270,0.01,5596.83,105.976,19722.6,0.000603343,22704.1,4474.74,22667.6,4440.76,22649.2,4424.02,7292.3,7229.77,7202.53,6.01773,1.12031,0.696657,1095.48,1056.88,1040.42,21.1091
91305.56947,0,91305.56947,23.56600246,43.41775401,581.8865471,1.89E+01,34.07736519,,19.8115,0.383157,0.133944,10.138,20.4379,30137.8,43038.4,1.29E+06,478.006,12727.7,12990,5934.19,2.93,0.0145876,1075.96,26281.3,40000,91183.4,0.01,5905.31,99.0828,17543.5,0.00110091,15278.8,2759.76,15255.8,2738.28,15243.4,2727.05,4479.46,4437.63,4419.21,6.24503,1.21773,0.711625,677.507,651.381,640.225,24.3227
113562.354,10760.52243,124322.8764,15.18782501,14.75493243,634.6697258,1.22E+01,21.99702938,,4.89637,0.346496,0.277727,25.578,6.54561,30616.8,44043.2,1.63E+06,651.081,14115.7,17207.5,8568.29,2.91,0.0115469,1101.08,26853.9,40000,124199,0.01,6436.69,59.9591,13750.3,0.000162538,13853.2,3751.29,13822.2,3721.72,13806.1,3706.77,6059.9,6001.98,5976.96,6.34264,1.23189,0.752055,1013.2,977.162,961.942,20.7717
81486.99518,0,81486.99518,18.93255466,35.37246691,545.0568752,1.51E+01,27.22583145,,15.7482,0.286991,0.135327,11.1041,16.4205,23531.4,35328.24,9.34E+05,426.675,9203.61,9434.96,4260.28,2.79,0.010147,883.206,21830.2,40000,81391.6,0.01,5650.69,95.1296,16169.8,0.00109383,11438.8,1919.63,11423.1,1905.05,11414.1,1896.87,3104.28,3073.38,3059.66,6.48346,1.34649,0.760197,489.617,469.988,461.611,25.6307
113562.354,72756.26522,186318.6192,11.20547296,43.24119318,500.8558673,8.96E+00,16.15519535,,12.8674,0.275562,0.40185,39.0174,15.4521,31537.4,43355.6,1.62E+06,976.059,14918.4,17183.5,7559.97,3.04,0.0075028,1083.89,26462.3,40000,186191,0.01,5892.51,29.89,9998.13,0.000421603,11014.1,2673.03,10994.9,2654.56,10984.5,2644.8,4329.73,4293.33,4276.94,5.65854,1.32895,0.794171,805.198,782.167,772.085,16.2645
79016.58253,0,79016.58253,13.99583549,45.66088658,694.7577054,1.12E+01,20.19399419,,17.4708,0.276603,0.244371,22.7312,19.0382,22585,35305.04,1.27E+06,413.745,12126.1,12919.6,6080.4,2.68,0.0065358,882.626,21816.6,40000,78925,0.01,7203.61,34.5924,11875.9,0.000835365,11055.2,2734.15,11029.7,2710.04,11016.1,2697.63,4403.59,4357.03,4336.74,6.34344,1.1806,0.694922,708.274,679.2,666.894,26.0366
113562.354,50949.56552,164511.9195,28.14492109,48.12701399,546.6214924,2.25E+01,40.5682919,,16.7464,0.486187,0.289469,25.3252,18.1403,47075.7,60296.8,1.80E+06,861.413,17006.4,18698.2,8465.33,3.27,0.022322,1507.42,35875,40000,164321,0.01,5063,87.8724,16746.5,0.000684537,19387.5,3465.77,19362.5,3442.5,19349.5,3430.64,5669.74,5626.19,5606.77,5.72535,1.23982,0.751089,902.281,875.063,863.243,17.5797
113562.354,94192.92042,207755.2744,26.59320838,24.63028078,492.3590701,2.13E+01,38.40464966,,5.86359,0.467051,0.362097,33.2412,7.67076,50051.2,60675.2,1.48E+06,1088.04,12606.2,16082.2,7508.83,3.45,0.0223307,1516.88,36079.9,40000,207552,0.01,3841.45,79.8192,15037,0.000230866,18620,3125.12,18601.1,3107.53,18590.9,3098.18,5146.25,5109.89,5093.66,5.55104,1.39491,0.843732,822.417,799.586,789.658,15.1034
113562.354,93734.50005,207296.8541,24.29046444,35.72262501,472.078965,1.94E+01,34.97888279,,8.45828,0.437943,0.366802,33.9538,10.2925,47186,57531.6,1.53E+06,1085.7,13217.6,16646.8,7566.22,3.43,0.0188511,1438.29,34371.3,40000,207106,0.01,4075.92,68.3781,14561.7,0.000330011,17463,2993.25,17444.5,2975.97,17434.6,2966.84,4923.14,4888.32,4872.69,5.42684,1.37449,0.83148,798.352,776.432,766.851,15.1278
101977.3779,0,101977.3779,37.19115272,35.40710165,715.373235,2.98E+01,53.73044882,,4.81712,0.614003,0.132404,7.8172,5.38995,46095.5,60221.2,1.63E+06,533.612,13894,17302.8,8693.25,3.2,0.0296047,1505.53,35834.1,40000,101791,0.01,5073.78,122.011,20248.8,0.000219951,24482.8,4461.81,24446.6,4428.27,24428.3,4411.6,7287.23,7223.03,7195.49,6.49061,1.20004,0.737361,1033.54,993.999,977.411,23.0397
113562.354,70909.31104,184471.665,11.81452041,31.64791518,727.5930941,9.45E+00,17.0386826,,1.19454,0.355127,0.465662,45.6027,4.15036,37417.1,50896.8,1.88E+06,966.252,15106.3,20505.4,10484.8,3.08,0.00778736,1272.42,30711.8,40000,184320,0.01,6193.93,29.8643,8785.7,2.89E-05,14211.8,4169.15,14181.2,4139.41,14165.2,4124.38,6744.36,6684.72,6658.86,6.8316,1.56441,0.972822,1233.65,1196.33,1180.46,16.3862
113562.354,27092.90392,140655.2579,23.75845802,32.50753895,526.0170313,1.90E+01,34.25766871,,9.21916,0.408457,0.23886,20.5689,10.3853,37569.2,50372,1.42E+06,736.553,12915.5,14809.5,6981.69,3.12,0.0187488,1259.3,30419.1,40000,140503,0.01,4904.08,106.155,17685,0.000408634,16289,3059.04,16266.6,3038.16,16254.6,3027.18,4987.6,4945.53,4927,6.06613,1.27867,0.758397,794.65,768.313,757.036,19.3252
113562.354,66902.24411,180464.5981,38.28694556,16.94752013,493.7140986,3.06E+01,55.17287698,,7.04051,0.588766,0.258301,21.1249,8.23699,57821.2,69858.27,1.41E+06,944.812,12480.1,15106.5,7069.64,3.55,0,1700,41093.1,41093.1,180230,0.01,3566.17,136.506,18780.1,0.000347115,23448.6,3336.63,23428.8,3318.68,23418.3,3309.14,5528.65,5491.64,5475.22,5.73627,1.35885,0.813911,784.596,761.408,751.394,16.5647
113562.354,44797.51166,158359.8657,30.69571821,14.74537352,572.4316483,2.46E+01,44.35466581,,5.92057,0.510175,0.270406,23.031,7.22703,48235.6,61463.2,1.52E+06,829.137,13216.5,16153.5,7814.2,3.28,0.0605388,1536.58,36505.7,40000,158164,0.01,4431.06,117.902,17829.9,0.000254197,20336.7,3527.87,20312.4,3505.41,20299.6,3493.71,5783.17,5737.93,5718.07,6.07728,1.30343,0.783002,891.671,863.434,851.359,17.995
113562.354,3915.965326,117478.3193,30.8398469,46.31565818,705.5824645,2.47E+01,44.53496933,,12.9067,0.574107,0.195073,14.7637,13.8007,45574.4,60156.4,2.07E+06,614.883,18185.1,21934.2,10607.1,3.17,0.0254612,1503.91,35799,40000,117294,0.01,5880.87,89.8121,18871.5,0.000465494,22915.9,4915.29,22874.6,4876.63,22854.1,4857.84,7997.81,7927.23,7896.67,6.05562,1.09956,0.693439,1212.83,1169.37,1150.92,21.4074
113562.354,62087.16037,175649.5144,31.3135361,40.51432964,520.4369538,2.51E+01,45.2561834,,12.1364,0.508022,0.289298,25.0576,13.5195,51098.1,63995.2,1.60E+06,919.713,14747,16794.5,7641.6,3.34,0.0252893,1599.88,37867.2,40000,175442,0.01,4400.2,100.373,17230.1,0.000551113,20244.9,3244.94,20223.5,3225.24,20212.2,3214.92,5334.12,5295.45,5278.17,5.7561,1.30297,0.780807,824.575,800.346,789.822,16.8606
113562.354,90829.02683,204391.3808,37.24565202,22.72436597,739.0598935,2.98E+01,53.73044882,,1.21875,0.652287,0.376109,33.7178,3.16221,67740.6,82312.47,1.93E+06,1070.03,15195.3,21249.7,10866.7,4.16,0,1700,48419.1,48419.1,204117,0.01,4222.75,89.7179,15511.4,3.40E-05,26010.8,4767.49,25980,4738.77,25964.2,4724.23,7825.76,7768.15,7743.07,6.78556,1.58522,0.989669,1257,1221.08,1205.76,15.2757
113562.354,88980.05673,202542.4107,29.58039006,32.64700797,539.990456,2.37E+01,42.73193413,,5.92129,0.502043,0.353112,31.9701,7.67055,54057.7,66103.6,1.55E+06,1060.63,13260.5,16770.3,7930.55,3.42,0.024345,1652.59,38993.2,40000,202323,0.01,4003.33,84.5856,15526.2,0.000237796,20011.7,3330.14,19991.1,3311.04,19980.2,3300.96,5479.75,5440.75,5423.4,5.74822,1.37353,0.828784,873.334,848.87,838.272,15.3625
84576.95906,0,84576.95906,20.43838946,47.88521805,498.7995991,1.64E+01,29.5697772,,27.5169,0.305537,0.108836,8.19743,28.0191,24704.3,37099.92,1.08E+06,442.848,11627.6,10461.1,4356.02,2.79,0.0119021,927.498,22862.4,40000,84476.7,0.01,6162.74,104.009,17055.9,0.00181433,12174.5,1914.47,12159,1900.06,12150.1,1891.99,3096.32,3066.8,3053.43,6.25305,1.33826,0.760129,488.903,470.167,462.032,25.1961
82161.65334,0,82161.65334,34.98785791,38.28885348,628.3880677,2.80E+01,50.48498547,,13.7584,0.50294,0.0913761,4.64061,14.1245,36545.4,49435.6,1.11E+06,429.936,10497.5,11387.4,5369.91,3.09,0.0211159,1235.89,29895.8,40000,82013.5,0.01,4768.3,141.603,19365.8,0.000974155,20030.5,2753.7,20008.7,2733.57,19996.9,2722.9,4497.81,4457.51,4439.86,6.43587,1.24529,0.721283,624.091,598.95,588.307,25.5303
113562.354,73731.97903,187294.333,26.27881297,20.60743745,650.2199905,2.10E+01,37.8637391,,3.00812,0.490914,0.377011,34.7079,4.93147,50870.9,64226.8,1.72E+06,980.763,14246.5,18713.1,9318.31,3.31,0.0231784,1605.67,37991.3,40000,187088,0.01,4689.79,76.7719,14525.2,0.000101372,19586.8,3911.93,19560.2,3886.81,19546.2,3873.93,6391.91,6341.53,6319.49,6.23,1.38902,0.849287,1064.99,1033.52,1020.05,16.1904
113562.354,92920.19558,206482.5496,26.27411404,40.22104498,643.1561778,2.10E+01,37.8637391,,7.01724,0.495937,0.402982,37.4113,9.04972,54486.4,67768.8,1.90E+06,1081.28,16100.2,20515.3,9866.8,3.36,0.0201585,1694.22,39877.6,40000,206262,0.01,4798.86,60.2628,13597.1,0.000229602,19787.3,3865.36,19761.3,3840.85,19747.8,3828.34,6316.83,6269.3,6248.25,5.8005,1.29684,0.796931,1074.98,1045.24,1032.37,15.1753
104545.176,0,104545.176,36.71067622,30.91725865,732.5041844,2.94E+01,53.00923474,,2.12643,0.6192,0.145556,9.23033,2.82145,46607.6,61084.4,1.65E+06,547.062,13691.5,17694.8,9077.31,3.19,0.112342,1527.11,36301.2,40000,104356,0.01,5032.92,132.867,20243.2,9.14E-05,24694.5,4691.07,24656.6,4655.9,24637.5,4638.45,7659.46,7591.18,7562.07,7.07004,1.36136,0.825519,1097.66,1055.55,1038,22.7525
78546.48676,0,78546.48676,27.10728559,25.72860932,600.8627732,2.17E+01,39.12586374,,10.4022,0.388422,0.103404,6.96811,10.8884,29198.5,41570,9.15E+05,411.14,8527.49,9447.48,4474.29,2.94,0.402716,1039.25,25441.8,40000,78428.1,0.01,4685.7,139.632,17926.5,0.00184525,15470.5,2222.07,15453.1,2205.98,15443.2,2197.06,3617.51,3583.45,3568.5,6.69586,1.33976,0.758615,522.9,501.439,492.379,26.0456
105734.263,0,105734.263,27.76591707,39.39950193,529.4613789,2.22E+01,40.02738134,,17.7011,0.439739,0.109937,6.8243,18.1624,35328.4,48578,1.37E+06,553.535,13452.7,13896.9,6351.44,3.04,0.0211819,1214.45,29415.5,40000,105591,0.01,5369.07,138.228,20425.8,0.000958118,17526.9,2940.05,17503.6,2918.43,17491.1,2907.09,4782.07,4739.71,4721,6.19125,1.22523,0.719555,723.116,696.666,685.338,22.6058
104719.5099,0,104719.5099,18.52247773,15.68345321,549.1876342,1.48E+01,26.68492089,,10.2282,0.32649,0.166294,13.873,11.0618,27737.1,40690.4,1.25E+06,548.377,11627.1,12905.8,6149.31,2.85,0.0232037,1017.26,24937,40000,104607,0.01,5777.45,108.259,17109.9,0.000491661,13028.7,2746.45,13006.1,2725.25,12993.8,2714.05,4438.85,4396.03,4377.32,6.36904,1.25023,0.731424,718.305,691.457,680.066,22.7339
89010.27371,0,89010.27371,25.76275233,27.5782375,490.5311361,2.06E+01,37.14252502,,13.39,0.371504,0.0905973,5.55992,13.7877,28403,39898.44,9.34E+05,466.011,9047.2,9530.92,4327.14,2.98,0.418926,997.461,24481.4,40000,88895.1,0.01,4452.28,161.781,19886,0.000987259,14794.9,2066.89,14779.3,2052.53,14770.4,2044.48,3365.02,3334.32,3320.7,6.341,1.3556,0.770638,496.793,477.372,469.09,24.596
113562.354,67190.62081,180752.9748,21.81425045,27.14394197,513.1382902,1.75E+01,31.55311592,,6.74548,0.39807,0.344161,31.767,8.47601,41494.4,53205.6,1.43E+06,946.671,12663.9,15226.2,7226.67,3.26,0.0185966,1330.14,31993.6,40000,180585,0.01,4449.85,83.7983,14843,0.000266958,15877.4,2976.3,15857.8,2957.82,15847.1,2948,4868.64,4830.62,4813.74,5.81616,1.35629,0.810496,805.916,782.004,771.675,16.5629
113562.354,392.7381315,113955.0921,30.53950997,43.83961077,488.8856848,2.44E+01,43.99405877,,22.9737,0.475532,0.0994279,5.1643,23.3408,38621.8,52231.2,1.51E+06,596.561,15291.6,14997,6620.28,3.09,0.0259626,1305.78,31453.7,40000,113799,0.01,5310.07,161.017,22094.7,0.00124366,18948.4,2974.21,18925,2952.67,18912.6,2941.42,4840.27,4798.9,4780.47,6.06282,1.22661,0.722345,737.505,711.653,700.485,21.7313
78286.41985,0,78286.41985,31.03884148,16.13874746,748.6031081,2.48E+01,44.71527284,,3.84524,0.483393,0.136564,9.8375,4.52345,34498.9,47658.4,1.16E+06,409.664,9909.12,12290.3,6186.69,3.03,0.320463,1191.46,28898.8,40000,78146.6,0.01,4935.69,121.165,17309.1,0.000228198,19270,3293.49,19242.8,3268.21,19228.5,3255.22,5374.61,5324.29,5302.73,6.83525,1.28953,0.761165,744.619,713.419,700.432,26.1036
76299.30639,0,76299.30639,12.3038689,27.82242938,497.260303,9.84E+00,17.74186632,,13.4489,0.199726,0.156706,14.3599,14.6777,16622.5,26528.96,7.95E+05,399.627,7725.74,8113.33,3651.88,2.62,0.00758088,663.224,16618.8,40000,76231.9,0.01,5726.67,71.3882,13756.7,0.000892637,7968.13,1583.53,7954.87,1571.16,7947,1564.01,2548.42,2520.93,2508.74,6.33458,1.3997,0.789514,422.153,404.594,397.129,26.4023
