WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
99198.02713,0,99198.02713,34.36630451,34.18356805,726.6346045,2.75E+01,49.58346787,,3.55222,0.576976,0.146889,9.80142,4.23819,43172.5,57113.6,1.57E+06,519.104,13273.2,16748.9,8481.27,3.16,0.0264249,1427.84,34142.8,40000,99023,0.01,5189.51,115.804,19407.2,0.00016045,23011.4,4357.79,22975.7,4324.63,22957.6,4308.13,7110.94,7047,7019.65,6.68554,1.25045,0.762629,1015.73,976.301,959.816,23.3647
113562.354,79021.5562,192583.9102,12.63085022,35.13298442,650.7401275,1.01E+01,18.21065547,,4.27896,0.340465,0.449922,43.7386,7.0175,37455.9,50290.8,1.80E+06,1008.78,15066.1,19440.8,9548.63,3.12,0.0086478,1257.27,30373.9,40000,192432,0.01,5844.53,28.6527,9435.84,0.000114027,13615.8,3635.45,13589.7,3610.22,13575.8,3597.3,5889.61,5839.44,5817.41,6.02416,1.33399,0.817104,1079.49,1048.03,1034.51,15.9231
113562.354,46232.85312,159795.2071,18.08979885,24.73221125,474.6065484,1.45E+01,26.14401033,,8.68871,0.337288,0.303681,27.9793,10.2449,33692.9,44935.2,1.34E+06,836.971,12175.2,14089.9,6500.7,3.14,0.0151457,1123.38,27360.4,40000,159659,0.01,4789.59,84.7767,15183.7,0.000359447,13457,2670.29,13438.4,2652.78,13428.2,2643.38,4351.54,4315.32,4299.24,5.83294,1.33997,0.793259,728.459,705.641,695.803,17.9038
113562.354,81659.58399,195221.938,16.5463266,17.722571,533.3504422,1.32E+01,23.80006458,,5.39699,0.348038,0.401499,38.2652,7.58379,38508.3,50067.2,1.50E+06,1022.58,12718.8,16255.2,7743.29,3.22,0.0127471,1251.68,30248.9,40000,195066,0.01,4771.42,60.7404,12196.9,0.000183086,13895.2,2970.78,13875.6,2951.99,13864.9,2942.01,4841.28,4802.46,4785.23,5.81992,1.38343,0.829663,852.552,828.073,817.484,15.7609
100792.1253,0,100792.1253,23.30815084,16.7657883,697.3274481,1.86E+01,33.53645463,,3.5128,0.436939,0.205648,17.2547,4.56666,34150,47743.2,1.52E+06,527.652,12897.9,16115.8,8147.13,2.99,0.0192232,1193.58,28946.5,40000,100654,0.01,5833.51,94.1875,16838,0.000142528,17445.8,3939.83,17412.5,3908.47,17395.3,3892.75,6391.47,6330.43,6304.31,6.67377,1.26138,0.765578,977.302,939.513,923.704,23.1927
113562.354,611.5470624,114173.9011,13.16767772,16.85861994,483.4525649,1.05E+01,18.93186955,,12.2096,0.251243,0.175755,15.6653,13.4549,23391.5,35967.36,1.23E+06,598.031,11865.2,12575.3,5792.47,2.72,0.011546,899.184,22203.2,40000,114079,0.01,6276.05,86.8094,15570.9,0.000547212,10033.8,2397.39,10014.2,2378.92,10003.2,2368.88,3854.02,3815.72,3798.8,6.30916,1.28755,0.744762,672.305,648.12,637.769,21.7375
113562.354,9585.530801,123147.8848,20.44133877,28.93245776,749.6064087,1.64E+01,29.5697772,,1.36972,0.458477,0.29674,26.9118,2.9918,38083.2,52298.8,1.88E+06,644.763,15197.4,20412,10534.1,3.05,0.0158703,1307.47,31491,40000,122993,0.01,6302.35,64.6719,14902.2,4.13E-05,18327.3,4881.83,18287,4843.38,18266.4,4824.41,7911.55,7836.89,7805,7.3076,1.48699,0.900678,1274.71,1228.49,1209.12,20.8817
113562.354,47392.36496,160954.719,15.15782513,26.64522246,604.6705421,1.21E+01,21.81672586,,4.73405,0.343327,0.36769,34.8699,6.85049,34505.4,47270.4,1.60E+06,843.032,13767,17106.2,8388.71,3.05,0.0113844,1181.76,28680.4,40000,160815,0.01,5682.8,56.7411,12287.4,0.00015121,13719.7,3424.36,13694.2,3399.91,13680.7,3387.31,5550.46,5501.46,5480.04,6.12019,1.3047,0.790488,967.579,936.899,923.804,17.8453
104267.6186,0,104267.6186,34.38884345,14.63099108,552.0058434,2.75E+01,49.58346787,,9.98423,0.515189,0.0988293,4.76282,10.3618,40032.5,53641.6,1.25E+06,545.747,11526.4,12875.5,6146.12,3.12,0.521385,1341.04,32234.6,40000,104105,0.01,4407.21,185.013,22043.9,0.000600229,20521.6,3023.37,20498.5,3002.16,20486.1,2990.95,4934.08,4891.22,4872.48,6.37798,1.25217,0.733342,717.366,690.614,679.266,22.7611
109096.827,0,109096.827,24.44372831,45.55209016,497.6080426,1.96E+01,35.33948983,,24.5761,0.401705,0.114167,7.66533,25.0663,33032.8,46341.6,1.48E+06,571.211,15240.8,14700.8,6464.26,2.98,0.0187502,1158.54,28156.6,40000,108963,0.01,5914.68,123.76,19837.9,0.00126066,16016.2,2844.62,15993.1,2823.21,15980.9,2812.04,4615.95,4574.97,4556.72,6.06627,1.22413,0.719507,719.944,694.307,683.234,22.2451
113562.354,17044.5983,130606.9523,34.15910929,48.99064019,469.4387937,2.73E+01,49.22286083,,24.6929,0.522236,0.127987,7.79373,25.1871,44562.1,58041.2,1.59E+06,683.728,16368.9,15892.1,6815.26,3.21,0.0294846,1451.03,34649.4,40000,130426,0.01,5015.87,156.785,21495.7,0.00136792,20802.4,3069.69,20780.1,3049.36,20768.5,3038.78,5034.56,4996.19,4978.94,5.8595,1.25492,0.742313,733.274,709.288,698.838,20.1549
113562.354,13712.2617,127274.6157,25.11242523,27.39783827,472.2204114,2.01E+01,36.24100743,,11.4488,0.400014,0.160089,12.2813,12.1864,35252.4,47947.6,1.24E+06,666.457,11763.3,12775.5,5846.52,3.08,0.31905,1198.69,29061.5,40000,127132,0.01,4639.95,155.036,19997.3,0.000617606,15940.2,2642.74,15921.5,2625.3,15911.2,2615.82,4312.63,4276.46,4260.43,6.16476,1.31518,0.764242,665.91,643.139,633.362,20.4541
113562.354,38326.38524,151888.7392,31.83501487,40.18937281,741.7271139,2.55E+01,45.97739748,,4.96941,0.591823,0.311066,26.912,6.5017,53341.9,67912.8,2.05E+06,795.106,17018,22235.2,11084,3.29,0.0257484,1697.82,39953.8,40000,151672,0.01,5264.06,75.5863,16703.1,0.000164354,23618,4926.11,23580.4,4890.82,23561.5,4873.43,8035.89,7969.25,7940.37,6.22214,1.2229,0.764239,1269.96,1228.74,1211.21,18.4749
113562.354,936.5462538,114498.9003,25.59962727,43.33429727,653.8154447,2.05E+01,36.9622215,,14.2138,0.488009,0.187997,14.814,15.1025,39153.6,53256,1.90E+06,599.4,17247.3,19761.1,9536.79,3.08,0.0202585,1331.4,32021.3,40000,114340,0.01,6127.75,86.2544,18196.7,0.000523885,19484.2,4349.79,19447.3,4315.21,19428.7,4298.19,7059.32,6995.33,6967.57,6.05906,1.11215,0.692663,1093.71,1054.19,1037.41,21.707
89447.17279,0,89447.17279,36.85329312,45.1457962,719.1425096,2.95E+01,53.18953826,,14.0118,0.585872,0.116506,6.61352,14.491,42258.4,55978.4,1.54E+06,468.007,13962,16002.9,7717.25,3.16,0.024536,1399.46,33521.1,40000,89275.9,0.01,5257.47,114.423,19204.6,0.000732694,23355.9,3965.96,23322.9,3935.32,23306.1,3920.07,6479.85,6422.46,6397.62,6.23038,1.13103,0.688916,896.14,860.775,845.845,24.5642
111150.2012,0,111150.2012,36.63066738,16.92382662,711.4126124,2.93E+01,52.82893122,,2.17029,0.625191,0.147185,9.21148,2.86294,48128.5,62804.8,1.73E+06,581.655,14323.3,18537.1,9489.34,3.21,0.0699476,1570.12,37228.3,40000,110955,0.01,5073.41,135.929,20813.8,8.88E-05,24934.8,4816.53,24896.2,4780.7,24876.7,4762.93,7861.31,7791.82,7762.16,7.02042,1.35577,0.825506,1143.86,1101,1083.09,22.0396
109692.8855,0,109692.8855,25.43051347,36.58376763,690.9529282,2.03E+01,36.60161447,,6.45874,0.484973,0.199619,16.1092,7.435,38373.8,52327.2,1.76E+06,574.222,15225.9,18721.1,9313.69,3.07,0.0194269,1308.18,31506.9,40000,109537,0.01,5969.52,86.5554,17816.7,0.000240016,19364.5,4406.8,19327.4,4371.9,19308.5,4354.64,7153.79,7087.61,7059.15,6.30926,1.16063,0.719983,1097.86,1057.02,1039.81,22.2073
113562.354,75766.08658,189328.4406,18.73268393,28.44666781,584.307302,1.50E+01,27.04552793,,4.78869,0.382645,0.396169,37.4729,6.82283,41396,53917.6,1.59E+06,991.628,13497.9,17107,8282.58,3.21,0.0140251,1347.94,32387,40000,189161,0.01,4902.38,63.974,12702.3,0.000160452,15275.8,3289.06,15253.3,3267.69,15241.3,3256.53,5356.08,5312.69,5293.55,5.96828,1.35763,0.819883,933.498,906.252,894.526,16.0817
99449.58508,0,99449.58508,34.61802225,33.89821337,465.3474547,2.77E+01,49.94407491,,16.0958,0.487665,0.0827829,3.25157,16.3701,37334.7,49606,1.07E+06,520.546,10583.2,10755.3,4780.56,3.15,0.026719,1240.15,29991.2,40000,99298.2,0.01,4190.64,200.264,22847.8,0.00122284,19411.5,2274.74,19394.9,2259.47,19385.8,2250.99,3711.42,3679.42,3665.17,6.26386,1.33492,0.763157,543.247,523.032,514.35,23.3004
80143.16027,0,80143.16027,24.52574657,24.13540043,660.3104786,1.96E+01,35.33948983,,7.70604,0.380908,0.14642,11.5426,8.43769,28901.4,41653.2,1.04E+06,419.517,9352.41,10859.1,5295.97,2.9,0.294826,1041.33,25489.4,40000,80026,0.01,5147.32,116.354,16695.4,0.000483502,15185,2624.54,15163.2,2604.28,15151.4,2593.5,4264.47,4223.18,4205.25,6.6262,1.27358,0.73671,627.38,601.559,590.714,25.8301
113562.354,18077.76308,131640.1171,33.30047269,35.24943519,584.0524061,2.66E+01,47.9607362,,9.31595,0.541916,0.180705,13.2509,10.1255,46397,60096,1.58E+06,689.105,14200.2,16521.8,7948.94,3.23,0.0285577,1502.4,35766.2,40000,131452,0.01,4823.06,129.194,20090.7,0.000425612,21601.1,3744.24,21573.3,3718.58,21558.9,3705.43,6125.09,6074.97,6053.06,6.12557,1.21726,0.734992,912.263,881.143,867.882,20.0753
113562.354,59730.93653,173293.2905,34.85777398,23.79123418,501.0210104,2.79E+01,50.30468195,,7.23707,0.542053,0.26095,21.7378,8.46382,52926,65198,1.40E+06,907.323,12434.4,14940.9,6993.14,3.39,0.119139,1629.95,38510.5,40000,173079,0.01,3784.83,133.951,18555,0.000355947,21591.7,3222.3,21571.8,3204.09,21561.1,3194.38,5320.89,5283.36,5266.7,5.82983,1.35158,0.805941,780.245,756.747,746.613,17.0015
91873.67313,0,91873.67313,14.36498775,34.66039868,678.7508054,1.15E+01,20.73490475,,7.27157,0.301669,0.246858,22.7646,8.83109,24964.8,37901.04,1.34E+06,481.095,11958.6,14054.4,6928.19,2.76,0.00816762,947.526,23327.3,40000,91772.5,0.01,6759.81,47.9135,12831.1,0.000302491,12060.1,3163.35,12031.7,3136.53,12016.8,3122.85,5099.7,5047.14,5024.49,6.44764,1.20085,0.718693,824.744,792.017,778.267,24.2915
113562.354,76526.26154,190088.6155,14.79855053,35.20891255,476.1193217,1.18E+01,21.27581531,,8.89753,0.31827,0.3843,36.7257,11.114,34557.4,45084.8,1.48E+06,995.758,13143.9,15896.2,7196.68,3.21,0.0106385,1127.12,27445.3,40000,189949,0.01,4933.24,52.0094,12085,0.000309369,12708.5,2719.81,12690.2,2702.34,12680.2,2693.05,4431.8,4396.25,4380.35,5.56435,1.35651,0.814151,779.824,757.391,747.623,16.0415
101600.2903,0,101600.2903,38.70057492,42.724177,646.4241067,3.10E+01,55.89409106,,14.676,0.609364,0.108215,5.12063,15.0744,45772.4,59820,1.61E+06,531.642,14824.7,16629,7954.12,3.2,0.0306691,1495.5,35616.6,40000,101415,0.01,5034.23,137.391,21145.2,0.000748677,24286.4,3960.62,24254.2,3931,24237.9,3916.16,6470.31,6414.53,6390.29,6.17232,1.14316,0.695617,916.364,881.905,867.289,23.0751
113562.354,1030.715294,114593.0693,29.39933164,25.64928285,618.1095447,2.35E+01,42.37132709,,6.08738,0.50595,0.150192,10.4612,6.77401,40605,54585.6,1.57E+06,599.863,13790,16530.3,8193.88,3.11,0.0566056,1364.64,32755.3,40000,114428,0.01,5215.95,135.446,20211,0.000261375,20180.5,3945.81,20149.1,3916.59,20132.8,3901.79,6423.47,6366.43,6341.79,6.3461,1.2057,0.733989,968.166,932.838,917.93,21.6827
113562.354,43213.7664,156776.1204,13.17266297,22.23318287,639.7832326,1.05E+01,18.93186955,,3.60503,0.33108,0.381345,36.6052,5.94959,32908.3,45965.6,1.67E+06,821.161,14183.5,17901.3,8907.64,3,0.00943093,1149.14,27944.2,40000,156643,0.01,6133.12,47.1083,11111.8,0.000106228,13240.8,3645.95,13212.7,3619.04,13197.9,3605.31,5897.08,5843.45,5820.15,6.27494,1.31781,0.803539,1038.81,1005.3,991.046,18.1464
92829.34537,0,92829.34537,14.89900372,28.37126463,589.1438631,1.19E+01,21.45611882,,9.37449,0.271712,0.199306,17.883,10.6376,23404.7,36080,1.13E+06,486.138,10435.9,11672.2,5592.87,2.72,0.0132426,902,22268.9,40000,92734.5,0.01,6180.44,80.2078,14391.1,0.000469737,10849.6,2471.66,10828.3,2451.56,10816.5,2440.83,3980.16,3939.05,3921.12,6.50142,1.26693,0.733777,659.487,633.641,622.715,24.1492
113562.354,2898.90055,116461.2546,28.67842328,16.98898297,497.917962,2.29E+01,41.28950597,,11.4373,0.446704,0.113053,6.87314,11.91,36896.9,50166,1.28E+06,609.735,12095.9,13168.4,6145.14,3.08,0.643688,1254.15,30304.2,40000,116312,0.01,4636.77,176.466,21714.5,0.000625242,17799.1,2873.38,17777.6,2853.59,17765.9,2843.01,4682.82,4642.5,4624.73,6.25269,1.27066,0.742497,709.044,683.811,673.033,21.4778
113562.354,34496.87464,148059.2286,12.33223009,22.5656661,674.718386,9.87E+00,17.79595738,,2.5813,0.333616,0.378787,36.4585,4.99467,32040.3,45425.6,1.74E+06,775.483,14555.4,18639.9,9411.94,2.95,0.0085705,1135.64,27638.6,40000,147929,0.01,6520.76,39.9229,10642.3,7.26E-05,13349.6,3932.03,13318.4,3902.05,13302.1,3886.92,6352.06,6292.75,6267.13,6.52962,1.3527,0.82875,1111.51,1074.52,1058.86,18.7927
113562.354,83389.49935,196951.8534,37.79557883,33.89365624,651.7389785,3.02E+01,54.4516629,,3.72908,0.627533,0.338121,29.5393,5.38689,64714.1,78609.87,1.78E+06,1031.1,14713.4,19349.1,9564.27,3.97,0,1700,46241.1,46241.1,196690,0.01,4077.8,100.083,16463.6,0.000124838,25012.7,4207.23,24985.8,4182.36,24971.8,4169.62,6922.77,6873.27,6851.51,6.07022,1.36203,0.834965,1076.84,1045.99,1032.74,15.6536
113562.354,69956.37253,183518.7265,36.72678811,33.02422146,556.6515534,2.94E+01,53.00923474,,6.43612,0.577641,0.290729,24.6793,7.82041,58641.7,71727.42,1.54E+06,960.802,13354.7,16459.7,7832.72,3.6,0,1700,42192.6,42192.6,183280,0.01,3965.97,117.425,17631.3,0.000280818,23012.5,3530.8,22990.5,3510.64,22978.8,3500.03,5823.46,5782.56,5764.44,5.91497,1.3405,0.80484,873.637,848.065,837.04,16.3897
105981.4103,0,105981.4103,23.86373669,44.83245033,494.5361732,1.91E+01,34.43797223,,24.2311,0.385981,0.112902,7.69365,24.7211,31705.4,44840,1.41E+06,554.908,14492.2,13941.9,6091.45,2.96,0.0176371,1121,27306.5,40000,105853,0.01,5901.19,125.023,19592.3,0.00129947,15387.8,2684.2,15366.1,2664.05,15354.4,2653.42,4354.45,4315.43,4298.02,6.10491,1.24189,0.724919,680.005,655.547,644.98,22.5805
113562.354,64953.93893,178516.2929,36.75471278,15.33392239,506.1157536,2.94E+01,53.00923474,,6.84223,0.567032,0.26495,21.9866,8.08373,55937.7,68257.04,1.42E+06,934.639,12504.2,15220.3,7141.4,3.44,0,1700,40151.2,40151.2,178290,0.01,3691.02,133.603,18517.6,0.000334784,22585,3310.54,22564.8,3292.21,22554,3282.45,5474.06,5436.29,5419.53,5.80934,1.35744,0.811406,795.202,771.573,761.376,16.6816
89684.33134,0,89684.33134,31.5871523,23.58485559,688.9740799,2.53E+01,45.61679044,,5.11638,0.503337,0.13033,8.75545,5.72663,37133.3,50598,1.28E+06,469.359,11121.2,13512.6,6742.41,3.07,0.352569,1264.95,30545.2,40000,89533.8,0.01,4905.65,132.218,18758.1,0.000278285,20065.9,3494.81,20037.6,3468.51,20022.8,3455.05,5702.45,5650.51,5628.17,6.59329,1.24175,0.740698,805.595,773.41,759.937,24.5309
113562.354,51454.89414,165017.2481,22.33092609,23.33390902,690.4643948,1.79E+01,32.27433,,2.2688,0.459139,0.369365,34.2643,4.19338,44482.5,58187.2,1.79E+06,864.117,14723.6,19409.2,9830.68,3.2,0.0176966,1454.68,34728.8,40000,164837,0.01,5328.33,66.8431,14035.2,7.05E-05,18334.9,4203.53,18303.9,4174.13,18287.9,4159.3,6837.98,6779.81,6754.61,6.55012,1.40194,0.861064,1146.86,1110.61,1095.23,17.5641
113562.354,48657.75248,162220.1065,26.24730905,43.85335905,578.3227183,2.10E+01,37.8637391,,13.2086,0.472626,0.304719,27.0697,14.6997,45538.1,58774,1.79E+06,849.431,16346.9,18740.2,8721.57,3.24,0.020461,1469.35,35048.4,40000,162035,0.01,5151.28,79.5469,16165.5,0.000505191,18853.6,3606.39,18827.3,3581.67,18813.6,3569.1,5887.6,5840.71,5819.96,5.8081,1.22858,0.74744,951.568,922.313,909.681,17.7383
113562.354,20022.56473,133584.9187,20.86228224,16.36894561,737.7174463,1.67E+01,30.11068776,,1.53719,0.458122,0.321305,29.4093,3.2649,39612.1,53722.4,1.87E+06,699.444,15181.1,20223.9,10408.1,3.09,0.016232,1343.06,32279.2,40000,133424,0.01,6060.18,65.3708,14629.9,4.63E-05,18308.7,4717.57,18270.7,4681.37,18251.3,4663.46,7650.91,7580.39,7550.22,7.09609,1.45907,0.891036,1248.59,1204.86,1186.51,19.9434
113562.354,91994.08448,205556.4385,27.50185969,46.48436388,614.1078337,2.20E+01,39.6667743,,10.9565,0.505007,0.387854,35.7203,12.8911,55012.4,68444.21,1.96E+06,1076.41,17204.7,20952.6,9798.12,3.38,0,1700,40261.3,40261.3,205333,0.01,4769.82,63.0775,14089.1,0.000373079,20144.9,3761.98,20119.4,3738.03,20106.2,3725.85,6155.04,6109.76,6089.58,5.66764,1.27291,0.781765,1035.81,1007.47,995.132,15.219
113562.354,12002.36673,125564.7207,33.64354719,47.74252684,662.5924375,2.69E+01,48.50164675,,16.0412,0.589568,0.190867,14.0677,16.8901,48320.7,62816,2.01E+06,657.215,18324.2,20968.3,10012.8,3.22,0.0284382,1570.4,37234.5,40000,125369,0.01,5522.09,102.289,19457.6,0.000623514,23518.9,4583.7,23481.8,4549.17,23463.2,4532.23,7475.28,7412.18,7384.66,5.9692,1.11705,0.697579,1125.84,1086.91,1070.28,20.6297
107941.2992,0,107941.2992,16.14083496,25.58709903,749.8915629,1.29E+01,23.25915402,,1.5488,0.391919,0.284594,26.2986,3.27216,31593.3,45528,1.76E+06,565.184,14402.3,18981.5,9786.47,2.9,0.026279,1138.2,27696.4,40000,107813,0.01,6886.68,54.7263,13393.2,4.78E-05,15679.8,4582.52,15640.1,4544.52,15619.8,4525.79,7405.68,7331.94,7300.6,7.32398,1.44548,0.871768,1192.65,1147.01,1127.99,22.424
113562.354,76560.83923,190123.1932,35.11066128,14.95966718,716.1058165,2.81E+01,50.66528899,,1.58694,0.618178,0.359032,32.0166,3.42498,62234.1,76569.36,1.87E+06,995.351,14965.9,20446.4,10415.7,3.82,0,1700,45040.8,45040.8,189871,0.01,4371.76,90.5679,15863.3,4.84E-05,24652.9,4599.21,24622.2,4570.55,24606.4,4556.04,7539.95,7482.72,7457.83,6.66806,1.5103,0.935748,1206.39,1170.75,1155.57,16.0287
113562.354,12390.95573,125953.3097,13.82888793,36.29397385,694.7549613,1.11E+01,20.01369067,,5.06392,0.359917,0.318249,29.9155,7.03321,31489.1,45216.4,1.86E+06,659.61,15838.3,19806.9,9891.37,2.91,0.00936083,1130.41,27519.9,40000,125826,0.01,7007,36.4444,12101.7,0.000147505,14403.1,4289.72,14366.8,4254.94,14348.1,4237.71,6925.01,6858.58,6829.97,6.30527,1.19841,0.744333,1163.01,1121.82,1104.42,20.6356
113562.354,73183.14424,186745.4982,18.01534021,47.62812422,559.4962594,1.44E+01,25.96370681,,14.241,0.378667,0.387972,36.6562,16.2782,40532.2,53268,1.85E+06,978.105,17017.5,19483,8873.76,3.18,0.0131681,1331.7,32027.9,40000,186581,0.01,5545.89,50.8491,12484,0.000471142,15120.8,3266.69,15097.1,3244.08,15084.7,3232.54,5311.93,5269.37,5250.37,5.6396,1.26453,0.769446,935.827,909.108,897.467,16.2295
109434.5466,0,109434.5466,31.97774363,16.88431701,534.3059942,2.56E+01,46.157701,,10.4073,0.491127,0.103095,5.41116,10.8145,39067.2,52657.6,1.29E+06,572.853,12008.8,13319.9,6327.84,3.1,0.495239,1316.44,31690,40000,109276,0.01,4545.89,179.281,22034.8,0.000586443,19567.2,3043.98,19543.8,3022.57,19531.3,3011.24,4961.95,4918.73,4899.79,6.33041,1.24911,0.733306,736.752,709.784,698.32,22.2002
113562.354,49527.5967,163089.9507,27.94635618,15.54524471,615.4363731,2.24E+01,40.38798838,,4.41826,0.496252,0.310961,27.5424,5.96444,47646.2,61010,1.62E+06,853.946,13813.5,17416.5,8578.46,3.27,0.0257315,1525.25,36261.1,40000,162897,0.01,4678.6,95.8636,16471.9,0.000167834,19793,3778.37,19766.5,3753.49,19752.6,3740.71,6176.65,6126.99,6105.3,6.15561,1.31356,0.79736,985.806,954.841,941.63,17.6781
113562.354,24591.12697,138153.481,15.84204607,24.56443948,473.8921621,1.27E+01,22.89854698,,10.2758,0.294329,0.251896,22.949,11.7136,28589.9,40483.2,1.27E+06,723.628,11928.7,13194.4,6054.67,2.96,0.0138131,1012.08,24818,40000,138038,0.01,5353.65,89.8412,15454.2,0.000448833,11746.2,2491.6,11727.6,2474.13,11717.3,2464.66,4038.1,4001.77,3985.66,6.05096,1.32249,0.77275,688.571,665.646,655.792,19.5364
92152.62438,0,92152.62438,29.15478563,27.0247098,730.2796575,2.33E+01,42.01072005,,2.96163,0.496764,0.169558,13.0113,3.81529,36931.7,50540,1.41E+06,482.303,11881.9,15003,7619.64,3.06,0.0917569,1263.5,30512.8,40000,92002.9,0.01,5308.82,114.749,17871.9,0.000139136,19817.5,3897.27,19785,3866.94,19768.3,3851.68,6346.78,6287.41,6262.05,6.87155,1.30171,0.782422,918.915,882.199,866.897,24.2263
99610.01223,0,99610.01223,13.8362257,31.64348183,676.5051941,1.11E+01,20.01369067,,4.5669,0.312375,0.255718,23.6903,6.21564,26039.1,39277.88,1.45E+06,521.628,12570.1,15260.3,7646.29,2.78,0.00929263,981.947,24123.6,40000,99504.4,0.01,6788.45,54.5801,12825.9,0.000170168,12493.3,3482.9,12462.6,3453.72,12446.5,3438.94,5614.79,5557.53,5532.95,6.54888,1.23224,0.744564,917.184,881.582,866.656,23.3546
113562.354,58053.64378,171615.9978,32.92995915,43.07935209,722.4555644,2.63E+01,47.41982564,,7.17694,0.600182,0.340562,29.9696,8.84722,57446,71977.83,2.10E+06,898.434,17687.2,22629.4,11112,3.53,0,1700,42339.9,42339.9,171383,0.01,4996.1,77.0816,16088.9,0.000226669,23945.4,4739.41,23910.8,4707.01,23893.4,4690.96,7744.23,7683.34,7656.71,5.96143,1.20808,0.756346,1240.73,1202.97,1186.79,17.1276
113562.354,81206.24839,194768.6024,28.80680225,23.61865033,733.8180123,2.30E+01,41.46980949,,1.36568,0.550075,0.401195,37.0979,3.46908,56934.5,71126.3,1.91E+06,1019.82,15180.4,20916,10691.3,3.5,0,1700,41839,41839,194538,0.01,4733.55,71.7581,14170.3,3.98E-05,21951.2,4536.64,21920.4,4507.5,21904.4,4492.77,7411.84,7353.62,7328.31,6.76079,1.54809,0.962214,1240.99,1204.65,1189.17,15.7822
113562.354,27262.4712,140824.8252,31.55075164,30.05520538,694.9876318,2.52E+01,45.43648692,,2.21967,0.563746,0.266526,22.404,3.56035,49188.5,63472.8,1.77E+06,737.194,14572.3,19059.7,9694.66,3.24,0.0297423,1586.82,37587.2,40000,140625,0.01,5020.6,104.291,17949.9,8.07E-05,22490.7,4538.95,22456.4,4506.93,22438.9,4490.89,7408.7,7345.89,7318.85,6.75561,1.38141,0.845439,1147.07,1108.13,1091.72,19.3206
113562.354,45085.59943,158647.9534,24.55393052,14.85534899,643.0025836,1.96E+01,35.33948983,,3.67934,0.464795,0.328565,29.7315,5.34541,44224,57680.8,1.68E+06,830.733,14181.2,18082.2,9005.87,3.21,0.0207046,1442.02,34452.7,40000,158469,0.01,5069.41,83.831,15536.5,0.000128187,18550,3915.27,18521.3,3888.27,18506.4,3874.52,6379.92,6326.41,6303.13,6.26802,1.31812,0.804426,1043.33,1009.99,995.813,17.9898
113562.354,14220.58256,127782.9366,30.20281134,28.77642282,654.0465724,2.42E+01,43.63345173,,3.99882,0.5324,0.214054,17.0176,5.03023,44642.2,58700.8,1.67E+06,668.922,14251.2,17787.4,8923.94,3.18,0.0319576,1467.52,35008.6,40000,127602,0.01,5111.66,115.746,18902.5,0.000157678,21238.3,4231.43,21205.5,4200.84,21188.7,4185.45,6898.98,6839.27,6813.5,6.42147,1.2573,0.76976,1053.16,1016.19,1000.58,20.4272
113562.354,67358.81429,180921.1683,29.31195027,45.33636091,590.7960066,2.34E+01,42.19102357,,12.3467,0.513993,0.332973,29.7436,13.9756,52104.8,65494.8,1.86E+06,947.327,16744.3,19687.7,9158.9,3.33,0.0230222,1637.37,38668.9,40000,180710,0.01,4832.53,78.4365,15832.8,0.000465387,20498.1,3711.69,20472.1,3687.43,20458.6,3675.1,6076.75,6030.85,6010.46,5.73641,1.24913,0.762891,983.291,954.631,942.207,16.5527
76343.96215,0,76343.96215,23.00545728,38.07928402,573.8760785,1.84E+01,33.17584759,,17.259,0.330449,0.111961,8.38671,17.7936,25794.1,37809.68,9.19E+05,399.666,9136.8,9237.76,4156.27,2.86,0.0117478,945.242,23274.3,40000,76239.4,0.01,5439.92,105.954,16674.9,0.00134498,13163.4,1956.78,13147.7,1942.27,13138.7,1934.09,3174.31,3143.6,3129.93,6.51844,1.34395,0.757418,477.398,457.948,449.641,26.3725
113562.354,10334.6453,123896.9993,18.70932063,26.89165935,560.9243485,1.50E+01,27.04552793,,8.21692,0.355853,0.222226,19.4423,9.33496,31578.7,44692,1.45E+06,648.828,13075.6,15085.1,7281.48,2.96,0.0165572,1117.3,27222.5,40000,123769,0.01,5737.88,92.3063,16479.8,0.000331603,14206.5,3191.79,14181,3167.8,14167.5,3155.36,5168.33,5120.55,5099.71,6.23133,1.23655,0.738437,848.238,818.384,805.697,20.7894
113562.354,10663.52106,124225.8751,25.80209052,24.90759487,748.9508592,2.06E+01,37.14252502,,1.33457,0.519558,0.270255,23.4612,2.78713,42732,57127.2,1.87E+06,650.315,15089.9,20352.8,10506.2,3.13,0.0215541,1428.18,34150.2,40000,124053,0.01,5823.98,83.4547,16834.4,4.30E-05,20751.7,4976.91,20711.4,4938.75,20690.9,4919.93,8087.05,8012.87,7981.2,7.33723,1.49641,0.905859,1270.19,1224.29,1205.08,20.7702
113562.354,28223.13712,141785.4911,25.57688556,20.18156592,655.6395966,2.05E+01,36.9622215,,3.59714,0.48036,0.284738,24.9966,5.03057,42948.5,56694.4,1.69E+06,742.363,14314.6,18107.4,9078.7,3.17,0.0223397,1417.36,33913.5,40000,141611,0.01,5252.32,90.4976,16634.6,0.000129128,19171.6,4094.61,19140.4,4065.28,19124.3,4050.47,6666.63,6609.03,6584.11,6.38126,1.29213,0.790575,1063.9,1028.11,1012.97,19.2474
113562.354,47353.60094,160915.9549,14.65696401,48.74117266,461.8824577,1.17E+01,21.09551179,,20.3243,0.297229,0.319441,30.0681,22.2285,31165.5,43328.4,1.62E+06,842.9,16245.5,16472.6,7014.93,3.01,0.0103675,1083.21,26446.9,40000,160790,0.01,6123.82,58.9386,13186.2,0.00079427,11868.1,2567.37,11848.8,2549.03,11838.3,2539.4,4161,4125.97,4110.14,5.65774,1.30176,0.773785,737.526,715.397,705.695,17.8364
113562.354,54236.10394,167798.4579,14.86595085,18.44914008,549.9218566,1.19E+01,21.45611882,,6.20333,0.319612,0.364415,34.6039,8.30773,33479.7,45786.8,1.48E+06,878.93,13001.6,15736,7514.49,3.06,0.0114635,1144.67,27842.9,40000,167663,0.01,5370.87,60.7858,12320.3,0.000210905,12766.4,2988.37,12744.8,2967.83,12733.1,2957.01,4848.71,4806.73,4788.22,5.99082,1.32622,0.792855,854.714,828.314,816.977,17.3825
89503.44182,0,89503.44182,31.14470729,28.17177505,449.4144706,2.49E+01,44.89557636,,14.3802,0.430238,0.0769084,3.43688,14.6656,31289.8,42105.2,9.05E+05,468.535,8859.36,9221.31,4109.26,3.11,0.483478,1052.63,25748.2,40000,89376.6,0.01,3810.86,193.787,21963.8,0.00117516,17124.9,1988.36,17110.2,1974.97,17101.9,1967.41,3244.16,3215.3,3202.46,6.17292,1.3731,0.783242,468.03,449.787,441.989,24.5247
113562.354,74436.36031,187998.7143,16.36212031,28.0563914,565.2774286,1.31E+01,23.61976106,,5.22363,0.347887,0.399608,38.0784,7.41278,38141.4,50433.2,1.54E+06,984.726,13236,16545.6,7941.61,3.16,0.0126372,1260.83,30453.4,40000,187844,0.01,5030.59,59.3348,12033.7,0.000172959,13892.1,3103.1,13870.8,3082.76,13859.2,3072.05,5045.43,5003.81,4985.42,5.93488,1.35904,0.817219,894.521,868.335,857.051,16.159
113562.354,74120.46441,187682.8184,27.27581973,24.3538065,741.2814483,2.18E+01,39.30616726,,1.27562,0.534184,0.400492,37.1415,3.38951,54413.8,68626.79,1.91E+06,982.724,15210,20978.7,10747,3.35,0,1700,40368.7,40368.7,187462,0.01,4920.6,68.2444,14064,3.77E-05,21321.9,4571.43,21290.1,4541.28,21273.7,4526.08,7458.94,7398.86,7372.79,6.8639,1.55835,0.966907,1254.34,1216.87,1200.94,16.174
113562.354,69764.88492,183327.2389,14.68114121,34.18248232,601.5793698,1.17E+01,21.09551179,,5.59385,0.342739,0.411432,39.4623,7.97275,36929.7,49458.8,1.67E+06,960.262,14306.9,17900.8,8653.64,3.12,0.0100499,1236.47,29909,40000,183177,0.01,5541.83,45.0234,11126.5,0.000171064,13696.4,3357.83,13672.3,3334.78,13659.5,3322.84,5446.95,5400.82,5380.5,5.94142,1.31574,0.798596,975.724,946.778,934.325,16.4345
112547.8739,0,112547.8739,19.24920418,31.98654409,586.7997533,1.54E+01,27.76674201,,8.11005,0.368464,0.187268,15.7653,9.04976,31045,44394,1.49E+06,589.345,13363.9,15504.1,7565.95,2.93,0.0155341,1109.85,27053.2,40000,112422,0.01,6016.75,91.0644,17056.8,0.000325117,14713,3409.13,14684.7,3382.47,14669.8,3368.81,5513.76,5461.38,5438.65,6.29904,1.20315,0.724156,889.46,856.855,843.059,21.9053
113562.354,41350.25949,154912.6135,12.68512902,35.63136958,655.5737123,1.01E+01,18.21065547,,5.435,0.333714,0.38554,37.0437,7.83437,32895,46112,1.78E+06,811.392,15305,19029.1,9381.27,2.99,0.00845308,1152.8,28026.9,40000,154779,0.01,6461.3,33.6323,10695.6,0.000154743,13350.5,3795.31,13320.7,3766.64,13305.1,3752.15,6133.53,6077.59,6053.24,6.11298,1.2473,0.766535,1081.88,1046.98,1032.1,18.2837
102116.9807,0,102116.9807,21.63112361,35.93636471,748.0795878,1.73E+01,31.19250888,,3.62226,0.444891,0.243124,21.2477,4.88414,34684.9,48461.6,1.72E+06,534.586,14413,18381.4,9306.51,3,0.014632,1211.54,29350.2,40000,101976,0.01,6338.85,65.7621,15551.1,0.000129213,17777.2,4437.65,17738.8,4401.24,17719.2,4383.3,7190.47,7121.11,7091.46,6.65458,1.23342,0.758864,1112.22,1069.39,1051.46,23.0534
113562.354,49433.77297,162996.127,29.19103801,38.4412344,706.7650535,2.34E+01,42.19102357,,5.20299,0.547694,0.336182,29.9259,6.87787,51783.3,65948.8,1.96E+06,853.366,16388.7,21105.2,10470.8,3.28,0.0230686,1648.72,38910.7,40000,162786,0.01,5146.45,71.1879,15787.4,0.000172405,21856.7,4526.2,21823.2,4494.69,21806.1,4478.98,7383.77,7323.49,7297.25,6.12171,1.24248,0.771759,1192.45,1155.04,1139.08,17.6923
113562.354,42324.89243,155887.2464,34.57796522,28.94811055,668.3473667,2.77E+01,49.94407491,,2.95246,0.588784,0.27926,23.462,4.31975,54113.9,68345.78,1.72E+06,816.05,14363.2,18559.7,9335.77,3.33,0,1700,40203.4,40203.4,155668,0.01,4587.19,110.302,17916.4,0.000113079,23477,4317.89,23446.2,4289.32,23430.4,4274.84,7070.71,7014.23,6989.73,6.44117,1.34476,0.822923,1087.95,1052.87,1038,18.1746
113562.354,94355.96817,207918.3222,32.86440344,24.98561904,461.3138529,2.63E+01,47.41982564,,6.4619,0.535052,0.325049,28.8102,8.04186,56041.4,66229.2,1.44E+06,1088.77,12417.1,15600,7216.69,3.54,0.0293296,1655.73,39060,40000,207691,0.01,3456.76,92.3367,16583.9,0.000285709,21317.7,3177.55,21299.3,3160.82,21289.5,3151.91,5263.41,5228.73,5213.23,5.41253,1.3946,0.846001,784.858,763.126,753.667,15.0892
113562.354,56813.44031,170375.7943,11.64029061,40.13149025,548.6111284,9.31E+00,16.78625767,,11.1391,0.290045,0.385224,37.2079,13.5989,31310.5,43494.8,1.65E+06,892.485,15111.8,17354.1,8021.23,3.01,0.00776802,1087.37,26541.6,40000,170248,0.01,6230.34,30.869,10340.2,0.000345807,11596.7,2998.55,11574.2,2976.9,11562,2965.64,4850.2,4807.65,4788.76,5.80538,1.2748,0.767148,883.732,856.963,845.38,17.2288
113562.354,47792.62863,161354.9826,18.35159974,30.77235511,750.8143385,1.47E+01,26.50461737,,1.25178,0.436156,0.40359,38.3229,3.43842,41669.8,55675.2,1.92E+06,844.978,15373.6,20953,10783.3,3.13,0.0135173,1391.88,33354.6,40000,161186,0.01,5931.38,51.4661,12258,3.40E-05,17435.5,4598.13,17400.5,4564.53,17382.5,4547.78,7457.98,7391.8,7363.31,7.03752,1.53669,0.945645,1278.56,1237.35,1219.94,17.8241
113562.354,7411.121233,120973.4752,13.265491,22.86891814,664.4011543,1.06E+01,19.11217307,,3.57609,0.333874,0.291149,27.2995,5.4556,29186.4,42780.8,1.69E+06,633.553,14464.7,17950.4,9045.25,2.86,0.00957842,1069.52,26134.4,40000,120855,0.01,6898.8,50.7353,12520.4,0.000110184,13359.6,3976.4,13325.9,3944.2,13308.4,3928.06,6414.06,6351.24,6324.23,6.50977,1.25776,0.771317,1079.47,1040.44,1024.01,21.0993
113562.354,18514.07,132076.424,27.58865063,15.07134905,457.0740918,2.21E+01,39.84707782,,11.3177,0.429683,0.15905,11.8898,12.0346,37626.9,49830.8,1.24E+06,691.579,11721,12786.6,5826.68,3.16,0.300491,1245.77,30116.8,40000,131924,0.01,4342.82,160.85,20538.8,0.000623346,17118.1,2689.14,17099.6,2672.09,17089.3,2662.83,4403.91,4368.51,4352.79,6.04237,1.32307,0.77194,659.776,637.548,627.992,20.0269
112268.3366,0,112268.3366,32.84170612,20.66625125,728.5230544,2.63E+01,47.41982564,,1.77114,0.591484,0.176859,12.7886,2.66375,45917.7,60514.8,1.79E+06,587.563,14659.8,19279.4,9915.25,3.17,0.033,1512.87,35993.2,40000,112082,0.01,5382.54,116.122,19739.6,6.67E-05,23602.4,4954.44,23562.1,4916.8,23541.8,4898.23,8072.11,7999.18,7968.12,7.20816,1.40942,0.855092,1200.22,1155.22,1136.44,21.9301
83728.80435,0,83728.80435,22.02349223,39.51946108,558.870003,1.76E+01,31.73341944,,18.3619,0.334053,0.12333,9.46897,18.95,26577.1,38876.52,1.05E+06,438.363,10458.3,10523,4734.77,2.86,0.0123215,971.913,23891.8,40000,83621.1,0.01,5690.56,104.508,17030.1,0.00122144,13313.5,2189.26,13295.6,2172.65,13285.6,2163.55,3549.5,3515.45,3500.33,6.39844,1.29879,0.740135,542.432,520.965,511.786,25.3177
113562.354,22812.41371,136374.7677,19.5894439,47.77084335,619.9517853,1.57E+01,28.30765257,,16.4255,0.410477,0.286606,25.8694,17.8567,36648.3,50311.2,1.93E+06,714.132,17687.2,20177.4,9415.77,3.05,0.0143896,1257.78,30385.3,40000,136226,0.01,6367.01,60.1753,14893.2,0.000554673,16398.2,3891.49,16366.2,3861.12,16349.9,3846.02,6306.61,6250.7,6226.13,5.90377,1.15513,0.711221,1043.04,1008.29,993.36,19.7007
113562.354,31983.73279,145546.0868,16.66986155,38.51995763,470.6728581,1.33E+01,23.9803681,,15.1815,0.309139,0.270149,24.7192,16.6681,30690.5,42872.8,1.42E+06,762.337,13787,14499.7,6417.61,3,0.0122538,1071.82,26186.9,40000,145422,0.01,5653.18,78.0247,15185.8,0.000652222,12336.6,2548.09,12317.6,2530.22,12307.2,2520.65,4132.5,4096.67,4080.64,5.89717,1.30643,0.767672,706.434,683.829,674.024,18.9469
113562.354,83023.25506,196585.6091,13.50598867,31.4396796,725.6757303,1.08E+01,19.47278011,,1.27082,0.375587,0.472987,46.1865,4.13423,40676.3,54134,1.89E+06,1029.69,15131.1,20674.3,10548.8,3.14,0.00918185,1353.35,32506.4,40000,196421,0.01,5848.85,34.3111,9202.54,3.11E-05,15022.6,4143.56,14993.2,4115,14977.8,4100.54,6712.9,6655.49,6630.56,6.73345,1.56211,0.973739,1230.31,1194.31,1178.96,15.7102
113562.354,37620.88734,151183.2413,16.92706569,21.67628671,593.0670483,1.35E+01,24.34097514,,5.52975,0.355439,0.331406,30.9426,7.33473,34474.3,47307.6,1.56E+06,791.808,13613.7,16634.4,8126.92,3.05,0.0132268,1182.69,28701.3,40000,151043,0.01,5625.09,67.7639,13551.6,0.000189086,14198.2,3401.56,14172.4,3377.12,14158.6,3364.51,5517.66,5468.83,5447.5,6.12607,1.28136,0.774201,938.412,907.881,894.867,18.5352
113562.354,79776.18039,193338.5344,31.68620408,21.73113419,611.4023568,2.53E+01,45.61679044,,3.93117,0.538072,0.349506,31.3376,5.66945,56259.6,69710.2,1.64E+06,1012.33,13733.5,17771.9,8705.88,3.46,0,1700,41006,41006,193110,0.01,4160.7,97.1417,15831.4,0.000147176,21451.1,3743.41,21426.9,3720.97,21414.2,3709.32,6145.63,6100.21,6080.2,6.05436,1.37539,0.834755,983.571,955.168,942.961,15.8475
103138.6448,0,103138.6448,21.0438368,24.7013083,459.7285103,1.68E+01,30.29099128,,13.7619,0.328643,0.110278,7.893,14.2732,27111.5,38926,1.07E+06,540.103,10417.8,10880.4,4906.96,2.92,0.215899,973.15,23920.4,40000,103029,0.01,4988.8,150.014,19732.6,0.000826076,13097.5,2205.69,13080.7,2190.04,13071.2,2181.37,3577.39,3544.43,3529.8,6.25485,1.33063,0.762232,562.103,541.268,532.343,22.8902
113562.354,79542.95389,193105.3079,24.18469314,25.3012243,698.4373983,1.93E+01,34.79857927,,1.92311,0.484577,0.41047,38.4577,4.0657,50811.6,64512,1.83E+06,1011.23,14813.4,20012.1,10129.1,3.29,0.0190819,1612.8,38143.9,40000,192899,0.01,4921.08,64.8672,13373.3,5.77E-05,19344.1,4183.15,19315.3,4155.79,19300.3,4141.87,6820.76,6766.01,6742.15,6.51445,1.47236,0.908901,1167.5,1133.29,1118.68,15.875
81884.7874,0,81884.7874,38.70408754,40.66629436,578.2504159,3.10E+01,55.89409106,,18.1997,0.528317,0.0808,3.12521,18.4729,38055.6,50967.6,1.05E+06,428.452,10425.9,10576.4,4791.09,3.12,0.0238785,1274.19,30751.2,40000,81730.5,0.01,4482.22,170.515,20513,0.00149489,21028.9,2404.76,21010.3,2387.67,21000,2378.36,3927.39,3892.55,3877.1,6.42463,1.2911,0.73709,549.324,527.464,518.131,25.5598
113562.354,11634.95518,125197.3092,31.09882514,33.26797406,612.7648974,2.49E+01,44.89557636,,6.89681,0.526592,0.180934,13.4838,7.72998,44027.4,57823.6,1.60E+06,655.38,14073.4,16854.8,8278.62,3.19,0.0269559,1445.59,34530.6,40000,125019,0.01,5036.5,121.118,19758.8,0.000296472,20998.9,3930.4,20968.7,3902.37,20953.1,3888.14,6413.68,6358.99,6335.26,6.23596,1.21195,0.737107,965.839,931.937,917.571,20.6566
113562.354,10324.99093,123887.3449,11.55921101,34.70308502,504.9236071,9.25E+00,16.67807556,,13.0548,0.249714,0.237393,22.1522,14.7422,24086.8,36602.12,1.38E+06,648.937,13194.2,14085.3,6484.68,2.76,0.008018,915.053,22572.9,40000,123790,0.01,6686.96,52.8818,13263.7,0.000510072,9981.39,2622.58,9959.89,2602.19,9948.08,2591.35,4219.94,4178.75,4160.57,6.14556,1.25874,0.738776,744.374,718.442,707.323,20.8061
113562.354,67137.21553,180699.5695,22.41048852,49.23062077,688.0516802,1.79E+01,32.27433,,11.6076,0.4735,0.396687,36.9751,13.6125,47770.7,61736.4,2.16E+06,946.258,18829.8,23097.4,11035.8,3.24,0.0163988,1543.41,36653.2,40000,180506,0.01,5654,50.7101,13145.3,0.000342859,18911.2,4272.48,18879.1,4241.9,18862.8,4226.76,6946.11,6889.78,6864.95,5.77096,1.19302,0.745455,1193.54,1158.46,1143.3,16.5832
113562.354,73323.87027,186886.2243,18.85115748,34.82098742,532.9065878,1.51E+01,27.22583145,,8.01644,0.368525,0.376055,35.3605,9.9254,40139,52246.8,1.53E+06,978.852,13567,16431,7644.63,3.21,0.0139853,1306.17,31462.3,40000,186723,0.01,4872.24,61.8481,13357.6,0.000293025,14706.9,2975.34,14686.8,2956.19,14675.9,2946.07,4851.13,4812.44,4795.21,5.80147,1.3403,0.802596,839.914,815.552,804.997,16.2144
113562.354,77096.66068,190659.0147,11.09404473,27.50580438,642.9352971,8.88E+00,16.01095253,,2.8329,0.317745,0.452202,44.1853,5.70363,35144.5,47869.6,1.71E+06,998.736,14215.4,18474.8,9176.52,3.07,0.00751198,1196.74,29017.7,40000,190517,0.01,5850.44,32.2374,8839.04,7.53E-05,12710.9,3528.67,12685.8,3504.24,12672.4,3491.64,5710.68,5661.14,5639.43,6.20858,1.40247,0.857259,1056.5,1025.39,1012.05,16.0321
78447.14947,0,78447.14947,31.73574005,35.98229868,656.7780383,2.54E+01,45.79709396,,10.9289,0.462815,0.100769,6.1273,11.3789,33741.7,46422,1.05E+06,410.523,9721.53,10907.6,5229.85,3.04,0.0179206,1160.55,28201.9,40000,78310.4,0.01,4904.83,124.609,18156.8,0.000765287,18436.5,2704.83,18414.9,2684.82,18403.2,2674.18,4415.2,4374.78,4357.15,6.52755,1.25529,0.725765,613.339,588.123,577.494,26.0663
92499.80451,0,92499.80451,14.49537479,40.51753129,545.3199032,1.16E+01,20.91520827,,19.1388,0.259591,0.179603,15.9893,20.3167,22691.7,35254.2,1.19E+06,484.425,11921.2,11878.8,5339.13,2.7,0.00835503,881.355,21786.9,40000,92407.8,0.01,6742.47,63.933,14445.6,0.000998154,10363.6,2270.3,10344,2251.8,10333.1,2241.83,3652.69,3615.41,3598.9,6.32378,1.26522,0.727737,612.432,588.914,578.84,24.1871
113562.354,92955.14164,206517.4956,27.38809666,21.8762815,638.1500324,2.19E+01,39.48647078,,3.11128,0.500326,0.396476,36.7144,5.13078,54788.4,68174.93,1.71E+06,1081.45,14068.1,18640.2,9212.83,3.37,0,1700,40102.9,40102.9,206295,0.01,4380.7,75.9231,14079.3,0.000104971,19956.9,3780.58,19932.4,3757.59,19919.5,3745.68,6189.3,6142.71,6122.2,6.1273,1.41685,0.864671,1040.22,1011.04,998.489,15.1706
113562.354,27025.43,140587.784,26.53151257,25.21748695,532.1868863,2.12E+01,38.22434614,,8.13797,0.441975,0.226567,18.9364,9.22638,40120.7,53056.8,1.40E+06,736.144,12674.4,14723.5,7001.36,3.16,0.0425962,1326.42,31911.2,40000,140425,0.01,4700.21,129.777,18521,0.000372902,17620.4,3152.54,17597.7,3131.51,17585.5,3120.45,5149.52,5106.94,5088.24,6.10471,1.28443,0.762564,801.82,775.204,763.827,19.3272
113562.354,14168.82583,127731.1798,34.11794993,38.80106971,693.0317523,2.73E+01,49.22286083,,6.33405,0.599231,0.20955,15.9522,7.30434,49560.9,63986.4,1.89E+06,668.546,15970.4,20274.6,9996.65,3.24,0.0289957,1599.66,37862.6,40000,127530,0.01,5262.97,101.791,19298,0.000241693,23904.1,4718.2,23866.9,4683.56,23848.2,4666.43,7700.35,7634.89,7606.58,6.2432,1.18276,0.734073,1157.84,1117.44,1100.33,20.4333
103407.1253,0,103407.1253,33.2833941,34.73640201,523.6074311,2.66E+01,47.9607362,,14.0315,0.492689,0.0942969,4.51109,14.3824,38603,51746,1.23E+06,541.266,11855.2,12588.5,5826.9,3.12,0.0263235,1293.65,31184.3,40000,103251,0.01,4663.32,173.699,21939.5,0.00087544,19623.5,2796.01,19602,2776.31,19590.4,2765.8,4558.98,4519.28,4501.77,6.29718,1.25996,0.732813,670.181,645.351,634.754,22.8555
101743.029,0,101743.029,15.44695582,48.51798906,581.1444043,1.24E+01,22.35763642,,23.476,0.315216,0.198879,17.6075,24.69,26419.7,39658.76,1.58E+06,532.801,15739.2,15886.7,7233.68,2.79,0.00980413,991.469,24343.3,40000,101636,0.01,7213.88,57.0336,14520.3,0.000959084,12595.9,3088.68,12568.4,3062.65,12554,3049.46,4979,4930.3,4908.88,6.07601,1.16374,0.69618,817.851,787.48,774.469,23.0924
113562.354,57882.79898,171445.153,26.34914328,23.66776193,649.5190655,2.11E+01,38.04404262,,3.27437,0.491066,0.348205,31.6167,5.03971,48351.2,61842,1.71E+06,897.731,14270.2,18456.1,9206.19,3.27,0.0223418,1546.05,36710,40000,171249,0.01,4806.42,81.6502,15324.6,0.000113095,19593.7,3954.87,19565.8,3928.5,19551.2,3915.03,6454.39,6401.89,6378.97,6.25917,1.35168,0.826099,1060.78,1028.07,1014.13,17.1378
113562.354,41989.81519,155552.1692,19.54677872,26.79788939,679.2521317,1.56E+01,28.12734905,,2.60914,0.420531,0.360412,33.6181,4.49246,39976.5,53553.6,1.76E+06,814.594,14593,19001.5,9592.38,3.12,0.015106,1338.84,32185.9,40000,155390,0.01,5650.56,63.9969,13637.6,8.04E-05,16800.5,4095.91,16769.4,4066.28,16753.2,4051.34,6648.63,6590.2,6564.91,6.50544,1.3631,0.835626,1122.19,1085.79,1070.36,18.2208
113562.354,80821.19937,194383.5534,12.27160865,15.47848142,531.7371229,9.82E+00,17.70580562,,5.08177,0.298678,0.419599,40.7202,7.66171,33823.3,45219.2,1.49E+06,1018.29,12519.8,16113.2,8003.93,3.13,0.00894464,1130.48,27521.6,40000,194246,0.01,5154.25,46.0143,10316.8,0.00016028,11935.2,2862.15,11916,2843.57,11905.4,2833.65,4648.72,4609.98,4592.77,5.8675,1.39793,0.832777,848.063,823.589,812.985,15.8161
113562.354,45380.98703,158943.341,22.16414305,22.04175335,725.2636646,1.77E+01,31.91372296,,1.59423,0.468993,0.370821,34.4559,3.56131,44261.1,58235.6,1.86E+06,832.281,15044.6,20215.2,10345.8,3.18,0.0173121,1455.89,34755.3,40000,158764,0.01,5547.3,65.0007,13973.1,4.74E-05,18733.9,4489.44,18700.1,4457.24,18682.7,4441.12,7296.74,7233.26,7205.89,6.87752,1.47562,0.90739,1221.24,1181.74,1165.05,17.9809
90067.48022,0,90067.48022,17.24114913,17.68778181,698.8109517,1.38E+01,24.8818857,,4.642,0.337114,0.234666,21.1768,5.95186,26934,39977.8,1.31E+06,471.584,11332.8,13819.5,6916.08,2.82,0.0120875,999.445,24527.1,40000,89958.3,0.01,6252.18,70.366,14049.5,0.000202877,13468.1,3260.31,13439.4,3233.17,13424.3,3219.33,5268.51,5215,5192.03,6.63136,1.24608,0.744475,829.395,796.111,782.19,24.5128
75752.06118,0,75752.06118,25.35545428,41.92873118,597.3973372,2.03E+01,36.60161447,,19.384,0.366582,0.106319,7.54064,19.8753,27832.9,40153.6,9.93E+05,396.52,9936.01,9940.42,4472.41,2.9,0.0129658,1003.84,24628.3,40000,75639.2,0.01,5482.77,108.523,16960.3,0.00144601,14603.2,2157.53,14585.8,2141.38,14575.9,2132.49,3507.64,3474.41,3459.65,6.4592,1.30418,0.74006,513.326,492.394,483.454,26.4638
101042.2533,0,101042.2533,20.83040352,34.04321662,478.1864795,1.67E+01,30.11068776,,16.0712,0.32564,0.115689,8.5364,16.6108,27420.6,39631.72,1.10E+06,529.106,10963,11121.7,4966.37,2.9,0.0144979,990.793,24327.7,40000,100931,0.01,5421.21,123.649,18839.6,0.000971886,12978.7,2198.06,12961.5,2182.1,12951.7,2173.28,3559.9,3526.67,3511.86,6.30933,1.32165,0.755351,566.357,545.353,536.334,23.1307
113562.354,81830.82776,195393.1818,13.02978028,25.02585198,575.3481482,1.04E+01,18.75156603,,4.61425,0.314678,0.430255,41.7238,7.20237,35754.1,48013.6,1.56E+06,1023.54,13333.2,16833.5,8107.11,3.12,0.00905703,1200.34,29098.5,40000,195248,0.01,5268.94,46.9859,10211.2,0.000141181,12575.6,3080.58,12554.5,3060.24,12542.9,3049.51,4997.55,4955.67,4937.15,5.95131,1.37719,0.829474,916.317,889.931,878.548,15.7629
113562.354,38259.57313,151821.9271,11.90028008,48.49405656,646.8989961,9.52E+00,17.16489506,,14.4666,0.333348,0.37907,36.4305,16.8921,32302.7,45776.4,2.02E+06,795.203,18398.1,21180.3,10017.7,2.95,0.00763748,1144.41,27837.1,40000,151691,0.01,7085.66,21.3716,10193.2,0.000401688,13341.3,3871.05,13309.5,3840.36,13293.1,3825.14,6247.05,6190.29,6165.39,5.83978,1.16243,0.721105,1106.92,1071.55,1056.34,18.5137
108158.885,0,108158.885,32.37872715,48.4186158,544.8789819,2.59E+01,46.69861156,,24.5438,0.515136,0.103998,5.44514,24.9313,40414.8,54250,1.63E+06,566.137,16276.8,16269,7321.17,3.12,0.0262856,1356.25,32570.3,40000,107995,0.01,5470.28,141.837,21318.8,0.00126085,20532.1,3369.18,20504.7,3343.86,20490.5,3330.99,5487.52,5440.3,5419.43,6.03598,1.17624,0.703399,816.228,786.893,774.277,22.3437
113562.354,9887.889181,123450.2432,26.98250947,44.84249999,539.9827378,2.16E+01,38.94556022,,19.7712,0.459601,0.164233,12.357,20.5106,38853.4,52420.8,1.66E+06,646.332,16214.1,16901.1,7702.49,3.1,0.0218452,1310.52,31558.8,40000,123293,0.01,5630.27,113.316,19403.9,0.000887121,18328.9,3409.04,18301.9,3383.95,18287.9,3371.17,5550.04,5502.77,5481.88,5.97878,1.18974,0.714719,856.873,827.451,814.793,20.8177
100389.1893,0,100389.1893,28.89674056,36.41052525,662.2824589,2.31E+01,41.65011301,,8.73478,0.492391,0.151626,10.9686,9.44104,37935.4,51471.6,1.51E+06,525.459,13443,15824,7773.29,3.08,0.0208445,1286.79,31031.6,40000,100235,0.01,5482.36,106.674,18775.7,0.000401764,19641.2,3812.47,19609.7,3783.12,19593.5,3768.34,6205.9,6149.48,6125.11,6.30385,1.16938,0.710446,913.679,878.778,864.066,23.2256
113562.354,61384.82825,174947.1823,20.17557154,41.92075415,713.4176555,1.61E+01,29.02886665,,6.89111,0.450517,0.406254,38.198,8.97218,44921.5,58820,2.07E+06,916.163,17450.4,22279,10943,3.19,0.0144558,1470.5,35073.6,40000,174765,0.01,5783.14,47.1618,12553.4,0.000194911,18001,4364.2,17968,4332.72,17951.2,4317.08,7085.56,7026.09,7000.09,5.94869,1.21855,0.761239,1223.59,1186.58,1170.71,16.9357
113562.354,31709.16553,145271.5195,30.42520985,26.68159153,635.6430365,2.43E+01,43.81375525,,4.25848,0.527489,0.261451,22.0143,5.53338,47325.4,61175.6,1.65E+06,760.544,14035,17574,8741.16,3.24,0.0316132,1529.39,36350.4,40000,145080,0.01,4823.63,112.475,18006,0.000167567,21037.6,4020.03,21008.1,3992.54,20992.8,3978.55,6567.19,6512.91,6489.34,6.28634,1.28292,0.781819,1017.8,984.073,969.762,18.9645
113562.354,74084.57898,187646.933,35.61494366,22.56062071,598.6708135,2.85E+01,51.38650307,,4.3533,0.579468,0.31693,27.5194,5.89582,58905.6,72605.13,1.61E+06,982.441,13568.6,17366.8,8471.08,3.62,0,1700,42708.9,42708.9,187408,0.01,3943.28,114.217,16967.6,0.000171622,23092.6,3770.04,23068.6,3747.91,23056,3736.38,6205.45,6160.63,6140.88,6.02832,1.36023,0.823795,957.435,929.45,917.426,16.1577
113562.354,11509.20735,125071.5614,29.5446608,28.34429009,583.1859765,2.36E+01,42.55163061,,7.0851,0.493632,0.176416,13.248,7.90124,41546.5,55255.6,1.50E+06,654.774,13313.4,15725.3,7673.65,3.15,0.112551,1381.39,33124.2,40000,124903,0.01,4913.53,139.732,19874.9,0.000318248,19682.3,3622.63,19654.7,3597.11,19640.3,3583.98,5909.68,5859.15,5837.16,6.25113,1.2328,0.74186,895.504,864.102,850.782,20.6656
113562.354,79559.16126,193121.5153,31.70009834,27.26397318,642.2834764,2.54E+01,45.79709396,,3.12637,0.551354,0.357604,32.1775,4.92038,57315.7,70897.99,1.71E+06,1011.17,14119.3,18573.4,9215.59,3.52,0,1700,41704.7,41704.7,192889,0.01,4308.83,90.0906,15569.1,0.000109467,21984.6,3962.18,21958.7,3937.99,21945.1,3925.53,6499.47,6450.76,6429.38,6.18191,1.395,0.85176,1047.53,1017.11,1004.06,15.8617
113562.354,74643.54456,188205.8986,11.97564695,33.00131342,462.1031519,9.58E+00,17.27307717,,8.16836,0.28359,0.389982,37.7479,10.61,30832.1,40803.2,1.42E+06,985.968,12670.1,15208.7,6911.18,3.16,0.00844487,1020.08,25001.9,40000,188081,0.01,5040.12,43.6687,10944.6,0.000271764,11330.2,2606.34,11312.6,2589.43,11302.8,2580.37,4239.21,4204.19,4188.54,5.54462,1.36554,0.818743,759.832,737.721,728.106,16.1533
113562.354,83401.46607,196963.8201,36.92492232,47.69553459,590.4748058,2.95E+01,53.18953826,,12.5662,0.606547,0.324513,28.1789,14.1178,62865.6,76655.04,1.92E+06,1031.2,17211.2,20444.8,9457.4,3.86,0,1700,45091.2,45091.2,196709,0.01,4349.23,96.1088,16555.6,0.000458621,24173.9,3891.35,24148.4,3867.77,24135.3,3855.79,6404.21,6359.92,6340.15,5.64451,1.26539,0.775274,994.94,967.293,955.254,15.6513
113562.354,43377.72803,156940.082,25.15809124,28.82900474,566.2952401,2.01E+01,36.24100743,,6.19785,0.442936,0.293517,26.0589,7.65347,42391.3,55332.4,1.51E+06,821.82,13179.6,16012.3,7724.93,3.2,0.0233963,1383.31,33166.3,40000,156768,0.01,4732.33,102.552,16609.8,0.000251788,17666.2,3369.16,17642.3,3346.89,17629.6,3335.28,5501.13,5456.26,5436.56,6.06126,1.2993,0.779874,882.407,854.359,842.362,18.1006
113562.354,31454.1034,145016.4574,13.42364739,34.33203768,689.0902231,1.07E+01,19.29247659,,2.83584,0.353529,0.371745,35.5732,5.14348,33222.2,46735.2,1.80E+06,759.507,14916.6,19468.2,9788.27,2.98,0.00908999,1168.38,28378.8,40000,144882,0.01,6593.64,37.6568,11206.6,7.96E-05,14144.7,4109.6,14111.9,4077.95,14094.8,4062.11,6642.67,6580.79,6554.11,6.56905,1.33387,0.817395,1148.63,1110.09,1093.8,19.0251
113562.354,6411.596307,119973.9503,11.95323006,28.53207211,724.3410204,9.56E+00,17.23701647,,1.63707,0.344826,0.323469,30.8806,3.84683,29573.6,43480.8,1.82E+06,628.305,15052.5,19534.5,10047.8,2.85,0.00811327,1087.02,26533.7,40000,119854,0.01,7320.61,37.3756,11067.3,4.53E-05,13809.5,4494.54,13771.1,4457.57,13751.4,4439.27,7248.26,7176.25,7145.52,7.09489,1.42341,0.867892,1218.21,1173.54,1154.84,21.2089
113562.354,40723.46154,154285.8155,25.95934248,20.3682547,481.8724374,2.08E+01,37.50313206,,8.98739,0.426596,0.251164,21.6257,10.2002,40571,52557.6,1.33E+06,807.943,12193.3,13923.2,6421.44,3.23,0.0410541,1313.94,31634.6,40000,154121,0.01,4331.86,125.214,18040.8,0.000430605,17002.3,2848.3,16983.2,2830.57,16972.8,2821.03,4667.83,4631.2,4614.93,5.91305,1.33228,0.786813,725.731,702.726,692.817,18.28
102088.3944,0,102088.3944,19.00284542,43.21412208,503.0807367,1.52E+01,27.40613497,,22.8059,0.321625,0.138296,11.0311,23.4642,27168.8,39985.08,1.33E+06,534.596,13622.4,13203.8,5800.34,2.84,0.0128484,999.627,24531.3,40000,101978,0.01,6321.69,97.7084,17489.5,0.00118338,12829.7,2492.58,12808.9,2473.2,12797.6,2462.9,4028.45,3990.44,3973.51,6.16112,1.25253,0.72714,652.081,628.191,617.89,23.0243
