WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,41316.33594,154878.6899,18.64226398,15.53413606,693.7246258,1.49E+01,26.86522441,,2.2279,0.416202,0.368723,34.5987,4.17319,39452.1,53097.2,1.79E+06,811.075,14737.6,19367.5,9825.45,3.11,0.014149,1327.43,31933.4,40000,154719,0.01,5791.91,59.3263,13165.3,6.64E-05,16631.9,4193.72,16599.8,4163.05,16583.2,4147.64,6802.95,6742.54,6716.44,6.63268,1.39387,0.855265,1154.04,1116.41,1100.48,18.2725
89780.75804,0,89780.75804,32.79912533,34.43488872,448.8202034,2.62E+01,47.23952212,,17.4581,0.44863,0.075969,3.13557,17.7215,32855.1,43856,9.49E+05,469.955,9546.43,9562.14,4172.81,3.13,0.0221368,1096.4,26747.3,40000,89647.6,0.01,4103.73,188.779,22068.9,0.00144871,17855.4,1995.08,17840.6,1981.58,17832.1,1973.96,3254.53,3225.8,3212.94,6.15242,1.36677,0.77967,471.231,453.056,445.251,24.488
113562.354,87404.43082,200966.7848,21.79246401,31.0257535,485.1976136,1.74E+01,31.3728124,,6.03985,0.407191,0.372301,34.7431,7.91632,43507.7,53934.4,1.47E+06,1052.59,12323.2,15856.3,7820.25,3.37,0.0174975,1348.36,32396.2,40000,200790,0.01,4132.12,73.0859,14192,0.000227075,16241.5,2964.59,16223,2947.17,16212.9,2937.87,4864.17,4828.11,4811.98,5.58588,1.39551,0.835398,803.578,780.892,771.004,15.4495
113562.354,7994.054405,121556.4084,34.30890022,16.71028369,532.9437257,2.74E+01,49.40316435,,9.44967,0.528455,0.121046,6.91558,9.9347,43457.6,57159.2,1.37E+06,636.306,12587.2,14228.3,6778.71,3.18,0.502111,1428.98,34167.8,40000,121380,0.01,4389.36,180.592,22083.8,0.000505943,21053.1,3288.27,21029,3266.24,21016.3,3254.67,5380.55,5336.24,5316.82,6.23636,1.25195,0.740966,785.028,757.426,745.672,20.9825
113562.354,54752.6096,168314.9636,12.80151785,32.19204798,593.6414935,1.02E+01,18.39095899,,5.07322,0.314364,0.390972,37.6511,7.47889,32916.2,45449.6,1.59E+06,881.65,13744.2,16996.9,8270.05,3.03,0.00907725,1136.24,27652,40000,168182,0.01,5816.78,45.3369,10890.7,0.000156079,12567.9,3284.1,12543.8,3260.88,12530.8,3248.84,5318.62,5271.76,5251.23,6.05647,1.31377,0.793974,948.761,919.326,906.723,17.3604
113562.354,20722.05038,134284.4044,14.26616686,39.60867743,660.6532201,1.14E+01,20.55460123,,9.16492,0.354961,0.326799,30.703,11.1369,32170.9,45719.2,1.86E+06,703.269,16438.7,19614.3,9582.06,2.95,0.00970828,1142.98,27804.8,40000,134154,0.01,6828.15,39.5426,12261.3,0.000274438,14199.2,4011.42,14165.8,3979.47,14148.6,3963.57,6479.17,6418.61,6392.31,6.05057,1.16336,0.721374,1102.07,1064.44,1048.42,19.8949
113562.354,92880.79273,206443.1467,28.19078464,48.3505493,546.3394776,2.26E+01,40.74859541,,13.6497,0.491964,0.366808,33.5269,15.4602,54333.9,67306.8,1.84E+06,1081.07,16838.1,19534.7,8807.47,3.38,0.0218372,1682.67,39632.6,40000,206223,0.01,4590.59,70.2581,14654.5,0.00052672,19615.5,3353.54,19593.4,3332.93,19581.9,3322.32,5501.49,5462.54,5445.03,5.57004,1.30601,0.793833,908.616,884.16,873.448,15.1695
113562.354,34936.19097,148498.545,29.15179686,27.23643161,668.0910722,2.33E+01,42.01072005,,3.06458,0.52604,0.289347,25.0822,4.51128,47624.3,61582.8,1.72E+06,777.455,14422.5,18509.3,9317.96,3.23,0.026602,1539.57,36570.4,40000,148305,0.01,4978.78,98.158,17130.1,0.000111454,20987.1,4236.95,20955.7,4207.52,20939.5,4192.66,6913.83,6855.9,6830.83,6.44522,1.32586,0.811855,1090.52,1054.54,1039.31,18.7225
94859.56633,0,94859.56633,30.01092453,48.4768099,535.9218738,2.40E+01,43.27284469,,25.9497,0.453996,0.0956917,5.32619,26.3219,34875.3,48095.6,1.35E+06,496.537,13941.5,13350.7,5853.87,3.03,0.0205499,1202.39,29144.7,40000,94718.2,0.01,5511.97,139.973,20083.3,0.00159523,18088.6,2730.82,18066.5,2710.44,18054.7,2699.73,4445.86,4406.61,4389.14,6.14894,1.23308,0.718466,655.56,631.029,620.46,23.866
113562.354,57750.77537,171313.1294,14.62724765,18.48754798,561.9373092,1.17E+01,21.09551179,,5.69743,0.322251,0.376837,35.9257,7.88701,34099.9,46435.2,1.51E+06,897.342,13171.5,16127.7,7743.96,3.07,0.0108797,1160.88,28209.4,40000,171175,0.01,5386.09,57.4806,11996.3,0.00018916,12873.7,3059.91,12851.6,3038.84,12839.6,3027.77,4965.58,4922.59,4903.66,5.99702,1.3296,0.797383,881.661,854.631,843.027,17.1589
113562.354,18356.40127,131918.7553,29.9252663,27.35073977,634.6225864,2.39E+01,43.09254117,,4.6156,0.520432,0.222349,17.9331,5.68498,44509.2,58424.8,1.63E+06,690.606,13992.5,17347.6,8636.33,3.19,0.0332832,1460.62,34858.4,40000,131738,0.01,5014.99,119.522,18842.3,0.000185615,20758.2,4049.86,20727.4,4021.13,20711.5,4006.59,6606.35,6549.99,6525.6,6.32424,1.25164,0.763874,1012.42,977.461,962.681,20.0599
113562.354,79716.97766,193279.3317,28.85378362,29.40797619,644.8791023,2.31E+01,41.65011301,,3.07856,0.518409,0.372235,33.9868,4.96391,54404.2,67936.8,1.71E+06,1012.06,14144.6,18617.9,9243.67,3.35,0.0258129,1698.42,39966.6,40000,193059,0.01,4442.97,81.7513,14924.3,0.000107073,20676.7,3904.77,20650.8,3880.5,20637.2,3868,6393.33,6344.46,6323.02,6.19617,1.39728,0.853196,1051.83,1021.28,1008.19,15.8558
113562.354,48048.84318,161611.1972,25.93302723,39.29304099,625.6415466,2.07E+01,37.32282854,,8.7594,0.480697,0.321938,28.8546,10.3558,46064.5,59508,1.80E+06,846.228,15789.9,19129.1,9207.92,3.24,0.0201042,1487.7,35447.4,40000,161424,0.01,5171.74,75.3901,15769,0.00031257,19181.2,3884.78,19152.6,3857.89,19137.7,3844.29,6335.22,6283.56,6260.88,5.93055,1.22741,0.752246,1030.94,998.766,984.967,17.7836
113562.354,83951.06486,197513.4189,25.17755153,37.62814036,572.4823246,2.01E+01,36.24100743,,7.98581,0.456561,0.375372,34.6728,9.86737,49541.1,62300,1.68E+06,1034.36,14702.4,18054.6,8502.35,3.33,0.0192154,1557.5,36956.7,40000,197313,0.01,4594.59,70.0016,14300.7,0.000293594,18210.4,3381.34,18188.1,3360.34,18176.2,3349.41,5534.16,5492.57,5474.07,5.77029,1.32081,0.799627,926.117,900.023,888.71,15.6292
113562.354,49657.41044,163219.7644,17.3631845,17.74236192,695.1747409,1.39E+01,25.06218922,,1.89713,0.403268,0.392758,37.272,4.05285,39435.6,53012.4,1.79E+06,854.801,14604.7,19484.1,9816.05,3.11,0.0128946,1325.31,31886.5,40000,163060,0.01,5794.84,53.539,12314.5,5.45E-05,16117.8,4135.44,16086.7,4105.58,16070.5,4090.52,6706.98,6647.73,6622.1,6.73208,1.44732,0.887364,1158.75,1121.78,1106.11,17.6947
113562.354,82472.48137,196034.8354,19.51258699,15.5840187,599.6158191,1.56E+01,28.12734905,,4.24691,0.3979,0.407596,38.5896,6.3426,43590.6,56233.6,1.63E+06,1026.74,13686.8,17605.3,8573.25,3.24,0.0143814,1405.84,33661.1,40000,195858,0.01,4833.96,62.933,12598.5,0.000136665,15884.2,3390.08,15861.3,3368.3,15849.1,3356.95,5524.2,5480,5460.51,5.9906,1.3727,0.831781,965.758,938.006,926.058,15.7166
113562.354,23254.11998,136816.474,26.3935311,41.3649358,719.9271258,2.11E+01,38.04404262,,7.05238,0.522678,0.292926,25.585,8.5035,45123.4,59399.2,2.02E+06,716.268,17114.3,21763.6,10725.6,3.18,0.0205336,1484.98,35388.4,40000,136634,0.01,5806.32,70.5019,16329.7,0.000229814,20871.7,4756.78,20833.5,4720.68,20814.2,4702.95,7734.26,7666.75,7637.5,6.13337,1.16771,0.731517,1230.72,1188.98,1171.26,19.6605
113562.354,35903.41995,149465.774,26.47177232,32.4411626,501.3861034,2.12E+01,38.22434614,,9.57943,0.432854,0.241595,20.5783,10.7405,41042.7,53469.2,1.37E+06,782.665,12571.9,14309.9,6640.39,3.21,0.0221506,1336.73,32139.1,40000,149299,0.01,4597.82,117.505,18100,0.000454417,17252.4,2929.86,17232.2,2911.16,17221.2,2901.17,4794.29,4756.1,4739.17,5.99715,1.31295,0.774944,748.113,724.156,713.851,18.6345
113562.354,88268.128,201830.482,25.1021267,26.53081865,631.8032729,2.01E+01,36.24100743,,3.31972,0.473083,0.398717,37.143,5.35695,51391.8,64584,1.69E+06,1056.95,14019.3,18444.4,9098.2,3.33,0.020571,1614.6,38182.3,40000,201622,0.01,4541.01,71.7999,13720.9,0.000111092,18874.6,3710.77,18850.2,3687.74,18837.3,3675.82,6066.66,6020.07,5999.56,6.1056,1.40177,0.854378,1028.26,999.072,986.523,15.4088
113562.354,45496.62872,159058.9827,16.04141549,22.54524225,591.0742565,1.28E+01,23.0788505,,5.27654,0.349019,0.354279,33.3788,7.25833,34845,47549.2,1.57E+06,833.087,13590.1,16720.9,8155.32,3.07,0.0123261,1188.73,28837.3,40000,158918,0.01,5559.9,61.8247,12920.5,0.000176016,13943.3,3356.18,13918.4,3332.46,13905.1,3320.21,5445.14,5397.52,5376.72,6.09192,1.29849,0.784318,938.177,908.338,895.594,17.9722
113562.354,35461.56359,149023.9176,24.36838308,25.70053606,495.3590826,1.95E+01,35.15918631,,8.97619,0.404258,0.2493,21.6181,10.1897,38526.2,51008.4,1.33E+06,780.402,12171.3,13905.8,6459.73,3.16,0.0528349,1275.21,30773.8,40000,148868,0.01,4565.59,125.487,17725.1,0.000425683,16114.9,2814.42,16095.4,2796.32,16084.7,2786.59,4599.88,4562.52,4545.96,6.02869,1.32709,0.78059,730.162,706.681,696.587,18.6689
111476.8655,0,111476.8655,30.68905972,23.524207,680.0933701,2.46E+01,44.35466581,,3.39718,0.543986,0.164524,11.7874,4.17982,42635.3,56876.8,1.68E+06,583.484,14238.5,17847.4,9041.99,3.14,0.0339142,1421.92,34013.3,40000,111304,0.01,5345.06,121.127,19700.4,0.000136265,21704,4445.37,21667.9,4411.73,21649.6,4394.96,7237.07,7171.95,7144.04,6.61942,1.25615,0.770632,1081.22,1041,1024.13,22.0089
113562.354,70222.9268,183785.2808,33.05641185,36.87775767,729.8866731,2.64E+01,47.60012916,,3.26598,0.603628,0.36364,32.4948,5.09098,59850.1,74251.24,2.00E+06,962.177,16289.2,21722.4,10924.1,3.68,0,1700,43677.2,43677.2,183543,0.01,4710.04,77.8643,15593.9,9.87E-05,24080.7,4713.69,24048,4682.99,24031.4,4667.64,7712.26,7652.74,7626.82,6.25894,1.33338,0.828144,1243.62,1206.59,1190.77,16.3909
113562.354,3398.681705,116961.0357,26.19659925,30.502534,490.5373725,2.10E+01,37.8637391,,11.7243,0.415626,0.120793,8.03751,12.2533,34926.8,47988.4,1.26E+06,612.397,12001.2,12986.4,6030.22,3.05,0.754976,1199.71,29084.3,40000,116819,0.01,4795.73,162.884,20977.9,0.000635907,16563.5,2778.29,16542.6,2759.06,16531.3,2748.73,4521.56,4482.24,4464.88,6.24525,1.27798,0.744967,694.277,669.631,659.092,21.4299
113562.354,47957.60017,161519.9542,28.03194646,29.13949846,525.0176558,2.24E+01,40.38798838,,7.34358,0.460925,0.27544,23.9111,8.68103,44650.6,57514.4,1.41E+06,845.78,12587.3,14943.9,7057.08,3.25,0.0376343,1437.86,34361.8,40000,161339,0.01,4296.59,124.076,17573.8,0.000341901,18371.4,3114.6,18350.6,3095.28,18339.3,3085.01,5105.16,5065.58,5048.08,5.99781,1.32758,0.788803,797.478,772.67,762.01,17.7747
113002.3911,0,113002.3911,28.13157505,29.20167874,571.7580339,2.25E+01,40.5682919,,8.41018,0.469377,0.131264,8.7422,8.99605,37960.3,51677.6,1.44E+06,591.58,13063.7,15039.7,7310.31,3.07,0.170515,1291.94,31146.2,40000,112848,0.01,5104.16,146.897,20579.3,0.000394074,18716.3,3482.59,18688.8,3457.18,18674.4,3444.08,5667.14,5616.87,5595.03,6.3038,1.21346,0.726937,857.566,826.31,813.071,21.8395
105920.6129,0,105920.6129,36.38035106,48.73719269,725.1906336,2.91E+01,52.46832418,,15.0528,0.630257,0.146459,9.15364,15.6629,47549.5,62152,1.99E+06,554.252,17642.2,20953.8,10096,3.2,0.0293099,1553.8,36877.2,40000,105728,0.01,5613.2,105.53,19929.4,0.000614637,25142.7,4893.83,25101.4,4855.44,25080.9,4836.77,7981.31,7911.55,7881.34,6.07862,1.08756,0.683658,1153.45,1110.58,1092.39,22.6048
110629.0038,0,110629.0038,14.65732492,35.52066278,729.9249592,1.17E+01,21.09551179,,3.54081,0.374426,0.28561,26.4602,5.30742,30698,44608.8,1.85E+06,579.293,15576.4,19730.5,10005.6,2.88,0.00979491,1115.22,27175.2,40000,110505,0.01,7202.75,42.6638,12787.1,0.000105819,14985.6,4542.34,14945.8,4504.23,14925.5,4485.52,7330.51,7257.96,7226.95,6.59786,1.22866,0.762016,1196.31,1151.45,1132.64,22.1424
100165.6311,0,100165.6311,15.86837677,25.45197153,536.2696038,1.27E+01,22.89854698,,11.0431,0.280813,0.172416,14.956,12.0871,24406.7,36971.92,1.15E+06,524.575,10848.3,11798.1,5549.71,2.76,0.0165287,924.298,22788,40000,100067,0.01,5957.52,95.0677,15783.6,0.000556465,11208,2425.44,11187.7,2406.48,11176.5,2396.26,3910.1,3871.09,3853.96,6.40395,1.27809,0.738608,648.038,623.463,613.02,23.2542
109435.7534,0,109435.7534,11.00288715,39.70720469,589.529953,8.80E+00,15.86670972,,14.6709,0.271133,0.236545,22.0878,16.4149,24106.3,37334.44,1.58E+06,573.178,14949.7,16216.5,7678.62,2.7,0.00697221,933.361,22998.6,40000,109338,0.01,7580.32,33.091,12070,0.000512831,10850.6,3232.3,10822,3205.04,10806.9,3191.16,5194.8,5142.38,5119.52,6.16015,1.16496,0.702203,888.959,856.258,842.338,22.2645
113562.354,61148.37484,174710.7288,13.38881452,29.02516393,735.3468992,1.07E+01,19.29247659,,1.21164,0.373999,0.446083,43.3886,3.95402,38040.7,51712,1.89E+06,915.069,15198.3,20595.7,10558.9,3.08,0.00911698,1292.8,31165.3,40000,174557,0.01,6191.99,35.7505,9778.15,3.04E-05,14963.2,4299.88,14931.1,4268.75,14914.3,4253.1,6959,6897,6870.19,6.90678,1.55251,0.961643,1247.2,1208.47,1192.04,16.966
113562.354,19580.57391,133142.9279,25.12589292,39.10568123,596.6585399,2.01E+01,36.24100743,,11.6766,0.456353,0.236078,19.9882,12.8193,40016.4,53517.6,1.70E+06,697.119,15441.5,17704.5,8451.32,3.13,0.0197599,1337.94,32166,40000,132981,0.01,5536.19,90.034,17535.6,0.000458628,18209.6,3727.64,18180.4,3700.28,18165.3,3686.44,6064.95,6012.61,5989.72,6.02759,1.18847,0.72349,959.645,927.116,913.223,19.9586
113562.354,1252.627244,114814.9812,34.81857057,37.80801097,615.1938874,2.79E+01,50.30468195,,10.9656,0.574387,0.125085,7.0922,11.4686,45555.1,59699.2,1.68E+06,600.921,15203.8,17535.5,8484.82,3.19,0.0305236,1492.48,35551.2,40000,114630,0.01,5132.92,133.38,21360.1,0.000494633,22900.2,4094.85,22867.6,4064.75,22850.9,4049.62,6680.05,6622.7,6597.77,6.1713,1.15812,0.70832,982.086,946.64,931.595,21.6554
84456.77932,0,84456.77932,34.27436929,15.00178629,689.2685724,2.74E+01,49.40316435,,5.65555,0.518626,0.10996,6.52033,6.14991,37459.3,50778.8,1.18E+06,441.948,10300.4,12395.6,6156.3,3.09,0.406664,1269.47,30646,40000,84304.9,0.01,4650.4,143.588,19022.7,0.000347924,20665.8,3258.94,20639.8,3234.82,20626,3222.36,5325.39,5277.29,5256.6,6.61871,1.25163,0.738826,734.105,704.273,691.785,25.2209
113562.354,35397.72754,148960.0815,22.92441184,31.34557709,680.2961606,1.83E+01,32.99554407,,2.71108,0.459128,0.327987,29.8365,4.40349,42210.3,55957.2,1.76E+06,779.989,14621.9,18902.4,9555.07,3.16,0.0186323,1398.93,33509.4,40000,148789,0.01,5460.14,76.1894,15157.8,8.87E-05,18333.7,4204.87,18301.6,4174.52,18285,4159.26,6836.06,6776.43,6750.66,6.51535,1.34479,0.824847,1121.52,1084.44,1068.75,18.6983
85075.39737,0,85075.39737,36.81209642,41.38531997,507.1849344,2.94E+01,53.00923474,,21.7506,0.493953,0.0773231,2.89017,21.9971,36123.2,48644.8,1.02E+06,445.219,10517.3,10052.1,4339.02,3.11,0.0235386,1216.12,29453,40000,84929,0.01,4451.66,191.168,21448.7,0.00189925,19656.5,2084.06,19640.9,2069.67,19632,2061.58,3399.28,3369.25,3355.75,6.34081,1.34636,0.763217,489.937,470.949,462.765,25.1123
113562.354,79268.68715,192831.0412,25.01721494,26.96897753,535.4442798,2.00E+01,36.06070391,,5.46643,0.444066,0.35799,32.8882,7.26194,47274.5,59298.4,1.49E+06,1009.86,12681.4,16202.8,7752.02,3.33,0.0217478,1482.46,35333.5,40000,192639,0.01,4235.71,86.882,15016,0.00021379,17707.5,3171.98,17687.4,3153.05,17676.6,3143.02,5201.42,5162.46,5145.16,5.85151,1.38271,0.828217,850.888,826.395,815.801,15.8765
113562.354,70555.22289,184117.5769,22.13596308,28.85163949,641.2175175,1.77E+01,31.91372296,,3.29858,0.441081,0.388892,36.3495,5.29873,45693.6,58893.2,1.71E+06,964.22,14184,18485,9174.24,3.25,0.0193682,1472.33,35113.4,40000,183932,0.01,4929.11,67.9466,13569.9,0.000106334,17607.1,3774.95,17580.8,3750.02,17567,3737.22,6152.37,6102.41,6080.54,6.18359,1.37149,0.837347,1048.56,1017.31,1003.94,16.3768
97952.67319,0,97952.67319,35.63452938,42.30581189,503.80827,2.85E+01,51.38650307,,21.7938,0.508319,0.0857803,3.46502,22.0739,38768.3,51919.6,1.24E+06,512.669,12641.7,12309.5,5408.42,3.12,0.0266687,1297.99,31280.7,40000,97795.5,0.01,4735.11,182.884,22167.4,0.00152269,20238.9,2551.1,20219.1,2533.02,20208.4,2523.29,4159.23,4123.21,4107.14,6.2151,1.27526,0.735958,609.191,586.6,576.868,23.4821
113562.354,58963.65225,172526.0063,36.63920784,43.00177802,456.069247,2.93E+01,52.82893122,,15.1153,0.558192,0.235653,18.9501,16.1805,54263.4,66376.4,1.53E+06,903.272,14394.1,16216.3,7000.89,3.42,0.0311769,1659.41,39138.5,40000,172306,0.01,4069.48,124.259,19075.7,0.000805042,22229.9,3104.82,22210.6,3087.28,22200.5,3078.02,5138,5103.78,5088.34,5.59567,1.33361,0.795737,733.914,712.463,703.073,17.0471
113562.354,55202.62411,168764.9781,27.01856051,47.53214433,506.8421512,2.16E+01,38.94556022,,17.2548,0.458952,0.291423,25.7039,18.6606,45695.1,58420,1.70E+06,883.738,16364.1,17630.1,7803.51,3.27,0.0212824,1460.5,34855.7,40000,168580,0.01,4996.15,90.9469,16647.8,0.000747623,18297.8,3142.94,18275.8,3122.42,18264.2,3111.82,5146.37,5107.54,5090.11,5.67929,1.27791,0.767405,822.428,798.083,787.462,17.2981
113562.354,39345.19872,152907.5527,15.25400627,31.48768454,635.0358461,1.22E+01,21.99702938,,3.97232,0.352989,0.359931,34.0558,6.04977,34327.5,47455.6,1.66E+06,800.851,14129,17745.7,8813.44,3.03,0.0113651,1186.39,28784.8,40000,152768,0.01,5932.11,55.1676,12356.4,0.000123317,14109.7,3665.41,14081.4,3638.45,14066.6,3624.7,5935.42,5881.88,5858.62,6.25165,1.30042,0.792513,1026.45,993.021,978.812,18.4176
113562.354,20848.67693,134411.0309,12.23809269,41.58670775,631.0648103,9.79E+00,17.65171456,,11.5154,0.320523,0.325632,30.9264,13.6287,29694.5,43070.4,1.82E+06,703.986,16450.9,19123.4,9172.25,2.89,0.00806921,1076.76,26299.6,40000,134291,0.01,7099.96,30.3065,11393.8,0.000346389,12826.1,3743.36,12794.7,3713.3,12778.4,3698.22,6037.61,5980.64,5955.76,6.00943,1.16744,0.717751,1044.29,1008.82,993.668,19.8884
113562.354,37525.27803,151087.632,16.68181527,24.48943735,456.7361827,1.33E+01,23.9803681,,9.60338,0.314303,0.281648,25.884,11.1416,30752.2,41759.2,1.29E+06,791.386,11945.3,13512,6175.49,3.08,0.0138074,1043.98,25550.2,40000,150963,0.01,4946.72,87.2763,15350.7,0.000406613,12541.7,2550.98,12523.7,2534.02,12513.9,2524.87,4152.41,4117.12,4101.47,5.84014,1.3371,0.788196,694.337,672.057,662.453,18.5271
113562.354,87366.75123,200929.1052,13.72772038,18.00135415,636.5292358,1.10E+01,19.83338715,,2.98121,0.346822,0.452,43.8641,5.65167,39096.5,51693.2,1.71E+06,1052.49,14130.5,18538.5,9168.11,3.16,0.0093473,1292.33,31154.9,40000,200771,0.01,5461.77,40.8697,9852.92,8.17E-05,13863.5,3507.69,13839.2,3484.26,13826.2,3472.13,5690.15,5642.55,5621.63,6.13843,1.41162,0.862118,1045.19,1015.28,1002.43,15.4756
86612.51073,0,86612.51073,24.77186702,47.65000445,497.4571227,1.98E+01,35.70009687,,27.8823,0.360246,0.0926805,5.96944,28.2736,28196.7,40671.2,1.12E+06,453.446,12067.2,10895.3,4546.55,2.9,0.0147422,1016.78,24925.9,40000,86498.2,0.01,5760.65,131.312,18694.6,0.00197481,14349.3,2057.18,14333,2042.12,14323.7,2033.75,3339.63,3309.05,3295.22,6.23489,1.32775,0.755375,508.036,488.689,480.287,24.9162
83405.98596,0,83405.98596,21.76545029,20.62818873,466.3839499,1.74E+01,31.3728124,,14.2261,0.318504,0.0920809,6.34054,14.6583,23971.9,34246.44,8.54E+05,436.726,8331.62,8723.14,3900.6,2.93,0.221095,856.161,21197.1,40000,83308.8,0.01,4553.9,139.228,18715.2,0.00106527,12686.7,1846.87,12672.7,1833.94,12664.6,1826.6,3004.15,2976.08,2963.62,6.20864,1.38191,0.785797,445.098,427.281,419.681,25.3514
113562.354,79105.98142,192668.3354,28.2502096,34.28214737,654.3549729,2.26E+01,40.74859541,,3.92574,0.516391,0.37702,34.5055,5.83027,53927.4,67628.4,1.78E+06,1008.87,14791.8,19342.6,9553.96,3.33,0.0223773,1690.71,39803.1,40000,192450,0.01,4544.74,72.3659,14699.9,0.000135999,20599.5,3980.52,20572.6,3955.3,20558.6,3942.4,6511.27,6461.23,6439.25,6.07994,1.3485,0.826086,1077.79,1046.54,1033.12,15.8907
113562.354,53933.08192,167495.4359,27.54252909,30.01080565,656.4188789,2.20E+01,39.6667743,,3.10226,0.505503,0.337107,30.3248,4.8071,48975.9,62606.8,1.72E+06,877.013,14317.2,18558.4,9285.46,3.27,0.0237612,1565.17,37121.9,40000,167297,0.01,4821.63,86.6282,15783.1,0.000108332,20168.4,4054.56,20139.6,4027.51,20124.6,4013.74,6620.71,6566.95,6543.56,6.31794,1.35371,0.82793,1073.55,1040.06,1025.8,17.3906
90217.81633,0,90217.81633,22.72807409,18.04635046,615.452678,1.82E+01,32.81524056,,8.52481,0.371072,0.154024,12.3024,9.28888,29233.8,42145.6,1.14E+06,472.323,10394.7,11900,5766.89,2.9,0.237859,1053.64,25771.4,40000,90099.3,0.01,5329.07,116.235,17196.1,0.000474573,14798.3,2759.34,14775.5,2738.07,14763.1,2726.83,4476.51,4433.5,4414.8,6.50286,1.25458,0.731577,679.972,653.088,641.756,24.4634
113562.354,44555.12588,158117.4799,36.40618745,23.75782978,484.5753666,2.91E+01,52.46832418,,8.52421,0.549917,0.209549,16.1491,9.46512,51031.6,63499.2,1.34E+06,827.807,12184.4,14146.6,6567.09,3.36,0.339418,1587.48,37601.3,40000,157911,0.01,3758.84,158.23,20084.3,0.000460266,21899.7,3136.65,21880.1,3118.85,21869.5,3109.3,5181.53,5144.74,5128.42,5.89357,1.33819,0.79239,735.789,712.766,702.851,18
113562.354,28221.59355,141783.9476,35.60334294,22.35532058,730.8159737,2.85E+01,51.38650307,,1.61114,0.625026,0.26142,21.4151,2.93162,54059.9,68755.99,1.85E+06,742.118,15008.1,19994.5,10271.4,3.32,0,1700,40444.7,40444.7,141565,0.01,4891.6,107.544,18426.4,5.76E-05,24931.1,4906.48,24894.3,4872.18,24875.7,4855.11,8020.01,7952.84,7924.01,7.00876,1.45617,0.891611,1223.68,1182.1,1164.61,19.2428
77858.44609,0,77858.44609,18.88186876,16.49611321,590.3834656,1.51E+01,27.22583145,,11.2551,0.284979,0.151584,12.8067,12.0286,23240.6,35317.56,8.82E+05,407.66,8327.47,9062.84,4247.39,2.76,0.407068,882.939,21824,40000,77764.2,0.01,5385.6,105.951,15513.2,0.000798597,11359.2,1936.47,11343.1,1921.45,11333.8,1913.03,3127.9,3095.82,3081.68,6.64216,1.34765,0.759619,495.605,475.259,466.641,26.1565
113562.354,6892.974381,120455.3284,26.40906378,19.87770479,524.6411024,2.11E+01,38.04404262,,9.8954,0.432324,0.148654,10.8374,10.5741,36502.4,49728.8,1.35E+06,630.682,12510.1,14013.7,6649.47,3.07,0.196972,1243.22,30060,40000,120307,0.01,4928.86,150.01,20272.5,0.000486724,17234.5,3081.51,17211.3,3059.93,17198.8,3048.55,5019.03,4975.52,4956.43,6.22836,1.2534,0.739969,769.897,742.707,731.122,21.0949
113562.354,1173.149426,114735.5034,22.47271324,38.65826758,536.6522139,1.80E+01,32.45463352,,16.1513,0.395524,0.149994,11.5061,16.853,33243.2,46570.8,1.52E+06,600.766,14584.9,15482.9,7185.67,2.99,0.0176025,1164.27,28285.9,40000,114601,0.01,5883.87,105.59,18824.8,0.000718429,15780.1,3187.85,15754.2,3163.61,15740.5,3151.1,5167.96,5121.05,5100.43,6.12739,1.19782,0.713891,819.22,789.979,777.467,21.6692
108976.6592,0,108976.6592,35.30365184,36.98017396,735.545669,2.82E+01,50.84559251,,4.55083,0.617848,0.161683,10.8446,5.28235,47340,61841.2,1.85E+06,570.277,15605.3,19740.6,9956.51,3.2,0.0293959,1546.03,36709.6,40000,108785,0.01,5395.42,109.455,19967.2,0.000179523,24649.5,4960.69,24608.7,4922.67,24588.2,4904.03,8088.28,8016.48,7985.72,6.47211,1.18836,0.740428,1180.69,1136.52,1117.97,22.2742
113562.354,38046.85243,151609.2064,21.28451005,46.59981493,621.1752924,1.70E+01,30.65159832,,14.2253,0.430829,0.320545,29.1951,15.8266,40347.6,53921.2,1.93E+06,793.916,17468.2,20246.7,9503.25,3.13,0.0158005,1348.03,32389,40000,151446,0.01,5912.74,62.5763,14746.7,0.000479098,17204.7,3860.69,17174.4,3831.95,17158.8,3817.59,6270.29,6216.9,6193.4,5.85243,1.18152,0.727061,1044.64,1011.4,997.094,18.5011
85455.02404,0,85455.02404,18.52983126,15.48969892,560.9498517,1.48E+01,26.68492089,,11.586,0.289892,0.15099,12.6517,12.353,24013,36240.56,9.61E+05,447.467,9110.23,9849.53,4597.58,2.77,0.531318,906.014,22362.4,40000,85357.7,0.01,5450.92,111.127,16173.4,0.000731437,11558,2073.46,11540.8,2057.48,11531.1,2048.63,3349.67,3315.95,3301.09,6.55892,1.32968,0.754048,534.61,513.271,504.216,25.0862
113562.354,84765.28958,198327.6436,34.44419034,29.6623422,606.7678101,2.76E+01,49.76377139,,3.95162,0.57111,0.342396,30.3633,5.64023,59672.1,73571.58,1.64E+06,1038.42,13685,17755.6,8679.09,3.67,0,1700,43277.4,43277.4,198086,0.01,3901.12,103.535,16045.6,0.000153088,22762.3,3782.3,22738.6,3760.37,22726.1,3748.96,6223.43,6178.92,6159.29,6.02702,1.38454,0.840155,976.61,948.785,936.812,15.5795
113562.354,37152.09192,150714.4459,28.95831712,42.09169505,506.361155,2.32E+01,41.83041653,,15.6183,0.473819,0.234154,19.4918,16.7148,44159,57129.2,1.57E+06,789.145,15049.1,16231.2,7298.95,3.23,0.0236776,1428.23,34151.4,40000,150535,0.01,4840.33,110.855,18393.2,0.000733986,18885.1,3149.32,18862.8,3128.72,18851.1,3117.97,5159.23,5119.28,5101.47,5.83754,1.26802,0.755847,794.295,769.3,758.472,18.5423
113562.354,17212.42467,130774.7787,21.75413073,46.42146484,596.9118634,1.74E+01,31.3728124,,17.3242,0.423684,0.246878,21.5122,18.5333,37022,50643.6,1.84E+06,684.768,17231.6,19068.1,8879.31,3.06,0.0164802,1266.09,30570.6,40000,130625,0.01,6155.34,74.5842,16383.1,0.000635468,16916.9,3757.51,16886.1,3728.49,16870.3,3714,6095.81,6042.03,6018.41,5.93099,1.15942,0.709579,987.725,954.299,939.958,20.1722
113562.354,35830.57912,149392.9331,33.02660727,14.9707893,618.3302207,2.64E+01,47.60012916,,4.69104,0.551416,0.252333,20.7993,5.89944,49968.4,63784,1.61E+06,782.094,13782.4,17172.7,8479.26,3.28,0.0461716,1594.6,37754.1,40000,149190,0.01,4559.83,122.631,18523.6,0.000194831,21983.5,3930.29,21955.5,3904.32,21940.9,3891.02,6436.12,6384.56,6362.09,6.22456,1.287,0.781114,981.78,949.729,936.099,18.6459
113562.354,93653.79393,207216.1479,22.46175863,30.90805789,703.8346018,1.80E+01,32.45463352,,1.75926,0.469279,0.438054,41.5628,4.06262,51402.3,65080.8,1.86E+06,1085.19,14857.4,20343.3,10292.2,3.3,0.0166999,1627.02,38447.9,40000,207008,0.01,4898.7,56.9263,12297.2,5.02E-05,18736.7,4124.23,18709,4097.72,18694.4,4084.19,6721.61,6668.27,6644.95,6.51477,1.50949,0.934909,1179.84,1146.44,1132.15,15.1466
113562.354,58800.58509,172362.9391,20.28558675,36.5638985,479.8664556,1.62E+01,29.20917016,,11.2932,0.373504,0.324297,29.8638,12.9129,38378.8,49859.6,1.47E+06,902.755,13600.2,15414.1,6976.63,3.22,0.0153298,1246.49,30133,40000,172207,0.01,4804.45,75.7682,15000.2,0.000464535,14898.8,2804.18,14879.9,2786.32,14869.8,2776.85,4583.28,4547.4,4531.4,5.69211,1.3276,0.79185,757.922,735.283,725.455,17.0744
113562.354,66916.02196,180478.376,25.73305428,49.37668834,627.036009,2.06E+01,37.14252502,,13.6226,0.490585,0.360624,32.9362,15.4142,49564.4,63197.6,2.02E+06,945.06,18184.1,21438.4,10029.9,3.28,0.0196059,1579.94,37439.4,40000,180277,0.01,5257.98,62.7598,14585.2,0.000458816,19577.8,3931.37,19549.2,3904.3,19534.5,3890.75,6412.25,6362.17,6339.98,5.71539,1.21552,0.750388,1070.71,1039.48,1025.94,16.5868
113562.354,51536.88968,165099.2437,18.03708889,25.98647712,551.4235053,1.44E+01,25.96370681,,6.3994,0.35608,0.343518,32.0758,8.18338,36511.6,48807.2,1.48E+06,864.716,13044.2,15800.2,7557.85,3.13,0.0167406,1220.18,29544,40000,164951,0.01,5190.7,73.6628,13832.3,0.000235865,14214.6,3083.19,14192.5,3062.28,14180.6,3051.3,5014.13,4971.67,4952.97,5.99195,1.31662,0.788036,858.361,831.707,820.27,17.5525
77624.86135,0,77624.86135,29.92074988,48.36622958,491.0916272,2.39E+01,43.09254117,,28.9228,0.404734,0.0744506,3.73432,29.1983,29425.3,41117.2,9.90E+05,406.304,10771.2,9588.45,3928.26,2.99,0.0163876,1027.93,25182.1,40000,77505.5,0.01,5115.82,152.665,19434.8,0.00253023,16109.7,1842.66,16095.5,1829.63,16087.3,1822.23,2999.52,2972.38,2960.06,6.19816,1.37196,0.778055,438.145,420.923,413.437,26.1701
113562.354,118.8860177,113681.24,32.74064746,26.97686393,452.6903978,2.62E+01,47.23952212,,13.5885,0.480365,0.0900276,3.86696,13.8991,38601.6,51579.6,1.18E+06,595.125,11486.9,11972.2,5425.91,3.13,0.578571,1289.49,31091.6,40000,113525,0.01,4111.33,216.161,23807.8,0.000883666,19126.9,2530.17,19108.6,2513.3,19098.4,2504.09,4124.14,4088.99,4073.46,6.24441,1.31248,0.756981,620.838,598.735,589.247,21.7482
113562.354,3822.541767,117384.8958,15.17223568,22.12458776,702.9447417,1.21E+01,21.81672586,,2.11157,0.373097,0.285708,26.4653,3.87096,31382.7,45258.8,1.77E+06,614.694,14713.6,18960.8,9689.09,2.9,0.011114,1131.47,27543.9,40000,117258,0.01,6864.53,55.1844,13333.7,6.36E-05,14927,4387.41,14889.6,4351.68,14870.4,4333.96,7085.33,7015.88,6986.21,6.95101,1.36107,0.830981,1168.1,1125.04,1107.01,21.4471
113562.354,52730.02289,166292.3769,36.32855902,30.23390851,656.7509264,2.91E+01,52.46832418,,3.09058,0.607536,0.290167,24.4816,4.50398,57394.9,71487.38,1.71E+06,870.527,14277.2,18508.4,9267.58,3.53,0,1700,42051.4,42051.4,166060,0.01,4349.38,112.719,17773.5,0.000115798,24219.4,4264.68,24190.1,4237.57,24175,4223.77,6997.87,6944.01,6920.57,6.33146,1.35337,0.827831,1071.46,1037.99,1023.74,17.4607
113562.354,59277.24117,172839.5952,36.48733003,37.06396719,617.0838926,2.92E+01,52.6486277,,7.0983,0.599565,0.289988,24.4674,8.47934,58141.6,71871.24,1.74E+06,904.833,15047.3,18648.7,9004.06,3.57,0,1700,42277.2,42277.2,172604,0.01,4349.85,103.463,17655.4,0.000277015,23897.3,4014.44,23870.2,3989.39,23856.1,3976.58,6596.22,6547.3,6525.77,5.93918,1.26913,0.774531,1006.89,976.454,963.379,17.0385
113562.354,39716.28416,153278.6382,37.63792958,23.95994941,645.5587768,3.01E+01,54.27135938,,3.67915,0.615511,0.248912,19.9305,4.85657,55749.8,69988.83,1.67E+06,802.341,14099.4,17937.8,8950.39,3.43,0,1700,41169.9,41169.9,153053,0.01,4382.52,128.759,18943,0.000149221,24533.7,4231.87,24504,4204.5,24488.7,4190.57,6944.34,6890.16,6866.6,6.31922,1.31261,0.800724,1039.29,1005.66,991.376,18.3578
113562.354,66365.54474,179927.8987,13.42594119,26.66765278,674.310759,1.07E+01,19.29247659,,2.28533,0.353712,0.434836,42.1362,4.9134,37087.9,50206.8,1.77E+06,942.439,14592,19174.3,9650.18,3.09,0.00937994,1255.17,30326.9,40000,179778,0.01,5880.74,40.578,10121.5,6.15E-05,14145.8,3844.01,14117.7,3816.86,14102.9,3803.02,6226.05,6171.63,6147.94,6.41297,1.41902,0.872045,1120.88,1086.82,1072.3,16.6442
102681.8732,0,102681.8732,16.58603709,22.95265608,480.5523196,1.33E+01,23.9803681,,13.1694,0.277178,0.142643,11.8032,13.9976,24184.8,36299.12,1.08E+06,537.77,10506.6,11000.8,5006.25,2.79,0.0372971,907.478,22396.5,40000,102584,0.01,5608.67,113.972,17303.8,0.000728396,11055.2,2156.93,11038,2140.82,11028.2,2131.89,3480.27,3446.33,3431.27,6.34669,1.32372,0.756728,577.326,555.829,546.628,22.9531
100161.5173,0,100161.5173,25.64332492,20.70322462,686.7425548,2.05E+01,36.9622215,,4.00026,0.45942,0.183993,14.7322,4.92034,35580.2,49186.8,1.48E+06,524.316,12675,15692.3,7902.38,3.03,0.0256385,1229.67,29756.7,40000,100017,0.01,5577.76,106.517,17704.1,0.000172256,18335.1,3873.02,18302.8,3842.74,18286.1,3827.5,6292.38,6233.31,6207.99,6.60606,1.24622,0.755108,945.91,909.346,894.032,23.2592
113562.354,6665.593999,120227.948,20.80466676,27.72384301,527.2214783,1.66E+01,29.93038424,,9.82405,0.365501,0.18008,14.8533,10.704,31817,44799.6,1.36E+06,629.589,12562.6,14089.6,6691.46,2.97,0.0240592,1119.99,27283.7,40000,120099,0.01,5451.26,119.587,18216.2,0.000441979,14581.9,2970.5,14558.6,2948.68,14546,2937.2,4816.28,4772.36,4753.12,6.23084,1.25054,0.738528,775.751,748.271,736.566,21.1264
113562.354,34470.9319,148033.2859,22.96213144,20.76442243,530.1170595,1.84E+01,33.17584759,,7.81477,0.401979,0.266995,23.5791,9.13551,37898.5,50693.2,1.41E+06,775.222,12677.8,14852.7,7043.73,3.13,0.0315646,1267.33,30598.4,40000,147880,0.01,4779.37,105.824,16903.5,0.000335582,16032.2,3052.81,16010.2,3032.32,15998.4,3021.51,4978.62,4936.97,4918.64,6.06465,1.30056,0.771908,802.014,775.921,764.747,18.7505
113562.354,1078.535634,114640.8896,29.99797571,30.44890058,463.6234488,2.40E+01,43.27284469,,13.1921,0.446343,0.0962228,4.94064,13.5583,36674.8,49800.4,1.19E+06,600.197,11578.5,12143.3,5529.32,3.08,0.53935,1245.01,30100,40000,114492,0.01,4386.54,201.407,22941.2,0.000813105,17776.5,2561.9,17757.5,2544.69,17746.9,2535.27,4173.95,4138.18,4122.3,6.27782,1.30844,0.754838,633.55,611.055,601.405,21.6532
113562.354,91693.2587,205255.6127,26.51658813,40.87372892,542.6972951,2.12E+01,38.22434614,,10.1019,0.4685,0.372325,34.2611,11.9544,51795.6,64330,1.70E+06,1074.9,15135.3,18117.7,8330.68,3.37,0.02044,1608.25,38046.4,40000,205046,0.01,4441.18,71.0939,14476.7,0.000388893,18681.1,3256.42,18660.3,3236.8,18649.3,3226.56,5341.54,5303.06,5285.82,5.63849,1.32977,0.804572,884.275,860.08,849.529,15.2292
113562.354,78942.01541,192504.3694,32.15348308,45.08583769,688.3870009,2.57E+01,46.33800452,,8.71687,0.583085,0.368421,33.1267,10.5369,59574.8,73791.39,2.09E+06,1007.89,17828.4,22479.2,10867.1,3.66,0,1700,43406.7,43406.7,192263,0.01,4787.13,72.6484,15102.2,0.000269773,23259.4,4427.17,23228.7,4398.27,23213.1,4383.84,7244.31,7189.99,7166.06,5.79555,1.2301,0.766495,1182.52,1148.72,1134.13,15.9004
113562.354,64467.45413,178029.8081,13.16604878,47.02389787,451.1931436,1.05E+01,18.93186955,,17.001,0.287933,0.361655,34.6827,19.2401,31339.6,42648.4,1.60E+06,932.611,15256.4,16920.6,7117.51,3.07,0.00922854,1066.21,26058.9,40000,177903,0.01,5782.13,48.4881,11812.9,0.000619714,11500.3,2525.16,11482.1,2507.75,11472.2,2498.58,4099.89,4066.32,4051.11,5.52892,1.33512,0.796707,738.38,717.13,707.779,16.741
113562.354,78193.18945,191755.5435,21.30636044,15.91207953,693.4410907,1.70E+01,30.65159832,,2.02774,0.45065,0.42078,39.7992,4.23252,47398.5,60925.2,1.83E+06,1004.22,14808.3,19911.2,10064.2,3.25,0.0163207,1523.13,36215.1,40000,191563,0.01,5123.19,59.2388,12647.2,5.89E-05,17996.5,4103.14,17968,4075.89,17953,4062.02,6679.35,6624.87,6601.1,6.46931,1.45803,0.899546,1159.62,1125.52,1110.96,15.9525
113562.354,49350.11184,162912.4658,38.7727562,46.52048667,571.228675,3.10E+01,55.89409106,,14.923,0.615722,0.240666,19.0389,16.009,57635,71516.45,1.81E+06,852.804,16800.5,18966.9,8733.94,3.54,0,1700,42068.5,42068.5,162679,0.01,4527.52,118.125,18910.4,0.000644891,24534.3,3867.45,24507.5,3842.94,24493.8,3830.49,6362.92,6316.84,6296.38,5.78259,1.22895,0.747461,941.755,913.089,900.684,17.6796
113562.354,66774.8695,180337.2235,21.60733577,28.30457971,726.3374562,1.73E+01,31.19250888,,1.55086,0.465595,0.411833,38.8444,3.73694,47020,60880,1.88E+06,944.374,15050.9,20589.5,10507.7,3.23,0.0165405,1522,36190.7,40000,180147,0.01,5329.83,58.136,12867.4,4.41E-05,18597.1,4384.55,18565.6,4354.45,18549.3,4339.28,7131.56,7071.69,7045.74,6.79338,1.5069,0.931088,1226.26,1188.9,1173.03,16.6059
113562.354,27727.29195,141289.646,11.69649322,18.21898804,692.3536722,9.36E+00,16.87640943,,1.97056,0.332124,0.372739,35.9539,4.42551,31101.1,44639.6,1.76E+06,740.015,14596.2,18976.4,9642.68,2.92,0.00796475,1115.99,27192.7,40000,141164,0.01,6796.33,36.2119,10371.5,5.41E-05,13294.9,4093.49,13261.9,4061.62,13244.6,4045.61,6608.09,6545.13,6518.04,6.79327,1.40606,0.860011,1149.86,1110.63,1094.09,19.326
113562.354,30852.77093,144415.1249,16.36755634,42.95762715,583.1016039,1.31E+01,23.61976106,,14.0352,0.354108,0.312502,28.9968,15.7745,33567.2,46716.8,1.76E+06,756.347,16296.5,18269.3,8547.36,3.01,0.0116573,1167.92,28368.4,40000,144279,0.01,6290.13,54.1111,13593.4,0.000476687,14148.8,3441.51,14121.3,3415.35,14107,3402.1,5571.48,5521.84,5500,5.90322,1.19877,0.728752,951.384,920.393,907.071,19.0529
113562.354,73477.49635,187039.8504,37.96128641,27.26212291,749.587591,3.04E+01,54.81226994,,1.15037,0.663818,0.350677,30.8673,2.96056,65476.8,80202.6,1.94E+06,979.119,15307.5,21265.4,10925.1,4.02,0,1700,47178,47178,186774,0.01,4358.98,94.7097,16295.4,3.34E-05,26472,4926.45,26438.9,4895.58,26422,4880.07,8080.07,8018.64,7992.02,6.91991,1.58018,0.982256,1277.36,1239.17,1222.95,16.2015
113562.354,3000.828712,116563.1827,17.1297536,24.99454786,713.5609251,1.37E+01,24.70158218,,1.84401,0.40188,0.276032,25.2144,3.43312,33269.1,47251.2,1.79E+06,610.347,14678.6,19280.4,9882.01,2.95,0.0129163,1181.28,28669.6,40000,116428,0.01,6666.95,60.6134,14226,5.65E-05,16072.4,4532.76,16034,4496.11,16014.4,4477.98,7329.06,7257.83,7227.46,7.13413,1.40212,0.853029,1192.37,1148.22,1129.78,21.5236
113562.354,24183.92694,137746.2809,19.44636192,18.49883021,738.687499,1.56E+01,28.12734905,,1.45115,0.442703,0.340578,31.6016,3.29353,39011.1,53062,1.87E+06,721.272,15123.6,20304,10442,3.08,0.014806,1326.55,31914,40000,137588,0.01,6127.16,59.4375,13850.6,4.25E-05,17696.1,4668.39,17658.8,4632.69,17639.6,4615,7568.26,7498.51,7468.64,7.12884,1.48166,0.904246,1250.92,1207.63,1189.45,19.5963
113562.354,86834.13018,200396.4842,29.7687245,39.31638147,586.2212611,2.38E+01,42.91223765,,8.31589,0.514368,0.361961,32.8307,10.107,55509.3,68637.67,1.75E+06,1049.35,15212,18746.7,8836.44,3.41,0,1700,40375.1,40375.1,200171,0.01,4403.07,76.6981,15117.2,0.000312487,20508.4,3580.72,20485,3558.98,20472.8,3547.73,5874.47,5831.82,5812.84,5.75696,1.31136,0.796893,957.141,930.43,918.841,15.4754
113562.354,24790.16094,138352.5149,34.58597759,15.0975904,702.1936286,2.77E+01,49.94407491,,2.19276,0.602236,0.245233,19.8021,3.40405,51740.3,66243.6,1.78E+06,724.179,14716.4,19190,9786.24,3.27,0.0354361,1656.09,39067.7,40000,138143,0.01,4895.5,112.141,18701.8,8.23E-05,24020.4,4673.54,23985.3,4640.78,23967.4,4624.42,7636.79,7572.7,7545.14,6.77247,1.3769,0.843825,1160.34,1120.67,1103.96,19.5189
113562.354,68370.40207,181932.7561,35.78127618,23.19776628,464.4852715,2.86E+01,51.56680659,,7.45231,0.55419,0.264255,22.0585,8.69067,54380.8,65471.6,1.38E+06,952.582,12212.7,14783.8,6831.25,3.47,0.0439905,1636.79,38656.4,40000,181712,0.01,3550.81,125.683,18550.3,0.000370506,22073,3176.77,22054,3159.65,22043.9,3150.5,5262.56,5227.12,5211.33,5.60834,1.36697,0.819764,753.141,730.957,721.355,16.4786
113562.354,70185.94374,183748.2977,27.76061578,28.277709,659.2292482,2.22E+01,40.02738134,,2.81278,0.510485,0.366694,33.4726,4.67936,52045.9,65625.6,1.74E+06,962.149,14335.5,18872.8,9435.2,3.32,0.0242795,1640.64,38738.5,40000,183537,0.01,4654.81,80.2464,14989.2,9.54E-05,20365.6,4022.54,20338.1,3996.67,20323.7,3983.44,6574.82,6523.06,6500.44,6.29581,1.39376,0.853186,1082.55,1050.23,1036.42,16.3921
113562.354,40888.37149,154450.7255,19.2929326,23.91372508,608.9030107,1.54E+01,27.76674201,,4.93538,0.390553,0.333275,30.8243,6.64134,37640.2,50644.4,1.61E+06,808.87,13812.4,17159.3,8434.27,3.11,0.0154369,1266.11,30571,40000,154298,0.01,5405.14,72.9122,14311.6,0.000169488,15595.6,3561.15,15568.9,3535.88,15554.8,3522.93,5784.86,5734.61,5712.7,6.1476,1.2886,0.781693,973.084,941.703,928.335,18.293
113562.354,41289.17002,154851.524,34.71184345,19.01182663,503.7044594,2.78E+01,50.12437843,,8.34242,0.530281,0.2153,16.9139,9.3239,49419.4,62439.2,1.35E+06,810.721,12274,14249.2,6651.73,3.31,0.403027,1560.98,37031.9,40000,154651,0.01,3924.64,155.524,19728.3,0.000441547,21120.6,3125.81,21100.4,3107.47,21089.6,3097.64,5150.97,5113.16,5096.4,6.00727,1.33199,0.786508,749.611,725.937,715.757,18.2325
113562.354,68156.68965,181719.0437,13.75611007,34.42239647,472.2525823,1.10E+01,19.83338715,,9.09804,0.300459,0.372583,35.6935,11.3212,32299.3,42882.8,1.44E+06,951.931,12936.3,15384.4,6966.79,3.15,0.00983311,1072.07,26192.7,40000,181588,0.01,5088.93,50.9846,11993.1,0.000319951,11999.4,2652.53,11981.1,2635.16,11971.1,2625.89,4315.57,4280,4264.11,5.62065,1.35159,0.807815,762.789,740.344,730.59,16.5206
101617.725,0,101617.725,19.23450072,42.45050092,501.3583272,1.54E+01,27.76674201,,22.2375,0.322629,0.13553,10.7278,22.8808,27194.8,39939.56,1.31E+06,532.128,13347.6,12975.6,5705.52,2.85,0.0129863,998.489,24505.1,40000,101507,0.01,6234.71,99.374,17611.7,0.00117406,12868.4,2462.59,12848.1,2443.57,12836.9,2433.42,3981.22,3943.71,3926.99,6.17315,1.25834,0.72932,642.33,618.743,608.575,23.0767
82158.10601,0,82158.10601,18.01445503,45.87618596,609.4828489,1.44E+01,25.96370681,,21.6405,0.304242,0.174191,15.0887,22.5597,24579,37214.4,1.20E+06,430.171,11961.1,11954.3,5409.76,2.77,0.0093873,930.36,22928.9,40000,82058.5,0.01,6577.14,69.3026,14725.9,0.00121413,12140.2,2428.23,12118.8,2408.15,12107.2,2397.54,3921.8,3882.39,3864.99,6.31739,1.23293,0.712963,619.49,594.763,584.205,25.5576
106188.0153,0,106188.0153,22.77412884,27.16335352,646.4271837,1.82E+01,32.81524056,,5.20322,0.422503,0.189714,15.587,6.15263,33887.2,47440.4,1.50E+06,555.944,13052.8,15901.3,7915.63,2.99,0.027468,1186.01,28776.2,40000,106051,0.01,5775.68,100.738,17503.5,0.000213371,16866.6,3742.53,16835.4,3713.22,16819.2,3698.4,6069.26,6012.03,5987.38,6.4565,1.22043,0.739596,940.959,905.467,890.541,22.5807
113562.354,79054.35726,192616.7113,20.0808824,38.27822123,607.7127644,1.61E+01,29.02886665,,7.51618,0.412974,0.40173,37.867,9.5639,44403.2,57243.2,1.77E+06,1008.8,15343.8,19070,9110.08,3.24,0.0144972,1431.08,34213.7,40000,192437,0.01,5140.86,53.5586,12711.2,0.000239444,16487.5,3529.46,16462.8,3506.03,16449.8,3494,5747.88,5702.05,5681.77,5.81339,1.29249,0.788498,1001.26,972.543,960.133,15.9017
110032.9788,0,110032.9788,20.13368056,33.11579851,483.3546823,1.61E+01,29.02886665,,14.4776,0.333046,0.129773,9.90091,15.0919,28721.6,41321.2,1.23E+06,576.211,11979.6,12486.9,5688.26,2.91,0.0150135,1033.03,25299.2,40000,109917,0.01,5582.93,120.479,18948.5,0.000762015,13280.6,2490.82,13260.9,2472.49,13250,2462.57,4030.86,3993.42,3976.82,6.2577,1.28135,0.741796,652.039,628.472,618.37,22.1457
113562.354,74623.14175,188185.4958,28.17976757,43.37502513,590.6882872,2.25E+01,40.5682919,,10.8664,0.50036,0.351367,31.8054,12.6011,52011,65265.6,1.83E+06,985.411,16264.8,19443.9,9087.52,3.33,0.0218479,1631.64,38546.6,40000,187975,0.01,4764.51,74.1409,15224.5,0.000402921,19955.6,3643.08,19930.5,3619.66,19917.5,3607.69,5964.56,5919.73,5899.81,5.73704,1.26818,0.77342,977.749,949.719,937.562,16.1354
113562.354,60833.82328,174396.1773,13.63315186,19.69185787,512.8083428,1.09E+01,19.65308363,,6.70914,0.298232,0.371931,35.6138,8.93497,32245.5,43852.4,1.41E+06,913.544,12467.9,15078.2,7069.86,3.08,0.010416,1096.31,26745.2,40000,174265,0.01,5203.01,58.258,11962.1,0.000236284,11912.1,2749.33,11893,2730.98,11882.4,2721.18,4463.06,4424.95,4408.08,5.892,1.35686,0.806154,794.217,770.177,759.804,16.9637
113562.354,35003.01983,148565.3738,38.54749553,27.49516551,522.1033129,3.08E+01,55.53348402,,8.1235,0.578183,0.184378,13.1966,8.92278,52195.4,65748.4,1.38E+06,777.708,12468.8,14512.9,6846.66,3.32,0.481254,1643.71,38804.1,40000,148354,0.01,3883.57,170.998,20752.3,0.000442454,23025.2,3327.16,23003.6,3307.55,22992.1,3297.12,5487.1,5447.01,5429.3,6.07937,1.31116,0.775913,777.426,752.387,741.651,18.6937
113562.354,25769.0807,139331.4347,32.86801762,48.95118319,597.6554055,2.63E+01,47.41982564,,18.143,0.556864,0.214781,16.8264,19.1171,48563.2,62635.2,1.90E+06,729.379,17834.2,19592.4,9082.85,3.24,0.0274201,1565.88,37137.1,40000,139135,0.01,5261.39,104.672,18956.5,0.000755367,22204.9,4004.84,22174.2,3976.31,22158.6,3962.07,6545.28,6492.74,6469.58,5.87466,1.16843,0.716163,995.927,963.339,949.309,19.434
113562.354,90904.74124,204467.0952,38.09569718,24.45649511,502.4948627,3.05E+01,54.99257346,,5.82718,0.597254,0.306273,26.3191,7.28998,62213.2,73750.42,1.48E+06,1070.55,12704.5,16096.6,7564.06,3.82,0,1700,43382.6,43382.6,204215,0.01,3440.96,112.191,17313.3,0.000250393,23789.9,3437.54,23770.1,3419.58,23759.5,3410.05,5699.51,5662.45,5645.95,5.60552,1.38807,0.839442,830.833,807.648,797.591,15.2585
113562.354,15216.21512,128778.5691,16.53725238,34.83441438,638.1925414,1.32E+01,23.80006458,,6.82189,0.36647,0.287519,26.3835,8.42918,32589.5,46013.2,1.70E+06,674.397,14908.5,17996.6,8860.87,2.96,0.0119153,1150.33,27971,40000,128646,0.01,6380.89,57.69,14074.3,0.000225017,14648.5,3832.73,14617,3802.74,14600.6,3787.65,6198.23,6140.25,6115.12,6.19045,1.19795,0.734773,1033.33,997.293,982.013,20.3635
113562.354,86833.71901,200396.073,18.63593499,33.60690646,527.8639999,1.49E+01,26.86522441,,6.66371,0.374806,0.398073,37.6806,8.69549,41507.2,52989.2,1.54E+06,1049.64,13243.3,16785,7820.87,3.28,0.0138726,1324.73,31873.8,40000,200228,0.01,4647.06,58.3409,12853.9,0.000231641,14958.8,3015.72,14939,2996.92,14928.3,2986.99,4923.95,4885.72,4868.67,5.71115,1.3682,0.82324,855.572,831.491,821.032,15.4852
113562.354,37704.39741,151266.7514,38.71231858,46.13776072,526.4127178,3.10E+01,55.89409106,,17.4529,0.596256,0.19271,14.0368,18.2773,54175.6,67868.4,1.69E+06,791.827,16217.1,17362.8,7814.35,3.34,0.033771,1696.71,39930.4,40000,151047,0.01,4544.51,133.058,20092.1,0.000879907,23751.6,3550.91,23727.1,3528.63,23714.4,3517.16,5847.38,5805.13,5786.3,5.82216,1.24488,0.747419,843.139,816.806,805.392,18.4963
113562.354,91838.12393,205400.4779,29.34893521,37.29995374,637.6713222,2.35E+01,42.37132709,,5.72401,0.527792,0.385429,35.3106,7.65548,57114.1,70616.47,1.82E+06,1075.55,15354,19784.4,9586.81,3.51,0,1700,41539.1,41539.1,205169,0.01,4453.09,70.1535,14453.7,0.000191985,21050.1,3888.26,21024.6,3864.36,21011.3,3852.1,6370.07,6323.05,6302.26,5.86622,1.32176,0.809783,1056,1026.61,1013.9,15.2252
113562.354,48084.31129,161646.6653,16.09022655,28.71551092,726.1622717,1.29E+01,23.25915402,,1.51825,0.400598,0.406804,38.8958,3.84917,38827.1,52586.4,1.87E+06,846.568,15123.6,20260,10372.7,3.09,0.0115897,1314.66,31650.6,40000,161489,0.01,6056.48,46.9053,11523.3,4.11E-05,16018.7,4355.1,15985.4,4323.11,15968.2,4307.07,7055.58,6992.35,6965.08,6.85956,1.48627,0.915649,1225.97,1186.56,1169.89,17.8074
111747.8465,0,111747.8465,12.468762,24.6316462,631.4994073,9.98E+00,17.99429125,,5.53578,0.304107,0.249962,23.2148,7.2457,26369,39801,1.57E+06,585.25,13798.8,16486.4,8198.81,2.77,0.00899507,995.025,24425.3,40000,111641,0.01,7028.74,52.2937,12783.4,0.000185465,12168,3612.07,12136.8,3582.3,12120.4,3567.23,5816.71,5758.38,5733.26,6.39334,1.20802,0.735388,977.406,941.129,925.845,22.0188
113562.354,83604.61378,197166.9678,37.42890402,24.14647727,614.1719954,2.99E+01,53.91075234,,3.77103,0.607695,0.329365,28.6976,5.37936,63131.1,76807.36,1.65E+06,1032.26,13781.4,17946.2,8803.51,3.88,0,1700,45180.8,45180.8,196911,0.01,3902.36,112.64,16707.8,0.000138199,24216.7,3914.64,24192.3,3892.21,24179.6,3880.56,6450.1,6404.65,6384.62,6.04805,1.38412,0.841419,992.568,964.192,951.99,15.6394
113562.354,86653.31295,200215.667,34.17930472,35.0816182,639.3628954,2.73E+01,49.22286083,,4.65377,0.581596,0.356479,31.8163,6.41618,61216.6,74868.85,1.78E+06,1048.28,14852.6,19310.3,9445.85,3.76,0,1700,44040.5,44040.5,199967,0.01,4230.8,88.6074,15733.7,0.000158289,23186.4,4019.9,23160.5,3995.83,23147,3983.47,6603.86,6556.1,6535.04,5.9597,1.34036,0.820323,1053.58,1023.77,1010.92,15.4847
113562.354,31225.12161,144787.4756,29.97521143,40.56069453,468.329636,2.40E+01,43.27284469,,16.6412,0.468092,0.195833,15.4338,17.5262,43022.9,55784.8,1.45E+06,758.099,14187.9,14778.5,6498.13,3.23,0.024932,1394.62,33414.8,40000,144613,0.01,4695.57,134.046,19578,0.000886354,18648.5,2872.52,18628.8,2854.41,18618.1,2844.77,4712.65,4676.81,4660.73,5.87391,1.30184,0.766761,707.793,685.304,675.536,18.9859
113562.354,39527.41419,153089.7682,20.84563929,17.62442569,700.3538721,1.67E+01,30.11068776,,2.14565,0.444481,0.355561,32.9729,4.0125,41502.9,55283.2,1.81E+06,801.653,14846.8,19502.4,9919.92,3.14,0.0162676,1382.08,33139.2,40000,152922,0.01,5640.3,64.6746,14003,6.57E-05,17756.2,4301.68,17723.3,4270.4,17706.4,4254.72,6985.71,6924.2,6897.66,6.66412,1.39695,0.858049,1167.46,1129.19,1113.01,18.398
113562.354,40810.18224,154372.5362,12.94889438,45.0698925,721.0885851,1.04E+01,18.75156603,,9.03701,0.372478,0.406417,39.0625,11.5261,35476.8,49320,2.13E+06,808.506,18333.8,22763.6,11105.5,3.01,0.00830629,1233,29831.2,40000,154229,0.01,6948.05,20.3486,10096.6,0.000233047,14908.8,4415.83,14872.8,4381.09,14854.5,4364,7132.96,7068.32,7040.17,5.94781,1.162,0.7308,1251.76,1211.61,1194.43,18.3299
113562.354,93733.71944,207296.0734,27.2766705,35.73672854,722.5030603,2.18E+01,39.30616726,,2.67522,0.532219,0.42132,39.2689,4.84705,57370.7,71401.02,1.97E+06,1085.48,15883.4,21598.7,10857,3.53,0,1700,42000.6,42000.6,207063,0.01,4773.57,60.6465,13378.8,7.60E-05,21240.7,4390.07,21211.1,4362.03,21195.8,4347.85,7168.91,7113.69,7089.5,6.28163,1.40829,0.872473,1225.91,1191.43,1176.63,15.1387
113562.354,29433.5172,142995.8712,20.91187849,36.50559925,747.4710797,1.67E+01,30.11068776,,3.10314,0.466452,0.350126,32.2674,4.92482,41588.6,55725.6,2.00E+06,748.737,16468.7,21565.6,10943.9,3.12,0.0153685,1393.14,33382.2,40000,142827,0.01,6095.77,55.3271,13994.2,9.02E-05,18642.5,4779.63,18604.3,4743.17,18584.9,4725.21,7752.14,7682.5,7652.52,6.5098,1.28599,0.799841,1281.59,1238.44,1220.2,19.1704
113562.354,20325.00019,133887.3542,38.84468808,48.12844836,658.4111285,3.11E+01,56.07439458,,15.5545,0.648846,0.189648,13.3566,16.3677,54426,69116.05,2.01E+06,700.715,18295.8,21018.4,10007.7,3.35,0,1700,40656.5,40656.5,133667,0.01,5108.73,112.833,19991.9,0.000628038,25870.1,4620.79,25834.3,4587.64,25816.3,4571.32,7561.74,7501.02,7474.46,5.94047,1.13341,0.705892,1116.08,1078.59,1062.55,19.888
