WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,53574.7616,167137.1156,32.78840882,16.62465874,616.926628,2.62E+01,47.23952212,,4.22313,0.549957,0.296619,25.5469,5.67137,52945.8,66577.2,1.62E+06,875.05,13757.2,17474.5,8605.63,3.33,0.0342734,1664.43,39245.1,40000,166922,0.01,4393.15,110.709,17410.9,0.000169093,21924.8,3876.84,21898.3,3852.3,21884.4,3839.67,6357.63,6308.52,6287.05,6.16602,1.32713,0.805106,986.642,956.036,942.968,17.4047
113562.354,45433.58321,158995.9372,25.4623419,31.52852012,736.4990619,2.04E+01,36.78191799,,1.40639,0.511585,0.357681,32.7313,3.30018,47828.3,62020.8,1.88E+06,832.481,15097.9,20468.6,10503.7,3.23,0.0206228,1550.52,36806.5,40000,158802,0.01,5331.2,71.2199,14879.5,4.32E-05,20427,4643.14,20392.4,4610.32,20374.6,4593.92,7559.32,7494.6,7466.73,6.98893,1.50862,0.9272,1243.06,1202.83,1185.84,17.9727
113562.354,42808.55628,156370.9103,36.55072557,42.45159423,707.2307168,2.92E+01,52.6486277,,7.65893,0.635949,0.285094,23.7022,9.01235,57638.7,72251.87,2.03E+06,818.511,17242.3,21859.8,10695.4,3.54,0,1700,42501.1,42501.1,156137,0.01,4916.93,93.7801,17780.4,0.000263166,25363.7,4786.02,25328.3,4753.07,25310.5,4736.76,7831.53,7769.66,7742.68,6.01213,1.19086,0.743644,1205.06,1166.78,1150.42,18.1443
113562.354,27378.32902,140940.683,23.99732428,29.21807567,490.5903561,1.92E+01,34.61827575,,9.69329,0.395761,0.224169,19.0517,10.7759,36809.2,49346,1.30E+06,738.065,12080.6,13580.7,6293.4,3.12,0.142693,1233.65,29845.9,40000,140791,0.01,4673.47,131.518,18257.8,0.000472256,15776,2773.67,15756.5,2755.54,15745.8,2745.78,4526.28,4488.89,4472.32,6.07575,1.31759,0.772538,714.348,690.855,680.764,19.2961
113562.354,68876.29183,182438.6458,32.2105751,28.05556906,490.0183062,2.58E+01,46.51830804,,6.92978,0.516253,0.290011,25.095,8.32437,51641.1,63186,1.41E+06,955.292,12393,15158.9,7060.98,3.42,0.0349452,1579.65,37433.3,40000,182229,0.01,3784.64,115.174,17568.6,0.000321453,20568.6,3166.45,20549.1,3148.63,20538.6,3139.13,5226.46,5189.67,5173.3,5.71562,1.36488,0.817249,782.748,759.694,749.723,16.4523
76919.18218,0,76919.18218,35.64418052,47.41902719,715.0760812,2.85E+01,51.38650307,,17.749,0.532939,0.100511,5.62604,18.1656,37339.4,50483.2,1.28E+06,402.436,12100.9,13097.5,6188.38,3.09,0.0197091,1262.08,30481.3,40000,76767.8,0.01,5219.71,114.479,18078,0.0011307,21236,3239.57,21209.1,3214.63,21195.1,3201.89,5294.91,5247.27,5226.52,6.31396,1.1705,0.693108,716.891,687.403,674.934,26.3001
112021.5887,0,112021.5887,25.30450983,48.10591795,534.6331709,2.02E+01,36.42131095,,24.9148,0.434968,0.128414,8.894,25.4743,35394.5,49065.6,1.68E+06,586.493,16894.4,16717.2,7536.38,3.02,0.0200032,1226.64,29688.9,40000,111878,0.01,6075.2,115.539,19669,0.00113163,17350.3,3326.01,17322.7,3300.28,17308.4,3287.23,5398.3,5350.5,5329.35,5.99899,1.17146,0.702724,838.19,808.446,795.642,21.9452
83748.0042,0,83748.0042,25.8689131,40.36160917,731.2527596,2.07E+01,37.32282854,,10.2925,0.440983,0.177462,14.3749,11.1676,32700,45786.4,1.36E+06,438.333,12216.1,14268.7,6976.39,2.99,0.014629,1144.66,27842.7,40000,83615.4,0.01,5805.39,81.0749,16261.4,0.000516548,17595,3475.59,17564.9,3447.43,17549.4,3433.23,5650.26,5596.33,5573.06,6.36716,1.1626,0.699514,821.592,788.222,774.198,25.3393
113562.354,60900.8085,174463.1625,20.77526537,25.33074165,645.9594679,1.66E+01,29.93038424,,3.33557,0.426997,0.380464,35.5817,5.29738,43124.4,56314,1.71E+06,913.664,14272.1,18471.6,9195.16,3.2,0.0163414,1407.85,33705.1,40000,174288,0.01,5160.54,66.1064,13522.4,0.000106327,17049.6,3816.07,17022.3,3790.08,17008.1,3776.82,6210.29,6158.48,6135.9,6.22517,1.35324,0.826863,1057.47,1025.11,1011.29,16.957
101888.2923,0,101888.2923,31.29941775,16.09592912,544.8022347,2.50E+01,45.07587988,,10.5044,0.471175,0.101036,5.50791,10.9161,36824.1,50128.4,1.19E+06,533.342,11129.3,12308.8,5837.25,3.07,0.487106,1253.21,30283.2,40000,101739,0.01,4541.61,176.14,21303.2,0.000638025,18770.3,2839.86,18748.5,2819.77,18736.6,2809.06,4629.36,4588.47,4570.54,6.3917,1.26534,0.736454,680.22,654.662,643.813,23.0305
113562.354,21806.22869,135368.5827,23.26932068,48.80370618,489.502713,1.86E+01,33.53645463,,23.1439,0.402471,0.208856,17.5187,24.1296,36266.7,49290.4,1.65E+06,708.866,16677.5,16604.1,7241.43,3.08,0.0181665,1232.26,29814.6,40000,135222,0.01,5780.85,101.504,18018.5,0.00103758,16051.9,2994.47,16028.8,2972.88,16016.5,2961.76,4874.23,4833.76,4815.63,5.82319,1.23779,0.737075,779.775,754.421,743.4,19.7614
113562.354,58515.01553,172077.3695,14.29821602,44.89308418,736.3194646,1.14E+01,20.55460123,,7.80962,0.394264,0.437824,42.1033,10.3741,39372.7,53279.6,2.18E+06,901.236,18464.2,23408.7,11485.7,3.09,0.00932386,1331.99,32034.5,40000,171918,0.01,6544.52,24.7284,10092.4,0.000196311,15774.4,4454.87,15739.6,4421.24,15721.8,4404.65,7205.15,7142.29,7114.83,5.91343,1.19023,0.749193,1283.13,1244,1227.22,17.1307
113562.354,22141.00403,135703.358,17.43637236,24.28098579,483.3050585,1.39E+01,25.06218922,,10.3522,0.3117,0.239361,21.4476,11.6224,29855.9,42173.2,1.28E+06,710.759,11978,13226.8,6095.85,2.96,0.0166703,1054.33,25787.1,40000,135583,0.01,5268.66,104.31,16321.1,0.000459755,12436.1,2545.97,12417.1,2528.17,12406.6,2518.54,4127.01,4090.16,4073.83,6.10747,1.3146,0.767462,695.2,671.964,661.985,19.7362
79024.86221,0,79024.86221,37.34332875,28.01486544,611.2219517,2.99E+01,53.91075234,,7.73514,0.513097,0.0830899,3.65788,8.07242,36401.2,49380,1.00E+06,413.495,9166.81,10387.8,5057.36,3.08,0.536752,1234.5,29864.8,40000,78877.3,0.01,4089.46,178.898,20019.9,0.00239055,20427.4,2528.51,20407.3,2510.07,20395.9,2499.84,4105.94,4067.01,4050.05,7.4889,1.308,0.740322,602.161,577.59,567.327,25.9723
113562.354,84591.58613,198153.9401,28.01394573,45.62471144,466.2696402,2.24E+01,40.38798838,,14.703,0.474839,0.332615,30.0063,16.3271,50317,61743.6,1.66E+06,1037.7,15583.4,17529.1,7694.41,3.41,0.0221134,1543.59,36657,40000,197950,0.01,4301.74,79.8426,15749.4,0.00063492,18926.5,3017.67,18907.3,2999.76,18897.2,2990.45,4967.56,4933.34,4917.9,5.39983,1.33457,0.808196,786.077,764.555,755.107,15.588
113562.354,68236.33876,181798.6928,30.07869446,40.72550565,538.5223481,2.41E+01,43.45314821,,11.317,0.501358,0.313737,27.7349,12.8387,51471.3,64382.4,1.65E+06,951.938,15016.9,17455.4,8008.68,3.34,0.0239267,1609.56,38074.5,40000,181589,0.01,4504.14,89.0547,16382.2,0.000476116,19984,3330.79,19961.9,3310.34,19950.3,3299.69,5468.69,5428.71,5410.87,5.73641,1.29585,0.779983,863.626,838.585,827.712,16.4948
95998.55869,0,95998.55869,29.33023931,14.87011561,600.5844316,2.35E+01,42.37132709,,8.52234,0.458544,0.117189,7.5576,9.04892,35270.6,48553.2,1.22E+06,502.499,11039.4,12651.2,6135.3,3.04,0.402236,1213.83,29401.5,40000,95855.6,0.01,4839.6,146.613,19634.1,0.000486924,18275.3,3054.81,18251.2,3032.55,18238.4,3020.88,4979.87,4935.13,4915.7,6.4432,1.24299,0.730246,722.11,694.209,682.434,23.7319
113562.354,88881.0467,202443.4007,26.72176375,48.24634582,500.667744,2.14E+01,38.58495318,,14.346,0.464867,0.355106,32.4697,16.0969,50734,63012.4,1.75E+06,1060.18,15744,18911.6,8191.62,3.37,0.0207113,1575.31,37340,40000,202238,0.01,4556.29,72.9671,14883.3,0.000585012,18533.6,3103.24,18513.5,3084.4,18502.9,3074.61,5096.59,5060.87,5044.71,5.51166,1.33627,0.806117,832.52,810.034,800.131,15.3692
113562.354,92684.30253,206246.6565,36.94039902,31.02953105,747.9635548,2.96E+01,53.36984178,,1.1185,0.653052,0.382005,34.3946,3.10219,68103.3,82734.92,1.95E+06,1079.75,15325.1,21518.4,11026.4,4.18,0,1700,48667.6,48667.6,205971,0.01,4239.65,86.7954,15274.5,3.05E-05,26042.8,4813.04,26011.7,4783.99,25995.8,4769.29,7897.23,7838.99,7813.62,6.82141,1.60402,1.00377,1276.8,1240.5,1225,15.1837
92531.25845,0,92531.25845,27.04269669,25.99427706,696.2781839,2.16E+01,38.94556022,,4.39129,0.459519,0.168059,13.0974,5.22525,34724.2,48145.6,1.35E+06,484.334,11641.6,14308.3,7180.04,3.02,0.100995,1203.64,29172.7,40000,92390.5,0.01,5352.35,114.956,17692.8,0.000212158,18331.5,3601.24,18301.5,3573.2,18285.9,3558.96,5858.39,5803.33,5779.7,6.62441,1.24712,0.748562,859.785,825.675,811.407,24.1771
113562.354,56214.7622,169777.1162,31.73423148,30.35212695,521.5110694,2.54E+01,45.79709396,,7.00015,0.504914,0.275174,23.5079,8.31808,49747.4,62529.2,1.41E+06,888.957,12517,15072.3,7092.76,3.33,0.11522,1563.23,37080.1,40000,169575,0.01,4041.23,129.514,17994.2,0.000330397,20117.6,3186.96,20097.2,3168.21,20086.2,3158.21,5244.74,5206.16,5189.05,5.9487,1.34651,0.800482,795.841,771.642,761.221,17.2262
113562.354,65787.81004,179350.164,23.62879558,21.33231728,621.4255637,1.89E+01,34.07736519,,3.91463,0.450269,0.36721,33.9251,5.78421,45955.2,59104,1.66E+06,939.223,13929.5,17889.3,8813.39,3.25,0.0190193,1477.6,35227.9,40000,179164,0.01,4789.4,75.9766,14425.2,0.000134616,17968.2,3685.51,17942.6,3661.4,17929.1,3648.97,6013.01,5964.62,5943.42,6.11632,1.34851,0.820053,1005.04,974.789,961.838,16.6529
113562.354,84187.88382,197750.2378,38.57340063,35.28774263,741.7413796,3.09E+01,55.71378754,,2.08333,0.671048,0.361379,31.8816,3.90649,68175.2,82841.17,2.00E+06,1035.21,15930.2,21895.4,11114.3,4.19,0,1700,48730.1,48730.1,197474,0.01,4302.8,89.135,15960.3,5.88E-05,26758,4874,26725.9,4844.04,26709.6,4828.98,7999.84,7940.9,7915.21,6.49984,1.44695,0.898882,1270.2,1233.53,1217.87,15.617
97457.59244,0,97457.59244,27.10324323,40.19067096,485.3577358,2.17E+01,39.12586374,,21.1145,0.400252,0.0925844,5.3864,21.4882,31775.9,44408,1.16E+06,510.222,11945.7,11546,5023.21,2.99,0.018518,1110.2,27061.2,40000,97328.7,0.01,5208.57,151.644,20407.3,0.00140788,15942.5,2297.69,15924.8,2281.31,15914.8,2272.32,3735.81,3702.47,3687.54,6.24496,1.30678,0.74829,565.831,544.819,535.755,23.5442
87063.15227,0,87063.15227,28.86440569,48.2281791,667.612742,2.31E+01,41.65011301,,19.9027,0.470685,0.132813,9.39604,20.5031,34839.5,48110,1.44E+06,455.667,13815.7,14687.9,6876.54,3.03,0.0175064,1202.75,29152.8,40000,86921.9,0.01,5783.11,98.7114,17730.4,0.00105588,18770,3371.8,18741.4,3345.1,18726.6,3331.62,5490.94,5440.74,5418.84,6.19238,1.15311,0.690055,788.313,757.222,744.02,24.8802
113562.354,20702.50112,134264.8551,17.54003856,46.60539362,483.4112896,1.40E+01,25.24249273,,21.9906,0.329228,0.233814,20.8369,23.239,30697.4,43430,1.59E+06,703.198,16091.7,16011.3,6989.18,2.96,0.0129646,1085.75,26504.7,40000,134140,0.01,6272.47,79.4857,16005,0.000919169,13141.2,2784.1,13119,2763.29,13107.2,2752.47,4509.97,4470.38,4452.67,5.85269,1.24715,0.739473,758.889,734.025,723.224,19.8643
99130.03999,0,99130.03999,37.36781079,14.75577103,450.2335284,2.99E+01,53.91075234,,13.9734,0.513516,0.0807597,2.66906,14.222,38166.9,50092.4,1.01E+06,518.854,9861.38,10275.3,4611.47,3.19,0.596742,1252.31,30263.2,40000,98975.3,0.01,3609.42,228.702,23902.2,0.00115729,20436.1,2220.6,20419.8,2205.85,20410.6,2197.61,3625.34,3594,3580.06,6.2201,1.34885,0.771851,526.483,506.722,498.263,23.3349
113562.354,82543.84317,196106.1972,17.33366449,22.77973179,481.0827193,1.39E+01,25.06218922,,6.52462,0.353493,0.383586,36.3617,8.55332,37974.1,48254.4,1.44E+06,1027.23,12474.4,15522,7199.48,3.29,0.0134263,1206.36,29233.8,40000,195952,0.01,4441.23,62.2621,12892.4,0.000231382,14108.3,2829.24,14090,2811.83,14080,2802.55,4624.21,4588.17,4572.1,5.57516,1.37924,0.830275,793.453,770.756,760.902,15.71
104681.9654,0,104681.9654,20.83764347,19.04588643,672.2321917,1.67E+01,30.11068776,,4.59206,0.407295,0.212699,18.2273,5.67972,32654.3,46203.6,1.54E+06,548.075,13273.8,16259.3,8171.33,2.96,0.0166198,1155.09,28078.7,40000,104550,0.01,6025.74,85.1269,16321.2,0.000179093,16267.4,3851.07,16234.6,3820.16,16217.7,3804.69,6237.91,6177.82,6152.12,6.516,1.22187,0.745041,975.339,938.113,922.549,22.7548
89493.63831,0,89493.63831,29.73519266,34.79176141,692.557489,2.38E+01,42.91223765,,6.83736,0.484291,0.142437,10.2286,7.51377,36131.1,49332,1.32E+06,468.38,11645.3,13935,6898.59,3.06,0.0193401,1233.3,29837.9,40000,89347.2,0.01,5274.93,107.524,18092.8,0.000357732,19311.6,3513.7,19282.6,3486.7,19267.6,3472.97,5726.39,5673.69,5650.98,6.4702,1.20498,0.722038,818.701,786.063,772.372,24.5596
85948.56077,0,85948.56077,12.57829946,21.94544451,579.7106767,1.01E+01,18.21065547,,10.4897,0.225726,0.204696,18.9388,11.9431,20165.2,32432.68,9.94E+05,450.136,9365.95,10198.4,4813.74,2.6,0.0107023,810.817,20131,40000,85866.8,0.01,6340.04,68.2012,13139,0.000579867,9014.16,2075.8,8995.9,2058.79,8985.49,2049.43,3333.26,3297.41,3281.69,6.58975,1.31194,0.746319,566.716,543.977,534.349,25.0451
113562.354,29391.16129,142953.5153,18.77238762,48.41170845,540.10022,1.50E+01,27.04552793,,19.764,0.370314,0.278635,25.2436,21.1694,34663.4,47768,1.77E+06,748.662,17147.6,18099,8151.15,3.04,0.0138335,1194.2,28960.5,40000,142813,0.01,6169.48,68.1521,15119.8,0.000739343,14785.9,3241.85,14760,3217.42,14746.6,3205.02,5257.05,5211.58,5191.39,5.81689,1.20891,0.72957,883.255,854.829,842.524,19.158
113562.354,83394.87108,196957.2251,20.66014888,20.45964302,663.0384829,1.65E+01,29.75008072,,2.61766,0.433507,0.422017,39.9951,4.81325,46370.5,59839.2,1.77E+06,1031.51,14450.2,19240.4,9614.32,3.24,0.0160809,1495.98,35627.1,40000,196769,0.01,4918.56,59.3187,12428.6,7.90E-05,17310,3850.9,17283.5,3825.69,17269.6,3812.76,6271.66,6221,6198.81,6.26397,1.42172,0.87226,1096.68,1064.96,1051.37,15.671
113562.354,3946.912806,117509.2668,16.50986034,43.14372803,743.2674036,1.32E+01,23.80006458,,7.99455,0.417639,0.29756,27.2955,9.66657,34271.5,48517.2,2.10E+06,615.285,17831.7,22553.8,11115.1,2.96,0.0114221,1212.93,29381.3,40000,117370,0.01,7224.37,42.1234,13296.3,0.000228745,16711.8,4902.29,16668.8,4861.17,16647.2,4841.2,7920.23,7844.43,7811.76,6.17988,1.11941,0.708546,1290.47,1243.71,1223.91,21.4384
113562.354,3017.646698,116580.0007,27.41147933,37.43425481,598.6430152,2.19E+01,39.48647078,,11.6604,0.479258,0.160317,11.8074,12.3955,39181.5,52915.2,1.64E+06,610.309,15013.6,17073.5,8218.8,3.1,0.0223635,1322.88,31832.7,40000,116421,0.01,5565.93,111.277,19512.7,0.000491439,19119.2,3812.23,19088.4,3783.53,19072.5,3769.04,6199.86,6144.92,6121.01,6.146,1.16625,0.709938,949.237,915.19,900.72,21.4853
113562.354,39360.96485,152923.3189,20.76423489,37.37952452,503.5018264,1.66E+01,29.93038424,,12.5411,0.372201,0.282281,25.4503,13.9397,36547.9,48802,1.48E+06,800.885,13901.1,15396.8,7016.03,3.13,0.0156505,1220.05,29541.1,40000,152775,0.01,5253.28,84.5849,15929.9,0.000526231,14847.5,2878.36,14826.6,2858.78,14815.4,2848.45,4687.97,4649.06,4631.75,5.87956,1.28888,0.765267,775.473,751.025,740.462,18.3895
88523.14119,0,88523.14119,21.19608944,16.59917006,703.2502047,1.70E+01,30.65159832,,4.61687,0.382476,0.205869,17.7766,5.68245,29585.2,42685.2,1.29E+06,463.432,11125.9,13609.9,6814.08,2.9,0.0193457,1067.13,26079.7,40000,88403.2,0.01,5809.65,87.9194,15502.2,0.000217594,15268.3,3311.6,15239.8,3284.74,15224.8,3271.03,5367.26,5314.29,5291.55,6.64511,1.24937,0.7454,816.533,783.622,769.862,24.7021
113562.354,87261.92413,200824.2781,17.85046714,39.94449198,699.3287668,1.43E+01,25.78340329,,5.45484,0.421568,0.450315,43.1007,7.83774,45746.8,59242.8,2.02E+06,1051.8,16762.9,21920.7,10765.4,3.23,0.0124266,1481.07,35303.3,40000,200639,0.01,5544.43,36.4053,10945.3,0.000146271,16846.1,4089.73,16816.9,4061.67,16801.7,4047.54,6640.63,6586.6,6562.83,5.91859,1.28584,0.798127,1193.18,1159.4,1144.84,15.4779
104027.3303,0,104027.3303,21.13595912,31.62388625,541.3130763,1.69E+01,30.4712948,,10.7864,0.354257,0.145565,11.4236,11.493,29542.2,42430.8,1.23E+06,544.71,11479.7,12653.7,5992.4,2.91,0.0192109,1060.77,25934.6,40000,103908,0.01,5499.76,120.025,18243.7,0.000553069,14129.3,2726.69,14107.2,2706.14,14095.2,2695.22,4416.69,4375.06,4356.81,6.36158,1.25699,0.733206,698.117,672.033,660.951,22.8036
113562.354,80324.13005,193886.4841,18.35249857,45.49538197,660.9494363,1.47E+01,26.50461737,,9.74646,0.418761,0.427676,40.67,11.9722,44666.8,58060.4,2.04E+06,1015.45,17684.2,21902.4,10468,3.22,0.0129095,1451.51,34659.8,40000,193705,0.01,5626.48,39.344,11562.9,0.000277622,16730.6,3921.33,16702.1,3893.94,16687.5,3880.2,6368.77,6317.24,6294.47,5.74621,1.23586,0.766247,1131.91,1099.68,1085.73,15.8414
113562.354,2822.180039,116384.534,16.32650915,46.48226716,714.7047876,1.31E+01,23.61976106,,13.1376,0.40724,0.280243,25.5437,14.721,33430.6,47620,2.11E+06,609.407,18616.3,22294.7,10807,2.94,0.0113318,1190.5,28877.3,40000,116249,0.01,7315.19,42.1152,13488.6,0.000386204,16294.1,4703.78,16252.5,4663.98,16231.6,4644.69,7595.88,7523.34,7491.97,6.03757,1.08906,0.689827,1240.54,1195.76,1176.75,21.5482
113562.354,6547.854723,120110.2087,17.97939623,44.68946327,512.0273661,1.44E+01,25.96370681,,21.6742,0.339084,0.188106,16.0696,22.6495,29890.5,43071.6,1.59E+06,629.013,15913.8,16007.3,7159.34,2.9,0.0133765,1076.79,26300.5,40000,119989,0.01,6504.28,81.6843,16732,0.00090603,13536.9,2971.91,13512.3,2948.74,13499.2,2936.8,4804.39,4760.37,4740.84,5.99792,1.20776,0.717975,796.098,768.551,756.667,21.1469
113562.354,57317.70489,170880.0589,31.87818092,29.09581177,606.7801695,2.55E+01,45.97739748,,4.49251,0.537035,0.305452,26.5969,5.98964,52556.3,66011.6,1.61E+06,894.68,13658.4,17273,8466.91,3.33,0.0407877,1650.29,38944.3,40000,170667,0.01,4368.31,107.138,17055.5,0.0001826,21409.7,3769.29,21384.2,3745.63,21370.8,3733.39,6182.04,6134.51,6113.67,6.11482,1.3296,0.805153,966.343,936.695,924.011,17.1637
113562.354,60924.90136,174487.2554,14.02106854,18.8721472,453.5471187,1.12E+01,20.19399419,,7.93481,0.297072,0.351039,33.4446,10.0187,30859.2,40938.8,1.34E+06,914.051,12068.4,14308.9,6538.71,3.15,0.0106554,1023.47,25079.7,40000,174362,0.01,4846.83,62.2227,12783.7,0.00029003,11861.9,2580.12,11844.3,2563.4,11834.6,2554.38,4202.13,4167.19,4151.6,5.63394,1.36377,0.812817,728.288,706.246,696.692,16.9542
113562.354,21264.63896,134826.993,23.58813336,34.90437473,675.7446995,1.89E+01,34.07736519,,4.99738,0.467096,0.283438,25.0326,6.42477,40815.3,54609.6,1.80E+06,705.93,15325.6,19171.2,9566.59,3.13,0.01829,1365.24,32768.6,40000,134662,0.01,5706.7,73.5509,16121.6,0.000170194,18651.9,4280.25,18618,4248.16,18600.5,4232.16,6953.49,6891.74,6865.06,6.25907,1.221,0.754631,1116.45,1078.17,1061.97,19.826
113562.354,52486.7013,166049.0553,12.27393369,28.17734676,511.596645,9.82E+00,17.70580562,,7.3117,0.276017,0.360606,34.6597,9.57727,29829.1,41642.4,1.39E+06,869.837,12500.1,14660.4,6864.05,3,0.00931212,1041.06,25483.4,40000,165928,0.01,5476.89,54.9681,11541.8,0.000259648,11028.2,2673.53,11009.1,2655.22,10998.5,2645.38,4331.7,4293.59,4276.71,5.95025,1.34347,0.795521,778.286,754.199,743.824,17.5003
113562.354,33652.35568,147214.7097,15.16521463,42.06464716,720.978899,1.21E+01,21.81672586,,7.70064,0.394212,0.380018,36.0122,9.89564,36429.1,50310.4,2.07E+06,770.963,17716.3,22058.7,10882.5,3.03,0.0102046,1257.76,30384.8,40000,147067,0.01,6731.22,33.6419,11529,0.000209391,15771.1,4481.51,15734.6,4446.4,15716,4429.12,7246.94,7181.17,7152.63,6.02219,1.16546,0.732658,1241.96,1201.13,1183.74,18.855
113562.354,37331.30863,150893.6626,27.09153802,46.19504156,731.1060129,2.17E+01,39.12586374,,10.0462,0.539818,0.329614,29.3323,11.6777,48722.8,63174.8,2.17E+06,789.987,18747.6,23169.3,11330.4,3.23,0.0209279,1579.37,37427.3,40000,150696,0.01,5721.7,63.6737,15555,0.000314627,21555,4827.1,21517,4791.15,21497.9,4773.56,7853.45,7787.24,7758.4,5.94044,1.14516,0.723397,1271.01,1230.02,1212.5,18.5549
113562.354,239.5913017,113801.9453,14.57329463,22.00568896,509.0989979,1.17E+01,21.09551179,,11.1184,0.280887,0.177798,15.541,12.2691,25306.2,38077.8,1.30E+06,596.041,12271.1,13337,6261.13,2.78,0.0127058,951.945,23429.7,40000,113699,0.01,6195.61,86.0304,15952.2,0.00048057,11217.4,2661.48,11195.5,2640.86,11183.5,2629.87,4286.77,4244.78,4226.34,6.28737,1.25649,0.735044,729.436,703.051,691.8,21.7759
113562.354,34207.58104,147769.935,29.36034072,33.21394386,550.1342957,2.35E+01,42.37132709,,8.3034,0.485987,0.240518,20.0404,9.44937,44744,57739.2,1.49E+06,773.697,13373,15685.4,7472.91,3.24,0.0246171,1443.48,34484.6,40000,147589,0.01,4642.36,114.553,18476.7,0.00037228,19372.6,3379.33,19348.8,3357.25,19336.4,3345.77,5532.46,5488.31,5468.96,6.03964,1.2737,0.762042,849.234,821.682,809.889,18.7654
85177.58265,0,85177.58265,20.22836912,36.16482611,499.2264236,1.62E+01,29.20917016,,17.8119,0.305373,0.11139,8.45472,18.344,24427.4,35786.64,9.58E+05,446.003,9633,9609.39,4242.69,2.86,0.0115333,894.666,22097.8,40000,85078.6,0.01,5425.43,107.899,17441.8,0.00124586,12168.2,1932.11,12153,1917.99,12144.3,1910.05,3131.91,3102.03,3088.7,6.31951,1.35177,0.766587,482.791,463.824,455.685,25.1143
113562.354,66948.92045,180511.2745,25.31825708,36.14298422,501.1552641,2.03E+01,36.60161447,,9.72917,0.436185,0.322594,29.1862,11.3215,45075.2,56949.6,1.50E+06,945.328,13517.5,15991.6,7298.01,3.31,0.0198384,1423.74,34053.1,40000,180329,0.01,4440.42,84.3108,15786.5,0.000412268,17390.1,3007.82,17370.3,2989.42,17359.6,2979.67,4932.65,4895.64,4879.11,5.72244,1.33601,0.798627,793.799,770.552,760.46,16.5724
113562.354,75183.92273,188746.2767,30.58040389,43.81513689,605.4906645,2.45E+01,44.17436229,,10.6159,0.533948,0.344686,30.8634,12.3064,55158.8,68645.49,1.87E+06,988.283,16517.7,19908.1,9354.52,3.39,0,1700,40379.7,40379.7,188523,0.01,4680.06,75.9513,15557,0.000394829,21291.9,3804.42,21266,3780.17,21252.5,3767.83,6234.6,6188.37,6167.85,5.74584,1.26074,0.771432,1007.22,978.356,965.845,16.1027
108037.7049,0,108037.7049,34.61421512,36.86225084,673.4020982,2.77E+01,49.94407491,,7.8122,0.582825,0.136515,8.40554,8.39647,44967.9,59108,1.69E+06,565.405,14816,17824.5,8813.89,3.18,0.02854,1477.7,35230.1,40000,107855,0.01,5241.57,120.865,20449.8,0.000341507,23243.1,4364.48,23207.7,4331.62,23189.7,4315.27,7118.97,7056.48,7029.53,6.27251,1.15544,0.712797,1034.9,996.373,980.123,22.3678
113562.354,74958.24525,188520.5993,25.11685022,32.70945362,560.477175,2.01E+01,36.24100743,,6.07411,0.446904,0.357075,32.7727,7.86432,47274.2,60077.2,1.55E+06,987.269,13411.5,16653.4,7940.33,3.29,0.0200092,1501.93,35756.1,40000,188329,0.01,4373.23,81.4015,14913.4,0.000234549,17822.7,3275.86,17801.2,3255.7,17789.6,3245.09,5361.86,5320.91,5302.77,5.8853,1.34636,0.809892,886.116,860.426,849.338,16.1152
113562.354,86057.14825,199619.5023,30.14754544,48.00386314,561.2389383,2.41E+01,43.45314821,,13.4739,0.517263,0.351943,31.7466,15.1975,55528.8,68770.61,1.86E+06,1045.28,16941.6,19720.8,8970.57,3.41,0,1700,40453.3,40453.3,199394,0.01,4587.87,76.9967,15289.9,0.000518161,20622.6,3507.17,20599.3,3485.45,20587.2,3474.32,5755.31,5714.33,5695.96,5.61706,1.28807,0.783998,934.382,908.705,897.488,15.5149
113562.354,45236.5617,158798.9157,37.37721035,44.31511412,555.4453309,2.99E+01,53.91075234,,14.4699,0.590635,0.231442,18.2352,15.5135,55046.1,68720.97,1.73E+06,831.294,16083.6,18020.4,8280.93,3.39,0,1700,40424.1,40424.1,158576,0.01,4531.09,118.625,19081.8,0.000665695,23533.6,3696.45,23508.1,3673.07,23494.9,3661.1,6079.89,6035.39,6015.64,5.82274,1.24038,0.749737,899.285,871.57,859.585,17.9601
87179.27999,0,87179.27999,24.95268232,38.81867994,660.4888007,2.00E+01,36.06070391,,12.3893,0.413493,0.155238,12.1873,13.1426,31562.4,44489.6,1.28E+06,456.345,11832.2,13256.9,6376.58,2.97,0.014795,1112.24,27107.6,40000,87051.3,0.01,5699.06,90.6912,16915,0.000659738,16492.6,3108.06,16466.3,3083.5,16452.5,3070.88,5050.5,5002.68,4981.92,6.34767,1.19063,0.705374,745.218,715.503,702.962,24.8663
113562.354,19701.13714,133263.4911,31.96149641,32.1096871,570.7507659,2.56E+01,46.157701,,7.49528,0.519862,0.187644,14.167,8.35379,44967.6,58490,1.49E+06,697.645,13269.8,15650.6,7572.36,3.22,0.031031,1462.25,34893.9,40000,133081,0.01,4672.97,136.267,19896.5,0.000348336,20721,3575.95,20694.9,3551.86,20681.2,3539.4,5850.63,5802.71,5781.78,6.18185,1.24931,0.749438,875.315,845.508,832.824,19.9341
113562.354,1283.080723,114845.4347,33.72438551,36.93327841,723.0309142,2.70E+01,48.68195027,,4.32072,0.606101,0.176135,12.4459,5.13564,47498.3,62088.4,1.91E+06,601.039,16008.5,20507.8,10336,3.2,0.0289916,1552.21,36842.9,40000,114653,0.01,5496.7,103.944,19824.2,0.000161055,24185.2,5036.96,24144,4998.55,24123.4,4979.72,8204.83,8132.27,8101.15,6.48785,1.19792,0.747524,1218.86,1174.16,1155.35,21.6664
80286.79855,0,80286.79855,34.70324236,20.8313893,713.5663333,2.78E+01,50.12437843,,5.05879,0.520391,0.108255,6.44749,5.55439,37012.8,50239.6,1.14E+06,420.097,9878.23,12008.2,5986.77,3.08,0.391616,1255.99,30345.2,40000,80136.7,0.01,4621.32,138.102,18524.7,0.000323479,20734.9,3211.99,20709.1,3188.1,20695.5,3175.71,5250.46,5202.71,5182.15,6.69902,1.26596,0.745079,716.131,686.509,674.135,25.8055
113562.354,43992.61135,157554.9654,14.92415674,22.13322498,732.6300165,1.19E+01,21.45611882,,1.33933,0.388279,0.407671,39.1416,3.77448,37247.5,51029.6,1.87E+06,825.151,15116.1,20340.5,10435.4,3.05,0.0105256,1275.74,30785.7,40000,157404,0.01,6279.43,44.3775,11119.9,3.55E-05,15531.4,4405.04,15497.4,4372.21,15479.7,4355.8,7131.01,7066.14,7038.22,6.9806,1.51506,0.931991,1240.24,1199.81,1182.74,18.0952
105155.5146,0,105155.5146,32.05735027,20.06182541,604.9487624,2.56E+01,46.157701,,7.45521,0.512427,0.119184,7.12176,7.96628,39806.9,53588,1.39E+06,550.406,12401.9,14507.2,7108.92,3.11,0.374351,1339.7,32204.9,40000,104994,0.01,4814.7,156.242,20833,0.000380141,20425.7,3520,20397.9,3494.35,20383.4,3481.15,5739.98,5689.28,5667.31,6.37882,1.21728,0.72828,838.34,806.884,793.609,22.6732
113562.354,52278.53722,165840.8912,13.916994,40.1395927,624.1673738,1.11E+01,20.01369067,,8.87461,0.344161,0.390766,37.3979,11.2038,34937.4,47926,1.82E+06,868.637,15982.4,19335.6,9259.15,3.05,0.00942278,1198.15,29049.3,40000,165699,0.01,6195.62,35.8017,11117.8,0.00026134,13760.8,3611.62,13733.2,3585.02,13718.7,3571.54,5846.12,5794.88,5772.37,5.89614,1.23104,0.754224,1036.07,1004.03,990.255,17.5241
113562.354,12487.64465,126049.9987,28.99162904,23.51944685,503.4682933,2.32E+01,41.83041653,,10.2894,0.456599,0.148084,10.4991,10.9463,39079.6,52207.2,1.31E+06,659.955,12222,13584.8,6361.32,3.13,0.124527,1305.18,31440.3,40000,125892,0.01,4547.69,162.009,20768.4,0.000541672,18193.9,2972.2,18172.4,2952.42,18160.8,2941.88,4857.59,4817.27,4799.51,6.18085,1.281,0.751911,730.3,705.081,694.3,20.5655
113562.354,44726.79167,158289.1457,34.08188445,45.95782415,494.485507,2.73E+01,49.22286083,,17.7048,0.532613,0.224669,17.9744,18.7208,50280.9,63446.4,1.63E+06,828.723,15798.7,16729.1,7373.32,3.31,0.02873,1586.16,37573,40000,158085,0.01,4585.01,122.642,19065.3,0.000886284,21218.5,3209.26,21196.7,3189.29,21185.3,3178.9,5280.12,5241.94,5224.81,5.7519,1.28048,0.764271,785.329,761.435,751.027,17.9925
113562.354,32670.653,146233.007,22.74841656,18.18690476,465.5982122,1.82E+01,32.81524056,,9.87079,0.383429,0.238254,20.6681,11.0311,35946.1,47630.8,1.29E+06,765.827,11957.3,13442,6170.59,3.16,0.025798,1190.77,28883.3,40000,146087,0.01,4574.34,120.841,17845.7,0.000471882,15285.5,2696.58,15267.1,2679.33,15257.1,2670.04,4408.01,4372.27,4356.44,5.92596,1.33053,0.782446,694.543,672.024,662.332,18.8815
113562.354,55770.4692,169332.8232,29.7160032,28.06844884,675.3266612,2.38E+01,42.91223765,,2.55867,0.537543,0.335827,29.983,4.25957,52020.3,65910,1.76E+06,886.58,14493.5,19029.8,9586.37,3.3,0.0260617,1647.75,38890.1,40000,169122,0.01,4736.02,87.6914,16018.7,8.91E-05,21443.8,4227.96,21414,4199.98,21398.5,4185.79,6910.25,6854.69,6830.54,6.44409,1.38778,0.850798,1111.87,1077.28,1062.58,17.2706
113562.354,12376.18038,125938.5344,25.22799061,22.46583012,489.2385989,2.02E+01,36.42131095,,10.9122,0.405874,0.161346,12.3818,11.6592,35521,48322.8,1.28E+06,659.446,12020.7,13187.5,6115.11,3.08,0.110872,1208.07,29272.2,40000,125794,0.01,4785.41,150.45,19855.1,0.000571548,16176.5,2769.64,16156.2,2750.91,16145.1,2740.83,4514.81,4476.35,4459.35,6.17518,1.29343,0.755524,700.16,676.032,665.698,20.5778
113562.354,18571.70071,132134.0547,15.62400172,45.77408587,696.4739581,1.25E+01,22.53793994,,12.2526,0.391703,0.328274,30.6108,14.138,34387,48331.2,2.07E+06,691.949,18318.6,21847.5,10584.9,2.98,0.0106983,1208.28,29276.9,40000,131995,0.01,7016.51,38.6673,12565.3,0.000353245,15670,4422.77,15632.4,4386.74,15613.3,4369.1,7146.04,7079.7,7050.88,5.97167,1.1213,0.705047,1200.79,1159.7,1142.18,20.0811
113562.354,58349.03911,171911.3931,37.61496219,16.17197472,685.7595359,3.01E+01,54.27135938,,2.24784,0.633818,0.305434,25.9989,3.75948,60431.5,74742.88,1.78E+06,899.919,14597.5,19357.5,9790.48,3.71,0,1700,43966.4,43966.4,171666,0.01,4326.14,109.093,17472,7.76E-05,25268.7,4497.74,25238.1,4469.29,25222.3,4454.88,7381.64,7325.15,7300.59,6.51504,1.41681,0.870166,1136.57,1101.47,1086.54,17.1006
113562.354,47840.92632,161403.2803,28.58307424,28.42521831,543.7727293,2.29E+01,41.28950597,,6.73852,0.475333,0.278554,24.1536,8.09326,45957.9,58845.2,1.45E+06,845.14,12846.9,15453.9,7371.58,3.27,0.0358342,1471.13,35087.2,40000,161217,0.01,4391.88,117.745,17476.4,0.000296569,18947.5,3265.55,18925.3,3245.04,18913.5,3234.22,5352.06,5310.33,5291.93,6.01654,1.31785,0.7865,835.897,809.783,798.582,17.7842
113562.354,8995.083202,122557.4372,38.32219884,42.39205994,720.8379221,3.07E+01,55.3531805,,8.71762,0.662597,0.179333,12.1823,9.49428,53123.6,67990.8,2.02E+06,641.348,17412.2,21601.6,10637.2,3.27,0.0338497,1699.77,39995.1,40000,122342,0.01,5270,107.206,20164.8,0.000335237,26428.7,5108.2,26387.7,5070.13,26367.3,5051.53,8342.86,8272.3,8241.81,6.14402,1.12852,0.710666,1227.36,1183.95,1165.55,20.9091
113562.354,17940.08925,131502.4433,27.34806686,24.93330746,533.1345568,2.19E+01,39.48647078,,8.66591,0.450732,0.190569,15.08,9.5607,39432.8,52551.2,1.39E+06,688.531,12662.3,14539.1,6924.39,3.14,0.129555,1313.78,31631.1,40000,131343,0.01,4750.23,138.698,19406.2,0.000410596,17968.1,3182.15,17944.7,3160.54,17932.2,3149.17,5194.77,5151.17,5132.04,6.15876,1.26725,0.751709,797.554,770.328,758.714,20.0863
113562.354,75367.31573,188929.6697,12.23177201,31.18576452,457.7118773,9.79E+00,17.65171456,,7.38559,0.289749,0.38889,37.5972,9.79652,31185,40932.4,1.39E+06,989.754,12394.3,14847.1,6819.1,3.19,0.00886755,1023.31,25076,40000,188803,0.01,4859.55,48.0328,11144,0.000247686,11575,2618.24,11557.7,2601.58,11548.2,2592.64,4263.68,4228.83,4213.31,5.52831,1.37183,0.823746,755.365,733.335,723.772,16.1116
113562.354,38505.77929,152068.1333,21.24114404,39.7069564,510.9755138,1.70E+01,30.65159832,,13.8695,0.38291,0.280182,25.1587,15.2525,37083.3,49611.2,1.54E+06,796.392,14583.2,15986,7264.53,3.13,0.0161506,1240.28,29994.2,40000,151918,0.01,5309.4,83.0604,16059.4,0.000576906,15275.5,2974.41,15253.7,2953.92,15241.9,2943.21,4844.33,4804.2,4786.35,5.85817,1.27221,0.757961,798.037,772.861,761.975,18.4528
113562.354,19216.01329,132778.3673,36.55961381,39.19009705,603.0095754,2.92E+01,52.6486277,,11.3558,0.590902,0.17536,12.2562,12.1136,50199.9,64256,1.70E+06,694.991,15421.9,17765.6,8504.73,3.27,0.0318399,1606.4,38007,40000,132575,0.01,4841.24,128.817,20398.7,0.000512168,23552.2,4018.31,23522.2,3990.71,23506.9,3976.74,6580.96,6528.15,6505.06,6.05449,1.18895,0.72437,966.196,933.478,919.51,19.9771
113562.354,58115.0338,171677.3878,20.52965871,31.92583797,750.2864447,1.64E+01,29.5697772,,1.14847,0.460603,0.411104,38.9048,3.36656,45257.3,59308,1.92E+06,899.015,15178,21030.3,10799.2,3.19,0.0155069,1482.7,35338.8,40000,171494,0.01,5608.99,56.6826,12660.3,3.17E-05,18404.4,4573.38,18370.6,4541.08,18353.2,4524.9,7429.88,7365.84,7338.18,7.07652,1.5746,0.970084,1274.52,1234.59,1217.69,17.1405
113562.354,72175.71333,185738.0673,14.47709299,45.97617034,574.4539386,1.16E+01,20.91520827,,12.7891,0.342326,0.407548,39.0743,15.167,36992.3,49652,1.85E+06,972.899,16792.7,19487,8976.16,3.12,0.00984618,1241.3,30017,40000,185588,0.01,5862.17,35.4934,10962.2,0.000388165,13680.3,3276.74,13656.2,3253.54,13643.4,3241.69,5313.52,5269.43,5249.8,5.67766,1.25932,0.767212,960.017,932.332,920.298,16.2959
113562.354,40457.46435,154019.8184,24.87118674,37.06046933,615.6654796,1.99E+01,35.88040039,,8.09003,0.46253,0.305526,27.2642,9.60732,43519.6,56855.2,1.72E+06,806.486,15146.8,18292.1,8840.94,3.2,0.0193,1421.38,34001.6,40000,153843,0.01,5229.83,77.386,15993.2,0.000295326,18457.1,3788.68,18428.9,3762.16,18414.3,3748.69,6173.78,6122.38,6099.88,5.99498,1.23113,0.751529,1000.82,968.818,955.127,18.3163
113562.354,73413.59219,186975.9462,29.7326946,32.96986762,589.7385222,2.38E+01,42.91223765,,5.33573,0.509213,0.341049,30.6221,7.02645,52888.3,65977.2,1.61E+06,979.052,13767.9,17365.3,8389.21,3.35,0.0245339,1649.43,38926,40000,186762,0.01,4323.45,88.5709,15830.6,0.000208289,20301.9,3576.84,20278.4,3555.03,20266,3543.67,5867.33,5823.37,5803.97,5.96314,1.34062,0.810362,940.952,913.452,901.616,16.1998
92639.60357,0,92639.60357,27.58269924,18.03897273,679.9534626,2.21E+01,39.84707782,,5.14606,0.460784,0.155997,11.7975,5.9079,34853.8,48242.8,1.32E+06,484.9,11489.3,13955.5,6962.18,3.02,0.172683,1206.07,29227.3,40000,92498.3,0.01,5236.57,118.747,17995.2,0.000257617,18378.2,3494.66,18349.4,3467.79,18334.3,3454.06,5687.68,5634.74,5611.96,6.55687,1.23532,0.739472,830.962,798.143,784.384,24.16
97119.09344,0,97119.09344,29.5437038,33.75923808,682.9943116,2.36E+01,42.55163061,,5.6319,0.497332,0.152607,11.0779,6.35684,37831.8,51320,1.44E+06,508.319,12500.8,15211.2,7580.28,3.08,0.0214432,1283,30947.3,40000,96965.7,0.01,5332.11,111.409,18639.2,0.000266691,19836.6,3801.58,19805.4,3772.46,19789.3,3757.74,6192.16,6135.54,6111.17,6.47273,1.20875,0.731316,901.225,866.194,851.494,23.6109
113562.354,73067.06674,186629.4207,19.1652917,24.78040656,670.1104999,1.53E+01,27.58643849,,2.57071,0.41795,0.416223,39.5143,4.74448,43773.6,57031.6,1.77E+06,977.428,14561.7,19279.9,9671.05,3.21,0.0145022,1425.79,34097.9,40000,186452,0.01,5245.52,56.9128,12271,7.54E-05,16694.4,3906.38,16666.7,3879.93,16652.2,3866.44,6350.96,6298.12,6275.05,6.32667,1.40811,0.864487,1111.38,1078.34,1064.23,16.2404
102628.7413,0,102628.7413,26.4116123,40.21914085,573.6049131,2.11E+01,38.04404262,,16.4147,0.436301,0.129112,9.00694,16.9936,34651.4,47936,1.43E+06,537.269,13711.9,14600.4,6813.99,3.03,0.0191228,1198.4,29054.9,40000,102488,0.01,5618.27,116.99,19225.9,0.000823677,17398.3,3185.12,17372.2,3160.91,17358.5,3148.44,5177.7,5130.94,5110.44,6.19072,1.19242,0.70832,781.043,751.949,739.547,22.9611
113562.354,40542.19608,154104.5501,28.93835891,15.43708272,509.3161005,2.32E+01,41.83041653,,8.21537,0.464768,0.244996,20.6373,9.38401,43757.9,56836,1.36E+06,806.924,12358.8,14366.4,6729.79,3.22,0.118885,1420.9,33991.1,40000,153927,0.01,4154.68,134.261,18484.1,0.000402651,18520.4,3024.73,18500.2,3006.02,18489.2,2996.02,4962.16,4923.71,4906.68,6.01514,1.32534,0.783141,760.123,736.011,725.648,18.2915
113562.354,87598.67591,201161.0299,27.86185097,45.89104794,716.2052489,2.23E+01,40.20768486,,8.00213,0.544303,0.408862,37.7638,10.0597,57351.1,71597.54,2.17E+06,1053.32,18274.2,23523.2,11428.1,3.53,0,1700,42116.2,42116.2,200929,0.01,5029.5,57.6816,13658.7,0.000229306,21724.2,4471.97,21692.8,4442.22,21676.8,4427.39,7297.47,7241.68,7217.08,5.80404,1.23656,0.773549,1240.59,1205.83,1190.81,15.4482
113562.354,82244.61998,195806.974,35.19893573,33.31193659,686.0220472,2.82E+01,50.84559251,,2.48484,0.609655,0.358081,31.8913,4.28513,62685.7,76754.66,1.83E+06,1025.14,14865.3,20015.5,10050.1,3.85,0,1700,45149.8,45149.8,195553,0.01,4266.29,89.1839,15807.8,7.85E-05,24308.8,4378.07,24280.2,4351.38,24265.3,4337.79,7185.39,7132.19,7108.93,6.33606,1.42364,0.876817,1146.17,1113.01,1098.82,15.7181
85518.47382,0,85518.47382,16.72361656,37.01281747,531.5423727,1.34E+01,24.16067162,,17.504,0.265501,0.149344,12.7167,18.3695,22663.2,34713.6,9.93E+05,447.828,9969.16,9943.2,4431.25,2.73,0.00920289,867.84,21470.8,40000,85426.6,0.01,6046.04,81.6697,15530.6,0.00112879,10586.9,1926.94,10570.9,1912.03,10561.7,1903.66,3106.51,3075.1,3061.08,6.44665,1.33649,0.755727,508.272,488.29,479.728,25.0792
113562.354,62456.26008,176018.6141,37.07381156,44.81203832,550.4377809,2.97E+01,53.5501453,,13.5828,0.589364,0.271695,22.5787,14.8452,58044.3,71514.07,1.75E+06,921.502,16110.3,18386.7,8406.56,3.57,0,1700,42067.1,42067.1,175784,0.01,4378.43,110.373,17997,0.000590598,23482.6,3641.37,23458.5,3619.24,23446,3607.88,5996.81,5954.62,5935.8,5.71725,1.26546,0.766295,899.127,872.799,861.363,16.8375
113562.354,82998.2379,196560.5919,15.14533668,42.41596436,572.2061105,1.21E+01,21.81672586,,10.3682,0.347727,0.420966,40.3825,12.7676,38778.8,51400.4,1.78E+06,1029.6,15884.8,18959.7,8796.56,3.16,0.0105034,1285.01,30992,40000,196403,0.01,5464.8,38.7947,10949.8,0.00032982,13892.3,3223.6,13869.5,3201.79,13857.4,3190.52,5236.55,5194.24,5175.37,5.68295,1.2926,0.785951,945.822,919.218,907.647,15.6974
113562.354,80312.6881,193875.0421,29.89185859,28.66491492,580.8347671,2.39E+01,43.09254117,,4.74921,0.506973,0.349624,31.5385,6.48688,53775.6,66868.8,1.57E+06,1015.2,13331.4,16961.4,8194.48,3.36,0.0249452,1671.72,39400.1,40000,193657,0.01,4167.98,97.113,15628.4,0.000188295,20210.3,3490.32,20188.1,3469.66,20176.2,3458.81,5730.4,5688.24,5669.6,5.96874,1.37168,0.827238,920.201,893.79,882.41,15.8175
113562.354,43016.31962,156578.6736,15.14824602,18.51545299,528.4665752,1.21E+01,21.81672586,,7.34661,0.310511,0.330052,31.0363,9.25063,31675.1,43985.2,1.42E+06,820.152,12692.7,14942.5,7067.36,3.01,0.0117558,1099.63,26820.9,40000,156450,0.01,5350.45,68.54,13350.9,0.000271683,12400.2,2852.45,12379.2,2832.6,12367.8,2822.07,4625.9,4585.21,4567.27,6.01311,1.31516,0.781044,805.37,779.774,768.79,18.1405
113562.354,28787.16219,142349.5162,13.05863251,28.06310099,726.3238771,1.04E+01,18.75156603,,1.50125,0.361841,0.382097,36.7658,3.93089,33349.8,47122.4,1.85E+06,745.523,15124,19936.1,10237,2.96,0.00897505,1178.06,28597.1,40000,142214,0.01,6734.04,40.1369,10799.7,4.01E-05,14482.5,4400.44,14447,4366.24,14428.7,4349.2,7110.02,7042.82,7013.98,6.97258,1.46664,0.899664,1225.99,1184.18,1166.58,19.24
96979.75097,0,96979.75097,23.72448991,29.55745504,482.0934203,1.90E+01,34.25766871,,13.3916,0.356037,0.101321,6.74129,13.848,28470,40443.6,1.02E+06,507.787,9883.77,10370.5,4711.76,2.95,0.401594,1011.09,24795.2,40000,96864.3,0.01,4716.03,156.595,19861.6,0.00088302,14183.9,2179.03,14167.3,2163.67,14157.8,2155.12,3539.98,3507.48,3493.06,6.33542,1.33703,0.762885,541.25,520.731,511.963,23.6029
113562.354,57567.19272,171129.5467,13.03479945,20.07801444,541.807169,1.04E+01,18.75156603,,6.24208,0.295254,0.377833,36.3249,8.54896,32105.4,44018,1.46E+06,896.416,12875.4,15529.1,7379.08,3.05,0.00926799,1100.45,26839.5,40000,170998,0.01,5586.39,53.6176,11382,0.000207766,11797.6,2883.11,11776.9,2863.32,11765.5,2852.82,4672.1,4631.35,4613.35,5.97686,1.33897,0.79873,839.116,813.445,802.403,17.173
113562.354,46395.55973,159957.9137,33.16721233,27.24668824,631.9671564,2.65E+01,47.78043268,,3.96993,0.559212,0.283643,24.1053,5.35054,52420.7,66234.8,1.65E+06,837.426,13970.8,17739.8,8798.55,3.31,0.0356511,1655.87,39063,40000,159745,0.01,4496.74,112.588,17751.1,0.00015765,22295.6,4012.8,22267.5,3986.77,22252.9,3973.45,6574.69,6522.91,6500.34,6.23385,1.31633,0.801158,1015.65,983.434,969.719,17.8875
113562.354,11138.19227,124700.5463,11.28140158,47.88401461,738.6695381,9.03E+00,16.28140781,,11.5929,0.358749,0.348935,33.3471,13.9169,30851.8,44998,2.19E+06,653.056,18977.9,23384.9,11356.1,2.87,0.00692028,1124.95,27396.2,40000,124575,0.01,7930.36,14.7149,10016.8,0.000300363,14374,4752.92,14332.1,4712.43,14310.9,4692.81,7659.51,7585.65,7553.68,6.02654,1.10051,0.698643,1297.48,1251.8,1232.38,20.7693
113562.354,7748.417196,121310.7712,19.026399,21.97910882,685.059752,1.52E+01,27.40613497,,3.03236,0.4129,0.268992,24.1593,4.43879,34802.2,48637.2,1.75E+06,635.202,14725.2,18624.9,9452.24,2.99,0.0149592,1215.93,29448.6,40000,121170,0.01,6259.21,70.4821,15175.3,9.88E-05,16502.4,4293,16466.8,4259.1,16448.5,4242.22,6949.22,6883.52,6855.33,6.61471,1.28203,0.787971,1127.4,1086.68,1069.56,21.0513
113562.354,56621.38281,170183.7368,19.87616961,39.76720014,681.711014,1.59E+01,28.66825961,,6.85176,0.434127,0.388619,36.4225,8.83986,43001.3,56612.8,1.95E+06,891.232,16609.1,20928.2,10251,3.18,0.014361,1415.32,33868.7,40000,170009,0.01,5708.77,50.3096,12913.4,0.000203484,17343.5,4134.68,17312.3,4104.97,17296.3,4090.1,6714.44,6657.74,6632.94,5.96191,1.22806,0.761734,1151.99,1116.67,1101.54,17.2326
113562.354,44676.41805,158238.7721,19.02284345,24.0585498,515.5378179,1.52E+01,27.40613497,,7.8545,0.351482,0.309669,28.4845,9.4171,35437.9,47652,1.39E+06,828.774,12521.9,14676.9,6893.61,3.11,0.0161613,1191.3,28895.2,40000,158095,0.01,4970.84,88.7597,15042.5,0.000320919,14024.1,2843.13,14003.9,2824.11,13992.9,2813.98,4626.59,4587.59,4570.34,5.9866,1.32467,0.784875,779.617,755.09,744.547,18.0129
113562.354,70313.93734,183876.2913,13.88815977,18.40007168,713.7599157,1.11E+01,20.01369067,,1.47691,0.373817,0.450661,43.7607,4.18834,39129.3,52565.6,1.86E+06,963.095,14964.3,20228.6,10302.3,3.11,0.00959894,1314.14,31639,40000,183718,0.01,5929.43,37.9265,9891.85,3.77E-05,14951.2,4120.41,14921.2,4091.34,14905.4,4076.63,6673.9,6615.71,6590.46,6.71216,1.51634,0.939395,1204.71,1168.31,1152.82,16.4137
113562.354,46362.47449,159924.8285,34.08287266,39.12265737,601.4236872,2.73E+01,49.22286083,,9.52595,0.565467,0.267281,22.2916,10.789,53138.6,66777.2,1.73E+06,837.237,15384.6,18334.8,8748.15,3.33,0.028383,1669.43,39351.5,40000,159709,0.01,4633.31,100.599,18008.6,0.00039598,22541.2,3890.77,22513.8,3865.43,22499.7,3852.51,6380.2,6331.25,6309.72,5.92881,1.2372,0.753389,975.923,945.472,932.396,17.8878
81804.81778,0,81804.81778,32.05901498,47.70898493,487.7648564,2.56E+01,46.157701,,28.3081,0.43661,0.0755538,3.4174,28.5688,31988.1,44127.6,1.04E+06,428.162,11243.8,10025,4133.7,3.03,0.0189112,1103.19,26901.9,40000,81675.1,0.01,4972.87,167.158,20335.4,0.00244498,17377.7,1941.09,17363.2,1927.5,17354.7,1919.83,3161.27,3133.15,3120.4,6.21831,1.3603,0.77206,461.136,443.312,435.565,25.5669
84865.82006,0,84865.82006,32.22162703,35.60494329,699.5957521,2.58E+01,46.51830804,,7.64567,0.503193,0.122377,8.02001,8.20813,36756.1,49860.8,1.25E+06,444.107,11113.1,13162.5,6485.3,3.08,0.0199803,1246.52,30133.8,40000,84716.8,0.01,5089.59,114.084,18293.1,0.000438896,20057.6,3378.81,20030,3353.19,20015.6,3340.06,5515.69,5465.48,5443.8,6.48209,1.20771,0.718699,768.618,737.519,724.468,25.1705
113562.354,89414.64793,202977.0019,11.58957363,22.50187782,493.1331906,9.27E+00,16.71413626,,5.88162,0.29387,0.424858,41.3606,8.53337,33025.9,43203.2,1.46E+06,1063.36,12688.7,15732.2,7351.65,3.2,0.00830244,1080.08,26375.5,40000,202843,0.01,4917.61,41.9703,9947.52,0.000181266,11743.8,2763.02,11725.6,2745.55,11715.6,2736.23,4494.8,4458.27,4442.01,5.58574,1.38745,0.836823,817.159,794.072,784.047,15.3678
86069.33277,0,86069.33277,22.23161882,31.52655655,730.6917076,1.78E+01,32.09402648,,3.68591,0.397796,0.208599,17.9862,4.77376,30233.5,43370.4,1.29E+06,450.555,10999.9,13682.7,6900.1,2.92,0.0212417,1084.26,26470.8,40000,85946.8,0.01,5760.09,89.0218,15476.6,0.000174856,15879.1,3409.86,15849.7,3382.13,15834.3,3368.04,5530.77,5476.14,5452.77,6.78079,1.27647,0.761474,830.722,796.82,782.685,25.0287
113562.354,93661.48246,207223.8365,37.63591316,28.38945776,613.8424428,3.01E+01,54.27135938,,3.63014,0.611676,0.343321,30.2094,5.31522,65310.1,78966.02,1.66E+06,1084.93,13789.7,18117.4,8876.33,4.01,0,1700,46450.6,46450.6,206959,0.01,3816.07,108.668,16236.1,0.000128481,24374.7,3901.27,24350.9,3879.44,24338.5,3868.06,6431.75,6387.35,6367.74,6.01476,1.40309,0.853829,995.875,968.128,956.169,15.1264
113562.354,38302.92388,151865.2779,25.98096731,45.52934635,730.4252299,2.08E+01,37.50313206,,9.31245,0.526353,0.33741,30.2865,10.9931,47783.6,62166.4,2.15E+06,795.101,18443.3,23079.1,11282.7,3.22,0.0198537,1554.16,36884.9,40000,151672,0.01,5764.45,61.3936,15184.1,0.000287898,21019.9,4779.85,20982.2,4744.18,20963.3,4726.7,7773.08,7707.17,7678.47,5.96176,1.15428,0.72767,1267.34,1226.53,1209.09,18.4846
113562.354,61824.21269,175386.5667,20.01554898,33.25328789,734.1280446,1.60E+01,28.84856313,,1.65739,0.449856,0.414349,39.2418,3.8599,44903.6,58790,1.91E+06,918.467,15380.1,20866,10655.3,3.2,0.0148083,1469.75,35057.1,40000,175205,0.01,5575.6,53.1204,12459.4,4.60E-05,17974.6,4434.1,17942,4402.91,17925.2,4387.26,7202.27,7140.7,7114.05,6.75756,1.47994,0.914461,1244.46,1206.06,1189.77,16.9089
113562.354,31618.39639,145180.7504,33.39812008,39.90731023,581.5341501,2.67E+01,48.14103972,,11.7626,0.548481,0.223766,17.7763,12.792,49182.5,62834.8,1.68E+06,760.029,15349.5,17623.5,8322.69,3.27,0.0280108,1570.87,37244.6,40000,144981,0.01,4814.81,113.506,19034.8,0.000515929,21863.5,3766.87,21836.1,3741.57,21821.9,3728.66,6169.77,6121.11,6099.7,5.96457,1.21752,0.737811,931.568,901.321,888.345,18.9649
113562.354,91178.10645,204740.4605,26.01791761,18.74752754,572.898909,2.08E+01,37.50313206,,4.53363,0.464627,0.382391,35.3737,6.46345,51219.5,63829.6,1.57E+06,1072.21,13195.3,17098.8,8210.68,3.36,0.0223348,1595.74,37778.5,40000,204533,0.01,4230.56,81.4411,14342.9,0.000167626,18528.6,3353.6,18507.5,3333.74,18496.1,3323.27,5498.56,5457.8,5439.72,5.91765,1.39753,0.84258,914.661,889.052,877.984,15.2561
113562.354,81532.17727,195094.5313,15.31430388,21.77198344,459.3554953,1.23E+01,22.1773329,,7.00551,0.330857,0.38521,36.7281,9.17284,35341.3,45056.8,1.40E+06,1021.98,12393.4,15084.5,6957.75,3.28,0.0116308,1126.42,27429.5,40000,194951,0.01,4481.15,56.1671,12340.6,0.000245019,13208.6,2719.76,13191.1,2703.03,13181.5,2694.08,4445.59,4410.76,4395.21,5.47864,1.37675,0.830121,766.218,744.23,734.676,15.7671
113562.354,32173.34048,145735.6945,18.47357849,20.20275032,516.7447016,1.48E+01,26.68492089,,8.46993,0.342545,0.278872,25.3565,9.87783,33222.1,45645.6,1.38E+06,763.277,12514.7,14446.5,6799.16,3.05,0.0144506,1141.14,27763.1,40000,145601,0.01,5183.41,90.4604,15558.6,0.000349994,13669.2,2844.73,13648.2,2824.99,13636.8,2814.51,4621.66,4581.38,4563.61,6.05589,1.30169,0.769602,774.498,749.194,738.346,18.9323
82688.78862,0,82688.78862,32.33639019,31.06508874,643.5405526,2.59E+01,46.69861156,,7.9857,0.47468,0.101529,5.97311,8.43702,34746.9,47744.4,1.06E+06,432.737,9533.58,11022.6,5363.95,3.05,0.422821,1193.61,28947.1,40000,82547.9,0.01,4564.5,148.225,18970.3,0.000557132,18908.8,2780.29,18886.9,2760.04,18875.1,2749.27,4539.07,4497.82,4479.88,6.58691,1.27153,0.736926,633.741,607.994,597.169,25.4588
113562.354,35112.00474,148674.3587,30.56749856,38.5626568,616.0923343,2.45E+01,44.17436229,,9.28779,0.528832,0.261691,22.0268,10.5402,48151.7,61850.8,1.74E+06,778.365,15432.2,18402.8,8852.78,3.26,0.024934,1546.27,36714.8,40000,148479,0.01,4983.92,94.6804,17786.1,0.000369605,21090,3942.17,21060.9,3915.11,21045.9,3901.4,6443.56,6391.49,6368.69,6.00086,1.21461,0.741816,999.769,967.413,953.572,18.7038
113562.354,28054.34329,141616.6973,37.11787436,21.01819754,717.8905647,2.97E+01,53.5501453,,1.83121,0.637417,0.247713,19.7986,3.05832,54980.4,69675.86,1.82E+06,741.222,14868.2,19648.7,10062.1,3.38,0,1700,40985.8,40985.8,141394,0.01,4770.83,115.694,18885.2,6.71E-05,25420.3,4840.36,25384.3,4806.92,25366,4790.24,7919.37,7853.86,7825.71,6.90196,1.42379,0.872444,1195.21,1154.66,1137.6,19.2536
113562.354,33331.60691,146893.9609,35.98060519,21.99278891,458.5821518,2.88E+01,51.92741363,,9.9269,0.540953,0.16853,11.868,10.6467,48086.6,60224,1.28E+06,769.033,11891.6,13382.5,6133.29,3.34,0.422125,1505.6,35835.7,40000,146699,0.01,3744.07,171.42,21168.1,0.000574289,21540.5,3005.49,21521.7,2988.42,21511.5,2979.19,4966.45,4931.05,4915.31,5.89085,1.33424,0.786082,688.261,666.072,656.518,18.8182
113562.354,66991.41702,180553.771,25.61434292,16.85559726,527.1359663,2.05E+01,36.9622215,,6.4144,0.440864,0.329954,29.8878,8.05425,45568.9,57811.6,1.45E+06,945.54,12706.1,15556.3,7345.22,3.3,0.0239879,1445.29,34524,40000,180369,0.01,4280.49,98.269,15858.6,0.000265752,17577.1,3091.23,17556.9,3072.35,17545.9,3062.31,5065.91,5027.09,5009.85,5.8794,1.35688,0.810545,821.106,796.764,786.264,16.5703
113562.354,20625.68381,134188.0378,33.24277074,45.42188933,643.5683896,2.66E+01,47.9607362,,13.838,0.57554,0.21499,16.7125,14.8193,48998.8,63262.8,1.92E+06,702.406,17327.4,20211.4,9610.37,3.24,0.0278438,1581.57,37474.6,40000,133989,0.01,5309.32,100.919,18987.7,0.000547474,22955.2,4350.9,22921.2,4319.29,22904,4303.62,7104.09,7045.5,7019.87,5.97047,1.15026,0.711677,1077.35,1041.1,1025.59,19.8656
