WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,75832.41204,189394.766,20.79513086,15.19040476,477.3492944,1.66E+01,29.93038424,,6.92569,0.387907,0.354948,33.0359,8.71557,40538.9,51047.2,1.42E+06,991.994,12390.4,15252.2,7064.32,3.32,0.0168632,1276.18,30795.4,40000,189230,0.01,4261.32,77.3123,14462.9,0.000267324,15473.2,2874.47,15454.7,2857.07,15444.7,2847.8,4709.62,4673.66,4657.65,5.60521,1.37191,0.82391,778.968,756.356,746.555,16.0685
113562.354,47630.5515,161192.9055,35.69775473,44.24214507,525.4363033,2.86E+01,51.56680659,,15.2608,0.561178,0.235134,18.8647,16.3299,53162.3,66530,1.66E+06,843.884,15709.6,17268.8,7800.38,3.34,0.0304805,1663.25,39220,40000,160977,0.01,4506.07,117.906,18869.4,0.000732419,22357.9,3438.98,22334.6,3417.62,22322.4,3406.56,5659.49,5618.53,5600.25,5.78951,1.26584,0.759733,839.439,813.863,802.766,17.7935
113562.354,38115.03803,151677.392,16.03611166,16.68873963,547.2902261,1.28E+01,23.0788505,,6.99119,0.327579,0.320201,29.8946,8.7865,32520.9,44970.4,1.45E+06,794.44,12959.8,15372.6,7350.07,3.03,0.0120788,1124.26,27380.5,40000,151546,0.01,5482.37,71.2421,13771.6,0.000256308,13082,3019.87,13059.4,2998.5,13047.3,2987.28,4897.39,4854.03,4834.99,6.05812,1.29581,0.773161,842.04,814.826,803.18,18.4949
113562.354,48304.4461,161866.8001,23.86817498,46.74313344,635.1386587,1.91E+01,34.43797223,,13.1413,0.467577,0.33597,30.5102,14.8125,44825.4,58520,1.97E+06,847.594,17720.2,20788.1,9827.11,3.2,0.0180413,1463,34910.3,40000,161685,0.01,5584.78,64.0484,14905.4,0.000442224,18665.8,3983.71,18635.5,3955.04,18619.9,3940.72,6483.47,6430.15,6406.66,5.81992,1.19028,0.735046,1074.64,1041.44,1027.14,17.7715
113562.354,53735.37334,167297.7273,28.03379871,28.81394333,516.6342882,2.24E+01,40.38798838,,7.33832,0.458494,0.286158,25.0817,8.73304,45415,57970.4,1.40E+06,876.052,12522.2,14886.4,6999.07,3.28,0.0431057,1449.26,34610.8,40000,167114,0.01,4240.47,120.942,17224.4,0.000333611,18273.5,3053.75,18253.3,3035.07,18242.3,3025.11,5009.41,4970.99,4953.95,5.94344,1.34152,0.796777,786.031,761.956,751.591,17.3891
113562.354,19464.89701,133027.251,22.9232462,35.89942958,590.1609247,1.83E+01,32.99554407,,9.56859,0.423906,0.245337,21.2449,10.7778,37646.5,50947.2,1.62E+06,696.562,14560.1,16927.3,8145.47,3.09,0.0177772,1273.68,30739.9,40000,132875,0.01,5565.17,87.3427,16992.7,0.00037269,16918,3580.62,16890,3554.32,16875.3,3540.91,5819.04,5767.95,5745.64,6.08828,1.20881,0.732241,933.734,901.933,888.376,19.9704
113562.354,78176.73239,191739.0864,23.36683026,45.19379786,500.9437168,1.87E+01,33.71675815,,14.2604,0.421465,0.35329,32.5722,16.0146,45404.7,57655.2,1.68E+06,1004.18,15742.4,17656.5,7843.63,3.29,0.0177531,1441.38,34438.8,40000,191555,0.01,4788.48,71.0268,14552,0.000570551,16808.6,2992.8,16788.8,2973.95,16778.1,2964.13,4899.05,4862.8,4846.48,5.57436,1.31932,0.794489,817.003,794.178,784.189,15.9372
113562.354,30304.6139,143866.9679,28.79374963,26.8819289,740.8651173,2.30E+01,41.46980949,,1.45281,0.550554,0.307841,27.0741,3.06584,48484.7,62894.4,1.88E+06,753.157,15186.9,20363,10484,3.22,0.0246247,1572.36,37276.6,40000,143670,0.01,5310.19,85.6755,16600.4,4.74E-05,21977,4837.08,21940,4802.19,21921.2,4784.86,7880.52,7812.22,7782.92,7.0616,1.48371,0.908423,1250.94,1208.61,1190.8,19.0868
113562.354,55721.03515,169283.3892,20.22304786,48.73718288,745.0531537,1.62E+01,29.20917016,,10.0033,0.468981,0.406386,38.1399,12.0766,45444,59738,2.27E+06,886.461,19364.2,24442.4,11884.6,3.18,0.0143555,1493.45,35572.1,40000,169099,0.01,6112.69,41.1306,12418.6,0.000271921,18744.4,4692.27,18707.7,4657.12,18689.2,4639.91,7610.54,7546.1,7517.89,5.86517,1.16382,0.735807,1310.06,1270.04,1252.85,17.2965
113562.354,38240.39916,151802.7532,22.60988079,48.94391586,537.6906138,1.81E+01,32.63493704,,19.0042,0.418103,0.282448,25.1854,20.3862,39547.2,52633.2,1.79E+06,794.948,17182.9,18366.4,8251.85,3.14,0.017245,1315.83,31676.5,40000,151642,0.01,5653.46,77.2556,16013.1,0.000743248,16683.3,3310.1,16658,3286.31,16644.8,3274.22,5388.17,5343.91,5324.19,5.76209,1.22296,0.738928,884.884,857.219,845.219,18.476
113562.354,4059.044052,117621.3981,23.56778226,31.1757799,668.961853,1.89E+01,34.07736519,,3.69698,0.460289,0.22025,18.4949,4.80861,37734.9,51664.4,1.70E+06,615.799,14492.6,18096.2,9135.47,3.06,0.0205235,1291.61,31138.8,40000,117468,0.01,5821.32,91.2501,17379.6,0.000133131,18380.4,4271.82,18345.3,4238.78,18327.3,4222.3,6931.32,6867.31,6839.82,6.51779,1.2467,0.766203,1087.73,1048.1,1031.44,21.3967
113562.354,58119.29531,171681.6493,17.50562554,21.28294389,516.4851819,1.40E+01,25.24249273,,7.19055,0.343557,0.348468,32.6572,9.02669,36073.9,48008,1.42E+06,899.232,12651.3,15044.9,7076.78,3.14,0.014358,1200.2,29095.4,40000,171535,0.01,4904.2,74.0319,13725.7,0.000274486,13711.6,2855.96,13692.1,2837.39,13681.6,2827.51,4651.97,4613.71,4596.8,5.89679,1.34316,0.799344,794.672,770.533,760.131,17.1237
113562.354,321.7852416,113884.1392,37.00986254,26.60753001,482.9594968,2.96E+01,53.36984178,,12.3068,0.53621,0.0923281,3.46098,12.6045,42776.1,56369.6,1.23E+06,596.099,11790.7,12610,5824.41,3.17,1.32118,1409.24,33735.6,40000,113710,0.01,4032.89,225.07,24220.8,0.000792899,21349,2764.03,21328.5,2745.44,21317.3,2735.38,4510.11,4471.88,4454.97,6.29452,1.28638,0.746247,670.53,646.57,636.315,21.728
113562.354,81345.05578,194907.4098,33.24744338,41.38754536,644.1759821,2.66E+01,47.9607362,,7.90864,0.577429,0.353813,31.5545,9.64597,59810.2,73626.32,1.91E+06,1020.48,16408.8,20614.9,9907.48,3.68,0,1700,43309.6,43309.6,194665,0.01,4495.39,80.6828,15624.9,0.000266354,23024.8,4106.19,22997.2,4080.53,22983,4067.51,6734.65,6685.38,6663.59,5.80371,1.26784,0.780927,1081.52,1050.79,1037.51,15.766
113562.354,58862.78419,172425.1382,12.20790942,16.95081481,590.5955601,9.77E+00,17.61565386,,4.68927,0.305768,0.400388,38.7071,7.18452,32429.2,44960.8,1.57E+06,903.207,13548.2,16859.7,8200.88,3.02,0.00876157,1124.02,27375,40000,172294,0.01,5774.66,44.349,10493.8,0.000141341,12225.3,3220.35,12201.7,3197.7,12189,3185.89,5213.79,5167.77,5147.57,6.06849,1.3333,0.804275,940.601,911.693,899.308,17.0992
113562.354,21888.98038,135451.3344,29.95813701,44.11934611,589.2405484,2.40E+01,43.27284469,,15.4468,0.515494,0.213992,17.1009,16.4372,44811.2,58592.8,1.78E+06,709.118,16574.4,18419.1,8627.94,3.2,0.024523,1464.82,34949.9,40000,135270,0.01,5317.82,102.47,18708.3,0.000643159,20558.4,3831.84,20528.9,3804.37,20513.7,3790.53,6253.46,6201.85,6179.17,5.94218,1.17888,0.718702,961.275,929.237,915.491,19.7562
81875.74438,0,81875.74438,28.67597672,16.3497687,625.6535073,2.29E+01,41.28950597,,8.97552,0.421792,0.109582,7.28546,9.48639,31558.6,44354,1.01E+06,428.543,9227.24,10480.6,5049.25,2.98,0.393841,1108.85,27030.5,40000,81747.8,0.01,4743.98,142.131,18292.8,0.000625199,16803.8,2549.08,16783.6,2530.36,16772.4,2520.27,4153.72,4115.15,4098.32,6.59771,1.2884,0.740562,594.149,569.996,559.821,25.5729
113562.354,8774.258521,122336.6125,18.12962103,29.29417338,655.7741336,1.45E+01,26.14401033,,4.1714,0.389096,0.26395,23.7596,5.55973,33356.5,46990,1.68E+06,640.611,14380.9,17828,8946.94,2.97,0.0142716,1174.75,28522.5,40000,122201,0.01,6231.7,70.9477,15063.9,0.000140255,15549.9,4008.55,15516.7,3977.05,15499.5,3961.26,6485.68,6424.42,6398.05,6.42355,1.24004,0.760479,1060.44,1022.42,1006.4,20.9522
113562.354,47122.49137,160684.8454,38.35143279,19.03043148,520.0800152,3.07E+01,55.3531805,,7.61654,0.576911,0.218676,16.8805,8.60067,54393.3,67826.8,1.39E+06,841.195,12452,14690.3,6908.99,3.35,0.426301,1695.67,39908.3,40000,160464,0.01,3778.63,159.137,19815.5,0.000404378,22974.3,3298.38,22953.6,3279.58,22942.5,3269.54,5445.81,5407.15,5390.02,6.01154,1.33307,0.790075,779.744,755.567,745.171,17.8227
113562.354,5834.493274,119396.8473,27.07213702,30.20951938,666.7658335,2.17E+01,39.12586374,,3.80681,0.500581,0.206001,16.5471,4.82236,40881.3,54924.8,1.69E+06,625.04,14297.1,18079.8,9098.15,3.11,0.0252943,1373.12,32942.2,40000,119231,0.01,5499.46,105.218,18476,0.000143519,19979.1,4314.86,19944.3,4282.31,19926.5,4266.01,7016.21,6952.95,6925.76,6.54351,1.25297,0.767509,1081.37,1042.23,1025.76,21.2165
113562.354,44615.5311,158177.8851,38.83742149,29.52798597,600.3970539,3.11E+01,56.07439458,,5.02245,0.614159,0.238506,18.7798,6.125,56616.6,70537.08,1.58E+06,828.005,13551.1,16855.9,8256.46,3.48,0,1700,41492.4,41492.4,157948,0.01,4111.23,139.695,19264.3,0.000220125,24470.7,3920.08,24444.3,3895.93,24430.6,3883.47,6450.16,6401.84,6380.7,6.14507,1.30274,0.78774,947.643,917.596,904.776,18.0039
113562.354,83753.40705,197315.7611,12.75001605,16.10708454,521.9282564,1.02E+01,18.39095899,,5.43471,0.304501,0.419109,40.6206,7.97275,34314.6,45394,1.48E+06,1033.65,12682.5,16089.7,7543.14,3.16,0.00932447,1134.85,27620.6,40000,197177,0.01,5024.39,47.6555,10577.8,0.000171763,12166.2,2850.81,12147.2,2832.44,12136.7,2822.66,4633.98,4595.75,4578.78,5.76915,1.38766,0.832869,842.566,818.443,808.006,15.6585
108101.5766,0,108101.5766,33.21079204,33.69157613,600.0168683,2.66E+01,47.9607362,,8.95801,0.53301,0.116192,6.58069,9.4377,41808.2,55521.6,1.46E+06,565.807,13195.5,15252.2,7424.29,3.15,0.0279247,1388.04,33270.3,40000,107932,0.01,4961.01,142.954,21119.5,0.000445733,21246,3645.94,21217.2,3619.37,21202.2,3605.78,5946.61,5894.66,5872.1,6.29823,1.19665,0.719747,869.526,837.324,823.702,22.3517
113562.354,12740.16752,126302.5215,18.92387356,33.7425129,676.2855642,1.51E+01,27.22583145,,4.38221,0.4093,0.282976,25.5918,5.84191,35267.8,48980.8,1.77E+06,661.36,15053.6,18830.3,9448.73,3.01,0.0141301,1224.52,29641.2,40000,126160,0.01,6240.95,64.5091,14888.3,0.000142323,16357.7,4209.07,16323,4176.13,16305.2,4159.71,6815.16,6751.66,6724.31,6.37121,1.22762,0.757563,1113.33,1073.96,1057.34,20.5851
113562.354,12814.7878,126377.1418,16.0394952,16.43319443,721.1473641,1.28E+01,23.0788505,,1.64584,0.392682,0.319756,29.8813,3.54352,33810.4,47731.2,1.81E+06,661.782,14817.1,19616.3,10056.5,2.96,0.0117607,1193.28,28939.9,40000,126240,0.01,6644.32,54.4709,13114.4,4.80E-05,15707.7,4515.65,15670.2,4479.77,15650.9,4461.98,7302.66,7232.61,7202.68,7.12921,1.4401,0.876479,1210.97,1167.49,1149.28,20.5915
113562.354,44589.01039,158151.3644,21.40908773,48.27860558,617.4247324,1.71E+01,30.83190184,,14.6465,0.433217,0.334165,30.6057,16.3169,41431.8,54989.2,1.95E+06,828.189,17639,20647.2,9593.23,3.15,0.0158662,1374.73,32977.6,40000,157983,0.01,5844.89,60.8595,14466.6,0.000490197,17299,3826.12,17269.3,3797.97,17254.1,3783.91,6217.49,6165.42,6142.43,5.81412,1.19216,0.73271,1042.69,1010.25,996.241,18.0308
112702.9013,0,112702.9013,18.18083059,15.8610992,690.1536215,1.45E+01,26.14401033,,3.08655,0.40085,0.246139,21.9291,4.40144,32840.3,46715.6,1.73E+06,590.119,14659.6,18449.5,9377.52,2.94,0.014046,1167.89,28367.7,40000,112570,0.01,6518.35,69.7993,15196,0.000101346,16025.2,4320.59,15988.2,4285.53,15969.4,4268.16,6985.23,6917.53,6888.61,6.66878,1.26613,0.778972,1124.62,1082.71,1065.17,21.9088
113562.354,12661.82025,126224.1743,36.27470493,45.90996117,453.4206372,2.90E+01,52.28802067,,23.7924,0.536037,0.106692,5.2735,24.1582,44890.2,58325.2,1.49E+06,660.745,15366.6,14795,6309.63,3.22,0.0320616,1458.13,34804.1,40000,126042,0.01,4769.3,181.441,22645.8,0.0014365,21344.8,2894.03,21324.1,2875.23,21313.1,2865.27,4747.69,4711.4,4695.06,5.93028,1.277,0.748697,684.882,662.156,652.255,20.5417
113562.354,51731.4896,165293.8436,38.63316047,42.92351222,531.3673427,3.09E+01,55.71378754,,13.8753,0.596432,0.233158,18.3588,14.9224,56745.2,70288.03,1.65E+06,865.306,15433.2,17273,7860.93,3.49,0,1700,41345.9,41345.9,165064,0.01,4296.96,127.288,19153,0.000661485,23758.3,3529.82,23735,3508.55,23722.8,3497.53,5821.38,5780.35,5762.05,5.78971,1.2717,0.763906,848.558,822.951,811.848,17.5164
113562.354,83077.42227,196639.7763,23.70981,16.15041302,451.7516335,1.90E+01,34.25766871,,7.1651,0.424392,0.346127,31.8465,8.89222,44023.1,53841.2,1.40E+06,1029.9,12309.1,15092,6942.91,3.42,0.0195849,1346.03,32344.7,40000,196461,0.01,3899.14,79.3606,15219.8,0.000289922,16921.5,2889.8,16903.6,2873.22,16893.9,2864.37,4754.56,4720.17,4704.81,5.43866,1.38043,0.833698,758.479,736.877,727.488,15.6711
113562.354,23927.58392,137489.9379,19.35515518,22.3875507,507.274161,1.55E+01,27.94704553,,9.32508,0.346458,0.24449,21.7088,10.5445,32573.6,45050,1.34E+06,720.065,12344.2,13980.1,6548.71,3.03,0.0207139,1126.25,27425.5,40000,137358,0.01,5187.68,102.826,16583.6,0.000408288,13822,2786.84,13801.2,2767.35,13789.9,2756.96,4526.76,4486.95,4469.38,6.10531,1.2962,0.762921,747.899,722.886,712.172,19.5875
113562.354,44354.32234,157916.6763,34.95614603,28.12412293,655.2498845,2.80E+01,50.48498547,,3.3074,0.589834,0.277553,23.2464,4.65608,54559.4,68680.68,1.70E+06,826.68,14234.8,18274,9147.68,3.36,0,1700,40400.4,40400.4,157695,0.01,4496.48,112.971,18001.1,0.000128943,23516.1,4230.32,23486.4,4202.73,23471.2,4188.72,6932.82,6878.17,6854.42,6.35047,1.33192,0.813741,1061.92,1027.96,1013.53,18.0299
113562.354,2003.531733,115565.8857,23.01921333,32.27040988,703.2636715,1.84E+01,33.17584759,,2.31179,0.467308,0.23256,19.8648,3.5286,37788.2,51893.6,1.77E+06,605.023,14744.3,18987.1,9703.01,3.05,0.0191355,1297.34,31266.2,40000,115413,0.01,6040.1,84.688,16944.1,7.84E-05,18667.8,4574.54,18629.6,4538.52,18610.2,4520.67,7417.84,7348.11,7318.3,6.90153,1.33674,0.817632,1166.72,1123.59,1105.53,21.6073
113562.354,52118.27459,165680.6286,21.68413714,28.16924145,499.0182849,1.73E+01,31.19250888,,7.83873,0.383494,0.308697,28.0962,9.38026,38568.2,50413.6,1.38E+06,867.72,12411.1,14612.8,6820.14,3.2,0.0196018,1260.34,30442.3,40000,165524,0.01,4578.38,97.5241,15811.9,0.000330566,15294.4,2854.75,15275,2836.58,15264.4,2826.88,4664.62,4627.18,4610.58,5.8819,1.34104,0.795955,764.553,741,730.851,17.5023
92996.79513,0,92996.79513,16.1446892,45.26505263,626.4864599,1.29E+01,23.25915402,,19.0227,0.316353,0.209476,18.6946,20.2509,25900.8,38934.68,1.44E+06,486.962,13923.2,14669,6830.65,2.79,0.0093352,973.367,23925.4,40000,92891.8,0.01,6955.34,57.1733,14148.1,0.000833498,12638.9,3019.11,12611.9,2993.55,12597.7,2980.52,4870.77,4822.16,4800.9,6.1889,1.16751,0.695481,784.05,753.754,740.85,24.1391
113562.354,21423.81797,134986.172,18.48738632,21.29217887,605.9099849,1.48E+01,26.68492089,,5.79947,0.374965,0.282511,25.6538,7.24318,34125.8,47350.8,1.57E+06,706.906,13740.7,16639.1,8183.25,3.02,0.0150225,1183.77,28725.7,40000,134848,0.01,5764,76.5385,15075.6,0.000207634,14976,3548.95,14948,3522.45,14933.3,3508.91,5751.6,5699.26,5676.53,6.22528,1.24688,0.755326,954.204,921.583,907.74,19.8133
113562.354,71711.1533,185273.5073,36.53185215,20.99125907,707.7506945,2.92E+01,52.6486277,,1.73733,0.630592,0.342226,30.0745,3.47151,62476,76828.78,1.85E+06,969.923,14861.6,20154.3,10248.2,3.84,0,1700,45193.4,45193.4,185020,0.01,4323.43,97.8153,16435.9,5.47E-05,25144.5,4591.41,25113.8,4562.79,25098,4548.3,7532.26,7475.19,7450.37,6.6302,1.48535,0.91796,1187.77,1152.25,1137.14,16.3002
113562.354,93526.71384,207089.0678,22.86672685,23.33752613,530.0135495,1.83E+01,32.99554407,,4.97473,0.427949,0.388696,36.3478,6.94603,46979.9,58353.6,1.53E+06,1084.61,12675.9,16681.8,8110.39,3.37,0.0185837,1458.84,34819.5,40000,206899,0.01,4204.65,71.9227,13789.6,0.000180153,17070,3158.89,17050.3,3140.29,17039.6,3130.44,5179.29,5140.92,5123.85,5.74837,1.40679,0.84632,866.913,842.765,832.29,15.1416
113562.354,70442.59204,184004.946,12.89037718,19.47173702,512.8421339,1.03E+01,18.57126251,,6.11439,0.295993,0.393665,37.9947,8.51017,32600.1,43868.8,1.44E+06,963.908,12472.3,15464.3,7282.41,3.11,0.00959259,1096.72,26754.6,40000,183873,0.01,5153.91,52.5461,11148.9,0.000202333,11825.2,2780.17,11806.2,2761.95,11795.7,2752.22,4515.93,4477.99,4461.17,5.82846,1.37257,0.818368,810.598,786.634,776.277,16.3918
113562.354,19202.67247,132765.0265,36.06060363,25.96653671,572.2757108,2.88E+01,51.92741363,,7.11859,0.566368,0.165431,11.3383,7.83696,48226.5,62139.2,1.48E+06,694.963,13143.2,15549,7541.73,3.25,0.364692,1553.48,36870.3,40000,132570,0.01,4365.63,160.8,20946.8,0.000348369,22567.2,3662.65,22540.9,3638.61,22527.2,3626.15,6006.51,5958.57,5937.63,6.20948,1.25395,0.75181,873.728,843.933,831.26,19.9731
76226.71871,0,76226.71871,33.01061763,41.61565937,751.1711825,2.64E+01,47.60012916,,11.1892,0.507903,0.120295,7.97335,11.7414,35833.6,48848.8,1.24E+06,398.838,11235.7,12970.9,6314.24,3.07,0.0177432,1221.22,29567.3,40000,76081.4,0.01,5259.05,102.049,17276.3,0.000677088,20244.9,3342.94,20217,3316.96,20202.5,3303.75,5459.73,5409.59,5387.95,6.42124,1.17623,0.699882,743.542,712.548,699.531,26.4089
105961.457,0,105961.457,27.72948338,27.91384936,604.783371,2.22E+01,40.02738134,,7.37834,0.46384,0.13938,9.77655,8.02248,36705.5,50293.2,1.40E+06,554.697,12524,14669.9,7192.02,3.05,0.162884,1257.33,30375.2,40000,105813,0.01,5161.67,135.935,19656.1,0.000352381,18497.4,3477.62,18469.5,3451.68,18454.9,3438.35,5658.22,5607.03,5584.84,6.37236,1.21542,0.728057,848.451,816.664,803.249,22.59
108620.3668,0,108620.3668,13.94514312,43.99458951,584.8766511,1.12E+01,20.19399419,,18.7933,0.308651,0.215251,19.4482,20.1984,26487.4,39836.68,1.65E+06,568.853,15842.6,16720,7786.71,2.78,0.00927156,995.917,24445.8,40000,108513,0.01,7292.12,50.2804,13896,0.000692018,12341,3297.73,12311.9,3270.08,12296.6,3256.1,5311.25,5259.09,5236.25,6.08749,1.1543,0.696902,888.114,855.623,841.745,22.3383
113562.354,67771.57562,181333.9296,14.66646427,46.08189941,612.0148512,1.17E+01,21.09551179,,12.0003,0.358252,0.411397,39.398,14.3902,37790.9,50756,1.93E+06,949.795,17283.9,20425.3,9573.8,3.12,0.00997476,1268.9,30633.3,40000,181181,0.01,6038.06,34.2042,10907.4,0.000350642,14320.6,3563.34,14293.9,3537.68,14280,3524.71,5774.87,5726.47,5705.03,5.72612,1.23237,0.757013,1035.2,1004.86,991.724,16.5547
113562.354,58451.7787,172014.1327,30.30460742,46.86916045,652.3273677,2.42E+01,43.63345173,,11.8531,0.546753,0.330934,29.3141,13.4696,53277.2,67290,2.02E+06,900.609,17837.1,21418.4,10179.8,3.31,0.0239882,1682.25,39623.8,40000,171798,0.01,5072.45,74.5943,15964.9,0.000416462,21811.5,4201.63,21780.9,4172.9,21765.2,4158.55,6865.06,6811.55,6787.96,5.80906,1.20198,0.744325,1108.21,1074.93,1060.58,17.1002
84443.9623,0,84443.9623,34.55267808,15.91912115,566.0772364,2.76E+01,49.76377139,,10.3309,0.479416,0.0848463,3.99177,10.6713,35186.6,47892,1.00E+06,441.927,9313.29,10321.4,4909.35,3.07,0.719658,1197.3,29030.2,40000,84300.9,0.01,4241.25,188.088,20421.2,0.00305243,19086.3,2401.46,19068,2384.66,19057.6,2375.28,3903.95,3868.41,3852.76,6.90344,1.31286,0.746486,573.943,551.494,541.998,25.2056
113562.354,58719.22314,172281.5771,16.02235408,43.32733239,491.2438247,1.28E+01,23.0788505,,14.956,0.322795,0.348535,32.8466,16.9072,34609.2,46511.6,1.59E+06,902.408,15213.8,16540.1,7320.23,3.11,0.0113516,1162.79,28252.6,40000,172141,0.01,5677.41,58.2584,13013.5,0.000559428,12886.9,2737.86,12867.1,2719.09,12856.4,2709.23,4447.34,4410.77,4394.34,5.67592,1.30417,0.778879,781.991,758.925,748.86,17.0893
113562.354,15396.26197,128958.616,18.65606143,30.91156421,618.9506703,1.49E+01,26.86522441,,5.47544,0.380716,0.26778,24.0994,6.84501,33745.2,47116.8,1.60E+06,675.317,13897.1,16901.6,8358.91,3,0.0151353,1177.92,28594,40000,128822,0.01,5911.1,77.8717,15374,0.000194616,15207.7,3678.82,15178.1,3650.82,15162.7,3636.6,5958.79,5903.81,5879.99,6.27927,1.23587,0.75144,980.254,946.04,931.555,20.3379
113562.354,81784.34223,195346.6962,12.17634468,36.92153388,496.1364332,9.74E+00,17.5615628,,8.8091,0.294211,0.411076,39.8661,11.3577,33192,44082,1.54E+06,1023.35,13421.4,16634.6,7643.87,3.15,0.0083758,1102.05,26875.9,40000,195212,0.01,5275.87,36.1638,10387.9,0.000284402,11755.8,2733.29,11737.3,2715.36,11727.1,2705.81,4441.85,4405.48,4389.15,5.62292,1.36127,0.813577,809.603,786.63,776.577,15.7637
107414.5354,0,107414.5354,34.39339654,27.39652222,463.3440854,2.75E+01,49.58346787,,13.4151,0.4918,0.0871888,3.4951,13.7082,38547.5,51382,1.12E+06,562.275,10847.6,11361.9,5154.27,3.14,0.594567,1284.55,30981.8,40000,107258,0.01,3986.38,220.406,23681.6,0.000946271,19578.5,2435.7,19560.7,2419.41,19550.9,2410.41,3971.9,3937.77,3922.59,6.28973,1.3227,0.759569,590.595,569.096,559.883,22.4048
113562.354,86307.15228,199869.5063,36.91758859,27.86071972,450.3550904,2.95E+01,53.18953826,,7.07924,0.575355,0.289829,24.7153,8.45097,58547.7,68868.19,1.40E+06,1046.52,12323.8,15136.6,6993.24,3.6,0,1700,40510.7,40510.7,199632,0.01,3333.28,108.508,17821.3,0.000337932,22915.7,3223.24,22897.3,3206.69,22887.5,3197.87,5353.43,5319.12,5303.79,5.40827,1.38288,0.837831,761.77,740.294,730.962,15.4915
113562.354,29960.02441,143522.3784,15.09658056,44.40593271,738.7192882,1.21E+01,21.81672586,,8.82528,0.402739,0.37833,35.8188,11.013,36516.6,50567.2,2.15E+06,751.605,18516.7,22972,11313.9,3.02,0.0100829,1264.18,30528,40000,143374,0.01,6913,29.7158,11441.6,0.000235233,16115.4,4666.63,16076.6,4629.36,16057,4611.16,7542.53,7473.54,7443.61,5.99486,1.14054,0.721859,1287.83,1245.08,1226.87,19.1442
113562.354,5904.081101,119466.4351,28.41187561,43.21267039,529.5585133,2.27E+01,40.92889893,,19.5288,0.469047,0.13643,9.29536,20.1137,38981.1,52570.8,1.60E+06,625.445,15654.9,16197.7,7375.74,3.1,0.0234348,1314.27,31641.9,40000,119308,0.01,5494.56,129.362,20367.6,0.000927976,18700.5,3327.25,18674.3,3303.01,18660.6,3290.56,5419.53,5373.42,5353.04,6.02691,1.19703,0.715341,825.258,796.551,784.211,21.1926
96075.0525,0,96075.0525,22.76242048,41.84580161,548.5536982,1.82E+01,32.81524056,,19.7301,0.36956,0.130416,9.80892,20.3367,29784.2,42681.2,1.29E+06,503.017,12804.7,12935.9,5854.9,2.92,0.0148569,1067.03,26077.6,40000,95954.3,0.01,5889.19,107.193,18019,0.0010859,14736.1,2664.68,14714.1,2644.19,14702.2,2633.38,4321.3,4281.08,4263.29,6.23351,1.23471,0.719015,666.39,641.209,630.427,23.728
113562.354,8080.694754,121643.0488,33.12053168,18.33425937,642.1915815,2.65E+01,47.78043268,,4.67678,0.560631,0.169515,11.9857,5.44977,45640,59857.2,1.63E+06,636.714,14088.1,17334.1,8664.43,3.19,0.0751791,1496.43,35636.8,40000,121458,0.01,4967.84,136.167,20276.8,0.00019782,22356.6,4216.98,22323.9,4186.68,22307.2,4171.42,6883.23,6824.15,6798.65,6.38993,1.23244,0.753779,1023.51,986.958,971.534,20.9897
105529.1794,0,105529.1794,28.1247905,48.86427859,483.9615311,2.25E+01,40.5682919,,28.1702,0.435037,0.0963994,5.40562,28.54,34843.6,48223.6,1.45E+06,552.47,15277.5,14215.2,6074.72,3.02,0.0215175,1205.59,29216.6,40000,105388,0.01,5672.69,147.65,20953.4,0.0016221,17335.1,2697.95,17313.5,2678,17301.9,2667.5,4385.28,4347.14,4330.04,6.0554,1.24477,0.726607,670.444,646.543,636.171,22.6241
113562.354,46797.13034,160359.4843,21.6661098,36.30196304,586.5645947,1.73E+01,31.19250888,,8.36858,0.416409,0.326872,29.884,10.0116,40653.7,53532.8,1.66E+06,839.781,14654.9,17550,8395.75,3.18,0.0163728,1338.32,32174.5,40000,160195,0.01,5251.47,70.7778,14965.1,0.00030247,16619.9,3489,16594.4,3464.83,16581,3452.42,5680.75,5633.39,5612.57,5.94179,1.25585,0.761167,943.967,914.376,901.68,17.8713
108431.7884,0,108431.7884,27.4168101,37.93956037,677.2618942,2.19E+01,39.48647078,,8.51836,0.501475,0.179078,13.7523,9.36807,39391.2,53318.4,1.73E+06,567.59,15232.6,18286.3,9013.77,3.09,0.021076,1332.96,32055.9,40000,108272,0.01,5802.32,94.8528,18518.6,0.00033567,20015.7,4292.88,19979.7,4259.22,19961.5,4242.53,6976.59,6912.94,6885.5,6.23223,1.14376,0.707772,1055.81,1016.53,999.948,22.3363
113562.354,47609.75626,161172.1103,37.82547631,29.9270332,541.6020553,3.03E+01,54.63196642,,6.88255,0.57965,0.230146,18.1076,7.93402,54699.9,68192.27,1.44E+06,843.743,12750.5,15286.3,7275.48,3.36,0,1700,40113.1,40113.1,160950,0.01,3900.97,149.371,19446.5,0.000344621,23087.7,3443.83,23065.6,3423.69,23053.9,3413.04,5679.22,5638.14,5620,6.03935,1.32313,0.788063,823.62,797.963,786.953,17.7919
113562.354,27112.32793,140674.6819,18.40734299,42.68119998,576.9784683,1.47E+01,26.50461737,,14.4911,0.373759,0.288629,26.2898,15.9696,34693.5,47891.2,1.73E+06,736.715,16144.4,17998.5,8403.27,3.03,0.0134573,1197.28,29029.7,40000,140534,0.01,6110.13,64.4792,14786.3,0.000518001,14927.5,3441.32,14900,3415.29,14885.7,3402.1,5577.69,5528.35,5506.62,5.92376,1.19758,0.726546,935.75,904.96,891.731,19.3437
113562.354,77806.05187,191368.4059,12.38769204,48.57877512,531.5900044,9.91E+00,17.86807879,,14.9648,0.305573,0.413862,40.0883,17.536,34433.9,46720.4,1.80E+06,1002.47,16859.8,18884.8,8437.83,3.08,0.00826913,1168.01,28370.4,40000,191229,0.01,6015.36,29.4208,10025.3,0.000465116,12213.9,2947.75,12192.3,2927.02,12180.8,2916.31,4774.95,4735.56,4717.87,5.59752,1.28989,0.78033,883.665,858.822,847.954,15.9826
113562.354,45480.15236,159042.5064,13.79000207,42.44943917,492.9445159,1.10E+01,19.83338715,,15.4616,0.292324,0.330288,31.3164,17.4745,30482.6,42652.8,1.56E+06,833.093,15040.6,16095.8,7146.49,2.99,0.00965182,1066.32,26061.3,40000,158919,0.01,6025.17,55.6182,12619.6,0.000580287,11676.6,2693.55,11656.4,2674.24,11645.4,2664.08,4362.04,4324.2,4307.27,5.77698,1.2896,0.766686,775.385,751.528,741.153,17.9706
113562.354,16739.32382,130301.6778,11.99935037,47.90567709,618.6382463,9.60E+00,17.30913788,,17.577,0.317764,0.308894,29.2454,19.6257,28964.1,42475.2,1.92E+06,682.459,18021.2,19823.8,9297.84,2.85,0.0078543,1061.88,25959.8,40000,130184,0.01,7470.47,28.354,11418.4,0.000530371,12717.5,3733.85,12685.4,3703.01,12668.8,3687.69,6016.87,5959.91,5934.95,5.922,1.14148,0.703623,1040.49,1005.04,989.84,20.2458
113562.354,52061.06769,165623.4217,37.68141536,31.58995002,538.5880684,3.01E+01,54.27135938,,6.90123,0.576284,0.241622,19.355,8.01462,55283.7,68638.35,1.44E+06,867.065,12772.4,15359.4,7292.17,3.4,0,1700,40375.5,40375.5,165399,0.01,3923.56,147.177,19170.2,0.000341933,22953.7,3414.88,22931.9,3395.07,22920.4,3384.59,5632.35,5591.91,5574.04,6.0048,1.33036,0.792683,821.775,796.504,785.646,17.4931
113562.354,47011.96479,160574.3188,29.44296199,30.84005672,475.2018277,2.36E+01,42.55163061,,8.55464,0.471758,0.247959,20.9264,9.73317,44801.2,56561.6,1.34E+06,840.819,12138.2,14110.8,6524.33,3.31,0.0589922,1414.04,33840.9,40000,160393,0.01,4031.62,130.883,18521.5,0.000422242,18796.5,2949.95,18777.5,2932.43,18767.3,2923.02,4853.25,4817.01,4800.92,5.83157,1.34223,0.795638,729.539,706.817,697.023,17.835
113562.354,53142.68342,166705.0374,11.66113813,33.50185061,717.4718758,9.33E+00,16.82231837,,1.68851,0.360778,0.435648,42.4211,4.48171,36235.8,49666.8,1.90E+06,873.14,15452.8,20618,10519.2,3.05,0.00771627,1241.67,30025.2,40000,166558,0.01,6534.36,30.817,9170.47,4.25E-05,14441.5,4370.76,14408.5,4338.85,14391.4,4322.88,7081.53,7018.57,6991.37,6.65796,1.45569,0.902181,1238.19,1198.97,1182.34,17.483
113562.354,71762.20904,185324.563,26.23207212,23.18246554,715.7649311,2.10E+01,37.8637391,,1.62101,0.513789,0.393903,36.522,3.68354,52282.5,66245.6,1.86E+06,970.407,14927.9,20310.7,10340.7,3.3,0.02117,1656.14,39068.8,40000,185113,0.01,4920.85,68.4879,14074.5,4.94E-05,20507.6,4379.84,20477,4350.88,20461.2,4336.23,7144.87,7087.12,7062.04,6.70039,1.50219,0.928383,1201.56,1165.54,1150.21,16.3074
113562.354,93617.35164,207179.7056,35.90243425,24.28916382,520.4516294,2.87E+01,51.74711011,,5.15822,0.57556,0.326062,28.5985,6.74059,60930.7,72703.9,1.51E+06,1084.79,12645.3,16519,7867.05,3.74,0,1700,42767,42767,206933,0.01,3568.42,105.543,16687.1,0.00021311,22930.3,3453.35,22910.2,3434.98,22899.6,3425.27,5714.62,5676.72,5659.86,5.69708,1.40379,0.846785,855.706,831.945,821.639,15.1255
113562.354,52345.35363,165907.7076,32.17913299,34.69015184,559.3104138,2.57E+01,46.33800452,,7.96759,0.524502,0.276968,23.607,9.29393,50884.1,64013.6,1.56E+06,868.65,13803.8,16532.6,7846.15,3.32,0.0266321,1600.34,37877,40000,165702,0.01,4377.83,108.034,17781,0.000349727,20904.2,3481.52,20880.7,3459.87,20868.3,3448.58,5716.91,5673.7,5654.62,5.94438,1.29405,0.777472,878.08,851.092,839.489,17.4813
108092.2935,0,108092.2935,28.80923087,27.42994456,655.0912778,2.30E+01,41.46980949,,4.6868,0.502099,0.159883,11.6474,5.44443,39395.3,53310,1.56E+06,565.81,13433.2,16488.4,8254.03,3.09,0.0409012,1332.75,32051.1,40000,107933,0.01,5343.34,125.644,19427.3,0.000200027,20031.1,4031.45,19998.3,4000.88,19981.5,3985.49,6560.01,6500.5,6474.9,6.47929,1.22402,0.745602,982.264,945.455,929.983,22.3654
113562.354,83535.84779,197098.2018,13.9107513,32.25084056,724.10733,1.11E+01,20.01369067,,1.30299,0.379568,0.471494,45.9585,4.12995,41125.9,54583.6,1.89E+06,1032.36,15108.7,20651,10530.7,3.15,0.00952707,1364.59,32754.2,40000,196931,0.01,5794.71,36.0226,9405.83,3.22E-05,15180.3,4135.93,15151,4107.46,15135.7,4093.04,6702.25,6645.03,6620.17,6.71955,1.55766,0.970455,1226.89,1191.05,1175.76,15.6819
113562.354,36318.21316,149880.5672,33.351557,43.63848989,563.369965,2.67E+01,48.14103972,,14.5629,0.546099,0.230564,18.5297,15.6221,49752,63329.2,1.72E+06,784.655,16059.8,17939,8298.91,3.29,0.0278395,1583.23,37510.1,40000,149679,0.01,4832.3,110.257,18804.5,0.0006454,21767.1,3672.7,21740.6,3648.24,21726.9,3635.76,6019.57,5973.08,5952.51,5.87204,1.22164,0.739268,911.246,882.314,869.839,18.6065
113562.354,15210.39663,128772.7506,35.28908327,29.97093989,748.8262522,2.82E+01,50.84559251,,1.40603,0.628376,0.231591,18.2519,2.58905,51706.5,66528.8,1.87E+06,673.96,15175.9,20314.1,10489.8,3.25,0.0345485,1663.22,39219.4,40000,128563,0.01,5127.19,110.448,19058,5.04E-05,25070.1,5128,25030.2,5090.71,25010,5072.29,8370.54,8297.97,8266.96,7.22899,1.48308,0.901578,1263.38,1218.55,1199.77,20.3428
113562.354,3949.889951,117512.244,11.68588351,24.99663222,750.4197725,9.35E+00,16.85837908,,1.22684,0.352665,0.329166,31.5402,3.52025,29734.8,43797.2,1.87E+06,615.397,15294.5,20195.4,10452,2.84,0.00778229,1094.93,26713.9,40000,117392,0.01,7493.51,34.1795,10738.7,3.28E-05,14127.5,4734.63,14086.8,4695.3,14065.9,4675.95,7635.5,7559.05,7526.5,7.35096,1.50601,0.909319,1276.89,1229.51,1209.7,21.454
113562.354,13998.90332,127561.2573,23.7376772,20.35041763,546.1919724,1.90E+01,34.25766871,,8.44476,0.411413,0.201544,16.658,9.42121,36007.7,49110.8,1.42E+06,667.943,12839.8,14793.5,7093.14,3.07,0.0301476,1227.77,29714.2,40000,127415,0.01,5148.85,121.166,18401.2,0.000373927,16409.6,3196.74,16385.2,3173.99,16372.2,3162.1,5200.11,5154.49,5134.54,6.19504,1.25205,0.744988,821.388,792.912,780.787,20.4419
113562.354,16570.24214,130132.5961,21.65913896,35.3656548,660.6996468,1.73E+01,31.19250888,,6.21356,0.437243,0.273263,24.2223,7.5923,37929,51614,1.77E+06,681.382,15296.1,18775.2,9303.98,3.07,0.0164684,1290.35,31110.8,40000,129979,0.01,5929.3,71.8095,15890,0.000212512,17463.9,4140.7,17430.4,4109.07,17413.2,4093.26,6717.65,6656.92,6630.65,6.20468,1.19621,0.738354,1084.19,1046.54,1030.6,20.2338
113562.354,14614.05875,128176.4128,13.59530379,24.91750139,716.8692087,1.09E+01,19.65308363,,1.83665,0.363754,0.33662,31.968,3.97232,31912.1,45744,1.82E+06,671.255,15053.4,19503.6,10002.8,2.92,0.00956956,1143.6,27818.7,40000,128047,0.01,6882.56,43.7828,11750.6,5.18E-05,14558.2,4420.35,14521.5,4385.01,14502.6,4367.47,7138.38,7069.43,7039.93,6.92677,1.3993,0.857146,1202.85,1160.04,1142.06,20.4361
113562.354,51691.13884,165253.4928,38.27596391,37.95127548,586.6019287,3.06E+01,55.17287698,,8.99335,0.60821,0.254108,20.5164,10.1668,57601.5,71278.28,1.68E+06,865.077,14911.7,17848.7,8491.69,3.54,0,1700,41928.4,41928.4,165020,0.01,4296.73,118.274,18680.1,0.00038488,24234.8,3867.08,24208.8,3843.21,24195.3,3830.95,6363.41,6316.84,6296.3,5.908,1.2587,0.763615,944.447,915.457,902.994,17.5232
113562.354,2639.478553,116201.8326,23.65153783,34.944919,671.4945115,1.89E+01,34.07736519,,5.38031,0.463177,0.215685,17.9805,6.45379,37764.9,51678.8,1.76E+06,608.357,15067.2,18746.8,9336.4,3.06,0.0185509,1291.97,31147,40000,116049,0.01,5998.43,83.1641,17415.2,0.000192201,18497.2,4331.7,18461.2,4297.75,18442.8,4280.88,7026.74,6961.82,6933.87,6.36128,1.192,0.735996,1100.96,1060.82,1043.9,21.5389
113562.354,4511.488886,118073.8429,18.41859031,30.82708635,533.4424147,1.47E+01,26.50461737,,9.8019,0.33797,0.187338,15.924,10.7456,29669.3,42672,1.37E+06,618.342,12642.1,14174.1,6750.25,2.91,0.0175711,1066.8,26072.3,40000,117954,0.01,5763.22,104.685,17256,0.00042295,13489.8,2953.35,13466,2931.03,13453.1,2919.31,4776.73,4731.92,4712.3,6.25697,1.24323,0.7348,784.875,756.828,744.892,21.3418
103726.7525,0,103726.7525,15.86079743,23.2469931,716.5476852,1.27E+01,22.89854698,,2.43107,0.364001,0.266046,24.4355,4.02979,29534.7,43137.6,1.61E+06,543.134,13511.4,17178,8760.53,2.87,0.0109885,1078.44,26338.1,40000,103607,0.01,6734.69,57.5337,13522.3,8.26E-05,14558,4076.46,14522.4,4042.58,14504.1,4025.71,6584.4,6518.45,6490.33,6.93046,1.3287,0.80626,1059.73,1018.85,1001.78,22.8829
113562.354,1702.684217,115265.0382,19.27405846,17.223967,522.1341807,1.54E+01,27.76674201,,10.5441,0.343486,0.164105,13.4263,11.3503,29723.4,42722.8,1.34E+06,603.617,12468.2,13793.3,6531.34,2.91,0.0211815,1068.07,26101.2,40000,115145,0.01,5666,115.18,18045.7,0.000476967,13706.1,2881.28,13683,2859.63,13670.5,2848.21,4661.55,4617.94,4598.82,6.27099,1.24654,0.733701,758.943,731.63,719.998,21.6167
79097.69173,0,79097.69173,35.70228981,42.40071316,447.8996346,2.86E+01,51.56680659,,24.8516,0.46961,0.0689443,2.39577,25.0635,32537.3,43258.8,9.15E+05,413.959,9723.29,8989.18,3716.49,3.15,0.0209885,1081.47,26407.3,40000,78965.8,0.01,4162.21,183.169,21423.3,0.00241108,18684,1771.86,18670.8,1759.76,18663.1,1752.85,2890.6,2864.92,2853.29,6.05954,1.3946,0.795033,412.925,396.629,389.571,25.9487
113562.354,29086.88536,142649.2394,24.2863823,18.6693535,471.150965,1.94E+01,34.97888279,,10.0061,0.396945,0.220769,18.6872,11.0675,36733.4,48768.8,1.28E+06,747.023,11932.5,13367.3,6142.26,3.15,0.0606834,1219.22,29522.5,40000,142500,0.01,4540.41,133.651,18522.2,0.000494835,15821.5,2710.26,15802.6,2692.82,15792.3,2683.39,4430.61,4394.5,4378.47,5.99023,1.32718,0.778498,693.409,670.707,660.943,19.1585
113562.354,18434.46881,131996.8228,27.62330792,15.38491201,608.9644173,2.21E+01,39.84707782,,5.69363,0.483418,0.223794,18.4027,6.77621,41839.1,55494,1.57E+06,691.072,13695.7,16617.7,8190.38,3.15,0.0303533,1387.35,33255,40000,131827,0.01,5060.99,116.702,18460.6,0.000233196,19282.8,3783.94,19253.9,3757.06,19238.9,3743.34,6167.47,6114.45,6091.44,6.25559,1.244,0.754184,956.463,923.525,909.562,20.053
88368.32771,0,88368.32771,19.49309104,17.31391129,664.8856768,1.56E+01,28.12734905,,6.49838,0.346397,0.199233,17.3162,7.52627,27476,40393.6,1.21E+06,462.665,10696.6,12677.9,6257.22,2.85,0.0205388,1009.84,24766.3,40000,88256.9,0.01,5842.87,89.584,15332.7,0.000321741,13826.9,2967.79,13801.3,2943.73,13787.7,2931.28,4802.41,4754.48,4733.8,6.55283,1.23991,0.731848,744.665,714.784,702.247,24.7196
113562.354,74036.16573,187598.5197,28.22457916,19.88947995,570.8402947,2.26E+01,40.74859541,,5.14529,0.48459,0.343724,31.0617,6.85549,50724,63632.4,1.54E+06,982.361,13221.7,16633.3,8006.9,3.33,0.0234007,1590.81,37672.7,40000,187393,0.01,4243.12,95.5556,15685.6,0.000204361,19320.1,3403.75,19298,3383.2,19286.3,3372.41,5582.29,5540.38,5521.86,5.96327,1.3602,0.818385,899.599,873.339,862.032,16.1642
113562.354,31917.76727,145480.1213,26.9500032,20.46679272,655.1803778,2.16E+01,38.94556022,,3.53092,0.496441,0.287464,25.1289,4.97156,44805.5,58589.6,1.69E+06,761.691,14283.2,18143.4,9090.88,3.2,0.0240442,1464.74,34948.2,40000,145298,0.01,5104.83,93.6418,16822.4,0.000128335,19809.6,4103.56,19778.8,4074.66,19762.9,4060.05,6688.36,6631.48,6606.85,6.37609,1.30106,0.795732,1062.83,1027.49,1012.52,18.9549
84106.64041,0,84106.64041,32.37108884,36.76431509,497.8972572,2.59E+01,46.69861156,,18.0832,0.446435,0.078106,3.54985,18.3693,32750.5,44408,9.45E+05,440.212,9514.29,9483.83,4174.78,3.09,0.0199425,1110.2,27061.3,40000,83973.9,0.01,4397.77,169.365,20690,0.00153746,17769.4,2034.61,17754.5,2020.76,17746.1,2012.95,3320.52,3291.14,3278.03,6.31442,1.35819,0.770436,473.853,455.221,447.229,25.2468
92100.95444,0,92100.95444,21.56810687,42.9376609,736.9386891,1.73E+01,31.19250888,,11.3427,0.419753,0.225038,19.5261,12.4761,32071.4,45498.4,1.61E+06,482.135,14313.2,16846.3,8234.02,2.95,0.0129077,1137.46,27679.7,40000,91970.9,0.01,6431.02,62.0425,15146.6,0.000462804,16766.9,3910.87,16732.1,3878.04,16714.4,3861.82,6338.02,6276.56,6250.09,6.24131,1.12395,0.690783,963.565,925.604,909.616,24.2524
97902.27371,0,97902.27371,22.56919629,35.10770111,581.5902762,1.81E+01,32.63493704,,12.1573,0.378467,0.148558,11.6258,12.8752,30576.8,43468.8,1.27E+06,512.579,11894,13070.1,6207.66,2.94,0.0151658,1086.72,26526.9,40000,97778.3,0.01,5652.77,100.395,17734.6,0.000627271,15095.4,2892.26,15071.6,2870.03,15058.9,2858.39,4691,4646.86,4627.57,6.33352,1.22512,0.719628,722.025,694.461,682.77,23.5132
78570.54913,0,78570.54913,19.9032542,23.9843718,726.0217319,1.59E+01,28.66825961,,4.96995,0.344799,0.21244,18.793,6.08346,26513.5,39317.2,1.13E+06,411.323,9787.63,11886.7,5928.58,2.82,0.0320151,982.93,24146.3,40000,78463.1,0.01,5809.97,85.3746,14413.5,0.000264532,13762.1,2890.92,13736.7,2867.04,13723.2,2854.67,4680.89,4633.17,4612.65,6.73291,1.26797,0.744595,711.072,681.323,668.904,26.0793
113562.354,28645.20391,142207.5579,17.10251647,32.12637839,664.758514,1.37E+01,24.70158218,,3.29144,0.384865,0.335021,31.2504,5.1239,35471.2,48958.8,1.72E+06,744.734,14487.4,18402.2,9251.11,3.03,0.0129715,1223.97,29629,40000,142064,0.01,6025.46,59.7599,13392.8,0.000102764,15382.5,3982.22,15351,3952.21,15334.6,3937.08,6449.7,6390.78,6365.32,6.42226,1.30254,0.798011,1087.5,1050.82,1035.31,19.2319
113562.354,67047.06722,180609.4212,13.59224198,17.02038445,593.3048329,1.09E+01,19.65308363,,4.47958,0.325375,0.409033,39.4167,6.91673,35042.2,47587.2,1.59E+06,946.057,13593.4,17107.2,8324.56,3.08,0.00951483,1189.68,28858.7,40000,180468,0.01,5473.44,47.7903,10806,0.000136399,13004.2,3253.9,12980.9,3231.57,12968.4,3219.93,5275.93,5230.52,5210.57,6.03773,1.34745,0.814194,950.163,921.641,909.402,16.5953
113562.354,12559.69625,126122.0503,38.78264864,36.6591861,731.4794727,3.10E+01,55.89409106,,3.3597,0.666313,0.195107,13.8673,4.26156,54112.3,68936.02,1.92E+06,660.014,15900.6,20764.3,10509.6,3.33,0,1700,40550.6,40550.6,125903,0.01,5068.98,112.339,20054.9,0.0001265,26575.1,5129.97,26535,5092.82,26514.9,5074.47,8383.45,8312.71,8282.2,6.60272,1.26258,0.78188,1236.57,1192.96,1174.52,20.5779
113562.354,72614.05753,186176.4115,26.14393364,39.82439351,451.3210809,2.09E+01,37.68343558,,12.6693,0.445,0.315327,28.3559,14.2104,45583.1,56432.8,1.52E+06,975.015,14072.8,16099.9,7111.32,3.38,0.0206163,1410.82,33770.3,40000,185992,0.01,4260.1,84.6208,16280.3,0.00055743,17738.1,2888.13,17719.6,2870.91,17709.7,2861.83,4750.85,4716.9,4701.62,5.4562,1.34189,0.807498,747.772,726.429,717.101,16.2416
113562.354,58068.99392,171631.3479,22.97789106,24.74073602,560.8941619,1.84E+01,33.17584759,,5.87552,0.419124,0.335685,30.7233,7.5642,42544.6,55220.8,1.51E+06,898.831,13137,16151.5,7756.62,3.22,0.0236853,1380.52,33105,40000,171459,0.01,4678.35,87.3141,15171,0.000228103,16719.6,3250.98,16697.2,3229.94,16685.1,3218.91,5308.54,5265.83,5247.01,5.99039,1.32885,0.79718,877.758,850.986,839.492,17.122
113562.354,45025.69885,158588.0529,28.33334835,49.22212255,746.707535,2.27E+01,40.92889893,,10.3685,0.561417,0.34576,30.8926,12.0785,51761.1,66423.6,2.26E+06,830.259,19240.1,24371,11816.1,3.26,0.0219564,1660.59,39163.4,40000,158378,0.01,5641.53,61.549,15311.4,0.000318417,22415.6,4936.54,22377.1,4900.11,22357.8,4882.33,8036.5,7969.96,7940.89,5.91624,1.15072,0.727558,1309.35,1268.16,1250.5,18.0011
113562.354,1331.594827,114893.9488,27.08017343,32.55720276,490.7677597,2.17E+01,39.12586374,,13.0833,0.426706,0.110603,6.84085,13.5498,35531.2,48504.8,1.29E+06,601.548,12363.6,13187.7,6092.52,3.07,0.0231416,1212.62,29374.4,40000,114750,0.01,4968.72,155.133,21378.1,0.000710165,17004.2,2809.12,16982.9,2789.51,16971.4,2779,4571.74,4531.97,4514.38,6.23146,1.26668,0.739278,699.627,674.688,664.017,21.6362
102664.792,0,102664.792,22.47107015,20.33793645,495.1920661,1.80E+01,32.45463352,,12.7758,0.350176,0.116246,8.30846,13.314,29025.2,41664,1.10E+06,537.578,10637.9,11252.2,5169.44,2.92,0.607416,1041.6,25495.8,40000,102547,0.01,4998.09,148.683,19483.9,0.000764702,13955.6,2339.57,13937.4,2322.72,13927.2,2313.47,3792.9,3757.76,3742.2,6.36465,1.30885,0.750764,596.941,574.785,565.317,22.9445
107404.6568,0,107404.6568,30.61788687,16.57153818,698.9532129,2.45E+01,44.17436229,,2.7679,0.541316,0.168905,12.363,3.59452,41851.4,56006,1.64E+06,562.153,13756.3,17492.5,8897.02,3.13,0.0339836,1400.15,33536.1,40000,107235,0.01,5360.94,118.954,19305.4,0.000112833,21598.1,4426.21,21562,4392.44,21543.6,4375.63,7207.29,7141.75,7113.75,6.81471,1.30078,0.792553,1069.15,1028.69,1011.76,22.4428
80138.5608,0,80138.5608,32.58943035,25.80099074,579.0684049,2.61E+01,47.0592186,,9.97029,0.450934,0.0851496,4.43204,10.3329,32745.2,45535.2,9.49E+05,419.411,8836.17,9774.98,4653.74,3.01,0.296511,1138.38,27700.5,40000,80005.9,0.01,4172.83,171.635,19586,0.00321847,17953.5,2283.39,17935.6,2266.99,17925.3,2257.69,3710.2,3675.19,3659.67,7.14803,1.35026,0.755374,547.308,525.164,515.758,25.8097
113562.354,82512.63062,196074.9846,24.87491175,20.26460796,560.8396922,1.99E+01,35.88040039,,5.03241,0.445854,0.3712,34.2763,6.90239,48318.3,60862,1.53E+06,1026.85,13012.5,16629.8,7936.71,3.32,0.0216145,1521.55,36180.9,40000,195879,0.01,4318.49,83.8617,14594.7,0.000190566,17780.8,3253.05,17759.9,3233.42,17748.7,3223.05,5329.13,5288.83,5270.97,5.92284,1.3831,0.830669,886.031,860.715,849.783,15.7035
113562.354,11642.88358,125205.2376,31.53726241,39.06528304,494.3294024,2.52E+01,45.43648692,,16.8458,0.490761,0.12968,8.25394,17.3764,41531,54746.8,1.45E+06,655.475,14121.2,14690.3,6631.57,3.17,0.0267941,1368.67,32844.2,40000,125037,0.01,4880.54,153.506,21304,0.000903535,19552.7,3059,19530.3,3038.39,19518.5,3027.54,5003.2,4962.7,4944.72,6.03807,1.25108,0.737731,741.887,716.603,705.71,20.6419
113562.354,50394.38233,163956.7363,19.49628001,49.26227921,608.6228919,1.56E+01,28.12734905,,15.5207,0.410544,0.353317,32.8264,17.3003,40248.6,53635.6,1.97E+06,858.647,18072,20631.9,9586.45,3.14,0.0141635,1340.89,32231.2,40000,163794,0.01,5933.95,54.0789,13547.3,0.000503505,16397.5,3721.04,16368.7,3693.64,16353.9,3679.94,6041.12,5990.57,5968.21,5.75382,1.19697,0.736201,1032.97,1001.43,987.791,17.6362
82033.09177,0,82033.09177,33.61238004,33.43027573,594.6749416,2.69E+01,48.50164675,,11.4182,0.470854,0.0877944,4.48213,11.7778,34660.2,47259.2,9.81E+05,429.302,9205.68,10098.1,4764.11,3.07,0.0217191,1181.48,28674.1,40000,81892.6,0.01,4499.61,156.752,19583.9,0.000883553,18747.3,2419.49,18728.6,2402.32,18718.3,2392.94,3949.6,3913.93,3898.25,6.5483,1.30439,0.744629,555.01,532.625,523.15,25.5422
113562.354,24219.45088,137781.8049,11.20961229,28.69559062,523.9616606,8.97E+00,16.1732257,,8.37032,0.255336,0.296706,28.2347,10.3908,25654.5,38002.2,1.37E+06,721.742,12563.3,14303.2,6754.98,2.83,0.00848711,950.055,23385.9,40000,137678,0.01,6229.36,55.1037,12088.4,0.000305731,10207.7,2720.74,10186.3,2700.38,10174.5,2689.54,4387.07,4345.27,4326.89,6.14067,1.2889,0.760484,780.98,754.669,743.418,19.591
110270.8764,0,110270.8764,37.44769429,41.98881567,678.1642379,3.00E+01,54.09105586,,11.8525,0.628093,0.129524,7.1793,12.3664,48343.2,62847.2,1.85E+06,577.041,16482.1,19350.2,9433.62,3.22,0.0322225,1571.18,37251.2,40000,110075,0.01,5276.64,122.242,21028.6,0.000508527,25046.7,4617.02,25008.9,4582.05,24990,4564.84,7534.62,7469.55,7441.4,6.13703,1.11703,0.695689,1091.09,1051.03,1034.06,22.1296
113562.354,28855.05123,142417.4052,12.00083759,28.09186436,595.290029,9.60E+00,17.30913788,,5.5488,0.295491,0.335123,32.0045,7.72273,28864.5,41736,1.55E+06,745.975,13586.7,16389.1,8016.81,2.89,0.00871231,1043.4,25536.8,40000,142300,0.01,6345.37,48.7499,11504.8,0.000178063,11818.2,3300.76,11792.1,3275.74,11778.1,3262.84,5328.98,5278.89,5257.07,6.1951,1.26922,0.765689,935.635,904.287,890.953,19.2229
96181.26091,0,96181.26091,38.62625101,37.25638349,467.6154537,3.09E+01,55.71378754,,19.0965,0.528641,0.080604,2.57144,19.3305,39534.1,52042,1.07E+06,503.366,10930.2,10697.1,4667.95,3.18,0.0292153,1301.05,31348.5,40000,96021,0.01,4116.61,214.252,23258.4,0.00156853,21037,2228.49,21020.8,2213.55,21011.8,2205.26,3637.76,3606.66,3592.77,6.24896,1.33774,0.763594,526.741,507.064,498.587,23.6871
113562.354,87808.08122,201370.4352,12.37368099,21.66308537,527.608185,9.90E+00,17.85004843,,4.93919,0.304499,0.428456,41.6386,7.55831,34659.9,45745.2,1.50E+06,1054.9,12583.5,16310.8,7964.24,3.17,0.00896669,1143.63,27819.4,40000,201230,0.01,5044.68,44.6588,10119,0.000152552,12167.6,2887.76,12148.5,2869.34,12138,2859.52,4694.81,4656.39,4639.3,5.79584,1.40496,0.841356,854.822,830.568,820.052,15.4489
113562.354,41281.68341,154844.0374,21.98033131,40.44039547,507.2835385,1.76E+01,31.73341944,,14.1958,0.391999,0.282402,25.3126,15.5856,38058.2,50650.4,1.55E+06,810.925,14697.6,16088.5,7278.16,3.14,0.0168022,1266.26,30574.4,40000,154690,0.01,5202.39,84.462,16124.9,0.000622728,15636.1,2974.22,15614.5,2953.98,15603,2943.39,4849.08,4809.52,4791.89,5.82442,1.27794,0.761946,794.7,769.878,759.127,18.2499
102885.6005,0,102885.6005,20.40182597,44.81660037,554.6467467,1.63E+01,29.38947368,,21.6222,0.361922,0.155509,12.5263,22.3631,29727.2,42903.6,1.48E+06,538.721,14813.8,14826.8,6768.22,2.9,0.0139671,1072.59,26204.6,40000,102765,0.01,6375.74,90.2459,17299.8,0.0010092,14443.3,2982.36,14417.9,2958.56,14404.6,2946.35,4827.83,4782.49,4762.56,6.13869,1.19268,0.706286,765.04,736.749,724.657,22.9419
96609.30407,0,96609.30407,30.01702997,46.14112922,645.2205013,2.40E+01,43.27284469,,18.3147,0.499038,0.132194,8.92046,18.8949,37774.7,51358.4,1.57E+06,505.648,14845.9,16080,7578.31,3.08,0.0207346,1283.96,30968.8,40000,96456.2,0.01,5688.59,107.778,18867.6,0.000893016,19902.2,3660.22,19871.5,3631.66,19855.8,3617.34,5961.35,5907.93,5884.63,6.14012,1.14219,0.691064,866.948,833.891,819.844,23.6702
113562.354,40056.38981,153618.7438,20.76837214,28.43453142,478.3709377,1.66E+01,29.93038424,,9.03296,0.362487,0.274733,24.7258,10.3998,35291.6,46960.8,1.32E+06,804.558,12123.9,13895.6,6415.65,3.14,0.0192562,1174.02,28505.9,40000,153476,0.01,4704.11,103.984,16325.1,0.000399599,14456.1,2712.77,14437.1,2695.13,14426.7,2685.67,4428.51,4392.05,4375.91,5.90886,1.33404,0.787054,721.157,698.217,688.338,18.3351
110449.8796,0,110449.8796,24.74736186,27.93733525,486.0603338,1.98E+01,35.70009687,,12.5359,0.388548,0.110273,7.22049,13.0209,32320.4,45245.2,1.20E+06,578.321,11522,12266.7,5657.59,2.99,0.553415,1131.13,27536.2,40000,110319,0.01,4886.17,163.787,20805.9,0.000713902,15484.3,2580.79,15464.5,2562.55,15453.6,2552.66,4191.74,4154.15,4137.53,6.29899,1.28867,0.745645,652.279,628.66,618.562,22.0937
113562.354,88874.55084,202436.9048,35.23754944,38.31881248,518.8799759,2.82E+01,50.84559251,,8.98443,0.564503,0.320593,28.0576,10.5272,59867.9,72124.88,1.61E+06,1059.95,14027.8,17469.5,7987.98,3.68,0,1700,42426.4,42426.4,202194,0.01,3884.28,96.7437,16641.8,0.000379889,22490.6,3394.88,22470.1,3376.08,22459.3,3366.2,5609.58,5572.18,5555.42,5.61781,1.35109,0.814946,849.418,825.965,815.736,15.3633
113562.354,71779.32002,185341.674,14.82889946,47.84201015,691.8005552,1.19E+01,21.45611882,,10.3463,0.389551,0.441063,42.3968,12.883,40685,54281.6,2.15E+06,970.743,18607.2,22983.3,11037.9,3.14,0.00985123,1357.04,32587.7,40000,185177,0.01,6234.4,25.0025,10178,0.000269956,15578.6,4110.25,15547.3,4080.06,15531.3,4065.07,6654.32,6598.17,6573.44,5.7696,1.20317,0.751919,1201.37,1166.33,1151.19,16.3277
113562.354,536.4632413,114098.8172,23.13673643,44.45406331,537.0168575,1.85E+01,33.35615111,,21.2053,0.409886,0.144036,10.7835,21.8638,33987.6,47528,1.64E+06,597.413,16105.2,16522.6,7522.87,2.99,0.0181744,1188.2,28825.4,40000,113961,0.01,6128.41,105.434,18968.1,0.000926981,16354.2,3309.21,16326.9,3283.69,16312.6,3270.7,5366.51,5318.43,5297.24,6.03984,1.1775,0.705877,844.528,814.576,801.708,21.7351
110659.4249,0,110659.4249,29.29453994,38.26404218,686.3947161,2.34E+01,42.19102357,,7.99403,0.53265,0.175246,13.0309,8.8108,41777.6,55916,1.80E+06,579.217,15701.7,19076,9419.47,3.13,0.0234276,1397.9,33486.9,40000,110490,0.01,5720.95,98.7727,19062.5,0.000309487,21258.2,4508.28,21220.6,4473.12,21201.6,4455.78,7332.77,7266.56,7238.03,6.23712,1.14169,0.710021,1104.45,1063.63,1046.41,22.0989
