WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,79322.2199,192884.5739,35.9308471,19.53896061,511.1835255,2.87E+01,51.74711011,,6.05001,0.565937,0.299367,25.7261,7.48268,57938.4,69882.07,1.46E+06,1009.92,12638.4,15827.6,7446.09,3.56,0,1700,41107.1,41107.1,192650,0.01,3638.88,117.668,17547.4,0.00027203,22544.8,3364.43,22524.7,3346.09,22514,3336.35,5564.27,5526.48,5509.67,5.72601,1.37563,0.827222,824.19,800.533,790.299,15.8636
113562.354,93639.02653,207201.3805,35.02298776,37.08563022,705.3338956,2.80E+01,50.48498547,,3.67596,0.6178,0.380591,34.2603,5.57999,65282.6,79530.76,1.97E+06,1084.81,16047.8,21546.4,10719.1,4.01,0,1700,46782.8,46782.8,206937,0.01,4343.09,80.3596,15073.7,0.00010706,24637,4499.59,24607.6,4472.14,24592.5,4458.26,7380.84,7327.17,7303.59,6.07213,1.35122,0.837147,1197.81,1164.36,1149.96,15.1358
113562.354,45002.46658,158564.8206,27.56335051,25.03309713,530.7034738,2.21E+01,39.84707782,,7.28549,0.458283,0.271842,23.5719,8.60727,44031.6,56902.8,1.42E+06,830.3,12671,15053.9,7134.92,3.24,0.0269066,1422.57,34027.7,40000,158386,0.01,4391.39,119.355,17520.9,0.000329383,18267.8,3152.27,18246.4,3132.39,18234.8,3121.87,5163.18,5122.62,5104.72,6.00406,1.31711,0.783907,808.921,783.521,772.619,17.9794
113562.354,87025.41001,200587.764,26.00163643,38.22638398,605.1139662,2.08E+01,37.50313206,,7.25567,0.478409,0.385181,35.601,9.19098,51994.9,64960.8,1.77E+06,1050.43,15214,19056.4,9086.87,3.35,0.0199068,1624.02,38383.8,40000,200377,0.01,4678.17,65.631,14075.5,0.000253089,19084,3613.42,19060,3590.78,19047.3,3579.11,5911.35,5866.89,5847.16,5.79857,1.31038,0.798538,993.055,965.206,953.149,15.4707
84911.93555,0,84911.93555,36.60685485,16.6311848,614.9503868,2.93E+01,52.82893122,,8.11475,0.519845,0.0897505,4.19803,8.4759,37705.7,50925.2,1.07E+06,444.329,9761.7,11158.5,5417.56,3.1,0.513813,1273.13,30727.5,40000,84759.1,0.01,4241.18,174.067,20296.6,0.00224214,20700.7,2757.55,20679.1,2737.74,20667.2,2727.01,4494.06,4452.96,4435.11,7.13538,1.30355,0.743858,641.306,615.538,604.746,25.1468
113562.354,74251.77007,187814.1241,28.96383138,41.70241859,566.5985617,2.32E+01,41.83041653,,10.6925,0.500142,0.339069,30.4775,12.3573,52171.1,65208.4,1.74E+06,983.46,15578.2,18477.8,8579.88,3.35,0.0228245,1630.21,38516,40000,187603,0.01,4590.69,79.1325,15637,0.000419732,19941.5,3489.73,19918.1,3467.89,19905.8,3456.62,5721.43,5679.14,5660.3,5.737,1.28761,0.780439,923.984,897.508,886.018,16.153
113562.354,22668.4234,136230.7774,20.06090364,46.42068452,646.6863489,1.60E+01,28.84856313,,14.9374,0.424283,0.295409,26.6906,16.416,37595.5,51389.6,1.97E+06,713.357,17998.6,20536.9,9790.29,3.06,0.0147249,1284.74,30986.2,40000,136078,0.01,6353.98,60.6728,14856.4,0.00048797,16951.8,4102.9,16918,4070.78,16900.8,4054.91,6648.51,6589.32,6563.43,5.91391,1.14032,0.708472,1096.56,1059.83,1044.1,19.7147
112123.2399,0,112123.2399,23.87108903,41.83859859,489.0074772,1.91E+01,34.43797223,,21.5174,0.39303,0.116103,7.89875,22.0224,32773.4,45962,1.45E+06,587.082,14616.8,14445.6,6409.17,2.98,0.0188125,1149.05,27942.1,40000,111990,0.01,5782.25,128.333,20060,0.00108947,15670.5,2816.11,15648,2795.18,15635.9,2784.18,4568.61,4527.96,4509.88,6.09309,1.23389,0.724071,718.514,693.063,682.085,21.9266
113562.354,76168.57471,189730.9287,24.90711538,21.75464815,623.3069542,1.99E+01,35.88040039,,3.6873,0.466099,0.379365,35.0967,5.61731,48887,62112.4,1.67E+06,993.577,13933.1,18073,8899.07,3.29,0.0223175,1552.81,36855.7,40000,189532,0.01,4614.4,77.3731,14265.1,0.000127303,18596.4,3686.77,18571.5,3663.34,18558.4,3651.22,6024.69,5977.44,5956.69,6.10117,1.37239,0.83468,1009.63,980.06,967.376,16.0534
113562.354,50397.85965,163960.2137,28.38942149,30.08072033,599.309209,2.27E+01,40.92889893,,4.91701,0.494898,0.305506,26.934,6.42717,47730.4,60997.6,1.59E+06,858.507,13611.9,16995.3,8315.87,3.27,0.028367,1524.94,36254.2,40000,163767,0.01,4585.04,101.697,16728.1,0.000192997,19735.9,3666.17,19710.5,3642.37,19697.1,3630.07,5998.09,5950.37,5929.48,6.10635,1.31139,0.793342,952.146,922.379,909.661,17.6176
94661.66973,0,94661.66973,15.2652232,42.51484619,751.4503818,1.22E+01,21.99702938,,9.90631,0.355927,0.279831,25.8817,11.5764,28185.3,41648.4,1.69E+06,495.641,14855.8,17744.6,8732.72,2.83,0.00861148,1041.21,25486.8,40000,94547.4,0.01,7221.57,36.4667,12431,0.00034908,14239.2,4004.52,14202.6,3969.7,14184,3952.56,6464.55,6399.42,6371.42,6.24829,1.11932,0.693132,1026.81,986.554,969.612,23.9564
113562.354,19740.06456,133302.4186,17.87967859,45.05691197,569.3837089,1.43E+01,25.78340329,,17.3868,0.365563,0.264956,23.9173,18.7758,33138.6,46434,1.76E+06,698.101,16691.9,18042.1,8341.27,2.99,0.0130402,1160.85,28208.8,40000,133168,0.01,6389.97,64.434,15015.1,0.000628931,14602,3423.28,14574,3396.73,14559.4,3383.31,5541.61,5491.81,5469.86,5.92194,1.18209,0.716984,926.447,895.387,882.034,19.9576
113562.354,93711.19093,207273.5449,26.71632397,25.70565388,580.071512,2.14E+01,38.58495318,,4.44709,0.475699,0.384433,35.528,6.38623,52698.6,65444.4,1.59E+06,1085.46,13383.6,17293.2,8358.05,3.37,0.0230067,1636.11,38642,40000,207060,0.01,4217.63,80.9685,14306.8,0.000163636,18969.4,3429.08,18948,3409.1,18936.5,3398.53,5626.93,5585.96,5567.7,5.90496,1.3956,0.843743,929.306,903.543,892.366,15.1298
113562.354,480.6228307,114042.9768,16.26327563,46.38777091,666.9686489,1.30E+01,23.43945754,,16.2987,0.384886,0.248299,22.3164,17.7204,31734.4,45732.8,1.99E+06,597.168,18251.1,20728,9945.07,2.9,0.0114309,1143.32,27812.3,40000,113914,0.01,7288.54,50.265,14158.3,0.000511214,15395.1,4303.74,15357,4267.38,15337.7,4249.61,6946.07,6879.56,6850.71,6.01296,1.0951,0.686297,1136.53,1095.4,1077.91,21.779
113562.354,67182.04629,180744.4003,21.50419625,38.8142155,607.6477012,1.72E+01,31.01220536,,8.23514,0.427228,0.375578,34.9779,10.1366,44152.4,57148.8,1.77E+06,946.57,15480.7,18968,9058.93,3.23,0.0159695,1428.72,34162.2,40000,180566,0.01,5169.39,59.5128,13669.5,0.000274349,17054.1,3603.41,17028.4,3579.05,17014.9,3566.6,5870.6,5823.29,5802.41,5.84059,1.26814,0.773946,1000.24,970.649,957.891,16.5735
113562.354,82105.71813,195668.0721,24.48580936,16.08380444,544.4725751,1.96E+01,35.33948983,,5.42812,0.440216,0.367477,33.9446,7.27762,47391.9,59525.6,1.51E+06,1024.73,12958.4,16379.7,7789.76,3.33,0.0209737,1488.14,35456.8,40000,195476,0.01,4276,82.7448,14587,0.000206906,17555.9,3195.73,17535.4,3176.53,17524.5,3166.38,5237.07,5197.63,5180.14,5.84121,1.37679,0.827683,866.881,842.104,831.4,15.7251
113562.354,85337.09753,198899.4515,36.7473455,24.95405751,523.2853059,2.94E+01,53.00923474,,5.58601,0.582287,0.309108,26.7069,7.07138,60482.7,72607.51,1.49E+06,1041.4,12763.5,16212.9,7661.45,3.72,0,1700,42710.3,42710.3,198654,0.01,3593.96,114.952,17148.4,0.000239357,23196.2,3449.14,23176,3430.55,23165.3,3420.7,5706.5,5668.21,5651.19,5.73711,1.38378,0.833807,847.261,823.29,812.914,15.5443
113562.354,4630.658131,118193.0121,23.32034859,25.01635809,709.1185672,1.87E+01,33.71675815,,2.17553,0.474374,0.243359,20.9527,3.45135,38663.9,52789.6,1.79E+06,618.776,14841,19193,9823.18,3.06,0.0193617,1319.74,31763.2,40000,118036,0.01,5981.23,82.1319,16761,7.30E-05,18949.4,4618.63,18911.2,4582.51,18891.7,4564.61,7492.14,7422.17,7392.25,6.92474,1.35301,0.827684,1180.85,1137.56,1119.43,21.3463
106186.9553,0,106186.9553,11.78537724,23.36449448,467.9472303,9.43E+00,17.00262189,,13.1784,0.220635,0.169038,15.2997,14.4914,20586.7,32468.24,1.11E+06,556.221,10807.8,11221.2,5079.24,2.66,0.00960765,811.706,20152,40000,106103,0.01,6300.32,78.1316,14788.5,0.0006436,8811.01,2082.88,8793.83,2066.74,8784,2057.77,3343.03,3308.8,3293.61,6.32444,1.32426,0.757155,588.565,566.841,557.535,22.5803
113562.354,56848.96236,170411.3164,23.02832553,21.7095072,495.6006463,1.84E+01,33.17584759,,7.56817,0.405783,0.31172,28.249,9.11804,40824.2,52483.2,1.39E+06,892.472,12391.4,14763,6881.61,3.25,0.0209429,1312.08,31593.5,40000,170246,0.01,4398.1,97.603,15990.1,0.000322245,16180.9,2913.42,16161.7,2895.42,16151.3,2885.81,4771.17,4734.02,4717.56,5.83016,1.34807,0.802043,768.902,745.514,735.426,17.194
94697.60842,0,94697.60842,28.40495195,42.63828515,726.8690013,2.27E+01,40.92889893,,11.2687,0.502656,0.177175,13.7175,12.1119,37652.3,51314.8,1.64E+06,495.629,14576.1,17160.6,8394.87,3.07,0.018755,1282.87,30944.4,40000,94545,0.01,5843.85,87.6682,17530.4,0.000491407,20059.7,4118.24,20024.4,4085.14,20006.4,4068.77,6699.38,6637.42,6610.7,6.22543,1.12347,0.692127,980.757,942.557,926.458,23.9147
113562.354,19563.44585,133125.7999,11.69314594,26.08443634,583.0668277,9.35E+00,16.85837908,,6.47215,0.283109,0.304329,28.8953,8.50798,27147.8,40094.4,1.50E+06,697.302,13392.5,15795.3,7692.22,2.83,0.00857802,1002.36,24594.3,40000,133016,0.01,6528.52,50.8679,11904,0.000216779,11323.5,3199.79,11297.6,3175.05,11283.7,3162.26,5159.53,5109.97,5088.4,6.22429,1.25139,0.751681,901.235,870.21,857.028,19.9905
113562.354,24270.56483,137832.9188,26.78085864,45.24015574,453.6993484,2.14E+01,38.58495318,,21.4717,0.427448,0.183547,14.544,22.3037,38718.7,51521.6,1.50E+06,721.732,15264,15080.8,6451.94,3.14,0.0217753,1288.04,31059.6,40000,137676,0.01,5184.66,129.285,19420.1,0.00110007,17033.9,2753.02,17014,2734.69,17003.3,2724.99,4501.57,4466.09,4450.11,5.83822,1.29043,0.759453,694.443,672.155,662.434,19.545
107133.7541,0,107133.7541,14.79282239,22.14915378,689.1804611,1.18E+01,21.27581531,,3.41734,0.346865,0.262095,24.1057,5.04753,28736.2,42321.6,1.62E+06,561.012,13776.7,17229.2,8721.91,2.84,0.010433,1058.04,25872,40000,107017,0.01,6845.68,57.1443,13380.4,0.00011423,13875,3976.64,13840.5,3943.7,13822.6,3927.24,6416.91,6352.85,6325.43,6.65862,1.25846,0.768434,1046.95,1007.22,990.577,22.5076
79830.82161,0,79830.82161,19.80369318,20.34016129,454.4045421,1.58E+01,28.48795609,,14.6358,0.290631,0.0931885,6.76458,15.0871,21671.4,31276.68,8.07E+05,418.033,7890.15,8244.46,3655.56,2.9,0.0533805,781.917,19448.4,40000,79743,0.01,4609.04,128.004,18068.3,0.00111182,11577.5,1702.52,11564.4,1690.36,11556.8,1683.42,2764.09,2737.46,2725.61,6.13568,1.39903,0.796086,415.637,398.731,391.521,25.8578
113562.354,9329.752009,122892.106,29.58894248,24.78314414,491.529974,2.37E+01,42.73193413,,11.0723,0.458156,0.128457,8.39011,11.6201,38777,51904.8,1.28E+06,643.407,12033,13170.8,6119.2,3.13,0.85695,1297.62,31272.4,40000,122735,0.01,4455.16,172.952,21366.3,0.000610158,18252.8,2874.74,18232,2855.71,18220.8,2845.48,4698.4,4659.4,4642.17,6.20365,1.28779,0.752218,701.838,677.416,666.965,20.8549
113562.354,62963.26023,176525.6142,25.04777819,33.47494833,729.5858146,2.00E+01,36.06070391,,1.81198,0.504609,0.390265,36.1943,3.85554,50042.6,64086,1.90E+06,924.328,15357.4,20769.3,10585.4,3.27,0.0194559,1602.15,37915.8,40000,176323,0.01,5180.66,64.3316,14017.2,5.41E-05,20147.1,4497.14,20114.7,4466.38,20098,4450.93,7325.34,7264.64,7238.34,6.69261,1.46033,0.902016,1232.17,1194.36,1178.3,16.8306
100977.7338,0,100977.7338,16.26238467,27.62327877,550.5365321,1.30E+01,23.43945754,,10.3714,0.292018,0.177968,15.4296,11.419,25228.9,37980.8,1.19E+06,528.815,11116.5,12256.3,5814.41,2.78,0.0164456,949.52,23373.5,40000,100875,0.01,5982.45,94.4723,15890.1,0.000506233,11656.5,2556.42,11635.1,2536.31,11623.3,2525.56,4122.53,4081.48,4063.51,6.40786,1.26371,0.734277,680.696,654.903,643.958,23.1622
113562.354,83209.38277,196771.7368,35.84961238,31.20664249,517.5742351,2.87E+01,51.74711011,,5.74962,0.569272,0.30804,26.6606,7.2313,58912.8,70894.93,1.48E+06,1030.28,12677.6,16082.7,7585.32,3.62,0,1700,41702.9,41702.9,196533,0.01,3637.38,112.582,17221.8,0.000251095,22678.5,3405.2,22658.4,3386.75,22647.6,3376.98,5631.98,5593.98,5577.09,5.73128,1.38259,0.832019,837.382,813.571,803.263,15.6561
110423.5542,0,110423.5542,15.85432746,42.46558455,638.0537542,1.27E+01,22.89854698,,14.1808,0.356861,0.231828,20.7556,15.5407,29714.8,43353.6,1.77E+06,578.237,16203.9,18462.8,8827.72,2.87,0.0108836,1083.84,26461.2,40000,110303,0.01,7085.43,53.0996,14390.2,0.000485823,14269.4,3850.91,14235.6,3818.75,14218.2,3802.75,6214.36,6154.19,6128.05,6.10406,1.12819,0.694223,1016.6,979.291,963.435,22.1487
80427.73902,0,80427.73902,27.3222293,19.41443068,711.4306902,2.19E+01,39.48647078,,5.2635,0.434563,0.150014,11.5546,6.01272,31939.7,44958.8,1.14E+06,420.944,9927.2,12017,5983.02,2.97,0.287627,1123.97,27373.9,40000,80298.3,0.01,5111.73,114.053,16896.3,0.000307029,17326.7,3080.85,17301.2,3057.01,17287.6,3044.67,5017.06,4969.43,4948.95,6.68192,1.26136,0.742147,715.668,686.049,673.671,25.7943
97374.25105,0,97374.25105,12.24462493,40.08485409,730.7508892,9.80E+00,17.66974491,,8.44357,0.316729,0.292089,27.5831,10.3979,25964.7,39362.04,1.66E+06,509.909,14570.5,17456.6,8615.25,2.76,0.00676506,984.051,24172.1,40000,97269,0.01,7539.16,23.2039,11098.4,0.000283585,12680.5,3880.25,12645,3846.37,12626.8,3829.6,6251.98,6187.91,6160.39,6.29515,1.13767,0.701777,1018.82,979.155,962.469,23.6376
101762.4117,0,101762.4117,27.77987339,23.69860823,653.4291434,2.22E+01,40.02738134,,5.45543,0.474749,0.156456,11.5928,6.20405,36830.2,50459.2,1.44E+06,532.682,12540.7,15162.7,7551.77,3.05,0.0810422,1261.48,30467.8,40000,101613,0.01,5304.31,124.637,18844.2,0.000251078,18937.7,3714.36,18907.3,3686.06,18891.6,3671.69,6042.93,5987.49,5963.61,6.46658,1.21994,0.736616,898.162,863.822,849.395,23.0666
113562.354,37828.05613,151390.4101,30.59707482,43.62659049,727.057114,2.45E+01,44.17436229,,7.32093,0.575211,0.310968,27.0213,8.84389,51850.8,66355.6,2.08E+06,792.525,17455.4,22615.2,11055.6,3.27,0.0244484,1658.89,39127.3,40000,151180,0.01,5396.39,73.0413,16525.2,0.000242403,22957.2,4823.73,22920,4788.76,22901.3,4771.55,7864.94,7799.72,7771.33,6.07257,1.18471,0.741094,1248.56,1208.2,1190.97,18.5125
113562.354,88328.41262,201890.7666,17.1845688,46.77318207,606.4238851,1.37E+01,24.70158218,,11.4756,0.386826,0.429103,40.9883,13.7909,42759.6,55741.2,1.95E+06,1057.45,17284.3,20806.6,9693.6,3.21,0.0122134,1393.53,33390.9,40000,201717,0.01,5544.87,40.7921,11182.8,0.000338286,15452.6,3504.78,15427.6,3480.8,15414.5,3468.61,5694.67,5649.37,5629.19,5.65078,1.26648,0.777347,1026.91,998.485,986.109,15.4189
113562.354,15948.86651,129511.2205,27.09892306,43.90444675,749.4731885,2.17E+01,39.12586374,,8.63616,0.546145,0.279577,24.028,10.0087,45538.6,60079.2,2.15E+06,677.963,18374.7,22960.2,11354.2,3.17,0.0212096,1501.98,35757.2,40000,129327,0.01,6008.13,69.0391,16578.7,0.000275365,21813,5102.11,21770.8,5062.3,21749.8,5042.98,8290.76,8217.47,8185.82,6.07957,1.12221,0.712676,1304.07,1258.87,1239.7,20.2909
113562.354,81439.67719,195002.0312,18.35201058,24.16169544,738.0836095,1.47E+01,26.50461737,,1.30457,0.434471,0.451774,43.3957,3.73132,46038.5,59799.2,1.92E+06,1021.27,15267.6,21088,10782.1,3.22,0.0132339,1494.98,35605.4,40000,194815,0.01,5462.75,47.3297,11158.9,3.41E-05,17362.5,4332.01,17331.9,4302.54,17315.9,4287.65,7036.03,6977.18,6951.61,6.79053,1.55865,0.96936,1253.87,1217.07,1201.39,15.7847
78971.40026,0,78971.40026,11.10636734,30.39596479,496.7570352,8.89E+00,16.02898289,,13.3163,0.188361,0.168657,15.6636,14.6945,16240.7,26379.52,8.23E+05,413.643,8014.54,8391.01,3781.01,2.58,0.00672545,659.488,16529.1,40000,78905.6,0.01,5995.99,64.4564,13123.3,0.000836222,7518.18,1611.87,7504.56,1599.13,7496.48,1591.79,2589.47,2561.25,2548.73,6.35249,1.39064,0.784446,438.355,420.314,412.637,26.0148
113562.354,74064.00487,187626.3589,17.43838314,18.32544269,736.7724099,1.40E+01,25.24249273,,1.27692,0.423684,0.44565,42.8413,3.73149,44065.1,57806.4,1.91E+06,982.648,15199.7,20935.2,10709.4,3.19,0.0126131,1445.16,34521.3,40000,187448,0.01,5617.41,45.5831,11075.3,3.33E-05,16934.8,4341.02,16903.7,4310.96,16887.4,4295.8,7045.79,6985.83,6959.83,6.84576,1.55744,0.966634,1251.33,1213.86,1197.92,16.1923
113562.354,17147.56806,130709.9221,18.97609666,22.50463241,462.0271684,1.52E+01,27.40613497,,11.4175,0.326149,0.203003,17.5282,12.4164,30056.9,42014,1.24E+06,684.576,11793.4,12793.2,5841.49,2.99,0.02064,1050.35,25696.2,40000,130588,0.01,5113.03,116.701,17631.2,0.000549846,13007.2,2498.18,12988.8,2480.97,12978.5,2471.62,4058.23,4022.53,4006.68,6.0753,1.31849,0.768064,663.333,640.829,631.161,20.1585
113562.354,38927.62149,152489.9755,13.4018034,26.38922909,737.4667519,1.07E+01,19.29247659,,1.24267,0.371993,0.406916,39.3165,3.78922,35275.3,49068.4,1.88E+06,798.641,15168.7,20363.2,10469.2,3.01,0.00919281,1226.71,29690.3,40000,152347,0.01,6546.95,38.5149,10503.7,3.23E-05,14886.6,4437.35,14851.7,4403.65,14833.6,4386.83,7175.23,7108.7,7080.1,7.05407,1.52809,0.938504,1250.94,1209.5,1192.02,18.4644
113562.354,19571.3779,133133.7319,29.73133268,29.12067056,529.4531939,2.38E+01,42.91223765,,8.68708,0.478053,0.182066,13.9056,9.52233,41711.8,54917.6,1.38E+06,697.034,12588.4,14464.1,6869.77,3.18,0.24868,1372.94,32938.2,40000,132965,0.01,4534.95,148.482,19980.5,0.000427628,19052,3199.87,19029,3178.65,19016.8,3167.47,5233.73,5190.82,5171.98,6.15203,1.27406,0.754806,789.631,762.851,751.417,19.9422
113562.354,32188.99912,145751.3531,29.58920829,24.66354596,678.2824334,2.37E+01,42.73193413,,2.7764,0.535786,0.283351,24.3977,4.19629,47901.2,61960,1.74E+06,763.048,14524.5,18730.6,9467.78,3.23,0.0270462,1549,36773.7,40000,145557,0.01,5017.77,97.6368,17278.1,0.000100436,21376.6,4344.27,21344.1,4313.88,21327.4,4298.6,7088.56,7028.87,7003.09,6.5299,1.33814,0.820111,1112.23,1075.17,1059.51,18.9328
113562.354,51489.04511,165051.3991,31.54843623,24.04035771,530.4578355,2.52E+01,45.43648692,,7.03851,0.50347,0.268296,22.7925,8.32183,48953.1,61950.4,1.42E+06,864.201,12644.6,15130.7,7161.49,3.3,0.0507446,1548.76,36768.5,40000,164853,0.01,4122.27,132.046,18119.5,0.000331645,20061.5,3226.1,20040.4,3206.7,20029.1,3196.4,5301.71,5261.98,5244.4,5.98559,1.33161,0.792501,808.351,783.471,772.775,17.5347
109210.4209,0,109210.4209,16.60354378,17.0748772,751.7698719,1.33E+01,23.9803681,,1.60723,0.401745,0.283257,26.0801,3.28236,32353.7,46364.4,1.80E+06,571.821,14763.5,19348.2,9990.07,2.92,0.0118483,1159.11,28169.4,40000,109079,0.01,6856.04,55.2782,13555.9,4.91E-05,16072,4678.77,16031.6,4640.11,16011,4621.11,7562.45,7487.67,7455.89,7.24683,1.42846,0.865037,1216.18,1169.9,1150.61,22.287
113562.354,60875.75666,174438.1107,15.82473497,34.10453618,605.4805998,1.27E+01,22.89854698,,5.77185,0.358442,0.391033,37.1943,7.95731,37321.3,50002,1.67E+06,913.656,14372,17856.9,8665.6,3.12,0.0113145,1250.05,30212.5,40000,174287,0.01,5535.52,47.9225,11918.6,0.000180903,14321.2,3445.51,14296.2,3421.6,14283,3409.29,5592.92,5545.35,5524.48,5.97432,1.29707,0.788156,981.633,951.806,939.011,16.9652
113562.354,71535.48533,185097.8393,33.44442914,38.20651145,733.1046453,2.68E+01,48.32134324,,3.78733,0.608977,0.364001,32.4987,5.60686,60498.6,74959.12,2.03E+06,969.044,16624,22134.1,11082,3.72,0,1700,44093.6,44093.6,184853,0.01,4719.04,76.1059,15527.8,0.000112964,24293.7,4739.78,24260.6,4708.76,24243.8,4693.27,7753.84,7694.07,7667.99,6.17508,1.30726,0.813541,1254.03,1216.9,1201.02,16.3153
113562.354,28922.25971,142484.6137,18.82920135,40.49917659,450.3573488,1.51E+01,27.22583145,,17.7381,0.333662,0.240577,21.4072,18.9219,32167,44266.4,1.42E+06,746.257,14121.8,14362.5,6235.05,3.04,0.014203,1106.66,26980.8,40000,142354,0.01,5502.21,89.2321,16493.7,0.000823966,13308.1,2515.27,13289.9,2498,13279.9,2488.76,4090.57,4056.24,4040.86,5.84765,1.311,0.76953,678.013,656.323,646.89,19.1795
84179.79962,0,84179.79962,28.11002213,24.63851164,505.8383704,2.25E+01,40.5682919,,13.0863,0.395216,0.0844589,4.75449,13.4458,29344,40768.4,8.90E+05,440.668,8575.79,9097.35,4148.04,3.01,0.43913,1019.21,24981.9,40000,84060.8,0.01,4247.74,165.302,19908.8,0.00104801,15735.1,2024.75,15720,2010.78,15711.4,2002.9,3300.25,3270.22,3256.88,6.38101,1.36467,0.773867,476.75,457.747,449.657,25.2397
113562.354,78882.13444,192444.4884,34.74698436,22.82212157,540.6813568,2.78E+01,50.12437843,,5.49787,0.555545,0.312478,27.1874,7.00941,57560.1,70200.48,1.50E+06,1007.62,12842.9,16217.8,7703.59,3.54,0,1700,41294.4,41294.4,192211,0.01,3791.3,115.43,17094.6,0.000237414,22134.1,3423.16,22113.3,3403.99,22102.2,3393.85,5648.83,5609.45,5591.98,5.85529,1.37548,0.826141,857.998,833.337,822.686,15.8892
113562.354,36964.52775,150526.8818,11.78217588,46.1801556,586.2068179,9.43E+00,17.00262189,,15.304,0.305311,0.353724,33.9035,17.5987,30271.3,43321.2,1.83E+06,788.457,17102.2,19004.1,8810.78,2.92,0.0077439,1083.03,26442.6,40000,150404,0.01,6896.77,27.8685,10792.3,0.000466965,12213.6,3378.78,12186.2,3352.47,12171.8,3339.16,5453.04,5403.47,5381.59,5.8447,1.19826,0.730143,971.344,940.334,926.962,18.6029
109803.3131,0,109803.3131,23.2483065,46.28320796,534.3170419,1.86E+01,33.53645463,,23.2402,0.404349,0.136149,10.032,23.8567,33152.8,46613.2,1.59E+06,574.912,15973.4,15888.1,7181.76,2.98,0.0176324,1165.33,28310,40000,109669,0.01,6164.31,106.293,18896.2,0.00106692,16131.2,3169.83,16104.8,3145.16,16091,3132.56,5139.52,5093.12,5072.62,6.0442,1.18333,0.705833,805.568,776.659,764.235,22.1792
84478.45344,0,84478.45344,24.20193531,19.49117531,513.7788551,1.94E+01,34.97888279,,12.9437,0.352734,0.0970313,6.50357,13.3916,27001,38489.04,9.01E+05,442.284,8671.46,9217.72,4211.84,2.94,0.379676,962.226,23667.8,40000,84369,0.01,4608.86,144.248,18735.9,0.000969795,14049.2,2026.4,14033.8,2012.17,14025.1,2004.24,3298.15,3267.61,3254.23,6.41116,1.35947,0.770547,484.897,465.584,457.364,25.2038
111473.1971,0,111473.1971,18.65906961,35.18178728,448.7409079,1.49E+01,26.86522441,,17.8407,0.306989,0.123378,9.4626,18.427,26924.6,39302.36,1.22E+06,583.799,12324.2,12242.5,5378.86,2.87,0.0140724,982.559,24137.7,40000,111364,0.01,5757.12,120.6,18938.6,0.000954569,12240.9,2279.16,12223,2262.48,12212.9,2253.33,3683.12,3648.88,3633.56,6.19455,1.30771,0.752464,608.259,586.616,577.272,21.9928
113562.354,1255.758681,114818.1127,24.17640646,45.67423763,491.0229861,1.93E+01,34.79857927,,24.4343,0.403749,0.122086,8.43679,24.9638,33755.8,47172,1.55E+06,601.188,15875.8,15442.2,6785.64,2.99,0.0193097,1179.3,28625,40000,114681,0.01,5956.42,126.089,19982.2,0.00118888,16099.9,2942.95,16076.2,2920.87,16063.6,2909.4,4775.43,4733.46,4714.74,6.02108,1.21789,0.719362,752.031,725.78,714.428,21.653
90740.95224,0,90740.95224,26.94545999,17.93555289,544.0169661,2.16E+01,38.94556022,,11.5386,0.397629,0.102065,6.51774,11.9951,30920.7,43542.4,1.02E+06,475.03,9632.31,10440.6,4878.28,2.97,0.962146,1088.56,26568.9,40000,90615.6,0.01,4634.47,154.377,19443.8,0.000788309,15839.1,2353.19,15820.9,2336.41,15810.7,2327.2,3830.13,3795.03,3779.56,6.48493,1.31502,0.750702,565.466,543.379,533.998,24.3771
86043.24367,0,86043.24367,11.87900825,35.66522736,475.8005744,9.50E+00,17.12883436,,17.8375,0.203464,0.158449,14.4643,19.0984,17868.7,28570.92,9.42E+05,450.681,9539.06,9456.37,4111.77,2.62,0.00632308,714.273,17840.9,40000,85970.8,0.01,6382.58,61.5419,13923,0.00106326,8120.39,1711.42,8106.03,1697.92,8097.63,1690.22,2749.17,2720.07,2707.05,6.27201,1.36712,0.773684,470.74,452.184,444.215,25.022
113562.354,19665.26062,133227.6146,19.71257107,32.94076666,483.4012814,1.58E+01,28.48795609,,11.9879,0.341406,0.217327,18.8939,13.0566,31887.3,44219.2,1.32E+06,697.735,12493.4,13567.6,6209.17,3.02,0.0153461,1105.48,26953.9,40000,133098,0.01,5281.91,100.599,17292.3,0.000559313,13616.8,2632.72,13597.1,2614.35,13586.3,2604.48,4276.13,4238.62,4222,6.08089,1.29965,0.760258,702.412,678.808,668.66,19.9421
113562.354,6623.07415,120185.4282,29.65530398,49.29839442,623.7781854,2.37E+01,42.73193413,,19.4943,0.528966,0.174719,12.9385,20.2761,42974.9,57193.6,1.94E+06,629.129,18116.4,20127.9,9392.91,3.14,0.0243734,1429.84,34186.5,40000,120011,0.01,5846.29,101.154,19271.2,0.000771752,21105.5,4230.9,21070.6,4198.29,21053,4182.21,6886.11,6826.7,6800.68,5.96396,1.12339,0.69448,1049.4,1012.67,996.948,21.1362
113562.354,27483.58677,141045.9408,21.89954273,26.51032039,696.339081,1.75E+01,31.55311592,,2.29901,0.453257,0.31934,29.0524,3.96554,40512.9,54365.6,1.78E+06,738.538,14769.9,19118,9769.82,3.12,0.0175169,1359.14,32634.1,40000,140882,0.01,5710.16,72.601,15074.7,7.34E-05,18105.1,4349.93,18071,4317.6,18053.4,4301.43,7063.82,7000.55,6973.31,6.6929,1.36836,0.83883,1156.3,1117.02,1100.45,19.3177
113562.354,16978.55391,130540.9079,24.20385397,18.67450942,661.1420082,1.94E+01,34.97888279,,3.75237,0.465705,0.260185,22.5803,5.06475,40089.4,53889.6,1.70E+06,683.477,14403.2,18091.9,9092.75,3.11,0.0208707,1347.24,32371.5,40000,130378,0.01,5534.05,89.4707,16823.2,0.000134255,18592.1,4157.21,18559.3,4126.28,18542.4,4110.74,6756.28,6695.91,6669.88,6.43121,1.2664,0.77638,1073.41,1035.97,1020.16,20.192
113562.354,94459.24768,208021.6017,14.34297888,45.04415422,576.649306,1.15E+01,20.73490475,,10.9783,0.344797,0.441659,42.6482,13.5465,39763.4,52254,1.85E+06,1089.66,16505.9,19746.3,9111.63,3.18,0.00971794,1306.35,31466.2,40000,207860,0.01,5533.84,30.8262,10171.1,0.000325582,13777.7,3218.29,13755.1,3196.58,13743.1,3185.4,5223.08,5181.35,5162.69,5.61561,1.29665,0.790987,964.803,938.526,927.057,15.1146
100714.3033,0,100714.3033,26.30249255,46.09693346,512.8816892,2.10E+01,37.8637391,,24.7251,0.411931,0.105442,6.69412,25.1657,32868.1,46034.4,1.37E+06,527.271,14152.7,13596.5,5958.06,2.99,0.0187204,1150.86,27983.1,40000,100581,0.01,5736.66,133.328,19819.7,0.00141083,16418,2696.65,16396.2,2676.47,16384.5,2665.85,4381.76,4342.74,4325.35,6.13091,1.23896,0.722282,666.587,642.155,631.615,23.1715
97657.38454,0,97657.38454,21.92726288,42.15555805,641.4081368,1.75E+01,31.55311592,,15.1439,0.399948,0.182773,15.1336,16.0397,31582.5,44868,1.52E+06,511.274,14153.3,15640.9,7450.37,2.95,0.0142285,1121.7,27322.4,40000,97529.3,0.01,6232.86,80.6301,16604,0.00066712,15965.9,3446.96,15936.2,3418.99,15920.7,3404.89,5586.06,5533.04,5509.98,6.19012,1.15303,0.695653,860.445,827.545,813.594,23.5574
112766.1887,0,112766.1887,34.54797885,17.6961328,639.7893525,2.76E+01,49.76377139,,5.16181,0.572942,0.13042,7.69034,5.71746,44895.3,59228,1.60E+06,590.195,13917.1,16939.3,8458.91,3.17,0.179736,1480.7,35295.4,40000,112584,0.01,4940.36,150.599,21335.8,0.000229516,22844.5,4193.21,22811.3,4162.49,22794.2,4147.03,6840.13,6780.4,6754.66,6.41598,1.21191,0.740621,1003.5,966.589,951.043,21.8658
113562.354,69259.83739,182822.1914,24.80608902,20.47499679,717.7632326,1.98E+01,35.70009687,,1.61966,0.497453,0.39793,37.0756,3.70991,50357.2,64272.4,1.86E+06,957.33,14986.2,20345.7,10367.7,3.28,0.0196856,1606.81,38015.6,40000,182618,0.01,5052.94,66.6084,13798.6,4.85E-05,19859.7,4375.09,19828.8,4345.76,19812.8,4330.94,7130.08,7071.67,7046.31,6.70855,1.49788,0.925722,1206.66,1170.23,1154.73,16.4542
84378.53037,0,84378.53037,26.16005659,20.02183447,596.8093708,2.09E+01,37.68343558,,10.0015,0.389146,0.115542,8.13671,10.5486,29881.5,42568,1.00E+06,441.699,9295.9,10360.8,4936.08,2.94,0.377792,1064.2,26012.9,40000,84257.4,0.01,4863.11,138.95,18152.5,0.000681153,15504.8,2421.21,15485.6,2403.39,15474.9,2393.71,3938.69,3901.73,3885.53,6.56832,1.29923,0.74375,578.131,554.921,545.112,25.2252
113562.354,8117.828558,121680.1826,18.75203689,44.95271774,509.693366,1.50E+01,27.04552793,,21.8302,0.347969,0.189449,16.1034,22.7624,30703,43879.2,1.60E+06,637.226,15999.2,16014.3,7158.22,2.93,0.0140612,1096.98,26760.4,40000,121556,0.01,6389.8,85.9014,17003.5,0.000923618,13889.3,2976.31,13864.9,2953.35,13851.9,2941.5,4816.02,4772.44,4753.07,5.98136,1.21082,0.719877,793.443,766.166,754.392,20.9946
106153.862,0,106153.862,15.05219983,25.40902989,723.9936864,1.20E+01,21.63642234,,2.09309,0.362666,0.277306,25.6906,3.82385,29584.9,43306,1.67E+06,555.857,13931.2,17883.8,9159.06,2.86,0.0103764,1082.65,26434,40000,106034,0.01,6918.28,54.4226,13092.8,6.73E-05,14509.8,4242.56,14472.8,4207.23,14453.8,4189.71,6849.58,6780.87,6751.61,7.038,1.36141,0.826305,1110.49,1067.92,1050.15,22.6185
76244.48248,0,76244.48248,17.71740561,31.18094574,644.1647212,1.42E+01,25.60309977,,9.20909,0.282821,0.184735,16.2979,10.2165,23016.3,35447.36,9.34E+05,399.204,8583.85,9671.68,4642.33,2.72,0.16941,886.184,21899.8,40000,76151.2,0.01,5658.11,89.897,14340.2,0.000592727,11280.5,2135.48,11262,2118.19,11251.6,2108.74,3446.02,3409.89,3394.09,6.6944,1.31161,0.745555,547.445,524.63,515.014,26.4089
113562.354,83760.73533,197323.0893,24.17068559,15.79499147,535.8570264,1.93E+01,34.79857927,,5.63843,0.439055,0.36967,34.1949,7.49854,47254.4,59117.6,1.51E+06,1033.41,13003.3,16290.4,7742.14,3.34,0.0204528,1477.94,35235.3,40000,197132,0.01,4240.72,81.2702,14519.3,0.000214575,17510.2,3181.95,17490.1,3163.02,17479.3,3153.02,5217.45,5178.55,5161.31,5.78087,1.37413,0.827616,859.859,835.381,824.797,15.6377
76588.12978,0,76588.12978,37.92234026,20.74941398,544.2799841,3.03E+01,54.63196642,,10.6083,0.500848,0.0742582,2.81467,10.8853,34617.1,46458,8.83E+05,400.759,8310.67,9076.81,4276.52,3.12,0.56163,1161.45,28222.4,40000,76447.8,0.01,3690.39,195.921,20666.7,0.00393125,19931.1,2106.58,19914.8,2091.76,19905.3,2083.24,3421.69,3389.15,3374.89,7.34861,1.36825,0.76298,501.423,480.74,472.088,26.3234
113562.354,10773.83338,124336.1874,33.61500662,44.08699682,706.2594908,2.69E+01,48.50164675,,10.4444,0.603624,0.206011,15.5847,11.3845,49079.5,63694.4,2.03E+06,650.759,17603.4,21625.9,10529.5,3.22,0.0283419,1592.36,37706.1,40000,124137,0.01,5533.17,95.7803,19133.8,0.00038591,24085.2,4903.49,24045.3,4866.32,24025.4,4848.15,7994.18,7925.59,7895.87,6.08102,1.12347,0.705943,1204.99,1162.72,1144.77,20.7468
113562.354,38979.32643,152541.6804,37.6552737,15.3718305,669.5970364,3.01E+01,54.27135938,,3.02329,0.62462,0.256007,20.6545,4.24577,56252.3,70648.09,1.72E+06,798.467,14401.8,18548,9330.53,3.46,0,1700,41557.7,41557.7,152314,0.01,4468.43,123.837,18775.4,0.000117244,24900.5,4415.53,24869.2,4386.53,24853.1,4371.86,7240.84,7183.66,7158.85,6.43087,1.33375,0.816642,1089.06,1053.59,1038.55,18.4137
92636.26716,0,92636.26716,12.0287788,43.02033255,459.3381706,9.62E+00,17.34519858,,24.9128,0.208858,0.154541,13.9546,26.1395,18955.3,30581.12,1.10E+06,485.22,11785.4,10788.6,4480.32,2.6,0.00686186,764.528,19036.4,40000,92559.4,0.01,7070.75,64.1808,14453.9,0.00139752,8336.98,1787.48,8321.56,1773.14,8312.58,1765.08,2864.73,2834.86,2821.4,6.19969,1.34711,0.765072,504.812,485.818,477.563,24.1652
79187.46168,0,79187.46168,14.8958417,21.59298902,491.8645267,1.19E+01,21.45611882,,13.5654,0.233014,0.137139,11.8774,14.5051,18820.6,28979.32,8.25E+05,414.721,8008.04,8428,3793.94,2.72,0.0115136,724.483,18084.4,40000,79111.2,0.01,5425.67,92.3715,15353.3,0.000921814,9290.92,1697.5,9277.21,1684.73,9269.17,1677.43,2742.65,2714.61,2702.2,6.30244,1.38669,0.784883,437.029,419.139,411.524,25.9661
113562.354,49638.41952,163200.7735,12.58453814,32.022031,459.5371858,1.01E+01,18.21065547,,9.31281,0.273124,0.334436,31.9726,11.4128,28396.6,39006.28,1.34E+06,854.936,12349.4,14100.6,6422.32,3.05,0.00911034,975.157,23966.8,40000,163086,0.01,5290.89,54.6434,12453.9,0.000344761,10909.1,2512.28,10891.3,2495.3,10881.4,2486.15,4077.49,4042.16,4026.44,5.74247,1.34413,0.796399,718.132,695.821,686.174,17.6858
113562.354,87011.19415,200573.5482,13.23862682,15.42848412,612.0327765,1.06E+01,19.11217307,,3.58199,0.33219,0.446995,43.4133,6.25109,37442.6,50137.6,1.65E+06,1050.66,13813.5,17873.5,8748.06,3.12,0.0100931,1253.44,30288.2,40000,200421,0.01,5287.01,41.9328,9820.35,0.000105122,13277.9,3326.46,13255,3304.4,13242.7,3292.9,5395.55,5350.48,5330.62,6.04024,1.39417,0.846927,993.022,964.672,952.466,15.4933
113562.354,6511.235881,120073.5899,22.32703739,18.58257609,535.838728,1.79E+01,32.27433,,9.46726,0.388084,0.174067,14.0134,10.3075,33395,46520.8,1.38E+06,628.746,12665.2,14301.2,6823.02,3,0.0313606,1163.02,28257.8,40000,119938,0.01,5337.27,122.646,18637.4,0.000429743,15480.4,3070.76,15456.4,3048.35,15443.5,3036.6,4984.51,4939.54,4919.85,6.24076,1.24512,0.737262,792.285,764.183,752.223,21.1395
113562.354,54116.34819,167678.7022,27.0350258,24.49496488,701.3261416,2.16E+01,38.94556022,,2.0137,0.515606,0.355248,32.2959,3.84928,49740.8,63725.2,1.81E+06,877.957,14802.2,19674.9,9996.97,3.26,0.0225115,1593.13,37722.6,40000,167477,0.01,5015.21,78.4751,15249.3,6.53E-05,20578.3,4367.93,20546.7,4338.22,20530.5,4323.24,7124.02,7065.18,7039.7,6.63159,1.4309,0.880092,1167.5,1130.86,1115.32,17.3831
106496.0473,0,106496.0473,11.63987302,25.94820555,671.6797014,9.31E+00,16.78625767,,3.97781,0.299744,0.272332,25.6628,5.88363,25608.5,39042.84,1.56E+06,557.735,13516.7,16535.6,8318.25,2.75,0.00776686,976.071,23987.9,40000,106392,0.01,7225.57,43.6283,11671.5,0.000131133,11998.9,3715.69,11966.2,3684.46,11949.2,3668.75,5982.09,5921.02,5894.83,6.55621,1.23903,0.754782,999.252,961.304,945.381,22.5878
104394.861,0,104394.861,34.83056095,41.96343528,630.2127989,2.79E+01,50.30468195,,14.8004,0.564699,0.116405,6.42734,15.2623,43234.9,57162,1.62E+06,546.345,15014.3,16688.7,7971.25,3.16,0.0275774,1429.05,34169.2,40000,104220,0.01,5244.71,128.777,20703.9,0.000719128,22512.3,3905.87,22480.6,3876.55,22464.4,3861.83,6371.48,6316.16,6292.09,6.15638,1.14393,0.696065,918.454,884.241,869.724,22.7615
113562.354,4359.47861,117921.8326,26.75352277,48.88151109,649.2169145,2.14E+01,38.58495318,,18.5038,0.505279,0.193813,15.26,19.4069,40815.4,55051.6,2.00E+06,617.309,18455.4,20744.2,9812.28,3.1,0.0213298,1376.29,33012,40000,117756,0.01,6149.32,86.8769,18267.4,0.000681344,20171.5,4389.84,20134.3,4354.97,20115.7,4337.9,7129.62,7066.26,7038.64,5.97395,1.10594,0.68953,1104.14,1065.01,1048.31,21.364
113562.354,82566.56764,196128.9216,32.91209504,43.66690711,502.5266854,2.63E+01,47.41982564,,12.7964,0.53136,0.316342,27.8193,14.3169,56061.7,68430.27,1.67E+06,1026.97,15243.5,17703.8,7898.06,3.45,0,1700,40253.1,40253.1,195902,0.01,4170.81,92.6788,16571.6,0.000569743,21172.5,3248.71,21152.1,3229.92,21141.4,3220.12,5357.65,5321.26,5304.89,5.56355,1.33045,0.802366,824.613,801.772,791.785,15.6917
113562.354,40514.64869,154077.0027,28.16142095,20.98230453,671.0808526,2.25E+01,40.5682919,,2.80076,0.51604,0.30957,27.3361,4.36563,47722.6,61623.6,1.73E+06,806.696,14401,18674.6,9405.45,3.24,0.0248539,1540.59,36592.3,40000,153884,0.01,4986.59,91.976,16522.7,9.90E-05,20590.3,4214.5,20559.3,4185.41,20543.3,4170.72,6875.81,6818.39,6793.52,6.47965,1.35187,0.827227,1098.64,1062.95,1047.82,18.3119
113562.354,15959.94823,129522.3022,32.86271981,24.85147289,743.0189718,2.63E+01,47.41982564,,1.46862,0.599024,0.244734,19.9267,2.7302,49649.8,64308,1.86E+06,677.934,15107.1,20180.8,10406.1,3.23,0.0306889,1607.7,38034.8,40000,129321,0.01,5237.04,102.79,18481,5.16E-05,23903.7,5028.87,23864.4,4992.03,23844.5,4973.82,8201.57,8129.83,8099.17,7.19326,1.47078,0.895491,1251.87,1207.53,1188.95,20.2784
113562.354,77085.61283,190647.9668,24.77485289,28.81522452,495.7560569,1.98E+01,35.70009687,,6.53257,0.436188,0.3437,31.4425,8.24651,45462.5,56557.6,1.44E+06,998.459,12554.8,15443.8,7258.32,3.36,0.021175,1413.94,33838.7,40000,190464,0.01,4098,87.8494,15429.7,0.000263796,17391.7,3034.01,17372.5,3016.11,17362.2,3006.59,4982.2,4945.27,4928.84,5.67266,1.37177,0.82385,802.252,779.054,769.009,15.9946
113562.354,13890.7179,127453.0719,36.99972599,43.44656795,510.0886793,2.96E+01,53.36984178,,19.1909,0.564276,0.121635,6.68685,19.6424,47243.8,60970.8,1.57E+06,667.137,15379.2,15873.5,7129.25,3.24,0.0327528,1524.27,36239.8,40000,127262,0.01,4768.53,160.744,21943.9,0.00104096,22477,3338.34,22452.6,3316.11,22439.8,3304.58,5475.07,5432.44,5413.49,5.98223,1.22892,0.730486,788.631,762.08,750.621,20.4361
113562.354,24336.20219,137898.5562,32.90469117,30.86746342,738.8963828,2.63E+01,47.41982564,,1.50115,0.596722,0.26863,22.4643,2.88287,51079.3,65697.6,1.86E+06,721.814,15098.4,20180.4,10389.4,3.25,0.0303515,1642.44,38776.9,40000,137691,0.01,5120.04,100.319,18005.8,5.22E-05,23809.9,4937.74,23772.1,4902.33,23753,4884.77,8057.64,7988.46,7958.81,7.09726,1.47103,0.898923,1242.84,1200.02,1182.04,19.5617
113562.354,60924.99885,174487.3529,28.4975074,18.86380752,529.9451718,2.28E+01,41.10920245,,6.68067,0.472766,0.30442,26.9087,8.17082,47764,60436,1.44E+06,913.692,12685.4,15341,7253.99,3.31,0.037109,1510.9,35950.4,40000,174294,0.01,4193.89,113.594,16827.2,0.000295338,18843,3156.5,18822.7,3137.54,18811.8,3127.47,5182.85,5143.89,5126.64,5.93704,1.34856,0.803643,813.509,789.05,778.514,16.9337
113562.354,82679.41289,196241.7669,28.68369657,27.1681392,707.6581108,2.29E+01,41.28950597,,1.71705,0.53911,0.396305,36.572,3.77505,56346.8,70319.99,1.85E+06,1027.55,14861.2,20267.3,10284.2,3.46,0,1700,41364.7,41364.7,196013,0.01,4645.83,73.8323,14309.8,5.22E-05,21510.7,4339.16,21481.4,4311.59,21466.3,4297.57,7092.48,7037.23,7013.14,6.59009,1.50182,0.929239,1185.97,1151.47,1136.75,15.7018
111007.9495,0,111007.9495,14.16840067,19.37952366,703.0073557,1.13E+01,20.37429771,,2.47963,0.354383,0.275483,25.5726,4.24171,29449.1,43242,1.72E+06,581.306,14538.2,18360.9,9372.11,2.85,0.0100451,1081.05,26397.6,40000,110889,0.01,7042.37,52.3218,12925.2,7.66E-05,14181.6,4266.82,14144.5,4231.43,14125.5,4213.84,6884.08,6815.44,6786.08,6.82269,1.3117,0.802054,1131.46,1088.91,1071.08,22.0999
113562.354,21958.82204,135521.176,34.37158544,28.88030721,673.5125973,2.75E+01,49.58346787,,3.08054,0.587902,0.225935,17.7815,4.16456,50172.4,64520.4,1.72E+06,709.37,14430.3,18395.2,9292,3.25,0.040583,1613.01,38148.3,40000,135318,0.01,4840.82,121.293,19164.5,0.000121568,23445.2,4443.96,23411.7,4412.9,23394.6,4397.3,7263.56,7202.79,7176.59,6.53198,1.3062,0.8003,1096.05,1058.43,1042.56,19.7515
106578.0052,0,106578.0052,18.46495804,33.96516366,550.5543622,1.48E+01,26.68492089,,12.1456,0.333656,0.168437,14.0766,12.9894,28420.3,41356.8,1.34E+06,558.105,12545.9,13721.6,6486.35,2.88,0.0131532,1033.92,25319.6,40000,106463,0.01,6022.03,87.9098,16939.8,0.000557025,13317.2,2875.31,13293.3,2852.9,13280.5,2841.17,4646.94,4602.4,4582.9,6.28598,1.22639,0.722318,752.749,724.878,713.022,22.5321
113562.354,4917.853469,118480.2075,18.60283274,38.8051034,503.6655443,1.49E+01,26.86522441,,17.4185,0.337275,0.173294,14.4809,18.2703,29686.4,42612,1.45E+06,620.472,14256.8,14734.6,6686.79,2.92,0.0140333,1065.3,26038,40000,118360,0.01,6111.46,91.8869,17450.4,0.000771442,13459.9,2838.03,13436.9,2816.45,13424.5,2805.14,4590.77,4548.53,4529.84,6.09168,1.23133,0.726093,755.159,728.693,717.316,21.2996
113562.354,7253.926463,120816.2805,26.85508494,40.27802389,501.2534543,2.15E+01,38.7652567,,18.2469,0.439927,0.137337,9.63564,18.8458,37207.3,50399.2,1.48E+06,632.559,14571.8,14972.5,6763.36,3.09,0.0219293,1259.98,30434.4,40000,120665,0.01,5355.27,131.153,20263.5,0.000911284,17536.9,3042.32,17513.6,3020.78,17501.3,3009.52,4956.79,4914.87,4896.29,6.04858,1.23219,0.728228,758.047,731.828,720.537,21.0597
113562.354,90070.84515,203633.1992,19.51034596,32.42493859,590.6138826,1.56E+01,28.12734905,,4.73417,0.396556,0.415946,39.4696,6.86961,44317.3,57027.2,1.63E+06,1066.55,13751.1,17651.1,8526.64,3.25,0.0145728,1425.68,34095.6,40000,203453,0.01,4704.04,59.2729,12326.8,0.000155455,15829.3,3321.04,15807.3,3300.1,15795.5,3289.15,5414.01,5371.5,5352.67,5.91058,1.37367,0.83187,951.893,925.167,913.622,15.3219
113562.354,71725.57502,185287.929,23.24227606,34.39605465,579.198525,1.86E+01,33.53645463,,6.49763,0.433575,0.366165,33.8784,8.34473,45673,58358,1.62E+06,970.356,14061.7,17435.7,8340.95,3.27,0.0182919,1458.95,34822,40000,185103,0.01,4724.22,70.1491,14344.1,0.00023446,17298.2,3388.55,17275.1,3366.83,17262.9,3355.54,5534.66,5491.22,5472.02,5.88705,1.32008,0.797937,929.108,901.882,890.146,16.3029
113562.354,85567.38474,199129.7387,25.71588752,14.96192148,648.7241063,2.06E+01,37.14252502,,2.92964,0.485581,0.396793,36.8764,4.96186,52149.2,65491.2,1.73E+06,1042.78,14220.2,18835.8,9358.58,3.33,0.019861,1637.28,38666.9,40000,198918,0.01,4592.33,71.5629,13863.2,9.63E-05,19374,3848.4,19348.5,3824.27,19335,3811.84,6289.92,6241.27,6219.9,6.19148,1.41111,0.863077,1063.38,1032.93,1019.86,15.5488
113562.354,2194.598875,115756.9529,38.61634873,20.37810769,451.557091,3.09E+01,55.71378754,,13.2181,0.547437,0.0902988,3.05319,13.4888,43460,56611.2,1.18E+06,605.904,11448.6,12040.3,5454.41,3.21,0.649861,1415.28,33867.8,40000,115581,0.01,3757.7,239.492,24854.6,0.000924263,21790,2594.9,21771.3,2578.11,21761,2568.9,4241.68,4206.67,4191.12,6.22137,1.31652,0.760248,622.982,600.958,591.503,21.5349
85889.01078,0,85889.01078,38.72752619,30.96693205,455.3883935,3.10E+01,55.89409106,,14.4332,0.512924,0.0738605,2.24667,14.6594,35786.6,46706,8.70E+05,449.491,8511,8871.39,3952.8,3.21,0.570766,1167.65,28362.4,40000,85743.9,0.01,3356.55,218.617,22907.4,0.00135131,20407,1957,20392.6,1944.03,20384.4,1936.68,3198.56,3170.46,3157.96,6.18971,1.38354,0.788035,449.836,432.061,424.471,24.9983
113562.354,66667.22106,180229.5751,32.74071788,18.32214546,705.8661103,2.62E+01,47.23952212,,1.78438,0.584841,0.351292,31.3618,3.58206,57725.6,71923.26,1.83E+06,943.582,14794.5,19986.4,10158.2,3.55,0,1700,42307.8,42307.8,179996,0.01,4561.23,88.4159,15971.1,5.76E-05,23327.2,4495.44,23296.4,4466.61,23280.6,4452.01,7359.53,7302.09,7277.13,6.65435,1.47563,0.909971,1180.19,1144.41,1129.19,16.5971
113562.354,54168.87838,167731.2324,20.44615686,21.4028447,465.006942,1.64E+01,29.5697772,,8.40941,0.368147,0.307641,28.1399,9.94767,36698.3,47524,1.35E+06,878.51,12193.7,14269.3,6574.05,3.23,0.0172438,1188.1,28823.2,40000,167582,0.01,4476.61,89.3321,15720.5,0.000352263,14683.3,2746.06,14664.7,2728.85,14654.5,2719.62,4492.1,4456.48,4440.64,5.71717,1.3484,0.802448,731.454,709.04,699.36,17.3685
113562.354,54373.89139,167936.2454,14.70717223,28.06840699,507.8603636,1.18E+01,21.27581531,,7.45757,0.305935,0.351049,33.2835,9.49362,32396.6,44130,1.39E+06,879.676,12554.7,14709.2,6912.93,3.07,0.0115587,1103.25,26903.2,40000,167805,0.01,5167.33,64.2646,12739,0.000275534,12216.2,2733.7,12197,2715.37,12186.4,2705.57,4438.37,4400.42,4383.6,5.89827,1.34134,0.79639,778.503,754.576,744.267,17.3693
89615.75229,0,89615.75229,28.58439888,39.11202021,542.1535567,2.29E+01,41.28950597,,18.0533,0.419689,0.0953007,5.65009,18.4512,32327.1,44955.2,1.12E+06,469.101,11077,11211.2,5056.58,3.01,0.0182323,1123.88,27371.8,40000,89484.7,0.01,5112.46,139.544,19491,0.00123435,16717.3,2418.5,16698.3,2400.98,16687.8,2391.48,3937.77,3902.21,3886.43,6.34124,1.28426,0.736654,577.859,555.527,545.973,24.5226
113562.354,43874.7946,157437.1486,23.37581312,46.06781294,492.7430159,1.87E+01,33.71675815,,18.0758,0.408561,0.27695,24.5979,19.4224,39655.9,52394.4,1.63E+06,824.484,15915.6,16787.8,7387.9,3.17,0.0181108,1309.86,31544.1,40000,157277,0.01,5241.79,88.2084,16494.3,0.00078168,16293.6,2965.48,16272.1,2945.38,16260.7,2934.93,4840.38,4802.03,4784.84,5.73183,1.27541,0.761401,786.9,762.833,752.349,18.0635
76791.95127,0,76791.95127,36.37606519,17.8335212,573.2377953,2.91E+01,52.46832418,,9.30073,0.488231,0.0777765,3.3359,9.6128,34382.8,46792.4,9.23E+05,401.832,8593.47,9487.42,4543.63,3.07,0.551667,1169.81,28411.1,40000,76652.6,0.01,3931,185.556,20085.9,0.00323112,19433.1,2222.13,19415.5,2206.13,19405.4,2197.01,3601.53,3566.82,3551.65,7.51751,1.33753,0.748687,537.127,515.084,505.87,26.2961
81726.77845,0,81726.77845,20.30211803,16.53990703,551.1905854,1.62E+01,29.20917016,,12.1507,0.302663,0.128869,10.2798,12.7923,24196.9,36079.24,8.97E+05,427.918,8563.55,9189.15,4253.04,2.81,0.289609,901.981,22268.4,40000,81628.7,0.01,5110.07,122.636,16812.7,0.000859113,12061,1961.79,12045.2,1947.12,12036.1,1938.88,3176.65,3145.26,3131.38,6.54261,1.35376,0.764563,492.813,472.914,464.464,25.5939
84020.76388,0,84020.76388,25.51271629,22.72237128,517.8345346,2.04E+01,36.78191799,,12.8297,0.364115,0.0933409,5.98137,13.252,27662.5,39239.68,8.98E+05,439.87,8630.64,9187.77,4205.9,2.95,0.398791,980.992,24101.5,40000,83908.6,0.01,4529.49,153.609,19153.7,0.000979467,14500.4,2026.92,14485,2012.66,14476.1,2004.68,3300.2,3269.6,3256.12,6.42679,1.35986,0.770383,484.546,465.208,456.98,25.2648
105162.2533,0,105162.2533,23.20925408,24.6410334,526.8645072,1.86E+01,33.53645463,,11.0896,0.37737,0.128172,9.33874,11.6893,31016.1,43962,1.21E+06,550.628,11396.3,12472.2,5874.77,2.95,0.25655,1099.05,26807.6,40000,105037,0.01,5152.37,139.562,19330.8,0.000595601,15045.2,2709.45,15023.8,2689.58,15012.1,2678.97,4396.98,4356.5,4338.73,6.3469,1.26605,0.736773,682.996,657.63,646.84,22.6714
113562.354,47567.57245,161129.9265,24.60650001,17.55226945,513.8732261,1.97E+01,35.51979335,,7.72708,0.417292,0.287593,25.5652,9.14407,41273.6,53650,1.39E+06,843.808,12459.9,14665.9,6883.09,3.22,0.026558,1341.25,32239.2,40000,160963,0.01,4515.58,112.043,16781.7,0.000340859,16636.8,2960.18,16616.7,2941.46,16605.7,2931.47,4841.07,4802.6,4785.56,5.97075,1.33172,0.789434,776.508,752.351,741.959,17.804
79857.72654,0,79857.72654,15.41823932,16.09183039,503.8028194,1.23E+01,22.1773329,,13.2766,0.240129,0.139803,12.0392,14.1953,19507.7,29999,8.41E+05,418.22,8141.08,8587.51,3891.96,2.72,0.0147696,749.975,18691,40000,79778.6,0.01,5431.46,96.5389,15437.1,0.000899278,9574.42,1732.14,9560.24,1718.94,9551.95,1711.42,2796.21,2767.4,2754.63,6.35255,1.37877,0.779621,448.992,430.659,422.861,25.8687
110817.7078,0,110817.7078,20.39043158,33.00084308,729.5842901,1.63E+01,29.38947368,,2.24932,0.441437,0.250652,22.1267,3.59042,35333.8,49374.4,1.79E+06,580.184,14856.6,19245.1,9874.02,2.99,0.0153967,1234.36,29861.6,40000,110674,0.01,6412.28,69.351,15593.2,7.32E-05,17644.7,4648.95,17605.1,4611.3,17585,4592.77,7527.39,7454.87,7423.98,6.98069,1.34061,0.819118,1190.93,1146.1,1127.38,22.1039
113562.354,45510.85104,159073.205,16.59538613,37.83331748,607.3934951,1.33E+01,23.9803681,,8.5963,0.36687,0.356789,33.5354,10.5508,36218.5,49168,1.73E+06,833.132,15297.4,18350.5,8808.66,3.08,0.0118179,1229.2,29746.1,40000,158926,0.01,5859.69,50.3117,12824.8,0.000277036,14658.1,3548.09,14631.2,3522.31,14617.1,3509.17,5753.64,5703.61,5681.63,5.93847,1.23586,0.753569,992.094,960.81,947.395,17.9733
113562.354,50651.04961,164213.4036,15.32798875,19.11538523,620.5450594,1.23E+01,22.1773329,,4.17861,0.352889,0.378805,35.9935,6.34076,35581.4,48450.8,1.64E+06,860.092,13990.6,17599.1,8685.09,3.07,0.01144,1211.27,29344.1,40000,164069,0.01,5685.33,53.7658,12070.9,0.000129648,14102.5,3547.47,14076.3,3522.28,14062.4,3509.35,5751.78,5701.39,5679.41,6.15139,1.31532,0.799984,1002.65,971.1,957.64,17.6258
113562.354,70495.75225,184058.1063,38.51634794,36.16699558,727.7190133,3.08E+01,55.53348402,,2.82984,0.664331,0.336735,29.1766,4.49766,65081.5,79687.33,1.97E+06,963.496,15999.5,21539.4,10860.2,4,0,1700,46874.9,46874.9,183794,0.01,4413.5,93.7624,16635.3,8.56E-05,26490.1,4826.35,26457.3,4795.8,26440.6,4780.5,7917.41,7857.9,7831.99,6.35186,1.36541,0.846418,1239.96,1203.01,1187.24,16.3708
109633.1726,0,109633.1726,14.37943024,44.23115519,570.2991502,1.15E+01,20.73490475,,19.7114,0.309462,0.206374,18.4606,21.0411,26648.3,39983.08,1.64E+06,574.159,15900.8,16561.2,7656.53,2.79,0.00973931,999.577,24530.1,40000,109525,0.01,7229.53,56.1644,14394.1,0.000739828,12370.8,3228.97,12342.5,3202.09,12327.6,3188.45,5201.28,5150.52,5128.25,6.07591,1.16122,0.698926,870.292,838.651,825.114,22.2267
113562.354,39059.16559,152621.5196,11.54578353,43.53275091,617.6414135,9.24E+00,16.66004521,,12.2156,0.313268,0.371772,35.7609,14.6222,31040.2,44190.4,1.85E+06,799.421,16858.4,19419.9,9207.33,2.94,0.00747418,1104.76,26937.4,40000,152496,0.01,6856.94,23.8974,10307.5,0.000355226,12535,3579.48,12506.1,3551.74,12491.1,3537.76,5777.64,5725.01,5701.9,5.88693,1.19332,0.732074,1028.29,995.401,981.273,18.4519
113562.354,38960.53175,152522.8858,37.54855358,39.56034087,653.2906644,3.00E+01,54.09105586,,8.36145,0.623447,0.25035,20.0187,9.52149,56271.4,70551.19,1.85E+06,798.368,16116.4,19645.6,9561.33,3.46,0,1700,41500.7,41500.7,152295,0.01,4697.69,108.517,18717.6,0.00032617,24854.4,4375.28,24822.7,4346,24806.6,4331.31,7171.97,7116.11,7091.7,6.00484,1.20452,0.743085,1080.17,1045.56,1030.77,18.4153
88378.43707,0,88378.43707,27.43037157,36.64669085,719.3675883,2.19E+01,39.48647078,,7.16232,0.464545,0.169303,13.2588,7.9916,34687.7,47900.4,1.38E+06,462.565,12127.5,14583.1,7224.71,3.03,0.0168774,1197.51,29034.9,40000,88237.8,0.01,5584.57,92.4502,17144.7,0.000350807,18532.8,3628.35,18502,3599.59,18486.1,3585.09,5903.56,5848.03,5824.14,6.43849,1.18474,0.714992,856.979,822.635,808.233,24.7129
113562.354,84329.25859,197891.6126,17.30166052,45.7478253,501.7103006,1.38E+01,24.8818857,,13.2759,0.353969,0.39281,37.2918,15.3881,39631.3,51534.4,1.70E+06,1036.56,15164.5,18381.9,8034.42,3.22,0.0124747,1288.36,31066.6,40000,197731,0.01,5192.87,53.1565,12334.2,0.00047174,14129.6,2863.06,14110,2844.38,14099.5,2834.61,4666.5,4630.53,4614.27,5.55931,1.33732,0.803467,825.221,802.501,792.509,15.6173
