WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,58562.77801,172125.132,37.65529125,33.67912888,457.4057482,3.01E+01,54.27135938,,9.73338,0.5699,0.230316,18.2908,10.7764,54603.2,65959.6,1.39E+06,901.163,12610.5,14766.6,6703.84,3.46,0.03293,1648.99,38916.5,40000,171904,0.01,3692.3,129.54,19451.4,0.000518623,22694.4,3163.74,22675.4,3146.63,22665.3,3137.51,5244.2,5209.27,5193.7,5.63583,1.34828,0.805001,730.908,709.022,699.533,17.0715
113562.354,78528.18793,192090.5419,14.81118967,15.15371239,687.1293684,1.18E+01,21.27581531,,1.9829,0.376431,0.450218,43.5253,4.60277,40470.5,53680.4,1.81E+06,1006.13,14734.8,19700.3,9942.38,3.15,0.0104769,1342.01,32256,40000,191926,0.01,5629.15,42.8218,10290.5,5.26E-05,15049.3,3919.92,15021.6,3893.02,15007,3879.34,6356.57,6302.53,6279.03,6.45243,1.46218,0.902226,1149.48,1115.64,1101.18,15.9466
93364.3096,0,93364.3096,28.23396926,43.58065159,640.9347418,2.26E+01,40.74859541,,16.6321,0.465937,0.135241,9.5669,17.2454,35368.5,48682,1.45E+06,488.688,13684.9,14855.1,7020.84,3.04,0.0185127,1217.05,29473.8,40000,93220.9,0.01,5672.61,103.956,18322.7,0.000847655,18581.5,3402.34,18553,3375.81,18538.3,3362.35,5537.91,5487.48,5465.5,6.20729,1.16249,0.69635,808.451,777.191,763.927,24.0672
108217.5242,0,108217.5242,27.26108758,45.70083565,601.716362,2.18E+01,39.30616726,,18.7363,0.476378,0.14352,10.1769,19.3759,37712,51498.4,1.70E+06,566.502,16021.6,17555.1,8149.11,3.06,0.0209595,1287.46,31046.6,40000,108065,0.01,5912.44,105.661,19250.8,0.000818221,19005.3,3751.22,18974,3721.98,18958,3707.35,6097.9,6043.49,6019.68,6.07729,1.14529,0.695513,923.011,889.304,874.908,22.3514
102539.2817,0,102539.2817,35.28126413,45.34738643,591.8188115,2.82E+01,50.84559251,,19.4731,0.552229,0.104252,5.18159,19.8586,42142.1,55962.8,1.56E+06,536.641,14928,15890.7,7336.15,3.15,0.0275172,1399.07,33512.5,40000,102368,0.01,5208.89,142.25,21183.2,0.00103277,22008,3530.06,21979.4,3503.65,21964.7,3490.25,5758.82,5709.05,5687.2,6.12753,1.16718,0.699813,832.201,801.35,788.171,22.9651
83110.75474,0,83110.75474,27.32467394,27.03411383,600.0145649,2.19E+01,39.48647078,,9.9419,0.400692,0.108734,7.31978,10.4483,30442.5,43101.2,9.86E+05,435.041,9132.37,10201.3,4858.13,2.96,0.385354,1077.53,26317.3,40000,82987.3,0.01,4764.34,141.291,18414,0.000702356,15962.4,2409.58,15943.4,2392.01,15932.6,2382.42,3924.53,3888,3871.97,6.58277,1.30405,0.745387,568.96,546.011,536.316,25.3981
113562.354,79247.74594,192810.0999,12.98295677,30.54136361,490.5094662,1.04E+01,18.75156603,,6.13793,0.301816,0.401508,38.8042,8.56369,33152.9,43596,1.43E+06,1010.05,12375.4,15472.8,7191.32,3.18,0.00957917,1089.9,26599.4,40000,192676,0.01,4899.9,50.4139,11052.1,0.000201617,12056.6,2746.28,12038.3,2728.74,12028.3,2719.37,4470.17,4433.56,4417.27,5.6701,1.38499,0.829785,798.325,775.216,765.197,15.8974
113562.354,8176.617261,121738.9713,37.88203484,42.75081634,580.0613246,3.03E+01,54.63196642,,16.2216,0.600355,0.124331,6.6932,16.6892,48734.2,62945.2,1.70E+06,637.151,16020.6,17540.5,8221.67,3.24,0.0338264,1573.63,37303.8,40000,121541,0.01,4957.64,145.595,21763,0.000783107,23924.9,3910.75,23894.8,3883.12,23879.5,3869.23,6398.76,6346.64,6323.88,6.04364,1.16812,0.709878,926.955,894.678,880.918,20.9716
113562.354,63128.99759,176691.3516,27.30044712,33.56261904,583.3145551,2.18E+01,39.30616726,,6.14309,0.478345,0.332243,29.9044,7.79371,48444.7,61389.6,1.60E+06,925.232,13873.8,17194.5,8276.68,3.3,0.0221901,1534.74,36466.1,40000,176495,0.01,4567.65,86.1872,15838.6,0.000237098,19076,3514.21,19052.1,3491.9,19039.5,3480.32,5752.45,5707.8,5688.12,5.95556,1.31312,0.793227,929.993,902.071,890.07,16.8055
113562.354,94032.09611,207594.4501,36.45818716,44.66878855,579.3639142,2.92E+01,52.6486277,,10.7975,0.597241,0.339504,29.8741,12.4358,64029.5,77582.73,1.85E+06,1086.9,16351.5,19775.2,9162.96,3.93,0,1700,45636.9,45636.9,207335,0.01,4175.13,93.4937,16027.8,0.000393825,23800.9,3759.26,23777.2,3737.4,23764.9,3726.16,6193.99,6152.13,6133.41,5.62808,1.29708,0.792185,966.155,939.979,928.565,15.1085
113562.354,30455.80521,144018.1592,19.97069579,17.28997622,572.5838306,1.60E+01,28.84856313,,6.55822,0.382444,0.287945,26.0622,8.01384,35861.2,48726,1.51E+06,754.218,13294.1,15943.9,7725.41,3.08,0.0169178,1218.15,29498.4,40000,143873,0.01,5334.63,84.7971,15543.1,0.000249013,15265.8,3315.85,15240.8,3292.25,15227.5,3280.02,5387.35,5340.16,5319.52,6.126,1.27075,0.763375,890.67,861.178,848.607,19.0708
108963.7398,0,108963.7398,13.46827868,23.21108359,714.3430052,1.08E+01,19.47278011,,2.09525,0.347181,0.283618,26.5892,3.96611,28767.9,42530,1.70E+06,570.604,14241.1,18200.2,9313.91,2.83,0.00924957,1063.25,25991.2,40000,108847,0.01,7132.65,46.8339,12335.9,6.45E-05,13896.1,4259.18,13858.9,4223.64,13839.8,4206.01,6869.95,6800.79,6771.33,7.00717,1.35887,0.827679,1129.31,1086.43,1068.53,22.3198
113562.354,74259.59498,187821.949,22.37851865,35.01233373,548.3593933,1.79E+01,32.27433,,7.68819,0.413293,0.365349,33.9066,9.52795,44277.2,56711.2,1.57E+06,983.669,13843.4,16807.6,7899.65,3.27,0.0167902,1417.78,33922.7,40000,187642,0.01,4663.82,70.7554,14215.3,0.000288739,16487.2,3161.64,16466,3141.69,16454.6,3131.22,5165.1,5125.02,5107.21,5.80772,1.32931,0.79945,870.7,845.519,834.623,16.1575
113562.354,35777.16204,149339.516,21.76329993,27.4977035,643.3873489,1.74E+01,31.3728124,,3.92205,0.431493,0.320652,29.2038,5.55971,40223.9,53678.8,1.68E+06,782.021,14207,17934.2,8938.78,3.14,0.0178294,1341.97,32255,40000,149176,0.01,5401.83,77.588,15105,0.000134051,17228.3,3883.56,17198.9,3855.74,17183.6,3841.61,6312.81,6257.9,6234.07,6.28962,1.29447,0.790272,1040.82,1006.63,992.12,18.6678
113562.354,63185.3951,176747.7491,16.36987632,16.02471013,734.6595545,1.31E+01,23.61976106,,1.31436,0.408536,0.434416,41.7682,3.78253,41348.6,55101.6,1.89E+06,925.678,15182.1,20691.7,10595.7,3.14,0.0117147,1377.54,33039.4,40000,176580,0.01,5852.69,45.1402,11042.9,3.45E-05,16334,4349.36,16301.9,4318.41,16285.2,4302.85,7051.77,6990.25,6963.63,6.87667,1.53822,0.95183,1245.62,1207.2,1190.91,16.833
113562.354,53217.22211,166779.5761,19.82537969,15.68990445,555.2780199,1.59E+01,28.66825961,,6.24039,0.380109,0.339029,31.4097,7.96088,38561.6,51052.4,1.49E+06,873.481,13076.1,15913.9,7623.24,3.16,0.0150183,1276.31,30798.3,40000,166623,0.01,4962.21,78.1559,14406.3,0.000232002,15169.5,3146.94,15147.2,3125.96,15135.3,3114.94,5125.93,5083.33,5064.57,6.00537,1.32199,0.791261,864.138,837.415,825.949,17.4386
89199.32447,0,89199.32447,25.71034262,34.19718423,544.580709,2.06E+01,37.14252502,,13.8716,0.382462,0.105205,7.04749,14.3484,30047.2,42401.6,1.04E+06,466.967,10000.8,10556.5,4865.24,2.97,0.0162653,1060.04,25917.7,40000,89077.5,0.01,5066.72,130.55,18783.6,0.000940366,15236.8,2319.65,15218.7,2302.85,15208.6,2293.65,3772.21,3737.39,3722,6.43367,1.30537,0.745694,561.525,539.605,530.271,24.5782
113562.354,20287.9657,133850.3197,28.97721479,38.62189715,643.8095909,2.32E+01,41.83041653,,9.06495,0.520105,0.237231,19.5708,10.1997,44814.7,58710,1.79E+06,700.725,15813.4,18944.9,9223.3,3.19,0.023489,1467.75,35013.5,40000,133669,0.01,5363.84,92.6733,18069,0.000346316,20751.1,4183.72,20718.4,4153.22,20701.7,4137.96,6818.57,6760.53,6735.28,6.07696,1.17728,0.725556,1056.8,1020.85,1005.55,19.8979
113562.354,80199.89413,193762.2481,11.57900925,34.6059266,583.740349,9.26E+00,16.69610591,,5.90956,0.30336,0.436867,42.5355,8.64194,34487.9,46726.8,1.64E+06,1015.02,14167.8,17621.8,8424.74,3.09,0.00776996,1168.17,28374,40000,193623,0.01,5648.05,29.8536,9402.66,0.000170359,12129.4,3139.77,12107.3,3118.41,12095.3,3107.25,5085.45,5042.27,5023.16,5.86875,1.33567,0.807897,943.699,916.503,904.755,15.8563
113562.354,81299.33897,194861.693,11.67161508,25.52273355,627.9645897,9.34E+00,16.84034872,,3.05769,0.319887,0.451035,44.01,5.87421,35777.1,48471.6,1.68E+06,1020.75,14017.3,18169.6,8960.53,3.1,0.00817779,1211.79,29355.8,40000,194716,0.01,5661.55,35.2116,9120.71,8.34E-05,12792.9,3422.72,12768.9,3399.45,12756.1,3387.38,5544.21,5496.78,5475.97,6.15796,1.40602,0.855925,1025.69,995.86,983.05,15.8
113562.354,38077.43399,151639.788,34.97914452,42.54901101,619.5425315,2.80E+01,50.48498547,,11.6304,0.583507,0.248199,20.1197,12.7826,53090.5,67128.8,1.83E+06,793.806,16420.2,19237.8,9152.5,3.31,0.0293749,1678.22,39538.2,40000,151425,0.01,4841.69,102.519,18478.2,0.000478388,23262.8,4087.87,23232.9,4060.26,23217.7,4046.34,6696.11,6643.84,6620.86,5.93015,1.20001,0.735422,1018.32,985.872,971.941,18.4796
113562.354,16026.35378,129588.7078,25.51268626,43.3198611,736.4275847,2.04E+01,36.78191799,,7.69502,0.520948,0.283262,24.6348,9.09854,43685.5,58095.2,2.09E+06,678.408,17616,22554.2,11080.2,3.15,0.0196865,1452.38,34678.8,40000,129412,0.01,6085.03,67.4553,16286.2,0.000245052,20809.1,4942.84,20768.2,4904.15,20747.7,4885.3,8027.97,7956.39,7925.47,6.14609,1.14466,0.720699,1272.07,1227.91,1209.17,20.2851
89771.26392,0,89771.26392,22.5816666,36.79994927,668.2210977,1.81E+01,32.63493704,,9.9047,0.393314,0.180061,14.9452,10.8037,30549.3,43515.6,1.32E+06,469.954,11930.6,13751.1,6692.5,2.94,0.0135868,1087.89,26553.4,40000,89647.4,0.01,5872.56,80.9397,16254.8,0.000485796,15695.4,3211.52,15667.9,3185.74,15653.4,3172.55,5208.98,5158.77,5137.02,6.37382,1.18982,0.709432,787.159,755.96,742.814,24.5332
113194.0556,0,113194.0556,28.13049432,21.37817925,575.3969622,2.25E+01,40.5682919,,8.19317,0.471156,0.132967,8.9109,8.78865,38093.2,51833.6,1.46E+06,592.582,13132.8,15183.3,7391.37,3.08,0.153301,1295.84,31233,40000,113040,0.01,5119.73,145.313,20530.8,0.000379954,18787.9,3516.48,18760.1,3490.71,18745.5,3477.45,5721.32,5670.43,5648.31,6.3065,1.21201,0.727108,867.66,836.034,822.643,21.8205
78856.25918,0,78856.25918,21.14154831,44.83943824,513.4864092,1.69E+01,30.4712948,,25.3678,0.309,0.104191,7.74612,25.8508,24282.8,36000.44,9.87E+05,412.868,10498.4,9639.46,4076.11,2.82,0.0110301,900.011,22222.5,40000,78757.8,0.01,5867.94,106.146,16965.3,0.00189919,12310.1,1850.89,12295.3,1837.19,12286.9,1829.45,3000.41,2971.8,2958.91,6.29387,1.35556,0.766979,459.03,440.87,433.019,26.0015
113562.354,38518.71179,152081.0658,18.48867172,21.00531447,497.5953293,1.48E+01,26.68492089,,8.75844,0.336989,0.289498,26.4752,10.2187,33567.1,45714,1.34E+06,796.534,12253.1,14067.4,6538.63,3.07,0.0167276,1142.85,27801.8,40000,151945,0.01,4999.99,92.7117,15412.3,0.000371927,13444.7,2697.83,13425.3,2679.66,13414.7,2669.91,4388.42,4350.93,4334.33,6.00652,1.32859,0.782345,738.442,714.831,704.676,18.4521
113562.354,30060.92061,143623.2746,18.50185704,29.21373345,629.0242006,1.48E+01,26.68492089,,4.60416,0.386699,0.317243,29.2382,6.23612,35994.9,49270.4,1.64E+06,752.145,14049.2,17462.5,8656.55,3.06,0.0146419,1231.76,29803.5,40000,143477,0.01,5714.65,69.8795,14311,0.000155325,15447,3714.61,15418.1,3687.22,15403,3673.29,6023.8,5969.77,5946.31,6.25119,1.27154,0.774271,1008.59,974.915,960.623,19.112
113562.354,3928.925868,117491.2799,14.09307553,16.13375529,736.2245387,1.13E+01,20.37429771,,1.5207,0.375757,0.307959,28.9514,3.49969,31431.2,45464,1.85E+06,615.251,15156.6,19870.2,10245.4,2.89,0.00997517,1136.6,27660.3,40000,117364,0.01,7103.71,45.8572,12318.7,4.31E-05,15040.9,4661.07,15001,4622.76,14980.5,4603.88,7525.29,7450.93,7419.24,7.20592,1.44465,0.87785,1244.67,1198.61,1179.35,21.4445
113562.354,18741.64437,132303.9984,32.69352904,34.36007902,739.3074795,2.62E+01,47.23952212,,1.98648,0.59725,0.252574,20.7334,3.26976,50138.5,64688,1.89E+06,692.506,15349.6,20525.7,10495.1,3.24,0.0277907,1617.2,38238,40000,132101,0.01,5270.8,92.6515,18238.8,6.95E-05,23833,4994.52,23794,4957.97,23774.3,4939.9,8146.16,8075.43,8045.13,7.00705,1.39723,0.854848,1248.96,1205.24,1186.88,20.035
113562.354,17653.74158,131216.0956,22.92535145,28.27499142,701.4424738,1.83E+01,32.99554407,,2.24829,0.466127,0.287679,25.6242,3.75016,40038.3,54019.6,1.78E+06,687.017,14788.5,19192.2,9788.46,3.1,0.0187152,1350.49,32443.3,40000,131054,0.01,5792.69,78.9894,15933.9,7.37E-05,18618.3,4467.45,18582.5,4433.59,18564.2,4416.73,7252.66,7186.68,7158.37,6.78837,1.36068,0.833809,1166.08,1125.18,1107.98,20.1402
113562.354,79178.27656,192740.6306,18.61778634,42.48756614,535.3123092,1.49E+01,26.86522441,,11.7814,0.37361,0.387622,36.599,13.7683,41260.4,53466,1.70E+06,1009.52,15455.5,17986,8198.71,3.23,0.013691,1336.65,32137.5,40000,192574,0.01,5202.03,54.7497,12714.8,0.000402184,14912.8,3056.32,14891.6,3036.2,14880.3,3025.75,4978.33,4939.29,4921.82,5.65613,1.30714,0.789159,872.151,847.58,836.874,15.8919
113562.354,41612.65578,155175.0098,21.82298247,21.74735885,638.3976182,1.75E+01,31.55311592,,3.90737,0.432033,0.332128,30.4147,5.60471,41051.2,54395.6,1.67E+06,812.594,14135.1,17917.2,8907.54,3.16,0.0178146,1359.89,32650.6,40000,155009,0.01,5293.99,75.2278,14804.1,0.000133055,17248.5,3834.98,17219.8,3807.97,17204.9,3794.22,6238.17,6184.69,6161.43,6.25712,1.30624,0.796483,1033.05,999.705,985.528,18.2391
113562.354,13596.45269,127158.8067,32.85131055,30.38724802,578.9857705,2.63E+01,47.41982564,,7.17433,0.531896,0.164175,11.5673,7.90534,44701.6,58556.4,1.49E+06,665.649,13243,15622,7606.76,3.19,0.255158,1463.91,34930,40000,126978,0.01,4636.99,150.405,20563.8,0.000338178,21200.3,3653.61,21173.2,3628.65,21159.1,3615.77,5974.79,5925.23,5903.64,6.24087,1.23914,0.744498,885.529,854.739,841.668,20.4709
113562.354,92800.97581,206363.3298,11.61845804,47.99135477,460.0994379,9.29E+00,16.75019696,,14.1284,0.291083,0.420387,40.9118,16.8009,33464.9,44072,1.71E+06,1081.1,14969.6,18595.6,8344.72,3.18,0.00790296,1101.8,26870.3,40000,206228,0.01,5490.07,29.2654,9828.83,0.000454405,11631.8,2613.14,11613.8,2595.76,11604.1,2586.62,4246.91,4213.61,4198.41,5.36738,1.3624,0.819821,786.474,765.37,756.014,15.1971
92134.50149,0,92134.50149,23.74190497,47.20232245,459.821605,1.90E+01,34.25766871,,28.7545,0.350329,0.0911121,5.80357,29.1335,27970.8,40309.2,1.15E+06,482.398,12561,11146.3,4562.21,2.9,0.0150928,1007.73,24717.8,40000,92021.1,0.01,5784.35,136.306,19346.7,0.0020144,13954.4,2009.96,13938.9,1995.42,13930.1,1987.32,3260.37,3230.84,3217.44,6.15463,1.34109,0.764835,505.693,486.966,478.799,24.1977
113562.354,34693.38653,148255.7405,17.04758104,21.03773858,538.7421909,1.36E+01,24.52127866,,7.48753,0.334581,0.302555,27.9603,9.12153,32781.8,45242,1.43E+06,776.498,12832.7,15085.3,7183.52,3.03,0.0153582,1131.05,27534.5,40000,148123,0.01,5391.15,78.9167,14559.3,0.000284597,13358,2977.51,13335.7,2956.46,13323.7,2945.39,4831.8,4789.1,4770.33,6.06446,1.29308,0.769434,821.789,794.992,783.524,18.7465
113562.354,47261.17599,160823.53,18.04966677,28.14754264,676.1958907,1.44E+01,25.96370681,,2.68125,0.402531,0.378125,35.6332,4.69021,39176.9,52635.6,1.76E+06,842.245,14609.9,18999.3,9575.21,3.11,0.0136477,1315.89,31677.9,40000,160665,0.01,5704.14,58.418,12843,8.04E-05,16084.8,4014.8,16054.5,3985.85,16038.7,3971.21,6513.26,6456.03,6431.22,6.44717,1.36368,0.836278,1116.83,1081.15,1066,17.8545
113562.354,78418.82811,191981.1821,31.75557941,30.77870037,669.6827049,2.54E+01,45.79709396,,2.47319,0.56133,0.364029,32.8444,4.31645,57800.7,71681.35,1.77E+06,1005.19,14440.6,19256.8,9658.05,3.55,0,1700,42165.5,42165.5,191747,0.01,4383.19,86.8791,15427.7,8.22E-05,22386.1,4164.91,22358.5,4139.08,22344.1,4125.87,6824.95,6773.14,6750.49,6.33883,1.42651,0.875611,1105.55,1073.22,1059.4,15.9258
82528.14226,0,82528.14226,17.67192509,45.74376027,455.4958491,1.41E+01,25.42279625,,27.977,0.266505,0.106286,8.32611,28.5631,21339,32292.84,1.01E+06,432.18,10955.3,9794.1,3989.06,2.77,0.00949581,807.321,20048.6,40000,82441.6,0.01,6192.17,99.2086,16764.3,0.001951,10621,1726.34,10607,1713.39,10598.9,1706.06,2791.24,2764.27,2752.02,6.08712,1.37152,0.780736,443.655,426.484,419.013,25.4814
113562.354,55331.34709,168893.7011,25.04511893,32.86460978,652.4050288,2.00E+01,36.06070391,,3.6739,0.4767,0.350977,32.0293,5.45646,46727.9,60162.8,1.73E+06,884.391,14509.7,18697.8,9303.04,3.25,0.019981,1504.07,35802.6,40000,168704,0.01,4994,75.4309,15038.9,0.000124219,19024.6,3979.61,18996.1,3952.72,18981.3,3939.05,6489.88,6436.68,6413.5,6.21411,1.32661,0.811897,1069.62,1036.45,1022.31,17.3031
113562.354,73228.00918,186790.3632,29.00835531,18.68865533,635.0130802,2.32E+01,41.83041653,,3.41329,0.516044,0.358314,32.4818,5.21779,53180.9,66606.8,1.69E+06,978.072,14031.3,18278.8,9046.76,3.34,0.0254532,1665.17,39260.9,40000,186575,0.01,4504.81,86.5159,15284.5,0.000122215,20581.3,3860.9,20555.4,3836.69,20541.9,3824.22,6321.78,6273.11,6251.77,6.16591,1.37548,0.838106,1030.54,1000.14,987.117,16.2145
113562.354,25237.7121,138800.0661,35.080332,43.19088352,672.3054451,2.81E+01,50.66528899,,10.9145,0.605813,0.231412,18.1975,11.98,52205.8,66629.2,1.95E+06,726.516,17247.7,20616.9,9994.86,3.28,0.0296707,1665.73,39272.8,40000,138588,0.01,5143.41,98.2801,18806.1,0.000420986,24161.5,4563.4,24126.4,4530.73,24108.7,4514.56,7457.43,7396.47,7369.89,6.00014,1.15453,0.718661,1130,1092.32,1076.24,19.4813
113562.354,59931.6587,173494.0127,11.53581844,32.13035627,557.4441664,9.23E+00,16.64201485,,5.99876,0.285531,0.394749,38.2246,8.50657,31205,43359.2,1.51E+06,908.836,13265.7,16102.7,7687.38,3.01,0.00810396,1083.98,26464.3,40000,173367,0.01,5744.56,40.3636,10295,0.000190878,11415.2,2965.67,11393.7,2945.01,11381.9,2934.11,4800.2,4757.86,4739.18,5.97229,1.33047,0.796986,875.12,848.458,836.992,17.031
113562.354,11477.19406,125039.5481,28.69400064,21.59601707,491.3654141,2.30E+01,41.46980949,,10.8937,0.448303,0.140371,9.75244,11.5098,38400.6,51471.2,1.28E+06,654.673,12038.9,13220.4,6139.69,3.12,0.126237,1286.78,31031.5,40000,124884,0.01,4507.03,165.803,20928.5,0.000596239,17861.6,2863.8,17841.1,2844.88,17829.9,2834.71,4680.13,4641.34,4624.2,6.18512,1.29066,0.754176,703.117,678.815,668.412,20.6564
96713.35308,0,96713.35308,13.6328189,40.35993882,704.8566746,1.09E+01,19.65308363,,10.2908,0.321418,0.269301,25.0858,12.019,26307.6,39605.88,1.60E+06,506.437,14290.6,16690.3,8169.77,2.78,0.00776229,990.147,24312.8,40000,96606.7,0.01,7286.82,34.1271,12132.7,0.000369355,12859.9,3676.79,12826.6,3645.01,12809.3,3629.17,5927.26,5867.01,5841.04,6.26058,1.13805,0.696987,960.866,923.515,907.774,23.7064
113562.354,76648.30395,190210.658,25.46679037,15.38083947,468.6875728,2.04E+01,36.78191799,,6.98394,0.44186,0.331249,30.0986,8.62613,45357.7,55826.4,1.40E+06,996.169,12280.8,15159.5,6997.49,3.4,0.0218022,1395.66,33437.7,40000,190027,0.01,3941.16,88.7878,15871.1,0.00029207,17614.9,2964.68,17596.5,2947.55,17586.5,2938.41,4878.26,4842.8,4826.99,5.56759,1.37596,0.827016,769.516,747.252,737.595,16.0169
113562.354,89327.5903,202889.9443,22.37810307,29.63591748,582.4283597,1.79E+01,32.27433,,4.54732,0.425047,0.399208,37.4602,6.58197,47161.9,59833.2,1.59E+06,1062.6,13428.9,17233,8321.84,3.3,0.0187703,1495.83,35623.9,40000,202699,0.01,4475.13,71.9624,13354.5,0.000159618,16958.4,3320.64,16936.9,3300.25,16925.3,3289.54,5426.05,5384.38,5365.92,5.9263,1.3848,0.836749,930.796,904.612,893.307,15.3544
113562.354,11933.23886,125495.5929,31.7855044,35.17267275,456.315103,2.54E+01,45.79709396,,15.464,0.478563,0.11717,6.95851,15.9252,40835.7,53674.4,1.28E+06,657.012,12626.2,13018.8,5793.06,3.18,0.0273244,1341.86,32252.7,40000,125330,0.01,4531.62,175.729,21989.2,0.000937804,19058.6,2723.34,19040,2706.22,19029.8,2696.92,4465.05,4430.08,4414.46,6.08971,1.30941,0.760964,649.097,627.078,617.566,20.6085
113562.354,84023.10219,197585.4562,37.88246747,21.88324262,563.979944,3.03E+01,54.63196642,,4.92426,0.596488,0.313296,26.987,6.43099,62403.3,75662.92,1.54E+06,1034.47,13070.4,16719.6,8011.76,3.83,0,1700,44507.6,44507.6,197332,0.01,3710.12,123.728,17194.3,0.000200815,23762.4,3598.19,23740.9,3578.47,23729.5,3568.07,5944.88,5904.43,5886.5,5.91805,1.38381,0.832675,892.205,866.881,855.946,15.6135
113470.506,0,113470.506,14.3380131,37.31320002,563.212916,1.15E+01,20.73490475,,13.737,0.307042,0.205266,18.3192,15.0565,26922.4,40157.6,1.55E+06,594.269,14598.5,15905,7520.45,2.81,0.0101576,1003.94,24630.6,40000,113361,0.01,6875.34,58.8285,14766.6,0.000514197,12272.6,3208.25,12245.2,3182.24,12230.7,3168.9,5168.51,5118.07,5096.02,6.16435,1.18158,0.70925,869.304,837.821,824.406,21.8242
113562.354,74180.20415,187742.5582,30.68885295,29.33585583,572.4036199,2.46E+01,44.35466581,,5.09982,0.513078,0.332404,29.6382,6.73952,53452.6,66492.4,1.54E+06,983.058,13215.1,16642.4,8016.21,3.36,0.0316207,1662.31,39200,40000,187526,0.01,4145.45,102.516,16173.5,0.000208715,20451.1,3459.59,20429,3439.04,20417.2,3428.24,5683.32,5641.39,5622.86,5.97021,1.36077,0.818851,901.262,875.001,863.694,16.1538
113562.354,34966.2175,148528.5715,22.6568549,23.59305818,526.5534755,1.81E+01,32.63493704,,7.92869,0.396314,0.269168,23.8361,9.2612,37653.7,50282,1.40E+06,777.824,12630.1,14756.9,6985.32,3.13,0.0387448,1257.05,30368.9,40000,148376,0.01,4833.62,107.985,16847.1,0.000340749,15806.5,3010.73,15784.8,2990.52,15773.1,2979.83,4908.78,4867.64,4849.52,6.05405,1.30174,0.772229,795.486,769.695,758.645,18.7131
85320.56074,0,85320.56074,20.04626622,25.53306435,511.2827142,1.60E+01,28.84856313,,13.0632,0.301272,0.118013,9.14607,13.6425,23959.8,35357.68,9.10E+05,446.763,8777.35,9292.64,4242.55,2.84,0.282582,883.942,21847.4,40000,85223.4,0.01,5009.71,127.936,17528.3,0.00090312,12005.3,1950.79,11989.9,1936.48,11981.1,1928.42,3161.63,3130.95,3117.35,6.40742,1.35744,0.769259,488.902,469.46,461.178,25.0956
113562.354,45095.93759,158658.2916,32.33475674,37.55557612,564.7097913,2.59E+01,46.69861156,,9.91024,0.53082,0.25986,21.7563,11.14,50129.3,63371.6,1.62E+06,830.662,14579,17072.4,8051.79,3.31,0.0267497,1584.29,37532.9,40000,158455,0.01,4574.52,105.924,18100.6,0.000433393,21157.7,3576.19,21132.9,3553.24,21119.8,3541.38,5865.8,5820.84,5800.99,5.92137,1.2601,0.759748,897.232,869.2,857.145,17.9734
108971.773,0,108971.773,24.12611628,21.39887314,672.8838062,1.93E+01,34.79857927,,3.77195,0.456761,0.197545,16.1454,4.76613,36387.1,50213.2,1.61E+06,570.484,13736.2,17200.5,8663.81,3.03,0.0501048,1255.33,30330.6,40000,108824,0.01,5794.41,98.2623,17741.3,0.000145185,18236.5,4129.5,18202.1,4097.19,18184.5,4081.03,6700.77,6638.05,6611.14,6.59363,1.24771,0.761623,1034.4,995.581,979.293,22.282
113562.354,51940.38351,165502.7375,37.64035805,37.66490586,716.8903112,3.01E+01,54.27135938,,4.25663,0.649374,0.302962,25.5566,5.72402,60443.8,75037.83,1.96E+06,866.323,16245.2,21277,10630.7,3.71,0,1700,44139.9,44139.9,165258,0.01,4652.99,96.3434,17479.7,0.000140277,25895.8,4803.6,25861.5,4771.77,25844.2,4755.91,7869.47,7808.33,7781.76,6.20577,1.2711,0.79153,1214.39,1176.51,1160.38,17.5177
81229.47693,0,81229.47693,35.45299209,16.26306277,517.7961402,2.84E+01,51.20619955,,12.1162,0.476584,0.0760977,3.11824,12.3985,33777.4,45459.2,8.89E+05,425.108,8474.14,9113.87,4208.54,3.11,0.536198,1136.48,27657.5,40000,81092.5,0.01,3775.33,192.277,20997.4,0.00434132,18966.6,2075,18951,2060.81,18942,2052.68,3379.82,3348.64,3334.92,7.02451,1.3976,0.779984,487.791,467.999,459.672,25.6472
89500.90291,0,89500.90291,12.22644037,43.38485528,617.2817034,9.78E+00,17.63368421,,18.1804,0.254345,0.229333,21.3868,19.7936,21965.1,34744.36,1.32E+06,468.72,12816.7,13304,6166.65,2.65,0.00643147,868.609,21488.8,40000,89411.9,0.01,7385.59,35.6794,12065.8,0.000811785,10168.9,2653.94,10144.7,2630.99,10131.7,2619.06,4265.66,4220.94,4201.35,6.28759,1.19873,0.703504,713.473,685.458,673.538,24.5963
89287.79581,0,89287.79581,19.89679473,23.35077038,590.6101314,1.59E+01,28.66825961,,9.86532,0.324454,0.160674,13.3706,10.6747,26390,39102.28,1.08E+06,467.508,9956.01,11112.6,5307.24,2.83,0.211265,977.557,24022.2,40000,89180.8,0.01,5488.96,110.77,16484.3,0.000567781,12940.2,2453.83,12919.8,2434.73,12908.5,2424.46,3970.28,3931.09,3913.96,6.52454,1.27971,0.737335,622.698,598.075,587.667,24.5836
113562.354,83369.13428,196931.4883,29.41693795,18.98005949,542.406938,2.35E+01,42.37132709,,5.363,0.496001,0.345982,31.2355,7.07771,52690.7,64952.8,1.51E+06,1031.24,12943.8,16399.8,7795.19,3.39,0.0272,1623.82,38379.4,40000,196718,0.01,4008.91,96.2982,15756.5,0.000217667,19770.8,3315.82,19750.2,3296.68,19739.1,3286.55,5453.44,5414.12,5396.65,5.82259,1.37967,0.830168,867.572,842.906,832.229,15.6531
113562.354,9281.127297,122843.4813,20.9417256,21.20698672,578.6023966,1.68E+01,30.29099128,,7.46877,0.389963,0.213381,18.2123,8.53096,33811.8,47111.2,1.49E+06,643.258,13292.8,15577.5,7583.06,3,0.0192568,1177.78,28590.7,40000,122706,0.01,5608.8,99.2028,17236.8,0.000301852,15565.2,3394.45,15538.1,3369.02,15523.8,3355.94,5504.35,5454.02,5432.12,6.25313,1.22797,0.737656,886.105,854.748,841.446,20.8858
101403.7408,0,101403.7408,34.34120047,22.20255027,639.9098402,2.75E+01,49.58346787,,6.10746,0.545513,0.117598,6.73622,6.60832,41424.2,55302.4,1.40E+06,530.704,12280.3,14701.2,7279.16,3.13,0.401911,1382.56,33149.9,40000,101236,0.01,4731.12,152.332,20675.5,0.000314935,21743.4,3684.81,21714.1,3657.77,21698.9,3643.96,6014.62,5961.41,5938.45,6.45079,1.22037,0.733188,863.274,830.333,816.478,23.0971
77684.06256,0,77684.06256,38.24971264,15.95396731,507.5007188,3.06E+01,55.17287698,,12.4129,0.504464,0.0724114,2.51266,12.6637,34512,45712.4,8.45E+05,406.506,8076.86,8656.48,3984.74,3.16,0.557155,1142.81,27800.7,40000,77544.1,0.01,3484.03,200.382,21295.9,0.00481227,20071.7,1982.44,20057.2,1968.98,20048.8,1961.22,3230.2,3200.31,3187.19,7.02081,1.41095,0.786529,461.027,442.023,434.044,26.1581
113562.354,40534.09592,154096.4499,29.35262733,14.63121919,589.6107512,2.35E+01,42.37132709,,5.54982,0.50043,0.273016,23.4074,6.87944,46653.5,59979.2,1.55E+06,806.821,13485.5,16546.7,8075.99,3.25,0.0318876,1499.48,35703,40000,153907,0.01,4607.65,112.698,17680.1,0.000228865,19953.7,3644.63,19928,3620.75,19914.4,3608.41,5963.96,5916.19,5895.31,6.11929,1.29011,0.778758,927.867,898.072,885.362,18.3009
113562.354,3927.857321,117490.2113,25.00898264,35.9928971,729.1230455,2.00E+01,36.06070391,,3.34623,0.505295,0.240846,20.3704,4.57131,40719.3,54987.2,1.91E+06,615.048,15872.6,20532.8,10403.9,3.1,0.019626,1374.68,32976.6,40000,117325,0.01,6071.81,76.2613,17083.9,0.000110817,20184.1,4878.25,20143.3,4839.73,20122.7,4820.84,7917.87,7844.69,7813.36,6.65087,1.25008,0.774286,1235.65,1190.48,1171.51,21.4158
99422.89581,0,99422.89581,31.02786476,31.36053674,642.3456145,2.48E+01,44.71527284,,6.2195,0.503169,0.129977,8.51252,6.8086,38406.8,52063.6,1.37E+06,520.384,12055.1,14389.1,7123.36,3.09,0.307681,1301.59,31360.6,40000,99267.2,0.01,4950.63,141.363,19754.2,0.000315274,20060.8,3578.85,20032.1,3552.25,20017.2,3538.64,5834.59,5782.2,5759.58,6.45337,1.22097,0.732111,845.155,812.673,799.016,23.3302
113562.354,6341.700177,119904.0542,32.78212579,48.92316348,568.93783,2.62E+01,47.23952212,,22.256,0.542476,0.133833,8.36278,22.7977,44057.6,58171.6,1.81E+06,627.631,17566.8,18318.9,8386.85,3.17,0.0279624,1454.29,34720.4,40000,119725,0.01,5488.09,127.665,20802.2,0.00100998,21628.4,3819.64,21597.8,3791.33,21582.2,3777.16,6230.52,6178.44,6155.48,5.95904,1.15419,0.701929,929.975,897.704,883.833,21.1524
76843.62718,0,76843.62718,31.491351,21.87277679,550.0358002,2.52E+01,45.43648692,,11.7012,0.427562,0.0796135,4.11717,12.0364,30640.2,42307.2,8.54E+05,402.183,8086.08,8781.26,4079.87,3.03,0.468066,1057.68,25863.8,40000,76719.4,0.01,4092.77,168.092,19443,0.00419362,17019,2027.38,17003.7,2013.33,16994.8,2005.29,3302.43,3271.56,3257.98,6.99895,1.40275,0.781974,473.664,454.076,445.837,26.2875
113562.354,44424.39611,157986.7501,21.82022673,45.66151485,502.1969853,1.75E+01,31.55311592,,17.4368,0.394393,0.289431,26.0592,18.8589,38700.3,51227.2,1.65E+06,827.386,15944.7,16986.4,7534.62,3.16,0.0167994,1280.68,30895.7,40000,157830,0.01,5440.59,79.3346,15802,0.000709055,15732.9,2991.71,15710.9,2971.07,15699.3,2960.38,4876.64,4837.31,4819.71,5.7372,1.26928,0.759494,805.547,780.863,770.124,18.0283
113562.354,20507.54185,134069.8959,26.01762608,30.7202021,599.8103247,2.08E+01,37.50313206,,5.96388,0.460865,0.235878,19.876,7.11732,40498.5,54004,1.55E+06,701.968,13574.8,16412.2,8056.03,3.14,0.0265347,1350.1,32434.6,40000,133906,0.01,5114.79,111.683,17951.6,0.000241954,18385.1,3670.5,18357.2,3644.45,18342.7,3631.11,5979.21,5927.68,5905.28,6.23017,1.24798,0.754593,937.899,905.834,892.228,19.876
113562.354,84245.50043,197807.8544,23.61386674,24.81271425,717.0198325,1.89E+01,34.07736519,,1.56683,0.486186,0.42464,40.0346,3.80393,51576.1,65399.2,1.87E+06,1035.86,14991.6,20532,10440.8,3.3,0.0183513,1634.98,38617.9,40000,197599,0.01,4966.96,59.997,12867,4.52E-05,19411.1,4279.83,19381.8,4251.87,19366.6,4237.67,6975.39,6919.38,6894.98,6.6453,1.52259,0.943969,1206.32,1171.31,1156.36,15.6257
113562.354,2165.676428,115728.0304,25.59790471,38.61585336,527.2581285,2.05E+01,36.9622215,,16.4009,0.429474,0.133595,9.3911,16.9949,35771,49148,1.50E+06,605.915,14435.5,15221.8,7030.34,3.05,0.0207051,1228.7,29734.9,40000,115583,0.01,5553.65,123.398,19973.4,0.000777773,17125.9,3175.2,17100.7,3151.79,17087.4,3139.65,5160.19,5114.72,5094.69,6.12088,1.20773,0.717697,799.171,770.819,758.675,21.5625
113562.354,11619.99877,125182.3528,30.66115134,49.39582702,711.697662,2.45E+01,44.17436229,,13.027,0.576203,0.228714,18.3035,14.0967,47056.3,61696.8,2.14E+06,655.238,18375.2,23029.8,10956.8,3.19,0.0250282,1542.42,36631.9,40000,124992,0.01,5879.62,84.1017,18197.7,0.000455873,23000.7,4943.54,22959.7,4905.08,22939.3,4886.39,8047.45,7977.74,7947.4,6.02711,1.11276,0.699826,1234.14,1191.16,1172.81,20.6741
113562.354,58306.19183,171868.5458,34.53232979,17.33543362,743.8372738,2.76E+01,49.76377139,,1.27077,0.618712,0.34018,29.9972,3.03323,58980.8,73603.03,1.90E+06,899.725,15186,20818.7,10691.5,3.63,0,1700,43295.9,43295.9,171629,0.01,4659.05,91.8005,16436.8,3.95E-05,24680.3,4841.02,24646.3,4809.2,24629,4793.23,7921.81,7858.76,7831.49,6.96554,1.54502,0.954106,1258.39,1219.2,1202.6,17.11
113562.354,8782.106204,122344.4602,22.42769217,16.04439923,450.1635161,1.79E+01,32.27433,,12.5723,0.361531,0.144895,11.1017,13.2462,31455.8,43558.4,1.20E+06,640.692,11582.6,12332.5,5587,3.02,0.137938,1088.96,26577.8,40000,122217,0.01,4889.85,151.74,19919.8,0.000672893,14409.5,2519.96,14391.4,2503.19,14381.4,2494.04,4107.01,4072.1,4056.61,6.12024,1.31757,0.764122,635.868,613.792,604.306,20.9103
94031.90333,0,94031.90333,33.08876089,15.47230796,665.187433,2.65E+01,47.78043268,,5.69541,0.523291,0.120997,7.47479,6.23683,38972.5,52588,1.32E+06,492.111,11514.5,13856.5,6885.99,3.1,0.38979,1314.7,31651.4,40000,93873.9,0.01,4793.07,142.527,19645.3,0.000307578,20858.5,3544.54,20830.1,3518.24,20815.3,3504.77,5785.77,5733.86,5711.49,6.52244,1.23106,0.735788,819.562,787.411,773.922,23.9776
77772.51118,0,77772.51118,28.24584145,46.23105436,746.494722,2.26E+01,40.74859541,,15.5171,0.460495,0.154228,11.8896,16.2558,33137.7,46192.4,1.34E+06,406.999,12444.1,13819.9,6644.75,3,0.014908,1154.81,28072.2,40000,77638.2,0.01,5779.91,84.35,16290.5,0.000850049,18366.6,3370.43,18337.4,3343.16,18322.2,3329.4,5488.11,5436.4,5414,6.30584,1.14845,0.687856,774.976,742.994,729.512,26.1878
113562.354,14614.42485,128176.7789,11.75025639,23.74015637,484.2815722,9.40E+00,16.94853084,,10.7095,0.240577,0.243605,22.792,12.4073,23930,36212.28,1.26E+06,671.427,11932.3,12941.2,5958.48,2.77,0.0102046,905.307,22345.9,40000,128080,0.01,6147.29,68.8334,13601.7,0.000452555,9611.52,2391.88,9592.57,2373.98,9581.93,2364.23,3850.94,3813.55,3797.01,6.19885,1.30887,0.760259,686.899,663.254,653.112,20.4069
113562.354,88269.93204,201832.286,28.67044676,21.15129993,493.40548,2.29E+01,41.28950597,,6.16589,0.487385,0.343818,31.1172,7.86558,51376.3,62274.4,1.47E+06,1056.96,12670.5,15862.3,7428.57,3.45,0.024953,1556.86,36943,40000,201624,0.01,3801.36,89.6996,15781.7,0.000254331,19426.4,3165.57,19407.3,3147.86,19397.1,3138.46,5218.32,5181.75,5165.47,5.58002,1.38274,0.835475,816.2,793.244,783.285,15.398
113562.354,39150.25171,152712.6057,12.22337851,24.87873549,499.3193152,9.78E+00,17.63368421,,8.40773,0.266658,0.324628,30.9721,10.4879,28008.6,39962.48,1.34E+06,799.963,12266.3,13990.8,6504.76,2.93,0.0095349,999.062,24518.3,40000,152599,0.01,5629.41,59.5632,12301.4,0.00031879,10653.2,2571.58,10634.4,2553.59,10624,2543.88,4161.29,4123.76,4107.17,6.02498,1.332,0.783252,741.058,717.31,707.091,18.4233
113562.354,40393.58164,153955.9356,12.68327673,43.76502764,473.5655994,1.01E+01,18.21065547,,17.4856,0.270642,0.316112,30.0666,19.5081,28362.2,40491.6,1.53E+06,806.474,15138.9,15662.1,6819.79,2.93,0.00901071,1012.29,24822.9,40000,153841,0.01,6286.93,52.925,12505.9,0.000671246,10812,2537.68,10792.6,2519.21,10781.9,2509.43,4103.24,4067.02,4050.75,5.77925,1.29679,0.767054,737.977,715.091,705.114,18.3324
104311.462,0,104311.462,16.27145316,17.79801752,565.1170828,1.30E+01,23.43945754,,9.43057,0.304917,0.188088,16.4033,10.5318,26255.7,39197.96,1.28E+06,546.269,11787,13233.4,6351.45,2.8,0.0141357,979.949,24077.5,40000,104205,0.01,6106.6,88.8936,15772.6,0.00042401,12175.5,2807.52,12151.9,2785.28,12139.1,2773.59,4528.94,4484.17,4464.65,6.37531,1.23945,0.728672,746.076,718.04,706.162,22.7891
113562.354,9529.220678,123091.5747,14.19113299,39.79062649,738.8041132,1.14E+01,20.55460123,,5.19437,0.3862,0.32714,30.7063,7.19147,32813.6,46864.8,2.02E+06,644.58,16949.3,21743.3,10854.1,2.93,0.00945333,1171.62,28451.9,40000,122959,0.01,7265.01,30.7694,11932.2,0.000143536,15459.6,4734.86,15418.8,4695.66,15398.1,4676.5,7644.4,7570.86,7539.25,6.33493,1.1781,0.73841,1271.34,1225.87,1206.67,20.9061
113562.354,47680.32599,161242.68,28.57451475,44.49192574,597.6779908,2.29E+01,41.28950597,,12.9901,0.50663,0.297169,26.0005,14.4309,48220.7,61734,1.84E+06,844.25,16695.6,19318.2,9051.92,3.27,0.0226596,1543.35,36651.9,40000,161047,0.01,5084.72,82.0408,16622.3,0.000497421,20207.6,3800.04,20179.8,3774.03,20165.4,3760.88,6208.98,6159.91,6138.24,5.82701,1.21579,0.743018,990.085,959.523,946.343,17.8037
113562.354,20555.47827,134117.8323,38.21946602,25.57009315,713.0050681,3.06E+01,55.17287698,,1.96679,0.649164,0.21696,16.3823,3.01888,54413.3,69182.52,1.80E+06,701.923,14798,19405.8,9933.71,3.35,0,1700,40695.6,40695.6,133897,0.01,4782.71,124.383,19673.2,7.50E-05,25886.5,4868.08,25849.8,4834.08,25831.3,4817.15,7965.04,7898.64,7870.15,6.89725,1.39784,0.855935,1183.41,1142.37,1125.12,19.8707
113562.354,94365.93704,207928.291,19.94825064,39.30262005,611.0483728,1.60E+01,28.84856313,,7.3686,0.415276,0.424976,40.3257,9.54087,46463.4,59486.4,1.81E+06,1089.02,15560,19574.6,9333.14,3.27,0.014387,1487.16,35435.6,40000,207740,0.01,4911.24,49.4371,12063.5,0.000222692,16579.2,3512.14,16555.3,3489.39,16542.7,3477.69,5722.59,5678.12,5658.37,5.75097,1.31085,0.801345,1012.86,984.948,972.841,15.1098
113562.354,40260.91612,153823.2701,32.53185119,18.09507664,628.0244505,2.60E+01,46.87891508,,4.2527,0.550008,0.270343,22.7524,5.56309,50596.8,64405.6,1.64E+06,805.305,13926,17527.7,8685.8,3.29,0.0364844,1610.14,38086.9,40000,153618,0.01,4577.64,115.361,18026.5,0.000170846,21929.6,3985.56,21901.3,3959.28,21886.6,3945.85,6525.34,6473.18,6450.47,6.23619,1.29985,0.790701,1005.12,972.685,958.89,18.3211
97121.42599,0,97121.42599,27.57589784,46.0713433,725.0469334,2.21E+01,39.84707782,,13.9947,0.503368,0.185233,14.5662,14.8751,37917.4,51730.8,1.75E+06,508.329,15705.6,18269,8847.56,3.07,0.018552,1293.27,31175.8,40000,96967.7,0.01,6042.99,81.313,17342.5,0.000580102,20092.8,4257.36,20055.9,4222.72,20037.4,4205.71,6920.84,6856.9,6829.27,6.1465,1.10505,0.685017,1023.91,984.509,967.857,23.6236
113562.354,25396.75546,138959.1095,11.01440623,26.9745177,517.9045438,8.81E+00,15.88474007,,8.50516,0.250705,0.298954,28.4975,10.5515,25439.2,37734.32,1.36E+06,727.918,12472.2,14156.2,6659.05,2.82,0.00800844,943.358,23230.6,40000,138856,0.01,6198.55,54.7325,11966.8,0.000311714,10022.4,2665.54,10001.5,2645.68,9990.02,2635.07,4297.96,4257.04,4239.02,6.13034,1.29564,0.763128,768.406,742.616,731.576,19.4941
113562.354,55177.13086,168739.4849,19.63505524,21.54028996,572.84727,1.57E+01,28.30765257,,5.62681,0.384297,0.350472,32.6113,7.41258,39063.5,51636,1.54E+06,883.745,13331.9,16447.5,7944.21,3.16,0.0152949,1290.9,31123.1,40000,168581,0.01,5024.28,74.6773,14096.4,0.000201722,15339.4,3270.35,15316.2,3248.35,15303.7,3236.89,5324.16,5279.72,5260.19,6.02277,1.321,0.794586,902.687,874.839,862.904,17.3136
113562.354,86631.10821,200193.4622,26.35496581,37.13151611,581.5856705,2.11E+01,38.04404262,,7.3761,0.473499,0.376136,34.6437,9.2594,51477.7,64380.8,1.69E+06,1048.37,14677.3,18224.9,8630.79,3.34,0.0201356,1609.52,38073.6,40000,199985,0.01,4491.41,70.318,14403.8,0.000270347,18884.2,3459.38,18861.6,3438.14,18849.6,3427.1,5664.94,5622.82,5604.09,5.78265,1.32466,0.803317,943.385,916.973,905.527,15.4886
113562.354,83451.29201,197013.646,16.9723244,23.68762999,588.4979146,1.36E+01,24.52127866,,4.44238,0.365617,0.41757,39.8827,6.69056,40635.4,53092.8,1.60E+06,1031.93,13545,17315.4,8390.23,3.2,0.012389,1327.32,31931,40000,196849,0.01,4969.67,56.6538,11723.5,0.000141897,14600.5,3260.64,14578.4,3239.52,14566.4,3228.48,5304.6,5261.56,5242.54,5.95679,1.37418,0.831021,944.528,917.461,905.795,15.6684
111810.6262,0,111810.6262,21.12032976,35.45889419,560.2980748,1.69E+01,30.4712948,,12.5386,0.381975,0.162278,12.9683,13.3233,32007.2,45267.6,1.48E+06,585.459,13808.8,15209.2,7247.11,2.96,0.0160994,1131.69,27549,40000,111681,0.01,5931.66,97.1027,18079.2,0.00054244,15244.3,3248.22,15217.6,3223.19,15203.5,3210.3,5260.83,5211.98,5190.64,6.21131,1.19645,0.714656,836.546,806.097,793.14,21.9738
76026.05791,0,76026.05791,31.98269519,46.25220174,671.7128418,2.56E+01,46.157701,,19.1417,0.472653,0.100287,6.09553,19.5728,33823.9,46684.4,1.17E+06,397.829,11380.2,11891.4,5521.24,3.03,0.0170621,1167.11,28350.1,40000,75888.9,0.01,5322.43,112.872,17696.5,0.0012938,18831.8,2825.04,18808.5,2803.48,18796.2,2792.21,4610.76,4568.72,4550.29,6.35364,1.21061,0.705099,637.048,610.89,599.791,26.4298
100539.3468,0,100539.3468,33.38953718,40.09234032,685.7128176,2.67E+01,48.14103972,,10.6313,0.558172,0.137007,8.82869,11.2287,42164.6,56040.4,1.63E+06,526.157,14552.6,17053.5,8340.94,3.15,0.0248719,1401.01,33555,40000,100368,0.01,5379.23,112.956,19570.1,0.00048858,22260.5,4147.59,22226.2,4115.76,22208.8,4099.91,6763.72,6703.6,6677.64,6.22435,1.1382,0.69905,973.636,936.568,920.925,23.2066
113562.354,1005.986423,114568.3404,22.91034466,46.79025236,532.8440847,1.83E+01,32.99554407,,23.4216,0.407595,0.145626,10.9816,24.087,33844.4,47420.4,1.68E+06,599.877,16700.3,16829.1,7592.07,2.99,0.0179406,1185.51,28764.8,40000,114431,0.01,6239.62,104.128,18859.9,0.00101634,16263.6,3299.63,16236.2,3273.96,16221.9,3260.94,5349.1,5301.21,5280.06,6.00312,1.1751,0.704959,845.74,815.917,803.08,21.6881
113562.354,69657.17937,183219.5334,24.72223644,26.46390241,644.0133595,1.98E+01,35.70009687,,3.22811,0.471526,0.375548,34.6944,5.14678,48413.7,61731.6,1.71E+06,959.454,14192.3,18514.3,9200.88,3.28,0.0210544,1543.29,36650.6,40000,183023,0.01,4780.59,74.1343,14337,0.000107432,18816.3,3852.77,18789.7,3827.66,18775.7,3814.79,6288.74,6238.44,6216.44,6.2063,1.37363,0.838805,1052.66,1021.23,1007.79,16.4253
101982.9141,0,101982.9141,36.18242474,22.35143465,672.1407452,2.89E+01,52.10771715,,4.56475,0.580799,0.122465,6.95814,5.08991,43753.8,57875.2,1.48E+06,533.69,12748.3,15655.6,7851.16,3.16,0.345771,1446.88,34558.8,40000,101806,0.01,4775.5,150.833,20748,0.000224029,23152.7,4028.25,23120.5,3998.57,23104,3983.58,6579,6521.06,6496.15,6.53622,1.23156,0.746623,936.206,900.409,885.395,23.0336
113562.354,89049.37941,202611.7334,31.51895208,29.98521096,653.7023267,2.52E+01,45.43648692,,2.75388,0.55382,0.376313,34.2033,4.6564,58996.4,72664.46,1.74E+06,1060.89,14263.6,19015.7,9467.46,3.63,0,1700,42743.8,42743.8,202373,0.01,4250.3,86.1584,15042.7,9.09E-05,22084.4,4014.78,22058.6,3990.6,22045,3978.15,6584.8,6536.02,6514.59,6.21346,1.42545,0.873115,1074.34,1043.85,1030.76,15.3642
113562.354,63634.58354,177196.9375,31.36119795,28.53044562,472.2534628,2.51E+01,45.2561834,,7.37537,0.502383,0.277809,23.8871,8.70591,49368.7,60585.2,1.37E+06,927.862,12086.3,14774.1,6833.61,3.41,0.0338347,1514.63,36031.3,40000,176997,0.01,3795.53,118.568,17948.5,0.000350842,20015.5,3074.65,19996.7,3057.35,19986.5,3048.09,5075.76,5039.93,5023.98,5.69597,1.36685,0.815711,753.365,730.886,721.153,16.7635
113562.354,53518.93128,167081.2853,13.05585609,21.58268449,455.1375392,1.04E+01,18.75156603,,8.27115,0.280953,0.34033,32.5097,10.3711,29065.6,39370.24,1.33E+06,875.265,11999.6,14057.3,6441.13,3.09,0.00987466,984.256,24176.9,40000,166963,0.01,5064.06,61.9466,12670.1,0.000304506,11220.5,2534.11,11203,2517.36,11193.2,2508.31,4118.28,4083.18,4067.57,5.7067,1.35692,0.805173,718.857,696.688,687.099,17.4273
113562.354,25089.14404,138651.498,21.4688479,35.7162749,602.0801081,1.72E+01,31.01220536,,8.63623,0.413844,0.275844,24.5771,10.016,37601,50860.8,1.65E+06,726.047,14677.5,17355,8393.84,3.09,0.0163569,1271.52,30691.7,40000,138499,0.01,5622.75,75.346,15939.8,0.000318955,16521,3632.24,16492.8,3605.59,16478,3592.03,5900.12,5848.34,5825.73,6.07462,1.21499,0.738399,961.557,929.31,915.561,19.5026
90453.54628,0,90453.54628,37.28161213,42.31513393,511.1923194,2.98E+01,53.73044882,,21.9578,0.512844,0.0810517,3.0175,22.2133,38052.4,50964.8,1.12E+06,473.372,11553.8,11137.7,4856.54,3.12,0.0257051,1274.12,30749.7,40000,90299.3,0.01,4559.23,189.224,21836.1,0.00173483,20412.9,2326.19,20395,2309.87,20385,2300.92,3794.21,3761.06,3746.21,6.28486,1.30594,0.746509,548.257,527.395,518.409,24.405
84809.81828,0,84809.81828,17.15354,41.16679335,640.1542836,1.37E+01,24.70158218,,15.738,0.307644,0.199714,17.7183,16.8516,24957.3,37654.44,1.23E+06,444.064,11758.8,12575.6,5911,2.78,0.00914009,941.361,23184.3,40000,84708.6,0.01,6537.42,62.2446,14226.1,0.000800763,12282.9,2684.24,12259,2661.8,12246.2,2650.11,4333.74,4289.77,4270.56,6.34875,1.20709,0.706524,686.453,658.965,647.314,25.1999
113562.354,43073.84253,156636.1965,26.72855129,24.92633089,507.0255644,2.14E+01,38.58495318,,8.16198,0.438383,0.262706,22.7385,9.43552,42307,54899.2,1.36E+06,820.228,12334.6,14370.9,6718.7,3.22,0.0414483,1372.48,32928,40000,156465,0.01,4378,125.897,17743.5,0.000384011,17472.5,2960.26,17452.6,2941.8,17441.8,2931.92,4850.5,4812.48,4795.64,5.99667,1.3312,0.786594,758.195,734.337,724.074,18.1129
113562.354,53439.74818,167002.1022,21.57326449,29.28126073,487.6301147,1.73E+01,31.19250888,,7.94847,0.383635,0.30781,28.0275,9.48499,38448.5,49941.2,1.37E+06,874.65,12314.7,14534.9,6750.22,3.22,0.0190182,1248.53,30178.5,40000,166846,0.01,4502.87,93.717,15773.6,0.000335885,15299.6,2829.02,15280.5,2811.18,15270.1,2801.63,4625.5,4588.67,4572.32,5.82465,1.34518,0.799119,754.51,731.347,721.358,17.4152
113562.354,69203.80147,182766.1555,34.05848949,19.48944389,606.7115255,2.72E+01,49.04255731,,4.23162,0.562647,0.31841,27.7994,5.79031,56761,70276.64,1.62E+06,956.9,13664.9,17480.4,8559,3.49,0,1700,41339.2,41339.2,182536,0.01,4159.44,109.574,16855.2,0.000167456,22426.2,3797.15,22401.5,3774.28,22388.5,3762.41,6240.75,6194.59,6174.3,6.07487,1.35385,0.820399,970.784,941.97,929.613,16.4389
111894.995,0,111894.995,23.15120363,40.08292113,665.0604225,1.85E+01,33.35615111,,11.0731,0.456014,0.202655,16.6958,12.0631,36626.1,50562,1.83E+06,585.804,16313.5,19123.4,9349.05,3.03,0.0175779,1264.05,30525.1,40000,111747,0.01,6262.55,79.1708,17305.4,0.000400211,18213,4283.45,18176.5,4249.06,18158,4232.08,6942.93,6878.56,6850.72,6.13297,1.12257,0.698188,1085.02,1045.25,1028.41,21.979
113562.354,68247.41325,181809.7673,21.37745741,17.44219225,662.1916987,1.71E+01,30.83190184,,2.78319,0.440647,0.395283,37.0883,4.83096,45264.9,58573.2,1.75E+06,952.131,14437.3,18985.7,9501.77,3.23,0.0167176,1464.33,34939.2,40000,181626,0.01,5080.51,63.7492,13258,8.62E-05,17594.2,3907.77,17566.6,3881.41,17552.2,3867.96,6360.49,6307.88,6284.9,6.30241,1.38993,0.851623,1092.61,1059.75,1045.72,16.5142
113562.354,90942.7906,204505.1446,20.19208417,47.46082127,630.1445437,1.62E+01,29.20917016,,11.1224,0.430902,0.424606,40.2158,13.2838,47358.1,60643.6,2.02E+06,1071.06,17699.4,21637.1,10160.6,3.27,0.0146903,1516.09,36062.8,40000,204313,0.01,5328.36,44.5551,11955.4,0.000335326,17206.9,3726.05,17180.5,3700.87,17166.8,3688.15,6063.91,6016.69,5995.66,5.66126,1.25758,0.775724,1075,1045.42,1032.54,15.2825
113562.354,75824.6876,189387.0416,13.65119334,32.09362047,574.626514,1.09E+01,19.65308363,,5.09285,0.320619,0.417791,40.3288,7.57069,35764.8,48009.2,1.57E+06,992.055,13471.7,16864.4,8107.26,3.12,0.0094381,1200.23,29096.1,40000,189242,0.01,5340.88,47.1862,10702,0.000158073,12811.7,3108,12790,3087.22,12778.3,3076.3,5043.79,5001.3,4982.52,5.94249,1.35661,0.817153,915.403,888.651,877.122,16.0891
113562.354,56208.69797,169771.052,12.47756414,25.54545823,682.652909,9.98E+00,17.99429125,,2.1446,0.343304,0.424903,41.2245,4.79446,35066.1,48312,1.78E+06,889.238,14670.7,19198.4,9702.55,3.04,0.00857451,1207.8,29266.1,40000,169629,0.01,6170.49,36.9238,9883.23,5.72E-05,13734.5,3917.75,13705.1,3889.28,13689.6,3874.83,6337.3,6280.47,6255.81,6.51295,1.41703,0.871131,1135.78,1100.24,1085.13,17.2761
75827.69242,0,75827.69242,18.15801608,32.22158037,701.2746693,1.45E+01,26.14401033,,6.59403,0.306257,0.209717,18.7695,7.71755,24176.4,36782.76,1.03E+06,396.994,9103.62,10746.2,5287.92,2.75,0.0618101,919.569,22678,40000,75729.7,0.01,5836.45,83.8292,13894.1,0.000380332,12222.1,2512.6,12199.9,2491.75,12187.8,2480.73,4060.24,4017.86,3999.54,6.71063,1.27656,0.738651,630.668,604.11,592.991,26.4833
92510.57105,0,92510.57105,30.39789207,17.68166497,478.2130054,2.43E+01,43.81375525,,13.5373,0.427308,0.0829969,4.07436,13.8595,32157,43882,9.62E+05,484.28,9339.9,9804.18,4438.75,3.07,0.491374,1097.05,26762.1,40000,92380.2,0.01,4097.74,189.613,21559.5,0.00103746,17011.6,2138.13,16995.7,2123.58,16986.6,2115.43,3486.03,3454.99,3441.22,6.30883,1.3521,0.770294,508.795,489.193,480.823,24.1435
113562.354,85900.17564,199462.5296,28.90417419,40.128994,722.3124482,2.31E+01,41.65011301,,4.90487,0.553738,0.403702,37.1528,6.94556,58042.4,72207.33,2.06E+06,1044.4,16988,22488.9,11128.3,3.57,0,1700,42474.9,42474.9,199227,0.01,4867.81,61.8324,14007.4,0.000139644,22097.7,4499.62,22066.6,4470.24,22050.7,4455.52,7348.57,7292.18,7267.42,5.98336,1.28915,0.802852,1236.95,1201.82,1186.71,15.5346
113562.354,26723.36655,140285.7206,37.04479956,45.02915382,649.2312256,2.96E+01,53.36984178,,12.7042,0.619963,0.216655,16.4592,13.6755,53658.7,68100.47,1.93E+06,734.273,17214.9,20373.6,9710.88,3.3,0,1700,40059.1,40059.1,140068,0.01,5022.61,108.067,19364.8,0.000515358,24718.7,4435.92,24685.1,4404.81,24668.1,4389.34,7260.37,7202.47,7177.12,5.96554,1.16179,0.718665,1085.79,1049.95,1034.61,19.3568
78970.16728,0,78970.16728,12.91230577,25.24595435,455.1042757,1.03E+01,18.57126251,,14.4653,0.209657,0.134821,12.0101,15.5334,16853.8,26168.08,7.96E+05,413.623,7825.64,8103.82,3586.62,2.7,0.0078283,654.202,16402,40000,78901.8,0.01,5447.04,81.1701,14950.2,0.000965413,8361.89,1584.7,8349.36,1572.85,8342,1566.01,2558.67,2532.28,2520.57,6.16434,1.40647,0.797932,411.244,394.369,387.173,26.0024
113562.354,56340.95941,169903.3134,17.58383188,33.81993959,749.487204,1.41E+01,25.42279625,,1.60402,0.428749,0.42199,40.2824,3.91653,42208.8,56144.4,1.95E+06,889.779,15701.2,21298.8,10905.8,3.15,0.0125182,1403.61,33612.1,40000,169732,0.01,5921.03,44.4274,11615.9,4.25E-05,17140.7,4531.13,17106.7,4498.34,17089.1,4481.98,7347.5,7283.11,7255.31,6.82143,1.47808,0.9136,1279.18,1239.05,1222.05,17.2596
113562.354,14441.83778,128004.1918,13.98929006,43.53980827,606.1885076,1.12E+01,20.19399419,,15.0853,0.331609,0.284668,26.4659,16.8513,29881.7,43299.2,1.80E+06,670.395,16769.8,18638.5,8808.15,2.89,0.00961361,1082.48,26430.2,40000,127883,0.01,7017.62,44.3898,12946.1,0.000489272,13261.9,3626.99,13231.2,3597.65,13215.2,3582.93,5852.28,5797.15,5773.02,5.9851,1.1566,0.708227,996.563,962.241,947.559,20.4395
113562.354,19732.82981,133295.1838,14.01494911,29.49197244,644.0537974,1.12E+01,20.19399419,,4.01011,0.337093,0.318248,29.9476,5.96482,30875.4,44236.8,1.66E+06,698.111,14185.1,17618.9,8795.78,2.92,0.010301,1105.92,26964,40000,133170,0.01,6465.15,53.6812,12554.1,0.000125479,13481.6,3771.28,13450.8,3741.93,13434.8,3727.07,6092.23,6034.47,6009.5,6.37599,1.26776,0.773787,1038.49,1002.53,987.313,19.9759
