WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,21761.13951,135323.4935,33.05090855,30.86967335,624.6719286,2.64E+01,47.60012916,,4.93287,0.552516,0.212323,16.5412,5.9286,47566.8,61581.2,1.61E+06,708.389,13858,17074.9,8464.76,3.23,0.069515,1539.53,36569.5,40000,135131,0.01,4740.48,132.04,19446.3,0.000208971,22029.2,4016.31,21999.4,3988.71,21984,3974.66,6567.12,6512.76,6489.17,6.29109,1.25667,0.764279,988.941,955.218,940.929,19.7642
94830.70368,0,94830.70368,16.19190547,21.93041558,658.2381811,1.30E+01,23.43945754,,5.9465,0.321642,0.226307,20.3921,7.26837,26412.5,39442.96,1.32E+06,496.565,11608.6,13840.4,6856.99,2.8,0.011665,986.074,24218.8,40000,94723.6,0.01,6314.5,69.3704,14164.4,0.000255168,12850.9,3157.62,12823.3,3131.57,12808.7,3118.2,5097.41,5045.86,5023.64,6.50945,1.22821,0.732727,817.794,785.677,772.191,23.9123
113562.354,73391.31695,186953.671,16.48550048,45.93185176,745.5895814,1.32E+01,23.80006458,,7.51301,0.425113,0.452049,43.3371,9.99886,43974.2,57990.4,2.23E+06,979.124,18639.6,24128.7,11803.4,3.17,0.0110793,1449.76,34621.7,40000,186775,0.01,6142.35,27.9691,10468.4,0.000189165,16999.4,4489.81,16965.5,4457.03,16948.1,4440.85,7273.65,7212.45,7185.65,5.887,1.2113,0.762392,1302.47,1264.33,1247.94,16.2353
113562.354,36628.90622,150191.2602,32.21956797,22.94790943,626.6003867,2.58E+01,46.51830804,,4.39744,0.546073,0.261516,21.8479,5.66145,49669.4,63494.8,1.63E+06,786.285,13898.8,17414.5,8626.64,3.27,0.037409,1587.37,37599.1,40000,149990,0.01,4623.26,116.113,18178.1,0.000178041,21773.2,3975.58,21744.7,3949.12,21729.9,3935.6,6506.34,6453.88,6431.05,6.24512,1.29127,0.785176,1000.02,967.41,953.55,18.5878
113562.354,51578.26284,165140.6168,20.44160706,31.0152577,632.2856713,1.64E+01,29.5697772,,3.89557,0.416362,0.358924,33.3652,5.739,41041.2,54171.2,1.67E+06,864.837,14102.8,17969.2,8905.21,3.17,0.0163221,1354.28,32526.8,40000,164974,0.01,5247.25,68.1587,13930,0.000128411,16624.9,3736.89,16597.6,3710.98,16583.3,3697.74,6077.92,6026.37,6003.89,6.19244,1.32244,0.805933,1026.27,994.082,980.361,17.5538
113562.354,49166.86122,162729.2152,25.12789941,35.590458,560.8706529,2.01E+01,36.24100743,,8.65914,0.445654,0.305399,27.3101,10.1689,43610.2,56420,1.58E+06,852.141,14124.9,16769.1,7940.9,3.23,0.0199294,1410.5,33763.3,40000,162552,0.01,4856.2,85.358,16175.3,0.000346516,17775.1,3365.37,17751.2,3343.1,17738.6,3331.54,5497.87,5453.78,5434.32,5.92353,1.27797,0.768996,887.723,860.148,848.293,17.7015
113562.354,64603.83033,178166.1843,17.56609338,38.33465098,606.3124422,1.41E+01,25.42279625,,8.09412,0.381644,0.389381,36.8235,10.155,39663.9,52506.8,1.76E+06,933.15,15386.2,18809.2,8992.14,3.16,0.0129801,1312.67,31606.4,40000,178005,0.01,5492.83,48.7988,12387.1,0.000256176,15244,3510.62,15218.4,3486.2,15204.9,3473.71,5703.81,5656.25,5635.28,5.85157,1.26612,0.772388,997.963,968.188,955.359,16.7344
113562.354,50907.32715,164469.6812,26.14403623,33.15859672,669.3892003,2.09E+01,37.68343558,,3.36182,0.494625,0.342123,30.9726,5.09821,47582.1,61241.6,1.77E+06,861.181,14736.6,19073.2,9544.64,3.25,0.0209425,1531.04,36386.1,40000,164277,0.01,5039.52,76.6379,15385.4,0.000113427,19739.8,4135.62,19709.8,4107.34,19694.2,4093.02,6743.67,6687.96,6663.74,6.2988,1.32848,0.814982,1102.73,1068.05,1053.29,17.5932
113562.354,33470.35498,147032.709,37.37031735,40.08750523,543.9056271,2.99E+01,53.91075234,,13.1271,0.581309,0.193647,14.2486,13.9716,52228.9,65784.8,1.60E+06,769.673,14911.4,16675.4,7722.5,3.32,0.032422,1644.62,38823.5,40000,146821,0.01,4492.85,133.548,20085.5,0.000646592,23158.9,3581.17,23134,3558.46,23121.1,3546.72,5889.03,5844.97,5825.47,5.93128,1.2444,0.746722,855.774,828.343,816.531,18.8154
97327.66818,0,97327.66818,24.38192132,36.54960719,683.4109106,1.95E+01,35.15918631,,8.08945,0.439769,0.186474,15.1836,9.00994,34115.6,47481.2,1.50E+06,509.491,13242.9,15748.4,7764.28,3.01,0.0162423,1187.03,28799.1,40000,97189.4,0.01,5862.63,85.3167,17051.1,0.00035302,17553.1,3740.76,17521.3,3710.91,17504.9,3695.92,6072.77,6015.46,5990.76,6.3362,1.16936,0.710899,915.85,880.378,865.451,23.5959
113562.354,58063.94665,171626.3007,31.46738379,42.12484522,731.9784184,2.52E+01,45.43648692,,6.13984,0.586712,0.350423,31.1598,7.87541,56316.5,70830.5,2.09E+06,898.512,17441.2,22714.4,11195,3.46,0,1700,41665,41665,171398,0.01,5075,71.2116,15675.6,0.000191251,23411.9,4763.14,23377,4730.34,23359.4,4714.12,7777.06,7715.19,7688.22,6.0267,1.22304,0.766431,1257.42,1219.05,1202.64,17.1289
113562.354,36571.44742,150133.8014,35.92889277,36.51418104,601.5887886,2.87E+01,51.74711011,,8.34762,0.5818,0.232727,18.4376,9.42116,52777.6,66533.6,1.66E+06,785.918,14718,17618.5,8487.33,3.32,0.0307549,1663.34,39221.9,40000,149920,0.01,4570.08,116.66,19088,0.00036432,23188.4,3918.45,23160.6,3892.85,23146.2,3879.78,6428.33,6378.46,6356.6,6.03053,1.23713,0.751381,961.463,930.481,917.232,18.5874
113562.354,73504.25228,187066.6063,38.47200898,47.73844402,499.4387172,3.08E+01,55.53348402,,15.7263,0.591817,0.271627,22.5671,16.9774,60048,73602.69,1.70E+06,979.376,16092.8,17739.2,7816.76,3.69,0,1700,43295.7,43295.7,186823,0.01,4075.35,120.872,18031.5,0.000729794,23571.7,3338.84,23550.8,3319.85,23539.9,3309.97,5521.57,5485.38,5469.08,5.60597,1.31456,0.791273,810.229,787.558,777.637,16.184
84101.52098,0,84101.52098,24.45947225,45.82506215,567.9216188,1.96E+01,35.33948983,,23.2719,0.372039,0.112867,8.08269,23.7844,28853.2,41543.2,1.16E+06,440.268,11869,11508.2,5095.22,2.91,0.0139489,1038.58,25426.4,40000,83984.5,0.01,5824.83,107.822,17516.1,0.00151479,14826.7,2383.2,14807.1,2365.01,14796.4,2355.24,3870.66,3834.53,3818.46,6.30133,1.26486,0.726502,578.556,555.874,546.141,25.2669
99431.13713,0,99431.13713,31.88665287,40.53294795,455.4771413,2.55E+01,45.97739748,,22.4705,0.450883,0.0825312,3.64631,22.7515,35093.5,47681.2,1.15E+06,520.497,12015.9,11349.7,4831.93,3.08,0.0236891,1192.03,28911.6,40000,99288.9,0.01,4751.25,188.202,22242.6,0.00164875,17949.9,2210.3,17933.2,2195.04,17923.9,2186.57,3598.17,3566.87,3552.77,6.18964,1.33022,0.760783,540.999,521.23,512.663,23.3037
80690.42722,0,80690.42722,22.46022187,29.07482412,674.1712512,1.80E+01,32.45463352,,7.03804,0.363859,0.169323,14.0837,7.90103,27907.3,40679.6,1.08E+06,422.407,9602.46,11274.9,5534.05,2.87,0.229178,1016.99,24930.8,40000,80577.3,0.01,5389.62,103.694,15911.8,0.000411937,14511.6,2710.6,14488.7,2689.19,14476.3,2677.9,4397.63,4354.32,4335.56,6.62461,1.26338,0.735124,657.536,630.467,619.112,25.7589
113562.354,36172.42564,149734.7796,36.58852601,47.92245202,725.9264842,2.93E+01,52.82893122,,11.3413,0.64937,0.275255,22.5689,12.6315,57226.5,72103.97,2.19E+06,783.731,19020.2,23295.2,11328,3.52,0,1700,42414.1,42414.1,149503,0.01,5170.92,89.4127,17906.3,0.0003799,25904.3,5026.72,25865.7,4990.71,25846.5,4973.11,8214.8,8148.86,8120.09,5.91668,1.13793,0.719032,1263.44,1222.72,1205.3,18.6303
113562.354,59113.33357,172675.6876,35.40506456,29.11443538,679.8832545,2.83E+01,51.02589603,,2.38899,0.605081,0.31614,27.3498,3.96306,58227.6,72393.82,1.77E+06,903.972,14533,19209.5,9693.63,3.58,0,1700,42584.6,42584.6,172440,0.01,4411.36,103.59,17072.7,8.33E-05,24126.3,4391.52,24096.2,4363.53,24080.7,4349.33,7200.18,7144.52,7120.33,6.47017,1.4051,0.862561,1123.2,1088.59,1073.87,17.0537
102877.7518,0,102877.7518,14.53887534,40.40639866,591.9545776,1.16E+01,20.91520827,,15.7363,0.301227,0.211643,19.0445,17.0855,25728.8,38826.72,1.48E+06,538.764,14094.3,15118.4,7109.03,2.77,0.00922917,970.668,23863,40000,102773,0.01,6985.68,56.6168,14140.4,0.000632899,12039.4,3074.51,12012.3,3048.92,11998,3035.82,4953.62,4904.32,4882.77,6.18959,1.17692,0.702937,820.499,789.737,776.645,22.9658
113562.354,77467.27195,191029.626,36.69014223,46.01157299,733.1025603,2.94E+01,53.00923474,,7.85083,0.653951,0.357764,31.4816,9.59715,65290.8,80087.85,2.21E+06,1000.04,18513.6,23899.2,11683.4,4.01,0,1700,47110.5,47110.5,190765,0.01,4693.58,80.2505,15800.5,0.000225179,26082.9,4872.2,26048.9,4840.44,26031.8,4824.72,7980.13,7920.87,7894.83,5.83686,1.21579,0.764606,1278.49,1241.71,1225.87,15.9806
113562.354,33358.75416,146921.1082,17.62292033,23.72024141,529.1487077,1.41E+01,25.42279625,,7.92281,0.337648,0.291768,26.7839,9.45758,32887.5,45302.4,1.41E+06,769.499,12687.6,14800.1,7011.19,3.04,0.0135152,1132.56,27568.7,40000,146788,0.01,5324.88,83.0982,14953.1,0.000316309,13477.6,2918.3,13455.9,2897.82,13444.1,2887,4737.54,4695.89,4677.55,6.06261,1.29652,0.769278,800.448,774.296,763.096,18.8451
113562.354,29302.20602,142864.56,18.93987978,42.98935161,667.3437706,1.52E+01,27.40613497,,10.8551,0.418443,0.327721,30.1681,12.518,38030.1,51764.4,1.96E+06,748.124,17293.7,20677.2,10009.8,3.07,0.013682,1294.11,31194.4,40000,142710,0.01,6275.02,52.3148,13861.4,0.000338089,16722.1,4174.01,16688.3,4141.85,16671.1,4125.93,6763.38,6703.3,6677.12,5.96128,1.15958,0.721172,1128.71,1091.4,1075.46,19.1783
113562.354,76495.72706,190058.0811,29.4480092,23.17644952,495.857729,2.36E+01,42.55163061,,6.51564,0.489939,0.319928,28.5016,8.08303,50328.6,61648,1.44E+06,995.263,12529.6,15506.5,7249.8,3.41,0.0272576,1541.2,36605.5,40000,189854,0.01,3866.18,99.8858,16554.8,0.000282159,19525.8,3146.9,19506.4,3128.99,19495.9,3119.46,5185.43,5148.46,5132.02,5.6791,1.37146,0.823888,801.456,778.273,768.239,16.0225
113562.354,23242.93478,136805.2888,33.73832416,25.14678097,606.9087848,2.70E+01,48.68195027,,5.57884,0.553882,0.205646,15.79,6.53082,47998.3,61948.4,1.56E+06,716.148,13613.4,16588.4,8162.09,3.24,0.133326,1548.71,36767.5,40000,136611,0.01,4601.73,137.265,19678.5,0.000246094,22079.1,3877.95,22050.8,3851.8,22036,3838.4,6347.76,6295.99,6273.46,6.24604,1.25696,0.760837,949.629,917.483,903.838,19.6374
113562.354,4839.783097,118402.1371,31.49093912,14.62752403,578.8554681,2.52E+01,45.43648692,,7.68382,0.514293,0.137776,8.95621,8.2833,41916.5,55797.6,1.48E+06,619.803,13230.6,15442.4,7526.96,3.14,0.250491,1394.94,33421.9,40000,118232,0.01,4826.82,153.514,20992.2,0.000363494,20501.7,3628.21,20473.8,3602.51,20459.2,3589.28,5919.76,5868.95,5846.85,6.2836,1.22071,0.733523,881.189,849.64,836.271,21.2953
107936.9557,0,107936.9557,16.69490399,38.83123993,742.1134584,1.34E+01,24.16067162,,5.70754,0.401762,0.276631,25.2158,7.26221,32270.9,46214,1.89E+06,565.147,16059.3,20172.8,10091.5,2.92,0.0111128,1155.35,28084.4,40000,107806,0.01,7050.92,45.1676,13571.8,0.000177636,16072.5,4602.22,16031.9,4563.43,16011.3,4544.47,7435.64,7362.92,7331.75,6.35388,1.15456,0.72268,1193.21,1148.33,1129.46,22.4235
113562.354,58496.24293,172058.5969,15.53375558,45.55703626,694.9182005,1.24E+01,22.35763642,,9.2773,0.393789,0.417966,39.9202,11.6449,39541.9,53233.2,2.09E+06,901.134,17928.9,22464,10825,3.11,0.0104779,1330.83,32008.7,40000,171898,0.01,6315.93,31.6715,10948.9,0.000250153,15747.3,4180.2,15714.9,4149,15698.3,4133.5,6767.56,6709.24,6683.64,5.86741,1.1972,0.746805,1197.56,1161.22,1145.58,17.1254
113562.354,44092.79091,157655.1449,22.67403934,25.30041475,735.7815735,1.81E+01,32.63493704,,1.45096,0.478615,0.369443,34.2588,3.41747,44823.4,58894.4,1.88E+06,825.516,15163.2,20472,10506.4,3.18,0.0177568,1472.36,35114,40000,157473,0.01,5563,65.6067,14116.6,4.30E-05,19118.3,4589.44,19083.6,4556.43,19065.8,4539.95,7459.97,7394.97,7366.98,6.95899,1.49706,0.920444,1243.78,1203.36,1186.29,18.0711
113562.354,70519.13912,184081.4931,23.07772775,37.92834283,557.0914241,1.85E+01,33.35615111,,9.15387,0.42707,0.357768,33.0213,10.9471,44923.7,57535.2,1.65E+06,964.048,14643,17517.7,8194.56,3.27,0.017471,1438.38,34373.2,40000,183900,0.01,4817.76,68.683,14434.6,0.000342121,17037.3,3273.26,17014.9,3252.17,17003,3241.2,5346.68,5305.07,5286.58,5.78235,1.30169,0.785703,896.626,870.529,859.231,16.3711
113562.354,42602.11613,156164.4701,23.05456695,18.5567214,500.2186119,1.84E+01,33.17584759,,8.38857,0.395085,0.278617,24.7845,9.76271,38650.2,50934.8,1.35E+06,817.832,12297.7,14245.6,6639.83,3.17,0.0260561,1273.37,30732.8,40000,156008,0.01,4576.24,112.629,16877.5,0.000377247,15752.8,2827.41,15733.4,2809.17,15722.9,2799.37,4617.56,4579.95,4563.25,5.97842,1.33244,0.786663,748.18,724.555,714.39,18.1506
113562.354,49275.54167,162837.8957,38.03086232,33.88784868,599.1069766,3.04E+01,54.81226994,,6.20145,0.605725,0.253957,20.5165,7.38549,56973.1,70654.21,1.62E+06,852.427,14059.1,17340,8414.89,3.5,0,1700,41561.3,41561.3,162607,0.01,4227.66,121.866,18753.6,0.000265045,24136.6,3906.37,24110.3,3882.25,24096.7,3869.83,6425.76,6377.94,6356.95,6.04087,1.28416,0.778116,954.634,924.88,912.146,17.685
75962.15325,0,75962.15325,17.7142452,36.46434274,650.0022245,1.42E+01,25.60309977,,12.4534,0.28771,0.186973,16.5399,13.4683,23394,35710.16,9.99E+05,397.716,9402.55,10250.1,4847.7,2.74,0.00859224,892.754,22053.2,40000,75867.3,0.01,6077.96,65.4471,14038.6,0.000771256,11477.7,2226.14,11458.2,2207.83,11447.3,2197.93,3593.33,3555.84,3539.42,6.57691,1.27706,0.729762,567.902,544.3,534.327,26.4554
113562.354,92462.18049,206024.5345,28.80210702,42.58765597,465.0611097,2.30E+01,41.46980949,,12.1134,0.487113,0.341906,30.9331,13.7891,52148.6,63084.4,1.62E+06,1078.92,14474.3,17623.1,7724.54,3.46,0.0228539,1577.11,37378.8,40000,205813,0.01,4064.99,77.0948,15615.3,0.000515409,19414.9,3056.33,19395.9,3038.77,19385.9,3029.58,5039.52,5005.45,4990.05,5.3708,1.35623,0.821859,791.944,770.524,761.114,15.1862
104951.8028,0,104951.8028,38.02639966,31.51292364,477.6039743,3.04E+01,54.81226994,,13.5416,0.530639,0.086328,2.96604,13.8091,41047,54225.2,1.11E+06,549.312,10765.2,11268,5122.43,3.17,0.413908,1355.63,32556.8,40000,104785,0.01,3907.97,232.851,23943,0.000999841,21120.4,2443.12,21102.3,2426.77,21092.3,2417.74,3986.04,3951.82,3936.62,6.34608,1.32226,0.75777,587.276,565.738,556.514,22.6727
113562.354,34070.94225,147633.2963,25.09483267,29.06469957,691.0542035,2.01E+01,36.24100743,,2.35758,0.4893,0.316952,28.4415,3.99198,44400.7,58316,1.77E+06,772.988,14668.5,19137,9712.54,3.19,0.0209486,1457.9,34799.1,40000,147453,0.01,5341.82,80.3529,15787.7,7.84E-05,19533.9,4342.91,19500.9,4311.75,19484,4296.11,7068,7006.78,6980.37,6.63771,1.37256,0.841663,1143.84,1105.81,1089.74,18.7961
113562.354,33646.23525,147208.5893,20.17019871,43.16013999,508.4398105,1.61E+01,29.02886665,,16.7782,0.371581,0.271459,24.3745,18.1173,35477.1,48132.8,1.60E+06,770.951,15443.8,16441.4,7379.89,3.08,0.0151726,1203.32,29165.5,40000,147065,0.01,5634.02,80.6946,15928.8,0.000686349,14827,2980.58,14804.4,2959.37,14792.5,2948.36,4846.27,4805.48,4787.31,5.83234,1.25402,0.74834,804.038,778.454,767.373,18.8191
93436.08412,0,93436.08412,20.90171595,21.86095494,626.5334176,1.67E+01,30.11068776,,7.62771,0.361164,0.176895,14.7868,8.52128,28866.3,41854.8,1.23E+06,489.202,11004.6,12799.1,6256.18,2.89,0.0417005,1046.37,25604.9,40000,93319.1,0.01,5653.56,104.796,16558.9,0.000382153,14411.3,2954.04,14386.4,2930.76,14373.1,2918.64,4785.64,4739.11,4718.94,6.4794,1.2375,0.729166,740.174,711.142,698.919,24.0643
103703.2263,0,103703.2263,30.71029031,27.21296818,454.122669,2.46E+01,44.35466581,,13.8441,0.445624,0.086249,4.02438,14.1615,34704.2,46812.8,1.07E+06,542.901,10419.9,10848.8,4890.25,3.1,0.524721,1170.32,28422.5,40000,103563,0.01,4100.45,199.161,22750.8,0.000965865,17743.3,2307.37,17726.3,2291.85,17716.8,2283.25,3761.33,3728.61,3714.07,6.23764,1.3334,0.764613,559.263,538.619,529.775,22.8154
94628.02632,0,94628.02632,33.739501,30.85642444,496.0927302,2.70E+01,48.68195027,,12.7341,0.471185,0.0836942,3.65802,13.0391,35602.7,48099.2,1.01E+06,495.307,9713.45,10303.6,4720.97,3.1,0.55496,1202.48,29146.6,40000,94483.7,0.01,4019.02,202.856,22078.1,0.00349618,18756.4,2274.75,18739.5,2259.33,18729.9,2250.68,3707.27,3674.23,3659.63,6.71696,1.36966,0.773121,544.356,523.479,514.615,23.8797
107974.6475,0,107974.6475,21.85234723,21.85082361,665.534036,1.75E+01,31.55311592,,4.25409,0.424379,0.206592,17.4066,5.30364,34123.2,47797.6,1.58E+06,565.305,13585.1,16804.9,8433.36,2.99,0.0181178,1194.94,28977.1,40000,107836,0.01,5956.05,89.9025,16950.8,0.000162745,16947.8,3969.34,16914.5,3937.92,16897.3,3922.15,6433.12,6372.06,6345.84,6.52234,1.23179,0.751324,1005.66,967.827,951.938,22.3922
108908.5783,0,108908.5783,22.34039145,48.02927602,638.9504409,1.79E+01,32.27433,,19.0926,0.437892,0.191121,15.6888,20.0133,34997.8,48870,1.85E+06,570.183,17264.3,19172.2,9006.49,3,0.0163337,1221.75,29579.2,40000,108767,0.01,6540.79,75.6408,17028.6,0.000719368,17488.5,4027.31,17453.6,3994.4,17436,3978.18,6525.63,6465.39,6439.13,6.03084,1.11395,0.687168,1020.05,982.766,966.867,22.2929
113562.354,73363.54568,186925.8997,29.90295623,22.37525847,668.40206,2.39E+01,43.09254117,,2.55566,0.538115,0.364565,33.0551,4.40769,55009.6,68779.11,1.76E+06,978.744,14429.2,19138.1,9599.27,3.38,0,1700,40458.3,40458.3,186703,0.01,4532.42,83.8678,15279.2,8.66E-05,21464.1,4121.03,21436.2,4094.93,21421.7,4081.6,6743.94,6691.69,6668.87,6.34328,1.41327,0.866838,1101.37,1068.77,1054.84,16.2086
80335.91057,0,80335.91057,13.46735615,41.95713226,562.5034156,1.08E+01,19.47278011,,20.6914,0.227046,0.183455,16.7521,21.9645,19986.1,32105.56,1.02E+06,420.716,10457.5,10140.8,4472.32,2.61,0.00643318,802.639,19938.1,40000,80254.8,0.01,6869.43,54.0735,13170.7,0.00125552,9061.67,1887.33,9045.01,1871.74,9035.45,1863.05,3030.31,2997.86,2983.4,6.44693,1.31761,0.744711,513.736,493.121,484.279,25.8173
101629.543,0,101629.543,25.53650661,40.73901913,658.5459859,2.04E+01,36.78191799,,12.61,0.458252,0.172688,13.522,13.4342,35741.4,49308.8,1.61E+06,532.008,14648.4,16739.7,8093.58,3.03,0.0179222,1232.72,29825.1,40000,101485,0.01,5932.31,91.0762,17808.4,0.000539811,18288.9,3830.14,18256.4,3799.72,18239.8,3784.52,6220.63,6163.16,6138.26,6.18686,1.14083,0.696609,939.462,903.906,888.861,23.0896
113562.354,90468.59115,204030.9452,34.11255746,43.97116798,462.3327978,2.73E+01,49.22286083,,13.3825,0.548952,0.312893,27.3915,14.8791,57887.6,69165.69,1.65E+06,1068.35,15145.6,17483.8,7717.5,3.56,0,1700,40685.7,40685.7,203796,0.01,3882.06,88.5398,16707.1,0.000610126,21870.3,3184.56,21851.2,3166.89,21841,3157.69,5269.47,5235.47,5220.12,5.3518,1.34425,0.816567,788.5,767.158,757.791,15.2819
113562.354,47105.96635,160668.3204,37.52509893,16.6939526,600.8964105,3.00E+01,54.09105586,,4.92959,0.598412,0.252009,20.3515,6.11127,55799.4,69672.29,1.58E+06,841.078,13559.1,16916.8,8285.09,3.43,0,1700,40983.7,40983.7,160442,0.01,4145.76,134.469,18886.3,0.000213296,23845.4,3884.34,23819.3,3860.33,23805.6,3847.94,6387.62,6339.55,6318.51,6.13675,1.30791,0.790977,949.548,919.638,906.87,17.8324
113562.354,54281.27424,167843.6282,21.72304718,19.02669039,465.2583019,1.74E+01,31.3728124,,8.40506,0.386868,0.301897,27.3917,9.90608,38299,49192,1.35E+06,879.065,12204.1,14264,6578.23,3.26,0.0188106,1229.8,29759.5,40000,167688,0.01,4369.15,93.8855,16071.1,0.00036149,15427.2,2789.15,15408.9,2771.96,15399,2762.76,4568.93,4533.36,4517.56,5.71666,1.34823,0.802605,731.777,709.371,699.698,17.3594
113562.354,585.5418927,114147.8959,25.29289794,17.27594676,701.3363471,2.02E+01,36.42131095,,2.4052,0.493062,0.212484,17.4689,3.49904,39383.7,53574,1.77E+06,597.555,14732,18899.5,9655.96,3.08,0.0219263,1339.35,32197.3,40000,113988,0.01,5863.18,94.9815,17870.2,8.45E-05,19690,4615.42,19651.7,4579.37,19632.2,4561.53,7491.75,7422.04,7392.25,6.87399,1.32482,0.811085,1161.12,1118.03,1099.99,21.7461
76246.24123,0,76246.24123,24.40354825,19.66745181,684.2576448,1.95E+01,35.15918631,,7.20752,0.375791,0.151038,12.1242,7.97172,28239,40918,1.01E+06,399.102,8987.77,10523,5153.1,2.89,0.276392,1022.95,25067.8,40000,76131.8,0.01,5166.54,111.456,16159.1,0.000466067,14980.8,2575.1,14959.2,2555.05,14947.5,2544.38,4183.97,4143.02,4125.27,6.68282,1.28085,0.739204,612.022,586.406,575.666,26.4029
113562.354,2889.332705,116451.6867,30.79228519,23.13860458,701.5355572,2.46E+01,44.35466581,,2.33379,0.557791,0.189854,14.3863,3.27599,44332.1,58744.8,1.76E+06,609.527,14668.2,18886.2,9650.17,3.16,0.0301711,1468.62,35032.5,40000,116272,0.01,5412.38,114.474,19371.5,8.74E-05,22259.2,4714.34,22221.1,4678.72,22201.7,4661.05,7675.42,7606.4,7576.89,6.89091,1.33661,0.817606,1158.9,1116.28,1098.43,21.5051
113562.354,63696.32409,177258.6781,26.02973588,38.99293481,632.3241534,2.08E+01,37.50313206,,7.66001,0.486478,0.355244,32.3614,9.4359,48907.6,62283.6,1.83E+06,928.196,15778.6,19552,9432.08,3.28,0.0200389,1557.09,36948.1,40000,177060,0.01,4986.75,69.0319,14938.5,0.00026377,19411.2,3886.01,19383.6,3860.01,19369.2,3846.81,6343.41,6293.15,6271.04,5.8891,1.25537,0.770105,1048.28,1016.94,1003.46,16.778
107034.1513,0,107034.1513,33.41929577,34.46924471,631.8824421,2.67E+01,48.14103972,,8.03414,0.546412,0.125139,7.47623,8.56556,42476.9,56307.2,1.53E+06,560.197,13607.1,16051.6,7886.55,3.16,0.0274608,1407.68,33701.4,40000,106862,0.01,5085.45,134.036,20715,0.000380468,21785.1,3901.45,21753.8,3872.59,21737.8,3858,6363.46,6307.6,6283.44,6.30534,1.18256,0.718115,926.633,892.082,877.499,22.4712
113562.354,9937.596871,123499.9509,14.38920229,40.53690679,610.9280293,1.15E+01,20.73490475,,12.935,0.333921,0.268823,24.7653,14.5903,29601.7,43030.8,1.75E+06,646.789,16053.9,18141.1,8673.77,2.88,0.00998585,1075.77,26277.2,40000,123380,0.01,6947.99,49.2182,13439.3,0.000427428,13353.3,3651.44,13322.3,3621.87,13306.2,3607.02,5891.66,5835.57,5811.12,6.05365,1.15731,0.708314,993.778,958.884,944.012,20.8511
113562.354,88479.141,202041.495,26.78276971,43.52289876,499.6912575,2.14E+01,38.58495318,,12.0822,0.465589,0.354331,32.3816,13.8324,50434.1,62293.2,1.67E+06,1058.08,14895.9,18076.4,7994.56,3.39,0.0208281,1557.33,36953.1,40000,201837,0.01,4391.6,74.4822,15015.1,0.000490942,18562.1,3114.8,18542.2,3096.24,18531.8,3086.55,5119.77,5083.8,5067.6,5.52278,1.34169,0.809541,828.521,805.881,795.947,15.3896
113562.354,58465.92104,172028.275,19.95875723,21.25878395,712.7966138,1.60E+01,28.84856313,,1.77202,0.441304,0.401679,37.927,3.89882,43769.8,57510,1.85E+06,900.886,14983.6,20109.2,10243.5,3.18,0.015146,1437.75,34359.5,40000,171851,0.01,5511.29,56.7334,12740.5,5.09E-05,17630.9,4289.79,17599.4,4259.65,17583,4244.47,6969.18,6909.45,6883.59,6.69652,1.46334,0.902072,1197.62,1160.37,1144.56,17.1164
99596.28274,0,99596.28274,19.33973011,18.49203308,674.4178079,1.55E+01,27.94704553,,4.77547,0.377899,0.218169,19.076,5.9042,30288.6,43622,1.45E+06,521.465,12521.5,15299,7657.96,2.91,0.0147694,1090.55,26614,40000,99473.5,0.01,6105.21,79.8586,15521.3,0.000194051,15094.6,3598.28,15063.6,3569.08,15047.5,3554.32,5822.48,5765.44,5740.94,6.52425,1.22744,0.742155,914.645,879.249,864.404,23.3369
96639.32354,0,96639.32354,28.19484219,46.81226673,741.3621154,2.26E+01,40.74859541,,13.7842,0.516187,0.188362,14.8044,14.6785,38637.6,52524.4,1.78E+06,505.787,15925.5,18678.7,9065.9,3.08,0.018927,1313.11,31616.2,40000,96482.7,0.01,6046.96,80.1672,17304.4,0.000565026,20605.2,4382.32,20567.1,4346.55,20548,4329.06,7125.58,7059.8,7031.41,6.14434,1.09864,0.683718,1049.8,1009.3,992.198,23.6826
113562.354,12590.51552,126152.8695,31.14863138,35.57908902,525.6896859,2.49E+01,44.89557636,,12.6,0.49452,0.146876,10.0677,13.2341,42003.8,55270.4,1.45E+06,660.433,13599.2,14935,6970.18,3.18,0.0264387,1381.76,33132.3,40000,125983,0.01,4844.97,143.223,20757.7,0.00063556,19707,3259.77,19682.9,3237.64,19670.2,3226.08,5329.89,5286.15,5266.88,6.1024,1.23931,0.73567,792.815,765.547,753.874,20.5586
113562.354,61999.2072,175561.5612,13.42078238,32.94208481,652.4497773,1.07E+01,19.29247659,,3.23523,0.345453,0.420611,40.631,5.77278,36027.1,48982.4,1.74E+06,919.573,14477.2,18769,9326.69,3.08,0.0092773,1224.56,29642.2,40000,175416,0.01,5893.01,39.5083,10411.3,9.04E-05,13814,3702.88,13786.8,3676.53,13772.4,3663.06,5997.82,5945.22,5922.25,6.24229,1.35702,0.829513,1075.61,1042.69,1028.62,16.9068
113562.354,72692.82216,186255.1762,12.39041716,22.19609152,485.4253232,9.91E+00,17.86807879,,6.67359,0.289063,0.39161,37.8578,9.09067,31511.3,41997.2,1.41E+06,975.727,12430.3,15108.8,7011.92,3.14,0.0091144,1049.93,25686.4,40000,186127,0.01,5021.81,50.593,11057.9,0.000221676,11548.6,2686.85,11530.3,2669.37,11520.2,2660.01,4368.15,4331.64,4315.4,5.67844,1.37088,0.820372,783.356,760.322,750.348,16.2631
113562.354,71467.42063,185029.7746,19.99699085,44.36115072,678.3930689,1.60E+01,28.84856313,,8.9848,0.440257,0.411982,38.8496,11.0879,45436.3,59044.4,2.05E+06,969.007,17613.7,22006.4,10612.9,3.22,0.0143282,1476.11,35195.6,40000,184846,0.01,5626.49,45.6073,12330.9,0.000259854,17587.3,4097.17,17557,4068.24,17541.5,4053.78,6656.95,6602.5,6578.53,5.81443,1.22312,0.760336,1161.84,1127.88,1113.23,16.3331
83530.36595,0,83530.36595,11.78563489,31.02027245,485.127272,9.43E+00,17.00262189,,13.5092,0.200599,0.161819,14.8257,14.7975,17304.9,27639.56,8.66E+05,437.52,8447.09,8822.49,3963.47,2.62,0.00734357,690.989,17284.5,40000,83460.2,0.01,5921.04,70.1468,13973,0.000823886,8005.86,1684.58,7991.73,1671.36,7983.42,1663.81,2707.46,2678.44,2665.57,6.32908,1.38009,0.780075,458.726,440.226,432.341,25.365
113562.354,8554.086121,122116.4401,13.26034605,33.6178366,622.1437634,1.06E+01,19.11217307,,6.94837,0.317674,0.275418,25.6773,8.72422,28377.5,41706.4,1.63E+06,639.562,14439.5,17117.8,8423.36,2.85,0.0092569,1042.66,25519.9,40000,122001,0.01,6824.4,48.7458,12910.8,0.000227668,12706.9,3627.5,12676.4,3598.38,12660.4,3583.64,5849.71,5792.94,5768.36,6.24267,1.19758,0.730561,990.386,955.037,940.074,20.9848
108143.5358,0,108143.5358,36.99455089,44.05742279,457.7948045,2.96E+01,53.36984178,,24.8448,0.528789,0.0861375,2.98678,25.0934,41399.6,54863.6,1.35E+06,566.036,14111.4,13268.9,5658.23,3.16,0.0318947,1371.59,32908.4,40000,107976,0.01,4687.91,205.477,23800.8,0.00169436,21051.9,2560.7,21032.1,2542.76,21021.4,2533.12,4172,4136.68,4120.8,6.10175,1.28194,0.742395,626.756,604.568,594.937,22.3277
113562.354,34127.9372,147690.2912,29.82955998,29.42075744,522.7528098,2.39E+01,43.09254117,,8.08772,0.479268,0.226974,18.623,9.15868,44419,57133.6,1.39E+06,773.289,12535,14601.7,6899.42,3.25,0.162652,1428.34,34153.7,40000,147511,0.01,4447.52,139.148,18879.8,0.000379681,19099,3150.13,19077.4,3130.2,19065.8,3119.63,5164.36,5123.72,5105.8,6.05854,1.3052,0.773659,784.899,759.474,748.578,18.767
113562.354,9453.349817,123015.7038,16.51517358,23.23994468,670.3664818,1.32E+01,23.80006458,,3.46473,0.376313,0.282484,25.8959,5.06825,32446.4,46118.4,1.71E+06,644.19,14556.6,18221.5,9197.06,2.94,0.0125464,1152.96,28030.4,40000,122884,0.01,6458.56,62.3637,14076,0.000110786,15046,4098.83,15011.8,4066.29,14994.2,4050.03,6625.83,6562.55,6535.36,6.51304,1.26379,0.776038,1094.44,1055.17,1038.64,20.895
113562.354,52655.00398,166217.358,25.10688098,15.86208862,646.2573303,2.01E+01,36.24100743,,3.42699,0.474673,0.342804,31.179,5.16851,46144.1,59582,1.70E+06,870.373,14222.7,18306.7,9123.83,3.24,0.0210851,1489.55,35487.6,40000,166030,0.01,4948.91,80.6862,15243.2,0.00011796,18942.6,3935.32,18914.4,3908.73,18899.6,3895.17,6418.03,6365.17,6342.14,6.26177,1.33848,0.817437,1053.5,1020.54,1006.5,17.4766
113562.354,69331.3084,182893.6624,17.82021697,18.18562598,520.0739812,1.43E+01,25.78340329,,6.27059,0.353742,0.369687,34.8413,8.19741,37877.3,49534,1.45E+06,957.97,12562.2,15613,7329.98,3.2,0.0142542,1238.35,29951.1,40000,182740,0.01,4745.43,68.693,13264.2,0.000229521,14118.2,2909.93,14098.6,2891.34,14088,2881.45,4744.88,4706.55,4689.54,5.84809,1.36583,0.81522,817.276,793.129,782.696,16.4444
113562.354,48468.93643,162031.2904,37.88162432,22.65257732,651.9042918,3.03E+01,54.63196642,,3.29058,0.622746,0.271447,22.3252,4.59294,57858.2,72031.89,1.70E+06,848.179,14206.4,18304.7,9152.27,3.56,0,1700,42371.7,42371.7,161797,0.01,4304.99,122.273,18382.1,0.000126685,24822.5,4278.75,24793,4251.61,24777.9,4237.79,7025.86,6971.99,6948.55,6.31916,1.339,0.818227,1059.36,1025.9,1011.66,17.7438
113562.354,80802.19832,194364.5523,34.16853325,48.16345792,741.289043,2.73E+01,49.22286083,,8.68231,0.628045,0.377621,33.8103,10.5438,63530.3,78330.22,2.27E+06,1017.56,19109.1,24584.2,11978,3.9,0,1700,46076.6,46076.6,194107,0.01,4860.47,72.9348,15123.1,0.000242089,25056.2,4862.43,25021.9,4830.22,25004.7,4814.33,7952.16,7892.54,7866.31,5.80032,1.20724,0.761095,1300.48,1263.46,1247.48,15.8019
113562.354,30558.91481,144121.2688,32.5871544,34.46798769,626.8919681,2.61E+01,47.0592186,,6.311,0.551827,0.242429,19.7734,7.46183,49238.1,63043.2,1.68E+06,754.474,14537.2,17805.8,8735.01,3.27,0.0275787,1576.08,37356.5,40000,143922,0.01,4807.15,106.715,18538.8,0.000258176,22003.2,4030.68,21973.7,4003.26,21958.4,3989.34,6593.01,6539.48,6516.16,6.14546,1.23793,0.755307,1005.67,972.433,958.289,19.0515
113562.354,33010.28398,146572.638,32.23485563,31.17301368,612.8838099,2.58E+01,46.51830804,,4.98023,0.540575,0.246233,20.2423,6.15835,48631.2,62397.6,1.59E+06,767.337,13723.5,16980.9,8369.52,3.26,0.0460795,1559.94,37009.5,40000,146375,0.01,4610.99,122.624,18572.7,0.000208194,21552.2,3881.12,21524.2,3855.26,21509.7,3842.01,6352.24,6300.91,6278.56,6.21599,1.27855,0.77524,969.662,937.757,924.192,18.8599
113562.354,46399.83251,159962.1865,26.15613806,33.32634206,562.5698563,2.09E+01,37.68343558,,7.32299,0.45517,0.294381,26.05,8.7738,44058.8,56897.2,1.54E+06,837.626,13582.3,16323.3,7805.37,3.24,0.0209826,1422.43,34024.5,40000,159784,0.01,4767.4,93.9739,16677.2,0.000296643,18152.1,3375.11,18128.3,3352.95,18115.7,3341.41,5517.21,5472.88,5453.37,5.99049,1.28895,0.774467,882.786,855.073,843.19,17.8886
113562.354,57504.54787,171066.9019,35.80642636,44.59111181,717.9844388,2.86E+01,51.56680659,,8.33351,0.633741,0.323865,27.9092,9.897,60063.1,74741.52,2.12E+06,895.5,18055.1,22808.4,11149.7,3.69,0,1700,43965.6,43965.6,170823,0.01,4874.31,85.6705,16735.2,0.000264238,25278.1,4802.38,25243.2,4769.87,25225.7,4753.79,7857.98,7797.27,7770.69,5.90732,1.19345,0.748562,1237.98,1200.37,1184.23,17.1599
113562.354,42347.23506,155909.5891,15.51864545,42.64226129,734.7071919,1.24E+01,22.35763642,,6.21397,0.404806,0.401842,38.2324,8.50559,38310.7,52251.2,2.09E+06,816.503,17334.8,22810,11203.9,3.07,0.0104334,1306.28,31464.7,40000,155754,0.01,6587,31.7365,11255.3,0.000164605,16193.5,4538.27,16157.1,4503.31,16138.6,4486.08,7343.18,7277.52,7248.98,6.11199,1.20539,0.753003,1270.95,1230.16,1212.76,18.2125
113562.354,33484.04834,147046.4023,30.02450797,36.22050362,480.0692864,2.40E+01,43.27284469,,13.0342,0.468489,0.20762,16.656,13.9882,43501.8,56124.4,1.39E+06,769.93,13220.8,14361.4,6471.3,3.24,0.0248707,1403.11,33601.2,40000,146870,0.01,4518.51,135.044,19377.3,0.000682886,18664.4,2903.99,18644.8,2885.96,18634.1,2876.3,4765.47,4729.09,4712.85,5.92894,1.30904,0.770944,717.029,694.209,684.339,18.8121
113562.354,54621.10656,168183.4606,27.27485816,22.46171458,500.8059825,2.18E+01,39.30616726,,7.59021,0.451892,0.287045,25.2323,8.99021,44596.2,56676.8,1.39E+06,880.713,12408.6,14729.8,6917.66,3.29,0.0293597,1416.92,33903.8,40000,168003,0.01,4200.07,117.746,17232.9,0.00034492,18011,3011.64,17991.4,2993.42,17980.8,2983.72,4942.63,4905.1,4888.48,5.86868,1.34453,0.799268,770.838,747.287,737.144,17.332
113562.354,50673.49725,164235.8513,11.67613322,41.22773893,480.5561567,9.34E+00,16.84034872,,14.5675,0.262956,0.34858,33.5291,16.8289,28698.3,40632.8,1.51E+06,860.356,14554.3,15602.3,6878.29,2.96,0.00799209,1015.82,24903.9,40000,164120,0.01,6084.21,42.4011,11290.1,0.000528159,10507.3,2529.32,10488.5,2511.35,10478.2,2501.78,4092.38,4056.56,4040.51,5.76904,1.31602,0.779289,746.626,723.972,714.101,17.6213
99589.27487,0,99589.27487,16.89928217,45.43286834,738.2550803,1.35E+01,24.34097514,,12.6231,0.386717,0.266861,24.2626,14.1077,30497.2,44213.6,1.82E+06,521.424,16223.7,19153.7,9338.93,2.89,0.0103106,1105.34,26950.7,40000,99465.6,0.01,7163.92,45.2778,13425.7,0.000430521,15467.2,4237.46,15428.8,4200.9,15409.4,4183.05,6845.84,6778.45,6749.41,6.14451,1.0986,0.685721,1085.08,1043.48,1025.91,23.3599
113562.354,43210.60626,156772.9603,18.70519276,34.36168619,698.1894314,1.50E+01,27.04552793,,3.14477,0.421212,0.373653,35.0458,5.09451,40109.7,53769.2,1.85E+06,820.991,15329.8,20004.4,10064.9,3.12,0.0136322,1344.23,32305,40000,156610,0.01,5858.96,52.3465,12997.9,9.27E-05,16832.7,4240.98,16800.1,4209.83,16783.2,4194.23,6879.19,6818.55,6792.28,6.40198,1.31949,0.813041,1169.44,1131.7,1115.68,18.138
113562.354,48354.49966,161916.8537,13.11520518,32.45070361,661.1312459,1.05E+01,18.93186955,,3.07448,0.340972,0.399568,38.4937,5.52376,34176.4,47342.4,1.73E+06,848.083,14539.3,18626.2,9325.71,3.02,0.00914602,1183.56,28720.9,40000,161778,0.01,6152.56,40.5986,10656.6,8.68E-05,13638.1,3797.15,13609.1,3769.25,13593.8,3755.08,6142.68,6087.25,6063.18,6.33415,1.34129,0.821339,1087.44,1052.81,1038.08,17.7916
113562.354,2832.715632,116395.0696,21.55507104,24.38840099,656.1603084,1.72E+01,31.01220536,,4.09676,0.428661,0.221633,18.9193,5.22385,35372.9,49177.6,1.67E+06,609.421,14263.6,17724,8900.92,3.01,0.0181186,1229.44,29751.5,40000,116252,0.01,5993.95,88.8455,16944,0.000146704,17121.4,4112.05,17087.3,4079.87,17069.7,4063.76,6663.08,6600.63,6573.77,6.48333,1.23649,0.757732,1058.38,1019.7,1003.42,21.5209
108276.1528,0,108276.1528,13.56871716,48.13858651,686.2503715,1.09E+01,19.65308363,,17.1504,0.350942,0.268186,24.8381,18.8695,28883.1,42720.8,1.96E+06,566.997,17965.4,20276.7,9718.86,2.83,0.00860489,1068.02,26100.2,40000,108159,0.01,7708.74,30.6577,12306.6,0.000532171,14047.2,4195.02,14009.2,4158.62,13989.9,4140.84,6760.88,6694.4,6665.59,6.03348,1.09085,0.682243,1112.66,1071.54,1054.07,22.3941
113562.354,6925.414974,120487.769,33.3929728,25.55546898,539.986671,2.67E+01,48.14103972,,9.2566,0.520648,0.123027,7.22758,9.75889,42749,56489.6,1.38E+06,630.719,12682.8,14385.8,6879.18,3.17,0.470956,1412.24,33801.3,40000,120314,0.01,4485.81,174.49,21852.2,0.000484788,20744.7,3326.35,20720.1,3303.77,20707,3291.94,5438.3,5393.01,5373.18,6.24844,1.24528,0.738501,798.339,770.138,758.139,21.0861
113562.354,55976.92588,169539.2799,33.88784326,29.41197169,453.7160523,2.71E+01,48.86225379,,8.38308,0.524889,0.241563,19.8387,9.50579,49877.8,60980.8,1.33E+06,887.708,12042.6,14181.4,6510.83,3.42,0.0533185,1524.52,36245.1,40000,169337,0.01,3672.18,133.38,19109.3,0.000430415,20906.4,3043.8,20887.7,3026.92,20877.7,3017.86,5034.4,4999.39,4983.81,5.66096,1.35579,0.808617,721.168,699.249,689.776,17.2374
113562.354,63544.93862,177107.2926,19.99305357,35.48101128,717.5766573,1.60E+01,28.84856313,,2.95913,0.446,0.411729,38.8835,5.10614,44863.8,58616.4,1.94E+06,927.488,15824.8,21042.1,10592.4,3.2,0.0145143,1465.41,34962.7,40000,176925,0.01,5580.97,49.7211,12457.7,8.34E-05,17819.4,4329.64,17787.5,4299.15,17771,4283.86,7032.67,6973.24,6947.4,6.34636,1.35001,0.834994,1216.14,1179.1,1163.31,16.8028
113562.354,75453.83091,189016.1849,34.50073908,39.38069141,487.7790256,2.76E+01,49.76377139,,10.9999,0.545304,0.291313,25.0346,12.3822,55861.1,67773.6,1.56E+06,989.684,13949.3,16727.8,7504.26,3.45,0.0286027,1694.34,39880,40000,188790,0.01,3971.6,101.29,17440.7,0.000519916,21723.6,3226.84,21703.7,3208.7,21693.2,3199.14,5332.46,5296.54,5280.41,5.59554,1.34274,0.806145,793.691,771.156,761.32,16.0763
113562.354,1419.316568,114981.6706,31.87501258,28.92901464,681.8641992,2.55E+01,45.97739748,,2.90423,0.562787,0.167905,11.9401,3.70645,44476.7,58863.6,1.72E+06,601.818,14423,18334.6,9314.34,3.16,0.0353442,1471.59,35097.3,40000,114801,0.01,5287.45,124.382,20023.5,0.000114337,22452.8,4571.27,22416.1,4537.04,22397.4,4520.03,7446.23,7379.89,7351.5,6.72476,1.28942,0.790265,1113.28,1072.3,1055.13,21.6487
90527.04506,0,90527.04506,12.98090093,17.96321342,695.6856139,1.04E+01,18.75156603,,4.5757,0.28592,0.264108,24.7891,6.33659,23803.5,36794.84,1.31E+06,474.06,11371.6,13764.6,6885.31,2.71,0.00810736,919.871,22685,40000,90430.5,0.01,6810.27,50.8412,11956,0.000186855,11435.2,3155.08,11406.8,3128.14,11391.8,3114.37,5082.08,5028.7,5005.8,6.64358,1.24912,0.745364,828.516,795.254,781.339,24.4706
113562.354,25512.4699,139074.8239,20.46461559,21.46545149,748.6613264,1.64E+01,29.5697772,,1.30652,0.458445,0.342788,31.7138,3.16499,40379.5,54515.2,1.89E+06,728.207,15200.6,20581.5,10605.1,3.1,0.0157164,1362.88,32716.5,40000,138911,0.01,6045.02,61.337,14101.4,3.82E-05,18323.1,4760.96,18285.2,4724.78,18265.8,4706.86,7722.92,7652.2,7621.92,7.21016,1.51229,0.921331,1272.16,1228.28,1209.85,19.4858
109165.466,0,109165.466,16.95662092,46.30701815,464.8470333,1.36E+01,24.52127866,,26.8433,0.300229,0.137977,11.1935,27.6258,26169.1,39029.88,1.43E+06,571.717,15104.8,14035,5973.8,2.81,0.0121185,975.747,23980.4,40000,109059,0.01,6735.3,90.5287,17326.8,0.0013023,11980.2,2455.27,11959.7,2436.09,11948.6,2425.92,3960.46,3923.34,3906.68,6.04725,1.25729,0.731839,661.555,638.174,628.019,22.2477
113562.354,23345.44274,136907.7967,14.3518436,39.18788957,537.5856256,1.15E+01,20.73490475,,13.7836,0.307729,0.282419,26.2382,15.4999,29386,42104.8,1.57E+06,717.081,14807.4,16166.2,7479.28,2.92,0.0101359,1052.62,25748.1,40000,136789,0.01,6350.48,55.0591,13607.9,0.000503326,12295.6,3018.23,12271.6,2995.28,12258.8,2983.42,4877.92,4833.16,4813.45,5.9739,1.22977,0.73527,841.468,813.418,801.363,19.6568
113562.354,12372.64181,125934.9958,36.10086756,32.88263323,567.934208,2.89E+01,52.10771715,,8.61219,0.565854,0.139183,8.57038,9.18761,47214.9,61012,1.48E+06,659.18,13354.3,15484.3,7465.13,3.24,0.0335103,1525.3,36262.1,40000,125744,0.01,4575.72,154.927,21407.9,0.000431461,22546.4,3637.56,22519.8,3613.14,22505.8,3600.51,5959.01,5910.69,5889.57,6.20998,1.23222,0.738287,863.716,833.697,820.929,20.5782
113562.354,52094.43611,165656.7901,15.87730531,20.93867631,572.6671207,1.27E+01,22.89854698,,5.65673,0.339686,0.362745,34.2904,7.6875,34900.1,47394.4,1.53E+06,867.673,13352.7,16337.7,7896.93,3.08,0.0119868,1184.86,28750.2,40000,165515,0.01,5406.69,62.0787,12752.5,0.000191368,13568.1,3190,13544.9,3167.88,13532.4,3156.33,5177.17,5132.4,5112.73,6.02918,1.3133,0.789942,902.229,874.125,862.087,17.5231
79141.32269,0,79141.32269,26.18573817,29.79756089,661.1264166,2.09E+01,37.68343558,,7.77306,0.397192,0.133226,10.0442,8.42943,29772,42524.8,1.02E+06,414.246,9196.44,10668.2,5198.48,2.93,0.325527,1063.12,25988.1,40000,79020.6,0.01,5005.22,123.754,17089.5,0.000508467,15830.3,2612.52,15808.9,2592.63,15797.2,2582.03,4250.53,4209.9,4192.24,6.6374,1.27848,0.738101,615.524,590.115,579.442,25.9713
113562.354,90083.2226,203645.5766,25.13261854,42.1664839,727.3438898,2.01E+01,36.24100743,,5.75367,0.513693,0.427972,40.047,7.93491,54966.9,69081.03,2.12E+06,1066.39,17541.5,23100.5,11371,3.38,0,1700,40635.9,40635.9,203423,0.01,5121.04,51.6008,12850,0.000162001,20508.8,4435.72,20477.8,4406.19,20461.9,4391.41,7228.35,7172.09,7147.34,5.90922,1.27093,0.793514,1252.1,1217.02,1201.88,15.3247
113562.354,10980.28743,124542.6414,20.68540263,26.46455105,488.0123222,1.65E+01,29.75008072,,11.1052,0.349193,0.180861,14.9971,11.9823,31266.3,43913.2,1.27E+06,652.22,12002.5,13111.4,6071.51,2.98,0.0494035,1097.83,26779.8,40000,124416,0.01,5190.51,130.986,18456.6,0.000539247,13925.4,2646.19,13905.3,2627.5,13894.3,2617.44,4295,4256.62,4239.66,6.19226,1.29359,0.754308,695.9,671.769,661.435,20.7129
113562.354,56767.3505,170329.7045,12.62359138,16.7476668,567.2452018,1.01E+01,18.21065547,,5.47494,0.30077,0.386519,37.2471,7.86125,31913.9,44409.6,1.52E+06,892.233,13235.5,16211,7804.38,3.01,0.00920642,1110.24,27062,40000,170200,0.01,5573.99,49.3075,10945.3,0.000178627,12022,3062.84,11999.7,3041.44,11987.5,3030.21,4960.41,4916.72,4897.49,6.02045,1.32865,0.797272,892.204,864.732,852.943,17.2281
113562.354,92539.3482,206101.7022,26.75926636,19.2923087,618.3646239,2.14E+01,38.58495318,,3.59085,0.486501,0.393363,36.4425,5.58795,53521.7,66681.6,1.67E+06,1079.3,13834.7,18146.4,8896.5,3.36,0.0215635,1667.04,39300.6,40000,205885,0.01,4351.52,77.0715,14085.3,0.000124773,19404.4,3639.19,19381,3617.2,19368.6,3605.75,5959.47,5914.77,5895.04,6.04503,1.4032,0.853068,1000.34,972.319,960.245,15.1904
113562.354,30507.71711,144070.0711,34.45797035,39.51567377,478.6074068,2.76E+01,49.76377139,,15.5648,0.523036,0.173864,12.6132,16.3123,47111,60239.2,1.44E+06,754.249,14003.1,14809.9,6587.7,3.27,0.0292179,1505.98,35844,40000,143879,0.01,4417.93,149.171,20514.1,0.00086272,20831.3,3035.58,20811,3017.01,20800,3007.13,4994.95,4958.13,4941.65,5.88981,1.29196,0.762875,723.407,700.362,690.366,19.039
113562.354,78568.56697,192130.921,29.53024345,17.18674619,582.9199747,2.36E+01,42.55163061,,4.72495,0.503416,0.349186,31.5153,6.46198,53095.5,66178.8,1.57E+06,1006.07,13362.9,16993.8,8220.03,3.36,0.0268261,1654.47,39033.3,40000,191916,0.01,4202.1,96.3866,15635.2,0.000185565,20069.6,3497.28,20047.1,3476.39,20035.2,3465.44,5739.56,5696.98,5678.18,5.98196,1.36902,0.825628,923.625,896.956,885.472,15.9126
113562.354,37066.37052,150628.7245,13.62304918,48.70705333,569.2134705,1.09E+01,19.65308363,,17.7032,0.323194,0.338061,32.0487,19.7793,31688.8,44751.6,1.85E+06,788.961,17532,19047.7,8700.1,2.96,0.00930899,1118.79,27256.4,40000,150500,0.01,6704.89,39.8995,11956.1,0.000568447,12921.4,3326.53,12894.6,3300.82,12880.5,3287.83,5375.73,5327.8,5306.57,5.79906,1.20093,0.73024,946.392,916.407,903.44,18.5875
113562.354,1346.115677,114908.4697,34.49900421,39.87987441,672.7051583,2.76E+01,49.76377139,,9.95477,0.596614,0.149209,9.56453,10.5922,46938,61385.2,1.86E+06,601.382,16443.4,19616.6,9623.54,3.2,0.0298631,1534.63,36463.6,40000,114718,0.01,5402.79,115.163,20521.5,0.000402067,23798,4641.5,23760.2,4606.42,23741.2,4589.11,7567.4,7501.71,7473.32,6.15211,1.12782,0.703354,1116.99,1076.51,1059.37,21.6541
113562.354,73269.3702,186831.7242,15.91887271,33.6280188,460.8546347,1.27E+01,22.89854698,,8.95879,0.329355,0.368587,34.9522,11.0102,34929.3,45093.6,1.43E+06,978.677,12937.4,15265,6952.18,3.24,0.0116964,1127.34,27450.3,40000,186690,0.01,4719.32,57.9734,12883.6,0.000325234,13147.2,2697.15,13129.2,2680.08,13119.5,2670.99,4401.75,4366.81,4351.2,5.51617,1.35388,0.813645,757.724,735.702,726.129,16.2204
110804.2635,0,110804.2635,36.37793512,34.6917538,557.6739423,2.91E+01,52.46832418,,11.759,0.557537,0.102025,4.60049,12.1269,43956.8,57749.6,1.43E+06,579.93,13274.7,14732.6,7012.6,3.18,0.0320046,1443.74,34490.4,40000,110626,0.01,4686.7,169.554,22570.2,0.000638518,22212.6,3401.86,22186.2,3377.66,22172.3,3365.13,5551.85,5504.28,5483.48,6.25145,1.20927,0.719863,812.221,782.657,770.085,22.0572
113562.354,54161.0156,167723.3696,36.97962728,31.33664939,627.9163625,2.96E+01,53.36984178,,3.90771,0.6042,0.280324,23.4,5.25316,57475.9,71387.93,1.65E+06,878.027,13928.6,17780.7,8803.06,3.53,0,1700,41992.9,41992.9,167490,0.01,4211.74,120.904,18077.9,0.000154753,24081,4064.58,24053.6,4039.37,24039.4,4026.44,6678.87,6628.53,6606.53,6.1926,1.33142,0.810144,1010.86,979.54,966.174,17.3643
108352.0704,0,108352.0704,25.33237779,24.88551972,716.1701449,2.03E+01,36.60161447,,2.31674,0.488842,0.210655,17.3746,3.4096,38357.9,52406.4,1.70E+06,567.194,14161.7,18190.7,9307.39,3.06,0.0213256,1310.16,31550.8,40000,108197,0.01,5834.74,92.6201,17524,8.49E-05,19520.3,4513.06,19482.6,4477.53,19463.4,4459.93,7327.76,7258.94,7229.59,6.94567,1.33552,0.813961,1122.65,1080.12,1062.35,22.3519
113562.354,41476.8396,155039.1936,33.45596751,43.11251727,641.2874304,2.68E+01,48.32134324,,10.9801,0.574998,0.272875,22.8535,12.2736,52908.1,66999.6,1.89E+06,811.63,16819.7,20021.9,9587.37,3.3,0.0275961,1674.99,39469.5,40000,154825,0.01,4953.28,91.5908,17725.6,0.000424634,22929.6,4209.75,22898.6,4180.91,22882.8,4166.46,6887.38,6833.01,6809.15,5.92257,1.19413,0.735996,1066.7,1032.96,1018.49,18.2361
77087.61663,0,77087.61663,29.53767204,20.18215437,682.7002725,2.36E+01,42.55163061,,7.01133,0.438369,0.116741,8.04023,7.57253,31933.4,44759.6,1.02E+06,403.434,9089.62,10687.7,5243.19,2.99,0.357775,1118.99,27260.9,40000,76958.2,0.01,4799,130.736,17531.6,0.000479121,17466.9,2725.74,17444.9,2705.33,17433,2694.5,4445.31,4403.73,4385.72,6.66729,1.2776,0.739462,622.611,596.669,585.795,26.2705
113562.354,5206.213585,118768.5676,32.81852151,27.47902902,640.4771634,2.63E+01,47.41982564,,4.86262,0.556481,0.158656,10.8826,5.57947,44828.1,59042.8,1.63E+06,621.662,14059,17228.7,8607.58,3.18,0.0805247,1476.07,35194.7,40000,118587,0.01,5007.84,136.739,20438.4,0.0002071,22191.7,4198.46,22158.8,4167.98,22141.9,4152.62,6849.01,6789.63,6764.02,6.39528,1.22446,0.748809,1018.19,981.473,965.992,21.2663
113562.354,18680.80396,132243.158,27.56617656,15.14478367,595.792782,2.21E+01,39.84707782,,6.22877,0.478241,0.218862,17.9144,7.28272,41541.7,55120,1.54E+06,692.369,13514.7,16239.1,7961.29,3.15,0.0336555,1378,33049.5,40000,132075,0.01,5002.19,118.973,18546,0.000261688,19074.1,3674.39,19046.3,3648.5,19031.8,3635.23,5990.73,5939.5,5917.22,6.22998,1.24403,0.751677,927.451,895.593,882.074,20.03
97949.25708,0,97949.25708,22.56760656,25.11644901,661.0296072,1.81E+01,32.63493704,,5.49036,0.407327,0.187904,15.5856,6.4383,32077.5,45393.2,1.38E+06,512.793,12085.8,14593.3,7261.62,2.96,0.0218116,1134.83,27620.1,40000,97819.2,0.01,5702.85,98.5846,16873.7,0.000245586,16257.9,3485.33,16228.6,3457.79,16213.2,3443.77,5653.05,5598.97,5575.69,6.49704,1.22478,0.736016,864.883,831.315,817.225,23.5202
104847.4511,0,104847.4511,26.38359829,26.3869001,659.8235519,2.11E+01,38.04404262,,4.60579,0.468506,0.172227,13.3202,5.44766,36760.8,50464.8,1.51E+06,548.856,12976.4,15975.7,7979.49,3.05,0.0289436,1261.62,30471,40000,104698,0.01,5493.97,114.292,18500.4,0.000197184,18694.9,3880.27,18663,3850.4,18646.5,3835.34,6306.55,6248.26,6223.21,6.51655,1.23169,0.746907,951.464,915.377,900.223,22.7233
109602.8093,0,109602.8093,11.32659197,17.59733682,570.3301493,9.06E+00,16.33549887,,8.54094,0.257673,0.225065,20.9076,10.1962,23384.2,36426.4,1.38E+06,574.069,12592.9,14245.8,6885.52,2.69,0.0083144,910.66,22470.7,40000,109508,0.01,6932.9,55.6956,12834.3,0.00032394,10306.2,2938.55,10280.9,2914.51,10267.2,2901.97,4721.82,4673.59,4652.61,6.35692,1.22562,0.727202,814.094,783.894,771.102,22.2374
113562.354,8746.291521,122308.6455,13.44420122,29.75959501,666.6635363,1.08E+01,19.47278011,,3.5168,0.339336,0.29542,27.7051,5.40068,29714.9,43312.4,1.70E+06,640.541,14515.4,18043.7,9099.38,2.87,0.00974392,1082.81,26437.8,40000,122188,0.01,6833.46,49.2908,12478.1,0.000108235,13577.1,4003.31,13543.5,3971.1,13526.1,3954.97,6459.52,6396.66,6369.67,6.50638,1.26093,0.773754,1085.23,1046.17,1029.72,20.9715
113562.354,39848.57254,153410.9265,36.29170605,15.8165355,751.2946549,2.90E+01,52.28802067,,1.23426,0.641339,0.295794,25.0328,2.75878,57354.9,72144.26,1.90E+06,803,15201.7,20738.6,10688.7,3.53,0,1700,42437.8,42437.8,153178,0.01,4782.68,102.225,17724.3,4.05E-05,25582.2,5033.75,25545.5,4999.41,25526.8,4982.32,8234.49,8166.97,8137.94,7.13444,1.53775,0.942388,1271.84,1230,1212.36,18.3587
113562.354,37225.6585,150788.0125,22.04859515,26.25661261,618.0621276,1.76E+01,31.73341944,,4.71357,0.424899,0.313416,28.4321,6.30282,39955.9,53188,1.62E+06,789.62,13887.5,17296.1,8535.51,3.14,0.01842,1329.7,31983.6,40000,150626,0.01,5263.29,82.8921,15417.1,0.000167731,16961.1,3693.36,16933.4,3667.3,16918.9,3653.97,6007.99,5956.29,5933.77,6.19642,1.28516,0.780698,988.406,956.175,942.463,18.5564
113562.354,9543.562671,123105.9167,31.23675775,40.9849818,740.7035393,2.50E+01,45.07587988,,6.2767,0.587599,0.23092,18.4465,7.37838,47590.7,62210.8,2.05E+06,644.341,17205.8,22004.9,10942.8,3.2,0.0257181,1555.27,36908.9,40000,122913,0.01,5701.91,85.6461,18325.1,0.000216938,23455.8,5120.13,23413.8,5080.73,23392.9,5061.54,8334.6,8261.27,8229.7,6.25081,1.15386,0.726378,1271.32,1226.16,1207.07,20.8675
113562.354,1354.307055,114916.6611,19.7102318,22.55856736,698.3743314,1.58E+01,28.48795609,,2.55296,0.426454,0.246637,21.7719,3.85601,34846.7,48829.2,1.76E+06,601.682,14778.5,18871.8,9624.42,2.99,0.0156134,1220.73,29556.3,40000,114775,0.01,6354.27,71.9175,15676.5,8.35E-05,17044.6,4466.94,17007,4431.15,16987.7,4413.44,7228.92,7159.73,7130.18,6.81132,1.31047,0.803901,1156.6,1113.79,1095.86,21.6797
113562.354,21140.06595,134702.42,19.92021694,34.69691784,477.1131601,1.59E+01,28.66825961,,13.3836,0.342694,0.219339,19.0856,14.4578,32181.5,44505.2,1.34E+06,705.46,12867.5,13756,6220.07,3.03,0.0160118,1112.63,27116.4,40000,134572,0.01,5341.35,103.041,17309.3,0.000623853,13667.6,2617.98,13648.1,2599.78,13637.4,2590.01,4251.32,4214.41,4197.99,6.02915,1.29815,0.759998,698.65,675.418,665.402,19.816
