WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
87565.89199,0,87565.89199,38.68246758,34.16686932,454.3306866,3.09E+01,55.71378754,,16.9552,0.516512,0.0749197,2.28394,17.1774,36693.3,47798,9.21E+05,458.263,9215.07,9307.96,4074.78,3.21,0.0265549,1194.95,28977.4,40000,87417.1,0.01,3692.62,210.011,22893,0.00155565,20551,1969.49,20536.4,1956.18,20528.1,1948.68,3214.71,3186.24,3173.56,6.17874,1.37438,0.782882,460.705,442.759,435.061,24.7751
113562.354,2418.674201,115981.0282,17.17633391,41.68654475,748.2174974,1.37E+01,24.70158218,,7.90692,0.425903,0.290881,26.5054,9.49995,34653.1,48927.6,2.10E+06,607.265,17912,22372.6,11122.4,2.96,0.0120207,1223.19,29611.4,40000,115841,0.01,7147.54,46.5937,13689.2,0.00022788,17040.7,4959.47,16997.2,4917.92,16975.4,4897.77,8013.25,7936.49,7903.49,6.17565,1.11205,0.70663,1298.74,1251.4,1231.41,21.5889
113562.354,78852.81006,192415.1641,20.43681348,48.81874446,544.128108,1.63E+01,29.38947368,,14.9629,0.40214,0.381526,35.7615,16.8821,43504,56205.2,1.84E+06,1007.76,17082.3,19407.2,8740.27,3.24,0.0148884,1405.13,33645.5,40000,192239,0.01,5270.59,58.0845,13223.5,0.000519996,16050.1,3213.69,16027.4,3192.12,16015.4,3181.07,5237.23,5196.77,5178.62,5.59322,1.28036,0.777766,909.11,883.693,872.584,15.9088
113562.354,1406.528747,114968.8827,14.63423118,40.93876838,525.0940335,1.17E+01,21.09551179,,18.6437,0.297638,0.191229,16.8724,19.8693,26481.4,39626.96,1.54E+06,602.133,15092.8,15508.4,7080.33,2.8,0.0104528,990.674,24324.9,40000,114862,0.01,6911.23,66.3567,15299.4,0.000739112,11891.9,2941.36,11866.9,2917.7,11853.6,2905.46,4738.15,4692.47,4672.32,6.09498,1.20019,0.713012,803.687,775.093,762.82,21.6652
113562.354,32884.18044,146446.5344,29.50465586,33.72798626,499.9624824,2.36E+01,42.55163061,,10.6387,0.467823,0.216111,17.572,11.6471,43293.4,55984.4,1.38E+06,766.79,12847.2,14429.2,6659.51,3.23,0.0246287,1399.61,33524.3,40000,146271,0.01,4490.17,129.356,19117.2,0.000535304,18641,3004.16,18620.4,2985.2,18609.2,2975.1,4925.21,4886.77,4869.71,5.99283,1.30284,0.76906,747.119,723.03,712.662,18.8602
113562.354,91810.22018,205372.5742,20.00716816,42.23912042,629.1516391,1.60E+01,28.84856313,,8.52561,0.423534,0.426723,40.4665,10.7045,46930.2,60016,1.91E+06,1075.62,16515.8,20607.8,9809.75,3.27,0.0144243,1500.4,35722.9,40000,205182,0.01,5180.72,47.2098,12013.9,0.00025784,16911.8,3671.83,16886.3,3647.53,16873,3635.16,5978.48,5931.8,5911.09,5.72838,1.28178,0.787855,1058.15,1028.89,1016.19,15.2384
113562.354,90148.32852,203710.6825,14.79160402,15.75286869,654.9818038,1.18E+01,21.27581531,,2.56674,0.365235,0.456199,44.1443,5.19862,40965.7,53862.8,1.75E+06,1067.03,14341.6,19051.9,9486.97,3.18,0.0116204,1346.57,32356.6,40000,203545,0.01,5370.8,43.7517,10126.4,6.96E-05,14597.8,3646.27,14572.7,3622.05,14559.3,3609.55,5918.02,5868.93,5847.39,6.22234,1.43553,0.880394,1082.83,1052.01,1038.77,15.3325
113562.354,26276.09338,139838.4474,11.74908632,17.2102092,653.0872861,9.40E+00,16.94853084,,3.49611,0.315719,0.352794,33.8396,5.80263,29898.9,43203.6,1.68E+06,732.433,14340.5,17921.8,8979.81,2.9,0.00819766,1080.09,26375.6,40000,139717,0.01,6671.84,40.836,10836.4,0.000102365,12634.6,3773.09,12604.1,3743.8,12588.1,3728.98,6089.48,6031.62,6006.62,6.39341,1.29235,0.790117,1060.53,1024.46,1009.19,19.4387
90904.42362,0,90904.42362,32.76118608,26.12998195,506.7572608,2.62E+01,47.23952212,,12.5695,0.456003,0.0833656,3.87664,12.8866,34192.4,46526.8,9.75E+05,475.817,9368.17,9973.35,4580.71,3.08,0.539515,1163.17,28261,40000,90765.8,0.01,4074.06,193.963,21441.1,0.00362031,18152.4,2219.67,18135.9,2204.54,18126.4,2196.01,3617.05,3584.49,3570.11,6.75794,1.37595,0.774822,528.837,508.248,499.519,24.3469
113562.354,44156.69502,157719.049,20.43149403,43.24292341,462.2089446,1.63E+01,29.38947368,,17.3476,0.359339,0.282003,25.5003,18.7345,35957.6,48155.2,1.51E+06,826.039,14879.4,15510.1,6725.92,3.12,0.0154606,1203.88,29178.2,40000,157573,0.01,5304.05,87.4696,15937.7,0.000769664,14331.5,2645.92,14312.5,2628.15,14302.2,2618.73,4313.43,4278.71,4263.07,5.73538,1.31297,0.77716,717.675,695.783,686.227,18.0436
113562.354,65194.30983,178756.6638,21.19311862,27.79930399,678.3093504,1.70E+01,30.65159832,,2.35656,0.4442,0.395837,37.1751,4.42164,45079.4,58527.2,1.78E+06,936.13,14568.2,19347.6,9743.1,3.22,0.0164782,1463.18,34914.2,40000,178574,0.01,5200.34,61.4595,13179.7,7.14E-05,17738.7,4042.79,17709.8,4015.27,17694.7,4001.28,6578.51,6523.68,6499.81,6.44121,1.41588,0.869279,1126.48,1092.23,1077.64,16.6972
113562.354,10917.86348,124480.2175,15.53447841,31.07288389,601.3211137,1.24E+01,22.35763642,,6.19199,0.334292,0.26163,23.8983,7.7311,29912.3,43153.6,1.54E+06,651.921,13668.9,16236.4,7982.17,2.9,0.0121403,1078.84,26347.1,40000,124359,0.01,6274.09,68.9516,14390.5,0.000218261,13360.3,3463.38,13331.9,3436.4,13316.9,3422.61,5594.86,5541.6,5518.5,6.27395,1.22854,0.743077,938.271,905.072,891.009,20.7511
113562.354,80747.41408,194309.7681,32.22400051,41.04966944,547.9243496,2.58E+01,46.51830804,,10.5387,0.530426,0.329207,29.1852,12.1364,56091.4,69179.29,1.69E+06,1017.43,15157.2,17955.9,8269.69,3.45,0,1700,40693.7,40693.7,194082,0.01,4264.94,89.5095,16183.2,0.000440799,21139.7,3418.2,21117.8,3397.93,21106.2,3387.37,5622.54,5582.9,5565.18,5.70411,1.3126,0.792881,885.562,860.72,849.911,15.7913
113562.354,51503.6377,165065.9917,27.82824653,46.16258165,585.9702162,2.23E+01,40.20768486,,14.1347,0.496028,0.305665,26.9899,15.6215,47909.1,61323.6,1.85E+06,864.3,16964.3,19403,9001.59,3.27,0.0219006,1533.09,36430.3,40000,164872,0.01,5104.79,79.4496,16306.7,0.000540149,19785.1,3709.98,19758.1,3684.68,19744.1,3671.88,6061.79,6014.29,5993.24,5.77849,1.22231,0.746023,974.053,944.432,931.622,17.5465
103608.7949,0,103608.7949,18.10637916,16.42722226,617.0683008,1.45E+01,26.14401033,,7.09332,0.348315,0.201519,17.4979,8.14801,28867.6,42059.6,1.39E+06,542.53,12400.8,14567.1,7158.22,2.87,0.0147086,1051.49,25722.1,40000,103492,0.01,6088.81,84.9864,15862.5,0.000297464,13910.8,3267.93,13883,3241.77,13868.3,3228.36,5282.07,5230.48,5208.16,6.39625,1.2151,0.727489,847.129,815.003,801.46,22.8721
113562.354,85483.78005,199046.1341,22.73091131,41.72852208,547.9362875,1.82E+01,32.81524056,,10.7244,0.42514,0.381839,35.5937,12.6423,47021,59380.4,1.72E+06,1042.45,15402.2,18265,8393.61,3.31,0.0170787,1484.51,35378.2,40000,198856,0.01,4859.1,63.1125,13661,0.000385826,16960.5,3209.88,16938.9,3189.6,16927.5,3179.06,5245.83,5206.33,5188.66,5.65867,1.31375,0.795276,894.171,869.347,858.53,15.5508
113562.354,78877.19382,192439.5478,31.02162689,15.12727096,513.0051633,2.48E+01,44.71527284,,6.12799,0.509422,0.321808,28.5838,7.70315,52767.4,64515.6,1.47E+06,1007.7,12711.7,15816.7,7451.32,3.42,0.0297141,1612.89,38145.7,40000,192226,0.01,3857.64,103.526,16467.8,0.00026448,20300.8,3250.89,20280.8,3232.51,20270.2,3222.75,5359.1,5321.25,5304.41,5.72951,1.37197,0.824994,825.53,801.79,791.522,15.8912
113562.354,60711.60603,174273.96,15.21606727,38.15611738,679.2593524,1.22E+01,21.99702938,,5.67261,0.380088,0.417796,39.9819,8.05476,38777.5,52109.6,1.91E+06,912.764,16189.8,20570.9,10119.4,3.11,0.0103813,1302.74,31386,40000,174117,0.01,6016.11,34.3157,10957.3,0.000156589,15196.8,3989.23,15166.8,3960.31,15151.2,3945.77,6462.71,6406.85,6382.44,5.99917,1.25466,0.776306,1145.01,1110.15,1095.21,16.9847
97172.6321,0,97172.6321,35.14866112,26.0770905,468.3134417,2.81E+01,50.66528899,,13.5806,0.487285,0.081605,3.14491,13.8555,36524.2,48630.4,1.00E+06,508.627,9771.51,10232.3,4628.16,3.14,0.572612,1215.76,29444.9,40000,97024.6,0.01,3810.94,216.02,23026.5,0.00155037,19394.8,2230.11,19378.3,2215.15,19369.1,2206.79,3638.61,3606.81,3592.68,6.31783,1.35004,0.770605,530.056,510.001,501.431,23.5688
84021.92068,0,84021.92068,14.53948042,18.36311821,717.7748374,1.16E+01,20.91520827,,4.46004,0.294155,0.257871,23.9695,6.08474,23900.1,36764.52,1.22E+06,439.956,10581.6,12862.8,6438.49,2.72,0.00920336,919.113,22667.4,40000,83925,0.01,6545.8,58.534,12397,0.000200654,11757.7,3010.08,11730.6,2984.39,11716.1,2971.18,4854.18,4803.06,4781.11,6.71685,1.26272,0.747621,775.545,743.646,730.324,25.3282
105889.7627,0,105889.7627,31.27070205,23.40269141,498.0634177,2.50E+01,45.07587988,,12.2224,0.46146,0.0941027,4.71536,12.584,36516.6,49722.8,1.16E+06,554.326,11059.3,11841.7,5481.39,3.07,0.196681,1243.07,30056.6,40000,105742,0.01,4348.5,193.311,22279.8,0.000790462,18378.3,2598.55,18358.7,2580.61,18347.9,2570.85,4235.09,4198,4181.61,6.33793,1.29315,0.746233,632.151,608.872,598.932,22.5767
113562.354,65685.73373,179248.0877,26.37378078,30.79135969,723.7995593,2.11E+01,38.04404262,,1.55587,0.517714,0.386091,35.6767,3.58041,51652.4,65714.4,1.87E+06,938.566,15049.3,20426.4,10430.6,3.29,0.021325,1642.86,38785.9,40000,179039,0.01,5006.45,69.7494,14275.9,4.75E-05,20665.4,4469.33,20633.9,4439.37,20617.6,4424.27,7288.4,7228.84,7203.03,6.76058,1.50227,0.928475,1217.54,1180.42,1164.65,16.6636
101952.4377,0,101952.4377,21.35965037,39.51554274,661.9630129,1.71E+01,30.83190184,,11.4639,0.410058,0.20136,17.0041,12.465,32607.7,46062.4,1.60E+06,533.768,14497.8,16714,8123.06,2.96,0.0144299,1151.56,27998.8,40000,101820,0.01,6274.36,73.8503,16358.7,0.000461089,16375.8,3760.49,16343.4,3729.91,16326.7,3714.62,6091.57,6033.6,6008.52,6.20825,1.1438,0.69877,946.694,910.798,895.625,23.0614
113562.354,26307.54296,139869.897,19.69944745,35.53675351,553.5415684,1.58E+01,28.48795609,,10.3639,0.374526,0.269089,24.1542,11.7106,34839.2,47639.2,1.54E+06,732.493,14061.4,16085.4,7606.99,3.06,0.0148604,1190.98,28888.1,40000,139729,0.01,5577.82,76.0614,15775.8,0.000403671,14949.4,3218.35,14924.6,3195.03,14911.5,3182.97,5225.52,5179.65,5159.49,6.02504,1.24034,0.743664,863.202,834.527,822.25,19.4006
113562.354,75092.70081,188655.0548,32.9122114,28.5565173,628.3105497,2.63E+01,47.41982564,,3.54798,0.558548,0.340922,30.285,5.24016,57251.4,70867.05,1.67E+06,987.761,13941.3,18136.5,8953.04,3.52,0,1700,41686.5,41686.5,188423,0.01,4240.79,98.9104,16119.5,0.000129389,22267.6,3907.53,22242.1,3883.82,22228.7,3871.58,6415.4,6367.64,6346.67,6.13398,1.37542,0.837257,1017.29,987.476,974.693,16.1055
113562.354,72638.58378,186200.9378,18.9607683,23.73521294,687.8039065,1.52E+01,27.40613497,,2.12391,0.422968,0.421495,40.1047,4.34174,44075.8,57478.4,1.81E+06,975.176,14720.4,19717.8,9952.59,3.21,0.0142792,1436.96,34342.1,40000,186022,0.01,5329.11,53.8608,12045.2,6.06E-05,16897.1,4034.28,16868.4,4006.81,16853.4,3992.85,6556.93,6502.08,6478.19,6.47221,1.4442,0.889043,1148.92,1114.63,1100,16.2665
113562.354,67413.17945,180975.5335,38.75427745,45.07558637,645.6834234,3.10E+01,55.89409106,,9.96385,0.644586,0.304429,25.7272,11.4046,63036.7,77277.75,1.97E+06,947.38,16994.3,21245,10073.1,3.87,0,1700,45457.5,45457.5,180720,0.01,4470.94,99.4518,17304.7,0.000347023,25694.3,4340.96,25664.7,4313.55,25649.6,4299.77,7133.67,7082.06,7059.25,5.80564,1.23215,0.760237,1093.96,1061.88,1048.02,16.5463
113562.354,10586.34919,124148.7032,30.11174914,44.66093341,548.6019732,2.41E+01,43.45314821,,19.0646,0.499894,0.154036,10.8788,19.7324,41872.4,55597.2,1.68E+06,649.929,16236.1,17105.9,7839.42,3.15,0.0250511,1389.93,33311.7,40000,123979,0.01,5400.85,122.906,20111.2,0.000877032,19930.5,3542.22,19902.9,3516.63,19888.6,3503.62,5778.42,5730.23,5708.96,5.9834,1.18591,0.714198,873.291,843.337,830.462,20.7498
113562.354,79960.49755,193522.8516,27.96679701,32.8524714,601.0788633,2.24E+01,40.38798838,,4.79228,0.494137,0.363786,33.1881,6.6157,52439.2,65498.8,1.64E+06,1013.38,13889.1,17756.4,8618.59,3.35,0.0227516,1637.47,38670.9,40000,193310,0.01,4384.55,80.2211,15012.5,0.000176779,19705.3,3605.14,19681.8,3583.09,19669.3,3571.62,5907.69,5863.23,5843.62,5.9704,1.3542,0.820749,966.336,938.509,926.526,15.8403
113562.354,71457.82726,185020.1813,16.95792595,30.37633301,451.1571713,1.36E+01,24.52127866,,7.70576,0.338357,0.356379,33.6372,9.61421,35151.6,44982.8,1.37E+06,969.176,12265.1,14673.5,6739.54,3.27,0.0132119,1124.57,27387.4,40000,184878,0.01,4466.57,66.4275,13333.8,0.000287241,13503.3,2699.81,13485.5,2683.15,13475.6,2674.23,4414.49,4379.87,4364.44,5.51376,1.36652,0.820893,742.805,720.987,711.527,16.3205
113562.354,28245.8018,141808.1558,14.28999931,33.99656242,607.8237225,1.14E+01,20.55460123,,6.80992,0.329001,0.326433,30.7354,8.7724,31397.4,44439.6,1.63E+06,742.727,14327.9,17193.3,8378.81,2.96,0.010075,1110.99,27079.3,40000,141681,0.01,6260.35,50.8617,12628.7,0.000221654,13152.6,3477.86,13124.9,3451.49,13110.3,3438.01,5622.59,5570.69,5548.07,6.12487,1.23673,0.750637,969.293,936.887,923.087,19.2657
113562.354,14969.36317,128531.7172,19.22623152,45.97081476,539.684493,1.54E+01,27.76674201,,20.1679,0.369535,0.227527,19.9171,21.2845,32954.8,46217.2,1.70E+06,673.095,16595.6,17244,7830.23,2.98,0.0143548,1155.43,28086.3,40000,128398,0.01,6301.14,76.2352,16254.6,0.000793037,14753.4,3238.99,14727,3214.03,14713.1,3201.33,5246.46,5199.64,5178.92,5.92742,1.19281,0.717433,865.188,835.956,823.357,20.3678
86741.13761,0,86741.13761,20.24286011,19.66733269,693.8967599,1.62E+01,29.20917016,,5.28093,0.362048,0.206017,17.9425,6.34889,28224.8,41207.2,1.23E+06,454.119,10754.8,13005.8,6476.33,2.87,0.0197824,1030.18,25233.7,40000,86626.7,0.01,5838.35,87.6308,15203.5,0.000257451,14452.6,3121.53,14425.6,3096.1,14411.3,3083.03,5055.21,5004.8,4983.12,6.61868,1.24597,0.73906,774.472,743.105,729.978,24.9374
113562.354,71175.84375,184738.1978,35.45890029,23.81242541,727.6861006,2.84E+01,51.20619955,,1.43783,0.626077,0.352233,31.244,3.24725,61919,76369.61,1.89E+06,967.129,15065.7,20643.4,10551.4,3.8,0,1700,44923.3,44923.3,184487,0.01,4436.9,91.3246,16090.8,4.38E-05,24969,4708.13,24937.2,4678.36,24920.8,4663.33,7715.83,7656.52,7630.78,6.78182,1.52743,0.946316,1229,1192.1,1176.41,16.3331
95605.65434,0,95605.65434,14.88129213,35.55910442,728.8544307,1.19E+01,21.45611882,,4.98397,0.338376,0.271947,25.1756,6.6499,27309.4,40602.8,1.53E+06,500.609,13216.7,16262.9,8150.4,2.82,0.00867807,1015.07,24886.8,40000,95494.9,0.01,6934.52,43.3802,12653.1,0.000181797,13534.5,3774.91,13500.7,3742.71,13483.2,3726.63,6092.8,6030.82,6004.26,6.51222,1.20006,0.732406,975.21,936.805,920.718,23.8368
77097.29717,0,77097.29717,31.84793072,28.63332546,492.3391883,2.55E+01,45.97739748,,13.6681,0.430259,0.0730457,3.33701,13.9537,29956.3,40492,8.01E+05,403.527,7739.6,8194.16,3698.79,3.1,0.462287,1012.3,24823,40000,76975.8,0.01,3748.72,174.557,20304.4,0.00127463,17123,1862.15,17109.5,1849.66,17101.8,1842.53,3043.1,3015.76,3003.64,6.28417,1.39463,0.790714,422.744,405.388,398.006,26.2462
113562.354,17944.91931,131507.2733,11.71537839,20.09960242,677.8687937,9.37E+00,16.89443978,,2.76256,0.324159,0.340046,32.5492,5.02365,29538.2,43074,1.73E+06,688.767,14623,18460.6,9347.49,2.87,0.00807715,1076.85,26301.8,40000,131388,0.01,6939.11,39.2599,10906.9,7.93E-05,12976.3,4018,12943,3986.02,12925.7,3969.97,6481.07,6418.31,6391.32,6.58708,1.31436,0.806011,1114.34,1075.29,1058.83,20.1439
113562.354,4966.578261,118528.9323,38.43702838,29.12888654,485.1060668,3.07E+01,55.3531805,,11.7256,0.555063,0.0975853,3.88119,12.0456,44898.8,58554.8,1.25E+06,620.404,11838.5,12790.7,5915.66,3.21,1.33412,1463.87,34929.2,40000,118347,0.01,3945.11,224.339,23990.2,0.000764673,22098.2,2859.95,22077.7,2841.4,22066.6,2831.38,4680.78,4642.63,4625.75,6.25622,1.29176,0.751329,679.354,655.466,645.243,21.2645
81322.50478,0,81322.50478,27.14232637,27.18675964,594.7092295,2.17E+01,39.12586374,,10.3598,0.393524,0.105514,7.0883,10.8524,29775.4,42259.6,9.51E+05,425.68,8854.62,9813.84,4653.17,2.95,0.393551,1056.49,25836.5,40000,81201.8,0.01,4716.82,142.794,18227.8,0.000765396,15675.2,2305.02,15657.1,2288.28,15647,2279.09,3752.8,3717.72,3702.33,6.58633,1.31676,0.749826,543.859,521.797,512.473,25.6474
113562.354,10407.89048,123970.2445,36.89240046,18.48287088,497.6806384,2.95E+01,53.18953826,,10.6886,0.54545,0.110622,5.54055,11.0957,45241.1,58710,1.29E+06,648.921,12064.6,13303.8,6205.04,3.22,0.662258,1467.75,35013.7,40000,123787,0.01,4098.68,201.753,22853.7,0.000623892,21719.9,3032.48,21698.6,3013.2,21687.2,3002.86,4973.61,4934.15,4916.73,6.2102,1.28802,0.753784,711.746,687.087,676.542,20.7494
113562.354,46058.5272,159620.8812,35.47333895,23.68969426,585.3684472,2.84E+01,51.20619955,,5.47357,0.568971,0.253963,20.7882,6.67199,53370.4,66993.2,1.54E+06,835.639,13352.3,16471.7,8011.95,3.33,0.240038,1674.83,39466.2,40000,159405,0.01,4210.35,130.702,18675,0.000242789,22673.2,3719.65,22648.1,3696.57,22634.9,3684.6,6112.85,6066.48,6046.15,6.10791,1.30594,0.786649,916.145,887.253,874.908,17.9044
113562.354,3565.298198,117127.6522,30.13667318,27.40127097,555.1424693,2.41E+01,43.45314821,,8.86612,0.487646,0.129807,8.33799,9.42762,39890.7,53614.4,1.42E+06,613.165,12894.9,14730.4,7100.98,3.11,0.303845,1340.36,32219.5,40000,116966,0.01,4822.91,158.603,21109.3,0.000435276,19437.9,3389.12,19411.9,3365.17,19398.2,3352.72,5525.63,5477.93,5457.12,6.27499,1.22891,0.732403,828.354,798.674,786.076,21.4187
113562.354,34367.06458,147929.4186,20.09694805,21.73468782,501.4729034,1.61E+01,29.02886665,,8.86612,0.487646,0.129807,8.33799,9.42762,39890.7,53614.4,1.42E+06,613.165,12894.9,14730.4,7100.98,3.11,0.303845,1340.36,32219.5,40000,116966,0.01,4822.91,158.603,21109.3,0.000435276,19437.9,3389.12,19411.9,3365.17,19398.2,3352.72,5525.63,5477.93,5457.12,6.27499,1.22891,0.732403,828.354,798.674,786.076,21.4187
113562.354,64.9335192,113627.2875,28.85819418,48.90248049,515.7194484,2.31E+01,41.65011301,,26.1723,0.473466,0.109285,6.39016,26.6025,38257.3,52063.6,1.67E+06,594.85,16989.8,16645.7,7381.98,3.07,0.0240509,1301.59,31360.6,40000,113472,0.01,5748.47,134.732,21066.1,0.00127262,18876,3279.59,18849.3,3254.86,18835.4,3242.25,5332.4,5286.43,5266.01,5.98903,1.18482,0.707809,815.825,787.206,774.848,21.7728
113562.354,85334.41802,198896.772,11.10165477,20.93189904,696.8019219,8.88E+00,16.01095253,,1.5728,0.338253,0.478962,47.0218,4.62385,37548.5,50682.8,1.83E+06,1041.87,14782.5,19916.1,10079.3,3.1,0.00741435,1267.07,30592.5,40000,198745,0.01,5959.56,28.4,8278.01,3.82E-05,13534.9,3876.96,13507.5,3850.21,13492.9,3836.53,6273.72,6219.56,6195.93,6.55543,1.51923,0.942615,1170.77,1136.77,1122.23,15.5931
113562.354,90327.11389,203889.4679,37.99865191,19.51405704,565.3167368,3.04E+01,54.81226994,,4.4115,0.602383,0.323322,28.0719,5.97744,63857.5,76958.32,1.56E+06,1067.48,12899.7,17012.5,8252.88,3.92,0,1700,45269.6,45269.6,203631,0.01,3662.02,118.108,16870.7,0.000173969,23997.9,3634.8,23976.5,3615.18,23965.2,3604.84,6008.68,5968.32,5950.44,5.92925,1.40883,0.847327,903.396,878.11,867.177,15.2895
85342.12616,0,85342.12616,38.00672489,39.17141927,652.4678862,3.04E+01,54.81226994,,12.8798,0.556509,0.0941972,4.39645,13.2406,40119.4,53345.6,1.23E+06,446.532,11417.9,12680.5,6060.94,3.15,0.0244432,1333.64,32070.9,40000,85179.5,0.01,4739.25,143.35,19934.1,0.00084262,22167.2,3147.4,22142.1,3124.21,22128.9,3112.2,5145.74,5100.28,5080.52,6.37762,1.20628,0.710053,706.437,678.219,666.298,25.095
113562.354,2728.338273,116290.6923,38.69250973,21.37571548,564.5158764,3.10E+01,55.89409106,,8.50837,0.591069,0.107109,4.72865,8.89194,46970.5,61218.4,1.43E+06,608.627,12969.6,14906.7,7217,3.21,0.543262,1530.46,36373.6,40000,116100,0.01,4304.07,188.51,23040.9,0.000456772,23545.9,3559.63,23519,3535.07,23504.9,3522.34,5819.83,5771.04,5749.77,6.30273,1.22541,0.731876,843.412,813.111,800.261,21.4952
86241.60731,0,86241.60731,16.11557202,18.13480074,683.6432534,1.29E+01,23.25915402,,5.70519,0.30641,0.230815,20.9897,7.06669,24867.1,37705.04,1.20E+06,451.572,10549.6,12612.5,6248.43,2.76,0.0116219,942.626,23213.6,40000,86140.8,0.01,6254.68,69.4305,13555.6,0.000269023,12240,2906.8,12214.2,2882.42,12200.3,2869.81,4691.78,4643.12,4622.17,6.61734,1.24894,0.736766,747.534,717.185,704.471,25.0147
113562.354,20354.2442,133916.5982,22.12943828,44.11258395,651.8206753,1.77E+01,31.91372296,,12.931,0.448416,0.27875,24.7052,14.3149,39161.3,52998,1.93E+06,701.192,17378.5,20245.4,9722.42,3.09,0.0166463,1324.95,31878.6,40000,133758,0.01,6118.55,66.9592,15729.3,0.000437155,17910,4167.24,17875.9,4135,17858.5,4119.04,6761.11,6701.18,6675.04,5.96693,1.14479,0.71061,1097.14,1060,1044.13,19.9059
113562.354,20581.98695,134144.341,33.2567618,42.52594441,499.0937622,2.66E+01,47.9607362,,18.0565,0.51754,0.154623,10.6685,18.7068,44931.3,58238.4,1.54E+06,702.264,15049.1,15657.7,7003.38,3.23,0.0283506,1455.96,34756.9,40000,133962,0.01,4829.06,144.208,20740.7,0.000943562,20619,3195.39,20596,3174.34,20583.9,3163.36,5239.1,5198.42,5180.3,5.93289,1.24922,0.741196,770.47,745.077,734.099,19.8522
106501.2026,0,106501.2026,30.28259183,29.53158579,592.6985986,2.42E+01,43.63345173,,7.92572,0.48972,0.123162,7.75225,8.46532,38499.5,52190.4,1.38E+06,557.488,12438.2,14434.2,7044.1,3.09,0.318027,1304.76,31431,40000,106345,0.01,4912.5,152.081,20594.4,0.00039807,19522.6,3441.16,19495.4,3416.01,19481.2,3403.04,5606.46,5556.67,5535.06,6.3585,1.21793,0.72748,828.943,798.018,784.953,22.5259
113562.354,9930.383829,123492.7378,16.53342947,17.67890045,743.3907159,1.32E+01,23.80006458,,1.42376,0.408189,0.317921,29.63,3.29162,34473.2,48554.8,1.87E+06,646.648,15211.2,20236.6,10458.3,2.97,0.0121183,1213.87,29402.5,40000,123353,0.01,6716.75,54.3224,13252.6,4.08E-05,16329.2,4743.38,16289.5,4705.33,16269.3,4686.68,7670.5,7596.58,7565.23,7.23364,1.47053,0.89466,1262.78,1216.96,1197.89,20.8593
113562.354,39015.4974,152577.8514,22.10013932,24.62448227,618.2039222,1.77E+01,31.91372296,,4.65993,0.427069,0.317232,28.8249,6.26912,40359.4,53574.8,1.62E+06,798.994,13897,17341,8557.55,3.15,0.0184399,1339.37,32197.7,40000,152414,0.01,5225.84,80.8912,15304.4,0.000165452,17047.3,3696.07,17019.8,3670.12,17005.4,3656.84,6013.85,5962.34,5939.91,6.1881,1.28869,0.783008,990.044,957.928,944.26,18.4245
113562.354,71088.55967,184650.9137,14.14295587,33.65232608,673.0043479,1.13E+01,20.37429771,,3.03738,0.362941,0.437983,42.3043,5.61699,38468.4,51565.2,1.81E+06,967.169,14964.1,19588,9779.25,3.12,0.00975373,1289.13,31083.7,40000,184495,0.01,5800.91,37.1894,10264.3,8.20E-05,14512.1,3843.01,14484.2,3816.06,14469.4,3802.34,6227.08,6173.5,6150.09,6.22893,1.3678,0.840789,1122.76,1089.22,1074.88,16.3654
113562.354,66622.72972,180185.0837,18.60450761,30.99464362,679.3105786,1.49E+01,26.86522441,,2.35655,0.414928,0.411286,39.0571,4.51466,42608.6,55952.4,1.79E+06,943.67,14640.5,19393.5,9772.65,3.19,0.0140087,1398.81,33506.8,40000,180012,0.01,5401.01,54.9989,12221.1,6.84E-05,16576.7,3990.78,16548,3963.27,16532.9,3949.29,6483.61,6428.8,6404.94,6.42856,1.41592,0.869856,1130.43,1096.17,1081.58,16.6167
112492.9572,0,112492.9572,15.75530411,15.9574037,738.1885905,1.26E+01,22.71824346,,1.63066,0.393215,0.284265,26.2666,3.36751,32085.4,46148.4,1.83E+06,589.035,15042.2,19675,10144,2.91,0.0118241,1153.71,28047.5,40000,112363,0.01,6967.92,53.6424,13383.3,4.82E-05,15733.9,4694.06,15693.4,4655.32,15672.8,4636.26,7582.72,7507.74,7475.84,7.20644,1.42293,0.864147,1233.45,1187.05,1167.68,21.9446
79769.44826,0,79769.44826,34.88831857,21.21379821,577.2146335,2.79E+01,50.30468195,,9.7595,0.476252,0.0818041,3.82657,10.094,34149.6,47001.6,9.58E+05,417.447,8964.97,9824.74,4711.85,3.04,0.208039,1175.04,28529.1,40000,79631.3,0.01,4043.45,184.449,20040.8,0.0033242,18959.5,2312.18,18941.3,2295.53,18930.5,2285.87,3749.67,3712.71,3696.67,8.32682,1.35968,0.75076,558.109,534.574,524.834,25.8619
113562.354,2069.80655,115632.1606,26.70976445,38.00954603,724.9850209,2.14E+01,38.58495318,,4.35218,0.526178,0.221187,18.0718,5.45111,41904.4,56248.4,1.93E+06,605.283,16079.1,20824.5,10439.8,3.12,0.0212732,1406.21,33669.3,40000,115462,0.01,6013.35,79.9685,17745.8,0.000148425,21013.6,4913.13,20972.4,4874.33,20951.6,4855.32,7979.82,7906.72,7875.33,6.51944,1.20625,0.749817,1230.07,1184.98,1166.01,21.5979
113562.354,22034.82763,135597.1816,33.90011912,43.20111968,647.8179692,2.71E+01,48.86225379,,12.0391,0.58228,0.218086,16.9561,13.0367,49820.9,64071.6,1.89E+06,709.776,16901.7,19910.9,9559.96,3.25,0.0285331,1601.79,37908.2,40000,135395,0.01,5195.56,103.242,19070.9,0.000478267,23222.3,4363.12,23188.6,4331.79,23171.5,4316.22,7127.96,7069.37,7043.8,5.99805,1.15805,0.716363,1078.56,1042.31,1026.83,19.7457
113562.354,80111.04726,193673.4013,36.31401563,27.61465635,683.0503156,2.91E+01,52.46832418,,2.14526,0.621039,0.348673,30.8137,3.89789,63315.6,77401,1.80E+06,1013.94,14604.6,19662.8,9912.42,3.89,0,1700,45530,45530,193417,0.01,4189.39,96.7273,16139.5,6.86E-05,24760,4382.55,24731.5,4356,24716.7,4342.46,7198.12,7144.91,7121.67,6.4217,1.45316,0.89537,1136.69,1103.53,1089.37,15.8314
113562.354,32411.01045,145973.3645,19.5709681,42.43369167,508.0551248,1.57E+01,28.30765257,,16.4597,0.363135,0.269836,24.3168,17.7962,34689.5,47305.2,1.58E+06,764.492,15275.7,16269.7,7319.63,3.07,0.0146737,1182.63,28700,40000,145833,0.01,5682.73,76.8923,15604.7,0.000670798,14491,2960.01,14468.5,2938.86,14456.4,2927.88,4810.76,4769.96,4751.79,5.84782,1.25447,0.747968,800.145,774.557,763.481,18.9145
113562.354,15830.45151,129392.8055,23.3565483,18.75445227,456.9259307,1.87E+01,33.71675815,,11.6226,0.377569,0.171473,13.7102,12.4297,33532.6,45609.2,1.23E+06,677.597,11709.4,12680.1,5774.79,3.08,0.118701,1140.23,27742.4,40000,129257,0.01,4716.85,144.822,19494.7,0.000608137,15048.3,2582.79,15029.9,2565.77,15019.7,2556.51,4213.8,4178.44,4162.74,6.06947,1.32022,0.768845,655.196,632.92,623.347,20.2665
113562.354,75679.95079,189242.3048,19.3824825,30.4950444,451.5304069,1.55E+01,27.94704553,,7.52409,0.368856,0.353223,33.0467,9.30946,38236.6,48059.6,1.38E+06,991.244,12270.9,14862.4,6826.04,3.33,0.0154244,1201.49,29124.5,40000,189087,0.01,4244.82,72.7686,14118.5,0.000288999,14715,2768.91,14697.1,2752.27,14687.3,2743.36,4538.02,4503.53,4488.12,5.48717,1.3718,0.825617,748.857,727.118,717.682,16.0781
113562.354,15845.15763,129407.5116,11.89451548,39.37719663,601.5251345,9.52E+00,17.16489506,,11.8414,0.300459,0.298997,28.281,13.8379,27882.6,41089.6,1.71E+06,677.794,15658.5,17727.7,8469.9,2.84,0.00790496,1027.24,25166.3,40000,129294,0.01,7093.25,34.1205,11766,0.000377275,12021.5,3482.41,11992.3,3454.43,11977,3440.27,5613.14,5559.44,5536,6.04993,1.17828,0.717725,970.779,937.291,923.002,20.3203
92227.59964,0,92227.59964,19.39834235,42.95571567,662.9374494,1.55E+01,27.94704553,,15.2752,0.365152,0.204014,17.7142,16.3005,28859.5,41985.6,1.46E+06,482.867,13630.9,15071,7180.74,2.88,0.0114897,1049.64,25679.8,40000,92110.6,0.01,6511.56,66.3302,15156.6,0.000675883,14582.5,3304.57,14553.3,3277.01,14538.1,3263.1,5346.45,5294.15,5271.43,6.22671,1.15427,0.693815,831.681,799.202,785.449,24.2305
113562.354,33435.45762,146997.8116,24.88192701,33.29424462,517.0180989,1.99E+01,35.88040039,,9.64294,0.420148,0.248905,21.4971,10.8524,39603,52075.6,1.42E+06,769.757,12988.6,14823.1,6930.52,3.18,0.0197534,1301.89,31367.3,40000,146837,0.01,4851.36,103.574,17628.7,0.000434527,16751.7,3021.38,16730.1,3001.36,16718.5,2990.77,4934.31,4893.87,4876,6.00953,1.29198,0.765912,782.176,756.837,745.958,18.8255
113562.354,88337.8259,201900.1799,33.0747661,46.41849124,653.2906628,2.65E+01,47.78043268,,9.95635,0.584481,0.367561,33.0088,11.7633,61439.2,75454.5,2.04E+06,1057.11,17660.7,21967.2,10448.8,3.78,0,1700,44385,44385,201651,0.01,4589.29,75.2817,15166.9,0.000317353,23308.6,4189.61,23280.3,4163.19,23265.8,4149.89,6867.98,6818.31,6796.27,5.70971,1.24967,0.774006,1116.79,1085.82,1072.38,15.4015
113562.354,8499.857593,122062.2116,19.96167101,42.06301064,580.1718308,1.60E+01,28.84856313,,15.964,0.389693,0.216744,18.6638,17.0305,33546.1,47001.6,1.71E+06,639.168,16053.4,17555.1,8240.65,2.99,0.0149919,1175.04,28528.9,40000,121926,0.01,6276.09,75.8016,16553.8,0.000606999,15561.3,3545.19,15531.8,3517.43,15516.6,3503.42,5740.77,5688.36,5665.4,6.02629,1.16588,0.707911,932.445,899.85,885.91,20.9659
79987.02277,0,79987.02277,16.17735907,34.83819161,694.4398267,1.29E+01,23.25915402,,8.17205,0.294858,0.228486,20.8303,9.51848,23887,36466.68,1.13E+06,418.805,10182.2,11818.4,5779.76,2.74,0.00820534,911.667,22494.1,40000,79890.2,0.01,6368.83,56.4729,13190.5,0.000418866,11775.9,2687.8,11751.7,2665.03,11738.7,2653.15,4336.62,4291.13,4271.48,6.56488,1.23367,0.721828,687.026,658.594,646.662,25.8824
112846.6391,0,112846.6391,26.85850433,37.43426058,608.8557705,2.15E+01,38.7652567,,11.5086,0.476409,0.15398,11.2168,12.2162,38401.3,52166.8,1.65E+06,590.755,15049.8,17160,8296.97,3.08,0.021675,1304.17,31418,40000,112691,0.01,5673.2,106.96,19389.7,0.000480656,19008.3,3872.21,18976.6,3842.61,18960.3,3827.71,6292.62,6236.11,6211.56,6.16701,1.15663,0.70597,962.142,927.138,912.286,21.8652
113562.354,33899.80423,147462.1582,29.95818473,36.44020697,664.4887761,2.40E+01,43.27284469,,6.05935,0.538292,0.280412,23.9966,7.42763,48530.5,62461.2,1.81E+06,772.003,15505.9,19310.8,9532.81,3.25,0.0243275,1561.53,37043.5,40000,147265,0.01,5102.59,86.9725,17280.4,0.000222475,21475.1,4278.79,21443,4248.72,21426.5,4233.64,6983.04,6925.14,6899.97,6.12774,1.2227,0.75408,1095.22,1059.31,1044.03,18.8008
113562.354,30365.16089,143927.5149,17.82718196,36.70518392,560.4273786,1.43E+01,25.78340329,,10.6041,0.3574,0.294061,26.9543,12.1403,33939.4,46710.4,1.58E+06,753.783,14453.8,16569.6,7826.5,3.04,0.0130996,1167.76,28364.7,40000,143790,0.01,5775,64.857,14648.6,0.000390527,14271.6,3237.72,14246.5,3214.02,14233.3,3201.8,5250.87,5204.48,5184.08,5.98507,1.23677,0.743897,884.31,855.296,842.86,19.0826
113562.354,20381.76065,133944.1147,37.80748819,33.35510545,573.7550109,3.02E+01,54.4516629,,8.17582,0.588711,0.160974,10.6782,8.85839,50396,64200.4,1.51E+06,701.098,13557,15912.6,7673.7,3.28,0.0346195,1605.01,37977.2,40000,133740,0.01,4453.07,150.756,21027.5,0.000403457,23455.4,3732.22,23428.8,3707.88,23414.9,3695.31,6126.36,6078.21,6057.15,6.15945,1.24153,0.745904,882.93,853.023,840.283,19.8716
100119.7817,0,100119.7817,16.79881314,48.78984936,628.7495101,1.34E+01,24.16067162,,21.2307,0.345921,0.213253,18.8783,22.4353,28151.2,41547.2,1.66E+06,524.255,15936.4,16920.8,7852.59,2.84,0.0105365,1038.68,25428.7,40000,100006,0.01,7119.04,58.4555,14567.6,0.00083273,13824.5,3431.92,13793.7,3402.77,13777.8,3388.21,5539.92,5485.94,5462.35,6.07908,1.13531,0.688195,891.586,858.058,843.76,23.2831
91981.85958,0,91981.85958,24.21163146,45.52385997,606.1729439,1.94E+01,34.97888279,,20.3068,0.403568,0.14211,10.8473,20.9723,31350.7,44432,1.39E+06,481.526,13551.5,14008.1,6454.15,2.95,0.0151239,1110.8,27074.9,40000,91854.8,0.01,6003.3,94.6946,17439.1,0.00105967,16096.6,3017.18,16071.1,2993.3,16057.6,2981.03,4898.77,4853.15,4833.12,6.19659,1.1863,0.70136,736.514,708.116,696.008,24.2416
81391.91263,0,81391.91263,29.09011915,36.73400032,507.6503163,2.33E+01,42.01072005,,17.9028,0.404977,0.0806338,4.33227,18.229,29962.7,41405.6,9.20E+05,426.04,9237.38,9242.05,4078.46,3.03,0.0168602,1035.14,25347.5,40000,81270.4,0.01,4625,149.375,19553.1,0.00148984,16122.3,1976.26,16107.4,1962.57,16098.9,1954.85,3221.99,3192.88,3179.89,6.33393,1.36178,0.771317,463.662,445.206,437.3,25.6276
113562.354,87204.93644,200767.2904,36.79496504,41.25684206,719.7393362,2.94E+01,53.00923474,,5.46461,0.646312,0.368048,32.6597,7.27758,66544,81090.85,2.09E+06,1051.06,17237.9,22744.8,11218.4,4.09,0,1700,47700.5,47700.5,200498,0.01,4457.23,82.8335,15570.3,0.000156856,25774.3,4701.72,25742.7,4672.28,25726.7,4657.54,7710.09,7653.86,7629.13,5.91913,1.27509,0.795854,1239.33,1204.38,1189.31,15.4606
113562.354,19538.49444,133100.8484,29.55346716,24.64895707,467.7514057,2.36E+01,42.55163061,,10.9664,0.453412,0.157511,11.4767,11.6646,39725.5,52303.2,1.25E+06,696.904,11803.4,12949.3,5929.58,3.18,0.420399,1307.58,31493.6,40000,132940,0.01,4257.29,170.573,20843.8,0.000613264,18061.3,2767.38,18042.3,2750.04,18031.9,2740.62,4537.02,4501.05,4485.09,6.07822,1.32087,0.770863,672.226,649.657,639.959,19.9375
113562.354,91157.7162,204720.0702,27.47991036,27.62809901,635.9913866,2.20E+01,39.6667743,,3.17768,0.500677,0.392828,36.3165,5.17619,54554.3,67952.8,1.70E+06,1072.04,14041.4,18562.6,9168.82,3.36,0.0245545,1698.82,39975,40000,204499,0.01,4372.23,76.3563,14181.9,0.000108748,19970.4,3775.57,19946,3752.57,19933,3740.66,6181.56,6134.97,6114.46,6.12249,1.41179,0.861154,1035.6,1006.43,993.879,15.2599
113562.354,52865.9997,166428.3537,33.38550176,32.56426507,594.536261,2.67E+01,48.14103972,,3.61179,0.596871,0.285859,24.284,5.00707,56786.2,70806.87,1.78E+06,871.253,14685.1,19372,9643.38,3.49,0,1700,41651.1,41651.1,166198,0.01,4579.81,110.838,17184.9,0.000131269,23805.3,4452.82,23774.1,4423.98,23758.3,4409.59,7311.22,7254.87,7230.42,5.79468,1.30354,0.814644,1105.73,1070.86,1056.03,17.4582
95238.21253,0,95238.21253,15.10424403,26.18926227,746.5610759,1.21E+01,21.81672586,,2.1283,0.34518,0.278833,25.9581,3.86403,27612.5,41008.8,1.50E+06,498.676,12494.2,16022.5,8196.39,2.82,0.00961678,1025.22,25119.8,40000,95126.3,0.01,6779.03,52.9041,12618.7,7.68E-05,13806.5,3868.69,13772.2,3835.97,13754.4,3819.61,6247.24,6183.15,6155.89,7.134,1.37036,0.822634,997.036,957.265,940.727,23.8819
76959.41177,0,76959.41177,29.0194882,46.96904244,693.3485074,2.32E+01,41.83041653,,18.6931,0.449186,0.123512,8.75009,19.2614,32492.3,45396.8,1.24E+06,402.75,11901.2,12636.8,5922.3,3,0.0153112,1134.92,27622.2,40000,76827.7,0.01,5640.91,97.5276,16895.6,0.00114488,17906,2994.36,17880.8,2970.83,17867.4,2958.71,4880.45,4835.19,4815.43,6.31679,1.18462,0.696843,684.5,656.397,644.493,26.2984
113562.354,47324.48174,160886.8357,26.11271744,39.64079215,741.4516334,2.09E+01,37.68343558,,4.92087,0.526256,0.36001,32.6982,6.74107,49344.7,63644.8,2.06E+06,842.361,17178.4,22300.1,11142.7,3.24,0.0199567,1591.12,37679.5,40000,160687,0.01,5511.24,61.2142,14788.4,0.00014941,21013.9,4750.56,20977.7,4716.29,20959.4,4699.36,7730.81,7665.86,7637.66,6.15246,1.23035,0.770335,1272.67,1232.4,1215.24,17.843
88113.11902,0,88113.11902,22.00388386,26.99341111,707.3706119,1.76E+01,31.73341944,,4.4549,0.392068,0.201926,17.2849,5.49754,30122.3,43245.6,1.29E+06,461.271,11098.1,13612.6,6823.23,2.92,0.0224809,1081.14,26399.7,40000,87991,0.01,5743.65,92.2848,15742.6,0.000212148,15649.5,3340.07,15620.9,3313.09,15605.8,3299.34,5416.54,5363.35,5340.54,6.66379,1.25315,0.74771,818.192,785.156,771.349,24.7545
113562.354,65252.94802,178815.302,12.07419409,42.36554786,485.3353729,9.66E+00,17.41731999,,13.8675,0.278614,0.37913,36.5883,16.2623,31013,42668.8,1.58E+06,936.736,14976.2,16394.4,7264.83,3.04,0.0082691,1066.72,26070.4,40000,178690,0.01,5839.09,38.8597,10982.1,0.000478238,11132.8,2631.39,11113.7,2613.28,11103.3,2603.71,4266.05,4230.27,4214.22,5.64575,1.32066,0.788824,776.978,754.324,744.434,16.6987
113562.354,72203.03976,185765.3938,33.78986734,40.6088868,626.5963607,2.70E+01,48.68195027,,8.34372,0.575284,0.331123,29.0959,9.95417,58204.1,71918.33,1.85E+06,972.592,16017.7,19823.4,9489.59,3.58,0,1700,42304.9,42304.9,185529,0.01,4490.26,87.2977,16331.9,0.000300195,22936.2,4016.82,22909,3991.61,22895,3978.79,6591.28,6542.71,6521.26,5.82778,1.26301,0.774662,1041.03,1010.77,997.703,16.2696
113562.354,73525.82728,187088.1813,25.63993705,18.44156838,646.5991662,2.05E+01,36.9622215,,3.10922,0.482508,0.378565,34.9312,5.04189,49985.5,63371.2,1.72E+06,979.701,14206.7,18623.4,9260,3.3,0.0218085,1584.28,37532.7,40000,186886,0.01,4692.04,75.7488,14406.8,0.000104082,19252.4,3875.35,19226,3850.42,19212.1,3837.62,6329.82,6279.8,6257.9,6.21103,1.3846,0.845951,1058.32,1027.06,1013.69,16.2025
90454.03421,0,90454.03421,32.94540972,43.13454079,542.3959251,2.64E+01,47.60012916,,21.3315,0.474904,0.0878928,4.28174,21.6559,35836.6,48856.4,1.19E+06,473.421,12034.3,11850.9,5269.39,3.07,0.0219047,1221.41,29571.7,40000,90308.8,0.01,4995.85,155.395,20476.3,0.00149357,18912.3,2533.28,18892.3,2514.97,18881.5,2505.13,4129.74,4093.25,4077.03,6.283,1.26786,0.730209,597.631,574.759,564.941,24.4123
113562.354,35001.6305,148563.9845,26.98828469,37.34648471,738.3123207,2.16E+01,38.94556022,,3.80911,0.533157,0.327434,29.1929,5.46448,47917.5,62207.2,2.00E+06,777.792,16546.8,21530.9,10854.4,3.22,0.0210537,1555.18,36906.8,40000,148370,0.01,5530.62,68.3883,15712.5,0.000120206,21287.8,4798.96,21250.6,4763.81,21231.8,4746.45,7809.91,7742.89,7713.93,6.34683,1.25657,0.783282,1259.46,1217.95,1200.36,18.7284
113562.354,84913.06576,198475.4198,19.40782048,34.00674306,726.4091808,1.55E+01,27.94704553,,1.98631,0.443019,0.448016,42.8431,4.35293,47418.1,61112,1.94E+06,1039.45,15548.5,21208.5,10750.7,3.25,0.0140248,1527.8,36316.2,40000,198283,0.01,5359.31,47.2052,11406.7,5.31E-05,17700,4270.77,17670.1,4241.98,17654.5,4227.44,6942.08,6885.03,6860.17,6.50197,1.46195,0.906226,1233.41,1197.73,1182.48,15.5982
113562.354,69357.97083,182920.3248,18.475136,48.89721404,519.9946851,1.48E+01,26.68492089,,16.4435,0.370378,0.366555,34.4199,18.3358,39581.3,52067.2,1.78E+06,958.074,16879.7,18601,8265.84,3.18,0.0132835,1301.68,31362.6,40000,182760,0.01,5508.91,56.5755,13147.2,0.000591503,14784.7,3034.18,14762.8,3013.37,14751.2,3002.67,4937.89,4898.8,4881.24,5.59786,1.28132,0.774361,861.351,836.762,826.011,16.4449
113562.354,20750.85165,134313.2057,36.81674811,33.3772691,656.4603434,2.95E+01,53.18953826,,4.6464,0.610768,0.200919,14.8641,5.56534,51906.5,66176,1.70E+06,703.001,14563.1,18168.5,9066.1,3.28,0.0335222,1654.4,39031.7,40000,134103,0.01,4743.7,122.6,19856.7,0.000194411,24349.7,4376.65,24317,4346.5,24300.4,4331.33,7164.36,7105.71,7080.32,6.32049,1.24442,0.763316,1059.99,1023.7,1008.34,19.8498
113562.354,28135.77084,141698.1248,17.83124182,24.91869536,701.1097179,1.43E+01,25.78340329,,2.16091,0.408816,0.344293,32.1497,4.02442,37087.1,50836,1.80E+06,742.029,14829.5,19367.1,9863.62,3.05,0.0134534,1270.9,30677.9,40000,141548,0.01,6094.03,57.8484,13361.9,6.46E-05,16341.7,4304.22,16307.6,4271.6,16290,4255.31,6972.74,6908.86,6881.39,6.73708,1.38183,0.847553,1169,1129.29,1112.55,19.2748
78648.7787,0,78648.7787,31.68791192,38.38994179,631.5786773,2.54E+01,45.79709396,,14.1905,0.456445,0.0949834,5.54192,14.5994,33399.7,46060.4,1.05E+06,411.587,9988.3,10735.8,5036.76,3.03,0.0177532,1151.51,27997.7,40000,78513.4,0.01,4943.68,127.317,18361.8,0.00102937,18180.1,2564.09,18159.7,2545.21,18148.5,2535.1,4183.95,4145.77,4129.02,6.47792,1.26285,0.726131,585.279,561.405,551.293,26.0338
113562.354,32169.64572,145731.9997,11.91783001,39.81369833,538.7751137,9.53E+00,17.18292541,,13.2056,0.2818,0.322314,30.7238,15.3142,28218.1,40760.8,1.59E+06,763.364,14966.1,16493.5,7609.5,2.9,0.00806837,1019.02,24977.6,40000,145618,0.01,6541.84,39.8899,11734.2,0.000448439,11267,2970.78,11243.4,2948.27,11230.8,2936.59,4796.14,4752.1,4732.63,5.92259,1.24194,0.743455,851.664,824.007,812.094,18.9584
113562.354,91584.57555,205146.9296,31.69333442,41.32374627,502.2828963,2.54E+01,45.79709396,,11.1526,0.526861,0.336749,30.0806,12.7908,56604.9,68440.81,1.65E+06,1074.23,14939.8,17647.6,7996.08,3.48,0,1700,40259.3,40259.3,204917,0.01,4038.44,81.5029,15901.3,0.000475285,20996.4,3269.06,20976.3,3250.49,20965.7,3240.8,5392.47,5356.17,5339.88,5.49584,1.33786,0.811125,837.074,814.262,804.291,15.2288
79896.53271,0,79896.53271,33.14668674,48.31508012,526.6807984,2.65E+01,47.78043268,,27.368,0.450756,0.077305,3.54865,27.6402,32923.8,45484.4,1.05E+06,418.138,11261.1,10261.8,4321.04,3.03,0.0190918,1137.11,27671.7,40000,79763.1,0.01,5040.26,160.181,19802.6,0.00229016,17941.9,2062.5,17925.9,2047.81,17916.9,2039.61,3360.51,3330.41,3316.83,6.29859,1.33453,0.75676,485.049,466.033,457.8,25.8407
106229.5041,0,106229.5041,17.96313871,35.74438903,544.9877916,1.44E+01,25.96370681,,13.9548,0.32635,0.168465,14.1561,14.8306,27892.7,40824.4,1.35E+06,556.289,12873.5,13804,6454.76,2.86,0.0125608,1020.61,25014.1,40000,106116,0.01,6165.53,84.2009,16727.2,0.000639164,13026.5,2831.16,13002.8,2808.94,12990,2797.3,4573.09,4529.12,4509.83,6.25175,1.22318,0.719718,745.033,717.512,705.781,22.5711
113562.354,54236.26393,167798.6179,17.45305522,46.00279768,669.3074993,1.40E+01,25.24249273,,11.0543,0.407529,0.391777,36.9992,13.1448,40328.1,53957.2,2.04E+06,878.786,17937.9,21739.5,10412.7,3.13,0.0122151,1348.93,32408.9,40000,167635,0.01,6118.83,40.2551,12085.1,0.000319943,16288.3,4061.86,16256.8,4031.67,16240.6,4016.67,6583.85,6527.62,6502.91,5.83274,1.18932,0.739522,1145.92,1110.88,1095.79,17.3916
113562.354,47042.19118,160604.5452,18.09606602,47.01105742,549.324608,1.45E+01,26.14401033,,16.4809,0.370857,0.332063,30.8299,18.2087,36755.9,49601.2,1.79E+06,841.149,16914.9,18527.5,8432.73,3.1,0.0131504,1240.03,29988.5,40000,160456,0.01,5884.56,57.9455,13850,0.000581117,14808.9,3265.79,14784.1,3242.15,14771.1,3230.14,5302.86,5258.48,5238.78,5.74121,1.23094,0.74582,906.95,879.133,867.076,17.8598
101274.5723,0,101274.5723,20.83470892,39.71926547,745.7910416,1.67E+01,30.11068776,,6.8377,0.436468,0.245902,21.5892,8.09058,34001.9,47776,1.77E+06,530.184,15171.6,18848.7,9369.55,2.98,0.0136935,1194.4,28965,40000,101137,0.01,6537.04,59.5681,15155,0.000243095,17443.3,4402.96,17404.6,4366.29,17385,4348.29,7131.07,7062.33,7032.81,6.3237,1.14386,0.711299,1105.15,1062.74,1044.89,23.1524
113562.354,46230.13776,159792.4918,20.34934245,44.85796458,543.4987399,1.63E+01,29.38947368,,15.3566,0.392451,0.316525,28.981,16.9342,38549.5,51359.6,1.73E+06,836.853,16264.5,17978.9,8198.24,3.14,0.0151554,1283.99,30969.5,40000,159636,0.01,5565.75,67.1463,14815.5,0.000572095,15663.9,3233.16,15639.7,3210.15,15626.9,3198.36,5257.49,5213.84,5194.41,5.77045,1.24122,0.749493,886.601,859.3,847.475,17.91
106437.2229,0,106437.2229,32.39468863,41.94271427,686.8805,2.59E+01,46.69861156,,11.6437,0.563365,0.151607,10.2714,12.3126,43269.2,57422.8,1.79E+06,557.051,15969.5,18768.5,9155.64,3.15,0.0254585,1435.57,34311.8,40000,106262,0.01,5584,106.471,19584.7,0.00048638,22475,4440.43,22438,4405.98,22419.4,4389,7233.77,7169.55,7141.8,6.15316,1.11895,0.694931,1061.88,1022.32,1005.58,22.5468
113562.354,48777.86815,162340.2222,23.74177838,27.54013756,658.1669995,1.90E+01,34.25766871,,3.16447,0.462607,0.345775,31.6256,4.9337,44513.5,58025.6,1.72E+06,850.083,14376.2,18549.8,9289.98,3.21,0.0195092,1450.64,34640.9,40000,162160,0.01,5135.83,76.4183,14923.8,0.000105683,18466.2,4003.27,18436.9,3975.61,18421.7,3961.56,6519.92,6465.12,6441.31,6.3302,1.34116,0.820667,1077.56,1043.41,1028.9,17.7386
91540.9044,0,91540.9044,27.51974773,45.62246283,642.136802,2.20E+01,39.6667743,,18.5198,0.454797,0.137508,9.93554,19.1478,34424.6,47701.6,1.45E+06,479.149,13830.3,14775.2,6928.36,3.02,0.0175157,1192.54,28923.2,40000,91401.3,0.01,5797.85,100.97,17988.4,0.000950528,18138.2,3340.36,18110.1,3314.07,18095.4,3300.74,5434.64,5384.88,5363.16,6.19113,1.16121,0.694398,794.73,763.88,750.772,24.2977
84288.08177,0,84288.08177,25.37926289,39.79627872,477.7841656,2.03E+01,36.60161447,,21.6539,0.363286,0.0848005,5.13228,22.0106,27559.4,38857.4,9.73E+05,441.274,10091.6,9641.48,4125.58,2.97,0.0148532,971.435,23880.7,40000,84176.4,0.01,5053.65,138.4,19235.7,0.00168116,14466.6,1931.27,14452,1917.73,14443.6,1910.09,3142.99,3114.49,3101.69,6.21312,1.36089,0.773273,464.137,446.043,438.239,25.2268
113562.354,12612.87772,126175.2317,24.89909922,40.10433375,530.6305214,1.99E+01,35.88040039,,16.0628,0.42615,0.18278,14.5789,16.9167,36975.6,50225.6,1.55E+06,660.657,14874.5,15869.9,7298.5,3.08,0.0197973,1255.64,30337.4,40000,126025,0.01,5518.61,110.5,18813.2,0.000723013,16995.8,3212.88,16970.8,3189.6,16957.6,3177.57,5227.61,5182.62,5162.76,6.02907,1.21648,0.725593,820.032,791.966,779.911,20.5664
106168.4365,0,106168.4365,12.98211608,33.13485313,637.5759352,1.04E+01,18.75156603,,6.74614,0.301705,0.246328,22.8201,8.39697,25900.4,39146.4,1.50E+06,556.011,13354.9,15764.1,7786.2,2.77,0.00854792,978.66,24047.7,40000,106063,0.01,6973.17,48.3709,12868.2,0.000241134,12068.7,3450.29,12038.5,3421.6,12022.6,3407.04,5557.39,5501.29,5477.08,6.37087,1.19618,0.724279,925.096,890.181,875.468,22.6119
113562.354,61993.38799,175555.742,12.20579431,25.21855713,679.4967086,9.76E+00,17.59762351,,2.13435,0.340375,0.435048,42.3085,4.85616,35411.3,48568.4,1.78E+06,919.555,14634,19208.7,9692.59,3.05,0.00833494,1214.21,29410.1,40000,175412,0.01,6102.47,35.4353,9587.39,5.62E-05,13617.4,3871.08,13588.7,3843.29,13573.5,3829.15,6262.53,6206.87,6182.68,6.47852,1.42619,0.877057,1131.26,1096.42,1081.59,16.913
96426.67149,0,96426.67149,19.91073744,15.45975181,619.307249,1.59E+01,28.66825961,,7.67014,0.353517,0.18375,15.5618,8.60202,28648,41669.2,1.27E+06,504.884,11361.4,13208.1,6454.34,2.88,0.0219148,1041.73,25498.6,40000,96310.5,0.01,5785.26,99.7654,16389.2,0.000366254,14109.5,3009.04,14084.1,2985.22,14070.6,2972.85,4870.56,4823.08,4802.5,6.45132,1.23167,0.728165,763.25,733.628,721.148,23.7005
82834.0133,0,82834.0133,38.34448099,42.49598345,576.6338337,3.07E+01,55.3531805,,19.726,0.52788,0.0816548,3.21277,20.0012,38114.9,51107.2,1.09E+06,433.427,10942.3,10963.5,4937.48,3.12,0.0238843,1277.68,30829,40000,82679.5,0.01,4595.5,167.855,20525.5,0.00157023,21013.4,2464.2,20994.1,2446.55,20983.5,2436.99,4023.78,3988.17,3972.37,6.3794,1.27857,0.732259,564.256,541.934,532.391,25.4281
86963.34385,0,86963.34385,19.7814537,19.30817399,595.6669203,1.58E+01,28.48795609,,9.9254,0.319059,0.160966,13.4584,10.739,25894.2,38549.84,1.04E+06,455.334,9680.84,10785.4,5147.96,2.81,0.238652,963.746,23702.9,40000,86858.4,0.01,5472.94,109.838,16271.2,0.000588547,12724.2,2383.19,12704.3,2364.62,12693.3,2354.59,3855.4,3817.12,3800.38,6.55098,1.28707,0.739193,603.986,579.903,569.725,24.8889
113562.354,81386.31955,194948.6736,37.71607994,41.36934509,678.639138,3.02E+01,54.4516629,,6.88516,0.642427,0.342947,29.9296,8.54965,65351.9,79634.97,1.99E+06,1020.58,16829.6,21563.8,10500.9,4.01,0,1700,46844.1,46844.1,194684,0.01,4363.37,89.7555,16275.3,0.000216744,25612.6,4458.87,25582.7,4431.18,25567.5,4417.25,7321.35,7268.42,7245.09,5.8456,1.26054,0.782132,1154.17,1121.27,1107.08,15.763
113562.354,81290.33673,194852.6907,26.55167321,14.73447022,448.4889949,2.12E+01,38.22434614,,7.25739,0.454458,0.329122,29.7977,8.88149,46564.2,56478.4,1.39E+06,1020.48,12238.3,14990.7,6884.51,3.45,0.0226533,1411.96,33795.1,40000,194664,0.01,3763.4,89.1581,16093.9,0.000309163,18114.6,2942.45,18096.7,2925.95,18087,2917.13,4852.03,4817.79,4802.5,5.44001,1.38033,0.833163,752.028,730.533,721.193,15.7629
113562.354,36141.9475,149704.3015,29.90334421,43.34468543,456.1293691,2.39E+01,43.09254117,,18.377,0.468348,0.207855,16.6813,19.3201,43786,56500,1.48E+06,783.857,14723.6,15084.3,6501.29,3.24,0.024559,1412.5,33807,40000,149527,0.01,4693.52,131.453,19356.5,0.000982288,18658.5,2792.72,18639.3,2775.08,18629,2765.72,4582.6,4548.02,4532.5,5.79899,1.31336,0.774211,696.732,675.09,665.645,18.6108
113562.354,12752.71989,126315.0739,29.09979538,36.98415437,458.1570977,2.33E+01,42.01072005,,16.7248,0.445409,0.13016,8.70364,17.2711,38634.4,51401.2,1.32E+06,661.355,13129.7,13397.7,5919.26,3.14,0.0239738,1285.03,30992.6,40000,126158,0.01,4831.18,158.564,21106.7,0.000959478,17742.5,2696.25,17723.4,2678.69,17712.9,2669.19,4408.89,4373.42,4357.55,6.04919,1.29905,0.756831,660.592,638.314,628.68,20.5365
113562.354,4379.251484,117941.6055,23.37282917,26.19703912,672.9082127,1.87E+01,33.71675815,,3.09024,0.45883,0.225004,19.0327,4.24098,37661.8,51600.4,1.70E+06,617.479,14327.9,18183.6,9194.59,3.05,0.019989,1290.01,31103.4,40000,117789,0.01,5856.07,90.6812,17280.1,0.000109983,18323.1,4299.83,18287.9,4266.55,18269.9,4249.95,6976.57,6911.94,6884.22,6.66365,1.28505,0.786012,1096.92,1056.9,1040.08,21.3662
109764.8376,0,109764.8376,32.37544146,40.26587226,479.0572708,2.59E+01,46.69861156,,20.5529,0.4833,0.0918686,4.22014,20.8728,38627.9,51905.6,1.35E+06,574.594,13662.3,13491.8,5959.96,3.11,0.0270145,1297.64,31272.8,40000,109608,0.01,4912.57,178.192,22637.9,0.00124585,19249.8,2726.94,19228.7,2707.67,19217.3,2697.39,4440.85,4402.76,4385.78,6.14009,1.26021,0.733706,669.572,645.707,635.412,22.1604
113562.354,3246.292274,116808.6463,22.90637611,16.77200666,515.0022091,1.83E+01,32.99554407,,10.6504,0.385248,0.147318,11.1982,11.3439,32749.2,45808.8,1.32E+06,611.645,12362.6,13653.8,6442.09,2.99,0.0910161,1145.22,27855.4,40000,116676,0.01,5239.79,138.753,19512,0.000514564,15363,2913.61,15340.4,2892.53,15328.1,2881.37,4729.73,4687.13,4668.42,6.25234,1.25468,0.737456,746.444,719.78,708.415,21.4542
106553.1397,0,106553.1397,33.73007428,37.32977943,543.0143756,2.70E+01,48.68195027,,15.087,0.51503,0.0996068,4.87437,15.458,40481.6,53988.8,1.38E+06,557.718,13171.7,14030.6,6529.51,3.14,0.0274383,1349.72,32426.3,40000,106389,0.01,4873.47,161.043,21850.1,0.00085613,20519.1,3123.7,20494.7,3101.28,20481.8,3089.56,5093.57,5049.5,5030.11,6.22591,1.2196,0.7192,748.91,721.452,709.732,22.5114
88969.83916,0,88969.83916,31.95114441,37.99245264,670.9977149,2.56E+01,46.157701,,10.6321,0.503911,0.120207,7.69452,11.1671,37314.4,50527.2,1.32E+06,465.609,12000.9,13775.2,6685.19,3.09,0.0205818,1263.18,30505.7,40000,88818.6,0.01,5189.7,115.203,18735,0.000591275,20087,3405.99,20059.2,3380.15,20044.7,3366.95,5557.36,5507.2,5485.47,6.35927,1.18591,0.707503,783.906,752.83,739.734,24.6226
113562.354,42077.60159,155639.9556,37.74145202,23.94877636,509.6237903,3.02E+01,54.4516629,,8.12865,0.566663,0.204301,15.4301,9.03731,52595.4,65902,1.36E+06,814.786,12305.7,14364.3,6719.22,3.34,0.504147,1647.55,38885.9,40000,155427,0.01,3803.44,164.366,20167.5,0.000442652,22565.7,3219.45,22545.4,3200.94,22534.4,3191.01,5314.66,5276.51,5259.6,6.02607,1.33261,0.787142,757.513,733.652,723.393,18.1747
113562.354,55852.126,169414.48,31.43901921,37.29173861,713.3529982,2.52E+01,45.43648692,,3.95456,0.575278,0.339961,30.1315,5.65204,55207.5,69491.07,1.94E+06,886.94,16027,21118.9,10541.1,3.39,0,1700,40877.1,40877.1,169191,0.01,4927.72,75.7325,15976.5,0.000129934,22951.8,4589.75,22918.8,4558.74,22902,4543.24,7498.03,7438.18,7412.14,6.24142,1.29221,0.799887,1202.94,1165.77,1149.91,17.2675
86340.10922,0,86340.10922,35.30914934,48.28895642,472.8778136,2.82E+01,50.84559251,,29.0759,0.475286,0.0752574,2.84863,29.3068,34907.8,47424.4,1.09E+06,451.875,11902.4,10546.7,4309.61,3.08,0.0227314,1185.61,28767,40000,86198.6,0.01,4806.72,189.434,21509.3,0.0025098,18914.3,1998.88,18899,1984.94,18890.3,1977.1,3255.57,3226.98,3213.99,6.19149,1.35509,0.770628,478.735,460.632,452.743,24.941
113562.354,88229.27752,201791.6315,28.94100406,41.17904475,618.6538123,2.32E+01,41.83041653,,8.30764,0.519422,0.376717,34.4176,10.1833,55822.9,69294.04,1.86E+06,1056.66,16035.3,19988.8,9502.84,3.43,0,1700,40761.2,40761.2,201565,0.01,4555.86,68.4852,14602.6,0.000290413,20716,3797.05,20690.8,3773.36,20677.6,3761.24,6220.25,6174.44,6154.11,5.75919,1.28942,0.789706,1028.41,999.766,987.348,15.4073
86548.25412,0,86548.25412,37.9316804,44.06296189,611.4551071,3.03E+01,54.63196642,,18.956,0.547203,0.089541,3.89419,19.2743,39666.9,52946.4,1.26E+06,452.865,12235.9,12692,5853.15,3.13,0.0247278,1323.66,31850,40000,86387.4,0.01,4841.61,152.74,20381.9,0.00128268,21793.3,2946.84,21769.6,2925.08,21757.1,2913.73,4813.89,4771.54,4752.92,6.28863,1.21423,0.709896,670.857,644.503,633.281,24.9292
113562.354,11060.18854,124622.5425,13.89364589,41.53944087,673.1036496,1.11E+01,20.01369067,,9.74175,0.355465,0.304218,28.4363,11.6265,31008.7,44742.8,1.91E+06,652.644,16651.8,20254.3,9816.33,2.9,0.00935555,1118.57,27251.4,40000,124497,0.01,7189.59,37.0627,12396.4,0.000290021,14224.1,4171.05,14188.3,4136.76,14169.9,4119.82,6731.6,6667.31,6639.46,6.10654,1.14518,0.711423,1130.88,1091.02,1074.09,20.7571
86600.29608,0,86600.29608,16.06896532,48.85072321,448.3806163,1.29E+01,23.25915402,,30.8594,0.254875,0.116547,9.47225,31.5984,21182.3,32617.28,1.09E+06,453.531,12098.6,10501.5,4199.32,2.72,0.00895848,815.432,20239.8,40000,86514.4,0.01,6669.25,86.3469,16238.1,0.00202035,10161.3,1762.55,10147,1749.14,10138.8,1741.59,2843.81,2816.28,2803.73,6.0759,1.36172,0.775999,465.339,447.771,440.089,24.9297
95548.84668,0,95548.84668,29.8018596,19.36580767,728.1053928,2.38E+01,42.91223765,,2.71507,0.512562,0.170231,12.917,3.57085,38348.3,52108.4,1.47E+06,500.076,12342.4,15697.5,7990.97,3.08,0.0619106,1302.71,31385.4,40000,95393.4,0.01,5326.61,116.453,18230.8,0.000122571,20448.7,4072.11,20415,4040.56,20397.7,4024.75,6632.37,6570.76,6544.46,6.92051,1.31549,0.792685,963.786,925.701,909.828,23.8054
113562.354,88041.50081,201603.8548,36.28073557,43.21401351,695.9709941,2.90E+01,52.28802067,,7.1159,0.63366,0.36476,32.3779,8.90471,65648.2,80041.44,2.08E+06,1055.46,17420.9,22514.5,10959.8,4.03,0,1700,47083.2,47083.2,201338,0.01,4467.36,82.4461,15561.9,0.000211534,25268.2,4541.63,25237.8,4513.28,25222.3,4499.07,7450.47,7396.67,7372.94,5.81521,1.25659,0.782841,1195.58,1162.11,1147.65,15.4168
112071.975,0,112071.975,36.10611029,37.94987519,514.1517125,2.89E+01,52.10771715,,16.7288,0.541896,0.0957758,3.97425,17.0487,43080.6,56818.4,1.41E+06,586.594,13761.8,14310,6557.85,3.17,0.0318822,1420.46,33981.3,40000,111897,0.01,4701.77,181.771,23126.8,0.000968755,21584.2,3085.82,21560.4,3064.03,21547.7,3052.6,5032.2,4989.42,4970.52,6.16617,1.22603,0.722631,746.291,719.605,708.167,21.9207
113562.354,20180.04968,133742.4037,38.88681422,48.25481687,644.823779,3.11E+01,56.07439458,,16.2458,0.643489,0.183518,12.7358,17.0249,54057.3,68690.03,1.98E+06,699.963,18166.9,20641.9,9777.03,3.32,0,1700,40405.9,40405.9,133523,0.01,5086.23,116.323,20148.8,0.000673767,25654.3,4513.99,25619.5,4481.79,25602,4465.9,7389.05,7330.01,7304.15,5.93481,1.13877,0.70671,1087.62,1051.15,1035.53,19.8991
86965.39546,0,86965.39546,11.83063074,16.34294961,557.5123052,9.46E+00,17.05671295,,11.3243,0.21081,0.200262,18.6152,12.8114,19344.5,31525.2,9.67E+05,455.484,9232.57,9880.43,4600.97,2.57,0.00885849,788.13,19595.3,40000,86887,0.01,6377.25,68.5294,12888.4,0.000639539,8418.23,1932.99,8401.33,1917.16,8391.6,1908.31,3097.82,3063.98,3049.07,6.59734,1.33389,0.754244,539.916,518.394,509.256,24.9077
81207.1691,0,81207.1691,16.10438272,23.95629547,493.5636997,1.29E+01,23.25915402,,13.51,0.250737,0.131025,11.0199,14.3306,20141.1,30575.6,8.49E+05,425.28,8238.16,8670.56,3916.73,2.76,0.0176448,764.39,19033.2,40000,81125.5,0.01,5309.74,100.141,15901.7,0.000920399,9995.82,1763.42,9981.73,1750.24,9973.53,1742.73,2851.45,2822.74,2809.99,6.31404,1.37778,0.78036,450.691,432.413,424.627,25.6732
113562.354,81836.38563,195398.7396,18.45247532,29.41047164,680.2312473,1.48E+01,26.68492089,,2.28721,0.4169,0.434917,41.5496,4.57001,44757.8,58052,1.80E+06,1023.38,14677.8,19656.3,9884.13,3.23,0.0137542,1451.3,34655.3,40000,195217,0.01,5227.11,51.6437,11606.7,6.48E-05,16654.2,3934.97,16626.9,3908.69,16612.6,3895.29,6397.3,6344.65,6321.66,6.36534,1.44048,0.886706,1133.57,1100.58,1086.47,15.759
102165.1255,0,102165.1255,38.79146048,18.0125269,696.0185532,3.10E+01,55.89409106,,3.23088,0.621327,0.121361,6.49338,3.75337,46420.4,60776,1.52E+06,534.589,12897.4,16263.4,8232.27,3.2,0.349526,1519.4,36134.5,40000,101977,0.01,4716.11,152.027,21029.8,0.000155817,24767.4,4282.95,24733.3,4251.5,24715.9,4235.72,7001.12,6939.8,6913.54,6.74969,1.28002,0.775875,986.753,948.89,933.051,23.0135
