WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
m3/d,m3/d,m3/d,gP/m3,gN/m3,gCOD/m3,gP/m3,m3/d,,mgN/L,mg/L,mgP/L,mgCOD/L,mgN/L,kg/d,kg/d,m3/d,kg/d,cfm,cfm,%,gMgHPO4.3H2O/m3,m3/d,mg/L (g/m3),mg/L,m3/d,mg/L,mgP/L,mgN/L,mgP/L,mgP/L,mgN/L,m3/d,m3/d,mg/L,mg/L,mgO2/L,mgO2/L,mg/L,mg/L,mgO2/L,mgO2/L,m3/d,mg/L,mg/L,mgO2/L,mgO2/L,mg/L,mg/L,mgO2/L,mgO2/L
113562.354,66758.40568,180320.8,3.60E+01,2.35E+01,6.10E+02,2.88E+01,0.00E+00,,0.10674,0.10806,4.63512,49.7505,4.11756,43985.9,42545.98043,755313.3375,945.172,17280.4,1242.96,2.98697,3686.15,2197.43,19361.7,40000,180299,0.0231727,4.14418,54164.1,4195.42,151264,3.35E-06,237060,637060,4222.26,949.943,2.92678,536.244,4314.66,933.439,3.99546,517.913,237060,4308.12,930.059,1.13247,511.456,4322.4,926.909,1.96428,508.805
113562.354,68451.28639,182013.6,2.55E+01,4.10E+01,7.37E+02,2.04E+01,0.00E+00,,0.23458,0.10882,0.577068,54.396,4.6461,47059.1,43517.448,919206.5813,954.045,21212.2,1330.49,3.10186,1919.41,2223,19576,40000,181991,0.0291276,0.0471025,73039.2,3467.75,128738,5.89E-06,238752,638752,4263.5,1193.16,2.94631,667.354,4359.03,1173.26,3.93093,645.121,238752,4353.18,1168.45,1.07928,637.341,4352.8,1165.1,2.26084,634.775
104615.2939,0,104615.3,2.01E+01,4.49E+01,6.99E+02,1.61E+01,0.00E+00,,0.740511,0.106179,0.421885,37.74,3.84188,32599.2,23219.98821,831566.5742,548.335,19404,989.4,2.97919,957.72,1612.88,14396.6,40000,104599,0.0299705,0.0539861,86562.2,3297.41,127473,2.12E-05,161360,561360,4177.04,1227.79,2.32089,641.866,4256.41,1209.58,3.38268,622.194,161360,4248.9,1202.01,0.895077,612.281,4247.17,1198.82,1.9669,609.943
103905.5169,0,103905.5,2.44E+01,4.87E+01,7.23E+02,1.95E+01,0.00E+00,,0.835426,0.123468,0.461158,38.8271,4.01988,36448.8,28739.63165,894762.0292,544.605,20892.9,1050.31,3.01854,1396.13,1798.07,15983.6,40000,103888,0.0316657,0.0766956,83379.1,3709.09,138238,2.58E-05,160649,560649,4855.25,1297.81,2.28729,673.373,4947.49,1278.2,3.30676,652.287,160649,4939.86,1269.91,0.885689,641.789,4938.71,1266.63,1.88399,639.289
102321.5096,0,102321.5,2.36E+01,3.28E+01,7.22E+02,1.89E+01,0.00E+00,,0.265144,0.116456,0.487789,38.7001,3.32095,32850.9,25986.72912,758786.6593,536.306,17591.1,1017.44,2.84975,2928.1,1708.08,15214,40000,102304,0.0307097,0.105078,66105.9,3664.01,138394,8.03E-06,159065,559065,4570.36,1257.79,2.12494,665.659,4665.87,1237.92,3.49974,644.002,159065,4654.36,1232.6,0.568449,635.898,4658.24,1228.39,1.82985,632.54
113562.354,5816.53404,119378.9,3.15E+01,1.94E+01,7.22E+02,2.52E+01,0.00E+00,,0.206353,0.148085,0.821135,40.5231,3.41703,43454.5,43845.02141,894236.4232,625.697,20648.4,1281.92,2.93748,3834.75,2231.56,19647.7,40000,119357,0.034227,0.411206,59202.7,4320.59,156206,6.67E-06,176118,576118,5805.76,1402.81,2.18459,750.503,5929.25,1379.37,3.51317,724.594,176118,5908.38,1374.05,0.561517,716.441,5923.41,1369.08,1.77411,712.179
113562.354,64145.92521,177708.3,2.66E+01,2.51E+01,6.16E+02,2.13E+01,0.00E+00,,0.118498,0.10199,0.679866,49.6052,4.10794,41990.8,38160.74373,747683.6916,931.483,17184.4,1151.85,2.98822,3273.65,2078.37,18360.9,40000,177687,0.0234018,0.193275,57361.5,3910.88,142776,3.51E-06,234448,634448,3989.24,958.784,2.9243,540.471,4079.05,942.385,3.99273,522.225,234448,4074.1,938.947,1.12373,515.703,4079.58,936.073,2.01781,513.378
82330.57949,0,82330.6,2.51E+01,3.48E+01,4.69E+02,2.01E+01,0.00E+00,,1.2668,0.0469011,10.9671,26.0506,3.85456,15671.8,7359.227215,385133.1591,431.551,8964.26,480.774,2.57769,1372.94,900.76,8170.02,40000,82321.6,0.0100461,10.7225,71943.8,3067.2,128953,6.14E-05,139083,539083,1848.91,411.363,3.03486,226.083,1879.43,405.804,3.20241,219.924,139083,1876.95,402.603,1.70324,215.214,1876.05,401.845,1.85349,214.586
113562.354,76507.24259,190069.6,2.35E+01,3.00E+01,4.68E+02,1.88E+01,0.00E+00,,0.221267,0.0714855,2.58132,47.3767,4.4067,32968.5,24046.49965,586230.336,996.307,13415.1,961.656,2.93467,3134.32,1641.87,14645.8,40000,190053,0.0152048,2.12633,52673.3,3660.08,137211,7.11E-06,246814,646814,2793.38,623.061,3.34335,354.226,2850.84,612.879,4.05144,342.925,246814,2853.75,609.72,1.9274,337.357,2859.42,608.193,2.28212,336.008
113562.354,11127.27773,124689.6,1.31E+01,4.23E+01,6.34E+02,1.05E+01,0.00E+00,,0.812809,0.0781332,0.402776,38.6249,4.07132,28965.9,17860.60508,804498.5998,653.581,18750.3,979.283,2.95185,1.1,1411.37,12654.8,40000,124676,0.0266009,0.036252,92059.3,2433.86,102824,1.90E-05,181437,581437,3078.03,1089.14,2.67865,581.924,3134.14,1073.56,3.52767,564.732,181437,3127.26,1066.59,1.22535,555.388,3125.33,1064.04,2.16488,553.593
113562.354,22863.17607,136425.5,3.60E+01,2.80E+01,5.32E+02,2.88E+01,0.00E+00,,0.396798,0.0943592,11.2936,37.2644,3.51582,31599,25352.91965,664143.6965,715.089,15356.4,931.109,2.81111,3694,1686.72,15030.9,40000,136409,0.0206805,10.927,55701.4,4173.65,152509,1.35E-05,193170,593170,3693.2,847.793,2.71666,464.652,3767.98,834.112,3.62529,449.644,193170,3765.94,829.65,1.15035,442.551,3774.37,827.221,1.80748,440.581
113562.354,16345.22966,129907.6,1.14E+01,2.84E+01,7.50E+02,9.11E+00,0.00E+00,,0.202439,0.0806933,0.456576,45.558,3.71759,30355.8,19382.39463,816416.5626,680.931,18879.5,1142.36,2.90989,242.31,1471.25,13174.1,40000,129893,0.0328648,0.0256973,89710.4,1843.19,85270.3,3.93E-06,186654,586654,3169.93,1344.06,2.42891,730.69,3236.6,1323.88,3.84948,708.056,186654,3229.36,1318.93,0.665159,699.928,3227.73,1314.59,2.3578,696.793
113562.354,90319.6082,203882,1.20E+01,3.29E+01,4.69E+02,9.63E+00,0.00E+00,,0.188315,0.0517974,0.507147,50.2883,4.90093,29099.5,16550.61765,562939.9559,1068.73,12885.3,920.281,3.01836,988.33,1357.81,12189.2,40000,203868,0.0143163,0.0372097,67502.5,2389.18,99615.8,4.82E-06,260629,660629,2034.91,585.903,3.62309,335.362,2074.72,576.944,4.26249,325.333,260629,2072.62,573.897,2.40998,320.119,2071.9,572.652,2.85325,319.154
113562.354,28845.47678,142407.8,3.34E+01,2.25E+01,5.64E+02,2.67E+01,0.00E+00,,0.312682,0.102702,7.15354,40.2386,3.59886,35185.3,30052.74893,703478.964,746.441,16225,1027.17,2.86744,3722.97,1839.54,16337.1,40000,142389,0.0224118,6.75578,55525,4203.03,152844,1.04E-05,199150,599150,4017.86,918.815,2.68565,504.761,4101.06,903.681,3.67714,488.113,199150,4096.92,899.319,1.05639,480.979,4108.09,896.474,1.80972,478.639
113562.354,33120.22052,146682.6,2.59E+01,4.06E+01,6.93E+02,2.07E+01,0.00E+00,,0.420124,0.117453,0.523422,46.6465,4.16612,42464.5,38144.7688,894932.4739,768.838,20752.5,1194.89,3.03158,2324.17,2077.93,18357.1,40000,146662,0.0295312,0.0643796,71390,3798.42,139428,1.19E-05,203423,603423,4605.57,1210.21,2.63017,658.646,4704.18,1190.51,3.62775,636.897,203423,4698.09,1184.58,0.958457,628.271,4698.14,1181.25,2.03597,625.659
113562.354,90737.2543,204299.6,1.31E+01,2.21E+01,5.22E+02,1.05E+01,0.00E+00,,0.0739025,0.0579403,0.517108,51.6046,4.58683,31273.2,19312.87036,593999.029,1070.91,13599.3,967.976,3.00451,1293.39,1468.57,13150.8,40000,204285,0.0167734,0.0311453,66475.9,2426.64,100347,1.78E-06,261046,661046,2273.68,686.276,3.45662,395.463,2320.83,675.456,4.38768,383.426,261046,2318.56,672.683,1.95538,377.889,2317.61,670.935,2.69598,376.657
113562.354,90740.64253,204303,1.69E+01,2.53E+01,5.95E+02,1.35E+01,0.00E+00,,0.00934547,0.0721343,0.545113,53.3599,4.50466,36570.7,26507.09092,670017.9653,1070.92,15362.8,1068.77,3.02755,1706.8,1725.43,15362.6,40000,204286,0.0204431,0.03622,66858.7,2788.18,110352,1.00E-06,261047,661047,2826.39,836.38,3.29034,480.444,2888.92,822.768,4.40649,465.272,261047,2886.13,820.036,1.51781,459.348,2885.37,817.723,2.49546,457.71
113562.354,5131.102681,118693.5,1.57E+01,2.91E+01,4.79E+02,1.25E+01,0.00E+00,,0.706599,0.070299,0.425141,28.8473,3.38166,23700.7,14895.35088,582144.514,622.154,13559.6,716.955,2.71439,2864.03,1287.1,11572.8,40000,118681,0.0174588,0.149997,61157.8,3388.29,135049,2.31E-05,175442,575442,2759.98,715.145,2.82356,389.97,2814.68,704.521,3.47791,378.234,175442,2812.29,699.884,1.42874,371.385,2811.96,698.351,1.90956,370.225
105641.4209,0,105641.4,2.88E+01,2.69E+01,5.39E+02,2.31E+01,0.00E+00,,0.498857,0.0924785,7.70486,29.3528,3.06686,26614.5,19318.70111,607813.4957,553.722,14127.4,778.663,2.72241,3693.65,1468.79,13152.8,40000,105627,0.0203393,7.41581,56325.1,4036.02,151901,1.85E-05,162388,562388,3623.61,833.82,2.47211,448.073,3694.2,820.812,3.45436,434.082,162388,3692.49,815.953,0.998234,426.719,3699.14,813.573,1.70003,424.902
113562.354,86552.00465,200114.4,3.81E+01,3.53E+01,4.53E+02,3.05E+01,0.00E+00,,0.336277,0.0670171,11.1543,48.7226,4.9957,32692.1,23164.54632,603304.3753,1048.97,13808.7,986.781,2.97135,2389.65,1610.92,14379.7,40000,200098,0.0142162,10.689,60207.7,3704.09,135643,1.07E-05,256859,656859,2620.85,582.688,3.55503,329.568,2672.98,573.317,4.02333,319.119,256859,2676.71,569.835,2.25573,313.619,2680.68,568.65,2.44383,312.48
113562.354,51052.49101,164614.8,3.79E+01,3.28E+01,5.35E+02,3.03E+01,0.00E+00,,0.703948,0.09242,9.63485,44.6305,3.88864,36054.4,30047.90716,710410.1941,862.856,16429.1,993.052,2.92887,3332.67,1839.39,16335.8,40000,164596,0.0199453,9.19937,56921,4053.13,152021,2.35E-05,221357,621357,3616.08,817.602,3.12212,455.238,3688.6,804.518,3.82922,440.678,221357,3689.55,799.894,1.58683,433.564,3696.8,797.812,2.06891,431.773
113562.354,89457.85739,203020.2,3.40E+01,3.33E+01,4.90E+02,2.72E+01,0.00E+00,,0.176096,0.0759634,7.25537,50.0363,4.66784,36260.3,28332.35317,626734.3734,1064.19,14308.5,1061.58,2.98164,2927.63,1785.03,15872.2,40000,203002,0.016021,6.77369,55746.2,3811.51,139246,5.54E-06,259763,659763,2967.57,656.708,3.40304,374.518,3028.93,645.744,4.13516,362.398,259763,3031.42,642.508,1.9585,356.713,3038.54,640.84,2.33688,355.23
94756.27863,0,94756.3,3.46E+01,3.12E+01,5.79E+02,2.77E+01,0.00E+00,,0.431416,0.0922138,12.2305,31.2937,3.05302,24996,17535.96931,565899.823,496.663,13144.5,733.669,2.68655,3715.6,1398.28,12541.1,40000,94742.3,0.0200186,11.9213,55664.4,4028.37,151597,1.68E-05,151503,551503,3615.44,820.763,2.33768,439.069,3684.31,807.879,3.447,425.443,151503,3680.96,803.303,0.872624,418.3,3688.55,800.744,1.65805,416.394
98533.5776,0,98533.6,1.70E+01,2.38E+01,6.03E+02,1.36E+01,0.00E+00,,0.565277,0.0400835,11.7685,32.597,3.32214,15713.8,7035.777947,547032.403,516.492,12718.7,696.763,2.44719,0.1,880.541,7990.29,40000,98524.8,0.0197155,11.4637,79405.8,1031.96,58542,1.27E-05,155286,555286,1578.2,806.573,2.62117,441.38,1607.96,795.673,3.41012,429.271,155286,1602,790.665,1.10697,421.867,1603.34,788.62,1.73255,420.307
113562.354,3746.233964,117308.6,3.86E+01,2.33E+01,4.76E+02,3.09E+01,0.00E+00,,0.675333,0.0790577,19.5185,27.9648,3.27835,24369.4,17169.17186,592895.0526,614.889,13797,743.202,2.6558,3629.09,1383.35,12411.3,40000,117295,0.0176585,19.2472,56751.8,4094.5,151803,2.42E-05,174056,574056,3100.17,723.769,2.76613,392.962,3159.83,712.713,3.44306,380.829,174056,3159.43,708.008,1.33642,373.889,3162.31,706.339,1.79411,372.575
113562.354,74790.16722,188352.5,1.72E+01,3.99E+01,5.89E+02,1.38E+01,0.00E+00,,0.388865,0.075568,0.522272,51.0368,4.82471,36510.5,25911.54974,745516.8411,987.302,17192.2,1090.91,3.08218,949.65,1705.56,15192.4,40000,188335,0.0208438,0.0355233,76893.4,2899.01,113855,9.65E-06,245096,645096,2965.94,853.735,3.29527,478.696,3027.45,840.294,3.98414,463.705,245096,3023.95,835.771,1.7215,456.675,3022.72,833.751,2.48619,455.199
113562.354,73424.08858,186986.4,2.52E+01,4.62E+01,5.33E+02,2.02E+01,0.00E+00,,0.786049,0.0857708,1.99146,48.6852,5.45889,39514.2,31020.34245,780885.3532,980.132,18012.1,1138.39,3.1135,1521.51,1869.54,16592.5,40000,186968,0.0186426,1.51943,72990.7,3715.24,136812,2.40E-05,243729,643729,3358.39,764.642,3.43235,421.925,3424.29,752.404,3.72105,408.359,243729,3427.87,747.122,1.94716,401.162,3430.83,745.702,2.16574,399.828
113562.354,53487.5329,167049.9,1.90E+01,2.41E+01,5.89E+02,1.52E+01,0.00E+00,,0.205104,0.0824231,0.50029,47.1364,4.01288,34441,25777.69313,690622.2093,875.629,15936.3,1000.57,2.94328,2386.1,1701.06,15153.9,40000,167033,0.0219223,0.0461625,64446,3255.2,125445,5.47E-06,223794,623794,3229.86,897.553,2.94888,503.139,3300.88,883.071,3.95509,487.01,223794,3297.56,879.375,1.23261,480.355,3296.92,876.891,2.19946,478.548
113562.354,31000.60264,144563,1.45E+01,4.78E+01,5.56E+02,1.16E+01,0.00E+00,,1.50781,0.0724995,0.488972,40.7791,5.38367,30083.3,18560.35496,798800.4029,757.76,18578,1011.84,3.02398,0.45,1439.2,12896.3,40000,144549,0.0209928,0.0985903,89077.6,2763.94,111769,3.89E-05,201310,601310,2857.21,859.725,3.20267,458.755,2906.73,847.552,3.39385,445.079,201310,2901.08,841.104,1.75418,436.892,2899.98,839.711,2.02528,435.671
113562.354,84759.92749,198322.3,2.50E+01,3.53E+01,6.72E+02,2.00E+01,0.00E+00,,0.0635597,0.0980733,0.59624,54.474,4.55389,45231.3,40948.60265,804015.2788,1039.54,18481.4,1236.33,3.0687,2396.8,2154.77,19003.7,40000,198301,0.0249005,0.0668157,65300.8,3514.2,130190,1.65E-06,255062,655062,3838.4,1019.67,3.11113,580.205,3926.64,1002.32,4.1815,560.808,255062,3921.9,998.919,1.21024,554.222,3922.93,996.019,2.25242,551.987
105173.3086,0,105173.3,2.19E+01,1.87E+01,5.62E+02,1.76E+01,0.00E+00,,0.453724,0.0953973,0.770491,30.5281,3.07162,27646.2,20080.3036,625395.281,551.267,14538.4,798.84,2.75843,3524.06,1497.96,13405.1,40000,105158,0.021653,0.469904,57774.9,3891.67,148267,1.62E-05,161919,561919,3739.12,887.48,2.41046,476.126,3813.53,873.619,3.47009,461.211,161919,3810.78,868.699,0.919931,453.708,3815.89,866.12,1.71673,451.752
113562.354,37865.31901,151427.7,1.98E+01,3.87E+01,5.14E+02,1.58E+01,0.00E+00,,0.755046,0.0816776,0.604475,40.8629,4.40767,32273.8,22933.33766,694548.433,793.738,16112.2,920.957,2.97179,1906.29,1602.71,14309.1,40000,151412,0.0188627,0.208905,70757.5,3612.05,136944,2.37E-05,208173,608173,3202.52,773.079,3.08148,422.05,3266.42,761.115,3.57151,408.77,208173,3266.53,756.035,1.63083,401.582,3267.1,754.508,2.01172,400.301
82583.64927,0,82583.6,3.12E+01,2.74E+01,4.71E+02,2.50E+01,0.00E+00,,1.06434,0.0461996,16.8153,26.1958,3.6029,14576.7,7267.323312,367683.9374,432.878,8555.94,461.168,2.4091,3071.67,895.06,8119.37,40000,82574.7,0.00975198,16.5696,53454,3220.75,132765,5.20E-05,139336,539336,1819.51,399.491,2.98652,223.817,1850.6,393.891,3.26384,217.697,139336,1848.72,390.857,1.70231,213.071,1847.99,390.079,1.88626,212.457
113562.354,50596.63014,164159,2.83E+01,2.38E+01,7.42E+02,2.26E+01,0.00E+00,,0.0551826,0.120963,0.644831,51.5812,4.06106,46389.5,45542.44912,876220.6561,860.444,20170.6,1317.9,3.0159,2995.11,2275.45,20014.7,40000,164136,0.0310066,0.135371,63772.8,3806.01,138958,1.48E-06,220897,620897,4736.08,1269.67,2.64217,707.324,4845.22,1248.1,3.89807,683.105,220897,4832.31,1244.32,0.74752,676.079,4838.53,1240.27,1.97274,672.735
86915.34187,0,86915.3,2.58E+01,4.36E+01,7.22E+02,2.06E+01,0.00E+00,,0.591443,0.111921,0.566784,38.5355,3.64692,30039.5,21246.63952,692666.4863,455.551,16142.4,844.604,2.90724,1946.89,1541.6,13782.2,40000,86899.9,0.0261859,0.183662,75267.9,3764.54,142251,2.15E-05,143661,543661,4398.4,1073.36,2.14833,556.1,4480.82,1056.95,3.33867,538.822,143661,4474.41,1050.58,0.742349,530.073,4476.85,1047.44,1.7169,527.722
103537.3176,0,103537.3,3.21E+01,4.91E+01,7.27E+02,2.57E+01,0.00E+00,,0.800794,0.145457,1.87078,38.7565,3.99278,40751.7,36751.73075,928640.5768,542.662,21625.8,1148.25,3.0185,2389.6,2038.75,18026.6,40000,103517,0.0323689,1.47756,73990.6,4281.88,153460,2.81E-05,160278,560278,5709.9,1327.66,2.23541,687.594,5815.91,1306.84,3.27195,665.3,160278,5808.41,1298.47,0.820796,654.749,5818.3,1294.76,1.68916,651.687
113562.354,1224.592684,114786.9,3.18E+01,3.67E+01,6.56E+02,2.55E+01,0.00E+00,,0.440413,0.136939,3.3701,35.689,3.41285,39640.7,37170.79229,855594.8007,601.635,19817.5,1165.17,2.92473,3464.47,2050.61,18126.7,40000,114766,0.0303664,3.0091,62544.1,4385.39,157302,1.51E-05,171527,571527,5367.52,1245.28,2.28617,660.639,5474.43,1225.05,3.43041,638.578,171527,5462.27,1218.74,0.740128,629.663,5477.56,1214.66,1.71461,626.241
113562.354,6929.767406,120492.1,1.54E+01,3.22E+01,6.56E+02,1.23E+01,0.00E+00,,0.31685,0.0872901,0.400319,38.2522,3.38919,29496.4,20114.10369,747135.414,631.572,17336.4,986.404,2.84905,1631.12,1499.24,13416.2,40000,120477,0.0283465,0.0346279,76810.6,2804.81,114041,7.72E-06,177238,577238,3427.59,1160.19,2.41567,627.122,3499.46,1142.58,3.67155,607.652,177238,3493.11,1137.42,0.774456,599.552,3491.6,1133.86,2.13735,597.01
113562.354,25312.00266,138874.4,1.76E+01,1.52E+01,5.11E+02,1.41E+01,0.00E+00,,0.470677,0.0763181,0.444738,37.4025,3.64891,28088.5,19141.619,619772.1125,727.938,14381.8,817.537,2.82071,2834.86,1461.94,13093.3,40000,138860,0.0188279,0.0849316,60666.3,3448.96,134226,1.45E-05,195621,595621,2992.83,771.242,2.86907,425.226,3055.02,759.279,3.66316,412.009,195621,3053.05,754.959,1.37347,405.19,3052.73,753.117,2.01487,403.819
113562.354,82182.52743,195744.9,2.36E+01,3.51E+01,5.63E+02,1.89E+01,0.00E+00,,0.191218,0.0871309,0.63008,50.968,4.55943,40252.8,33517.49568,708960.5166,1026.04,16281.7,1104.9,3.03431,2643.73,1944.96,17233,40000,195725,0.0197488,0.136254,60610,3678.94,136022,5.61E-06,252486,652486,3408.37,809.263,3.2349,459.14,3482.75,795.651,4.08032,444.057,252486,3482.76,792.042,1.58923,437.709,3485.24,789.951,2.23527,436.006
113562.354,13728.92262,127291.3,3.31E+01,2.01E+01,5.46E+02,2.65E+01,0.00E+00,,0.405913,0.100161,9.07746,34.9323,3.34696,31746.5,25777.37149,680401.0282,667.204,15751.1,935.105,2.80651,3751.73,1701.05,15153.8,40000,127274,0.0220294,8.73217,56148.5,4199.49,153835,1.40E-05,184035,584035,3921.15,903.138,2.59518,491.045,4000.29,888.611,3.56644,475.158,184035,3997.02,883.859,1.03105,467.756,4006.43,881.175,1.75899,465.594
113562.354,85447.79515,199010.1,3.75E+01,3.95E+01,6.49E+02,3.00E+01,0.00E+00,,0.192063,0.113403,3.59082,53.6532,4.72667,50461,51982.51277,856418.4811,1043.13,19595.9,1406.97,3.08905,3095.65,2435.28,21345.6,40000,198986,0.024248,3.06189,60020.8,4177.45,149028,5.84E-06,255747,655747,4431.07,994.605,3.12964,563.56,4527.08,977.161,4.02752,544.24,255747,4522.65,972.987,1.3328,537.2,4536.12,969.921,2.07644,534.556
113562.354,2606.143474,116168.5,3.59E+01,2.22E+01,6.67E+02,2.88E+01,0.00E+00,,0.265732,0.14208,5.45452,36.7287,3.25072,40618.3,39877.04417,837298.493,608.873,19323.8,1210.17,2.89929,4124.69,2125.71,18759.4,40000,116147,0.0310324,5.08183,56406.5,4453.32,162109,9.18E-06,172908,572908,5568.41,1272.43,2.22327,679.405,5681.56,1251.28,3.48925,656.183,172908,5663.3,1245.92,0.629239,648.035,5683.2,1241.3,1.71783,644.105
113562.354,64275.10137,177837.5,2.97E+01,2.48E+01,5.98E+02,2.38E+01,0.00E+00,,0.130346,0.103837,1.79892,48.982,4.08838,42305.9,39285.42945,737532.8495,932.158,16895.9,1191.41,2.9808,3541.18,2109.5,18623.1,40000,177816,0.0225695,1.31682,54773.9,4089.18,147915,4.07E-06,234577,634577,4057.69,925.114,2.93474,521.426,4146.53,909.199,3.98012,503.766,234577,4141.48,905.746,1.16646,497.281,4153.5,902.779,1.96923,494.8
113562.354,17600.66111,131163,1.79E+01,4.38E+01,5.99E+02,1.43E+01,0.00E+00,,0.902357,0.0894979,0.44204,38.8294,4.27263,32591,22592.95046,805203.3359,687.506,18765.5,981.366,3.00878,764.52,1590.56,14204.4,40000,131147,0.0246512,0.066826,85793.4,3228.52,125411,2.48E-05,187908,587908,3519.25,1010,2.78008,539.313,3587.02,994.964,3.43307,522.769,187908,3581.28,988.19,1.34436,513.839,3579.91,986.049,2.00451,512.204
113562.354,77516.88251,191079.2,2.01E+01,1.52E+01,6.98E+02,1.61E+01,0.00E+00,,0.00812422,0.0893578,0.573487,54.3835,4.36731,41233.7,33864.4104,781382.0081,1001.58,17956.9,1205.77,3.03979,1851.69,1955.22,17320,40000,191060,0.0262524,0.048569,70266.1,2972.92,115380,1.00E-06,247821,647821,3499.08,1073.98,3.02646,610.681,3579.32,1056.3,4.25784,590.763,247821,3573.97,1053.27,1.05064,584.3,3574.31,1050.1,2.27638,581.93
113562.354,76521.80997,190084.2,1.74E+01,3.29E+01,6.42E+02,1.39E+01,0.00E+00,,0.0745051,0.078682,0.540061,52.7396,4.38215,37313.9,27781.70018,727583.4421,996.377,16727.8,1115.51,3.02575,1540.78,1767.25,15720.3,40000,190066,0.0233258,0.035055,71298.5,2785.92,110480,1.72E-06,246827,646827,3083.51,954.411,3.11812,542.478,3151.95,938.971,4.22593,525.167,246827,3148.17,935.754,1.25886,518.729,3147.28,933.031,2.38981,516.794
113562.354,25469.28162,139031.6,2.22E+01,3.29E+01,7.16E+02,1.78E+01,0.00E+00,,0.185858,0.109579,0.514889,45.8273,3.75324,38385.5,32306.04036,836348.8139,728.739,19335.8,1174.88,2.95121,2428.77,1908.72,16925.5,40000,139013,0.0310965,0.0665076,70080.1,3415.48,129480,4.79E-06,195774,595774,4295.46,1273.05,2.46841,694.983,4390.62,1252.52,3.71956,672.059,195774,4381.48,1247.83,0.708556,664.338,4383.16,1243.86,2.00594,661.192
92370.55237,0,92370.6,1.86E+01,3.59E+01,5.53E+02,1.49E+01,0.00E+00,,0.710222,0.0758088,0.591952,30.1091,3.33943,22681.5,13377.74407,538496.1377,484.166,12564.1,642.019,2.75896,2056,1218.84,10975.8,40000,92358.4,0.0177137,0.300296,70077.6,3410.24,136466,2.69E-05,149119,549119,2979.48,725.96,2.50637,387.85,3034.45,715.174,3.35919,376.431,149119,3031.96,710.294,1.16428,369.355,3032.35,708.55,1.74335,368.122
113562.354,44943.82566,158506.2,3.36E+01,4.86E+01,5.36E+02,2.69E+01,0.00E+00,,1.26873,0.0908255,8.44225,43.1958,5.38325,36623.9,28084.34016,812606.4289,830.836,18854.7,1073.72,3.06937,1279.32,1777.04,15804,40000,158488,0.0200171,8.02012,79217.5,3899.39,142141,4.01E-05,215249,615249,3561.97,820.929,3.24638,441.168,3629.65,808.217,3.42314,427.08,215249,3631.57,802.071,1.73762,419.188,3633.02,800.685,1.9342,417.899
109703.7798,0,109703.8,2.31E+01,3.00E+01,4.72E+02,1.85E+01,0.00E+00,,0.739805,0.0754072,5.70401,26.1158,3.22724,23261.3,15238.03453,560619.012,575.027,13060.6,688.062,2.67043,3485.87,1302.04,11703.2,40000,109691,0.0167295,5.45215,56449.3,3795.82,147217,2.75E-05,166452,566452,2956.66,685.621,2.74898,371.432,3013.71,675.32,3.39742,360.172,166452,3014.25,670.704,1.35987,353.412,3016.29,669.18,1.78511,352.231
113562.354,57454.59028,171016.9,2.07E+01,3.76E+01,6.00E+02,1.65E+01,0.00E+00,,0.368457,0.0878357,0.5139,48.2793,4.3914,37399.2,29053.51522,756149.2508,896.419,17478.6,1065.26,3.02276,1902.4,1808.07,16068.8,40000,170999,0.022484,0.0477639,70421.9,3387.91,128387,1.00E-05,227760,627760,3443.47,921.135,3.03457,512.676,3517.44,906.299,3.85491,496.208,227760,3514.32,901.686,1.39478,488.93,3513.43,899.36,2.24143,487.198
113562.354,69054.16948,182616.5,1.35E+01,2.08E+01,7.46E+02,1.08E+01,0.00E+00,,0.0207355,0.0776275,0.55572,54.9434,4.35322,36921.3,26040.44647,799010.8084,957.232,18365.7,1229.3,3.03924,458.54,1709.88,15229.4,40000,182599,0.0286683,0.0317247,83331,1996.01,87861.6,1.00E-06,239360,639360,3044.34,1171.97,2.9649,662.961,3111.28,1153.52,4.29451,642.041,239360,3105.79,1150.29,0.939226,635.263,3105.1,1146.73,2.39686,632.698
113562.354,6616.429991,120178.8,2.09E+01,3.99E+01,4.58E+02,1.67E+01,0.00E+00,,1.52432,0.073075,4.37525,28.3151,4.49112,25665.8,15823.17083,645087.2378,629.938,15030.9,789.267,2.88541,1175.21,1327.18,11922.4,40000,120166,0.0166655,4.10292,80661.6,3612.47,139680,5.33E-05,176927,576927,2872.11,682.657,3.0919,361.338,2924.56,672.953,3.22768,350.412,176927,2923.32,667.73,1.64017,343.544,2923,666.621,1.80738,342.54
113562.354,25670.14487,139232.5,1.41E+01,3.34E+01,5.61E+02,1.13E+01,0.00E+00,,0.463861,0.0705972,0.4172,39.7663,3.77361,27637.4,17281.39402,663743.3144,729.819,15400.5,877.19,2.87305,1364.91,1387.93,12451.2,40000,139219,0.0213442,0.0391359,74988.2,2758.92,112998,1.19E-05,195980,595980,2773.62,873.82,2.83301,480.769,2829.63,860.702,3.7299,466.234,195980,2825.28,855.983,1.2917,458.876,2823.89,853.767,2.17029,457.337
101849.617,0,101849.6,1.92E+01,4.06E+01,7.51E+02,1.54E+01,0.00E+00,,0.48934,0.105171,0.434714,40.4644,3.68612,31785,22355.80724,813397.8961,533.839,18922,1025.83,2.93723,1131.32,1582.04,14131,40000,101834,0.0320525,0.0420736,84364,3054.9,120580,1.31E-05,158595,558595,4135.22,1312.51,2.18794,688.883,4216.59,1292.83,3.48201,667.522,158595,4208.35,1286.07,0.682594,658.15,4206.84,1282.1,2.05376,655.216
113562.354,70151.56916,183713.9,2.31E+01,2.60E+01,6.04E+02,1.85E+01,0.00E+00,,0.110596,0.0910468,0.566797,50.3574,4.20256,39581.6,33281.57812,717528.4242,962.973,16507,1089.72,2.99056,2835.69,1937.95,17173.6,40000,183695,0.0222135,0.0777326,60078.4,3587.85,133748,3.10E-06,240456,640456,3563.38,909.679,3.03062,515.048,3643.94,894.392,4.07623,498.015,240456,3640.66,891.11,1.24239,491.654,3641.87,888.539,2.16232,489.678
113562.354,37618.13764,151180.5,2.08E+01,2.88E+01,6.68E+02,1.66E+01,0.00E+00,,0.18,0.097574,0.507152,46.6946,3.84212,36866,29684.68879,775734.4961,792.431,17923.5,1100.67,2.94708,2394.61,1828.01,16238.8,40000,151162,0.0272705,0.0533056,68092.4,3330.49,127219,4.64E-06,207923,607923,3823.9,1116.38,2.6611,616.898,3908.92,1098.34,3.82883,596.757,207923,3902.75,1094.17,0.872318,589.5,3902.96,1090.82,2.07985,586.96
113562.354,66859.44749,180421.8,2.91E+01,4.44E+01,6.20E+02,2.33E+01,0.00E+00,,0.501144,0.107916,1.08285,50.1674,4.8317,45726.6,42485.77107,864693.2075,945.702,19937.4,1268.4,3.09586,2397.6,2195.84,19348.3,40000,180400,0.0236208,0.589368,67254.3,4021.39,144733,1.53E-05,237161,637161,4221.74,969.009,3.09892,537.858,4309.22,952.783,3.76715,519.995,237161,4309.94,947.266,1.46109,512.047,4316.64,944.831,2.02578,509.941
113562.354,36066.0626,149628.4,3.03E+01,4.86E+01,7.08E+02,2.43E+01,0.00E+00,,0.66648,0.131644,0.597841,47.6981,4.60017,47785.4,46788.91825,997618.1054,784.269,23165.9,1299.76,3.09875,2290.94,2307.18,20279.7,40000,149605,0.0305147,0.123215,72564.1,4101.47,146847,2.02E-05,206366,606366,5162.03,1251.61,2.69878,676.773,5268.25,1231.05,3.51136,654.273,206366,5263.99,1223.72,1.09722,644.569,5265.75,1220.59,1.93981,641.985
113562.354,76436.49064,189998.8,2.25E+01,4.62E+01,7.06E+02,1.80E+01,0.00E+00,,0.408773,0.0975378,0.560624,54.7441,5.04268,45185.5,38537.79591,918472.6087,995.913,21213.1,1311.59,3.14648,1128.46,2088.86,18449.2,40000,189978,0.0267999,0.0327123,79392.6,3197,121046,9.91E-06,246739,646739,3825.71,1098.16,3.15936,613.182,3907.9,1080.32,3.92237,593.344,246739,3903.13,1074.79,1.41612,585.157,3901.51,1072,2.46002,583.104
113562.354,49175.8158,162738.2,2.81E+01,3.39E+01,5.91E+02,2.25E+01,0.00E+00,,0.268986,0.104786,1.55528,45.9784,4.01455,40168.1,35929.39624,750127.005,853.009,17258.2,1137.97,2.96915,3322.72,2015.29,17828.4,40000,162718,0.0229488,1.10194,58108.9,4085.75,148411,8.54E-06,219479,619479,4097.15,940.828,2.84503,522.908,4184.24,925.03,3.80072,505.449,219479,4181.01,920.795,1.15667,498.395,4191.45,917.95,1.90628,496.018
113562.354,11768.59982,125331,3.48E+01,2.07E+01,5.63E+02,2.78E+01,0.00E+00,,0.381334,0.105634,9.89144,35.0166,3.30969,32789,27436.42704,701462.5371,656.925,16231.8,970.919,2.81399,3810.04,1756.01,15624.3,40000,125313,0.0232611,9.54386,56331.8,4264.96,155275,1.31E-05,182074,582074,4136.45,953.659,2.53115,516.82,4219.91,938.238,3.55586,499.959,182074,4214.59,933.395,0.953871,492.422,4225.36,930.444,1.74306,490.032
113562.354,44848.70142,158411.1,3.85E+01,2.10E+01,7.08E+02,3.08E+01,0.00E+00,,0.0917262,0.141429,1.8462,49.2355,3.91963,50951.7,56318.32022,884466.0236,830.298,20292.8,1397.91,3.03278,4159.94,2537.65,22193.1,40000,158386,0.0302782,1.35173,54684.7,4326.89,162590,2.96E-06,215147,615147,5533.42,1241.3,2.56301,688.727,5653.87,1219.51,3.79206,664.439,215147,5638.04,1215.55,0.742246,657.35,5657.15,1211.13,1.84761,653.556
113562.354,46434.39041,159996.7,2.86E+01,3.61E+01,5.00E+02,2.29E+01,0.00E+00,,0.57476,0.0823735,5.71801,42.3362,4.30985,32873.8,24589.26254,666762.6334,838.656,15405.9,945.836,2.93554,2618.19,1660.64,14807.1,40000,159980,0.01788,5.30683,63173.9,3872.56,143462,1.88E-05,216741,616741,3223.35,733.008,3.11547,404.694,3287.84,721.355,3.67905,391.78,216741,3290.51,716.823,1.6397,385.014,3294.94,715.199,2.00564,383.612
113562.354,55852.9365,169415.3,2.66E+01,3.99E+01,6.81E+02,2.13E+01,0.00E+00,,0.318021,0.110846,0.563471,50.5406,4.42269,44718.1,41123.81592,873415.2495,888.005,20188.2,1231.5,3.06097,2391.08,2159.49,19043.3,40000,169394,0.0272243,0.0680549,68601.3,3774.51,138092,8.86E-06,226155,626155,4342.58,1115.69,2.86872,618.575,4438.14,1097.08,3.80445,597.923,226155,4433.34,1092.02,1.10944,590.055,4433.84,1088.97,2.11356,587.658
113562.354,86965.18404,200527.5,3.27E+01,1.57E+01,6.66E+02,2.62E+01,0.00E+00,,0.00107378,0.113057,0.998826,54.3152,4.3971,50201.8,52224.86323,806934.0434,1051.09,18452,1337.31,3.05502,3502.99,2441.11,21393.9,40000,200503,0.0250108,0.463719,55453.2,4079.34,147265,1.00E-06,257264,657264,4417.89,1024.8,3.04351,586.467,4519.79,1006.64,4.22719,566.18,257264,4511.21,1003.74,1.11163,559.935,4522.28,1000.43,2.07335,557.186
84135.12838,0,84135.1,3.58E+01,4.30E+01,5.23E+02,2.86E+01,0.00E+00,,1.33705,0.0647877,18.3885,28.5692,4.02698,19885.5,10413.77007,495726.2451,441.001,11574.1,583.127,2.78001,284.82,1073.61,9699.77,40000,84124.4,0.0141859,18.1133,88733.4,3500.82,136339,5.79E-05,140885,540885,2553.08,581.242,2.77228,305.044,2595.48,573.146,3.119,296.332,140885,2592.41,568.532,1.47075,290.136,2591.51,567.435,1.7187,289.269
76380.80961,0,76380.8,3.16E+01,1.66E+01,7.50E+02,2.53E+01,0.00E+00,,0.238675,0.110079,3.25661,39.7849,3.26516,26404.8,18715.47876,560955.987,400.332,12969.6,787.326,2.73157,3723.15,1445.3,12949.2,40000,76366.4,0.0236055,2.85846,55184.6,3955.13,149845,9.82E-06,133127,533127,4317.23,967.901,1.97077,506.32,4399.86,952.363,3.42903,490.15,133127,4388.24,948.08,0.528182,483.161,4403.17,944.22,1.61182,480.158
99906.72122,0,99906.7,1.84E+01,2.51E+01,7.50E+02,1.47E+01,0.00E+00,,0.244846,0.0994985,0.449452,40.2647,3.38079,29326.7,20338.67461,735775.9228,523.657,17050.2,994.023,2.82938,1953.85,1507.73,13489.6,40000,99891.6,0.0310811,0.0583704,74515.6,2973.28,118957,6.47E-06,156653,556653,3907.52,1272.19,2.11344,674.372,3988.61,1252.74,3.56844,653.125,156653,3978.87,1247.53,0.545912,645.064,3979.94,1243.24,1.94749,641.746
113562.354,41444.21775,155006.6,2.86E+01,4.78E+01,5.91E+02,2.29E+01,0.00E+00,,0.921482,0.106474,2.57746,44.3702,4.85217,40899.2,34847.87696,866843.7475,812.48,20115.4,1143.14,3.07752,1886.71,1984.04,17564.1,40000,154987,0.0234238,2.13982,74230.2,4019.51,145734,2.91E-05,211748,611748,4171.36,960.955,3.00267,519.108,4252.92,945.607,3.47182,502.275,211748,4254.76,938.954,1.48949,493.588,4258.95,936.953,1.8869,491.838
113562.354,49357.80814,162920.2,1.64E+01,4.10E+01,5.26E+02,1.32E+01,0.00E+00,,0.808269,0.0720451,0.496682,44.182,4.83759,31796.6,20727.60466,708696.1641,853.989,16419,961.117,3.03417,805.74,1522.32,13615.8,40000,162905,0.0187365,0.0742505,79523.6,3070.46,120574,2.23E-05,219666,619666,2830.7,767.566,3.25592,420.824,2885.98,755.98,3.65513,407.854,219666,2882.65,750.891,1.83215,400.743,2881.81,749.459,2.2218,399.565
113562.354,27888.02942,141450.4,3.38E+01,3.20E+01,6.14E+02,2.70E+01,0.00E+00,,0.252938,0.117255,5.02073,41.9665,3.61226,39346.1,36531.36551,768131.3547,741.412,17692.1,1145.61,2.91094,3806.58,2032.49,17973.7,40000,141430,0.0255854,4.60244,56001.9,4303.67,155240,8.36E-06,198191,598191,4587.95,1049,2.57054,574.614,4684.32,1031.41,3.66591,555.213,198191,4675.47,1026.92,0.890264,547.85,4690.2,1023.42,1.78713,544.918
89868.78918,0,89868.8,2.52E+01,2.30E+01,6.50E+02,2.02E+01,0.00E+00,,0.331396,0.102268,1.00132,34.8436,3.12116,27008.6,19292.77854,591901.4982,471.038,13727.5,788.336,2.74782,3581.61,1467.79,13144.1,40000,89854.1,0.0227619,0.655192,56840.7,3888.98,148173,1.26E-05,146615,546615,4010.01,933.078,2.17293,494.481,4088.6,918.287,3.45484,478.853,146615,4081.96,913.678,0.687958,471.56,4090.72,910.475,1.65486,469.121
113562.354,24816.92263,138379.3,2.73E+01,2.95E+01,4.69E+02,2.19E+01,0.00E+00,,0.57038,0.0758034,7.29446,35.3914,3.69983,27078.8,18900.85598,588958.5532,725.343,13646.8,796.863,2.77134,3438.17,1452.56,13012.1,40000,138365,0.0166028,6.95211,55166.8,3863.68,146026,1.97E-05,195126,595126,2967.4,680.414,2.96557,374.827,3026.61,669.841,3.59463,363.121,195126,3028.56,665.649,1.52099,356.661,3032.13,664.112,1.91478,355.394
113562.354,2423.481127,115985.8,2.66E+01,2.36E+01,6.42E+02,2.12E+01,0.00E+00,,0.305319,0.12554,0.705918,35.4859,3.21601,36742.4,32858.64445,790987.6716,607.926,18317.6,1080.64,2.86963,3696.5,1925.33,17066.5,40000,115967,0.0290322,0.35042,59093.2,4199.31,153118,1.01E-05,172728,572728,4919.94,1189.92,2.28765,636.648,5023.1,1170.53,3.50472,615.382,172728,5011.7,1165.21,0.693332,607.283,5021.6,1161.29,1.75247,604.057
96490.84461,0,96490.8,2.36E+01,3.50E+01,4.82E+02,1.88E+01,0.00E+00,,1.01637,0.0662116,7.00867,26.6034,3.5789,20635,11746.58634,505160.9746,505.77,11782,606.605,2.69778,2147.17,1141.11,10294,40000,96479.4,0.0145449,6.75376,68735,3534.3,140400,4.11E-05,153240,553240,2602.31,596.007,2.7989,319.981,2649.39,587.381,3.26581,310.611,153240,2648.42,582.976,1.48063,304.388,2648.46,581.797,1.77868,303.466
113562.354,41016.15257,154578.5,2.20E+01,2.06E+01,5.57E+02,1.76E+01,0.00E+00,,0.288277,0.0903883,0.542531,43.1603,3.81005,34344,27137.79197,680002.8888,810.248,15714.3,962.141,2.90393,3164.39,1746.24,15540.7,40000,154561,0.0211342,0.121864,58317.9,3757.6,140773,8.84E-06,211322,611322,3538.93,865.851,2.84516,481.089,3615.3,851.738,3.79383,465.49,211322,3613.62,847.719,1.20699,458.679,3615.53,845.37,1.98356,456.851
113562.354,52162.59061,165724.9,1.39E+01,4.93E+01,6.03E+02,1.11E+01,0.00E+00,,1.16945,0.0702989,0.505593,47.5144,5.56138,32147.5,20390.07182,827605.1605,868.693,19195.2,1101.05,3.05389,0.33,1509.66,13506.4,40000,165710,0.0213219,0.0530207,86963.1,2554.19,104742,2.73E-05,222471,622471,2768.91,873.46,3.45183,476.331,2818.78,860.721,3.6448,461.918,222471,2813.18,854.412,1.91573,453.713,2811.96,852.878,2.30477,452.438
113562.354,71599.73157,185162.1,2.04E+01,1.59E+01,6.70E+02,1.64E+01,0.00E+00,,0.0432681,0.0890933,0.558078,52.7203,4.27042,39945,32493.19802,760745.9586,970.566,17497.5,1159.09,3.01837,2069.72,1914.36,16973.4,40000,185143,0.0252086,0.0487972,68078.1,3105.2,119523,1.04E-06,241904,641904,3488.96,1031.56,2.99468,584.56,3568.49,1014.56,4.16998,565.461,241904,3563.58,1011.37,1.07907,558.967,3563.73,1008.35,2.24674,556.712
90779.76946,0,90779.8,2.54E+01,1.51E+01,6.33E+02,2.03E+01,0.00E+00,,0.350806,0.100293,1.52626,33.9835,3.09781,26650.8,18945.73266,584790.5263,475.814,13563.3,778.146,2.73941,3623.82,1454.31,13027.3,40000,90765.2,0.0220764,1.18888,56325.2,3912.02,149051,1.35E-05,147526,547526,3931.54,905.043,2.20726,480.638,4008.11,890.724,3.45411,465.515,147526,4002.39,886.13,0.724893,458.256,4011.73,883.057,1.64841,455.923
111545.8432,0,111545.8,3.15E+01,4.30E+01,7.16E+02,2.52E+01,0.00E+00,,0.583016,0.150776,1.08573,38.2669,3.73744,43249.1,41973.44827,954731.6743,584.637,22168.9,1245.01,2.99643,2983.17,2182.23,19234.2,40000,111524,0.0339929,0.696863,68329.5,4364.04,155479,1.97E-05,168285,568285,5915.71,1394.09,2.22717,731.415,6031.49,1371.64,3.35693,707.045,168285,6018.81,1364.01,0.730575,696.993,6031.03,1359.72,1.73069,693.373
86109.52462,0,86109.5,2.11E+01,3.16E+01,7.40E+02,1.69E+01,0.00E+00,,0.257863,0.0956218,0.473726,39.554,3.29962,25922.6,17031.01793,614433.8477,451.336,14252.5,815.921,2.75804,2570.8,1377.68,12362.1,40000,86095.7,0.0260156,0.0864109,66213.6,3249.56,128685,8.25E-06,142857,542857,3756.47,1065.46,2.05553,562.622,3831.71,1049,3.51027,545.127,142857,3822.95,1044.33,0.556936,537.672,3824.87,1040.62,1.80208,534.901
113562.354,42503.32978,156065.7,1.76E+01,2.53E+01,5.03E+02,1.40E+01,0.00E+00,,0.395299,0.0729548,0.479954,41.7281,3.92975,29483.5,20187.59941,611579.5095,818.057,14146.2,852.221,2.86677,2749,1502.02,13440.3,40000,156051,0.0177493,0.0794959,59522.9,3395.26,131631,1.19E-05,212812,612812,2859.5,726.983,3.0409,405.428,2919.59,715.565,3.79344,392.748,212812,2918.4,711.673,1.54425,386.353,2918.19,709.971,2.13248,385.06
78149.75345,0,78149.8,2.10E+01,1.47E+01,4.94E+02,1.68E+01,0.00E+00,,0.929667,0.0473123,6.05023,27.3162,3.45727,14926,7212.211965,355640.9953,409.634,8278.94,442.826,2.46087,3026.85,891.625,8088.84,40000,78140.8,0.00988409,5.79293,53010,3022.03,130786,4.66E-05,134902,534902,1862.8,405.078,2.85372,227.563,1894.67,399.266,3.28036,221.389,134902,1893.09,396.216,1.621,216.659,1892.49,395.363,1.86485,216.036
84290.41645,0,84290.4,3.29E+01,4.83E+01,5.86E+02,2.63E+01,0.00E+00,,1.26436,0.0821863,12.3257,31.6463,4.07703,23891.7,13805.27458,585229.972,441.807,13684.1,668.123,2.89657,360.57,1238.43,11147.4,40000,84278,0.0179899,12.0157,90062.6,3653.4,140113,5.20E-05,141039,541039,3236.5,737.444,2.57168,379.977,3290.89,726.911,3.10563,368.833,141039,3287.84,721.077,1.29483,361.332,3287.45,719.598,1.66219,360.201
113562.354,7497.929716,121060.3,1.50E+01,2.09E+01,4.65E+02,1.20E+01,0.00E+00,,0.768446,0.066062,0.449547,29.1831,3.51344,22990.6,14007.07969,566893.7444,634.563,13197.2,705.344,2.70871,2782.23,1247.58,11227.4,40000,121048,0.0164273,0.172331,60945.4,3303.77,132996,2.52E-05,177809,577809,2594.19,672.821,2.91533,367.929,2645.1,662.917,3.47598,356.916,177809,2642.83,658.451,1.54132,350.341,2642.48,657.092,1.93761,349.28
113562.354,66412.674,179975,3.46E+01,3.81E+01,6.28E+02,2.77E+01,0.00E+00,,0.267289,0.111997,3.43399,50.2831,4.43387,46100.8,44949.70035,826312.5531,943.356,18964.9,1299.65,3.04428,3119.16,2260.21,19887.4,40000,179952,0.0241394,2.93733,60404.4,4181.89,149452,8.31E-06,236713,636713,4378.07,990.061,2.97895,554.253,4471.33,973.061,3.87578,535.453,236713,4467.29,968.584,1.24259,528.184,4479.87,965.575,1.9765,525.608
113562.354,43301.81983,156864.2,3.62E+01,4.86E+01,4.91E+02,2.90E+01,0.00E+00,,1.70856,0.0779766,12.6447,41.2165,5.96529,32433.8,22271.03921,761205.9148,822.239,17645,1022.87,3.05192,639.15,1578.98,14104.7,40000,156848,0.0174426,12.2451,84772.4,3748.53,137767,5.44E-05,213609,613609,3062.58,714.796,3.43414,381.355,3118.53,704.23,3.37205,369.464,213609,3118.96,698.749,1.85514,362.418,3119.06,697.705,1.94505,361.389
113562.354,36388.03104,149950.4,2.45E+01,4.74E+01,4.76E+02,1.96E+01,0.00E+00,,1.83426,0.0749436,5.33304,38.9225,5.91043,30955.9,20128.68159,734491.9599,785.999,17035.7,977.035,3.055,459.82,1499.79,13421,40000,149935,0.0168634,4.95669,85815.4,3569.25,134772,5.94E-05,206696,606696,2945.17,690.802,3.42233,367.034,2998.12,680.833,3.32779,355.746,206696,2997.91,675.529,1.83455,348.902,2997.74,674.536,1.91554,347.92
113562.354,13621.47725,127183.8,2.97E+01,3.15E+01,5.07E+02,2.37E+01,0.00E+00,,0.521752,0.0884144,8.25842,33.2027,3.41231,28763.2,21549.84088,635806.9688,666.648,14750.5,842.077,2.77645,3551.2,1552.75,13878.5,40000,127168,0.0194781,7.93341,56908.1,4054.28,150861,1.81E-05,183929,583929,3461.59,798.432,2.72423,434.956,3530.61,785.889,3.53773,421.219,183929,3530.75,781.194,1.22692,414.072,3536.57,779.124,1.79594,412.422
113562.354,18763.91299,132326.3,2.59E+01,2.27E+01,6.94E+02,2.07E+01,0.00E+00,,0.203892,0.121603,0.551446,43.0825,3.58505,39706.6,35937.70611,833584.999,693.582,19276.4,1166.5,2.93036,3184.48,2015.53,17830.4,40000,132306,0.0307353,0.124443,63383,3894.43,143148,5.92E-06,189067,589067,4766,1258.96,2.39022,683.425,4870.79,1238.25,3.6345,660.437,189067,4859.11,1233.45,0.68407,652.677,4864.12,1229.41,1.87851,649.383
113562.354,59007.17988,172569.5,2.18E+01,3.17E+01,7.24E+02,1.74E+01,0.00E+00,,0.0505336,0.0996339,0.571433,52.4895,4.16464,41602.6,35556.83912,822591.3116,904.548,18939.1,1234.19,3.0158,2129.03,2004.58,17737.8,40000,172549,0.0288835,0.0611278,70138.1,3187.28,121806,1.20E-06,229310,629310,3901.85,1181.94,2.80084,663.117,3991.34,1162.47,4.03851,641.175,229310,3983.89,1158.94,0.862047,634.321,3985.36,1155.34,2.13483,631.526
113562.354,5529.804288,119092.2,3.00E+01,1.89E+01,6.21E+02,2.40E+01,0.00E+00,,0.31351,0.124344,3.18439,35.5315,3.23761,36777.8,33271.75363,773875.5064,624.21,17885.8,1092.78,2.86392,3880.85,1937.66,17171.1,40000,119073,0.0275518,2.82761,56944.3,4323.71,156647,1.07E-05,175834,575834,4869.72,1129.59,2.34202,606.653,4969.71,1111.08,3.51501,586.382,175834,4958.6,1105.92,0.746152,578.448,4973.77,1102.07,1.71921,575.252
101126.7213,0,101126.7,2.98E+01,4.60E+01,6.92E+02,2.38E+01,0.00E+00,,0.741951,0.131705,1.83099,36.9893,3.80857,36810.5,30844.28876,839589.3033,530.034,19553.3,1036.85,2.97612,2358.39,1864.12,16546.3,40000,101108,0.0293371,1.45806,73411.5,4179.36,151795,2.64E-05,157869,557869,5168.62,1203.13,2.25985,624.778,5265.21,1184.41,3.29442,604.765,157869,5259.6,1176.85,0.841794,594.971,5268.19,1173.48,1.68027,592.255
113562.354,89127.93395,202690.3,3.60E+01,4.84E+01,5.52E+02,2.88E+01,0.00E+00,,0.677164,0.0889079,6.79061,51.6152,5.69535,42812.7,36050.03,816794.1508,1062.45,18789.9,1241.22,3.13226,1650.18,2018.75,17857.6,40000,202670,0.0190277,6.28983,71749.1,3855.84,138956,2.04E-05,259431,659431,3478.75,780.767,3.52624,434.737,3547.46,767.945,3.83617,420.599,259431,3551.89,762.64,2.02601,413.353,3556.32,761.106,2.25324,411.901
113562.354,87324.38406,200886.7,2.98E+01,4.54E+01,7.52E+02,2.39E+01,0.00E+00,,0.250261,0.115636,0.6164,57.1171,5.05643,53347.7,54327.55949,979144.8287,1052.97,22567.2,1445.42,3.15467,2099.47,2491.13,21808.4,40000,200862,0.0288178,0.0579819,70853.2,3708.82,134439,6.53E-06,257623,657623,4528.25,1181.2,3.13581,666.657,4630.6,1160.91,4.00571,644.075,257623,4625.22,1155.9,1.24342,636.195,4625.42,1152.71,2.30486,633.677
113562.354,80553.33613,194115.7,1.55E+01,4.79E+01,6.69E+02,1.24E+01,0.00E+00,,0.566531,0.0769288,0.542032,54.4551,5.36161,38884.4,27520.06002,876271.6265,1017.51,20232.5,1257.25,3.14604,2.55,1758.74,15647.6,40000,194098,0.0242236,0.0253637,86711.8,2407.04,98873.9,1.22E-05,250859,650859,3025.35,992.211,3.38448,552.583,3084.17,977.026,3.96245,535.6,250859,3078.9,971.239,1.77053,527.415,3077.15,968.942,2.6709,525.797
113562.354,78226.91347,191789.3,3.10E+01,4.10E+01,5.61E+02,2.48E+01,0.00E+00,,0.413073,0.0932957,3.68353,50.217,4.87841,42032.2,36355.93694,768986.4329,1005.3,17665,1193.68,3.06798,2431.18,2027.49,17931.5,40000,191769,0.0199814,3.19398,64508.3,3936.96,142520,1.27E-05,248530,648530,3647.05,819.608,3.27635,459.423,3721.89,805.924,3.89757,444.32,248530,3724.34,801.288,1.70327,437.303,3731.83,799.257,2.14088,435.507
113562.354,21567.34655,135129.7,1.10E+01,4.13E+01,7.42E+02,8.83E+00,0.00E+00,,0.546368,0.0787305,0.457736,46.8238,4.21265,30834.7,19458.01208,887334.6335,708.307,20613.1,1147.96,2.93895,0.18,1474.17,13199.3,40000,135115,0.0318012,0.018118,90672.6,1752.56,82236.8,1.06E-05,191876,591876,3101.4,1301.41,2.62311,702.523,3159.29,1282.57,3.76364,681.53,191876,3152.05,1275.75,0.993041,671.881,3149.22,1272.05,2.59924,669.464
113562.354,24741.21456,138303.6,1.35E+01,4.88E+01,5.34E+02,1.08E+01,0.00E+00,,2.01188,0.0683858,0.511927,38.0584,5.8322,27937.1,16469.34087,791520.3726,724.951,18413.1,998.204,2.97865,0.18,1354.42,12159.7,40000,138290,0.0199312,0.147982,88314.9,2686.69,110037,5.30E-05,195051,595051,2698.47,815.86,3.28049,430.537,2742.14,804.788,3.29445,417.962,195051,2736.48,798.465,1.76264,410.048,2735.43,797.247,1.92652,408.914
87534.07897,0,87534.1,2.53E+01,4.36E+01,5.27E+02,2.02E+01,0.00E+00,,1.33859,0.0700009,7.53979,28.7577,4.04992,21674.1,11690.94606,532254.8011,458.816,12431,622.056,2.84642,386.28,1138.37,10269.9,40000,87522.7,0.0153912,7.26183,87887.2,3446.84,136446,5.57E-05,144284,544284,2757.03,630.671,2.74821,329.483,2803.59,621.821,3.12334,319.954,144284,2800.77,616.833,1.44232,313.357,2800.04,615.646,1.70914,312.414
113562.354,7669.893235,121232.2,3.81E+01,2.76E+01,4.96E+02,3.05E+01,0.00E+00,,0.56794,0.0851757,17.1091,30.4884,3.29258,26545.9,19556.66231,617888.2901,635.453,14356,797.138,2.70573,3673.32,1477.96,13232.2,40000,121217,0.0189264,16.8113,56533.9,4139.97,152651,2.00E-05,177978,577978,3338.01,775.811,2.70967,421.545,3403.17,763.736,3.49419,408.336,177978,3402.34,759.01,1.23565,401.219,3407.03,757.054,1.78028,399.677
113562.354,19898.16583,133460.5,2.14E+01,3.35E+01,5.54E+02,1.71E+01,0.00E+00,,0.464811,0.0938741,0.507751,37.4144,3.60244,32155.1,24609.90982,694311.0744,699.547,16119.4,907.936,2.87559,2961.81,1661.35,14813.2,40000,133444,0.0220345,0.141976,62592.3,3812.27,143408,1.48E-05,190205,590205,3678.78,902.965,2.69087,491.918,3755.18,888.658,3.58913,476.217,190205,3753.45,883.718,1.14077,468.695,3754.96,881.381,1.88419,466.891
105929.6454,0,105929.6,3.04E+01,2.75E+01,5.55E+02,2.43E+01,0.00E+00,,0.459572,0.0976037,8.28478,30.1418,3.06262,27780.8,20858.92348,628802.0152,555.23,14602.6,818.187,2.73737,3744.52,1527.22,13658.1,40000,105914,0.0214817,7.98663,56434.3,4107.42,153181,1.69E-05,162675,562675,3824.16,880.681,2.4235,472.265,3898.99,866.832,3.461,457.36,162675,3895.98,861.906,0.929671,449.869,3904.15,859.269,1.69091,447.832
113562.354,15320.1368,128882.5,3.20E+01,2.41E+01,6.82E+02,2.56E+01,0.00E+00,,0.211579,0.138336,1.33201,41.4682,3.49188,42884.9,42760.82292,849999.4823,675.519,19596.8,1248.65,2.9369,3918.77,2203.11,19409.3,40000,128860,0.0308172,0.91413,57122.7,4355.43,157531,6.96E-06,185621,585621,5418,1263.35,2.33013,683.062,5532.97,1242.06,3.5741,659.541,185621,5516.63,1237.15,0.663349,651.735,5533.45,1232.69,1.76266,647.943
113562.354,74647.91154,188210.3,2.62E+01,4.44E+01,5.78E+02,2.09E+01,0.00E+00,,0.54868,0.0956403,0.984944,50.1886,5.0529,42919.8,36948.60712,812661.8846,986.539,18729.7,1200.08,3.10277,2056.47,2044.33,18073.7,40000,188190,0.0209438,0.495433,68776.1,3849.2,140175,1.66E-05,244951,644951,3742,859.105,3.27728,477.992,3818.53,844.923,3.81032,462.35,244951,3821.18,839.683,1.71028,454.853,3825.61,837.751,2.13076,453.151
113562.354,2484.71245,116047.1,2.84E+01,3.91E+01,4.99E+02,2.27E+01,0.00E+00,,1.09091,0.0873795,9.03078,28.5093,3.85794,28017.7,19453.83658,686081.6912,608.271,16007.7,817.818,2.85941,2013.5,1474.01,13197.9,40000,116032,0.0196246,8.7525,74469.7,3947.74,147711,3.82E-05,172793,572793,3429.55,804.432,2.8065,426.32,3494.17,792.452,3.27082,413.149,172793,3493.97,786.549,1.41434,405.349,3495.18,784.983,1.76172,404.05
96956.1654,0,96956.2,2.99E+01,2.84E+01,5.17E+02,2.39E+01,0.00E+00,,0.595419,0.0768149,10.8291,28.2696,3.10267,22022.3,14113.09531,518231.3561,508.203,12068.3,640.844,2.63285,3553.58,1252.36,11269.2,40000,96943.6,0.0166907,10.5542,55468.5,3829.81,147743,2.37E-05,153705,553705,3012.86,684.218,2.54869,369.933,3069.74,673.768,3.41012,358.825,153705,3069.51,669.385,1.15794,352.143,3072.6,667.627,1.71622,350.868
110706.386,0,110706.4,2.18E+01,3.54E+01,6.08E+02,1.74E+01,0.00E+00,,0.511741,0.105594,0.4247,33.006,3.31153,31669.7,24284.94537,739456.1025,580.264,17220.2,914.276,2.86229,2714.18,1650.14,14716.9,40000,110690,0.0259979,0.100114,67969.5,3805.64,143317,1.64E-05,167451,567451,4144.03,1065.31,2.38531,567.079,4228.26,1048.77,3.45409,549.108,167451,4223.17,1042.87,0.87768,540.639,4223.76,1039.92,1.83937,538.411
113562.354,12205.55948,125767.9,3.43E+01,4.54E+01,6.96E+02,2.75E+01,0.00E+00,,0.652698,0.145518,3.01515,41.1816,4.05633,45445,45132.80712,975015.8247,659.189,22623.7,1287.66,3.03381,2859.24,2264.93,19926.8,40000,125745,0.0321239,2.59842,68837.8,4397.77,155853,2.18E-05,182506,582506,5706.02,1317.86,2.41555,699.603,5817.23,1296.42,3.39199,676.28,182506,5808.06,1288.78,0.887326,666.271,5820.73,1284.96,1.74241,663.017
113562.354,20777.85294,134340.2,1.91E+01,3.10E+01,4.60E+02,1.53E+01,0.00E+00,,0.659937,0.0720546,1.72,33.7551,3.71533,25935.2,17171.92056,577272.7704,704.173,13394.3,762.78,2.77272,3213.31,1383.46,12412.3,40000,134326,0.016096,1.39521,56603,3659.24,141937,2.28E-05,191087,591087,2822.61,659.508,2.99403,362.333,2878.52,649.456,3.55013,351.159,191087,2880,645.223,1.58025,344.764,2882.18,643.839,1.92686,343.617
113562.354,37196.93112,150759.3,2.99E+01,2.40E+01,7.51E+02,2.39E+01,0.00E+00,,0.0907991,0.131105,0.669509,49.4974,3.91026,46556.6,46890.89971,899810.9456,790.197,20730.8,1336.23,3.00027,3246.08,2309.76,20301.2,40000,150736,0.032748,0.177243,62683.7,3976.65,144217,2.56E-06,207497,607497,5135.26,1341.34,2.48523,739.059,5251.78,1318.56,3.76494,713.55,207497,5235.62,1314.35,0.662156,706.211,5244.22,1309.92,1.90454,702.486
81103.78201,0,81103.8,3.44E+01,4.36E+01,5.58E+02,2.75E+01,0.00E+00,,1.10875,0.0709208,15.3653,30.2877,3.81199,20863.7,11262.22069,502839.1743,425.108,11746.4,585.265,2.80217,550.17,1117.04,10082.2,40000,81092.6,0.0153474,15.0713,86382.2,3548.05,138225,4.82E-05,137854,537854,2792.66,629.086,2.60317,329.681,2839.67,620.084,3.1595,320.201,137854,2837.21,615.202,1.33789,313.586,2836.83,613.895,1.69481,312.62
