WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,81528.44304,195090.8,2.06E+01,1.74E+01,7.31E+02,1.64E+01,0.00E+00,,0.000904585,0.0921943,0.592528,55.8309,4.44895,43084.9,36429.33734,813175.6655,1022.61,18678.2,1264.18,3.05772,1765.7,2029.58,17949.2,40000,195070,0.02765,0.0529732,71651.3,2934.16,113922,1.00E-06,251831,651831,3609.57,1131,3.03691,644.481,3693.05,1112.34,4.29501,623.366,251831,3686.88,1109.36,1.00328,616.886,3687.77,1106,2.27258,614.335
85810.38864,0,85810.4,2.33E+01,4.23E+01,6.71E+02,1.86E+01,0.00E+00,,0.638664,0.0979275,0.556726,35.9657,3.55059,26982.5,17528.18166,627073.8357,449.767,14628.9,749.505,2.87377,1692.87,1397.96,12538.4,40000,85796.4,0.0228857,0.201847,76531,3614.7,139436,2.38E-05,142557,542557,3849.56,938.045,2.23527,488.902,3920.4,923.91,3.33729,474.099,142557,3915.83,918.005,0.856871,465.862,3917.1,915.429,1.70646,464.01
113562.354,23059.32135,136621.7,2.60E+01,4.28E+01,5.88E+02,2.08E+01,0.00E+00,,0.768622,0.108983,1.39612,39.6567,4.18913,37767.5,31443.54331,819713.3232,716.107,19049.5,1053.21,3.00402,2293.6,1882.52,16702.9,40000,136603,0.0243168,1.00357,71319.4,4050.16,148023,2.51E-05,193364,593364,4270.31,997.253,2.74952,535.341,4354.29,981.478,3.43973,518.1,193364,4354.34,975.004,1.25309,509.4,4359.3,972.671,1.80849,507.455
113562.354,14775.50684,128337.9,2.26E+01,3.55E+01,6.54E+02,1.81E+01,0.00E+00,,0.37892,0.1094,0.461051,40.3587,3.63398,36122.8,29614.13122,806753.8124,672.684,18728.8,1056.09,2.93126,2548.85,1825.79,16219.9,40000,128320,0.0284254,0.0652521,69285.2,3685.4,138056,1.09E-05,185081,585081,4291.19,1164.46,2.46772,628.332,4382.33,1145.95,3.58011,607.945,185081,4375.87,1140.39,0.843292,599.621,4375.99,1137.02,1.96773,597.039
113562.354,35712.66689,149275,1.15E+01,4.35E+01,7.45E+02,9.17E+00,0.00E+00,,0.575353,0.078254,0.488987,50.0104,4.53037,32788.3,21280.23784,909525.074,782.457,21107.2,1198.06,2.98302,0.17,1542.84,13792.9,40000,149260,0.0307874,0.0181479,89513.6,1780.1,82427.8,1.10E-05,206021,606021,3082.58,1260.05,2.79755,685.639,3139.83,1241.68,3.80487,665.087,206021,3132.84,1234.92,1.14555,655.557,3130.16,1231.5,2.63934,653.323
113562.354,80532.01864,194094.4,1.72E+01,3.81E+01,5.28E+02,1.38E+01,0.00E+00,,0.37896,0.0699111,0.525324,50.1081,4.91846,34792,23918.15676,678765.2885,1017.41,15624.8,1021.29,3.06371,1289.46,1637.4,14607.4,40000,194078,0.0177062,0.048565,71396.5,3042.31,118346,1.02E-05,250839,650839,2742.63,725.327,3.43214,408.475,2799.26,713.861,4.01322,395.685,250839,2797.21,709.812,1.9949,389.354,2796.44,708.25,2.52086,388.136
104545.4468,0,104545.4,2.83E+01,4.60E+01,5.24E+02,2.26E+01,0.00E+00,,1.55568,0.0866473,9.09969,28.5955,4.38188,27283.5,17536.89045,694427.0013,547.98,16227.6,802.579,2.93343,776.44,1398.32,12541.4,40000,104531,0.0195225,8.81998,87386.6,3802.48,143414,5.64E-05,161292,561292,3408.55,800.13,2.8111,414.325,3468.89,788.649,3.10556,401.771,161292,3466.36,782.305,1.43623,393.829,3465.89,780.901,1.6957,392.637
113562.354,76305.47518,189867.8,2.93E+01,2.85E+01,6.69E+02,2.35E+01,0.00E+00,,0.0185326,0.109717,0.714496,53.0584,4.2793,47123.2,46436.6009,800822.9054,995.215,18374.1,1265.34,3.03362,3245.29,2298.25,20205.2,40000,189845,0.0255659,0.192852,58137,3934.74,142386,1.00E-06,246606,646606,4290.99,1047.22,2.95828,594.991,4390.4,1028.98,4.13371,574.6,246606,4382.14,1025.87,1.04348,568.195,4388.69,1022.64,2.05789,565.559
113562.354,60761.44182,174323.8,3.88E+01,3.05E+01,6.53E+02,3.10E+01,0.00E+00,,0.0890087,0.122141,4.11787,50.1188,4.05975,47793.4,49746.28651,811912.0092,913.725,18585.3,1326.09,3.0148,3954.42,2380.9,20893.9,40000,174300,0.0259676,3.61952,53984.9,4272.83,157585,2.83E-06,231061,631061,4774.29,1064.6,2.79725,598.248,4878.74,1045.91,3.93769,577.441,231061,4868.62,1042.39,0.958152,570.772,4885.65,1038.7,1.91229,567.651
98846.81588,0,98846.8,2.85E+01,3.98E+01,5.52E+02,2.28E+01,0.00E+00,,0.873608,0.0897499,7.73033,29.999,3.57029,26407.3,17522.89288,627230.2127,518.107,14639.4,742.84,2.8383,2003.3,1397.75,12536.5,40000,98832.8,0.0197979,7.43565,73967.7,3874.65,146714,3.31E-05,155594,555594,3523.95,811.648,2.54751,427.511,3588.63,799.501,3.27746,414.517,155594,3587.77,793.763,1.19114,406.732,3590,791.916,1.69792,405.321
113562.354,2308.486645,115870.8,2.32E+01,3.69E+01,5.34E+02,1.86E+01,0.00E+00,,0.75657,0.0975786,2.26519,30.1289,3.4969,30402.3,22653.25656,706072.7011,607.341,16449.5,866.279,2.86537,2652.57,1592.72,14223,40000,115855,0.0219526,1.96858,67999.5,3980.95,149115,2.62E-05,172616,572616,3825.23,899.961,2.61672,479.779,3899.39,886.172,3.37238,464.759,172616,3899.04,880.244,1.18371,456.601,3903.14,878.105,1.744,454.896
113562.354,31569.12284,145131.5,1.70E+01,3.06E+01,6.05E+02,1.36E+01,0.00E+00,,0.281021,0.0821978,0.452237,43.0182,3.72452,31389.4,22159.9854,700992.2645,760.733,16227.3,963.886,2.89222,2076.01,1574.97,14070.1,40000,145116,0.023793,0.0390514,69304,3054.14,120631,7.24E-06,201877,601877,3224.34,974.013,2.73262,538.055,3293.51,958.784,3.80544,521.145,201877,3289.08,954.492,1.05139,513.921,3287.91,951.719,2.14889,511.951
113562.354,31147.53106,144709.9,2.28E+01,2.66E+01,7.12E+02,1.83E+01,0.00E+00,,0.156165,0.109231,0.531504,46.9205,3.80018,39229.8,33579.57448,829875.9904,758.504,19170,1181.94,2.95841,2544.07,1946.8,17248.6,40000,144690,0.0304487,0.0720625,68426.6,3462.56,130632,4.04E-06,201451,601451,4280.53,1246.52,2.52091,684.167,4376.23,1226.23,3.7637,661.475,201451,4367.12,1221.84,0.730444,653.99,4369.24,1217.95,2.00223,650.904
113562.354,27071.93937,140634.3,2.11E+01,1.51E+01,7.21E+02,1.69E+01,0.00E+00,,0.163595,0.106105,0.514563,46.4255,3.76804,37811.1,31147.25141,831592.671,737.142,19216,1178.04,2.94992,2262.19,1873.44,16625.7,40000,140616,0.031162,0.0616884,71419,3273.22,125459,4.07E-06,197377,597377,4159.18,1275.48,2.48057,697.966,4251.69,1255.01,3.75378,675.056,197377,4242.73,1250.48,0.701736,667.444,4244.21,1246.48,2.02844,664.293
113562.354,52143.43297,165705.8,2.04E+01,3.75E+01,5.16E+02,1.63E+01,0.00E+00,,0.573401,0.0808363,0.604257,44.2475,4.47755,33935.6,24842.46826,686421.4798,868.584,15875,958.851,2.98974,2136.02,1669.33,14881.7,40000,165689,0.0184267,0.176528,66973.6,3608.24,136119,1.77E-05,222450,622450,3166.87,755.229,3.16316,417.696,3231.48,743.272,3.71989,404.424,222450,3232.46,738.65,1.68707,397.564,3233.45,737.068,2.10565,396.241
113562.354,34470.3084,148032.7,1.79E+01,3.27E+01,5.68E+02,1.43E+01,0.00E+00,,0.362601,0.0810496,0.454837,42.2435,3.82379,31294.5,22164.14357,680747.6671,775.942,15769.6,925.106,2.89891,2253.58,1575.12,14071.4,40000,148017,0.0216661,0.0483825,67005.2,3262.37,126872,1.00E-05,204778,604778,3179,887.272,2.83748,490.44,3246.48,873.364,3.76632,475.035,204778,3242.94,868.974,1.2342,467.91,3241.98,866.643,2.12138,466.229
113562.354,75660.80974,189223.2,1.85E+01,2.42E+01,4.59E+02,1.48E+01,0.00E+00,,0.244809,0.0666797,0.705315,47.0763,4.44955,31481.2,21639.69268,571271.8098,991.874,13099.6,910.312,2.93698,2872.89,1556.04,13906.9,40000,189208,0.0146866,0.255729,53998.4,3437.55,131496,7.68E-06,245969,645969,2608.67,601.619,3.38755,341.915,2662.58,591.942,4.04671,331.139,245969,2664.92,588.796,2.02029,325.675,2667.19,587.464,2.35985,324.513
113562.354,29421.4469,142983.8,3.31E+01,4.10E+01,5.70E+02,2.65E+01,0.00E+00,,0.68977,0.104259,6.98048,40.6596,4.19273,37027.5,30875.81891,787147.3634,749.46,18257.2,1046.86,2.97711,2518.4,1865.09,16554.6,40000,142965,0.0228644,6.57888,68548.7,4131.37,149736,2.27E-05,199726,599726,4083.23,937.746,2.82308,507.441,4163.64,922.759,3.50388,491.022,199726,4164.09,916.832,1.30573,482.816,4170.36,914.577,1.83247,480.92
113562.354,49701.80507,163264.2,2.27E+01,2.15E+01,5.17E+02,1.82E+01,0.00E+00,,0.304102,0.0847077,1.08407,43.6191,3.94835,33704.3,26168.86205,642030.3639,855.782,14784.1,961.1,2.90348,3326.11,1714.17,15266.2,40000,163247,0.0186189,0.659632,55073.8,3827.7,143013,9.80E-06,220008,620008,3312.11,763.043,3.00129,426.679,3381.46,750.579,3.83738,412.898,220008,3382.32,746.803,1.42639,406.475,3388.31,744.756,1.99155,404.785
113562.354,65323.29116,178885.6,3.66E+01,2.74E+01,4.84E+02,2.93E+01,0.00E+00,,0.269255,0.0762956,10.2535,45.7639,4.21564,32566.6,24819.36565,606794.5785,937.676,13918.3,962.775,2.88258,3358.76,1668.54,14874.9,40000,178869,0.0163162,9.81115,53294.3,3915.21,143453,8.74E-06,235630,635630,2981.86,668.735,3.2143,377.871,3043.35,657.768,3.95279,365.714,235630,3045.26,654.369,1.7215,359.815,3051.82,652.647,2.14233,358.333
113562.354,91549.45037,205111.8,2.50E+01,4.58E+01,6.08E+02,2.00E+01,0.00E+00,,0.432023,0.0932437,0.595686,53.6606,5.31258,45305.3,39403.6326,838387.2191,1075.14,19313,1247.67,3.14514,1732.1,2112.75,18650.4,40000,205091,0.0215206,0.07642,70899.8,3626.51,133054,1.21E-05,261852,661852,3651.64,882.558,3.4025,496.219,3729.41,867.825,3.96872,479.955,261852,3729.6,862.799,1.80318,472.589,3729.75,860.823,2.38069,470.968
113562.354,80037.9505,193600.3,3.51E+01,4.31E+01,4.90E+02,2.81E+01,0.00E+00,,0.698051,0.0753975,8.86714,48.5978,5.50745,36054.2,26629.64933,706700.2885,1014.81,16258.5,1072.67,3.06673,1569.08,1729.49,15397.4,40000,193583,0.0161991,8.39949,71066.6,3716.07,135988,2.17E-05,250344,650344,2951.77,664.236,3.55933,368.928,3009.23,653.688,3.81149,357.165,250344,3013.15,649.141,2.14304,350.776,3015.9,647.964,2.29072,349.625
113562.354,11367.46881,124929.8,1.97E+01,2.27E+01,6.11E+02,1.58E+01,0.00E+00,,0.337884,0.0961373,0.42188,37.3835,3.37858,31611.7,23848.18054,723592.8327,654.828,16797.9,947.544,2.84976,2739.82,1634.96,14586.4,40000,124913,0.0257108,0.0584962,65845.7,3501.2,134253,9.69E-06,181674,581674,3771.03,1052.96,2.48944,571.078,3851.3,1036.44,3.61975,552.883,181674,3845.84,1031.5,0.870527,545.116,3845.49,1028.43,1.9709,542.84
113562.354,77303.2867,190865.6,1.17E+01,3.78E+01,6.26E+02,9.36E+00,0.00E+00,,0.262752,0.0640814,0.518815,52.7768,4.73207,33276.6,20781.05456,734074.6149,1000.49,16895.8,1106.7,3.06361,6.53,1524.32,13633,40000,190850,0.0220557,0.0217046,83327.1,1964.23,86764.8,5.41E-06,247611,647611,2519.37,902.512,3.30451,509.966,2568.96,888.744,4.19948,494.523,247611,2564.94,884.627,1.61276,487.547,2563.26,882.23,2.68397,485.963
82911.05861,0,82911.1,1.80E+01,4.85E+01,7.37E+02,1.44E+01,0.00E+00,,0.81219,0.0857275,0.453494,39.4666,3.92264,25260.3,14375.69905,666700.735,434.575,15577.9,772.318,2.91525,1.39,1264.12,11372.1,40000,82898.4,0.0249371,0.0707512,92096,2809.41,115189,2.54E-05,139659,539659,3380.52,1021.47,2.23259,528.111,3437.64,1007,3.34125,512.909,139659,3430.65,1000.11,0.913873,503.796,3429.1,997.486,1.84817,501.997
113562.354,68339.94011,181902.3,2.05E+01,1.61E+01,6.02E+02,1.64E+01,0.00E+00,,0.121256,0.0845557,0.534992,50.1297,4.19619,37347.3,29418.68606,703550.3224,953.483,16195.2,1058.72,2.98333,2451.95,1819.63,16167.4,40000,181884,0.021991,0.0512274,63184.8,3316.43,126269,3.21E-06,238645,638645,3311.33,900.311,3.04726,509.483,3385.63,885.469,4.08878,492.924,238645,3382.4,882.159,1.27036,486.543,3382.23,879.64,2.24186,484.681
113562.354,13653.33658,127215.7,2.03E+01,2.72E+01,6.36E+02,1.62E+01,0.00E+00,,0.297342,0.0998229,0.440467,39.243,3.44455,33068.4,25637.14419,750101.683,666.808,17396.9,998.649,2.87123,2684.48,1696.33,15113.3,40000,127199,0.0271123,0.0582541,66790.4,3492.55,133361,8.31E-06,183960,583960,3915,1110.27,2.46678,602.634,3999.21,1092.73,3.64005,583.251,183960,3992.95,1087.82,0.81407,575.457,3992.92,1084.49,1.98202,572.954
76593.56698,0,76593.6,1.58E+01,2.43E+01,5.50E+02,1.26E+01,0.00E+00,,0.634952,0.0524983,0.630813,30.019,3.18777,16130.5,7882.828886,380980.9125,401.474,8877.62,465.584,2.52398,2647.89,932.59,8452.62,40000,76584.2,0.0123246,0.34518,57188.2,2840.57,124513,2.80E-05,133345,533345,2066.44,505.201,2.54711,280.727,2102.62,497.709,3.40269,273.083,133345,2100.19,494.257,1.30307,267.511,2099.93,492.986,1.79245,266.707
113562.354,38601.98483,152164.3,3.63E+01,2.17E+01,7.18E+02,2.90E+01,0.00E+00,,0.10436,0.142442,1.1562,48.4334,3.85962,49849.8,54283.24598,892610.2659,797.553,20514.4,1376.04,3.01981,4039.23,2490.08,21799.8,40000,152139,0.0312412,0.669571,55979.3,4305.64,160163,3.33E-06,208900,608900,5575.48,1280.62,2.49705,706.877,5697.64,1258.31,3.74419,682.011,208900,5680.84,1254.15,0.698924,674.761,5697.68,1249.65,1.83951,670.91
98377.95496,0,98378,2.79E+01,4.06E+01,7.42E+02,2.23E+01,0.00E+00,,0.472252,0.131076,0.56074,39.6153,3.61848,35882.6,29828.13177,813224.1893,515.626,18903.7,1039.87,2.93142,2656.74,1832.51,16277.2,40000,98359.6,0.0312292,0.163876,69955.5,3993.46,146806,1.59E-05,155121,555121,5146.66,1279.96,2.12368,667.694,5248.61,1259.78,3.38275,645.981,155121,5238.2,1253.17,0.645467,636.867,5243.04,1249.17,1.76847,633.661
113562.354,50568.2803,164130.6,3.44E+01,2.14E+01,6.50E+02,2.75E+01,0.00E+00,,0.129167,0.121702,2.52849,48.2458,3.93591,45570.5,45980.01337,807437.2225,860.295,18518.3,1283.35,2.98914,3835.11,2286.63,20108.2,40000,164108,0.0263318,2.04834,54983.3,4267.92,155011,4.11E-06,220869,620869,4758.27,1079.5,2.71535,602.009,4862.23,1060.77,3.84796,581.189,220869,4851.92,1056.98,0.913061,574.312,4868.06,1053.27,1.8718,571.179
101689.3424,0,101689.3,3.79E+01,2.47E+01,7.06E+02,3.03E+01,0.00E+00,,0.24976,0.138739,7.4289,37.6904,3.25058,36640.3,33561.50207,771773.4903,532.979,17814.9,1112.13,2.84968,4029.1,1946.26,17244.1,40000,101670,0.0302664,7.04655,56370.9,4419.96,159218,9.00E-06,158431,558431,5441.38,1240.99,2.08972,654.754,5549.47,1220.56,3.44538,632.595,158431,5529.34,1215.37,0.557188,624.671,5549.57,1210.66,1.67999,620.711
113151.7735,0,113151.8,2.31E+01,4.54E+01,5.75E+02,1.84E+01,0.00E+00,,1.12727,0.108087,1.07017,31.1954,4.01639,33670.8,25649.12806,818541.7397,593.081,19123.6,950.378,2.98145,1635.63,1696.73,15116.8,40000,113135,0.0248881,0.761013,80055.2,3959.94,146811,3.79E-05,169896,569896,4244.33,1020.46,2.61892,533.232,4323.9,1005.12,3.22199,516.572,169896,4321.9,997.629,1.23957,507.172,4323.46,995.525,1.72546,505.451
113562.354,80690.85402,194253.2,2.75E+01,4.71E+01,5.73E+02,2.20E+01,0.00E+00,,0.635393,0.0945094,1.67477,50.9575,5.36342,43750.7,37668.78544,830390.9946,1018.22,19127.8,1236.77,3.1302,1842.77,2064.62,18244.9,40000,194233,0.0204421,1.17835,70530.6,3843.64,139583,1.92E-05,250994,650994,3697.62,838.724,3.38246,466.254,3771.93,824.906,3.80186,451.024,250994,3775.56,819.461,1.841,443.479,3780.38,817.684,2.16703,441.86
113562.354,13363.05207,126925.4,3.10E+01,3.95E+01,7.05E+02,2.48E+01,0.00E+00,,0.420308,0.142243,0.801825,41.9765,3.80253,44450.2,43957.75435,930043.6879,665.258,21541.2,1267.26,2.99697,3175.51,2234.5,19672.3,40000,126903,0.032426,0.378889,65155,4301.06,153680,1.36E-05,183664,583664,5576.62,1329.58,2.35814,711.318,5691.74,1307.65,3.48031,687.261,183664,5679.27,1301.2,0.756068,678.178,5689.72,1297.04,1.78594,674.669
113562.354,10505.81448,124068.2,2.01E+01,2.43E+01,5.13E+02,1.61E+01,0.00E+00,,0.512999,0.0868227,0.677176,32.3914,3.33276,28347.5,20519.32277,632610.2324,650.317,14697.4,816.78,2.78633,3394.08,1514.52,13548.4,40000,124053,0.0198584,0.361429,57767.5,3823.58,145839,1.74E-05,180814,580814,3401.33,813.815,2.68633,442.957,3470.28,801.133,3.53738,429.072,180814,3469.85,796.403,1.19036,421.856,3472.91,794.334,1.81513,420.253
113562.354,9931.973038,123494.3,2.22E+01,3.61E+01,7.46E+02,1.77E+01,0.00E+00,,0.298751,0.118587,0.4842,43.1881,3.69823,38284.3,32138.89914,896153.7229,647.289,20769.1,1208.24,2.96,2129.98,1903.67,16882.6,40000,123475,0.0344339,0.0607033,75310.5,3423.24,129739,7.75E-06,180236,580236,4653.01,1409.92,2.29868,755.381,4752.71,1387.67,3.57768,730.687,180236,4742.35,1381.75,0.643744,721.938,4743.47,1377.36,2.00931,718.426
113562.354,42088.95238,155651.3,1.50E+01,2.63E+01,4.52E+02,1.20E+01,0.00E+00,,0.557529,0.0606703,0.493502,39.8896,4.15425,25803.1,15735.9394,556535.2696,815.894,12867.9,780.612,2.82708,2550.21,1323.46,11890,40000,155638,0.0147491,0.114964,58692.4,3163.7,126327,1.73E-05,212399,612399,2380.09,603.956,3.25209,337.412,2428.04,594.816,3.74627,327.121,212399,2427.05,591.13,1.89709,321.324,2426.81,589.963,2.22081,320.357
113562.354,44403.50156,157965.9,2.28E+01,3.94E+01,6.39E+02,1.83E+01,0.00E+00,,0.427073,0.100245,0.51031,47.0694,4.27913,39344.1,32453.67666,818620.5195,827.997,18966.1,1109.81,3.02736,2033.88,1913.17,16963.3,40000,157947,0.0254853,0.052135,71775,3573.18,133575,1.18E-05,214708,614708,3930.63,1044.27,2.84111,574.169,4014.69,1027.44,3.72205,555.549,214708,4010.62,1022.12,1.18854,547.561,4009.8,1019.41,2.13556,545.514
113562.354,28862.94586,142425.3,3.75E+01,2.33E+01,6.72E+02,3.00E+01,0.00E+00,,0.175627,0.136091,3.94584,44.5273,3.66912,45240,46619.9076,842738.8615,746.509,19376,1291.39,2.96978,4113.88,2302.9,20244,40000,142402,0.0292501,3.4981,55106.9,4376.49,161632,5.83E-06,199163,599163,5326.57,1199.32,2.46575,656.688,5439.15,1178.75,3.66701,633.894,199163,5424.42,1174.3,0.7399,626.466,5443.65,1170,1.78663,622.808
113562.354,10903.26351,124465.6,2.00E+01,4.70E+01,6.47E+02,1.60E+01,0.00E+00,,0.943669,0.103292,0.443193,38.8865,4.26881,35413.5,26365.38806,885807.9703,652.39,20670.1,1053.52,3.03762,848.75,1720.72,15322.3,40000,124448,0.0282519,0.0643724,87186.6,3390.63,129365,2.62E-05,181209,581209,4062.06,1157.73,2.62426,611.878,4140.11,1140.41,3.3684,592.943,181209,4133.28,1132.63,1.19585,583.014,4131.68,1130.08,1.97622,581.064
113562.354,84583.67973,198146,1.69E+01,3.78E+01,6.36E+02,1.35E+01,0.00E+00,,0.184789,0.0764818,0.542302,53.8339,4.75199,38268.9,27930.48131,758425.3816,1038.64,17444.4,1155.28,3.08865,931.79,1772.07,15761.5,40000,198128,0.0226168,0.02925,76790.9,2689.6,107273,4.23E-06,254889,654889,3000.06,925.816,3.27413,525.011,3064.27,911.004,4.18962,508.448,254889,3060.63,907.147,1.51907,501.671,3059.27,904.673,2.5508,499.938
113562.354,35571.60799,149134,2.78E+01,3.13E+01,5.39E+02,2.22E+01,0.00E+00,,0.329097,0.0942061,3.75536,41.043,3.71491,34073.5,27759.76287,671937.5892,781.705,15493.7,984.947,2.87478,3574.64,1766.54,15714.2,40000,149116,0.0205366,3.35239,55217.9,4050.7,149146,1.09E-05,205877,605877,3683.75,841.852,2.8111,465.602,3760.13,828.075,3.72518,450.429,205877,3759.08,823.918,1.20749,443.566,3768.24,821.465,1.86422,441.55
113562.354,57770.49535,171332.8,2.02E+01,3.14E+01,6.18E+02,1.62E+01,0.00E+00,,0.153709,0.0871921,0.520829,48.8609,4.07017,36719.7,28795.60017,720637.2063,898.076,16614.5,1058.46,2.96835,2398.1,1799.86,15998.8,40000,171315,0.0233214,0.048649,64951.9,3291.76,125891,4.02E-06,228076,628076,3415.65,954.752,2.92799,536.334,3491.91,939.16,3.99512,518.931,228076,3487.99,935.578,1.14459,512.274,3487.68,932.857,2.19031,510.269
113562.354,12843.0127,126405.4,2.78E+01,4.51E+01,7.11E+02,2.22E+01,0.00E+00,,0.637114,0.134271,0.511323,42.2797,4.08693,43164.6,39930.00894,965578.9749,662.537,22471.4,1208.53,3.03802,2309.96,2127.15,18771.6,40000,126384,0.0326209,0.0899983,74066.2,4030.96,145944,1.94E-05,183145,583145,5270.19,1337.34,2.42642,710.72,5377.37,1315.98,3.42527,687.397,183145,5370.18,1308.4,0.886267,677.396,5370.83,1304.83,1.91481,674.539
113562.354,15841.17487,129403.5,2.78E+01,2.40E+01,6.40E+02,2.23E+01,0.00E+00,,0.260298,0.122777,0.84603,39.7845,3.44684,38814.3,35608.54493,790880.43,678.261,18272.8,1122.81,2.90397,3692.23,2006.07,17750.4,40000,129383,0.0279211,0.448647,57996.1,4203.9,152654,8.45E-06,186144,586144,4808.33,1144.42,2.41744,619.99,4910.72,1125.46,3.59034,599.098,186144,4900.13,1120.61,0.762277,591.385,4911.08,1116.84,1.77598,588.265
113562.354,73961.47893,187523.8,3.11E+01,3.84E+01,6.89E+02,2.48E+01,0.00E+00,,0.176774,0.116871,0.723242,53.3511,4.54216,49827.4,50667.39933,880965.3817,982.921,20258.2,1346.66,3.07976,2929.96,2403.44,21081.2,40000,187500,0.026768,0.197059,62498,4027.71,144396,5.12E-06,244261,644261,4572.41,1097.25,2.97666,617.915,4675.47,1078.19,3.96068,596.698,244261,4668.7,1073.95,1.12192,589.471,4674.83,1070.72,2.05493,586.791
113562.354,72740.58247,186302.9,3.66E+01,4.04E+01,4.89E+02,2.93E+01,0.00E+00,,0.625037,0.0760024,10.0637,47.3265,5.125,34849,25811.32828,685372.6736,976.558,15777.7,1030.43,3.0192,1920.25,1702.19,15163.6,40000,186286,0.0163634,9.6076,68137.9,3785.65,138347,1.97E-05,243047,643047,2974.57,670.938,3.45551,373.013,3033.17,660.243,3.80165,361.091,243047,3036.84,655.812,2.03157,354.696,3040.09,654.535,2.23282,353.491
84561.39036,0,84561.4,2.69E+01,1.47E+01,6.16E+02,2.15E+01,0.00E+00,,0.384211,0.0888386,4.20476,33.1051,3.06342,23383.4,15261.81645,515329.1058,443.224,11966.2,671.769,2.67863,3594.4,1303.07,11712.2,40000,84548.4,0.0191015,3.87799,55090.4,3800.45,147392,1.58E-05,141309,541309,3483.65,783.199,2.23916,418.022,3549.58,770.909,3.44654,405.256,141309,3546.02,766.652,0.793549,398.395,3553.54,764.06,1.63137,396.522
113562.354,64310.688,177873,1.73E+01,3.63E+01,7.26E+02,1.39E+01,0.00E+00,,0.142937,0.0872246,0.54582,53.6607,4.42204,39326.7,30051.89092,832107.6751,932.359,19175.2,1231.47,3.06074,961.61,1839.51,16336.9,40000,177855,0.0282458,0.0311945,80299.2,2602.8,105190,3.07E-06,234616,634616,3420.37,1155.72,2.94063,648.138,3495.5,1137.28,4.07199,627.365,234616,3490.17,1133.22,1.02323,620.091,3488.98,1129.83,2.3837,617.65
106789.0648,0,106789.1,3.42E+01,1.90E+01,5.65E+02,2.73E+01,0.00E+00,,0.436527,0.101542,11.321,30.6401,3.06364,28667.2,22209.15445,647871.4816,559.733,15035.9,852.548,2.74273,3802.73,1576.75,14085.4,40000,106773,0.0223741,11.0169,56547.4,4196.33,154772,1.59E-05,163534,563534,3979.38,917.296,2.39808,491.244,4057.07,902.78,3.46657,475.596,163534,4052.42,897.791,0.889384,468.005,4061.68,894.965,1.68866,465.797
113562.354,74953.40054,188515.8,1.70E+01,3.96E+01,4.89E+02,1.36E+01,0.00E+00,,0.600906,0.0671521,0.545864,47.9787,5.20037,33120.4,21863.13624,662448.1789,988.165,15262.9,983.028,3.06453,1161.6,1564.2,13977.2,40000,188500,0.0160425,0.0892117,72509.4,3146.9,121936,1.73E-05,245261,645261,2635.01,657.268,3.52077,366.505,2687.34,647.095,3.86745,355.084,245261,2686.44,642.88,2.16563,348.933,2686.08,641.702,2.44145,347.895
113562.354,41114.94269,154677.3,1.30E+01,3.13E+01,5.03E+02,1.04E+01,0.00E+00,,0.440195,0.0598286,0.438856,41.6147,4.00487,26048.3,15365.28156,592311.2588,810.789,13700,825.885,2.85344,1646.15,1307.55,11751.2,40000,154664,0.0173042,0.0455626,67808.9,2676.5,110799,1.17E-05,211425,611425,2350.1,708.325,3.12086,396.186,2397.31,697.697,3.84534,384.309,211425,2394.14,693.787,1.6702,377.949,2393.14,692.168,2.28513,376.783
79576.90163,0,79576.9,1.32E+01,2.76E+01,4.60E+02,1.06E+01,0.00E+00,,1.24909,0.0363994,1.59669,25.7514,3.84097,13220.6,5680.635699,334271.177,417.121,7763.49,434.201,2.42144,2440.67,790.401,7187.03,40000,79569,0.00825891,1.35906,55131,2493.44,116920,6.25E-05,136330,536330,1436.86,337.977,3.20954,192.659,1459.39,333.602,3.26952,187.673,136330,1456.82,330.979,1.85773,183.606,1455.98,330.356,1.96359,183.069
113562.354,83856.5494,197418.9,1.25E+01,1.49E+01,7.48E+02,1.00E+01,0.00E+00,,4.60E-06,0.0733921,0.570557,56.8963,4.54467,37603.4,26175.80208,791139.767,1034.83,18155.6,1246.37,3.06556,226.35,1714.4,15268.2,40000,197402,0.0277287,0.0296116,83736.5,1785.68,81406.5,1.00E-06,254163,654163,2878.75,1133.26,3.13462,647.223,2941.39,1115.44,4.47507,626.965,254163,2936.51,1112.54,1.0513,620.406,2935.69,1109.15,2.49653,618.009
113562.354,33328.77441,146891.1,2.86E+01,1.72E+01,7.22E+02,2.29E+01,0.00E+00,,0.129204,0.126428,0.636003,47.6177,3.82126,44173,42920.86965,867871.3092,769.925,20015.1,1268.64,2.97823,3255.59,2207.33,19444.7,40000,146869,0.0313288,0.163064,62219.4,3970.38,144275,3.70E-06,203630,603630,4952.44,1283.3,2.48691,705.036,5063.84,1261.67,3.73211,680.875,203630,5049.84,1257.33,0.695077,673.468,5057.11,1253.15,1.89477,669.993
94962.076,0,94962.1,1.71E+01,4.86E+01,4.81E+02,1.37E+01,0.00E+00,,2.86704,0.0589789,3.28553,26.3631,5.78675,20288.1,10178.17283,595770.3905,497.76,13893.2,717.517,2.81622,0.1,1061.25,9590.74,40000,94951.5,0.0140764,3.03368,88609.3,2997.34,123553,0.000111312,151712,551712,2332.42,575.576,3.34216,292.187,2366.09,568.726,2.95626,284.106,151712,2360.66,563.917,1.58565,278.011,2359.16,563.055,1.64274,277.178
113562.354,68105.6593,181668,1.29E+01,4.89E+01,7.07E+02,1.03E+01,0.00E+00,,0.70375,0.0748489,0.531712,54.0138,5.31981,36300.2,24556.7472,922642.389,952.263,21356.4,1270.55,3.07487,0.18,1659.52,14797.5,40000,181651,0.0265065,0.0214164,86263.3,1977.83,86890.8,1.39E-05,238412,638412,2948.56,1085.43,3.27521,598.861,3002.34,1069.37,3.87987,580.82,238412,2996,1062.78,1.66184,571.81,2993.96,1060.26,2.69456,570.1
113562.354,38810.58001,152372.9,2.17E+01,2.95E+01,5.18E+02,1.73E+01,0.00E+00,,0.359631,0.0853762,0.81949,41.1406,3.7962,32273.2,24593.32847,642198.4437,798.69,14830.1,919.222,2.87484,3326.21,1660.78,14808.3,40000,152356,0.0190646,0.418841,56017.2,3820.74,143501,1.17E-05,209117,609117,3340.2,781.271,2.91141,433.705,3409.87,768.665,3.7494,419.791,209117,3410.42,764.634,1.34939,413.146,3415.05,762.585,1.93929,411.487
90867.55169,0,90867.6,2.10E+01,1.57E+01,5.36E+02,1.68E+01,0.00E+00,,0.560097,0.0741128,2.21147,29.2024,3.08653,21247.8,12854.68272,488770.3046,476.288,11382.1,604.539,2.64348,3387.79,1194.44,10762.1,40000,90855.6,0.0161955,1.92792,55534.4,3581.55,142995,2.28E-05,147617,547617,2907.9,663.908,2.4903,359.286,2962.38,653.788,3.41719,348.659,147617,2961.75,649.587,1.11128,342.123,2964.51,647.819,1.70447,340.882
113562.354,29285.33874,142847.7,2.79E+01,3.79E+01,4.56E+02,2.23E+01,0.00E+00,,1.09601,0.0712365,8.55577,36.2665,4.61779,27547.9,17918.37938,631923.1117,748.77,14662.6,834.729,2.89329,1797.94,1413.69,12674.9,40000,142834,0.0158076,8.20669,71902.6,3708.95,140073,3.71E-05,199595,599595,2794.28,647.669,3.23228,350.711,2847.51,638.042,3.44546,339.859,199595,2848.71,633.387,1.79715,333.414,2849.46,632.306,1.96477,332.414
113562.354,76763.04093,190325.4,2.49E+01,3.00E+01,7.51E+02,1.99E+01,0.00E+00,,4.15E-06,0.105176,0.624304,55.7052,4.39262,46637.1,43518.06182,854166.0006,997.617,19625.4,1322.23,3.05825,2339.2,2223.02,19576.1,40000,190303,0.0292607,0.0809237,67770.4,3349.98,125469,1.00E-06,247064,647064,4116.19,1197.35,2.9333,679.893,4212.71,1177.18,4.19822,657.08,247064,4204.03,1174.06,0.904754,650.491,4207.05,1170.43,2.15465,647.611
113562.354,10368.65691,123931,1.14E+01,4.35E+01,7.35E+02,9.08E+00,0.00E+00,,0.705928,0.0818815,0.429242,43.4703,4.15693,30073.6,18919.51054,906227.0901,649.602,21105.5,1118.88,2.92384,0.17,1453.29,13018.4,40000,123916,0.0325211,0.0206823,92097,1886.35,86424.5,1.42E-05,180677,580677,3228.06,1331.08,2.53021,709.183,3286.16,1312.17,3.62936,688.246,180677,3278.09,1304.44,1.00406,677.88,3275.26,1300.85,2.48756,675.5
113562.354,40225.01335,153787.4,1.24E+01,4.66E+01,6.30E+02,9.89E+00,0.00E+00,,1.00463,0.0710676,0.473856,46.1443,5.01284,30962.2,19192.72316,843454.4849,806.116,19602.1,1082.84,3.00055,0.19,1463.92,13110.5,40000,153773,0.0242355,0.0362268,87369.8,2187.35,94189.9,2.19E-05,210534,610534,2801.9,992.384,3.12004,537.171,2850.79,978.204,3.61597,521.269,210534,2844.31,971.404,1.65265,512.339,2842.71,969.42,2.31484,510.864
113562.354,20403.15133,133965.5,1.76E+01,2.74E+01,7.22E+02,1.41E+01,0.00E+00,,0.192534,0.0971877,0.478761,45.0174,3.69254,34551.1,25982.22671,817186.8262,702.192,18898.6,1142.15,2.92803,1676.22,1707.93,15212.7,40000,133948,0.031468,0.0439444,77009.6,2868.64,114462,4.47E-06,190709,590709,3812.23,1287.66,2.44273,701.183,3895.52,1267.53,3.75025,678.676,190709,3887.55,1262.77,0.688608,670.838,3887.51,1258.72,2.11069,667.739
113562.354,11621.83264,125184.2,3.56E+01,3.47E+01,6.92E+02,2.85E+01,0.00E+00,,0.281777,0.14627,3.23178,40.8341,3.54441,44335.1,45274.3052,887382.7495,656.128,20470.7,1291.54,2.96108,3896.74,2268.57,19957.2,40000,125161,0.0319147,2.81801,58553.1,4431.56,161209,9.54E-06,181922,581922,5730.95,1308.75,2.29705,702.655,5848.52,1286.77,3.51588,678.471,181922,5831.23,1281.22,0.669406,670.14,5850.78,1276.59,1.74489,666.168
113562.354,22769.84957,136332.2,1.85E+01,3.89E+01,5.32E+02,1.48E+01,0.00E+00,,1.3837,0.0393914,11.5689,37.3564,4.98041,18389.1,8537.316029,677977.0018,714.637,15747.9,878.858,2.57955,0.03,970.955,8792.7,40000,136322,0.0182508,11.2191,77011.6,1058.59,57404.4,2.79E-05,193083,593083,1554.58,746.163,3.38404,404.507,1580.08,736.731,3.3584,393.246,193083,1575.92,731.205,1.74358,385.91,1575.66,730.032,1.89598,384.778
113562.354,36649.39278,150211.7,3.68E+01,3.86E+01,5.20E+02,2.94E+01,0.00E+00,,0.699335,0.0887026,11.4814,40.66,4.29166,33250.4,25607.77163,709917.0868,787.359,16448.7,961.359,2.93126,2454.12,1695.34,15104.8,40000,150195,0.0194403,11.0842,67381.3,4036.32,147063,2.29E-05,206956,606956,3473.8,797.124,3.01231,434.937,3542.15,784.522,3.56173,421.027,206956,3543.93,779.353,1.52796,413.68,3548.1,777.614,1.91757,412.192
113562.354,91467.11068,205029.5,1.80E+01,3.95E+01,4.90E+02,1.44E+01,0.00E+00,,0.410805,0.0679029,0.568188,50.6533,5.32573,35326.9,24290.06989,660167.2365,1074.73,15160.4,1029.59,3.09337,1359.21,1650.32,14718.4,40000,205013,0.0157142,0.0866771,69301.2,3200.16,122543,1.18E-05,261774,661774,2662.1,643.932,3.60475,362.882,2715.86,633.702,4.02843,351.472,261774,2716.18,629.779,2.28669,345.566,2716.11,628.566,2.58116,344.496
95150.24671,0,95150.2,1.54E+01,3.47E+01,6.93E+02,1.23E+01,0.00E+00,,0.383983,0.0809043,0.398403,37.4998,3.34827,24835.5,14846.55634,646875.3991,498.734,15039.1,824.92,2.79431,1209.68,1284.96,11554.1,40000,95137.4,0.0259229,0.039234,79233,2655.95,110995,1.05E-05,151898,551898,3182.07,1061.29,2.22245,564.517,3243.98,1045.55,3.57244,547.621,151898,3237.69,1040.27,0.709581,539.565,3236.17,1036.92,2.01432,537.259
113562.354,30840.7336,144403.1,1.51E+01,3.88E+01,5.48E+02,1.21E+01,0.00E+00,,0.735918,0.0727552,0.444441,40.5789,4.27488,29469.2,18628.36866,704202.9465,756.922,16358.5,911.425,2.9664,786.22,1441.88,12919.5,40000,144389,0.0206053,0.0570421,81407.5,2918.81,117064,1.96E-05,201150,601150,2860.25,843.9,2.99743,459.985,2915.84,831.366,3.60272,446.041,201150,2911.37,825.988,1.55162,438.429,2910.21,824.212,2.13714,437.09
104642.1185,0,104642.1,1.32E+01,4.28E+01,6.42E+02,1.05E+01,0.00E+00,,0.877959,0.0764644,0.379379,34.9489,3.84025,25767.5,14918.37478,742188.5605,548.493,17333.3,868.187,2.88569,0.5,1288.11,11581.6,40000,104629,0.0256652,0.0472097,91929.1,2451.97,104295,2.24E-05,161390,561390,3015.07,1050.86,2.50277,553.95,3067.46,1036.13,3.42969,537.951,161390,3060.4,1029.08,1.13215,528.617,3058.58,1026.61,2.01395,526.897
113562.354,88025.06588,201587.4,2.94E+01,1.57E+01,4.98E+02,2.36E+01,0.00E+00,,0.105183,0.0780375,4.43378,49.985,4.46599,36735.9,29267.88425,617376.6295,1056.68,14078.2,1062.39,2.96881,3247.66,1814.86,16126.8,40000,201569,0.0164609,3.95146,52387.8,3806.98,139874,3.32E-06,258330,658330,3047.59,674.621,3.32878,386.182,3111.76,663.244,4.18898,373.617,258330,3113.26,660.311,1.8197,368.025,3121.5,658.435,2.28198,366.395
113562.354,22533.64475,136096,1.67E+01,3.59E+01,4.95E+02,1.34E+01,0.00E+00,,0.81012,0.073291,0.478585,35.881,4.06421,27654,17779.76799,642776.7326,713.376,14944.3,819.204,2.88663,1796.57,1408.12,12626.6,40000,136082,0.0180988,0.134376,71642.8,3357.55,131570,2.51E-05,192843,592843,2877.87,741.422,2.99935,403.197,2934.5,730.331,3.50697,390.853,192843,2932.1,725.397,1.59682,383.837,2931.64,723.951,1.99526,382.674
113562.354,36271.51854,149833.9,2.67E+01,1.67E+01,7.31E+02,2.14E+01,0.00E+00,,0.116029,0.120492,0.597467,48.6151,3.87947,43310.6,40678.6399,865077.7277,785.355,19952.9,1262.33,2.98378,2953.28,2147.48,18942.5,40000,149812,0.0314238,0.117253,64882.4,3764.71,138446,3.15E-06,206573,606573,4719.97,1286.8,2.52144,708.732,4826.78,1265.31,3.77434,684.665,206573,4814.39,1261.07,0.703009,677.31,4819.67,1256.95,1.94178,673.928
113562.354,22130.66736,135693,1.16E+01,3.31E+01,6.03E+02,9.25E+00,0.00E+00,,0.394176,0.0671627,0.410002,40.6917,3.69685,26713.7,15808.86735,686133.3547,711.268,15910.9,915.885,2.86614,633.23,1326.57,11917.1,40000,135680,0.0236725,0.0265045,82027.5,2224.46,97017.2,8.93E-06,192441,592441,2640.83,968.739,2.73435,532.51,2693.31,954.408,3.80915,516.622,192441,2688.35,949.611,1.11972,508.959,2686.51,946.902,2.28727,507.17
113562.354,80089.76096,193652.1,3.66E+01,2.89E+01,5.44E+02,2.93E+01,0.00E+00,,0.108373,0.089453,7.04034,49.9587,4.30478,39510.4,34457.83308,672408.6774,1015.07,15353.4,1136.8,2.96448,3459.96,1972.66,17467.7,40000,193632,0.0190316,6.55346,53237.7,4029.85,145581,3.40E-06,250393,650393,3493.84,780.101,3.16797,444.485,3568.96,766.732,4.12186,429.691,250393,3567.43,763.641,1.50231,423.713,3578.12,761.265,2.12244,421.698
113562.354,3841.205511,117403.6,1.87E+01,1.83E+01,6.44E+02,1.49E+01,0.00E+00,,0.326065,0.0982725,0.404121,36.4301,3.28894,31183.7,23171.52471,751629.2024,615.375,17451.4,981.61,2.84294,2442.42,1611.17,14381.8,40000,117387,0.0282056,0.0509899,69929.4,3327.85,129136,8.88E-06,174148,574148,3856.52,1154.88,2.36838,621.441,3938.22,1137,3.59396,601.727,174148,3931.42,1131.74,0.752081,593.616,3930.9,1128.23,1.99739,591
113562.354,31806.01908,145368.4,3.59E+01,3.61E+01,5.80E+02,2.88E+01,0.00E+00,,0.435897,0.106782,8.18508,41.6471,3.89341,37464.2,32595.52128,759426.4388,761.957,17546.8,1077.43,2.9325,3193.94,1917.44,16999.5,40000,145349,0.023296,7.7728,61508.5,4218.19,152174,1.44E-05,202110,602110,4179.35,955.316,2.73766,522.321,4264.1,939.662,3.62152,505.136,202110,4261.27,934.577,1.13893,497.451,4271.26,931.841,1.82562,495.172
113562.354,73825.29011,187387.6,1.50E+01,2.85E+01,4.52E+02,1.20E+01,0.00E+00,,0.285078,0.0584139,0.512807,46.8039,4.53156,28784.5,17823.02716,552696.5925,982.26,12693.4,860.972,2.92854,2295.55,1409.86,12641.7,40000,187374,0.0141282,0.0706894,57732.4,3020.84,119668,8.35E-06,244135,644135,2290.38,578.437,3.46093,328.776,2337.37,569.43,4.05364,318.669,244135,2336.81,566.308,2.175,313.361,2336.56,565.128,2.5366,312.386
113562.354,73999.41495,187561.8,2.16E+01,1.50E+01,4.50E+02,1.73E+01,0.00E+00,,0.270476,0.067193,2.26237,46.4758,4.44848,31212.9,21667.28498,566443.1667,983.165,12975.2,916.294,2.92145,3054.24,1557.05,13915.6,40000,187546,0.0143259,1.81783,52613.1,3569.21,135208,8.77E-06,244307,644307,2626.7,586.965,3.39139,333.115,2680.04,577.529,4.01208,322.598,244307,2683.31,574.359,2.03857,317.17,2687.72,573.036,2.32343,315.975
113562.354,79038.06083,192600.4,3.88E+01,2.99E+01,5.23E+02,3.11E+01,0.00E+00,,0.135657,0.0845531,9.1822,49.227,4.31396,37451.8,31413.66711,648757.2235,1009.56,14820.1,1090.07,2.94311,3424.65,1881.61,16695.1,40000,192582,0.0179772,8.70396,53094.5,4001.98,144811,4.28E-06,249343,649343,3302.95,736.866,3.206,419.64,3373.03,724.365,4.10316,405.814,249343,3372.64,721.244,1.6007,399.918,3382.13,719.09,2.15263,398.079
113562.354,66543.3064,180105.7,3.49E+01,4.12E+01,6.13E+02,2.79E+01,0.00E+00,,0.393097,0.108239,4.3218,49.8591,4.63002,45120.9,42597.79216,834126.5077,944.044,19182.6,1273.58,3.06025,2776.86,2198.8,19373.2,40000,180084,0.0233085,3.83049,63658.2,4140.45,147974,1.22E-05,236845,636845,4232.22,956.177,3.05414,532.93,4320.17,939.997,3.81632,515.094,236845,4319.13,934.994,1.38702,507.515,4329.55,932.34,1.9982,505.22
91565.49919,0,91565.5,2.96E+01,3.99E+01,5.35E+02,2.37E+01,0.00E+00,,0.988494,0.0769008,10.4474,29.1608,3.64471,22844.2,13525.3173,549907.5371,479.945,12840.1,645.873,2.79468,1499.49,1225.63,11035.4,40000,91553.2,0.016836,10.1637,77468.3,3682.28,142405,3.99E-05,148314,548314,3023.09,690.109,2.61805,364.025,3076.83,680.018,3.22895,353.271,148314,3075.51,674.9,1.31077,346.274,3076.03,673.44,1.7097,345.174
113562.354,73088.03853,186650.4,3.70E+01,2.62E+01,6.43E+02,2.96E+01,0.00E+00,,0.04904,0.115786,3.32348,51.7287,4.20436,48117.8,49610.61338,793805.3111,978.344,18140.2,1327.14,3.02637,3803.26,2377.57,20866.1,40000,186627,0.0246857,2.81157,53881.7,4213.98,153897,1.53E-06,243388,643388,4523.75,1011.93,2.92749,573.823,4624.19,994.075,4.06551,553.942,243388,4615.62,990.872,1.06544,547.532,4631.43,987.427,1.97977,544.625
113562.354,49978.91817,163541.3,2.58E+01,2.75E+01,6.97E+02,2.06E+01,0.00E+00,,0.101503,0.110725,0.59012,49.9611,4.0077,42872.4,39386.41779,823140.9756,857.214,18970.2,1216.57,2.99299,2897.15,2112.28,18646.4,40000,163520,0.028426,0.0992615,63621.5,3707.31,136728,2.74E-06,220281,620281,4335.49,1164,2.703,648.626,4434.46,1144.43,3.89271,626.713,220281,4425.5,1140.63,0.841658,619.728,4429.01,1137.04,2.00527,616.853
113562.354,65093.36307,178655.7,2.10E+01,1.91E+01,6.63E+02,1.68E+01,0.00E+00,,0.0794551,0.0913965,0.550216,51.506,4.18351,39537.3,32413.81861,761240.9824,936.458,17525.7,1143.03,3.00295,2246.35,1911.97,16953.1,40000,178637,0.0252899,0.0515761,66986.4,3225.78,123201,1.97E-06,235398,635398,3579.3,1035.07,2.93236,583.918,3660.65,1018,4.08377,564.776,235398,3655.62,1014.63,1.04911,558.164,3655.86,1011.59,2.20008,555.887
91844.18178,0,91844.2,2.27E+01,2.32E+01,5.28E+02,1.82E+01,0.00E+00,,0.583252,0.073652,3.97999,28.8093,3.09862,21168.9,12859.54735,488919.8719,481.408,11386.9,603.407,2.63675,3427.83,1194.67,10764.1,40000,91832.2,0.0159877,3.70045,55287.4,3621.98,143923,2.39E-05,148593,548593,2889.7,655.383,2.51706,354.778,2943.74,645.421,3.40816,344.291,148593,2943.42,641.212,1.14478,337.786,2946.08,639.507,1.70966,336.582
113562.354,11651.17828,125213.5,2.84E+01,3.98E+01,5.35E+02,2.28E+01,0.00E+00,,0.865228,0.0972344,6.22093,33.7515,3.90968,32069.6,24293.65158,734789.3819,656.315,17109.3,910.729,2.91763,2311.61,1650.44,14719.5,40000,125197,0.021606,5.88873,71246.3,4030.65,148937,2.95E-05,181958,581958,3811.96,885.897,2.75448,472.915,3885.34,872.256,3.36988,457.994,181958,3885.86,866.178,1.31636,449.812,3889.37,864.239,1.77676,448.216
113562.354,20498.51582,134060.9,2.34E+01,3.95E+01,6.19E+02,1.87E+01,0.00E+00,,0.566718,0.10736,0.482325,40.4326,3.92444,36837.1,30130.57687,810800.8562,702.684,18853.1,1031.04,2.97501,2313.39,1841.97,16357.8,40000,134042,0.0260679,0.0851396,71157.1,3823.72,141811,1.72E-05,190803,590803,4211.23,1068.43,2.62891,576.055,4298.21,1051.5,3.52511,557.502,190803,4294.4,1045.43,1.07693,548.927,4294.41,1042.71,1.94054,546.832
113562.354,56802.12876,170364.5,2.61E+01,2.59E+01,7.43E+02,2.09E+01,0.00E+00,,0.0370967,0.11312,0.616282,52.657,4.14306,45340.4,42756.09673,862335.1164,892.978,19847.2,1300.77,3.02381,2666.91,2202.98,19408.3,40000,170342,0.030398,0.0993195,66185.1,3576.11,132416,1.00E-06,227103,627103,4428.67,1244.36,2.72179,696.602,4531.19,1223.41,3.98102,673.011,227103,4520.53,1219.81,0.789246,666.102,4524.8,1215.92,2.03614,662.954
113562.354,66110.77009,179673.1,3.35E+01,1.93E+01,5.14E+02,2.68E+01,0.00E+00,,0.218813,0.0838379,7.08237,46.7697,4.16264,35405.2,28643.3535,640778.5327,941.798,14684.7,1029.8,2.91788,3426.21,1795,15957.3,40000,179655,0.0179217,6.62771,53511.2,3966.22,144958,7.03E-06,236416,636416,3275.71,734.598,3.13184,415.033,3344.4,722.347,3.97493,401.476,236416,3344.97,718.939,1.55015,395.383,3353.52,716.87,2.08059,393.628
113562.354,55481.65885,169044,2.41E+01,3.68E+01,4.72E+02,1.92E+01,0.00E+00,,0.654503,0.0735937,3.68932,43.4708,4.67265,31729.9,22187.01208,639996.8926,886.089,14769.7,925.631,2.96371,2200.72,1575.95,14078.5,40000,169028,0.0159756,3.27069,65090.6,3667.72,137868,2.13E-05,225789,625789,2881.04,654.777,3.31914,362.52,2937.88,644.549,3.71299,351.08,225789,2941.02,640.279,1.90467,344.794,2943.75,639.026,2.13376,343.646
113562.354,91392.32576,204954.7,1.91E+01,2.71E+01,5.04E+02,1.53E+01,0.00E+00,,0.0768804,0.0704875,0.563457,50.8818,4.54658,35122.5,25621.18237,605051.8012,1074.34,13853.6,984.735,2.994,2615.03,1695.79,15108.7,40000,204938,0.0164052,0.0774504,56536.7,3326.12,126628,2.22E-06,261699,661699,2758.84,671.809,3.39316,385.647,2818.84,660.689,4.27139,373.341,261699,2818.94,657.866,1.90516,367.844,2819.5,656.21,2.47342,366.531
113562.354,40410.59164,153972.9,1.67E+01,2.50E+01,4.79E+02,1.34E+01,0.00E+00,,0.470037,0.0682987,0.485371,40.3625,3.97295,27803.8,18206.37469,587268.8258,807.09,13588.5,813.724,2.8452,2732.47,1425.19,12774.7,40000,153959,0.0164444,0.0994614,58802.9,3339.09,130841,1.45E-05,210720,610720,2677.64,673.527,3.10744,375.45,2732.91,663.098,3.75397,363.826,210720,2732.08,659.234,1.67619,357.63,2731.95,657.776,2.1429,356.488
113562.354,69100.61552,182663,1.13E+01,2.39E+01,6.75E+02,9.04E+00,0.00E+00,,0.0654575,0.0667203,0.52389,52.9109,4.30578,32963.8,20981.98368,725337.078,957.485,16674.5,1113.72,3.00827,272.36,1531.8,13697.6,40000,182648,0.02486,0.0234515,82015.4,1804.65,82474.2,1.27E-06,239409,639409,2619.28,1016.41,3.0752,576.527,2674.44,1000.65,4.31658,558.762,239409,2670.35,997.444,1.14849,552.142,2668.81,994.399,2.52202,550.102
113562.354,83802.30114,197364.7,1.71E+01,4.31E+01,6.26E+02,1.37E+01,0.00E+00,,0.386556,0.0768977,0.539205,53.5169,5.09489,38766,28028.88968,798086.8184,1034.54,18391.7,1180.64,3.13076,530.2,1775.25,15788.7,40000,197347,0.0221642,0.0297984,81115.5,2732.34,108357,9.02E-06,254108,654108,3019.35,907.856,3.36695,510.223,3081.39,893.543,4.04461,494.263,254108,3077.37,888.749,1.74939,486.947,3075.91,886.566,2.60058,485.382
113562.354,92245.12858,205807.5,2.54E+01,1.86E+01,7.25E+02,2.03E+01,0.00E+00,,3.70E-06,0.100873,0.632293,56.778,4.55263,47634.5,44844.98465,827732.7902,1078.78,18993.5,1305.88,3.07367,2425.12,2257.51,19864.8,40000,205785,0.0270311,0.0798544,65297.5,3392.39,126301,1.00E-06,262546,662546,3946.48,1106.17,3.11233,634.502,4039.52,1087.32,4.33567,613.207,262546,4032.41,1084.52,1.06421,606.904,4034.91,1081.24,2.23541,604.346
113562.354,53093.09547,166655.4,3.88E+01,3.28E+01,6.76E+02,3.10E+01,0.00E+00,,0.110886,0.130536,3.27945,49.585,4.0115,49152,52493.33912,848106.2406,873.522,19438.7,1360.32,3.02489,4008.34,2447.55,21447.3,40000,166631,0.0277851,2.78412,54756.3,4306.77,159942,3.56E-06,223392,623392,5104.52,1139.2,2.69645,635.859,5215.41,1119.23,3.85323,613.624,223392,5203.29,1115.39,0.86907,606.668,5221.46,1111.4,1.87579,603.274
101552.5081,0,101552.5,1.39E+01,3.41E+01,5.72E+02,1.11E+01,0.00E+00,,0.600434,0.0685781,0.357216,31.3248,3.29123,22496.9,12728.60905,590181.2701,532.302,13758.6,715.049,2.75059,1298.99,1188.49,10709.9,40000,101541,0.0204978,0.0596765,76729.7,2758.42,115570,1.77E-05,158302,558302,2698.67,839.385,2.51076,452.131,2749.35,827.196,3.51035,439.01,158302,2744.41,822.059,1.10041,431.405,2743.12,819.911,1.93077,429.961
113562.354,46690.98911,160253.3,2.09E+01,3.42E+01,4.61E+02,1.67E+01,0.00E+00,,0.630707,0.0710355,2.26862,41.1324,4.38311,29544.8,19986.70336,606763.9963,840.01,14016.7,863.625,2.90728,2513.13,1494.4,13374.4,40000,160238,0.0155582,1.8732,61698.8,3612.46,137799,2.08E-05,216999,616999,2781.24,637.526,3.24818,353.135,2836.3,627.661,3.68755,342.088,216999,2838.96,623.573,1.84421,335.94,2841.42,622.33,2.09519,334.826
113562.354,26277.70642,139840.1,2.91E+01,1.74E+01,4.54E+02,2.33E+01,0.00E+00,,0.626219,0.0711792,9.36696,35.2843,3.80492,25888.5,17540.99479,572031.5531,733.004,13254.8,773.744,2.74906,3386.45,1398.48,12542.9,40000,139826,0.0155974,9.02721,55007.2,3829.33,144808,2.18E-05,196587,596587,2787.17,639.138,3.05209,352.686,2842.47,629.3,3.58898,341.732,196587,2844.53,625.235,1.63659,335.512,2847.17,623.894,1.95898,334.383
86147.41094,0,86147.4,3.00E+01,2.93E+01,6.10E+02,2.40E+01,0.00E+00,,0.389864,0.0898527,7.18999,32.808,3.05955,23653,15707.78767,524215.0275,451.537,12172.4,683.488,2.67595,3643.88,1322.26,11879.5,40000,86134.2,0.019282,6.86589,55040.2,3872.33,148762,1.60E-05,142895,542895,3523.21,790.614,2.2518,422.073,3589.94,778.189,3.44466,409.129,142895,3586.35,773.88,0.802521,402.221,3594.11,771.279,1.63326,400.329
113562.354,6606.8261,120169.2,2.08E+01,4.24E+01,7.43E+02,1.66E+01,0.00E+00,,0.54059,0.115911,0.450406,42.2707,3.92393,37782.2,30191.17925,938246.648,629.861,21822.3,1187.33,3.01035,1308,1843.86,16373.9,40000,120151,0.0345502,0.038964,84120.6,3271.79,125413,1.38E-05,176912,576912,4554.1,1415.06,2.34169,750.34,4646.67,1393.42,3.50129,726.534,176912,4638.25,1386.04,0.778299,716.56,4636.43,1382.01,2.14081,713.511
113562.354,67671.15071,181233.5,2.65E+01,2.10E+01,4.53E+02,2.12E+01,0.00E+00,,0.311854,0.0686569,5.18539,45.364,4.36008,30676.4,21561.84954,571493.5511,949.991,13109.6,905.75,2.8924,3171.21,1553.19,13882.3,40000,181218,0.0146162,4.75043,52728,3686.73,138313,1.02E-05,237979,637979,2683.89,598.922,3.33918,338.701,2738.37,589.303,3.9534,327.981,237979,2741.64,586.007,1.95632,322.413,2746.27,584.647,2.25439,321.198
113562.354,29742.06045,143304.4,3.08E+01,1.47E+01,5.91E+02,2.46E+01,0.00E+00,,0.269375,0.109886,3.85308,41.5331,3.61762,37607.2,33526.25574,736354.4156,751.136,16966.2,1092.21,2.89841,3739,1945.22,17235.2,40000,143285,0.0240302,3.44096,55705.5,4220.78,153093,8.89E-06,200046,600046,4298.44,985.166,2.63234,541.125,4388.71,968.762,3.68527,523.052,200046,4382.51,964.397,0.967299,515.836,4395.46,961.209,1.80161,513.194
113562.354,91849.67655,205412,1.58E+01,2.10E+01,7.01E+02,1.26E+01,0.00E+00,,3.62E-05,0.0768475,0.572758,56.3998,4.5813,39357.1,29326.42285,759408.4973,1076.73,17418.8,1204.99,3.06797,989.16,1816.71,16142.6,40000,205394,0.0252425,0.0341742,75980.6,2358.43,97515.1,1.00E-06,262155,662155,3011.52,1032.07,3.21968,592.503,3078.79,1015.44,4.47676,573.706,262155,3074.53,1012.71,1.19487,567.428,3073.9,1009.7,2.47142,565.289
113562.354,28926.06874,142488.4,3.46E+01,2.47E+01,6.07E+02,2.77E+01,0.00E+00,,0.250229,0.115094,5.88233,41.9517,3.61222,38855.1,35779.53408,757407.6062,746.855,17443.2,1131.52,2.90446,3823.26,2010.99,17792,40000,142468,0.0250788,5.46467,55612.9,4297.26,155093,8.27E-06,199229,599229,4503.21,1028.22,2.59032,564.112,4597.7,1010.98,3.67747,545.102,199229,4589.34,1006.58,0.910424,537.816,4603.75,1003.15,1.7913,534.96
113562.354,46782.96406,160345.3,1.40E+01,4.08E+01,6.33E+02,1.12E+01,0.00E+00,,0.529238,0.074425,0.480831,47.6897,4.49547,32844.8,21337.32083,785078.376,840.49,18184.9,1068.42,3.03798,161.58,1544.94,13811.1,40000,160330,0.0242388,0.027921,86982.6,2425.18,101080,1.19E-05,217091,617091,2926.78,992.41,3.01142,546.567,2984.03,977.506,3.81614,529.954,217091,2978.78,972.013,1.41434,521.867,2977,969.552,2.40479,520.166
102738.3079,0,102738.3,3.49E+01,3.62E+01,6.53E+02,2.79E+01,0.00E+00,,0.440446,0.12384,7.74877,35.0274,3.32727,33907.6,28557.69161,746515.941,538.486,17308.7,998.912,2.85819,3391.53,1792.26,15933.9,40000,102720,0.0271854,7.39625,62269,4291.69,155739,1.59E-05,159481,559481,4856,1114.77,2.23233,587.656,4949.75,1096.93,3.40884,568.468,159481,4940.1,1091.1,0.731275,560.061,4953.6,1087.42,1.67416,557.077
88701.13434,0,88701.1,1.81E+01,3.41E+01,5.24E+02,1.44E+01,0.00E+00,,0.760257,0.0664116,1.11339,28.6658,3.31683,20083.1,11100.65423,475189.0373,464.936,11082,571.571,2.68172,2309.23,1108.89,10010.6,40000,88690,0.0149583,0.837762,65602.7,3323.59,135942,3.11E-05,145451,545451,2610.34,613.059,2.59797,330.956,2657.49,604.021,3.33847,321.415,145451,2655.96,599.742,1.29817,315.079,2656.46,598.331,1.75127,314.079
96652.88825,0,96652.9,2.82E+01,2.15E+01,5.35E+02,2.25E+01,0.00E+00,,0.535895,0.0816102,8.14557,29.1417,3.07119,23097.6,15197.16568,534039.7818,506.611,12428,668.831,2.65909,3577.02,1300.27,11687.7,40000,96639.9,0.0177525,7.86072,55601.2,3853.24,148229,2.11E-05,153401,553401,3199.85,727.77,2.4804,392.206,3260.75,716.56,3.42978,380.32,153401,3260.05,712.095,1.06158,373.451,3264.41,710.1,1.69504,371.998
113562.354,69938.752,183501.1,2.30E+01,1.75E+01,6.37E+02,1.84E+01,0.00E+00,,0.0787914,0.0934084,0.566034,51.3613,4.21442,40607.1,34570.43082,745673.8297,961.856,17156.3,1130.66,3.00287,2651.59,1975.95,17495.6,40000,183481,0.0238543,0.0671456,62567.2,3489.02,130600,2.09E-06,240242,640242,3656.38,976.645,2.9891,552.828,3739.84,960.255,4.09588,534.51,240242,3735.36,957.001,1.13762,528.07,3736.34,954.172,2.17115,525.914
113562.354,62844.72818,176407.1,2.88E+01,1.47E+01,5.04E+02,2.30E+01,0.00E+00,,0.252602,0.0816858,4.74946,45.868,4.1377,34366.1,27001.94445,629348.6209,924.679,14438.6,995.592,2.91307,3375.24,1741.78,15502.5,40000,176390,0.0174939,4.30428,53583,3893.62,143646,8.17E-06,233151,633151,3191.83,717.018,3.13155,404.363,3258.32,705.177,3.9404,391.26,233151,3259.75,701.705,1.58143,385.167,3267.43,699.755,2.07903,383.513
113562.354,40933.50875,154495.9,1.53E+01,3.43E+01,4.85E+02,1.22E+01,0.00E+00,,0.635624,0.0653887,0.472112,40.7845,4.28783,27731.4,17234.86724,613834.2328,809.834,14215.9,837.816,2.90523,1716.75,1386.03,12434.7,40000,154482,0.01668,0.0838752,68983.8,3102.06,123287,1.86E-05,211243,611243,2567.27,683.112,3.19154,377.95,2618.51,672.81,3.69843,366.399,211243,2616.16,668.545,1.79785,359.994,2615.55,667.202,2.19574,358.916
