WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,17701.68986,131264,2.69E+01,2.64E+01,6.24E+02,2.15E+01,0.00E+00,,0.273969,0.117588,0.813802,39.6357,3.45999,37758.8,33829.20082,770175.8764,688.017,17799.5,1088.35,2.89613,3650.93,1954.18,17311.2,40000,131244,0.0267323,0.419107,57881.6,4162.13,151711,8.89E-06,188005,588005,4604.35,1095.68,2.46609,595.221,4702.29,1077.59,3.60571,575.298,188005,4693.72,1072.82,0.813038,567.677,4703.51,1069.29,1.7834,564.781
113562.354,92550.8066,206113.2,3.49E+01,2.22E+01,7.03E+02,2.79E+01,0.00E+00,,5.33E-06,0.119241,0.903558,56.0109,4.4955,53914.1,59096.85366,849886.5321,1080.36,19442.5,1400.18,3.08405,3563.48,2601.3,22718.2,40000,206087,0.026595,0.350864,55863.2,4071.53,148912,1.00E-06,262848,662848,4660.21,1089.56,3.06003,625.925,4769.18,1070.11,4.26768,604.091,262848,4759.03,1067.29,1.05938,597.845,4769.63,1063.8,2.09773,594.945
86953.20857,0,86953.2,3.21E+01,4.28E+01,5.46E+02,2.57E+01,0.00E+00,,1.12292,0.0748673,13.0572,29.6943,3.82219,22225.1,12601.47622,539409.8521,455.769,12600.7,627.827,2.8203,856.54,1182.46,10657,40000,86941.4,0.0163397,12.7685,83991.5,3624.78,140328,4.66E-05,143702,543702,2946.25,669.737,2.62807,350.663,2996.99,660.1,3.17023,340.422,143702,2994.84,654.953,1.3423,333.521,2994.69,653.589,1.69842,332.487
113562.354,44537.44365,158099.8,3.42E+01,4.66E+01,5.23E+02,2.73E+01,0.00E+00,,1.18572,0.087516,9.34968,42.6638,5.2425,35281.9,26514.72806,780382.9897,828.709,18100,1038.17,3.04432,1370.39,1725.68,15364.8,40000,158083,0.0192844,8.93367,77975.6,3891.81,142091,3.77E-05,214844,614844,3431.64,790.789,3.24857,426.213,3497.11,778.564,3.45007,412.637,214844,3499.12,772.724,1.75354,405.018,3500.64,771.374,1.95198,403.766
99438.72945,0,99438.7,1.88E+01,1.81E+01,4.50E+02,1.50E+01,0.00E+00,,1.00512,0.0578402,3.9818,25.1022,3.51616,18563.7,10283.24715,464642.8286,521.227,10823.4,571.535,2.57517,3168.87,1066.78,9639.52,40000,99428.1,0.0127869,3.74464,55670.9,3363.34,138010,4.10E-05,156189,556189,2273,523.796,2.94302,286.536,2314.61,516.295,3.31607,278.249,156189,2313.76,512.473,1.61601,272.647,2313.61,511.477,1.85152,271.843
113562.354,36662.46568,150224.8,1.15E+01,4.45E+01,4.83E+02,9.22E+00,0.00E+00,,1.87026,0.0558112,0.506247,39.4974,6.03851,25457.8,13704.97656,699324.6379,787.452,16204.1,946.189,2.94794,0.14,1233.86,11107.4,40000,150212,0.0163553,0.132449,83828.6,2426.43,102774,4.97E-05,206973,606973,2203,669.008,3.53483,358.996,2237.6,660.146,3.45261,348.702,206973,2233.26,655.153,1.98905,342.12,2232.45,654.212,2.08786,341.197
107304.7814,0,107304.8,3.04E+01,4.56E+01,7.52E+02,2.43E+01,0.00E+00,,0.632577,0.149052,0.596728,40.1442,3.8831,42370,39591.78596,961276.264,562.408,22369,1205.41,3.01151,2584.34,2117.91,18693.8,40000,107284,0.0349332,0.191039,72377,4200.52,150838,2.09E-05,164045,564045,5853.21,1432.26,2.18554,746.836,5967.83,1409.52,3.33638,722.237,164045,5956.74,1401.5,0.715496,711.867,5962.09,1397.33,1.78508,708.423
77372.43128,0,77372.4,1.15E+01,2.69E+01,6.80E+02,9.18E+00,0.00E+00,,0.358669,0.0532028,0.386316,36.7368,3.19653,17199.7,8034.123441,457112.7175,405.557,10630.5,579.766,2.58788,866.8,941.593,8532.48,40000,77363,0.0185477,0.0386305,74119.4,1927.05,91773.5,1.10E-05,134124,534124,2096.92,759.487,2.21787,413.888,2134.09,748.399,3.66502,402.573,134124,2129.62,744.42,0.788458,395.751,2128.11,741.908,1.94163,394.267
113562.354,33302.69845,146865.1,1.51E+01,3.35E+01,5.13E+02,1.21E+01,0.00E+00,,0.551618,0.0680773,0.439687,39.8759,3.99333,27585.1,17319.18776,628939.2681,769.831,14583.9,840.253,2.87983,1737.76,1389.47,12464.6,40000,146851,0.0184214,0.0598184,69933.9,3018.7,120923,1.55E-05,203612,603612,2673.34,754.355,3.02324,416.66,2727.27,742.967,3.70228,403.98,203612,2724.01,738.522,1.57203,397.173,2723.09,736.854,2.15581,395.934
113562.354,94284.48835,207846.8,2.15E+01,2.09E+01,6.16E+02,1.72E+01,0.00E+00,,0.00124452,0.0837024,0.577108,54.1968,4.52479,41047.7,33851.20466,708365.1832,1089.48,16244.1,1127.9,3.03969,2365.96,1954.83,17316.7,40000,207827,0.0215617,0.0551392,62354.3,3267.95,123629,1.00E-06,264588,664588,3275.92,882.5,3.25292,507.355,3350.87,867.652,4.38556,490.792,264588,3347.8,864.936,1.41197,484.815,3348.1,862.47,2.37541,482.979
84394.82875,0,84394.8,3.83E+01,4.53E+01,7.37E+02,3.06E+01,0.00E+00,,0.607401,0.121876,9.36587,39.1689,3.70207,31162.2,23370.8361,702982.8392,442.334,16354.2,885.803,2.90093,2318.6,1618.21,14442.4,40000,84378.6,0.0264155,8.97196,72566.2,4113.91,150858,2.38E-05,141140,541140,4786.38,1083.31,2.11327,557.768,4872.39,1066.53,3.30131,540.176,141140,4864.86,1060.02,0.71775,531.342,4875.04,1056.62,1.63303,528.699
113562.354,3205.454168,116767.8,2.50E+01,2.58E+01,7.45E+02,2.00E+01,0.00E+00,,0.209284,0.13056,0.527252,40.951,3.44277,39164.7,35138.933,885322.7328,612.022,20482.3,1229.42,2.91901,2964.1,1992.5,17635.6,40000,116748,0.0353589,0.120478,67601.1,3766.3,139559,5.86E-06,173509,573509,5121.06,1447.97,2.17236,772.917,5231.87,1424.66,3.54246,747.052,173509,5215.93,1419.2,0.542667,738.734,5222.39,1414.36,1.87102,734.675
106758.9568,0,106759,2.40E+01,4.51E+01,7.51E+02,1.92E+01,0.00E+00,,0.640869,0.126432,0.45584,40.3583,3.88698,37553.3,30570.5348,918614.1023,559.56,21403.3,1124.86,3.00291,1637.67,1855.65,16474.3,40000,106740,0.034136,0.0575374,81300.4,3619.9,135432,1.86E-05,163501,563501,4969.32,1398.63,2.22106,730.504,5067.16,1377.25,3.3862,707.302,163501,5058.33,1369.36,0.748842,697.008,5057.26,1365.44,1.97532,693.986
113562.354,66419.2864,179981.6,3.68E+01,4.55E+01,5.10E+02,2.94E+01,0.00E+00,,0.931829,0.0813002,10.0425,46.769,5.47994,36355.4,27420.73445,752755.4427,943.417,17381.8,1078.83,3.0647,1449.73,1755.5,15619.9,40000,179964,0.0176864,9.58956,74636.4,3817.83,138968,2.90E-05,236725,636725,3184.93,725.298,3.44646,397.679,3246.48,713.88,3.64976,384.963,236725,3249.79,708.708,1.96693,377.974,3252.01,707.456,2.13253,376.775
113562.354,6036.053428,119598.4,3.88E+01,3.57E+01,7.27E+02,3.11E+01,0.00E+00,,0.28598,0.161768,3.56554,40.784,3.54419,47203.7,50678.83062,943194.0316,626.839,21759.1,1371.86,2.98791,4063.92,2403.72,21083.5,40000,119574,0.0349145,3.14884,58589.9,4482.03,165737,9.86E-06,176335,576335,6343.29,1431.87,2.1906,763.066,6471.45,1407.77,3.46705,736.555,176335,6448.29,1401.79,0.596126,727.846,6470.71,1396.58,1.74146,723.321
113562.354,36326.41917,149888.8,3.37E+01,1.72E+01,6.00E+02,2.69E+01,0.00E+00,,0.233421,0.111318,5.13888,43.4873,3.71677,39208.3,35946.59843,747899.398,785.649,17205.7,1135.84,2.91681,3763.97,2015.78,17832.6,40000,149869,0.0242066,4.7073,55343,4254.64,153596,7.63E-06,206630,606630,4353.87,992.427,2.67399,547.82,4446.01,975.713,3.73443,529.363,206630,4438.92,971.526,0.976556,522.273,4452.7,968.263,1.82373,519.551
108520.6578,0,108520.7,1.37E+01,2.48E+01,6.20E+02,1.10E+01,0.00E+00,,0.39729,0.0764763,0.356874,33.9452,3.19751,25069.3,15376.91258,665562.0172,568.824,15475.4,846.892,2.76761,1525.67,1308.05,11755.6,40000,108508,0.0250959,0.0350505,76059.5,2642.59,110756,1.02E-05,165269,565269,3006.19,1027.24,2.39841,553.95,3066.43,1012.04,3.6284,537.362,165269,3060.78,1006.9,0.845062,529.395,3059.05,1003.83,2.08368,527.315
113562.354,57513.03668,171075.4,2.13E+01,2.71E+01,7.08E+02,1.71E+01,0.00E+00,,0.0699517,0.0973587,0.558851,51.7493,4.13224,40547.6,33970.14898,806356.6516,896.718,18572.7,1202.45,3.00724,2128.11,1958.34,17346.4,40000,171056,0.0281067,0.0564063,69797.8,3173.81,121655,1.68E-06,227817,627817,3813.18,1150.21,2.80692,644.831,3900.17,1131.32,4.02164,623.577,227817,3893.4,1127.75,0.890257,616.719,3894.35,1124.27,2.14568,614.048
88642.49578,0,88642.5,2.25E+01,4.17E+01,7.32E+02,1.80E+01,0.00E+00,,0.528402,0.103768,0.46456,39.1915,3.61241,28850.6,19457.45327,692452.4925,464.609,16131.4,850.356,2.89248,1597.39,1474.15,13199.1,40000,88627.8,0.0269597,0.0793816,78198.8,3424.2,132548,1.74E-05,145389,545389,4080.49,1104.57,2.14563,575.384,4158.02,1087.89,3.39952,557.7,145389,4150.91,1081.68,0.710935,549.009,4150.73,1078.39,1.82792,546.607
113562.354,79211.24836,192773.6,3.21E+01,4.83E+01,6.52E+02,2.57E+01,0.00E+00,,0.510925,0.113501,1.3582,52.9553,5.16898,50400.7,50003.66501,931477.7889,1010.44,21444.5,1399.13,3.14125,2335.33,2387.22,20946.4,40000,192750,0.0246409,0.836617,67952.8,4074.97,145170,1.53E-05,249511,649511,4439.28,1011.22,3.19897,564.172,4531.38,994.017,3.81671,545.26,249511,4532.02,988.19,1.5258,537.043,4540.03,985.637,2.07543,534.792
113562.354,89411.75185,202974.1,1.68E+01,3.27E+01,5.38E+02,1.35E+01,0.00E+00,,0.105158,0.0681417,0.531446,51.6838,4.60187,34716.3,24159.53888,635540.8222,1063.96,14575.5,1010.55,3.02222,1818.57,1645.79,14679.6,40000,202958,0.017855,0.0401208,64533.1,2935.85,115066,2.72E-06,259719,659719,2670.77,730.908,3.38341,418.409,2728.35,719.084,4.27536,405.263,259719,2726.38,716.047,1.82518,399.47,2725.67,714.199,2.55791,398.118
113562.354,52194.9045,165757.3,2.06E+01,4.72E+01,6.02E+02,1.65E+01,0.00E+00,,1.52123,0.0856197,0.526598,47.5101,4.90753,36725.8,27027.18406,845909.2157,868.85,19714,1031.14,3.1075,877.04,1742.61,15509.6,40000,165740,0.0221212,0.0697052,81579.1,3234.73,132578,4.25E-05,222501,622501,3364.98,906.539,3.43442,505.37,3430.28,892.946,3.68722,490.102,222501,3425.93,886.542,1.90425,481.726,3424.79,884.849,2.32118,480.312
113562.354,36837.68607,150400,2.46E+01,3.34E+01,6.31E+02,1.97E+01,0.00E+00,,0.255992,0.105835,0.540808,44.9665,3.84339,38670.3,33382.39905,773344.1918,788.333,17881.5,1084.05,2.95223,3004.56,1940.95,17199,40000,150381,0.0256436,0.0991072,62458.6,3833.73,141589,7.54E-06,207142,607142,4145.53,1050.6,2.68261,579.056,4236.52,1033.26,3.74516,559.846,207142,4231.24,1028.8,0.965594,552.474,4233.39,1025.74,1.96048,550.072
113562.354,83606.80946,197169.2,2.94E+01,4.54E+01,4.70E+02,2.35E+01,0.00E+00,,0.904635,0.0700269,6.4202,48.6327,6.09915,35142.6,24359.75274,702837.1456,1033.52,16160.2,1076.23,3.11049,989.47,1652.73,14739.1,40000,197153,0.0150937,5.95435,75412.4,3522.57,130728,2.80E-05,253914,653914,2744.54,618.686,3.71064,341.741,2796.16,609.132,3.78071,331.011,253914,2799.56,604.692,2.2882,324.937,2801.08,603.749,2.34553,323.953
113562.354,9732.922924,123295.3,1.95E+01,2.04E+01,6.81E+02,1.56E+01,0.00E+00,,0.261673,0.102858,0.443748,40.1343,3.44908,33594.1,25957.157,790713.2473,646.256,18326.4,1065.11,2.88424,2338.98,1707.09,15205.5,40000,123278,0.0301162,0.0534998,71220.3,3290.21,127212,6.83E-06,180039,580039,4035.08,1232.91,2.3669,665.522,4122.05,1213.59,3.63521,644.107,180039,4114.13,1208.49,0.698917,636.07,4114.32,1204.65,2.011,633.125
113562.354,16630.84625,130193.2,3.77E+01,4.30E+01,7.37E+02,3.02E+01,0.00E+00,,0.470668,0.157951,2.56092,44.2373,4.02631,49775.2,53614.7092,1009410.6,682.376,23340.8,1414.06,3.04954,3378.46,2474.27,21668.9,40000,130168,0.0344193,2.11137,64398.9,4454.31,160362,1.57E-05,186929,586929,6192.52,1412.02,2.3594,754.969,6316.19,1388.4,3.45615,729.104,186929,6300.51,1381.34,0.763196,719.498,6318.05,1376.77,1.76403,715.536
113562.354,47990.92495,161553.3,2.93E+01,4.46E+01,6.85E+02,2.35E+01,0.00E+00,,0.497821,0.121661,0.603826,49.1813,4.54871,46856.3,45099.36877,933337.5941,846.785,21615.1,1274.14,3.08443,2432.14,2264.07,19919.6,40000,161531,0.0282268,0.117341,69559.8,4023.1,144813,1.48E-05,218292,618292,4766.96,1157.52,2.81296,634.606,4868.09,1138.25,3.6505,613.395,218292,4864.34,1132.08,1.1408,604.666,4866.46,1129.07,1.99476,602.199
113562.354,1511.828511,115074.2,2.72E+01,4.56E+01,6.32E+02,2.18E+01,0.00E+00,,0.882115,0.127367,1.27586,34.6158,3.90816,38605.5,33322.69728,893463.7131,603.146,20832.1,1079.27,3.00153,2265.8,1939.17,17184,40000,115055,0.0287751,0.928328,74633.1,4184.56,151674,2.97E-05,171816,571816,4996.83,1180.13,2.46137,618.818,5092.04,1161.78,3.2924,598.967,171816,5089.09,1153.9,1.0291,588.936,5094.68,1151,1.72126,586.563
113562.354,58560.96202,172123.3,2.77E+01,2.62E+01,5.90E+02,2.21E+01,0.00E+00,,0.163266,0.101921,1.21525,47.7386,4.01961,40680.5,36718.68705,727801.1873,902.207,16702.7,1145.95,2.96515,3495.1,2037.81,18018.7,40000,172103,0.0223867,0.745742,55318.8,4046.42,147100,5.10E-06,228864,628864,3983.87,917.533,2.90226,515.199,4070.78,901.916,3.92534,497.879,228864,4066.61,898.325,1.16049,491.31,4076.85,895.467,1.95266,488.938
113562.354,15683.07904,129245.4,3.39E+01,1.94E+01,7.19E+02,2.71E+01,0.00E+00,,0.174518,0.148396,1.04198,43.2239,3.55928,45928.5,48018.72875,895857.6873,677.415,20648.8,1321.28,2.96844,4001.06,2338.1,20537.5,40000,129222,0.0332242,0.604965,57413.5,4354.29,159569,5.69E-06,185983,585983,5814.41,1361.9,2.27531,736.063,5938.52,1338.77,3.57337,710.429,185983,5918.68,1333.83,0.600057,702.577,5935.84,1328.97,1.7807,698.4
113562.354,32267.46913,145829.8,2.61E+01,1.91E+01,4.80E+02,2.09E+01,0.00E+00,,0.484687,0.0782709,5.32151,38.0125,3.77517,28893.6,20790.26376,602274.9787,764.397,13927.7,842.536,2.81178,3424.43,1524.66,13636,40000,145815,0.0170615,4.95298,54850.5,3865.99,145471,1.65E-05,202576,602576,3062.33,699.259,2.97966,386.95,3124.14,688.218,3.6661,374.739,202576,3126.16,684.132,1.50375,368.28,3130.84,682.459,1.93677,366.897
113562.354,66890.14045,180452.5,1.61E+01,3.05E+01,5.64E+02,1.29E+01,0.00E+00,,0.173659,0.0705638,0.502612,48.8966,4.21742,32686.3,22406.09241,650856.8339,945.895,14981.3,980.361,2.96089,1861.15,1583.85,14146.6,40000,180437,0.0197979,0.0363687,66385.3,2866.57,114014,4.37E-06,237198,637198,2766.7,810.31,3.15108,459.107,2826.43,797.422,4.10933,444.725,237198,2823.55,794.084,1.48301,438.475,2822.55,791.914,2.37895,436.943
113562.354,27137.78932,140700.1,2.45E+01,3.83E+01,5.23E+02,1.96E+01,0.00E+00,,0.737246,0.0905356,2.78351,38.2072,4.11223,32782.9,24645.43891,708668.5993,737.499,16449.2,930.241,2.93904,2393.01,1662.57,14823.7,40000,140684,0.0200246,2.40987,67975.6,3904.22,145329,2.45E-05,197445,597445,3546.18,820.986,2.91551,445.189,3616.04,808.162,3.5007,431.064,197445,3617.62,802.784,1.44518,423.506,3621.42,800.985,1.86702,421.995
113562.354,57969.07576,171531.4,3.06E+01,2.51E+01,7.33E+02,2.44E+01,0.00E+00,,0.0334467,0.123543,0.697918,52.4071,4.12607,48528,49691.63761,874662.1875,899.086,20110.6,1339.68,3.02868,3240,2379.56,20882.7,40000,171508,0.0301164,0.179074,60978.1,3964.15,143472,1.00E-06,228269,628269,4835.23,1233.52,2.71039,691.43,4947.29,1212.2,3.95596,667.508,228269,4933.95,1208.63,0.792044,660.654,4941.7,1204.65,1.97157,657.36
106245.5662,0,106245.6,1.61E+01,4.74E+01,5.33E+02,1.28E+01,0.00E+00,,1.84563,0.0766235,0.684771,29.0925,4.77086,25878,15145.18068,717569.282,556.898,16765.4,832.322,2.94417,0.76,1298.01,11668,40000,106233,0.019992,0.404314,92912.5,3169.54,126189,5.88E-05,162994,562994,3021.42,818.755,2.89864,423.354,3071.69,807.586,3.10464,410.98,162994,3066.08,801.035,1.50504,402.883,3064.94,799.681,1.72886,401.702
101171.9121,0,101171.9,2.07E+01,2.96E+01,7.03E+02,1.66E+01,0.00E+00,,0.280057,0.103865,0.443587,37.8141,3.27486,29954.4,21834.09583,715507.7975,530.287,16600.2,946.966,2.81914,2605.54,1563.14,13968.1,40000,101156,0.0288995,0.0734954,68148.2,3386.89,131257,8.20E-06,157917,557917,4077.54,1183.4,2.16477,628.401,4162.14,1165.02,3.53016,608.415,157917,4153.19,1159.87,0.605059,600.456,4154.6,1155.98,1.8778,597.472
113562.354,3762.414812,117324.8,2.07E+01,1.49E+01,7.22E+02,1.65E+01,0.00E+00,,0.238269,0.112998,0.461247,40.1328,3.4171,35188.4,28371.98153,838929.1356,614.953,19431.7,1142.26,2.89449,2402.84,1786.3,15883.1,40000,117307,0.033354,0.06852,72144.8,3361.34,128816,6.21E-06,174068,574068,4432.96,1365.43,2.24135,730.85,4528.82,1343.98,3.58703,707.031,174068,4517.83,1338.58,0.594035,698.732,4519.92,1334.16,1.95977,695.191
106361.8959,0,106361.9,2.29E+01,2.40E+01,6.02E+02,1.83E+01,0.00E+00,,0.383662,0.104769,0.53417,32.5739,3.10479,30094.2,23130.71057,676760.6052,557.492,15722.5,874.427,2.79437,3475.77,1609.72,14369.4,40000,106346,0.0245062,0.212009,59355.1,3928.6,147872,1.31E-05,163107,563107,4107.93,1004.27,2.32589,536.589,4191.82,988.403,3.48571,519.424,163107,4186.36,983.317,0.793773,511.65,4190.75,980.247,1.74637,509.287
113562.354,29086.99846,142649.4,3.09E+01,4.66E+01,5.92E+02,2.47E+01,0.00E+00,,0.924846,0.110018,4.60916,41.4335,4.56011,39395.3,33421.21048,859558.2531,747.702,19978.3,1101.57,3.04164,2032.24,1942.1,17208.8,40000,142630,0.0242491,4.19878,74111.4,4106.93,148528,3.00E-05,199391,599391,4311.68,994.733,2.85653,533.203,4395.14,978.977,3.40585,515.978,199391,4396.11,972.111,1.36796,507.053,4400.73,969.963,1.82002,505.212
113562.354,10370.54851,123932.9,2.75E+01,4.07E+01,5.87E+02,2.20E+01,0.00E+00,,0.722195,0.112787,2.90225,35.6466,3.81246,36021.4,29902.91742,801978.0968,649.591,18652.4,1015.37,2.95305,2586.69,1834.85,16297.2,40000,123915,0.0250979,2.54761,69597.8,4143.97,151302,2.44E-05,180676,580676,4419.97,1029.23,2.58856,548.379,4506.06,1013.05,3.39734,530.77,180676,4504.8,1006.51,1.10763,521.943,4511.49,1003.91,1.74769,519.814
113562.354,7.022783979,113569.4,2.42E+01,4.55E+01,5.94E+02,1.94E+01,0.00E+00,,1.03771,0.114634,0.992309,32.1511,3.95598,35310.6,28063.11292,845238.9356,595.266,19740,988.702,2.98949,1850.84,1776.36,15798.1,40000,113552,0.0262792,0.672251,78263.2,4030.5,148383,3.48E-05,170313,570313,4500.05,1077.58,2.55864,563.499,4584.98,1061.21,3.24555,545.754,170313,4582.92,1053.52,1.16561,536.07,4585.34,1051.17,1.72601,534.16
113562.354,16572.70676,130135.1,1.96E+01,2.56E+01,5.77E+02,1.57E+01,0.00E+00,,0.369097,0.0909633,0.429545,37.5036,3.44687,30904.5,22939.97775,690148.1445,682.117,16021.5,903.744,2.84365,2869.44,1602.95,14311.1,40000,130119,0.0233256,0.065444,63372.7,3557.13,136230,1.10E-05,186880,586880,3567.22,955.413,2.60383,521.24,3642.89,940.388,3.63777,504.708,186880,3638.85,935.671,1.00849,497.231,3638.53,933.023,1.96459,495.283
102928.753,0,102928.8,3.44E+01,2.96E+01,7.31E+02,2.75E+01,0.00E+00,,0.225322,0.146634,2.86416,38.9661,3.30652,38971.5,36995.94195,812162.7832,539.471,18736.4,1181.14,2.88085,4005.62,2045.67,18085,40000,102908,0.0322736,2.46795,56842.2,4411.02,158689,7.98E-06,159669,559669,5749.75,1323.2,2.05734,697.897,5865.96,1301.3,3.44675,674.044,159669,5843.81,1296.02,0.521718,666.019,5865.37,1290.94,1.69619,661.694
113562.354,66283.8259,179846.2,2.56E+01,3.31E+01,4.81E+02,2.05E+01,0.00E+00,,0.353581,0.0754244,3.67428,45.8914,4.40738,33214.1,24553.77397,619242.5104,942.712,14224.2,962.149,2.94162,2897.96,1659.42,14796.6,40000,179830,0.0161415,3.23172,57063.4,3740.75,139548,1.14E-05,236591,636591,2948.54,661.599,3.27692,372.284,3008.63,650.888,3.90876,360.386,236591,3011.7,647.215,1.82633,354.378,3016.97,645.662,2.17841,353.011
81163.56046,0,81163.6,1.87E+01,1.94E+01,5.83E+02,1.50E+01,0.00E+00,,0.478226,0.0686226,0.54799,31.5615,3.07649,19465.6,10849.93352,447755.6669,425.423,10430.7,550.093,2.61495,3007.85,1096.14,9898.31,40000,81152.6,0.015831,0.242563,57409.2,3247.48,134154,1.97E-05,137914,537914,2696.65,648.892,2.36176,352.373,2746.6,639.019,3.45094,342.24,137914,2744.17,635.089,0.994311,335.855,2744.9,633.242,1.71142,334.659
81935.28047,0,81935.3,2.42E+01,2.08E+01,6.89E+02,1.94E+01,0.00E+00,,0.299022,0.0961949,0.609208,36.8144,3.16805,24854.5,16513.1575,550494.389,429.454,12776.8,723.565,2.7197,3330.48,1356.25,12175.6,40000,81921.7,0.0221336,0.245253,58102.4,3659.64,142325,1.15E-05,138683,538683,3776.06,907.152,2.09786,479.872,3849.8,892.869,3.46082,464.955,138683,3842.64,888.507,0.631905,457.883,3847.8,885.346,1.67054,455.557
113562.354,94109.79265,207672.1,2.38E+01,3.19E+01,6.71E+02,1.91E+01,0.00E+00,,7.77E-05,0.093011,0.605615,55.5724,4.53795,44725.2,39853.16273,769652.717,1088.56,17656.9,1218.12,3.05903,2438.71,2125.06,18753.9,40000,207651,0.0242866,0.0672134,63514.5,3363.19,125843,1.00E-06,264412,664412,3639.22,993.955,3.18282,571.065,3724.02,977.07,4.36828,552.106,264412,3719.15,974.334,1.21924,545.959,3720.44,971.465,2.29504,543.772
100266.1241,0,100266.1,3.63E+01,1.77E+01,6.29E+02,2.91E+01,0.00E+00,,0.340921,0.113465,10.5191,33.8067,3.11174,30492.4,24558.46484,668068.6154,525.533,15469.5,914.264,2.77239,3876.05,1659.58,14798,40000,100250,0.0247906,10.1805,56244.2,4252.15,155808,1.26E-05,157011,557011,4448.25,1016.44,2.22901,539.732,4534.93,1000.1,3.45668,522.191,157011,4525.22,995.15,0.709469,514.547,4538.61,991.623,1.66202,511.735
113562.354,47079.8842,160642.2,3.26E+01,2.47E+01,5.04E+02,2.61E+01,0.00E+00,,0.338337,0.0834776,8.01038,42.5779,3.92543,32399.5,25174.924,631416.9967,842.039,14538.7,946.217,2.86259,3481.74,1680.67,14979.1,40000,160625,0.0180282,7.59585,54296.3,3987.25,146747,1.12E-05,217386,617386,3263.74,738.963,3.0087,412.468,3330.91,726.926,3.80214,399.167,217386,3331.9,723.106,1.46126,392.772,3339.1,721.128,1.97521,391.12
113562.354,63301.67569,176864,2.76E+01,3.60E+01,7.16E+02,2.21E+01,0.00E+00,,0.131598,0.113463,0.610085,52.7734,4.33434,46773.6,44939.55774,872396.6585,927.048,20099.4,1295.32,3.05327,2663.29,2259.95,19885.2,40000,176841,0.0286012,0.0917679,65727.5,3742.34,136801,3.53E-06,233602,633602,4442.3,1171.52,2.84336,656.355,4543.76,1151.6,3.93977,634.061,233602,4535.72,1147.53,0.95205,626.868,4538.53,1144.05,2.07833,624.079
113562.354,76511.79206,190074.1,3.23E+01,4.43E+01,7.10E+02,2.58E+01,0.00E+00,,0.309682,0.121478,0.696752,54.3618,4.85793,52635.9,54919.24444,954065.3902,996.286,21979.7,1417.87,3.12512,2616.96,2505.04,21923.5,40000,190049,0.0277152,0.160211,66180.2,4047.09,144315,8.92E-06,246810,646810,4754.46,1136.62,3.03856,637.511,4859.54,1116.94,3.88975,615.715,246810,4854.61,1111.74,1.22586,607.75,4859.1,1108.61,2.09253,605.13
80611.13155,0,80611.1,1.76E+01,4.39E+01,5.45E+02,1.41E+01,0.00E+00,,1.33718,0.0616782,1.49584,29.6788,4.06131,19628.9,9596.804394,486336.4919,422.53,11356.7,570.252,2.81804,0.69,1030.13,9316.11,40000,80600.8,0.0142539,1.2111,88895.9,3018.15,126168,5.65E-05,137362,537362,2432.98,583.89,2.7307,306.555,2471.87,575.929,3.12518,298.027,137362,2468.08,571.277,1.46025,291.783,2467.13,570.157,1.72556,290.913
113562.354,64584.00006,178146.4,1.32E+01,2.84E+01,4.85E+02,1.06E+01,0.00E+00,,0.304346,0.0571761,0.478332,46.1504,4.33989,27765.6,16503.42006,573473.7686,933.817,13199,864.913,2.91648,1708.74,1355.84,12172.1,40000,178133,0.015768,0.0431983,64161.4,2666.42,109298,8.06E-06,234894,634894,2244.62,645.377,3.34072,365.836,2290.2,635.508,4.03919,354.776,234894,2287.86,632.166,1.95067,349.034,2287.04,630.719,2.49322,347.959
94648.30676,0,94648.3,2.55E+01,1.50E+01,5.46E+02,2.04E+01,0.00E+00,,0.510676,0.0824774,5.26121,29.6764,3.06178,23214.9,15148.865,529760.1503,496.102,12325.3,666.577,2.67198,3559.64,1298.17,11669.4,40000,94635.3,0.0179177,4.97078,55520.8,3804.43,147527,2.03E-05,151396,551396,3233.83,734.558,2.4404,395.462,3295.36,723.217,3.43345,383.485,151396,3294.4,718.781,1.01818,376.611,3299.1,716.708,1.68385,375.111
113562.354,48638.8441,162201.2,1.64E+01,3.68E+01,4.81E+02,1.31E+01,0.00E+00,,0.725728,0.0677317,0.522238,42.4323,4.63932,29625.5,18955.33805,636187.6152,850.224,14720.2,881.712,2.96652,1531.47,1454.69,13030.5,40000,162187,0.0163951,0.117073,70963.8,3233.15,126402,2.18E-05,218948,618948,2658.38,671.573,3.2956,370.654,2710.98,661.392,3.68473,359.213,218948,2709.61,657.024,1.90794,352.84,2709.27,655.804,2.20732,351.796
85467.90141,0,85467.9,2.77E+01,3.10E+01,5.44E+02,2.21E+01,0.00E+00,,0.551041,0.0713221,8.4524,29.583,3.07782,19864.7,11750.58537,456843.7573,447.985,10638.6,565.07,2.59391,3466.65,1141.31,10295.7,40000,85456.5,0.0151863,8.16508,54414.1,3634.61,144117,2.38E-05,142217,542217,2799.14,622.654,2.46329,337.904,2850.75,613.126,3.40709,328.022,142217,2850.28,609.143,1.10371,321.724,2852.88,607.454,1.69167,320.572
113562.354,66575.90998,180138.3,3.12E+01,4.61E+01,4.98E+02,2.49E+01,0.00E+00,,1.05363,0.0781812,7.17856,46.4357,5.7039,35654.1,25914.92658,744002.0031,944.241,17177.8,1068.16,3.08314,1190.38,1705.67,15193.4,40000,180121,0.0170271,6.72993,76414.2,3699.98,136208,3.28E-05,236882,636882,3064.18,698.109,3.50928,381.745,3122.63,687.281,3.628,369.636,236882,3125.68,682.209,2.02488,362.836,3127.25,681.084,2.14601,361.73
98379.88373,0,98379.9,3.08E+01,2.23E+01,6.58E+02,2.47E+01,0.00E+00,,0.307585,0.119009,4.02114,35.2579,3.15261,31711.5,25861.49064,682673.1221,515.643,15794.2,947.726,2.80107,3843.6,1703.88,15178,40000,98362.8,0.0260655,3.66716,56388.7,4201.4,154670,1.13E-05,155124,555124,4663.72,1068.68,2.16771,565.49,4755.98,1051.42,3.45292,546.958,155124,4745.27,1046.46,0.648571,539.281,4760.37,1042.62,1.66146,536.187
113562.354,66361.73015,179924.1,2.38E+01,1.86E+01,4.67E+02,1.90E+01,0.00E+00,,0.295041,0.0719501,3.059,45.4976,4.28392,31768.8,22914.905,586512.3446,943.124,13457.2,926.472,2.90621,3188.6,1602.06,14303.4,40000,179908,0.0153846,2.6214,53091.6,3693.33,138790,9.61E-06,236669,636669,2812.25,630.443,3.28009,356.377,2869.82,620.246,3.95304,345.043,236669,2872.78,616.893,1.84972,339.312,2878.01,615.385,2.20365,337.992
113562.354,25860.94064,139423.3,1.96E+01,2.26E+01,4.64E+02,1.57E+01,0.00E+00,,0.591588,0.0730002,1.69696,35.5476,3.75464,26821.1,18092.27659,581057.0927,730.818,13465.4,784.487,2.78991,3270.92,1420.64,12735.3,40000,139409,0.0162145,1.3544,55661.4,3680.73,141997,2.02E-05,196170,596170,2858.45,664.392,3.00583,366.529,2915.53,654.153,3.60071,355.16,196170,2917.3,650.02,1.57919,348.802,2920.01,648.579,1.94611,347.608
113562.354,30779.24274,144341.6,3.03E+01,2.37E+01,5.88E+02,2.43E+01,0.00E+00,,0.27114,0.108693,3.50898,41.6825,3.63328,37494.9,33231.39641,732303.2942,756.574,16872.1,1086.96,2.90031,3715.19,1936.46,17160.9,40000,144322,0.0237915,3.09577,55715.2,4197.65,152507,8.93E-06,201083,601083,4251.46,975.348,2.65018,535.876,4340.82,959.126,3.69398,518,201083,4335.09,954.791,0.98492,510.818,4347.71,951.658,1.80804,508.223
113562.354,27434.63169,140997,2.27E+01,2.47E+01,4.70E+02,1.82E+01,0.00E+00,,0.551436,0.075555,3.5274,36.2423,3.74124,27590.9,19159.29817,589731.0595,739.065,13657.3,805.308,2.79483,3367.23,1462.62,13099.3,40000,140982,0.0165772,3.17707,55166.3,3781.23,144131,1.89E-05,197743,597743,2957.29,679.343,2.98565,374.959,3016.52,668.766,3.61879,363.242,197743,3018.58,664.627,1.53877,356.819,3022.2,663.089,1.93292,355.548
113562.354,62458.37111,176020.7,1.44E+01,4.78E+01,5.19E+02,1.15E+01,0.00E+00,,1.37025,0.0649581,0.533439,46.5682,6.17095,31737.1,19453.83658,760506.1942,922.668,17579.1,1071.61,3.09057,0.52,1474.01,13197.9,40000,176006,0.0176534,0.0902064,84637,2706.44,108934,3.56E-05,232767,632767,2558.36,722.87,3.59456,393.113,2603.16,712.492,3.61898,381.315,232767,2599.14,707.212,2.12073,374.389,2598.32,706.136,2.28434,373.377
85103.29291,0,85103.3,2.01E+01,1.96E+01,5.42E+02,1.61E+01,0.00E+00,,0.569463,0.0683499,1.83774,29.5068,3.09648,19581.4,11150.65458,449096.4718,446.075,10461.4,552.275,2.60903,3282.71,1111.42,10032.8,40000,85092.2,0.0148741,1.55238,55161.1,3425.52,139752,2.43E-05,141853,541853,2683.56,609.778,2.4846,331.641,2732.9,600.525,3.40791,322.04,141853,2732.11,596.577,1.14063,315.808,2733.99,594.962,1.70908,314.714
113562.354,35466.54453,149028.9,3.01E+01,4.66E+01,4.71E+02,2.41E+01,0.00E+00,,1.80616,0.0736616,9.70056,38.4961,5.84355,30137.2,19537.26855,721629.8635,781.17,16736.6,960.704,3.02724,524.25,1477.22,13225.7,40000,149014,0.0165663,9.32855,85574.6,3640.4,136150,5.89E-05,205775,605775,2894.63,678.602,3.42482,360.694,2946.85,668.819,3.33121,349.6,205775,2946.64,663.628,1.83934,342.865,2946.46,662.653,1.91869,341.899
113562.354,8106.580525,121668.9,2.30E+01,4.01E+01,6.63E+02,1.84E+01,0.00E+00,,0.561557,0.114929,0.444321,38.7228,3.75163,36824.2,30186.16262,856065.3587,637.723,19927.4,1066.81,2.96898,2132.1,1843.7,16372.6,40000,121650,0.0296648,0.0636232,74794.5,3731.4,139120,1.65E-05,178411,578411,4511.86,1215.55,2.43288,647.418,4604.29,1196.58,3.47029,626.664,178411,4597.87,1189.88,0.894106,617.424,4597.16,1186.59,1.96325,614.916
113562.354,18772.28974,132334.6,1.29E+01,2.21E+01,6.23E+02,1.03E+01,0.00E+00,,0.320645,0.0733986,0.411829,40.5359,3.56668,27726.6,17356.7589,699888.7774,693.659,16223,941.124,2.85149,1129.49,1391,12477.9,40000,132321,0.0251736,0.0279077,78508,2425.33,102932,7.39E-06,189082,589082,2883.5,1030.14,2.62467,564.839,2942.9,1014.67,3.7941,547.674,189082,2937.76,1009.98,0.962677,540.021,2935.94,1006.94,2.24156,537.964
113562.354,62397.44554,175959.8,3.50E+01,1.96E+01,5.32E+02,2.80E+01,0.00E+00,,0.213538,0.0887884,7.47367,46.6155,4.09081,36458.3,30486.74921,662477.2116,922.329,15188.3,1058.34,2.91955,3499.54,1853.05,16452.2,40000,175941,0.0190391,7.01866,53853.1,4041.18,146899,6.85E-06,232702,632702,3469.5,780.443,3.05532,439.743,3542.67,767.352,3.94677,425.263,232702,3541.93,763.854,1.42736,418.999,3551.54,761.565,2.02385,417.072
113562.354,53546.656,167109,2.50E+01,1.49E+01,6.10E+02,2.00E+01,0.00E+00,,0.168723,0.10019,0.599474,47.5846,3.97847,39597.9,34558.00808,738550.2172,875.924,17017.6,1094.66,2.96248,3192.98,1975.59,17492.5,40000,167089,0.0235298,0.133228,58627.4,3843.32,141501,4.98E-06,223850,623850,3920.96,963.945,2.84812,539.515,4008.47,947.732,3.90153,521.498,223850,4004.09,944.017,1.08521,514.769,4007.6,941.193,1.99961,512.525
82945.52387,0,82945.5,3.72E+01,4.86E+01,5.54E+02,2.98E+01,0.00E+00,,1.62218,0.0709673,18.6944,30.0482,4.42323,21309.2,11443.95829,549684.0016,434.762,12848,632.491,2.83881,0.66,1126.13,10162.2,40000,82934.3,0.0156773,18.4027,92416.3,3529.44,136115,6.85E-05,139695,539695,2799.35,642.326,2.76305,330.299,2844.36,633.54,3.02942,320.819,139695,2839.99,628.257,1.43578,314.067,2838.69,627.094,1.66614,313.121
113562.354,37165.27841,150727.6,1.75E+01,4.30E+01,6.15E+02,1.40E+01,0.00E+00,,0.699549,0.0850642,0.474283,44.7573,4.49282,34454,24190.23248,806372.9621,790.066,18728.5,1047.05,3.04396,706.97,1646.86,14688.7,40000,150711,0.0242165,0.0441502,84175,3029.02,118731,1.79E-05,207472,607472,3343.01,992.068,2.93644,539.528,3409.34,976.999,3.62127,522.839,207472,3404.06,970.903,1.4179,514.399,3402.57,968.661,2.19311,512.738
113562.354,12223.02013,125785.4,1.71E+01,2.40E+01,4.89E+02,1.37E+01,0.00E+00,,0.608585,0.0747532,0.457382,32.0659,3.46413,25718.1,16973.64931,597767.2039,659.327,13904.5,755.187,2.75991,3013.16,1375.32,12341.6,40000,125772,0.0179915,0.149269,59715.8,3517.18,137875,1.99E-05,182533,582533,2932.33,737.058,2.825,402.988,2991.51,725.862,3.5357,390.641,182533,2990.05,721.311,1.39115,383.771,2990.13,719.66,1.9185,382.517
91558.59979,0,91558.6,2.75E+01,2.76E+01,5.30E+02,2.20E+01,0.00E+00,,0.57257,0.0745613,8.35001,28.8999,3.08882,21118.9,13022.1113,490171.5399,479.91,11415.1,605.903,2.62213,3503.48,1202.3,10831,40000,91546.6,0.0160615,8.0691,54999.4,3720.18,145774,2.36E-05,148308,548308,2925.15,658.47,2.50484,356.345,2979.86,648.407,3.40913,345.765,148308,2979.54,644.198,1.12712,339.246,2982.45,642.46,1.70282,338.02
113562.354,88589.56536,202151.9,2.13E+01,1.47E+01,5.87E+02,1.71E+01,0.00E+00,,0.0279543,0.0821076,0.566835,52.659,4.44335,39403.1,31800.93561,684825.4562,1059.63,15711.4,1083.31,3.01922,2524.85,1893.42,16795.5,40000,202133,0.0204503,0.0596504,60552.8,3351.68,126544,1.00E-06,258894,658894,3213.55,837.2,3.22977,479.897,3286.35,823.14,4.30103,464.26,258894,3283.95,820.311,1.46767,458.312,3284.3,818.01,2.34593,456.584
90527.39992,0,90527.4,2.22E+01,4.66E+01,4.54E+02,1.78E+01,0.00E+00,,3.10029,0.0463958,10.1907,25.0575,5.99681,16790.3,7690.103051,522012.2124,474.519,12153.1,648.766,2.67484,0.06,920.998,8349.75,40000,90518.2,0.0111235,9.95459,85523.7,2797.61,117199,0.000132129,147279,547279,1837.92,454.261,3.7122,230.886,1862.38,449.461,3.00083,224.693,147279,1857.2,445.61,1.67774,219.577,1855.83,444.939,1.67789,218.875
113562.354,65791.26938,179353.6,1.63E+01,3.04E+01,6.82E+02,1.31E+01,0.00E+00,,0.0646946,0.0805055,0.536316,52.3971,4.23545,36674.2,26923.18296,754572.8406,940.126,17362.9,1142.3,3.01054,1302.81,1739.19,15480.3,40000,179336,0.0258116,0.034408,74987.8,2579.06,104833,1.41E-06,236097,636097,3155.6,1055.8,2.97063,596.394,3225.74,1038.91,4.17427,577.378,236097,3221.02,1035.6,1.04712,570.721,3220.22,1032.46,2.33297,568.474
113562.354,13039.72613,126602.1,3.78E+01,4.58E+01,5.43E+02,3.02E+01,0.00E+00,,1.25391,0.0984813,14.3293,34.5733,4.48335,33000,25016.93804,795877.6422,663.592,18559.2,958.962,2.9688,1580.58,1675.29,14932.9,40000,126585,0.0220825,13.9884,79995.5,4099.38,148774,4.19E-05,183346,583346,3866.67,905.53,2.86745,477.362,3938.39,891.8,3.24998,462.304,183346,3937.9,884.988,1.44001,453.689,3939.25,883.3,1.76409,452.236
86268.03833,0,86268,2.05E+01,3.65E+01,5.60E+02,1.64E+01,0.00E+00,,0.706741,0.0747973,1.48267,30.3964,3.32868,21753.4,12515.4794,503348.6737,452.177,11740.7,603.46,2.74459,2080.72,1178.36,10621.1,40000,86256.3,0.0165768,1.18726,69475.5,3466.76,138883,2.90E-05,143017,543017,2938.88,679.564,2.47669,362.476,2991.88,669.418,3.33474,351.866,143017,2990.43,664.76,1.14979,345.053,2991.89,663.071,1.69968,343.867
113562.354,61609.73451,175172.1,1.92E+01,2.91E+01,6.31E+02,1.53E+01,0.00E+00,,0.1237,0.0847301,0.524829,49.9918,4.13221,36713.5,28284.36791,724315.2249,918.203,16687.2,1075.96,2.97999,2124.37,1783.49,15859,40000,175154,0.0236965,0.0430845,67262.2,3116.17,120577,3.08E-06,231915,631915,3319.54,969.882,2.95889,546.305,3393.81,954.106,4.0568,528.657,231915,3389.72,950.651,1.13768,522.056,3389.21,947.859,2.23926,520.022
113562.354,42722.16569,156284.5,3.68E+01,4.56E+01,6.07E+02,2.94E+01,0.00E+00,,0.726502,0.111457,7.20971,45.2121,4.62529,42044.3,37763.23454,868199.9659,819.175,20109.4,1182.4,3.04915,2340.33,2067.27,18267.2,40000,156264,0.0243063,6.76211,70370.8,4183.77,149571,2.31E-05,213025,613025,4364.75,997.236,2.92256,542.113,4450.9,980.998,3.53977,524.325,213025,4451.32,974.621,1.36833,515.715,4458.27,972.252,1.87755,513.671
113562.354,93446.04033,207008.4,3.56E+01,4.25E+01,4.48E+02,2.85E+01,0.00E+00,,0.648235,0.0645702,9.99361,49.6786,6.01431,33752,22807.68392,652678.2686,1085.11,14957.4,1048.93,3.08044,1191.5,1598.24,14270.5,40000,206992,0.0137914,9.52071,71717.5,3516.8,129556,2.01E-05,263753,663753,2529.43,565.26,3.79274,315.328,2577.23,556.464,3.92751,305.442,263753,2580.92,552.54,2.47895,299.896,2582.81,551.656,2.51872,298.946
113562.354,75352.76623,188915.1,2.53E+01,2.50E+01,6.25E+02,2.02E+01,0.00E+00,,0.0620581,0.0969269,0.613328,51.7062,4.25992,42424.1,37896.6077,743354.8838,990.232,17078.1,1151.99,3.00997,2989.68,2071,18298.7,40000,188894,0.0231493,0.109022,59107.8,3719.53,136872,1.74E-06,245655,645655,3791.9,948.078,3.02973,538.444,3878.67,931.877,4.12586,520.378,245655,3874.2,928.734,1.18832,514.061,3877.08,925.973,2.12911,511.886
95963.68292,0,95963.7,3.33E+01,1.60E+01,6.57E+02,2.67E+01,0.00E+00,,0.311006,0.116019,6.65532,35.1938,3.14451,30532.1,24368.15963,660315.2135,502.979,15280.3,913.319,2.78098,3853.8,1653.02,14741.6,40000,95947.2,0.0252574,6.30233,56069.4,4200.19,154751,1.17E-05,152708,552708,4547.48,1035.58,2.16187,547.767,4636.46,1018.9,3.44923,529.927,152708,4626.11,1014.02,0.652454,522.351,4640.76,1010.3,1.65224,519.373
101974.5419,0,101974.5,2.46E+01,2.92E+01,6.08E+02,1.97E+01,0.00E+00,,0.373523,0.106178,1.02531,32.7906,3.09386,29597.3,22682.39232,653366.4088,534.493,15157.2,866.006,2.78267,3647.59,1593.76,14232,40000,101959,0.0238341,0.699377,57405.3,4016.6,150744,1.35E-05,158720,558720,4160.88,976.988,2.2869,520.713,4244.01,961.479,3.46891,504.05,158720,4238.3,956.524,0.770841,496.422,4247.12,953.365,1.68736,493.958
113562.354,30868.63254,144431,3.05E+01,3.38E+01,4.70E+02,2.44E+01,0.00E+00,,0.687408,0.0755204,9.41536,37.2639,4.04796,28181.9,19601.32096,614630.5931,757.066,14242.7,830.546,2.83217,2819.27,1479.68,13247,40000,144416,0.016556,9.05513,61566.4,3861.19,144425,2.34E-05,201177,601177,2957.58,678.532,3.07338,372.333,3015.92,668.047,3.57231,360.668,201177,3018.09,663.632,1.64395,354.137,3020.82,662.239,1.95826,352.944
113562.354,71370.00393,184932.4,1.93E+01,2.74E+01,7.28E+02,1.54E+01,0.00E+00,,0.00622575,0.0906811,0.574116,54.4799,4.32638,40997.8,33334.87398,806908.7622,969.361,18551.1,1237.59,3.03902,1614.43,1939.54,17187,40000,184913,0.028067,0.0482593,73559,2828.65,111351,1.00E-06,241674,641674,3551.59,1148.03,2.94367,649.964,3632.9,1129.3,4.21722,628.812,241674,3626.69,1126.13,0.945216,622.172,3627.24,1122.68,2.251,619.571
113562.354,61737.14773,175299.5,3.71E+01,3.49E+01,5.60E+02,2.97E+01,0.00E+00,,0.290628,0.0959779,7.84867,47.3726,4.26347,39185,34176.60874,723671.7755,918.861,16619.6,1127.78,2.96988,3174.78,1964.41,17397.9,40000,175280,0.0206364,7.38434,58514,4104.71,147950,9.22E-06,232041,632041,3751.89,846.157,3.03717,473.721,3830.24,831.952,3.87199,458.024,232041,3829.25,827.882,1.39665,451.267,3839.11,825.458,1.99894,449.207
113562.354,87422.43872,200984.8,3.14E+01,1.97E+01,6.36E+02,2.51E+01,0.00E+00,,0.00458643,0.107192,1.17577,53.5373,4.38448,47925.5,48013.72091,772441.4054,1053.49,17644.6,1298.81,3.04009,3470.59,2337.97,20536.5,40000,200961,0.0234543,0.649669,54805.5,4063.31,146211,1.00E-06,257722,657722,4187.68,961.106,3.08202,550.249,4283.09,944.151,4.23597,531.369,257722,4276.22,941.266,1.20189,525.207,4287.69,938.171,2.08652,522.627
113562.354,32426.83313,145989.2,1.55E+01,2.88E+01,6.00E+02,1.24E+01,0.00E+00,,0.289284,0.0770075,0.446465,43.0953,3.74746,30186,20350.05533,688603.4174,765.233,15937.9,949.461,2.88768,1771.03,1508.16,13493.3,40000,145974,0.0233089,0.0345993,71458.9,2842.11,114590,7.20E-06,202735,602735,3021.97,954.047,2.76814,527.861,3086.04,939.306,3.83422,511.481,202735,3081.68,935.052,1.09518,504.292,3080.3,932.355,2.19663,502.412
113562.354,87568.58394,201130.9,2.67E+01,4.15E+01,5.33E+02,2.14E+01,0.00E+00,,0.421455,0.0850062,2.26349,50.8974,5.13948,40766.7,33328.87128,737532.0339,1054.28,16924.4,1162.89,3.09071,2113.66,1939.36,17185.5,40000,201112,0.0181747,1.77096,65669.7,3760.88,137741,1.29E-05,257873,657873,3323.59,745.427,3.43467,419.139,3391,733.106,3.95561,405.522,257873,3394.63,728.671,1.94556,398.877,3400.25,726.99,2.27176,397.346
113562.354,25158.35812,138720.7,1.48E+01,3.22E+01,5.32E+02,1.19E+01,0.00E+00,,0.483189,0.070013,0.415276,38.3622,3.72202,26990.2,17032.97133,633100.9747,727.137,14692.3,833.915,2.84022,1895.21,1377.76,12362.8,40000,138707,0.0197596,0.0498334,69273.6,2966,119723,1.33E-05,195468,595468,2749.45,809.061,2.87309,445.904,2805.38,796.848,3.70127,432.372,195468,2801.63,792.346,1.37163,425.325,2800.52,790.382,2.1177,423.93
113562.354,36786.80533,150349.2,3.24E+01,3.38E+01,6.51E+02,2.60E+01,0.00E+00,,0.225429,0.124534,2.08077,45.5208,3.83913,43793.8,43036.34597,824184.0323,788.053,18963.2,1249.15,2.97507,3644.96,2210.37,19470.2,40000,150327,0.0272619,1.62642,57621.1,4287.1,154282,7.26E-06,207088,607088,4872.15,1117.78,2.60702,615.056,4976.3,1098.75,3.70755,594.003,207088,4966.18,1094.22,0.877947,586.55,4981.36,1090.48,1.82247,583.389
96567.84411,0,96567.8,2.40E+01,3.37E+01,6.45E+02,1.92E+01,0.00E+00,,0.38606,0.105569,0.569344,34.6814,3.20383,29064.1,21433.73403,652036.0017,506.152,15150.4,840.179,2.80145,3190.45,1548.49,13841.7,40000,96552.4,0.0245239,0.225561,61854,3861.65,146155,1.37E-05,153313,553313,4141.78,1005.07,2.22248,532.215,4224.34,989.265,3.44957,515.33,153313,4218.03,984.132,0.726545,507.551,4222.74,980.956,1.71584,505.132
79694.63404,0,79694.6,2.52E+01,4.71E+01,5.98E+02,2.02E+01,0.00E+00,,1.10782,0.0790136,4.83029,32.2505,3.89907,22894.5,12639.59528,542983.3204,417.717,12692.8,623.363,2.88881,357.72,1184.27,10672.9,40000,79682.8,0.0172212,4.51507,88634.4,3473.48,137080,4.71E-05,136444,536444,3111.36,705.956,2.50338,365.802,3163.43,695.84,3.14621,355.221,136444,3160.65,690.356,1.24543,347.974,3160.54,688.846,1.66603,346.87
113562.354,23782.12007,137344.5,2.27E+01,1.55E+01,6.81E+02,1.82E+01,0.00E+00,,0.208285,0.108575,0.503529,43.9354,3.65367,37390.3,31442.83275,802759.7777,719.896,18571.2,1115.74,2.92745,2747.17,1882.5,16702.7,40000,137326,0.0292486,0.0728696,66520,3578.59,134546,5.67E-06,194087,594087,4255.74,1197.66,2.48393,653.874,4349.6,1178.27,3.69949,632.303,194087,4341.35,1173.64,0.752127,624.681,4343.01,1169.94,1.97104,621.775
113562.354,27148.21534,140710.6,1.47E+01,3.56E+01,5.83E+02,1.17E+01,0.00E+00,,0.497016,0.0746704,0.429095,41.0799,3.90566,29296,18819.74939,703905.8506,737.564,16337.1,925.539,2.92089,1078.51,1449.39,12984.6,40000,140696,0.0226654,0.0376057,78929.3,2784.96,113117,1.25E-05,197457,597457,2934.03,927.994,2.81879,508.352,2993.06,914.044,3.70719,492.894,197457,2988.32,908.962,1.26865,485.194,2986.82,906.618,2.18573,483.554
113562.354,43048.24132,156610.6,3.71E+01,3.22E+01,6.23E+02,2.97E+01,0.00E+00,,0.193879,0.116953,5.85881,45.8142,3.837,42303.2,40830.50827,780236.6029,820.88,17921.6,1212.98,2.95299,3815.13,2151.59,18976.9,40000,156589,0.0252317,5.40319,55326.7,4296.34,155467,6.29E-06,213350,613350,4573.96,1034.51,2.69373,573.379,4671.45,1016.83,3.77765,553.803,213350,4662.75,1012.75,0.95309,546.753,4678.11,1009.27,1.84383,543.822
113562.354,18426.9854,131989.3,1.37E+01,2.23E+01,5.62E+02,1.09E+01,0.00E+00,,0.416951,0.0702005,0.39544,37.6597,3.53415,26297.2,16328.28472,646951.773,691.851,15016.5,849.393,2.81292,1686.19,1348.52,12108.3,40000,131976,0.0216509,0.0379521,72024.9,2741.21,113039,1.07E-05,188737,588737,2757.72,886.283,2.73509,487.145,2813.87,872.997,3.72496,472.461,188737,2809.45,868.402,1.17468,465.129,2808.02,866.037,2.13543,463.512
108026.2236,0,108026.2,2.21E+01,4.78E+01,5.03E+02,1.77E+01,0.00E+00,,2.03625,0.0821587,4.49074,27.528,4.94417,27184.4,16811.17005,715883.1022,566.229,16720,836.37,2.97348,240.73,1368.62,12283.3,40000,108013,0.0188919,4.22287,92222.3,3626.01,139028,7.19E-05,164774,564774,3235.45,773.952,2.98043,398.32,3291.1,763.197,3.04774,386.38,164774,3287.43,756.912,1.51415,378.64,3286.35,755.676,1.68389,377.532
113562.354,36618.22106,150180.6,1.97E+01,3.25E+01,5.81E+02,1.57E+01,0.00E+00,,0.31664,0.0871232,0.47296,43.1961,3.82204,33218.3,24943.64081,698706.9591,787.197,16175.5,959.641,2.91105,2556.66,1672.79,14911.4,40000,150164,0.022448,0.0549806,64695.5,3450.14,131845,8.96E-06,206925,606925,3415.25,919.392,2.80463,508.503,3488.92,904.721,3.77645,492.257,206925,3485.48,900.409,1.1617,485.138,3484.93,897.921,2.08445,483.308
113562.354,46498.12996,160060.5,2.18E+01,2.51E+01,5.40E+02,1.75E+01,0.00E+00,,0.288022,0.0869161,0.583078,43.7731,3.89362,34098.5,26598.40671,662052.1598,838.987,15280.8,955.416,2.90866,3177.71,1728.46,15388.5,40000,160043,0.0199378,0.157233,57196.6,3746.62,140524,8.94E-06,216804,616804,3401.73,816.897,2.93178,455.751,3474.7,803.552,3.82894,440.991,216804,3474.11,799.683,1.3145,434.382,3476.65,797.511,2.00606,432.665
113562.354,18003.41563,131565.8,3.80E+01,4.30E+01,5.52E+02,3.04E+01,0.00E+00,,0.946743,0.100698,13.1174,36.6182,4.22954,34064.5,26865.14328,782569.8205,689.61,18215.8,976,2.95253,2096.47,1737.27,15464,40000,131548,0.0223738,12.7561,74167.4,4145.77,150073,3.16E-05,188309,588309,3949.47,917.554,2.81669,489.37,4024.46,903.317,3.36073,473.787,188309,4024.6,896.885,1.36551,465.325,4027.94,894.953,1.7904,463.698
113562.354,72036.40371,185598.8,3.82E+01,4.92E+01,6.65E+02,3.05E+01,0.00E+00,,0.560227,0.119766,4.2426,52.2943,5.10663,51036.3,52063.16247,960647.0863,972.828,22130.5,1428.48,3.13116,2467.11,2437.22,21361.7,40000,185574,0.0257841,3.72498,67940.3,4210.53,148767,1.71E-05,242335,642335,4685.41,1058.33,3.11368,587.437,4781.19,1040.31,3.74393,567.664,242335,4780.57,1034.11,1.44193,559.093,4790.62,1031.36,2.00741,556.663
105840.1439,0,105840.1,2.55E+01,2.45E+01,7.43E+02,2.04E+01,0.00E+00,,0.229306,0.127772,0.530646,39.7408,3.361,36058.7,30798.44061,816991.5079,554.743,18915.5,1120.46,2.87921,3119.53,1862.7,16534.3,40000,105822,0.0332759,0.13505,65280.7,3817.23,141821,6.89E-06,162583,562583,5013.28,1362.91,2.09928,721.526,5119.33,1341.09,3.49735,697.577,162583,5104.22,1335.7,0.528953,689.396,5110.9,1331.03,1.82037,685.543
92083.56695,0,92083.6,1.78E+01,3.64E+01,4.68E+02,1.43E+01,0.00E+00,,1.28932,0.0565702,3.12858,25.9388,3.89847,18825.4,9523.780698,465744.1954,482.672,10854.7,567.245,2.71841,1183.72,1026.16,9280.99,40000,92073.3,0.0126347,2.88293,76443.7,3166.17,131781,5.43E-05,148834,548834,2227.71,517.423,2.95177,278.005,2265.8,510.295,3.20475,270.136,148834,2263.53,506.32,1.61667,264.555,2262.81,505.387,1.8062,263.781
113562.354,15336.02208,128898.4,3.72E+01,4.10E+01,4.55E+02,2.98E+01,0.00E+00,,1.57874,0.0709728,18.1425,31.5708,4.85769,25724.3,16211.07144,653106.4601,675.648,15193,823.831,2.87013,1079.58,1343.6,12065.4,40000,128885,0.0161619,17.8384,82074.4,3808.72,141555,5.41E-05,185646,585646,2789.46,662.01,3.2157,351.544,2840.3,652.546,3.26815,340.826,185646,2839.23,647.506,1.71934,334.168,2838.91,646.476,1.84914,333.203
113562.354,34749.90244,148312.3,2.27E+01,1.87E+01,6.71E+02,1.81E+01,0.00E+00,,0.182274,0.104331,0.519912,46.1106,3.79525,38147.7,32163.03072,789520.9495,777.391,18244.9,1117.37,2.94606,2713.38,1904.4,16888.8,40000,148293,0.0278323,0.068991,65725.4,3553.77,133494,4.91E-06,205054,605054,4087.96,1139.63,2.60747,628.031,4179.07,1121.01,3.78322,607.282,205054,4171.96,1116.75,0.833026,599.96,4173.26,1113.29,2.01144,597.274
98849.90934,0,98849.9,2.38E+01,2.63E+01,5.94E+02,1.90E+01,0.00E+00,,0.401002,0.0989296,1.20808,32.0736,3.07472,27496.7,19990.08602,611735.6418,518.118,14202.2,800.05,2.75255,3604.15,1494.53,13375.5,40000,98835,0.0220595,0.890579,56963.9,3935.28,149394,1.48E-05,155596,555596,3877.2,904.259,2.31085,482.778,3953.58,890.026,3.46314,467.588,155596,3949.45,885.232,0.818742,460.163,3957.18,882.38,1.67721,457.988
113562.354,29060.39689,142622.8,3.73E+01,4.72E+01,4.80E+02,2.99E+01,0.00E+00,,1.8671,0.0764332,15.4274,37.0181,5.71408,29812.7,19683.53027,736674.3053,747.587,17110.6,955.655,3.00067,550.95,1482.83,13274.3,40000,142608,0.0173206,15.0685,87026.9,3776.65,139168,6.10E-05,199369,599369,3004.38,709.6,3.34467,375.049,3058.46,699.358,3.27375,363.485,199369,3057.64,693.863,1.76694,356.452,3057.33,692.824,1.86384,355.443
113562.354,70341.97476,183904.3,2.33E+01,4.22E+01,5.30E+02,1.87E+01,0.00E+00,,0.613559,0.0849562,1.0663,48.0965,5.02885,38398.8,29999.02121,742686.9687,963.977,17124.4,1089.31,3.07524,1877.44,1837.86,16322.8,40000,183886,0.018599,0.600215,69159.3,3703.89,137144,1.88E-05,240647,640647,3325.33,762.695,3.33995,423.229,3392.05,750.403,3.77904,409.604,240647,3395.09,745.515,1.85364,402.611,3398.25,743.96,2.16294,401.21
113562.354,9740.43308,123302.8,3.49E+01,2.67E+01,7.22E+02,2.79E+01,0.00E+00,,0.188562,0.154137,1.31582,41.6822,3.47304,45944.3,48453.90571,904388.0808,646.261,20845.9,1333.38,2.96415,4130.76,2348.95,20627.9,40000,123279,0.0340769,0.892419,56913.3,4403.8,162361,6.30E-06,180040,580040,6040.81,1397,2.20782,750.232,6167.54,1373.35,3.53025,724.071,180040,6145.67,1368.18,0.569123,716.04,6165.49,1363.07,1.76103,711.624
113562.354,3919.938376,117482.3,1.65E+01,1.63E+01,7.47E+02,1.32E+01,0.00E+00,,0.225787,0.100847,0.446592,41.5705,3.49145,32903.8,24061.50622,842408.1661,615.786,19501.8,1157.48,2.89684,1476.69,1642.39,14650.3,40000,117466,0.0345164,0.04579,80784.4,2742.05,111323,5.16E-06,174227,574227,3958.3,1412.29,2.24376,757.014,4043.27,1390.66,3.65307,732.909,174227,4033.45,1385.24,0.577435,724.516,4033.86,1380.66,2.08673,720.919
113562.354,12501.27022,126063.6,3.56E+01,4.23E+01,6.37E+02,2.84E+01,0.00E+00,,0.647541,0.127999,6.99532,38.5997,3.89883,40309.3,36938.64077,877317.9453,660.75,20367.1,1148.31,2.98008,2834.48,2044.05,18071.3,40000,126043,0.0282387,6.60771,68364.2,4343.22,155094,2.18E-05,182804,582804,5017.72,1158.31,2.50182,617.039,5115.15,1139.68,3.41491,596.776,182804,5109.62,1132.78,0.9808,587.491,5119.98,1129.55,1.73984,584.798
82359.68599,0,82359.7,2.76E+01,4.49E+01,7.22E+02,2.21E+01,0.00E+00,,0.61993,0.11144,1.12373,38.4355,3.66108,29145.6,20201.6345,659590.0077,431.672,15364.5,811.334,2.90285,1943.95,1502.55,13444.9,40000,82344.7,0.0247552,0.740087,75006.8,3845.93,145095,2.42E-05,139106,539106,4377.5,1014.99,2.13837,523.698,4457.14,999.494,3.30966,507.527,139106,4451.49,993.247,0.756176,498.957,4457.58,990.207,1.64684,496.674
106955.3453,0,106955.3,1.93E+01,4.40E+01,5.25E+02,1.54E+01,0.00E+00,,1.38564,0.0852232,1.16935,28.6945,4.19019,27478.6,17494.5099,694411.4248,560.614,16224,805.797,2.93793,856.44,1396.6,12526.5,40000,106941,0.0199958,0.890037,85658,3602.78,138996,4.80E-05,163702,563702,3352.02,819.416,2.78355,427.361,3412.23,807.646,3.16564,414.475,163702,3409.22,801.318,1.42592,406.44,3408.93,799.832,1.73035,405.2
