WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,17971.84354,131534.2,2.93E+01,1.57E+01,7.33E+02,2.34E+01,0.00E+00,,0.16416,0.136333,0.648682,44.5088,3.62929,43526.5,42731.78279,889612.3953,689.42,20538,1278.92,2.95605,3426.42,2202.34,19402.9,40000,131512,0.0334709,0.203536,62063.9,4088.41,148032,4.88E-06,188273,588273,5343.56,1371.26,2.31081,742.767,5461.24,1348.33,3.61269,717.268,188273,5443.7,1343.47,0.604419,709.444,5453.31,1338.84,1.84032,705.532
96869.62524,0,96869.6,3.70E+01,2.19E+01,6.85E+02,2.96E+01,0.00E+00,,0.278114,0.125498,8.53223,36.606,3.19649,32685.2,27558.11884,700599.9154,507.723,16192.3,989.264,2.80351,3934.51,1759.98,15658.2,40000,96852,0.0273184,8.16315,56155.8,4310.26,156769,1.03E-05,153613,553613,4921.24,1120.12,2.11247,590.87,5017.61,1101.89,3.44421,571.288,153613,5002.68,1096.91,0.596532,563.59,5019.91,1092.74,1.65866,560.176
103718.2079,0,103718.2,1.82E+01,2.79E+01,6.22E+02,1.46E+01,0.00E+00,,0.379876,0.0890735,0.38655,33.7959,3.15456,26779,18072.14947,651608.0141,543.643,15154.8,825.283,2.7709,2560.6,1419.84,12728.3,40000,103704,0.0244769,0.0594225,66943.4,3294.76,130043,1.14E-05,160465,560465,3498,1002.43,2.32589,537.034,3569.21,987.116,3.54116,520.47,160465,3563.58,982.089,0.793264,512.694,3562.94,979.076,1.90556,510.547
113562.354,63946.579,177508.9,3.88E+01,3.98E+01,6.66E+02,3.10E+01,0.00E+00,,0.278202,0.123206,4.23804,51.0745,4.47211,49621,51595.13451,888022.529,930.42,20388.9,1389.03,3.06769,3249.73,2425.94,21268.1,40000,177485,0.0264167,3.7306,60788,4277.8,153449,8.69E-06,234246,634246,4817.73,1083.65,2.90519,604.893,4919.98,1064.87,3.83095,584.128,234246,4913.63,1060.06,1.13831,576.499,4928.23,1056.67,1.94388,573.581
113562.354,34781.15709,148343.5,3.77E+01,4.03E+01,5.25E+02,3.02E+01,0.00E+00,,0.79101,0.0902451,12.1512,40.3641,4.39129,33614,25916.04603,729738.1412,777.565,16925.3,970.852,2.94835,2251,1705.71,15193.7,40000,148326,0.0198334,11.7564,69950.2,4043.81,147052,2.59E-05,205087,605087,3535.6,813.284,3.01325,441.6,3604.5,800.498,3.51337,427.491,205087,3606.19,795.04,1.53641,419.934,3609.8,793.337,1.90223,418.466
113562.354,7863.575393,121425.9,1.19E+01,3.04E+01,6.46E+02,9.52E+00,0.00E+00,,0.335146,0.0741429,0.385911,38.2748,3.40973,26674.2,16273.00022,718629.9133,636.475,16674.4,949.333,2.82608,828.67,1346.2,12088.1,40000,121412,0.0272127,0.0254938,82673.5,2232.99,97624.7,7.47E-06,178173,578173,2914.34,1113.49,2.48343,604.849,2973.6,1097,3.75125,586.597,178173,2967.79,1091.92,0.839075,578.532,2965.71,1088.51,2.27084,576.232
113562.354,72905.03865,186467.4,1.44E+01,3.90E+01,5.37E+02,1.15E+01,0.00E+00,,0.476271,0.064442,0.505291,49.2502,4.92737,32389.9,20431.25696,683887.1945,977.43,15764.5,1007.2,3.06291,540.41,1511.21,13519.8,40000,186452,0.0181535,0.0392405,78399.1,2640.2,106936,1.19E-05,243213,643213,2532.12,743.416,3.42265,416.304,2582.07,732.061,3.96653,403.577,243213,2578.72,727.716,1.98991,396.992,2577.68,726.142,2.54262,395.8
113562.354,29172.35248,142734.7,2.99E+01,4.30E+01,5.45E+02,2.40E+01,0.00E+00,,0.909778,0.0968142,5.92569,39.6269,4.45422,35272.1,27590.40922,774475.9369,748.159,17994.5,998.805,2.99507,2010.8,1761.03,15667.2,40000,142717,0.0213264,5.53641,73013.9,3998.61,146487,2.98E-05,199478,599478,3794.06,874.616,2.94618,470.936,3867.6,860.93,3.43344,455.893,199478,3869.2,854.854,1.47555,447.785,3872.57,853.055,1.85302,446.24
83017.86717,0,83017.9,3.62E+01,2.10E+01,7.16E+02,2.90E+01,0.00E+00,,0.262608,0.113531,8.08397,38.0999,3.21656,27901.7,20862.66845,598201.1857,435.121,13832.9,837.43,2.74345,3824.25,1527.36,13659.3,40000,83002.6,0.02435,7.70189,55293.2,4108.77,152907,1.05E-05,139764,539764,4452.38,998.441,2.03089,523.784,4537.55,982.364,3.43109,506.881,139764,4525.73,977.861,0.564344,499.676,4541.23,973.999,1.62173,496.634
92090.74635,0,92090.7,3.77E+01,2.96E+01,5.17E+02,3.02E+01,0.00E+00,,0.62121,0.0710485,19.0536,28.2756,3.12175,20030.4,12339.14624,481506.3401,482.702,11217.4,591.097,2.56764,3527.67,1169.92,10547,40000,92079,0.0153626,18.7797,55127.5,3826.79,146874,2.57E-05,148840,548840,2789.11,629.801,2.56316,341.708,2840.41,620.229,3.39286,331.609,148840,2839.84,616.087,1.20358,325.237,2841.94,614.503,1.722,324.115
113562.354,79781.14995,193343.5,2.46E+01,3.75E+01,6.39E+02,1.97E+01,0.00E+00,,0.188764,0.0961505,0.575581,52.9144,4.61191,43733.9,38480.09918,797101.664,1013.45,18352.5,1195.68,3.07029,2309.04,2087.26,18435.7,40000,193323,0.0235488,0.0618604,66070,3584.23,132504,5.12E-06,250084,650084,3764.39,964.781,3.13647,545.36,3848.76,948.52,4.0559,527.265,250084,3845.73,944.546,1.35276,520.381,3846.02,941.952,2.26826,518.382
113562.354,57375.62793,170938,1.51E+01,2.46E+01,6.11E+02,1.21E+01,0.00E+00,,0.171106,0.0729485,0.495875,48.7797,4.09969,32616,22172.75936,690042.3709,896.018,15903.9,1018.75,2.95869,1451.1,1575.43,14074.1,40000,170922,0.0225228,0.030824,72081.3,2631.43,107200,3.98E-06,227683,627683,2861.37,921.592,3.00244,518.751,2923.01,907.098,4.0699,502.534,227683,2919.23,903.535,1.23515,495.887,2917.94,900.913,2.34808,494.073
113562.354,18446.34449,132008.7,1.89E+01,4.10E+01,5.98E+02,1.51E+01,0.00E+00,,0.730669,0.0921266,0.440244,39.0503,4.0564,32979.2,23694.11076,784220.1989,691.938,18261.4,970.874,2.97976,1329.66,1629.57,14540.1,40000,131992,0.0245951,0.0620253,80057.7,3374.49,129718,2.06E-05,188753,588753,3619.36,1007.72,2.72681,541.397,3691.41,992.43,3.49073,524.588,188753,3686.33,986.118,1.25052,515.953,3685.06,983.805,2.01466,514.221
113562.354,37392.39311,150954.7,3.47E+01,1.84E+01,7.01E+02,2.78E+01,0.00E+00,,0.124524,0.13746,1.18296,47.5491,3.82346,47945.6,50716.29179,870776.6177,791.217,20018.3,1336.69,3.00265,3950.49,2404.63,21091.1,40000,150931,0.0302671,0.706054,56168.4,4297.12,158101,3.97E-06,207692,607692,5379.88,1240.7,2.51292,684.081,5497.58,1219.2,3.73538,660.153,207692,5482.22,1215.01,0.72753,652.893,5498.39,1210.68,1.83272,649.206
113562.354,30152.68855,143715,1.96E+01,2.29E+01,6.55E+02,1.57E+01,0.00E+00,,0.221127,0.094837,0.479712,44.5624,3.72863,34830.2,26957.88573,760156.7416,753.299,17585.6,1056.54,2.92185,2314.44,1740.33,15490.1,40000,143698,0.0269576,0.0477538,68994.2,3260.84,125825,5.73E-06,200459,600459,3718.09,1103.61,2.61491,606.858,3799.69,1086,3.78051,587.258,200459,3793.83,1081.61,0.870292,579.842,3793.48,1078.3,2.08354,577.375
84183.1184,0,84183.1,3.20E+01,4.62E+01,6.04E+02,2.56E+01,0.00E+00,,1.01026,0.0869817,10.3989,32.5427,3.81471,24625.5,14807.6784,585875.9495,441.242,13692.8,675.265,2.88087,904.57,1283.25,11539.2,40000,84170.3,0.0189339,10.0789,84651.6,3722.04,142339,4.14E-05,140931,540931,3421.7,776.298,2.45764,402.289,3480.69,764.942,3.18278,390.384,140931,3478.44,759.092,1.16998,382.662,3479.27,757.357,1.6585,381.386
104536.7936,0,104536.8,1.33E+01,3.13E+01,4.63E+02,1.06E+01,0.00E+00,,0.957408,0.0561016,0.496729,25.8185,3.51055,19162.1,10298.90233,502269.897,547.952,11703.6,614.104,2.6255,2318.23,1067.6,9646.78,40000,104526,0.014415,0.254511,63789.4,2977.18,125550,3.34E-05,161287,561287,2207.32,590.276,2.90919,322.601,2247.69,581.933,3.37771,313.367,161287,2244.64,577.736,1.5958,307.274,2244.06,576.599,1.89722,306.378
113562.354,46528.66612,160091,2.73E+01,2.42E+01,4.74E+02,2.18E+01,0.00E+00,,0.411905,0.0754248,5.70533,41.4784,4.00092,30010.3,21701.94348,596281.5617,839.156,13745.4,877.853,2.84546,3348.68,1558.32,13926.5,40000,160075,0.0162915,5.30441,54048.6,3827.53,143317,1.38E-05,216836,616836,2949.55,667.674,3.11197,372.971,3009.51,657.014,3.77945,361.143,216836,3012.03,653.251,1.64443,355.003,3016.99,651.659,2.03863,353.653
107090.3675,0,107090.4,3.40E+01,4.12E+01,5.63E+02,2.72E+01,0.00E+00,,0.89607,0.101598,11.7386,30.5584,3.66441,30140.5,22284.88332,720806.1015,561.312,16819.8,857.302,2.88106,2186.22,1579.48,14109,40000,107075,0.0226138,11.4359,74132.4,4102.47,150902,3.21E-05,163836,563836,3987.86,927.244,2.55021,487.389,4061.76,913.167,3.28032,472.207,163836,4060.5,906.684,1.15891,463.649,4063.92,904.554,1.70154,461.963
85733.54816,0,85733.5,2.48E+01,3.76E+01,5.27E+02,1.98E+01,0.00E+00,,0.920363,0.0678351,6.85208,28.7863,3.51909,20308.2,11110.641,479714.9167,449.379,11194.7,569.864,2.7309,1620.16,1109.4,10015,40000,85722.5,0.0146632,6.5743,73914.3,3465.42,138647,3.95E-05,142483,542483,2667.63,601.024,2.62925,320.716,2714.5,592.268,3.25174,311.465,142483,2713.21,587.83,1.3483,305.147,2713.41,586.528,1.73046,304.2
113562.354,74978.57323,188540.9,2.87E+01,3.19E+01,5.14E+02,2.30E+01,0.00E+00,,0.194223,0.0827971,3.90057,48.3332,4.32686,36723.5,29695.34978,644505.4829,988.283,14749,1056.9,2.9591,3233.55,1828.34,16241.7,40000,188523,0.0176412,3.43181,54321.8,3870.58,142204,6.17E-06,245284,645284,3234.37,723.088,3.21177,410.229,3302.32,710.984,4.04154,396.837,245284,3303.56,707.654,1.64651,390.844,3311.88,705.647,2.15116,389.125
113562.354,28841.15734,142403.5,3.44E+01,3.49E+01,6.20E+02,2.75E+01,0.00E+00,,0.331771,0.118749,5.28847,42.454,3.76869,40324.9,37538.1433,797812.3942,746.407,18401.3,1164.31,2.94294,3503.11,2060.95,18214,40000,142383,0.0259285,4.86519,59326.6,4301.5,154544,1.09E-05,199144,599144,4647.52,1063.24,2.60121,580.495,4743.69,1045.52,3.62988,561,199144,4736.29,1040.53,0.947539,553.249,4749.97,1037.14,1.79406,550.405
113562.354,62284.99846,175847.4,2.08E+01,3.80E+01,5.97E+02,1.66E+01,0.00E+00,,0.363505,0.0869694,0.521196,49.045,4.48204,37900.6,29533.55048,756024.0677,921.741,17464.8,1075.99,3.03548,1866.06,1823.25,16198.3,40000,175829,0.0220822,0.048026,70312.4,3383.19,128049,9.87E-06,232590,632590,3409.25,904.725,3.08929,504.937,3482.51,890.099,3.88342,488.698,232590,3479.63,885.545,1.45487,481.504,3478.77,883.289,2.27178,479.817
113562.354,19243.67886,132806,1.18E+01,2.13E+01,6.98E+02,9.42E+00,0.00E+00,,0.237162,0.0766673,0.440257,44.0388,3.67147,29316.7,18461.13057,766338.8304,696.128,17734.1,1059.65,2.89265,500.41,1435.29,12862.3,40000,132792,0.0295019,0.024115,85862.8,2028.01,90733.8,4.86E-06,189553,589553,3011.9,1206.77,2.52472,659.61,3074.72,1188.63,3.85388,639.345,189553,3068.65,1183.88,0.776848,631.452,3066.69,1180.07,2.35337,628.816
113562.354,11894.43871,125456.8,2.18E+01,1.76E+01,6.35E+02,1.74E+01,0.00E+00,,0.29838,0.105294,0.452776,38.5773,3.40409,33992.2,27335.1092,757375.8007,657.584,17566.3,1007.64,2.87175,2960.57,1752.7,15596,40000,125439,0.0273604,0.0747325,64588.1,3681.06,138695,8.70E-06,182200,582200,4128.76,1120.62,2.4348,606.504,4217.55,1102.76,3.60906,586.805,182200,4210.8,1097.79,0.79243,578.975,4211.75,1094.42,1.92455,576.381
113562.354,4648.150844,118210.5,3.76E+01,1.63E+01,4.99E+02,3.01E+01,0.00E+00,,0.575061,0.0864816,17.0251,29.4098,3.22205,26430.2,19507.85783,620973.5034,619.612,14434.7,794.1,2.70012,3695.1,1476.09,13215.9,40000,118196,0.0192409,16.7375,56689,4150.78,153177,2.04E-05,174957,574957,3389.69,788.73,2.67235,427.524,3455.61,776.477,3.4766,414.143,174957,3454.49,771.649,1.20084,406.921,3459.26,769.638,1.76509,405.344
113562.354,13841.99461,127404.3,2.82E+01,4.88E+01,6.35E+02,2.26E+01,0.00E+00,,0.982429,0.124855,1.4999,38.9378,4.35946,40891.5,35943.76083,925719.7733,667.78,21569.9,1132.52,3.05124,2031.4,2015.7,17831.9,40000,127384,0.0279842,1.11049,76092.9,4157.89,150078,3.23E-05,184145,584145,4897.23,1147.93,2.62782,606.217,4990.81,1129.92,3.30659,586.666,184145,4989.51,1121.96,1.17716,576.669,4994.21,1119.37,1.75318,574.492
113242.8309,0,113242.8,3.32E+01,4.89E+01,6.16E+02,2.66E+01,0.00E+00,,1.14195,0.124345,7.76454,33.2065,4.14393,37567.1,31608.51349,902752.9528,593.549,21086.5,1052.68,3.01028,1894.69,1887.56,16745.7,40000,113224,0.0278221,7.431,79015.1,4236.96,152594,3.90E-05,169985,569985,4882.62,1141.17,2.53759,593.341,4972.19,1123.71,3.19896,574.484,169985,4970.02,1115.36,1.15338,564.235,4973.78,1112.89,1.69427,562.183
113562.354,46085.33673,159647.7,2.88E+01,3.03E+01,4.84E+02,2.31E+01,0.00E+00,,0.389075,0.0782186,6.32843,41.6961,3.9618,30773.9,22780.13923,607824.3422,836.83,14008.7,897.629,2.8515,3396.16,1597.25,14262.1,40000,159632,0.0168886,5.92435,54136.4,3878.58,144515,1.30E-05,216393,616393,3058.54,692.189,3.07022,386.425,3120.95,681.066,3.78293,374.107,216393,3123.08,677.262,1.57575,367.858,3128.74,675.543,2.01148,366.412
113562.354,42325.48196,155887.8,2.57E+01,2.54E+01,5.74E+02,2.05E+01,0.00E+00,,0.249121,0.100266,1.03524,43.9383,3.80552,37291.7,31986.81711,709836.7984,817.104,16348.5,1059.59,2.92106,3504.71,1899.06,16843.5,40000,155869,0.0222405,0.602878,56005.8,4025.2,147655,7.95E-06,212630,612630,3921.11,911.556,2.7961,506.058,4004.94,896.376,3.789,489.282,212630,4001.91,892.369,1.11761,482.418,4010.62,889.619,1.88758,480.16
113562.354,62347.00785,175909.4,2.01E+01,3.79E+01,7.15E+02,1.61E+01,0.00E+00,,0.204667,0.0942168,0.54547,52.9575,4.45225,41124.5,33355.44683,850242.9166,922.06,19616.5,1234.92,3.06637,1377.85,1940.15,17192.2,40000,175890,0.0280214,0.0347878,77160.7,2984.84,115930,4.74E-06,232651,632651,3693.65,1147.11,2.92537,640.918,3775.14,1128.58,3.97784,620.138,232651,3769.81,1124.14,1.06281,612.63,3768.67,1120.86,2.33208,610.228
113562.354,45277.89565,158840.2,1.86E+01,3.83E+01,5.96E+02,1.49E+01,0.00E+00,,0.475507,0.084323,0.484673,45.8107,4.29743,34721.2,25241.72558,752268.5742,832.593,17427.4,1021.29,3.00648,1481.07,1682.95,14998.5,40000,158823,0.022761,0.0438701,75146.1,3199.76,123712,1.26E-05,215584,615584,3309.18,932.36,2.96201,514.017,3378.15,917.779,3.7537,497.843,215584,3374.16,912.723,1.37871,490.223,3372.92,910.44,2.21612,488.551
113562.354,93662.12369,207224.5,2.34E+01,1.98E+01,5.50E+02,1.87E+01,0.00E+00,,0.0247326,0.0831048,0.669245,52.2028,4.49544,40025.2,33321.96577,660347.8753,1086.22,15103.4,1091.02,3.01458,2983.16,1939.15,17183.8,40000,207205,0.0186988,0.164799,55466.6,3643.3,134862,1.00E-06,263966,663966,3248.85,765.903,3.29108,440.169,3321.28,752.818,4.30866,425.7,263966,3320.61,750.053,1.62436,419.959,3324.19,747.952,2.2976,418.254
92679.64614,0,92679.6,2.46E+01,3.66E+01,7.45E+02,1.97E+01,0.00E+00,,0.351379,0.114494,0.503872,39.7991,3.45796,31078.4,23182.30791,718960.8535,485.766,16695.7,936.149,2.85989,2572.48,1611.55,14385.1,40000,92663.5,0.0291044,0.109675,69053.6,3653.67,138583,1.14E-05,149425,549425,4496.61,1192.37,2.08065,624.561,4586.77,1173.75,3.44193,604.591,149425,4576.73,1168.13,0.58809,596.314,4579.75,1164.18,1.79513,593.24
113562.354,81146.47225,194708.8,3.55E+01,3.11E+01,5.11E+02,2.84E+01,0.00E+00,,0.136162,0.08146,7.62631,49.247,4.35868,36749.6,30052.58556,633952.5869,1020.62,14477.2,1069.9,2.94572,3360.3,1839.53,16337.1,40000,194690,0.0172796,7.14919,52861.1,3932.25,143057,4.31E-06,251451,651451,3181.73,708.247,3.25211,403.877,3248.98,696.284,4.12078,390.649,251451,3249.56,693.204,1.68626,384.856,3258.4,691.185,2.19505,383.122
113562.354,93821.92984,207384.3,1.29E+01,3.97E+01,5.13E+02,1.03E+01,0.00E+00,,0.365839,0.0577499,0.522491,51.9579,5.38267,32516.8,19548.42291,658429.76,1087.08,15110.1,1037.28,3.11186,191.7,1477.65,13229.4,40000,207370,0.0163192,0.0350878,78048.1,2389.58,98731.2,8.88E-06,264131,664131,2270.63,668.213,3.66592,377.976,2313.87,658.041,4.15407,366.571,264131,2310.91,654.121,2.37743,360.602,2310,652.768,2.83663,359.551
113562.354,56164.04885,169726.4,1.98E+01,4.25E+01,7.28E+02,1.58E+01,0.00E+00,,0.361459,0.0964133,0.535281,52.5612,4.60842,41371.7,33165.28346,902027.1354,889.647,20859,1262.38,3.09609,943.95,1934.49,17144.2,40000,169707,0.0291196,0.0293228,82576.4,2939.49,114612,8.32E-06,226468,626468,3783.42,1192.48,2.90288,659.636,3864.07,1173.56,3.85784,638.521,226468,3858.37,1168.06,1.12822,630.178,3856.53,1164.79,2.39671,627.818
94743.602,0,94743.6,2.66E+01,3.66E+01,5.30E+02,2.13E+01,0.00E+00,,0.809499,0.0788679,7.34949,28.9173,3.41384,23233.2,14326.5651,549544.0167,496.604,12820.7,656.358,2.75658,2266.65,1261.93,11352.9,40000,94731,0.0172397,7.06794,69347,3726.09,144418,3.21E-05,151492,551492,3096.97,706.709,2.57763,376.122,3153.7,696.17,3.30573,364.899,151492,3153.11,691.209,1.23888,357.876,3154.72,689.589,1.7139,356.676
113562.354,67644.73547,181207.1,2.97E+01,3.34E+01,7.15E+02,2.38E+01,0.00E+00,,0.0448357,0.1169,0.677053,53.2772,4.26132,48352.7,48577.44507,857148.784,949.81,19702.6,1318.18,3.04324,3076.19,2352.02,20653.5,40000,181184,0.0284088,0.151833,61414.2,3893.96,141057,1.24E-06,237945,637945,4574.41,1163.6,2.84317,656.119,4680.6,1143.46,4.02929,633.535,237945,4670.05,1139.98,0.907503,626.774,4676,1136.35,2.02972,623.812
113562.354,81072.99975,194635.4,2.32E+01,3.42E+01,7.50E+02,1.85E+01,0.00E+00,,0.00298836,0.100038,0.608423,56.2812,4.5091,45893.1,41298.39769,853319.8932,1020.21,19609.2,1317.68,3.07537,1960.15,2164.18,19082.7,40000,194614,0.0287738,0.0619301,70916.3,3162.13,120086,1.00E-06,251375,651375,3916.07,1177.34,3.00665,669.229,4007.1,1157.67,4.23752,647.01,251375,3999.97,1154.45,0.973944,640.339,4001.54,1150.95,2.23433,637.626
85354.1457,0,85354.1,1.57E+01,2.23E+01,5.38E+02,1.26E+01,0.00E+00,,0.626996,0.0585729,0.496659,29.4252,3.17068,18013.2,9411.479735,436116.8583,447.395,10165.9,529.462,2.58261,2648.73,1020.02,9226.76,40000,85343.9,0.0142875,0.216114,59291.8,2974.83,126732,2.49E-05,142105,542105,2304.23,585.479,2.5527,321.045,2346.01,576.827,3.42418,312.024,142105,2343.24,572.948,1.25484,305.936,2342.92,571.502,1.79465,304.985
113431.4083,0,113431.4,2.18E+01,1.99E+01,6.91E+02,1.74E+01,0.00E+00,,0.277532,0.115154,0.444963,37.2657,3.28438,34574.2,28218.84058,814248.8967,594.543,18882,1086.7,2.87145,2776.77,1781.38,15841,40000,113414,0.0318549,0.0786235,68463.9,3593.38,135860,7.77E-06,170175,570175,4517.81,1304.42,2.23183,696.194,4614.39,1283.87,3.54239,673.5,170175,4603.94,1278.38,0.619758,665.169,4606.15,1274.2,1.91153,661.841
113562.354,55071.0537,168633.4,2.89E+01,4.88E+01,6.26E+02,2.32E+01,0.00E+00,,0.758091,0.111841,1.15216,48.3367,4.98427,45306,41483.2841,911777.5546,883.905,21107,1253.5,3.11284,2056.45,2169.14,19124.3,40000,168612,0.0246112,0.675134,71989.4,4034.66,145237,2.33E-05,225373,625373,4379.2,1009.81,3.04933,552.119,4467.07,993.269,3.58952,533.973,225373,4468.6,986.713,1.47498,525.239,4473.64,984.448,1.9553,523.263
113562.354,94630.14372,208192.5,1.34E+01,3.86E+01,6.51E+02,1.08E+01,0.00E+00,,0.139033,0.068194,0.549082,55.7007,4.94131,37060.7,24975.9453,756865.6897,1091.31,17379.2,1182.23,3.11512,151.7,1673.89,14920.9,40000,208176,0.0225612,0.0228518,82007.7,2103.7,90144.6,2.86E-06,264937,664937,2678.27,923.167,3.40217,526.578,2733.09,908.667,4.35655,510.336,264937,2729.35,904.955,1.62551,503.629,2727.76,902.45,2.73944,501.948
113562.354,40782.1682,154344.5,1.38E+01,4.20E+01,6.18E+02,1.10E+01,0.00E+00,,0.660024,0.0736956,0.467867,45.8451,4.52991,31823.5,20246.03326,784751.7582,809.034,18206,1039.31,3.02953,58.36,1504.23,13459.4,40000,154329,0.0237733,0.0322845,88328.3,2459.94,102348,1.52E-05,211090,611090,2899.75,973.457,3.01109,532.475,2955,959.039,3.7238,516.413,211090,2949.49,953.183,1.47788,508.132,2947.82,950.931,2.33426,506.539
113562.354,85843.28634,199405.6,1.94E+01,3.03E+01,5.55E+02,1.55E+01,0.00E+00,,0.0707002,0.0757023,0.54581,51.4686,4.42823,36620.4,27684.3936,650890.6374,1045.24,14935.3,1027.19,3.0009,2413.51,1764.09,15693.3,40000,199388,0.0189311,0.0524732,60464,3242.44,123913,1.91E-06,256149,656149,2964.09,775.031,3.27019,443.661,3030.01,762.2,4.25696,429.407,256149,3028.24,759.297,1.60728,423.556,3028.09,757.243,2.40066,422.027
113562.354,65622.19956,179184.6,3.73E+01,1.73E+01,5.46E+02,2.99E+01,0.00E+00,,0.180123,0.0918869,8.16054,47.6215,4.11975,37978.3,32788.93411,678577.3099,939.23,15541.6,1099.88,2.93361,3535.26,1923.24,17048.8,40000,179165,0.0196828,7.69486,53831.8,4086.01,147755,5.74E-06,235926,635926,3590.5,806.848,3.04893,455.415,3666.83,793.183,3.97937,440.291,235926,3664.93,789.758,1.38377,434.025,3675.48,787.313,2.02326,431.967
113562.354,4616.064156,118178.4,2.31E+01,3.29E+01,7.20E+02,1.84E+01,0.00E+00,,0.244964,0.12094,0.485256,40.2397,3.43747,37106,31645.56756,853234.263,619.422,19762.5,1162.28,2.9076,2749.05,1888.69,16755.3,40000,118160,0.0334236,0.0882842,69066.1,3633.12,136214,6.74E-06,174921,574921,4743.87,1368.64,2.23702,732.268,4846.26,1346.83,3.56,708.1,174921,4834.12,1341.38,0.597724,699.778,4837.6,1336.94,1.91021,696.171
113562.354,72929.27501,186491.6,2.67E+01,2.91E+01,5.75E+02,2.14E+01,0.00E+00,,0.114869,0.0952452,1.0435,49.7377,4.2053,40957,36312.04442,704763.8239,977.53,16141.3,1142.38,2.98652,3360.15,2026.24,17920.9,40000,186471,0.0208835,0.557161,54881.1,3936.22,143643,3.52E-06,243232,643232,3721.86,855.814,3.05812,485.376,3803.67,841.162,4.06304,469.123,243232,3801.1,837.925,1.3224,462.897,3809.81,835.339,2.05685,460.751
99462.69769,0,99462.7,2.33E+01,4.26E+01,7.35E+02,1.86E+01,0.00E+00,,0.565808,0.116186,0.45582,39.4515,3.71449,33469.3,25228.26455,809926.6947,521.32,18865.6,997.102,2.94795,1727.64,1682.49,14994.6,40000,99445.9,0.0307962,0.0670738,78929.7,3562.01,134915,1.73E-05,156207,556207,4566.71,1261.73,2.1873,658.344,4655.95,1242.49,3.39827,637.631,156207,4647.93,1235.51,0.723676,628.174,4647.44,1231.85,1.90246,625.411
113562.354,81699.5213,195261.9,1.16E+01,3.08E+01,5.22E+02,9.27E+00,0.00E+00,,0.128167,0.054982,0.500917,50.3165,4.48975,29372.3,17164.07583,591084.8721,1023.54,13551.9,943.909,2.98188,974.02,1383.14,12409.5,40000,195248,0.0169463,0.0283521,69505.5,2207.1,94303.8,2.98E-06,252009,652009,2159.37,693.256,3.41534,397.312,2202.95,682.568,4.31651,385.383,252009,2200.36,679.612,1.91213,379.694,2199.28,677.85,2.67428,378.479
113562.354,59738.28634,173300.6,1.36E+01,1.66E+01,5.92E+02,1.09E+01,0.00E+00,,0.183477,0.0672123,0.489986,48.6411,4.14073,31135.7,20063.07135,665854.3014,908.407,15338.9,990.56,2.95457,1203.44,1497.3,13399.5,40000,173286,0.0213094,0.0283957,72977.9,2441.73,101783,4.20E-06,230047,630047,2637.73,871.867,3.07123,492.264,2693.41,858.311,4.10868,477.106,230047,2689.86,854.812,1.34834,470.575,2688.49,852.378,2.4078,468.922
103728.248,0,103728.2,3.22E+01,2.89E+01,7.31E+02,2.58E+01,0.00E+00,,0.226374,0.145119,1.42117,38.9825,3.31062,38926.7,36686.2221,816352.1361,543.663,18845.4,1174.88,2.88432,3912.87,2036.89,18010.9,40000,103708,0.0324669,1.02559,57634.4,4353.97,156822,7.88E-06,160469,560469,5690.46,1330.95,2.06423,702.43,5806.78,1308.98,3.45067,678.473,160469,5785.62,1303.68,0.523805,670.422,5804.75,1298.68,1.7077,666.17
93857.59711,0,93857.6,2.94E+01,3.84E+01,5.52E+02,2.35E+01,0.00E+00,,0.804846,0.0842257,9.07051,29.9905,3.4617,24388.1,15458.30847,575369.3754,491.957,13425.4,685.001,2.79022,2104.54,1311.56,11786.2,40000,93844.5,0.0184278,8.77684,71956.5,3806.28,145603,3.17E-05,150605,550605,3307.49,755.475,2.51869,399.359,3367.79,744.169,3.29529,387.361,150605,3366.92,738.891,1.17281,379.997,3369.03,737.112,1.69337,378.679
110229.8468,0,110229.8,1.49E+01,3.01E+01,5.75E+02,1.19E+01,0.00E+00,,0.466379,0.0770927,0.348466,31.5588,3.15448,24964.1,15741.82406,641940.9416,577.783,14944.2,798.807,2.7497,2091.97,1323.71,11892.2,40000,110217,0.0228435,0.0477905,70474.3,2984.87,121414,1.31E-05,166978,566978,3029.31,935.356,2.48696,505.511,3090.12,921.423,3.57417,490.321,166978,3085.07,916.329,0.977123,482.545,3083.71,913.74,1.98835,480.767
113562.354,79398.96529,192961.3,1.54E+01,3.76E+01,5.30E+02,1.23E+01,0.00E+00,,0.367722,0.0656519,0.514661,50.0736,4.88547,33293.1,21720.17705,668503.1272,1011.47,15385.3,1009.12,3.05862,946.68,1558.98,13932.3,40000,192946,0.0176923,0.0402813,73940.6,2789.88,111093,9.42E-06,249707,649707,2577.42,724.552,3.43984,408.556,2629.75,713.271,4.04357,395.944,249707,2627.02,709.278,2.00574,389.639,2626.08,707.691,2.57364,388.438
113562.354,61774.43058,175336.8,3.02E+01,2.45E+01,6.17E+02,2.42E+01,0.00E+00,,0.121677,0.108647,1.51279,49.1553,4.06276,43523.2,41494.85321,760686.833,919.046,17434.4,1220.74,2.98688,3576.3,2169.45,19126.9,40000,175315,0.0237463,1.02765,55154,4126.18,148905,3.78E-06,232076,632076,4246.43,973.326,2.87994,547.463,4340.1,956.524,3.9535,528.791,232076,4333.47,953.02,1.08475,522.216,4345.9,949.853,1.94556,519.568
113562.354,43596.97441,157159.3,1.37E+01,3.48E+01,5.66E+02,1.10E+01,0.00E+00,,0.42274,0.0677263,0.456253,44.5165,4.13752,29459.4,18368.27211,675657.4035,823.794,15634.2,935.672,2.94764,933.07,1431.61,12830.5,40000,157145,0.0207544,0.0338609,77383.9,2590.15,106959,1.03E-05,213906,613906,2660.91,849.604,3.02303,471.943,2714.5,836.758,3.8567,457.629,213906,2710.44,832.289,1.46241,450.525,2709.05,830.175,2.31539,449.055
113562.354,27234.99313,140797.3,2.77E+01,4.32E+01,7.35E+02,2.22E+01,0.00E+00,,0.468619,0.129267,0.533542,47.0081,4.22314,45007,42372.08014,965824.0402,737.98,22413.8,1272.14,3.05413,2300.41,2192.82,19323.1,40000,140775,0.0325903,0.0682821,73073.8,3879.74,141218,1.33E-05,197536,597536,5070.87,1335.74,2.52662,721.234,5178.2,1314,3.55813,697.284,197536,5170.33,1307.34,0.875625,687.993,5170.68,1303.61,2.0136,685.018
113562.354,72219.69377,185782,3.40E+01,3.03E+01,4.73E+02,2.72E+01,0.00E+00,,0.242602,0.0732032,8.63544,46.739,4.33319,32541.2,24305.00501,593552.2028,973.83,13594,962.318,2.89929,3274.85,1650.83,14722.9,40000,185766,0.015564,8.18532,52809.1,3833.51,141086,7.85E-06,242527,642527,2860.56,637.864,3.2974,361.765,2919.43,627.409,4.01074,350.166,242527,2921.94,624.16,1.84951,344.477,2928.13,622.561,2.22503,343.077
113562.354,16548.2085,130110.6,3.66E+01,3.53E+01,4.91E+02,2.92E+01,0.00E+00,,0.774136,0.0827387,14.9363,33.5639,3.82219,28021.4,20085.96519,648441.4521,681.994,15073.1,829.326,2.80825,2739.51,1498.17,13407,40000,130096,0.0183856,14.6095,65452.6,4038.28,148802,2.66E-05,186857,586857,3243.16,753.656,2.89266,407.879,3305.96,742.08,3.45136,395.108,186857,3306.78,737.027,1.4556,387.932,3309.55,735.423,1.84177,386.605
113562.354,66845.56462,180407.9,3.56E+01,3.61E+01,6.89E+02,2.85E+01,0.00E+00,,0.136117,0.126578,1.43423,52.2422,4.3349,51327.5,55038.34188,880166.5748,945.613,20180.2,1405.07,3.06584,3529.25,2507.83,21946.6,40000,180383,0.0274765,0.914867,58004.4,4229.51,153616,4.19E-06,237144,637144,4948.87,1126.61,2.85773,633.122,5058.3,1106.79,3.9221,611.058,237144,5048.58,1102.76,0.998781,603.966,5063.11,1099.06,1.95353,600.814
113562.354,43094.83229,156657.2,2.11E+01,2.29E+01,6.88E+02,1.69E+01,0.00E+00,,0.141281,0.0987335,0.526919,48.5333,3.93417,38306.7,31421.27066,793744.5545,821.138,18320.3,1145.55,2.96898,2300.02,1881.84,16697.1,40000,156638,0.0280166,0.0550617,68950.6,3279.09,125336,3.54E-06,213399,613399,3868.56,1146.79,2.68775,636.245,3955.44,1128.14,3.87858,615.356,213399,3948.76,1124.14,0.854456,608.201,3949.34,1120.66,2.09436,605.541
113562.354,71282.10114,184844.5,2.37E+01,1.65E+01,7.20E+02,1.90E+01,0.00E+00,,0.00854413,0.101246,0.598047,54.0867,4.29575,44131.3,39537.66376,821288.5101,968.891,18883.6,1257.74,3.03803,2343.16,2116.43,18681.3,40000,184823,0.0279991,0.0713366,67309.9,3333.01,125440,1.00E-06,241584,641584,3963.12,1145.82,2.90989,648.492,4055.17,1126.62,4.15464,626.868,241584,4047.74,1123.42,0.93256,620.26,4049.85,1119.97,2.15339,617.561
81786.28064,0,81786.3,2.57E+01,2.64E+01,5.64E+02,2.06E+01,0.00E+00,,0.505758,0.071726,5.98963,30.5545,3.05993,19715,11474.51534,444799.9997,428.685,10355.2,553.108,2.59956,3435.33,1127.65,10175.6,40000,81775,0.015224,5.6923,54245.6,3563.08,142858,2.23E-05,138536,538536,2815.14,624.23,2.39972,338.494,2866.8,614.635,3.41801,328.641,138536,2866.02,610.741,1.0337,322.367,2869.04,608.96,1.67117,321.173
113562.354,64875.27412,178437.6,3.43E+01,2.55E+01,6.56E+02,2.74E+01,0.00E+00,,0.0716233,0.119265,1.85314,50.8865,4.11592,47805.8,49242.32819,809473.9967,935.291,18530.9,1320.7,3.01912,3767.27,2368.49,20790.6,40000,178414,0.0258016,1.34839,54745.5,4216.4,153303,2.23E-06,235175,635175,4661.26,1057.63,2.83934,596.114,4765.09,1039.06,3.98262,575.42,235175,4755.37,1035.66,0.98122,568.829,4770.62,1032.06,1.93839,565.8
113562.354,90059.27735,203621.6,3.34E+01,4.30E+01,6.93E+02,2.67E+01,0.00E+00,,0.221125,0.117842,0.875605,55.5034,4.9518,53799.8,57038.57285,924391.6905,1067.3,21214,1455.85,3.1311,2772.59,2554.29,22330.5,40000,203596,0.0261111,0.3287,63442.8,4080.4,145182,6.44E-06,260357,660357,4607.91,1070.93,3.164,606.925,4710.18,1052.11,4.02434,586.064,260357,4705.54,1047.52,1.32289,578.638,4713.66,1044.44,2.1269,576.018
113562.354,63496.23661,177058.6,1.66E+01,4.90E+01,4.89E+02,1.33E+01,0.00E+00,,1.57488,0.0680197,0.655243,45.6521,6.52909,32946,20857.1877,749409.7506,928.106,17305.8,1072.78,3.13208,53.57,1527.16,13657.5,40000,177043,0.0163767,0.218214,85316.7,3086.24,120047,4.56E-05,233804,633804,2675.66,670.694,3.66705,362.808,2723.2,660.976,3.56105,351.766,233804,2721.25,655.998,2.11044,345.239,2720.79,655.069,2.18574,344.301
113562.354,65499.07353,179061.4,3.75E+01,2.36E+01,6.88E+02,3.00E+01,0.00E+00,,0.038564,0.129109,1.77036,51.9897,4.14322,51538.7,56340.29897,850697.5719,938.552,19470.8,1391.77,3.04999,3974.21,2538.16,22197.3,40000,179036,0.0276408,1.25251,54305.8,4247.16,158085,1.21E-06,235797,635797,5047,1133.03,2.7912,638.987,5159.54,1112.94,3.99294,616.556,235797,5147.45,1109.56,0.897407,609.92,5164.35,1105.63,1.93267,606.587
89798.87318,0,89798.9,3.78E+01,2.41E+01,6.22E+02,3.02E+01,0.00E+00,,0.364864,0.0979022,13.6534,33.4137,3.07883,25495.5,18175.2978,568226.1086,470.674,13179.6,755.619,2.6927,3763.5,1423.95,12764,40000,89784.6,0.0211501,13.3215,55487.4,4074.32,152339,1.44E-05,146546,546546,3839.55,867.221,2.22492,461.13,3912.21,853.467,3.4465,446.661,146546,3906.21,848.954,0.750412,439.508,3916.09,846.005,1.63523,437.285
113562.354,86074.09725,199636.5,1.20E+01,2.83E+01,5.76E+02,9.60E+00,0.00E+00,,0.0495126,0.0596913,0.5201,52.4225,4.49064,31877,19689.83055,635094.7299,1046.47,14556.9,1018.21,3.01454,773.31,1483.07,13276.4,40000,199622,0.0193776,0.0258088,73055.5,2113.19,91080.3,1.07E-06,256383,656383,2343.17,792.495,3.34611,455.047,2391.74,780.099,4.42658,441.215,256383,2388.89,777.288,1.64511,435.304,2387.65,775.106,2.63354,433.841
81206.58241,0,81206.6,3.59E+01,2.07E+01,7.48E+02,2.87E+01,0.00E+00,,0.235427,0.118796,6.44749,39.7035,3.27877,28703.4,21826.27762,610254.5257,425.624,14099.4,866.527,2.75771,3839.86,1562.86,13965.6,40000,81191,0.0254723,6.04836,55323.3,4124.23,153100,9.40E-06,137952,537952,4659.06,1044.45,1.97608,545.732,4748.49,1027.57,3.42437,527.971,137952,4734.52,1023.06,0.519452,520.757,4751.83,1018.89,1.62304,517.431
92124.90124,0,92124.9,1.28E+01,3.37E+01,7.10E+02,1.02E+01,0.00E+00,,0.343381,0.0716663,0.396105,38.4599,3.33984,22697.5,12473.53326,617332.5096,482.88,14340.8,798.708,2.75341,716.64,1176.36,10603.5,40000,92113.1,0.0255597,0.031169,82043.3,2191.15,97454.1,8.81E-06,148874,548874,2820.59,1046.15,2.19835,558.577,2874.55,1030.82,3.64241,542.189,148874,2868.48,1025.83,0.677352,534.319,2866.65,1022.39,2.09365,532.025
113562.354,88216.07681,201778.4,2.28E+01,3.97E+01,4.79E+02,1.83E+01,0.00E+00,,0.460502,0.0722771,2.08249,49.6458,5.29909,36121.9,26147.247,663207.1066,1057.68,15210.3,1054.24,3.07559,1814.68,1713.45,15260,40000,201761,0.0154486,1.60693,66058,3531.87,132044,1.43E-05,258522,658522,2828.02,633.336,3.57433,355.75,2883.78,623.183,3.95944,344.445,258522,2887.69,619.166,2.22319,338.476,2891.08,617.946,2.40415,337.297
111408.979,0,111409,2.94E+01,2.16E+01,5.35E+02,2.36E+01,0.00E+00,,0.49507,0.0970365,7.93866,29.1731,3.07203,28416.9,21664.49217,647437.9076,583.952,15040.8,837.015,2.74787,3742,1556.95,13914.7,40000,111393,0.0214701,7.65068,56699.5,4123.38,153538,1.78E-05,168154,568154,3801.25,880.181,2.49665,473.404,3876.18,866.373,3.46659,458.432,168154,3873.93,861.327,0.998769,450.854,3881.46,858.805,1.71339,448.885
113562.354,29304.01234,142866.4,2.95E+01,3.66E+01,6.99E+02,2.36E+01,0.00E+00,,0.284008,0.129526,0.644395,45.8206,3.91046,44396.6,43216.15798,887888.3751,748.826,20526.3,1248.34,2.99841,3149.27,2215.1,19509.8,40000,142844,0.0304686,0.187658,63700.6,4123.94,148585,8.63E-06,199605,599605,5075.18,1248.81,2.51112,680.429,5185.27,1227.9,3.63019,657.29,199605,5174.41,1222.6,0.800814,649.147,5181.05,1218.74,1.87011,645.943
80578.49033,0,80578.5,3.64E+01,3.27E+01,5.83E+02,2.92E+01,0.00E+00,,0.492495,0.0754401,15.537,31.4778,3.09271,20123.9,12051.17305,458291.8038,422.352,10667.8,571.382,2.60418,3264.84,1156.01,10424.8,40000,80566.9,0.0159848,15.2292,57338.5,3738.34,145366,2.16E-05,137328,537328,2961.61,655.492,2.34881,353.194,3015.36,645.366,3.41049,342.813,137328,3013.89,641.326,0.968961,336.36,3017.6,639.392,1.65117,335.051
113562.354,32176.50353,145738.9,2.44E+01,2.99E+01,4.56E+02,1.95E+01,0.00E+00,,0.572678,0.0714188,5.21404,37.1282,3.88067,26965.3,18328.53667,574878.2661,763.925,13302.9,795.457,2.78875,3324.26,1430.04,12816.8,40000,145725,0.0155913,4.85655,54688.3,3753.71,142968,1.97E-05,202486,602486,2795.48,638.89,3.08585,353.876,2851.33,628.985,3.64127,342.844,202486,2853.74,625.018,1.66532,336.686,2856.75,623.653,1.99262,335.529
113562.354,59233.74372,172796.1,1.19E+01,3.28E+01,5.22E+02,9.54E+00,0.00E+00,,0.34518,0.0572911,0.469308,46.3561,4.32572,27865.2,16146.98371,612209.8697,905.771,14112.9,900.98,2.94323,883.44,1340.9,12041.9,40000,172783,0.0176339,0.0328755,73356.6,2340.95,99428.7,8.34E-06,229544,629544,2251.45,721.656,3.26519,407.061,2296.02,710.793,4.02472,394.895,229544,2292.78,707.067,1.78814,388.634,2291.64,705.357,2.48504,387.435
113562.354,85557.30452,199119.7,1.39E+01,2.02E+01,4.81E+02,1.11E+01,0.00E+00,,0.148434,0.0573034,0.509251,49.6964,4.59048,30077.9,18499.24597,567104.7615,1043.76,12993.7,914.019,2.97408,1777.48,1436.79,12875.4,40000,199105,0.0151276,0.0412794,61722.8,2711.27,109403,3.93E-06,255866,655866,2248.04,619.146,3.48492,354.801,2294.48,609.434,4.24559,343.969,255866,2292.8,606.527,2.13884,338.628,2292.13,605.103,2.67498,337.553
109880.2537,0,109880.3,2.63E+01,1.99E+01,5.22E+02,2.10E+01,0.00E+00,,0.534476,0.0913563,5.82853,28.5313,3.08194,26953.7,19676.66904,620079.4839,575.942,14417.6,789.275,2.73058,3667.86,1482.57,13272,40000,109865,0.0202262,5.54831,56645.1,4023.56,151660,1.94E-05,166626,566626,3578.91,829.132,2.53491,446.582,3649.21,816.25,3.45432,432.637,166626,3648.25,811.314,1.06366,425.237,3654.25,809.047,1.72066,423.49
113562.354,55137.85511,168700.2,1.89E+01,2.00E+01,6.77E+02,1.51E+01,0.00E+00,,0.110827,0.0889319,0.529144,50.4239,4.08661,37435.1,29151.66657,767947.8616,884.274,17700.3,1132.91,2.98649,1887.4,1811.18,16095.4,40000,168682,0.0264326,0.0426201,71093.5,2987.1,116785,2.62E-06,225443,625443,3484.75,1081.64,2.84259,606.014,3562.93,1064.16,4.01587,586.385,225443,3557.61,1060.53,0.969344,579.519,3557.28,1057.31,2.21069,577.139
113562.354,45469.90689,159032.3,2.44E+01,4.12E+01,6.65E+02,1.96E+01,0.00E+00,,0.43915,0.106944,0.52453,48.2,4.37353,41784.3,36121.59792,863847.5079,833.581,20016.1,1168.96,3.05159,2055.91,2020.8,17874.9,40000,159012,0.026951,0.0536693,72319.4,3658.85,135474,1.22E-05,215773,615773,4193.08,1104.49,2.81835,606.448,4282.95,1086.55,3.70483,586.609,215773,4278.49,1080.93,1.14813,578.329,4277.78,1078.04,2.13015,576.121
113562.354,63023.76335,176586.1,2.26E+01,4.02E+01,5.18E+02,1.81E+01,0.00E+00,,0.607709,0.083085,1.12417,46.4134,4.81925,36439.3,27720.0738,714443.2924,925.617,16485.3,1035.76,3.04021,2015.1,1765.25,15703.2,40000,176568,0.0182334,0.674532,67910.1,3702.16,137790,1.89E-05,233329,633329,3252.23,747.58,3.28052,414.134,3317.44,735.624,3.74827,400.866,233329,3320.26,730.873,1.80459,393.982,3323.4,729.335,2.12315,392.611
84496.60112,0,84496.6,1.70E+01,4.11E+01,4.68E+02,1.36E+01,0.00E+00,,1.92862,0.0472743,3.90033,25.887,4.65362,16781,7524.150719,440593.3984,442.905,10259.9,545.245,2.71415,0.19,910.902,8260.11,40000,84487.5,0.0107368,3.65674,85978.1,2806.26,121343,8.80E-05,141248,541248,1868.14,439.137,3.25674,232.784,1896.13,433.77,3.08606,226.507,141248,1892.18,430.195,1.69685,221.567,1890.97,429.473,1.77123,220.897
113562.354,85346.76966,198909.1,2.70E+01,1.60E+01,5.18E+02,2.16E+01,0.00E+00,,0.104119,0.0823336,2.58061,50.0875,4.40236,38087,31299.97552,639099.7741,1042.63,14584.4,1088.93,2.97881,3274.5,1878.13,16665.5,40000,198890,0.0175099,2.09556,52937.9,3829.78,140688,3.26E-06,255651,655651,3215.35,717.606,3.26706,410.23,3283.86,705.439,4.17134,396.781,255651,3284.55,702.456,1.68614,391.029,3293.34,700.395,2.21749,389.264
113562.354,220.5635865,113782.9,2.45E+01,2.64E+01,5.62E+02,1.96E+01,0.00E+00,,0.431838,0.106301,1.80786,30.6216,3.08197,31304.7,25169.22115,695736.9794,596.391,16141.7,920.605,2.80063,3722.99,1680.48,14977.4,40000,113766,0.023817,1.50386,57401,4125.21,153211,1.50E-05,170527,570527,4162.84,976.34,2.4306,524.153,4246.75,960.851,3.48494,507.291,170527,4242.67,955.649,0.895599,499.453,4252.02,952.68,1.71614,497.088
98088.36743,0,98088.4,2.72E+01,2.71E+01,6.17E+02,2.18E+01,0.00E+00,,0.362041,0.106391,2.87954,33.2038,3.09239,28922.6,21967.9769,633572.9599,514.122,14686.2,851.59,2.76796,3734.66,1568.01,14010.1,40000,98072.7,0.0233663,2.54877,56376.7,4061.78,152148,1.35E-05,154834,554834,4168.63,957.957,2.25087,509.488,4250.62,942.714,3.46038,493.207,154834,4244.45,937.876,0.746912,485.698,4255.62,934.653,1.66155,483.183
76161.2131,0,76161.2,3.38E+01,3.12E+01,7.11E+02,2.70E+01,0.00E+00,,0.273708,0.100857,7.12096,37.8183,3.18286,24488.1,16622.70239,525548.9821,399.185,12166.6,722.002,2.69186,3713.84,1360.81,12215.3,40000,76147.6,0.0214139,6.74402,54646.9,3922.09,149497,1.16E-05,132909,532909,3955.88,878.133,2.03661,462.441,4030.57,864.096,3.43526,447.943,132909,4021.83,859.942,0.59156,441.093,4034.3,856.557,1.60242,438.544
113562.354,59644.45182,173206.8,2.94E+01,2.79E+01,4.84E+02,2.35E+01,0.00E+00,,0.30727,0.0769566,6.02739,44.6508,4.14296,32282.1,24266.14224,607157.3241,907.907,13947.2,942.771,2.88672,3337.75,1649.49,14711.3,40000,173190,0.0164823,5.59555,53485.8,3850.36,142786,1.00E-05,229951,629951,3007.77,675.516,3.17305,380.318,3069.7,664.525,3.89878,368.128,229951,3071.99,661.006,1.67838,362.128,3078.27,659.291,2.10219,360.661
95201.74663,0,95201.7,2.62E+01,3.20E+01,5.20E+02,2.09E+01,0.00E+00,,0.630532,0.0757984,7.29837,28.421,3.15122,21915.8,13686.1767,512972.0749,499.007,11950.8,629.365,2.6556,3289.48,1233,11099.9,40000,95189.4,0.0164727,7.02228,57777.8,3738.93,145880,2.53E-05,151950,551950,2973.7,675.266,2.55185,364.355,3029.5,665.02,3.39114,353.485,151950,3029.32,660.605,1.1786,346.821,3031.94,658.908,1.71747,345.596
113562.354,28757.11326,142319.5,1.86E+01,4.30E+01,5.31E+02,1.49E+01,0.00E+00,,1.06672,0.0825574,0.5319,39.1191,4.6603,31954.8,21862.1079,743090.9391,745.993,17284.8,938.817,3.01205,1065.45,1564.16,13976.9,40000,142304,0.0201728,0.153497,80606.1,3451.63,132259,3.22E-05,199065,599065,3243.21,826.694,3.05592,444.184,3305.72,814.279,3.42583,430.395,199065,3302.86,808.407,1.6278,422.612,3302.29,806.914,1.97019,421.349
113562.354,29367.74304,142930.1,1.90E+01,1.57E+01,6.90E+02,1.52E+01,0.00E+00,,0.189937,0.0962118,0.489405,45.7996,3.76503,35419.6,27378.14888,790269.1939,749.184,18270.6,1110.02,2.93568,2026.27,1754.11,15608,40000,142913,0.0289659,0.045926,72435.2,3090.36,120628,4.64E-06,199674,599674,3772.32,1185.53,2.56444,651.016,3855.44,1166.71,3.79189,629.984,199674,3848.64,1162.27,0.788862,622.462,3848.47,1158.64,2.10287,619.718
86468.33581,0,86468.3,1.16E+01,3.37E+01,6.91E+02,9.26E+00,0.00E+00,,0.377701,0.0618038,0.385324,37.4491,3.29528,20041.4,10063.85393,549551.071,453.234,12777.8,699.431,2.6965,462.8,1055.2,9537.39,40000,86457.8,0.0224227,0.0314342,81738.4,1978.81,91874.9,1.02E-05,143219,543219,2434.82,917.881,2.22658,493.166,2479.33,904.574,3.65813,479.175,143219,2473.98,899.89,0.748872,471.636,2472.15,896.91,2.05358,469.77
99899.80046,0,99899.8,2.69E+01,4.02E+01,5.97E+02,2.16E+01,0.00E+00,,0.724579,0.103563,3.77807,32.2275,3.50867,29704.1,21500.2324,684903.2573,523.619,15964.1,832.518,2.87775,2351.27,1550.93,13862.8,40000,99884.3,0.0229063,3.45819,71327.1,3979.24,148917,2.68E-05,156645,556645,4063.31,939.199,2.40722,493.407,4139.29,924.84,3.32343,478.087,156645,4137.37,918.691,1.00409,469.696,4142.53,916.252,1.67902,467.818
107214.7197,0,107214.7,2.16E+01,2.19E+01,6.66E+02,1.73E+01,0.00E+00,,0.310665,0.107662,0.434943,35.9478,3.21777,31506.4,24230.11694,736787.3371,561.96,17104.9,964.127,2.83015,2912.6,1648.24,14700.6,40000,107198,0.0285165,0.0818859,65744.6,3615.04,137605,9.33E-06,163959,563959,4224.81,1167.95,2.23793,622.393,4313.32,1149.63,3.52322,602.392,163959,4304.94,1144.37,0.664538,594.328,4306.48,1140.66,1.86657,591.473
100389.6218,0,100389.6,1.27E+01,3.54E+01,5.09E+02,1.02E+01,0.00E+00,,1.55229,0.029227,8.48984,27.9987,4.40316,13276.8,5434.579787,521182.3747,526.227,12136.7,644.815,2.33392,0.03,772.94,7031.05,40000,100382,0.0143318,8.23296,73282.8,857.117,53240.3,3.94E-05,157143,557143,1155.9,585.795,3.22777,319.752,1174.29,578.809,3.20418,311.412,157143,1169.72,574.246,1.66708,305.219,1169.08,573.27,1.8115,304.329
113562.354,54571.69775,168134.1,2.10E+01,2.01E+01,5.94E+02,1.68E+01,0.00E+00,,0.190507,0.0878985,0.51774,47.4251,4.01321,36156.9,28540.16847,704117.1124,881.307,16243.6,1024.22,2.95067,2685.34,1791.7,15929.1,40000,168116,0.0222973,0.058391,62169.3,3468.72,131317,5.27E-06,224877,624877,3442.73,913.08,2.92658,511.893,3519.19,898.114,3.9436,495.239,224877,3515.92,894.44,1.19371,488.589,3515.94,891.891,2.14184,486.684
113562.354,39348.0138,152910.4,3.26E+01,4.66E+01,7.14E+02,2.61E+01,0.00E+00,,0.549434,0.136471,0.775801,48.4818,4.51539,49622.7,50894.55009,995387.2362,801.469,23049.2,1361.75,3.09114,2668.33,2408.97,21127.1,40000,152886,0.0307259,0.291048,68710,4234.75,150395,1.70E-05,209647,609647,5347.45,1260.43,2.68244,685.316,5458.19,1239.34,3.55985,662.188,209647,5452.02,1232.49,1.03344,652.837,5458.84,1229.03,1.87919,649.904
113562.354,80341.56353,193903.9,1.37E+01,3.65E+01,5.07E+02,1.09E+01,0.00E+00,,0.363753,0.0597487,0.50745,49.6374,4.91632,31254.7,19098.04089,634502.3732,1016.42,14588.3,972.283,3.04675,763.22,1460.24,13078.7,40000,193889,0.0164889,0.0396589,73922.3,2601.53,105776,9.22E-06,250650,650650,2347.1,675.106,3.50246,381.409,2393.54,664.763,4.07364,369.812,250650,2390.84,660.984,2.14488,363.816,2389.95,659.557,2.64565,362.723
113562.354,56915.4735,170477.8,3.06E+01,2.48E+01,5.09E+02,2.45E+01,0.00E+00,,0.27664,0.0836273,5.91628,44.8514,4.04947,34047.1,26918.61927,635916.9424,893.597,14607.2,988.074,2.89826,3432.41,1739.03,15479.1,40000,170460,0.0179585,5.48002,53863.5,3946.09,145219,9.00E-06,227221,627221,3268.24,736.102,3.07359,413.516,3336.2,723.97,3.89057,400.098,227221,3337.22,720.363,1.50842,393.86,3345.09,718.342,2.02962,392.158
113562.354,54041.0006,167603.4,2.09E+01,4.92E+01,4.80E+02,1.67E+01,0.00E+00,,1.75108,0.0729069,2.42717,43.3101,6.41178,33060.6,21701.94348,750931.1129,878.538,17364,1051.89,3.11495,318.26,1558.32,13926.5,40000,167588,0.0164059,2.00964,84916.5,3419.78,129819,5.47E-05,224349,624349,2864.54,672.058,3.59556,360.375,2915.75,662.27,3.45266,349.277,224349,2916.21,657.17,1.98224,342.648,2916.27,656.236,2.03655,341.693
113562.354,51435.89415,164998.2,1.52E+01,3.14E+01,4.51E+02,1.21E+01,0.00E+00,,0.513559,0.0604908,0.508654,42.1311,4.33726,26918.4,16525.215,561956.1878,864.892,12970.8,810.655,2.87131,2370.17,1356.75,12180,40000,164985,0.0145583,0.109015,59738.8,3154.2,125133,1.57E-05,221746,621746,2372.63,596.136,3.33097,334,2420.49,587.06,3.81261,323.77,221746,2419.81,583.469,1.99283,318.087,2419.63,582.334,2.30007,317.128
78494.55978,0,78494.6,2.71E+01,1.72E+01,6.90E+02,2.17E+01,0.00E+00,,0.294952,0.0976271,1.86911,36.7858,3.15284,24433,16294.89823,526988.9549,411.418,12211.5,712.416,2.7037,3588.51,1347.12,12096.1,40000,78481.1,0.0211353,1.50368,55453.1,3801.83,146909,1.22E-05,135242,535242,3829.03,866.563,2.07925,457.591,3902.06,852.818,3.44422,443.359,135242,3894.79,848.614,0.628553,436.462,3905.08,845.412,1.61529,434.078
79667.789,0,79667.8,2.58E+01,2.06E+01,7.52E+02,2.06E+01,0.00E+00,,0.242622,0.104575,0.607178,39.9894,3.28894,26263.7,18047.07726,581824.9912,417.564,13484.4,784.319,2.74477,3272.13,1418.84,12719.6,40000,79653.6,0.0246958,0.210374,59438.8,3669.5,141416,9.02E-06,136415,536415,4105.99,1012,1.9928,531.07,4187.11,995.993,3.45579,514.268,136415,4176.55,991.558,0.531344,507.1,4183,987.832,1.68558,504.256
113562.354,93826.01364,207388.4,2.02E+01,1.78E+01,6.94E+02,1.62E+01,0.00E+00,,3.41E-05,0.0863269,0.589017,56.2813,4.57299,42696.2,35408.71051,773093.4178,1087.08,17737,1222.4,3.06703,1790,2000.3,17701.7,40000,207368,0.0251192,0.0471897,69393.3,2920.83,113371,1.00E-06,264129,664129,3379.69,1027.5,3.19792,590.192,3457.52,1010.47,4.41769,570.984,264129,3452.86,1007.74,1.18838,564.767,3453.07,1004.77,2.37311,562.57
113562.354,56711.4873,170273.8,2.34E+01,3.95E+01,5.93E+02,1.88E+01,0.00E+00,,0.445029,0.0948898,0.544947,47.7625,4.48003,39461,32484.74363,779392.9421,892.518,18025.9,1087.99,3.03871,2193.73,1914.11,16971.2,40000,170255,0.022405,0.0802081,68360.1,3691.87,136884,1.30E-05,227016,627016,3717.66,918.351,3.0338,508.97,3796.72,903.378,3.77824,492.415,227016,3795.42,898.418,1.42366,484.924,3795.59,896.202,2.13188,483.179
113562.354,41533.5607,155095.9,2.19E+01,4.62E+01,4.87E+02,1.76E+01,0.00E+00,,1.50808,0.0770967,2.79371,40.6802,5.62166,32293.6,21663.76334,734557.4874,812.97,17029.5,984.842,3.06307,758.59,1556.92,13914.5,40000,155080,0.0172852,2.40021,82177.1,3562.31,134741,4.82E-05,211841,611841,3027.18,708.296,3.38218,379.502,3082.96,697.818,3.40292,367.708,211841,3083.58,692.478,1.85361,360.74,3083.87,691.41,1.96422,359.701
113562.354,52004.14849,165566.5,2.95E+01,2.15E+01,6.71E+02,2.36E+01,0.00E+00,,0.110379,0.117558,0.735533,49.2984,3.9865,44917.9,43945.84704,816423.4946,867.824,18780.7,1241.33,2.99339,3441.3,2234.19,19669.7,40000,165544,0.0271837,0.247414,58209.7,4068.89,147020,3.28E-06,222305,622305,4600.12,1113.83,2.72234,621.742,4704.21,1094.67,3.87551,600.368,222305,4694.03,1090.91,0.886714,593.482,4702.34,1087.35,1.9263,590.542
113562.354,18497.16676,132059.5,2.74E+01,2.88E+01,6.97E+02,2.19E+01,0.00E+00,,0.198388,0.126857,0.596229,43.0998,3.57933,40951,38302.01014,844655.3458,692.18,19521.2,1193.19,2.93592,3366.45,2082.31,18394,40000,132039,0.0310868,0.167112,61849.3,4026.23,146696,5.93E-06,188800,588800,4971.54,1273.57,2.3719,690.771,5080.63,1252.45,3.62074,667.338,188800,5067.24,1247.63,0.670375,659.571,5074.27,1243.47,1.84815,656.132
113562.354,93981.54549,207543.9,1.55E+01,3.02E+01,5.68E+02,1.24E+01,0.00E+00,,0.0114742,0.0666339,0.538019,53.1346,4.56277,34910.2,23982.21216,640075.55,1087.91,14661.2,1036.06,3.02638,1551.02,1639.63,14626.6,40000,207527,0.018992,0.0336633,66641.7,2654.3,106538,1.00E-06,264288,664288,2612.01,776.982,3.36926,447.459,2668.69,764.449,4.4458,433.524,264288,2666.23,761.779,1.68691,427.777,2665.36,759.681,2.58354,426.302
113562.354,47729.17622,161291.5,2.50E+01,2.06E+01,5.99E+02,2.00E+01,0.00E+00,,0.202003,0.100568,0.621638,46.0446,3.89386,38593.1,33384.5956,729963.5524,845.429,16828.9,1072.78,2.94536,3292.08,1941.01,17199.6,40000,161272,0.0232615,0.169766,57954.9,3899.82,143517,6.12E-06,218033,618033,3935.58,953.086,2.81006,531.161,4022.34,937.128,3.84605,513.466,218033,4018.34,933.259,1.0795,506.643,4022.73,930.461,1.95539,504.403
113562.354,22902.83407,136465.2,1.81E+01,4.91E+01,4.76E+02,1.45E+01,0.00E+00,,2.38401,0.0730233,1.81074,34.9462,6.17393,28993.5,17738.68093,746222.5151,715.311,17340.2,960.216,3.04398,2.8,1406.47,12612.2,40000,136451,0.0172079,1.47332,90883.8,3363.71,130293,7.68E-05,193212,593212,2875.55,704.495,3.40232,368.049,2924.29,694.843,3.19012,357.034,193212,2921.72,689.303,1.73884,350.049,2920.93,688.316,1.81148,349.076
113562.354,48339.2983,161901.7,1.77E+01,1.83E+01,5.18E+02,1.42E+01,0.00E+00,,0.333934,0.0736029,0.480804,43.6369,3.9891,30608,21216.70662,623920.4445,848.649,14415.9,885.171,2.89286,2607.57,1540.49,13772.7,40000,161886,0.0183287,0.0622681,60607.8,3319.19,128813,9.72E-06,218647,618647,2884.96,750.639,3.0543,420.173,2946.31,738.76,3.86323,406.978,218647,2944.57,734.978,1.51819,400.588,2944.12,733.147,2.18577,399.224
113562.354,9058.620843,122621,3.51E+01,2.69E+01,7.07E+02,2.80E+01,0.00E+00,,0.203655,0.151484,1.91479,40.7691,3.43293,44934.8,46822.543,887604.1645,642.689,20455.7,1311.97,2.95256,4163.73,2308.03,20286.8,40000,122598,0.0331671,1.50065,56436.8,4427.44,162990,6.89E-06,179359,579359,5935.8,1359.84,2.22226,730.011,6059.29,1336.86,3.52529,704.632,179359,6038.48,1331.69,0.588319,696.604,6059.35,1326.69,1.74816,692.292
