WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,46944.00218,160506.4,2.77E+01,2.38E+01,7.14E+02,2.21E+01,0.00E+00,,0.0941426,0.118314,0.62616,49.9719,3.98301,44607.6,42799.57593,849575.4092,841.299,19572.9,1262.15,2.9975,3082.78,2204.13,19417.9,40000,160484,0.0297123,0.132687,62627.3,3849.35,140539,2.60E-06,217245,617245,4632.65,1216.87,2.63995,676.22,4738.48,1196.25,3.85473,653.123,217245,4727.04,1192.35,0.781654,646.048,4732.57,1188.49,1.95835,642.895
85318.21404,0,85318.2,3.64E+01,3.93E+01,7.15E+02,2.91E+01,0.00E+00,,0.450037,0.117309,8.28088,38.0659,3.45326,29820.8,22343.43825,658096.3733,447.177,15273.4,865.804,2.83729,2931.46,1581.59,14127.2,40000,85302.4,0.0253619,7.89875,65567.5,4110.52,151754,1.76E-05,142063,542063,4603.38,1040.02,2.09689,540.551,4688.75,1023.65,3.36277,523.342,142063,4680.05,1018.03,0.662232,515.222,4692.35,1014.48,1.63207,512.449
113562.354,62407.63853,175970,3.17E+01,4.11E+01,6.67E+02,2.53E+01,0.00E+00,,0.329362,0.11957,1.0166,50.9014,4.53185,48484.9,48610.17365,891465.2686,922.356,20521.9,1340.46,3.07571,2897.86,2352.83,20660.3,40000,175946,0.0264158,0.512416,63586.5,4151.62,148209,1.00E-05,232707,632707,4677.56,1083.45,2.91925,603.021,4777.95,1064.88,3.80079,582.5,232707,4773.3,1059.78,1.17334,574.664,4782.79,1056.63,1.96392,571.983
113562.354,8882.267882,122444.6,1.35E+01,2.40E+01,7.24E+02,1.08E+01,0.00E+00,,0.239826,0.0868805,0.431906,42.1893,3.54272,30418.2,20287.92871,802767.1175,641.807,18588.5,1098.62,2.88644,866.46,1505.81,13473.1,40000,122430,0.0322131,0.0305026,84795,2307.86,99029.5,5.12E-06,179191,579191,3411.98,1317.83,2.35723,711.872,3484.11,1297.94,3.74236,689.692,179191,3476.59,1292.75,0.655384,681.443,3475.22,1288.52,2.24023,678.337
113562.354,89321.69434,202884,1.88E+01,3.23E+01,6.34E+02,1.50E+01,0.00E+00,,0.00644675,0.0796194,0.560104,54.1689,4.50072,39245.3,30484.13596,716309.2141,1063.47,16438.1,1128.72,3.04159,1824.71,1852.97,16451.5,40000,202866,0.0224599,0.0406736,67664.9,2932.92,114221,1.00E-06,259627,659627,3118.3,918.945,3.21902,526.657,3188.68,903.824,4.37335,509.743,259627,3185.24,900.996,1.3487,503.613,3184.78,898.397,2.41678,501.739
113562.354,14992.39928,128554.8,1.78E+01,2.79E+01,6.53E+02,1.42E+01,0.00E+00,,0.279396,0.0928449,0.433463,40.5318,3.50321,31900,23337.30037,753241.4958,673.832,17460.5,1012.05,2.87588,2110.28,1617.03,14432.2,40000,128539,0.0277767,0.04234,71957.1,3115.62,122463,7.15E-06,185300,585300,3642.77,1137.07,2.47962,618.185,3720.91,1119.39,3.68955,598.582,185300,3714.69,1114.52,0.802182,590.76,3713.8,1111.07,2.07898,588.228
113562.354,82638.42908,196200.8,2.77E+01,4.23E+01,5.11E+02,2.22E+01,0.00E+00,,0.556366,0.080537,3.72093,49.5769,5.27606,38456.4,29825.73014,722259.2859,1028.44,16602.3,1110.44,3.08422,1851.47,1832.43,16276.6,40000,196182,0.0172221,3.24242,68130.8,3714.27,136622,1.72E-05,252943,652943,3150.73,706.297,3.4826,394.522,3213.28,694.859,3.87205,381.834,252943,3217.37,690.299,2.04208,375.256,3221.48,688.884,2.27434,373.928
96900.09454,0,96900.1,3.22E+01,4.58E+01,6.21E+02,2.58E+01,0.00E+00,,0.923737,0.107477,8.07707,33.4095,3.81032,30558.7,22046.25141,722270.5401,507.893,16864.7,848.316,2.93029,1738.58,1570.85,14034.6,40000,96884.4,0.0237011,7.74437,78476.6,4020.39,148755,3.44E-05,153645,553645,4221.43,971.892,2.41421,504.312,4297.62,957.235,3.23413,488.733,153645,4295.51,950.354,1.0594,479.823,4299.1,948.042,1.66519,478.033
113562.354,16558.78529,130121.1,1.87E+01,4.48E+01,5.60E+02,1.50E+01,0.00E+00,,1.14155,0.0886625,0.488072,36.6692,4.48126,32066.9,22121.545,784963.9578,682.045,18302.4,948.114,3.01163,850.64,1573.58,14058.1,40000,130105,0.0225337,0.132209,84815.5,3438.08,131886,3.39E-05,186866,586866,3485.93,923.431,2.88465,490.377,3552.01,909.742,3.33503,475.277,186866,3547.41,903.075,1.47836,466.698,3546.5,901.346,1.90219,465.283
113562.354,55512.14646,169074.5,2.06E+01,4.16E+01,4.93E+02,1.65E+01,0.00E+00,,0.882059,0.0769008,1.23061,44.1475,5.07565,33653.5,23622.7785,698923.2771,886.246,16158.7,981.746,3.04102,1499.36,1627.07,14518.6,40000,169058,0.017092,0.804647,72881.9,3568.77,134729,2.77E-05,225819,625819,3014.01,700.589,3.35688,383.877,3072.49,689.765,3.62545,371.767,225819,3074.56,684.901,1.91232,365.024,3076.03,683.681,2.10758,363.885
76609.50142,0,76609.5,2.20E+01,2.39E+01,5.11E+02,1.76E+01,0.00E+00,,0.817144,0.0502637,6.24317,28.117,3.33542,15346.5,7556.884079,358740.2357,401.559,8354.96,442.812,2.47576,3102.59,912.902,8277.87,40000,76600.4,0.0104389,5.97671,52892.8,3095.69,132711,4.08E-05,133361,533361,1977.94,427.947,2.7383,239.45,2012.1,421.672,3.30508,232.916,133361,2010.9,418.517,1.51741,227.959,2010.55,417.557,1.82895,227.297
113562.354,89981.77507,203544.1,3.24E+01,4.44E+01,5.27E+02,2.59E+01,0.00E+00,,0.539534,0.0834099,5.53511,51.0987,5.46223,40619.2,32838.58842,754991.6128,1066.93,17338.8,1176.67,3.10644,1810.23,1924.73,17061.4,40000,203525,0.0177772,5.04128,68931.7,3781.76,137516,1.64E-05,260286,660286,3262.5,729.252,3.52466,408.254,3327.41,717.297,3.90879,395.039,260286,3331.72,712.576,2.06773,388.304,3336.4,711.087,2.30447,386.899
92335.93296,0,92335.9,3.11E+01,4.81E+01,6.23E+02,2.49E+01,0.00E+00,,1.04413,0.102331,7.61608,33.4955,3.94125,29066.3,19752.72466,695089.4116,483.97,16245.5,800.924,2.94296,1247.21,1485.48,13297.2,40000,92321.1,0.0225362,7.28354,82966.4,3909.21,146099,3.98E-05,149082,549082,4022.55,924.075,2.43483,476.714,4093.51,910.365,3.18209,462.207,149082,4091.27,903.517,1.11843,453.463,4093.24,901.45,1.65646,451.877
113562.354,53917.72794,167480.1,1.61E+01,2.33E+01,6.36E+02,1.29E+01,0.00E+00,,0.159358,0.0781739,0.501074,48.9515,4.05844,33850.5,23944.08216,717640.9667,877.887,16547.8,1051.68,2.96306,1557.49,1638.3,14615.2,40000,167464,0.0240847,0.032692,72454.4,2725.98,109831,3.71E-06,224225,624225,3065.49,985.523,2.91798,552.796,3132.38,969.92,4.03286,535.323,224225,3128.14,966.257,1.11137,528.519,3126.96,963.39,2.29895,526.503
113562.354,40302.3959,153864.7,1.95E+01,2.07E+01,4.75E+02,1.56E+01,0.00E+00,,0.457676,0.0741042,0.964939,40.0227,3.92804,29170.4,20335.12772,593392.4006,806.519,13709.2,843.199,2.84736,3188.57,1507.59,13488.5,40000,153850,0.0164581,0.57891,55368.7,3655.45,139899,1.51E-05,210611,610611,2900.11,674.363,3.07542,375.348,2959.19,663.745,3.73275,363.557,210611,2961.1,659.859,1.61749,357.32,2964.17,658.323,2.02407,356.042
113562.354,77283.35195,190845.7,3.04E+01,2.24E+01,6.79E+02,2.43E+01,0.00E+00,,0.00571097,0.112747,0.751506,53.4716,4.29475,48376.1,48844.1323,814080.4907,1000.34,18669.4,1295.17,3.03974,3312.14,2358.64,20708.6,40000,190822,0.0260822,0.224915,57807.6,3985.77,143812,1.00E-06,247583,647583,4409.01,1068.42,2.94981,607.462,4511.47,1049.72,4.14616,586.549,247583,4502.26,1046.64,1.01962,580.139,4509.9,1043.29,2.04894,577.389
113562.354,38211.73271,151774.1,1.43E+01,3.94E+01,6.37E+02,1.14E+01,0.00E+00,,0.499537,0.0768795,0.466204,46.0199,4.27322,32251.5,21109.75479,778988.8494,795.558,18058,1045.98,3.00952,354.28,1536.54,13738.5,40000,151759,0.0250184,0.0284705,86226.1,2509.31,103891,1.14E-05,208520,608520,3022.45,1024.27,2.88477,561.957,3082.38,1008.87,3.77773,544.836,208520,3077.02,1003.37,1.27712,536.672,3075.18,1000.74,2.34254,534.854
113562.354,65738.02319,179300.4,2.90E+01,1.99E+01,6.32E+02,2.32E+01,0.00E+00,,0.0935577,0.108303,0.870085,50.3145,4.12453,44327.8,42407.76787,771276.8354,939.823,17695.2,1219.65,3.00047,3443.07,2193.77,19331,40000,179278,0.0242647,0.37436,56287.5,4045.67,146255,2.82E-06,236039,636039,4234.54,994.328,2.90131,561.015,4329.86,977.121,3.99876,541.854,236039,4322.93,973.726,1.07152,535.328,4332.11,970.59,1.98228,532.738
113562.354,87663.77145,201226.1,1.92E+01,1.68E+01,7.25E+02,1.54E+01,0.00E+00,,5.49E-06,0.0872434,0.58932,56.442,4.52766,42406.4,34708.45541,798407.7275,1054.77,18327.4,1252.81,3.06785,1522.44,1979.98,17529.7,40000,201206,0.0268678,0.0459746,72934.6,2753.38,108738,1.00E-06,257967,657967,3416.37,1098.82,3.12008,628.533,3494.81,1080.8,4.37615,608.136,257967,3489.42,1077.94,1.07243,601.741,3489.74,1074.71,2.34368,599.339
91620.83583,0,91620.8,3.48E+01,2.97E+01,7.10E+02,2.79E+01,0.00E+00,,0.259247,0.124925,5.83579,37.8409,3.23128,31760.9,26018.08599,676538.9047,480.21,15632.3,959.19,2.79827,3893.47,1709.13,15223,40000,91603.7,0.0270951,5.45444,55953,4236.9,155259,9.80E-06,148365,548365,4898.09,1110.94,2.05697,583.757,4993.85,1092.9,3.43595,564.484,148365,4979.28,1088.05,0.560853,556.923,4997.01,1083.8,1.64805,553.466
113562.354,24927.88844,138490.2,2.58E+01,1.95E+01,6.47E+02,2.07E+01,0.00E+00,,0.230112,0.11453,0.570244,42.6757,3.60907,38681.1,34419.36505,785795.6304,725.898,18169.2,1101.71,2.92211,3350.25,1971.53,17458.2,40000,138471,0.0274681,0.147944,60402.1,3973.22,145820,6.98E-06,195232,595232,4486.59,1125.4,2.51339,615.009,4584.79,1106.78,3.67049,594.405,195232,4576.38,1102.22,0.80901,586.907,4581.21,1098.73,1.86849,584.092
113562.354,14946.71622,128509.1,2.55E+01,3.12E+01,5.73E+02,2.04E+01,0.00E+00,,0.354585,0.106402,1.51135,36.5358,3.37368,34054.7,28449.4528,710985.751,673.583,16446.9,989.367,2.85301,3675.36,1788.79,15904.3,40000,128491,0.0236925,1.14925,56785.9,4123.8,151927,1.19E-05,185252,585252,4164.34,971.211,2.5407,527.769,4250.29,955.462,3.58348,510.514,185252,4246.07,950.693,0.944721,503.007,4256.08,947.699,1.76237,500.58
90255.50061,0,90255.5,1.84E+01,4.25E+01,4.57E+02,1.47E+01,0.00E+00,,2.71905,0.0421642,17.0142,24.8759,5.53479,15833.9,7045.210186,531888.7526,473.096,12317,727.079,2.67877,0.01,881.137,7995.59,40000,90246.7,0.0309459,16.7848,115654,159.939,40018.4,0.000124518,147008,547008,1702,1251.47,4.76897,762.003,1698.23,1247.72,2.63043,755.809,147008,1689.9,1240.21,1.4812,747.771,1686.57,1237.84,1.41902,745.606
113562.354,23155.7816,136718.1,1.87E+01,2.15E+01,7.04E+02,1.50E+01,0.00E+00,,0.19768,0.098377,0.481742,44.899,3.69843,35089.2,27008.33556,804456.4779,716.62,18606.3,1122.25,2.9281,1958.7,1741.99,15504.3,40000,136701,0.0302655,0.0468585,73892.5,3050.58,119649,4.78E-06,193462,593462,3858.02,1238.66,2.48391,676.321,3942.6,1219.12,3.75037,654.502,193462,3935.05,1214.47,0.729104,646.786,3935.08,1210.62,2.08712,643.847
113562.354,87979.0181,201541.4,3.85E+01,4.67E+01,5.15E+02,3.08E+01,0.00E+00,,0.724609,0.0801747,9.58116,50.4883,5.79066,39161.7,30565.6515,761430.1842,1056.43,17511.5,1161.87,3.10938,1446.9,1855.5,16473,40000,201523,0.0172083,9.09399,72903,3773.58,136653,2.20E-05,258284,658284,3138.57,705.856,3.59516,392.286,3199.58,694.496,3.82705,379.694,258284,3203.87,689.595,2.15174,372.972,3206.99,688.333,2.30326,371.736
100226.9084,0,100226.9,3.86E+01,3.14E+01,4.68E+02,3.09E+01,0.00E+00,,0.876322,0.0644224,22.0431,25.9384,3.37536,19318.1,11698.38989,493615.4621,525.355,11504.8,600.662,2.54778,3259.13,1138.74,10273.1,40000,100216,0.014207,21.7951,57865.3,3816.56,145530,3.49E-05,156977,556977,2530.82,582.202,2.82209,316.5,2577.29,573.627,3.33425,307.155,156977,2576.5,569.475,1.4842,301.079,2576.89,568.278,1.80419,300.152
113562.354,25062.54662,138624.9,2.84E+01,1.54E+01,7.20E+02,2.27E+01,0.00E+00,,0.156395,0.129149,0.626142,45.7054,3.70909,43130,41574.27334,869004.0737,726.593,20058.7,1252.82,2.96157,3317.52,2171.57,19144.8,40000,138603,0.0319344,0.171141,62253.9,4009.51,145688,4.56E-06,195364,595364,5060.53,1308.19,2.40517,713.453,5173.05,1286.29,3.66749,689.059,195364,5158.24,1281.68,0.659774,681.441,5165.96,1277.38,1.86754,677.849
84945.36756,0,84945.4,2.33E+01,2.87E+01,6.59E+02,1.86E+01,0.00E+00,,0.330972,0.0936052,0.596033,35.3218,3.12711,24708.9,16384.94481,550728.3632,445.234,12791.3,714.803,2.71612,3337.6,1350.89,12129,40000,84931.9,0.0214992,0.247548,58018.8,3666.46,142690,1.26E-05,141693,541693,3673.89,881.156,2.15936,467.787,3745.63,867.331,3.46422,453.316,141693,3739.76,862.919,0.690161,446.215,3744.21,859.967,1.67655,444.065
103871.6102,0,103871.6,2.15E+01,1.62E+01,4.99E+02,1.72E+01,0.00E+00,,0.640899,0.0777943,3.21929,27.4122,3.14078,23315.9,15154.88543,548540.513,544.453,12775.4,677.048,2.67926,3468.7,1298.43,11671.7,40000,103859,0.0172274,2.95351,56344.7,3747.94,146294,2.43E-05,160620,560620,3050.29,706.084,2.62397,381.607,3108.87,695.383,3.41361,370.076,160620,3108.97,690.814,1.22711,363.244,3111.77,689.095,1.74613,361.958
77594.29046,0,77594.3,1.43E+01,3.79E+01,4.72E+02,1.15E+01,0.00E+00,,1.60879,0.0392379,2.23113,26.2073,4.27596,14733.8,6085.782495,367007.6631,406.726,8534.34,466.183,2.63476,0.32,818.361,7436.55,40000,77586.1,0.00891985,1.98708,82843,2493.08,114648,8.07E-05,134347,534347,1551.27,364.838,3.26468,200.187,1573.97,360.388,3.15904,194.989,134347,1570.56,357.433,1.78132,190.664,1569.52,356.794,1.85952,190.085
113562.354,75421.64133,188984,2.57E+01,4.22E+01,5.13E+02,2.06E+01,0.00E+00,,0.617375,0.0815006,2.73911,48.459,5.17764,37821,29080.72047,725083.4496,990.607,16694.2,1087.8,3.07556,1837.4,1808.93,16076.2,40000,188966,0.0175524,2.27069,68831.5,3709.86,137005,1.91E-05,245727,645727,3189.25,719.801,3.42603,400.268,3252.49,708.225,3.80825,387.415,245727,3256.29,703.52,1.97088,380.689,3260.02,702.096,2.21305,379.365
113562.354,2416.273488,115978.6,2.43E+01,2.17E+01,6.72E+02,1.95E+01,0.00E+00,,0.281585,0.121133,0.485861,37.0824,3.28168,36149.2,31121.73654,809190.6017,607.891,18760.3,1084.35,2.87822,3234.25,1872.66,16619,40000,115960,0.0307113,0.117997,63767.4,3896.39,144371,8.49E-06,172721,572721,4750.61,1258.08,2.26271,673.011,4852.16,1237.87,3.52877,650.747,172721,4841.14,1232.49,0.650489,642.546,4845.32,1228.45,1.8441,639.289
99813.35515,0,99813.4,2.39E+01,4.38E+01,4.70E+02,1.91E+01,0.00E+00,,1.97277,0.0654814,8.43483,25.9174,4.76992,22041.7,11888.81638,581515.9887,523.187,13563.8,697.341,2.86886,25.9,1148.09,10355.3,40000,99801.9,0.0148845,8.18653,91945.3,3413.49,134603,7.65E-05,156563,556563,2581.25,609.353,3.07977,316.541,2624.11,601.24,3.06709,307.394,156563,2620.43,596.347,1.59186,301.062,2619.26,595.379,1.7166,300.185
113562.354,20136.73882,133699.1,3.22E+01,3.64E+01,6.38E+02,2.58E+01,0.00E+00,,0.38589,0.125852,3.36296,40.8947,3.71347,40839.2,38341.61925,831206.5198,700.775,19206.8,1177.77,2.9528,3398.98,2083.41,18403.3,40000,133678,0.0276681,2.95335,61329,4316.13,154966,1.28E-05,190439,590439,4927.78,1134.64,2.50003,613.623,5028.66,1115.88,3.55085,593.048,190439,5020.21,1110.33,0.880542,584.802,5034.1,1106.72,1.76392,581.769
113562.354,79037.41172,192599.8,3.71E+01,1.57E+01,5.32E+02,2.97E+01,0.00E+00,,0.125955,0.0866704,7.84866,49.4699,4.30359,38291.3,32617.67412,658756.7856,1009.56,15046.9,1108.5,2.95248,3434.26,1918.1,17005.2,40000,192581,0.0184412,7.36739,53189.1,4006.38,144994,3.97E-06,249342,649342,3385.4,755.895,3.18672,430.404,3457.65,743.02,4.10692,416.161,249342,3456.82,739.898,1.55452,410.216,3466.82,737.647,2.13611,408.302
113562.354,7968.842911,121531.2,1.71E+01,3.68E+01,4.85E+02,1.37E+01,0.00E+00,,1.02291,0.075894,0.62189,30.2008,3.91818,26346.4,16789.18733,642545.1642,637.026,14974.8,783.025,2.85609,1777.85,1367.71,12275.4,40000,121518,0.0181533,0.331388,73833.7,3504.53,136979,3.38E-05,178279,578279,2980.93,743.75,2.9167,398.718,3037.81,732.832,3.35465,386.597,178279,3035.84,727.528,1.53022,379.36,3035.76,726.13,1.86047,378.204
113562.354,90290.05108,203852.4,2.19E+01,3.70E+01,7.11E+02,1.75E+01,0.00E+00,,0.0556095,0.0925874,0.587168,56.4001,4.72791,44906.7,38676.23505,832130.9176,1068.54,19126.2,1281.04,3.1019,1635.74,2092.7,18481.5,40000,203831,0.0262269,0.0430366,72513.3,3074.85,117512,1.30E-06,260592,660592,3625.89,1073.47,3.17111,611.757,3708.54,1055.61,4.26189,591.694,260592,3703.78,1052.12,1.2109,584.948,3703.5,1049.08,2.392,582.687
113562.354,86893.79861,200456.2,3.19E+01,2.36E+01,5.85E+02,2.55E+01,0.00E+00,,0.0401072,0.0976813,2.79322,52.0641,4.37332,43995.1,41226.53963,716697.4041,1050.73,16345.6,1230.74,3.0118,3466.58,2162.25,19066.5,40000,200435,0.0208944,2.28386,53576.6,4039.26,145621,1.23E-06,257196,657196,3814.6,856.37,3.1465,490.039,3898.91,841.425,4.21131,473.47,257196,3895.03,838.511,1.37519,467.456,3907.25,835.775,2.11501,465.152
113562.354,92170.36465,205732.7,3.06E+01,3.41E+01,7.20E+02,2.45E+01,0.00E+00,,4.16E-05,0.11258,0.700721,56.5237,4.58445,51751.3,53595.09365,859548.8746,1078.37,19712.1,1367.54,3.08597,2952.86,2473.81,21665,40000,205708,0.027153,0.146077,61065,3834.58,138601,1.00E-06,262469,662469,4402.88,1112.02,3.0859,637.197,4506.83,1092.52,4.26817,615.293,262469,4497.78,1089.49,1.07181,608.858,4503.19,1086.12,2.15748,606.128
104391.2037,0,104391.2,3.37E+01,4.21E+01,4.74E+02,2.70E+01,0.00E+00,,1.67934,0.070962,17.1219,26.145,4.43778,23107.8,13558.7559,608893.6996,547.181,14209.1,723.454,2.83336,657.58,1227.17,11048.8,40000,104379,0.0161083,16.8702,87307.4,3711.51,140905,6.28E-05,161140,561140,2793.5,659.82,2.99442,344.922,2842.22,650.642,3.12094,334.686,161140,2839.36,645.424,1.5638,327.926,2838.48,644.333,1.73503,326.964
113562.354,69091.04933,182653.4,1.20E+01,2.52E+01,6.79E+02,9.56E+00,0.00E+00,,0.059244,0.0687824,0.527023,52.9931,4.30408,33616.2,21895.00339,731773.2028,957.433,16823.2,1122.86,3.01149,399.66,1565.36,13987.2,40000,182638,0.0251388,0.024831,81364.8,1915.32,85656.9,1.16E-06,239399,639399,2699.44,1027.85,3.0581,582.832,2756.92,1011.83,4.30141,564.779,239399,2752.74,1008.63,1.1245,558.157,2751.3,1005.55,2.49248,556.071
113562.354,26574.81134,140137.2,1.87E+01,4.53E+01,4.97E+02,1.50E+01,0.00E+00,,1.53857,0.0786148,1.01276,37.0191,5.20896,30717.8,20111.98098,733407.5153,734.556,17051.3,934.84,3.02997,675.01,1499.16,13415.5,40000,140122,0.018367,0.654495,84427.5,3494.66,133942,4.89E-05,196883,596883,3089.63,752.543,3.20989,399.892,3146.32,741.569,3.31355,387.587,196883,3144.81,735.86,1.72441,380.224,3144.59,734.68,1.88593,379.126
113562.354,3492.32333,117054.7,2.75E+01,1.63E+01,5.18E+02,2.20E+01,0.00E+00,,0.519518,0.0931795,6.56643,29.8274,3.1636,28390.6,21432.42257,643765.4753,613.549,14954.3,833.452,2.75515,3688.42,1548.44,13841.3,40000,117039,0.020645,6.27325,56629.4,4078.79,152412,1.84E-05,173800,573800,3649.14,846.302,2.5879,457.455,3721.57,833.057,3.48515,443.023,173800,3720.62,828.109,1.09288,435.583,3727.18,825.801,1.74254,433.771
92978.06242,0,92978.1,2.14E+01,2.87E+01,6.01E+02,1.71E+01,0.00E+00,,0.406121,0.0891956,0.540713,32.4647,3.07802,24818.7,16525.47248,563925.4773,487.343,13116.4,713.35,2.71813,3315.6,1356.76,12180.1,40000,92964.5,0.0206326,0.222146,58355.1,3668.69,142918,1.51E-05,149725,549725,3500.08,845.585,2.29804,452.248,3568.77,832.446,3.46609,438.359,149725,3565.02,827.873,0.83055,431.17,3567.82,825.306,1.70823,429.321
76104.72116,0,76104.7,3.18E+01,4.47E+01,5.63E+02,2.54E+01,0.00E+00,,1.17298,0.06585,13.2688,30.5421,3.88336,19625.3,9941.78087,468545.5244,398.905,10944.5,546.145,2.80065,118.01,1048.7,9480.1,40000,76094.2,0.0141316,12.9734,89534.4,3380.29,134493,5.37E-05,132855,532855,2595.23,579.199,2.62581,303.836,2637.7,571.045,3.12999,295.275,132855,2634.76,566.454,1.37701,289.03,2634,565.264,1.69933,288.155
113562.354,67795.93417,181358.3,1.80E+01,1.69E+01,6.45E+02,1.44E+01,0.00E+00,,0.0863586,0.0817329,0.532838,51.4829,4.2235,36910.4,27874.51396,729572.9158,950.633,16790,1102.1,2.9992,1797.85,1770.26,15746,40000,181341,0.0239808,0.0383607,69765.5,2898.55,114059,2.04E-06,238102,638102,3202.57,981.255,3.01312,555.095,3274.14,965.364,4.14548,537.275,238102,3270.01,962.077,1.15093,530.756,3269.32,959.231,2.30489,528.707
113562.354,19539.40574,133101.8,3.75E+01,3.59E+01,4.91E+02,3.00E+01,0.00E+00,,0.791691,0.0822332,15.2887,34.5757,3.93025,28408.4,20356.04061,653376.3989,697.674,15183.3,840.151,2.82525,2622.91,1508.38,13495.3,40000,133087,0.0182676,14.9522,66411.9,4025.88,148120,2.70E-05,189848,589848,3223.27,748.845,2.9324,405.521,3285.71,737.318,3.4586,392.787,189848,3286.69,732.266,1.49347,385.639,3289.33,730.702,1.85782,384.33
113562.354,55077.58811,168639.9,2.20E+01,2.39E+01,5.56E+02,1.76E+01,0.00E+00,,0.228065,0.0872132,0.555299,46.1403,4.00748,35633.7,28303.16058,675066.9225,883.96,15563.9,991.491,2.93612,3052.02,1784.09,15864.2,40000,168622,0.0203991,0.107092,58019,3683.9,137938,6.83E-06,225383,625383,3413.63,835.666,2.97762,468.784,3488.26,821.883,3.91326,453.504,225383,3486.9,818.218,1.31578,447.004,3488.53,815.965,2.07429,445.247
113562.354,85671.02584,199233.4,1.34E+01,4.19E+01,6.03E+02,1.07E+01,0.00E+00,,0.38575,0.0659797,0.528055,53.2737,5.14721,35096.9,22679.8365,754981.4188,1044.35,17379.5,1135.72,3.11329,17.05,1593.67,14231.2,40000,199217,0.0207141,0.0255854,83235.9,2250.67,94620.7,8.44E-06,255978,655978,2594.33,848.115,3.46435,477.695,2644.73,835.14,4.1192,463.164,255978,2640.64,830.565,1.91228,456.121,2639.19,828.565,2.72877,454.727
110249.6583,0,110249.7,2.59E+01,2.66E+01,6.19E+02,2.08E+01,0.00E+00,,0.34579,0.118469,0.934162,33.3848,3.1248,33820.6,28621.75653,737071.0991,577.863,17079.4,996.586,2.834,3732.4,1794.31,15951.4,40000,110232,0.0268451,0.600259,58054.1,4167.28,153362,1.19E-05,166993,566993,4641.76,1100.4,2.2896,587.192,4736.74,1082.68,3.48214,567.903,166993,4728.08,1077.42,0.731997,559.919,4738.77,1073.8,1.71569,556.991
113562.354,28909.52552,142471.9,2.30E+01,4.48E+01,7.04E+02,1.84E+01,0.00E+00,,0.59246,0.111859,0.495585,46.3069,4.34883,40852.2,34238.1821,926778.325,746.771,21537.4,1190.98,3.06234,1494,1966.22,17413.2,40000,142452,0.0302842,0.0436024,80101.2,3495.31,131003,1.58E-05,199213,599213,4391.58,1240.97,2.64668,669.518,4482.36,1221.45,3.56257,648.027,199213,4475.98,1214.57,1.04964,638.628,4474.36,1211.37,2.13928,636.21
113562.354,46886.65739,160449,2.08E+01,4.84E+01,6.54E+02,1.66E+01,0.00E+00,,0.792715,0.0962937,0.513764,48.1794,4.91176,39798.1,31068.99341,900150.2041,841.016,20903.1,1172.25,3.11256,817.23,1871.04,16605.2,40000,160430,0.0259894,0.0473469,84121.3,3277.48,124580,2.06E-05,217191,617191,3782.72,1065.24,3.00372,578.925,3858.73,1048.69,3.59071,560.641,217191,3853.27,1041.9,1.46489,551.624,3851.75,1039.58,2.20688,549.845
104374.5852,0,104374.6,1.90E+01,4.73E+01,7.34E+02,1.52E+01,0.00E+00,,0.787088,0.105929,0.428582,39.5938,3.9959,32999.3,23093.4072,873368.3568,547.074,20380.5,1038.05,3.00636,480.32,1608.4,14358,40000,104359,0.0319253,0.0443423,91627,3067.29,120502,2.11E-05,161120,561120,4170.02,1307.67,2.30059,681.378,4247.61,1288.53,3.38799,660.684,161120,4239.3,1280.41,0.882906,650.24,4237.15,1277.01,2.0391,647.761
104171.6058,0,104171.6,2.66E+01,2.70E+01,6.07E+02,2.13E+01,0.00E+00,,0.369057,0.110379,2.29735,32.7315,3.09423,30775,24448.40167,673890.1197,546.007,15617.8,908.731,2.79315,3758.06,1655.79,14765.4,40000,104155,0.0244498,1.97083,56858.2,4124.5,153231,1.33E-05,160916,560916,4324.01,1002.34,2.28927,534.163,4410.17,986.337,3.46707,516.915,160916,4403.62,981.31,0.764867,509.209,4415.16,977.994,1.68018,506.577
113562.354,25843.98203,139406.3,2.10E+01,4.11E+01,6.94E+02,1.68E+01,0.00E+00,,0.484869,0.10523,0.478807,45.2267,4.11944,38166.5,30473.68406,877518.5645,730.706,20375.8,1144.53,3.02242,1490.91,1852.65,16448.7,40000,139388,0.0297756,0.03954,79623.5,3322.68,126685,1.26E-05,196149,596149,4131.04,1219.68,2.60203,659.677,4217.19,1200.62,3.61362,638.624,196149,4210.83,1194.35,0.973518,629.685,4209.22,1191.02,2.15756,627.221
113562.354,68907.70101,182470.1,1.93E+01,4.78E+01,5.45E+02,1.54E+01,0.00E+00,,0.971672,0.0789001,0.562217,48.4884,5.66557,37185.3,26642.34391,791906.7685,956.464,18312.3,1108.48,3.13413,665.8,1729.91,15401,40000,182453,0.0191239,0.0961675,80982.1,3282.76,124836,2.71E-05,239214,639214,3098.37,783.917,3.46495,429.716,3158.85,771.796,3.67374,416.192,239214,3156.64,766.283,2.00279,408.855,3156,764.955,2.27743,407.677
113562.354,4282.560552,117844.9,1.67E+01,3.87E+01,7.34E+02,1.33E+01,0.00E+00,,0.436811,0.10112,0.427034,41.2606,3.71867,33631,24227.47537,878936.7628,617.686,20419.6,1135.51,2.96044,872.88,1648.15,14699.8,40000,117828,0.0337569,0.0311279,87341.1,2788.27,112387,1.04E-05,174589,574589,3973.92,1381.88,2.32504,735.764,4054.88,1361.11,3.58759,712.81,174589,4046.87,1354.43,0.726286,703.381,4044.81,1350.27,2.23424,700.33
113562.354,25722.48514,139284.8,3.88E+01,2.98E+01,5.47E+02,3.11E+01,0.00E+00,,0.354649,0.0982218,12.492,38.7035,3.55361,33097.4,27469.62285,682826.7671,730.074,15768.6,977.094,2.82945,3734.4,1757.1,15633.5,40000,139267,0.0214918,12.1102,55634.3,4228.09,153471,1.19E-05,196028,596028,3844.61,881.091,2.70035,483.559,3922.82,866.716,3.65044,467.776,196028,3919.2,862.302,1.10314,460.661,3928.87,859.671,1.80697,458.513
113562.354,83288.7166,196851.1,1.65E+01,2.11E+01,5.46E+02,1.32E+01,0.00E+00,,0.0941565,0.0684377,0.524192,50.9814,4.42977,33929.9,23525.69684,631494.7978,1031.86,14492,994.825,2.99285,1942.76,1623.66,14489.3,40000,196835,0.0183953,0.0389289,63753.3,2905.03,114477,2.41E-06,253596,653596,2682.24,752.878,3.30135,430.714,2740.48,740.731,4.26055,417.195,253596,2738.27,737.783,1.68401,411.362,2737.51,735.813,2.48846,409.945
113562.354,76089.75382,189652.1,1.35E+01,2.88E+01,5.00E+02,1.08E+01,0.00E+00,,0.19364,0.0582762,0.496272,48.6807,4.43764,29507.1,18015.86779,583473.9424,994.13,13397.4,911.758,2.95633,1609.59,1417.59,12708.8,40000,189638,0.0162057,0.0371619,64583.1,2621.63,107067,4.96E-06,246399,646399,2287.01,663.239,3.38618,378.439,2334.17,652.925,4.17798,366.916,246399,2331.91,649.811,1.94945,361.252,2331.05,648.226,2.57769,360.101
113562.354,6300.983016,119863.3,2.82E+01,3.51E+01,5.22E+02,2.26E+01,0.00E+00,,0.681118,0.0941503,6.94368,31.1573,3.47796,29703.1,22240.23544,680144.6678,628.271,15824.3,855.618,2.82901,2972.66,1577.87,14095.1,40000,119848,0.020906,6.63747,64294.3,4052.69,150717,2.38E-05,176609,576609,3689.23,857.07,2.66638,460.187,3761.19,843.813,3.42342,445.714,176609,3761.22,838.325,1.20847,437.933,3766.01,836.239,1.75961,436.267
113562.354,1282.802049,114845.2,3.30E+01,1.48E+01,6.02E+02,2.64E+01,0.00E+00,,0.355489,0.120235,7.19705,33.0219,3.13159,34648,30470.55715,750292.9644,601.95,17363.3,1036.94,2.82814,3918.17,1852.55,16447.9,40000,114827,0.0265667,6.86569,56860.6,4349.28,157658,1.23E-05,171588,571588,4710.58,1089.25,2.34069,583.233,4805.45,1071.58,3.49018,563.943,171588,4795.3,1066.31,0.771682,555.95,4809.4,1062.67,1.70564,552.959
92958.73916,0,92958.7,1.25E+01,2.38E+01,6.36E+02,1.00E+01,0.00E+00,,0.397567,0.0638978,0.36516,34.6234,3.18122,20646.9,10975.80839,553610.5108,487.255,12878,698.785,2.68005,1215.94,1102.56,9954.84,40000,92947.7,0.0214779,0.0375585,75121.1,2303.95,102045,1.11E-05,149709,549709,2515.15,879.272,2.32525,475.298,2562.55,866.419,3.63131,461.66,149709,2557.52,861.818,0.842182,454.262,2555.91,859.116,2.00042,452.54
113562.354,5920.035314,119482.4,2.80E+01,4.14E+01,6.49E+02,2.24E+01,0.00E+00,,0.620113,0.13032,0.919425,37.041,3.73637,39795.9,35887.45844,878868.6664,626.251,20428.3,1125.14,2.97715,2796.55,2014.09,17818.2,40000,119462,0.0294763,0.547428,68846,4229.35,152737,2.06E-05,176223,576223,5109.35,1208.75,2.40723,640.736,5210.47,1189.46,3.39793,619.76,176223,5204.78,1182.44,0.895938,610.323,5212.78,1179.05,1.74717,607.529
113562.354,9498.755023,123061.1,1.88E+01,3.37E+01,5.47E+02,1.50E+01,0.00E+00,,0.556411,0.0876617,0.413841,33.7335,3.45958,29118.7,20635.79143,678169.425,645.038,15786.4,845.077,2.83813,2569.25,1518.89,13586.1,40000,123046,0.0219227,0.0869187,66796.9,3583.67,137856,1.73E-05,179807,579807,3439.95,898.177,2.64346,485.808,3510.21,884.38,3.52279,470.688,179807,3506.9,879.135,1.15172,462.955,3506.47,876.908,1.91531,461.312
113562.354,83102.44084,196664.8,2.55E+01,2.64E+01,4.81E+02,2.04E+01,0.00E+00,,0.157293,0.0742716,3.07345,48.8022,4.44504,34791.4,26416.08545,599177.7771,1030.88,13684.4,1009.88,2.95516,3175.89,1722.41,15336.7,40000,196648,0.0157221,2.60387,52477,3718.07,138123,5.01E-06,253409,653409,2901.26,644.296,3.34429,367.675,2961.6,633.602,4.12727,355.84,253409,2964,630.567,1.8906,350.279,2970.87,628.884,2.29321,348.802
113562.354,14159.05945,127721.4,2.48E+01,2.97E+01,6.67E+02,1.98E+01,0.00E+00,,0.24693,0.117471,0.51843,40.6191,3.47367,37535.4,32812.9454,803249.9084,669.447,18599,1099.96,2.90397,3221.45,1923.96,17054.9,40000,127702,0.0294073,0.116414,62852.6,3894.93,143825,7.34E-06,184463,584463,4604.63,1204.66,2.38599,651.805,4704.7,1185.03,3.60443,630.103,184463,4694.89,1180.09,0.715841,622.265,4698.84,1176.29,1.86849,619.213
113562.354,92435.24664,205997.6,2.53E+01,2.80E+01,5.01E+02,2.03E+01,0.00E+00,,0.0712165,0.0777717,2.13345,50.7224,4.51913,37459.7,29847.43026,617269.7957,1079.8,14065.2,1072.77,2.98883,3173.49,1833.11,16282.4,40000,205979,0.0164702,1.64455,52488.8,3735.51,137967,2.22E-06,262740,662740,3037.18,674.936,3.35555,387.364,3101.52,663.52,4.24577,374.769,262740,3102.96,660.684,1.84723,369.241,3110.87,658.806,2.3182,367.61
113562.354,54930.53857,168492.9,2.09E+01,2.80E+01,4.81E+02,1.67E+01,0.00E+00,,0.34568,0.0750554,1.21186,43.6122,4.10197,31421.2,22734.83828,600592.4686,883.199,13823.1,905.874,2.89193,3191.24,1595.64,14248.1,40000,168477,0.0163953,0.790994,54365.3,3684.25,139435,1.12E-05,225238,625238,2935.02,671.834,3.15936,377.325,2995.48,661.033,3.86253,365.334,225238,2997.77,657.43,1.68066,359.291,3002.22,655.811,2.09826,357.92
76935.64024,0,76935.6,1.99E+01,2.58E+01,7.16E+02,1.59E+01,0.00E+00,,0.287943,0.0808984,0.461441,38.2824,3.21587,21738.7,12690.24898,509168.5877,403.254,11827.4,659.488,2.67749,2554.96,1186.67,10694,40000,76923.8,0.02122,0.0884001,63427.5,3091.2,126363,1.03E-05,133685,533685,3180.24,869.339,2.07999,462.512,3241.36,855.985,3.51242,448.697,133685,3235.19,851.821,0.621819,441.765,3235.94,848.801,1.75619,439.685
113562.354,34863.14003,148425.5,2.16E+01,2.64E+01,5.32E+02,1.73E+01,0.00E+00,,0.353857,0.0879979,0.629505,40.6836,3.72623,32517.4,24997.2202,656115.5442,777.996,15171.2,919.426,2.874,3292.71,1674.62,14927.1,40000,148409,0.0200136,0.232789,57017.5,3809.99,143171,1.13E-05,205170,605170,3444.37,820.095,2.84291,453.871,3516.89,806.873,3.72492,439.286,205170,3516.53,802.721,1.2611,432.471,3519.91,800.543,1.92437,430.74
113562.354,4749.932127,118312.3,2.78E+01,2.36E+01,6.25E+02,2.22E+01,0.00E+00,,0.313897,0.124046,1.41326,35.4588,3.23049,36668.3,32926.44003,775948.5715,620.122,17945.6,1083.82,2.86623,3815.86,1927.36,17083.7,40000,118293,0.0278263,1.05759,57550.9,4272.31,155299,1.06E-05,175054,575054,4858.44,1140.73,2.33245,611.9,4958.93,1122.09,3.51505,591.481,175054,4948.27,1116.89,0.736754,583.503,4961.84,1113.05,1.7272,580.329
113562.354,75501.35426,189063.7,3.50E+01,4.23E+01,7.03E+02,2.80E+01,0.00E+00,,0.258061,0.125806,1.09643,53.9203,4.73129,53595,57808.62651,941155.2186,990.985,21617.3,1463.66,3.1135,3007.62,2571.97,22476.4,40000,189038,0.0275714,0.561745,62619.8,4194.81,149586,7.74E-06,245799,645799,4919.99,1130.97,2.9972,635.444,5027.56,1111.16,3.90062,613.495,245799,5021.04,1106.26,1.17132,605.749,5032.22,1102.86,2.01727,602.832
80852.25602,0,80852.3,3.87E+01,3.78E+01,6.33E+02,3.10E+01,0.00E+00,,0.538179,0.0893466,15.3446,33.9525,3.29722,23425.3,14865.15974,531071.5963,423.781,12365,659.039,2.73639,2530.85,1285.78,11561.2,40000,80839.4,0.0191488,15.0091,67319,3874,147065,2.26E-05,137600,537600,3508.69,785.227,2.25291,413.902,3571.62,773.158,3.36224,401.443,137600,3568.52,768.307,0.864946,394.197,3573.87,765.951,1.62947,392.526
113562.354,25078.287,138640.6,1.60E+01,4.33E+01,4.77E+02,1.28E+01,0.00E+00,,1.5786,0.069616,0.70017,35.8213,5.217,28008.8,16896.6551,688963.4718,726.717,16008.3,887.891,2.99983,370.28,1372.15,12314,40000,138627,0.0170571,0.356582,86098.7,3237.02,127336,4.91E-05,195388,595388,2738.82,698.479,3.27393,372.253,2787.98,688.583,3.33577,361.041,195388,2785.22,683.346,1.79084,354.164,2784.64,682.283,1.9304,353.164
103636.8775,0,103636.9,3.44E+01,3.98E+01,5.09E+02,2.75E+01,0.00E+00,,1.1228,0.0813287,15.5716,27.8935,3.80204,24917.8,16017.29456,622343.2188,543.221,14530.8,731.591,2.81135,1682.94,1335.42,11994.2,40000,103624,0.0181731,15.3,77480.4,3891.83,146146,4.18E-05,160385,560385,3195.92,744.886,2.74424,392.673,3253.92,733.971,3.22221,380.796,160385,3252.67,728.387,1.39088,373.389,3253.15,726.926,1.73166,372.216
113562.354,9136.881331,122699.2,1.74E+01,2.36E+01,6.81E+02,1.39E+01,0.00E+00,,0.269545,0.0958838,0.428599,40.0471,3.4488,31953.8,23345.07858,779709.3659,643.136,18074.1,1047.55,2.87525,1937.75,1617.3,14434.6,40000,122683,0.0299307,0.042304,74685.6,3016.45,119571,6.69E-06,179444,579444,3762.82,1225.09,2.38161,661.743,3843.32,1206.16,3.66264,640.744,179444,3836.05,1201.05,0.710486,632.669,3835.35,1197.23,2.08006,629.813
113562.354,86565.48675,200127.8,1.22E+01,3.24E+01,5.51E+02,9.77E+00,0.00E+00,,0.0986312,0.058384,0.514958,51.8352,4.57785,31397.8,19124.51725,623802.6011,1049.04,14299.6,998.581,3.02018,792.6,1461.27,13087.6,40000,200113,0.0182074,0.0269682,72370,2207.44,93888.6,2.23E-06,256874,656874,2292.45,744.835,3.40552,426.977,2339.29,733.239,4.36382,414.043,256874,2336.53,730.248,1.81633,408.186,2335.36,728.294,2.67603,406.852
113562.354,82414.06557,195976.4,1.83E+01,4.11E+01,4.57E+02,1.46E+01,0.00E+00,,0.691504,0.0656333,0.95616,48.1885,5.66715,33424.6,22006.42396,650091.8305,1027.28,14936.4,1006.5,3.09121,1170.49,1569.41,14022.1,40000,195961,0.0144496,0.497035,71569.8,3296.13,125994,2.12E-05,252722,652722,2572.86,592.055,3.6702,329.563,2621.87,582.946,3.85921,319.304,252722,2624.21,578.917,2.33532,313.555,2625.33,577.983,2.42729,312.6
113562.354,74263.37087,187825.7,2.42E+01,4.34E+01,5.83E+02,1.94E+01,0.00E+00,,0.510255,0.0927227,0.604184,50.4022,4.98569,41956.3,35129.03737,802219.4923,984.526,18515.4,1158.29,3.09958,1908.58,1992.21,17633.2,40000,187806,0.0211166,0.114754,69900.8,3699.49,136155,1.49E-05,244567,644567,3631.21,865.898,3.26255,482.427,3707.17,851.673,3.83564,466.709,244567,3708.04,846.575,1.69336,459.293,3708.91,844.665,2.21618,457.7
113562.354,38969.05656,152531.4,2.15E+01,3.58E+01,4.91E+02,1.72E+01,0.00E+00,,0.654484,0.0795434,1.71409,40.2357,4.23916,31233.6,22253.92898,651772.4648,799.526,15088.3,895.816,2.9263,2468.28,1578.36,14099.4,40000,152516,0.0175649,1.32433,64415.1,3731.34,140943,2.15E-05,209277,609277,3114.62,719.944,3.09294,395.63,3176.54,708.706,3.61723,383.151,209277,3178.74,704.102,1.64373,376.386,3181.74,702.595,1.98556,375.09
113562.354,31300.3129,144862.7,2.67E+01,1.58E+01,4.68E+02,2.14E+01,0.00E+00,,0.529058,0.0751475,6.40514,37.3021,3.80297,27822.9,19525.55759,589376.5099,759.329,13637,816.913,2.79415,3398.71,1476.77,13221.8,40000,144848,0.0163837,6.04455,54782.3,3838.02,144891,1.81E-05,201609,601609,2940.83,671.43,3.01828,371.601,2999.82,660.924,3.64704,359.953,201609,3002.05,656.872,1.57097,353.612,3005.9,655.346,1.95559,352.341
104220.8172,0,104220.8,2.36E+01,2.18E+01,6.43E+02,1.89E+01,0.00E+00,,0.33188,0.10975,0.490661,34.663,3.15772,31088.2,24259.31303,700600.894,546.266,16266.7,914.888,2.81153,3357.77,1649.25,14709.3,40000,104204,0.0264887,0.147426,60941,3875.1,145644,1.10E-05,160965,560965,4305.04,1085.33,2.2414,577.884,4393.91,1068.12,3.4898,559.243,160965,4386.13,1063,0.696722,551.389,4389.99,1059.55,1.77216,548.71
113562.354,12057.70831,125620.1,1.42E+01,2.42E+01,4.78E+02,1.14E+01,0.00E+00,,0.69061,0.0642055,0.402185,31.6214,3.56887,23304.8,13949.04228,574605.0652,658.467,13366.2,725.457,2.73199,2439.28,1244.95,11204.5,40000,125608,0.0169496,0.102467,63532.6,3104.87,126325,2.13E-05,182369,582369,2522.25,694.112,2.9222,380.98,2572,683.885,3.54391,369.61,182369,2568.9,679.44,1.53517,362.962,2568.22,677.984,2.00052,361.859
89988.09152,0,89988.1,1.20E+01,1.69E+01,7.35E+02,9.61E+00,0.00E+00,,0.286213,0.0694026,0.405712,39.7518,3.33971,22019.5,11804.95842,607660.6255,471.68,14099.8,802.514,2.72776,646.13,1143.98,10319.2,40000,89976.7,0.0260785,0.0292416,81780.6,1980.83,91172.2,7.11E-06,146738,546738,2731.45,1067.21,2.14986,570.201,2784.08,1051.56,3.68215,553.473,146738,2777.87,1046.81,0.614711,545.767,2776.11,1043.14,2.12313,543.306
113562.354,64809.12624,178371.5,3.76E+01,1.88E+01,7.08E+02,3.00E+01,0.00E+00,,0.0236902,0.132993,1.27527,52.5321,4.1558,52871.4,58901.16659,872439.0658,934.932,19984,1411.76,3.05959,3974.07,2596.87,22681.6,40000,178346,0.0287664,0.751387,54840.3,4238.41,158302,1.00E-06,235107,635107,5200.15,1179.06,2.76264,664.677,5317.12,1158.11,3.99308,641.257,235107,5303.73,1154.72,0.851371,634.577,5319.72,1150.66,1.93522,631.129
113562.354,14090.89266,127653.2,3.38E+01,3.42E+01,6.85E+02,2.70E+01,0.00E+00,,0.268812,0.141863,2.29143,41.2404,3.55641,43705,44046.78839,872449.2599,669.073,20123.2,1272.81,2.95448,3839.56,2236.82,19691.7,40000,127631,0.0311794,1.87475,58459,4402.74,159224,8.98E-06,184392,584392,5556.82,1278.49,2.33108,688.535,5672.11,1257.02,3.5393,664.88,184392,5656.18,1251.66,0.687856,656.707,5674.53,1247.17,1.75206,652.878
113562.354,44428.60776,157991,1.99E+01,2.69E+01,7.06E+02,1.59E+01,0.00E+00,,0.122316,0.0965975,0.529781,49.4782,3.97666,38154.5,30686.57028,803941.8815,828.131,18547.2,1168.73,2.97829,2008.92,1859.24,16504.9,40000,157972,0.0288047,0.0500871,71788.3,3090.38,119857,2.92E-06,214733,614733,3785.28,1178.79,2.69162,654.517,3870.35,1159.74,3.91102,633.129,214733,3863.5,1155.78,0.831091,625.967,3863.9,1152.19,2.12895,623.221
92336.69775,0,92336.7,2.63E+01,4.41E+01,7.27E+02,2.10E+01,0.00E+00,,0.610233,0.11944,0.536147,38.8386,3.70879,32612.1,24549.08355,756635.6301,483.965,17633.1,922.688,2.93578,2038.17,1659.26,14795.2,40000,92320.1,0.0283385,0.149202,75327.4,3839.69,143389,2.12E-05,149081,549081,4693.26,1161.56,2.16339,602.193,4782.6,1143.71,3.33927,583.226,149081,4775.54,1136.89,0.741437,574.039,4777.62,1133.54,1.75256,571.479
113562.354,88367.39202,201929.7,3.28E+01,3.01E+01,5.00E+02,2.62E+01,0.00E+00,,0.101623,0.0784141,6.14453,50.0844,4.46641,36759.1,29541.08505,619724.9343,1058.47,14129.4,1068.78,2.96126,3280.35,1823.49,16200.3,40000,201912,0.0165439,5.661,52411.8,3855.41,140806,3.20E-06,258673,658673,3062.28,678.042,3.32701,388.202,3126.88,666.584,4.19349,375.55,258673,3128.11,663.658,1.80996,369.951,3136.56,661.757,2.27852,368.3
113562.354,26685.52804,140247.9,1.92E+01,3.69E+01,7.38E+02,1.54E+01,0.00E+00,,0.284357,0.102521,0.494645,47.2558,3.97979,37589.5,29492.26904,873172.6307,735.119,20216,1197.75,2.99753,1421.71,1821.95,16187.2,40000,140230,0.0320276,0.0374964,80126.6,2991.92,117301,6.67E-06,196991,596991,4022.71,1311.03,2.521,713.257,4109.25,1290.48,3.72198,690.322,196991,4101.88,1285.05,0.779637,681.941,4100.85,1281.11,2.19145,678.971
88244.6554,0,88244.7,3.43E+01,2.83E+01,7.30E+02,2.74E+01,0.00E+00,,0.244247,0.125138,4.84113,38.833,3.26312,31241.1,25227.62817,663707.9206,462.513,15331.7,945.122,2.79325,3876.72,1682.47,14994.4,40000,88227.8,0.0271005,4.44977,55866.2,4206.24,154596,9.35E-06,144989,544989,4906.62,1111.15,2.0162,582.255,5002.35,1093.11,3.43036,563.056,144989,4987.37,1088.35,0.534469,555.582,5005.53,1084.02,1.64239,552.061
113562.354,67867.15604,181429.5,3.61E+01,2.43E+01,5.27E+02,2.89E+01,0.00E+00,,0.192575,0.0868913,8.06253,47.46,4.16627,36635.3,30556.0716,655967.6895,951.002,15022.4,1064.6,2.92632,3469.61,1855.2,16470.5,40000,181411,0.0185764,7.60014,53580.3,4022.85,146084,6.15E-06,238172,638172,3395,761.457,3.10897,430.608,3466.68,748.649,3.99441,416.439,238172,3466.22,745.276,1.49217,410.306,3475.65,743.056,2.06679,408.429
79308.06993,0,79308.1,2.23E+01,3.46E+01,5.06E+02,1.79E+01,0.00E+00,,0.956857,0.0536556,6.36922,27.8311,3.50881,16761.3,8216.597261,393283.1509,415.703,9165.76,479.145,2.60642,1866.93,952.342,8627.78,40000,79298.5,0.0113657,6.10474,67618,3145.54,132487,4.57E-05,136060,536060,2112.35,465.803,2.76037,255.095,2148.4,459.127,3.25117,248.041,136060,2146.74,455.609,1.51812,242.793,2146.22,454.627,1.80217,242.08
113003.0674,0,113003.1,2.19E+01,3.95E+01,5.34E+02,1.75E+01,0.00E+00,,0.931707,0.0965353,1.57782,29.1614,3.65888,30127.7,21793.72952,721280.6964,592.309,16831.2,857.541,2.89492,2136.51,1561.67,13955.4,40000,112987,0.0219855,1.29121,73599,3909.36,147094,3.21E-05,169748,569748,3787.76,901.283,2.65027,476.485,3859.89,887.711,3.29912,461.695,169748,3859.09,881.372,1.25211,453.298,3861.41,879.419,1.74019,451.729
113562.354,26475.65282,140038,1.29E+01,4.54E+01,4.83E+02,1.03E+01,0.00E+00,,2.03417,0.06114,0.555171,36.5135,5.8901,25899.8,14425.03102,710184.9053,734.048,16488.9,927.727,2.95829,0.22,1266.32,11391.3,40000,140025,0.0169267,0.207694,86874.8,2728.28,112137,5.75E-05,196786,596786,2411.9,692.567,3.42155,367.606,2450.88,683.335,3.32787,356.959,196786,2446.46,678.057,1.85448,350.125,2445.6,677.07,1.95265,349.163
113562.354,22217.81389,135780.2,1.73E+01,3.16E+01,7.16E+02,1.39E+01,0.00E+00,,0.191463,0.0953502,0.478256,45.2291,3.70945,34356.9,25619.42799,809123.3208,711.705,18710.7,1132.3,2.92941,1637.14,1695.73,15108.2,40000,135763,0.0309313,0.0419228,77000.8,2837.47,113593,4.43E-06,192524,592524,3740.16,1265.67,2.47012,690.69,3821.85,1245.9,3.7675,668.579,192524,3814.28,1241.22,0.709209,660.804,3814.01,1237.25,2.12702,657.797
91078.17561,0,91078.2,3.40E+01,2.67E+01,7.39E+02,2.72E+01,0.00E+00,,0.233012,0.131741,3.75577,39.3034,3.29128,33204.3,27979.32875,701433.6268,477.362,16194.7,1007.31,2.81889,3903.22,1773.65,15775,40000,91060.4,0.0286708,3.35861,56161.6,4258.21,155476,8.74E-06,147821,547821,5165.64,1175.5,2.00952,615.972,5267.37,1156.32,3.4309,595.431,147821,5250.17,1151.43,0.518913,587.818,5269.65,1146.83,1.65528,584.022
105692.167,0,105692.2,2.23E+01,1.98E+01,6.79E+02,1.78E+01,0.00E+00,,0.296161,0.110302,0.451094,36.5734,3.23483,31851.3,24757.35345,739871.0418,553.978,17169.6,975.052,2.83278,2969.23,1666.41,14856.7,40000,105676,0.0289616,0.0909173,65315.7,3656.17,138629,8.98E-06,162437,562437,4328.35,1186.2,2.20478,631.064,4418.99,1167.54,3.51531,610.703,162437,4409.81,1162.29,0.636277,602.662,4412.1,1158.46,1.84852,599.683
102811.9302,0,102811.9,3.30E+01,2.60E+01,5.88E+02,2.64E+01,0.00E+00,,0.400258,0.104201,9.29814,31.7683,3.07192,28818.4,22251.53841,642211.5328,538.883,14894.8,854.843,2.75093,3803.74,1578.28,14098.6,40000,102796,0.0228428,8.98206,56310.4,4169.66,154319,1.48E-05,159557,559557,4083.43,936.537,2.32862,499.987,4163.16,921.656,3.46159,484.014,159557,4157.61,916.733,0.819731,476.455,4168.05,913.713,1.67251,474.096
113562.354,59267.61936,172830,1.60E+01,2.07E+01,5.42E+02,1.28E+01,0.00E+00,,0.242514,0.0695838,0.486551,46.7964,4.1314,31200,20991.23728,634176.6116,905.938,14619.5,933.094,2.93119,2026.23,1532.14,13700.6,40000,172815,0.0190185,0.0402483,64969.5,2956.36,117301,6.37E-06,229576,629576,2728.77,778.53,3.10623,439.487,2787,766.261,4.00701,425.828,229576,2784.3,762.743,1.51852,419.538,2783.35,760.741,2.32355,418.111
113562.354,73747.44452,187309.8,3.46E+01,3.35E+01,7.27E+02,2.77E+01,0.00E+00,,0.0117688,0.126826,0.815244,54.4167,4.329,52995.9,57898.6864,885581.2543,981.79,20315.8,1402.26,3.07137,3506.98,2574.03,22493.4,40000,187284,0.0289507,0.275709,58110.3,4097.16,149658,1.00E-06,244045,644045,4960.34,1186.18,2.85945,672.152,5075.28,1165.2,4.07594,648.637,244045,5062.85,1161.87,0.898714,641.966,5073.04,1158.03,2.01071,638.76
113562.354,29974.67006,143537,2.34E+01,4.05E+01,5.59E+02,1.88E+01,0.00E+00,,0.712726,0.0979427,0.825034,40.4292,4.21628,35766.7,28234.75981,764346.5023,752.364,17747.5,997.39,2.98908,2245.2,1781.89,15845.4,40000,143519,0.0220647,0.42826,70050.3,3895.37,144277,2.29E-05,200280,600280,3837.56,904.687,2.86699,490.08,3914.14,890.41,3.51175,474.398,200280,3914.73,884.627,1.36855,466.369,3917.71,882.589,1.87808,464.679
113562.354,54773.80137,168336.2,2.45E+01,2.28E+01,6.54E+02,1.96E+01,0.00E+00,,0.123511,0.102167,0.567681,49.3636,4.03012,40843.1,35919.1885,774991.5527,882.355,17862,1143.95,2.98247,2888.18,2015,17825.9,40000,168316,0.0257132,0.0848862,62256.6,3667.79,135985,3.40E-06,225077,625077,3999.95,1052.99,2.81138,589.317,4090.75,1035.34,3.93599,569.605,225077,4084.63,1031.66,0.978564,562.798,4086.69,1028.53,2.05048,560.348
113562.354,49924.61268,163487,3.50E+01,4.18E+01,4.50E+02,2.80E+01,0.00E+00,,1.24908,0.0672432,12.6636,41.477,5.50988,29242.4,18919.23502,659073.4948,856.964,15235.8,927.367,2.97786,1095.59,1453.28,13018.3,40000,163472,0.0147397,12.2654,76855.4,3658.09,135668,4.05E-05,220233,620233,2638.45,604.014,3.50531,333.102,2687.79,594.957,3.53047,322.792,220233,2689.23,590.498,2.01845,316.682,2689.73,589.59,2.09507,315.765
113562.354,25446.55682,139008.9,1.70E+01,3.30E+01,4.61E+02,1.36E+01,0.00E+00,,0.75875,0.0690927,0.689735,35.368,4.00994,26264.1,16770.05802,590608.3607,728.648,13706.2,777.923,2.82759,2517.91,1366.92,12268.5,40000,138995,0.0159777,0.350868,62873.6,3476.59,136086,2.51E-05,195756,595756,2709.59,654.525,3.09081,359.062,2762.97,644.684,3.54602,348.05,195756,2763.1,640.355,1.6963,341.678,2763.71,639.107,1.99562,340.623
96627.82572,0,96627.8,1.68E+01,3.30E+01,5.16E+02,1.34E+01,0.00E+00,,0.729652,0.0685633,0.546988,28.3233,3.2851,21231.8,12254.48252,516112.9478,506.486,12037.2,619.992,2.68996,2461.75,1165.85,10511.2,40000,96616.2,0.0163337,0.275336,64673.5,3310.9,134515,2.71E-05,153377,553377,2694.62,669.278,2.6251,361.532,2744.91,659.402,3.38266,350.961,153377,2742.53,654.877,1.2926,344.291,2742.53,653.349,1.79096,343.197
113562.354,73872.66529,187435,2.43E+01,4.11E+01,5.92E+02,1.95E+01,0.00E+00,,0.404519,0.0934932,0.585291,50.6234,4.79851,41944.9,35493.9141,789908.324,982.477,18221.1,1150.67,3.08095,2115.96,2002.76,17722.5,40000,187415,0.0215539,0.0936128,67873,3695.76,136120,1.17E-05,244176,644176,3660.9,883.634,3.20704,494.239,3739.04,869.007,3.88991,478.061,244176,3739,864.243,1.59038,470.807,3739.73,862.156,2.22026,469.115
113562.354,2821.553069,116383.9,3.88E+01,3.30E+01,7.22E+02,3.10E+01,0.00E+00,,0.222119,0.162239,3.77177,39.5189,3.37844,46143,49418.21856,916910.8779,609.99,21133,1353.39,2.96223,4325.96,2372.83,20826.7,40000,116360,0.0349445,3.36734,56251.5,4489.82,167466,7.73E-06,173121,573121,6361.85,1432.89,2.13501,763.315,6491.17,1408.73,3.4748,736.676,173121,6465.58,1403.18,0.545931,728.35,6489.54,1397.78,1.73601,723.649
113562.354,33292.89183,146855.2,2.38E+01,4.04E+01,7.33E+02,1.91E+01,0.00E+00,,0.36528,0.114512,0.519037,48.3709,4.19442,42125.2,36713.51546,918013.0602,769.746,21272.6,1240.82,3.04161,1894.81,2037.67,18017.4,40000,146835,0.0315777,0.0461534,75912,3484.48,130495,9.48E-06,203596,603596,4491.66,1293.49,2.59406,704.367,4588.38,1272.69,3.6693,681.289,203596,4581.22,1266.81,0.877945,672.601,4580.47,1263.11,2.13489,669.757
113562.354,22047.09099,135609.4,3.71E+01,2.53E+01,6.65E+02,2.97E+01,0.00E+00,,0.204241,0.1358,4.63151,42.5451,3.56414,43521.9,43937.27517,834305.9233,710.782,19203,1257.58,2.94712,4100.82,2233.97,19667.8,40000,135587,0.0293158,4.20315,55442.8,4395.16,161428,6.85E-06,192348,592348,5316.74,1202.03,2.41239,654.208,5427.89,1181.6,3.6186,631.632,192348,5412.96,1176.93,0.722156,624.037,5432.02,1172.63,1.76508,620.385
113562.354,85986.80387,199549.2,1.46E+01,2.36E+01,6.46E+02,1.17E+01,0.00E+00,,0.0030665,0.0708498,0.545774,54.2267,4.47428,36097.2,25165.7435,705101.4513,1046,16177.1,1114.86,3.03831,1015.56,1680.36,14976.4,40000,199532,0.022862,0.029913,74261.9,2343.08,97507.4,1.00E-06,256293,656293,2777.85,934.904,3.22185,535.658,2838.56,919.974,4.43417,518.909,256293,2835.04,917.178,1.32052,512.717,2833.99,914.48,2.50335,510.854
113562.354,66993.06026,180555.4,2.99E+01,3.14E+01,5.54E+02,2.39E+01,0.00E+00,,0.165527,0.0933565,3.34567,48.1058,4.13418,39034.2,33893.95387,686509.108,946.415,15720.3,1115.7,2.95699,3475.45,1956.09,17327.4,40000,180536,0.0200584,2.87513,54007.9,4015.94,146164,5.24E-06,237297,637297,3647.13,822.196,3.04399,464.464,3725.31,808.237,3.99528,449.008,237297,3723.57,804.841,1.36113,442.732,3734.26,802.335,2.0251,440.626
113562.354,94084.7555,207647.1,2.48E+01,2.20E+01,6.60E+02,1.98E+01,0.00E+00,,0.000442104,0.0944414,0.614299,55.2347,4.52459,45059,40819.84185,764235.1831,1088.43,17529.1,1213.06,3.05434,2627.01,2151.3,18974.5,40000,207626,0.0238351,0.0782286,61712.3,3490.95,129444,1.00E-06,264387,664387,3694.53,975.659,3.18134,560.601,3780.7,958.962,4.35463,541.89,264387,3775.86,956.218,1.24021,535.77,3777.65,953.402,2.271,533.599
113562.354,63339.11939,176901.5,2.09E+01,2.57E+01,4.86E+02,1.67E+01,0.00E+00,,0.283351,0.0750729,0.968375,45.4814,4.20977,32629.5,23956.11994,604632.7436,927.276,13891.1,936.958,2.91754,3134.54,1638.72,14618.8,40000,176885,0.0164191,0.5298,54274.9,3655.98,137994,9.04E-06,233646,633646,2935.34,672.775,3.2067,379.772,2996.42,661.854,3.94236,367.652,233646,2998.57,658.41,1.71769,361.714,3002.92,656.765,2.15301,360.32
