WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,82664.75133,196227.1,1.64E+01,3.99E+01,5.47E+02,1.31E+01,0.00E+00,,0.401283,0.0694001,0.524757,51.0411,5.04201,35278.6,23966.46385,705705.3477,1028.59,16247.7,1059.07,3.09127,850.97,1639.08,14621.9,40000,196211,0.0185051,0.0400647,75810.8,2865.69,112885,1.02E-05,252972,652972,2724.29,758.011,3.44447,426.804,2779.87,746.12,4.02012,413.536,252972,2777,741.853,1.9922,406.983,2776,740.202,2.57313,405.729
113562.354,3423.095286,116985.4,2.94E+01,2.39E+01,4.79E+02,2.35E+01,0.00E+00,,0.661824,0.0807142,10.5611,27.9651,3.25662,25139.1,17605.13063,596583.8361,613.194,13882.4,748.266,2.69357,3593.17,1401.08,12565.4,40000,116971,0.0179172,10.2896,56503.5,3986,150360,2.38E-05,173732,573732,3162.89,734.381,2.74364,398.573,3224.76,723.147,3.44592,386.262,173732,3225.3,718.406,1.31244,379.262,3228.57,716.688,1.7878,377.913
113562.354,16088.96651,129651.3,3.50E+01,4.89E+01,4.97E+02,2.80E+01,0.00E+00,,2.05466,0.0829743,14.4163,33.5597,5.53959,29993.3,20097.84296,770025.8198,679.587,17934.4,949.77,3.0009,471.64,1498.62,13410.9,40000,129636,0.0189225,14.0891,89806.4,3837.75,141562,6.81E-05,186397,586397,3263.71,775.343,3.19009,404.247,3321.7,764.236,3.15136,391.811,186397,3319.64,758.069,1.63395,384.157,3318.97,756.9,1.76154,383.058
76524.50324,0,76524.5,1.82E+01,3.80E+01,6.46E+02,1.46E+01,0.00E+00,,0.551352,0.0708339,0.46173,34.7564,3.3333,20475.3,10823.90475,483386.0033,401.103,11274.1,580.494,2.7452,1251.78,1094.81,9886.56,40000,76513.6,0.0178518,0.125295,76200.3,2992.98,124610,2.12E-05,133275,533275,2788.53,731.557,2.26889,389.777,2838.02,720.731,3.41723,378.7,133275,2833.8,716.14,0.92553,371.691,2833.36,714.071,1.74128,370.368
113562.354,42160.71368,155723.1,3.23E+01,4.85E+01,4.76E+02,2.58E+01,0.00E+00,,1.88644,0.0739909,10.6729,40.4001,6.18291,31229,20540.46566,743788.7432,816.26,17232.9,1007.83,3.05443,403.31,1515.32,13555.2,40000,155708,0.0166296,10.2823,86471.4,3641.65,135276,6.05E-05,212469,612469,2907.66,681.21,3.49833,362.395,2959.84,671.365,3.35536,351.232,212469,2959.79,666.14,1.87948,344.49,2959.64,665.183,1.94462,343.528
113562.354,17673.42283,131235.8,3.39E+01,4.74E+01,6.95E+02,2.71E+01,0.00E+00,,0.712941,0.142897,2.53319,42.6712,4.25107,46273.2,45958.63892,989320.5443,687.851,22964,1298.17,3.05638,2683.97,2286.09,20103.6,40000,131213,0.0315554,2.10255,70221.8,4364.79,154619,2.35E-05,187974,587974,5602.42,1294.65,2.49822,689.296,5711.64,1273.58,3.39612,666.377,187974,5704.79,1265.79,0.967294,656.275,5715.88,1262.22,1.75775,653.229
113562.354,12888.97516,126451.3,2.35E+01,2.72E+01,5.14E+02,1.88E+01,0.00E+00,,0.488364,0.0900083,2.71417,33.2507,3.36123,29318,21974.3357,639378.8876,662.808,14829.4,850.775,2.79335,3570.34,1568.24,14012.1,40000,126436,0.0199508,2.38848,56348,3971.53,149409,1.69E-05,183197,583197,3523.28,817.765,2.68767,445.488,3594.16,804.888,3.54847,431.396,183197,3594.13,800.217,1.17793,424.21,3600.33,798.031,1.78857,422.473
113562.354,11246.77928,124809.1,2.99E+01,3.91E+01,4.54E+02,2.39E+01,0.00E+00,,1.42807,0.071787,12.1568,30.0055,4.51262,25418,15986.00024,636048.8536,654.211,14806.9,791.609,2.85125,1423.8,1334.09,11982.7,40000,124796,0.0162309,11.868,78204.1,3754.29,141926,4.98E-05,181557,581557,2820.19,664.884,3.13325,353.95,2872.31,655.329,3.273,343.174,181557,2871.62,650.313,1.67931,336.486,2871.48,649.234,1.84079,335.501
113562.354,53830.16291,167392.5,3.37E+01,2.11E+01,7.51E+02,2.69E+01,0.00E+00,,0.132819,0.124139,0.825752,52.3185,4.1682,47404,48618.51248,851369.1569,877.391,19571,1308.04,3.01093,3545.42,2353.04,20662,40000,167369,0.0279883,0.305823,56863.2,4163.09,149659,3.94E-06,224130,624130,4854.68,1147.3,2.8497,652.536,4966.9,1127.08,3.8991,629.836,224130,4955.18,1123.33,0.86085,622.92,4965.54,1119.53,1.92286,619.736
113562.354,65485.93649,179048.3,2.99E+01,1.48E+01,6.87E+02,2.39E+01,0.00E+00,,0.0460419,0.115742,0.717118,52.0428,4.16508,47158.8,47100.82172,825879.5092,938.495,18972,1281.93,3.02309,3314.14,2315.06,20345.4,40000,179025,0.0271613,0.203407,58752.8,3992.62,144277,1.32E-06,235786,635786,4527.99,1112.67,2.8335,627.252,4632.49,1093.35,4.01463,605.631,235786,4622.32,1089.97,0.928905,598.996,4629.68,1086.45,1.99536,596.107
112333.1973,0,112333.2,1.41E+01,1.54E+01,6.55E+02,1.13E+01,0.00E+00,,0.343964,0.0835306,0.372118,35.7934,3.25489,27447.1,17779.89426,729829.6432,588.805,16949.7,948.696,2.81277,1412.31,1408.13,12626.6,40000,112319,0.0283523,0.032172,78873.4,2627.49,109432,8.30E-06,169080,569080,3281.96,1160.38,2.35223,623.917,3349.45,1143.05,3.64771,604.835,169080,3342.99,1137.69,0.746233,596.568,3341.23,1134.09,2.15042,594.039
113562.354,81554.40536,195116.8,1.75E+01,1.53E+01,6.58E+02,1.40E+01,0.00E+00,,0.0204952,0.0793432,0.553541,53.8635,4.40357,38281.2,28981.84603,732162.6161,1022.76,16816,1139.61,3.03251,1559.3,1805.79,16049.4,40000,195099,0.0238718,0.0374161,70969.8,2739.04,108901,1.00E-06,251860,651860,3108.5,976.514,3.13424,557.317,3178.32,960.639,4.32255,539.487,251860,3174.33,957.699,1.21446,533.18,3173.73,954.87,2.38722,531.156
113562.354,19417.83204,132980.2,3.02E+01,4.60E+01,4.86E+02,2.42E+01,0.00E+00,,1.76712,0.0800505,10.3058,34.2597,5.26688,29593.6,19599.78633,732503.0978,697.038,17046.7,917.26,2.98865,732.42,1479.62,13246.5,40000,132965,0.018095,9.973,85881.6,3768.23,140611,5.90E-05,189726,589726,3146.25,741.431,3.19798,390.263,3203.34,730.707,3.22493,378.233,189726,3202.33,724.941,1.67667,370.895,3202.02,723.802,1.81274,369.825
113562.354,85116.54586,198678.9,3.84E+01,3.01E+01,4.63E+02,3.08E+01,0.00E+00,,0.162277,0.0698663,10.8096,48.6855,4.52233,32879.8,24401.34124,579823.8963,1041.44,13234.9,984.744,2.91431,3204.76,1654.16,14751.5,40000,198662,0.0147525,10.3429,52161.5,3806.99,139158,5.19E-06,255423,655423,2729.78,604.581,3.41703,345.21,2785.89,594.599,4.13615,334.148,255423,2788.44,591.613,2.03196,328.766,2794.65,590.1,2.36563,327.408
98718.13764,0,98718.1,1.43E+01,2.42E+01,5.90E+02,1.14E+01,0.00E+00,,0.458632,0.0692514,0.358408,32.2267,3.14285,21976.9,12603.83106,567729.78,517.444,13219.3,703.747,2.69465,1908.93,1182.57,10658,40000,98706.3,0.0207154,0.0516941,69916.3,2769.29,116180,1.36E-05,155467,555467,2723.52,848.262,2.42028,458.766,2776.09,835.735,3.56722,445.362,155467,2771.33,831.021,0.956688,437.988,2770.06,828.617,1.93193,436.403
113562.354,34931.11739,148493.5,2.79E+01,2.54E+01,5.92E+02,2.24E+01,0.00E+00,,0.251011,0.107905,1.69412,42.8697,3.69771,38191.8,33905.51883,734772.2967,778.338,16923.2,1096.41,2.91687,3645.45,1956.43,17330.3,40000,148474,0.0237493,1.26978,55889.1,4141.6,150863,8.15E-06,205235,605235,4220.26,973.556,2.68373,537.034,4309.89,957.296,3.72824,519.089,205235,4304.55,953.071,1.00013,511.986,4316.21,949.971,1.83046,509.421
113562.354,3887.559176,117449.9,1.20E+01,4.42E+01,5.95E+02,9.61E+00,0.00E+00,,1.22856,0.0719157,0.383586,34.0719,4.30209,26138.1,15197.9064,791583.2088,615.634,18489.2,923.645,2.88747,0.19,1300.3,11688,40000,117437,0.0245335,0.0609854,90853,2362.14,101334,2.96E-05,174198,574198,2837.93,1004.44,2.78478,530.33,2885.39,990.651,3.36835,515.031,174198,2878.19,983.294,1.42563,505.677,2876.63,981.34,1.99744,504.185
113562.354,61824.0754,175386.4,3.87E+01,3.15E+01,4.77E+02,3.10E+01,0.00E+00,,0.329324,0.0745848,12.1678,44.8908,4.24082,31508.5,23514.07485,603698.3148,919.335,13868,937.142,2.86932,3251.3,1623.25,14485.8,40000,175370,0.0160216,11.7345,54640.2,3916.51,143373,1.07E-05,232131,632131,2916.03,656.659,3.22815,369.581,2975.53,646.005,3.90089,357.754,232131,2977.78,642.462,1.7622,351.812,2983.39,640.864,2.14047,350.426
113562.354,35488.83202,149051.2,1.54E+01,2.67E+01,6.61E+02,1.23E+01,0.00E+00,,0.206157,0.0815731,0.473546,46.2111,3.83653,32401.2,22524.03928,743628.9003,781.281,17186.1,1050.71,2.92863,1408.9,1588.09,14183.1,40000,149035,0.0265326,0.0315246,76087.8,2646.89,108131,4.71E-06,205796,605796,3200.42,1085.66,2.70428,600.735,3269.48,1068.77,3.89206,581.852,205796,3264.28,1064.57,0.925702,574.532,3262.92,1061.3,2.24526,572.223
113562.354,15620.88282,129183.2,3.02E+01,2.58E+01,7.16E+02,2.41E+01,0.00E+00,,0.184597,0.138523,0.710583,43.1151,3.56165,43352.7,42964.01707,878305.9541,677.095,20276.8,1262.84,2.94721,3629.49,2208.47,19454.2,40000,129161,0.0327417,0.2778,60121.2,4210.11,151942,5.72E-06,185922,585922,5428.96,1341.7,2.3002,725.196,5547.18,1319.2,3.58561,700.238,185922,5529.53,1314.25,0.615911,692.372,5540.94,1309.67,1.80964,688.491
113562.354,64460.66813,178023,3.73E+01,4.43E+01,4.80E+02,2.99E+01,0.00E+00,,1.04375,0.0738122,11.7353,45.5079,5.63658,33484.1,23542.36678,709696.9358,933.157,16381,1023.66,3.04379,1217.74,1624.25,14494.3,40000,178007,0.016135,11.2968,76065,3721.53,136434,3.28E-05,234768,634768,2893.48,661.378,3.52731,361.866,2948.45,651.217,3.63261,350.45,234768,2951.17,646.441,2.05782,343.962,2952.49,645.398,2.16251,342.925
113562.354,50736.39803,164298.8,3.64E+01,3.25E+01,5.52E+02,2.91E+01,0.00E+00,,0.277696,0.0955887,8.28104,44.9661,3.98436,36882.3,31548.28417,696855.6761,861.197,16019.9,1069.84,2.91708,3465.02,1885.72,16730.1,40000,164280,0.0206525,7.83965,56105.4,4131.31,149532,8.98E-06,221041,621041,3737.16,846.706,2.92556,472.276,3815.33,832.572,3.82736,456.671,221041,3813.38,828.608,1.2841,449.956,3823.55,826.099,1.9334,447.857
113562.354,60404.7779,173967.1,2.27E+01,4.21E+01,6.69E+02,1.82E+01,0.00E+00,,0.402655,0.0986273,0.535767,51.1076,4.6294,42127,35331.4722,860784.803,911.875,19908.7,1201.25,3.08521,1616.99,1998.07,17682.8,40000,173947,0.0260116,0.0405855,75115.8,3396.46,127576,1.05E-05,230708,630708,3867.38,1065.82,2.99271,591.174,3950.74,1048.53,3.82821,571.984,230708,3946.35,1043.22,1.28937,563.982,3945.09,1040.46,2.28728,561.929
113562.354,66407.21315,179969.6,3.27E+01,1.54E+01,6.60E+02,2.62E+01,0.00E+00,,0.0638497,0.117906,1.23431,51.264,4.13998,47743.1,48843.24641,810348.2397,943.322,18563.6,1309.44,3.02112,3657.15,2358.62,20708.4,40000,179946,0.0258763,0.726521,55408.7,4172.78,150924,1.95E-06,236707,636707,4608.81,1060.56,2.85447,598.422,4712.58,1041.96,4.00188,577.675,236707,4702.92,1038.59,0.98483,571.105,4716.24,1035.05,1.95456,568.14
113562.354,54092.13945,167654.5,1.37E+01,4.69E+01,4.49E+02,1.10E+01,0.00E+00,,2.04748,0.0575805,0.688713,42.4082,6.92447,28086.7,15785.92107,695019.9289,878.818,16038.2,1006.52,3.05225,0.27,1325.59,11908.6,40000,167641,0.0143919,0.28541,83398.4,2801.44,113073,6.05E-05,224402,624402,2269.47,588.621,3.79492,316.145,2306.22,580.762,3.4973,306.929,224402,2303.76,576.425,2.11693,301.126,2303.22,575.675,2.1374,300.325
113562.354,61270.67906,174833,1.68E+01,2.90E+01,7.46E+02,1.35E+01,0.00E+00,,0.0312206,0.0875177,0.55786,53.7129,4.23875,38728.7,29621.51384,816354.5827,916.423,18783.5,1236.84,3.02746,1141.56,1826.02,16221.9,40000,174815,0.0294624,0.0413611,78674.1,2504.9,102563,1.00E-06,231576,631576,3429.82,1204.9,2.84898,677.402,3507.11,1185.62,4.15109,655.586,231576,3500.59,1182.17,0.863127,648.695,3500.71,1178.5,2.26211,645.937
91051.55615,0,91051.6,3.53E+01,4.37E+01,7.29E+02,2.82E+01,0.00E+00,,0.575416,0.129703,5.91761,38.7965,3.67179,33937.4,27335.59639,758236.4245,477.223,17620.3,974.746,2.91904,2638.87,1752.72,15596.1,40000,91034,0.0283095,5.52617,69907.8,4194.38,152672,2.17E-05,147795,547795,5090.66,1160.98,2.12857,600.454,5184.61,1142.77,3.32134,581.165,147795,5175.9,1136.08,0.704664,572.105,5188.11,1132.38,1.65073,569.143
113562.354,1363.324745,114925.7,2.63E+01,4.03E+01,5.24E+02,2.11E+01,0.00E+00,,1.023,0.0954523,5.81408,29.239,3.79497,30069.7,21791.51997,724298.9144,602.388,16902.8,859.96,2.89682,2058.73,1561.59,13954.7,40000,114910,0.0214257,5.52667,74615.3,3983.98,148582,3.56E-05,171671,571671,3745.5,878.399,2.71217,463.986,3816.25,865.189,3.27399,449.552,171671,3816.01,858.841,1.31649,441.236,3818.09,857.026,1.73992,439.753
113562.354,61302.98756,174865.3,3.09E+01,4.48E+01,6.72E+02,2.47E+01,0.00E+00,,0.453404,0.119741,0.788544,50.9278,4.71985,48786.3,48350.67947,925627.6189,916.565,21365.4,1334.76,3.10076,2571.15,2346.38,20606.5,40000,174842,0.026729,0.284631,67106.2,4100.96,146550,1.37E-05,231603,631603,4686.93,1096.42,2.95266,607.098,4786.18,1077.86,3.73829,586.654,231603,4783.6,1072.08,1.252,578.305,4789.66,1069.16,1.98782,575.827
84517.2682,0,84517.3,1.17E+01,4.66E+01,7.52E+02,9.33E+00,0.00E+00,,0.870215,0.0678691,0.424914,40.4627,4.00931,21553.6,11011.78434,671821.3769,443.003,15704.5,771.297,2.75709,0.08,1104.39,9970.92,40000,84506.2,0.0252857,0.0404617,86642.6,1847.24,86635.1,2.26E-05,141267,541267,2683.29,1035.14,2.29708,539.654,2724.17,1021.14,3.45935,524.823,141267,2716.79,1014.07,0.992852,515.412,2714.76,1011.43,2.02425,513.707
87219.35514,0,87219.4,3.06E+01,3.42E+01,5.57E+02,2.45E+01,0.00E+00,,0.60768,0.0774487,10.4939,30.2182,3.19472,21616.2,13158.31882,498682.0754,457.163,11620.3,609.416,2.67596,2861.13,1208.66,10886.7,40000,87207.3,0.016647,10.1988,62301.8,3732.6,145161,2.54E-05,143968,543968,3040.24,682.529,2.44231,365.901,3095.9,672.149,3.37149,355.07,143968,3095.08,667.694,1.0799,348.339,3097.95,665.882,1.67938,347.069
88514.34687,0,88514.3,3.30E+01,3.71E+01,6.21E+02,2.64E+01,0.00E+00,,0.538148,0.0966525,9.35833,33.3745,3.29374,25954.2,17658.12048,586556.2607,463.941,13648.9,735.849,2.77803,2775.63,1403.22,12584,40000,88500.3,0.0209322,9.02745,65685.3,3949.17,148973,2.14E-05,145261,545261,3792.44,858.305,2.27986,452.341,3862.64,845.034,3.37327,438.431,145261,3859.46,839.855,0.863566,430.831,3866.1,837.289,1.64323,428.934
80377.60548,0,80377.6,3.18E+01,3.90E+01,5.11E+02,2.55E+01,0.00E+00,,1.1532,0.0572566,15.3209,28.0299,3.7678,17824.6,8851.690871,430195.1667,421.308,10034,516.138,2.69306,751.65,988.871,8951.31,40000,80367.7,0.0122824,15.0532,81518.3,3327.12,133790,5.35E-05,137129,537129,2255.81,503.275,2.7806,269.787,2293.47,496.214,3.17641,262.246,137129,2291.04,492.294,1.51186,256.695,2290.27,491.296,1.7644,255.935
97555.5472,0,97555.5,1.60E+01,2.21E+01,6.50E+02,1.28E+01,0.00E+00,,0.357203,0.0801501,0.384716,35.2604,3.18906,24363.3,14963.98589,617298.5838,511.343,14350.9,787.776,2.74356,1980.74,1290.11,11599,40000,97542.6,0.0241238,0.0462845,71059.4,2878.39,118218,1.03E-05,154304,554304,3150.22,987.74,2.27421,529.388,3212.87,972.901,3.57618,513.45,154304,3207.16,968.036,0.750219,505.787,3206,964.951,1.95224,503.661
113562.354,10473.04008,124035.4,1.95E+01,1.83E+01,5.72E+02,1.56E+01,0.00E+00,,0.400684,0.0918853,0.414329,35.244,3.33244,30096.3,22206.18608,685830.1017,650.142,15937.5,881.848,2.82256,2951.11,1576.64,14084.5,40000,124020,0.0233823,0.0718591,63106.1,3601.59,137981,1.22E-05,180781,580781,3603.98,957.803,2.55447,520.086,3679.72,942.829,3.59182,503.656,180781,3675.62,937.939,0.98494,496.048,3675.41,935.292,1.92852,494.101
82298.97539,0,82299,3.15E+01,3.50E+01,6.89E+02,2.52E+01,0.00E+00,,0.362203,0.105234,5.23334,36.7462,3.25159,26598.3,18671.1494,579110.3933,431.356,13428.5,773.646,2.76114,3299.85,1443.56,12934.1,40000,82284.5,0.0226437,4.8667,60012.7,3963.88,149765,1.46E-05,139046,539046,4127.44,928.498,2.10325,487.214,4205.35,913.82,3.41056,471.894,139046,4197.94,909.054,0.655915,464.517,4209.34,905.747,1.62105,462.003
101317.8279,0,101317.8,2.77E+01,2.05E+01,5.86E+02,2.21E+01,0.00E+00,,0.406754,0.101539,4.5376,31.6662,3.06838,28204.9,21178.51034,626598.303,531.053,14538.1,828.643,2.75249,3733.39,1539.08,13760.5,40000,101302,0.022297,4.22325,56333.2,4067.77,152404,1.51E-05,158063,558063,3978.16,914.12,2.33133,488.157,4056.23,899.66,3.46095,472.673,158063,4051.89,894.797,0.831258,465.185,4061.57,891.879,1.67162,462.928
102906.4005,0,102906.4,2.87E+01,4.75E+01,7.43E+02,2.29E+01,0.00E+00,,0.721308,0.139068,0.544628,39.6986,3.93871,39313.5,34080.29476,913191.6753,539.359,21288.1,1107.08,3.00857,2177.94,1961.58,17373.9,40000,102887,0.0329154,0.145733,75927.3,4063.91,147655,2.40E-05,159648,559648,5463.35,1349.45,2.20537,700.215,5568.47,1328.43,3.31006,677.631,159648,5560.34,1320.33,0.773149,667.264,5562.71,1316.61,1.79045,664.299
113562.354,8201.543207,121763.9,1.85E+01,3.03E+01,6.10E+02,1.48E+01,0.00E+00,,0.355455,0.0929286,0.403233,36.3178,3.3275,30378.7,22166.07368,716999.9231,638.235,16653.6,930.159,2.83459,2554.37,1575.19,14072,40000,121748,0.0257393,0.0517501,67663.9,3372.15,130826,9.98E-06,178509,578509,3646.44,1054.03,2.47169,570.602,3723.44,1037.68,3.61203,552.615,178509,3717.92,1032.65,0.867079,544.76,3717.14,1029.57,1.9935,542.518
113562.354,76760.09159,190322.4,1.73E+01,4.69E+01,7.35E+02,1.38E+01,0.00E+00,,0.418676,0.0866507,0.555972,55.9076,5.12139,42025.8,32159.98728,926536.5218,997.619,21391.4,1331.05,3.15456,189.41,1904.31,16888,40000,190303,0.0277964,0.0230373,87591.5,2514.27,101898,8.84E-06,247064,647064,3403.96,1138.33,3.19522,635.014,3473.65,1120.51,3.9901,615.088,247064,3468.11,1114.82,1.42654,606.666,3466.03,1111.86,2.64388,604.618
113562.354,13020.28966,126582.6,3.09E+01,3.87E+01,5.06E+02,2.47E+01,0.00E+00,,0.936675,0.0881496,9.78229,32.9622,3.98215,29668.3,21362.23934,693203.5912,663.497,16140.3,859.876,2.88061,2227.63,1545.86,13819,40000,126567,0.0196201,9.46014,71409.5,3986.65,147787,3.21E-05,183328,583328,3456.76,804.342,2.86254,430.585,3523.02,792.098,3.36543,417.107,183328,3523.77,786.433,1.43864,409.435,3525.98,784.803,1.80643,408.074
113562.354,34179.43268,147741.8,1.83E+01,3.64E+01,6.82E+02,1.46E+01,0.00E+00,,0.313636,0.092972,0.484239,46.709,4.01642,35820.1,26957.22787,811965.4261,774.409,18800.1,1112.6,2.98719,1438.18,1740.31,15489.9,40000,147724,0.0281268,0.0342395,77973.8,2994.97,117597,7.57E-06,204485,604485,3648.1,1151.51,2.6786,631.698,3726.08,1133.47,3.77509,611.609,204485,3720.36,1128.39,0.952877,603.611,3718.88,1125.07,2.22495,601.205
96480.07293,0,96480.1,3.60E+01,4.53E+01,5.22E+02,2.88E+01,0.00E+00,,1.5157,0.077823,17.4849,28.4903,4.29174,24024,14290.99526,616974.3717,505.707,14414.9,715.825,2.87039,519.68,1260.34,11339,40000,96467.5,0.0174296,17.2078,89215.3,3752.51,141721,5.83E-05,153228,553228,3064.15,714.249,2.80033,370.25,3116.77,704.143,3.09712,359.246,153228,3113.68,698.456,1.44721,351.984,3112.92,697.184,1.69437,350.926
95719.97231,0,95720,2.91E+01,4.59E+01,5.51E+02,2.33E+01,0.00E+00,,1.31583,0.085959,9.14414,29.9293,4.10784,25973.1,16123.28468,642972.6625,501.718,15028.7,739.609,2.91159,804.67,1339.9,12033.2,40000,95706.6,0.0190799,8.85096,86386.8,3752.13,142707,5.03E-05,152468,552468,3381.72,782.079,2.6699,405.114,3440.85,770.798,3.12967,392.974,152468,3438.48,764.692,1.34964,385.183,3438.36,763.198,1.68463,383.984
113562.354,76882.67394,190445,1.15E+01,4.51E+01,7.08E+02,9.17E+00,0.00E+00,,0.48546,0.0698505,0.538593,55.3805,5.17572,35558.9,23413.08744,878705.9692,998.276,20286.9,1262.55,3.05878,0.16,1619.7,14455.2,40000,190429,0.0258978,0.017936,84290.9,1718.98,79296.2,9.15E-06,247190,647190,2750.77,1060.09,3.32348,591.861,2801.73,1044.28,4.07303,574.044,247190,2796.15,1038.61,1.6248,565.685,2794.02,1035.91,2.83477,563.941
113562.354,37683.62328,151246,2.17E+01,4.23E+01,5.32E+02,1.73E+01,0.00E+00,,0.88849,0.0885403,0.842171,41.4099,4.62569,34599.3,25725.36284,748244.8137,792.781,17367.7,982.311,3.01775,1724.9,1699.3,15138.8,40000,151229,0.0200339,0.438788,73840.8,3739.5,139805,2.81E-05,207990,607990,3471.05,821.349,3.07467,445.076,3539.22,808.591,3.50189,430.959,207990,3540.15,802.943,1.6088,423.295,3541.61,801.358,1.94996,421.923
113562.354,89311.28428,202873.6,2.54E+01,2.86E+01,5.31E+02,2.03E+01,0.00E+00,,0.0699121,0.0840876,1.37118,51.0171,4.43909,39459.1,33086.18055,651155.2753,1063.41,14857,1111.98,2.99703,3230.86,1932.13,17124.2,40000,202854,0.0180416,0.876863,53338.1,3804.71,139768,2.15E-06,259615,659615,3284.2,739.322,3.26997,423.74,3355.17,726.694,4.22528,409.785,259615,3355.26,723.804,1.65263,404.036,3363.51,721.665,2.22975,402.221
113562.354,74972.87901,188535.2,1.80E+01,3.20E+01,6.45E+02,1.44E+01,0.00E+00,,0.0524026,0.0805368,0.542779,52.5544,4.31452,37580.4,28493.36026,725935.2657,988.256,16688.7,1114.19,3.01432,1747.1,1790.2,15916.3,40000,188517,0.0236034,0.0384624,69601,2864.14,112794,1.23E-06,245278,645278,3155.31,965.727,3.08113,548.891,3226.05,950.024,4.22858,531.28,245278,3222.1,946.926,1.2017,524.904,3221.47,944.137,2.34291,522.9
113562.354,39542.74744,153105.1,3.64E+01,2.36E+01,6.88E+02,2.91E+01,0.00E+00,,0.127878,0.136366,2.03233,47.4805,3.83123,47972.6,50905.79566,859170.0631,802.489,19728.9,1341.45,3.00346,4059.6,2409.24,21129.4,40000,153081,0.0294125,1.55602,55113.3,4330.28,160338,4.14E-06,209842,609842,5335.37,1205.84,2.54558,666.206,5450.79,1184.9,3.75011,642.909,209842,5436.26,1180.77,0.759918,635.717,5454.65,1176.5,1.82749,632.07
113562.354,55173.79114,168736.1,1.74E+01,4.73E+01,6.78E+02,1.39E+01,0.00E+00,,0.657536,0.0867227,0.516467,50.739,4.94346,38442.5,28088.34957,893008.65,884.464,20695.9,1204.31,3.11853,247.51,1777.17,15805.1,40000,168718,0.0263908,0.0307151,88122.5,2752.4,109495,1.51E-05,225479,625479,3409.18,1081.14,3.07163,593.005,3476.66,1064.58,3.74566,574.609,225479,3470.76,1058.16,1.47088,565.771,3468.91,1055.63,2.40827,563.943
113562.354,81591.75488,195154.1,2.23E+01,3.79E+01,7.44E+02,1.78E+01,0.00E+00,,0.0860333,0.0976552,0.588248,56.3142,4.67379,45562,39882.22151,874305.3952,1022.94,20117.9,1323.63,3.10261,1565.57,2125.85,18760.6,40000,195133,0.0283506,0.0436005,74728,3072.05,117504,1.97E-06,251894,651894,3825,1160.43,3.06505,657.116,3912.07,1141.19,4.15842,635.451,251894,3906.38,1137.36,1.08448,628.388,3906.21,1134.02,2.34187,625.875
113562.354,14514.74662,128077.1,1.55E+01,2.78E+01,5.15E+02,1.24E+01,0.00E+00,,0.533182,0.0719128,0.394009,34.1657,3.48374,25675.7,16397.19809,613487.4715,671.342,14263.1,782.112,2.77675,2458.17,1351.41,12133.4,40000,128064,0.0192593,0.0678137,64708.3,3189.11,127439,1.58E-05,184825,584825,2823.46,788.725,2.79323,432.42,2880.85,776.838,3.60846,419.303,184825,2877.4,772.253,1.32564,412.246,2876.51,770.373,2.01069,410.894
113562.354,83662.4484,197224.8,3.89E+01,3.48E+01,6.63E+02,3.11E+01,0.00E+00,,0.0565505,0.118767,3.21516,53.7828,4.46298,51726.7,55454.76615,836741.0815,1033.77,19111.3,1409,3.07308,3637.82,2517.57,22027.1,40000,197200,0.0251908,2.68315,55669.9,4208.19,153987,1.74E-06,253961,653961,4639.91,1032.84,3.02399,588.149,4742.87,1014.47,4.11361,567.695,253961,4734.84,1011.08,1.14063,561.142,4750.67,1007.63,2.03689,558.212
113562.354,44424.71966,157987.1,2.67E+01,3.77E+01,6.46E+02,2.14E+01,0.00E+00,,0.338725,0.111334,0.580719,47.1054,4.15438,42174.9,38169.30757,829531.0233,828.099,19183.2,1160.28,3.01466,2763.31,2078.61,18362.9,40000,157966,0.0261631,0.116702,65178.6,3934.51,143456,1.01E-05,214727,614727,4360.62,1072.34,2.76943,590.985,4455.12,1054.52,3.7268,571.282,214727,4450.82,1049.5,1.06688,563.489,4453.37,1046.52,1.97725,561.098
113562.354,79625.06851,193187.4,3.82E+01,3.62E+01,7.37E+02,3.05E+01,0.00E+00,,0.0389106,0.132109,0.961837,55.4428,4.50401,56497.5,64511.77029,923876.2786,1012.59,21174.4,1482.81,3.10908,3545.22,2721.43,23705.1,40000,193160,0.0291602,0.410923,58091,4145.25,155689,1.73E-06,249921,649921,5165.93,1195.26,2.92367,678.236,5283.75,1173.91,4.0659,654.35,249921,5271.86,1170.29,0.958365,647.485,5284.35,1166.41,2.02429,644.2
113562.354,57379.01122,170941.4,1.34E+01,3.91E+01,5.22E+02,1.07E+01,0.00E+00,,0.664616,0.0623393,0.482327,45.8977,4.84024,29842.9,17862.07008,674663.3191,896.044,15593.8,951.693,3.02629,341.66,1411.43,12655.3,40000,170927,0.0179327,0.048085,81152.6,2592.74,106458,1.68E-05,227688,627688,2451.64,734.259,3.35061,407.1,2498.31,723.376,3.81125,394.853,227688,2494.56,718.74,1.95134,388.112,2493.57,717.308,2.40607,386.991
113562.354,72634.96121,186197.3,3.26E+01,2.68E+01,5.38E+02,2.61E+01,0.00E+00,,0.153145,0.0889382,5.31989,48.5972,4.21606,38278.1,32615.33294,666923.8627,975.993,15254.7,1100.99,2.95286,3447.03,1918.03,17004.6,40000,186178,0.0189856,4.84613,53488.9,3995.74,145303,4.85E-06,242939,642939,3474.15,778.211,3.12237,441.34,3548.26,765.011,4.04519,426.732,242939,3547.39,761.75,1.47506,420.64,3557.53,759.425,2.08215,418.674
106540.368,0,106540.4,2.42E+01,3.97E+01,7.33E+02,1.94E+01,0.00E+00,,0.466588,0.124181,0.462187,39.3696,3.62312,36277.6,29697.58374,860340.3418,558.416,20006.1,1092.95,2.94708,2217.72,1828.41,16242.3,40000,106522,0.0328929,0.072799,74801.1,3694.31,138076,1.38E-05,163283,563283,4877.02,1347.53,2.19124,708.206,4976.02,1326.56,3.43327,685.376,163283,4966.52,1319.78,0.669913,676.016,4967.24,1315.71,1.91311,672.82
113562.354,44429.55403,157991.9,2.22E+01,2.88E+01,4.91E+02,1.78E+01,0.00E+00,,0.38473,0.0793692,1.77223,41.549,3.9248,31213.6,23006.33973,613907.7524,828.149,14156.2,899.319,2.87019,3321.07,1605.31,14331.4,40000,157976,0.0173285,1.36943,54695.4,3786.6,142752,1.27E-05,214737,614737,3103.89,710.151,3.03705,396.032,3167.55,698.761,3.777,383.426,214737,3169.46,694.911,1.53036,377.093,3174.77,693.138,1.99669,375.616
113562.354,82456.33979,196018.7,2.30E+01,1.99E+01,6.00E+02,1.84E+01,0.00E+00,,0.0489043,0.0881871,0.581352,52.0904,4.3541,40555.8,34200.38142,707326.2041,1027.48,16240.5,1106.02,3.01237,2758.34,1965.11,17403.8,40000,195999,0.0214484,0.0768546,59655,3530.93,131656,1.34E-06,252760,652760,3450.63,878.238,3.14353,501.305,3529.18,863.37,4.21539,484.752,252760,3526.26,860.398,1.34712,478.645,3527.48,857.934,2.2424,476.754
104239.6326,0,104239.6,2.74E+01,2.98E+01,5.86E+02,2.19E+01,0.00E+00,,0.402088,0.104829,3.97329,31.6783,3.07314,29406,22724.62115,650830.7371,546.367,15095.2,865.821,2.77075,3754.14,1595.27,14245,40000,104224,0.0231005,3.6583,56558.9,4107.59,153131,1.47E-05,160985,560985,4106.54,947.049,2.33752,505.879,4187.7,932.02,3.46612,489.711,160985,4182.84,927.05,0.825159,482.101,4193.17,924.018,1.67942,479.725
95837.88127,0,95837.9,1.81E+01,4.62E+01,6.51E+02,1.44E+01,0.00E+00,,0.933762,0.0885986,0.433613,35.1399,3.89946,27382.1,16791.50912,712454.7566,502.335,16651.7,820.593,2.94542,304.92,1367.81,12276.2,40000,95824.2,0.0244527,0.0925887,90757.4,3112.9,123722,2.89E-05,152585,552585,3490.09,1001.78,2.41942,521.548,3551.81,987.401,3.30081,506.18,152585,3545.27,980.401,1.09277,497.082,3543.94,978.106,1.82959,495.423
98978.20541,0,98978.2,1.26E+01,3.30E+01,7.03E+02,1.01E+01,0.00E+00,,0.327982,0.0749339,0.390777,38.1973,3.33022,24205.3,13909.5805,664084.4894,518.804,15419,867.057,2.77785,772.21,1243.17,11188.8,40000,98965.8,0.0273083,0.0291478,82743,2198.86,97293.8,7.93E-06,155727,555727,2947.74,1117.55,2.23387,597.5,3005.61,1101.13,3.66283,579.707,155727,2999.25,1095.99,0.674049,571.648,2997.35,1092.33,2.15434,569.164
113562.354,17150.24903,130712.6,3.87E+01,3.49E+01,7.22E+02,3.10E+01,0.00E+00,,0.230852,0.155795,2.79251,43.7193,3.67373,48502.4,52655.73583,929173.5225,685.1,21402.7,1384.42,3.00467,4098.14,2451.43,21479.6,40000,130688,0.0335192,2.34838,57486,4437.31,165123,7.80E-06,187449,587449,6104.55,1374.54,2.29859,741.036,6230.51,1351.11,3.54594,715.145,187449,6210.24,1345.73,0.637193,706.924,6231.82,1340.77,1.766,702.624
87582.86952,0,87582.9,1.18E+01,1.64E+01,6.69E+02,9.44E+00,0.00E+00,,0.360375,0.0610229,0.376815,36.302,3.21189,19702.7,10007.81173,534138.4604,459.076,12417.8,681.451,2.66236,907.71,1052.22,9511.14,40000,87572.3,0.0215468,0.0336785,76912.7,2074.19,95117.9,9.94E-06,144333,544333,2403.11,882.048,2.25292,476.391,2447.68,869.183,3.66133,462.867,144333,2442.61,864.728,0.769839,455.547,2440.91,861.872,2.02082,453.759
113562.354,69843.62025,183406,1.75E+01,4.67E+01,7.14E+02,1.40E+01,0.00E+00,,0.478162,0.0868367,0.543245,54.2912,5.04,40888.2,30912.27568,911388.9568,961.363,21064.3,1286.67,3.14208,253.21,1866.21,16564.2,40000,183387,0.0272315,0.0249255,87295.8,2616.18,105055,1.04E-05,240148,640148,3411.64,1115.34,3.15116,619.291,3481.07,1097.96,3.91417,599.896,240148,3475.49,1092.09,1.43563,591.392,3473.47,1089.26,2.56887,589.406
113562.354,62701.74032,176264.1,1.81E+01,3.82E+01,6.30E+02,1.45E+01,0.00E+00,,0.324382,0.0825001,0.515579,50.3257,4.49512,37032.6,27378.14888,772259.1355,923.929,17831.4,1107.54,3.04963,1224.67,1754.11,15608,40000,176247,0.0235339,0.033277,76396.4,2958.85,115798,7.92E-06,233008,633008,3236.67,963.707,3.07204,538.269,3305.5,948.433,3.9453,521.24,233008,3301.42,943.88,1.37878,513.908,3300.01,941.357,2.37684,512.106
113562.354,1676.764761,115239.1,2.87E+01,4.92E+01,6.14E+02,2.29E+01,0.00E+00,,1.16857,0.122777,3.60648,33.7619,4.21963,37811.9,31558.73011,904936.1137,604.014,21136.6,1056.12,3.02506,1795.86,1886.04,16732.8,40000,115220,0.0276038,3.26811,79554.3,4165.57,150947,3.95E-05,171981,571981,4820.02,1132.19,2.57054,589.456,4909.42,1114.89,3.20025,570.745,171981,4907.75,1106.56,1.18415,560.532,4911.1,1104.15,1.70229,558.531
102473.778,0,102473.8,2.76E+01,4.15E+01,6.18E+02,2.21E+01,0.00E+00,,0.723404,0.112497,3.13648,33.2833,3.57851,32235.2,24748.8797,740236.5601,537.106,17247,906.616,2.91155,2405.6,1666.12,14854.2,40000,102457,0.0249779,2.80432,71673.3,4069.2,150431,2.61E-05,159218,559218,4413.18,1024.21,2.37591,536.799,4496.19,1008.43,3.32189,519.914,159218,4493.44,1001.84,0.957288,511.062,4499.89,999.117,1.68084,508.922
87152.95804,0,87153,2.14E+01,2.11E+01,5.55E+02,1.71E+01,0.00E+00,,0.515316,0.0748663,2.07179,30.1236,3.06614,21028.3,12621.42267,477901.7595,456.816,11125.4,594.698,2.63937,3389.26,1183.41,10665.3,40000,87141.1,0.0162896,1.77857,55340.4,3565.7,142681,2.14E-05,143902,543902,2937.65,667.818,2.42256,361.029,2992.44,657.589,3.42766,350.386,143902,2991.46,653.456,1.03847,343.856,2994.65,651.585,1.68369,342.563
104420.3733,0,104420.4,2.88E+01,3.66E+01,5.35E+02,2.30E+01,0.00E+00,,0.761075,0.090424,8.28466,29.1706,3.40101,26786.6,18548.9405,632547.6001,547.323,14747.9,764.744,2.79956,2607.75,1438.75,12892.4,40000,104406,0.0199969,7.99823,67922.3,3959.75,149070,2.82E-05,161167,561167,3547.3,819.798,2.56259,435.55,3614.14,807.363,3.33898,422.164,161167,3613.64,801.833,1.16869,414.455,3616.96,799.877,1.71319,412.952
113562.354,3322.626566,116885,2.00E+01,2.67E+01,4.95E+02,1.60E+01,0.00E+00,,0.604885,0.08405,1.32431,28.6923,3.21446,26458.8,18573.94177,612535.6312,612.665,14250.5,771.369,2.74325,3467.34,1439.74,12900.9,40000,116871,0.0189902,1.04526,57341.9,3837.32,147332,2.13E-05,173632,573632,3293.13,778.295,2.68271,421.815,3358.41,766.356,3.46829,408.761,173632,3358.5,761.515,1.23178,401.561,3362,759.609,1.78122,400.08
101472.365,0,101472.4,3.08E+01,4.14E+01,6.93E+02,2.46E+01,0.00E+00,,0.559126,0.132964,2.3062,37.0409,3.59176,36601.4,31393.535,813093.7052,531.845,18885.2,1055.17,2.93481,2882.81,1880.99,16689.9,40000,101454,0.0294582,1.93226,67908.8,4239.86,153694,2.00E-05,158215,558215,5215.06,1208.03,2.20774,630.842,5314.78,1188.89,3.35338,610.305,158215,5306.25,1182.1,0.742543,601.09,5318.54,1178.33,1.68126,598.007
111588.0451,0,111588,3.22E+01,1.99E+01,6.57E+02,2.58E+01,0.00E+00,,0.29046,0.135453,3.75214,35.2746,3.18212,37984.1,35497.28864,803423.2075,584.868,18561.6,1141.61,2.86928,3976.05,2002.86,17723.3,40000,111568,0.0299411,3.39523,57011.5,4398.88,158655,1.01E-05,168329,568329,5308.1,1227.6,2.2122,653.351,5416.03,1207.43,3.47257,631.288,168329,5400.04,1202.04,0.64005,623.146,5418.14,1197.64,1.70492,619.449
113562.354,8900.246981,122462.6,1.50E+01,2.72E+01,5.20E+02,1.20E+01,0.00E+00,,0.552105,0.0718127,0.373643,32.368,3.37415,24968.3,15728.05975,615632.8736,641.911,14325.9,771.926,2.75742,2365.62,1323.12,11887.1,40000,122449,0.0197461,0.0652538,66145.4,3129.17,125977,1.62E-05,179210,579210,2820.57,808.632,2.7309,441.734,2877.39,796.552,3.57896,428.435,179210,2873.5,791.798,1.26955,421.201,2872.51,789.844,1.99045,419.813
107268.2624,0,107268.3,1.83E+01,2.91E+01,6.89E+02,1.47E+01,0.00E+00,,0.295564,0.098492,0.412868,37.2576,3.27701,29934.8,21367.78605,742643.909,562.246,17233.8,978.854,2.83045,2189.3,1546.06,13820.8,40000,107253,0.0295991,0.0518061,72433.9,3140.49,123954,7.93E-06,164014,564014,3866.97,1211.74,2.23216,646.61,3947.79,1193.15,3.57285,626.229,164014,3939.8,1187.84,0.641659,618.071,3939.68,1183.97,1.97994,615.149
113562.354,7688.605618,121251,3.84E+01,1.51E+01,5.45E+02,3.07E+01,0.00E+00,,0.433673,0.10062,14.6581,32.7345,3.23245,30557,24727.54418,678486.8274,635.541,15725.8,913.461,2.77067,3810.38,1665.39,14847.9,40000,121234,0.0222638,14.334,56587.4,4274.17,155657,1.51E-05,177995,577995,3942.55,912.751,2.54268,493.777,4020.55,898.174,3.52259,477.872,177995,4015.86,893.258,0.997744,470.339,4024.8,890.553,1.73649,468.175
113562.354,90268.26395,203830.6,1.52E+01,3.07E+01,6.28E+02,1.22E+01,0.00E+00,,0.00302337,0.0705406,0.547431,54.2612,4.51942,36367.4,25607.3,691056.4765,1068.44,15846.1,1101.42,3.04056,1205.06,1695.32,15104.7,40000,203814,0.0218632,0.0311593,71828.3,2461.63,100841,1.00E-06,260575,660575,2765.23,894.15,3.2742,513.649,2825.82,879.787,4.45568,497.568,260575,2822.6,877.067,1.41265,491.509,2821.62,874.527,2.52272,489.749
113562.354,90490.70559,204053.1,2.52E+01,4.03E+01,6.71E+02,2.02E+01,0.00E+00,,0.17783,0.0979097,0.587133,55.2758,4.87915,46683.8,42301.9602,843712.1909,1069.58,19414.8,1276.46,3.11495,2019.68,2190.96,19307.5,40000,204031,0.0245351,0.0514631,68959.6,3502.08,129447,4.64E-06,260792,660792,3833.68,1005.22,3.22694,570.485,3920.01,988.201,4.12331,551.532,260792,3916.58,984.089,1.4032,544.505,3916.39,981.405,2.37032,542.456
113562.354,74475.48558,188037.8,1.19E+01,4.61E+01,7.23E+02,9.54E+00,0.00E+00,,0.514785,0.0723865,0.540491,55.5145,5.18739,36251.3,24301.42248,902702.3902,985.655,20853.2,1284.74,3.0656,0.16,1650.71,14721.8,40000,188021,0.0267966,0.0179644,85203.6,1762.99,80641.9,9.71E-06,244782,644782,2850.6,1096.95,3.2859,610.65,2903.52,1080.58,4.03511,592.214,244782,2897.67,1074.65,1.5806,583.604,2895.46,1071.86,2.82178,581.79
113562.354,53424.47242,166986.8,2.80E+01,3.14E+01,4.86E+02,2.24E+01,0.00E+00,,0.358835,0.0779703,5.37817,43.4189,4.09095,31856.4,23777.54335,612996.6068,875.302,14106.7,926.474,2.88203,3280.51,1632.49,14565.2,40000,166970,0.016774,4.95778,54671.6,3849.55,143232,1.18E-05,223731,623731,3048.18,687.498,3.12969,385.163,3110.58,676.384,3.83687,372.845,223731,3112.93,672.669,1.63517,366.681,3118.81,670.959,2.05939,365.226
113562.354,29540.65131,143103,1.23E+01,4.71E+01,4.83E+02,9.86E+00,0.00E+00,,2.34481,0.0590239,0.56058,37.3958,6.39392,25642.5,14070.33853,728386.3267,750.117,16897.8,965.2,2.94927,0.13,1250.43,11252.4,40000,143090,0.0167099,0.204973,85474.4,2591.63,107832,6.49E-05,199851,599851,2330.64,683.445,3.52905,361.626,2366.35,674.572,3.32149,351.293,199851,2361.83,669.332,1.88134,344.548,2360.95,668.397,1.95228,343.613
113562.354,13651.43906,127213.8,3.53E+01,3.05E+01,6.76E+02,2.83E+01,0.00E+00,,0.219925,0.14106,3.40731,40.7044,3.45232,43105.7,43482.94164,848101.7552,666.77,19540.8,1258.11,2.93703,4101.11,2222.1,19568.4,40000,127192,0.0306896,2.99589,56001.1,4412.84,161463,7.43E-06,183953,583953,5524.82,1258.33,2.31552,679.131,5639.6,1237.1,3.56,655.709,183953,5622.66,1232.13,0.661993,647.862,5642.41,1227.59,1.74611,643.982
113562.354,41174.44516,154736.8,1.27E+01,2.28E+01,5.26E+02,1.02E+01,0.00E+00,,0.380916,0.0611299,0.438827,42.4912,3.94219,26593.9,15803.22195,608729.1266,811.1,14076,852.518,2.86332,1479.7,1326.33,11915,40000,154724,0.018518,0.0371673,69828.1,2559.81,107017,9.63E-06,211485,611485,2401.29,757.915,3.05557,424.077,2449.82,746.506,3.88736,411.356,211485,2446.37,742.584,1.5391,404.813,2445.2,740.721,2.29701,403.519
113562.354,34696.59893,148259,1.56E+01,3.03E+01,4.53E+02,1.25E+01,0.00E+00,,0.606355,0.0632526,0.517548,37.8937,4.02551,25575.4,15867.63382,560452.8079,777.141,12977.6,766.986,2.80541,2741.76,1329.07,11938.9,40000,148246,0.01506,0.156842,58080.9,3288.95,130581,1.94E-05,205007,605007,2480.8,616.758,3.17819,342.824,2530.64,607.434,3.67684,332.352,205007,2530.09,603.595,1.80517,326.399,2530.1,602.399,2.12875,325.407
90210.01472,0,90210,3.84E+01,4.71E+01,6.49E+02,3.07E+01,0.00E+00,,0.885601,0.106797,13.4416,34.7841,3.80928,29274.5,20541.19137,692348.7985,472.824,16166.5,812.713,2.91347,1608.21,1515.34,13555.5,40000,90194.9,0.0234094,13.0949,79804.8,4030.18,148640,3.41E-05,146956,546956,4197.34,959.95,2.33882,495.677,4271.11,945.513,3.22812,480.477,146956,4268.11,938.754,0.997457,471.671,4271.86,936.377,1.64729,469.868
111907.7743,0,111907.8,1.21E+01,1.96E+01,4.51E+02,9.67E+00,0.00E+00,,0.981525,0.0546918,0.411546,25.2928,3.55665,19454.6,10519.20708,528986.9101,586.592,12321.9,651.014,2.62541,2216.73,1079.1,9748.13,40000,111897,0.0149663,0.176027,64746.2,2857.68,121310,3.15E-05,168658,568658,2152.15,612.687,2.98778,335.613,2191.84,604.115,3.41892,325.99,168658,2188.37,599.795,1.65408,319.752,2187.67,598.651,1.94992,318.832
113562.354,78473.29778,192035.7,2.32E+01,4.87E+01,7.03E+02,1.85E+01,0.00E+00,,0.491109,0.0988073,0.564207,54.9137,5.21914,46126,39839.84972,940004.1048,1006.59,21720.5,1332.23,3.16364,1076.53,2124.69,18750.9,40000,192014,0.0265537,0.034239,79984.6,3264.94,122753,1.21E-05,248775,648775,3876.07,1088.39,3.21372,606.316,3958.62,1070.71,3.88295,586.697,248775,3953.91,1064.8,1.51115,578.279,3952.29,1062.15,2.46511,576.308
113562.354,53724.57573,167286.9,2.99E+01,3.75E+01,6.21E+02,2.39E+01,0.00E+00,,0.318324,0.11155,1.48702,47.8835,4.25065,43611.5,40922.59105,813105.9381,876.848,18715.2,1225.47,3.02077,3075.25,2154.07,18997.8,40000,167265,0.024417,1.01365,61290.4,4131.74,148716,9.97E-06,224026,624026,4362.52,1001.28,2.87432,555.754,4454.96,984.369,3.78139,537.073,224026,4451.43,979.643,1.17403,529.597,4462.01,976.68,1.92216,527.089
113562.354,47299.74783,160862.1,1.84E+01,2.45E+01,6.09E+02,1.47E+01,0.00E+00,,0.210573,0.0834907,0.490842,46.6401,3.94115,34041.2,25219.07434,707251.5835,843.192,16332.8,1011.89,2.9369,2203.55,1682.18,14991.9,40000,160845,0.0232494,0.0417391,67075.8,3148.96,122454,5.43E-06,217606,617606,3272.69,951.757,2.86413,531.233,3344.46,936.535,3.91939,514.268,217606,3340.47,932.675,1.12711,507.403,3339.63,929.976,2.19001,505.457
113562.354,40503.70878,154066.1,2.43E+01,1.91E+01,6.67E+02,1.95E+01,0.00E+00,,0.163187,0.106861,0.547519,47.1205,3.86036,39795.4,34804.90427,791620.5191,807.549,18276.8,1136.96,2.96036,2913.78,1982.79,17553.5,40000,154046,0.0273306,0.0853278,63419,3690.05,137064,4.52E-06,210807,610807,4185.6,1119.26,2.65724,619.523,4279.53,1100.71,3.81385,598.836,210807,4272.2,1096.62,0.863655,591.676,4274.45,1093.22,1.99197,589.002
113562.354,72047.98657,185610.3,3.65E+01,4.83E+01,5.24E+02,2.92E+01,0.00E+00,,0.997348,0.083883,9.10902,48.1661,5.76207,38401.3,29744.67896,790694.0825,972.921,18252.2,1138.84,3.10344,1297.66,1829.89,16254.9,40000,185592,0.0182117,8.642,76144.1,3810.15,138335,3.06E-05,242353,642353,3286.38,746.976,3.4968,409.459,3349.61,735.155,3.65368,396.328,242353,3353.13,729.733,1.99636,389.136,3355.32,728.469,2.14749,387.913
113562.354,90953.44347,204515.8,1.77E+01,3.17E+01,4.92E+02,1.42E+01,0.00E+00,,0.114807,0.0665999,0.544723,50.6021,4.62868,33819.6,23525.69684,595673.3838,1072.04,13643.7,964.638,2.99923,2342.3,1623.66,14489.3,40000,204500,0.015783,0.0635709,58383.5,3188.95,122838,3.27E-06,261261,661261,2608.35,646.304,3.44537,370.371,2664.18,635.766,4.24365,358.686,261261,2663.99,632.838,2.03204,353.237,2664,631.318,2.55493,352.035
96072.78374,0,96072.8,3.64E+01,3.65E+01,6.89E+02,2.91E+01,0.00E+00,,0.399252,0.1257,8.01369,36.8061,3.35892,33128.5,27413.47515,724330.8014,503.546,16782.3,981.242,2.8488,3398.91,1755.26,15617.9,40000,96055.2,0.0274166,7.64274,61891.2,4270.51,155255,1.48E-05,152816,552816,4930.27,1124.26,2.1444,589.512,5024.59,1106.24,3.39863,570.241,152816,5013.13,1100.57,0.65925,561.986,5028.01,1096.66,1.65858,558.826
113562.354,16310.29879,129872.7,1.86E+01,2.87E+01,4.48E+02,1.49E+01,0.00E+00,,0.746808,0.0687386,2.03536,31.7167,3.70071,24423.5,15657.31007,560954.4783,680.756,13027.4,729.489,2.7363,3239.03,1320.1,11860.7,40000,129859,0.0154,1.73148,56147.4,3610.68,141376,2.62E-05,186620,586620,2693.98,630.928,3.0201,346.234,2746.83,621.45,3.50463,335.655,186620,2748.04,617.256,1.62734,329.403,2749.54,616.002,1.92647,328.353
113562.354,50682.86492,164245.2,1.70E+01,1.86E+01,7.42E+02,1.36E+01,0.00E+00,,0.0733865,0.0899934,0.541952,51.9346,4.11144,37762,28806.10032,820089.2803,860.921,18893,1218.93,3.00456,1268.24,1800.19,16001.7,40000,164227,0.0300659,0.0418689,78429.6,2596.35,105522,1.56E-06,220988,620988,3527.45,1229.75,2.7402,685.948,3606.52,1210.17,4.02792,663.828,220988,3599.63,1206.42,0.809602,656.73,3599.74,1202.63,2.21734,653.873
113562.354,5225.267099,118787.6,3.52E+01,4.04E+01,6.61E+02,2.81E+01,0.00E+00,,0.551862,0.137724,5.93291,37.3425,3.66861,41044.4,38877.40058,892010.8549,622.605,20687.9,1187.84,2.96231,3152.8,2098.26,18528.4,40000,118767,0.0304168,5.55536,65944.7,4411.15,157197,1.88E-05,175528,575528,5400.27,1247.57,2.35526,661.439,5505.72,1227.38,3.40624,639.47,175528,5495.38,1220.49,0.826818,630.103,5508.96,1216.67,1.72062,626.893
113562.354,63811.8235,177374.2,1.13E+01,2.10E+01,4.86E+02,9.02E+00,0.00E+00,,0.31235,0.0524071,0.468974,46.1354,4.35742,26347.7,14662.69412,566325.3641,929.773,13031,857.605,2.91192,1209.02,1276.86,11483.4,40000,177361,0.0156727,0.0363562,67667,2329.32,99229.2,7.80E-06,234122,634122,2059.47,641.306,3.37258,364.005,2099.93,631.69,4.077,353.206,234122,2097.21,628.351,1.99559,347.467,2096.28,626.907,2.56056,346.421
113562.354,32085.78121,145648.1,1.74E+01,1.72E+01,7.52E+02,1.39E+01,0.00E+00,,0.128314,0.0961938,0.517517,48.8742,3.89762,36540.6,27922.15056,840599.3312,763.432,19401.9,1213.02,2.96929,1416.63,1771.8,15759.2,40000,145630,0.0321874,0.0455785,79021.7,2709.11,109270,2.81E-06,202391,602391,3771.83,1316.74,2.52961,723.771,3855.56,1296,3.85325,700.421,202391,3847.26,1291.64,0.693502,692.855,3847.75,1287.5,2.14017,689.65
77356.37084,0,77356.4,2.46E+01,4.58E+01,5.47E+02,1.97E+01,0.00E+00,,1.48486,0.0622954,7.38281,29.7409,4.22,19273.2,9455.34016,475784.1668,405.468,11112.8,555.366,2.80506,0.4,1022.42,9248,40000,77346.1,0.0135567,7.09644,89410.1,3193.68,130428,6.75E-05,134107,534107,2458.06,555.367,2.77631,289.645,2496.93,547.854,3.06063,281.563,134107,2493.03,543.311,1.47431,275.529,2491.82,542.269,1.69913,274.703
113562.354,76343.89327,189906.2,2.75E+01,4.33E+01,6.34E+02,2.20E+01,0.00E+00,,0.390906,0.104109,0.633884,52.1598,4.8795,46251.6,42698.00333,857546.7603,995.421,19773.2,1257.34,3.10597,2277.13,2201.45,19395.4,40000,189884,0.0236986,0.123841,67603,3858.53,139882,1.13E-05,246645,646645,4075.02,971.816,3.16063,543.911,4162.74,955.428,3.88502,525.813,246645,4162.25,950.358,1.47366,518.178,4164.36,947.946,2.16239,516.184
113562.354,13740.9679,127303.3,1.38E+01,2.33E+01,7.30E+02,1.10E+01,0.00E+00,,0.217322,0.0873128,0.44922,43.8256,3.62738,31300.4,21197.67301,808507.5993,667.276,18708.5,1119.4,2.9038,878.94,1539.79,13766.6,40000,127288,0.0321611,0.031396,84441.4,2321.55,99163.7,4.60E-06,184049,584049,3428.13,1315.64,2.39775,713.463,3501.17,1295.65,3.77162,691.123,184049,3493.71,1290.65,0.666341,683.025,3492.51,1286.45,2.2369,679.92
113562.354,46591.65796,160154,2.30E+01,4.06E+01,5.65E+02,1.84E+01,0.00E+00,,0.609629,0.0939242,0.599467,44.697,4.46623,37459.4,29862.07109,766623.4487,839.472,17761.4,1039.33,3.02376,2129.24,1833.57,16286.3,40000,160136,0.0214743,0.16338,69562.1,3777.72,140032,1.87E-05,216897,616897,3679.8,880.391,3.01729,482.984,3755.3,866.284,3.64495,467.421,216897,3755.68,860.926,1.48185,459.748,3756.97,858.97,2.01703,458.141
113562.354,45470.15543,159032.5,1.52E+01,2.40E+01,6.65E+02,1.22E+01,0.00E+00,,0.165904,0.0795846,0.493463,48.4249,3.97569,33367.9,23256.62119,743502.9017,833.604,17158,1075.72,2.95617,1277.6,1614.18,14407.7,40000,159016,0.0260987,0.0306466,76377.1,2556.29,105114,3.69E-06,215777,615777,3121.84,1067.75,2.80147,595.12,3189.59,1051.05,3.98379,576.383,215777,3184.69,1047.14,0.977313,569.295,3183.38,1043.95,2.29236,567.043
113562.354,61925.72229,175488.1,3.25E+01,4.51E+01,4.63E+02,2.60E+01,0.00E+00,,1.28469,0.0694636,9.69742,44.4749,5.98672,32045,21277.33216,697548.8725,919.872,16098.5,1008.24,3.05767,813.15,1542.73,13792,40000,175473,0.0152815,9.27014,79421.2,3583.51,133096,4.07E-05,232234,632234,2725.5,626.11,3.61123,340.588,2775.99,616.765,3.58421,329.993,232234,2777.92,612.165,2.09641,323.789,2778.54,611.26,2.15416,322.857
113562.354,9873.569577,123435.9,1.90E+01,2.18E+01,5.70E+02,1.52E+01,0.00E+00,,0.409222,0.090076,0.406268,34.9623,3.3248,29583.2,21494.08117,681293.0904,647.001,15835.1,872.982,2.81687,2872.09,1550.71,13860.8,40000,123420,0.0232332,0.0672645,63744.5,3544.33,136453,1.23E-05,180181,580181,3533.56,951.657,2.55945,516.765,3607.65,936.849,3.59227,500.517,180181,3603.48,931.946,0.995666,492.903,3603.04,929.328,1.94057,490.994
113562.354,8285.284511,121847.6,3.79E+01,1.51E+01,6.57E+02,3.03E+01,0.00E+00,,0.257636,0.137588,7.10508,38.1718,3.33417,40696.2,39883.6097,824862.1415,638.645,19026.6,1202.38,2.90412,4138.83,2125.89,18760.9,40000,121826,0.0298863,6.71908,56002.8,4442.12,162501,8.85E-06,178587,578587,5391.27,1225.45,2.29432,658.28,5501.09,1204.98,3.52628,635.785,178587,5484.49,1199.85,0.673834,627.826,5503.53,1195.45,1.72727,624.101
113562.354,27933.54158,141495.9,3.17E+01,1.71E+01,5.61E+02,2.53E+01,0.00E+00,,0.321405,0.101972,5.99516,39.8753,3.58507,34864.1,29529.94552,699771.1787,741.662,16144.6,1016.64,2.86525,3705.44,1823.14,16197.3,40000,141478,0.0222703,5.60119,55563.8,4180.48,152410,1.07E-05,198239,598239,3989.03,913.005,2.68415,501.536,4071.62,897.999,3.67081,485.04,198239,4067.97,893.62,1.06175,477.901,4078.89,890.812,1.80823,475.596
113562.354,31773.31376,145335.7,1.22E+01,1.80E+01,4.89E+02,9.78E+00,0.00E+00,,0.536521,0.0570512,0.417554,38.6305,3.90676,24119.4,13673.9218,575328.5991,761.822,13329.3,780.101,2.80351,1661.9,1232.44,11095,40000,145323,0.016716,0.0535792,67656.3,2622.9,110170,1.45E-05,202084,602084,2242.3,684.266,3.09923,381.085,2286.35,674.18,3.75922,369.792,202084,2282.98,670.125,1.69035,363.41,2282.05,668.64,2.22499,362.32
113562.354,25502.73066,139065.1,1.16E+01,3.82E+01,6.91E+02,9.26E+00,0.00E+00,,0.447131,0.0752107,0.449054,45.4586,4.0528,30227,18792.66108,810208.7849,728.938,18793.9,1075.72,2.95261,0.9,1448.33,12975.4,40000,139051,0.0286224,0.0207499,90194.8,1971.84,88700.3,9.14E-06,195812,595812,2959.6,1171.29,2.68208,638.159,3017.03,1154.05,3.8031,618.969,195812,3010.85,1148.24,1.02499,610.271,3008.43,1144.9,2.47076,608.063
113562.354,72399.97115,185962.3,2.72E+01,4.42E+01,5.62E+02,2.18E+01,0.00E+00,,0.594369,0.0935658,1.90801,49.3401,5.0619,41726.7,35206.98278,796784.4247,974.757,18362.9,1177.5,3.09394,2039.87,1994.47,17652.3,40000,185942,0.0202499,1.42698,68827.1,3864.96,140822,1.82E-05,242703,642703,3660.4,830.674,3.28975,461.131,3734.18,817.051,3.77862,446.097,242703,3737.41,811.823,1.7505,438.686,3742.63,809.994,2.11452,437.047
113562.354,90732.36165,204294.7,2.42E+01,4.18E+01,4.52E+02,1.94E+01,0.00E+00,,0.627588,0.0659924,3.80379,49.3606,5.84466,34353.4,23195.068,651602.9986,1070.88,14940.7,1039.26,3.09914,1262.6,1612,14389,40000,204279,0.0140745,3.33352,70456.5,3413.05,128239,1.96E-05,261040,661040,2584.93,576.835,3.73563,322.018,2633.95,567.859,3.91475,311.939,261040,2637.67,563.905,2.4248,306.311,2639.69,562.982,2.48551,305.338
113562.354,55820.63584,169383,2.08E+01,3.65E+01,6.58E+02,1.67E+01,0.00E+00,,0.255005,0.09294,0.523045,49.9496,4.28516,39024.2,31290.80234,796454.1369,887.85,18395.9,1136.4,3.02646,1844,1877.85,16663.1,40000,169364,0.0255673,0.0402179,72107.5,3245.83,123977,6.46E-06,226125,626125,3643.2,1046.98,2.90892,583.292,3723.13,1030.04,3.90504,564.4,226125,3718.59,1025.6,1.14065,557.022,3717.6,1022.69,2.24819,554.884
113562.354,93036.31689,206598.7,3.45E+01,2.04E+01,6.63E+02,2.76E+01,0.00E+00,,0.00120394,0.11369,1.32328,54.9587,4.46643,51573.1,54764.61984,807666.3851,1082.91,18436.2,1371.07,3.06728,3616.16,2501.41,21893.5,40000,206574,0.0246169,0.78182,54333.8,4112.23,149481,1.00E-06,263335,663335,4440.96,1008.77,3.09718,579.624,4542.8,990.78,4.27817,559.522,263335,4534.54,987.987,1.1593,553.369,4547.62,984.675,2.09672,550.597
111684.7421,0,111684.7,2.40E+01,2.27E+01,5.06E+02,1.92E+01,0.00E+00,,0.58139,0.0878331,4.42065,27.7571,3.10795,26427,18923.49811,613795.4138,585.404,14280,772.764,2.72663,3613.72,1453.44,13019.8,40000,111670,0.0195247,4.14924,56773.4,3962.24,150493,2.10E-05,168431,568431,3441.04,800.33,2.59802,431.952,3508.67,787.988,3.44768,418.542,168431,3508.46,783.063,1.14205,411.219,3513.32,780.99,1.73989,409.62
