WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,56890.60258,170453,1.28E+01,2.23E+01,5.90E+02,1.03E+01,0.00E+00,,0.201416,0.0652324,0.482397,48.0907,4.11084,30228.7,18935.30282,661376.4564,893.481,15241.5,978.145,2.94588,1037.51,1453.9,13023.8,40000,170438,0.0212601,0.026985,74333.9,2323.3,98514.4,4.54E-06,227199,627199,2560.97,869.803,3.06092,490.451,2614.36,856.396,4.09517,475.459,227199,2610.74,852.832,1.34934,468.878,2609.3,850.404,2.4173,467.245
105700.5439,0,105700.5,2.67E+01,4.42E+01,6.44E+02,2.14E+01,0.00E+00,,0.780816,0.122212,1.14026,34.614,3.73987,35441.4,28775.64515,817834.2309,554.015,19064.8,991.827,2.96441,2267.29,1799.22,15993.4,40000,105683,0.0275611,0.793434,73936,4099.76,150253,2.73E-05,162444,562444,4795.65,1130.17,2.36306,590.34,4886.4,1112.71,3.30309,571.589,162444,4882.78,1105.39,0.94296,562.05,4888.5,1102.45,1.69998,559.7
93878.49638,0,93878.5,1.42E+01,2.04E+01,6.48E+02,1.14E+01,0.00E+00,,0.370357,0.0713636,0.376447,35.1871,3.18522,22209.4,12583.89851,578051.6785,492.073,13442.2,733.982,2.70896,1593.68,1181.62,10649.7,40000,93866.7,0.0226643,0.0410909,73003.7,2576.38,109874,1.05E-05,150628,550628,2806.99,927.927,2.28527,499.048,2861.31,914.175,3.60559,484.398,150628,2855.99,909.476,0.781778,476.893,2854.54,906.573,1.97305,474.975
113562.354,16511.21825,130073.6,2.58E+01,2.84E+01,6.76E+02,2.06E+01,0.00E+00,,0.228721,0.120425,0.545868,41.6723,3.52183,38782.8,34753.41163,816332.9713,681.775,18888.2,1131.61,2.91659,3278.9,1981.29,17540.8,40000,130054,0.0298494,0.132573,62349.7,3945.5,144913,6.82E-06,186815,586815,4719.86,1222.8,2.39051,662.64,4822.88,1202.74,3.61539,640.424,186815,4812.06,1197.87,0.705955,632.635,4817.02,1193.98,1.86127,629.472
113562.354,42101.3209,155663.7,3.74E+01,2.86E+01,6.04E+02,2.99E+01,0.00E+00,,0.207258,0.111558,7.09667,44.9289,3.79838,40285.8,37643.83688,753206.0204,815.92,17306.7,1164.98,2.92874,3799.37,2063.92,18239,40000,155643,0.0241266,6.65096,54990.1,4278.12,154415,6.73E-06,212404,612404,4362.9,989.17,2.71897,548.392,4455.52,972.372,3.77896,529.813,212404,4448.07,968.343,0.997562,522.845,4462.31,965.064,1.84594,520.1
102689.1468,0,102689.1,2.64E+01,4.54E+01,5.82E+02,2.11E+01,0.00E+00,,1.07788,0.102125,4.16809,31.4887,3.92248,30466.9,21608.60079,733242.2491,538.241,17131,851.087,2.94582,1526.7,1554.9,13897.1,40000,102674,0.0228182,3.85624,80346.7,3933.07,146876,3.90E-05,159435,559435,4011.54,935.574,2.5494,486.692,4084.56,921.624,3.20464,471.71,159435,4083.02,914.724,1.20144,462.906,4084.99,912.729,1.68715,461.323
113562.354,86719.41417,200281.8,1.73E+01,3.79E+01,5.18E+02,1.39E+01,0.00E+00,,0.3372,0.0688454,0.533641,50.7784,5.00946,35112.2,24178.30069,667647.2335,1049.84,15348.1,1025.33,3.07259,1357.22,1646.44,14685.2,40000,200265,0.0170661,0.0510763,69906,3062.47,118725,9.23E-06,257026,657026,2700.18,699.127,3.49082,395.06,2756.02,688.008,4.06412,382.666,257026,2754.46,684.131,2.08888,376.546,2753.82,682.642,2.57556,375.365
113562.354,54616.90445,168179.3,2.74E+01,3.20E+01,6.82E+02,2.20E+01,0.00E+00,,0.0952258,0.112314,0.626902,50.1964,4.04031,44040,41628.54414,814934.7534,881.524,18764,1221.52,2.99892,3129.44,2173.02,19157,40000,168158,0.0274213,0.132533,60894.9,3858.86,140906,2.68E-06,224919,624919,4396.27,1123.14,2.75323,628.165,4496.78,1104.01,3.91876,606.769,224919,4487.73,1100.33,0.890671,599.916,4492.54,1096.85,1.98693,597.106
113562.354,42483.92923,156046.3,2.49E+01,3.90E+01,4.83E+02,2.00E+01,0.00E+00,,0.86121,0.0776946,4.35125,40.8305,4.65938,31495.3,22037.66023,670934.9826,817.952,15537.3,916.759,2.96722,1934.08,1570.54,14031.9,40000,156031,0.0170343,3.95636,69839.6,3723.79,139814,2.82E-05,212792,612792,3044.1,698.215,3.22343,381.288,3103.31,687.463,3.5612,369.281,212792,3105.76,682.651,1.78531,362.531,3107.79,681.371,2.01474,361.371
113562.354,31445.17086,145007.5,1.97E+01,4.00E+01,5.12E+02,1.57E+01,0.00E+00,,0.895804,0.0824402,0.670201,39.0712,4.44808,31723.7,22232.34483,704162.8226,760.083,16357,911.941,2.97431,1708.05,1577.59,14092.6,40000,144992,0.0190356,0.291491,73566.8,3626.19,137636,2.84E-05,201753,601753,3233.79,780.193,3.06113,422.46,3297.17,768.267,3.48705,409.221,201753,3297.04,762.902,1.62149,401.852,3297.61,761.426,1.95674,400.592
81566.46938,0,81566.5,1.31E+01,1.51E+01,6.78E+02,1.05E+01,0.00E+00,,0.348808,0.0612971,0.389653,36.6269,3.1969,19026.9,9604.478668,496612.6395,427.538,11547,631.965,2.63772,1255,1030.55,9319.76,40000,81556.2,0.0201653,0.0412455,72927.4,2240.78,100917,1.06E-05,138317,538317,2413.67,825.694,2.20796,446.245,2458.15,813.538,3.62607,433.646,138317,2453.31,809.324,0.751075,426.602,2451.88,806.611,1.93265,424.913
76472.59074,0,76472.6,3.40E+01,3.20E+01,5.71E+02,2.72E+01,0.00E+00,,0.525363,0.0665587,14.3929,30.9089,3.08694,18040.6,10089.32348,410561.7647,400.833,9562.16,506.487,2.54459,3286.72,1056.55,9549.31,40000,76462,0.0139085,14.0929,55138.1,3562.5,141971,2.45E-05,133223,533223,2614.21,570.402,2.40553,311.098,2661.01,561.632,3.40077,302.21,133223,2660.22,557.954,1.07187,296.219,2662.35,556.34,1.67585,295.177
113562.354,85773.58868,199335.9,3.62E+01,3.89E+01,4.75E+02,2.90E+01,0.00E+00,,0.454769,0.0720136,9.4968,49.1449,5.20327,34995.6,25652.31807,655391.9287,1044.88,15031.7,1041.18,3.02656,2026.47,1696.84,15117.7,40000,199319,0.0153282,9.02551,65108.6,3718.2,136035,1.42E-05,256080,656080,2817.05,628.442,3.55092,353.061,2872.77,618.329,3.94854,341.8,256080,2876.75,614.364,2.19266,335.861,2880.54,613.128,2.37926,334.673
113562.354,48208.13541,161770.5,2.60E+01,3.25E+01,7.21E+02,2.08E+01,0.00E+00,,0.0882329,0.113685,0.597053,50.4927,4.01636,43647.9,40541.88109,846979.5926,847.93,19516.8,1254.59,3.00032,2814.8,2143.78,18911.4,40000,161749,0.0298559,0.100554,65018.6,3666.94,135425,2.34E-06,218510,618510,4451.76,1222.43,2.65902,679.98,4553.62,1201.92,3.88262,656.966,218510,4543.38,1198.05,0.785198,649.897,4547.38,1194.24,1.99963,646.812
113562.354,19500.18258,133062.5,2.01E+01,2.72E+01,5.90E+02,1.61E+01,0.00E+00,,0.335972,0.0930456,0.442372,38.963,3.50066,31980.8,24224.99875,704214.5269,697.461,16335.9,934.309,2.86085,2853.28,1648.06,14699.1,40000,133046,0.0239595,0.063609,63615.9,3563.03,135936,9.83E-06,189807,589807,3648.31,981.346,2.60412,536.248,3726.37,965.802,3.6633,519.115,189807,3722.03,961.155,0.979788,511.654,3721.82,958.382,1.97724,509.601
113562.354,90339.80379,203902.2,3.72E+01,1.95E+01,4.79E+02,2.98E+01,0.00E+00,,0.106665,0.0733267,9.25025,49.8767,4.53842,34920.2,26986.22161,595777.037,1068.82,13577.8,1033.08,2.94161,3233.02,1741.26,15498.1,40000,203885,0.0154372,8.77081,52096.4,3831.98,139697,3.38E-06,260646,660646,2864.09,632.664,3.396,362.533,2923.75,622.061,4.20279,350.823,260646,2925.67,619.174,1.96272,345.403,2933.07,617.487,2.35511,343.909
113562.354,50315.62949,163878,3.75E+01,2.70E+01,5.91E+02,3.00E+01,0.00E+00,,0.19374,0.106254,7.25362,46.1778,3.90984,40137.6,37010.69897,736152.1653,858.983,16894.7,1158.75,2.93531,3723.92,2046.09,18088.5,40000,163858,0.0229242,6.79731,54674.5,4231.78,152536,6.23E-06,220619,620619,4154.13,939.818,2.81852,524.411,4242.73,923.832,3.84549,506.713,220619,4236.85,920.018,1.09412,499.958,4250.15,916.968,1.89109,497.403
113562.354,44217.19909,157779.6,3.80E+01,4.73E+01,5.02E+02,3.04E+01,0.00E+00,,1.43232,0.0812358,13.1613,41.8439,5.59284,33300,23750.49093,762549.4925,827.035,17680.6,1020.22,3.0377,995.7,1631.54,14557.1,40000,157763,0.0180599,12.7549,81518.4,3837.06,140124,4.55E-05,214524,614524,3188.16,740.323,3.35532,397.115,3247.66,729.14,3.41317,384.605,214524,3248.82,723.546,1.82902,377.356,3249.43,722.396,1.95839,376.25
113562.354,80516.26511,194078.6,1.98E+01,3.46E+01,5.72E+02,1.59E+01,0.00E+00,,0.17658,0.0790891,0.538947,51.2189,4.53647,37552.3,28666.13586,694928.9978,1017.32,15982.1,1060.39,3.03103,2063.15,1795.73,15963.5,40000,194061,0.0199562,0.0474568,65361.7,3256.11,124203,4.73E-06,250822,650822,3098.25,817.28,3.24838,463.848,3166.19,803.871,4.12404,448.934,250822,3164.1,800.35,1.59656,442.617,3163.56,798.247,2.39339,441.052
113562.354,60528.92939,174091.3,1.99E+01,4.27E+01,7.39E+02,1.59E+01,0.00E+00,,0.335208,0.0964435,0.544589,53.6065,4.6717,42209.7,34161.86092,910556.3056,912.528,21043.2,1287.35,3.10695,908.19,1963.98,17394.2,40000,174072,0.0293339,0.0287815,82736.7,2902.22,113364,7.62E-06,230833,630833,3784.19,1201.25,2.93823,666.278,3865.27,1182.08,3.89471,644.858,230833,3859.57,1176.68,1.13289,636.58,3857.74,1173.35,2.42442,634.184
113562.354,38321.46452,151883.8,3.46E+01,2.61E+01,4.84E+02,2.77E+01,0.00E+00,,0.434922,0.0786796,10.9902,39.7804,3.85141,29510.8,21818.61706,607658.9129,796.132,14030,872.272,2.80898,3473.63,1562.58,13963.2,40000,151868,0.0170976,10.6042,54600.2,3975.11,146883,1.46E-05,208629,608629,3077.97,700.79,3.01201,389.417,3140.28,689.596,3.71815,377.037,208629,3141.89,685.629,1.51886,370.651,3147.18,683.902,1.96207,369.215
113562.354,68862.7879,182425.1,2.67E+01,4.22E+01,7.11E+02,2.14E+01,0.00E+00,,0.296931,0.109944,0.575415,53.6072,4.6995,47362.9,44360.5803,912788.3981,956.201,21076.7,1308.59,3.10468,2078.15,2244.98,19759.9,40000,182403,0.027875,0.052065,71262.6,3636.72,133487,7.85E-06,239164,639164,4307.34,1142.29,2.98427,637.916,4403.02,1123.15,3.8917,616.623,239164,4398.08,1118.1,1.17519,608.731,4397.76,1115,2.23848,606.337
87128.22515,0,87128.2,1.38E+01,3.65E+01,5.85E+02,1.10E+01,0.00E+00,,0.688921,0.0603928,0.396148,31.8456,3.38599,19634.7,9860.010365,505842.7536,456.693,11801.3,604.025,2.72968,636,1044.33,9441.47,40000,87117.8,0.0174618,0.0932508,81030,2587.52,111985,2.30E-05,143879,543879,2379.96,715.191,2.4723,384.881,2421.28,704.983,3.4381,374.167,143879,2416.72,700.235,1.1649,367.14,2415.71,698.472,1.84158,365.989
85486.64266,0,85486.6,2.20E+01,3.19E+01,6.09E+02,1.76E+01,0.00E+00,,0.405037,0.0847199,0.801401,32.7972,3.07239,22937.4,14488.85748,513064.637,448.076,11929.5,652.935,2.68468,3345.55,1269.16,11416.1,40000,85474,0.018895,0.479415,56929.3,3624.45,142946,1.62E-05,142235,542235,3324.35,774.556,2.26697,414.573,3387.74,762.516,3.45414,402.049,142235,3384.53,758.227,0.828823,395.171,3388.8,755.798,1.66185,393.456
113562.354,47586.54146,161148.9,1.40E+01,3.97E+01,6.94E+02,1.12E+01,0.00E+00,,0.378043,0.079122,0.498568,50.1135,4.40394,34613.2,23387.30665,826901.7701,844.698,19128.6,1150.4,3.04305,169.32,1618.79,14447.4,40000,161133,0.0274431,0.0227446,88016.8,2272.26,96424.8,7.94E-06,217894,617894,3109.72,1123.22,2.89616,620.03,3172.53,1106.14,3.90195,600.937,217894,3167.01,1100.85,1.16456,592.746,3164.88,1097.72,2.48819,590.63
89361.70743,0,89361.7,1.64E+01,3.55E+01,4.71E+02,1.31E+01,0.00E+00,,1.22909,0.0533619,2.15349,26.1125,3.82339,17880,8781.198996,441093.1522,468.405,10277,540.401,2.68131,1274.34,984.881,8916,40000,89351.9,0.01202,1.90703,74342,3048.07,129137,5.28E-05,146113,546113,2101.93,492.242,2.94493,266.53,2137.56,485.473,3.22236,259.084,146113,2135.2,481.705,1.62993,253.703,2134.48,480.799,1.82389,252.963
113562.354,56902.82236,170465.2,1.43E+01,2.97E+01,7.19E+02,1.14E+01,0.00E+00,,0.0737599,0.0794983,0.530701,52.2973,4.17746,35500.4,25001.95323,783428.1608,893.534,18038.4,1174.45,3.00446,778,1674.78,14928.5,40000,170448,0.0281469,0.0312542,81082,2234.27,95123.1,1.49E-06,227209,627209,3117.84,1151.02,2.85934,646.17,3186.28,1132.93,4.13356,625.734,227209,3180.86,1129.38,0.915457,618.799,3179.93,1125.88,2.3433,616.279
79165.71839,0,79165.7,2.35E+01,3.95E+01,6.99E+02,1.88E+01,0.00E+00,,0.487522,0.0939198,0.555622,37.3432,3.41857,24964.9,15597.81568,568483.8146,414.938,13241.3,700.239,2.81219,2019.86,1317.55,11838.5,40000,79152.5,0.0219383,0.187494,71890.9,3523.01,137834,1.88E-05,135914,535914,3691.76,899.21,2.14196,470.43,3760.19,885.5,3.38717,456.222,135914,3754.82,880.303,0.738703,448.536,3756.79,877.533,1.69134,446.581
90622.23154,0,90622.2,3.36E+01,3.66E+01,5.08E+02,2.69E+01,0.00E+00,,0.96071,0.0678245,15.9122,27.8582,3.54304,20293.2,11546.895,495771.3437,475.005,11567.8,590.533,2.68952,1898.1,1131.25,10207.2,40000,90610.9,0.0147672,15.6437,72049.3,3647.49,141690,4.00E-05,147372,547372,2666.71,605.255,2.69778,323.524,2714.08,596.429,3.25398,314.086,147372,2712.84,591.952,1.39762,307.755,2712.98,590.688,1.74602,306.807
113562.354,51878.63981,165441,3.43E+01,4.29E+01,6.00E+02,2.75E+01,0.00E+00,,0.56642,0.107845,5.19383,46.838,4.57435,42450.8,38300.6497,835896.6052,867.174,19304.4,1195.19,3.04643,2542.87,2082.27,18393.7,40000,165420,0.0233779,4.73162,67014.9,4134.58,148365,1.79E-05,222181,622181,4219.94,959.052,2.97947,527.169,4305.15,943.22,3.65808,509.771,222181,4305.53,937.549,1.385,501.717,4313.82,935.115,1.92915,499.618
98444.97691,0,98445,2.17E+01,4.53E+01,5.43E+02,1.74E+01,0.00E+00,,1.34273,0.0847836,2.60755,29.5483,4.13515,26322.1,16203.83861,652708.8508,516.003,15254,753.08,2.93052,737.79,1343.29,12062.8,40000,98431.5,0.0192172,2.319,86481.7,3619.17,139873,4.98E-05,155193,555193,3335.56,787.62,2.70333,408.912,3394.17,776.308,3.13852,396.676,155193,3391.54,770.169,1.37577,388.851,3391.34,768.689,1.69803,387.651
111452.308,0,111452.3,3.58E+01,3.11E+01,5.87E+02,2.87E+01,0.00E+00,,0.387783,0.113475,11.1447,31.754,3.08657,32226.2,27139.9276,713235.2142,584.17,16524.7,966.733,2.79136,3899.46,1746.31,15541.3,40000,111435,0.0250643,10.8271,56810.1,4325.16,157295,1.37E-05,168196,568196,4447.47,1027.65,2.35586,549.75,4535.43,1011.13,3.47704,531.801,168196,4526.78,1005.92,0.809273,523.912,4539.01,1002.57,1.69561,521.209
113562.354,47888.53802,161450.9,1.46E+01,1.59E+01,6.73E+02,1.17E+01,0.00E+00,,0.150843,0.0781412,0.498796,49.1948,4.01715,33402.3,23019.35526,747177.6582,846.282,17234.6,1089.24,2.96465,1094.5,1605.77,14335.4,40000,161435,0.0263186,0.0293355,77859.6,2434.18,101449,3.26E-06,218196,618196,3065.45,1076.64,2.82284,601.266,3131.9,1059.81,4.021,582.368,218196,3126.99,1055.98,0.976186,575.314,3125.65,1052.75,2.32221,573.042
113562.354,64657.4797,178219.8,3.54E+01,1.72E+01,6.98E+02,2.83E+01,0.00E+00,,0.0370983,0.128152,1.09031,52.2005,4.14785,51116.5,55323.74612,856911.0584,934.142,19639.8,1375.15,3.04591,3817.19,2514.51,22001.8,40000,178195,0.0281289,0.570967,55531.2,4202.32,154806,1.13E-06,234956,634956,5011.02,1152.84,2.78193,649.718,5124.43,1132.46,3.98998,626.934,234956,5112.01,1129.06,0.877522,620.267,5126.1,1125.15,1.94203,616.978
113562.354,28111.88785,141674.2,2.77E+01,2.16E+01,6.65E+02,2.22E+01,0.00E+00,,0.198179,0.120621,0.643966,44.1621,3.67067,41007.3,38249.16854,811609.0416,742.583,18739,1164.96,2.94204,3464.85,2080.84,18381.6,40000,141653,0.0284322,0.205208,59578.1,4072.97,148087,6.05E-06,198414,598414,4724.24,1165.01,2.50693,637.853,4828.26,1145.49,3.68494,616.205,198414,4817.59,1141.02,0.777235,608.755,4824.85,1137.29,1.85236,605.69
113562.354,21426.39808,134988.8,2.96E+01,2.42E+01,6.20E+02,2.37E+01,0.00E+00,,0.261612,0.119274,2.10826,40.4923,3.50922,38791.9,35637.14849,771510.0756,707.54,17791.3,1129.27,2.90419,3786.24,2006.89,17757.4,40000,134969,0.0263434,1.70412,56440.7,4262.8,154321,8.65E-06,191730,591730,4667.82,1079.99,2.49779,588.472,4766.1,1062,3.62516,568.657,191730,4756.79,1057.35,0.835124,561.145,4770.94,1053.73,1.76898,558.134
113562.354,75633.29525,189195.6,2.56E+01,3.84E+01,6.06E+02,2.05E+01,0.00E+00,,0.275289,0.0969898,0.616853,51.2318,4.61804,43107.1,38002.80409,784094.4449,991.703,18054.8,1174.39,3.06263,2502.98,2073.97,18323.7,40000,189175,0.0222349,0.117587,64210.3,3779.93,138358,8.00E-06,245936,645936,3795.54,911.435,3.146,512.748,3878.44,896.075,3.96517,495.731,245936,3877.49,891.778,1.44751,488.718,3879.59,889.398,2.17095,486.784
87014.49195,0,87014.5,3.31E+01,4.17E+01,7.20E+02,2.65E+01,0.00E+00,,0.519505,0.120959,4.80673,38.3278,3.55915,31247.7,23732.34996,693493.0618,456.067,16111.3,895.975,2.88137,2670.46,1630.91,14551.6,40000,86998.2,0.0263098,4.42159,68547.7,4090.3,150957,2.01E-05,143759,543759,4746.71,1078.89,2.11354,559.12,4834.7,1062.02,3.34011,541.347,143759,4826.86,1055.92,0.691119,532.82,4838.35,1052.39,1.63955,530.054
113562.354,10700.97574,124263.3,1.89E+01,3.21E+01,5.12E+02,1.51E+01,0.00E+00,,0.573001,0.0835381,0.489134,32.4858,3.42295,27815.2,19487.38523,634913.8464,651.343,14769.9,800.774,2.79815,3019.85,1475.3,13209.1,40000,124249,0.0197052,0.174141,61297.7,3693.42,142048,1.89E-05,181010,581010,3275.47,807.427,2.72435,438.885,3341.85,794.991,3.5212,425.243,181010,3340.69,790.132,1.25398,417.974,3341.52,788.206,1.86492,416.509
111621.625,0,111621.6,2.71E+01,3.27E+01,5.89E+02,2.16E+01,0.00E+00,,0.424959,0.113508,2.87488,31.8637,3.14321,32786.5,27191.69396,723382.0602,585.057,16774.3,965.975,2.82628,3646.3,1748.01,15555.8,40000,111604,0.0252656,2.55669,58901.2,4205.61,154601,1.49E-05,168365,568365,4445.94,1035.84,2.36631,553.198,4534.94,1019.31,3.46488,535.241,168365,4529,1013.89,0.831844,527.182,4540.33,1010.62,1.70236,524.551
98012.75907,0,98012.8,3.38E+01,3.97E+01,4.69E+02,2.70E+01,0.00E+00,,1.51335,0.0635571,17.9706,25.9276,4.19915,20564.5,11328.52014,535284.7626,513.749,12484.6,642.763,2.75687,791.18,1120.36,10111.5,40000,98001.6,0.0142629,17.7227,84213.1,3594.93,138572,6.02E-05,154763,554763,2502.65,584.145,2.98242,308.364,2545.82,576.084,3.14815,299.395,154763,2543.14,571.514,1.58796,293.267,2542.28,570.517,1.76047,292.406
113562.354,38705.15017,152267.5,2.72E+01,2.38E+01,5.08E+02,2.17E+01,0.00E+00,,0.374737,0.0853622,4.54859,40.7179,3.79907,31914.1,24569.56595,635213.6743,798.138,14653.1,924.927,2.85592,3485.45,1659.96,14801.3,40000,152251,0.0185483,4.15151,54774.7,3954.59,146861,1.25E-05,209012,609012,3337.95,760.281,2.92985,421.997,3406.46,747.992,3.7388,408.44,209012,3407.45,743.972,1.38283,401.851,3414.49,741.932,1.92234,400.168
113562.354,5907.096593,119469.5,3.35E+01,2.62E+01,6.56E+02,2.68E+01,0.00E+00,,0.268026,0.13625,4.07195,37.3371,3.29307,39910.8,38458.99744,821364.354,626.18,18956.4,1186.8,2.89484,4015.76,2086.67,18430.8,40000,119449,0.0299518,3.69463,56631.1,4416.61,159645,9.15E-06,176210,576210,5337.63,1228.08,2.27757,658.354,5447.32,1207.68,3.51299,635.944,176210,5431.5,1202.46,0.667588,627.917,5449.98,1198.07,1.72353,624.208
113562.354,24582.78313,138145.1,1.41E+01,4.75E+01,5.87E+02,1.13E+01,0.00E+00,,1.34065,0.0752083,0.45925,40.3472,5.01394,30050.8,18672.09984,821796.5823,724.116,19141.4,1012.4,3.00411,0.37,1443.6,12934.4,40000,138131,0.0230742,0.0733571,90109.3,2649.39,108505,3.32E-05,194892,594892,2964.57,944.952,3.04747,502.662,3016.06,931.598,3.39616,487.736,194892,3009.65,924.631,1.62936,478.908,3008.33,922.966,2.03474,477.537
113562.354,88320.42166,201882.8,3.55E+01,3.44E+01,5.17E+02,2.84E+01,0.00E+00,,0.184504,0.0820933,7.2032,50.5358,4.65507,38504.9,31710.33859,664452.4136,1058.22,15178.7,1116.38,3.00024,2936.73,1890.66,16772.1,40000,201864,0.0173802,6.71426,57023.6,3896.61,141396,5.75E-06,258625,658625,3206.92,712.549,3.34567,405.672,3273.87,700.536,4.11487,392.398,258625,3275.53,697.123,1.81723,386.429,3283.73,695.208,2.26314,384.747
102890.4455,0,102890.4,2.82E+01,4.38E+01,6.98E+02,2.25E+01,0.00E+00,,0.648997,0.131824,0.704772,37.3514,3.7215,37093.9,31407.12969,843989.8772,539.279,19650.4,1047.67,2.96549,2492.17,1881.41,16693.4,40000,102872,0.0301409,0.329168,72045.4,4127.51,150348,2.24E-05,159633,559633,5174.14,1235.83,2.23754,644.343,5273.83,1216.46,3.33297,623.547,159633,5266.92,1209.16,0.788949,613.902,5272.94,1205.64,1.72386,611.069
78713.46387,0,78713.5,2.22E+01,4.84E+01,4.61E+02,1.78E+01,0.00E+00,,3.70469,0.0297437,13.4176,25.5026,6.61963,12446.4,4940.447783,447919.0573,412.597,10416.1,568.7,2.41805,0.02,736.659,6706.56,40000,78706.1,0.0078473,13.1816,76783.9,2074.12,93944.8,0.000186663,135467,535467,1184.06,319.63,4.37744,160.487,1195.57,317.356,3.12006,156.475,135467,1190.81,314.386,1.82004,152.251,1189.75,313.892,1.74976,151.653
113562.354,72703.49029,186265.8,2.57E+01,3.21E+01,7.24E+02,2.05E+01,0.00E+00,,0.00301057,0.106155,0.619886,54.3441,4.30807,45920.5,43017.32942,834245.5744,976.337,19175.1,1284,3.04228,2588.7,2209.87,19466,40000,186244,0.0282635,0.0886933,65287.7,3511.8,130237,1.00E-06,243005,643005,4154.4,1156.84,2.90262,655.307,4251.46,1137.24,4.14943,633.235,243005,4242.99,1134.05,0.921669,626.645,4246.19,1130.54,2.1192,623.855
113562.354,20059.96658,133622.3,3.70E+01,2.15E+01,4.78E+02,2.96E+01,0.00E+00,,0.564891,0.0784153,15.2743,34.2067,3.5818,26662.1,19141.48807,598807.4063,700.405,13885.8,799.397,2.73061,3552.63,1461.93,13093.3,40000,133608,0.0172941,14.9423,55695.8,4038.13,149450,1.96E-05,190369,590369,3071.09,708.828,2.89135,389.099,3131.84,697.772,3.5674,376.906,190369,3132.69,693.431,1.42974,370.248,3136.61,691.765,1.87024,368.897
113562.354,60274.3411,173836.7,1.99E+01,3.20E+01,7.44E+02,1.59E+01,0.00E+00,,0.0285696,0.0957075,0.570455,53.3909,4.21053,40899.6,33704.64,829902.0872,911.194,19099.2,1253.38,3.02505,1709.6,1950.5,17280,40000,173817,0.029694,0.0534597,74083.3,2906.25,113810,1.00E-06,230578,630578,3748.82,1214.72,2.80892,682.168,3834.59,1194.94,4.09225,659.829,230578,3827.19,1191.47,0.840137,652.958,3828.3,1187.76,2.17839,650.096
113562.354,39675.14708,153237.5,3.49E+01,2.38E+01,5.82E+02,2.79E+01,0.00E+00,,0.244348,0.105768,6.58896,43.5953,3.75931,38061.4,34050.49655,725967.8867,803.207,16698.7,1104.99,2.90719,3722.31,1960.7,17366.5,40000,153218,0.0229534,6.15777,55121,4224.21,152638,7.98E-06,209979,609979,4136.33,941.021,2.74082,521.071,4223.54,925.23,3.76052,503.638,209979,4218.11,921.149,1.05717,496.683,4230.73,918.136,1.84655,494.176
80484.37909,0,80484.4,1.87E+01,2.92E+01,5.17E+02,1.50E+01,0.00E+00,,0.728898,0.0557763,2.43777,28.3602,3.23722,16796.8,8621.195097,391748.4956,421.868,9127.74,479.529,2.53517,3100.02,975.766,8835.31,40000,80474.6,0.0119601,2.16741,54178.1,3151.58,134015,3.37E-05,137236,537236,2193.09,490.3,2.64855,271.239,2231.89,483.029,3.34513,263.685,137236,2230.91,479.551,1.39569,258.237,2231.05,478.402,1.78649,257.458
113562.354,49385.36205,162947.7,2.09E+01,2.11E+01,7.42E+02,1.68E+01,0.00E+00,,0.0718473,0.101085,0.560612,51.5779,4.07641,40612.3,34041.84194,839526.9156,854.11,19344.8,1243.82,3.00555,1967.23,1960.45,17364.3,40000,162928,0.0304851,0.059241,72673.7,3082.5,119143,1.67E-06,219689,619689,3959.99,1247.38,2.68951,694.718,4050.13,1227.06,3.9588,671.82,219689,4041.86,1223.25,0.778487,664.724,4043.41,1219.4,2.1107,661.707
113562.354,74491.08576,188053.4,1.12E+01,2.66E+01,4.91E+02,8.95E+00,0.00E+00,,0.220638,0.0520406,0.48462,48.2743,4.47325,27411.4,15361.70176,567067.8998,985.755,13017.1,889.715,2.94765,1092.24,1307.39,11749.9,40000,188040,0.0156381,0.032404,67736.6,2253.81,96316.2,5.37E-06,244801,644801,2044.76,639.833,3.43874,365.399,2085.13,630.136,4.19997,354.536,244801,2082.57,627.019,2.05763,348.95,2081.62,625.524,2.6643,347.881
101126.2398,0,101126.2,2.86E+01,3.37E+01,6.70E+02,2.29E+01,0.00E+00,,0.339073,0.124299,1.47776,35.8895,3.24247,33733.4,28286.72653,729389.5042,530.036,16889.1,998.502,2.84533,3608.23,1783.56,15859.7,40000,101108,0.0276642,1.11701,59340.2,4190.66,153740,1.21E-05,157869,557869,4871.86,1134.15,2.17288,599.089,4969.06,1115.88,3.44102,579.384,157869,4958.2,1110.51,0.65201,571.339,4971.98,1106.57,1.68228,568.133
113562.354,93801.00741,207363.4,2.96E+01,4.14E+01,7.18E+02,2.37E+01,0.00E+00,,0.137681,0.110741,0.637316,56.7908,4.93593,52164.1,52695.05514,911510.0623,1086.92,20959.3,1394.64,3.1327,2381.54,2452.37,21487.4,40000,207339,0.0268388,0.0821957,66813.9,3754,135858,3.67E-06,264100,664100,4333.79,1099.85,3.18515,625.719,4433.2,1080.75,4.1281,604.416,264100,4427.88,1076.6,1.26735,597.253,4429.66,1073.55,2.26721,594.816
97695.9659,0,97696,1.38E+01,4.33E+01,5.88E+02,1.11E+01,0.00E+00,,1.12662,0.0690855,0.416832,31.999,3.97624,23103.5,12469.74274,647366.7122,512.085,15128.3,747.769,2.85487,0.41,1176.18,10601.9,40000,97684.2,0.0207414,0.111555,90218,2637.75,111266,3.34E-05,154445,554445,2725.53,849.369,2.62829,446.421,2770.7,837.672,3.29431,433.746,154445,2764.64,831.377,1.33672,425.515,2763.42,829.655,1.84028,424.229
113562.354,27212.55368,140774.9,1.78E+01,4.83E+01,5.61E+02,1.43E+01,0.00E+00,,1.39165,0.083904,0.519155,39.8765,5.12026,32863.9,22123.47326,813915.3469,737.895,18949.3,1011.22,3.06617,298.8,1573.65,14058.7,40000,140759,0.0218822,0.133469,88994.8,3246.49,125631,3.94E-05,197520,597520,3301.41,896.637,3.08229,476.516,3362.17,883.495,3.34384,461.918,197520,3357.16,876.804,1.64306,453.464,3356.16,875.288,1.94781,452.153
113562.354,25369.6096,138932,1.41E+01,2.84E+01,7.47E+02,1.13E+01,0.00E+00,,0.163066,0.0871671,0.48624,47.4045,3.81986,33217.9,23046.59654,822280.5965,728.232,18995.2,1170.47,2.9449,795.8,1606.74,14343.7,40000,138916,0.0321516,0.033137,84542.5,2267.84,97111.6,3.35E-06,195677,595677,3420.86,1315.05,2.49893,719.711,3494.9,1294.83,3.8574,696.978,195677,3487.48,1290.23,0.691316,689.19,3486.68,1286.06,2.2437,686.078
94968.88916,0,94968.9,2.87E+01,2.44E+01,5.88E+02,2.29E+01,0.00E+00,,0.41345,0.0949728,6.04586,31.7422,3.05821,25848.3,18275.36211,576842.7847,497.776,13392.6,753.935,2.71441,3690.11,1427.93,12798.5,40000,94954.6,0.0206563,5.73178,55778.2,3979.95,150827,1.60E-05,151716,551716,3722.25,846.881,2.3129,452.361,3794.07,833.564,3.45027,438.257,151716,3790.56,828.943,0.840544,431.043,3798.91,826.251,1.65625,429.02
94909.0138,0,94909,2.48E+01,4.66E+01,7.51E+02,1.99E+01,0.00E+00,,0.677292,0.119622,0.479233,40.1786,3.87119,33681.2,25216.54761,811996.7015,497.449,18938.2,975.267,2.97563,1524.36,1682.09,14991.2,40000,94892.2,0.0304639,0.0813957,81042,3643.79,137165,2.18E-05,151653,551653,4703.94,1248.4,2.17214,646.132,4793.1,1229.49,3.3391,625.954,151653,4785.3,1222.03,0.758606,616.165,4784.89,1218.56,1.85057,613.548
113562.354,40843.48484,154405.8,2.55E+01,1.80E+01,5.65E+02,2.04E+01,0.00E+00,,0.266928,0.0986534,1.17864,43.2757,3.78377,36524.5,30883.00502,699801.7609,809.337,16120.8,1041.19,2.9126,3511.28,1865.31,16556.5,40000,154387,0.0217971,0.753086,55812.6,4017.94,147723,8.59E-06,211148,611148,3857.85,893.408,2.7993,495.631,3939.71,878.594,3.77628,479.277,211148,3937.29,874.556,1.14048,472.415,3946.14,871.884,1.88238,470.222
113562.354,64407.35197,177969.7,3.49E+01,4.22E+01,4.57E+02,2.79E+01,0.00E+00,,1.02752,0.0681195,11.0814,44.8307,5.62744,31455,21011.76688,666140.143,932.882,15361.1,975.37,3.02029,1203.26,1532.9,13707.2,40000,177954,0.0148921,10.6515,74975.4,3628.34,134229,3.28E-05,234715,634715,2670.73,610.212,3.58336,334.738,2721.2,600.973,3.65966,324.278,234715,2723.72,596.612,2.13451,318.237,2724.78,595.684,2.21148,317.291
99403.06833,0,99403.1,1.33E+01,1.85E+01,6.07E+02,1.06E+01,0.00E+00,,0.551142,0.0415266,7.93754,32.7957,3.316,16255.5,7309.988856,559207.6233,521.049,13000.2,713.849,2.48172,0.1,897.711,8142.92,40000,99394.1,0.0202682,7.63066,79725.4,994.733,58708.4,1.23E-05,156155,556155,1634.69,829.164,2.60838,453.064,1665.62,817.935,3.41686,440.576,156155,1659.51,812.855,1.08311,433.067,1661.06,810.726,1.73094,431.435
113562.354,89563.14714,203125.5,1.21E+01,2.63E+01,4.84E+02,9.67E+00,0.00E+00,,0.115938,0.0530161,0.506695,50.5085,4.66046,29238,17005.89512,560134.59,1064.76,12817,919.782,2.98819,1296.08,1376.65,12353.1,40000,203112,0.0150191,0.0335389,64665.2,2379.33,99347.2,2.89E-06,259873,659873,2081.62,614.547,3.5398,353.652,2123.52,605.023,4.33778,343.032,259873,2121.45,602.211,2.21214,337.765,2120.65,600.763,2.78638,336.707
113562.354,20469.66961,134032,1.12E+01,3.69E+01,4.98E+02,8.98E+00,0.00E+00,,0.969364,0.0570304,0.406758,35.5289,4.27688,23831.7,12744.03829,630034.7631,702.567,14643.7,807.319,2.87831,135.29,1189.22,10716.3,40000,134020,0.0177293,0.0726731,85206.9,2430.51,104347,2.55E-05,190781,590781,2246.8,725.687,3.10449,395.204,2286.72,715.517,3.5495,383.754,190781,2282.2,710.514,1.73756,376.753,2281.22,709.174,2.11511,375.686
104884.3419,0,104884.3,3.20E+01,1.63E+01,7.44E+02,2.56E+01,0.00E+00,,0.214806,0.147902,1.02934,39.6597,3.34376,39937.9,38213.70801,839904.5037,549.721,19393.7,1204.18,2.89624,3859.44,2079.85,18373.3,40000,104864,0.0336489,0.626956,58481.7,4332.55,155949,7.32E-06,161625,561625,5800.88,1379.23,2.05314,728.039,5920.73,1356.45,3.45405,703.12,161625,5898.33,1351.09,0.50825,695.007,5916.1,1345.96,1.72593,690.623
113562.354,18837.4625,132399.8,1.93E+01,3.80E+01,4.77E+02,1.55E+01,0.00E+00,,1.05472,0.0767215,1.60509,33.7842,4.26927,28060.6,18423.06935,651706.6519,693.998,15157.1,825.402,2.90417,1806.49,1433.78,12849.3,40000,132385,0.0174203,1.2788,72807.9,3627.54,139542,3.55E-05,189146,589146,3010.38,713.829,3.04901,384.114,3067.79,703.216,3.38966,372.274,189146,3068.07,698.097,1.63403,365.28,3068.86,696.813,1.88539,364.158
113562.354,93973.38346,207535.7,1.26E+01,4.41E+01,7.14E+02,1.01E+01,0.00E+00,,0.295517,0.0710165,0.560494,57.5653,5.27423,38360.7,26403.29154,864058.3212,1087.86,19883.8,1306.43,3.11151,0.29,1721.98,15333.1,40000,207519,0.0253438,0.0184131,83985,1829.12,82068.8,5.61E-06,264280,664280,2793.19,1037.26,3.4326,586.666,2847.52,1021.34,4.25781,568.743,264280,2842.69,1016.5,1.64442,561.046,2840.66,1013.75,2.88988,559.252
113562.354,34224.97324,147787.3,2.35E+01,4.61E+01,6.26E+02,1.88E+01,0.00E+00,,0.79939,0.104887,0.513108,44.2756,4.57532,39474.7,32298.52136,871630.8803,774.639,20272.9,1103.04,3.06547,1589.7,1908.49,16923.6,40000,147768,0.0255616,0.0797249,77681.1,3717.11,137673,2.34E-05,204529,604529,4116.51,1048.01,2.85903,565.381,4199.85,1031.5,3.49638,547.257,204529,4196.29,1024.75,1.34667,538.294,4195.49,1022.46,2.01873,536.485
113562.354,40012.6678,153575,3.52E+01,1.83E+01,5.52E+02,2.82E+01,0.00E+00,,0.28631,0.0974213,8.19429,42.5913,3.76956,35514.8,30124.86978,688814.5977,804.983,15858.1,1034.44,2.88212,3656.53,1841.79,16356.3,40000,153557,0.0211323,7.77514,54945.7,4160.19,151129,9.42E-06,210318,610318,3809.86,866.33,2.81342,480.349,3889.22,851.967,3.76058,464.516,210318,3886.38,847.917,1.1762,457.691,3896.85,845.293,1.87043,455.52
113562.354,39031.58641,152593.9,1.44E+01,1.52E+01,6.67E+02,1.15E+01,0.00E+00,,0.249583,0.0564892,5.83326,46.6579,3.95976,25665.9,14111.07927,724265.0701,799.87,16656.2,1105.73,2.81366,0.14,1252.27,11268.4,40000,152581,0.0255435,5.38897,83439.6,1155.42,63059.5,4.46E-06,209342,609342,2216.99,1044.32,2.90528,580.1,2261.58,1029.25,3.74172,562.726,209342,2254.2,1024.71,1.08129,555.309,2259.57,1021.74,1.87464,552.766
113562.354,77160.99931,190723.4,2.86E+01,3.62E+01,7.16E+02,2.29E+01,0.00E+00,,0.0786983,0.11194,0.638352,54.6705,4.50052,48908.1,48239.46207,870931.1597,999.697,20029.9,1328.88,3.07604,2687.34,2343.61,20583.4,40000,190700,0.0277253,0.102099,64547.6,3758.39,136758,2.11E-06,247461,647461,4380.77,1135.67,2.97702,642.594,4482.08,1116.09,4.06869,620.66,247461,4474.28,1112.37,1.03569,613.745,4477.59,1109.01,2.12814,611.047
113562.354,74894.48997,188456.8,3.75E+01,1.89E+01,5.45E+02,3.00E+01,0.00E+00,,0.134963,0.0903536,7.80188,49.1639,4.23826,38947.3,33887.70548,675194.1037,987.836,15434,1124.51,2.95207,3492.46,1955.91,17325.8,40000,188437,0.0192728,7.32212,53458.4,4058.12,146536,4.25E-06,245198,645198,3529.65,790.013,3.12471,448.72,3605.24,776.526,4.06813,433.792,245198,3603.49,773.316,1.45702,427.711,3614.15,770.912,2.08472,425.678
113562.354,42450.41677,156012.8,2.80E+01,3.30E+01,7.24E+02,2.24E+01,0.00E+00,,0.114193,0.121605,0.623345,49.5162,3.96187,44812.6,43252.00391,867210.326,817.742,19991,1276.53,2.99859,3062.24,2216.04,19517.7,40000,155991,0.030647,0.133559,63424.6,3868.32,141088,3.17E-06,212752,612752,4762.51,1255.23,2.58464,694.671,4870.71,1234.01,3.8045,670.935,212752,4858.47,1229.87,0.748598,663.667,4864.22,1225.88,1.94384,660.384
108594.5449,0,108594.5,2.56E+01,1.62E+01,5.91E+02,2.05E+01,0.00E+00,,0.388624,0.110073,1.79725,31.9552,3.08771,31422.5,25319.58451,691181.4965,569.192,16024.6,925.986,2.80228,3744.36,1685.59,15021.2,40000,108578,0.0245557,1.47886,57217.8,4132.97,153312,1.37E-05,165339,565339,4311.44,1006.66,2.34324,537.989,4398.03,990.596,3.47674,520.591,165339,4392.18,985.459,0.807168,512.781,4402.91,982.228,1.69705,510.206
108565.4862,0,108565.5,2.96E+01,4.04E+01,5.44E+02,2.37E+01,0.00E+00,,0.93499,0.0973855,8.3802,29.625,3.66891,29459,21263.22038,706017.0007,569.047,16477.2,837.213,2.87804,2138.77,1542.21,13787.5,40000,108550,0.021711,8.08799,74025.4,4023.72,149529,3.34E-05,165311,565311,3821.94,890.13,2.60605,468.943,3893.37,876.709,3.27706,454.413,165311,3892.71,870.4,1.22136,446.07,3895.42,868.439,1.71443,444.511
113562.354,39753.69769,153316.1,3.03E+01,4.60E+01,6.00E+02,2.42E+01,0.00E+00,,0.791813,0.109771,3.25262,44.315,4.63872,41291.3,36082.59304,862516.163,803.616,19999.7,1152.71,3.05815,2174.47,2019.68,17865.5,40000,153296,0.0240656,2.81443,71726.4,4093.43,147733,2.52E-05,210057,610057,4299.01,987.276,2.9235,534.773,4383.77,971.366,3.50437,517.344,210057,4385.03,964.868,1.39214,508.677,4390.86,962.626,1.87087,506.744
113562.354,42647.34307,156209.7,3.21E+01,4.26E+01,5.23E+02,2.57E+01,0.00E+00,,0.891315,0.0884912,7.69695,42.2411,4.74427,34878.9,26602.96218,746320.1334,818.8,17299.3,1003.51,3.00471,1892.28,1728.61,15389.8,40000,156192,0.0193761,7.28483,72441.5,3924.7,143763,2.87E-05,212953,612953,3466.81,794.563,3.13973,431.68,3534.33,782.102,3.52273,417.884,212953,3536.79,776.581,1.66385,410.383,3539.65,775.046,1.95323,409.016
113562.354,70851.06234,184413.4,1.60E+01,3.23E+01,4.91E+02,1.28E+01,0.00E+00,,0.293671,0.0644012,0.504797,47.3779,4.4567,30806.5,20108.58803,599960.5589,966.663,13804.9,908.577,2.95836,2041.27,1499.03,13414.4,40000,184398,0.0161362,0.0549099,62544.5,3052.62,120026,8.25E-06,241159,641159,2525.29,660.745,3.35125,374.03,2578.02,650.348,4.02989,362.416,241159,2576.6,646.92,1.93811,356.598,2576.05,645.448,2.45215,355.461
94507.71263,0,94507.7,2.63E+01,1.50E+01,7.17E+02,2.10E+01,0.00E+00,,0.259971,0.118056,0.584493,38.3072,3.26415,31367.8,24645.90164,694417.4597,495.346,16091.6,938.345,2.81409,3417.15,1662.59,14823.8,40000,94491.1,0.0281643,0.202519,60405,3905.81,146142,8.91E-06,151252,551252,4632.15,1154.03,2.07781,608.203,4726.85,1135.58,3.46365,588.355,151252,4714.92,1130.61,0.561815,580.643,4722.24,1126.57,1.73028,577.427
113562.354,31680.42662,145242.8,2.20E+01,4.67E+01,6.47E+02,1.76E+01,0.00E+00,,0.801352,0.102829,0.492584,44.5883,4.56737,38773.1,30756.63585,888066.1596,761.302,20662.2,1116.8,3.07168,1211.86,1861.41,16523.3,40000,145224,0.026772,0.0580979,81756,3502.71,131585,2.21E-05,201985,601985,4038.74,1097.35,2.81838,590.695,4119.92,1080.32,3.49838,571.981,201985,4114.56,1073.33,1.30826,562.743,4113.17,1070.88,2.07481,560.859
113562.354,90484.35752,204046.7,2.49E+01,3.93E+01,6.53E+02,1.99E+01,0.00E+00,,0.168973,0.0957586,0.585803,54.7579,4.83562,45671.5,40833.12765,818457.8222,1069.55,18826.7,1245.22,3.10338,2109.35,2151.66,18977.5,40000,204025,0.0236531,0.0553626,67609.1,3523.8,130210,4.47E-06,260786,660786,3749.02,969.116,3.23987,550.378,3833.33,952.671,4.13486,532.085,260786,3830.35,948.699,1.43811,525.21,3830.34,946.123,2.35962,523.236
113562.354,31878.24873,145440.6,2.37E+01,4.13E+01,6.04E+02,1.90E+01,0.00E+00,,0.624772,0.103616,0.522222,42.7998,4.22782,38002.5,31157.27713,812221.501,762.338,18868.4,1050.58,3.01274,2151.88,1873.75,16628.3,40000,145422,0.0244925,0.102505,71623.8,3823.58,141375,1.90E-05,202183,602183,4062.92,1004.05,2.79606,544.615,4146.46,988.063,3.55366,527.059,202183,4144.36,982.074,1.25087,518.676,4144.64,979.699,1.96612,516.801
84870.57326,0,84870.6,3.47E+01,4.66E+01,6.80E+02,2.78E+01,0.00E+00,,0.7664,0.107851,8.84857,36.3165,3.72809,28729.5,19791.15581,662674.9764,444.835,15459.5,791.99,2.90606,1713.45,1486.95,13309.9,40000,84855.7,0.0234382,8.48619,77972.3,3959.09,147559,3.04E-05,141617,541617,4237.45,961.143,2.24239,495.844,4312.46,946.606,3.25969,480.663,141617,4308.87,940.133,0.890611,472.028,4314.04,937.528,1.63467,470.082
81299.57763,0,81299.6,1.27E+01,4.00E+01,5.92E+02,1.02E+01,0.00E+00,,0.931076,0.0537418,0.442168,32.1692,3.6786,18050.5,8351.180789,486030.2622,426.143,11347.8,571.642,2.71294,0.26,960.195,8697.38,40000,81290,0.0160208,0.137232,85139.7,2307.44,104004,3.21E-05,138051,538051,2122.17,656.103,2.55403,351.481,2155.44,647.111,3.34696,342.033,138051,2150.66,642.294,1.32531,335.219,2149.67,640.833,1.82426,334.224
113562.354,43534.0314,157096.4,2.42E+01,4.87E+01,4.92E+02,1.94E+01,0.00E+00,,1.71498,0.0782835,4.19251,41.3112,5.98205,33085.2,22429.38532,762604.1327,823.456,17676.5,1025.66,3.08609,561.23,1584.69,14153.8,40000,157081,0.0175102,3.79228,84501.6,3590.99,134841,5.45E-05,213842,613842,3074.84,717.498,3.43206,382.79,3130.78,706.941,3.37369,370.907,213842,3131.23,701.452,1.8577,363.852,3131.34,700.406,1.94822,362.821
113562.354,6830.676208,120393,1.31E+01,4.28E+01,7.39E+02,1.05E+01,0.00E+00,,0.63237,0.0890028,0.424744,42.5375,4.01746,31543.4,20647.8306,906121.4796,631.051,21091,1130.79,2.96467,0.6,1519.34,13590,40000,120378,0.033417,0.0226371,94240.2,2192.2,95320.5,1.34E-05,177139,577139,3505.19,1367.84,2.43867,726.962,3571.01,1348.09,3.60176,705.146,177139,3562.95,1340.51,0.897326,694.911,3560.11,1336.68,2.42096,692.294
113562.354,3318.476155,116880.8,1.95E+01,4.55E+01,4.65E+02,1.56E+01,0.00E+00,,2.21503,0.074159,3.57212,27.1576,5.25537,26286.8,15742.19428,699577.2468,612.65,16309.6,846.884,2.96227,170.01,1323.73,11892.3,40000,116868,0.0173146,3.31037,91791.9,3508.81,136124,7.63E-05,173629,573629,2920.46,708.955,3.18131,367.579,2970.61,699.31,3.09377,356.64,173629,2967.38,693.646,1.6159,349.519,2966.36,692.583,1.72887,348.519
82915.85928,0,82915.9,3.34E+01,1.96E+01,4.72E+02,2.67E+01,0.00E+00,,1.04774,0.0468509,18.9074,26.2391,3.58235,14627.7,7380.558635,371050.5069,434.619,8635.41,464.26,2.40347,3103.41,902.078,8181.73,40000,82906.8,0.00990664,18.661,53547.2,3284.78,133805,5.08E-05,139668,539668,1844.99,405.845,2.96969,227.065,1876.6,400.133,3.26706,220.838,139668,1874.75,397.06,1.68912,216.154,1874.04,396.266,1.88124,215.532
113562.354,70448.89465,184011.2,3.19E+01,2.35E+01,6.62E+02,2.55E+01,0.00E+00,,0.0460192,0.115748,1.0129,51.9481,4.19259,47851.7,48715.4169,807786.675,964.51,18506.8,1303.42,3.02573,3561.51,2355.45,20682,40000,183988,0.0256988,0.499336,55893.4,4127.98,148867,1.38E-06,240749,640749,4524.7,1053.14,2.89392,595.962,4627.61,1034.65,4.04994,575.334,240749,4618.27,1031.4,1.00868,568.84,4629.91,1027.95,1.98364,565.966
113562.354,12945.68885,126508,1.28E+01,1.52E+01,5.77E+02,1.02E+01,0.00E+00,,0.416583,0.0695631,0.379846,36.6114,3.44284,25611.6,15535.0709,656667.8586,663.118,15250.1,854.071,2.79999,1402.73,1314.86,11815,40000,126495,0.0227357,0.0336943,75291.7,2565.97,107985,1.03E-05,183256,583256,2733.9,930.571,2.65951,509.455,2788.97,916.766,3.71814,494.219,183256,2784.15,911.989,1.08961,486.652,2782.53,909.427,2.15341,484.928
84394.04579,0,84394,2.97E+01,2.57E+01,5.71E+02,2.38E+01,0.00E+00,,0.475054,0.0772192,9.09445,30.8877,3.0487,20902.7,12801.3282,472798.9776,442.353,11000.7,594.257,2.61727,3534.98,1191.93,10740,40000,84382.1,0.0164443,8.7924,54515,3718.68,145786,2.03E-05,141143,541143,3029.57,674.272,2.36692,363.759,3085.79,663.834,3.42845,352.97,141143,3084.54,659.768,0.969035,346.454,3088.77,657.773,1.65776,345.08
78912.63462,0,78912.6,2.71E+01,2.57E+01,6.34E+02,2.17E+01,0.00E+00,,0.366087,0.0854884,4.2265,33.9857,3.07037,22077.7,13818.17055,482404.4372,413.615,11201.1,629.422,2.65465,3553.04,1239.02,11152.5,40000,78900.2,0.0182121,3.89137,54600.7,3713.58,145723,1.57E-05,135661,535661,3353.29,746.799,2.19774,398.988,3416.01,735.065,3.44619,386.949,135661,3412.33,731.028,0.766888,380.297,3419.54,728.485,1.61849,378.502
111105.7265,0,111105.7,1.76E+01,3.56E+01,5.34E+02,1.41E+01,0.00E+00,,0.750854,0.0836207,0.40444,29.3134,3.41702,26696.2,17632.67947,658884.9862,582.371,15375,783.544,2.82278,2076.7,1402.19,12575.1,40000,111092,0.0210524,0.121418,72218.4,3491.07,136351,2.42E-05,167853,567853,3285.12,862.55,2.62129,461.164,3349.15,849.711,3.39927,447.161,167853,3345.4,844.056,1.21961,439.257,3344.83,842.096,1.85023,437.805
91246.96243,0,91247,1.40E+01,2.61E+01,6.14E+02,1.12E+01,0.00E+00,,0.428321,0.0655042,0.36893,33.3929,3.14501,20515.6,11145.7018,529041.224,478.281,12315.5,658.746,2.66539,1745.57,1111.17,10030.6,40000,91235.9,0.0199231,0.0510345,70062.1,2605.87,111848,1.31E-05,147997,547997,2577.47,815.843,2.34899,441.46,2626.11,803.813,3.57586,428.77,147997,2621.44,799.335,0.900164,421.6,2620.17,796.922,1.90856,420.052
112985.8016,0,112985.8,1.90E+01,3.57E+01,6.02E+02,1.52E+01,0.00E+00,,0.551121,0.0967199,0.380871,32.8427,3.35637,30274.1,21850.01593,740453.1636,592.218,17253.3,905.628,2.86464,2151.35,1563.72,13973.1,40000,112970,0.0258842,0.0620771,73173.8,3491.96,134479,1.63E-05,169731,569731,3798.51,1060.35,2.44267,565.879,3875.38,1044.23,3.47934,548.285,169731,3869.83,1038.21,0.942029,539.712,3868.8,1035.37,1.93752,537.64
113562.354,22681.52631,136243.9,3.32E+01,3.20E+01,5.75E+02,2.66E+01,0.00E+00,,0.335033,0.107108,6.92056,38.9681,3.52638,35403.8,30539.16088,720910.4072,714.128,16644.7,1034.96,2.86765,3705.01,1854.68,16466,40000,136225,0.0234407,6.53407,56532.5,4235.79,153859,1.12E-05,192986,592986,4191.57,961.047,2.60727,524.974,4277.78,945.265,3.62503,507.65,192986,4272.64,940.634,0.989413,500.265,4284.33,937.626,1.7796,497.793
113115.0382,0,113115,3.49E+01,3.96E+01,5.59E+02,2.79E+01,0.00E+00,,0.812374,0.106486,12.2778,30.3791,3.57253,31929.3,25091.12697,755972.9343,592.89,17622.2,917.336,2.87855,2565.76,1677.82,14954.6,40000,113098,0.0237816,11.976,70887.9,4208.41,153317,2.83E-05,169859,569859,4177.63,975.163,2.55149,515.511,4256.33,960.155,3.32508,499.231,169859,4254.55,953.612,1.12193,490.502,4259.45,951.263,1.71506,488.617
113562.354,32039.10017,145601.5,3.56E+01,4.49E+01,6.41E+02,2.85E+01,0.00E+00,,0.658651,0.12368,5.44095,44.0704,4.35979,43596.7,41032.12865,903361.3346,763.167,20930.8,1223.3,3.0407,2626.62,2157.02,19022.6,40000,145580,0.0270423,5.00114,68870.6,4278.29,152428,2.13E-05,202341,602341,4844.68,1109.46,2.7215,599.465,4940.45,1091.31,3.49913,579.635,202341,4937.73,1084.61,1.15442,570.585,4947.21,1081.69,1.81198,568.095
113562.354,70722.77903,184285.1,2.76E+01,2.60E+01,4.95E+02,2.21E+01,0.00E+00,,0.21975,0.0786124,4.09655,47.0696,4.25819,34543.1,26791.96344,617509.9679,965.978,14143.2,1000.66,2.92919,3298.47,1734.86,15443.3,40000,184268,0.0167566,3.64125,53135.4,3823.06,141493,7.07E-06,241029,641029,3071.24,686.769,3.21989,389.238,3135.25,675.4,4.01085,376.648,241029,3137.16,672.101,1.69929,370.764,3144.5,670.264,2.15755,369.186
113562.354,42137.03489,155699.4,1.44E+01,2.48E+01,4.70E+02,1.15E+01,0.00E+00,,0.503592,0.0607499,0.459297,40.5937,4.08509,26012.9,15767.62366,569076.7014,816.146,13160.9,795.179,2.83617,2280.45,1324.81,11901.8,40000,155686,0.0156524,0.0745141,61454.8,3016.13,121488,1.48E-05,212447,612447,2384.36,640.865,3.20092,358.324,2432.64,631.176,3.78425,347.453,212447,2430.58,627.415,1.81922,341.456,2429.99,626.095,2.24557,340.424
90656.06587,0,90656.1,3.22E+01,3.81E+01,7.15E+02,2.57E+01,0.00E+00,,0.415803,0.12457,3.59163,38.0937,3.43591,32268.7,25666.53358,705136.7228,475.153,16347.2,945.625,2.86058,3153.13,1697.32,15121.8,40000,90639.1,0.0272089,3.20818,63803.5,4157.14,152732,1.57E-05,147400,547400,4885.69,1115.69,2.09955,581.514,4978.84,1097.96,3.37981,562.682,147400,4968.69,1092.23,0.639661,554.405,4982.8,1088.36,1.64997,551.3
86558.70333,0,86558.7,3.71E+01,3.84E+01,5.75E+02,2.97E+01,0.00E+00,,0.723141,0.0817537,16.1694,31.1088,3.39091,22759.6,13986.7772,534218.5857,453.697,12462.1,639.116,2.74386,2110.07,1246.66,11219.4,40000,86546.2,0.0177017,15.8645,71536.8,3820.36,145496,2.98E-05,143307,543307,3211.93,725.793,2.43618,383.977,3269.21,714.878,3.30879,372.565,143307,3267.8,709.899,1.09568,365.431,3270.15,708.07,1.67145,364.128
113562.354,93802.69616,207365.1,2.99E+01,1.62E+01,6.51E+02,2.40E+01,0.00E+00,,0.00146829,0.104976,0.792718,54.788,4.48653,48516,48285.20228,780236.6029,1086.94,17851,1283.58,3.05508,3261.64,2344.75,20592.9,40000,207342,0.0237667,0.256011,56375.8,3931.97,141896,1.00E-06,264103,664103,4103.01,973.58,3.14275,559.366,4198.3,956.442,4.30413,540.226,264103,4191.64,953.655,1.22105,534.102,4199.05,950.669,2.14995,531.661
113562.354,69405.89612,182968.3,2.13E+01,4.75E+01,6.05E+02,1.71E+01,0.00E+00,,0.71617,0.0886442,0.542995,50.4975,5.26295,40629.3,31802.72212,845622.5586,959.067,19567.4,1170.71,3.13453,1013.07,1893.47,16796,40000,182949,0.02218,0.0559693,79160,3352.56,126280,1.92E-05,239710,639710,3478.94,909.324,3.29788,501.568,3550.04,894.882,3.74223,485.561,239710,3546.81,889.053,1.77125,477.599,3545.77,887.201,2.32152,476.119
113562.354,88770.80136,202333.2,1.13E+01,4.16E+01,5.90E+02,9.04E+00,0.00E+00,,0.411972,0.0597573,0.524661,53.4591,5.28344,32966.9,20043.99526,738601.5952,1060.6,16991.7,1121.82,3.07841,0.3,1496.58,13393.2,40000,202318,0.0197674,0.0234778,80459.3,1928.16,85195.4,8.65E-06,259079,659079,2352.49,809.197,3.56373,456.399,2395.83,797.082,4.16511,442.767,259079,2391.7,792.541,2.07895,435.857,2390.29,790.697,2.84347,434.585
84297.41535,0,84297.4,2.24E+01,2.88E+01,6.17E+02,1.80E+01,0.00E+00,,0.388574,0.0853555,0.850016,33.1866,3.06967,22907.6,14473.00175,509514.1665,441.842,11842.9,652.463,2.68221,3393.05,1268.46,11409.9,40000,84284.7,0.0189555,0.523873,56367.8,3627.24,143106,1.56E-05,141046,541046,3349.14,777.065,2.24636,415.661,3412.97,764.952,3.45584,403.083,141046,3409.49,760.71,0.80455,396.234,3414.22,758.221,1.65416,394.472
113562.354,87031.75955,200594.1,3.67E+01,3.81E+01,4.86E+02,2.94E+01,0.00E+00,,0.379463,0.0746372,9.23681,49.6105,5.06517,35988.7,27246.81645,660663.4835,1051.47,15139.5,1062.66,3.02181,2246.45,1749.81,15571.3,40000,200577,0.0158472,8.76001,63209.8,3772.17,137538,1.18E-05,257338,657338,2918.43,649.779,3.50273,366.405,2976.89,639.18,3.99006,354.642,257338,2980.69,635.28,2.11405,348.64,2985.49,633.887,2.35794,347.338
113562.354,92811.21708,206373.6,3.21E+01,2.02E+01,5.73E+02,2.57E+01,0.00E+00,,0.0147147,0.0942352,3.15125,52.5546,4.44894,43669.1,40368.69257,699946.5166,1081.75,15944.3,1221.24,3.01573,3422.46,2139.09,18871.9,40000,206352,0.020057,2.63855,53186.8,4001.23,144370,1.00E-06,263113,663113,3679.44,822.016,3.21276,472.122,3760.57,807.667,4.28411,456.249,263113,3757.57,804.879,1.47202,450.373,3769.41,802.28,2.17155,448.177
76228.53198,0,76228.5,3.05E+01,4.16E+01,7.32E+02,2.44E+01,0.00E+00,,0.487196,0.106325,3.45297,38.89,3.50545,26699.7,17836.21506,588105.0653,399.535,13671,751.732,2.83378,2353.27,1410.39,12646.3,40000,76214.4,0.0229202,3.06489,69790.8,3851.49,146324,2.02E-05,132975,532975,4174.62,939.888,2.07493,486.796,4250.49,925.35,3.34536,471.782,132975,4243.93,919.952,0.680257,463.936,4252.99,916.808,1.61628,461.595
113562.354,48578.2581,162140.6,3.89E+01,2.93E+01,6.67E+02,3.11E+01,0.00E+00,,0.118351,0.129444,3.94795,48.4609,3.92084,47651.9,50078.10086,833275.0994,849.857,19105.9,1329.4,3.00581,4062.44,2389.04,20961.6,40000,162117,0.0275606,3.46365,54296.8,4318.38,160239,3.83E-06,218878,618878,5062.32,1129.97,2.6603,629.053,5171.71,1110.25,3.82465,607.109,218878,5159.5,1106.4,0.852641,600.165,5177.75,1102.42,1.85659,596.784
113562.354,44904.57447,158466.9,2.53E+01,4.18E+01,4.72E+02,2.02E+01,0.00E+00,,1.1395,0.073929,5.25716,41.0287,5.17051,31065.6,20883.56124,681587.0872,830.644,15781.6,933.692,3.00343,1331.6,1528.14,13666,40000,158452,0.0163086,4.86148,75604.5,3638.15,136852,3.71E-05,215213,615213,2899.43,668.323,3.36535,362.547,2954.41,658.262,3.50816,351.217,215213,2956.24,653.418,1.89979,344.63,2957.16,652.345,2.03492,343.6
82359.4851,0,82359.5,2.70E+01,4.11E+01,4.94E+02,2.16E+01,0.00E+00,,1.46985,0.0549073,11.5991,27.173,4.13464,17966.4,8601.436519,444267.054,431.698,10358.8,536.438,2.74848,38.93,974.635,8825.29,40000,82349.7,0.0119672,11.3406,88614.1,3190.2,130202,6.73E-05,139111,539111,2165.71,490.066,2.93848,260.213,2200.66,483.494,3.1132,252.994,139111,2197.39,479.572,1.59089,247.589,2196.29,478.688,1.7598,246.857
113562.354,63495.15697,177057.5,1.13E+01,3.76E+01,7.29E+02,9.04E+00,0.00E+00,,0.226217,0.0718521,0.528485,54.0408,4.54315,34457.7,22528.53213,825575.7261,928.097,19036.1,1210.38,3.02884,0.46,1588.25,14184.5,40000,177042,0.0278673,0.0187868,86525.5,1690.56,79207.2,4.21E-06,233803,633803,2824.44,1139.87,3.03321,638.269,2881.34,1122.52,4.14911,618.677,233803,2876.27,1118.03,1.15341,610.992,2874.08,1114.69,2.66927,608.8
