WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,82757.70481,196320.1,3.53E+01,3.04E+01,5.26E+02,2.83E+01,0.00E+00,,0.117277,0.0848671,6.88789,49.8924,4.3583,38288.7,32305.32011,651122.6543,1029.06,14862.6,1105.58,2.9608,3392.19,1908.7,16925.3,40000,196301,0.0180011,6.40342,52938.8,3962.35,143789,3.69E-06,253062,653062,3314.57,737.837,3.23076,421.114,3385.25,725.268,4.14346,407.217,253062,3384.99,722.217,1.61877,401.363,3394.68,720.045,2.17619,399.508
113562.354,76041.84901,189604.2,3.53E+01,3.67E+01,6.56E+02,2.82E+01,0.00E+00,,0.150946,0.116798,2.35214,52.5661,4.46791,49652.1,51319.70278,844569.3078,993.826,19334.9,1377.38,3.06405,3339.97,2419.28,21212.8,40000,189580,0.0251373,1.83233,58253.1,4196.81,150623,4.63E-06,246341,646341,4564.28,1030.82,2.99904,582.375,4664.39,1012.73,3.99277,562.289,246341,4657.74,1008.8,1.17017,555.363,4671.93,1005.49,2.0093,552.541
90947.54899,0,90947.5,1.93E+01,3.64E+01,4.94E+02,1.55E+01,0.00E+00,,1.06074,0.0631821,3.1037,27.195,3.64577,19963.4,10670.79432,482285.656,476.713,11249.6,578.009,2.72805,1581.48,1086.94,9817.28,40000,90936.7,0.013976,2.84362,73434.2,3320.09,135629,4.41E-05,147698,547698,2485.57,572.643,2.77769,306.842,2529.21,564.468,3.23897,298.021,147698,2527.56,560.17,1.48439,291.96,2527.29,559.039,1.77328,291.085
113562.354,75143.4432,188705.8,3.16E+01,2.79E+01,6.82E+02,2.53E+01,0.00E+00,,0.0124127,0.116108,0.81679,53.2479,4.26723,49111.2,50523.11584,823064.724,989.118,18868.8,1316.1,3.04093,3436.5,2399.92,21052,40000,188682,0.0264229,0.291134,57058.5,4058.25,146411,1.00E-06,245443,645443,4539.93,1082.55,2.92039,614.645,4644.99,1063.52,4.11583,593.369,245443,4635.04,1060.39,0.992988,586.914,4644.34,1056.92,2.02208,584.046
113562.354,40180.70597,153743.1,2.34E+01,2.68E+01,6.56E+02,1.88E+01,0.00E+00,,0.176455,0.103553,0.532376,46.6757,3.84844,38750.3,33086.545,777373.294,805.859,17954.2,1110.16,2.95345,2846.85,1932.14,17124.3,40000,153724,0.026683,0.0756227,63729.2,3633.09,135682,4.87E-06,210485,610485,4056.39,1092.7,2.67478,604.957,4147.08,1074.69,3.81643,584.886,210485,4140.6,1070.6,0.893634,577.738,4142.13,1067.32,2.01128,575.189
113562.354,29710.78665,143273.1,3.04E+01,1.95E+01,6.04E+02,2.43E+01,0.00E+00,,0.252354,0.113303,2.98095,42.0377,3.62331,38654.9,35134.44877,752120.5564,750.97,17324.4,1120.66,2.90962,3750.34,1992.37,17634.5,40000,143253,0.0248247,2.5631,55839.5,4234.85,153349,8.29E-06,200014,600014,4432.24,1017.74,2.60617,558.878,4525.88,1000.71,3.68565,540.099,200014,4518.51,996.336,0.926586,532.842,4532.11,992.986,1.79874,530.056
89705.47337,0,89705.5,2.62E+01,3.83E+01,6.63E+02,2.10E+01,0.00E+00,,0.50238,0.107129,1.2774,35.4958,3.37811,28740.6,20532.0375,641613.5082,470.179,14918.9,816.077,2.84045,2707.5,1515,13552.5,40000,89690.3,0.0237539,0.923893,66877,3911.51,147621,1.91E-05,146451,546451,4203.25,973.884,2.20344,510.158,4282.73,958.75,3.37777,494.201,146451,4277.57,953.184,0.767331,486.158,4285.14,950.157,1.65537,483.856
112980.2721,0,112980.3,1.40E+01,2.13E+01,6.33E+02,1.12E+01,0.00E+00,,0.37196,0.0814185,0.361887,34.6656,3.22371,26880.2,17271.29395,713192.8884,592.198,16572.8,917.595,2.79993,1507.62,1387.52,12447.6,40000,112966,0.0271121,0.032977,77563.4,2678.78,111180,9.16E-06,169727,569727,3199.17,1109.7,2.39296,597.809,3264.62,1093.17,3.64086,579.624,169727,3258.52,1087.84,0.802214,571.425,3256.74,1084.48,2.13187,569.091
113562.354,60468.35222,174030.7,3.82E+01,4.65E+01,4.97E+02,3.06E+01,0.00E+00,,1.17508,0.0782001,12.0321,45.2211,5.71095,34578.4,24963.48668,747726.5066,912.225,17283.7,1053.6,3.05951,1122.79,1673.47,14917.2,40000,174014,0.0171729,11.5946,78250.1,3778.86,137891,3.67E-05,230775,630775,3066.32,704.042,3.48125,382.846,3124.36,693.212,3.56468,370.721,230775,3126.8,688.026,1.97676,363.836,3128,686.916,2.09311,362.747
113562.354,55205.77054,168768.1,1.80E+01,2.26E+01,6.30E+02,1.44E+01,0.00E+00,,0.155292,0.0828443,0.508852,48.8967,4.05642,35253.1,26260.8927,722112.0836,884.635,16651.4,1057.73,2.96534,1964.39,1717.24,15292.5,40000,168751,0.0239149,0.0387,68999.5,3003.25,117720,3.81E-06,225512,625512,3247.01,978.776,2.91131,549.216,3318.8,963.06,4.00935,531.639,225512,3314.61,959.422,1.11307,524.887,3313.77,956.597,2.24432,522.855
88075.11368,0,88075.1,1.85E+01,2.68E+01,5.23E+02,1.48E+01,0.00E+00,,0.63536,0.0656444,1.27809,28.6044,3.14527,19373.5,10900.39013,453149.632,461.654,10559.6,553.475,2.60673,3187.4,1098.72,9920.99,40000,88064.1,0.0145418,1.00292,55830.7,3360.51,138007,2.65E-05,144825,544825,2578.19,596.054,2.5632,324.844,2625.6,587.113,3.39346,315.473,144825,2624.67,583.144,1.23986,309.315,2625.78,581.672,1.74356,308.3
113562.354,12428.55022,125990.9,3.39E+01,2.18E+01,6.12E+02,2.71E+01,0.00E+00,,0.301453,0.120547,6.38109,37.4417,3.35127,37032.8,33647.56882,764042.7192,660.374,17641.6,1095.84,2.86779,3899.25,1948.81,17265.7,40000,125971,0.0264723,6.0062,56342.7,4348.08,157074,1.02E-05,182732,582732,4720.29,1085.39,2.42531,586.829,4817.24,1067.48,3.56107,567.179,182732,4806.96,1062.56,0.804418,559.458,4821.86,1058.89,1.73547,556.417
113562.354,15290.76019,128853.1,2.72E+01,2.30E+01,7.09E+02,2.18E+01,0.00E+00,,0.197686,0.128737,0.583481,42.7725,3.55378,40879.1,38160.92734,856376.4816,675.372,19796.2,1205.64,2.93454,3311.83,2078.38,18360.9,40000,128832,0.0320792,0.157474,62789.8,3992.05,145729,5.85E-06,185593,585593,5046.27,1314.13,2.32579,710.52,5156.77,1292.44,3.60154,686.443,185593,5142.47,1287.49,0.636638,678.565,5149.5,1283.17,1.8492,674.977
113562.354,23389.23618,136951.6,1.34E+01,2.99E+01,5.57E+02,1.07E+01,0.00E+00,,0.405431,0.0681191,0.406253,38.9623,3.62372,26419.4,16237.38697,640907.2226,717.864,14864.4,853.256,2.82592,1599.09,1344.7,12075.1,40000,136938,0.0210929,0.0367535,71991.7,2677.31,110969,1.03E-05,193699,593699,2675.94,863.387,2.79956,476.518,2730.38,850.431,3.7642,462.17,193699,2726.16,845.994,1.23679,454.991,2724.76,843.715,2.17028,453.436
94658.50685,0,94658.5,3.56E+01,2.24E+01,6.03E+02,2.85E+01,0.00E+00,,0.387716,0.0988915,11.9323,32.4844,3.06948,26420.7,19250.12497,590371.9807,496.147,13697.1,781.226,2.71107,3768.34,1466.14,13129.8,40000,94643.8,0.0214783,11.6097,55773.8,4095.34,152847,1.50E-05,151405,551405,3877.15,880.634,2.27596,469.215,3951.34,866.69,3.45063,454.436,151405,3946.03,862.032,0.792266,447.154,3955.66,859.133,1.6497,444.948
107642.4928,0,107642.5,3.36E+01,3.46E+01,5.38E+02,2.69E+01,0.00E+00,,0.641032,0.0943443,12.3645,29.3182,3.26469,27606,20190.14513,646842.9412,564.21,15060.6,802.624,2.77141,3109.24,1502.12,13441.1,40000,107627,0.0208932,12.0755,63490.2,4101.08,152178,2.33E-05,164388,564388,3699.45,856.589,2.52763,457.172,3770.01,843.379,3.39319,442.917,164388,3768.66,837.951,1.08636,435.153,3773.77,835.73,1.71051,433.436
113562.354,43198.54931,156760.9,1.55E+01,2.72E+01,6.88E+02,1.24E+01,0.00E+00,,0.152278,0.0827931,0.499413,48.7966,3.967,34126.8,24242.85019,766559.8377,821.694,17690.5,1108.67,2.96196,1253.97,1648.68,14704.4,40000,156744,0.0275192,0.0322221,77513.6,2556.03,105016,3.34E-06,213505,613505,3247.36,1125.82,2.74511,625.851,3318.29,1108.17,3.96615,606.026,213505,3312.85,1104.19,0.900441,598.825,3311.72,1100.77,2.2697,596.373
113562.354,6651.812512,120214.2,2.77E+01,3.96E+01,7.15E+02,2.21E+01,0.00E+00,,0.448957,0.136459,0.525441,40.5725,3.72566,41739.2,38807.47059,925725.0742,630.083,21497.9,1204.65,2.98318,2782.15,2096.33,18512.1,40000,120193,0.0334337,0.119792,69566.6,4063.14,147332,1.37E-05,176954,576954,5354.43,1370.26,2.29737,728.117,5465.61,1348.19,3.45755,703.914,176954,5454.8,1341.44,0.721938,694.556,5458.38,1337.35,1.86314,691.207
92606.53937,0,92606.5,3.52E+01,1.89E+01,5.78E+02,2.81E+01,0.00E+00,,0.437859,0.0891378,13.0731,31.2391,3.05125,24040.8,16457.81767,546741.9129,485.396,12703.9,704.439,2.66697,3688.91,1353.94,12155.5,40000,92593,0.0193115,12.7651,55523.4,3992.48,150795,1.74E-05,149354,549354,3495.38,791.788,2.34162,423.933,3561.56,779.39,3.4439,410.877,149354,3558.6,774.909,0.886987,403.849,3565.51,772.459,1.65552,402.048
113562.354,5130.967647,118693.3,2.58E+01,1.84E+01,5.91E+02,2.06E+01,0.00E+00,,0.358978,0.113982,1.32702,33.9651,3.19697,34173.6,29073.74715,734814.704,622.126,17015.6,1005.05,2.84141,3746.14,1808.71,16074.3,40000,118675,0.0255809,0.988375,57457.5,4187.21,153812,1.22E-05,175436,575436,4463.15,1048.57,2.39482,564.454,4554.91,1031.68,3.5157,545.987,175436,4548.21,1026.59,0.825373,538.172,4559.29,1023.24,1.7283,535.445
113562.354,63849.80388,177412.2,3.17E+01,3.29E+01,4.94E+02,2.53E+01,0.00E+00,,0.328509,0.0790677,6.96286,45.7846,4.30433,33770.8,25904.96727,632221.4715,929.95,14521.2,983.446,2.92434,3068.7,1705.34,15190.5,40000,177395,0.0169329,6.51959,56639.4,3878.53,142714,1.06E-05,234156,634156,3090.53,694.107,3.20339,390.298,3153.97,682.759,3.90152,377.728,234156,3156.35,679.059,1.70545,371.582,3162.71,677.318,2.11907,370.076
113562.354,51515.93741,165078.3,3.63E+01,2.11E+01,6.05E+02,2.91E+01,0.00E+00,,0.17153,0.109829,5.74165,46.8866,3.92391,41629.1,39310.70478,752817.0149,865.272,17269.4,1192.74,2.95229,3742.54,2110.2,18628.9,40000,165057,0.0236747,5.27759,54664.3,4238.45,152859,5.50E-06,221818,621818,4293.55,970.597,2.80121,541.935,4385.85,953.973,3.85677,523.514,221818,4378.96,950.199,1.05197,516.752,4393.15,946.988,1.889,514.057
113562.354,13878.03538,127440.4,2.08E+01,3.52E+01,6.96E+02,1.67E+01,0.00E+00,,0.320544,0.107704,0.460477,42.0769,3.65908,35964.3,28723.9103,833570.3196,667.981,19331.6,1110.94,2.93923,2123.07,1797.57,15979.3,40000,127422,0.0308398,0.050335,73850.8,3371.08,128872,8.43E-06,184183,584183,4225.84,1262.81,2.40906,680.94,4316.15,1242.96,3.61606,658.954,184183,4308.47,1237.4,0.747715,650.544,4308.17,1233.59,2.04425,647.627
113562.354,63842.02128,177404.4,2.67E+01,2.42E+01,6.36E+02,2.13E+01,0.00E+00,,0.101007,0.103973,0.644077,50.2104,4.11626,42728.1,39252.82946,765462.5485,929.888,17603.3,1168.96,2.99488,3195.3,2108.61,18615.5,40000,177383,0.0244123,0.151428,58568.6,3873.88,141473,2.92E-06,234144,634144,4067.78,1000.04,2.89905,563.309,4160.25,982.942,3.99605,544.243,234144,4154.28,979.504,1.06571,537.672,4158.91,976.493,2.02633,535.252
113562.354,47084.8521,160647.2,3.65E+01,2.69E+01,6.93E+02,2.92E+01,0.00E+00,,0.0995742,0.135029,1.67622,49.1123,3.93084,49361.6,53069.07382,862588.337,842.024,19791.9,1362.28,3.02084,4026.39,2461.3,21561.4,40000,160623,0.029148,1.18453,55027.5,4299.68,159539,3.18E-06,217384,617384,5281.93,1194.92,2.61185,664.267,5397.62,1174.01,3.81441,640.971,217384,5383.56,1170.12,0.787862,633.948,5401.16,1165.92,1.85739,630.372
113562.354,32105.13612,145667.5,1.64E+01,4.50E+01,5.60E+02,1.31E+01,0.00E+00,,1.08969,0.0783114,0.479435,41.2668,4.83932,31801.8,20784.07862,776859.717,763.546,18066.8,984.965,3.04252,329.39,1524.43,13634,40000,145652,0.0214097,0.0829822,87297.5,3049.03,120014,2.94E-05,202413,602413,3080.78,877.109,3.0835,471.658,3138.54,864.189,3.46624,457.271,202413,3133.55,857.985,1.65471,449.133,3132.46,856.386,2.06108,447.819
102236.2532,0,102236.3,1.35E+01,4.79E+01,4.68E+02,1.08E+01,0.00E+00,,3.119,0.0563658,1.36773,25.7422,6.10576,20364.8,10190.88519,634984.2262,535.893,14797.9,774.5,2.80238,0.08,1061.92,9596.66,40000,102226,0.01463,1.12351,87705.3,2782.05,116904,0.000109507,158987,558987,2230.45,597.959,3.44177,304.64,2261.24,591.012,2.99346,296.324,158987,2255.97,586.066,1.6171,290.066,2254.63,585.2,1.66301,289.21
113562.354,1668.481676,115230.8,1.33E+01,2.56E+01,6.58E+02,1.06E+01,0.00E+00,,0.336174,0.0813889,0.375948,36.6261,3.30109,27466.5,17566.36962,738200.1937,603.996,17137.9,965.776,2.82098,1183.7,1399.51,12551.8,40000,115217,0.0286358,0.0292753,80915.5,2485.81,105116,7.80E-06,171978,571978,3198.08,1171.86,2.38004,631.633,3263.87,1154.41,3.6801,612.358,171978,3257.47,1149.07,0.755945,604.08,3255.56,1145.43,2.20251,601.543
113562.354,15207.63867,128770,2.92E+01,4.04E+01,6.51E+02,2.33E+01,0.00E+00,,0.533453,0.128854,1.17845,40.0704,3.84398,41248.2,38187.79654,874567.9943,674.936,20279.2,1168.77,2.9863,2953.68,2079.13,18367.2,40000,128749,0.0288381,0.776798,66485.1,4251.87,152935,1.76E-05,185510,585510,5048.69,1182.65,2.48199,633.294,5150.33,1163.45,3.46836,612.326,185510,5144.21,1156.96,0.917405,603.317,5154.17,1153.52,1.76528,600.452
98484.94551,0,98484.9,2.42E+01,4.24E+01,5.39E+02,1.93E+01,0.00E+00,,1.12435,0.0850129,4.66414,29.3593,3.85359,25873.7,16266.1299,629005.4479,516.212,14693.6,732.176,2.88107,1292.62,1345.91,12085.6,40000,98471.5,0.0189434,4.37721,80809.5,3723.06,142916,4.25E-05,155232,555232,3341.51,776.495,2.65446,406.208,3401.5,765.152,3.19835,393.99,155232,3399.97,759.298,1.32541,386.315,3400.52,757.736,1.70627,385.084
113562.354,16518.51199,130080.9,3.31E+01,1.54E+01,6.74E+02,2.65E+01,0.00E+00,,0.214631,0.137616,2.08922,41.4423,3.49521,42892.1,42842.46812,842485.641,681.801,19412.1,1249.08,2.93754,3987.5,2205.26,19427.4,40000,130059,0.0302515,1.67151,56440.7,4377.62,158923,7.14E-06,186820,586820,5388.76,1240.28,2.35124,671.319,5502.19,1219.35,3.58197,648.201,186820,5486.41,1214.48,0.682071,640.437,5504.65,1210.06,1.75706,636.679
104432.2591,0,104432.3,1.98E+01,3.24E+01,5.81E+02,1.58E+01,0.00E+00,,0.465851,0.0909451,0.411549,31.6155,3.14275,26966.3,18695.82953,634298.2064,547.385,14769.9,785.676,2.76994,2947.66,1444.53,12942.5,40000,104418,0.0224245,0.103296,63301,3618.73,140008,1.55E-05,161179,561179,3569.75,918.775,2.40104,492.342,3641.57,904.636,3.48394,477.107,161179,3637.49,899.554,0.912595,469.429,3637.8,896.982,1.81435,467.572
113562.354,36706.88516,150269.2,1.32E+01,4.27E+01,6.71E+02,1.05E+01,0.00E+00,,0.617299,0.0769564,0.47154,47.0887,4.47094,32412.6,20928.41272,837179.0185,787.669,19430.6,1100.44,3.01648,0.8,1529.81,13680.4,40000,150254,0.0268477,0.0251614,89771.4,2239.46,95840.9,1.32E-05,207015,607015,3029.17,1099.15,2.88668,599.141,3086.58,1082.95,3.74132,581.103,207015,3080.35,1076.67,1.29886,572.228,3078.26,1073.91,2.41748,570.349
113562.354,61327.68652,174890,3.11E+01,3.25E+01,5.51E+02,2.49E+01,0.00E+00,,0.228037,0.0936918,4.39208,47.0082,4.12607,38286.9,32847.98564,693466.7612,916.717,15908.3,1098.33,2.95235,3375.5,1925.01,17063.8,40000,174871,0.0201426,3.93195,55604.6,4036.17,146839,7.27E-06,231632,631632,3661.17,825.743,3.01879,463.971,3738.59,811.855,3.91986,448.612,231632,3737.49,808.148,1.36518,442.121,3747.67,805.703,1.99887,440.061
80672.64727,0,80672.6,2.36E+01,1.51E+01,4.69E+02,1.89E+01,0.00E+00,,1.1249,0.0432347,9.82475,26.1273,3.68065,14201.3,6751.659813,351900.4667,422.861,8183.88,446.153,2.41976,2953.46,862.401,7828.91,40000,80664,0.00908398,9.58078,53120.1,2992.11,128882,5.69E-05,137425,537425,1703.72,372.041,3.05669,209.908,1732.29,366.929,3.25517,204.262,137425,1730.21,364.072,1.75507,199.876,1729.39,363.359,1.90958,199.3
78274.56375,0,78274.6,3.73E+01,3.62E+01,7.03E+02,2.99E+01,0.00E+00,,0.376642,0.102934,10.6684,37.4312,3.29451,25531.2,17431.75882,558659.101,410.262,12960.7,739.897,2.74779,3132.85,1394.05,12504.4,40000,78260.6,0.0219808,10.295,61646.1,3967.47,149525,1.57E-05,135022,535022,4039.52,901.376,2.08317,471.565,4114.03,887.18,3.39593,456.862,135022,4106.58,882.445,0.652983,449.543,4117.37,879.233,1.61097,447.137
113562.354,36690.96337,150253.3,1.49E+01,3.01E+01,5.71E+02,1.19E+01,0.00E+00,,0.31595,0.0720013,0.445879,43.0222,3.81326,29213.4,19092.11277,659234.5611,787.589,15253.2,913.917,2.88152,1773.54,1460.01,13076.7,40000,150239,0.02141,0.035781,69994.7,2815.15,113993,7.99E-06,207000,607000,2825.91,876.373,2.87529,487.184,2885.24,862.884,3.85783,472.192,207000,2881.36,858.773,1.24702,465.241,2880.05,856.401,2.21986,463.597
113562.354,62870.98293,176433.3,1.42E+01,3.87E+01,5.83E+02,1.14E+01,0.00E+00,,0.438431,0.0685998,0.495512,48.9708,4.6384,32716.4,21027.9654,720832.1168,924.828,16644.5,1033.24,3.04583,452.99,1533.5,13712.4,40000,176418,0.0208305,0.0311493,81220.2,2523.6,103708,1.03E-05,233179,633179,2695.79,852.879,3.22563,476.076,2749.47,839.873,3.94482,461.541,233179,2745.39,835.25,1.67006,454.393,2743.99,833.221,2.47363,452.96
113562.354,46834.21327,160396.6,2.88E+01,2.44E+01,6.52E+02,2.31E+01,0.00E+00,,0.145663,0.115684,0.757282,47.6719,3.90373,43192.2,41262.14915,797577.5229,840.726,18357.6,1202.25,2.97526,3489.17,2163.21,19074.5,40000,160375,0.0264619,0.285167,57704.7,4086.85,147923,4.43E-06,217136,617136,4526.77,1084.37,2.69876,603.026,4627.85,1065.84,3.82851,582.414,217136,4618.73,1061.93,0.903587,575.444,4627.34,1058.48,1.90023,572.591
113562.354,67478.88267,181041.2,1.13E+01,2.29E+01,6.22E+02,9.01E+00,0.00E+00,,0.119559,0.0626898,0.50473,51.025,4.26454,31070.9,19076.40116,679053.5767,948.988,15615.4,1037.76,2.98339,471.26,1459.4,13071.4,40000,181027,0.0222625,0.0231112,78721.3,1935.82,86473.1,2.45E-06,237788,637788,2461.81,910.44,3.13174,516.825,2512.78,896.403,4.26484,501.077,237788,2509.15,893.138,1.32195,494.591,2507.59,890.5,2.52933,492.854
113562.354,3850.931895,117413.3,3.67E+01,3.50E+01,5.12E+02,2.94E+01,0.00E+00,,0.729404,0.0910787,15.7169,29.7022,3.449,28140,20821.33972,667695.4718,615.43,15546.9,827.713,2.78399,2973.91,1525.82,13646,40000,117398,0.0203271,15.4255,65007.6,4140.2,152244,2.56E-05,174159,574159,3571.65,833.334,2.68003,446.903,3639.97,820.529,3.39702,432.92,174159,3639.29,815.045,1.23996,425.205,3643.15,813.084,1.75685,423.644
113562.354,1499.518204,115061.9,1.43E+01,2.72E+01,5.63E+02,1.14E+01,0.00E+00,,0.484689,0.0752462,0.345752,31.6167,3.19914,25147.1,15825.80959,651178.7217,603.114,15157.2,812.355,2.75751,1983.61,1327.29,11923.4,40000,115049,0.0226953,0.0455189,71406.5,2928.98,119576,1.32E-05,171810,571810,2956.8,929.219,2.55386,503.673,3016.27,915.436,3.59204,488.559,171810,3011.27,910.315,1.04037,480.771,3009.85,907.811,2.02248,479.05
113562.354,2547.841655,116110.2,2.90E+01,3.33E+01,6.91E+02,2.32E+01,0.00E+00,,0.280479,0.138977,0.721928,37.9515,3.34483,40398,38497.11488,860573.9898,608.57,19911.8,1192.98,2.91379,3628.83,2087.73,18439.7,40000,116089,0.0323815,0.339435,60746.8,4261.97,153783,9.10E-06,172850,572850,5449.09,1327.2,2.21526,707.465,5563.79,1305.38,3.488,683.465,172850,5547.39,1299.77,0.617449,675.076,5559.09,1295.26,1.76619,671.285
101407.6618,0,101407.7,3.11E+01,4.94E+01,7.18E+02,2.49E+01,0.00E+00,,0.83132,0.139708,1.78134,38.2944,3.99181,39027.6,33829.56935,896274.0129,531.502,20887,1093.29,3.01234,2223.65,1954.19,17311.3,40000,101388,0.0311197,1.39387,75333,4220.19,152153,2.95E-05,158149,558149,5484.73,1276.35,2.24795,659.823,5585.98,1256.51,3.26058,638.634,158149,5579.88,1248.26,0.848813,628.237,5588.31,1244.79,1.68188,625.409
113562.354,67661.62574,181224,3.21E+01,3.03E+01,5.42E+02,2.57E+01,0.00E+00,,0.17476,0.0905599,5.06271,47.8642,4.14985,38062.7,32490.86131,672807.0614,949.922,15405.1,1094.87,2.94586,3475.17,1914.29,16972.8,40000,181205,0.0193865,4.59533,53736.3,4015.44,146092,5.56E-06,237966,637966,3537.9,794.665,3.07423,449.226,3613.26,781.221,3.99866,434.347,237966,3612.14,777.845,1.41867,428.139,3622.4,775.46,2.04348,426.13
113562.354,49244.20917,162806.6,2.68E+01,3.85E+01,5.52E+02,2.14E+01,0.00E+00,,0.515074,0.0951755,2.33547,44.6994,4.35302,37704.6,31023.85031,743101.6633,853.375,17158.8,1065.08,2.99734,2613.79,1869.65,16593.4,40000,162788,0.020752,1.89766,64574.9,3961.98,145127,1.65E-05,219549,619549,3723.25,850.974,3.01431,469.348,3798.88,837.141,3.69468,454.098,219549,3800.5,832.18,1.45972,446.739,3807.02,830.081,1.95734,444.948
113562.354,77230.87711,190793.2,3.00E+01,3.96E+01,5.66E+02,2.40E+01,0.00E+00,,0.358007,0.0946382,2.91848,50.1929,4.75266,42232.6,36942.85349,763323.426,1000.08,17523.9,1195.9,3.05817,2595.93,2044.17,18072.3,40000,190773,0.0202957,2.4286,62931.7,3951.63,143117,1.11E-05,247534,647534,3698.94,832.407,3.22953,467.472,3775.61,818.439,3.92029,452.051,247534,3777.3,813.989,1.62941,445.113,3785.53,811.826,2.12067,443.223
113562.354,37504.07182,151066.4,2.41E+01,4.41E+01,4.69E+02,1.93E+01,0.00E+00,,1.49935,0.073352,5.09627,39.0111,5.47795,30285.1,19687.58204,697479.6752,791.851,16170.7,934.343,3.02051,845.73,1482.99,13275.6,40000,151052,0.0163834,4.71988,81301.6,3581.96,135599,4.90E-05,207813,607813,2880.3,671.195,3.38345,359.761,2933.32,661.371,3.39615,348.647,207813,2933.89,656.34,1.86189,341.991,2934.08,655.335,1.96286,341.009
113562.354,57494.75427,171057.1,3.14E+01,4.48E+01,7.05E+02,2.51E+01,0.00E+00,,0.423007,0.125413,0.664545,51.4474,4.66172,50033.5,50753.7668,959238.6743,896.599,22166.5,1357.94,3.10251,2585.77,2405.54,21098.7,40000,171033,0.0287384,0.154759,67803.9,4087.61,146001,1.25E-05,227794,627794,4911.71,1178.62,2.86555,651.398,5017.47,1158.62,3.72136,629.337,227794,5012.56,1152.72,1.13458,620.796,5016.51,1149.54,2.0019,618.134
113562.354,42362.59756,155925,2.37E+01,4.46E+01,5.39E+02,1.89E+01,0.00E+00,,0.961058,0.0912132,1.55372,42.7495,4.86279,36288.6,27762.92426,777996.763,817.305,18047.1,1032.55,3.04858,1635.9,1766.64,15715.1,40000,155907,0.0202866,1.13632,74881.5,3806.12,140955,3.04E-05,212668,612668,3574.85,831.888,3.12835,450.522,3644.46,818.896,3.49488,436.157,212668,3646.29,813.038,1.64942,428.35,3648.53,811.466,1.94551,426.951
113562.354,32132.3826,145694.7,1.89E+01,4.39E+01,5.45E+02,1.52E+01,0.00E+00,,1.03408,0.0841781,0.516531,40.6048,4.72679,33063,23010.27267,763732.8604,763.685,17760.4,969.441,3.03208,1003.48,1605.45,14332.6,40000,145679,0.0208054,0.123653,81206.3,3426.02,131062,3.05E-05,202440,602440,3307,852.657,3.06234,458.841,3371.1,839.781,3.45007,444.554,202440,3367.83,833.781,1.6253,436.612,3367.12,832.217,2.00137,435.304
113562.354,57743.98704,171306.3,3.36E+01,3.89E+01,6.03E+02,2.69E+01,0.00E+00,,0.374477,0.107511,4.19399,48.0234,4.39378,43004.2,39700.72782,805533.3789,897.92,18537.8,1217.16,3.0262,2939.43,2120.89,18718.9,40000,171285,0.0232234,3.7203,62309,4146.3,148809,1.18E-05,228046,628046,4204.09,952.525,2.96344,529.073,4291.51,936.503,3.78185,511.407,228046,4289.82,931.647,1.30169,503.92,4300.45,928.938,1.94965,501.603
113562.354,46956.43615,160518.8,1.92E+01,2.42E+01,5.39E+02,1.53E+01,0.00E+00,,0.298968,0.0796318,0.489987,44.0077,3.93157,32202.3,23503.06995,648902.02,841.395,14994.2,919.521,2.90163,2758.6,1622.86,14482.5,40000,160503,0.0196147,0.0656791,60394.4,3455.35,132273,8.73E-06,217264,617264,3120.1,803.368,2.97663,448.778,3187.33,790.488,3.85675,434.495,217264,3185.47,786.652,1.37856,427.937,3185.27,784.588,2.13027,426.396
113562.354,9307.083053,122869.4,2.62E+01,2.05E+01,5.27E+02,2.10E+01,0.00E+00,,0.469606,0.0949212,4.49582,32.5203,3.27451,29896.7,23040.54919,655309.5606,644.029,15199,871.86,2.79013,3663.44,1606.52,14341.9,40000,122853,0.0209811,4.17581,56400.7,4065.61,151649,1.63E-05,179614,579614,3715.87,860.083,2.61197,466.658,3790.48,846.473,3.52985,451.797,179614,3789.37,841.654,1.08875,444.421,3796.85,839.243,1.75843,442.506
113562.354,17030.35569,130592.7,2.54E+01,2.76E+01,4.56E+02,2.04E+01,0.00E+00,,0.686359,0.072421,6.96909,32.2834,3.64075,25157.9,16843.26126,572524.905,684.528,13292.6,748.043,2.73103,3404.56,1369.95,12294.8,40000,130579,0.015964,6.65818,55579.5,3798.55,145320,2.42E-05,187340,587340,2836.93,654.164,2.97207,358.721,2892.85,644.194,3.51746,347.65,187340,2894.53,639.933,1.55971,341.253,2896.84,638.559,1.90093,340.118
109745.0065,0,109745,2.63E+01,4.16E+01,5.54E+02,2.10E+01,0.00E+00,,0.963423,0.101195,4.66272,30.1246,3.73733,30818.3,22666.91731,736147.0683,575.228,17182.6,870.725,2.91139,2037.71,1593.21,14227.2,40000,109729,0.0226718,4.36492,75242.2,4006.42,148986,3.40E-05,166490,566490,3971.23,929.571,2.598,488.614,4045.7,915.534,3.26796,473.41,166490,4044.94,908.915,1.21078,464.769,4047.79,906.873,1.71307,463.132
113562.354,51513.37077,165075.7,3.46E+01,3.49E+01,5.78E+02,2.77E+01,0.00E+00,,0.309822,0.10239,6.02746,46.0003,4.10622,39622.6,35236.72967,745830.4106,865.264,17155.4,1135.4,2.96453,3266.55,1995.33,17659.6,40000,165056,0.0221278,5.57434,58782.8,4151.71,149731,9.93E-06,221817,621817,4003.48,907.344,2.90427,504.413,4087.12,892.142,3.79485,487.635,221817,4084.73,887.795,1.24558,480.56,4095.58,885.11,1.92147,478.297
113562.354,68240.08451,181802.4,1.91E+01,1.55E+01,7.00E+02,1.53E+01,0.00E+00,,0.0343465,0.0886952,0.558162,53.1995,4.26226,39629,31597.53574,782628.5383,952.956,18003.4,1189.84,3.02295,1727.35,1887.22,16742.9,40000,181784,0.0268231,0.0450795,72030.7,2888.95,113354,1.00E-06,238545,638545,3474.26,1097.34,2.94449,620.196,3553.24,1079.45,4.16896,600.044,238545,3547.72,1076.2,0.990602,593.411,3547.81,1072.92,2.25394,590.973
113562.354,78772.63945,192335,3.75E+01,3.06E+01,4.71E+02,3.00E+01,0.00E+00,,0.200166,0.072165,10.4053,47.8292,4.41968,32901.4,24698.38253,590275.5856,1008.18,13495.9,980.062,2.90556,3257.68,1664.39,14839.3,40000,192318,0.0153071,9.94533,52566,3846.39,140666,6.42E-06,249079,649079,2819.76,627.327,3.34637,357.051,2877.86,616.987,4.0733,345.589,249079,2880.23,613.869,1.91662,340.03,2886.6,612.283,2.28258,338.629
112807.6785,0,112807.7,1.41E+01,3.41E+01,6.84E+02,1.13E+01,0.00E+00,,0.373882,0.0869416,0.384043,37.3323,3.38832,28794,18834.67531,776815.4748,591.29,18042.9,1007.78,2.86152,976.59,1449.97,12989.7,40000,112793,0.030402,0.0296074,84225.7,2539.41,106360,8.70E-06,169554,569554,3417.06,1244.23,2.32859,665.846,3486.67,1225.75,3.63632,645.451,169554,3479.66,1219.93,0.726549,636.758,3477.66,1216.08,2.21181,634.035
113562.354,11463.61546,125026,1.67E+01,3.40E+01,7.42E+02,1.34E+01,0.00E+00,,0.247171,0.0989637,0.459367,43.623,3.65516,33889.2,24885.2475,846741.0514,655.33,19605.6,1159.94,2.93106,1317.6,1670.79,14894.3,40000,125009,0.0334639,0.03926,81758.3,2736.6,110914,5.61E-06,181770,581770,3884.46,1369.34,2.34404,738.101,3967.61,1348.29,3.6862,714.624,181770,3959.08,1342.89,0.645159,706.236,3958.55,1338.55,2.14792,702.922
113562.354,34871.88275,148434.2,2.53E+01,3.78E+01,7.40E+02,2.02E+01,0.00E+00,,0.265241,0.118452,0.543974,48.8363,4.09735,43194.5,39177.64157,909936.5065,778.019,21050.8,1264.55,3.0249,2302.93,2106.54,18598.1,40000,148413,0.0319445,0.06411,71855.4,3611.79,133924,7.00E-06,205174,605174,4643.57,1308.38,2.56316,715.476,4745.67,1286.99,3.70237,691.643,205174,4737.01,1281.67,0.799225,683.413,4738.08,1277.78,2.04993,680.315
113562.354,38160.22795,151722.6,3.72E+01,3.89E+01,5.14E+02,2.97E+01,0.00E+00,,0.732511,0.0866914,11.9795,40.8288,4.37192,32917,25030.97649,705552.763,795.28,16347.2,955.828,2.9337,2355.78,1675.77,14937,40000,151706,0.0190112,11.5812,68107.1,4013.54,146301,2.40E-05,208467,608467,3395.37,779.516,3.05633,425.393,3462.01,767.236,3.56111,411.813,208467,3463.97,762.093,1.57991,404.543,3467.66,760.45,1.93555,403.123
113562.354,94201.37198,207763.7,1.18E+01,4.36E+01,5.40E+02,9.46E+00,0.00E+00,,0.548911,0.0572815,0.525892,52.8111,5.78471,32562.3,19390.02573,718673.4216,1089.07,16518.2,1106.6,3.10365,0.29,1471.55,13176.6,40000,207749,0.0173775,0.0314307,79076,2113.3,90361.3,1.24E-05,264510,664510,2255.78,711.561,3.74257,399.863,2296.13,701.005,4.10074,387.949,264510,2292.3,696.459,2.4339,381.478,2291.26,695.101,2.88274,380.423
113562.354,79394.27612,192956.6,2.32E+01,3.06E+01,5.61E+02,1.86E+01,0.00E+00,,0.0999786,0.0859426,0.620038,50.4631,4.31274,38970.6,32271.29032,675940.3092,1011.43,15509.4,1067.41,2.99146,3004.17,1907.67,16916.6,40000,192938,0.0197142,0.130923,56695.4,3664.57,136039,2.93E-06,249699,649699,3361.31,807.525,3.16528,460.025,3436.17,793.869,4.14577,444.87,249699,3434.97,790.785,1.46487,438.834,3437.7,788.568,2.1971,437.067
113562.354,72103.804,185666.2,3.33E+01,1.58E+01,5.14E+02,2.66E+01,0.00E+00,,0.185469,0.0831539,6.66505,47.8336,4.23936,36087,29366.55813,639510.7988,973.214,14635.1,1048.31,2.93198,3395.88,1817.98,16153.4,40000,185648,0.0177238,6.20059,53268.7,3946.21,144073,5.92E-06,242409,642409,3248.43,726.467,3.17744,411.986,3316.83,714.286,4.03198,398.508,242409,3317.43,711.011,1.5969,392.53,3326.16,708.951,2.12252,390.775
86408.7067,0,86408.7,3.53E+01,2.51E+01,5.13E+02,2.82E+01,0.00E+00,,0.682241,0.063353,17.5807,28.1097,3.17596,18049.5,10337.25654,434972.0648,452.92,10136.6,530.687,2.52046,3412.41,1069.61,9664.51,40000,86398,0.0135161,17.3104,54357,3642.42,143019,3.00E-05,143159,543159,2488.6,554.123,2.61295,302.995,2533.68,545.786,3.3622,294.259,143159,2533.19,541.975,1.30479,288.362,2534.12,540.643,1.74851,287.44
113562.354,44222.60519,157785,2.35E+01,3.91E+01,5.01E+02,1.88E+01,0.00E+00,,0.762539,0.0819678,2.57086,41.8706,4.56315,33083.6,24058.41663,690658.8264,827.063,15988.7,949.068,2.98147,2070.97,1642.28,14649.4,40000,157769,0.0179989,2.16465,68753.7,3757.32,140557,2.47E-05,214530,614530,3210.21,737.88,3.1667,403.993,3273.38,726.352,3.59465,391.183,214530,3275.91,721.413,1.711,384.198,3278.71,719.958,2.00257,382.909
113562.354,14085.54113,127647.9,3.12E+01,2.71E+01,5.65E+02,2.50E+01,0.00E+00,,0.368455,0.105889,6.46425,35.8877,3.35181,33463.3,28052.25555,704212.2434,669.07,16287.4,982.753,2.8332,3775.4,1776.01,15795.1,40000,127630,0.0232759,6.10822,56191.5,4218.77,154236,1.26E-05,184391,584391,4144.82,954.25,2.54608,518.233,4229.23,938.778,3.57245,501.3,184391,4224.53,933.999,0.960575,493.81,4235.57,931.038,1.75143,491.404
113562.354,64905.18506,178467.5,3.17E+01,1.71E+01,6.47E+02,2.54E+01,0.00E+00,,0.0811336,0.114843,1.26541,50.6214,4.11509,46337,46325.88145,794714.6217,935.452,18208.2,1281.44,3.00969,3614.28,2295.44,20181.7,40000,178445,0.0252236,0.764576,55432,4158.19,149904,2.49E-06,235206,635206,4489.01,1033.82,2.86095,582.701,4589.6,1015.77,3.98589,562.597,235206,4580.82,1012.36,1.01297,556.024,4593.72,1008.94,1.95104,553.16
113562.354,45615.84619,159178.2,2.24E+01,2.71E+01,5.53E+02,1.79E+01,0.00E+00,,0.272632,0.0899106,0.581956,44.0253,3.8729,34879.6,27793.17307,676489.9732,834.36,15614.6,975.69,2.91324,3203.6,1767.62,15723.5,40000,159161,0.0207094,0.152762,57504,3783.46,141290,8.43E-06,215922,615922,3518.98,848.507,2.89245,472.874,3594.92,834.586,3.82541,457.476,215922,3593.69,830.684,1.24969,450.783,3596.43,828.374,1.98885,448.959
95377.10258,0,95377.1,3.43E+01,3.98E+01,6.02E+02,2.75E+01,0.00E+00,,0.689512,0.100286,10.9803,32.4565,3.45989,27973.7,19749.64363,647831.6432,499.913,15098.2,789.271,2.83639,2404.64,1485.36,13296.2,40000,95362.2,0.0219573,10.6582,70734.6,4026.28,149875,2.63E-05,152123,552123,3936.21,900.325,2.37505,472.796,4008.55,886.549,3.32543,458.195,152123,4006.25,880.693,0.977727,450.075,4011.46,878.291,1.66505,448.258
113562.354,41879.51919,155441.9,3.35E+01,1.81E+01,7.33E+02,2.68E+01,0.00E+00,,0.0858126,0.136802,0.791651,49.6544,3.92914,49070,52108.17781,896064.0151,814.738,20618,1357.14,3.01701,3687.98,2438.3,21370.7,40000,155417,0.0316192,0.295328,58550,4181.57,152883,2.59E-06,212178,612178,5356.02,1295.64,2.52876,716.971,5476.53,1273.2,3.78393,691.893,212178,5460.19,1269.14,0.698815,684.695,5472.09,1264.77,1.88052,680.991
113562.354,55552.44034,169114.8,2.67E+01,3.77E+01,4.78E+02,2.14E+01,0.00E+00,,0.679229,0.0754009,5.11185,43.6671,4.71873,32337.8,22973.37018,654578.687,886.459,15110.8,942.136,2.97291,2147.21,1604.14,14321.3,40000,169099,0.0163262,4.69066,66170.5,3718.74,138889,2.20E-05,225860,625860,2951.88,669.214,3.31177,369.875,3010.02,658.731,3.69812,358.166,225860,3013.22,654.329,1.88718,351.754,3016.04,653.048,2.11937,350.582
113562.354,42332.04659,155894.4,2.04E+01,3.06E+01,7.39E+02,1.63E+01,0.00E+00,,0.100139,0.101413,0.545382,50.2555,3.99404,39453.6,32549.47419,838441.0438,817.138,19335.7,1226.29,2.98924,1955.22,1916.05,16987.8,40000,155875,0.0308618,0.0569424,73299.3,3075.29,119208,2.34E-06,212636,612636,3973.77,1262.83,2.62358,699.543,4063.47,1242.42,3.89582,676.575,212636,4055.18,1238.39,0.749909,669.307,4056.51,1234.47,2.09735,666.242
113562.354,46069.73118,159632.1,2.81E+01,2.56E+01,5.07E+02,2.24E+01,0.00E+00,,0.338278,0.0842919,4.85556,42.4494,3.90621,32679.7,25360.70774,634374.2542,836.743,14609.6,947.841,2.87293,3457.63,1686.98,15033.2,40000,159615,0.018231,4.44213,54396.2,3944.97,146050,1.12E-05,216376,616376,3295.26,747.269,2.99223,416.883,3363.26,735.101,3.79716,403.441,216376,3364.39,731.252,1.43957,397.004,3371.68,729.241,1.96601,395.33
110322.797,0,110322.8,2.54E+01,3.31E+01,6.39E+02,2.03E+01,0.00E+00,,0.36222,0.120331,0.584051,34.4433,3.21071,34591.3,29314.29477,764897.7973,578.245,17748.8,1009.61,2.85798,3453.72,1816.33,16139.3,40000,110305,0.0281379,0.240233,61255.6,4093.64,150749,1.20E-05,167066,567066,4717.97,1153.19,2.27175,613.949,4815.36,1134.7,3.47548,593.801,167066,4806.46,1129.17,0.715682,585.563,4813.25,1125.51,1.75617,582.628
113562.354,11323.19471,124885.5,1.97E+01,2.49E+01,4.67E+02,1.58E+01,0.00E+00,,0.672673,0.0752899,2.0715,30.6507,3.47905,25404,17023.46678,582548.933,654.609,13539.6,746.873,2.74058,3366.12,1377.37,12359.4,40000,124872,0.0168418,1.77585,56443.7,3732.19,144590,2.36E-05,181633,581633,2949.87,690.144,2.87293,377.146,3008.05,679.639,3.49359,365.547,181633,3009.17,675.185,1.45532,358.891,3011.6,673.672,1.85802,357.675
113562.354,55596.33914,169158.7,1.41E+01,1.65E+01,4.49E+02,1.13E+01,0.00E+00,,0.455086,0.0570826,0.487201,43.0795,4.36015,26341.7,15641.32827,549891.879,886.704,12677.3,808.289,2.86984,2250.61,1319.42,11854.7,40000,169145,0.0142626,0.0803711,59430.5,2972.41,119623,1.35E-05,225906,625906,2240,583.899,3.37503,328.769,2285.06,575.053,3.88227,318.784,225906,2283.71,571.631,2.06395,313.255,2283.31,570.503,2.39195,312.321
113562.354,59340.85847,172903.2,2.83E+01,2.35E+01,6.08E+02,2.26E+01,0.00E+00,,0.141522,0.105488,1.06451,48.4618,4.03329,42062.2,38954.06756,747674.313,906.292,17158.9,1177.12,2.97647,3499.14,2100.38,18546.2,40000,172882,0.0233241,0.587102,55691.4,4064.88,147334,4.37E-06,229643,629643,4123.87,955.924,2.87916,536.844,4214.81,939.547,3.93381,518.656,229643,4209.29,935.979,1.10426,512.055,4219.52,932.962,1.94926,509.553
113562.354,40036.77969,153599.1,3.71E+01,2.11E+01,4.92E+02,2.97E+01,0.00E+00,,0.404083,0.0806782,12.3212,40.4917,3.85362,30268.8,22868.27564,617302.4168,805.122,14242.9,895.87,2.81639,3505.15,1600.4,14289.1,40000,153583,0.0175351,11.9276,54645.6,4024,147740,1.35E-05,210344,610344,3156.04,718.741,2.99516,399.541,3220.1,707.187,3.73688,386.772,210344,3221.18,703.235,1.48129,380.342,3227.13,701.405,1.95544,378.821
94762.17896,0,94762.2,2.13E+01,2.61E+01,6.57E+02,1.70E+01,0.00E+00,,0.331316,0.0960919,0.444298,35.3853,3.1639,26857.7,18533.18131,623863.3577,496.692,14496.8,802.871,2.76101,2982.62,1438.13,12887,40000,94747.8,0.0243071,0.0973882,62768,3536.13,137273,1.10E-05,151509,551509,3772.72,995.766,2.20343,529.6,3848.88,980.278,3.49972,513.05,151509,3842.33,975.475,0.690908,505.507,3843.68,972.286,1.79059,503.166
88409.84688,0,88409.8,2.65E+01,2.16E+01,5.44E+02,2.12E+01,0.00E+00,,0.537814,0.0747973,6.99742,29.578,3.07,20908,12739.19556,479489.8317,463.405,11163.8,595.244,2.62195,3492.27,1188.99,10714.3,40000,88398,0.0160429,6.70947,54791.1,3680.63,145122,2.26E-05,145159,545159,2934.55,657.741,2.45531,355.811,2989.22,647.652,3.41564,345.283,145159,2988.67,643.521,1.07453,338.795,2991.89,641.715,1.68712,337.539
112450.0758,0,112450.1,3.79E+01,2.13E+01,4.81E+02,3.03E+01,0.00E+00,,0.680358,0.0800502,19.4075,26.5457,3.17921,23973.4,16817.37524,589832.3069,589.42,13735.3,729.791,2.64322,3650,1368.88,12285.5,40000,112436,0.0178875,19.1498,56899.6,4095.2,152219,2.47E-05,169197,569197,3139.74,733.189,2.71079,396.837,3199.79,722.015,3.41937,384.626,169197,3199.11,717.221,1.28655,377.59,3202.01,715.5,1.76943,376.254
76842.13111,0,76842.1,1.95E+01,2.43E+01,4.67E+02,1.56E+01,0.00E+00,,1.2055,0.0381901,6.6452,26.0778,3.78277,13119,5822.936971,324769.126,402.784,7544.89,419.772,2.39277,2770.74,800.33,7275.67,40000,76834.1,0.00801174,6.40333,52800.2,2751.11,123431,6.45E-05,133595,533595,1506.69,327.995,3.17805,187.321,1530.92,323.654,3.2459,182.415,133595,1528.51,321.089,1.83423,178.415,1527.6,320.47,1.94694,177.892
88195.12972,0,88195.1,1.27E+01,2.13E+01,6.71E+02,1.02E+01,0.00E+00,,0.354108,0.0646086,0.381126,36.3718,3.21522,20424,10716.92624,544875.9097,462.284,12666.3,696.277,2.67747,1137.68,1089.32,9838.18,40000,88184.2,0.0219847,0.0360849,75554.1,2235.96,99991.7,9.91E-06,144945,544945,2543.3,900.014,2.24171,484.958,2591.14,886.807,3.6392,471.033,144945,2585.95,882.302,0.751966,463.677,2584.34,879.388,1.99865,461.815
113562.354,40211.87141,153774.2,1.58E+01,4.36E+01,7.44E+02,1.27E+01,0.00E+00,,0.471485,0.0902701,0.505709,50.5873,4.50378,37346.7,26937.92012,914959.7339,806.032,21203.4,1235.14,3.07499,170.65,1739.67,15484.5,40000,153757,0.030895,0.0231706,90748.1,2443.71,101220,1.00E-05,210518,610518,3548.43,1264.83,2.76984,690.635,3619.81,1245.59,3.77884,669.199,210518,3613.21,1239.3,1.06579,660.112,3610.8,1235.8,2.47687,657.686
92711.40874,0,92711.4,3.19E+01,4.38E+01,4.61E+02,2.56E+01,0.00E+00,,2.30172,0.0538957,17.9826,25.4588,5.10933,18354.7,9084.660611,519297.0436,485.964,12100.1,635.179,2.73001,0.19,1001.95,9066.98,40000,92701.4,0.0124064,17.741,89579.2,3249.23,128596,9.60E-05,149462,549462,2129.07,507.422,3.30362,263.306,2161.69,501.188,3.03414,255.982,149462,2157.18,497.041,1.64991,250.492,2155.83,496.256,1.71326,249.742
113562.354,46231.89075,159794.2,2.35E+01,1.61E+01,4.54E+02,1.88E+01,0.00E+00,,0.475611,0.069868,4.06276,40.7752,4.0902,28438.8,19480.14663,572988.5311,837.605,13216,836.013,2.83654,3235.43,1475.02,13206.7,40000,159779,0.0151247,3.67086,53929.6,3691.46,140381,1.60E-05,216540,616540,2733.34,619.733,3.19615,346.249,2788.32,610.011,3.75953,335.4,216540,2791.22,606.326,1.78602,329.495,2794.72,604.989,2.09373,328.334
113562.354,20660.59552,134222.9,3.86E+01,3.35E+01,6.38E+02,3.09E+01,0.00E+00,,0.287534,0.127251,7.87817,41.0325,3.58253,40766.4,39180.20741,811105.0471,703.52,18703.2,1188.4,2.9248,3841.13,2106.61,18598.7,40000,134202,0.0276487,7.46651,57494.8,4391.01,159017,9.64E-06,190963,590963,4983.21,1133.76,2.46799,615.499,5085.47,1114.78,3.59182,594.614,190963,5073.81,1109.79,0.813741,586.805,5090.05,1105.95,1.76031,583.57
113562.354,79044.72801,192607.1,2.39E+01,2.95E+01,7.06E+02,1.91E+01,0.00E+00,,0.00269446,0.0987862,0.602222,54.6952,4.37533,44505.9,39969.03571,806428.4178,1009.58,18529,1247.91,3.0454,2380.91,2128.22,18780.5,40000,192586,0.0268217,0.0703329,66084.5,3351.57,125767,1.00E-06,249347,649347,3866.15,1097.66,3.00249,624.547,3956.23,1079.17,4.22826,603.732,249347,3949.6,1076.13,1.01659,597.276,3951.45,1072.87,2.19461,594.744
96255.4909,0,96255.5,2.44E+01,4.24E+01,4.96E+02,1.95E+01,0.00E+00,,1.49784,0.0701917,7.50696,27.2315,4.21847,22522.8,12567.44395,567764.0728,504.534,13254.2,669.688,2.85275,543.92,1180.84,10642.8,40000,96243.7,0.0156836,7.24455,86859.3,3502,137519,5.90E-05,153005,553005,2763.65,642.508,2.87756,336.043,2811.24,633.551,3.12356,326.208,153005,2808.47,628.476,1.5134,319.562,2807.67,627.346,1.72581,318.613
84102.47268,0,84102.5,2.08E+01,1.50E+01,4.54E+02,1.66E+01,0.00E+00,,1.21951,0.0426448,7.61052,25.3929,3.78902,14365,6815.97834,362199.1227,440.841,8420.5,462.098,2.43238,2903.38,866.54,7865.74,40000,84093.8,0.00909622,7.37427,53609.8,2952.72,128088,6.01E-05,140855,540855,1680.64,372.4,3.14832,209.523,1708.79,367.385,3.25608,203.867,140855,1706.63,364.529,1.79638,199.513,1705.79,363.849,1.92071,198.935
113562.354,62882.86298,176445.2,2.24E+01,3.63E+01,4.72E+02,1.80E+01,0.00E+00,,0.559654,0.0728272,2.44096,45.0044,4.71185,32528,22875.36935,634506.9809,924.887,14616.4,944.296,2.98126,2250.75,1600.65,14291.3,40000,176429,0.0157547,2.00821,63527.2,3612.98,136254,1.80E-05,233190,633190,2850.16,645.721,3.36108,359.702,2906.72,635.544,3.79242,348.329,233190,2910.01,631.462,1.95774,342.188,2913.09,630.189,2.19515,341.02
113562.354,58391.65548,171954,1.86E+01,4.56E+01,5.86E+02,1.49E+01,0.00E+00,,0.77985,0.0819353,0.516519,48.0316,5.0791,36704.6,26373.15801,805119.9077,901.336,18651.7,1093.12,3.10259,693.72,1720.98,15324.5,40000,171937,0.0215751,0.0550882,82097.8,3140.62,121068,2.05E-05,228698,628698,3218.61,884.203,3.24352,485.039,3282.63,870.539,3.68647,469.842,228698,3278.54,864.767,1.75372,461.964,3277.41,863.006,2.27958,460.567
113562.354,42912.02989,156474.4,1.84E+01,1.77E+01,5.10E+02,1.47E+01,0.00E+00,,0.373569,0.0755432,0.488296,42.0477,3.91255,30274.8,21245.62576,620845.2213,820.198,14358,867.654,2.87381,2835.67,1541.56,13781.9,40000,156459,0.018168,0.083755,59082.3,3464.58,133447,1.13E-05,213220,613220,2960.14,744.188,3.01684,414.991,3022.74,732.406,3.8005,401.924,213220,3021.74,728.506,1.49466,395.47,3021.73,726.72,2.11112,394.111
113562.354,5599.247056,119161.6,2.19E+01,2.37E+01,5.42E+02,1.75E+01,0.00E+00,,0.457579,0.0969857,0.781155,31.8424,3.20176,30072.8,23065.22556,668488.6109,624.591,15523.7,870.364,2.79834,3541.17,1607.4,14349.4,40000,119146,0.0220842,0.46789,57897.6,3968.94,149284,1.56E-05,175907,575907,3798.84,905.138,2.54324,489.305,3876.12,890.878,3.51374,473.742,175907,3874.11,885.901,1.01472,466.172,3879.43,883.368,1.76183,464.19
113562.354,37505.58944,151067.9,2.18E+01,3.14E+01,5.16E+02,1.74E+01,0.00E+00,,0.379799,0.0852919,0.896114,40.7386,3.79672,32065.8,24338.43827,642297.4484,791.85,14836.4,915.35,2.87331,3300.84,1651.99,14732.8,40000,151051,0.0189852,0.499338,56352.7,3827.92,143788,1.24E-05,207812,607812,3336.89,778.071,2.91098,431.683,3406.15,765.534,3.73234,417.856,207812,3406.86,761.433,1.35788,411.17,3411.68,759.407,1.93173,409.524
106790.2618,0,106790.3,3.32E+01,2.48E+01,5.50E+02,2.65E+01,0.00E+00,,0.468659,0.0969462,11.2285,29.8964,3.0637,27605.1,20815.14996,630039.8193,559.742,14633.2,817.943,2.72733,3764.75,1525.59,13644,40000,106775,0.021365,10.9329,56489.3,4148.13,153896,1.71E-05,163536,563536,3799.12,875.891,2.43841,470.031,3873.11,862.129,3.45964,455.203,163536,3869.94,857.193,0.946409,447.714,3877.85,854.598,1.69434,445.708
113562.354,16880.36041,130442.7,1.73E+01,2.11E+01,4.94E+02,1.38E+01,0.00E+00,,0.564966,0.0750361,0.452137,33.9563,3.53776,26451.3,17635.59079,603196.9299,683.74,14019.2,773.646,2.77959,2969.4,1402.31,12576.1,40000,130429,0.0181332,0.125669,59822.6,3506.03,136957,1.82E-05,187190,587190,2943.04,742.825,2.84683,407.286,3002.95,731.472,3.57743,394.756,187190,3001.46,727.012,1.39762,387.927,3001.44,725.328,1.94937,386.653
78401.75356,0,78401.8,3.65E+01,4.93E+01,7.27E+02,2.92E+01,0.00E+00,,0.752783,0.10993,9.23406,38.6476,3.81345,28302.3,19064.55256,649231.9407,410.925,15145.6,776.212,2.91593,1494.58,1458.94,13067.4,40000,78387.2,0.0237463,8.84776,80042.1,3924.14,146483,3.08E-05,135148,535148,4321.17,973.814,2.1606,498.59,4396.22,959.14,3.2472,483.405,135148,4391.6,952.603,0.823034,474.709,4397.2,949.854,1.62074,472.677
87735.61878,0,87735.6,3.35E+01,1.50E+01,6.58E+02,2.68E+01,0.00E+00,,0.319586,0.105044,7.82525,35.2068,3.12498,26900.2,19616.68607,586030.2877,459.855,13574.7,797.15,2.72817,3774.47,1480.27,13252.1,40000,87720.8,0.022641,7.47396,55445.7,4059.94,152181,1.26E-05,144482,544482,4118.25,928.355,2.14385,491.049,4197.33,913.529,3.44274,475.439,144482,4189.46,908.984,0.665477,468.214,4201.74,905.641,1.62863,465.642
80544.15436,0,80544.2,1.36E+01,3.81E+01,4.54E+02,1.09E+01,0.00E+00,,1.87248,0.0370254,2.39543,25.3135,4.57769,14433.2,5902.887141,377409.1161,422.191,8770.63,484.979,2.61315,0.16,805.856,7324.99,40000,80536.1,0.00858473,2.16091,82105,2418.66,112076,9.29E-05,137297,537297,1464.92,350.842,3.49611,191.312,1485.64,346.833,3.16683,186.347,137297,1482.06,343.969,1.83184,182.148,1481.02,343.389,1.86435,181.576
108364.4061,0,108364.4,3.14E+01,4.00E+01,4.55E+02,2.51E+01,0.00E+00,,1.65875,0.0685022,15.5522,25.2342,4.40232,22748.4,13374.97664,601964.8344,568.01,14039,723.63,2.80594,930.69,1218.71,10974.7,40000,108352,0.0156144,15.3105,84135.3,3696.46,140970,6.12E-05,165113,565113,2695.57,639.484,3.0604,336.414,2743.3,630.61,3.15422,326.424,165113,2740.87,625.616,1.60904,319.865,2740.09,624.576,1.76372,318.933
113562.354,30701.68339,144264,1.76E+01,3.20E+01,6.15E+02,1.41E+01,0.00E+00,,0.277192,0.0852335,0.456144,43.1798,3.72275,32150.8,23187.9249,714891.6682,756.184,16550.4,981.656,2.90037,2127.6,1611.75,14386.8,40000,144248,0.024459,0.0404875,69366.1,3116.9,122306,7.19E-06,201009,601009,3343.06,1001.33,2.70487,551.968,3415.05,985.604,3.79184,534.507,201009,3410.41,981.237,1.01296,527.196,3409.34,978.36,2.13279,525.133
113562.354,90005.31767,203567.7,1.30E+01,2.09E+01,6.28E+02,1.04E+01,0.00E+00,,0.00697119,0.0653478,0.541112,54.3237,4.53567,34662.3,22889.09687,681752.1495,1067.07,15626.9,1092.44,3.04109,735.45,1601.14,14295.5,40000,203552,0.0217173,0.0267259,75229.8,2124.53,91100.2,1.00E-06,260313,660313,2563.62,887.977,3.30289,510.365,2618.31,873.936,4.49988,494.634,260313,2615.11,871.226,1.44333,488.565,2613.91,868.69,2.59022,486.852
113562.354,20109.16743,133671.5,1.34E+01,1.75E+01,6.58E+02,1.07E+01,0.00E+00,,0.270636,0.0779988,0.430465,42.4315,3.61961,29335,19012.38412,734972.5081,700.664,17021.5,1003.02,2.87908,1068.58,1456.91,13049.8,40000,133657,0.0272151,0.0275297,80062.2,2410.34,102057,6.05E-06,190418,590418,3063.16,1113.56,2.57445,609.73,3127.32,1096.69,3.81013,590.95,190418,3121.75,1092,0.86332,583.21,3119.95,1088.6,2.26258,580.862
100876.3449,0,100876.3,3.57E+01,3.25E+01,4.48E+02,2.85E+01,0.00E+00,,1.12399,0.0589257,20.4604,24.9814,3.67488,18499.9,10607.64503,484815.0074,528.763,11296.1,593.539,2.55889,2697.74,1083.68,9788.54,40000,100866,0.0130883,20.2237,62891,3680.18,141895,4.52E-05,157627,557627,2316.85,536.13,2.98019,290.95,2358.77,528.497,3.27779,282.463,157627,2357.39,524.513,1.6273,276.759,2357.03,523.533,1.83627,275.944
113562.354,11335.17297,124897.5,2.08E+01,4.39E+01,4.53E+02,1.67E+01,0.00E+00,,2.03754,0.0705269,4.72744,29.9304,5.31322,26230.2,15634.22363,674020.9299,654.675,15685.6,844.139,2.95869,348.52,1319.11,11852.1,40000,124884,0.0162352,4.43965,88628.5,3499.9,135596,7.01E-05,181645,581645,2775.51,664.712,3.27393,348.43,2823.99,655.578,3.17719,338.006,181645,2821.83,650.389,1.6999,331.317,2821.08,649.41,1.79537,330.377
113562.354,68289.28023,181851.6,2.65E+01,2.22E+01,6.03E+02,2.12E+01,0.00E+00,,0.111406,0.0994416,0.726738,49.8667,4.15313,41786.4,37693.74226,732989.5586,953.204,16829.1,1146.79,2.9902,3287.99,2065.32,18250.8,40000,181831,0.022512,0.238231,56586.4,3910.08,142740,3.33E-06,238592,638592,3888.48,922.363,2.97887,521.343,3975.59,906.574,4.02737,503.788,238592,3971.49,903.236,1.19304,497.388,3977.66,900.481,2.03588,495.145
89464.39384,0,89464.4,1.82E+01,4.18E+01,5.77E+02,1.46E+01,0.00E+00,,0.938728,0.0760683,0.58192,31.3067,3.68386,23283.8,13117.14313,570602.8753,468.932,13330,663.507,2.8566,750.66,1206.74,10869.9,40000,89452.3,0.0184929,0.278744,83983.6,3248.46,130689,3.46E-05,146213,546213,2994.67,757.782,2.52397,398.471,3047.17,746.868,3.26407,386.9,146213,3043.15,741.372,1.23544,379.43,3042.73,739.717,1.74076,378.23
113562.354,68491.49622,182053.9,2.38E+01,3.22E+01,7.38E+02,1.90E+01,0.00E+00,,0.0138448,0.103473,0.60276,54.2565,4.28341,44509.5,40178.51272,840223.7819,954.261,19321.9,1283.81,3.03904,2293.94,2133.92,18828.5,40000,182033,0.0291007,0.0738733,68417.1,3312.13,124781,1.00E-06,238794,638794,4050.51,1190.85,2.86669,672.499,4144.68,1170.94,4.12481,650.03,238794,4136.43,1167.65,0.880059,643.336,4138.92,1164.03,2.13475,640.479
89358.87983,0,89358.9,1.43E+01,1.61E+01,5.90E+02,1.15E+01,0.00E+00,,0.475127,0.0629398,0.373088,32.1227,3.12861,19646.5,10497.84392,498191.9856,468.385,11604.9,612.797,2.63941,1981.81,1077.99,9738.35,40000,89348.1,0.0181023,0.067089,66993,2697.62,115651,1.56E-05,146109,546109,2476.75,741.418,2.39952,402.805,2522.85,730.49,3.54054,391.345,146109,2518.63,726.181,0.994585,384.459,2517.59,724.093,1.86027,383.129
91237.36244,0,91237.4,3.23E+01,2.97E+01,5.32E+02,2.59E+01,0.00E+00,,0.566832,0.0747143,12.9718,28.9951,3.08547,20942.9,13020.51157,489767.4064,478.226,11405.2,605.892,2.60649,3538.62,1202.23,10830.3,40000,91225.3,0.0160904,12.6898,55005.1,3786.35,146779,2.34E-05,147986,547986,2931.52,659.666,2.49755,356.923,2986.08,649.57,3.40925,346.318,147986,2985.58,645.368,1.11758,339.798,2988.57,643.616,1.6993,338.563
104207.0277,0,104207,1.58E+01,1.97E+01,5.95E+02,1.26E+01,0.00E+00,,0.432706,0.0784712,0.362738,32.4958,3.14411,24538.2,15365.66058,620126.5397,546.211,14433.8,774.229,2.73941,2209.75,1307.56,11751.4,40000,104194,0.0226774,0.0515633,69023.8,3033.06,123061,1.27E-05,160955,560955,3083.54,928.633,2.40761,500.361,3145.1,914.717,3.5603,485.322,160955,3140.05,909.764,0.902886,477.666,3138.85,907.098,1.9434,475.84
