WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,36788.22875,150350.6,1.56E+01,3.78E+01,6.49E+02,1.25E+01,0.00E+00,,0.411733,0.0817451,0.469727,46.1186,4.14007,33251.4,22793.98083,781081.8948,788.092,18096.5,1058.81,2.99661,786.43,1597.75,14266.3,40000,150335,0.0258703,0.0293163,82748.6,2684.83,108984,9.62E-06,207096,607096,3211.05,1059.11,2.80803,581.605,3276.89,1042.93,3.78981,563.615,207096,3271.63,1037.68,1.14924,555.575,3269.8,1034.81,2.30656,553.575
113562.354,58589.6182,172152,2.75E+01,2.11E+01,7.20E+02,2.20E+01,0.00E+00,,0.0475555,0.114415,0.632396,52.1302,4.12901,45800.7,44086.73714,847744.9629,902.347,19507,1283.16,3.01983,2934.58,2237.86,19700.4,40000,172130,0.0291602,0.119399,63210,3750.81,137357,1.27E-06,228891,628891,4478.58,1194.02,2.75196,669.668,4582.24,1173.68,3.97626,646.833,228891,4571.69,1170.14,0.834971,640.016,4576.59,1166.41,2.01594,636.986
113562.354,23390.92882,136953.3,1.25E+01,1.82E+01,5.67E+02,9.97E+00,0.00E+00,,0.390667,0.0662261,0.405206,39.4343,3.62908,26081,15654.936,645655.985,717.875,14970.3,863.815,2.82809,1302.9,1320,11859.8,40000,136940,0.0215675,0.0323926,74617.3,2490.3,105321,9.52E-06,193701,593701,2602.42,882.696,2.79029,487.494,2654.96,869.531,3.794,472.907,193701,2650.58,865.081,1.20908,465.665,2649.04,862.7,2.21059,464.066
113562.354,71907.247,185469.6,1.90E+01,2.60E+01,7.44E+02,1.52E+01,0.00E+00,,0.00412425,0.0910103,0.579759,55.0433,4.35151,41364.6,33634.40541,819807.1086,972.177,18844.7,1260.31,3.04648,1492.32,1948.42,17262.4,40000,185450,0.0287899,0.0486015,74942.4,2749.64,109049,1.00E-06,242211,642211,3564.62,1177.51,2.93945,666.637,3646.26,1158.33,4.22881,644.928,242211,3639.72,1155.14,0.920162,638.251,3640.41,1151.6,2.25368,635.561
113562.354,15328.94839,128891.3,2.41E+01,2.84E+01,5.59E+02,1.93E+01,0.00E+00,,0.380222,0.10159,1.15261,36.0574,3.38064,32894.9,26650.80865,692478.997,675.59,16032,950.406,2.84357,3606.75,1730.19,15403.4,40000,128874,0.0227361,0.796562,56943.6,4053.04,150398,1.28E-05,185635,585635,3976.32,931.944,2.58226,507.02,4058.24,916.939,3.58531,490.584,185635,4055.42,912.206,1.0014,483.154,4063.59,909.446,1.77555,480.937
105943.6714,0,105943.7,3.55E+01,2.75E+01,4.73E+02,2.84E+01,0.00E+00,,0.760871,0.0717488,18.0435,26.1637,3.24645,21485,13907.46716,535444.3201,555.318,12476.5,654.776,2.59801,3537.95,1243.07,11188,40000,105931,0.0158825,17.7916,56251.9,3920.53,148688,2.90E-05,162692,562692,2815.43,650.949,2.75611,353.15,2868.61,641.18,3.37992,342.51,162692,2868.45,636.73,1.38233,335.97,2869.95,635.301,1.7846,334.872
113562.354,14370.40699,127932.8,1.88E+01,2.90E+01,4.58E+02,1.50E+01,0.00E+00,,0.704847,0.0717918,1.77384,31.4199,3.59731,24951,16343.84538,571924.5969,670.585,13287.1,738.821,2.74038,3285.66,1349.17,12114,40000,127919,0.0161169,1.47183,56403.5,3661.94,142648,2.47E-05,184680,584680,2813.23,660.364,2.94973,361.716,2868.65,650.378,3.50294,350.63,184680,2869.79,646.055,1.54457,344.173,2871.67,644.677,1.89466,343.044
113562.354,85861.37966,199423.7,3.66E+01,3.60E+01,5.62E+02,2.93E+01,0.00E+00,,0.188385,0.0928201,6.30065,51.3427,4.63154,42299.2,37801.21275,727733.4987,1045.32,16637.3,1209.69,3.02806,2992.33,2068.33,18276.2,40000,199403,0.0197464,5.8001,58362.1,4018.53,144485,5.82E-06,256164,656164,3626.08,809.715,3.24709,459.852,3702.95,795.855,4.07779,444.536,256164,3702.65,792.183,1.60215,438.156,3712.8,789.857,2.16483,436.145
113562.354,58132.08652,171694.4,2.54E+01,1.54E+01,5.93E+02,2.03E+01,0.00E+00,,0.166989,0.0984185,0.675065,47.8248,4.02733,39672.9,34682.64106,723182.8682,899.962,16636.3,1099.09,2.96469,3289.06,1979.23,17523.3,40000,171675,0.0224327,0.206483,57033.7,3897.21,143014,5.04E-06,228436,628436,3849.73,919.146,2.90824,516.09,3934.99,903.609,3.93107,498.843,228436,3931.53,900.008,1.16361,492.261,3936.74,897.31,1.99707,490.083
113562.354,46645.72192,160208.1,2.25E+01,2.66E+01,4.69E+02,1.80E+01,0.00E+00,,0.427258,0.0736199,2.7487,41.3547,4.02715,29709.6,20994.9941,589310.4523,839.771,13587.8,864.493,2.85519,3263.91,1532.28,13701.8,40000,160193,0.015976,2.34982,54178.1,3723.86,141152,1.42E-05,216954,616954,2879.39,654.68,3.13702,365.794,2937.82,644.295,3.77793,354.251,216954,2940.47,640.553,1.68684,348.174,2944.8,639.041,2.05824,346.885
105240.4668,0,105240.5,1.78E+01,2.67E+01,7.25E+02,1.42E+01,0.00E+00,,0.264522,0.0989549,0.430004,39.0755,3.34704,29996.5,21140.05721,756648.76,551.617,17542.2,1013.91,2.83903,1929.2,1537.66,13748.2,40000,105225,0.0311716,0.0515949,75173.1,2979.61,119012,6.82E-06,161986,561986,3885.62,1275.88,2.17739,678.937,3966.87,1256.37,3.58327,657.528,161986,3957.88,1251.06,0.584718,649.338,3958.2,1246.86,1.991,646.12
113562.354,77651.26279,191213.6,1.36E+01,2.61E+01,6.27E+02,1.09E+01,0.00E+00,,0.0561244,0.0679574,0.526737,52.5948,4.37064,33952.6,22612.299,688690.6379,1002.31,15816.5,1073,3.01339,931.6,1591.25,14210.4,40000,191198,0.0222473,0.0275431,74813.1,2272.28,95871.7,1.20E-06,247959,647959,2665.79,909.878,3.18253,519.039,2723.02,895.511,4.33133,502.927,247959,2719.55,892.51,1.33855,496.652,2718.3,889.893,2.49802,494.871
81317.03941,0,81317,3.40E+01,4.22E+01,5.29E+02,2.72E+01,0.00E+00,,1.22876,0.0633418,16.5451,28.8768,3.89773,19334,9933.647622,471954.542,426.23,11017.8,556.448,2.76409,378.37,1048.27,9476.23,40000,81306.6,0.0137206,16.2672,87033.8,3439.03,135581,5.48E-05,138068,538068,2495.79,562.246,2.72823,296.677,2537.26,554.359,3.1403,288.267,138068,2534.47,549.928,1.45218,282.212,2533.67,548.826,1.72469,281.367
76762.96129,0,76763,1.53E+01,1.71E+01,4.73E+02,1.23E+01,0.00E+00,,1.16458,0.0381998,2.6676,26.3765,3.7421,13338.8,5848.151947,326791.8731,402.369,7593.22,421.048,2.41789,2653.03,802.077,7291.26,40000,76754.9,0.00823278,2.42289,53569.8,2622.27,120931,6.09E-05,133516,533516,1507.1,337.078,3.12535,192.598,1531.26,332.582,3.25583,187.58,133516,1528.86,329.958,1.81592,183.492,1527.99,329.311,1.9458,182.958
113562.354,15149.58144,128711.9,2.49E+01,4.82E+01,5.14E+02,1.99E+01,0.00E+00,,1.76905,0.0885526,4.91251,33.9974,5.16504,31657.6,21849.42373,782467.4721,674.659,18237.1,952.19,3.02596,746.72,1563.7,13972.9,40000,128696,0.0200784,4.58012,86622.1,3780.91,141388,5.86E-05,185457,585457,3480.41,822.948,3.07736,430.476,3543.66,810.931,3.17783,417.131,185457,3542.35,804.446,1.58798,409.074,3542.1,803.135,1.76622,407.875
113562.354,59459.5278,173021.9,1.96E+01,1.47E+01,6.46E+02,1.57E+01,0.00E+00,,0.120449,0.0874806,0.528191,50.1039,4.11149,37351.9,29257.13903,741888.1618,906.929,17095.7,1098.42,2.98304,2136.85,1814.52,16123.9,40000,173004,0.0246172,0.0445715,67778.2,3134.91,121074,2.99E-06,229765,629765,3427.21,1007.56,2.91613,566.505,3504.12,991.147,4.03494,548.128,229765,3499.59,987.623,1.07596,541.433,3499.22,984.689,2.21662,539.277
113562.354,88828.0147,202390.4,2.29E+01,2.06E+01,7.50E+02,1.83E+01,0.00E+00,,7.27E-05,0.0974356,0.61874,57.1533,4.54863,46176.7,41554.16551,839307.1315,1060.87,19265.8,1317.43,3.07626,1987.3,2171.03,19140.3,40000,202369,0.0282499,0.064551,69823.8,3097.93,118136,1.00E-06,259130,659130,3813.28,1155.63,3.08086,661.307,3902.67,1136.29,4.3338,639.377,259130,3895.61,1133.43,1.00399,632.966,3897.42,1130,2.25905,630.312
113562.354,92769.06054,206331.4,1.58E+01,4.33E+01,6.61E+02,1.27E+01,0.00E+00,,0.289121,0.0751048,0.552986,55.7494,5.18385,39658.7,28487.134,818295.5327,1081.55,18827,1240.94,3.14912,227.48,1790,15914.6,40000,206314,0.0232766,0.0243462,83344.3,2428.67,99309.3,6.24E-06,263075,663075,2949.74,953.079,3.41469,539.001,3010.07,938.07,4.18356,522.221,263075,3005.85,933.495,1.70748,514.939,3004.19,931.066,2.72594,513.263
113562.354,63854.16143,177416.5,2.44E+01,4.45E+01,5.59E+02,1.95E+01,0.00E+00,,0.694272,0.0924439,0.923368,47.8211,5.01435,40134.8,32718.2105,795215.7619,929.962,18374.6,1127.33,3.08753,1848.57,1921.12,17030.8,40000,177397,0.0204184,0.457399,71168.4,3793.53,139376,2.12E-05,234158,634158,3619.5,837.442,3.24437,461.631,3692.25,823.917,3.69617,446.687,234158,3694.79,818.461,1.72222,439.111,3697.76,816.734,2.0832,437.584
113562.354,45763.18163,159325.5,2.35E+01,2.75E+01,7.30E+02,1.88E+01,0.00E+00,,0.0907552,0.108247,0.569275,50.4528,4.00792,41792.6,36885.79769,843453.6694,835.118,19444.4,1240.52,2.99559,2448.97,2042.55,18058.7,40000,159305,0.0303294,0.0756937,68567.8,3413.34,128481,2.27E-06,216066,616066,4239.88,1241.45,2.6445,689.326,4336.52,1220.96,3.8883,666.3,216066,4327.28,1217.03,0.767957,659.155,4329.9,1213.18,2.04141,656.083
113562.354,52792.29954,166354.7,3.00E+01,2.09E+01,6.94E+02,2.40E+01,0.00E+00,,0.0884364,0.120665,0.711734,50.2346,4.01888,46228.2,46087.96666,839740.9909,871.953,19318.2,1275.67,3.00521,3389.35,2289.38,20131.2,40000,166332,0.0283908,0.21405,59135,4045.43,146181,2.58E-06,223093,623093,4722.43,1163.15,2.70104,649.506,4830.2,1143.1,3.88675,627.095,223093,4818.6,1139.37,0.840175,620.19,4826.62,1135.63,1.93677,617.102
113562.354,30693.93504,144256.3,2.44E+01,3.98E+01,7.06E+02,1.95E+01,0.00E+00,,0.388961,0.114786,0.510868,46.6925,4.10942,41360.5,36123.88293,893009.4655,756.122,20705.2,1195.03,3.02361,2135.58,2020.86,17875.5,40000,144236,0.0303275,0.0531299,73406,3633.26,134933,1.06E-05,200997,600997,4501.99,1242.5,2.59124,675.592,4598.6,1222.46,3.64091,653.423,200997,4591.91,1216.61,0.905588,644.806,4591.45,1213.1,2.0779,642.098
113562.354,59219.6217,172782,2.55E+01,2.66E+01,5.36E+02,2.04E+01,0.00E+00,,0.226168,0.0891556,1.71017,46.1526,4.05007,36513.4,30051.89092,664728.0611,905.67,15259.5,1042.34,2.93505,3397.48,1839.51,16336.9,40000,172764,0.0193511,1.25981,54465.2,3918.13,144421,7.21E-06,229525,629525,3484.05,793.134,3.02511,445.985,3557.89,779.908,3.92329,431.351,229525,3557.71,776.332,1.39378,425.002,3566.23,774.045,2.00925,423.093
113562.354,2392.222233,115954.6,3.05E+01,3.39E+01,6.70E+02,2.44E+01,0.00E+00,,0.321634,0.139162,1.57913,36.8144,3.32896,40236.3,38522.92217,848936.853,607.754,19626.8,1192.59,2.91157,3739.68,2088.45,18445.7,40000,115934,0.0311505,1.20677,59598.1,4373.96,157240,1.09E-05,172695,572695,5453.64,1277.17,2.24389,680.32,5565.57,1256.16,3.47215,657.285,172695,5550.14,1250.44,0.661384,648.832,5566.48,1246.02,1.72768,645.098
113562.354,28347.9516,141910.3,2.90E+01,2.49E+01,5.62E+02,2.32E+01,0.00E+00,,0.318223,0.101954,3.91306,40.0299,3.59224,35068.1,29614.476,700306.9787,743.834,16156.5,1017.88,2.87364,3671.93,1825.8,16220,40000,141892,0.0223008,3.51772,55627.2,4140.47,151530,1.06E-05,198653,598653,3987.85,914.23,2.68735,502.383,4070.66,899.209,3.67536,485.864,198653,4067.36,894.841,1.06243,478.731,4078.18,892.034,1.81141,476.428
86468.19963,0,86468.2,3.71E+01,1.92E+01,6.17E+02,2.97E+01,0.00E+00,,0.377826,0.0921628,13.653,33.1538,3.06671,23916.5,16280.00664,534310.6585,453.218,12401.7,701.774,2.66629,3709.92,1346.49,12090.7,40000,86454.7,0.0197939,13.3247,55132.5,3985.23,150660,1.54E-05,143216,543216,3614.85,811.626,2.23468,432.549,3682.71,798.823,3.44353,419.186,143216,3678.04,794.475,0.777543,412.225,3686.51,791.757,1.6297,410.228
110307.7538,0,110307.8,3.01E+01,1.76E+01,4.91E+02,2.41E+01,0.00E+00,,0.64305,0.0819599,11.2422,27.0245,3.14638,24563.5,17060.97765,586761.1614,578.189,13661.1,728.674,2.67721,3620.03,1378.91,12372.8,40000,110294,0.0181435,10.9793,56482.9,3988.59,150756,2.36E-05,167055,567055,3212.59,743.714,2.6594,402.352,3274.84,732.335,3.42528,389.98,167055,3274.9,727.553,1.23244,382.908,3278.4,725.742,1.75391,381.517
113562.354,78886.51421,192448.9,2.82E+01,2.00E+01,5.67E+02,2.25E+01,0.00E+00,,0.0936022,0.0939156,1.7558,50.4191,4.27824,41351.6,36882.92326,696575.1354,1008.76,15919.1,1163.76,2.99161,3399.05,2042.47,18058,40000,192428,0.0202632,1.2633,54019.8,3966.21,144199,2.89E-06,249189,649189,3668.35,830.466,3.11628,472.734,3748.48,816.19,4.11849,456.909,249189,3746.17,813.084,1.39406,450.819,3756.63,810.529,2.09023,448.674
113562.354,21139.78018,134702.1,2.77E+01,2.91E+01,6.64E+02,2.21E+01,0.00E+00,,0.220306,0.123085,0.649386,42.3502,3.56667,40188.9,37336.42201,812660.2536,706.035,18776.7,1153.04,2.92544,3527.44,2055.28,18166.1,40000,134682,0.0289185,0.227596,59548.2,4114.94,149505,6.84E-06,191443,591443,4821.71,1185.01,2.43861,644.803,4926.78,1165.27,3.6328,622.965,191443,4915.43,1160.58,0.742373,615.342,4923.4,1156.74,1.82482,612.182
113562.354,18035.44604,131597.8,1.74E+01,4.00E+01,5.69E+02,1.39E+01,0.00E+00,,0.782475,0.0843692,0.431854,37.6642,4.05383,30766.2,20863.96238,743835.9214,689.789,17321.9,919.987,2.95777,1159.86,1527.41,13659.7,40000,131583,0.0227753,0.0688693,80745.4,3254.95,126912,2.21E-05,188344,588344,3315.7,933.026,2.79589,502.063,3380.77,919.068,3.48142,486.673,188344,3375.94,913.04,1.35183,478.403,3374.77,911.011,2.00687,476.873
82147.36284,0,82147.4,2.37E+01,2.00E+01,4.49E+02,1.89E+01,0.00E+00,,1.29647,0.0393843,11.0331,25.1732,3.88107,13426.5,6190.417327,345959.1617,430.594,8037.04,447.288,2.38539,2833.95,825.433,7499.6,40000,82139.1,0.00837547,10.8,53380.5,2920.55,126031,6.61E-05,138900,538900,1553.34,342.774,3.25309,193.962,1578.69,338.291,3.25141,188.796,138900,1576.27,335.633,1.85052,184.703,1575.37,335.019,1.94329,184.16
113562.354,84582.81088,198145.2,1.22E+01,4.57E+01,5.71E+02,9.76E+00,0.00E+00,,0.722738,0.0611373,0.523505,52.2157,5.76046,33051.1,20250.57796,769914.5006,1038.65,17745.9,1135.54,3.08905,0.23,1504.4,13460.9,40000,198130,0.0190813,0.0324067,81082.9,2132.59,91141.9,1.60E-05,254891,654891,2408.44,781.364,3.6443,435.107,2451.16,769.884,3.96531,422.128,254891,2446.66,764.724,2.24896,415.007,2445.49,763.25,2.73013,413.868
111205.6443,0,111205.6,3.77E+01,3.74E+01,6.59E+02,3.02E+01,0.00E+00,,0.465818,0.136298,9.09796,35.3687,3.41523,38551.2,35714.89762,843658.3662,582.863,19551.7,1138.24,2.90986,3444.01,2009.13,17776.3,40000,111186,0.030053,8.7398,63176.3,4434.66,158583,1.62E-05,167947,567947,5346.55,1232.5,2.26389,651.321,5450.58,1212.57,3.40829,629.657,167947,5436.91,1206.15,0.738379,620.682,5451.94,1202.12,1.70055,617.319
109537.163,0,109537.2,1.52E+01,4.04E+01,5.51E+02,1.22E+01,0.00E+00,,1.01424,0.0769287,0.394199,30.1971,3.80517,25970.4,15615.51378,690124.6574,574.152,16117.4,807.268,2.89382,561.26,1318.31,11845.1,40000,109524,0.0216047,0.105251,87209.2,3047.64,122811,3.00E-05,166285,566285,3028.71,884.922,2.68976,468.455,3083.87,872.296,3.33306,454.63,166285,3078.29,866.001,1.34102,446.306,3077.15,864.189,1.87383,444.93
85839.69231,0,85839.7,2.71E+01,1.63E+01,6.62E+02,2.17E+01,0.00E+00,,0.318714,0.101922,2.13049,35.4094,3.127,26261.4,18496.26425,570131.1347,449.918,13212.3,769.638,2.7322,3651.52,1436.67,12874.4,40000,85825.3,0.0222045,1.77818,55870.7,3913.31,149142,1.26E-05,142586,542586,3995.83,910.347,2.1377,481.344,4073.03,895.897,3.44679,466.179,142586,4066.03,891.425,0.665584,459.027,4076.87,888.179,1.63098,456.556
113562.354,92387.83633,205950.2,3.85E+01,2.02E+01,7.11E+02,3.08E+01,0.00E+00,,2.43E-06,0.12517,1.14884,56.1837,4.4905,56222.3,64043.31945,866235.7734,1079.5,19794.2,1449.43,3.10051,3794.36,2711.23,23621.5,40000,205923,0.0271037,0.592597,54457.3,4121.13,155984,1.00E-06,262684,662684,4891.08,1110.62,3.04,637.947,5004.01,1090.65,4.25468,615.528,262684,4993.06,1087.83,1.03183,609.262,5006.8,1084.15,2.07535,606.173
113562.354,90472.01474,204034.4,3.62E+01,1.75E+01,6.49E+02,2.90E+01,0.00E+00,,0.00216783,0.113058,2.27938,54.2549,4.42276,50681.1,53396.7566,795068.9674,1069.47,18132.6,1365.73,3.05863,3708.47,2469.1,21626,40000,204010,0.0240905,1.74458,53581,4150.69,151415,1.00E-06,260771,660771,4415.44,987.357,3.08156,566.463,4515.28,969.761,4.25426,546.848,260771,4507.44,966.928,1.17386,540.694,4522.31,963.621,2.07937,537.911
89695.16402,0,89695.2,2.92E+01,4.78E+01,4.81E+02,2.33E+01,0.00E+00,,2.71597,0.0551101,15.1476,26.3728,5.58665,18498.4,9104.997283,546092.551,470.152,12733,659.414,2.73513,0.09,1003.08,9077.04,40000,89685.1,0.0128139,14.896,88706.2,3147.2,125700,0.000113184,146446,546446,2179.87,523.931,3.36231,266.958,2211.37,517.76,2.95897,259.615,146446,2205.94,513.358,1.60066,253.934,2204.4,512.557,1.65109,253.159
94095.47982,0,94095.5,1.48E+01,3.68E+01,4.82E+02,1.18E+01,0.00E+00,,1.21888,0.0570591,0.892828,26.6536,3.84932,19331.9,9752.857756,489735.1524,493.218,11418.1,592.201,2.74306,866.3,1038.57,9390.66,40000,94085.1,0.0137869,0.640641,79552.4,2999.44,126146,4.71E-05,150846,550846,2247.81,564.589,2.88897,303.034,2286.14,556.8,3.24101,294.484,150846,2283.06,552.519,1.5816,288.517,2282.37,551.478,1.81553,287.673
113562.354,90643.19747,204205.6,1.72E+01,4.35E+01,5.96E+02,1.37E+01,0.00E+00,,0.397373,0.0741204,0.542471,53.5932,5.27783,38575.4,27601.33358,774646.1777,1070.4,17832.4,1165.08,3.14116,559.57,1761.39,15670.2,40000,204188,0.0204736,0.0331493,79640.3,2796.12,110014,9.57E-06,260949,660949,2910.16,838.742,3.48169,472.187,2969.59,825.497,4.06845,457.43,260949,2966.06,820.843,1.94938,450.422,2964.81,818.943,2.65135,449.018
113562.354,92416.21086,205978.6,1.74E+01,3.26E+01,5.23E+02,1.39E+01,0.00E+00,,0.0870329,0.0680651,0.537185,51.6842,4.64892,34876.8,24497.24085,623818.8708,1079.7,14295.4,1003.18,3.02161,1998.21,1657.47,14779.9,40000,205962,0.0171262,0.0457668,62420.1,3048.08,118251,2.33E-06,262723,662723,2666.89,701.156,3.41823,402.013,2724.5,689.731,4.29059,389.343,262723,2723.08,686.768,1.91317,383.696,2722.61,685.049,2.57409,382.409
113562.354,36940.03458,150502.4,1.80E+01,2.94E+01,5.37E+02,1.44E+01,0.00E+00,,0.357398,0.0780052,0.460069,41.6322,3.79999,30381.1,21358.44982,643667.2861,788.891,14902.1,883.244,2.87211,2640.44,1545.72,13817.8,40000,150487,0.0198433,0.0595174,62084.1,3363.47,130370,1.04E-05,207248,607248,3058.31,812.683,2.90349,451.22,3123.32,799.883,3.78126,437.044,207248,3120.8,795.799,1.33588,430.285,3120.21,793.733,2.10302,428.773
113562.354,75005.67791,188568,3.83E+01,1.83E+01,4.69E+02,3.06E+01,0.00E+00,,0.228697,0.0718413,11.183,47.129,4.38033,32236,24017.90645,588783.7862,988.435,13475.6,963.777,2.89073,3271.06,1640.87,14637.3,40000,188552,0.0152881,10.7297,52759.1,3861,141160,7.37E-06,245313,645313,2807.49,626.553,3.32958,355.854,2865.18,616.275,4.03538,344.449,245313,2867.59,613.085,1.89945,338.843,2873.65,611.525,2.25886,337.467
113562.354,75790.03535,189352.4,2.81E+01,3.49E+01,4.86E+02,2.25E+01,0.00E+00,,0.344079,0.0759056,4.70243,47.7547,4.64791,34834.6,26209.84857,637756.1964,992.543,14629,1011.38,2.98223,2653.82,1715.54,15277.9,40000,189335,0.0161562,4.2423,59208.7,3744.51,138569,1.09E-05,246096,646096,2967.16,662.292,3.36282,373.534,3027.45,651.5,3.9592,361.553,246096,3030.81,647.776,1.92531,355.546,3036.22,646.247,2.24876,354.174
102628.0378,0,102628,1.36E+01,4.86E+01,4.58E+02,1.08E+01,0.00E+00,,3.42662,0.0546973,1.71855,25.2197,6.43983,19964.1,9885.021754,636965.1369,537.947,14837.4,783.58,2.7891,0.06,1045.67,9453.29,40000,102618,0.014062,1.47958,87320.1,2775.43,116640,0.000122492,159379,559379,2165.51,574.516,3.5752,290.631,2194.64,568.08,2.97515,282.745,159379,2189.26,563.297,1.62169,276.68,2187.89,562.479,1.64748,275.852
113562.354,52110.17588,165672.5,3.27E+01,1.90E+01,7.30E+02,2.62E+01,0.00E+00,,0.0546918,0.130632,0.760423,51.3425,4.04764,49466.3,52179.12585,884813.0296,868.369,20343.8,1355.42,3.02791,3533.05,2440.01,21384.8,40000,165648,0.0305676,0.249489,58982.8,4109.6,149460,1.60E-06,222409,622409,5112.82,1252.36,2.64082,698.836,5229.75,1230.59,3.8831,674.446,222409,5215.04,1226.84,0.757793,667.483,5225.28,1222.7,1.92528,664.009
113562.354,39196.26127,152758.6,3.09E+01,3.62E+01,7.51E+02,2.48E+01,0.00E+00,,0.182347,0.133874,0.660505,49.889,4.07105,48155.9,49265.75828,934402.2623,800.675,21557,1358.35,3.0316,3093.31,2369.07,20795.4,40000,152735,0.0326222,0.163779,64320.9,4042.7,145711,5.24E-06,209496,609496,5244.8,1336.71,2.54201,734.789,5361.98,1313.98,3.71675,709.43,209496,5347.78,1309.14,0.738277,701.591,5354.96,1304.89,1.92071,698.026
113562.354,43175.58297,156737.9,3.76E+01,1.74E+01,5.30E+02,3.01E+01,0.00E+00,,0.309498,0.0907679,10.6462,42.5569,3.83194,33863,27717.75844,662203.8883,821.567,15246.9,993.037,2.86331,3601.5,1765.17,15702.6,40000,156720,0.0196764,10.2293,54727.3,4123.37,149926,1.02E-05,213481,613481,3549.71,806.612,2.90079,448.719,3623.09,793.329,3.781,434.068,213481,3621.81,789.38,1.29808,427.425,3630.72,787.055,1.9117,425.499
113562.354,68367.71467,181930.1,2.70E+01,3.92E+01,5.26E+02,2.16E+01,0.00E+00,,0.489301,0.0859683,2.9852,47.5939,4.74403,37845.5,30163.80747,716905.7708,953.627,16503.1,1078.35,3.03205,2345,1843.01,16366.6,40000,181912,0.01851,2.52301,64770,3831.11,140765,1.54E-05,238673,638673,3362.08,759.046,3.26698,423.101,3430.1,746.676,3.82281,409.407,238673,3433.25,742.131,1.7594,402.6,3438.73,740.402,2.1252,401.066
113562.354,38188.85479,151751.2,2.45E+01,4.51E+01,5.82E+02,1.96E+01,0.00E+00,,0.836196,0.101824,0.759427,43.3601,4.63708,38848.2,31786.54156,828269.8136,795.419,19232.6,1079.95,3.05392,1880.44,1892.98,16791.8,40000,151732,0.0229832,0.333476,73849.8,3894.75,143024,2.61E-05,208493,608493,3990.86,942.563,2.96356,509.961,4070.15,927.618,3.49669,493.541,208493,4070.86,921.304,1.45813,485.109,4072.98,919.329,1.91679,483.435
113562.354,37267.46623,150829.8,2.51E+01,1.89E+01,5.15E+02,2.01E+01,0.00E+00,,0.36818,0.087123,2.85904,40.6069,3.7683,32343.9,25055.4275,642566.3271,790.6,14825.5,932.844,2.86457,3475.87,1676.61,14944.1,40000,150813,0.0190042,2.46257,55015.8,3936.87,146634,1.22E-05,207574,607574,3406.88,778.957,2.8971,431.924,3477,766.352,3.73051,418.026,207574,3477.7,762.284,1.33844,411.358,3484.92,760.166,1.90612,409.617
89373.3375,0,89373.3,3.61E+01,4.64E+01,6.00E+02,2.88E+01,0.00E+00,,1.04295,0.0923692,13.8731,32.3487,3.86648,26229.8,16760.6271,633853.1743,468.446,14814.4,730.262,2.8905,1111.19,1366.53,12265.1,40000,89359.7,0.0202747,13.5538,83773.3,3871.74,145183,4.10E-05,146121,546121,3632.63,831.267,2.4775,430.314,3695.83,819.04,3.18145,417.399,146121,3693.62,812.811,1.17229,409.299,3694.77,810.987,1.66134,407.922
100185.684,0,100185.7,3.34E+01,4.48E+01,7.43E+02,2.67E+01,0.00E+00,,0.600718,0.145969,2.37897,39.5498,3.78718,39619.1,35764.08868,879626.6971,525.093,20429,1143.03,2.97601,2802.31,2010.54,17788.3,40000,100166,0.0322628,1.97739,69454,4311.73,154599,2.14E-05,156927,556927,5728.13,1323.19,2.14741,686.864,5836.22,1302.16,3.32217,664.3,156927,5824.8,1294.7,0.699436,654.485,5838.74,1290.51,1.68449,651.012
113562.354,87558.45029,201120.8,3.30E+01,1.74E+01,5.78E+02,2.64E+01,0.00E+00,,0.0371502,0.0962275,3.59178,51.9681,4.37942,43499.6,40422.97721,708241.2233,1054.21,16147.7,1221.26,3.00765,3469.44,2140.56,18884.3,40000,201099,0.0205135,3.0838,53379.1,4039.92,145632,1.14E-06,257860,657860,3757.69,840.775,3.16226,481.277,3840.42,826.115,4.21975,465.04,257860,3836.89,823.219,1.40783,459.065,3849.1,820.54,2.12691,456.805
113562.354,43232.47516,156794.8,2.61E+01,2.44E+01,6.83E+02,2.09E+01,0.00E+00,,0.135908,0.112482,0.585496,48.1967,3.90626,41964.2,38452.15722,814780.2113,821.849,18792.2,1189.53,2.9756,3056.54,2086.48,18429.2,40000,156774,0.0281618,0.110846,62366.6,3805.96,139882,3.80E-06,213535,613535,4404.83,1153.41,2.64953,639.676,4504.39,1134.06,3.82484,618.065,213535,4495.4,1130.04,0.831267,610.941,4499.29,1126.47,1.96412,608.074
113562.354,22114.87603,135677.2,1.42E+01,1.63E+01,4.86E+02,1.14E+01,0.00E+00,,0.592608,0.0637967,0.41331,35.4977,3.71999,24526.3,14798.08547,582162.0886,711.187,13517,759.986,2.77653,2283.46,1282.83,11535.5,40000,135664,0.0171062,0.0765042,64039.8,3027.99,122985,1.75E-05,192425,592425,2505.56,700.449,2.98243,386.968,2555.66,690.016,3.64105,375.35,192425,2552.64,685.759,1.57142,368.797,2551.87,684.249,2.08444,367.668
99503.89425,0,99503.9,1.78E+01,1.89E+01,7.34E+02,1.43E+01,0.00E+00,,0.259792,0.0955909,0.435457,39.4834,3.34382,28373.2,19184.02121,714810.3603,521.548,16573.5,956.562,2.8166,1912.14,1463.58,13107.6,40000,99489.3,0.0299011,0.0530468,74329.5,2925.24,117921,6.91E-06,156250,556250,3754.63,1223.94,2.13821,649.951,3832.03,1205.28,3.57671,629.628,156250,3823.29,1200.14,0.571197,621.624,3823.64,1196.04,1.96223,618.521
113562.354,50345.83551,163908.2,3.58E+01,2.18E+01,5.76E+02,2.86E+01,0.00E+00,,0.209464,0.102153,6.81668,45.6786,3.90563,38837.8,34826.84903,717220.1557,859.144,16466.4,1122.76,2.92518,3670.37,1983.43,17558.9,40000,163888,0.0220526,6.36638,54636.4,4190.38,151250,6.75E-06,220649,620649,3993.44,904.071,2.84977,504.724,4078.38,888.774,3.84803,487.806,220649,4073.83,884.977,1.14789,481.111,4086.13,882.104,1.90259,478.71
84347.15601,0,84347.2,2.93E+01,2.74E+01,6.98E+02,2.34E+01,0.00E+00,,0.280251,0.109485,2.5374,37.2081,3.18621,27522.3,20102.08699,591637.268,442.091,13692.1,817.256,2.74904,3720.29,1498.78,13412.3,40000,84332.2,0.0237705,2.16546,55788.8,3995.08,150616,1.11E-05,141093,541093,4292.4,974.567,2.06702,512.677,4375.59,958.972,3.43936,496.276,141093,4365.94,954.462,0.595411,489.063,4379.41,950.819,1.62829,486.22
113562.354,27837.81486,141400.2,1.35E+01,1.97E+01,6.03E+02,1.08E+01,0.00E+00,,0.310409,0.0719316,0.429778,42.1423,3.69346,28375.5,17979.05952,682578.6843,741.181,15806.9,932.71,2.86971,1317.47,1416.12,12696,40000,141386,0.0235144,0.0296601,75468.1,2535.89,105939,7.34E-06,198147,598147,2824.89,962.326,2.74694,531.598,2883.53,947.723,3.83925,515.376,198147,2878.9,943.325,1.08251,508.033,2877.26,940.575,2.24129,506.167
113562.354,62325.76578,175888.1,2.52E+01,3.98E+01,6.38E+02,2.01E+01,0.00E+00,,0.348062,0.101975,0.558646,50.2222,4.51739,42843.9,37692.96418,826590.6472,921.942,19096.3,1175.07,3.05941,2295.3,2065.3,18250.6,40000,175867,0.0245123,0.068636,68051.3,3727.79,137008,9.84E-06,232628,632628,3994.4,1004.65,3.00165,559.367,4081.54,987.966,3.84487,540.879,232628,4078.79,983.1,1.29454,533.301,4079,980.493,2.15925,531.264
86156.1538,0,86156.2,3.74E+01,3.71E+01,6.77E+02,2.99E+01,0.00E+00,,0.438066,0.108328,11.015,36.16,3.32633,27837.9,20158.84074,617847.6361,451.574,14343.9,808.241,2.7907,3066.42,1500.93,13430.9,40000,86141.1,0.0234003,10.6536,63602.5,4078.75,151468,1.73E-05,142902,542902,4250.62,959.56,2.15087,502.315,4329.49,944.474,3.38495,486.484,142902,4322.45,939.237,0.708216,478.717,4333.1,936.014,1.63005,476.251
101467.77,0,101467.8,1.66E+01,4.50E+01,5.59E+02,1.33E+01,0.00E+00,,1.31327,0.0782644,0.526604,30.4481,4.15942,25636,14984.3788,676870.0895,531.852,15818.7,780.912,2.93201,154.71,1291,11606.8,40000,101455,0.020492,0.232824,91380,3163.74,126396,4.25E-05,158216,558216,3083.83,839.456,2.70488,437.807,3136.99,827.675,3.19712,424.984,158216,3131.54,821.256,1.39255,416.803,3130.58,819.68,1.76818,415.544
113562.354,45023.94726,158586.3,2.40E+01,2.51E+01,5.22E+02,1.92E+01,0.00E+00,,0.316731,0.0874487,1.65443,42.7265,3.87234,33742.2,26571.4276,649832.4119,831.259,14969.2,967.338,2.89313,3418.18,1727.56,15380.9,40000,158569,0.0191122,1.23751,54969.4,3903.24,145184,1.03E-05,215330,615330,3418.93,783.341,2.94388,436.562,3490.18,770.542,3.79856,422.429,215330,3490.68,766.65,1.36035,415.875,3497.95,764.487,1.94563,414.09
88500.00956,0,88500,3.56E+01,1.70E+01,5.75E+02,2.85E+01,0.00E+00,,0.45344,0.0833563,14.1851,31.0837,3.0474,22360,14572.4522,510250.178,463.873,11863.9,649.513,2.63418,3635.46,1272.87,11448.5,40000,88487.3,0.0179214,13.8797,55068.8,3902.67,149031,1.86E-05,145248,545248,3269.78,734.807,2.34897,394.544,3330.83,723.363,3.43601,382.602,145248,3328.65,719.083,0.920468,375.817,3334.25,716.857,1.65323,374.228
113562.354,86881.82887,200444.2,2.10E+01,4.30E+01,5.18E+02,1.68E+01,0.00E+00,,0.545338,0.0775244,0.663261,50.5358,5.40595,38465.9,28872.12508,725851.2666,1050.68,16700.1,1100.73,3.11431,1479.74,1802.3,16019.6,40000,200426,0.0172991,0.177959,70751.5,3474.6,130058,1.61E-05,257187,657187,3036.63,709.267,3.53558,396.74,3097.76,697.852,3.91166,384.062,257187,3099.97,693.303,2.11284,377.516,3100.98,691.962,2.38519,376.296
113562.354,51826.11655,165388.5,3.47E+01,1.92E+01,6.10E+02,2.77E+01,0.00E+00,,0.165282,0.110739,4.51851,47.1162,3.93066,42029.3,39912.86724,758285.1113,866.897,17393.5,1202.74,2.95675,3728.76,2126.69,18767.6,40000,165367,0.0239312,4.05202,54794.4,4232.92,152547,5.28E-06,222128,622128,4328.86,981.091,2.79611,547.898,4422.37,964.268,3.8599,529.246,222128,4415.23,960.503,1.0388,522.478,4429.56,957.246,1.88889,519.745
113562.354,77953.73124,191516.1,3.08E+01,4.20E+01,4.56E+02,2.46E+01,0.00E+00,,0.807888,0.0675137,7.79696,47.3353,5.71798,33053.2,22369.97727,661944.6736,1003.89,15222,1011.58,3.05765,1282.89,1582.55,14135.4,40000,191500,0.014555,7.34426,72370.1,3550.47,131909,2.54E-05,248261,648261,2645.33,596.487,3.65484,330.259,2695.6,587.304,3.78798,319.906,248261,2698.94,583.133,2.2688,314.042,2700.55,582.199,2.34126,313.077
113562.354,47282.34568,160844.7,3.11E+01,4.36E+01,5.55E+02,2.49E+01,0.00E+00,,0.774826,0.0965033,5.37369,44.388,4.71995,38250.6,31255.37336,790517.5213,843.09,18305.2,1081.51,3.03678,2086.92,1876.76,16653.9,40000,160826,0.0210377,4.93856,70854.9,3990.24,145144,2.47E-05,217587,617587,3778.59,862.9,3.0843,470.668,3853.13,849.09,3.57028,455.451,217587,3855.61,843.342,1.57298,447.591,3860.13,841.507,1.94695,445.982
113562.354,3397.809669,116960.2,1.82E+01,2.74E+01,5.85E+02,1.46E+01,0.00E+00,,0.412763,0.0906872,0.380541,33.3396,3.21184,28884.2,20623.75577,692203.5942,613.055,16099.2,876.452,2.80364,2691.11,1518.44,13582.2,40000,116945,0.0244764,0.0581667,66245.6,3431.19,133362,1.21E-05,173706,573706,3559.21,1002.45,2.47358,541.241,3633.32,987.031,3.56746,524.341,173706,3628.27,981.89,0.914794,516.471,3627.49,979.057,1.9519,514.423
113562.354,72761.91317,186324.3,1.15E+01,3.53E+01,7.12E+02,9.18E+00,0.00E+00,,0.112599,0.0698387,0.53809,54.6688,4.51945,34907.5,22856.37144,784362.3449,976.675,18043.8,1191.96,3.04734,5.33,1599.97,14285.5,40000,186308,0.0265094,0.0213572,85552.3,1733.85,80197.8,2.11E-06,243069,643069,2742.98,1084.02,3.1048,612.977,2799.84,1067.27,4.28384,594.05,243069,2795.34,1063.58,1.16409,587.019,2793.55,1060.38,2.61081,584.883
113562.354,80231.52681,193793.9,1.33E+01,1.59E+01,4.83E+02,1.06E+01,0.00E+00,,0.181924,0.0562189,0.499618,48.9157,4.52914,29173.8,17528.83741,567592.0378,1015.84,13018.3,901.369,2.96016,1641.57,1397.99,12538.6,40000,193780,0.0153029,0.039359,63197.6,2622.61,107020,4.74E-06,250541,650541,2206.35,626.279,3.4541,358.055,2251.51,616.559,4.2028,347.193,250541,2249.51,613.552,2.09564,341.755,2248.75,612.114,2.64557,340.682
79699.26287,0,79699.3,1.41E+01,2.54E+01,5.40E+02,1.13E+01,0.00E+00,,0.681477,0.0494501,0.511455,29.5739,3.23865,15926.5,7603.235495,390900.0231,417.756,9108.03,478.431,2.52264,2299.75,915.727,8302.95,40000,79690.1,0.0125158,0.231878,59932,2643.75,117960,2.81E-05,136451,536451,1947.84,512.85,2.6005,285.105,1981.52,505.399,3.41361,277.414,136451,1978.55,501.867,1.36724,271.801,1978,500.632,1.83156,271.004
107784.1462,0,107784.1,3.24E+01,1.68E+01,6.55E+02,2.59E+01,0.00E+00,,0.298252,0.130198,4.51614,35.1529,3.16982,35921.7,32260.72717,765935.9609,564.932,17703.3,1080.57,2.8461,3943,1907.35,16913.9,40000,107765,0.0287038,4.16128,56838.8,4357.94,157674,1.05E-05,164526,564526,5102.38,1176.87,2.20238,625.048,5205.2,1157.64,3.46602,604.12,164526,5190.73,1152.37,0.646027,596.109,5207.92,1148.15,1.69075,592.604
104746.5072,0,104746.5,3.35E+01,3.87E+01,5.39E+02,2.68E+01,0.00E+00,,0.860453,0.0918586,12.7025,29.3688,3.54345,27262.2,19000.55541,655347.6457,549.031,15290.1,781.694,2.82178,2286.94,1456.45,13045.8,40000,104732,0.0203937,12.4138,71953.4,4015.49,149386,3.16E-05,161493,561493,3605.56,836.096,2.58763,441.889,3672.48,823.486,3.2979,428.294,161493,3671.68,817.646,1.20627,420.372,3674.34,815.747,1.71144,418.895
91794.85711,0,91794.9,3.86E+01,4.94E+01,6.30E+02,3.09E+01,0.00E+00,,1.08936,0.103401,14.6236,33.8389,4.0116,29075.5,19937.51425,705676.3558,481.134,16497.2,808.859,2.93837,1169.6,1492.53,13358.2,40000,91779.9,0.0228033,14.2872,84423.1,3990.73,147265,4.15E-05,148541,548541,4066.58,935.062,2.43476,481.037,4137.06,921.206,3.16299,466.383,148541,4134.3,914.197,1.12339,457.519,4136.05,912.132,1.65144,455.929
113562.354,68344.21185,181906.6,1.90E+01,1.88E+01,4.58E+02,1.52E+01,0.00E+00,,0.302239,0.0678423,0.891622,45.6764,4.3594,30898.1,21286.7886,573230.4159,953.519,13160.5,897.445,2.91659,2981.19,1543.08,13795,40000,181891,0.0148182,0.454433,53803,3509.01,134045,9.66E-06,238652,638652,2653.65,607.072,3.33894,343.58,2708.03,597.36,3.97075,332.752,238652,2710.67,594.072,1.95394,327.166,2713.69,592.726,2.27922,325.985
113562.354,83588.76534,197151.1,1.93E+01,4.54E+01,6.15E+02,1.55E+01,0.00E+00,,0.491499,0.0816416,0.544748,53.0794,5.25914,40403.2,30616.74942,819144.9022,1033.42,18895.7,1193.07,3.14472,772.73,1857.08,16486.5,40000,197133,0.0218106,0.0371518,79551.4,3031.51,116778,1.22E-05,253894,653894,3204.44,893.806,3.39502,499.85,3270.64,879.576,3.95183,484.029,253894,3266.94,874.421,1.83011,476.547,3265.67,872.423,2.53395,475.042
110030.8022,0,110030.8,1.40E+01,4.50E+01,4.80E+02,1.12E+01,0.00E+00,,2.27435,0.0652427,0.801649,26.4497,5.21104,23338.1,12758.57199,676033.2383,576.747,15768.8,810.289,2.88405,0.26,1189.91,10722.3,40000,110019,0.0172087,0.549843,90907.8,2994.48,122272,7.32E-05,166780,566780,2574.95,704.215,3.15466,365.318,2615.86,695.069,3.09621,354.878,166780,2610.87,689.419,1.61593,347.761,2609.71,688.348,1.73716,346.763
113562.354,26667.71384,140230.1,1.49E+01,2.65E+01,4.64E+02,1.19E+01,0.00E+00,,0.636285,0.0631355,0.457194,35.9928,3.87231,24678.3,15041.47781,566422.8601,735.054,13139.2,751.796,2.77976,2576.71,1293.49,11628.6,40000,140217,0.0157835,0.115175,60510.6,3190.67,127994,1.98E-05,196978,596978,2478.11,646.35,3.09039,357.809,2527.71,636.675,3.63473,346.978,196978,2525.83,632.63,1.70857,340.775,2525.42,631.339,2.09178,339.748
113562.354,43086.19379,156648.5,3.30E+01,2.13E+01,5.28E+02,2.64E+01,0.00E+00,,0.312626,0.0904366,7.48802,42.4683,3.83211,33936.6,27550.84139,659851.7505,821.099,15194.3,987.953,2.87291,3567.88,1759.74,15656.2,40000,156631,0.0195768,7.07225,54649.3,4069.82,148905,1.03E-05,213392,613392,3536,802.509,2.90421,446.437,3609.28,789.319,3.78031,431.888,213392,3608.64,785.371,1.30679,425.254,3617.46,783.073,1.91466,423.351
113562.354,36306.65168,149869,1.34E+01,4.44E+01,4.92E+02,1.07E+01,0.00E+00,,1.59567,0.0624776,0.521099,39.7191,5.63648,27545.3,15775.51321,706776.7847,785.582,16391.1,941.946,3.00341,0.52,1325.15,11904.7,40000,149856,0.0171423,0.143087,86550.7,2753.49,112272,4.41E-05,206617,606617,2462,701.673,3.41453,376.782,2504.08,691.941,3.44347,365.656,206617,2499.92,686.733,1.92653,358.803,2499.1,685.691,2.06688,357.816
113562.354,63440.12056,177002.5,1.98E+01,1.70E+01,6.49E+02,1.58E+01,0.00E+00,,0.101623,0.0874048,0.536119,50.8493,4.16206,37955.3,29976.57229,743647.6574,927.796,17126.3,1110.97,2.99227,2125.63,1837.16,16316.8,40000,176984,0.0245576,0.0453188,67658.6,3131.07,120738,2.51E-06,233745,633745,3423.82,1005.07,2.94883,566.542,3500.97,988.644,4.07376,548.132,233745,3496.47,985.227,1.09211,541.515,3496.19,982.302,2.23026,539.362
113562.354,87443.69263,201006,1.34E+01,1.61E+01,4.82E+02,1.07E+01,0.00E+00,,0.0473689,0.0558616,0.508413,50.0592,4.59461,29846,18045.87377,559280.6128,1053.65,12800.2,915.639,2.97926,1619.13,1418.79,12719.2,40000,200992,0.0151034,0.037903,62698.9,2604.38,106115,1.23E-06,257753,657753,2191.76,618.066,3.48435,355.233,2236.96,608.354,4.32234,344.47,257753,2235.16,605.604,2.15427,339.23,2234.46,604.136,2.7193,338.133
113562.354,12714.5148,126276.9,2.00E+01,1.97E+01,6.23E+02,1.60E+01,0.00E+00,,0.316924,0.0978978,0.431309,38.3633,3.41403,32347.3,24739.77722,736080.603,661.888,17079.8,971.895,2.86095,2713.53,1665.81,14851.5,40000,126260,0.0263699,0.0580255,66283.3,3497.85,133821,8.97E-06,183021,583021,3839.77,1079.91,2.47972,585.912,3921.94,1062.9,3.63263,567.162,183021,3916.13,1057.98,0.842574,559.381,3915.91,1054.8,1.97676,557.004
113562.354,79473.11719,193035.5,2.80E+01,4.20E+01,5.27E+02,2.24E+01,0.00E+00,,0.5253,0.0847006,3.35894,49.4987,5.11592,39410.1,31580.69534,738096.7851,1011.84,16972.9,1128.24,3.07737,2029.42,1886.71,16738.5,40000,193017,0.0181499,2.8795,67206.9,3785.15,138637,1.62E-05,249778,649778,3312.82,744.407,3.40422,415.749,3379.28,732.25,3.86278,402.292,249778,3383.09,727.59,1.92184,395.503,3388.03,725.997,2.21632,394.044
113562.354,69785.39081,183347.7,1.41E+01,2.28E+01,4.88E+02,1.13E+01,0.00E+00,,0.257933,0.0592828,0.489932,47.1836,4.3808,28965.5,17819.56566,578588.4572,961.081,13304.4,884.946,2.93326,1868.35,1409.72,12640.5,40000,183334,0.0158516,0.0441877,62767.9,2782,112329,6.91E-06,240095,640095,2326.11,648.849,3.35836,368.678,2374.11,638.787,4.08337,357.422,240095,2372.06,635.547,1.95294,351.737,2371.31,634.065,2.50922,350.631
106079.3887,0,106079.4,3.56E+01,1.88E+01,5.90E+02,2.85E+01,0.00E+00,,0.391451,0.108485,11.4653,31.8806,3.07937,30198.5,24252.94382,672085.5255,556.009,15579.5,902.775,2.76531,3856.5,1649.03,14707.4,40000,106063,0.0238598,11.1473,56529.6,4254.75,155912,1.42E-05,162824,562824,4252.19,978.251,2.33222,522.373,4335.36,962.623,3.46703,505.512,162824,4328.07,957.578,0.807338,497.811,4339.4,954.394,1.68022,495.285
113562.354,50615.93874,164178.3,1.91E+01,4.44E+01,5.95E+02,1.53E+01,0.00E+00,,0.738404,0.0854145,0.505394,46.8303,4.8255,36506.2,26651.94385,806206.1872,860.574,18696.8,1074.66,3.07895,911.49,1730.23,15403.7,40000,164161,0.0224987,0.0542762,81025.8,3222.41,123708,1.97E-05,220922,620922,3354.57,922.02,3.11797,504.316,3421.98,907.739,3.65303,488.473,220922,3417.76,901.879,1.61154,480.41,3416.58,899.948,2.21894,478.91
113562.354,61088.35372,174650.7,3.37E+01,3.54E+01,4.61E+02,2.69E+01,0.00E+00,,0.56483,0.0703911,9.91677,44.3119,4.6728,30824.1,21566.97258,616811.0628,915.482,14208.2,918.52,2.92456,2425.87,1553.38,13883.9,40000,174635,0.0151845,9.49109,62432.8,3757.1,139052,1.84E-05,231396,631396,2754.75,622.332,3.37455,346.794,2809.34,612.548,3.78475,335.836,231396,2812.65,608.588,1.98246,329.848,2815.64,607.38,2.1994,328.731
113562.354,27939.85301,141502.2,3.82E+01,4.57E+01,4.66E+02,3.06E+01,0.00E+00,,1.86136,0.0724805,16.9227,36.1526,5.66571,28358.2,18175.02777,707508.3516,741.716,16427.2,923.787,2.97227,530.83,1423.94,12763.9,40000,141488,0.0164927,16.5734,86911.6,3750.74,138485,6.14E-05,198249,598249,2849.46,675.523,3.37556,357.596,2900.54,665.882,3.28348,346.645,198249,2899.6,660.687,1.79217,339.914,2899.22,659.708,1.87753,338.954
113562.354,67066.72345,180629.1,3.87E+01,3.62E+01,7.38E+02,3.09E+01,0.00E+00,,0.0883307,0.137395,1.04238,53.8242,4.36203,55494.4,63205.09048,933959.8398,946.762,21427.9,1476.6,3.09609,3654.78,2692.89,23471.1,40000,180602,0.0301134,0.505302,58010.6,4199.05,158808,4.01E-06,237363,637363,5374.37,1234.51,2.79704,694.081,5494.79,1212.6,3.92864,669.587,237363,5481.69,1208.62,0.881756,662.46,5495.78,1204.53,1.95806,658.976
113562.354,35558.34918,149120.7,1.85E+01,4.26E+01,6.81E+02,1.48E+01,0.00E+00,,0.536497,0.0938779,0.48561,47.0189,4.36036,36986,27617.07774,863648.5197,781.636,20041.9,1138.28,3.05114,843.87,1761.9,15674.6,40000,149103,0.0280389,0.0329967,84385.8,2992.25,117161,1.30E-05,205864,605864,3687.67,1148.43,2.77261,625.131,3763.01,1130.74,3.67676,605.543,205864,3757.02,1124.54,1.15042,596.723,3755.12,1121.55,2.26606,594.577
113562.354,78008.09769,191570.5,1.77E+01,3.51E+01,6.03E+02,1.41E+01,0.00E+00,,0.176174,0.0765103,0.530358,51.8599,4.5296,36742.5,26892.77332,715414.5829,1004.17,16460.2,1084.68,3.03946,1495.58,1738.18,15471.8,40000,191553,0.0213856,0.0347233,71131.3,2916.49,114285,4.31E-06,248314,648314,2999.55,875.477,3.21526,496.207,3064.68,861.377,4.14487,480.468,248314,3061.5,857.756,1.49812,473.937,3060.41,855.424,2.4475,472.274
79598.05199,0,79598.1,2.34E+01,4.93E+01,4.97E+02,1.87E+01,0.00E+00,,2.91457,0.046096,10.6016,27.1578,5.78232,15988.9,7109.493645,486528.5889,417.227,11340.5,591.163,2.64492,0.04,885.188,8031.62,40000,79589.2,0.0108161,10.344,84199.6,2714.82,115166,0.000134364,136350,536350,1827.64,441.85,3.58352,223.743,1851.03,437.201,2.9489,217.835,136350,1845.34,433.337,1.62841,212.736,1843.84,432.642,1.64262,212.033
90901.48585,0,90901.5,3.06E+01,2.66E+01,6.03E+02,2.45E+01,0.00E+00,,0.393939,0.0942556,7.49761,32.4736,3.06249,25126.9,17449.67415,558257.2102,476.456,12958.5,732.241,2.70038,3692.26,1394.78,12510.7,40000,90887.5,0.0203642,7.17611,55443.4,3962.27,150471,1.56E-05,147649,547649,3694.96,834.938,2.26986,445.32,3765.64,821.792,3.44754,431.49,147649,3761.66,817.295,0.804642,424.385,3770.22,814.568,1.64321,422.355
113562.354,28708.26696,142270.6,2.01E+01,3.47E+01,6.63E+02,1.60E+01,0.00E+00,,0.297444,0.0979069,0.476851,44.5781,3.83431,35759.2,27957.31357,792071.5046,745.726,18347,1077.82,2.95174,2072.29,1772.94,15768.9,40000,142253,0.0276196,0.044466,72209.4,3305.84,126816,7.74E-06,199014,599014,3839.89,1130.93,2.61185,618.76,3922.89,1113,3.72459,598.847,199014,3917.1,1108.07,0.906036,591.007,3916.28,1104.78,2.10818,588.564
113562.354,17679.91114,131242.3,1.83E+01,4.43E+01,5.40E+02,1.46E+01,0.00E+00,,1.21649,0.0849984,0.520216,36.1409,4.57051,31164.6,21025.64167,761958.4814,687.925,17758.8,927.526,3.00407,825.11,1533.42,13711.6,40000,131227,0.0212545,0.170028,84529.9,3440.24,132243,3.68E-05,187988,587988,3341.75,870.964,2.95521,462.672,3404.7,858.118,3.32761,448.449,187988,3400.69,851.74,1.54549,440.223,3399.94,850.18,1.89397,438.91
93969.15394,0,93969.2,3.34E+01,2.12E+01,4.86E+02,2.67E+01,0.00E+00,,0.774475,0.0639694,16.4174,26.806,3.25828,18835.9,11072.37401,464430.0581,492.552,10823.8,565.917,2.54244,3414.34,1107.46,9997.99,40000,93958.1,0.0138533,16.1605,55037.4,3689.25,143966,3.23E-05,150719,550719,2512.32,567.81,2.72397,309.67,2558.48,559.365,3.34951,300.627,150719,2558.09,555.387,1.40528,294.649,2558.77,554.133,1.78133,293.728
93040.09726,0,93040.1,3.56E+01,4.26E+01,7.02E+02,2.85E+01,0.00E+00,,0.581951,0.125271,7.28208,37.4472,3.60852,33232.7,26487.94499,745249.7566,487.649,17323.9,952.66,2.90574,2666.72,1724.79,15357.2,40000,93022.8,0.0273519,6.90499,69516.8,4191.52,152808,2.18E-05,149784,549784,4916.32,1121.69,2.17234,582.384,5007.2,1104.12,3.32938,563.748,149784,4999.62,1097.58,0.742645,554.824,5010.84,1094.08,1.65232,552.042
90038.06739,0,90038.1,2.17E+01,2.61E+01,6.52E+02,1.74E+01,0.00E+00,,0.340344,0.0928991,0.469684,35.0662,3.13856,25430.9,16987.42589,582101.5766,471.93,13529.8,745.702,2.73525,3102,1375.89,12346.5,40000,90024.3,0.0226042,0.12547,60722.5,3555.53,138806,1.21E-05,146785,546785,3647.53,926.17,2.19446,492.61,3719.94,911.755,3.48417,477.363,146785,3714.07,907.15,0.706397,470.051,3715.96,904.168,1.74301,467.893
113562.354,66572.0842,180134.4,2.86E+01,2.30E+01,6.20E+02,2.29E+01,0.00E+00,,0.101152,0.105858,0.907684,50.0726,4.12928,43602.7,41125.44146,757848.3976,944.197,17381.9,1203.63,2.99626,3439.47,2159.53,19043.7,40000,180113,0.0235852,0.414924,55963.4,4033.61,146025,3.06E-06,236874,636874,4138.44,966.506,2.92656,545.533,4231.09,949.819,4.00537,526.967,236874,4225.06,946.44,1.11402,520.485,4234.32,943.409,1.98953,517.98
78649.93616,0,78649.9,2.46E+01,2.70E+01,6.76E+02,1.97E+01,0.00E+00,,0.313371,0.0918825,0.891214,36.1081,3.13143,23471.9,15092.79261,512671.9616,412.235,11896.3,676.505,2.69148,3439.13,1295.73,11648.1,40000,78637,0.0203237,0.534216,56259.7,3671.11,143749,1.28E-05,135398,535398,3605.53,833.185,2.11356,441.871,3674.45,820.057,3.45344,428.308,135398,3668.43,815.891,0.664539,421.459,3675.3,812.946,1.63215,419.324
113562.354,46791.84938,160354.2,2.32E+01,3.50E+01,5.17E+02,1.86E+01,0.00E+00,,0.471727,0.0857731,1.48262,42.9945,4.16802,34094.4,26139.51038,674597.7101,840.528,15575.3,968.584,2.94501,2793.19,1713.19,15257.8,40000,160337,0.0187987,1.06416,61273.8,3830.36,142783,1.52E-05,217098,617098,3355.55,770.611,3.04642,426.677,3423.9,758.227,3.72709,412.981,217098,3425.83,753.803,1.52473,406.153,3430.92,751.947,1.9883,404.586
113562.354,64669.95916,178232.3,1.98E+01,3.94E+01,6.67E+02,1.59E+01,0.00E+00,,0.298509,0.0895752,0.531858,51.8087,4.55621,39859.2,31352.91418,820455.0434,934.24,18942.9,1178,3.07226,1323.72,1879.75,16679.3,40000,178214,0.0254293,0.0334533,76618.2,3058.22,118198,7.23E-06,234975,634975,3512.99,1041.36,3.03133,581.591,3588.88,1024.65,3.94824,562.953,234975,3584.42,1019.98,1.27527,555.417,3583.01,1017.17,2.37091,553.396
87734.14554,0,87734.1,2.38E+01,2.51E+01,6.27E+02,1.90E+01,0.00E+00,,0.365197,0.0934953,1.0452,33.6839,3.08433,24897.7,16779.75104,550419.8092,459.853,12779.4,719.136,2.714,3514.88,1367.32,12272,40000,87720.5,0.0207082,0.712318,56452.5,3783.64,146317,1.43E-05,144481,544481,3666.62,848.914,2.21922,451.976,3737.48,835.578,3.45529,437.994,144481,3732.86,831.139,0.754006,430.911,3739.81,828.328,1.65026,428.84
113562.354,86640.71061,200203.1,3.20E+01,3.11E+01,5.80E+02,2.56E+01,0.00E+00,,0.0405566,0.0966746,3.03206,51.8943,4.36808,43556.4,40492.33024,710744.8857,1049.4,16209.2,1221.16,3.00861,3461.66,2142.44,18900.1,40000,200182,0.0206549,2.52463,53504.9,4032.88,145481,1.25E-06,256943,656943,3775.25,846.56,3.15105,484.348,3858.45,831.808,4.20921,468.003,256943,3854.87,828.891,1.39231,462.006,3866.98,826.195,2.11872,459.733
113562.354,10823.35537,124385.7,3.78E+01,1.50E+01,6.28E+02,3.02E+01,0.00E+00,,0.284704,0.126659,8.76353,37.6499,3.33953,38231.7,35823.48308,785790.7373,651.956,18136.5,1134.29,2.87604,4014.08,2012.25,17802.7,40000,124366,0.02768,8.38506,56185.2,4410.22,159789,9.71E-06,181127,581127,4961.8,1134.96,2.37632,612.11,5062.89,1116.13,3.54772,591.444,181127,5049.93,1111.13,0.753073,583.631,5066.36,1107.2,1.73004,580.344
113562.354,89977.85014,203540.2,2.57E+01,3.58E+01,5.77E+02,2.05E+01,0.00E+00,,0.147333,0.0911796,0.751461,52.3914,4.66855,42937.3,37685.6209,731150.5493,1066.9,16751.9,1178.89,3.05596,2747.12,2065.09,18248.9,40000,203520,0.0202206,0.242423,59797.4,3785.3,138354,4.35E-06,260281,660281,3564.41,828.757,3.26751,472.181,3642.5,814.588,4.14288,456.495,260281,3642.22,811.068,1.58588,450.176,3647.18,808.825,2.22886,448.304
113562.354,46838.59867,160401,2.17E+01,3.34E+01,6.22E+02,1.74E+01,0.00E+00,,0.238462,0.0941694,0.511539,46.9005,3.99821,37184.6,30030.62712,748168.929,840.766,17288.3,1059.85,2.96532,2525.02,1838.85,16331.2,40000,160383,0.0242814,0.0558904,65451.3,3503.08,132140,6.54E-06,217144,617144,3689.67,994.443,2.82388,552.786,3771.07,978.228,3.85161,534.758,217144,3766.91,974.057,1.08957,527.644,3766.78,971.258,2.11044,525.543
113562.354,63591.3232,177153.7,1.41E+01,4.03E+01,5.21E+02,1.13E+01,0.00E+00,,0.677645,0.0635874,0.496527,47.0501,5.03344,31064.9,19020.0878,685705.3263,928.608,15836.8,979.488,3.05528,355.26,1457.21,13052.4,40000,177139,0.0177204,0.0509013,80856.4,2672.91,108424,1.73E-05,233900,633900,2500.18,725.689,3.41831,402.607,2547.98,714.837,3.82576,390.396,233900,2544.43,710.191,2.02728,383.711,2543.49,708.816,2.43873,382.606
93707.64044,0,93707.6,2.74E+01,2.41E+01,6.58E+02,2.19E+01,0.00E+00,,0.314672,0.111372,1.72078,35.2461,3.14152,29405.1,22507.43322,637723.1676,491.156,14769.3,870.27,2.77714,3723.34,1587.49,14178,40000,93691.8,0.0245515,1.36859,56567.6,4053.07,151626,1.18E-05,150453,550453,4364.96,1006.52,2.15866,532.497,4451.06,990.412,3.45253,515.339,150453,4442.52,985.624,0.65774,507.849,4454.86,982.061,1.65466,505.044
113562.354,93814.77928,207377.1,2.94E+01,4.24E+01,5.92E+02,2.35E+01,0.00E+00,,0.305451,0.0973109,1.58668,53.2719,5.08739,46430.1,42739.60173,807564.0367,1087.01,18502.2,1302.56,3.11343,2427.92,2202.55,19404.6,40000,207355,0.0208964,1.06736,64030.3,3917.87,141202,9.16E-06,264116,664116,3802.86,857.196,3.35362,485.187,3882.73,842.559,4.03441,469.052,264116,3884.3,838.091,1.72294,462.088,3892.44,835.857,2.22341,460.117
113562.354,53613.69064,167176,2.44E+01,4.53E+01,5.11E+02,1.95E+01,0.00E+00,,1.0681,0.0827602,2.87235,44.2815,5.32059,35477.2,25952.50511,752992.3528,876.29,17429.9,1036.54,3.07077,1321.01,1706.93,15204.2,40000,167159,0.0182127,2.44281,76213.9,3697.52,137522,3.36E-05,223920,623920,3244.11,746.727,3.3441,405.855,3306.35,735.175,3.54335,392.977,223920,3308.79,729.774,1.86087,385.774,3310.41,728.508,2.03943,384.581
113562.354,20362.74551,133925.1,1.89E+01,1.53E+01,5.12E+02,1.51E+01,0.00E+00,,0.480974,0.0813199,0.480411,35.828,3.53785,28556.5,20164.07884,626809.1163,701.991,14552.6,819.313,2.81131,3120.41,1501.13,13432.6,40000,133910,0.0192439,0.133592,58978,3644.44,140085,1.55E-05,190671,590671,3187.29,788.432,2.79698,432.699,3253.15,776.131,3.6144,419.16,190671,3252.14,771.673,1.29515,412.2,3252.8,769.755,1.92654,410.742
