WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
78049.88991,0,78049.9,3.77E+01,1.67E+01,7.41E+02,3.02E+01,0.00E+00,,0.244227,0.111819,9.02831,39.3343,3.25139,26772.6,19442.84118,571703.2226,409.08,13216.6,803.892,2.72579,3810.27,1473.59,13194.2,40000,78035.2,0.0238206,8.63404,54939.2,4066.96,152103,1.00E-05,134796,534796,4386.35,976.782,1.98312,511.241,4469.43,961.053,3.42634,494.83,134796,4457.12,956.712,0.535493,487.787,4472.77,952.825,1.61114,484.748
113562.354,56048.88071,169611.2,1.68E+01,4.65E+01,6.83E+02,1.35E+01,0.00E+00,,0.611846,0.0853071,0.516772,51.0985,4.90113,38135.5,27568.8802,887337.8956,889.053,20555.5,1205.64,3.11466,198.13,1760.33,15661.2,40000,169594,0.0265451,0.0284584,88313.4,2656.55,106817,1.38E-05,226355,626355,3353.68,1087.3,3.06365,597.493,3420.05,1070.68,3.77724,579.003,226355,3414.2,1064.42,1.44511,570.257,3412.29,1061.81,2.44354,568.398
113562.354,61696.63557,175259,2.89E+01,2.06E+01,6.53E+02,2.31E+01,0.00E+00,,0.0915121,0.11132,0.738472,50.3524,4.09178,44724.7,43109.54149,792196.6877,918.636,18202.4,1225.49,3.00155,3377.83,2212.3,19486.3,40000,175237,0.0255705,0.241879,57638.3,4015.71,145308,2.70E-06,231998,631998,4354.48,1047.68,2.84098,589.16,4453.43,1029.59,3.96632,568.987,231998,4445.26,1026.1,0.991467,562.338,4452.82,1022.82,1.97465,559.645
87022.54488,0,87022.5,2.74E+01,4.57E+01,5.25E+02,2.19E+01,0.00E+00,,1.56968,0.06867,9.93954,28.6374,4.32242,21472.7,11385.74417,540591.0588,456.135,12626.3,631.195,2.85951,13.46,1123.22,10136.7,40000,87011.3,0.0151703,9.66288,91752.2,3426.14,135090,6.53E-05,143772,543772,2706.97,621.472,2.81825,322.323,2751.51,612.945,3.06942,313.059,143772,2747.89,607.921,1.4787,306.531,2746.8,606.811,1.69479,305.618
113562.354,75538.39879,189100.8,1.46E+01,4.05E+01,5.06E+02,1.16E+01,0.00E+00,,0.612897,0.0626154,0.515044,48.7275,5.27332,32061.4,19895.28376,673824.266,991.236,15525.9,999.016,3.08113,469.95,1490.92,13344.3,40000,189086,0.0166485,0.0541236,78456.1,2749.13,110094,1.61E-05,245847,645847,2460.87,681.844,3.54405,380.39,2508.29,671.535,3.90573,368.785,245847,2505.4,667.186,2.19822,362.483,2504.62,665.938,2.54416,361.443
80092.93368,0,80092.9,3.12E+01,1.64E+01,6.95E+02,2.49E+01,0.00E+00,,0.286686,0.102912,4.87094,37.0336,3.16546,25501.5,17737.75452,548900.9343,419.794,12709.1,752.187,2.71285,3709.92,1406.43,12611.9,40000,80078.9,0.0220486,4.50168,55102,3942.18,149840,1.18E-05,136840,536840,4035.45,904.083,2.06754,476.275,4112.46,889.654,3.43812,461.258,136840,4104.01,885.35,0.610386,454.262,4116.49,881.945,1.61267,451.673
113562.354,63283.82183,176846.2,2.66E+01,4.44E+01,5.43E+02,2.13E+01,0.00E+00,,0.742573,0.0902109,2.4806,47.1953,5.06761,39145.7,31407.83985,779682.4536,926.974,18008.5,1112.49,3.07827,1837.52,1881.43,16693.6,40000,176827,0.0196126,2.02096,71127.6,3828.45,140316,2.31E-05,233588,633588,3531.31,804.435,3.28019,442.764,3601.28,791.507,3.67782,428.464,233588,3604.58,786.123,1.77543,421.034,3608.44,784.503,2.07342,419.567
113562.354,33155.38392,146717.7,1.71E+01,3.90E+01,7.09E+02,1.37E+01,0.00E+00,,0.372766,0.0922396,0.4858,47.6642,4.15107,36051.6,26451.76337,851958.3739,769.041,19738.4,1155.09,3.02011,850.81,1723.59,15346.9,40000,146700,0.0296431,0.0286158,84295.7,2756.23,110612,8.52E-06,203461,603461,3622.07,1213.52,2.67256,662.783,3697.7,1194.8,3.75998,641.941,203461,3691.54,1189.19,0.960394,633.462,3689.59,1185.73,2.31624,630.989
113562.354,46862.52172,160424.9,1.26E+01,1.96E+01,4.90E+02,1.01E+01,0.00E+00,,0.425051,0.0571268,0.447597,42.5526,4.10969,25857.7,14986.34021,577032.8021,840.92,13329.2,821.995,2.85953,1649.1,1291.08,11607.6,40000,160412,0.0163953,0.0463221,66391.6,2623.12,109140,1.13E-05,217173,617173,2244.04,671.062,3.20858,376.976,2288.88,661.009,3.88994,365.708,217173,2285.98,657.298,1.79492,359.613,2285.07,655.812,2.34834,358.523
80828.68891,0,80828.7,2.05E+01,3.51E+01,5.00E+02,1.64E+01,0.00E+00,,1.01494,0.0537559,4.88238,27.5345,3.5752,17039.9,8323.781719,402493.1215,423.674,9380.64,490.131,2.63152,1653.23,958.601,8683.26,40000,80819.1,0.0115038,4.62097,69990.9,3119.94,131732,4.76E-05,137580,537580,2116.66,471.389,2.79174,257.222,2152.65,464.698,3.23804,250.098,137580,2150.81,461.119,1.54034,244.822,2150.24,460.154,1.80443,244.105
113562.354,40103.17977,153665.5,1.31E+01,2.57E+01,6.91E+02,1.05E+01,0.00E+00,,0.16694,0.0766435,0.486831,48.4298,3.94593,32123.5,21285.18939,758817.6493,805.473,17516,1093.3,2.9516,726.01,1543.02,13794.5,40000,153650,0.0276672,0.0264187,81998.5,2185,94504.2,3.45E-06,210411,610411,3008.35,1131.65,2.73811,628.341,3072.61,1114.22,3.98989,608.762,210411,3067.32,1110.16,0.899134,601.456,3065.74,1106.69,2.35188,599.04
83998.55815,0,83998.6,3.23E+01,3.79E+01,6.15E+02,2.58E+01,0.00E+00,,0.582535,0.0892113,9.60568,33.0701,3.31384,24007.1,15266.62192,544595.2468,440.273,12686.2,669.494,2.76222,2450.62,1303.28,11714,40000,83985.5,0.0191992,9.27934,68039,3826.24,146359,2.41E-05,140747,540747,3502.35,787.25,2.30184,415.286,3565.97,775.211,3.35352,402.783,140747,3563.72,770.226,0.920037,395.453,3568.45,767.969,1.64202,393.841
113562.354,3022.63938,116585,1.77E+01,2.09E+01,7.41E+02,1.41E+01,0.00E+00,,0.230538,0.1047,0.447926,40.9391,3.45841,33493.5,25211.00824,842822.8606,611.08,19515.5,1153.95,2.894,1757.22,1681.9,14989.6,40000,116568,0.03436,0.0514856,78324,2932.07,116709,5.47E-06,173329,573329,4108.96,1406.07,2.23233,752.654,4197.34,1384.41,3.62646,728.539,173329,4187.12,1378.97,0.576544,720.151,4188,1374.4,2.04454,716.54
113562.354,49073.32051,162635.7,2.20E+01,4.36E+01,6.07E+02,1.76E+01,0.00E+00,,0.64816,0.0946212,0.516748,46.8632,4.66091,38776.4,30716.61518,822826.5907,852.48,19084,1095.06,3.06685,1538.71,1860.17,16512.8,40000,162617,0.0234605,0.0618782,75911.5,3537.75,132483,1.82E-05,219378,619378,3712.22,961.665,3.02278,526.613,3788.98,946.402,3.65184,509.751,219378,3785.78,940.563,1.47498,501.592,3784.85,938.422,2.15392,499.927
113562.354,57828.4372,171390.8,3.02E+01,1.65E+01,7.17E+02,2.42E+01,0.00E+00,,0.0496023,0.121245,0.694411,51.8513,4.10671,47657.6,48148.72056,858082.9681,898.351,19731.9,1311.79,3.02252,3263.74,2341.34,20564.6,40000,171367,0.0292393,0.18139,60370.3,3972.47,143753,1.40E-06,228128,628128,4745.13,1197.7,2.72818,671.239,4854.69,1176.99,3.94653,648.031,228128,4842.36,1173.41,0.823067,641.198,4849.79,1169.57,1.96907,638.031
113562.354,1165.834163,114728.2,2.39E+01,1.54E+01,6.30E+02,1.91E+01,0.00E+00,,0.331611,0.115843,0.485934,34.5076,3.18397,34294.4,28790.86073,765736.1572,601.34,17771.4,1007.57,2.84988,3415.04,1799.71,15997.5,40000,114710,0.0281261,0.143611,61431.3,3983.56,147660,1.05E-05,171471,571471,4542.2,1152.4,2.31358,616.91,4638.02,1133.96,3.5139,596.696,171471,4629.58,1128.63,0.726124,588.593,4633.71,1125.04,1.808,585.75
113562.354,12728.42957,126290.8,3.47E+01,4.12E+01,6.12E+02,2.78E+01,0.00E+00,,0.660126,0.120517,7.48497,37.5495,3.85437,38276,33719.82961,838419.8401,661.946,19473,1088.47,2.96121,2788.91,1950.95,17283.8,40000,126271,0.0265921,7.10946,68290.1,4288.92,154115,2.22E-05,183032,583032,4723.6,1090.68,2.54962,582.064,4815.33,1073.25,3.41929,563.101,183032,4811.69,1066.62,1.03778,554.105,4820.68,1063.68,1.74449,551.671
113562.354,41830.29119,155392.6,2.48E+01,3.53E+01,6.78E+02,1.98E+01,0.00E+00,,0.238224,0.109071,0.539979,47.8484,4.02838,41100.9,36274.26089,828940.583,814.501,19162.2,1166.8,2.99593,2616.36,2025.16,17911.8,40000,155372,0.0278924,0.0708349,66873.5,3693.71,136721,6.57E-06,212133,612133,4273.44,1142.53,2.68899,630.436,4368.2,1123.67,3.77467,609.459,212133,4361.74,1119.04,0.921238,601.865,4362.83,1115.7,2.03715,599.253
113562.354,26822.79459,140385.1,1.44E+01,4.29E+01,7.26E+02,1.15E+01,0.00E+00,,0.545022,0.0873664,0.471396,47.1325,4.29805,34277.1,23366.26005,892120.5431,735.85,20713.3,1165.13,3.03094,33.02,1618.05,14441,40000,140369,0.0308935,0.02329,92505.4,2341.12,98849.5,1.16E-05,197130,597130,3437.04,1264.7,2.66168,683.878,3504.12,1245.89,3.70263,662.994,197130,3497.15,1239.21,1.03171,653.588,3494.66,1235.74,2.43069,651.204
113562.354,3011.804451,116574.2,2.82E+01,2.02E+01,6.71E+02,2.26E+01,0.00E+00,,0.268906,0.133741,0.742011,37.1215,3.27473,38999.4,36409.92884,828243.309,611.005,19160,1151.9,2.89284,3729.49,2029.03,17944.5,40000,116554,0.0309793,0.368652,59247.5,4247.14,153835,8.79E-06,173315,573315,5242.38,1269.71,2.24187,678.621,5352.99,1248.84,3.50446,655.673,173315,5338.01,1243.49,0.636605,647.52,5349.64,1239.17,1.75824,643.909
113562.354,86183.43894,199745.8,2.47E+01,4.35E+01,7.10E+02,1.97E+01,0.00E+00,,0.25545,0.100682,0.580922,55.9665,4.98911,47562,43074.39168,903217.8021,1047,20817.1,1333.48,3.1384,1626.16,2211.37,19478.6,40000,199724,0.0265578,0.0392595,74040.1,3373.14,125634,6.35E-06,256485,656485,3944.76,1088.13,3.19075,613.809,4032.59,1069.95,4.04655,593.545,256485,4028.29,1065.2,1.35665,585.95,4027.27,1062.31,2.42509,583.786
113562.354,9451.695544,123014,1.17E+01,4.46E+01,7.51E+02,9.39E+00,0.00E+00,,0.73179,0.0846987,0.43412,43.9751,4.21068,30780.6,19676.66904,932751.2315,644.793,21728,1146.86,2.93484,0.16,1482.57,13272,40000,122999,0.0336417,0.0204792,92628.1,1901.11,86757.3,1.47E-05,179760,579760,3339.43,1376.98,2.50498,731.587,3399.29,1357.43,3.61473,709.95,179760,3390.89,1349.38,0.986558,699.289,3387.95,1345.67,2.50605,696.818
76531.78834,0,76531.8,17.4,31.2,457,13.9,0.00E+00,0,9.79102,0.0870744,28.3151,24.7022,13.2593,25273.8,13915.82199,694779.349,401.134,15892.7,1146.12,3.30321,0.02,1243.45,11191.3,40000,76519.3,0.0733605,28.0846,164554,171.425,65007.9,0.000903031,133280,533280,3498.18,2948.44,2.16897,2110.85,3491.86,2942.91,1.69929,2104.74,133280,3483.7,2935.17,1.17491,2096.43,3482.98,2934.42,1.24971,2095.21
113562.354,62741.2881,176303.6,3.20E+01,2.73E+01,4.82E+02,2.56E+01,0.00E+00,,0.289798,0.0761854,7.59797,45.2095,4.18961,32353,24379.07021,604530.3951,924.142,13876.6,948.948,2.8864,3339.55,1653.39,14744.9,40000,176287,0.0162803,7.16107,53297.4,3867.83,142822,9.45E-06,233048,633048,2977.61,667.249,3.20169,376.485,3038.87,656.355,3.92815,364.407,233048,3041.12,652.905,1.7154,358.479,3047.42,651.213,2.12971,357.025
113562.354,74971.60313,188534,3.26E+01,2.87E+01,6.91E+02,2.61E+01,0.00E+00,,0.00752393,0.119004,0.84573,53.486,4.27134,50130.7,52544.48228,835287.8156,988.214,19146,1338.66,3.04677,3501.6,2448.77,21457.5,40000,188509,0.0269447,0.316944,56842.1,4086.4,147859,1.00E-06,245270,645270,4653.03,1103.97,2.90381,626.754,4760.7,1084.51,4.11224,604.984,245270,4750.06,1081.36,0.967324,598.503,4760.15,1077.79,2.01396,595.535
113562.354,31782.07474,145344.4,2.89E+01,3.87E+01,7.17E+02,2.31E+01,0.00E+00,,0.319994,0.128726,0.586425,47.1497,4.0566,45121.2,43640.78669,917320.6793,761.816,21228.7,1267.74,3.02336,2832.87,2226.23,19603,40000,145322,0.0312397,0.118002,66992.6,4015.36,145165,9.38E-06,202083,602083,5045.43,1280.3,2.53971,697.491,5154.95,1259,3.63119,673.915,202083,5145.27,1253.4,0.826466,665.507,5149.05,1249.59,1.92881,662.382
113562.354,26142.24196,139704.6,3.80E+01,1.91E+01,5.34E+02,3.04E+01,0.00E+00,,0.377835,0.0942766,12.4008,38.3096,3.56898,32049.1,25946.39215,666755.416,732.277,15404.7,946.859,2.81752,3693.68,1706.73,15202.4,40000,139688,0.0206474,12.024,55592.6,4189,152534,1.27E-05,196449,596449,3689.82,846.455,2.74233,465.055,3764.76,832.722,3.65062,449.974,196449,3762.4,828.341,1.16313,442.941,3771.06,825.896,1.82063,440.95
113562.354,67775.26985,181337.6,2.80E+01,3.58E+01,5.03E+02,2.24E+01,0.00E+00,,0.404371,0.0805266,4.38224,46.8103,4.55527,35421.2,27263.27657,663678.0724,950.526,15256.8,1019.29,2.98304,2646.38,1750.35,15575.9,40000,181320,0.0172605,3.92918,60789.7,3810.91,140651,1.29E-05,238081,638081,3148.43,707.631,3.27315,396.282,3212.38,696.122,3.87777,383.518,238081,3215.44,692.079,1.78729,377.153,3221.06,690.422,2.15233,375.692
101661.3577,0,101661.4,2.02E+01,4.17E+01,7.36E+02,1.62E+01,0.00E+00,,0.545077,0.107297,0.433188,39.6504,3.70467,32156.6,22959.77778,811504.6544,532.851,18895,1006.4,2.94498,1242.8,1603.65,14317.2,40000,101645,0.031228,0.0469829,83390.6,3214.04,125152,1.52E-05,158406,558406,4218.9,1278.99,2.21118,670.217,4301.28,1259.79,3.44866,649.44,158406,4293.34,1252.86,0.727634,639.968,4291.87,1249.12,2.00873,637.209
113562.354,52722.19183,166284.5,2.98E+01,2.08E+01,4.78E+02,2.38E+01,0.00E+00,,0.361767,0.0759765,6.89193,43.0156,4.07055,30951.1,22812.81008,600788.8879,871.622,13825.9,907.891,2.86041,3355.73,1598.42,14272.1,40000,166269,0.0163398,6.47604,53756.4,3857.79,143411,1.20E-05,223030,623030,2970.35,669.653,3.14334,375.478,3031.05,658.861,3.83524,363.506,223030,3033.48,655.235,1.66653,357.458,3039.06,653.592,2.07094,356.056
113562.354,68131.77269,181694.1,2.39E+01,4.93E+01,6.50E+02,1.91E+01,0.00E+00,,0.684043,0.099123,0.552917,51.6753,5.21712,44120.2,37469.04038,910714.1097,952.379,21088.1,1246.32,3.14552,1263.9,2059.01,18197.6,40000,181674,0.0246544,0.051676,78321,3513.6,130285,1.84E-05,238435,638435,3888.63,1010.97,3.19906,557.44,3969.62,994.64,3.72511,539.406,238435,3966.09,988.373,1.61165,530.898,3964.92,986.176,2.29456,529.171
113562.354,18201.60538,131764,3.76E+01,2.90E+01,6.02E+02,3.01E+01,0.00E+00,,0.294786,0.116277,9.41389,38.7878,3.4403,36898.3,33387.86844,751719.7257,690.638,17345.8,1089.43,2.86786,3895.89,1941.11,17200.4,40000,131745,0.0254337,9.0267,56003.9,4348.7,157077,9.94E-06,188506,588506,4552.87,1042.81,2.50049,566.916,4646.24,1025.54,3.60039,547.947,188506,4636.97,1020.82,0.863878,540.411,4651.1,1017.35,1.75357,537.538
113562.354,69532.15673,183094.5,3.17E+01,2.09E+01,5.80E+02,2.54E+01,0.00E+00,,0.125329,0.0993773,3.34966,49.3045,4.15465,41554.8,37961.23506,716717.7922,959.719,16397.4,1179.44,2.97678,3535.62,2072.81,18313.9,40000,183074,0.0213643,2.86574,54097.6,4082.04,147568,3.93E-06,239835,639835,3882.34,875.743,3.01123,495.383,3966.76,860.684,4.02275,478.683,239835,3962.91,857.358,1.26753,472.365,3975.09,854.573,2.00915,470.026
113562.354,38017.98492,151580.3,3.49E+01,4.20E+01,4.94E+02,2.79E+01,0.00E+00,,1.06536,0.0807119,11.4634,40.0728,4.85654,31693,22572.86629,708665.9489,794.539,16437.8,941.576,2.9695,1633.7,1589.84,14198.2,40000,151564,0.0178315,11.0744,74902.3,3872.6,142394,3.47E-05,208325,608325,3164.63,730.983,3.21254,395.198,3225.25,719.803,3.46613,382.727,208325,3227.04,714.533,1.75096,375.622,3228.48,713.26,1.95684,374.456
113562.354,26308.33929,139870.7,2.37E+01,3.62E+01,5.42E+02,1.89E+01,0.00E+00,,0.567524,0.0953871,1.37488,38.7165,3.87898,33760.1,26427.5986,712102.0827,733.147,16508.5,955.144,2.9221,2800.55,1722.79,15340,40000,139853,0.0212142,0.994868,64151.5,3952.54,146720,1.87E-05,196614,596614,3734.46,869.716,2.80139,473.582,3809.62,855.907,3.559,458.421,196614,3810.16,850.731,1.28441,450.841,3815.49,848.568,1.8455,449.066
78013.62254,0,78013.6,1.71E+01,3.60E+01,4.50E+02,1.37E+01,0.00E+00,,1.60131,0.0359015,5.42833,25.1839,4.25368,13917.6,5650.904923,342291.011,408.926,7947.86,446.51,2.59055,57.62,788.311,7168.37,40000,78005.7,0.00784588,5.19571,81866,2532.65,115647,8.56E-05,134767,534767,1419.18,320.796,3.442,178.642,1440.2,316.974,3.20169,174,134767,1437.06,314.386,1.87235,170.075,1436.06,313.835,1.91569,169.546
113562.354,55778.1062,169340.5,2.33E+01,2.55E+01,6.03E+02,1.86E+01,0.00E+00,,0.170299,0.0944599,0.552124,47.8457,4.01578,38265.4,32059.95374,722797.5325,887.626,16663.1,1062.84,2.96025,2973.24,1901.28,16862.3,40000,169321,0.0229026,0.0858076,60054.8,3683.39,137032,4.88E-06,226082,626082,3697.86,938.057,2.89706,526.001,3780.53,922.423,3.9349,508.616,226082,3776.93,918.775,1.14122,501.96,3778.4,916.103,2.07006,499.895
113562.354,32612.43924,146174.8,3.32E+01,4.80E+01,7.09E+02,2.66E+01,0.00E+00,,0.639565,0.139973,1.09703,46.8673,4.49683,49164.6,50296.55634,1007038.237,766.16,23335.6,1361.08,3.08931,2653.31,2394.39,21006,40000,146151,0.0310617,0.626566,69435.7,4299.93,152347,2.03E-05,202912,602912,5485.2,1274.44,2.63513,687.776,5595.66,1253.3,3.4906,664.68,202912,5589.72,1245.94,1.03407,654.929,5598.93,1242.47,1.82481,651.948
113562.354,480.6894029,114043,3.87E+01,1.98E+01,6.40E+02,3.09E+01,0.00E+00,,0.305005,0.133891,10.0605,34.6069,3.1659,37803.7,35653.32317,801640.8772,597.737,18523.3,1136.2,2.86049,4108.66,2007.36,17761.3,40000,114023,0.029325,9.71029,56539.4,4459.77,162055,1.06E-05,170784,570784,5249.53,1202.43,2.25209,641.44,5354.59,1182.65,3.47947,619.79,170784,5338.02,1177.26,0.673484,611.647,5355.65,1173,1.70638,608.073
113562.354,93300.32194,206862.7,3.13E+01,2.10E+01,4.82E+02,2.51E+01,0.00E+00,,0.0822375,0.0740285,5.82365,50.3894,4.56683,35852,27826.42649,597867.6359,1084.33,13615.2,1046.95,2.96606,3194.16,1768.7,15732.7,40000,206845,0.0155309,5.33936,51920,3768.68,138406,2.60E-06,263606,663606,2891.04,636.482,3.40391,365.349,2951.46,625.779,4.23964,353.545,263606,2953.48,622.953,1.96874,348.153,2961.14,621.234,2.37184,346.633
113562.354,46978.45354,160540.8,3.30E+01,3.75E+01,5.64E+02,2.64E+01,0.00E+00,,0.453952,0.0994683,5.91426,44.607,4.22219,38269.7,32656.2089,750827.9489,841.495,17323.1,1090.26,2.97585,2893.19,1919.26,17015,40000,160522,0.0215686,5.47567,62688.7,4095.98,148372,1.46E-05,217283,617283,3890.85,884.513,2.93907,488.028,3970.19,869.986,3.70275,472.031,217283,3970.31,865.099,1.35082,464.635,3978.73,862.745,1.92045,462.642
113562.354,92891.62767,206454,2.09E+01,2.60E+01,6.42E+02,1.67E+01,0.00E+00,,0.000981975,0.0844919,0.577011,54.7459,4.51716,41382.4,34067.41684,729490.14,1082.18,16735.5,1154.57,3.04657,2155.61,1961.2,17370.7,40000,206434,0.0228065,0.0498701,64965.5,3142.13,119941,1.00E-06,263195,663195,3307.41,933.235,3.22055,535.973,3383.23,917.643,4.38778,518.515,263195,3379.55,914.908,1.31999,512.435,3379.67,912.26,2.37181,510.481
113562.354,56232.50611,169794.9,1.69E+01,1.61E+01,4.71E+02,1.35E+01,0.00E+00,,0.379149,0.0661592,0.517696,43.7766,4.21016,29120,19212.90931,579136.8163,890.031,13355.3,847.494,2.88731,2694.3,1464.7,13117.3,40000,169780,0.0155825,0.100006,57349.4,3313.24,129097,1.16E-05,226541,626541,2592.38,638.197,3.25348,359.074,2646.24,628.188,3.88422,347.89,226541,2646.27,624.665,1.84515,342.049,2646.37,623.298,2.26796,340.945
113562.354,63752.56542,177314.9,2.58E+01,3.40E+01,7.35E+02,2.06E+01,0.00E+00,,0.0580739,0.109833,0.606932,53.4688,4.27454,45721.3,42791.94567,862369.3685,929.414,19850,1298.81,3.04288,2502.17,2203.93,19416.2,40000,177293,0.0294395,0.0834152,67197.7,3533.33,130993,1.47E-06,234054,634054,4299.96,1205.24,2.81884,677.262,4399.28,1184.91,4.01473,654.393,234054,4390.43,1181.25,0.874995,647.455,4393.33,1177.58,2.09391,644.531
91210.68024,0,91210.7,3.41E+01,3.10E+01,6.39E+02,2.72E+01,0.00E+00,,0.339555,0.104586,8.95771,34.2694,3.10474,27247.8,20142.69619,598112.6196,478.071,13859.6,808.558,2.72998,3786.42,1500.32,13425.6,40000,91195.7,0.0226434,8.61599,55678.1,4096.78,152862,1.32E-05,147957,547957,4100.05,928.414,2.18906,491.962,4178.94,913.618,3.44694,476.313,147957,4171.66,908.986,0.702268,469.012,4183.44,905.737,1.63766,466.506
98490.02259,0,98490,3.26E+01,1.73E+01,4.84E+02,2.60E+01,0.00E+00,,0.746413,0.0681981,15.2577,26.6954,3.22846,20140.2,12351.45562,495050.1748,516.248,11536.7,603.947,2.57661,3471.89,1170.51,10552.2,40000,98478.3,0.0148935,15.001,55523.4,3778.22,146020,3.00E-05,155239,555239,2676.92,610.425,2.71092,331.654,2726.86,601.299,3.36712,321.832,155239,2726.73,597.104,1.36712,315.568,2727.92,595.738,1.7726,314.551
79280.83714,0,79280.8,1.91E+01,3.84E+01,6.61E+02,1.53E+01,0.00E+00,,0.533405,0.0772825,0.453402,35.5224,3.36526,22004,12264.7649,521996.1873,415.549,12172.1,629.373,2.7735,1379.93,1166.34,10515.6,40000,79269.2,0.0196115,0.108333,76150.8,3100.1,126657,1.97E-05,136030,536030,3041.36,803.608,2.23575,425.356,3096.38,791.668,3.41835,413.03,136030,3091.72,786.771,0.863723,405.673,3091.3,784.458,1.7508,404.15
113562.354,58398.58719,171960.9,1.96E+01,4.55E+01,7.46E+02,1.57E+01,0.00E+00,,0.431758,0.0970473,0.541809,53.5828,4.7921,42375.9,34006.17076,941564.6123,901.36,21784,1307,3.12507,648.01,1959.4,17355.4,40000,171941,0.0298661,0.0268791,85713.9,2851.23,111902,9.71E-06,228702,628702,3810.1,1223.23,2.94189,675.508,3890.03,1203.94,3.83901,654.001,228702,3883.98,1197.93,1.18684,645.238,3881.89,1194.64,2.4616,642.889
113562.354,85052.75073,198615.1,1.96E+01,3.20E+01,7.20E+02,1.57E+01,0.00E+00,,5.06E-05,0.0882827,0.586762,55.9812,4.48715,42284.1,34800.81518,796629.0671,1041.09,18291.7,1244.89,3.06103,1623.05,1982.67,17552.5,40000,198595,0.0268245,0.0473057,72187,2823.72,110803,1.00E-06,255356,655356,3456.9,1097.13,3.09212,626.641,3536.39,1079.11,4.34461,606.258,255356,3530.92,1076.21,1.06062,599.849,3531.31,1072.98,2.32198,597.436
113562.354,31184.60025,144747,3.69E+01,3.60E+01,5.72E+02,2.95E+01,0.00E+00,,0.452351,0.104543,9.43259,41.1811,3.88647,36624.4,31415.79782,749133.2876,758.702,17315.8,1056,2.92223,3178.89,1881.67,16695.7,40000,144728,0.0228365,9.02539,61686.4,4217.02,152249,1.49E-05,201489,601489,4092.13,936.456,2.75112,511.849,4174.75,921.17,3.615,495.072,201489,4172.34,916.094,1.16454,487.424,4181.7,913.459,1.82759,485.233
113562.354,6171.876502,119734.2,2.13E+01,3.35E+01,6.92E+02,1.71E+01,0.00E+00,,0.295393,0.111618,0.450156,39.4746,3.449,35189.9,28430.79045,821906.2705,627.583,19061.3,1095.19,2.90207,2487.82,1788.19,15899.2,40000,119716,0.0313504,0.0636521,70816.2,3492.96,132747,8.04E-06,176477,576477,4379.1,1283.72,2.31058,688.493,4472.77,1263.51,3.57595,666.152,176477,4463.8,1258.01,0.674372,657.797,4464.7,1254.02,1.96684,654.67
113562.354,3266.085647,116828.4,3.76E+01,3.67E+01,6.28E+02,3.00E+01,0.00E+00,,0.480826,0.128053,10.0049,35.0517,3.43101,37534,34123.36211,821971.9203,612.341,19053.4,1104.7,2.89813,3417.69,1962.85,17384.6,40000,116809,0.0282977,9.65186,62984.2,4410.43,157949,1.65E-05,173570,573570,5021.14,1160.49,2.36092,617.498,5119.45,1141.75,3.43656,597.087,173570,5108.99,1135.56,0.820404,588.329,5122.13,1131.91,1.71264,585.308
113562.354,31283.53187,144845.9,2.78E+01,2.88E+01,6.98E+02,2.23E+01,0.00E+00,,0.157593,0.122785,0.615398,46.2418,3.761,42556.8,40324.26498,842279.7209,759.207,19439,1217.13,2.96314,3290.28,2137.88,18861.8,40000,144825,0.030075,0.156602,61561.1,3976.83,144846,4.59E-06,201586,601586,4809.75,1232.04,2.49976,676.041,4917.21,1211.35,3.71668,652.998,201586,4904.97,1206.96,0.729981,645.572,4911.38,1203,1.88867,642.309
76918.97149,0,76919,2.10E+01,3.05E+01,5.73E+02,1.68E+01,0.00E+00,,0.505987,0.06575,1.95414,31.0173,3.06961,18335.3,9990.693548,411291.986,403.174,9577.82,508.735,2.57778,3251.85,1051.31,9503.09,40000,76908.5,0.0140806,1.65371,54346.8,3329,137891,2.30E-05,133669,533669,2582.15,577.399,2.39619,315.564,2628.99,568.539,3.42244,306.583,133669,2627.97,564.875,1.05888,300.565,2630,563.223,1.68163,299.501
113562.354,21145.31954,134707.7,1.22E+01,1.89E+01,5.91E+02,9.79E+00,0.00E+00,,0.360542,0.0678512,0.405088,39.8436,3.59364,26437.3,15913.28936,666079.9572,706.102,15441.7,893.294,2.8358,1104.64,1331.01,11955.8,40000,134694,0.0230394,0.0287887,77203.9,2376.2,101809,8.46E-06,191455,591455,2666.48,942.862,2.72168,519.395,2720.46,928.789,3.81108,503.81,191455,2715.76,924.24,1.10147,496.367,2714.05,921.576,2.23944,494.595
113562.354,72693.73001,186256.1,1.55E+01,4.88E+01,5.66E+02,1.24E+01,0.00E+00,,1.00308,0.0705187,0.529816,49.9477,5.86988,35203.9,23163.48787,805873.4529,976.317,18623.6,1139.7,3.13434,1.99,1610.88,14379.4,40000,186240,0.0196482,0.0543873,85437.6,2700.79,107912,2.46E-05,243001,643001,2775.08,804.967,3.54148,441.957,2826.25,792.961,3.739,428.465,243001,2821.78,787.302,2.0977,420.988,2820.75,785.928,2.43104,419.82
113562.354,10760.93934,124323.3,3.55E+01,4.69E+01,7.46E+02,2.84E+01,0.00E+00,,0.627131,0.160336,1.65942,43.0631,4.12982,49298,52150.92394,1048848.99,651.606,24323.1,1398.95,3.06021,2982.87,2439.33,21379.2,40000,124299,0.0355436,1.22109,68460.4,4450.2,157257,2.09E-05,181060,581060,6289.93,1458.19,2.3303,771.898,6413.18,1434.24,3.38015,745.817,181060,6399.2,1426.15,0.796254,735.352,6413.45,1421.75,1.75265,731.549
113562.354,72224.54529,185786.9,3.79E+01,4.83E+01,5.16E+02,3.03E+01,0.00E+00,,1.04199,0.0816515,10.2469,47.9631,5.85436,37607.3,28600.50653,781375.0761,973.848,18034.2,1128.3,3.09952,1199.85,1793.63,15945.6,40000,185769,0.0177711,9.78248,76961.4,3791.74,137653,3.19E-05,242530,642530,3199.61,728.824,3.52786,399.161,3260.83,717.364,3.64857,386.407,242530,3264.18,712.04,2.02767,379.351,3266.06,710.844,2.15737,378.18
113562.354,38777.66001,152340,1.18E+01,3.44E+01,6.93E+02,9.41E+00,0.00E+00,,0.242176,0.0734047,0.479111,48.3987,4.03783,31326.1,19874.45986,773961.5443,798.527,17885.2,1095.49,2.96556,205.25,1490.13,13337.4,40000,152325,0.0277548,0.0216597,86833.7,1955.03,87811.1,4.84E-06,209086,609086,2884.18,1135.35,2.76743,628.191,2943.58,1118.16,3.97338,608.909,209086,2938.26,1113.62,0.967416,601.217,2936.19,1110.19,2.46248,598.914
113562.354,50978.6101,164541,1.93E+01,3.67E+01,6.64E+02,1.54E+01,0.00E+00,,0.277895,0.0903045,0.511078,49.3614,4.24426,37599.7,29011.3863,797357.3311,862.471,18427.8,1126.65,3.01966,1552.72,1806.73,16057.4,40000,164523,0.0260597,0.035451,75190.9,3075.55,119314,6.80E-06,221284,621284,3541.52,1067,2.87208,592.337,3618.3,1049.98,3.88263,573.357,221284,3613.49,1045.37,1.11396,565.811,3612.18,1042.39,2.27299,563.653
113562.354,39240.56796,152802.9,1.45E+01,4.20E+01,6.32E+02,1.16E+01,0.00E+00,,0.624328,0.0772086,0.469573,46.0262,4.46673,32690.4,21382.07073,799285.6404,800.951,18545.5,1056.24,3.03442,168.8,1546.59,13825.3,40000,152787,0.024721,0.0313862,88125.7,2539.62,104633,1.44E-05,209548,609548,3036.95,1012.28,2.94647,553.124,3095.72,997.184,3.71784,536.342,209548,3090.11,991.26,1.39289,527.93,3088.35,988.84,2.32472,526.228
113562.354,56616.26742,170178.6,3.44E+01,3.28E+01,6.55E+02,2.75E+01,0.00E+00,,0.123697,0.121341,2.18206,49.4971,4.049,46844,47796.54365,818225.8053,891.997,18757,1309.23,3.00907,3741.97,2332.54,20491.2,40000,170155,0.0262531,1.69005,55599.3,4249.55,154139,3.89E-06,226916,626916,4743.63,1076.29,2.77194,602.396,4847.79,1057.54,3.8862,581.541,226916,4838,1053.77,0.95251,574.682,4853.64,1050.12,1.90017,571.595
86749.67698,0,86749.7,2.69E+01,3.10E+01,5.76E+02,2.16E+01,0.00E+00,,0.456911,0.0814076,5.90909,31.1344,3.04778,22112.6,13935.72452,496261.1073,454.699,11541.1,629.244,2.6512,3547.65,1244.35,11199.2,40000,86737.2,0.0174629,5.6038,54900,3741.7,146363,1.90E-05,143498,543498,3192.89,715.994,2.3477,384.868,3252.81,704.882,3.43602,373.315,143498,3251.17,700.678,0.929982,366.616,3256.3,698.516,1.65424,365.093
82595.34115,0,82595.3,1.19E+01,1.78E+01,5.91E+02,9.50E+00,0.00E+00,,0.512825,0.0502814,0.370853,32.1941,3.1594,16717.5,7886.170448,437797.7373,432.937,10198.4,538.184,2.56223,1381.26,932.79,8454.39,40000,82586,0.0157372,0.0671388,69009,2207.99,101700,1.71E-05,139347,539347,1981.77,644.536,2.434,354.976,2016.32,635.213,3.57021,345.383,139347,2012.33,631.272,1.09716,338.932,2011.25,629.486,1.87827,337.862
113562.354,58270.90278,171833.3,2.50E+01,2.27E+01,5.65E+02,2.00E+01,0.00E+00,,0.194696,0.0942371,0.843143,46.9145,4.02512,38184,32479.00931,694886.1828,900.693,15970.9,1070.54,2.95113,3353.75,1913.93,16969.8,40000,171814,0.0209318,0.384148,55677.2,3913.51,143929,6.05E-06,228575,628575,3684.45,857.797,2.95876,482.102,3764.41,843.371,3.92568,466.125,228575,3762.58,839.775,1.26542,459.639,3769.48,837.271,1.99211,457.585
113562.354,54807.64005,168370,2.49E+01,1.94E+01,6.32E+02,1.99E+01,0.00E+00,,0.143088,0.101465,0.578464,48.5932,4.01,40405.4,35545.1964,757264.8893,882.533,17451.4,1119.82,2.97385,3057.76,2004.24,17735,40000,168350,0.0245953,0.10269,60255.8,3768.96,139059,4.09E-06,225111,625111,3971.67,1007.41,2.83429,564.058,4061.28,990.462,3.92261,545.173,225111,4055.94,986.787,1.03287,538.419,4058.58,983.813,2.02722,536.079
99827.07537,0,99827.1,1.65E+01,4.13E+01,7.43E+02,1.32E+01,0.00E+00,,0.53693,0.0939444,0.420499,40.1461,3.70759,29228.5,18789.52608,780651.5829,523.243,18173,971.757,2.92662,497.85,1448.2,12974.4,40000,99812.6,0.0306638,0.0347781,89480.5,2706.05,110941,1.38E-05,156574,556574,3697.22,1255.48,2.21975,659.198,3767.53,1237.06,3.50618,639.279,156574,3759.88,1230.28,0.734763,629.886,3757.77,1226.55,2.11389,627.247
90731.85782,0,90731.9,1.79E+01,1.94E+01,6.78E+02,1.43E+01,0.00E+00,,0.32275,0.0838877,0.412599,36.5469,3.20355,24185.1,14976.19937,592847.7113,475.572,13776.1,762.941,2.73335,2276.63,1290.64,11603.7,40000,90719,0.0238447,0.058874,68025.9,3036.1,123142,9.97E-06,147480,547480,3296.72,976.471,2.18538,520.629,3362.03,961.641,3.54345,504.855,147480,3355.93,956.961,0.678391,497.387,3355.51,953.787,1.87117,495.162
113562.354,20090.25782,133652.6,2.45E+01,2.03E+01,6.05E+02,1.96E+01,0.00E+00,,0.296185,0.108076,0.576194,39.5755,3.49135,35761,30334.79196,740790.8726,700.544,17149,1018.21,2.8857,3441.49,1848.33,16412,40000,133634,0.025254,0.185194,59046.7,3993.87,147443,9.37E-06,190395,590395,4233.19,1034.84,2.53526,564.202,4323.85,1017.94,3.63124,545.594,190395,4318.23,1013.27,0.889637,538.093,4323.06,1010.16,1.8351,535.612
113562.354,89943.04395,203505.4,2.59E+01,3.71E+01,4.52E+02,2.08E+01,0.00E+00,,0.365924,0.066846,4.42053,49.2515,5.22505,33851.6,23514.07485,613906.5698,1066.74,14051.1,1004.39,3.0366,2017.83,1623.25,14485.8,40000,203489,0.0141166,3.95096,62751.3,3520.2,131638,1.16E-05,260250,660250,2614.97,578.603,3.60928,326.711,2666.34,569.36,4.0155,316.403,260250,2670.34,565.77,2.34075,310.904,2673.84,564.662,2.48825,309.809
113562.354,47527.83446,161090.2,2.47E+01,4.73E+01,6.24E+02,1.97E+01,0.00E+00,,0.777461,0.104324,0.550419,47.0387,4.84382,41705.4,35273.41635,882714.6833,844.371,20492.8,1154.96,3.09464,1655.43,1996.39,17668.6,40000,161070,0.0246718,0.0901111,76008.1,3769.93,138472,2.27E-05,217831,617831,4091.7,1011.76,3.00247,550.528,4175.33,995.554,3.56581,532.704,217831,4173.36,989.034,1.46004,523.991,4172.97,986.873,2.0632,522.241
89825.61014,0,89825.6,1.64E+01,4.87E+01,5.23E+02,1.31E+01,0.00E+00,,2.27604,0.0628601,1.62844,28.4921,5.15219,20760.7,10520.38551,585701.1825,470.832,13676.5,687.279,2.83125,0.12,1079.16,9748.68,40000,89814.8,0.0153229,1.35501,88882.5,2969.26,122782,8.70E-05,146576,546576,2484.32,627.056,3.04118,321.038,2521.16,619.147,2.98877,312.12,146576,2515.85,613.927,1.53629,305.543,2514.41,612.917,1.66211,304.636
113562.354,56994.30836,170556.7,2.89E+01,3.91E+01,4.57E+02,2.31E+01,0.00E+00,,0.869557,0.0693025,7.523,43.3261,5.1098,30721.6,20587.82155,642221.4822,894.022,14823.6,926.287,2.98085,1681.08,1517.09,13570.6,40000,170541,0.0150897,7.10717,70203.9,3630.62,135960,2.82E-05,227302,627302,2715.6,618.34,3.4558,340.241,2767.85,608.901,3.65866,329.588,227302,2770.6,604.61,2.04117,323.498,2772.1,603.589,2.16948,322.504
113562.354,89240.89324,202803.2,2.24E+01,1.59E+01,5.05E+02,1.79E+01,0.00E+00,,0.0914624,0.0771477,0.925241,50.3853,4.48059,36953.6,28969.28794,619421.559,1063.05,14146.4,1044.34,2.98808,3069.58,1805.39,16046,40000,202785,0.0167073,0.439855,53523.8,3653.44,135966,2.81E-06,259546,659546,3014.51,684.53,3.33462,392.206,3079,673.019,4.21562,379.486,259546,3080.36,670.12,1.81023,373.888,3085.91,668.293,2.30694,372.33
113562.354,30055.12001,143617.5,2.51E+01,1.91E+01,7.29E+02,2.01E+01,0.00E+00,,0.139978,0.118059,0.564667,47.2843,3.80298,41443,37553.39629,858154.3265,752.771,19812.2,1233.24,2.96794,2810.66,2061.38,18217.6,40000,143597,0.0317159,0.0986167,66568.9,3661,135874,3.74E-06,200358,600358,4625.94,1298.62,2.47138,711.536,4729.74,1277.22,3.73565,687.597,200358,4718.13,1272.78,0.683699,680.076,4722.36,1268.64,1.94834,676.701
113562.354,23369.25835,136931.6,3.36E+01,4.68E+01,7.27E+02,2.69E+01,0.00E+00,,0.602257,0.147557,1.00213,45.5079,4.30479,49052.5,50811.88838,1019189.97,717.704,23626.6,1368.09,3.07247,2805.54,2406.96,21110.4,40000,136908,0.0329727,0.543171,68833.5,4346.09,153801,1.94E-05,193669,593669,5785.02,1352.68,2.49555,725.257,5901.38,1330.29,3.45406,700.804,193669,5892.13,1322.78,0.908678,690.866,5902.28,1318.91,1.79989,687.55
113562.354,29736.03036,143298.4,3.23E+01,3.57E+01,6.35E+02,2.59E+01,0.00E+00,,0.332335,0.122266,3.0753,43.2745,3.82545,41774.6,39572.74867,821022.6489,751.095,18936.2,1198.62,2.9652,3433.89,2117.39,18689.4,40000,143277,0.0267742,2.64334,60058.3,4286.39,153934,1.09E-05,200038,600038,4785.07,1097.95,2.59207,599.26,4884.61,1079.59,3.6269,579.059,200038,4876.75,1074.48,0.929041,571.178,4890.65,1070.97,1.79813,568.224
113562.354,20660.84146,134223.2,3.10E+01,3.64E+01,6.67E+02,2.48E+01,0.00E+00,,0.341467,0.132187,1.36819,42.2847,3.73977,42866.9,41607.79718,863682.364,703.518,19949.5,1231.51,2.97063,3426.71,2172.47,19152.3,40000,134201,0.0294102,0.943822,61354.9,4310.97,154539,1.11E-05,190962,590962,5176.79,1205.97,2.45709,652.148,5284.62,1185.88,3.55763,630.045,190962,5273.76,1180.32,0.811276,621.743,5287.46,1176.41,1.77652,618.44
76080.50015,0,76080.5,2.31E+01,4.52E+01,5.74E+02,1.85E+01,0.00E+00,,1.14356,0.0678429,4.4943,31.0847,3.87237,20324.2,10272.82751,478739.7524,398.777,11184.6,556.049,2.84017,95.94,1066.23,9634.72,40000,76069.8,0.0147025,4.1933,89357.9,3263.86,132741,5.15E-05,132831,532831,2673.57,602.612,2.5871,315.423,2717.3,594.114,3.13917,306.53,132831,2714.36,589.361,1.34398,300.088,2713.72,588.102,1.69343,299.17
113562.354,5844.016329,119406.4,2.80E+01,3.24E+01,5.98E+02,2.24E+01,0.00E+00,,0.372008,0.116885,2.67835,34.551,3.25465,35064.4,30373.35157,748992.6095,625.861,17336.5,1031.85,2.85548,3717.08,1849.53,16422.2,40000,119388,0.0259667,2.33306,58054.5,4245.71,154957,1.27E-05,176149,576149,4576.88,1064.59,2.40485,571.988,4670.09,1047.35,3.51129,553.146,176149,4662.76,1042.1,0.827987,545.188,4675.41,1038.67,1.72307,542.375
99951.51345,0,99951.5,2.73E+01,3.64E+01,7.09E+02,2.18E+01,0.00E+00,,0.378881,0.126223,0.596549,37.9277,3.40958,34543.4,28621.25808,768544.4182,523.877,17838.6,1009.24,2.88409,3096.18,1794.29,15951.3,40000,99933.6,0.0296423,0.216785,64948.1,4034,148646,1.29E-05,156695,556695,4952.91,1214.88,2.1413,638.268,5052.79,1195.52,3.4229,617.378,156695,5042.04,1189.66,0.63245,608.892,5048.92,1185.69,1.74329,605.705
77544.39554,0,77544.4,34.1,27.5,566,27.3,0.00E+00,1,0.893477,0.021149,29.7468,30.9228,3.63016,9895.67,3958.722679,360630.7046,406.473,8386.9,457.234,2.0502,0.1,658.834,6008.68,40000,77537.8,0.0109354,29.4619,68826.8,1130.62,51188.6,2.94E-05,134299,534299,836.266,447.54,2.89284,258.277,850.716,441.765,3.2981,251.926,134299,846.518,438.38,1.58492,246.777,845.959,437.416,1.86845,246.068
103648.4697,0,103648.5,1.43E+01,3.20E+01,5.75E+02,1.14E+01,0.00E+00,,0.498625,0.0712637,0.352289,31.5006,3.17202,22972.1,13553.52763,595150.6729,543.287,13862,733.519,2.722,1877.27,1226.93,11046.7,40000,103636,0.0211659,0.052661,71159,2850.53,118233,1.45E-05,160397,560397,2802.16,866.704,2.47523,468.489,2856.66,853.927,3.5549,454.701,160397,2851.83,848.997,1.01236,447.16,2850.55,846.637,1.94855,445.576
88248.46129,0,88248.5,2.29E+01,1.75E+01,4.69E+02,1.83E+01,0.00E+00,,0.980737,0.0524962,7.94938,26.0496,3.49217,16475.8,8566.560573,406479.164,462.57,9466.16,502.365,2.50392,3146.58,972.635,8807.58,40000,88238.7,0.0112395,7.70358,54160.4,3260.85,135632,4.44E-05,145000,545000,2064.96,460.49,2.89947,254.455,2101.52,453.904,3.28985,247.306,145000,2100.28,450.492,1.61703,242.176,2099.85,449.579,1.85142,241.471
113562.354,84267.95372,197830.3,1.10E+01,2.13E+01,4.92E+02,8.82E+00,0.00E+00,,0.151481,0.0512431,0.49734,49.9443,4.5927,28225.1,15828.81979,563923.0715,1037.01,12917.1,912.591,2.97818,981.88,1327.42,11924.5,40000,197817,0.0154444,0.0301526,67636.3,2172.54,93396.1,3.63E-06,254578,654578,2013.38,631.824,3.50009,362.809,2053.05,622.184,4.3098,352.042,254578,2050.65,619.274,2.13923,346.625,2049.72,617.775,2.76173,345.56
113562.354,7369.797842,120932.2,3.09E+01,4.78E+01,5.94E+02,2.47E+01,0.00E+00,,1.13282,0.11565,6.09036,34.9063,4.283,36900.3,30282.37127,871030.246,633.86,20326.3,1034.91,3.01265,1828.72,1846.7,16398.1,40000,120914,0.0258351,5.74227,78460.1,4154.42,150582,3.81E-05,177675,577675,4538.8,1059.64,2.6638,555.608,4623.6,1043.37,3.23875,537.939,177675,4622.82,1035.61,1.25336,528.277,4626.01,1033.4,1.72461,526.426
84069.80431,0,84069.8,2.30E+01,3.65E+01,6.02E+02,1.84E+01,0.00E+00,,0.569682,0.083928,1.78525,32.4402,3.26017,23173.6,14142.037,523066.8904,440.65,12185.9,641.831,2.75482,2445.73,1253.66,11280.6,40000,84057.3,0.0183736,1.46685,66723.9,3620.58,142419,2.34E-05,140818,540818,3295.2,753.289,2.32842,399.703,3355.5,741.828,3.3732,387.807,140818,3353.46,737.069,0.952193,380.69,3357.12,734.942,1.6574,379.195
113562.354,70008.98911,183571.3,2.30E+01,1.92E+01,6.24E+02,1.84E+01,0.00E+00,,0.0906631,0.0923874,0.564558,50.9665,4.20927,40173,34005.62771,734212.4386,962.225,16892.5,1113.38,2.99792,2718.83,1959.38,17355.3,40000,183552,0.0231996,0.0695881,61629,3524.2,131727,2.45E-06,240313,640313,3616.27,949.934,3.00606,537.719,3698.54,933.983,4.08952,519.913,240313,3694.51,930.711,1.178,513.495,3695.5,927.985,2.16979,511.414
113562.354,44491.47474,158053.8,1.34E+01,3.48E+01,4.55E+02,1.07E+01,0.00E+00,,0.788069,0.0570409,0.486864,40.6546,4.65169,25883.5,14751.26848,585418.0321,828.491,13536.8,820.035,2.91427,1203.75,1280.77,11517.5,40000,158041,0.014815,0.102801,71852.7,2862.09,116582,2.30E-05,214802,614802,2241.87,606.478,3.3802,335.896,2284.6,597.631,3.69673,325.832,214802,2282.19,593.633,2.04217,319.942,2281.64,592.601,2.27533,319.034
113562.354,9243.936979,122806.3,3.42E+01,2.56E+01,6.86E+02,2.73E+01,0.00E+00,,0.224395,0.144704,2.48276,39.8402,3.39897,43071.9,43574.42237,860123.0043,643.665,19828.2,1265.52,2.9329,4093.93,2224.49,19588.5,40000,122784,0.0317175,2.07912,56464.7,4421.67,161378,7.60E-06,179545,579545,5668.91,1300.43,2.25779,698.547,5786.58,1278.57,3.52977,674.444,179545,5768.15,1273.43,0.625075,666.453,5788.17,1268.7,1.74027,662.406
82990.63351,0,82990.6,3.29E+01,3.39E+01,5.46E+02,2.63E+01,0.00E+00,,0.654472,0.0691489,13.8312,29.6959,3.21196,19437.3,11109.27435,452982.8571,435,10559.9,549.085,2.61895,2749.98,1109.33,10014.4,40000,82979.5,0.0147188,13.5433,62100.3,3627,142657,2.88E-05,139741,539741,2716.34,603.493,2.497,325.841,2765.12,594.388,3.35132,316.405,139741,2764.42,590.284,1.17774,310.14,2765.96,588.752,1.70143,309.096
113562.354,69963.20629,183525.6,3.16E+01,4.74E+01,5.43E+02,2.53E+01,0.00E+00,,0.855652,0.0892941,5.41218,48.3735,5.45023,40026.4,32270.21053,804474.0117,961.987,18574.2,1154.78,3.10503,1582.17,1907.64,16916.3,40000,183506,0.0193133,4.94161,73627.7,3844.66,139855,2.63E-05,240267,640267,3496.29,792.302,3.40078,435.428,3564.72,779.574,3.67583,421.342,240267,3568.47,774.013,1.89101,413.875,3571.76,772.532,2.11669,412.491
113562.354,1063.107028,114625.5,3.87E+01,3.27E+01,5.60E+02,3.10E+01,0.00E+00,,0.477488,0.106742,15.2313,30.8598,3.16404,31111.1,25502.07933,706485.1122,600.807,16396.5,929.393,2.78452,3668.62,1691.77,15074.2,40000,114609,0.0237051,14.9243,59197.4,4316.34,156747,1.67E-05,171370,571370,4185.11,971.919,2.45678,520.863,4266.59,956.488,3.46375,504.078,171370,4260.38,951.101,0.932786,496.119,4269.67,948.204,1.71138,493.801
113562.354,27809.18898,141371.5,2.28E+01,2.66E+01,6.80E+02,1.83E+01,0.00E+00,,0.196049,0.107518,0.51174,44.877,3.71024,37849,31956.32578,801009.6607,741.006,18522.2,1121.82,2.9366,2731.96,1898.14,16835.6,40000,141353,0.0288803,0.0721141,66304.2,3569.4,134133,5.31E-06,198114,598114,4213.71,1182.56,2.52598,647.809,4307.06,1163.34,3.72906,626.403,198114,4299.1,1158.85,0.775169,618.891,4300.71,1155.21,1.98379,616.04
113562.354,78831.11341,192393.5,1.78E+01,2.00E+01,6.04E+02,1.42E+01,0.00E+00,,0.0682092,0.0763746,0.53568,51.9198,4.34887,36396.7,26952.48729,687842.4917,1008.48,15803.9,1064.8,3.00476,1902.86,1740.15,15488.6,40000,192376,0.0213965,0.038579,66658.3,2935.93,115000,1.67E-06,249137,649137,2992.28,875.587,3.17181,499.186,3058.84,861.332,4.24578,483.254,249137,3055.71,858.309,1.37797,477.084,3054.98,855.861,2.38772,475.335
113562.354,84856.78072,198419.1,2.75E+01,4.51E+01,4.67E+02,2.20E+01,0.00E+00,,0.876406,0.0692697,5.39736,48.7653,6.105,35068.4,24134.88867,696494.8062,1040.08,16007.7,1073.19,3.11414,977.58,1644.94,14672.2,40000,198403,0.0149119,4.9307,75067.4,3486.18,129813,2.71E-05,255164,655164,2714.86,611.208,3.72628,337.922,2765.85,601.777,3.7996,327.324,255164,2769.26,597.406,2.31493,321.322,2770.79,596.477,2.3684,320.348
113562.354,46924.1783,160486.5,1.57E+01,2.55E+01,6.16E+02,1.25E+01,0.00E+00,,0.210151,0.0766029,0.481192,46.9307,3.95841,32237.9,22239.33923,700832.9925,841.228,16180.3,1006.98,2.93489,1625.74,1577.84,14094.8,40000,160471,0.0234078,0.0326137,71886,2760.4,111297,5.02E-06,217232,617232,3004.77,957.926,2.88168,535.126,3069.55,942.912,3.96352,518.358,217232,3065.41,939.056,1.13469,511.453,3064.12,936.311,2.27343,509.537
112707.1055,0,112707.1,2.96E+01,1.87E+01,5.05E+02,2.37E+01,0.00E+00,,0.579581,0.0887462,9.70257,27.7066,3.10636,26508.7,19349.62537,621039.7648,590.762,14446.9,783.525,2.71349,3679.93,1469.99,13163.1,40000,112692,0.0196896,9.43128,56722,4064.6,152339,2.08E-05,169453,569453,3477.19,807.127,2.60256,435.681,3545.3,794.641,3.44806,422.097,169453,3544.74,789.684,1.13984,414.738,3549.85,787.585,1.73938,413.112
113562.354,8220.015364,121782.4,1.67E+01,3.64E+01,5.48E+02,1.34E+01,0.00E+00,,0.710026,0.0818683,0.39587,33.373,3.6461,28139.4,18609.85818,692282.0477,638.338,16133.6,843.976,2.8734,1651.32,1441.15,12913.2,40000,121768,0.0219411,0.0750157,75854.6,3291.69,129383,2.09E-05,178529,578529,3216.91,898.781,2.69852,483.628,3280.33,885.387,3.47577,468.912,178529,3275.79,879.697,1.2632,460.9,3274.73,877.645,1.95447,459.39
113562.354,1184.06974,114746.4,1.48E+01,2.55E+01,4.75E+02,1.18E+01,0.00E+00,,0.766198,0.0674826,0.405028,26.9612,3.33714,22586.5,13754.31958,573720.8727,601.465,13372.2,697.773,2.68897,2728.57,1236.11,11127.1,40000,114734,0.017224,0.149321,62431.2,3279.38,132461,2.49E-05,171495,571495,2650.98,705.46,2.8198,383.898,2702.78,695.131,3.4474,372.478,171495,2699.83,690.441,1.44637,365.634,2699.31,688.959,1.90398,364.513
113562.354,40264.55398,153826.9,2.78E+01,1.75E+01,5.65E+02,2.22E+01,0.00E+00,,0.267087,0.100194,2.4999,43.1251,3.76859,36747,31484.3899,702661.8077,806.301,16175.2,1056.93,2.90824,3596.47,1883.77,16713.5,40000,153808,0.0218742,2.0751,55292,4089.77,149561,8.70E-06,210569,610569,3917.34,896.682,2.7887,497.121,3999.92,881.775,3.76764,480.673,210569,3997.01,877.72,1.13032,473.796,4007.74,874.967,1.86712,471.519
113562.354,50452.9345,164015.3,3.21E+01,4.50E+01,5.09E+02,2.57E+01,0.00E+00,,1.08352,0.0832205,8.04904,43.5292,5.24959,34778.6,25628.52123,750383.4877,859.721,17378,1024.46,3.04258,1422.05,1696.04,15110.8,40000,163998,0.0182463,7.62623,76132.4,3817.23,140240,3.44E-05,220759,620759,3262.12,748.139,3.31532,405.876,3324.68,736.558,3.51883,392.974,220759,3327.16,731.127,1.83124,385.742,3328.82,729.853,2.01377,384.547
113562.354,33210.94695,146773.3,1.29E+01,3.18E+01,6.80E+02,1.03E+01,0.00E+00,,0.202892,0.076155,0.468016,46.5807,3.84199,30928.4,20147.36355,750241.9941,769.344,17336.6,1062.39,2.92651,762.99,1500.5,13427.1,40000,146758,0.0275093,0.0257716,81964.3,2208.29,95484.6,4.26E-06,203519,603519,2989.95,1125.31,2.68404,622.03,3053.28,1108.1,3.93187,602.757,203519,3047.92,1103.83,0.888682,595.297,3046.2,1100.37,2.33785,592.911
113562.354,62305.90072,175868.3,3.39E+01,4.15E+01,5.23E+02,2.71E+01,0.00E+00,,0.658694,0.0859405,7.65928,46.396,4.88492,36889.9,29015.46131,734617.7547,921.851,16952.7,1063.12,3.0267,2090.97,1806.86,16058.5,40000,175850,0.018571,7.20829,68538.4,3902.06,142150,2.08E-05,232611,632611,3363.29,761.617,3.2751,420.693,3430.07,749.372,3.71288,407.127,232611,3433.38,744.416,1.78656,400.075,3437.62,742.839,2.08697,398.654
113562.354,46466.7911,160029.1,1.75E+01,2.65E+01,4.72E+02,1.40E+01,0.00E+00,,0.440507,0.0689818,0.545535,41.5473,4.0621,28670.8,19171.86189,583668.2413,838.837,13483.8,830.123,2.86195,2891.19,1463.11,13103.5,40000,160015,0.0159554,0.147546,56845.1,3439.38,133539,1.39E-05,216776,616776,2702.34,653.572,3.16487,365.452,2758.07,643.35,3.79193,354.054,216776,2758.66,639.62,1.73521,348.008,2759.27,638.215,2.14938,346.866
113562.354,18044.92443,131607.3,1.40E+01,3.61E+01,6.98E+02,1.12E+01,0.00E+00,,0.357778,0.0846261,0.440859,43.6892,3.80725,31469.2,20955.41117,807878.8294,689.838,18733.1,1079.38,2.94531,571.13,1530.81,13689.1,40000,131592,0.0299195,0.0256029,86950.5,2401.8,101382,7.84E-06,188353,588353,3325.5,1224.42,2.52748,664.047,3393.6,1206.01,3.74246,643.588,188353,3387.2,1200.44,0.848937,635.079,3385.04,1196.78,2.32622,632.528
113562.354,87038.39798,200600.8,2.30E+01,2.52E+01,5.49E+02,1.84E+01,0.00E+00,,0.0671917,0.0831668,0.641546,51.2611,4.41415,39090.3,32125.31587,661269.4188,1051.5,15147,1070.02,3.00161,2983.41,1903.26,16879.1,40000,200582,0.0188437,0.1459,55891.6,3638.21,135120,1.97E-06,257343,657343,3252,771.865,3.24425,442.104,3324.28,758.759,4.22519,427.586,257343,3323.65,755.846,1.57774,421.74,3326.67,753.746,2.25878,420.049
113562.354,77266.86871,190829.2,3.78E+01,2.65E+01,4.82E+02,3.03E+01,0.00E+00,,0.195029,0.074904,10.2574,47.8552,4.3691,33692.9,25885.07302,602792.3886,1000.29,13784.8,998.125,2.91015,3302.98,1704.67,15184.8,40000,190812,0.0159058,9.79597,52743.2,3885.04,141822,6.25E-06,247573,647573,2926.63,651.897,3.30292,370.813,2987.27,641.092,4.06563,358.847,247573,2989.18,637.939,1.83024,353.177,2996.16,636.233,2.23778,351.687
113562.354,4434.5667,117996.9,2.33E+01,4.48E+01,6.41E+02,1.86E+01,0.00E+00,,0.839817,0.11599,0.451393,36.3301,3.95492,36741.3,29668.38641,877903.0846,618.474,20490.5,1039.26,3.00215,1760.65,1827.49,16234.5,40000,117979,0.0287384,0.0926634,79083.7,3830.77,141962,2.59E-05,174740,574740,4556.37,1178.02,2.49495,620.46,4645.81,1159.96,3.34194,600.827,174740,4640.35,1152.31,1.05586,590.962,4639.6,1149.54,1.87929,588.816
113562.354,92476.53098,206038.9,3.09E+01,3.20E+01,7.51E+02,2.47E+01,0.00E+00,,4.34E-06,0.115051,0.710376,57.3985,4.55897,52824.5,55659.46784,878802.6089,1079.98,20149.5,1402.32,3.08597,2961.12,2522.34,22066.6,40000,206014,0.0286029,0.146761,61492,3779.4,137075,1.00E-06,262775,662775,4499.5,1171.04,3.06045,672.123,4606.92,1150.55,4.28849,648.954,262775,4596,1147.72,0.985484,642.611,4602.03,1144.12,2.1476,639.679
113562.354,45043.7545,158606.1,1.77E+01,1.94E+01,5.76E+02,1.41E+01,0.00E+00,,0.261781,0.0793021,0.475975,45.0018,3.9074,32250.8,23073.10182,675359.6553,831.369,15607.1,955.47,2.91316,2288.66,1607.68,14351.8,40000,158590,0.0215421,0.0435628,65486.4,3174.16,123753,6.99E-06,215351,615351,3109.14,881.988,2.90577,492.128,3176.4,867.992,3.88762,476.57,215351,3172.99,864.086,1.2402,469.784,3172.09,861.684,2.18512,468.061
113562.354,79417.76768,192980.1,2.57E+01,3.98E+01,4.51E+02,2.05E+01,0.00E+00,,0.662146,0.066612,4.87949,47.4788,5.48131,32834.1,22100.93531,638237.2747,1011.57,14662.7,989.478,3.04727,1540.87,1572.83,14051.7,40000,192964,0.0142801,4.42615,68785.1,3497.41,131196,2.10E-05,249725,649725,2608.84,585.21,3.62996,325.911,2658.9,576.135,3.84604,315.694,249725,2662.47,572.168,2.28931,309.971,2664.48,571.203,2.38163,308.988
113562.354,51569.88243,165132.2,1.31E+01,3.13E+01,4.89E+02,1.05E+01,0.00E+00,,0.407204,0.0581111,0.458706,43.5739,4.19541,26689,15740.56762,580754.696,865.596,13405,837.471,2.88232,1680.27,1323.66,11891.7,40000,165119,0.0162696,0.0473399,65997.7,2691.31,110847,1.09E-05,221880,621880,2282.11,665.963,3.24541,374.657,2328.03,655.91,3.91318,363.386,221880,2325.3,652.25,1.83726,357.357,2324.44,650.785,2.37476,356.27
84090.31774,0,84090.3,2.12E+01,1.58E+01,6.27E+02,1.70E+01,0.00E+00,,0.379515,0.0832954,0.528833,33.7399,3.08724,22610.1,14011.80825,511655.491,440.757,11901.5,646.377,2.681,3184.09,1247.79,11229.3,40000,84077.8,0.0193125,0.198526,58154.6,3495.95,139063,1.47E-05,140839,540839,3270.74,791.524,2.23381,423.596,3333.63,779.253,3.46946,410.843,140839,3329.63,774.994,0.788745,403.95,3331.82,772.498,1.69201,402.221
86878.4357,0,86878.4,2.92E+01,4.24E+01,5.85E+02,2.33E+01,0.00E+00,,0.881594,0.0853061,8.03725,31.6088,3.61819,24286.7,14795.4185,570742.9825,455.372,13328.5,668.443,2.8394,1426.11,1282.71,11534.5,40000,86865.6,0.0185704,7.72697,78860.7,3725.34,143238,3.58E-05,143627,543627,3353.03,761.356,2.45911,398.317,3412.27,750.093,3.24126,386.49,143627,3410.71,744.589,1.1482,378.988,3412.24,742.816,1.67048,377.695
