WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
87562.96117,0,87563,1.18E+01,2.05E+01,7.17E+02,9.43E+00,0.00E+00,,0.306066,0.0653692,0.396859,38.8024,3.29495,20820.2,10807.3293,571634.6777,458.97,13272.4,746.411,2.69707,690.9,1093.96,9879.09,40000,87552,0.0241973,0.0297104,80126,1973.86,91381.2,7.92E-06,144313,544313,2573.56,990.351,2.17089,531.003,2622.27,975.862,3.68071,515.653,144313,2616.57,971.27,0.655124,508.12,2614.77,967.891,2.08985,505.925
106893.2173,0,106893.2,3.53E+01,1.62E+01,5.91E+02,2.83E+01,0.00E+00,,0.388391,0.109727,10.9233,31.9344,3.08162,30636,24831.30568,680064.2162,560.274,15761.9,916.045,2.77214,3862.36,1668.95,14878.4,40000,106877,0.0241433,10.6045,56571.1,4264.12,156075,1.40E-05,163638,563638,4300.59,989.869,2.33258,528.61,4384.97,974.035,3.4693,511.505,163638,4377.47,968.962,0.80327,503.768,4389.09,965.73,1.68262,501.196
113562.354,40279.76112,153842.1,3.88E+01,4.62E+01,4.85E+02,3.10E+01,0.00E+00,,1.53093,0.0768488,14.9221,40.2837,5.61309,31278.4,21388.05123,733824.0448,806.398,17016.1,980.255,3.01068,869,1546.81,13827.2,40000,153827,0.0172063,14.5318,82744.2,3804.27,139336,4.92E-05,210588,610588,3017.4,705.121,3.37867,377.33,3073.12,694.655,3.38788,365.553,210588,3073.7,689.316,1.8417,358.596,3073.95,688.254,1.94964,357.563
97829.83606,0,97829.8,3.18E+01,3.42E+01,7.33E+02,2.55E+01,0.00E+00,,0.277613,0.138203,1.60438,39.0481,3.3553,36272.9,32136.5752,771256.0395,512.749,17825.5,1088.84,2.87083,3702.58,1903.6,16882,40000,97810.8,0.0306607,1.20921,59069.8,4279.5,155180,9.95E-06,154572,554572,5419.33,1257.02,2.05661,659.812,5527.59,1236.52,3.42523,637.665,154572,5510.31,1231.1,0.546992,629.56,5528.11,1226.43,1.6851,625.658
113562.354,21976.88003,135539.2,3.58E+01,3.44E+01,7.39E+02,2.86E+01,0.00E+00,,0.186639,0.152586,1.0216,45.6871,3.75002,48986.3,53050.94329,935889.3724,710.402,21567.8,1384.02,3.0098,3922.07,2460.87,21557.8,40000,135515,0.0339566,0.559631,58524.1,4352.14,160507,6.04E-06,192276,592276,5978.62,1392.08,2.32709,755.135,6106.27,1368.25,3.59046,728.694,192276,6086.54,1363.15,0.625448,720.692,6103.45,1358.26,1.80291,716.475
113562.354,66002.88437,179565.2,1.45E+01,4.59E+01,6.11E+02,1.16E+01,0.00E+00,,0.724502,0.0719345,0.5122,50.3999,5.2213,34819.9,22906.14623,813288.208,941.243,18813.5,1131.64,3.10158,1.63,1601.75,14300.7,40000,179549,0.0220911,0.033708,86364.7,2469.08,101458,1.65E-05,236310,636310,2830.54,904.832,3.33747,499.378,2883.92,891.278,3.81727,484.197,236310,2878.81,885.526,1.83311,476.251,2877.38,883.643,2.49301,474.854
113562.354,83211.61129,196774,2.06E+01,4.48E+01,6.41E+02,1.65E+01,0.00E+00,,0.42033,0.0865537,0.550833,53.7496,5.13623,42062.8,33386.232,840456.6143,1031.44,19386.7,1224.72,3.14,1005.74,1941.06,17200,40000,196755,0.0231555,0.0352969,78195.3,3117.14,119040,1.04E-05,253516,653516,3395.52,948.871,3.32014,531.727,3467.28,933.575,3.97543,514.728,253516,3463.5,928.481,1.68022,507.141,3462.15,926.221,2.51009,505.468
80692.24929,0,80692.2,1.64E+01,3.82E+01,5.15E+02,1.32E+01,0.00E+00,,1.10654,0.0544803,1.41524,28.2608,3.72489,17837.5,8429.542076,426578.0271,422.959,9947.17,514.261,2.72805,575.06,964.739,8737.64,40000,80682.6,0.0124084,1.1467,81298.7,2927.99,125614,4.90E-05,137444,537444,2147.4,508.329,2.76377,273.824,2182.76,501.267,3.21232,266.294,137444,2179.93,497.357,1.51663,260.706,2179.21,496.337,1.78644,259.939
113562.354,60229.31095,173791.7,1.30E+01,2.80E+01,4.82E+02,1.04E+01,0.00E+00,,0.343941,0.0566516,0.471243,45.1996,4.30039,27094.8,15924.6204,570920.2369,910.99,13151.7,849.59,2.89999,1712.23,1331.49,11960,40000,173778,0.0156874,0.0452101,64340.2,2663.65,109514,9.16E-06,230539,630539,2224.38,642.095,3.32757,363.328,2269.3,632.336,3.99805,352.375,230539,2266.87,628.911,1.94181,346.586,2266.06,627.496,2.46311,345.528
113562.354,1322.584978,114884.9,1.84E+01,2.17E+01,4.62E+02,1.47E+01,0.00E+00,,0.77821,0.0737603,1.78764,26.2625,3.31535,23683.2,15402.66015,572957.7043,602.187,13345.5,705.757,2.69338,3349.81,1309.16,11765.3,40000,114872,0.0167237,1.53547,57327.7,3687.63,144508,2.79E-05,171633,571633,2892.27,685.272,2.82479,372.098,2948.57,675.041,3.41036,360.808,171633,2948.87,670.401,1.43235,354.058,2950.41,668.946,1.82041,352.903
113562.354,35100.98034,148663.3,2.36E+01,1.62E+01,5.90E+02,1.89E+01,0.00E+00,,0.263676,0.0993882,0.554674,42.9642,3.71995,36065,29964.49421,718650.9947,779.235,16612.4,1011.85,2.91065,3262.11,1836.78,16313.6,40000,148645,0.0233766,0.133287,58945.9,3860.66,143285,8.07E-06,205406,605406,3891.65,957.772,2.7167,529,3976.26,942.027,3.74852,511.597,205406,3972.59,937.82,1.03701,504.516,3975.53,935.062,1.92494,502.348
113562.354,68252.24247,181814.6,2.20E+01,1.69E+01,6.66E+02,1.76E+01,0.00E+00,,0.0642069,0.0934937,0.562313,52.0452,4.21995,40680.8,34247.95156,767114.8026,953.015,17652.9,1159.88,3.0103,2368.33,1966.51,17415.6,40000,181795,0.0253241,0.0575273,65831.9,3312.84,125463,1.62E-06,238556,638556,3660.6,1036.54,2.95214,585.816,3744.32,1019.3,4.10529,566.486,238556,3739.1,1016.01,1.0547,559.932,3739.75,1012.96,2.18814,557.626
113562.354,22579.42737,136141.8,1.31E+01,2.19E+01,6.38E+02,1.04E+01,0.00E+00,,0.286481,0.074779,0.42794,42.249,3.63986,28701.5,18272.93999,714241.2868,713.615,16541.7,974.406,2.87242,1078.7,1427.83,12797.7,40000,136127,0.0258306,0.0272433,79092,2405.02,101949,6.47E-06,192888,592888,2937.03,1056.95,2.63653,580.622,2998.15,1040.97,3.82668,562.846,192888,2992.97,1036.39,0.938448,555.239,2991.16,1033.22,2.26611,553.085
113562.354,55768.56837,169330.9,2.95E+01,4.28E+01,5.68E+02,2.36E+01,0.00E+00,,0.62746,0.0984104,3.33294,46.5509,4.71141,40270.6,34130.17622,796962.2091,887.573,18410.5,1134.26,3.05086,2271.34,1963.05,17386.3,40000,169311,0.0213673,2.87655,68314.5,3985.2,144721,1.97E-05,226072,626072,3850.73,876.464,3.10215,482.283,3928.05,862.188,3.66893,466.556,226072,3930.39,856.715,1.55335,458.832,3936.42,854.694,1.98613,457.067
84094.94502,0,84094.9,2.90E+01,1.91E+01,6.14E+02,2.32E+01,0.00E+00,,0.387341,0.0880455,6.24781,33.002,3.05997,23087.8,15025.20627,510128.1754,440.779,11846.5,663.921,2.66818,3613.97,1292.78,11622.4,40000,84082,0.0188489,5.92211,54897,3820.89,147792,1.61E-05,140843,540843,3452.7,772.871,2.24232,412.836,3517.85,760.736,3.44421,400.249,140843,3514.41,756.51,0.799917,393.426,3521.82,753.956,1.62943,391.589
113562.354,29456.35326,143018.7,1.15E+01,2.31E+01,4.50E+02,9.20E+00,0.00E+00,,0.715948,0.0513967,0.426068,36.4435,4.09927,22129.8,11886.31097,539445.6537,749.68,12495.1,734.305,2.76165,1768.12,1147.97,10354.2,40000,143007,0.0145263,0.0845643,65153.3,2619.59,111197,2.06E-05,199768,599768,2021.17,594.474,3.24728,331.289,2059.48,585.957,3.6878,321.621,199768,2056.54,582.145,1.92232,315.794,2055.87,581.053,2.2284,314.901
113562.354,93144.78277,206707.1,1.48E+01,4.81E+01,7.12E+02,1.19E+01,0.00E+00,,0.428385,0.0765819,0.562802,57.3584,5.47802,40630.9,29390.65653,905351.216,1083.52,20862.6,1340.3,3.15307,0.63,1818.74,16159.9,40000,206689,0.0254587,0.020515,85733.6,2162.42,91503.5,8.59E-06,263450,663450,3011.58,1042.56,3.45187,585.98,3070.48,1026.46,4.12406,567.931,263450,3065.25,1020.95,1.73693,559.815,3063.27,1018.35,2.8426,558.061
103578.1134,0,103578.1,3.63E+01,3.73E+01,5.87E+02,2.91E+01,0.00E+00,,0.617855,0.105121,12.7621,31.7324,3.3593,29820.4,22682.69402,687646.6841,542.899,16003.7,860.198,2.82542,2911.5,1593.77,14232.1,40000,103562,0.0231866,12.4465,66426.6,4170.17,153093,2.26E-05,160323,560323,4123.73,950.731,2.40267,502.741,4201.19,935.959,3.37183,486.904,160323,4197.85,930.102,0.955895,478.673,4204.86,927.464,1.6822,476.619
106694.8619,0,106694.9,3.80E+01,3.87E+01,4.62E+02,3.04E+01,0.00E+00,,1.4495,0.0689485,21.7015,25.5951,4.13909,22196.3,13315.95378,586879.3717,559.258,13690.1,702.573,2.75275,1319.6,1215.98,10950.8,40000,106683,0.015667,21.4559,80460.7,3813.24,143275,5.40E-05,163444,563444,2712.51,641.778,2.98681,339.288,2760.76,632.723,3.18546,329.18,163444,2758.53,627.775,1.57986,322.597,2757.94,626.682,1.77148,321.647
113562.354,71412.76071,184975.1,2.53E+01,2.03E+01,6.43E+02,2.02E+01,0.00E+00,,0.067773,0.0991293,0.601053,51.6797,4.22943,42642.9,38276.85284,761819.5975,969.577,17515.3,1167.62,3.00971,2919.93,2081.61,18388.1,40000,184954,0.0242599,0.0965875,60485.8,3686.09,135900,1.87E-06,241715,641715,3878.85,993.455,2.97457,562.675,3967.93,976.547,4.09006,543.78,241715,3962.62,973.315,1.1094,537.346,3965.17,970.395,2.11441,535.055
113562.354,37635.98814,151198.3,2.42E+01,3.15E+01,6.14E+02,1.93E+01,0.00E+00,,0.225681,0.102588,0.549662,44.4791,3.76942,37557.9,32019.4526,743150.187,792.52,17170.3,1054.77,2.92824,3196.25,1900.05,16851.9,40000,151179,0.0245929,0.113084,59930.7,3843.41,142193,6.72E-06,207940,607940,4017.25,1007.51,2.7,557.299,4105.79,990.831,3.77403,538.815,207940,4100.8,986.68,0.979078,531.716,4103.51,983.716,1.94573,529.385
113562.354,33740.83919,147303.2,1.20E+01,1.77E+01,6.65E+02,9.61E+00,0.00E+00,,0.272695,0.0567043,4.21499,45.4406,3.88646,25224.5,13735.72062,723787.1723,772.136,16662.3,1087.91,2.80337,0.14,1235.26,11119.7,40000,147291,0.0257682,3.78257,83662.5,1131.47,62950,4.91E-06,204052,604052,2225.76,1053.57,2.8574,583.236,2270.42,1038.42,3.70135,565.805,204052,2262.92,1033.72,1.05376,558.25,2268.17,1030.73,1.85512,555.694
113562.354,4361.247431,117923.6,1.86E+01,1.65E+01,6.11E+02,1.49E+01,0.00E+00,,0.367727,0.0945002,0.392933,34.9863,3.25404,30122.8,22014.27437,718749.2655,618.103,16702.4,924.26,2.82497,2607.33,1569.69,14024.6,40000,117908,0.0260804,0.0540319,67582.9,3404.79,131963,1.05E-05,174669,574669,3708.52,1068.03,2.42712,576.097,3786.46,1051.51,3.58412,557.957,174669,3780.71,1046.35,0.838868,549.991,3780.01,1043.21,1.97293,547.701
113562.354,32560.90778,146123.3,1.71E+01,3.83E+01,6.36E+02,1.37E+01,0.00E+00,,0.464746,0.0860604,0.462551,44.5645,4.09505,33669.1,23821.08798,782342.6968,765.93,18147.1,1039.13,2.99021,1108.73,1634.01,14578.3,40000,146107,0.0255949,0.0348672,80407.1,2954.54,116921,1.15E-05,202868,602868,3379.8,1048.11,2.77415,572.998,3449.32,1032.02,3.71348,555.173,202868,3444.09,1026.56,1.15848,547.017,3442.42,1023.8,2.22143,545.057
113562.354,16175.40471,129737.8,2.42E+01,1.71E+01,5.95E+02,1.94E+01,0.00E+00,,0.323631,0.107464,0.602567,37.9553,3.41646,34815.4,29158.64922,730020.5984,680.023,16908.3,994.779,2.87024,3495.15,1811.4,16097.3,40000,129720,0.0248854,0.227312,58661.9,4015.03,148489,1.04E-05,186481,586481,4209.17,1019.81,2.51797,554.273,4298.29,1003.25,3.60294,536.081,186481,4293.13,998.481,0.895497,528.513,4298.57,995.416,1.81029,526.071
86506.63971,0,86506.6,2.00E+01,2.72E+01,7.14E+02,1.60E+01,0.00E+00,,0.283195,0.0902593,0.449958,38.2686,3.24915,24868,15851.93004,593533.6088,453.42,13779.1,776.762,2.74064,2513.71,1328.4,11933.1,40000,86493.4,0.0246319,0.076637,66132.6,3187.7,127406,9.12E-06,143254,543254,3546.35,1008.82,2.10098,534.679,3616.85,993.315,3.51896,518.25,143254,3609.48,988.704,0.602552,510.853,3610.37,985.274,1.81411,508.364
113562.354,17200.55288,130762.9,3.52E+01,2.74E+01,7.39E+02,2.82E+01,0.00E+00,,0.151479,0.153338,0.975679,44.5102,3.61621,47820,51323.75957,919992.3398,685.365,21198.9,1363.06,2.98864,4045.94,2419.38,21213.6,40000,130739,0.034389,0.525155,57501.7,4342.21,160670,4.91E-06,187500,587500,6009,1409.59,2.2621,762.544,6137.71,1385.52,3.58249,735.816,187500,6116.14,1380.61,0.575857,727.974,6133.52,1375.56,1.79354,723.609
113562.354,61986.46525,175548.8,3.69E+01,3.71E+01,6.81E+02,2.95E+01,0.00E+00,,0.190773,0.127202,2.4168,51.2421,4.317,50476.2,53630.15062,881812.3046,920.142,20227.9,1397.73,3.06078,3517.13,2474.64,21671.9,40000,175524,0.0273326,1.9067,58519.7,4270.82,154987,5.98E-06,232285,632285,4973.64,1120.98,2.83774,626.695,5081.26,1101.37,3.86271,604.927,232285,5072.3,1096.99,1.01712,597.574,5088.06,1093.3,1.92872,594.422
113562.354,89658.04975,203220.4,2.60E+01,4.15E+01,6.11E+02,2.08E+01,0.00E+00,,0.285436,0.09565,0.622903,53.3876,4.97528,45354.2,40555.71432,809383.0656,1065.22,18615.7,1233.67,3.10946,2216.41,2144.16,18914.5,40000,203199,0.0218365,0.10432,66263.9,3728.21,136128,8.14E-06,259960,659960,3743.01,895.265,3.3007,506.27,3824.52,880.091,4.03754,489.49,259960,3824.42,875.678,1.62489,482.469,3826,873.462,2.28926,480.653
97843.33333,0,97843.3,3.59E+01,4.50E+01,5.46E+02,2.87E+01,0.00E+00,,1.27683,0.086438,15.79,29.6873,4.05701,25965.1,16534.32193,650202.4972,512.848,15195.7,749.914,2.88364,1004.54,1357.13,12183.3,40000,97829.8,0.0192673,15.499,85047.4,3872.23,144874,4.82E-05,154591,554591,3400.04,789.799,2.67708,410.233,3459.75,778.333,3.145,397.871,154591,3457.47,772.213,1.34747,390.036,3457.52,770.693,1.69016,388.815
99756.97536,0,99757,3.87E+01,1.75E+01,4.67E+02,3.10E+01,0.00E+00,,0.855683,0.0635737,22.2591,25.8927,3.34367,18987.1,11478.58059,485417.4766,522.892,11312.3,592.114,2.5267,3435.01,1127.85,10177.4,40000,99745.7,0.0139884,22.0117,55745.6,3809.7,145550,3.44E-05,156507,556507,2497.43,573.245,2.818,312.414,2543.29,564.791,3.34148,303.211,156507,2542.54,560.72,1.48469,297.208,2542.95,559.534,1.80754,296.295
113562.354,60096.70982,173659.1,1.39E+01,1.53E+01,6.06E+02,1.11E+01,0.00E+00,,0.166168,0.0690498,0.495366,49.1501,4.14228,31827.4,20871.74294,679386.7187,910.285,15649.4,1011.93,2.96161,1197.61,1527.7,13662.2,40000,173644,0.0220296,0.0283738,73554.6,2451.54,101901,3.76E-06,230405,630405,2709.37,901.306,3.04956,508.648,2767.05,887.23,4.1157,492.893,230405,2763.37,883.744,1.28976,486.318,2761.99,881.185,2.39971,484.573
113562.354,53833.48918,167395.8,1.83E+01,4.46E+01,5.23E+02,1.46E+01,0.00E+00,,1.01277,0.0765648,0.554144,44.908,5.27832,33976.3,23228.95076,745573.9279,877.447,17270,1014.51,3.07867,797.94,1613.2,14399.3,40000,167380,0.0185828,0.12234,80306.6,3302.49,126627,2.93E-05,224141,624141,3007.09,761.523,3.34734,414.965,3065.31,749.949,3.58972,402.013,224141,3063.14,744.599,1.90169,394.816,3062.59,743.311,2.16476,393.674
113562.354,17314.20718,130876.6,3.00E+01,2.55E+01,6.71E+02,2.40E+01,0.00E+00,,0.219398,0.131789,0.956837,41.5591,3.50953,41601.2,40270.44879,831380.2267,685.976,19183.4,1205.43,2.9287,3771.58,2136.42,18849.5,40000,130855,0.0298471,0.539875,57861,4281.77,154407,7.09E-06,187616,587616,5161.68,1223.42,2.37466,662.99,5272.34,1202.91,3.59403,640.317,187616,5258.08,1198.07,0.69867,632.577,5271.57,1193.88,1.77738,629.058
113562.354,65884.62006,179447,3.25E+01,2.18E+01,6.12E+02,2.60E+01,0.00E+00,,0.108975,0.107895,2.68053,49.6748,4.10947,43904.1,42195.24248,756276.4728,940.592,17309.8,1237.18,2.98955,3624.67,2188.13,19283.7,40000,179425,0.0232996,2.19048,54507,4159.83,149844,3.40E-06,236186,636186,4215.88,955.092,2.91988,538.87,4308.59,938.531,3.98982,520.47,236186,4302.13,935.132,1.1231,513.992,4315.81,931.986,1.96231,511.35
111798.7837,0,111798.8,1.94E+01,1.73E+01,6.53E+02,1.55E+01,0.00E+00,,0.32771,0.102029,0.403175,35.4166,3.2192,31105,23335.48163,751022.0032,585.993,17441.6,976.519,2.83371,2586.37,1616.96,14431.7,40000,111783,0.028715,0.0584873,68967.7,3415.79,131838,9.20E-06,168544,568544,4004.32,1175.84,2.29795,629.391,4088.63,1157.61,3.55649,609.373,168544,4081.17,1152.24,0.704746,601.177,4081.18,1148.6,1.95148,598.432
106597.5488,0,106597.5,2.69E+01,2.29E+01,6.73E+02,2.15E+01,0.00E+00,,0.287432,0.125776,0.650537,36.1216,3.20675,35088,30286.88321,764645.8001,558.715,17712.7,1039.53,2.85141,3634.41,1846.84,16399.3,40000,106579,0.0293205,0.288561,59489.1,4126.57,151417,9.65E-06,163340,563340,4931.62,1201.62,2.1835,637.945,5033.98,1182.17,3.47662,616.751,163340,5021.59,1176.9,0.623413,608.725,5031.04,1172.82,1.73931,605.396
102735.8847,0,102735.9,2.78E+01,3.22E+01,5.85E+02,2.23E+01,0.00E+00,,0.4274,0.103088,4.55508,31.6234,3.09851,28869.2,21902.83391,641806.5022,538.485,14894.8,844.91,2.77081,3640.59,1565.64,13989.7,40000,102720,0.0226632,4.24095,57553.6,4081.5,152575,1.57E-05,159481,559481,4038.99,929.137,2.34251,495.727,4118.14,914.459,3.45348,479.98,159481,4113.91,909.448,0.84452,472.366,4123.51,906.527,1.67635,470.094
113562.354,41833.14806,155395.5,2.28E+01,4.52E+01,7.43E+02,1.82E+01,0.00E+00,,0.487889,0.110257,0.52632,50.556,4.54886,43168.9,36892.11235,958607.8655,814.516,22227.3,1281.67,3.09485,1291.6,2042.73,18060.2,40000,155375,0.0313077,0.035084,81506.4,3305.69,124985,1.21E-05,212136,612136,4327.34,1282.65,2.73554,699.535,4418.64,1262.26,3.67902,676.943,212136,4412.08,1255.75,1.04385,667.767,4410.26,1252.31,2.27132,665.196
113562.354,63897.52691,177459.9,2.22E+01,4.27E+01,6.92E+02,1.77E+01,0.00E+00,,0.374175,0.0981984,0.54297,52.4623,4.70191,42834.2,35916.17373,881054.6817,930.184,20365.5,1241.55,3.09997,1407.9,2014.91,17825.2,40000,177440,0.0269112,0.0357652,77236.7,3266.14,123603,9.31E-06,234201,634201,3851.02,1102.5,3.00918,612.697,3934.2,1084.65,3.8688,592.846,234201,3929.39,1079.35,1.26662,584.794,3927.94,1076.45,2.34717,582.657
76474.98441,0,76475,1.97E+01,2.77E+01,4.64E+02,1.57E+01,0.00E+00,,1.22814,0.0373958,7.06156,25.9379,3.80693,12913.6,5697.127887,321200.2654,400.86,7460.25,416.889,2.38069,2747.12,791.558,7197.36,40000,76467.1,0.0078465,6.82135,52761.6,2736.01,122722,6.64E-05,133228,533228,1475.7,321.16,3.20087,183.447,1499.21,316.97,3.24064,178.681,133228,1496.74,314.46,1.84994,174.758,1495.83,313.86,1.95443,174.246
104467.9465,0,104467.9,2.17E+01,1.85E+01,7.20E+02,1.74E+01,0.00E+00,,0.259301,0.111344,0.461719,38.669,3.31792,32243.3,24824.08181,764496.1512,547.56,17722.7,1025.86,2.84812,2662.86,1668.7,14876.3,40000,104451,0.0310511,0.0817961,68621.1,3469.06,132847,7.42E-06,161212,561212,4370.04,1271.45,2.14845,674.789,4461.9,1251.55,3.52849,653.011,161212,4451.22,1246.26,0.573713,644.897,4453.77,1242.05,1.8789,641.565
113562.354,43183.38964,156745.7,1.61E+01,4.54E+01,7.47E+02,1.28E+01,0.00E+00,,0.524421,0.0908245,0.512227,51.2475,4.63665,38088.2,27748.13976,933981.4513,821.608,21649.9,1255.13,3.09046,112.24,1766.16,15711,40000,156728,0.0308272,0.02321,91296.1,2466.02,101607,1.11E-05,213489,613489,3570.94,1262.22,2.8202,689.083,3642.12,1243.05,3.76642,667.726,213489,3635.4,1236.48,1.13217,658.445,3632.98,1233.09,2.49288,656.089
113562.354,52078.58841,165640.9,3.80E+01,3.05E+01,6.86E+02,3.04E+01,0.00E+00,,0.0882178,0.13324,2.37818,49.7512,3.98223,49859.7,53890.17032,854981.5258,868.202,19596.4,1371.23,3.02801,4069.92,2480.8,21722.9,40000,165616,0.0284382,1.88064,54385.8,4301.67,160381,2.83E-06,222377,622377,5210.61,1165.87,2.66467,650.795,5324.53,1145.39,3.85725,627.963,222377,5311.27,1141.64,0.82612,621.061,5329.62,1137.53,1.87177,617.558
113562.354,6914.825755,120477.2,3.16E+01,4.31E+01,5.08E+02,2.53E+01,0.00E+00,,1.33705,0.0891928,11.3269,30.7337,4.33831,29590.6,20719.27433,731353.819,631.492,17063.3,872.475,2.92493,1462.34,1522.01,13613.1,40000,120462,0.0200834,11.0262,80438.9,3956.64,146577,4.58E-05,177223,577223,3502.96,823.265,2.90092,433.291,3567.91,811.079,3.22076,419.846,177223,3567.2,804.807,1.48607,411.827,3567.71,803.337,1.76063,410.558
113562.354,50616.45688,164178.8,1.49E+01,2.24E+01,7.48E+02,1.19E+01,0.00E+00,,0.0715112,0.084632,0.535966,52.2174,4.12869,36334.1,26296.29389,815419.5831,860.577,18782.4,1215.01,3.00446,826.11,1718.42,15302.6,40000,164162,0.0302015,0.0357007,82159.6,2284.63,96679.4,1.44E-06,220923,620923,3318.73,1235.05,2.75284,689.269,3392.21,1215.62,4.06773,667.296,220923,3385.68,1211.88,0.811883,660.168,3385.28,1208.06,2.27874,657.333
113562.354,56307.55189,169869.9,3.27E+01,1.90E+01,4.97E+02,2.62E+01,0.00E+00,,0.301561,0.0804955,7.78703,44.3579,4.06674,32833,25358.32425,622136.6054,890.413,14297.3,960.024,2.8807,3413.81,1686.9,15032.5,40000,169853,0.0172958,7.35653,53806.3,3935.62,144861,9.86E-06,226614,626614,3146.29,708.931,3.10621,398.169,3211.27,697.322,3.87851,385.32,226614,3212.78,693.71,1.5727,379.154,3219.82,691.831,2.04885,377.565
113562.354,12649.35649,126211.7,3.88E+01,4.68E+01,4.69E+02,3.10E+01,0.00E+00,,2.20157,0.0743803,19.7753,31.1034,5.57875,26886.5,16914.55396,718555.5782,661.562,16727.9,894.01,2.94126,271.19,1372.89,12320.4,40000,126198,0.0172173,19.4742,91719.4,3799.61,140215,7.42E-05,182959,582959,2927.98,705.095,3.26908,367.29,2978.87,695.308,3.14019,356.187,182959,2976.12,689.722,1.66725,349.139,2975.21,688.691,1.7638,348.15
100998.9315,0,100998.9,3.58E+01,3.23E+01,6.22E+02,2.86E+01,0.00E+00,,0.36457,0.112275,10.3776,33.4601,3.12398,30392.9,24350.42736,669640.0101,529.375,15514,908.301,2.77565,3797.46,1652.4,14736.4,40000,100982,0.0245702,10.0428,57081.3,4245.19,155578,1.34E-05,157743,557743,4401.43,1007.41,2.25097,535.07,4487.06,991.268,3.45233,517.741,157743,4478.32,986.23,0.735178,510.036,4491.02,982.807,1.66467,507.316
113562.354,52065.75156,165628.1,2.56E+01,2.23E+01,5.32E+02,2.05E+01,0.00E+00,,0.265846,0.0893301,2.07831,44.5909,3.95637,35405.1,28752.9792,661232.3124,868.17,15201.1,1015.01,2.91554,3435.42,1798.5,15987.2,40000,165610,0.0194051,1.64279,54612,3936.8,145406,8.59E-06,222371,622371,3491.33,795.377,2.9756,445.136,3564.75,782.215,3.85995,430.588,222371,3564.72,778.479,1.35991,424.121,3573.2,776.202,1.96889,422.227
76533.02426,0,76533,2.24E+01,2.56E+01,4.93E+02,1.79E+01,0.00E+00,,0.97204,0.0449624,7.73124,27.2922,3.5119,14342.9,6806.947857,342735.0237,401.16,7975.37,429.889,2.43339,2996.94,865.96,7860.58,40000,76524.4,0.00931849,7.47487,52671,2982.5,129525,5.02E-05,133285,533285,1771.1,381.861,2.90139,215.801,1800.98,376.44,3.26715,210.011,133285,1799.21,373.532,1.66709,205.486,1798.49,372.74,1.88413,204.898
113562.354,87200.038,200762.4,1.40E+01,3.71E+01,5.09E+02,1.12E+01,0.00E+00,,0.320562,0.0601398,0.516711,50.7809,5.03797,32245.2,19977.54017,639468.8808,1052.37,14685.1,997.282,3.07004,732.38,1494.05,13371.4,40000,200747,0.0164043,0.0384268,73795.2,2607.5,105584,8.10E-06,257508,657508,2362.14,671.684,3.55544,380.464,2409.04,661.314,4.13044,368.856,257508,2406.47,657.597,2.21093,362.934,2405.59,656.17,2.7128,361.839
97537.80234,0,97537.8,2.23E+01,2.76E+01,5.04E+02,1.78E+01,0.00E+00,,0.650794,0.0730754,4.26635,27.6528,3.14517,21579.7,13329.6658,507964.3016,511.254,11833.9,623.454,2.64257,3432.58,1216.61,10956.4,40000,97525.6,0.0159817,3.99894,55642.5,3662.03,144664,2.59E-05,154287,554287,2866.73,655.078,2.6094,354.959,2920.83,645.181,3.39738,344.397,154287,2920.85,640.86,1.24236,337.863,2923.01,639.269,1.74085,336.704
113562.354,15948.32388,129510.7,2.77E+01,3.63E+01,6.31E+02,2.21E+01,0.00E+00,,0.416028,0.121874,0.967555,39.4167,3.64469,39072.2,35236.35354,816316.6608,678.823,18903.9,1115.51,2.9419,3240.45,1995.32,17659.5,40000,129491,0.0274305,0.573967,62813.9,4202.1,152297,1.36E-05,186252,586252,4773.53,1124.65,2.48251,606.084,4871.84,1106.3,3.5289,585.976,186252,4865.27,1100.63,0.883946,577.644,4874.98,1097.22,1.77341,574.829
113562.354,48601.41224,162163.8,2.74E+01,2.30E+01,6.55E+02,2.19E+01,0.00E+00,,0.139975,0.11185,0.644523,48.1607,3.9361,42474.7,39625.29925,792935.9613,849.992,18267.4,1178.62,2.97627,3308.51,2118.83,18701.5,40000,162143,0.0263951,0.16932,59192.6,3964.75,144378,4.12E-06,218904,618904,4377.89,1081.38,2.72362,602.193,4476.49,1063.01,3.85369,581.732,218904,4468.32,1059.15,0.915893,574.792,4474.01,1055.8,1.9409,572.073
113562.354,87298.25823,200860.6,1.60E+01,2.35E+01,6.46E+02,1.28E+01,0.00E+00,,0.00770886,0.0740508,0.55142,54.3396,4.4818,37283.2,27045.88398,711757.768,1052.87,16331.4,1123.8,3.04032,1293.16,1743.22,15514.9,40000,200843,0.0229085,0.0330035,72110.9,2540.12,103090,1.00E-06,257604,657604,2902.16,936.933,3.2178,536.866,2966.45,921.823,4.41231,519.912,257604,2962.89,919.03,1.31543,513.742,2962.03,916.34,2.47052,511.857
113562.354,21736.00825,135298.4,2.21E+01,1.50E+01,5.93E+02,1.77E+01,0.00E+00,,0.315193,0.0992027,0.48186,39.6449,3.52401,33819.2,27047.02755,717142.1915,709.177,16621.7,965.548,2.87587,3156.42,1743.26,15515.2,40000,135281,0.0242053,0.093643,60988.3,3779.12,141745,9.60E-06,192042,592042,3887.54,991.639,2.59762,542.312,3971.11,975.655,3.65897,524.703,192042,3966.81,971.058,0.958605,517.285,3968.11,968.211,1.91551,515.107
113562.354,52379.03128,165941.4,3.77E+01,1.71E+01,4.56E+02,3.02E+01,0.00E+00,,0.421772,0.0696475,13.2107,42.2691,4.15961,28555.7,20153.16888,575407.2973,869.828,13250.7,860.631,2.81242,3317.11,1500.72,13429,40000,165926,0.0150531,12.8042,53746.2,3868.78,142839,1.40E-05,222687,622687,2724.39,616.862,3.23406,345.922,2779.3,607.072,3.81394,335.003,222687,2781.91,603.492,1.81694,329.173,2785.9,602.124,2.12863,327.978
110608.4612,0,110608.5,2.44E+01,1.53E+01,7.48E+02,1.95E+01,0.00E+00,,0.222219,0.128105,0.512179,40.0519,3.38999,37298.1,32298.6906,859440.8175,579.738,19893.4,1183.59,2.89877,2912.42,1908.5,16923.6,40000,110589,0.0349539,0.114771,67965.2,3710.63,138387,6.29E-06,167350,567350,5025.96,1431.37,2.12431,760.112,5133.58,1408.53,3.51949,734.864,167350,5118.2,1402.99,0.527594,726.505,5124.21,1398.16,1.86228,722.485
113562.354,15321.90999,128884.3,2.21E+01,2.24E+01,5.63E+02,1.76E+01,0.00E+00,,0.381335,0.0978279,0.53425,36.3134,3.3938,32081.3,25222.40574,689576.2982,675.556,15995.4,915.82,2.84044,3387.13,1682.29,14992.9,40000,128867,0.0228334,0.177719,58872.9,3901.75,146179,1.23E-05,185628,585628,3832.47,935.662,2.58939,509.439,3912.86,920.702,3.59673,493.035,185628,3910.02,915.968,1.00625,485.591,3913.12,913.338,1.83422,483.548
113562.354,4578.056394,118140.4,2.72E+01,4.13E+01,7.16E+02,2.17E+01,0.00E+00,,0.518821,0.136181,0.499251,39.9993,3.77071,41437.3,37977.74521,938331.4626,619.213,21818,1193.71,2.99318,2574.1,2073.27,18317.8,40000,118120,0.0336823,0.0998369,71916.6,4023.83,146248,1.58E-05,174881,574881,5345.25,1380.49,2.29583,730.764,5454.89,1358.46,3.4306,706.675,174881,5445.19,1351.29,0.747275,696.961,5447.25,1347.29,1.88405,693.727
113562.354,81381.43667,194943.8,2.20E+01,4.04E+01,7.51E+02,1.76E+01,0.00E+00,,0.156333,0.0979174,0.582614,56.5912,4.79328,45954,39999.1261,901211.2024,1021.83,20756.2,1345.17,3.12265,1329.87,2129.04,18787.4,40000,194922,0.0286789,0.0363243,77327.9,3024.8,116122,3.55E-06,251683,651683,3836.9,1174.1,3.08436,662.884,3922.98,1154.76,4.1055,641.145,251683,3917.6,1150.47,1.13859,633.738,3916.7,1147.15,2.41099,631.283
113562.354,17920.17122,131482.5,3.18E+01,4.28E+01,5.25E+02,2.54E+01,0.00E+00,,1.09438,0.092641,9.35516,35.4485,4.37365,32148.9,23787.84866,749403.1449,689.179,17450.7,927.718,2.95383,1790.1,1632.85,14568.3,40000,131466,0.0206372,9.00754,76217.8,3994.77,146874,3.66E-05,188227,588227,3634.09,846.167,2.92017,450.578,3703.14,833.271,3.32904,436.378,188227,3703.83,827.103,1.48409,428.315,3705.64,825.489,1.80827,426.928
113562.354,53289.32737,166851.7,2.68E+01,3.90E+01,6.22E+02,2.14E+01,0.00E+00,,0.374416,0.10632,0.644534,47.9408,4.34598,42255.5,37828.73457,814515.5734,874.57,18812.9,1162.34,3.03184,2656.03,2069.1,18282.7,40000,166831,0.0242529,0.173262,65177.8,3946.63,143471,1.13E-05,223592,623592,4161.73,994.303,2.91819,550.74,4250.95,977.741,3.76362,532.446,223592,4249.15,972.76,1.23629,524.797,4252.8,970.115,1.9948,522.627
113562.354,7920.236796,121482.6,2.38E+01,2.80E+01,5.22E+02,1.90E+01,0.00E+00,,0.490197,0.0931006,2.78267,31.7759,3.2544,29292.8,22173.49668,648074.9143,636.76,15040.7,852.737,2.7842,3617.28,1575.46,14074.3,40000,121467,0.02069,2.47058,56643.6,4011.64,150601,1.71E-05,178228,578228,3644.92,848.106,2.61862,459.896,3718.06,834.767,3.51939,445.332,178228,3717.35,829.927,1.10721,437.965,3724.02,827.602,1.76062,436.127
113562.354,64634.6162,178197,3.19E+01,3.81E+01,6.07E+02,2.55E+01,0.00E+00,,0.308624,0.106836,2.78531,49.3492,4.43189,44064.9,41192.3562,801564.2178,934.04,18414.8,1242.82,3.03655,2994.21,2161.33,19058.8,40000,178175,0.0230833,2.29919,61149.2,4114.72,147801,9.62E-06,234936,634936,4176.41,946.692,3.00511,528.957,4264.54,930.627,3.85459,511.209,234936,4262.44,926.091,1.31235,503.962,4273.45,923.334,1.98467,501.603
113562.354,62552.97762,176115.3,1.96E+01,4.15E+01,6.53E+02,1.57E+01,0.00E+00,,0.403908,0.0885849,0.524697,51.0412,4.66007,39348.2,30414.89522,826637.1321,923.144,19107.8,1164.71,3.08371,1137.11,1850.82,16433.2,40000,176097,0.0248212,0.0340196,78528,3076.02,118750,9.94E-06,232858,632858,3475.83,1016.74,3.06751,565.069,3549.39,1000.58,3.87807,547.082,232858,3544.91,995.445,1.38414,539.276,3543.4,992.849,2.37368,537.394
113562.354,60755.39026,174317.7,2.71E+01,1.72E+01,4.66E+02,2.17E+01,0.00E+00,,0.336085,0.0721983,5.28469,44.3579,4.21877,30962.7,22294.40298,586192.0063,913.735,13468.1,907.716,2.88079,3251.26,1579.83,14111.9,40000,174302,0.0154475,4.85764,53230.2,3753.26,140492,1.11E-05,231063,631063,2822.31,633.048,3.24705,356.707,2879.9,622.855,3.8994,345.372,231063,2882.85,619.397,1.81047,339.559,2887.93,617.9,2.16152,338.255
113562.354,27149.79019,140712.1,3.34E+01,2.21E+01,6.61E+02,2.67E+01,0.00E+00,,0.194198,0.130783,2.38955,43.6772,3.63574,43325.9,43134.57373,825091.3041,737.533,18986.3,1248.3,2.95011,3932.21,2212.96,19491.8,40000,140690,0.0285894,1.95149,55938.5,4342.63,157554,6.37E-06,197451,597451,5118.24,1172.13,2.47452,640.921,5227.26,1152.19,3.65884,618.852,197451,5213.97,1147.68,0.760471,611.394,5231.31,1143.57,1.78429,607.913
113562.354,9303.62625,122866,2.97E+01,1.50E+01,5.83E+02,2.38E+01,0.00E+00,,0.356664,0.112103,4.59889,35.0749,3.27212,34300.2,29369.97129,725771.3451,643.999,16788.4,1010.47,2.84022,3810.59,1818.09,16154.3,40000,122848,0.0247334,4.24939,56542.3,4245.37,155025,1.22E-05,179609,579609,4388.75,1014.02,2.46019,547.738,4478.25,997.559,3.54272,529.731,179609,4471.75,992.593,0.873268,522.033,4484.11,989.337,1.7312,519.376
113562.354,38273.23015,151835.6,1.92E+01,2.62E+01,5.06E+02,1.53E+01,0.00E+00,,0.400454,0.0781242,0.521629,40.6905,3.83524,30245.4,21595.99036,621501.0259,795.879,14380.4,861.337,2.86064,3041.54,1554.44,13893.1,40000,151820,0.0182136,0.128636,57796.7,3599.83,137665,1.26E-05,208581,608581,3060.01,746.182,2.97086,414.646,3124.19,734.347,3.7495,401.549,208581,3124.1,730.339,1.45194,395.012,3124.97,728.546,2.03211,393.616
79645.63015,0,79645.6,1.77E+01,3.47E+01,5.70E+02,1.42E+01,0.00E+00,,0.635265,0.0637662,0.622241,30.9431,3.24435,18921.1,9875.120255,440585.9363,417.468,10274.9,530.062,2.66589,1989.1,1045.14,9448.61,40000,79635.2,0.0148214,0.324412,67490.3,3100.9,129970,2.66E-05,136396,536396,2508.58,607.498,2.4527,328.907,2553.13,598.49,3.38006,319.641,136396,2550.54,594.408,1.15809,313.35,2550.65,592.856,1.73516,312.338
113562.354,66600.28875,180162.6,3.80E+01,2.99E+01,5.58E+02,3.04E+01,0.00E+00,,0.161748,0.0947552,8.05145,48.1498,4.12566,39105.6,34589.89061,692766.6328,944.355,15859.8,1129.66,2.94264,3567.32,1976.52,17500.4,40000,180143,0.0203007,7.57976,53879.4,4119.28,148542,5.13E-06,236904,636904,3702.54,832.194,3.02861,470.011,3781.74,818.009,3.98923,454.307,236904,3778.91,814.605,1.33568,448.009,3790.21,812.027,2.01252,445.84
110704.8342,0,110704.8,1.45E+01,3.44E+01,5.98E+02,1.16E+01,0.00E+00,,0.533475,0.0788134,0.354092,32.7774,3.31638,26049.2,16259.00563,686264.1242,580.272,15984.3,845.692,2.8158,1323.67,1345.61,12083,40000,110691,0.0244807,0.0422835,79086.7,2838.41,116341,1.42E-05,167452,567452,3099.01,1002.35,2.47744,538.191,3159.89,987.607,3.55313,522.093,167452,3154.19,981.95,0.981352,513.808,3152.54,979.226,2.03573,511.933
113562.354,40941.79648,154504.2,2.42E+01,2.37E+01,6.96E+02,1.94E+01,0.00E+00,,0.135929,0.108853,0.555152,48.293,3.90168,40718.3,35927.877,817997.0505,809.844,18877.2,1183.42,2.97339,2747.87,2015.25,17828,40000,154484,0.0288954,0.0815893,65527.9,3597.51,134113,3.62E-06,211245,611245,4263.85,1183.11,2.62659,654.758,4360.14,1163.54,3.82634,632.866,211245,4351.63,1159.46,0.80401,625.662,4354.12,1155.82,2.00434,622.774
113562.354,32517.23911,146079.6,2.37E+01,4.28E+01,5.21E+02,1.90E+01,0.00E+00,,1.01214,0.0884843,2.462,39.6263,4.65242,33718.8,24783.56276,743877.6763,765.699,17277.9,965.011,3.00699,1685.72,1667.31,14864.4,40000,146063,0.0196801,2.07541,74807,3807.28,141934,3.29E-05,202824,602824,3468.98,806.877,3.07162,434.575,3535.89,794.462,3.4361,420.83,202824,3537.42,788.712,1.61365,413.158,3539.37,787.204,1.8996,411.828
113562.354,68735.04815,182297.4,1.16E+01,2.32E+01,5.65E+02,9.27E+00,0.00E+00,,0.168634,0.0590251,0.491778,49.4476,4.28496,29612.3,17709.99768,630903.909,955.576,14505.6,966.734,2.96349,810.73,1405.31,12602.2,40000,182283,0.0194032,0.0257392,73788.7,2136.64,92623.4,3.75E-06,239044,639044,2318.2,793.716,3.22874,451.554,2365.52,781.528,4.22064,437.927,239044,2362.35,778.275,1.57483,431.722,2361,776.126,2.53843,430.289
86555.13915,0,86555.1,1.18E+01,3.64E+01,6.28E+02,9.43E+00,0.00E+00,,0.585831,0.0576324,0.373006,34.1255,3.37003,19295.6,9333.981162,523203.0015,453.691,12197.9,633.169,2.72048,100.13,1015.76,9189.16,40000,86545,0.0192852,0.0504043,85161.9,2141.86,97616.3,1.74E-05,143306,543306,2272.9,789.645,2.38366,425.099,2311.78,778.453,3.54725,413.387,143306,2306.73,773.564,1.0228,405.979,2305.3,771.407,1.93264,404.639
100430.1848,0,100430.2,2.01E+01,3.27E+01,4.62E+02,1.61E+01,0.00E+00,,1.00773,0.0632234,4.44539,25.6527,3.5407,20133.7,11461.7934,497383.1885,526.421,11593.6,604.262,2.65487,2650.74,1127.02,10170,40000,100419,0.0140025,4.20117,62616.7,3464.92,139649,4.01E-05,157180,557180,2484.13,573.679,2.87484,310.526,2529.68,565.403,3.29728,301.439,157180,2528.91,561.209,1.5453,295.426,2528.94,560.101,1.81466,294.54
113562.354,47512.73293,161075.1,1.31E+01,2.54E+01,7.47E+02,1.04E+01,0.00E+00,,0.0938602,0.0800084,0.52358,51.7695,4.10444,34587,23751.56269,808530.434,844.311,18630.7,1197.76,2.99261,473.46,1631.58,14557.4,40000,161059,0.0302111,0.0300775,85122,2021.79,89281.6,1.82E-06,217820,617820,3139.17,1235.32,2.74559,688.228,3207.48,1216.14,4.07099,666.534,217820,3201.3,1212.28,0.814803,659.289,3200.34,1208.44,2.34221,656.506
113562.354,75784.35099,189346.7,3.57E+01,4.28E+01,7.27E+02,2.85E+01,0.00E+00,,0.2439,0.129882,0.900079,54.6908,4.75792,55290.6,61087.99958,970223.3909,992.465,22301.3,1492.53,3.12356,3019.32,2646.06,23086.4,40000,189320,0.0287934,0.357177,63057.3,4186.81,149760,7.24E-06,246081,646081,5080.88,1180.97,2.97507,663.707,5193.2,1160.2,3.9001,640.663,246081,5185.48,1155.27,1.11925,632.853,5195.29,1151.74,2.02669,629.834
113562.354,9323.690094,122886,2.09E+01,2.12E+01,4.70E+02,1.67E+01,0.00E+00,,0.671218,0.0767504,2.94882,29.9964,3.42352,25415.6,17209.06899,586184.6666,644.127,13628.4,747.236,2.73262,3422.37,1384.98,12425.5,40000,122872,0.0171104,2.659,56401.1,3785.46,145941,2.38E-05,179633,579633,3006.93,701.201,2.84061,382.429,3066.21,690.518,3.47978,370.653,179633,3067.32,685.982,1.41798,363.902,3070.02,684.418,1.83716,362.651
113562.354,20787.623,134350,1.18E+01,1.69E+01,6.41E+02,9.46E+00,0.00E+00,,0.294964,0.0712421,0.42046,41.9656,3.62435,27693.2,16920.13389,711323.5008,704.225,16476.4,968.15,2.86478,741,1373.12,12322.4,40000,134336,0.0259788,0.024456,81901.6,2167.15,95159.6,6.42E-06,191097,591097,2799.52,1062.89,2.63053,583.591,2856.88,1046.99,3.84408,565.906,191097,2851.66,1042.36,0.93541,558.23,2849.68,1039.15,2.31562,556.086
87834.81147,0,87834.8,2.28E+01,1.70E+01,5.01E+02,1.82E+01,0.00E+00,,0.737621,0.061715,5.95533,27.5423,3.22619,18315.2,10150.7644,434294.608,460.397,10121,529.673,2.56318,3297.74,1059.8,9578,40000,87824.2,0.0132124,5.69163,54418.2,3428.16,139866,3.22E-05,144585,544585,2424.34,541.577,2.6675,296.448,2468.39,533.525,3.34921,287.948,144585,2468,529.738,1.37453,282.149,2468.6,528.498,1.77224,281.273
113562.354,21974.63622,135537,1.55E+01,3.31E+01,4.86E+02,1.24E+01,0.00E+00,,0.698962,0.0682953,0.443778,35.3855,3.87127,25901.6,16137.35482,606024.2334,710.449,14080.9,781.283,2.82637,2108.94,1340.49,12038.4,40000,135524,0.0173631,0.106176,67202.8,3227.79,128465,2.14E-05,192285,592285,2681.75,711.126,2.99468,389.702,2734.99,700.511,3.56804,377.878,192285,2732.39,695.967,1.59529,371.16,2731.81,694.522,2.0352,370.033
113562.354,20532.71827,134095.1,1.13E+01,3.67E+01,7.05E+02,9.05E+00,0.00E+00,,0.387377,0.0762235,0.442193,44.8361,3.91081,29839.9,18484.99822,807909.4116,702.885,18734.2,1079.03,2.93645,2,1436.23,12870.5,40000,134081,0.0297872,0.0202798,90874.6,1913.12,87215.8,7.82E-06,190842,590842,2998.62,1218.83,2.59119,662.535,3057.79,1200.85,3.81149,642.511,190842,3051.43,1195.13,0.907038,633.82,3048.94,1191.49,2.47587,631.401
90655.389,0,90655.4,2.23E+01,2.03E+01,6.91E+02,1.79E+01,0.00E+00,,0.296449,0.0991492,0.472986,37.0569,3.20935,26976.3,18633.5483,621225.1337,475.163,14423.6,811.371,2.76418,2988.48,1442.08,12921.3,40000,90641,0.0250284,0.108515,62681.8,3532.7,137064,1.00E-05,147402,547402,3893.08,1025.32,2.12966,543.003,3971.48,1009.31,3.49061,525.947,147402,3963.65,1004.57,0.624704,518.451,3965.97,1001.13,1.7694,515.89
113562.354,51983.68368,165546,1.14E+01,4.89E+01,6.16E+02,9.12E+00,0.00E+00,,1.17469,0.0664223,0.493827,48.0678,5.56101,30917.3,18844.25252,849900.396,867.758,19718.4,1124.62,3.0084,0.12,1450.35,12992.9,40000,165532,0.0224304,0.0390145,85297.8,2104.57,91890.6,2.51E-05,222293,622293,2620.31,918.535,3.4468,495.945,2664.47,905.483,3.68586,481.121,222293,2658.28,898.876,1.92213,472.563,2656.89,897.214,2.40441,471.247
113562.354,83834.55002,197396.9,2.26E+01,3.21E+01,6.83E+02,1.81E+01,0.00E+00,,0.00232356,0.0930528,0.589833,54.686,4.42121,43220.2,37485.05524,777439.7593,1034.7,17855.7,1210.29,3.04532,2273.65,2059.46,18201.4,40000,197376,0.0253318,0.0600809,65936.3,3257.41,123178,1.00E-06,254137,654137,3642.03,1036.62,3.08026,591.835,3726.43,1019.23,4.28713,572.285,254137,3721.13,1016.31,1.11517,565.955,3722.11,1013.27,2.25679,563.653
113562.354,5488.479476,119050.8,2.02E+01,3.83E+01,5.44E+02,1.62E+01,0.00E+00,,0.802906,0.0938065,0.494788,31.9878,3.67947,30499.6,21983.94571,721363.3907,624.012,16823.9,866.869,2.89984,2122.84,1568.59,14015.1,40000,119035,0.0223093,0.182362,72822.3,3756.48,142485,2.62E-05,175796,575796,3682.01,914.295,2.66444,487.716,3754.28,900.462,3.38271,472.593,175796,3751.97,894.398,1.24096,464.329,3752.26,892.371,1.82789,462.755
113562.354,7257.311032,120819.7,1.14E+01,2.47E+01,6.83E+02,9.11E+00,0.00E+00,,0.296772,0.0760992,0.398918,39.9076,3.45808,27394.4,16763.20624,752413.3299,633.296,17444.4,1007.84,2.84511,532.96,1366.64,12266,40000,120806,0.0295145,0.0236467,86249.4,2044.32,91815.8,6.26E-06,177567,577567,2991.25,1207.47,2.42387,654.045,3052.47,1189.58,3.77346,634.189,177567,3046.15,1184.41,0.749451,625.963,3043.97,1180.58,2.33584,623.344
98338.17285,0,98338.2,2.73E+01,2.79E+01,5.25E+02,2.18E+01,0.00E+00,,0.561846,0.0805299,7.71557,28.6584,3.08438,23086,15149.35802,536427.5581,515.446,12486.7,668.689,2.66158,3571.16,1298.19,11669.6,40000,98325.2,0.0175455,7.43597,55650.2,3845.55,148228,2.20E-05,155086,555086,3157.48,719.274,2.51924,388.146,3217.68,708.224,3.42574,376.385,155086,3217.28,703.734,1.10491,369.529,3221.19,701.819,1.70721,368.128
111831.4573,0,111831.5,2.69E+01,4.00E+01,6.43E+02,2.15E+01,0.00E+00,,0.603406,0.127654,0.812108,34.6114,3.54146,37388.2,32481.87641,842266.6725,586.149,19591.6,1064.21,2.94293,2837.27,1914.02,16970.5,40000,111812,0.0290725,0.464617,68536.2,4189.88,152378,2.04E-05,168573,568573,5006.1,1192.02,2.33875,628.659,5104.74,1173.19,3.37931,608.238,168573,5098.78,1166.29,0.848179,598.913,5106.15,1162.9,1.73227,596.155
100173.0724,0,100173.1,2.07E+01,3.28E+01,5.05E+02,1.66E+01,0.00E+00,,0.720663,0.0757555,2.63614,27.7109,3.25174,22823.6,14231.7685,539357.2508,525.067,12571.5,655.737,2.7047,2970.88,1257.69,11315.8,40000,100160,0.0167907,2.36788,61090.5,3653.17,143842,2.78E-05,156921,556921,2972.54,688.201,2.63041,370.664,3028.54,677.876,3.37229,359.576,156921,3028.31,673.232,1.26626,352.774,3030.22,671.628,1.74569,351.58
113562.354,64396.28769,177958.6,3.68E+01,3.00E+01,5.20E+02,2.94E+01,0.00E+00,,0.219786,0.0854108,8.98384,46.6285,4.13209,35532.1,29132.43341,648109.2887,932.809,14856.2,1038.08,2.90968,3470.55,1810.57,16090.2,40000,177941,0.0182984,8.52983,53690.2,4024.02,146238,7.06E-06,234702,634702,3337.6,750.062,3.10289,423.291,3407.64,737.528,3.96059,409.424,234702,3407.56,734.079,1.5044,403.264,3416.43,731.935,2.05697,401.452
113562.354,49541.66106,163104,2.82E+01,4.21E+01,7.21E+02,2.26E+01,0.00E+00,,0.359187,0.120766,0.570005,50.832,4.45044,46983.2,45076.09966,937052.3114,854.914,21681.6,1298.74,3.07752,2365.47,2263.47,19914.6,40000,163081,0.0299178,0.0693626,70352.6,3841.54,139620,1.00E-05,219842,619842,4732.91,1226.21,2.76211,675.3,4836.39,1205.76,3.72622,652.64,219842,4829.99,1200.11,1.00903,644.213,4830.64,1196.71,2.08257,641.508
113562.354,22267.58998,135829.9,2.89E+01,2.05E+01,6.04E+02,2.31E+01,0.00E+00,,0.279644,0.114562,2.28825,40.0576,3.5101,37613.1,33717.44922,751417.9814,711.953,17333.5,1094.33,2.89381,3755.17,1950.88,17283.2,40000,135810,0.0252686,1.8895,56305.3,4228.44,153592,9.27E-06,192571,592571,4482.8,1035.92,2.5382,565.295,4576.8,1018.74,3.63252,546.394,192571,4569.3,1014.14,0.885484,538.952,4582.5,1010.74,1.77371,536.138
106812.2831,0,106812.3,3.39E+01,4.04E+01,5.05E+02,2.71E+01,0.00E+00,,1.19108,0.0831784,15.0446,27.6984,3.89322,25805.5,16921.17605,648752.4527,559.865,15148.6,761.453,2.83301,1628.02,1373.16,12322.8,40000,106799,0.018666,14.7747,78495.4,3921.39,146657,4.34E-05,163560,563560,3268.4,765.082,2.77849,402.525,3328,753.872,3.21138,390.268,163560,3326.73,748.096,1.41292,382.696,3327.13,746.639,1.73464,381.501
113562.354,47898.86167,161461.2,3.48E+01,4.12E+01,5.06E+02,2.78E+01,0.00E+00,,0.838849,0.083146,9.93737,42.8773,4.78577,33750.5,25167.16449,715278.2679,846.333,16556.9,984.637,2.98619,1937.88,1680.41,14976.8,40000,161444,0.0181653,9.52076,71061.9,3901.6,142794,2.70E-05,218205,618205,3256.86,744.826,3.21939,407.036,3320.44,733.148,3.57943,394.058,218205,3323.13,728.029,1.75387,386.965,3325.84,726.612,2.01124,385.686
113562.354,5280.44985,118842.8,3.34E+01,1.79E+01,7.21E+02,2.67E+01,0.00E+00,,0.205053,0.153112,1.09558,40.2856,3.40247,44536.1,46032.78481,900354.4932,622.884,20772.2,1308.16,2.94668,4036.89,2287.98,20119.4,40000,118820,0.0343723,0.686347,57753.6,4391.42,160385,6.82E-06,175581,575581,6002.12,1409.02,2.17063,753.28,6128.03,1385.35,3.50397,727.139,175581,6105.98,1380.01,0.55562,718.975,6124.47,1374.89,1.75758,714.558
113562.354,15920.81735,129483.2,3.08E+01,3.37E+01,5.01E+02,2.47E+01,0.00E+00,,0.639139,0.0863097,9.39963,33.7619,3.63095,28899.7,21199.56059,646564.5617,678.703,15016.2,840.197,2.81138,3094.06,1539.86,13767.2,40000,129468,0.0190483,9.06995,61472,4012.98,149224,2.21E-05,186229,586229,3380.63,780.851,2.80926,423.989,3447.21,768.701,3.49764,410.642,186229,3448.13,763.768,1.34436,403.421,3452.39,761.932,1.82156,401.934
113562.354,44833.2934,158395.6,3.60E+01,2.86E+01,7.17E+02,2.88E+01,0.00E+00,,0.0863314,0.139135,1.06565,49.5787,3.93542,50329.8,54808.69112,887779.5025,830.219,20394.8,1377.17,3.02806,3967.57,2502.44,21902.1,40000,158371,0.0306548,0.568819,56090.7,4271.84,158539,2.71E-06,215132,615132,5444.94,1256.48,2.56204,697.205,5565.57,1234.51,3.79916,672.68,215132,5549.78,1230.55,0.731857,665.578,5565.4,1226.19,1.86392,661.865
113562.354,67220.17502,180782.5,2.76E+01,2.04E+01,6.72E+02,2.21E+01,0.00E+00,,0.0551659,0.108292,0.645556,51.8824,4.1813,45041.7,42824.9328,800155.8058,947.592,18394.6,1228.48,3.01682,3103.65,2204.8,19423.5,40000,180760,0.0261126,0.135992,60000.9,3837.48,139925,1.54E-06,237521,637521,4237.14,1069.49,2.88398,603.693,4334.89,1051.1,4.04207,583.129,237521,4326.97,1047.77,0.988884,576.554,4331.66,1044.5,2.04204,573.925
113562.354,67797.38543,181359.7,3.26E+01,3.77E+01,7.41E+02,2.61E+01,0.00E+00,,0.128296,0.126511,0.706624,54.1066,4.45615,52120.8,55355.622,930444.5185,950.602,21407,1411.29,3.08283,3016.13,2515.25,22008,40000,181335,0.0298946,0.170844,63103.4,4031.82,144777,3.63E-06,238096,638096,4951.47,1225.12,2.84638,687.914,5064.78,1203.76,3.92788,664.027,238096,5053.83,1199.54,0.933265,656.708,5060.44,1195.78,2.02425,653.586
95059.56203,0,95059.6,3.40E+01,2.09E+01,5.12E+02,2.72E+01,0.00E+00,,0.626668,0.0730039,15.3923,28.032,3.12506,20849.9,13054.81405,498556.0768,498.263,11613.9,612.726,2.59555,3534.92,1203.83,10844.4,40000,95047.5,0.01584,15.1205,55322.9,3826.42,147233,2.54E-05,151809,551809,2864.73,649.345,2.57791,351.832,2918.13,639.476,3.39724,341.361,151809,2917.82,635.219,1.20756,334.869,2920.16,633.599,1.72605,333.705
113562.354,87048.04556,200610.4,2.81E+01,3.68E+01,7.18E+02,2.25E+01,0.00E+00,,0.047182,0.108346,0.635261,55.9821,4.64424,49628.2,48743.35309,868721.0865,1051.53,19963.5,1341.08,3.09448,2518.43,2356.14,20687.8,40000,200587,0.0271725,0.0880323,65435,3663.68,133781,1.23E-06,257348,657348,4239.65,1112.88,3.07945,633.613,4338.21,1093.67,4.17326,612.085,257348,4331.32,1090.14,1.11277,605.311,4333.86,1086.9,2.20381,602.74
113562.354,40914.39346,154476.7,2.34E+01,3.16E+01,4.62E+02,1.87E+01,0.00E+00,,0.528598,0.0722858,3.88915,39.7155,4.0487,28595.3,19729.17745,587959.0863,809.728,13582.6,836.552,2.84134,3115.1,1484.58,13289.4,40000,154462,0.0157319,3.50654,56181.6,3723.07,141376,1.78E-05,211223,611223,2828.61,644.667,3.14182,358.176,2885.32,634.586,3.70153,346.944,211223,2888.02,630.663,1.71549,340.807,2891.43,629.274,2.03977,339.614
113562.354,19136.83598,132699.2,3.71E+01,2.40E+01,6.36E+02,2.96E+01,0.00E+00,,0.247091,0.126899,6.80418,40.5199,3.48505,40171.3,38523.52431,795938.3173,695.533,18342.3,1177.35,2.90662,3998.06,2088.46,18445.9,40000,132678,0.0276056,6.39758,55811.5,4388.92,159252,8.31E-06,189439,589439,4968.5,1131.9,2.44044,614.936,5071.46,1112.9,3.60391,594.006,189439,5058.99,1108.16,0.776458,586.391,5075.94,1104.22,1.75441,583.082
102069.7055,0,102069.7,2.97E+01,3.47E+01,5.88E+02,2.38E+01,0.00E+00,,0.51241,0.103646,6.33711,31.7735,3.21798,29169,21941.22397,657119.945,534.993,15272.2,843.058,2.80087,3250.96,1567.04,14001.7,40000,102054,0.0227884,6.02137,61968.1,4088.49,152181,1.89E-05,158815,558815,4062.64,934.313,2.35865,496.002,4140.89,919.699,3.41361,480.357,158815,4137.49,914.314,0.891134,472.476,4145.84,911.537,1.67629,470.325
112730.4222,0,112730.4,3.02E+01,1.63E+01,5.51E+02,2.42E+01,0.00E+00,,0.455364,0.103437,7.67303,29.9682,3.07047,30138.6,23983.14285,677874.0826,590.875,15732.1,892.134,2.77155,3795.54,1639.66,14626.9,40000,112714,0.0229067,7.3757,56833.9,4196.28,154898,1.61E-05,169475,569475,4051.68,939.103,2.44986,504.392,4132.08,924.236,3.47506,488.241,169475,4128.18,919.088,0.929637,480.496,4137.49,916.266,1.7082,478.261
113562.354,23154.78448,136717.1,3.67E+01,2.13E+01,7.39E+02,2.94E+01,0.00E+00,,0.131891,0.153621,1.09769,45.961,3.69465,49429.9,54186.05643,922636.2725,716.575,21238.1,1388.7,3.00699,4135.57,2487.79,21780.8,40000,136692,0.033907,0.632712,56592.6,4350.55,162517,4.29E-06,193453,593453,6018.29,1389.91,2.31512,756.419,6147.55,1365.96,3.62325,729.788,193453,6126.46,1361.28,0.59648,722.122,6144.86,1356.28,1.80245,717.799
113562.354,30548.45387,144110.8,2.95E+01,3.12E+01,6.01E+02,2.36E+01,0.00E+00,,0.254031,0.112024,2.48968,42.133,3.63504,38488.8,34747.28262,747667.7888,755.362,17222.8,1113.06,2.91089,3723.14,1981.11,17539.3,40000,144091,0.0245817,2.07128,55881,4209.87,152707,8.33E-06,200852,600852,4382.04,1007.75,2.61968,553.826,4474.69,990.907,3.69297,535.253,200852,4467.87,986.555,0.941471,528.023,4480.97,983.266,1.80414,525.293
113562.354,24776.09727,138338.5,2.73E+01,3.34E+01,7.18E+02,2.18E+01,0.00E+00,,0.189258,0.125977,0.586179,45.5904,3.74624,42362.8,39878.24468,869320.0897,725.094,20085.5,1233.77,2.96518,3114.11,2125.74,18759.7,40000,138317,0.0317347,0.133605,64205.6,3924.32,143291,5.43E-06,195078,595078,4936.94,1299.97,2.4235,708.108,5046.19,1278.38,3.65879,684.085,195078,5033.31,1273.56,0.685667,676.287,5039.06,1269.39,1.89159,672.845
113562.354,63099.43505,176661.8,3.55E+01,1.51E+01,5.77E+02,2.84E+01,0.00E+00,,0.15557,0.100155,5.87764,48.1176,4.07247,40494.8,36836.81452,716250.904,925.999,16404.2,1161.19,2.95471,3608.57,2041.16,18047,40000,176641,0.021506,5.40463,54153.2,4146.68,149518,4.93E-06,233402,633402,3913.67,881.622,2.96053,496.644,3998,866.531,3.96119,479.922,233402,3993.83,863.052,1.23137,473.487,4006.22,860.242,1.97206,471.13
113562.354,12988.13119,126550.5,3.85E+01,3.04E+01,6.95E+02,3.08E+01,0.00E+00,,0.201067,0.149367,4.28496,41.3683,3.47075,45230.3,47397.05915,875717.4771,663.288,20165.9,1310.26,2.95817,4275.49,2322.52,20407.6,40000,126527,0.0320959,3.86509,55434.5,4445.22,165418,6.87E-06,183288,583288,5852.18,1316.06,2.27235,709.443,5972.9,1293.71,3.55094,684.761,183288,5952.89,1288.69,0.621051,676.867,5974.67,1283.84,1.74749,672.688
