WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
90279.8133,0,90279.8,2.86E+01,4.90E+01,4.81E+02,2.29E+01,0.00E+00,,2.95112,0.0548512,14.7434,26.3469,5.85445,18520.8,9097.756819,561124.3522,473.217,13082.6,678.455,2.7336,0.08,1002.68,9073.44,40000,90269.8,0.0128872,14.492,88347.9,3100.83,124229,0.000121644,147031,547031,2170.71,526.801,3.43548,266.584,2201.31,520.745,2.9397,259.281,147031,2195.61,516.283,1.59375,253.563,2194.05,515.488,1.63246,252.781
113562.354,5721.009964,119283.4,1.81E+01,3.65E+01,5.41E+02,1.45E+01,0.00E+00,,0.740488,0.0862199,0.412961,32.0248,3.59698,28641.4,19590.56432,693090.3963,625.236,16161,836.4,2.86793,1984.2,1479.27,13243.4,40000,119269,0.021784,0.103191,73227.9,3515.61,136024,2.31E-05,176030,576030,3386.29,892.553,2.6788,478.542,3453.25,879.139,3.43221,463.841,176030,3449.48,873.374,1.25083,455.804,3448.8,871.361,1.89366,454.294
113562.354,65581.03772,179143.4,1.71E+01,2.48E+01,6.30E+02,1.37E+01,0.00E+00,,0.112034,0.0786757,0.521377,50.7025,4.19543,35553.8,25996.21028,713503.3996,939.025,16425.7,1072.31,2.98816,1718.79,1708.4,15216.7,40000,179126,0.0232789,0.0355339,70050.7,2831.78,112405,2.65E-06,235887,635887,3083.67,952.544,3.01989,538.442,3151.83,937.241,4.12572,521.298,235887,3147.96,933.892,1.19427,514.772,3147.03,931.155,2.32427,512.829
113562.354,67719.86101,181282.2,1.16E+01,2.28E+01,6.40E+02,9.32E+00,0.00E+00,,0.101087,0.0649795,0.511363,51.6068,4.26935,31967,20065.89296,696310.0897,950.249,16012.1,1064.26,2.99363,472.24,1497.41,13400.4,40000,181267,0.0231997,0.0235144,79421.6,1945.97,86755.3,2.05E-06,238028,638028,2551.15,948.715,3.1021,538.195,2604.52,934.024,4.27082,521.691,238028,2600.73,930.77,1.25003,515.15,2599.18,927.987,2.51489,513.302
113562.354,60826.50028,174388.9,3.63E+01,2.47E+01,5.89E+02,2.91E+01,0.00E+00,,0.15256,0.103781,6.03079,48.0889,4.04174,41335.1,38353.52681,731522.8366,914.081,16757.6,1182.32,2.95929,3660.01,2083.74,18406.1,40000,174368,0.0222944,5.55694,54269.1,4183.67,150772,4.84E-06,231129,631129,4055.82,913.959,2.9146,513.873,4143.34,898.274,3.93888,496.484,231129,4138.1,894.738,1.16874,489.964,4151.25,891.778,1.94766,487.478
77823.10789,0,77823.1,1.45E+01,3.86E+01,6.61E+02,1.16E+01,0.00E+00,,0.571829,0.0622618,0.410476,35.637,3.40699,19423,9485.66389,494056.702,407.915,11522.2,594.083,2.74336,255.27,1024.08,9262.62,40000,77812.9,0.01859,0.0696298,84432.4,2441.07,107230,1.93E-05,134574,534574,2454.68,761.463,2.28383,406.953,2496.59,750.521,3.47897,395.709,134574,2491.67,745.744,0.944878,388.462,2490.47,743.6,1.83414,387.13
113562.354,10917.94332,124480.3,2.86E+01,2.80E+01,4.78E+02,2.29E+01,0.00E+00,,0.621165,0.0796983,9.08368,30.9545,3.41342,26039.9,18311.11698,597049.868,652.482,13872.4,769.695,2.72562,3546.55,1429.35,12810.8,40000,124466,0.0176009,8.78327,56024.1,3950.99,149022,2.20E-05,181227,581227,3121.69,721.398,2.81383,393.573,3183.32,710.275,3.49943,381.343,181227,3184.37,705.721,1.36907,374.506,3187.93,704.037,1.82493,373.164
87060.66259,0,87060.7,2.79E+01,2.19E+01,6.58E+02,2.23E+01,0.00E+00,,0.32227,0.102992,2.79866,35.2112,3.12379,26601.3,18975.67495,577846.2477,456.318,13389.5,781.644,2.73485,3686.52,1455.48,13037.4,40000,87046.1,0.0223759,2.44805,55757.1,3953.69,150013,1.27E-05,143807,543807,4037.36,917.41,2.14784,485.381,4115.43,902.82,3.44671,470.04,143807,4108.37,898.305,0.671525,462.844,4119.67,895.035,1.63206,460.345
113562.354,72012.47056,185574.8,2.98E+01,2.92E+01,5.24E+02,2.39E+01,0.00E+00,,0.174388,0.0855591,4.25022,48.1,4.22448,37100.8,30635.06345,650532.6218,972.733,14886.5,1067.21,2.94824,3389.86,1857.65,16491.3,40000,185556,0.0182595,3.78248,53392.2,3927.1,143815,5.55E-06,242317,642317,3342.13,748.419,3.15189,424.346,3412.9,735.824,4.03584,410.409,242317,3413.17,732.545,1.54375,404.372,3422.36,730.38,2.10413,402.536
77221.77284,0,77221.8,1.41E+01,4.18E+01,5.75E+02,1.13E+01,0.00E+00,,2.03961,0.0236786,9.9912,31.1778,4.98333,11167.2,4222.491246,445782.2182,404.78,10389.1,543.296,2.20712,0.02,680.598,6204.09,40000,77215,0.0116487,9.70181,67306.7,686.55,46643,6.72E-05,133976,533976,940.775,475.911,3.30841,257.128,952.962,470.838,3.04063,250.884,133976,947.984,466.771,1.63611,245.428,947.143,465.947,1.72783,244.665
102035.23,0,102035.2,3.27E+01,2.02E+01,6.74E+02,2.61E+01,0.00E+00,,0.283748,0.128717,4.41773,36.081,3.18922,34505.7,30054.9963,736019.2347,534.798,17010,1040.19,2.83089,3920.85,1839.61,16337.7,40000,102017,0.0282517,4.05367,56593.9,4315.41,156763,1.02E-05,158778,558778,5045,1158.32,2.14765,612.904,5145.77,1139.44,3.45342,592.476,158778,5131.25,1134.31,0.612737,584.617,5148.69,1130.07,1.67551,581.113
113562.354,58960.30814,172522.7,2.56E+01,4.59E+01,5.98E+02,2.05E+01,0.00E+00,,0.683284,0.101053,0.671874,48.2108,4.92367,42348,36332.7519,848583.3228,904.301,19641.6,1169.12,3.09622,1917.24,2026.83,17925.9,40000,172502,0.0227413,0.199969,71965.5,3855.51,140749,2.05E-05,229263,629263,3958.17,932.747,3.12334,512.719,4039.01,917.571,3.66226,496.01,229263,4040.22,911.666,1.56142,487.887,4042.11,909.652,2.05222,486.175
89392.93167,0,89392.9,3.68E+01,3.00E+01,5.58E+02,2.95E+01,0.00E+00,,0.493632,0.0796307,16.1696,30.2536,3.05453,21632.2,13867.36913,500631.9146,468.555,11648.2,629.334,2.61393,3607.43,1241.25,11172.1,40000,89380.5,0.0171507,15.8735,55092,3884.91,148498,2.03E-05,146142,546142,3124.33,703.192,2.40515,378.763,3182.32,692.309,3.42766,367.389,146142,3180.78,688.061,0.993138,360.701,3185.23,686.03,1.66837,359.265
113562.354,47221.28046,160783.6,3.70E+01,2.09E+01,5.33E+02,2.96E+01,0.00E+00,,0.28514,0.0910701,9.77948,43.5729,3.88587,34648.1,28638.6266,665659.3909,842.774,15311.4,1013.28,2.87821,3587.3,1794.85,15956,40000,160766,0.0196941,9.35275,54549.2,4112.96,149458,9.32E-06,217527,617527,3560.83,807.328,2.92608,450.275,3634.87,793.966,3.81494,435.524,217527,3633.54,790.112,1.31166,428.948,3642.8,787.762,1.93025,426.994
113562.354,15859.21833,129421.6,2.78E+01,2.92E+01,5.06E+02,2.22E+01,0.00E+00,,0.494912,0.0877758,6.46959,33.9395,3.42768,28972.8,21695.0341,631483.6251,678.379,14640.4,846.151,2.78193,3600.81,1558.07,13924.3,40000,129406,0.0193147,6.1376,55903.4,4020.84,150151,1.72E-05,186167,586167,3435.75,791.712,2.73992,432.411,3504.68,779.228,3.56187,418.726,186167,3504.99,774.661,1.23466,411.676,3511.03,772.586,1.80628,410.017
98864.22336,0,98864.2,3.09E+01,1.87E+01,7.08E+02,2.47E+01,0.00E+00,,0.253777,0.132695,1.78642,37.7892,3.24762,34996.7,30525.05515,742624.1733,518.174,17157.5,1054.67,2.84275,3866.32,1854.24,16462.3,40000,98845.7,0.0293968,1.40479,57043.7,4266.68,155353,9.12E-06,155607,555607,5201.66,1205.15,2.08242,635.324,5306.36,1185.47,3.44742,614.054,155607,5290.21,1180.37,0.559055,606.22,5307.78,1175.87,1.68016,602.482
97022.68351,0,97022.7,2.89E+01,2.53E+01,4.64E+02,2.31E+01,0.00E+00,,0.904305,0.060518,13.023,25.7611,3.39625,18513.6,10632.9454,463901.4754,508.561,10809.4,567.354,2.54332,3334.49,1084.99,9800.04,40000,97011.8,0.0131732,12.778,55159.5,3588.2,142049,3.75E-05,153773,553773,2377.46,539.783,2.84912,294.964,2421.15,531.904,3.32453,286.383,153773,2420.59,528.017,1.53282,280.634,2420.72,526.929,1.82165,279.791
113562.354,27328.27118,140890.6,2.92E+01,3.37E+01,5.83E+02,2.34E+01,0.00E+00,,0.362292,0.108034,3.24521,40.594,3.68977,36962.2,32069.95654,742519.786,738.485,17145.5,1064.11,2.91254,3445.22,1901.58,16864.9,40000,140872,0.0236805,2.84294,58714,4171.73,151871,1.20E-05,197633,597633,4226.84,970.925,2.65622,531.109,4314.06,954.97,3.63355,513.581,197633,4310.26,950.168,1.03669,506.064,4321.36,947.219,1.80225,503.627
113562.354,18090.06401,131652.4,2.11E+01,4.55E+01,5.13E+02,1.69E+01,0.00E+00,,1.46172,0.0867304,1.81229,34.9902,4.85586,31512.2,21692.69033,755902.9214,690.074,17607.5,930.319,3.01217,1004.71,1557.98,13923.6,40000,131637,0.0198319,1.47119,83009.4,3701.75,139815,4.79E-05,188398,588398,3406.78,812.847,3.04831,429.428,3469.88,800.843,3.2575,416.104,188398,3469.03,794.632,1.59586,408.201,3469.22,793.275,1.81268,406.982
77876.91913,0,77876.9,2.88E+01,2.35E+01,7.27E+02,2.31E+01,0.00E+00,,0.259782,0.105747,1.83893,38.6415,3.22327,25896.8,17998.86604,554065.5738,408.176,12822.8,765.145,2.72793,3647.4,1416.91,12702.9,40000,77862.7,0.022912,1.45334,55584,3882.71,148306,1.06E-05,134624,534624,4147.5,939.412,2.01298,493.222,4227.15,924.402,3.43643,477.602,134624,4217.25,920.105,0.562645,470.599,4229.89,916.482,1.61737,467.819
109458.3433,0,109458.3,1.11E+01,4.65E+01,5.72E+02,8.86E+00,0.00E+00,,1.78397,0.0652829,0.406274,31.2162,4.78555,23383.8,12716.56481,762833.173,573.746,17828.3,879.477,2.81895,0.09,1187.92,10704.9,40000,109446,0.0222259,0.111045,88801.6,2252.16,98625.4,4.51E-05,166207,566207,2581.28,909.675,2.89743,474.275,2619.75,897.774,3.22918,460.966,166207,2612.65,890.582,1.53689,452.077,2611.31,889.038,1.85092,450.777
113562.354,1550.462218,115112.8,2.66E+01,1.93E+01,5.41E+02,2.13E+01,0.00E+00,,0.469802,0.10068,4.68982,30.1316,3.10731,30003.3,23536.70703,671502.7512,603.365,15587.1,880.883,2.77909,3738.88,1624.05,14492.6,40000,115097,0.0223364,4.39179,56845.6,4129.38,153525,1.65E-05,171858,571858,3942.73,915.663,2.49653,492.989,4021.31,901.221,3.48472,477.272,171858,4018.71,896.126,0.978833,469.6,4027.18,893.455,1.72148,467.488
113562.354,89743.15061,203305.5,2.90E+01,4.31E+01,5.12E+02,2.32E+01,0.00E+00,,0.520077,0.0799955,4.22605,50.6877,5.42756,39315.5,30761.53438,727381.5996,1065.68,16698.1,1140.26,3.10046,1788.16,1861.56,16524.6,40000,203287,0.017041,3.73747,68306.8,3705.65,135853,1.59E-05,260048,660048,3129.17,698.934,3.54325,391.618,3191.25,687.551,3.92338,379.011,260048,3195.53,683.041,2.11707,372.509,3199.82,681.641,2.33386,371.179
113562.354,10762.09982,124324.5,2.42E+01,2.04E+01,4.74E+02,1.94E+01,0.00E+00,,0.640574,0.078419,5.4321,30.725,3.42809,25897.8,17897.02403,591796.7032,651.666,13752.4,760.866,2.73494,3489.82,1412.83,12667.5,40000,124310,0.017343,5.1345,56044,3865.17,147484,2.27E-05,181071,581071,3071.61,710.795,2.83141,387.875,3132.29,699.879,3.49498,375.859,181071,3133.54,695.348,1.39603,369.074,3136.76,693.721,1.83351,367.775
113562.354,13829.92904,127392.3,1.69E+01,2.89E+01,7.16E+02,1.35E+01,0.00E+00,,0.220759,0.0960981,0.456348,43.0549,3.58794,33149.1,24299.40157,810017.5442,667.736,18749.3,1115.63,2.90585,1612.17,1650.64,14721.2,40000,127376,0.0316235,0.0414342,77963.6,2821.43,113437,5.13E-06,184137,584137,3770.74,1294.04,2.38735,700.987,3852.25,1274.02,3.71177,678.656,184137,3844.3,1269.03,0.671124,670.634,3843.92,1264.94,2.11509,667.525
113562.354,76865.37081,190427.7,3.69E+01,3.39E+01,5.36E+02,2.95E+01,0.00E+00,,0.214243,0.0878292,7.79432,49.259,4.43497,38711.4,32846.7256,684883.7663,998.169,15676.7,1119.44,2.97736,3132.63,1924.97,17063.5,40000,190408,0.0187306,7.31491,56785.2,4003.2,144698,6.73E-06,247169,647169,3431.58,767.931,3.2048,434.758,3503.7,754.967,4.02392,420.421,247169,3504.01,751.387,1.6012,414.171,3513.17,749.226,2.13243,412.313
113562.354,33523.66926,147086,1.63E+01,2.25E+01,4.67E+02,1.31E+01,0.00E+00,,0.558415,0.0667635,0.499168,38.068,3.92529,26434.7,16901.97168,575100.2928,770.99,13323,780.802,2.8142,2796.64,1372.37,12315.9,40000,147072,0.0159281,0.135563,58415.1,3351.1,132097,1.77E-05,203833,603833,2617.98,652.404,3.10219,362.12,2671.14,642.42,3.67996,350.973,203833,2670.53,638.467,1.69817,344.798,2670.54,637.125,2.09447,343.722
87982.26203,0,87982.3,3.39E+01,3.77E+01,6.07E+02,2.72E+01,0.00E+00,,0.593307,0.0923393,11.0626,32.6816,3.32078,25067.9,16545.35661,572263.6108,461.154,13329.2,705.035,2.77332,2563.38,1357.59,12187.3,40000,87968.7,0.0199817,10.7396,67583.1,3907.27,147944,2.39E-05,144730,544730,3624.47,819.32,2.32257,432.17,3690.77,806.759,3.35601,419.029,144730,3688.44,801.594,0.929495,411.516,3693.57,799.27,1.64937,409.824
113562.354,92125.20263,205687.6,1.51E+01,4.67E+01,5.96E+02,1.20E+01,0.00E+00,,0.549024,0.0692942,0.540895,53.8916,5.64155,37333,25214.63892,797092.6932,1078.18,18357.2,1190.76,3.15784,14.63,1682.03,14990.6,40000,205671,0.0202199,0.0312935,83744.5,2494.24,101173,1.26E-05,262432,662432,2724.88,828.347,3.5942,463.934,2777.26,815.629,4.0268,449.713,262432,2773.04,810.518,2.13008,442.48,2771.77,808.796,2.73572,441.188
113562.354,92667.00593,206229.4,1.52E+01,3.31E+01,4.60E+02,1.22E+01,0.00E+00,,0.188453,0.0583969,0.531388,50.2116,4.9248,31343.6,19703.26207,570502.9734,1081.03,13059.3,931.757,3.018,1759.95,1483.59,13280.8,40000,206215,0.0140925,0.0585261,61824.8,2923.71,115345,5.34E-06,262976,662976,2290.01,577.057,3.60206,329.9,2336.8,567.942,4.20531,319.734,262976,2336.19,564.883,2.38282,314.556,2335.88,563.698,2.7418,313.567
113562.354,79260.20939,192822.6,2.56E+01,3.31E+01,6.03E+02,2.05E+01,0.00E+00,,0.101258,0.0952063,0.647132,51.613,4.36994,42472.6,37765.96039,735513.2013,1010.72,16885.5,1152.28,3.02215,2972.16,2067.34,18267.9,40000,192802,0.0219183,0.144034,58709.8,3778.53,138536,2.93E-06,249563,649563,3723.57,897.943,3.10448,510.332,3807.45,882.577,4.1146,493.249,249563,3804.59,879.282,1.32296,486.921,3808.25,876.733,2.14612,484.875
113562.354,82305.02468,195867.4,1.79E+01,1.67E+01,5.33E+02,1.43E+01,0.00E+00,,0.11415,0.070902,0.529377,50.4003,4.41266,34417.2,24620.70821,627473.3208,1026.7,14403.5,984.702,2.98457,2297.94,1661.72,14816.4,40000,195851,0.0179047,0.0482089,60708.3,3136.73,121327,3.09E-06,252612,652612,2777.45,733.007,3.29999,418.742,2838.13,721.061,4.21272,405.461,252612,2836.52,718.064,1.7151,399.661,2836.08,716.187,2.44163,398.269
105769.2279,0,105769.2,1.50E+01,1.78E+01,7.33E+02,1.20E+01,0.00E+00,,0.264373,0.090358,0.417733,39.6265,3.37809,28497.1,18742.23721,755237.4937,554.393,17506.7,1014.8,2.8355,1286.01,1446.35,12958.3,40000,105755,0.0315045,0.0382526,80812.5,2550.73,106702,6.26E-06,162516,562516,3549.76,1289.15,2.19477,687.207,3623.31,1269.77,3.63497,665.881,162516,3615.08,1264.44,0.58824,657.614,3614.32,1260.18,2.09888,654.439
113562.354,30394.77522,143957.1,1.90E+01,3.33E+01,6.50E+02,1.52E+01,0.00E+00,,0.266931,0.0927657,0.472247,44.4754,3.79152,34473.6,26145.47471,763490.6086,754.57,17674.4,1049.5,2.93378,2067.83,1713.39,15259.5,40000,143940,0.0266463,0.0422471,71342.1,3195.68,123955,6.83E-06,200701,600701,3638.07,1090.9,2.64156,599.302,3716.95,1073.66,3.76585,580.125,200701,3711.52,1069.04,0.923662,572.545,3710.63,1065.85,2.12269,570.203
113562.354,10069.5072,123631.9,1.56E+01,3.12E+01,7.18E+02,1.25E+01,0.00E+00,,0.234773,0.0931544,0.441342,42.1356,3.53896,31923.3,22572.12238,806867.9859,648.026,18683.2,1104.49,2.89415,1366.2,1589.81,14198,40000,123616,0.0319607,0.0371427,80393.5,2650.88,108804,5.32E-06,180377,580377,3656.55,1307.73,2.35672,706.476,3734.8,1287.72,3.70738,684.175,180377,3726.95,1282.59,0.657274,676.019,3726.18,1278.43,2.15178,672.891
113562.354,57446.3448,171008.7,2.49E+01,4.47E+01,5.73E+02,1.99E+01,0.00E+00,,0.707772,0.0966176,0.844894,47.0857,4.89538,40463.6,33557.65907,813089.6276,896.369,18810.6,1129.67,3.08019,1920.95,1946.15,17243.1,40000,170989,0.0214696,0.384615,71433.4,3845.14,140899,2.17E-05,227750,627750,3783.51,880.568,3.15427,483.556,3859.77,866.346,3.64989,467.871,227750,3861.8,860.644,1.61786,460.008,3864.7,858.783,2.03055,458.389
113562.354,1775.579733,115337.9,2.17E+01,4.42E+01,6.09E+02,1.73E+01,0.00E+00,,0.929299,0.108043,0.444778,33.7518,3.91179,34217.7,26114.68865,836681.3443,604.541,19543.3,975.535,2.98227,1562.61,1712.36,15250.7,40000,115321,0.0268206,0.112801,80687.5,3758.8,140713,2.89E-05,172082,572082,4245.48,1099.34,2.54594,577.866,4327.58,1082.75,3.30936,559.824,172082,4322.48,1075.27,1.14051,550.217,4321.72,1072.82,1.84563,548.326
76246.05397,0,76246.1,1.93E+01,3.77E+01,4.91E+02,1.55E+01,0.00E+00,,1.29208,0.0460366,5.07206,27.118,3.90623,15783.4,6941.594893,372298.5867,399.655,8668.25,462.028,2.6668,330.24,874.568,7937.17,40000,76237.3,0.00987293,4.8168,82076.9,2839.91,124064,6.52E-05,132998,532998,1816.62,404.291,2.97832,221.087,1845.36,398.896,3.16576,215.179,132998,1842.47,395.684,1.66973,210.489,1841.46,394.917,1.8303,209.87
88646.90305,0,88646.9,3.36E+01,4.23E+01,5.54E+02,2.69E+01,0.00E+00,,1.03459,0.0789176,13.8493,30.0867,3.73749,23086.3,13628.45165,558084.3597,464.645,13036.5,650.002,2.81888,1160.1,1230.36,11076.8,40000,88634.6,0.0172491,13.5557,81494.8,3717.08,142448,4.21E-05,145396,545396,3103.95,707.09,2.5817,370.401,3158.13,696.785,3.19853,359.473,145396,3156.33,691.46,1.28515,352.309,3156.7,689.964,1.69197,351.186
113562.354,28032.89484,141595.2,2.07E+01,3.95E+01,6.38E+02,1.66E+01,0.00E+00,,0.512619,0.0984449,0.468955,43.4008,4.06439,36175.8,28044.08425,812199.0741,742.185,18863.5,1054.93,2.99559,1729.81,1775.74,15792.9,40000,141577,0.0263581,0.047539,75920.5,3428.84,130318,1.40E-05,198338,598338,3863.75,1079.86,2.70119,586.326,3944.17,1062.96,3.61585,567.692,198338,3939.09,1057.12,1.1101,559.252,3937.79,1054.32,2.09847,557.183
97900.56423,0,97900.6,3.18E+01,3.89E+01,6.24E+02,2.55E+01,0.00E+00,,0.596602,0.109456,7.01147,33.5586,3.41639,30322.2,22828.63746,687254.6203,513.136,15990.8,863.483,2.8556,2747.66,1598.98,14277,40000,97884.6,0.0240112,6.67662,67714.3,4095.56,151492,2.22E-05,154646,554646,4293.34,984.571,2.31205,517.28,4374.03,969.271,3.35874,500.993,154646,4370.21,963.307,0.8748,492.641,4378.22,960.45,1.66421,490.425
106945.9927,0,106946,3.60E+01,2.75E+01,7.43E+02,2.88E+01,0.00E+00,,0.207882,0.157333,2.4922,39.5969,3.3424,42526.4,42982.41179,868981.6468,560.522,20035,1275.97,2.92017,4152.79,2208.95,19458.3,40000,106924,0.0344627,2.0878,56653.5,4454.42,162279,7.29E-06,163685,563685,6170.1,1412.95,2.05037,746.742,6295.36,1389.36,3.45006,720.891,163685,6269.92,1383.94,0.503175,712.723,6293.32,1378.51,1.71584,708.021
113562.354,44582.22006,158144.6,3.64E+01,3.52E+01,5.09E+02,2.91E+01,0.00E+00,,0.512267,0.0848598,10.8201,42.1976,4.17263,32875.7,25355.30288,669740.8498,828.946,15468.7,956.074,2.9031,2880.41,1686.8,15031.6,40000,158128,0.0184422,10.4091,61547.4,4011.67,146522,1.68E-05,214889,614889,3320.47,756.103,3.04868,417.905,3387.17,743.968,3.69245,404.492,214889,3388.97,739.485,1.54417,397.667,3394.39,737.69,1.97198,396.141
113562.354,71080.97757,184643.3,3.87E+01,4.10E+01,4.56E+02,3.09E+01,0.00E+00,,0.831983,0.0675295,12.8809,46.1027,5.51799,31742.1,21542.95575,654962.2692,967.866,15079.6,982.743,3.00784,1436.29,1552.5,13876.3,40000,184628,0.0146874,12.4394,72103.8,3672.42,134738,2.64E-05,241389,641389,2646.03,601.904,3.59587,332.608,2696.62,592.652,3.74532,322.168,241389,2699.64,588.452,2.19481,316.24,2701.18,587.495,2.28343,315.269
113562.354,58448.49122,172010.8,1.60E+01,1.46E+01,6.07E+02,1.28E+01,0.00E+00,,0.169131,0.0749385,0.499487,48.7978,4.10523,33265.3,23188.53499,690541.8801,901.64,15915.3,1019.6,2.96017,1660.64,1611.77,14387,40000,171995,0.0223547,0.0332174,70269.8,2773,111247,4.05E-06,228756,628756,2938.61,914.812,3.00267,515.111,3002.42,900.322,4.05976,498.911,228756,2998.71,896.773,1.24296,492.296,2997.54,894.186,2.3239,490.487
101107.6128,0,101107.6,1.85E+01,3.78E+01,5.02E+02,1.48E+01,0.00E+00,,1.05484,0.0741331,1.41421,27.5817,3.69224,23502.4,13955.16809,576225.6768,529.966,13448.8,682.601,2.81032,1599.58,1245.23,11206.9,40000,101095,0.0169885,1.14823,75686.8,3499.35,138543,3.93E-05,157856,557856,2913.91,696.139,2.74964,369.613,2966.89,686.056,3.25764,358.646,157856,2965.16,680.916,1.41763,351.645,2965.32,679.539,1.76035,350.557
113562.354,61121.20687,174683.6,1.57E+01,3.75E+01,7.13E+02,1.26E+01,0.00E+00,,0.211435,0.0827472,0.530705,52.892,4.44713,37555.5,27227.23039,825395.9028,915.644,19039,1203.07,3.06177,597.21,1749.17,15565.8,40000,174666,0.0276495,0.0259135,83469.5,2429.09,100428,4.45E-06,231427,631427,3247.43,1131.45,2.95711,632.311,3316.75,1113.69,4.03917,612.353,231427,3311.62,1109.25,1.09592,604.797,3309.89,1105.98,2.45963,602.517
113562.354,15965.2789,129527.6,2.86E+01,3.08E+01,6.53E+02,2.29E+01,0.00E+00,,0.244647,0.126373,0.869786,40.3919,3.46493,39822.1,37280.40536,807317.7481,678.909,18644.7,1154.02,2.91252,3716.1,2053.7,18152.8,40000,129507,0.0287503,0.465602,58054,4233.12,153216,7.92E-06,186268,586268,4949.56,1178.43,2.39518,638.245,5055.32,1158.82,3.58895,616.614,186268,5043.21,1153.95,0.732671,608.874,5054.92,1150.01,1.77607,605.592
113562.354,39539.01817,153101.4,2.29E+01,4.89E+01,6.60E+02,1.83E+01,0.00E+00,,0.831295,0.104813,0.514095,46.8327,4.80905,40967.4,33548.8949,920893.903,802.494,21411.7,1172.37,3.10372,1173.11,1945.89,17240.9,40000,153082,0.0269807,0.0574216,81877.1,3529.5,131739,2.28E-05,209843,609843,4116.04,1106.11,2.90218,597.283,4199.12,1088.78,3.51769,578.218,209843,4193.9,1081.64,1.37486,568.88,4192.51,1079.23,2.1108,567.001
113562.354,45270.29956,158832.7,2.11E+01,2.79E+01,5.46E+02,1.69E+01,0.00E+00,,0.289,0.0859227,0.52623,43.771,3.88285,33709.4,25939.3306,664644.6329,832.552,15353.7,946.094,2.9067,3052,1706.49,15200.4,40000,158816,0.0202481,0.101311,58490.1,3665.97,138207,8.77E-06,215577,615577,3364.42,829.491,2.92133,462.418,3437.05,816.012,3.82964,447.498,215577,3435.79,812.111,1.29671,440.839,3436.91,809.923,2.03915,439.151
113562.354,8539.588286,122101.9,3.23E+01,3.59E+01,5.42E+02,2.58E+01,0.00E+00,,0.636113,0.100052,9.34129,32.9286,3.53094,31499.1,24695.25235,711199.0924,640.002,16531.9,909.599,2.85087,3011.61,1664.28,14838.4,40000,122085,0.0221662,9.01601,64597.4,4156.21,152436,2.19E-05,178846,578846,3920.31,908.834,2.62676,487.941,3996.83,894.606,3.44017,472.427,178846,3995.9,888.974,1.14472,464.434,4002.07,886.648,1.7523,462.563
113562.354,73344.55419,186906.9,2.19E+01,2.36E+01,6.91E+02,1.75E+01,0.00E+00,,0.0177211,0.0940595,0.576617,53.5472,4.30059,41938.3,35709.0631,785559.5359,979.708,18062.2,1202.92,3.0293,2194.4,2008.96,17774.9,40000,186887,0.026292,0.0575563,67610.1,3210.9,122191,1.00E-06,243648,643648,3682.4,1075.9,2.97268,610.14,3767.25,1058.01,4.18576,590.024,243648,3761.48,1054.87,1.0224,583.514,3762.38,1051.68,2.21061,581.09
113562.354,45220.1657,158782.5,3.24E+01,1.65E+01,7.48E+02,2.59E+01,0.00E+00,,0.0637105,0.134081,0.731836,50.8217,3.99381,49145.1,51724.85949,903772.767,832.251,20796.6,1367.59,3.02187,3476.88,2429.07,21294.1,40000,158758,0.0320734,0.225372,60278.8,4087.42,148650,1.85E-06,215519,615519,5249.69,1313.97,2.5545,729.045,5369.39,1291.27,3.82358,703.62,215519,5353.05,1287.31,0.695425,696.472,5363.24,1282.94,1.90968,692.783
88050.35227,0,88050.4,2.76E+01,3.65E+01,7.25E+02,2.20E+01,0.00E+00,,0.362748,0.117287,0.741055,38.636,3.38796,30396.2,22945.11875,670776.0775,461.498,15564.2,885.962,2.83552,3066.28,1603.13,14312.7,40000,88034.3,0.0266618,0.354733,63722.1,3947.42,147695,1.34E-05,144795,544795,4602.79,1092.88,2.07307,570.928,4692.8,1075.59,3.40627,552.59,144795,4682.95,1070.22,0.607481,544.616,4691.47,1066.47,1.6809,541.674
113562.354,46866.86561,160429.2,3.51E+01,2.13E+01,6.13E+02,2.81E+01,0.00E+00,,0.179815,0.11282,4.8744,46.2442,3.86646,41755,39668.168,763104.4574,840.899,17517.4,1197.03,2.95063,3767.93,2120,18711.4,40000,160408,0.0243891,4.41574,54909.6,4255.85,153512,5.79E-06,217169,617169,4411.14,999.902,2.7452,556.297,4505.88,982.805,3.81759,537.356,217169,4498.17,978.904,0.998366,530.471,4512.81,975.565,1.86419,527.668
113562.354,45049.6458,158612,1.47E+01,3.74E+01,4.86E+02,1.17E+01,0.00E+00,,0.796193,0.0639012,0.486627,41.834,4.67897,28321.7,17148.53,638173.7453,831.412,14775.4,875.22,2.96736,996.41,1382.5,12404,40000,158598,0.0166107,0.0889909,75971.5,2976.61,118983,2.27E-05,215359,615359,2511.06,680.23,3.29847,374.451,2559.55,670.145,3.66691,363.08,215359,2556.73,665.646,1.92,356.613,2556.05,664.428,2.22852,355.584
113562.354,38703.23795,152265.6,3.71E+01,4.88E+01,4.49E+02,2.97E+01,0.00E+00,,2.4063,0.065449,16.0383,38.5159,6.77734,28005,17016.70113,717073.5243,798.143,16597.3,988.264,3.0104,1.92,1377.09,12357,40000,152252,0.0150667,15.6679,89907.4,3539.4,131568,7.80E-05,209013,609013,2576.23,616.581,3.6696,325.095,2619.92,608.2,3.30779,315.363,209013,2618.53,603.474,1.90293,309.217,2617.96,602.669,1.92522,308.374
113562.354,72766.90873,186329.3,2.51E+01,1.77E+01,5.42E+02,2.01E+01,0.00E+00,,0.150925,0.0880839,1.17573,48.7592,4.22135,38382.3,32165.71496,667689.2331,976.685,15291.3,1083.16,2.96958,3306.17,1904.48,16889.5,40000,186310,0.0191483,0.701088,54299.2,3861.57,142098,4.70E-06,243071,643071,3441.64,784.717,3.12287,445.177,3515.82,771.455,4.05343,430.489,243071,3515.42,768.2,1.4685,424.387,3523.36,765.93,2.0958,422.489
113562.354,75771.76687,189334.1,1.24E+01,3.36E+01,5.09E+02,9.93E+00,0.00E+00,,0.279545,0.0566586,0.494188,48.9795,4.62332,29466.8,17332.84008,607350.2366,992.465,13958.6,936.102,2.99887,867.35,1390.03,12469.4,40000,189320,0.0165918,0.0336646,71939.1,2400.36,100310,6.84E-06,246081,646081,2225.95,679.056,3.4314,385.464,2270.12,668.702,4.1381,373.862,246081,2267.34,665.228,2.02159,367.962,2266.34,663.671,2.63403,366.835
113562.354,13766.93559,127329.3,3.49E+01,2.30E+01,5.94E+02,2.79E+01,0.00E+00,,0.322082,0.114735,8.07937,37.0655,3.35926,35661.3,31554.83626,741070.5978,667.394,17118.9,1055.17,2.85185,3867.36,1885.92,16731.8,40000,127310,0.0251906,7.7095,56251,4323.47,156428,1.09E-05,184071,584071,4492.59,1032.82,2.47636,559.667,4584.4,1015.86,3.57107,541.074,184071,4575.98,1011.02,0.862896,533.452,4589.42,1007.62,1.7411,530.657
113562.354,21452.22122,135014.6,1.14E+01,4.26E+01,7.29E+02,9.10E+00,0.00E+00,,0.620542,0.0791869,0.453977,46.1629,4.27341,30937,19596.43685,890244.0196,707.703,20696,1136.41,2.94795,0.19,1479.49,13245.4,40000,135000,0.0311417,0.0196439,90799.7,1860.58,85306.3,1.23E-05,191761,591761,3120.08,1274.58,2.64938,686.896,3177.53,1256.2,3.71474,666.452,191761,3170.17,1249.13,1.0601,656.665,3167.48,1245.67,2.53763,654.393
113562.354,56387.84534,169950.2,3.52E+01,2.71E+01,6.15E+02,2.81E+01,0.00E+00,,0.142834,0.111244,4.39672,48.1307,3.99022,43103,41510.69804,763591.326,890.808,17500,1226.37,2.97065,3732,2169.87,19130.5,40000,169928,0.0239739,3.92035,54598,4230.04,152534,4.54E-06,226689,626689,4348.03,982.838,2.8283,550.677,4442.49,965.88,3.89951,531.856,226689,4435.15,962.235,1.05071,525.174,4449.76,958.955,1.90836,522.415
113562.354,44125.21229,157687.6,3.77E+01,4.07E+01,4.58E+02,3.02E+01,0.00E+00,,1.15493,0.06986,14.617,40.3659,5.17783,29087.6,19220.3758,657274.2424,826.561,15212.9,906.142,2.94536,1387.29,1464.99,13119.8,40000,157673,0.0154982,14.2286,75538.9,3750.37,138465,3.78E-05,214434,614434,2740.5,634.997,3.4048,344.86,2792.23,625.514,3.51286,334.127,214434,2793.7,620.922,1.93879,327.819,2794.4,619.93,2.05256,326.853
113562.354,77743.90656,191306.3,1.86E+01,4.39E+01,6.69E+02,1.48E+01,0.00E+00,,0.38598,0.0846842,0.544528,53.9095,4.99149,40796.5,31244.79008,849529.3321,1002.78,19601.6,1232.32,3.13079,680.81,1876.44,16651.1,40000,191287,0.0246603,0.0289748,81801.2,2843.49,111429,8.94E-06,248048,648048,3323.93,1010.1,3.23511,565.334,3393.55,994.063,3.99088,547.45,248048,3389.01,988.959,1.53367,539.693,3387.37,986.414,2.53513,537.878
113562.354,2914.765996,116477.1,1.15E+01,4.46E+01,5.71E+02,9.17E+00,0.00E+00,,1.46811,0.0680986,0.388628,32.4455,4.5179,24931.5,14086.43509,775601.6471,610.537,18117,903.912,2.86137,0.14,1251.16,11258.7,40000,116465,0.0230238,0.0818069,89958.5,2344.28,101076,3.61E-05,173226,573226,2689.05,942.523,2.87768,496.074,2732.32,929.819,3.31076,481.887,173226,2725.33,922.643,1.51965,472.868,2723.94,920.954,1.93386,471.504
113562.354,49546.98573,163109.3,2.55E+01,2.91E+01,6.78E+02,2.04E+01,0.00E+00,,0.119586,0.108427,0.580596,49.2253,3.98298,41949.8,37993.68514,804446.2838,854.952,18545,1183.3,2.98425,2949.1,2073.71,18321.6,40000,163089,0.0274149,0.0973141,62732.6,3728.88,137572,3.29E-06,219850,619850,4245.44,1122.69,2.72269,625.665,4341.93,1103.84,3.88567,604.59,219850,4333.98,1100.02,0.881752,597.628,4337.08,1096.6,2.00599,594.905
113562.354,66087.79276,179650.1,2.11E+01,1.96E+01,6.01E+02,1.69E+01,0.00E+00,,0.131758,0.0865323,0.536846,49.698,4.1634,37587.8,30028.38067,706604.872,941.675,16270.8,1058.03,2.97906,2578.28,1838.78,16330.6,40000,179632,0.0220938,0.0562861,62318.9,3402.52,128812,3.55E-06,236393,636393,3388.41,904.634,3.0209,511.072,3464.47,889.671,4.05703,494.389,236393,3461.22,886.286,1.24926,487.952,3461.29,883.751,2.20679,486.059
113562.354,40770.33838,154332.7,2.87E+01,2.39E+01,5.48E+02,2.30E+01,0.00E+00,,0.290448,0.0958631,3.76588,42.6326,3.78436,35444.2,29563.3704,682599.4802,808.955,15717,1023.12,2.89448,3578.52,1824.19,16206.3,40000,154314,0.0208379,3.34704,54996,4065.3,149063,9.53E-06,211075,611075,3747.87,854.213,2.83624,473.997,3826.23,840.097,3.76904,458.427,211075,3824.56,836.065,1.20351,451.634,3834.52,833.516,1.88255,449.526
113562.354,73926.94139,187489.3,2.02E+01,4.00E+01,6.25E+02,1.62E+01,0.00E+00,,0.328193,0.0856829,0.536246,51.8939,4.73164,39764,31069.34657,788516.2225,982.768,18189.5,1148.13,3.08361,1421.49,1871.05,16605.3,40000,187471,0.0228486,0.037622,74140.7,3171.91,121284,8.33E-06,244232,644232,3359.77,935.985,3.18806,524.992,3432.01,920.864,3.98062,508.164,244232,3428.51,916.305,1.51205,500.92,3427.32,913.943,2.40748,499.189
113562.354,44475.27048,158037.6,3.28E+01,1.61E+01,5.97E+02,2.63E+01,0.00E+00,,0.207696,0.108663,4.25422,45.1895,3.82924,40013.7,36761.28768,742927.9564,828.366,17068.7,1150.92,2.93514,3705.52,2039.02,18028.9,40000,158017,0.0235691,3.80693,55052.2,4209.07,152052,6.71E-06,214778,614778,4248.57,966.254,2.7551,536.759,4339.31,949.881,3.79965,518.648,214778,4333.07,945.919,1.03705,511.753,4346.5,942.765,1.86173,509.117
113562.354,83935.81463,197498.2,2.21E+01,1.61E+01,4.80E+02,1.77E+01,0.00E+00,,0.152505,0.0730891,1.39934,48.9294,4.46343,34652.8,25915.24908,595785.1107,1035.25,13612.1,998.978,2.96413,3085.86,1705.68,15193.5,40000,197481,0.0156207,0.929227,52836.9,3633.38,136031,4.81E-06,254242,654242,2855.77,640.07,3.35911,365.509,2915.35,629.475,4.13917,353.779,254242,2917.75,626.462,1.91504,348.25,2923.56,624.828,2.31612,346.82
113562.354,58392.10484,171954.5,1.46E+01,2.36E+01,5.79E+02,1.16E+01,0.00E+00,,0.20276,0.0689238,0.487433,47.9204,4.11468,31279.9,20606.42771,659569.7011,901.349,15201.1,974.236,2.94417,1512.66,1517.79,13576.6,40000,171939,0.0207899,0.031606,70335.8,2646.77,107867,4.86E-06,228700,628700,2704.07,850.772,3.06785,479.736,2761.6,837.468,4.06386,464.878,228700,2758.2,833.927,1.377,458.378,2756.95,831.597,2.36636,456.771
113562.354,67360.52762,180922.9,3.06E+01,4.45E+01,6.93E+02,2.45E+01,0.00E+00,,0.387678,0.118992,0.650046,52.6047,4.77482,49918.6,49904.80176,936738.7419,948.319,21623.6,1349.05,3.11179,2490.62,2384.8,20926.2,40000,180899,0.0273416,0.131226,67663,4006.58,143603,1.13E-05,237660,637660,4659.02,1121.27,2.98583,623.92,4760.27,1102.18,3.8052,602.821,237660,4756.64,1096.64,1.23382,594.617,4759.69,1093.66,2.07154,592.149
113562.354,44205.20499,157767.6,2.85E+01,4.32E+01,6.78E+02,2.28E+01,0.00E+00,,0.47782,0.120093,0.585204,48.2334,4.42937,45451.6,42954.51626,913301.3634,826.942,21157.2,1240.67,3.06674,2468.13,2208.22,19452.1,40000,157745,0.0280861,0.1084,69276.2,4001.31,144512,1.42E-05,214506,614506,4705.92,1151.59,2.77265,630.452,4805.95,1132.51,3.64431,609.44,214506,4801.88,1126.47,1.10568,600.815,4803.72,1123.44,1.98873,598.355
113562.354,57996.67852,171559,1.13E+01,4.34E+01,4.74E+02,9.05E+00,0.00E+00,,1.42573,0.0529958,0.509273,44.3315,6.17307,26898.3,14493.78084,676563.6967,899.289,15614.5,977.598,3.00517,0.18,1269.38,11418,40000,171546,0.0152486,0.0914684,80847,2331.55,98927.6,3.70E-05,228307,628307,2090.34,623.785,3.69695,340.676,2124.2,615.298,3.66297,330.82,228307,2120.53,610.818,2.23736,324.739,2119.83,609.944,2.34131,323.877
113562.354,56717.85487,170280.2,1.44E+01,3.87E+01,6.54E+02,1.15E+01,0.00E+00,,0.351383,0.0754863,0.502672,50.281,4.46933,34446.8,23181.24905,782236.6785,892.568,18072,1111.63,3.04669,370.89,1611.51,14384.8,40000,170264,0.0247827,0.0249608,84387.9,2398.3,99899.6,7.67E-06,227025,627025,2965.63,1014.41,3.03138,564.541,3026.07,998.845,3.96071,547.137,227025,3021.28,994.04,1.32217,539.485,3019.45,991.309,2.47571,537.624
113562.354,66350.06176,179912.4,3.01E+01,1.73E+01,4.77E+02,2.41E+01,0.00E+00,,0.276112,0.0746318,6.45162,45.7653,4.24962,32419.4,24178.13604,598351.854,943.06,13724,950.025,2.89744,3289.61,1646.44,14685.1,40000,179896,0.0159098,6.01017,53066.4,3814.99,141407,8.99E-06,236657,636657,2916.58,652.035,3.24601,368.575,2976.59,641.391,3.95793,356.764,236657,2979.15,638.024,1.77794,350.944,2985.27,636.391,2.17029,349.528
113562.354,28290.41679,141852.8,1.19E+01,3.71E+01,6.03E+02,9.54E+00,0.00E+00,,0.536137,0.0679659,0.428378,42.3529,4.03951,28165.1,16726.02426,721782.4891,743.557,16750.4,950.647,2.9401,147.25,1365.1,12252.6,40000,141839,0.0234477,0.0285334,86942,2239.21,96960,1.21E-05,198600,598600,2674.51,959.752,2.85616,525.589,2725.68,945.69,3.75968,509.968,198600,2720.42,940.345,1.30303,501.982,2718.64,937.909,2.30996,500.343
113562.354,87947.79758,201510.2,1.13E+01,2.26E+01,5.68E+02,9.08E+00,0.00E+00,,0.0414794,0.0573907,0.51889,52.5052,4.52713,31281,18820.02418,624704.1234,1056.29,14310,1010.29,3.01675,640.51,1449.4,12984.7,40000,201496,0.0188892,0.0249301,73397.6,2006.9,87937,1.00E-06,258257,658257,2253.59,772.469,3.38715,444.244,2299.65,760.445,4.46451,430.839,258257,2296.86,757.682,1.71457,425.002,2295.63,755.567,2.6798,423.59
113562.354,9673.58642,123235.9,2.91E+01,3.12E+01,7.40E+02,2.32E+01,0.00E+00,,0.184468,0.140555,0.639049,42.5789,3.52104,42753.8,41760.18471,899240.8935,645.92,20773.7,1279.35,2.94212,3451.63,2176.54,19186.5,40000,123214,0.0347281,0.211974,62574.6,4107.2,148726,5.54E-06,179975,579975,5511.19,1422.79,2.21732,764.251,5631.07,1399.2,3.5536,738.071,179975,5611.78,1394,0.560996,729.988,5622.22,1389.13,1.82247,725.84
113562.354,18205.21797,131767.6,1.29E+01,2.96E+01,6.64E+02,1.03E+01,0.00E+00,,0.272576,0.0771931,0.42627,42.2023,3.60172,28947.3,18494.77348,738657.051,690.684,17108.5,1006.38,2.87478,921.23,1436.61,12873.9,40000,131753,0.0276554,0.0263384,81595.4,2312.28,99246.6,5.98E-06,188514,588514,3032.08,1131.51,2.55142,618.659,3095.3,1114.45,3.80996,599.673,188514,3089.6,1109.69,0.841904,591.855,3087.72,1106.22,2.28295,589.463
91350.84782,0,91350.8,3.67E+01,2.18E+01,6.26E+02,2.93E+01,0.00E+00,,0.357414,0.101131,12.1525,33.6194,3.08785,26425,19261.47509,586018.7888,478.807,13587.1,784.468,2.71056,3783.25,1466.58,13133.6,40000,91336.2,0.0218849,11.818,55616.3,4102.03,152911,1.40E-05,148097,548097,3965.53,897.324,2.2177,476.631,4041.11,883.064,3.4474,461.572,148097,4034.54,878.471,0.735372,454.327,4045.22,875.397,1.63855,451.981
113562.354,7032.435354,120594.8,3.04E+01,2.01E+01,6.57E+02,2.43E+01,0.00E+00,,0.26532,0.133943,1.74281,37.7722,3.3166,39708.1,37819.03993,819039.6994,632.08,18910,1176.19,2.89722,3901.13,2068.83,18280.4,40000,120574,0.0298525,1.36205,57268.4,4357.73,157124,8.92E-06,177335,577335,5246.7,1223.87,2.29178,656.944,5355.98,1203.58,3.52343,634.631,177335,5341.14,1198.4,0.674314,626.634,5357.73,1194.1,1.73342,623.013
83727.11837,0,83727.1,3.48E+01,2.80E+01,7.42E+02,2.78E+01,0.00E+00,,0.237981,0.121277,5.3396,39.4148,3.27429,29651.4,23051.89293,630240.1531,438.835,14559.9,896.156,2.7721,3850.16,1606.93,14345.3,40000,83711,0.0261132,4.943,55541.1,4150.54,153567,9.34E-06,140472,540472,4755.75,1070.7,1.98872,560.035,4847.7,1053.37,3.42656,541.715,140472,4833.41,1048.76,0.52345,534.404,4851.07,1044.53,1.63044,530.996
113562.354,31696.88621,145259.2,3.45E+01,2.26E+01,5.00E+02,2.76E+01,0.00E+00,,0.429515,0.0839516,10.8116,38.5793,3.70785,30089.6,22850.93756,626279.1064,761.402,14473.2,885.715,2.80691,3555.48,1599.78,14283.8,40000,145243,0.0183137,10.4354,55068.9,4043.93,149010,1.45E-05,202004,602004,3284.69,750.681,2.89748,414.841,3351.19,738.661,3.67574,401.596,202004,3351.84,734.498,1.37483,394.932,3358.07,732.547,1.89309,393.334
113562.354,93860.93885,207423.3,2.43E+01,3.55E+01,6.96E+02,1.95E+01,0.00E+00,,0.0112762,0.0963148,0.604349,56.2748,4.68521,46418.1,42057.60091,816282.4087,1087.25,18744.7,1273.87,3.09087,2147.59,2184.47,19253,40000,207401,0.0254875,0.0590019,67312.5,3345.11,125011,1.00E-06,264162,664162,3769.54,1043.36,3.18385,597.049,3856.8,1025.66,4.31469,577.203,264162,3851.82,1022.48,1.21998,570.706,3852.59,1019.5,2.32611,568.437
113562.354,76870.35899,190432.7,2.34E+01,1.71E+01,6.49E+02,1.87E+01,0.00E+00,,0.0352502,0.0938349,0.580967,52.7325,4.30505,41975.4,36374.36392,754136.1269,998.19,17333.3,1161.19,3.02045,2599.94,2028.02,17935.9,40000,190412,0.0241046,0.0689223,62826.7,3463.25,129456,1.00E-06,247173,647173,3672.44,986.785,3.04136,560.983,3756.96,970.133,4.18304,542.348,247173,3752.18,967.056,1.14909,536.002,3753.4,964.185,2.20058,533.806
103230.8061,0,103230.8,3.23E+01,2.20E+01,5.55E+02,2.58E+01,0.00E+00,,0.465027,0.0947232,10.4261,30.1328,3.05991,26677.2,19560.42087,607549.5102,541.085,14114.1,785.489,2.71601,3736.2,1478.11,13233.4,40000,103216,0.0207786,10.1285,56221.6,4090.58,152833,1.73E-05,159977,559977,3712.24,851.872,2.41949,456.841,3784.18,838.508,3.45542,442.517,159977,3781.38,833.682,0.937427,435.146,3788.93,831.144,1.68524,433.208
113562.354,84804.71196,198367.1,2.67E+01,1.55E+01,5.59E+02,2.13E+01,0.00E+00,,0.0697135,0.0905521,1.25664,51.0951,4.36009,41166.3,36138.28633,683804.4187,1039.78,15619.3,1150.37,3.00016,3310.18,2021.27,17879,40000,198347,0.0195987,0.759097,53986.9,3891.48,142017,2.13E-06,255108,655108,3537.05,803.127,3.18385,459.073,3614.61,789.324,4.1865,443.784,255108,3613.05,786.357,1.47969,437.839,3622.08,783.946,2.15104,435.819
113562.354,6060.998111,119623.4,2.29E+01,4.52E+01,5.68E+02,1.83E+01,0.00E+00,,1.11565,0.104863,1.01751,33.2439,4.16195,34044.6,25910.25984,813066.7521,627.007,18979,960.709,2.99266,1624.71,1705.52,15192,40000,119606,0.0240983,0.689085,79386.4,3925.58,145718,3.70E-05,176367,576367,4116.7,988.05,2.70212,519.428,4194.49,973.12,3.25499,503.151,176367,4193.08,965.924,1.30253,494.033,4194.53,963.934,1.75321,492.388
113562.354,35518.56352,149080.9,2.00E+01,2.59E+01,7.12E+02,1.60E+01,0.00E+00,,0.14746,0.0995705,0.517636,47.9506,3.87178,37520.5,30140.43771,813843.1729,781.423,18793.2,1165.55,2.96192,2054.16,1842.28,16360.4,40000,149062,0.0298365,0.0520385,72284.5,3125.38,121112,3.56E-06,205823,605823,3902.64,1221.08,2.58898,673.259,3989.78,1201.47,3.83338,651.281,205823,3982.23,1197.23,0.769142,643.888,3982.82,1193.46,2.09153,640.985
113562.354,35973.53647,149535.9,1.21E+01,1.85E+01,5.57E+02,9.66E+00,0.00E+00,,0.352289,0.0625443,0.431333,42.4281,3.83791,26633.9,15764.73828,633358.9661,783.836,14653.8,878.742,2.86184,1160.69,1324.69,11900.7,40000,149523,0.0203516,0.0306768,74003.1,2383.06,101589,8.40E-06,206284,606284,2457.53,832.848,2.94386,464.306,2507.16,820.357,3.89533,450.406,206284,2503.22,816.266,1.35664,443.527,2501.77,814.064,2.29698,442.048
103481.9224,0,103481.9,1.98E+01,3.52E+01,6.53E+02,1.58E+01,0.00E+00,,0.439473,0.0981709,0.406114,35.3526,3.32643,29232.3,20593.40252,708093.3686,542.399,16478.1,887.234,2.84213,2210.2,1517.3,13572.4,40000,103467,0.0266031,0.0617469,72034.9,3410.19,132274,1.32E-05,160228,560228,3856.08,1089.64,2.28771,578.429,3933.77,1073,3.49165,560.426,160228,3927.42,1067.34,0.773531,552.1,3926.83,1064.12,1.90801,549.752
106960.3114,0,106960.3,1.26E+01,3.11E+01,5.28E+02,1.00E+01,0.00E+00,,0.611089,0.0622845,0.337969,29.1616,3.20622,21131.1,11808.74974,565911.6481,560.653,13188,690.459,2.6749,1816.17,1144.17,10320.8,40000,106949,0.0188059,0.063468,70090.7,2703.79,114656,1.78E-05,163710,563710,2450.39,770.006,2.64212,419.58,2497.02,758.872,3.54168,407.472,163710,2492.53,754.11,1.23932,400.284,2491.38,752.234,1.95908,399.012
113562.354,19265.83944,132828.2,2.41E+01,1.58E+01,6.62E+02,1.92E+01,0.00E+00,,0.237885,0.112723,0.510052,41.8789,3.55123,37323.2,32118.53607,793238.5211,696.219,18362.5,1090.94,2.91038,3096.87,1903.05,16877.4,40000,132809,0.0286226,0.0972194,63439.7,3807.67,141277,6.92E-06,189570,589570,4418.01,1172.39,2.45104,637.593,4514.64,1153.29,3.64727,616.444,189570,4506.1,1148.53,0.757534,608.752,4508.91,1144.9,1.90502,605.871
113562.354,30849.91094,144412.3,1.41E+01,2.34E+01,6.21E+02,1.13E+01,0.00E+00,,0.2726,0.0749041,0.444618,43.6184,3.74575,29689.2,19381.96864,701348.4044,756.969,16228.9,971.02,2.89154,1343.27,1471.24,13173.9,40000,144398,0.0244312,0.0295228,75642,2569.03,106542,6.37E-06,201159,601159,2940.63,999.767,2.73732,552.655,3002.47,984.466,3.86228,535.621,201159,2997.77,980.157,1.03266,528.304,2996.16,977.246,2.25252,526.309
85624.1444,0,85624.1,1.35E+01,3.39E+01,5.37E+02,1.08E+01,0.00E+00,,0.769801,0.0529993,0.452228,29.4366,3.36605,17568.3,8492.742478,444415.8465,448.813,10362,536.887,2.63681,1275.62,968.389,8769.97,40000,85614.5,0.0142433,0.173971,72445.1,2626.58,115386,2.86E-05,142375,542375,2088.43,583.443,2.62169,318.82,2124.33,575.136,3.39643,310.082,142375,2120.68,571.063,1.36916,303.948,2119.97,569.733,1.83872,303.048
93821.47317,0,93821.5,1.57E+01,3.93E+01,6.49E+02,1.26E+01,0.00E+00,,0.620998,0.0779311,0.392756,35.1591,3.5029,24374.6,14009.32534,633204.1386,491.771,14768.6,760.145,2.84489,624.68,1247.68,11228.3,40000,93809,0.0232759,0.0553403,85195.1,2783.5,115243,1.84E-05,150570,550570,3068.62,953.245,2.34276,504.39,3124.61,939.429,3.46102,489.683,150570,3118.73,933.601,0.939962,481.388,3117.25,931.038,1.91636,479.658
113562.354,64021.78434,177584.1,3.76E+01,3.15E+01,4.51E+02,3.01E+01,0.00E+00,,0.378422,0.0679427,12.364,44.5996,4.39062,29608,20812.12364,576352.4094,930.861,13240.8,893.709,2.85764,3094.41,1525.48,13643,40000,177569,0.0145781,11.9363,54742.7,3812.1,140426,1.24E-05,234330,634330,2657.13,597.398,3.34408,336.529,2710.64,587.869,3.89689,325.887,234330,2713.67,584.419,1.96437,320.241,2717.71,583.123,2.23554,319.074
113562.354,79646.46868,193208.8,2.01E+01,3.81E+01,5.00E+02,1.61E+01,0.00E+00,,0.427706,0.0745276,0.645904,48.9129,4.94736,35814.1,26106.46195,669153.1008,1012.76,15390.6,1019.76,3.0506,1935.31,1712.09,15248.3,40000,193192,0.0166452,0.176639,65727.9,3474.83,131030,1.29E-05,249953,649953,2918.12,682.225,3.43822,383.244,2977.76,671.253,3.94114,371.037,249953,2979.84,667.194,2.02046,364.821,2981.11,665.809,2.34852,363.6
113562.354,21278.28659,134840.6,2.18E+01,3.15E+01,5.25E+02,1.75E+01,0.00E+00,,0.439112,0.0901532,0.906418,36.5351,3.52549,30923.5,23462.25424,652836.3174,706.784,15124.9,885.306,2.83756,3396.2,1621.43,14470.1,40000,134824,0.0202409,0.549,57318.9,3894.24,146577,1.47E-05,191585,591585,3528.99,829.559,2.74005,454.306,3601.3,816.373,3.61178,439.831,191585,3601.1,811.842,1.20033,432.727,3606.13,809.635,1.83595,430.969
113562.354,18100.37723,131662.7,2.30E+01,1.83E+01,4.56E+02,1.84E+01,0.00E+00,,0.679437,0.0721917,4.92873,32.6638,3.66209,25336.3,16898.72393,572389.4463,690.137,13286.3,751.021,2.74139,3372.76,1372.24,12314.7,40000,131649,0.0159296,4.61427,55557.1,3759.06,144476,2.39E-05,188410,588410,2827.78,652.743,2.98128,358.366,2883.6,642.793,3.52793,347.313,188410,2885.34,638.554,1.56996,340.934,2887.67,637.186,1.9092,339.802
113562.354,12121.24615,125683.6,3.89E+01,2.50E+01,5.39E+02,3.11E+01,0.00E+00,,0.427871,0.0979432,14.7888,34.0681,3.32123,30609.7,24639.64814,671440.7713,658.778,15553.5,912.963,2.77651,3778.71,1662.37,14822,40000,125667,0.0216247,14.4524,56339.5,4253.46,154876,1.48E-05,182428,582428,3836.77,886.541,2.60077,481.717,3913.05,872.344,3.55173,466.202,182428,3909.18,867.573,1.05045,458.816,3917.73,864.986,1.75686,456.742
113562.354,54302.74603,167865.1,3.74E+01,4.15E+01,6.72E+02,2.99E+01,0.00E+00,,0.427871,0.0979432,14.7888,34.0681,3.32123,30609.7,24639.64814,671440.7713,658.778,15553.5,912.963,2.77651,3778.71,1662.37,14822,40000,125667,0.0216247,14.4524,56339.5,4253.46,154876,1.48E-05,182428,582428,3836.77,886.541,2.60077,481.717,3913.05,872.344,3.55173,466.202,182428,3909.18,867.573,1.05045,458.816,3917.73,864.986,1.75686,456.742
113562.354,38752.67539,152315,3.42E+01,3.48E+01,4.64E+02,2.74E+01,0.00E+00,,0.716326,0.0728627,11.8642,39.2265,4.30693,28496.5,19667.29627,616266.8221,798.396,14262.8,850.573,2.85455,2573.41,1482.21,13268.9,40000,152300,0.0159568,11.486,63365.2,3845.32,142787,2.40E-05,209061,609061,2853.73,653.953,3.18736,359.79,2909.81,643.857,3.6054,348.505,209061,2912.17,639.537,1.76801,342.154,2914.51,638.271,2.02368,341.032
113562.354,81833.2449,195395.6,1.44E+01,3.76E+01,6.73E+02,1.15E+01,0.00E+00,,0.162266,0.0733332,0.542608,54.6406,4.71511,37186.9,25842.4089,777491.1374,1024.22,17882.9,1184.35,3.08943,370.6,1703.24,15172.5,40000,195379,0.0243222,0.0240982,82195.5,2249.98,94709.9,3.37E-06,252140,652140,2878.66,995.176,3.23171,563.843,2939.08,979.524,4.24035,546.264,252140,2934.97,975.666,1.38991,539.312,2933.33,972.889,2.60629,537.429
113562.354,74536.31239,188098.7,1.21E+01,4.76E+01,6.87E+02,9.70E+00,0.00E+00,,0.649405,0.070382,0.532671,54.3474,5.36356,35462.6,23349.65256,889423.1935,985.976,20560.8,1251.48,3.06801,0.16,1617.46,14436,40000,188082,0.0250625,0.0207347,84468.8,1869.13,83628.2,1.27E-05,244843,644843,2772.95,1026.21,3.36874,569.344,2823.11,1011.04,3.958,552.265,244843,2817.21,1004.88,1.76375,543.681,2815.28,1002.5,2.76069,542.082
108194.0505,0,108194.1,2.89E+01,2.03E+01,4.52E+02,2.31E+01,0.00E+00,,0.8891,0.0672596,12.6525,25.1659,3.38351,20919.5,13061.88477,527141.9882,567.118,12283.4,644.269,2.60001,3433.82,1204.16,10847.3,40000,108182,0.0149225,12.4121,56243.5,3775.26,145986,3.39E-05,164943,564943,2639.58,611.462,2.87668,332.324,2689.68,602.448,3.35507,322.375,164943,2689.7,598.125,1.51469,316.104,2690.38,596.902,1.82306,315.126
113562.354,45017.38115,158579.7,2.55E+01,2.23E+01,6.91E+02,2.04E+01,0.00E+00,,0.124442,0.110855,0.577515,48.8518,3.94036,41938.6,38075.89181,818116.1171,831.206,18867.9,1195.64,2.98112,2921.52,2076.01,18340.9,40000,158559,0.0284273,0.0973679,63621.7,3717.76,137294,3.40E-06,215320,615320,4341.2,1164.12,2.66348,646.187,4439.67,1144.64,3.84817,624.407,215320,4430.86,1140.68,0.82904,617.315,4434.18,1137.09,1.98939,614.444
113562.354,15041.30782,128603.7,3.01E+01,2.93E+01,5.80E+02,2.41E+01,0.00E+00,,0.340111,0.109926,4.68389,36.8594,3.37458,34804.9,29890.32435,722373.0516,674.077,16694.6,1020.93,2.85232,3782.7,1834.46,16293.8,40000,128585,0.0241832,4.31741,56265.2,4230.4,154321,1.15E-05,185346,585346,4302.41,991.46,2.52101,538.354,4390.75,975.273,3.58112,520.616,185346,4384.88,970.491,0.916323,513.081,4397.04,967.33,1.7506,510.494
101236.2848,0,101236.3,2.88E+01,2.92E+01,7.34E+02,2.30E+01,0.00E+00,,0.234744,0.134071,0.67851,39.175,3.31606,36122.5,31718.50252,782566.9662,530.607,18105.7,1086.03,2.86454,3605.71,1890.91,16774.2,40000,101217,0.0315921,0.284568,60086.4,4119.61,150625,7.86E-06,157978,557978,5259.23,1294.6,2.06693,682.847,5368.26,1273.55,3.46128,659.942,157978,5351.4,1268.31,0.529179,651.953,5362.83,1263.69,1.73922,648.11
113562.354,88115.54417,201677.9,2.51E+01,3.72E+01,7.22E+02,2.01E+01,0.00E+00,,0.050378,0.101356,0.605648,56.3362,4.69451,47578.2,44060.16828,859371.9056,1057.13,19756.3,1319,3.10047,2073.65,2237.17,19694.6,40000,201656,0.0270931,0.0583677,69305.7,3378.95,125906,1.24E-06,258417,658417,3967.54,1109.26,3.11573,631.403,4059.14,1090.45,4.2075,610.293,258417,4053.44,1086.9,1.14249,603.491,4054.24,1083.73,2.29307,601.046
95390.19951,0,95390.2,2.92E+01,2.65E+01,7.19E+02,2.33E+01,0.00E+00,,0.250596,0.127727,0.942646,38.3483,3.26422,33372,27884.5103,716169.1476,499.967,16564.5,998.885,2.82921,3733.29,1770.58,15748.8,40000,95372.5,0.028826,0.556887,57853.5,4144.58,152396,8.97E-06,152133,552133,5008.57,1181.55,2.06079,621.738,5109.8,1162.39,3.44662,601.108,152133,5095.26,1157.38,0.548743,593.369,5109.1,1153.04,1.68728,589.816
113562.354,83577.43594,197139.8,3.70E+01,2.88E+01,4.92E+02,2.96E+01,0.00E+00,,0.141011,0.0768456,9.05272,49.1423,4.42286,35312.9,27882.50306,612388.8775,1033.36,13979.6,1038.67,2.93485,3303.79,1770.52,15748.2,40000,197122,0.0162629,8.57847,52568.4,3889.91,141664,4.48E-06,253883,653883,3001.73,666.538,3.31244,380.555,3064.53,655.362,4.13457,368.202,253883,3065.97,652.334,1.81659,362.57,3073.82,650.515,2.25847,360.987
113562.354,67514.78633,181077.1,2.65E+01,3.05E+01,6.19E+02,2.12E+01,0.00E+00,,0.100857,0.101122,0.667756,50.258,4.15232,42333.7,38500.8379,747674.313,949.143,17179.9,1156.12,2.99512,3223.83,2087.83,18440.6,40000,181056,0.0233451,0.175295,57602.6,3878.85,141697,2.96E-06,237817,637817,3955.29,956.382,2.95392,540.224,4044.76,940.007,4.0271,521.99,237817,4039.85,936.657,1.13976,515.533,4044.89,933.805,2.04167,513.234
