WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
93057.32034,0,93057.3,1.43E+01,3.33E+01,5.95E+02,1.15E+01,0.00E+00,,0.516977,0.0664913,0.369881,32.4158,3.21197,21049.3,11499.53985,540367.768,487.771,12591.7,660.319,2.70432,1523.73,1128.9,10186.5,40000,93046,0.0195565,0.0610344,73083.6,2709.4,114999,1.61E-05,149807,549807,2616.79,800.903,2.41135,432.109,2665.5,789.183,3.52686,419.699,149807,2660.84,784.461,0.999465,412.424,2659.65,782.259,1.88952,410.992
113562.354,56799.49885,170361.9,1.51E+01,4.13E+01,6.27E+02,1.21E+01,0.00E+00,,0.49688,0.0755136,0.498732,49.3401,4.65438,34516.6,23204.79728,785697.3596,892.995,18174.6,1093.9,3.0661,323.5,1612.34,14392,40000,170346,0.02345,0.0292861,84836.1,2564.36,104694,1.14E-05,227107,627107,2967.93,960.248,3.11486,531.811,3027.05,945.607,3.86658,515.478,227107,3022.2,940.342,1.51013,507.648,3020.54,937.998,2.4381,506.003
113562.354,17100.18951,130662.5,2.52E+01,2.58E+01,6.49E+02,2.02E+01,0.00E+00,,0.255169,0.115783,0.537906,40.6509,3.49186,37521.9,32877.08266,787010.763,684.865,18219,1081.71,2.90381,3334.5,1925.88,17071.2,40000,130643,0.0281315,0.135381,61211.8,3958.6,145765,7.78E-06,187404,587404,4537.28,1152.53,2.43613,625.566,4635.72,1133.66,3.62057,604.727,187404,4626.93,1128.85,0.765346,597.021,4631.31,1125.26,1.85585,594.139
113562.354,8921.233006,122483.6,3.13E+01,3.05E+01,6.54E+02,2.50E+01,0.00E+00,,0.261795,0.133277,2.35208,38.245,3.34369,39903.6,38150.22387,816390.8736,641.981,18840.3,1180.93,2.89962,3926.93,2078.08,18358.4,40000,122463,0.0295184,1.96667,56925.7,4372.43,157651,8.82E-06,179224,579224,5219.88,1210.22,2.31312,650.807,5328.45,1190.1,3.53467,628.681,179224,5313.88,1185,0.688254,620.745,5331.08,1180.73,1.73369,617.151
113562.354,16680.77776,130243.1,1.40E+01,4.49E+01,7.38E+02,1.12E+01,0.00E+00,,0.675896,0.089713,0.452864,45.1903,4.2793,33396.2,22515.81487,924821.0645,682.684,21517.9,1162.48,3.0081,0.7,1587.79,14180.6,40000,130227,0.0324716,0.0237267,93685.9,2290.69,97664.2,1.44E-05,186988,586988,3532.65,1329.36,2.56801,710.468,3599.04,1309.98,3.60902,689.031,186988,3591.19,1302.41,1.01362,678.857,3588.52,1298.86,2.40909,676.42
113562.354,23375.41483,136937.8,3.44E+01,3.94E+01,5.93E+02,2.75E+01,0.00E+00,,0.579539,0.112231,7.24351,39.925,3.94597,37901.9,32961.00608,801175.6201,717.761,18568.9,1079.19,2.95667,2875.33,1928.39,17092.5,40000,136918,0.0246396,6.84678,65964.4,4232.36,152535,1.92E-05,193679,593679,4395.52,1010.54,2.67443,545.735,4482.63,994.229,3.50911,527.908,193679,4480.39,988.307,1.12584,519.548,4489.24,985.583,1.78914,517.28
113562.354,64370.3852,177932.7,2.01E+01,2.01E+01,4.50E+02,1.61E+01,0.00E+00,,0.348168,0.0672623,1.65141,44.6562,4.33801,30103.7,20551.19276,567001.5976,932.689,13022.6,882.589,2.89829,3058.51,1515.72,13558.7,40000,177918,0.0145073,1.22394,53283.5,3554.32,135643,1.14E-05,234679,634679,2630.52,594.383,3.33748,335.538,2683.78,584.937,3.92325,324.988,234679,2686.84,581.589,1.96544,319.408,2690.49,580.293,2.25196,318.251
84522.07692,0,84522.1,3.69E+01,2.06E+01,4.77E+02,2.95E+01,0.00E+00,,0.97524,0.0500697,21.7573,26.4551,3.49395,15207.9,7958.220718,386909.6176,443.037,9009.25,479.35,2.41452,3186.18,937.087,8492.51,40000,84512.7,0.0106487,21.5078,53883.3,3423.64,136538,4.58E-05,141274,541274,1970.73,436.337,2.89735,242.555,2004.97,430.088,3.28122,235.807,141274,2003.35,426.827,1.62506,230.855,2002.79,425.949,1.85602,230.186
85392.53508,0,85392.5,1.13E+01,2.82E+01,5.21E+02,9.02E+00,0.00E+00,,0.76752,0.0439114,0.419367,28.7331,3.33696,15450.4,7060.075376,407814.6681,447.603,9498.64,502.637,2.51261,1660.12,882.075,8003.94,40000,85383.7,0.012717,0.151122,64802.9,2278.68,105728,2.81E-05,142145,542145,1731.71,520.825,2.71731,290.651,1760.66,513.495,3.45318,282.93,142145,1757.2,509.852,1.49211,277.263,1756.46,508.68,1.90964,276.473
113562.354,72787.53752,186349.9,1.18E+01,1.72E+01,6.36E+02,9.41E+00,0.00E+00,,0.07733,0.0646013,0.517995,52.2403,4.32903,32416.6,20488.60841,691179.6208,976.814,15881.6,1068.94,3.00348,507.95,1513.37,13538.4,40000,186335,0.0227705,0.0240452,78601.2,1970.45,87236.8,1.57E-06,243096,643096,2535.94,931.133,3.15165,529.884,2589.16,916.654,4.32153,513.624,243096,2585.53,913.538,1.29689,507.207,2584.05,910.822,2.53178,505.4
113562.354,45676.01747,159238.4,1.17E+01,2.23E+01,7.04E+02,9.39E+00,0.00E+00,,0.183324,0.0610593,3.26134,49.2994,4.06324,28125.3,16216.92358,761086.0326,834.697,17471.4,1193.53,2.87381,0.16,1343.84,12067.6,40000,159225,0.0272635,2.79064,84218.4,1153.31,63545,3.20E-06,215986,615986,2395.48,1114.53,2.90606,620.53,2444.46,1098.18,3.79837,601.641,215986,2435.98,1093.82,1.0124,594.286,2442.37,1090.54,1.89335,591.464
113562.354,49665.72694,163228.1,2.47E+01,4.19E+01,6.23E+02,1.98E+01,0.00E+00,,0.515731,0.10302,0.541653,47.4387,4.49191,41115.3,35118.01665,833697.9493,855.579,19315.3,1130.37,3.054,2126.82,1991.89,17630.5,40000,163208,0.0244777,0.0778686,70682.7,3773.08,138861,1.50E-05,219969,619969,4037.6,1003.47,2.93525,551.732,4122.92,987.129,3.6908,533.717,219969,4120.77,981.543,1.32071,525.632,4120.78,979.108,2.0852,523.714
113562.354,72602.17827,186164.5,1.99E+01,4.10E+01,6.43E+02,1.59E+01,0.00E+00,,0.345543,0.0865933,0.536688,52.2784,4.76278,40105.2,31313.38326,810917.0685,975.823,18713.8,1173.19,3.09349,1231.58,1878.54,16669,40000,186146,0.0237686,0.0346264,76505.8,3095.03,118969,8.54E-06,242907,642907,3396.38,973.632,3.16698,545.161,3469.05,957.979,3.96648,527.732,242907,3465.1,953.221,1.47275,520.276,3463.73,950.743,2.42371,518.475
94640.30136,0,94640.3,1.68E+01,3.68E+01,4.96E+02,1.34E+01,0.00E+00,,1.07472,0.0643218,1.15423,27.3087,3.68513,20726.8,11199.81894,510814.9292,496.07,11916.9,610.363,2.75665,1370.95,1113.9,10054.6,40000,94629.2,0.0149157,0.893302,75905.5,3249.89,132937,4.19E-05,151390,551390,2530.89,611.064,2.7813,326.689,2575.57,602.378,3.25297,317.268,151390,2573.21,597.822,1.48086,310.92,2572.87,596.63,1.78208,309.989
113562.354,10182.84013,123745.2,2.99E+01,4.61E+01,5.17E+02,2.39E+01,0.00E+00,,1.53697,0.0909913,9.21921,32.3741,4.71487,31020.3,21853.55267,767483.5423,648.622,17903.2,918.623,2.97872,1119.42,1563.85,13974.2,40000,123730,0.020529,8.90196,83844.8,3916.32,145009,5.18E-05,180491,580491,3574.87,841.536,2.9627,440.88,3640.54,829.13,3.18786,427.173,180491,3639.52,822.586,1.522,418.975,3639.65,821.16,1.75493,417.712
86220.31878,0,86220.3,3.48E+01,4.52E+01,4.91E+02,2.79E+01,0.00E+00,,2.09168,0.0560439,19.7913,26.9358,4.87391,18275.5,9038.1985,503853.5246,451.936,11751.8,604.741,2.72903,0.18,999.353,9044.05,40000,86210.3,0.0126704,19.5341,89610.9,3283.91,129471,9.04E-05,142971,542971,2214.07,518.472,3.13855,268.778,2247.9,511.944,3.01361,261.317,142971,2243.18,507.661,1.59841,255.684,2241.75,506.816,1.69649,254.916
104338.1096,0,104338.1,2.37E+01,1.93E+01,6.54E+02,1.90E+01,0.00E+00,,0.319147,0.111449,0.486342,35.2269,3.1769,31564.5,24828.48276,712240.1103,546.879,16533.1,933.929,2.81929,3317.66,1668.85,14877.6,40000,104321,0.0271968,0.137428,61529.1,3859.26,144949,1.04E-05,161082,561082,4372.01,1114.3,2.22553,592.8,4462.61,1096.6,3.49212,573.606,161082,4454.14,1091.45,0.6746,565.704,4457.97,1087.87,1.78137,562.911
113562.354,785.3888115,114347.7,1.18E+01,3.29E+01,5.94E+02,9.42E+00,0.00E+00,,0.491563,0.0700727,0.341805,33.0515,3.2872,24529.3,14376.29305,678752.0362,599.374,15794.8,850.965,2.78622,872.62,1264.15,11372.3,40000,114335,0.0244616,0.031624,82075.3,2385.89,103042,1.19E-05,171096,571096,2756.68,1001.17,2.52538,541.596,2810.4,986.649,3.64678,525.65,171096,2804.75,981.209,0.996411,517.464,2802.91,978.466,2.15259,515.651
113562.354,30341.86005,143904.2,3.59E+01,4.61E+01,7.37E+02,2.88E+01,0.00E+00,,0.524249,0.149971,1.33563,47.4725,4.36245,51385.4,55302.90916,1028601.131,754.251,23792.1,1433.39,3.08439,3011.57,2514.02,21997.8,40000,143879,0.0330216,0.85666,66634.9,4381.84,155669,1.69E-05,200640,600640,5876.98,1354.82,2.53363,731.986,5996.33,1332.03,3.50777,707.02,200640,5985.73,1324.92,0.901623,697.392,5998.86,1320.86,1.81197,693.885
113562.354,57515.64713,171078,3.13E+01,2.60E+01,5.03E+02,2.50E+01,0.00E+00,,0.283219,0.0819615,6.5846,44.7903,4.07046,33542.5,26236.16627,628925.8119,896.744,14446.6,977.223,2.89192,3419.01,1716.42,15285.4,40000,171061,0.0175939,6.14949,53787.1,3938.05,144914,9.23E-06,227822,627822,3203.21,721.151,3.09872,405.313,3269.66,709.294,3.8938,392.192,227822,3270.96,705.704,1.54812,386.007,3278.46,703.757,2.04601,384.362
113562.354,34461.89478,148024.2,3.15E+01,2.77E+01,5.30E+02,2.52E+01,0.00E+00,,0.349205,0.0921364,6.88931,40.426,3.70389,33094.8,26653.25211,661811.3352,775.89,15266.9,963.41,2.85472,3602.07,1730.27,15404.1,40000,148007,0.020042,6.49279,55071.2,4082.38,149858,1.16E-05,204768,604768,3603.41,821.59,2.82564,454.237,3677.6,808.193,3.71288,439.488,204768,3676.77,804.031,1.2388,432.662,3685.46,801.681,1.86661,430.733
113562.354,41340.33443,154902.7,1.25E+01,3.26E+01,6.57E+02,9.98E+00,0.00E+00,,0.272676,0.0554945,4.40847,46.7835,4.01905,25665.8,13990.79164,720380.3158,811.974,16569.4,1097.26,2.82229,0.13,1246.84,11221,40000,154890,0.0248631,3.96332,82573.5,1132.22,62563.6,4.90E-06,211651,611651,2178.36,1016.52,2.9599,565.466,2221.6,1001.88,3.75304,548.589,211651,2214.83,997.344,1.14844,541.21,2219.78,994.523,1.89707,538.791
113562.354,20345.49714,133907.9,1.38E+01,1.98E+01,5.23E+02,1.10E+01,0.00E+00,,0.494099,0.0665103,0.396495,36.5375,3.60167,25301,15424.7111,612680.2238,701.91,14225.8,799.615,2.79351,1945.09,1310.11,11773.6,40000,133895,0.0192971,0.0497976,68342.2,2864.17,117306,1.35E-05,190656,590656,2612.72,790.036,2.85167,435.552,2665.38,778.242,3.68987,422.493,190656,2661.54,773.797,1.36769,415.511,2660.41,771.882,2.10468,414.166
111848.5254,0,111848.5,2.03E+01,3.69E+01,7.33E+02,1.62E+01,0.00E+00,,0.382421,0.113859,0.435814,39.5402,3.54701,34993.4,27371.71418,868104.1416,586.246,20158.9,1130.55,2.9314,1832.04,1753.9,15606.2,40000,111831,0.034019,0.0501625,78552.8,3289.39,126712,1.00E-05,168592,568592,4471.13,1392.93,2.22218,737.895,4564.02,1371.49,3.51961,714.286,168592,4554.63,1365.06,0.642089,705.131,4554.36,1360.76,2.03416,701.783
113562.354,55318.16622,168880.5,3.03E+01,3.52E+01,6.75E+02,2.43E+01,0.00E+00,,0.176947,0.119203,0.752683,50.0163,4.16387,46446.2,46015.89829,847482.3638,885.195,19506.9,1276.82,3.02551,3235.18,2287.55,20115.8,40000,168858,0.0272237,0.257308,60361.9,4093.68,147272,5.29E-06,225619,625619,4664.62,1115.81,2.78029,622.103,4768.77,1096.62,3.84685,600.755,225619,4760.13,1092.4,0.965904,593.526,4768.1,1088.95,1.94458,590.659
113562.354,39018.10112,152580.5,3.10E+01,2.03E+01,5.03E+02,2.48E+01,0.00E+00,,0.383688,0.0840464,7.45905,40.6182,3.81274,31399.6,24077.59655,629800.0141,799.779,14529.1,916.162,2.8423,3505.13,1642.95,14655.1,40000,152564,0.0182338,7.06324,54665.8,3988.53,147437,1.28E-05,209325,609325,3286.82,747.397,2.94831,415.025,3354.05,735.328,3.7368,401.706,209325,3355.07,731.326,1.4107,395.163,3361.85,729.351,1.93023,393.53
89877.09711,0,89877.1,1.83E+01,1.63E+01,6.93E+02,1.47E+01,0.00E+00,,0.304396,0.0858321,0.42176,37.2953,3.22521,24519.6,15307.33618,599807.6888,471.09,13931.5,778.228,2.74022,2275.7,1305.04,11729.4,40000,89864,0.0244709,0.0602463,68217.2,3039.66,123092,9.35E-06,146625,546625,3372.96,1002.04,2.15385,533.482,3440,986.832,3.54532,517.298,146625,3433.45,982.162,0.644692,509.825,3433.28,978.835,1.86931,507.461
113562.354,53597.1584,167159.5,1.85E+01,4.77E+01,5.11E+02,1.48E+01,0.00E+00,,1.36063,0.0761111,0.660991,44.3527,5.81402,34067.9,22998.77866,764232.7365,876.208,17697.1,1045,3.1077,493.17,1605.04,14329.1,40000,167143,0.017993,0.23367,83440.9,3334.38,127447,4.02E-05,223904,623904,2990.5,737.316,3.44876,398.308,3046.29,726.299,3.50586,385.931,223904,3044.79,720.845,1.94583,378.809,3044.45,719.722,2.09307,377.739
91516.0847,0,91516.1,2.79E+01,2.42E+01,6.03E+02,2.23E+01,0.00E+00,,0.393351,0.0947128,4.9295,32.4772,3.06333,25404.9,17659.04482,562850.2073,479.677,13064.9,738.48,2.71077,3667.41,1403.26,12584.3,40000,91502.1,0.0205416,4.60801,55616.3,3933.17,149912,1.55E-05,148263,548263,3712.47,842.203,2.27237,449.112,3783.85,828.944,3.44843,435.144,148263,3779.93,824.416,0.80412,428.006,3788.51,821.665,1.64565,425.952
113562.354,23411.49952,136973.9,3.34E+01,3.76E+01,4.77E+02,2.67E+01,0.00E+00,,0.974416,0.0778347,12.3627,35.2678,4.28276,28233.3,19403.50188,652206.2018,717.974,15154.5,840.253,2.86597,2141.68,1472.07,13181.1,40000,136959,0.0172768,12.021,70295.8,3895.27,144700,3.31E-05,193720,593720,3052.19,708.093,3.07076,382.577,3110.77,697.386,3.42744,370.644,193720,3111.98,692.375,1.6438,363.719,3113.39,691.071,1.89888,362.576
84931.01975,0,84931,2.94E+01,3.86E+01,7.34E+02,2.35E+01,0.00E+00,,0.407971,0.118829,1.39263,39.0378,3.45796,30285.5,22666.47345,663879.9149,445.146,15401.7,879.34,2.8488,2938.03,1593.19,14227.1,40000,84915.1,0.0262096,1.00115,65068.3,4001.39,149244,1.57E-05,141676,541676,4662.44,1074.6,2.06216,558.641,4751.1,1057.66,3.37677,540.796,141676,4741.66,1052.12,0.620595,532.707,4753.16,1048.39,1.64687,529.778
113562.354,20269.68202,133832,1.88E+01,2.72E+01,6.95E+02,1.51E+01,0.00E+00,,0.215157,0.0985838,0.471287,43.7875,3.64096,34560.3,26502.54366,797144.8868,701.491,18447.4,1101.84,2.91651,2038.14,1725.28,15361.3,40000,133815,0.0299776,0.0470534,73205.3,3098.8,121181,5.30E-06,190576,590576,3866.46,1226.98,2.46538,668.54,3950.87,1207.66,3.72575,647.006,190576,3943.43,1202.92,0.731351,639.23,3943.35,1199.11,2.07545,636.332
83117.90301,0,83117.9,2.89E+01,2.48E+01,5.72E+02,2.32E+01,0.00E+00,,0.476863,0.0758263,8.44733,30.9368,3.0498,20538,12389.30067,463422.8029,435.664,10783.6,581.415,2.61192,3509.39,1172.33,10568.1,40000,83106.2,0.0161185,8.14508,54410.4,3675.14,144980,2.06E-05,139867,539867,2975.21,660.919,2.36448,356.899,3030.23,650.696,3.42451,346.364,139867,3029.07,646.694,0.975463,339.923,3033.05,644.742,1.65751,338.589
113562.354,11332.65347,124895,2.28E+01,3.19E+01,5.21E+02,1.82E+01,0.00E+00,,0.509888,0.0918935,1.91729,33.0076,3.37006,29717.8,22356.70579,652530.0877,654.648,15143.5,859.196,2.80778,3433.47,1582.07,14131.3,40000,124879,0.0204896,1.59361,58139.9,3966.94,149157,1.76E-05,181640,581640,3597.79,839.86,2.66479,455.967,3670.04,826.67,3.52773,441.541,181640,3669.79,821.814,1.15816,434.191,3675.74,819.584,1.78105,432.421
113562.354,80374.94802,193937.3,2.14E+01,4.66E+01,5.60E+02,1.71E+01,0.00E+00,,0.690157,0.0833256,0.574371,50.7991,5.48959,40129.2,30976.10576,796803.1817,1016.57,18392.1,1148.76,3.13832,1163.33,1868.18,16580.9,40000,193919,0.0195178,0.085356,75784.6,3437.51,128629,1.94E-05,250680,650680,3267.61,800.306,3.46545,444.068,3333.95,787.492,3.81316,429.851,250680,3333.39,782.225,1.98557,422.582,3333.03,780.712,2.35898,421.287
108348.5109,0,108348.5,1.62E+01,3.98E+01,4.90E+02,1.30E+01,0.00E+00,,1.33271,0.0724035,0.726735,27.0244,4.0619,24401.6,14325.73241,629120.8448,567.924,14684.3,744.306,2.86863,867.34,1261.89,11352.6,40000,108336,0.0177416,0.46776,83566.7,3336.35,132887,4.54E-05,165097,565097,2849.1,726.726,2.88493,383.742,2900.23,716.47,3.22287,372.382,165097,2896.75,710.955,1.52361,365.134,2896.14,709.665,1.79014,364.051
113562.354,72730.43368,186292.8,3.41E+01,4.15E+01,6.99E+02,2.73E+01,0.00E+00,,0.252778,0.124658,0.984429,53.4304,4.66303,52524.1,55877.71781,929125.4065,976.462,21352.1,1433.84,3.10306,2998.38,2527.42,22108.6,40000,186268,0.0275157,0.454774,62649.9,4176.96,148851,7.57E-06,243029,643029,4875.74,1128.53,2.96974,633.198,4982.69,1108.83,3.8891,611.362,243029,4976.04,1104.01,1.14791,603.682,4986.32,1100.63,2.00878,600.795
113562.354,12149.59618,125712,1.41E+01,3.99E+01,5.28E+02,1.13E+01,0.00E+00,,1.0392,0.0708254,0.414814,33.8828,4.16888,26590.3,15811.00121,693750.2377,658.944,16166.6,846.982,2.92375,411.24,1326.66,11917.9,40000,125699,0.0202951,0.0920428,86751.6,2901.15,117887,2.89E-05,182460,582460,2787.99,831.142,2.91786,445.357,2839.2,819.257,3.41515,432.144,182460,2834.09,813.391,1.5372,424.282,2833.02,811.806,1.97471,423.029
113562.354,94271.11606,207833.5,1.39E+01,3.31E+01,5.19E+02,1.11E+01,0.00E+00,,0.106435,0.0597509,0.523486,52.0345,4.7608,32489.9,20532.46005,609775.4454,1089.44,13963.1,991.078,3.03748,1205.14,1515.02,13552.6,40000,207818,0.0166537,0.0332094,67997.3,2552.31,103791,2.62E-06,264579,664579,2344.68,681.561,3.503,391.166,2393.13,670.8,4.34387,379.195,264579,2390.92,667.811,2.05913,373.605,2390.04,666.149,2.73175,372.402
113562.354,29046.42817,142608.8,2.85E+01,4.47E+01,5.24E+02,2.28E+01,0.00E+00,,1.16795,0.0904362,6.05476,38.7704,4.78324,33731.8,24950.10003,765238.8908,747.504,17792.4,974.375,3.00944,1528.42,1673.01,14913.3,40000,142592,0.0200538,5.67561,77466.7,3893.13,143712,3.82E-05,199353,599353,3547.08,822.26,3.06703,439.788,3614.63,809.682,3.36851,425.873,199353,3615.92,803.628,1.60567,417.991,3617.45,802.153,1.86387,416.676
113562.354,4406.586781,117968.9,2.17E+01,2.41E+01,6.96E+02,1.73E+01,0.00E+00,,0.258733,0.113536,0.45745,39.0456,3.37517,35130.6,28729.4832,818335.9012,618.329,18965.8,1103.13,2.8851,2686.88,1797.75,15980.8,40000,117951,0.0317697,0.0742201,69028.9,3540.1,134092,7.09E-06,174712,574712,4453.63,1300.84,2.27246,697.323,4549.58,1280.27,3.57487,674.557,174712,4539.44,1274.94,0.633056,666.344,4541.45,1270.79,1.93188,663.045
81687.37469,0,81687.4,3.62E+01,1.99E+01,5.21E+02,2.89E+01,0.00E+00,,0.682561,0.0597931,18.644,28.516,3.18414,16961.6,9358.286245,406402.6678,428.173,9470.38,496.269,2.48697,3363.09,1017.1,9200.95,40000,81677.2,0.012608,18.3704,53793.5,3558.13,141036,3.14E-05,138438,538438,2349.92,516.948,2.60484,284.355,2391.79,509.173,3.35375,276.292,138438,2391.13,505.575,1.32205,270.644,2391.72,504.322,1.75412,269.8
113562.354,25303.41117,138865.8,1.67E+01,1.81E+01,6.75E+02,1.34E+01,0.00E+00,,0.224694,0.0888669,0.462533,44.3284,3.70075,32842.7,23678.14905,765706.3906,727.884,17716.8,1061.44,2.91359,1687.91,1629.01,14535.3,40000,138849,0.0281783,0.0364506,75144,2845.1,114104,5.32E-06,195610,595610,3486.35,1153.18,2.56678,631.97,3561.8,1135.21,3.79095,611.92,195610,3555.73,1130.65,0.81937,604.301,3554.68,1127.13,2.16396,601.734
113562.354,87627.95997,201190.3,3.79E+01,4.84E+01,5.46E+02,3.03E+01,0.00E+00,,0.715745,0.0874989,8.13818,51.2421,5.72661,41997.4,34856.435,810495.0342,1054.59,18652,1224.64,3.12654,1591.2,1984.29,17566.2,40000,201170,0.0187706,7.6413,72511.4,3856.56,138891,2.16E-05,257931,657931,3424.27,770.186,3.53544,428,3491.6,757.604,3.81536,414.11,257931,3495.96,752.297,2.04115,406.899,3499.95,750.823,2.24938,405.495
113562.354,5444.41273,119006.8,3.86E+01,2.47E+01,6.45E+02,3.09E+01,0.00E+00,,0.281522,0.134358,8.84627,36.6481,3.26636,39110.3,37473.4652,808893.7505,623.756,18673.5,1163.87,2.8822,4113.99,2059.14,18198.6,40000,118986,0.0292837,8.47591,56205.4,4445.8,162053,9.72E-06,175747,575747,5265.94,1200.74,2.28966,643.613,5372.31,1180.83,3.50985,621.769,175747,5356.28,1175.61,0.686017,613.758,5374.34,1171.35,1.7184,610.167
85011.19381,0,85011.2,2.36E+01,2.47E+01,6.52E+02,1.89E+01,0.00E+00,,0.337563,0.0935175,0.670703,34.9538,3.11482,24657.2,16374.59759,546814.5355,445.579,12698.6,711.52,2.71394,3398.31,1350.46,12125.2,40000,84997.7,0.0211738,0.325586,57381.8,3698.27,143797,1.31E-05,141759,541759,3669.66,867.882,2.16968,460.942,3741.01,854.254,3.45999,446.689,141759,3735.43,849.86,0.703188,439.62,3740.7,846.951,1.66396,437.495
113562.354,15484.88746,129047.2,3.44E+01,3.65E+01,6.49E+02,2.75E+01,0.00E+00,,0.388591,0.130917,4.79566,40.0392,3.64789,41141.3,39242.76796,846703.5373,676.388,19569.6,1195.02,2.94701,3479.6,2108.33,18613.2,40000,129026,0.0287463,4.39312,61321.4,4377.16,156742,1.30E-05,185787,585787,5128.1,1178.89,2.43347,634.478,5232.13,1159.42,3.51903,613.137,185787,5221.61,1153.68,0.826253,604.716,5236.69,1149.85,1.74847,601.492
100905.0901,0,100905.1,3.07E+01,2.61E+01,4.73E+02,2.45E+01,0.00E+00,,0.797744,0.0671813,13.8213,26.1711,3.27987,20199.7,12355.77888,500241.0742,528.909,11657.9,610.049,2.58162,3445.23,1170.72,10554,40000,100893,0.0147282,13.5704,55677.1,3752,145540,3.17E-05,157654,557654,2637.01,603.6,2.76792,328.171,2686.42,594.627,3.35868,318.439,157654,2686.33,590.423,1.42396,312.221,2687.25,589.127,1.79117,311.235
113562.354,3139.662081,116702,3.50E+01,4.87E+01,7.14E+02,2.80E+01,0.00E+00,,0.800181,0.154457,3.49694,39.2063,4.08186,45858,45775.1503,1024538.184,611.662,23828.3,1297.55,3.04602,2682.95,2281.4,20064.5,40000,116679,0.0342413,3.09761,71757.9,4436.34,156601,2.71E-05,173440,573440,6062.06,1404.79,2.32827,735.954,6176.66,1382.28,3.30361,711.611,173440,6166.42,1373.58,0.86566,700.698,6178.26,1369.65,1.71761,697.361
91795.90085,0,91795.9,1.38E+01,3.57E+01,7.43E+02,1.10E+01,0.00E+00,,0.360472,0.0779192,0.414332,40.1281,3.46173,24243.6,13775.39299,656856.9789,481.153,15258.8,850.009,2.80463,556.07,1237.07,11135.5,40000,91783.5,0.0275062,0.0319668,85136.8,2273.62,99398.5,9.18E-06,148545,548545,3066.66,1125.85,2.15596,596.511,3125.3,1109.34,3.60909,578.804,148545,3118.58,1103.95,0.641212,570.593,3116.77,1100.25,2.10454,568.055
98639.63331,0,98639.6,2.02E+01,4.54E+01,5.56E+02,1.62E+01,0.00E+00,,1.27453,0.0860642,1.18815,30.2118,4.08404,26733.1,16551.133,664697.7643,517.023,15535.8,765.297,2.93784,717.14,1357.83,12189.4,40000,98626.1,0.0199938,0.893132,86680.5,3559.71,138049,4.60E-05,155387,555387,3386.34,819.421,2.66271,425.693,3446,807.635,3.15968,412.97,155387,3442.75,801.328,1.34407,404.926,3442.57,799.753,1.70689,403.663
113562.354,38395.1411,151957.5,1.18E+01,4.16E+01,5.75E+02,9.47E+00,0.00E+00,,0.854136,0.0644961,0.452537,43.6734,4.68462,28498.4,16659.76945,743473.5835,796.528,17259.3,973.701,2.97446,0.37,1362.35,12228.7,40000,151944,0.0213276,0.0397316,86303.8,2240.45,96503.4,1.97E-05,208705,608705,2541.17,873.142,3.13643,476.249,2586.59,860.633,3.67036,462.204,208705,2581.21,854.87,1.69378,454.26,2579.84,853.102,2.29736,452.95
113562.354,13739.11394,127301.5,3.03E+01,4.61E+01,7.31E+02,2.42E+01,0.00E+00,,0.627491,0.143976,0.573445,43.3471,4.14833,45927.1,44965.96527,1005379.866,667.228,23376.4,1279.61,3.05259,2534.51,2260.63,19890.9,40000,127279,0.0339493,0.138299,72175.3,4181.3,149576,1.96E-05,184040,584040,5650.15,1392.1,2.40041,739.771,5764.63,1369.56,3.4156,715.177,184040,5755.9,1361.79,0.850894,704.991,5759.03,1357.97,1.86016,701.837
113562.354,43899.98426,157462.3,2.08E+01,2.53E+01,5.69E+02,1.67E+01,0.00E+00,,0.265878,0.0875701,0.500288,44.3456,3.86384,34197.5,26423.38382,684032.9696,825.367,15809.5,965.775,2.91499,2885.51,1722.65,15338.8,40000,157445,0.0215129,0.0701342,60642.2,3575.08,135318,7.76E-06,214206,614206,3430.38,881.158,2.86706,490.56,3505.16,866.86,3.8354,474.716,214206,3502.58,862.911,1.20724,467.924,3502.8,860.518,2.06787,466.124
113562.354,21951.18142,135513.5,2.02E+01,3.36E+01,6.12E+02,1.61E+01,0.00E+00,,0.360167,0.0952418,0.449774,40.6525,3.64932,33373.8,25524.21711,739988.3958,710.308,17167.7,979.83,2.90293,2477.99,1692.52,15080.6,40000,135497,0.0251539,0.0547927,67854.1,3499.15,133384,1.02E-05,192258,592258,3735.4,1030.25,2.61037,561.971,3815.07,1013.98,3.66081,544.014,192258,3810.29,1009.04,0.980274,536.28,3809.67,1006.16,2.02274,534.147
113562.354,87816.78501,201379.1,1.55E+01,2.01E+01,6.62E+02,1.24E+01,0.00E+00,,0.0031778,0.0739566,0.555278,54.8661,4.50143,37487.4,27075.08056,723834.065,1055.59,16607.3,1144.06,3.0474,1118.31,1744.18,15523.1,40000,201362,0.0236105,0.0321248,73969,2427.63,99787.5,1.00E-06,258123,658123,2898.76,965.511,3.21356,553.33,2962.88,949.994,4.43563,535.884,258123,2959.14,947.214,1.27405,529.666,2958.26,944.42,2.47914,527.711
113562.354,40047.97198,153610.3,3.12E+01,3.10E+01,6.04E+02,2.50E+01,0.00E+00,,0.215473,0.11117,3.08251,44.4845,3.77142,40025.2,36878.32915,751589.2417,805.157,17280.5,1151.53,2.933,3712.98,2042.34,18056.9,40000,153590,0.0242221,2.64144,55378.3,4213.08,152304,6.98E-06,210351,610351,4347.23,993.012,2.70161,549.76,4440.07,976.225,3.76502,531.199,210351,4433.19,972.146,0.987748,524.189,4446.79,968.886,1.84046,521.467
113562.354,52355.16643,165917.5,1.99E+01,2.01E+01,4.89E+02,1.59E+01,0.00E+00,,0.34885,0.0755387,0.710383,43.3476,4.05557,31325.3,22574.07017,606797.4329,869.698,13986.4,894.745,2.89095,3113.67,1589.88,14198.6,40000,165902,0.0168605,0.292153,55405.6,3634.65,138103,1.11E-05,222663,622663,2955.55,690.832,3.12517,387.42,3017.1,679.743,3.84975,375.113,222663,3018.73,676.068,1.62883,368.962,3021.55,674.42,2.09383,367.601
89157.08002,0,89157.1,2.52E+01,2.51E+01,7.52E+02,2.01E+01,0.00E+00,,0.237502,0.11281,0.546393,40.083,3.32674,29592.8,21951.7171,669327.4193,467.302,15508.7,905.935,2.79889,3134.52,1567.42,14005,40000,89141.4,0.0281964,0.148664,62532.4,3687.9,140216,7.96E-06,145902,545902,4428.59,1155.09,2.02082,606.964,4518.7,1136.82,3.47087,587.398,145902,4506.65,1131.97,0.522392,579.801,4512.4,1127.86,1.7487,576.555
113562.354,5250.054594,118812.4,2.44E+01,2.06E+01,6.11E+02,1.95E+01,0.00E+00,,0.340121,0.113739,0.566086,35.0388,3.23368,34393.5,29010.70381,748631.0056,622.75,17361.7,997.782,2.85122,3542.45,1806.71,16057.2,40000,118794,0.0266498,0.218116,59545,4057.83,149850,1.11E-05,175555,575555,4457.3,1092.13,2.38202,587.223,4550.92,1074.53,3.53066,567.944,175555,4543.75,1069.38,0.788768,560.021,4549.54,1065.99,1.78036,557.317
113562.354,58314.14789,171876.5,3.40E+01,2.68E+01,6.51E+02,2.72E+01,0.00E+00,,0.10103,0.119656,2.07571,49.6533,4.03312,46550.5,47290.63435,805907.2972,900.899,18465.2,1298.93,3.00398,3780.26,2319.84,20385.3,40000,171853,0.0259089,1.58262,54890.4,4235.07,153664,3.17E-06,228614,628614,4677.24,1062.09,2.78601,595.746,4780.53,1043.56,3.91776,575.12,228614,4770.74,1039.97,0.95572,568.405,4786.23,1036.36,1.90761,565.353
113562.354,62890.19874,176452.6,1.74E+01,3.96E+01,4.93E+02,1.39E+01,0.00E+00,,0.708676,0.069793,0.546424,45.8309,5.02447,32432.6,21542.22897,670745.4545,924.928,15491,958.411,3.03865,1257.08,1552.47,13876.1,40000,176437,0.0166401,0.108489,73185.5,3243.78,125361,2.08E-05,233198,633198,2738.72,681.768,3.41382,377.423,2792.99,671.286,3.75499,365.658,233198,2792.03,666.816,2.02154,359.236,2791.72,665.603,2.30124,358.172
113562.354,7848.70728,121411.1,1.66E+01,2.95E+01,7.37E+02,1.32E+01,0.00E+00,,0.221657,0.0987853,0.451383,42.2982,3.53445,32986.2,24115.06378,831206.5198,636.381,19240.7,1143.87,2.90051,1500.6,1644.25,14666.3,40000,121395,0.033477,0.0437333,80018.8,2757.17,111646,5.07E-06,178156,578156,3876.91,1369.78,2.29934,737.207,3960.42,1348.73,3.67741,713.728,178156,3951.34,1343.48,0.609793,705.479,3951.41,1339.08,2.10059,702.065
113562.354,10931.60184,124494,2.26E+01,4.91E+01,6.75E+02,1.81E+01,0.00E+00,,0.951971,0.114964,0.462062,40.1557,4.34863,38512.6,30921.20659,941712.2223,652.531,21978.2,1116.42,3.0612,1148.84,1866.49,16566.5,40000,124475,0.0302024,0.0676971,85122.8,3608.95,134870,2.72E-05,181236,581236,4519.42,1237.96,2.56946,652.674,4607.12,1219.14,3.34414,632.174,181236,4600.13,1210.88,1.13538,621.771,4598.56,1208.09,1.96206,619.623
96844.01061,0,96844,3.61E+01,2.25E+01,6.74E+02,2.89E+01,0.00E+00,,0.290287,0.122247,8.28268,36.0521,3.17645,31976,26508.87542,687877.8855,507.59,15905.1,964.468,2.79563,3910.26,1725.49,15363.1,40000,96826.8,0.026625,7.9198,56161.6,4279.85,156196,1.08E-05,153588,553588,4793.1,1091.66,2.13185,576.369,4886.88,1073.97,3.44627,557.382,153588,4873.56,1069.02,0.616849,549.715,4889.89,1065,1.65665,546.455
113562.354,23215.82114,136778.2,1.37E+01,4.03E+01,5.76E+02,1.09E+01,0.00E+00,,0.788718,0.0721437,0.423836,39.6646,4.21541,28682.7,17492.66987,734736.4136,716.953,17091.5,927.23,2.96507,215.63,1396.52,12525.9,40000,136764,0.0224509,0.0466286,87904.5,2637.16,108764,1.97E-05,193525,593525,2839.42,919.338,2.90089,497.443,2892.68,905.968,3.57466,482.604,193525,2887.18,900.031,1.45127,474.395,2885.75,898.038,2.14233,472.939
113562.354,64415.24977,177977.6,3.18E+01,3.29E+01,5.94E+02,2.54E+01,0.00E+00,,0.168859,0.103725,3.0597,48.8818,4.15389,42308.7,39255.00072,745181.6603,932.893,17074.4,1200.49,2.98613,3458.22,2108.67,18616,40000,177957,0.0223802,2.57855,55818.6,4122.14,148629,5.30E-06,234718,634718,4053.19,917.507,2.95673,516.278,4140.86,901.772,3.9487,498.836,234718,4136.57,898.111,1.2133,492.228,4148.99,895.208,1.97286,489.784
113562.354,18792.44239,132354.8,3.55E+01,4.14E+01,5.03E+02,2.84E+01,0.00E+00,,1.12977,0.0858536,13.4699,34.8133,4.40835,30158.3,21496.72436,713412.5501,693.756,16605.8,889.982,2.91798,1766.89,1550.8,13861.7,40000,132339,0.019176,13.1302,76000.9,3978.04,146257,3.80E-05,189100,589100,3368.68,786.111,2.99403,419.59,3432.39,774.235,3.33719,406.439,189100,3432.91,768.478,1.55836,398.829,3434.15,767.041,1.83226,397.576
100216.9196,0,100216.9,2.84E+01,2.92E+01,5.99E+02,2.27E+01,0.00E+00,,0.386308,0.104199,4.6235,32.3093,3.07689,28650,21745.75278,632335.4412,525.281,14664,843.441,2.75934,3753.09,1559.92,13940.3,40000,100201,0.0228423,4.30209,56291,4087.75,152773,1.44E-05,156962,556962,4082.54,936.488,2.29555,499.225,4162.65,921.622,3.45994,483.318,156962,4157.38,916.759,0.792267,475.808,4167.96,913.692,1.66607,473.422
113562.354,49158.1111,162720.5,3.75E+01,4.34E+01,5.34E+02,3.00E+01,0.00E+00,,0.834731,0.0902974,10.5488,44.0846,4.83937,36328.6,28652.80847,764875.3704,852.928,17709.7,1048.16,3.01617,1948.45,1795.3,15959.9,40000,162703,0.0197208,10.1183,71989.8,3990.32,144592,2.66E-05,219464,619464,3536.81,808.822,3.17112,441.18,3605.9,795.982,3.5693,426.983,219464,3608.46,790.44,1.67811,419.424,3611.9,788.833,1.98061,417.99
113562.354,33146.4269,146708.8,2.14E+01,4.17E+01,6.14E+02,1.71E+01,0.00E+00,,0.632055,0.0973486,0.48424,43.6384,4.29208,36775.7,28640.32185,813116.1322,768.991,18893.2,1047.72,3.02132,1663.04,1794.9,15956.5,40000,146691,0.0247628,0.0598146,76093.2,3543.45,133395,1.79E-05,203452,603452,3820.56,1014.83,2.82448,550.957,3899.15,998.925,3.58004,533.436,203452,3895,992.902,1.28365,525.006,3893.94,990.512,2.07283,523.191
113562.354,69733.91458,183296.3,1.88E+01,4.61E+01,7.38E+02,1.51E+01,0.00E+00,,0.411432,0.0919551,0.551845,54.9942,4.97166,42645.9,33705.74356,930947.2898,960.783,21509.5,1321.12,3.1448,465.29,1950.53,17280.3,40000,183277,0.0285521,0.0252476,86113.3,2723.01,108007,9.02E-06,240038,640038,3610.54,1169.36,3.08813,650.18,3685.88,1150.9,3.92856,629.575,240038,3680.25,1145.17,1.31534,621.093,3678.2,1142.08,2.54877,618.914
87657.72656,0,87657.7,1.14E+01,2.78E+01,4.57E+02,9.12E+00,0.00E+00,,1.21416,0.0381195,0.754068,25.6046,3.81973,14214.1,6308.347477,376717.1022,459.48,8755.22,483.418,2.45889,2089.73,833.333,7570.02,40000,87649.4,0.00973134,0.518146,59322.8,2397.57,111862,5.16E-05,144410,544410,1504.39,398.228,3.14239,224.795,1528.32,392.993,3.32357,218.897,144410,1525.52,389.977,1.82606,214.325,1524.78,389.254,1.96425,213.712
113562.354,61237.84103,174800.2,1.80E+01,3.57E+01,4.50E+02,1.44E+01,0.00E+00,,0.639435,0.0656816,1.00432,44.0713,4.83573,30135.4,19570.32858,603664.8375,916.269,13910.9,893.421,2.97165,1972.84,1478.49,13236.7,40000,174785,0.0145512,0.583483,64777.6,3396.77,130896,2.04E-05,231546,631546,2573.31,596.13,3.44858,331.69,2623.68,586.978,3.77586,321.366,231546,2625.88,583.094,2.09219,315.569,2627.26,582.048,2.26305,314.576
113562.354,72796.27229,186358.6,2.93E+01,4.43E+01,7.14E+02,2.35E+01,0.00E+00,,0.333314,0.115803,0.599832,54.1561,4.83645,50161.4,49528.55462,944476.8527,976.815,21804,1358.42,3.123,2262.18,2375.55,20849.3,40000,186335,0.0279459,0.0686719,69649.5,3828.22,138434,9.16E-06,243096,643096,4535.63,1145.65,3.02164,640.435,4636.12,1126.19,3.87413,618.847,243096,4631.57,1120.88,1.22296,610.78,4632.11,1117.84,2.19475,608.352
113562.354,26093.00607,139655.4,1.56E+01,2.88E+01,4.94E+02,1.25E+01,0.00E+00,,0.53004,0.0684166,0.431029,37.0195,3.73422,26166.8,16626.5622,595392.313,732.037,13815.2,786.245,2.80333,2523.63,1360.97,12216.7,40000,139642,0.0175976,0.0777818,62263.7,3208.88,127718,1.59E-05,196403,596403,2685.06,720.667,2.96181,398.327,2739.81,709.733,3.66653,386.185,196403,2737.31,705.515,1.51981,379.592,2736.66,703.906,2.0751,378.391
111331.8032,0,111331.8,1.28E+01,3.56E+01,5.47E+02,1.03E+01,0.00E+00,,0.75371,0.0683492,0.343774,30.1499,3.46837,23800.9,13633.10359,648491.3623,583.565,15125.6,778.05,2.80804,766.65,1230.58,11078.6,40000,111319,0.0212799,0.0592359,83133,2682.67,112651,2.06E-05,168080,568080,2690.7,871.313,2.6587,468.555,2740.71,858.871,3.48564,454.918,168080,2735.33,853.202,1.26319,446.928,2733.97,851.198,1.98375,445.518
94651.83841,0,94651.8,3.82E+01,4.48E+01,4.77E+02,3.05E+01,0.00E+00,,2.12238,0.0608653,22.9518,26.2432,4.92912,19895.4,10518.30964,555685.0438,496.132,12961,666.661,2.76674,0.39,1079.05,9747.75,40000,94641,0.01396,22.7007,91845.3,3511.27,133640,8.50E-05,151402,551402,2402.24,571.358,3.14026,295.67,2440.5,563.962,3.03403,287.247,151402,2435.99,559.305,1.59707,281.206,2434.61,558.401,1.7003,280.377
113562.354,49781.67316,163344,1.36E+01,4.26E+01,5.06E+02,1.09E+01,0.00E+00,,1.08243,0.0626675,0.494928,43.6197,5.30734,29274.9,17197.69097,696583.046,856.218,16125.2,957.854,3.04154,27.64,1384.51,12421.5,40000,163330,0.0174284,0.0809262,85226.1,2685.73,109499,2.86E-05,220091,620091,2466.92,713.608,3.4165,389.51,2511.48,703.319,3.6263,377.847,220091,2507.54,698.303,2.0102,371.025,2506.7,697.137,2.25542,369.995
113562.354,43465.95183,157028.3,1.93E+01,4.38E+01,7.24E+02,1.54E+01,0.00E+00,,0.471814,0.0980533,0.513549,50.2643,4.52052,39855,31177.16706,912660.7684,823.084,21150.7,1231.46,3.08457,803.86,1874.36,16633.5,40000,157010,0.0298539,0.0295003,85067.1,2948.7,115282,1.10E-05,213771,613771,3850.41,1222.69,2.79568,668.788,3930.39,1203.62,3.7386,647.605,213771,3924.17,1197.44,1.10175,638.715,3922.13,1194.16,2.35013,636.345
113562.354,52407.89661,165970.3,3.55E+01,1.62E+01,7.05E+02,2.84E+01,0.00E+00,,0.0721887,0.133563,1.09429,50.4833,4.0133,50226.2,54237.3012,870449.1843,869.928,19978.6,1368.36,3.03165,3896.47,2489,21790.8,40000,165945,0.0293734,0.590035,55846.4,4246.04,156791,2.24E-06,222706,622706,5224.88,1203.94,2.6532,672.277,5341.61,1182.8,3.86726,648.677,222706,5327.55,1179.07,0.794311,641.756,5342.51,1174.94,1.88985,638.253
105239.3706,0,105239.4,1.85E+01,3.59E+01,5.72E+02,1.48E+01,0.00E+00,,0.640736,0.0870805,0.400244,31.2027,3.3526,26821.1,17754.63256,653072.1673,551.618,15233.9,782.09,2.82297,2092.57,1407.11,12617.8,40000,105225,0.0221043,0.0976727,72099.4,3470.21,135494,2.08E-05,161986,561986,3421.43,905.65,2.48539,482.716,3488.12,892.06,3.42298,468.047,161986,3483.84,886.435,1.06213,460.038,3483.22,884.174,1.84142,458.413
113562.354,39626.84649,153189.2,3.79E+01,3.61E+01,7.31E+02,3.03E+01,0.00E+00,,0.18462,0.147264,1.33884,49.1157,4.0302,51986.1,57827.06996,940787.4168,802.922,21638.9,1433.04,3.05298,3864.05,2572.39,22479.9,40000,153163,0.0319601,0.844412,58192.2,4339.33,161035,5.93E-06,209924,609924,5765.21,1310.53,2.5265,721.053,5888.99,1287.73,3.69346,695.718,209924,5873.15,1282.91,0.748972,687.931,5890.55,1278.4,1.84241,684.05
106020.9324,0,106020.9,1.45E+01,3.43E+01,5.64E+02,1.16E+01,0.00E+00,,0.621313,0.0727244,0.355909,30.9351,3.31338,23865.4,14153.43387,621461.1875,555.723,14489.4,751.36,2.77624,1455.95,1254.17,11285.1,40000,106008,0.021248,0.0614242,76329.4,2912.28,119703,1.82E-05,162769,562769,2860.61,870.136,2.53987,467.979,2915.25,857.441,3.49726,454.218,162769,2910.24,852.099,1.11896,446.428,2908.98,849.921,1.9373,444.93
113562.354,43158.55556,156720.9,3.63E+01,3.87E+01,7.46E+02,2.91E+01,0.00E+00,,0.232065,0.145347,0.900101,50.3513,4.19987,52628.7,58169.99524,971664.4239,821.435,22387.3,1441.87,3.07058,3498.2,2580.23,22544.5,40000,156695,0.032402,0.394709,61248,4284.91,156261,7.21E-06,213456,613456,5691.81,1328.62,2.57799,731.31,5815.27,1305.6,3.6905,705.748,213456,5801.05,1300.39,0.795434,697.647,5813.88,1296.08,1.87767,693.946
113562.354,63517.46011,177079.8,2.93E+01,4.55E+01,5.78E+02,2.35E+01,0.00E+00,,0.67735,0.0992259,2.72282,48.3004,5.00059,42220.9,36407.83768,828768.915,928.191,19136.1,1188.69,3.08991,2063.79,2028.97,17944,40000,177060,0.0215193,2.24966,70036.1,3955.68,143322,2.10E-05,233821,633821,3882.85,882.849,3.19301,486.548,3960.62,868.41,3.68551,470.644,233821,3963.48,862.725,1.64025,462.79,3969.04,860.773,2.02984,461.055
113562.354,67077.65625,180640,1.41E+01,3.12E+01,6.02E+02,1.13E+01,0.00E+00,,0.136162,0.068478,0.505735,50.1986,4.23046,32518.3,21502.85951,674352.8894,946.879,15515.9,1021.98,2.97807,1222.52,1551.03,13863.6,40000,180624,0.0215355,0.0288008,72615.6,2462.07,101961,3.09E-06,237385,637385,2686.47,881.04,3.11432,499.36,2743.86,867.204,4.17805,483.872,237385,2740.41,863.902,1.35174,477.467,2739.12,861.421,2.43219,475.772
79149.76585,0,79149.8,1.57E+01,4.00E+01,5.26E+02,1.26E+01,0.00E+00,,1.17669,0.0533644,1.11468,28.805,3.83193,17748.4,8162.864038,430825.3638,414.873,10048.3,517.293,2.7532,34.56,949.189,8599.83,40000,79140.3,0.0125521,0.841094,86526.7,2808.7,121555,5.13E-05,135901,535901,2105.13,514.156,2.76449,275.883,2138.8,507.117,3.1952,268.374,135901,2135.42,503.106,1.51912,262.72,2134.58,502.085,1.7821,261.946
113562.354,17474.39545,131036.7,3.57E+01,2.67E+01,7.52E+02,2.85E+01,0.00E+00,,0.139274,0.15595,0.921274,45.1562,3.64406,48685.8,52890.94971,935120.74,686.799,21546.8,1386.17,2.99662,4046.34,2457.05,21526.2,40000,131012,0.0351982,0.464018,57820.1,4331.61,160824,4.48E-06,187773,587773,6112.12,1442.67,2.2477,780.641,6243.48,1418,3.58557,753.223,187773,6220.75,1413.1,0.558882,745.385,6237.98,1407.93,1.80237,740.902
113562.354,79215.13604,192777.5,1.53E+01,4.00E+01,7.46E+02,1.23E+01,0.00E+00,,0.166409,0.0813576,0.560957,56.4721,4.79642,40210.6,29676.62843,863988.5938,1010.49,19891.5,1297.02,3.11621,231.99,1827.75,16236.7,40000,192759,0.0280656,0.0235633,85978.7,2212.07,93535.8,3.30E-06,249520,649520,3193.32,1148.32,3.13916,647.654,3261.09,1130.2,4.19188,627.216,249520,3256.11,1125.91,1.19971,619.757,3254.3,1122.63,2.60766,617.492
113562.354,49064.84284,162627.2,3.41E+01,3.20E+01,6.27E+02,2.73E+01,0.00E+00,,0.160433,0.116006,3.54999,47.1657,3.90871,43325.2,42120.77067,780748.345,852.418,17914.1,1233.03,2.96889,3763.89,2186.15,19267.1,40000,162605,0.0250841,3.08166,55080.7,4254.31,153644,5.13E-06,219366,619366,4535.33,1028.39,2.73896,572.966,4633.45,1010.7,3.83247,553.348,219366,4624.96,1006.83,0.971368,546.46,4640.22,1003.36,1.86948,543.541
85082.13506,0,85082.1,2.69E+01,2.08E+01,4.77E+02,2.15E+01,0.00E+00,,0.954173,0.0514086,11.7842,26.4462,3.46601,15894.9,8202.307021,391845.5023,445.972,9125.24,484.408,2.47288,3163.57,951.504,8620.36,40000,85072.6,0.0108967,11.5345,53762.8,3286.56,135662,4.45E-05,141834,541834,2022.65,446.499,2.8739,247.574,2058.14,440.09,3.28705,240.671,141834,2056.81,436.772,1.60635,235.636,2056.34,435.868,1.84936,234.952
99735.98956,0,99736,2.35E+01,3.44E+01,5.57E+02,1.88E+01,0.00E+00,,0.589128,0.0909091,2.57477,30.242,3.21748,26221.5,17960.33762,600425.2044,522.767,13978.9,745.972,2.7731,2992.87,1415.37,12689.5,40000,99721.8,0.0201139,2.27739,62916.7,3859.54,147668,2.22E-05,156483,556483,3564.79,824.57,2.44921,439.622,3632.81,811.909,3.39874,426.115,156483,3631.52,806.787,1.02406,418.615,3636.36,804.558,1.69254,416.943
113562.354,67467.68654,181030,1.43E+01,1.92E+01,6.62E+02,1.15E+01,0.00E+00,,0.0771937,0.0732666,0.5249,52.1247,4.25666,34571,23720.67705,726692.8886,948.92,16715.9,1105.57,3.00378,941.48,1630.5,14548.1,40000,181014,0.0245381,0.0285668,76896.2,2309.31,97140.7,1.63E-06,237775,637775,2873.62,1003.58,3.03628,568.156,2936.06,987.746,4.22284,550.342,237775,2931.9,984.485,1.13955,543.756,2930.66,981.523,2.41689,541.707
113562.354,70878.99861,184441.4,2.91E+01,3.00E+01,6.22E+02,2.33E+01,0.00E+00,,0.0809592,0.105847,0.968365,50.8075,4.18324,44385.1,42307.07346,759651.5238,966.773,17406.6,1223.15,3.00513,3441.85,2191.1,19308.6,40000,184419,0.0234809,0.468562,55692.9,4037.72,145945,2.45E-06,241180,641180,4137.31,962.234,2.96144,544.726,4230.25,945.542,4.04746,526.148,241180,4224.07,942.274,1.13557,519.748,4233.87,939.234,2.00803,517.23
79206.93901,0,79206.9,1.17E+01,3.90E+01,5.81E+02,9.34E+00,0.00E+00,,0.970442,0.0478223,0.44938,31.6421,3.69542,16624,7339.619864,453444.7298,415.176,10582.2,538.112,2.65369,0.18,899.547,8159.24,40000,79197.9,0.0145974,0.151039,82994.2,2129.89,99204.4,3.43E-05,135959,535959,1889.78,597.749,2.60867,323.248,1918.31,589.66,3.34889,314.756,135959,1913.83,585.203,1.40489,308.367,1912.89,583.898,1.84225,307.473
78683.03587,0,78683,2.06E+01,4.21E+01,6.39E+02,1.65E+01,0.00E+00,,0.707493,0.0797558,0.600207,34.3438,3.51528,22642.6,12669.57193,528175.7479,412.414,12332,621.021,2.83,1035.23,1185.69,10685.4,40000,78671.2,0.0186722,0.26497,80669.4,3298.9,132618,2.82E-05,135432,535432,3138.72,765.342,2.31273,401.822,3193.73,754.07,3.31686,390.191,135432,3189.95,748.868,1.00041,382.783,3190.23,746.886,1.69544,381.443
82481.29019,0,82481.3,2.65E+01,2.97E+01,6.54E+02,2.12E+01,0.00E+00,,0.333885,0.0950701,2.36347,34.9954,3.10534,24432.7,16344.22258,531849.8113,432.317,12334.3,708.824,2.70189,3599.13,1349.19,12114.1,40000,82467.8,0.0205682,2.01652,55425.7,3820.01,147467,1.36E-05,139229,539229,3727.98,843.321,2.15052,447.505,3799.13,829.99,3.44769,433.648,139229,3793.48,825.701,0.695407,426.695,3802.8,822.728,1.62281,424.497
101075.6257,0,101075.6,2.28E+01,4.18E+01,5.52E+02,1.82E+01,0.00E+00,,1.00441,0.0907251,2.56431,30.011,3.74599,27432.8,18116.84096,658595.3524,529.79,15380.6,770.841,2.89124,1601.54,1421.62,12743.8,40000,101061,0.0203805,2.26983,78119.8,3776.48,144155,3.69E-05,157822,557822,3563.8,835.467,2.59343,437.905,3628.94,823.097,3.23908,424.601,157822,3627.59,817.003,1.24916,416.562,3629,815.221,1.70585,415.17
113562.354,53384.7593,166947.1,3.62E+01,3.89E+01,6.01E+02,2.89E+01,0.00E+00,,0.399109,0.108021,6.14783,47.1456,4.33878,42223.9,38806.89072,804675.0387,875.069,18533.2,1200.71,3.01204,2963.24,2096.31,18512,40000,166926,0.0233581,5.68228,62628.2,4187.25,149949,1.27E-05,223687,623687,4225.1,958.063,2.92672,530.382,4312.31,942.016,3.74421,512.704,223687,4310.3,937.04,1.27803,505.12,4320.85,934.326,1.92549,502.803
108847.2826,0,108847.3,1.96E+01,3.50E+01,7.02E+02,1.57E+01,0.00E+00,,0.361553,0.10596,0.420895,37.9307,3.40855,32224.6,24020.53658,794783.5336,570.519,18459.9,1031.43,2.8836,2021.08,1640.96,14638.1,40000,108831,0.031089,0.0517672,75355.5,3275.8,127159,9.79E-06,165592,565592,4160.83,1272.96,2.23633,676.092,4247.03,1253.42,3.53175,654.661,165592,4238.73,1247.52,0.663139,645.994,4238.39,1243.56,1.9948,642.987
89165.20136,0,89165.2,2.12E+01,3.15E+01,6.04E+02,1.69E+01,0.00E+00,,0.407473,0.0854483,0.559264,32.5967,3.07455,23567.7,15124.92494,534978.7368,467.359,12445.3,674.558,2.69587,3281.3,1297.13,11660.3,40000,89152.2,0.0196483,0.239903,57938,3601.06,141632,1.55E-05,145913,545913,3353.76,805.288,2.28828,431.155,3418.77,792.805,3.46503,418.063,145913,3415.29,788.39,0.836433,411.044,3417.93,785.934,1.69645,409.309
113562.354,8776.373888,122338.7,3.02E+01,2.89E+01,5.04E+02,2.42E+01,0.00E+00,,0.536788,0.0880447,9.31868,31.2804,3.296,27824.1,20644.81647,627716.3065,641.251,14575.7,818.461,2.74858,3646.38,1519.23,13589,40000,122324,0.0194552,9.01255,56295.6,4060.43,151466,1.89E-05,179085,579085,3447.98,797.492,2.6848,433.339,3516.34,785.026,3.50898,419.711,179085,3516.23,780.279,1.19871,412.524,3521.79,778.208,1.7764,410.888
113562.354,53475.77009,167038.1,3.02E+01,3.60E+01,5.68E+02,2.42E+01,0.00E+00,,0.357133,0.0991346,3.57984,46.0715,4.21104,39247.5,33982.83502,741482.438,875.553,17068.4,1115.77,2.98255,3044.14,1958.71,17349.6,40000,167019,0.0214518,3.12729,60317.6,4059.37,147414,1.14E-05,223780,623780,3875.95,879.639,2.96508,488.849,3956.41,865.016,3.78817,472.716,223780,3955.97,860.537,1.33787,465.605,3965.38,858.072,1.94985,463.519
113562.354,12870.22566,126432.6,1.26E+01,3.15E+01,6.06E+02,1.01E+01,0.00E+00,,0.368698,0.0718068,0.388029,37.962,3.45383,26416.8,16177.93926,683224.988,662.721,15856.5,898.96,2.8202,1186.22,1342.2,12053.3,40000,126419,0.0244916,0.029289,78005.9,2446.2,104097,8.72E-06,183180,583180,2821.93,1002.33,2.59876,547.885,2879.24,987.408,3.74636,531.399,183180,2874.09,982.571,0.983607,523.663,2872.27,979.665,2.20374,521.713
113250.3287,0,113250.3,2.87E+01,4.03E+01,7.18E+02,2.30E+01,0.00E+00,,0.492294,0.143708,0.556614,38.4799,3.63816,41911.7,39528.54946,938954.1161,593.576,21815.6,1211.38,2.9787,2896.61,2116.18,18679.2,40000,113229,0.0343488,0.169129,69064.4,4176.47,150551,1.57E-05,169990,569990,5640.25,1408,2.22251,742.095,5755.03,1385.39,3.40372,717.403,169990,5742.67,1378.22,0.689962,707.703,5748.31,1373.95,1.8113,704.161
113562.354,93340.77892,206903.1,2.66E+01,4.51E+01,7.35E+02,2.13E+01,0.00E+00,,0.233664,0.105428,0.599163,57.4502,5.13759,50793.9,48488.123,942199.0909,1084.52,21703.4,1403.16,3.16041,1712.37,2349.8,20635,40000,206880,0.0274128,0.0419587,73458.8,3453.49,127427,5.82E-06,263641,663641,4129.55,1123.31,3.23443,635.991,4222.42,1104.29,4.08527,614.793,263641,4217.92,1099.5,1.35636,607.139,4217.1,1096.51,2.43901,604.87
113562.354,67795.83091,181358.2,3.06E+01,3.08E+01,6.98E+02,2.45E+01,0.00E+00,,0.0263492,0.117547,0.728771,52.7271,4.1995,48292.5,49065.4193,837303.3861,950.602,19227.4,1306.69,3.03229,3321.29,2364.12,20754.2,40000,181335,0.0276159,0.208041,58803.5,3999.77,144444,1.00E-06,238096,638096,4598.36,1131.27,2.84146,638.828,4705,1111.55,4.04653,616.745,238096,4694.14,1108.23,0.916471,610.131,4701.88,1104.64,2.00315,607.169
106452.5656,0,106452.6,2.64E+01,4.24E+01,7.37E+02,2.12E+01,0.00E+00,,0.549366,0.132802,0.484741,39.5109,3.73406,38360.3,32841.3007,894675.1757,557.95,20822.5,1118.58,2.97644,2308.93,1924.81,17062.1,40000,106433,0.033369,0.0909236,74381.3,3895.5,143284,1.71E-05,163194,563194,5215.98,1367.48,2.19552,715.803,5320.29,1346.08,3.38866,692.59,163194,5310.75,1338.76,0.702114,682.799,5312.09,1334.76,1.87051,679.617
113562.354,27553.35418,141115.7,1.33E+01,2.67E+01,5.79E+02,1.06E+01,0.00E+00,,0.348528,0.0692697,0.421543,41.0735,3.687,27443.7,17066.05835,659923.3536,739.692,15288.4,895.609,2.85286,1412.49,1379.12,12374.6,40000,141102,0.0221404,0.0319388,73875.5,2578.63,107491,8.48E-06,197863,597863,2720.76,906.147,2.79046,501.231,2776.66,892.469,3.82023,486.056,197863,2772.32,888.112,1.17393,478.846,2770.79,885.617,2.22094,477.156
97622.93031,0,97622.9,1.85E+01,2.39E+01,5.07E+02,1.48E+01,0.00E+00,,0.649002,0.0715991,1.12992,27.8219,3.15267,21492.5,13010.26568,508499.2454,511.701,11848.4,622.073,2.65302,3268.11,1201.75,10826.1,40000,97610.9,0.016104,0.861634,56755,3523.4,141208,2.52E-05,154372,554372,2809.95,660.001,2.60912,357.92,2863.11,650.081,3.40564,347.322,154372,2862.42,645.747,1.24561,340.766,2863.97,644.159,1.7544,339.617
113562.354,6947.317297,120509.7,1.66E+01,3.32E+01,7.28E+02,1.33E+01,0.00E+00,,0.254205,0.0985035,0.441576,41.6326,3.53095,32788.5,23842.95697,828275.93,631.657,19186.7,1126,2.90305,1473.46,1634.77,14584.9,40000,120493,0.0330094,0.0407036,80266.6,2786.12,112607,5.90E-06,177254,577254,3866.62,1350.79,2.30797,726.092,3949.14,1330.09,3.66125,703.06,177254,3940.59,1324.67,0.633141,694.67,3940.14,1320.38,2.11929,691.39
113562.354,17259.01864,130821.4,3.45E+01,3.62E+01,6.11E+02,2.76E+01,0.00E+00,,0.438133,0.119017,6.73001,38.9046,3.65232,38169.5,34338.78029,797268.8466,685.696,18446.9,1105.38,2.92229,3347.12,1969.17,17438.2,40000,130802,0.0261402,6.34137,61827.8,4309.78,155048,1.47E-05,187563,587563,4661.17,1071.97,2.52827,578.588,4754.96,1054.46,3.52906,559.435,187563,4748.5,1048.88,0.94067,551.225,4760.68,1045.61,1.75638,548.51
113562.354,16955.95698,130518.3,3.45E+01,3.39E+01,6.00E+02,2.76E+01,0.00E+00,,0.377169,0.115824,7.04539,38.3325,3.52815,36931.6,32855.76079,766068.4838,684.109,17708.5,1078.62,2.8911,3581.46,1925.24,17065.8,40000,130499,0.0254222,6.663,59131.8,4305.75,155440,1.27E-05,187260,587260,4535.15,1042.42,2.51994,564.549,4627.32,1025.34,3.55947,545.838,187260,4620.32,1020.18,0.916956,537.97,4632.95,1016.89,1.75435,535.252
83311.84831,0,83311.8,1.38E+01,4.22E+01,5.64E+02,1.10E+01,0.00E+00,,1.22574,0.0560775,0.570256,30.7084,3.98004,18698.2,8853.701243,503566.2558,436.69,11759.5,589.996,2.75079,0.21,988.984,8952.32,40000,83302,0.0153974,0.278323,86444.1,2554.01,111477,4.45E-05,140063,540063,2214.52,630.531,2.69484,334.14,2248.78,622.049,3.22339,325.047,140063,2244.04,617.144,1.45057,318.407,2243.1,615.897,1.78135,317.465
