WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,4030.062844,117592.4,2.36E+01,3.41E+01,5.79E+02,1.89E+01,0.00E+00,,0.486942,0.10822,0.717734,33.0139,3.30899,33010.6,26677.34666,733371.5098,616.358,17038.6,946.657,2.86025,3240.43,1731.07,15410.9,40000,117575,0.0247446,0.390476,62403.5,4053.25,150350,1.64E-05,174336,574336,4240.57,1014.3,2.46404,543.623,4326.5,998.25,3.47557,526.134,174336,4322.95,992.668,0.933408,517.976,4328.78,989.785,1.75453,515.688
113562.354,76914.31167,190476.7,2.68E+01,1.86E+01,5.13E+02,2.14E+01,0.00E+00,,0.160056,0.0820925,2.83441,48.6231,4.30343,36735.5,29662.5405,636070.9136,998.431,14543.9,1055.15,2.95727,3302.18,1827.31,16232.9,40000,190458,0.0175128,2.36315,53194.6,3841.65,141525,5.07E-06,247219,647219,3206.5,717.755,3.21719,408.274,3274.28,705.704,4.08036,394.94,247219,3275.32,702.534,1.64496,389.059,3283.7,700.512,2.16412,387.332
113562.354,53772.04981,167334.4,2.62E+01,1.54E+01,6.69E+02,2.09E+01,0.00E+00,,0.111294,0.108251,0.599049,49.6396,4.02271,42551.3,39042.63838,797578.7462,877.099,18374.6,1185.28,2.98897,3050.27,2102.82,18566.8,40000,167313,0.0267028,0.111388,61359.4,3795.93,139328,3.11E-06,224074,624074,4237.57,1093.64,2.7679,611.423,4334.11,1075.14,3.91527,590.751,224074,4326.41,1071.44,0.922374,583.899,4330.04,1068.11,2.00477,581.241
113562.354,64355.42749,177917.8,1.78E+01,1.86E+01,4.51E+02,1.43E+01,0.00E+00,,0.351559,0.0653484,0.714243,44.7422,4.35698,29648,19733.38239,564381.9268,932.612,12976.1,864.844,2.9029,2888.58,1484.74,13290.8,40000,177903,0.0144922,0.287123,54412.1,3424.35,132120,1.12E-05,234664,634664,2557.7,593.636,3.3502,335.226,2609.89,584.263,3.93049,324.741,234664,2612.11,580.929,1.98938,319.187,2613.94,579.689,2.29272,318.1
86659.60037,0,86659.6,3.79E+01,3.48E+01,6.66E+02,3.04E+01,0.00E+00,,0.385881,0.105962,11.901,35.6074,3.22937,27144.2,19651.06897,599390.833,454.214,13903.1,796.405,2.7558,3376.82,1481.59,13263.5,40000,86644.8,0.0228449,11.5455,60060.6,4083.91,152016,1.53E-05,143406,543406,4156.97,936.768,2.15263,492.869,4234.79,921.938,3.41086,477.295,143406,4227.31,917.036,0.694189,469.797,4238.49,913.796,1.62882,467.318
113562.354,11542.34016,125104.7,1.88E+01,4.03E+01,5.75E+02,1.50E+01,0.00E+00,,0.801076,0.0912202,0.428974,35.7598,3.92034,31420.2,22163.40641,758128.1635,655.748,17674.1,918.291,2.94868,1461.18,1575.09,14071.2,40000,125089,0.0236723,0.0821851,79106.1,3465.73,133084,2.37E-05,181850,581850,3584.03,969.959,2.70204,518.272,3654.56,955.361,3.4287,502.257,181850,3649.84,949.033,1.26455,493.693,3648.81,946.892,1.94003,492.065
113562.354,36799.85916,150362.2,1.49E+01,3.99E+01,5.30E+02,1.19E+01,0.00E+00,,0.837269,0.0697157,0.462578,41.4152,4.55883,29466.1,18289.25798,697709.7756,788.162,16193.8,916.886,2.99056,595.61,1428.48,12803.3,40000,150348,0.0193345,0.0676534,82298,2903.29,116418,2.25E-05,207109,607109,2741.34,791.868,3.13423,431.97,2793.8,780.165,3.60071,418.882,207109,2789.63,774.903,1.71604,411.546,2788.63,773.379,2.16181,410.336
113562.354,50400.88848,163963.2,3.36E+01,4.29E+01,5.63E+02,2.69E+01,0.00E+00,,0.682582,0.0982951,6.46305,45.3119,4.66485,39143.6,32842.19753,793777.1755,859.436,18358.6,1108.05,3.0324,2263.03,1924.84,17062.3,40000,163944,0.0213502,6.01839,69103.4,4039.78,146150,2.17E-05,220705,620705,3847.52,875.763,3.07046,479.8,3924,861.591,3.61805,464.196,220705,3926.18,855.983,1.53683,456.383,3931.8,854.007,1.9555,454.661
113562.354,37895.95001,151458.3,3.46E+01,2.23E+01,6.93E+02,2.76E+01,0.00E+00,,0.130267,0.135657,1.32854,47.3445,3.81989,47429.6,49830.73308,861607.668,793.858,19802.6,1327.53,2.99745,3954.72,2382.98,20911.1,40000,151434,0.0297435,0.853932,55939.7,4306.36,158137,4.16E-06,208195,608195,5308.56,1219.29,2.52897,672.682,5424.41,1198.18,3.73916,649.196,208195,5409.71,1194,0.745703,641.954,5426.27,1189.74,1.83001,638.329
113562.354,83554.84949,197117.2,3.65E+01,4.10E+01,4.79E+02,2.92E+01,0.00E+00,,0.575339,0.0727709,9.73366,48.8906,5.38505,35245.7,25750.79338,677065.734,1033.25,15551.8,1052.61,3.04533,1758.15,1700.16,15146.1,40000,197100,0.0155724,9.26438,68375.7,3711.84,135706,1.79E-05,253861,653861,2847.97,638.481,3.57204,356.634,2903.73,628.296,3.88221,345.275,253861,2907.72,624.069,2.19446,339.163,2910.84,622.896,2.34966,338.017
113562.354,79522.28794,193084.6,3.63E+01,3.32E+01,4.70E+02,2.91E+01,0.00E+00,,0.27855,0.0718897,9.84277,47.9569,4.61881,33322.5,24676.75409,607509.7126,1012.11,13909.8,988.813,2.94255,2869.18,1663.65,14832.9,40000,193068,0.0152534,9.38211,56545,3798.57,139294,8.90E-06,249829,649829,2809.91,625.211,3.40198,354.288,2867.04,615,4.02067,342.948,249829,2870.15,611.593,2.00566,337.261,2875.59,610.134,2.31072,335.941
105553.4473,0,105553.4,2.87E+01,4.65E+01,6.98E+02,2.30E+01,0.00E+00,,0.760177,0.136122,0.756875,37.3521,3.8677,38916.1,33818.75428,892773.371,553.236,20805.2,1089.24,2.99951,2335.2,1953.87,17308.6,40000,105534,0.0309956,0.380412,74111.5,4168.69,150985,2.61E-05,162295,562295,5343.57,1271.05,2.27732,661.608,5445.28,1251.19,3.30035,640.278,162295,5439.16,1243.27,0.84683,630.113,5444.87,1239.82,1.72341,627.326
113562.354,11459.24119,125021.6,1.22E+01,1.70E+01,7.30E+02,9.75E+00,0.00E+00,,0.231884,0.0824301,0.436791,43.3054,3.60292,29865.2,19247.49256,801625.3822,655.318,18554.9,1104.22,2.8908,514.27,1466.04,13128.9,40000,125007,0.0321867,0.0267437,87522.9,2054.44,91622.4,4.72E-06,181768,581768,3238.08,1316.55,2.39211,713.156,3306.07,1296.8,3.79218,691.083,181768,3298.89,1291.71,0.668487,682.88,3297.2,1287.47,2.31332,679.823
113562.354,14719.30335,128281.7,2.14E+01,4.56E+01,7.39E+02,1.71E+01,0.00E+00,,0.63433,0.115062,0.470131,44.3854,4.20158,39418,31943.13923,961518.4749,672.385,22372.9,1207.45,3.05252,1125.48,1897.74,16832.2,40000,128263,0.0335354,0.037973,85437.2,3303.28,125879,1.63E-05,185024,585024,4521.39,1373.81,2.46345,731.432,4612.45,1352.74,3.49706,708.282,185024,4604.56,1345.1,0.909017,698.135,4602.49,1341.42,2.16327,695.38
113562.354,56719.63866,170282,2.49E+01,3.38E+01,6.65E+02,2.00E+01,0.00E+00,,0.15394,0.10395,0.567533,50.0944,4.1421,42037.6,37394.59991,800081.593,892.554,18448.4,1172.86,3.00749,2717.85,2056.92,18179.9,40000,170261,0.0262013,0.0776015,64193.7,3662.03,135526,4.21E-06,227022,627022,4070.33,1073.1,2.83456,599.919,4162.3,1055.12,3.92032,579.845,227022,4156.42,1051.19,1.00473,572.837,4158.01,1048.05,2.07708,570.382
113562.354,31926.61298,145489,2.32E+01,2.65E+01,5.28E+02,1.85E+01,0.00E+00,,0.369873,0.0903311,1.2955,39.7071,3.6733,32549,25428.71344,656237.139,762.601,15159.5,934.108,2.86331,3465.14,1689.29,15052.9,40000,145472,0.0199924,0.90694,55873,3931.68,146711,1.22E-05,202233,602233,3533.47,819.421,2.81697,452.34,3606.6,806.184,3.69727,437.766,202233,3606.5,801.958,1.24333,430.898,3613.24,799.698,1.87209,429.062
113562.354,5983.165065,119545.5,3.58E+01,2.22E+01,6.57E+02,2.87E+01,0.00E+00,,0.2658,0.137573,5.71317,37.4091,3.29464,40220.8,39072.96011,823968.7337,626.578,19013.4,1193.67,2.89778,4084.37,2103.66,18573.8,40000,119524,0.0300516,5.33475,56324,4434.9,161213,9.13E-06,176285,576285,5390.4,1232.2,2.27399,660.445,5500.41,1211.7,3.51224,637.923,176285,5483.97,1206.48,0.664266,629.897,5502.91,1202.06,1.72268,626.156
113562.354,1516.422002,115078.8,3.78E+01,2.77E+01,4.73E+02,3.02E+01,0.00E+00,,0.705282,0.0782456,19.3547,26.8486,3.24496,23860.3,16653.1987,588519.7599,603.201,13702.8,730.102,2.64221,3623.89,1362.08,12226.3,40000,115065,0.0175104,19.0946,56895.5,4082.4,151715,2.54E-05,171826,571826,3068.73,717.697,2.76151,389.205,3127.65,706.785,3.42287,377.232,171826,3127.27,702.047,1.34201,370.29,3129.82,700.417,1.78864,369.01
113562.354,32779.55588,146341.9,3.56E+01,3.00E+01,6.40E+02,2.85E+01,0.00E+00,,0.197983,0.124238,4.5211,44.1845,3.69193,42461.5,41564.11025,799588.608,767.048,18386.4,1222.77,2.94454,3924.98,2171.3,19142.5,40000,146320,0.026909,4.07949,55345.3,4333.07,157305,6.50E-06,203081,603081,4860.75,1103.28,2.56262,606.502,4963.91,1084.49,3.70293,585.709,203081,4952.78,1080.17,0.838946,578.432,4969.52,1076.36,1.80025,575.213
113562.354,73717.45221,187279.8,2.80E+01,3.63E+01,5.18E+02,2.24E+01,0.00E+00,,0.348847,0.0836902,3.6082,48.2737,4.60924,37448.7,29946.19803,683805.642,981.672,15696.8,1072.9,3.00692,2670.68,1836.21,16308.7,40000,187261,0.0178982,3.14018,60605.7,3837.48,140943,1.10E-05,244022,644022,3271.14,733.846,3.27352,412.649,3338.26,721.746,3.93049,399.255,244022,3340.98,717.738,1.75641,392.842,3347.61,715.928,2.1646,391.253
113562.354,42706.26249,156268.6,1.72E+01,3.01E+01,4.70E+02,1.37E+01,0.00E+00,,0.474011,0.0683701,0.53352,40.5744,4.02281,27988.4,18498.97353,581038.7842,819.124,13434.3,815.138,2.84618,2873.6,1436.78,12875.3,40000,156254,0.0159223,0.145105,57205.1,3425.96,133322,1.50E-05,213015,613015,2679.01,652.21,3.1486,363.951,2734.07,642.071,3.75901,352.639,213015,2734.38,638.277,1.72578,346.558,2734.8,636.891,2.13328,345.434
113562.354,48112.71941,161675.1,2.85E+01,2.24E+01,7.14E+02,2.28E+01,0.00E+00,,0.0886435,0.120031,0.644309,50.1621,3.99523,45330.1,44172.55872,853014.8867,847.424,19644.7,1274.7,3.00146,3164.33,2240.09,19719.1,40000,161653,0.0296871,0.148298,61818.6,3905.53,142072,2.48E-06,218414,618414,4699.46,1215.89,2.64541,676.42,4806.93,1195.18,3.8602,653.228,218414,4795.02,1191.36,0.783366,646.224,4801.25,1187.48,1.95063,643.039
113562.354,10270.7218,123833.1,3.15E+01,2.24E+01,7.36E+02,2.52E+01,0.00E+00,,0.181413,0.14709,0.747186,42.5296,3.51703,44431.4,45140.84249,906010.9759,649.046,20914.5,1304.58,2.95242,3732.13,2265.14,19928.5,40000,123810,0.0346178,0.318196,60057.9,4260.44,154190,5.70E-06,180571,580571,5766.53,1418.64,2.21555,762.129,5890.85,1394.85,3.54534,735.748,180571,5870.01,1389.68,0.561796,727.701,5883.61,1384.71,1.79772,723.438
83740.79966,0,83740.8,1.98E+01,1.65E+01,5.04E+02,1.58E+01,0.00E+00,,0.76687,0.0570377,3.57289,27.719,3.2642,17203.4,9039.992418,405987.5247,438.938,9460.12,496.348,2.54138,3168.32,999.453,9044.94,40000,83730.8,0.0122028,3.30872,54207.8,3245.44,136050,3.48E-05,140492,540492,2242.16,500.191,2.68915,275.632,2282.15,492.806,3.33613,267.877,140492,2281.35,489.243,1.42634,262.375,2281.51,488.11,1.79258,261.584
113562.354,92395.08136,205957.4,1.63E+01,2.54E+01,5.59E+02,1.30E+01,0.00E+00,,0.0206317,0.0679915,0.537318,52.6498,4.53856,35047.8,24482.41248,636244.6204,1079.59,14577.7,1025.61,3.0183,1774.58,1656.96,14775.5,40000,205941,0.0186779,0.0367811,64787.5,2802.39,110925,1.00E-06,262702,662702,2664.59,764.275,3.35852,439.479,2722.72,751.881,4.40196,425.709,262702,2720.41,749.156,1.70295,419.97,2719.66,747.117,2.55503,418.515
113562.354,42864.80457,156427.2,3.25E+01,2.38E+01,4.90E+02,2.60E+01,0.00E+00,,0.39288,0.0800734,8.84431,41.1227,3.89862,30698.3,23057.04646,614960.0653,819.947,14180.6,900.726,2.83624,3459.7,1607.11,14346.9,40000,156411,0.0173333,8.44495,54378.4,3957.47,146315,1.31E-05,213172,613172,3131.48,710.458,3.02391,395.738,3195.33,699.023,3.75966,383.092,213172,3196.95,695.136,1.51364,376.73,3202.94,693.334,1.97713,375.225
113562.354,77137.91403,190700.3,2.47E+01,1.84E+01,5.43E+02,1.98E+01,0.00E+00,,0.126708,0.087185,0.985112,49.5091,4.27715,38796.9,32533.99744,666779.9225,999.599,15264.1,1088.06,2.97929,3249.71,1915.59,16983.8,40000,190681,0.019037,0.503818,54414.7,3824.29,140784,3.90E-06,247442,647442,3406.71,780.056,3.15601,443.846,3480.63,766.84,4.09855,429.209,247442,3480.22,763.713,1.49984,423.214,3487.4,761.481,2.13248,421.353
113562.354,20583.66523,134146,3.39E+01,1.77E+01,5.83E+02,2.71E+01,0.00E+00,,0.314474,0.10987,7.23492,38.6881,3.4698,35686.8,31217.8404,727185.0581,703.129,16785.5,1048.04,2.86192,3803.64,1875.61,16644.1,40000,134127,0.0240598,6.8504,55943.1,4271.61,154847,1.06E-05,190888,590888,4300.17,986.422,2.56475,538.006,4388.77,970.182,3.61832,520.174,190888,4382.24,965.559,0.93777,512.765,4394.79,962.392,1.76757,510.158
113562.354,39570.91424,153133.3,1.54E+01,3.73E+01,7.43E+02,1.24E+01,0.00E+00,,0.257083,0.0884331,0.50684,50.313,4.19123,36190.6,26021.94517,857981.8429,802.674,19834.8,1206.41,3.02585,559.13,1709.26,15224.1,40000,153116,0.0308543,0.0261884,86402.5,2403.44,100340,5.38E-06,209877,609877,3471.9,1262.51,2.69309,694.504,3545.43,1243,3.87764,672.61,209877,3539.18,1237.95,0.88162,664.485,3537.32,1234.17,2.3906,661.794
113562.354,7023.642975,120586,1.34E+01,2.73E+01,5.11E+02,1.07E+01,0.00E+00,,0.603283,0.0658618,0.358747,31.2647,3.37761,23371.1,13908.76001,599787.3006,632.077,13961.4,747.828,2.73191,2048.74,1243.13,11188.5,40000,120574,0.0190619,0.0631509,68360.5,2901.75,119707,1.72E-05,177335,577335,2588.69,780.495,2.76991,426.906,2639.68,769.048,3.57581,414.278,177335,2635.55,764.304,1.33815,407.12,2634.47,762.478,2.01101,405.829
113562.354,38670.69374,152233,1.22E+01,3.65E+01,6.98E+02,9.75E+00,0.00E+00,,0.306869,0.0753209,0.480601,48.5993,4.13983,32062.1,20580.09408,798310.6801,797.965,18464.5,1113.33,2.98834,98.44,1516.8,13568.1,40000,152218,0.0280956,0.0211291,88442.9,2010.12,89333.6,6.19E-06,208979,608979,2960.59,1149.51,2.77808,633.887,3020.58,1132.18,3.92785,614.484,208979,3015.05,1127.21,1.01486,606.46,3012.84,1123.82,2.48738,604.196
113562.354,36987.10224,150549.5,2.89E+01,2.37E+01,5.32E+02,2.31E+01,0.00E+00,,0.334532,0.0922111,4.74819,41.1431,3.7403,33658.5,27168.51443,663840.6066,789.127,15305.5,974.576,2.87001,3568.47,1747.25,15549.3,40000,150532,0.0200568,4.34481,55047.2,4045.28,148932,1.11E-05,207293,607293,3605.66,822.179,2.84367,455.287,3680.26,808.738,3.73465,440.479,207293,3679.63,804.635,1.24849,433.693,3688.44,802.272,1.87916,431.749
113562.354,10954.63868,124517,1.23E+01,3.39E+01,5.50E+02,9.83E+00,0.00E+00,,0.601834,0.0660419,0.369507,34.6505,3.58629,24726.6,14342.45402,650424.157,652.683,15132.8,818.25,2.82101,908.83,1262.64,11359.1,40000,124504,0.0212362,0.0426754,80083.9,2549.36,107866,1.53E-05,181265,581265,2598.16,869.343,2.75273,473.598,2648.07,856.733,3.62558,459.677,181265,2643.12,851.555,1.2868,451.995,2641.67,849.447,2.1069,450.545
113562.354,11265.34839,124827.7,2.39E+01,3.67E+01,5.93E+02,1.91E+01,0.00E+00,,0.534197,0.10893,0.576592,36.302,3.59491,34948.9,28597.81595,768437.2582,654.284,17861.2,984.012,2.91623,2852.34,1793.54,15944.9,40000,124810,0.0252063,0.217511,66135.8,4003.59,147948,1.74E-05,181571,581571,4269.76,1033.24,2.53868,554.908,4356.74,1016.85,3.48665,537.016,181571,4353.76,1011.02,1.00285,528.657,4357.19,1008.25,1.80683,526.466
113562.354,88755.83045,202318.2,2.57E+01,2.33E+01,5.78E+02,2.06E+01,0.00E+00,,0.0323504,0.0910215,0.75558,52.2091,4.41122,42198.1,37309.0798,696700.7263,1060.5,15938.7,1147.24,3.01696,3158.21,2054.51,18159.6,40000,202298,0.0203154,0.247782,55400.1,3796.06,139012,1.00E-06,259059,659059,3557.42,832.249,3.19473,476.819,3637.3,817.894,4.25053,460.906,259059,3635.09,815.035,1.44327,454.965,3640.86,812.617,2.18946,452.989
113562.354,73282.5636,186844.9,3.06E+01,1.48E+01,5.68E+02,2.44E+01,0.00E+00,,0.119406,0.0957888,3.06651,49.563,4.20519,40940.2,36717.15119,701382.2487,979.382,16037.9,1162.85,2.97724,3484.2,2037.77,18018.3,40000,186825,0.0205634,2.58133,53902.3,4036.89,146263,3.74E-06,243586,643586,3741.68,842.873,3.06499,478.086,3822.89,828.406,4.05887,462.051,243586,3820.1,825.168,1.34367,455.85,3831.55,822.535,2.04627,453.635
97937.25524,0,97937.3,1.68E+01,2.84E+01,7.50E+02,1.34E+01,0.00E+00,,0.25049,0.0926348,0.438347,40.3174,3.37993,27663.1,18139.40603,710905.7888,513.337,16477.2,957.106,2.81229,1648.88,1422.52,12751.6,40000,97923,0.0302408,0.0490475,76604.5,2750.44,112806,6.46E-06,154684,554684,3639.33,1237.67,2.11806,656.658,3713.99,1218.94,3.59077,636.259,154684,3705.21,1213.82,0.553811,628.257,3705.39,1209.63,1.98624,625.097
113562.354,78082.80247,191645.2,3.54E+01,4.91E+01,6.66E+02,2.83E+01,0.00E+00,,0.518366,0.118194,2.47352,53.1853,5.17296,51830.7,53042.44859,957737.7001,1004.52,22041.8,1445.83,3.14268,2439.5,2460.67,21556.1,40000,191621,0.0254716,1.94809,67555.5,4160.32,147305,1.57E-05,248382,648382,4622.69,1045.47,3.1676,582.921,4718.2,1027.59,3.79855,563.278,248382,4717.92,1021.59,1.48011,554.875,4727.76,1018.86,2.04744,552.462
90658.98925,0,90659,3.30E+01,3.43E+01,4.57E+02,2.64E+01,0.00E+00,,1.26455,0.0521555,18.4007,25.4299,3.84806,16830.6,8653.618506,432592.7293,475.206,10074.8,534.136,2.56945,1814.29,977.62,8851.72,40000,90649.2,0.0114048,18.161,69889.6,3397.73,135178,5.59E-05,147410,547410,2053.91,467.041,3.02123,254.061,2089.2,460.608,3.22018,246.908,147410,2087.01,457.031,1.67308,241.754,2086.22,456.191,1.83708,241.051
113562.354,22081.28407,135643.6,2.87E+01,2.85E+01,7.02E+02,2.30E+01,0.00E+00,,0.180121,0.129656,0.645627,44.2119,3.63615,42443.8,40828.50905,854552.9673,710.966,19731.6,1225.52,2.94932,3461.01,2151.53,18976.5,40000,135622,0.0311767,0.20456,60816.1,4094.54,148404,5.43E-06,192383,592383,5080.3,1277.38,2.39272,695.011,5192.22,1255.99,3.63943,671.253,192383,5177.75,1251.29,0.67326,663.584,5186.23,1247.07,1.84122,660.064
113562.354,12155.00638,125717.4,2.08E+01,2.92E+01,5.84E+02,1.67E+01,0.00E+00,,0.368805,0.0969015,0.437207,36.3238,3.36033,31618.8,24270.03425,703420.5724,658.956,16334.4,916.338,2.84101,3085.1,1649.62,14712.5,40000,125701,0.0241492,0.0824788,62167.2,3709.11,140598,1.13E-05,182462,582462,3799.49,989.288,2.53239,537.14,3879.92,973.637,3.59797,519.957,182462,3875.58,968.768,0.939677,512.33,3876.06,965.967,1.90575,510.228
113562.354,5345.876714,118908.2,2.72E+01,2.17E+01,6.02E+02,2.18E+01,0.00E+00,,0.343454,0.117653,1.87525,34.5638,3.21466,35125.7,30544.39222,747620.0806,623.25,17298.9,1035.79,2.85061,3796.95,1854.84,16467.4,40000,118890,0.0262422,1.52974,57199.2,4234.69,154779,1.17E-05,175651,575651,4606.93,1075.82,2.38336,578.304,4701.46,1058.35,3.51909,559.199,175651,4693.37,1053.22,0.798214,551.317,4706.12,1049.69,1.72381,548.427
113562.354,65032.24872,178594.6,3.24E+01,3.34E+01,6.03E+02,2.59E+01,0.00E+00,,0.169037,0.105825,3.05583,49.266,4.18418,43199.9,40684.46263,759186.6744,936.126,17395.1,1223.25,2.99571,3438.72,2147.64,18943.8,40000,178573,0.0228342,2.57041,56268,4139.94,148990,5.29E-06,235334,635334,4135.42,936.162,2.95233,526.657,4225.01,920.063,3.94621,508.807,235334,4220.26,916.342,1.19738,502.133,4233.01,913.367,1.97108,499.623
89980.56,0,89980.6,3.07E+01,3.21E+01,5.67E+02,2.46E+01,0.00E+00,,0.490154,0.0832541,9.64406,30.6971,3.07798,22774.9,14736.24229,518239.1851,471.634,12056,653.336,2.66342,3462.1,1280.11,11511.7,40000,89967.8,0.0179331,9.34281,56697.1,3843.61,148001,2.00E-05,146729,546729,3265.33,735.268,2.37927,394.574,3326.64,723.878,3.4248,382.648,146729,3325.09,719.479,0.960035,375.79,3330.16,717.325,1.66285,374.249
113562.354,9812.47831,123374.8,1.26E+01,4.35E+01,6.22E+02,1.01E+01,0.00E+00,,0.970457,0.0756185,0.39916,37.5751,4.20463,28049.3,16937.7845,806826.5572,646.69,18822,964.674,2.9313,0.34,1373.85,12328.7,40000,123361,0.0258808,0.0427989,91368.3,2379.45,101352,2.28E-05,180122,580122,2981.19,1059.66,2.73585,563.812,3033.6,1044.74,3.4692,547.307,180122,3026.52,1037.52,1.32636,537.874,3024.74,1035.23,2.11028,536.219
113562.354,15216.95497,128779.3,3.01E+01,1.54E+01,5.00E+02,2.41E+01,0.00E+00,,0.516292,0.0860232,8.78368,33.4626,3.42918,28304.1,20990.65685,624178.1504,675.013,14476.6,830.791,2.76606,3605.54,1532.12,13700.4,40000,128764,0.018925,8.45678,55879,4033.63,150367,1.80E-05,185525,585525,3367.75,775.747,2.75726,423.84,3435,763.552,3.55228,410.468,185525,3435.41,758.99,1.26329,403.463,3440.93,756.999,1.81038,401.874
113562.354,12923.92313,126486.3,1.35E+01,3.73E+01,5.55E+02,1.08E+01,0.00E+00,,0.743611,0.070961,0.389366,35.4933,3.84506,26587.7,15936.96685,690414.5358,663.003,16076.3,855.477,2.89326,621.75,1332.01,11964.6,40000,126473,0.0217336,0.0524064,84269.9,2730.07,112638,1.95E-05,183234,583234,2792.13,889.915,2.79384,481.06,2845.05,877.015,3.54127,466.8,183234,2839.81,871.334,1.3636,458.8,2838.44,869.345,2.06607,457.368
90223.48336,0,90223.5,1.76E+01,3.76E+01,6.55E+02,1.41E+01,0.00E+00,,0.530142,0.0815817,0.406923,35.3794,3.39133,24283.8,14395.5608,603436.8574,472.908,14065.1,733.63,2.81063,1313.71,1265.01,11379.8,40000,90210.8,0.0226599,0.0649911,78250.7,3024.63,122790,1.69E-05,146972,546972,3209.79,928.18,2.27872,491.426,3269.86,914.446,3.46111,476.906,146972,3264.36,909.038,0.856479,468.964,3263.27,906.396,1.8599,467.171
111696.781,0,111696.8,2.33E+01,4.33E+01,5.38E+02,1.86E+01,0.00E+00,,1.18462,0.0971708,2.86789,29.3362,3.98636,30540.4,21759.58877,747924.7608,585.461,17470.7,871.462,2.94011,1582.08,1560.42,13944.7,40000,111681,0.0220534,2.57919,79690.3,3903.77,146315,4.10E-05,168442,568442,3815.93,904.11,2.70432,473.372,3886.78,890.683,3.21063,458.732,168442,3885.63,883.914,1.33,450.116,3886.83,882.137,1.72207,448.651
113562.354,6906.181869,120468.5,1.83E+01,3.09E+01,5.06E+02,1.47E+01,0.00E+00,,0.566339,0.0817181,0.46171,30.7701,3.29403,26664.2,18379.48766,618996.5072,631.452,14406.5,773.816,2.76215,3186.27,1432.06,12834.3,40000,120454,0.0194164,0.164065,59491.5,3658.8,141797,1.88E-05,177215,577215,3204.64,795.555,2.69728,432.613,3269.54,783.355,3.51235,419.244,177215,3268.1,778.573,1.23458,412.041,3268.73,776.658,1.8575,410.604
113562.354,70978.26844,184540.6,2.79E+01,2.34E+01,5.79E+02,2.23E+01,0.00E+00,,0.118189,0.0974173,1.41403,49.5255,4.17646,41304,37143.12458,711798.5442,967.301,16295.1,1161.1,2.98334,3432.25,2049.83,18120.1,40000,184520,0.0212046,0.928841,54615.7,3995.69,145255,3.66E-06,241281,641281,3806.23,869.069,3.02946,492.154,3889.59,854.163,4.04131,475.62,241281,3886.36,850.88,1.28699,469.341,3896.69,848.183,2.02955,467.09
113562.354,20617.22789,134179.6,3.05E+01,2.88E+01,7.40E+02,2.44E+01,0.00E+00,,0.149283,0.139291,0.685921,45.4564,3.67678,44941,45221.11776,900876.0215,703.285,20784.7,1308.45,2.96872,3506.75,2267.2,19945.8,40000,134157,0.0337267,0.230569,61324,4136.72,149583,4.47E-06,190918,590918,5458.9,1381.82,2.32252,750.157,5579.36,1358.55,3.625,724.254,190918,5560.89,1353.77,0.602477,716.498,5571.66,1349.07,1.83902,712.504
113562.354,82169.34406,195731.7,3.35E+01,3.13E+01,5.05E+02,2.68E+01,0.00E+00,,0.143495,0.0801047,6.65943,49.2536,4.39614,36512.7,29465.74191,629080.6394,1025.98,14366,1061.62,2.95188,3294.75,1821.11,16180.1,40000,195713,0.016968,6.18289,53089.4,3891.45,142061,4.54E-06,252474,652474,3128.74,695.456,3.27288,396.609,3194.6,683.749,4.11949,383.667,252474,3195.74,680.663,1.73389,377.913,3204.19,678.719,2.21682,376.236
82756.51278,0,82756.5,2.04E+01,2.01E+01,5.03E+02,1.63E+01,0.00E+00,,1.0765,0.0212389,16.6146,28.3646,3.76074,11589.6,4049.199271,342238.7766,433.796,7909.4,483.689,2.29791,0.55,666.378,6076.43,40000,82749.9,0.00902965,16.3612,72996.5,874.61,49831.8,6.57E-05,139511,539511,844.758,372.765,5.62211,147.946,855.818,369.763,4.12817,142.688,139511,850.339,362.26,2.43247,133.524,849.557,361.186,2.2944,132.259
113562.354,66125.53989,179687.9,3.89E+01,1.97E+01,6.23E+02,3.11E+01,0.00E+00,,0.0963589,0.112299,5.56239,50.0463,4.11216,45306.7,45056.21249,772601.2483,941.851,17674.1,1273.23,2.99591,3800.78,2262.96,19910.3,40000,179665,0.0239474,5.06737,53953.6,4234.86,153991,3.04E-06,236426,636426,4388.37,981.742,2.89734,554.023,4484.31,964.596,3.98939,534.964,236426,4476.67,961.207,1.08277,528.464,4491.95,957.897,1.95178,525.674
113562.354,41447.60273,155010,3.12E+01,3.00E+01,6.43E+02,2.50E+01,0.00E+00,,0.168215,0.120161,1.56791,46.2182,3.81565,43249.6,42116.87651,797581.1928,812.487,18330.4,1229.54,2.96389,3734.72,2186.05,19266.2,40000,154988,0.0264411,1.10791,55937.1,4240.49,152935,5.35E-06,211749,611749,4699.82,1083.9,2.64618,600.248,4802.14,1065.35,3.77491,579.67,211749,4792.07,1061.3,0.883691,572.6,4806.42,1057.64,1.84227,569.528
80149.10959,0,80149.1,2.23E+01,3.43E+01,5.04E+02,1.78E+01,0.00E+00,,0.949501,0.0541047,6.45852,27.7309,3.49634,16843.4,8337.01074,396538.3605,420.112,9241.64,483.096,2.60056,1985.81,959.371,8690.08,40000,80139.5,0.0114716,6.19493,66521,3172.88,133111,4.50E-05,136901,536901,2129.75,470.139,2.76077,257.375,2166.23,463.389,3.25531,250.234,136901,2164.65,459.854,1.51565,244.959,2164.19,458.864,1.80189,244.239
113562.354,55531.84353,169094.2,1.79E+01,4.76E+01,4.97E+02,1.43E+01,0.00E+00,,1.43843,0.0728385,0.702393,44.2879,6.00423,33293.2,21874.6393,748782.204,886.353,17323.7,1039.49,3.10998,371.41,1564.62,13980.8,40000,169079,0.0171627,0.276584,83910.7,3279.2,125964,4.28E-05,225840,625840,2862.57,703.141,3.51748,379.897,2915.14,692.753,3.51496,368.173,225840,2913.84,687.54,1.99797,361.337,2913.54,686.509,2.10904,360.328
113562.354,8236.722209,121799.1,3.14E+01,1.90E+01,5.09E+02,2.51E+01,0.00E+00,,0.522699,0.0896675,10.3017,31.2983,3.27441,28086.8,21087.73918,633960.7829,638.421,14718.6,828.701,2.74815,3677.03,1535.72,13731.5,40000,121784,0.0198104,9.99491,56314.7,4098.15,152239,1.84E-05,178545,578545,3511.69,812.084,2.66231,440.945,3581.31,799.348,3.51014,427.032,178545,3580.72,794.568,1.16769,419.786,3586.7,792.415,1.76857,418.087
113562.354,78613.64663,192176,2.57E+01,2.70E+01,4.87E+02,2.06E+01,0.00E+00,,0.180649,0.0759912,3.09287,48.2184,4.37488,34806.1,26654.71444,606859.6167,1007.34,13874.9,1007.77,2.94818,3215.19,1730.32,15404.5,40000,192159,0.0161375,2.62796,52753.4,3749.11,139218,5.77E-06,248920,648920,2968.56,661.343,3.29735,376.472,3030.4,650.376,4.08407,364.328,248920,3032.63,647.246,1.8138,358.644,3039.65,645.501,2.23976,357.128
113562.354,67360.4873,180922.8,2.03E+01,4.45E+01,5.14E+02,1.62E+01,0.00E+00,,0.865575,0.0783553,0.696279,47.161,5.41,36203.3,26124.51692,740458.9539,948.354,17104.3,1054.77,3.09667,1195.94,1712.69,15253.5,40000,180906,0.0177484,0.241832,75380.8,3485.93,131214,2.60E-05,237667,637667,3072.37,727.582,3.44359,400.143,3132.52,716.23,3.68983,387.474,237667,3133.67,711.181,1.99242,380.564,3134.21,709.936,2.20703,379.411
113562.354,74345.30952,187907.7,2.69E+01,3.07E+01,5.19E+02,2.16E+01,0.00E+00,,0.167785,0.0838217,2.73275,48.3598,4.26157,36983.7,30132.13156,643521.5517,984.963,14722.2,1059.57,2.95661,3327.8,1842.02,16358.2,40000,187889,0.0179105,2.26331,53361.8,3862.32,142206,5.32E-06,244650,644650,3274.21,734.071,3.18333,416.872,3343.52,721.738,4.05746,403.224,244650,3344.25,718.511,1.59144,397.26,3352.87,716.421,2.13336,395.483
113562.354,94052.90343,207615.3,2.76E+01,3.93E+01,6.55E+02,2.21E+01,0.00E+00,,0.141408,0.101355,0.63036,55.1034,4.85531,48164.6,45689.27158,831642.418,1088.25,19105.6,1289.66,3.10713,2454.01,2279.21,20046.1,40000,207592,0.0237743,0.0936495,64498.6,3741.86,136062,3.91E-06,264353,664353,3965.45,974.309,3.2393,555.069,4055.2,957.479,4.15126,536.372,264353,4052.24,953.612,1.41883,529.573,4054.18,950.973,2.27751,527.461
85744.05767,0,85744.1,1.70E+01,2.25E+01,5.75E+02,1.36E+01,0.00E+00,,0.498703,0.0669553,0.433018,31.2416,3.0991,19730.1,10946.75018,470636.3271,449.434,10967.5,574.42,2.62665,2711.6,1101.08,9941.83,40000,85733,0.0165798,0.132485,60384,3104.98,129071,1.89E-05,142494,542494,2632.52,679.379,2.40482,368.854,2681.71,669.17,3.47143,358.246,142494,2678.48,665.059,1.03037,351.675,2678.21,663.19,1.76798,350.465
113562.354,71801.61939,185364,3.10E+01,3.41E+01,5.84E+02,2.48E+01,0.00E+00,,0.182568,0.099835,2.82752,49.8102,4.31857,42461,38802.17836,740699.126,971.615,16963.3,1201.66,3.00664,3261.57,2096.18,18510.9,40000,185343,0.0214799,2.33893,56913.1,4058.58,146543,5.69E-06,242104,642104,3900.67,880.645,3.05888,497.12,3984.57,865.568,3.99102,480.422,242104,3982.07,861.877,1.34215,473.861,3993.4,859.195,2.03334,471.588
113562.354,79246.9023,192809.3,3.01E+01,4.05E+01,5.39E+02,2.41E+01,0.00E+00,,0.431996,0.0879363,3.96874,49.7742,4.92871,40258,33392.41188,740043.036,1010.65,16999.9,1148.97,3.06163,2323.35,1941.25,17201.5,40000,192790,0.0188013,3.48531,64739.5,3866.57,140788,1.34E-05,249551,649551,3437.9,771.127,3.3336,432.281,3507.85,758.372,3.90195,418.185,249551,3511.04,753.866,1.80974,411.389,3517.45,752.052,2.18384,409.766
113562.354,81656.49483,195218.8,2.35E+01,4.04E+01,5.69E+02,1.88E+01,0.00E+00,,0.366561,0.0880774,0.602879,51.1365,4.89807,41168.4,33969.97551,758139.5401,1023.28,17456.3,1136.37,3.08359,2082.4,1958.33,17346.4,40000,195199,0.02005,0.108031,66820.7,3641.42,134563,1.07E-05,251960,651960,3447.9,821.969,3.31021,462.21,3521.19,808.349,3.96164,447.139,251960,3522.03,803.903,1.73232,440.254,3523.1,802.001,2.28313,438.683
107137.3921,0,107137.4,2.21E+01,1.48E+01,6.21E+02,1.77E+01,0.00E+00,,0.361175,0.104787,0.443658,33.6114,3.13829,30450.9,23292.68892,697113.3413,561.557,16199.9,896.159,2.80625,3242.3,1615.45,14418.7,40000,107121,0.0258027,0.112648,61886.5,3795.12,143612,1.17E-05,163882,563882,4110.75,1057.12,2.30135,564.705,4195.85,1040.49,3.50108,546.649,163882,4189.41,1035.34,0.75428,538.764,4191.46,1032.11,1.80765,536.305
113562.354,43729.36842,157291.7,1.32E+01,2.27E+01,7.17E+02,1.05E+01,0.00E+00,,0.130109,0.0783524,0.504379,50.0566,4.02144,33315.7,22487.98788,782535.1607,824.48,18047.7,1143.25,2.97132,614.67,1586.79,14172,40000,157276,0.0288585,0.0278334,83416.7,2117.7,92264,2.61E-06,214037,614037,3074.73,1180.2,2.74142,656.281,3141.09,1161.94,4.02474,635.697,214037,3135.43,1157.98,0.856694,628.43,3134.09,1154.34,2.34986,625.844
113562.354,89025.64142,202588,1.72E+01,4.32E+01,6.84E+02,1.38E+01,0.00E+00,,0.277806,0.0804774,0.557226,55.8723,5.08736,41134.7,30929.62073,843361.515,1061.92,19417.3,1265.36,3.14696,434.25,1866.75,16568.7,40000,202569,0.0246429,0.0253005,82827.9,2576.55,103550,6.06E-06,259330,659330,3159.04,1009.04,3.32744,569.765,3225.18,992.995,4.14784,551.822,259330,3220.8,988.355,1.55939,544.383,3219.1,985.717,2.65626,542.548
101487.7838,0,101487.8,3.76E+01,4.43E+01,6.07E+02,3.01E+01,0.00E+00,,0.89496,0.108705,13.5173,32.7249,3.75762,31161.4,23352.69633,741477.1778,531.94,17305.4,878.641,2.91086,2005.68,1617.57,14436.9,40000,101472,0.0240727,13.1911,76471.2,4138.79,151190,3.26E-05,158233,558233,4269.34,987.153,2.44465,514.534,4346.56,972.15,3.25474,498.496,158233,4344.08,965.27,1.06685,489.545,4348.19,962.906,1.67587,487.691
113562.354,94169.1219,207731.5,3.51E+01,2.70E+01,7.48E+02,2.81E+01,0.00E+00,,2.08E-06,0.122903,0.785765,57.4465,4.56146,56042.2,62810.982,893261.0551,1088.84,20463.4,1443,3.10091,3402.78,2684.23,23400,40000,207705,0.0286294,0.218944,58118.4,3980.57,146055,1.00E-06,264466,664466,4805.14,1172.56,3.04955,674.193,4919.31,1151.68,4.27812,650.624,264466,4907.46,1148.87,0.983876,644.312,4916.11,1145.18,2.1202,641.261
113562.354,34613.49341,148175.8,2.52E+01,3.43E+01,6.76E+02,2.01E+01,0.00E+00,,0.233865,0.112428,0.54147,46.2207,3.88064,40522.7,36038.68726,824535.5237,776.67,19065.6,1155.37,2.97293,2836.91,2018.42,17854.9,40000,148156,0.0283685,0.0866545,65276.8,3784.83,139600,6.62E-06,204917,604917,4405.1,1162.06,2.60237,638.277,4502.5,1142.89,3.7266,616.972,204917,4494.99,1138.21,0.854398,609.341,4497.12,1134.74,1.97336,606.585
113562.354,58793.26051,172355.6,3.08E+01,3.84E+01,6.86E+02,2.47E+01,0.00E+00,,0.242072,0.120832,0.722849,50.9803,4.35843,48082.8,48210.37891,884715.5743,903.409,20383.7,1313.13,3.05799,2996.77,2342.88,20577.4,40000,172332,0.0275968,0.218096,62897.2,4086.54,146577,7.19E-06,229093,629093,4729.26,1131.35,2.83482,630.119,4833.89,1111.92,3.82621,608.551,229093,4826.62,1107.23,1.03572,600.954,4833.28,1103.87,1.97454,598.158
113562.354,4387.152854,117949.5,2.86E+01,4.93E+01,5.30E+02,2.29E+01,0.00E+00,,1.82136,0.0956852,8.12076,30.7122,4.91175,31701.1,22409.37397,810014.2006,618.238,18919.6,945.248,3.00961,794.47,1583.97,14147.6,40000,117934,0.0217327,7.81849,88168,3915.13,144939,6.15E-05,174695,574695,3762.58,890.88,2.92459,460.942,3830.22,877.918,3.09571,446.669,174695,3827.86,870.774,1.48122,437.986,3827.41,869.307,1.70233,436.682
113562.354,76147.00391,189709.4,3.24E+01,3.91E+01,7.20E+02,2.59E+01,0.00E+00,,0.153439,0.121952,0.717712,54.5795,4.60225,52296,55139.55524,918860.3909,994.373,21129.1,1405.1,3.09663,2925.76,2510.2,21966.2,40000,189684,0.0282519,0.178607,63086.4,4034.31,144422,4.37E-06,246445,646445,4771.78,1158.03,2.96488,653.001,4880.43,1137.78,3.97464,630.414,246445,4871.95,1133.52,1.06554,623.117,4878.09,1130.08,2.06596,620.254
113562.354,53422.64582,166985,3.14E+01,1.86E+01,5.73E+02,2.51E+01,0.00E+00,,0.202047,0.100472,3.94611,46.1953,3.94927,39036.1,34678.0108,712001.2022,875.274,16340.7,1120.47,2.9381,3599.41,1979.09,17522.2,40000,166965,0.0217151,3.4915,54612.2,4120.71,149394,6.48E-06,223726,623726,3926.77,890.186,2.88519,498.14,4010.68,875.128,3.8749,481.477,223726,4007.03,871.404,1.18348,474.852,4018.88,868.605,1.9237,472.514
89422.79834,0,89422.8,3.02E+01,3.94E+01,4.83E+02,2.42E+01,0.00E+00,,1.38219,0.0596111,14.3798,26.6321,4.02746,19136.2,9887.82023,480523.306,468.722,11206.7,577.689,2.73726,674.38,1045.82,9454.61,40000,89412.3,0.0131016,14.1258,83625.2,3409.61,135288,5.92E-05,146173,546173,2348.33,536.626,2.91417,284.943,2388.01,529.232,3.15165,276.826,146173,2385.33,525.027,1.5727,271.059,2384.45,524.063,1.76501,270.261
113562.354,80295.58591,193857.9,2.20E+01,4.57E+01,7.01E+02,1.76E+01,0.00E+00,,0.377979,0.0950731,0.562524,55.1165,5.06895,44939.3,37929.78655,905563.2526,1016.14,20899.9,1308.2,3.14845,1081.46,2071.93,18306.5,40000,193837,0.0262769,0.0319471,79284.4,3140.87,119417,9.08E-06,250598,650598,3728.89,1076.66,3.20841,602.739,3809.12,1059.15,3.96982,583.254,250598,3804.52,1053.82,1.45306,575.249,3802.92,1051.08,2.49397,573.24
89131.70392,0,89131.7,2.57E+01,2.04E+01,4.85E+02,2.05E+01,0.00E+00,,0.831166,0.0586238,9.52595,26.7862,3.31919,17657.1,9687.80968,428991.3292,467.197,9996.61,524.005,2.53296,3285.87,1035.06,9359.66,40000,89121.4,0.0125414,9.27082,54331.6,3441.27,139629,3.65E-05,145882,545882,2303.8,514.01,2.76259,282.126,2345.47,506.454,3.32542,274.057,145882,2344.83,502.761,1.47726,268.472,2344.95,501.657,1.80446,267.664
113562.354,82401.28026,195963.6,2.04E+01,4.55E+01,4.48E+02,1.63E+01,0.00E+00,,1.07109,0.0642401,2.43213,47.8451,6.46337,33349.7,21355.53881,679242.3707,1027.21,15606.7,1051.09,3.13449,551.25,1545.61,13816.9,40000,195948,0.0140267,1.97592,78024.5,3271.09,124654,3.33E-05,252709,652709,2520.87,574.575,3.80319,316.129,2566.51,566.01,3.75815,306.407,252709,2568.81,561.863,2.35459,300.729,2569.6,561.069,2.36992,299.864
113562.354,27130.89919,140693.3,3.56E+01,1.76E+01,5.59E+02,2.85E+01,0.00E+00,,0.3275,0.101585,9.19039,39.5751,3.57276,34453.4,29185.7224,697607.5903,737.455,16097.6,1010.58,2.85305,3735.33,1812.26,16104.6,40000,140675,0.0221829,8.79932,55568.2,4219.7,153269,1.10E-05,197436,597436,3975.01,909.435,2.68251,499.213,4056.76,894.502,3.66371,482.803,197436,4052.67,890.105,1.06401,475.658,4063.42,887.316,1.8051,473.37
88516.58288,0,88516.6,3.62E+01,1.77E+01,6.73E+02,2.89E+01,0.00E+00,,0.30092,0.11024,9.56521,35.9623,3.15173,28009.8,21124.98014,608526.3463,463.946,14085.1,838.445,2.74074,3827.35,1537.1,13743.4,40000,88501.2,0.02379,9.20528,55568.4,4138.74,153586,1.18E-05,145262,545262,4322.69,975.464,2.11693,514.633,4405.65,959.808,3.43994,498.086,145262,4395.77,955.188,0.631812,490.773,4409.6,951.6,1.63127,487.965
113562.354,19170.57417,132732.9,1.68E+01,3.68E+01,6.54E+02,1.35E+01,0.00E+00,,0.432476,0.089509,0.436189,41.8929,3.80895,32469.8,22864.51488,786798.7264,695.736,18267.4,1028.11,2.94754,1233.24,1600.26,14288,40000,132717,0.0275209,0.0341115,80604.6,2932.42,116813,1.07E-05,189478,589478,3515.63,1126.8,2.58804,610.716,3588.03,1109.63,3.66239,591.73,189478,3582.13,1103.99,0.967846,583.316,3580.36,1100.84,2.18008,581.074
82439.09884,0,82439.1,1.21E+01,2.81E+01,5.47E+02,9.67E+00,0.00E+00,,0.927376,0.0235146,7.85078,29.9674,3.64132,11328.4,4301.193344,384760.9126,432.131,8949.47,486.435,2.23524,0.1,686.961,6261.19,40000,82432.2,0.0116398,7.57523,69104.8,754.991,50633.6,2.90E-05,139193,539193,929.026,476.237,2.92839,271.474,945.087,470.145,3.30298,264.689,139193,941.07,466.578,1.59211,259.347,940.582,465.591,1.86379,258.596
113562.354,89654.22961,203216.6,1.87E+01,4.59E+01,5.41E+02,1.49E+01,0.00E+00,,0.629872,0.0740746,0.556489,51.7808,5.70665,38243.4,27418.09987,759763.2507,1065.22,17499.8,1132.69,3.15254,729.8,1755.41,15619.2,40000,203199,0.0180857,0.062605,77769.3,3135.9,119937,1.70E-05,259960,659960,2907.48,741.326,3.60474,413.514,2965.54,729.64,3.91533,400.496,259960,2963.67,724.786,2.1996,393.727,2962.98,723.428,2.54406,392.567
113562.354,73269.84844,186832.2,2.70E+01,2.87E+01,6.31E+02,2.16E+01,0.00E+00,,0.0639535,0.101921,0.671471,51.516,4.22672,43694.9,40470.0668,757647.3706,979.309,17395.9,1184.7,3.01069,3183.8,2141.84,18895,40000,186811,0.0236678,0.166891,57835,3862.07,140830,1.84E-06,243572,643572,3986.24,969.531,2.99151,549.736,4077.32,952.823,4.09446,531.109,243572,4071.8,949.621,1.14176,524.73,4076.83,946.714,2.07171,522.389
113562.354,82831.55008,196393.9,1.81E+01,4.66E+01,7.21E+02,1.45E+01,0.00E+00,,0.38274,0.0865766,0.560678,56.2074,5.17573,42822.4,33324.86978,912043.008,1029.44,21038.4,1328.61,3.16303,330.85,1939.24,17184.5,40000,196375,0.0268055,0.0243784,85684,2623.71,104848,8.27E-06,253136,653136,3399.6,1097.86,3.25831,615.167,3470.16,1080.48,4.03351,595.753,253136,3465.01,1075.06,1.48876,587.617,3463.06,1072.22,2.64431,585.633
95785.57733,0,95785.6,1.23E+01,4.16E+01,5.24E+02,9.87E+00,0.00E+00,,1.50315,0.056041,0.513123,28.7471,4.28983,19753.9,9680.009069,567389.5837,502.078,13243.9,670.804,2.76915,0.18,1034.64,9355.92,40000,95775.2,0.0163056,0.241667,87092.9,2504.75,109085,4.86E-05,152536,552536,2213.56,667.398,2.88173,352.757,2247.67,658.618,3.21737,343.04,152536,2242.64,653.402,1.56326,336.166,2241.64,652.223,1.80805,335.19
113562.354,12770.49749,126332.9,3.36E+01,3.38E+01,6.03E+02,2.68E+01,0.00E+00,,0.38392,0.117663,6.68902,37.151,3.4511,36590.4,32517.99327,768545.2338,662.168,17775.1,1072.76,2.88208,3609.07,1915.11,16979.7,40000,126314,0.0258883,6.31777,59220.6,4316.51,155862,1.30E-05,183075,583075,4607.87,1061.52,2.47289,572.71,4701.19,1044.19,3.53372,553.743,183075,4693.59,1038.91,0.88099,545.767,4706.51,1035.53,1.74011,542.978
113562.354,88307.47601,201869.8,2.42E+01,4.13E+01,5.65E+02,1.94E+01,0.00E+00,,0.35457,0.0881184,0.665344,51.9385,5.04365,42255.4,35381.32945,762325.6309,1058.15,17525,1170.33,3.1006,2081.12,1999.51,17695,40000,201850,0.0196443,0.162643,66393.6,3676.81,135251,1.04E-05,258611,658611,3447.95,805.47,3.37648,454.204,3520.68,792.042,3.99958,439.365,258611,3522.51,787.625,1.81351,432.556,3524.73,785.773,2.29955,430.975
113562.354,69792.99819,183355.4,1.41E+01,3.75E+01,4.62E+02,1.13E+01,0.00E+00,,0.645081,0.0581012,0.517399,46.3693,5.18556,29370.1,17349.52446,613357.1505,961.122,14124.7,917.316,3.02998,838.42,1390.71,12475.3,40000,183341,0.0146903,0.0796724,73665.5,2831.46,113563,1.82E-05,240102,640102,2282.85,601.494,3.57399,335.529,2326.52,592.514,3.86876,325.344,240102,2324.57,588.622,2.28128,319.615,2324.05,587.61,2.50307,318.705
113562.354,80460.05989,194022.4,1.85E+01,3.07E+01,5.45E+02,1.48E+01,0.00E+00,,0.112823,0.0734371,0.531227,50.4282,4.37472,35095.1,25672.44372,641032.1611,1017.03,14722,998.72,2.98512,2345.03,1697.52,15123.5,40000,194005,0.0185851,0.0487097,60997.5,3182.8,122617,3.04E-06,250766,650766,2876.35,760.875,3.25619,434.385,2939.68,748.421,4.19799,420.537,250766,2937.88,745.389,1.62724,414.636,2937.48,743.404,2.40023,413.171
113562.354,77328.78191,190891.1,3.39E+01,3.31E+01,6.93E+02,2.71E+01,0.00E+00,,0.0125091,0.121097,0.932002,53.8519,4.32971,51430.4,54931.61505,847503.5675,1000.57,19414.4,1369.84,3.06057,3544.48,2505.33,21925.9,40000,190866,0.0269864,0.399071,56692,4123.94,149795,1.00E-06,247627,647627,4734.13,1105.84,2.92388,628.266,4842.98,1086.26,4.11313,606.381,247627,4832.49,1083.05,0.988798,599.858,4843.87,1079.46,2.01786,596.856
113562.354,93188.46132,206750.8,3.81E+01,1.54E+01,4.57E+02,3.05E+01,0.00E+00,,0.118611,0.0680429,10.381,49.802,4.64344,33254.2,24544.55949,571327.9179,1083.75,13014,997.288,2.93045,3148.61,1659.1,14793.9,40000,206734,0.0142812,9.90483,51684.6,3761.48,137486,3.78E-06,263495,663495,2658.17,585.24,3.47951,335.753,2712.78,575.539,4.21348,325.024,263495,2715.48,572.704,2.14585,319.825,2721.72,571.246,2.45518,318.496
113562.354,6147.740964,119710.1,2.21E+01,2.29E+01,7.46E+02,1.77E+01,0.00E+00,,0.205473,0.119318,0.494967,41.9924,3.5027,37303.3,31415.96478,869671.5811,627.452,20122.8,1205.09,2.91791,2494.57,1881.68,16695.7,40000,119691,0.0348035,0.0821444,71632.6,3440.89,130605,5.35E-06,176452,576452,4680.08,1424.75,2.22347,763.62,4781.89,1402.15,3.59146,738.459,176452,4769,1396.81,0.564029,730.206,4772.71,1392.14,1.9373,726.374
113562.354,82839.7053,196402.1,1.20E+01,2.38E+01,6.06E+02,9.60E+00,0.00E+00,,0.0450065,0.0621365,0.523792,52.7981,4.44654,32580.2,20509.60003,661534.0567,1029.51,15174.5,1049.01,3.01714,653.79,1514.16,13545.2,40000,196387,0.0208983,0.0250906,75461.2,2050.74,89310.8,1.00E-06,253148,653148,2438.91,854.59,3.27704,489.617,2489.93,841.222,4.41629,474.659,253148,2486.78,838.355,1.48468,468.557,2485.46,835.931,2.58962,466.94
113562.354,72626.40248,186188.8,2.57E+01,2.62E+01,4.61E+02,2.05E+01,0.00E+00,,0.260277,0.0703771,4.18365,46.5002,4.38002,31943.8,22989.25314,579922.3302,975.965,13284.6,937.458,2.91366,3168.52,1604.7,14326.2,40000,186173,0.0149477,3.73728,52626.3,3692.06,138139,8.45E-06,242934,642934,2750.4,612.531,3.33845,347.413,2806.63,602.589,4.00687,336.362,242934,2809.75,599.365,1.9379,330.789,2815.08,597.906,2.26773,329.494
88536.17434,0,88536.2,2.05E+01,3.93E+01,6.48E+02,1.64E+01,0.00E+00,,0.590417,0.0890447,0.452057,34.9025,3.43659,25458.4,15860.59735,605834.5015,464.059,14131.5,726.03,2.83469,1657.39,1328.77,11936.3,40000,88522.9,0.0221365,0.111038,75849.6,3390.35,133516,2.08E-05,145284,545284,3501.58,907.094,2.28027,477.292,3566.91,893.508,3.39021,462.996,145284,3562.03,887.952,0.884976,455.03,3561.79,885.461,1.76951,453.295
110709.5822,0,110709.6,1.56E+01,3.18E+01,5.70E+02,1.24E+01,0.00E+00,,0.484286,0.0793028,0.351668,31.2768,3.16426,25461,16390.69314,646746.75,580.297,15060.1,800.765,2.7578,2219.06,1351.13,12131.1,40000,110696,0.0227552,0.0527397,69643.1,3112.73,125084,1.39E-05,167457,567457,3115.6,931.838,2.49508,503.045,3178.31,917.903,3.5535,487.851,167457,3173.36,912.747,0.993404,480.05,3172.11,910.21,1.96554,478.289
113562.354,18520.08917,132082.4,3.81E+01,4.22E+01,6.11E+02,3.05E+01,0.00E+00,,0.680692,0.118597,9.89721,39.2851,4.01771,38913.9,34505.77918,845835.8185,692.306,19637.4,1105.94,2.97464,2699.06,1974.06,17479.6,40000,132063,0.0261196,9.5051,68947,4299.29,153792,2.27E-05,188824,588824,4648.73,1071.38,2.62401,573.858,4738.8,1054.19,3.43735,555.127,188824,4735.52,1047.59,1.10316,546.189,4743.89,1044.79,1.76507,543.849
113562.354,31855.19999,145417.6,2.87E+01,3.62E+01,5.72E+02,2.30E+01,0.00E+00,,0.459077,0.104058,3.26705,41.3602,3.9109,36994.5,31352.39262,749107.5985,762.217,17318.4,1052.77,2.94373,3068.42,1879.73,16679.2,40000,145399,0.0227862,2.85859,62042,4109.03,149867,1.51E-05,202160,602160,4071.64,934.345,2.76291,510.894,4154.51,919.137,3.61824,494.195,202160,4153.36,914.043,1.17928,486.539,4162.32,911.45,1.8357,484.384
113562.354,85874.90174,199437.3,2.53E+01,4.41E+01,7.05E+02,2.03E+01,0.00E+00,,0.280522,0.102069,0.581437,55.7692,5.01478,48007.3,43943.5498,907865.888,1045.38,20929.9,1334.67,3.1414,1695.1,2234.13,19669.2,40000,199415,0.0263907,0.0410444,73424.2,3443.31,127611,7.11E-06,256176,656176,3999.01,1081.45,3.19245,609.519,4087.82,1063.33,4.02334,589.366,256176,4083.73,1058.46,1.38028,581.695,4082.76,1055.63,2.41079,579.557
113562.354,48585.20059,162147.6,3.30E+01,2.72E+01,7.48E+02,2.64E+01,0.00E+00,,0.0507989,0.134195,0.744996,51.3915,4.031,49943.8,53128.50483,904371.3625,849.889,20801.7,1377.17,3.03014,3514.66,2462.72,21573.1,40000,162123,0.0318523,0.232916,59818.9,4095.5,149372,1.47E-06,218884,618884,5253.49,1304.9,2.58213,726.159,5373.54,1282.28,3.85428,700.8,218884,5357.41,1278.43,0.708487,693.738,5367.81,1274.09,1.91837,690.079
113562.354,73825.70075,187388.1,2.30E+01,3.80E+01,5.46E+02,1.84E+01,0.00E+00,,0.366837,0.0859618,0.656526,49.1896,4.67794,38845.3,31201.64289,719798.8464,982.237,16571.9,1080.5,3.04332,2329.21,1875.11,16639.9,40000,187369,0.0192436,0.17999,64288.3,3688.04,136671,1.10E-05,244130,644130,3363.82,788.843,3.25108,442.769,3434.6,775.856,3.92206,428.391,244130,3436.13,771.593,1.69427,421.678,3438.47,769.745,2.19915,420.126
78895.92897,0,78895.9,2.19E+01,2.60E+01,5.77E+02,1.75E+01,0.00E+00,,0.484658,0.0699949,2.38854,31.1984,3.05814,19263.9,10891.42245,431065.9438,413.535,10034.8,536.693,2.59884,3334.71,1098.26,9916.98,40000,78884.9,0.0149806,2.0852,54478.4,3437.55,140229,2.16E-05,135646,535646,2747.92,614.266,2.36877,333.715,2798.12,604.818,3.4268,324.086,135646,2796.98,601.018,1.00692,317.878,2799.79,599.224,1.66711,316.696
103370.6018,0,103370.6,3.88E+01,1.97E+01,6.60E+02,3.10E+01,0.00E+00,,0.297062,0.126806,10.7617,35.3794,3.16568,34037.7,29758.60334,732994.044,541.799,16944.6,1031.4,2.81461,3979.87,1830.33,16258.6,40000,103352,0.027745,10.4048,56436.9,4384.5,158426,1.07E-05,160113,560113,4973.15,1137.62,2.17663,602.869,5071.05,1119.07,3.45679,582.793,160113,5055.5,1113.93,0.637253,574.925,5072.25,1109.8,1.67493,571.529
113562.354,93748.86133,207311.2,2.10E+01,4.16E+01,4.65E+02,1.68E+01,0.00E+00,,0.536725,0.0682648,1.67929,50.1569,5.71514,35680.7,24769.42717,661381.1457,1086.69,15159.7,1060.06,3.11041,1379.43,1666.83,14860.2,40000,207295,0.0146293,1.20093,69245.6,3401.84,128099,1.65E-05,264056,664056,2673.1,599.673,3.69799,336.186,2724.55,590.202,3.95947,325.608,264056,2728.25,586.195,2.39802,319.842,2730.59,585.172,2.49664,318.795
113562.354,19701.01496,133263.4,1.49E+01,3.80E+01,5.73E+02,1.19E+01,0.00E+00,,0.673437,0.0760731,0.415068,38.4693,3.95886,28870.4,18326.3822,717658.5005,698.525,16693.9,906.01,2.93236,822.59,1429.95,12816.1,40000,133249,0.0225832,0.0478961,82620.3,2871.55,115984,1.76E-05,190010,590010,2991.2,924.818,2.80585,501.296,3049.47,911.138,3.58128,486.174,190010,3044.34,905.464,1.33332,478.106,3042.92,903.327,2.1022,476.567
113562.354,74593.54213,188155.9,1.50E+01,4.03E+01,7.40E+02,1.20E+01,0.00E+00,,0.212169,0.0810144,0.55272,55.7474,4.76081,39405.6,28681.34242,863871.9737,986.267,19904.9,1280.76,3.1084,190.95,1796.21,15967.7,40000,188138,0.0280531,0.0226038,86600.4,2206.97,93519.2,4.23E-06,244899,644899,3180.79,1147.9,3.10486,645.073,3247.58,1129.91,4.13641,624.81,244899,3242.52,1125.39,1.20404,617.18,3240.58,1122.12,2.60901,614.944
113562.354,50368.14448,163930.5,2.48E+01,2.00E+01,6.85E+02,1.98E+01,0.00E+00,,0.112141,0.106804,0.572559,49.6421,4.00384,41709,37325.06046,806713.4439,859.257,18597.1,1186.8,2.98697,2815.72,2054.96,18163.4,40000,163910,0.0276597,0.0860792,63983.4,3640.81,135028,3.01E-06,220671,620671,4182.14,1132.58,2.72982,631.58,4277.36,1113.63,3.90203,610.366,220671,4269.58,1109.84,0.876137,603.404,4272.15,1106.39,2.02801,600.677
113562.354,48941.92397,162504.3,1.98E+01,4.57E+01,7.28E+02,1.58E+01,0.00E+00,,0.512513,0.0986047,0.524319,51.3893,4.68817,41127.5,32671.52271,932772.0274,851.788,21614.6,1260.77,3.10841,729.79,1919.72,17018.9,40000,162485,0.0296709,0.0293436,85592.7,2968.91,115554,1.20E-05,219246,619246,3872.3,1215.38,2.8666,665.937,3952.46,1196.37,3.74351,644.831,219246,3946.25,1190.02,1.17968,635.823,3944.19,1186.84,2.37883,633.527
113562.354,71212.91724,184775.3,2.36E+01,2.08E+01,6.09E+02,1.89E+01,0.00E+00,,0.0965746,0.0924709,0.576396,50.6551,4.21269,40232.3,34314.0204,723322.7307,968.536,16635.3,1103.52,2.99519,2872.9,1968.45,17432,40000,184756,0.0224476,0.0838912,59857.2,3619.22,134507,2.70E-06,241517,641517,3618.74,919.284,3.02476,520.799,3700.79,903.77,4.08463,503.513,241517,3697.27,900.521,1.22506,497.164,3698.84,897.905,2.15132,495.141
113562.354,36441.73984,150004.1,1.37E+01,4.56E+01,5.65E+02,1.10E+01,0.00E+00,,1.18969,0.0699832,0.471802,42.6325,5.10568,30041.1,18341.78198,780487.3769,786.284,18135.9,1004.83,3.01946,0.51,1430.56,12821.4,40000,149990,0.0211169,0.0655112,88051.9,2595.08,106729,2.94E-05,206751,606751,2757.26,864.776,3.19376,466.089,2806.06,852.406,3.51146,452.192,206751,2800.51,846.197,1.7631,444.086,2799.33,844.678,2.14539,442.832
110528.8202,0,110528.8,2.98E+01,2.13E+01,5.43E+02,2.38E+01,0.00E+00,,0.476955,0.0986367,7.95779,29.5647,3.06819,28650,22005.98658,650621.7995,579.338,15109.9,845.997,2.74981,3758.37,1569.39,14022,40000,110513,0.0218078,7.66544,56677.9,4143.03,153895,1.71E-05,167274,567274,3863.95,894.038,2.46952,480.473,3940.14,879.973,3.46734,465.239,167274,3937.37,874.93,0.9665,457.64,3945.47,872.312,1.70694,455.593
