WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,44016.89252,157579.2,3.45E+01,2.69E+01,5.45E+02,2.76E+01,0.00E+00,,0.280566,0.0947614,7.72148,43.2688,3.83142,35390.6,29725.59664,679753.705,825.974,15640.5,1029.83,2.88658,3613.53,1829.29,16249.8,40000,157561,0.0205214,7.29661,54750.5,4124.2,150025,9.19E-06,214322,614322,3705.1,841.265,2.86871,467.945,3782.44,827.313,3.79218,452.55,214322,3780.42,823.369,1.23563,445.845,3790.45,820.858,1.89915,443.762
111578.1787,0,111578.2,3.38E+01,4.43E+01,7.40E+02,2.71E+01,0.00E+00,,0.590366,0.159771,1.57179,39.4632,3.82097,45562.4,46064.21516,997852.5689,584.801,23153.4,1318.01,3.01517,3053.65,2288.78,20126.1,40000,111555,0.0356865,1.16892,68044.8,4437.3,157088,2.01E-05,168316,568316,6270.03,1463.74,2.19547,766.777,6391.77,1440.03,3.34494,741.027,168316,6375.84,1432.08,0.704101,730.69,6390.82,1427.46,1.72615,726.74
103446.0654,0,103446.1,1.76E+01,3.40E+01,6.66E+02,1.41E+01,0.00E+00,,0.387472,0.0916538,0.395766,36.1037,3.30365,27930.8,18739.09136,699777.7844,542.215,16269.7,891.702,2.82317,1897.94,1446.23,12957.2,40000,103432,0.0270673,0.0471904,74387.8,3089.87,123136,1.08E-05,160193,560193,3601.04,1108.31,2.27409,590.397,3673.78,1091.55,3.54411,572.205,160193,3667.23,1086.08,0.734161,563.986,3666.15,1082.69,1.97993,561.55
113562.354,48897.01434,162459.4,2.58E+01,3.42E+01,5.08E+02,2.06E+01,0.00E+00,,0.446062,0.0839646,3.32574,43.1528,4.16415,33583.4,25697.05451,659308.8146,851.564,15205.8,963.138,2.92794,2928.17,1698.35,15130.6,40000,162442,0.0182102,2.90614,59629.1,3870.3,143681,1.45E-05,219203,619203,3283.77,746.506,3.07704,414.52,3350.59,734.477,3.75487,401.207,219203,3352.8,730.232,1.56045,394.555,3358.59,728.41,2.0046,393.006
113562.354,54290.07164,167852.4,2.56E+01,4.46E+01,6.10E+02,2.05E+01,0.00E+00,,0.62946,0.103181,0.601816,47.7878,4.74498,42128,36353.46528,848604.9343,879.819,19655.5,1155.75,3.08054,2027.25,2027.42,17930.9,40000,167832,0.0235961,0.133716,71396.3,3854.65,140870,1.88E-05,224593,624593,4042.51,967.685,3.03865,531.467,4126.1,951.921,3.65848,514.109,224593,4126.1,946.024,1.45861,505.897,4127.23,943.843,2.04918,504.095
76624.65801,0,76624.7,1.26E+01,4.23E+01,6.62E+02,1.01E+01,0.00E+00,,0.840452,0.0560014,0.427203,35.6923,3.71409,18161.4,8412.375906,507417.6959,401.635,11854.9,589.049,2.69675,0.12,963.745,8728.84,40000,76615,0.0179877,0.0876131,84357.1,2106.76,96939.6,2.74E-05,133376,533376,2212.9,736.641,2.39619,391.567,2246.69,726.572,3.39628,381.124,133376,2241.29,721.303,1.15424,373.68,2240.06,719.51,1.83864,372.532
113562.354,93979.69473,207542,1.77E+01,1.61E+01,4.55E+02,1.42E+01,0.00E+00,,0.125089,0.06324,0.615767,50.0328,4.70528,32618,22184.34355,559330.8491,1087.91,12778,939.071,2.98202,2655.71,1575.85,14077.7,40000,207526,0.0140316,0.140849,53830.9,3282.84,126006,3.81E-06,264287,664287,2474.74,574.673,3.52559,330.102,2526.33,565.33,4.23971,319.738,264287,2528.22,562.528,2.24188,314.632,2529.6,561.264,2.58188,313.526
113562.354,92620.95477,206183.3,3.85E+01,2.37E+01,5.55E+02,3.08E+01,0.00E+00,,0.0338831,0.0904669,7.11177,52.0661,4.45643,41874,37812.25683,680947.2262,1080.76,15507.5,1192.1,2.993,3447.76,2068.64,18278.8,40000,206163,0.0191544,6.60482,52862.6,4033.76,145073,1.05E-06,262924,662924,3532.61,785.08,3.24343,450.801,3609.58,771.431,4.26796,435.718,262924,3607.25,768.622,1.55063,429.91,3618.68,766.175,2.19462,427.831
98427.60734,0,98427.6,1.17E+01,1.78E+01,6.19E+02,9.39E+00,0.00E+00,,0.42162,0.0634131,0.353211,33.8441,3.18389,21143.7,11334.89372,578419.5211,515.924,13456.6,728.603,2.6954,1062.75,1120.68,10114.3,40000,98416.4,0.0219891,0.0345083,77056.5,2237.1,99763.7,1.12E-05,155177,555177,2496.13,900.102,2.38725,487.392,2543.35,887.02,3.6494,473.378,155177,2538.23,882.256,0.893279,465.819,2536.52,879.563,2.05051,464.1
113562.354,81610.27659,195172.6,2.61E+01,3.35E+01,5.37E+02,2.09E+01,0.00E+00,,0.172487,0.0865711,1.66741,50.0447,4.47115,39458.8,33073.12737,678329.798,1023.04,15517.2,1118.21,3.00639,3035.16,1931.74,17120.9,40000,195153,0.0185919,1.18143,56432.5,3842.58,140930,5.35E-06,251914,651914,3381.98,762.089,3.23559,433.114,3453.85,749.21,4.08456,418.867,251914,3454.63,745.806,1.62933,412.749,3462.84,743.677,2.17398,410.928
79798.82611,0,79798.8,1.70E+01,4.45E+01,5.79E+02,1.36E+01,0.00E+00,,1.1777,0.0642485,0.819076,31.3833,3.94008,20121.2,9969.832154,505316.3321,418.271,11806.5,585.915,2.82222,0.58,1050.2,9493.27,40000,79788.3,0.0156972,0.517277,88896.3,2932.15,122806,4.69E-05,136549,536549,2534.46,643.085,2.60559,337.442,2575.13,634.212,3.17454,328.059,136549,2570.76,629.198,1.36782,321.319,2569.94,627.887,1.72715,320.349
113562.354,33844.56348,147406.9,1.75E+01,2.02E+01,6.59E+02,1.40E+01,0.00E+00,,0.209148,0.0879078,0.477684,45.6701,3.7987,33725.6,24783.39603,752344.418,772.657,17394.2,1056.35,2.92784,1862.77,1667.31,14864.3,40000,147390,0.0267305,0.0380282,72516.1,2955.9,117011,5.07E-06,204151,604151,3447.46,1094,2.66736,603.965,3522.72,1076.76,3.84228,584.718,204151,3517.26,1072.5,0.900913,577.375,3516.31,1069.22,2.16805,574.995
113562.354,30705.98346,144268.3,1.46E+01,3.08E+01,5.20E+02,1.17E+01,0.00E+00,,0.441229,0.0673015,0.425132,39.4648,3.7675,26762.3,16773.15668,613452.4446,756.22,14218.2,826.153,2.83147,2071.59,1367.05,12269.6,40000,144255,0.0187977,0.0496658,66265.4,2948.53,119187,1.21E-05,201016,601016,2642.25,769.625,2.94451,426.955,2696.42,757.948,3.75693,413.988,201016,2693.08,753.766,1.4448,407.253,2692.06,751.909,2.15561,405.928
113562.354,25468.77275,139031.1,2.57E+01,4.14E+01,6.80E+02,2.05E+01,0.00E+00,,0.500848,0.118641,0.507228,44.3356,4.09316,41260.5,36505.26495,891414.2983,728.73,20702.9,1158.21,3.0208,2305.82,2031.75,17967.4,40000,139011,0.029416,0.0700514,72129.2,3855.83,141399,1.46E-05,195772,595772,4653.6,1205.65,2.58104,651.141,4751.41,1186.22,3.55579,629.791,195772,4745.67,1179.88,0.966381,620.857,4745.66,1176.64,1.99253,618.319
109076.7579,0,109076.8,3.45E+01,2.85E+01,6.61E+02,2.76E+01,0.00E+00,,0.289048,0.134154,5.85898,35.4604,3.1824,37063,34175.32351,786314.3045,571.705,18166.4,1117.23,2.856,3996.55,1964.37,17397.6,40000,109057,0.0294995,5.5002,56746.4,4409.24,158994,1.02E-05,165818,565818,5258.38,1209.54,2.19468,642.655,5364.25,1189.68,3.46626,620.997,165818,5347.93,1184.36,0.632704,612.928,5366.15,1179.98,1.69525,609.264
113562.354,87106.95222,200669.3,2.88E+01,3.13E+01,4.50E+02,2.30E+01,0.00E+00,,0.191609,0.0669786,5.91125,48.706,4.64748,32548.5,23202.96639,569479.0408,1051.87,13000.4,965.546,2.94355,2990.2,1612.28,14391.4,40000,200653,0.0140716,5.44601,52836.3,3644.8,135557,6.16E-06,257414,657414,2617.27,576.632,3.47875,329.16,2670.48,567.222,4.12678,318.709,257414,2673.88,564.206,2.16452,313.443,2679.15,562.864,2.43404,312.207
113562.354,73655.00818,187217.4,2.54E+01,4.39E+01,6.28E+02,2.03E+01,0.00E+00,,0.445895,0.0994064,0.573511,51.7183,4.91698,44345.3,39004.64766,849225.1412,981.331,19611.8,1214.66,3.10767,1960.7,2101.77,18558,40000,187196,0.0234008,0.0703277,70550.3,3706.16,135853,1.26E-05,243957,643957,3894.01,959.473,3.17744,535.231,3977.55,943.546,3.85555,517.63,243957,3976.29,938.315,1.52935,509.912,3976.25,936.033,2.24328,508.095
113562.354,70042.97476,183605.3,3.21E+01,2.18E+01,6.00E+02,2.57E+01,0.00E+00,,0.103213,0.104096,2.80491,49.9835,4.15923,43339.8,40975.02816,740389.6342,962.393,16935.5,1221.87,2.99004,3575.06,2155.48,19009.7,40000,183584,0.0224286,2.31307,54280.7,4121.42,148562,3.22E-06,240345,640345,4066.84,919.365,2.97823,520.209,4156.16,903.435,4.03028,502.521,240345,4150.78,900.134,1.19428,496.156,4163.83,897.144,1.99445,493.645
113562.354,27698.15486,141260.5,3.08E+01,2.88E+01,4.89E+02,2.46E+01,0.00E+00,,0.481876,0.0813307,8.85143,37.0269,3.6715,28875.6,21247.80746,612809.036,740.443,14181.4,847.174,2.79198,3518.42,1541.64,13782.6,40000,141245,0.0177722,8.49125,55161.4,3978.1,148051,1.65E-05,198006,598006,3182.57,728.45,2.90565,401.671,3246.67,716.919,3.63738,388.956,198006,3248.01,712.699,1.41207,382.317,3253.23,710.887,1.89108,380.837
113562.354,86651.16248,200213.5,1.30E+01,2.64E+01,4.68E+02,1.04E+01,0.00E+00,,0.156045,0.0540136,0.505947,49.5924,4.65976,29055.7,17172.97045,552204.5046,1049.5,12643.6,898.704,2.97184,1640.96,1383.5,12412.7,40000,200200,0.0144106,0.0407578,61814.3,2595.12,106083,4.12E-06,256961,656961,2119.91,589.779,3.54983,338.325,2162.94,580.615,4.26032,328.082,256961,2161.2,577.736,2.27193,322.889,2160.54,576.424,2.7517,321.883
80377.30805,0,80377.3,2.55E+01,3.78E+01,6.30E+02,2.04E+01,0.00E+00,,0.547563,0.0870831,3.00877,33.8121,3.2975,23394.6,14329.66899,522385.1521,421.292,12166.1,644.912,2.76674,2354.69,1262.07,11354.1,40000,80364.7,0.0188185,2.6756,67947.6,3665.21,143316,2.30E-05,137126,537126,3419.24,771.614,2.26211,407.313,3481.27,759.83,3.36484,395.161,137126,3478.71,755.021,0.884309,387.969,3483.33,752.741,1.63676,386.367
113562.354,20454.0779,134016.4,3.74E+01,2.87E+01,5.88E+02,2.99E+01,0.00E+00,,0.30769,0.111475,9.81507,38.859,3.46962,35979.7,31879.0359,733988.9847,702.449,16939.1,1061.3,2.8598,3851.14,1895.79,16815.7,40000,133997,0.0243884,9.42836,55916.3,4319.36,156075,1.04E-05,190758,590758,4364.19,999.928,2.55234,545.11,4453.69,983.418,3.61675,526.978,190758,4446.05,978.784,0.920218,519.547,4459.01,975.537,1.76477,516.868
113562.354,23251.66808,136814,1.88E+01,4.71E+01,7.27E+02,1.50E+01,0.00E+00,,0.698765,0.102675,0.47728,46.1079,4.43035,38008.5,28795.60017,948676.8075,717.119,22068.3,1197.12,3.07478,495.81,1799.86,15998.8,40000,136796,0.0317464,0.0324762,90238.3,2963.72,116236,1.67E-05,193557,593557,4037.22,1300.4,2.62316,696.481,4116.8,1280.74,3.54776,674.826,193557,4109.28,1273.17,1.06654,664.779,4106.98,1269.86,2.25123,662.371
113562.354,50087.72651,163650.1,3.45E+01,2.60E+01,5.87E+02,2.76E+01,0.00E+00,,0.197926,0.105074,5.53332,45.9983,3.90275,39822.5,36314.89651,730521.3716,857.789,16769.1,1146.26,2.93642,3682.61,2026.32,17921.6,40000,163630,0.0227002,5.07917,54722.3,4196.42,151477,6.37E-06,220391,620391,4107.57,930.619,2.8246,519.253,4195.34,914.818,3.84552,501.767,220391,4190,911.009,1.10639,495.026,4202.98,908.007,1.89358,492.516
99740.82789,0,99740.8,2.37E+01,2.12E+01,6.90E+02,1.90E+01,0.00E+00,,0.286313,0.111509,0.487726,37.0394,3.23209,31001.8,23838.79007,705628.6476,522.781,16370.6,934.289,2.81719,3159.76,1634.63,14583.6,40000,99724.5,0.027999,0.121238,62909.8,3744.59,141615,9.23E-06,156485,556485,4375.89,1146.99,2.15334,607.791,4466.34,1128.84,3.49151,588.161,156485,4456.62,1123.76,0.611622,580.315,4460.37,1119.96,1.7894,577.343
108693.7287,0,108693.7,2.39E+01,4.58E+01,6.67E+02,1.91E+01,0.00E+00,,0.833135,0.119435,0.453317,35.9732,3.88082,35931.4,28571.51479,868176.7234,569.706,20273.5,1017.73,2.99483,1704.29,1792.7,15937.7,40000,108676,0.0295642,0.0969509,80002.2,3828.75,142083,2.63E-05,165437,565437,4693.6,1211.83,2.37742,633.022,4784.15,1193.38,3.31339,613.103,165437,4778.02,1185.53,0.963534,603.043,4777.39,1182.57,1.84775,600.771
113562.354,57552.08631,171114.4,2.72E+01,4.47E+01,6.45E+02,2.18E+01,0.00E+00,,0.532215,0.109699,0.591346,49.5576,4.72155,44892.8,40931.86457,886103.1904,896.912,20509.2,1221.66,3.09186,2186.06,2154.32,18999.9,40000,171093,0.0253382,0.104755,70347.2,3899.23,141540,1.56E-05,227854,627854,4297.41,1039.09,2.98886,572.968,4388.17,1021.89,3.70638,554.033,227854,4386.86,1016.04,1.34754,545.713,4387.95,1013.53,2.07192,543.666
78694.8482,0,78694.8,1.43E+01,4.61E+01,5.36E+02,1.14E+01,0.00E+00,,1.98901,0.0500298,1.23033,29.2049,4.79674,17028.2,7635.896113,478709.6596,412.49,11171.2,568.711,2.7018,0.07,917.712,8320.58,40000,78685.7,0.0126402,0.952982,84374.6,2538.38,112135,8.29E-05,135447,535447,1980.22,517.127,3.03418,270.034,2007.34,510.834,3.0351,262.922,135447,2002.48,506.498,1.58249,257.207,2001.19,505.609,1.71023,256.429
113562.354,18020.74134,131583.1,3.88E+01,2.26E+01,5.13E+02,3.10E+01,0.00E+00,,0.463235,0.0891377,15.2575,34.958,3.45353,29211.4,22533.32612,640368.2828,689.709,14834.2,870.239,2.76424,3683.47,1588.42,14186,40000,131567,0.019646,14.9148,55968.4,4172.26,152623,1.59E-05,188328,588328,3490.79,805.366,2.73653,440.419,3560.27,792.546,3.58091,426.368,188328,3558.91,788.013,1.21011,419.31,3565.51,785.839,1.80592,417.566
113562.354,61298.62704,174861,2.95E+01,4.82E+01,4.68E+02,2.36E+01,0.00E+00,,1.59525,0.070249,7.869,44.4525,6.4552,32689.9,21534.0305,729576.5857,916.584,16842.2,1049.99,3.09664,437.99,1552.17,13873.5,40000,174845,0.0155591,7.44135,83323.4,3514.17,131218,5.02E-05,231606,631606,2758.56,637.379,3.66402,344.085,2808.4,628.023,3.5215,333.457,231606,2809.69,623.241,2.06824,327.147,2809.96,622.363,2.10766,326.232
113562.354,91298.37693,204860.7,1.37E+01,4.32E+01,5.71E+02,1.10E+01,0.00E+00,,0.447064,0.0641017,0.530595,53.1491,5.42672,35048.9,22414.01378,740220.8205,1073.85,17027.7,1125.53,3.13316,16.34,1584.13,14149.1,40000,204845,0.0190357,0.029875,82175.8,2356.45,97539.3,1.02E-05,261606,661606,2520.89,779.584,3.59175,438.676,2569.1,767.683,4.09763,425.344,261606,2565.28,763.098,2.15745,418.563,2564.07,761.428,2.77374,417.333
106172.3122,0,106172.3,2.07E+01,3.64E+01,6.96E+02,1.66E+01,0.00E+00,,0.413483,0.1076,0.424119,37.5727,3.44148,32147.9,23990.86396,781927.7983,556.496,18179.2,996.855,2.89016,2076.18,1639.93,14629.2,40000,106156,0.0301019,0.0570356,74740.6,3410.25,131145,1.18E-05,162917,562917,4226,1232.83,2.23578,652.457,4312.26,1213.89,3.49398,631.827,162917,4304.39,1207.83,0.695504,623.073,4304.01,1204.08,1.95432,620.243
113562.354,59241.58925,172803.9,3.83E+01,4.22E+01,6.50E+02,3.07E+01,0.00E+00,,0.400533,0.119545,5.12593,49.8055,4.55248,47588.5,47530.11203,888703.9003,905.76,20454.3,1340.34,3.06575,2933.62,2325.86,20435.5,40000,172781,0.0257786,4.63173,63750.2,4257.61,151314,1.25E-05,229542,629542,4676.31,1057.63,2.92417,586.306,4773.37,1039.62,3.75089,566.465,229542,4769.44,1034.23,1.22554,558.451,4781.8,1031.14,1.93249,555.785
113562.354,39235.79058,152798.1,2.04E+01,2.94E+01,7.47E+02,1.63E+01,0.00E+00,,0.103262,0.102728,0.544423,49.9741,3.96534,39354.5,32463.54933,847012.6213,800.906,19536.7,1235.5,2.98607,1932.83,1913.47,16965.8,40000,152779,0.0315442,0.0584667,73927.1,3063.93,118929,2.40E-06,209540,609540,4025.61,1290.74,2.58427,713.106,4116.42,1269.93,3.87066,689.674,209540,4107.56,1265.8,0.720926,682.33,4109.13,1261.77,2.08438,679.154
113562.354,37464.17984,151026.5,1.94E+01,3.10E+01,7.51E+02,1.55E+01,0.00E+00,,0.10797,0.100639,0.537549,49.8205,3.95467,38554.7,31065.83614,846436.8605,791.621,19525.7,1232.38,2.98316,1756.69,1870.94,16604.4,40000,151008,0.0318191,0.054137,75678.5,2944.05,115637,2.46E-06,207769,607769,3944.41,1301.87,2.56911,718.176,4033,1281.03,3.86838,694.707,207769,4024.3,1276.83,0.710782,687.297,4025.56,1272.76,2.10149,684.104
113562.354,45246.60865,158809,2.92E+01,4.48E+01,6.62E+02,2.33E+01,0.00E+00,,0.555515,0.120109,0.682633,47.7763,4.5313,45663.3,43296.15128,915176.2558,832.401,21194.6,1249.25,3.07553,2459.93,2217.2,19527.4,40000,158787,0.0271947,0.209217,69224.9,4082.83,146738,1.70E-05,215548,615548,4704.71,1115.4,2.82327,609.755,4802.59,1096.92,3.61302,589.468,215548,4800.3,1090.64,1.18863,580.717,4804.36,1087.79,1.93308,578.329
113562.354,90752.26953,204314.6,3.77E+01,3.87E+01,5.85E+02,3.01E+01,0.00E+00,,0.217823,0.0973257,5.95013,52.644,4.82164,45103.5,41965.89198,774238.8229,1070.95,17703.3,1284.19,3.0643,2840.13,2182.03,19232.5,40000,204293,0.0207066,5.436,60401.5,4050.2,144783,6.64E-06,261054,661054,3802.34,849.294,3.28175,482.349,3882.93,834.661,4.07524,466.19,261054,3882.5,830.685,1.61436,459.544,3893.03,828.266,2.18008,457.436
113562.354,6169.587102,119731.9,3.13E+01,2.90E+01,4.48E+02,2.50E+01,0.00E+00,,0.822896,0.0700953,13.7956,27.7268,3.50149,22774.3,14951.05571,560338.7567,627.598,13039.7,702.089,2.64463,3463.85,1289.54,11594.1,40000,119719,0.0156277,13.5297,56355.4,3882.14,147369,2.98E-05,176480,576480,2748.63,640.363,2.93925,349.122,2801.87,630.789,3.4208,338.478,176480,2802.51,626.39,1.54602,332.058,2803.81,625.106,1.85854,331.004
113562.354,50287.75791,163850.1,1.44E+01,2.01E+01,5.13E+02,1.15E+01,0.00E+00,,0.337293,0.0666727,0.460173,43.9983,4.01796,29112,18743.73791,621801.6285,858.868,14361,888.109,2.89973,1906.75,1446.41,12958.8,40000,163836,0.0185926,0.0416924,65690.9,2866.76,115593,8.91E-06,220597,620597,2616.95,761.132,2.99131,428.903,2670.92,749.373,3.88617,415.856,220597,2667.93,745.582,1.52908,409.425,2666.91,743.706,2.27521,408.093
113562.354,15246.89379,128809.2,1.69E+01,2.44E+01,5.79E+02,1.35E+01,0.00E+00,,0.383416,0.0828408,0.405363,37.2861,3.44628,28887.2,19929.06143,678736.4189,675.172,15760.2,885.182,2.82922,2352.98,1492.21,13355.4,40000,128794,0.0232171,0.047019,67722.5,3206.47,126347,1.06E-05,185555,585555,3251.12,950.702,2.62176,519.186,3319.29,936.069,3.66455,503.06,185555,3314.76,931.319,1.03272,495.537,3313.63,928.684,2.0428,493.666
100840.9608,0,100841,1.20E+01,2.26E+01,7.33E+02,9.62E+00,0.00E+00,,0.278788,0.0768738,0.404022,39.7757,3.37531,25050,14576.308,699492.4322,528.567,16221,933.404,2.79328,596.05,1273.04,11450,40000,100828,0.0295995,0.0279191,85068.8,2032.7,92030.7,6.32E-06,157589,557589,3023.3,1211.04,2.19783,646.92,3083.74,1193.21,3.69351,627.454,157589,3076.74,1188.05,0.608612,619.315,3074.95,1183.98,2.20798,616.466
113562.354,9553.240298,123115.6,3.18E+01,1.94E+01,7.19E+02,2.54E+01,0.00E+00,,0.196453,0.146457,0.84522,41.5133,3.46975,43926.2,44544.40205,890822.227,645.285,20560.7,1285.89,2.94474,3844.66,2249.74,19799.8,40000,123093,0.033674,0.425819,58858.7,4319.35,156366,6.33E-06,179854,579854,5740.62,1380.18,2.22494,741.231,5863.34,1357,3.53709,715.593,179854,5843.28,1351.84,0.579994,707.557,5858.28,1346.96,1.77858,703.384
113562.354,51569.97098,165132.3,3.57E+01,2.41E+01,6.57E+02,2.86E+01,0.00E+00,,0.118828,0.123953,2.80606,48.6672,3.95251,46544.3,47709.02252,816451.6302,865.543,18718.8,1303.92,2.99885,3895.99,2330.35,20472.9,40000,165109,0.0266859,2.32126,54752.4,4276.32,156371,3.79E-06,221870,621870,4846.36,1094.04,2.71217,610.404,4952.14,1074.99,3.85445,589.218,221870,4941.3,1071.22,0.899251,582.348,4958.1,1067.44,1.87308,579.142
84050.75653,0,84050.8,3.32E+01,4.26E+01,7.29E+02,2.66E+01,0.00E+00,,0.531809,0.118796,4.87022,38.7681,3.58679,30393.5,22459.7193,675506.1236,440.532,15699.7,866.462,2.88006,2522.42,1585.78,14163.2,40000,84034.9,0.0257725,4.48105,69759.2,4044.91,149943,2.09E-05,140796,540796,4662.88,1056.87,2.10055,546.378,4748.54,1040.42,3.33108,529.129,140796,4741.02,1034.35,0.690211,520.652,4751.85,1030.9,1.63319,517.977
113562.354,4121.686037,117684,3.74E+01,1.65E+01,5.88E+02,2.99E+01,0.00E+00,,0.367298,0.115089,11.788,33.425,3.17577,33712.8,29244.34005,732914.5303,616.834,16963,1011.05,2.8122,3918.98,1814.12,16120.4,40000,117666,0.0254063,11.4536,56714.7,4363.65,157919,1.27E-05,174427,574427,4510.17,1041.68,2.39918,559.725,4600.19,1024.8,3.50606,541.3,174427,4590.81,1019.65,0.826692,533.442,4603.58,1016.25,1.71237,530.668
113562.354,26007.70298,139570.1,3.07E+01,4.03E+01,6.23E+02,2.46E+01,0.00E+00,,0.536357,0.11967,2.82857,41.864,4.01489,40846.9,37156.18464,842812.2588,731.554,19514.5,1154.69,2.99336,2898.87,2050.2,18123.2,40000,139550,0.026317,2.4113,65741.2,4226.47,152130,1.76E-05,196311,596311,4685.7,1079.39,2.64185,583.735,4779.93,1061.77,3.52818,564.46,196311,4776.5,1055.72,1.06166,555.904,4786.8,1052.68,1.79382,553.355
83962.69798,0,83962.7,3.35E+01,2.85E+01,5.28E+02,2.68E+01,0.00E+00,,0.625539,0.0648368,15.2667,28.8276,3.13074,18231.4,10407.7901,430276.8416,440.097,10025.5,526.641,2.53403,3424,1073.3,9697,40000,83952,0.0137394,14.9886,54094.6,3613.56,142861,2.78E-05,140713,540713,2546.47,563.329,2.54631,307.796,2592.56,554.791,3.37764,298.937,140713,2592.13,551,1.22987,292.98,2593.47,549.575,1.72531,292.017
113562.354,21743.19107,135305.5,2.38E+01,4.70E+01,6.21E+02,1.91E+01,0.00E+00,,0.929421,0.109563,0.517222,40.8156,4.45084,38523.6,31373.2213,879640.1533,709.207,20499.8,1072.56,3.05149,1604.12,1880.37,16684.6,40000,135287,0.0262192,0.115434,78824.3,3825.03,141196,2.83E-05,192048,592048,4301.41,1075.05,2.75207,572.84,4386.35,1058.33,3.3842,554.573,192048,4382.96,1051.05,1.28868,545.187,4382.51,1048.77,1.90866,543.358
113562.354,10725.53666,124287.9,1.47E+01,2.00E+01,4.61E+02,1.17E+01,0.00E+00,,0.770881,0.0641528,0.45287,30.3037,3.61004,22929.8,13809.13903,562202.5988,651.484,13079.3,708.198,2.71474,2708.47,1238.61,11148.9,40000,124276,0.0160421,0.165375,61007.6,3253.55,131308,2.50E-05,181037,581037,2519.34,656.987,2.96877,360.154,2568.75,647.337,3.49742,349.386,181037,2566.5,642.985,1.59837,342.949,2566.11,641.685,1.9686,341.921
113562.354,63394.49207,176956.8,3.13E+01,4.88E+01,5.65E+02,2.51E+01,0.00E+00,,0.918713,0.0957446,4.65134,47.8742,5.37357,41315.9,34423.05992,842906.452,927.549,19493.6,1177.9,3.11033,1636.91,1971.64,17459.1,40000,176937,0.0207873,4.18331,74320.4,3912.71,141827,2.83E-05,233698,633698,3749.49,852.87,3.29931,466.402,3822.85,839.144,3.60408,451.262,233698,3826.27,833.121,1.77306,443.313,3829.79,831.493,2.03889,441.818
113562.354,59375.13577,172937.5,3.71E+01,1.93E+01,5.05E+02,2.97E+01,0.00E+00,,0.26902,0.0821638,10.1166,45.223,4.09053,33655.1,26644.941,631450.2294,906.491,14496.8,988.932,2.88424,3453.68,1730,15401.7,40000,172920,0.0176437,9.67716,53778.9,4000.43,145948,8.73E-06,229681,629681,3211.46,723.201,3.10882,406.947,3278.08,711.266,3.91282,393.741,229681,3278.84,707.718,1.5503,387.578,3286.55,705.746,2.05401,385.91
99650.34835,0,99650.3,3.19E+01,1.94E+01,4.67E+02,2.55E+01,0.00E+00,,0.854377,0.0639899,15.4974,25.8923,3.34109,19344.3,11557.19359,485111.4915,522.333,11305.2,591.71,2.55622,3408.63,1131.76,10211.7,40000,99639,0.0140042,15.2501,55514.7,3713.63,144478,3.44E-05,156400,556400,2512.85,573.881,2.8129,312.7,2559.47,565.426,3.34127,303.501,156400,2559.12,561.355,1.48286,297.495,2559.6,560.168,1.80721,296.583
113562.354,77900.61578,191463,2.37E+01,3.51E+01,4.65E+02,1.90E+01,0.00E+00,,0.384419,0.0705573,2.97095,47.5809,4.79961,33465.9,23801.70143,616113.3402,1003.61,14133.2,976.409,2.99415,2417.9,1633.33,14572.5,40000,191447,0.015038,2.51497,60123.8,3596.64,134890,1.22E-05,248208,648208,2759.36,616.35,3.4538,347.279,2814.6,606.466,3.95505,336.259,248208,2818.28,602.808,2.0933,330.49,2822.29,601.52,2.33163,329.293
113562.354,30182.11834,143744.5,3.65E+01,4.20E+01,5.10E+02,2.92E+01,0.00E+00,,1.02871,0.086306,12.6049,38.5595,4.59819,32051.9,23518.05093,726894.2418,753.46,16886.7,939.708,2.95374,1811.48,1623.39,14487,40000,143728,0.0191206,12.2288,74569,3973.7,145336,3.38E-05,200489,600489,3384.19,783.94,3.07465,421.944,3448.98,771.895,3.42116,408.595,200489,3450.39,766.274,1.61934,401.073,3452.24,764.822,1.89011,399.79
113562.354,24988.51091,138550.9,2.43E+01,4.12E+01,6.03E+02,1.95E+01,0.00E+00,,0.648727,0.107373,0.551178,40.9182,4.10263,37709.3,31207.09706,814818.541,726.22,18940.9,1041.77,2.99817,2293.05,1875.28,16641.3,40000,138532,0.0249616,0.148091,70993.8,3921.17,144411,2.03E-05,195293,595293,4209.74,1023.37,2.71914,552.131,4295.34,1007.11,3.50385,534.323,195293,4293.58,1000.92,1.18849,525.761,4294.9,998.464,1.89307,523.8
113562.354,6070.884687,119633.2,2.09E+01,2.77E+01,7.05E+02,1.67E+01,0.00E+00,,0.246375,0.111222,0.45885,40.0512,3.42408,35045,28257.55745,822595.797,627.054,19058.2,1115.2,2.89226,2498.41,1782.62,15851.7,40000,119615,0.0320994,0.0669429,70734.7,3416.47,130501,6.53E-06,176376,576376,4362.95,1314.16,2.28156,705.605,4457.19,1293.45,3.59652,682.644,176376,4447.25,1288.17,0.629364,674.453,4448.87,1283.98,1.96021,671.132
112748.8409,0,112748.8,3.14E+01,4.55E+01,5.38E+02,2.51E+01,0.00E+00,,1.36417,0.0989971,10.4911,29.3182,4.2167,31044.7,22534.3701,778048.9158,590.975,18181.6,899.329,2.94918,1411.12,1588.46,14186.3,40000,112733,0.0223424,10.2017,82483.6,4033.57,148501,4.71E-05,169494,569494,3889.54,916.034,2.75265,477.02,3960.71,902.467,3.16047,462.2,169494,3959.22,895.401,1.36974,453.401,3959.88,893.696,1.70879,451.965
113562.354,46367.75449,159930.1,1.57E+01,3.44E+01,6.94E+02,1.25E+01,0.00E+00,,0.19677,0.0834122,0.504441,49.676,4.10844,35056.6,25030.02566,788885.2476,838.306,18213.8,1132.88,2.99447,1008.02,1675.74,14936.7,40000,159913,0.0276472,0.0293012,80133.7,2548.05,104488,4.30E-06,216674,616674,3272.65,1131.24,2.79387,628.34,3343.28,1113.54,3.95465,608.473,216674,3337.96,1109.25,0.963301,601.043,3336.49,1105.89,2.32945,598.659
112828.5582,0,112828.6,2.56E+01,2.38E+01,6.66E+02,2.04E+01,0.00E+00,,0.292851,0.125517,0.531168,35.8507,3.217,36347.4,31943.13923,804522.5355,591.376,18649.5,1080.67,2.86948,3475.92,1897.74,16832.2,40000,112810,0.0304902,0.173301,61627.1,4057.73,148984,9.27E-06,169571,569571,4922.08,1249.29,2.23197,666.052,5026.25,1229.13,3.49884,643.905,169571,5014.21,1223.69,0.642197,635.68,5020.67,1219.61,1.7947,632.357
113562.354,53775.11252,167337.5,1.53E+01,4.45E+01,5.09E+02,1.23E+01,0.00E+00,,1.14633,0.0672115,0.52362,44.5063,5.52118,31261.6,19357.39705,721840.3098,877.148,16706.8,995.665,3.07631,172.22,1470.29,13165.7,40000,167323,0.017599,0.0991636,84666.6,2913.58,115731,3.14E-05,224084,624084,2644.07,720.806,3.4467,392.556,2692.75,710.248,3.60164,380.624,224084,2689.23,705.108,2.01492,373.73,2688.46,703.961,2.22675,372.689
113562.354,65306.77846,178869.1,1.61E+01,2.28E+01,6.18E+02,1.29E+01,0.00E+00,,0.126013,0.0750608,0.513777,50.3238,4.19566,34339.8,24241.14362,697976.6155,937.591,16067.8,1049.43,2.98144,1578.07,1648.62,14703.9,40000,178853,0.0225777,0.0329535,70707.2,2724,109442,2.95E-06,235614,635614,2942.85,923.821,3.04969,522.458,3007.21,909.097,4.13327,505.97,235614,3003.54,905.741,1.24976,499.474,3002.43,903.109,2.35702,497.631
113562.354,74834.0537,188396.4,3.02E+01,1.93E+01,4.64E+02,2.41E+01,0.00E+00,,0.239928,0.0709617,6.64141,46.9712,4.39657,32242.9,23562.27998,583094.6009,987.537,13348.1,951.755,2.90933,3209.74,1624.94,14500.4,40000,188380,0.0150448,6.19023,52539.5,3755.79,139244,7.77E-06,245141,645141,2772.96,616.541,3.34369,350.101,2829.8,606.479,4.02953,338.926,245141,2832.75,603.289,1.9345,333.359,2838.47,601.79,2.2743,332.03
113562.354,83375.61533,196938,1.58E+01,3.25E+01,5.14E+02,1.26E+01,0.00E+00,,0.171307,0.0644802,0.517308,50.1727,4.57097,32555.8,21581.04588,613498.4403,1032.32,14081.3,964.181,2.99885,1782.53,1553.89,13888.4,40000,196922,0.0168424,0.0416488,64317.7,2897.22,114449,4.52E-06,253683,653683,2528.35,689.516,3.39896,393.359,2581.81,678.522,4.19675,381.115,253683,2579.94,675.353,1.92666,375.368,2579.21,673.696,2.56315,374.138
113562.354,11040.95433,124603.3,1.73E+01,3.05E+01,4.77E+02,1.39E+01,0.00E+00,,0.654528,0.0741017,0.558463,31.0453,3.46878,25297.7,16636.9887,587897.3511,653.131,13674.7,742.938,2.74849,3136.24,1361.4,12220.5,40000,124590,0.0173504,0.259998,58453.8,3576.24,140118,2.21E-05,181351,581351,2905.87,710.847,2.84813,388.467,2963.87,700.083,3.50664,376.584,181351,2963.35,695.564,1.43173,369.821,2964.07,694.016,1.88993,368.615
113562.354,55082.26711,168644.6,2.92E+01,2.21E+01,5.72E+02,2.34E+01,0.00E+00,,0.196534,0.0996153,2.63882,46.4898,3.97147,39164.6,34613.25864,709838.8372,883.974,16289.6,1118.54,2.94577,3556.36,1977.2,17506.2,40000,168625,0.0215797,2.18177,54674.6,4077.63,148315,6.27E-06,225386,625386,3893.08,884.591,2.90304,495.574,3976.48,869.63,3.89071,479.013,225386,3973.23,865.949,1.20041,472.428,3984.61,863.187,1.93672,470.123
113562.354,6313.611561,119876,2.21E+01,2.30E+01,6.21E+02,1.77E+01,0.00E+00,,0.333313,0.106941,0.444369,36.0233,3.28159,33231.6,26720.03904,746591.7441,628.329,17332,977.471,2.85142,3146.5,1732.48,15423,40000,119859,0.0269556,0.090277,63104.8,3789.12,142293,1.01E-05,176620,576620,4193.65,1104.23,2.3964,594.891,4282.79,1086.68,3.561,575.606,176620,4276.16,1081.54,0.790356,567.668,4277.64,1078.23,1.87602,565.113
113562.354,46725.98181,160288.3,3.44E+01,1.78E+01,4.70E+02,2.75E+01,0.00E+00,,0.42107,0.0741371,10.8015,41.3947,4.01989,29325.6,21211.76304,591936.0765,840.191,13645.6,871.084,2.82025,3386.09,1540.31,13771.1,40000,160273,0.0160359,10.4017,54052.1,3903.17,144509,1.41E-05,217034,617034,2899.73,657.203,3.13012,367.192,2958.46,646.722,3.77671,355.553,217034,2960.78,642.979,1.67167,349.462,2965.49,641.436,2.04835,348.148
113562.354,22261.84462,135824.2,2.49E+01,4.61E+01,6.62E+02,1.99E+01,0.00E+00,,0.755003,0.116439,0.495896,42.7646,4.32393,40498.9,34570.43082,912757.0003,711.921,21254.1,1130.42,3.05091,1810.74,1975.95,17495.6,40000,135804,0.0286347,0.0745355,77350.1,3827.77,140685,2.24E-05,192565,592565,4570.72,1173.95,2.64678,628.041,4663.23,1155.45,3.44573,607.819,192565,4658.38,1148.17,1.13198,598.239,4657.55,1145.39,1.97352,596.067
109983.5494,0,109983.5,3.17E+01,1.75E+01,4.91E+02,2.54E+01,0.00E+00,,0.6449,0.0816071,12.8693,27.0239,3.14704,24382.5,16920.91551,584517.4069,576.49,13609.4,725.348,2.67019,3625.65,1373.15,12322.7,40000,109970,0.0180824,12.6064,56524.5,4003.22,150946,2.37E-05,166731,566731,3199.15,741.193,2.65956,400.671,3260.92,729.866,3.42353,388.359,166731,3260.86,725.096,1.23443,381.303,3264.28,723.295,1.75358,379.922
109284.8045,0,109284.8,2.50E+01,3.74E+01,4.77E+02,2.00E+01,0.00E+00,,1.16607,0.076835,7.619,26.3456,3.80996,24587.9,15559.33319,613375.2552,572.83,14312.7,729.76,2.80178,1907.31,1315.9,11824.1,40000,109272,0.0172443,7.36457,74028.2,3760.12,144325,4.26E-05,166033,566033,3017.9,706.654,2.85907,375.087,3073.86,696.37,3.2456,363.739,166033,3073.11,691.089,1.48553,356.654,3073.4,689.773,1.77008,355.56
113562.354,49371.5134,162933.9,1.19E+01,2.25E+01,6.81E+02,9.55E+00,0.00E+00,,0.145039,0.0710442,0.496341,49.8898,4.06428,31767.8,20332.557,741599.4659,854.062,17097.2,1089.84,2.96625,448.42,1507.5,13487.6,40000,162919,0.0263919,0.0237921,82827.4,1964.96,87852,2.90E-06,219680,619680,2789.29,1079.31,2.86237,603.917,2848.2,1062.72,4.09796,585.255,219680,2843.46,1058.96,0.995681,578.187,2841.77,1055.67,2.43078,575.964
110016.3117,0,110016.3,1.29E+01,4.39E+01,7.43E+02,1.03E+01,0.00E+00,,0.715945,0.0883517,0.407016,40.48,3.94965,29736.7,18824.81062,888366.2728,576.657,20709.7,1076.66,2.92911,0.32,1449.59,12986.3,40000,110002,0.0333241,0.0244786,94121.1,2168.36,94918.2,1.56E-05,166763,566763,3482.39,1364.1,2.35528,717.823,3545.37,1344.73,3.54102,696.585,166763,3536.9,1336.72,0.882728,686.019,3534.07,1332.96,2.35032,683.46
81709.92536,0,81709.9,2.15E+01,4.64E+01,4.57E+02,1.72E+01,0.00E+00,,3.24352,0.0351176,11.3799,25.2974,6.12722,13771.9,5693.24738,453448.3997,428.303,10546.6,573.802,2.51978,0.03,791.286,7194.93,40000,81702,0.00871068,11.1446,80279.5,2358.96,104240,0.000155945,138463,538463,1394.73,355.232,4.11309,180.717,1410.76,352.127,3.09832,176.05,138463,1405.89,348.97,1.79022,171.627,1404.71,348.427,1.74507,171.007
79915.57035,0,79915.6,2.93E+01,1.92E+01,7.33E+02,2.35E+01,0.00E+00,,0.250665,0.110544,1.72829,38.9538,3.24349,27126.7,19501.45459,579789.1549,418.86,13411.8,806.992,2.74662,3679.02,1475.84,13213.8,40000,79900.8,0.0240555,1.33873,55859.6,3942.4,149328,1.00E-05,136662,536662,4335.27,986.244,2.00292,517.027,4419.18,970.44,3.43418,500.481,136662,4408.11,966.038,0.546666,493.37,4421.77,962.22,1.62487,490.392
113562.354,82366.62078,195929,2.00E+01,4.44E+01,4.60E+02,1.60E+01,0.00E+00,,0.910057,0.0669445,1.76944,48.19,6.1016,34205.5,22653.55806,682132.9998,1027.03,15680.1,1048.58,3.12365,833.43,1592.73,14223.1,40000,195913,0.0146131,1.30926,75624.2,3328.49,126451,2.81E-05,252674,652674,2625.23,598.784,3.72847,330.794,2674.03,589.672,3.78731,320.514,252674,2676.66,585.41,2.32273,314.635,2677.78,584.523,2.37108,313.7
113562.354,14416.37337,127978.7,3.73E+01,2.48E+01,4.76E+02,2.98E+01,0.00E+00,,0.608014,0.0782409,16.45,32.1666,3.48968,25767.7,18325.29759,595542.2881,670.822,13827.8,777.323,2.70398,3573.57,1429.91,12815.7,40000,127964,0.0173353,16.1379,56048.8,4052.86,150144,2.13E-05,184725,584725,3065.43,710.508,2.8537,388.646,3125.6,699.515,3.52216,376.537,184725,3126.16,695.058,1.40477,369.799,3129.63,693.411,1.84417,368.474
113562.354,21860.16486,135422.5,3.81E+01,4.44E+01,7.28E+02,3.05E+01,0.00E+00,,0.511447,0.153073,3.15463,45.1566,4.15987,49835.9,53276.919,1008588.958,709.79,23326.5,1408.21,3.05959,3222.95,2466.25,21602.4,40000,135398,0.0333122,2.69714,65393.4,4442.48,158983,1.69E-05,192159,592159,5999.98,1366.74,2.44147,733.634,6119.63,1343.87,3.47069,708.613,192159,6106.67,1336.76,0.837599,698.985,6122.92,1332.49,1.77365,695.288
109838.3184,0,109838.3,3.13E+01,1.98E+01,4.84E+02,2.51E+01,0.00E+00,,0.677363,0.0792711,12.8905,26.6859,3.17227,23828.4,16270.45905,575307.0692,575.73,13398.5,710.373,2.66022,3598.13,1346.09,12087.2,40000,109825,0.0175682,12.6316,56494.2,3970.19,150271,2.50E-05,166586,566586,3107.95,720.078,2.68688,389.616,3167.83,709.132,3.41259,377.703,166586,3167.98,704.423,1.27775,370.758,3170.84,702.729,1.76279,369.456
113562.354,73012.4383,186574.8,3.32E+01,2.85E+01,5.90E+02,2.66E+01,0.00E+00,,0.0992362,0.101426,3.6827,50.1552,4.19576,42862.5,40092.4619,728153.0865,977.961,16645.5,1211.78,2.98793,3560.97,2131.58,18808.8,40000,186553,0.0217606,3.19002,53990.3,4110.02,148138,3.10E-06,243314,643314,3962.11,891.984,3.02025,505.746,4048.85,876.537,4.05812,488.604,243314,4044.18,873.303,1.25103,482.325,4057.02,870.424,2.01887,479.904
113562.354,37656.11809,151218.5,3.08E+01,1.86E+01,6.21E+02,2.46E+01,0.00E+00,,0.204351,0.115846,2.25209,44.5819,3.74811,41043.9,38637.24129,772029.5652,792.616,17754.3,1179.01,2.94003,3736.16,2091.62,18472.4,40000,151198,0.025375,1.80892,55725.8,4237.36,152939,6.60E-06,207959,607959,4530.87,1040.26,2.64691,574.585,4628.14,1022.63,3.74522,555.076,207959,4619.68,1018.47,0.922406,547.96,4633.86,1015,1.82689,545.055
113562.354,64880.06678,178442.4,1.24E+01,3.91E+01,6.99E+02,9.89E+00,0.00E+00,,0.288456,0.072513,0.522944,53.2319,4.61556,34881,23014.0626,815721.7352,935.356,18818.3,1186.52,3.05491,1.34,1605.58,14333.8,40000,178426,0.0263988,0.0199841,86797,1936.85,86217.8,5.66E-06,235187,635187,2850.44,1080.15,3.08526,604.119,2907.57,1063.68,4.09197,585.6,235187,2902.61,1058.98,1.28123,577.877,2900.52,1055.95,2.63778,575.875
113562.354,86198.44012,199760.8,3.73E+01,4.44E+01,4.68E+02,2.98E+01,0.00E+00,,0.7965,0.0692605,10.7297,49.0124,5.98858,34730.9,24304.06808,691697.0715,1047.11,15892,1071.23,3.08376,1148.05,1650.8,14722.6,40000,199744,0.0149257,10.2605,74048.7,3610.79,132238,2.46E-05,256505,656505,2713.57,611.844,3.71049,339.212,2765.05,602.319,3.82481,328.529,256505,2768.63,597.988,2.31846,322.537,2770.42,597.029,2.38279,321.538
113562.354,12006.49074,125568.8,3.70E+01,2.16E+01,6.47E+02,2.96E+01,0.00E+00,,0.25688,0.132661,6.69725,38.8937,3.37938,40221.5,38897.64094,810863.2438,658.154,18700.3,1185.37,2.90175,4062.42,2098.82,18533.1,40000,125548,0.0288782,6.30529,56010.7,4418.39,160733,8.74E-06,182309,582309,5196.38,1184.1,2.35006,638.838,5303.01,1164.3,3.55368,617.07,182309,5288.41,1159.32,0.714049,609.241,5306.44,1155.13,1.73555,605.706
113562.354,75784.45842,189346.8,2.19E+01,4.35E+01,4.99E+02,1.76E+01,0.00E+00,,0.751383,0.0768121,1.40402,48.1521,5.46168,36622.8,26694.61591,718141.2914,992.513,16544.1,1067.65,3.09774,1413.51,1731.64,15415.8,40000,189329,0.0167611,0.940434,72171.7,3548.47,132781,2.31E-05,246090,646090,3008.63,687.199,3.51746,380.505,3067.2,676.367,3.77193,368.417,246090,3070.38,671.647,2.08683,361.841,3072.49,670.443,2.25418,360.68
113562.354,72247.12292,185809.5,1.43E+01,4.33E+01,6.35E+02,1.14E+01,0.00E+00,,0.48247,0.0721515,0.520847,52.2274,4.99769,35725.8,23872.68398,803288.2381,973.975,18545.3,1154.6,3.10472,39.99,1635.81,14593.8,40000,185793,0.0229521,0.0259961,85797,2359.18,98062.1,1.05E-05,242554,642554,2837.02,939.846,3.29723,524.121,2892.48,925.521,3.97557,508.094,242554,2887.71,920.33,1.6914,500.39,2886.06,918.083,2.59914,498.826
113562.354,79347.01752,192909.4,2.07E+01,3.27E+01,6.31E+02,1.65E+01,0.00E+00,,0.0642304,0.085582,0.555848,52.678,4.38309,39698.9,32057.63266,731753.2224,1011.18,16820.8,1124.77,3.02501,2180.19,1901.21,16861.7,40000,192890,0.0229241,0.0479622,65713.2,3211.01,122449,1.62E-06,249651,649651,3351.17,938.327,3.11587,533.961,3427.08,922.765,4.20369,516.559,249651,3423.44,919.614,1.27184,510.223,3423.28,916.963,2.30911,508.267
104020.04,0,104020,1.42E+01,1.84E+01,7.22E+02,1.13E+01,0.00E+00,,0.278996,0.0853285,0.407506,39.108,3.3527,27084.6,17112.09491,726240.9653,545.227,16842.1,968.287,2.81497,1159.02,1381.01,12391,40000,104006,0.0301887,0.0344653,81164.9,2446.75,103915,6.62E-06,160767,560767,3353.26,1235.33,2.20709,659.379,3421.88,1216.87,3.64639,639.155,160767,3414.39,1211.62,0.610911,630.968,3413.14,1207.55,2.12294,628.013
113562.354,78949.59134,192511.9,1.79E+01,3.59E+01,6.87E+02,1.43E+01,0.00E+00,,0.102779,0.0831822,0.554173,54.4559,4.5614,39829.9,30633.14517,790766.2565,1009.1,18191,1201.81,3.07184,1167.78,1857.59,16490.8,40000,192493,0.0254254,0.0324276,76289.9,2718.3,108096,2.29E-06,249254,649254,3260.62,1040.42,3.12026,589.575,3332.72,1023.59,4.20134,570.67,249254,3328.38,1019.98,1.21439,563.855,3327.29,1017.01,2.43469,561.739
113562.354,73770.62099,187333,1.59E+01,2.49E+01,5.26E+02,1.27E+01,0.00E+00,,0.177443,0.0663842,0.505958,48.9223,4.33601,31919.8,21363.11768,616074.6436,981.966,14161.6,947.06,2.96086,2001.07,1545.89,13819.3,40000,187318,0.0176981,0.0408189,63246.7,2921.94,115685,4.67E-06,244079,644079,2602.67,724.452,3.27448,412.251,2658.32,712.926,4.14154,399.406,244079,2656.16,709.745,1.72403,393.502,2655.37,707.923,2.44999,392.181
113562.354,13800.50664,127362.9,2.06E+01,1.98E+01,7.13E+02,1.65E+01,0.00E+00,,0.21467,0.108132,0.478831,42.7488,3.56499,35851.2,28876.03009,826138.4385,667.574,19121.4,1138.88,2.9148,2330.48,1802.42,16020.7,40000,127345,0.0318262,0.0615772,71723.8,3309.6,127113,5.49E-06,184106,584106,4240.76,1302.81,2.35801,704.637,4333.37,1282.18,3.65625,681.669,184106,4323.96,1277.18,0.655086,673.689,4325.29,1273.05,1.99709,670.433
113562.354,3010.909804,116573.3,3.01E+01,4.23E+01,5.79E+02,2.41E+01,0.00E+00,,0.872224,0.112479,6.15391,32.5788,3.79243,34615.4,27997.84243,806053.2762,611.014,18790.2,977.51,2.94368,2341.45,1774.25,15780.1,40000,116556,0.0250955,5.82937,73042.7,4169.49,152031,2.99E-05,173317,573317,4411.42,1029.16,2.56626,542.982,4495.28,1013.26,3.31147,525.728,173317,4494.09,1006.25,1.13562,516.585,4499.16,1003.82,1.72093,514.607
76716.53683,0,76716.5,1.34E+01,3.85E+01,6.51E+02,1.07E+01,0.00E+00,,0.604094,0.0571485,0.40686,35.1439,3.41456,18383.9,8594.26315,474264.9249,402.116,11062.3,568.608,2.71901,11.85,974.224,8821.65,40000,76706.8,0.0175733,0.0720951,85515.8,2272.99,102493,2.04E-05,133468,533468,2254.48,719.787,2.32093,386.651,2291.89,709.55,3.48455,376.17,133468,2287.13,704.91,1.00989,369.104,2285.94,702.933,1.84021,367.897
113562.354,38391.77495,151954.1,2.56E+01,3.15E+01,6.06E+02,2.05E+01,0.00E+00,,0.227351,0.105526,0.656939,44.2699,3.76454,38390.7,33614.65402,742280.4294,796.48,17127.5,1076.24,2.93073,3412.2,1947.84,17257.4,40000,151935,0.0242418,0.220606,57862.5,3986.95,146261,7.04E-06,208696,608696,4130.16,993.366,2.70423,549.468,4220.3,976.794,3.76531,531.126,208696,4215.21,972.664,0.992104,524.067,4221.05,969.67,1.8918,521.65
113562.354,74467.42183,188029.8,3.16E+01,3.89E+01,5.66E+02,2.52E+01,0.00E+00,,0.348478,0.095207,3.88983,49.7505,4.66971,41797.7,36645.76289,758639.8648,985.593,17417.6,1187.34,3.04348,2693.7,2035.74,18001.2,40000,188009,0.0204113,3.40378,62293.5,3990.34,144211,1.08E-05,244770,644770,3721.14,837.136,3.19441,469.819,3798.36,823.081,3.90966,454.301,244770,3799.63,818.671,1.58582,447.37,3808.28,816.453,2.09624,445.441
96795.87412,0,96795.9,2.14E+01,1.87E+01,7.40E+02,1.71E+01,0.00E+00,,0.249278,0.106126,0.471569,39.6316,3.33769,29856.6,21637.49095,712674.1736,507.347,16519.8,957.874,2.81922,2560.69,1555.96,13906.2,40000,96780.3,0.0297637,0.0827213,68564.9,3352.18,130099,7.32E-06,153541,553541,4166.77,1218.72,2.09094,644.247,4252.92,1199.77,3.52107,623.706,153541,4242.49,1194.69,0.548082,615.816,4245.03,1190.55,1.85351,612.579
113562.354,12987.07485,126549.4,1.31E+01,3.40E+01,5.10E+02,1.05E+01,0.00E+00,,0.731959,0.0644548,0.384321,33.4616,3.73086,24305.1,14106.10866,621788.0092,663.339,14469.3,779.475,2.81517,1233.31,1252.04,11266.5,40000,126537,0.0188537,0.0678512,76289.4,2796.92,115823,2.04E-05,183298,583298,2535.05,771.953,2.88811,420.906,2583.57,760.767,3.5535,408.486,183298,2579.25,755.797,1.48786,401.271,2578.19,754.149,2.04511,400.057
113562.354,7081.736372,120644.1,3.59E+01,2.87E+01,4.88E+02,2.87E+01,0.00E+00,,0.602549,0.0828236,15.6521,29.8955,3.30227,25935.4,18740.73656,608192.511,632.371,14137.2,778.158,2.69827,3641.37,1446.29,12957.8,40000,120630,0.0183964,15.3609,56472.8,4092.27,151789,2.13E-05,177391,577391,3245.63,754.066,2.7385,409.931,3309.04,742.4,3.48244,397.153,177391,3308.89,737.693,1.2808,390.111,3312.94,735.855,1.79012,388.662
86952.56083,0,86952.6,3.76E+01,4.18E+01,4.59E+02,3.01E+01,0.00E+00,,2.11727,0.0472365,24.3553,25.4127,4.86889,16192.3,7642.823713,457014.6914,455.779,10641.1,566.762,2.63074,0.17,918.133,8324.31,40000,86943.4,0.0107989,24.1158,88010.5,3194.79,125936,9.53E-05,143704,543704,1867.15,441.573,3.34326,232.531,1895.07,436.263,3.06574,226.21,143704,1890.75,432.659,1.69881,221.265,1889.46,431.958,1.75372,220.594
113562.354,15772.06382,129334.4,3.63E+01,2.28E+01,6.25E+02,2.91E+01,0.00E+00,,0.272117,0.124188,7.23936,39.0604,3.42017,38696.2,36223.59952,781695.1698,677.898,18030.1,1140.25,2.8881,3955.28,2023.71,17899.6,40000,129314,0.027123,6.8477,56046.2,4377.6,158307,9.19E-06,186075,586075,4862.95,1112.09,2.42937,602.597,4963.12,1093.57,3.5816,582.234,186075,4951.43,1088.74,0.786698,574.563,4967.5,1084.92,1.74439,571.367
113562.354,57807.38099,171369.7,2.00E+01,2.12E+01,7.21E+02,1.60E+01,0.00E+00,,0.0594132,0.0947887,0.557233,52.2673,4.15593,39987.7,32671.52271,811298.7343,898.263,18682.5,1213.85,3.01128,1851.91,1919.72,17018.9,40000,171351,0.0286568,0.0511299,72443.5,2991.1,116432,1.37E-06,228112,628112,3713.1,1172.49,2.80862,657.441,3797.63,1153.38,4.04829,635.906,228112,3790.87,1149.83,0.873006,629.025,3791.55,1146.27,2.17525,626.307
113562.354,2833.47831,116395.8,1.50E+01,4.56E+01,5.61E+02,1.20E+01,0.00E+00,,1.40102,0.0797949,0.429228,31.8194,4.42245,28096,17263.68973,780372.1432,610.104,18229.2,908.704,2.96865,4.91,1387.21,12444.9,40000,116382,0.0230426,0.123918,93425.5,2980.58,119568,3.89E-05,173143,573143,3144.61,943.787,2.82376,494.771,3199.57,930.562,3.25029,480.145,173143,3193.05,923.408,1.46248,471.191,3191.79,921.706,1.8574,469.796
113562.354,69019.09917,182581.5,2.94E+01,2.58E+01,5.80E+02,2.36E+01,0.00E+00,,0.127966,0.0989439,2.12249,49.2254,4.1498,41430.5,37576.96733,715587.882,957.03,16378.8,1170.33,2.9798,3495.64,2062.04,18223.2,40000,182561,0.021374,1.63956,54321.8,4043.81,146649,4.00E-06,239322,639322,3865.61,876.085,3.00795,495.448,3949.8,861.052,4.01942,478.776,239322,3946.26,857.717,1.26602,472.45,3957.76,854.959,2.00997,470.14
113562.354,38053.86538,151616.2,2.83E+01,3.48E+01,6.76E+02,2.27E+01,0.00E+00,,0.229128,0.120194,0.630578,46.8442,3.93368,43296.1,41072.09596,842793.5017,794.698,19460.2,1208.53,2.99004,3168.52,2158.1,19031.6,40000,151595,0.0283609,0.16622,62142,4036.21,146294,6.85E-06,208356,608356,4707.25,1162.23,2.61863,639.562,4811.1,1142.66,3.72367,617.846,208356,4802.13,1138,0.865139,610.24,4807.76,1134.43,1.90673,607.322
113562.354,1603.38456,115165.7,2.72E+01,2.02E+01,6.09E+02,2.18E+01,0.00E+00,,0.346573,0.12066,1.76471,33.5045,3.14838,35137.2,30719.05235,756209.5997,603.63,17504.3,1041.04,2.84635,3820.13,1860.25,16513.4,40000,115147,0.0269864,1.42896,57439.7,4254.22,155357,1.19E-05,171908,571908,4725.75,1106.33,2.33295,592.345,4822.41,1088.41,3.49563,572.758,171908,4813.24,1083.13,0.759334,564.743,4826.42,1079.46,1.71516,561.729
113562.354,80808.62397,194371,1.52E+01,2.49E+01,6.75E+02,1.22E+01,0.00E+00,,0.00963086,0.0750335,0.550192,54.3422,4.4209,37028.1,26565.89523,736062.8653,1018.85,16901.7,1149.56,3.03858,1030.56,1727.38,15379.3,40000,194354,0.0245638,0.0317618,75635,2376.42,98535.9,1.00E-06,251115,651115,2941.33,1004.49,3.13468,573.288,3006.32,988.411,4.37272,555.194,251115,3002.24,985.499,1.18057,548.833,3001.34,982.553,2.44104,546.765
113562.354,88272.38506,201834.7,1.97E+01,2.88E+01,6.38E+02,1.58E+01,0.00E+00,,0.00442171,0.0821034,0.564708,54.1015,4.46471,39899.6,31740.16629,721337.3347,1057.97,16555.5,1134.63,3.03747,2004.22,1891.57,16779.8,40000,201816,0.0227436,0.0447416,66318,3032,117072,1.00E-06,258577,658577,3214.84,930.601,3.19616,533.188,3287.95,915.195,4.36005,515.941,258577,3284.34,912.393,1.30816,509.814,3284.13,909.745,2.3778,507.882
113562.354,74210.65916,187773,2.12E+01,4.54E+01,5.22E+02,1.70E+01,0.00E+00,,0.805274,0.0801771,0.743797,48.578,5.5057,37862.2,28173.46372,756098.2805,984.26,17446.9,1095.71,3.11635,1256.5,1779.92,15828.5,40000,187755,0.0179403,0.275344,74566.2,3524.16,131835,2.41E-05,244516,644516,3142.39,735.583,3.48195,406.027,3204.18,723.966,3.73833,393.093,244516,3206.12,718.897,2.023,386.148,3207.08,717.612,2.23992,384.95
113562.354,77418.56396,190980.9,2.22E+01,2.16E+01,5.87E+02,1.78E+01,0.00E+00,,0.0878158,0.0861582,0.564765,51.0058,4.29536,39037.2,32007.85533,694993.8321,1001.07,15970.9,1073.18,2.99807,2742.26,1899.7,16848.9,40000,190962,0.0209864,0.0713229,59721.6,3505.23,131346,2.43E-06,247723,647723,3371.94,859.377,3.1241,489.026,3448.01,844.946,4.1537,472.966,247723,3445.51,841.835,1.365,466.8,3446.33,839.458,2.23548,464.987
113562.354,16832.36605,130394.7,2.29E+01,2.27E+01,4.90E+02,1.83E+01,0.00E+00,,0.542487,0.0823633,3.19751,33.6111,3.48731,27903.1,20001.36883,611365.8011,683.484,14181.9,811.28,2.78017,3482.95,1494.96,13379.2,40000,130380,0.0182031,2.87055,55950.4,3881.66,147229,1.88E-05,187141,587141,3224.28,746.068,2.81322,408.363,3288.83,734.43,3.55779,395.568,187141,3289.99,729.952,1.33825,388.704,3294.53,728.124,1.83827,387.24
113562.354,70485.63224,184048,2.21E+01,3.45E+01,6.34E+02,1.77E+01,0.00E+00,,0.155421,0.0911137,0.549129,51.4568,4.35777,40301.5,33390.23718,759948.7827,964.724,17504.8,1132.24,3.02729,2267.51,1941.18,17201,40000,184029,0.023601,0.0510784,66274.2,3391.97,127771,4.08E-06,240790,640790,3568.36,966.456,3.04271,545.289,3648.43,950.429,4.0496,527.402,240790,3644.73,946.728,1.24101,520.672,3644.55,944.041,2.24941,518.661
82805.09326,0,82805.1,1.79E+01,3.53E+01,5.14E+02,1.43E+01,0.00E+00,,0.913568,0.0581378,1.88749,28.2005,3.47796,18156.5,9160.342242,428816.9699,434.033,9999.2,517.139,2.66794,1700.37,1006.16,9104.26,40000,82795,0.0128384,1.61842,70240,3134.71,131807,4.03E-05,139556,539556,2288.03,526.13,2.69222,285.413,2327.58,518.558,3.27272,277.418,139556,2325.77,514.664,1.44152,271.693,2325.51,513.537,1.77857,270.881
96998.40594,0,96998.4,3.13E+01,4.79E+01,6.87E+02,2.51E+01,0.00E+00,,0.829054,0.125997,3.85696,36.7114,3.87961,34878.7,27754.28477,805530.81,508.398,18783.3,971.597,2.97538,2047.6,1766.36,15712.7,40000,96980.7,0.0278126,3.48763,76240.1,4130.16,150761,3.03E-05,153742,553742,4946.9,1140.63,2.27587,589.432,5037.11,1123.11,3.2568,570.828,153742,5032.82,1115.54,0.894125,561.116,5039.88,1112.5,1.66197,558.712
113562.354,18216.39246,131778.7,1.59E+01,1.77E+01,5.13E+02,1.27E+01,0.00E+00,,0.516698,0.0725341,0.407838,35.32,3.55001,26281.4,17019.03858,613874.0304,690.745,14263.4,791.292,2.79072,2537.92,1377.19,12357.8,40000,131765,0.0190425,0.0700424,63681.4,3244.64,128804,1.54E-05,188526,588526,2847.05,779.88,2.8254,428.511,2905.28,768.043,3.62773,415.437,188526,2902.15,763.553,1.35267,408.473,2901.36,761.702,2.02086,407.13
113562.354,37385.45038,150947.8,1.42E+01,4.33E+01,5.06E+02,1.13E+01,0.00E+00,,1.27187,0.0658104,0.497396,40.5744,5.20984,28703.6,16999.3941,707461.1327,791.234,16414.5,935.329,3.0217,56.37,1376.38,12350.8,40000,150934,0.0179772,0.110747,87024.4,2842.2,114612,3.49E-05,207695,607695,2590.91,736.122,3.31262,397.497,2637.43,725.601,3.49565,385.597,207695,2633.26,720.27,1.88323,378.504,2632.42,719.088,2.10587,377.447
82272.49753,0,82272.5,3.65E+01,4.70E+01,6.54E+02,2.92E+01,0.00E+00,,0.850408,0.0974182,12.2647,35.0154,3.7451,26293.4,16842.3585,615167.0456,431.221,14367.2,719.202,2.88676,1289.85,1369.91,12294.5,40000,82258.8,0.021125,11.9174,81624.5,3863.17,145322,3.47E-05,139020,539020,3830.23,866.248,2.31067,447.24,3896.6,853.34,3.2283,433.816,139020,3893.87,847.179,0.993037,425.605,3896.73,844.999,1.63647,424.017
