WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,41420.41876,154982.8,2.10E+01,4.49E+01,7.19E+02,1.68E+01,0.00E+00,,0.524194,0.103154,0.513547,49.6235,4.54008,40956.2,33189.06704,926326.1163,812.358,21485.2,1232.09,3.08843,1042.65,1935.2,17150.2,40000,154963,0.0298785,0.0333953,83262.5,3166.89,121390,1.28E-05,211724,611724,4050.08,1224.03,2.78001,667.291,4134.34,1204.81,3.68157,646.005,211724,4128.08,1198.35,1.11756,636.919,4126.15,1195.14,2.28759,634.562
113562.354,89208.06204,202770.4,2.51E+01,1.68E+01,6.66E+02,2.01E+01,0.00E+00,,0.00054829,0.0965891,0.614449,54.7958,4.46261,45056.5,41075.9415,772538.0451,1062.86,17728.6,1217.18,3.04909,2667.81,2158.2,19032.5,40000,202749,0.0244007,0.0817285,61888.1,3524.1,130508,1.00E-06,259510,659510,3778.75,998.857,3.1253,572.22,3866.87,981.774,4.30722,553.076,259510,3861.52,978.94,1.18105,546.865,3863.56,976.029,2.23132,544.609
113562.354,67024.81903,180587.2,3.65E+01,4.79E+01,6.33E+02,2.92E+01,0.00E+00,,0.611815,0.112833,4.73404,50.5622,5.03334,47494,45680.33092,912989.8328,946.564,21058.3,1331.93,3.11155,2338.88,2278.98,20044.2,40000,180564,0.0243527,4.23492,68835.5,4148.13,147471,1.88E-05,237325,637325,4414.7,999.42,3.1137,552.505,4503.98,982.665,3.70426,534.117,237325,4504.88,976.567,1.49227,525.72,4513.32,974.107,1.99677,523.548
113562.354,42824.76934,156387.1,1.18E+01,2.97E+01,5.06E+02,9.40E+00,0.00E+00,,0.416853,0.0565984,0.436473,42.1994,4.01998,25419.2,14464.60814,587619.0123,819.754,13582.5,828.312,2.85192,1351.49,1268.08,11406.7,40000,156374,0.0172951,0.0391364,69654.4,2449.18,103877,1.06E-05,213135,613135,2224.28,707.811,3.14191,397.095,2268.33,697.281,3.89471,385.316,213135,2265.01,693.45,1.68656,378.992,2263.93,691.803,2.33934,377.831
100882.8582,0,100882.9,1.18E+01,4.70E+01,7.14E+02,9.43E+00,0.00E+00,,0.99988,0.0764738,0.403515,38.6785,4.14043,25438.3,14486.2185,806019.8805,528.787,18842.4,924.491,2.84595,0.1,1269.04,11415.1,40000,100870,0.0286363,0.0370274,90287.2,2010.26,90730,2.33E-05,157631,557631,3021.04,1172.28,2.43998,611.982,3069.43,1156.3,3.43133,594.63,157631,3061.15,1148.2,1.10185,584.285,3058.95,1145.45,2.10352,582.4
104684.2574,0,104684.3,3.08E+01,1.72E+01,5.99E+02,2.46E+01,0.00E+00,,0.379128,0.109647,6.45127,32.326,3.08473,30460.8,24325.84511,670838.4244,548.695,15547.3,904.391,2.77884,3823.38,1651.55,14729.1,40000,104668,0.024094,6.12864,56489.3,4196.56,154823,1.38E-05,161429,561429,4295.97,987.831,2.30562,526.893,4380.79,972.046,3.46577,509.884,161429,4374.03,967.021,0.783145,502.192,4385.88,963.762,1.67666,499.605
113562.354,71086.33318,184648.7,1.11E+01,3.67E+01,6.32E+02,8.87E+00,0.00E+00,,0.259771,0.0632254,0.510637,52.048,4.59822,32156.2,19698.64641,730037.3574,967.897,16812.4,1091.09,3.0342,1.67,1483.41,13279.3,40000,184634,0.0225748,0.0207969,83462.2,1853.94,83792.3,5.24E-06,241395,641395,2486.1,923.596,3.23321,520.951,2534.9,909.597,4.18265,505.233,241395,2530.77,905.496,1.51393,498.193,2529.02,902.992,2.65619,496.56
113562.354,2391.132049,115953.5,3.83E+01,4.77E+01,6.38E+02,3.06E+01,0.00E+00,,0.962811,0.13103,10.8793,35.2116,4.04945,39423,35079.55725,922922.9296,607.753,21521.9,1111.93,3.00147,2276.97,1990.77,17621.1,40000,115934,0.0291852,10.5243,75486.4,4352.76,155001,3.28E-05,172695,572695,5144.76,1197.2,2.47935,626.183,5239.56,1178.52,3.26121,606.008,172695,5234.94,1170.29,1.05685,595.712,5241.21,1167.41,1.7045,593.323
113562.354,71142.34523,184704.7,1.37E+01,4.00E+01,6.06E+02,1.10E+01,0.00E+00,,0.401557,0.0683238,0.510713,51.1474,4.80438,33960.1,21949.49956,746842.8851,968.187,17225.7,1089.93,3.07702,187.47,1567.34,14004.3,40000,184689,0.021553,0.0267506,83288.4,2349.16,98131.8,8.95E-06,241450,641450,2685.64,882.376,3.28746,494.312,2738.71,868.91,4.02474,479.243,241450,2734.48,864.274,1.69318,472.023,2732.95,862.122,2.5789,470.533
104289.3071,0,104289.3,3.88E+01,4.89E+01,7.50E+02,3.11E+01,0.00E+00,,0.745646,0.155138,6.45249,39.9079,3.99952,42909.6,40959.09581,965741.6722,546.598,22456.8,1227.12,3.01721,2674.97,2155.05,19006.1,40000,104268,0.0341242,6.04535,71749.4,4426.52,156557,2.63E-05,161029,561029,6093.18,1399.85,2.19085,725.517,6205.58,1377.6,3.28172,701.631,161029,6192.21,1369.13,0.761199,690.949,6205.53,1364.97,1.68819,687.453
113562.354,25484.68997,139047,1.14E+01,3.33E+01,7.23E+02,9.09E+00,0.00E+00,,0.221739,0.0767932,0.46382,46.692,3.83864,30529.2,19330.20298,794159.6568,728.843,18363.6,1112.43,2.92954,210.27,1469.24,13156.6,40000,139032,0.0304449,0.0227423,88539.3,1871.91,85838.3,4.35E-06,195793,595793,3017.1,1245.21,2.57193,682.416,3079.9,1226.46,3.90351,661.395,195793,3073.75,1221.72,0.784113,653.459,3071.73,1217.8,2.41919,650.746
95846.21404,0,95846.2,1.79E+01,1.61E+01,7.19E+02,1.43E+01,0.00E+00,,0.277191,0.0917729,0.428665,38.6888,3.30161,26835.8,17592.82544,670628.3043,502.377,15559.4,887.138,2.78749,2032.06,1400.58,12561.1,40000,95832.2,0.027846,0.0539359,72219.3,2965.8,119650,7.74E-06,152593,552593,3605.38,1139.98,2.14206,605.531,3678.72,1122.62,3.56275,586.782,152593,3670.88,1117.64,0.596075,578.958,3670.92,1113.84,1.93259,576.147
113562.354,74039.79432,187602.1,2.12E+01,4.94E+01,6.74E+02,1.69E+01,0.00E+00,,0.611932,0.0927248,0.55009,53.4538,5.28394,43312.8,35082.91205,916006.0527,983.354,21185.2,1279,3.16145,744,1990.87,17621.9,40000,187582,0.025273,0.0357092,82718.4,3140.03,119584,1.50E-05,244343,644343,3640.28,1035.9,3.24886,573.804,3715.46,1019.42,3.81843,555.52,244343,3710.59,1013.27,1.62813,547.038,3708.99,1010.92,2.44839,545.272
113562.354,25549.85321,139112.2,3.23E+01,3.93E+01,6.69E+02,2.58E+01,0.00E+00,,0.415552,0.132375,1.92872,43.6196,3.94794,44278.7,43410.87805,890280.7182,729.145,20572.2,1261.11,3.00306,3210.34,2220.21,19552.6,40000,139090,0.0291973,1.49119,63451.1,4322.84,154349,1.35E-05,195851,595851,5183.85,1197.5,2.53069,648.264,5290.34,1177.56,3.55235,626.378,195851,5281.46,1171.62,0.895674,617.782,5295.01,1167.89,1.78738,614.617
113562.354,36527.23254,150089.6,1.20E+01,1.97E+01,6.55E+02,9.57E+00,0.00E+00,,0.219479,0.070838,0.462747,46.3873,3.86992,29777.2,18655.61196,721931.8525,786.732,16679.9,1024.81,2.91935,640.68,1442.95,12928.8,40000,150075,0.0257819,0.0238584,81683.7,2102.48,92442.2,4.60E-06,206836,606836,2782.18,1054.64,2.76745,585.388,2840.2,1038.61,3.97182,567.453,206836,2835.36,1034.46,0.989758,560.136,2833.52,1031.27,2.37669,557.998
113562.354,66977.05087,180539.4,2.54E+01,3.49E+01,6.61E+02,2.03E+01,0.00E+00,,0.147516,0.102524,0.581715,51.6225,4.31447,43464.9,39204.86608,804115.1806,946.323,18524.2,1195.98,3.03341,2643.17,2107.29,18604.4,40000,180518,0.0254174,0.0775419,64228,3673.46,135375,4.03E-06,237279,637279,4013.59,1041.1,2.94488,585.542,4104.56,1023.52,3.98717,565.919,237279,4099.49,1019.68,1.10636,559.012,4100.97,1016.7,2.12962,556.682
84708.36987,0,84708.4,1.67E+01,4.20E+01,7.41E+02,1.34E+01,0.00E+00,,0.547748,0.0824563,0.429806,39.8074,3.64034,24560.5,13913.11137,639979.3996,443.998,14913.4,781.502,2.86477,315.27,1243.33,11190.2,40000,84695.9,0.0254835,0.0461952,88305.4,2647.85,110702,1.62E-05,141457,541457,3248.2,1043.6,2.16455,546.109,3306.54,1028.47,3.473,530.166,141457,3299.91,1022.45,0.751441,521.6,3298.25,1019.34,1.94856,519.5
113562.354,82239.88903,195802.2,3.64E+01,4.46E+01,4.92E+02,2.91E+01,0.00E+00,,0.759747,0.0753222,9.52504,49.0044,5.70313,36451.1,26930.72498,720264.919,1026.35,16570.8,1093.03,3.08243,1401.22,1739.43,15482.5,40000,195785,0.0162157,9.05356,72802.1,3707.91,135365,2.34E-05,252546,652546,2949.53,664.942,3.60235,368.672,3006.54,654.411,3.8013,356.927,252546,3010.44,649.765,2.17773,350.499,3012.89,648.629,2.30185,349.371
113562.354,75616.65389,189179,1.36E+01,4.09E+01,6.10E+02,1.08E+01,0.00E+00,,0.40409,0.0678512,0.517441,51.9844,4.9218,34440.7,22302.44573,756021.2134,991.641,17428.9,1111.82,3.09023,94.87,1580.12,14114.4,40000,189163,0.0215151,0.026021,83814.8,2304.39,96533.5,8.90E-06,245924,645924,2667.48,880.849,3.34053,494.082,2719.84,867.406,4.05038,479.032,245924,2715.58,862.731,1.75073,471.803,2714.05,860.602,2.62691,470.33
113562.354,55237.63747,168800,3.58E+01,2.19E+01,6.46E+02,2.87E+01,0.00E+00,,0.115604,0.120304,3.22307,48.9509,3.99044,46052.6,46676.27805,802714.9239,884.772,18394.5,1291.34,2.99692,3854.61,2304.33,20255.9,40000,168777,0.0258464,2.73646,54562.5,4262.46,155349,3.67E-06,225538,625538,4702.9,1059.61,2.7623,593.006,4805.67,1041.16,3.88792,572.489,225538,4795.88,1037.5,0.948566,565.718,4812.16,1033.85,1.89118,562.64
78733.09936,0,78733.1,2.49E+01,4.40E+01,6.30E+02,1.99E+01,0.00E+00,,0.790904,0.0851093,2.99089,33.8289,3.59288,23586.9,13720.75175,540531.4439,412.674,12620.9,635.133,2.85356,1152.96,1234.58,11113.7,40000,78720.8,0.0185256,2.65837,80667.1,3563.44,139803,3.34E-05,135482,535482,3346.73,759.569,2.33934,396.194,3404.77,748.33,3.25868,384.591,135482,3402.47,742.947,1.03658,377.121,3404.37,741.025,1.64908,375.775
88330.80825,0,88330.8,3.82E+01,3.75E+01,6.20E+02,3.06E+01,0.00E+00,,0.55439,0.0960942,14.5314,33.3246,3.31087,25689.8,17493.32496,586513.2009,462.979,13651.5,732.193,2.76859,2724.5,1396.55,12526.1,40000,88316.8,0.0208289,14.201,66558.2,3998.89,149675,2.21E-05,145078,545078,3772.04,854.07,2.28508,449.924,3840.88,840.885,3.36653,436.114,145078,3837.46,835.676,0.875177,428.503,3843.77,833.155,1.6434,426.645
113562.354,62210.96619,175773.3,2.83E+01,3.36E+01,5.44E+02,2.26E+01,0.00E+00,,0.272364,0.0915212,2.97769,46.9694,4.21486,37960.7,31879.39364,693386.8397,921.349,15920.4,1084.27,2.9667,3174.84,1895.8,16815.8,40000,175754,0.0197207,2.51887,57217.4,3970.11,145140,8.66E-06,232515,632515,3576.59,808.466,3.061,453.78,3651.64,794.978,3.90269,438.868,232515,3651.86,791.109,1.44142,432.311,3660.85,788.829,2.02265,430.381
113562.354,71557.39512,185119.7,3.87E+01,2.01E+01,6.39E+02,3.10E+01,0.00E+00,,0.0592413,0.115695,4.3645,51.3795,4.18304,47715.5,49042.48073,790771.9652,970.321,18073.1,1319.85,3.0216,3843.08,2363.55,20749.5,40000,185096,0.0245703,3.8559,53714.9,4227.41,154830,1.86E-06,241857,641857,4520.51,1007.24,2.91795,570.525,4620.26,989.49,4.0469,550.768,241857,4611.8,986.247,1.06595,544.338,4627.79,982.813,1.97206,541.438
113562.354,52993.7605,166556.1,3.70E+01,1.95E+01,6.47E+02,2.96E+01,0.00E+00,,0.132556,0.111339,4.72605,48.6175,4.02836,42358.5,40590.25102,761135.3719,873.017,17442.5,1223.64,2.95589,3760.73,2145.09,18922.4,40000,166535,0.0238834,4.24457,54242.1,4260.9,152902,4.19E-06,223296,623296,4350.27,979.343,2.93563,551.185,4446.22,962.294,3.91637,532.173,223296,4438.48,958.677,1.04287,525.509,4453.57,955.335,1.90737,522.689
113562.354,60874.04674,174436.4,1.72E+01,1.68E+01,4.94E+02,1.37E+01,0.00E+00,,0.302959,0.0684485,0.502531,45.4894,4.20643,30564.8,20714.10075,598737.8828,914.36,13798.4,885.092,2.91187,2565.76,1521.82,13611.4,40000,174421,0.0166301,0.0681184,58895.2,3264.47,126866,8.88E-06,231182,631182,2682.28,681.037,3.2232,384.259,2739.07,670.236,3.95604,372.227,231182,2738.2,666.774,1.75397,366.274,2737.94,665.204,2.30159,365.066
113562.354,66741.13826,180303.5,3.24E+01,4.11E+01,5.83E+02,2.59E+01,0.00E+00,,0.445972,0.100647,4.03381,48.9889,4.68223,42606.7,38023.98787,798382.0385,945.088,18375.2,1204.38,3.05392,2588.43,2074.56,18328.7,40000,180283,0.0216743,3.55327,64653,4045.7,145721,1.39E-05,237044,637044,3935.43,889.075,3.12534,494.92,4016.26,874.235,3.80607,478.56,237044,4017.4,869.27,1.51428,471.141,4025.88,866.972,2.03148,469.142
113562.354,75204.1757,188766.5,2.66E+01,3.91E+01,7.19E+02,2.13E+01,0.00E+00,,0.168136,0.108209,0.594274,54.6479,4.62388,47709.6,45089.20929,889386.9026,989.443,20493.1,1318.29,3.09393,2229.51,2263.81,19917.4,40000,188744,0.027849,0.0608504,69166.6,3584.89,131926,4.35E-06,245505,645505,4237.21,1140.78,3.00275,642.293,4333.51,1121.47,4.00706,620.693,245505,4327.69,1117.19,1.10688,613.366,4328.35,1113.96,2.22058,610.851
113562.354,8829.750755,122392.1,2.23E+01,1.79E+01,5.15E+02,1.78E+01,0.00E+00,,0.507374,0.0902829,1.91947,31.8096,3.28459,28790.4,21388.34419,638869.2659,641.529,14831.3,836.377,2.78213,3557.84,1546.82,13827.3,40000,122377,0.0201572,1.60792,56783.1,3952.51,149261,1.76E-05,179138,579138,3534.9,826.209,2.65198,448.736,3605.84,813.273,3.52074,434.597,179138,3605.58,808.485,1.15143,427.314,3611.32,806.287,1.77467,425.582
113562.354,93889.71364,207452.1,2.49E+01,4.12E+01,5.23E+02,1.99E+01,0.00E+00,,0.373939,0.0815155,1.62095,51.568,5.24107,40442.3,32406.4566,719673.6633,1087.42,16492.6,1156.73,3.09973,2026.68,1911.75,16951.2,40000,207433,0.0174292,1.12371,65430,3679.62,135369,1.14E-05,264194,664194,3187.23,714.802,3.50644,403.378,3251.84,702.978,4.01909,390.314,264194,3255.56,698.752,2.05509,383.916,3260.62,697.169,2.35326,382.458
113562.354,15684.68853,129247,1.50E+01,2.26E+01,4.83E+02,1.20E+01,0.00E+00,,0.637886,0.0668965,0.414524,33.1479,3.60025,24386.2,15057.02087,583050.4402,677.478,13555,743.772,2.75486,2566.89,1294.17,11634.5,40000,129234,0.0172425,0.099045,62477.4,3207.32,128824,1.97E-05,185995,585995,2626.68,706.155,2.91978,387.991,2679.21,695.62,3.57046,376.292,185995,2676.47,691.21,1.51358,369.624,2675.86,689.701,2.0077,368.485
113562.354,46497.41992,160059.8,1.42E+01,1.63E+01,7.51E+02,1.14E+01,0.00E+00,,0.087095,0.0836729,0.528056,51.6696,4.08951,35508.1,25165.89327,817178.6709,838.986,18830.5,1210.05,2.99637,689.36,1680.37,14976.4,40000,160043,0.0306211,0.0338441,83655.1,2185.64,94019.4,1.73E-06,216804,616804,3281.94,1252.18,2.71613,696.796,3354.08,1232.61,4.04065,674.671,216804,3347.48,1228.73,0.789538,667.431,3346.91,1224.84,2.2891,664.552
83287.62934,0,83287.6,1.35E+01,1.50E+01,6.57E+02,1.08E+01,0.00E+00,,0.373477,0.0618422,0.383735,35.5448,3.17108,19182.9,9827.170989,496813.5441,436.56,11557.1,626.792,2.63781,1435.71,1042.57,9425.91,40000,83277.2,0.0196896,0.0454019,71496.9,2358.41,104628,1.15E-05,140038,540038,2434.74,806.269,2.24887,436.235,2479.75,794.39,3.60649,423.896,140038,2475.03,790.152,0.799946,416.878,2473.69,787.586,1.91017,415.276
91285.40775,0,91285.4,3.33E+01,3.94E+01,6.62E+02,2.66E+01,0.00E+00,,0.538226,0.111589,7.25747,35.4329,3.42759,29725.8,22060.9181,666711.7854,478.459,15500.6,849.889,2.84697,2758.54,1571.38,14039.2,40000,91269.7,0.0243112,6.90313,67363.6,4081.18,151172,2.06E-05,148031,548031,4378.02,996.9,2.21462,521.102,4459.59,981.356,3.35829,504.684,148031,4454.18,975.542,0.781604,496.437,4463.56,972.448,1.64548,494.048
98759.00819,0,98759,2.40E+01,4.24E+01,6.51E+02,1.92E+01,0.00E+00,,0.69493,0.109856,0.528652,35.0253,3.61893,31463.2,23128.43427,735842.6327,517.635,17166.7,879.159,2.92266,2014.66,1609.64,14368.7,40000,98742.9,0.0257968,0.181394,75203,3835.91,144043,2.41E-05,155504,555504,4315.17,1057.43,2.31476,552.7,4397.36,1041.29,3.3353,535.475,155504,4392.83,1034.65,0.902058,526.525,4394.24,1031.87,1.74587,524.429
113562.354,37921.71276,151484.1,3.61E+01,3.77E+01,6.48E+02,2.88E+01,0.00E+00,,0.344749,0.124398,4.70288,45.655,4.03861,44229.9,43337.01003,853450.785,794.002,19668.1,1261.99,2.99914,3337.32,2218.27,19536.4,40000,151462,0.0270388,4.24717,61108.4,4323.02,154538,1.11E-05,208223,608223,4868.21,1108.98,2.66702,607.94,4969.29,1090.27,3.65694,587.332,208223,4961.63,1085.05,0.98433,579.361,4975.93,1081.55,1.82736,576.388
113562.354,254.5573842,113816.9,2.87E+01,2.26E+01,7.00E+02,2.30E+01,0.00E+00,,0.249833,0.140102,0.674283,37.6129,3.28246,40114.6,38181.37202,861038.4314,596.548,19918.2,1197.97,2.90314,3675.52,2078.95,18365.7,40000,113796,0.0331567,0.295193,60474.1,4231.27,152985,8.03E-06,170557,570557,5494.14,1358.78,2.17111,723.282,5610.5,1336.47,3.48686,698.7,170557,5592.49,1330.96,0.577431,690.398,5604.09,1326.27,1.77217,686.441
113562.354,71859.84433,185422.2,2.99E+01,4.39E+01,5.21E+02,2.39E+01,0.00E+00,,0.716358,0.0839879,5.00869,48.069,5.25566,38159.3,29765.31262,749974.9096,971.934,17290.2,1102.24,3.07702,1753.21,1830.54,16260.4,40000,185404,0.0181005,4.54286,70776.5,3790.12,138786,2.22E-05,242165,642165,3287.36,742.37,3.40738,410.642,3352.13,730.459,3.74416,397.428,242165,3355.97,725.449,1.93379,390.447,3359.52,724.02,2.16559,389.115
113562.354,24529.60955,138092,3.72E+01,4.41E+01,5.98E+02,2.97E+01,0.00E+00,,0.784012,0.113065,9.39507,40.4537,4.2692,38817.4,33640.06804,845660.0728,723.811,19643.4,1095.63,2.99911,2397.06,1948.59,17263.8,40000,138072,0.0248928,8.99308,71308.6,4230.76,151698,2.58E-05,194833,594833,4431.34,1021.11,2.74986,547.845,4517.02,1004.82,3.43092,530.057,194833,4516.2,998.148,1.24398,521.183,4522.58,995.712,1.79512,519.131
113562.354,57597.94631,171160.3,1.45E+01,3.63E+01,5.38E+02,1.16E+01,0.00E+00,,0.460272,0.0661259,0.481131,46.4544,4.4903,30711.6,19370.45138,666771.4003,897.189,15402.1,949.851,2.99588,940.82,1470.79,13170.1,40000,171146,0.0188048,0.0403326,75834.5,2728.52,110438,1.17E-05,227907,627907,2597.43,769.957,3.23104,429.843,2649.58,758.235,3.89337,416.736,227907,2646.14,753.926,1.75072,410.021,2645.03,752.193,2.39387,408.751
113562.354,22404.03242,135966.4,2.50E+01,4.86E+01,7.10E+02,2.00E+01,0.00E+00,,0.765582,0.1214,0.496722,44.9187,4.45503,42437.1,36921.02221,976971.4541,712.663,22749.8,1209.52,3.08138,1541.02,2043.55,18067.1,40000,135946,0.0314026,0.0548435,80824,3706.15,136694,2.15E-05,192707,592707,4767.93,1287.27,2.5997,687.115,4864.2,1267.08,3.4462,665.024,192707,4857.55,1259.23,1.07409,654.86,4856.01,1256.1,2.05139,652.441
99719.59777,0,99719.6,2.87E+01,4.27E+01,4.87E+02,2.29E+01,0.00E+00,,1.60974,0.0708363,11.8796,26.7813,4.35392,22867,13053.5615,589262.6626,522.692,13754.7,696.421,2.84976,532.09,1203.77,10843.9,40000,99707.6,0.0159314,11.6215,87811.9,3603.09,139084,6.19E-05,156469,556469,2788.92,652.621,2.93364,340.677,2837.19,643.542,3.11329,330.635,156469,2834.32,638.365,1.53606,323.914,2833.45,637.256,1.7254,322.957
107168.5632,0,107168.6,2.95E+01,3.15E+01,6.52E+02,2.36E+01,0.00E+00,,0.304597,0.127527,2.20829,35.0054,3.16486,35299.7,31086.75664,755222.8142,561.707,17464.7,1056.44,2.84451,3874.22,1871.58,16609.9,40000,107150,0.0283103,1.85568,57147,4290.13,156114,1.07E-05,163911,563911,4996.84,1160.65,2.20538,616.743,5098.06,1141.76,3.46783,596.206,163911,5085.26,1136.52,0.653635,588.224,5101.09,1132.41,1.69296,584.838
88146.69567,0,88146.7,3.38E+01,2.07E+01,5.90E+02,2.70E+01,0.00E+00,,0.422782,0.0870637,11.6303,31.8223,3.05042,23152.9,15353.78565,521851.7986,462.019,12125.7,672.232,2.65523,3657.07,1307.05,11746.9,40000,88133.6,0.0187085,11.3166,55090.7,3916.51,149437,1.72E-05,144895,544895,3414.43,767.099,2.30516,410.702,3478.69,755.087,3.44295,398.162,144895,3475.83,750.762,0.862864,391.281,3482.55,748.341,1.64416,389.533
87038.27177,0,87038.3,2.07E+01,3.08E+01,6.69E+02,1.66E+01,0.00E+00,,0.32728,0.0886781,0.449241,35.948,3.16265,24330.4,15567.92017,565702.3844,456.208,13148.4,724.927,2.72192,2863.33,1316.27,11827.3,40000,87025.1,0.0224396,0.0978059,62376.3,3376.14,133804,1.14E-05,143786,543786,3483.42,919.312,2.16813,489,3552.12,905.103,3.49815,474.033,143786,3546.12,900.586,0.684031,466.785,3547.13,897.583,1.76594,464.653
113562.354,45735.65602,159298,3.21E+01,2.19E+01,7.44E+02,2.57E+01,0.00E+00,,0.0658621,0.132819,0.726231,50.7696,3.9949,48847.1,51128.9767,898743.0154,834.954,20681.4,1359.44,3.01989,3454.15,2414.66,21174.4,40000,159274,0.0317984,0.220594,60302.2,4079.16,148123,1.90E-06,216035,616035,5200.17,1302.67,2.56542,723.084,5318.79,1280.19,3.82863,697.898,216035,5302.86,1276.25,0.705001,690.774,5312.75,1271.94,1.91249,687.138
113562.354,37116.94676,150679.3,2.70E+01,4.71E+01,6.14E+02,2.16E+01,0.00E+00,,0.829286,0.111911,0.937707,44.2682,4.65814,41773,36460.54065,884218.9195,789.793,20530.5,1154.15,3.07274,2029.7,2030.47,17956.7,40000,150659,0.0249969,0.499946,73425.6,4027.01,146036,2.61E-05,207420,607420,4385.17,1025.38,2.88858,553.585,4472.1,1008.93,3.47713,535.588,207420,4472.67,1002.14,1.36327,526.642,4476.43,999.875,1.87622,524.712
107602.7148,0,107602.7,2.99E+01,3.87E+01,6.62E+02,2.39E+01,0.00E+00,,0.512908,0.131415,2.28573,35.5113,3.46738,37141.7,32666.1123,819200.7656,563.98,19011.6,1078.54,2.92078,3140.12,1919.56,17017.5,40000,107584,0.0292186,1.92753,65382.4,4278.51,154846,1.79E-05,164345,564345,5152.02,1198.16,2.26072,630.917,5252.59,1179.03,3.38963,610.231,164345,5243.84,1172.52,0.761714,601.212,5256.59,1168.75,1.69615,598.112
113562.354,39411.36067,152973.7,1.16E+01,3.71E+01,6.81E+02,9.27E+00,0.00E+00,,0.357214,0.072147,0.474613,48.1391,4.18489,31189.5,19489.19509,786806.0661,801.85,18207,1088.69,2.98243,3.42,1475.37,13209.7,40000,152959,0.0270322,0.0205158,88498.6,1943.98,87454.3,7.22E-06,209720,609720,2837.35,1106.09,2.83132,610.077,2893.54,1089.56,3.92366,591.59,209720,2888.1,1084.46,1.10661,583.514,2885.88,1081.29,2.50721,581.423
113562.354,15628.62013,129191,1.18E+01,3.11E+01,6.09E+02,9.47E+00,0.00E+00,,0.357536,0.069023,0.394498,39.0181,3.51191,26198.1,15669.30177,681907.3032,677.183,15817.4,905.745,2.82796,932.01,1320.61,11865.2,40000,129178,0.024405,0.0267985,79819.5,2275.12,98914.4,8.18E-06,185939,585939,2713.13,998.667,2.63326,547.378,2767.89,983.859,3.78774,530.987,185939,2762.81,979.107,1.00413,523.302,2760.92,976.199,2.25193,521.374
113562.354,18783.29212,132345.6,2.29E+01,3.56E+01,6.67E+02,1.83E+01,0.00E+00,,0.348612,0.110163,0.475717,42.0796,3.71357,37154.2,30901.75065,819845.0306,693.692,19017.8,1088.14,2.94624,2507.96,1865.89,16561.4,40000,132327,0.0289052,0.0631211,69591.3,3659.4,136927,9.85E-06,189088,589088,4320.54,1184.03,2.48837,640.735,4413.08,1165.11,3.61018,619.843,189088,4406.32,1159.66,0.835156,611.589,4406.53,1156.21,1.98847,608.927
84617.43175,0,84617.4,2.32E+01,3.86E+01,6.24E+02,1.86E+01,0.00E+00,,0.593789,0.0895223,1.16611,33.5431,3.35602,24625.4,15420.74467,558245.7521,443.517,13009.5,680.96,2.80338,2178.36,1309.94,11772.1,40000,84604.3,0.0198539,0.835761,70310.2,3650.12,142284,2.38E-05,141365,541365,3515.69,813.95,2.29278,428.752,3580.01,801.595,3.35533,415.889,141365,3577.28,796.45,0.914792,408.396,3580.89,794.156,1.65782,406.76
83816.35937,0,83816.4,1.98E+01,1.60E+01,5.63E+02,1.59E+01,0.00E+00,,0.512057,0.0709486,1.04058,30.5344,3.07283,20036.8,11521.819,455911.0819,439.327,10617.2,563.597,2.62338,3245.51,1130,10196.3,40000,83805.1,0.0156558,0.744318,55752,3414.64,139104,2.16E-05,140566,540566,2785.66,641.811,2.41272,347.961,2837.18,632.011,3.4301,337.839,140566,2835.8,628.023,1.04466,331.461,2837.94,626.232,1.69218,330.258
79192.77987,0,79192.8,1.31E+01,2.47E+01,7.41E+02,1.05E+01,0.00E+00,,0.283563,0.0647392,0.415716,39.8537,3.30252,19706.1,10006.0509,521591.3606,415.093,12108.9,682.645,2.66285,977.66,1052.13,9510.28,40000,79182.3,0.0225649,0.035967,76191.1,2095.05,95701.9,8.09E-06,135943,535943,2548.88,923.761,2.0997,494.891,2596.57,910.131,3.64842,480.695,135943,2591,905.852,0.61713,473.502,2589.57,902.595,1.98505,471.389
113562.354,51707.84065,165270.2,2.78E+01,2.85E+01,5.56E+02,2.22E+01,0.00E+00,,0.56253,0.0971851,1.88876,45.4537,3.85075,38101.5,32568.7186,722396.2941,866.288,16673.4,1042.7,2.95505,3372.28,1916.63,16992.7,40000,165251,0.0209677,1.44426,55205.8,3953.15,148628,1.85E-05,222012,622012,3800.65,859.519,3.09104,480.062,3878.67,845.528,3.87681,464.448,222012,3879,841.07,1.46557,457.327,3887.4,838.706,2.04607,455.311
93224.57156,0,93224.6,3.76E+01,3.47E+01,4.74E+02,3.01E+01,0.00E+00,,1.09532,0.059898,21.6214,26.2281,3.65832,18454.5,10223.15381,470732.8038,488.651,10974.7,569.586,2.60278,2077.45,1063.62,9611.66,40000,93213.9,0.013153,21.3715,69293.2,3629.15,140364,4.60E-05,149975,549975,2356.53,538.899,2.86881,290.764,2398.05,531.204,3.24439,282.369,149975,2396.34,527.153,1.553,276.598,2395.92,526.122,1.79798,275.778
113562.354,72065.66072,185628,2.78E+01,4.67E+01,4.72E+02,2.22E+01,0.00E+00,,1.20477,0.0709128,5.99992,46.6765,6.20526,34210.4,23261.49202,718861.4002,973.024,16567.4,1062.01,3.10709,754.19,1614.35,14409.2,40000,185612,0.0154766,5.55162,78954.5,3513.5,131063,3.76E-05,242373,642373,2781.58,634.234,3.6741,346.469,2833.12,624.646,3.65134,335.647,242373,2835.63,619.984,2.1687,329.387,2836.51,619.063,2.22093,328.429
76648.87042,0,76648.9,34.7,17.1,602,27.8,0.00E+00,1,0.702546,0.0246947,30.0047,32.6235,3.44242,10637.8,4321.591016,380018.0627,401.777,8844.33,475.261,2.11224,0.1,688.601,6275.9,40000,76642,0.012663,29.7015,70814.9,1134.45,52716.4,2.16E-05,133403,533403,975.517,518.365,2.68757,294.955,992.783,511.461,3.34057,287.564,133403,988.108,507.758,1.36433,281.84,987.79,506.519,1.79534,280.995
113562.354,79554.2797,193116.6,1.86E+01,4.44E+01,7.51E+02,1.49E+01,0.00E+00,,0.287867,0.0903163,0.566655,56.6405,4.99437,43607.7,34861.82538,920835.1851,1012.26,21234.3,1348.33,3.14982,499.39,1984.45,17567.5,40000,193097,0.0285166,0.0248856,84990.6,2633,105194,6.13E-06,249858,649858,3544.36,1167.58,3.15074,655.099,3619.86,1148.95,4.05912,634.206,249858,3614.58,1143.86,1.28803,626.193,3612.65,1140.67,2.59448,623.95
113562.354,74285.25382,187847.6,2.48E+01,2.26E+01,7.44E+02,1.98E+01,0.00E+00,,0.00016993,0.105006,0.618664,55.1851,4.35558,46064.5,42715.09848,847907.2525,984.629,19486.1,1308.04,3.05156,2368.96,2201.9,19399.2,40000,187826,0.0290869,0.0802562,67531,3368.24,126097,1.00E-06,244587,644587,4109.7,1190.25,2.91238,674.804,4205.84,1170.22,4.17689,652.179,244587,4197.3,1167.09,0.900791,645.59,4200.23,1163.47,2.14494,642.729
88911.26911,0,88911.3,2.14E+01,3.85E+01,7.24E+02,1.71E+01,0.00E+00,,0.440386,0.0990425,0.453169,38.8081,3.48319,27650.6,18312.20117,664652.992,466.02,15466.5,833.499,2.84946,1817.44,1429.39,12811.2,40000,88897,0.0263987,0.0731095,75232.2,3328.66,130223,1.42E-05,145658,545658,3893.64,1081.41,2.13549,566.637,3968.88,1065.01,3.4444,549.219,145658,3961.73,1059.31,0.67416,540.921,3961.7,1055.95,1.84045,538.48
113562.354,16557.64516,130120,3.48E+01,1.54E+01,7.24E+02,2.78E+01,0.00E+00,,0.166679,0.150712,1.11124,43.6755,3.57867,46805.8,49618.38235,903409.4506,681.997,20815,1340.28,2.97767,4066.38,2377.76,20867.7,40000,130096,0.033506,0.669226,57057,4365.11,160982,5.46E-06,186857,586857,5905.08,1373.51,2.27587,742.728,6030.85,1350.09,3.57793,716.77,186857,6010.41,1345.18,0.594998,708.935,6028.48,1340.24,1.78241,704.68
113562.354,39597.64393,153160,3.49E+01,1.88E+01,5.86E+02,2.79E+01,0.00E+00,,0.239122,0.106849,6.42636,43.7227,3.7593,38390.3,34567.64806,730518.1095,802.8,16801.8,1113.48,2.91059,3732.07,1975.87,17494.9,40000,153140,0.0231867,5.99364,55131.4,4232.19,152861,7.81E-06,209901,609901,4178.63,950.601,2.73126,526.333,4266.85,934.621,3.75979,508.691,209901,4261.06,930.534,1.04261,501.721,4273.95,927.47,1.84368,499.17
113562.354,79190.78833,192753.1,2.87E+01,3.32E+01,5.93E+02,2.30E+01,0.00E+00,,0.111909,0.0992462,1.30152,51.2123,4.36106,43611,40298.45236,738093.1153,1010.35,16887.1,1213.95,3.01977,3266.05,2137.18,18855.9,40000,192732,0.0215857,0.799976,56177.7,3991.69,144497,3.41E-06,249493,649493,3877.62,884.759,3.09698,502.588,3962.87,869.477,4.08969,485.634,249493,3959.7,866.135,1.33766,479.302,3969.85,863.429,2.0772,477.031
113562.354,40509.11902,154071.5,3.75E+01,3.34E+01,6.12E+02,3.00E+01,0.00E+00,,0.252511,0.1142,6.98717,44.8784,3.85997,41010.5,38592.98922,776649.9231,807.572,17863.9,1182.72,2.9461,3643.92,2090.39,18462.1,40000,154051,0.0247299,6.54135,56977.6,4291.33,154414,8.20E-06,210812,610812,4467.2,1014.01,2.70619,560.02,4561.16,996.857,3.73761,541.082,210812,4553.94,992.491,1.00354,533.845,4567.98,989.196,1.8398,531.077
113562.354,14968.03158,128530.4,3.51E+01,2.42E+01,7.29E+02,2.81E+01,0.00E+00,,0.166393,0.152986,1.10805,43.4747,3.56479,47058.5,50142.74706,910572.2083,673.664,20981.8,1349.14,2.97928,4090.36,2390.63,20974.7,40000,128506,0.0340002,0.667514,57071.1,4370.24,161527,5.47E-06,185267,585267,5994.94,1393.76,2.25127,752.441,6122.3,1370.02,3.56634,726.122,185267,6100.98,1365.04,0.580239,718.238,6119.44,1360.01,1.7798,713.889
113562.354,60425.80041,173988.2,2.26E+01,4.46E+01,4.80E+02,1.81E+01,0.00E+00,,1.14016,0.073886,2.87,44.7115,5.66473,33645.2,23003.62243,711463.7711,912.006,16434.4,1013.59,3.07884,1023.67,1605.21,14330.6,40000,173972,0.0162569,2.43941,77185.1,3529.08,132937,3.59E-05,230733,630733,2897.71,666.258,3.51131,363.206,2952.23,656.152,3.59236,351.829,230733,2954.44,651.305,2.03084,345.29,2955.44,650.277,2.13234,344.267
102713.1635,0,102713.2,1.29E+01,1.50E+01,6.03E+02,1.03E+01,0.00E+00,,0.436212,0.068513,0.350843,33.01,3.17109,22513.6,12826.18293,602394.9832,538.386,14017.8,755.379,2.71714,1452.64,1193.1,10750.3,40000,102701,0.0223875,0.0386991,74719.6,2524.12,108132,1.18E-05,159462,559462,2695.05,916.491,2.42088,495.631,2747.28,903.06,3.61768,481.139,159462,2742.12,898.166,0.919963,473.493,2740.52,895.502,2.02559,471.743
113562.354,60731.24058,174293.6,3.09E+01,1.53E+01,6.49E+02,2.47E+01,0.00E+00,,0.0963379,0.115199,1.07137,50.0163,4.06753,45662.5,45239.76246,796587.4753,913.572,18271.4,1264.17,3.00191,3583.88,2267.68,19949.8,40000,174271,0.0255495,0.576324,55975,4146.41,149418,2.95E-06,231032,631032,4504.09,1047.12,2.8218,588.319,4605.04,1028.93,3.94594,568.054,231032,4596.08,1025.41,0.984311,561.393,4607.98,1021.98,1.93609,558.528
79142.26206,0,79142.3,1.22E+01,3.85E+01,6.08E+02,9.77E+00,0.00E+00,,0.777962,0.0516946,0.412493,32.9984,3.52315,17443.7,7909.316706,466188.8197,414.835,10879.9,552.949,2.68308,0.36,934.172,8466.66,40000,79132.9,0.0160312,0.100157,84173.9,2169.83,99898.6,2.65E-05,135894,535894,2041.15,656.555,2.47684,354.331,2073.48,647.445,3.42399,344.89,135894,2068.83,642.836,1.23333,338.108,2067.78,641.247,1.84517,337.094
113562.354,55654.09391,169216.4,2.04E+01,2.86E+01,7.29E+02,1.63E+01,0.00E+00,,0.0604206,0.0969773,0.560227,52.1754,4.13773,40342.3,33347.07499,821731.7481,886.974,18925.3,1226.91,3.01039,1896.61,1939.9,17190.1,40000,169197,0.0292621,0.0542722,72460.1,3028.33,117464,1.39E-06,225958,625958,3798.75,1197.29,2.77483,670.094,3885.36,1177.76,4.02167,648.072,225958,3878.1,1174.14,0.841744,641.134,3879.09,1170.48,2.15172,638.314
104315.293,0,104315.3,1.86E+01,3.12E+01,4.69E+02,1.49E+01,0.00E+00,,0.828796,0.0681552,2.3462,25.9904,3.32585,21370.7,12897.59951,520147.9626,546.784,12122.2,633.947,2.65359,3181.91,1196.46,10779.8,40000,104303,0.0152538,2.09754,57758,3548.33,141878,3.17E-05,161064,561064,2675.11,625.042,2.79271,339.237,2725.57,615.82,3.36344,329.169,161064,2725.36,611.46,1.44585,322.8,2726.21,610.15,1.80446,321.786
113562.354,22483.75595,136046.1,3.12E+01,4.60E+01,4.53E+02,2.50E+01,0.00E+00,,2.16871,0.0692791,12.74,33.8939,5.87644,27104.7,16498.28823,695095.2019,713.117,16142.8,903.766,2.97698,206.45,1355.63,12170.2,40000,136033,0.0158757,12.4135,89758.8,3603.68,135663,7.28E-05,192794,592794,2726.1,649.943,3.42401,341.54,2773.6,640.983,3.22495,331.258,192794,2771.84,635.942,1.77703,324.745,2771.16,635.029,1.84089,323.838
99322.04414,0,99322,1.20E+01,2.88E+01,5.00E+02,9.62E+00,0.00E+00,,0.767019,0.0529169,0.376629,27.6985,3.32357,18261.9,9324.634693,489095.2098,520.618,11398.1,596.507,2.60098,1892.5,1015.25,9184.57,40000,99311.9,0.0152292,0.117317,66406.2,2599.28,113751,2.51E-05,156073,556073,2083.85,623.581,2.75481,342.392,2121.3,614.745,3.46277,332.818,156073,2117.49,610.518,1.45491,326.473,2116.68,609.168,1.91782,325.516
113562.354,2216.970762,115779.3,3.14E+01,2.06E+01,7.12E+02,2.51E+01,0.00E+00,,0.225913,0.148517,0.917798,38.8573,3.33529,42577,42624.52424,884893.7666,606.829,20436.7,1264.5,2.9243,3895.19,2199.51,19379.1,40000,115757,0.0339615,0.523869,58721.6,4358.9,157385,7.44E-06,172518,572518,5822.78,1392.06,2.16179,742.102,5945.31,1368.89,3.48974,716.545,172518,5924.39,1363.44,0.560306,708.296,5940.66,1358.46,1.75649,704.026
113562.354,46046.13536,159608.5,2.40E+01,2.57E+01,6.41E+02,1.92E+01,0.00E+00,,0.169227,0.102138,0.547245,47.2925,3.90966,39198.8,33784.84629,764399.9192,836.606,17641.8,1104.4,2.95901,2956.2,1952.87,17300.1,40000,159589,0.0255323,0.084382,62005.6,3701.91,137492,4.76E-06,216350,616350,3999.76,1045.69,2.74787,581.524,4089.46,1028.31,3.85571,562.17,216350,4083.69,1024.39,0.962764,555.193,4085.53,1021.29,2.01613,552.778
107120.0321,0,107120,2.16E+01,2.55E+01,5.41E+02,1.73E+01,0.00E+00,,0.495537,0.0922865,1.10984,29.4794,3.07318,27122.2,19502.70564,618035.1254,561.473,14370.3,786.439,2.74828,3546.52,1475.89,13214.2,40000,107105,0.0207784,0.820282,57376.6,3898.37,148763,1.78E-05,163866,563866,3616.32,851.674,2.47597,457.915,3687.85,838.438,3.46404,443.638,163866,3686.14,833.528,0.997057,436.204,3691.46,831.137,1.71868,434.382
94175.52307,0,94175.5,3.04E+01,3.46E+01,5.27E+02,2.43E+01,0.00E+00,,0.722956,0.077115,11.1747,28.7662,3.29057,22339.6,13865.37071,528923.7476,493.627,12332.6,638.765,2.69767,2712.26,1241.16,11171.3,40000,94163.1,0.0167822,10.8948,64540.8,3780.93,145776,2.90E-05,150924,550924,3027.2,687.978,2.56086,368.352,3083.02,677.628,3.34236,357.365,150924,3082.57,672.937,1.20851,350.53,3084.6,671.288,1.71366,349.328
92800.76683,0,92800.8,2.12E+01,2.68E+01,6.27E+02,1.69E+01,0.00E+00,,0.371476,0.0910169,0.459338,33.8241,3.11258,25333.5,16943.88969,582808.5554,486.413,13553.9,738.94,2.73135,3135.53,1374.1,12330.9,40000,92787,0.0220049,0.127884,60422,3581.29,139675,1.31E-05,149548,549548,3573.16,901.635,2.25063,481.057,3644.13,887.636,3.4861,466.218,149548,3639.12,882.994,0.765025,458.894,3640.68,880.197,1.74929,456.887
93181.34062,0,93181.3,2.96E+01,2.05E+01,5.95E+02,2.37E+01,0.00E+00,,0.404342,0.09479,6.78555,32.0838,3.06046,25567.4,17942.28888,568982.3044,488.406,13208.9,744.864,2.70963,3695.4,1414.65,12683.2,40000,93167.2,0.0205511,6.46798,55610,3973.61,150746,1.58E-05,149928,549928,3715.47,842.593,2.29399,449.686,3786.87,829.329,3.44957,435.68,149928,3783.12,824.76,0.823786,428.51,3791.6,822.045,1.65038,426.478
113562.354,74121.28453,187683.6,2.04E+01,3.30E+01,5.37E+02,1.63E+01,0.00E+00,,0.212175,0.0785112,0.546306,49.0917,4.39068,35920.6,27295.8807,659399.0117,983.793,15168.4,1002.75,2.98861,2541.88,1751.42,15585,40000,187666,0.0185685,0.0739328,60526.3,3461.02,130823,6.12E-06,244427,644427,3073.85,760.614,3.22124,430.837,3140.71,748.114,4.05309,416.96,244427,3140.13,744.64,1.63355,410.793,3140.45,742.742,2.29227,409.32
103231.0743,0,103231.1,2.10E+01,3.65E+01,5.58E+02,1.68E+01,0.00E+00,,0.685851,0.0918663,0.721845,30.3469,3.3619,27372.8,18762.58918,640562.9894,541.088,14935.5,773.714,2.82578,2483.85,1447.15,12965.2,40000,103217,0.0210638,0.424239,68576.2,3773.06,144581,2.46E-05,159978,559978,3605.16,863.374,2.4948,458.595,3674.2,850.272,3.37078,444.523,159978,3672.41,844.693,1.08575,436.656,3674.65,842.553,1.73083,435.046
83649.18993,0,83649.2,3.27E+01,4.91E+01,5.87E+02,2.61E+01,0.00E+00,,1.32543,0.0815135,12.2303,31.6912,4.14938,23752.8,13589.5691,585092.3114,438.446,13682.2,666.647,2.90195,228.98,1228.58,11061.2,40000,83636.9,0.017866,11.92,91316,3629.35,139392,5.47E-05,140398,540398,3210.95,732.326,2.58658,376.418,3264.46,721.932,3.08633,365.409,140398,3261.13,716.083,1.31029,357.934,3260.54,714.641,1.65864,356.822
113562.354,62240.59773,175803,1.51E+01,4.27E+01,6.66E+02,1.21E+01,0.00E+00,,0.45616,0.0780136,0.516037,51.6207,4.77045,36398.6,25155.29373,829409.1023,921.516,19172.1,1168.39,3.09255,175.41,1680.01,14973.3,40000,175786,0.0251349,0.0252231,86619.3,2445.51,100838,9.96E-06,232547,632547,3066.28,1029.16,3.11931,571.223,3127.56,1013.4,3.91999,553.616,232547,3122.41,1008.01,1.45061,545.563,3120.55,1005.39,2.52257,543.759
109899.9837,0,109900,2.44E+01,4.34E+01,7.04E+02,1.95E+01,0.00E+00,,0.649762,0.125372,0.446521,37.9272,3.77093,37460.7,31060.56034,895820.5809,576.025,20880.6,1088.57,2.98557,1979.68,1870.78,16603,40000,109881,0.0321787,0.0709822,77643.5,3797.19,140708,1.97E-05,166642,566642,4925.35,1318.7,2.28684,691.62,5023.21,1298.34,3.38187,669.522,166642,5015.45,1290.74,0.809946,659.513,5014.89,1287.15,1.91936,656.737
113562.354,56968.18001,170530.5,2.96E+01,4.19E+01,7.45E+02,2.36E+01,0.00E+00,,0.290694,0.123692,0.600194,52.8177,4.53303,49490.6,49436.81735,960171.2273,893.84,22181.9,1365.41,3.09171,2453.62,2373.29,20830.5,40000,170507,0.0306895,0.0793355,69419.1,3863.33,139729,7.97E-06,227268,627268,4846.03,1257.78,2.79917,696.942,4953.78,1236.51,3.78829,673.289,227268,4946.07,1231.15,0.981714,665.066,4947.69,1227.58,2.08573,662.179
113562.354,45190.50137,158752.9,1.28E+01,4.86E+01,7.18E+02,1.03E+01,0.00E+00,,0.81658,0.0788785,0.502319,50.6045,4.99279,34432.2,22922.61251,937195.8438,832.139,21766.8,1217.06,3.03286,0.17,1602.33,14305.8,40000,158737,0.0286717,0.0231461,88751.5,2016.25,88765.9,1.64E-05,215498,615498,3108.83,1174.01,3.01142,637.886,3164.58,1156.94,3.71246,618.807,215498,3157.36,1149.6,1.44604,609.056,3155.14,1146.87,2.53076,607.184
113562.354,70537.37589,184099.7,3.25E+01,4.34E+01,5.62E+02,2.60E+01,0.00E+00,,0.566676,0.094625,4.87907,49.0173,4.96499,41439.8,35402.90104,792514.7425,964.993,18258.9,1176.79,3.07311,2204.82,2000.13,17700.3,40000,184080,0.0203557,4.40044,67747.1,3959.56,143152,1.75E-05,240841,640841,3701.17,835.061,3.25501,463.704,3775.78,821.308,3.77787,448.533,240841,3778.79,816.139,1.70587,441.136,3785,814.23,2.09076,439.434
86753.89521,0,86753.9,1.80E+01,4.63E+01,4.59E+02,1.44E+01,0.00E+00,,3.02926,0.0434674,6.4736,25.3265,5.90527,16029,7055.21894,493955.373,454.74,11498.5,615.298,2.65337,0.05,881.769,8001.21,40000,86745.1,0.0104387,6.23564,83846.2,2614.37,113413,0.000134227,143506,543506,1722.91,426.2,3.75825,217.239,1745.12,421.836,3.0178,211.489,143506,1740.02,418.188,1.69866,206.575,1738.69,417.547,1.6923,205.898
88450.22247,0,88450.2,3.60E+01,4.61E+01,7.38E+02,2.88E+01,0.00E+00,,0.640857,0.128374,6.5605,39.2367,3.76339,33396.9,26236.49077,753492.1066,463.589,17529.8,948.896,2.9322,2362.63,1716.43,15285.5,40000,88433.1,0.0279599,6.16488,72636.2,4157.58,151634,2.44E-05,145194,545194,5040.45,1146.67,2.12868,590.7,5131.94,1128.85,3.2945,571.91,145194,5124.24,1121.93,0.72869,562.691,5134.98,1118.39,1.6441,559.894
113562.354,6225.411451,119787.8,3.54E+01,4.84E+01,5.34E+02,2.84E+01,0.00E+00,,1.64982,0.0966605,13.8299,31.6401,4.76589,31855.5,23072.34974,807271.3854,627.874,18851.1,946.483,2.98741,1032.76,1607.65,14351.6,40000,119772,0.021886,13.5181,86118.9,4021.31,147039,5.56E-05,176533,576533,3799.75,897.291,2.90167,466.464,3868.44,884.066,3.13235,451.926,176533,3866.5,876.964,1.4707,443.223,3866.42,875.442,1.71777,441.881
113562.354,69721.60794,183284,1.58E+01,3.62E+01,4.77E+02,1.26E+01,0.00E+00,,0.5114,0.0633741,0.519737,46.7501,4.87356,30817.5,19549.95553,621038.3784,960.744,14307.8,922.591,3.00886,1423.79,1477.71,13229.9,40000,183269,0.0155214,0.0761989,69074.2,3055.34,120002,1.47E-05,240030,640030,2486.93,635.717,3.46516,356.025,2536.71,625.936,3.89818,345.027,240030,2535.41,622.048,2.12999,339.107,2534.96,620.856,2.45098,338.096
113562.354,1559.477069,115121.8,3.58E+01,2.46E+01,6.86E+02,2.87E+01,0.00E+00,,0.24833,0.148995,4.1257,37.3038,3.26632,42231.6,42584.63604,862805.2667,603.383,19904.4,1255.1,2.91757,4188.38,2198.45,19370.3,40000,115100,0.0324747,3.74592,56347.9,4463.3,163501,8.59E-06,171861,571861,5840.23,1331.56,2.18031,709.603,5959.05,1309.34,3.48002,685.173,171861,5938.43,1303.91,0.590536,676.954,5959.81,1298.99,1.72204,672.736
88205.44146,0,88205.4,2.30E+01,1.65E+01,6.76E+02,1.84E+01,0.00E+00,,0.311017,0.0976874,0.507327,36.2396,3.16913,26130.8,17860.60508,591095.637,462.321,13727,769.073,2.7444,3193.08,1411.37,12654.8,40000,88191.3,0.0234674,0.150032,60215.7,3629.44,140560,1.11E-05,144952,544952,3835.01,961.591,2.14022,509.598,3911.36,946.513,3.47573,493.656,144952,3904.25,941.914,0.650703,486.333,3907.5,938.695,1.7229,483.952
113562.354,58995.45863,172557.8,3.10E+01,4.70E+01,5.77E+02,2.48E+01,0.00E+00,,0.794837,0.0998592,4.00602,47.451,5.07055,41727.6,35677.04748,842237.3136,904.487,19477.9,1177.19,3.09092,1924.89,2008.04,17767.1,40000,172538,0.0216883,3.54069,72054.5,3979.39,143906,2.47E-05,229299,629299,3909.25,889.822,3.18505,487.397,3986.61,875.394,3.61488,471.514,229299,3989.59,869.397,1.64775,463.447,3994.37,867.532,1.99974,461.78
80142.34554,0,80142.3,1.18E+01,2.03E+01,7.22E+02,9.46E+00,0.00E+00,,0.306182,0.0599351,0.401332,38.9526,3.27517,18927.2,9273.544947,511433.7497,420.073,11878.5,663.939,2.64536,722.11,1012.43,9159.69,40000,80132.2,0.0217747,0.0321872,77613.9,1914.41,90327.8,8.56E-06,136893,536893,2360.87,891.384,2.14282,479.982,2404.28,878.339,3.67801,466.428,136893,2399.09,874.084,0.663968,459.245,2397.4,870.989,2.02103,457.308
109575.7905,0,109575.8,2.50E+01,3.97E+01,5.29E+02,2.00E+01,0.00E+00,,0.969885,0.0933705,4.75123,28.8917,3.67921,28772.1,20225.74669,691496.2484,574.345,16139.4,818.905,2.87597,2072.45,1503.46,13452.8,40000,109561,0.0209215,4.46751,74052.5,3927.84,147713,3.45E-05,166322,566322,3664.39,857.684,2.65672,452.647,3733.18,844.831,3.27543,438.68,166322,3732.71,838.685,1.27581,430.535,3734.82,836.859,1.72728,429.074
113562.354,44659.40733,158221.8,2.21E+01,3.26E+01,5.29E+02,1.77E+01,0.00E+00,,0.361915,0.0868012,0.715308,42.9424,3.95627,33856.4,26218.89312,664262.9263,829.349,15335.9,954.533,2.91593,3080.05,1715.84,15280.5,40000,158205,0.0194704,0.297147,58411.8,3800.02,142168,1.15E-05,214966,614966,3396.44,797.927,2.95615,443.483,3467.63,784.991,3.77458,429.191,214966,3468.17,780.869,1.38353,422.464,3472.05,778.816,1.97777,420.796
113562.354,86277.30889,199839.7,2.16E+01,2.49E+01,6.35E+02,1.73E+01,0.00E+00,,0.00522157,0.0867294,0.573131,53.6798,4.42404,41052.4,34109.56213,728220.3673,1047.51,16718.5,1140.43,3.03227,2338.87,1962.44,17381.2,40000,199820,0.0228425,0.0549608,63778.1,3266.18,123742,1.00E-06,256581,656581,3394.75,934.877,3.15466,534.932,3472.59,919.21,4.31067,517.423,256581,3468.81,916.363,1.27745,511.277,3469.18,913.698,2.31003,509.289
106038.0026,0,106038,3.21E+01,3.10E+01,5.34E+02,2.56E+01,0.00E+00,,0.510807,0.0912219,11.1547,29.1072,3.07003,26196.5,19024.8996,605278.1502,555.802,14071.2,772.686,2.70553,3711.77,1457.4,13054,40000,106023,0.0201041,10.8683,56411.6,4079.55,152583,1.89E-05,162784,562784,3575.04,824.173,2.48937,442.985,3644.36,811.336,3.45101,429.167,162784,3642.59,806.487,1.01924,421.833,3648.88,804.166,1.70345,420.062
113562.354,53179.29566,166741.6,1.96E+01,3.56E+01,5.03E+02,1.57E+01,0.00E+00,,0.515067,0.077164,0.587772,44.0567,4.39324,32718.2,23390.35287,656042.1061,874.017,15160.3,928.525,2.96496,2292.51,1618.9,14448.3,40000,166725,0.0176271,0.163111,64482.9,3553.62,134978,1.59E-05,223486,623486,3022.74,722.342,3.18376,401.245,3084.71,710.916,3.76243,388.54,223486,3085.67,706.612,1.71901,381.967,3086.56,705.083,2.13696,380.696
113562.354,41941.67508,155504,3.31E+01,2.10E+01,7.22E+02,2.65E+01,0.00E+00,,0.0951053,0.134725,0.803829,49.2579,3.91472,48359.6,50842.88976,884186.7062,815.065,20344.3,1339.56,3.01059,3687.17,2407.71,21116.7,40000,155480,0.03097,0.31173,58248.2,4190.93,152740,2.88E-06,212241,612241,5274.24,1269.11,2.54408,702.394,5392.74,1247.13,3.7824,677.851,212241,5377.15,1243.08,0.718792,670.67,5389.01,1238.8,1.87693,667.057
113562.354,93115.93595,206678.3,2.65E+01,4.23E+01,7.41E+02,2.12E+01,0.00E+00,,0.148596,0.105343,0.606709,57.5143,4.99294,50494.6,48357.90848,922659.515,1083.34,21234.1,1393.27,3.14389,1854.99,2346.56,20608,40000,206655,0.0277247,0.0481762,72012.9,3435.86,127014,3.67E-06,263416,663416,4124.91,1135.71,3.19419,645.061,4219,1116.4,4.14089,623.457,263416,4213.9,1112.12,1.25466,616.139,4213.72,1108.99,2.38281,613.746
113562.354,38907.13899,152469.5,1.61E+01,3.11E+01,7.14E+02,1.29E+01,0.00E+00,,0.141995,0.0875163,0.505118,48.8769,3.93828,34999.1,25511.32095,795315.6638,799.195,18356.4,1147.98,2.96521,1280.68,1692.08,15076.9,40000,152453,0.0293382,0.0358198,78468.3,2591.7,105998,3.10E-06,209214,609214,3432.2,1200.2,2.65819,664.405,3507.69,1181.35,3.92305,643.212,209214,3501.36,1177.23,0.809517,635.868,3500.65,1173.53,2.22459,633.141
113562.354,33386.02863,146948.4,1.42E+01,3.22E+01,5.71E+02,1.13E+01,0.00E+00,,0.358656,0.0705789,0.436562,42.2377,3.81027,28530.8,18184.97608,662060.7636,770.266,15331,905.427,2.88079,1519.42,1424.34,12767.3,40000,146934,0.0215088,0.0347882,72673.5,2724.2,111467,8.96E-06,203695,603695,2771.37,880.421,2.86389,487.969,2828.64,867.018,3.82683,473.082,203695,2824.56,862.701,1.25957,465.977,2823.16,860.354,2.22339,464.36
109170.5963,0,109170.6,1.70E+01,3.00E+01,5.61E+02,1.36E+01,0.00E+00,,0.484063,0.0822683,0.363522,30.7388,3.12794,25691.9,16993.66351,631653.6621,572.228,14711.4,779.321,2.74845,2661.11,1376.15,12348.7,40000,109157,0.0219878,0.0677726,65335.1,3336.84,132060,1.49E-05,165918,565918,3230.73,900.603,2.48789,485.83,3296.02,886.981,3.52562,471.03,165918,3291.58,881.947,0.997466,463.389,3290.73,879.512,1.90327,461.676
113562.354,89373.15768,202935.5,2.86E+01,3.31E+01,4.87E+02,2.29E+01,0.00E+00,,0.173176,0.0752733,4.4271,49.9523,4.66339,36199.7,27929.65405,621257.7139,1063.75,14183.2,1052.57,2.99107,2896.38,1772.04,15761.3,40000,202918,0.0158684,3.94664,55471.3,3739.74,137803,5.45E-06,259679,659679,2940.56,650.433,3.41132,370.951,3001.33,639.602,4.13987,358.972,259679,3004.06,636.393,1.97607,353.325,3010.93,634.736,2.34551,351.845
113562.354,42262.04615,155824.4,1.18E+01,1.87E+01,6.41E+02,9.46E+00,0.00E+00,,0.212568,0.0683162,0.468736,47.0853,3.9397,29735.9,18429.56506,706675.0072,816.796,16315.8,1014.75,2.92809,621.39,1434.04,12851.5,40000,155810,0.0246373,0.0235672,80735.3,2074.72,91504.7,4.46E-06,212571,612571,2683.22,1007.81,2.8501,562.177,2738.94,992.466,4.01989,545.007,212571,2734.44,988.49,1.07302,537.876,2732.65,985.492,2.40066,535.881
105065.276,0,105065.3,2.76E+01,2.41E+01,7.44E+02,2.21E+01,0.00E+00,,0.223896,0.134491,0.589498,39.7402,3.35438,37250.7,33048.65685,821778.233,550.678,19016,1137.35,2.88354,3393.28,1931.01,17114.7,40000,105046,0.0333228,0.19127,62707.2,4005.83,146968,7.05E-06,161807,561807,5276.5,1365.15,2.0788,721.853,5387.58,1343.05,3.47952,697.64,161807,5370.32,1337.69,0.520088,689.499,5379.66,1332.91,1.78399,685.512
113562.354,75420.92317,188983.3,2.70E+01,2.13E+01,6.59E+02,2.16E+01,0.00E+00,,0.0305097,0.103686,0.640689,52.6956,4.27247,44925.3,42170.07263,781292.3003,990.584,17945.2,1215.27,3.02489,3034.82,2187.46,19278.1,40000,188961,0.0249499,0.124814,59673.6,3780.31,138166,1.00E-06,245722,645722,4056.17,1021.78,2.97936,580.199,4150.04,1004.19,4.13512,560.534,245722,4143.42,1001.06,1.07885,554.137,4147.44,997.996,2.09727,551.691
113562.354,48279.32379,161841.7,1.53E+01,2.49E+01,5.83E+02,1.22E+01,0.00E+00,,0.244094,0.0725073,0.473075,46.0456,3.97255,30989.1,20770.70872,669294.5129,848.335,15453.3,960.528,2.92099,1711.35,1523.93,13629.7,40000,161826,0.0215363,0.0338411,69882.5,2787.22,112397,6.02E-06,218587,618587,2844.57,881.439,2.956,493.61,2905.22,867.681,3.96137,478.274,218587,2901.55,863.878,1.2735,471.537,2900.29,861.45,2.28322,469.85
113562.354,2254.141979,115816.5,1.96E+01,1.85E+01,5.51E+02,1.57E+01,0.00E+00,,0.471233,0.0921623,0.408745,31.0876,3.15628,28635.5,20898.70483,666313.8498,607.059,15508.1,832.63,2.78449,3182.22,1528.7,13670.9,40000,115801,0.0225631,0.105949,61338.2,3721.57,142459,1.52E-05,172562,572562,3614.97,924.451,2.5184,498.861,3689.42,910.112,3.51722,483.208,172562,3686.03,905.017,0.999069,475.506,3686.49,902.525,1.84906,473.661
113562.354,93465.32801,207027.7,3.70E+01,2.06E+01,7.21E+02,2.96E+01,0.00E+00,,2.27E-06,0.124318,0.932864,56.5972,4.51738,56200,63747.37175,874034.2331,1085.15,19994,1440.88,3.09981,3692.83,2704.77,23568.5,40000,207001,0.0275006,0.373214,55491.6,4093.79,151840,1.00E-06,263762,663762,4858.78,1126.72,3.04816,647.812,4972.38,1106.49,4.2675,625.063,263762,4961.21,1103.68,1.02138,618.792,4972.73,1100.03,2.09353,615.746
113562.354,5257.141591,118819.5,1.75E+01,4.33E+01,4.71E+02,1.40E+01,0.00E+00,,1.82437,0.0741449,1.60888,28.3283,4.85475,26420.1,15964.93668,684387.3561,622.812,15954.1,829.866,2.94778,469.81,1333.2,11974.9,40000,118806,0.0175396,1.33623,88136.8,3461.58,135167,6.16E-05,175567,575567,2917.8,718.317,3.1116,376.181,2969.27,708.327,3.16682,364.922,175567,2966.52,702.708,1.62466,357.742,2965.79,701.585,1.77424,356.711
99943.24528,0,99943.2,1.48E+01,4.82E+01,4.69E+02,1.18E+01,0.00E+00,,3.07189,0.0575252,1.97751,25.7756,6.03545,20418.8,10258.51602,621396.3532,523.872,14483.5,755.67,2.81194,0.08,1065.48,9628.07,40000,99932.6,0.0143296,1.73226,88233.1,2895.55,120372,0.000112815,156694,556694,2275.6,585.754,3.42622,297.645,2307.74,578.904,2.97347,289.462,156694,2302.42,574.04,1.60542,283.302,2301.01,573.186,1.65141,282.46
