WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,21242.92563,134805.3,2.11E+01,4.89E+01,5.97E+02,1.69E+01,0.00E+00,,1.20175,0.099173,0.51787,39.653,4.7549,35985.9,26934.98001,864366.5897,706.592,20155.1,1042.69,3.06614,912.88,1739.57,15483.7,40000,134788,0.0246351,0.130138,85128.5,3593.24,135049,3.55E-05,191549,591549,3898.07,1009.89,2.87756,534.83,3972.54,994.653,3.31624,518.091,191549,3967.85,987.292,1.45232,508.851,3966.92,985.403,1.89985,507.289
113562.354,28787.07423,142349.4,2.59E+01,2.78E+01,6.14E+02,2.08E+01,0.00E+00,,0.250674,0.110204,0.664962,42.272,3.62867,37963.6,33429.95796,754092.0885,746.13,17419.6,1073.81,2.91511,3492.64,1942.36,17211,40000,142330,0.0253275,0.246764,58112.1,4044.63,148205,7.89E-06,199091,599091,4314.5,1037.93,2.59567,569.675,4407.8,1020.71,3.69085,550.656,199091,4401.46,1016.3,0.907725,543.344,4408.14,1013.1,1.84538,540.756
113562.354,2395.051853,115957.4,2.99E+01,2.86E+01,6.74E+02,2.39E+01,0.00E+00,,0.264211,0.138697,1.10908,37.0246,3.26484,39967.4,38322.49254,838271.8223,607.769,19370,1187.84,2.89699,3875.51,2082.88,18398.8,40000,115937,0.0313657,0.734953,58106.8,4349.77,156753,8.83E-06,172698,572698,5435.65,1285.78,2.22138,686.467,5549.07,1264.54,3.49357,663.108,172698,5532.26,1259.15,0.623087,654.93,5547.89,1254.63,1.73699,651.106
113562.354,18451.5853,132013.9,3.59E+01,2.88E+01,4.69E+02,2.87E+01,0.00E+00,,0.613634,0.0757794,15.0329,33.3034,3.59518,25754.3,18069.32963,587757.04,691.976,13638.2,775.997,2.71437,3521.37,1419.73,12727.3,40000,132000,0.0167362,14.7106,55724.6,3998.2,148692,2.14E-05,188761,588761,2968.35,685.923,2.92226,376.358,3026.88,675.315,3.54446,364.632,188761,3028,670.99,1.48057,358.066,3031.17,669.45,1.88009,356.81
113562.354,50818.19068,164380.5,3.26E+01,3.84E+01,4.67E+02,2.61E+01,0.00E+00,,0.888504,0.0731638,9.7757,42.303,4.90162,31025.9,21373.17885,659942.6,861.643,15252.9,931.581,2.96084,1800.43,1546.26,13822.5,40000,164365,0.0162213,9.3686,70689.2,3708.27,137330,2.86E-05,221126,621126,2867.07,664.648,3.43038,359.041,2922.23,654.583,3.64854,347.677,221126,2924.78,649.999,1.95547,341.222,2926.55,648.852,2.12239,340.132
113562.354,88917.15833,202479.5,1.24E+01,3.90E+01,7.52E+02,9.93E+00,0.00E+00,,0.110915,0.0733621,0.56788,57.8842,4.90296,38605,26924.01433,847345.3556,1061.36,19477.4,1302.96,3.09759,0.66,1739.21,15480.6,40000,202462,0.027495,0.0206,85486.1,1738.86,79814,2.03E-06,259223,659223,2881.59,1124.48,3.26147,638.676,2941.01,1106.96,4.36586,618.838,259223,2936.37,1103.05,1.27349,611.609,2934.48,1099.8,2.73715,609.444
113562.354,87474.94613,201037.3,1.83E+01,3.74E+01,5.87E+02,1.46E+01,0.00E+00,,0.209727,0.0758783,0.540111,52.7799,4.80002,37973.1,28066.62718,720856.9903,1053.8,16573.2,1105.15,3.07746,1385.88,1776.47,15799.1,40000,201020,0.0202885,0.0363926,71498.8,2992.26,116077,5.26E-06,257781,657781,2974.93,830.826,3.34687,471.758,3038.91,817.399,4.16222,456.805,257781,3036.15,813.626,1.71517,450.322,3035.13,811.538,2.53469,448.803
113562.354,52221.33477,165783.7,3.42E+01,2.70E+01,4.73E+02,2.73E+01,0.00E+00,,0.376763,0.0745285,10.1315,42.7486,4.08129,30220.2,22129.85452,595208.7383,868.998,13701.5,895.443,2.84051,3369.32,1573.88,14060.7,40000,165768,0.0160605,9.71853,53810.3,3896.43,143968,1.25E-05,222529,622529,2914.26,658.217,3.15881,368.983,2973.59,647.639,3.82634,357.24,222529,2975.95,644.001,1.69313,351.216,2981.14,642.419,2.07822,349.863
104275.5042,0,104275.5,3.09E+01,4.41E+01,7.48E+02,2.47E+01,0.00E+00,,0.577644,0.147231,0.716094,39.8827,3.79199,40986.6,37720.83578,917175.5158,546.53,21319.4,1173.48,2.98876,2752.02,2066.08,18257.2,40000,104255,0.0337713,0.312384,70241.9,4236.16,152229,1.96E-05,161016,561016,5779.77,1384.71,2.15846,721.588,5892.44,1362.64,3.34261,697.772,161016,5880.72,1355.08,0.688072,687.816,5889.25,1350.85,1.74229,684.312
113562.354,26105.1616,139667.5,3.64E+01,2.58E+01,5.89E+02,2.91E+01,0.00E+00,,0.284881,0.110533,8.41584,40.4915,3.55995,36849.8,32895.16264,735136.4287,732.072,16947.9,1080.64,2.87718,3816.48,1926.42,17075.8,40000,139648,0.0241197,8.01347,55677.5,4293.95,155120,9.50E-06,196409,596409,4325.71,988.908,2.60203,541.644,4415.37,972.475,3.65732,523.565,196409,4408.24,968.002,0.950056,516.264,4421.32,964.79,1.78543,513.605
113562.354,79253.29685,192815.7,2.66E+01,4.55E+01,5.35E+02,2.13E+01,0.00E+00,,0.68531,0.085971,2.50435,49.6892,5.41464,40315.2,32260.72717,775537.139,1010.69,17862.8,1156.53,3.11305,1670.75,1907.35,16913.9,40000,192797,0.0185383,2.02281,71127.7,3744.68,137309,2.09E-05,249558,649558,3364.58,760.435,3.45235,422.021,3431.13,748.125,3.79049,408.394,249558,3435.08,743.016,1.96853,401.308,3438.84,741.533,2.20695,399.921
86914.23815,0,86914.2,1.90E+01,4.40E+01,5.20E+02,1.52E+01,0.00E+00,,1.48551,0.0652084,2.69202,28.4195,4.21342,20947.3,10721.23703,521036.5996,455.569,12164.8,613.14,2.85768,12.87,1089.54,9840.15,40000,86903.3,0.014721,2.41889,90380.2,3210.18,130895,6.15E-05,143664,543664,2570.9,602.978,2.82041,314.784,2612.85,594.752,3.1033,305.845,143664,2609.33,589.932,1.49603,299.482,2608.33,588.842,1.71835,298.593
113562.354,16010.91517,129573.3,3.33E+01,4.74E+01,5.64E+02,2.66E+01,0.00E+00,,1.2215,0.104423,9.02349,36.482,4.56595,35452.9,27904.33125,833944.6456,679.163,19441.4,1010.32,3.01072,1618.84,1771.22,15754.3,40000,129556,0.0232822,8.66264,79390.9,4086.48,148464,4.05E-05,186317,586317,4098.06,954.863,2.84513,503.925,4174.9,940.235,3.2623,487.927,186317,4174.96,933.111,1.41261,478.974,4176.9,931.286,1.76579,477.404
91114.90908,0,91114.9,3.18E+01,3.66E+01,7.08E+02,2.54E+01,0.00E+00,,0.379425,0.123174,3.4414,37.7432,3.37208,31895.2,25363.56072,693459.2991,477.559,16066.5,939.947,2.84364,3308.92,1687.08,15034,40000,91098,0.0269047,3.06171,62005.2,4154.58,152887,1.43E-05,147859,547859,4830.11,1103.19,2.09947,576.556,4922.96,1085.59,3.39582,557.838,147859,4912.45,1080.09,0.628655,549.753,4926.98,1076.19,1.64991,546.624
82040.59967,0,82040.6,2.62E+01,1.50E+01,5.55E+02,2.10E+01,0.00E+00,,0.532202,0.0697718,6.88898,30.1207,3.0713,19332.1,11137.37918,439100.5795,430.019,10225.4,543.135,2.58777,3424.7,1110.75,10026.9,40000,82029.5,0.0147743,6.59652,54126.3,3549.65,142559,2.36E-05,138790,538790,2738.8,605.803,2.43402,329.278,2788.92,596.516,3.40931,319.729,138790,2788.34,592.654,1.08117,313.538,2790.87,590.972,1.68332,312.415
113562.354,92332.70534,205895.1,2.78E+01,3.86E+01,6.58E+02,2.23E+01,0.00E+00,,0.128777,0.102349,0.635387,54.9571,4.7961,48171.6,45930.45211,830306.9955,1079.23,19073.9,1288.61,3.10092,2527.6,2285.37,20097.6,40000,205872,0.0240289,0.09954,63958,3758.39,136600,3.56E-06,262633,662633,4004.22,984.677,3.20999,560.705,4095.11,967.655,4.14853,541.778,262633,4091.7,963.856,1.37318,535.004,4093.98,961.155,2.25143,532.839
113562.354,10374.90247,123937.3,1.75E+01,2.07E+01,4.85E+02,1.40E+01,0.00E+00,,0.625541,0.0759423,0.515554,31.1542,3.42568,25679.7,17100.87285,596158.0504,649.638,13868.9,751.324,2.75297,3138.89,1380.55,12387,40000,123923,0.0178873,0.215587,58824.3,3595.04,140390,2.10E-05,180684,580684,2978.06,732.858,2.81194,400.043,3037.83,721.719,3.51318,387.771,180684,3037.04,717.134,1.38122,380.888,3037.69,715.492,1.88424,379.625
113562.354,62544.0344,176106.4,1.22E+01,4.83E+01,7.16E+02,9.79E+00,0.00E+00,,0.708602,0.0743451,0.525219,53.5285,5.21173,35329.7,23513.76767,925509.7755,923.109,21438.2,1259.07,3.05021,0.15,1623.24,14485.7,40000,176090,0.0272478,0.0202531,86339,1860.62,83713.8,1.37E-05,232851,632851,2929.73,1115.65,3.20898,613.869,2982.51,1099.27,3.86615,595.467,232851,2975.96,1092.56,1.59031,586.279,2973.8,1089.91,2.69892,584.514
85557.42836,0,85557.4,2.46E+01,2.66E+01,6.33E+02,1.97E+01,0.00E+00,,0.357823,0.0931118,1.45944,33.9659,3.0856,24508.9,16363.36379,538516.8113,448.443,12498.8,707.826,2.70641,3546.61,1349.99,12121.1,40000,85543.9,0.0203838,1.12352,55920.5,3786.61,146652,1.43E-05,142305,542305,3651.35,835.674,2.20106,444.69,3721.39,822.53,3.45229,430.968,142305,3716.66,818.175,0.741748,423.966,3724.47,815.353,1.63769,421.891
113562.354,70561.67934,184124,2.79E+01,1.91E+01,6.99E+02,2.23E+01,0.00E+00,,0.0227064,0.110261,0.648003,53.2172,4.24598,46542.7,45071.87203,824085.3538,965.106,18938.1,1271.83,3.03219,2992.68,2263.36,19913.7,40000,184101,0.0272944,0.125421,61383.7,3779.15,137912,1.00E-06,240862,640862,4314.28,1117.68,2.88793,632.335,4414.78,1098.45,4.09256,610.765,240862,4405.75,1095.21,0.947066,604.201,4410.43,1091.78,2.0623,601.432
113562.354,75922.16921,189484.5,1.55E+01,4.23E+01,6.79E+02,1.24E+01,0.00E+00,,0.34035,0.0778537,0.537729,54.0795,4.89813,38304.6,27254.05367,832182.7034,993.234,19191,1217.51,3.1164,232,1750.05,15573.3,40000,189467,0.0250259,0.0238502,85154.4,2412.66,99386.1,7.27E-06,246228,646228,3058.23,1024.56,3.21748,574.412,3120.71,1008.61,4.05913,556.562,246228,3115.98,1003.72,1.47897,548.882,3114.15,1001.04,2.61182,547.043
113562.354,47556.50059,161118.9,2.44E+01,1.73E+01,5.94E+02,1.95E+01,0.00E+00,,0.209586,0.0986387,0.59609,45.8538,3.89481,37983.4,32372.3736,722791.0083,844.526,16669.8,1055.98,2.94146,3243.92,1910.72,16942.5,40000,161100,0.0229653,0.146781,58235.4,3860.56,142531,6.32E-06,217861,617861,3860.47,940.909,2.82133,524.371,3945.55,925.212,3.84664,506.968,217861,3941.96,921.339,1.09956,500.154,3945.55,918.611,1.96965,497.987
79313.21793,0,79313.2,2.93E+01,1.81E+01,5.04E+02,2.34E+01,0.00E+00,,0.822893,0.052143,13.2383,27.7538,3.33108,15585.7,7985.485698,373829.4498,415.731,8708.02,459.801,2.4593,3198.81,938.708,8506.89,40000,79303.8,0.0108757,12.9748,53160.5,3291.7,135840,4.00E-05,136065,536065,2051.27,445.837,2.74289,248.156,2087.11,439.288,3.30422,241.292,136065,2086,436.016,1.50559,236.203,2085.72,435.026,1.819,235.511
113562.354,69332.59347,182894.9,1.83E+01,1.78E+01,7.38E+02,1.47E+01,0.00E+00,,0.00698143,0.0893771,0.571287,54.541,4.31688,40423.9,32189.49712,812320.5874,958.682,18677.1,1244.31,3.04033,1408.96,1905.2,16895.6,40000,182876,0.0286401,0.0456467,75651,2687.61,107465,1.00E-06,239637,639637,3501.22,1171.33,2.92212,662.21,3580.98,1152.36,4.21478,640.759,239637,3574.66,1149.14,0.91751,634.055,3575.09,1145.6,2.26088,631.392
113562.354,81040.75579,194603.1,2.13E+01,2.03E+01,6.39E+02,1.71E+01,0.00E+00,,0.0313756,0.0872329,0.565771,53.1002,4.36239,40475.1,33347.07499,733722.7158,1020.06,16857.5,1136.37,3.02454,2305.14,1939.9,17190.1,40000,194584,0.0232632,0.0529978,64548.6,3245.04,123340,1.00E-06,251345,651345,3414.98,952.123,3.1061,542.97,3493.05,936.233,4.24512,525.188,251345,3489.07,933.256,1.22826,518.941,3489.32,930.527,2.28448,516.909
90007.49123,0,90007.5,1.63E+01,2.42E+01,7.52E+02,1.30E+01,0.00E+00,,0.256103,0.0848158,0.436433,40.3764,3.35523,24854.5,15094.02291,639456.1994,471.774,14828.1,853.971,2.76525,1574.52,1295.78,11648.6,40000,89994.5,0.0275623,0.047317,75345.3,2631.16,110156,6.95E-06,146756,546756,3334.05,1128.17,2.08826,598.269,3400.63,1111.21,3.59015,580.058,146756,3392.89,1106.38,0.558187,572.361,3392.63,1102.49,1.95981,569.527
113562.354,70637.32632,184199.7,2.82E+01,4.68E+01,5.82E+02,2.26E+01,0.00E+00,,0.67695,0.0985723,1.87272,49.636,5.17404,43427.8,37751.80828,841917.2199,965.513,19426.3,1220.94,3.11367,1950.63,2066.95,18264.5,40000,184179,0.0213846,1.38727,70609.8,3913.17,141822,2.07E-05,240940,640940,3857.17,877.384,3.26751,485.087,3934.59,862.976,3.72436,469.218,240940,3937.75,857.284,1.71261,461.388,3942.89,855.384,2.0799,459.684
113562.354,73159.55862,186721.9,2.21E+01,3.67E+01,4.96E+02,1.77E+01,0.00E+00,,0.421328,0.0772023,1.27439,47.6047,4.73473,35483.6,26475.76674,660593.3484,978.753,15184.9,1015.54,3.01661,2334.51,1724.39,15353.7,40000,186705,0.0167256,0.815524,62615.4,3642.85,136218,1.32E-05,243466,643466,3019.75,685.622,3.35426,384.704,3080.97,674.546,3.90123,372.397,243466,3084.12,670.52,1.91032,366.147,3088.09,669.025,2.2297,364.808
113562.354,12228.92483,125791.3,1.35E+01,3.63E+01,7.11E+02,1.08E+01,0.00E+00,,0.371096,0.0855498,0.429714,42.7038,3.74168,30958.8,20371.98449,820799.195,659.351,19041.9,1087.44,2.93565,434.72,1508.98,13500.5,40000,125776,0.0311732,0.0247513,88989.5,2315.75,99061.1,8.01E-06,182537,582537,3362.81,1275.66,2.45268,687.959,3431.11,1256.64,3.71564,666.845,182537,3424.28,1250.8,0.793675,658.08,3421.99,1246.93,2.34456,655.379
113562.354,49952.16653,163514.5,1.60E+01,2.73E+01,4.63E+02,1.28E+01,0.00E+00,,0.402319,0.0668395,0.477437,42.1963,4.02964,28897.3,18768.06186,589283.9478,857.109,13613.1,838.543,2.89202,2530.95,1447.36,12967.1,40000,163500,0.016564,0.0759653,60416.8,3187.57,126584,1.20E-05,220261,620261,2621.72,678.115,3.21262,370.169,2675.18,667.75,3.86698,358.57,220261,2673.93,664.032,1.79557,352.5,2673.58,662.558,2.28059,351.346
113562.354,67404.40168,180966.8,1.72E+01,1.61E+01,6.17E+02,1.37E+01,0.00E+00,,0.115457,0.077543,0.520646,50.5853,4.21344,35319.9,25737.51873,701518.0336,948.584,16146.2,1057.88,2.98547,1792.35,1699.71,15142.3,40000,180950,0.0225281,0.0361126,68903.5,2873.55,113592,2.77E-06,237711,637711,3039.14,921.876,3.05569,521.709,3106.25,907.048,4.13564,505.114,237711,3102.64,903.74,1.25306,498.668,3101.72,901.124,2.33437,496.811
113562.354,62864.54786,176426.9,2.27E+01,2.32E+01,6.78E+02,1.82E+01,0.00E+00,,0.0772888,0.0973657,0.564494,51.5733,4.16091,41096.6,35203.99801,783257.3083,924.77,18034.6,1174.06,3.00615,2449.81,1994.38,17651.6,40000,176407,0.0263022,0.0629374,65901.5,3378.1,127384,1.96E-06,233168,633168,3812.35,1076.66,2.88413,605.915,3899.56,1058.75,4.0446,585.811,233168,3893.55,1055.29,0.985575,579.101,3894.63,1052.09,2.14203,576.645
106299.3924,0,106299.4,2.15E+01,2.61E+01,7.49E+02,1.72E+01,0.00E+00,,0.233784,0.114878,0.475678,40.1543,3.38882,33629.8,26406.85361,807164.4293,557.158,18694.5,1100.46,2.87123,2478.82,1722.1,15334.1,40000,106282,0.0334084,0.0812903,71192.3,3379.48,129727,6.36E-06,163043,563043,4508.51,1367.7,2.12146,725.32,4604.11,1346.32,3.54025,701.785,163043,4591.81,1340.92,0.535508,693.54,4595.12,1336.34,1.90156,689.835
113562.354,45930.67701,159493,1.90E+01,4.37E+01,6.94E+02,1.52E+01,0.00E+00,,0.506803,0.0941433,0.508462,49.6037,4.55472,38929.1,29832.26371,884007.2907,836.007,20488.3,1191.16,3.08218,798.85,1832.64,16278.3,40000,159475,0.0280337,0.0311563,84261.9,2972.48,116077,1.21E-05,216236,616236,3697.16,1148.24,2.86865,629.096,3773.43,1130.38,3.73771,609.264,216236,3767.64,1124.32,1.20786,600.565,3765.73,1121.35,2.33345,598.426
113562.354,50413.02211,163975.4,3.63E+01,2.36E+01,5.69E+02,2.90E+01,0.00E+00,,0.218779,0.100315,7.45875,45.458,3.90818,38221.5,33883.30177,708962.9631,859.498,16279.6,1107.06,2.91869,3659.57,1955.78,17324.7,40000,163956,0.0216481,7.0111,54584.9,4181.73,151016,7.06E-06,220717,620717,3921.69,887.499,2.86516,495.632,4004.81,872.52,3.84956,479.073,220717,4000.78,868.711,1.17599,472.389,4012.61,865.923,1.90921,470.062
113562.354,8378.858948,121941.2,1.52E+01,1.77E+01,4.72E+02,1.21E+01,0.00E+00,,0.727172,0.0672139,0.432563,29.8671,3.49655,23397.9,14402.02419,573430.872,639.18,13348.3,714.561,2.71749,2762.88,1265.3,11382.3,40000,121929,0.0168284,0.148433,61309.5,3310.15,132763,2.36E-05,178690,578690,2639.21,689.26,2.89382,376.895,2691.35,679.063,3.49379,365.579,178690,2688.96,674.562,1.50868,358.917,2688.56,673.134,1.94241,357.818
113562.354,73305.24071,186867.6,3.06E+01,3.64E+01,4.55E+02,2.45E+01,0.00E+00,,0.520228,0.068387,7.58815,46.5039,4.9586,31999.4,22173.49668,617427.396,979.525,14188.1,953.735,2.97723,2184.53,1575.46,14074.3,40000,186852,0.0146219,7.14296,63199.8,3648.24,135619,1.67E-05,243613,643613,2676.12,599.268,3.49558,335.407,2728.82,589.822,3.86805,324.818,243613,2732.52,586,2.14716,319.045,2735.48,584.876,2.31899,317.966
98882.4702,0,98882.5,3.68E+01,4.67E+01,6.81E+02,2.94E+01,0.00E+00,,0.789643,0.127311,9.01667,36.4145,3.82471,35157.4,28696.37334,811949.6865,518.273,18921.6,990.714,2.95697,2260.42,1796.69,15971.8,40000,98864.5,0.0280241,8.64975,74591.1,4232.28,152971,2.88E-05,155626,555626,4998.91,1149.35,2.27922,595.448,5089.7,1131.57,3.2724,576.515,155626,5084.38,1124.1,0.880049,566.856,5092.42,1120.97,1.66395,564.357
113562.354,50518.79605,164081.2,1.53E+01,3.17E+01,5.31E+02,1.22E+01,0.00E+00,,0.387152,0.067959,0.472261,44.6981,4.07425,29319.9,19264.79584,630105.1021,860.078,14562.7,890.044,2.89531,2058.27,1466.71,13134.7,40000,164066,0.0185387,0.046345,66557.7,3033,121551,1.04E-05,220827,620827,2665.71,758.957,3.15808,422.691,2722.04,747.265,3.90299,409.606,220827,2719.29,743.362,1.60795,403.131,2718.36,741.548,2.29584,401.809
113562.354,9316.101844,122878.5,2.27E+01,3.13E+01,6.79E+02,1.82E+01,0.00E+00,,0.25641,0.113502,0.473113,39.7811,3.4237,35869,29925.84838,805532.5634,644.064,18665.7,1089.24,2.89277,2888.4,1835.57,16303.3,40000,122860,0.030361,0.0817608,66426.8,3666.8,137653,7.25E-06,179621,579621,4451.01,1243.36,2.33783,669.926,4547.33,1223.48,3.59362,647.923,179621,4537.9,1218.35,0.68107,639.904,4540.09,1214.44,1.91542,636.803
93832.62363,0,93832.6,3.32E+01,3.53E+01,7.44E+02,2.66E+01,0.00E+00,,0.298519,0.136774,2.59001,39.574,3.39956,35200.9,30411.93565,750608.5727,491.797,17351.2,1056.78,2.86562,3614.21,1850.73,16432.4,40000,93814.1,0.0300065,2.1895,59743.5,4270.74,155095,1.10E-05,150575,550575,5363.75,1230.31,2.03475,643.047,5468.94,1210.34,3.4074,621.599,150575,5452.42,1204.87,0.546606,613.483,5470.96,1200.26,1.66853,609.656
113562.354,71423.27176,184985.6,3.26E+01,4.72E+01,5.04E+02,2.61E+01,0.00E+00,,1.0381,0.0790689,7.57396,47.4852,5.83383,36716.8,27137.79197,758813.5716,969.65,17508.9,1100.3,3.09994,1154.83,1746.24,15540.7,40000,184968,0.0171774,7.11513,76609.5,3706.71,135942,3.21E-05,241729,641729,3098.66,704.354,3.54442,385.848,3157.78,693.363,3.65533,373.579,241729,3161.06,688.232,2.05579,366.729,3162.76,687.097,2.17293,365.608
113562.354,67173.42963,180735.8,1.98E+01,4.66E+01,6.96E+02,1.59E+01,0.00E+00,,0.503976,0.0920079,0.541053,53.2153,4.99013,41967,33187.80048,905830.7449,947.361,20949.6,1265.06,3.13828,671.66,1935.16,17149.9,40000,180716,0.0267008,0.0300031,83874.5,2956.5,114753,1.18E-05,237477,637477,3612.48,1093.93,3.11842,606.093,3687.44,1076.65,3.85075,586.875,237477,3682.13,1070.74,1.43486,578.408,3680.32,1068.03,2.46121,576.448
111799.5089,0,111799.5,1.20E+01,4.83E+01,4.98E+02,9.57E+00,0.00E+00,,2.87529,0.0618377,0.617142,27.3156,5.94892,22655.1,12116.66531,738930.1296,586.021,17236.1,885.477,2.83304,0.08,1159.19,10452.7,40000,111788,0.0183086,0.358081,88773.1,2608.43,109918,8.31E-05,168549,568549,2446.37,748.774,3.25774,385.074,2480.72,739.554,3.06671,374.408,168549,2474.75,733.438,1.61429,366.879,2473.51,732.343,1.7115,365.832
113562.354,76163.3699,189725.7,3.27E+01,1.82E+01,4.57E+02,2.61E+01,0.00E+00,,0.238708,0.06914,8.28253,47.0275,4.43686,31654.2,22855.16004,575275.4676,994.506,13165.1,942.998,2.90002,3193.68,1599.93,14285.1,40000,189710,0.0146517,7.8316,52423.5,3758.16,138908,7.73E-06,246471,646471,2701.98,600.418,3.37737,341.138,2757.16,590.645,4.03869,330.274,246471,2760.2,587.494,1.99538,324.797,2765.6,586.067,2.30846,323.517
113562.354,9932.595458,123494.9,3.71E+01,1.60E+01,5.03E+02,2.96E+01,0.00E+00,,0.534139,0.0871319,15.4652,31.6752,3.32161,27435.5,20530.31539,626891.1989,647.312,14553.6,820.326,2.7263,3682.16,1514.94,13551.9,40000,123480,0.0193126,15.1553,56386.9,4147.92,152739,1.87E-05,180241,580241,3413.61,791.666,2.70263,430.629,3480.76,779.263,3.51644,417.061,180241,3479.87,774.555,1.21236,409.915,3485.28,772.504,1.78228,408.292
113562.354,89232.1846,202794.5,3.45E+01,4.25E+01,7.49E+02,2.76E+01,0.00E+00,,0.155406,0.125103,0.729212,57.0025,4.9102,56662.2,62702.49194,973858.5944,1062.96,22379.7,1503.28,3.14031,2797.87,2681.84,23380.4,40000,202768,0.0288893,0.166583,64309.5,4035.13,144096,4.35E-06,259529,659529,4894.43,1184.41,3.09038,672.199,5006.49,1163.45,4.04452,648.838,259529,4998.33,1159.02,1.14874,641.394,5004.11,1155.57,2.14029,638.515
106468.5631,0,106468.6,3.81E+01,1.50E+01,5.67E+02,3.05E+01,0.00E+00,,0.4329,0.101617,15.0851,30.7367,3.06562,28499.3,22171.26797,647663.278,558.053,15029.9,853.442,2.73321,3826.46,1575.38,14073.6,40000,106453,0.0224084,14.7799,56577.9,4237.07,155478,1.58E-05,163214,563214,3984.11,918.72,2.39267,491.935,4061.15,904.167,3.46462,476.25,163214,4055.47,899.183,0.882767,468.662,4064.69,896.337,1.68621,466.439
86048.54844,0,86048.5,2.16E+01,4.79E+01,5.88E+02,1.73E+01,0.00E+00,,1.24348,0.0819784,1.91612,31.7646,4.06605,24458,13973.67819,597139.2495,451.023,13961.5,682.787,2.92724,282.07,1246.07,11214.2,40000,86036.1,0.018537,1.60572,90021.6,3452.62,135849,4.91E-05,142797,542797,3228.53,759.764,2.56709,392.077,3282.92,748.96,3.12682,380.621,142797,3279.48,743.007,1.29247,372.968,3279.14,741.481,1.67468,371.798
113562.354,94431.49554,207993.8,3.65E+01,2.27E+01,6.19E+02,2.92E+01,0.00E+00,,0.000608179,0.105108,3.58636,53.9495,4.46379,48162.7,48569.31628,756297.6764,1090.23,17227.8,1319.7,3.04204,3598.86,2351.82,20651.8,40000,207970,0.0223345,3.05684,53291.3,4119.13,148685,1.00E-06,264731,664731,4104.09,915.398,3.15859,526.263,4196.17,899.167,4.30023,508.227,264731,4190.2,896.406,1.30437,502.21,4204.32,893.38,2.12627,499.66
84633.30596,0,84633.3,2.10E+01,3.73E+01,4.93E+02,1.68E+01,0.00E+00,,1.16443,0.0567514,5.32905,27.1595,3.76039,18226.6,9052.086618,438484.858,443.617,10223.6,529.835,2.70651,1070.71,1000.13,9050.91,40000,84623.3,0.0123204,5.07064,77459.6,3191.81,132430,5.22E-05,141384,541384,2235.08,504.763,2.83999,271.494,2272.96,497.705,3.19764,263.868,141384,2270.77,493.803,1.55174,258.33,2270.06,492.816,1.78555,257.558
113562.354,84672.7477,198235.1,2.20E+01,4.38E+01,5.50E+02,1.76E+01,0.00E+00,,0.527421,0.082934,0.596096,51.1157,5.29377,40225.6,31553.41263,764476.9863,1039.1,17613.6,1134.49,3.11852,1540.2,1885.88,16731.4,40000,198216,0.0189239,0.103806,71408.6,3514.47,130883,1.52E-05,254977,654977,3249.12,775.943,3.45431,433.853,3316.06,763.332,3.90221,419.879,254977,3317.06,758.52,1.96922,412.939,3317.36,756.957,2.36422,411.599
97726.49361,0,97726.5,2.58E+01,3.42E+01,6.77E+02,2.06E+01,0.00E+00,,0.352687,0.115568,0.601798,36.2921,3.26672,31478.3,24634.32068,699505.7252,512.22,16235.8,918.93,2.83237,3257.16,1662.19,14820.4,40000,97709.9,0.0268911,0.240009,62171.3,3963.71,147934,1.23E-05,154471,554471,4533.69,1102.1,2.16745,581.569,4625.03,1084.59,3.44477,562.761,154471,4616.18,1079.27,0.657391,554.776,4622.71,1075.65,1.72084,551.927
113562.354,73806.02302,187368.4,3.01E+01,2.54E+01,7.09E+02,2.41E+01,0.00E+00,,0.00451783,0.11545,0.699898,53.9272,4.2853,48911.4,49614.39345,841909.8802,982.108,19329.3,1317.76,3.0444,3173.38,2377.66,20866.9,40000,187345,0.0277554,0.168648,59894.1,3908.65,141454,1.00E-06,244106,644106,4516.32,1136.72,2.89435,644.664,4622.01,1116.94,4.11989,622.472,244106,4611.45,1113.77,0.934917,615.939,4618.01,1110.21,2.04696,613.03
86192.81637,0,86192.8,2.04E+01,4.72E+01,6.40E+02,1.63E+01,0.00E+00,,0.974791,0.0871309,0.570826,34.4273,3.87469,25587.6,15108.2456,629612.6064,451.777,14720.5,720.166,2.92729,444.89,1296.4,11654,40000,86179.9,0.0212653,0.234198,88623.7,3337.59,131615,3.54E-05,142941,542941,3431.44,871.506,2.40339,451.199,3490.76,858.944,3.22901,437.977,142941,3485.73,852.576,1.11768,429.641,3485.24,850.61,1.71656,428.218
94859.80508,0,94859.8,2.90E+01,4.70E+01,5.88E+02,2.32E+01,0.00E+00,,1.156,0.0954291,7.167,31.7622,3.99738,27960.5,18377.05866,678240.0087,497.204,15854.9,778.308,2.93425,1080.1,1431.96,12833.5,40000,94845.5,0.0211294,6.85343,84236.3,3839.65,144660,4.38E-05,151606,551606,3752.13,866.276,2.53941,447.978,3818.35,853.563,3.15928,434.424,151606,3816.28,846.972,1.22724,426.032,3817.17,845.175,1.67,424.629
113562.354,36069.62604,149632,2.52E+01,4.91E+01,7.27E+02,2.02E+01,0.00E+00,,0.689826,0.118437,0.522787,48.7237,4.67013,44538,39529.7447,992863.5935,784.298,23076.8,1272.26,3.10959,1462.33,2116.21,18679.5,40000,149611,0.0311312,0.0455432,80630.9,3608.86,133402,1.86E-05,206372,606372,4649.79,1276.13,2.72553,689.084,4745.58,1255.84,3.54156,666.788,206372,4739.14,1248.39,1.1337,656.936,4737.46,1245.25,2.15695,654.525
96477.37147,0,96477.4,1.12E+01,1.96E+01,5.88E+02,9.00E+00,0.00E+00,,0.486837,0.0575367,0.344388,32.2144,3.17048,19556.9,10012.13577,536014.3722,505.704,12480.6,664.656,2.65366,1103.86,1052.45,9513.17,40000,96466.8,0.0195621,0.0418146,75004,2202.23,99594.4,1.36E-05,153228,553228,2266.07,800.839,2.46088,436.293,2307.66,789.307,3.62536,424.018,153228,2302.95,784.733,1.02672,416.779,2301.47,782.485,1.99613,415.369
113562.354,43237.67325,156800,1.46E+01,1.97E+01,5.27E+02,1.16E+01,0.00E+00,,0.357905,0.0663406,0.450853,42.937,3.94515,28141,17824.49062,618087.8083,821.912,14290.3,867.731,2.87348,1929.85,1409.92,12642.2,40000,156786,0.0186848,0.0426024,66460.6,2871.23,115917,9.50E-06,213547,613547,2603.74,764.915,3.04087,427.812,2657.8,753.171,3.87418,414.735,213547,2654.67,749.284,1.50644,408.214,2653.62,747.392,2.25329,406.872
113562.354,4658.575152,118220.9,2.74E+01,2.77E+01,6.33E+02,2.19E+01,0.00E+00,,0.305351,0.125166,1.00459,35.8249,3.24143,37008.6,33355.44683,784392.9271,619.642,18146.3,1090.21,2.87171,3776.84,1940.15,17192.2,40000,118202,0.0283415,0.645326,58009.9,4250.13,154559,1.02E-05,174963,574963,4903.25,1161.77,2.31884,623.118,5005.38,1142.77,3.51516,602.288,174963,4994.24,1137.55,0.719368,594.281,5006.63,1133.66,1.73684,591.067
99814.74068,0,99814.7,3.66E+01,1.72E+01,6.94E+02,2.93E+01,0.00E+00,,0.264877,0.13224,7.2383,37.0753,3.22134,34791.5,30646.4094,739261.7629,523.157,17075,1054.71,2.82981,3971.97,1858,16494.3,40000,99796.2,0.0288575,6.86335,56337.5,4363.59,157792,9.64E-06,156557,556557,5185.6,1183.21,2.10516,624.363,5288.19,1163.85,3.44612,603.439,156557,5270.89,1158.75,0.578322,595.607,5289.61,1154.3,1.67078,591.917
113562.354,73011.93895,186574.3,3.10E+01,3.23E+01,5.45E+02,2.48E+01,0.00E+00,,0.174083,0.0904839,4.15374,48.87,4.27306,39090.8,33565.51774,682604.3733,977.968,15621.2,1119.04,2.9715,3327.81,1946.38,17245.1,40000,186555,0.0193442,3.67703,54850.2,3984.81,144938,5.49E-06,243316,643316,3534.66,792.969,3.12788,449.11,3609.95,779.521,4.02892,434.226,243316,3609.29,776.111,1.47665,428.013,3619.36,773.766,2.08212,426.024
83812.27557,0,83812.3,2.79E+01,1.76E+01,6.45E+02,2.23E+01,0.00E+00,,0.341861,0.0953591,3.79229,34.5459,3.09511,24589.1,16613.05484,536430.9017,439.294,12441,714.471,2.70061,3641.17,1360.41,12211.8,40000,83798.7,0.0205439,3.44968,55272.5,3866.13,148536,1.39E-05,140560,540560,3738.9,842.339,2.16978,447.076,3810.21,829.022,3.44559,433.207,140560,3804.8,824.699,0.71141,426.23,3814.36,821.754,1.6232,424.047
85816.09523,0,85816.1,2.63E+01,2.00E+01,4.98E+02,2.10E+01,0.00E+00,,0.778801,0.0585517,9.70557,27.4147,3.27044,17368.5,9439.981501,416708.4189,449.816,9710.55,508.838,2.52301,3275.24,1021.58,9240.57,40000,85805.9,0.0124332,9.44391,54030.6,3419.76,138931,3.50E-05,142567,542567,2301.05,509.641,2.70548,280.122,2342.44,502.099,3.33157,272.159,142567,2341.84,498.466,1.42947,266.591,2342.07,497.327,1.78918,265.784
113562.354,19784.62752,133347,2.77E+01,2.89E+01,5.15E+02,2.22E+01,0.00E+00,,0.451153,0.0899346,5.65205,35.617,3.48314,30220,23122.51987,642636.9516,698.954,14880.8,879.276,2.80658,3601.99,1609.43,14366.9,40000,133331,0.019737,5.30306,55732.7,4030.79,150048,1.55E-05,190092,590092,3519.35,809.048,2.74188,442.94,3590.47,796.171,3.59614,428.818,190092,3590.46,791.671,1.21337,421.777,3597.38,789.48,1.81331,420.015
85952.99471,0,85953,3.63E+01,4.04E+01,6.94E+02,2.90E+01,0.00E+00,,0.515257,0.112716,9.18437,37.015,3.47128,29118.9,21257.5494,650647.3662,450.507,15122.4,834.124,2.84181,2686.44,1542,13785.7,40000,85937.6,0.0244063,8.81372,67974.7,4073.7,150842,2.03E-05,142699,542699,4423.91,1000.86,2.14877,520.638,4505.19,985.242,3.34934,504.252,142699,4498.54,979.486,0.72642,496.058,4508.62,976.254,1.63248,493.575
83750.98547,0,83751,2.24E+01,1.92E+01,4.82E+02,1.79E+01,0.00E+00,,0.933305,0.0511482,7.24867,26.6934,3.44497,15939.1,8084.93708,386610.1975,438.994,9003.38,477.877,2.49012,3118.93,944.598,8559.13,40000,83741.5,0.0108307,6.99661,53668.5,3186.57,134230,4.39E-05,140503,540503,2012.44,443.824,2.85277,246.507,2047.68,437.439,3.28973,239.663,140503,2046.38,434.143,1.59448,234.64,2045.93,433.23,1.8474,233.958
95249.14747,0,95249.1,1.61E+01,2.77E+01,4.70E+02,1.29E+01,0.00E+00,,0.901734,0.0574515,1.36374,26.0836,3.40639,18351.9,9907.252731,453146.7369,499.265,10558.1,554.904,2.58256,3008.91,1046.86,9463.78,40000,95238.7,0.0130221,1.11689,56544.3,3212.19,134341,3.67E-05,152000,552000,2258.48,533.488,2.83928,292.343,2299.51,525.795,3.33545,283.983,152000,2298.16,521.961,1.54434,278.287,2298.06,520.883,1.83797,277.46
113562.354,29995.17195,143557.5,1.29E+01,2.72E+01,4.84E+02,1.03E+01,0.00E+00,,0.558191,0.058781,0.41917,37.8921,3.88341,24262.9,14036.97406,574484.4898,752.499,13315.7,773,2.79595,1896.11,1248.93,11239.2,40000,143545,0.0165896,0.061395,65980.1,2774.21,114882,1.56E-05,200306,600306,2309.56,679.125,3.08402,377.701,2355.27,669.086,3.72429,366.467,200306,2352.1,665.033,1.68345,360.12,2351.24,663.584,2.1883,359.041
113562.354,64232.52143,177794.9,2.15E+01,3.52E+01,7.00E+02,1.72E+01,0.00E+00,,0.132036,0.0958977,0.55486,52.6173,4.33436,41460.2,34698.79581,820688.2836,931.942,18913.8,1212.82,3.04169,1885.42,1979.7,17527.3,40000,177775,0.0272444,0.0453044,71798.3,3176.13,121383,3.19E-06,234536,634536,3756.92,1115.24,2.91603,625.917,3841.62,1096.93,4.01999,605.37,234536,3836.13,1093.02,1.02466,598.293,3835.91,1089.77,2.23983,595.859
113562.354,7026.128468,120588.5,2.71E+01,2.86E+01,4.89E+02,2.17E+01,0.00E+00,,0.597445,0.0836507,7.4814,29.9207,3.29613,26547,18987.0895,609433.2511,632.079,14165.4,780.386,2.73172,3588.7,1455.92,13041.3,40000,120574,0.0185104,7.18999,56309.8,3976.1,150029,2.12E-05,177335,577335,3276.43,758.702,2.72849,412.31,3341.14,746.977,3.48446,399.473,177335,3341.78,742.271,1.27337,392.422,3346.03,740.415,1.79003,390.96
113562.354,3064.851747,116627.2,1.25E+01,2.27E+01,5.02E+02,9.98E+00,0.00E+00,,0.666617,0.0623381,0.342591,29.2285,3.333,22060.7,12650.59523,586959.7417,611.327,13672,722.644,2.70047,1900.3,1184.79,10677.5,40000,116615,0.0185251,0.0679068,69466.8,2783.32,116770,1.90E-05,173376,573376,2451.58,758.469,2.78003,414.618,2498.87,747.512,3.54661,402.521,173376,2494.59,742.724,1.37848,395.395,2493.52,741.005,1.99925,394.177
113562.354,71132.7357,184695.1,1.80E+01,2.18E+01,6.25E+02,1.44E+01,0.00E+00,,0.0886556,0.0795646,0.531434,51.3839,4.25758,36527.6,27341.69558,710202.5614,968.127,16337.3,1079.76,2.99775,1874.07,1752.92,15597.8,40000,184678,0.0227947,0.0384331,68217.2,2934.42,115108,2.14E-06,241439,641439,3117.51,932.799,3.07162,528.994,3187,917.663,4.1695,512.047,241439,3183.32,914.449,1.24168,505.651,3182.58,911.788,2.32932,503.744
113562.354,37726.8056,151289.2,3.07E+01,2.84E+01,6.28E+02,2.45E+01,0.00E+00,,0.196711,0.117369,1.91533,44.8617,3.75489,41548.9,39459.44192,780110.1965,792.985,17939.7,1191.78,2.94471,3735.79,2114.28,18663.3,40000,151268,0.0257773,1.4691,55871.2,4240.68,152976,6.33E-06,208029,608029,4590.65,1056.73,2.63752,583.59,4689.59,1038.79,3.74572,563.724,208029,4680.58,1034.63,0.904261,556.594,4694.76,1031.09,1.82768,553.629
104488.769,0,104488.8,2.11E+01,4.84E+01,4.53E+02,1.69E+01,0.00E+00,,3.2503,0.0604443,7.54236,24.965,6.24734,21325.6,11204.68315,646316.1935,547.698,15058.8,791.506,2.83342,0.11,1114.14,10056.8,40000,104478,0.0144452,7.30411,90219.8,3177.9,127074,0.000120387,161239,561239,2389.25,590.521,3.49963,298.983,2424.56,583.538,2.96401,290.603,161239,2419.25,578.649,1.60832,284.434,2417.77,577.808,1.64365,283.594
113562.354,30983.4176,144545.8,3.60E+01,4.02E+01,7.51E+02,2.88E+01,0.00E+00,,0.31212,0.151235,0.917191,48.1918,4.11688,51502.3,56372.68819,993272.9872,757.612,22927.7,1431.4,3.06036,3433.64,2538.91,22203.5,40000,144520,0.0337686,0.431323,62768.1,4335.86,157113,9.89E-06,201281,601281,5925.92,1384.83,2.46539,752.966,6051.34,1361.16,3.58492,726.809,201281,6036.09,1355.23,0.756983,718.106,6049.39,1350.74,1.83675,714.243
89325.62364,0,89325.6,3.43E+01,4.67E+01,4.68E+02,2.74E+01,0.00E+00,,2.80786,0.0499844,21.1941,25.7467,5.67626,17090.4,8211.838515,523273.0959,468.218,12191.6,641.188,2.66286,0.08,952.063,8625.31,40000,89316.1,0.0117898,20.95,87834.6,3121.47,123423,0.000119203,146077,546077,1978.43,481.822,3.50741,246.283,2006.17,476.378,2.98257,239.591,146077,2000.84,472.32,1.64234,234.257,1999.37,471.59,1.66942,233.527
110650.1737,0,110650.2,3.40E+01,3.39E+01,7.41E+02,2.72E+01,0.00E+00,,0.245172,0.158176,1.27256,39.5304,3.39703,43891.9,44926.89465,908656.5397,579.938,20976.9,1307.06,2.94255,3942.13,2259.62,19882.5,40000,110628,0.035408,0.869362,58969.9,4422.54,160246,8.33E-06,167389,567389,6203.59,1451.63,2.08973,768.172,6330.97,1427.45,3.44746,741.609,167389,6306.95,1421.67,0.528018,733.099,6327.03,1416.32,1.73877,728.468
113562.354,34816.35484,148378.7,1.48E+01,1.50E+01,5.07E+02,1.19E+01,0.00E+00,,0.449596,0.0661478,0.435842,40.0593,3.85467,26868.5,16836.27162,602748.9619,777.767,13961.3,820.56,2.83802,2171.62,1369.66,12292.3,40000,148365,0.0179329,0.0547111,64566.4,2996.64,120624,1.26E-05,205126,605126,2596.47,734.264,3.01333,408.457,2649.76,723.088,3.76523,396.018,205126,2646.8,719.03,1.53953,389.482,2645.91,717.317,2.17339,388.235
113562.354,3460.382478,117022.7,2.26E+01,3.94E+01,6.14E+02,1.81E+01,0.00E+00,,0.650105,0.110392,0.440646,34.6513,3.61207,34451.5,27338.40229,804337.6559,613.371,18748.7,976.936,2.93536,2298.88,1752.81,15596.9,40000,117005,0.0269945,0.0991693,72826.7,3853.1,143602,2.05E-05,173766,573766,4333.21,1106.37,2.46824,587.329,4420.3,1089.23,3.41436,568.672,173766,4415.65,1082.6,0.983142,559.627,4415.69,1079.78,1.86361,557.468
78847.96078,0,78848,3.36E+01,2.35E+01,5.72E+02,2.69E+01,0.00E+00,,0.492909,0.0700993,13.5774,30.9436,3.05511,18848,10905.51922,428730.8505,413.283,9980.98,533.247,2.55784,3479.91,1098.98,9923.31,40000,78837,0.0147304,13.2762,53815,3633.55,143734,2.23E-05,135598,535598,2752.06,604.085,2.38173,328.406,2802,594.749,3.41706,318.892,135598,2801.06,590.973,1.02053,312.733,2803.97,589.215,1.66396,311.575
113562.354,18709.64854,132272,2.31E+01,4.92E+01,4.55E+02,1.85E+01,0.00E+00,,2.83362,0.0687195,6.7554,32.6354,6.55761,26889.6,15912.15918,728613.8582,693.334,16926.8,941.78,2.99176,0.48,1330.96,11955.4,40000,132259,0.0160203,6.44098,90993.9,3412.37,131360,9.47E-05,189020,589020,2708.4,655.499,3.5223,339.383,2752.82,646.894,3.13151,329.378,189020,2749.78,641.7,1.72885,322.811,2748.78,640.813,1.77075,321.916
96239.63739,0,96239.6,3.85E+01,2.03E+01,4.74E+02,3.08E+01,0.00E+00,,0.83783,0.0622589,21.9592,26.2344,3.32476,18434.6,10918.01702,468162.8392,504.455,10910.4,570.86,2.51345,3416.07,1099.62,9928.9,40000,96228.6,0.0136018,21.7086,55378.7,3761.46,144587,3.45E-05,152990,552990,2446.15,557.438,2.79144,304.302,2490.78,549.209,3.33778,295.405,152990,2490,545.245,1.47096,289.509,2490.36,544.071,1.80202,288.622
113562.354,87815.78138,201378.1,2.37E+01,3.40E+01,5.13E+02,1.89E+01,0.00E+00,,0.181434,0.0798525,1.2371,50.3863,4.63947,38072.5,30305.63191,653203.4668,1055.58,14936.4,1082.81,3.01778,2792.44,1847.42,16404.3,40000,201360,0.0171587,0.750826,57269.5,3707.59,137154,5.60E-06,258121,658121,3120.22,703.29,3.35318,400.554,3185.79,691.524,4.12275,387.541,258121,3187.87,688.167,1.83992,381.635,3194.1,686.349,2.28674,380.052
113562.354,57578.47108,171140.8,2.77E+01,2.74E+01,5.88E+02,2.21E+01,0.00E+00,,0.169511,0.101679,1.28515,47.4927,4.00715,40412.4,36340.16501,725553.5999,897.057,16652.5,1141.03,2.96177,3501.91,2027.04,17927.7,40000,171121,0.0223114,0.818042,55284,4049.11,147247,5.31E-06,227882,627882,3974.32,914.472,2.8985,513.092,4060.8,898.924,3.91623,495.853,227882,4056.76,895.306,1.16186,489.27,4067.15,892.455,1.94757,486.901
113562.354,72938.95253,186501.3,2.36E+01,2.95E+01,5.07E+02,1.89E+01,0.00E+00,,0.18837,0.0801346,1.47319,47.8059,4.26699,35621.4,27934.14488,627495.6662,977.594,14369.9,1018.85,2.95092,3228.72,1772.19,15762.5,40000,186484,0.0172746,1.0105,53659.2,3762.6,139908,5.96E-06,243245,643245,3130.99,707.932,3.21029,401.735,3197.02,696.155,4.04235,388.696,243245,3198.47,692.904,1.6574,382.785,3205.38,690.984,2.15911,381.152
113562.354,72311.98734,185874.3,3.82E+01,4.86E+01,7.52E+02,3.05E+01,0.00E+00,,0.401494,0.135858,0.859652,55.0095,4.99928,57373.6,64337.91787,1045290.038,974.258,24083.7,1551.07,3.16158,2634.56,2717.65,23674.1,40000,185847,0.0302259,0.312241,66464.2,4123.3,156479,1.84E-05,242608,642608,5317.78,1240.16,2.98129,690.938,5432.16,1218.6,3.78791,667.134,242608,5425.97,1212.51,1.17729,658.405,5434.31,1209.03,2.01649,655.394
105587.2565,0,105587.3,3.01E+01,2.32E+01,6.07E+02,2.40E+01,0.00E+00,,0.365532,0.112878,5.20087,32.731,3.09573,31397.9,25574.26937,687540.5027,553.426,15927.1,934.194,2.79269,3833.39,1694.21,15095.1,40000,105570,0.0248617,4.87362,56636.9,4215.47,155098,1.32E-05,162331,562331,4422.15,1019.3,2.29196,543.247,4510.03,1002.95,3.46786,525.597,162331,4502.44,997.876,0.760443,517.834,4515.14,994.467,1.67938,515.105
113562.354,25393.25219,138955.6,1.97E+01,3.65E+01,5.28E+02,1.58E+01,0.00E+00,,0.664917,0.0852491,0.510177,38.0352,3.97728,31194.8,22331.95385,688809.0113,728.358,16007.3,885.103,2.91859,2246.64,1581.18,14123.6,40000,138940,0.0201526,0.141187,68621.6,3641.18,138563,2.10E-05,195701,595701,3343.36,825.851,2.88503,449.284,3410.86,813.069,3.545,435.187,195701,3409.74,807.897,1.41828,427.734,3409.96,806.104,1.95198,426.323
113562.354,9406.776539,122969.1,3.71E+01,3.25E+01,4.62E+02,2.97E+01,0.00E+00,,0.81943,0.0742481,17.9693,29.675,3.61783,24336.5,16484.31876,591506.3355,644.564,13762.9,743.245,2.6981,3108.93,1355.05,12165.1,40000,122956,0.0165872,17.6829,61055.7,3988.65,148529,2.90E-05,179717,579717,2911.86,679.772,2.9211,369.066,2967.85,669.523,3.4241,357.704,179717,2968.28,664.87,1.51453,351.004,2969.92,663.488,1.84908,349.865
105523.9832,0,105524,2.57E+01,2.10E+01,5.93E+02,2.06E+01,0.00E+00,,0.389511,0.107529,2.04405,32.0393,3.08302,30342.1,23830.32916,668331.6223,553.098,15497.6,892.614,2.78849,3730.63,1634.33,14581.1,40000,105508,0.0238807,1.72515,56954.7,4097.28,152720,1.40E-05,162269,562269,4212.17,978.995,2.32688,522.796,4296.14,963.421,3.47129,505.997,162269,4290.7,958.383,0.80412,498.297,4301.17,955.227,1.68639,495.806
113562.354,65850.89297,179413.2,1.83E+01,2.44E+01,4.60E+02,1.46E+01,0.00E+00,,0.319756,0.0672971,0.692373,45.2872,4.33211,30462.9,20754.32101,573755.451,940.45,13188.4,882.421,2.91053,2915.93,1523.32,13624.4,40000,179398,0.0149393,0.25925,54543.9,3463.55,132892,1.01E-05,236159,636159,2633.51,611.977,3.32403,345.963,2687.74,602.232,3.95233,335.092,236159,2689.9,598.9,1.93536,329.461,2691.88,597.571,2.27873,328.315
113562.354,86759.46179,200321.8,2.30E+01,4.43E+01,6.85E+02,1.84E+01,0.00E+00,,0.310571,0.0949208,0.569552,55.402,5.06799,45643.1,39370.39957,881358.4649,1050.03,20317,1297.5,3.14362,1364.08,2111.84,18642.7,40000,200301,0.0252286,0.0355643,75802.9,3260.58,122655,7.68E-06,257062,657062,3720.74,1033.74,3.25347,582.175,3802.08,1016.69,4.0345,563.204,257062,3798.13,1011.8,1.49003,555.588,3796.83,1009.15,2.48359,553.63
113562.354,950.0545635,114512.4,3.16E+01,4.91E+01,6.55E+02,2.53E+01,0.00E+00,,0.993837,0.136459,3.9115,35.5222,4.09615,40925,36876.40516,953918.1879,600.196,22251.4,1142.56,3.0305,2204.5,2042.29,18056.4,40000,114492,0.0304647,3.55258,76079.8,4296.21,153764,3.38E-05,171253,571253,5355.69,1249.69,2.44359,651.709,5455.33,1230.22,3.24491,630.712,171253,5451.73,1221.6,1.03227,620.05,5458.35,1218.59,1.70225,617.546
113562.354,3605.826838,117168.2,3.13E+01,3.07E+01,6.00E+02,2.50E+01,0.00E+00,,0.350508,0.118863,5.5462,33.814,3.17494,34853.9,30558.85265,747304.4723,614.128,17290,1036.95,2.83683,3882.56,1855.29,16471.2,40000,117150,0.026305,5.20744,56905,4317.18,156800,1.21E-05,173911,573911,4655.5,1078.44,2.36635,577.952,4749.88,1060.96,3.50523,558.844,173911,4740.67,1055.77,0.790104,550.923,4754.54,1052.2,1.71227,547.986
113562.354,75946.66,189509,2.31E+01,4.38E+01,5.10E+02,1.85E+01,0.00E+00,,0.716029,0.079736,1.59699,48.4781,5.39248,37613.8,28236.93816,733215.8669,993.361,16892.4,1089.04,3.0979,1530.25,1781.96,15846,40000,189491,0.0173373,1.1292,71565.2,3617.33,134481,2.20E-05,246252,646252,3122.09,710.934,3.48228,394.058,3183.35,699.62,3.77786,381.472,246252,3186.81,694.793,2.03576,374.733,3189.44,693.492,2.23256,373.497
80076.78919,0,80076.8,3.11E+01,3.13E+01,5.59E+02,2.49E+01,0.00E+00,,0.527966,0.068351,11.6507,30.3172,3.06965,18701.5,10705.264,427237.1753,419.726,9949.54,528.056,2.55875,3446.85,1088.72,9832.89,40000,80065.9,0.0143769,11.3564,53830.1,3587.37,142934,2.39E-05,136827,536827,2683.57,589.564,2.42788,321.189,2732.3,580.501,3.40782,311.919,136827,2731.67,576.726,1.08096,305.82,2734.04,575.076,1.68129,304.732
113562.354,37745.7183,151308.1,3.52E+01,1.68E+01,7.40E+02,2.82E+01,0.00E+00,,0.0897425,0.143137,0.854722,49.1239,3.88683,50060.4,54352.63588,911028.4947,793.065,20960.9,1381.23,3.02244,3863.53,2491.72,21813.3,40000,151283,0.0325054,0.361835,57748.2,4237.22,156675,2.77E-06,208044,608044,5604.9,1332.1,2.47012,734.295,5729.53,1308.99,3.7444,708.486,208044,5711.61,1304.8,0.663141,701.19,5725.49,1300.22,1.85963,697.274
113562.354,85733.19963,199295.6,1.77E+01,3.45E+01,4.75E+02,1.41E+01,0.00E+00,,0.280333,0.0659727,0.563589,49.3446,4.8499,33196.9,22557.88848,607609.4921,1044.67,13941.6,959.46,3.01824,2032.9,1589.3,14193.6,40000,199280,0.0151462,0.0944415,62026,3251.73,124872,8.28E-06,256041,656041,2584.42,620.47,3.50616,352.027,2637.8,610.542,4.08137,340.961,256041,2638.63,607.127,2.17431,335.359,2638.91,605.849,2.52687,334.267
113562.354,70226.54048,183788.9,2.02E+01,3.23E+01,4.68E+02,1.61E+01,0.00E+00,,0.325958,0.0705542,1.12146,46.2961,4.45997,32226.9,22782.54095,595893.5348,963.384,13680.3,933.437,2.94578,2801.07,1597.34,14262.8,40000,183773,0.0153102,0.677309,56337,3566.19,135097,1.04E-05,240534,640534,2759.24,627.349,3.34422,354.262,2815.59,617.27,3.9575,343.038,240534,2818.48,613.807,1.94045,337.288,2822.17,612.406,2.26265,336.047
113408.1737,0,113408.2,1.15E+01,2.62E+01,6.45E+02,9.18E+00,0.00E+00,,0.368091,0.0739391,0.357724,35.4441,3.2612,25535.2,15283.88362,715438.8856,594.446,16618.7,926.776,2.79443,780.19,1304.03,11720.5,40000,113395,0.0276519,0.0254745,83762.7,2196.17,96952.5,8.27E-06,170156,570156,2907.49,1131.51,2.4058,610.694,2965.87,1114.93,3.70637,592.416,170156,2959.75,1109.57,0.799858,584.115,2957.57,1106.08,2.25923,581.769
106892.4575,0,106892.5,3.77E+01,4.44E+01,6.11E+02,3.02E+01,0.00E+00,,0.886726,0.116014,12.7947,32.9423,3.78373,33718.5,26932.52367,798067.1235,560.266,18617.3,954.557,2.93312,2206.39,1739.49,15483,40000,106875,0.0257797,12.4651,75153.4,4229.57,153037,3.14E-05,163636,563636,4555.21,1057.25,2.45147,552.319,4638.49,1041.01,3.269,534.868,163636,4635.38,1033.76,1.05044,525.514,4640.57,1031.19,1.68639,523.455
95304.99536,0,95305,1.74E+01,2.49E+01,5.39E+02,1.39E+01,0.00E+00,,0.56344,0.0718138,0.454474,29.4607,3.11767,21527.2,12822.23172,515055.1709,499.55,12005.3,625.951,2.66186,2961.7,1192.91,10748.7,40000,95293.1,0.0172738,0.170725,59592.9,3344.08,135311,2.07E-05,152054,552054,2821.1,707.805,2.51015,383.277,2875.07,697.159,3.44964,371.981,152054,2872.48,692.76,1.12497,365.205,2872.55,690.953,1.78091,363.963
109809.9521,0,109810,2.35E+01,2.81E+01,5.44E+02,1.88E+01,0.00E+00,,0.479261,0.0971953,2.18357,29.6211,3.07088,28524.4,21426.86748,644162.7992,575.57,14964.6,832.896,2.7637,3654.67,1548.24,13839.5,40000,109794,0.0216819,1.89134,57052.7,4016.28,151321,1.71E-05,166555,566555,3807.1,888.793,2.46767,477.594,3882.67,874.874,3.46918,462.528,166555,3880.52,869.85,0.970328,454.95,3887.81,867.278,1.71169,452.951
113562.354,51865.38369,165427.7,2.87E+01,3.28E+01,5.48E+02,2.30E+01,0.00E+00,,0.289359,0.0898932,3.16869,45.1329,4.07142,35550.4,28985.07627,676803.1349,867.119,15558.3,1039.67,2.91925,3269.33,1805.89,16050.3,40000,165410,0.0194275,2.72786,56333.3,3966.3,145319,9.24E-06,222171,622171,3512.11,796.619,3.1021,447.245,3586.56,783.315,3.87195,432.442,222171,3586.79,779.392,1.40806,425.833,3595.73,777.099,1.99253,423.894
113562.354,54487.76106,168050.1,1.39E+01,4.54E+01,6.39E+02,1.11E+01,0.00E+00,,0.728866,0.074023,0.498739,49.357,4.97225,33978.4,22235.03308,835202.5932,880.879,19355.2,1127.37,3.06788,0.69,1577.68,14093.5,40000,168034,0.0240675,0.0301017,87648.1,2356.15,98555.1,1.61E-05,224795,624795,2913.83,985.611,3.17306,540.758,2968.32,971.01,3.76348,524.421,224795,2962.6,964.873,1.63593,515.962,2960.92,962.7,2.44578,514.408
113562.354,57095.52771,170657.9,3.59E+01,3.52E+01,5.71E+02,2.87E+01,0.00E+00,,0.304989,0.0995994,6.86206,46.8579,4.20498,39676.6,35080.85933,739454.6346,894.527,16996.1,1138.34,2.97174,3197.42,1990.81,17621.4,40000,170638,0.0214656,6.40156,58940.3,4132.46,148878,9.71E-06,227399,627399,3893.91,880.204,2.97361,491.094,3975.25,865.432,3.8332,474.783,227399,3973.6,861.181,1.32187,467.829,3983.98,858.623,1.96035,465.663
113562.354,89697.64716,203260,3.13E+01,3.45E+01,5.27E+02,2.51E+01,0.00E+00,,0.165802,0.0842864,4.5237,50.9884,4.65411,39741.2,33291.94141,675235.6955,1065.44,15419.9,1139.63,3.01785,2937.75,1938.26,17176.2,40000,203241,0.0178451,4.02979,56920.2,3871.07,140938,5.15E-06,260002,660002,3292.16,731.601,3.33025,416.999,3361.37,719.203,4.1328,403.305,260002,3362.77,715.817,1.77402,397.302,3371.45,713.805,2.2525,395.546
113562.354,74312.76896,187875.1,2.97E+01,1.66E+01,6.48E+02,2.37E+01,0.00E+00,,0.0453389,0.109195,0.823286,52.1168,4.23562,46333.2,45484.43011,785160.7441,984.77,17998.4,1256.94,3.02194,3392.36,2273.96,20002.3,40000,187852,0.0246492,0.310272,56556.6,4023.37,145159,1.34E-06,244613,644613,4269.17,1009.95,2.95841,573.094,4366.78,992.322,4.09353,553.431,244613,4359.16,989.147,1.08191,547.032,4367.81,985.968,2.02784,544.413
113562.354,62271.39308,175833.7,1.75E+01,2.66E+01,5.34E+02,1.40E+01,0.00E+00,,0.231979,0.0724119,0.49874,47.0461,4.16125,32285.4,22606.89422,633120.3026,921.682,14588.9,937.789,2.93627,2359.74,1591.06,14208.7,40000,175818,0.0185978,0.0486057,61894.5,3175.13,123536,6.39E-06,232579,632579,2837.94,761.491,3.14376,430.032,2899.19,749.302,4.01153,416.467,232579,2897.12,745.848,1.55798,410.275,2896.47,743.911,2.30282,408.855
111759.9745,0,111760,2.51E+01,3.16E+01,5.35E+02,2.01E+01,0.00E+00,,0.509907,0.0970431,3.86773,29.1794,3.09214,28715.2,21729.73135,651736.2147,585.792,15144.5,838.727,2.76662,3628.8,1559.33,13935.3,40000,111744,0.021566,3.57993,57587.6,4058.94,152190,1.82E-05,168505,568505,3801.03,884.076,2.50255,475.225,3876.25,870.253,3.46214,460.228,168505,3874.53,865.139,1.00999,452.598,3881.72,862.641,1.71779,450.647
113562.354,10619.27831,124181.6,2.57E+01,2.17E+01,5.11E+02,2.06E+01,0.00E+00,,0.506893,0.0899403,4.8269,32.2903,3.32029,28825.7,21571.66317,636189.0424,650.91,14762.8,839.147,2.77774,3616.43,1553.55,13885.4,40000,124166,0.0198589,4.51052,56231.5,4012.56,150513,1.77E-05,180927,580927,3521.09,814.036,2.67637,442.673,3591.5,801.25,3.52891,428.691,180927,3591.45,796.522,1.17549,421.476,3597.61,794.357,1.77862,419.761
113562.354,62929.13072,176491.5,2.78E+01,3.03E+01,4.91E+02,2.23E+01,0.00E+00,,0.273762,0.0783218,4.58943,45.5072,4.16791,33310.5,25404.40031,614171.2078,925.125,14094.8,967.18,2.90661,3321.47,1688.46,15045.9,40000,176475,0.0167677,4.149,53446.9,3832.96,142245,8.90E-06,233236,633236,3060.53,687.229,3.17496,387.654,3123.95,675.962,3.93538,375.17,233236,3126.06,672.5,1.66218,369.171,3132.87,670.707,2.11002,367.638
113562.354,66475.20885,180037.6,3.74E+01,4.23E+01,5.50E+02,2.99E+01,0.00E+00,,0.577517,0.0922421,8.48212,47.9634,4.87236,39611,33165.28346,771240.1368,943.701,17778.2,1135.75,3.04264,2258.22,1934.49,17144.2,40000,180018,0.0198823,8.01403,67550.5,4000.26,144179,1.80E-05,236779,636779,3608.7,815.57,3.23586,452.123,3681.07,802.215,3.75546,437.379,236779,3683.86,797.137,1.70103,430.084,3689.69,795.294,2.07502,428.445
113562.354,8143.922637,121706.3,3.37E+01,2.02E+01,5.19E+02,2.69E+01,0.00E+00,,0.494642,0.0926296,11.7327,31.7156,3.25885,28736,22054.24929,646184.1599,637.933,14995.4,851.668,2.75279,3715.9,1571.14,14037.1,40000,121691,0.0204875,11.4209,56428.2,4155.31,153289,1.73E-05,178452,578452,3627.94,839.866,2.62752,455.599,3699.87,826.624,3.51575,441.144,178452,3698.37,821.802,1.11649,433.807,3705.19,819.499,1.75775,431.983
