WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,7427.66466,120990,2.57E+01,3.43E+01,6.47E+02,2.05E+01,0.00E+00,,0.361976,0.121639,0.543444,37.5395,3.42459,37258.1,32703.41836,809127.8062,634.16,18769.5,1073.61,2.90607,3250.36,1920.68,17027,40000,120971,0.0289041,0.169672,63281.7,4070.41,149077,1.15E-05,177732,577732,4768.75,1184.54,2.36224,635.076,4869.07,1165.39,3.51663,614.073,177732,4860.52,1159.79,0.763508,605.739,4865.56,1156.17,1.8112,602.812
113562.354,90660.79338,204223.1,3.01E+01,4.67E+01,6.78E+02,2.41E+01,0.00E+00,,0.353523,0.110264,0.651523,55.3129,5.19426,51573.8,51309.31962,928352.2886,1070.46,21378.4,1388.58,3.15268,2225.99,2419.03,21210.7,40000,204199,0.0251575,0.110218,68267.4,3889.58,139675,9.98E-06,260960,660960,4315.36,1031.86,3.25784,581.811,4409.79,1014.11,3.97115,562.212,260960,4408.5,1008.9,1.50354,554.401,4410.56,1006.3,2.24292,552.244
113562.354,31046.81781,144609.2,2.03E+01,4.33E+01,5.46E+02,1.62E+01,0.00E+00,,0.968588,0.0885094,0.5522,40.3092,4.59709,33872.1,24536.12223,765145.0646,757.991,17794.5,969.974,3.02047,1381.52,1658.81,14791.4,40000,144593,0.0210425,0.160392,77981.4,3607.37,136183,2.96E-05,201354,601354,3474.4,862.537,3.01337,464.357,3542.51,849.338,3.44882,449.76,201354,3540.63,843.337,1.56607,441.768,3540.38,841.702,1.96134,440.402
89784.25945,0,89784.3,30.3,47.7,472,24.2,0.00E+00,1,4.38471,0.0174579,27.4338,25.9861,7.48001,9465.3,3710.008229,528276.0168,470.638,12278.5,676.98,1.98126,0.01,637.648,5818.27,40000,89777.9,0.00935302,27.1966,65150.7,891.794,40563.9,0.000152425,146539,546539,698.443,380.596,4.46099,192.607,703.272,378.155,3.07448,188.15,146539,698.997,374.687,1.7634,183.404,698.316,374.121,1.70044,182.731
113562.354,45306.73771,158869.1,1.51E+01,3.98E+01,6.20E+02,1.21E+01,0.00E+00,,0.508691,0.0766627,0.47775,46.8522,4.40645,33091.8,22031.88693,769766.4827,832.75,17831.4,1046.41,3.02837,496.37,1570.33,14030.1,40000,158853,0.0237464,0.0313137,84105,2639.8,107462,1.20E-05,215614,615614,3012.97,972.333,2.98615,535.497,3073.13,957.592,3.79506,519.09,215614,3068.16,952.262,1.39505,511.169,3066.51,949.856,2.34257,509.481
113562.354,78286.13351,191848.5,3.15E+01,3.12E+01,7.26E+02,2.52E+01,0.00E+00,,0.000353548,0.118599,0.725543,55.0072,4.3549,51001.8,53413.09311,862829.3247,1005.59,19798.6,1361.49,3.05978,3219.7,2469.49,21629.2,40000,191824,0.0283931,0.183078,59683.5,3938.48,142428,1.00E-06,248585,648585,4638.9,1162.84,2.91852,661.42,4748.1,1142.48,4.15295,638.53,248585,4736.63,1139.39,0.927022,632.028,4743.96,1135.73,2.05848,629.019
113562.354,49981.56667,163543.9,2.55E+01,3.01E+01,7.39E+02,2.04E+01,0.00E+00,,0.0651683,0.113409,0.600532,51.4395,4.06059,44102.4,40905.26304,859810.2504,857.226,19805.3,1280.75,3.00989,2663.77,2153.6,18993.9,40000,163522,0.0306592,0.0953583,66605.4,3570.04,132536,1.67E-06,220283,620283,4440.93,1255.11,2.66087,699.043,4542.95,1234.1,3.9129,675.423,220283,4532.31,1230.3,0.762926,668.373,4536.35,1226.37,2.01695,665.189
113562.354,20242.49844,133804.9,1.34E+01,4.04E+01,5.20E+02,1.07E+01,0.00E+00,,1.08605,0.0665225,0.433065,36.2819,4.45661,26594.1,15418.2709,689141.3379,701.37,16035.7,864.853,2.94544,172.03,1309.83,11771.2,40000,133792,0.0193569,0.088282,87534.7,2760.18,113329,2.94E-05,190553,590553,2619.4,792.606,3.05239,426.817,2666.82,781.331,3.45877,414.19,190553,2661.93,775.713,1.66426,406.634,2660.9,774.275,2.03542,405.463
113562.354,62148.34812,175710.7,1.19E+01,1.61E+01,5.70E+02,9.50E+00,0.00E+00,,0.199677,0.0606384,0.483378,48.4421,4.19472,29355.9,17693.4073,638233.931,921.046,14693.1,958.996,2.94758,889.4,1404.64,12596.4,40000,175697,0.0199165,0.026238,74060.3,2200.79,94772.1,4.48E-06,232458,632458,2381.47,814.789,3.161,461.543,2430.29,802.303,4.15242,447.583,232458,2426.93,798.88,1.49695,441.21,2425.54,796.662,2.48379,439.729
77543.1712,0,77543.2,2.29E+01,2.95E+01,5.04E+02,1.83E+01,0.00E+00,,0.854325,0.0496126,7.30929,27.7811,3.37285,15243.6,7512.36092,360018.286,406.453,8383.91,445.205,2.46767,3099.12,910.181,8253.7,40000,77534.1,0.0103167,7.04646,52933,3108.22,132707,4.26E-05,134295,534295,1952.53,422.897,2.77539,236.689,1986.24,416.735,3.29504,230.226,134295,1984.95,413.595,1.55088,225.326,1984.5,412.668,1.83919,224.674
102943.0055,0,102943,2.59E+01,3.35E+01,5.57E+02,2.07E+01,0.00E+00,,0.543616,0.0950711,4.3026,30.2417,3.16981,27314.1,19610.95851,621745.6019,539.576,14461.8,785.935,2.76972,3276.78,1480.05,13250.2,40000,102928,0.0209542,4.0042,60706.4,3980.1,150347,2.02E-05,159689,559689,3726.28,859.037,2.43628,458.763,3798.24,845.719,3.42039,444.494,159689,3796.54,840.581,0.984303,436.907,3802.84,838.167,1.69144,435.067
88785.19911,0,88785.2,3.44E+01,3.62E+01,6.82E+02,2.75E+01,0.00E+00,,0.40335,0.113378,7.45019,36.4215,3.31042,29283.2,22028.03849,643138.2141,465.352,14915.7,856.669,2.80518,3255.34,1570.19,14028.9,40000,88769.5,0.0245639,7.08532,61923.5,4110.43,152322,1.56E-05,145530,545530,4446.82,1007.24,2.137,527.727,4530.93,991.289,3.39672,510.881,145530,4522.76,986.028,0.677253,503.049,4535.11,982.555,1.63697,500.338
81591.29511,0,81591.3,2.48E+01,3.57E+01,7.20E+02,1.98E+01,0.00E+00,,0.352004,0.101475,0.569942,38.4005,3.32951,26292.8,17661.83246,590386.8233,427.649,13715.7,762.99,2.78191,2779.8,1403.37,12585.3,40000,81577.3,0.0238315,0.189756,64678.3,3648.4,140820,1.31E-05,138338,538338,3985.53,976.677,2.0721,512.032,4062.58,961.453,3.42864,496.093,138338,4054.83,956.567,0.622116,488.569,4058.98,953.26,1.69447,486.117
113562.354,10536.09116,124098.4,1.37E+01,1.59E+01,5.96E+02,1.10E+01,0.00E+00,,0.389231,0.0747548,0.381456,36.6601,3.39685,26644.1,16770.3174,679104.1392,650.484,15771.4,883,2.81109,1535.6,1366.93,12268.6,40000,124085,0.0241589,0.0336587,75176.9,2671.19,110933,9.69E-06,180846,580846,2937.03,988.86,2.58011,539.198,2997,974.08,3.69877,522.896,180846,2991.87,969.175,0.987923,515.15,2990.19,966.356,2.14021,513.23
83760.75246,0,83760.8,3.18E+01,3.01E+01,5.16E+02,2.54E+01,0.00E+00,,0.688525,0.0612287,14.3008,28.2666,3.18501,17557,9754.710852,417969.547,439.041,9740.22,510.096,2.51726,3365.17,1038.67,9391.54,40000,83750.4,0.0129498,14.0294,53936.1,3533.98,141216,3.11E-05,140511,540511,2405.62,530.924,2.61338,291.231,2448.92,522.95,3.35564,282.919,140511,2448.45,519.265,1.32232,277.178,2449.15,517.991,1.75416,276.307
113562.354,46775.06689,160337.4,3.85E+01,2.44E+01,7.19E+02,3.08E+01,0.00E+00,,0.0765279,0.142789,1.45299,49.9833,3.9553,51944.6,58072.2858,895539.6324,840.394,20548.7,1413.58,3.04216,4141.71,2578,22526.1,40000,160312,0.0307433,0.951091,54938.9,4309.98,162241,2.45E-06,217073,617073,5587.03,1260.32,2.56935,700.573,5709.64,1238.12,3.81297,675.804,217073,5693.21,1234.21,0.731634,668.73,5711.55,1229.73,1.85943,664.895
113562.354,39426.67363,152989,2.79E+01,1.63E+01,6.08E+02,2.23E+01,0.00E+00,,0.21605,0.110055,1.15224,44.5143,3.7698,39753.8,36139.22696,752113.6244,801.901,17313.4,1131.49,2.93632,3607.86,2021.3,17879.2,40000,152969,0.0244236,0.711546,56245.1,4132.82,150124,6.89E-06,209730,609730,4304.67,1001.11,2.69623,553.952,4397.55,984.249,3.76421,535.298,209730,4391.19,980.144,0.978918,528.255,4402.2,976.943,1.8516,525.605
113562.354,84034.96006,197597.3,1.88E+01,3.42E+01,5.84E+02,1.50E+01,0.00E+00,,0.134044,0.0768871,0.539455,52.12,4.55698,37395.1,28059.7765,694865.7946,1035.76,15968,1072.94,3.03629,1853.87,1776.25,15797.2,40000,197580,0.0203019,0.0406074,66934.2,3085.6,119061,3.43E-06,254341,654341,3012.59,831.197,3.26721,473.277,3078.8,817.616,4.19705,458.146,254341,3076.24,814.267,1.57635,451.901,3075.49,812.077,2.44521,450.308
80833.69634,0,80833.7,2.16E+01,3.49E+01,7.13E+02,1.73E+01,0.00E+00,,0.346934,0.0902797,0.475507,38.1295,3.29772,24197.7,15060.57809,561862.5248,423.683,13061.6,717.558,2.75224,2403.56,1294.32,11635.9,40000,80820.8,0.0228472,0.101871,67065.1,3321.94,132017,1.23E-05,137582,537582,3548.32,936.077,2.09655,493.739,3616.64,921.704,3.46695,478.728,137582,3610.02,917.003,0.642801,471.346,3611.19,913.889,1.75223,469.136
113562.354,89507.92059,203070.3,2.93E+01,2.52E+01,7.20E+02,2.34E+01,0.00E+00,,2.97E-05,0.110012,0.682741,56.2293,4.49581,50180.9,50749.49203,843158.4493,1064.42,19339,1338.68,3.06977,2931.8,2405.44,21097.8,40000,203046,0.0272269,0.131675,61162.3,3749.12,136303,1.00E-06,259807,659807,4302.79,1114.72,3.05564,638.637,4404.73,1095.33,4.2726,616.785,259807,4395.52,1092.47,1.02981,610.459,4400.49,1089.08,2.14866,607.731
85385.95263,0,85386,1.22E+01,4.05E+01,6.78E+02,9.72E+00,0.00E+00,,0.683524,0.0630033,0.394938,36.6628,3.612,20474,10195.24858,580831.5592,447.559,13556.2,688.156,2.75249,0.23,1062.15,9598.69,40000,85375.3,0.0216936,0.0469897,86888.1,2093.38,95176.2,1.94E-05,142136,542136,2486.74,888.197,2.33443,471.038,2527.73,875.827,3.50493,458.028,142136,2521.79,870.112,0.98965,449.857,2520.13,867.744,1.95667,448.356
83240.76232,0,83240.8,3.63E+01,4.93E+01,4.96E+02,2.90E+01,0.00E+00,,2.84274,0.0504383,22.5463,27.0975,5.71668,16730,7946.060691,515692.5446,436.32,12024.8,622.082,2.64561,0.06,936.363,8486.09,40000,83231.4,0.0118354,22.2881,87069.2,3074.9,121761,0.000124753,139992,539992,1997.97,483.731,3.45305,245.237,2024.99,478.331,2.93615,238.637,139992,2019.12,474.169,1.60008,233.23,2017.53,473.416,1.63408,232.489
113562.354,52914.13357,166476.5,1.17E+01,1.88E+01,6.87E+02,9.34E+00,0.00E+00,,0.126318,0.0704724,0.504013,50.7288,4.11615,32112,20555.1972,744680.9278,872.632,17158.5,1104.11,2.97588,366.65,1515.87,13560,40000,166461,0.0264572,0.0236433,83309,1903.22,85867.9,2.48E-06,223222,623222,2766.77,1081.9,2.89395,606.769,2825.26,1065.26,4.13958,588.017,223222,2820.56,1061.58,1.00425,581.003,2818.89,1058.29,2.45007,578.771
113562.354,26863.9771,140426.3,2.83E+01,4.28E+01,7.51E+02,2.26E+01,0.00E+00,,0.432364,0.132564,0.545312,47.5564,4.20861,45856.6,43978.43507,980438.2517,736.033,22739.5,1304.84,3.05427,2375.46,2235.04,19676.8,40000,140404,0.0335914,0.0737983,72623.8,3897.35,141529,1.22E-05,197165,597165,5199.99,1376.68,2.4946,743.412,5310.63,1354.18,3.56311,718.582,197165,5301.56,1347.59,0.826978,709.316,5302.58,1343.65,2.00021,706.138
113562.354,14718.36088,128280.7,3.57E+01,2.43E+01,6.67E+02,2.86E+01,0.00E+00,,0.226138,0.138047,4.16679,40.6107,3.45562,42470,42399.15401,836487.8609,672.365,19273.7,1240.39,2.93051,4085.81,2193.54,19329.1,40000,128259,0.0300027,3.7569,55913.9,4410.63,161124,7.64E-06,185020,585020,5406.37,1230.2,2.34078,664.833,5518.59,1209.45,3.56817,641.959,185020,5502.62,1204.53,0.684672,634.157,5521.88,1200.11,1.74599,630.399
113562.354,33084.85868,146647.2,1.70E+01,4.35E+01,4.63E+02,1.36E+01,0.00E+00,,1.60175,0.0685856,1.07618,37.6155,5.49771,28665.1,17466.67935,680408.1232,768.689,15779.8,906.579,3.0198,476.63,1395.47,12516.7,40000,146633,0.0160531,0.715159,84132.4,3317.5,129324,5.12E-05,203394,603394,2696.42,657.363,3.39431,351.715,2744.91,648.001,3.37887,341.052,203394,2743.7,643.086,1.87012,334.532,2743.42,642.124,1.96646,333.592
113562.354,77241.25139,190803.6,1.78E+01,3.93E+01,5.68E+02,1.42E+01,0.00E+00,,0.378126,0.0748839,0.524779,50.7557,4.84972,36356.2,25941.41856,724521.145,1000.15,16698.2,1070.01,3.07488,1172.65,1706.56,15201,40000,190787,0.0197702,0.040443,74200,3022.39,117424,9.75E-06,247548,647548,2937.99,809.86,3.33613,454.995,2999.29,797.016,3.9948,440.686,247548,2996.4,792.675,1.80085,433.901,2995.35,790.808,2.48097,432.507
113562.354,60411.64778,173974,1.60E+01,4.24E+01,7.06E+02,1.28E+01,0.00E+00,,0.386586,0.0836742,0.525793,52.6435,4.69173,38112.3,27554.63656,863947.4097,911.924,19966.8,1220.71,3.09619,294.01,1759.87,15657.2,40000,173956,0.0273731,0.0240206,86865.1,2482.46,101797,8.29E-06,230717,630717,3287.03,1120.67,3.01666,621.968,3354.42,1103.32,3.93114,602.575,230717,3349.01,1097.95,1.27015,594.375,3346.97,1094.93,2.52041,592.292
106314.3721,0,106314.4,1.56E+01,2.27E+01,7.10E+02,1.25E+01,0.00E+00,,0.283352,0.0906617,0.408001,38.4425,3.32839,28425.9,18912.65362,741376.6644,557.251,17196,985.576,2.82712,1530.51,1453.02,13016.1,40000,106300,0.0303233,0.0393184,78292.3,2704.52,111356,6.96E-06,163061,563061,3561.36,1240.99,2.22181,662.471,3635.09,1222.27,3.62018,641.918,163061,3627.36,1216.97,0.621405,633.704,3626.47,1212.93,2.07585,630.724
113562.354,37111.6209,150674,2.01E+01,3.40E+01,7.41E+02,1.61E+01,0.00E+00,,0.156049,0.102226,0.529488,49.4045,3.98867,38974.6,31728.97659,852581.8429,789.772,19686.8,1221.98,2.9927,1795.14,1891.23,16776.9,40000,150655,0.0313605,0.049806,75438.4,3053.49,118725,3.66E-06,207416,607416,4007.28,1283.42,2.58752,706.605,4096.52,1262.85,3.83057,683.504,207416,4088.5,1258.37,0.753468,675.89,4089.04,1254.42,2.12117,672.824
113562.354,62748.76132,176311.1,1.90E+01,1.92E+01,6.67E+02,1.52E+01,0.00E+00,,0.0881513,0.0869696,0.537521,51.3421,4.17199,37930.6,29622.20348,756064.4362,924.172,17410.1,1131.68,2.99852,1905.52,1826.04,16222.1,40000,176293,0.0254602,0.0425811,70029.8,2991.57,116702,2.09E-06,233054,633054,3407.29,1041.83,2.92693,586.933,3483.98,1024.9,4.0867,567.924,233054,3479.13,1021.47,1.04242,561.248,3478.79,1018.41,2.24371,558.994
96739.38454,0,96739.4,3.61E+01,1.47E+01,5.15E+02,2.89E+01,0.00E+00,,0.603804,0.0757178,17.0539,28.1741,3.10849,21512.4,13838.47436,514660.0897,507.067,11986.2,635.362,2.60511,3577.44,1239.94,11160.6,40000,96727,0.0164918,16.78,55562.4,3901.04,148609,2.40E-05,153488,553488,2970.89,676.059,2.55867,365.691,3026.41,665.743,3.4065,354.727,153488,3025.86,661.395,1.1718,348.095,3028.71,659.673,1.71965,346.849
85249.60922,0,85249.6,2.74E+01,1.55E+01,6.92E+02,2.19E+01,0.00E+00,,0.286466,0.107734,1.33627,36.9219,3.17844,27399.1,19833.83992,592462.7019,446.822,13720.2,809.399,2.75118,3648.34,1488.58,13324,40000,85234.7,0.0237041,0.967891,56359,3939.27,149214,1.11E-05,141996,541996,4224.42,971.773,2.08175,512.05,4306.85,956.263,3.44412,495.72,141996,4297.78,951.731,0.60658,488.483,4309.37,948.166,1.63826,485.723
113562.354,80796.97943,194359.3,1.61E+01,4.79E+01,6.39E+02,1.29E+01,0.00E+00,,0.610734,0.0762035,0.538353,53.5335,5.42985,38564.9,27176.24625,851971.0145,1018.79,19671,1222.8,3.153,52.48,1747.5,15551.5,40000,194342,0.0228244,0.0296745,86014.9,2562.06,103351,1.38E-05,251103,651103,2996.28,935.088,3.42337,520.249,3054.65,920.716,3.92585,504.201,251103,3049.68,915.024,1.8679,496.248,3048.14,912.978,2.6182,494.755
113562.354,20926.87784,134489.2,2.40E+01,3.30E+01,6.09E+02,1.92E+01,0.00E+00,,0.332131,0.106953,0.52718,40.0304,3.5731,35859.2,30059.14391,751670.3865,704.93,17418.5,1015.52,2.90255,3192.57,1839.74,16338.8,40000,134471,0.0253987,0.132623,61579.3,3928.31,145406,1.03E-05,191232,591232,4190.56,1040.76,2.5606,566.817,4280.13,1023.85,3.62471,548.21,191232,4275.16,1018.98,0.922203,540.541,4278.13,1015.95,1.8704,538.158
112443.3904,0,112443.4,2.72E+01,4.27E+01,6.70E+02,2.18E+01,0.00E+00,,0.665057,0.13335,0.576482,36.0236,3.70143,39331.6,34921.78844,897559.6883,589.353,20904.3,1107.52,2.98055,2583.21,1986.19,17582.3,40000,112424,0.0310216,0.214746,71674,4158.35,150770,2.19E-05,169185,569185,5233.16,1271.89,2.32392,668.493,5336.4,1251.84,3.35671,646.757,169185,5329.84,1244.34,0.844565,636.887,5334.02,1240.87,1.77465,634.075
94443.6512,0,94443.7,3.16E+01,2.88E+01,6.57E+02,2.52E+01,0.00E+00,,0.313274,0.1137,5.25452,35.1878,3.14093,29822.4,23338.52448,645836.0938,495.013,14948.7,889.832,2.77352,3821.54,1617.07,14432.6,40000,94427.5,0.0247676,4.90206,56066.4,4155.4,153878,1.18E-05,151188,551188,4456.14,1015.48,2.15932,536.963,4543.37,999.167,3.44877,519.563,151188,4533.9,994.352,0.655559,512.049,4547.99,990.705,1.64848,509.155
113562.354,49631.81491,163194.2,2.44E+01,3.39E+01,7.31E+02,1.96E+01,0.00E+00,,0.113724,0.110074,0.575322,51.1637,4.10776,43190.9,38926.74484,858825.096,855.395,19802.6,1259.29,3.01684,2437.05,2099.62,18539.9,40000,163173,0.0301576,0.07437,68642.2,3482.21,130179,2.89E-06,219934,619934,4311.4,1234.65,2.69069,686.398,4409.44,1214.15,3.88735,663.39,219934,4400.62,1210.08,0.811775,656.143,4402.94,1206.31,2.05994,653.139
113562.354,61449.06079,175011.4,3.55E+01,2.49E+01,5.44E+02,2.84E+01,0.00E+00,,0.202264,0.0919741,7.3351,46.8033,4.06781,37373.6,31960.24432,676894.0659,917.355,15517.7,1082.5,2.92575,3537.5,1898.26,16836.6,40000,174992,0.0197424,6.87721,53991.4,4078.88,147856,6.48E-06,231753,631753,3594.1,809.292,3.01785,455.614,3670.27,795.651,3.94067,440.525,231753,3668.62,792.129,1.36203,434.184,3678.97,789.694,1.99988,432.139
87900.52493,0,87900.5,3.59E+01,4.28E+01,5.71E+02,2.87E+01,0.00E+00,,0.969703,0.0826687,15.2243,30.9198,3.696,23707.1,14348.07216,570132.4396,460.731,13318.2,663.77,2.82367,1269.04,1262.89,11361.3,40000,87887.9,0.0180499,14.9215,80879,3784.64,143782,3.93E-05,144649,544649,3250.88,739.99,2.51838,387.059,3307.68,729.118,3.21325,375.589,144649,3305.89,723.63,1.21755,368.194,3306.75,721.995,1.67894,366.984
113562.354,49384.78745,162947.1,3.56E+01,2.87E+01,5.05E+02,2.85E+01,0.00E+00,,0.324046,0.0833342,9.89035,43.1268,3.95625,32578.1,25498.57878,632220.4114,854.122,14548.9,955.72,2.86147,3492.36,1691.65,15073.2,40000,162930,0.0179856,9.4705,54221.6,4016.56,147075,1.07E-05,219691,619691,3258.22,737.231,3.02354,412.174,3325.3,725.181,3.8217,398.857,219691,3326.05,721.41,1.47249,392.501,3333.37,719.425,1.98678,390.841
79000.54602,0,79000.5,2.74E+01,4.33E+01,5.09E+02,2.19E+01,0.00E+00,,1.64182,0.0540788,11.9229,27.8868,4.34944,17542.3,8263.645205,444736.7557,414.091,10373.3,533.457,2.73205,0.29,955.094,8652.18,40000,78991,0.0118113,11.6571,88171.9,3118.75,127975,7.67E-05,135752,535752,2135.23,483.58,2.97301,254.887,2168.4,477.274,3.06229,247.9,135752,2164.43,473.314,1.58529,242.523,2163.15,472.454,1.734,241.798
113562.354,51093.56309,164655.9,2.63E+01,4.08E+01,6.27E+02,2.11E+01,0.00E+00,,0.448754,0.107162,0.589597,47.7519,4.42229,42421.4,37712.89406,835262.5343,863.06,19325,1159.04,3.04774,2451.67,2065.86,18255.3,40000,164635,0.0247381,0.120588,67582.6,3906.22,142464,1.34E-05,221396,621396,4197.18,1014.22,2.90642,559.337,4286.39,997.473,3.71737,540.875,221396,4284.65,992.105,1.25756,532.922,4286.49,989.524,2.02088,530.835
113562.354,86806.56986,200368.9,2.17E+01,4.59E+01,6.73E+02,1.74E+01,0.00E+00,,0.3847,0.0910632,0.563028,55.1337,5.19214,44453.2,36903.02291,879038.2957,1050.28,20271.4,1286.2,3.15565,1055.19,2043.04,18062.8,40000,200348,0.0245419,0.0333356,78372.9,3146.53,119509,9.39E-06,257109,657109,3571.57,1005.7,3.30976,564.777,3648.04,989.327,4.00562,546.58,257109,3643.99,984.154,1.60692,538.827,3642.53,981.678,2.53193,537.006
113562.354,51463.87057,165026.2,3.57E+01,4.70E+01,5.22E+02,2.86E+01,0.00E+00,,1.88559,0.0884375,9.55549,44.2187,5.47472,37217.8,28213.81231,815133.3337,865.016,18928.9,1061.49,3.09989,1286.67,1781.22,15839.6,40000,165008,0.0196732,9.12555,77335.1,3709.09,142178,6.15E-05,221769,621769,3471.44,806.097,3.47927,433.313,3534.55,794.207,3.49697,419.928,221769,3536.24,788.22,1.89557,412.241,3537.5,786.927,2.03518,410.989
113562.354,52019.85133,165582.2,2.97E+01,3.41E+01,5.88E+02,2.37E+01,0.00E+00,,0.727382,0.0981743,2.26677,46.6903,3.92724,38359.2,33147.85901,753489.8232,867.922,17442.1,1036.54,2.96942,3220.1,1933.97,17139.8,40000,165563,0.0212641,1.81017,58180.4,4004.9,152481,2.42E-05,222324,622324,3838.99,871.856,3.21652,491.112,3917.79,857.774,3.88972,475.414,222324,3919.15,852.847,1.57524,467.937,3926.97,850.565,2.10186,465.975
113562.354,58999.81298,172562.2,3.50E+01,3.40E+01,5.06E+02,2.80E+01,0.00E+00,,0.37913,0.0824533,8.88838,45.2028,4.28875,34200,26719.38409,655477.2326,904.524,15079.6,995.372,2.92578,3002.6,1732.46,15422.8,40000,172545,0.0177376,8.44939,58551.3,3952.7,144484,1.22E-05,229306,629306,3223.83,727.171,3.15323,406.702,3289.68,715.308,3.83981,393.567,229306,3291.7,711.319,1.63457,387.143,3298.13,709.505,2.06676,385.583
83954.84078,0,83954.8,2.58E+01,1.52E+01,7.07E+02,2.06E+01,0.00E+00,,0.276592,0.104904,0.683786,37.7132,3.20673,26808.3,18890.56858,588237.7921,440.036,13637.6,788.387,2.74826,3455.02,1452.16,13008.6,40000,83940.3,0.0239416,0.308959,57931.4,3799.95,145292,1.05E-05,140701,540701,4116.54,981.272,2.06417,516.943,4197.74,965.694,3.45236,500.548,140701,4188.63,961.182,0.589234,493.319,4196.15,957.665,1.66758,490.636
113562.354,10956.62583,124519,3.86E+01,2.03E+01,5.76E+02,3.09E+01,0.00E+00,,0.361072,0.109772,12.5864,35.3231,3.29846,33605.7,28853.66497,718266.8823,652.666,16612.9,1001.93,2.81732,3870.41,1801.71,16014.6,40000,124501,0.0241717,12.2346,56396.1,4332.13,156813,1.24E-05,181262,581262,4300.31,991.036,2.49069,536.311,4386.67,974.921,3.55112,518.687,181262,4379.08,970.025,0.90297,511.067,4390.86,966.869,1.73525,508.495
113562.354,83668.62845,197231,2.28E+01,3.91E+01,7.29E+02,1.82E+01,0.00E+00,,0.125525,0.0973172,0.583755,56.1621,4.74782,45778.4,40179.50437,873033.1759,1033.82,20095.4,1314.93,3.1107,1583.01,2133.95,18828.7,40000,197210,0.0275116,0.0408751,74298.3,3142.82,119453,2.95E-06,253971,653971,3812.12,1126.37,3.11168,637.65,3898.37,1107.65,4.1384,616.638,253971,3893.25,1103.64,1.16961,609.486,3892.69,1100.46,2.37733,607.114
113562.354,10112.71473,123675.1,1.30E+01,4.36E+01,4.49E+02,1.04E+01,0.00E+00,,2.39175,0.0586261,0.768155,29.3167,5.72341,23143.7,12323.96411,660681.3435,648.275,15363.5,839.098,2.89198,0.23,1169.19,10540.6,40000,123663,0.0154845,0.490374,88535.7,2874.69,118503,7.53E-05,180424,580424,2313.67,633.274,3.41619,332.205,2350.11,625.208,3.19282,322.754,180424,2346,620.274,1.75902,316.348,2345.05,619.379,1.8252,315.461
93010.20839,0,93010.2,3.43E+01,1.82E+01,6.29E+02,2.75E+01,0.00E+00,,0.350613,0.104249,9.46625,33.7763,3.09454,27436.8,20388.6417,603701.4138,487.504,13992.2,813.018,2.73279,3789.82,1509.61,13505.9,40000,92995.1,0.0225948,9.12961,55729.7,4106.11,153083,1.35E-05,149756,549756,4086.76,926.421,2.21309,491.746,4165.43,911.662,3.44921,476.104,149756,4158.51,906.988,0.72306,468.766,4169.95,903.792,1.64267,466.3
113562.354,38512.96005,152075.3,2.65E+01,3.69E+01,5.61E+02,2.12E+01,0.00E+00,,0.482451,0.0993122,2.05527,42.6013,4.07236,36962.3,30678.54017,740911.9781,797.12,17124.9,1045.28,2.96376,2869.32,1858.99,16502.8,40000,152057,0.0217811,1.63632,63059.8,4020.07,147348,1.56E-05,208818,608818,3885.59,893.099,2.86558,490.198,3964.76,878.599,3.64898,474.248,208818,3965.05,873.593,1.29486,466.741,3972.49,871.246,1.88379,464.78
111305.5913,0,111305.6,2.39E+01,3.77E+01,6.07E+02,1.91E+01,0.00E+00,,0.594335,0.113283,0.555815,32.8498,3.41884,33669.7,27038.82957,771857.1224,583.401,17974.4,954.681,2.89857,2754.65,1742.99,15512.9,40000,111288,0.0263657,0.229518,68292.8,4017.86,148814,1.99E-05,168049,568049,4443.56,1080.77,2.40156,572.574,4532.01,1063.9,3.40333,554.282,168049,4527.94,1057.56,0.914443,545.488,4531.33,1054.63,1.76285,543.192
91898.94914,0,91898.9,2.87E+01,2.47E+01,7.10E+02,2.29E+01,0.00E+00,,0.262544,0.121224,1.06779,37.8688,3.23458,31301.4,24973.89655,673406.1462,481.67,15580.3,934.362,2.80374,3718.02,1673.82,14920.3,40000,91882.2,0.0270806,0.687758,57277.7,4088.66,151618,9.66E-06,148643,548643,4753.15,1110.1,2.06576,583.892,4848.08,1092.19,3.44489,564.74,148643,4835.57,1087.33,0.565792,557.159,4848.98,1083.22,1.66813,553.851
113562.354,49408.55447,162970.9,1.90E+01,2.56E+01,6.49E+02,1.52E+01,0.00E+00,,0.158993,0.0880524,0.509881,48.4403,3.9897,36016,27649.73575,745370.8621,854.242,17199.6,1079.93,2.96175,2083.09,1762.96,15683.7,40000,162953,0.0253089,0.0424198,69116.3,3100.71,120508,3.93E-06,219714,619714,3450.79,1035.89,2.82113,578.418,3527.51,1019.2,3.9495,559.755,219714,3522.67,1015.4,1.00958,552.822,3522.09,1012.35,2.18739,550.593
113562.354,62487.21617,176049.6,1.71E+01,4.04E+01,5.87E+02,1.37E+01,0.00E+00,,0.491448,0.0768714,0.506099,48.9128,4.71089,35268.3,24660.00196,751774.3659,922.809,17376.4,1060.17,3.06301,897.91,1663.07,14828,40000,176033,0.0213105,0.0387391,78630,2940.04,115527,1.24E-05,232794,632794,3018.28,872.914,3.1992,485.192,3080,859.341,3.86154,470.071,232794,3076.13,854.431,1.64911,462.724,3074.86,852.422,2.38514,461.245
89168.89352,0,89168.9,2.36E+01,2.48E+01,5.38E+02,1.89E+01,0.00E+00,,0.556687,0.073662,4.51038,29.2918,3.08166,20869,12584.7855,479066.3703,467.384,11155.7,592.959,2.62839,3443.3,1181.67,10650,40000,89157.1,0.0158759,4.22576,54968.6,3620.93,143977,2.32E-05,145918,545918,2890.19,650.863,2.47966,352.421,2944.06,640.919,3.41258,342.02,145918,2943.61,636.783,1.10624,335.557,2946.48,635.036,1.69723,334.339
88769.16451,0,88769.2,1.20E+01,3.06E+01,6.11E+02,9.62E+00,0.00E+00,,0.449141,0.057326,0.360798,33.2789,3.15683,18771.5,9432.670295,500102.5572,465.297,11642.8,621.752,2.62897,1269.59,1021.18,9237.03,40000,88759,0.0187604,0.0464015,72565.2,2254.31,101668,1.34E-05,145520,545520,2257.83,768.15,2.37628,418.312,2298.91,756.998,3.60922,406.629,145520,2294.42,752.667,0.953808,399.614,2293.04,750.415,1.93568,398.225
98096.84794,0,98096.8,1.18E+01,2.74E+01,6.62E+02,9.45E+00,0.00E+00,,0.359998,0.0674945,0.369749,36.0921,3.23642,22227.9,12165.49393,612582.0754,514.188,14235.7,787.308,2.72576,862.57,1161.55,10473.5,40000,98085.2,0.0244374,0.0294994,80007.1,2144.1,96281.6,9.03E-06,154846,554846,2656.17,1000.16,2.30161,538.454,2707.29,985.555,3.67403,522.747,154846,2701.69,980.677,0.765331,514.97,2699.78,977.496,2.11804,512.899
113562.354,37196.12174,150758.5,2.76E+01,4.15E+01,7.48E+02,2.21E+01,0.00E+00,,0.356044,0.125822,0.555981,49.5885,4.28596,46096.7,43889.88998,958908.7943,790.197,22206.4,1309.95,3.06091,2322.45,2232.73,19657.5,40000,150736,0.032385,0.0666572,72097.3,3790.2,138423,9.75E-06,207497,607497,4933.31,1327.03,2.59859,724.111,5040.43,1305.16,3.65585,699.871,207497,5032.08,1299.21,0.86543,691.131,5032.87,1295.4,2.0514,688.083
113562.354,84337.90857,197900.3,1.61E+01,1.84E+01,6.83E+02,1.29E+01,0.00E+00,,0.00325786,0.0773514,0.559784,54.9868,4.46589,38312.9,28363.24781,746681.0033,1037.35,17140.5,1171.16,3.04795,1158.41,1786.02,15880.7,40000,197882,0.0248345,0.0342289,74671.9,2471.93,101092,1.00E-06,254643,654643,3031.3,1015.57,3.15272,580.658,3098.96,999.209,4.39364,562.221,254643,3094.75,996.348,1.17753,555.89,3094.06,993.38,2.43013,553.782
113562.354,81751.64305,195314,3.72E+01,2.73E+01,5.42E+02,2.98E+01,0.00E+00,,0.100888,0.0888203,7.40398,50.1586,4.32661,39522.5,34430.45027,669784.3173,1023.78,15288.3,1137.54,2.96565,3452.79,1971.86,17460.9,40000,195294,0.0188773,6.91544,53153.5,4025.72,145388,3.16E-06,252055,652055,3469.13,773.765,3.18349,441.327,3543.68,760.496,4.13772,426.648,252055,3542.2,757.444,1.5237,420.711,3552.81,755.092,2.13662,418.714
110285.5049,0,110285.5,2.08E+01,4.46E+01,7.35E+02,1.66E+01,0.00E+00,,0.663836,0.11595,0.430194,39.6963,3.88443,36010,27734.51718,919067.5343,578.052,21417.4,1121.88,3.00409,1128.97,1765.72,15707.2,40000,110268,0.0338868,0.0430862,86207.2,3313.62,126999,1.78E-05,167029,567029,4559.09,1388.08,2.28346,727.856,4648.45,1367.21,3.42215,705.112,167029,4639.97,1359.29,0.802695,694.746,4638,1355.47,2.07458,691.888
101136.1696,0,101136.2,2.88E+01,4.46E+01,5.74E+02,2.31E+01,0.00E+00,,1.06322,0.0985937,6.93358,31.0863,3.87616,29268.3,20299.43,705274.9951,530.102,16477,819.216,2.92317,1537.95,1506.25,13476.8,40000,101121,0.0219032,6.62631,80002.7,3932.41,147005,3.90E-05,157882,557882,3873.17,898.042,2.55787,467.65,3943.39,884.675,3.20677,453.308,157882,3941.98,878.041,1.21333,444.773,3943.75,876.126,1.68645,443.262
90799.95326,0,90800,1.40E+01,2.45E+01,5.82E+02,1.12E+01,0.00E+00,,0.493301,0.0621171,0.368955,31.7354,3.13512,19606.5,10457.47866,501292.123,475.94,11678.4,615.325,2.63806,1939.89,1075.89,9719.84,40000,90789.2,0.0180172,0.0671596,67384.7,2679.03,114992,1.60E-05,147550,547550,2444.5,737.905,2.42692,401.307,2489.97,727.066,3.53965,389.907,147550,2485.74,722.725,1.02806,383.012,2484.68,720.686,1.86945,381.711
113562.354,86669.48305,200231.8,1.17E+01,3.30E+01,7.53E+02,9.34E+00,0.00E+00,,0.000486864,0.071646,0.572467,57.4095,4.60328,37440.4,25678.35454,794651.0107,1049.58,18232.4,1255.68,3.07003,69.59,1697.72,15125.2,40000,200215,0.0277289,0.0276936,84671.5,1644.62,77279.6,1.00E-06,256976,656976,2811.11,1133.19,3.17462,648.014,2871.59,1115.44,4.51701,627.819,256976,2866.83,1112.54,1.07913,621.241,2865.84,1109.15,2.54498,618.873
113562.354,15795.78825,129358.1,1.26E+01,4.09E+01,6.69E+02,1.01E+01,0.00E+00,,0.636231,0.0785586,0.421474,41.8036,4.03989,29818.8,18613.94213,820247.9,678.053,19082.4,1033.42,2.95523,1.02,1441.31,12914.6,40000,129344,0.0282552,0.0261585,91708.9,2237.25,96760.7,1.40E-05,186105,586105,3093.41,1156.64,2.64034,622.304,3151.39,1139.89,3.64285,603.772,186105,3144.61,1133.23,1.10075,594.498,3142.34,1130.21,2.32016,592.452
113562.354,83307.84113,196870.2,3.58E+01,4.36E+01,7.31E+02,2.87E+01,0.00E+00,,0.228204,0.128112,0.863302,55.7562,4.88442,56429.7,62781.54903,976482.5467,1031.9,22433.3,1514.03,3.13802,2933.72,2683.58,23394.7,40000,196843,0.0284814,0.310981,63390.8,4151.01,148291,6.89E-06,253604,653604,5011.13,1168.17,3.05355,659.412,5122.67,1147.54,3.95669,636.517,253604,5115.52,1142.7,1.17635,628.79,5124.46,1139.26,2.07304,625.853
113562.354,87606.39047,201168.7,2.75E+01,3.22E+01,6.62E+02,2.20E+01,0.00E+00,,0.000737781,0.102201,0.658339,54.4022,4.42991,46612.1,44508.44752,781798.3337,1054.46,17931,1241.88,3.04738,2986.43,2248.81,19792,40000,201146,0.0244712,0.126804,59345.9,3755.68,136991,1.00E-06,257907,657907,3997.03,1002.08,3.0903,573.442,4090.27,984.708,4.26469,554.014,257907,4083.98,981.825,1.16083,547.786,4088.02,978.847,2.16328,545.415
113562.354,25161.60892,138724,3.76E+01,3.28E+01,5.70E+02,3.01E+01,0.00E+00,,0.363138,0.10501,10.4996,39.4718,3.61228,35191.9,30216.47379,721129.3757,727.129,16654.1,1030.93,2.86853,3601.71,1844.65,16380.6,40000,138706,0.0229776,10.1086,57656.2,4258.38,153979,1.21E-05,195467,595467,4110.53,942.104,2.65686,515.02,4194.25,926.665,3.62786,498.071,195467,4189.58,921.967,1.04642,490.667,4200.39,919.104,1.79386,488.311
113562.354,78806.66819,192369,3.51E+01,4.03E+01,7.40E+02,2.81E+01,0.00E+00,,0.151033,0.128658,0.782855,55.4815,4.68339,55433.2,61364.18277,956521.3443,1008.31,21980.1,1477.7,3.11723,3067.04,2652.21,23137,40000,192342,0.0292208,0.233091,62398.3,4114.84,147851,4.36E-06,249103,649103,5033.37,1198,2.96811,676.548,5147.72,1176.83,3.97521,652.942,249103,5138.17,1172.46,1.0482,645.538,5146.31,1168.83,2.05689,642.482
113562.354,19551.14581,133113.5,1.22E+01,2.51E+01,5.44E+02,9.79E+00,0.00E+00,,0.456806,0.0636112,0.388906,37.2777,3.58147,24783.6,14497.86738,623619.1487,697.748,14474.5,819.182,2.79808,1390.72,1269.56,11419.6,40000,133101,0.0203609,0.0371723,73350.2,2517.62,106786,1.15E-05,189862,589862,2500.46,833.39,2.8147,459.77,2550.15,821.079,3.74368,446.142,189862,2545.85,816.572,1.29246,438.973,2544.45,814.437,2.16915,437.528
113562.354,41468.81966,155031.2,2.59E+01,3.87E+01,6.55E+02,2.07E+01,0.00E+00,,0.376095,0.111152,0.545418,46.8987,4.17402,41785.8,37258.65608,842694.8232,812.605,19511.6,1154.71,3.01984,2562.5,2053.09,18147.6,40000,155011,0.026786,0.0842798,67565.6,3860.93,141394,1.10E-05,211772,611772,4355.5,1097.8,2.74679,602.691,4449.49,1079.73,3.69677,582.724,211772,4445.06,1074.43,1.05976,574.695,4446.1,1071.44,2.01158,572.334
113562.354,88158.67805,201721,2.65E+01,4.30E+01,6.79E+02,2.12E+01,0.00E+00,,0.261847,0.102363,0.589553,55.2125,4.98573,48123.9,44776.439,881490.9877,1057.35,20307.6,1310.15,3.13032,2002.08,2255.74,19850,40000,201698,0.0251199,0.0531862,69920.2,3609.54,132288,6.96E-06,258459,658459,4008.58,1029.57,3.21914,581.606,4097.98,1012.12,4.03886,562.228,258459,4094.8,1007.47,1.42789,554.804,4094.53,1004.8,2.35402,552.734
113562.354,47433.14608,160995.5,2.31E+01,3.32E+01,4.93E+02,1.85E+01,0.00E+00,,0.455316,0.0798105,2.21857,42.3311,4.12372,32074.6,23651.91467,634006.9416,843.894,14627.3,921.133,2.90918,2955.58,1628.09,14527.4,40000,160979,0.0173814,1.8083,58551.9,3783.19,141994,1.49E-05,217740,617740,3121.8,712.417,3.0962,396.092,3185.19,701.037,3.75151,383.479,217740,3187.58,696.936,1.60975,377.013,3192.42,695.256,2.02173,375.586
106003.3163,0,106003.3,1.40E+01,4.27E+01,5.09E+02,1.12E+01,0.00E+00,,1.58278,0.0664906,0.543372,27.9793,4.40981,23257.6,12676.86994,646030.148,555.634,15081.3,761.991,2.87839,0.89,1186.04,10688.4,40000,105991,0.018157,0.277075,91018.1,2921.25,120193,4.99E-05,162752,562752,2622.1,743.408,2.9222,390.126,2665.77,733.335,3.19313,378.913,162752,2660.63,727.546,1.5549,371.475,2659.62,726.281,1.79317,370.393
113562.354,36338.50321,149900.9,1.39E+01,2.40E+01,4.67E+02,1.11E+01,0.00E+00,,0.561505,0.0595733,0.447907,38.9785,4.02847,25012.8,14843.885,564695.4962,785.751,13073.3,775.334,2.8122,2231.36,1284.84,11553.1,40000,149888,0.0155888,0.0789771,62188.1,2971.67,120706,1.65E-05,206649,606649,2339.07,638.237,3.17688,355.864,2385.89,628.695,3.73572,345.146,206649,2383.55,624.842,1.80373,339.101,2382.93,623.554,2.21079,338.091
94751.45784,0,94751.5,1.39E+01,1.76E+01,6.63E+02,1.11E+01,0.00E+00,,0.352244,0.0720648,0.379672,35.9955,3.21301,22580.2,12821.77817,596072.7872,496.649,13854.4,763.733,2.72096,1406.27,1192.89,10748.5,40000,94739.5,0.0237645,0.0371329,75192.6,2482.9,106653,9.60E-06,151501,551501,2834.58,972.841,2.26352,522.493,2889.73,958.448,3.61982,507.099,151501,2884.15,953.677,0.744054,499.483,2882.59,950.578,2.01363,497.421
113562.354,36771.79625,150334.2,1.89E+01,3.97E+01,6.77E+02,1.51E+01,0.00E+00,,0.423412,0.0940354,0.48764,47.0957,4.2139,36853.8,27926.14838,836970.2441,787.997,19400.4,1125.52,3.02525,1206.59,1771.93,15760.3,40000,150316,0.0277442,0.0337533,80460,3056.57,119098,1.04E-05,207077,607077,3691.39,1136.19,2.74802,621.498,3768.76,1118.47,3.72948,601.837,207077,3763.14,1112.86,1.07616,593.463,3761.41,1109.77,2.24931,591.233
113562.354,61302.7417,174865.1,1.18E+01,3.86E+01,5.53E+02,9.47E+00,0.00E+00,,0.53053,0.0600802,0.481854,47.802,4.74553,29778.6,17392.78578,687903.2891,916.614,15885.8,984.391,3.02658,22.35,1392.47,12490.6,40000,174851,0.0191637,0.0316896,83178.5,2209.51,94833.9,1.22E-05,231612,631612,2364.18,784.483,3.32691,437.507,2408.6,772.87,3.93465,424.462,231612,2404.48,768.268,1.86532,417.524,2403.21,766.546,2.52569,416.292
113562.354,20830.79374,134393.1,3.66E+01,1.70E+01,5.22E+02,2.93E+01,0.00E+00,,0.42901,0.0915716,12.5427,36.2336,3.49221,30458.7,23912.45204,651531.8033,704.437,15078.2,900.014,2.79217,3681.36,1637.2,14605.7,40000,134377,0.0201177,12.1869,55794.5,4157.62,152320,1.46E-05,191138,591138,3584.73,824.714,2.7323,451.548,3656.81,811.496,3.60678,437.052,191138,3655.36,807.005,1.18546,429.983,3662.86,804.71,1.80885,428.131
113562.354,10686.26547,124248.6,3.61E+01,3.10E+01,5.84E+02,2.89E+01,0.00E+00,,0.34915,0.112424,10.0447,35.5947,3.29773,34369.9,29835.54101,728305.1819,651.247,16840,1021.01,2.83085,3871.94,1832.74,16279.2,40000,124230,0.0247196,9.68979,56359.1,4325.36,156665,1.20E-05,180991,580991,4403.27,1013.5,2.47001,548.069,4492.27,996.985,3.55012,529.993,180991,4484.4,992.061,0.876274,522.328,4496.95,988.785,1.73301,519.648
113562.354,21533.39167,135095.7,1.26E+01,1.65E+01,6.29E+02,1.01E+01,0.00E+00,,0.303972,0.072645,0.420386,41.599,3.61875,27993.7,17451.77652,703703.845,708.133,16302.6,955.085,2.86348,1008.17,1394.87,12511.4,40000,135082,0.0253156,0.0266597,79360,2344.79,100414,6.87E-06,191843,591843,2853.91,1035.88,2.64663,569.163,2912.75,1020.3,3.82504,551.856,191843,2907.65,1015.7,0.965467,544.248,2905.8,1012.62,2.2714,542.174
113562.354,17610.24778,131172.6,1.28E+01,4.39E+01,7.33E+02,1.03E+01,0.00E+00,,0.661294,0.08495,0.450059,45.2749,4.26117,32117.4,21000.767,908663.4716,687.56,21138.7,1145.43,2.97885,0.33,1532.5,13703.6,40000,131157,0.0319155,0.0219821,92496.9,2100.03,92299.3,1.37E-05,187918,587918,3346.23,1306.44,2.59391,699.994,3408.38,1287.53,3.6467,679.033,187918,3400.69,1280.12,1.03187,668.983,3398,1276.62,2.45683,666.616
113562.354,53348.86673,166911.2,3.69E+01,4.47E+01,5.31E+02,2.95E+01,0.00E+00,,0.89855,0.0887726,10.0278,44.8704,5.04951,36696.2,28731.00136,772363.9305,874.897,17877,1064.51,3.03744,1759.75,1797.8,15981.2,40000,166893,0.0193773,9.59031,73434.9,3946.85,143142,2.83E-05,223654,623654,3477.46,794.739,3.24463,433.473,3545.13,782.158,3.57221,419.539,223654,3547.96,776.594,1.75303,412.035,3550.9,775.093,2.01072,410.668
113562.354,31259.81775,144822.2,3.84E+01,3.50E+01,5.14E+02,3.07E+01,0.00E+00,,0.567145,0.0877506,13.3472,39.0014,3.94295,31547.9,24269.098,673404.6783,759.108,15593.2,921.426,2.86317,2972.7,1649.59,14712.2,40000,144806,0.0192534,12.9659,62271.1,4089.36,149101,1.89E-05,201567,601567,3435.79,789.359,2.91748,432.309,3503.97,776.816,3.5957,418.491,201567,3504.78,772.032,1.41521,411.364,3510.02,770.135,1.88569,409.786
91946.60027,0,91946.6,2.67E+01,3.82E+01,6.95E+02,2.13E+01,0.00E+00,,0.454629,0.115512,0.715342,37.1469,3.4243,30895.8,23313.09063,690657.3992,481.923,16051.8,885.933,2.86155,2808.99,1616.17,14424.9,40000,91930.4,0.0262925,0.344425,66666.4,3949.16,147580,1.66E-05,148691,548691,4533.32,1077.79,2.15232,563.59,4621.19,1060.9,3.38956,545.645,148691,4613.73,1055.13,0.69267,537.344,4620.48,1051.7,1.68911,534.678
113562.354,41481.97817,155044.3,2.64E+01,1.60E+01,4.73E+02,2.11E+01,0.00E+00,,0.446771,0.0755909,5.39211,40.215,3.93276,29395.8,21065.8723,595092.6075,812.701,13735,859.095,2.83238,3360.91,1534.91,13724.5,40000,155029,0.0163866,5.00328,54318.1,3824.38,143721,1.50E-05,211790,611790,2956.66,671.562,3.07704,373.883,3016.54,660.908,3.73604,362.066,211790,3018.99,657.045,1.61312,355.848,3023.64,655.465,2.00822,354.516
86048.73196,0,86048.7,3.30E+01,2.00E+01,6.69E+02,2.64E+01,0.00E+00,,0.308597,0.105492,7.02786,35.7522,3.1379,26783.4,19419.06842,580933.5814,451.012,13453.5,793.358,2.72844,3766.04,1472.67,13186.3,40000,86034,0.0227067,6.67101,55387.1,4041.16,151792,1.23E-05,142795,542795,4135.96,931.039,2.12119,491.611,4215.31,916.167,3.44124,475.983,142795,4207.08,911.668,0.646385,468.799,4219.7,908.27,1.62527,466.183
113562.354,68359.92844,181922.3,1.51E+01,4.85E+01,7.38E+02,1.21E+01,0.00E+00,,0.565249,0.0828222,0.543136,54.9907,5.1682,39415.9,28530.07517,945109.2925,953.589,21861.2,1316.73,3.12164,0.65,1791.37,15926.4,40000,181904,0.0282895,0.0211654,88841.3,2234.58,94241.8,1.14E-05,238665,638665,3258.19,1158.49,3.16946,640.921,3321.37,1140.88,3.90474,621.22,238665,3315.13,1134.49,1.47106,612.225,3312.89,1131.58,2.67438,610.246
83178.3475,0,83178.3,3.47E+01,3.20E+01,6.66E+02,2.78E+01,0.00E+00,,0.315224,0.100566,9.19469,35.5894,3.12437,25325.7,17716.63311,551576.9172,435.968,12780.1,746.813,2.70149,3740.61,1405.58,12604.5,40000,83164.3,0.0215341,8.84028,55083.7,3995.37,150928,1.28E-05,139925,539925,3943.69,882.994,2.12457,466.903,4018.51,868.932,3.44111,452.231,139925,4011.16,864.573,0.660615,445.196,4022.63,861.364,1.61741,442.773
113562.354,36218.9307,149781.3,1.10E+01,2.11E+01,6.03E+02,8.82E+00,0.00E+00,,0.285831,0.0634776,0.441595,44.3455,3.84398,27374.6,16095.68466,669815.8374,785.121,15485.7,940.913,2.88679,628.95,1338.73,12023.1,40000,149768,0.0227881,0.0238842,79725.4,2053.08,91407.1,6.20E-06,206529,606529,2494.83,932.292,2.86687,519.2,2545.22,918.321,3.96549,503.628,206529,2540.88,914.197,1.18028,496.492,2539.1,911.523,2.37665,494.745
113562.354,68631.65279,182194,2.64E+01,4.35E+01,5.40E+02,2.12E+01,0.00E+00,,0.657387,0.0888286,2.33065,48.0622,5.06335,39447.1,31746.38126,767687.709,955.008,17706,1120.83,3.0801,1921.39,1891.76,16781.4,40000,182175,0.0192376,1.86329,69627.2,3808.4,139723,2.03E-05,238936,638936,3476.1,789.031,3.31292,436.581,3545.41,776.269,3.74016,422.459,238936,3548.87,771.137,1.80893,415.234,3553.15,769.502,2.11571,413.753
113562.354,56164.64729,169727,2.95E+01,3.99E+01,5.91E+02,2.36E+01,0.00E+00,,0.443919,0.104164,2.31423,47.3578,4.45441,41894,37371.67912,798724.9668,889.644,18409.2,1178.79,3.03404,2720.02,2056.27,18174.5,40000,169706,0.0226282,1.84817,64135.4,4060.37,146792,1.40E-05,226467,626467,4073.79,928.088,2.99444,513.917,4157.75,912.666,3.74578,496.925,226467,4157.85,907.606,1.37228,489.343,4166.57,905.129,1.95927,487.222
113562.354,21762.87344,135325.2,3.11E+01,4.53E+01,5.62E+02,2.49E+01,0.00E+00,,1.03201,0.10296,6.65472,38.1895,4.46333,35927.3,28582.81085,813584.2436,709.315,18937.4,1015,3.00634,1872.43,1793.06,15940.8,40000,135307,0.0228119,6.27771,75837.4,4060.1,147974,3.40E-05,192068,592068,4037.34,935.591,2.86429,498.432,4114.5,921.067,3.34771,482.525,192068,4115.37,914.368,1.40973,473.865,4118.4,912.475,1.80072,472.247
113562.354,82634.97654,196197.3,1.93E+01,3.06E+01,5.14E+02,1.54E+01,0.00E+00,,0.129633,0.0727606,0.550978,49.8188,4.41953,34816,25597.39998,618284.9615,1028.43,14186.1,976.766,2.9775,2657.81,1694.99,15101.8,40000,196180,0.0171288,0.0738494,57324.9,3366.72,128135,3.74E-06,252941,652941,2848.2,701.469,3.31048,400.697,2910.28,689.911,4.17669,387.876,252941,2910.02,686.898,1.77268,382.159,2910.42,685.15,2.386,380.796
97350.27685,0,97350.3,2.37E+01,4.58E+01,6.51E+02,1.89E+01,0.00E+00,,0.853664,0.108143,0.55687,35.0065,3.80792,31253.7,22330.61522,745745.1882,510.252,17419.9,868.81,2.95467,1522.86,1581.13,14123.2,40000,97334.5,0.0254337,0.210085,80256,3781.68,142343,2.98E-05,154095,554095,4250.63,1042.62,2.35933,541.473,4329.37,1026.95,3.27418,524.784,154095,4325.04,1019.87,0.99323,515.575,4325.74,1017.35,1.7328,513.668
79877.70528,0,79877.7,1.95E+01,2.78E+01,4.85E+02,1.56E+01,0.00E+00,,0.981411,0.0467178,4.98415,26.8816,3.51249,14980.2,7211.567441,360170.3407,418.692,8382.69,450.154,2.46688,2984.35,891.585,8088.48,40000,79868.8,0.00985905,4.73154,53363.9,2987.65,129985,4.85E-05,136630,536630,1839.67,403.956,2.90421,226.515,1871.05,398.233,3.27545,220.367,136630,1869.36,395.183,1.65605,215.673,1868.71,394.362,1.87591,215.054
113562.354,55175.66913,168738,1.49E+01,3.91E+01,5.29E+02,1.19E+01,0.00E+00,,0.646692,0.0671232,0.485885,45.6193,4.73986,30966.7,19486.54638,686270.363,884.49,15873.5,956.645,3.02392,683.13,1475.27,13208.8,40000,168723,0.0184964,0.0522502,79129.9,2821.32,113138,1.69E-05,225484,625484,2637.87,757.515,3.28476,419.161,2689.48,746.1,3.77751,406.368,225484,2685.91,741.368,1.85889,399.481,2684.93,739.854,2.34111,398.299
90347.64688,0,90347.6,2.20E+01,2.28E+01,5.55E+02,1.76E+01,0.00E+00,,0.501723,0.078906,2.18545,30.1209,3.06018,22163.9,13821.45435,503415.7506,473.56,11715.2,630.605,2.66167,3445.5,1239.17,11153.8,40000,90335.3,0.0172326,1.89141,55618.8,3654.5,144436,2.03E-05,147096,547096,3095.03,706.451,2.4164,380.832,3153.43,695.588,3.43362,369.452,147096,3152.3,691.309,1.00987,362.737,3156.24,689.304,1.6807,361.32
107520.7594,0,107520.8,2.07E+01,2.48E+01,6.31E+02,1.66E+01,0.00E+00,,0.353914,0.101252,0.412596,34.1943,3.16331,29923.9,22260.17117,702227.2551,563.568,16320.4,901.073,2.80752,2951.39,1578.59,14101.3,40000,107505,0.0263477,0.0779976,64621.9,3607.32,138137,1.09E-05,164266,564266,3973.49,1079.22,2.301,576.928,4056.02,1062.39,3.52269,558.619,164266,4049.44,1057.2,0.743871,550.668,4050.07,1053.91,1.86649,548.199
113562.354,61587.35829,175149.7,3.81E+01,2.34E+01,7.33E+02,3.04E+01,0.00E+00,,0.0211101,0.138312,1.01801,52.8757,4.14862,54142,61464.35453,901276.0367,918.04,20669.5,1433.46,3.06748,3974.78,2654.44,23155.3,40000,175123,0.0303534,0.489736,55637.8,4225.91,158634,1.00E-06,231884,631884,5410.4,1243.97,2.7038,699.669,5532.78,1221.88,3.96318,674.933,231884,5517.57,1218.39,0.786328,668.147,5532.47,1214.14,1.93127,664.531
113562.354,90732.32836,204294.7,3.75E+01,3.78E+01,7.39E+02,3.00E+01,0.00E+00,,0.0342987,0.127852,0.893179,56.8152,4.70324,57552.2,65676.04325,930549.7212,1070.82,21320,1500.87,3.12767,3322.8,2746.63,23911.5,40000,204267,0.0284702,0.33074,59326.3,4095.1,151926,1.50E-06,261028,661028,4998.71,1166.99,3.05255,666.075,5113.76,1146.08,4.15314,642.692,261028,5103.42,1142.48,1.06261,635.853,5114.06,1138.81,2.09498,632.762
113562.354,66184.36147,179746.7,1.75E+01,2.29E+01,6.45E+02,1.40E+01,0.00E+00,,0.0950946,0.0806478,0.528418,51.2537,4.20728,36365.3,27059.33644,727826.4686,942.186,16753,1096.27,2.99565,1709.57,1743.66,15518.7,40000,179729,0.0240212,0.0366711,70584.9,2837.89,112404,2.22E-06,236490,636490,3160.53,982.87,3.00457,555.514,3230.85,967.03,4.13588,537.745,236490,3226.72,963.702,1.14631,531.191,3225.91,960.849,2.31256,529.149
113562.354,10910.40966,124472.8,1.44E+01,2.87E+01,6.55E+02,1.15E+01,0.00E+00,,0.302525,0.0828583,0.407816,39.5465,3.45764,29089.7,19303.58462,739133.44,652.441,17140.5,986.063,2.85376,1393.88,1468.21,13147.7,40000,124458,0.0278465,0.031154,78250.9,2629.41,108830,7.11E-06,181219,581219,3253.91,1139.59,2.46988,618.795,3322.03,1122.35,3.72003,599.684,181219,3316.01,1117.35,0.805398,591.708,3314.33,1113.86,2.18669,589.254
113562.354,17215.28122,130777.6,3.61E+01,4.05E+01,7.37E+02,2.89E+01,0.00E+00,,0.386435,0.156088,1.48863,44.4015,3.92703,49234.7,52848.57751,986864.998,685.441,22801.4,1400.55,3.03526,3498.18,2456.04,21517.8,40000,130753,0.034312,1.03811,62946.9,4423.36,159727,1.28E-05,187514,587514,6118.26,1407.34,2.34254,755.101,6243.04,1383.67,3.48817,729.094,187514,6226.46,1377.15,0.719348,719.923,6243.52,1372.48,1.77527,715.882
113562.354,57972.94887,171535.3,3.46E+01,4.26E+01,5.06E+02,2.77E+01,0.00E+00,,0.838458,0.0818236,9.18546,45.0294,5.06706,35033.8,26249.09134,725640.0456,899.142,16770.4,1025.25,3.02419,1760.75,1716.85,15289.1,40000,171518,0.0177899,8.74887,71863.3,3846.57,140686,2.66E-05,228279,628279,3204.67,729.485,3.33149,400.106,3267.16,717.99,3.63451,387.314,228279,3270.3,712.94,1.86467,380.341,3272.95,711.597,2.08276,379.097
90586.79809,0,90586.8,1.42E+01,2.81E+01,4.97E+02,1.13E+01,0.00E+00,,0.808572,0.0536358,0.56456,27.4526,3.33496,17425.6,8904.634263,437692.8607,474.827,10199.6,534.412,2.56533,2555.75,991.857,8977.74,40000,90576.9,0.0132358,0.305524,59597.1,2901.86,124907,3.16E-05,147338,547338,2110.95,542.2,2.74438,298.469,2148.64,534.408,3.37698,290.135,147338,2145.89,530.596,1.48071,284.361,2145.43,529.431,1.85134,283.526
113562.354,89342.02605,202904.4,1.52E+01,2.03E+01,6.80E+02,1.21E+01,0.00E+00,,0.00041754,0.0742934,0.561616,55.5585,4.53498,37968.8,27494.25916,738261.929,1063.58,16935.6,1169.59,3.05601,971.47,1757.9,15640.4,40000,202887,0.0243583,0.0319472,75595,2335.16,96985.4,1.00E-06,259648,659648,2912.03,995.969,3.21654,571.276,2976.51,979.983,4.4625,553.259,259648,2972.58,977.231,1.23685,547.008,2971.74,974.33,2.48628,544.974
113562.354,11948.8851,125511.2,3.67E+01,3.39E+01,6.31E+02,2.93E+01,0.00E+00,,0.342417,0.126771,7.7986,38.1499,3.4549,38791.6,36217.90261,804629.777,657.856,18590,1142.8,2.89913,3741.78,2023.55,17898.2,40000,125491,0.0277997,7.41531,58773.6,4397.4,158159,1.16E-05,182252,582252,4966.27,1139.96,2.40582,613.865,5066.91,1121.15,3.52879,593.241,182252,5055.49,1115.8,0.796602,585.148,5070.85,1111.99,1.73511,581.964
113562.354,53263.60339,166826,3.00E+01,3.36E+01,6.35E+02,2.40E+01,0.00E+00,,0.183198,0.111751,1.07313,48.2904,4.06216,43133,40905.85828,787933.9375,874.431,18105.3,1218.05,2.98412,3422.42,2153.62,18994,40000,166804,0.0245912,0.595758,57236.3,4135.35,148630,5.65E-06,223565,623565,4369.31,1008.29,2.88039,565.365,4465.67,990.865,3.87768,545.962,223565,4459.08,986.88,1.0593,538.991,4470.03,983.648,1.93117,536.281
78407.51787,0,78407.5,3.83E+01,2.24E+01,5.68E+02,3.07E+01,0.00E+00,,0.508776,0.0681679,18.4833,30.7531,3.06362,18287.5,10527.54417,421349.2465,410.975,9811.1,522.1,2.53047,3478.24,1079.53,9751.97,40000,78396.7,0.0143243,18.1844,53792,3664,143780,2.32E-05,135158,535158,2677.14,587.447,2.40251,320.097,2725.21,578.382,3.40992,310.867,135158,2724.22,574.652,1.05171,304.79,2726.72,572.971,1.67118,303.691
79884.98209,0,79885,3.46E+01,1.70E+01,6.58E+02,2.77E+01,0.00E+00,,0.328569,0.0936244,9.94687,35.1778,3.10184,23517.8,15639.33782,513980.8795,418.708,11918.7,686.205,2.6684,3687.63,1319.33,11854,40000,79871.8,0.0199087,9.59786,54659.5,3905.97,149271,1.38E-05,136633,536633,3672.2,816.4,2.14013,433.319,3741.14,803.446,3.44158,419.934,136633,3735.27,799.275,0.691069,413.105,3744.98,796.348,1.61092,410.961
113562.354,6472.51104,120034.9,2.69E+01,4.53E+01,5.10E+02,2.15E+01,0.00E+00,,1.55288,0.0895372,7.19533,30.6336,4.60554,30107.6,20758.77004,752060.4114,629.173,17551.3,892.285,2.96675,1088.09,1523.49,13625.8,40000,120020,0.0202593,6.8956,84131.5,3869.65,144481,5.29E-05,176781,576781,3518.37,830.407,2.94096,434.264,3582.82,818.259,3.17085,420.836,176781,3581.51,811.781,1.51019,412.711,3581.49,810.372,1.74434,411.469
