WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,84700.61817,198263,2.60E+01,1.62E+01,7.13E+02,2.08E+01,0.00E+00,,6.67E-05,0.103142,0.629903,55.5437,4.44287,46960,44358.91883,821644.4869,1039.23,18864.8,1285.27,3.05834,2601.55,2244.93,19759.6,40000,198241,0.0269588,0.0881215,64032,3510.97,129911,1.00E-06,255002,655002,4035.46,1103.43,3.03653,630.055,4130.26,1084.59,4.2582,608.829,255002,4122.79,1081.65,1.02886,602.445,4125.69,1078.35,2.18026,599.85
113562.354,70004.94958,183567.3,3.01E+01,4.81E+01,6.95E+02,2.41E+01,0.00E+00,,0.497997,0.117517,0.613755,53.1291,5.01317,50349.9,49786.95018,966058.9115,962.181,22332.1,1359.6,3.13761,2175.66,2381.9,20902.2,40000,183543,0.0272268,0.0912466,70705.7,3941.54,141543,1.42E-05,240304,640304,4603.09,1116.78,3.06164,620.064,4701.97,1097.92,3.77326,599.273,240304,4699.68,1091.83,1.34911,590.687,4700.69,1089.07,2.14166,588.42
81942.39429,0,81942.4,3.34E+01,4.11E+01,7.48E+02,2.67E+01,0.00E+00,,0.458505,0.120065,4.31549,39.7146,3.54776,30105.2,22320.92976,661963.7977,429.48,15364.2,869.849,2.86018,2739.34,1580.78,14120.2,40000,81926.6,0.026002,3.91651,67316.3,4048.59,150192,1.81E-05,138688,538688,4711.9,1066.27,2.04969,551.38,4799.26,1049.54,3.34775,533.857,138688,4790.06,1043.77,0.63127,525.61,4802.6,1040.08,1.63039,522.728
113562.354,41365.89244,154928.2,2.11E+01,3.45E+01,7.40E+02,1.69E+01,0.00E+00,,0.154603,0.103865,0.539569,50.154,4.05743,40181.3,33526.25574,858883.8138,812.071,19827.9,1235.43,3.00616,1890.7,1945.22,17235.2,40000,154909,0.0310357,0.0518353,74361.2,3147.9,121165,3.68E-06,211670,611670,4070.82,1270.26,2.62996,701.322,4161.86,1249.74,3.84535,678.277,211670,4153.95,1245.3,0.782541,670.706,4154.59,1241.43,2.12201,667.694
113562.354,76265.26919,189827.6,1.41E+01,2.07E+01,5.85E+02,1.13E+01,0.00E+00,,0.10137,0.0661165,0.514615,51.1408,4.34755,32790.6,21581.9122,655818.0406,995.043,15065,1018.33,2.99267,1255.55,1553.93,13888.6,40000,189812,0.020297,0.0294274,70882.2,2466.29,101797,2.32E-06,246573,646573,2593.55,830.353,3.22246,473.58,2648.91,817.242,4.2661,458.922,246573,2645.84,814.173,1.49243,452.782,2644.66,811.878,2.4942,451.209
113562.354,84990.56603,198552.9,2.26E+01,4.71E+01,5.54E+02,1.80E+01,0.00E+00,,0.67258,0.0847768,0.63711,51.2238,5.58203,41234.2,32688.2891,798761.2577,1040.76,18415.8,1173.08,3.14498,1326.79,1920.22,17023.2,40000,198534,0.0191342,0.142849,74015,3552.49,131643,1.95E-05,255295,655295,3321.82,784.742,3.50216,436.351,3388.9,772.055,3.83389,422.306,255295,3390.53,766.838,2.0186,415.112,3391.07,765.368,2.32826,413.798
110079.8498,0,110079.8,2.26E+01,1.65E+01,7.39E+02,1.81E+01,0.00E+00,,0.234682,0.120487,0.481858,39.6424,3.37353,35501.1,29308.32248,836656.2669,576.971,19376.4,1141.82,2.88655,2683.82,1816.14,16137.7,40000,110062,0.0340382,0.0909528,69765.3,3540.22,133955,6.46E-06,166823,566823,4727.54,1393.65,2.14541,740.647,4828.57,1371.66,3.53464,716.351,166823,4815.44,1366.17,0.544971,708.021,4819.49,1361.53,1.89232,704.229
76696.93904,0,76696.9,3.33E+01,2.31E+01,4.87E+02,2.66E+01,0.00E+00,,1.03146,0.043163,18.8662,27.0141,3.5825,13609.6,6569.647917,338415.5129,402.02,7872.18,427.147,2.36343,3016.46,850.583,7723.7,40000,76688.4,0.00894774,18.6131,52720.3,3137.08,130235,5.39E-05,133449,533449,1700.97,366.62,2.97146,208.038,1729.39,361.471,3.25746,202.47,133449,1727.33,358.651,1.7136,198.089,1726.52,357.91,1.90026,197.52
113562.354,46939.90695,160502.3,1.50E+01,3.23E+01,4.73E+02,1.20E+01,0.00E+00,,0.525468,0.0623737,0.475526,41.8547,4.25344,27264.6,16800.82592,585554.3064,841.322,13535.9,824.277,2.88258,2046.54,1368.19,12279.6,40000,160489,0.0157732,0.0781608,64033.9,3064.8,122305,1.54E-05,217250,617250,2447.87,645.891,3.24648,360.603,2497.36,636.078,3.78808,349.585,217250,2495.49,632.223,1.86802,343.544,2494.95,630.927,2.26752,342.508
113562.354,88417.4683,201979.8,3.53E+01,3.92E+01,6.52E+02,2.82E+01,0.00E+00,,0.166029,0.112805,2.35832,54.1217,4.7438,50883.3,52516.18187,854404.9494,1058.7,19542.6,1410.89,3.09409,3074.68,2448.09,21451.9,40000,201955,0.0242258,1.82526,59857.1,4146.51,147875,5.01E-06,258716,658716,4407.42,993.613,3.15087,564.22,4503.77,976.144,4.06358,544.857,258716,4499.19,972.093,1.3397,537.904,4512.21,969.031,2.0959,535.271
89290.8558,0,89290.9,2.00E+01,2.85E+01,6.83E+02,1.60E+01,0.00E+00,,0.312283,0.0897822,0.436417,36.7127,3.19889,25013.3,16138.37256,593290.0522,468.015,13783.5,766.389,2.73936,2649.82,1340.53,12038.8,40000,89277.5,0.0238857,0.0783472,64922.5,3278,130219,1.02E-05,146038,546038,3527.04,978.344,2.15485,520.052,3597.27,963.294,3.51415,504.082,146038,3590.67,958.646,0.655077,496.67,3591.29,955.427,1.81077,494.359
113562.354,62416.11635,175978.5,1.21E+01,1.82E+01,4.51E+02,9.71E+00,0.00E+00,,0.398153,0.0516051,0.473703,44.7279,4.47796,25617.1,14243.20146,541784.8246,922.458,12467.2,819.571,2.8909,1672.63,1258.2,11320.3,40000,175966,0.0140414,0.0543298,62781.9,2587.29,107595,1.09E-05,232727,632727,2027.25,574.645,3.4577,325.441,2067.01,566.069,3.98938,315.739,232727,2064.85,562.785,2.18845,310.348,2064.21,561.657,2.54751,309.441
95571.33045,0,95571.3,1.84E+01,1.91E+01,7.51E+02,1.47E+01,0.00E+00,,0.24779,0.0961517,0.450188,40.2816,3.36831,27881.8,18682.87516,697761.0722,500.933,16173.2,938.744,2.80685,1972.09,1444.02,12938.1,40000,95556.9,0.0296834,0.0589996,73471.9,2950.1,118714,6.76E-06,152318,552318,3776.96,1215.06,2.09329,643.341,3854.39,1196.52,3.56085,623.241,152318,3845.16,1191.48,0.545849,615.344,3846.07,1187.34,1.92529,612.19
113562.354,37875.0047,151437.4,2.89E+01,2.62E+01,6.01E+02,2.31E+01,0.00E+00,,0.228333,0.109891,1.8723,43.8924,3.74192,39309,35643.73372,746147.6499,793.768,17170.2,1128.38,2.9279,3665.14,2007.08,17759,40000,151417,0.0241361,1.43746,55772.6,4170.42,151296,7.38E-06,208178,608178,4297.55,989.424,2.69064,546.897,4389.38,972.787,3.74987,528.511,208178,4383.16,968.644,0.987487,521.454,4395.63,965.443,1.83742,518.794
113562.354,14404.69344,127967,3.08E+01,2.39E+01,5.79E+02,2.46E+01,0.00E+00,,0.343759,0.109828,5.3477,36.6095,3.36248,34607.6,29697.23848,721373.2178,670.74,16673.6,1017.41,2.84728,3793.83,1828.4,16242.2,40000,127949,0.0241577,4.98364,56266.1,4243.02,154630,1.17E-05,184710,584710,4298.82,990.427,2.51706,537.608,4386.93,974.266,3.57645,519.904,184710,4380.97,969.466,0.915259,512.356,4393.1,966.309,1.74819,509.774
106893.9306,0,106893.9,1.51E+01,3.00E+01,5.48E+02,1.20E+01,0.00E+00,,0.532731,0.072809,0.352519,30.1084,3.14957,23353.6,14268.22153,594345.3418,560.299,13848,727.769,2.71214,2327.52,1259.32,11330.1,40000,106881,0.0203617,0.0654629,67047.5,3074,125081,1.62E-05,163642,563642,2861.43,833.917,2.54269,451.771,2917.83,821.523,3.52967,438.337,163642,2913.43,816.637,1.09141,430.916,2912.36,814.469,1.91918,429.429
113562.354,48725.17513,162287.5,3.58E+01,3.03E+01,5.81E+02,2.86E+01,0.00E+00,,0.210207,0.103758,6.70128,45.5174,3.88426,39071.1,35273.04003,723594.7084,850.648,16616.1,1129.39,2.92569,3687.95,1996.38,17668.5,40000,162268,0.0224219,6.25207,54737.2,4204.02,151697,6.78E-06,219029,619029,4056.47,919.22,2.82428,512.514,4142.75,903.661,3.83364,495.307,219029,4137.72,899.817,1.11886,488.556,4150.33,896.875,1.89032,486.099
109227.0511,0,109227.1,2.57E+01,1.65E+01,7.08E+02,2.06E+01,0.00E+00,,0.255844,0.12766,0.525903,37.9757,3.29265,36462.9,31727.73815,815220.5949,572.497,18885.4,1107.13,2.8779,3296.25,1891.19,16776.6,40000,109208,0.0321528,0.147244,63527.3,3938.27,145370,7.87E-06,165969,565969,5007.8,1317.13,2.15688,699.517,5113.87,1295.94,3.4968,676.249,165969,5099.93,1290.53,0.574995,668.037,5106.4,1286.11,1.81075,664.412
113562.354,14092.03073,127654.4,2.67E+01,1.82E+01,5.86E+02,2.13E+01,0.00E+00,,0.335904,0.110728,1.85479,36.8273,3.36295,35010.4,29987.1018,727661.3248,669.1,16823.2,1022.02,2.86001,3728.38,1837.49,16319.6,40000,127636,0.0246004,1.48868,56756.2,4179.78,153134,1.13E-05,184397,584397,4333.79,1008.48,2.50111,547.052,4423.38,992.044,3.57715,529.035,184397,4417.64,987.221,0.895112,521.449,4429.12,984.017,1.75233,518.832
113562.354,81410.82089,194973.2,1.12E+01,4.34E+01,6.53E+02,8.95E+00,0.00E+00,,0.463383,0.0645934,0.529741,54.3045,5.20042,34038.4,21499.05754,813366.0906,1022.02,18754.3,1192.75,3.05871,0.18,1550.89,13862.4,40000,194958,0.0230193,0.0198694,82382.9,1775.23,80845.5,9.08E-06,251719,651719,2543.72,942.219,3.42846,528.473,2590.48,928.22,4.11311,512.695,251719,2585.53,923.058,1.81446,504.965,2583.74,920.774,2.8217,503.462
113562.354,85179.53041,198741.9,1.30E+01,2.59E+01,4.83E+02,1.04E+01,0.00E+00,,0.144177,0.0552098,0.504618,49.7421,4.59386,29416.7,17554.34335,564280.8016,1041.78,12927.1,911.364,2.97428,1543.97,1399.02,12547.6,40000,198728,0.0151422,0.0372871,63382.6,2551.73,104671,3.72E-06,255489,655489,2166.88,619.682,3.49544,355.337,2211.12,610.03,4.26502,344.567,255489,2209.15,607.127,2.1506,339.222,2208.39,605.688,2.70636,338.152
113562.354,60966.33501,174528.7,3.40E+01,4.18E+01,7.35E+02,2.72E+01,0.00E+00,,0.270608,0.132437,0.750996,52.9186,4.54761,52881.8,56917.3311,970463.9708,914.79,22364.7,1435.03,3.09816,2971.23,2551.5,22307.4,40000,174503,0.0301846,0.224678,64345.8,4166.03,148647,7.99E-06,231264,631264,5184.68,1237.74,2.81745,688.665,5299.25,1216.28,3.79509,664.844,231264,5289.97,1211.07,0.994653,656.775,5297.49,1207.38,1.97896,653.653
103407.3239,0,103407.3,3.53E+01,3.97E+01,5.78E+02,2.82E+01,0.00E+00,,0.756972,0.10226,12.4178,31.2898,3.51186,29490.6,21784.45683,693745.2222,542.006,16172.8,840.659,2.85148,2458.63,1561.33,13952.5,40000,103392,0.0226238,12.1073,71070.4,4116.93,151512,2.77E-05,160153,560153,4013.06,927.652,2.46439,488.553,4087.51,913.447,3.32022,473.324,160153,4085.59,907.284,1.05671,464.949,4090.41,904.95,1.68814,463.136
81924.16709,0,81924.2,3.50E+01,3.32E+01,4.54E+02,2.80E+01,0.00E+00,,1.36476,0.0407607,21.9369,25.3734,3.96974,13838.4,6458.418555,359042.1839,429.423,8345.28,459.897,2.43469,1717.57,843.282,7658.67,40000,81915.7,0.00876192,21.7009,67024.3,3113.55,126940,6.89E-05,138677,538677,1608.23,358.594,3.22649,200.494,1634.14,353.92,3.21908,195.127,138677,1631.4,351.114,1.81178,190.892,1630.43,350.477,1.90713,190.329
113562.354,79807.34639,193369.7,3.33E+01,2.27E+01,7.45E+02,2.66E+01,0.00E+00,,0.000313807,0.12349,0.752143,55.743,4.39229,53181.9,57686.08784,887923.8504,1013.56,20369.1,1406.41,3.07401,3327.37,2569.17,22453.2,40000,193344,0.0293352,0.201281,59328.3,3978.8,144814,1.00E-06,250105,650105,4829.98,1201.47,2.91125,684.213,4943.89,1180.31,4.15613,660.378,250105,4931.24,1177.23,0.896455,653.863,4939.6,1173.41,2.05573,650.698
113562.354,76912.84503,190475.2,2.32E+01,3.24E+01,4.81E+02,1.86E+01,0.00E+00,,0.252082,0.074237,2.04889,47.8031,4.48456,34276,25502.71918,611081.4683,998.431,13995.7,990.507,2.96477,2927.1,1691.79,15074.4,40000,190458,0.0158539,1.58891,55430.5,3671.8,137292,8.02E-06,247219,647219,2901.26,649.746,3.33812,368.406,2960.96,639.106,4.0283,356.602,247219,2963.84,635.741,1.89554,350.832,2969.48,634.155,2.2622,349.433
113562.354,85124.71058,198687.1,1.13E+01,4.50E+01,7.02E+02,9.07E+00,0.00E+00,,0.438154,0.0680435,0.546017,56.2757,5.28275,35947.4,23627.99545,867903.1147,1041.48,20010.7,1273.82,3.06995,0.15,1627.25,14520.2,40000,198671,0.025096,0.0176268,83109,1671.25,77689.8,8.22E-06,255432,655432,2679.54,1027.27,3.41799,576.388,2729.12,1011.88,4.15084,559.031,255432,2723.8,1006.45,1.71462,550.913,2721.74,1003.84,2.89811,549.229
113562.354,47701.50025,161263.9,1.11E+01,4.63E+01,7.13E+02,8.85E+00,0.00E+00,,0.73219,0.072863,0.500148,51.0069,4.9119,32680.8,20838.17953,906537.3974,845.306,21037.7,1194.29,2.99306,0.12,1526.45,13651.4,40000,161249,0.0280052,0.0199393,86852,1733.05,80511.6,1.41E-05,218010,618010,2872.93,1146.45,3.04497,626.236,2923.67,1129.89,3.80494,607.662,218010,2916.8,1122.98,1.45419,598.221,2914.52,1120.21,2.63393,596.396
113562.354,23936.21726,137498.6,2.19E+01,1.74E+01,6.62E+02,1.75E+01,0.00E+00,,0.22845,0.104242,0.487987,43.2105,3.63404,36147.5,29607.27682,780450.6783,720.707,18063.8,1076.03,2.91555,2718.23,1825.57,16218.1,40000,137480,0.0280465,0.0655729,66310.3,3544.41,133857,6.25E-06,194241,594241,4086.1,1148.46,2.51849,627.634,4175.86,1129.95,3.70477,607.079,194241,4168.77,1125.35,0.798574,599.501,4169.66,1121.86,1.98798,596.804
100453.7004,0,100453.7,3.87E+01,3.57E+01,5.89E+02,3.10E+01,0.00E+00,,0.550324,0.101961,15.2486,31.8181,3.26454,28336.4,21140.05721,651705.6733,526.523,15156.8,825.678,2.78261,3123.32,1537.66,13748.2,40000,100438,0.0224118,14.9325,63823.2,4165.14,153203,2.05E-05,157199,557199,4000.27,918.942,2.3691,487.005,4075.15,904.612,3.39446,471.704,157199,4071.02,899.142,0.914715,463.791,4078.46,896.474,1.67281,461.739
81547.53123,0,81547.5,3.57E+01,2.12E+01,7.15E+02,2.85E+01,0.00E+00,,0.265059,0.110789,7.90528,38.0427,3.21021,27127.5,19879.24509,582359.3234,427.415,13469.8,812.023,2.73179,3803.6,1490.31,13339,40000,81532.6,0.0237157,7.52426,55162.5,4074.13,152273,1.07E-05,138294,538294,4344.88,972.456,2.03227,510.51,4427.78,956.823,3.43217,494.131,138294,4416.71,952.388,0.569622,486.995,4431.55,948.629,1.61731,484.062
90021.44988,0,90021.4,2.73E+01,2.43E+01,5.90E+02,2.18E+01,0.00E+00,,0.420101,0.0892129,5.18731,31.8289,3.05364,24069.9,16107.7091,536878.3804,471.845,12472.3,694.145,2.68757,3620.1,1339.24,12027.5,40000,90008.1,0.0192928,4.87344,55399.4,3862.24,148592,1.68E-05,146769,546769,3497.55,790.993,2.30544,423.073,3564.24,778.621,3.44561,410.101,146769,3561.44,774.208,0.855449,403.119,3568.52,771.711,1.64825,401.296
113562.354,35716.41491,149278.8,3.22E+01,1.73E+01,5.57E+02,2.57E+01,0.00E+00,,0.296867,0.0994091,6.07984,41.7401,3.70472,35474.9,30107.91527,694549.7786,782.461,16001.9,1031.29,2.88076,3663.96,1841.26,16351.8,40000,149260,0.0216186,5.66845,55175.8,4153.95,151293,9.81E-06,206021,606021,3887.63,886.274,2.7651,489.894,3968.64,871.616,3.72925,473.747,206021,3965.63,867.45,1.12882,466.804,3976.37,864.744,1.84646,464.571
113562.354,84564.62863,198127,1.30E+01,3.65E+01,4.79E+02,1.04E+01,0.00E+00,,0.381212,0.0556844,0.51004,49.5806,5.12569,30249.4,17711.4565,608529.8122,1038.56,13970.8,952.83,3.05511,658.29,1405.37,12602.7,40000,198113,0.0150282,0.0447056,73227.1,2545.88,104198,9.90E-06,254874,654874,2188.26,615.264,3.61748,347.898,2230.5,605.938,4.08966,337.402,254874,2228.1,602.318,2.36876,331.777,2227.38,601.128,2.73752,330.808
113562.354,47540.54421,161102.9,2.31E+01,4.53E+01,5.91E+02,1.85E+01,0.00E+00,,0.778809,0.0969365,0.550218,45.8748,4.79325,39217,31524.90724,830213.6179,844.443,19266.9,1093.32,3.07558,1611.21,1885.01,16724,40000,161084,0.0228221,0.102905,75476.4,3700.19,137130,2.30E-05,217845,617845,3801.86,935.77,3.05315,509.874,3879.09,920.912,3.57548,493.491,217845,3877.7,914.815,1.53728,485.237,3877.46,912.882,2.06294,483.657
113562.354,72759.28372,186321.6,3.39E+01,4.91E+01,5.80E+02,2.71E+01,0.00E+00,,0.783345,0.0981317,5.17978,49.9085,5.40953,43622.3,38003.58536,860517.3108,976.637,19862.2,1241.19,3.12221,1798.79,2073.99,18323.9,40000,186301,0.0211779,4.69169,72447.1,3960.74,142474,2.39E-05,243062,643062,3840.7,869.059,3.33173,479.197,3916.79,854.819,3.6928,463.521,243062,3920.48,848.89,1.7849,455.58,3925.27,847.115,2.08811,453.955
113562.354,25009.52523,138571.9,3.04E+01,3.41E+01,6.32E+02,2.43E+01,0.00E+00,,0.302705,0.121943,2.07126,41.962,3.67731,40561.8,37961.23506,804164.5199,726.32,18551.2,1170.19,2.94074,3562.56,2072.81,18313.9,40000,138551,0.0268919,1.65222,58863.4,4272.49,153964,9.92E-06,195312,595312,4772.67,1102.62,2.53477,600.714,4872.61,1084.23,3.61772,580.47,195312,4863.92,1079.27,0.873817,572.699,4877.74,1075.67,1.78329,569.688
113562.354,1040.683639,114603,1.15E+01,2.83E+01,6.74E+02,9.18E+00,0.00E+00,,0.327966,0.0767522,0.374864,37.3355,3.3287,26584.3,16183.65118,745253.6304,600.708,17295.5,981.155,2.81922,639.03,1342.44,12055.4,40000,114590,0.029489,0.0244352,85769.3,2116.82,94272.9,7.10E-06,171351,571351,3017.49,1206.53,2.36864,650.257,3078.79,1188.77,3.72541,630.613,171351,3072.3,1183.38,0.733633,622.229,3070.09,1179.56,2.30478,619.616
113562.354,77284.26148,190846.6,1.72E+01,1.81E+01,7.46E+02,1.37E+01,0.00E+00,,0.00185807,0.0856163,0.578589,55.8543,4.4302,40536.7,31679.26608,811608.2261,1000.37,18644.4,1259.54,3.05646,1131.69,1889.72,16764,40000,190828,0.0284032,0.0419577,77519.4,2494.97,101704,1.00E-06,247589,647589,3354.23,1161.4,3.01328,660.001,3430.4,1142.66,4.31264,638.757,247589,3424.48,1139.6,0.966021,632.149,3424.65,1136.13,2.32542,629.559
113562.354,28893.34398,142455.7,1.37E+01,3.38E+01,7.49E+02,1.10E+01,0.00E+00,,0.186099,0.0855865,0.489933,48.3442,3.91967,33515.9,23029.63839,830609.1476,746.705,19191.5,1178.42,2.96597,565.25,1606.14,14338.5,40000,142440,0.0319218,0.0289598,86482.4,2183.14,94543.3,3.76E-06,199201,599201,3359.77,1305.7,2.55129,715.617,3431.72,1285.68,3.87734,693.108,199201,3424.79,1280.96,0.735414,685.209,3423.46,1276.87,2.31477,682.218
113562.354,60426.18424,173988.5,1.94E+01,2.37E+01,4.85E+02,1.55E+01,0.00E+00,,0.308554,0.0728975,0.634297,44.9414,4.18085,31644,22566.72241,599880.2297,912.009,13809,902.507,2.90945,2997.19,1589.62,14196.3,40000,173973,0.0163712,0.202108,55439.2,3551.87,135314,9.68E-06,230734,630734,2852.52,670.689,3.20381,378.064,2912.28,659.9,3.92261,366.076,230734,2913.86,656.414,1.7268,360.122,2915.9,654.848,2.17998,358.828
113562.354,55933.5105,169495.9,1.70E+01,4.49E+01,6.06E+02,1.36E+01,0.00E+00,,0.71351,0.0796537,0.504412,48.3364,4.93903,35783.9,24918.12849,809770.4401,888.453,18761.2,1097.67,3.0945,419.56,1671.92,14903.9,40000,169479,0.0226147,0.0418308,84775,2891.06,113984,1.77E-05,226240,626240,3130.72,926.508,3.18176,508.773,3192.36,912.37,3.72174,493.034,226240,3187.52,906.552,1.6688,484.982,3186.15,904.586,2.33038,483.497
106470.4233,0,106470.4,2.36E+01,3.90E+01,5.80E+02,1.89E+01,0.00E+00,,0.722118,0.104015,1.25675,31.4207,3.48501,30799.8,22916.42123,713622.4663,558.061,16632.6,868.33,2.88545,2460.51,1602.11,14303.9,40000,106454,0.0234745,0.945522,70399.9,3965.38,148455,2.55E-05,163215,563215,4080.02,962.399,2.46304,508.135,4158.04,947.65,3.34676,492.254,163215,4156.18,941.42,1.03907,483.752,4160.62,938.981,1.70934,481.849
106757.1744,0,106757.2,2.30E+01,3.49E+01,5.04E+02,1.84E+01,0.00E+00,,0.811699,0.0827285,4.2449,27.6646,3.39545,25332.4,16792.92963,604023.587,559.576,14084.5,728.619,2.77331,2666.7,1367.87,12276.7,40000,106743,0.018423,3.97572,66074,3812.73,146482,2.99E-05,163504,563504,3245.5,755.136,2.6681,403.655,3307.05,743.807,3.34216,391.363,163504,3307,738.601,1.28718,384.053,3309.14,736.918,1.74652,382.748
113562.354,21709.11475,135271.5,3.48E+01,4.03E+01,6.88E+02,2.78E+01,0.00E+00,,0.432818,0.140168,2.88355,43.4346,3.94526,45662.4,46099.73022,924008.8014,709.007,21355,1305.46,3.01147,3274.62,2289.68,20133.7,40000,135249,0.0307436,2.44584,63709.4,4392.78,156552,1.43E-05,192010,592010,5490.93,1261.06,2.46689,679.563,5602.39,1240.03,3.51558,656.508,192010,5591.33,1233.75,0.845339,647.605,5606.7,1229.74,1.77166,644.181
113562.354,60495.46777,174057.8,3.84E+01,4.24E+01,5.48E+02,3.07E+01,0.00E+00,,0.635794,0.092566,9.5951,46.8153,4.81543,38715.3,32073.88203,771595.298,912.356,17811.9,1110.76,3.03012,2229.9,1901.7,16865.9,40000,174039,0.0200335,9.13776,68432,4021.26,144914,2.00E-05,230800,630800,3622.55,821.743,3.19396,453.42,3694.69,808.389,3.69761,438.677,230800,3697.32,803.155,1.66869,431.26,3702.64,801.34,2.03646,429.652
113562.354,18357.01412,131919.4,1.79E+01,1.69E+01,7.10E+02,1.43E+01,0.00E+00,,0.209478,0.0976852,0.469589,43.968,3.64001,34188.7,25769.36817,807588.0947,691.466,18686.5,1118.85,2.9169,1816.57,1700.78,15151.5,40000,131902,0.0309487,0.0445619,75672.7,2957.21,117139,4.99E-06,188663,588663,3831.85,1266.55,2.43412,688.741,3915.35,1246.75,3.72835,666.638,188663,3907.55,1241.92,0.698637,658.768,3907.41,1237.95,2.09593,655.738
95537.22712,0,95537.2,1.60E+01,1.95E+01,5.55E+02,1.28E+01,0.00E+00,,0.532521,0.069203,0.38742,30.3287,3.12447,21234.8,12286.99025,523433.5097,500.769,12199.4,637.322,2.66422,2558.19,1167.41,10525,40000,95525.6,0.0180599,0.0968961,63139.4,3104.43,127670,1.82E-05,152287,552287,2720.45,739.842,2.48289,400.999,2772.49,728.81,3.48877,389.285,152287,2768.78,724.34,1.08288,382.354,2768.12,722.397,1.82876,381.053
90686.74744,0,90686.7,2.90E+01,4.15E+01,6.42E+02,2.32E+01,0.00E+00,,0.657793,0.105105,4.44862,34.4377,3.51435,28700.9,20182.77721,653502.8461,475.324,15224.9,801.652,2.86982,2257.11,1501.84,13438.7,40000,90671.7,0.0229969,4.10585,71950,3949.36,148218,2.54E-05,147433,547433,4125.35,942.965,2.28362,492.187,4201.19,928.527,3.32119,476.98,147433,4198.01,922.526,0.888982,468.681,4204.2,919.876,1.65038,466.681
113562.354,35805.87549,149368.2,3.48E+01,4.05E+01,4.62E+02,2.79E+01,0.00E+00,,1.20677,0.0719006,13.1143,38.3355,4.99031,28690.8,18944.90556,660312.2368,782.95,15308.8,884.746,2.93275,1434.94,1454.28,13027,40000,149354,0.0159927,12.7448,75921.8,3762.64,139738,4.00E-05,206115,606115,2821.08,655.275,3.31551,354.056,2874.31,645.53,3.44837,343.053,206115,2875.43,640.754,1.84975,336.55,2876.03,639.708,1.98558,335.556
113562.354,80556.00771,194118.4,2.77E+01,4.57E+01,5.37E+02,2.22E+01,0.00E+00,,0.67133,0.0865074,2.98389,49.9458,5.42843,40680.3,32826.67321,779361.5444,1017.52,17945.9,1167.22,3.1148,1694.11,1924.37,17058.4,40000,194099,0.0186027,2.49973,70941.3,3764.7,137707,2.05E-05,250860,650860,3385.22,763.107,3.45699,423.818,3452.24,750.72,3.80067,410.113,250860,3456.31,745.61,1.97087,403.02,3460.3,744.107,2.2122,401.615
113562.354,50700.34185,164262.7,1.77E+01,3.03E+01,6.93E+02,1.42E+01,0.00E+00,,0.115445,0.0879332,0.523102,50.2478,4.05364,36674.4,27834.5856,778644.6978,861.014,17952.4,1143.14,2.98399,1621.08,1768.96,15735,40000,164245,0.0274734,0.0392815,74069.7,2812.09,111930,2.63E-06,221006,621006,3446.66,1124.06,2.79119,627.74,3523.48,1106.08,3.99759,607.53,221006,3517.82,1102.32,0.912648,600.522,3517.33,1098.94,2.22323,598.026
113562.354,70309.19419,183871.5,3.65E+01,1.76E+01,4.81E+02,2.92E+01,0.00E+00,,0.243718,0.0751686,9.97577,46.6076,4.2869,32872.8,25004.95347,602807.4758,963.813,13810.6,972.695,2.89366,3324.54,1674.88,14929.4,40000,183855,0.0160263,9.52595,53044.8,3890.63,142488,7.87E-06,240616,640616,2937.46,656.834,3.2584,372.149,2998.09,646.032,3.99681,360.175,240616,3000.16,642.738,1.78063,354.39,3006.75,641.05,2.18701,352.926
102110.379,0,102110.4,2.94E+01,2.59E+01,5.33E+02,2.35E+01,0.00E+00,,0.524119,0.0869535,8.91566,29.0502,3.07037,24866.8,17267.88643,573964.674,535.216,13350,725.952,2.69014,3650.14,1387.38,12446.4,40000,102097,0.0190491,8.6307,56037.8,3970.7,150599,1.99E-05,158858,558858,3408.13,780.922,2.48763,420.237,3473.82,768.82,3.44111,407.29,158858,3472.76,764.132,1.04019,400.154,3478.14,761.965,1.69967,398.532
113562.354,21335.36499,134897.7,3.33E+01,2.48E+01,6.54E+02,2.67E+01,0.00E+00,,0.235252,0.130742,2.93751,41.9001,3.53254,41975.5,41117.14916,818862.3227,707.055,18863.7,1218.14,2.93169,3943.34,2159.31,19041.8,40000,134876,0.0285832,2.5168,56050.9,4360.03,157825,7.81E-06,191637,591637,5117.83,1171.92,2.43336,637.599,5225.56,1152.15,3.62007,615.771,191637,5212.35,1147.43,0.753038,608.141,5229.68,1143.33,1.76763,604.676
113562.354,62825.65745,176388,3.49E+01,4.53E+01,7.08E+02,2.79E+01,0.00E+00,,0.399547,0.130809,1.15673,52.2729,4.7314,52844.1,56503.51329,977246.2861,924.537,22511,1455.06,3.11389,2856.22,2541.94,22228.5,40000,176363,0.0286904,0.636369,65174,4243.19,150548,1.22E-05,233124,633124,5118.61,1177.13,2.90287,653.069,5227.25,1156.84,3.74915,630.7,233124,5221.49,1151.03,1.15157,622.229,5232.36,1147.62,1.95278,619.281
113562.354,51316.66799,164879,1.66E+01,1.75E+01,6.94E+02,1.33E+01,0.00E+00,,0.113755,0.0848391,0.519975,50.4377,4.06854,35926.7,26511.96476,774070.0092,864.247,17844.1,1139.25,2.98443,1397.49,1725.59,15364,40000,164862,0.0273936,0.0357283,75859.2,2658.22,107544,2.52E-06,221623,621623,3326.08,1120.66,2.80768,626.361,3399.77,1102.86,4.02269,606.331,221623,3394.31,1099.13,0.922859,599.329,3393.56,1095.74,2.26006,596.867
113562.354,94579.12487,208141.5,1.30E+01,4.35E+01,6.32E+02,1.04E+01,0.00E+00,,0.354268,0.0662692,0.543077,55.3259,5.34162,36414.4,23955.49982,789287.7093,1091.04,18153,1203.55,3.12246,0.6,1638.7,14618.6,40000,208125,0.0215757,0.022334,82576.7,2080.26,89289.8,7.38E-06,264886,664886,2606.58,883.385,3.53889,499.053,2656.69,869.846,4.20011,483.87,264886,2652.37,865.171,1.94445,476.68,2650.77,863.028,2.84751,475.217
113562.354,94120.79019,207683.1,2.06E+01,3.98E+01,4.84E+02,1.64E+01,0.00E+00,,0.384783,0.0717329,0.927259,50.6974,5.34646,36812.8,26706.18958,664576.7812,1088.64,15229.7,1068.43,3.09189,1737.77,1732.02,15419.1,40000,207666,0.0155264,0.442532,66184.6,3457.54,129696,1.17E-05,264427,664427,2807.33,636.483,3.59792,359.08,2863.32,626.216,4.02595,347.678,264427,2866.69,622.293,2.26635,341.773,2869.32,621.056,2.47429,340.593
98225.62846,0,98225.6,2.15E+01,4.68E+01,6.39E+02,1.72E+01,0.00E+00,,0.96736,0.100724,0.492053,34.4511,3.91844,30089.5,20380.66572,743346.0354,514.845,17377.2,852.673,2.96685,988.24,1509.31,13503.3,40000,98210.5,0.0248296,0.153371,85273.5,3573.93,136661,3.24E-05,154972,554972,3962.78,1017.65,2.42595,528.276,4035.02,1002.66,3.25227,512.261,154972,4029.61,995.473,1.09068,503.041,4028.97,993.183,1.76547,501.325
113562.354,27970.88956,141533.2,2.07E+01,1.84E+01,6.36E+02,1.66E+01,0.00E+00,,0.245824,0.0970999,0.476313,43.2123,3.67073,34827.5,27465.98985,748830.7277,741.861,17334.1,1030.28,2.90989,2625.17,1756.98,15632.5,40000,141516,0.0261461,0.0559275,66055.9,3457,131681,6.71E-06,198277,598277,3806.33,1070.62,2.60646,587.871,3889.59,1053.45,3.74154,568.817,198277,3884.01,1049.01,0.894645,561.405,3884,1045.84,2.032,559.027
113562.354,9584.021848,123146.4,1.35E+01,3.44E+01,7.25E+02,1.08E+01,0.00E+00,,0.29704,0.0871631,0.43087,42.5293,3.63396,30833.7,20489.46858,819206.0666,645.485,18986.4,1103.87,2.91273,625.54,1513.4,13538.7,40000,123131,0.0322545,0.0269769,87412.8,2298.15,98642.9,6.34E-06,179892,579892,3424.58,1319.66,2.38281,711.444,3495.67,1299.87,3.72687,689.414,179892,3488.44,1294.33,0.699459,680.874,3486.52,1290.18,2.30384,677.891
108842.6966,0,108842.7,1.71E+01,2.05E+01,5.79E+02,1.37E+01,0.00E+00,,0.447215,0.0842946,0.364473,31.6696,3.13252,26233.8,17504.8003,646727.2182,570.508,15055.7,804.686,2.76046,2566.11,1397.02,12530.1,40000,108829,0.0230523,0.0596187,66582,3293.82,130395,1.34E-05,165590,565590,3310.33,944.129,2.44285,508.75,3377.61,929.815,3.54195,493.194,165590,3372.73,924.738,0.930032,485.443,3371.78,922.092,1.92417,483.583
76216.47388,0,76216.5,1.58E+01,3.61E+01,5.14E+02,1.26E+01,0.00E+00,,1.04074,0.0481432,1.43345,28.2656,3.6293,16051.7,7233.923822,378146.1062,399.499,8809.87,463.813,2.64165,884.2,892.98,8100.88,40000,76207.5,0.0108421,1.16653,75921.8,2774.55,122558,4.93E-05,132969,532969,1898.26,444.192,2.79227,244.067,1929.12,438.014,3.23836,237.53,132969,1926.48,434.603,1.5707,232.46,1925.73,433.684,1.82751,231.785
113562.354,13153.72679,126716.1,1.84E+01,3.08E+01,5.61E+02,1.47E+01,0.00E+00,,0.416132,0.0863167,0.408933,35.7014,3.39103,29153.5,20767.1083,669411.2961,664.198,15554.8,861.892,2.81788,2781.99,1523.8,13628.5,40000,126701,0.0224189,0.0637813,63902.4,3474.63,134483,1.24E-05,183462,583462,3386.22,918.261,2.62023,500.415,3457.16,904.008,3.61535,484.754,183462,3453.3,899.229,1.06089,477.282,3452.67,896.757,1.96658,475.491
113562.354,85941.56247,199503.9,3.74E+01,4.12E+01,6.02E+02,2.99E+01,0.00E+00,,0.300143,0.102088,5.42487,52.452,4.88738,46375.1,43972.80168,815895.8498,1045.73,18694.6,1314.49,3.08258,2713.58,2234.89,19675.6,40000,199482,0.0217913,4.91107,62627.9,4082.64,145634,9.15E-06,256243,656243,3989.59,893.955,3.2439,504.591,4073.37,878.619,3.98484,487.673,256243,4073.14,874.133,1.57223,480.595,4083.53,871.65,2.13394,478.423
113562.354,44237.45551,157799.8,2.54E+01,4.63E+01,5.85E+02,2.03E+01,0.00E+00,,0.846431,0.10236,0.934021,44.8069,4.80115,40150.3,33465.32586,842892.1803,827.125,19552.7,1118.45,3.07374,1856.44,1943.41,17219.9,40000,157780,0.0228478,0.493766,73753.2,3917,143183,2.63E-05,214541,614541,4010.56,937.146,3.02821,508.505,4090.11,922.185,3.52075,492.06,214541,4091.52,915.859,1.51072,483.644,4094.39,913.91,1.93282,481.96
113562.354,1951.573217,115513.9,2.40E+01,3.50E+01,6.69E+02,1.92E+01,0.00E+00,,0.381199,0.120651,0.459403,36.8131,3.39178,36300.9,30810.33382,827475.8998,605.456,19219.9,1073.18,2.90595,2885.4,1863.07,16537.4,40000,115495,0.0306022,0.094821,67552.3,3873.82,143575,1.15E-05,172256,572256,4733.54,1253.76,2.29346,667.963,4832.87,1233.85,3.49404,646.116,172256,4823.92,1227.9,0.713225,637.445,4826.06,1224.09,1.87379,634.428
113562.354,10368.33576,123930.7,3.06E+01,4.80E+01,6.79E+02,2.45E+01,0.00E+00,,0.819156,0.139303,1.36032,39.8663,4.17859,43790.7,41423.23232,972296.0481,649.562,22624.1,1220.56,3.04791,2443.8,2167.53,19110.8,40000,123909,0.0311553,0.958365,72900.5,4288.78,153104,2.71E-05,180670,580670,5463.61,1278.04,2.46909,674.753,5568.81,1257.65,3.33621,652.659,180670,5564.13,1249.52,0.990394,642.313,5572.11,1246.21,1.74467,639.538
113562.354,87466.2534,201028.6,3.73E+01,2.42E+01,6.60E+02,2.99E+01,0.00E+00,,0.00204638,0.116916,2.30233,54.1774,4.38839,51607.2,55372.72685,809742.3045,1053.71,18474.6,1383.58,3.06358,3798.45,2515.65,22011.3,40000,201003,0.024836,1.7671,53511.5,4173.76,153563,1.00E-06,257764,657764,4566.68,1017.95,3.03711,582.983,4669.79,999.775,4.22232,562.706,257764,4661.09,996.884,1.11721,556.48,4676.66,993.439,2.05406,553.576
113562.354,69917.55332,183479.9,1.15E+01,3.81E+01,7.08E+02,9.23E+00,0.00E+00,,0.233075,0.0700562,0.530841,54.2816,4.64041,34651.4,22579.61302,810108.4753,961.765,18668.3,1198.86,3.04435,0.52,1590.08,14200.3,40000,183464,0.0264191,0.0189871,85561.6,1744.85,80572.4,4.41E-06,240225,640225,2754.01,1080.74,3.12948,607.365,2809.12,1064.25,4.18202,588.773,240225,2804.34,1059.86,1.27596,581.245,2802.25,1056.76,2.68894,579.226
113562.354,63376.33135,176938.7,1.72E+01,3.00E+01,6.66E+02,1.37E+01,0.00E+00,,0.0894231,0.0818961,0.530215,51.4865,4.1892,36533,27198.10747,745882.6042,927.466,17172.5,1119.58,2.99744,1566.52,1748.22,15557.6,40000,176921,0.0252067,0.0361456,72646.2,2756.46,110016,2.03E-06,233682,633682,3209.69,1031.26,2.95674,581.501,3281.21,1014.7,4.12173,562.888,233682,3276.62,1011.31,1.06857,556.221,3275.84,1008.27,2.30227,554.036
113562.354,23520.40396,137082.8,3.19E+01,4.18E+01,7.03E+02,2.56E+01,0.00E+00,,0.460491,0.139771,0.909586,44.5543,4.05713,46382.5,46588.72091,947285.9293,718.502,21928.2,1303.11,3.03242,3027.44,2302.11,20237.4,40000,137060,0.0314229,0.461811,65951.4,4298.45,153150,1.47E-05,193821,593821,5477.48,1288.73,2.48497,694.494,5590.37,1267.31,3.51476,671.002,193821,5580.47,1260.8,0.859912,661.889,5590.86,1256.92,1.80532,658.598
113562.354,10241.76856,123804.1,1.78E+01,1.50E+01,5.51E+02,1.43E+01,0.00E+00,,0.450653,0.0840587,0.395991,34.2385,3.34118,28135,19586.52253,657559.0238,648.935,15290,836.026,2.80082,2754.98,1479.11,13242.1,40000,123789,0.0219097,0.0657053,64040,3437.22,133931,1.35E-05,180550,580550,3298.42,897.423,2.62108,488.522,3366.89,883.603,3.59191,473.356,180550,3363.07,878.761,1.0878,465.873,3362.35,876.39,1.95673,464.167
88380.77764,0,88380.8,3.21E+01,2.70E+01,5.82E+02,2.57E+01,0.00E+00,,0.438017,0.0852552,10.3767,31.4281,3.04762,22873.6,14978.63745,516087.9927,463.247,11995.7,660.88,2.65358,3630.05,1290.75,11604.6,40000,88367.9,0.0183176,10.0675,55058.6,3875.39,148732,1.79E-05,145129,545129,3343.45,751.06,2.32788,402.735,3406.39,739.336,3.43985,390.494,145129,3404.06,735.03,0.89177,383.658,3410.21,732.706,1.64878,381.99
113562.354,37000.92017,150563.3,2.96E+01,1.82E+01,6.25E+02,2.37E+01,0.00E+00,,0.203551,0.116015,1.47888,44.5936,3.74376,41058.3,38534.67335,774934.8737,789.181,17830.7,1173.86,2.94232,3694.15,2088.77,18448.5,40000,150542,0.025615,1.03572,56121.4,4207.24,152061,6.53E-06,207303,607303,4538.08,1050.04,2.63902,579.591,4635.96,1032.25,3.74248,559.906,207303,4627.46,1028.07,0.910825,552.764,4640.58,1024.6,1.82986,549.865
97824.89162,0,97824.9,3.04E+01,4.50E+01,7.06E+02,2.43E+01,0.00E+00,,0.670191,0.131559,1.97213,37.6787,3.74764,35997.6,29833.30186,813305.334,512.727,18925.5,1020.06,2.95905,2469.22,1832.67,16278.6,40000,97806.6,0.0291704,1.59216,72010.2,4172.35,151836,2.43E-05,154568,554568,5162.67,1196.26,2.20809,620.65,5259.24,1177.58,3.30915,600.732,154568,5252.54,1170.34,0.784266,591.19,5262.36,1166.82,1.67287,588.354
113562.354,94195.62516,207758,3.41E+01,2.29E+01,5.40E+02,2.73E+01,0.00E+00,,0.0334313,0.0868582,5.24827,51.9092,4.48725,40883.8,35786.89056,662559.5796,1089.01,15084.4,1164.26,2.99572,3367.56,2011.2,17793.8,40000,207738,0.0183598,4.74431,52667.6,3950.55,142930,1.04E-06,264499,664499,3391.31,752.477,3.28291,432.486,3464.8,739.465,4.28446,418.126,264499,3463.69,736.684,1.6383,412.412,3474.33,734.391,2.23549,410.454
113562.354,76634.6626,190197,1.50E+01,2.32E+01,4.63E+02,1.20E+01,0.00E+00,,0.243412,0.0590466,0.509093,47.6338,4.52316,29395,18368.67188,560475.9281,996.986,12866.7,878.453,2.94095,2199.1,1431.63,12830.6,40000,190183,0.0145693,0.0590886,58695,2973.73,117909,6.95E-06,246944,646944,2315.31,596.489,3.45172,339.781,2363.21,587.14,4.10092,329.319,246944,2362.27,584.049,2.13646,323.952,2361.87,582.773,2.55938,322.933
113562.354,51008.79766,164571.2,3.64E+01,3.25E+01,7.47E+02,2.92E+01,0.00E+00,,0.0454182,0.140826,0.857436,51.7279,4.04902,52608.7,58601.17628,915443.7481,862.588,21034.6,1415.81,3.0515,3854.81,2590.05,22625.5,40000,164545,0.0318277,0.339954,57285.7,4197.37,156372,1.38E-06,221306,621306,5512.01,1304.25,2.59255,727.439,5636.59,1281.33,3.86482,701.773,221306,5619.74,1277.55,0.712876,694.762,5633.04,1273.11,1.90628,690.988
113562.354,66260.08818,179822.4,2.95E+01,1.68E+01,6.20E+02,2.36E+01,0.00E+00,,0.101566,0.107277,1.1384,50.0053,4.12207,43964.3,41916.51727,760431.9814,942.56,17427.2,1221.69,2.99611,3507.41,2180.71,19221.5,40000,179801,0.0236332,0.645678,55448.3,4081.55,147394,3.11E-06,236562,636562,4193.04,968.58,2.9197,546.537,4286.43,951.818,3.99954,527.894,236562,4280.03,948.432,1.10815,521.406,4291.07,945.329,1.97577,518.822
108686.1346,0,108686.1,1.94E+01,1.63E+01,7.14E+02,1.55E+01,0.00E+00,,0.266456,0.105819,0.435339,38.4817,3.32759,31928.7,23941.76619,784053.6686,569.674,18178.1,1050.09,2.85519,2268.97,1638.22,14614.5,40000,108670,0.0317007,0.0604702,72644,3227.96,125832,7.06E-06,165431,565431,4153.54,1297.72,2.19491,691.23,4241.37,1277.65,3.56506,669.127,165431,4231.74,1272.25,0.593598,660.866,4232.78,1268.03,1.95902,657.575
113562.354,84931.33007,198493.7,2.84E+01,3.55E+01,7.23E+02,2.27E+01,0.00E+00,,0.0202893,0.109642,0.646032,55.8418,4.56413,49577,49034.31313,864112.1458,1040.43,19850.9,1340.65,3.08382,2631.21,2363.35,20747.8,40000,198470,0.0275782,0.0994294,64559.6,3684.05,134436,1.00E-06,255231,655231,4289.96,1129.35,3.03868,642.909,4390.25,1109.84,4.18701,621.02,255231,4382.35,1106.48,1.0538,614.336,4385.68,1103.13,2.16941,611.66
113562.354,29245.06681,142807.4,2.99E+01,4.67E+01,6.89E+02,2.39E+01,0.00E+00,,0.655508,0.131292,0.650963,45.4065,4.40297,45867.7,44141.97732,964622.7716,748.515,22399.4,1257.08,3.07131,2438.33,2239.3,19712.4,40000,142785,0.0300067,0.197847,71334.6,4158.22,148922,2.04E-05,199546,599546,5147.28,1230.74,2.63528,662.637,5252.03,1210.63,3.4828,640.663,199546,5247.87,1203.43,1.05513,631.073,5251.68,1200.27,1.86819,628.445
113562.354,64538.62565,178101,3.87E+01,4.26E+01,7.38E+02,3.10E+01,0.00E+00,,0.272206,0.13794,1.11504,53.4763,4.61507,55670.8,62496.48163,987976.151,933.51,22718.7,1510.5,3.12317,3144.32,2677.3,23343.1,40000,178074,0.0301895,0.581186,62332.6,4196.23,159225,1.26E-05,234835,634835,5397.34,1238.33,2.84646,690.04,5514.12,1216.67,3.8032,666.019,234835,5504.66,1211.42,1.01763,657.926,5517.59,1207.58,1.95235,654.614
113562.354,58371.66145,171934,3.64E+01,2.29E+01,5.09E+02,2.91E+01,0.00E+00,,0.268604,0.0832884,9.57516,45.1422,4.07069,33899.3,27009.32329,636085.7969,901.23,14605.2,994.215,2.88631,3465.03,1742.02,15504.6,40000,171917,0.0178989,9.13605,53867.4,4008.52,146238,8.72E-06,228678,628678,3255.37,733.673,3.08608,412.488,3323,721.553,3.90201,399.081,228678,3323.59,717.978,1.51894,392.873,3331.54,715.957,2.03778,391.167
113562.354,85385.11774,198947.5,3.26E+01,3.67E+01,6.91E+02,2.61E+01,0.00E+00,,0.0749692,0.116711,0.82952,54.8626,4.58967,51856.9,54480.88054,868092.3165,1042.8,19901.9,1387.26,3.08776,3126.17,2494.74,21838.3,40000,198923,0.0262827,0.288684,59872.8,4057.5,145418,2.17E-06,255684,655684,4563.28,1077.26,3.0535,612.871,4667.77,1058.23,4.10809,591.646,255684,4659.84,1054.61,1.13779,584.881,4668.45,1051.31,2.0873,582.124
113562.354,91851.96374,205414.3,3.13E+01,3.80E+01,6.50E+02,2.51E+01,0.00E+00,,0.11958,0.108479,0.973403,54.5273,4.73786,50001.3,50328.50963,833441.4666,1076.71,19080.5,1358.88,3.09333,2960.98,2395.17,21012.5,40000,205390,0.0238667,0.438218,60102,4019.87,143972,3.52E-06,262151,662151,4239.7,978.501,3.18034,557.612,4334.45,961.317,4.13194,538.538,262151,4330.07,957.58,1.34833,531.821,4339.17,954.668,2.14098,529.363
113562.354,39530.14948,153092.5,1.43E+01,3.82E+01,5.69E+02,1.15E+01,0.00E+00,,0.591553,0.0708216,0.45519,43.6571,4.31172,30211.7,19015.82904,711133.6058,802.473,16488.2,951.693,2.98489,610,1457.04,13051,40000,153078,0.021242,0.0399173,82023.2,2688,109743,1.47E-05,209839,609839,2784.19,869.794,3.02669,478.068,2838.77,856.794,3.73229,463.592,209839,2834.22,851.662,1.52599,456.044,2832.86,849.68,2.2616,454.616
113562.354,79139.63062,192702,3.14E+01,4.65E+01,7.40E+02,2.51E+01,0.00E+00,,0.332882,0.121054,0.624701,55.7232,5.00627,53528.1,55565.05478,991918.3998,1010.06,22885.6,1440.28,3.147,2296.72,2520.14,22048.4,40000,192677,0.0289094,0.0769556,69587.5,3897.22,139800,9.14E-06,249438,649438,4740.65,1185.41,3.066,664.696,4846.22,1165.02,3.89731,642.096,249438,4841.12,1159.54,1.23448,633.863,4842.16,1156.38,2.20272,631.303
113562.354,45715.86362,159278.2,2.99E+01,3.62E+01,4.83E+02,2.39E+01,0.00E+00,,0.652036,0.0778144,7.4377,41.6082,4.40305,31330,22559.2339,648989.7705,834.893,15003.9,911.973,2.92129,2473.37,1589.35,14194,40000,159262,0.0169144,7.03506,64240.1,3833.25,142360,2.14E-05,216023,616023,3046.12,693.345,3.18125,382.215,3106.49,682.463,3.65246,370.103,216023,3109.31,677.992,1.73858,363.524,3112.58,676.576,2.0341,362.276
99231.14,0,99231.1,1.98E+01,4.23E+01,5.58E+02,1.59E+01,0.00E+00,,1.03244,0.0862181,0.771659,30.3438,3.7914,26504.8,16672.13895,647300.8586,520.123,15122.7,751.754,2.89902,1195.74,1362.86,12233.2,40000,99217.5,0.0201733,0.475603,81519.5,3567.77,138637,3.70E-05,155979,555979,3390.15,826.8,2.59529,433.288,3451.54,814.716,3.23761,420.294,155979,3448.55,808.655,1.26995,412.311,3448.72,806.932,1.72966,410.983
113562.354,58138.32543,171700.7,1.88E+01,3.19E+01,5.65E+02,1.51E+01,0.00E+00,,0.227151,0.0791412,0.502475,47.2306,4.10373,34016.1,25031.44281,670968.256,900.011,15475.8,979.075,2.94924,2385.76,1675.79,14937.1,40000,171684,0.0204667,0.0483363,63425.2,3269.35,125956,6.19E-06,228445,628445,3101.23,838.05,3.03728,471.143,3168.9,824.542,3.97188,456.115,228445,3166.27,820.893,1.37804,449.615,3165.65,818.669,2.23633,447.989
113562.354,53877.69238,167440,3.36E+01,1.71E+01,4.55E+02,2.69E+01,0.00E+00,,0.413221,0.0695646,10.3595,42.5744,4.18196,28897.9,20302.70422,574431.9292,877.684,13223.7,863.711,2.82929,3287.99,1506.37,13477.9,40000,167425,0.0149746,9.95021,53525.1,3815.07,141841,1.38E-05,224186,624186,2720.72,613.644,3.24714,344.49,2775.67,603.896,3.82731,333.616,224186,2778.54,600.344,1.8349,327.816,2782.58,598.983,2.1427,326.623
113562.354,34340.85089,147903.2,3.65E+01,4.36E+01,5.42E+02,2.92E+01,0.00E+00,,0.925947,0.0949348,10.7133,40.8795,4.60512,35378,27831.75435,776981.0264,775.253,18040.1,1014.64,2.99399,1963.5,1768.87,15734.2,40000,147886,0.0208975,10.3122,73507.5,4048.42,146865,3.01E-05,204647,604647,3720.71,857.04,3.01634,462.242,3792.56,843.598,3.45484,447.435,204647,3794.22,837.617,1.5384,439.452,3797.39,835.902,1.88233,437.958
113562.354,16737.65607,130300,2.94E+01,2.32E+01,4.76E+02,2.35E+01,0.00E+00,,0.593423,0.0785517,9.33772,32.9936,3.53163,26544.2,18735.54204,596022.2655,682.99,13831.9,784.994,2.74159,3519.7,1446.09,12956,40000,130286,0.0172908,9.01771,55683.3,3944.78,148303,2.08E-05,187047,587047,3075.98,708.667,2.86896,388.271,3137.01,697.682,3.54006,376.163,187047,3138.37,693.275,1.41936,369.465,3142.07,691.632,1.85687,368.139
113562.354,1704.358094,115266.7,1.91E+01,2.86E+01,5.99E+02,1.53E+01,0.00E+00,,0.392516,0.0957547,0.386039,33.3515,3.18293,29820.3,21950.09312,710288.0285,604.175,16516.6,902.556,2.81144,2799.42,1567.36,14004.5,40000,115251,0.0255764,0.0621613,65906.1,3520.8,135635,1.16E-05,172012,572012,3757.57,1047.54,2.41867,563.83,3836.19,1031.33,3.55381,546.065,172012,3830.64,1026.09,0.850607,538.078,3830.19,1023.06,1.93269,535.849
113562.354,6500.783942,120063.1,2.50E+01,2.51E+01,6.21E+02,2.00E+01,0.00E+00,,0.320991,0.116285,0.581257,35.9587,3.26808,35301.8,30308.05275,761324.1659,629.305,17646.4,1024.37,2.86267,3555.77,1847.5,16404.9,40000,120045,0.0272398,0.223655,59544.1,4079.18,150150,1.04E-05,176806,576806,4556.94,1116.3,2.37308,600.596,4653.08,1098.22,3.53825,580.767,176806,4645.01,1093.09,0.768284,572.848,4651.38,1089.59,1.78281,570.034
79995.76606,0,79995.8,1.22E+01,4.20E+01,5.41E+02,9.78E+00,0.00E+00,,1.54384,0.0462199,0.685405,29.5682,4.30288,16345.2,7146.495127,458804.2799,419.312,10703.2,548.55,2.65837,0.09,887.512,8052.28,40000,79986.9,0.0129286,0.406803,82866.7,2267.55,104096,5.95E-05,136748,536748,1828.77,529.088,2.89182,282.477,1854.22,522.39,3.16854,275.119,136748,1849.79,518.115,1.59305,269.301,1848.8,517.144,1.79114,268.509
104196.0095,0,104196,2.64E+01,1.58E+01,5.90E+02,2.11E+01,0.00E+00,,0.396186,0.105574,2.9037,31.8798,3.07748,29629.6,22945.11875,654357.7612,546.138,15175.7,871.818,2.77646,3737.92,1603.13,14312.7,40000,104180,0.0233332,2.58662,56705.2,4093.27,152765,1.44E-05,160941,560941,4135.65,956.574,2.32902,510.754,4217.6,941.385,3.46711,494.409,160941,4212.56,936.403,0.814345,486.779,4222.94,933.327,1.68018,484.364
113562.354,59070.00237,172632.4,2.80E+01,2.55E+01,6.83E+02,2.24E+01,0.00E+00,,0.0768697,0.112523,0.64693,50.9552,4.09246,44923.1,43069.4271,816409.6307,904.867,18783.9,1237.79,3.00711,3163.99,2211.24,19477.5,40000,172610,0.0272154,0.14503,60328.1,3885.7,141443,2.17E-06,229371,629371,4403.66,1114.74,2.79241,625.576,4504.82,1095.63,3.95947,604.2,229371,4495.6,1092.08,0.911362,597.442,4500.91,1088.61,1.99691,594.634
113562.354,70677.50053,184239.9,2.22E+01,4.41E+01,5.45E+02,1.78E+01,0.00E+00,,0.676657,0.0853403,0.641738,48.6788,5.16745,38941.9,30266.58212,769515.301,965.735,17771.7,1099.95,3.09811,1573.88,1846.21,16393.9,40000,184221,0.0192743,0.170785,72414.4,3607.18,134151,2.01E-05,240982,640982,3343.67,790.335,3.35432,437.426,3411.26,777.66,3.7568,423.373,240982,3412.78,772.505,1.86412,416.154,3413.61,770.973,2.20913,414.81
76037.62926,0,76037.6,2.87E+01,1.76E+01,7.29E+02,2.30E+01,0.00E+00,,0.258089,0.10315,1.86817,38.7334,3.21919,25135,17100.22514,537474.0808,398.536,12439.6,741.454,2.71512,3624.38,1380.52,12386.8,40000,76023.8,0.0222836,1.48209,55394.9,3843.09,147519,1.07E-05,132785,532785,4045.95,913.664,2.00849,480.055,4123.3,899.08,3.43768,464.947,132785,4113.78,894.88,0.563697,458.041,4125.98,891.342,1.61224,455.352
81232.46425,0,81232.5,1.47E+01,4.64E+01,6.05E+02,1.18E+01,0.00E+00,,1.3468,0.0614276,0.594832,32.7063,4.19864,19693.3,9601.575872,546561.3557,425.787,12777.5,626.411,2.77756,0.13,1030.39,9318.39,40000,81222.2,0.017046,0.281674,86993.6,2575.59,111109,4.77E-05,137983,537983,2427.21,698.072,2.63179,364.315,2463.67,688.772,3.1699,354.367,137983,2458.17,683.21,1.39169,347.119,2457.1,681.84,1.74215,346.077
111972.4376,0,111972.4,2.68E+01,1.78E+01,6.90E+02,2.15E+01,0.00E+00,,0.266632,0.131647,0.570102,37.0431,3.25854,37747.2,34091.5215,827253.2614,586.885,19159.7,1127.92,2.88449,3512.35,1961.91,17376.7,40000,111953,0.0319114,0.199012,61591.9,4095.62,149662,8.44E-06,168714,568714,5162.99,1307.53,2.1856,695.832,5272.33,1286.3,3.49209,672.498,168714,5257.65,1280.84,0.597724,664.247,5265.87,1276.46,1.78769,660.615
113562.354,62321.6064,175884,3.77E+01,4.65E+01,7.24E+02,3.01E+01,0.00E+00,,0.417188,0.135979,1.48143,52.6976,4.77773,54659.7,60056.11238,1007105.518,921.891,23192.6,1505.73,3.12901,2881.78,2622.95,22896.4,40000,175858,0.0295937,0.955445,65057.7,4249.49,155664,1.93E-05,232619,632619,5321.12,1214.33,2.88535,672.774,5432.94,1193.36,3.72845,649.664,232619,5426.52,1187.31,1.13122,640.982,5439.17,1183.75,1.9383,637.877
113562.354,42687.97198,156250.3,1.54E+01,2.00E+01,6.82E+02,1.23E+01,0.00E+00,,0.159692,0.0820527,0.495678,48.4873,3.95535,33787,23850.03674,760922.5198,819.018,17563.1,1097.82,2.95717,1257.81,1635.02,14587,40000,156234,0.0272301,0.0316964,77350.6,2557.04,105084,3.52E-06,212995,612995,3218.47,1113.97,2.74833,619.266,3288.59,1096.53,3.96094,599.693,212995,3283.31,1092.58,0.913311,592.531,3282.11,1089.21,2.27349,590.124
113562.354,45020.94598,158583.3,2.85E+01,1.92E+01,4.96E+02,2.28E+01,0.00E+00,,0.36739,0.0815296,5.65889,41.8401,3.91486,31652.9,24000.59467,621650.3485,831.248,14325.2,920.199,2.86007,3435.6,1640.27,14632.1,40000,158567,0.0176251,5.25226,54316.3,3917.98,145517,1.22E-05,215328,615328,3187.71,722.409,3.01968,402.849,3253.07,710.731,3.78203,389.938,215328,3254.71,706.879,1.49468,383.566,3261.18,705.006,1.97971,382.002
113562.354,31155.10415,144717.5,3.03E+01,4.87E+01,6.72E+02,2.42E+01,0.00E+00,,0.765995,0.129309,0.922215,45.1123,4.5558,45796.3,43739.72761,966445.8782,758.529,22441.2,1259.99,3.08394,2322.54,2228.81,19624.7,40000,144695,0.0289052,0.471699,72244.7,4191.42,149799,2.43E-05,201456,601456,5067.87,1185.87,2.70888,637.584,5168.65,1166.57,3.45047,616.546,201456,5166.54,1159.12,1.15793,606.839,5172.36,1156.21,1.83162,604.367
113562.354,89678.643,203241,2.30E+01,2.10E+01,6.85E+02,1.84E+01,0.00E+00,,8.60E-05,0.0929269,0.598643,55.4533,4.49644,44127.7,38755.85949,779817.423,1065.33,17899.4,1224.9,3.05575,2282.91,2094.9,18500.1,40000,203220,0.0251318,0.0616287,65507.9,3265.25,123158,1.00E-06,259981,659981,3636.6,1028.39,3.13422,589.219,3721.21,1011.07,4.33588,569.733,259981,3715.99,1008.26,1.15307,563.49,3717.07,1005.27,2.28256,561.22
113562.354,88881.48168,202443.8,2.22E+01,2.76E+01,5.84E+02,1.78E+01,0.00E+00,,0.0335101,0.0838417,0.578309,52.57,4.44206,39963.5,32885.92941,686978.4427,1061.16,15757.4,1090.11,3.01843,2670.29,1926.15,17073.4,40000,202425,0.0203644,0.0709983,59336.6,3452.53,129387,1.00E-06,259186,659186,3280.6,833.786,3.22581,477.984,3355.04,819.693,4.28883,462.322,259186,3352.79,816.869,1.46672,456.391,3353.67,814.577,2.31602,454.643
113562.354,29028.69298,142591,1.31E+01,2.11E+01,6.59E+02,1.05E+01,0.00E+00,,0.238643,0.0756462,0.451282,44.7698,3.75841,30025.6,19403.64908,732613.1937,747.421,16945,1021.66,2.90505,932.39,1472.07,13181.2,40000,142576,0.0266239,0.0263,80315.6,2314.16,98901.6,5.20E-06,199337,599337,2970.36,1089.25,2.66921,600.657,3032.83,1072.65,3.88623,582.132,199337,3027.62,1068.26,0.917488,574.626,3025.85,1064.95,2.30712,572.359
113562.354,60580.03025,174142.4,1.59E+01,4.19E+01,6.14E+02,1.27E+01,0.00E+00,,0.521923,0.0761845,0.504492,49.5329,4.75831,35183.9,24058.41663,782626.0918,912.812,18099,1094.18,3.07783,444.69,1642.28,14649.4,40000,174126,0.0226699,0.0324622,83458.5,2700.14,108452,1.24E-05,230887,630887,2993.58,928.447,3.17217,514.565,3053.5,914.212,3.85737,498.689,230887,3048.89,908.973,1.5971,490.977,3047.38,906.794,2.42825,489.414
113562.354,66754.33336,180316.7,2.47E+01,4.01E+01,6.46E+02,1.98E+01,0.00E+00,,0.328128,0.100204,0.555489,51.2438,4.59309,43199.3,37766.53248,830803.2426,945.157,19185.2,1189.48,3.07233,2146.21,2067.36,18268,40000,180296,0.0245951,0.0568625,69163.1,3632.25,134137,9.04E-06,237057,637057,3925.53,1007.93,3.04045,562.685,4011.54,991.209,3.88631,544.132,237057,4008.44,986.424,1.31841,536.61,4008.15,983.806,2.22102,534.595
113562.354,87100.17907,200662.5,2.95E+01,4.41E+01,5.41E+02,2.36E+01,0.00E+00,,0.517823,0.0869533,3.54868,51.0378,5.32158,41580.7,34413.06841,768515.4671,1051.82,17656.3,1190.83,3.10742,1936.19,1971.35,17456.6,40000,200643,0.0185795,3.0541,68132.6,3802.57,138432,1.58E-05,257404,657404,3400.54,762.181,3.45868,426.711,3468.82,749.619,3.89948,412.838,257404,3472.84,744.817,1.96558,405.929,3478.13,743.179,2.25534,404.417
