WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
101819.0266,0,101819,3.31E+01,4.84E+01,7.15E+02,2.65E+01,0.00E+00,,0.792711,0.140526,3.43041,38.138,3.94008,39096.7,34269.91687,892023.0878,533.658,20774.2,1101.84,3.00179,2368.33,1967.15,17421.1,40000,101799,0.0310754,3.04405,73959.2,4271.25,153463,2.83E-05,158560,558560,5516.18,1274.59,2.24112,659.966,5617.89,1254.68,3.27195,638.68,158560,5611.08,1246.58,0.831576,628.402,5621.03,1243.02,1.67738,625.485
113562.354,27342.64007,140905,1.54E+01,4.49E+01,7.14E+02,1.23E+01,0.00E+00,,0.640336,0.0896105,0.471783,46.6678,4.40565,35029.3,24322.57346,903004.9501,738.573,20984.6,1160.76,3.05001,77.49,1651.44,14728.1,40000,140888,0.0302731,0.0264053,92377,2517.31,103796,1.42E-05,197649,597649,3525.7,1239.6,2.70119,668.534,3593.86,1221.17,3.64339,648.116,197649,3586.78,1214.14,1.11597,638.509,3584.42,1210.93,2.36208,636.264
113562.354,69919.74832,183482.1,2.26E+01,3.64E+01,7.20E+02,1.81E+01,0.00E+00,,0.118334,0.0994303,0.572351,54.0453,4.45921,43796.8,38091.46122,850697.1641,961.751,19595.8,1266.76,3.06736,1880.61,2076.44,18344.6,40000,183461,0.0279725,0.0480865,72106.1,3228.28,122438,2.84E-06,240222,640222,3894.63,1145.12,2.95318,644.377,3982.96,1126.16,4.04817,623.071,240222,3977.13,1122.22,1.02925,615.96,3977.21,1118.9,2.2513,613.438
83514.028,0,83514,2.98E+01,3.70E+01,7.07E+02,2.39E+01,0.00E+00,,0.394955,0.111176,2.81691,37.6612,3.35286,28291.9,20365.15518,617357.6278,437.723,14320.7,819.424,2.80975,3062.76,1508.72,13498.3,40000,83498.9,0.0241479,2.44026,63037.5,3972.36,149381,1.56E-05,140260,540260,4361.09,990.144,2.08975,516.978,4443.45,974.544,3.39059,500.628,140260,4435.44,969.381,0.647982,492.897,4447.03,965.916,1.63008,490.226
111030.3502,0,111030.4,1.73E+01,4.49E+01,6.82E+02,1.38E+01,0.00E+00,,0.807758,0.098968,0.40066,37.0134,3.90549,32215.9,22206.48459,864099.5052,581.967,20166.2,1025.04,2.99015,448.9,1576.65,14084.6,40000,111015,0.030425,0.0437606,91637.1,3000.19,118850,2.10E-05,167776,567776,3895.48,1246.15,2.41585,654.336,3968.66,1227.98,3.40976,634.542,167776,3960.81,1220.11,0.986183,624.339,3958.72,1217,2.05482,622.087
113562.354,1049.602909,114612,3.38E+01,3.50E+01,5.24E+02,2.71E+01,0.00E+00,,0.693784,0.0955669,12.7059,29.1009,3.35117,28913.3,21772.09077,681088.8829,600.743,15859.2,843.874,2.79622,3048.88,1560.88,13948.6,40000,114596,0.0213007,12.4193,64599,4145.94,152822,2.44E-05,171357,571357,3746.88,873.276,2.60661,466.938,3818.87,859.816,3.39307,452.284,171357,3817.88,854.181,1.15834,444.36,3822.68,852.026,1.73569,442.656
113562.354,65662.85458,179225.2,1.30E+01,2.22E+01,4.70E+02,1.04E+01,0.00E+00,,0.323921,0.0553735,0.479664,45.9147,4.40547,27204.2,15891.90179,560542.9235,939.474,12896.2,850.596,2.91161,1753.28,1330.1,11947.9,40000,179212,0.014998,0.0475246,63013.8,2676.76,109722,8.74E-06,235973,635973,2174.02,613.865,3.39719,348.142,2217.8,604.522,4.03352,337.644,235973,2215.65,601.231,2.06128,332.068,2214.94,599.919,2.52618,331.062
79992.1773,0,79992.2,3.41E+01,2.73E+01,5.40E+02,2.73E+01,0.00E+00,,0.60273,0.0630794,15.6726,29.4179,3.11878,17567.7,9785.291533,410128.0684,419.285,9555.64,502.371,2.51628,3399.09,1040.32,9406.04,40000,79981.8,0.0132387,15.3889,53670.3,3555.93,141707,2.78E-05,136743,536743,2478.04,542.865,2.51368,297.573,2522.44,534.603,3.37916,289.094,136743,2521.93,530.958,1.2083,283.27,2523.18,529.549,1.71892,282.343
113562.354,86323.29885,199885.7,3.56E+01,3.23E+01,4.75E+02,2.84E+01,0.00E+00,,0.186247,0.0725923,8.79135,49.1798,4.60836,34347.5,26001.35997,603586.0985,1047.76,13785.1,1017.29,2.94943,3010.2,1708.57,15218.2,40000,199869,0.0153317,8.31891,54583,3803.31,139074,5.91E-06,256630,656630,2836.2,628.402,3.41101,358.209,2894.55,617.999,4.11728,346.69,256630,2897.26,614.837,2.0029,341.135,2903.69,613.269,2.34668,339.728
92015.11781,0,92015.1,1.30E+01,4.16E+01,6.15E+02,1.04E+01,0.00E+00,,0.909263,0.0648847,0.395935,33.4024,3.75044,21521.8,11090.56112,603501.4062,482.308,14098.1,702.213,2.80249,0.33,1108.38,10006.1,40000,92004,0.020522,0.0783206,88564.4,2406.51,104713,2.68E-05,148765,548765,2560.42,840.336,2.51369,444.429,2602.61,828.716,3.38183,432.006,148765,2596.72,822.78,1.21736,423.931,2595.39,820.879,1.87884,422.619
113562.354,4817.283706,118379.6,1.43E+01,1.90E+01,6.45E+02,1.15E+01,0.00E+00,,0.336714,0.0829548,0.384514,37.04,3.34011,28133.7,18461.54625,729974.2358,620.501,16944.7,957.242,2.82928,1472.69,1435.3,12862.5,40000,118365,0.0276851,0.0321858,77838.8,2669.56,110470,8.11E-06,175126,575126,3258.51,1133.07,2.42182,612.509,3326.03,1116.06,3.67519,593.716,175126,3319.92,1110.86,0.794635,585.595,3318.19,1107.4,2.15617,583.17
113562.354,39014.12498,152576.5,2.08E+01,2.66E+01,7.38E+02,1.66E+01,0.00E+00,,0.11168,0.103225,0.542038,49.5857,3.94805,39345.9,32650.43772,840532.0504,799.744,19391.2,1222.07,2.98222,2046.39,1919.09,17013.5,40000,152557,0.031091,0.0594399,72761.7,3137.73,121060,2.65E-06,209318,609318,4044.95,1272.3,2.58683,702.904,4136.14,1251.73,3.85977,679.779,209318,4127.47,1247.6,0.733164,672.447,4129,1243.64,2.07568,669.333
113562.354,78663.25902,192225.6,3.53E+01,3.71E+01,6.90E+02,2.83E+01,0.00E+00,,0.115099,0.122903,1.25078,53.9332,4.51863,52683.3,56797.20571,883104.0965,1007.56,20229.1,1428.21,3.08748,3371.15,2548.72,22284.6,40000,192200,0.0267617,0.716511,58604.1,4180.97,151062,3.47E-06,248961,648961,4804.08,1097.29,2.98229,621.177,4911.47,1077.87,4.01844,599.542,248961,4902.97,1073.99,1.09503,592.585,4916.1,1070.47,2.02044,589.595
113562.354,28329.68144,141892,3.46E+01,2.36E+01,4.66E+02,2.77E+01,0.00E+00,,0.558136,0.0743352,12.9535,36.3563,3.77019,26813.4,18854.80234,586087.1298,743.758,13570.7,802.544,2.75323,3457.41,1450.76,12996.5,40000,141878,0.0162887,12.6021,55068.4,3943.02,146790,1.92E-05,198639,598639,2910.18,667.552,3.0107,368.708,2968.13,657.139,3.61986,357.162,198639,2969.9,653.041,1.56657,350.806,2973.41,651.546,1.94214,349.564
113562.354,69772.61007,183335,1.87E+01,3.61E+01,5.99E+02,1.50E+01,0.00E+00,,0.25816,0.0802161,0.521766,50.4408,4.47787,36833.7,27444.02126,729077.4843,960.996,16806.9,1073.05,3.03376,1636.89,1756.26,15626.4,40000,183317,0.0216631,0.0381401,70952.8,3090.88,119628,6.58E-06,240078,640078,3145.01,887.111,3.1495,499.15,3212.93,872.85,4.02068,483.258,240078,3209.71,868.829,1.47232,476.443,3208.64,866.524,2.37484,474.775
76519.21168,0,76519.2,3.85E+01,2.12E+01,5.38E+02,3.08E+01,0.00E+00,,0.646231,0.0575771,20.6827,29.3553,3.16388,16117.2,8645.968607,380916.1191,401.082,8875.37,466.245,2.45731,3335.42,977.183,8847.85,40000,76509.4,0.0119754,20.4009,53206.6,3499.41,139565,3.12E-05,133270,533270,2263.69,491.101,2.56049,271.689,2303.37,483.667,3.35743,264.1,133270,2302.58,480.256,1.29381,258.621,2303.08,479.017,1.7471,257.819
96430.14058,0,96430.1,1.18E+01,3.44E+01,6.32E+02,9.43E+00,0.00E+00,,0.49062,0.0642519,0.360937,34.4859,3.30318,21499,11338.93417,591754.7852,505.452,13778.8,733.438,2.74397,502.37,1120.88,10116.1,40000,96418.9,0.0223526,0.0357272,83239.6,2204.6,98496.1,1.30E-05,153180,553180,2530.84,915.035,2.37655,492.319,2577.25,901.874,3.61151,478.262,153180,2571.84,896.755,0.918781,470.437,2570.08,894.103,2.04421,468.744
113562.354,43394.87852,156957.2,1.16E+01,1.91E+01,5.11E+02,9.31E+00,0.00E+00,,0.490628,0.0378956,5.17975,42.1818,4.21466,19955.2,9046.750841,575209.5732,822.757,13258.2,848.282,2.71113,0.12,999.831,9048.28,40000,156947,0.0166089,4.78469,74354.5,1006.92,57746.4,9.92E-06,213708,613708,1490.24,679.017,3.36363,382.575,1517.32,669.749,3.76896,371.733,213708,1514.62,665.734,1.79663,365.445,1515.82,664.355,2.10382,364.204
80101.92109,0,80101.9,2.79E+01,4.76E+01,7.35E+02,2.23E+01,0.00E+00,,0.686624,0.11135,1.19883,39.0781,3.76612,29013.4,19732.9681,661587.1881,419.837,15424.5,800.313,2.92413,1623,1484.72,13290.7,40000,80087.1,0.0247062,0.808765,78328.4,3814.52,144080,2.71E-05,136848,536848,4375.94,1013,2.1365,519.963,4454.07,997.682,3.28059,504.039,136848,4448.67,991.187,0.778393,495.299,4453.99,988.246,1.64159,493.108
113562.354,73664.09597,187226.4,1.82E+01,4.34E+01,5.37E+02,1.45E+01,0.00E+00,,0.672361,0.074425,0.535817,49.1743,5.28732,35957.4,25174.12022,739342.9076,981.4,17068.8,1062.9,3.10406,883.72,1680.65,14978.8,40000,187210,0.018471,0.0657073,77393.5,3163.34,121616,1.84E-05,243971,643971,2921.6,756.978,3.44738,420.022,2980.06,745.173,3.8185,406.844,243971,2977.74,740.262,2.01846,399.924,2977,738.839,2.4026,398.737
113562.354,85506.79613,199069.2,1.78E+01,1.62E+01,6.61E+02,1.42E+01,0.00E+00,,0.0013464,0.0796491,0.560163,54.4539,4.45501,38953,29833.30186,733579.9989,1043.47,16840,1150.37,3.04052,1574.71,1832.67,16278.6,40000,199051,0.023839,0.0382789,70649.9,2752.23,109078,1.00E-06,255812,655812,3120.08,975.115,3.16466,557.861,3190.42,959.217,4.3719,540.008,255812,3186.47,956.378,1.23215,533.764,3185.97,953.561,2.4004,531.743
80637.03721,0,80637,2.08E+01,1.58E+01,5.72E+02,1.67E+01,0.00E+00,,0.493727,0.0703919,1.59951,30.9604,3.06276,19572.9,11121.7992,440180.0087,422.662,10248.2,546.807,2.61045,3295.92,1109.96,10020,40000,80625.9,0.0152423,1.29872,54954.1,3419.82,139667,2.15E-05,137387,537387,2763.63,624.942,2.3827,339.233,2814.32,615.36,3.42773,329.418,137387,2813.07,611.49,1.01893,323.146,2815.68,609.694,1.67537,321.953
84364.79074,0,84364.8,1.59E+01,4.73E+01,7.45E+02,1.27E+01,0.00E+00,,0.793802,0.080729,0.438691,39.9685,3.92189,24366.2,13513.47775,675259.7535,442.197,15774.9,785.22,2.87412,0.32,1225.09,11030.6,40000,84352.5,0.0255594,0.0538162,90861.9,2516.4,106507,2.31E-05,141114,541114,3185.13,1046.71,2.24019,542.879,3238.16,1032.05,3.39005,527.413,141114,3230.98,1025.11,0.910005,518.171,3229.16,1022.38,1.92058,516.329
113562.354,81708.46435,195270.8,1.28E+01,2.43E+01,5.16E+02,1.03E+01,0.00E+00,,0.135305,0.0574992,0.50348,50.0885,4.48439,30093.9,18232.36861,591635.27,1023.58,13568.1,941.207,2.9804,1309.26,1426.22,12783.7,40000,195257,0.0167677,0.0317735,66945.8,2431.68,101063,3.29E-06,252018,652018,2256.99,686.075,3.40344,392.885,2303.37,675.394,4.27796,380.97,252018,2300.94,672.424,1.91628,375.311,2299.97,670.709,2.63517,374.102
113562.354,28047.31777,141609.7,2.88E+01,4.29E+01,6.40E+02,2.30E+01,0.00E+00,,0.600973,0.121985,1.0552,43.0938,4.18913,42367.1,38910.02976,881120.7393,742.244,20428.5,1180.17,3.02768,2643.1,2099.16,18536,40000,141589,0.0271946,0.625867,68437.2,4173.96,150294,1.93E-05,198350,598350,4778.19,1115.39,2.66484,602.247,4874.57,1097.23,3.509,582.387,198350,4871.85,1090.75,1.09187,573.478,4879.41,1087.78,1.81745,570.989
113562.354,63031.21012,176593.6,3.71E+01,3.37E+01,7.21E+02,2.97E+01,0.00E+00,,0.0527687,0.134762,1.05546,52.7001,4.20135,53301.8,59459.51201,896293.1777,925.611,20557,1423.76,3.06741,3826.64,2609.51,22785.7,40000,176567,0.0295407,0.529739,56459.6,4222.6,156814,1.62E-06,233328,633328,5270.94,1210.83,2.74775,680.675,5389.61,1189.38,3.94488,656.689,233328,5376.02,1185.72,0.842096,649.807,5390.47,1181.63,1.93712,646.337
113562.354,26678.542,140240.9,3.67E+01,4.84E+01,6.04E+02,2.94E+01,0.00E+00,,0.998224,0.114024,8.74234,41.2715,4.62669,40052.9,34657.58235,889618.104,735.075,20693,1124.06,3.04483,1991.92,1978.5,17517.1,40000,140221,0.0251338,8.33229,75454.4,4191.14,150189,3.24E-05,196982,596982,4471.04,1031.13,2.83113,550.196,4556.25,1014.81,3.3645,532.389,196982,4556.51,1007.55,1.34949,523.122,4560.95,1005.35,1.79956,521.236
111034.3686,0,111034.4,3.76E+01,1.57E+01,5.54E+02,3.01E+01,0.00E+00,,0.451126,0.10237,14.9007,30.1086,3.06847,29319,23294.05605,668450.322,581.986,15513.7,879.425,2.74453,3837.11,1615.5,14419.1,40000,111018,0.0226818,14.6019,56841.4,4268.83,156128,1.61E-05,167779,567779,4013.1,929.909,2.43875,499.045,4091.27,915.182,3.4707,483.079,167779,4085.78,910.083,0.920949,475.386,4094.8,907.271,1.70162,473.168
113562.354,35763.79679,149326.2,3.16E+01,2.74E+01,6.07E+02,2.53E+01,0.00E+00,,0.226971,0.113023,3.39481,43.6216,3.71229,39732.4,36649.95889,755848.322,782.699,17389.3,1147.18,2.92486,3746.63,2035.86,18002.2,40000,149306,0.0246532,2.9616,55507.2,4238.03,153149,7.40E-06,206067,606067,4420.46,1010.71,2.65558,557.622,4514.45,993.675,3.73077,538.799,206067,4506.98,989.47,0.952131,531.677,4520.92,986.129,1.82075,528.889
113562.354,65276.14967,178838.5,3.74E+01,3.69E+01,4.74E+02,2.99E+01,0.00E+00,,0.55792,0.073152,11.4735,45.5219,4.77915,32340.5,23355.90207,642340.0596,937.432,14790.6,962.195,2.95126,2306.52,1617.68,14437.9,40000,178822,0.0157756,11.0353,64139.2,3813.16,139735,1.79E-05,235583,635583,2862.57,646.688,3.38489,360.392,2919.36,636.422,3.80132,348.927,235583,2922.71,632.306,1.97299,342.765,2926.08,631.023,2.20316,341.581
113562.354,46251.9966,159814.4,1.88E+01,4.57E+01,7.22E+02,1.50E+01,0.00E+00,,0.538925,0.0958978,0.516079,50.7299,4.66532,39881.8,30741.42614,924327.264,837.69,21427.4,1240.87,3.10266,558.65,1860.94,16519.3,40000,159796,0.0294818,0.0284839,87159.2,2869.93,112922,1.24E-05,216557,616557,3767.36,1207.53,2.85994,660.274,3844.31,1188.84,3.73177,639.515,216557,3838.03,1182.41,1.19169,630.458,3835.91,1179.27,2.38462,628.21
102655.3601,0,102655.4,2.65E+01,1.78E+01,7.40E+02,2.12E+01,0.00E+00,,0.23254,0.128316,0.55699,39.5436,3.34132,35394.2,30089.57536,790405.7943,538.049,18300.3,1083.67,2.86681,3286.18,1840.69,16346.9,40000,102637,0.0321987,0.162205,63255.2,3907.58,144666,7.31E-06,159398,559398,5034.61,1319.01,2.08113,696.867,5140.18,1297.82,3.48142,673.716,159398,5124.99,1292.53,0.5288,665.651,5132.63,1287.95,1.78767,661.883
113562.354,59544.9948,173107.3,1.57E+01,1.94E+01,7.26E+02,1.25E+01,0.00E+00,,0.0536783,0.0834508,0.54271,52.8644,4.20417,37072.6,27294.55675,794538.876,907.381,18288.1,1197.23,3.01422,1030.1,1751.38,15584.6,40000,173090,0.0284568,0.0359509,79128.7,2418.3,100232,1.11E-06,229851,629851,3271.45,1163.78,2.86393,653.927,3344.3,1145.29,4.13987,633.032,229851,3338.51,1141.81,0.903193,626.147,3338.03,1138.27,2.30023,623.552
113562.354,6527.529395,120089.9,1.30E+01,4.38E+01,5.23E+02,1.04E+01,0.00E+00,,1.60864,0.0678753,0.446064,31.4529,4.72372,25311.2,14393.41089,726957.2003,629.475,16957.9,870.052,2.90963,0.35,1264.91,11379,40000,120077,0.0201424,0.147028,90498.7,2732.63,113028,4.42E-05,176838,576838,2677.22,824.613,3.01481,434.742,2721.93,813.393,3.26667,422.133,176838,2716.11,807.063,1.61483,414.092,2715.01,805.696,1.87582,412.908
113562.354,93927.36263,207489.7,1.48E+01,1.71E+01,5.76E+02,1.18E+01,0.00E+00,,0.00829129,0.0656785,0.537613,53.3665,4.56678,34679.8,23486.08947,643948.8869,1087.63,14749.4,1042.85,3.02973,1369.08,1622.27,14477.3,40000,207473,0.0193178,0.0316023,68293,2536.14,103050,1.00E-06,264234,664234,2575.13,790.21,3.36791,455.137,2630.68,777.53,4.46671,441.024,264234,2628.09,774.866,1.66076,435.237,2627.14,772.713,2.59726,433.741
104743.5783,0,104743.6,2.43E+01,4.66E+01,4.97E+02,1.94E+01,0.00E+00,,1.95395,0.0780075,6.99376,27.2344,4.81582,25611,15314.00103,672219.8425,549.024,15697.4,788.169,2.93971,231.5,1305.33,11731.9,40000,104731,0.0177835,6.72954,91891.3,3613.34,138894,7.12E-05,161492,561492,3072.35,728.462,2.9782,375.518,3124.95,718.401,3.0552,364.339,161492,3121.39,712.512,1.52314,356.985,3120.3,711.339,1.6897,355.939
113562.354,7336.530918,120898.9,2.59E+01,4.46E+01,4.99E+02,2.08E+01,0.00E+00,,1.5836,0.0860737,6.7899,30.4664,4.65315,29370.1,19790.31043,733523.116,633.705,17111.9,877.075,2.96104,1032.35,1486.92,13309.6,40000,120884,0.0195029,6.49275,84181.5,3813.25,143292,5.41E-05,177645,577645,3382.59,799.254,2.98565,418.166,3444.4,787.653,3.17784,405.286,177645,3443.09,781.438,1.54392,397.43,3442.95,780.115,1.75573,396.247
113562.354,90076.80779,203639.2,1.47E+01,2.30E+01,7.33E+02,1.17E+01,0.00E+00,,7.26E-06,0.0768032,0.578387,57.0993,4.59308,39428.8,29007.31158,784643.2933,1067.43,17999.5,1243.15,3.07574,662.97,1806.6,16056.3,40000,203621,0.0267976,0.0335721,79688.8,2135.56,91173.8,1.00E-06,260382,660382,3010.51,1095.4,3.18621,627.71,3077.41,1077.91,4.48302,607.851,260382,3072.68,1075.13,1.1109,601.453,3072.13,1071.9,2.46933,599.144
78086.20747,0,78086.2,2.64E+01,3.45E+01,4.58E+02,2.11E+01,0.00E+00,,1.43435,0.0380059,13.8183,25.5848,4.05797,13709.8,5943.451062,341057.733,409.305,7923.06,441.065,2.50158,939.64,808.646,7349.88,40000,78078.1,0.00811139,13.581,73680.7,2822.5,121467,7.65E-05,134839,534839,1500.84,331.873,3.30399,186.165,1524.15,327.69,3.2071,181.274,134839,1521.24,325.046,1.84168,177.253,1520.24,324.455,1.91599,176.718
113562.354,72299.49392,185861.8,1.91E+01,2.44E+01,6.94E+02,1.53E+01,0.00E+00,,0.0333562,0.0874409,0.560697,53.5954,4.30869,39804.5,31719.57303,775926.1445,974.236,17842.3,1186.57,3.02834,1729.22,1890.94,16774.5,40000,185843,0.0262643,0.0442002,71514.3,2885.14,113135,1.00E-06,242604,642604,3424.96,1074.47,2.99292,608.911,3502.85,1056.92,4.2062,589.143,242604,3497.65,1053.75,1.03518,582.591,3497.63,1050.57,2.27861,580.234
113562.354,66141.18278,179703.5,2.30E+01,1.48E+01,7.25E+02,1.84E+01,0.00E+00,,0.0207241,0.101142,0.589144,53.5424,4.24294,43274,38167.92525,825235.2443,941.943,18984.2,1253.93,3.03054,2256.85,2078.58,18362.5,40000,179683,0.0285559,0.0679026,68564,3276.67,124023,1.00E-06,236444,636444,3959.73,1168.56,2.8598,659.059,4051.32,1149.11,4.10675,637.143,236444,4043.71,1145.78,0.893567,630.429,4045.67,1142.24,2.14075,627.663
113562.354,46028.68449,159591,3.38E+01,2.17E+01,6.62E+02,2.71E+01,0.00E+00,,0.133148,0.12555,1.87221,47.8129,3.88939,45941.5,46759.61134,822366.2267,836.496,18876.4,1291.37,2.99015,3852.43,2306.44,20273.5,40000,159568,0.0273161,1.39535,55361.9,4275.2,155514,4.24E-06,216329,616329,4910.07,1119.82,2.65378,622.141,5017.38,1100.43,3.80803,600.582,216329,5005.88,1096.5,0.857492,593.579,5022.01,1092.64,1.85394,590.315
113562.354,78529.19458,192091.5,3.54E+01,2.76E+01,7.12E+02,2.83E+01,0.00E+00,,0.000832729,0.125221,0.908005,54.5674,4.32997,53239.8,58538.98723,864272.3965,1006.86,19798.4,1397.08,3.07116,3678.41,2588.64,22613.8,40000,192066,0.0279377,0.367195,56118,4126.07,151785,1.00E-06,248827,648827,4895.74,1144.69,2.9068,651.548,5009.05,1124.35,4.13702,628.739,248827,4997.22,1121.26,0.938279,622.271,5008.86,1117.51,2.0196,619.134
113562.354,27368.0621,140930.4,1.45E+01,1.94E+01,4.61E+02,1.16E+01,0.00E+00,,0.649028,0.0615876,0.455159,36.1048,3.91148,24378.8,14640.22549,562115.4191,738.726,13036.3,749.06,2.77878,2498.93,1275.87,11474.7,40000,140918,0.0155508,0.112657,60858.9,3131.63,126320,2.01E-05,197679,597679,2417.83,636.761,3.11471,352.732,2465.97,627.287,3.63705,342.101,197679,2463.96,623.284,1.74288,335.967,2463.5,622.033,2.10954,334.967
113562.354,71768.12675,185330.5,1.90E+01,1.71E+01,7.38E+02,1.52E+01,0.00E+00,,0.00265743,0.0907222,0.57729,54.8437,4.34338,41195,33441.98208,814591.4173,971.448,18725.6,1251.5,3.04425,1522.1,1942.72,17214,40000,185311,0.0285308,0.0480991,74562.1,2768.46,109616,1.00E-06,242072,642072,3553.34,1166.93,2.94033,660.714,3634.68,1147.93,4.22883,639.235,242072,3628.28,1144.75,0.928738,632.56,3628.89,1141.23,2.25516,629.902
113562.354,24795.23249,138357.6,3.23E+01,4.25E+01,7.30E+02,2.58E+01,0.00E+00,,0.442323,0.143504,0.721449,46.0147,4.12732,47932.8,49139.36193,980634.7932,725.181,22708.9,1340.26,3.04648,2966.6,2365.95,20769.4,40000,138334,0.0329173,0.259141,66899.7,4268.69,151943,1.38E-05,195095,595095,5625.91,1349.85,2.46667,727.851,5743.44,1327.35,3.52035,703.118,195095,5732.09,1320.73,0.824075,693.879,5740.17,1316.69,1.83815,690.46
97672.76778,0,97672.8,2.37E+01,2.51E+01,4.49E+02,1.89E+01,0.00E+00,,1.0329,0.0563838,8.83225,25.0551,3.54658,17883.2,9873.486093,452424.2224,511.971,10537.5,557.785,2.53935,3220.71,1045.05,9447.86,40000,97662.3,0.0123174,8.59571,55163.9,3429.94,138980,4.32E-05,154423,554423,2216.25,504.56,2.95967,276.516,2256.58,497.353,3.30265,268.55,154423,2255.63,493.646,1.63429,263.101,2255.35,492.695,1.8541,262.33
113562.354,25332.96307,138895.3,3.11E+01,4.70E+01,5.57E+02,2.49E+01,0.00E+00,,1.16359,0.10051,6.78975,39.0178,4.72811,36091,28340.40758,822576.2244,728.031,19145.4,1027.52,3.02877,1617.69,1785.29,15874.4,40000,138877,0.022293,6.40534,78053.7,4014.93,146442,3.80E-05,195638,595638,3942.37,914.297,2.95401,486.56,4017.25,900.18,3.3302,471.059,195638,4018.25,893.444,1.49387,462.466,4020.4,891.72,1.81643,460.959
113562.354,44469.61535,158032,1.91E+01,3.47E+01,6.61E+02,1.53E+01,0.00E+00,,0.244687,0.0908276,0.500952,47.983,4.06061,36472.6,27994.8451,780332.8349,828.351,18037.4,1099.54,2.98541,1779.21,1774.15,15779.3,40000,158014,0.0263243,0.0380295,73226.1,3097.64,120369,6.04E-06,214775,614775,3561.52,1077.64,2.78494,597.196,3639.19,1060.47,3.86334,578.04,214775,3634.19,1056.07,1.02013,570.629,3633.11,1052.97,2.21364,568.377
113562.354,44184.32308,157746.7,1.33E+01,3.71E+01,6.24E+02,1.06E+01,0.00E+00,,0.405205,0.0716305,0.470447,46.8471,4.23566,31309.1,19899.92238,742151.5764,826.87,17173.7,1026.88,2.99319,382.25,1491.1,13345.8,40000,157732,0.0238303,0.0263244,84201.8,2357.67,99479.2,9.05E-06,214493,614493,2815.51,975.392,2.95074,539.779,2871.82,960.679,3.88221,523.373,214493,2867,955.796,1.30646,515.705,2865.22,953.21,2.39603,513.955
113562.354,90805.64367,204368,2.09E+01,1.55E+01,6.28E+02,1.67E+01,0.00E+00,,0.00314696,0.0837789,0.571667,54.1031,4.48558,40688.7,33221.04255,717575.3169,1071.25,16464.3,1133.57,3.03757,2234.95,1936.15,17158.3,40000,204349,0.0222421,0.0507242,64022.2,3187.43,121397,1.00E-06,261110,661110,3279.49,910.234,3.21315,522.374,3354.47,895.015,4.36296,505.369,261110,3351.05,892.253,1.34677,499.313,3351.15,889.682,2.36314,497.414
113562.354,37045.31046,150607.7,3.40E+01,3.96E+01,5.90E+02,2.72E+01,0.00E+00,,0.529021,0.108376,6.11151,43.3123,4.17187,39433.3,34674.30227,798920.2851,789.42,18474,1118.78,2.98652,2825.75,1978.98,17521.3,40000,150588,0.0236292,5.68293,65099,4180.47,150596,1.72E-05,207349,607349,4241.81,969.136,2.81423,529.194,4327.21,953.293,3.60103,511.809,207349,4326.11,947.76,1.23251,503.806,4335.02,945.167,1.85256,501.618
113562.354,85668.71783,199231.1,3.81E+01,1.74E+01,6.03E+02,3.05E+01,0.00E+00,,0.0285071,0.103088,5.29849,52.3768,4.34944,45630.1,44588.35718,740443.4589,1044.3,16884.9,1273.79,3.01452,3616.11,2250.88,19809.3,40000,199209,0.0219103,4.78428,53385.3,4142,149263,1.00E-06,255970,655970,4025.99,898.092,3.10641,513.448,4115.17,882.292,4.20301,495.911,255970,4109.66,879.37,1.29271,489.826,4123.52,876.411,2.08452,487.331
113562.354,13611.57134,127173.9,1.41E+01,1.79E+01,5.33E+02,1.13E+01,0.00E+00,,0.500111,0.0694433,0.379938,34.7301,3.46075,25216.5,15572.15541,623057.4557,666.609,14482.5,797.407,2.77921,2012.83,1316.45,11828.9,40000,127161,0.0202143,0.0500522,68861.9,2916.17,119116,1.38E-05,183922,583922,2728.08,827.644,2.75515,453.852,2783.07,815.3,3.64726,440.233,183922,2778.93,810.639,1.26152,433,2777.73,808.573,2.0604,431.56
113562.354,79600.54061,193162.9,1.24E+01,3.34E+01,7.33E+02,9.95E+00,0.00E+00,,0.00674894,0.0727469,0.559007,56.0046,4.50966,36783.6,25216.22949,783689.9444,1012.52,17997,1222.27,3.05996,207.21,1682.08,14991.1,40000,193146,0.0272386,0.0271345,83952.1,1820.12,82525.3,1.00E-06,249907,649907,2854.17,1113.44,3.11168,633.76,2915.67,1095.97,4.42179,613.978,249907,2911.01,1092.88,1.07382,607.305,2909.88,1089.54,2.51556,604.984
104368.1542,0,104368.2,2.09E+01,1.93E+01,7.51E+02,1.67E+01,0.00E+00,,0.234149,0.111513,0.471243,40.2589,3.38914,32560.1,24856.77354,788547.2124,547.037,18264.9,1073.49,2.86079,2380.05,1669.82,14885.9,40000,104351,0.032845,0.0766644,71762.6,3299.32,127655,6.35E-06,161112,561112,4377.04,1344.6,2.1142,712.796,4469.43,1323.67,3.54324,689.81,161112,4457.68,1318.32,0.534733,681.621,4460.54,1313.8,1.90553,677.997
113562.354,67941.22237,181503.6,2.40E+01,2.54E+01,6.38E+02,1.92E+01,0.00E+00,,0.0865071,0.0964572,0.576129,51.0413,4.18516,41215,35866.70007,752587.4445,951.382,17317.3,1139.21,3.00062,2803.61,2013.49,17813.2,40000,181483,0.0240922,0.0789653,61518.5,3596.95,133663,2.35E-06,238244,638244,3775.29,986.512,2.96037,557.447,3861.49,969.879,4.06292,538.862,238244,3856.68,966.559,1.1117,532.371,3858.29,963.686,2.12978,530.15
113562.354,64138.3003,177700.7,3.15E+01,3.08E+01,5.31E+02,2.52E+01,0.00E+00,,0.206408,0.0882588,5.28203,46.91,4.11528,36708.5,30552.40476,660409.4474,931.455,15136.2,1059.73,2.93078,3461.25,1855.09,16469.5,40000,177682,0.0189107,4.82452,53770.3,3993.09,145802,6.61E-06,234443,634443,3448.33,775.157,3.07393,437.246,3521.18,762.153,3.96391,422.859,234443,3520.84,758.696,1.44776,416.635,3530.35,756.43,2.03864,414.725
113562.354,40486.68308,154049,3.32E+01,3.44E+01,5.90E+02,2.65E+01,0.00E+00,,0.319906,0.107585,5.13501,44.0828,3.91849,39212.9,35163.61286,756627.5564,807.46,17428.8,1126.79,2.94537,3394.1,1993.21,17641.7,40000,154029,0.0233861,4.69887,58634.9,4200.92,151580,1.04E-05,210790,610790,4207.92,958.929,2.7708,529.144,4295.66,942.928,3.72024,511.509,210790,4291.67,938.372,1.11145,504.197,4303.39,935.445,1.85575,501.747
113562.354,19010.68046,132573,2.45E+01,3.92E+01,6.46E+02,1.96E+01,0.00E+00,,0.503927,0.113958,0.488575,41.1672,3.87347,38345.1,32589.58548,838556.4406,694.881,19487.3,1077.52,2.97859,2463.12,1917.26,16998,40000,132554,0.0278567,0.0827435,70330.4,3872.85,142812,1.52E-05,189315,589315,4469.74,1141.69,2.54998,614.939,4562.96,1123.45,3.53173,594.933,189315,4557.94,1117.34,0.966785,586.233,4558.33,1114.27,1.93639,583.847
113562.354,36905.05707,150467.4,2.52E+01,4.07E+01,6.30E+02,2.01E+01,0.00E+00,,0.511814,0.108675,0.536371,44.9803,4.22844,40303.2,34786.68074,835866.4307,788.684,19388.7,1110.15,3.02171,2368.22,1982.26,17549,40000,150448,0.0257161,0.0942436,69614.7,3880.49,142317,1.53E-05,207209,607209,4259.59,1054.21,2.77251,575.154,4349.13,1037.11,3.61866,556.34,207209,4346.32,1031.33,1.16362,548.017,4347.01,1028.65,1.9868,545.897
87492.91351,0,87492.9,3.77E+01,4.07E+01,6.65E+02,3.02E+01,0.00E+00,,0.576007,0.10733,11.8974,35.5692,3.4666,28264.8,20159.25945,640569.1466,458.581,14906.6,802.765,2.83576,2513.35,1500.95,13431,40000,87477.9,0.0232848,11.5424,69680.5,4055.61,150337,2.26E-05,144239,544239,4213.59,954.842,2.21413,497.873,4290.19,940.071,3.33846,482.378,144239,4285.24,934.287,0.804155,474.214,4293.2,931.393,1.63681,472.025
113562.354,21298.995,134861.3,3.19E+01,2.67E+01,5.19E+02,2.55E+01,0.00E+00,,0.432956,0.0909349,8.74297,36.2585,3.50217,30544.8,23757.41138,648331.7232,706.892,15004.4,895.335,2.80321,3642.19,1631.78,14559.2,40000,134845,0.0199344,8.38729,55672.9,4097.51,151161,1.48E-05,191606,591606,3558.69,817.179,2.74281,447.797,3630.62,804.101,3.60875,433.45,191606,3630.01,799.628,1.20162,426.41,3637.4,797.377,1.8146,424.593
113562.354,37225.68307,150788,2.38E+01,3.52E+01,5.14E+02,1.91E+01,0.00E+00,,0.545492,0.0866714,2.19817,40.5912,4.05496,32871.3,24860.86152,673608.3149,790.382,15583.6,936.02,2.92175,2791.65,1669.96,14887.1,40000,150771,0.0190227,1.80248,62260.9,3867.84,144362,1.79E-05,207532,607532,3391.78,779.812,2.97364,428.737,3460.08,767.42,3.64051,415.057,207532,3461.92,762.751,1.47246,408.041,3466.86,760.906,1.92918,406.495
113562.354,45374.67331,158937,1.86E+01,2.63E+01,7.04E+02,1.49E+01,0.00E+00,,0.123343,0.0924604,0.523223,49.6357,3.99463,37185.8,28926.53863,795498.7492,833.094,18350.6,1158.27,2.97809,1771.71,1804.03,16034.4,40000,158919,0.0285225,0.0437587,73613,2924.7,115209,2.86E-06,215680,615680,3623.87,1167.08,2.7148,648.82,3704.89,1148.38,3.93785,627.799,215680,3698.52,1144.45,0.849283,620.652,3698.42,1140.9,2.17167,617.985
113562.354,15698.94112,129261.3,2.67E+01,2.39E+01,6.91E+02,2.14E+01,0.00E+00,,0.214518,0.125221,0.570754,42.0893,3.53073,39932.7,36672.09368,836247.281,677.514,19339.3,1168.89,2.92558,3331.59,2036.49,18007.5,40000,129241,0.0309144,0.15211,62232,3992.58,146012,6.41E-06,186002,586002,4908.05,1266.47,2.35532,685.394,5015.25,1245.6,3.60502,662.268,186002,5002.58,1240.68,0.67008,654.431,5008.85,1236.57,1.8487,651.053
113562.354,33648.07628,147210.4,2.06E+01,3.05E+01,5.38E+02,1.65E+01,0.00E+00,,0.356007,0.0861955,0.509072,40.6792,3.71743,31954.1,24055.78443,657021.8781,771.628,15210.1,902.753,2.87149,3122.07,1642.19,14648.6,40000,147194,0.0202948,0.113787,58649,3696.3,139947,1.11E-05,203955,603955,3376.17,831.477,2.83456,459.919,3447.91,818.143,3.72983,445.204,203955,3446.69,813.959,1.25033,438.338,3447.82,811.793,1.97408,436.675
108595.4922,0,108595.5,2.24E+01,3.27E+01,6.70E+02,1.79E+01,0.00E+00,,0.320407,0.111931,0.444217,36.1431,3.24901,32756,25945.27205,760246.9387,569.196,17649.5,994.852,2.84851,2940.19,1706.69,15202.1,40000,108578,0.0292474,0.0881627,65989.5,3700.02,139636,9.66E-06,165339,565339,4392,1197.97,2.23772,637.818,4484.12,1179.11,3.5131,617.189,165339,4475.26,1173.68,0.663214,608.985,4477.22,1169.9,1.86238,606.034
96187.49849,0,96187.5,3.69E+01,1.91E+01,5.03E+02,2.95E+01,0.00E+00,,0.66288,0.0712502,18.633,27.602,3.15508,20447.3,12788.68928,497472.8962,504.177,11590.7,609.362,2.57597,3530.96,1191.33,10734.8,40000,96175.6,0.0155202,18.3661,55469.8,3857.44,147433,2.67E-05,152937,552937,2796.65,636.215,2.62161,345.179,2848.53,626.584,3.38784,334.916,152937,2848.12,622.34,1.25933,328.491,2850.01,620.807,1.74079,327.379
113562.354,44537.4869,158099.8,2.63E+01,2.88E+01,6.22E+02,2.11E+01,0.00E+00,,0.187334,0.107057,0.648095,46.1857,3.85846,40066.7,35937.32626,758368.2949,828.694,17482.8,1115.48,2.95241,3363.6,2015.52,17830.3,40000,158080,0.0247847,0.192981,58187.2,3970.92,145241,5.68E-06,214841,614841,4189.86,1015.54,2.73608,564.153,4282.63,998.439,3.81723,545.177,214841,4276.65,994.475,0.982516,538.217,4282.27,991.389,1.92175,535.722
90603.71831,0,90603.7,1.29E+01,3.91E+01,6.21E+02,1.04E+01,0.00E+00,,0.716425,0.0639102,0.381275,33.7448,3.52925,21164.2,10783.52985,574254.9602,474.91,13401.5,681.571,2.7937,4.03,1092.74,9868.34,40000,90592.8,0.0204122,0.060851,88382.9,2369.57,103949,2.12E-05,147354,547354,2520.31,835.84,2.43416,445.313,2563.32,824.071,3.46354,432.845,147354,2557.81,818.583,1.09705,425.007,2556.41,816.487,1.90933,423.634
113562.354,61398.89146,174961.2,2.77E+01,3.41E+01,5.85E+02,2.22E+01,0.00E+00,,0.231425,0.100576,1.32438,48.1035,4.19028,41055.7,36660.44995,741569.6992,917.084,17031.4,1154.91,2.99277,3212.83,2036.16,18004.7,40000,174941,0.0219809,0.852005,57958.4,4017.18,146034,7.22E-06,231702,631702,3931.41,901.114,2.97194,505.099,4015.73,885.87,3.89989,488.224,231702,4013.51,881.909,1.27125,481.431,4023.03,879.238,1.98196,479.191
113562.354,21909.36888,135471.7,2.47E+01,2.61E+01,5.51E+02,1.98E+01,0.00E+00,,0.365644,0.0989433,1.61207,37.7676,3.49307,33283.5,26978.03284,684654.7668,710.086,15829.8,960.724,2.85544,3597.57,1740.99,15495.8,40000,135454,0.021924,1.23986,56300.6,4046.74,149958,1.22E-05,192215,592215,3871.23,898.673,2.6592,491.615,3951.11,884.134,3.62775,475.659,192215,3949.04,879.606,1.06965,468.431,3957.73,876.96,1.79931,466.289
113562.354,264.8643651,113827.2,2.58E+01,2.57E+01,6.64E+02,2.07E+01,0.00E+00,,0.292218,0.12648,0.540794,35.8462,3.2189,36778.4,32605.60725,809851.1771,596.611,18770.5,1090.35,2.87449,3503.73,1917.74,17002.1,40000,113808,0.0305632,0.18271,61365.5,4077.6,149516,9.26E-06,170569,570569,4959.58,1252.32,2.24007,668.162,5064.63,1232.06,3.50185,645.896,170569,5052.37,1226.62,0.646059,637.663,5059.19,1222.53,1.79337,634.32
113562.354,45031.74076,158594.1,3.14E+01,2.34E+01,5.85E+02,2.52E+01,0.00E+00,,0.220391,0.105276,3.84146,44.8866,3.83551,39090.8,35140.43544,728057.67,831.286,16731,1123.94,2.93006,3664.55,1992.54,17636,40000,158574,0.022835,3.39807,54992,4168.67,151061,7.13E-06,215335,615335,4115.82,936.125,2.78409,520.501,4203.46,920.339,3.8039,503.048,215335,4198.47,916.398,1.08246,496.204,4211.04,913.4,1.87176,493.704
97614.95107,0,97615,3.75E+01,3.79E+01,5.85E+02,3.00E+01,0.00E+00,,0.655064,0.0976816,14.6987,31.6163,3.37658,27342.1,19433.39234,637364.7443,511.645,14848,782.78,2.79945,2656.15,1473.22,13191.1,40000,97600.2,0.0214569,14.3856,68251.2,4076.46,150996,2.48E-05,154361,554361,3833.76,879.781,2.40331,464.339,3904.42,866.269,3.34868,449.973,154361,3901.98,860.639,0.992095,442.039,3907.26,858.277,1.67263,440.25
81318.24928,0,81318.2,3.17E+01,2.95E+01,5.42E+02,2.53E+01,0.00E+00,,0.583895,0.0653784,13.021,29.5033,3.10302,18188.6,10286.74274,422216.843,426.235,9836.3,518.177,2.53966,3417.59,1066.96,9641.17,40000,81307.6,0.0137736,12.7357,53849.1,3572.09,142327,2.64E-05,138069,538069,2567.53,564.785,2.4955,308.613,2613.97,556.176,3.38892,299.758,138069,2613.51,552.435,1.17271,293.794,2615.13,550.945,1.7078,292.806
110102.8796,0,110102.9,2.83E+01,4.27E+01,5.37E+02,2.27E+01,0.00E+00,,1.13696,0.0964855,7.55879,29.2778,3.91555,29849.5,21261.32997,729780.3854,577.106,17045.1,852.088,2.91481,1716.92,1542.14,13786.9,40000,110087,0.0216368,7.27043,78485.9,3978.47,148079,4.01E-05,166848,566848,3788.74,887.078,2.68657,464.815,3858.87,873.858,3.2175,450.432,166848,3857.99,867.253,1.31342,441.958,3859.42,865.474,1.71654,440.504
113562.354,58409.33937,171971.7,2.48E+01,1.61E+01,5.84E+02,1.98E+01,0.00E+00,,0.175043,0.0960544,0.6584,47.5934,4.03097,38940.9,33472.07398,712084.3858,901.417,16385.6,1077.61,2.96021,3257.14,1943.61,17221.6,40000,171952,0.0219183,0.192806,57028.9,3865.27,142271,5.29E-06,228713,628713,3757.35,898.038,2.93154,504.346,3840.32,882.918,3.93562,487.568,228713,3837.51,879.326,1.20166,481.021,3842.18,876.73,2.01015,478.93
113562.354,75487.65303,189050,2.50E+01,1.98E+01,7.04E+02,2.00E+01,0.00E+00,,0.0105384,0.102217,0.60881,54.1329,4.32488,44968.4,41243.74478,811854.1069,990.935,18658.6,1251.37,3.03961,2567.59,2162.71,19070.4,40000,189028,0.0270225,0.0808529,64728.5,3481.73,129504,1.00E-06,245789,645789,4000.24,1106.07,2.9579,627.825,4093.46,1087.33,4.1759,606.752,245789,4086.23,1084.22,0.988181,600.248,4088.7,1080.9,2.15003,597.647
113562.354,16172.20852,129734.6,1.48E+01,3.28E+01,7.04E+02,1.18E+01,0.00E+00,,0.244618,0.0876772,0.445365,43.3044,3.63374,31533.4,21714.87997,791008.8752,680.02,18314.4,1084.36,2.90499,1147.43,1558.79,13930.6,40000,129719,0.0304739,0.0315996,81445.3,2534.11,105313,5.44E-06,186480,586480,3442.01,1246.87,2.45279,677.75,3515.28,1227.83,3.75884,656.514,186480,3508.48,1222.86,0.730687,648.485,3507.09,1218.96,2.21952,645.648
113562.354,48579.53323,162141.9,3.37E+01,3.37E+01,5.65E+02,2.69E+01,0.00E+00,,0.304619,0.09947,6.1051,44.9593,4.01069,38017,33023.66018,721548.9634,849.888,16601.1,1094.22,2.93922,3357.72,1930.26,17108.4,40000,162123,0.0215163,5.66278,57656,4134.67,149664,9.84E-06,218884,618884,3889.2,882.187,2.8919,490.336,3970.39,867.478,3.79049,474.104,218884,3968.34,863.257,1.2462,467.152,3978.8,860.651,1.91365,464.968
113562.354,65069.2778,178631.6,1.61E+01,4.56E+01,6.26E+02,1.29E+01,0.00E+00,,0.642957,0.0773291,0.51631,50.6883,5.07777,36544.9,25271.84298,825904.3827,936.344,19106.6,1147.94,3.11515,181.23,1683.97,15007.3,40000,178615,0.0230337,0.0332489,86091.6,2666.35,107065,1.50E-05,235376,635376,3040.21,943.564,3.25849,521.274,3099.7,929.166,3.8211,505.212,235376,3094.69,923.43,1.71014,497.168,3093.16,921.35,2.46221,495.643
92248.21352,0,92248.2,3.44E+01,2.09E+01,5.65E+02,2.75E+01,0.00E+00,,0.467062,0.0851657,13.0989,30.599,3.04978,23178.5,15466.25148,530677.3307,483.52,12338.9,675.47,2.65131,3653.31,1311.9,11789.2,40000,92235.1,0.0184133,12.7981,55357.9,3940.95,149837,1.87E-05,148996,548996,3339.98,754.951,2.37923,405.402,3402.93,743.196,3.43847,393.042,148996,3400.87,738.784,0.94167,386.132,3406.63,736.533,1.66366,384.501
113562.354,75550.72441,189113.1,2.71E+01,1.67E+01,5.38E+02,2.17E+01,0.00E+00,,0.139632,0.0878841,2.1754,49.0868,4.25584,38630.3,32612.63001,664414.8994,991.278,15194.5,1099.66,2.97017,3357.06,1917.95,17003.9,40000,189094,0.018862,1.6976,53664.1,3903.51,143035,4.38E-06,245855,645855,3432.76,773.061,3.1496,439.227,3506.33,759.955,4.07653,424.718,245855,3505.96,756.76,1.5036,418.684,3515.36,754.479,2.10905,416.758
77787.55728,0,77787.6,2.34E+01,4.93E+01,7.08E+02,1.87E+01,0.00E+00,,0.821134,0.0948057,0.617687,37.7847,3.83559,25953.4,15583.11436,615482.3276,407.713,14383.7,710.434,2.9296,641.11,1316.92,11833,40000,77774.4,0.0222608,0.245205,86871,3447.43,134671,3.17E-05,134535,534535,3732.59,912.496,2.22569,469.368,3796.98,899.135,3.25286,455.542,134535,3791.91,892.767,0.924026,447.064,3792.23,890.432,1.68486,445.425
113562.354,56277.77582,169840.1,2.55E+01,4.51E+01,6.02E+02,2.04E+01,0.00E+00,,0.653808,0.101714,0.631246,47.8715,4.81949,42030.7,36040.94635,845087.9819,890.239,19568.1,1156.9,3.08625,1971.94,2018.49,17855.4,40000,169820,0.0230811,0.162563,71671.7,3852.97,140779,1.96E-05,226581,626581,3984.56,946.607,3.08101,520.006,4066.44,931.205,3.65933,503.045,226581,4067.06,925.329,1.5107,494.901,4068.55,923.243,2.04885,493.153
113562.354,79361.93065,192924.3,3.49E+01,3.62E+01,4.54E+02,2.80E+01,0.00E+00,,0.455183,0.0676961,9.7989,47.5551,5.00898,32315.7,22595.50138,613945.3888,1011.27,14086,970.442,2.97696,2233.55,1590.65,14205.2,40000,192908,0.014428,9.3442,62353.5,3677.22,135597,1.45E-05,249669,649669,2648.51,591.355,3.54028,332.118,2700.8,581.961,3.93305,321.599,249669,2704.57,578.256,2.20809,315.932,2707.84,577.119,2.37922,314.834
91435.29829,0,91435.3,3.64E+01,3.29E+01,7.09E+02,2.91E+01,0.00E+00,,0.273951,0.124528,7.29147,37.7889,3.24602,31628.9,25850.5939,677157.5214,479.238,15651.6,955.061,2.79798,3841.11,1703.51,15174.9,40000,91418.3,0.0269932,6.91065,56631.1,4251.67,155477,1.04E-05,148179,548179,4883.37,1106.79,2.06244,581.134,4978.19,1088.85,3.42992,561.984,148179,4963.75,1083.93,0.569562,554.365,4981.13,1079.73,1.64672,550.955
113562.354,76155.51286,189717.9,1.75E+01,3.14E+01,6.72E+02,1.40E+01,0.00E+00,,0.0240872,0.0811404,0.551359,53.5352,4.34498,38217.7,29018.69342,746144.7955,994.454,17147.8,1150.71,3.02705,1518.79,1806.96,16059.4,40000,189700,0.0248428,0.0378174,72184.9,2722.8,108553,1.00E-06,246461,646461,3179.07,1016.2,3.06601,577.872,3250.54,999.73,4.27236,559.353,246461,3246.16,996.688,1.13119,552.931,3245.62,993.71,2.35024,550.785
86908.6152,0,86908.6,3.26E+01,1.47E+01,5.49E+02,2.61E+01,0.00E+00,,0.528378,0.0743838,12.8477,29.8187,3.06591,20454.5,12498.39795,472509.6293,455.535,11000.8,587.061,2.59685,3533.75,1177.55,10613.9,40000,86896.8,0.0158953,12.5572,54638.9,3751.72,146152,2.24E-05,143658,543658,2918.89,651.718,2.43969,352.654,2972.83,641.702,3.415,342.24,143658,2972.09,637.622,1.05963,335.795,2975.35,635.814,1.6806,334.547
88941.75583,0,88941.8,1.35E+01,2.60E+01,5.57E+02,1.08E+01,0.00E+00,,0.569809,0.0568242,0.38018,30.4603,3.16174,18275.8,9355.400546,467230.5308,466.202,10889.1,569.296,2.6008,1988.91,1016.94,9199.56,40000,88931.6,0.0160441,0.09156,65531.8,2638.46,114901,1.95E-05,145693,545693,2237.13,657.16,2.51019,359.77,2277.69,647.589,3.50373,349.734,145693,2273.85,643.456,1.17223,343.214,2272.97,641.763,1.85369,342.132
113562.354,58675.90179,172238.3,2.12E+01,2.64E+01,6.16E+02,1.70E+01,0.00E+00,,0.149983,0.089477,0.529083,48.9112,4.07395,37476.9,30109.46938,723233.023,902.82,16671.8,1064.82,2.97029,2567.12,1841.31,16352.2,40000,172220,0.0232437,0.0552762,63456.9,3407.94,129113,4.02E-06,228981,628981,3504.35,951.687,2.93016,534.825,3582.9,936.022,3.99108,517.35,228981,3579.02,932.46,1.1461,510.72,3579.08,929.748,2.16358,508.695
113562.354,76200.79003,189763.1,3.52E+01,4.90E+01,4.74E+02,2.81E+01,0.00E+00,,1.33745,0.0704322,10.2475,47.4322,6.60261,34511.3,23596.88253,739404.8876,994.701,17030.9,1102.32,3.11617,547.78,1626.16,14510.8,40000,189747,0.0154396,9.79179,81381.7,3558.69,131038,4.12E-05,246508,646508,2763.73,632.702,3.74211,345.032,2814.3,623.181,3.64475,334.291,246508,2816.59,618.468,2.19589,328.042,2817.29,617.584,2.22856,327.109
113562.354,33578.4545,147140.8,2.36E+01,2.37E+01,6.61E+02,1.89E+01,0.00E+00,,0.193651,0.106361,0.525228,45.4262,3.76307,38362.4,32834.08278,785075.5217,771.249,18145.3,1107.95,2.9413,2900.03,1924.59,17060.3,40000,147122,0.0274327,0.0798172,63943.5,3673.81,137002,5.40E-06,203883,603883,4167.11,1123.45,2.60163,618.583,4259.78,1105.01,3.76168,598.057,203883,4252.63,1100.71,0.842782,590.737,4254.46,1097.31,1.97904,588.072
106168.9375,0,106168.9,2.65E+01,4.37E+01,4.77E+02,2.12E+01,0.00E+00,,1.82894,0.0735686,9.86679,26.2754,4.63619,24373.9,14375.33251,638625.0569,556.498,14904.5,757.188,2.89197,451,1264.11,11371.9,40000,106156,0.0167429,9.61328,89339,3629.36,139490,6.72E-05,162917,562917,2896.43,685.761,3.01564,356.434,2946.71,676.284,3.0959,345.844,162917,2943.7,670.822,1.56027,338.874,2942.74,669.715,1.72025,337.884
113562.354,183.4644559,113745.8,2.46E+01,2.39E+01,7.05E+02,1.97E+01,0.00E+00,,0.255926,0.126625,0.496176,37.9486,3.30519,37244.9,32638.91864,844409.8727,596.184,19563.4,1144.97,2.89105,3132.66,1918.74,17010.6,40000,113727,0.03309,0.119142,65547,3852.09,142652,7.51E-06,170488,570488,4966.93,1355.3,2.19326,721.903,5073.3,1333.57,3.51846,697.909,170488,5059.75,1328.06,0.585756,689.568,5064.99,1323.6,1.8519,685.907
113562.354,24702.17562,138264.5,3.56E+01,1.96E+01,4.83E+02,2.85E+01,0.00E+00,,0.519112,0.0796227,13.2651,35.8913,3.6433,27746.3,20200.4957,605456.8318,724.739,14023,825.268,2.75961,3540.13,1502.51,13444.5,40000,138250,0.0174755,12.9164,55391.4,4023.04,148917,1.78E-05,195011,595011,3117.12,716.271,2.90618,394.292,3179.3,705.008,3.60737,381.869,195011,3180.35,700.746,1.42892,375.239,3184.91,699.02,1.8852,373.832
109913.5489,0,109913.5,1.25E+01,4.38E+01,6.38E+02,9.98E+00,0.00E+00,,0.991767,0.0767144,0.375126,34.7975,3.98813,26487.3,15605.91285,793301.8466,576.126,18534.2,920.793,2.88836,0.25,1317.9,11841.5,40000,109900,0.0266907,0.0454267,92026.1,2352.14,101023,2.39E-05,166661,566661,3026.22,1092.78,2.57828,575.529,3078.01,1077.62,3.41582,558.906,166661,3070.46,1070.06,1.21038,549.146,3068.58,1067.63,2.04763,547.413
90664.40136,0,90664.4,1.30E+01,3.81E+01,7.22E+02,1.04E+01,0.00E+00,,0.470589,0.0731976,0.402453,39.0699,3.52053,23329,12645.20141,643281.7873,475.224,14971.3,804.59,2.81635,94.34,1184.54,10675.2,40000,90652.6,0.0259433,0.0313765,88995.2,2178.64,96825.7,1.22E-05,147414,547414,2883.89,1062,2.21474,562.178,2936.36,1046.72,3.58742,545.893,147414,2929.97,1041.02,0.746772,537.466,2927.9,1037.73,2.10037,535.307
110839.4128,0,110839.4,2.58E+01,2.42E+01,5.19E+02,2.07E+01,0.00E+00,,0.541416,0.0913301,5.42546,28.3879,3.08586,27106.2,19823.58371,623497.6762,580.97,14497.8,792.903,2.73487,3661.51,1488.19,13320.6,40000,110825,0.0202381,5.14678,56682.2,4016.39,151540,1.96E-05,167586,567586,3577.78,829.611,2.5481,446.996,3648.14,816.73,3.45554,433.032,167586,3647.3,811.775,1.07643,425.619,3653.2,809.526,1.72536,423.882
113562.354,91559.61199,205122,1.66E+01,4.47E+01,7.47E+02,1.33E+01,0.00E+00,,0.245876,0.0831164,0.573785,58.0036,5.17751,42956.8,32966.97558,904701.6502,1075.2,20827.7,1359.27,3.16378,168.96,1928.57,17094,40000,205103,0.0273774,0.02222,86262.8,2339.04,96603.9,4.97E-06,261864,661864,3263.34,1120.73,3.30546,633.272,3331.57,1102.95,4.1955,613.304,261864,3326.62,1098.14,1.42409,605.545,3324.65,1095.09,2.72837,603.46
113562.354,31933.93604,145496.3,2.68E+01,3.30E+01,6.85E+02,2.14E+01,0.00E+00,,0.191321,0.118516,0.58177,45.9045,3.78806,41517.9,38334.39714,830767.7672,762.619,19190.1,1183.71,2.9624,3154.05,2083.21,18401.6,40000,145475,0.0292024,0.127602,62626.6,3922.51,143437,5.55E-06,202236,602236,4642.83,1196.29,2.53733,656.236,4746.02,1176.34,3.71452,634.052,202236,4735.98,1171.83,0.780139,626.541,4740.65,1168.1,1.91082,623.506
113562.354,18704.18468,132266.5,1.48E+01,4.76E+01,5.54E+02,1.19E+01,0.00E+00,,1.59361,0.0754331,0.481177,37.1007,5.13119,29235.2,17992.84234,796014.6504,693.3,18549.1,972.422,3.00329,0.57,1416.67,12700.8,40000,132252,0.021613,0.125154,90904.1,2876.55,115719,4.28E-05,189013,589013,2973.17,885.149,3.07296,467.467,3024.45,872.732,3.29799,453.572,189013,3018.47,865.976,1.64451,445.106,3017.32,864.518,1.92022,443.835
107896.625,0,107896.6,1.33E+01,2.52E+01,7.50E+02,1.07E+01,0.00E+00,,0.25264,0.0875391,0.419385,40.5972,3.43073,28506.9,18274.4218,781907.2063,565.547,18114.6,1060.95,2.85004,803.11,1427.89,12798.2,40000,107882,0.0330412,0.0330909,85642.6,2237.59,97477.3,5.54E-06,164643,564643,3439.77,1351.72,2.19711,721.328,3511.01,1331.56,3.67697,699.041,164643,3502.61,1326.13,0.572409,690.634,3501.56,1321.65,2.1837,687.29
113562.354,11075.50414,124637.9,1.67E+01,2.88E+01,6.14E+02,1.34E+01,0.00E+00,,0.346751,0.086532,0.402094,37.5604,3.39629,29482.9,20514.46111,711232.9775,653.304,16511.3,931.03,2.83867,2136.75,1514.34,13546.8,40000,124623,0.025577,0.0412867,70927.8,3092.96,122724,9.16E-06,181384,581384,3396.55,1047.14,2.51392,568.959,3467.96,1031.08,3.66063,551.237,181384,3462.56,1026.14,0.894295,543.436,3461.28,1023.08,2.06778,541.257
113562.354,62430.18745,175992.5,3.25E+01,3.21E+01,6.28E+02,2.60E+01,0.00E+00,,0.113825,0.11233,2.19601,49.6064,4.08369,44859.2,43955.87696,777861.3858,922.48,17816.4,1259.93,2.99584,3641.28,2234.45,19671.9,40000,175970,0.0243523,1.70538,55047.7,4186.51,150802,3.55E-06,232731,632731,4389.95,998.264,2.86637,561.543,4486.7,980.933,3.95203,542.274,232731,4479.06,977.408,1.05643,535.66,4493.18,974.09,1.93742,532.87
113562.354,18557.85516,132120.2,1.82E+01,3.99E+01,6.69E+02,1.46E+01,0.00E+00,,0.522709,0.0960028,0.444727,42.3468,3.95634,34396.5,25165.57547,832934.6177,692.52,19359.2,1067.75,2.98769,1138.05,1680.36,14976.3,40000,132103,0.0286506,0.0364527,82683.2,3077.83,120547,1.32E-05,188864,588864,3771.48,1173.35,2.57883,632.19,3848.28,1155.46,3.5971,612.465,188864,3841.96,1149.19,0.993465,603.547,3840.11,1146.02,2.16242,601.262
113562.354,18649.64978,132212,3.00E+01,1.61E+01,7.42E+02,2.40E+01,0.00E+00,,0.153527,0.139069,0.669444,45.0644,3.65369,44459.7,44363.53503,901580.2276,692.971,20806.4,1304.02,2.96417,3463.31,2245.05,19760.6,40000,132190,0.0340019,0.218158,61868,4112.51,148783,4.57E-06,188951,588951,5450.79,1393.03,2.30272,754.842,5570.89,1369.66,3.6136,728.835,188951,5552.3,1364.82,0.592724,721.022,5562.76,1360.08,1.83927,716.997
97923.56191,0,97923.6,2.35E+01,2.51E+01,5.43E+02,1.88E+01,0.00E+00,,0.510294,0.0848371,3.27592,29.5378,3.06476,24186,16145.84528,551499.7277,513.27,12828.9,696.12,2.69474,3551.36,1340.85,12041.5,40000,97910.2,0.0186072,2.98661,56002.7,3817.92,147726,1.97E-05,154671,554671,3325.65,762.773,2.45239,410.278,3389.54,750.994,3.44004,397.762,154671,3388.49,746.432,1.01721,390.744,3393.48,744.288,1.69128,389.169
113562.354,22622.60843,136185,2.28E+01,3.05E+01,7.51E+02,1.82E+01,0.00E+00,,0.150734,0.115641,0.536791,46.577,3.75169,39652.4,34305.35488,871091.0027,713.813,20122.3,1240.4,2.95738,2435.92,1968.19,17429.9,40000,136165,0.0334865,0.0796532,70957.2,3412.15,129091,3.81E-06,192926,592926,4532.98,1370.74,2.38921,746.076,4633.89,1348.6,3.70359,721.287,192926,4622.2,1343.86,0.627546,713.499,4625.63,1339.46,1.97437,709.913
83405.88096,0,83405.9,2.90E+01,2.76E+01,6.82E+02,2.32E+01,0.00E+00,,0.297732,0.104229,3.13189,36.3981,3.15344,26315.5,18628.09528,567500.5359,437.159,13142.9,774.525,2.73017,3696.8,1441.87,12919.4,40000,83391.5,0.0225124,2.76898,55488.7,3947,149885,1.19E-05,140152,540152,4086.44,923.041,2.09467,486.983,4165.05,908.324,3.44144,471.578,140152,4156.93,903.903,0.62787,464.466,4169.15,900.498,1.62255,461.86
113562.354,44889.63966,158452,3.01E+01,4.69E+01,5.29E+02,2.41E+01,0.00E+00,,1.16807,0.0891781,6.22153,42.9532,5.22945,36062.8,27324.06239,789233.8846,830.554,18305.7,1049.53,3.0601,1380.87,1752.34,15592.9,40000,158434,0.0196181,5.80239,77647,3856.89,141526,3.71E-05,215195,615195,3496.43,804.509,3.2337,433.706,3563.29,792.041,3.4525,419.878,215195,3565.43,786.113,1.73938,412.156,3567.12,784.725,1.94907,410.875
113562.354,29427.08912,142989.4,3.36E+01,4.30E+01,5.96E+02,2.69E+01,0.00E+00,,0.70749,0.111601,6.18067,41.6763,4.2732,39376.4,34250.72142,834209.6913,749.484,19350.8,1107.42,3.0065,2487.29,1966.59,17416.3,40000,142970,0.0244698,5.76728,69527,4182.37,150625,2.31E-05,199731,599731,4371.32,1003.73,2.78193,541.797,4457.23,987.589,3.48551,524.149,199731,4456.95,981.255,1.25339,515.535,4464.05,978.792,1.81832,513.456
113562.354,55686.22995,169248.6,3.60E+01,4.07E+01,5.41E+02,2.88E+01,0.00E+00,,0.605513,0.0916726,8.56507,45.6627,4.64064,37530,30619.53322,749792.2319,887.147,17313.1,1074.86,3.00768,2359.19,1857.17,16487.2,40000,169230,0.0198484,8.11898,67094.4,4009.37,145201,1.92E-05,225991,625991,3587.28,814.057,3.14307,449.034,3658.96,800.865,3.68994,434.468,225991,3661.42,795.776,1.61949,427.148,3666.9,793.936,2.01137,425.536
