WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
112716.08,0,112716.1,2.91E+01,1.97E+01,6.11E+02,2.33E+01,0.00E+00,,0.348966,0.12184,3.3498,32.9682,3.11102,34837.1,30508.15302,753177.477,590.789,17432.6,1038.38,2.83673,3876.22,1853.72,16457.8,40000,112698,0.0270478,3.01879,57125.2,4298.73,156540,1.21E-05,169459,569459,4772.52,1108.93,2.30609,592.501,4869.25,1090.97,3.48251,572.91,169459,4859.3,1085.65,0.743705,564.871,4873.61,1081.91,1.70359,561.801
97536.9615,0,97537,2.78E+01,4.24E+01,6.64E+02,2.23E+01,0.00E+00,,0.651539,0.118872,1.71837,35.5724,3.59985,32953.2,25615.27813,746917.5056,511.225,17388.7,928.76,2.92162,2441.34,1695.59,15107,40000,97520,0.0264245,1.36202,71344.7,4063.28,150040,2.38E-05,154281,554281,4664.09,1083.53,2.26476,564.993,4751.78,1066.73,3.32836,547.102,154281,4747.08,1060.09,0.839787,538.129,4754.88,1056.98,1.67141,535.686
85655.70735,0,85655.7,3.50E+01,4.50E+01,6.22E+02,2.80E+01,0.00E+00,,0.86851,0.09362,12.03,33.4337,3.69542,25861.9,16495.72954,608487.2826,448.958,14211,711.587,2.86912,1397.46,1355.52,12169.3,40000,85642.2,0.0203672,11.6995,80310.2,3852.57,145316,3.50E-05,142403,542403,3680.15,835.118,2.37849,433.575,3744.59,822.69,3.2346,420.572,142403,3742.43,816.716,1.05806,412.565,3744.8,814.689,1.65044,411.081
108391.6058,0,108391.6,2.64E+01,3.38E+01,5.42E+02,2.11E+01,0.00E+00,,0.590196,0.096223,5.07541,29.5189,3.21071,28331.6,20879.38831,650790.654,568.136,15142.2,817.838,2.78705,3232.63,1527.98,13664.7,40000,108376,0.0213272,4.78428,61746.7,4032.75,151230,2.13E-05,165137,565137,3770.93,874.333,2.50302,467.355,3844.16,860.795,3.41617,452.734,165137,3842.94,855.441,1.04539,444.975,3848.92,853.09,1.71048,443.153
113562.354,23118.27706,136680.6,2.68E+01,2.30E+01,6.00E+02,2.15E+01,0.00E+00,,0.285132,0.111682,1.15571,40.1467,3.52323,37105.8,32648.64929,743750.0058,716.414,17170.9,1068.88,2.89514,3664.96,1919.03,17013.1,40000,136661,0.0249197,0.757112,56805.3,4151.73,151656,9.35E-06,193422,593422,4370.57,1021.47,2.55853,557.984,4462.78,1004.61,3.64228,539.42,193422,4456.47,1000.04,0.906842,532.012,4467.27,996.788,1.79001,529.344
113562.354,24980.73589,138543.1,2.33E+01,2.30E+01,4.90E+02,1.86E+01,0.00E+00,,0.49769,0.0814759,3.1218,36.2563,3.62974,28862.5,20895.962,612449.9603,726.198,14182.3,837.468,2.80592,3448.53,1528.6,13670,40000,138528,0.0179129,2.76934,55485.5,3869.23,146224,1.70E-05,195289,595289,3188.36,734.169,2.88352,404.163,3252.68,722.611,3.61908,391.423,195289,3254.15,718.322,1.39509,384.72,3259.04,716.514,1.88047,383.252
113562.354,11275.32968,124837.7,1.55E+01,4.59E+01,7.00E+02,1.24E+01,0.00E+00,,0.79206,0.0929263,0.431741,41.7553,4.2169,33324.1,22707.03574,904085.1132,654.347,21068.4,1103.45,3.02302,55.85,1594.64,14239.6,40000,124822,0.0309342,0.0323221,94216.4,2642.55,107978,1.85E-05,181583,581583,3658.79,1266.78,2.56086,672.435,3727.23,1248.33,3.50372,652.147,181583,3719.38,1240.51,1.07667,641.915,3717.05,1237.37,2.21852,639.681
113562.354,77704.98439,191267.3,1.94E+01,2.09E+01,6.09E+02,1.55E+01,0.00E+00,,0.0680917,0.0808385,0.542861,51.832,4.32503,37663.8,29126.47967,699973.0212,1002.58,16087.9,1078.29,3.005,2168.85,1810.38,16088.6,40000,191249,0.0218136,0.0446013,64886.8,3125.31,120378,1.72E-06,248010,648010,3165.99,892.801,3.13351,508.369,3237.17,878.109,4.21147,491.956,248010,3233.94,875.051,1.3275,485.746,3233.54,872.545,2.32954,483.921
81285.09472,0,81285.1,2.50E+01,3.90E+01,7.31E+02,2.00E+01,0.00E+00,,0.428996,0.10348,0.557137,38.9672,3.45492,27033.5,18075.9047,613855.1918,426.043,14279.3,774.93,2.82837,2314.12,1419.99,12729.6,40000,81270.9,0.0244376,0.17122,69937.5,3630.74,139785,1.59E-05,138032,538032,4066.14,1001.55,2.08152,521.858,4143.38,986.109,3.39647,505.708,138032,4136.1,980.745,0.652551,497.797,4139.18,977.503,1.70575,495.409
113562.354,27738.73723,141301.1,1.15E+01,4.84E+01,6.08E+02,9.16E+00,0.00E+00,,1.45429,0.0683648,0.45391,42.159,5.27029,28387.3,16794.48699,847898.2817,740.664,19745.5,1048.42,2.94205,0.1,1367.93,12277.3,40000,141287,0.0236558,0.0537883,87144.9,2131.18,93034.1,3.23E-05,198048,598048,2699.6,968.459,3.12143,516.252,2742.95,955.143,3.44704,501.258,198048,2736.01,947.919,1.6959,492.166,2734.59,946.234,2.12713,490.799
113562.354,80858.97122,194421.3,1.59E+01,3.00E+01,4.88E+02,1.27E+01,0.00E+00,,0.173594,0.0628411,0.515118,49.0114,4.48629,31283.4,20502.46088,582961.8334,1019.13,13376.6,919.999,2.96318,2191.02,1513.89,13542.9,40000,194406,0.0157158,0.0505762,59632.7,3006.98,118238,4.82E-06,251167,651167,2463.22,643.407,3.40333,367.378,2515.31,633.154,4.16986,355.956,251167,2514.12,630.128,1.99418,350.438,2513.64,628.63,2.54002,349.292
113562.354,44787.48773,158349.8,3.69E+01,4.70E+01,6.32E+02,2.95E+01,0.00E+00,,0.708296,0.117835,6.06917,46.5298,4.68666,44608.1,41855.74281,909333.4256,829.996,21052.2,1248.36,3.0713,2399.97,2179.09,19207.9,40000,158328,0.0256483,5.60715,70092.4,4223.79,150317,2.25E-05,215089,615089,4614.37,1052.43,2.89668,572.759,4705.79,1035.13,3.54736,553.83,215089,4705.35,1028.52,1.32213,544.952,4713.4,1025.93,1.87467,542.715
113562.354,68477.99991,182040.4,3.05E+01,2.00E+01,5.17E+02,2.44E+01,0.00E+00,,0.20219,0.0842575,5.05031,47.2861,4.18903,36046.7,29287.50491,643276.0786,954.206,14733.7,1042.05,2.93269,3396.81,1815.48,16132.1,40000,182022,0.0179985,4.59071,53455.3,3930.99,144085,6.47E-06,238783,638783,3291.66,737.727,3.14424,417.373,3360.94,725.388,3.99997,403.718,238783,3361.57,722.032,1.55457,397.653,3370.3,719.938,2.09318,395.877
113562.354,81600.81199,195163.2,2.16E+01,2.95E+01,5.29E+02,1.73E+01,0.00E+00,,0.119413,0.0792777,0.612646,49.9389,4.36822,36878.1,28938.24544,640775.6784,1023,14693.5,1020.93,2.98227,2934.2,1804.4,16037.6,40000,195145,0.0180079,0.13102,55936.9,3577.66,133984,3.55E-06,251906,651906,3100.79,737.636,3.24781,420.939,3168.74,725.289,4.15665,407.257,251906,3168.87,722.243,1.64268,401.41,3171.11,720.316,2.26665,399.859
113562.354,74473.77451,188036.1,1.94E+01,2.02E+01,5.78E+02,1.55E+01,0.00E+00,,0.116987,0.0791202,0.532725,50.42,4.28212,36355.5,27668.47337,675629.5941,985.641,15536.5,1032.69,2.98553,2371.89,1763.57,15688.9,40000,188018,0.0204526,0.0481566,62477.9,3234.25,123961,3.10E-06,244779,644779,3098.75,837.313,3.14606,475.899,3167.74,823.563,4.14816,460.578,244779,3165.18,820.381,1.42135,454.393,3164.81,818.106,2.31569,452.725
113562.354,67100.95182,180663.3,2.44E+01,2.59E+01,4.72E+02,1.95E+01,0.00E+00,,0.28081,0.0732129,3.18874,45.7724,4.2752,32280.3,23607.45642,592223.019,946.998,13584.2,939.521,2.9107,3211.04,1626.53,14514,40000,180647,0.0156395,2.74798,53087.8,3718.28,139335,9.13E-06,237408,637408,2861.3,640.901,3.26611,362.482,2920.08,630.494,3.96259,350.925,237408,2922.91,627.147,1.81847,345.159,2928.52,625.58,2.19212,343.793
113562.354,47977.10311,161539.5,3.75E+01,1.58E+01,6.82E+02,3.00E+01,0.00E+00,,0.105972,0.133025,2.48834,48.8799,3.92876,48819.2,52130.44888,850668.6208,846.703,19508.5,1353.36,3.01641,4058.32,2438.84,21375.1,40000,161515,0.0284659,1.99924,54574.7,4311.58,160161,3.41E-06,218276,618276,5202.76,1167.04,2.63327,649.283,5315.97,1146.63,3.8208,626.553,218276,5302.67,1142.76,0.814657,619.565,5321.01,1138.64,1.85577,616.055
113562.354,21007.78942,134570.1,3.20E+01,2.56E+01,5.49E+02,2.56E+01,0.00E+00,,0.370608,0.0997369,7.34156,37.3989,3.47507,32972.3,27109.55117,684526.3623,705.359,15822,965.375,2.83412,3714.27,1745.31,15532.8,40000,134553,0.0218522,6.97231,55812.3,4173.36,152772,1.26E-05,191314,591314,3902.86,895.858,2.65295,489.799,3982.57,881.319,3.61792,473.856,191314,3979.64,876.77,1.06577,466.618,3989.48,874.09,1.78664,464.44
113562.354,78431.34009,191993.7,3.38E+01,2.08E+01,6.54E+02,2.70E+01,0.00E+00,,0.023162,0.114948,1.52301,52.8272,4.27857,49054.5,50788.54542,801432.5105,1006.35,18319.3,1335.09,3.03884,3659.95,2406.39,21105.7,40000,191970,0.0249187,1.00112,54601,4158.25,150677,1.00E-06,248731,648731,4491.1,1021.29,2.96873,581.23,4592.67,1003.23,4.13091,561.094,248731,4583.96,1000.16,1.07575,554.753,4597.93,996.749,2.0136,551.89
75898.3995,0,75898.4,2.08E+01,4.65E+01,6.44E+02,1.66E+01,0.00E+00,,0.893415,0.0783287,0.801244,34.5703,3.74239,22463.1,12098.22322,531189.3174,397.818,12414.3,612.626,2.87712,307.32,1158.29,10444.9,40000,75886.8,0.018166,0.463805,88162.8,3247.08,130918,3.66E-05,132648,532648,3085.46,744.614,2.36099,387.378,3137.17,733.892,3.23074,376.317,132648,3133.16,728.412,1.102,368.853,3133.15,726.639,1.67916,367.632
106358.9057,0,106358.9,3.82E+01,2.72E+01,5.09E+02,3.06E+01,0.00E+00,,0.588307,0.0834131,18.5392,27.8888,3.10597,24150.8,16921.69714,578806.3655,557.488,13471.2,723.49,2.6521,3678.27,1373.18,12323,40000,106345,0.0184501,18.2668,56456.4,4084.31,152199,2.19E-05,163106,563106,3271.57,756.328,2.58455,408.138,3333.72,744.686,3.4314,395.579,163106,3332.43,739.957,1.14776,388.492,3336.52,738.005,1.72796,387.016
113562.354,88588.07275,202150.4,2.21E+01,3.91E+01,4.97E+02,1.77E+01,0.00E+00,,0.387461,0.0757503,1.16399,50.1639,5.12858,37414.8,28115.92936,676208.617,1059.63,15507.4,1075.99,3.07321,2000.79,1778.06,15812.7,40000,202133,0.0163157,0.682208,64728.6,3570.7,133110,1.19E-05,258894,658894,2963.1,668.916,3.51189,376.968,3022.81,658.035,3.99795,364.893,258894,3026.33,654.027,2.11131,358.772,3030.01,652.626,2.37424,357.473
113562.354,4904.218358,118466.6,2.98E+01,3.65E+01,5.51E+02,2.38E+01,0.00E+00,,0.654529,0.103483,7.01353,31.9709,3.48147,31924.3,25173.80237,725514.1285,620.944,16875.4,917.162,2.86208,2956.96,1680.64,14978.7,40000,118450,0.0229798,6.6969,65575.4,4149.92,152534,2.27E-05,175211,575211,4055.14,942.216,2.57429,503.551,4134.1,927.506,3.41349,487.544,175211,4132.89,921.625,1.09985,479.311,4139.3,919.191,1.73566,477.359
113562.354,24033.44023,137595.8,1.66E+01,1.90E+01,4.58E+02,1.33E+01,0.00E+00,,0.654266,0.0675908,0.601066,34.8186,3.80359,25325.8,16141.6668,568315.6533,721.242,13185.7,751.715,2.77518,2991.89,1340.67,12040,40000,137582,0.0157161,0.268038,57509.2,3458.94,136232,2.18E-05,194343,594343,2650.07,643.776,3.0532,355.268,2703.01,634.033,3.58678,344.393,194343,2703.07,629.936,1.6572,338.156,2703.63,628.643,2.00328,337.096
78668.28122,0,78668.3,1.77E+01,4.71E+01,6.30E+02,1.41E+01,0.00E+00,,1.09447,0.0709506,0.624969,33.9219,3.95248,21441.8,11041.93659,547206.7215,412.341,12794.6,625.138,2.85066,0.44,1105.92,9984.39,40000,78657.2,0.0180253,0.296807,89748.8,2935.77,121543,4.13E-05,135418,535418,2799.07,738.532,2.47114,384.147,2844.05,728.276,3.19647,373.399,135418,2838.87,722.604,1.23915,365.894,2838.02,721.012,1.71634,364.755
94042.82225,0,94042.8,1.34E+01,4.06E+01,5.33E+02,1.07E+01,0.00E+00,,1.22853,0.0593875,0.494454,29.2036,3.96541,20375.4,10188.29937,552740.6308,492.941,12903.5,651.952,2.79977,0.69,1061.78,9595.49,40000,94032.2,0.0165956,0.217551,88405.8,2670.91,114125,4.10E-05,150793,550793,2343.06,679.528,2.76556,360.474,2381.25,670.285,3.25657,350.411,150793,2376.43,665.116,1.48471,343.467,2375.5,663.824,1.81243,342.458
112569.3877,0,112569.4,2.13E+01,1.96E+01,5.07E+02,1.70E+01,0.00E+00,,0.579298,0.0880129,1.98202,27.8167,3.11088,26717.9,19111.26916,619920.8643,590.041,14423.2,779.785,2.7381,3555.75,1460.76,13083.1,40000,112555,0.0197608,1.71025,57230.8,3912.51,149295,2.06E-05,169316,569316,3448.21,809.939,2.59977,437.193,3516.27,797.477,3.45219,423.631,169316,3515.94,792.516,1.1414,416.263,3520.52,790.433,1.7465,414.655
113562.354,68223.99881,181786.4,1.82E+01,1.77E+01,6.31E+02,1.46E+01,0.00E+00,,0.0978055,0.0810393,0.52983,51.1095,4.22219,36622.3,27597.69188,717990.827,952.878,16523.8,1084.26,2.99464,1899.76,1761.27,15669.2,40000,181769,0.0232596,0.0389641,68441.5,2956.74,115830,2.36E-06,238530,638530,3175.3,951.841,3.03401,538.742,3246.15,936.404,4.13732,521.45,238530,3242.28,933.113,1.19831,514.979,3241.57,930.382,2.30629,513.016
113562.354,10141.26421,123703.6,2.96E+01,1.82E+01,7.17E+02,2.36E+01,0.00E+00,,0.201436,0.139537,0.68148,41.625,3.48131,42366.9,41450.81759,878645.6203,648.372,20298.7,1249.27,2.93418,3608.08,2168.27,19117,40000,123682,0.0332944,0.263263,60709.4,4199.69,151628,6.26E-06,180443,580443,5470.18,1364.31,2.24652,733.381,5588.46,1341.6,3.55039,708.237,180443,5570.28,1336.45,0.592742,700.21,5581.47,1331.78,1.80216,696.251
85978.01874,0,85978,3.50E+01,1.96E+01,7.22E+02,2.80E+01,0.00E+00,,0.253908,0.119628,6.20753,38.4171,3.23913,29667.9,23121.91065,633168.4186,450.634,14633.4,894.469,2.77093,3854.01,1609.41,14366.7,40000,85961.9,0.0257921,5.82125,55604,4161.99,153869,9.90E-06,142723,542723,4690.81,1057.54,2.02561,554.437,4781.54,1040.44,3.43034,536.332,142723,4768.19,1035.79,0.549759,528.976,4785.11,1031.69,1.63246,525.686
113562.354,40021.98272,153584.3,1.56E+01,2.99E+01,4.70E+02,1.25E+01,0.00E+00,,0.508915,0.0643744,0.474092,39.9877,4.02648,26673.9,16786.46944,574600.7429,805.056,13295.7,795.851,2.83412,2571.79,1367.6,12274.4,40000,153571,0.0158412,0.0933839,59580.1,3211.4,127400,1.55E-05,210332,610332,2525.11,648.724,3.15826,361.812,2576.66,638.815,3.74969,350.724,210332,2575.32,634.994,1.76057,344.654,2574.98,633.65,2.18174,343.592
113562.354,10288.31333,123850.7,2.15E+01,3.85E+01,5.75E+02,1.72E+01,0.00E+00,,0.68214,0.100106,0.468206,35.2316,3.72533,32922.4,25064.12123,755954.0549,649.169,17611.4,927.673,2.92589,2266.99,1676.9,14946.7,40000,123834,0.0239978,0.122891,71594.2,3801.21,142678,2.17E-05,180595,580595,3928.05,983.564,2.62231,526.51,4006.91,968.363,3.44195,509.9,180595,4004.05,962.254,1.14641,501.442,4004.25,959.911,1.86575,499.64
113562.354,21459.68801,135022,2.70E+01,1.86E+01,7.13E+02,2.16E+01,0.00E+00,,0.17616,0.125711,0.583365,44.5702,3.65209,41458.6,38691.13835,856521.2373,707.71,19788.4,1216.99,2.94789,3208.77,2093.11,18485,40000,135001,0.0317223,0.14073,63340.4,3926.9,143642,5.08E-06,191762,591762,4926.6,1299.38,2.3866,706.618,5035.62,1277.85,3.64914,682.661,191762,5022.16,1273.12,0.660172,674.948,5028.42,1268.89,1.8761,671.454
113562.354,45641.63371,159204,2.15E+01,1.67E+01,6.70E+02,1.72E+01,0.00E+00,,0.148266,0.0977672,0.52687,48.3597,3.94541,38270.7,31515.88964,778589.2421,834.489,17969.7,1124.48,2.96685,2437.08,1884.73,16721.7,40000,159185,0.026909,0.0565345,67134.9,3362.14,127740,3.81E-06,215946,615946,3830.23,1101.58,2.72926,612.582,3916.26,1083.58,3.88949,592.454,215946,3910.18,1079.66,0.907312,585.397,3910.69,1076.36,2.09384,582.886
105775.9898,0,105776,3.04E+01,2.47E+01,6.39E+02,2.43E+01,0.00E+00,,0.321195,0.122613,3.78071,34.3389,3.14016,33791.8,28935.85978,727611.5777,554.41,16832.8,1011.2,2.82459,3877.15,1804.33,16036.9,40000,105758,0.0270533,3.4355,56813.3,4275.37,156059,1.15E-05,162519,562519,4804.1,1109.15,2.22517,589.293,4900.44,1091.19,3.46557,569.825,162519,4889.25,1086.02,0.68148,561.932,4904.54,1082.13,1.68255,558.755
107074.2509,0,107074.3,3.16E+01,3.54E+01,5.42E+02,2.53E+01,0.00E+00,,0.6659,0.0952265,10.3299,29.5167,3.30614,27950.6,20354.3259,652998.9331,561.231,15208.4,805.794,2.79229,2971.97,1508.32,13494.7,40000,107059,0.0210695,10.0389,64877.6,4073.87,151639,2.42E-05,163820,563820,3734.06,863.814,2.52289,460.113,3805.22,850.525,3.3795,445.784,163820,3804.11,844.994,1.09121,437.946,3809.06,842.779,1.70921,436.233
113562.354,21263.96224,134826.3,1.46E+01,3.01E+01,6.24E+02,1.17E+01,0.00E+00,,0.303222,0.0783457,0.424375,41.2084,3.59565,29217.3,19284.74167,708463.1685,706.717,16417,957.403,2.86659,1513.44,1467.48,13141.4,40000,134812,0.0252544,0.0316235,75307.3,2686.69,110381,7.28E-06,191573,591573,3075.99,1033.58,2.62937,566.968,3140.53,1017.82,3.77873,549.476,191573,3135.44,1013.21,0.95486,541.904,3133.83,1010.17,2.19487,539.799
113562.354,992.445886,114554.8,1.56E+01,4.64E+01,7.24E+02,1.25E+01,0.00E+00,,0.811219,0.0985187,0.411017,39.6829,4.06265,33148.5,22719.80685,932571.0004,600.442,21752.7,1117.74,3.01075,39.95,1595.1,14243.5,40000,114539,0.0334595,0.0315341,95919.3,2644.99,108236,1.90E-05,171300,571300,3880.23,1370.13,2.40855,719.756,3952.03,1350.35,3.45835,698.09,171300,3943.34,1341.9,0.95459,687.243,3940.75,1338.38,2.21879,684.73
91753.83889,0,91753.8,2.62E+01,3.67E+01,6.18E+02,2.10E+01,0.00E+00,,0.530256,0.0991464,2.81829,33.2415,3.28826,27139.4,18819.06998,609237.4842,480.921,14172.9,768.085,2.80517,2814.53,1449.36,12984.4,40000,91739.3,0.0217243,2.48869,65213.1,3898.36,148051,2.05E-05,148500,548500,3888.97,890.708,2.28852,469.955,3962.21,876.923,3.38621,455.421,148500,3958.97,871.633,0.85993,447.683,3965.86,868.971,1.65455,445.689
113562.354,42360.86223,155923.2,2.64E+01,3.72E+01,5.78E+02,2.11E+01,0.00E+00,,0.438916,0.102402,1.31193,44.1063,4.12249,38653.5,33040.68778,761362.4956,817.288,17583.8,1087.91,2.98265,2883.83,1930.77,17112.7,40000,155904,0.0225629,0.877687,62951.8,4026.94,147078,1.40E-05,212665,612665,4006.34,925.146,2.86385,509.087,4088.97,909.981,3.6832,492.393,212665,4088.52,905.009,1.26019,484.853,4096.1,902.515,1.89776,482.768
113562.354,91354.61964,204917,2.51E+01,2.76E+01,7.45E+02,2.01E+01,0.00E+00,,6.55E-05,0.10173,0.634968,57.2365,4.5631,47977.9,45212.84856,844804.5869,1074.11,19387.1,1330.95,3.07828,2302.92,2266.99,19944,40000,204894,0.027999,0.0781149,66861.5,3317.14,124134,1.00E-06,261655,661655,3980.27,1145.64,3.09293,656.777,4074.23,1126.19,4.33129,634.756,261655,4066.59,1123.37,1.01904,628.398,4069.19,1119.96,2.23231,625.727
113562.354,10346.94825,123909.3,3.84E+01,1.97E+01,6.77E+02,3.07E+01,0.00E+00,,0.228115,0.144162,5.72772,39.7569,3.39895,43048.5,43738.88936,852090.8967,649.447,19637.1,1259.64,2.93282,4223.23,2228.79,19624.5,40000,123887,0.0311039,5.32474,55673.3,4448.7,164322,7.82E-06,180648,580648,5648.73,1275.38,2.27782,686.006,5764.41,1253.9,3.53632,662.331,180648,5745.85,1248.81,0.642764,654.391,5766.5,1244.15,1.73665,650.411
113562.354,79907.53206,193469.9,2.49E+01,3.97E+01,6.09E+02,1.99E+01,0.00E+00,,0.292177,0.0947962,0.586385,52.0283,4.75601,43288.5,37664.14266,792289.6575,1014.11,18249.8,1180.37,3.08111,2257.33,2064.49,18243.8,40000,193449,0.0221296,0.0810838,66289.1,3684.92,135441,8.29E-06,250210,650210,3711.02,907.069,3.20341,510.922,3792.12,891.842,3.98579,494.055,250210,3791.11,887.463,1.52089,487.009,3791.85,885.186,2.25402,485.195
113562.354,86741.30082,200303.7,2.51E+01,2.65E+01,4.90E+02,2.01E+01,0.00E+00,,0.123937,0.0758719,2.49055,49.6007,4.47014,35922.3,27842.72636,607600.1135,1049.95,13864.2,1036.63,2.97002,3173.79,1769.23,15737.2,40000,200286,0.0160703,2.01285,52509,3723.48,138033,3.91E-06,257047,657047,2963.42,658.565,3.34529,376.67,3025.54,647.546,4.17153,364.489,257047,3027.57,644.584,1.86568,358.93,3034.88,642.813,2.29922,357.385
103742.7195,0,103742.7,1.77E+01,2.48E+01,6.10E+02,1.41E+01,0.00E+00,,0.400465,0.0862098,0.379793,33.1951,3.14275,26093.1,17305.13844,638913.7936,543.773,14865.1,803.669,2.75887,2535.8,1388.9,12459.6,40000,103729,0.023702,0.0591709,66833.5,3267.58,129487,1.21E-05,160490,560490,3385.9,970.709,2.35288,520.967,3454.47,955.939,3.54118,505.009,160490,3449.17,950.945,0.832143,497.29,3448.39,948.079,1.90588,495.27
113562.354,40266.96877,153829.3,3.58E+01,1.75E+01,5.44E+02,2.87E+01,0.00E+00,,0.298111,0.0951603,8.96167,42.3663,3.77795,34829.6,29135.83295,679159.1872,806.317,15639.2,1016.55,2.87397,3639.37,1810.68,16091.1,40000,153811,0.0206397,8.54535,54895,4146.44,150759,9.82E-06,210572,610572,3721.52,846.124,2.83711,469.409,3798.77,832.142,3.76141,453.995,210572,3796.52,828.105,1.2128,447.214,3806.41,825.587,1.87983,445.131
113562.354,33370.62003,146933,2.00E+01,2.89E+01,5.29E+02,1.60E+01,0.00E+00,,0.37647,0.0836518,0.500128,40.2816,3.72478,31183.3,23002.71095,646194.2724,770.176,14963.6,883.716,2.86361,3081.22,1605.18,14330.3,40000,146917,0.0197529,0.109548,58700.5,3655.2,139024,1.17E-05,203678,603678,3276.95,809.253,2.86116,447.758,3346.28,796.347,3.72712,433.512,203678,3345.26,792.173,1.29728,426.7,3346.07,790.114,1.98923,425.126
113562.354,81306.12465,194868.5,3.34E+01,2.54E+01,6.96E+02,2.67E+01,0.00E+00,,0.00144009,0.119054,0.862504,54.4671,4.35225,51473.3,54828.49617,840819.1152,1021.42,19259.2,1361.11,3.06014,3515.84,2502.91,21905.9,40000,194843,0.0268385,0.324424,56543.4,4080.63,148074,1.00E-06,251604,651604,4654.24,1099.58,2.96355,626.878,4762.44,1080.11,4.1716,605.059,251604,4751.93,1077.09,1.00005,598.665,4762.17,1073.54,2.04518,595.723
113562.354,94302.88901,207865.2,1.21E+01,3.96E+01,6.81E+02,9.66E+00,0.00E+00,,0.163996,0.0672012,0.553101,56.5851,5.02221,36740.7,24408.81635,789562.9491,1089.6,18136.7,1226.6,3.10071,0.66,1654.42,14753.7,40000,207849,0.0238215,0.0200064,83076.1,1827.2,82111.4,3.17E-06,264610,664610,2641.21,974.573,3.40971,554.923,2693.93,959.479,4.36739,537.939,264610,2689.84,955.53,1.58917,530.948,2688.05,952.859,2.81069,529.196
113562.354,73664.76254,187227.1,1.53E+01,3.63E+01,6.72E+02,1.22E+01,0.00E+00,,0.162363,0.0765103,0.535145,53.4181,4.53724,36945.8,26210.49724,773196.5817,981.402,17799.4,1162.53,3.06341,689.47,1715.56,15278.1,40000,187210,0.0247944,0.0264304,80181.6,2425.46,100047,3.47E-06,243971,643971,3002.04,1014.53,3.12212,572.833,3066.18,998.505,4.16242,554.83,243971,3061.95,994.648,1.2736,547.856,3060.41,991.778,2.50273,545.878
89400.68058,0,89400.7,3.49E+01,3.97E+01,4.81E+02,2.79E+01,0.00E+00,,1.43114,0.0585924,19.2019,26.5308,4.08692,18782.7,9701.89409,479830.2319,468.607,11189.4,577.992,2.7194,558.51,1035.82,9366.39,40000,89390.3,0.0129496,18.949,85117.2,3463.1,135461,6.13E-05,146151,546151,2308.83,530.359,2.94097,281.465,2347.56,523.097,3.14236,273.462,146151,2344.65,518.924,1.58492,267.749,2343.7,517.982,1.76426,266.962
113562.354,74554.43076,188116.8,2.18E+01,4.12E+01,6.29E+02,1.74E+01,0.00E+00,,0.355893,0.0899636,0.54391,52.0574,4.79603,41314.1,33594.56338,809334.9496,986.054,18676.4,1171.79,3.09287,1584.21,1947.24,17252.4,40000,188097,0.0231335,0.0420029,73159.6,3338.66,125779,9.30E-06,244858,644858,3526.7,947.903,3.18636,530.889,3602.83,932.455,3.94758,513.727,244858,3599.6,927.694,1.5152,506.333,3598.54,925.339,2.37442,504.574
113562.354,87992.34467,201554.7,3.82E+01,4.76E+01,7.27E+02,3.06E+01,0.00E+00,,0.324356,0.127407,1.06139,56.1822,5.13876,57593.2,64141.62477,1003771.243,1056.46,23053.3,1563.26,3.17009,2626.07,2713.37,23639.1,40000,201528,0.0279,0.505088,64940.2,4078.08,155436,1.49E-05,258289,658289,4982.77,1144.79,3.15262,645.036,5090.69,1124.69,3.93117,622.818,258289,5086.14,1119.26,1.32061,614.695,5096.27,1116,2.09032,611.859
113562.354,50732.2615,164294.6,1.87E+01,4.46E+01,6.83E+02,1.50E+01,0.00E+00,,0.541246,0.0914056,0.512696,50.0953,4.68153,38933.4,29493.64532,879217.7112,861.178,20372.3,1189.7,3.09595,674.21,1821.99,16187.6,40000,164276,0.0270704,0.0313539,84780.5,2935.49,114915,1.29E-05,221037,621037,3590.24,1108.89,2.95478,608.733,3663.71,1091.66,3.75413,589.606,221037,3658.08,1085.6,1.31122,580.965,3656.22,1082.82,2.35826,578.964
97581.80855,0,97581.8,1.90E+01,1.57E+01,7.01E+02,1.52E+01,0.00E+00,,0.29042,0.0950103,0.427454,37.7469,3.26622,27581.4,18710.56173,674865.3655,511.473,15663.8,886.648,2.79141,2321.46,1445.11,12947.5,40000,97567.4,0.0274698,0.0604878,69777.5,3160.53,125324,8.40E-06,154328,554328,3731.59,1124.74,2.16593,597.726,3807.87,1107.5,3.54597,579.083,154328,3800.11,1102.49,0.619508,571.25,3800.41,1098.79,1.90295,568.505
90126.4603,0,90126.5,3.70E+01,1.54E+01,6.96E+02,2.96E+01,0.00E+00,,0.275719,0.119017,8.86813,37.1268,3.19892,30129.3,23907.36748,647794.0882,472.38,14977.9,908.65,2.77178,3881.21,1637.02,14604.2,40000,90110.1,0.0257342,8.4949,55754.8,4216.98,154945,1.06E-05,146871,546871,4667.29,1055.17,2.07722,555.045,4757.45,1038.11,3.43682,536.9,146871,4744.45,1033.35,0.58597,529.438,4760.69,1029.37,1.6395,526.241
113562.354,22377.04451,135939.4,2.10E+01,2.30E+01,5.12E+02,1.68E+01,0.00E+00,,0.453783,0.0860816,0.862754,36.3527,3.54492,29938.3,22150.93327,634940.1879,712.546,14712.2,859.12,2.8239,3394.3,1574.64,14067.3,40000,135924,0.0193566,0.508313,56693.5,3841.66,145407,1.52E-05,192685,592685,3369.76,793.276,2.78833,435.491,3438.73,780.726,3.61974,421.696,192685,3439.02,776.306,1.26605,414.747,3443.26,774.264,1.85759,413.124
113562.354,38778.23025,152340.6,2.40E+01,3.91E+01,6.72E+02,1.92E+01,0.00E+00,,0.382637,0.108028,0.514797,47.1034,4.17443,40693.1,34948.99122,852505.999,798.504,19752.9,1154.02,3.02268,2193.26,1986.98,17589,40000,152321,0.0277636,0.0542307,71457.7,3642.17,135307,1.06E-05,209082,609082,4235.57,1137.55,2.71766,623.128,4326.9,1119.1,3.69649,602.717,209082,4321.65,1113.66,1.02794,594.514,4321.14,1110.54,2.09489,592.134
113562.354,1399.032273,114961.4,3.33E+01,1.78E+01,5.18E+02,2.66E+01,0.00E+00,,0.529646,0.0932697,12.3059,28.9467,3.11777,27793.5,21102.80296,643293.1639,602.576,14949.7,826.469,2.7283,3740.76,1536.28,13736.3,40000,114946,0.020713,12.0211,56804.3,4162.52,153990,1.88E-05,171707,571707,3654.42,849.136,2.57102,458.18,3726.17,835.851,3.47193,443.724,171707,3724.37,830.839,1.07898,436.228,3730.79,828.519,1.73287,434.412
109856.1015,0,109856.1,1.64E+01,3.62E+01,6.56E+02,1.32E+01,0.00E+00,,0.48305,0.0911792,0.38185,35.7316,3.42262,29186.4,19622.97564,754720.6953,575.816,17564.6,944.226,2.87551,1327.24,1480.51,13254.2,40000,109841,0.0281784,0.0390363,80967.3,2962.83,118921,1.27E-05,166602,566602,3583.96,1153.77,2.35644,614.546,3655.54,1136.56,3.54136,595.739,166602,3648.92,1130.47,0.824887,586.962,3647.17,1127.14,2.07039,584.597
77687.4043,0,77687.4,2.93E+01,2.87E+01,6.32E+02,2.34E+01,0.00E+00,,0.369294,0.0834926,6.48118,33.881,3.06439,21464,13274.53204,470224.4054,407.193,10920.8,611.018,2.63578,3564.48,1214.06,10934,40000,77675.3,0.01767,6.14735,54285.8,3718.83,145810,1.61E-05,134436,534436,3275.38,724.626,2.20339,387.966,3336.3,713.231,3.44451,376.321,134436,3332.89,709.262,0.77841,369.749,3339.7,706.8,1.6157,368.031
84677.5957,0,84677.6,2.62E+01,3.57E+01,4.97E+02,2.10E+01,0.00E+00,,1.0331,0.0580898,9.95341,27.3582,3.59775,18032.3,9281.362867,433869.5563,443.848,10116.3,523.949,2.65036,1692.21,1012.86,9163.52,40000,84667.5,0.0124647,9.69252,71355.7,3333.51,135706,4.65E-05,141428,541428,2286.18,510.779,2.78301,276.191,2325.72,503.485,3.23385,268.385,141428,2324.05,499.62,1.50974,262.796,2323.59,498.588,1.78447,262.017
79805.27207,0,79805.3,2.45E+01,1.55E+01,4.51E+02,1.96E+01,0.00E+00,,1.313,0.0388263,12.0757,25.2315,3.90209,13232.1,6025.763056,336475.7862,418.317,7818.06,433.697,2.37685,2729.03,814.278,7400.13,40000,79797.1,0.00815788,11.8417,53931.1,2883.22,123725,6.89E-05,136558,536558,1532.41,333.745,3.22506,187.943,1556.75,329.541,3.19797,183.07,136558,1554.01,326.903,1.83038,179.047,1553.05,326.315,1.91358,178.52
113562.354,35338.49634,148900.9,3.55E+01,3.16E+01,5.98E+02,2.84E+01,0.00E+00,,0.239533,0.111131,6.56326,43.1791,3.70168,38886.5,35588.62334,745870.3713,780.471,17162.2,1129.58,2.91023,3785.35,2005.49,17745.6,40000,148881,0.0241469,6.13466,55321.7,4272,154164,7.86E-06,205642,605642,4347.05,989.993,2.66882,546.034,4438.64,973.34,3.72644,527.653,205642,4431.46,969.127,0.976685,520.547,4445.22,965.875,1.81969,517.835
113562.354,32532.56512,146094.9,1.17E+01,2.29E+01,6.85E+02,9.32E+00,0.00E+00,,0.204426,0.0731146,0.465013,46.6994,3.84748,30119.5,18967.7044,750088.2676,765.79,17332.2,1063.02,2.92236,463.17,1455.17,13034.7,40000,146080,0.0277299,0.0233581,84451.3,1989.76,89159.3,4.14E-06,202841,602841,2871.73,1134.21,2.68428,627.012,2931.83,1117.01,3.95727,607.733,202841,2926.48,1112.71,0.884819,600.222,2924.58,1109.2,2.38897,597.833
113562.354,79318.40382,192880.8,2.28E+01,2.94E+01,4.52E+02,1.82E+01,0.00E+00,,0.224099,0.0675999,2.72144,47.4613,4.49842,31964.3,22517.15904,568001.2276,1011.05,12990.7,939.004,2.93315,3063.5,1587.84,14181,40000,192865,0.0143285,2.2675,52291.9,3590.81,135281,7.23E-06,249626,649626,2641.96,587.104,3.41456,334.219,2695.79,577.587,4.06841,323.634,249626,2699.06,574.505,2.06622,318.262,2704,573.141,2.35933,317.027
113562.354,75769.49558,189331.8,3.33E+01,4.48E+01,6.75E+02,2.66E+01,0.00E+00,,0.369322,0.119448,1.21547,53.1353,4.88319,51520.5,53149.63691,929883.4372,992.396,21381.3,1423.23,3.11914,2703.95,2463.22,21577.3,40000,189307,0.0260675,0.690155,64955.9,4149.6,147421,1.11E-05,246068,646068,4671.44,1069.49,3.07526,598.629,4771.02,1051.04,3.8564,578.273,246068,4768.06,1045.7,1.32701,570.293,4777.91,1042.7,2.03392,567.694
113562.354,62652.24274,176214.6,2.17E+01,2.56E+01,4.79E+02,1.73E+01,0.00E+00,,0.299078,0.0743465,1.55208,45.1274,4.20509,32209.6,23525.38958,598348.4695,923.676,13743,930.942,2.90927,3182.8,1623.65,14489.2,40000,176198,0.0160825,1.11704,53764.5,3685.87,138913,9.67E-06,232959,632959,2906.29,659.028,3.21982,371.798,2966.25,648.354,3.9295,359.947,232959,2968.77,644.911,1.74967,354.056,2973.86,643.299,2.15228,352.671
109558.4118,0,109558.4,1.20E+01,2.06E+01,6.77E+02,9.56E+00,0.00E+00,,0.329853,0.0767062,0.374912,37.025,3.29666,25836.3,15560.95046,718845.4566,574.264,16687.1,941.919,2.8007,785.18,1315.97,11824.7,40000,109545,0.0287176,0.0263422,83939.2,2195.81,96784.6,7.44E-06,166306,566306,3015.95,1175.08,2.32691,631.835,3076.78,1157.76,3.6986,612.799,166306,3070.34,1152.45,0.717429,604.521,3068.25,1148.7,2.24436,601.955
113562.354,81791.11713,195353.5,2.52E+01,4.30E+01,5.57E+02,2.02E+01,0.00E+00,,0.482357,0.0898573,1.01804,50.701,5.10487,41918.2,35062.3647,775618.2838,1023.99,17842.4,1178.92,3.10155,2037.21,1990.28,17616.8,40000,195334,0.0195635,0.525737,67564.9,3770.58,138060,1.45E-05,252095,652095,3514.97,802.398,3.36293,449.016,3586.88,789.147,3.88807,434.379,252095,3589.92,784.328,1.82707,427.318,3594.29,782.539,2.20809,425.723
113562.354,42970.31257,156532.7,3.36E+01,1.91E+01,7.46E+02,2.68E+01,0.00E+00,,0.0714325,0.137689,0.766171,50.3392,3.96156,49692.6,53108.7627,908083.6332,820.455,20894.6,1375.31,3.02336,3635.85,2462.25,21569.2,40000,156508,0.032251,0.263229,59232.2,4150.87,151962,2.12E-06,213269,613269,5391.12,1321.4,2.5268,731.865,5513.06,1298.51,3.79756,706.247,213269,5496.11,1294.49,0.683815,699.062,5507.56,1290.04,1.89268,695.291
113562.354,8682.33678,122244.7,1.19E+01,2.99E+01,6.32E+02,9.55E+00,0.00E+00,,0.350776,0.0727671,0.38281,37.8635,3.40774,26350.2,15975.52662,704883.9508,640.768,16359.1,927.526,2.8203,902.14,1333.65,11978.8,40000,122231,0.0262747,0.026217,81520.8,2271.59,98896.4,7.95E-06,178992,578992,2860.4,1075.17,2.51683,584.967,2918.31,1059.26,3.74925,567.377,178992,2912.71,1054.23,0.88425,559.392,2910.68,1050.99,2.25145,557.222
113562.354,7986.163076,121548.5,2.40E+01,3.03E+01,4.69E+02,1.92E+01,0.00E+00,,0.682697,0.0771364,5.8103,29.413,3.39855,25163.5,17154.14838,585514.1418,637.116,13616.3,742.892,2.71702,3487.6,1382.73,12406,40000,121535,0.0170905,5.52592,56188.8,3853.65,147496,2.44E-05,178296,578296,3022.13,700.412,2.83214,381.561,3081.49,689.742,3.46629,369.806,178296,3082.73,685.18,1.41068,363.041,3085.46,683.619,1.82792,361.795
103402.2605,0,103402.3,3.57E+01,3.70E+01,5.31E+02,2.85E+01,0.00E+00,,0.802705,0.0879148,15.3265,28.9726,3.44137,25863.2,17711.18994,623202.5784,541.987,14535.1,748.366,2.77547,2508.02,1405.36,12602.6,40000,103388,0.0194819,15.0424,69310.5,4017.22,149686,2.99E-05,160149,560149,3450.77,798.691,2.58656,424.035,3514.77,786.625,3.32227,411.048,160149,3513.92,781.129,1.20364,403.428,3516.59,779.276,1.71522,402.005
113562.354,29214.40652,142776.8,1.33E+01,4.05E+01,6.78E+02,1.06E+01,0.00E+00,,0.524184,0.0790192,0.457466,45.6905,4.20677,31929.2,20632.06688,822914.6674,748.392,19098.4,1082.82,3.00066,39.56,1518.75,13584.9,40000,142762,0.0278237,0.0243021,90599.4,2277.32,97281.8,1.13E-05,199523,599523,3108.83,1138.95,2.74894,619.646,3169.19,1122.08,3.74265,600.9,199523,3162.99,1116.01,1.13034,592.103,3160.77,1112.95,2.39291,590.031
113562.354,32672.35845,146234.7,2.67E+01,2.56E+01,7.48E+02,2.13E+01,0.00E+00,,0.112581,0.123412,0.600367,48.5471,3.8605,43528.8,41094.11805,883105.3198,766.486,20369.6,1287.74,2.98339,2911.2,2158.69,19036.6,40000,146213,0.0327141,0.120319,65910.2,3747.1,137872,3.03E-06,202974,602974,4835.07,1339.57,2.46442,735.363,4944.29,1317.26,3.74839,710.381,202974,4930.58,1312.9,0.658567,702.913,4936.48,1308.57,1.93256,699.32
113562.354,89252.57739,202814.9,2.69E+01,4.49E+01,6.28E+02,2.16E+01,0.00E+00,,0.377341,0.0994584,0.622977,53.8156,5.15699,47080.4,43046.88213,857066.0081,1063.09,19736.9,1281.85,3.13569,2041.82,2210.65,19472.5,40000,202793,0.0226911,0.099437,68710.9,3757.04,136619,1.07E-05,259554,659554,3893.05,930.585,3.31798,523.87,3976.93,914.834,3.97261,506.483,259554,3977.12,909.864,1.6502,499.025,3978.34,907.643,2.28956,497.19
90409.42558,0,90409.4,2.65E+01,4.32E+01,6.85E+02,2.12E+01,0.00E+00,,0.637792,0.113136,0.918552,36.6201,3.61175,30681.4,22306.77527,699306.7371,473.866,16291.9,857.95,2.90909,2156.5,1580.27,14115.8,40000,90393.6,0.025411,0.553106,73431.3,3914.11,146578,2.38E-05,147155,547155,4442.3,1041.81,2.21169,541.083,4524.95,1025.84,3.32252,524.226,147155,4519.99,1019.43,0.809342,515.487,4525.45,1016.44,1.67091,513.203
113562.354,81006.44349,194568.8,2.23E+01,4.65E+01,7.37E+02,1.78E+01,0.00E+00,,0.354032,0.0983349,0.571975,56.2896,5.09778,46492.6,40174.70943,943505.5622,1019.87,21774.1,1364.5,3.15961,1006.44,2133.82,18827.6,40000,194547,0.0279895,0.0298816,80744.6,3083.59,117602,8.24E-06,251308,651308,3856.77,1146.69,3.17546,642.286,3940.21,1128.02,3.98346,621.461,251308,3935.12,1122.59,1.3642,613.274,3933.39,1119.58,2.51859,611.085
113562.354,89524.46062,203086.8,1.71E+01,4.75E+01,4.97E+02,1.37E+01,0.00E+00,,0.902902,0.0673062,0.587984,50.4804,6.35183,35854.3,23775.0898,733440.1363,1064.55,16872.9,1114.04,3.16945,319.89,1632.4,14564.5,40000,203070,0.0160015,0.107721,80247.3,3041.08,117505,2.53E-05,259831,659831,2644.3,655.67,3.76065,362.748,2693.84,645.689,3.8365,351.537,259831,2692.64,641.051,2.37483,345.28,2692.25,640.061,2.50832,344.316
113562.354,48966.60907,162529,2.41E+01,2.52E+01,5.50E+02,1.93E+01,0.00E+00,,0.255518,0.0925016,0.891581,44.5642,3.90649,36059.9,29664.77323,679765.5301,851.922,15650.8,1019.82,2.92225,3384.54,1827.38,16233.5,40000,162511,0.0205186,0.455626,55720.2,3911.69,144690,8.10E-06,219272,619272,3617.17,840.903,2.91179,469.549,3694.36,826.967,3.84278,454.141,219272,3693.35,823.147,1.2636,447.524,3700.06,820.742,1.95126,445.556
113562.354,7705.864779,121268.2,2.74E+01,3.01E+01,6.86E+02,2.19E+01,0.00E+00,,0.242185,0.130509,0.600618,39.4513,3.38896,39432.3,36533.84321,837618.1789,635.612,19380.5,1161.31,2.90737,3519.38,2032.56,17974.3,40000,121248,0.0314053,0.20601,61083.7,4116.93,149786,7.55E-06,178009,578009,5116.31,1286.83,2.27529,690.851,5226.34,1265.68,3.54299,667.508,178009,5212.08,1260.48,0.637559,659.455,5220.38,1256.21,1.80401,655.911
113562.354,62961.15672,176523.5,3.63E+01,4.70E+01,7.27E+02,2.90E+01,0.00E+00,,0.427023,0.135425,1.12912,52.9028,4.81165,54677.6,59921.00957,1013071.085,925.244,23344.6,1500.03,3.12991,2836.68,2619.91,22871.4,40000,176497,0.0296921,0.60153,65732.2,4255.12,152241,1.92E-05,233258,633258,5300.23,1218.34,2.8949,675.16,5412.23,1197.31,3.72891,651.985,233258,5406.06,1191.19,1.14047,643.248,5417.01,1187.68,1.95107,640.202
83939.3305,0,83939.3,1.76E+01,3.28E+01,6.63E+02,1.41E+01,0.00E+00,,0.366227,0.0757763,0.412442,35.7202,3.18154,21720.8,12467.17685,526891.8258,439.97,12257.8,663.734,2.69275,2177.79,1176.06,10600.8,40000,83927.6,0.0207843,0.0672839,67192.5,2964.7,122478,1.23E-05,140689,540689,2979.72,851.373,2.20464,455.657,3036.73,838.511,3.52598,442.229,140689,3031.65,834.084,0.746193,435.084,3031.05,831.372,1.81957,433.277
94388.98542,0,94389,3.18E+01,2.93E+01,6.48E+02,2.54E+01,0.00E+00,,0.324079,0.111226,5.92567,34.7354,3.12615,29259,22609.00262,636036.9062,494.728,14727.3,870.916,2.76505,3812.13,1591.13,14209.4,40000,94373.1,0.024199,5.57819,55984.9,4140.36,153668,1.23E-05,151134,551134,4359.24,992.169,2.17616,525.261,4444.3,976.265,3.44951,508.32,151134,4435.64,971.48,0.674825,500.843,4449.04,967.958,1.64737,498.068
92132.17661,0,92132.2,3.51E+01,2.37E+01,4.60E+02,2.81E+01,0.00E+00,,1.01178,0.0535636,20.0342,25.6024,3.52584,16447.1,8988.493355,424738.0391,482.928,9891.99,524.317,2.46027,3243.66,996.57,9019.43,40000,92122.2,0.0116059,19.7925,54745.4,3526.88,139221,4.43E-05,148883,548883,2106.8,475.481,2.93758,261.94,2144.34,468.676,3.29317,254.486,148883,2142.97,465.157,1.63015,249.248,2142.54,464.237,1.85301,248.519
96023.18403,0,96023.2,3.10E+01,3.67E+01,7.11E+02,2.48E+01,0.00E+00,,0.378461,0.130387,2.11716,37.9232,3.39925,34433,28927.72123,746134.6015,503.283,17280.3,1017.96,2.87389,3362.28,1804.07,16034.7,40000,96005.1,0.0287534,1.7346,62179.8,4214.88,153851,1.38E-05,152766,552766,5112.65,1178.94,2.10278,617.434,5212.3,1160.02,3.39916,597.158,152766,5200.28,1154.27,0.621083,588.809,5215.49,1150.13,1.66937,585.434
113562.354,58413.58982,171975.9,1.72E+01,3.09E+01,6.80E+02,1.37E+01,0.00E+00,,0.0995537,0.0839193,0.527675,51.1436,4.13884,36544.2,27321.74429,761016.7129,901.45,17531.4,1131.83,2.99303,1532.51,1752.27,15592.2,40000,171958,0.0262366,0.036465,73777.7,2743.79,109750,2.24E-06,228719,628719,3289.25,1073.41,2.89092,603.084,3362.57,1056.22,4.07661,583.746,228719,3357.51,1052.66,0.998159,576.915,3356.77,1049.46,2.2776,574.599
113562.354,88146.04481,201708.4,1.48E+01,1.79E+01,4.60E+02,1.19E+01,0.00E+00,,0.151507,0.0574261,0.519601,49.5052,4.67286,30188.6,18800.86943,552622.502,1057.33,12651.6,900.955,2.97171,2085.02,1448.65,12978.2,40000,201694,0.0141565,0.0533244,58334,2889.2,114811,4.26E-06,258455,658455,2251.66,579.531,3.53552,332.338,2298.28,570.375,4.22808,322.126,258455,2297.43,567.518,2.27275,316.994,2297.04,566.26,2.69541,315.985
97583.61286,0,97583.6,2.24E+01,3.65E+01,6.73E+02,1.79E+01,0.00E+00,,0.444449,0.104588,0.44821,36.2252,3.36858,29675.3,21351.74988,694952.1587,511.477,16172.4,870.658,2.84911,2438.88,1545.47,13815.7,40000,97568.2,0.0263601,0.0917467,69911.4,3624.74,138491,1.45E-05,154329,554329,4107.72,1080.02,2.221,569.565,4189.43,1063.34,3.44501,551.689,154329,4182.79,1057.66,0.732964,543.398,4183.52,1054.4,1.81687,540.979
113562.354,57197.49042,170759.8,2.58E+01,2.96E+01,5.98E+02,2.06E+01,0.00E+00,,0.16447,0.100069,0.696946,47.8067,4.01429,40037.3,35361.0717,729492.1788,895.062,16781.6,1108.52,2.96536,3321.79,1998.93,17690,40000,170740,0.022761,0.227955,56987.7,3925.34,143751,4.98E-06,227501,627501,3914.21,932.612,2.89204,523.053,4000.87,916.831,3.92268,505.532,227501,3996.96,913.206,1.13937,498.914,4002.76,910.438,1.98219,496.669
113562.354,71713.1918,185275.5,1.30E+01,3.43E+01,5.68E+02,1.04E+01,0.00E+00,,0.240871,0.0628416,0.500324,50.0299,4.48258,31469.7,19602.85565,662166.0887,971.184,15237.7,1001.31,3.0114,719.62,1479.74,13247.5,40000,185261,0.0195736,0.0277233,75936.4,2345.64,98461.1,5.53E-06,242022,642022,2468.06,801.025,3.27829,453.592,2518.34,788.668,4.14866,439.773,242022,2514.99,785.012,1.67038,433.347,2513.66,782.944,2.55417,431.93
99598.5344,0,99598.5,1.31E+01,2.71E+01,7.25E+02,1.05E+01,0.00E+00,,0.282471,0.0789819,0.404436,39.2825,3.34836,25178.8,14934.5884,686730.0745,522.053,15928.5,912.919,2.78828,905.31,1288.82,11587.8,40000,99585.6,0.0288637,0.0312891,82169.4,2237.18,98166,6.71E-06,156347,556347,3105.53,1181.09,2.19222,630.562,3167.8,1163.59,3.66444,611.521,156347,3160.83,1158.5,0.613705,603.478,3159.27,1154.55,2.14203,600.694
113562.354,37299.07362,150861.4,2.55E+01,2.20E+01,6.78E+02,2.04E+01,0.00E+00,,0.161275,0.112165,0.565013,46.8283,3.82518,40723.6,36638.88223,809034.4286,790.747,18677.9,1162.92,2.96059,3046.23,2035.55,17999.5,40000,150841,0.028272,0.10388,62805,3792.71,139828,4.54E-06,207602,607602,4393.34,1157.93,2.60232,639.011,4491.87,1138.64,3.77929,617.506,207602,4483.11,1134.46,0.813767,610.254,4486.58,1130.88,1.9521,607.391
113562.354,70605.27138,184167.6,1.37E+01,2.36E+01,5.74E+02,1.10E+01,0.00E+00,,0.145493,0.0648529,0.502573,49.9344,4.28334,31616.8,20344.50743,646808.526,965.374,14872.1,990.28,2.9742,1258.33,1507.95,13491.5,40000,184153,0.0199396,0.0292819,70862,2458.35,101918,3.38E-06,240914,640914,2544.7,815.805,3.19889,463.81,2598.45,803.03,4.20181,449.531,240914,2595.35,799.81,1.50788,443.32,2594.12,797.585,2.47586,441.799
113562.354,86652.76091,200215.1,2.16E+01,2.19E+01,7.41E+02,1.72E+01,0.00E+00,,8.16E-06,0.0942103,0.606097,56.6939,4.51796,44657.5,38882.51264,825260.9334,1049.47,18947,1291.76,3.06955,1847.61,2098.4,18529.6,40000,200194,0.0278653,0.0575429,70888.8,2995.71,115406,1.00E-06,256955,656955,3687.74,1139.82,3.07811,651.34,3773.62,1120.88,4.33169,629.884,256955,3767.15,1117.99,1.01523,623.455,3768.41,1114.61,2.27706,620.872
113562.354,6824.966411,120387.3,3.24E+01,3.70E+01,7.17E+02,2.59E+01,0.00E+00,,0.343325,0.150296,1.05199,40.5749,3.60176,44654.4,45310.9941,929367.6175,630.982,21491.3,1300.58,2.97388,3540.02,2269.51,19965.1,40000,120365,0.0338969,0.640593,62267.4,4387.44,157090,1.13E-05,177126,577126,5892.66,1389.86,2.24303,740.454,6014.03,1366.8,3.46473,715.119,177126,5996.44,1360.58,0.64933,706.218,6011.84,1355.87,1.75843,702.187
93984.39544,0,93984.4,2.42E+01,4.44E+01,5.41E+02,1.94E+01,0.00E+00,,1.277,0.0808107,5.13448,29.4438,4.02938,24715.2,14680.45403,606397.4177,492.623,14169.6,701.735,2.89585,759.75,1277.65,11490.2,40000,93971.6,0.0179659,4.84747,85702.7,3612.17,140141,4.96E-05,150733,550733,3179.58,736.339,2.68475,383.053,3234.98,725.781,3.14315,371.69,150733,3232.65,720.052,1.37128,364.266,3232.43,718.638,1.69625,363.142
113562.354,54921.82931,168484.2,2.19E+01,3.32E+01,6.66E+02,1.75E+01,0.00E+00,,0.147416,0.0963231,0.538582,49.9285,4.10771,39483.3,32840.2114,781695.5775,883.136,18029.5,1140.86,2.99485,2337.93,1924.78,17061.8,40000,168465,0.0261148,0.0536139,67421.7,3366,127427,3.79E-06,225226,625226,3773.14,1069.15,2.83719,597.729,3858.07,1051.58,3.94793,578.066,225226,3852.71,1047.72,1.00086,571.088,3852.92,1044.59,2.14714,568.722
113562.354,33871.8167,147434.2,2.00E+01,4.71E+01,5.19E+02,1.60E+01,0.00E+00,,1.43613,0.0837426,0.915068,39.9179,5.30548,33346.8,23119.63478,773931.4922,772.803,17984.5,995.453,3.06438,794.22,1609.33,14366,40000,147418,0.0193976,0.52736,83321.6,3569.16,135029,4.47E-05,204179,604179,3289.32,795.029,3.21421,424.013,3350.72,783.171,3.35492,410.789,204179,3349.71,777.177,1.72737,403.103,3349.71,775.903,1.91353,401.925
113562.354,10370.83983,123933.2,1.96E+01,1.73E+01,4.97E+02,1.57E+01,0.00E+00,,0.562307,0.0828992,0.849244,31.6167,3.35852,27295.9,19236.14656,615045.2877,649.612,14293.1,790.316,2.77083,3383.8,1465.6,13125.1,40000,123919,0.0188324,0.542044,57366.5,3790.21,145427,1.93E-05,180680,580680,3247.61,771.771,2.74037,420.538,3312.79,759.841,3.52109,407.454,180680,3312.97,755.176,1.27285,400.392,3315.97,753.296,1.82174,398.923
113562.354,38984.87926,152547.2,3.26E+01,1.85E+01,6.27E+02,2.61E+01,0.00E+00,,0.19264,0.11791,3.02093,45.0952,3.76915,41899.7,40125.19526,780943.2555,799.579,17948.8,1203.11,2.94704,3784.46,2132.47,18816.3,40000,152526,0.0256856,2.57218,55461.9,4269,153993,6.23E-06,209287,609287,4611.46,1053.04,2.64652,582.139,4710.46,1035.11,3.75312,562.283,209287,4701.27,1030.98,0.910941,555.185,4716.41,1027.42,1.82831,552.194
100593.0249,0,100593,1.59E+01,4.00E+01,6.52E+02,1.27E+01,0.00E+00,,0.6467,0.083684,0.388219,35.3922,3.5741,26594.8,16218.06452,699788.3863,527.264,16320.6,841.062,2.88487,626.09,1343.89,12068,40000,100580,0.0254565,0.0485696,86722,2845.15,116104,1.81E-05,157341,557341,3294.13,1042.51,2.37063,550.936,3355.43,1027.35,3.46266,534.624,157341,3349.05,1021.02,0.943951,525.831,3347.36,1018.26,1.97352,523.919
79283.6101,0,79283.6,2.11E+01,4.74E+01,7.00E+02,1.69E+01,0.00E+00,,0.785843,0.0885067,0.508829,37.4504,3.77844,24980.8,14479.85038,606576.711,415.558,14173.6,702.132,2.91027,458.96,1268.76,11412.6,40000,79270.9,0.0221138,0.142226,87927.5,3234.17,128659,2.88E-05,136032,536032,3486.25,906.243,2.24209,468.863,3546.49,893.084,3.29178,455.202,136032,3540.87,886.875,0.933892,446.821,3540.27,884.551,1.73214,445.222
104992.8903,0,104992.9,1.39E+01,2.39E+01,7.29E+02,1.12E+01,0.00E+00,,0.272023,0.085707,0.40995,39.4877,3.37182,27424.3,17350.05212,739887.76,550.326,17154.1,990.962,2.82514,1050.31,1390.73,12475.5,40000,104979,0.030897,0.0336682,82403.6,2378.43,101888,6.31E-06,161740,561740,3368.13,1264.22,2.20508,674.811,3437.21,1245.35,3.65611,654.082,161740,3429.52,1240.06,0.600763,645.838,3428.28,1235.88,2.14344,642.788
113562.354,75066.00044,188628.4,3.38E+01,2.32E+01,7.33E+02,2.70E+01,0.00E+00,,0.000209724,0.125067,0.77731,54.7797,4.31767,52618.2,57076.87643,879801.6273,988.704,20183.9,1392.42,3.06579,3460.72,2555.17,22337.8,40000,188603,0.0291064,0.23494,58327.8,4045.03,147550,1.00E-06,245364,645364,4891.66,1192.29,2.86559,676.919,5006.09,1171.26,4.1122,653.295,245364,4993.34,1168.1,0.883173,646.733,5002.67,1164.25,2.02385,643.54
113562.354,78656.16077,192218.5,1.22E+01,2.63E+01,6.58E+02,9.75E+00,0.00E+00,,0.0267629,0.0666543,0.533783,53.6998,4.40674,33973.5,22126.89145,708598.0156,1007.58,16268.4,1109.31,3.02585,482.77,1573.77,14059.8,40000,192203,0.0236004,0.0252025,79132.9,1960.76,86690.4,1.00E-06,248964,648964,2615.61,964.916,3.17161,550.824,2671.24,949.798,4.40505,533.827,248964,2667.52,946.854,1.25504,527.461,2666.17,944.014,2.53504,525.548
113562.354,25447.27329,139009.6,3.62E+01,1.51E+01,6.93E+02,2.89E+01,0.00E+00,,0.16584,0.142527,2.25952,44.5712,3.65114,46465.5,48859.10742,868787.5518,728.6,19982.9,1323.31,2.97969,4131.68,2359.01,20711.7,40000,138986,0.0308366,1.81004,55522.7,4380.68,162107,5.49E-06,195747,595747,5579.87,1264.29,2.40042,689.82,5698.22,1242.59,3.64002,665.763,195747,5681.38,1238.02,0.682029,658.215,5701.07,1233.46,1.78286,654.31
113562.354,42648.91013,156211.3,3.18E+01,4.86E+01,7.01E+02,2.54E+01,0.00E+00,,0.637073,0.131955,0.747357,48.6535,4.67612,49160.5,49416.22811,995938.1235,818.775,23080.7,1343.76,3.10481,2449.57,2372.78,20826.3,40000,156188,0.0296876,0.262229,70494.8,4188.51,149005,1.96E-05,212949,612949,5170.47,1217.96,2.7655,662.388,5276.6,1197.71,3.54865,640.216,212949,5273,1190.63,1.14012,630.739,5278.21,1187.5,1.90007,628.088
79648.85142,0,79648.9,1.57E+01,2.22E+01,5.35E+02,1.25E+01,0.00E+00,,0.676082,0.0533371,0.665105,29.2791,3.21379,16489.7,8187.947233,393289.145,417.49,9164.74,480.312,2.53489,2695.52,950.662,8612.89,40000,79639.3,0.0124879,0.386789,57258.4,2898.68,126017,2.93E-05,136400,536400,2099.1,511.823,2.59136,283.532,2136.06,504.285,3.38752,275.752,136400,2133.72,500.753,1.34527,270.15,2133.48,499.516,1.79951,269.341
113562.354,11396.47106,124958.8,1.35E+01,2.05E+01,4.89E+02,1.08E+01,0.00E+00,,0.657671,0.0632528,0.381659,31.9055,3.52868,23126.4,13631.82361,580888.1567,655.001,13513.4,732.344,2.73239,2195.57,1230.52,11078.1,40000,124947,0.0175353,0.0799621,65859.1,2962.54,121806,1.94E-05,181708,581708,2485.61,718.023,2.89047,394.103,2534.55,707.489,3.56789,382.411,181708,2530.98,702.973,1.49055,375.621,2530.11,701.412,2.02044,374.47
113562.354,53544.11741,167106.5,3.24E+01,4.52E+01,6.92E+02,2.59E+01,0.00E+00,,0.56852,0.127641,0.823238,50.3177,4.6104,49825.7,50767.88784,964646.0141,875.888,22299.8,1357.25,3.09953,2679.9,2405.89,21101.5,40000,167082,0.0283622,0.323151,66893.1,4175.62,149846,1.80E-05,223843,623843,4997.97,1163.54,2.89726,639.674,5102.66,1143.91,3.68738,618.037,223843,5098.8,1137.62,1.19817,609.197,5105.66,1134.49,1.95638,606.51
113562.354,91744.1975,205306.6,2.13E+01,2.92E+01,6.11E+02,1.71E+01,0.00E+00,,0.00677054,0.0834429,0.572494,53.7427,4.48883,40553,33197.97765,704316.9161,1076.17,16155.9,1116.82,3.03409,2383.18,1935.46,17152.5,40000,205287,0.0214407,0.0548751,62225.7,3274.15,123986,1.00E-06,262048,662048,3265.95,877.578,3.23367,503.88,3340.47,862.838,4.35782,487.449,262048,3337.46,860.077,1.40786,481.454,3337.71,857.626,2.36337,479.629
113562.354,65543.63346,179106,2.60E+01,4.70E+01,5.27E+02,2.08E+01,0.00E+00,,0.966373,0.0854405,2.92197,47.1166,5.50662,38257.6,29361.08534,783301.7544,938.824,18099.7,1110.05,3.10626,1371.28,1817.81,16151.9,40000,179088,0.0186328,2.46466,75258.4,3727.76,137487,2.98E-05,235849,635849,3347.31,764.18,3.41021,418.241,3412.11,752.123,3.62583,404.85,235849,3415.34,746.649,1.91708,397.546,3417.62,745.313,2.10375,396.281
85835.04736,0,85835,3.61E+01,3.97E+01,6.72E+02,2.88E+01,0.00E+00,,0.528288,0.106742,10.1566,35.9126,3.42129,27814,19694.03129,624845.3316,449.891,14531,792.753,2.82099,2642.73,1483.23,13277.8,40000,85820.2,0.0230976,9.79816,67992.2,4031.76,150088,2.09E-05,142581,542581,4189.57,947.157,2.18637,494.211,4266.34,932.449,3.3529,478.812,142581,4261,926.882,0.768752,470.816,4269.66,923.904,1.63224,468.567
