WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,27731.71489,141294.1,2.09E+01,2.63E+01,5.62E+02,1.67E+01,0.00E+00,,0.341874,0.0908444,0.480462,40.0691,3.61764,32444.7,24874.22422,681211.2117,740.612,15784.8,921.274,2.86993,3086.62,1670.42,14891,40000,141277,0.0219655,0.0902609,60206.1,3698.95,139844,1.05E-05,198038,598038,3559.59,899.861,2.72598,495.118,3635.7,885.437,3.69876,479.217,198038,3633.08,881.061,1.115,472.085,3633.77,878.619,1.95728,470.237
113562.354,56512.75826,170075.1,3.44E+01,1.65E+01,4.51E+02,2.75E+01,0.00E+00,,0.403763,0.0683659,10.8576,43.034,4.23399,28796.5,20109.44018,570117.597,891.498,13116.5,865.106,2.83063,3264.73,1499.06,13414.7,40000,170060,0.0147045,10.4445,53388.8,3805.89,141278,1.34E-05,226821,626821,2673.81,602.555,3.28113,338.685,2727.76,592.989,3.84758,328.004,226821,2730.7,589.499,1.88371,322.291,2734.64,588.181,2.17464,321.124
95835.75026,0,95835.8,3.61E+01,3.21E+01,5.77E+02,2.89E+01,0.00E+00,,0.452447,0.092854,13.7141,31.1996,3.08065,25294.2,17866.07115,575995.2094,502.321,13383,742.749,2.69599,3617.83,1411.59,12656.7,40000,95821.6,0.0202126,13.4058,57011.1,4055.8,151900,1.75E-05,152583,552583,3641.14,828.723,2.35219,442.877,3710.18,815.738,3.44024,429.12,152583,3706.8,811.044,0.889513,421.883,3714.16,808.505,1.66209,419.985
79858.54392,0,79858.5,1.76E+01,4.75E+01,6.02E+02,1.41E+01,0.00E+00,,1.29821,0.0686855,0.834945,32.5018,4.13151,21089.2,10746.72695,543605.3215,418.582,12709.8,621.617,2.84613,0.3,1090.85,9851.7,40000,79847.6,0.0169641,0.520983,89445,2964.07,122827,5.04E-05,136609,536609,2710.55,694.986,2.58789,360.485,2753.34,685.48,3.13056,350.403,136609,2748.36,679.949,1.34592,343.205,2747.42,678.563,1.7031,342.159
113562.354,876.9805148,114439.3,3.66E+01,4.19E+01,7.12E+02,2.93E+01,0.00E+00,,0.538043,0.155831,4.63483,38.3543,3.70244,44837.7,45463.8258,969275.3428,599.801,22465,1305.58,2.99405,3287.67,2273.43,19997.9,40000,114417,0.0343331,4.24336,65769.7,4490.86,159606,1.84E-05,171178,571178,6114.11,1408.31,2.23189,741.613,6233.05,1385.34,3.37248,716.611,171178,6216.25,1377.88,0.716209,706.69,6233.25,1373.32,1.71991,702.791
113562.354,34360.79233,147923.1,1.96E+01,1.88E+01,6.11E+02,1.57E+01,0.00E+00,,0.255192,0.0899295,0.473986,43.8205,3.7508,33790.3,25707.76753,718537.4736,775.362,16626.1,995.366,2.9095,2519.31,1698.71,15133.7,40000,147906,0.0242163,0.0497158,65685.5,3363.33,129144,6.93E-06,204667,604667,3525.25,991.57,2.72001,547.907,3602.17,975.723,3.79517,530.316,204667,3597.72,971.491,1.0181,523.138,3597.18,968.651,2.08474,521.052
105056.3904,0,105056.4,1.98E+01,4.52E+01,7.40E+02,1.59E+01,0.00E+00,,0.680221,0.10946,0.431029,39.9177,3.89257,33701.3,24348.40441,872426.4252,550.646,20338,1057.45,2.99354,828.07,1652.33,14735.8,40000,105040,0.0325531,0.0429066,88357.8,3159.1,123082,1.84E-05,161801,561801,4306.29,1333.34,2.26189,696.684,4388.67,1313.56,3.41705,675.242,161801,4380.42,1305.78,0.807551,665.039,4378.39,1302.13,2.05554,662.351
113562.354,87954.63716,201517,2.65E+01,1.70E+01,6.34E+02,2.12E+01,0.00E+00,,0.00753392,0.0976363,0.649698,53.6767,4.41751,44839.9,41465.83787,750821.017,1056.29,17215.6,1197.59,3.03621,3000.87,2168.67,19120.4,40000,201495,0.0230559,0.126399,58391.7,3737.58,136731,1.00E-06,258256,658256,3818.27,944.184,3.12388,540.511,3906.59,927.861,4.26585,522.305,258256,3901.78,925.001,1.2458,516.17,3905.45,922.237,2.18105,513.975
113562.354,22862.71369,136425.1,2.32E+01,3.89E+01,4.82E+02,1.86E+01,0.00E+00,,1.04304,0.07928,4.02928,35.2932,4.37409,29221.6,19822.04041,667851.441,715.097,15523.9,854.538,2.92092,1856.61,1488.13,13320.1,40000,136410,0.017662,3.68732,72631.2,3743.26,141786,3.52E-05,193171,593171,3109.37,723.847,3.06816,389.708,3168.87,712.974,3.40365,377.596,193171,3169.99,707.786,1.64173,370.529,3171.2,706.478,1.88975,369.377
113562.354,23507.94328,137070.3,2.82E+01,2.37E+01,6.90E+02,2.26E+01,0.00E+00,,0.187695,0.126346,0.633505,44.0682,3.63962,41787.1,39653.28972,839847.417,718.446,19395.2,1201.28,2.9453,3444.24,2119.59,18708,40000,137049,0.0303064,0.194598,60623,4075.73,147978,5.67E-06,193810,593810,4950.1,1241.71,2.4252,676.697,5059.16,1220.95,3.65147,653.647,193810,5046.08,1216.31,0.703093,646.035,5053.82,1212.26,1.84634,642.678
113562.354,69790.08207,183352.4,2.45E+01,3.83E+01,6.79E+02,1.96E+01,0.00E+00,,0.215511,0.101252,0.564512,52.741,4.52672,44129.9,39159.49716,841688.0573,961.07,19411.4,1230.22,3.07039,2142.92,2106.04,18593.9,40000,183331,0.0260722,0.0516214,69339.9,3515.41,130574,5.64E-06,240092,640092,3965.97,1067.98,3.00317,599.384,4054.78,1050.17,3.97039,579.515,240092,4050.28,1045.84,1.18137,572.226,4050.1,1042.89,2.24087,569.977
113562.354,80038.78149,193601.1,2.23E+01,1.95E+01,5.20E+02,1.78E+01,0.00E+00,,0.139376,0.0799579,0.735196,49.3862,4.34965,36752.2,29042.12655,636470.1131,1014.81,14580.2,1028.64,2.97444,3074.8,1807.71,16065.7,40000,193583,0.0176714,0.258055,54694.6,3668.83,136726,4.25E-06,250344,650344,3125.7,724.003,3.24419,412.657,3193.26,711.874,4.12598,399.223,250344,3194.06,708.778,1.65911,393.377,3198.32,706.855,2.22343,391.781
86101.2342,0,86101.2,1.53E+01,2.61E+01,7.20E+02,1.23E+01,0.00E+00,,0.291235,0.0755561,0.415055,38.7566,3.2789,22373.8,12652.27883,575269.2696,451.302,13356,751.946,2.71613,1535.13,1184.87,10678.2,40000,86089.4,0.024272,0.0432345,73656.8,2529.84,108207,8.33E-06,142850,542850,2971.75,993.675,2.1294,529.86,3029.44,978.832,3.5974,514.146,142850,3023.25,974.261,0.623094,506.712,3022.24,970.879,1.94937,504.397
98837.88795,0,98837.9,3.31E+01,4.67E+01,5.80E+02,2.65E+01,0.00E+00,,1.17682,0.0977438,11.102,31.3716,4.02105,28829.1,19660.9996,706235.8061,518.056,16508.1,811.679,2.93089,1237.56,1481.97,13266.8,40000,98823.1,0.0217024,10.7918,83370.5,3946.33,146739,4.36E-05,155584,555584,3842.37,889.818,2.57253,460.846,3910.67,876.681,3.16293,446.769,155584,3908.72,869.918,1.24314,438.205,3909.75,868.094,1.67612,436.759
109897.6989,0,109897.7,2.33E+01,4.28E+01,6.17E+02,1.86E+01,0.00E+00,,0.812644,0.11257,0.496336,33.3818,3.71967,33997.7,26462.30661,807603.5896,576.021,18852.9,952.83,2.95476,2007.07,1723.94,15349.9,40000,109880,0.0267119,0.165615,76231.4,3913.79,145430,2.68E-05,166641,566641,4420.52,1095.01,2.44692,574.967,4506.03,1078.29,3.32118,556.888,166641,4502.1,1071.1,1.028,547.491,4502.79,1068.48,1.78536,545.455
113562.354,87601.69818,201164.1,3.50E+01,4.74E+01,6.55E+02,2.80E+01,0.00E+00,,0.417119,0.1135,2.40083,54.1354,5.20019,51829.1,52776.00965,926459.4546,1054.42,21272.1,1448.46,3.14296,2486.15,2454.31,21503.4,40000,201140,0.0243751,1.86793,66054.6,4115.56,145973,1.25E-05,257901,657901,4437.16,1000.37,3.24956,562.22,4530.01,983.119,3.90776,543.239,257901,4529.8,977.68,1.54406,535.322,4540.01,975.002,2.1142,532.952
96360.92322,0,96360.9,3.10E+01,4.18E+01,6.56E+02,2.48E+01,0.00E+00,,0.64198,0.116563,5.04837,35.1553,3.5607,32010.3,24624.77674,725035.7414,505.061,16875.6,905.23,2.90052,2522.05,1661.86,14817.6,40000,96344.3,0.0255902,4.6962,70498.2,4107.76,151286,2.39E-05,153105,553105,4573.44,1049.37,2.26891,547.441,4658.58,1033.09,3.32833,530.142,153105,4654.07,1026.64,0.84589,521.358,4662.51,1023.61,1.66008,518.982
113562.354,81040.38379,194602.7,2.96E+01,4.42E+01,6.59E+02,2.37E+01,0.00E+00,,0.353554,0.109844,0.685192,53.4941,4.94944,49244.8,47973.11488,893796.4473,1020.03,20585.3,1334.23,3.12191,2405.46,2336.96,20528,40000,194579,0.0247781,0.16042,66744.3,3943.05,141734,1.02E-05,251340,651340,4298.22,1016.21,3.16258,570.633,4391.5,998.831,3.9169,551.437,251340,4390.19,993.745,1.42699,543.723,4393.76,991.122,2.14684,541.523
113562.354,76052.23299,189614.6,3.19E+01,2.89E+01,4.94E+02,2.55E+01,0.00E+00,,0.188367,0.0779897,6.44171,47.9653,4.32672,34881.2,27313.0178,616058.7408,993.916,14090.4,1017.87,2.93027,3311.5,1751.98,15589.8,40000,189597,0.0165545,5.97811,52848,3862.51,141819,6.03E-06,246358,646358,3046.62,678.494,3.2603,385.716,3110.22,667.198,4.05951,373.211,246358,3111.95,664.012,1.74616,367.432,3119.59,662.18,2.19741,365.849
92353.55999,0,92353.6,2.21E+01,4.29E+01,7.14E+02,1.77E+01,0.00E+00,,0.604579,0.104379,0.452079,38.3169,3.66461,29710,20301.84798,720795.3366,484.062,16806.7,870.138,2.91749,1437.93,1506.34,13477.6,40000,92338.5,0.0272191,0.0758591,80288.1,3439.82,132689,1.95E-05,149099,549099,4104.98,1115.23,2.20022,581.025,4182.63,1098.48,3.38198,563.21,149099,4175.83,1091.92,0.77899,554.222,4175.14,1088.77,1.84585,551.933
113562.354,45855.90337,159418.3,1.23E+01,1.61E+01,5.30E+02,9.82E+00,0.00E+00,,0.346633,0.0599561,0.447166,43.7549,4.00679,26873.7,15852.55372,609740.2555,835.641,14085,868.315,2.87876,1324.91,1328.43,11933.3,40000,159405,0.0185223,0.0340743,70694.2,2461.99,103746,8.54E-06,216166,616166,2355.31,758.015,3.09397,425.437,2402.87,746.591,3.94412,412.688,216166,2399.46,742.783,1.56314,406.216,2398.25,740.892,2.34834,404.915
87886.93316,0,87886.9,1.81E+01,3.51E+01,5.68E+02,1.45E+01,0.00E+00,,0.637805,0.0721986,0.508882,30.8649,3.26978,21420.5,12159.43733,507885.1957,460.665,11847.6,607.814,2.724,2066.92,1161.26,10470.9,40000,87875.3,0.0172147,0.210602,68875.2,3271.75,133025,2.44E-05,144636,544636,2838.76,705.47,2.45078,378.227,2890.89,694.981,3.38938,367.234,144636,2887.9,690.369,1.11006,360.348,2887.94,688.589,1.74808,359.139
113562.354,44389.15921,157951.5,2.75E+01,4.66E+01,5.00E+02,2.20E+01,0.00E+00,,1.37974,0.0808572,5.75266,41.8237,5.52117,33574.3,23618.95628,753612.9675,827.937,17471,1010.66,3.05765,989.99,1626.93,14517.5,40000,157935,0.0179395,5.34685,80530.8,3704.91,137736,4.40E-05,214696,614696,3172.61,735.345,3.35008,395.101,3232.13,724.25,3.42808,382.681,214696,3233.57,718.732,1.83485,375.489,3234.29,717.579,1.96759,374.382
92632.07085,0,92632.1,1.44E+01,1.48E+01,5.50E+02,1.15E+01,0.00E+00,,0.569693,0.0615167,0.381505,30.1031,3.15321,19459.9,10486.75475,492040.9276,485.544,11468.6,598.248,2.62781,2235.64,1077.41,9733.3,40000,92621.3,0.0167849,0.0952709,64542.8,2841.34,120539,1.94E-05,149382,549382,2420.33,687.534,2.5193,374.848,2465.3,677.443,3.49211,364.18,149382,2461.49,673.153,1.15957,357.497,2460.67,671.396,1.84772,356.346
113562.354,90502.56579,204064.9,3.44E+01,2.47E+01,6.55E+02,2.75E+01,0.00E+00,,0.00021919,0.112886,1.51099,54.4308,4.42894,50697.7,53273.92712,799012.4395,1069.63,18235.6,1359.44,3.05927,3630.22,2466.18,21601.8,40000,204040,0.0243538,0.974654,54176.8,4125.92,149770,1.00E-06,260801,660801,4409.32,998.045,3.07949,572.574,4509.87,980.281,4.25709,552.756,260801,4501.83,977.449,1.16072,546.587,4515.44,974.151,2.08289,543.822
113562.354,30894.82185,144457.2,2.50E+01,2.35E+01,7.39E+02,2.00E+01,0.00E+00,,0.129319,0.118281,0.568782,47.8666,3.82882,41766.7,37910.18962,866946.9114,757.173,20009.8,1251.27,2.97338,2740.59,2071.38,18301.9,40000,144436,0.0322148,0.0972278,67349.8,3619.52,134584,3.41E-06,201197,601197,4634.56,1318.97,2.46998,723.198,4738.82,1297.22,3.74586,698.852,201197,4726.88,1292.81,0.672093,691.344,4731.23,1288.59,1.95646,687.895
113562.354,25380.25397,138942.6,3.47E+01,2.69E+01,6.46E+02,2.78E+01,0.00E+00,,0.215679,0.127765,4.06119,42.619,3.59275,41942.5,40973.81123,807661.0842,728.259,18591.2,1215.94,2.93378,3948.32,2155.45,19009.4,40000,138921,0.0277937,3.63402,55710.7,4354.77,157916,7.14E-06,195682,595682,5000.34,1139.57,2.48157,622.409,5105.72,1120.27,3.64669,601.095,195682,5093.38,1115.73,0.785136,593.621,5110.6,1111.75,1.77513,590.264
113562.354,47223.74337,160786.1,3.75E+01,4.45E+01,6.88E+02,3.00E+01,0.00E+00,,0.472133,0.132667,3.59313,48.9709,4.50146,49666,51608.70392,955566.3643,842.754,22042.3,1392.08,3.07906,2959.06,2426.27,21270.8,40000,160762,0.0287435,3.10353,65220,4332.4,153795,1.50E-05,217523,617523,5193.05,1179.39,2.76668,646.762,5299.49,1159.39,3.6331,624.788,217523,5293.27,1153.21,1.08789,616.034,5306.67,1149.74,1.86539,613.03
113562.354,70530.64982,184093,1.58E+01,4.69E+01,5.46E+02,1.26E+01,0.00E+00,,0.946697,0.0698464,0.527518,48.9586,5.70857,34537.8,22563.12845,771825.6839,964.979,17833.6,1094.71,3.12714,99.17,1589.49,14195.2,40000,184077,0.0188225,0.0612874,84628.8,2813.11,111445,2.42E-05,240838,640838,2747.23,771.137,3.52149,423.916,2798.72,759.574,3.73927,410.924,240838,2794.78,754.213,2.09428,403.734,2793.85,752.898,2.40496,402.603
113562.354,177.3474562,113739.7,2.21E+01,2.83E+01,7.23E+02,1.76E+01,0.00E+00,,0.245646,0.119496,0.467046,38.9333,3.35415,35904.4,29900.32931,848950.7169,596.156,19666.6,1153.13,2.89054,2664.21,1834.77,16296.5,40000,113721,0.0339692,0.0837714,70159.7,3541.75,133897,6.66E-06,170482,570482,4688.07,1390.81,2.18882,741.367,4788.87,1368.86,3.54499,717.051,170482,4776.48,1363.32,0.570352,708.65,4779.83,1358.77,1.91419,704.95
113562.354,37257.70778,150820.1,1.12E+01,4.55E+01,4.98E+02,8.94E+00,0.00E+00,,1.89704,0.0562864,0.493739,40.2245,6.09564,25678.2,13899.35096,722565.5156,790.572,16748.8,971.45,2.94137,0.11,1242.7,11184.8,40000,150808,0.0170893,0.113044,83544.5,2324.2,99387.2,4.85E-05,207569,607569,2222.75,699.05,3.51824,374.726,2257.01,689.807,3.45495,364.015,207569,2252.32,684.564,1.97902,357.171,2251.46,683.571,2.09469,356.21
113562.354,28893.70243,142456.1,1.32E+01,4.67E+01,6.30E+02,1.05E+01,0.00E+00,,1.05558,0.0752774,0.455501,43.4249,4.80827,30721.1,19257.32072,847273.1816,746.714,19724.5,1054.09,2.99552,0.26,1466.42,13132.2,40000,142441,0.0250864,0.0422036,89532.3,2372.67,99995.3,2.40E-05,199202,599202,2967.37,1027.29,2.98132,551.254,3019.54,1012.64,3.52089,534.916,199202,3012.73,1005.51,1.53708,525.684,3011.1,1003.46,2.19604,524.139
106373.7154,0,106373.7,3.05E+01,3.40E+01,6.04E+02,2.44E+01,0.00E+00,,0.448007,0.113176,5.7505,32.5877,3.19977,31904.7,25853.15216,707132.4353,557.549,16405.9,935.868,2.82366,3501.96,1703.6,15175.6,40000,106357,0.0249513,5.42475,60317,4208.05,154549,1.61E-05,163118,563118,4434.94,1023.04,2.32604,543.678,4521.86,1006.78,3.43763,526.134,163118,4515.82,1001.29,0.817063,518.054,4527.05,998.052,1.68403,515.473
113562.354,21774.24895,135336.6,1.16E+01,1.67E+01,6.01E+02,9.25E+00,0.00E+00,,0.420823,0.048755,4.96242,39.8848,3.71077,21390.5,10690.92667,660569.902,709.412,15269.7,930.165,2.69573,0.12,1087.98,9826.4,40000,135326,0.022595,4.58583,81703.3,1082.9,61486.4,8.03E-06,192087,592087,1915.52,923.995,2.88352,510.357,1952.81,911.108,3.60819,495.582,192087,1947.08,906.178,1.19872,488.025,1950.2,903.8,1.84099,486.034
95060.76856,0,95060.8,2.03E+01,2.53E+01,6.24E+02,1.62E+01,0.00E+00,,0.376933,0.0898063,0.428442,33.7252,3.11959,25474.8,16977.93405,594430.238,498.261,13827.2,750.651,2.73757,2992.06,1375.5,12343.1,40000,95047,0.0223999,0.0990671,61907.6,3503.9,137178,1.29E-05,151808,551808,3526.25,917.71,2.27121,490.159,3596.67,903.531,3.49667,475.064,151808,3591.57,898.807,0.777622,467.649,3592.25,895.996,1.78554,465.643
113562.354,20937.08373,134499.4,3.49E+01,4.86E+01,5.64E+02,2.79E+01,0.00E+00,,1.28419,0.103249,9.96615,38.0096,4.78314,36093.5,28519.62544,845131.2047,704.986,19691.5,1034.56,3.02832,1509.06,1791.04,15923.5,40000,134482,0.0229865,9.59065,80162.2,4077.02,147725,4.20E-05,191243,591243,4052.11,942.785,2.92039,498.314,4128.01,928.306,3.27133,482.446,191243,4128.26,921.198,1.4696,473.552,4129.95,919.46,1.78429,472.032
113562.354,87312.43256,200874.8,1.14E+01,3.50E+01,5.60E+02,9.09E+00,0.00E+00,,0.172948,0.0573898,0.515545,52.295,4.76315,31545.4,18766.68985,650103.2478,1052.96,14914.5,1028.68,3.05383,255.15,1447.31,12966.6,40000,200860,0.0185467,0.0245909,77624.9,2035.62,88652.8,3.77E-06,257621,657621,2255.6,758.831,3.45607,433.179,2300,747.188,4.31964,420.163,257621,2296.88,743.798,1.90338,414.047,2295.59,741.868,2.75114,412.74
113562.354,93138.89131,206701.2,3.75E+01,1.49E+01,5.20E+02,3.00E+01,0.00E+00,,0.0510177,0.0825487,7.8534,51.269,4.4938,38873.1,32850.33515,640784.2414,1083.48,14590.7,1123.94,2.97445,3350.49,1925.08,17064.4,40000,206682,0.0174102,7.35703,52462.4,3944.28,142614,1.59E-06,263443,663443,3223.52,713.568,3.31339,409.778,3292.46,701.327,4.26147,396.278,263443,3292.23,698.515,1.73296,390.648,3301.95,696.408,2.26763,388.834
113562.354,43606.79378,157169.1,1.41E+01,4.88E+01,5.70E+02,1.13E+01,0.00E+00,,1.40461,0.0708277,0.497063,44.4341,5.61792,31318.5,19522.34666,818722.4601,823.843,19009.2,1069.21,3.04523,0.3,1476.65,13220.7,40000,157154,0.0210555,0.072817,87369.6,2603.15,106351,3.44E-05,213915,613915,2791.49,862.284,3.31509,463.715,2839.86,849.998,3.49484,449.869,213915,2834.23,843.628,1.85364,441.729,2833.11,842.22,2.15085,440.509
113562.354,86638.13162,200200.5,3.10E+01,4.41E+01,6.98E+02,2.48E+01,0.00E+00,,0.270312,0.114675,0.664499,55.3425,4.9815,52230.3,53350.04623,929748.4677,1049.37,21401,1400.22,3.13453,2468.79,2467.99,21616.8,40000,200176,0.0263996,0.121163,66487.2,3937.65,141048,7.62E-06,256937,656937,4487.64,1082.54,3.15848,611.02,4587.69,1063.76,3.98601,590.218,256937,4584,1058.89,1.33512,582.565,4587,1055.98,2.18526,580.161
113562.354,68461.48898,182023.8,3.51E+01,3.99E+01,6.14E+02,2.81E+01,0.00E+00,,0.336085,0.1082,4.23844,50.1933,4.57533,45327.5,43122.58349,824279.041,954.099,18934.5,1280.18,3.05423,2897.78,2212.64,19489.2,40000,182002,0.023277,3.74388,62256.9,4146.16,148185,1.04E-05,238763,638763,4230.01,954.792,3.04827,533.83,4318.73,938.543,3.85682,515.897,238763,4316.89,933.82,1.35878,508.516,4328.02,931.081,2.00417,506.155
113562.354,72277.69473,185840,2.83E+01,1.92E+01,5.97E+02,2.26E+01,0.00E+00,,0.097386,0.100813,1.14869,50.2698,4.1929,42780.1,39523.20834,731599.9037,974.11,16751.5,1190.31,2.99531,3433.51,2116.03,18678,40000,185819,0.0221058,0.655424,55018.6,4012.93,145463,2.98E-06,242580,642580,3939.48,905.944,3.0094,513.446,4026.8,890.31,4.05734,496.081,242580,4022.41,887.062,1.22838,489.769,4032.52,884.231,2.02583,487.415
113562.354,71740.59586,185302.9,1.29E+01,4.87E+01,7.25E+02,1.03E+01,0.00E+00,,0.630952,0.0756349,0.540146,55.1454,5.31277,37135.9,25481.06119,933849.3362,971.316,21600,1301.79,3.08183,0.18,1691.06,15068.1,40000,185286,0.0271723,0.0196305,86295.3,1923.61,85232.3,1.22E-05,242047,642047,2978.88,1112.62,3.27606,616.016,3033.85,1096.05,3.93543,597.403,242047,3027.56,1089.58,1.61888,588.412,3025.4,1086.89,2.76105,586.619
113562.354,46104.70478,159667.1,2.79E+01,4.05E+01,5.57E+02,2.23E+01,0.00E+00,,0.611875,0.0971338,3.03344,44.1992,4.44319,37986.8,31307.21079,765839.7289,836.917,17710.8,1070.71,3.01086,2428.72,1878.35,16667.4,40000,159648,0.0211896,2.59991,67101.5,3985.11,145593,1.96E-05,216409,616409,3801.28,869.029,3.00955,476.556,3877.56,854.985,3.63133,461.091,216409,3879.43,849.631,1.47182,453.439,3885.35,847.584,1.9369,451.684
113562.354,90729.92317,204292.3,2.27E+01,4.20E+01,5.03E+02,1.81E+01,0.00E+00,,0.485039,0.0768745,1.35652,50.6336,5.40176,38448.1,29110.31105,705919.4231,1070.86,16200.7,1111.32,3.10479,1711.39,1809.87,16084.2,40000,204274,0.0165456,0.869978,67982.3,3571.37,132682,1.48E-05,261035,661035,3007.99,678.462,3.56291,380.818,3067.78,667.477,3.95294,368.631,261035,3071.59,663.156,2.16573,362.323,3074.98,661.824,2.3794,361.056
113562.354,44697.82215,158260.2,1.45E+01,4.26E+01,5.14E+02,1.16E+01,0.00E+00,,1.06262,0.0663741,0.492601,42.709,5.12114,29729.5,17999.94094,706986.3747,829.566,16386.7,951.486,3.03406,189.3,1416.95,12703.3,40000,158246,0.0181188,0.085873,85083.1,2833.77,113965,2.86E-05,215007,615007,2611.65,742.023,3.32725,403.876,2659.82,731.218,3.58303,391.688,215007,2655.83,726.004,1.91328,384.627,2654.96,724.754,2.19174,383.543
113562.354,64435.44319,177997.8,3.68E+01,2.19E+01,7.12E+02,2.94E+01,0.00E+00,,0.0215674,0.132428,1.09238,52.6135,4.157,52634.3,58330.76733,874493.3738,932.974,20042.5,1403.64,3.05769,3903.79,2583.9,22574.7,40000,177972,0.0289644,0.568,55385,4216.42,156833,1.00E-06,234733,634733,5178.72,1187.08,2.75762,669.048,5295.89,1166.03,3.99324,645.5,234733,5282.39,1162.62,0.843105,638.805,5297.13,1158.58,1.93986,635.381
113123.7575,0,113123.8,3.46E+01,4.25E+01,7.36E+02,2.77E+01,0.00E+00,,0.528926,0.161478,1.97215,39.2677,3.74237,46144.1,47556.83238,997147.5474,592.901,23110,1344.12,3.00785,3258.02,2326.53,20441.1,40000,113100,0.0358903,1.57077,66171.1,4472.83,158706,1.80E-05,169861,569861,6336.01,1472.12,2.19149,773.583,6460.15,1448.07,3.36514,747.39,169861,6442.09,1440.42,0.679051,737.288,6459.13,1435.61,1.72917,733.15
96230.7888,0,96230.8,1.51E+01,3.27E+01,6.52E+02,1.21E+01,0.00E+00,,0.380661,0.0765798,0.381155,35.3892,3.22073,23634.8,13978.98685,608845.1758,504.401,14159,772.364,2.7451,1637.4,1246.31,11216.3,40000,96218.3,0.0237764,0.0427154,73926,2723.8,113777,1.08E-05,152979,552979,3011.31,973.47,2.28131,521.624,3070.18,958.987,3.58188,506.111,152979,3064.58,954.069,0.77147,498.409,3063.19,951.054,1.97329,496.371
113562.354,89541.68541,203104,3.27E+01,4.09E+01,5.31E+02,2.61E+01,0.00E+00,,0.381566,0.0847491,5.38456,51.1214,5.11575,40604.3,33562.04158,730887.1347,1064.62,16754.7,1169.63,3.07388,2240.89,1946.28,17244.2,40000,203085,0.0180099,4.88978,64636.3,3841.51,139421,1.17E-05,259846,659846,3312.74,738.706,3.43983,416.45,3380.08,726.42,3.98587,402.881,259846,3383.6,722.113,1.94914,396.333,3389.96,720.396,2.28251,394.769
97200.28408,0,97200.3,2.33E+01,2.54E+01,5.30E+02,1.86E+01,0.00E+00,,0.551355,0.0802996,3.81202,28.9035,3.08034,23096.1,14954.2265,532247.7876,509.481,12388.8,664.084,2.67305,3512.64,1289.68,11595.3,40000,97187.4,0.0175713,3.53013,55807.7,3763.32,146672,2.16E-05,153948,553948,3148.52,720.308,2.50026,388.516,3208.59,709.255,3.42761,376.777,153948,3208.09,704.786,1.0882,369.929,3211.99,702.85,1.70371,368.52
113562.354,16972.12353,130534.5,3.44E+01,1.50E+01,6.12E+02,2.76E+01,0.00E+00,,0.28532,0.119565,6.40097,38.8531,3.42808,37713,34500.96333,764432.1325,684.191,17636.8,1110.19,2.88041,3886.14,1973.92,17478.4,40000,130515,0.0261747,6.01248,56098.7,4337.53,156687,9.62E-06,187276,587276,4680.96,1073.18,2.46783,582.57,4777.64,1055.38,3.59148,563.007,187276,4767.72,1050.61,0.82846,555.407,4782.62,1046.99,1.74901,552.399
113562.354,60812.56833,174374.9,2.67E+01,3.19E+01,7.08E+02,2.14E+01,0.00E+00,,0.0503029,0.110733,0.61847,52.0976,4.14536,45004.6,42490.50842,831586.5545,914.002,19135.8,1258.09,3.01839,2874.16,2195.96,19349.4,40000,174353,0.0283147,0.106921,63275.6,3699.14,135987,1.34E-06,231114,631114,4334.36,1159.36,2.79233,651.249,4434.58,1139.66,3.99988,629.139,231114,4425.29,1136.17,0.875029,622.372,4429.33,1132.59,2.03853,619.498
113562.354,34213.37445,147775.7,2.32E+01,3.18E+01,6.66E+02,1.86E+01,0.00E+00,,0.187745,0.10553,0.522902,45.7788,3.7799,38323.5,32597.33,787533.9224,774.577,18200.4,1113.14,2.94449,2815.17,1917.49,17000,40000,147757,0.0276296,0.0745686,64732.5,3617.78,135373,5.16E-06,204518,604518,4134.72,1131.44,2.60554,623.223,4226.79,1112.9,3.77196,602.57,204518,4219.63,1108.62,0.838265,595.247,4221.2,1105.18,1.99414,592.568
113562.354,62405.34728,175967.7,2.44E+01,4.91E+01,7.15E+02,1.95E+01,0.00E+00,,0.575881,0.10682,0.552468,52.9665,5.02194,46000.4,40571.3789,967484.4495,922.355,22409.4,1317.26,3.14496,1264.28,2144.58,18918.1,40000,175946,0.0283251,0.0381387,79974.7,3427.89,127669,1.47E-05,232707,632707,4191.17,1161.11,3.02788,639.748,4279.74,1142.34,3.73809,618.985,232707,4274.46,1135.84,1.35485,610.007,4272.8,1133,2.33221,607.87
103633.0762,0,103633.1,3.01E+01,3.72E+01,6.24E+02,2.41E+01,0.00E+00,,0.528736,0.116126,4.71993,33.5811,3.3546,32602.3,26189.83761,728287.7297,543.181,16919.3,941.282,2.86534,3094.94,1714.87,15272.2,40000,103616,0.0255999,4.38373,64687.9,4177.24,153371,1.91E-05,160377,560377,4552.36,1049.71,2.3073,553.983,4640.06,1033.16,3.39291,536.213,160377,4634.75,1027.19,0.83064,527.757,4645.05,1024,1.67856,525.217
79891.55009,0,79891.6,1.89E+01,4.55E+01,5.67E+02,1.51E+01,0.00E+00,,1.26858,0.0670466,1.55503,30.7508,4.02173,20686.2,10460.58334,507442.4471,418.755,11856.4,588.156,2.8504,1.21,1076.05,9721.28,40000,79880.8,0.0153416,1.25817,89948.4,3131.42,128696,5.32E-05,136642,536642,2643.69,628.618,2.64481,328.135,2686.49,619.906,3.12751,318.897,136642,2682.7,614.912,1.38862,312.26,2681.86,613.664,1.70425,311.313
98989.2482,0,98989.2,3.74E+01,2.81E+01,5.28E+02,2.99E+01,0.00E+00,,0.549888,0.0817764,17.4094,28.8012,3.0795,23028.2,15533.08721,544715.2513,518.858,12677.1,681.537,2.63532,3649.78,1314.77,11814.3,40000,98976.1,0.0178929,17.1278,55886.5,4002.9,150690,2.13E-05,155737,555737,3207.75,733.535,2.50716,395.405,3268.1,722.227,3.42747,383.362,155737,3266.83,717.695,1.08317,376.443,3271.06,715.716,1.70164,374.989
113562.354,73129.67694,186692,2.45E+01,3.40E+01,6.62E+02,1.96E+01,0.00E+00,,0.0950016,0.0986161,0.581654,52.5904,4.3517,43220,38389.05211,789416.5623,978.578,18166.1,1193.61,3.03618,2547.06,2084.73,18414.4,40000,186671,0.0250297,0.0696524,64379.8,3552.02,131832,2.52E-06,243432,643432,3860.22,1024.96,3.00178,579.652,3948.46,1007.65,4.08053,560.293,243432,3943.47,1004.14,1.12816,553.629,3944.64,1001.19,2.17868,551.35
113562.354,52963.052,166525.4,2.51E+01,2.91E+01,5.14E+02,2.01E+01,0.00E+00,,0.290917,0.0847963,2.38732,44.2005,3.99283,34083.4,26778.24975,640478.0933,872.877,14727.3,979.832,2.90525,3391.17,1734.41,15439.4,40000,166508,0.0183573,1.95707,54331.8,3885.56,144260,9.45E-06,223269,623269,3314.28,752.403,3.03156,421.544,3383.32,740.054,3.86102,407.89,223269,3384.35,736.353,1.45859,401.544,3391.85,734.292,2.00195,399.822
113562.354,72967.4541,186529.8,2.75E+01,4.75E+01,5.53E+02,2.20E+01,0.00E+00,,0.796859,0.0910464,2.58161,49.173,5.43134,41297.5,33878.35631,814929.0447,977.734,18806,1179.38,3.12022,1628.65,1955.63,17323.5,40000,186510,0.0197286,2.10306,72861,3811.2,139110,2.43E-05,243271,643271,3564.21,809.356,3.38862,446.214,3634.48,796.278,3.70572,431.762,243271,3638.23,790.704,1.8761,424.232,3641.86,789.143,2.12926,422.784
113562.354,49582.94011,163145.3,3.42E+01,3.79E+01,6.60E+02,2.74E+01,0.00E+00,,0.289004,0.124042,2.45205,48.426,4.20263,46781.9,47076.40393,866565.6534,855.128,19933.2,1318.52,3.03148,3301.13,2314.44,20340.3,40000,163122,0.0269574,1.96985,60584.2,4272.75,152816,9.14E-06,219883,619883,4852.02,1105.61,2.76118,611.677,4954.99,1086.7,3.74333,590.772,219883,4947.5,1081.8,1.02484,583.05,4961.69,1078.3,1.87812,580.061
77188.81835,0,77188.8,1.61E+01,4.86E+01,6.42E+02,1.29E+01,0.00E+00,,1.26149,0.065979,0.614378,34.5277,4.16446,20272.7,10052.75344,551190.1543,404.588,12892.6,624.828,2.80118,0.13,1054.61,9532.2,40000,77178.3,0.0178497,0.281748,87726.9,2670.72,113680,4.59E-05,133939,533939,2606.53,731.13,2.52261,379.227,2645.94,721.294,3.16236,368.841,133939,2640.22,715.49,1.30357,361.307,2639.16,713.988,1.72072,360.204
113562.354,1559.946317,115122.3,3.81E+01,4.53E+01,6.47E+02,3.05E+01,0.00E+00,,0.814506,0.134393,10.1449,35.3533,3.86917,39822.6,36211.64588,913881.2018,603.394,21279.6,1132.49,2.98418,2588.93,2023.37,17896.7,40000,115102,0.0298457,9.78769,72313.2,4388.33,156136,2.79E-05,171863,571863,5275.33,1224.26,2.41178,642.346,5373.82,1204.96,3.30598,621.48,171863,5367.02,1197.06,0.960841,611.375,5375.74,1193.83,1.70554,608.697
94665.75341,0,94665.8,3.03E+01,2.46E+01,5.10E+02,2.43E+01,0.00E+00,,0.637438,0.0722309,11.8646,27.9369,3.13292,20806.9,12846.76032,493810.658,496.199,11504.3,605.949,2.6054,3502.44,1194.07,10758.8,40000,94653.8,0.0156292,11.5941,55178,3756.26,146177,2.60E-05,151415,551415,2834.24,640.69,2.58465,347.366,2887.18,630.975,3.39226,337.061,151415,2887.07,626.748,1.22293,330.619,2889.24,625.167,1.72979,329.483
86809.25471,0,86809.3,2.30E+01,1.78E+01,5.13E+02,1.84E+01,0.00E+00,,0.678872,0.0639276,5.55877,28.1111,3.17261,18684.7,10474.64665,437750.8446,455.02,10201.1,534.334,2.57461,3326.88,1076.78,9727.75,40000,86798.5,0.0136711,5.28861,54425.8,3454.84,140537,2.96E-05,143559,543559,2510.63,560.434,2.60718,306.09,2556.41,552.029,3.36719,297.28,143559,2556.11,548.19,1.30018,291.344,2557.11,546.843,1.74939,290.41
113562.354,61982.84175,175545.2,3.53E+01,3.94E+01,7.29E+02,2.82E+01,0.00E+00,,0.203337,0.133641,0.869669,52.8376,4.44493,53223.5,58200.74578,948394.228,920.117,21815.9,1442.59,3.08898,3263.95,2580.93,22550.3,40000,175519,0.0298754,0.343332,61603.6,4210.24,151799,6.12E-06,232280,632280,5229.63,1225,2.80158,683.834,5345.58,1203.58,3.83339,659.997,232280,5334.99,1198.84,0.952283,652.307,5345.62,1195.02,1.95708,649.052
82567.72403,0,82567.7,1.18E+01,3.70E+01,7.48E+02,9.47E+00,0.00E+00,,0.412232,0.0650288,0.411514,40.3691,3.48831,20693.4,10330.36641,578662.7108,432.785,13459.3,731.867,2.7415,1.03,1069.25,9661.32,40000,82557,0.0242654,0.0291603,86869,1869.11,88136,1.09E-05,139318,539318,2563.65,993.291,2.14785,527.831,2609.17,979.042,3.63564,512.874,139318,2603.2,973.887,0.692919,504.901,2601.15,970.616,2.10171,502.834
113562.354,90610.9769,204173.3,1.14E+01,2.97E+01,4.53E+02,9.11E+00,0.00E+00,,0.170061,0.0487854,0.503085,49.9453,4.80783,27721.8,15321.41106,532976.0923,1070.26,12185.1,885.645,2.97835,1298.09,1305.65,11734.7,40000,204160,0.0135021,0.0376387,62775.8,2331.71,98111,4.40E-06,260921,660921,1916.52,552.472,3.65146,317.828,1953.97,544.057,4.30757,308.386,260921,1952.09,541.256,2.48011,303.426,1951.42,540.084,2.89789,302.512
113413.1206,0,113413.1,3.42E+01,4.18E+01,4.59E+02,2.73E+01,0.00E+00,,1.8026,0.0735755,17.8114,25.4138,4.61311,24546.2,15186.5901,659793.4813,594.472,15391.9,788.924,2.84705,828.98,1299.81,11683.7,40000,113400,0.0169453,17.5667,86634.9,3819.19,143017,6.37E-05,170161,570161,2895,694.071,3.07893,363.138,2946.48,684.381,3.1346,352.22,170161,2943.84,678.915,1.59614,345.205,2943.02,677.813,1.74759,344.202
113562.354,11422.58769,124984.9,3.65E+01,2.03E+01,6.42E+02,2.92E+01,0.00E+00,,0.265128,0.131027,6.71423,38.4823,3.36706,39641.3,37958.52631,804171.0441,655.094,18550.4,1171.15,2.89463,4032.93,2072.73,18313.3,40000,124964,0.0285875,6.32667,56126.1,4413.06,160082,9.02E-06,181725,581725,5132.28,1172.17,2.35359,632.146,5237.55,1152.62,3.5497,610.665,181725,5223.48,1147.62,0.722422,602.831,5241.07,1143.5,1.733,599.361
105618.7125,0,105618.7,2.41E+01,3.60E+01,6.24E+02,1.93E+01,0.00E+00,,0.494525,0.111387,0.556432,33.6758,3.31616,32077.8,25093.01274,727239.1274,553.592,16918.6,916.266,2.86348,2947.39,1677.89,14955.1,40000,105602,0.025916,0.222003,65675.8,3969.67,148042,1.69E-05,162363,562363,4369.35,1062.24,2.31855,562.689,4456.63,1045.58,3.42687,544.718,162363,4451.44,1039.73,0.82277,536.323,4455.48,1036.64,1.74611,533.924
113562.354,64349.34169,177911.7,2.20E+01,1.53E+01,5.72E+02,1.76E+01,0.00E+00,,0.167873,0.0868197,0.549855,48.4151,4.12987,37092.8,29846.90082,686422.6623,932.562,15805.8,1028.08,2.96373,2891.43,1833.1,16282.2,40000,177893,0.020798,0.0805308,59065.4,3592.84,134627,4.83E-06,234654,634654,3398.37,851.843,3.03496,480.78,3473.89,837.684,4.01001,465.046,234654,3471.83,834.249,1.32649,458.677,3472.79,831.922,2.15112,456.889
113562.354,68532.73217,182095.1,1.58E+01,3.91E+01,5.54E+02,1.26E+01,0.00E+00,,0.46957,0.0698842,0.505695,48.9605,4.79131,33604,22317.05616,706234.6236,954.506,16298.2,1021.55,3.05623,818.05,1580.64,14119,40000,182079,0.0192937,0.0401382,77348,2825.27,112321,1.19E-05,238840,638840,2744.42,790.195,3.31856,441.585,2799.86,777.989,3.92337,427.948,238840,2796.47,773.491,1.83258,421.107,2795.37,771.748,2.45841,419.805
113562.354,60422.57615,173984.9,3.65E+01,3.68E+01,6.58E+02,2.92E+01,0.00E+00,,0.215531,0.121704,3.29647,50.2447,4.28288,48112.2,49339.19824,854193.7284,911.949,19600,1348.31,3.04148,3430.74,2370.88,20810.5,40000,173961,0.0261819,2.79729,58747.2,4264.25,153420,6.77E-06,230722,630722,4758.34,1073.76,2.84952,599.857,4860.64,1055.14,3.84895,579.216,230722,4853.09,1050.75,1.06545,571.912,4868.14,1047.28,1.92385,568.944
88908.1525,0,88908.2,2.61E+01,3.74E+01,5.52E+02,2.09E+01,0.00E+00,,0.76616,0.0783648,6.35552,29.9898,3.39283,22621.5,13540.28965,527077.8064,466.015,12296.9,629.195,2.75823,2101.98,1226.32,11041.4,40000,88895.9,0.017009,6.06309,70523.7,3657.43,142975,3.14E-05,145657,545657,3078.14,697.309,2.50576,370.439,3133.74,686.896,3.30705,359.483,145657,3132.87,682.033,1.17691,352.523,3134.59,680.36,1.6945,351.32
113562.354,85967.54123,199529.9,2.73E+01,3.97E+01,7.13E+02,2.19E+01,0.00E+00,,0.13759,0.106759,0.608416,55.8084,4.77383,49180.4,47267.2427,886155.384,1045.86,20394,1338.14,3.11189,2244.23,2319.25,20380.4,40000,199507,0.0269251,0.0642678,68201.5,3608.18,132230,3.57E-06,256268,656268,4179.23,1103.03,3.11292,625.286,4274.79,1084.16,4.09634,604.204,256268,4269.52,1080.08,1.20216,597.071,4270.35,1077,2.26749,594.664
113562.354,74658.70836,188221.1,2.43E+01,2.62E+01,5.92E+02,1.95E+01,0.00E+00,,0.0954091,0.0920635,0.611491,50.6268,4.24501,40473.3,34829.26825,710216.0176,986.599,16314.5,1102.89,2.9959,3030.37,1983.5,17559.5,40000,188201,0.021493,0.118827,57821.3,3714.05,137217,2.75E-06,244962,644962,3601.32,880.359,3.07301,499.891,3682.54,865.402,4.10609,483.256,244962,3679.75,862.221,1.30011,477.021,3682.54,859.721,2.14038,475.047
113562.354,43509.58791,157071.9,1.43E+01,4.42E+01,5.19E+02,1.15E+01,0.00E+00,,1.20726,0.0666809,0.496937,42.5825,5.30693,29855.9,17978.25381,726592.4974,823.337,16847.5,971.508,3.04594,17.94,1416.09,12695.7,40000,157058,0.0184312,0.0911728,86927.1,2786.22,112495,3.22E-05,213819,613819,2625.12,754.778,3.34254,408.863,2672.44,743.901,3.54209,396.578,213819,2668.13,738.478,1.91353,389.367,2667.24,737.248,2.16297,388.281
103607.1884,0,103607.2,3.78E+01,1.87E+01,6.34E+02,3.02E+01,0.00E+00,,0.329609,0.119146,11.297,34.0729,3.12661,32275.8,27187.74904,703788.9451,543.044,16286.2,973.572,2.79228,3931.25,1747.88,15554.7,40000,103590,0.026099,10.9547,56432.6,4334.3,157414,1.19E-05,160351,560351,4671.82,1070.1,2.22755,568.486,4763.34,1052.79,3.46033,549.799,160351,4751.26,1047.71,0.693073,542.006,4765.83,1043.96,1.67213,538.971
113562.354,81733.37693,195295.7,2.72E+01,1.47E+01,6.13E+02,2.18E+01,0.00E+00,,0.0389127,0.0988127,0.73749,52.1895,4.32113,43958.3,40664.76042,738053.1545,1023.68,16911,1189.07,3.01898,3224.76,2147.11,18939.3,40000,195274,0.0223819,0.227226,56409.6,3876.73,141115,1.14E-06,252035,652035,3862.94,916.934,3.08224,523.041,3950.82,901.03,4.17835,505.352,252035,3946.34,898.029,1.25385,499.179,3952.51,895.277,2.11064,496.942
102133.4208,0,102133.4,3.13E+01,4.47E+01,5.87E+02,2.50E+01,0.00E+00,,1.00358,0.103536,8.48601,31.7336,3.84095,30398.7,21921.72815,728923.2685,535.327,17024.7,851.468,2.92482,1728.52,1566.33,13995.6,40000,102118,0.0229917,8.17113,78663.2,4022.05,148814,3.66E-05,158879,558879,4066.27,942.75,2.51684,490.934,4140.34,928.59,3.22449,475.756,158879,4138.83,921.762,1.15981,466.965,4141.46,919.669,1.68327,465.315
113562.354,42028.95204,155591.3,3.11E+01,4.08E+01,4.67E+02,2.49E+01,0.00E+00,,1.11747,0.0730222,9.62985,40.1484,5.04793,30032.8,20151.76288,668321.1836,815.57,15479.5,910.458,2.96575,1472.25,1500.66,13428.6,40000,155576,0.0161128,9.24273,74732.2,3719.64,138693,3.67E-05,212337,612337,2863.79,660.267,3.3383,358.293,2918.21,650.341,3.49822,347.112,212337,2919.96,645.578,1.88226,340.594,2920.89,644.511,2.02295,339.577
113562.354,80769.72943,194332.1,1.36E+01,1.49E+01,6.33E+02,1.09E+01,0.00E+00,,0.036689,0.0680021,0.532569,53.2067,4.41326,34414.6,23036.45303,692400.8697,1018.65,15894.1,1086.39,3.02252,881.37,1606.38,14340.6,40000,194316,0.0224012,0.0275914,75160.1,2239.89,94780.6,1.00E-06,251077,651077,2667.37,916.1,3.20251,523.608,2724.77,901.606,4.37568,507.351,251077,2721.31,898.688,1.3393,501.113,2720.08,896.047,2.51263,499.314
103626.5589,0,103626.6,3.06E+01,4.71E+01,7.47E+02,2.45E+01,0.00E+00,,0.69136,0.146189,0.686241,39.8318,3.91988,40926.6,37071.89024,930541.9738,543.129,21665.4,1155.28,3.00994,2469.84,2047.82,18103.1,40000,103606,0.0335351,0.283358,73173.9,4205.71,151319,2.36E-05,160367,560367,5740.49,1375.11,2.18759,713.866,5850.48,1353.44,3.30925,690.562,160367,5841.11,1345.36,0.746185,680.193,5847.57,1341.4,1.74188,676.955
84471.48333,0,84471.5,1.27E+01,1.89E+01,7.13E+02,1.02E+01,0.00E+00,,0.308363,0.0654793,0.39969,38.5021,3.27008,20378.6,10568.0551,545665.4605,442.764,12673,708.94,2.68078,961.64,1081.63,9770.49,40000,84460.7,0.0230031,0.0339119,77106,2119.07,96214.6,8.49E-06,141222,541222,2577.72,941.632,2.15907,505.199,2626.29,927.786,3.65345,490.643,141222,2620.78,923.336,0.661773,483.286,2619.17,920.126,2.01928,481.207
105449.1958,0,105449.2,3.09E+01,1.64E+01,7.47E+02,2.47E+01,0.00E+00,,0.214158,0.145811,0.80971,39.8339,3.35386,39684.3,37576.19046,843702.4046,552.683,19493.7,1197.32,2.89686,3749.12,2062.02,18223,40000,105429,0.0339165,0.406625,59576.6,4263.74,153855,7.13E-06,162190,562190,5719.69,1390.01,2.05878,734.286,5838.89,1367.12,3.46111,709.222,162190,5817.25,1361.74,0.507734,701.081,5832.43,1356.66,1.74297,696.753
113562.354,88568.25828,202130.6,1.26E+01,2.95E+01,6.14E+02,1.01E+01,0.00E+00,,0.0088861,0.0636252,0.534659,53.7703,4.5142,33802.8,21856.65379,668061.5203,1059.54,15312.9,1070.69,3.03365,719.54,1563.96,13975.2,40000,202115,0.021109,0.026143,74882.5,2102.94,90581.7,1.00E-06,258876,658876,2496.53,863.14,3.3055,495.937,2549.33,849.54,4.48651,480.729,258876,2546.24,846.811,1.4869,474.695,2545.01,844.359,2.60009,473.047
113562.354,36750.19863,150312.6,2.80E+01,4.32E+01,6.52E+02,2.24E+01,0.00E+00,,0.555481,0.118929,0.634146,45.67,4.33566,43450.8,39993.54043,889973.673,787.865,20634.3,1191.48,3.04876,2494.14,2128.89,18786.1,40000,150291,0.027185,0.181567,69238.7,4060.76,146730,1.71E-05,207052,607052,4659.85,1114.79,2.74079,606.256,4756.44,1096.52,3.57498,586.208,207052,4753.75,1090.27,1.12975,577.466,4757.16,1087.4,1.90805,575.106
113562.354,57524.78973,171087.1,1.62E+01,2.86E+01,6.21E+02,1.30E+01,0.00E+00,,0.158547,0.0768009,0.502801,49.0886,4.09615,33818.2,23879.76815,704299.7901,896.796,16233.4,1038.9,2.96535,1635.7,1636.06,14595.9,40000,171071,0.0231474,0.0332731,71027.3,2766.87,110997,3.75E-06,227832,627832,3011.43,947.203,2.96986,532.814,3077.1,932.176,4.0555,515.998,227832,3073.19,928.61,1.18284,509.321,3072.04,925.895,2.31246,507.415
113562.354,62195.60173,175758,1.56E+01,1.86E+01,5.81E+02,1.24E+01,0.00E+00,,0.178883,0.071229,0.497325,48.6357,4.15535,32421.1,22077.06107,664974.5128,921.285,15317.2,990.684,2.95489,1694.59,1571.97,14044.2,40000,175742,0.0208225,0.0336425,68708.2,2772.78,111286,4.37E-06,232503,632503,2793.32,852.168,3.08579,481.704,2853.57,838.683,4.0889,466.647,232503,2850.3,835.242,1.37857,460.224,2849.16,832.899,2.36099,458.59
112260.486,0,112260.5,2.79E+01,2.24E+01,6.33E+02,2.23E+01,0.00E+00,,0.321743,0.126535,1.45856,34.083,3.14704,36050.7,32173.21849,774911.2234,588.398,17930.4,1073.58,2.85432,3840.72,1904.71,16891.4,40000,112241,0.0284091,1.11579,57699.6,4283.02,155800,1.10E-05,169002,569002,4957.27,1164.62,2.26546,620.977,5058.91,1145.69,3.48247,600.292,169002,5047.22,1140.34,0.694418,592.194,5061.39,1136.36,1.71264,588.905
113562.354,41602.53897,155164.9,1.39E+01,2.68E+01,6.72E+02,1.11E+01,0.00E+00,,0.177466,0.0770423,0.484715,47.9839,3.94037,32225.5,21653.63402,744849.3337,813.332,17195.3,1071.44,2.94695,980.25,1556.55,13911.3,40000,155149,0.0265952,0.0277238,79278.8,2355.77,99441.1,3.81E-06,211910,611910,3023.38,1087.96,2.76983,604.875,3088.24,1071.11,3.97732,585.978,211910,3083.21,1067.1,0.94936,578.768,3081.69,1063.81,2.3248,576.478
113562.354,89291.69497,202854,1.33E+01,4.02E+01,7.02E+02,1.07E+01,0.00E+00,,0.180264,0.0721962,0.555326,56.5261,4.95898,38168.7,26353.08483,817672.4714,1063.32,18801.5,1251.16,3.11697,6.55,1720.31,15318.8,40000,202837,0.0251886,0.0209121,85090.2,1985.75,86833.7,3.53E-06,259598,659598,2836.18,1030.61,3.32244,584.638,2894.06,1014.53,4.29513,566.543,259598,2889.7,1010.4,1.46008,559.344,2887.85,1007.54,2.74163,557.444
104818.9533,0,104819,1.81E+01,2.83E+01,4.79E+02,1.45E+01,0.00E+00,,0.744459,0.0709019,1.41907,26.4747,3.23667,22019.9,13587.93486,531195.9232,549.423,12378.5,648.588,2.66228,3287.09,1228.51,11060.5,40000,104807,0.0160098,1.16493,56998.2,3569.97,142252,2.80E-05,161568,561568,2782.05,656.026,2.73183,356.079,2835.12,646.268,3.39239,345.472,161568,2834.83,641.838,1.37074,338.924,2836.08,640.391,1.79235,337.826
113562.354,73698.59135,187260.9,3.27E+01,3.69E+01,6.81E+02,2.61E+01,0.00E+00,,0.142127,0.119115,0.939349,53.0155,4.45689,50258.9,52178.45415,867863.1539,981.541,19914.4,1369.14,3.06918,3206.29,2439.99,21384.7,40000,187237,0.0264864,0.415038,59826.2,4132.63,147920,4.24E-06,243998,643998,4657.66,1085.85,2.95561,612.506,4762.13,1066.82,3.97706,591.329,243998,4754.29,1062.83,1.0937,584.296,4764.58,1059.45,2.01325,581.453
113562.354,84484.23367,198046.6,2.67E+01,3.94E+01,5.98E+02,2.14E+01,0.00E+00,,0.260551,0.0967766,0.733851,52.2223,4.78483,44518.9,40026.63432,786257.6255,1038.1,18061.2,1221.04,3.08219,2527.27,2129.79,18793.7,40000,198025,0.0215122,0.224799,63335.7,3838.55,139622,7.69E-06,254786,654786,3784.7,881.992,3.23582,498.464,3866.48,867.001,4.01868,481.886,254786,3866.59,862.782,1.55621,475.003,3871.06,860.487,2.18666,473.073
113562.354,59988.1438,173550.5,3.79E+01,2.52E+01,5.23E+02,3.03E+01,0.00E+00,,0.238246,0.0867363,9.84694,45.8848,4.06989,35247.1,28982.68867,652593.8617,909.701,14972.8,1031.46,2.89918,3507.1,1805.82,16049.6,40000,173532,0.0186318,9.3995,53920.3,4057.51,147279,7.68E-06,230293,630293,3390.02,763.747,3.05863,429.755,3460.97,751.012,3.92196,415.672,230293,3460.52,747.462,1.4542,409.408,3469.45,745.27,2.02242,407.563
113562.354,40360.41573,153922.8,3.78E+01,4.19E+01,6.94E+02,3.02E+01,0.00E+00,,0.402301,0.136966,3.51706,47.8723,4.27926,49212.7,51600.56804,943664.5896,806.775,21758.6,1383.9,3.0578,3233.16,2426.07,21269.2,40000,153899,0.0296412,3.03691,63243.3,4365.25,156286,1.29E-05,210660,610660,5361.94,1216.05,2.65613,665.041,5472.3,1195.37,3.62109,642.296,210660,5463.36,1189.44,0.967707,633.692,5478.65,1185.65,1.83472,630.425
98579.0555,0,98579.1,3.66E+01,4.61E+01,6.26E+02,2.93E+01,0.00E+00,,0.921544,0.110943,11.8928,33.6621,3.82895,31440.5,23416.29732,746469.9862,516.691,17427.2,879.285,2.93047,1844.86,1619.81,14456.2,40000,98562.9,0.0244932,11.5567,78046.1,4111.26,150454,3.39E-05,155324,555324,4358.01,1004.43,2.40797,521.305,4436.27,989.203,3.23631,505.1,155324,4433.67,982.138,1.04498,495.993,4437.72,979.729,1.66618,494.112
90258.85947,0,90258.9,2.01E+01,3.43E+01,4.56E+02,1.61E+01,0.00E+00,,1.36917,0.0492186,5.69401,25.3726,3.99192,16706.9,8145.466546,419342.973,473.11,9760.06,523.938,2.59868,1537.3,948.166,8590.76,40000,90249.4,0.0109796,5.45578,70359.1,3024.76,127270,6.19E-05,147010,547010,1939.73,449.369,3.13091,237.758,1972.2,443.438,3.20649,231.047,147010,1969.67,439.953,1.71015,226.046,1968.75,439.184,1.83231,225.375
113562.354,50415.88375,163978.2,2.43E+01,3.92E+01,5.86E+02,1.94E+01,0.00E+00,,0.472058,0.0980652,0.594232,46.2094,4.37019,39193.4,32728.48576,777169.8205,859.515,17979.2,1080.17,3.02094,2417.83,1921.43,17033.4,40000,163959,0.0224578,0.142354,66830.2,3835.85,141224,1.43E-05,220720,620720,3840.4,920.668,2.97087,508.229,3921.09,905.642,3.72169,491.652,220720,3920.78,900.558,1.37058,484.06,3922.61,898.313,2.0246,482.239
85557.20182,0,85557.2,2.06E+01,3.06E+01,5.09E+02,1.64E+01,0.00E+00,,0.71342,0.0609091,3.72293,27.9352,3.20712,18067.3,9833.316378,424531.3443,448.458,9893.37,517.868,2.5638,3243.78,1042.9,9428.82,40000,85546.8,0.0130683,3.45546,54453.3,3350.13,138330,3.15E-05,142308,542308,2393.01,535.688,2.63719,293.715,2436.3,527.712,3.35519,285.35,142308,2435.76,523.984,1.3518,279.588,2436.36,522.73,1.76733,278.717
79022.90275,0,79022.9,2.74E+01,3.61E+01,6.12E+02,2.19E+01,0.00E+00,,0.530958,0.081179,5.65039,32.9131,3.21947,21821.5,12981.60576,486828.2944,414.195,11337.6,601.413,2.71309,2568.59,1200.4,10814.4,40000,79010.9,0.0173148,5.32723,64949.5,3641.34,143271,2.30E-05,135772,535772,3187.34,710.005,2.29286,377.733,3245.02,699.131,3.37789,366.583,135772,3243.11,694.685,0.922075,359.752,3247.16,692.592,1.63912,358.316
95233.82161,0,95233.8,1.88E+01,4.47E+01,6.65E+02,1.50E+01,0.00E+00,,0.804523,0.0915939,0.427016,35.871,3.77832,27789.7,17454.28313,708943.5536,499.167,16559.2,826.984,2.93308,609.96,1394.97,12512.3,40000,95219.9,0.0251159,0.0783344,87866.9,3171.67,125404,2.50E-05,151981,551981,3606.19,1028.96,2.35072,536.991,3671.53,1013.99,3.34328,521.037,151981,3665.09,1007.17,0.993205,511.982,3663.75,1004.64,1.85115,510.181
113562.354,2849.736193,116412.1,1.63E+01,3.68E+01,5.29E+02,1.30E+01,0.00E+00,,0.840518,0.0795461,0.394943,30.3186,3.62256,26772.5,17193.5028,676553.3395,610.189,15784.6,807.244,2.85395,1543.26,1384.34,12420,40000,116398,0.0210089,0.10393,77224.6,3314.1,130705,2.56E-05,173159,573159,3126.88,860.623,2.71803,460.585,3187.21,847.989,3.40146,446.7,173159,3182.76,842.194,1.32667,438.737,3181.84,840.355,1.89817,437.351
111200.5619,0,111200.6,2.37E+01,2.41E+01,5.66E+02,1.89E+01,0.00E+00,,0.430483,0.104468,1.27936,30.7266,3.07617,30514.9,24013.57792,680635.9402,582.856,15798.1,893.866,2.7923,3676.93,1640.72,14636,40000,111184,0.0235053,0.974733,57563.8,4073.67,152070,1.51E-05,167945,567945,4091.85,963.519,2.41283,516.682,4174.2,948.278,3.48081,500.138,167945,4170.3,943.134,0.886228,492.362,4178.71,940.214,1.71356,490.059
106700.0747,0,106700.1,2.52E+01,3.24E+01,6.63E+02,2.01E+01,0.00E+00,,0.312903,0.119292,0.534696,35.661,3.20885,33732.8,28013.69922,750111.3062,559.256,17399.5,996.285,2.84369,3429.22,1774.76,15784.5,40000,106682,0.0285868,0.179437,61234.2,3999.13,148159,1.03E-05,163443,563443,4678.59,1171.35,2.21245,622.436,4775.88,1152.6,3.4818,602.016,163443,4765.79,1147.28,0.654644,593.954,4771.67,1143.47,1.76837,590.907
113562.354,24921.27569,138483.6,3.59E+01,3.23E+01,6.10E+02,2.88E+01,0.00E+00,,0.27802,0.117084,7.04464,41.0262,3.57996,38661,35608.36742,766001.2029,725.861,17656.7,1128.77,2.90169,3798.28,2006.06,17750.4,40000,138464,0.0255266,6.6355,56421.5,4322.37,155958,9.25E-06,195225,595225,4582.57,1046.64,2.554,571.699,4677.7,1029.16,3.63943,552.464,195225,4668.93,1024.54,0.892156,544.993,4683.36,1021.06,1.77688,542.099
113562.354,12485.5854,126047.9,3.06E+01,1.67E+01,7.50E+02,2.45E+01,0.00E+00,,0.164553,0.14475,0.686161,43.809,3.58137,44532.7,44860.80614,914827.6188,660.657,21117.4,1317.9,2.95875,3550.42,2257.92,19868.2,40000,126025,0.0351714,0.245781,61694.8,4164.62,150637,4.99E-06,182786,582786,5675.08,1441.03,2.22618,775.821,5798.71,1416.94,3.56681,749.049,182786,5778.04,1411.85,0.555334,741.043,5789.99,1406.86,1.82086,736.771
83030.05417,0,83030.1,2.73E+01,1.59E+01,6.10E+02,2.18E+01,0.00E+00,,0.394876,0.0854005,4.99049,32.8016,3.05392,22489.6,14320.47183,497059.1803,435.198,11546.9,643.016,2.65951,3573.17,1261.66,11350.5,40000,83017.4,0.0182744,4.66736,54819.4,3761.22,146674,1.66E-05,139778,539778,3349.28,749.334,2.25325,401.105,3412.31,737.591,3.44492,388.965,139778,3409.29,733.424,0.818114,382.217,3416.02,730.975,1.62983,380.476
113562.354,18627.80962,132190.2,3.62E+01,4.71E+01,5.78E+02,2.90E+01,0.00E+00,,1.09286,0.1082,10.3898,37.9087,4.4965,36786.1,30038.91927,847877.4858,692.878,19751.6,1041.81,3.01122,1842.14,1839.11,16333.4,40000,132172,0.0240192,10.014,77255.8,4152,149794,3.61E-05,188933,588933,4244.95,985.209,2.8144,522.131,4324.9,969.913,3.30639,505.431,188933,4324.98,962.763,1.3668,496.358,4328.01,960.768,1.7745,494.655
113562.354,52468.47069,166030.8,1.34E+01,4.75E+01,5.26E+02,1.07E+01,0.00E+00,,1.51144,0.0638388,0.515329,44.7976,6.04836,30066.9,17913.70955,765489.0531,870.302,17724,1048.91,3.04496,0.26,1413.5,12673.3,40000,166017,0.0182628,0.0891659,84851.1,2572.04,105468,3.83E-05,222778,622778,2516.4,747.66,3.51869,404.131,2559.06,737.152,3.54996,392.152,222778,2554.45,731.63,2.0328,384.969,2553.55,730.513,2.20774,383.929
113562.354,4056.496126,117618.9,2.59E+01,3.17E+01,7.08E+02,2.07E+01,0.00E+00,,0.23725,0.129563,0.533905,39.3817,3.37563,38705.6,34987.95265,852956.5767,616.484,19746,1171.97,2.9054,3259,1988.11,17598.6,40000,117599,0.0330007,0.141492,64146.6,3947.64,145000,7.05E-06,174360,574360,5081.11,1351.79,2.21978,722.847,5190.55,1329.87,3.53297,698.603,174360,5176.04,1324.5,0.593118,690.388,5182.51,1320.03,1.83872,686.684
113562.354,67781.98455,181344.3,1.47E+01,4.09E+01,5.39E+02,1.18E+01,0.00E+00,,0.611587,0.0662184,0.503591,48.3863,5.03381,32534.8,20603.70413,706301.4967,950.573,16306.8,1014.59,3.07296,398.33,1517.69,13575.7,40000,181329,0.0185048,0.0447638,80792.9,2696.44,108707,1.54E-05,238090,638090,2602.87,757.884,3.40562,421.452,2653.39,746.416,3.86679,408.588,238090,2649.76,741.7,1.98481,401.748,2648.73,740.191,2.47193,400.571
