WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,66928.15057,180490.5,3.43E+01,3.37E+01,6.52E+02,2.75E+01,0.00E+00,,0.11251,0.117755,2.08589,51.0878,4.21504,47862.2,48915.72059,818156.0779,946.053,18735.6,1328.92,3.03021,3589.73,2360.41,20723.4,40000,180467,0.0254496,1.57972,56161.5,4208.37,151959,3.49E-06,237228,637228,4602.15,1043.37,2.88561,587.761,4703.84,1025.11,3.96488,567.437,237228,4695.44,1021.45,1.04746,560.689,4710.2,1017.99,1.95433,557.754
113562.354,60256.29017,173818.6,1.87E+01,2.19E+01,6.10E+02,1.49E+01,0.00E+00,,0.153519,0.0819939,0.514223,49.1009,4.10954,35507.2,26714.66445,705098.1892,911.111,16250,1041.88,2.9671,2159.84,1732.3,15421.5,40000,173801,0.022634,0.0418342,66378.8,3121.79,121032,3.90E-06,230562,630562,3212.86,926.482,2.9824,521.722,3284.11,911.489,4.03598,504.979,230562,3280.46,907.978,1.20899,498.403,3279.75,905.359,2.25077,496.512
113562.354,43033.68967,156596,3.83E+01,2.60E+01,5.01E+02,3.06E+01,0.00E+00,,0.366177,0.0827265,12.4782,41.5338,3.87571,31285.9,24185.43004,627676.0603,820.83,14467.4,925.774,2.83048,3525.54,1646.69,14687.3,40000,156580,0.0179569,12.0737,54582.6,4056.55,148218,1.21E-05,213341,613341,3235.69,736.065,2.9896,409.942,3301.77,724.126,3.7686,396.756,213341,3302.33,720.221,1.45076,390.308,3309.06,718.276,1.95683,388.69
87724.03773,0,87724,2.86E+01,4.47E+01,5.18E+02,2.28E+01,0.00E+00,,1.53161,0.0675337,11.3542,28.2998,4.26725,21183,11230.57369,533406.2003,459.813,12455.9,625.393,2.84292,90.11,1115.45,10068.2,40000,87712.9,0.0149214,11.0812,90995.6,3446.35,135538,6.39E-05,144474,544474,2661.7,611.275,2.8302,318.076,2705.83,602.865,3.08265,308.927,144474,2702.39,597.949,1.48937,302.493,2701.35,596.855,1.70398,301.592
103555.3469,0,103555.3,3.59E+01,4.88E+01,7.10E+02,2.87E+01,0.00E+00,,0.821963,0.141911,6.12288,37.8894,3.96952,39704.8,35378.89114,909642.5096,542.759,21188.1,1120.04,3.00427,2393.1,1999.44,17694.4,40000,103535,0.0313147,5.73858,74077.3,4326.41,154577,2.92E-05,160296,560296,5571.89,1284.49,2.26101,665.478,5673.89,1264.39,3.2653,643.97,160296,5666.55,1256.13,0.851608,633.552,5676.46,1252.59,1.67812,630.644
80520.30688,0,80520.3,3.13E+01,2.09E+01,6.55E+02,2.51E+01,0.00E+00,,0.33166,0.0936464,6.76242,35.0313,3.09921,23720.3,15737.31456,516805.4103,422.038,11984.7,689.474,2.67925,3659.99,1323.52,11890.5,40000,80507.1,0.019973,6.41501,54788.1,3867.05,148607,1.39E-05,137268,537268,3672.42,819.008,2.14653,434.827,3741.83,806.031,3.44334,421.402,137268,3736.24,801.841,0.696527,414.555,3745.86,798.921,1.61334,412.412
113562.354,83742.32517,197304.7,3.59E+01,2.34E+01,6.15E+02,2.87E+01,0.00E+00,,0.0272477,0.10606,3.7301,52.4405,4.32769,46517.5,46113.61946,754903.5361,1034.2,17222.4,1290.91,3.02191,3622.72,2290.04,20136.6,40000,197282,0.0226279,3.21437,53648.3,4146.43,149470,1.00E-06,254043,654043,4142.2,927.494,3.06715,529.677,4234.42,911.158,4.18279,511.527,254043,4228.19,908.194,1.23307,505.37,4242.39,905.118,2.06074,502.779
113562.354,16174.33288,129736.7,2.28E+01,1.54E+01,4.65E+02,1.82E+01,0.00E+00,,0.647281,0.0750867,4.39659,32.349,3.57467,25845.3,17563.05863,582507.1373,680.039,13524.5,760.948,2.7465,3415.34,1399.38,12550.6,40000,129723,0.0165842,4.08424,55745.1,3799.38,145570,2.27E-05,186484,586484,2940.82,679.6,2.91824,372.464,2999.04,669.201,3.52508,360.959,186484,3000.66,664.856,1.49305,354.408,3003.47,663.367,1.87959,353.196
113562.354,11162.37979,124724.7,2.03E+01,3.80E+01,6.66E+02,1.63E+01,0.00E+00,,0.474093,0.104623,0.434653,39.9463,3.71812,34863.4,26920.57236,826769.2472,653.747,19221.3,1054.45,2.95179,1831.66,1739.1,15479.6,40000,124707,0.0292651,0.0461709,76788,3400.2,130021,1.29E-05,181468,581468,4107.69,1198.68,2.46092,642.804,4192.74,1180.14,3.54983,622.418,181468,4186.21,1173.96,0.878009,613.564,4184.9,1170.6,2.0568,611.072
95942.57324,0,95942.6,2.10E+01,3.61E+01,5.68E+02,1.68E+01,0.00E+00,,0.64398,0.087144,0.81809,30.8126,3.30618,25339.2,16444.00068,587960.6766,502.884,13706.9,712.291,2.7918,2470.08,1353.36,12150.5,40000,95929,0.0197647,0.51635,67640.8,3681.75,142996,2.42E-05,152690,552690,3420.81,810.148,2.44213,430.51,3485.26,797.88,3.37311,417.484,152690,3483.39,792.674,1.0503,409.971,3485.76,790.59,1.7077,408.448
113562.354,20046.38524,133608.7,2.67E+01,3.51E+01,4.54E+02,2.14E+01,0.00E+00,,0.970927,0.0715632,8.19675,33.2499,4.15082,26024,16932.20165,605511.4312,700.339,14067.6,782.007,2.81914,2351.19,1373.62,12326.7,40000,133595,0.0158836,7.87684,66744,3746.47,142480,3.37E-05,190356,590356,2806.38,650.806,3.10433,353.077,2860.36,641.103,3.43334,342.198,190356,2861.52,636.513,1.6944,335.722,2862.53,635.342,1.92023,334.69
113562.354,40153.54946,153715.9,2.45E+01,2.16E+01,5.76E+02,1.96E+01,0.00E+00,,0.258284,0.098849,0.702172,43.5573,3.78037,36606.3,30823.47092,708081.7882,805.72,16335.5,1029.55,2.91672,3403.14,1863.47,16540.9,40000,153697,0.0223905,0.274335,57009.7,3949.25,145703,8.13E-06,210458,610458,3867.69,917.567,2.77985,508.722,3951,902.367,3.777,491.927,210458,3948.16,898.306,1.1052,485.011,3953.96,895.62,1.90294,482.842
113562.354,89137.96619,202700.3,3.01E+01,2.12E+01,6.28E+02,2.41E+01,0.00E+00,,0.00719753,0.103956,0.999464,53.5545,4.40774,47072.2,46180.39439,759852.5507,1062.49,17363.8,1270.88,3.03898,3385.52,2291.74,20150.8,40000,202677,0.0229165,0.47434,55100.7,4003.32,144285,1.00E-06,259438,659438,4061.7,938.985,3.11396,538.043,4154.36,922.471,4.25508,519.664,259438,4148.35,919.619,1.24628,513.552,4158.23,916.661,2.11199,511.1
113562.354,6541.103057,120103.5,2.49E+01,3.28E+01,4.85E+02,1.99E+01,0.00E+00,,0.720761,0.0822572,5.88803,29.5525,3.44699,26534.7,18491.64847,618637.0237,629.537,14396.2,775.3,2.76493,3133.23,1436.49,12872.8,40000,120089,0.018292,5.60086,60948.4,3905.4,148140,2.55E-05,176850,576850,3223.44,749.75,2.78185,405.518,3286.43,738.314,3.43184,392.958,176850,3287.3,733.367,1.35472,385.815,3290.29,731.681,1.79969,384.469
113562.354,44619.4172,158181.8,1.18E+01,3.71E+01,6.97E+02,9.42E+00,0.00E+00,,0.311425,0.0732405,0.489953,49.7591,4.25606,32291.9,20578.36995,800034.2925,829.149,18495,1125.1,2.9997,4.04,1516.74,13567.5,40000,158167,0.0275669,0.0201632,88418.9,1918.41,86452.6,6.17E-06,214928,614928,2879.47,1127.87,2.85851,624.18,2937.22,1110.88,3.97199,605.135,214928,2931.85,1105.96,1.08685,597.162,2929.62,1102.68,2.53872,594.992
113562.354,5891.275221,119453.6,3.46E+01,2.02E+01,6.10E+02,2.77E+01,0.00E+00,,0.327353,0.121716,7.71678,35.1313,3.2304,35948.1,32305.68023,761404.4952,626.106,17600.8,1071.94,2.84715,3930.37,1908.71,16925.4,40000,119435,0.0267968,7.36428,56606.5,4368.49,157886,1.13E-05,176196,576196,4768.13,1098.7,2.36743,590.466,4864.79,1080.72,3.51838,570.784,176196,4853.83,1075.59,0.77455,562.892,4868.65,1071.87,1.71709,559.82
80378.5838,0,80378.6,1.20E+01,4.47E+01,4.91E+02,9.62E+00,0.00E+00,,2.50477,0.0396679,1.3395,26.9826,5.33022,14997.8,6248.872493,451172.9621,421.321,10507,557.599,2.60794,0.04,829.358,7534.59,40000,80370.3,0.0103306,1.0867,80873,2220.62,103591,0.000109332,137131,537131,1573.44,421.966,3.51285,220.625,1592.48,417.496,3.05552,215.012,137131,1587.89,413.899,1.70493,210.107,1586.72,413.223,1.73263,209.433
113562.354,37214.00991,150776.4,2.55E+01,3.27E+01,6.06E+02,2.04E+01,0.00E+00,,0.262262,0.105769,0.640095,44.0124,3.79671,38372.9,33443.08133,750067.8795,790.306,17321,1073.72,2.93803,3300.28,1942.75,17214.3,40000,150757,0.0243225,0.206328,59186.1,3982.59,146110,8.13E-06,207518,607518,4140.25,996.732,2.70539,550.054,4230.01,980.179,3.74037,531.756,207518,4225.5,975.841,1.01111,524.542,4230.78,972.9,1.89415,522.168
113562.354,46283.09972,159845.5,3.56E+01,3.78E+01,5.05E+02,2.85E+01,0.00E+00,,0.64703,0.0834575,10.442,42.4714,4.43221,33121.7,25033.49392,686333.8924,837.863,15870.2,961.503,2.94043,2440.85,1675.86,14937.7,40000,159829,0.0181687,10.029,65863,3952.13,144609,2.11E-05,216590,616590,3267.06,744.922,3.13266,409.699,3331.79,733.106,3.64272,396.603,216590,3334.3,728.337,1.65825,389.672,3338.3,726.748,1.99903,388.287
87770.17414,0,87770.2,2.84E+01,1.59E+01,4.61E+02,2.28E+01,0.00E+00,,1.06756,0.0494817,13.9231,25.6783,3.59571,15638.6,8042.769227,395567.8039,460.064,9208,492.934,2.45789,3133.81,942.105,8537.02,40000,87760.8,0.010579,13.6819,54001,3288.47,135152,4.93E-05,144522,544522,1947.5,433.338,2.98045,240.464,1981.51,427.237,3.27286,233.764,144522,1979.89,423.986,1.68135,228.877,1979.27,423.16,1.87274,228.215
84791.74721,0,84791.7,3.62E+01,2.49E+01,5.83E+02,2.90E+01,0.00E+00,,0.445327,0.0807817,14.7861,31.4722,3.046,21429.5,13572.12568,487347.784,444.435,11332.6,619.153,2.61438,3608.2,1227.78,11054.2,40000,84779.5,0.0172536,14.4772,54709.4,3848.15,147919,1.88E-05,141540,541540,3169.49,707.479,2.32919,380.438,3228.17,696.456,3.43448,369.024,141540,3226.04,692.319,0.911177,362.383,3231.27,690.145,1.64574,360.862
113562.354,56758.7571,170321.1,2.37E+01,3.99E+01,6.95E+02,1.89E+01,0.00E+00,,0.304844,0.103869,0.543272,51.3127,4.4547,42998.2,37360.10662,870326.8556,892.759,20117.4,1226.56,3.06581,1906.6,2055.95,18171.7,40000,170301,0.0276656,0.0442064,73085.9,3456.98,129223,7.88E-06,227062,627062,4071.22,1133.32,2.88147,628.954,4160.72,1114.76,3.8434,608.285,227062,4155.6,1109.74,1.10604,600.408,4154.76,1106.62,2.22731,598.054
113562.354,57728.78197,171291.1,2.36E+01,3.09E+01,6.10E+02,1.89E+01,0.00E+00,,0.155273,0.0955646,0.560351,48.4239,4.04366,38988.1,33061.34088,729730.7199,897.85,16816.4,1079.57,2.96895,2974.83,1931.39,17117.9,40000,171272,0.0231757,0.0881353,60071.7,3688.05,137038,4.43E-06,228033,628033,3740.86,949.227,2.90367,532.795,3824.8,933.351,3.9534,515.127,228033,3820.91,929.752,1.12987,508.491,3822.58,927.029,2.07236,506.38
113562.354,42452.42625,156014.8,1.55E+01,3.33E+01,4.64E+02,1.24E+01,0.00E+00,,0.645996,0.0635888,0.50154,40.3857,4.32562,27124.6,16768.11975,589243.7832,817.797,13635,815.658,2.88513,2032.87,1366.84,12267.8,40000,156001,0.0155039,0.117297,65054.1,3186.98,126284,1.98E-05,212762,612762,2495.41,634.938,3.25475,352.204,2545.16,625.361,3.70156,341.423,212762,2543.86,621.347,1.8848,335.35,2543.55,620.157,2.19867,334.351
90746.61356,0,90746.6,1.38E+01,3.56E+01,4.88E+02,1.10E+01,0.00E+00,,1.12733,0.0524828,0.70727,26.9873,3.739,18025,8715.442355,458891.1741,475.665,10695.4,558.481,2.69248,897.1,981.145,8882.93,40000,90736.8,0.0131067,0.453148,77551.9,2807.89,121117,4.38E-05,147498,547498,2068.51,536.719,2.86476,290.866,2103.3,529.328,3.27482,282.81,147498,2100.02,525.293,1.58888,277.055,2099.31,524.269,1.8405,276.25
113562.354,22476.35013,136038.7,2.31E+01,3.24E+01,5.52E+02,1.85E+01,0.00E+00,,0.403448,0.0971,0.789993,38.0147,3.56648,33137.7,26357.294,690437.2889,713.059,15988.8,943.535,2.87069,3336.88,1720.45,15320,40000,136021,0.0218951,0.416362,58760.2,3961.05,147512,1.33E-05,192782,592782,3801.09,897.413,2.68551,490.69,3879.82,882.981,3.61881,474.849,192782,3878.39,878.298,1.10831,467.516,3884,875.805,1.82774,465.522
100146.6826,0,100146.7,1.92E+01,3.54E+01,5.46E+02,1.53E+01,0.00E+00,,0.69183,0.0826342,0.551995,29.7802,3.32496,24894.8,15894.29376,591686.0772,524.925,13802.1,708.453,2.78331,2360.78,1330.2,11948.8,40000,100133,0.0193731,0.262454,68459.5,3582.03,140202,2.49E-05,156894,556894,3245.2,793.937,2.52468,423.495,3306.92,782.03,3.37785,410.741,156894,3304.65,776.834,1.14285,403.29,3305.37,774.924,1.75661,401.897
113562.354,39333.59539,152895.9,3.21E+01,2.98E+01,6.71E+02,2.57E+01,0.00E+00,,0.147776,0.12737,1.18064,46.8215,3.81569,45146.3,45497.59893,831293.781,801.4,19113.9,1272.81,2.97869,3779.93,2274.3,20005.1,40000,152873,0.0282457,0.713178,56417.4,4261.2,154174,4.67E-06,209634,609634,4983.53,1157.82,2.58211,639.748,5092.87,1137.9,3.75518,617.613,209634,5080.39,1133.78,0.804566,610.439,5094.79,1129.83,1.8385,607.11
113562.354,50842.34973,164404.7,1.11E+01,4.77E+01,6.41E+02,8.87E+00,0.00E+00,,1.0221,0.0669865,0.490729,48.8029,5.30748,31019,18929.53022,861993.4114,861.775,20006.4,1133.19,2.99238,0.11,1453.68,13021.8,40000,164390,0.0240075,0.0300494,84808.2,1888.1,84968.5,2.09E-05,221151,621151,2643.13,982.937,3.26191,535.045,2687.54,968.991,3.70185,519.317,221151,2681.08,962.243,1.78255,510.448,2679.46,960.302,2.46155,509.032
94431.89849,0,94431.9,3.48E+01,4.01E+01,7.05E+02,2.78E+01,0.00E+00,,0.492696,0.127902,6.05569,37.605,3.5159,33800.4,27682.56998,746990.6582,494.943,17335.8,983.454,2.88986,2995.82,1764.03,15692.8,40000,94414.3,0.02794,5.67649,66156,4228.1,153847,1.83E-05,151175,551175,5017.69,1145.78,2.14618,596.967,5112.23,1127.62,3.36017,577.623,151175,5102.66,1121.39,0.690279,568.917,5116.09,1117.6,1.65719,565.865
113562.354,36513.19238,150075.5,2.25E+01,2.64E+01,6.46E+02,1.80E+01,0.00E+00,,0.201907,0.100918,0.512532,45.5459,3.79094,37306.3,30979.61112,764458.2293,786.636,17669.9,1077.73,2.93797,2787.54,1868.29,16581.8,40000,150057,0.0262921,0.0677128,64289.5,3583.85,134607,5.57E-06,206818,606818,3953.98,1076.68,2.66071,594.593,4041.79,1059.08,3.79325,575.018,206818,4035.84,1054.89,0.90459,567.799,4036.74,1051.68,2.01913,565.339
79439.21709,0,79439.2,3.43E+01,4.86E+01,4.96E+02,2.74E+01,0.00E+00,,2.81528,0.0455356,21.3093,27.1237,5.67175,15487.6,7021.959421,478639.769,416.394,11155.8,582.397,2.59494,0.05,879.667,7982.52,40000,79430.4,0.0106957,21.0521,85101.3,2901.72,117448,0.000130349,136191,536191,1805.15,436.981,3.56329,222.302,1828.59,432.324,2.96028,216.417,136191,1822.92,428.519,1.637,211.369,1821.42,427.829,1.65413,210.674
113562.354,56848.56282,170410.9,2.09E+01,1.63E+01,5.39E+02,1.67E+01,0.00E+00,,0.244335,0.0825669,0.541537,45.967,4.04715,34415.4,26408.15583,654809.1136,893.247,15096.1,962.487,2.92996,2970.28,1722.14,15334.5,40000,170394,0.0193668,0.096682,57964.8,3607.1,136008,7.31E-06,227155,627155,3232.22,793.338,3.03761,445.786,3302.44,780.351,3.92688,431.386,227155,3301.65,776.736,1.41646,425.008,3302.68,774.672,2.12054,423.406
113562.354,32836.9825,146399.3,1.86E+01,4.39E+01,5.80E+02,1.49E+01,0.00E+00,,0.881023,0.0863278,0.479936,42.2383,4.58497,33966.6,23973.10551,791390.1333,767.376,18403.6,1004.51,3.0385,901.61,1639.31,14623.9,40000,146383,0.0226653,0.0719614,82595.7,3289.45,126635,2.45E-05,203144,603144,3392.26,928.785,2.97967,501.418,3458.82,914.704,3.50818,485.834,203144,3454.23,908.486,1.52063,477.506,3453.11,906.612,2.06871,476.03
87966.33694,0,87966.3,3.39E+01,1.65E+01,4.98E+02,2.71E+01,0.00E+00,,0.753792,0.0609773,16.9018,27.3979,3.24165,17738.5,10026.73907,432810.8823,461.087,10086.6,527.686,2.51307,3372.49,1053.23,9519.99,40000,87955.8,0.0130356,16.6395,54394.8,3599.68,142079,3.31E-05,144717,544717,2395.87,534.346,2.68673,292.691,2439.17,526.395,3.34245,284.282,144717,2438.61,522.633,1.39322,278.534,2439.09,521.422,1.77646,277.675
113562.354,91950.00902,205512.4,3.89E+01,1.80E+01,7.26E+02,3.11E+01,0.00E+00,,2.24E-06,0.127242,1.01606,56.5541,4.50045,57061.8,65658.95721,881839.217,1077.2,20166.1,1460.19,3.10696,3753.09,2746.26,23908.5,40000,205485,0.0278509,0.455849,55007.6,4093.11,156773,1.00E-06,262246,662246,4972.98,1141.14,3.02645,655.295,5088.48,1120.63,4.24793,632.224,262246,5076.8,1117.79,0.998985,625.924,5089.66,1114.03,2.07613,622.779
94441.53521,0,94441.5,3.22E+01,1.76E+01,6.95E+02,2.58E+01,0.00E+00,,0.271199,0.124328,3.86119,37.1013,3.21007,32209.3,26554.352,687257.0261,494.996,15885.3,969.042,2.80714,3867.24,1727,15376,40000,94424.3,0.0271427,3.48759,56265.9,4220.69,154901,1.01E-05,151185,551185,4873.34,1112.86,2.08918,586.094,4969.57,1094.81,3.44188,566.749,151185,4956.09,1089.88,0.58265,559.105,4973.11,1085.71,1.65547,555.709
97371.11264,0,97371.1,2.51E+01,1.76E+01,7.35E+02,2.01E+01,0.00E+00,,0.245634,0.11855,0.528351,39.2812,3.3179,32263.4,25474.70269,730368.4606,510.355,16923.5,988.11,2.83407,3153.21,1690.84,15066.3,40000,97354.2,0.0300259,0.138157,63482.3,3762.44,141479,7.85E-06,154115,554115,4652.55,1229.94,2.07527,648.641,4748.89,1210.41,3.48187,627.469,154115,4736.29,1205.29,0.541376,619.584,4741.98,1201.04,1.78122,616.173
113562.354,70297.08322,183859.4,2.99E+01,2.95E+01,6.66E+02,2.39E+01,0.00E+00,,0.0437999,0.112339,0.761464,52.0879,4.20234,46783.6,46365.55515,803748.602,963.717,18443.9,1267.29,3.02273,3362.06,2296.45,20190.1,40000,183836,0.0257965,0.248002,57522.4,4013.39,144871,1.28E-06,240597,640597,4393.4,1056.86,2.89911,597.992,4494.44,1038.45,4.05845,577.424,240597,4485.6,1035.19,1.00686,570.924,4493.56,1031.86,2.01053,568.188
113562.354,48667.26061,162229.6,1.67E+01,1.79E+01,6.59E+02,1.34E+01,0.00E+00,,0.156312,0.082738,0.502331,48.7495,4.00254,34596,25116.87727,743741.035,850.361,17159.2,1080.36,2.96269,1602.81,1678.7,14962.1,40000,162213,0.0256917,0.0346092,73320.4,2775.89,111284,3.62E-06,218974,618974,3244.13,1051.26,2.82554,587.005,3315.39,1034.6,3.9827,568.329,218974,3310.56,1030.78,0.999282,561.343,3309.52,1027.67,2.2549,559.112
95863.79011,0,95863.8,3.38E+01,3.63E+01,5.90E+02,2.70E+01,0.00E+00,,0.575858,0.0971675,10.9253,31.8557,3.28175,26907.1,18998.2162,616745.8208,502.466,14354.7,770.42,2.78088,2904.66,1456.36,13045,40000,95849.2,0.0212281,10.6097,65049.2,4031.76,150644,2.21E-05,152610,552610,3811.7,870.392,2.36387,460.665,3883,856.934,3.37777,446.397,152610,3880.44,851.599,0.93648,438.668,3886.7,849.126,1.66526,436.807
113562.354,54415.3587,167977.7,2.54E+01,3.87E+01,6.61E+02,2.03E+01,0.00E+00,,0.315942,0.106226,0.550418,49.6325,4.34989,42805.6,38073.75338,840581.7974,880.473,19431.2,1183.29,3.04357,2385.31,2075.95,18340.4,40000,167957,0.0261869,0.0650008,68181,3725.06,137081,8.83E-06,224718,624718,4161.68,1073.08,2.8725,595.152,4253.04,1055.29,3.8091,575.414,224718,4248.8,1050.39,1.13465,567.708,4249.05,1047.48,2.11675,565.443
93228.96978,0,93229,1.38E+01,4.21E+01,4.92E+02,1.11E+01,0.00E+00,,1.78555,0.0551082,0.910112,27.0818,4.55812,19307.5,9336.1099,530395.6891,488.677,12369.7,637.763,2.78455,0.22,1015.88,9190.17,40000,93218.8,0.0141324,0.653866,87601,2762.6,118056,6.62E-05,149980,549980,2176.28,578.32,3.03071,304.314,2209.72,570.874,3.12726,295.934,149980,2205.39,566.26,1.61624,289.824,2204.33,565.298,1.76368,288.978
113562.354,17000.56222,130562.9,1.19E+01,4.85E+01,5.56E+02,9.53E+00,0.00E+00,,1.98492,0.0663638,0.459952,36.6557,5.57424,26323.9,15039.88776,806706.7566,684.376,18797.7,986.036,2.91426,0.1,1293.42,11628,40000,130550,0.0213512,0.111083,87861.8,2381.35,101295,4.89E-05,187311,587311,2621.86,873.871,3.16515,459.634,2662.25,862.238,3.28038,446.449,187311,2655.75,855.405,1.69935,437.98,2654.55,854.048,1.91904,436.761
113562.354,74135.93444,187698.3,3.58E+01,2.63E+01,7.51E+02,2.86E+01,0.00E+00,,0.000562005,0.130898,0.800862,55.197,4.32608,54629.9,61200.04485,905135.9174,983.823,20765.1,1432.52,3.07959,3598.57,2648.55,23107,40000,187672,0.0302111,0.252951,57972,4075.06,150679,1.00E-06,244433,644433,5120.17,1237.59,2.83206,702.167,5239.6,1215.68,4.09373,677.519,244433,5225.53,1212.48,0.840307,670.907,5235.94,1208.44,2.01348,667.531
113562.354,44221.60927,157784,1.17E+01,4.12E+01,5.36E+02,9.33E+00,0.00E+00,,0.942953,0.0601757,0.461806,43.5538,4.9389,27765.1,15773.2627,706397.3616,827.074,16374.2,949.541,2.98114,0.41,1325.05,11903.9,40000,157771,0.0189611,0.0505665,84689.4,2302.31,98331.7,2.26E-05,214532,614532,2371.02,776.211,3.29699,424.778,2412.87,765.151,3.67454,412.271,214532,2408.12,759.859,1.89383,404.981,2407.03,758.443,2.30541,403.852
113562.354,64016.20102,177578.6,3.65E+01,4.64E+01,5.75E+02,2.92E+01,0.00E+00,,0.726488,0.0987044,7.24538,48.2905,5.08379,41907.8,36230.41769,834555.474,930.806,19275.7,1191,3.08241,2026.37,2023.91,17901.2,40000,177558,0.0213393,6.77224,70907.7,4028.24,144687,2.25E-05,234319,634319,3863.27,875.538,3.22082,481.784,3939.92,861.234,3.66839,466.032,234319,3942.85,855.452,1.67507,458.141,3948.18,853.57,2.03223,456.454
113562.354,45630.96244,159193.3,2.59E+01,2.84E+01,6.59E+02,2.08E+01,0.00E+00,,0.149232,0.109148,0.58545,47.7901,3.9097,41250.1,37328.33921,790548.5113,834.424,18233,1154.47,2.97054,3126.79,2055.05,18164.2,40000,159173,0.0266944,0.115301,61030.2,3835.78,140949,4.27E-06,215934,615934,4273.57,1093.42,2.70263,607.535,4369.81,1075.04,3.84084,587.058,215934,4362.24,1071.11,0.899678,580.04,4365.91,1067.78,1.96839,577.379
113562.354,83378.89254,196941.2,2.55E+01,1.54E+01,7.37E+02,2.04E+01,0.00E+00,,3.70E-05,0.104021,0.630266,56.0864,4.45399,47280.4,44595.29945,842028.5391,1032.3,19335.9,1314.07,3.06427,2439.7,2251.06,19810.8,40000,196919,0.0281696,0.0833799,66096.8,3411.43,127038,1.00E-06,253680,653680,4070.26,1152.79,3.00898,657.489,4165.99,1133.22,4.25131,635.378,253680,4157.91,1130.25,0.973671,628.92,4160.83,1126.78,2.18038,626.187
113562.354,31055.98328,144618.3,3.56E+01,4.41E+01,4.57E+02,2.84E+01,0.00E+00,,1.7182,0.0699981,14.8265,36.7538,5.5761,27976.2,17710.39026,683819.6282,758.052,15863.4,906.643,2.96364,660.94,1405.33,12602.3,40000,144604,0.0158457,14.4723,84601.6,3702.59,137489,5.69E-05,201365,601365,2750.76,648.976,3.40469,345.668,2800.57,639.688,3.33348,335.088,201365,2800.15,634.768,1.84081,328.605,2799.92,633.828,1.92165,327.676
113562.354,10840.50827,124402.9,2.10E+01,2.91E+01,7.46E+02,1.68E+01,0.00E+00,,0.19323,0.113726,0.495009,43.395,3.57921,36947.7,30397.67429,861928.5771,652.054,19937.1,1200.9,2.92576,2270.16,1850.29,16428.6,40000,124384,0.0341985,0.0703461,73258.4,3288.35,126235,4.85E-06,181145,581145,4460.28,1399.78,2.28164,753.907,4557.89,1377.62,3.63648,729.19,181145,4546.34,1372.48,0.588518,721.071,4549.02,1367.94,1.97632,717.394
113562.354,13569.49617,127131.9,2.04E+01,4.15E+01,6.30E+02,1.63E+01,0.00E+00,,0.683243,0.101331,0.437145,38.9815,3.95154,34626.9,26187.09129,824058.4415,666.367,19195.5,1013.77,2.98347,1529.88,1714.78,15271.4,40000,127115,0.0269858,0.0576391,79465,3490.07,132627,1.94E-05,183876,583876,3980.34,1105.73,2.59643,591.162,4060.28,1088.81,3.47352,572.631,183876,4054.59,1082.14,1.09894,563.551,4053.23,1079.43,2.00503,561.533
103744.0535,0,103744.1,1.17E+01,1.48E+01,5.25E+02,9.38E+00,0.00E+00,,0.641919,0.0571065,0.338275,29.0102,3.23138,19754.8,10448.8675,537262.3296,543.796,12520.2,655.661,2.64713,1594.64,1075.44,9715.9,40000,103733,0.0177316,0.0663908,70745.3,2510.94,109510,1.88E-05,160494,560494,2248.23,725.975,2.6625,396.881,2289.75,715.596,3.54091,385.637,160494,2285.38,710.997,1.29267,378.67,2284.26,709.264,1.95929,377.504
113562.354,462.1065574,114024.5,1.58E+01,3.83E+01,7.46E+02,1.27E+01,0.00E+00,,0.428612,0.100339,0.418506,40.6631,3.66627,32913.6,23216.0374,884232.3756,597.661,20539.8,1145.18,2.95096,709.93,1612.74,14395.4,40000,114008,0.0348484,0.0296693,89214.4,2642.25,108426,9.78E-06,170769,570769,3944.14,1426.35,2.27045,756.84,4024.05,1405.08,3.58487,733.323,170769,4015.67,1398.31,0.681215,723.78,4013.54,1393.94,2.26276,720.568
113562.354,75530.11711,189092.5,1.65E+01,4.31E+01,4.61E+02,1.32E+01,0.00E+00,,0.946252,0.0637469,0.663426,47.1499,5.94202,32371.7,20361.87592,668243.7902,991.192,15383.2,1004.86,3.10679,611.64,1508.6,13497.2,40000,189077,0.0147104,0.214762,77466.4,3124.15,121284,2.83E-05,245838,645838,2503.22,602.534,3.69004,332.399,2549.85,593.526,3.7635,322.181,245838,2549.88,589.301,2.2983,316.316,2549.88,588.418,2.385,315.42
113562.354,43427.67113,156990,1.40E+01,2.15E+01,6.34E+02,1.12E+01,0.00E+00,,0.209045,0.0738486,0.474889,46.9517,3.93343,31246.9,20655.57078,710066.3687,822.902,16396,1017.72,2.9328,1174.64,1519.63,13592.5,40000,156975,0.0244075,0.028072,76270.7,2463.37,102767,4.69E-06,213736,613736,2898.28,998.626,2.84256,556.841,2959.94,983.18,3.97609,539.568,213736,2955.49,979.231,1.07348,532.511,2953.94,976.301,2.31999,530.502
113562.354,34709.56539,148271.9,2.80E+01,2.28E+01,5.29E+02,2.24E+01,0.00E+00,,0.350238,0.0917705,4.36437,40.4558,3.70868,33185.2,26545.09605,660404.1057,777.188,15235.3,960.499,2.86354,3565.78,1726.69,15373.4,40000,148255,0.0199821,3.96781,55106.7,4033.16,148876,1.17E-05,205016,605016,3588.71,819.109,2.83102,452.987,3662.75,805.772,3.71603,438.301,205016,3662.32,801.616,1.2463,431.483,3670.82,799.286,1.87097,429.571
82983.99808,0,82984,27.1,41.9,465,21.7,0.00E+00,1,3.85273,0.0105127,27.0994,26.9213,6.58668,8328.19,2886.16994,402504.4573,434.994,9357.49,513.559,1.90874,0.01,561.926,5136.21,40000,82978.4,0.00651425,26.8668,64948.2,548.184,25977.8,0.000403011,139739,539739,421.765,261.709,5.30853,89.2565,421.61,261.589,4.7581,88.2328,139739,420.715,260.763,2.81949,85.3271,420.507,260.57,2.62484,84.9215
113562.354,16412.52974,129974.9,3.83E+01,1.91E+01,4.84E+02,3.06E+01,0.00E+00,,0.564519,0.0804593,16.5796,33.2094,3.49688,26614,19311.34705,605297.682,681.284,14044.4,799.965,2.72012,3596.85,1468.51,13150.3,40000,129960,0.0177995,16.2566,55984.4,4085.36,150693,1.96E-05,186721,586721,3151.86,729.574,2.83487,399.404,3213.94,718.193,3.54585,386.885,186721,3214.22,713.736,1.36724,380.085,3218.37,711.981,1.84046,378.675
113562.354,87321.49524,200883.8,3.23E+01,2.27E+01,4.90E+02,2.58E+01,0.00E+00,,0.117697,0.0762264,6.31524,49.6801,4.47364,35797.8,28129.64525,608920.8566,1052.99,13887.8,1045.42,2.95364,3252.42,1778.5,15816.5,40000,200866,0.016074,5.83644,52325.1,3824.79,140105,3.73E-06,257627,657627,2977.08,658.769,3.34505,376.875,3039.45,647.706,4.17581,364.652,257627,3041.19,644.756,1.86313,359.1,3049.06,642.959,2.29685,357.529
113562.354,80801.96344,194364.3,2.89E+01,4.61E+01,6.45E+02,2.31E+01,0.00E+00,,0.44242,0.107229,0.682933,53.0742,5.08357,48407.4,46068.71792,895082.5306,1018.79,20631.9,1319.17,3.13116,2204.88,2288.89,20127.1,40000,194341,0.0240708,0.163082,68503.4,3911.45,140890,1.29E-05,251102,651102,4196.45,987.371,3.2133,552.574,4285.92,970.646,3.87363,534.138,251102,4286.16,965.234,1.53079,526.253,4289.15,962.831,2.1614,524.217
113562.354,4643.127803,118205.5,3.64E+01,2.30E+01,4.48E+02,2.91E+01,0.00E+00,,0.837296,0.0698359,18.9273,27.0722,3.47303,22273,14718.8067,559867.5871,619.596,13032.7,697.534,2.61602,3498.76,1279.34,11505,40000,118193,0.0156375,18.6677,56598.9,3959.11,148576,3.03E-05,174954,574954,2739.53,640.777,2.93098,349.134,2792.12,631.21,3.40944,338.499,174954,2792.28,626.783,1.5376,332.059,2793.44,625.498,1.85108,331.007
113562.354,89960.22779,203522.6,1.56E+01,4.61E+01,5.69E+02,1.25E+01,0.00E+00,,0.595548,0.0687536,0.537706,52.7918,5.66701,36720.1,24629.62257,772281.5624,1066.83,17786.8,1152.69,3.15576,120.81,1662.03,14819,40000,203506,0.0191142,0.0378519,82650.1,2641.08,105645,1.43E-05,260267,660267,2702.91,783.123,3.60901,437.736,2755.04,771.088,3.98213,424.274,260267,2751.24,766.105,2.1904,417.278,2750.15,764.568,2.67881,416.071
113562.354,6195.889146,119758.2,3.08E+01,3.26E+01,7.50E+02,2.46E+01,0.00E+00,,0.18368,0.148876,0.699687,42.0107,3.4854,44015.5,44372.96578,919157.6498,627.685,21226,1315.49,2.94734,3635.76,2245.3,19762.6,40000,119736,0.0358877,0.275875,61392.1,4216.28,152419,5.68E-06,176497,576497,5838.42,1470.5,2.16012,786.762,5964.06,1446.02,3.52289,759.623,176497,5941.86,1440.68,0.530123,751.431,5955.06,1435.51,1.8029,746.983
113562.354,93470.52172,207032.9,3.45E+01,3.04E+01,5.39E+02,2.76E+01,0.00E+00,,0.0364578,0.0867241,5.5333,51.7836,4.47853,40695.7,35552.52876,661557.7069,1085.21,15063.5,1160.59,2.99269,3372.84,2004.45,17736.8,40000,207013,0.0183308,5.03053,52675.5,3955.86,143083,1.13E-06,263774,663774,3386.19,751.293,3.27851,431.59,3459.46,738.314,4.27485,417.266,263774,3458.37,735.518,1.63655,411.546,3468.96,733.233,2.23101,409.595
111491.1292,0,111491.1,2.00E+01,4.05E+01,5.02E+02,1.60E+01,0.00E+00,,1.23006,0.0846459,1.87486,27.574,3.95899,27379,17976.6571,680555.9779,584.391,15890.2,799.805,2.89299,1488.18,1416.02,12695.2,40000,111477,0.0194599,1.60681,79146.6,3715.94,142578,4.29E-05,168238,568238,3325.43,797.522,2.81147,419.968,3386.96,785.89,3.2225,407.173,168238,3385.5,779.884,1.43552,399.364,3385.84,778.397,1.75211,398.125
113562.354,11709.94377,125272.3,2.93E+01,1.58E+01,5.61E+02,2.35E+01,0.00E+00,,0.385654,0.105014,5.20954,34.9092,3.30867,32872,27186.6025,698416.0205,656.617,16164.1,963.906,2.8266,3757.22,1747.84,15554.4,40000,125255,0.0231338,4.8634,56334.8,4188.09,153793,1.32E-05,182016,582016,4110.57,948.41,2.53505,514.202,4194.08,933.108,3.55683,497.472,182016,4189.98,928.265,0.96165,489.941,4200.57,925.353,1.74551,487.585
101309.3145,0,101309.3,2.28E+01,2.03E+01,4.54E+02,1.82E+01,0.00E+00,,0.943443,0.0614921,7.27158,25.2776,3.44195,19318.6,11170.47667,482252.7088,531.031,11236.3,590.501,2.58177,3295.37,1112.42,10041.6,40000,101298,0.0135106,7.03154,55581.1,3529.58,141422,3.79E-05,158059,558059,2415.12,553.538,2.89444,301.961,2459.96,545.497,3.32757,293.117,158059,2459.54,541.506,1.56283,287.278,2459.68,540.423,1.83308,286.416
113562.354,57906.49918,171468.9,2.09E+01,2.64E+01,5.33E+02,1.67E+01,0.00E+00,,0.247671,0.0818871,0.554807,45.9633,4.06241,34325,26267.19554,648757.4274,898.793,14951.2,958.975,2.93019,2999.16,1717.45,15294.3,40000,171452,0.0190116,0.110034,57441.6,3618.87,136391,7.48E-06,228213,628213,3205.21,778.817,3.05578,437.871,3274.53,766.069,3.92972,423.739,228213,3274.15,762.479,1.44938,417.413,3275.49,760.465,2.11904,415.834
113562.354,5519.494695,119081.8,3.69E+01,3.09E+01,5.47E+02,2.95E+01,0.00E+00,,0.438423,0.101726,13.5305,32.005,3.18791,30516.8,24681.77141,680525.5996,624.17,15778.2,911.06,2.76995,3818.19,1663.82,14834.4,40000,119065,0.0225105,13.2134,56651.3,4269.15,155764,1.53E-05,175826,575826,3985.81,922.869,2.51798,498.216,4064.66,908.157,3.51117,482.178,175826,4059.95,903.172,0.977166,474.577,4069.05,900.421,1.72891,472.381
98594.20349,0,98594.2,1.92E+01,3.10E+01,5.85E+02,1.54E+01,0.00E+00,,0.43527,0.0851814,0.413763,31.785,3.09227,24860.2,16322.93806,584642.6716,516.785,13611.9,725.92,2.72658,3010.66,1348.29,12106.4,40000,98580.7,0.0210318,0.104661,61331.6,3496.53,137575,1.49E-05,155342,555342,3344.47,861.69,2.3692,462.621,3410.94,848.467,3.49144,448.505,155342,3407,843.743,0.894403,441.165,3407.26,841.272,1.79408,439.426
113562.354,51126.77953,164689.1,2.69E+01,2.92E+01,4.99E+02,2.15E+01,0.00E+00,,0.326475,0.0799449,4.56198,43.3994,4.02215,32148.3,24286.96568,616953.4535,863.256,14194.5,935.712,2.87638,3379.52,1650.21,14717.5,40000,164673,0.017416,4.14151,54753.9,3867.69,143803,1.07E-05,221434,621434,3125.16,713.596,3.197,392.488,3189.47,702.169,3.88309,379.763,221434,3191.27,698.472,1.60857,373.55,3197.8,696.641,2.06817,371.997
113562.354,83253.28709,196815.6,2.33E+01,4.90E+01,4.71E+02,1.86E+01,0.00E+00,,1.23552,0.0691944,3.3594,48.5494,6.72774,35456.4,23912.14226,733124.1203,1031.67,16862,1117.19,3.15778,469.21,1637.19,14605.6,40000,196799,0.0151024,2.89429,80242.1,3372.5,126822,3.78E-05,253560,653560,2715.3,618.841,3.79683,338.925,2764.51,609.53,3.70817,328.423,253560,2766.98,604.953,2.2807,322.325,2767.77,604.094,2.3033,321.406
113562.354,57402.13237,170964.5,1.86E+01,2.71E+01,6.64E+02,1.49E+01,0.00E+00,,0.114935,0.0865361,0.526032,50.3925,4.10649,36972.5,28406.75109,753592.9871,896.145,17366.8,1114.37,2.9857,1874.88,1787.42,15892.6,40000,170947,0.0255765,0.0405505,70596.7,2967.61,116273,2.76E-06,227708,627708,3390.97,1046.62,2.88502,587.532,3466.85,1029.72,4.03729,568.568,227708,3461.99,1026.15,1.02306,561.775,3461.44,1023.06,2.23565,559.519
113562.354,52381.05071,165943.4,2.51E+01,1.60E+01,5.48E+02,2.01E+01,0.00E+00,,0.241759,0.0926812,1.28334,45.1872,3.9501,36616.6,30448.28212,679004.2374,869.82,15611,1040.95,2.92936,3429.09,1851.86,16442,40000,165925,0.0203041,0.841143,55121.5,3946.92,145466,7.71E-06,222686,622686,3622.89,832.172,2.93825,465.628,3699.89,818.324,3.86733,450.316,222686,3698.92,814.588,1.28961,443.774,3707.25,812.163,1.95763,441.767
113562.354,94085.39373,207647.7,3.51E+01,3.89E+01,5.86E+02,2.81E+01,0.00E+00,,0.199568,0.0969642,4.45793,53.1159,4.87627,45693.8,42565.91316,774559.3243,1088.43,17701.1,1294.25,3.07692,2795.5,2197.96,19366.1,40000,207626,0.0206199,3.93968,60418.4,4010.48,143706,6.06E-06,264387,664387,3787.79,845.715,3.31119,481.06,3868.3,831.117,4.1073,464.944,264387,3868.08,827.203,1.6431,458.353,3878.57,824.795,2.20625,456.253
113562.354,71045.54839,184607.9,2.17E+01,2.05E+01,5.31E+02,1.74E+01,0.00E+00,,0.177345,0.0812953,0.612063,48.2655,4.2309,36020.9,28209.97207,646597.7128,967.668,14855.3,1001.91,2.96033,3018.38,1781.09,15838.6,40000,184590,0.0184647,0.145336,56159.4,3634.65,136140,5.34E-06,241351,641351,3180.05,756.426,3.16399,428.769,3249.24,743.857,4.05026,414.83,241351,3249.36,740.571,1.5478,408.769,3251.81,738.589,2.18034,407.177
113562.354,28668.21359,142230.6,3.72E+01,2.49E+01,5.72E+02,2.98E+01,0.00E+00,,0.300741,0.105003,9.69808,40.5038,3.59649,35683.2,31031.40655,713640.0001,745.511,16454.3,1047.06,2.86642,3769.95,1869.88,16595.4,40000,142212,0.0229026,9.29701,55535,4257.69,154070,1.00E-05,198973,598973,4108.97,938.967,2.66543,515.73,4193.81,923.434,3.67576,498.642,198973,4188.36,919.061,1.02514,491.476,4200.12,916.104,1.8037,489.038
85934.97588,0,85935,2.42E+01,4.59E+01,6.66E+02,1.94E+01,0.00E+00,,0.790188,0.100524,0.792691,35.6686,3.72108,27831.8,18172.73994,649779.9328,450.418,15172.5,762.751,2.91905,1355.8,1423.85,12763.1,40000,85920.7,0.0228533,0.439577,80540.1,3688.07,141201,3.01E-05,142682,542682,3952.04,936.885,2.28367,484.912,4022.76,922.91,3.26993,470.279,142682,4018.97,916.531,0.943708,461.75,4020.96,914.133,1.6727,459.996
113562.354,5456.581187,119018.9,1.53E+01,2.32E+01,5.97E+02,1.23E+01,0.00E+00,,0.39932,0.0813236,0.372409,34.8396,3.28603,27353.7,18062.09011,688439.5377,623.853,16001.4,881.942,2.80329,1968.84,1419.44,12724.8,40000,119005,0.024731,0.0398194,72261.3,2958.65,119531,1.05E-05,175766,575766,3193.96,1012.49,2.50635,548.855,3259.76,997.225,3.63373,532.066,175766,3254.44,992.141,0.928809,524.182,3252.95,989.239,2.06574,522.16
113562.354,45402.52004,158964.9,1.36E+01,1.89E+01,6.87E+02,1.09E+01,0.00E+00,,0.14911,0.0768747,0.496564,49.2783,4.00661,32867.1,22131.78314,756298.8997,833.252,17446.2,1101.33,2.96363,823.87,1573.95,14061.3,40000,158949,0.0271474,0.0274129,80648.7,2252.01,96244.9,3.11E-06,215710,615710,3016.63,1110.36,2.78976,618.877,3081.54,1093.15,4.02198,599.529,215710,3076.44,1089.27,0.933843,592.385,3074.99,1085.9,2.34875,590.032
113562.354,64705.44491,178267.8,3.13E+01,1.86E+01,6.42E+02,2.50E+01,0.00E+00,,0.0869977,0.113614,1.2383,50.4334,4.10777,45850.2,45467.44442,789368.0385,934.406,18088.2,1270.32,3.00579,3596.93,2273.52,19998.7,40000,178245,0.0249834,0.739607,55480.3,4150.13,149539,2.67E-06,235006,635006,4440.97,1023.94,2.86409,577.077,4540.37,1006.11,3.98258,557.218,235006,4531.98,1002.7,1.02541,550.658,4544.55,999.337,1.95251,547.842
113562.354,78012.54529,191574.9,1.59E+01,2.90E+01,4.93E+02,1.27E+01,0.00E+00,,0.188503,0.0634973,0.51111,48.6779,4.4422,31198.1,20488.89513,588061.924,1004.2,13502.5,919.174,2.95784,2180.01,1513.38,13538.5,40000,191560,0.0160243,0.0493666,60169.3,3005.94,118292,5.20E-06,248321,648321,2489.1,656.037,3.37263,374.022,2541.79,645.601,4.14552,362.391,248321,2540.43,642.513,1.94005,356.784,2539.89,640.972,2.50921,355.616
113562.354,25674.42189,139236.8,2.23E+01,4.81E+01,5.02E+02,1.79E+01,0.00E+00,,1.7841,0.0828618,3.06833,36.8864,5.50614,31859.8,21500.95848,767704.672,729.833,17854.6,972.646,3.05193,603.83,1550.96,13863,40000,139221,0.0188158,2.70951,86186.3,3643.94,137481,5.79E-05,195982,595982,3256.45,771.042,3.22935,406.42,3315.47,759.806,3.24938,393.847,195982,3314.65,753.808,1.69676,386.279,3314.47,752.633,1.83245,385.168
113562.354,53891.31642,167453.7,3.78E+01,4.62E+01,6.41E+02,3.02E+01,0.00E+00,,1.7841,0.0828618,3.06833,36.8864,5.50614,31859.8,21500.95848,767704.672,729.833,17854.6,972.646,3.05193,603.83,1550.96,13863,40000,139221,0.0188158,2.70951,86186.3,3643.94,137481,5.79E-05,195982,595982,3256.45,771.042,3.22935,406.42,3315.47,759.806,3.24938,393.847,195982,3314.65,753.808,1.69676,386.279,3314.47,752.633,1.83245,385.168
113562.354,43511.86172,157074.2,2.68E+01,4.08E+01,5.99E+02,2.14E+01,0.00E+00,,0.533378,0.106837,0.972392,45.1272,4.33702,40689.7,35559.66141,813372.2071,823.318,18814.9,1132.3,3.02572,2569.64,2004.66,17738.5,40000,157054,0.0237158,0.527402,66746,4027.28,146422,1.68E-05,213815,613815,4181.86,972.58,2.88146,532.858,4267.58,956.674,3.63585,515.373,213815,4267.46,951.108,1.28876,507.349,4273.48,948.632,1.9077,505.268
113562.354,1264.390454,114826.7,2.40E+01,4.49E+01,6.30E+02,1.92E+01,0.00E+00,,0.880848,0.118857,0.482112,34.5557,3.89298,36685.1,29943.95473,873896.4093,601.855,20405.5,1026,2.99502,1916.84,1836.14,16308.1,40000,114808,0.0284405,0.139064,77805.6,3953.74,145645,2.82E-05,171569,571569,4667.9,1165.94,2.47527,612.004,4758.54,1148.07,3.30796,592.623,171569,4754.09,1140.33,1.05327,582.712,4754.27,1137.62,1.81564,580.588
113562.354,14289.61389,127852,2.63E+01,3.12E+01,7.06E+02,2.11E+01,0.00E+00,,0.205751,0.126044,0.557229,42.3834,3.53632,40010.7,36613.33019,849271.6261,670.126,19640.8,1186.8,2.92873,3220.94,2034.82,17993.4,40000,127832,0.0319205,0.136041,63632.9,3924.71,144001,6.01E-06,184593,584593,4941.03,1307.52,2.32541,706.391,5049.1,1286.06,3.60097,682.585,184593,5035.77,1281.08,0.640555,674.679,5041.74,1276.82,1.86163,671.165
113562.354,17763.55669,131325.9,1.99E+01,4.56E+01,6.16E+02,1.59E+01,0.00E+00,,0.930672,0.097677,0.458406,39.5754,4.34941,34850,25648.48639,844762.5873,688.355,19694.3,1022.72,3.03139,984.76,1696.71,15116.6,40000,131309,0.0258323,0.0734019,84526.4,3430.49,130665,2.63E-05,188070,588070,3839.48,1058.64,2.74723,563.574,3914.12,1042.68,3.4008,546.063,188070,3908.4,1035.54,1.30704,536.789,3907.08,1033.29,1.97638,535.051
101506.5518,0,101506.6,1.68E+01,3.95E+01,4.62E+02,1.34E+01,0.00E+00,,1.58259,0.0626293,2.12785,25.601,4.29383,21406.4,11426.88082,550321.2122,532.064,12831.4,664.718,2.82575,573.91,1125.28,10154.7,40000,101495,0.0145364,1.88432,84936.6,3260.83,132361,6.02E-05,158256,558256,2466.57,595.192,3.02893,314.469,2508.83,587.089,3.16374,305.381,158256,2506,582.448,1.6171,299.18,2505.17,581.456,1.77697,298.308
102424.9968,0,102425,3.32E+01,4.69E+01,4.98E+02,2.66E+01,0.00E+00,,1.97872,0.0760113,15.8548,27.2755,4.83516,24579,14549.69684,656072.3621,536.871,15320.2,769.367,2.90625,153.66,1271.86,11439.7,40000,102412,0.0173106,15.5902,93113.1,3697.46,139909,7.33E-05,159173,559173,2994.87,709.063,2.98121,365.016,3045.54,699.319,3.04298,354.193,159173,3041.64,693.567,1.52286,346.994,3040.45,692.425,1.68382,345.977
113562.354,56118.32825,169680.7,2.08E+01,2.83E+01,6.89E+02,1.66E+01,0.00E+00,,0.0968433,0.0946787,0.545362,50.9151,4.09918,39325.3,32247.83778,787312.5073,889.409,18142.6,1165.51,2.99491,2143.39,1906.96,16910.6,40000,169662,0.0271501,0.051761,69282.8,3174.08,121851,2.35E-06,226423,626423,3708.66,1111.13,2.81992,622.515,3792.76,1092.95,4.00351,602.092,226423,3786.74,1089.33,0.93121,595.23,3787.15,1086.01,2.15937,592.709
107954.3823,0,107954.4,2.59E+01,4.25E+01,7.27E+02,2.08E+01,0.00E+00,,0.569567,0.131293,0.472644,39.0334,3.73483,38337.2,32726.50307,898510.9985,565.824,20919,1116.15,2.97916,2251.75,1921.37,17032.9,40000,107935,0.0331686,0.0841986,74993.2,3878.24,142821,1.76E-05,164696,564696,5156.76,1359.26,2.22177,712.302,5259.95,1338.04,3.39096,689.258,164696,5250.94,1330.66,0.72745,679.413,5251.71,1326.74,1.88681,676.324
113562.354,6341.546991,119903.9,1.19E+01,2.05E+01,5.62E+02,9.48E+00,0.00E+00,,0.479751,0.0660487,0.351357,33.5741,3.32505,23861.8,13892.29316,638637.5752,628.501,14851.5,810.495,2.75851,1297.97,1242.38,11182,40000,119891,0.0220548,0.0356885,76131.9,2475.12,105965,1.20E-05,176652,576652,2597.39,902.734,2.64108,492.891,2648.5,889.55,3.67364,478.384,176652,2643.56,884.61,1.11982,470.736,2641.95,882.191,2.12179,469.126
81704.51571,0,81704.5,3.75E+01,2.80E+01,5.50E+02,3.00E+01,0.00E+00,,0.55196,0.0677366,18.2872,29.8811,3.08271,18486.3,10737.8118,431962.4914,428.259,10061.2,532.28,2.53396,3473.23,1090.39,9847.68,40000,81693.6,0.0143364,17.9974,54099.1,3685.35,144086,2.47E-05,138455,538455,2660.11,587.875,2.46004,320.311,2708.11,578.867,3.4006,311.051,138455,2707.35,575.057,1.11678,304.954,2709.46,573.456,1.69127,303.888
113562.354,43132.43115,156694.8,2.94E+01,2.72E+01,7.30E+02,2.35E+01,0.00E+00,,0.0894584,0.12565,0.663054,49.8284,3.95221,46071.4,45816.30359,874806.1277,821.314,20149.4,1304.41,3.00096,3237.34,2282.45,20073.3,40000,156672,0.0310293,0.168757,61897.1,3963.24,143756,2.53E-06,213433,613433,4920.31,1270.97,2.57154,704.03,5032.47,1249.32,3.81409,679.78,213433,5018.47,1245.3,0.725374,672.607,5026.01,1241.17,1.92327,669.175
113562.354,58296.97482,171859.3,1.12E+01,2.28E+01,6.32E+02,8.93E+00,0.00E+00,,0.155122,0.0641321,0.493029,49.8309,4.15099,30487.8,18658.20359,691324.7842,900.855,15921.3,1032.8,2.96426,444.36,1443.05,12929.7,40000,171845,0.0232269,0.0226402,80172,1927.92,86573.4,3.17E-06,228606,628606,2518.83,949.924,3.03067,535.856,2570.9,935.373,4.1787,519.53,228606,2566.96,931.861,1.22127,512.805,2565.28,929.075,2.49003,510.972
112202.2159,0,112202.2,1.70E+01,1.65E+01,5.49E+02,1.36E+01,0.00E+00,,0.505105,0.0828721,0.360362,30.1476,3.13288,26147.4,17573.50914,642516.8247,588.119,14966.5,790.63,2.75417,2725.33,1399.8,12554.3,40000,112188,0.0219526,0.0703889,64976.9,3391.55,133560,1.55E-05,168949,568949,3253.87,899.185,2.52874,485.64,3319.97,885.576,3.5228,470.793,168949,3315.7,880.479,1.0387,463.115,3314.88,878.106,1.90967,461.431
113562.354,77672.09836,191234.5,3.17E+01,3.26E+01,7.40E+02,2.54E+01,0.00E+00,,4.06E-05,0.120367,0.722311,55.3489,4.3628,51622.9,54511.32733,877432.5266,1002.37,20137.3,1380.92,3.06436,3187.71,2495.46,21844.2,40000,191209,0.0291401,0.176228,60325.5,3919.81,141957,1.00E-06,247970,647970,4708.44,1193.36,2.90088,678.516,4819.47,1172.49,4.14676,655.016,247970,4807.31,1169.37,0.896511,648.475,4814.7,1165.6,2.05733,645.374
113562.354,19370.64743,132933,2.06E+01,2.78E+01,4.72E+02,1.65E+01,0.00E+00,,0.597873,0.0763074,2.21781,33.7493,3.60204,26764.6,18357.85928,590149.6685,696.793,13691.5,781.374,2.77428,3364.67,1431.2,12826.9,40000,132919,0.0169374,1.89155,55904.8,3757.69,144355,2.07E-05,189680,589680,2988.06,694.085,2.91388,381.075,3047.6,683.384,3.5585,369.246,189680,3049.15,679.062,1.47444,362.657,3052.3,677.496,1.88789,361.385
113562.354,14068.70763,127631.1,3.19E+01,3.02E+01,7.06E+02,2.55E+01,0.00E+00,,0.193857,0.142703,0.92275,42.2081,3.51478,43942.2,44456.55677,876014.3283,668.957,20208,1275.44,2.94785,3861.84,2247.46,19780.8,40000,127609,0.0324205,0.497115,58149.8,4324.61,156557,6.26E-06,184370,584370,5591.42,1328.88,2.28589,717.275,5711.26,1306.47,3.56674,692.472,184370,5692.95,1301.49,0.618013,684.59,5708.1,1296.82,1.77915,680.61
113562.354,15956.36847,129518.7,3.87E+01,2.86E+01,5.31E+02,3.09E+01,0.00E+00,,0.429842,0.094871,14.4761,35.0316,3.39689,30438.8,24246.88739,662059.0102,678.884,15330.6,905.784,2.77931,3739.55,1648.82,14705.6,40000,129502,0.0209169,14.131,56139.1,4222.6,153924,1.48E-05,186263,586263,3715.49,857.499,2.65881,467.575,3789.67,843.762,3.57535,452.543,186263,3786.84,839.121,1.11021,445.302,3794.84,836.675,1.77819,443.337
113562.354,28310.52535,141872.9,2.09E+01,1.58E+01,5.36E+02,1.67E+01,0.00E+00,,0.380404,0.0879688,0.531853,39.1304,3.62896,31544.9,23847.72532,657161.3737,743.648,15222.8,893.474,2.85598,3229.5,1634.94,14586.3,40000,141857,0.0204607,0.150687,58179.8,3765.51,142252,1.21E-05,198618,598618,3445.31,838.356,2.78517,461.942,3517.9,824.948,3.68457,447.175,198618,3516.87,820.626,1.21211,440.198,3518.75,818.427,1.92173,438.495
113562.354,3825.410462,117387.8,1.13E+01,1.49E+01,6.07E+02,9.04E+00,0.00E+00,,0.409638,0.0688643,0.354789,34.9334,3.29505,24612.9,14378.44168,678337.4232,615.31,15763.6,871.997,2.77977,885.4,1264.25,11373.1,40000,117375,0.024959,0.0273729,81225.1,2240.08,98501.9,9.50E-06,174136,574136,2708.39,1021.41,2.5202,555.136,2762.08,1006.49,3.71486,538.705,174136,2756.57,1001.35,0.940238,530.695,2754.57,998.362,2.21516,528.725
113562.354,57783.9755,171346.3,2.99E+01,1.52E+01,6.42E+02,2.39E+01,0.00E+00,,0.113313,0.11332,0.967688,49.2989,4.0299,44459.6,43169.77445,787237.0712,898.125,18071.9,1234.36,2.99164,3542.56,2213.88,19499.6,40000,171324,0.0252946,0.480128,56302.1,4119.18,148589,3.47E-06,228085,628085,4431.28,1036.64,2.80937,581.273,4530.37,1018.73,3.92085,561.336,228085,4522,1015.14,0.988695,554.63,4532.81,1011.78,1.93022,551.841
109469.0229,0,109469,1.35E+01,4.17E+01,5.20E+02,1.08E+01,0.00E+00,,1.37611,0.0680249,0.436413,28.5982,4.1944,24020.6,13369.90577,670121.2108,573.8,15646.3,787.802,2.88533,3.15,1218.47,10972.7,40000,109457,0.0195199,0.164781,91443.2,2846.11,117462,4.07E-05,166218,566218,2681.76,799.271,2.85885,421.656,2727.56,788.287,3.25768,409.477,166218,2722.05,782.224,1.51861,401.638,2721,780.798,1.84104,400.465
113562.354,19383.68579,132946,3.05E+01,2.14E+01,6.49E+02,2.44E+01,0.00E+00,,0.233268,0.127716,1.63337,41.1583,3.50761,40777,38993.22074,808180.1659,696.827,18632.4,1187.47,2.9204,3831.82,2101.46,18555.3,40000,132925,0.0283519,1.2208,56798.2,4309.83,155462,7.67E-06,189686,589686,4999.69,1162.29,2.42241,631.568,5105.73,1142.82,3.60839,610.081,189686,5093.2,1138.08,0.7508,602.445,5108.63,1134.08,1.76396,599.08
79941.81041,0,79941.8,1.78E+01,1.92E+01,4.52E+02,1.43E+01,0.00E+00,,1.30026,0.0375622,5.5136,25.3417,3.88926,13212.2,5838.368023,333797.1122,419.033,7751.83,434.235,2.40294,2715.52,801.399,7285.22,40000,79933.8,0.00801385,5.27945,53304.3,2712.83,122526,6.78E-05,136695,536695,1482.17,327.937,3.28016,186.459,1505.88,323.705,3.2536,181.555,136695,1503.39,321.147,1.87098,177.583,1502.49,320.554,1.95695,177.055
113562.354,9589.318715,123151.7,3.05E+01,4.68E+01,5.75E+02,2.44E+01,0.00E+00,,1.15334,0.109217,6.57927,34.8142,4.32476,35588.2,28319.10356,840087.5891,645.499,19598.9,1003.47,3.00253,1755.67,1784.6,15868.6,40000,123134,0.0244025,6.23365,78593.1,4102.31,149432,3.87E-05,179895,579895,4286.17,1000.79,2.73241,526.082,4366.45,985.49,3.24832,509.412,179895,4366.13,978.116,1.31705,500.154,4368.69,976.1,1.73859,498.455
113562.354,19686.29223,133248.6,2.05E+01,1.99E+01,5.97E+02,1.64E+01,0.00E+00,,0.324135,0.0949866,0.448074,39.3072,3.5055,32534.1,24992.80433,712861.4998,698.435,16533.2,949.068,2.86663,2883.1,1674.47,14925.8,40000,133232,0.0244038,0.0653922,63559.7,3592.54,136590,9.48E-06,189993,589993,3724.15,999.546,2.5885,545.983,3804.07,983.661,3.66371,528.466,189993,3799.49,979.005,0.95439,520.979,3799.47,976.151,1.97074,518.852
113562.354,44488.78306,158051.1,1.84E+01,4.36E+01,4.63E+02,1.48E+01,0.00E+00,,1.42372,0.0693227,1.48409,40.6162,5.61399,30263.2,19063.16974,683692.4063,828.468,15826.1,940.823,3.04519,676.34,1458.89,13066.9,40000,158037,0.0157576,1.09401,81099.1,3376.2,130179,4.54E-05,214798,614798,2722.8,645.411,3.46805,348.096,2772.58,636.016,3.46803,337.414,214798,2772.79,631.252,1.95534,331.024,2772.91,630.305,2.0411,330.081
113562.354,11350.41484,124912.8,2.88E+01,4.79E+01,6.71E+02,2.30E+01,0.00E+00,,0.837688,0.13411,0.761593,39.838,4.20371,42743.1,39345.68892,957656.9632,654.714,22304,1181.65,3.04764,2284.87,2111.16,18637,40000,124892,0.0304771,0.361691,74225.9,4202.19,150921,2.73E-05,181653,581653,5261.13,1250.06,2.5026,660.541,5363.47,1230.23,3.34064,639.03,181653,5359.77,1222.17,1.02627,628.779,5364.4,1219.09,1.77385,626.222
113562.354,69982.78816,183545.1,1.80E+01,3.85E+01,7.10E+02,1.44E+01,0.00E+00,,0.198704,0.0869621,0.546706,54.0133,4.58502,40172.8,31006.12608,837583.1113,962.092,19307.1,1233.85,3.08456,926.73,1869.1,16588.8,40000,183526,0.027107,0.0290876,80254.1,2705.45,107856,4.38E-06,240287,640287,3410.71,1109.49,3.0353,622.866,3484.86,1091.74,4.06458,602.949,240287,3479.98,1087.42,1.16539,595.549,3478.48,1084.28,2.44524,593.317
113562.354,44043.16042,157605.5,3.67E+01,1.96E+01,6.09E+02,2.94E+01,0.00E+00,,0.194034,0.112659,6.24275,45.5208,3.82639,41066.3,38775.27902,759517.7776,826.098,17444,1182.47,2.93938,3797.21,2095.44,18504.6,40000,157585,0.0243344,5.79106,54914.1,4273.44,154278,6.28E-06,214346,614346,4405.53,997.678,2.72446,553.947,4499.48,980.676,3.79398,535.129,214346,4491.79,976.701,0.991868,528.191,4506.36,973.377,1.85218,525.404
113562.354,51308.71981,164871.1,2.68E+01,2.94E+01,7.35E+02,2.14E+01,0.00E+00,,0.0625484,0.11603,0.61769,51.4896,4.06632,45037.9,42823.27396,861721.026,864.18,19843.6,1289.31,3.01177,2835.77,2204.76,19423.1,40000,164849,0.03043,0.11083,64932.7,3690.21,135796,1.65E-06,221610,621610,4543.07,1245.91,2.6708,694.63,4647.66,1224.89,3.91336,671.007,221610,4636.38,1221.12,0.771616,663.997,4641.2,1217.2,1.9994,660.8
