WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,30423.62128,143986,1.63E+01,1.87E+01,6.13E+02,1.31E+01,0.00E+00,,0.277974,0.0809625,0.449075,43.0876,3.71776,31021.9,21521.14798,704686.1859,754.73,16312.7,969.076,2.89234,1889.54,1551.7,13869.4,40000,143970,0.0242256,0.0361132,71115.9,2931.99,117120,6.97E-06,200731,600731,3176.56,991.634,2.71822,547.415,3244.43,976.214,3.81542,530.285,200731,3239.81,971.879,1.02782,522.991,3238.5,969.025,2.17171,520.98
99976.81798,0,99976.8,1.30E+01,3.26E+01,7.12E+02,1.04E+01,0.00E+00,,0.301915,0.0776816,0.396995,38.638,3.33149,24893.1,14668.13205,679104.5878,524.037,15759.1,895.311,2.7838,904.92,1277.1,11485.5,40000,99964,0.0281887,0.0304154,81985.9,2253.24,98724.2,7.24E-06,156725,556725,3054.75,1153.53,2.21586,616.562,3115.65,1136.48,3.66227,598.026,156725,3108.98,1131.36,0.642453,589.972,3107.26,1127.55,2.1467,587.323
76102.07095,0,76102.1,2.17E+01,2.32E+01,5.10E+02,1.73E+01,0.00E+00,,0.832116,0.0492734,6.05525,28.0774,3.35324,15135.2,7387.944767,354205.1816,398.899,8248.43,438.124,2.46802,3077.68,902.534,8185.78,40000,76093,0.0102332,5.7895,52860.8,3066.03,131967,4.19E-05,132854,532854,1939.29,419.501,2.75359,235.113,1972.66,413.372,3.29895,228.723,132854,1971.36,410.264,1.53676,223.84,1970.94,409.328,1.83664,223.192
113562.354,8039.057306,121601.4,1.64E+01,2.62E+01,4.78E+02,1.31E+01,0.00E+00,,0.68228,0.0720887,0.466737,29.9597,3.42726,24474,15708.28972,584899.8882,637.396,13615.8,728.328,2.73292,3001,1322.28,11879.7,40000,121588,0.0174057,0.179881,59857.3,3478.43,137656,2.27E-05,178349,578349,2828.79,713.035,2.83654,389.123,2885.12,702.345,3.49081,377.315,178349,2883.53,697.764,1.43231,370.51,2883.55,696.229,1.90319,369.334
113562.354,72015.26254,185577.6,1.21E+01,4.85E+01,5.92E+02,9.66E+00,0.00E+00,,1.03351,0.0636991,0.516556,50.8158,5.90088,32516.1,20006.73596,823188.2761,972.767,19030.3,1157.63,3.0597,0.15,1495.16,13381,40000,185563,0.0205405,0.03681,82475.4,2103.58,90542.1,2.25E-05,242324,642324,2511.71,841.115,3.56742,462.217,2554.53,829.014,3.79541,448.5,242324,2549.19,823.104,2.12373,440.707,2547.97,821.62,2.55673,439.521
76915.35046,0,76915.4,2.50E+01,4.18E+01,4.85E+02,2.00E+01,0.00E+00,,1.90436,0.0435106,11.688,26.7377,4.62186,15228,6626.536442,400708.5485,403.165,9330.17,496.836,2.631,0.12,854.294,7756.74,40000,76906.8,0.009609,11.4364,84773.5,2811.59,119993,9.55E-05,133668,533668,1720.96,392.982,3.29637,209.674,1745.87,388.301,3.06925,204.128,133668,1741.69,385.028,1.70837,199.53,1740.42,384.36,1.77297,198.909
87668.92852,0,87668.9,2.70E+01,4.48E+01,6.64E+02,2.16E+01,0.00E+00,,0.739921,0.105971,2.23721,35.5353,3.66358,28888.4,19842.55468,663375.431,459.505,15472.1,796.568,2.90869,1792.13,1488.91,13326.9,40000,87654,0.023381,1.88353,76661.5,3864.51,145766,2.86E-05,144415,544415,4162.18,958.682,2.26764,496.795,4237.34,944.182,3.28227,481.584,144415,4233.99,937.826,0.9038,473.026,4238.86,935.239,1.64824,471.087
113562.354,46590.10177,160152.5,2.06E+01,3.07E+01,4.74E+02,1.65E+01,0.00E+00,,0.417491,0.0742515,1.44792,41.5148,4.01296,30016.9,21239.08134,593806.7282,839.479,13694.1,868.46,2.86451,3219.23,1541.32,13779.8,40000,160137,0.016252,1.04739,54583.1,3685.36,140226,1.38E-05,216898,616898,2904.47,665.951,3.12103,372.091,2963.65,655.383,3.78314,360.352,216898,2966.01,651.626,1.66128,354.226,2970.06,650.079,2.05471,352.919
81248.64042,0,81248.6,2.95E+01,4.05E+01,6.70E+02,2.36E+01,0.00E+00,,0.5561,0.0992235,4.67934,35.8027,3.42881,26002.8,17088.22148,580988.2216,425.854,13524.7,723.498,2.82247,2289.96,1380.03,12382.5,40000,81234.8,0.021427,4.32366,70281.5,3835.28,146227,2.28E-05,137996,537996,3895.49,878.627,2.19282,458.636,3966.28,865.139,3.34304,444.648,137996,3962.29,859.768,0.80235,436.89,3968.94,857.081,1.62707,434.927
113562.354,69298.23237,182860.6,2.41E+01,3.11E+01,5.15E+02,1.93E+01,0.00E+00,,0.202048,0.0826125,1.5141,47.3908,4.20758,35921,28583.64769,638323.8019,958.508,14628.5,1025.8,2.94715,3277.66,1793.09,15941,40000,182843,0.0178401,1.05436,53885,3807.95,141235,6.40E-06,239604,639604,3227.9,731.124,3.15925,413.927,3296.1,718.954,4.00948,400.453,239604,3297.19,715.618,1.58042,394.421,3304.5,713.603,2.11432,392.718
113562.354,38628.61879,152191,2.10E+01,4.63E+01,5.13E+02,1.68E+01,0.00E+00,,1.33261,0.0833074,1.33532,40.9099,5.28865,33749.7,23712.5456,762447.5927,797.738,17699.4,998.921,3.06247,984.77,1630.21,14545.7,40000,152175,0.0188836,0.938006,80889.6,3622.68,136380,4.20E-05,208936,608936,3269.94,774.036,3.25026,414.968,3331.45,762.376,3.40194,401.96,208936,3331.78,756.599,1.76155,394.461,3332.3,755.344,1.93918,393.292
113562.354,59748.56574,173310.9,3.73E+01,4.64E+01,6.32E+02,2.99E+01,0.00E+00,,0.593541,0.114311,5.46825,49.3262,4.8408,46390.1,44378.65162,901479.1024,908.422,20805.5,1302.44,3.08982,2458.5,2245.44,19763.9,40000,173288,0.0247207,4.98039,68185.3,4183.67,148755,1.85E-05,230049,630049,4473.14,1014.43,3.03035,558.936,4563.58,997.468,3.67443,540.322,230049,4563.5,991.403,1.40721,531.907,4572.45,988.83,1.95428,529.657
113562.354,40300.18346,153862.5,1.76E+01,3.06E+01,5.37E+02,1.41E+01,0.00E+00,,0.343289,0.0761649,0.462802,42.4781,3.85595,30379.8,21125.27129,640958.6823,806.506,14830.3,888.618,2.8801,2528.64,1537.11,13743.5,40000,153847,0.0196398,0.0548907,62625.7,3287.69,128002,9.79E-06,210608,610608,2986.37,804.289,2.94298,447.739,3049.91,791.631,3.81523,433.701,210608,3047.29,787.635,1.37202,427.021,3046.6,785.593,2.14088,425.532
113562.354,71537.45529,185099.8,1.96E+01,2.80E+01,7.03E+02,1.56E+01,0.00E+00,,0.0175469,0.0895076,0.565937,53.7381,4.30056,40388.3,32711.53877,785692.4665,970.239,18066.8,1201.58,3.02934,1778.79,1920.92,17029.1,40000,185081,0.026814,0.0472753,71483.6,2929.35,114292,1.00E-06,241842,641842,3505.54,1096.96,2.96693,621.31,3585.63,1079,4.20397,601.073,241842,3580.02,1075.83,1.0002,594.492,3580.3,1072.56,2.255,592.048
113562.354,55515.2991,169077.7,1.46E+01,3.05E+01,4.74E+02,1.17E+01,0.00E+00,,0.39014,0.0605583,0.476682,43.8623,4.2393,27559,16960.3859,572127.2957,886.276,13195.9,834.992,2.88373,2192.44,1374.78,12336.8,40000,169064,0.0155518,0.0611903,61062.9,2972.09,119158,1.11E-05,225825,625825,2376.04,636.717,3.28432,358.686,2424.75,626.944,3.91236,347.729,225825,2422.93,623.429,1.9012,341.909,2422.33,622.071,2.36186,340.857
113562.354,66205.66832,179768,3.58E+01,2.54E+01,7.52E+02,2.86E+01,0.00E+00,,0.00275637,0.133851,0.803528,54.1805,4.23253,53869.3,60127.61978,908857.1589,942.252,20863.1,1425.78,3.06956,3654.49,2624.56,22909.6,40000,179742,0.0308473,0.264513,58024.2,4105.58,152020,1.00E-06,236503,636503,5236.83,1263.74,2.74711,713.159,5358.01,1241.45,4.0239,688.106,236503,5342.99,1238.06,0.789607,681.364,5354.04,1233.89,1.97792,677.856
81702.64009,0,81702.6,2.63E+01,4.81E+01,7.23E+02,2.11E+01,0.00E+00,,0.737783,0.108506,0.774045,38.5068,3.79827,28889.1,19351.15018,668667.741,428.229,15605.3,793.157,2.93571,1393.95,1470.05,13163.6,40000,81687.9,0.0245884,0.39086,80566,3734.58,141853,2.84E-05,138449,538449,4266.22,1008.06,2.17308,517.984,4342.35,992.929,3.26673,502.215,138449,4337.31,986.305,0.825389,493.392,4340.25,983.538,1.6623,491.354
113562.354,48856.33571,162418.7,2.52E+01,1.90E+01,4.53E+02,2.02E+01,0.00E+00,,0.458462,0.0695183,5.14387,41.3689,4.12873,28604.7,19667.29627,572023.1532,851.362,13185.5,842.838,2.83903,3239.64,1482.21,13268.9,40000,162404,0.0149973,4.74638,53710.3,3706.99,140424,1.54E-05,219165,619165,2719.37,614.53,3.21935,343.91,2774.12,604.859,3.78107,333.115,219165,2777.11,601.222,1.81206,327.26,2780.73,599.894,2.11401,326.1
113562.354,34875.99125,148438.3,1.53E+01,2.80E+01,4.90E+02,1.22E+01,0.00E+00,,0.488656,0.0660218,0.445462,39.3954,3.8895,26644.3,16800.3067,590527.2975,778.08,13679.4,802.735,2.82776,2409.61,1368.17,12279.4,40000,148425,0.0170503,0.0702589,62125.7,3134.77,124975,1.44E-05,205186,605186,2590.78,698.2,3.05719,388.291,2643.87,687.559,3.73863,376.432,205186,2641.53,683.556,1.61924,370.058,2640.87,682.013,2.15365,368.897
82933.69891,0,82933.7,1.99E+01,2.97E+01,4.63E+02,1.60E+01,0.00E+00,,1.13981,0.0441029,6.29802,25.8237,3.69333,14646.4,6976.131394,362627.1919,434.714,8434.02,459.076,2.4507,2930.23,876.763,7956.69,40000,82924.9,0.00937141,6.05698,53512.4,2952.5,128723,5.61E-05,139686,539686,1737.62,383.778,3.06395,215.63,1766.92,378.513,3.25927,209.793,139686,1764.9,375.581,1.75384,205.321,1764.12,374.856,1.90662,204.728
113562.354,20198.05295,133760.4,1.92E+01,2.48E+01,4.64E+02,1.53E+01,0.00E+00,,0.631263,0.0731695,1.58698,33.7194,3.66285,26094.5,17455.34163,579859.4532,701.133,13454,766.516,2.7686,3284.06,1395.01,12512.7,40000,133746,0.0163561,1.26214,56093.1,3683.07,142503,2.18E-05,190507,590507,2865.94,670.193,2.96548,368.377,2922.93,659.934,3.55818,356.999,190507,2924.37,655.688,1.5427,350.548,2926.78,654.244,1.91582,349.363
113562.354,58823.52962,172385.9,1.27E+01,4.12E+01,5.89E+02,1.02E+01,0.00E+00,,0.597015,0.0658613,0.488914,48.4987,4.8161,31598.4,19406.42398,746232.0567,903.613,17258,1042.65,3.04675,1.88,1472.18,13182.1,40000,172371,0.0211706,0.0305339,85274.6,2276.06,96552.2,1.34E-05,229132,629132,2591.79,866.801,3.25926,480.284,2640.63,853.927,3.87106,465.85,229132,2635.9,848.754,1.75022,458.315,2634.45,846.826,2.48989,456.945
95059.39971,0,95059.4,2.86E+01,4.52E+01,5.93E+02,2.29E+01,0.00E+00,,1.00745,0.0971646,6.32855,32.0155,3.82974,28159.7,18863.02424,672230.0774,498.249,15705.6,780.22,2.9159,1413.18,1451.08,12999.3,40000,95044.9,0.0214583,6.01206,80762.9,3870.09,145719,3.82E-05,151806,551806,3818.09,879.809,2.49007,456.953,3886.45,866.745,3.20856,443.059,151806,3884.73,860.282,1.1605,434.666,3886.58,858.33,1.67204,433.166
113323.9784,0,113324,1.80E+01,2.92E+01,5.50E+02,1.44E+01,0.00E+00,,0.493717,0.0870514,0.369872,30.1716,3.12413,27180.8,18942.2941,656199.7472,593.997,15283,809.691,2.76604,2913.41,1454.18,13026.1,40000,113309,0.0223954,0.0782807,63695.2,3531.49,137348,1.54E-05,170070,570070,3416.7,917.415,2.51781,494.969,3486.65,903.401,3.51637,479.671,170070,3482.58,898.258,1.01553,471.934,3482.06,895.817,1.8905,470.175
113562.354,63403.27695,176965.6,3.68E+01,1.50E+01,6.09E+02,2.95E+01,0.00E+00,,0.121341,0.108562,5.27943,49.1629,4.07634,43495.5,41904.06911,755084.5827,927.584,17284.6,1233.15,2.97943,3710.74,2180.38,19218.7,40000,176944,0.0232798,4.79392,54217.6,4209.88,151899,3.83E-06,233705,633705,4242.41,954.359,2.90027,537.437,4334.8,937.824,3.96328,519.078,233705,4328.16,934.359,1.11437,512.556,4342.49,931.192,1.94684,509.892
91854.1173,0,91854.1,1.68E+01,2.02E+01,4.96E+02,1.35E+01,0.00E+00,,0.759398,0.0609642,1.04728,27.3287,3.25996,18822.3,10320.83325,453670.1002,481.467,10573.4,552.439,2.59614,3043.2,1068.75,9656.92,40000,91843.4,0.013815,0.786731,56611.7,3248.14,135088,3.10E-05,148604,548604,2395.81,566.112,2.70015,309.426,2439.63,557.791,3.36594,300.552,148604,2438.31,553.858,1.40269,294.597,2438.57,552.6,1.79768,293.691
113562.354,33672.02089,147234.4,2.71E+01,2.00E+01,4.66E+02,2.17E+01,0.00E+00,,0.524781,0.0741645,6.69549,37.9055,3.85441,27847.7,19484.73664,586440.4153,771.763,13563.1,818.808,2.79715,3380.31,1475.2,13208.2,40000,147220,0.016153,6.3294,54654.7,3827.47,144387,1.79E-05,203981,603981,2902.23,661.968,3.05244,366.781,2960.47,651.604,3.66366,355.273,203981,2962.82,647.609,1.6074,349.005,2966.58,646.121,1.97655,347.756
113562.354,48273.44521,161835.8,1.68E+01,1.77E+01,5.44E+02,1.34E+01,0.00E+00,,0.29537,0.073265,0.47225,44.5932,3.97394,30767,21072.38999,641746.4796,848.304,14825.2,913.038,2.90299,2261.26,1535.15,13726.6,40000,161820,0.0195931,0.0454754,64231.9,3118.54,122512,8.04E-06,218581,618581,2872.96,802.223,3.01368,449.098,2934.32,789.591,3.90187,435.05,218581,2931.49,785.791,1.41857,428.508,2930.6,783.723,2.22596,427.021
113562.354,69947.52962,183509.9,2.34E+01,2.15E+01,4.87E+02,1.87E+01,0.00E+00,,0.235756,0.0761789,2.04367,46.7202,4.27034,33774.3,25455.12491,607153.5727,961.917,13914.7,975.179,2.93104,3211.68,1690.18,15060.6,40000,183493,0.0163393,1.59278,53339.5,3728.79,139397,7.57E-06,240254,640254,2976.76,669.597,3.24077,379.339,3038.6,658.601,4.00114,367.15,240254,3040.9,655.295,1.74891,361.317,3047.15,653.571,2.17875,359.833
113562.354,22944.73427,136507.1,1.98E+01,4.81E+01,7.19E+02,1.59E+01,0.00E+00,,0.75584,0.10535,0.478305,45.627,4.47822,38669.3,29853.4572,954681.9272,715.509,22220.2,1192.49,3.08261,612.19,1833.3,16284,40000,136489,0.0314026,0.0365591,89258,3102.54,120138,1.87E-05,193250,593250,4142.2,1286.53,2.63552,687.733,4223.7,1267.03,3.50895,666.294,193250,4216.19,1259.27,1.10322,656.146,4214.02,1256.1,2.1971,653.808
89397.53916,0,89397.5,1.19E+01,2.27E+01,4.70E+02,9.56E+00,0.00E+00,,1.05772,0.0426519,0.627496,26.2109,3.63046,15241.1,7048.80554,400410.2294,468.598,9316.6,503.09,2.49968,2139.9,881.364,7997.61,40000,89388.7,0.0110323,0.384311,60408.8,2513.88,114541,4.24E-05,146150,546150,1681.8,451.645,2.9809,252.377,1709.7,445.497,3.34382,245.62,146150,1706.76,442.154,1.72088,240.587,1706.08,441.293,1.93145,239.905
113562.354,24373.7746,137936.1,3.16E+01,4.69E+01,5.13E+02,2.53E+01,0.00E+00,,1.51969,0.087521,9.59256,36.9493,5.1189,32353.5,23010.57654,771906.0539,723.012,17963.5,966.781,3.01332,1063.01,1605.46,14332.7,40000,137920,0.019587,9.23161,82838.9,3874.42,142874,4.99E-05,194681,594681,3436.73,802.956,3.12756,424.901,3500.48,790.968,3.27193,411.581,194681,3500.5,784.793,1.64114,403.748,3500.84,783.482,1.82722,402.546
113562.354,40300.05131,153862.4,1.79E+01,2.16E+01,7.34E+02,1.43E+01,0.00E+00,,0.116814,0.0940537,0.525182,49.7942,3.97313,37117.3,28641.83766,821692.6029,806.492,18955.8,1195.45,2.97932,1535.88,1794.95,15956.9,40000,153844,0.0304938,0.0443738,76842.6,2781.16,111117,2.60E-06,210605,610605,3687,1247.55,2.63424,690.362,3769.3,1227.71,3.91064,668.024,210605,3761.95,1223.62,0.76528,660.692,3762.15,1219.75,2.16177,657.745
113562.354,66145.26133,179707.6,2.72E+01,2.00E+01,5.25E+02,2.18E+01,0.00E+00,,0.204697,0.0862208,2.87841,47.1031,4.14958,36529.1,29875.6766,652175.0896,941.977,14945.9,1048.09,2.941,3385.32,1834,16289.9,40000,179689,0.0185084,2.41994,53767.9,3909.25,143834,6.53E-06,236450,636450,3368.46,758.609,3.10601,428.549,3439.64,745.92,3.98178,414.506,236450,3440.02,742.51,1.49635,408.353,3448.83,740.335,2.06555,406.518
113562.354,44424.75413,157987.1,1.44E+01,3.59E+01,7.45E+02,1.15E+01,0.00E+00,,0.197655,0.0845132,0.515034,51.2654,4.19766,35712.7,25181.5629,841497.6322,828.12,19429.3,1207.65,3.02023,461.04,1680.9,14981,40000,157970,0.0304673,0.026165,86426.8,2235.37,95411.6,3.99E-06,214731,614731,3317.45,1246.38,2.73876,689.578,3388.26,1227.07,3.95797,667.851,214731,3382.21,1222.47,0.876224,660.058,3380.53,1218.69,2.40405,657.372
113562.354,6597.709312,120160.1,3.01E+01,2.11E+01,5.84E+02,2.41E+01,0.00E+00,,0.365172,0.11302,5.05548,34.1556,3.22182,33983,29065.93081,726864.9644,629.815,16820.6,1005.09,2.83157,3826.63,1808.46,16072.2,40000,120142,0.0249684,4.71477,56680.5,4258.9,155446,1.26E-05,176903,576903,4425.36,1023.67,2.43307,551.501,4515.25,1007.09,3.52329,533.386,176903,4508.36,1002.03,0.854759,525.613,4520.82,998.735,1.72216,522.924
80180.91481,0,80180.9,1.74E+01,3.03E+01,4.96E+02,1.40E+01,0.00E+00,,0.888922,0.0491995,2.56034,27.3974,3.41046,15580,7591.11474,370703.7456,420.281,8632.18,458.986,2.49775,2958.78,914.989,8296.4,40000,80171.8,0.0105725,2.30185,54014.9,2978.99,129986,4.25E-05,136933,536933,1936.59,433.273,2.80913,241.858,1969.99,427.034,3.30061,235.251,136933,1968.45,423.823,1.57627,230.29,1967.98,422.9,1.85057,229.624
113562.354,72678.85908,186241.2,1.58E+01,4.69E+01,5.80E+02,1.26E+01,0.00E+00,,0.791375,0.0721076,0.523831,50.4352,5.49976,35716.5,23911.99621,797814.433,976.238,18436.5,1129.16,3.13091,87.36,1637.18,14605.6,40000,186225,0.0203641,0.0439483,85180,2711.89,108225,1.92E-05,242986,642986,2835.88,834.321,3.45881,460.684,2889.92,821.689,3.80362,446.54,242986,2885.47,816.146,2.00156,438.995,2884.3,814.562,2.47534,437.735
106466.0253,0,106466,3.04E+01,2.25E+01,6.65E+02,2.43E+01,0.00E+00,,0.289158,0.130682,2.45372,35.6552,3.1847,35906.7,32050.1426,764690.6539,558.022,17675.1,1078.23,2.85024,3898.82,1900.98,16859.8,40000,106447,0.0289642,2.09392,57089,4315.91,156596,1.02E-05,163208,563208,5121.03,1187.48,2.18115,630.055,5224.75,1168.09,3.46425,608.965,163208,5210.37,1162.84,0.628429,600.97,5227.27,1158.57,1.69207,597.423
113562.354,36548.27082,150110.6,1.16E+01,4.85E+01,6.35E+02,9.26E+00,0.00E+00,,1.2167,0.0699102,0.470127,45.484,5.21497,30098.7,18329.47837,869280.9445,786.843,20222.4,1095.91,2.97296,0.11,1430.08,12817.1,40000,150096,0.024612,0.0390041,86825.3,2052.38,90271.1,2.61E-05,206857,606857,2759.19,1007.74,3.13737,541.688,2804.95,993.605,3.5506,525.803,206857,2798,986.375,1.68883,516.563,2796.41,984.48,2.26951,515.112
113562.354,8917.675234,122480,3.10E+01,2.60E+01,6.87E+02,2.48E+01,0.00E+00,,0.228653,0.14027,1.07861,39.8068,3.40064,41954.6,41349.03731,854447.3568,641.958,19721.8,1232.73,2.92314,3879.63,2165.54,19094.1,40000,122458,0.0316545,0.676818,57891,4347.98,156817,7.54E-06,179219,579219,5496.09,1297.6,2.26374,697.06,5612.26,1275.91,3.53344,673.136,179219,5594.88,1270.76,0.627957,665.131,5610.79,1266.18,1.75502,661.245
113562.354,77857.75841,191420.1,3.00E+01,3.38E+01,6.69E+02,2.40E+01,0.00E+00,,0.0545126,0.111016,0.744305,53.2659,4.37055,48000,47810.91918,817332.8052,1003.35,18752.9,1291.43,3.04828,3181.17,2332.9,20494.2,40000,191397,0.0254975,0.220268,58895.5,3977.67,143399,1.57E-06,248158,648158,4341.5,1044.7,2.9886,592.946,4441.31,1026.46,4.09791,572.578,248158,4433.64,1023.11,1.0904,566.023,4440.65,1019.9,2.06224,563.393
108371.1668,0,108371.2,3.58E+01,2.51E+01,7.08E+02,2.86E+01,0.00E+00,,0.23894,0.148773,4.09765,37.831,3.27033,40608.8,39878.24468,840073.3175,567.998,19380.3,1221.72,2.8973,4117.78,2125.74,18759.7,40000,108350,0.0325399,3.71238,56553.3,4457.55,161596,8.39E-06,165111,565111,5833.05,1334.19,2.10983,706.708,5951.02,1312.03,3.45695,682.451,165111,5929.05,1306.63,0.551227,674.299,5950.93,1301.59,1.70659,669.991
113562.354,34342.521,147904.9,2.30E+01,3.03E+01,5.68E+02,1.84E+01,0.00E+00,,0.296841,0.0957289,0.579152,41.9217,3.70356,34768.5,28177.32118,695344.8341,775.262,16075.7,976.988,2.896,3304.97,1780.04,15829.6,40000,147887,0.0221435,0.168515,58053.9,3865.39,143915,9.29E-06,204648,604648,3747.68,907.34,2.7531,501.167,3828.14,892.503,3.73505,484.794,204648,3825.78,888.293,1.1081,477.781,3829.16,885.74,1.91221,475.766
108322.372,0,108322.4,2.69E+01,2.78E+01,7.30E+02,2.15E+01,0.00E+00,,0.234981,0.133201,0.56241,39.0642,3.33385,37619.3,33569.339,834313.6708,567.751,19312.7,1148.07,2.88812,3350.97,1946.5,17246,40000,108303,0.0333707,0.171581,63312.8,3989.72,146424,7.26E-06,165064,565064,5225.43,1367.07,2.11791,724.828,5336.14,1344.95,3.49163,700.526,165064,5319.74,1339.52,0.540947,692.302,5328.03,1334.83,1.80116,688.392
103042.0778,0,103042.1,1.90E+01,4.41E+01,6.11E+02,1.52E+01,0.00E+00,,0.944654,0.0926536,0.434478,33.1271,3.83913,28922,18951.91377,732975.6947,540.096,17128.9,846.65,2.94433,859.49,1454.55,13029.4,40000,103028,0.024182,0.111944,85994.3,3381.03,131444,2.98E-05,159789,559789,3645.94,990.864,2.50097,518.376,3713.01,976.39,3.29554,502.778,159789,3707.21,969.473,1.15195,493.781,3706.14,967.28,1.82072,492.147
113562.354,28923.20587,142485.6,3.44E+01,2.19E+01,7.22E+02,2.76E+01,0.00E+00,,0.132406,0.143546,0.941218,46.5873,3.74668,47900.6,50865.1299,895458.0799,746.819,20616.1,1344.18,2.99758,3930.96,2408.25,21121.2,40000,142461,0.0322018,0.47261,57267.8,4293.09,158009,4.20E-06,199222,599222,5621.67,1319.86,2.40404,722.307,5744.42,1297.14,3.67144,697.035,199222,5726.56,1292.68,0.652758,689.548,5741.83,1288.07,1.82169,685.61
113562.354,56775.87272,170338.2,2.45E+01,4.44E+01,4.91E+02,1.96E+01,0.00E+00,,1.08646,0.077394,3.60265,44.3064,5.45114,34133.1,24030.73025,722977.3558,892.87,16716.2,1014.15,3.06485,1217.55,1641.32,14641.1,40000,170322,0.0169881,3.17464,76217.5,3627.12,135607,3.43E-05,227083,627083,3034.24,696.364,3.43024,379.297,3092,685.694,3.57258,367.338,227083,3094.45,680.651,1.95372,360.545,3095.76,679.524,2.08956,359.454
85014.93833,0,85014.9,2.57E+01,4.88E+01,6.36E+02,2.05E+01,0.00E+00,,1.02665,0.0950903,2.99068,34.1349,3.92053,26804.1,16737.25925,636454.2512,445.598,14878.3,730.151,2.93903,827.42,1365.56,12256.7,40000,85001.3,0.0210289,2.65337,85863.9,3691.23,141411,4.07E-05,141762,541762,3740.58,862.168,2.39988,443.829,3805.14,849.557,3.17641,430.607,141762,3802.35,843.108,1.1107,422.272,3803.61,841.157,1.65054,420.821
113562.354,41604.16702,155166.5,1.94E+01,4.41E+01,5.70E+02,1.55E+01,0.00E+00,,0.86356,0.0858528,0.5035,43.9338,4.75808,35055.7,25273.11688,786832.5707,813.334,18273.8,1022.54,3.05442,1048.49,1684.01,15007.7,40000,155150,0.0217077,0.0789204,80287.9,3372.45,128629,2.44E-05,211911,611911,3371.77,889.661,3.07926,483.02,3438.7,876.008,3.55252,467.886,211911,3435.04,870.056,1.61361,459.854,3434.11,868.308,2.10229,458.446
113562.354,32345.90402,145908.3,2.15E+01,4.83E+01,5.13E+02,1.72E+01,0.00E+00,,1.61437,0.0843438,1.88288,39.236,5.49567,33312.5,23109.17069,780980.3619,764.804,18149.4,1003.42,3.06963,722.06,1608.96,14362.8,40000,145892,0.0191711,1.5011,84437.9,3635.84,136818,5.13E-05,202653,602653,3313.03,785.751,3.24257,417.06,3374,774.106,3.30991,404.062,202653,3373.65,768.068,1.72477,396.401,3373.75,766.846,1.87557,395.25
113562.354,40569.57224,154131.9,2.98E+01,4.51E+01,6.23E+02,2.39E+01,0.00E+00,,0.67358,0.115455,1.88175,45.3346,4.52814,43145,39280.08005,880585.347,807.888,20395.3,1200.24,3.06075,2403.3,2109.36,18621.8,40000,154111,0.0253596,1.43223,69636.5,4129.75,148599,2.14E-05,210872,610872,4520.44,1040.35,2.85556,565.474,4610.9,1023.37,3.54609,546.876,210872,4610.82,1016.96,1.28606,538.151,4618.19,1014.38,1.86646,535.949
84723.59175,0,84723.6,3.82E+01,3.16E+01,5.41E+02,3.06E+01,0.00E+00,,0.576845,0.0692134,19.0674,29.4416,3.102,19056.4,11278.64847,449457.4233,444.084,10470.1,552.427,2.55206,3412.94,1117.86,10089.5,40000,84712.4,0.0147527,18.7818,55380.9,3739.63,145066,2.51E-05,141473,541473,2717.94,604.904,2.48537,328.726,2767.17,595.662,3.39474,319.149,141473,2766.41,591.716,1.13836,312.937,2768.54,590.109,1.69829,311.846
113562.354,13282.70681,126845.1,3.15E+01,2.39E+01,5.54E+02,2.52E+01,0.00E+00,,0.392822,0.102606,7.35404,35.1336,3.33592,32397.6,26608.17161,689945.1603,664.863,15968.2,952.066,2.81757,3757.41,1728.78,15391.3,40000,126828,0.0225757,7.0062,56213.9,4199.56,153891,1.35E-05,183589,583589,4016.5,925.534,2.56898,502.677,4097.88,910.61,3.56413,486.355,183589,4094.16,905.827,0.997964,478.899,4104.23,903.026,1.75329,476.636
113562.354,54903.66842,168466,3.37E+01,2.28E+01,5.60E+02,2.70E+01,0.00E+00,,0.211672,0.0970946,5.89624,46.0595,3.97174,38075.5,33236.85343,696884.2195,883.04,15992.2,1098.24,2.92771,3590.96,1936.62,17162.3,40000,168447,0.020918,5.44388,54373.6,4115.51,149197,6.81E-06,225208,625208,3794.79,857.513,2.92527,480.472,3875.4,843.051,3.88555,464.476,225208,3872.55,839.368,1.24483,457.933,3883.78,836.72,1.94266,455.72
113562.354,13808.72852,127371.1,1.96E+01,2.11E+01,5.34E+02,1.57E+01,0.00E+00,,0.456322,0.0873161,0.452711,34.603,3.39076,29188.7,21206.68234,650582.8989,667.631,15117,837.943,2.809,3167.95,1540.12,13769.5,40000,127356,0.0209244,0.11638,59912.8,3702.58,141586,1.46E-05,184117,584117,3422.98,857.303,2.66963,467.556,3494.03,843.89,3.58369,452.845,184117,3492,839.189,1.14098,445.554,3492.64,836.975,1.8886,443.894
86659.31136,0,86659.3,3.22E+01,4.87E+01,6.23E+02,2.58E+01,0.00E+00,,1.07231,0.0952411,9.33677,33.4838,3.94795,26829.5,17027.11146,642971.5208,454.218,15032.2,736.081,2.92674,900.75,1377.52,12360.7,40000,86645.5,0.0208479,9.00563,85717.4,3806.41,143803,4.26E-05,143407,543407,3746.36,854.789,2.43658,439.925,3811.01,842.264,3.16087,426.753,143407,3808.52,835.801,1.1442,418.448,3809.64,833.916,1.65001,417.031
113562.354,16635.27427,130197.6,2.60E+01,1.85E+01,5.77E+02,2.08E+01,0.00E+00,,0.340749,0.107423,1.60616,37.2464,3.40348,34636,29248.43138,716540.8232,682.434,16566.3,1006.2,2.86115,3684.83,1814.25,16121.5,40000,130179,0.0238719,1.23682,56694,4138.4,152121,1.14E-05,186940,586940,4203.96,978.58,2.54427,532.312,4291,962.645,3.59465,514.841,186940,4286.4,957.921,0.939457,507.36,4296.91,954.878,1.76567,504.883
105431.976,0,105432,3.51E+01,3.84E+01,7.52E+02,2.81E+01,0.00E+00,,0.37269,0.156173,2.39664,40.0383,3.56722,42498.2,41857.98486,903663.0789,552.587,20896.6,1264.9,2.95254,3531.56,2179.15,19208.4,40000,105410,0.0345241,1.98819,62546,4438.79,158243,1.30E-05,162171,562171,6126.92,1415.78,2.0926,742.35,6248.01,1392.56,3.39119,717.087,162171,6226.99,1386.02,0.578586,707.985,6246.92,1380.96,1.7096,703.645
113562.354,10717.17424,124279.5,1.52E+01,2.29E+01,5.55E+02,1.22E+01,0.00E+00,,0.455972,0.07579,0.378998,34.7008,3.37748,26453.6,17098.91556,648607.2484,651.432,15078.5,827.992,2.79142,2161.68,1380.47,12386.3,40000,124266,0.0218314,0.0478279,68826.4,3043.06,122501,1.26E-05,181027,581027,2976.42,893.9,2.65198,487.819,3037.29,880.433,3.63331,472.998,181027,3032.85,875.616,1.1209,465.515,3031.6,873.257,2.03783,463.87
113562.354,88205.0468,201767.4,2.86E+01,3.35E+01,6.74E+02,2.29E+01,0.00E+00,,0.00528131,0.105674,0.675573,54.8006,4.49259,48147.1,47147.76007,806515.2713,1057.59,18499.1,1279.94,3.06229,2966.23,2316.24,20355.3,40000,201744,0.0250798,0.139198,60028,3812.65,138378,1.00E-06,258505,658505,4132.87,1027.19,3.08866,587.252,4229.19,1009.3,4.2427,567.249,258505,4222.4,1006.25,1.15326,560.89,4226.98,1003.19,2.1558,558.428
106865.4998,0,106865.5,1.55E+01,3.26E+01,5.15E+02,1.24E+01,0.00E+00,,0.695971,0.0711516,0.385759,28.3863,3.27889,22986.7,13860.43114,579020.9302,560.151,13503.8,696.152,2.72512,2280.88,1240.94,11169.3,40000,106853,0.0185132,0.114853,67532,3222.44,130274,2.27E-05,163614,563614,2796.53,758.335,2.65441,409.8,2850.43,747.18,3.44144,397.669,163614,2846.76,742.263,1.27614,390.487,2846.06,740.529,1.86955,389.243
113562.354,45228.34751,158790.7,3.31E+01,1.63E+01,5.11E+02,2.65E+01,0.00E+00,,0.33419,0.0855521,8.1798,42.3861,3.88638,32746.7,25768.4034,639585.4194,832.332,14729.6,955.64,2.86288,3513.89,1700.75,15151.2,40000,158774,0.0184964,7.76639,54434.2,4018.33,147583,1.10E-05,215535,615535,3345,758.18,2.97189,422.628,3413.92,745.802,3.79092,408.962,215535,3414.45,741.928,1.40946,402.481,3422.08,739.857,1.95202,400.759
113562.354,14290.24185,127852.6,1.53E+01,2.01E+01,5.07E+02,1.22E+01,0.00E+00,,0.560045,0.0704566,0.394866,33.7295,3.49941,25229.1,15941.37164,605547.3143,670.166,14079.8,770.687,2.76774,2464.2,1332.2,11966.2,40000,127839,0.0187707,0.0731925,64375,3183.85,127425,1.67E-05,184600,584600,2766.51,768.711,2.81874,421.602,2822.45,757.171,3.59707,408.856,184600,2819.09,752.611,1.36912,401.876,2818.26,750.828,2.00816,400.585
113562.354,39223.09592,152785.4,3.57E+01,1.56E+01,7.43E+02,2.85E+01,0.00E+00,,0.0822625,0.143863,0.866923,49.5173,3.90718,50648.9,55451.9655,914715.0763,800.808,21040.6,1391.94,3.02809,3895.25,2517.5,22026.6,40000,152760,0.0325566,0.370013,57546.6,4242.84,157383,2.54E-06,209521,609521,5633.04,1334.22,2.48073,736.643,5758.4,1311.01,3.75722,710.711,209521,5740.35,1306.87,0.664483,703.444,5754.51,1302.26,1.86394,699.512
113562.354,51864.86798,165427.2,2.83E+01,3.75E+01,6.52E+02,2.27E+01,0.00E+00,,0.289104,0.113711,0.659563,48.6751,4.2324,44246.2,41634.02549,838305.6666,867.097,19344.7,1213.97,3.02882,2920.95,2173.17,19158.2,40000,165405,0.026112,0.179069,63283.6,4014.39,145259,8.66E-06,222166,622166,4451.3,1070.37,2.81779,593.455,4548.48,1052.31,3.783,573.449,222166,4543.54,1047.54,1.07756,565.857,4548.45,1044.48,1.96535,563.34
113562.354,56387.67946,169950,2.90E+01,3.14E+01,6.21E+02,2.32E+01,0.00E+00,,0.139853,0.109251,1.05952,48.3578,4.00029,42779.9,40339.26851,764047.6123,890.809,17541.2,1196.36,2.97825,3536.77,2138.29,18865.2,40000,169929,0.0242157,0.582036,55920.9,4100.88,148308,4.32E-06,226690,626690,4271.58,992.481,2.82921,556.066,4366.01,975.448,3.90654,537.14,226690,4359.26,971.804,1.04246,530.444,4370.03,968.628,1.92724,527.805
113562.354,35200.14985,148762.5,3.71E+01,1.69E+01,4.53E+02,2.97E+01,0.00E+00,,0.562282,0.0698878,14.6698,37.8758,3.94526,26357.7,18158.88839,571764.6725,779.776,13222,799.999,2.75144,3384.76,1423.3,12758.3,40000,148748,0.0152914,14.3053,54678.4,3905.83,144991,1.92E-05,205509,605509,2736.07,626.599,3.12645,347.775,2790.49,616.86,3.66211,336.911,205509,2792.58,612.978,1.70909,330.854,2795.51,611.655,2.01834,329.722
82262.8598,0,82262.9,3.34E+01,2.64E+01,7.32E+02,2.67E+01,0.00E+00,,0.249073,0.116022,4.78019,38.904,3.2475,28394.7,21342.12451,605104.1987,431.162,13987.1,852.52,2.75662,3804.05,1545.12,13812.6,40000,82247.4,0.0249662,4.38973,55459.4,4083.42,152337,9.91E-06,139008,539008,4549.44,1023.66,2.00405,535.911,4637.17,1007.17,3.42923,518.556,139008,4624.69,1002.66,0.541493,511.336,4640.9,998.647,1.62399,508.156
113562.354,1168.187705,114730.5,1.93E+01,2.53E+01,6.56E+02,1.54E+01,0.00E+00,,0.318061,0.102683,0.406484,36.0271,3.25173,31801.4,24135.82233,767566.6035,601.36,17820.1,1003.76,2.84568,2526.55,1644.97,14672.5,40000,114714,0.029276,0.0560936,69749.6,3393.3,130901,8.73E-06,171475,571475,4029.53,1198.73,2.31496,642.718,4114.96,1180.12,3.57125,622.214,171475,4107.37,1174.75,0.705071,613.992,4107.33,1171.04,1.97302,611.184
113562.354,41372.31671,154934.7,2.70E+01,4.29E+01,6.70E+02,2.16E+01,0.00E+00,,0.499873,0.116099,0.548822,47.4465,4.38926,43719.2,39863.51464,896690.7463,812.095,20791.3,1199.21,3.05823,2313.71,2125.34,18756.3,40000,154913,0.0277289,0.0813908,70734.5,3907.45,142200,1.47E-05,211674,611674,4550.91,1136.8,2.76626,620.962,4647.42,1118.16,3.63115,600.438,211674,4643.46,1112.1,1.11965,591.802,4643.95,1109.16,2.02297,589.467
113562.354,4233.00708,117795.4,2.27E+01,1.98E+01,6.49E+02,1.82E+01,0.00E+00,,0.304727,0.112525,0.452408,36.6413,3.28119,34377.9,28307.18557,777482.5744,617.42,18039.4,1027.64,2.86404,3101.18,1784.22,15865.3,40000,117778,0.0289351,0.091309,64312.4,3783.59,141661,9.10E-06,174539,574539,4413.1,1185.25,2.32738,636.261,4507.33,1166.36,3.55151,615.478,174539,4498.88,1161.1,0.712256,607.386,4500.99,1157.4,1.87645,604.489
113562.354,76467.93976,190030.3,1.96E+01,2.29E+01,5.84E+02,1.57E+01,0.00E+00,,0.0980728,0.0795932,0.537398,50.9029,4.305,36848.4,28250.01005,679988.1685,996.094,15631.3,1044.78,2.99271,2345.71,1782.38,15849.6,40000,190012,0.0206581,0.0481178,62728.4,3223.12,123485,2.58E-06,246773,646773,3117.09,845.68,3.15594,481.132,3186.72,831.754,4.1746,465.609,246773,3184.06,828.642,1.41305,459.458,3183.73,826.324,2.32369,457.757
102872.7518,0,102872.8,3.11E+01,2.67E+01,7.04E+02,2.49E+01,0.00E+00,,0.253207,0.136801,1.70233,37.6093,3.2512,36740.7,33221.94453,776559.8076,539.184,17938,1106.41,2.86152,3889.28,1936.18,17158.5,40000,102853,0.0304496,1.32189,57326.2,4312.43,156172,8.93E-06,159614,559614,5362.74,1248.28,2.10299,658.975,5471.55,1227.83,3.45313,636.753,159614,5454.08,1222.61,0.563409,628.785,5472.05,1217.99,1.69335,624.91
113562.354,74163.63204,187726,1.50E+01,1.59E+01,5.72E+02,1.20E+01,0.00E+00,,0.125201,0.0676213,0.511266,50.3874,4.31547,32837.5,22011.02185,649957.6766,984.025,14938.3,1001.31,2.98182,1538.79,1569.57,14023.6,40000,187710,0.0198291,0.0323062,68483.9,2651.89,107380,3.00E-06,244471,644471,2651.9,811.375,3.20858,462.089,2708.86,798.504,4.21086,447.717,244471,2705.94,795.367,1.51706,441.59,2704.85,793.164,2.45614,440.058
113562.354,77968.53769,191530.9,2.94E+01,3.91E+01,5.49E+02,2.35E+01,0.00E+00,,0.366375,0.0904397,3.21036,49.8383,4.77347,40806.3,34591.75391,739589.604,1003.95,16977.6,1160.15,3.05056,2537.94,1976.57,17500.9,40000,191511,0.0193631,2.72531,62871.7,3902.48,141926,1.13E-05,248272,648272,3534.93,794.113,3.27302,446.102,3607.76,780.871,3.92835,431.473,248272,3610.12,776.524,1.70777,424.7,3617.59,774.525,2.15201,422.941
113562.354,44827.0494,158389.4,2.58E+01,2.50E+01,7.53E+02,2.07E+01,0.00E+00,,0.0717415,0.116946,0.603454,51.051,4.01878,44272.4,41368.08932,876840.4553,830.204,20203.2,1300.5,3.00709,2672.95,2166.05,19098.4,40000,158368,0.0318599,0.101204,67204.7,3583.26,132954,1.84E-06,215129,615129,4580.16,1304.27,2.59225,723.292,4685.05,1282.49,3.86601,698.81,215129,4673.13,1278.53,0.712702,691.623,4677.85,1274.4,1.9937,688.243
113562.354,34754.02491,148316.4,2.49E+01,4.85E+01,6.41E+02,2.00E+01,0.00E+00,,0.869834,0.110496,0.532515,44.9349,4.71516,41410.6,35122.49983,912043.008,777.408,21219.7,1147.31,3.08817,1597.91,1992.02,17631.6,40000,148296,0.0264722,0.0909547,78107.5,3804.28,139699,2.57E-05,205057,605057,4336.47,1085.58,2.85825,583.984,4423.78,1068.4,3.46125,565.155,205057,4420.5,1061.21,1.34736,555.822,4419.86,1058.89,1.99281,553.952
95816.42626,0,95816.4,1.45E+01,3.03E+01,5.31E+02,1.16E+01,0.00E+00,,0.617867,0.0621883,0.388746,29.1571,3.17828,19809.9,10870.44284,500613.7692,502.236,11670.4,606.689,2.63414,2373.26,1097.19,9907.53,40000,95805.5,0.0165637,0.111686,63612.6,2937.7,123523,2.12E-05,152566,552566,2446.17,678.477,2.58279,369.819,2491.88,668.538,3.46966,359.223,152566,2488.26,664.201,1.23295,352.573,2487.53,662.549,1.85085,351.46
113562.354,57368.36881,170930.7,2.13E+01,1.69E+01,6.47E+02,1.71E+01,0.00E+00,,0.125877,0.0924704,0.535601,49.7109,4.07627,38463.5,31371.80179,751709.5317,895.964,17327.3,1107.68,2.98132,2426.16,1880.33,16684.2,40000,170912,0.0249287,0.0535932,65632.1,3336.2,126798,3.25E-06,227673,627673,3621.8,1020.5,2.87623,572.599,3703.48,1003.72,3.99195,553.824,227673,3698.63,1000.13,1.04311,547.088,3698.82,997.148,2.15652,544.851
76031.69648,0,76031.7,3.74E+01,3.51E+01,6.20E+02,2.99E+01,0.00E+00,,0.484794,0.0787858,15.2921,33.2973,3.17109,20580.6,12195.4506,461923.1744,398.516,10752.5,575.738,2.64912,2818.08,1163,10486.2,40000,76020.1,0.0166429,14.9652,62332.2,3726.93,144671,2.16E-05,132781,532781,3094.01,682.531,2.26645,364.539,3149.41,671.992,3.39279,353.822,132781,3147.16,667.811,0.890186,347.208,3151.43,665.716,1.62857,345.795
105405.0927,0,105405.1,3.67E+01,2.21E+01,6.76E+02,2.94E+01,0.00E+00,,0.276869,0.134439,7.53074,36.1967,3.20133,36360.7,33134.06423,771284.1751,552.459,17815.4,1099.63,2.8466,4009.65,1933.56,17136.3,40000,105386,0.0294283,7.16432,56519.1,4410.47,159062,9.87E-06,162147,562147,5271.3,1206.63,2.15458,639.19,5376.4,1186.82,3.45707,617.659,162147,5358.87,1181.58,0.605918,609.674,5377.54,1177.13,1.68546,605.959
113562.354,3697.535769,117259.9,3.43E+01,1.50E+01,5.17E+02,2.74E+01,0.00E+00,,0.522166,0.0925312,13.0421,29.8625,3.17006,27948.9,21259.14757,642494.1939,614.625,14924.9,831.675,2.73237,3735.27,1542.06,13786.2,40000,117244,0.0205309,12.7485,56685.4,4167.36,153868,1.85E-05,174005,574005,3625.34,841.653,2.59592,455.027,3696.58,828.467,3.48435,440.657,174005,3694.85,823.527,1.09982,433.233,3701.25,821.237,1.74279,431.434
113562.354,63000.56485,176562.9,1.38E+01,2.80E+01,5.79E+02,1.10E+01,0.00E+00,,0.18185,0.0663067,0.492414,48.7917,4.18242,31137.2,20074.37474,654696.1226,925.509,15074.6,981.216,2.95603,1299.88,1497.73,13403.2,40000,176548,0.0205243,0.0294612,71475.5,2497.92,103340,4.24E-06,233309,633309,2601.94,839.786,3.12116,475.203,2656.89,826.693,4.12532,460.568,233309,2653.56,823.278,1.42509,454.169,2652.27,820.973,2.42224,452.596
113562.354,17529.90257,131092.3,2.67E+01,3.98E+01,6.65E+02,2.13E+01,0.00E+00,,0.490619,0.123429,0.536088,41.4924,3.87255,40537.3,36408.01712,872405.2215,687.112,20261.2,1133.73,2.9889,2696.64,2028.98,17944,40000,131072,0.0293048,0.123805,68743.9,4039.99,147020,1.52E-05,187833,587833,4840.05,1201.25,2.4917,645.271,4940.73,1181.84,3.50922,624.001,187833,4934.66,1175.53,0.90097,615.103,4937.15,1172.19,1.87411,612.422
97609.9213,0,97609.9,1.51E+01,2.37E+01,4.79E+02,1.20E+01,0.00E+00,,0.839548,0.0588967,0.665934,26.5431,3.35261,18952.1,10357.50098,474005.1801,511.64,11047.2,577.338,2.6017,2836.13,1070.67,9673.85,40000,97599.2,0.0140328,0.414632,58646.1,3156.2,131698,3.20E-05,154360,554360,2315.62,574.86,2.79329,314.441,2358.23,566.543,3.36933,305.417,154360,2356.09,562.507,1.49336,299.421,2355.87,561.314,1.84358,298.527
113562.354,67238.77783,180801.1,1.61E+01,1.82E+01,6.61E+02,1.29E+01,0.00E+00,,0.0768984,0.0782193,0.530343,51.9721,4.23954,35984.7,26040.29418,735067.5168,947.716,16912.8,1114.05,3.00467,1355.43,1709.87,15229.4,40000,180784,0.0246749,0.0331318,73798.9,2602.63,105570,1.71E-06,237545,637545,3066.22,1009.36,3.00962,570.886,3134.01,993.24,4.18055,552.761,237545,3129.73,989.958,1.11795,546.183,3128.77,986.994,2.35371,544.085
113562.354,167.2086689,113729.6,1.73E+01,2.71E+01,5.04E+02,1.39E+01,0.00E+00,,0.619534,0.0795614,0.409867,27.8844,3.1698,25229.2,16848.18649,611544.4419,596.127,14253.3,744.261,2.73001,3076.68,1370.15,12296.6,40000,113716,0.0194368,0.141463,60909,3567.47,139846,2.05E-05,170477,570477,3122.31,796.328,2.65808,431.22,3184.86,784.31,3.46872,418.07,170477,3182.47,779.361,1.22286,410.751,3182.46,777.474,1.8505,409.361
83465.48042,0,83465.5,3.09E+01,4.11E+01,6.00E+02,2.47E+01,0.00E+00,,0.758571,0.084896,9.21709,32.3407,3.49067,23566.8,14270.24877,544941.4372,437.481,12717.8,646.384,2.80556,1688.73,1259.41,11330.9,40000,83452.9,0.018323,8.89927,75737.7,3727.99,143632,3.16E-05,140214,540214,3336.03,751.287,2.38859,394.54,3395.12,740.051,3.28161,382.849,140214,3393.51,734.817,1.06241,375.494,3395.84,732.92,1.65777,374.146
113562.354,13809.7711,127372.1,3.56E+01,1.48E+01,5.56E+02,2.85E+01,0.00E+00,,0.385816,0.103188,10.7028,35.3986,3.34639,32475.2,26942.65941,693241.7985,667.626,16040.4,960.713,2.81136,3793.16,1739.83,15485.8,40000,127355,0.0226878,10.352,56178.1,4252.7,154890,1.32E-05,184116,584116,4040.47,930.158,2.56773,505.391,4121.95,915.116,3.56871,488.938,184116,4117.29,910.348,0.991665,481.487,4127.5,907.514,1.75359,479.193
113562.354,45976.94173,159539.3,2.04E+01,4.52E+01,6.59E+02,1.63E+01,0.00E+00,,0.630447,0.0954353,0.506657,48.2363,4.66414,39136.8,30459.24378,873554.7043,836.248,20268,1155.12,3.0869,1003.03,1852.2,16444.9,40000,159521,0.0262751,0.0404669,82135.3,3230.79,123457,1.61E-05,216282,616282,3747.59,1076.67,2.93558,587.95,3824.34,1059.85,3.66204,569.351,216282,3819.02,1053.56,1.35021,560.626,3817.41,1051,2.24212,558.727
113562.354,84908.22425,198470.6,2.67E+01,3.27E+01,6.26E+02,2.14E+01,0.00E+00,,0.0376822,0.0984001,0.665393,53.0392,4.41314,44610.1,41202.06699,752895.7131,1040.32,17267.1,1196.97,3.03621,3020.04,2161.59,19061,40000,198449,0.0228262,0.147739,58412.6,3792.99,138465,1.07E-06,255210,655210,3848.04,934.998,3.11224,533.691,3936.14,918.833,4.20215,515.692,255210,3931.77,915.776,1.26548,509.455,3936,913.046,2.1569,507.266
113562.354,79236.69089,192799,1.30E+01,3.94E+01,6.01E+02,1.04E+01,0.00E+00,,0.335214,0.0652381,0.518314,52.2735,4.8841,33881.8,21537.83556,731526.9142,1010.62,16843.2,1096.82,3.08428,109.16,1552.31,13874.7,40000,192784,0.0208815,0.0250775,82572.4,2218.88,94071.9,7.32E-06,249545,649545,2564.51,854.758,3.3695,481.798,2614.97,841.691,4.12449,467.162,249545,2611.01,837.366,1.77497,460.22,2609.52,835.258,2.66537,458.776
113562.354,31684.6932,145247,3.40E+01,2.34E+01,5.25E+02,2.72E+01,0.00E+00,,0.371793,0.0911162,9.2042,39.5065,3.66639,32221.8,25706.33138,656183.1105,761.333,15148.7,943.583,2.83539,3621.23,1698.66,15133.3,40000,145230,0.0198586,8.81682,55195.4,4107.33,150501,1.25E-05,201991,601991,3564.4,814.072,2.81648,449.258,3637.3,800.861,3.68908,434.723,201991,3636.44,796.638,1.24315,427.868,3644.65,794.343,1.85781,425.99
113562.354,90963.01693,204525.4,3.61E+01,1.97E+01,6.46E+02,2.89E+01,0.00E+00,,0.000374085,0.112196,2.35721,54.2349,4.42725,50425.3,52891.16497,790528.1231,1072.05,18026.1,1360.87,3.05694,3693.72,2457.06,21526.2,40000,204501,0.0239078,1.82285,53566.4,4147.3,151054,1.00E-06,261262,661262,4381.64,979.863,3.08971,562.287,4480.68,962.412,4.26095,542.841,261262,4473.04,959.589,1.1869,536.7,4487.83,956.311,2.08412,533.942
113562.354,16374.67881,129937,1.38E+01,2.01E+01,6.71E+02,1.10E+01,0.00E+00,,0.267627,0.0811938,0.427624,41.9447,3.57484,29674.5,19549.95553,750403.0603,681.085,17382.7,1020.24,2.87709,1126.2,1477.71,13229.9,40000,129922,0.0283293,0.028712,80399.1,2459.81,103512,6.00E-06,186683,586683,3188.39,1159.16,2.51033,632.08,3255.46,1141.58,3.77814,612.525,186683,3249.48,1136.75,0.803774,604.646,3247.75,1133.17,2.24205,602.132
113562.354,2607.586457,116169.9,3.67E+01,4.63E+01,6.40E+02,2.94E+01,0.00E+00,,0.87949,0.13185,9.15668,35.3921,3.95819,39593.8,35487.51992,913624.7191,608.887,21287.9,1117.9,2.99497,2430.58,2002.58,17720.9,40000,116150,0.0292966,8.79976,73701.2,4350.09,155173,3.00E-05,172911,572911,5174.95,1201.74,2.45377,630.157,5271.34,1182.89,3.28954,609.781,172911,5266.49,1174.89,1.01488,599.64,5274.01,1171.87,1.70732,597.133
113562.354,48974.58184,162536.9,3.77E+01,3.63E+01,7.35E+02,3.01E+01,0.00E+00,,0.158178,0.143527,1.10659,50.9502,4.15611,53166.9,59565.19621,941817.0173,851.923,21650.5,1446.69,3.06789,3770.79,2611.89,22805.4,40000,162511,0.0313766,0.595499,58427.1,4293.23,159019,4.97E-06,219272,619272,5617.48,1286.5,2.6204,713.334,5740.29,1263.95,3.76665,688.219,219272,5725.61,1259.4,0.793842,680.645,5741.07,1255.07,1.88288,676.924
113562.354,59093.92462,172656.3,1.40E+01,2.06E+01,6.94E+02,1.12E+01,0.00E+00,,0.0878867,0.076337,0.523124,51.8514,4.18026,34660.1,23907.05774,758095.5017,905.022,17454.6,1136.99,2.99888,805.04,1637.01,14604.1,40000,172640,0.0266495,0.0289069,79825.5,2236.67,95236.1,1.80E-06,229401,629401,2994.32,1089.87,2.917,613.07,3059.54,1072.76,4.15218,593.781,229401,3054.69,1069.27,0.995827,586.932,3053.48,1065.98,2.37805,584.621
113562.354,47552.31009,161114.7,2.20E+01,4.61E+01,5.36E+02,1.76E+01,0.00E+00,,1.06036,0.0877537,0.913176,43.8427,5.15437,36367.5,27169.83531,784371.7234,844.512,18189.1,1046.89,3.07684,1302.29,1747.29,15549.7,40000,161097,0.0198067,0.486641,77430.2,3681.45,137260,3.27E-05,217858,617858,3441.42,812.121,3.23148,439.712,3508.1,799.532,3.50195,425.741,217858,3509.12,793.695,1.74836,418.044,3510.15,792.268,1.99742,416.75
92179.99155,0,92180,3.29E+01,4.88E+01,5.85E+02,2.63E+01,0.00E+00,,1.3068,0.0914328,11.4905,31.5998,4.16171,26807.8,16954.15439,663233.9374,483.159,15509.8,755.398,2.93386,686.13,1374.52,12334.6,40000,92166.2,0.0202345,11.1792,88230.7,3813.17,143495,5.04E-05,148927,548927,3598.04,829.523,2.58633,426.57,3660.08,817.523,3.10937,413.767,148927,3657.3,811.012,1.28359,405.576,3657.31,809.381,1.66213,404.288
98908.07111,0,98908.1,2.90E+01,2.04E+01,4.60E+02,2.32E+01,0.00E+00,,0.915889,0.0611494,13.1642,25.5652,3.40903,18790.8,10907.64393,472741.2792,518.444,11015.5,578.042,2.54983,3343.7,1099.09,9924.25,40000,98897.1,0.0133637,12.921,55360.9,3613.5,142558,3.74E-05,155658,555658,2402,547.573,2.86462,298.902,2446.35,539.585,3.32594,290.168,155658,2445.83,535.642,1.54078,284.364,2445.98,534.548,1.82438,283.509
87797.52842,0,87797.5,1.48E+01,3.61E+01,5.48E+02,1.19E+01,0.00E+00,,0.798398,0.0602322,0.461557,29.9472,3.43334,19442.1,9880.515745,486696.2201,460.202,11355.6,580.174,2.7204,1029.48,1045.43,9451.15,40000,87787.1,0.0157781,0.176357,77344.2,2827.86,120339,2.91E-05,144548,544548,2372.53,646.367,2.58162,348.314,2413.9,637.12,3.36505,338.547,144548,2409.99,632.591,1.30617,331.945,2409.29,631.125,1.80876,330.934
106544.7212,0,106544.7,3.49E+01,4.83E+01,7.40E+02,2.79E+01,0.00E+00,,0.743257,0.154343,3.1491,39.4195,3.97844,43337.9,41529.37884,973585.3935,558.421,22640,1236.28,3.02278,2672.35,2170.37,19134.7,40000,106523,0.0341616,2.74731,71669.4,4395.07,155872,2.59E-05,163284,563284,6058.9,1401.34,2.21348,728.053,6172.11,1379.05,3.29008,704.077,163284,6160.76,1370.59,0.774969,693.39,6173.72,1366.46,1.69652,689.919
113562.354,2221.515053,115783.9,2.49E+01,1.69E+01,6.40E+02,1.99E+01,0.00E+00,,0.314498,0.119872,0.52568,35.373,3.21719,35467,30582.03357,780460.4646,606.871,18099.3,1040.77,2.86193,3490.01,1856.01,16477.3,40000,115765,0.0287634,0.17359,60884.2,4048.08,149114,1.00E-05,172526,572526,4699.59,1178.6,2.30174,630.87,4798.94,1159.6,3.51504,610.017,172526,4789.3,1154.28,0.705952,601.911,4794.89,1150.53,1.79468,598.901
113562.354,1215.384816,114777.7,1.68E+01,1.78E+01,6.14E+02,1.34E+01,0.00E+00,,0.382376,0.089301,0.371719,34.0296,3.20619,28556.5,19842.97011,712934.7747,601.616,16573.6,910.465,2.80737,2249.59,1488.93,13327,40000,114763,0.026282,0.044712,70937.8,3165.58,125286,1.04E-05,171524,571524,3506.24,1076.1,2.41252,579.646,3579.16,1059.73,3.5918,561.662,171524,3573.27,1054.45,0.832136,553.578,3572.04,1051.28,2.02158,551.305
82960.45768,0,82960.5,1.32E+01,3.37E+01,5.51E+02,1.06E+01,0.00E+00,,0.712679,0.0516163,0.433794,30.1362,3.31852,17109,8114.224971,432056.3583,434.85,10072.7,523.082,2.61944,1225.76,946.326,8574.45,40000,82951,0.0141859,0.148938,72145.3,2522.43,112374,2.65E-05,139712,539712,2034.43,581.097,2.57133,318.611,2069.1,572.804,3.42402,309.976,139712,2065.4,568.816,1.31958,303.854,2064.65,567.436,1.83849,302.954
113562.354,22536.64103,136099,3.44E+01,2.80E+01,6.69E+02,2.75E+01,0.00E+00,,0.199994,0.135305,2.74847,42.8447,3.57793,43587,43858.79034,837053.4277,713.348,19268.4,1259.56,2.94897,4015.23,2231.92,19650.7,40000,136077,0.0294791,2.31745,55881.3,4372.94,159475,6.63E-06,192838,592838,5296.66,1208.66,2.41455,658.06,5408.5,1188.12,3.62339,635.352,192838,5393.75,1183.46,0.718924,627.76,5412.2,1179.17,1.7699,624.108
113562.354,60991.03165,174553.4,3.48E+01,3.63E+01,6.74E+02,2.78E+01,0.00E+00,,0.181074,0.124564,1.76003,50.8596,4.26928,49291.6,51452.68875,866970.9694,914.926,19892.9,1368.76,3.04842,3471.5,2422.5,21239.5,40000,174529,0.0270229,1.25433,58495.6,4248.1,153163,5.63E-06,231290,631290,4870.43,1108.1,2.82596,619.783,4976.72,1088.79,3.86494,598.332,231290,4967.85,1084.53,1.01072,591.089,4982.55,1080.92,1.9264,588.006
87472.88819,0,87472.9,1.96E+01,1.88E+01,6.66E+02,1.57E+01,0.00E+00,,0.333227,0.0852821,0.43015,35.838,3.16349,23795.2,14867.60174,562905.2961,458.488,13085.9,718.831,2.71615,2676.75,1285.88,11562.2,40000,87460,0.0223108,0.0812223,63838.5,3252.17,130217,1.13E-05,144221,544221,3350.8,913.938,2.18256,487.189,3416.73,899.912,3.51141,472.404,144221,3410.98,895.392,0.697658,465.145,3411.28,892.431,1.79478,463.072
106769.7542,0,106769.8,1.79E+01,1.47E+01,7.01E+02,1.43E+01,0.00E+00,,0.285052,0.0980135,0.416852,37.8766,3.3009,29856.6,21133.6828,747926.4734,559.634,17350.8,991.404,2.83278,2057.98,1537.42,13746.2,40000,106754,0.0301568,0.0502188,73772.1,3059.99,121505,7.49E-06,163515,563515,3848.43,1234.46,2.2158,658.321,3928.86,1215.57,3.58012,637.593,163515,3920.62,1210.26,0.622702,629.417,3920.54,1206.27,1.99294,626.404
78690.37106,0,78690.4,3.05E+01,2.25E+01,6.02E+02,2.44E+01,0.00E+00,,0.421307,0.077531,9.02195,32.4026,3.04614,20377.2,12247.41218,452977.0261,412.454,10533,575.842,2.60659,3529.53,1165.51,10508.2,40000,78678.7,0.0163612,8.70429,54103.7,3679.27,145008,1.86E-05,135440,535440,3042.25,670.952,2.28298,361.506,3098.3,660.483,3.4368,350.823,135440,3096.32,656.578,0.880448,344.398,3101.24,654.45,1.63267,342.953
113562.354,65651.53772,179213.9,3.21E+01,3.27E+01,6.82E+02,2.57E+01,0.00E+00,,0.0607987,0.119951,0.876907,51.8674,4.17443,48519.4,49971.36691,834484.5233,939.36,19146.7,1318.26,3.03055,3511.08,2386.43,20939.8,40000,179190,0.0270318,0.363176,57180.2,4125.22,148851,1.81E-06,235951,635951,4690.91,1107.74,2.83148,624.269,4797.92,1088.33,3.99073,602.597,235951,4787.37,1084.87,0.941317,595.919,4798.03,1081.27,1.96624,592.916
113562.354,11397.20772,124959.6,1.48E+01,4.72E+01,6.86E+02,1.19E+01,0.00E+00,,0.927867,0.0893418,0.428945,41.0874,4.34717,32351.6,21502.85951,903838.0091,654.988,21081.6,1084.19,3.00986,0.81,1551.03,13863.6,40000,124944,0.029967,0.0362509,93918.1,2564.16,105840,2.15E-05,181705,581705,3520.13,1227.2,2.62828,649.932,3583.84,1209.58,3.46141,630.534,181705,3575.85,1201.51,1.18596,620.185,3573.67,1198.68,2.17146,618.149
113562.354,47830.8699,161393.2,3.65E+01,3.98E+01,4.95E+02,2.92E+01,0.00E+00,,0.800714,0.0801777,11.5273,42.4984,4.71667,32585.6,23870.37146,691438.7947,845.978,15998.6,958.296,2.96085,2033.21,1635.73,14593.1,40000,161377,0.0175332,11.1153,69760.3,3895.52,142639,2.59E-05,218138,618138,3140.48,718.827,3.23217,393.627,3201.84,707.585,3.59879,381.111,218138,3204.48,702.695,1.77781,374.236,3207.11,701.327,2.02829,373.001
