WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,2675.260687,116237.6,3.54E+01,1.85E+01,5.49E+02,2.83E+01,0.00E+00,,0.445841,0.102941,12.3765,30.9766,3.12902,30379.5,24526.91106,682581.6202,609.26,15832.8,906.882,2.76708,3824.44,1658.49,14788.7,40000,116221,0.0228113,12.0692,56801.9,4263.09,155876,1.56E-05,172982,572982,4033.45,935.208,2.48542,503.468,4113.17,920.338,3.49249,487.277,172982,4108.39,915.256,0.951733,479.587,4117.66,912.453,1.71841,477.354
103053.9303,0,103053.9,1.58E+01,4.74E+01,5.21E+02,1.26E+01,0.00E+00,,2.0241,0.071924,0.852218,28.4621,4.93826,24313.6,13646.74392,681617.9956,540.17,15920.2,795.85,2.91315,0.34,1231.2,11084.1,40000,103042,0.0184702,0.578494,91774.5,3111.82,125240,6.71E-05,159803,559803,2837.77,756.246,2.96339,390.089,2883.51,746.151,3.07157,378.834,159803,2878.16,740.029,1.53048,371.232,2876.96,738.81,1.70878,370.149
113562.354,65334.82483,178897.2,2.21E+01,1.63E+01,5.13E+02,1.77E+01,0.00E+00,,0.228481,0.0808905,0.832612,46.6515,4.1684,34876.5,27033.57815,633509.1858,937.733,14549.1,987.126,2.93868,3181.37,1742.82,15511.4,40000,178880,0.0178084,0.380759,54766.3,3727.18,139358,7.17E-06,235641,635641,3162.48,729.713,3.14355,412.237,3229.6,717.67,3.97673,398.897,235641,3230.76,714.253,1.57404,392.812,3235.62,712.334,2.11567,391.217
113562.354,89636.34876,203198.7,3.87E+01,2.70E+01,5.54E+02,3.10E+01,0.00E+00,,0.0453236,0.0905984,7.422,51.6271,4.41672,41436.4,37234.23032,680585.9485,1065.11,15507.9,1182.84,2.98667,3456.99,2052.4,18141.8,40000,203178,0.0192107,6.91908,52977.1,4039.96,145368,1.41E-06,259939,659939,3538,787.415,3.2221,451.289,3614.9,773.75,4.23413,436.183,259939,3612.57,770.879,1.52977,430.332,3623.94,768.426,2.17388,428.249
113562.354,58937.2712,172499.6,3.89E+01,4.28E+01,5.26E+02,3.11E+01,0.00E+00,,0.75202,0.0867946,11.0308,45.8396,4.95186,36611.3,28816.58239,749779.1835,904.192,17324.1,1063.54,3.02266,1970.38,1800.53,16004.5,40000,172482,0.0188581,10.5847,70631.6,3956.46,143167,2.36E-05,229243,629243,3398.3,773.423,3.26729,425.117,3465.09,761.062,3.65696,411.421,229243,3468.11,755.863,1.77775,404.192,3471.78,754.323,2.05855,402.798
113562.354,16606.56446,130168.9,1.81E+01,2.72E+01,6.59E+02,1.45E+01,0.00E+00,,0.26667,0.0940022,0.441788,41.2567,3.53662,32500.2,24050.06333,760131.0526,682.292,17614.1,1027.41,2.88557,2122.5,1641.99,14646.9,40000,130152,0.0280528,0.0432389,71868,3128.02,122677,6.80E-06,186913,586913,3687.82,1148.35,2.48278,624.914,3767.22,1130.43,3.69866,605.032,186913,3760.86,1125.6,0.794337,597.237,3760.09,1122.11,2.07808,594.659
113562.354,38973.61925,152536,3.51E+01,4.52E+01,5.44E+02,2.81E+01,0.00E+00,,0.991557,0.0945292,9.28896,42.102,4.82363,36284.5,28586.51692,792363.4626,799.538,18390.8,1041.18,3.02345,1783.83,1793.18,15941.8,40000,152518,0.0207744,8.87627,74863.3,4005.74,145467,3.18E-05,209279,609279,3704.85,852.049,3.08619,459.854,3776.36,838.674,3.45778,445.102,209279,3778.37,832.611,1.60094,437.1,3781.17,830.974,1.90471,435.648
113562.354,49606.69417,163169,3.15E+01,2.41E+01,6.15E+02,2.52E+01,0.00E+00,,0.168894,0.111755,2.50352,46.8627,3.90509,42097,39857.35083,763059.6036,855.262,17513.7,1199.63,2.96034,3685.46,2125.17,18754.9,40000,163148,0.0243157,2.03935,55166.6,4201.48,151544,5.38E-06,219909,619909,4368.91,996.807,2.76939,555.726,4463.64,979.751,3.84261,536.814,219909,4456.32,975.925,1.01194,529.985,4470.19,972.626,1.87989,527.22
113562.354,50512.61574,164075,2.48E+01,1.52E+01,5.31E+02,1.99E+01,0.00E+00,,0.274794,0.0890792,1.7016,44.235,3.93648,35124.3,28336.38023,659865.8999,860.029,15177.9,1004.7,2.91323,3420.59,1785.16,15873.3,40000,164057,0.019413,1.26964,54783.4,3919.3,145123,8.87E-06,220818,620818,3481.96,795.677,2.96479,444.885,3555.08,782.545,3.84533,430.372,220818,3555.13,778.782,1.35546,423.888,3563.17,776.521,1.96374,422.011
113562.354,9161.409847,122723.8,2.02E+01,2.24E+01,4.51E+02,1.61E+01,0.00E+00,,0.781522,0.0706756,3.39618,29.1038,3.54116,23860.4,15435.98468,563697.5788,643.28,13109.7,714.461,2.7054,3343.1,1310.6,11777.8,40000,122711,0.0157862,3.11702,56315.9,3694.59,143973,2.79E-05,179472,579472,2770.35,646.814,2.94469,353.233,2824.45,637.127,3.45138,342.465,179472,2825.49,632.757,1.5507,336.037,2827.02,631.446,1.87411,334.96
113562.354,81024.2465,194586.6,2.64E+01,3.13E+01,6.90E+02,2.12E+01,0.00E+00,,0.000750141,0.103301,0.628372,54.4058,4.37166,46133.8,43449.92428,803449.7121,1019.96,18450.8,1253.06,3.04533,2776.17,2221.23,19561.2,40000,194564,0.0261106,0.0970136,62216.2,3618.63,133210,1.00E-06,251325,651325,4041.57,1068.93,3.01212,609.117,4136.05,1050.61,4.21892,588.557,251325,4128.91,1047.62,1.04941,582.177,4132.06,1044.42,2.15187,579.653
96236.72008,0,96236.7,3.29E+01,2.20E+01,5.10E+02,2.63E+01,0.00E+00,,0.62886,0.0737348,14.2857,27.935,3.12682,21155.6,13338.8801,505307.606,504.433,11770.9,621.301,2.60472,3538.14,1217.04,10960.1,40000,96224.5,0.0160229,14.0148,55411.1,3830.64,147410,2.53E-05,152986,552986,2893.04,656.839,2.5844,355.759,2947.21,646.853,3.39855,345.14,152986,2946.98,642.552,1.20976,338.6,2949.39,640.918,1.72797,337.418
105557.795,0,105557.8,1.89E+01,2.55E+01,6.44E+02,1.51E+01,0.00E+00,,0.34638,0.0947312,0.397498,34.9213,3.18822,28398,19953.57639,689132.0409,553.282,16015,885.325,2.79603,2552.33,1493.14,13363.5,40000,105543,0.0263849,0.0585089,67951.9,3333.21,130359,1.01E-05,162304,562304,3719.28,1080.5,2.28931,577.821,3796.08,1063.88,3.54722,559.752,162304,3789.59,1058.73,0.731041,551.811,3789.25,1055.4,1.92162,549.371
113562.354,26304.62126,139867,3.60E+01,3.68E+01,5.74E+02,2.88E+01,0.00E+00,,0.502432,0.106096,9.09257,39.9637,3.85576,36313.1,30959.26599,757743.6026,733.12,17538.9,1044.06,2.92195,3086.39,1867.66,16576.5,40000,139848,0.023243,8.69688,63085.4,4218.68,152383,1.67E-05,196609,596609,4154.06,953.147,2.71301,518.239,4237.17,937.705,3.56645,501.32,196609,4234.93,932.351,1.14738,493.449,4243.86,929.72,1.80674,491.268
113562.354,51092.18026,164654.5,2.79E+01,1.60E+01,6.41E+02,2.23E+01,0.00E+00,,0.142596,0.110969,0.709096,48.1109,3.95283,42529.4,39836.0625,781377.5227,863.049,17984,1178.56,2.97572,3406.72,2124.59,18750,40000,164633,0.0255234,0.234147,57839.3,4023.56,146092,4.29E-06,221394,621394,4341.92,1045.81,2.76101,583.707,4439.2,1027.97,3.86906,563.854,221394,4431.6,1024.2,0.961958,557.007,4438.75,1020.94,1.93142,554.342
113562.354,83087.84126,196650.2,1.92E+01,3.40E+01,7.44E+02,1.54E+01,0.00E+00,,0.00114941,0.0895643,0.588284,56.4749,4.54104,42810.2,35164.54076,826696.2577,1030.79,18990.7,1283.26,3.0778,1349.6,1993.24,17641.9,40000,196630,0.0280856,0.0443561,75581.8,2722.26,107888,1.00E-06,253391,653391,3507.95,1148.71,3.06678,654.147,3588.15,1129.94,4.31801,632.907,253391,3582.33,1126.82,1.02298,626.283,3582.57,1123.42,2.33745,623.748
109117.4607,0,109117.5,3.26E+01,2.22E+01,6.84E+02,2.61E+01,0.00E+00,,0.263912,0.140528,2.9429,36.6254,3.22586,38786.6,36730.90426,814488.6611,571.915,18806.4,1168.18,2.87874,3986.45,2038.16,18021.6,40000,109097,0.031065,2.57148,57038.2,4405.89,158698,9.18E-06,165858,565858,5508,1273.66,2.1562,675.869,5620.11,1252.65,3.46416,652.9,165858,5601.73,1247.28,0.59171,644.772,5621.13,1242.6,1.70424,640.81
113562.354,9572.559765,123134.9,2.57E+01,3.59E+01,7.01E+02,2.05E+01,0.00E+00,,0.337404,0.126257,0.506375,40.8407,3.6025,39469,35270.60545,871084.8862,645.4,20201.9,1160.65,2.94753,2859.73,1996.31,17667.9,40000,123115,0.0320319,0.100943,67853.2,3906.64,143487,9.96E-06,179876,579876,4952.23,1312.35,2.32481,702.955,5057.65,1291.18,3.52995,679.616,179876,5047.2,1285.31,0.699213,670.984,5050.29,1281.27,1.88925,667.716
113562.354,77776.27938,191338.6,1.36E+01,1.46E+01,5.76E+02,1.09E+01,0.00E+00,,0.101694,0.0641004,0.513093,51.1318,4.37257,32275.5,20830.98344,645517.1419,1002.97,14822.7,1008.01,2.99298,1183.56,1526.18,13649.1,40000,191323,0.019771,0.0288201,70886.1,2406.54,100065,2.32E-06,248084,648084,2514.93,808.809,3.25581,461.905,2568.17,796.082,4.28539,447.684,248084,2565.2,793.055,1.5531,441.62,2564.02,790.84,2.52485,440.107
90789.33664,0,90789.3,1.59E+01,3.94E+01,7.31E+02,1.27E+01,0.00E+00,,0.483458,0.0835838,0.417458,39.4098,3.56453,25432.5,14915.69699,670248.5958,475.873,15602,835.226,2.85643,538.52,1287.99,11580.6,40000,90776.5,0.0268633,0.0390854,86588.7,2606.14,109116,1.33E-05,147537,547537,3290.58,1099.91,2.18582,578.608,3351.86,1083.83,3.51925,561.463,147537,3345.11,1077.9,0.723121,552.879,3343.35,1074.53,2.02043,550.574
113562.354,85139.14501,198701.5,2.25E+01,4.67E+01,5.76E+02,1.80E+01,0.00E+00,,0.601786,0.0863527,0.578201,51.9548,5.4569,41918.5,33652.86499,812949.3573,1041.54,18752.8,1184.03,3.14504,1321.13,1948.97,17267,40000,198682,0.0201437,0.0774649,74384.7,3489.49,129736,1.69E-05,255443,655443,3384.89,826.046,3.45529,460.43,3454.71,812.634,3.8669,445.586,255443,3454.43,807.394,1.94759,438.252,3454.11,805.747,2.38596,436.869
113562.354,76798.29449,190360.6,1.21E+01,2.97E+01,4.83E+02,9.66E+00,0.00E+00,,0.218116,0.0541817,0.490847,48.3433,4.5191,28257.6,16390.1803,567648.2683,997.848,13027.3,893.748,2.9556,1381.96,1351.11,12130.9,40000,190347,0.015471,0.0366183,65457.6,2447.27,102207,5.52E-06,247108,647108,2127.72,632.939,3.41371,360.381,2170.4,623.366,4.16188,349.652,247108,2168.1,620.286,2.06229,344.145,2167.27,618.84,2.62026,343.078
110438.0087,0,110438,3.36E+01,2.83E+01,5.60E+02,2.69E+01,0.00E+00,,0.439625,0.103866,10.6745,30.405,3.06874,29774.3,23661.43113,671008.5022,578.859,15569.5,886.362,2.76008,3821.25,1628.42,14530.3,40000,110422,0.0229463,10.3724,56710.4,4228.2,155438,1.57E-05,167183,567183,4069.84,940.765,2.4211,504.617,4149.92,925.837,3.47189,488.443,167183,4145.01,920.738,0.900172,480.735,4154.63,917.853,1.69872,478.456
113562.354,35488.9431,149051.3,3.74E+01,3.18E+01,6.46E+02,2.99E+01,0.00E+00,,0.181942,0.126042,5.10641,45.0314,3.73367,43574.7,43433.71366,808005.2358,781.248,18568.5,1247.08,2.95746,3991.37,2220.81,19557.6,40000,149029,0.0271307,4.65609,55010.7,4342.89,158814,5.97E-06,205790,605790,4931.24,1112.38,2.57433,612.793,5035.92,1093.33,3.72127,591.696,205790,5024.35,1089.1,0.836028,584.475,5041.66,1085.23,1.80846,581.2
113562.354,88742.20456,202304.6,3.38E+01,4.60E+01,6.76E+02,2.70E+01,0.00E+00,,0.334469,0.116723,1.23385,54.8626,5.10394,53268.7,55674.72765,935484.872,1060.4,21472.7,1469.2,3.14225,2616.59,2522.7,22069.5,40000,202279,0.0253602,0.693199,64949.9,4112.25,145914,9.92E-06,259040,659040,4563.46,1040.58,3.21,586.891,4661.36,1022.46,3.95378,566.902,259040,4659.23,1017.3,1.44421,559.111,4668.93,1014.41,2.11547,556.59
113562.354,15438.70091,129001.1,2.30E+01,2.04E+01,6.22E+02,1.84E+01,0.00E+00,,0.297469,0.106674,0.481121,39.0289,3.44129,34792.4,28670.86502,750153.9174,676.162,17390.3,1006.53,2.87819,3181.87,1795.88,15964.8,40000,128983,0.0264298,0.0972492,62059.7,3824.24,142710,8.99E-06,185744,585744,4181.25,1082.73,2.479,587.912,4271.29,1065.27,3.61712,568.672,185744,4265,1060.43,0.833586,560.985,4266.96,1057.19,1.88843,558.466
113562.354,76658.85379,190221.2,2.17E+01,2.40E+01,6.63E+02,1.73E+01,0.00E+00,,0.029643,0.0907505,0.56998,53.1803,4.32159,41128.4,34495.40352,758063.2885,997.084,17425.7,1165.1,3.02413,2280.82,1973.76,17477,40000,190201,0.0246706,0.0553068,65828.1,3250.22,123392,1.00E-06,246962,646962,3552.74,1009.67,3.03846,573.873,3634.29,992.839,4.20637,555,246962,3629.49,989.768,1.12309,548.612,3630.02,986.825,2.24158,546.4
77613.48396,0,77613.5,2.40E+01,1.77E+01,7.26E+02,1.92E+01,0.00E+00,,0.267983,0.0945613,0.561444,38.6837,3.22668,24081.5,15505.7344,537452.1839,406.801,12470.2,710.317,2.71013,3155.35,1313.6,11804,40000,77600.3,0.022417,0.179678,59317.4,3525.74,138479,1.02E-05,134361,534361,3713.88,918.645,2.03611,484.905,3786.26,904.231,3.46785,469.922,134361,3778.16,899.981,0.579565,462.936,3782.45,896.681,1.68401,460.522
113562.354,31051.89775,144614.3,1.25E+01,2.43E+01,6.64E+02,1.00E+01,0.00E+00,,0.228247,0.0738894,0.455852,45.4841,3.79771,29916.1,19051.47109,734039.9551,758.028,16971.2,1030.45,2.91105,747.84,1458.43,13063,40000,144600,0.026711,0.0248824,81720.5,2187.06,95082.5,4.84E-06,201361,601361,2901.77,1092.7,2.69034,603.574,2962.58,1076.1,3.91877,585.013,201361,2957.41,1071.77,0.923195,577.536,2955.58,1068.44,2.34251,575.272
113562.354,18827.64528,132390,1.71E+01,3.78E+01,6.43E+02,1.37E+01,0.00E+00,,0.489728,0.0897456,0.433337,41.2911,3.85113,32493.9,22891.66445,786962.2392,693.938,18284.6,1014.92,2.95516,1209.98,1601.23,14296.3,40000,132374,0.0269523,0.0365703,80936.4,3006.53,118973,1.24E-05,189135,589135,3525.47,1103.67,2.61168,597.088,3597.39,1086.91,3.62928,578.586,189135,3591.57,1081.07,1.02559,570.07,3589.82,1078.09,2.15474,567.947
110051.5521,0,110051.6,3.68E+01,1.50E+01,5.79E+02,2.94E+01,0.00E+00,,0.403322,0.109297,12.6496,31.3483,3.07781,30916.5,25380.39959,691569.3602,576.83,16031.5,928.598,2.77069,3877.96,1687.65,15038.9,40000,110035,0.024153,12.3368,56796.8,4304.12,156840,1.44E-05,166796,566796,4284.13,990.266,2.37044,529.933,4368.26,974.433,3.47359,512.768,166796,4360.69,969.291,0.83554,504.971,4371.86,966.122,1.69252,502.439
84071.75255,0,84071.8,2.38E+01,4.20E+01,5.87E+02,1.90E+01,0.00E+00,,0.858247,0.0812839,3.28722,31.7131,3.584,23331.3,13591.89165,542913.2668,440.661,12677.6,636.845,2.83625,1280.29,1228.69,11062.1,40000,84059.5,0.0177932,2.97696,79251.7,3564.21,140029,3.55E-05,140820,540820,3195.85,729.456,2.4514,382.571,3251.91,718.716,3.25063,371.345,140820,3250.12,713.446,1.15129,364.067,3251.36,711.729,1.67447,362.836
113562.354,60165.40586,173727.8,2.45E+01,1.48E+01,6.20E+02,1.96E+01,0.00E+00,,0.134108,0.0981637,0.58016,49.1505,4.07292,40240.3,35017.40803,742404.3892,910.621,17097.6,1109.18,2.97918,3027.14,1988.97,17605.8,40000,173708,0.0236421,0.0999949,59763,3736.55,138103,3.83E-06,230469,630469,3841.96,968.357,2.9038,544.31,3928.65,952.038,3.97269,526.134,230469,3924.18,948.501,1.10628,519.521,3926.55,945.684,2.06181,517.314
113562.354,88630.64293,202193,3.50E+01,4.18E+01,7.14E+02,2.80E+01,0.00E+00,,0.1712,0.123138,0.88926,55.9012,4.86323,55462.7,60820.80937,940152.5304,1059.81,21569,1487.37,3.12971,2967.73,2640.09,23037.4,40000,202167,0.0273112,0.336916,62233,4124.48,147270,4.98E-06,258928,658928,4814.98,1120,3.10339,635.635,4923.16,1100.15,4.03629,613.582,258928,4916.29,1095.78,1.21186,606.259,4925.52,1092.45,2.10202,603.426
113562.354,9127.482929,122689.8,3.18E+01,3.89E+01,7.39E+02,2.55E+01,0.00E+00,,0.371757,0.150588,0.718682,42.3432,3.75222,45710.7,46405.67754,963467.5802,643.051,22309.3,1318.85,2.9982,3252.46,2297.47,20198.6,40000,122667,0.0350059,0.290763,65155.2,4300.51,153604,1.18E-05,179428,579428,5906.77,1435.14,2.25992,764.867,6029.65,1411.4,3.4652,738.775,179428,6012.85,1404.88,0.660046,729.595,6023.53,1400.24,1.79814,725.638
113562.354,4909.687926,118472,2.77E+01,3.10E+01,7.05E+02,2.22E+01,0.00E+00,,0.232523,0.13503,0.59992,39.4664,3.37747,40074.9,37587.97863,859247.9458,620.952,19877.9,1194.36,2.91233,3496.54,2062.35,18225.8,40000,118451,0.0328955,0.204418,61827.5,4112.09,149467,7.19E-06,175212,575212,5294.81,1347.83,2.22066,721.124,5408.54,1325.7,3.52517,696.679,175212,5392.19,1320.37,0.594052,688.506,5401.19,1315.82,1.80518,684.696
113562.354,8172.041172,121734.4,2.68E+01,3.03E+01,5.79E+02,2.14E+01,0.00E+00,,0.368995,0.110331,2.45121,34.4958,3.25025,33737.4,28413.30627,718965.5427,638.069,16641.3,990.664,2.83719,3759.11,1787.63,15894.4,40000,121717,0.0245084,2.108,56867.2,4190.25,153888,1.26E-05,178478,578478,4319.09,1004.74,2.46157,542.357,4407.34,988.505,3.53689,524.614,178478,4401.84,983.512,0.882536,516.903,4413.24,980.335,1.73241,514.325
113562.354,61716.86325,175279.2,2.07E+01,2.07E+01,5.38E+02,1.66E+01,0.00E+00,,0.221682,0.0811036,0.540188,46.8868,4.11587,34709.7,26532.09832,651697.3141,918.768,15012.7,969.573,2.94139,2899.59,1726.26,15369.7,40000,175262,0.0191061,0.0872278,58045.6,3556.73,134345,6.55E-06,232023,632023,3174.93,782.608,3.08251,441.287,3244.17,769.767,3.97291,427.04,232023,3243.36,766.272,1.46204,420.771,3244.14,764.242,2.16586,419.202
113562.354,948.4858626,114510.8,2.07E+01,4.73E+01,6.52E+02,1.66E+01,0.00E+00,,0.987054,0.109874,0.423797,35.6662,4.07845,35209.5,26578.24801,897676.7162,600.204,20974.8,1039.89,3.02272,986.14,1727.79,15382.8,40000,114494,0.0295261,0.0745433,87122.9,3519.12,133278,2.85E-05,171255,571255,4321.71,1209.99,2.50028,632.979,4403.81,1192.01,3.30384,613.422,171255,4396.54,1183.75,1.1078,603.057,4394.97,1181.04,1.91356,600.986
113562.354,41956.94895,155519.3,3.58E+01,2.61E+01,5.11E+02,2.86E+01,0.00E+00,,0.350857,0.0857564,10.3442,41.6156,3.8405,32167.2,25291.0316,639523.4802,815.183,14738.8,944.921,2.84506,3546.04,1684.62,15012.9,40000,155502,0.0186,9.93809,54649.7,4060.52,148587,1.16E-05,212263,612263,3353.78,762.443,2.94688,424.076,3422.59,750.029,3.76409,410.377,212263,3422.78,746.079,1.3867,403.832,3430.25,744.001,1.93281,402.111
113562.354,93965.27711,207527.6,3.54E+01,1.59E+01,5.11E+02,2.83E+01,0.00E+00,,0.0543641,0.0803155,6.97294,51.1716,4.51907,38201.5,31628.90318,629660.07,1087.81,14335.2,1106.63,2.97424,3303.69,1888.18,16751,40000,207509,0.0169215,6.47848,52312.8,3894.03,141339,1.70E-06,264270,664270,3136.19,693.538,3.34156,398.464,3202.95,681.679,4.26956,385.395,264270,3203.39,678.878,1.79529,379.828,3212.62,676.86,2.29802,378.081
113562.354,46191.2754,159753.6,2.38E+01,4.65E+01,5.99E+02,1.90E+01,0.00E+00,,0.823737,0.0997098,0.560202,45.856,4.83922,39925.1,32597.69175,850209.0723,837.368,19739.9,1110.69,3.08296,1594.76,1917.5,17000.1,40000,159734,0.0233658,0.112128,76121.6,3744.76,138187,2.44E-05,216495,616495,3910.73,958.16,3.03764,520.718,3989.83,942.937,3.54774,503.956,216495,3988.55,936.596,1.52145,495.489,3988.39,934.632,2.039,493.872
113562.354,27610.70351,141173.1,1.73E+01,1.77E+01,4.59E+02,1.38E+01,0.00E+00,,0.614634,0.0689184,0.709594,35.9502,3.83698,26082.5,16956.88583,571812.0137,739.993,13254.7,768.46,2.78991,3068.14,1374.63,12335.6,40000,141159,0.0157484,0.364952,56707.2,3523.01,137656,2.05E-05,197920,597920,2700.65,645.155,3.06511,356.592,2754.77,635.307,3.61437,345.608,197920,2755.59,631.26,1.65866,339.389,2756.74,629.937,2.00449,338.294
113562.354,15207.72531,128770.1,3.63E+01,1.80E+01,4.74E+02,2.90E+01,0.00E+00,,0.611655,0.0776157,15.5674,32.3692,3.51278,25759.6,18232.63907,593269.8679,674.971,13773.5,775.894,2.7076,3558.14,1426.23,12783.8,40000,128756,0.0171766,15.2535,55956,4031.58,149686,2.14E-05,185517,585517,3040.68,704.001,2.87029,385.34,3100.47,693.111,3.52612,373.334,185517,3101.24,688.683,1.42354,366.637,3104.63,687.065,1.85267,365.332
113562.354,52143.571,165705.9,1.67E+01,1.69E+01,5.85E+02,1.33E+01,0.00E+00,,0.221376,0.0759636,0.485804,46.8366,4.01365,32443.8,22725.52709,676472.0317,868.589,15611.2,978.65,2.93387,1972.82,1595.3,14245.3,40000,165690,0.0215761,0.0373998,67631.1,2968.29,117372,5.61E-06,222451,622451,2978.66,883.173,2.97065,495.346,3043.11,869.193,3.97337,479.762,222451,3039.62,865.478,1.2726,473.098,3038.54,863.044,2.26326,471.378
109974.9477,0,109974.9,3.28E+01,3.76E+01,5.28E+02,2.62E+01,0.00E+00,,0.837548,0.0935652,12.0677,28.8399,3.50612,28193.9,20350.77765,677472.7218,576.438,15799.6,814.791,2.82024,2518.07,1508.18,13493.6,40000,109960,0.0208702,11.7841,69940,4067.13,150683,3.00E-05,166721,566721,3670.86,855.628,2.62168,453.943,3740.07,842.647,3.3225,439.855,166721,3739.48,836.757,1.21757,431.843,3742.61,834.806,1.72607,430.303
113562.354,22110.37393,135672.7,1.13E+01,3.10E+01,4.64E+02,9.02E+00,0.00E+00,,0.724669,0.0527025,0.401164,34.6861,3.91232,21813.3,11717.82555,551866.2247,711.171,12804.8,729.208,2.74515,1601.08,1139.7,10281.5,40000,135661,0.0154844,0.0762527,68048.5,2571.66,109894,2.04E-05,192422,592422,2073.15,633.751,3.13384,351.708,2112.31,624.686,3.6487,341.49,192422,2108.9,620.603,1.78783,335.311,2108.1,619.374,2.16551,334.353
113562.354,35912.25253,149474.6,3.64E+01,2.78E+01,4.97E+02,2.91E+01,0.00E+00,,0.413336,0.0825978,11.9548,39.6061,3.778,30246,22991.66585,623466.3601,783.5,14395.9,894.035,2.81088,3538.22,1604.79,14326.9,40000,149459,0.0179919,11.569,54879.1,4046.77,148623,1.39E-05,206220,606220,3231.43,737.489,2.94201,408.886,3296.98,725.644,3.70745,395.816,206220,3297.72,721.583,1.41981,389.259,3303.91,719.675,1.92097,387.685
113562.354,59723.92556,173286.3,3.04E+01,2.71E+01,5.33E+02,2.43E+01,0.00E+00,,0.225416,0.08923,4.66008,46.1439,4.05498,36370.9,30188.23059,663163.476,908.314,15213.7,1049.77,2.92393,3473.56,1843.77,16373.1,40000,173268,0.0191785,4.20955,54008.1,3996.9,146186,7.25E-06,230029,630029,3486.54,786.148,3.0326,442.279,3560.11,773,3.92508,427.737,230029,3559.71,769.441,1.40505,421.416,3569.2,767.142,2.00755,419.486
113562.354,72885.75451,186448.1,2.74E+01,1.49E+01,6.63E+02,2.19E+01,0.00E+00,,0.0387169,0.105594,0.648666,52.4422,4.24348,45117.6,42704.79695,788035.4704,977.293,18103.3,1222.54,3.02241,3083.34,2201.63,19396.9,40000,186426,0.0253118,0.134523,59557.5,3817.67,139249,1.08E-06,243187,643187,4130.91,1036.66,2.94847,587.54,4226.41,1018.8,4.10424,567.57,243187,4219.3,1015.61,1.04901,561.119,4223.76,1012.47,2.07421,558.606
85899.49696,0,85899.5,3.45E+01,2.29E+01,5.66E+02,2.76E+01,0.00E+00,,0.483485,0.0776471,13.8981,30.6428,3.05087,20954.2,13052.9835,480390.9055,450.244,11177.9,603.242,2.60532,3572.88,1203.75,10843.6,40000,85887.5,0.0165944,13.5984,54699.3,3805.18,147117,2.04E-05,142648,542648,3046.63,680.423,2.38202,366.996,3103.02,669.886,3.42653,356.068,142648,3101.66,665.769,0.980718,349.51,3105.89,663.776,1.66126,348.126
113562.354,25253.43133,138815.8,2.41E+01,4.74E+01,6.84E+02,1.92E+01,0.00E+00,,0.76015,0.114932,0.494122,44.523,4.44848,41022.7,34696.00789,937909.0206,727.604,21834.4,1166.95,3.07132,1514.65,1979.62,17526.6,40000,138796,0.0295536,0.0572858,80317.4,3672.97,136023,2.14E-05,195557,595557,4513.3,1211.47,2.6683,648.765,4604.66,1192.49,3.46628,627.973,195557,4598.7,1185.03,1.14249,618.194,4597.29,1182.14,2.04672,615.974
113562.354,31083.18148,144645.5,2.30E+01,1.75E+01,4.59E+02,1.84E+01,0.00E+00,,0.56843,0.0722216,4.11295,36.9206,3.85006,27122.1,18472.38933,577861.498,758.193,13374.4,797.118,2.79334,3320.14,1435.73,12866.2,40000,144631,0.015804,3.75721,54841.7,3740.78,142890,1.95E-05,201392,601392,2826.93,647.594,3.06274,358.445,2883.41,637.554,3.63634,347.277,201392,2885.75,633.559,1.63792,341.068,2888.86,632.162,1.97954,339.891
113562.354,10886.21873,124448.6,2.16E+01,1.99E+01,4.96E+02,1.73E+01,0.00E+00,,0.556775,0.0843734,2.15914,31.7377,3.36259,27615.7,19782.17061,616510.868,652.313,14317.6,801.758,2.77024,3491.98,1486.61,13306.9,40000,124434,0.0188038,1.84998,56520.4,3876.54,147605,1.94E-05,181195,581195,3303.91,770.7,2.73959,419.907,3369.86,758.733,3.52075,406.79,181195,3370.48,754.07,1.26748,399.729,3374.94,752.152,1.80474,398.213
99601.18427,0,99601.2,2.10E+01,3.70E+01,6.56E+02,1.68E+01,0.00E+00,,0.493511,0.0999876,0.423028,35.4248,3.38736,29137,20421.41994,695796.9205,522.055,16205.3,858.475,2.85508,2163.64,1510.84,13516.6,40000,99586.1,0.0258571,0.0762913,72497,3516.55,135515,1.57E-05,156347,556347,3928.2,1059.33,2.27402,559.662,4005.84,1043.16,3.44709,542.297,156347,3999.8,1037.34,0.796178,533.911,3999.5,1034.28,1.85307,531.681
113562.354,74749.91527,188312.3,2.40E+01,4.50E+01,4.60E+02,1.92E+01,0.00E+00,,1.08407,0.068024,4.07593,46.8423,6.12429,33538.4,22242.46761,690674.8107,987.098,15900.4,1037.76,3.10528,802.89,1577.95,14095.8,40000,188296,0.0148114,3.62744,77244.3,3424.79,129084,3.39E-05,245057,645057,2668.03,606.877,3.69509,333.073,2717.41,597.726,3.70045,322.721,245057,2720,593.334,2.23305,316.727,2720.96,592.454,2.27861,315.803
113562.354,11473.0162,125035.4,3.41E+01,4.87E+01,6.79E+02,2.73E+01,0.00E+00,,0.843472,0.140463,3.9788,40.1836,4.23688,44253.7,42379.6729,980555.6873,655.352,22809.6,1237.62,3.0495,2476.11,2193.02,19324.8,40000,125013,0.0310808,3.57306,72740.1,4350.15,154445,2.81E-05,181774,581774,5509.55,1275.15,2.48739,673.228,5614.4,1254.76,3.32956,651.133,181774,5609.27,1246.53,1.00859,640.726,5618.51,1243.23,1.73396,637.936
106248.3462,0,106248.3,1.87E+01,4.56E+01,6.26E+02,1.50E+01,0.00E+00,,0.98925,0.0955356,0.421067,33.931,3.95007,30327.7,20306.26415,784864.1376,556.902,18343.4,904.666,2.97465,652.75,1506.5,13479.1,40000,106233,0.0259088,0.0910338,88713.1,3313.13,128806,2.96E-05,162994,562994,3760.31,1061.54,2.50672,554.664,3829.37,1046.1,3.29555,537.962,162994,3822.77,1038.68,1.15239,528.47,3821.42,1036.35,1.85742,526.723
113562.354,79707.58338,193269.9,2.68E+01,4.47E+01,7.41E+02,2.15E+01,0.00E+00,,0.286508,0.109783,0.588727,56.0228,4.95409,49828.5,47521.86697,953702.8893,1013.05,22005.2,1383.48,3.14194,1804.9,2325.65,20433.8,40000,193247,0.0286052,0.0434992,73735.6,3519.25,129630,7.25E-06,250008,650008,4301.24,1172.2,3.08924,657.984,4397.21,1152.5,3.96297,636.035,250008,4392.12,1147.36,1.23508,628.052,4391.32,1144.21,2.34966,625.642
113562.354,17575.81028,131138.2,2.84E+01,2.06E+01,5.45E+02,2.27E+01,0.00E+00,,0.393428,0.0990243,4.86679,36.1622,3.41772,32324,26125.64087,678790.8144,687.37,15703.9,942.816,2.82869,3687.56,1712.73,15253.8,40000,131121,0.0217694,4.50995,56030.3,4125.57,152113,1.34E-05,187882,587882,3874.93,892.431,2.63393,486.636,3953.9,878.048,3.59389,470.881,187882,3951.64,873.409,1.0621,463.582,3960.97,870.775,1.77714,461.453
113562.354,87031.33839,200593.7,3.29E+01,4.66E+01,6.45E+02,2.63E+01,0.00E+00,,0.408001,0.110728,1.74032,53.7962,5.16335,50662.8,50496.23606,906458.6993,1051.44,20816.8,1413.26,3.13799,2444.6,2399.27,21046.5,40000,200570,0.0238748,1.21157,66114,4068.87,144858,1.22E-05,257331,657331,4328.86,979.736,3.25471,550.623,4419.59,962.903,3.91485,532.097,257331,4419.82,957.58,1.55995,524.297,4429.12,954.992,2.1231,522.014
113562.354,37655.86177,151218.2,3.05E+01,3.23E+01,5.59E+02,2.44E+01,0.00E+00,,0.316102,0.09961,4.71028,42.2917,3.7833,36091.7,30627.04008,703646.1466,792.627,16214.6,1041.67,2.90212,3522.57,1857.4,16489.2,40000,151200,0.0216685,4.29365,56423.8,4122.06,150363,1.04E-05,207961,607961,3895.32,888.344,2.78907,490.963,3976.35,873.672,3.72773,474.8,207961,3974.01,869.399,1.15907,467.784,3984.4,866.741,1.85823,465.583
113562.354,79571.84891,193134.2,3.17E+01,1.86E+01,6.79E+02,2.54E+01,0.00E+00,,0.00414637,0.114822,0.829218,53.7553,4.31741,49516.3,51076.95626,818958.9624,1012.33,18763.5,1320.71,3.04676,3425.5,2413.4,21163.9,40000,193110,0.0260275,0.299111,56785.3,4048.62,146021,1.00E-06,249871,649871,4489,1066.32,2.96482,607.24,4593.07,1047.54,4.16226,586.242,249871,4583.57,1044.5,1.0291,579.858,4592.86,1041.1,2.04492,577.05
113562.354,35686.62855,149249,1.62E+01,4.13E+01,4.80E+02,1.30E+01,0.00E+00,,1.21601,0.0690669,0.594008,39.0721,5.03882,28986.4,17930.67106,674456.7058,782.327,15646.1,894.326,3.00087,746.09,1414.18,12679.2,40000,149235,0.0168288,0.21979,80908,3229.59,126658,3.71E-05,205996,605996,2714.64,689.276,3.29917,372.516,2765.32,679.218,3.4695,361.154,205996,2763.12,674.25,1.8643,354.435,2762.68,673.152,2.04443,353.425
113562.354,36314.10092,149876.5,1.21E+01,4.35E+01,4.57E+02,9.67E+00,0.00E+00,,1.9273,0.055103,0.556952,38.3826,6.09662,25174.9,13462.2573,666904.0454,785.626,15440,915.204,2.9607,0.22,1222.73,11010,40000,149864,0.0151098,0.193434,84259.6,2609.04,108666,5.50E-05,206625,606625,2173.69,617.939,3.56491,331.931,2208.47,609.799,3.42279,322.422,206625,2204.83,605.232,1.9959,316.313,2204.12,604.391,2.06024,315.462
90928.27206,0,90928.3,1.54E+01,4.49E+01,6.98E+02,1.23E+01,0.00E+00,,0.782317,0.080116,0.41499,37.6348,3.81665,25016,14157.23384,684948.2743,476.603,15996,801.722,2.89032,0.88,1254.34,11286.6,40000,90915.7,0.0251905,0.0535304,91650.2,2594.29,108833,2.22E-05,147677,547677,3159.04,1031.62,2.31843,539.004,3213.3,1017.03,3.4055,523.489,147677,3206.4,1010.26,0.966296,514.395,3204.64,1007.62,1.93264,512.6
113562.354,23335.23506,136897.6,2.74E+01,3.15E+01,6.15E+02,2.19E+01,0.00E+00,,0.264146,0.115214,1.03211,40.8307,3.53912,38156.5,34301.66632,761443.6404,717.549,17575,1098.7,2.90461,3672.1,1968.08,17429,40000,136878,0.0258317,0.626027,57081.9,4174.48,151924,8.59E-06,193639,593639,4509.39,1058.84,2.53257,578.16,4605.26,1041.26,3.6431,558.787,193639,4597.53,1036.69,0.864563,551.34,4608.55,1033.27,1.7908,548.522
113562.354,37939.2122,151501.6,1.54E+01,4.92E+01,7.00E+02,1.23E+01,0.00E+00,,0.856094,0.0864817,0.492159,48.3315,4.87985,35843.2,24908.21358,931762.815,794.122,21661.4,1189.22,3.07541,0.76,1671.58,14901,40000,151485,0.0285878,0.0304564,91496.3,2492.55,102595,1.89E-05,208246,608246,3405.25,1170.9,2.9187,632.091,3468.55,1153.64,3.6041,612.931,208246,3461.34,1146.16,1.38781,603.141,3459.27,1143.51,2.34465,601.239
113562.354,3020.430351,116582.8,1.23E+01,4.10E+01,6.91E+02,9.87E+00,0.00E+00,,0.660738,0.0822798,0.391652,38.8845,3.8295,28974.1,18011.04354,842723.3666,611.082,19632.3,1034.71,2.92128,0.6,1417.4,12707.1,40000,116569,0.0306715,0.0252186,93315.3,2188.91,95757.5,1.45E-05,173330,573330,3241.38,1255.48,2.46435,667.555,3301.32,1237.52,3.58614,647.787,173330,3293.75,1230.27,0.958263,637.914,3291.19,1226.86,2.32211,635.609
88733.19614,0,88733.2,3.80E+01,3.44E+01,6.24E+02,3.04E+01,0.00E+00,,0.441289,0.0973099,13.9833,33.5167,3.1802,25581.5,17853.94275,575623.0853,465.088,13372.2,744.423,2.72717,3294.34,1411.1,12652.5,40000,88719.1,0.0210412,13.6506,60475.6,4039.25,151106,1.75E-05,145480,545480,3817.78,862.78,2.24616,456.695,3888.83,849.254,3.41215,442.503,145480,3884.03,844.424,0.797623,435.132,3892.4,841.65,1.63754,433.063
108301.4211,0,108301.4,3.45E+01,3.45E+01,7.04E+02,2.76E+01,0.00E+00,,0.307895,0.146275,3.7034,37.6279,3.34484,40245.6,38804.52225,848409.616,567.634,19600.3,1206.16,2.90771,3825.09,2096.25,18511.4,40000,108280,0.0322082,3.32077,59172.4,4437.46,159258,1.08E-05,165041,565041,5735.34,1320.7,2.14155,697.953,5850.38,1298.94,3.43576,674.21,165041,5831.05,1293.13,0.593972,665.712,5850.99,1288.33,1.70472,661.627
113562.354,78352.28043,191914.6,3.00E+01,4.78E+01,4.50E+02,2.40E+01,0.00E+00,,1.36077,0.0649036,7.988,47.146,6.80612,32935.9,21217.87374,703289.7621,1005.98,16174.2,1073.33,3.12244,362.14,1540.53,13773.1,40000,191899,0.0142066,7.53725,81467.8,3398.67,127079,4.24E-05,248660,648660,2548.15,581.88,3.82861,317.559,2593.69,573.322,3.67516,307.817,248660,2595.65,569.038,2.28152,302.049,2596.15,568.265,2.28715,301.205
113562.354,68241.82123,181804.2,2.88E+01,1.54E+01,5.40E+02,2.31E+01,0.00E+00,,0.174052,0.0897281,3.18239,47.9109,4.16081,38024,32155.69724,669466.6702,952.964,15329.7,1088.35,2.95294,3428.33,1904.18,16886.9,40000,181785,0.0192468,2.71498,53791.7,3961.95,144879,5.52E-06,238546,638546,3505.23,788.907,3.0847,446.259,3579.95,775.583,4.00565,431.512,238546,3579.27,772.22,1.43499,425.326,3589.13,769.872,2.05329,423.351
91195.24102,0,91195.2,2.89E+01,3.14E+01,7.08E+02,2.32E+01,0.00E+00,,0.264211,0.120537,1.22851,37.7588,3.22782,31028.6,24601.46134,665836.9307,477.981,15403,926.034,2.80068,3734.26,1661.06,14810.7,40000,91178.6,0.0267539,0.849554,56969.7,4088.03,151812,9.81E-06,147940,547940,4725.86,1096.73,2.06474,576.841,4819.81,1079.05,3.44259,557.957,147940,4807.51,1074.22,0.568412,550.414,4821.49,1070.16,1.66132,547.144
113562.354,36967.41237,150529.8,2.43E+01,2.37E+01,7.25E+02,1.94E+01,0.00E+00,,0.123018,0.112829,0.562571,48.5895,3.88889,41343.6,36886.56737,847054.2131,789.008,19546,1227.22,2.97739,2656.99,2042.57,18058.9,40000,150509,0.0308281,0.0854471,67327.8,3554.8,132734,3.20E-06,207270,607270,4420.2,1262.12,2.55205,695.843,4520.11,1241.3,3.79963,672.52,207270,4509.92,1237.09,0.727671,665.174,4513.17,1233.12,1.98977,661.982
113562.354,7565.037844,121127.4,2.82E+01,4.38E+01,7.41E+02,2.26E+01,0.00E+00,,0.560043,0.141086,0.512173,42.1409,3.96007,43736.2,41234.84295,986885.7939,634.867,22949.7,1252.76,3.02782,2435.34,2162.47,19068.4,40000,121106,0.0350314,0.0910509,73545.1,4024.48,145663,1.69E-05,177867,577867,5538.75,1435.9,2.31128,760.175,5651.9,1412.93,3.42349,735.054,177867,5641.89,1405.34,0.762102,724.973,5643.43,1401.26,1.91151,721.651
88824.37475,0,88824.4,3.58E+01,1.53E+01,6.21E+02,2.87E+01,0.00E+00,,0.367977,0.0964883,11.8585,33.361,3.07563,25160.9,17667.53428,558776.2512,465.566,12962.9,740.57,2.69208,3738.77,1403.6,12587.3,40000,88810.3,0.0207918,11.5273,55349.4,4026.52,151533,1.47E-05,145571,545571,3783.65,852.526,2.22624,453.479,3855.39,839.031,3.44595,439.313,145571,3850,834.561,0.756648,432.21,3859.53,831.674,1.6337,430.048
113562.354,31579.16651,145141.5,1.58E+01,3.29E+01,5.88E+02,1.26E+01,0.00E+00,,0.354484,0.0771673,0.442547,42.401,3.79994,30162,20291.05141,689788.3348,760.79,15980,936.42,2.89805,1709.25,1505.93,13474.1,40000,145126,0.0227281,0.0370875,72283.3,2923.78,117027,9.06E-06,201887,601887,3028.9,930.466,2.79871,513.537,3092.35,916.145,3.78849,497.65,201887,3088.06,911.647,1.17246,490.343,3086.69,909.124,2.18266,488.577
113562.354,40752.69851,154315.1,1.42E+01,2.64E+01,6.86E+02,1.14E+01,0.00E+00,,0.166042,0.0792641,0.489513,48.3136,3.9411,32842.4,22411.9145,759388.9247,808.876,17529.8,1093.51,2.95316,988.53,1584.06,14148.4,40000,154299,0.0274565,0.0287557,79735.2,2369.11,99785,3.54E-06,211060,611060,3110.22,1123.16,2.73719,623.669,3177.3,1105.73,3.96918,604.105,211060,3171.98,1101.68,0.903577,596.841,3170.56,1098.26,2.31046,594.428
95418.04485,0,95418,1.31E+01,4.52E+01,5.27E+02,1.05E+01,0.00E+00,,1.91553,0.0589704,0.656531,28.8054,4.77934,20418.3,10210.49574,601039.2541,500.15,14032.9,707.031,2.79373,0.12,1062.95,9605.81,40000,95407.4,0.0165279,0.38287,87632.2,2620.51,112067,6.33E-05,152168,552168,2330.75,676.378,2.96362,352.206,2365.28,667.705,3.11516,342.498,152168,2359.95,662.237,1.56491,335.518,2358.82,661.115,1.74203,334.537
78104.39113,0,78104.4,2.70E+01,4.35E+01,4.49E+02,2.16E+01,0.00E+00,,2.96508,0.0291414,17.7456,25.0652,5.81145,12040.9,4782.822514,399530.0739,409.405,9281.24,516.865,2.40219,0.03,724.714,6599.6,40000,78097.1,0.00727081,17.5153,78096.1,2292.72,99834.9,0.000155216,134858,534858,1157.97,296.343,4.31532,154.288,1170.95,293.961,3.23746,150.328,134858,1166.68,291.296,1.93212,146.374,1165.66,290.832,1.86703,145.812
113562.354,63283.71495,176846.1,2.96E+01,4.08E+01,7.50E+02,2.37E+01,0.00E+00,,0.227346,0.121834,0.613287,53.9012,4.55902,50151.6,50427.10135,952317.7197,926.946,21972.3,1382.41,3.09537,2474.6,2397.58,21032.5,40000,176822,0.0304597,0.0824535,68690.4,3818.96,138360,6.12E-06,233583,633583,4771.91,1248.15,2.84588,696.179,4879.43,1226.91,3.85931,672.472,233583,4871.3,1221.98,0.979052,664.592,4873.36,1218.39,2.10406,661.683
113562.354,81671.80987,195234.2,2.38E+01,1.88E+01,5.38E+02,1.90E+01,0.00E+00,,0.107704,0.0843357,0.822503,50.1011,4.34538,38531.5,31791.68933,656710.6329,1023.37,15030.7,1074.52,2.98541,3155.58,1893.14,16793.1,40000,195215,0.018556,0.336808,54622.9,3749.96,138606,3.28E-06,251976,651976,3295.9,760.28,3.21136,433.726,3367.74,747.407,4.14867,419.47,251976,3367.69,744.358,1.57044,413.564,3373.43,742.239,2.18732,411.805
113562.354,68369.97918,181932.3,2.41E+01,2.87E+01,5.90E+02,1.93E+01,0.00E+00,,0.127081,0.0926809,0.600451,49.5695,4.16689,39634.8,33815.63348,710325.298,953.633,16334.2,1085.87,2.98229,3058.81,1953.78,17307.8,40000,181913,0.0216748,0.117629,58008.5,3731.83,138020,3.70E-06,238674,638674,3626.01,887.847,3.02109,502.119,3707.34,872.845,4.04045,485.44,238674,3704.56,869.51,1.26264,479.085,3707.24,866.994,2.10576,477.1
113562.354,46284.71955,159847.1,1.80E+01,4.73E+01,4.96E+02,1.44E+01,0.00E+00,,1.54229,0.0741248,0.767733,42.1897,5.85139,32409.5,21148.18037,747030.0481,837.878,17309,1011.22,3.09002,386.65,1537.96,13750.8,40000,159832,0.0174621,0.361272,84828.6,3330.29,127957,4.67E-05,216593,616593,2913.55,715.38,3.4395,384.143,2966.76,704.897,3.43912,372.315,216593,2965.31,699.539,1.91188,365.339,2964.99,698.484,2.02673,364.315
113562.354,18610.16519,132172.5,3.48E+01,4.50E+01,7.00E+02,2.79E+01,0.00E+00,,0.59912,0.144429,2.78051,43.139,4.13547,46655.7,47131.7441,976378.1595,692.76,22625.3,1319.47,3.04335,2923.32,2315.84,20351.9,40000,132149,0.0317848,2.34484,67734.1,4393.38,155635,1.98E-05,188910,588910,5661.3,1304,2.46847,696.926,5773.18,1282.55,3.43737,673.532,188910,5763.93,1275.23,0.903558,663.787,5777.14,1271.39,1.76186,660.501
113562.354,57565.81447,171128.2,2.90E+01,2.93E+01,7.26E+02,2.32E+01,0.00E+00,,0.041858,0.119149,0.662187,52.1367,4.11823,47074.3,46721.50229,860718.7455,896.976,19799.2,1309.13,3.02299,3094.37,2305.47,20265.5,40000,171105,0.0296631,0.147448,62043.9,3865.12,140533,1.15E-06,227866,627866,4663.72,1214.79,2.72374,680.584,4771.67,1193.96,3.95712,657.204,227866,4759.64,1190.38,0.809436,650.351,4765.95,1186.52,1.98764,647.182
111957.7785,0,111957.8,3.65E+01,4.74E+01,7.24E+02,2.92E+01,0.00E+00,,0.7386,0.157215,4.66442,38.6373,3.95363,45161.8,45047.75929,1009448.522,586.792,23463.5,1292.29,3.02767,2821.37,2262.74,19908.5,40000,111935,0.0347759,4.26987,70605.9,4466.73,157580,2.54E-05,168696,568696,6171.99,1426.65,2.2548,745.107,6288.4,1403.77,3.30397,720.383,168696,6275.09,1395.23,0.795426,709.588,6288.6,1391.03,1.70861,706.022
113562.354,45881.2731,159443.6,1.87E+01,2.60E+01,5.90E+02,1.50E+01,0.00E+00,,0.237384,0.0829682,0.485278,45.6503,3.91302,33501.6,24755.62887,691893.083,835.757,15985.2,982.837,2.92528,2375.38,1666.35,14856.2,40000,159427,0.0223282,0.0454089,65183.9,3245.92,125572,6.35E-06,216188,616188,3252.06,914.192,2.87917,509.938,3323.07,899.562,3.89279,493.665,216188,3319.48,895.669,1.18011,486.839,3318.73,893.129,2.16714,485
113562.354,83563.14854,197125.5,2.80E+01,3.29E+01,6.74E+02,2.24E+01,0.00E+00,,0.0093676,0.105197,0.658905,54.2253,4.41261,47086.5,45460.63462,801017.0004,1033.26,18383.7,1260.5,3.0497,2964.27,2273.35,19997.2,40000,197103,0.0252915,0.12815,60239,3781.98,137710,1.00E-06,253864,653864,4114.72,1035.77,3.04292,590.804,4210.61,1017.81,4.20864,570.717,253864,4203.66,1014.76,1.10972,564.345,4207.9,1011.66,2.13558,561.864
98525.43623,0,98525.4,2.30E+01,2.59E+01,6.89E+02,1.84E+01,0.00E+00,,0.290487,0.107853,0.472926,37.0029,3.22988,30045.8,22484.84228,690960.6522,516.412,16034.6,910.57,2.8068,3054.78,1586.68,14171,40000,98509.6,0.0274986,0.107859,63588,3661.08,139456,9.30E-06,155271,555271,4233.07,1126.41,2.15516,597.084,4320.27,1108.7,3.49774,577.958,155271,4311.2,1103.66,0.617539,570.153,4314.14,1099.94,1.79964,567.284
81989.08914,0,81989.1,3.89E+01,2.41E+01,6.24E+02,3.11E+01,0.00E+00,,0.3745,0.0876968,15.698,33.4899,3.06522,22429.1,14668.97461,501516.5556,429.741,11644.3,654.929,2.63384,3674.52,1277.14,11485.8,40000,81976.3,0.0187009,15.3671,54733.1,3925.29,149360,1.58E-05,138737,538737,3440.77,766.867,2.21978,409.419,3504.46,754.78,3.44183,396.932,138737,3500.22,750.622,0.777665,390.168,3507.87,748.036,1.62094,388.314
113562.354,16848.37133,130410.7,1.54E+01,1.74E+01,7.32E+02,1.23E+01,0.00E+00,,0.200221,0.0919862,0.465021,44.6451,3.66836,32874.1,23359.55859,817231.6801,683.561,18902.6,1139.25,2.91863,1205.33,1617.81,14439,40000,130395,0.0321666,0.0367487,81537.4,2550.53,105543,4.38E-06,187156,587156,3609.94,1315.98,2.41286,714.916,3687.89,1295.74,3.76309,692.266,187156,3680.07,1290.85,0.667085,684.281,3679.45,1286.66,2.17525,681.126
113562.354,89689.45017,203251.8,1.93E+01,2.74E+01,4.70E+02,1.55E+01,0.00E+00,,0.121844,0.0680974,0.697077,49.6643,4.57896,33787.3,24112.42848,578536.3451,1065.41,13223,965.068,2.97744,2839.58,1644.16,14665.5,40000,203235,0.0149212,0.222838,53626.4,3437.39,130433,3.74E-06,259996,659996,2663.1,611.218,3.43999,350.249,2719.07,601.17,4.20465,339.122,259996,2721.19,598.288,2.06412,333.799,2723.9,596.847,2.44891,332.549
113562.354,9517.8022,123080.2,3.43E+01,1.60E+01,6.23E+02,2.74E+01,0.00E+00,,0.296602,0.124707,6.31007,36.9927,3.31017,37536.3,34586.93207,778097.8881,645.114,17967.4,1114.73,2.86972,3937.17,1976.43,17499.7,40000,123060,0.0274064,5.93862,56477.2,4376.17,157958,1.01E-05,179821,579821,4884.23,1123.71,2.37607,605.526,4984.3,1105.15,3.54196,585.17,179821,4972.44,1100.12,0.76056,577.337,4988.29,1096.26,1.72725,574.12
113562.354,59551.22503,173113.6,3.18E+01,2.52E+01,7.45E+02,2.54E+01,0.00E+00,,0.0193965,0.126864,0.719722,53.0341,4.15643,50017.6,52483.29714,889843.189,907.377,20452.2,1370.38,3.03942,3307.26,2447.31,21445.3,40000,173089,0.0307132,0.193921,60633.7,3997.05,144879,1.00E-06,229850,629850,4964.93,1257.99,2.70719,706.03,5080.23,1236.15,3.97208,681.502,229850,5065.96,1232.61,0.776008,674.658,5074.57,1228.53,1.97188,671.254
88893.81369,0,88893.8,3.54E+01,2.34E+01,7.28E+02,2.83E+01,0.00E+00,,0.24505,0.125784,5.85455,38.7344,3.26023,31449.1,25581.45054,668501.4554,465.915,15441.9,952.479,2.79394,3894,1694.45,15097.2,40000,88876.9,0.0272157,5.464,55831.5,4229.37,155059,9.36E-06,145638,545638,4932.31,1115.89,2.02099,584.979,5028.41,1097.76,3.43042,565.655,145638,5013.03,1092.97,0.536383,558.159,5031.37,1088.63,1.64325,554.617
113562.354,23942.63188,137505,1.35E+01,1.90E+01,7.40E+02,1.08E+01,0.00E+00,,0.17596,0.0850192,0.477262,46.8341,3.79254,32407.7,22018.55912,813592.8067,720.754,18800.4,1152.21,2.93571,702.35,1569.85,14025.9,40000,137489,0.0318147,0.0307126,85217.3,2197.55,95197.1,3.59E-06,194250,594250,3337.23,1301.26,2.49736,711.814,3409,1281.35,3.85621,689.45,194250,3401.87,1276.72,0.700735,681.63,3400.77,1272.59,2.27136,678.591
113562.354,14913.68333,128476,2.80E+01,3.77E+01,5.51E+02,2.24E+01,0.00E+00,,0.665674,0.101366,4.69273,35.5728,3.75984,33423.8,26478.52816,736000.6407,673.414,17100.1,949.634,2.90895,2753.39,1724.48,15354.5,40000,128459,0.022431,4.34152,66555,4084.13,150252,2.26E-05,185220,585220,3970.66,919.742,2.69046,494.604,4048.72,905.288,3.4549,478.812,185220,4048.67,899.522,1.20199,470.723,4054.65,897.241,1.77796,468.861
113562.354,84649.59698,198212,1.34E+01,3.62E+01,5.44E+02,1.07E+01,0.00E+00,,0.253671,0.061328,0.514621,51.38,4.82274,32518.5,20289.49003,657172.2202,1039,15096.9,1019.64,3.05946,614.87,1505.87,13473.6,40000,198197,0.0180442,0.0302945,75604.9,2426.26,100248,6.00E-06,254958,654958,2408.93,738.612,3.45374,419.396,2457.27,727.188,4.18873,406.625,254958,2454.25,723.523,1.97108,400.447,2453.12,721.766,2.68028,399.196
108608.179,0,108608.2,1.86E+01,4.23E+01,5.58E+02,1.49E+01,0.00E+00,,1.06154,0.0891403,0.479113,30.4392,3.8722,28559.8,18833.57575,719747.9984,569.276,16817.9,833.253,2.92775,1112.1,1449.93,12989.3,40000,108594,0.0222695,0.183165,83277,3508.1,135667,3.43E-05,165355,565355,3505.72,912.59,2.64864,479.37,3570.88,899.245,3.26646,464.843,165355,3566.3,892.632,1.29624,456.272,3565.61,890.78,1.7957,454.828
113562.354,16563.8094,130126.2,3.70E+01,1.76E+01,6.18E+02,2.96E+01,0.00E+00,,0.278384,0.121802,8.1334,38.9911,3.42609,38149.1,35382.63712,772679.5387,682.049,17824,1125.25,2.88138,3943.97,1999.55,17695.3,40000,130106,0.0266083,7.74293,56022.3,4374.22,158112,9.40E-06,186867,586867,4769.52,1090.98,2.4502,591.782,4867.59,1072.84,3.58776,571.842,186867,4856.6,1068.05,0.808956,564.213,4872.1,1064.33,1.74669,561.115
113562.354,37897.6954,151460,3.54E+01,3.14E+01,4.77E+02,2.83E+01,0.00E+00,,0.481684,0.0767373,12.0106,39.4323,3.90862,28913.1,21008.57302,603883.2351,793.912,13951.9,857.777,2.80547,3354.5,1532.79,13706.1,40000,151445,0.016714,11.6286,55741.2,3959.16,146316,1.62E-05,208206,608206,3002.69,685.038,3.0461,380.043,3063.07,674.183,3.69579,368.013,208206,3064.96,670.164,1.57657,361.656,3069.49,668.559,1.9773,360.309
113562.354,8533.377395,122095.7,1.91E+01,2.61E+01,4.97E+02,1.53E+01,0.00E+00,,0.573078,0.0822379,0.666459,30.9331,3.32468,26894.5,18766.68985,613940.8219,639.981,14278.1,778.23,2.76341,3339.16,1447.31,12966.6,40000,122081,0.0188842,0.366357,57885.5,3755.57,144632,1.96E-05,178842,578842,3222.68,773.852,2.72716,421.318,3287.48,761.933,3.51337,408.256,178842,3287.3,757.229,1.26648,401.161,3289.52,755.367,1.82741,399.723
89649.94902,0,89649.9,2.23E+01,4.02E+01,6.18E+02,1.78E+01,0.00E+00,,0.677978,0.0924725,0.702802,33.2922,3.46579,26143.2,16826.56229,606310.5643,469.896,14144.6,724.605,2.8475,1897.24,1369.26,12288.8,40000,89636.3,0.021098,0.375172,74061,3655.36,141399,2.57E-05,146397,546397,3633.03,864.826,2.34064,454.056,3699.95,851.806,3.3343,440.361,146397,3696.94,846.18,0.969465,432.46,3698.9,843.918,1.69157,430.824
95777.26954,0,95777.3,2.54E+01,4.44E+01,4.57E+02,2.03E+01,0.00E+00,,2.4398,0.055823,11.5783,25.2452,5.27822,19272.6,9638.041141,545069.0261,502.035,12700.9,666.413,2.77452,0.18,1032.37,9335.84,40000,95766.9,0.0129006,11.3385,89641.7,3196.44,128299,9.89E-05,152528,552528,2205,527.597,3.33113,272.549,2238.83,521.136,3.02593,264.935,152528,2234.28,516.824,1.6439,259.284,2232.92,516.024,1.70292,258.512
113562.354,71260.38945,184822.7,2.45E+01,2.96E+01,7.11E+02,1.96E+01,0.00E+00,,0.00812525,0.102474,0.601705,53.785,4.28169,44394.3,40290.64608,816695.88,968.776,18777.8,1250.91,3.03459,2491.2,2136.97,18854.1,40000,184801,0.0276107,0.0771867,65854.2,3432.8,128248,1.00E-06,241562,641562,4010.81,1130.07,2.91072,639.616,4104.05,1111.04,4.14545,618.208,241562,4096.57,1107.84,0.945725,611.622,4098.94,1104.43,2.1378,608.951
79986.64984,0,79986.6,2.29E+01,2.49E+01,6.47E+02,1.83E+01,0.00E+00,,0.350353,0.085919,0.747209,34.676,3.09402,22527.5,14040.88328,497991.5702,419.245,11570.1,642.682,2.67512,3351.86,1249.1,11240.8,40000,79974.2,0.0191659,0.40601,56507,3585.15,141899,1.43E-05,136735,536735,3372.31,785.689,2.17807,419.125,3436.48,773.4,3.45889,406.449,136735,3432.03,769.267,0.73634,399.665,3436.76,766.636,1.64633,397.813
113562.354,92269.45458,205831.8,2.61E+01,4.23E+01,6.14E+02,2.09E+01,0.00E+00,,0.290237,0.0955815,0.62,53.8253,5.05462,45871.2,41153.74053,817446.1632,1078.91,18799.8,1247.31,3.1197,2144.68,2160.29,19050.1,40000,205810,0.0218547,0.0975442,66871.5,3712.22,135519,8.21E-06,262571,662571,3740.54,896.051,3.33027,507.003,3821.95,880.855,4.0486,490.205,262571,3821.93,876.385,1.65888,483.153,3823.26,874.189,2.31777,481.355
113562.354,50637.6753,164200,3.86E+01,4.32E+01,5.52E+02,3.09E+01,0.00E+00,,0.734636,0.0950777,10.3046,44.9952,4.73896,37995.3,31273.00205,783877.9229,860.68,18136.4,1087.48,3.02074,2159.61,1877.3,16658.5,40000,164181,0.0206991,9.86381,70239.8,4055.18,146156,2.33E-05,220942,620942,3722.76,849.055,3.11461,464.638,3796.12,835.388,3.60294,449.571,220942,3798.36,829.792,1.59664,441.845,3803.11,827.965,1.9683,440.239
109315.4042,0,109315.4,3.80E+01,2.92E+01,7.03E+02,3.04E+01,0.00E+00,,0.239804,0.149938,5.82638,37.5832,3.25995,41046.6,40735.93817,844979.1093,572.946,19490.4,1231.93,2.9019,4202.18,2149.03,18955.5,40000,109294,0.0325499,5.44325,56187,4476.01,163594,8.45E-06,166055,566055,5879.82,1334.66,2.11739,707.608,5998.09,1312.44,3.45846,683.284,166055,5975.38,1307.03,0.556094,675.118,5997.52,1302,1.70816,670.807
113562.354,31536.29975,145098.7,2.31E+01,3.39E+01,6.81E+02,1.85E+01,0.00E+00,,0.231967,0.10756,0.513331,45.8113,3.83639,38739.3,32893.17491,815612.047,760.543,18867.6,1134.53,2.96199,2567.89,1926.36,17075.3,40000,145079,0.0286837,0.0648969,67860.1,3574.91,133978,6.28E-06,201840,601840,4215.7,1174.66,2.57921,644.037,4308.65,1155.56,3.73128,622.787,201840,4301.5,1150.87,0.831836,615.117,4302.39,1147.35,2.01931,612.379
113562.354,88166.44606,201728.8,1.69E+01,1.50E+01,6.37E+02,1.35E+01,0.00E+00,,0.00385593,0.0753842,0.552884,54.1677,4.48205,37716.2,27906.16214,707199.3899,1057.42,16225.9,1117.51,3.03757,1506.27,1771.28,15754.8,40000,201711,0.0224991,0.0353383,70110.9,2683.73,107194,1.00E-06,258472,658472,2953.68,920.312,3.22504,527.672,3019.56,905.366,4.40524,510.929,258472,3016.11,902.59,1.34169,504.806,3015.37,899.965,2.45482,502.95
113562.354,30620.82079,144183.2,3.86E+01,4.21E+01,6.75E+02,3.08E+01,0.00E+00,,0.48075,0.13438,5.77305,45.064,4.15876,46065.7,46329.53423,923462.8073,755.724,21339.1,1307.97,3.02886,3118.03,2295.53,20182.5,40000,144160,0.029246,5.32068,64787.4,4388.02,156079,1.57E-05,200921,600921,5263.54,1199.8,2.59688,650.313,5369.58,1179.76,3.54658,628.352,200921,5361.24,1173.47,0.967987,619.489,5375.21,1169.84,1.79822,616.384
113562.354,5228.106418,118790.5,3.72E+01,3.83E+01,6.15E+02,2.98E+01,0.00E+00,,0.561483,0.123435,10.2715,35.1371,3.54734,37010.2,32815.65662,818299.6103,622.629,18993.4,1074.64,2.91191,3155.83,1924.04,17055.6,40000,118771,0.0272962,9.91878,65305.9,4362.1,156487,1.92E-05,175532,575532,4839.97,1119.45,2.42869,595.646,4933.81,1101.52,3.42108,576.152,175532,4926.5,1095.14,0.908211,567.29,4937.42,1091.85,1.71862,564.581
