WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
81187.31218,0,81187.3,29.4,33,530,23.6,0.00E+00,1,1.29291,0.0200147,25.394,29.1452,4.07634,9823.71,3835.308522,377500.1287,425.57,8775.55,482.291,2.05943,0.05,648.406,5914.98,40000,81180.8,0.0103114,25.1272,67892,1041.73,49729,4.29E-05,137942,537942,792.735,421.582,3.17956,240.324,805.291,416.58,3.23117,234.459,137942,801.248,413.242,1.73891,229.581,800.586,412.457,1.8852,228.91
99616.88068,0,99616.9,2.59E+01,4.35E+01,6.21E+02,2.07E+01,0.00E+00,,0.811717,0.109228,1.97633,33.4299,3.68415,31363,23119.63478,729822.7112,522.133,17024.8,873.426,2.92767,2019.12,1609.33,14366,40000,99600.8,0.0243972,1.64354,75305.6,3973.41,148042,2.95E-05,156362,556362,4287.48,1000.35,2.39006,521.921,4366.96,985.137,3.285,505.696,156362,4364.55,978.401,1.0047,496.8,4369.11,975.888,1.67904,494.847
113562.354,42598.17866,156160.5,1.76E+01,2.89E+01,6.62E+02,1.41E+01,0.00E+00,,0.174055,0.086637,0.496164,47.641,3.92023,34758.9,25784.41098,753061.6724,818.544,17389.1,1079.04,2.95076,1802.85,1701.29,15155.8,40000,156144,0.0263289,0.0377026,72345.9,2917.32,115510,4.14E-06,212905,612905,3396.79,1077.48,2.75033,598.766,3471.55,1060.37,3.91551,579.618,212905,3466.35,1056.37,0.944229,572.486,3465.48,1053.16,2.20141,570.155
91891.5076,0,91891.5,2.36E+01,4.42E+01,4.53E+02,1.89E+01,0.00E+00,,2.56373,0.0513022,10.7867,25.032,5.36046,18017.6,8580.933085,514017.2927,481.668,11974.1,631.698,2.74197,0.12,973.46,8814.88,40000,91881.8,0.0118921,10.5499,88305.6,3037.7,125492,0.000108689,148643,548643,2028.54,486.08,3.37318,251.479,2058.17,480.404,2.99305,244.655,148643,2053.44,476.42,1.6501,239.374,2052.09,475.684,1.69459,238.656
88755.30166,0,88755.3,2.53E+01,2.62E+01,4.81E+02,2.03E+01,0.00E+00,,0.861653,0.0571427,9.39031,26.5992,3.3525,17366.8,9397.985842,422877.9485,465.224,9853.09,517.6,2.5271,3254.04,1019.28,9220.22,40000,88745.1,0.0122142,9.13749,54261.3,3396.02,138708,3.82E-05,145506,545506,2246.1,500.565,2.78851,275.19,2286.5,493.25,3.31506,267.356,145506,2285.74,489.625,1.50916,261.88,2285.71,488.569,1.81417,261.1
113562.354,3498.458205,117060.8,2.98E+01,4.64E+01,6.21E+02,2.39E+01,0.00E+00,,0.947822,0.125085,3.82623,34.7968,4.01421,38403.1,32987.60565,890052.3712,613.561,20754.4,1073.31,3.00468,2197.08,1929.19,17099.2,40000,117042,0.0279406,3.47707,75275.6,4218.4,152400,3.22E-05,173803,573803,4907.3,1146,2.51669,600.877,4999.76,1128.21,3.27601,581.629,173803,4997.69,1120.33,1.09256,571.67,5003.42,1117.62,1.71339,569.434
113562.354,76786.98665,190349.3,3.18E+01,2.79E+01,6.73E+02,2.55E+01,0.00E+00,,0.0111363,0.115172,0.878552,53.1944,4.27822,49031.1,50403.18662,814372.4487,997.734,18656.4,1315.33,3.04062,3476.69,2396.99,21027.7,40000,190325,0.0258872,0.353531,56401.3,4076.99,147063,1.00E-06,247086,647086,4502.46,1060.68,2.94219,602.906,4606.2,1042,4.13003,582.045,247086,4596.74,1038.9,1.02355,575.635,4606.87,1035.49,2.0244,572.803
113562.354,76792.10437,190354.5,3.42E+01,4.24E+01,5.28E+02,2.74E+01,0.00E+00,,0.562949,0.0853817,6.93147,49.0883,5.11241,39029.6,31450.43983,744227.4958,997.788,17125.7,1125.79,3.06334,2044.34,1882.73,16704.7,40000,190336,0.0182974,6.4554,67831.3,3864.93,140390,1.74E-05,247097,647097,3339.9,750.504,3.3873,418.169,3406.63,738.261,3.82875,404.619,247097,3410.37,733.487,1.89976,397.737,3415.27,731.896,2.18954,396.281
113562.354,66525.95203,180088.3,3.20E+01,2.60E+01,6.91E+02,2.56E+01,0.00E+00,,0.0378972,0.120331,0.818828,52.2915,4.17341,48854.8,50533.17918,837845.3026,943.943,19226.6,1320.78,3.03172,3500.6,2400.17,21054,40000,180064,0.0274356,0.301089,57330,4098.06,148044,1.12E-06,236825,636825,4706.2,1124.12,2.82624,634.332,4814.46,1104.42,4.01807,612.298,236825,4803.29,1101.07,0.916664,605.678,4813.22,1097.43,1.97618,602.647
113562.354,7244.70115,120807.1,1.40E+01,1.86E+01,6.23E+02,1.12E+01,0.00E+00,,0.358927,0.0791786,0.382038,36.8219,3.35484,27425.9,17664.62032,706837.0928,633.228,16412.7,921.825,2.8198,1498.09,1403.48,12586.3,40000,120793,0.0260823,0.0322735,76720.9,2671.12,110675,8.76E-06,177554,577554,3110.47,1067.54,2.4909,579.276,3174.52,1051.53,3.68682,561.615,177554,3168.89,1046.46,0.875342,553.653,3167.14,1043.29,2.15212,551.465
113562.354,90308.26018,203870.6,2.36E+01,1.55E+01,6.72E+02,1.89E+01,0.00E+00,,9.95E-06,0.0933549,0.600945,55.1508,4.4897,44232.7,39184.94265,770541.2317,1068.63,17684.3,1212.51,3.05261,2431.11,2106.74,18599.8,40000,203850,0.0245199,0.0664163,63888.4,3360.08,125880,1.00E-06,260611,660611,3652.95,1003.51,3.14756,575.182,3737.94,986.509,4.33515,556.094,260611,3732.93,983.703,1.18814,549.888,3734.19,980.794,2.27553,547.669
101800.9918,0,101801,2.28E+01,1.78E+01,6.12E+02,1.82E+01,0.00E+00,,0.374879,0.101969,0.526885,33.0582,3.10634,28799,21394.61857,649201.5216,533.585,15084.3,836.766,2.77761,3425.3,1547.05,13829.3,40000,101786,0.0238796,0.20033,59301.9,3861.91,146423,1.30E-05,158547,558547,3999.2,978.579,2.28984,522.152,4080.23,963.162,3.4795,505.579,158547,4074.77,958.213,0.773059,497.944,4078.76,955.182,1.73584,495.644
113562.354,48869.30513,162431.7,3.09E+01,4.51E+01,6.40E+02,2.47E+01,0.00E+00,,0.585576,0.117867,1.65293,47.6286,4.60906,45520.2,43142.65071,899358.7369,851.392,20789.2,1266.74,3.07632,2521.45,2213.17,19493.6,40000,162410,0.0258145,1.18061,68128.9,4154.66,148714,1.83E-05,219171,619171,4613.28,1059.09,2.89527,580.014,4707.1,1041.52,3.62005,560.738,219171,4706.18,1035.33,1.27786,552.142,4714.67,1032.58,1.901,549.779
100100.3114,0,100100.3,3.18E+01,1.76E+01,6.40E+02,2.54E+01,0.00E+00,,0.326628,0.116279,5.60052,34.3602,3.12731,31284.5,25405.5087,678618.1678,524.663,15707.5,934.982,2.79122,3853.31,1688.5,15046.2,40000,100083,0.0254536,5.25601,56348.6,4218.26,155104,1.20E-05,156844,556844,4556.6,1043.6,2.20617,553.557,4646.59,1026.79,3.45698,535.493,156844,4636.88,1021.81,0.684299,527.814,4651.14,1018.14,1.66375,524.868
113562.354,61560.16694,175122.5,2.08E+01,3.37E+01,6.42E+02,1.66E+01,0.00E+00,,0.164336,0.0901043,0.532445,50.3229,4.21374,38585.1,31004.7149,757660.8268,917.939,17468.2,1112.73,3.00383,2160.8,1869.06,16588.4,40000,175104,0.0243833,0.0459007,67843.4,3274.82,124820,4.20E-06,231865,631865,3529.98,998.302,2.9504,560.843,3608.84,981.951,4.0003,542.575,231865,3604.62,978.165,1.14264,535.724,3604.17,975.331,2.22585,533.628
113562.354,72523.64098,186086,3.32E+01,4.51E+01,5.60E+02,2.66E+01,0.00E+00,,0.639383,0.0936979,5.39441,49.2921,5.14408,41625.3,35311.98178,804091.9381,975.405,18534,1185.61,3.08919,2017.59,1997.51,17678,40000,186066,0.0201541,4.91357,69515.4,3937.25,142293,1.97E-05,242827,642827,3665.78,826.845,3.30996,458.246,3739.04,813.288,3.75748,443.289,242827,3742.52,807.948,1.77596,435.823,3747.92,806.162,2.11033,434.208
113562.354,73876.68929,187439,2.84E+01,1.76E+01,6.95E+02,2.27E+01,0.00E+00,,0.00871619,0.110295,0.662202,53.5435,4.27868,47123.5,46093.73377,820609.9932,982.483,18848,1276.7,3.03691,3045.84,2289.53,20132.4,40000,187416,0.0269334,0.136341,60622.8,3814.58,138821,1.00E-06,244177,644177,4315.03,1102.94,2.91892,625.45,4415.73,1083.88,4.12859,604.087,244177,4406.74,1080.73,0.973412,597.584,4411.8,1077.34,2.07034,594.848
113562.354,25499.90111,139062.3,1.57E+01,4.47E+01,5.99E+02,1.26E+01,0.00E+00,,0.948519,0.0808158,0.450133,41.1693,4.53693,31744.8,20739.51829,803806.5043,728.92,18711.9,1000.71,3.02851,198.02,1522.77,13619.6,40000,139047,0.023898,0.0554332,89613.8,2865.98,114721,2.42E-05,195808,595808,3180.55,978.91,2.91533,525.651,3240.06,964.562,3.48986,509.757,195808,3234.07,957.916,1.47548,500.99,3232.63,955.92,2.0945,499.465
113562.354,33067.82532,146630.2,1.97E+01,3.31E+01,7.37E+02,1.57E+01,0.00E+00,,0.149091,0.101495,0.521606,48.4293,3.89842,37927.4,30469.15823,841175.4998,768.575,19424.9,1204.15,2.97242,1846.82,1852.51,16447.5,40000,146612,0.0314315,0.0514742,75051.8,3034.79,118395,3.49E-06,203373,603373,3978.71,1286.24,2.54468,706.804,4067.34,1265.7,3.81516,683.742,203373,4059.03,1261.26,0.723852,676.161,4059.79,1257.26,2.09844,673.047
113562.354,15489.9266,129052.3,2.70E+01,4.30E+01,6.24E+02,2.16E+01,0.00E+00,,0.707423,0.120303,0.966724,38.9772,4.01277,39401,34408.25903,861801.3552,676.421,20036.2,1098.68,3.00207,2485.73,1971.21,17455.4,40000,129033,0.0270876,0.578119,70783.3,4138.75,150180,2.32E-05,185794,585794,4715.35,1110.88,2.58298,592.749,4808.47,1093.21,3.41589,573.5,185794,4806.25,1086.33,1.07479,564.3,4812.13,1083.5,1.7765,561.969
113562.354,63921.88111,177484.2,3.61E+01,4.74E+01,6.41E+02,2.89E+01,0.00E+00,,0.589533,0.115662,4.30845,50.3108,4.94086,47837,46547.22232,919176.8147,930.297,21202.7,1339.26,3.10719,2434.49,2301.06,20228.6,40000,177461,0.0249686,3.81089,68250.6,4176.84,148408,1.82E-05,234222,634222,4525.5,1024.68,3.06402,565.848,4617.31,1007.46,3.69512,546.95,234222,4617.36,1001.34,1.42852,538.486,4626.47,998.743,1.97402,536.202
113562.354,58409.56406,171971.9,3.24E+01,1.47E+01,4.79E+02,2.59E+01,0.00E+00,,0.322835,0.0757899,8.28994,44.2505,4.13947,31591.5,23558.13768,602011.6864,901.435,13834.4,929.379,2.87093,3351.13,1624.8,14499.1,40000,171956,0.0162477,7.86227,53516.4,3876.33,143259,1.06E-05,228717,628717,2962.59,665.908,3.17955,374.717,3023.36,655.102,3.88623,362.729,228717,3025.66,651.567,1.69863,356.748,3031.6,649.907,2.10527,355.324
105719.8859,0,105719.9,1.23E+01,3.21E+01,5.50E+02,9.84E+00,0.00E+00,,0.584315,0.063019,0.337661,30.2953,3.22708,21485.4,11867.27584,580268.7653,554.15,13520.8,709.754,2.70408,1396.34,1147.04,10346,40000,105708,0.0198825,0.0525058,74529.8,2567.3,110161,1.64E-05,162469,562469,2480.12,814.018,2.58517,441.953,2526.86,802.283,3.56145,429.23,162469,2522.08,797.357,1.16388,421.8,2520.76,795.299,1.98202,420.426
113562.354,83519.0815,197081.4,3.63E+01,4.33E+01,6.65E+02,2.91E+01,0.00E+00,,0.293113,0.117122,2.60252,53.8658,4.89628,51950.4,54141.55195,906297.2253,1033.02,20779.5,1446.6,3.11568,2855.36,2486.74,21772.1,40000,197057,0.0251507,2.07072,62865.1,4177.96,148347,8.88E-06,253818,653818,4577.9,1031.92,3.13766,581.591,4675.75,1013.93,3.94623,561.722,253818,4672.4,1009.06,1.36746,554.145,4684.88,1006.03,2.06772,551.502
113562.354,8425.018352,121987.4,2.12E+01,2.85E+01,7.22E+02,1.70E+01,0.00E+00,,0.221773,0.112931,0.476702,41.5771,3.49434,36057.2,29481.48272,840196.054,639.393,19451.4,1153.63,2.9085,2435.64,1821.61,16184.3,40000,121969,0.0329651,0.0695807,71443.9,3385.19,129311,5.77E-06,178730,578730,4429.49,1349.49,2.28438,725.796,4525.75,1328.15,3.61365,702.068,178730,4515.07,1322.94,0.612195,693.923,4517.23,1318.6,1.96387,690.448
113562.354,81487.48828,195049.8,2.53E+01,4.46E+01,7.35E+02,2.02E+01,0.00E+00,,0.285663,0.105167,0.582651,56.1271,4.98052,48569.9,44848.15415,939177.57,1022.38,21664.8,1367.66,3.14353,1600.94,2257.59,19865.5,40000,195027,0.0280889,0.0383849,75288.4,3389.34,126064,7.05E-06,251788,651788,4121.13,1150.9,3.12493,646.696,4212.7,1131.71,3.99038,625.302,251788,4207.81,1126.64,1.27764,617.386,4206.68,1123.55,2.40432,615.071
96002.96832,0,96003,2.52E+01,2.38E+01,4.66E+02,2.02E+01,0.00E+00,,0.897729,0.0602934,9.33778,25.859,3.38828,18555.2,10509.99778,459171.5108,503.215,10699.6,561.156,2.55764,3302.84,1078.62,9743.93,40000,95992.2,0.0130852,9.09188,55014,3509.88,140976,3.75E-05,152753,552753,2368.69,536.172,2.83697,293.138,2412.14,528.356,3.32329,284.643,152753,2411.61,524.496,1.52786,278.922,2411.74,523.408,1.82022,278.085
93837.06557,0,93837.1,2.30E+01,1.83E+01,6.12E+02,1.84E+01,0.00E+00,,0.382908,0.095628,0.71119,32.9803,3.08492,26208.9,18261.61424,585620.4047,491.843,13604.9,756.898,2.73745,3476.32,1427.38,12793.8,40000,93822.8,0.0216436,0.385582,57522.8,3808.33,146309,1.43E-05,150584,550584,3750.38,887.126,2.26698,472.935,3824.17,873.208,3.46392,458.184,150584,3819.68,868.557,0.784136,450.888,3825.12,865.745,1.68248,448.796
113562.354,38996.52706,152558.9,1.94E+01,3.13E+01,7.26E+02,1.55E+01,0.00E+00,,0.124915,0.0981435,0.527077,49.1925,3.93867,37885.2,30243.52102,822573.7778,799.656,18982.1,1190.76,2.97491,1860.98,1845.49,16387.8,40000,152540,0.0302905,0.0502096,74008.4,3001.33,117383,2.91E-06,209301,609301,3846.59,1239.47,2.61636,685.022,3932.77,1219.59,3.87521,662.68,209301,3925.13,1215.46,0.765026,655.346,3925.74,1211.62,2.11721,652.389
92978.93854,0,92978.9,2.17E+01,2.37E+01,5.41E+02,1.74E+01,0.00E+00,,0.533197,0.0781527,2.33286,29.4402,3.07301,22289.9,13959.76333,509984.5614,487.354,11871.5,635.399,2.66403,3443.73,1245.44,11208.7,40000,92966.5,0.0171084,2.04599,55731.6,3662.14,144617,2.13E-05,149727,549727,3065.35,701.341,2.46357,378.513,3123.33,690.589,3.43015,367.189,149727,3122.55,686.257,1.06255,360.463,3126.11,684.336,1.69469,359.094
113562.354,21141.5319,134703.9,1.16E+01,4.69E+01,6.12E+02,9.29E+00,0.00E+00,,1.30807,0.0699073,0.435419,40.5546,4.90678,27976.3,16545.09898,835199.7389,706.081,19468,1014.5,2.92984,0.12,1357.58,12187.2,40000,134690,0.0243366,0.0507897,88306.7,2170.2,94587.7,2.94E-05,191451,591451,2759.64,996.353,2.99891,530.472,2804.88,982.603,3.44368,515.07,191451,2797.81,975.301,1.59364,505.809,2796.29,973.463,2.1138,504.373
113562.354,12248.33477,125810.7,3.24E+01,3.57E+01,5.78E+02,2.59E+01,0.00E+00,,0.510135,0.110249,7.12178,35.8637,3.5467,34816.4,29349.81831,752685.7153,659.436,17452.3,1006.62,2.88602,3244.73,1817.45,16148.9,40000,125793,0.0243176,6.76511,62556.9,4234.89,153888,1.74E-05,182554,582554,4318.09,997.136,2.55366,536.709,4403.88,981.161,3.49296,519.276,182554,4400.39,975.561,1.01269,511.145,4409.96,972.703,1.74779,508.812
81076.09244,0,81076.1,2.39E+01,2.39E+01,6.20E+02,1.91E+01,0.00E+00,,0.385551,0.0838573,1.91524,33.3038,3.0629,22127.2,13757.36088,487263.5402,424.957,11320.5,629.187,2.66185,3475.28,1236.25,11128.3,40000,81063.7,0.0181376,1.58764,55209.3,3652.37,144277,1.62E-05,137825,537825,3289.6,743.666,2.23369,398.02,3351.4,732.047,3.44855,386.052,137825,3348.2,727.949,0.803808,379.359,3354.29,725.505,1.63153,377.641
113562.354,8558.568865,122120.9,3.01E+01,3.96E+01,5.58E+02,2.41E+01,0.00E+00,,0.771945,0.104893,6.7849,33.6762,3.75667,33378.3,26456.45975,759460.2016,640.098,17677.8,947.258,2.91529,2552.3,1723.75,15348.2,40000,122104,0.0232941,6.45135,69739.4,4130.02,151296,2.64E-05,178865,578865,4111.63,955.185,2.63944,508.991,4190.93,940.334,3.37966,492.815,178865,4190.47,934.052,1.1825,484.311,4195.73,931.765,1.74876,482.449
113562.354,56859.29317,170421.6,3.17E+01,2.34E+01,5.94E+02,2.54E+01,0.00E+00,,0.16371,0.105128,3.20171,47.5352,3.99508,41248.8,38094.1747,736552.1804,893.285,16887.3,1175.96,2.96069,3622.31,2076.52,18345.2,40000,170401,0.0227356,2.7329,54667,4149.02,149882,5.19E-06,227162,627162,4108.6,932.014,2.87323,522.607,4197.5,916.075,3.90577,504.938,227162,4192.2,912.438,1.12744,498.32,4205.13,909.422,1.92582,495.794
113562.354,72282.53701,185844.9,2.33E+01,2.51E+01,5.38E+02,1.86E+01,0.00E+00,,0.159943,0.0851863,0.76065,48.6051,4.2274,37413.9,30485.0001,659109.0925,974.149,15119.4,1044.64,2.96657,3179.92,1853,16451.7,40000,185826,0.0188891,0.288785,55145.2,3763.48,139503,4.90E-06,242587,642587,3330.15,773.952,3.13846,438.992,3402.41,760.96,4.05328,424.597,242587,3402.38,757.696,1.49819,418.511,3407.45,755.565,2.12784,416.757
113562.354,69419.82479,182982.2,1.39E+01,2.63E+01,4.87E+02,1.12E+01,0.00E+00,,0.263357,0.0588158,0.488443,47.0936,4.38095,28797.9,17593.62245,577110.4401,959.166,13271,882.099,2.93299,1833.87,1400.61,12561.4,40000,182968,0.0158046,0.0437592,62967.5,2754.02,111595,7.04E-06,239729,639729,2308.02,646.913,3.35821,367.506,2355.49,636.904,4.07882,356.307,239729,2353.39,633.655,1.95919,350.623,2352.63,632.182,2.5119,349.525
113562.354,15943.34841,129505.7,2.42E+01,4.92E+01,4.53E+02,1.94E+01,0.00E+00,,2.94145,0.0681466,8.03933,31.5618,6.58186,26299,15446.16215,726539.6922,678.833,16884.3,933.413,2.9734,0.38,1311.03,11781.7,40000,129493,0.0159544,7.73541,91242.9,3418.67,131520,9.89E-05,186254,586254,2686.68,652.716,3.52615,336.69,2730.32,644.252,3.10606,326.813,186254,2726.94,639.06,1.71066,320.263,2725.86,638.177,1.75097,319.372
113562.354,60929.26194,174491.6,3.25E+01,3.84E+01,5.03E+02,2.60E+01,0.00E+00,,0.574595,0.0813406,7.53751,45.5213,4.68843,34836.9,26514.07564,687555.019,914.639,15853.1,1008.55,2.98737,2322.83,1725.66,15364.6,40000,174474,0.0175409,7.09636,65340,3861.31,141655,1.84E-05,231235,631235,3182.55,719.205,3.2659,398.994,3246.06,707.678,3.75152,386.197,231235,3249.32,703.16,1.79955,379.529,3253.62,701.636,2.10604,378.165
113562.354,12052.39571,125614.7,2.69E+01,2.55E+01,5.24E+02,2.15E+01,0.00E+00,,0.46459,0.0936103,5.04003,33.385,3.33103,29964.9,23079.92289,652246.3257,658.42,15121.3,874.437,2.79268,3652.79,1607.92,14353.9,40000,125599,0.0206505,4.71186,56218,4065.18,151384,1.61E-05,182360,582360,3664.15,846.522,2.64613,460.462,3737.88,833.103,3.54721,445.792,182360,3737.05,828.372,1.11994,438.506,3744.41,826.019,1.77142,436.631
101221.071,0,101221.1,1.10E+01,3.78E+01,7.40E+02,8.82E+00,0.00E+00,,0.47532,0.0751188,0.400528,40.3346,3.62086,25133,14202.62207,746700.9429,530.561,17368.1,944.049,2.82614,0.36,1256.38,11304.4,40000,101209,0.0301149,0.0219225,90734.2,1819.03,85493.2,1.05E-05,157970,557970,2959.93,1232.36,2.262,653.556,3014.53,1214.76,3.65946,634.404,157970,3007.41,1208.44,0.738481,625.26,3004.75,1204.6,2.35719,622.736
97615.39004,0,97615.4,3.80E+01,2.30E+01,4.57E+02,3.04E+01,0.00E+00,,0.96349,0.0582192,22.4468,25.431,3.46638,17675.5,10224.90174,459954.415,511.669,10715.9,564.056,2.48843,3343,1063.71,9612.49,40000,97604.8,0.012785,22.2056,55488.2,3703.06,142850,3.99E-05,154366,554366,2288.53,523.82,2.90443,286.638,2330.02,516.234,3.31314,278.316,154366,2328.91,512.421,1.5818,272.7,2328.77,511.399,1.83632,271.891
113562.354,72871.82759,186434.2,1.20E+01,3.84E+01,6.90E+02,9.63E+00,0.00E+00,,0.237129,0.0697843,0.530497,54.1021,4.68275,34938.9,22845.6643,796474.1173,977.251,18348,1184.79,3.061,1.07,1599.59,14282.2,40000,186418,0.0254097,0.0198911,85386.5,1863.16,83890.8,4.61E-06,243179,643179,2742.91,1039.57,3.17604,585.349,2797.94,1023.64,4.18582,567.42,243179,2793.35,1019.31,1.35077,560.018,2791.37,1016.39,2.676,558.098
109066.7726,0,109066.8,3.04E+01,1.89E+01,4.72E+02,2.43E+01,0.00E+00,,0.745567,0.0745983,12.8062,26.1139,3.2336,22659.6,14956.90774,555964.1573,571.688,12952.8,681.706,2.6366,3540.91,1289.8,11596.3,40000,109054,0.0165343,12.5543,56391.5,3902.41,148797,2.79E-05,165815,565815,2925.62,677.656,2.7543,367.301,2981.74,667.459,3.39269,356.16,165815,2982.02,662.876,1.36579,349.448,2983.93,661.374,1.78401,348.284
113562.354,48914.94741,162477.3,3.32E+01,4.34E+01,6.17E+02,2.66E+01,0.00E+00,,0.565309,0.11281,3.9073,46.8344,4.53715,43595.1,40254.25188,860069.5874,851.635,19869.3,1223.11,3.05324,2591.37,2135.98,18845.8,40000,162456,0.0245116,3.44376,67076.5,4163.23,149159,1.79E-05,219217,619217,4414.61,1005.6,2.92008,551.448,4503.93,988.956,3.63648,533.18,219217,4503.45,983.083,1.3135,524.894,4512.42,980.465,1.90332,522.642
113562.354,60187.74559,173750.1,1.92E+01,2.39E+01,6.46E+02,1.53E+01,0.00E+00,,0.124676,0.0861963,0.526791,50.249,4.12294,37078.8,28752.9792,739947.6196,910.748,17050.9,1095.63,2.9833,2063.06,1798.5,15987.2,40000,173732,0.0245156,0.0423664,68321.9,3085.31,119616,3.06E-06,230493,630493,3377.2,1003.35,2.93101,564.285,3452.8,987.061,4.04443,546.038,230493,3448.38,983.536,1.09266,539.342,3447.85,980.623,2.23656,537.214
109553.7085,0,109553.7,2.76E+01,3.88E+01,5.45E+02,2.21E+01,0.00E+00,,0.830875,0.0986177,6.21381,29.6784,3.5414,29746.5,21821.41979,702456.6624,574.226,16382.2,844.899,2.86586,2421.21,1562.68,13964.1,40000,109538,0.0219757,5.92086,70954.8,4029.11,150041,2.96E-05,166299,566299,3868.34,900.985,2.57566,476.485,3941.61,887.281,3.31784,461.65,166299,3941.01,881.126,1.17003,453.351,3944.71,879.027,1.71657,451.691
113562.354,8576.326516,122138.7,2.12E+01,2.35E+01,6.24E+02,1.69E+01,0.00E+00,,0.324529,0.103212,0.434221,36.9986,3.33254,32823.9,25843.37506,743883.9558,640.193,17266.8,976.265,2.85401,2954.19,1703.27,15172.8,40000,122122,0.0268597,0.0722298,64651.4,3663.17,138593,9.55E-06,178883,578883,4047.82,1100.15,2.42419,594.298,4134.22,1082.73,3.59527,575.136,178883,4127.89,1077.68,0.804722,567.248,4128.46,1074.39,1.92239,564.751
113562.354,82178.4889,195740.8,2.38E+01,2.55E+01,6.58E+02,1.90E+01,0.00E+00,,0.00880378,0.0944891,0.592637,53.7083,4.37171,43132.6,38004.75728,761464.4363,1026.01,17489.9,1184.31,3.03341,2580.95,2074.02,18324.2,40000,195720,0.0243141,0.0711044,62877,3457.21,128994,1.00E-06,252481,652481,3697.53,995.28,3.073,567.767,3783.13,978.416,4.24795,548.888,252481,3778.12,975.466,1.15627,542.605,3779.56,972.566,2.21947,540.381
113562.354,90044.05081,203606.4,1.31E+01,2.75E+01,6.36E+02,1.05E+01,0.00E+00,,0.00240413,0.0662306,0.543696,54.5383,4.53661,35042,23345.07858,689079.6434,1067.27,15796.3,1102.74,3.04433,727.48,1617.3,14434.6,40000,203590,0.0221033,0.0269554,75595.3,2123.11,91054.8,1.00E-06,260351,660351,2598.06,903.742,3.29045,519.353,2653.69,889.436,4.50361,503.315,260351,2650.41,886.727,1.4105,497.213,2649.22,884.133,2.58038,495.457
80687.48119,0,80687.5,1.88E+01,2.44E+01,5.66E+02,1.51E+01,0.00E+00,,0.523361,0.0662468,0.778682,30.704,3.08529,18901.1,10386.80884,432158.5437,422.928,10067.7,530.588,2.5991,3103.26,1072.2,9687.38,40000,80676.8,0.0147997,0.481985,56051.6,3267.49,135591,2.24E-05,137438,537438,2602.78,606.707,2.41841,330.618,2650.37,597.493,3.42789,321.17,137438,2648.69,593.661,1.07646,314.982,2649.87,591.99,1.70718,313.894
113562.354,3350.998654,116913.4,2.21E+01,1.78E+01,6.75E+02,1.77E+01,0.00E+00,,0.282084,0.113437,0.449829,37.6405,3.31568,34698.8,28435.16233,800246.3291,612.796,18558.2,1067.1,2.87379,2877.65,1788.33,15900.4,40000,116895,0.0305848,0.0797064,66938,3651.3,137599,8.04E-06,173656,573656,4449.64,1252.54,2.28589,671.302,4544.99,1232.69,3.55797,649.395,173656,4535.51,1227.35,0.661785,641.203,4537.47,1223.39,1.90751,638.082
113562.354,44615.44317,158177.8,3.09E+01,2.51E+01,6.01E+02,2.47E+01,0.00E+00,,0.20294,0.109225,2.86587,45.3638,3.83295,40299.8,37095.30978,746878.7682,829.101,17160.7,1155.81,2.94041,3680.16,2048.48,18108.7,40000,158157,0.0237822,2.41683,55239.9,4189.9,151478,6.53E-06,214918,614918,4270.42,974.963,2.75023,541.679,4362.05,958.432,3.80207,523.386,214918,4355.73,954.469,1.02634,516.478,4368.99,951.287,1.86287,513.82
113562.354,89682.902,203245.3,2.81E+01,4.05E+01,6.47E+02,2.24E+01,0.00E+00,,0.209147,0.102732,0.644392,54.322,4.86779,47909,45461.2619,839931.0083,1065.34,19308.4,1290.13,3.10655,2463.01,2273.37,19997.3,40000,203223,0.0236473,0.114312,64823.5,3815.99,138226,5.91E-06,259984,659984,4019.27,969.372,3.22109,549.659,4108.89,952.689,4.07143,531.163,259984,4106.74,948.472,1.44265,524.132,4109.27,945.894,2.23392,522.031
113562.354,13430.36268,126992.7,3.75E+01,4.74E+01,7.35E+02,3.00E+01,0.00E+00,,0.651133,0.157519,3.3553,43.2878,4.18697,49171.9,51884.90847,1041517.827,665.6,24149.6,1392.66,3.0624,2970.92,2432.93,21326.1,40000,126968,0.0345784,2.91511,68454.2,4467.86,157950,2.17E-05,183729,583729,6178.84,1418.76,2.37844,752.763,6299.03,1395.42,3.38525,727.373,183729,6286.06,1387.37,0.841573,716.961,6300.77,1383.14,1.74851,713.308
113562.354,61220.6381,174783,2.77E+01,2.52E+01,6.23E+02,2.21E+01,0.00E+00,,0.122453,0.105885,0.771323,49.3021,4.06663,42687.8,39689.01223,759537.3502,916.146,17448.6,1178.35,2.98624,3392.35,2120.57,18716.2,40000,174762,0.0239544,0.286138,56782.3,4001.25,145276,3.69E-06,231523,631523,4140.94,981.569,2.88237,551.833,4233.76,964.724,3.9577,533.089,231523,4227.76,961.21,1.07689,526.493,4235.39,958.177,1.97577,524.007
113562.354,65112.11559,178674.5,2.06E+01,3.57E+01,5.44E+02,1.65E+01,0.00E+00,,0.349923,0.0814333,0.534892,47.7743,4.44546,35951.9,27264.42472,691575.1505,936.565,15953.9,1006.34,3.00356,2261.59,1750.39,15576.2,40000,178657,0.0193049,0.0743097,64761.6,3499.09,132060,1.02E-05,235418,635418,3189.98,790.987,3.17519,443.312,3258.01,778.171,3.90745,429.09,235418,3257.33,774.067,1.6174,422.453,3257.33,772.197,2.24063,420.993
113562.354,22763.13179,136325.5,3.72E+01,1.96E+01,4.74E+02,2.98E+01,0.00E+00,,0.563861,0.07704,15.276,34.9325,3.64488,26670.9,19046.51011,594720.1164,714.576,13784.7,800.26,2.73501,3527.97,1458.24,13061.3,40000,136311,0.0169564,14.9374,55498.3,4019.67,148778,1.95E-05,193072,593072,3016.99,694.969,2.93123,382.222,3076.75,684.125,3.58446,370.243,193072,3077.85,679.864,1.47456,363.684,3081.6,678.257,1.89304,362.371
96769.09362,0,96769.1,3.56E+01,4.74E+01,6.43E+02,2.85E+01,0.00E+00,,0.929831,0.113632,10.2471,34.5042,3.87731,31913.3,23830.78422,755090.5768,507.202,17630.1,887.797,2.94618,1769.49,1634.35,14581.2,40000,96752.8,0.0250442,9.90205,78823.1,4098.13,150074,3.44E-05,153514,553514,4463.94,1027.04,2.37581,531.303,4543.84,1011.49,3.22683,514.788,153514,4541.04,1004.26,1.01918,505.525,4545.29,1001.77,1.65988,503.583
107303.12,0,107303.1,2.50E+01,4.24E+01,6.37E+02,2.00E+01,0.00E+00,,0.728088,0.118327,0.59015,34.3291,3.65904,34746.4,27830.08323,806598.9034,562.417,18808.9,972.191,2.94909,2287.21,1768.82,15733.7,40000,107285,0.0274117,0.247943,73508.4,4014.12,148095,2.47E-05,164046,564046,4644.53,1123.81,2.3717,589.45,4734.32,1106.45,3.33475,570.746,164046,4730.26,1099.37,0.934596,561.38,4733.1,1096.47,1.74685,559.104
113562.354,8935.117295,122497.5,3.01E+01,2.82E+01,7.20E+02,2.41E+01,0.00E+00,,0.201379,0.142089,0.707747,41.4001,3.46705,42747.1,42210.39696,884478.6642,642.048,20430.8,1260.22,2.93615,3661.11,2188.53,19287.1,40000,122476,0.0336492,0.291023,60359.2,4230.53,152668,6.32E-06,179237,579237,5570.47,1378.91,2.22747,740.231,5690.47,1355.93,3.54007,714.797,179237,5671.41,1350.74,0.581535,706.733,5683.57,1345.97,1.79456,702.677
113562.354,28017.52724,141579.9,3.20E+01,2.97E+01,5.40E+02,2.56E+01,0.00E+00,,0.358362,0.0959579,7.22537,39.0763,3.59494,33114.4,26999.00086,673864.3083,742.106,15559.5,966.398,2.8452,3660.8,1741.68,15501.7,40000,141562,0.0209464,6.84082,55431.2,4132.13,151384,1.20E-05,198323,598323,3753.86,858.696,2.7405,472.292,3830.9,844.715,3.66686,456.929,198323,3829.03,840.372,1.14937,449.902,3838.32,837.856,1.82466,447.848
113562.354,34708.47021,148270.8,1.96E+01,2.75E+01,5.18E+02,1.57E+01,0.00E+00,,0.392321,0.0811709,0.507121,40.2156,3.75961,30651.8,22246.4757,634451.3621,777.191,14689.3,870.032,2.86016,3067.51,1578.1,14097,40000,148255,0.0190554,0.117845,58303.6,3630.3,138503,1.23E-05,205016,605016,3179.68,780.677,2.90308,432.581,3246.61,768.269,3.72941,418.874,205016,3246.01,764.149,1.36115,412.169,3246.84,762.214,2.00197,410.68
113562.354,57402.9285,170965.3,1.22E+01,2.55E+01,5.09E+02,9.77E+00,0.00E+00,,0.315388,0.056915,0.464433,45.5319,4.20319,27169.2,15827.44064,589603.6744,896.174,13589,870.484,2.90383,1347.01,1327.36,11924,40000,170952,0.0170357,0.0354711,68453.4,2449.08,102993,7.87E-06,227713,627713,2235.63,697.155,3.24648,394.159,2280.6,686.604,4.02551,382.35,227713,2277.65,683.088,1.7774,376.281,2276.6,681.426,2.45114,375.108
113562.354,87572.6387,201135,1.87E+01,3.68E+01,6.90E+02,1.49E+01,0.00E+00,,0.0787049,0.0840683,0.566561,55.6215,4.70234,41488.8,32770.88334,799749.6743,1054.3,18382.6,1230.52,3.09421,1192.43,1922.7,17044.2,40000,201116,0.0251612,0.0334673,75727.4,2775.2,109341,1.76E-06,257877,657877,3294.64,1029.67,3.19913,586.028,3367.92,1012.87,4.26717,567.17,257877,3363.72,1009.35,1.28221,560.441,3362.73,1006.45,2.47289,558.361
112907.7567,0,112907.8,2.04E+01,4.65E+01,5.59E+02,1.63E+01,0.00E+00,,1.35663,0.0983364,0.68035,30.4207,4.26346,31665.7,22351.93062,801633.1297,591.808,18739.7,919.61,2.99267,999.25,1581.9,14129.8,40000,112892,0.0235978,0.381741,85875.5,3725.62,140708,4.42E-05,169653,569653,3866.62,967.269,2.72307,503.448,3937.78,953.097,3.1748,487.964,169653,3933.81,945.711,1.35864,478.817,3933.46,943.913,1.74503,477.324
113562.354,81921.02841,195483.4,3.08E+01,3.27E+01,6.76E+02,2.47E+01,0.00E+00,,0.00711231,0.112086,0.775585,53.9947,4.36891,49072.2,49857.43526,815091.3342,1024.65,18681.5,1307.86,3.05057,3290.28,2383.63,20916.6,40000,195460,0.0256786,0.2442,57699,3992.9,143889,1.00E-06,252221,652221,4382.46,1051.97,3.00132,599.534,4484.19,1033.5,4.1781,578.887,252221,4475.55,1030.43,1.0698,572.5,4483.45,1027.15,2.07148,569.801
81742.02472,0,81742,3.73E+01,2.95E+01,6.41E+02,2.99E+01,0.00E+00,,0.349468,0.0918753,13.236,34.3346,3.08477,23308.4,15530.22338,515031.3167,428.444,11949,681.666,2.65759,3694.95,1314.65,11813.2,40000,81728.9,0.019589,12.8958,54773.1,3937.36,149729,1.46E-05,138490,538490,3604.11,803.278,2.17899,427.277,3671.38,790.567,3.44248,414.117,138490,3666.07,786.358,0.72853,407.27,3675.01,783.558,1.61613,405.229
81819.26803,0,81819.3,1.34E+01,1.96E+01,6.72E+02,1.07E+01,0.00E+00,,0.355145,0.0617587,0.388924,36.3071,3.1869,19084.2,9701.811224,495457.0811,428.863,11522,628.626,2.6369,1349.32,1035.82,9366.31,40000,81808.9,0.0199699,0.0432659,72167.4,2301.98,102814,1.09E-05,138570,538570,2431.62,817.722,2.21792,441.982,2476.52,805.672,3.61615,429.491,138570,2471.72,801.46,0.76381,422.467,2470.35,798.798,1.91867,420.806
113562.354,69874.04595,183436.4,3.63E+01,3.12E+01,5.80E+02,2.90E+01,0.00E+00,,0.122001,0.0997562,5.91274,49.3561,4.15744,41535.1,38273.5327,717950.4585,961.511,16420.9,1186.17,2.96904,3592.85,2081.52,18387.3,40000,183416,0.0213662,5.42805,53923.9,4138.57,149030,3.83E-06,240177,640177,3897.36,875.867,3.01127,495.615,3981.92,860.77,4.02487,478.876,240177,3977.65,857.456,1.26644,472.567,3990.25,854.65,2.00806,470.207
113562.354,22248.1101,135810.5,1.11E+01,4.67E+01,5.49E+02,8.89E+00,0.00E+00,,1.80021,0.0623872,0.450565,38.0673,5.49496,25804.1,14400.35447,780694.2349,711.887,18172.4,973.403,2.904,0.1,1265.22,11381.7,40000,135798,0.0205569,0.0897151,86282.3,2236.05,96965,4.33E-05,192559,592559,2464.69,841.279,3.22367,446.364,2502.75,830.043,3.3662,433.582,192559,2496.63,823.593,1.76794,425.434,2495.49,822.274,2.00456,424.264
113562.354,72075.76174,185638.1,1.96E+01,4.06E+01,7.30E+02,1.57E+01,0.00E+00,,0.226788,0.0923021,0.55753,54.9085,4.70689,42507,34407.71281,878542.4564,973.059,20259.2,1286.24,3.10741,994.72,1971.19,17455.3,40000,185618,0.0280717,0.02991,80447.6,2842.6,111464,5.06E-06,242379,642379,3619.7,1149.24,3.04303,644.474,3698.77,1130.72,4.03381,623.697,242379,3693.63,1126.09,1.16843,616.048,3692.08,1122.87,2.44981,613.732
103774.4035,0,103774.4,3.21E+01,3.12E+01,5.04E+02,2.57E+01,0.00E+00,,0.626161,0.0797547,13.1442,27.6456,3.13216,23311.5,15634.22363,555349.659,543.943,12932.2,687.236,2.65383,3566.73,1319.11,11852.1,40000,103761,0.0175263,12.8752,56463.1,3942.33,149704,2.38E-05,160522,560522,3127.51,718.433,2.60416,388.014,3187.13,707.46,3.41377,376.207,160522,3186.91,702.841,1.19535,369.3,3190.19,701.051,1.73388,367.961
75792.18496,0,75792.2,1.49E+01,2.64E+01,6.45E+02,1.20E+01,0.00E+00,,0.396486,0.0586108,0.403615,34.7909,3.13102,17635.6,8758.437102,432690.5923,397.27,10072.8,538.536,2.58571,1903.37,983.589,8904.57,40000,75782.3,0.0166679,0.0707839,65428.8,2528.83,111751,1.43E-05,132543,532543,2307.72,682.856,2.25825,372.423,2349.37,672.683,3.55498,362.107,132543,2345.34,668.85,0.867311,355.609,2344.43,666.716,1.80328,354.323
113562.354,8884.943539,122447.3,1.29E+01,1.51E+01,4.76E+02,1.03E+01,0.00E+00,,1.00367,0.0311693,8.16887,30.2543,3.99984,14983.8,6373.474672,535451.7006,641.856,12431.2,700.257,2.43964,0.1,837.665,7608.62,40000,122439,0.0150028,7.89117,75220.7,972.476,56608.9,2.26E-05,179200,579200,1228.35,613.34,3.2887,341.602,1250.43,605.516,3.44157,332.309,179200,1246.92,601.175,1.75465,326.073,1246.77,600.113,1.94728,325.108
113562.354,12835.32629,126397.7,3.39E+01,4.56E+01,4.64E+02,2.71E+01,0.00E+00,,2.08791,0.0735663,15.5195,30.9698,5.43878,26788.7,16693.52738,702687.456,662.537,16356.2,876.559,2.94352,370.08,1363.75,12240.9,40000,126384,0.016907,15.2202,90041.9,3738.4,139534,7.10E-05,183145,583145,2894.88,692.387,3.2633,361.927,2945.76,682.748,3.16258,350.984,183145,2943.45,677.3,1.68091,344.05,2942.65,676.28,1.78048,343.073
113562.354,78257.92241,191820.3,1.43E+01,4.15E+01,7.31E+02,1.14E+01,0.00E+00,,0.24748,0.0782341,0.552241,56.0139,4.87525,39007.4,27835.41145,863287.2421,1005.48,19890.4,1280.92,3.11506,45.33,1768.99,15735.2,40000,191803,0.0273125,0.0210324,87160.6,2114.26,90746,4.88E-06,248564,648564,3073.14,1117.68,3.17826,628.599,3136.37,1100.28,4.15481,609.016,248564,3131.4,1095.62,1.31112,601.314,3129.36,1092.5,2.67781,599.211
83558.4618,0,83558.5,1.12E+01,3.40E+01,5.47E+02,8.98E+00,0.00E+00,,0.772029,0.0456936,0.40298,30.0026,3.39411,16220.7,7240.072827,427776.1151,437.988,9970.01,520.803,2.60694,544.69,893.363,8104.29,40000,83549.5,0.0138646,0.121822,77195.2,2170.63,101253,2.71E-05,140311,540311,1803.19,567.795,2.62783,312.841,1832.51,559.866,3.4477,304.551,140311,1828.6,555.895,1.40126,298.495,1827.74,554.585,1.88647,297.635
113562.354,78286.57664,191848.9,1.10E+01,1.73E+01,5.09E+02,8.81E+00,0.00E+00,,0.167845,0.0526999,0.491743,49.4398,4.48202,28197.4,15935.19697,579316.5989,1005.65,13288.7,918.503,2.96747,897.98,1331.94,11963.9,40000,191836,0.0163979,0.0284465,69647.2,2140.14,92586.6,3.92E-06,248597,648597,2070.68,670.811,3.42115,384.059,2111.69,660.595,4.27321,372.645,248597,2109.06,657.564,1.97527,366.986,2107.99,655.916,2.68494,365.847
113562.354,86742.60093,200305,1.94E+01,2.11E+01,6.03E+02,1.56E+01,0.00E+00,,0.0324647,0.0791333,0.552925,52.9364,4.43605,38371.3,29756.2045,691255.8724,1049.95,15865.9,1086.51,3.02222,2141.25,1830.25,16258,40000,200287,0.0211529,0.0448432,64175.5,3097.07,119295,1.00E-06,257048,657048,3098.79,865.679,3.21625,495.744,3168.6,851.375,4.31097,479.783,257048,3165.67,848.522,1.41866,473.752,3165.33,846.116,2.38833,472
113562.354,84616.15414,198178.5,2.46E+01,4.32E+01,4.65E+02,1.97E+01,0.00E+00,,0.754608,0.0690488,3.8009,48.6958,5.84519,34855.4,23979.43787,678517.3688,1038.82,15589,1051.01,3.10177,1191.95,1639.53,14625.8,40000,198162,0.0148292,3.33522,72484,3467.58,129893,2.35E-05,254923,654923,2705.18,607.821,3.68491,337.546,2756.54,598.38,3.83407,326.948,254923,2760.11,594.133,2.311,321.009,2761.95,593.166,2.38548,320.01
96692.20077,0,96692.2,2.72E+01,3.67E+01,7.12E+02,2.18E+01,0.00E+00,,0.384934,0.123368,0.608908,38.0566,3.41237,33340.1,26827.566,742185.9508,506.794,17230.3,971.123,2.87455,3036.79,1736.03,15453.4,40000,96674.8,0.0288002,0.228183,65122.2,3995.47,147978,1.33E-05,153436,553436,4841.4,1180.39,2.12629,618.802,4938.11,1161.66,3.41517,598.684,153436,4927.95,1155.88,0.631991,590.297,4934.73,1152.01,1.7291,587.216
113562.354,93984.86192,207547.2,1.99E+01,3.60E+01,4.56E+02,1.59E+01,0.00E+00,,0.284788,0.0664621,1.20408,49.9924,5.13849,34359.7,23834.16843,606267.9531,1087.93,13861.8,1006.36,3.04789,2080.29,1634.47,14582.2,40000,207531,0.0141993,0.728073,61140.3,3412.25,129044,8.87E-06,264292,664292,2600.05,581.914,3.60289,330.252,2651.78,572.558,4.08972,319.842,264292,2655.27,569.134,2.34463,314.42,2658.48,567.97,2.53259,313.295
113562.354,18046.36656,131608.7,3.70E+01,3.14E+01,4.63E+02,2.96E+01,0.00E+00,,0.678364,0.0739157,16.3738,32.9241,3.6713,25258.3,17428.46054,585567.3956,689.853,13594.1,766.398,2.71212,3356.97,1393.92,12503.2,40000,131595,0.0163769,16.0558,57383.7,3982.21,148017,2.37E-05,188356,588356,2896.32,671.159,2.96108,367.645,2953.02,660.867,3.51919,356.234,188356,2954.12,656.507,1.53597,349.717,2956.63,655.075,1.89208,348.536
97362.65973,0,97362.7,3.32E+01,1.48E+01,6.93E+02,2.66E+01,0.00E+00,,0.269542,0.128059,4.48788,37.0145,3.21354,33524.2,28529.39837,713441.012,510.306,16485.3,1011.18,2.82098,3905.98,1791.35,15926.2,40000,97344.7,0.0279859,4.11445,56366.2,4279.37,156018,9.90E-06,154106,554106,5019.89,1147.43,2.10055,604.916,5119.36,1128.75,3.44492,584.807,154106,5104.56,1123.73,0.582955,577.065,5122.36,1119.44,1.66399,573.535
113562.354,67036.63585,180599,1.13E+01,3.50E+01,5.04E+02,9.02E+00,0.00E+00,,0.426682,0.0542377,0.479559,47.3328,4.68394,27961.5,15635.59434,613663.2171,946.677,14133.1,916.422,2.9934,408.94,1319.17,11852.6,40000,180586,0.0165158,0.035544,76671.5,2250.28,96262.2,1.03E-05,237347,637347,2133.24,675.947,3.43037,380.842,2173.74,665.912,4.02583,369.545,237347,2170.51,662.07,2.06192,363.443,2169.51,660.633,2.59682,362.382
113562.354,16086.21401,129648.6,1.82E+01,4.89E+01,4.66E+02,1.45E+01,0.00E+00,,2.66213,0.0709724,2.51483,32.1991,6.2632,27374,16296.55327,735190.3349,679.58,17095.4,934.462,3.00483,0.63,1347.19,12096.7,40000,129635,0.0167924,2.2044,91203.3,3351.96,130463,8.77E-05,186396,586396,2796.9,687.246,3.41801,356.25,2843.09,678.109,3.12559,345.731,186396,2839.89,672.65,1.70025,338.873,2838.9,671.696,1.76252,337.929
113562.354,86423.13458,199985.5,1.50E+01,4.90E+01,7.47E+02,1.20E+01,0.00E+00,,0.462981,0.0804012,0.56481,57.6001,5.41154,41246.5,30422.54131,948264.5595,1048.28,21878.5,1376.81,3.14631,0.52,1851.06,16435.2,40000,199967,0.0275085,0.0195634,87161.5,2134.45,90840.8,9.09E-06,256728,656728,3162.1,1126.45,3.3503,630.334,3223.99,1109.12,4.06464,610.89,256728,3218.24,1103.21,1.59468,602.318,3216.05,1100.34,2.82274,600.392
113562.354,58971.26863,172533.6,2.18E+01,2.24E+01,5.75E+02,1.74E+01,0.00E+00,,0.190186,0.0875406,0.537932,47.5575,4.06324,36510,29193.39375,689337.3493,904.37,15888.5,1016.86,2.9526,2886.2,1812.5,16106.7,40000,172515,0.0211665,0.0766775,59634.5,3591.39,134800,5.47E-06,229276,629276,3427.26,866.925,2.98485,487.411,3503.16,852.602,3.96205,471.499,229276,3500.86,849.035,1.28026,465.01,3501.62,846.662,2.12696,463.199
113562.354,85006.55146,198568.9,3.79E+01,3.66E+01,6.55E+02,3.03E+01,0.00E+00,,0.108417,0.115532,3.31107,53.7456,4.56902,50919.5,53445.09388,840396.6732,1040.82,19205.9,1404.05,3.07685,3392.38,2470.25,21635.5,40000,198544,0.0246268,2.78046,57430.8,4191.8,151228,3.32E-06,255305,655305,4513.6,1009.88,3.07742,574.105,4612.97,992.017,4.083,554.257,255305,4606.53,988.338,1.22801,547.534,4621.28,985.07,2.05791,544.744
113562.354,7208.455928,120770.8,2.32E+01,4.89E+01,6.99E+02,1.86E+01,0.00E+00,,0.891406,0.120796,0.455621,40.1552,4.24456,39308.1,32299.77087,965162.6493,633.011,22523.9,1145.82,3.05785,1261.75,1908.53,16923.9,40000,120752,0.0320906,0.0605241,84746.4,3632.26,135377,2.54E-05,177513,577513,4748.65,1315.25,2.47323,691.408,4841.13,1295.24,3.34856,669.624,177513,4833.53,1286.75,1.03145,658.931,4831.82,1283.63,1.98222,656.535
113562.354,76370.09147,189932.4,1.75E+01,3.23E+01,4.58E+02,1.40E+01,0.00E+00,,0.306044,0.0647014,0.600421,47.256,4.61601,31223.9,20825.08131,579081.9315,995.594,13294.6,906.848,2.96263,2459.71,1525.96,13647.2,40000,189917,0.0145628,0.150595,57845,3321.94,128048,9.41E-06,246678,646678,2533.49,596.508,3.44599,337.939,2585.47,587.037,4.01868,327.353,246678,2587.12,583.727,2.11444,321.854,2588.05,582.512,2.42662,320.792
113562.354,40489.32763,154051.7,1.18E+01,1.87E+01,4.87E+02,9.45E+00,0.00E+00,,0.482136,0.0550846,0.432204,40.9224,4.04729,24596.4,13791.67902,571696.1276,807.513,13220.8,799.518,2.83245,1498.43,1237.81,11142,40000,154039,0.0163314,0.047269,67882.4,2515.45,106396,1.27E-05,210800,610800,2165.01,668.41,3.1838,374.577,2207.48,658.537,3.84492,363.498,210800,2204.31,654.71,1.78356,357.33,2203.38,653.257,2.31923,356.266
113562.354,6383.700669,119946.1,3.60E+01,2.23E+01,7.11E+02,2.88E+01,0.00E+00,,0.207494,0.154891,2.30451,40.1321,3.39575,45152.6,47374.94988,894588.7301,628.666,20617.3,1321.66,2.95306,4228.03,2321.96,20403,40000,119923,0.0337379,1.89581,56240.6,4446.58,164390,7.09E-06,176684,576684,6070.58,1383.3,2.18659,740.45,6195.85,1359.95,3.50757,714.679,176684,6173.62,1354.66,0.56987,706.564,6195.65,1349.52,1.7422,702.115
113562.354,47572.06176,161134.4,1.97E+01,4.63E+01,4.77E+02,1.58E+01,0.00E+00,,1.54481,0.0728344,1.80537,41.7963,5.88371,31955.5,20807.09101,722523.5568,844.627,16725.4,993.821,3.07959,553.97,1525.29,13641.4,40000,161119,0.0164652,1.40263,82893,3432.83,131035,4.88E-05,217880,617880,2860.79,674.522,3.48617,362.574,2912.86,664.643,3.44816,351.39,217880,2913.23,659.588,1.9396,344.737,2913.38,658.609,2.0216,343.76
113562.354,51526.37395,165088.7,2.70E+01,3.60E+01,5.00E+02,2.16E+01,0.00E+00,,0.53488,0.0809008,4.38239,43.5008,4.37813,33225.4,24771.63421,662644.9243,865.35,15292,958.753,2.9467,2582.38,1666.9,14860.9,40000,165072,0.0174972,3.96072,62621.8,3824.93,141755,1.73E-05,221833,621833,3164.7,717.37,3.20086,397.487,3228.54,705.884,3.74208,384.717,221833,3231.45,701.494,1.70179,378.079,3236.03,699.889,2.05628,376.678
102203.9727,0,102204,3.53E+01,1.82E+01,6.85E+02,2.82E+01,0.00E+00,,0.271441,0.132624,6.20515,36.6344,3.21034,35363.1,31490.22425,751241.0125,535.68,17353.3,1070.19,2.83709,3968.92,1883.95,16715,40000,102185,0.0290258,5.83466,56485.5,4369.54,157867,9.78E-06,158946,558946,5199.67,1190.12,2.1288,629.135,5303.23,1170.62,3.45152,608.021,158946,5286.42,1165.46,0.592275,600.123,5304.95,1161.03,1.67709,596.443
113562.354,53831.56119,167393.9,2.24E+01,4.06E+01,5.49E+02,1.79E+01,0.00E+00,,0.61039,0.089081,0.62079,45.665,4.6184,37114.1,28972.33693,748582.8081,877.427,17322.3,1036,3.03395,2023.08,1805.49,16046.8,40000,167376,0.020238,0.176887,69476.3,3715.77,138191,1.86E-05,224137,624137,3489.62,829.703,3.12745,457.229,3560.99,816.422,3.69114,442.539,224137,3561.99,811.296,1.6111,435.161,3563.24,809.52,2.07357,433.673
113562.354,70235.5686,183797.9,1.23E+01,3.36E+01,5.27E+02,9.82E+00,0.00E+00,,0.290191,0.058101,0.488573,48.5561,4.50531,29447.3,17444.00759,622111.4057,963.442,14314.7,942.006,2.98775,798.17,1394.55,12508.7,40000,183784,0.0175907,0.031364,73647.7,2355.26,99121.2,6.94E-06,240545,640545,2282.74,719.908,3.34917,407.691,2328.23,708.946,4.10952,395.417,240545,2325.16,705.346,1.86951,389.272,2324.04,703.626,2.57251,388.061
113562.354,25915.3746,139477.7,1.42E+01,2.75E+01,4.49E+02,1.13E+01,0.00E+00,,0.714451,0.0596767,0.475256,35.1724,3.96252,23629.4,13943.37834,550788.6713,731.112,12773.8,733.782,2.76205,2537.61,1244.7,11202.2,40000,139465,0.0148894,0.142216,60189.4,3133.6,126836,2.26E-05,196226,596226,2343.06,609.638,3.15795,337.607,2389.22,600.648,3.60965,327.475,196226,2387.43,596.717,1.80231,321.502,2387.07,595.577,2.1046,320.559
113562.354,7353.162043,120915.5,2.56E+01,2.93E+01,5.17E+02,2.04E+01,0.00E+00,,0.504479,0.0921389,4.60268,31.3238,3.24575,28841.2,21754.58234,643113.4221,633.788,14928.8,842.961,2.7717,3645.82,1560.24,13943.1,40000,120900,0.020407,4.29515,56491.4,4040.5,151322,1.77E-05,177661,577661,3607.46,836.512,2.62503,453.652,3679.56,823.385,3.50988,439.321,177661,3679.01,818.55,1.12277,431.984,3685.56,816.28,1.75885,430.192
113562.354,67804.23801,181366.6,2.64E+01,4.83E+01,6.87E+02,2.11E+01,0.00E+00,,0.552868,0.108379,0.564104,52.7587,5.04688,47089.8,43049.3769,944443.824,950.654,21859.5,1302.11,3.13952,1674.3,2210.71,19473.1,40000,181344,0.0267137,0.0497729,75295.1,3665.08,134198,1.50E-05,238105,638105,4249.12,1095.39,3.08949,606.129,4339.88,1077.34,3.76125,586.204,238105,4336.24,1071.16,1.42195,577.583,4335.18,1068.55,2.27289,575.549
113562.354,4459.81112,118022.2,1.84E+01,2.05E+01,5.84E+02,1.47E+01,0.00E+00,,0.409933,0.0909842,0.385554,33.6864,3.23108,29084.6,20892.92981,691879.1783,618.622,16089.5,878.196,2.80614,2728.23,1528.49,13669,40000,118007,0.0243664,0.0595379,65831.2,3459.51,134046,1.21E-05,174768,574768,3570.53,997.968,2.4816,539.317,3645.03,982.576,3.57062,522.447,174768,3640.08,977.469,0.921777,514.61,3639.37,974.655,1.94863,512.572
85818.24086,0,85818.2,1.13E+01,4.33E+01,5.56E+02,9.08E+00,0.00E+00,,1.60332,0.0494119,0.531559,30.3237,4.42212,17459.3,7926.647071,525238.3893,449.832,12263,617.985,2.6761,0.07,935.206,8475.83,40000,85808.9,0.015207,0.245667,83354.2,2147.2,98720.9,5.36E-05,142570,542570,1955.78,622.282,2.8573,328.809,1982.6,614.397,3.19536,320.131,142570,1977.51,609.398,1.56051,313.527,1976.47,608.279,1.79249,312.611
113562.354,31214.64574,144777,2.72E+01,2.47E+01,5.58E+02,2.18E+01,0.00E+00,,0.314113,0.0999782,2.67606,40.6409,3.63864,35098.1,29380.7372,694612.9818,758.862,16021,1013.74,2.88189,3622.26,1818.43,16157.2,40000,144759,0.0218967,2.27542,55591.9,4091.56,150288,1.04E-05,201520,601520,3910.04,897.62,2.72513,494.445,3991.5,882.871,3.69734,478.212,201520,3988.92,878.586,1.09882,471.164,3999.13,875.867,1.82965,468.932
113562.354,75812.58764,189374.9,2.20E+01,1.53E+01,7.45E+02,1.76E+01,0.00E+00,,0.000770548,0.0977805,0.600038,55.4863,4.38609,44086.5,38535.25119,833757.0748,992.642,19160.8,1286.32,3.05383,1954.83,2088.79,18448.6,40000,189354,0.0287974,0.061715,70882.2,3074.36,117948,1.00E-06,246115,646115,3827.94,1178.11,2.95314,668.453,3916.85,1158.56,4.2236,646.343,246115,3909.55,1155.44,0.926926,639.74,3911.22,1151.89,2.20759,636.992
78730.84756,0,78730.8,3.82E+01,4.11E+01,7.29E+02,3.05E+01,0.00E+00,,0.478953,0.110546,10.3529,38.7432,3.49929,27558.1,19273.10663,611295.9514,412.65,14202.6,788.867,2.82344,2583.88,1467.03,13137.5,40000,78716.2,0.0237287,9.96516,68383.7,4011.96,149499,1.96E-05,135477,535477,4340.41,973.096,2.07777,504.051,4418.99,957.936,3.34552,488.309,135477,4411.44,952.439,0.671409,480.357,4421.84,949.148,1.61765,477.865
113562.354,73439.65519,187002,3.51E+01,4.87E+01,6.76E+02,2.80E+01,0.00E+00,,0.512947,0.121499,2.06959,52.8304,5.07549,52053.5,53815.52695,967255.6947,980.182,22272.7,1448.35,3.13682,2514.95,2479.03,21708.3,40000,186977,0.0262771,1.54651,67329.4,4188.45,148210,1.56E-05,243738,643738,4752.63,1078.48,3.09992,599.958,4851.08,1060.03,3.77049,579.689,243738,4849.83,1053.95,1.40358,571.168,4859.98,1051.09,2.01429,568.645
76073.10777,0,76073.1,3.42E+01,3.01E+01,5.78E+02,2.74E+01,0.00E+00,,0.489969,0.067723,14.3684,31.243,3.05857,18148.3,10251.27862,410646.7016,398.739,9560.36,510.37,2.53864,3450.98,1065.1,9624.71,40000,76062.5,0.0141259,14.0647,53482.7,3580.85,142582,2.28E-05,132823,532823,2659.47,579.319,2.37447,315.896,2707.22,570.366,3.41478,306.843,132823,2706.31,566.728,1.02686,300.833,2708.92,565.035,1.66421,299.742
113562.354,47769.65339,161332,3.06E+01,3.04E+01,6.17E+02,2.45E+01,0.00E+00,,0.173732,0.112239,1.97881,46.5731,3.88278,41948.8,39603.67416,764989.1362,845.632,17566.7,1193.95,2.95898,3669.94,2118.24,18696.5,40000,161311,0.0245273,1.51737,55412.1,4190.39,151248,5.52E-06,218072,618072,4388.28,1005.46,2.7494,559.805,4483.5,988.283,3.8278,540.767,218072,4476.08,984.408,0.995335,533.893,4489.56,981.091,1.87298,531.117
113562.354,22614.5186,136176.9,1.89E+01,2.68E+01,5.95E+02,1.51E+01,0.00E+00,,0.322028,0.0891223,0.440072,40.1422,3.55983,31602.4,23310.49953,702799.5091,713.789,16296,939.507,2.86791,2587.87,1616.08,14424.1,40000,136161,0.0239483,0.0516818,65675.8,3389.51,130779,9.02E-06,192922,592922,3495.18,980.701,2.63885,537.51,3570.05,965.263,3.70393,520.456,192922,3565.59,960.705,1.00027,513.049,3564.89,957.932,2.03652,511.029
113562.354,14100.18563,127662.5,3.29E+01,4.43E+01,6.54E+02,2.64E+01,0.00E+00,,0.690545,0.132266,3.84369,39.8526,4.03445,42206.8,39416.1017,913617.3794,669.129,21216.2,1189.42,3.01412,2706.76,2113.09,18653.3,40000,127641,0.0292115,3.44304,69579.3,4314.89,154130,2.30E-05,184402,584402,5184.56,1198.29,2.50972,637.685,5285.39,1178.99,3.40103,616.7,184402,5280.41,1171.74,0.991203,607.106,5290.65,1168.46,1.74592,604.353
113562.354,75715.70441,189278.1,1.71E+01,4.30E+01,4.83E+02,1.37E+01,0.00E+00,,0.830158,0.0672258,0.59019,47.857,5.683,33616,22000.81168,687581.1158,992.161,15843.7,1018.59,3.1047,763.98,1569.2,14020.4,40000,189262,0.0157672,0.134067,76716,3158.2,122042,2.42E-05,246023,646023,2639.17,645.997,3.61176,357.345,2689.78,636.155,3.786,346.256,246023,2689.24,631.711,2.23318,340.067,2689.03,630.687,2.39564,339.092
113562.354,87214.33834,200776.7,3.12E+01,1.74E+01,6.33E+02,2.49E+01,0.00E+00,,0.00237447,0.106572,1.18832,53.4272,4.38189,47641.3,47501.44763,768243.0817,1052.4,17548.3,1292.15,3.03813,3465.53,2325.14,20429.5,40000,200753,0.0233114,0.66343,54796.8,4059.91,146085,1.00E-06,257514,657514,4163.4,955.241,3.0827,546.744,4258.1,938.412,4.2369,528.014,257514,4251.41,935.528,1.2086,521.858,4262.87,932.455,2.08669,519.297
94476.51543,0,94476.5,2.14E+01,3.82E+01,6.78E+02,1.72E+01,0.00E+00,,0.4975,0.0996389,0.437364,36.4974,3.43649,28457.6,19418.78929,678385.1314,495.193,15801,835.767,2.85826,1993.23,1472.66,13186.2,40000,94461.8,0.025665,0.0797196,73875.9,3470.77,134408,1.62E-05,151223,551223,3915.85,1051.5,2.22555,553.184,3991.98,1035.5,3.43328,536.122,151223,3985.75,1029.69,0.766179,527.757,3985.56,1026.6,1.83361,525.523
