WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,21899.28554,135461.6,1.42E+01,4.20E+01,7.36E+02,1.14E+01,0.00E+00,,0.512782,0.0886723,0.463709,46.4248,4.18426,33890.9,23024.20119,893827.0295,710.04,20753.9,1166.38,3.01862,53.11,1605.94,14336.9,40000,135446,0.0319075,0.0227212,92919,2305.82,98247.9,1.09E-05,192207,592207,3488.17,1306.08,2.58146,704.375,3556.64,1286.68,3.69633,682.845,192207,3549.49,1279.99,0.946508,673.385,3546.89,1276.3,2.4374,670.845
109027.7132,0,109027.7,1.13E+01,2.69E+01,5.65E+02,9.04E+00,0.00E+00,,0.512448,0.0628587,0.329761,31.1701,3.18912,21887.1,12115.13363,606937.7847,571.49,14130.7,753.887,2.7079,1185.6,1159.11,10452.1,40000,109016,0.021438,0.0379076,76691.9,2358.01,103296,1.32E-05,165777,565777,2473.74,877.501,2.55754,477.431,2520.98,864.86,3.63396,463.661,165777,2515.95,859.888,1.0807,456.02,2514.35,857.518,2.06977,454.473
86158.3152,0,86158.3,2.48E+01,2.86E+01,6.13E+02,1.98E+01,0.00E+00,,0.387132,0.0894957,2.33202,32.9651,3.06464,23795.2,15628.97839,525539.1142,451.595,12204.1,684.26,2.69072,3557.65,1318.89,11850.1,40000,86145.1,0.019442,2.00674,55547.7,3779.53,146812,1.57E-05,142906,542906,3509.29,797.095,2.24685,425.363,3576.14,784.613,3.44869,412.351,142906,3572.55,780.291,0.797565,405.422,3579.83,777.678,1.63818,403.524
113562.354,48526.66315,162089,1.71E+01,2.71E+01,7.23E+02,1.37E+01,0.00E+00,,0.0991929,0.0891131,0.52997,50.9235,4.06274,36981.5,27978.83589,804309.6834,849.619,18540.3,1184.65,2.99165,1379.43,1773.63,15774.9,40000,162071,0.0291955,0.0398179,77111.8,2663.94,107607,2.16E-06,218832,618832,3493.24,1194.3,2.7397,665.518,3571.18,1175.3,3.99731,644.095,218832,3564.77,1171.48,0.836962,636.977,3564.52,1167.82,2.22055,634.247
92222.93386,0,92222.9,2.36E+01,3.27E+01,5.89E+02,1.89E+01,0.00E+00,,0.456262,0.0905496,1.86043,31.7989,3.10639,24957.6,16744.09174,558941.8844,483.384,12993.5,714.032,2.72819,3335.89,1365.85,12259.1,40000,92209.3,0.0199082,1.54707,58497.9,3805.64,146972,1.78E-05,148970,548970,3550.52,816.169,2.32567,435.583,3618.44,803.476,3.4354,422.21,148970,3615.78,798.816,0.879422,415.017,3621.98,796.33,1.66188,413.189
113562.354,66080.45853,179642.8,2.53E+01,4.28E+01,7.46E+02,2.02E+01,0.00E+00,,0.289047,0.10978,0.57154,54.4129,4.70782,47189.4,43437.86382,942049.8498,941.617,21758.2,1344.7,3.11252,1750.86,2220.92,19558.5,40000,179621,0.0297278,0.0418616,75141.2,3434.49,127765,7.21E-06,236382,636382,4302.49,1217.87,2.93624,678.669,4397.93,1197.7,3.88939,656.162,236382,4392.1,1192.48,1.09435,648.056,4391.22,1189.11,2.29356,645.49
113562.354,47295.07254,160857.4,1.13E+01,4.89E+01,5.18E+02,9.04E+00,0.00E+00,,2.04886,0.0579393,0.507184,43.3576,6.6458,27424.8,15298.93862,775203.997,843.187,17949.1,1062.06,2.97678,0.09,1304.68,11726.2,40000,160844,0.017794,0.0961003,82546.1,2241.79,95982.2,5.01E-05,217605,617605,2289.05,727.919,3.61153,390.098,2323.41,718.27,3.48663,378.934,217605,2318.46,712.771,2.03328,371.871,2317.57,711.76,2.14635,370.887
113562.354,44525.28009,158087.6,3.66E+01,4.40E+01,6.81E+02,2.93E+01,0.00E+00,,0.479246,0.131352,3.47694,48.216,4.4436,48600.3,49752.27786,943014.6161,828.611,21762.5,1364.06,3.06954,2942.62,2381.05,20895.1,40000,158064,0.0285341,2.99497,65359.2,4323.87,153436,1.52E-05,214825,614825,5141.84,1170.74,2.748,640.648,5247.04,1150.98,3.61934,618.944,214825,5241.01,1144.8,1.08114,610.198,5254.06,1141.37,1.85559,607.237
113562.354,58916.86088,172479.2,2.10E+01,1.52E+01,7.49E+02,1.68E+01,0.00E+00,,0.0287291,0.0994426,0.577511,53.3154,4.19477,41814.4,35430.26742,840943.8906,904.075,19355.2,1268.17,3.02537,1884.27,2000.93,17706.9,40000,172459,0.0301471,0.0598124,72853,3030.71,117294,1.00E-06,229220,629220,3894.63,1233.38,2.7795,691.868,3984.07,1213.18,4.06453,669.065,229220,3976.03,1209.67,0.816103,662.166,3977.7,1205.88,2.1451,659.211
113562.354,62071.3326,175633.7,3.07E+01,1.85E+01,5.76E+02,2.46E+01,0.00E+00,,0.162309,0.0996839,3.13786,47.9074,4.05984,40369.6,36318.13058,714170.907,920.61,16364,1150.38,2.96106,3552.66,2026.41,17922.4,40000,175613,0.0215011,2.66716,54367.7,4086.77,148112,5.14E-06,232374,632374,3895.03,881.355,2.95188,496.116,3979.07,866.326,3.94982,479.463,232374,3975.48,862.822,1.2297,473.013,3987.36,860.043,1.96905,470.684
86886.1397,0,86886.1,1.81E+01,1.64E+01,4.54E+02,1.44E+01,0.00E+00,,1.16205,0.0456807,4.64114,25.3682,3.71453,15224.5,7397.326334,381681.571,455.432,8878.56,481.827,2.47451,2931.45,903.113,8190.92,40000,86877.1,0.0098727,4.40437,54189,2994.11,129623,5.46E-05,143638,543638,1799.16,404.257,3.07617,225.675,1829.9,398.718,3.26679,219.497,143638,1827.97,395.653,1.75112,214.872,1827.23,394.908,1.90216,214.253
113562.354,11986.40817,125548.8,2.73E+01,4.32E+01,6.82E+02,2.18E+01,0.00E+00,,0.614995,0.129963,0.52393,40.6563,3.961,41502.4,37660.8492,920699.4002,658.05,21421.7,1157.6,3.01348,2465.7,2064.4,18243,40000,125528,0.0309025,0.118569,72077,4071.45,147594,1.92E-05,182289,582289,5099.28,1266.93,2.44328,674.07,5202.93,1246.68,3.43132,651.977,182289,5196.75,1239.49,0.904411,642.343,5198.51,1236.1,1.86654,639.62
113562.354,53319.64295,166882,2.85E+01,3.14E+01,5.36E+02,2.28E+01,0.00E+00,,0.25734,0.0908364,3.64867,44.9733,3.97559,35971.5,29728.17719,668415.0505,874.742,15357.2,1035.06,2.91748,3473.15,1829.37,16250.5,40000,166864,0.0196117,3.20889,54561.8,3997.83,146687,8.33E-06,223625,623625,3550,803.9,2.97373,450.1,3624.58,790.539,3.86634,435.334,223625,3624.13,786.807,1.34894,428.855,3633.46,784.467,1.96641,426.901
113562.354,39292.13931,152854.5,3.60E+01,4.68E+01,5.22E+02,2.88E+01,0.00E+00,,1.27722,0.0878202,11.1388,41.3738,5.21403,34526,25707.29498,781526.356,801.213,18144.3,1021.91,3.03232,1310.05,1698.69,15133.6,40000,152838,0.0194394,10.735,79244.8,3916.9,142818,4.09E-05,209599,609599,3444.94,797.105,3.21754,427.512,3510.14,784.876,3.40165,413.931,209599,3511.61,778.918,1.72139,406.224,3512.81,777.575,1.91686,404.983
113562.354,9358.551963,122920.9,3.85E+01,2.23E+01,4.80E+02,3.08E+01,0.00E+00,,0.622051,0.0798155,18.0667,30.4423,3.37729,25391.5,18136.45344,599043.0931,644.308,13921.9,769.077,2.68567,3616.01,1422.4,12750.6,40000,122907,0.0177467,17.771,56394,4092.55,151332,2.20E-05,179668,579668,3128.3,727.408,2.80179,396.32,3189.2,716.182,3.49209,383.983,179668,3189.14,711.581,1.34919,377.093,3192.62,709.868,1.81526,375.732
83801.63837,0,83801.6,2.38E+01,2.79E+01,5.02E+02,1.91E+01,0.00E+00,,0.774836,0.057287,7.32349,27.6179,3.26961,17109.4,9085.775776,405503.5105,439.257,9448.87,495.728,2.52753,3240.79,1002.01,9067.55,40000,83791.6,0.0121158,7.06014,53798,3327.66,137646,3.55E-05,140553,540553,2251.81,496.647,2.69845,273.626,2292.02,489.302,3.33,265.905,140553,2291.34,485.751,1.4329,260.429,2291.48,484.631,1.79189,259.643
113562.354,51077.7519,164640.1,3.18E+01,1.77E+01,5.63E+02,2.55E+01,0.00E+00,,0.224196,0.098497,4.72814,45.3947,3.91934,37954.5,33098.7005,700971.224,862.984,16098,1092.67,2.92565,3597.96,1932.5,17127.4,40000,164621,0.0212713,4.28181,54572.8,4111.69,149382,7.23E-06,221382,621382,3849.88,871.996,2.88464,487.275,3931.56,857.33,3.85349,471.061,221382,3928.57,853.551,1.20604,464.425,3939.88,850.851,1.91934,462.173
113562.354,15434.63896,128997,1.36E+01,2.07E+01,6.95E+02,1.09E+01,0.00E+00,,0.24679,0.0829724,0.435255,42.7602,3.59718,30214.6,20002.06921,772454.4538,676.157,17886,1057.73,2.88895,970.84,1494.99,13379.4,40000,128982,0.0298298,0.0285985,82456.7,2364.2,100623,5.37E-06,185743,585743,3258.24,1220.42,2.46741,664.041,3327,1201.92,3.78186,643.417,185743,3320.55,1197.02,0.746265,635.439,3318.9,1193.19,2.25693,632.707
96574.83813,0,96574.8,3.86E+01,3.35E+01,5.91E+02,3.09E+01,0.00E+00,,0.468933,0.0977668,15.4126,31.8989,3.14781,26571.8,19278.50653,605459.2376,506.193,14067.9,780.427,2.73008,3438.41,1467.24,13139.3,40000,96560.2,0.0213551,15.0962,59697.9,4120.29,152765,1.79E-05,153321,553321,3835.01,875.588,2.33074,465.644,3907.13,861.861,3.42351,451.068,153321,3902.7,856.892,0.866138,443.571,3910.67,854.202,1.66025,441.532
100606.0425,0,100606,2.93E+01,3.39E+01,5.79E+02,2.34E+01,0.00E+00,,0.505076,0.0992435,6.55232,31.3208,3.17549,27852.2,20389.21374,629405.1776,527.323,14630.1,805.479,2.77365,3317.24,1509.63,13506.1,40000,100591,0.021764,6.24194,60748.1,4048.01,151570,1.89E-05,157352,557352,3890.09,892.312,2.37361,474.925,3964.93,878.373,3.42095,460.037,157352,3962.07,873.201,0.9096,452.369,3969.74,870.56,1.67555,450.347
113562.354,32619.8517,146182.2,2.13E+01,4.59E+01,4.61E+02,1.71E+01,0.00E+00,,1.91832,0.0706345,3.88916,37.3349,5.90199,29226.3,18112.54234,704332.2887,766.25,16334.4,938.697,3.0367,345.88,1421.45,12742.3,40000,146168,0.0160445,3.52951,86375.3,3456.99,132559,6.29E-05,202929,602929,2777.31,656.999,3.4533,348.506,2826.44,647.731,3.31445,337.92,202929,2825.72,642.707,1.8451,331.375,2825.38,641.78,1.91256,330.449
110633.9301,0,110633.9,2.45E+01,3.15E+01,5.89E+02,1.96E+01,0.00E+00,,0.391207,0.110259,1.03558,31.8777,3.09243,31866.1,25836.15722,703402.8755,579.882,16315.7,934.604,2.81063,3697.38,1703.03,15170.7,40000,110617,0.0249079,0.71832,57821.1,4109.82,152561,1.36E-05,167378,567378,4319.25,1021.01,2.35664,546.209,4406.86,1004.73,3.48284,528.525,167378,4401.11,999.529,0.814135,520.642,4410.34,996.315,1.71276,518.082
113562.354,4012.273537,117574.6,2.92E+01,2.90E+01,6.49E+02,2.33E+01,0.00E+00,,0.286313,0.13165,1.46816,36.3579,3.25173,38458.6,35848.37884,807296.9522,616.25,18656.1,1142.11,2.88273,3867.54,2012.97,17808.7,40000,117554,0.0295244,1.10192,57618.3,4330.9,156467,9.65E-06,174315,574315,5157.43,1210.37,2.27926,647.944,5264.48,1190.45,3.50614,626.08,174315,5250.6,1185.17,0.678511,618.012,5266,1180.97,1.72778,614.494
113562.354,76531.72561,190094.1,1.96E+01,3.69E+01,5.15E+02,1.57E+01,0.00E+00,,0.3754,0.0749476,0.556047,48.906,4.76535,35510.7,25864.54202,669954.7621,996.432,15424.5,1005.52,3.03411,1972.03,1703.98,15178.9,40000,190077,0.0173959,0.0872627,65659.2,3402.07,129048,1.10E-05,246838,646838,2936.05,712.842,3.36937,401.106,2997.43,701.356,3.96427,388.333,246838,2997.77,697.372,1.91056,382.043,2997.9,695.837,2.36675,380.783
113562.354,64946.43957,178508.8,2.18E+01,3.16E+01,4.67E+02,1.74E+01,0.00E+00,,0.337585,0.0715539,2.0069,45.241,4.3353,31675.2,22555.64054,591665.4037,935.705,13589.4,920.646,2.91848,3010.33,1589.22,14192.9,40000,178493,0.0154019,1.57206,54875.8,3642.54,137577,1.09E-05,235254,635254,2797.6,631.145,3.29192,355.867,2854.62,621.005,3.92179,344.581,235254,2857.64,617.526,1.87121,338.785,2862.16,616.076,2.20497,337.509
113562.354,1435.733764,114998.1,2.71E+01,4.56E+01,4.54E+02,2.17E+01,0.00E+00,,2.41346,0.0714354,11.3777,25.7664,5.41042,25034.6,14799.41904,688715.2259,602.782,16053.9,836.203,2.92475,62.55,1282.89,11536,40000,114985,0.0166289,11.1298,93577.7,3605.94,137688,8.46E-05,171746,571746,2814.51,680.717,3.24406,351.593,2862.27,671.624,3.06426,341.193,171746,2858.6,666.154,1.61993,334.31,2857.41,665.154,1.71178,333.355
113562.354,17899.04653,131461.4,3.09E+01,2.01E+01,6.14E+02,2.47E+01,0.00E+00,,0.280295,0.119151,3.47048,39.2195,3.44598,37929.9,34577.83696,765324.7248,689.05,17656.9,1111.98,2.88843,3830.2,1976.17,17497.4,40000,131442,0.0262148,3.07868,56318.1,4293.97,155349,9.38E-06,188203,588203,4663.58,1074.77,2.47477,583.9,4760.79,1056.95,3.5997,564.3,188203,4751.45,1052.2,0.830428,556.717,4766.03,1048.59,1.75445,553.716
113562.354,63106.21581,176668.6,3.15E+01,2.43E+01,5.16E+02,2.52E+01,0.00E+00,,0.232458,0.0847467,5.91195,46.2708,4.11996,35339.4,28560.89813,643638.9874,926.047,14760.3,1024.35,2.9172,3429.32,1792.36,15934.8,40000,176651,0.018149,5.46175,53671,3958.29,145041,7.49E-06,233412,633412,3311.34,743.909,3.10131,419.396,3380.72,731.533,3.94821,405.705,233412,3381.3,728.057,1.51558,399.541,3389.87,725.96,2.05655,397.769
113562.354,2983.594408,116545.9,2.30E+01,4.31E+01,5.20E+02,1.84E+01,0.00E+00,,1.27717,0.0927915,3.22226,29.7186,4.16432,30243.4,21222.08034,742459.0702,610.883,17334.2,873.921,2.94477,1471.32,1540.69,13774.4,40000,116531,0.0210787,2.93101,80282.4,3862.82,145171,4.37E-05,173292,573292,3644.08,864.074,2.81274,453.593,3711.86,851.296,3.21301,439.559,173292,3710.93,844.752,1.41897,431.225,3711.66,843.148,1.7432,429.868
113562.354,8517.17366,122079.5,1.50E+01,4.71E+01,6.45E+02,1.20E+01,0.00E+00,,1.0646,0.0868888,0.416205,38.1253,4.3506,31099,20233.6923,867757.5434,639.893,20257.1,1023.85,3.0005,1.18,1503.76,13455.4,40000,122064,0.0277608,0.0508638,93842.8,2719.38,110683,2.61E-05,178825,578825,3423.86,1136.96,2.68234,599.814,3485.03,1120.76,3.38595,581.985,178825,3477.38,1112.84,1.28578,571.957,3475.55,1110.43,2.04304,570.161
113562.354,82281.11057,195843.5,2.75E+01,4.54E+01,6.26E+02,2.20E+01,0.00E+00,,0.440508,0.102301,0.659696,52.7647,5.0963,46853,43120.72399,866504.489,1026.55,19970.1,1280.12,3.128,2116.1,2212.59,19488.8,40000,195821,0.0230067,0.144536,68699.8,3845.58,139269,1.28E-05,252582,652582,4003.89,943.646,3.25914,528.526,4089.01,927.745,3.89363,510.991,252582,4089.76,922.508,1.60411,503.316,4092.06,920.268,2.20037,501.425
113562.354,25227.54109,138789.9,3.46E+01,3.54E+01,7.50E+02,2.77E+01,0.00E+00,,0.196035,0.149623,0.81822,46.923,3.85141,49179.3,52800.2651,949092.7253,727.443,21889.5,1386.12,3.01888,3669.88,2454.89,21508.2,40000,138765,0.0341874,0.345395,60538.8,4286.69,156476,6.14E-06,195526,595526,5863.22,1401.38,2.36498,761.596,5990.03,1377.44,3.6055,735.007,195526,5971.38,1372.26,0.644338,726.925,5984.91,1367.5,1.83077,722.836
104148.8328,0,104148.8,2.46E+01,2.75E+01,5.06E+02,1.97E+01,0.00E+00,,0.608407,0.0807641,5.65202,27.7446,3.11621,23882.7,15937.96469,559051.9395,545.905,13016.1,694.131,2.68223,3550.36,1332.06,11964.9,40000,104136,0.0177755,5.38199,56154.6,3844.61,148264,2.31E-05,160897,560897,3166.04,728.617,2.59156,393.329,3227,717.489,3.42284,381.354,160897,3227.03,712.859,1.17777,374.408,3230.56,711.021,1.73292,373.032
113562.354,79834.8608,193397.2,1.43E+01,2.70E+01,6.10E+02,1.14E+01,0.00E+00,,0.0585408,0.0681616,0.526759,52.3835,4.38762,34098.5,22991.52258,676614.3408,1013.75,15535.3,1058.04,3.0106,1156.11,1604.78,14326.9,40000,193381,0.0213903,0.0291603,72359.5,2419.61,100116,1.30E-06,250142,650142,2673.22,874.95,3.21122,499.979,2730.87,861.051,4.32793,484.425,250142,2727.63,858.089,1.40851,478.255,2726.47,855.613,2.49547,476.558
113562.354,66010.50092,179572.9,3.17E+01,1.85E+01,5.36E+02,2.53E+01,0.00E+00,,0.190501,0.0893111,5.12636,47.3953,4.13331,37358.1,31478.91156,666206.6083,941.268,15261.3,1076.8,2.938,3467.11,1883.6,16712.1,40000,179554,0.0191339,4.66386,53770.7,4005.12,145947,6.08E-06,236315,636315,3489.26,784.296,3.07339,442.842,3563.27,771.09,3.9817,428.231,236315,3562.57,767.676,1.43467,422.017,3572.44,765.355,2.0415,420.062
113562.354,7260.787013,120823.1,1.11E+01,2.70E+01,4.87E+02,8.86E+00,0.00E+00,,0.721436,0.0554354,0.350522,30.2906,3.50971,20958.8,11325.43512,567053.2611,633.327,13195.8,710.656,2.69159,1548.36,1120.21,10110.1,40000,120812,0.0172118,0.0676663,70836.7,2529,109197,2.00E-05,177573,577573,2181.6,704.544,2.90932,387.606,2222.57,694.525,3.57865,376.46,177573,2218.43,689.973,1.53693,369.67,2217.41,688.472,2.05785,368.583
113562.354,44336.18828,157898.5,2.73E+01,4.55E+01,7.52E+02,2.18E+01,0.00E+00,,0.4565,0.123051,0.55175,51.162,4.56829,47231,44704.78121,991048.6422,827.626,22969.7,1334.85,3.09974,1948.75,2253.89,19834.5,40000,157876,0.0319561,0.0491543,75505.8,3708.28,135728,1.22E-05,214637,614637,4825.95,1309.71,2.71415,715.895,4929.65,1288.26,3.65977,692.161,214637,4922.88,1281.79,0.99964,683.03,4922.03,1278.24,2.15864,680.26
113562.354,61258.47308,174820.8,2.25E+01,3.20E+01,7.43E+02,1.80E+01,0.00E+00,,0.0268307,0.102273,0.587363,53.423,4.20758,42967.2,37596.66028,840537.3513,916.347,19342.9,1270.5,3.02803,2132.01,2062.6,18227.8,40000,174800,0.0297334,0.0672419,70411.6,3198.77,121899,1.00E-06,231561,631561,4004.66,1216.67,2.79992,683.279,4097.05,1196.53,4.06586,660.553,231561,4088.78,1193.06,0.835286,653.713,4090.91,1189.34,2.12502,650.783
94969.87593,0,94969.9,3.47E+01,4.00E+01,6.82E+02,2.78E+01,0.00E+00,,0.525778,0.122263,7.12046,36.4506,3.48828,32666.1,26044.63061,727674.5771,497.767,16902.4,943.145,2.88039,2901.72,1710.02,15230.6,40000,94952.8,0.0267151,6.75392,66873.2,4193.34,153236,1.96E-05,151714,551714,4796.54,1095.52,2.18824,571.865,4886.49,1078.27,3.35764,553.514,151714,4878.87,1072.1,0.739164,544.888,4890.54,1068.6,1.65545,542.113
111325.674,0,111325.7,2.44E+01,4.15E+01,6.73E+02,1.95E+01,0.00E+00,,0.626174,0.122988,0.446856,36.3155,3.65585,36778.2,30562.87014,865570.7126,583.5,20172.7,1054.62,2.96296,2248.41,1855.41,16472.3,40000,111307,0.0306084,0.0867114,74603.8,3890.4,143736,1.95E-05,168068,568068,4829.61,1254.46,2.32206,660.327,4926.26,1234.97,3.39007,639.156,168068,4919.36,1227.74,0.836169,629.5,4919.5,1224.34,1.87692,626.86
113562.354,69074.3463,182636.7,2.66E+01,4.63E+01,7.08E+02,2.13E+01,0.00E+00,,0.435784,0.109977,0.568452,53.615,4.92357,47805.9,44444.77991,944852.8099,957.31,21848,1323.64,3.1318,1794.4,2247.16,19778.2,40000,182614,0.0276898,0.0457734,74235.1,3630.27,133145,1.16E-05,239375,639375,4310.74,1135.11,3.04269,630.88,4404.46,1116.27,3.82317,610.014,239375,4400.11,1110.48,1.30674,601.601,4399.07,1107.59,2.29075,599.38
113562.354,10352.20137,123914.6,1.22E+01,2.44E+01,7.43E+02,9.75E+00,0.00E+00,,0.222943,0.0839428,0.440728,43.5763,3.60743,30176.5,19568.79517,814994.6945,649.514,18860.6,1126.39,2.89517,474.73,1478.43,13236.2,40000,123900,0.0331138,0.0277995,88337,2029.74,90890,4.50E-06,180661,580661,3297.37,1354.42,2.36232,732.386,3366.81,1334.1,3.78587,709.658,180661,3359.21,1328.94,0.640251,701.393,3357.71,1324.55,2.30335,698.184
113562.354,82908.05167,196470.4,3.71E+01,3.54E+01,6.17E+02,2.97E+01,0.00E+00,,0.126603,0.106476,4.53193,52.4048,4.50109,46865.1,46161.98756,787283.5561,1029.83,17992.2,1315.2,3.04411,3304.35,2291.27,20146.9,40000,196447,0.0227366,4.01665,57097.5,4150.37,148564,3.89E-06,253208,653208,4159.56,932.297,3.10781,529.564,4250.29,915.997,4.07881,511.488,253208,4245.73,912.412,1.32068,504.931,4259.04,909.463,2.07118,502.418
113562.354,58444.29571,172006.6,3.13E+01,2.75E+01,5.72E+02,2.51E+01,0.00E+00,,0.182099,0.0994044,3.71928,47.1221,4.01484,39594.6,35293.4493,710215.2021,901.598,16284.5,1132.87,2.9494,3571.58,1996.97,17673.5,40000,171987,0.0214367,3.25614,54407.5,4098.7,148611,5.80E-06,228748,628748,3884.48,878.754,2.93053,493.463,3967.84,863.828,3.9191,476.935,228748,3964.4,860.23,1.2212,470.419,3976.18,857.469,1.95236,468.108
113562.354,84175.6385,197738,3.61E+01,1.95E+01,7.33E+02,2.89E+01,0.00E+00,,4.26E-06,0.126663,0.846412,55.8842,4.42118,55173.4,61945.15173,885525.7986,1036.45,20288.3,1428.4,3.0884,3628.13,2665.11,23243,40000,197711,0.0286285,0.292954,56721,4081.28,150836,1.00E-06,254472,654472,4952.4,1172.84,2.9481,670.18,5068.24,1151.93,4.18406,646.665,254472,5055.9,1148.94,0.936022,640.24,5066.51,1145.14,2.0537,637.075
113562.354,2461.479662,116023.8,1.21E+01,1.73E+01,5.86E+02,9.69E+00,0.00E+00,,0.445936,0.0697753,0.345344,33.2898,3.24572,24411.2,14474.92938,662562.1077,608.16,15408.6,840.122,2.76479,1239.81,1268.54,11410.7,40000,116011,0.0238314,0.0323765,77884.7,2458.75,105355,1.09E-05,172772,572772,2743.7,975.41,2.53839,529.918,2798.14,961.134,3.66795,514.231,172772,2792.81,956.009,0.991567,506.316,2791.01,953.254,2.13893,504.483
113562.354,85050.438,198612.8,1.43E+01,4.05E+01,7.41E+02,1.14E+01,0.00E+00,,0.16902,0.0777921,0.563382,57.088,4.90267,39804.2,28724.07009,858246.8886,1041.08,19747.9,1299.81,3.12175,67.86,1797.58,15979.3,40000,198595,0.0273742,0.0218095,86462.6,2063.58,89108.8,3.27E-06,255356,655356,3054.57,1119.97,3.22202,633.477,3118.35,1102.39,4.25136,613.645,255356,3113.58,1098.14,1.28939,606.238,3111.68,1094.97,2.68466,604.089
113562.354,53208.82547,166771.2,2.75E+01,3.17E+01,5.47E+02,2.20E+01,0.00E+00,,0.248842,0.0934332,2.62961,45.3106,3.97939,36893.5,30993.65556,682725.4788,874.159,15686.2,1057.01,2.93014,3449.38,1868.72,16585.5,40000,166752,0.0202402,2.18584,55088.9,4003.9,146779,8.00E-06,223513,623513,3651.61,829.671,2.94935,464.222,3728.68,815.835,3.8641,448.928,223513,3727.68,812.056,1.30508,442.367,3737.33,809.607,1.95469,440.324
84804.88775,0,84804.9,2.01E+01,1.49E+01,4.72E+02,1.61E+01,0.00E+00,,1.01027,0.0491673,5.56686,26.2218,3.5336,15720,7832.2393,384638.5838,444.52,8954.36,478.545,2.48935,3044.14,929.561,8425.74,40000,84795.6,0.0104875,5.32029,53859.5,3099.34,132358,4.75E-05,141557,541557,1935.22,429.652,2.92646,239.065,1968.82,423.569,3.27927,232.462,141557,1967.27,420.349,1.65389,227.58,1966.69,419.5,1.8682,226.923
113562.354,74125.11274,187687.5,1.89E+01,1.59E+01,7.44E+02,1.51E+01,0.00E+00,,0.000945505,0.0903415,0.581676,55.3365,4.37895,41497.8,33721.84214,818795.8574,983.803,18817.2,1263.01,3.04999,1461.71,1951.01,17284.3,40000,187668,0.0286557,0.047971,75034.5,2728.16,108368,1.00E-06,244429,644429,3538.32,1171.96,2.96322,664.63,3619.44,1152.88,4.25501,643.027,244429,3613.01,1149.75,0.934657,636.386,3613.66,1146.23,2.26795,633.721
113562.354,43282.9166,156845.3,1.81E+01,4.17E+01,6.28E+02,1.45E+01,0.00E+00,,0.568291,0.0865143,0.486612,46.6072,4.4587,35701.7,25851.71196,806939.7521,822.133,18713.6,1075.85,3.04633,933.08,1703.55,15175.2,40000,156828,0.0245873,0.0386165,81590.2,3047.97,118957,1.44E-05,213589,613589,3397.9,1007.18,2.93875,551.65,3467.11,991.648,3.70411,534.425,213589,3462.12,985.92,1.36211,526.199,3460.57,983.494,2.24922,524.431
113562.354,45616.52647,159178.9,1.36E+01,1.68E+01,7.04E+02,1.09E+01,0.00E+00,,0.132986,0.0782679,0.503753,49.918,4.02657,33444.2,22733.48764,771566.3469,834.372,17794.1,1127.85,2.97216,753.57,1595.59,14247.7,40000,159163,0.0280544,0.028174,81728,2210.01,94946.2,2.72E-06,215924,615924,3071.09,1147.4,2.77046,639.201,3137.46,1129.58,4.03077,619.142,215924,3132.06,1125.69,0.892809,611.957,3130.72,1122.18,2.34364,609.472
84546.96328,0,84547,2.72E+01,2.76E+01,7.42E+02,2.17E+01,0.00E+00,,0.245074,0.113184,0.681471,39.4856,3.28262,28602.4,21089.33096,625615.5544,443.136,14490.3,852.342,2.77492,3470.36,1535.78,13732,40000,84531.6,0.0261372,0.287613,58633.2,3860.42,145971,9.03E-06,141293,541293,4441.72,1071.17,2.01001,561.644,4530.29,1054.07,3.44751,543.535,141293,4518.48,1049.43,0.533535,536.166,4527.34,1045.49,1.6812,533.074
93719.99343,0,93720,2.92E+01,3.35E+01,7.04E+02,2.33E+01,0.00E+00,,0.297048,0.123416,1.34214,37.5676,3.26652,32183.6,26087.93721,693378.3582,491.214,16046.3,958.162,2.82376,3625.66,1711.47,15243,40000,93702.9,0.027404,0.964574,58609.5,4133.92,152547,1.09E-05,150464,550464,4838.59,1123.44,2.08844,590.472,4934.55,1105.34,3.43275,571.093,150464,4922.42,1100.24,0.589255,563.302,4936.65,1096.16,1.66686,560.001
113562.354,76231.23394,189793.6,1.97E+01,2.93E+01,6.31E+02,1.58E+01,0.00E+00,,0.0565673,0.0835228,0.548093,52.2525,4.31056,38521.4,30318.98915,721151.8027,994.849,16578.6,1106.98,3.01158,2115.29,1847.84,16407.8,40000,189775,0.0229816,0.0450184,66142.3,3106.01,119707,1.40E-06,246536,646536,3271.07,940.516,3.0881,534.857,3344.98,925.032,4.20561,517.528,246536,3341.22,921.944,1.23631,511.216,3340.91,919.263,2.30508,509.257
113562.354,18095.84521,131658.2,2.01E+01,3.41E+01,4.73E+02,1.61E+01,0.00E+00,,0.794133,0.076518,2.02512,33.3667,3.86252,27219.1,18260.53156,616630.3832,690.111,14329,793.289,2.8314,2632.54,1427.34,12793.4,40000,131644,0.0171415,1.70278,63986.7,3706.88,142456,2.72E-05,188405,588405,2999.08,702.444,2.96519,381.952,3057.67,691.805,3.47009,370.147,188405,3058.84,687.074,1.55368,363.347,3060.72,685.66,1.88726,362.163
81885.75666,0,81885.8,1.63E+01,3.21E+01,5.39E+02,1.30E+01,0.00E+00,,0.664999,0.0576488,0.631945,29.4517,3.21221,17600.3,9016.584102,418347.4206,429.214,9751.86,507.723,2.58571,2515.8,998.144,9033.35,40000,81875.8,0.0135089,0.350809,60527.3,3007.29,128287,2.79E-05,138637,538637,2268.05,553.648,2.55824,303.739,2308.47,545.476,3.38825,295.271,138637,2306.08,541.703,1.2865,289.373,2305.95,540.355,1.77867,288.484
113562.354,47583.14453,161145.5,3.07E+01,4.57E+01,5.22E+02,2.46E+01,0.00E+00,,1.08381,0.0870384,6.68114,43.3308,5.1774,35663.2,26849.76949,770832.3742,844.674,17865.3,1038.65,3.05046,1465.64,1736.77,15459.6,40000,161128,0.0190942,6.25908,76278.9,3846.4,141211,3.44E-05,217889,617889,3411.65,783.016,3.25983,423.963,3477.24,770.837,3.49692,410.439,217889,3479.66,765.139,1.76951,402.915,3481.54,763.766,1.9802,401.647
113562.354,18700.78005,132263.1,3.79E+01,2.92E+01,6.53E+02,3.03E+01,0.00E+00,,0.228196,0.133069,6.26775,41.1289,3.49818,41880.2,41368.49691,818985.8748,693.243,18864.7,1220.17,2.92629,4091.19,2166.06,19098.5,40000,132241,0.0287801,5.85379,55575.3,4405.41,161315,7.70E-06,189002,589002,5210.83,1180.07,2.40237,640.433,5318.74,1160.15,3.59722,618.472,189002,5304.38,1155.39,0.732769,610.813,5322.77,1151.2,1.75387,607.271
103971.777,0,103971.8,3.55E+01,2.75E+01,5.71E+02,2.84E+01,0.00E+00,,0.429407,0.100309,12.5832,30.9264,3.06337,27958.4,21308.04695,632235.05,544.965,14673.5,831.479,2.73114,3797.94,1543.86,13801.8,40000,103956,0.0220348,12.2763,56368.9,4179.4,154461,1.58E-05,160717,560717,3931.84,903.398,2.37502,483.379,4008.01,889.112,3.46067,468.037,160717,4003.22,884.203,0.873722,460.527,4012.35,881.391,1.67925,458.348
113562.354,41831.53549,155393.9,3.72E+01,2.70E+01,4.92E+02,2.97E+01,0.00E+00,,0.394139,0.0803698,12.2007,40.9378,3.88033,30421.1,23019.49861,617003.853,814.53,14230.1,901.348,2.81989,3495.57,1605.78,14335.4,40000,155378,0.0174619,11.8029,54582,4021.26,147491,1.31E-05,212139,612139,3143.69,715.741,3.01132,398.376,3207.64,704.214,3.7523,385.633,212139,3208.77,700.303,1.4955,379.239,3214.79,698.477,1.96681,377.718
113562.354,36899.64394,150462,2.41E+01,1.50E+01,4.86E+02,1.93E+01,0.00E+00,,0.440952,0.0792304,3.45462,39.4868,3.82862,29957.1,21823.63085,608622.0889,788.678,14057.9,867.993,2.83825,3388.47,1562.76,13964.8,40000,150446,0.0172696,3.07159,54777.2,3836.03,144469,1.48E-05,207207,607207,3099.14,707.772,2.99495,392.669,3162.06,696.526,3.71015,380.231,207207,3164.04,692.518,1.50331,373.797,3169.21,690.782,1.95464,372.357
99599.96888,0,99600,2.94E+01,3.02E+01,7.22E+02,2.35E+01,0.00E+00,,0.243935,0.132931,0.834328,38.5325,3.28284,35388.3,30824.69161,758760.1547,522.031,17548.1,1059.79,2.85271,3726.94,1863.51,16541.2,40000,99581.3,0.0303883,0.446159,58559.5,4181.13,152726,8.47E-06,156342,556342,5213.13,1245.5,2.07253,656.545,5319.88,1225.21,3.45433,634.553,156342,5303.66,1220.05,0.542924,626.653,5317.24,1215.53,1.71005,622.905
100252.7713,0,100252.8,1.33E+01,3.33E+01,4.84E+02,1.07E+01,0.00E+00,,0.964323,0.0564678,0.471918,26.8384,3.54998,19334.5,10070.83448,504830.4014,525.495,11768.7,611.798,2.67659,1581.26,1055.57,9540.66,40000,100242,0.014892,0.219388,71443.5,2862.51,121721,3.34E-05,157003,557003,2223.32,609.832,2.83444,331.302,2262.95,601.255,3.35999,321.908,157003,2259.4,596.884,1.53965,315.631,2258.71,595.681,1.8751,314.709
113562.354,68527.78544,182090.1,3.70E+01,3.48E+01,5.61E+02,2.96E+01,0.00E+00,,0.251661,0.0952154,7.34489,48.5964,4.34204,40075,35286.52009,722709.048,954.458,16572.5,1151.27,2.9835,3170.47,1996.77,17671.8,40000,182070,0.0204098,6.8692,57987.8,4085.87,147143,7.93E-06,238831,638831,3721.2,836.866,3.08912,470.657,3799.47,822.722,3.9369,455.02,238831,3798.46,818.815,1.43821,448.394,3808.62,816.392,2.04019,446.329
113562.354,29325.44521,142887.8,2.56E+01,2.02E+01,6.61E+02,2.05E+01,0.00E+00,,0.202154,0.113704,0.55858,44.3609,3.69211,39449.7,35222.88307,796967.9178,748.949,18418.8,1126.1,2.93712,3214.5,1994.93,17656.2,40000,142868,0.0279389,0.120578,61579.9,3892.94,143188,5.93E-06,199629,599629,4454.23,1144.48,2.54131,627.577,4552.8,1125.52,3.70989,606.53,199629,4544.16,1121.1,0.804376,599.122,4548.15,1117.56,1.90562,596.276
78339.17607,0,78339.2,1.54E+01,3.94E+01,7.18E+02,1.23E+01,0.00E+00,,0.492689,0.0703829,0.421148,38.571,3.47701,21162.5,10911.56353,543549.458,410.616,12663.9,666.147,2.78116,323.98,1099.29,9926.01,40000,78328.2,0.0217317,0.0508709,85307.9,2470.76,106882,1.55E-05,135089,535089,2773.58,890.018,2.1713,470.705,2822.39,877.123,3.50733,457.35,135089,2816.76,871.993,0.774567,449.611,2815.32,869.267,1.89082,447.866
110374.317,0,110374.3,3.21E+01,2.54E+01,6.53E+02,2.57E+01,0.00E+00,,0.296741,0.132768,4.00919,35.0659,3.17246,37064.6,34038.53723,787473.9813,578.507,18197.8,1114.27,2.85909,3957.83,1960.35,17363.5,40000,110355,0.0293245,3.65482,56952.6,4380.93,158173,1.03E-05,167116,567116,5202.8,1202.32,2.21374,639.696,5308.27,1182.61,3.46975,618.185,167116,5293.18,1177.28,0.64792,610.098,5310.72,1172.98,1.69938,606.506
105074.0008,0,105074,3.72E+01,2.72E+01,6.23E+02,2.98E+01,0.00E+00,,0.342321,0.117507,11.1622,33.5276,3.11431,32157.9,26997.19994,703518.9655,550.733,16284.9,968.251,2.79141,3918.13,1741.62,15501.2,40000,105057,0.0257901,10.8258,56518.7,4323.63,157194,1.23E-05,161818,561818,4606.97,1057.43,2.25478,562.541,4697.41,1040.35,3.46392,544.092,161818,4686.28,1035.25,0.71788,536.286,4700.27,1031.6,1.67585,533.338
104855.3066,0,104855.3,2.99E+01,4.89E+01,6.29E+02,2.39E+01,0.00E+00,,1.08181,0.11865,4.83192,33.8306,4.06271,34817.3,27331.30984,832397.3904,549.586,19446,967.775,2.99534,1690.62,1752.58,15594.9,40000,104838,0.0264638,4.49319,80101.5,4105.3,149878,3.83E-05,161599,561599,4659.84,1085.31,2.46802,561.916,4744.7,1068.88,3.19695,544.304,161599,4742.54,1060.97,1.10875,534.484,4746.01,1058.55,1.67727,532.53
104712.5628,0,104712.6,3.43E+01,1.75E+01,7.37E+02,2.74E+01,0.00E+00,,0.217508,0.150568,2.22185,39.2822,3.32417,40348.5,39233.8738,836895.6235,548.819,19304.2,1219.89,2.89606,4025.3,2108.09,18611.1,40000,104691,0.0332599,1.8219,57038.6,4423.12,159289,7.63E-06,161452,561452,5904.15,1363.6,2.05455,719.858,6024.2,1340.96,3.44861,695.129,161452,6000.87,1335.61,0.513126,687.04,6022.72,1330.39,1.70661,682.565
113562.354,84276.5628,197838.9,3.47E+01,2.47E+01,4.92E+02,2.78E+01,0.00E+00,,0.135743,0.0768354,7.69477,49.257,4.43248,35511.3,27986.66253,611886.1062,1037.03,13965.6,1040.34,2.94257,3286.05,1773.89,15777,40000,197821,0.0162365,7.21956,52488.1,3861.76,141088,4.31E-06,254582,654582,3001.14,665.454,3.32216,380.064,3063.97,654.292,4.14518,367.724,254582,3065.54,651.278,1.826,362.105,3073.42,649.461,2.26719,360.521
97294.06643,0,97294.1,1.83E+01,2.53E+01,5.09E+02,1.47E+01,0.00E+00,,0.643971,0.0714661,0.963179,27.925,3.15006,21463.3,12947.62752,507573.0126,509.977,11827.6,620.158,2.65424,3245.34,1198.81,10800.4,40000,97282.1,0.016136,0.69396,56902.8,3502.79,140704,2.49E-05,154043,554043,2805.04,661.296,2.6019,358.663,2858.1,651.366,3.40898,348.066,154043,2857.25,647.036,1.23972,341.503,2858.64,645.44,1.75657,340.354
113562.354,67157.30186,180719.7,3.58E+01,3.20E+01,5.60E+02,2.86E+01,0.00E+00,,0.173691,0.0951451,6.61252,48.3113,4.16313,39499.5,34935.3771,699358.9307,947.274,16014.4,1136.73,2.95509,3484.46,1986.59,17585.6,40000,180700,0.0203876,6.1393,54618.5,4098.01,147927,5.50E-06,237461,637461,3717.58,835.787,3.03792,471.881,3797.06,821.554,3.98306,456.123,237461,3794.62,818.071,1.34852,449.768,3805.8,815.506,2.0175,447.606
113562.354,5754.339646,119316.7,1.84E+01,3.19E+01,6.48E+02,1.48E+01,0.00E+00,,0.31524,0.0970909,0.409335,37.3142,3.33178,31323.2,23131.4636,753551.1099,625.404,17490.2,989.943,2.85159,2339.42,1609.75,14369.6,40000,119301,0.0282755,0.0481666,70690.8,3257.94,127077,8.43E-06,176062,576062,3810.15,1157.66,2.38464,623.966,3891.01,1139.74,3.61338,604.192,176062,3884.28,1134.55,0.75604,596.124,3883.64,1131.02,2.01875,593.506
87969.02755,0,87969,1.91E+01,4.25E+01,7.09E+02,1.53E+01,0.00E+00,,0.605355,0.0903272,0.433615,38.0972,3.63065,26347.3,16076.44672,660007.2304,461.086,15392.7,793.366,2.88818,823.93,1337.92,12016,40000,87955.6,0.0252003,0.0633513,84691.9,3064.75,122777,1.91E-05,144717,544717,3555.66,1032.29,2.21048,539.243,3620.8,1017.12,3.41067,523.22,144717,3614.35,1010.93,0.810392,514.578,3613.09,1008.01,1.86983,512.559
113562.354,7488.286635,121050.6,2.55E+01,3.98E+01,4.81E+02,2.04E+01,0.00E+00,,1.26197,0.0809377,7.02546,29.7358,4.20679,27452.7,18223.8871,672128.993,634.503,15668.6,814.741,2.88406,1642.16,1425.88,12780.8,40000,121036,0.0182068,6.73699,76984.3,3811.39,144196,4.38E-05,177797,577797,3178,746.121,2.95882,395.859,3237.39,735.176,3.26329,383.7,177797,3237.09,729.59,1.54803,376.341,3237.51,728.27,1.79649,375.196
96117.40538,0,96117.4,3.29E+01,2.87E+01,7.50E+02,2.64E+01,0.00E+00,,0.218601,0.140783,1.87536,39.8943,3.33088,36308.3,32499.84746,762324.8154,503.771,17594.5,1100.81,2.85757,3901.12,1914.56,16975.1,40000,96098.3,0.0311217,1.47106,56997.7,4304.3,155903,7.90E-06,152859,552859,5520.79,1275.85,2.00835,669.597,5631.62,1254.9,3.43505,646.957,152859,5611.34,1249.8,0.501821,639.133,5631.31,1244.87,1.68183,634.976
113562.354,45939.61318,159502,3.77E+01,2.45E+01,4.86E+02,3.02E+01,0.00E+00,,0.383624,0.0784571,12.4359,41.7257,3.95334,30432.3,22857.12,610423.788,836.066,14067.4,902.678,2.82633,3461.77,1600,14285.7,40000,159486,0.0169916,12.0312,54295.1,3993.83,146551,1.27E-05,216247,616247,3068.61,696.44,3.06317,388.755,3131.04,685.217,3.78291,376.332,216247,3132.5,681.411,1.56131,370.068,3138.28,679.665,2.00518,368.601
113562.354,58783.01799,172345.4,2.12E+01,3.66E+01,5.19E+02,1.69E+01,0.00E+00,,0.471694,0.081664,0.65533,45.6727,4.47002,34984.3,26309.06187,682737.4671,903.388,15758.5,985.004,2.99256,2349.99,1718.85,15306.2,40000,172328,0.0183644,0.21345,64358.4,3654.1,137029,1.46E-05,229089,629089,3197.11,752.697,3.1845,418.972,3263.05,740.608,3.7986,405.564,229089,3264.66,736.241,1.68305,398.862,3266.56,734.575,2.12537,397.462
96886.91603,0,96886.9,2.43E+01,1.97E+01,7.47E+02,1.95E+01,0.00E+00,,0.237096,0.116614,0.515281,39.9094,3.34495,31917.6,24762.2123,732906.5382,507.818,16979.4,994.454,2.83534,2980.32,1666.58,14858.1,40000,96870.3,0.0305084,0.119963,65134,3647.17,138166,7.36E-06,153631,553631,4577.19,1249.52,2.06198,658.777,4672.13,1229.78,3.49147,637.363,153631,4659.53,1224.67,0.528189,629.472,4664.58,1220.34,1.8009,626.004
113562.354,36274.5606,149836.9,2.49E+01,4.70E+01,4.65E+02,1.99E+01,0.00E+00,,1.92606,0.0717212,6.15501,38.4873,6.0379,29947.6,18939.14666,717979.3281,785.407,16643.7,964.078,3.04584,344.12,1454.05,13025.1,40000,149822,0.0161802,5.78375,86594.7,3526.5,133579,6.28E-05,206583,606583,2819.46,662.637,3.47769,351.781,2869.58,653.211,3.32845,341.04,206583,2869.13,648.139,1.86049,334.454,2868.85,647.209,1.92418,333.52
113562.354,23155.79579,136718.1,3.87E+01,2.72E+01,5.33E+02,3.09E+01,0.00E+00,,0.39355,0.0943368,13.4187,37.3934,3.52103,31514.7,25399.7798,665078.8593,716.623,15376.3,934.143,2.80427,3711.05,1688.31,15044.5,40000,136701,0.020705,13.0507,55759.6,4206.34,153070,1.33E-05,193462,593462,3693,848.821,2.71948,465.328,3767.58,835.1,3.62921,450.275,193462,3765.04,830.642,1.14904,443.181,3773.47,828.2,1.80835,441.201
90956.99298,0,90957,2.36E+01,1.60E+01,7.45E+02,1.89E+01,0.00E+00,,0.244565,0.108826,0.508608,39.7779,3.32109,29210.2,21233.70547,673861.8617,476.739,15619.4,906.438,2.79956,2923.58,1541.12,13778.1,40000,90941.6,0.0282968,0.115704,64461.5,3549.43,136290,7.87E-06,147703,547703,4272.66,1159.02,2.04524,610.553,4359.94,1140.82,3.48767,591.01,147703,4348.87,1135.93,0.534922,583.351,4353.02,1131.87,1.78083,580.183
113562.354,26330.17738,139892.5,2.68E+01,4.44E+01,5.40E+02,2.14E+01,0.00E+00,,1.06091,0.0953783,4.09475,38.6354,4.58331,34696.9,26428.72905,780294.2606,733.262,18148.9,987.094,3.00888,1717.61,1722.83,15340.3,40000,139875,0.0211784,3.71563,76053.1,3930.73,144923,3.47E-05,196636,596636,3739.8,868.481,2.97162,464.617,3811.58,855.07,3.37471,449.853,196636,3812.86,848.801,1.51535,441.668,3815.13,847.134,1.84122,440.218
76398.83187,0,76398.8,3.62E+01,2.34E+01,5.44E+02,2.90E+01,0.00E+00,,0.617095,0.0591139,18.0784,29.6351,3.13917,16481.5,8877.188356,384901.4276,400.45,8967.94,471.411,2.47751,3349.72,990.31,8964.05,40000,76388.9,0.0122849,17.7933,53191.4,3487.43,139853,2.96E-05,133150,533150,2323.45,503.806,2.52833,278.103,2364.44,496.149,3.369,270.308,133150,2363.79,492.698,1.24963,264.736,2364.56,491.396,1.73229,263.899
113562.354,78648.60801,192211,2.00E+01,4.67E+01,7.38E+02,1.60E+01,0.00E+00,,0.379214,0.0932444,0.564328,56.1206,5.09984,44508.2,36423.62428,936815.8091,1007.51,21624,1350.54,3.16067,613.19,2029.42,17947.8,40000,192191,0.0280382,0.0262998,84271.3,2831.18,110703,8.44E-06,248952,648952,3659.56,1148.46,3.17239,641.916,3737.04,1130.09,3.98198,621.41,248952,3731.71,1124.54,1.37902,613.114,3729.78,1121.53,2.57199,610.972
113562.354,92141.27745,205703.6,3.80E+01,4.56E+01,5.17E+02,3.04E+01,0.00E+00,,0.612568,0.0804534,8.93504,51.1585,5.68992,39752.3,31464.23515,752976.4501,1078.25,17294.6,1171.45,3.10743,1607.7,1883.15,16708.3,40000,205685,0.0171793,8.44169,70872,3779.48,136791,1.86E-05,262446,662446,3148.14,704.725,3.59873,393.651,3209.94,693.264,3.89438,380.965,262446,3214.33,688.508,2.1642,374.318,3218.14,687.172,2.34163,373.024
113562.354,16005.96492,129568.3,3.31E+01,1.84E+01,6.06E+02,2.65E+01,0.00E+00,,0.297338,0.117777,5.74031,38.2989,3.4072,37051.3,33445.9906,756212.454,679.128,17454.7,1090.71,2.87352,3860.24,1942.84,17215,40000,129549,0.0258379,5.35771,56202.2,4316.75,156108,1.00E-05,186310,586310,4610.68,1059.35,2.47095,574.84,4705.86,1041.85,3.58551,555.619,186310,4696.73,1037.05,0.840697,548.012,4711.07,1033.52,1.74706,545.082
113562.354,85952.31482,199514.7,2.41E+01,1.94E+01,5.53E+02,1.93E+01,0.00E+00,,0.0691745,0.0859637,0.726266,51.1623,4.39049,39862.7,33581.41034,669715.8132,1045.8,15328.3,1095.86,3.00117,3106.98,1946.85,17249.1,40000,199495,0.0191454,0.230181,55175,3731.37,137688,2.06E-06,256256,656256,3360.1,784.335,3.22012,448.674,3434.5,770.951,4.2077,433.849,256256,3433.69,768.009,1.53663,427.958,3438.55,765.814,2.21109,426.161
113562.354,53815.0816,167377.4,2.44E+01,4.04E+01,4.62E+02,1.95E+01,0.00E+00,,0.978829,0.070672,4.61377,42.7807,5.19458,31117.7,20748.14122,658407.904,877.355,15212.1,934.744,3.00572,1461.78,1523.09,13622.4,40000,167362,0.0154723,4.20269,72679.8,3575.64,134960,3.17E-05,224123,624123,2770.38,634.008,3.44236,347.089,2823.25,624.397,3.6082,336.243,224123,2825.66,619.914,2.00609,329.993,2826.88,618.891,2.1293,328.995
113562.354,1258.760951,114821.1,2.23E+01,2.12E+01,6.58E+02,1.79E+01,0.00E+00,,0.306649,0.113226,0.440824,36.0358,3.2435,34082.8,27853.72007,785046.5705,601.829,18218,1034.54,2.86012,3018.72,1769.58,15740.3,40000,114803,0.0297182,0.0859732,65477.2,3731.58,140219,9.03E-06,171564,571564,4441.48,1217.2,2.28716,651.397,4536.03,1197.92,3.53769,630.179,171564,4527.06,1192.54,0.681842,621.974,4529.05,1188.73,1.8842,618.981
113562.354,35884.40758,149446.8,2.15E+01,3.36E+01,4.78E+02,1.72E+01,0.00E+00,,0.607028,0.0766315,2.193,38.9612,4.06533,29598.1,20688.41067,620216.4106,783.358,14355,855.233,2.87698,2787.6,1520.86,13603.1,40000,149432,0.0168698,1.81634,60764.4,3726.15,141514,2.03E-05,206193,606193,3000.03,691.369,3.07615,380.943,3059.84,680.604,3.63061,368.982,206193,3062.1,676.269,1.63453,362.45,3065.26,674.793,1.98251,361.193
80210.07583,0,80210.1,1.40E+01,4.35E+01,5.93E+02,1.12E+01,0.00E+00,,1.17485,0.0572672,0.546241,32.146,3.9665,18700.7,8843.19358,506904.3635,420.43,11843.2,588.16,2.74656,0.16,988.391,8947.06,40000,80200.2,0.0160123,0.239777,86145.4,2498.24,109550,4.24E-05,136961,536961,2262.16,655.754,2.61253,346.4,2296.67,646.928,3.22887,337.029,136961,2291.66,641.835,1.38808,330.155,2290.69,640.491,1.77176,329.172
88667.79859,0,88667.8,3.01E+01,2.32E+01,5.19E+02,2.41E+01,0.00E+00,,0.635531,0.0679438,11.8663,28.3824,3.1348,19379.8,11393.4054,457350.7285,464.76,10656.3,559.803,2.57287,3444.33,1123.61,10140,40000,88656.6,0.0145402,11.5922,54582.3,3646.3,143927,2.72E-05,145418,545418,2667.29,596.102,2.56835,324.338,2716.34,587.08,3.38287,314.875,145418,2716.11,583.094,1.23146,308.708,2717.75,581.609,1.72782,307.675
113562.354,66947.71257,180510.1,1.36E+01,1.81E+01,5.77E+02,1.09E+01,0.00E+00,,0.162257,0.0652699,0.497523,49.4168,4.23509,31320.3,20099.11297,650539.1052,946.201,14967.8,986.069,2.96608,1242.22,1498.67,13411.3,40000,180495,0.0202489,0.0290113,71447.3,2452.6,101895,3.76E-06,237256,637256,2561.27,828.461,3.15642,470.085,2615.29,815.53,4.16542,455.633,237256,2612.07,812.224,1.46404,449.334,2610.8,809.955,2.45149,447.788
113562.354,3617.343049,117179.7,2.16E+01,2.97E+01,5.39E+02,1.72E+01,0.00E+00,,0.473633,0.0962471,0.760258,30.9207,3.16139,29546,22454.34973,664013.6203,614.203,15427.9,856.419,2.78795,3537.14,1585.58,14161.6,40000,117164,0.0219651,0.456272,58029.2,3960.02,149236,1.62E-05,173925,573925,3770.35,900.253,2.53588,486.084,3846.82,886.125,3.50432,470.682,173925,3844.89,881.105,1.01682,463.085,3849.88,878.606,1.75892,461.139
113562.354,9839.119803,123401.5,2.80E+01,3.29E+01,5.29E+02,2.24E+01,0.00E+00,,0.532618,0.0956976,5.89176,32.8124,3.3853,30348.8,23407.74974,671495.493,646.817,15587.1,880.705,2.81311,3389.99,1619.51,14453.6,40000,123385,0.0211501,5.56874,59546,4085.5,151525,1.85E-05,180146,580146,3747.25,867.05,2.63463,469.078,3821.77,853.402,3.50107,454.175,180146,3821.1,848.332,1.12952,446.63,3827.91,846.005,1.76264,444.774
113562.354,28568.29415,142130.6,2.39E+01,3.98E+01,5.17E+02,1.91E+01,0.00E+00,,0.848737,0.0884434,2.70635,38.3869,4.30279,32658.8,24077.44999,714455.403,744.999,16591.5,929.857,2.95974,2099.62,1642.94,14655.1,40000,142114,0.0196088,2.33169,70736.8,3854.38,143828,2.80E-05,198875,598875,3465.64,803.924,2.98383,434.727,3533.27,791.475,3.4708,420.978,198875,3534.93,785.986,1.52912,413.431,3537.73,784.352,1.8837,412.032
113562.354,50012.6005,163575,1.32E+01,4.33E+01,7.34E+02,1.05E+01,0.00E+00,,0.475999,0.0799446,0.512826,52.1033,4.66136,35481.7,24115.06378,894812.184,857.415,20717.3,1227.14,3.04969,0.49,1644.25,14666.3,40000,163559,0.0292626,0.0197377,89462.9,2038.55,89412.8,9.42E-06,220320,620320,3145.26,1197.77,2.93351,658.971,3206.44,1179.81,3.88489,638.861,220320,3200.21,1173.76,1.21522,629.988,3197.79,1170.5,2.61526,627.818
113562.354,85409.86879,198972.2,2.74E+01,2.68E+01,4.50E+02,2.19E+01,0.00E+00,,0.179375,0.067143,5.12955,48.4219,4.57413,32366.9,23066.58601,565298.6994,1042.98,12905.7,957.727,2.93531,3088.9,1607.45,14349.8,40000,198956,0.0141148,4.66681,51817.6,3639.52,135764,5.79E-06,255717,655717,2623.51,578.367,3.45075,330.353,2677.02,568.923,4.12577,319.872,255717,2680.31,565.958,2.12618,314.617,2685.72,564.59,2.41199,313.367
113562.354,39570.97104,153133.3,3.38E+01,2.14E+01,6.93E+02,2.71E+01,0.00E+00,,0.126653,0.133708,1.12678,47.6909,3.84518,47264.6,49308.00545,859168.0243,802.639,19751,1319.3,2.99807,3873.35,2370.11,20804.1,40000,153110,0.0295755,0.649432,56338.4,4276.9,156349,4.00E-06,209871,609871,5232.41,1212.31,2.5489,669.821,5347.45,1191.33,3.75428,646.466,209871,5333.14,1187.2,0.756585,639.265,5348.32,1183.02,1.84125,635.716
113562.354,37574.05129,151136.4,3.74E+01,4.23E+01,5.96E+02,2.99E+01,0.00E+00,,0.629839,0.109808,8.39185,43.6616,4.3448,40148.4,35523.95917,828576.0433,792.19,19183.4,1136.66,3.00738,2596.88,2003.63,17729.8,40000,151116,0.0239742,7.95952,67917.6,4207.02,150730,2.03E-05,207877,607877,4299.86,983.431,2.84695,534.89,4385.14,967.43,3.55676,517.353,207877,4384.5,961.45,1.28667,509.024,4392.33,958.969,1.8549,506.914
113562.354,79423.54306,192985.9,2.92E+01,1.90E+01,5.41E+02,2.33E+01,0.00E+00,,0.114984,0.0884535,3.08918,49.7796,4.30269,39340.7,33729.72001,667732.0482,1011.58,15252.9,1122.61,2.97516,3382.87,1951.24,17286.3,40000,192966,0.0188927,2.60457,53396.2,3938.04,143582,3.60E-06,249727,649727,3454.51,774.343,3.16997,441.099,3528.82,761.13,4.11521,426.476,249727,3528.05,758.032,1.51518,420.508,3538.14,755.706,2.12686,418.538
113562.354,24315.94781,137878.3,1.42E+01,3.75E+01,6.24E+02,1.13E+01,0.00E+00,,0.507324,0.0774607,0.431507,42.092,3.95399,30174.1,19400.58,753100.4914,722.716,17485.9,983.192,2.95119,591.83,1471.96,13180.1,40000,137864,0.0251466,0.0310836,84901,2593.55,107126,1.20E-05,194625,594625,3045.34,1029.49,2.74055,560.884,3105.78,1014.13,3.70282,543.877,194625,3100.27,1008.57,1.16133,535.633,3098.43,1005.86,2.24301,533.768
113562.354,72079.54865,185641.9,3.25E+01,1.46E+01,5.51E+02,2.60E+01,0.00E+00,,0.143136,0.0921077,4.80113,48.8757,4.19903,39328.9,34293.3509,682093.039,973.079,15601.1,1126.6,2.96063,3478.12,1967.84,17426.9,40000,185622,0.0196942,4.32363,53653.4,4026.95,146087,4.52E-06,242383,642383,3597.99,807.264,3.0902,457.538,3675.22,793.505,4.04259,442.304,242383,3673.48,790.233,1.40986,436.144,3684.31,787.766,2.05888,434.064
101539.4744,0,101539.5,3.85E+01,4.22E+01,4.52E+02,3.08E+01,0.00E+00,,2.00894,0.060609,23.7752,25.0489,4.80141,20377.2,11005.51329,563079.3699,532.238,13124,685,2.77833,72.35,1104.07,9968.13,40000,101528,0.0139787,23.5366,92244.2,3593.54,136398,7.78E-05,158289,558289,2389.93,572.118,3.17763,298.708,2429.36,564.596,3.09055,290.109,158289,2425.55,560.037,1.63982,284.114,2424.36,559.148,1.7402,283.29
113562.354,21179.93642,134742.3,2.54E+01,2.84E+01,4.61E+02,2.03E+01,0.00E+00,,0.632108,0.0735984,6.41434,33.9099,3.68382,26023.5,17712.11566,578957.5231,706.28,13428.8,769.597,2.75162,3405.27,1405.4,12602.9,40000,134728,0.0161793,6.0872,55363.6,3814.94,145274,2.21E-05,191489,591489,2882.06,663.017,2.97757,364.593,2939.23,652.823,3.55634,353.285,191489,2941.13,648.605,1.55382,346.876,2943.94,647.173,1.91348,345.693
113562.354,11364.77702,124927.1,1.36E+01,3.93E+01,5.39E+02,1.09E+01,0.00E+00,,0.951425,0.0702867,0.39833,34.1476,4.05083,26373.7,15569.53789,695289.827,654.831,16202.8,848.539,2.91344,363.37,1316.34,11827.9,40000,124914,0.0209145,0.0737592,87119.4,2790.66,114581,2.57E-05,181675,581675,2767.1,856.446,2.8688,459.777,2817.99,844.202,3.45013,446.195,181675,2812.66,838.297,1.48268,438.199,2811.47,836.582,2.00317,436.89
113562.354,81963.96706,195526.3,1.81E+01,2.44E+01,4.85E+02,1.45E+01,0.00E+00,,0.16662,0.0678125,0.550217,48.9529,4.47095,32900.6,22982.30225,589837.6078,1024.91,13528,937.221,2.96494,2630.2,1604.45,14324.1,40000,195510,0.0157228,0.0833327,56331.6,3308.65,126940,4.91E-06,252271,652271,2654.99,643.906,3.37708,367.666,2711.63,633.437,4.14932,356.041,252271,2712.08,630.416,1.94733,350.514,2712.5,628.912,2.44081,349.305
110810.7999,0,110810.8,3.67E+01,4.46E+01,5.42E+02,2.94E+01,0.00E+00,,1.25481,0.0982824,15.5468,29.5173,4.08036,30262.7,21947.87566,757782.9109,580.816,17705.6,878.324,2.9194,1553.8,1567.28,14003.8,40000,110795,0.0221493,15.2554,81219.8,4088.96,149622,4.38E-05,167556,567556,3861.94,908.134,2.71102,473.653,3932.01,894.63,3.18197,458.949,167556,3930.31,887.726,1.33536,450.254,3931.3,885.971,1.70843,448.799
78100.44777,0,78100.4,1.32E+01,1.54E+01,5.80E+02,1.06E+01,0.00E+00,,0.549812,0.0497058,0.40839,31.5717,3.16158,16074.5,7556.259146,402264.5298,409.374,9372.44,492.725,2.53469,1846.39,912.864,8277.53,40000,78091.3,0.0139637,0.109463,64022.7,2409.53,109528,2.08E-05,134852,534852,1958.64,572.1,2.45854,317.114,1992.54,563.748,3.50382,308.614,134852,1989.02,560.082,1.17408,302.591,1988.23,558.547,1.82838,301.669
113562.354,78430.53073,191992.9,3.53E+01,4.85E+01,5.12E+02,2.82E+01,0.00E+00,,0.995478,0.0800886,8.55429,48.8977,5.98343,38092.5,28848.76062,776853.8044,1006.38,17908.4,1143.22,3.11692,1144.85,1801.55,16013.3,40000,191975,0.0173487,8.08182,76583,3730.9,135950,3.04E-05,248736,648736,3137.97,711.505,3.5921,391.02,3197.96,700.294,3.70015,378.541,248736,3201.59,695.105,2.10196,371.639,3203.54,693.948,2.21584,370.49
113562.354,80564.08245,194126.4,2.21E+01,3.75E+01,4.51E+02,1.76E+01,0.00E+00,,0.514651,0.0665373,2.71243,47.6944,5.20399,32783.5,22192.80565,618774.5213,1017.58,14200.9,973.972,3.02985,1867.84,1576.16,14080.3,40000,194111,0.0142462,2.25732,64816,3471.65,131081,1.63E-05,250872,650872,2604.52,583.822,3.58471,327.228,2655.28,574.664,3.91181,316.949,250872,2658.92,570.891,2.27203,311.31,2661.49,569.847,2.40556,310.275
75877.2912,0,75877.3,1.97E+01,4.59E+01,6.02E+02,1.58E+01,0.00E+00,,1.05641,0.0700446,1.24241,32.4844,3.83335,20907.2,10629.26093,497828.7914,397.711,11633.7,575.09,2.85805,27.98,1084.8,9798.36,40000,75866.4,0.0159894,0.927458,89910,3145.07,129077,4.50E-05,132627,532627,2760.83,655.316,2.50007,342.145,2805.91,646.063,3.17534,332.522,132627,2802.25,641.001,1.26709,325.668,2801.79,639.574,1.69172,324.654
