WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,53424.39132,166986.7,2.10E+01,1.66E+01,7.29E+02,1.68E+01,0.00E+00,,0.0674911,0.0960677,0.557836,51.8266,4.13727,39396.3,32379.3712,817062.0508,875.287,18818.5,1219.19,2.98824,1945.08,1910.93,16944.3,40000,166968,0.0289768,0.0552341,72355.1,3067.69,118444,1.56E-06,223729,623729,3762.05,1185.79,2.81521,663.191,3848.94,1166.36,4.01764,641.249,223729,3841.64,1162.72,0.851188,634.305,3842.71,1159.07,2.14961,631.479
76343.69851,0,76343.7,1.51E+01,3.52E+01,5.59E+02,1.21E+01,0.00E+00,,0.747357,0.0524795,0.579211,30.4727,3.35782,16806.9,7866.042024,401763.3896,400.164,9367.64,485.235,2.63469,1183.94,931.586,8443.71,40000,76334.4,0.0129786,0.289503,72978.7,2697.97,118866,3.16E-05,133095,533095,2068.1,531.853,2.55151,291.399,2102.91,524.192,3.3573,283.53,133095,2099.72,520.412,1.33043,277.727,2099.18,519.143,1.79436,276.901
113562.354,36449.73429,150012.1,1.88E+01,1.84E+01,5.66E+02,1.50E+01,0.00E+00,,0.309095,0.0830952,0.46519,42.5996,3.7737,31886.7,23275.9461,673388.0416,786.317,15586.3,927.918,2.88824,2621.12,1614.86,14413.6,40000,149996,0.0215292,0.0540666,63282.8,3387.61,130477,8.75E-06,206757,606757,3257.46,881.68,2.82868,488.845,3327.61,867.673,3.79365,473.33,206757,3324.41,863.539,1.1989,466.392,3323.81,861.167,2.09287,464.661
113562.354,11898.78211,125461.1,3.55E+01,3.80E+01,7.25E+02,2.84E+01,0.00E+00,,0.341698,0.15498,1.74381,42.4305,3.72912,47248,49839.62328,953143.8467,657.574,22013.1,1361.87,3.00401,3669.44,2383.2,20912.9,40000,125437,0.0340656,1.31274,61376,4434.09,160582,1.14E-05,182198,582198,6074.8,1397.08,2.28204,747.377,6198.73,1373.65,3.48123,721.617,182198,6180.65,1367.42,0.669925,712.705,6199.18,1362.63,1.75826,708.562
113562.354,76125.92337,189688.3,3.04E+01,4.51E+01,6.06E+02,2.43E+01,0.00E+00,,0.49811,0.103777,1.97852,51.1816,5.02291,45951.2,42421.52883,853467.5032,994.279,19642.4,1288.1,3.10885,2316.54,2194.13,19334.1,40000,189666,0.0224023,1.47659,67151.5,4004.84,143919,1.52E-05,246427,646427,4058.2,919.177,3.22071,512.726,4141.56,903.73,3.82358,495.722,246427,4143.42,898.365,1.60024,487.997,4151.09,896.092,2.0848,485.991
113562.354,85672.14335,199234.5,3.14E+01,1.57E+01,5.70E+02,2.51E+01,0.00E+00,,0.0550085,0.0943479,3.1071,51.4925,4.36031,42515.9,38736.23538,698786.8398,1044.33,15939.5,1197.6,3.00123,3436.45,2094.36,18495.5,40000,199214,0.0201517,2.60426,53448.2,4006.62,144830,1.70E-06,255975,655975,3684.4,825.958,3.16485,472.204,3765.13,811.612,4.19546,456.318,255975,3762.29,808.663,1.43044,450.338,3773.92,806.066,2.12646,448.147
113562.354,63939.24662,177501.6,1.69E+01,3.10E+01,6.39E+02,1.35E+01,0.00E+00,,0.111163,0.0789566,0.520898,50.7324,4.18146,35490.2,25868.5416,720522.2172,930.419,16589.9,1080.24,2.98758,1637.95,1704.12,15180,40000,177485,0.0237789,0.0348494,71120.9,2784.35,111014,2.59E-06,234246,634246,3094.87,972.956,2.99941,549.233,3163.27,957.364,4.11923,531.75,234246,3159.22,953.975,1.15814,525.163,3158.26,951.157,2.32161,523.162
113562.354,72788.81321,186351.2,2.65E+01,4.45E+01,6.44E+02,2.12E+01,0.00E+00,,0.444261,0.103653,0.581206,52.046,4.92374,45732,41437.2406,873822.6043,976.786,20182.4,1247.29,3.11293,2039.27,2167.9,19114,40000,186329,0.024329,0.0734859,70343.8,3764.72,137299,1.26E-05,243090,643090,4060.01,997.563,3.13962,556.111,4147.42,980.928,3.83976,537.732,243090,4145.94,975.57,1.46796,529.856,4146.12,973.158,2.2158,527.927
113562.354,51420.57435,164982.9,3.28E+01,1.61E+01,5.92E+02,2.62E+01,0.00E+00,,0.187622,0.105854,4.17226,46.433,3.92198,40399.4,37080.53591,735608.21,864.775,16881.5,1158.61,2.94523,3663.88,2048.06,18105.2,40000,164962,0.0229009,3.71376,54779,4181.77,150985,6.01E-06,221723,621723,4137.69,938.838,2.82858,524.373,4226.57,922.858,3.85768,506.677,221723,4221.08,919.075,1.09924,499.944,4234.15,916.035,1.89816,497.4
95426.67173,0,95426.7,3.68E+01,4.43E+01,6.35E+02,2.94E+01,0.00E+00,,0.79816,0.109672,11.8387,34.1015,3.68841,30429,22378.63297,711995.5751,500.168,16607.5,853.532,2.90082,2052.18,1582.86,14138.1,40000,95410.8,0.0240994,11.4983,75515,4099.41,150539,3.00E-05,152172,552172,4307.03,988.256,2.34758,513.899,4384.72,973.19,3.27363,497.929,152172,4381.66,966.529,0.96905,489.112,4386.87,963.976,1.65905,487.145
113562.354,16900.06065,130462.4,2.99E+01,4.54E+01,6.51E+02,2.39E+01,0.00E+00,,0.736268,0.129343,1.6653,40.5525,4.15194,42284.2,38965.09318,916916.1788,683.807,21305.6,1180.92,3.03072,2521.88,2100.68,18548.8,40000,130441,0.0287698,1.2588,71033.1,4242.83,152203,2.42E-05,187202,587202,5069.58,1180.14,2.56155,628.782,5168.73,1161.2,3.39988,608.184,187202,5165.5,1153.86,1.04881,598.555,5173.73,1150.79,1.76288,595.978
113562.354,79444.67484,193007,1.99E+01,4.81E+01,5.12E+02,1.60E+01,0.00E+00,,0.992828,0.0758067,0.707342,49.167,6.05453,37478.5,26754.10969,764657.2174,1011.7,17631.5,1121.01,3.1532,747.97,1733.61,15432.6,40000,192990,0.0171801,0.235018,78627.5,3368.3,127154,2.91E-05,249751,649751,2974.22,704.285,3.62326,387.392,3031.09,693.368,3.72602,375.191,249751,3032,688.305,2.1613,368.428,3032.27,687.204,2.29898,367.354
113562.354,77271.76633,190834.1,1.32E+01,1.72E+01,6.11E+02,1.06E+01,0.00E+00,,0.0766718,0.0656835,0.52034,52.0949,4.36828,33051.3,21505.93564,673523.9081,1000.32,15468,1049.55,3.00567,907.48,1551.14,13864.6,40000,190819,0.0214456,0.0267258,74352.5,2243.96,95084.6,1.66E-06,247580,647580,2577.17,877.138,3.20705,500.551,2631.97,863.347,4.31997,485.1,247580,2628.64,860.32,1.40527,478.868,2627.34,857.825,2.51878,477.182
113562.354,32047.29003,145609.6,1.95E+01,3.27E+01,7.15E+02,1.56E+01,0.00E+00,,0.164576,0.0993225,0.50863,47.3643,3.84317,36948,29274.8808,817956.682,763.227,18897.2,1162.43,2.9579,1947.83,1815.08,16128.7,40000,145591,0.0302499,0.0492196,73625,3073.03,119748,3.94E-06,202352,602352,3893.73,1237.98,2.55801,680.395,3980.13,1218.23,3.80848,658.27,202352,3972.55,1213.82,0.754553,650.739,3972.9,1210,2.09981,647.8
113562.354,47163.07446,160725.4,2.09E+01,4.70E+01,7.45E+02,1.67E+01,0.00E+00,,0.536713,0.10369,0.52918,51.6727,4.72537,42520,34854.76299,964707.994,842.459,22364.6,1293.97,3.11786,810.94,1984.24,17565.8,40000,160706,0.0308123,0.0301257,85558.7,3061.28,118017,1.27E-05,217467,617467,4071.84,1262.27,2.83008,689.803,4156.25,1242.46,3.7096,667.826,217467,4149.72,1235.79,1.14533,658.54,4147.61,1232.49,2.36422,656.131
113562.354,60877.37275,174439.7,2.18E+01,4.84E+01,4.71E+02,1.75E+01,0.00E+00,,1.62083,0.0706337,3.03295,44.4663,6.46178,33128.4,21644.82496,733879.7044,914.376,16945.1,1052.62,3.11923,369.9,1556.23,13908.5,40000,174424,0.0157277,2.60531,83379.5,3399.52,128978,5.07E-05,231185,631185,2774.33,644.25,3.65602,347.63,2824.06,634.828,3.51937,336.93,231185,2825.12,629.996,2.06288,330.566,2825.35,629.108,2.10533,329.645
113562.354,21478.64561,135041,2.93E+01,4.71E+01,6.08E+02,2.35E+01,0.00E+00,,0.937842,0.116003,2.87717,40.0212,4.42648,39765.4,34156.89519,881621.064,707.816,20514.5,1106.44,3.0407,2056.43,1963.83,17393,40000,135021,0.0257468,2.47914,74730.1,4126.64,149308,3.06E-05,191782,591782,4547.61,1056.13,2.74361,562.623,4635.19,1039.48,3.36329,544.489,191782,4635.25,1032.21,1.27261,535.147,4640.12,1029.87,1.78337,533.166
113562.354,51895.03006,165457.4,1.47E+01,2.29E+01,5.48E+02,1.18E+01,0.00E+00,,0.276965,0.0675146,0.46994,45.5911,4.04244,29781.5,19255.24371,635235.7342,867.293,14660.9,917.668,2.91313,1761.41,1466.34,13131.5,40000,165443,0.0194799,0.036322,67775.8,2779.82,112525,7.04E-06,222204,622204,2649.21,797.336,3.06447,448.126,2704.9,784.964,3.97132,434.338,222204,2701.72,781.266,1.46604,427.859,2700.58,779.194,2.31677,426.41
113562.354,54526.92951,168089.3,3.32E+01,3.70E+01,4.66E+02,2.65E+01,0.00E+00,,0.699132,0.0720903,9.92652,43.0741,4.72634,30753.8,21425.12463,635971.5826,881.085,14679.7,916.914,2.93486,2184.51,1548.17,13839,40000,168074,0.0156596,9.51193,65921.6,3767.93,139557,2.28E-05,224835,624835,2822.74,641.811,3.34255,354.814,2878.16,631.828,3.69191,343.624,224835,2881.2,627.573,1.93203,337.408,2883.61,626.385,2.13567,336.306
113562.354,42451.95419,156014.3,1.51E+01,1.62E+01,5.16E+02,1.21E+01,0.00E+00,,0.382876,0.0668465,0.451566,42.3247,3.94593,28074.9,17918.37938,610765.0853,817.792,14125.5,852.948,2.86752,2119.04,1413.69,12674.9,40000,156000,0.0181658,0.048658,64643.3,2979.76,119410,1.05E-05,212761,612761,2623.16,743.75,3.05339,415.605,2677.62,732.312,3.84436,402.871,212761,2674.78,728.418,1.54781,396.414,2673.86,726.632,2.22911,395.124
113562.354,18945.93308,132508.3,1.44E+01,1.82E+01,6.27E+02,1.15E+01,0.00E+00,,0.308937,0.0784265,0.418805,40.6894,3.56256,28925.8,18995.74669,710600.9047,694.566,16470.9,955.929,2.85968,1473.61,1456.26,13044.2,40000,132494,0.0255232,0.0312634,75858.9,2663.49,109745,7.38E-06,189255,589255,3079.47,1044.63,2.60199,572.745,3143.93,1028.71,3.76673,555.111,189255,3138.71,1024.02,0.933127,547.459,3137.06,1020.93,2.193,545.32
113562.354,37677.17925,151239.5,1.58E+01,2.25E+01,7.31E+02,1.26E+01,0.00E+00,,0.131614,0.0883523,0.50971,49.2743,3.94632,35198.3,25646.73107,810236.105,792.747,18697.3,1172.99,2.96928,1156.31,1696.65,15116.1,40000,151223,0.030356,0.0366179,80107.2,2515.82,103763,2.81E-06,207984,607984,3465.1,1241.72,2.62948,686.349,3541.39,1222.26,3.9227,664.438,207984,3534.6,1218.1,0.770674,657.032,3534.09,1214.24,2.22139,654.157
113562.354,58304.19092,171866.5,3.84E+01,3.59E+01,4.79E+02,3.07E+01,0.00E+00,,0.548704,0.0751501,12.4127,44.2665,4.56243,31856.6,23259.67624,641078.0751,900.883,14777.6,944.246,2.92182,2524.52,1614.28,14408.7,40000,171850,0.0162663,11.9855,62893.4,3878.84,141932,1.78E-05,228611,628611,2940.77,666.797,3.28724,370.883,2999.31,656.201,3.76452,359.078,228611,3002.29,652.036,1.85424,352.785,3006,650.653,2.13159,351.542
81754.13993,0,81754.1,3.30E+01,3.81E+01,6.67E+02,2.64E+01,0.00E+00,,0.484401,0.0993885,7.92197,35.6469,3.33355,25696,17208.15649,571051.8627,428.503,13277.5,727.018,2.78282,2707.05,1384.94,12425.2,40000,81740.3,0.0213575,7.56754,66048.2,3908.15,148089,1.99E-05,138501,538501,3900.65,875.795,2.17316,458.986,3972.26,862.201,3.37083,444.876,138501,3967.57,857.117,0.761801,437.322,3975.54,854.299,1.623,435.248
113562.354,69948.54712,183510.9,2.41E+01,1.83E+01,6.00E+02,1.93E+01,0.00E+00,,0.110679,0.0932229,0.591446,50.1468,4.19001,40157.3,34466.16842,718608.5874,961.907,16524.5,1098.71,2.98952,2997.62,1972.9,17469.8,40000,183491,0.0221004,0.103164,58687,3698.88,136895,3.17E-06,240252,640252,3647.53,905.195,3.02189,512.418,3729.86,889.883,4.06229,495.375,240252,3726.63,886.593,1.24059,489.022,3728.92,884.016,2.12218,487.004
113562.354,54580.35361,168142.7,3.74E+01,2.18E+01,5.09E+02,2.99E+01,0.00E+00,,0.289994,0.0837018,10.4991,44.3681,4.01964,33411.6,26550.62625,636702.864,881.356,14632.7,981.848,2.8738,3488.42,1726.87,15375,40000,168125,0.0180341,10.0672,54063.5,4030.82,146951,9.46E-06,224886,624886,3272.11,739.226,3.05349,414.667,3339.85,727.052,3.86802,401.208,224886,3340.29,723.393,1.48873,394.926,3348.07,721.366,2.0117,393.222
113562.354,16512.57808,130074.9,1.20E+01,3.61E+01,5.35E+02,9.60E+00,0.00E+00,,0.745428,0.0635743,0.38932,35.8539,3.90336,25055.2,14198.33871,656481.4703,681.82,15272,827.6,2.87114,452.77,1256.19,11302.7,40000,130062,0.0201393,0.0510013,83909.7,2512.16,106478,1.91E-05,186823,586823,2502.53,824.478,2.89709,448.776,2549.15,812.645,3.58989,435.631,186823,2544.24,807.357,1.48118,428.057,2542.97,805.571,2.11326,426.768
113562.354,63921.88459,177484.2,3.28E+01,4.37E+01,5.43E+02,2.63E+01,0.00E+00,,0.693238,0.0908448,6.14605,47.3018,4.99905,39105.3,31874.04922,775526.1294,930.318,17902.5,1116.56,3.06017,2007.56,1895.64,16814.4,40000,177465,0.019615,5.68493,69841.4,3922.86,142496,2.17E-05,234226,634226,3555.3,804.586,3.26454,443.775,3625.88,791.57,3.69686,429.39,234226,3629.22,786.278,1.75416,422.008,3633.79,784.599,2.07052,420.495
113562.354,56031.06838,169593.4,2.30E+01,1.72E+01,6.34E+02,1.84E+01,0.00E+00,,0.140805,0.0963045,0.546484,48.9665,4.03924,39179.5,33076.02053,749234.4127,888.95,17272.6,1101.68,2.97465,2769.91,1931.83,17121.6,40000,169574,0.0244794,0.0695625,62584.5,3566.91,133411,3.85E-06,226335,626335,3770.9,1002.4,2.86286,561.7,3855.98,985.73,3.95411,543.104,226335,3851.18,982.092,1.05444,536.368,3852.18,979.175,2.09554,534.134
113562.354,24223.09231,137785.4,3.38E+01,4.94E+01,6.42E+02,2.71E+01,0.00E+00,,0.923113,0.125631,4.78367,42.1666,4.54719,43094.2,39529.5579,942380.1375,722.195,21914.3,1196.7,3.0654,2185.52,2116.2,18679.5,40000,137764,0.0276718,4.3621,74099.8,4241.75,151461,3.01E-05,194525,594525,4925.29,1135.37,2.71573,605.112,5019.79,1117.21,3.36695,585.364,194525,5018.83,1109.5,1.22183,575.564,5025.26,1106.87,1.77921,573.321
113562.354,46352.13639,159914.5,1.39E+01,3.66E+01,7.08E+02,1.11E+01,0.00E+00,,0.255616,0.0797908,0.50208,50.3405,4.23309,34452.5,23479.37086,812186.4335,838.227,18763.8,1154.32,3.01821,374.12,1622.03,14475.3,40000,159898,0.0282704,0.0235482,86142.9,2233.99,95428.7,5.27E-06,216659,616659,3133.61,1156.7,2.82252,640.858,3199.03,1138.92,3.96003,620.921,216659,3193.62,1134.23,1.01061,613.124,3191.63,1130.82,2.45082,610.783
113562.354,76229.57568,189791.9,3.48E+01,1.56E+01,6.24E+02,2.78E+01,0.00E+00,,0.0520949,0.109405,3.06975,51.6331,4.23638,46385.8,46200.0972,767974.7739,994.817,17543.4,1290.47,3.01527,3657.99,2292.24,20155,40000,189769,0.023454,2.56063,54026.5,4169.11,150440,1.61E-06,246530,646530,4273.75,961.395,2.99007,546.232,4368.77,944.506,4.09955,527.449,246530,4361.69,941.373,1.15058,521.142,4376.2,938.162,2.01075,518.438
98530.10436,0,98530.1,2.15E+01,2.35E+01,5.72E+02,1.72E+01,0.00E+00,,0.447338,0.0904385,0.721986,31.006,3.06727,25688.2,17653.87663,582419.7538,516.446,13544.5,738.805,2.72935,3449.73,1403.05,12582.5,40000,98516.1,0.0205011,0.417429,57554.4,3782.51,146032,1.65E-05,155277,555277,3546.39,840.273,2.37577,450.326,3615.99,827.214,3.46237,436.414,155277,3613.29,822.51,0.906088,429.142,3617.54,820.045,1.70215,427.322
113562.354,32400.02328,145962.4,3.77E+01,2.29E+01,7.02E+02,3.02E+01,0.00E+00,,0.135426,0.143819,2.20846,46.5216,3.75554,48609.8,52486.72594,880334.1652,765.043,20227,1362.38,3.00485,4180.84,2447.39,21446,40000,145938,0.0308838,1.73969,55047.5,4366.4,163143,4.46E-06,202699,602699,5629.37,1266.22,2.4509,695.113,5749.7,1244.27,3.69053,670.721,202699,5732.77,1239.92,0.694907,663.338,5752.76,1235.35,1.80443,659.416
79139.62218,0,79139.6,3.29E+01,4.05E+01,4.84E+02,2.63E+01,0.00E+00,,1.628,0.0471854,18.6239,26.7065,4.30488,15878.4,7243.301269,407003.9545,414.823,9479.69,501.705,2.64677,0.39,893.564,8106.08,40000,79130.7,0.0103154,18.3718,87115,3092.59,125977,7.92E-05,135892,535892,1863.62,422.173,3.11283,226.343,1892.32,416.784,3.10028,220.237,135892,1888.62,413.355,1.67529,215.414,1887.42,412.615,1.78569,214.768
113562.354,49153.14517,162715.5,3.61E+01,2.99E+01,6.89E+02,2.89E+01,0.00E+00,,0.0968938,0.13301,1.64481,49.3462,3.9526,49163.1,52581.24732,856433.5684,852.867,19647.2,1356.04,3.02016,3987.07,2449.65,21464.8,40000,162691,0.0287431,1.15136,55036.1,4288.52,158604,3.08E-06,219452,619452,5202.35,1178.31,2.63953,656.159,5316.64,1157.68,3.83306,633.168,219452,5303.16,1153.84,0.808315,626.195,5320.39,1149.72,1.86568,622.69
113562.354,47378.99344,160941.3,2.55E+01,2.52E+01,5.79E+02,2.04E+01,0.00E+00,,0.224503,0.0994431,0.828889,45.2207,3.87732,37999.8,32734.7967,713049.9676,843.595,16417.4,1069.49,2.93558,3433.45,1921.62,17035,40000,160922,0.0222379,0.384587,56294.3,3979.94,146081,7.05E-06,217683,617683,3889.31,911.375,2.83396,507.788,3973.45,896.115,3.83273,490.901,217683,3970.34,892.24,1.13604,484.132,3977.72,889.515,1.92122,481.902
113562.354,66732.44247,180294.8,3.82E+01,2.20E+01,6.40E+02,3.06E+01,0.00E+00,,0.0778903,0.116959,4.25654,50.6699,4.12504,47195.4,48314.54252,793748.2244,945.028,18154.8,1311.14,3.01408,3858.07,2345.48,20599,40000,180271,0.0248891,3.75435,53894.3,4240.62,155252,2.46E-06,237032,637032,4570.55,1020.34,2.87511,576.006,4671.04,1002.42,3.99769,556.056,237032,4662.25,999.051,1.03245,549.533,4678.37,995.564,1.94702,546.587
113562.354,7300.273811,120862.6,3.18E+01,4.17E+01,7.18E+02,2.54E+01,0.00E+00,,0.500378,0.149499,0.884517,40.7765,3.81515,45100.5,45118.83977,966040.1544,633.474,22399.9,1291.34,3.00732,3092.76,2264.57,19923.8,40000,120840,0.0339171,0.471594,66806.6,4354.79,154953,1.64E-05,177601,577601,5863.65,1390.92,2.29616,737.742,5981.93,1368.15,3.41855,712.87,177601,5968.53,1361,0.740257,703.197,5979.95,1356.69,1.76515,699.53
80834.67248,0,80834.7,1.45E+01,2.85E+01,7.00E+02,1.16E+01,0.00E+00,,0.318299,0.0668239,0.404964,37.6984,3.22304,19978.7,10502.30487,511536.3835,423.699,11887.5,657.456,2.65879,1490.09,1078.22,9740.41,40000,80823.9,0.0212187,0.0443553,71807.9,2414.95,105849,9.75E-06,137585,537585,2629.98,868.846,2.15641,466.596,2679.39,855.938,3.60376,453.173,137585,2674.18,851.679,0.685139,446.073,2672.96,848.749,1.91107,444.182
113562.354,18840.32301,132402.7,1.73E+01,4.39E+01,7.41E+02,1.38E+01,0.00E+00,,0.567278,0.100089,0.466931,45.7309,4.20782,36444.7,26803.2302,927907.8274,693.997,21565,1191.08,3.04258,454.26,1735.23,15446.5,40000,132385,0.0328304,0.0279577,90711.8,2763.49,110877,1.30E-05,189146,589146,3935.13,1344.31,2.52631,720.54,4013.55,1324.07,3.60133,698.174,189146,4005.99,1316.92,0.927281,688.378,4003.55,1313.22,2.31559,685.722
113562.354,64032.09799,177594.5,1.57E+01,2.47E+01,6.11E+02,1.25E+01,0.00E+00,,0.139324,0.0735952,0.508424,49.9092,4.18088,33658.9,23383.64796,690563.0837,930.91,15899.9,1035.52,2.97397,1536.76,1618.66,14446.3,40000,177578,0.022254,0.0321088,70894.6,2692.43,108605,3.26E-06,234339,634339,2885.82,910.58,3.05385,514.665,2948.58,896.127,4.12374,498.488,234339,2944.97,892.74,1.27229,491.99,2943.81,890.158,2.36463,490.192
96031.85538,0,96031.9,3.42E+01,2.74E+01,5.43E+02,2.73E+01,0.00E+00,,0.513464,0.0831541,13.6893,29.5276,3.06237,23145.2,15486.23589,537839.0283,503.355,12512.6,677.404,2.6475,3641,1312.76,11796.7,40000,96018.7,0.0180833,13.4,55615.5,3952.52,149980,2.02E-05,152780,552780,3260.98,741.377,2.45145,399.093,3322.65,729.9,3.43198,386.942,152780,3321.32,725.421,1.02233,380.027,3326.16,723.333,1.68455,378.505
113562.354,93860.96316,207423.3,2.07E+01,4.68E+01,4.75E+02,1.65E+01,0.00E+00,,0.817298,0.0693053,1.56485,50.3768,6.35669,36714.2,25368.00922,713131.1124,1087.28,16370.1,1118.78,3.16224,773.19,1687.23,15035.3,40000,207406,0.0150454,1.08363,75938.4,3342.88,125919,2.47E-05,264167,664167,2717,616.716,3.78512,342.179,2767.71,607.159,3.85879,331.485,264167,2770.8,602.747,2.39993,325.477,2772.21,601.816,2.44661,324.491
113562.354,92772.57356,206334.9,2.42E+01,4.86E+01,6.57E+02,1.93E+01,0.00E+00,,0.456425,0.0948765,0.575629,55.3354,5.44377,46750.4,40798.10842,898258.5934,1081.55,20714,1314.96,3.17347,1296.76,2150.71,18969.6,40000,206313,0.0236433,0.0420566,75959.1,3415.11,126677,1.18E-05,263074,663074,3719.37,969.446,3.39826,544.407,3799.11,953.407,3.97299,526.668,263074,3796.19,947.97,1.75155,518.848,3795.06,945.732,2.50733,517.126
113562.354,83087.37637,196649.7,2.53E+01,2.86E+01,5.41E+02,2.03E+01,0.00E+00,,0.0958428,0.0864791,1.17359,50.3655,4.35316,39445.8,33314.50137,662955.5171,1030.79,15150.8,1107.57,2.99028,3253.45,1938.93,17181.9,40000,196630,0.0187173,0.684441,53899.1,3825.2,140581,2.95E-06,253391,653391,3378.24,767.008,3.20678,437.938,3451.53,753.938,4.16077,423.472,253391,3451.17,750.918,1.55479,417.571,3459.16,748.692,2.1702,415.7
97358.84929,0,97358.8,2.07E+01,2.02E+01,5.27E+02,1.66E+01,0.00E+00,,0.564598,0.0785953,1.78226,28.7687,3.09062,22889.1,14572.4522,529002.2827,510.313,12316.6,656.691,2.67724,3426.83,1272.87,11448.5,40000,97346.1,0.017398,1.50239,56256.7,3677.11,144777,2.19E-05,154107,554107,3082.41,713.135,2.51481,384.969,3141.19,702.252,3.42741,373.4,154107,3140.58,697.797,1.11179,366.583,3143.81,695.92,1.71476,365.223
113562.354,7715.974431,121278.3,1.32E+01,2.54E+01,5.16E+02,1.05E+01,0.00E+00,,0.584982,0.0655307,0.358349,31.7873,3.38474,23430.9,13888.76493,603145.1033,635.707,14036.6,754.975,2.73621,1949.53,1242.22,11180.6,40000,121266,0.0193096,0.0579988,69253.9,2846.82,117856,1.64E-05,178027,578027,2575.84,790.601,2.76446,432.688,2626.59,779.009,3.59314,419.901,178027,2622.37,774.263,1.32235,412.705,2621.23,772.386,2.02699,411.39
113562.354,14116.31807,127678.7,2.56E+01,4.17E+01,5.56E+02,2.05E+01,0.00E+00,,0.875495,0.102366,2.80195,35.534,4.03925,34210.1,26693.96127,774067.1141,669.233,18020.9,962.379,2.96236,2180.14,1731.62,15415.6,40000,127661,0.022848,2.4512,72694.5,4014.85,148115,2.93E-05,184422,584422,4012.97,936.889,2.74238,499.429,4090.46,922.391,3.36981,483.587,184422,4090.8,915.986,1.29431,475.073,4094.63,913.921,1.77804,473.363
113562.354,12974.1376,126536.5,2.60E+01,4.12E+01,5.55E+02,2.08E+01,0.00E+00,,0.854873,0.102459,3.19062,35.1025,3.97784,33942.6,26487.94499,768731.3774,663.246,17896.7,955.725,2.95256,2248.81,1724.79,15357.2,40000,126519,0.0228456,2.84401,72095.5,4029.64,148607,2.88E-05,183280,583280,4016.41,936.788,2.72361,499.494,4094.01,922.284,3.37153,483.655,183280,4094.29,915.921,1.27556,475.162,4098.34,913.825,1.77258,473.434
78311.54211,0,78311.5,3.66E+01,2.86E+01,5.64E+02,2.93E+01,0.00E+00,,0.521883,0.0671259,17.0671,30.5628,3.06953,18132.4,10339.36796,417243.4034,410.473,9716.76,515.748,2.52959,3458.36,1069.72,9665.49,40000,78300.8,0.0140759,16.7704,53694.9,3628.83,143160,2.39E-05,135062,535062,2636.28,577.254,2.4182,314.979,2683.61,568.366,3.40673,305.931,135062,2682.79,564.666,1.0764,299.908,2685.04,563.038,1.67844,298.847
113562.354,3054.673264,116617,2.65E+01,2.64E+01,4.69E+02,2.12E+01,0.00E+00,,0.714882,0.0775544,8.48902,27.3424,3.29456,24438.8,16653.07644,584457.1804,611.265,13605.5,727.771,2.68754,3535.1,1362.07,12226.3,40000,116603,0.0172311,8.22471,56484.3,3903.62,148838,2.58E-05,173364,573364,3039.54,706.199,2.79147,383.402,3098.87,695.493,3.4299,371.631,173364,3099.66,690.818,1.37752,364.773,3102.18,689.243,1.80346,363.529
113562.354,72179.45468,185741.8,2.09E+01,1.75E+01,4.54E+02,1.67E+01,0.00E+00,,0.27746,0.0679794,1.79122,46.2524,4.41087,31290.1,21808.90364,570588.2774,973.624,13077.3,915.849,2.92037,3055.81,1562.22,13960.2,40000,185726,0.0145594,1.34842,52878.5,3570.59,135384,8.97E-06,242487,642487,2657.59,596.541,3.3679,338.346,2711.71,586.947,4.00065,327.657,242487,2714.85,583.733,1.99701,322.157,2719.18,582.377,2.29863,320.943
113562.354,58795.72079,172358.1,1.20E+01,1.72E+01,6.52E+02,9.59E+00,0.00E+00,,0.131604,0.0678603,0.502367,50.5333,4.16034,31798.8,20217.3675,712139.026,903.466,16399.1,1065.45,2.97671,550.08,1503.15,13450,40000,172343,0.0243101,0.0239445,80181.9,2021.48,89206.7,2.69E-06,229104,629104,2664.08,994.219,2.9949,560.33,2720.18,978.86,4.1735,543.07,229104,2716.03,975.357,1.14287,536.297,2714.41,972.406,2.46053,534.32
113562.354,63731.69614,177294.1,3.21E+01,2.94E+01,6.63E+02,2.57E+01,0.00E+00,,0.070934,0.118202,1.07972,50.949,4.11214,47333.7,48149.36599,812878.4066,929.298,18635.4,1299.69,3.01643,3622.73,2341.36,20564.7,40000,177271,0.0261664,0.574941,55874.7,4162.62,150297,2.16E-06,234032,634032,4621.26,1072.39,2.82897,603.863,4725.51,1053.64,3.97706,582.941,234032,4715.6,1050.2,0.963005,576.316,4728.08,1046.66,1.94627,573.346
113562.354,12278.32397,125840.7,3.40E+01,1.90E+01,6.69E+02,2.72E+01,0.00E+00,,0.232565,0.138425,3.12004,39.9811,3.42017,42044.2,41697.06838,837845.3026,659.575,19313.1,1234.28,2.92435,4039.59,2174.86,19172.3,40000,125819,0.030297,2.71632,56309.1,4405.23,160110,7.85E-06,182580,582580,5421.41,1242.21,2.31611,669.796,5534.15,1221.34,3.55278,646.796,182580,5517.97,1216.34,0.670881,638.927,5536.99,1211.88,1.74212,635.137
81875.12176,0,81875.1,2.29E+01,3.21E+01,4.70E+02,1.83E+01,0.00E+00,,1.1382,0.0455872,8.85003,26.1405,3.69522,14978.5,7143.414849,368049.2111,429.164,8563.79,462.276,2.48836,2431.21,887.319,8050.56,40000,81866.2,0.00966514,8.60514,59673.2,3033.17,129593,5.60E-05,138627,538627,1796.16,395.856,3.01514,220.788,1826.38,390.399,3.24203,214.787,138627,1824.29,387.361,1.71619,210.2,1823.49,386.606,1.88252,209.592
98315.68723,0,98315.7,2.62E+01,4.18E+01,4.52E+02,2.10E+01,0.00E+00,,1.97723,0.0584936,11.8015,25.0566,4.74689,20103.8,10330.77349,535916.5907,515.34,12488.3,654.558,2.80792,4.98,1069.27,9661.52,40000,98305,0.013306,11.5635,91032.3,3333.78,132476,7.94E-05,155066,555066,2306.74,544.524,3.18462,284.885,2344.51,537.443,3.09067,276.771,155066,2340.91,533.096,1.65045,271,2339.74,532.241,1.74649,270.208
84093.06369,0,84093.1,3.20E+01,3.42E+01,5.00E+02,2.56E+01,0.00E+00,,0.933773,0.0578182,15.5006,27.5105,3.47355,17458,9194.969862,423479.8061,440.784,9872.72,512.73,2.58332,2213.79,1008.08,9121.27,40000,84083,0.0123447,15.2381,65987,3440.33,137705,4.23E-05,140844,540844,2274.65,505.94,2.74727,275.301,2314.38,498.612,3.26492,267.514,140844,2313,494.849,1.48102,261.959,2312.73,493.786,1.78629,261.179
113562.354,79835.29237,193397.6,1.90E+01,2.90E+01,6.01E+02,1.52E+01,0.00E+00,,0.064014,0.0789339,0.5417,51.9273,4.35146,37299.5,28467.96217,690298.038,1013.75,15859.6,1069.32,3.00637,2125.4,1789.38,15909.4,40000,193380,0.021309,0.0432741,64771.3,3087.05,119290,1.61E-06,250141,650141,3091.58,872.123,3.16576,497.387,3160.87,857.795,4.23595,481.392,250141,3157.84,854.789,1.37805,475.251,3157.36,852.36,2.35793,473.49
93007.37156,0,93007.4,2.51E+01,1.52E+01,6.84E+02,2.01E+01,0.00E+00,,0.293761,0.109523,0.579611,36.6277,3.19346,29212.1,21839.84317,648082.1725,487.486,15032.4,861.215,2.7851,3424.54,1563.35,13969.9,40000,92991.7,0.0256841,0.215632,59403.9,3856.9,145829,1.04E-05,149753,549753,4297.14,1052.52,2.1267,556.304,4383.91,1035.79,3.46544,538.433,149753,4374.79,1030.96,0.618911,530.876,4380.94,1027.36,1.71191,528.09
113562.354,22124.63148,135687,1.34E+01,2.64E+01,4.84E+02,1.07E+01,0.00E+00,,0.607038,0.0611737,0.407278,35.4473,3.74375,23899.5,14037.44863,576916.0597,711.24,13393.6,754.732,2.7696,2100.9,1248.95,11239.4,40000,135674,0.0169008,0.0719961,65296.8,2904.73,119360,1.75E-05,192435,592435,2403.44,691.954,3.00417,382.686,2451.01,681.74,3.64933,371.292,192435,2447.78,677.506,1.60404,364.783,2446.95,676.032,2.10632,363.682
113562.354,52099.62191,165662,1.30E+01,2.88E+01,6.93E+02,1.04E+01,0.00E+00,,0.448076,0.0753471,0.504987,51.0086,3.94805,33012.1,22459.57766,787452.7776,868.359,18230.1,1081.45,2.97951,873.52,1585.77,14163.2,40000,165646,0.0261656,0.02199,79672.8,2275.66,103578,9.21E-06,222407,622407,2958.85,1071.02,3.02463,609.098,3020.96,1054.39,4.13422,590.352,222407,3015.97,1049.78,1.2248,582.566,3013.89,1046.63,2.60137,580.449
113562.354,75007.52857,188569.9,2.55E+01,3.37E+01,6.28E+02,2.04E+01,0.00E+00,,0.112279,0.0982511,0.607856,51.7645,4.34868,43051.4,38626.47127,763089.778,988.421,17544.1,1169.97,3.02768,2847.22,2091.32,18469.9,40000,188549,0.0233429,0.102856,60843.1,3735.21,137199,3.16E-06,245310,645310,3844.35,956.203,3.04279,541.505,3931.49,939.905,4.07345,523.35,245310,3927.59,936.44,1.22561,516.816,3930.04,933.717,2.14049,514.665
113562.354,70856.58546,184418.9,2.61E+01,1.56E+01,5.03E+02,2.09E+01,0.00E+00,,0.208082,0.0803051,2.93553,47.3183,4.24529,35230.2,27669.80637,625766.7527,966.678,14331.1,1015.25,2.93866,3296.78,1763.61,15689.3,40000,184401,0.017165,2.47727,53316.4,3820.42,141469,6.66E-06,241162,641162,3137.27,703.503,3.20006,398.701,3202.98,691.817,4.01787,385.764,241162,3204.59,688.519,1.65564,379.832,3212.21,686.6,2.1427,378.193
95261.74854,0,95261.7,3.67E+01,3.12E+01,6.64E+02,2.93E+01,0.00E+00,,0.303437,0.117153,9.61945,35.5411,3.15447,30526.9,24549.24948,662013.5855,499.299,15315.9,919.37,2.77429,3887.67,1659.26,14795.3,40000,95245.2,0.025472,9.26258,56020.9,4246.88,155610,1.14E-05,152006,552006,4593.55,1044.4,2.14702,551.878,4682.77,1027.54,3.44637,533.857,152006,4671.07,1022.68,0.638562,526.287,4686.13,1018.88,1.65003,523.244
113562.354,78023.27358,191585.6,3.11E+01,3.45E+01,4.66E+02,2.49E+01,0.00E+00,,0.35305,0.0710538,7.08202,47.6132,4.73863,33226.7,24059.4953,613439.8448,1004.25,14064.5,979.544,2.9665,2600.28,1642.32,14649.7,40000,191569,0.0150882,6.62521,58918.5,3714.18,137366,1.13E-05,248330,648330,2778.08,618.446,3.43423,349.012,2833.98,608.461,3.96928,337.895,248330,2837.6,604.869,2.06203,332.143,2842.15,603.529,2.31937,330.908
113562.354,16829.92948,130392.3,2.59E+01,3.92E+01,4.73E+02,2.07E+01,0.00E+00,,1.19412,0.0773608,7.04288,32.8973,4.39544,27773.2,18365.42925,659750.8293,683.474,15351.4,828.378,2.89498,1697.22,1431.5,12829.5,40000,130378,0.0173072,6.72459,75008.9,3767.68,142474,4.09E-05,187139,587139,3036.06,709.226,3.07216,379.419,3093.4,698.737,3.3371,367.7,187139,3093.83,693.515,1.64248,360.687,3094.43,692.287,1.8588,359.595
113562.354,29691.86462,143254.2,1.79E+01,1.67E+01,7.31E+02,1.43E+01,0.00E+00,,0.154099,0.0964214,0.504372,47.536,3.83289,35974.9,27532.30014,823672.2903,750.883,19025.2,1174.6,2.95453,1622.49,1759.14,15651,40000,143237,0.0312133,0.0449937,76927.5,2839.41,113176,3.50E-06,199998,599998,3780.89,1277.11,2.52687,700.644,3864.49,1256.96,3.82039,678.03,199998,3856.66,1252.52,0.716833,670.435,3856.85,1248.53,2.12801,667.372
113562.354,82253.99132,195816.3,1.27E+01,4.12E+01,4.64E+02,1.02E+01,0.00E+00,,0.741865,0.0545561,0.524667,48.6891,5.87806,30059.9,17030.11015,639282.6557,1026.45,14689.9,987.915,3.10192,51.67,1377.64,12361.8,40000,195803,0.014407,0.0672691,79429.4,2528.25,103640,1.98E-05,252564,652564,2146.91,589.76,3.75799,328.618,2185.4,581.161,3.92423,318.819,252564,2182.83,577.189,2.49663,313.197,2182.25,576.279,2.65839,312.338
113562.354,30913.1923,144475.5,2.54E+01,1.56E+01,7.19E+02,2.03E+01,0.00E+00,,0.14558,0.117753,0.566076,47.0633,3.79762,41410.9,37651.17609,850129.1509,757.269,19628,1220.63,2.9655,2890.78,2064.13,18240.7,40000,144455,0.0311059,0.101951,65597.5,3712.23,137351,3.95E-06,201216,601216,4613.66,1273.75,2.4877,698.624,4717.19,1252.69,3.73623,675.095,201216,4705.92,1248.28,0.702578,667.612,4710.14,1244.24,1.94255,664.321
113562.354,65570.92738,179133.3,2.67E+01,1.98E+01,6.25E+02,2.13E+01,0.00E+00,,0.103059,0.102676,0.663348,50.1311,4.12875,42526.3,38931.65016,755436.074,938.952,17364.1,1162.27,2.99401,3233.99,2099.76,18541,40000,179112,0.0237917,0.171658,57853,3893.14,142077,3.01E-06,235873,635873,4016.38,974.637,2.92302,549.86,4107.32,957.963,4.00811,531.289,235873,4101.96,954.584,1.10486,524.792,4107.04,951.668,2.02876,522.443
113562.354,68743.83303,182306.2,3.42E+01,4.47E+01,5.16E+02,2.73E+01,0.00E+00,,0.819662,0.0829334,7.98746,47.3717,5.34866,37247.6,28651.45197,752375.8158,955.601,17361.9,1089.42,3.06811,1624.05,1795.26,15959.5,40000,182288,0.0179504,7.52838,72629.3,3820.98,139294,2.55E-05,239049,639049,3247.44,736.175,3.41802,405.242,3310.82,724.473,3.69213,392.239,239049,3314.45,719.359,1.94506,385.23,3317.34,718.016,2.14485,383.963
113562.354,37675.94431,151238.3,2.05E+01,2.90E+01,5.47E+02,1.64E+01,0.00E+00,,0.324774,0.0858701,0.495791,42.0689,3.77835,32568.4,24606.15676,664058.311,792.742,15365,920.415,2.88637,3011.28,1661.22,14812.1,40000,151222,0.0205996,0.0876108,59494,3635.33,137781,9.84E-06,207983,607983,3363.82,843.861,2.85332,468.021,3436.03,830.292,3.76984,453.023,207983,3434.27,826.202,1.24814,446.199,3434.8,823.985,2.01934,444.519
112835.8571,0,112835.9,3.36E+01,4.04E+01,5.55E+02,2.69E+01,0.00E+00,,0.875787,0.104998,11.2186,30.1804,3.642,31703.2,24527.68643,755489.8987,591.427,17620.9,906.79,2.8892,2396.58,1658.52,14788.9,40000,112819,0.0234603,10.9192,72472.6,4169.91,152427,3.06E-05,169580,569580,4119.62,961.981,2.57927,507.572,4197.05,947.262,3.3029,491.601,169580,4195.81,940.639,1.16354,482.858,4199.9,938.412,1.71634,481.068
90627.1662,0,90627.2,3.30E+01,2.90E+01,5.62E+02,2.64E+01,0.00E+00,,0.479199,0.0824481,12.087,30.4501,3.05127,22483.2,14636.73111,514606.999,475.024,11969.4,650.86,2.64086,3617.02,1275.71,11473.4,40000,90614.4,0.0177669,11.7883,55165.5,3879.97,148708,1.95E-05,147375,547375,3233.67,728.445,2.38917,391.671,3294.39,717.142,3.43337,379.826,147375,3292.81,712.816,0.965113,373.029,3297.92,710.676,1.6652,371.499
104213.8388,0,104213.8,3.62E+01,4.43E+01,6.85E+02,2.89E+01,0.00E+00,,0.684528,0.135403,7.40817,36.6403,3.73454,37796.9,33124.09019,855309.7746,546.214,19894.1,1081.58,2.95837,2688.89,1933.26,17133.8,40000,104195,0.029848,7.03751,70681.9,4329.23,155220,2.44E-05,160956,560956,5314.04,1224.21,2.26182,638.297,5413.03,1204.92,3.31603,617.589,160956,5404.97,1197.5,0.817912,607.868,5416.11,1193.92,1.6804,604.942
113562.354,24917.59503,138479.9,3.15E+01,4.49E+01,7.25E+02,2.52E+01,0.00E+00,,0.536873,0.141216,0.656191,45.8628,4.24292,47599.3,47921.84726,991983.6418,725.825,23009.3,1318.18,3.06126,2721.82,2335.68,20517.3,40000,138457,0.032568,0.196304,69312.6,4223.51,150514,1.67E-05,195218,595218,5537.53,1335.62,2.50506,718.4,5651.89,1313.56,3.49359,694.228,195218,5643.19,1306.48,0.891713,684.634,5648.63,1302.72,1.85664,681.48
112679.5757,0,112679.6,3.19E+01,1.49E+01,5.49E+02,2.55E+01,0.00E+00,,0.459365,0.102586,9.43332,29.8686,3.07025,29833.6,23690.7365,674529.8176,590.61,15656.3,885.919,2.76276,3803.84,1629.45,14539.1,40000,112663,0.0227292,9.13711,56847.9,4213.82,155177,1.63E-05,169424,569424,4018.88,931.839,2.45843,500.478,4098.37,917.093,3.47508,484.462,169424,4094.37,911.954,0.938517,476.733,4103.44,909.168,1.70872,474.53
113562.354,29355.87243,142918.2,2.09E+01,1.76E+01,6.90E+02,1.67E+01,0.00E+00,,0.185631,0.102037,0.501838,45.7166,3.75463,36849.7,29877.22472,800028.9916,749.117,18495.3,1124.67,2.93923,2363.83,1834.05,16290.3,40000,142900,0.0291473,0.056602,69590.4,3323.37,127107,4.74E-06,199661,599661,3999.59,1193.18,2.54628,654.831,4088.24,1174,3.76653,633.417,199661,4080.81,1169.56,0.775415,625.913,4081.47,1165.89,2.04514,623.086
113562.354,8866.525786,122428.9,1.31E+01,4.46E+01,6.80E+02,1.04E+01,0.00E+00,,0.846126,0.0831911,0.411844,40.127,4.16434,30126.9,19114.16917,870045.4994,641.727,20289,1048.06,2.95594,0.37,1460.87,13084.1,40000,122414,0.0295856,0.0311564,92930.2,2328.22,99328.1,1.89E-05,179175,579175,3278.79,1211.3,2.59941,643.136,3337.68,1194.07,3.51507,624.14,179175,3329.91,1186.34,1.14364,614.019,3327.64,1183.42,2.231,611.985
113562.354,37104.53313,150666.9,2.37E+01,4.03E+01,6.25E+02,1.89E+01,0.00E+00,,0.513641,0.103813,0.509486,44.911,4.22536,38992.1,32477.56497,820870.1457,789.734,19046.2,1084.88,3.01702,2179.02,1913.89,16969.4,40000,150648,0.0252981,0.0701558,71105.4,3747.3,138768,1.50E-05,207409,607409,4070.45,1036.89,2.79468,566.014,4156.14,1020.22,3.6316,547.651,207409,4152.82,1014.52,1.19356,539.414,4152.5,1011.92,2.04153,537.407
103025.8483,0,103025.8,2.13E+01,4.15E+01,5.92E+02,1.70E+01,0.00E+00,,0.835461,0.097865,0.522051,32.0876,3.64824,29437.9,20423.98036,707028.415,540.008,16511.1,828.117,2.90851,1728.82,1510.94,13517.4,40000,103011,0.0232288,0.206774,77383.2,3718.7,141571,2.87E-05,159772,559772,3845.17,952.096,2.47913,499.956,3917.72,937.827,3.30788,484.623,159772,3914.26,931.363,1.10086,476.007,3914.6,929.153,1.75761,474.34
113562.354,18217.68179,131780,2.34E+01,4.39E+01,7.17E+02,1.88E+01,0.00E+00,,0.57869,0.117943,0.479495,44.2304,4.14367,40378.8,34131.6569,935948.0903,690.721,21766.4,1186.86,3.04,1653.69,1963.09,17386.7,40000,131760,0.0320323,0.0462497,79656.4,3558.5,133056,1.57E-05,188521,588521,4631.18,1312.5,2.49832,702.274,4726.42,1291.95,3.5123,679.692,188521,4719.23,1284.82,0.920259,670.019,4717.73,1281.29,2.09235,667.338
113562.354,82877.09242,196439.4,1.30E+01,2.30E+01,5.34E+02,1.04E+01,0.00E+00,,0.109896,0.0591418,0.508966,50.756,4.47248,30888.9,19081.49676,606402.3517,1029.71,13906.1,965.356,2.98898,1244.75,1459.6,13073.1,40000,196425,0.0175717,0.0302653,68127.5,2409.39,100141,2.61E-06,253186,653186,2321.09,718.929,3.37628,412.104,2369.26,707.665,4.3122,399.554,253186,2366.72,704.729,1.8193,393.801,2365.67,702.869,2.61779,392.509
113562.354,9918.272597,123480.6,3.63E+01,2.46E+01,4.82E+02,2.91E+01,0.00E+00,,0.609678,0.0807285,15.9103,30.7429,3.37982,25821.9,18493.13912,601776.3666,647.241,13982.6,775.408,2.70116,3613.52,1436.55,12873.3,40000,123466,0.0178904,15.6113,56244.2,4069.46,151078,2.15E-05,180227,580227,3163.34,733.29,2.7879,399.764,3225.17,721.952,3.49647,387.316,180227,3225.4,717.359,1.33446,380.413,3229.14,715.614,1.81158,379.028
82060.8151,0,82060.8,2.33E+01,4.04E+01,7.20E+02,1.86E+01,0.00E+00,,0.491111,0.098481,0.499371,38.4681,3.4978,26456.2,17050.68066,615079.6621,430.111,14326.7,757.559,2.84344,1859.95,1378.49,12369.1,40000,82047,0.0240635,0.120383,74331.7,3487.69,135689,1.78E-05,138808,538808,3871.97,986.129,2.12362,513.968,3944.62,971.147,3.39264,498.303,138808,3938.27,965.581,0.707742,490.235,3939.24,962.541,1.7427,488.055
113562.354,52378.37597,165940.7,3.54E+01,2.97E+01,6.41E+02,2.83E+01,0.00E+00,,0.131231,0.119392,3.38591,48.2688,3.95171,45113.3,45171.76774,797022.1502,869.785,18272.9,1273.33,2.98574,3838.04,2265.93,19935.2,40000,165918,0.0257146,2.90607,54718.8,4268.78,155033,4.18E-06,222679,622679,4667.52,1054.22,2.74457,588.787,4769.18,1035.94,3.86218,568.471,222679,4759.6,1032.19,0.946635,561.645,4775.68,1028.58,1.87978,558.599
95321.70719,0,95321.7,2.25E+01,3.99E+01,5.82E+02,1.80E+01,0.00E+00,,0.769597,0.0920254,1.33843,31.4906,3.50475,26725.9,17575.75894,624021.0803,499.627,14559.3,744.239,2.85489,1971.27,1399.89,12555.1,40000,95307.7,0.0206541,1.02867,73722.3,3745.61,143853,2.90E-05,152069,552069,3613.6,846.678,2.44532,445.478,3680.17,833.971,3.30992,431.986,152069,3678.36,828.228,1.08102,424.074,3681.02,826.162,1.69094,422.534
113562.354,33346.31098,146908.7,1.55E+01,2.13E+01,6.33E+02,1.24E+01,0.00E+00,,0.244633,0.0797527,0.459079,44.6296,3.7806,31342.9,21501.54594,718572.7042,770.051,16620.1,1002.23,2.90832,1586.02,1550.98,13863.2,40000,146893,0.0250912,0.0323303,73937.5,2745.69,111354,5.82E-06,203654,603654,3129.35,1026.85,2.72516,567.919,3196.35,1010.92,3.86153,550.162,203654,3191.53,1006.67,0.993324,542.872,3190.11,1003.65,2.22314,540.757
106914.0827,0,106914.1,1.87E+01,2.88E+01,5.22E+02,1.49E+01,0.00E+00,,0.566304,0.0821367,0.502321,28.6151,3.11422,24914.5,16656.16428,588567.0196,560.399,13711.8,722.261,2.71921,3259.34,1362.2,12227.4,40000,106900,0.0192787,0.224749,59040.4,3661.18,142842,1.99E-05,163661,563661,3222.29,789.996,2.5595,426.538,3286.02,777.957,3.45767,413.528,163661,3284.3,773.145,1.12158,406.297,3285.47,771.149,1.78175,404.836
113562.354,29823.74307,143386.1,3.61E+01,4.07E+01,4.96E+02,2.89E+01,0.00E+00,,1.0221,0.0824218,12.9951,37.9282,4.56012,30758.4,21974.77277,700053.595,751.584,16259,909.166,2.93137,1845.8,1568.26,14012.2,40000,143370,0.018273,12.6262,73711,3936.21,144597,3.38E-05,200131,600131,3231.97,749.084,3.10257,403.894,3293.86,737.642,3.43123,391.175,200131,3295.27,732.284,1.65505,383.928,3296.87,730.919,1.90596,382.715
113562.354,14899.8763,128462.2,3.84E+01,3.82E+01,5.76E+02,3.07E+01,0.00E+00,,0.61058,0.108907,12.2745,36.6524,3.74591,35045.8,29443.1496,770831.5587,673.336,17893.7,1010.23,2.90519,2940.83,1820.4,16174,40000,128444,0.0240533,11.9104,66041.8,4269.28,153904,2.06E-05,185205,585205,4268.38,986.41,2.62286,529.942,4351.41,970.691,3.46392,512.796,185205,4348.49,964.759,1.1049,504.459,4356.29,962.132,1.76119,502.304
96340.79536,0,96340.8,2.17E+01,3.01E+01,5.98E+02,1.73E+01,0.00E+00,,0.405497,0.0926394,0.545105,32.3256,3.08177,25962,17889.5512,589132.5455,504.969,13699.7,748.23,2.73569,3366.68,1412.53,12664.9,40000,96326.7,0.0214443,0.22733,58506.3,3741.21,144396,1.47E-05,153088,553088,3634.3,878.843,2.3109,469.764,3706.3,865.137,3.47126,455.189,153088,3702.36,860.435,0.828398,447.856,3705.57,857.772,1.71519,445.905
113562.354,40316.33625,153878.7,1.91E+01,3.40E+01,4.94E+02,1.53E+01,0.00E+00,,0.552427,0.076745,0.602263,40.7585,4.1181,30540.1,21352.76616,634942.1859,806.59,14699.4,871.969,2.90733,2551.81,1545.51,13816,40000,153863,0.0175482,0.209018,62665.4,3589.54,137202,1.76E-05,210624,610624,3006.65,719.06,3.07995,397.364,3067.86,707.811,3.68234,384.869,210624,3068.68,703.468,1.62083,378.25,3069.8,701.928,2.04528,376.986
113562.354,28358.89489,141921.2,3.72E+01,2.44E+01,5.12E+02,2.97E+01,0.00E+00,,0.416373,0.087623,12.648,38.0915,3.63176,30507.4,23721.29412,640289.0545,743.902,14800.4,902.096,2.80106,3622.16,1630.52,14548.3,40000,141905,0.0191764,12.2753,55379.4,4121.24,150830,1.41E-05,198666,598666,3429.1,786.097,2.82956,433.158,3498.44,773.459,3.65823,419.26,198666,3497.93,769.185,1.28607,412.429,3504.92,767.058,1.85737,410.696
113562.354,60961.80899,174524.2,2.16E+01,3.13E+01,5.51E+02,1.73E+01,0.00E+00,,0.207413,0.0845999,0.552448,47.1244,4.09113,35729.1,28102.21682,667111.4743,914.807,15367.2,993.091,2.94672,2969.51,1777.62,15808.9,40000,174506,0.0198634,0.0958569,58032.2,3622.14,135984,6.14E-06,231267,631267,3311.28,813.656,3.0415,458.303,3383.89,800.222,3.96699,443.399,231267,3382.75,796.703,1.3862,437.047,3383.99,794.537,2.1288,435.364
113562.354,69314.33977,182876.7,2.20E+01,2.11E+01,7.00E+02,1.76E+01,0.00E+00,,0.0279434,0.0958434,0.57577,53.2507,4.26055,41932.7,35830.84407,796191.9456,958.58,18314.2,1211.67,3.0258,2194.76,2012.46,17804.5,40000,182857,0.0269885,0.0590259,68157.2,3216.47,122441,1.00E-06,239618,639618,3752.59,1104.42,2.92493,624.382,3838.9,1086.08,4.14126,603.757,239618,3832.66,1082.84,0.97486,597.155,3833.73,1079.54,2.18524,594.631
113562.354,13268.36932,126830.7,3.26E+01,3.67E+01,6.32E+02,2.61E+01,0.00E+00,,0.433786,0.126147,4.43003,38.6141,3.61375,39442.2,36345.1075,826328.4558,664.773,19122.2,1142.74,2.93556,3366.67,2027.18,17928.9,40000,126810,0.027787,4.04265,62217.7,4330.87,155621,1.46E-05,183571,583571,4941.16,1139.53,2.45078,612.098,5040.7,1120.9,3.50071,591.724,183571,5032.44,1115.06,0.866815,583.254,5045.87,1111.48,1.74266,580.268
113562.354,15164.18709,128726.5,3.54E+01,2.36E+01,6.35E+02,2.83E+01,0.00E+00,,0.261563,0.127279,6.00464,39.3193,3.42057,39463.3,37445.89096,794069.949,674.709,18311.7,1162.13,2.89657,3970.28,2058.36,18192.1,40000,128706,0.0278114,5.60976,56105,4386.3,158614,8.83E-06,185467,585467,4983.9,1140.32,2.40494,617.347,5086.93,1121.28,3.57659,596.401,185467,5074.32,1116.42,0.758962,588.689,5091.15,1112.45,1.74303,585.36
106894.5255,0,106894.5,1.38E+01,3.53E+01,4.59E+02,1.10E+01,0.00E+00,,1.25355,0.0593668,0.627618,25.5637,3.90458,20766.8,11161.93322,546449.0986,560.31,12737.2,663.958,2.74883,1217.18,1111.99,10037.8,40000,106883,0.0150353,0.386784,77003.3,3057.26,126711,4.34E-05,163644,563644,2337.13,615.593,2.98691,330.849,2378.64,607.077,3.28726,321.314,163644,2375.34,602.493,1.63421,314.994,2374.67,601.413,1.85726,314.08
113562.354,84802.8289,198365.2,1.75E+01,3.25E+01,5.97E+02,1.40E+01,0.00E+00,,0.0635749,0.0744994,0.539546,52.6047,4.47038,36678.5,26900.62056,684476.0037,1039.79,15715.2,1070.94,3.02503,1748.36,1738.44,15474,40000,198348,0.0207985,0.0369446,67418.8,2885.08,113332,1.55E-06,255109,655109,2919.21,851.14,3.2438,486.484,2983.69,837.291,4.29048,471.028,255109,2980.78,834.278,1.48268,464.922,2979.97,831.941,2.45235,463.256
113562.354,82294.58726,195856.9,3.79E+01,3.08E+01,5.79E+02,3.03E+01,0.00E+00,,0.064232,0.0975918,6.33921,51.2428,4.31202,42889.9,40012.67861,712988.3955,1026.62,16269,1216.38,2.99044,3551.28,2129.41,18790.5,40000,195836,0.020783,5.83741,53434.9,4111.3,147812,1.99E-06,252597,652597,3811.67,851.911,3.11749,485.992,3895.09,837.077,4.15578,469.551,252597,3891.07,834.052,1.3614,463.475,3903.67,831.32,2.08739,461.169
109619.2841,0,109619.3,3.65E+01,3.83E+01,4.96E+02,2.92E+01,0.00E+00,,1.08188,0.0827377,17.7985,27.2698,3.7436,25606.4,17182.37824,644324.9256,574.58,15038.7,762.772,2.79351,2038.1,1383.89,12416,40000,109605,0.0186133,17.5331,74444.5,3993.92,148397,3.90E-05,166366,566366,3249.79,762.934,2.78027,403.996,3309.68,751.658,3.25481,391.64,166366,3308.69,746.029,1.4048,384.133,3309.51,744.533,1.75004,382.913
113562.354,10696.50413,124258.9,2.52E+01,2.06E+01,5.70E+02,2.02E+01,0.00E+00,,0.376185,0.106403,1.56876,34.9785,3.29536,33279.9,27492.10963,706728.6688,651.304,16362.3,969.566,2.83929,3687.11,1757.83,15639.8,40000,124241,0.0237325,1.22194,56956.3,4121.47,152235,1.28E-05,181002,581002,4165.06,972.861,2.51005,526.748,4250.46,957.181,3.55485,509.596,181002,4246.3,952.287,0.930527,501.994,4256.14,949.299,1.74849,499.582
113562.354,52221.5045,165783.9,2.27E+01,2.97E+01,5.67E+02,1.82E+01,0.00E+00,,0.22703,0.090709,0.565789,45.9159,3.96258,36290.9,29449.47942,689029.8963,868.986,15889.9,1007.92,2.93677,3119.6,1820.6,16175.7,40000,165766,0.0211643,0.118498,58053.3,3742.03,139533,6.83E-06,222527,622527,3550.33,867.048,2.92349,485.239,3628.06,852.706,3.88818,469.345,222527,3626.2,848.961,1.24316,462.731,3628.36,846.573,2.03508,460.86
79728.67804,0,79728.7,1.31E+01,4.62E+01,5.25E+02,1.05E+01,0.00E+00,,2.22445,0.0464484,1.15345,28.6484,5.05262,16372.1,7166.510491,479844.993,417.911,11192.1,575.654,2.66732,0.05,888.767,8063.43,40000,79719.8,0.0121492,0.882491,82921.4,2378.06,107371,9.16E-05,136481,536481,1840.36,496.761,3.1737,258.969,1864.07,490.99,3.02871,252.263,136481,1859.19,486.795,1.61518,246.721,1857.94,485.967,1.70608,245.965
113562.354,60713.74641,174276.1,2.77E+01,3.24E+01,5.99E+02,2.21E+01,0.00E+00,,0.166441,0.102956,1.0272,48.4242,4.08694,41550.1,37848.31045,742188.6828,913.491,17038.9,1162.59,2.9807,3393.85,2069.65,18287.3,40000,174255,0.0227466,0.550985,56412.2,4032.03,146432,5.14E-06,231016,631016,4024.82,932.303,2.91919,523.6,4113.01,916.396,3.93243,505.952,231016,4108.81,912.732,1.16643,499.314,4118.23,909.865,1.96773,496.934
113562.354,12569.27286,126131.6,3.71E+01,2.66E+01,6.07E+02,2.97E+01,0.00E+00,,0.30701,0.119262,9.27109,37.2606,3.34812,36587.7,33138.97712,758340.1593,661.113,17511.8,1085.79,2.85872,3927.57,1933.7,17137.6,40000,126112,0.0261438,8.89817,56246.1,4370.17,157853,1.04E-05,182873,582873,4671.07,1071.94,2.43609,579.758,4766.25,1054.26,3.56199,560.371,182873,4755.89,1049.36,0.817532,552.673,4770.47,1045.75,1.73538,549.689
108314.3777,0,108314.4,1.19E+01,2.20E+01,5.44E+02,9.50E+00,0.00E+00,,0.564639,0.0623561,0.330366,30.0339,3.19449,21484.7,11939.68372,585944.2906,567.751,13649.3,720.441,2.69117,1499.2,1150.58,10377.1,40000,108303,0.0200333,0.0484633,73368.5,2531.31,108996,1.54E-05,165064,565064,2453.67,820.14,2.60566,446.707,2500.38,808.31,3.58701,433.828,165064,2495.61,803.427,1.16871,426.403,2494.25,801.333,2.00953,425.011
113562.354,43454.52194,157016.9,2.05E+01,3.76E+01,4.75E+02,1.64E+01,0.00E+00,,0.808526,0.0744328,1.75561,40.8155,4.59909,30671.4,20885.00864,648770.8835,823.042,15015.8,894.705,2.95783,1975.93,1528.19,13666.5,40000,157002,0.0164887,1.36216,68383.4,3609.27,137291,2.63E-05,213763,613763,2916.52,675.733,3.2428,370.443,2973.44,665.368,3.59538,358.841,213763,2975.54,660.787,1.81944,352.302,2977.31,659.55,2.048,351.181
113562.354,24999.10277,138561.5,2.47E+01,4.90E+01,5.55E+02,1.98E+01,0.00E+00,,1.37114,0.0984258,2.33162,38.8377,4.9965,36004.7,27406.04132,835576.5115,726.282,19457.6,1034.14,3.06219,1218.28,1755.02,15615.8,40000,138544,0.022142,1.9498,81618.6,3869.01,142893,4.41E-05,195305,595305,3863.24,907.988,3.01094,480.63,3935.85,894.169,3.28251,465.419,195305,3935.99,887.268,1.54696,456.779,3937.03,885.678,1.81284,455.362
113562.354,5868.114944,119430.5,2.93E+01,4.11E+01,5.97E+02,2.35E+01,0.00E+00,,0.732847,0.117329,4.19417,34.5182,3.73735,36285.9,30554.3205,817605.1906,625.988,19024.9,1026.11,2.94903,2630.86,1855.15,16470,40000,119412,0.0260898,3.84942,69913.4,4202.42,152755,2.50E-05,176173,576173,4599.21,1069.94,2.52125,567.367,4688,1053.15,3.36925,549.133,176173,4685.81,1046.35,1.05019,540.047,4693.16,1043.59,1.72732,537.79
113562.354,29721.40469,143283.8,2.88E+01,3.01E+01,7.19E+02,2.31E+01,0.00E+00,,0.142047,0.12831,0.640931,46.7173,3.76892,43897.3,42712.61342,868061.3266,751.014,20025.7,1262.7,2.97179,3326.94,2201.84,19398.6,40000,143262,0.0314992,0.176137,61792.6,4015.11,145732,4.13E-06,200023,600023,5026.71,1290.38,2.45092,706.743,5139.12,1268.65,3.701,682.512,200023,5124.61,1264.2,0.681302,675.02,5132.41,1259.97,1.87714,671.491
100569.0872,0,100569.1,1.92E+01,3.33E+01,5.10E+02,1.53E+01,0.00E+00,,0.727635,0.0762291,1.31188,27.9673,3.27684,23126.3,14388.61837,548832.2263,527.142,12794.9,664.702,2.72209,2792.51,1264.7,11377.1,40000,100556,0.0171908,1.0412,63021.7,3608.1,142362,2.75E-05,157317,557317,2991.84,704.555,2.62089,378.854,3048.26,694.013,3.37177,367.528,157317,3047.56,689.266,1.25855,360.617,3049.17,687.634,1.74986,359.403
