WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,71960.17591,185522.5,3.07E+01,1.58E+01,5.42E+02,2.45E+01,0.00E+00,,0.151378,0.0896633,4.0652,48.6006,4.20501,38502.7,32882.87384,670899.9558,972.455,15347.9,1105.3,2.95669,3431.85,1926.05,17072.7,40000,185503,0.0192091,3.59119,53684,3979.76,144971,4.78E-06,242264,642264,3502.27,787.359,3.11061,446.289,3577.25,774.001,4.04079,431.502,242264,3576.31,770.727,1.45291,425.382,3586.53,768.364,2.07307,423.387
78953.37628,0,78953.4,2.24E+01,3.89E+01,6.67E+02,1.79E+01,0.00E+00,,0.521614,0.0874008,0.582563,35.7252,3.36532,23640.8,14210.11006,537758.169,413.828,12532.7,655.321,2.79144,1954.85,1256.72,11307.3,40000,78940.8,0.0201604,0.231576,71809.1,3470.95,137256,2.07E-05,135702,535702,3435.64,826.378,2.20091,434.668,3498.53,813.85,3.38288,421.742,135702,3494.33,808.864,0.816431,414.312,3496.03,806.415,1.68049,412.625
112535.5181,0,112535.5,2.34E+01,1.95E+01,7.34E+02,1.87E+01,0.00E+00,,0.234019,0.124806,0.490265,39.3812,3.3671,36899.5,31586.89469,858264.0147,589.841,19874,1174.13,2.89687,2828.62,1886.9,16740.1,40000,112517,0.0345492,0.100694,68742,3654.92,136931,6.51E-06,169278,569278,4896.31,1414.7,2.15769,752.803,5001.41,1392.21,3.53105,727.915,169278,4987.41,1386.67,0.548766,719.532,4992.22,1381.97,1.88373,715.656
111106.568,0,111106.6,1.98E+01,3.85E+01,6.65E+02,1.59E+01,0.00E+00,,0.541039,0.105234,0.401481,36.0825,3.52698,32647.3,24249.84198,808706.669,582.362,18834.1,998.682,2.92143,1738.1,1648.92,14706.5,40000,111090,0.0295249,0.0504084,78483.8,3395.97,130620,1.52E-05,167851,567851,4134.48,1209.35,2.33994,640.579,4217.68,1190.99,3.47092,620.547,167851,4210.69,1184.38,0.826389,611.36,4209.34,1181,1.99786,608.858
93781.37879,0,93781.4,2.08E+01,1.73E+01,5.67E+02,1.67E+01,0.00E+00,,0.470545,0.0837339,0.77823,30.7421,3.06514,23688,15332.28146,539112.5117,491.557,12544.5,676.735,2.69666,3381.53,1306.12,11738.8,40000,93768.3,0.0188484,0.477504,57039.9,3664.41,143826,1.81E-05,150529,550529,3284.71,772.568,2.38705,414.976,3347.98,760.649,3.45168,402.395,150529,3345.91,756.16,0.949311,395.392,3349.36,753.935,1.69409,393.795
98670.78011,0,98670.8,2.16E+01,2.99E+01,6.14E+02,1.72E+01,0.00E+00,,0.381082,0.0959076,0.464901,33.1867,3.10816,27106.6,19129.89631,620765.993,517.181,14434.3,789.411,2.75674,3250.01,1461.48,13089.4,40000,98656.2,0.0230018,0.138856,60262.6,3710.12,142633,1.32E-05,155417,555417,3763.47,942.509,2.28837,503.216,3839.29,927.792,3.48514,487.467,155417,3834.23,922.951,0.783687,479.947,3836.3,920.071,1.75724,477.826
113562.354,92746.62976,206309,2.34E+01,1.48E+01,5.37E+02,1.88E+01,0.00E+00,,0.03872,0.0820367,0.738218,51.7162,4.48884,39417.2,32483.12945,649393.3331,1081.42,14840.9,1084.87,3.00916,3043.19,1914.06,16970.8,40000,206290,0.0181352,0.238551,54604.8,3669.51,135849,1.16E-06,263051,663051,3206.28,742.915,3.2986,426.688,3276.86,730.251,4.28416,412.697,263051,3276.8,727.453,1.67164,406.995,3281.47,725.409,2.28869,405.305
95356.553,0,95356.6,1.54E+01,2.43E+01,5.53E+02,1.23E+01,0.00E+00,,0.542489,0.0669881,0.381193,30.2452,3.13258,20795.8,11806.36719,518342.7976,499.823,12081.1,630.777,2.65651,2435.64,1144.05,10319.8,40000,95345.1,0.0178386,0.0922559,63930,3018.19,125203,1.84E-05,152106,552106,2634.02,730.715,2.49335,396.676,2684.1,719.882,3.4917,385.173,152106,2680.29,715.442,1.10382,378.284,2679.52,713.542,1.84084,377.021
113562.354,10280.11435,123842.5,1.61E+01,3.83E+01,6.87E+02,1.29E+01,0.00E+00,,0.473158,0.0927753,0.422083,40.863,3.76041,32317.1,22479.15242,827293.2221,649.13,19226.4,1062.2,2.95361,855.43,1586.48,14169.2,40000,123827,0.030198,0.0309263,85862.2,2786.16,112607,1.13E-05,180588,580588,3646.29,1236.3,2.463,663.203,3719.96,1217.75,3.61256,642.727,180588,3713.11,1211.46,0.868161,633.693,3711.01,1207.92,2.21664,631.176
113562.354,3548.781987,117111.1,1.42E+01,2.60E+01,7.21E+02,1.14E+01,0.00E+00,,0.258484,0.0903608,0.417888,40.3397,3.44438,30332.9,20547.76298,804849.1533,613.847,18648.4,1089.78,2.87294,1084.56,1515.59,13557.6,40000,117096,0.0326229,0.0332439,83407.4,2456.23,103536,5.71E-06,173857,573857,3548.69,1334.72,2.29646,717.114,3623.55,1314.6,3.68997,694.73,173857,3615.6,1309.22,0.629893,686.344,3614.43,1304.92,2.19294,683.147
98271.5087,0,98271.5,1.11E+01,2.12E+01,7.31E+02,8.84E+00,0.00E+00,,0.288296,0.0718787,0.399514,39.7148,3.36887,23665.3,13141.61361,671933.7971,515.101,15585.9,892.654,2.76853,390.53,1207.88,10879.9,40000,98259.4,0.0285271,0.025458,85846.2,1863.54,87142.3,6.52E-06,155020,555020,2828.23,1167.17,2.19808,624.188,2883.76,1150.1,3.71504,605.654,155020,2877.17,1145.04,0.621564,597.596,2875.15,1141.08,2.23725,594.911
113562.354,50760.85176,164323.2,3.37E+01,4.60E+01,4.67E+02,2.69E+01,0.00E+00,,2.85253,0.0708475,11.0228,42.1823,6.32107,31355.9,20430.1117,739984.4813,861.345,17173.3,974.134,3.07783,507.56,1511.17,13519.4,40000,164308,0.0162369,10.6168,83807.4,3421.32,138461,9.65E-05,221069,621069,2786.93,664.034,3.7098,358.419,2834.01,655.182,3.42,348.194,221069,2833.93,650.374,2.0036,341.916,2833.9,649.477,2.04479,340.997
113562.354,16355.396,129917.8,1.53E+01,3.95E+01,6.73E+02,1.22E+01,0.00E+00,,0.524723,0.087474,0.430915,42.0356,3.92378,32045.4,21673.7393,820253.2009,680.98,19063.6,1052.35,2.9736,549.83,1557.29,13917.6,40000,129902,0.0287748,0.0296467,87863.7,2671.4,109140,1.23E-05,186663,586663,3439.23,1178.08,2.57581,634.661,3507.6,1160.5,3.63561,615.249,186663,3501.1,1154.22,0.991028,606.272,3498.96,1150.99,2.24792,604.017
113562.354,6630.685171,120193,2.84E+01,4.52E+01,7.31E+02,2.27E+01,0.00E+00,,0.632504,0.141409,0.510168,41.3686,4.00087,43649.7,41041.60482,990346.8828,629.969,23051.2,1236.14,3.0338,2379.53,2157.28,19024.7,40000,120171,0.0345562,0.0961987,74180,4068.06,146883,1.94E-05,176932,576932,5552,1416.61,2.32777,748.008,5664.08,1394.05,3.39482,723.398,176932,5655.09,1386.15,0.804935,713.085,5656.35,1382.25,1.89535,709.925
97266.50088,0,97266.5,1.30E+01,1.98E+01,6.90E+02,1.04E+01,0.00E+00,,0.322251,0.0737317,0.387104,37.4673,3.27256,23510.1,13450.21312,635328.4186,509.832,14753.3,827.541,2.75026,1060.15,1222.18,11005.1,40000,97254.3,0.0259912,0.0316745,79283.8,2296.2,100498,8.13E-06,154015,554015,2900.14,1063.76,2.23806,569.791,2957.09,1048.06,3.65344,552.858,154015,2951,1043.13,0.686796,545.014,2949.27,1039.65,2.09851,542.661
113562.354,431.5762027,113993.9,1.49E+01,3.02E+01,6.34E+02,1.19E+01,0.00E+00,,0.365135,0.084901,0.367512,34.8442,3.22937,27756.8,18410.61005,722902.8984,597.51,16797,931.524,2.80933,1714.36,1433.29,12845,40000,113980,0.0273935,0.0355024,76002.3,2824.06,115257,9.17E-06,170741,570741,3335.02,1121.29,2.38874,603.744,3403.86,1104.47,3.62719,585.218,170741,3397.67,1099.13,0.792929,577.013,3396.04,1095.74,2.10622,574.625
113562.354,23972.39344,137534.7,3.65E+01,3.95E+01,5.39E+02,2.92E+01,0.00E+00,,0.753232,0.0961379,11.621,37.9087,4.08777,33439.8,26271.07313,738674.5032,720.902,17155.6,959.708,2.92343,2472.32,1717.58,15295.4,40000,137518,0.0212074,11.2482,69032.6,4115.25,149603,2.51E-05,194279,594279,3767.1,869.642,2.84818,469.353,3840.32,855.976,3.46643,454.358,194279,3841.01,850.261,1.36851,446.452,3845.51,848.297,1.82871,444.81
113562.354,55746.95548,169309.3,1.86E+01,3.27E+01,5.07E+02,1.49E+01,0.00E+00,,0.368616,0.0741777,0.514467,44.8059,4.20912,31869.3,22473.48023,630345.2335,887.479,14550.6,908.033,2.93177,2524.37,1586.27,14167.5,40000,169293,0.0175962,0.0842254,61103,3424.78,131399,1.10E-05,226054,626054,2906.25,720.832,3.15815,403.846,2967.54,709.348,3.86898,391.079,226054,2967.09,705.506,1.66136,384.769,2967.11,703.848,2.20882,383.474
113562.354,17405.8264,130968.2,3.23E+01,3.71E+01,5.57E+02,2.58E+01,0.00E+00,,0.60347,0.102884,7.75949,36.6349,3.75038,33987.9,27599.17987,739165.7348,686.476,17154.3,973.055,2.90084,2925.02,1761.32,15669.6,40000,130951,0.0226747,7.39725,64989.4,4159.41,151725,2.04E-05,187712,587712,4029.63,929.773,2.6812,501.66,4109.11,915.015,3.48803,485.533,187712,4108.29,909.396,1.1701,477.518,4115.34,906.988,1.78051,475.548
113562.354,48426.77592,161989.1,3.12E+01,1.82E+01,7.51E+02,2.50E+01,0.00E+00,,0.0525047,0.130095,0.70253,51.4921,4.03804,48700.7,50434.48384,899805.6447,849.062,20704.1,1362.8,3.0233,3301.45,2397.76,21034,40000,161965,0.0318845,0.190919,61487.5,4000.96,145049,1.48E-06,218726,618726,5093.48,1305.99,2.59183,726.505,5210.46,1283.52,3.86233,701.292,218726,5194.9,1279.67,0.710331,694.218,5203.81,1275.38,1.93349,690.621
113562.354,29303.35263,142865.7,3.03E+01,4.09E+01,6.38E+02,2.43E+01,0.00E+00,,0.515524,0.122528,1.80727,43.3037,4.09072,42478.5,39571.9514,864815.9441,748.827,20013.1,1195.71,3.01229,2892.08,2117.37,18689.2,40000,142845,0.0270126,1.37539,65767.4,4225.2,151779,1.67E-05,199606,599606,4797.49,1107.93,2.64925,600.436,4894.78,1089.73,3.54747,580.498,199606,4890.72,1083.65,1.04917,571.891,4901.11,1080.5,1.80775,569.238
113562.354,56099.81265,169662.2,2.19E+01,2.65E+01,5.85E+02,1.76E+01,0.00E+00,,0.191048,0.0893399,0.531729,47.3584,4.02365,36713.9,29536.81132,700373.8518,889.316,16151,1025.02,2.95246,2865.95,1823.35,16199.2,40000,169644,0.0218526,0.0719983,60307.8,3583.94,134633,5.45E-06,226405,626405,3498.12,895.008,2.94167,502.285,3575.79,880.225,3.94282,485.858,226405,3572.97,876.587,1.22072,479.267,3573.59,874.103,2.11288,477.378
92728.87141,0,92728.9,2.40E+01,2.75E+01,5.01E+02,1.92E+01,0.00E+00,,0.695611,0.067372,6.51591,27.5183,3.18286,19844.4,11646.52671,470208.2172,486.049,10957.4,574.021,2.59889,3390.21,1136.18,10250.6,40000,92717.5,0.0145474,6.25106,54946.6,3576.74,142923,2.90E-05,149479,549479,2644.68,596.288,2.63535,324.52,2693.66,587.347,3.37197,315.034,149479,2693.59,583.296,1.30793,308.87,2694.88,581.897,1.75352,307.869
113562.354,30917.26707,144479.6,3.09E+01,4.80E+01,6.99E+02,2.47E+01,0.00E+00,,0.677345,0.134389,0.697476,46.1633,4.48998,47246.5,46445.61521,988787.1908,757.278,22955.2,1293.89,3.08463,2440.68,2298.48,20207.1,40000,144457,0.0305016,0.236033,71424.7,4194.2,149608,2.11E-05,201218,601218,5268.45,1251.2,2.64634,673.797,5375.25,1230.67,3.47761,651.383,201218,5370.95,1223.28,1.0639,641.627,5375.55,1220.07,1.86093,638.93
80469.42115,0,80469.4,1.95E+01,4.72E+01,6.49E+02,1.56E+01,0.00E+00,,0.94691,0.0800669,0.571894,34.8702,3.83874,23514.5,12931.39229,578726.8518,421.778,13529.8,662.94,2.90067,149.05,1198.05,10793.7,40000,80457.4,0.019812,0.232277,90209.1,3152.98,127137,3.55E-05,137218,537218,3155.38,811.886,2.37844,421.2,3208.38,800.307,3.23587,409.123,137218,3203.3,794.35,1.11514,401.188,3202.68,792.481,1.71308,399.875
113562.354,12931.77945,126494.1,2.08E+01,1.92E+01,5.56E+02,1.67E+01,0.00E+00,,0.410918,0.0937183,0.463622,35.2644,3.36042,30730.1,23276.55734,676662.3752,663.03,15715.5,879.018,2.82645,3243.95,1614.88,14413.8,40000,126478,0.0224073,0.119088,59996.9,3783.97,143329,1.31E-05,183239,583239,3673.41,918.084,2.5967,499.377,3750.27,903.576,3.58556,483.476,183239,3747.48,898.79,1.03418,476.016,3748.73,896.29,1.86717,474.123
113562.354,15413.52573,128975.9,1.93E+01,4.45E+01,5.01E+02,1.54E+01,0.00E+00,,1.51302,0.0820605,1.2468,33.5839,4.82961,29874.1,19695.85072,730935.6584,676.046,17027.9,897.62,2.99394,841.89,1483.3,13278.4,40000,128961,0.019118,0.920843,84309,3595.49,137398,4.94E-05,185722,585722,3225.06,783.398,3.06808,413.616,3284.3,771.998,3.24846,400.909,185722,3282.6,766.004,1.61593,393.243,3282.42,764.72,1.81735,392.084
113562.354,33308.29416,146870.6,3.45E+01,3.44E+01,7.33E+02,2.76E+01,0.00E+00,,0.16123,0.143368,0.865686,47.9698,3.89341,49153.9,52601.35094,920348.3166,769.805,21200.5,1370.19,3.01949,3721.85,2450.13,21468.8,40000,146846,0.0324295,0.383875,59158.2,4272.06,156168,5.03E-06,203607,603607,5614.99,1329.28,2.45698,728.638,5737.92,1306.39,3.67665,703.168,203607,5721.14,1301.69,0.690851,695.474,5734.71,1297.18,1.84411,691.624
97178.10298,0,97178.1,1.11E+01,4.45E+01,7.29E+02,8.87E+00,0.00E+00,,0.827727,0.0726649,0.403155,39.5341,3.96153,24066.9,13204.02819,759106.2636,509.369,17729.6,886.778,2.80709,0.1,1210.79,10905.3,40000,97166,0.0282189,0.0300958,89084.4,1839.27,85943.6,1.92E-05,153927,553927,2870.16,1155.08,2.36382,605.554,2916.74,1139.24,3.51366,588.454,153927,2908.94,1131.74,0.990909,578.513,2906.6,1128.76,2.17972,576.56
113562.354,45173.1735,158735.5,3.45E+01,4.15E+01,4.67E+02,2.76E+01,0.00E+00,,1.14457,0.072409,11.8133,40.922,5.18872,30213.4,20325.31387,674081.8904,832.053,15604.5,926.734,2.97141,1372.19,1507.22,13485.3,40000,158720,0.0160029,11.4188,75725.2,3738.18,138422,3.73E-05,215481,615481,2839.94,655.772,3.38412,355.93,2893.78,645.908,3.51059,344.804,215481,2895.51,641.157,1.91653,338.322,2896.36,640.115,2.04233,337.316
83498.62614,0,83498.6,3.41E+01,2.24E+01,6.77E+02,2.73E+01,0.00E+00,,0.301937,0.103944,8.00292,36.1425,3.1435,26074.4,18575.8527,565197.8597,437.645,13089,771.954,2.71576,3759.52,1439.81,12901.6,40000,83484.2,0.0222797,7.64234,55159.5,4019.5,151394,1.22E-05,140245,540245,4075.88,913.563,2.10279,482.165,4153.59,898.969,3.43914,466.898,140245,4145.3,894.562,0.635706,459.805,4157.77,891.189,1.6188,457.226
113562.354,67401.89449,180964.2,1.55E+01,2.87E+01,6.47E+02,1.24E+01,0.00E+00,,0.0891604,0.0754578,0.523882,51.5898,4.23813,35041.7,24738.83194,719633.2948,948.573,16557.3,1091.04,2.9983,1293.95,1665.78,14851.2,40000,180948,0.023887,0.0313089,73734.9,2550.09,104130,1.98E-06,237709,637709,2958.57,977.17,3.03718,553.285,3023.45,961.619,4.18524,535.821,237709,3019.43,958.335,1.17079,529.282,3018.31,955.482,2.37845,527.289
113562.354,60454.91816,174017.3,2.64E+01,3.79E+01,5.57E+02,2.11E+01,0.00E+00,,0.41533,0.0942662,1.65906,47.0828,4.45044,39252,32967.33938,741309.5466,912.142,17072.9,1107.03,3.01622,2678.5,1928.58,17094.1,40000,173998,0.0205021,1.19877,62902.5,3929.24,143720,1.30E-05,230759,630759,3686.15,840.689,3.08938,467.878,3762.19,826.829,3.80447,452.573,230759,3763.64,822.233,1.50346,445.487,3770.65,820.083,2.02238,443.646
113562.354,46723.53447,160285.9,2.03E+01,2.98E+01,7.34E+02,1.62E+01,0.00E+00,,0.0902752,0.0993712,0.549024,50.8657,4.03812,39581.8,32551.45151,830839.1257,840.159,19153.3,1222.26,2.99517,1922.68,1916.11,16988.3,40000,160267,0.0302084,0.0551974,73095.2,3049.79,118369,2.10E-06,217028,617028,3893.38,1236.07,2.67789,687.152,3981.59,1216.04,3.93615,664.59,217028,3973.72,1212.15,0.783989,657.437,3974.85,1208.34,2.11809,654.474
113562.354,63151.41149,176713.8,3.26E+01,2.28E+01,4.48E+02,2.61E+01,0.00E+00,,0.360071,0.0674756,9.36956,44.3363,4.32762,29426.5,20497.46581,566877.8416,926.299,13020.5,881.654,2.85561,3211.96,1513.7,13541.3,40000,176699,0.0144319,8.9446,52975.7,3754.91,139694,1.19E-05,233460,633460,2638.47,591.361,3.33318,333.566,2691.74,581.938,3.90536,323.042,233460,2694.91,578.573,1.95676,317.46,2699.03,577.276,2.23443,316.297
113562.354,65578.42048,179140.8,1.65E+01,1.83E+01,5.67E+02,1.32E+01,0.00E+00,,0.180186,0.0720707,0.502897,48.7434,4.19755,32979,22907.96535,655974.4991,939.017,15104,983.167,2.95934,1939.3,1601.81,14301.3,40000,179125,0.0200427,0.0374751,66047.8,2924.19,115693,4.57E-06,235886,635886,2825.5,820.367,3.12741,464.212,2886.69,807.288,4.08859,449.619,235886,2883.79,803.909,1.45257,443.323,2882.83,801.708,2.35531,441.761
113562.354,54370.79381,167933.1,1.82E+01,3.36E+01,7.13E+02,1.46E+01,0.00E+00,,0.116595,0.0902401,0.535846,51.5685,4.16805,38230.9,29645.71655,807451.0864,880.252,18613.4,1188.59,3.0123,1474.75,1826.78,16228.4,40000,167915,0.0283338,0.0389904,75900.3,2802.32,111311,2.62E-06,224676,624676,3537.05,1159.28,2.8134,647.792,3615.98,1140.69,4.00781,626.863,224676,3610.09,1136.83,0.914882,619.758,3609.6,1133.35,2.24719,617.18
113562.354,52981.91931,166544.3,2.83E+01,4.53E+01,4.61E+02,2.26E+01,0.00E+00,,1.47372,0.069706,7.61158,42.498,5.97034,31176.2,20252.55752,698382.9917,872.988,16141.8,985.396,3.0531,677.82,1504.48,13461.5,40000,166529,0.0154412,7.2029,81383.1,3546.18,133002,4.73E-05,223290,623290,2736.62,632.539,3.56616,341.645,2786.72,623.251,3.50053,331.086,223290,2787.93,618.55,2.01852,324.804,2788.24,617.65,2.07736,323.884
113562.354,44870.75818,158433.1,3.17E+01,2.60E+01,4.76E+02,2.54E+01,0.00E+00,,0.416876,0.0760506,8.79313,41.1458,3.97104,29791.5,21720.90683,598632.3538,830.465,13803.9,877.004,2.83054,3397.16,1559.01,13932.5,40000,158418,0.0164431,8.39503,54155.3,3893.4,144703,1.39E-05,215179,615179,2974.37,673.909,3.09243,375.989,3034.73,663.143,3.7662,364.05,215179,3036.98,659.34,1.61818,357.862,3042.03,657.722,2.02159,356.495
113562.354,90047.14335,203609.5,3.01E+01,2.76E+01,6.03E+02,2.41E+01,0.00E+00,,0.0100834,0.0999237,1.40752,52.9854,4.41151,45570.1,43579.41595,733133.0911,1067.26,16728.3,1251.11,3.02908,3410.74,2224.62,19589.6,40000,203587,0.0216528,0.888929,54186.6,4005.58,144486,1.00E-06,260348,660348,3902.75,887.313,3.14958,508.78,3990.41,871.758,4.26237,491.518,260348,3985.75,868.929,1.33502,485.498,3996.95,866.112,2.12703,483.143
113562.354,28532.73229,142095.1,2.60E+01,4.83E+01,4.94E+02,2.08E+01,0.00E+00,,1.85501,0.0807803,6.0353,37.4042,5.68517,31537.2,21172.13014,761660.1215,744.818,17701.1,977.909,3.04724,559.52,1538.84,13758.5,40000,142080,0.0182115,5.67181,86494.7,3679.62,137873,6.05E-05,198841,598841,3174.66,746.225,3.29516,393.725,3232.05,735.379,3.26031,381.548,198841,3231.44,729.572,1.73339,374.194,3231.21,728.458,1.84662,373.125
113562.354,93886.75649,207449.1,1.10E+01,4.71E+01,5.02E+02,8.81E+00,0.00E+00,,0.992371,0.0530058,0.530675,51.5943,6.85437,30785.6,17400.9468,724662.2309,1087.43,16643,1128.67,3.08913,0.12,1392.8,12493.5,40000,207435,0.015558,0.0475192,76741.5,2066.93,88866.6,2.34E-05,264196,664196,2091.26,636.734,3.93534,353.336,2124.69,627.779,3.95486,343.073,264196,2120.98,623.258,2.62159,337.029,2120.23,622.322,2.78656,336.155
113562.354,42235.61517,155798,1.12E+01,1.62E+01,5.52E+02,8.98E+00,0.00E+00,,0.333264,0.0589751,0.440674,43.7844,3.94478,26433.9,15187.57739,623933.4929,816.664,14418,883.391,2.87682,913.09,1299.85,11684.1,40000,155785,0.0197116,0.0284269,74912.3,2202.88,96024.2,7.73E-06,212546,612546,2318.01,806.559,3.03025,451.888,2364.21,794.503,3.96656,438.448,212546,2360.43,790.582,1.44802,431.736,2359,788.466,2.36892,430.329
95079.98285,0,95080,3.12E+01,3.76E+01,5.07E+02,2.50E+01,0.00E+00,,1.00856,0.0724808,13.2099,27.8009,3.61723,21922.5,12943.53779,536516.5319,498.371,12521.7,635.871,2.74351,1805.71,1198.62,10798.7,40000,95068,0.0159126,12.9411,73962.6,3698.99,142870,4.03E-05,151829,551829,2848.94,652.183,2.70876,346.542,2900.08,642.669,3.24403,336.3,151829,2898.94,637.836,1.3913,329.616,2899.23,636.505,1.73954,328.592
113562.354,45029.14597,158591.5,2.08E+01,3.85E+01,6.89E+02,1.67E+01,0.00E+00,,0.324087,0.0984001,0.512995,49.1222,4.25236,39320.4,31689.92267,844129.7398,831.278,19533,1168.5,3.03392,1615.65,1890.04,16766.8,40000,158573,0.027955,0.0375237,76156.4,3216.42,123201,8.08E-06,215334,615334,3859.36,1144.81,2.78097,631.036,3942.76,1126.53,3.79809,610.677,215334,3937.3,1121.4,1.03728,602.678,3936,1118.2,2.2336,600.318
113562.354,65316.76183,178879.1,3.49E+01,3.11E+01,6.60E+02,2.79E+01,0.00E+00,,0.0665024,0.12058,1.91187,51.0804,4.12315,48370.6,50283.1604,814962.0735,937.604,18654.1,1332.09,3.02407,3800.31,2394.06,21003.3,40000,178855,0.0260207,1.40492,54629.6,4222.58,154052,2.07E-06,235616,635616,4712.65,1066.62,2.83563,601.381,4817.62,1047.87,3.9864,580.471,235616,4807.61,1044.47,0.971997,573.878,4823.2,1040.83,1.93859,570.808
113562.354,20831.82969,134394.2,1.21E+01,1.87E+01,5.75E+02,9.71E+00,0.00E+00,,0.390041,0.0660591,0.399175,39.0486,3.58937,25822,15341.05365,651196.0923,704.46,15102.7,867.281,2.82379,1165.11,1306.5,11742.1,40000,134381,0.0221133,0.0306137,76182.1,2402.39,102809,9.33E-06,191142,591142,2596.39,904.999,2.75428,498.859,2648.56,891.554,3.79049,483.97,191142,2643.99,887.013,1.16507,476.608,2642.36,884.53,2.21919,474.953
77698.87514,0,77698.9,2.89E+01,1.62E+01,5.26E+02,2.31E+01,0.00E+00,,0.696971,0.056268,11.7238,28.787,3.20621,16282.2,8520.021944,380362.9076,407.266,8862.54,465.508,2.48851,3268.59,969.96,8783.89,40000,77689.2,0.0116926,11.4485,53111.3,3345.57,137569,3.36E-05,134450,534450,2212.13,479.446,2.61425,265.534,2251.16,472.256,3.34275,258.137,134450,2250.47,468.863,1.36112,252.752,2250.72,467.703,1.77017,251.985
110853.2366,0,110853.2,2.46E+01,2.45E+01,5.87E+02,1.97E+01,0.00E+00,,0.39356,0.110162,1.1451,31.7734,3.08978,31864.3,25852.35618,703307.8668,581.031,16311.7,936.274,2.81009,3705.36,1703.57,15175.4,40000,110836,0.0248347,0.828833,57724.9,4115.71,152718,1.37E-05,167597,567597,4315.17,1018.03,2.36076,544.737,4402.57,1001.79,3.4784,527.091,167597,4396.91,996.6,0.81872,519.224,4406.47,993.389,1.70982,516.663
113562.354,27397.20006,140959.6,2.57E+01,4.32E+01,6.06E+02,2.05E+01,0.00E+00,,0.712361,0.110777,0.7243,41.6091,4.25381,39202.1,33339.60778,840114.5015,738.844,19518.6,1084.43,3.02094,2273.99,1939.68,17188.2,40000,140940,0.0250945,0.312802,71398.4,4017.06,146624,2.27E-05,197701,597701,4341.34,1029.09,2.75515,554.526,4428.35,1012.67,3.47883,536.565,197701,4427.7,1006.21,1.2301,527.817,4431.07,1003.78,1.85127,525.809
113562.354,58872.70314,172435.1,2.19E+01,4.05E+01,4.97E+02,1.75E+01,0.00E+00,,0.743514,0.0785437,1.55934,44.9582,4.9336,34413.8,24872.34668,695346.5467,903.861,16059.2,993.53,3.03193,1785.85,1670.35,14890.5,40000,172418,0.0172392,1.12505,69911.1,3640.33,136503,2.34E-05,229179,629179,3076.12,706.708,3.3319,389.45,3136.59,695.628,3.68437,377.094,229179,3139.38,690.886,1.88831,370.375,3141.75,689.566,2.12169,369.162
97696.2168,0,97696.2,2.90E+01,3.03E+01,7.02E+02,2.32E+01,0.00E+00,,0.263583,0.127116,1.04228,37.4967,3.23506,33627.7,28308.53388,721075.9588,512.055,16678.7,1005.02,2.83132,3760.96,1784.26,15865.7,40000,97678.4,0.0285575,0.665063,57647.2,4168.71,153087,9.41E-06,154439,554439,4983.59,1170.6,2.09383,617.328,5084.33,1151.61,3.45095,596.846,154439,5070.47,1146.56,0.57253,589.063,5084.62,1142.3,1.68643,585.576
106697.4053,0,106697.4,1.40E+01,4.78E+01,5.10E+02,1.12E+01,0.00E+00,,2.41333,0.0669639,0.736585,27.9046,5.39918,23468.3,12851.62344,704735.199,559.272,16450.6,832.378,2.87634,0.15,1194.3,10760.8,40000,106685,0.0183059,0.469877,90387.9,2884.66,118430,7.54E-05,163446,563446,2645.32,749.151,3.10151,385.661,2685.62,739.524,3.06236,374.737,163446,2679.81,733.382,1.57096,367.155,2678.55,732.236,1.70359,366.096
113562.354,27695.92229,141258.3,1.73E+01,4.29E+01,6.86E+02,1.39E+01,0.00E+00,,0.582895,0.0926806,0.46825,45.4793,4.27425,35534,25602.98161,867242.5393,740.423,20147,1121.32,3.03981,585.9,1695.18,15103.4,40000,141241,0.0288271,0.0315734,87469,2854.37,113582,1.39E-05,198002,598002,3642.92,1180.58,2.69921,638.415,3715.75,1162.69,3.63423,618.639,198002,3709.28,1156.15,1.10737,609.504,3707.22,1153.08,2.26172,607.315
113562.354,45327.95315,158890.3,2.92E+01,4.62E+01,6.65E+02,2.33E+01,0.00E+00,,0.606344,0.120621,0.666233,47.9096,4.61403,46001.9,43617.89674,930044.9111,832.827,21552.6,1255.89,3.08641,2351.22,2225.63,19598,40000,158868,0.027362,0.191556,70433,4073.73,146376,1.85E-05,215629,615629,4725.58,1122.32,2.8376,612.459,4823.33,1103.79,3.59144,592.133,215629,4821.44,1097.27,1.21729,583.198,4824.83,1094.48,1.9406,580.867
113562.354,48756.18957,162318.5,3.31E+01,4.09E+01,5.86E+02,2.65E+01,0.00E+00,,0.533604,0.104843,5.08782,45.7398,4.42815,40715,35854.04661,803594.8755,850.809,18557.7,1149.72,3.02093,2645.87,2013.13,17810.1,40000,162298,0.0227495,4.63697,65763,4115.21,148316,1.70E-05,219059,619059,4102.12,933.139,2.95399,513.012,4185.15,917.795,3.66322,496.14,219059,4185.5,912.379,1.36611,488.301,4193.72,909.978,1.9196,486.246
110381.3319,0,110381.3,2.19E+01,4.65E+01,4.59E+02,1.76E+01,0.00E+00,,2.57669,0.0699363,6.7189,25.3267,5.52834,24358.2,13928.42113,678043.9972,578.582,15810.1,818.301,2.92223,0.74,1244.02,11196.3,40000,110369,0.0163437,6.47554,93165.6,3452.95,134662,9.19E-05,167130,567130,2757.72,668.881,3.24882,343.633,2803.01,660.152,3.02518,333.614,167130,2798.77,654.728,1.60026,326.815,2797.45,653.747,1.68579,325.878
107924.3063,0,107924.3,2.25E+01,2.35E+01,5.07E+02,1.80E+01,0.00E+00,,0.592035,0.0843215,3.33421,27.8013,3.11049,25224.8,17382.79243,587063.9251,565.694,13663.5,733.699,2.71118,3553.82,1392.06,12487.1,40000,107910,0.0187148,3.06308,56602.8,3871.99,148732,2.18E-05,164671,564671,3304.44,767.111,2.59017,414.211,3368.84,755.343,3.4373,401.484,164671,3368.72,750.555,1.15522,394.332,3372.86,748.592,1.73664,392.841
113562.354,84043.05705,197605.4,2.47E+01,4.21E+01,5.19E+02,1.98E+01,0.00E+00,,0.512745,0.0816676,1.84343,50.0151,5.23024,39187.6,30712.07135,727203.8151,1035.8,16710.8,1123.2,3.0924,1883.61,1860.03,16511.6,40000,197587,0.0175581,1.36051,67640.4,3682.02,135883,1.57E-05,254348,654348,3194.72,720.068,3.46741,402.993,3258.66,708.351,3.89768,390.009,254348,3262.5,703.812,2.01365,383.394,3266.7,702.324,2.27748,382.013
113562.354,57164.08917,170726.4,3.13E+01,2.48E+01,7.04E+02,2.51E+01,0.00E+00,,0.0608076,0.123176,0.750943,51.2842,4.07907,47985.1,49168.30816,852203.8469,894.867,19587.3,1312.21,3.02035,3447.15,2366.66,20775.4,40000,170703,0.0287171,0.242375,58643.6,4077.44,147309,1.78E-06,227464,627464,4819.79,1176.54,2.72401,659.025,4930.32,1156.1,3.92733,636.161,227464,4917.96,1152.5,0.83756,629.338,4927.04,1148.69,1.94538,626.166
113562.354,57555.44412,171117.8,3.09E+01,4.81E+01,4.89E+02,2.47E+01,0.00E+00,,1.44867,0.076283,8.0149,44.3551,6.05703,34051.5,23653.14701,752732.2003,896.958,17404.9,1055.16,3.08782,746.8,1628.13,14527.8,40000,171102,0.0168379,7.58624,81590.1,3646.91,134979,4.55E-05,227863,627863,2993.59,690.093,3.53365,372.607,3049.02,679.719,3.50246,360.936,227863,3050.74,674.531,1.98222,354.147,3051.32,673.517,2.06231,353.129
113562.354,18789.45072,132351.8,2.36E+01,3.58E+01,6.00E+02,1.89E+01,0.00E+00,,0.456962,0.106106,0.513552,39.0405,3.68156,35588.2,29209.0617,764600.4569,693.727,17753.2,997.918,2.92568,2847.18,1813,16110.9,40000,132334,0.0250305,0.129052,65352.1,3917.27,145148,1.44E-05,189095,589095,4158.93,1025.89,2.59477,555.32,4245.75,1009.46,3.56119,537.3,189095,4242.32,1004,1.01322,529.217,4244.24,1001.22,1.8735,527.042
113562.354,83479.19972,197041.6,3.51E+01,3.29E+01,5.38E+02,2.81E+01,0.00E+00,,0.142747,0.0875566,6.35886,50.333,4.45148,39619.8,34033.38444,676944.6285,1032.84,15462.1,1139.34,2.98626,3225.71,1960.2,17362.2,40000,197022,0.0185964,5.86943,55107.2,3975.87,143890,4.46E-06,253783,653783,3419.9,762.352,3.23357,434.195,3492.65,749.35,4.11443,419.819,253783,3492.45,746.078,1.61122,413.782,3502.26,743.856,2.16955,411.876
83551.09348,0,83551.1,2.11E+01,4.60E+01,6.73E+02,1.69E+01,0.00E+00,,0.798802,0.0900576,0.50777,36.0993,3.73973,25703.5,15390.65331,621759.8328,437.927,14527.7,720.384,2.90956,717.7,1308.64,11760.8,40000,83538,0.022168,0.154154,85791.2,3338.02,131578,2.90E-05,140299,540299,3545.62,908.511,2.29099,471.435,3608.02,895.227,3.28996,457.551,140299,3602.76,888.999,0.971937,449.164,3602.3,886.722,1.73134,447.568
81856.1746,0,81856.2,2.26E+01,1.52E+01,6.09E+02,1.80E+01,0.00E+00,,0.403583,0.0812883,1.3388,32.765,3.05666,21754.5,13331.73481,483241.9,429.047,11233.7,617.36,2.65574,3412.18,1216.71,10957.2,40000,81844,0.0177498,1.01731,55542.8,3598.99,142984,1.69E-05,138605,538605,3189.37,727.72,2.26305,390.505,3249.33,716.415,3.44616,378.848,138605,3246.56,712.319,0.839758,372.186,3251.53,709.993,1.64003,370.563
113562.354,485.4762203,114047.8,2.26E+01,3.41E+01,7.28E+02,1.81E+01,0.00E+00,,0.287649,0.121972,0.466188,39.3078,3.42989,36777.5,30920.68861,869161.4701,597.77,20148.9,1166.48,2.9137,2542.56,1866.47,16566.4,40000,114029,0.0343416,0.078859,71623.6,3572.61,134568,7.86E-06,170790,570790,4786.1,1406.23,2.19827,748.103,4888.12,1384.06,3.52758,723.581,170790,4876.18,1378.18,0.589981,714.904,4878.88,1373.66,1.92866,711.237
104108.4468,0,104108.4,3.50E+01,4.64E+01,6.70E+02,2.80E+01,0.00E+00,,0.80976,0.130736,7.24273,35.8846,3.84165,36980.8,31373.57619,852372.6607,545.664,19861.4,1042.25,2.97342,2356.74,1880.38,16684.7,40000,104090,0.0288895,6.88068,73934.5,4269.21,153739,2.88E-05,160851,560851,5131.87,1184.9,2.3183,616.141,5226.29,1166.47,3.27805,596.413,160851,5221.13,1158.76,0.906389,586.522,5229.45,1155.58,1.67737,583.95
113562.354,80549.71835,194112.1,2.08E+01,2.82E+01,4.50E+02,1.66E+01,0.00E+00,,0.224544,0.0665498,1.7299,47.6383,4.52802,31854.3,22169.33763,564729.9521,1017.5,12915.3,934.179,2.94001,3000.03,1575.31,14073,40000,194096,0.0141752,1.27492,52433.6,3530.29,133728,7.21E-06,250857,650857,2601.34,580.782,3.44157,330.716,2654.32,571.39,4.08216,320.258,250857,2657.53,568.333,2.10431,314.932,2661.99,567.008,2.38803,313.726
113562.354,61175.47189,174737.8,1.51E+01,1.49E+01,6.28E+02,1.21E+01,0.00E+00,,0.136986,0.0738743,0.507191,49.9985,4.15413,33562.9,23105.53381,703713.8352,915.936,16207.6,1050.33,2.97612,1345.62,1608.83,14361.7,40000,174722,0.0232143,0.0303473,73188.2,2571.57,105170,3.11E-06,231483,631483,2897.34,949.763,3.00854,535.68,2960.13,934.771,4.11569,518.878,231483,2956.23,931.313,1.1979,512.255,2954.97,928.573,2.36469,510.356
113562.354,25380.52711,138942.9,3.58E+01,1.80E+01,4.67E+02,2.86E+01,0.00E+00,,0.574158,0.0746353,14.133,35.492,3.71882,26419,18579.38686,586656.3664,728.298,13592.5,794.704,2.73779,3478.31,1439.95,12902.8,40000,138928,0.0164133,13.7897,55313,3970.4,147473,1.98E-05,195689,595689,2922.34,672.692,2.98745,370.865,2980.46,662.212,3.59833,359.254,195689,2981.99,658.041,1.5403,352.829,2985.41,656.53,1.9227,351.58
89849.50619,0,89849.5,2.35E+01,4.84E+01,6.40E+02,1.88E+01,0.00E+00,,1.00825,0.0993241,0.975701,34.3707,3.9313,28458.5,18541.06007,682552.2613,470.938,15955.5,783.462,2.95701,955.5,1438.44,12889.7,40000,89835.1,0.022681,0.63593,85056.8,3683.01,140646,3.77E-05,146596,546596,3906.68,929.821,2.39913,479.382,3975.5,916.156,3.19958,464.958,146596,3971.95,909.344,1.0929,456.21,3972.96,907.239,1.67436,454.626
113562.354,39150.30518,152712.7,2.69E+01,1.62E+01,5.42E+02,2.16E+01,0.00E+00,,0.307983,0.0943121,2.87153,42.0361,3.76523,34782.3,28523.66578,675008.5717,800.465,15552.5,1001.46,2.88997,3547.47,1791.17,15924.6,40000,152695,0.0205542,2.459,55116.4,4025.96,148344,1.01E-05,209456,609456,3687.44,842.546,2.83538,467.144,3764.29,828.698,3.75464,451.877,209456,3763.22,824.635,1.21929,445.082,3772.49,822.167,1.88154,443.048
113562.354,36873.39812,150435.8,2.77E+01,2.92E+01,6.12E+02,2.21E+01,0.00E+00,,0.220869,0.111098,1.02233,44.0934,3.73702,39601,35983.45086,756429.3837,788.517,17424.2,1126.53,2.93255,3602.85,2016.84,17841.5,40000,150416,0.0247948,0.585528,56573.8,4132.3,150147,7.03E-06,207177,607177,4346.2,1016.3,2.66638,561.258,4440.07,999.212,3.74562,542.361,207177,4433.38,995.035,0.952619,535.25,4443.9,991.792,1.84402,532.571
97935.69155,0,97935.7,1.11E+01,3.56E+01,4.86E+02,8.84E+00,0.00E+00,,1.17385,0.0488418,0.444259,26.9705,3.83467,18073.8,8496.109815,497786.3841,513.353,11599.7,608.05,2.70275,209.1,968.583,8771.69,40000,97926,0.0143157,0.192889,83606.7,2418.31,107828,3.88E-05,154687,554687,1927.28,585.94,2.91822,317.797,1958.59,578.069,3.34039,309.105,154687,1954.49,573.711,1.63281,302.972,1953.67,572.629,1.89877,302.107
113562.354,87838.72344,201401.1,1.23E+01,4.40E+01,6.54E+02,9.85E+00,0.00E+00,,0.415771,0.0667981,0.539391,55.1305,5.28245,35764.6,23358.94625,816841.0435,1055.71,18815.2,1217.07,3.09542,0.29,1617.79,14438.8,40000,201385,0.0228375,0.0207258,82935.9,1936.71,85329.3,8.36E-06,258146,658146,2628.83,934.924,3.4694,525.956,2678.42,920.796,4.14366,510.068,258146,2673.67,915.779,1.84316,502.492,2671.92,913.499,2.8295,500.967
113562.354,44444.87224,158007.2,3.69E+01,4.83E+01,7.08E+02,2.95E+01,0.00E+00,,0.589954,0.138337,2.67454,49.1708,4.66128,51283.4,54130.8873,1011018.408,828.184,23366.2,1428.09,3.10435,2761.21,2486.49,21770,40000,157982,0.030102,2.18171,67746,4343.61,153469,1.87E-05,214743,614743,5417.52,1235.34,2.75089,673.479,5526.96,1214.52,3.56412,650.683,214743,5521.27,1207.54,1.10582,641.269,5533.48,1204.08,1.8535,638.261
113562.354,29322.3195,142884.7,1.15E+01,3.04E+01,7.36E+02,9.18E+00,0.00E+00,,0.170855,0.0774286,0.479495,48.0144,3.87364,31254,20075.3602,798720.8892,748.959,18448,1139.89,2.93763,253.16,1497.77,13403.5,40000,142870,0.0308805,0.0248357,87964.7,1842.97,84843.9,3.29E-06,199631,599631,3040.82,1262.84,2.58669,694.594,3105.13,1243.68,3.94639,673.041,199631,3098.81,1239.23,0.755357,665.316,3097.14,1235.22,2.38544,662.482
113562.354,50258.61054,163821,3.78E+01,2.55E+01,4.59E+02,3.03E+01,0.00E+00,,0.458004,0.0744785,13.5302,41.8861,4.06697,30199.7,21835.71552,596930.6382,858.709,13756.5,882.671,2.84638,3256.87,1563.2,13968.6,40000,163805,0.0166016,13.1265,56132.4,3858.56,141914,1.54E-05,220566,620566,2915.16,679.695,3.22647,363.34,2972.39,669.366,3.80291,351.781,220566,2974.64,665.566,1.76383,345.694,2979.14,664.065,2.10918,344.389
113562.354,87217.9764,200780.3,1.24E+01,2.18E+01,5.85E+02,9.94E+00,0.00E+00,,0.0337031,0.0612001,0.524892,52.8062,4.50002,32574,20518.17504,643391.8832,1052.46,14746.3,1032.29,3.02029,816.5,1514.48,13548,40000,200765,0.0197779,0.026313,73054.2,2153.07,92149.2,1.00E-06,257526,657526,2401.87,808.849,3.3348,464.64,2452.11,796.14,4.44364,450.46,257526,2449.22,793.362,1.60451,444.527,2448.01,791.115,2.61836,443.014
113562.354,85081.30994,198643.7,3.32E+01,3.71E+01,6.40E+02,2.65E+01,0.00E+00,,0.138654,0.110124,1.8346,53.3548,4.60664,49043.1,49431.29061,823680.8533,1041.22,18840.8,1359.21,3.07265,3152.15,2373.15,20829.4,40000,198620,0.0237786,1.3095,58748.8,4116.81,147162,4.19E-06,255381,655381,4302.62,975.052,3.1149,553.776,4397.34,957.959,4.07226,534.81,255381,4392.51,954.176,1.30196,528.062,4404.95,951.144,2.07955,525.476
113562.354,36994.47466,150556.8,3.18E+01,2.60E+01,5.02E+02,2.54E+01,0.00E+00,,0.396412,0.0840294,8.23049,40.0662,3.78388,31039.6,23738.81357,628808.0908,789.172,14513.3,907.636,2.8328,3519.69,1631.13,14553.6,40000,150541,0.0182548,7.83997,54771.6,4004.32,147892,1.33E-05,207302,607302,3286.55,748.26,2.93204,414.963,3353.6,736.206,3.71857,401.667,207302,3354.54,732.161,1.4,395.091,3361.18,730.193,1.91904,393.468
113562.354,38789.44042,152351.8,3.42E+01,3.59E+01,6.49E+02,2.74E+01,0.00E+00,,0.283285,0.124166,3.25201,45.8778,3.96337,44250.8,43495.00835,839446.5863,798.55,19325,1261.65,2.99158,3475.75,2222.41,19571.1,40000,152330,0.0270278,2.79424,59387.1,4301.97,154265,9.13E-06,209091,609091,4857.99,1108.38,2.65341,609.318,4960.35,1089.58,3.69035,588.557,209091,4951.72,1084.72,0.943748,580.859,4966.64,1081.11,1.82998,577.803
113562.354,42263.00616,155825.4,1.77E+01,2.00E+01,6.62E+02,1.41E+01,0.00E+00,,0.175346,0.0870299,0.496129,47.5674,3.91481,34795.1,25895.82514,753612.5597,816.787,17402.8,1078.85,2.94921,1830.49,1705.03,15187.9,40000,155808,0.0263631,0.0381937,72180.7,2938.21,116074,4.19E-06,212569,612569,3412.11,1078.88,2.74586,599.17,3487.25,1061.74,3.91034,579.995,212569,3482.03,1057.74,0.941411,572.855,3481.2,1054.53,2.19556,570.517
113562.354,81459.40552,195021.8,3.00E+01,4.32E+01,5.74E+02,2.40E+01,0.00E+00,,0.451306,0.0955522,2.70924,51.0788,5.0421,43698.9,38504.74551,799923.7889,1022.24,18381.9,1235.49,3.09634,2281.59,2087.94,18441.5,40000,195001,0.0204967,2.21102,66123.9,3926.18,141923,1.38E-05,251762,651762,3735.69,840.871,3.31282,470.962,3812.17,826.804,3.89206,455.452,251762,3814.89,821.905,1.73301,448.225,3822.09,819.867,2.1565,446.412
113562.354,38455.50326,152017.9,1.99E+01,4.52E+01,4.82E+02,1.59E+01,0.00E+00,,1.49358,0.0752266,1.83807,39.7365,5.50866,31292.1,20513.02663,718688.9574,796.837,16666.8,958.381,3.04866,725.68,1514.29,13546.3,40000,152003,0.0170707,1.45435,82387.9,3503.68,133577,4.78E-05,208764,608764,2954.48,699.426,3.36265,374.623,3008.82,689.147,3.39652,363.034,208764,3008.92,683.887,1.8456,356.138,3009.06,682.829,1.96015,355.114
77372.61648,0,77372.6,3.48E+01,4.76E+01,7.22E+02,2.78E+01,0.00E+00,,0.696794,0.106944,7.92563,38.3942,3.72897,27460.8,18181.35196,624286.6968,405.532,14556.4,753.653,2.89539,1597.49,1424.19,12766.1,40000,77358.4,0.0230519,7.54243,78500.6,3885.26,145992,2.88E-05,134119,534119,4202.9,945.323,2.15122,485.478,4276.44,931.031,3.26834,470.721,134119,4271.84,924.821,0.804406,462.292,4277.75,922.074,1.61908,460.278
110103.9889,0,110104,3.89E+01,2.93E+01,4.55E+02,3.11E+01,0.00E+00,,0.854409,0.0691385,22.206,25.3066,3.34965,21073.4,13702.40994,542890.6768,577.128,12650,663.891,2.57331,3518.71,1233.74,11106.4,40000,110092,0.0154864,21.9635,56746.5,3971.07,148953,3.19E-05,166853,566853,2714.15,634.627,2.86023,344.76,2765.23,625.201,3.36829,334.359,166853,2764.65,620.753,1.48305,327.914,2765.54,619.458,1.81583,326.881
113562.354,33790.84839,147353.2,2.94E+01,2.33E+01,7.37E+02,2.35E+01,0.00E+00,,0.113833,0.129901,0.65651,48.2879,3.84776,45353.2,44985.83253,886082.8023,772.344,20426.3,1304.06,2.98742,3280.3,2261.14,19895.2,40000,147331,0.0322155,0.176184,62316,3994.57,144868,3.25E-06,204092,604092,5088.53,1319.62,2.46849,725.155,5203.27,1297.29,3.7347,700.194,204092,5187.8,1292.97,0.669509,692.784,5196.03,1288.62,1.8923,689.142
113562.354,13158.09897,126720.5,3.02E+01,2.07E+01,5.08E+02,2.42E+01,0.00E+00,,0.502012,0.0887603,8.64073,33.0781,3.37322,28709.7,21591.88582,633618.8332,664.219,14696.6,842.315,2.76898,3639.68,1554.29,13891.8,40000,126705,0.0195479,8.31679,56032.6,4063.76,151202,1.75E-05,183466,583466,3475.02,801.301,2.70896,436.766,3544.41,788.677,3.54321,422.947,183466,3544.3,784.031,1.20521,415.821,3550.41,781.914,1.79065,414.137
113562.354,70696.8697,184259.2,3.85E+01,2.73E+01,7.09E+02,3.08E+01,0.00E+00,,0.00700722,0.132505,1.34392,53.4028,4.22336,54060.5,61002.65582,873110.6508,965.795,19983,1429.23,3.07193,3996.26,2644.15,23070.8,40000,184233,0.0284721,0.811856,54423.7,4229.29,158678,1.00E-06,240994,640994,5180.13,1166.97,2.81503,660.878,5297.01,1146.15,4.05519,637.587,240994,5284,1142.9,0.882107,631.002,5300.21,1138.89,1.96017,627.598
113562.354,58070.34658,171632.7,2.54E+01,4.88E+01,5.14E+02,2.03E+01,0.00E+00,,1.3036,0.0825134,3.46353,45.2624,5.83319,36417.4,26591.25703,785628.8555,899.652,18178.7,1088.12,3.1104,945.47,1728.22,15386.5,40000,171615,0.0181843,3.02452,79887.8,3662.45,135861,4.04E-05,228376,628376,3236.37,745.557,3.44874,403.464,3297.32,734.117,3.51298,390.694,228376,3299.48,728.537,1.92184,383.439,3300.54,727.371,2.04617,382.304
113562.354,14337.76481,127900.1,3.13E+01,1.56E+01,6.55E+02,2.50E+01,0.00E+00,,0.242808,0.131646,2.03066,39.9709,3.43545,40705.6,39203.88649,817044.517,670.374,18842.2,1195.06,2.91324,3897.89,2107.26,18604.2,40000,127879,0.0291419,1.62873,56783.9,4353,156953,8.09E-06,184640,584640,5154.73,1194.76,2.36473,645.931,5263.02,1174.78,3.57086,623.905,184640,5249.1,1169.86,0.712502,616.12,5265.84,1165.67,1.7489,612.592
113562.354,4053.556848,117615.9,2.47E+01,4.00E+01,6.19E+02,1.98E+01,0.00E+00,,0.647403,0.117797,0.546858,35.0081,3.6382,36268.1,30264.67541,824296.5748,616.476,19197.4,1017.71,2.94789,2568.64,1846.15,16393.4,40000,117597,0.0274744,0.198701,70485.4,4045.38,148639,2.12E-05,174358,574358,4620.79,1126.32,2.45155,597.386,4712.99,1108.66,3.40018,578.18,174358,4709.08,1101.92,0.958953,569.037,4711.88,1098.98,1.79039,566.702
77508.79836,0,77508.8,1.50E+01,3.23E+01,4.66E+02,1.20E+01,0.00E+00,,1.27267,0.0376582,2.70936,26.0173,3.86979,13597.2,5829.491308,332561.0207,406.279,7726.03,429.721,2.47504,1858.93,800.784,7279.73,40000,77500.8,0.00820057,2.46832,62242.3,2583.7,119150,6.64E-05,134262,534262,1486.49,335.637,3.19642,190.451,1509.85,331.28,3.23906,185.496,134262,1507.23,328.645,1.83359,181.436,1506.33,328.023,1.93925,180.902
113562.354,64573.958,178136.3,3.75E+01,3.89E+01,7.25E+02,3.00E+01,0.00E+00,,0.181924,0.135812,1.17811,53.0576,4.44258,54475.3,60902.36608,944856.8875,933.697,21697.2,1474.54,3.09659,3480.32,2641.91,23052.4,40000,178110,0.0295741,0.648722,59786.4,4251.08,155592,7.30E-06,234871,634871,5312.63,1212.81,2.81629,678.668,5429.22,1191.45,3.8567,654.908,234871,5418.39,1186.88,0.95837,647.351,5432.48,1182.96,1.94648,643.991
113562.354,15697.37075,129259.7,2.73E+01,4.16E+01,6.07E+02,2.18E+01,0.00E+00,,0.683097,0.116592,1.63459,38.2777,3.94326,38213.6,32850.69831,832129.2865,677.511,19334.5,1072.7,2.98244,2588.7,1925.09,17064.5,40000,129240,0.0260067,1.25341,69430.9,4150.62,150825,2.26E-05,186001,586001,4568.22,1066.57,2.6031,570.38,4658.26,1049.6,3.43106,551.894,186001,4656.54,1043.02,1.09362,542.972,4663.66,1040.27,1.76725,540.7
76285.81367,0,76285.8,1.77E+01,3.33E+01,6.72E+02,1.42E+01,0.00E+00,,0.372311,0.069869,0.429151,36.0996,3.18248,19783,10635.65212,470813.5815,399.853,10957.1,589.167,2.65517,2083.65,1085.13,9801.27,40000,76275,0.0186124,0.0802923,66458.8,2876.31,121165,1.36E-05,133036,533036,2748.85,762.584,2.18178,409.739,2799.81,751.069,3.51541,397.962,133036,2795.23,746.954,0.761961,391.163,2794.76,744.496,1.77147,389.592
113562.354,45061.35551,158623.7,1.15E+01,1.91E+01,4.82E+02,9.20E+00,0.00E+00,,0.464916,0.0534752,0.43948,41.8946,4.13613,24639.3,13644.52752,565731.7433,831.481,13069.4,804.647,2.84469,1416.53,1231.1,11083.2,40000,158611,0.0159048,0.0459774,67759.2,2453.47,104320,1.21E-05,215372,615372,2101.95,650.901,3.24393,365.81,2142.96,641.297,3.88444,355.012,215372,2139.91,637.587,1.86249,348.989,2139.01,636.192,2.37347,347.96
113562.354,7556.881923,121119.2,1.14E+01,1.50E+01,7.08E+02,9.08E+00,0.00E+00,,0.26965,0.0784631,0.411891,41.1968,3.50597,28195.3,17494.24498,777241.5867,634.865,18008.6,1052.53,2.86098,434.1,1396.59,12526.4,40000,121105,0.0310726,0.0239886,87822,1984.06,89870.9,5.54E-06,177866,577866,3083.7,1271.07,2.38982,687.424,3147.36,1252.2,3.78131,666.41,177866,3140.61,1246.99,0.697535,658.12,3138.52,1242.9,2.35002,655.267
113562.354,58306.12804,171868.5,2.39E+01,3.76E+01,4.61E+02,1.91E+01,0.00E+00,,0.726418,0.0705407,3.93286,43.7376,4.88953,31281,21270.4907,634560.5609,900.897,14638.6,923.41,2.97892,1954.56,1542.48,13789.8,40000,171853,0.0153014,3.51291,66866.2,3599.61,135835,2.36E-05,228614,628614,2762.58,627.041,3.40361,346.953,2816.45,617.363,3.70871,336.075,228614,2819.54,613.165,2.00843,329.974,2821.63,612.055,2.17955,328.922
113562.354,78432.46326,191994.8,2.34E+01,4.52E+01,5.48E+02,1.87E+01,0.00E+00,,0.644029,0.0866499,0.771974,49.9827,5.3225,40599.8,32487.27154,782671.3534,1006.39,18045.4,1148.89,3.11718,1622.6,1914.18,16971.9,40000,191976,0.0191726,0.287957,71627.9,3663.95,135221,1.92E-05,248737,648737,3392.9,786.326,3.41586,436.825,3461.25,773.584,3.80522,422.724,248737,3464,768.447,1.91903,415.536,3466,766.904,2.22815,414.144
113562.354,30229.12845,143791.5,3.30E+01,1.83E+01,4.77E+02,2.64E+01,0.00E+00,,0.505122,0.0775363,10.8759,37.3197,3.75212,28066.8,20236.24093,599226.097,753.713,13864.4,831.065,2.77947,3481.31,1503.86,13456.2,40000,143776,0.0169325,10.5141,54971.8,3958.44,147216,1.73E-05,200537,600537,3034.44,693.987,2.97521,383.651,3095.34,683.054,3.64673,371.56,200537,3097.04,678.942,1.5052,365.101,3101.45,677.301,1.92878,363.746
110950.4752,0,110950.5,1.96E+01,1.47E+01,6.09E+02,1.57E+01,0.00E+00,,0.384678,0.0974389,0.390519,33.1431,3.14901,29540.5,21708.85396,702832.4156,581.549,16343.5,892.814,2.80379,2863.89,1558.57,13928.7,40000,110935,0.0257434,0.0678088,65362.7,3552.63,136695,1.16E-05,167696,567696,3823.97,1054.42,2.36573,565.606,3903.52,1038.08,3.53454,547.776,167696,3897.69,1032.85,0.807972,539.791,3897.56,1029.74,1.90214,537.497
113562.354,88592.22634,202154.6,3.89E+01,2.63E+01,5.48E+02,3.11E+01,0.00E+00,,0.0590078,0.0893148,7.78373,51.325,4.40531,40764.4,36189.26925,674420.1703,1059.64,15371.6,1167.93,2.98052,3448.12,2022.73,17891.3,40000,202134,0.0189481,7.28408,53058.6,4033.71,145219,1.83E-06,258895,658895,3488,776.64,3.22482,444.715,3563.53,763.217,4.21701,429.876,258895,3561.56,760.316,1.55026,424.029,3572.59,757.923,2.17626,421.994
88627.68438,0,88627.7,1.76E+01,4.18E+01,5.07E+02,1.41E+01,0.00E+00,,1.39939,0.0626145,1.91357,27.8046,4.09323,20456.7,10378.7424,508301.1135,464.553,11862.4,603.214,2.8317,185.07,1071.78,9683.65,40000,88617,0.0143349,1.64752,88076.5,3151.53,129759,5.72E-05,145378,545378,2467.85,587.144,2.83752,309.18,2508.7,579.095,3.14077,300.414,145378,2505.46,574.467,1.51974,294.204,2504.58,573.398,1.74392,293.333
113562.354,4556.51557,118118.9,1.29E+01,4.07E+01,5.96E+02,1.03E+01,0.00E+00,,0.860952,0.0749287,0.372861,34.4607,3.87427,27020.3,16102.51891,754541.4837,619.139,17601.4,903.031,2.9174,24.43,1339.02,12025.6,40000,118105,0.0247243,0.0463358,91985.1,2542.22,106753,2.13E-05,174866,574866,2951.88,1012.35,2.67206,539.773,3005.37,997.969,3.47752,523.944,174866,2998.83,991.256,1.25982,514.945,2997.15,988.972,2.06388,513.317
111191.7246,0,111191.7,1.70E+01,1.91E+01,6.73E+02,1.36E+01,0.00E+00,,0.313387,0.09487,0.395322,36.5462,3.26574,29745.8,20956.41799,752842.5408,582.815,17475.9,986.866,2.83243,1987.35,1530.85,13689.4,40000,111176,0.0295374,0.0433505,74445.8,3022.25,120489,8.07E-06,167937,567937,3724.98,1209.1,2.28832,647.44,3803.01,1190.68,3.59795,627.155,167937,3795.65,1185.3,0.681803,618.898,3794.8,1181.5,2.0435,616.086
112535.8989,0,112535.9,1.75E+01,1.98E+01,6.81E+02,1.40E+01,0.00E+00,,0.301493,0.0982957,0.40227,36.9397,3.28229,30782.5,22270.88131,774313.8512,589.859,17968.2,1021.13,2.8456,2040.89,1578.98,14104.6,40000,112520,0.0304845,0.0456698,74446.4,3074.88,121725,7.72E-06,169281,569281,3858.81,1247.85,2.27805,667.908,3940.24,1228.75,3.5953,646.827,169281,3932.37,1223.32,0.66229,638.507,3931.83,1219.38,2.03783,635.546
113562.354,220.5182128,113782.9,1.46E+01,4.46E+01,5.04E+02,1.17E+01,0.00E+00,,1.82417,0.0724179,0.566052,27.8094,4.74636,25652.1,14924.59392,720106.1363,596.411,16810.6,849.336,2.93267,1.26,1288.38,11584,40000,113770,0.0195716,0.300184,92650.2,3076.45,123689,5.53E-05,170531,570531,2854.93,801.372,2.99861,418.104,2903.22,790.466,3.16084,405.874,170531,2897.79,784.157,1.57305,397.97,2896.72,782.863,1.77983,396.82
113562.354,34001.66424,147564,2.52E+01,4.90E+01,5.86E+02,2.01E+01,0.00E+00,,1.09764,0.104478,1.13591,42.4658,4.90973,39270.7,32053.34945,868629.7476,773.468,20200,1102.34,3.08037,1552.36,1901.08,16860.6,40000,147545,0.0234759,0.717557,77975.7,3922.42,143551,3.45E-05,204306,604306,4097.18,962.937,2.98812,515.259,4176.42,947.859,3.3858,498.713,204306,4177.13,940.895,1.5034,489.839,4179.11,939.034,1.86347,488.214
81010.89281,0,81010.9,1.98E+01,4.25E+01,6.56E+02,1.59E+01,0.00E+00,,0.694335,0.0814237,0.487591,35.2535,3.55587,23409.9,13261.43102,560003.6574,424.616,13075.8,657.771,2.84839,868.89,1213.45,10928.7,40000,80998.8,0.0202006,0.144125,82665.2,3200.1,128855,2.58E-05,137760,537760,3205.56,827.821,2.29121,433.732,3262.16,815.687,3.34045,421.134,137760,3257.39,810.185,0.962008,413.372,3256.95,808.023,1.73656,411.911
108802.9784,0,108803,1.13E+01,3.11E+01,5.45E+02,9.03E+00,0.00E+00,,0.565518,0.0606688,0.326808,30.1167,3.20221,21227.3,11601.01104,587248.2746,570.313,13678.4,723.32,2.68923,1312.41,1133.93,10230.8,40000,108792,0.0201207,0.0449841,74876.4,2413.26,105390,1.51E-05,165553,565553,2387.88,823.655,2.61454,449.008,2433.01,811.831,3.60358,436.123,165553,2428.17,806.935,1.17544,428.671,2426.75,804.827,2.03297,427.28
113562.354,26458.45783,140020.8,3.54E+01,2.94E+01,4.82E+02,2.83E+01,0.00E+00,,0.512082,0.0791328,12.9254,36.3915,3.67541,27864.9,20277.55577,604388.0044,733.946,13993.4,828.656,2.76418,3528.1,1505.42,13469.7,40000,140006,0.0173494,12.572,55282,4014.59,148579,1.76E-05,196767,596767,3097.61,711.104,2.926,391.966,3159.55,699.904,3.62114,379.605,196767,3160.75,695.687,1.44818,373.02,3165.31,693.976,1.89743,371.62
86092.30156,0,86092.3,3.50E+01,1.61E+01,7.30E+02,2.80E+01,0.00E+00,,0.246508,0.121925,5.78248,38.8211,3.25629,30174.8,23784.77668,642254.9596,451.232,14839.3,911.408,2.77842,3862.9,1632.74,14567.4,40000,86076,0.0263064,5.39174,55659.7,4176.3,154083,9.58E-06,142837,542837,4780.98,1078.61,2.01231,564.934,4873.63,1061.15,3.429,546.414,142837,4859.45,1056.47,0.537422,539.03,4877.01,1052.25,1.63478,535.632
106056.5761,0,106056.6,2.36E+01,3.22E+01,7.21E+02,1.89E+01,0.00E+00,,0.25136,0.119391,0.487798,38.6735,3.31694,34194.8,27885.67144,789511.9787,555.883,18295.7,1066.35,2.86307,2954.31,1770.62,15749.1,40000,106039,0.031826,0.10516,66375.7,3685.31,138609,7.42E-06,162800,562800,4684.7,1303.39,2.13945,691.385,4783.65,1282.74,3.51165,668.742,162800,4771.35,1277.39,0.563585,660.59,4775.63,1273.04,1.84539,657.075
