WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,21180.52746,134742.9,1.50E+01,1.79E+01,4.50E+02,1.20E+01,0.00E+00,,0.740047,0.0625466,0.51069,33.6179,3.85531,23745.4,14344.7264,554733.7744,706.29,12877.9,726.432,2.75032,2750.75,1262.74,11360,40000,134730,0.0151529,0.191368,59166.2,3271.45,131333,2.41E-05,191491,591491,2454.87,620.528,3.09662,342.315,2503.3,611.341,3.56081,331.995,191491,2502.02,607.29,1.73,325.902,2501.86,606.115,2.0375,324.932
113562.354,59427.22255,172989.6,2.50E+01,3.97E+01,6.12E+02,2.00E+01,0.00E+00,,0.397865,0.0999914,0.569049,48.8283,4.49098,41536.9,35854.24793,803609.555,906.75,18571.1,1136.68,3.04828,2359.41,2013.13,17810.2,40000,172969,0.0233516,0.0922234,67178.8,3786.78,139081,1.16E-05,229730,629730,3916.07,957.233,3.01096,531.769,4000.19,941.408,3.80514,514.278,229730,3998.76,936.468,1.35493,506.724,3999.65,934.063,2.10735,504.808
97219.20691,0,97219.2,2.35E+01,2.35E+01,6.75E+02,1.88E+01,0.00E+00,,0.303697,0.107353,0.492125,36.2523,3.19489,29565.5,22074.10154,670151.9561,509.565,15555,879.856,2.79563,3229.18,1571.86,14043.3,40000,97203.5,0.0263315,0.133634,61595,3752.83,142556,1.02E-05,153964,553964,4212.85,1078.8,2.16592,571.949,4299,1061.77,3.48457,553.632,153964,4290.49,1056.82,0.639457,545.93,4294.11,1053.26,1.7647,543.196
113562.354,35238.91278,148801.3,1.19E+01,4.07E+01,7.27E+02,9.55E+00,0.00E+00,,0.463555,0.0779186,0.482625,49.1431,4.34366,32578.4,21085.13753,865473.6651,779.973,20062.6,1162.34,2.99039,0.36,1535.62,13730.7,40000,148786,0.0299034,0.0191305,89877.8,1899.81,86087.7,9.12E-06,205547,605547,3066.59,1223.75,2.76754,668.478,3125.72,1205.67,3.84062,648.258,205547,3119.3,1199.59,1.07466,639.3,3116.74,1196.14,2.57647,637.023
84748.76374,0,84748.8,1.98E+01,4.05E+01,7.41E+02,1.59E+01,0.00E+00,,0.483795,0.0920549,0.44769,39.6975,3.56643,26050.4,16005.30392,642501.5336,444.205,14961.4,795.355,2.8577,1164.84,1334.91,11989.8,40000,84735.4,0.0257499,0.061124,80894.4,3062.14,122818,1.53E-05,141496,541496,3622.18,1054.73,2.12672,551.072,3689.87,1039.04,3.44385,534.524,141496,3683.06,1033.24,0.692628,526.156,3682.19,1030,1.8694,523.877
113562.354,38214.9015,151777.3,3.87E+01,2.66E+01,5.33E+02,3.10E+01,0.00E+00,,0.326393,0.0922669,11.7695,41.4787,3.75709,33463.7,27429.9855,665942.6635,795.563,15347.5,984.127,2.85025,3639.79,1755.8,15622.5,40000,151760,0.0200593,11.3625,54979.1,4156.58,150988,1.08E-05,208521,608521,3609.32,822.326,2.85017,455.78,3683.54,808.827,3.74224,440.908,208521,3681.72,804.754,1.24925,434.144,3690.68,802.372,1.88119,432.18
113562.354,8195.574011,121757.9,1.11E+01,4.02E+01,7.02E+02,8.89E+00,0.00E+00,,0.611108,0.0777987,0.408048,41.2324,3.91297,28512.9,17380.29095,842736.8227,638.213,19614.2,1053.14,2.89923,0.26,1391.96,12486.2,40000,121744,0.0306669,0.0213113,91693.9,1916.77,87655.1,1.26E-05,178505,578505,3065.5,1255.09,2.51622,671.537,3121.98,1237.16,3.66379,651.707,178505,3114.62,1230.17,0.969762,641.992,3111.95,1226.68,2.43697,639.691
113562.354,53236.23644,166798.6,1.51E+01,2.94E+01,6.31E+02,1.21E+01,0.00E+00,,0.168324,0.0751684,0.494994,48.7021,4.05303,32882.5,22544.70329,709188.4558,874.317,16353.4,1038.79,2.95786,1374.48,1588.83,14189.5,40000,166783,0.0237844,0.0302964,73752.4,2596.13,106190,3.85E-06,223544,623544,2948.5,973.17,2.93092,546.066,3012.24,957.884,4.04287,528.949,223544,3008.07,954.206,1.13474,522.136,3006.74,951.376,2.32833,520.173
113562.354,14906.1586,128468.5,2.02E+01,2.94E+01,6.21E+02,1.62E+01,0.00E+00,,0.310314,0.0977084,0.438051,38.9507,3.44788,32651.1,25097.28789,735101.7281,673.377,17052.4,975.289,2.86684,2737.8,1678.03,14956.4,40000,128452,0.0261137,0.0589314,65819.2,3512.7,134177,8.81E-06,185213,585213,3831.91,1069.47,2.50388,581.426,3914.16,1052.55,3.64371,562.761,185213,3908.49,1047.71,0.859756,555.052,3908.34,1044.55,1.97929,552.693
113562.354,46014.33229,159576.7,1.22E+01,4.29E+01,6.05E+02,9.79E+00,0.00E+00,,0.774031,0.0673533,0.4724,46.5269,4.79161,30463.5,18510.1001,781554.4917,836.466,18127.4,1039.5,3.00638,0.34,1437.22,12879.1,40000,159562,0.0225838,0.0323912,86333.7,2196.05,94592.2,1.71E-05,216323,616323,2653.08,924.663,3.15387,506.418,2701.24,911.233,3.73675,491.357,216323,2695.68,905.33,1.66621,483.174,2694.13,903.353,2.39331,481.756
101084.7484,0,101084.7,2.47E+01,4.94E+01,5.27E+02,1.97E+01,0.00E+00,,1.94222,0.0832357,6.2147,28.7009,4.83632,26578.2,16169.18568,694113.0649,529.842,16221.1,801.38,2.96794,148.26,1341.83,12050.1,40000,101071,0.018902,5.93448,93093.6,3637.54,139168,7.12E-05,157832,557832,3278.99,774.457,2.88575,396.601,3334.58,763.686,3.02573,384.769,157832,3330.58,757.358,1.46876,376.995,3329.43,756.081,1.66445,375.88
113562.354,87822.57564,201384.9,1.74E+01,1.48E+01,5.02E+02,1.39E+01,0.00E+00,,0.112135,0.0668196,0.53411,50.4108,4.52549,33491.4,23244.31096,598232.7465,1055.63,13711.2,959.904,2.98546,2352.16,1613.74,14404,40000,201369,0.0162857,0.0545841,58587.1,3139.58,121476,3.13E-06,258130,658130,2617.37,666.793,3.40039,382.176,2673.83,655.938,4.2455,370.127,258130,2673.03,653.049,1.93353,364.611,2672.78,651.428,2.52697,363.368
113562.354,72844.3781,186406.7,1.61E+01,2.80E+01,6.35E+02,1.29E+01,0.00E+00,,0.0721289,0.0753463,0.52989,52.0221,4.29487,35622.7,25504.46957,709244.7271,977.103,16306.9,1086.67,3.00566,1446.97,1691.85,15074.9,40000,186390,0.0230639,0.0328977,71703.4,2644.78,106721,1.64E-06,243151,643151,2953.51,943.538,3.09573,535.972,3018.59,928.415,4.22868,519.012,243151,3014.86,925.276,1.24157,512.626,3013.85,922.558,2.39107,510.718
113562.354,64477.8824,178040.2,2.28E+01,4.93E+01,5.63E+02,1.83E+01,0.00E+00,,0.992717,0.0899893,0.670935,48.1117,5.53817,40121,31533.23581,835819.1303,933.233,19348.7,1148.99,3.1342,1170.54,1885.26,16726.2,40000,178021,0.0204696,0.203632,77882.8,3631.46,134534,2.93E-05,234782,634782,3528.97,839.514,3.35757,458.513,3598.49,826.236,3.60538,443.809,234782,3599.2,820.26,1.84978,435.967,3599.57,818.786,2.12436,434.636
113562.354,92790.70406,206353.1,1.41E+01,2.22E+01,6.11E+02,1.13E+01,0.00E+00,,0.0030603,0.0665971,0.542821,54.1733,4.55567,35227.7,23853.73172,670845.7233,1081.67,15372.3,1079.57,3.04099,1050.95,1635.15,14588.1,40000,206337,0.0208952,0.0290722,72069.9,2338.17,97248.3,1.00E-06,263098,663098,2611.64,854.525,3.32996,491.788,2667.94,840.886,4.49524,476.545,263098,2664.96,838.211,1.51532,470.581,2663.89,835.809,2.58328,468.937
113562.354,24453.79378,138016.1,2.34E+01,2.53E+01,5.56E+02,1.87E+01,0.00E+00,,0.350473,0.097674,0.79735,38.7493,3.54045,33480,26985.8925,686960.0934,723.424,15890.8,956.26,2.86477,3493.53,1741.25,15498,40000,137999,0.0220147,0.416301,57018.3,3976.45,147822,1.15E-05,194760,594760,3822.77,902.267,2.67988,494.808,3902.76,887.646,3.65268,478.737,194760,3900.7,883.18,1.07649,471.546,3906.96,880.587,1.82979,469.467
87681.94924,0,87681.9,1.70E+01,3.78E+01,6.30E+02,1.36E+01,0.00E+00,,0.591983,0.0752123,0.410076,34.0712,3.38566,22664.5,12748.88194,561982.6516,459.589,13108.6,673.504,2.79024,1143.56,1189.45,10718.3,40000,87670.1,0.0204621,0.0815573,78889.4,2972.75,122154,1.98E-05,144431,544431,2960.45,838.239,2.33437,445.152,3014.44,825.945,3.43546,432.241,144431,3009.48,820.748,0.956943,424.615,3008.49,818.485,1.8207,423.108
110591.9301,0,110591.9,3.15E+01,2.71E+01,7.52E+02,2.52E+01,0.00E+00,,0.202838,0.152663,0.779562,40.1215,3.37971,42589.7,42427.47487,899917.3717,579.636,20785.6,1284.04,2.92563,3771.47,2194.29,19335.4,40000,110570,0.0359036,0.372758,60216.9,4294.11,154847,6.57E-06,167331,567331,5988.64,1471.38,2.07403,779.974,6114.79,1447,3.471,753.106,167331,6090.87,1441.47,0.501404,744.804,6106.52,1436.14,1.76774,740.205
113562.354,29534.68174,143097,2.39E+01,4.64E+01,5.76E+02,1.91E+01,0.00E+00,,1.00528,0.101873,0.836412,40.973,4.65424,37514.1,29844.66125,833346.0501,750.055,19386.3,1050.74,3.05035,1652.49,1833.03,16281.6,40000,143079,0.0231243,0.433473,76920,3884.12,143120,3.18E-05,199840,599840,3995.4,948.316,2.9289,507.879,4073.18,933.54,3.39815,491.659,199840,4073.32,926.846,1.45841,482.981,4074.92,924.97,1.86518,481.38
94875.30552,0,94875.3,1.82E+01,3.99E+01,5.08E+02,1.46E+01,0.00E+00,,1.19554,0.0695505,1.60108,27.8642,3.86282,22215.6,12297.05268,547222.3388,497.299,12774.1,646.021,2.82795,927.35,1167.9,10529.2,40000,94863.6,0.0159316,1.33309,81798.3,3349.56,134767,4.63E-05,151625,551625,2737.05,652.739,2.76764,344.703,2784.88,643.485,3.20154,334.663,151625,2782.4,638.507,1.45629,327.954,2782.02,637.263,1.74904,326.964
78428.06034,0,78428.1,1.56E+01,2.72E+01,5.60E+02,1.25E+01,0.00E+00,,0.58791,0.0547382,0.507934,30.5092,3.15568,16760.6,8329.957189,400158.3545,411.09,9325.75,487.763,2.54708,2532.34,958.961,8686.44,40000,78418.5,0.0133735,0.217134,58922.7,2824.28,123080,2.45E-05,135179,535179,2154.52,548.113,2.49626,302.738,2192.71,539.986,3.43495,294.433,135179,2189.88,536.357,1.22059,288.57,2189.53,534.938,1.78419,287.682
113562.354,38504.3984,152066.8,1.51E+01,2.13E+01,5.63E+02,1.20E+01,0.00E+00,,0.318451,0.0715265,0.448681,43.1414,3.84047,29228,19145.90708,652521.4023,797.096,15095.1,907.383,2.88141,1852.01,1462.1,13094.8,40000,152052,0.0208901,0.0373093,68938.3,2862.38,115340,8.17E-06,208813,608813,2806.97,855.134,2.90572,476.171,2865.99,841.938,3.86251,461.506,208813,2862.3,837.886,1.2906,454.644,2861.06,835.604,2.21992,453.055
113562.354,22748.34683,136310.7,1.97E+01,3.86E+01,7.24E+02,1.58E+01,0.00E+00,,0.368952,0.104294,0.479605,45.7772,3.98114,37405.4,29361.08534,878090.2476,714.48,20361.6,1172.75,3.00145,1415.9,1817.81,16151.9,40000,136293,0.0316352,0.0363689,80616.5,3106.79,120684,9.01E-06,193054,593054,4093.74,1295.31,2.51012,701.024,4180.32,1275.11,3.66046,678.605,193054,4173.21,1269.2,0.825868,669.859,4171.74,1265.41,2.18873,667.035
77714.88492,0,77714.9,3.31E+01,2.73E+01,5.53E+02,2.65E+01,0.00E+00,,0.565233,0.0635249,14.2909,30.0445,3.09583,17514,9683.732616,403217.3487,407.347,9393.1,495.432,2.51942,3397.22,1034.84,9357.71,40000,77704.5,0.0132648,14.0005,53448.6,3524.77,141301,2.64E-05,134466,534466,2495.38,543.986,2.46881,298.278,2540.05,535.664,3.39054,289.805,134466,2539.5,532.062,1.15623,283.971,2541,530.592,1.7021,283.021
113562.354,77204.4859,190766.8,3.54E+01,3.20E+01,5.92E+02,2.84E+01,0.00E+00,,0.0847055,0.101441,4.55688,50.8564,4.26567,43593,41196.20737,732140.1891,999.935,16723.7,1231.36,2.99735,3535.67,2161.43,19059.7,40000,190745,0.0216916,4.05754,54170.7,4121.66,148260,2.63E-06,247506,647506,3962.45,889.188,3.05513,505.365,4049.33,873.72,4.09487,488.206,247506,4044.61,870.541,1.27974,481.972,4057.66,867.665,2.04272,479.549
98377.56597,0,98377.6,2.80E+01,4.27E+01,5.62E+02,2.24E+01,0.00E+00,,1.0029,0.0920893,6.97073,30.4902,3.75779,27255.8,18062.8977,653894.2574,515.646,15272.8,763.351,2.88495,1583.25,1419.47,12725.1,40000,98363.4,0.0203847,6.67071,78687.2,3858.8,145822,3.77E-05,155124,555124,3617.73,835.716,2.56171,436.809,3683.25,823.318,3.22593,423.536,155124,3682,817.194,1.22288,415.48,3683.57,815.388,1.69096,414.08
113562.354,56292.90215,169855.3,1.34E+01,2.48E+01,7.16E+02,1.08E+01,0.00E+00,,0.0818911,0.077014,0.525524,52.1511,4.17168,34714.4,23791.84781,776955.7451,890.339,17890.6,1163.52,3.00242,605.71,1632.99,14569.5,40000,169839,0.02796,0.0287172,82327.6,2100.26,91397,1.63E-06,226600,626600,3021.31,1143.32,2.86759,641.398,3086.98,1125.46,4.14382,621.23,226600,3081.72,1121.89,0.928313,614.263,3080.56,1118.4,2.37759,611.792
113562.354,35537.14529,149099.5,1.91E+01,2.70E+01,6.59E+02,1.53E+01,0.00E+00,,0.199719,0.0923344,0.489185,45.9718,3.81315,35101.8,26945.11622,759652.3393,781.526,17559.9,1069.87,2.93515,2160.73,1739.91,15486.5,40000,149082,0.0267483,0.0444966,69905.1,3159.09,122660,5.02E-06,205843,605843,3619.75,1094.93,2.66858,604.765,3699.52,1077.45,3.82641,585.253,205843,3693.88,1073.21,0.89645,577.951,3693.37,1069.93,2.12068,575.518
93019.00729,0,93019,1.63E+01,2.82E+01,6.32E+02,1.31E+01,0.00E+00,,0.384779,0.0760704,0.384801,34.2652,3.14916,22786.8,13506.51861,567447.5675,487.565,13202.2,713.926,2.70816,2174.83,1224.77,11027.8,40000,93006.8,0.0217657,0.0554995,67945.6,2933.86,120932,1.19E-05,149768,549768,2990.53,891.378,2.29241,478.784,3048.88,877.989,3.5529,464.563,149768,3043.81,873.356,0.805229,457.197,3042.82,870.628,1.88664,455.363
75893.46092,0,75893.5,1.12E+01,3.44E+01,6.52E+02,8.98E+00,0.00E+00,,0.476022,0.0490734,0.383418,35.2757,3.25583,16530.7,7350.160843,437017.2389,397.806,10178.9,538.543,2.60904,270.46,900.199,8165.04,40000,75884.5,0.0167398,0.0501583,79472.2,1887.96,91095.6,1.54E-05,132645,532645,1936.24,685.561,2.30238,374.964,1968.59,675.721,3.61128,365.005,132645,1964.27,671.651,0.953946,358.292,1962.93,669.592,1.89985,357.107
113562.354,15901.60949,129464,2.80E+01,4.22E+01,6.08E+02,2.24E+01,0.00E+00,,0.706449,0.117356,2.09299,38.3797,3.98171,38498.3,33235.75758,839427.0137,678.581,19505.9,1080.27,2.98827,2554.6,1936.59,17162,40000,129445,0.0260911,1.71056,69859.2,4164.64,151099,2.35E-05,186206,586206,4598.35,1070.07,2.60933,571.768,4688.55,1053.06,3.42058,553.239,186206,4686.94,1046.38,1.10504,544.247,4694.23,1043.64,1.76449,541.98
113562.354,14843.36705,128405.7,2.91E+01,2.59E+01,7.04E+02,2.33E+01,0.00E+00,,0.199339,0.134345,0.66785,42.3789,3.53089,42054.1,40653.71161,861342.2145,673.023,19897.4,1226.22,2.93682,3563.79,2146.81,18936.8,40000,128384,0.0319936,0.243403,60476.8,4163.42,150572,6.16E-06,185145,585145,5265.31,1310.98,2.31237,708.393,5379.89,1289.11,3.58418,684.167,185145,5363.83,1284.16,0.634572,676.301,5373.78,1279.74,1.81272,672.588
113562.354,81110.92097,194673.3,1.54E+01,3.28E+01,5.93E+02,1.23E+01,0.00E+00,,0.098977,0.0695376,0.52634,52.0656,4.46501,34660.3,23829.25563,675796.7768,1020.44,15521.7,1051.59,3.02053,1318.52,1634.29,14580.8,40000,194657,0.0206106,0.0312173,70938.6,2616.81,105806,2.31E-06,251418,651418,2726.89,843.317,3.24933,481.158,2785.67,829.875,4.2711,466.137,251418,2782.61,826.723,1.51386,459.939,2781.51,824.424,2.50112,458.343
113562.354,58340.83636,171903.2,2.23E+01,2.41E+01,6.22E+02,1.78E+01,0.00E+00,,0.143728,0.0928135,0.540007,49.002,4.06628,38414.7,31751.35796,733267.6527,901.061,16901.8,1080.91,2.97236,2710.25,1891.91,16782.7,40000,171884,0.0236317,0.0638974,62514.9,3514.95,132000,3.92E-06,228645,628645,3634.33,967.7,2.90983,543.563,3716.12,951.622,3.97892,525.636,228645,3711.97,948.047,1.11376,518.982,3712.54,945.269,2.12683,516.876
113562.354,54033.23443,167595.6,3.71E+01,3.34E+01,6.46E+02,2.97E+01,0.00E+00,,0.158668,0.120838,4.11856,48.7406,4.04024,46071.5,46610.01104,815219.3717,878.458,18695.4,1297.1,3.00291,3750.53,2302.65,20241.9,40000,167573,0.0259275,3.63384,55872.9,4280.2,155537,5.06E-06,224334,624334,4724.48,1063.09,2.7675,593.317,4826.54,1044.65,3.85008,572.85,224334,4817.43,1040.69,0.976074,565.863,4833.51,1037.1,1.88831,562.82
113562.354,80114.07567,193676.4,2.02E+01,3.22E+01,7.12E+02,1.62E+01,0.00E+00,,0.00345083,0.0900737,0.581628,55.1251,4.4137,42010.4,34835.22887,793709.0791,1015.2,18234.6,1230.38,3.04959,1786.42,1983.67,17561,40000,193657,0.0267769,0.0495042,70998.3,2934.79,114134,1.00E-06,250418,650418,3526.93,1095.35,3.04221,623.748,3608.07,1077.31,4.2865,603.381,250418,3602.45,1074.31,1.03728,596.919,3602.95,1071.07,2.28409,594.487
113562.354,2375.29061,115937.6,2.62E+01,2.39E+01,5.57E+02,2.10E+01,0.00E+00,,0.432171,0.105228,3.3521,31.2505,3.12392,31340.7,25255.35853,691314.8348,607.686,16032.6,921.256,2.80037,3751.7,1683.41,15002.5,40000,115921,0.0233804,3.042,56951.6,4152.16,153777,1.51E-05,172682,572682,4120.29,958.485,2.46144,515.642,4203.15,943.242,3.4969,499.04,172682,4199.35,938.124,0.923138,491.288,4209.12,935.217,1.71936,488.967
113562.354,51008.36007,164570.7,2.03E+01,2.36E+01,5.28E+02,1.63E+01,0.00E+00,,0.725757,0.0831102,0.489001,44.7571,3.80849,34110.7,25672.12273,708598.301,862.632,16469.3,908.417,2.95528,2584.8,1697.51,15123.4,40000,164554,0.02072,0.0595858,63519.6,3415.43,137584,2.15E-05,221315,621315,3260.02,848.572,3.11647,468.777,3327.31,835.505,3.87665,454.187,221315,3325.14,830.773,1.66562,446.951,3324.41,828.799,2.33842,445.449
113562.354,1789.013689,115351.4,3.44E+01,2.85E+01,6.24E+02,2.75E+01,0.00E+00,,0.32265,0.127329,7.15297,34.3038,3.16903,36536,33388.60068,779399.8741,604.599,18018.6,1095.46,2.84968,3973.64,1941.13,17200.6,40000,115332,0.0280805,6.80734,56816.5,4401.8,158890,1.12E-05,172093,572093,4989.29,1151.32,2.2921,615.924,5090.12,1132.48,3.48988,595.327,172093,5077.09,1127.2,0.716336,587.288,5093.15,1123.22,1.70696,583.981
113562.354,51158.33625,164720.7,1.53E+01,2.99E+01,6.37E+02,1.22E+01,0.00E+00,,0.171204,0.0766111,0.494125,48.5115,4.02692,33054.9,22857.42286,716462.125,863.424,16526,1044.57,2.95591,1404.31,1600.01,14285.8,40000,164705,0.0242516,0.0308151,73950.9,2623.81,106992,3.92E-06,221466,621466,3004.99,992.277,2.89589,555.757,3070.06,976.693,4.02049,538.306,221466,3065.76,972.961,1.09705,531.433,3064.44,970.066,2.31039,529.414
113562.354,71762.94951,185325.3,3.84E+01,1.48E+01,4.61E+02,3.07E+01,0.00E+00,,0.26557,0.0700954,11.8049,46.3374,4.36979,31184.1,22744.77269,580566.8805,971.439,13301.2,936.665,2.87489,3257.43,1595.99,14251.2,40000,185309,0.0149493,11.3597,52832.5,3846.12,140921,8.61E-06,242070,642070,2739.82,612.633,3.33364,347.25,2795.75,602.675,3.99605,336.18,242070,2798.43,599.437,1.92749,330.595,2803.82,597.972,2.2569,329.296
113562.354,47825.6853,161388,1.28E+01,4.63E+01,6.73E+02,1.02E+01,0.00E+00,,0.770798,0.0745441,0.493822,49.399,4.92716,33243.1,21529.05008,873789.5755,845.956,20277.4,1151.48,3.03094,0.23,1551.99,13871.9,40000,161373,0.0260912,0.02596,87820,2117.27,91736.7,1.61E-05,218134,618134,2936.81,1068.34,3.08564,583.114,2990.16,1052.75,3.73984,565.662,218134,2983.71,1046.08,1.53312,556.608,2981.77,1043.65,2.47699,554.917
89465.21623,0,89465.2,1.63E+01,1.49E+01,4.57E+02,1.31E+01,0.00E+00,,1.09563,0.0485422,2.63468,25.4976,3.63544,16072.3,7982.0516,401062.3641,468.95,9334.21,501.473,2.51287,2918.82,938.504,8505.08,40000,89455.8,0.0106991,2.39597,55010,3012.94,130203,4.91E-05,146217,546217,1910.91,438.166,3.00962,243.088,1944.07,432.069,3.28504,236.35,146217,1942.3,428.788,1.70355,231.436,1941.69,427.966,1.88647,230.768
113562.354,22533.54731,136095.9,2.15E+01,1.82E+01,6.44E+02,1.72E+01,0.00E+00,,0.253194,0.101912,0.475138,42.0982,3.59146,35155.6,28319.26225,761970.0619,713.356,17646.8,1039.81,2.90255,2767.9,1784.61,15868.6,40000,136078,0.0270723,0.0640175,65543.8,3561.46,134711,7.06E-06,192839,592839,3995.14,1108.65,2.53199,605.61,4082.31,1090.84,3.69312,585.881,192839,4075.96,1086.22,0.834898,578.311,4076.49,1082.89,1.98573,575.772
113562.354,8347.082776,121909.4,1.44E+01,2.59E+01,5.05E+02,1.15E+01,0.00E+00,,0.607532,0.0682374,0.372639,31.4586,3.40295,23970.4,14676.46959,598883.2094,639.013,13939.4,747.656,2.739,2329.16,1277.47,11488.7,40000,121897,0.0187496,0.0739124,65873.6,3079.54,124989,1.80E-05,178658,578658,2680.82,767.815,2.78697,419.914,2734.17,756.445,3.56065,407.368,178658,2730.42,751.753,1.35702,400.294,2729.49,749.985,1.98829,399.023
91689.36734,0,91689.4,3.55E+01,3.78E+01,6.91E+02,2.84E+01,0.00E+00,,0.439003,0.120139,7.73168,36.8875,3.39452,31343.6,24601.77556,690496.9038,480.572,16017.4,916.397,2.84319,3152.84,1661.07,14810.8,40000,91672.8,0.0261229,7.36096,63811,4181.31,153355,1.67E-05,148434,548434,4712.71,1071.21,2.14158,559.856,4801.61,1054.23,3.38171,541.833,148434,4792.55,1048.55,0.681264,533.621,4805.56,1044.91,1.64669,530.739
113562.354,22525.77661,136088.1,1.62E+01,1.87E+01,5.06E+02,1.29E+01,0.00E+00,,0.509855,0.0719933,0.423385,36.397,3.63371,26642,17360.56387,608987.1588,713.336,14139.8,795.046,2.80091,2606.97,1391.16,12479.2,40000,136074,0.0184958,0.075058,62489.7,3286.27,129831,1.53E-05,192835,592835,2825.05,757.515,2.88063,417.45,2883.07,745.956,3.64869,404.661,192835,2880.39,741.598,1.41276,397.855,2879.73,739.833,2.03748,396.557
76222.96901,0,76223,2.82E+01,1.73E+01,4.86E+02,2.26E+01,0.00E+00,,1.04838,0.042403,14.0078,26.9749,3.60374,13649.7,6447.896244,334121.9767,399.536,7770.79,423.242,2.38392,2972.12,842.588,7652.49,40000,76214.5,0.00876346,13.7554,52550.3,3016.46,128692,5.54E-05,132976,532976,1671.21,359.042,2.99269,204.162,1699.01,354.031,3.25516,198.725,132976,1696.95,351.261,1.73053,194.412,1696.12,350.538,1.90819,193.853
113562.354,51344.15711,164906.5,3.25E+01,2.20E+01,6.49E+02,2.60E+01,0.00E+00,,0.128519,0.11984,1.70121,48.3608,3.95003,45190.4,45106.77631,803719.2431,864.363,18439.7,1270.77,2.98775,3743.84,2264.26,19921.2,40000,164884,0.0261802,1.22055,55430.8,4234.9,152989,4.05E-06,221645,621645,4685.67,1073.2,2.72759,598.918,4788.76,1054.62,3.85549,578.255,221645,4778.8,1050.84,0.923049,571.394,4793.61,1047.21,1.87995,568.333
113562.354,93896.75622,207459.1,2.76E+01,1.86E+01,7.44E+02,2.21E+01,0.00E+00,,2.29E-06,0.106835,0.662058,57.4234,4.58316,50169.8,49714.51849,855633.1304,1087.43,19626.3,1357.31,3.08326,2608.1,2380.12,20887.4,40000,207435,0.0279665,0.1013,64149.6,3532.94,130011,1.00E-06,264196,664196,4178.97,1144.59,3.10085,657.295,4278.28,1124.88,4.3289,634.989,264196,4269.54,1122.09,1.02508,628.679,4273.39,1118.66,2.20221,625.945
113562.354,44214.86633,157777.2,1.12E+01,2.17E+01,6.57E+02,8.96E+00,0.00E+00,,0.238913,0.0554878,3.40451,47.364,4.02387,26040.4,14225.34342,713663.2426,827.042,16399.8,1102.13,2.83771,0.15,1257.4,11313.3,40000,157765,0.0246977,2.95375,82239.4,1120.59,62397.2,4.29E-06,214526,614526,2177.75,1009.73,2.97927,563.182,2221.2,995.112,3.79094,546.314,214526,2214.44,990.747,1.14595,539.062,2219.51,987.909,1.90979,536.635
109707.2178,0,109707.2,3.45E+01,2.19E+01,5.96E+02,2.76E+01,0.00E+00,,0.375934,0.114418,9.56626,32.1968,3.09182,32233.1,27055.5563,709804.0958,575.022,16441.7,965.588,2.79429,3892,1743.54,15517.6,40000,109690,0.0252364,9.24402,56744.6,4307.54,156922,1.33E-05,166451,566451,4483.91,1034.7,2.32899,552.634,4572.76,1018.06,3.47402,534.58,166451,4563.99,1012.87,0.784998,526.712,4576.71,1009.46,1.69027,523.953
113562.354,6831.718928,120394.1,3.22E+01,4.76E+01,5.50E+02,2.57E+01,0.00E+00,,1.41295,0.101944,9.82423,32.6395,4.51955,33273.5,25026.24072,818641.0299,631.048,19115.4,961.013,2.99213,1356.31,1675.61,14935.6,40000,120377,0.022936,9.50158,82777.6,4052.8,148151,4.76E-05,177138,577138,4004.34,940.493,2.81922,490.96,4078.02,926.414,3.17753,475.555,177138,4076.96,919.149,1.41008,466.577,4077.76,917.442,1.72673,465.107
101483.5043,0,101483.5,1.39E+01,2.00E+01,4.80E+02,1.11E+01,0.00E+00,,0.829021,0.0581533,0.465929,26.6418,3.35921,19271.5,10496.38577,495749.4061,531.946,11554.8,602.995,2.61586,2545.53,1077.91,9737.72,40000,101473,0.0148265,0.214761,61551.3,3015.16,126711,2.93E-05,158234,558234,2287.36,607.25,2.80516,332.12,2329.67,598.524,3.40228,322.596,158234,2326.66,594.317,1.49645,316.378,2326.13,593.06,1.87762,315.44
113562.354,68379.91158,181942.3,3.06E+01,2.58E+01,5.53E+02,2.45E+01,0.00E+00,,0.159635,0.0928609,3.77793,48.3136,4.15155,39070.4,33917.99712,684603.2256,953.685,15671.3,1117.96,2.95789,3473.18,1956.8,17333.4,40000,181923,0.019936,3.30556,53908.5,4014.18,146025,5.05E-06,238684,638684,3627.63,817.177,3.05746,462.015,3705.41,803.29,4.00781,446.638,238684,3703.7,799.934,1.37592,440.401,3714.44,797.442,2.03402,438.304
97996.38097,0,97996.4,3.05E+01,2.27E+01,7.21E+02,2.44E+01,0.00E+00,,0.243942,0.133634,1.22882,38.4507,3.27447,35121.6,30593.20491,746636.1494,513.625,17254,1056.56,2.84651,3820.51,1856.35,16480.3,40000,97977.8,0.0298891,0.840672,57505.3,4235.23,154388,8.70E-06,154739,554739,5239.47,1225.23,2.06279,645.079,5345.48,1205.23,3.44608,623.46,154739,5328.86,1200.13,0.541941,615.623,5345.35,1195.56,1.68784,611.83
113562.354,3359.930401,116922.3,3.88E+01,3.59E+01,6.05E+02,3.11E+01,0.00E+00,,0.494686,0.120728,12.4931,33.9665,3.38219,35556.8,31218.90242,786964.6858,612.838,18252.8,1046.78,2.87225,3414.69,1875.64,16644.4,40000,116904,0.0267112,12.1523,62671.2,4381.32,157468,1.71E-05,173665,573665,4734.27,1095.37,2.4046,583.962,4826.43,1077.78,3.44262,564.826,173665,4817.62,1071.8,0.870464,556.285,4829.11,1068.45,1.71278,553.541
113562.354,73932.08895,187494.4,1.65E+01,4.85E+01,5.83E+02,1.32E+01,0.00E+00,,0.863892,0.0741926,0.531171,50.6807,5.6591,36702.2,25100.76081,817707.9468,982.805,18899.5,1154.03,3.14595,103.76,1678.15,14957.4,40000,187478,0.0205124,0.0479995,85391.4,2794.67,110458,2.12E-05,244239,644239,2917.72,840.521,3.48129,463.071,2973.29,827.757,3.7726,448.794,244239,2968.83,822.04,2.02144,441.142,2967.71,820.496,2.45166,439.884
113562.354,61947.05348,175509.4,1.50E+01,4.49E+01,7.50E+02,1.20E+01,0.00E+00,,0.426364,0.0843085,0.537985,54.4583,4.85649,38947.8,28138.8372,921185.0454,919.972,21296.4,1294.81,3.10967,4.6,1778.8,15819,40000,175492,0.029385,0.0206476,89889.9,2227.29,94324.6,8.58E-06,232253,632253,3314.33,1202.96,3.02719,666.034,3380.7,1184.53,3.93954,645.381,232253,3374.68,1178.66,1.25575,636.685,3372.34,1175.4,2.63612,634.47
113562.354,53590.23415,167152.6,2.04E+01,4.32E+01,7.05E+02,1.63E+01,0.00E+00,,0.369855,0.094308,0.52552,51.3205,4.56889,39959.4,31518.35826,873741.0518,876.157,20209.4,1218.29,3.07568,1030.77,1884.81,16722.3,40000,167134,0.0278427,0.0312299,81498.8,3014.77,116810,8.72E-06,223895,623895,3700.04,1140.36,2.92585,629.979,3779.44,1122.23,3.83438,609.766,223895,3774.05,1116.8,1.16635,601.545,3772.32,1113.71,2.35389,599.305
113562.354,16238.91032,129801.3,2.92E+01,3.29E+01,7.22E+02,2.33E+01,0.00E+00,,0.192128,0.135833,0.646027,43.5715,3.60115,42950.6,41863.89131,882461.8704,680.337,20384,1257.56,2.95091,3443.31,2179.31,19209.7,40000,129779,0.0329609,0.209975,61891.1,4119.39,148997,5.80E-06,186540,586540,5324.25,1350.49,2.31005,730.043,5440.64,1327.97,3.59114,705.053,186540,5423.96,1322.96,0.621145,697.121,5433.33,1318.44,1.8308,693.309
104855.5171,0,104855.5,3.65E+01,4.84E+01,5.55E+02,2.92E+01,0.00E+00,,1.50588,0.0960887,15.4511,30.1252,4.39203,29391.3,20228.00993,749863.7943,549.6,17532.5,857.215,2.95137,925.75,1503.55,13453.5,40000,104840,0.0216385,15.1538,87368,3989.71,146837,5.38E-05,161601,561601,3779.89,887.111,2.72603,457.488,3846.45,874.178,3.09897,443.453,161601,3843.68,867.152,1.36679,434.806,3843.55,865.541,1.6788,433.457
108500.7584,0,108500.8,1.67E+01,4.31E+01,5.88E+02,1.34E+01,0.00E+00,,1.00744,0.0858356,0.403532,32.0427,3.88441,28203.1,17884.74389,742492.4659,568.714,17348.2,860.74,2.94065,534.83,1412.34,12663.2,40000,108487,0.0238933,0.0944879,88821.8,3159.38,125121,2.96E-05,165248,565248,3379.15,978.806,2.60108,514.549,3440.9,964.72,3.31382,499.211,165248,3434.71,957.803,1.24763,490.24,3433.43,955.732,1.86811,488.681
113562.354,3258.222679,116820.6,1.82E+01,2.82E+01,5.91E+02,1.46E+01,0.00E+00,,0.403412,0.0913989,0.381329,33.5871,3.21368,29078,20825.65945,697773.0604,612.323,16226.8,885.438,2.80724,2659.77,1525.98,13647.4,40000,116805,0.024859,0.0565312,66684,3416.43,132815,1.17E-05,173566,573566,3587.18,1018.1,2.45924,549.44,3661.98,1002.43,3.57039,532.264,173566,3656.76,997.268,0.895046,524.356,3655.96,994.361,1.95794,522.253
77492.38081,0,77492.4,2.95E+01,3.02E+01,6.15E+02,2.36E+01,0.00E+00,,0.39851,0.0790547,7.57124,33.0409,3.05069,20588.9,12403.97113,453921.0781,406.173,10550.4,581.594,2.61517,3531.27,1173.03,10574.3,40000,77480.7,0.0166777,7.24679,54090.1,3669.98,144894,1.77E-05,134242,534242,3101.87,683.935,2.24793,367.828,3159.12,673.233,3.44139,356.93,134242,3156.67,669.341,0.838627,350.482,3162.19,667.107,1.62398,348.958
100658.4235,0,100658.4,3.43E+01,3.54E+01,4.68E+02,2.75E+01,0.00E+00,,1.13905,0.0657037,17.9531,25.9179,3.72512,20553,12011.54923,524526.762,527.616,12232.7,630.833,2.67383,2052.05,1154.08,10407.9,40000,100647,0.0146031,17.7051,71000.5,3712.85,142642,4.48E-05,157408,557408,2583.12,598.31,2.88409,320.444,2629.73,589.723,3.24578,310.996,157408,2628.36,585.241,1.53954,304.766,2628.15,584.125,1.78904,303.855
113562.354,51772.97985,165335.3,1.66E+01,4.51E+01,7.27E+02,1.33E+01,0.00E+00,,0.497552,0.0888495,0.520606,51.9744,4.72496,38725.9,28470.3086,912363.1017,866.636,21127.4,1247.46,3.10405,210.59,1789.46,15910,40000,165317,0.0291233,0.0242746,89296.6,2544,103647,1.08E-05,222078,622078,3492.01,1192.56,2.93018,655.372,3562.38,1174.26,3.81596,634.975,222078,3556.2,1168.08,1.22885,626.088,3553.98,1164.93,2.49243,623.896
113562.354,45543.71921,159106.1,2.55E+01,3.53E+01,6.55E+02,2.04E+01,0.00E+00,,0.250101,0.108254,0.555609,47.6955,4.06011,41336.6,36830.30049,811684.8855,833.967,18755.7,1150.12,2.99712,2787.01,2040.98,18045.4,40000,159086,0.0264716,0.0873157,64608.5,3807.27,139984,7.16E-06,215847,615847,4240.18,1084.55,2.74865,600.062,4333.93,1066.52,3.78742,580.041,215847,4328.42,1061.98,0.996335,572.581,4330.16,1058.86,2.01499,570.123
90720.98774,0,90721,3.49E+01,3.23E+01,5.55E+02,2.79E+01,0.00E+00,,0.530304,0.080619,14.3705,30.1123,3.09963,22170.3,14240.93714,513856.5527,475.516,11961,640.856,2.64339,3395.49,1258.1,11319.4,40000,90708.4,0.017409,14.0757,57539.8,3878.44,148245,2.16E-05,147469,547469,3163.04,713.768,2.4239,383.512,3221.85,702.769,3.41214,371.976,147469,3220.58,698.362,1.01936,365.174,3224.76,696.359,1.67431,363.746
101028.418,0,101028.4,3.82E+01,4.15E+01,4.70E+02,3.05E+01,0.00E+00,,1.67648,0.0661746,22.1578,25.9529,4.41631,21459.3,12147.56081,572685.4412,529.556,13359.6,684.98,2.78579,543.47,1160.68,10465.9,40000,101017,0.0150587,21.9089,88051.3,3697.02,139785,6.45E-05,157778,557778,2606.54,616.706,3.01636,322.943,2651.14,608.239,3.12031,313.477,157778,2647.97,603.366,1.58412,307.081,2646.99,602.347,1.74191,306.182
113562.354,29664.05265,143226.4,3.84E+01,2.01E+01,6.03E+02,3.07E+01,0.00E+00,,0.252606,0.114185,8.81692,41.9801,3.62028,38575.7,35545.57418,753412.3483,750.724,17349.1,1127.64,2.89757,3867.04,2004.25,17735.1,40000,143206,0.0248136,8.39909,55461.5,4325.5,156252,8.37E-06,199967,599967,4468.47,1017.35,2.60353,558.491,4561.51,1000.29,3.68226,539.688,199967,4553.15,995.921,0.924746,532.442,4567.42,992.546,1.79423,529.63
98092.50746,0,98092.5,2.44E+01,3.23E+01,5.45E+02,1.95E+01,0.00E+00,,0.542092,0.0858998,3.97633,29.6384,3.11393,24549,16433.12132,561556.9475,514.155,13067.9,703.764,2.71388,3361.23,1352.91,12146.5,40000,98079,0.0188298,3.6858,58303.1,3838.89,147883,2.09E-05,154840,554840,3367.75,771.924,2.45755,414.173,3432.15,760.034,3.42309,401.531,154840,3431.17,755.323,1.03047,394.404,3435.99,753.194,1.69142,392.832
90484.49252,0,90484.5,1.51E+01,2.97E+01,6.05E+02,1.21E+01,0.00E+00,,0.438281,0.0677091,0.37617,32.8812,3.12727,20726.9,11512.28271,521381.1182,474.283,12140.7,645.689,2.66379,2074.89,1129.53,10192.1,40000,90473.2,0.0193627,0.0617956,67184.4,2800.37,118064,1.41E-05,147234,547234,2663.35,793.027,2.35424,428.89,2713.88,781.246,3.54575,416.489,147234,2709.41,776.819,0.916924,409.417,2708.36,774.506,1.86497,407.919
113562.354,43046.04702,156608.4,3.73E+01,2.89E+01,5.25E+02,2.99E+01,0.00E+00,,0.318496,0.0894944,10.6832,42.3545,3.83614,33463.1,27121.03984,656340.0991,820.889,15114.9,981.233,2.85968,3587.59,1745.69,15536,40000,156591,0.0193975,10.2687,54691.6,4106.92,149580,1.05E-05,213352,613352,3499.94,795.155,2.91304,442.29,3572.13,782.101,3.77875,427.89,213352,3571.23,778.156,1.32115,421.274,3579.78,775.899,1.91772,419.402
113562.354,46352.06599,159914.4,2.85E+01,2.12E+01,7.44E+02,2.28E+01,0.00E+00,,0.0705128,0.123155,0.645153,50.9304,4.01404,46188.6,45440.0357,881591.7051,838.193,20301.7,1318.52,3.01013,3041.87,2272.82,19992.8,40000,159892,0.0314603,0.141371,63670.3,3837.85,139966,1.92E-06,216653,616653,4822.54,1288.34,2.5968,715.409,4933.16,1266.48,3.8547,690.87,216653,4919.57,1262.56,0.72279,683.744,4926.19,1258.41,1.95369,680.308
113562.354,89666.87185,203229.2,3.64E+01,3.68E+01,6.13E+02,2.92E+01,0.00E+00,,0.133643,0.104154,4.20441,53.2179,4.66118,47429.8,46474.82363,790751.1693,1065.26,18062.6,1329.84,3.06384,3131.31,2299.22,20213.3,40000,203206,0.0222059,3.68243,58155.7,4106.3,146769,4.07E-06,259967,659967,4068.49,910.616,3.19021,518.574,4156.92,894.691,4.11763,500.941,259967,4153.57,891.041,1.42549,494.386,4166.15,888.235,2.12637,491.979
106289.5606,0,106289.6,3.37E+01,3.67E+01,6.15E+02,2.69E+01,0.00E+00,,0.526046,0.116696,8.30856,33.1386,3.33546,32940.2,27018.5047,739371.6957,557.105,17172.9,959.506,2.85622,3203.6,1742.32,15507.2,40000,106272,0.0257437,7.97655,64080.7,4253.86,154941,1.88E-05,163033,563033,4575.3,1055.63,2.33099,558.173,4663.31,1038.93,3.39956,540.188,163033,4657.29,1032.95,0.843355,531.713,4667.84,1029.75,1.6838,529.147
113562.354,81071.22078,194633.6,1.32E+01,3.16E+01,5.40E+02,1.06E+01,0.00E+00,,0.125098,0.0603608,0.508327,50.6394,4.46051,31187,19451.749,615951.0507,1020.24,14133.3,972.329,2.99227,1224.78,1473.93,13197.2,40000,194619,0.0179552,0.0302532,68941.7,2432.59,100895,2.96E-06,251380,651380,2368.91,734.628,3.35066,420.129,2418.14,723.139,4.28219,407.31,251380,2415.51,720.114,1.77698,401.459,2414.43,718.209,2.59399,400.138
81463.51885,0,81463.5,2.92E+01,2.98E+01,5.84E+02,2.34E+01,0.00E+00,,0.452929,0.0767727,8.36097,31.5225,3.04603,20544.2,12398.30144,460437.8176,426.991,10711,580.811,2.61186,3523.14,1172.76,10571.9,40000,81451.8,0.0162685,8.05251,54273.8,3680.25,145123,1.97E-05,138213,538213,3012.34,667.099,2.33092,359.964,3068.01,656.745,3.43167,349.335,138213,3066.52,652.77,0.934131,342.884,3070.91,650.738,1.64707,341.501
102064.8359,0,102064.8,3.16E+01,3.88E+01,6.31E+02,2.52E+01,0.00E+00,,0.576959,0.116363,6.00137,33.9246,3.43032,32516.1,25895.65463,732789.4695,534.96,17036.9,934.083,2.87609,2902.23,1705.03,15187.8,40000,102048,0.0256446,5.6616,66865.5,4179.68,153132,2.10E-05,158809,558809,4563.11,1051.57,2.30553,553.053,4649.91,1035.09,3.36919,535.4,158809,4644.96,1028.9,0.84705,526.79,4654.53,1025.78,1.67387,524.317
102917.1747,0,102917.2,2.82E+01,2.43E+01,4.99E+02,2.26E+01,0.00E+00,,0.642629,0.0774547,9.64351,27.4055,3.13959,22837.2,14957.28167,542447.398,539.45,12634,669.02,2.652,3554.14,1289.81,11596.5,40000,102904,0.016973,9.37755,55887.5,3855.23,148308,2.47E-05,159665,559665,3037.26,695.737,2.62371,376.481,3095.25,685.151,3.40941,365.092,159665,3095.36,680.618,1.22797,358.308,3098.19,678.918,1.74162,357.041
113562.354,83169.09002,196731.4,3.66E+01,2.33E+01,4.99E+02,2.92E+01,0.00E+00,,0.13686,0.078471,8.58255,49.2575,4.40463,35867.5,28717.13966,620265.6275,1031.22,14159.7,1051.74,2.93876,3324.31,1797.36,15977.4,40000,196713,0.0166244,8.10655,52677.6,3908.56,142183,4.34E-06,253474,653474,3065.08,681.367,3.29567,388.905,3129.48,669.907,4.13543,376.235,253474,3130.61,666.868,1.77271,370.549,3138.84,664.975,2.23898,368.91
80181.45086,0,80181.5,1.12E+01,2.13E+01,4.66E+02,8.95E+00,0.00E+00,,1.23214,0.0334847,0.847383,26.0886,3.84315,12823.9,5327.856921,336323.7316,420.291,7809.5,438.528,2.40507,1972.6,765.246,6962.28,40000,80173.8,0.00845395,0.607757,58170.4,2223.67,107412,5.74E-05,136935,536935,1323.06,345.91,3.19258,198.186,1342.95,341.478,3.30873,193.167,136935,1340.18,338.803,1.87397,189.018,1339.39,338.158,1.99006,188.469
113562.354,39156.84997,152719.2,1.18E+01,3.23E+01,5.45E+02,9.46E+00,0.00E+00,,0.397532,0.0605721,0.435347,42.7661,3.96326,26560,15426.93662,629468.1769,800.524,14562.5,874.624,2.88245,950.2,1310.21,11774.4,40000,152706,0.019569,0.0320346,75427.8,2346.31,100454,9.52E-06,209467,609467,2380.89,800.847,3.0214,446.669,2428.11,788.917,3.89081,433.372,209467,2424.24,784.774,1.48093,426.557,2422.88,782.76,2.32499,425.192
113562.354,79001.94761,192564.3,2.69E+01,2.44E+01,6.11E+02,2.15E+01,0.00E+00,,0.0543227,0.0986004,0.720464,51.7486,4.28814,43404.5,39837.84986,736551.3649,1009.36,16886.2,1177.04,3.01284,3220.46,2124.64,18750.4,40000,192543,0.0224034,0.214464,56599.4,3872.49,141118,1.59E-06,249304,649304,3854.99,917.799,3.06262,522.493,3942.51,901.944,4.14582,504.852,249304,3938.16,898.876,1.24212,498.635,3944.02,896.137,2.099,496.412
113562.354,70273.80233,183836.2,1.36E+01,2.36E+01,7.52E+02,1.09E+01,0.00E+00,,0.00340523,0.0782191,0.560237,55.2768,4.37131,37332.8,26527.22263,803178.1422,963.625,18457.1,1240.1,3.04421,455.46,1726.1,15368.3,40000,183819,0.0289113,0.0327973,83444.4,1994.73,87789.7,1.00E-06,240580,640580,3067.29,1181.84,2.96974,669.037,3134.94,1163.22,4.31959,647.923,240580,3129.31,1160.04,0.931707,641.16,3128.76,1156.45,2.39127,638.559
113562.354,85895.40816,199457.8,1.18E+01,2.48E+01,4.93E+02,9.45E+00,0.00E+00,,0.141609,0.0531735,0.502235,50.1849,4.59791,28991.6,16758.94867,567854.3107,1045.54,13005.8,920.301,2.98247,1181.64,1366.46,12264.5,40000,199444,0.0155118,0.0318654,66260.8,2313.41,97504,3.46E-06,256205,656205,2088.23,634.651,3.49965,364.401,2130.1,624.874,4.31056,353.485,256205,2127.83,621.985,2.1261,348.076,2126.94,620.473,2.74452,346.99
113562.354,47101.0714,160663.4,1.50E+01,3.95E+01,5.41E+02,1.20E+01,0.00E+00,,0.692239,0.0694522,0.474277,44.301,4.61371,30736.7,19428.94028,701617.0792,842.161,16255.6,950.909,3.01251,642.12,1473.05,13189.6,40000,160649,0.0194649,0.052391,80812.9,2836.47,113828,1.81E-05,217410,617410,2729.96,797.21,3.18821,438.602,2783.18,785.261,3.71309,425.239,217410,2779.16,780.219,1.74332,418.01,2778.09,778.597,2.26809,416.761
113562.354,56495.724,170058.1,3.57E+01,2.16E+01,7.31E+02,2.85E+01,0.00E+00,,0.0352036,0.135391,0.876562,52.0531,4.09189,51970.6,57163.74533,893756.0788,891.353,20522.9,1395.64,3.04861,3800.64,2557.17,22354.3,40000,170033,0.0304856,0.357161,56981.5,4188.52,155013,1.06E-06,226794,626794,5297.53,1249.24,2.6663,699.683,5417.93,1227.25,3.91905,675.068,226794,5402.81,1223.64,0.768421,668.195,5415.65,1219.42,1.92294,664.632
99804.66829,0,99804.7,2.65E+01,4.20E+01,6.94E+02,2.12E+01,0.00E+00,,0.590476,0.123271,0.559565,37.1836,3.62214,34500.4,27597.35907,790021.6412,523.109,18399.1,975.449,2.93549,2417.25,1761.26,15669.1,40000,99787.1,0.0288076,0.188014,72032.1,3982.9,147093,2.03E-05,156548,556548,4840.09,1180.9,2.22066,616.624,4934.17,1162.51,3.35902,596.922,156548,4927.39,1155.7,0.768098,587.701,4930.86,1152.3,1.74848,585.046
113562.354,52322.7496,165885.1,3.67E+01,4.65E+01,6.44E+02,2.94E+01,0.00E+00,,0.612384,0.119288,4.96784,48.3997,4.73067,46585.3,45091.53627,918167.1945,869.493,21212.8,1304.4,3.08397,2526.69,2263.87,19917.9,40000,165862,0.0258588,4.48743,68324.3,4227.02,150150,1.92E-05,222623,622623,4669.25,1061.11,2.93387,581.682,4763.23,1043.42,3.62044,562.29,222623,4762.1,1037.1,1.31539,553.603,4771.52,1034.35,1.90697,551.22
111210.8839,0,111210.9,3.78E+01,2.02E+01,5.66E+02,3.03E+01,0.00E+00,,0.42643,0.106357,14.3676,30.7054,3.07246,30330.3,24643.08927,684665.2463,582.908,15879.9,910.881,2.76001,3866.29,1662.49,14823,40000,111194,0.0235394,14.0619,56827.5,4298.84,156736,1.51E-05,167955,567955,4169.47,965.1,2.40765,517.405,4250.98,949.725,3.47416,500.725,167955,4244.15,944.581,0.877596,492.953,4254.29,941.574,1.6983,490.561
113562.354,13010.78705,126573.1,2.72E+01,2.13E+01,6.70E+02,2.17E+01,0.00E+00,,0.241259,0.125666,0.609709,40.3385,3.44978,39233.1,36052.49132,818771.7994,663.423,18939.2,1140.42,2.90994,3518.56,2018.82,17858.2,40000,126553,0.0299183,0.207279,60384.7,4108.13,149584,7.52E-06,183314,583314,4924.82,1225.93,2.35163,661.987,5031.22,1205.71,3.57835,639.655,183314,5018.96,1200.73,0.691777,631.79,5026.65,1196.73,1.81105,628.498
113562.354,10082.59092,123644.9,1.31E+01,1.82E+01,6.32E+02,1.04E+01,0.00E+00,,0.339685,0.0763823,0.391051,38.2625,3.42368,27295.4,17197.4283,710763.5204,648.106,16492.7,938.117,2.82911,1196.12,1384.5,12421.4,40000,123631,0.0263344,0.0287914,79170,2479.59,104790,7.93E-06,180392,580392,3001.09,1077.7,2.51572,586.397,3062.76,1061.6,3.73173,568.587,180392,3057.17,1056.61,0.877269,560.657,3055.29,1053.38,2.21006,558.449
113562.354,13597.13628,127159.5,2.85E+01,3.28E+01,6.97E+02,2.28E+01,0.00E+00,,0.225296,0.132518,0.639852,41.7226,3.52074,41332.8,39365.06913,855984.214,666.492,19787.7,1204.52,2.93344,3495.5,2111.69,18641.5,40000,127138,0.031637,0.22236,61132.8,4143.49,150063,6.97E-06,183899,583899,5194.13,1296.38,2.31835,699.341,5306.6,1274.87,3.57198,675.544,183899,5291.78,1269.78,0.651586,667.567,5300.73,1265.48,1.81401,663.974
113562.354,12704.96498,126267.3,1.78E+01,2.29E+01,5.77E+02,1.42E+01,0.00E+00,,0.392826,0.0860824,0.403607,36.3209,3.39204,29205.3,20619.16939,681558.5031,661.846,15833,881.591,2.82375,2569.15,1518.27,13580.7,40000,126252,0.0233498,0.0532829,66173.9,3350.18,130616,1.12E-05,183013,583013,3377.79,956.239,2.58835,520.834,3448.68,941.46,3.63208,504.576,183013,3444.21,936.636,1.00955,497.002,3443.3,933.992,2.00107,495.104
113562.354,72827.20873,186389.6,3.20E+01,4.59E+01,5.44E+02,2.56E+01,0.00E+00,,0.732768,0.0894115,5.29061,48.8864,5.31446,40324.1,32921.92837,792117.5817,977,18268.6,1157.35,3.09573,1770.25,1927.22,17082.6,40000,186370,0.0192725,4.81513,71474.7,3863.19,140338,2.25E-05,243131,643131,3499.33,790.62,3.37962,436.868,3568.51,777.814,3.73051,422.71,243131,3572.38,772.468,1.87452,415.368,3576.46,770.902,2.13639,413.921
113562.354,33812.98876,147375.3,1.50E+01,3.20E+01,4.99E+02,1.20E+01,0.00E+00,,0.51886,0.0663141,0.440105,39.4693,3.92886,26849.5,16783.75177,604964.0099,772.507,14020.8,815.382,2.84795,2082.54,1367.49,12273.4,40000,147362,0.0175831,0.0644069,65768.5,3058.64,122523,1.49E-05,204123,604123,2603.29,720.01,3.04376,399.27,2656.18,709.102,3.72278,387.117,204123,2653.36,704.915,1.60275,380.566,2652.56,703.325,2.15723,379.378
111661.5953,0,111661.6,1.74E+01,1.87E+01,5.99E+02,1.39E+01,0.00E+00,,0.409159,0.0890465,0.367852,32.7275,3.15485,27839.9,19277.9503,687250.5019,585.282,15987.6,866.582,2.7881,2488.77,1467.22,13139.1,40000,111647,0.0250138,0.052448,68315.6,3293.1,129515,1.18E-05,168408,568408,3496.24,1024.35,2.41234,551.131,3568.38,1008.74,3.55975,534.074,168408,3562.87,1003.52,0.861595,526.102,3561.86,1000.55,1.96347,523.983
113562.354,28653.74875,142216.1,1.63E+01,1.88E+01,7.31E+02,1.30E+01,0.00E+00,,0.160741,0.0918563,0.494543,47.3818,3.82678,34681.8,25449.71,816324.8161,745.444,18857.6,1162.01,2.94908,1317.27,1690,15059,40000,142199,0.0311466,0.0387918,79556.4,2629.02,107293,3.52E-06,198960,598960,3603,1274.23,2.53061,699.062,3682,1254.33,3.83796,676.719,198960,3674.62,1249.86,0.721333,669.08,3674.25,1245.86,2.17705,666.068
113562.354,25071.00907,138633.4,2.17E+01,1.52E+01,4.95E+02,1.74E+01,0.00E+00,,0.482457,0.0824203,1.77136,36.484,3.61875,29252.3,21248.09946,617506.0534,726.67,14299.1,844.664,2.81676,3416.39,1541.65,13782.7,40000,138618,0.018228,1.4165,55776.9,3839.38,145527,1.64E-05,195379,595379,3225.47,747.053,2.8634,411.209,3290.78,735.283,3.62481,398.245,195379,3292,730.983,1.36816,391.499,3296.81,729.122,1.87725,389.995
94871.91803,0,94871.9,1.91E+01,4.33E+01,7.24E+02,1.53E+01,0.00E+00,,0.621316,0.097604,0.4295,38.9676,3.72612,29084.9,18948.34436,742983.7383,497.266,17322.3,898.688,2.9306,802.26,1454.41,13028.2,40000,94857.4,0.0283112,0.0510032,86424.7,3073.6,121927,1.81E-05,151618,551618,3841.21,1159.6,2.22284,605.443,3913,1142.52,3.42139,587.167,151618,3905.77,1135.71,0.794468,577.903,3904.16,1132.45,1.95268,575.582
95916.52706,0,95916.5,1.95E+01,2.24E+01,4.95E+02,1.56E+01,0.00E+00,,0.712185,0.0677915,2.45621,27.2372,3.20142,20425.5,12024.35298,485816.5131,502.758,11321,593.2,2.6251,3303.47,1154.7,10413.4,40000,95905,0.0149355,2.19452,55781.3,3507.53,141384,2.87E-05,152666,552666,2661.04,612.137,2.6666,332.905,2710.72,602.997,3.37873,323.133,152666,2710.45,598.832,1.32989,316.859,2711.66,597.422,1.76664,315.832
113562.354,20323.07516,133885.4,2.00E+01,4.71E+01,7.42E+02,1.60E+01,0.00E+00,,0.67444,0.108889,0.479118,46.0166,4.37535,39159,30738.802,968297.5281,701.764,22526.4,1220.2,3.0748,713.55,1860.86,16518.6,40000,133867,0.0330158,0.0335386,88857.8,3093.48,119802,1.65E-05,190628,590628,4280.42,1352.46,2.55276,722.539,4365.65,1331.87,3.52805,699.888,190628,4357.87,1324.16,0.992676,689.691,4355.57,1320.63,2.23133,687.092
102234.1879,0,102234.2,2.66E+01,2.76E+01,6.58E+02,2.13E+01,0.00E+00,,0.307719,0.119269,0.806981,35.3167,3.1669,32694.2,26888.67633,711222.7019,535.846,16476.9,965.178,2.82256,3682.53,1738.05,15470.6,40000,102217,0.0271172,0.453522,58168.6,4105.24,151799,1.08E-05,158978,558978,4675.31,1111.48,2.18825,589.489,4770.42,1093.58,3.46686,570.151,158978,4760.26,1088.49,0.651879,562.321,4770.75,1084.69,1.70241,559.266
113562.354,87692.92599,201255.3,1.15E+01,2.09E+01,6.93E+02,9.24E+00,0.00E+00,,0.000657847,0.06669,0.553819,55.8824,4.55372,35421.8,23286.75356,734771.8889,1054.95,16851.3,1168.3,3.05473,199.15,1615.24,14416.9,40000,201239,0.024773,0.0249873,81530,1731.09,79727.6,1.00E-06,258000,658000,2617.21,1012.54,3.23742,580.62,2672.75,996.687,4.53704,562.717,258000,2668.88,993.914,1.23268,556.362,2667.6,990.92,2.58986,554.34
113562.354,62141.41692,175703.8,2.23E+01,2.10E+01,6.38E+02,1.79E+01,0.00E+00,,0.112629,0.0934288,0.54856,50.1795,4.12247,39396.3,32883.4079,746939.9326,920.983,17205.9,1112.11,2.98816,2599.01,1926.07,17072.8,40000,175685,0.0242775,0.0612398,63584.3,3449.75,129856,2.98E-06,232446,632446,3658.26,993.966,2.92267,559.671,3741.16,977.447,4.02406,541.209,232446,3736.55,973.984,1.08922,534.598,3737.15,971.099,2.14989,532.412
113562.354,46878.73189,160441.1,3.20E+01,4.65E+01,5.22E+02,2.56E+01,0.00E+00,,1.16132,0.0870063,7.71465,43.1643,5.27156,35582.4,26708.46237,778043.2479,840.982,18037.7,1043.09,3.05378,1368.29,1732.1,15419.7,40000,160424,0.0191284,7.29409,77515.1,3854.83,141243,3.68E-05,217185,617185,3411.24,784.389,3.26943,423.515,3476.44,772.245,3.46993,410.023,217185,3478.65,766.474,1.77442,402.467,3480.25,765.135,1.96926,401.221
113562.354,12308.00772,125870.4,2.24E+01,3.38E+01,7.08E+02,1.79E+01,0.00E+00,,0.262522,0.114421,0.481715,42.0649,3.58283,37130.2,31051.60935,842490.5341,659.746,19518,1143.3,2.92818,2517.06,1870.5,16600.7,40000,125852,0.0318534,0.068863,70440.9,3536.96,133397,7.08E-06,182613,582613,4487.7,1304.33,2.34796,702.879,4584.84,1283.55,3.60691,679.826,182613,4575.27,1278.21,0.675231,671.593,4576.82,1274.14,1.96674,668.361
100824.6877,0,100824.7,1.15E+01,3.39E+01,6.20E+02,9.21E+00,0.00E+00,,0.495207,0.0647121,0.353053,33.9341,3.29252,22012,11814.28301,611410.6958,528.489,14235,759.281,2.75017,541.76,1144.44,10323.2,40000,100813,0.0228109,0.0339073,83271,2199.58,98162.2,1.27E-05,157574,557574,2548.48,933.737,2.41966,503.18,2595.77,920.312,3.62539,488.731,157574,2590.29,915.11,0.945448,480.814,2588.48,912.436,2.07829,479.096
113562.354,41025.50864,154587.9,2.55E+01,1.67E+01,6.66E+02,2.04E+01,0.00E+00,,0.159995,0.10998,0.570077,47.1441,3.85977,40694.7,36529.27088,796479.0105,810.282,18381.8,1151.11,2.96269,3079.14,2032.43,17973.2,40000,154568,0.0273356,0.10622,61961.5,3807.84,140254,4.55E-06,211329,611329,4307.05,1119.63,2.65397,619.806,4403.79,1100.92,3.80639,598.959,211329,4395.86,1096.85,0.8609,591.819,4399.22,1093.42,1.96088,589.085
113562.354,94582.95833,208145.3,3.42E+01,4.66E+01,6.21E+02,2.74E+01,0.00E+00,,0.396267,0.104485,3.01884,54.1185,5.30669,49607.9,48148.28079,877465.5553,1091.03,20122.7,1396.33,3.14182,2343.42,2341.33,20564.5,40000,208122,0.022315,2.48917,66108.6,4024.93,143503,1.18E-05,264883,664883,4083.81,915.776,3.36284,516.494,4168.63,900.063,3.97199,499.215,264883,4170.21,894.956,1.71093,491.706,4179.38,892.598,2.19583,489.599
113562.354,53203.02351,166765.4,3.05E+01,2.87E+01,6.67E+02,2.44E+01,0.00E+00,,0.113749,0.111776,0.837608,49.3606,4.02823,42404.9,40903.23657,794080.1431,874.113,18245.4,1228.68,2.94733,3536.38,2153.55,18993.4,40000,166744,0.02527,0.349315,56427.9,4158.37,149182,3.38E-06,223505,623505,4368.33,1036.23,2.82998,593.117,4469.72,1017.89,3.90968,572.616,223505,4461.13,1014.24,0.947969,565.832,4471.04,1010.8,1.92426,562.969
113562.354,36408.74952,149971.1,2.79E+01,4.05E+01,6.38E+02,2.23E+01,0.00E+00,,0.476866,0.116775,0.720812,45.0263,4.18239,42369.7,38758.80598,853733.3644,786.077,19765.2,1171.82,3.02229,2736.83,2094.98,18500.8,40000,149950,0.0263985,0.274462,66448.1,4089.45,147895,1.49E-05,206711,606711,4573.26,1082.48,2.72642,590.457,4668.53,1064.65,3.60903,570.87,206711,4665.46,1058.87,1.09732,562.514,4671.01,1055.94,1.8797,560.084
83434.44992,0,83434.4,2.74E+01,1.64E+01,5.61E+02,2.19E+01,0.00E+00,,0.50691,0.0732042,7.54711,30.4053,3.05877,20082.8,11913.96605,455651.2964,437.324,10607.3,567.126,2.60267,3475.43,1149.32,10366.1,40000,83423,0.0155545,7.25093,54335.8,3629.77,144096,2.20E-05,140184,540184,2872.73,637.788,2.40582,345.418,2925.7,627.966,3.41952,335.29,140184,2924.91,623.998,1.03095,328.935,2928.17,622.179,1.6714,327.702
