WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,63467.33857,177029.7,1.18E+01,3.70E+01,5.02E+02,9.43E+00,0.00E+00,,0.567513,0.0558006,0.480141,46.5482,4.84538,28278.7,15947.92013,632554.2058,927.965,14588.9,923.906,3.0108,261.65,1332.48,11968.6,40000,177016,0.0165685,0.0425952,79225.2,2353.73,99446.9,1.40E-05,233777,633777,2195.32,678.212,3.44534,379.198,2236.38,668.228,3.92146,367.923,233777,2232.95,664.067,2.09454,361.661,2232.02,662.738,2.53287,360.629
113562.354,6107.034574,119669.4,3.72E+01,2.26E+01,5.47E+02,2.98E+01,0.00E+00,,0.435136,0.101741,13.7637,32.2302,3.19941,30626.2,24806.01768,680887.2443,627.25,15784.5,913.629,2.77244,3819.18,1668.08,14871,40000,119653,0.022486,13.4443,56576.8,4269.76,155758,1.52E-05,176414,576414,3986.33,921.877,2.52185,498.07,4065.16,907.16,3.51488,482.026,176414,4060.35,902.188,0.979193,474.436,4069.66,899.44,1.73042,472.241
109569.4372,0,109569.4,3.79E+01,3.09E+01,4.71E+02,3.03E+01,0.00E+00,,0.754403,0.0741157,20.2487,26.0671,3.24542,22274.8,14890.84859,558259.6976,574.323,13006.6,684.202,2.60812,3561.43,1286.9,11571.1,40000,109557,0.0165377,19.9972,56888,4009.58,150203,2.80E-05,166318,566318,2908.18,677.798,2.76637,367.199,2963.26,667.599,3.39122,356.042,166318,2962.87,663.003,1.37444,349.325,2964.63,661.51,1.78629,348.164
113562.354,86267.2375,199829.6,2.29E+01,4.15E+01,6.09E+02,1.83E+01,0.00E+00,,0.319767,0.0889042,0.562319,53.0852,4.97343,42619.1,35436.65644,794934.4057,1047.45,18311.2,1183.83,3.10853,1754.76,2001.11,17708.5,40000,199810,0.0216778,0.0505411,70323.5,3449.58,128568,8.63E-06,256571,656571,3483.05,888.46,3.31275,501.039,3558.66,873.745,4.02572,484.724,256571,3556.77,869.259,1.67118,477.671,3556.17,867.11,2.41557,476.018
91184.35097,0,91184.4,1.90E+01,1.86E+01,6.82E+02,1.52E+01,0.00E+00,,0.31478,0.0880575,0.423182,36.7163,3.20749,25026.7,16001.01019,604273.0562,477.942,14038.8,780.437,2.74434,2459.5,1334.73,11988.2,40000,91171,0.0243307,0.066376,66815.5,3168.73,126810,9.89E-06,147932,547932,3459.69,996.441,2.17194,530.198,3528.74,981.201,3.53053,513.964,147932,3522.25,976.485,0.661653,506.466,3522.3,973.228,1.84868,504.14
107809.7141,0,107809.7,3.22E+01,3.38E+01,6.74E+02,2.58E+01,0.00E+00,,0.326622,0.135896,3.37454,36.1131,3.26892,37576.6,34452.64866,801492.4516,565.062,18532,1123.86,2.87943,3770.43,1972.51,17466.4,40000,107790,0.0300218,3.00912,58946.4,4367.62,157437,1.14E-05,164551,564551,5326.67,1230.97,2.18612,651.772,5433.58,1210.86,3.44587,629.887,164551,5418.35,1205.24,0.638814,621.57,5435.85,1200.87,1.69658,617.912
113562.354,38287.59299,151849.9,2.36E+01,1.83E+01,6.26E+02,1.89E+01,0.00E+00,,0.211874,0.101965,0.529304,45.1218,3.79206,37662.7,31875.48006,751882.423,795.937,17374.7,1064.52,2.93516,3044.93,1895.68,16814.8,40000,151831,0.0251972,0.0873449,61460,3746.27,139322,6.12E-06,208592,608592,3993.68,1032.09,2.6921,571.2,4082.21,1015.06,3.79027,552.304,208592,4076.85,1010.93,0.954635,545.185,4078.59,1007.89,1.98177,542.822
113562.354,62624.26064,176186.6,3.56E+01,1.73E+01,5.38E+02,2.85E+01,0.00E+00,,0.204465,0.0903343,7.61384,46.838,4.0872,37005.5,31337.91247,669791.2493,923.516,15353,1073.01,2.92394,3518.46,1879.29,16675.4,40000,176168,0.0193735,7.15617,53895.7,4061.43,147369,6.55E-06,232929,632929,3529.98,794.157,3.04093,447.431,3604.62,780.796,3.94959,432.651,232929,3603.38,777.301,1.3985,426.361,3613.37,774.939,2.01548,424.374
113562.354,88844.16722,202406.5,3.70E+01,4.10E+01,5.26E+02,2.96E+01,0.00E+00,,0.400206,0.0836501,7.88759,50.891,5.13391,39940.8,32763.84358,727236.8439,1060.97,16675.6,1159.21,3.0642,2215.57,1922.49,17042.4,40000,202387,0.0177967,7.39528,65090.2,3867.97,139847,1.23E-05,259148,659148,3270.17,729.958,3.44756,411.078,3336.38,717.851,3.96929,397.7,259148,3339.92,713.533,1.97168,391.182,3346.01,711.866,2.28504,389.654
79671.10551,0,79671.1,2.79E+01,1.65E+01,6.98E+02,2.23E+01,0.00E+00,,0.285417,0.101647,2.0574,37.1898,3.17135,25346.8,17377.52562,545481.0294,417.583,12633.4,744.017,2.71806,3633.52,1391.85,12485.2,40000,79657.2,0.0220082,1.68712,55519.5,3864.26,148102,1.16E-05,136418,536418,3986.23,902.361,2.06475,475.625,4062.64,887.995,3.44101,460.683,136418,4054.43,883.702,0.60861,453.693,4065.88,880.326,1.61718,451.138
113562.354,4978.761105,118541.1,2.18E+01,4.14E+01,5.62E+02,1.75E+01,0.00E+00,,0.905329,0.101578,0.628462,32.5936,3.84511,32649.6,24522.53692,770584.4137,621.336,17978.8,919.069,2.94644,1965.85,1658.34,14787.4,40000,118525,0.0236481,0.307648,75416.5,3876.3,145043,2.99E-05,175286,575286,3986.74,969.445,2.64682,513.222,4063.78,954.702,3.32698,497.149,175286,4061.97,948.032,1.22987,488.374,4063.13,945.924,1.78312,486.691
113562.354,7149.937399,120712.3,2.78E+01,3.31E+01,7.41E+02,2.23E+01,0.00E+00,,0.208614,0.13797,0.590136,41.9138,3.50811,41697.1,39659.43774,898930.1784,632.693,20784.2,1261.23,2.93913,3270.71,2119.76,18709.4,40000,120691,0.0349503,0.170815,64454.5,4010.71,146058,6.16E-06,177452,577452,5410.91,1431.72,2.20425,766.655,5527.99,1408.24,3.53956,740.615,177452,5510.09,1402.84,0.562139,732.36,5518.82,1398.01,1.83653,728.273
113562.354,81924.14783,195486.5,1.34E+01,3.59E+01,4.75E+02,1.07E+01,0.00E+00,,0.376052,0.0564657,0.508906,49.0059,5.04046,30090.9,17798.93004,602625.4914,1024.72,13840.3,938.532,3.03932,864.07,1408.89,12633.3,40000,195472,0.0149484,0.0483234,71597.3,2638.87,107147,9.97E-06,252233,652233,2218.23,612.016,3.58544,345.897,2261.51,602.705,4.06605,335.423,252233,2259.3,599.12,2.33128,329.819,2258.63,597.938,2.6922,328.85
113562.354,66922.7602,180485.1,1.56E+01,2.69E+01,4.49E+02,1.24E+01,0.00E+00,,0.347656,0.0600529,0.523976,45.3547,4.45042,28413.8,17815.30245,554387.9509,946.075,12750.7,845.151,2.90588,2493.99,1409.55,12639,40000,180471,0.0141748,0.0942837,56844.9,3152.86,124004,1.05E-05,237232,637232,2353.89,580.426,3.41531,328.483,2402.11,571.401,3.97224,318.346,237232,2402.13,568.153,2.1056,312.935,2402.12,566.994,2.43592,311.958
113403.3796,0,113403.4,1.75E+01,4.92E+01,5.21E+02,1.40E+01,0.00E+00,,2.11491,0.0841334,0.892867,28.4608,5.11298,28727.9,18102.61385,786609.7285,594.415,18375.3,915.575,3.00492,34.6,1421.05,12738.9,40000,113389,0.0210288,0.616597,94356.3,3419.43,132554,6.72E-05,170150,570150,3315.22,861.391,2.97641,443.628,3371.78,849.483,3.06536,430.385,170150,3366.5,842.512,1.51695,421.936,3365.33,841.153,1.705,420.712
113562.354,41427.63705,154990,2.44E+01,4.75E+01,5.79E+02,1.95E+01,0.00E+00,,0.976839,0.100364,0.830244,43.9836,4.91428,39254.6,31830.99529,845845.6048,812.397,19643.8,1099.78,3.08045,1606.08,1894.33,16803.3,40000,154971,0.0226265,0.39866,76361.8,3858.23,141709,3.03E-05,211732,611732,3934.75,928.013,3.05153,500.816,4012,913.379,3.46687,484.716,211732,4012.87,906.863,1.55425,476.219,4014.55,905.059,1.92839,474.65
113562.354,30119.88146,143682.2,2.25E+01,2.65E+01,6.22E+02,1.80E+01,0.00E+00,,0.248777,0.100619,0.497608,43.0962,3.67728,35887.3,29423.47689,744181.8264,753.123,17221.5,1028.87,2.91205,2972.27,1819.78,16168.7,40000,143664,0.0253773,0.0761037,62623.3,3687.51,138175,7.18E-06,200425,600425,3942.6,1039.42,2.63016,571.515,4029.03,1022.51,3.73355,552.788,200425,4023.74,1018.14,0.927159,545.478,4024.74,1015.09,1.97456,543.139
113562.354,29101.00156,142663.4,2.12E+01,3.55E+01,7.29E+02,1.70E+01,0.00E+00,,0.237177,0.106974,0.509432,47.2933,3.93016,38846.3,32026.0534,863002.6238,747.778,19965.4,1198.94,2.98751,1933.51,1900.25,16853.6,40000,142644,0.0314735,0.0489452,74963.5,3246.02,124388,5.86E-06,199405,599405,4194.9,1288.49,2.52523,703.461,4286.8,1267.91,3.72918,680.491,199405,4278.91,1262.85,0.763628,672.438,4278.98,1258.94,2.10126,669.414
103369.5394,0,103369.5,2.09E+01,2.63E+01,4.91E+02,1.68E+01,0.00E+00,,0.689071,0.0746449,3.1613,27.0319,3.18261,22595.1,14325.84594,535725.3909,541.823,12481.1,657.069,2.66793,3428.32,1261.9,11352.6,40000,103357,0.0165233,2.90019,56232.1,3687.11,145178,2.63E-05,160118,560118,2927.67,677.221,2.67071,366.687,2983.55,667.018,3.39914,355.665,160118,2983.68,662.511,1.29099,348.97,2985.79,660.93,1.76104,347.784
113562.354,19572.42688,133134.8,3.61E+01,3.36E+01,5.61E+02,2.89E+01,0.00E+00,,0.434717,0.103581,10.3567,37.4686,3.56885,33934,28352.6699,716648.3094,697.833,16584.6,990.536,2.85902,3464.74,1785.68,15877.8,40000,133117,0.0227395,9.98576,59334.6,4234.26,153672,1.47E-05,189878,589878,4055.7,932.364,2.64059,506.862,4137.17,917.285,3.57254,490.351,189878,4133.75,912.292,1.06862,482.746,4143.24,909.58,1.77885,480.531
113562.354,33301.57383,146863.9,2.92E+01,2.00E+01,4.62E+02,2.33E+01,0.00E+00,,0.540168,0.0730072,8.46228,37.6589,3.8661,27348.4,19024.21651,581887.8682,769.822,13459.7,810.561,2.78309,3388.14,1457.37,13053.8,40000,146849,0.015915,8.09891,54655.1,3847.57,144682,1.85E-05,203610,603610,2857.24,652.202,3.0666,361.387,2914.47,642.016,3.65646,350.066,203610,2916.79,638.038,1.63054,343.845,2920.29,636.598,1.98301,342.632
107077.7324,0,107077.7,2.83E+01,4.75E+01,5.54E+02,2.27E+01,0.00E+00,,1.42795,0.0983381,7.20712,30.0898,4.30509,30458.6,21285.77389,761349.6919,561.248,17798.6,872.796,2.97091,1083.47,1543.04,13794.7,40000,107062,0.0221199,6.9101,85245,3926.14,146071,5.05E-05,163823,563823,3865.82,906.867,2.71499,469.276,3935.32,893.571,3.12497,454.835,163823,3933.26,886.474,1.35415,446.064,3933.52,884.796,1.68872,444.663
113562.354,81161.34204,194723.7,1.41E+01,2.65E+01,7.07E+02,1.13E+01,0.00E+00,,0.00680961,0.0746325,0.557986,55.3467,4.45575,37275.8,26412.3694,760073.9658,1020.7,17451.4,1188.71,3.05079,673.51,1722.28,15335.7,40000,194706,0.0260203,0.0306663,79407.7,2134.24,91500.8,1.00E-06,251467,651467,2926.3,1063.78,3.12326,606.853,2990.65,1046.89,4.40576,587.756,251467,2986.18,1043.97,1.11001,581.295,2985.3,1040.81,2.45924,579.072
79028.91518,0,79028.9,1.19E+01,2.70E+01,4.53E+02,9.48E+00,0.00E+00,,1.37873,0.0322265,1.3873,25.4601,3.98395,12414.5,5113.891051,322336.4551,414.25,7479.72,425.283,2.38346,2222.44,749.589,6822.26,40000,79021.4,0.00753096,1.15411,55083.4,2304.39,111698,7.02E-05,135782,535782,1273.51,307.99,3.39978,177.066,1292.58,304.207,3.29236,172.56,135782,1289.9,301.79,1.94273,168.753,1289.06,301.238,2.00654,168.245
93491.97789,0,93492,1.35E+01,2.37E+01,7.27E+02,1.08E+01,0.00E+00,,0.284882,0.0761996,0.407795,39.2917,3.32883,23698.3,13588.40177,637774.668,490.044,14797.8,843.033,2.75565,1034.94,1228.53,11060.7,40000,93479.7,0.0270159,0.0336233,79671.9,2276.7,99767.4,7.19E-06,150241,550241,2996.96,1105.64,2.15999,589.805,3056.06,1089.26,3.64641,572.18,150241,3049.43,1084.38,0.612542,564.374,3047.98,1080.64,2.07895,561.779
113562.354,5385.576634,118947.9,3.58E+01,3.14E+01,5.12E+02,2.86E+01,0.00E+00,,0.541226,0.0907275,14.476,30.3147,3.23082,27747.5,20962.62871,639365.3499,623.475,14853.3,826.543,2.73211,3663.7,1531.08,13691.4,40000,118933,0.0201395,14.1784,57262,4165.21,153521,1.91E-05,175694,575694,3555.03,825.587,2.63173,446.847,3624.67,812.677,3.48587,432.763,175694,3623.24,807.765,1.14267,425.397,3629.1,805.579,1.7542,423.674
97712.22591,0,97712.2,2.07E+01,2.76E+01,6.52E+02,1.65E+01,0.00E+00,,0.337742,0.0959586,0.428506,35.1782,3.16822,27305.1,18984.88152,641432.3393,512.156,14906.6,823.934,2.7701,2889.51,1455.84,13040.5,40000,97697.7,0.0248242,0.0843777,63956.4,3499.21,135885,1.09E-05,154459,554459,3767.45,1016.86,2.22769,541.742,3844.03,1001.09,3.50795,524.8,154459,3837.53,996.181,0.703733,517.146,3838.34,992.967,1.82078,514.786
113562.354,43450.74622,157013.1,1.84E+01,4.60E+01,5.55E+02,1.47E+01,0.00E+00,,1.0639,0.0816259,0.518977,43.7803,5.09115,34312.8,23792.7748,787468.2726,823.017,18284.5,1027.43,3.07596,650.43,1633.02,14569.8,40000,156997,0.0207389,0.0967866,83635.9,3273.61,125812,2.98E-05,213758,613758,3207.89,849.905,3.19045,459.589,3269.73,837.067,3.50889,445.296,213758,3265.92,831.065,1.74117,437.395,3265.04,829.557,2.09531,436.116
80740.32149,0,80740.3,1.63E+01,3.60E+01,6.43E+02,1.30E+01,0.00E+00,,0.505259,0.0681057,0.412592,34.6953,3.28485,20332.6,10721.06236,499332.7422,423.204,11639.4,606.273,2.71894,1263.17,1089.53,9840.08,40000,80729.4,0.0187593,0.0789136,75484.1,2790.65,117935,1.77E-05,137490,537490,2681.38,768.502,2.27954,411.371,2729.74,757.191,3.47736,399.686,137490,2725.14,752.594,0.901629,392.562,2724.23,750.373,1.80404,391.148
113562.354,30330.6522,143893,2.19E+01,4.88E+01,6.63E+02,1.75E+01,0.00E+00,,0.877832,0.10488,0.494677,44.9088,4.67381,39420.5,31370.21546,920858.4276,754.225,21437.3,1145.9,3.08978,1010.61,1880.28,16683.8,40000,143874,0.0277781,0.0568864,84263.9,3460.85,130186,2.39E-05,200635,600635,4120.91,1138.64,2.80767,610.579,4202.76,1121.07,3.46507,591.289,200635,4196.73,1113.62,1.31024,581.65,4195.2,1111.12,2.07503,579.723
113562.354,64968.45668,178530.8,2.74E+01,2.71E+01,5.17E+02,2.19E+01,0.00E+00,,0.221901,0.0844948,3.32824,46.6468,4.14457,35724.5,28771.06727,643264.6613,935.809,14747.4,1028.07,2.9316,3377.01,1799.08,15992.1,40000,178513,0.0181369,2.87465,53734,3898.63,143660,7.12E-06,235274,635274,3301.21,743.361,3.10622,419.657,3370.57,730.999,3.96271,405.982,235274,3371.4,727.565,1.52399,399.85,3379.79,725.476,2.06679,398.086
79199.55459,0,79199.6,1.86E+01,3.60E+01,4.94E+02,1.48E+01,0.00E+00,,1.13643,0.0497033,3.78941,27.2588,3.72095,16390.9,7613.954852,388320.8432,415.136,9045.99,477.219,2.64274,1095.41,916.379,8308.74,40000,79190.4,0.0107254,3.53191,74829.8,2965.06,127638,5.47E-05,135951,535951,1958.96,439.382,2.87669,240.499,1991.31,433.297,3.20701,233.948,135951,1988.95,429.885,1.61041,228.95,1988.13,429.018,1.82276,228.282
113562.354,75927.33353,189489.7,2.54E+01,4.18E+01,6.22E+02,2.03E+01,0.00E+00,,0.366876,0.0981612,0.580522,51.8467,4.81767,44053.5,38798.04609,825335.9617,993.243,19038.3,1202.3,3.09397,2135.81,2096.07,18509.9,40000,189469,0.0229949,0.0761517,68350.9,3713.47,136134,1.04E-05,246230,646230,3843.89,942.685,3.17465,528.155,3927.21,926.936,3.91294,510.73,246230,3926.04,922.112,1.50185,503.316,3926.45,919.794,2.2373,501.469
113562.354,90254.97611,203817.3,3.81E+01,3.36E+01,6.44E+02,3.05E+01,0.00E+00,,0.0139782,0.112444,3.4291,54.0982,4.48826,50461.6,52848.57751,800884.4776,1068.33,18265.7,1375.25,3.06353,3604.73,2456.04,21517.8,40000,203793,0.023849,2.89599,54714.7,4168.19,151564,1.00E-06,260554,660554,4391.59,977.668,3.09848,559.775,4489.71,960.268,4.22187,540.433,260554,4482.66,957.212,1.22132,534.148,4497.78,953.959,2.08522,531.396
110779.0942,0,110779.1,3.06E+01,2.16E+01,7.24E+02,2.45E+01,0.00E+00,,0.227746,0.146777,0.809749,38.6994,3.31792,41052.1,39936.76655,869317.2354,580.621,20088.2,1231,2.90921,3791.28,2127.34,18773.1,40000,110758,0.0340804,0.417896,59521,4304.95,155083,7.49E-06,167519,567519,5756.41,1396.79,2.11425,741.152,5877.25,1373.71,3.47185,715.767,167519,5856.11,1368.22,0.537231,707.503,5871.09,1363.22,1.75392,703.228
113562.354,40206.0626,153768.4,3.17E+01,4.88E+01,6.13E+02,2.54E+01,0.00E+00,,0.897176,0.11317,3.75261,44.8846,4.82437,42685,37965.32251,901870.1468,805.984,20928.4,1189.13,3.08259,2023.52,2072.92,18314.9,40000,153748,0.0248052,3.30802,73653.4,4113.97,147866,2.85E-05,210509,610509,4433.56,1017.77,2.94136,549.336,4520.15,1001.38,3.46332,531.411,210509,4521.51,994.428,1.41613,522.385,4526.82,992.21,1.86396,520.455
113562.354,1471.594094,115033.9,2.58E+01,2.98E+01,7.15E+02,2.07E+01,0.00E+00,,0.239189,0.131226,0.528616,38.8676,3.34606,38620.6,34873.00433,860618.0281,602.933,19925.1,1180.76,2.90343,3235.19,1984.77,17570.3,40000,115014,0.0337117,0.141087,64669.9,3932.49,144599,7.09E-06,171775,571775,5147.07,1380.87,2.18511,736.388,5257.57,1358.55,3.51903,711.711,171775,5242.31,1353.07,0.571907,703.404,5249.05,1348.47,1.83755,699.575
113562.354,18709.94453,132272.3,2.40E+01,3.35E+01,6.62E+02,1.92E+01,0.00E+00,,0.283669,0.112941,0.498499,41.7522,3.60534,37477,32070.31535,804281.9555,693.305,18634.7,1089.57,2.92487,2931.87,1901.59,16865,40000,132253,0.0286823,0.0871765,65250.8,3795.29,140890,8.26E-06,189014,589014,4427.48,1174.94,2.46167,637.464,4523.44,1155.9,3.62457,616.417,189014,4515.67,1150.85,0.787366,608.494,4517.64,1147.29,1.92207,605.693
113562.354,60565.06272,174127.4,3.79E+01,2.11E+01,5.98E+02,3.04E+01,0.00E+00,,0.143893,0.106326,6.57513,48.3263,4.03851,42113.7,39772.04425,742738.3468,912.709,17012.5,1202.47,2.96359,3705.63,2122.84,18735.3,40000,174106,0.022815,6.09822,54258,4211.99,151862,4.57E-06,230867,630867,4155.52,935.327,2.89485,525.736,4245.31,919.213,3.93682,507.864,230867,4239.28,915.67,1.13367,501.31,4253.04,912.599,1.93881,498.73
113562.354,32927.47672,146489.8,3.19E+01,4.80E+01,6.13E+02,2.55E+01,0.00E+00,,0.898702,0.114891,4.17205,43.208,4.65626,41672.5,36798.93941,895242.3735,767.83,20794.4,1160.59,3.0636,2084.15,2040.09,18037.9,40000,146469,0.0252668,3.74316,73719.3,4144.42,148998,2.89E-05,203230,603230,4501.95,1036.62,2.85809,556.844,4589.42,1020.03,3.42582,538.727,203230,4590.2,1012.97,1.3483,529.582,4595.65,1010.67,1.82814,527.602
75965.85923,0,75965.9,2.12E+01,3.92E+01,5.57E+02,1.70E+01,0.00E+00,,0.882008,0.0627799,3.30615,30.2746,3.5115,18827.2,9429.015755,430388.5685,398.179,10043.5,511.381,2.73866,1012.59,1020.98,9235.26,40000,75955.6,0.0134935,3.01452,78390.5,3204.98,132967,4.07E-05,132717,532717,2471.4,553.147,2.55747,296.192,2513.18,545.132,3.24374,287.905,132717,2511.3,541.001,1.31738,281.9,2511.2,539.74,1.72342,281.034
113562.354,35602.85542,149165.2,2.90E+01,2.29E+01,5.11E+02,2.32E+01,0.00E+00,,0.382313,0.0867659,5.83079,40.0292,3.74528,31777.6,24620.07954,639312.7893,781.875,14755.3,923.254,2.84637,3528.22,1661.7,14816.2,40000,149149,0.0188653,5.43985,54901.9,3996.87,147999,1.28E-05,205910,605910,3393.24,773.287,2.89081,428.351,3462.74,760.798,3.7141,414.589,205910,3463.38,756.704,1.3406,407.917,3470.64,754.613,1.89791,406.199
113057.0513,0,113057.1,2.30E+01,4.56E+01,4.53E+02,1.84E+01,0.00E+00,,2.46984,0.0707252,7.75485,25.0502,5.41608,24781,14406.81894,683308.2124,592.607,15930.5,827.001,2.92893,6.93,1265.51,11384.2,40000,113044,0.0165056,7.51425,93754.8,3523.19,136286,8.71E-05,169805,569805,2787.32,675.601,3.2447,348.285,2834.1,666.663,3.05006,338.041,169805,2830.24,661.216,1.6127,331.194,2829.01,660.222,1.70247,330.245
113562.354,54818.12295,168380.5,2.71E+01,4.46E+01,5.80E+02,2.17E+01,0.00E+00,,0.689719,0.100693,1.6017,46.7706,4.80721,41188.8,35130.5396,823853.3369,882.589,19051.1,1153.14,3.0729,2108.42,1992.25,17633.6,40000,168361,0.0220518,1.14276,70209.8,3952.02,143787,2.15E-05,225122,625122,3941.38,904.567,3.09659,496.223,4020.39,889.879,3.63408,480.056,225122,4022.63,884.089,1.54946,472.064,4027.71,882.071,1.97921,470.301
78845.33725,0,78845.3,2.16E+01,1.79E+01,5.86E+02,1.73E+01,0.00E+00,,0.462247,0.0717493,1.77522,31.6381,3.05443,19631.3,11199.81894,437858.6162,413.269,10190.4,547.677,2.61029,3323.14,1113.9,10054.6,40000,78834.2,0.0154587,1.4671,54780,3440.76,140127,2.03E-05,135595,535595,2816.66,633.85,2.3387,343.573,2868.33,624.084,3.43501,333.616,135595,2866.85,620.243,0.964439,327.323,2869.97,618.35,1.65918,326.069
113562.354,82250.36605,195812.7,3.02E+01,4.58E+01,6.86E+02,2.42E+01,0.00E+00,,0.362531,0.113349,0.642049,54.4844,5.0338,51035.7,50887.3749,932893.1329,1026.37,21504.5,1373.84,3.13823,2314.22,2408.79,21125.7,40000,195789,0.0260373,0.107505,68149.1,3921.74,140812,1.03E-05,252550,652550,4436.95,1067.85,3.15549,599.607,4534.14,1049.54,3.91255,579.373,252550,4531.89,1044.24,1.39266,571.427,4533.94,1041.49,2.18538,569.163
113562.354,49869.68329,163432,2.36E+01,1.99E+01,4.88E+02,1.89E+01,0.00E+00,,0.358814,0.0784046,2.58313,42.7025,4.00648,31624,23426.52408,610831.836,856.667,14066,914.085,2.87906,3321.35,1620.17,14459.3,40000,163416,0.0169819,2.16952,54203.3,3796.56,142541,1.18E-05,220177,620177,3065.38,695.971,3.0891,389.447,3128.3,684.752,3.82013,377.018,220177,3130.47,681.024,1.58617,370.811,3136.18,679.277,2.03341,369.34
88058.8819,0,88058.9,3.60E+01,2.16E+01,5.85E+02,2.88E+01,0.00E+00,,0.432931,0.085524,14.0715,31.5746,3.04833,22748.2,14996.6006,516396.7098,461.559,12001.8,662.351,2.64207,3655.81,1291.53,11611.5,40000,88046,0.0183868,13.7606,55090.5,3925.97,149491,1.77E-05,144807,544807,3354.64,753.912,2.32033,404.111,3417.4,742.125,3.43964,391.811,144807,3414.68,737.823,0.882032,384.971,3420.96,735.473,1.64618,383.283
81514.06587,0,81514.1,2.28E+01,2.93E+01,5.85E+02,1.83E+01,0.00E+00,,0.453703,0.075846,2.43458,31.5813,3.05013,20632.2,12225.44411,460001.8786,427.256,10701.9,579.22,2.6307,3410.25,1164.45,10498.9,40000,81502.4,0.0163053,2.12607,54809.5,3549.69,142490,1.95E-05,138263,538263,2976.27,668.55,2.3322,360.856,3031.41,658.214,3.43642,350.239,138263,3029.83,654.233,0.937887,343.779,3033.84,652.212,1.6533,342.405
113562.354,47081.58024,160643.9,1.33E+01,2.45E+01,6.46E+02,1.07E+01,0.00E+00,,0.183303,0.072442,0.48378,48.15,3.99527,31503.7,20588.5321,716593.8324,842.057,16534.1,1039.7,2.94814,937.79,1517.12,13570.8,40000,160629,0.0247751,0.0263426,78142.6,2302.8,97912.3,3.96E-06,217390,617390,2843.37,1013.51,2.87006,566.51,2903.74,997.847,4.02957,548.962,217390,2899.27,994.007,1.06759,541.949,2897.68,991.003,2.36384,539.903
89077.42191,0,89077.4,2.25E+01,3.56E+01,5.35E+02,1.80E+01,0.00E+00,,0.758268,0.0731876,3.87317,29.1666,3.34015,21488.9,12478.54896,501114.3793,466.905,11688.4,600.966,2.72182,2291.7,1176.6,10605.6,40000,89065.7,0.0159395,3.59036,67442.3,3546.03,141130,3.14E-05,145827,545827,2874.91,653.404,2.55137,349.669,2926.97,643.681,3.32056,339.423,145827,2926.19,639.122,1.23201,332.783,2927.5,637.579,1.7149,331.68
78442.89781,0,78442.9,3.42E+01,2.49E+01,6.75E+02,2.74E+01,0.00E+00,,0.309892,0.095662,8.91452,36.0224,3.12497,23761.8,15862.85408,515727.2452,411.148,11952.9,694.833,2.67552,3692.14,1328.87,11937.1,40000,78429.6,0.0203228,8.55661,54634.4,3903.08,149200,1.31E-05,135191,535191,3752.1,833.39,2.10617,441.211,3822.66,820.134,3.44031,427.524,135191,3815.95,815.976,0.65699,420.694,3826.48,812.911,1.60657,418.429
113562.354,12796.01193,126358.4,1.70E+01,3.42E+01,6.35E+02,1.36E+01,0.00E+00,,0.39089,0.0895919,0.414561,39.1083,3.55831,30971.9,21818.18154,750919.2062,662.321,17438.2,977.398,2.88974,1733.53,1562.56,13963.1,40000,126343,0.0268347,0.038607,75696.1,3062.29,121199,1.01E-05,183104,583104,3517.68,1098.7,2.51962,594.922,3590.94,1081.9,3.64347,576.38,183104,3585.17,1076.54,0.905501,568.218,3583.67,1073.39,2.10558,565.961
113562.354,27607.92016,141170.3,2.47E+01,3.06E+01,6.14E+02,1.98E+01,0.00E+00,,0.259292,0.107211,0.566652,42.0194,3.61769,37002.5,31768.24378,748357.3154,739.951,17307.4,1045.37,2.90889,3355.58,1892.42,16787.1,40000,141151,0.025289,0.152311,59378,3946.65,145587,7.99E-06,197912,597912,4198.86,1036.18,2.59553,568.265,4290.06,1019.12,3.69015,549.418,197912,4284.32,1014.67,0.911191,542.073,4288.45,1011.56,1.87598,539.599
107649.0215,0,107649,3.71E+01,4.89E+01,5.17E+02,2.97E+01,0.00E+00,,1.97484,0.0864573,18.1468,28.2136,4.89431,27613.8,17933.87509,738439.9989,564.249,17254.6,854.957,2.94666,400.77,1414.31,12680.3,40000,107635,0.019763,17.8705,92393.9,3895.73,144012,6.96E-05,164396,564396,3404.58,809.858,2.92806,415.938,3463.25,798.427,3.0393,403.326,164396,3459.37,791.835,1.48178,395.272,3458.29,790.521,1.67259,394.107
113562.354,92628.35618,206190.7,2.04E+01,4.81E+01,5.88E+02,1.63E+01,0.00E+00,,0.585654,0.0811848,0.560732,53.4847,5.67878,41565.8,32000.89798,822061.2203,1080.8,18946.6,1213.69,3.17288,798.3,1899.49,16847.1,40000,206172,0.0202166,0.0489793,78511.1,3190.52,120914,1.53E-05,262933,662933,3185.79,828.854,3.55271,463.21,3250.93,815.565,3.93736,448.469,262933,3248.34,810.319,2.06874,441.168,3247.39,808.664,2.55826,439.83
113562.354,33023.43744,146585.8,2.39E+01,2.45E+01,6.45E+02,1.91E+01,0.00E+00,,0.210415,0.105904,0.526677,44.6549,3.7361,37956.4,32483.85168,771825.2761,768.34,17842.4,1085.9,2.93254,3030.73,1914.08,16971,40000,146567,0.026592,0.0883823,62498.2,3752.7,139428,6.03E-06,203328,603328,4148.83,1089.18,2.6154,599.624,4240.72,1071.26,3.74989,579.725,203328,4234.12,1066.95,0.87476,572.427,4236.16,1063.68,1.9592,569.863
113562.354,66627.79037,180190.1,2.81E+01,2.21E+01,5.74E+02,2.24E+01,0.00E+00,,0.144816,0.0974265,1.70265,48.65,4.12234,40502,36116.49191,708405.1439,944.496,16226.8,1146.18,2.9712,3468.97,2020.65,17873.7,40000,180170,0.0211437,1.22572,54538,4018.9,146136,4.53E-06,236931,636931,3806.61,866.626,3.00164,489.419,3889.33,851.829,3.99736,473.014,236931,3886.38,848.436,1.27518,466.662,3897.06,845.749,2.00545,464.417
113562.354,25885.47571,139447.8,3.26E+01,1.56E+01,4.64E+02,2.61E+01,0.00E+00,,0.583001,0.0740687,11.6492,35.5351,3.74052,26484.3,18452.86812,583707.9981,730.946,13523.7,791.198,2.74875,3450.19,1434.96,12859.5,40000,139433,0.0162447,11.3058,55157.6,3917.19,146575,2.02E-05,196194,596194,2899.97,665.74,2.99908,367.172,2957.66,655.401,3.59775,355.707,196194,2959.48,651.263,1.56191,349.334,2962.75,649.789,1.93178,348.111
93921.14922,0,93921.1,2.33E+01,3.28E+01,4.92E+02,1.87E+01,0.00E+00,,0.829959,0.066307,6.30912,27.0912,3.34546,20084.7,11537.67653,481567.6268,492.299,11227.7,582.3,2.64408,2809.85,1130.79,10203.2,40000,93909.8,0.0144147,6.0491,61163.8,3530.21,141315,3.43E-05,150671,550671,2604.45,590.775,2.70996,319.666,2652.11,582.065,3.32196,310.33,150671,2651.67,577.866,1.39749,304.166,2652.28,576.588,1.77013,303.217
113562.354,43030.85021,156593.2,2.88E+01,4.03E+01,5.88E+02,2.30E+01,0.00E+00,,0.534475,0.106167,2.37684,44.605,4.30711,40183.4,35093.17655,801056.9611,820.797,18515.9,1129.28,3.01368,2674.36,1991.17,17624.4,40000,156573,0.0231844,1.9367,65702.3,4087.3,148137,1.71E-05,213334,613334,4154.27,950.863,2.8872,521.202,4238.59,935.324,3.63412,504.124,213334,4238.69,929.843,1.304,496.196,4246.67,927.375,1.89163,494.104
113562.354,74384.37313,187946.7,1.46E+01,2.69E+01,6.89E+02,1.16E+01,0.00E+00,,0.0205968,0.0755016,0.545149,53.9111,4.35287,36435.2,25817.08483,748900.8629,985.175,17208.7,1157.4,3.02976,883.41,1702.39,15165.2,40000,187930,0.0255839,0.0309416,77836.4,2285.96,96081.3,1.00E-06,244691,644691,2960.23,1046.12,3.06213,594.32,3025.42,1029.51,4.31736,575.589,244691,3021.01,1026.46,1.09897,569.073,3020.06,1023.35,2.41815,566.887
113562.354,67081.6692,180644,3.76E+01,4.10E+01,5.47E+02,3.01E+01,0.00E+00,,0.521788,0.091558,8.59445,47.9756,4.78595,39317.6,32917.58784,757151.5313,946.881,17440.3,1128.14,3.03093,2385.02,1927.09,17081.5,40000,180625,0.0196999,8.12641,66047.6,4004.28,144385,1.63E-05,237386,637386,3581.29,808.045,3.2239,449.267,3653.5,794.765,3.7862,434.602,237386,3656.03,789.885,1.68306,427.443,3662.32,787.996,2.07941,425.774
89322.80014,0,89322.8,3.03E+01,2.13E+01,5.78E+02,2.42E+01,0.00E+00,,0.44496,0.0853785,8.86105,31.2344,3.048,23057.2,15129.59219,519755.4911,468.185,12082,664.522,2.66035,3625.6,1297.33,11662.1,40000,89309.8,0.018364,8.55384,55109,3866.37,148672,1.81E-05,146071,546071,3348.03,752.942,2.33909,403.846,3411.21,741.202,3.44,391.569,146071,3409.08,736.868,0.903287,384.709,3415.14,734.56,1.65325,383.049
113562.354,604.1749413,114166.5,1.33E+01,3.67E+01,6.10E+02,1.07E+01,0.00E+00,,0.611672,0.0777807,0.355597,33.7189,3.48474,26796.7,16412.02176,732309.9815,598.419,17063.6,895.624,2.86749,594.06,1352.03,12138.8,40000,114153,0.0258332,0.036544,86809.5,2600.23,108823,1.52E-05,170914,570914,3060.75,1057.65,2.51926,566.368,3119.42,1042.32,3.55673,549.558,170914,3113.16,1036.13,1.03142,540.789,3111.23,1033.33,2.11022,538.856
108485.8008,0,108485.8,2.79E+01,4.89E+01,5.71E+02,2.23E+01,0.00E+00,,1.42489,0.104631,5.89543,30.9359,4.34918,32288.1,23516.37005,804123.499,568.625,18801.4,918.984,2.99509,1157.5,1623.33,14486.5,40000,108470,0.0235874,5.58869,85030.4,3977.38,147012,4.97E-05,165231,565231,4112.52,967.139,2.68096,499.779,4186.72,952.86,3.12271,484.303,165231,4184.66,945.309,1.32237,475.07,4185.24,943.496,1.68425,473.555
113562.354,52158.4939,165720.8,3.58E+01,1.89E+01,6.49E+02,2.87E+01,0.00E+00,,0.123801,0.121967,3.19151,48.5002,3.9537,45970.4,46677.77959,807458.0184,868.63,18511.2,1290.96,2.99408,3880.89,2304.37,20256.2,40000,165698,0.0262176,2.7088,54651.2,4274.64,156000,3.95E-06,222459,622459,4768.49,1074.84,2.72777,600.06,4872.37,1056.16,3.85981,579.29,222459,4862.14,1052.41,0.92207,572.446,4878.68,1048.7,1.87662,569.315
113562.354,13930.32857,127492.7,1.83E+01,3.05E+01,6.73E+02,1.46E+01,0.00E+00,,0.259899,0.0966769,0.442519,41.0942,3.51233,32815.4,24528.94141,775214.191,668.262,17963.2,1048.21,2.88606,2112.6,1658.56,14789.3,40000,127476,0.0291264,0.0450263,72591.5,3132.93,122715,6.58E-06,184237,584237,3792.82,1192.26,2.43443,646.712,3874.56,1173.66,3.68055,626.07,184237,3867.61,1168.73,0.746816,618.163,3867.08,1165.05,2.06544,615.414
113562.354,10731.52502,124293.9,2.00E+01,1.72E+01,6.64E+02,1.60E+01,0.00E+00,,0.275184,0.102358,0.441604,39.6372,3.43583,33461.8,25980.78292,776032.5706,651.49,17991.9,1039.58,2.87861,2499.09,1707.88,15212.3,40000,124277,0.0290241,0.0557294,69339.7,3387.38,130118,7.40E-06,181038,581038,4015.09,1188.34,2.39681,642.374,4101.55,1169.66,3.63166,621.694,181038,4094.19,1164.62,0.735968,613.739,4094.31,1160.96,1.99531,610.956
113562.354,54514.71521,168077.1,2.78E+01,3.84E+01,6.88E+02,2.23E+01,0.00E+00,,0.264647,0.114942,0.589064,50.4654,4.32428,45557.9,43160.05595,873933.108,880.987,20181.9,1250.5,3.05006,2661.55,2213.62,19497.5,40000,168055,0.0277863,0.0923596,66201.4,3872.98,140840,7.50E-06,224816,624816,4501.77,1138.7,2.81265,632.032,4601.66,1119.51,3.80929,610.718,224816,4595.59,1114.69,1.02748,603.006,4597.68,1111.45,2.04616,600.409
82824.32845,0,82824.3,2.56E+01,3.99E+01,6.67E+02,2.05E+01,0.00E+00,,0.54676,0.0987217,1.41297,35.6717,3.41566,26238.7,17229.23566,588102.9042,434.113,13691.1,731.579,2.82894,2278.6,1385.8,12432.7,40000,82810.5,0.021741,1.05919,70192.3,3762.93,144474,2.18E-05,139571,539571,3876.06,891.381,2.1994,465.921,3947.25,877.725,3.35369,451.71,139571,3943.1,872.34,0.802485,443.917,3948.87,869.64,1.64034,441.943
111468.6718,0,111468.7,3.33E+01,3.12E+01,5.12E+02,2.67E+01,0.00E+00,,0.564314,0.0896935,13.0737,28.0444,3.10087,26458.4,19437.69758,620981.3732,584.27,14443.4,785.593,2.7066,3693.26,1473.39,13192.5,40000,111454,0.0198889,12.7986,56918,4113.17,153135,2.04E-05,168215,568215,3515.23,815.325,2.57701,439.614,3583.57,802.68,3.44844,425.888,168215,3582.35,797.72,1.11,418.505,3587.74,795.558,1.73041,416.834
113562.354,9423.80627,122986.2,2.59E+01,2.75E+01,5.18E+02,2.07E+01,0.00E+00,,0.492633,0.0921218,4.67767,32.1582,3.28705,29181.2,22104.63282,644339.1973,644.642,14950.5,851.322,2.77997,3640.43,1572.97,14052.8,40000,122970,0.0203661,4.36197,56352.9,4039.79,151127,1.72E-05,179731,579731,3606.43,834.848,2.64292,453.396,3678.67,821.701,3.52588,439.032,179731,3678.16,816.917,1.13272,431.733,3684.87,814.643,1.76683,429.931
83883.35788,0,83883.4,1.67E+01,2.21E+01,4.56E+02,1.34E+01,0.00E+00,,0.127432,0.073273,0.246374,24.9116,2.16963,16024.1,12083.0743,546498.1932,439.677,12703.1,699.262,1.91322,670.43,1157.56,10438.4,40000,83871.8,0.0371598,0.00987979,45810.8,1511.37,57184,3.31E-05,140633,540633,2853.97,1558.23,2.31766,1197.92,2955.97,1524.06,2.78412,1158.07,140633,2932.2,1500.47,1.14008,1134.18,2930.92,1486.39,1.47391,1121.36
113562.354,68163.90431,181726.3,1.29E+01,2.33E+01,6.51E+02,1.03E+01,0.00E+00,,0.0859942,0.0690042,0.518777,51.9504,4.26851,33300,21874.93557,711047.0378,952.573,16352.2,1085.57,3.00029,709.54,1564.63,13980.9,40000,181711,0.0238397,0.0258811,78186.4,2135.42,92151.6,1.78E-06,238472,638472,2707.68,974.948,3.0732,552.666,2765.52,959.702,4.25182,535.525,238472,2761.58,956.457,1.19616,528.97,2760.17,953.588,2.46694,527.026
113562.354,30965.65954,144528,3.63E+01,4.74E+01,5.72E+02,2.90E+01,0.00E+00,,1.05927,0.103772,9.61831,41.1379,4.75631,37809.4,31016.48193,844037.9932,757.554,19624.8,1074.45,3.03436,1797.82,1869.42,16591.5,40000,144509,0.0228999,9.21228,76386.8,4102.92,147946,3.42E-05,201270,601270,4068.92,939.359,2.95817,502.614,4146.64,924.616,3.37997,486.447,201270,4147.81,917.849,1.47897,477.751,4150.9,915.994,1.83609,476.133
113562.354,68105.15419,181667.5,2.49E+01,2.62E+01,7.26E+02,2.00E+01,0.00E+00,,0.00811721,0.105572,0.608254,53.797,4.25669,44976.7,41370.72588,833897.7529,952.234,19176.5,1274.07,3.03606,2505.42,2166.12,19099,40000,181646,0.0286096,0.082709,66318.2,3450.4,128746,1.00E-06,238407,638407,4132.28,1170.96,2.86144,661.19,4228.41,1151.24,4.11312,638.984,238407,4219.96,1147.96,0.892356,632.314,4222.89,1144.38,2.11099,629.485
113562.354,46255.97194,159818.3,3.21E+01,3.79E+01,6.07E+02,2.57E+01,0.00E+00,,0.386547,0.110815,3.57221,45.9387,4.17908,41842.4,38396.67203,803668.2728,837.699,18523,1186.22,3.00165,3062,2084.94,18416.2,40000,159797,0.0240869,3.11757,62003.8,4177.14,150279,1.24E-05,216558,616558,4334.55,987.851,2.83479,544.719,4424.38,971.351,3.70915,526.547,216558,4421.54,966.354,1.18123,518.89,4432.61,963.477,1.88436,516.454
113562.354,60225.03964,173787.4,2.18E+01,2.65E+01,7.21E+02,1.74E+01,0.00E+00,,0.0463071,0.09899,0.571551,52.5789,4.17562,41584.3,35489.96198,818791.372,910.933,18849.5,1230.6,3.01671,2127.65,2002.65,17721.5,40000,173767,0.0286402,0.060547,69978.1,3184.74,121711,1.10E-06,230528,630528,3876.5,1171.98,2.81544,658.205,3965.49,1152.66,4.05191,636.437,230528,3958.21,1149.17,0.874527,629.615,3959.6,1145.61,2.14121,626.855
113562.354,76945.24457,190507.6,1.57E+01,3.60E+01,4.84E+02,1.25E+01,0.00E+00,,0.415872,0.0629782,0.519286,48.2769,4.90133,31558.3,20155.72822,621619.1547,998.61,14300.5,944.134,3.02413,1389.9,1500.81,13429.9,40000,190493,0.0156282,0.0619823,68675.6,2990.64,117588,1.16E-05,247254,647254,2471.23,640.104,3.49389,360.341,2521.13,630.143,3.98376,349.17,247254,2519.67,626.385,2.16313,343.318,2519.13,625.128,2.53435,342.28
77293.92252,0,77293.9,1.27E+01,2.41E+01,6.32E+02,1.02E+01,0.00E+00,,0.429166,0.0523527,0.384521,34.2101,3.14383,16745.3,7902.295614,428197.5378,405.145,9969.53,531.618,2.56421,1422.19,933.753,8462.94,40000,77284.6,0.0162489,0.0599291,68609,2217.84,102085,1.47E-05,134046,534046,2062.97,665.567,2.31212,365.539,2099.26,655.811,3.59076,355.639,134046,2095.24,651.976,0.94105,349.153,2094.11,649.956,1.85331,347.968
89464.07379,0,89464.1,2.66E+01,4.28E+01,7.20E+02,2.12E+01,0.00E+00,,0.568049,0.116601,0.603706,38.4282,3.62549,31276.8,23069.77205,715298.0852,468.909,16658.8,883.223,2.90876,2203.34,1607.56,14350.8,40000,89448,0.0269931,0.220451,73125.6,3866.34,144749,2.05E-05,146209,546209,4580.3,1106.5,2.14708,574.073,4667.12,1089.44,3.34509,556.022,146209,4660.28,1083.03,0.725849,547.209,4664.03,1079.73,1.71075,544.691
113562.354,33796.41073,147358.8,2.13E+01,2.02E+01,7.01E+02,1.71E+01,0.00E+00,,0.160688,0.102983,0.518114,47.1189,3.82824,37994.8,31313.57111,810979.0484,772.394,18734.3,1154.21,2.95643,2340.5,1878.54,16669.1,40000,147340,0.029471,0.0589428,69699,3313.81,126563,4.05E-06,204101,604101,4035.99,1206.36,2.57458,664.086,4126.08,1186.86,3.79892,642.268,204101,4118.34,1182.55,0.774127,634.851,4119.33,1178.84,2.05095,631.966
113562.354,87928.31929,201490.7,2.61E+01,4.53E+01,7.36E+02,2.09E+01,0.00E+00,,0.268749,0.10563,0.591522,56.9014,5.08618,49938.5,47036.86208,945994.9529,1056.14,21807.7,1391.95,3.15562,1644.44,2313.44,20332,40000,201468,0.0277686,0.0396951,74499.9,3428.34,126892,6.67E-06,258229,658229,4138.47,1137.89,3.18927,641.796,4230.9,1118.76,4.03458,620.479,258229,4226.23,1113.77,1.32908,612.652,4225.21,1110.74,2.42928,610.367
86688.17026,0,86688.2,1.78E+01,4.73E+01,7.08E+02,1.42E+01,0.00E+00,,0.823534,0.0855657,0.441222,38.0179,3.87714,25684.5,14829.05561,674466.8591,454.374,15758.6,782.075,2.92357,25.98,1284.19,11547.4,40000,86675.3,0.0247051,0.0728578,92307.8,2869.19,116871,2.55E-05,143436,543436,3373.07,1011.98,2.28258,525.005,3430.95,997.579,3.34154,509.813,143436,3424.13,990.747,0.957427,500.762,3422.63,988.205,1.84939,499.006
91476.1262,0,91476.1,3.35E+01,4.31E+01,6.22E+02,2.68E+01,0.00E+00,,0.779718,0.101138,9.76296,33.4434,3.61174,28022.1,19286.26393,652730.7069,479.464,15228.5,779.116,2.87366,1932.36,1467.54,13141.9,40000,91461.5,0.0221133,9.43087,75572.8,3968.2,148159,3.02E-05,148222,548222,3971.98,906.745,2.35719,472.466,4043.61,893.023,3.27773,457.998,148222,4041.33,886.858,0.993677,449.678,4045.53,884.533,1.65544,447.932
113562.354,24317.42906,137879.8,1.48E+01,4.36E+01,5.53E+02,1.19E+01,0.00E+00,,1.10993,0.0739361,0.451945,38.8767,4.65017,29469.2,18213.24497,751845.1535,722.726,17498.9,939.406,3.00486,133.31,1425.46,12777.1,40000,137866,0.021242,0.0801256,89079.1,2864.86,115397,2.95E-05,194627,594627,2910.76,870.042,3.03003,466.509,2963.97,857.474,3.44476,452.499,194627,2958.6,851.28,1.61992,444.36,2957.45,849.681,2.03815,443.064
113562.354,243.8163214,113806.2,3.57E+01,3.52E+01,5.12E+02,2.85E+01,0.00E+00,,0.761834,0.0915476,15.4133,28.1684,3.38577,27726.5,20373.26313,668245.3805,596.522,15571.9,816.199,2.77649,2929.08,1509.03,13500.9,40000,113791,0.0204903,15.1368,65848.1,4138.45,152448,2.69E-05,170552,570552,3590.77,840.02,2.65182,448.878,3659.12,827.19,3.3682,434.886,170552,3658.32,821.576,1.22365,427.07,3661.9,819.613,1.74278,425.516
108860.4093,0,108860.4,2.76E+01,4.59E+01,6.36E+02,2.21E+01,0.00E+00,,0.890009,0.124479,1.87522,34.2115,3.86601,36692.5,30439.76928,854766.6349,570.577,19937.4,1024.96,2.98715,2160.69,1851.59,16439.8,40000,108842,0.0279493,1.53187,75467.9,4150.75,151208,3.08E-05,165603,565603,4884.71,1146.22,2.41666,598.166,4976.37,1128.55,3.27126,579.15,165603,4973.46,1120.8,1.01011,569.285,4979.14,1117.97,1.69776,566.996
113562.354,46072.82849,159635.2,2.43E+01,3.03E+01,5.69E+02,1.94E+01,0.00E+00,,0.243588,0.0960781,0.709185,44.6212,3.86314,36761.6,30787.06656,699300.2129,836.75,16118.2,1031.49,2.92547,3361.11,1862.35,16531.3,40000,159617,0.0216921,0.271865,56693.6,3916.6,144591,7.61E-06,216378,616378,3758.56,888.918,2.84794,495.187,3839.74,874.153,3.82451,478.856,216378,3837.55,870.25,1.17119,472.097,3843.12,867.685,1.93762,470.024
113562.354,54562.77468,168125.1,2.32E+01,4.17E+01,5.31E+02,1.86E+01,0.00E+00,,0.712672,0.0874419,1.18995,45.153,4.78195,36731.4,28318.42927,742927.9564,881.261,17179.8,1039.82,3.04206,1938.18,1784.58,15868.4,40000,168107,0.0192851,0.7508,70087.7,3762.37,139580,2.23E-05,224868,624868,3424,790.776,3.20006,434.493,3492.17,778.199,3.65299,420.562,224868,3494.66,773.012,1.71045,413.272,3497.68,771.403,2.04285,411.85
113562.354,72268.91233,185831.3,1.64E+01,2.09E+01,4.57E+02,1.31E+01,0.00E+00,,0.236941,0.0672366,0.506604,46.6191,4.27612,31436.8,21507.1107,594872.6196,974.093,13675.1,913.6,2.9362,2641.75,1551.18,13865,40000,185816,0.0156231,0.0636633,55912.1,3285.89,127343,6.81E-06,242577,642577,2635.17,640.045,3.37083,368.277,2691.36,629.606,4.16625,356.659,242577,2689.8,626.486,1.9582,351.023,2689.46,624.923,2.48365,349.799
113562.354,86468.81482,200031.2,1.52E+01,2.47E+01,7.33E+02,1.22E+01,0.00E+00,,6.91E-05,0.0784464,0.57612,56.6701,4.544,39478.8,29325.39356,787568.99,1048.52,18073.9,1240.5,3.07,768.74,1816.68,16142.3,40000,200013,0.0270324,0.0346943,79138.4,2215.49,93583.8,1.00E-06,256774,656774,3074.63,1105.1,3.14436,631.966,3143.25,1087.42,4.43956,611.907,256774,3138.34,1084.57,1.079,605.451,3137.86,1081.3,2.43789,603.097
113562.354,83984.06673,197546.4,1.86E+01,2.28E+01,4.56E+02,1.49E+01,0.00E+00,,0.178001,0.0657991,0.738719,48.4126,4.55661,32209.1,22235.77143,566021.1732,1035.51,12949.6,931.545,2.95735,2842.57,1577.71,14093.7,40000,197531,0.0143658,0.277129,53421,3416.48,130404,5.56E-06,254292,654292,2573.62,588.467,3.44344,336.038,2626.84,578.931,4.12891,325.441,254292,2629.33,575.952,2.11052,320.147,2631.96,574.633,2.43647,318.979
113562.354,67220.40663,180782.8,3.00E+01,2.07E+01,5.83E+02,2.40E+01,0.00E+00,,0.132271,0.10008,2.36933,49.0156,4.12614,41468.1,37807.03282,719964.8058,947.601,16482.1,1174.37,2.97634,3522.02,2068.49,18277.6,40000,180762,0.0216174,1.88801,54365.4,4068.68,147330,4.14E-06,237523,637523,3910.08,886.094,2.98811,500.535,3995.22,870.885,4.00243,483.664,237523,3991.32,867.506,1.24174,477.292,4003.18,864.696,1.99578,474.937
113562.354,19570.65523,133133,2.34E+01,3.96E+01,6.78E+02,1.87E+01,0.00E+00,,0.469552,0.113223,0.475928,42.8134,3.92512,38625,32415.43107,864721.3431,697.817,20088.3,1118.19,2.99202,2142.79,1912.02,16953.5,40000,133114,0.0295799,0.0560438,73791.5,3669.68,136744,1.33E-05,189875,589875,4442.65,1211.97,2.52096,652.897,4535.93,1192.74,3.55971,631.741,189875,4529.6,1186.54,0.910611,622.886,4528.92,1183.2,2.02588,620.326
111626.5781,0,111626.6,2.19E+01,3.25E+01,5.81E+02,1.75E+01,0.00E+00,,0.448811,0.102986,0.470554,31.5809,3.14849,30629.2,23612.9795,700127.7671,585.09,16285.2,884.785,2.81399,3265.84,1626.72,14515.7,40000,111610,0.024458,0.159433,61791.1,3904.01,146922,1.49E-05,168371,568371,4038.5,1002.26,2.40766,536.723,4121.24,986.548,3.48276,519.633,168371,4116.93,981.182,0.880414,511.637,4119.45,978.32,1.78726,509.449
113562.354,1385.599084,114948,3.54E+01,3.25E+01,6.29E+02,2.83E+01,0.00E+00,,0.337634,0.12915,7.85983,34.4016,3.19658,36965.9,34001.02042,791072.4862,602.484,18292.8,1107.52,2.85849,3919.72,1959.25,17354.1,40000,114928,0.0284692,7.51284,57644.4,4417.44,159238,1.17E-05,171689,571689,5061.63,1167.32,2.29242,623.133,5163.33,1148.24,3.47968,602.266,171689,5149.85,1142.78,0.717083,594.084,5165.98,1138.77,1.70806,590.739
113562.354,51714.64986,165277,1.92E+01,4.42E+01,6.39E+02,1.54E+01,0.00E+00,,0.603411,0.0889442,0.50731,48.6559,4.71563,37988.9,28503.12869,840549.9919,866.33,19481.9,1131.81,3.08636,869.68,1790.51,15919,40000,165259,0.0247424,0.0390253,82087.4,3105.88,119988,1.52E-05,222020,622020,3492.93,1013.76,3.03109,556.539,3564.25,997.972,3.72095,539.035,222020,3559.3,992.064,1.44951,530.701,3557.77,989.694,2.29236,528.949
113562.354,12016.86751,125579.2,3.49E+01,2.54E+01,5.61E+02,2.79E+01,0.00E+00,,0.383545,0.105005,10.0536,35.0127,3.31363,32663.1,27250.43494,699111.2557,658.226,16177.9,967.156,2.8126,3805.93,1749.93,15572.3,40000,125562,0.0231177,9.70624,56307.2,4260.94,155185,1.32E-05,182323,582323,4111.79,947.772,2.53841,513.851,4194.72,932.453,3.55732,497.103,182323,4189.59,927.627,0.962397,489.588,4200.2,924.707,1.74514,487.223
113562.354,37715.74808,151278.1,2.92E+01,1.78E+01,7.27E+02,2.33E+01,0.00E+00,,0.110025,0.126874,0.655081,48.6906,3.88203,45246.5,44656.33536,873716.586,792.92,20136.7,1290.39,2.98947,3271.13,2252.64,19824,40000,151256,0.0312947,0.171491,61921.2,3985.05,144535,3.14E-06,208017,608017,4969.1,1281.91,2.52123,706.894,5081.58,1260.16,3.76637,682.575,208017,5067.28,1255.97,0.705039,675.275,5074.95,1251.79,1.90423,671.792
113562.354,81392.53843,194954.9,3.23E+01,4.78E+01,4.72E+02,2.59E+01,0.00E+00,,1.13482,0.0701206,8.26844,48.2834,6.45223,35074.6,24128.38911,725799.8885,1021.92,16700.4,1099.17,3.12356,698.3,1644.71,14670.3,40000,194938,0.0152313,7.80536,78956.3,3523.51,130344,3.50E-05,251699,651699,2750.14,624.238,3.74772,342.413,2800.94,614.737,3.71365,331.719,251699,2803.8,610.147,2.25808,325.566,2804.83,609.251,2.29472,324.619
113562.354,7363.400166,120925.8,3.12E+01,4.10E+01,7.15E+02,2.49E+01,0.00E+00,,0.48219,0.147431,0.800357,40.6642,3.7841,44535.5,44147.84547,954587.3263,633.806,22135.6,1274.77,3.00065,3097.66,2239.45,19713.7,40000,120903,0.0336631,0.389169,66653.5,4328.49,154323,1.57E-05,177664,577664,5782.56,1380.38,2.29719,732.663,5899.91,1357.81,3.42754,707.982,177664,5886.76,1350.8,0.735422,698.432,5897.26,1346.53,1.77213,694.813
113562.354,2480.150594,116042.5,3.57E+01,3.00E+01,6.59E+02,2.86E+01,0.00E+00,,0.275507,0.139223,5.87643,36.289,3.23506,39816.1,38580.07277,826390.028,608.215,19077.5,1188.95,2.88942,4092.9,2090.03,18459.1,40000,116022,0.0304794,5.50866,56514.5,4447.62,161438,9.52E-06,172783,572783,5456.25,1249.74,2.23763,667.34,5567.02,1229.03,3.48994,644.613,172783,5549.72,1223.68,0.64468,636.479,5568.93,1219.18,1.71556,632.664
113562.354,78649.32522,192211.7,3.11E+01,2.59E+01,7.35E+02,2.49E+01,0.00E+00,,7.03E-05,0.118329,0.71321,55.3284,4.37218,51079.4,53340.38562,869187.5669,1007.49,19947.4,1368.62,3.06245,3139.27,2467.76,21614.9,40000,192187,0.0287749,0.167938,60510.6,3891.8,140881,1.00E-06,248948,648948,4628.65,1178.37,2.91934,670.327,4737.85,1157.79,4.15882,647.16,248948,4726.22,1154.69,0.915271,640.642,4733.14,1150.99,2.06666,637.607
113562.354,76673.03963,190235.4,2.75E+01,3.91E+01,6.80E+02,2.20E+01,0.00E+00,,0.199626,0.107179,0.602607,53.6146,4.63084,47262.8,44826.42142,860777.0555,997.144,19828.3,1281.46,3.08648,2466.74,2257.03,19860.8,40000,190213,0.0259237,0.078402,66203.7,3755.67,136855,5.47E-06,246974,646974,4195.7,1062.29,3.0506,598.521,4290.31,1044.18,3.99414,578.353,246974,4285.82,1039.88,1.21524,571.115,4287.14,1036.95,2.18649,568.79
94939.52145,0,94939.5,3.65E+01,2.13E+01,6.28E+02,2.92E+01,0.00E+00,,0.349444,0.106391,11.4113,33.7335,3.09823,28085.1,21347.37593,619821.2071,497.616,14362.6,837.941,2.73743,3822.92,1545.31,13814.3,40000,94924.1,0.023123,11.0747,55898.1,4166.28,154154,1.33E-05,151685,551685,4171.31,948.081,2.21927,503.248,4251.55,932.942,3.45063,487.147,151685,4243.75,928.194,0.721322,479.729,4255.64,924.922,1.64724,477.183
113562.354,78861.43355,192423.8,2.33E+01,3.69E+01,5.64E+02,1.87E+01,0.00E+00,,0.268958,0.087235,0.60202,50.5403,4.63393,40028.3,32908.35146,724719.3176,1008.63,16671.8,1101.27,3.04638,2419.01,1926.82,17079.1,40000,192405,0.0199125,0.112627,63232,3652.09,135301,7.87E-06,249166,649166,3413.84,816.093,3.23945,460.721,3487.58,802.49,4.00996,445.652,249166,3487.86,798.517,1.62269,439.059,3489.4,796.501,2.24363,437.421
113562.354,41891.08611,155453.4,2.12E+01,4.03E+01,4.64E+02,1.69E+01,0.00E+00,,1.1078,0.0716291,2.87639,40.0254,5.03131,29978.3,19607.32759,659252.4618,814.849,15266.8,900.756,2.98618,1389.28,1479.91,13249,40000,155439,0.0159165,2.49127,74482.7,3553.5,135437,3.62E-05,212200,612200,2809.61,652.137,3.34967,354.195,2862.84,642.393,3.51032,343.196,212200,2864.35,637.709,1.89924,336.754,2865.17,636.659,2.03745,335.751
113562.354,42448.89976,156011.3,3.85E+01,2.70E+01,4.70E+02,3.08E+01,0.00E+00,,0.449856,0.0740861,14.1262,40.3562,3.96117,28543.1,20614.44773,591466.9456,817.771,13649,856.179,2.79324,3421.25,1518.09,13579.2,40000,155996,0.0161237,13.7362,54438.6,3959.8,145751,1.51E-05,212757,612757,2898.72,660.815,3.10359,368.185,2957.1,650.317,3.74065,356.529,212757,2959.01,646.486,1.64248,350.367,2963.44,644.947,2.02091,349.063
113562.354,13112.17578,126674.5,1.70E+01,4.70E+01,5.31E+02,1.36E+01,0.00E+00,,1.62646,0.0811575,0.568855,34.1573,4.96661,29854.8,19074.88721,774505.3773,663.983,18059.7,934.327,3.01848,213.95,1459.34,13070.9,40000,126660,0.0208706,0.238665,90759.5,3292.48,128230,4.86E-05,183421,583421,3195.14,854.998,3.0242,449.078,3252.18,842.811,3.22954,435.512,183421,3247.24,836.222,1.59456,427.267,3246.3,834.825,1.83523,426.032
101285.0494,0,101285,2.00E+01,3.09E+01,7.27E+02,1.60E+01,0.00E+00,,0.260013,0.10371,0.448926,39.0563,3.32904,30175.8,21810.5224,734674.2298,530.88,17033.5,983.705,2.82965,2352.05,1562.28,13960.7,40000,101269,0.0303009,0.0675889,70883.7,3236.73,126600,7.25E-06,158030,558030,4071.83,1240.54,2.13777,658.135,4156.62,1221.36,3.54466,637.219,158030,4146.96,1216.17,0.571168,629.186,4148.42,1212.03,1.90648,625.984
113562.354,70618.20718,184180.6,2.75E+01,2.97E+01,5.52E+02,2.20E+01,0.00E+00,,0.150332,0.0918077,2.01733,48.6729,4.1824,39214.3,33807.74559,682018.8263,965.419,15611.7,1114.18,2.96754,3412.02,1953.55,17305.8,40000,184161,0.0197935,1.54206,54045.9,3956.58,144554,4.72E-06,240922,640922,3586.46,811.267,3.07911,459.493,3663.67,797.488,4.03118,444.23,240922,3662.35,794.183,1.40006,438.041,3672.31,791.74,2.05637,435.99
94613.87496,0,94613.9,1.44E+01,1.70E+01,4.55E+02,1.16E+01,0.00E+00,,1.06074,0.0505715,1.13825,25.3989,3.60114,16965.8,8612.243766,431250.4563,495.939,10040,536.018,2.54805,2770.64,975.254,8830.77,40000,94604.1,0.0117582,0.900449,57162.7,2984.27,128549,4.36E-05,151365,551365,1990.35,481.503,2.97926,265.83,2025.42,474.78,3.31433,258.395,151365,2023.39,471.23,1.67747,253.136,2022.86,470.329,1.88617,252.406
113562.354,59636.91344,173199.3,1.40E+01,4.03E+01,4.83E+02,1.12E+01,0.00E+00,,0.879566,0.0605619,0.508916,44.9827,5.27869,29479,17411.20966,655903.4669,907.881,15146.8,938.625,3.04313,371.61,1393.22,12497.1,40000,173185,0.0159575,0.0828699,80286,2781.85,112245,2.41E-05,229946,629946,2381.68,653.402,3.50525,360.392,2426.08,643.813,3.73523,349.508,229946,2423.15,639.37,2.14155,343.255,2422.48,638.299,2.36533,342.295
