WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
77951.63343,0,77951.6,2.30E+01,4.93E+01,7.34E+02,1.84E+01,0.00E+00,,0.773081,0.0961352,0.532289,39.1391,3.85147,26319.7,15890.26742,632580.2619,408.572,14779.6,733.845,2.93213,595.66,1330.03,11947.3,40000,77938.3,0.0235306,0.147046,87376.8,3359.64,131645,2.86E-05,134699,534699,3785.91,964.394,2.18165,495.796,3851.66,950.292,3.28138,481.175,134699,3845.71,943.776,0.864229,472.477,3845.41,941.225,1.72247,470.697
85109.8019,0,85109.8,3.35E+01,1.59E+01,4.79E+02,2.68E+01,0.00E+00,,0.941825,0.0516758,18.0672,26.5407,3.45259,15687.7,8246.738883,393514.5969,446.117,9164.84,485.741,2.44312,3197.19,954.106,8643.42,40000,85100.3,0.0109802,17.8163,53902.2,3399.14,136819,4.38E-05,141861,541861,2033.18,449.956,2.86512,249.472,2068.86,443.469,3.28978,242.496,141861,2067.48,440.128,1.59548,237.425,2067.03,439.209,1.84531,236.733
113562.354,23546.23342,137108.6,2.47E+01,1.70E+01,7.04E+02,1.98E+01,0.00E+00,,0.182697,0.117038,0.538702,44.7702,3.67567,39663.7,35202.49421,835350.6111,718.653,19309.7,1176.5,2.94293,2930.22,1994.34,17651.2,40000,137089,0.0308084,0.0971615,65457.3,3724.07,138191,5.06E-06,193850,593850,4586.83,1261.65,2.43573,687.852,4688.51,1240.98,3.68254,664.832,193850,4677.82,1236.33,0.696145,657.178,4681.5,1232.33,1.92667,653.945
113562.354,11116.84959,124679.2,3.43E+01,4.31E+01,5.98E+02,2.74E+01,0.00E+00,,0.803693,0.116429,8.16477,36.3915,3.96861,37104.8,31565.63925,836562.8893,653.501,19467.4,1048.53,2.96852,2457.88,1886.25,16734.6,40000,124660,0.0258001,7.80168,71708.7,4241.2,152859,2.71E-05,181421,581421,4565.09,1058.19,2.60178,561.952,4652.39,1041.54,3.36328,543.855,181421,4650.66,1034.59,1.13144,534.699,4657.15,1032,1.74224,532.559
113562.354,9940.893867,123503.2,1.21E+01,3.63E+01,5.17E+02,9.66E+00,0.00E+00,,0.879168,0.0627523,0.377105,32.6726,3.86941,23972.6,13367.48041,642811.5555,647.371,14971.4,792.958,2.84573,468.05,1218.36,10971.7,40000,123491,0.0193723,0.0691488,84344.5,2602.3,109828,2.36E-05,180252,580252,2470.95,793.116,2.89731,429.264,2516.15,781.879,3.50193,416.766,180252,2511.23,776.504,1.51972,409.255,2510.09,774.893,2.03362,408.047
113562.354,57343.87844,170906.2,3.82E+01,2.31E+01,4.61E+02,3.06E+01,0.00E+00,,0.371558,0.0707069,12.8712,43.5029,4.19786,29530.6,21207.69517,580935.2125,895.853,13359.9,886.998,2.83206,3318.76,1540.16,13769.8,40000,170891,0.0152226,12.4525,53521.5,3879.19,142760,1.23E-05,227652,627652,2765.1,623.843,3.24679,350.892,2821.13,613.847,3.86394,339.764,227652,2823.69,610.34,1.81902,333.951,2828.28,608.905,2.14994,332.698
113562.354,32328.48856,145890.8,1.12E+01,3.34E+01,7.36E+02,8.97E+00,0.00E+00,,0.189642,0.0761007,0.483147,48.7231,3.95266,31405.7,20008.56977,803672.3504,764.718,18564.7,1144.62,2.95084,106.58,1495.23,13381.6,40000,145876,0.0305976,0.0226337,88958,1771.97,82677,3.61E-06,202637,602637,2989.55,1251.32,2.63328,689.181,3052.04,1232.38,3.96555,667.878,202637,3045.96,1227.84,0.798303,660.076,3044.03,1223.91,2.44536,657.346
83887.73482,0,83887.7,2.47E+01,1.94E+01,7.13E+02,1.97E+01,0.00E+00,,0.274726,0.102159,0.571296,38.052,3.22278,26378.4,18215.53535,588044.1048,439.686,13640.9,780.337,2.74596,3280.57,1425.55,12777.9,40000,83873.5,0.0241318,0.194438,59468.5,3684.74,141949,1.01E-05,140634,540634,4010.47,988.896,2.06268,521.259,4090.01,973.289,3.46251,504.82,140634,4081.11,968.761,0.585097,497.562,4086.36,965.271,1.69521,494.929
113562.354,30932.06307,144494.4,3.81E+01,2.36E+01,7.49E+02,3.04E+01,0.00E+00,,0.0989626,0.153896,1.07642,48.0884,3.81039,51585.7,58004.64943,933541.8832,757.341,21470,1424.25,3.02992,4164.9,2576.45,22513.4,40000,144469,0.0338402,0.590657,56277.5,4332.52,163196,3.19E-06,201230,601230,6027.63,1387.13,2.37705,760.421,6158.55,1362.99,3.68255,733.508,201230,6137.66,1358.57,0.612185,726.039,6155.84,1353.61,1.82637,721.747
113562.354,45660.25627,159222.6,2.39E+01,3.90E+01,4.68E+02,1.91E+01,0.00E+00,,0.923823,0.0731348,4.22633,41.099,4.84711,30611.5,20672.20748,654126.2744,834.606,15136,905.841,2.97097,1751.59,1520.25,13597.9,40000,159207,0.0160556,3.83043,70718.9,3639.08,137448,3.02E-05,215968,615968,2866.33,657.957,3.31894,359.622,2921.59,647.943,3.57217,348.368,215968,2923.92,643.35,1.8894,341.924,2925.39,642.222,2.06258,340.867
113562.354,94027.98109,207590.3,2.28E+01,2.79E+01,5.21E+02,1.83E+01,0.00E+00,,0.0452892,0.0791813,0.780514,51.4898,4.52022,38474.8,30969.96661,633050.2082,1088.14,14455.8,1069.17,3.00553,3030.29,1867.99,16579.3,40000,207572,0.0173397,0.284115,54044.4,3643.82,135259,1.36E-06,264333,664333,3094.39,710.351,3.33602,408.234,3161.75,698.293,4.28693,394.925,264333,3162.37,695.51,1.76496,389.324,3167.25,693.587,2.32374,387.712
113562.354,93448.34089,207010.7,1.72E+01,3.91E+01,5.63E+02,1.37E+01,0.00E+00,,0.257128,0.0710398,0.539956,53.0216,5.05366,37173.6,26299.19897,708461.4151,1085.11,16275.8,1098.56,3.10314,1044.32,1718.52,15303.4,40000,206994,0.0188641,0.0363707,73456.5,2887.05,112903,6.46E-06,263755,663755,2786.88,772.648,3.48219,438.563,2845.18,760.281,4.16923,424.798,263755,2842.59,756.377,1.96911,418.429,2841.59,754.565,2.64806,417.081
113562.354,39658.37854,153220.7,2.52E+01,3.23E+01,5.98E+02,2.01E+01,0.00E+00,,0.252117,0.103377,0.648076,44.2673,3.81117,38027.8,32874.73219,737726.5367,803.121,17027.7,1064.36,2.93453,3321.08,1925.81,17070.6,40000,153201,0.0237048,0.212404,58533.7,3966.33,145695,7.81E-06,209962,609962,4045.98,971.402,2.7398,537.535,4133.83,955.252,3.76513,519.676,209962,4129.79,951.049,1.04343,512.59,4135.06,948.191,1.90509,510.286
106639.2476,0,106639.2,2.32E+01,3.62E+01,4.48E+02,1.85E+01,0.00E+00,,1.36517,0.0651012,7.8115,24.9381,4.00771,21568.7,12415.74912,552207.9706,558.968,12873.6,668.789,2.74581,1668.67,1173.6,10579.2,40000,106628,0.0146496,7.57398,74580,3554.35,139820,5.19E-05,163389,563389,2559.8,600.003,3.01697,320.097,2606.07,591.576,3.22135,310.647,163389,2604.53,587.012,1.62018,304.428,2604.05,585.985,1.80344,303.536
113562.354,11205.39371,124767.7,2.47E+01,3.40E+01,5.33E+02,1.98E+01,0.00E+00,,0.565903,0.0962271,2.93605,33.496,3.47836,31063.3,23848.6534,684065.346,653.978,15884.6,891.469,2.84622,3169.6,1634.97,14586.6,40000,124751,0.0213641,2.60645,61583.3,4022.08,149956,1.94E-05,181512,581512,3768.23,875.824,2.65316,473.212,3843.17,862.076,3.49177,458.191,181512,3842.87,856.849,1.15569,450.529,3849.08,854.563,1.77125,448.698
113562.354,42656.55653,156218.9,3.08E+01,1.81E+01,6.70E+02,2.47E+01,0.00E+00,,0.140185,0.123576,0.906698,47.4751,3.86186,44763.1,44446.89243,824632.5712,818.821,18969.9,1253.45,2.98016,3644.48,2247.21,19778.7,40000,156196,0.0278624,0.434144,57152,4194.28,151286,4.34E-06,212957,612957,4835.57,1141.93,2.62324,632.716,4942.95,1122.31,3.7867,610.892,212957,4931.32,1118.29,0.829866,603.797,4943.05,1114.5,1.86406,600.624
85627.98936,0,85628,2.08E+01,4.62E+01,6.96E+02,1.67E+01,0.00E+00,,0.761818,0.0933209,0.468859,37.3202,3.76895,26769.1,16423.01557,658327.0039,448.813,15377.7,767.16,2.9237,692.27,1352.49,12142.8,40000,85614.5,0.0240274,0.103666,86510.4,3275.04,129025,2.61E-05,142375,542375,3674.4,984.553,2.25367,510.482,3739.77,970.16,3.31842,495.369,142375,3733.7,963.635,0.91363,486.613,3732.84,961.096,1.78008,484.833
113562.354,70380.04717,183942.4,2.26E+01,4.30E+01,4.80E+02,1.81E+01,0.00E+00,,0.870506,0.0732576,2.51478,46.6497,5.52498,34566.1,24130.4029,696060.1313,964.186,16044.4,1025.83,3.07911,1294.58,1644.78,14670.9,40000,183926,0.0159564,2.06641,73301.7,3526.34,132501,2.72E-05,240687,640687,2870.57,654.049,3.53899,360.498,2925.56,643.925,3.71619,349.139,240687,2928.61,639.329,2.10927,342.772,2930.3,638.256,2.2307,341.711
107317.9438,0,107317.9,2.87E+01,3.10E+01,4.82E+02,2.30E+01,0.00E+00,,0.706963,0.076273,10.7048,26.5924,3.19827,22991.5,15180.81014,555717.7463,562.52,12945.9,682.563,2.65217,3521.77,1299.56,11681.5,40000,107305,0.0168434,10.4476,56494,3879.02,148539,2.66E-05,164066,564066,2990.97,690.382,2.70867,373.625,3048.34,679.939,3.39919,362.273,164066,3048.63,675.328,1.31337,355.483,3050.92,673.737,1.76827,354.266
87036.08239,0,87036.1,3.06E+01,2.57E+01,5.13E+02,2.45E+01,0.00E+00,,0.675054,0.0644349,12.9022,28.1055,3.16814,18505.4,10586.7887,439978.7778,456.208,10253.1,536.972,2.54771,3403.9,1082.6,9779.04,40000,87025.3,0.0137279,12.6317,54316.1,3591.12,142656,2.95E-05,143786,543786,2530.54,562.791,2.60469,307.374,2576.64,554.324,3.3663,298.497,143786,2576.33,550.473,1.29291,292.544,2577.39,549.116,1.7453,291.603
113562.354,45382.50071,158944.9,1.53E+01,2.27E+01,7.37E+02,1.22E+01,0.00E+00,,0.100785,0.0858059,0.523872,50.94,4.05208,35757.4,25910.10792,810092.9803,833.14,18674.8,1191.98,2.98864,977.34,1705.51,15192,40000,158928,0.0300402,0.0355043,81069.2,2390.99,99909.7,2.08E-06,215689,615689,3364.96,1228.62,2.7083,683.163,3439.28,1209.32,4.0023,661.379,215689,3432.76,1205.4,0.803299,654.145,3432.24,1201.61,2.25883,651.333
113562.354,74324.80876,187887.2,2.35E+01,4.66E+01,7.16E+02,1.88E+01,0.00E+00,,0.417592,0.10132,0.563251,54.7359,5.02495,46148.9,40369.90046,935964.4008,984.84,21626.1,1327.56,3.14641,1254.09,2139.12,18872.2,40000,187866,0.0274947,0.0340838,78753.3,3286.34,123503,1.03E-05,244627,644627,3973.55,1126.73,3.1198,627.993,4059.28,1108.34,3.8933,607.56,244627,4054.38,1102.67,1.36938,599.233,4052.79,1099.79,2.42791,597.098
81034.04802,0,81034,3.50E+01,2.17E+01,5.21E+02,2.80E+01,0.00E+00,,0.688779,0.0590693,17.5366,28.5213,3.19059,16828.3,9191.695235,401595.5953,424.748,9358.27,490.49,2.48721,3346.57,1007.9,9119.65,40000,81024,0.0124183,17.2631,53654.3,3519.01,140423,3.20E-05,137785,537785,2321.61,509.173,2.60993,280.403,2362.92,501.522,3.3503,272.475,137785,2362.27,497.962,1.33321,266.881,2362.77,496.733,1.75812,266.054
102582.9776,0,102583,3.67E+01,2.41E+01,4.49E+02,2.94E+01,0.00E+00,,0.975218,0.0605947,21.1538,25.0369,3.48061,18614.1,11084.35663,485516.8483,537.708,11311.7,595.151,2.51799,3376.35,1108.07,10003.3,40000,102572,0.0134132,20.9162,55931.7,3757.51,144294,3.88E-05,159333,559333,2380.88,549.533,2.92888,299.912,2424.68,541.562,3.32377,291.103,159333,2423.79,537.583,1.58705,285.299,2423.79,536.529,1.83985,284.449
113562.354,69054.2064,182616.6,2.89E+01,4.18E+01,5.30E+02,2.31E+01,0.00E+00,,0.595517,0.0868317,4.03422,47.8376,4.95783,38484.6,30753.84583,743143.255,957.225,17125.4,1099.5,3.05586,2083.49,1861.32,16522.6,40000,182598,0.018698,3.5695,67800.7,3841.79,140582,1.86E-05,239359,639359,3397.04,766.866,3.3118,425.589,3464.98,754.434,3.77413,411.825,239359,3468.51,749.556,1.8143,404.811,3473.27,747.922,2.12862,403.336
82747.6458,0,82747.6,2.92E+01,2.43E+01,6.06E+02,2.34E+01,0.00E+00,,0.403669,0.0842429,7.04935,32.6031,3.05119,22169.9,14043.00672,491348.5875,433.719,11416.7,633.169,2.6494,3584.14,1249.2,11241.6,40000,82735.2,0.0179641,6.7284,54667.8,3771.42,146886,1.71E-05,139496,539496,3304.2,736.596,2.26297,394.42,3366.05,725.075,3.44146,382.525,139496,3363.3,720.945,0.834369,375.828,3369.72,718.563,1.63127,374.144
113562.354,93776.88556,207339.2,3.69E+01,4.13E+01,6.37E+02,2.95E+01,0.00E+00,,0.211851,0.108694,3.59461,54.4003,4.93928,50445.2,51096.77045,853158.4192,1086.8,19511,1411.92,3.10684,2865.09,2413.88,21167.9,40000,207315,0.0232022,3.06039,61352.8,4120.8,146510,6.38E-06,264076,664076,4246.58,951.825,3.24674,540.848,4337.97,935.165,4.07214,522.44,264076,4335.52,930.901,1.48849,515.417,4347.75,928.086,2.14953,512.969
78860.68203,0,78860.7,2.77E+01,2.54E+01,6.65E+02,2.22E+01,0.00E+00,,0.322503,0.0929514,3.34985,35.5292,3.11116,23519.9,15347.36027,509236.2355,413.339,11808.6,679.947,2.68405,3601.16,1306.77,11744.5,40000,78847.6,0.0199072,2.99774,54929.6,3788.61,147020,1.35E-05,135609,535609,3645.46,816.285,2.12801,433.08,3714.38,803.37,3.44508,419.754,135609,3708.67,799.224,0.681521,412.943,3718.05,796.288,1.61191,410.798
113562.354,45604.94791,159167.3,3.56E+01,1.74E+01,7.14E+02,2.85E+01,0.00E+00,,0.0875617,0.137643,1.04473,49.6125,3.94084,50024.5,54160.08553,883191.3577,834.265,20289.7,1369.75,3.02597,3933.43,2487.18,21775.7,40000,159142,0.0303974,0.547947,56186.9,4263.39,157763,2.74E-06,215903,615903,5386.31,1245.93,2.5763,691.785,5505.9,1224.15,3.80617,667.475,215903,5490.5,1220.2,0.742736,660.392,5505.7,1215.9,1.86762,656.73
113562.354,60229.40011,173791.8,2.67E+01,2.87E+01,5.92E+02,2.13E+01,0.00E+00,,0.155695,0.100334,0.880217,48.1249,4.04569,40541.9,36238.2018,725980.1196,910.954,16672.6,1131.39,2.96895,3407.75,2024.13,17903.1,40000,173772,0.0223426,0.407717,55916.8,3983.86,145286,4.79E-06,230533,630533,3922.69,915.611,2.92207,514.702,4009.01,900.035,3.94473,497.416,230533,4005.17,896.489,1.17222,490.881,4013.35,893.705,1.97624,488.589
113562.354,42188.71194,155751.1,2.89E+01,2.82E+01,6.07E+02,2.31E+01,0.00E+00,,0.205902,0.110257,1.58676,45.0707,3.80501,40281.3,36985.01766,752597.6386,816.379,17306.9,1149.86,2.94164,3642.41,2045.36,18082.4,40000,155731,0.0242466,1.14045,55767.1,4160.14,150750,6.58E-06,212492,612492,4311.62,993.916,2.71933,551.098,4404.51,977.11,3.78343,532.496,212492,4397.98,973.082,0.995067,525.521,4410.27,969.864,1.8559,522.842
80687.02764,0,80687,1.71E+01,3.67E+01,5.10E+02,1.37E+01,0.00E+00,,1.04181,0.0542708,1.83927,28.0214,3.63223,17526.9,8396.113933,415511.2687,422.931,9687.04,502.989,2.68821,1056.54,962.803,8720.49,40000,80677.4,0.0120678,1.57307,76168.2,2994.2,128014,4.71E-05,137438,537438,2138.02,494.444,2.76268,268.102,2173.82,487.489,3.23211,260.709,137438,2171.45,483.721,1.51748,255.237,2170.83,482.711,1.79437,254.486
78905.04737,0,78905,1.46E+01,2.72E+01,4.90E+02,1.17E+01,0.00E+00,,1.86023,0.0106991,14.0923,26.991,4.96399,9443.29,2935.362984,170647.3827,413.611,3810.23,374.739,2.19486,0.15,566.726,5179.51,40000,78899.4,0.00536882,13.847,63797,213.162,40978.1,0.000475686,135660,535660,430.661,218.106,5.17346,105.133,431.073,217.714,3.55825,102.822,135660,428.021,214.917,2.09657,98.693,427.966,214.753,1.77998,98.1535
113562.354,31002.67261,144565,3.11E+01,2.57E+01,5.04E+02,2.49E+01,0.00E+00,,0.423392,0.0853064,8.05223,38.5361,3.68849,30529.8,23263.9363,630868.556,757.762,14579.2,892.267,2.81947,3548.8,1614.43,14410,40000,144549,0.0185912,7.67614,55070.4,4016.34,148686,1.43E-05,201310,601310,3337.2,762.06,2.87807,420.841,3404.99,749.845,3.67389,407.388,201310,3405.72,745.653,1.34792,400.674,3412.25,743.647,1.88375,399.034
95727.42125,0,95727.4,2.69E+01,2.04E+01,6.32E+02,2.15E+01,0.00E+00,,0.344752,0.107232,2.17907,33.9473,3.10719,28785.1,21740.60855,628663.9875,501.746,14569,848.402,2.76737,3717.21,1559.73,13938.7,40000,95711.8,0.0235911,1.84068,56443.8,4040.84,151599,1.29E-05,152473,552473,4202.09,967.158,2.21479,513.322,4284.75,951.751,3.45613,496.901,152473,4277.93,946.958,0.713602,489.427,4289.29,943.642,1.65659,486.84
113562.354,13251.89294,126814.2,3.03E+01,3.42E+01,5.02E+02,2.42E+01,0.00E+00,,0.676457,0.0869499,9.18561,32.8666,3.61498,28729.2,20994.12338,651331.6734,664.712,15138.2,835.106,2.8116,3010.74,1532.25,13701.5,40000,126799,0.0192296,8.86452,62701.3,4017.53,149437,2.34E-05,183560,583560,3406.38,788.297,2.79035,426.737,3473.18,776.086,3.46882,413.336,183560,3474.01,771.013,1.33496,406.008,3478,769.183,1.80838,404.528
107095.6141,0,107095.6,2.57E+01,2.26E+01,7.12E+02,2.06E+01,0.00E+00,,0.254215,0.126393,0.528063,38.1652,3.29475,35754.1,30650.5976,800185.5725,561.325,18537.7,1086.11,2.87051,3288.28,1858.13,16495.4,40000,107077,0.0317683,0.14764,63360.8,3919.28,145019,7.89E-06,163838,563838,4958.41,1301.39,2.14194,690.251,5063.02,1280.48,3.49303,667.345,163838,5049.3,1275.12,0.568979,659.194,5055.74,1270.73,1.80366,655.604
113562.354,57805.44591,171367.8,2.52E+01,1.54E+01,7.05E+02,2.02E+01,0.00E+00,,0.0665359,0.107477,0.593201,51.5685,4.11357,43470.9,39698.73146,823013.3459,898.242,18950.8,1232.84,3.01021,2718.37,2120.84,18718.4,40000,171347,0.028241,0.0881162,64738.1,3586.34,133043,1.74E-06,228108,628108,4207.69,1156.2,2.77852,648.049,4304.49,1136.75,3.97955,626.215,228108,4296.08,1133.18,0.873254,619.384,4299.06,1129.64,2.05499,616.573
113562.354,45967.24933,159529.6,2.70E+01,2.28E+01,5.91E+02,2.16E+01,0.00E+00,,0.212634,0.104119,1.09178,45.3193,3.85544,39147.1,34777.58213,730202.909,836.191,16798.6,1108.95,2.94013,3532.47,1981.99,17546.8,40000,159510,0.0230551,0.64495,55936.5,4065.15,148243,6.73E-06,216271,616271,4071.46,944.965,2.79073,525.793,4159.39,929.06,3.81824,508.188,216271,4154.94,925.141,1.07716,501.346,4164.76,922.205,1.89096,498.92
113562.354,20657.15101,134219.5,1.37E+01,2.57E+01,6.49E+02,1.10E+01,0.00E+00,,0.278492,0.0781007,0.429274,42.172,3.61699,29355.9,19120.37768,727912.6696,703.536,16859.9,991.484,2.87763,1183.01,1461.11,13086.2,40000,134205,0.026689,0.0284105,78806.2,2480.39,104187,6.34E-06,190966,590966,3066.98,1092.08,2.58997,598.239,3131.21,1075.52,3.8034,579.817,190966,3125.78,1070.86,0.887996,572.125,3124.03,1067.56,2.24542,569.847
113562.354,39151.23719,152713.6,3.22E+01,3.82E+01,6.93E+02,2.58E+01,0.00E+00,,0.297149,0.131795,0.927148,47.6305,4.09652,47208,48011.08597,903681.0205,800.441,20843.3,1318.64,3.02955,3251.87,2337.91,20535.9,40000,152690,0.0295227,0.451235,62213.3,4252.49,152048,9.28E-06,209451,609451,5160.01,1210.57,2.61811,664.057,5270.77,1189.98,3.66866,641.291,209451,5260.63,1184.71,0.889273,633.201,5271.78,1180.91,1.85696,629.982
113562.354,64887.8094,178450.2,1.93E+01,1.84E+01,5.12E+02,1.54E+01,0.00E+00,,0.241921,0.0748088,0.534484,46.7153,4.1969,33059.3,24061.19548,622020.3931,935.395,14320.3,934.174,2.93329,2801.73,1642.38,14650.2,40000,178434,0.0175641,0.0855389,57539.1,3457.67,131749,7.19E-06,235195,635195,2928.98,719.422,3.18328,406.621,2992.04,707.737,3.99482,393.643,235195,2991.88,704.329,1.63787,387.599,2992.35,702.564,2.24073,386.223
83023.18886,0,83023.2,2.26E+01,2.94E+01,4.88E+02,1.81E+01,0.00E+00,,0.890806,0.0521844,7.1558,26.9771,3.39659,16095.2,8206.610391,387114.5183,435.179,9016.57,477.055,2.49653,3141.7,951.757,8622.59,40000,83013.7,0.0110229,6.90052,53607.3,3202.94,134769,4.20E-05,139775,539775,2052.87,451.749,2.81006,250.659,2088.91,445.201,3.29674,243.689,139775,2087.73,441.868,1.55862,238.588,2087.38,440.916,1.83554,237.891
84173.60178,0,84173.6,3.48E+01,4.06E+01,6.18E+02,2.78E+01,0.00E+00,,0.679095,0.0904171,11.9375,33.2253,3.4445,24520.7,15556.34871,564440.8077,441.19,13162.7,679.688,2.79948,2010.91,1315.77,11823,40000,84160.4,0.0195304,11.6094,73163.4,3846.29,146118,2.79E-05,140921,540921,3551.59,800.831,2.32676,419.955,3615.04,788.711,3.30995,407.346,140921,3612.91,783.377,0.969821,399.781,3616.68,781.216,1.6454,398.231
83542.8856,0,83542.9,2.86E+01,4.29E+01,6.31E+02,2.29E+01,0.00E+00,,0.739838,0.0928682,5.57952,33.8754,3.55257,25416.5,16010.73185,582743.1911,437.883,13597.5,693.737,2.85253,1667.86,1335.14,11991.8,40000,83529.5,0.0201414,5.24474,76606.9,3762.23,144189,3.02E-05,140291,540291,3648.7,825.869,2.32009,430.609,3713.56,813.466,3.282,417.704,140291,3711.35,807.827,0.979588,409.897,3714.73,805.658,1.64477,408.333
113562.354,1485.461601,115047.8,2.21E+01,4.43E+01,5.92E+02,1.77E+01,0.00E+00,,0.988431,0.107927,0.501488,32.7327,3.93186,34025.9,26009.72231,825001.3925,603.02,19272.8,959.595,2.97991,1658.16,1708.85,15220.6,40000,115031,0.0258517,0.178561,79627.7,3850.85,143607,3.19E-05,171792,571792,4239.59,1059.78,2.5788,556.509,4320.91,1043.77,3.28182,539.106,171792,4317.14,1036.35,1.18338,529.635,4317.08,1034.07,1.79692,527.833
99542.73592,0,99542.7,2.73E+01,2.40E+01,7.50E+02,2.19E+01,0.00E+00,,0.225189,0.129319,0.586447,40.0146,3.35188,34969.6,29559.25711,774297.133,521.733,17922.5,1066.42,2.86035,3360.2,1824.06,16205.2,40000,99524.5,0.0318732,0.186213,62298.1,3941.05,145776,7.27E-06,156285,556285,5074.22,1305.76,2.04865,687.987,5179.85,1284.75,3.47089,665.119,156285,5164.04,1279.54,0.513816,657.153,5172.74,1274.93,1.76728,653.35
113562.354,82064.35695,195626.7,1.52E+01,3.85E+01,4.90E+02,1.22E+01,0.00E+00,,0.471589,0.0621141,0.52311,49.3475,5.19575,32295.6,20334.97696,643899.8739,1025.45,14808.2,982.848,3.07137,884.87,1507.59,13488.4,40000,195612,0.0157551,0.0566769,73324,2860.75,113333,1.28E-05,252373,652373,2439.04,645.306,3.57712,362.56,2487.22,635.369,3.9911,351.4,252373,2485.21,631.418,2.26908,345.467,2484.56,630.203,2.60878,344.447
113562.354,1949.465924,115511.8,1.26E+01,4.91E+01,7.03E+02,1.01E+01,0.00E+00,,1.14365,0.0857387,0.405225,38.881,4.40032,29829.4,18882.21061,938794.2732,605.466,21943.4,1079.66,2.93353,0.14,1451.83,13005.8,40000,115497,0.0315683,0.0361512,93135.6,2202.48,95636.5,2.51E-05,172258,572258,3384.67,1292.48,2.57137,676.184,3441.01,1274.64,3.39741,656.543,172258,3431.86,1265.56,1.20267,645.31,3429.55,1262.73,2.15757,643.274
112357.1203,0,112357.1,3.07E+01,4.06E+01,5.66E+02,2.45E+01,0.00E+00,,0.84277,0.107993,7.81459,30.7252,3.62785,32489,25443.03587,765541.9399,588.916,17850.3,923.907,2.90312,2432.31,1689.77,15057.1,40000,112340,0.0241019,7.50916,72042.9,4156.83,152242,2.94E-05,169101,569101,4236.03,988.301,2.54398,521.224,4316.21,973.127,3.31078,504.782,169101,4314.94,966.428,1.12247,495.927,4319.73,964.074,1.7119,494.036
94612.01549,0,94612,3.16E+01,1.79E+01,6.59E+02,2.53E+01,0.00E+00,,0.310477,0.114577,5.12141,35.2892,3.14448,30060.8,23633.05023,649727.9431,495.895,15037.2,896.776,2.77784,3825.08,1627.43,14521.7,40000,94595.7,0.0249544,4.76778,56069.1,4158.64,153956,1.17E-05,151357,551357,4490.55,1023.14,2.15527,540.981,4578.49,1006.69,3.44842,523.425,151357,4568.75,1001.86,0.650678,515.896,4583.07,998.178,1.6493,512.965
113562.354,71410.1242,184972.5,1.53E+01,4.45E+01,6.81E+02,1.22E+01,0.00E+00,,0.451535,0.0783367,0.532327,53.5344,4.98442,37985.5,26768.95488,856168.9304,969.582,19772.9,1223.85,3.11979,79.07,1734.1,15436.8,40000,184955,0.025358,0.0238133,87091.9,2392.85,98861.5,9.63E-06,241716,641716,3079.11,1038.36,3.21108,578.557,3140.54,1022.37,3.97159,560.682,241716,3135.37,1016.94,1.52483,552.605,3133.47,1014.32,2.60687,550.803
113562.354,13931.37483,127493.7,1.43E+01,4.02E+01,6.22E+02,1.14E+01,0.00E+00,,0.685477,0.0801572,0.407997,38.9402,3.95,29661.1,18870.42247,777394.0491,668.278,18098.4,966.469,2.95628,332.88,1451.37,13001.8,40000,127479,0.0258218,0.0371072,89024.9,2661.12,109423,1.67E-05,184240,584240,3154.14,1057.32,2.67401,568.369,3214.37,1041.86,3.56666,551.328,184240,3208.13,1035.46,1.18227,542.46,3206.29,1032.87,2.15311,540.642
113562.354,59604.28194,173166.6,2.63E+01,2.04E+01,5.71E+02,2.11E+01,0.00E+00,,0.181103,0.0967115,1.1104,47.3317,4.03644,39171.9,34093.91505,704311.6152,907.681,16167.7,1104.89,2.9579,3425.9,1961.98,17377.3,40000,173147,0.021253,0.646452,55209.3,3972.83,145382,5.66E-06,229908,629908,3780.13,871.036,2.95312,489.587,3862.02,856.309,3.93582,473.27,229908,3859.54,852.746,1.24475,466.789,3868.46,850.118,1.97922,464.612
106467.4842,0,106467.5,3.34E+01,2.32E+01,4.69E+02,2.67E+01,0.00E+00,,0.782435,0.0710143,16.2191,25.9728,3.26833,21446.1,13785.46544,534376.6345,558.065,12452,653.092,2.60182,3515.76,1237.53,11139.5,40000,106455,0.0157214,15.9693,56233.8,3884.9,148067,2.98E-05,163216,563216,2786.44,644.31,2.77756,349.634,2839.23,634.678,3.37571,339.117,163216,2839.23,630.245,1.407,332.62,2840.57,628.855,1.79126,331.544
113562.354,13685.47691,127247.8,3.61E+01,4.41E+01,4.72E+02,2.89E+01,0.00E+00,,1.7669,0.0761992,16.7056,31.6656,5.06462,27300.9,17595.20209,698904.1531,666.992,16273.1,866.877,2.92484,774.3,1400.68,12561.9,40000,127234,0.0173835,16.3989,86159.1,3827.32,141893,6.00E-05,183995,583995,2996.07,712.148,3.17997,374.564,3050.04,701.976,3.20561,363.109,183995,3048.46,696.439,1.6656,356.004,3047.97,695.34,1.79998,354.977
113562.354,69422.34512,182984.7,1.28E+01,2.68E+01,5.57E+02,1.03E+01,0.00E+00,,0.171422,0.0613898,0.494141,49.262,4.28566,30306.6,18742.64101,629213.7331,959.176,14468.1,962.784,2.9637,1142.91,1446.37,12958.4,40000,182970,0.0190885,0.0286038,71048.3,2360.26,99284.8,3.98E-06,239731,639731,2409.86,780.971,3.22984,444.166,2459.86,768.867,4.19108,430.641,239731,2456.83,765.625,1.59571,424.498,2455.59,763.542,2.50529,423.081
113562.354,30313.02333,143875.4,1.78E+01,2.87E+01,4.73E+02,1.42E+01,0.00E+00,,0.543068,0.0718536,0.616206,37.2892,3.81415,27278.9,18251.50229,586160.364,754.156,13581.3,793.74,2.81121,3072.87,1426.98,12790.3,40000,143861,0.0164908,0.257703,56969,3554.22,137903,1.79E-05,200622,600622,2815.16,675.601,3.03169,373.588,2872.25,665.168,3.6512,361.988,200622,2872.95,661.091,1.59259,355.63,2874.15,659.631,2.00372,354.447
113562.354,49541.23049,163103.6,3.59E+01,3.59E+01,7.45E+02,2.87E+01,0.00E+00,,0.136282,0.140836,0.846059,51.4238,4.16073,52501.2,57964.10552,941634.3397,854.895,21665.6,1427.11,3.06215,3601.15,2575.53,22505.7,40000,163078,0.0317759,0.331538,59682.1,4225.05,155024,4.14E-06,219839,619839,5513.42,1302.52,2.61811,722.842,5636.2,1279.77,3.78411,697.451,219839,5621.23,1275.33,0.774035,689.95,5633.46,1271.04,1.90583,686.292
113562.354,38213.56263,151775.9,3.55E+01,3.73E+01,6.50E+02,2.84E+01,0.00E+00,,0.32763,0.124876,4.1757,45.7924,4.02311,44441,43700.55142,852490.0963,795.531,19639.9,1266.63,2.99972,3375.64,2227.79,19616.1,40000,151754,0.0271392,3.71857,60657.3,4317.98,154529,1.06E-05,208515,608515,4886.61,1113.07,2.66165,610.607,4988.47,1094.26,3.66528,589.866,208515,4980.46,1089.11,0.970601,581.953,4995.03,1085.57,1.82808,578.94
113562.354,61627.20779,175189.6,2.50E+01,3.25E+01,6.20E+02,2.00E+01,0.00E+00,,0.146861,0.0991337,0.590965,49.3908,4.12232,40850.2,35902.19432,749934.5411,918.282,17269.5,1121.95,2.98914,3010.65,2014.51,17821.8,40000,175169,0.0235991,0.108122,59971.9,3773.28,138994,4.22E-06,231930,631930,3879.65,966.706,2.92108,543.541,3966.97,950.377,3.96753,525.366,231930,3962.71,946.758,1.13099,518.704,3965.35,943.964,2.06208,516.499
113562.354,86243.26577,199805.6,1.66E+01,3.80E+01,6.16E+02,1.33E+01,0.00E+00,,0.20437,0.0740782,0.538803,53.5106,4.80642,37580.2,26898.49436,741424.5357,1047.34,17049,1133.75,3.09028,901.08,1738.37,15473.4,40000,199788,0.0215528,0.0296526,76338.3,2690.68,107354,4.75E-06,256549,656549,2906.28,882.36,3.32776,500.589,2967.88,868.279,4.18996,484.864,256549,2964.45,864.409,1.63121,478.176,2963.13,862.113,2.58025,476.562
93054.49053,0,93054.5,1.42E+01,2.97E+01,7.21E+02,1.14E+01,0.00E+00,,0.288781,0.0775654,0.408017,38.9425,3.3117,23829.8,13840.47084,631762.6978,487.75,14661.1,832.295,2.75404,1228.04,1240.03,11161.4,40000,93042.1,0.0266019,0.0362076,77897.4,2397.25,103466,7.51E-06,149803,549803,3050.28,1088.78,2.16104,580.6,3110.52,1072.6,3.62915,563.209,149803,3103.93,1067.74,0.619015,555.45,3102.62,1064.07,2.04416,552.899
113562.354,46803.1406,160365.5,1.69E+01,2.15E+01,6.33E+02,1.35E+01,0.00E+00,,0.193416,0.0814214,0.490691,47.4643,3.95765,33679.9,24241.14362,722028.4923,840.59,16669.1,1037.98,2.94505,1789.38,1648.62,14703.9,40000,160349,0.0244135,0.0353095,71161.9,2885.65,114712,4.66E-06,217110,617110,3192.69,999.14,2.84286,557.641,3262.4,983.32,3.95023,539.958,217110,3257.97,979.443,1.06552,532.994,3256.86,976.538,2.2402,530.93
113562.354,28141.70482,141704.1,3.21E+01,3.58E+01,6.38E+02,2.57E+01,0.00E+00,,0.336076,0.123521,2.85949,43.0023,3.80645,41821.7,39712.0458,825774.7142,742.737,19050.3,1201.06,2.96451,3436.62,2121.2,18721.5,40000,141683,0.0270791,2.42989,60221.7,4294.22,154165,1.10E-05,198444,598444,4834.55,1110.45,2.5725,605.197,4935.03,1091.9,3.61572,584.786,198444,4926.84,1086.72,0.9132,576.844,4940.83,1083.16,1.79295,573.847
96262.58572,0,96262.6,1.78E+01,2.22E+01,5.83E+02,1.43E+01,0.00E+00,,0.454649,0.0784276,0.394012,31.716,3.10298,23256.2,14404.78203,558967.4919,504.567,13018.8,689.36,2.70328,2752.85,1265.42,11383.4,40000,96249.9,0.0201035,0.0875986,62797.5,3290.69,132132,1.54E-05,153011,553011,3081.19,823.577,2.38551,443.361,3141.57,811.094,3.50025,430.087,153011,3137.52,806.468,0.93289,422.869,3137.1,804.141,1.81737,421.28
113562.354,18899.74812,132462.1,2.02E+01,1.82E+01,4.94E+02,1.62E+01,0.00E+00,,0.523568,0.0817174,1.05989,34.4989,3.52241,28225.9,20086.38315,613812.0097,694.321,14237.9,815.271,2.79706,3374.21,1498.19,13407.1,40000,132447,0.0183335,0.724769,56548.1,3792.31,144851,1.78E-05,189208,589208,3199.65,751.331,2.82319,412.003,3264.23,739.605,3.57972,399.101,189208,3265.06,735.167,1.34266,392.25,3268.7,733.339,1.85952,390.794
113562.354,85424.56077,198986.9,2.59E+01,2.67E+01,5.99E+02,2.07E+01,0.00E+00,,0.032139,0.0940805,0.684377,52.3431,4.37081,42883.7,38506.29398,718174.3202,1043.03,16455.5,1157.06,3.01879,3116.65,2087.99,18441.8,40000,198966,0.021475,0.174454,56622.4,3788.13,138652,1.00E-06,255727,655727,3678.26,879.653,3.13964,502.929,3761.86,864.481,4.22345,486.07,255727,3758.56,861.561,1.33906,480.004,3763.22,859.002,2.16521,477.943
113562.354,60310.19806,173872.6,3.52E+01,2.48E+01,7.48E+02,2.81E+01,0.00E+00,,0.0112803,0.134433,0.798629,53.2143,4.15959,52677.4,58075.89254,905220.732,911.349,20790.1,1409.6,3.05723,3654.85,2578.08,22526.8,40000,173847,0.0310518,0.268686,58227.2,4121.68,152092,1.00E-06,230608,630608,5260.42,1272.17,2.69202,714.627,5381.48,1249.82,3.96934,689.54,230608,5366.1,1246.3,0.763359,682.707,5377.32,1242.07,1.95297,679.148
113562.354,9338.56833,122900.9,3.68E+01,3.31E+01,5.59E+02,2.94E+01,0.00E+00,,0.462607,0.104812,12.2489,33.988,3.35537,32277.6,26594.35117,709230.7408,644.187,16440.8,952.427,2.81868,3563.69,1728.32,15387.4,40000,122884,0.0231615,11.9117,59317.8,4270.86,155161,1.59E-05,179645,579645,4106.32,949.639,2.54373,512.398,4187.63,934.445,3.51012,495.819,179645,4183.2,929.246,0.998774,488.034,4192.49,926.46,1.74,485.786
113562.354,14291.15646,127853.5,3.63E+01,4.79E+01,6.01E+02,2.90E+01,0.00E+00,,1.05935,0.116121,9.76143,37.553,4.39037,38154.2,32275.2281,881324.2128,670.14,20540.3,1073.36,3.01699,1963.37,1907.79,16917.6,40000,127834,0.0257975,9.3871,76908.5,4218.14,151454,3.52E-05,184595,584595,4556.26,1058.22,2.71102,558.643,4641.65,1041.74,3.28838,540.72,184595,4640.89,1034.15,1.27011,531.174,4644.83,1031.9,1.74825,529.27
101008.0246,0,101008,2.77E+01,4.83E+01,5.02E+02,2.22E+01,0.00E+00,,2.14779,0.0756766,10.5243,27.4516,5.03365,24648,14308.4153,660197.2478,529.444,15417,773.726,2.92849,2.88,1261.12,11345.8,40000,100995,0.017236,10.258,93903.9,3581.61,137536,8.00E-05,157756,557756,2983.19,705.902,3.00752,361.591,3032.73,696.343,3.01171,350.944,157756,3028.4,690.559,1.5212,343.762,3027.06,689.44,1.66681,342.756
113562.354,65111.2869,178673.6,3.29E+01,3.19E+01,6.59E+02,2.63E+01,0.00E+00,,0.0695566,0.1183,1.32466,51.0283,4.12432,47582.1,48674.54405,810274.8424,936.529,18560.9,1310.34,3.01826,3681.71,2354.43,20673.6,40000,178650,0.0259042,0.818952,55323.2,4186.8,151493,2.14E-06,235411,635411,4624.14,1061.74,2.84246,598.533,4727.95,1043.13,3.98745,577.783,235411,4718.24,1039.72,0.978627,571.19,4732,1036.17,1.94614,568.205
98463.95166,0,98464,1.18E+01,4.30E+01,7.45E+02,9.48E+00,0.00E+00,,0.6929,0.0772496,0.408065,40.4381,3.86451,25356.6,14390.41388,771985.6491,516.107,18005.5,926.733,2.8414,0.16,1264.78,11377.8,40000,98451.3,0.0296892,0.0262507,90596.6,1938.82,88839.7,1.59E-05,155212,555212,3047.94,1215.23,2.30199,638.313,3100.29,1198.25,3.55291,619.944,155212,3092.56,1190.97,0.872134,610.083,3089.99,1187.57,2.25265,607.852
113562.354,23529.44654,137091.8,2.49E+01,4.67E+01,6.33E+02,1.99E+01,0.00E+00,,0.851063,0.113476,0.526427,41.8006,4.41436,39832.3,33564.0494,892657.9742,718.568,20791.1,1100.51,3.05252,1808.94,1946.34,17244.7,40000,137072,0.0268825,0.113962,76924.8,3898.53,142944,2.60E-05,193833,593833,4453.29,1102.32,2.72429,589.276,4542.2,1084.99,3.41312,570.338,193833,4539.18,1077.75,1.23594,560.922,4539.05,1075.3,1.91322,558.966
113562.354,72944.60647,186507,2.60E+01,3.21E+01,5.83E+02,2.08E+01,0.00E+00,,0.123872,0.0952371,0.781366,50.0081,4.23903,41119.8,36311.10155,714782.9587,977.611,16394.9,1134.49,2.99478,3224.53,2026.21,17920.7,40000,186487,0.0212502,0.292779,56345.4,3884.17,142057,3.73E-06,243248,643248,3723.09,870.753,3.05927,493.501,3805.54,855.881,4.05625,476.994,243248,3803.04,852.558,1.3148,470.686,3809.48,850.009,2.074,468.596
110850.2089,0,110850.2,3.56E+01,1.50E+01,6.52E+02,2.85E+01,0.00E+00,,0.296908,0.133815,7.10024,35.0164,3.17111,37271.9,34602.49412,791658.441,581.001,18291.8,1122.89,2.85677,4023.76,1976.89,17503.5,40000,110830,0.0294024,6.74597,56705.5,4427.4,159778,1.04E-05,167591,567591,5245.36,1205.57,2.21714,641.523,5350.8,1185.77,3.47035,619.901,167591,5334.63,1180.42,0.649132,611.8,5352.6,1176.1,1.69963,608.182
113562.354,90041.24981,203603.6,3.37E+01,2.32E+01,6.40E+02,2.70E+01,0.00E+00,,0.00116318,0.109588,1.72733,53.9653,4.4159,49277,50597.24591,780634.1715,1067.22,17809.7,1334.63,3.04926,3583.04,2401.73,21067,40000,203580,0.0235984,1.19635,54049.5,4114.05,148567,1.00E-06,260341,660341,4280.14,967.117,3.09361,554.621,4377.21,949.961,4.25672,535.514,260341,4369.97,947.126,1.20266,529.379,4383.53,943.937,2.0881,526.703
113562.354,76398.8759,189961.2,1.79E+01,4.64E+01,5.64E+02,1.44E+01,0.00E+00,,0.74337,0.0757438,0.536328,50.4613,5.50412,37267,26248.2893,786072.0935,995.735,18153.7,1123.99,3.13918,503.82,1716.82,15288.9,40000,189944,0.0196235,0.0542811,81443.1,3023.86,117168,1.93E-05,246705,646705,2975.45,804.226,3.47499,445.137,3034.13,791.764,3.80982,431.229,246705,3030.72,786.45,2.0253,423.936,3029.75,784.942,2.44397,422.697
113562.354,11005.41036,124567.8,3.04E+01,3.76E+01,4.49E+02,2.43E+01,0.00E+00,,1.33021,0.0702598,12.7433,29.7057,4.36817,24741.6,15521.39727,617847.9216,652.947,14380.4,771.748,2.81695,1686.67,1314.27,11809.9,40000,124555,0.0158585,12.458,75196.9,3761.77,142364,4.67E-05,181316,581316,2759.47,649.624,3.1252,347.375,2810.86,640.257,3.29842,336.808,181316,2810.41,635.411,1.68583,330.254,2810.39,634.339,1.8558,329.284
113562.354,14814.4354,128376.8,1.83E+01,3.13E+01,6.74E+02,1.46E+01,0.00E+00,,0.256327,0.0965015,0.445153,41.3976,3.52835,32930.1,24633.54363,776036.6482,672.897,17980,1051.58,2.88888,2097.13,1662.16,14820.2,40000,128360,0.0291182,0.044762,72666.9,3124.05,122403,6.47E-06,185121,585121,3785.83,1191.91,2.44123,647.1,3867.52,1173.31,3.68696,626.443,185121,3860.59,1168.4,0.749446,618.559,3860.06,1164.73,2.06942,615.812
113562.354,91008.78664,204571.1,3.10E+01,2.71E+01,4.56E+02,2.48E+01,0.00E+00,,0.11466,0.0682445,6.6558,49.4487,4.6144,33343.7,24357.89468,569479.5301,1072.33,12977.4,988.558,2.9438,3115.91,1652.66,14738.6,40000,204555,0.0142984,6.18298,51639.4,3689.47,136407,3.67E-06,261316,661316,2665.93,585.925,3.46098,335.819,2720.67,576.241,4.19571,325.112,261316,2723.61,573.387,2.13214,319.901,2729.78,571.934,2.44063,318.578
86752.83588,0,86752.8,2.20E+01,3.31E+01,6.97E+02,1.76E+01,0.00E+00,,0.31543,0.0953317,0.473174,37.3427,3.2351,25742.6,17063.0565,594997.1503,454.708,13821.4,770.354,2.75461,2805.87,1379,12373.5,40000,86739,0.0240418,0.106457,63896.9,3457.1,135331,1.09E-05,143500,543500,3744.49,984.95,2.1174,520.859,3818.66,969.666,3.48113,504.706,143500,3811.43,964.96,0.63311,497.275,3813.27,961.673,1.76033,494.871
113562.354,25537.0336,139099.4,1.54E+01,4.80E+01,6.75E+02,1.23E+01,0.00E+00,,0.919147,0.0869747,0.462391,44.4509,4.64209,33942.6,23002.10332,900731.6736,729.11,20974.8,1114.81,3.04963,1.43,1605.16,14330.1,40000,139083,0.0281924,0.0368839,92569.3,2615.27,106720,2.13E-05,195844,595844,3425.17,1154.69,2.81056,617.934,3488.27,1137.85,3.51555,599.305,195844,3480.95,1130.25,1.33337,589.462,3478.99,1127.7,2.21113,587.598
113562.354,68.24831757,113630.6,2.13E+01,4.31E+01,4.84E+02,1.70E+01,0.00E+00,,1.65891,0.0815646,3.90663,26.6816,4.47828,27209.9,17398.70822,700255.4783,595.607,16348,825.117,2.92718,897.51,1392.71,12492.7,40000,113617,0.01875,3.64791,85499.3,3698.5,141529,5.76E-05,170378,570378,3207.43,768.231,2.96645,400.967,3265.27,757.308,3.14144,388.807,170378,3263.1,751.271,1.53285,381.166,3262.59,750.001,1.73646,380.038
106475.7014,0,106475.7,1.12E+01,3.82E+01,5.63E+02,8.95E+00,0.00E+00,,0.902884,0.0623243,0.350963,30.9463,3.68047,22280.2,11777.75061,643660.3133,558.113,15023.1,762.073,2.80503,0.78,1142.65,10307.4,40000,106464,0.0209769,0.0602685,89169.2,2308.37,101433,2.38E-05,163225,563225,2458,858.766,2.67697,459.295,2500.18,846.874,3.45421,446.287,163225,2494.36,840.948,1.33227,438.168,2492.97,839.076,1.98149,436.846
113562.354,28884.95748,142447.3,1.70E+01,1.94E+01,7.18E+02,1.36E+01,0.00E+00,,0.170167,0.0927867,0.491668,46.8883,3.80749,34816.3,25869.35644,807112.6435,746.656,18649.7,1143.99,2.94521,1515.55,1704.14,15180.3,40000,142430,0.0304376,0.0399552,77521.2,2757.3,111026,3.84E-06,199191,599191,3639.14,1245.36,2.54247,683.367,3719,1225.84,3.82514,661.477,199191,3711.85,1221.38,0.742901,653.872,3711.47,1217.51,2.15983,650.955
108295.0893,0,108295.1,1.45E+01,2.14E+01,7.17E+02,1.16E+01,0.00E+00,,0.278488,0.0887309,0.406126,38.8781,3.35493,28461.6,18670.60201,759201.3539,567.635,17604.4,1014.31,2.83588,1231.58,1443.54,12933.9,40000,108281,0.0312138,0.0349978,81346.5,2521.21,105867,6.50E-06,165042,565042,3485.92,1277.25,2.23239,682.613,3558.17,1258.09,3.6474,661.495,165042,3550.4,1252.72,0.616843,653.179,3549.24,1248.55,2.13623,650.117
85546.00271,0,85546,2.76E+01,2.54E+01,7.17E+02,2.21E+01,0.00E+00,,0.263511,0.112492,0.893022,38.1997,3.23058,28498.8,21114.97755,616869.3729,448.373,14283.7,844.45,2.76998,3603.53,1536.73,13740.2,40000,85530.6,0.0252044,0.511402,57256.5,3938.46,148543,9.99E-06,142292,542292,4412.43,1033.13,2.04294,542.73,4499.58,1016.6,3.44352,525.254,142292,4488.75,1011.98,0.565033,517.922,4499.68,1008.18,1.65649,514.938
113562.354,70024.49321,183586.8,1.69E+01,2.32E+01,6.42E+02,1.35E+01,0.00E+00,,0.0801261,0.0783054,0.530833,51.7793,4.25899,36181.1,26528.20152,720687.3611,962.318,16578.2,1095.99,3.00218,1586.88,1726.13,15368.6,40000,183570,0.0236233,0.0349945,71130.2,2750.39,109778,1.84E-06,240331,640331,3069,966.496,3.05298,547.742,3137.05,950.949,4.18745,530.296,240331,3133.1,947.727,1.18987,523.829,3132.22,944.931,2.35135,521.844
104130.6622,0,104130.7,3.10E+01,4.27E+01,5.51E+02,2.48E+01,0.00E+00,,1.05781,0.0949362,9.89381,29.9573,3.82386,28538,19772.35805,693561.8106,545.801,16199.3,809.661,2.89249,1699.14,1486.23,13303.7,40000,104116,0.02114,9.59864,78393.3,3967.2,147855,3.85E-05,160877,560877,3728.81,866.703,2.61724,453.289,3796.95,853.795,3.22412,439.361,160877,3795.84,847.413,1.26006,431.067,3797.45,845.599,1.70237,429.625
112521.9211,0,112521.9,1.20E+01,3.69E+01,6.22E+02,9.63E+00,0.00E+00,,0.60897,0.073934,0.352729,34.1661,3.49485,25857.2,15181.43364,730900.1015,589.8,17028.7,895.948,2.85858,213.18,1299.58,11681.8,40000,112509,0.0262089,0.0314337,89947.6,2331.1,100915,1.44E-05,169270,569270,2911.23,1072.85,2.50165,574.414,2965.85,1057.47,3.58656,557.564,169270,2959.42,1051.23,1.0139,548.7,2957.36,1048.36,2.16906,546.773
113562.354,77651.61716,191214,1.43E+01,2.23E+01,7.09E+02,1.15E+01,0.00E+00,,0.00257747,0.0758308,0.555232,54.9437,4.41336,37208,26488.42461,763747.4991,1002.3,17541.6,1188.6,3.04536,724.29,1724.81,15357.3,40000,191197,0.0263535,0.0312805,79384.5,2174.61,92788.4,1.00E-06,247958,647958,2973.17,1077.44,3.07647,613.32,3038.69,1060.34,4.37107,594.003,247958,3034.06,1057.35,1.07318,587.481,3033.23,1054.14,2.43166,585.21
99836.95898,0,99837,3.85E+01,3.94E+01,5.03E+02,3.08E+01,0.00E+00,,1.15178,0.075562,20.3099,27.5982,3.81004,23030.2,14148.9197,582665.2269,523.305,13603,686.325,2.76921,1545.3,1253.97,11283.3,40000,99824.4,0.0168605,20.0424,78322.1,3855.73,144894,4.41E-05,156585,556585,2971.26,691.012,2.76542,364.733,3024.18,680.979,3.21013,353.825,156585,3022.44,675.753,1.42561,346.822,3022.48,674.421,1.73648,345.754
86819.49413,0,86819.5,2.61E+01,1.91E+01,6.35E+02,2.09E+01,0.00E+00,,0.352725,0.0963317,2.37813,34.0619,3.08983,25253.4,17309.72831,552839.3502,455.057,12824.2,733.673,2.71561,3620.04,1389.09,12461.2,40000,86805.6,0.020948,2.04045,55702.3,3865.84,148407,1.40E-05,143567,543567,3776.68,858.849,2.19511,456.345,3849.26,845.291,3.44973,442.145,143567,3844.07,840.862,0.729264,435.065,3853.27,837.92,1.63417,432.869
113562.354,94489.32449,208051.7,3.88E+01,4.93E+01,5.40E+02,3.10E+01,0.00E+00,,0.703932,0.0850184,8.58247,52.0599,5.94509,42185.1,34715.32765,807903.7029,1090.56,18571.3,1241.79,3.14091,1456.38,1980.18,17531.4,40000,208032,0.018196,8.07898,73128.4,3812.99,137293,2.11E-05,264793,664793,3327.33,746.655,3.6198,416.04,3392.41,734.445,3.85927,402.573,264793,3396.98,729.229,2.14563,395.526,3400.73,727.841,2.31715,394.177
113562.354,74062.35968,187624.7,2.41E+01,3.47E+01,6.48E+02,1.93E+01,0.00E+00,,0.12632,0.0965283,0.57326,52.3324,4.39791,42685.3,37346.62355,781545.1131,983.469,17990.2,1176.47,3.04009,2480.38,2055.57,18168.5,40000,187604,0.0242639,0.0645603,64675,3544.84,131728,3.38E-06,244365,644365,3778.87,993.716,3.03926,561.737,3864.59,976.984,4.06838,543.058,244365,3860.43,973.357,1.2018,536.353,3861.13,970.557,2.20747,534.205
113562.354,3051.770301,116614.1,2.82E+01,4.59E+01,6.34E+02,2.26E+01,0.00E+00,,0.881474,0.128305,1.82715,35.275,3.9542,39145.3,34162.23126,899746.1114,611.218,20970.9,1094.54,3.00647,2297.57,1963.99,17394.3,40000,116594,0.0288088,1.47274,74284.9,4212.38,152235,2.98E-05,173355,573355,5032.96,1181.59,2.47256,620.259,5128.7,1163.15,3.29639,600.31,173355,5125.87,1155.26,1.03577,590.277,5132.21,1152.35,1.71857,587.876
113562.354,50058.01656,163620.4,1.48E+01,1.83E+01,5.71E+02,1.19E+01,0.00E+00,,0.255875,0.0698103,0.471617,46.0128,4.00717,30398.4,19930.89168,655467.5279,857.661,15130.6,944.134,2.9199,1651.92,1492.28,13356,40000,163605,0.0207474,0.0335645,69648.5,2729.79,110857,6.30E-06,220366,620366,2739.28,849.15,3.00558,476.363,2797.18,835.958,3.97555,461.653,220366,2793.67,832.191,1.35146,455.001,2792.41,829.897,2.30847,453.412
113562.354,31777.90798,145340.3,3.67E+01,3.76E+01,4.61E+02,2.94E+01,0.00E+00,,0.997941,0.0721744,14.8198,37.1897,4.55272,27705.2,18542.15105,635075.1165,761.835,14729.6,845.029,2.86958,1980.17,1438.48,12890.1,40000,145326,0.0160161,14.4613,70653.8,3843.11,142339,3.35E-05,202087,602087,2830.32,656.291,3.2163,356.572,2884.52,646.419,3.47949,345.479,202087,2885.91,641.775,1.78712,338.991,2886.98,640.643,1.97614,337.956
113562.354,2426.047328,115988.4,1.47E+01,2.33E+01,6.02E+02,1.17E+01,0.00E+00,,0.40511,0.0804375,0.36123,33.9758,3.23353,26763.3,17393.84241,690645.9411,607.968,16057.1,880.352,2.79145,1830.04,1392.51,12491,40000,115974,0.0251803,0.0378353,73871,2873.74,117086,1.05E-05,172735,572735,3159.92,1030.82,2.47184,557.521,3224.64,1015.39,3.62712,540.557,172735,3219.1,1010.2,0.900005,532.559,3217.5,1007.21,2.07744,530.489
113562.354,91557.4411,205119.8,2.38E+01,1.90E+01,7.38E+02,1.90E+01,0.00E+00,,3.12E-06,0.098203,0.623033,57.0998,4.56385,46758.3,42781.02623,831993.0938,1075.17,19093.7,1310.16,3.07663,2156.99,2203.64,19413.8,40000,205098,0.0275742,0.0688323,67913.1,3209.68,121201,1.00E-06,261859,661859,3842.71,1128.14,3.10874,646.751,3933.05,1109.11,4.34591,625.21,261859,3926.16,1106.31,1.04204,618.869,3928.12,1102.97,2.25888,616.283
113562.354,26721.80827,140284.2,2.65E+01,1.86E+01,7.28E+02,2.12E+01,0.00E+00,,0.148299,0.123315,0.581801,46.4666,3.75206,42092.7,39165.42086,866001.3099,735.295,19994.7,1243.18,2.96346,3024.91,2106.2,18595.3,40000,140263,0.0320783,0.121781,64909.6,3810.89,140082,4.11E-06,197024,597024,4832.12,1313.72,2.42721,717.669,4940.15,1291.94,3.69679,693.361,197024,4927.02,1287.38,0.66289,685.757,4932.6,1283.13,1.91002,682.254
113562.354,46502.15152,160064.5,2.51E+01,2.47E+01,5.93E+02,2.00E+01,0.00E+00,,0.212976,0.100524,0.655987,45.5639,3.87334,38290.8,33076.21371,725220.0501,838.997,16717,1068.35,2.93931,3345,1931.83,17121.7,40000,160045,0.0230181,0.208521,57478.3,3932.67,144557,6.54E-06,216806,616806,3933.32,943.178,2.80634,525.143,4019.52,927.402,3.83217,507.665,216806,4015.77,923.5,1.08852,500.831,4020.97,920.722,1.93798,498.594
108728.1732,0,108728.2,1.59E+01,3.07E+01,7.16E+02,1.27E+01,0.00E+00,,0.275071,0.093819,0.412799,38.7497,3.3473,29543.6,20219.78059,768488.9625,569.902,17819.3,1027.18,2.84312,1554.53,1503.24,13450.8,40000,108713,0.0314356,0.0406483,78748,2743.79,112185,6.67E-06,165474,565474,3684.62,1286.49,2.22362,686.837,3761.67,1267.01,3.62074,665.36,165474,3753.43,1261.61,0.610208,657.041,3752.76,1257.42,2.07978,653.902
113562.354,93206.41724,206768.8,3.84E+01,4.29E+01,5.76E+02,3.07E+01,0.00E+00,,0.347916,0.0946735,6.71651,52.7717,5.15245,44957.6,40763.88802,796890.4429,1083.82,18256.8,1286.2,3.09643,2400,2149.79,18961.8,40000,206747,0.020139,6.20254,64619.2,3993.53,142791,1.05E-05,263508,663508,3700.06,826.256,3.38768,466.732,3776.39,812.216,4.00735,451.267,263508,3778.49,807.659,1.79921,444.32,3786.94,805.559,2.23311,442.441
87784.59971,0,87784.6,3.21E+01,3.85E+01,6.55E+02,2.57E+01,0.00E+00,,0.519333,0.104878,6.88193,35.0695,3.36794,27742.1,19583.86721,620496.0542,460.112,14428.7,788.391,2.81749,2738.78,1479.01,13241.2,40000,87769.8,0.0227383,6.53246,66654,3990.45,149597,2.04E-05,144531,544531,4114.98,932.383,2.21292,488.357,4191.38,917.896,3.36602,473.153,144531,4186.72,912.439,0.788722,465.249,4195.13,909.531,1.63763,463.055
112156.8015,0,112156.8,2.55E+01,4.34E+01,7.39E+02,2.04E+01,0.00E+00,,0.590363,0.134332,0.462188,39.7283,3.81744,40193.9,35227.37294,956060.9803,587.85,22258.7,1187.81,3.00377,2097.39,1995.06,17657.3,40000,112137,0.0351255,0.0677363,77231.3,3822.27,140689,1.73E-05,168898,568898,5276.61,1439.34,2.23959,755.651,5382.88,1416.9,3.39925,731.169,168898,5373.36,1409.12,0.732172,720.924,5373.28,1405.02,1.95267,717.679
113562.354,42764.92013,156327.3,1.13E+01,1.74E+01,5.70E+02,9.02E+00,0.00E+00,,0.301424,0.0608228,0.446553,44.5692,3.93845,27143.3,15853.31026,640416.2765,819.438,14795.1,910.516,2.889,841.6,1328.46,11933.6,40000,156314,0.020689,0.0265258,76197.8,2174.37,94926.8,6.83E-06,213075,613075,2390.25,846.493,2.99084,474.097,2438.33,833.774,3.98558,459.916,213075,2434.45,829.86,1.36147,453.115,2432.91,827.559,2.37789,451.596
113562.354,89453.8136,203016.2,2.65E+01,4.03E+01,6.85E+02,2.12E+01,0.00E+00,,0.167505,0.102159,0.59843,55.4818,4.85317,48046.4,44991.10526,862361.621,1064.14,19844.6,1304.02,3.11482,2167.02,2261.28,19896.3,40000,202994,0.0253411,0.0590319,68118.7,3592.83,131860,4.41E-06,259755,659755,3999.31,1038.29,3.18995,589.053,4089.94,1020.58,4.10939,569.323,259755,4086.04,1016.46,1.33515,562.24,4086.35,1013.64,2.32083,560.063
113562.354,81541.02112,195103.4,1.40E+01,4.59E+01,5.77E+02,1.12E+01,0.00E+00,,0.690287,0.0663227,0.525577,51.8467,5.59122,34739.7,22329.57596,778862.443,1022.7,17964.7,1136.18,3.12085,0.88,1581.09,14122.9,40000,195088,0.0196772,0.0354862,83524.9,2417.8,99527,1.59E-05,251849,651849,2609.92,805.975,3.55978,448.289,2658.49,793.883,3.92434,434.699,251849,2654.09,788.653,2.12759,427.443,2652.91,787.087,2.63727,426.232
113562.354,9105.140351,122667.5,2.61E+01,1.88E+01,7.18E+02,2.09E+01,0.00E+00,,0.211876,0.12889,0.548326,41.4413,3.47928,39726,36269.88393,861890.2474,642.948,19938,1199.06,2.92239,3188.49,2025.04,17910.7,40000,122647,0.033131,0.136011,64564.1,3907.97,143565,6.16E-06,179408,579408,5053.88,1357.04,2.25902,729.19,5163.78,1334.91,3.56779,704.648,179408,5149.21,1329.72,0.60002,696.564,5155.61,1325.24,1.85512,692.847
113562.354,49920.71807,163483.1,2.12E+01,2.95E+01,6.35E+02,1.70E+01,0.00E+00,,0.166529,0.0929921,0.519989,47.9526,3.97209,37296.8,30097.18048,743597.5026,856.923,17160.5,1075.54,2.9603,2535,1840.93,16348.9,40000,163465,0.0247358,0.054606,64988.6,3400.78,129083,4.41E-06,220226,620226,3642.87,1012.74,2.82028,565.394,3724.32,996.179,3.91852,546.91,220226,3719.6,992.378,1.02981,540.032,3719.69,989.433,2.12042,537.824
94114.24797,0,94114.2,2.51E+01,2.85E+01,5.46E+02,2.01E+01,0.00E+00,,0.512467,0.0818603,5.01787,29.6763,3.06197,23042.3,14937.75744,525441.6589,493.303,12225.8,660.17,2.66997,3550.54,1288.96,11589,40000,94101.4,0.0177696,4.72756,55476.4,3786.97,147239,2.04E-05,150862,550862,3209.82,728.487,2.44093,392.219,3270.76,717.249,3.43209,380.362,150862,3269.84,712.836,1.02218,373.517,3274.41,710.785,1.68395,372.037
80185.13834,0,80185.1,1.33E+01,4.03E+01,4.83E+02,1.06E+01,0.00E+00,,1.82771,0.0417548,1.46487,26.6828,4.54801,15403.2,6525.409757,410831.3773,420.306,9563.96,511.299,2.64899,0.12,847.687,7697.9,40000,80176.7,0.0101228,1.2152,83026.4,2460.04,112040,8.34E-05,136938,536938,1651.91,413.949,3.24152,222.547,1675.18,409,3.11877,216.759,136938,1671.29,405.615,1.72393,211.998,1670.19,404.913,1.80475,211.355
