WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,18696.40249,132258.8,2.47E+01,2.63E+01,4.62E+02,1.98E+01,0.00E+00,,0.644114,0.0740917,5.96921,33.1091,3.63467,25856.8,17563.46401,579610.718,693.261,13450.8,763.616,2.74699,3413.84,1399.39,12550.8,40000,132245,0.0163101,5.64973,55500.2,3810.38,145484,2.26E-05,189006,589006,2901.66,668.383,2.95434,366.945,2959.12,658.127,3.53944,355.578,189006,2960.9,653.852,1.53013,349.112,2963.67,652.403,1.89792,347.922
113562.354,69704.10441,183266.5,3.82E+01,2.72E+01,5.73E+02,3.06E+01,0.00E+00,,0.130853,0.0981166,7.35564,49.1204,4.15712,40850.2,37252.31015,709961.5737,960.622,16239.6,1171.55,2.9611,3593.99,2052.91,18146.1,40000,183246,0.0209898,6.87366,53834.5,4141.33,149090,4.12E-06,240007,640007,3833.54,860.446,3.02329,486.98,3916.31,845.647,4.02206,470.579,240007,3912.42,842.327,1.29317,464.29,3924.66,839.593,2.01393,461.989
113562.354,71984.17868,185546.5,3.31E+01,3.49E+01,5.18E+02,2.65E+01,0.00E+00,,0.306439,0.0841674,6.44366,47.9609,4.48224,36946.2,29882.7454,674217.1045,972.586,15467.2,1067.35,2.97675,2901.03,1834.22,16291.8,40000,185528,0.0179721,5.9781,58698.5,3917.26,142878,9.71E-06,242289,642289,3289.35,736.844,3.23083,415.024,3357.27,724.63,3.94587,401.511,242289,3359.29,720.787,1.69319,395.176,3366.7,718.883,2.13963,393.522
95431.90956,0,95431.9,2.46E+01,3.56E+01,5.41E+02,1.97E+01,0.00E+00,,0.707745,0.0824144,4.80382,29.4519,3.31261,23987.5,15233.84498,558646.2157,500.21,13024.6,675.681,2.75626,2575.3,1301.86,11701.6,40000,95418.9,0.0180525,4.5161,66281.1,3750.52,145288,2.77E-05,152180,552180,3234.46,740.042,2.51681,394.417,3294.48,728.883,3.34599,382.566,152180,3293.9,723.917,1.15064,375.406,3296.58,722.098,1.70199,374.069
113562.354,86976.21934,200538.6,3.00E+01,4.00E+01,7.28E+02,2.40E+01,0.00E+00,,0.12418,0.113939,0.644932,56.2517,4.78676,51923.8,52901.70687,914616.8055,1051.15,21035.4,1394.73,3.11711,2514.65,2457.31,21528.3,40000,200514,0.0277696,0.0935294,66162.1,3792.57,137106,3.32E-06,257275,657275,4459.01,1137.86,3.09064,645.682,4561.68,1118.11,4.08647,623.609,257275,4554.96,1114.03,1.15354,616.451,4557.54,1110.79,2.19908,613.84
113562.354,41823.40477,155385.8,1.39E+01,3.59E+01,6.29E+02,1.11E+01,0.00E+00,,0.359108,0.0739405,0.468816,46.5003,4.12341,31518.5,20477.18902,738911.087,814.492,17096.4,1024.71,2.97726,653.83,1512.94,13534.7,40000,155371,0.024269,0.0270448,82062.6,2457.3,102492,8.13E-06,212132,612132,2904.87,993.322,2.89183,549.759,2964.16,978.215,3.88121,532.919,212132,2959.39,973.475,1.21812,525.32,2957.62,970.759,2.35939,523.471
113562.354,19038.94777,132601.3,1.47E+01,4.53E+01,6.95E+02,1.18E+01,0.00E+00,,0.752449,0.087709,0.446701,43.759,4.32694,33128.3,22195.93075,890314.5625,695.047,20725.5,1108.64,3.02343,2.67,1576.27,14081.3,40000,132586,0.0298132,0.0294529,93237.9,2492.08,103511,1.70E-05,189347,589347,3453.39,1220.78,2.66094,653.317,3518.05,1202.96,3.56782,633.639,189347,3510.64,1195.55,1.145,623.767,3508.36,1192.53,2.28247,621.646
96420.13365,0,96420.1,1.56E+01,3.95E+01,6.08E+02,1.25E+01,0.00E+00,,0.736391,0.0755235,0.391367,33.0475,3.5438,24079.2,13760.87238,624940.8296,505.394,14586.1,739.995,2.8466,620.87,1236.41,11129.7,40000,96407.8,0.0217041,0.0744115,85198.7,2881.25,118482,2.25E-05,153169,553169,2974.04,888.968,2.452,471.091,3027.76,876.163,3.41102,457.403,153169,3022.21,870.338,1.09058,449.277,3020.94,868.165,1.87396,447.781
113562.354,5044.455611,118606.8,3.76E+01,2.08E+01,4.62E+02,3.01E+01,0.00E+00,,0.742474,0.0743471,19.1474,27.878,3.38113,23417,15995.07728,576334.9164,621.697,13413,721.08,2.64023,3560.97,1334.48,11986,40000,118593,0.0166195,18.8785,56637.4,4026.38,150122,2.67E-05,175354,575354,2915.63,681.12,2.8508,370.613,2971.79,670.81,3.43194,359.234,175354,2971.9,666.247,1.44062,352.54,2973.88,664.779,1.82462,351.366
113562.354,92026.99061,205589.3,3.20E+01,2.06E+01,7.04E+02,2.56E+01,0.00E+00,,2.99E-06,0.114017,0.764419,56.0176,4.49981,51893,54678.65515,839895.533,1077.62,19238.9,1358.76,3.07316,3271.28,2499.39,21876.8,40000,205564,0.0264912,0.213522,57881.3,3956.22,142822,1.00E-06,262325,662325,4457.51,1085.03,3.07259,622.827,4562.77,1065.84,4.27626,601.274,262325,4553.13,1063.02,1.06722,595.019,4560.67,1059.65,2.12293,592.257
113562.354,37502.46986,151064.8,1.97E+01,2.96E+01,5.20E+02,1.58E+01,0.00E+00,,0.37452,0.081116,0.509934,41.0092,3.79994,31054.7,22653.25656,636300.4839,791.837,14724.4,880.28,2.86879,3045.77,1592.72,14223,40000,151049,0.0190505,0.113043,58279.5,3618.98,137964,1.17E-05,207810,607810,3177.28,780.467,2.92211,433.244,3244.43,768.02,3.75305,419.485,207810,3243.83,763.965,1.37193,412.826,3244.64,762.021,2.01842,411.328
113562.354,6048.182011,119610.5,3.37E+01,3.20E+01,5.48E+02,2.69E+01,0.00E+00,,0.460765,0.101954,10.4556,32.2574,3.23598,30909.9,24869.03848,686299.8442,626.941,15917.2,913.668,2.7907,3684.74,1670.24,14889.5,40000,119594,0.022562,10.1361,57812.1,4226.59,154792,1.60E-05,176355,576355,3993.57,924.988,2.5292,498.892,4072.87,910.28,3.50265,482.859,176355,4069.26,905.189,0.995404,475.182,4078.16,902.481,1.73177,473.018
113562.354,32380.28382,145942.6,3.50E+01,2.43E+01,6.35E+02,2.80E+01,0.00E+00,,0.205315,0.122507,4.47885,43.8969,3.682,41849.6,40524.01609,792526.5676,764.956,18227.9,1208.08,2.93817,3891.18,2143.3,18907.3,40000,145921,0.0265997,4.04047,55458.1,4325.85,156548,6.74E-06,202682,602682,4792.89,1090.6,2.56875,599.407,4894.59,1072.06,3.7014,578.915,202682,4883.95,1067.74,0.850656,571.637,4900.26,1063.99,1.79931,568.479
82705.28082,0,82705.3,1.23E+01,2.96E+01,6.40E+02,9.81E+00,0.00E+00,,0.405855,0.056307,0.374372,34.7004,3.15894,18068.3,8851.972536,475344.1094,433.51,11063,594.374,2.60857,1229.53,988.887,8951.45,40000,82695.4,0.0184533,0.0456452,72079.8,2191.61,99953.4,1.26E-05,139456,539456,2218.09,755.629,2.29756,411.592,2258.11,744.604,3.62144,400.2,139456,2253.65,740.465,0.875444,393.317,2252.28,738.133,1.91562,391.907
113562.354,93737.60436,207300,2.23E+01,3.21E+01,4.79E+02,1.78E+01,0.00E+00,,0.116413,0.07217,1.42829,50.4262,4.67563,35782.9,26859.09746,600639.606,1086.63,13698.1,1032.03,2.99943,2868.83,1737.07,15462.3,40000,207283,0.0153368,0.944958,54268.1,3596.67,134271,3.63E-06,264044,664044,2819.75,628.485,3.4464,360.048,2878.39,618.029,4.21373,348.498,264044,2880.99,615.053,2.04958,343.07,2886.8,613.472,2.41513,341.659
113562.354,39154.9566,152717.3,2.04E+01,4.02E+01,7.51E+02,1.63E+01,0.00E+00,,0.324129,0.104107,0.521225,50.3726,4.2922,40612.6,33112.29463,912884.63,800.482,21130,1257.65,3.05447,1252.69,1932.91,17130.8,40000,152698,0.0317769,0.0338545,81453.8,3040.11,117931,7.59E-06,209459,609459,4084.76,1301.06,2.66073,712.304,4172.58,1280.46,3.7614,689.319,209459,4165.78,1274.84,0.893031,680.791,4164.3,1271.07,2.2738,677.987
110874.3951,0,110874.4,3.37E+01,2.96E+01,6.34E+02,2.70E+01,0.00E+00,,0.319607,0.127744,6.48109,34.1099,3.14282,35812,32237.08779,768014.3269,581.132,17758.6,1076.24,2.84163,3959.22,1906.64,16907.8,40000,110855,0.0281567,6.13715,56825.2,4380.13,158322,1.12E-05,167616,567616,5006.24,1154.47,2.25266,615.015,5106.92,1135.63,3.47371,594.471,167616,5093.46,1130.31,0.688111,586.419,5109.77,1126.27,1.6964,583.065
113562.354,75322.60205,188885,2.42E+01,4.49E+01,7.01E+02,1.94E+01,0.00E+00,,0.372052,0.101605,0.564257,54.3538,4.94356,46105.6,40810.58102,911888.0582,990.07,21059.1,1304.11,3.13299,1514.7,2151.05,18972.4,40000,188863,0.026764,0.0378621,75863.9,3392.03,126544,9.40E-06,245624,645624,3983.11,1096.8,3.11893,612.931,4069.95,1078.73,3.91715,592.859,245624,4065.53,1073.39,1.36018,584.816,4064.21,1070.56,2.38836,582.701
89021.55398,0,89021.6,1.30E+01,3.99E+01,5.50E+02,1.04E+01,0.00E+00,,1.09768,0.0563209,0.469271,30.0646,3.82026,19240.7,9272.783727,518828.1574,466.62,12111.2,612.58,2.76127,0.51,1012.39,9159.3,40000,89011.4,0.0161162,0.184571,87034.9,2520.89,110127,3.73E-05,145772,545772,2222.83,659.913,2.69198,352.049,2258.5,650.927,3.29244,342.39,145772,2253.76,645.976,1.43942,335.588,2252.84,644.648,1.8208,334.602
113562.354,63319.49002,176881.8,1.36E+01,4.07E+01,4.90E+02,1.09E+01,0.00E+00,,0.838234,0.0598706,0.504929,45.9797,5.32879,29788,17510.61645,662975.7829,927.186,15302.3,956.567,3.05583,232.76,1397.25,12532.2,40000,176868,0.016165,0.0701195,81130,2679.7,108944,2.23E-05,233629,633629,2355.1,661.876,3.52642,365.838,2398.73,652.167,3.77596,354.827,233629,2395.56,647.703,2.17272,348.536,2394.82,646.601,2.4211,347.565
113562.354,22048.91748,135611.3,2.21E+01,3.04E+01,4.89E+02,1.77E+01,0.00E+00,,0.517295,0.0813028,2.42518,35.3027,3.5846,28448.6,20403.60484,610632.4401,710.829,14150.3,824.895,2.79926,3434.42,1510.17,13510.8,40000,135596,0.0179585,2.08212,55766.7,3844.28,145972,1.77E-05,192357,592357,3182.19,736.013,2.86168,404.36,3246.22,724.486,3.59642,391.663,192357,3247.58,720.137,1.38146,384.916,3252.11,718.342,1.86837,383.466
113562.354,53345.74549,166908.1,3.59E+01,4.36E+01,6.02E+02,2.87E+01,0.00E+00,,0.517295,0.0813028,2.42518,35.3027,3.5846,28448.6,20403.60484,610632.4401,710.829,14150.3,824.895,2.79926,3434.42,1510.17,13510.8,40000,135596,0.0179585,2.08212,55766.7,3844.28,145972,1.77E-05,192357,592357,3182.19,736.013,2.86168,404.36,3246.22,724.486,3.59642,391.663,192357,3247.58,720.137,1.38146,384.916,3252.11,718.342,1.86837,383.466
78821.37424,0,78821.4,2.89E+01,3.53E+01,4.54E+02,2.31E+01,0.00E+00,,1.50869,0.0379149,16.4841,25.3716,4.14538,13778.9,5958.146628,347219.5967,413.159,8066.1,449.139,2.5174,568.07,809.654,7358.88,40000,78813.3,0.00816992,16.2488,78005.7,2858.26,121091,7.97E-05,135574,535574,1497.63,334.202,3.34432,186.344,1520.67,330.055,3.19843,181.44,135574,1517.61,327.381,1.84285,177.402,1516.59,326.797,1.90647,176.862
113562.354,59977.30552,173539.7,2.93E+01,3.94E+01,6.28E+02,2.34E+01,0.00E+00,,0.343678,0.110696,1.00739,49.2554,4.43492,44816.9,42223.4952,832841.24,909.624,19179.5,1245.16,3.04894,2857,2188.88,19290,40000,173518,0.0244177,0.521475,63123.7,4076.67,146740,1.06E-05,230279,630279,4329.81,1001.35,2.95105,556.99,4421.92,984.415,3.80464,538.286,230279,4419.46,979.533,1.24797,530.707,4427.83,976.707,1.97083,528.314
113562.354,42269.48795,155831.8,1.21E+01,4.26E+01,5.62E+02,9.71E+00,0.00E+00,,0.949756,0.0638539,0.462841,44.0472,4.9143,28775.7,16842.61843,743429.5044,816.838,17249.5,982.42,2.9901,0.35,1369.92,12294.6,40000,155818,0.0204702,0.0460785,85787.7,2305.45,98253.1,2.23E-05,212579,612579,2516.04,838.096,3.22963,457.001,2560.62,826.107,3.65177,443.493,212579,2555.39,820.393,1.80364,435.729,2554.15,818.81,2.28983,434.499
113562.354,78845.38785,192407.7,2.41E+01,1.70E+01,5.32E+02,1.93E+01,0.00E+00,,0.128308,0.0843751,0.989981,49.481,4.31112,38062.2,31277.23283,653037.9152,1008.55,14944.2,1070.95,2.9773,3213.33,1877.43,16659.6,40000,192389,0.0183809,0.510002,54191.2,3782.23,139770,3.96E-06,249150,649150,3296.85,753.193,3.19926,428.973,3368.02,740.471,4.11609,414.887,249150,3368.24,737.357,1.5718,408.954,3375.01,735.237,2.16456,407.178
113562.354,64294.65711,177857,2.71E+01,3.58E+01,6.08E+02,2.17E+01,0.00E+00,,0.241553,0.102738,0.756141,49.3775,4.31321,42648.1,38639.21074,775214.5988,932.262,17835.9,1175.52,3.02173,2973.79,2091.67,18472.9,40000,177836,0.0230168,0.271554,60632.9,3955.35,143796,7.30E-06,234597,634597,4018.37,943.479,2.98619,528.809,4105.9,927.492,3.90492,511.098,234597,4103.45,923.347,1.26016,504.119,4109.52,920.673,2.02117,501.906
113562.354,84442.36822,198004.7,3.60E+01,1.70E+01,6.30E+02,2.88E+01,0.00E+00,,0.0119396,0.109809,3.12165,52.9513,4.33751,48132.7,49001.23473,772805.5374,1037.87,17630.8,1321.54,3.03489,3677.13,2362.53,20741,40000,197981,0.0234095,2.59999,53645.3,4160.06,150746,1.00E-06,254742,654742,4288.72,959.509,3.04741,548.294,4384.71,942.533,4.19571,529.416,254742,4377.57,939.593,1.185,523.227,4392.35,936.38,2.05314,520.521
113562.354,30391.15317,143953.5,1.36E+01,2.34E+01,7.46E+02,1.09E+01,0.00E+00,,0.149145,0.0845324,0.494101,48.4852,3.88719,33308.8,22868.73861,817137.8947,754.557,18866.3,1173.25,2.95528,664.37,1600.41,14289.3,40000,143937,0.0316045,0.0313712,85112.5,2170.05,94155.9,3.00E-06,200698,600698,3317.47,1292.57,2.55913,710.488,3389.25,1272.67,3.908,688.089,200698,3382.24,1268.26,0.721564,680.431,3381.3,1264.18,2.27774,677.42
76987.85885,0,76987.9,3.46E+01,2.31E+01,6.83E+02,2.77E+01,0.00E+00,,0.302758,0.0952578,9.1409,36.4173,3.13415,23493.5,15559.33319,508711.4043,403.521,11789,686.676,2.67038,3685.56,1315.9,11824.1,40000,76974.7,0.0202001,8.77906,54546,3889.1,148891,1.29E-05,133736,533736,3736.51,828.374,2.0912,438.282,3806.6,815.192,3.43983,424.709,133736,3799.71,811.082,0.645615,417.921,3810.31,808.004,1.60306,415.655
113562.354,65243.34146,178805.7,3.76E+01,1.46E+01,6.65E+02,3.01E+01,0.00E+00,,0.0628577,0.123808,2.78231,51.2199,4.12132,49461.7,52479.89873,824504.9415,937.216,18864.3,1355.92,3.03293,3936.03,2447.22,21444.7,40000,178781,0.0263741,2.27308,54031.3,4252.01,157101,1.98E-06,235542,635542,4838.91,1081.19,2.82173,609.577,4945.89,1062.11,3.98316,588.3,235542,4935.32,1058.71,0.953684,581.698,4952.31,1054.96,1.93223,578.528
96855.3037,0,96855.3,2.59E+01,3.30E+01,6.63E+02,2.07E+01,0.00E+00,,0.336096,0.113088,0.719575,35.5532,3.1971,30560.9,23686.43754,672385.6796,507.655,15595.1,894.536,2.8076,3470.18,1629.3,14537.8,40000,96839,0.0257917,0.364991,59607.2,3994.37,149359,1.20E-05,153600,553600,4434.73,1057.12,2.17486,558.719,4523.66,1040.29,3.45154,540.681,153600,4515.2,1035.22,0.665022,532.922,4523.51,1031.67,1.69421,530.134
97159.03255,0,97159,1.99E+01,4.43E+01,6.19E+02,1.59E+01,0.00E+00,,0.910606,0.0921774,0.468133,33.4651,3.79112,27895.5,17898.09587,692511.1287,509.258,16183.8,799.394,2.92916,937.16,1412.87,12667.9,40000,97144.9,0.023167,0.141255,84751.1,3434.74,133513,3.05E-05,153906,553906,3627.07,949.369,2.44888,495.521,3693.1,935.467,3.28253,480.669,153906,3687.85,928.832,1.11334,471.954,3687.09,926.678,1.7774,470.37
113143.9845,0,113144,3.58E+01,2.87E+01,6.68E+02,2.87E+01,0.00E+00,,0.274261,0.142635,5.68522,35.8357,3.20365,40031.6,39027.08605,834653.337,593.019,19269.8,1199.3,2.89,4121.49,2102.39,18563.2,40000,113123,0.0312129,5.32117,56554.8,4459.88,162035,9.53E-06,169884,569884,5591.14,1279.83,2.19531,681.235,5704.21,1258.63,3.47212,657.992,169884,5685.42,1253.18,0.616283,649.775,5705.41,1248.52,1.71146,645.81
113562.354,24030.64283,137593,1.36E+01,4.46E+01,5.13E+02,1.08E+01,0.00E+00,,1.57957,0.0663285,0.490855,37.0567,5.23433,27163.8,15752.84253,727591.5158,721.228,16920.6,922.908,2.97456,0.51,1324.18,11896.3,40000,137580,0.0188122,0.137537,88652.2,2779.47,113349,4.32E-05,194341,594341,2614.3,770.18,3.22772,410.39,2659.07,759.494,3.36457,398.289,194341,2654.1,753.697,1.77552,390.801,2653.14,752.487,1.97778,389.707
113562.354,72199.69565,185762,1.30E+01,2.81E+01,6.05E+02,1.04E+01,0.00E+00,,0.104481,0.0653441,0.511165,51.1578,4.30361,32269.9,20746.56236,669609.3871,973.732,15390.4,1031.15,2.99122,927.27,1523.03,13621.9,40000,185747,0.0213667,0.0265569,74435.2,2254.77,95691.4,2.28E-06,242508,642508,2564.28,873.958,3.17055,497.234,2618.48,860.292,4.26188,481.929,242508,2615.11,857.144,1.39284,475.625,2613.77,854.669,2.49637,473.957
113562.354,73321.70579,186884.1,2.20E+01,1.69E+01,4.55E+02,1.76E+01,0.00E+00,,0.266568,0.0684953,2.31694,46.48,4.41671,31564.4,22189.83837,572207.7473,979.611,13108.7,924.165,2.92211,3082.37,1576.05,14079.4,40000,186868,0.0146154,1.87174,52727,3597.82,135963,8.63E-06,243629,643629,2677.4,598.848,3.36829,339.543,2731.94,589.194,4.01014,328.795,243629,2735.13,585.996,1.99444,323.298,2739.81,584.616,2.29985,322.063
89196.50156,0,89196.5,3.03E+01,4.55E+01,6.38E+02,2.42E+01,0.00E+00,,0.842471,0.102402,6.23112,34.2365,3.7227,28334.7,19207.7962,660795.8025,467.514,15426.2,779.205,2.90714,1614.45,1464.5,13115.6,40000,89181.9,0.0224197,5.89098,78706.3,3901.85,146507,3.28E-05,145943,545943,4023.01,919.304,2.34347,476.355,4094.86,905.5,3.24733,461.842,145943,4092.47,899.088,1.00088,453.345,4096.09,896.787,1.65016,451.62
113562.354,16355.50752,129917.9,2.34E+01,4.57E+01,6.10E+02,1.87E+01,0.00E+00,,0.921356,0.108808,0.515338,38.7558,4.28476,37131.4,29749.65881,857430.9557,680.966,19991.7,1036,3.02686,1685.58,1830.05,16256.2,40000,129900,0.0259293,0.133531,78294.1,3849.3,142349,2.86E-05,186661,586661,4271.72,1063.11,2.70262,564.868,4355.68,1046.67,3.36388,546.924,186661,4352.5,1039.45,1.25211,537.594,4352.3,1037.17,1.87362,535.774
113562.354,89346.46293,202908.8,3.24E+01,3.76E+01,5.74E+02,2.59E+01,0.00E+00,,0.204973,0.0948419,3.56931,52.164,4.75654,44015.6,39939.35712,752022.2856,1063.59,17195.7,1246.95,3.05945,2841.62,2127.41,18773.7,40000,202888,0.0202092,3.06064,59734.1,3978.29,143281,6.27E-06,259649,659649,3704.93,828.763,3.2768,470.688,3783.54,814.553,4.08242,454.99,259649,3783.65,810.714,1.6243,448.471,3793.68,808.367,2.18353,446.433
113562.354,21372.82123,134935.2,1.87E+01,3.29E+01,5.44E+02,1.50E+01,0.00E+00,,0.476945,0.0841369,0.43772,37.5761,3.63457,29960.9,21296.10916,667559.5646,707.283,15505.8,865.48,2.85935,2601.01,1543.42,13798,40000,134920,0.021075,0.0744225,64870.5,3511.37,135240,1.44E-05,191681,591681,3300.21,863.356,2.75619,472.162,3368.83,849.929,3.6227,457.376,191681,3365.95,845.155,1.229,450.041,3365.48,843.001,1.98753,448.451
113562.354,49138.25733,162700.6,1.28E+01,3.64E+01,5.58E+02,1.02E+01,0.00E+00,,0.484721,0.063997,0.463607,45.4826,4.36102,29272.3,17616.25103,677879.9543,852.844,15678.7,945.678,2.97843,478.17,1401.53,12569.3,40000,162687,0.020006,0.0334978,80770.4,2429.94,101919,1.15E-05,219448,619448,2516.15,818.969,3.1397,455.327,2565.34,806.728,3.87167,441.646,219448,2561.22,802.158,1.62646,434.579,2559.88,800.238,2.38508,433.231
87257.58678,0,87257.6,2.21E+01,3.08E+01,5.62E+02,1.77E+01,0.00E+00,,0.493696,0.0770996,2.28581,30.4597,3.05827,21474.1,13090.06622,485563.1702,457.363,11300.1,607.887,2.64821,3425.32,1205.48,10858.8,40000,87245.5,0.0167496,1.98861,55331.7,3607.32,143560,2.04E-05,144007,544007,3024.79,686.693,2.39735,370.382,3081.41,676.131,3.43092,359.389,144007,3080.23,671.952,0.9981,352.774,3083.98,669.985,1.67318,351.407
113562.354,53379.85597,166942.2,2.48E+01,1.95E+01,5.17E+02,1.99E+01,0.00E+00,,0.283336,0.0854792,2.10213,44.384,3.9923,34396.7,27170.16554,644123.7763,875.062,14809.5,987.039,2.90998,3388.02,1747.3,15549.8,40000,166925,0.0185265,1.66992,54391.9,3883.95,144190,9.18E-06,223686,623686,3340.95,759.336,3.02546,425.548,3410.72,746.85,3.86609,411.741,223686,3411.58,743.157,1.44461,405.386,3419.17,741.061,2.00001,403.636
113562.354,80743.1259,194305.5,2.62E+01,4.58E+01,7.43E+02,2.10E+01,0.00E+00,,0.314722,0.108191,0.585551,56.2642,5.0254,49624.4,46722.13814,960921.1027,1018.48,22175.8,1389.9,3.15096,1636.24,2305.49,20265.6,40000,194282,0.0285693,0.0390982,75313.6,3450.92,127676,7.85E-06,251043,651043,4239.76,1170.75,3.1161,656.779,4333.78,1151.18,3.96057,634.991,251043,4328.78,1145.88,1.27636,626.888,4327.64,1142.77,2.39564,624.535
78368.1861,0,78368.2,1.68E+01,4.81E+01,6.18E+02,1.34E+01,0.00E+00,,1.31193,0.0665078,0.722993,33.3118,4.17636,20475.7,10239.69124,544101.5278,410.77,12723.8,619.786,2.81747,0.18,1064.49,9619.34,40000,78357.5,0.0171356,0.401811,88427.2,2814.95,118221,4.95E-05,135119,535119,2626.27,701.945,2.58209,364.016,2666.71,692.451,3.1389,353.944,135119,2661.34,686.83,1.34332,346.648,2660.31,685.423,1.71013,345.591
105704.6386,0,105704.6,2.09E+01,3.78E+01,6.52E+02,1.67E+01,0.00E+00,,0.531145,0.104056,0.412725,35.2921,3.44916,31138.9,22778.62752,750704.3153,554.047,17488,922.328,2.8889,2073.7,1597.2,14261.6,40000,105689,0.0273584,0.0674311,74379.9,3551.09,135738,1.62E-05,162450,562450,4087.62,1120.82,2.31688,592.747,4169.22,1103.71,3.4469,574.221,162450,4162.92,1097.48,0.827438,565.448,4162.26,1094.34,1.89958,563.126
77231.02714,0,77231,3.20E+01,4.58E+01,6.24E+02,2.56E+01,0.00E+00,,0.893641,0.0827831,10.0637,33.5279,3.69556,22925.3,13083.44604,532762.9956,404.801,12447.6,617.919,2.8513,825.15,1205.17,10856.1,40000,77219,0.0177929,9.73445,84379.3,3619.27,140434,3.87E-05,133980,533980,3257.14,729.551,2.38393,379.155,3312.52,718.859,3.21046,368.116,133980,3310.28,713.462,1.10617,360.762,3311.32,711.716,1.64916,359.538
113562.354,53933.01271,167495.4,1.25E+01,3.86E+01,4.54E+02,9.96E+00,0.00E+00,,0.990621,0.0544538,0.505388,42.8422,5.32129,26729.9,14647.47073,613103.7668,877.986,14152.2,883.602,3.00308,263.87,1276.19,11477.5,40000,167483,0.0145442,0.101533,80092.1,2648.87,109164,2.78E-05,224244,624244,2143.05,595.222,3.55739,328.064,2181.53,586.759,3.70658,318.349,224244,2178.74,582.674,2.20224,312.546,2178.15,581.768,2.35114,311.687
113562.354,48008.91414,161571.3,2.54E+01,4.58E+01,5.21E+02,2.03E+01,0.00E+00,,1.10385,0.0862363,3.25849,43.3951,5.21639,35727.7,26562.97548,769515.301,846.907,17834,1037.65,3.06464,1370.3,1727.28,15378.5,40000,161554,0.019013,2.83625,76735.5,3761.44,139344,3.49E-05,218315,618315,3380.65,779.604,3.27148,421.888,3445.52,767.538,3.49529,408.474,218315,3447.76,761.865,1.7833,400.987,3449.45,760.519,1.9865,399.738
113562.354,41265.93564,154828.3,3.01E+01,2.03E+01,5.56E+02,2.41E+01,0.00E+00,,0.275225,0.0981144,4.35667,43.0293,3.78644,36166.5,30720.80817,692734.4195,811.552,15944,1044.67,2.89953,3611.99,1860.3,16513.9,40000,154810,0.0213027,3.93327,54979.5,4104.82,149882,9.01E-06,211571,611571,3835.95,873.291,2.81691,484.653,3916.4,858.787,3.77294,468.654,211571,3913.93,854.765,1.17024,461.838,3924.58,852.108,1.87569,459.638
113562.354,20092.81919,133655.2,3.66E+01,2.75E+01,5.03E+02,2.93E+01,0.00E+00,,0.481193,0.086064,13.6159,35.2239,3.50903,28798.9,21777.09921,628618.6851,700.572,14562.3,853.991,2.76633,3631.34,1561.06,13950.2,40000,133640,0.0189253,13.2716,55745.8,4109.52,151209,1.66E-05,190401,590401,3369.66,775.773,2.78892,425.188,3436.89,763.479,3.58985,411.692,190401,3436.65,759.029,1.27832,404.764,3442.56,757.01,1.82853,403.14
113562.354,77400.17533,190962.5,3.03E+01,4.67E+01,5.61E+02,2.42E+01,0.00E+00,,0.676898,0.0928912,3.61835,50.1083,5.34325,42435.7,35926.93912,816743.1805,1000.97,18821.4,1208.47,3.11494,1840.72,2015.22,17827.8,40000,190942,0.019991,3.13029,70766.8,3877.32,140528,2.06E-05,247703,647703,3634.5,820.198,3.37842,454.815,3706.93,806.764,3.76979,439.995,247703,3710.8,801.34,1.85215,432.515,3715.65,799.639,2.14926,430.955
113562.354,1261.709203,114824.1,1.73E+01,3.34E+01,6.62E+02,1.39E+01,0.00E+00,,0.361958,0.0963296,0.392974,36.4888,3.33351,30767.3,22057.06712,773192.0963,601.854,17960.9,1000.92,2.86106,1896.55,1571.24,14038,40000,114808,0.0294609,0.041476,75716.8,3092.77,122319,9.36E-06,171569,571569,3782.51,1206.11,2.33947,646.211,3861.4,1187.74,3.58725,625.968,171569,3854.39,1182.1,0.738998,617.502,3853.18,1178.44,2.06672,614.811
113562.354,84211.02112,197773.4,1.87E+01,2.42E+01,4.80E+02,1.50E+01,0.00E+00,,0.155846,0.0685277,0.589195,49.1195,4.49718,33350.1,23619.40932,587335.3726,1036.69,13456.8,947.056,2.96873,2747.65,1626.95,14517.6,40000,197757,0.0154748,0.120095,55109.4,3383.4,129060,4.69E-06,254518,654518,2681.66,633.834,3.39357,362.121,2738.62,623.474,4.1594,350.624,254518,2739.88,620.475,1.97443,345.139,2741.11,618.994,2.42333,343.909
113562.354,94295.65465,207858,2.55E+01,3.62E+01,6.80E+02,2.04E+01,0.00E+00,,0.0321063,0.0979303,0.608798,55.8606,4.71208,46948.2,43301.12891,814559.204,1089.53,18706,1270.31,3.09202,2316.66,2217.33,19528.5,40000,207836,0.0248033,0.0665205,65652.6,3496.75,129266,1.00E-06,264597,664597,3832.22,1015.67,3.19701,580.941,3920.74,998.291,4.27531,561.516,264597,3916.15,994.999,1.27532,555.003,3917.21,992.133,2.3103,552.795
113562.354,83862.79427,197425.1,1.60E+01,4.04E+01,6.80E+02,1.28E+01,0.00E+00,,0.225022,0.0778501,0.549012,55.1038,4.87603,39248.1,28557.19371,813510.0308,1034.86,18726,1224.58,3.11746,439.12,1792.24,15933.8,40000,197407,0.0246674,0.0248787,82494.2,2454.83,100373,4.82E-06,254168,654168,3055.79,1009.7,3.25832,570.524,3119.98,993.724,4.17299,552.619,254168,3115.69,989.429,1.45333,545.382,3114.01,986.697,2.6165,543.503
113562.354,27152.35588,140714.7,2.36E+01,3.96E+01,4.68E+02,1.88E+01,0.00E+00,,1.17312,0.0746321,4.89313,36.0716,4.67575,28629,18806.073,658344.7415,737.586,15288.7,856.595,2.93316,1568.3,1448.85,12980,40000,140700,0.0166378,4.54496,74747.6,3676.38,139548,3.94E-05,197461,597461,2928.21,681.742,3.19347,367.128,2983.66,671.62,3.40451,355.758,197461,2984.61,666.652,1.74969,349.014,2985.28,665.512,1.92792,347.968
82201.72808,0,82201.7,2.73E+01,4.55E+01,4.57E+02,2.19E+01,0.00E+00,,3.04009,0.0366253,16.6811,25.298,5.90195,13930,5907.736134,449922.2726,430.88,10465.5,568.427,2.51914,0.04,806.19,7327.97,40000,82193.7,0.00892308,16.4453,81720.5,2552.89,108455,0.000145374,138955,538955,1453.5,364.057,3.99978,186.65,1471.1,360.672,3.08882,181.784,138955,1466.23,357.481,1.7794,177.323,1465.01,356.923,1.7453,176.7
113562.354,74738.85199,188301.2,2.10E+01,1.69E+01,5.75E+02,1.68E+01,0.00E+00,,0.114241,0.0826676,0.546528,50.2947,4.27114,37430,29583.0898,680127.2156,987.027,15637.7,1041.79,2.98586,2639.85,1824.81,16211.6,40000,188283,0.0204192,0.0613272,60313.7,3421.2,129257,3.15E-06,245044,645044,3236.25,836.112,3.13384,475.189,3308.69,822.214,4.13022,459.723,245044,3306.47,819.046,1.41031,453.564,3306.7,816.769,2.26268,451.851
86274.93719,0,86274.9,3.67E+01,4.61E+01,4.60E+02,2.94E+01,0.00E+00,,2.96296,0.0428766,24.8308,25.382,5.83268,15194.6,6945.712785,488100.2283,452.229,11362.3,607.906,2.56412,0.05,874.83,7939.5,40000,86266.2,0.0103292,24.5921,85394,2948.73,117245,0.000131941,143027,543027,1699.44,421.782,3.74627,215.696,1721.65,417.415,3.02103,209.961,143027,1716.42,413.807,1.70154,205.085,1715.06,413.169,1.69637,204.413
100301.6147,0,100301.6,2.30E+01,4.68E+01,5.31E+02,1.84E+01,0.00E+00,,1.59138,0.0837657,4.26487,28.9325,4.42039,26437.9,16198.63296,669660.5206,525.736,15649.9,772.904,2.94746,480.11,1343.07,12060.9,40000,100288,0.0189633,3.98251,89424.2,3635.84,139853,5.87E-05,157049,557049,3297.15,777.116,2.79511,401.223,3354.34,766.094,3.08547,389.202,157049,3351.3,759.889,1.43368,381.431,3350.63,758.531,1.68703,380.281
113562.354,21696.62886,135259,1.72E+01,1.89E+01,6.24E+02,1.38E+01,0.00E+00,,0.292907,0.0866686,0.436343,41.2065,3.58356,31219.6,22255.10748,721406.0019,708.979,16718.5,973.314,2.87717,2093.11,1578.41,14099.7,40000,135243,0.0255168,0.0399045,70630.1,3078.44,121573,7.55E-06,192004,592004,3400.4,1044.59,2.60023,572.045,3473.08,1028.35,3.73644,554.04,192004,3467.9,1023.73,0.925982,546.49,3466.75,1020.67,2.10855,544.295
96927.35959,0,96927.4,3.08E+01,2.69E+01,4.83E+02,2.46E+01,0.00E+00,,0.766902,0.0662827,13.6921,26.6529,3.24903,19673.3,11800.18313,482650.6035,508.058,11248.2,588.359,2.57089,3430.42,1143.75,10317.1,40000,96915.9,0.0144311,13.4363,55328,3706.97,144687,3.12E-05,153677,553677,2602.19,591.468,2.72314,321.906,2650.55,582.652,3.35725,312.428,153677,2650.39,578.546,1.3915,306.291,2651.31,577.244,1.77847,305.325
113562.354,26001.7523,139564.1,2.36E+01,4.16E+01,6.00E+02,1.89E+01,0.00E+00,,0.677188,0.104785,0.522876,41.1055,4.1594,37274.2,30314.82366,813021.5313,731.534,18906,1032.6,3.00266,2138.17,1847.71,16406.7,40000,139546,0.024659,0.119059,72300.9,3856.94,142584,2.09E-05,196307,596307,4109.44,1010.92,2.75006,545.543,4192.99,994.93,3.50258,528.019,196307,4190.96,988.721,1.2301,519.469,4191.4,986.359,1.92385,517.599
113562.354,27621.00311,141183.4,2.23E+01,2.23E+01,6.71E+02,1.78E+01,0.00E+00,,0.206528,0.10516,0.502629,44.4851,3.69803,37109.3,30857.24664,789808.4221,740.021,18268.1,1101.22,2.92922,2704.32,1864.52,16549.7,40000,141165,0.0283226,0.0675133,66361.8,3544.5,133550,5.60E-06,197926,597926,4121.51,1159.72,2.54038,635.455,4212.63,1140.93,3.73098,614.545,197926,4205.26,1136.44,0.796706,607.043,4206.42,1132.9,1.99447,604.294
80669.46359,0,80669.5,3.87E+01,2.86E+01,5.22E+02,3.10E+01,0.00E+00,,0.689737,0.0586265,21.2012,28.5727,3.19323,16591.8,9093.514167,399314.816,422.837,9305.09,487.736,2.46944,3355.01,1002.44,9071.38,40000,80659.4,0.0123338,20.9273,53676.2,3560.53,140719,3.21E-05,137420,537420,2304.67,505.713,2.61154,278.706,2345.41,498.113,3.34972,270.835,137420,2344.6,494.572,1.33596,265.265,2345.06,493.35,1.75918,264.445
113562.354,79913.16861,193475.5,3.28E+01,4.44E+01,5.72E+02,2.62E+01,0.00E+00,,0.516293,0.0955209,4.3711,50.7906,5.1211,43429.3,38116.74108,809175.1067,1014.14,18611.1,1233.17,3.09739,2187.63,2077.15,18350.5,40000,193455,0.0204699,3.87553,67442.3,3953.72,142459,1.58E-05,250216,650216,3735.21,839.834,3.32189,468.87,3810.96,825.854,3.84837,453.463,250216,3814.06,820.752,1.75873,446.113,3820.84,818.795,2.14646,444.356
98341.99647,0,98342,2.41E+01,2.08E+01,6.02E+02,1.93E+01,0.00E+00,,0.387862,0.100589,1.17039,32.4715,3.07931,27807.4,20362.29673,616375.0423,515.455,14306.1,809.927,2.75787,3613.66,1508.62,13497.3,40000,98326.9,0.0224252,0.848558,56977.7,3945.65,149570,1.44E-05,155088,555088,3942.3,919.259,2.29185,490.145,4020.08,904.754,3.46327,474.664,155088,4015.44,899.954,0.795163,467.218,4023.57,897.007,1.6753,464.963
113562.354,48231.6012,161794,2.65E+01,2.45E+01,6.72E+02,2.12E+01,0.00E+00,,0.127972,0.110969,0.59994,48.7351,3.95421,42350.5,39031.99768,804128.6368,848.055,18535.8,1184.71,2.98094,3116.24,2102.53,18564.3,40000,161773,0.0272542,0.120157,61259,3841.91,140793,3.63E-06,218534,618534,4344.55,1116.31,2.70735,621.418,4443.04,1097.46,3.86276,600.377,218534,4434.66,1093.6,0.881119,593.397,4438.77,1090.17,1.97254,590.639
113562.354,62923.8528,176486.2,1.66E+01,2.62E+01,6.08E+02,1.33E+01,0.00E+00,,0.145931,0.0759769,0.509033,49.5854,4.15728,34180.4,24311.84064,693011.6981,925.099,15961.5,1033.97,2.97217,1745.92,1651.07,14724.9,40000,176470,0.0222557,0.0346958,69279.5,2832.04,112733,3.52E-06,233231,633231,2978.55,910.757,3.03328,514.265,3043.71,896.223,4.09278,498.009,233231,3040.13,892.799,1.26087,491.497,3039.08,890.23,2.32969,489.688
83319.30266,0,83319.3,1.16E+01,2.71E+01,6.71E+02,9.28E+00,0.00E+00,,0.36352,0.0574157,0.379581,36.3477,3.20346,18561.1,9076.423751,500211.4706,436.728,11632.3,634.923,2.63077,882.76,1001.49,9062.92,40000,83309.3,0.0201909,0.0359028,75767.2,2005.4,93591.5,1.04E-05,140070,540070,2261.92,826.678,2.24162,448.214,2303.09,814.626,3.66261,435.691,140070,2298.24,810.325,0.782997,428.542,2296.63,807.637,1.98345,426.9
113562.354,78304.46661,191866.8,1.54E+01,2.37E+01,7.37E+02,1.23E+01,0.00E+00,,0.00129623,0.0804707,0.56978,55.7884,4.44321,39003.8,29034.65584,794673.4377,1005.72,18251.5,1237.13,3.05577,830.82,1807.47,16063.7,40000,191849,0.0277647,0.0359781,79483.1,2270.35,95377.2,1.00E-06,248610,648610,3153.94,1135.13,3.04947,645.833,3224.51,1116.99,4.35627,625.28,248610,3219.18,1113.98,1.00522,618.702,3218.83,1110.59,2.38429,616.232
113562.354,36763.50395,150325.9,1.34E+01,2.53E+01,5.76E+02,1.07E+01,0.00E+00,,0.312323,0.0680277,0.442015,43.2998,3.82684,28287.3,17693.79969,656387.5218,787.973,15183.4,913.896,2.88028,1386.06,1404.66,12596.5,40000,150312,0.0215171,0.0311803,73081.3,2557.27,106422,7.52E-06,207073,607073,2671.33,880.594,2.88844,490.145,2726.59,867.193,3.89191,475.235,207073,2722.57,863.091,1.25243,468.26,2721.11,860.682,2.27121,466.625
113562.354,53688.31878,167250.7,3.01E+01,4.21E+01,4.88E+02,2.41E+01,0.00E+00,,0.949228,0.0776002,7.28587,43.5668,5.12703,33221.3,23656.5186,701974.0345,876.685,16233.2,982.063,3.01719,1577.43,1628.25,14528.8,40000,167234,0.0169436,6.86471,73164.6,3742.8,138638,3.04E-05,223995,623995,3040.8,694.58,3.36139,379.453,3099.46,683.848,3.59042,367.446,223995,3102.23,678.936,1.90561,360.699,3104.01,677.744,2.07754,359.573
113562.354,84939.50024,198501.9,3.87E+01,1.93E+01,6.78E+02,3.10E+01,0.00E+00,,0.00074948,0.122552,2.13181,54.3605,4.36765,53319,58910.11793,833793.3657,1040.46,19032.9,1415.11,3.0744,3913.25,2597.07,22683.3,40000,198476,0.025946,1.59325,53432.4,4198.1,156305,1.00E-06,255237,655237,4787.64,1063.48,2.98883,608.376,4895.72,1044.43,4.19386,587.088,255237,4885.73,1041.48,1.04813,580.782,4902.09,1037.84,2.03143,577.71
103569.9043,0,103569.9,1.18E+01,1.58E+01,4.99E+02,9.42E+00,0.00E+00,,0.753169,0.0544627,0.356222,27.6804,3.31797,18981.7,9901.335871,514838.1596,542.885,11998.2,627.729,2.62137,1803.85,1046.54,9461.02,40000,103559,0.0161074,0.0973513,68042.6,2597.06,112919,2.34E-05,160320,560320,2144.34,659.503,2.76465,361.569,2183.44,650.151,3.48527,351.372,160320,2179.41,645.735,1.44115,344.788,2178.51,644.296,1.93975,343.77
83646.63681,0,83646.6,1.67E+01,3.08E+01,5.20E+02,1.33E+01,0.00E+00,,0.700944,0.0572793,0.922911,28.512,3.21759,17440.1,9074.134062,414186.2849,438.444,9652.42,505.115,2.55907,2939.27,1001.36,9061.81,40000,83636.6,0.0129415,0.651082,56205.4,3102.31,131685,3.02E-05,140398,540398,2252.41,530.421,2.62508,291.967,2292.75,522.584,3.37318,283.784,140398,2291.07,518.909,1.35479,278.058,2291.17,517.659,1.78668,277.209
113562.354,52117.04683,165679.4,1.70E+01,2.05E+01,7.20E+02,1.36E+01,0.00E+00,,0.0870233,0.0880619,0.534264,51.4303,4.10181,37213.2,28159.9151,799524.1815,868.44,18422.6,1184.99,2.99813,1364.73,1779.48,15824.8,40000,165662,0.0287733,0.0394547,76858.1,2651.33,107142,1.89E-06,222423,622423,3451.83,1177,2.77985,657.663,3528.93,1158.23,4.03268,636.501,222423,3522.76,1154.52,0.863271,629.472,3522.48,1150.93,2.23519,626.804
113562.354,46354.85894,159917.2,1.96E+01,3.56E+01,5.35E+02,1.56E+01,0.00E+00,,0.479723,0.0812747,0.503062,43.7299,4.21245,33131.6,24105.93195,683502.7967,838.24,15822.9,939.373,2.95722,2228.19,1643.93,14663.6,40000,159901,0.0195433,0.08101,66496.5,3508.18,133443,1.43E-05,216662,616662,3185.92,800.779,3.04579,443.321,3252.53,788.096,3.74382,429.261,216662,3251.22,783.565,1.5265,422.297,3250.99,781.731,2.12472,420.874
113562.354,77691.42733,191253.8,1.32E+01,2.38E+01,5.05E+02,1.05E+01,0.00E+00,,0.178374,0.0578919,0.497834,49.1075,4.44681,29620.8,18010.37885,586239.1437,1002.53,13456.3,920.672,2.96253,1500.9,1417.37,12706.9,40000,191240,0.0163938,0.034981,65475,2555.81,104938,4.49E-06,248001,648001,2272.12,670.873,3.39001,383.113,2318.91,660.445,4.20672,371.466,248001,2316.58,657.379,1.93839,365.809,2315.68,655.75,2.59728,364.638
113562.354,62588.94741,176151.3,2.97E+01,4.57E+01,5.75E+02,2.38E+01,0.00E+00,,0.703669,0.0987032,3.12224,48.043,5.00882,41883.3,35889.35642,827570.5007,923.324,19115.9,1179.5,3.08855,2027.74,2014.14,17818.7,40000,176131,0.0214028,2.65167,70469.8,3956.83,143372,2.18E-05,232892,632892,3862.73,878.074,3.19597,483.326,3939.83,863.748,3.67148,467.548,232892,3942.8,858.025,1.65095,459.682,3948.13,856.113,2.0265,457.98
113562.354,32457.02492,146019.4,3.29E+01,2.64E+01,5.05E+02,2.63E+01,0.00E+00,,0.412947,0.0853381,9.26066,38.973,3.70906,30684,23515.44846,632097.0224,765.385,14602.3,899.294,2.81939,3556.25,1623.3,14486.2,40000,146003,0.0185956,8.88027,55037.3,4037.5,148922,1.39E-05,202764,602764,3338.43,762.25,2.88727,421.29,3406.29,750.004,3.68566,407.798,202764,3406.86,745.844,1.35254,401.106,3413.52,743.826,1.88974,399.453
113562.354,76235.42334,189797.8,3.22E+01,2.17E+01,5.97E+02,2.58E+01,0.00E+00,,0.077929,0.102256,2.82009,50.8563,4.23534,43812.7,41465.02173,734640.1816,994.854,16785.8,1230.57,2.99978,3540.58,2168.65,19120.2,40000,189776,0.0219787,2.32057,54043,4095.89,147616,2.41E-06,246537,646537,3994.31,900.884,3.03739,511.875,4082.37,885.214,4.09417,494.476,246537,4077.37,882.07,1.24942,488.246,4090.25,879.149,2.03397,485.791
113562.354,13790.14636,127352.5,1.50E+01,3.42E+01,6.23E+02,1.20E+01,0.00E+00,,0.416418,0.0815767,0.405319,38.9487,3.58517,29226.2,19305.94255,729864.4253,667.537,16950.7,948.549,2.88122,1307.05,1468.3,13148.5,40000,127338,0.0258116,0.0337633,78801.2,2788.79,113528,1.03E-05,184099,584099,3204.84,1056.65,2.57612,573.649,3270.34,1040.75,3.67471,556.088,184099,3264.81,1035.45,0.974952,547.984,3263.07,1032.47,2.15831,545.912
113562.354,79296.72406,192859.1,1.30E+01,4.08E+01,6.38E+02,1.04E+01,0.00E+00,,0.339828,0.0680529,0.526795,53.4087,4.92866,35106.1,22870.5391,775214.191,1010.93,17858,1153.41,3.09357,4.41,1600.48,14289.8,40000,192843,0.022636,0.022627,84444.5,2123.14,91143.3,7.11E-06,249604,649604,2675.6,926.551,3.33388,521.414,2728.17,912.384,4.12735,505.53,249604,2723.81,907.801,1.66947,498.235,2722.12,905.44,2.69038,496.646
113562.354,12965.90595,126528.3,1.96E+01,4.58E+01,7.30E+02,1.57E+01,0.00E+00,,0.676133,0.108854,0.457095,43.5478,4.1924,37613.9,28968.94694,946467.5497,663.199,22033.4,1177.84,3.04879,778.35,1805.38,16045.9,40000,126510,0.0329957,0.0353302,88616.1,3116.09,120886,1.69E-05,183271,583271,4279.63,1351.54,2.47847,718.296,4364.3,1331.13,3.498,695.88,183271,4356.42,1323.39,0.944357,685.656,4354.15,1319.83,2.18755,683.035
113562.354,43647.41195,157209.8,1.66E+01,1.96E+01,6.01E+02,1.33E+01,0.00E+00,,0.238223,0.0783417,0.473908,45.6685,3.90179,32085.8,22470.03536,692276.2575,824.05,15995,982.434,2.92077,1917.36,1586.15,14166.4,40000,157194,0.0228429,0.0363458,69331.2,2942.88,116899,5.97E-06,213955,613955,3072.53,935.01,2.8671,521.236,3138.85,920.297,3.9125,504.843,213955,3134.85,916.356,1.15462,497.926,3133.67,913.717,2.22492,496.065
113562.354,488.0230517,114050.4,1.92E+01,3.49E+01,6.34E+02,1.54E+01,0.00E+00,,0.45529,0.100772,0.389343,34.6966,3.34397,31494.1,23362.45861,768940.6819,597.796,17892.8,964.758,2.87232,2193.68,1617.91,14439.9,40000,114034,0.0280002,0.0524577,73163.7,3428.23,132097,1.29E-05,170795,570795,3956.76,1146.81,2.37694,612.49,4038.31,1129.24,3.51928,593.236,170795,4031.89,1123.3,0.826684,584.614,4030.87,1120.01,1.98435,582.189
86569.32905,0,86569.3,2.12E+01,2.10E+01,6.04E+02,1.70E+01,0.00E+00,,0.410861,0.0831177,0.617132,32.5754,3.06822,22784.3,14280.0218,514374.9413,453.752,11965.2,649.369,2.68188,3290.77,1259.85,11334.7,40000,86556.7,0.0188734,0.298144,57294,3567.5,141328,1.61E-05,143318,543318,3262.43,773.583,2.28388,414.713,3324.96,761.602,3.46083,402.226,143318,3321.78,757.306,0.845052,395.34,3324.71,754.935,1.68205,393.684
113562.354,39358.76065,152921.1,3.01E+01,3.10E+01,6.68E+02,2.41E+01,0.00E+00,,0.153691,0.123013,0.842393,46.7408,3.81868,43905.1,43037.78791,821338.6649,801.535,18908.7,1233.87,2.97095,3614.45,2210.41,19470.5,40000,152899,0.0279476,0.377206,57576.9,4179.13,150761,4.75E-06,209660,609660,4814.42,1145.38,2.59703,632.91,4921.13,1125.81,3.76135,611.146,209660,4909.62,1121.68,0.81891,603.976,4920.52,1117.9,1.8572,600.824
113562.354,40595.81253,154158.2,1.88E+01,4.43E+01,4.62E+02,1.51E+01,0.00E+00,,1.56975,0.0695821,1.86175,39.5813,5.6945,29900.8,18692.28431,688834.6596,808.06,15954.7,938.332,3.04398,561.68,1444.39,12941.3,40000,154144,0.0158239,1.48131,82826.1,3391.78,130765,5.05E-05,210905,610905,2733.88,648.07,3.46185,347.769,2783.33,638.73,3.4197,337.134,210905,2783.29,633.891,1.92092,330.701,2783.28,632.954,1.99992,329.767
113562.354,61924.8638,175487.2,2.59E+01,3.92E+01,6.46E+02,2.07E+01,0.00E+00,,0.316621,0.104425,0.568391,50.377,4.46943,43509.8,39017.23911,831675.8545,919.838,19206.7,1189.38,3.05624,2425.02,2102.12,18560.9,40000,175466,0.0249944,0.0758596,67015.5,3773.5,138235,8.99E-06,232227,632227,4089.69,1024.38,2.96769,570.782,4179.42,1007.27,3.85154,551.816,232227,4176.27,1002.5,1.23767,544.275,4176.98,999.778,2.12975,542.134
99899.66182,0,99899.7,1.41E+01,1.73E+01,6.25E+02,1.13E+01,0.00E+00,,0.397512,0.0730009,0.364835,34.0714,3.17473,23173.5,13563.87466,605787.4457,523.635,14091,765.376,2.72754,1657.62,1227.4,11050.9,40000,99887.4,0.0230958,0.0406437,73278.2,2656.82,111978,1.10E-05,156648,556648,2870.62,945.551,2.3494,509.373,2926.86,931.549,3.60245,494.313,156648,2921.54,926.684,0.836788,486.665,2920.04,923.833,1.99716,484.762
113562.354,58388.00845,171950.4,1.15E+01,2.71E+01,7.36E+02,9.24E+00,0.00E+00,,0.0656857,0.0729255,0.530482,53.2361,4.23324,33969.3,22302.9029,786349.372,901.325,18097.1,1187.39,3.0059,138.35,1580.13,14114.6,40000,171935,0.0286806,0.0256002,86063,1717.7,80263.4,1.22E-06,228696,628696,2862.43,1172.49,2.89347,658.805,2923.67,1154.36,4.21927,638.279,228696,2918.37,1150.84,0.917695,631.273,2917.02,1147.23,2.45219,628.748
113562.354,652.8974604,114215.3,1.17E+01,4.59E+01,7.44E+02,9.33E+00,0.00E+00,,0.857146,0.0862216,0.407138,40.8319,4.13818,29791.8,18833.85064,941101.8017,598.669,21962.4,1117.25,2.91237,0.14,1449.94,12989.4,40000,114201,0.0341479,0.0231195,93424.2,1955.4,88539.1,1.77E-05,170962,570962,3401.83,1397.78,2.43574,735.069,3460.82,1378.26,3.53122,713.567,170962,3451.77,1369.53,0.990795,702.365,3448.87,1365.91,2.4109,699.923
113562.354,31047.74545,144610.1,1.73E+01,4.45E+01,4.84E+02,1.39E+01,0.00E+00,,1.54211,0.0729447,0.804604,37.8437,5.35879,29759.7,18719.57428,709950.3195,758.007,16484.7,926.174,3.03001,502.59,1445.46,12950.6,40000,144596,0.017328,0.44026,84760.9,3347.65,129871,4.83E-05,201357,601357,2867.89,709.775,3.30491,379.161,2920.07,699.528,3.36105,367.589,201357,2918.18,694.2,1.80762,360.619,2917.79,693.118,1.94299,359.592
113562.354,20887.31598,134449.7,2.79E+01,3.77E+01,5.51E+02,2.23E+01,0.00E+00,,0.635189,0.100173,4.2713,37.4736,3.86674,34151.9,27259.4822,736344.3031,704.727,17089.2,968.962,2.9235,2751.66,1750.23,15574.8,40000,134432,0.0220953,3.90185,65948.4,4067.14,149469,2.13E-05,191193,591193,3922.78,906.004,2.74784,489.677,4000.45,891.658,3.49836,473.975,191193,4000.74,886.065,1.24274,466.034,4006.91,883.814,1.80513,464.182
95219.06934,0,95219.1,2.01E+01,3.46E+01,5.62E+02,1.61E+01,0.00E+00,,0.604081,0.0832601,0.643805,30.5312,3.23436,24270.7,15406.99052,564700.0224,499.094,13163.2,685.545,2.75734,2629.58,1309.35,11766.9,40000,95206,0.0190861,0.345921,65275.8,3605.58,141456,2.27E-05,151967,551967,3268.8,782.264,2.44562,417.681,3330.75,770.414,3.39752,405.117,151967,3328.72,765.476,1.05066,397.831,3330.4,763.445,1.72182,396.374
100946.9571,0,100947,3.19E+01,2.70E+01,6.46E+02,2.55E+01,0.00E+00,,0.31829,0.119072,5.31825,34.6655,3.13901,32074.7,26506.76475,692953.5104,529.099,16033.9,960.143,2.80173,3868.7,1725.42,15362.5,40000,100930,0.0260927,4.97017,56433.4,4242,155508,1.16E-05,157691,557691,4666.15,1069.8,2.19626,567.156,4758.55,1052.52,3.45692,548.557,157691,4747.91,1047.5,0.670099,540.822,4762.87,1043.71,1.66682,537.758
113562.354,34244.3709,147806.7,2.17E+01,2.62E+01,5.43E+02,1.73E+01,0.00E+00,,0.338241,0.0896583,0.565377,40.9658,3.71213,32943.4,25572.83695,667203.5878,774.751,15433.5,929.05,2.87811,3257.04,1694.16,15094.7,40000,147790,0.0206788,0.165761,57744.4,3802.21,142714,1.07E-05,204551,604551,3510.23,847.294,2.81165,468.75,3584.82,833.595,3.7308,453.643,204551,3583.76,829.419,1.21199,446.754,3586.33,827.151,1.93412,444.977
79993.78343,0,79993.8,3.13E+01,3.47E+01,7.08E+02,2.51E+01,0.00E+00,,0.331318,0.106292,4.4424,37.6898,3.26236,26457.3,18505.08135,571735.3951,419.272,13248.5,772.781,2.75623,3363.47,1437.02,12877.4,40000,79979.4,0.0228296,4.06606,59135.6,3945.86,149440,1.35E-05,136740,536740,4169.05,936.12,2.06238,490.556,4247.85,921.274,3.4121,475.093,136740,4239.44,916.625,0.617787,467.811,4251.67,913.185,1.61621,465.185
113562.354,25850.14133,139412.5,1.45E+01,1.92E+01,6.43E+02,1.16E+01,0.00E+00,,0.263564,0.0791115,0.44246,43.247,3.68486,30244.3,20186.04201,725127.7734,730.757,16785.8,997.287,2.89103,1368.95,1501.96,13439.8,40000,139397,0.026063,0.0301399,76668,2604.91,107567,6.12E-06,196158,596158,3105.53,1066.54,2.6434,586.596,3171.26,1050.19,3.82448,568.402,196158,3166.06,1045.71,0.926945,560.878,3164.46,1042.52,2.23061,558.66
113562.354,80799.77243,194362.1,2.53E+01,3.39E+01,6.46E+02,2.02E+01,0.00E+00,,0.0718376,0.0976796,0.601115,53.1498,4.43158,44022.5,39698.94354,775396.8687,1018.78,17820.8,1195.09,3.04365,2683.16,2120.84,18718.5,40000,194341,0.0239024,0.0836157,62283.1,3635.47,133987,1.95E-06,251102,651102,3822.2,978.911,3.08105,556.458,3909.8,962.206,4.14784,537.811,251102,3905.39,958.89,1.21852,531.34,3907.19,956.095,2.195,529.159
89390.08278,0,89390.1,3.28E+01,3.10E+01,5.28E+02,2.62E+01,0.00E+00,,0.592157,0.0713409,13.8946,28.8072,3.10229,20031.8,12134.36641,471695.2458,468.545,10987.6,580.289,2.58221,3504.51,1160.04,10460.3,40000,89378.5,0.0153131,13.6152,54787.3,3741.44,145716,2.49E-05,146139,546139,2799.98,627.811,2.52156,340.571,2851.7,618.241,3.39826,330.545,146139,2851.31,614.153,1.16189,324.195,2853.64,612.526,1.70888,323.061
80763.96584,0,80764,2.03E+01,3.50E+01,5.02E+02,1.62E+01,0.00E+00,,0.996599,0.0540236,4.60626,27.6311,3.55625,17067.3,8361.829728,402724.3637,423.335,9386.28,490.162,2.62935,1701.44,960.814,8702.86,40000,80754.4,0.0115674,4.34379,69494.7,3124.07,131844,4.66E-05,137515,537515,2127.03,474.013,2.78082,258.733,2163.28,467.266,3.24145,251.56,137515,2161.49,463.675,1.53016,246.259,2160.95,462.697,1.80195,245.536
86708.17996,0,86708.2,3.58E+01,2.87E+01,5.02E+02,2.86E+01,0.00E+00,,0.743329,0.0604625,18.6789,27.5937,3.23312,17466.3,9839.881838,427021.9582,454.492,9951.76,520.558,2.4997,3371.64,1043.25,9431.95,40000,86697.7,0.0129101,18.4147,54328,3609.4,141990,3.29E-05,143459,543459,2375.92,529.238,2.67543,290.265,2418.7,521.343,3.34297,281.943,143459,2418.05,517.615,1.38422,276.223,2418.5,516.403,1.77357,275.37
113562.354,61422.1747,174984.5,2.66E+01,2.00E+01,7.09E+02,2.12E+01,0.00E+00,,0.0467247,0.110297,0.617759,52.2267,4.15429,44972.4,42400.80461,831244.8495,917.198,19126.9,1258.61,3.01855,2853.77,2193.58,19329.5,40000,174963,0.0283045,0.105118,63461.9,3688.2,135623,1.24E-06,231724,631724,4317.21,1158.91,2.79893,651.246,4417.14,1139.23,4.00804,629.149,231724,4407.92,1135.75,0.877725,622.392,4411.87,1132.18,2.04344,619.525
105157.0506,0,105157.1,3.56E+01,4.39E+01,5.32E+02,2.84E+01,0.00E+00,,1.28245,0.0895609,15.5456,29.0105,4.06444,27436.9,18423.46972,691102.0643,551.185,16147.6,801.038,2.88797,1300.61,1433.8,12849.4,40000,105143,0.0201372,15.2609,82750.9,3964.17,146940,4.64E-05,161904,561904,3520.8,825.481,2.7278,430.402,3583.97,813.396,3.16646,417.262,161904,3582.11,807.054,1.36967,409.178,3582.44,805.489,1.70579,407.892
109901.6157,0,109901.6,2.28E+01,2.82E+01,6.87E+02,1.82E+01,0.00E+00,,0.282697,0.115892,0.458673,36.9967,3.26374,33938,27619.56509,785879.2218,576.04,18226.6,1046.36,2.85806,2978.62,1761.98,15675.3,40000,109884,0.0307328,0.0935587,66070,3704.53,139326,8.33E-06,166645,566645,4546.8,1258.66,2.20862,670.367,4643.18,1238.77,3.52195,648.519,166645,4632.74,1233.38,0.619865,640.312,4635.66,1229.31,1.8633,637.079
113562.354,29188.5209,142750.9,3.14E+01,4.30E+01,6.26E+02,2.51E+01,0.00E+00,,0.627791,0.11975,3.14029,42.797,4.22085,41799.2,38138.3479,868721.902,748.227,20131.3,1173.3,3.02176,2657.02,2077.75,18355.6,40000,142730,0.0263081,2.71398,68188.8,4216.9,151412,2.04E-05,199491,599491,4689.58,1079.17,2.7039,582.95,4782.95,1061.61,3.50501,563.761,199491,4780.92,1055.18,1.14179,554.943,4790.02,1052.33,1.80722,552.528
103844.3685,0,103844.4,2.62E+01,3.01E+01,5.21E+02,2.10E+01,0.00E+00,,0.555692,0.0851556,6.3956,28.4694,3.08507,24799.5,17038.6944,573666.2733,544.306,13348.1,720.534,2.69655,3608.35,1378,12364.8,40000,103831,0.0187041,6.11713,56133.2,3914.77,149645,2.10E-05,160592,560592,3337.49,766.729,2.53091,413.123,3401.98,754.914,3.43589,400.439,160592,3401.5,750.213,1.09367,393.336,3406.22,748.164,1.71379,391.799
113562.354,13317.21453,126879.6,2.44E+01,4.18E+01,4.72E+02,1.95E+01,0.00E+00,,1.50456,0.0768433,6.30679,31.5608,4.70633,27611.8,17746.38902,679144.5077,665.061,15814.5,840.89,2.92953,1119.69,1406.78,12614.9,40000,126865,0.0173947,6.00155,81398.7,3698.61,140560,5.14E-05,183626,583626,3018.86,712.712,3.11458,377.382,3074.57,702.396,3.25039,365.807,183626,3073.83,696.941,1.65118,358.699,3073.73,695.788,1.82027,357.647
113562.354,84860.77523,198423.1,1.35E+01,2.13E+01,6.32E+02,1.08E+01,0.00E+00,,0.0163803,0.0672907,0.537313,53.7362,4.46457,34684.6,23219.3777,688829.2771,1040.1,15802.2,1090.7,3.03056,850.33,1612.86,14396.4,40000,198407,0.0221552,0.0275815,74990.1,2215.03,93896.5,1.00E-06,255168,655168,2639.41,905.996,3.2417,519.234,2696.18,891.636,4.43196,503.143,255168,2692.82,888.814,1.37571,496.981,2691.63,886.209,2.53858,495.21
113562.354,28379.73053,141942.1,2.52E+01,4.33E+01,6.41E+02,2.02E+01,0.00E+00,,0.640685,0.112867,0.516835,43.4162,4.25391,40258.8,34570.97833,869813.4825,743.993,20221.2,1110.17,3.03342,2132.87,1975.97,17495.7,40000,141922,0.0269602,0.0891724,73094.8,3885.21,142495,1.93E-05,198683,598683,4426.95,1105.29,2.70276,596.524,4518.02,1087.63,3.51691,577.164,198683,4514.65,1081.1,1.14799,568.23,4514.66,1078.41,1.96229,566.11
