WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
88118.08861,0,88118.1,2.70E+01,2.64E+01,4.63E+02,2.16E+01,0.00E+00,,1.04086,0.0505123,12.3392,25.7687,3.56349,15902.8,8229.949334,400020.6123,461.887,9313.17,496.965,2.47009,3138.91,953.124,8634.71,40000,88108.6,0.0108066,12.0967,54096.3,3292.22,135421,4.77E-05,144870,544870,1987.64,442.698,2.95727,245.273,2022.56,436.431,3.27889,238.413,144870,2021.06,433.117,1.66188,233.437,2020.49,432.262,1.86558,232.76
113562.354,68261.89388,181824.2,2.15E+01,4.31E+01,6.74E+02,1.72E+01,0.00E+00,,0.39386,0.0940749,0.54217,52.572,4.79423,42203.1,34579.50232,863984.1084,953.065,19963.3,1225.11,3.10774,1280.71,1976.22,17497.8,40000,181804,0.0256663,0.0351975,77613.1,3211.71,122068,9.79E-06,238565,638565,3689.81,1051.56,3.09319,585.566,3768.93,1034.59,3.89335,566.698,238565,3764.47,1029.34,1.37879,558.768,3763,1026.65,2.38536,556.793
84845.44764,0,84845.4,1.61E+01,1.54E+01,6.15E+02,1.29E+01,0.00E+00,,0.423085,0.0672591,0.39475,33.3066,3.11434,19970.5,10925.475,488926.6815,444.724,11385.2,605.274,2.64164,2276.08,1100,9932.25,40000,84834.4,0.0183069,0.0750007,64592,2871.75,120995,1.47E-05,141595,541595,2645.66,749.936,2.31279,405.784,2695.34,738.714,3.52723,394.123,141595,2691.15,734.508,0.89252,387.286,2690.36,732.278,1.81268,385.861
113562.354,17427.2357,130989.6,1.41E+01,2.52E+01,6.38E+02,1.13E+01,0.00E+00,,0.301491,0.0789183,0.417891,40.7541,3.54965,28967.8,18950.12902,720031.9235,686.604,16689.1,969.016,2.86236,1357.73,1454.48,13028.8,40000,130975,0.0262951,0.0301091,77356,2591.53,107658,7.08E-06,187736,587736,3099.09,1076.1,2.56992,588.25,3163.87,1059.78,3.76536,570.143,187736,3158.44,1055.03,0.894049,562.406,3156.73,1051.8,2.20759,560.174
113562.354,43501.94397,157064.3,1.62E+01,1.78E+01,5.42E+02,1.30E+01,0.00E+00,,0.324378,0.0722079,0.460318,43.48,3.91428,29860.8,20031.99952,638307.206,823.292,14758.2,895.693,2.88888,2190.03,1496.12,13389.3,40000,157049,0.0196344,0.0447008,65079.5,3062.59,121275,8.79E-06,213810,613810,2832.38,803.889,2.98349,448.864,2892.33,791.347,3.86705,434.922,213810,2889.28,787.434,1.40286,428.292,2888.31,785.375,2.21025,426.821
113562.354,74857.07532,188419.4,3.37E+01,1.98E+01,5.02E+02,2.69E+01,0.00E+00,,0.184709,0.079938,7.23647,47.9748,4.29539,35334.1,28152.7169,625173.0504,987.649,14300.7,1031.09,2.92825,3351.76,1779.25,15822.8,40000,188402,0.0170034,6.77192,53032.8,3908.91,142935,5.90E-06,245163,645163,3122.77,696.919,3.22797,395.904,3188.2,685.274,4.05196,383.019,245163,3189.43,682.059,1.68712,377.164,3197.52,680.137,2.16792,375.513
113562.354,27830.19914,141392.6,2.43E+01,1.82E+01,4.50E+02,1.95E+01,0.00E+00,,0.634472,0.0699375,5.74283,35.6191,3.85567,25982.4,17314.72127,567463.9596,741.143,13145.1,771.428,2.76736,3318.65,1389.29,12463,40000,141379,0.0153143,5.40045,54877.4,3732.55,142899,2.20E-05,198140,598140,2738.55,627.486,3.08398,346.673,2792.84,617.862,3.59743,335.934,198140,2795.06,613.861,1.67766,329.805,2797.5,612.573,1.98012,328.709
113562.354,38410.23919,151972.6,3.63E+01,2.97E+01,5.80E+02,2.90E+01,0.00E+00,,0.251532,0.105452,7.78439,43.2321,3.74095,37666.8,33582.31718,723305.1969,796.577,16642.1,1096.29,2.8998,3740.06,1946.88,17249.3,40000,151953,0.0228835,7.35676,55128.7,4239.81,153130,8.24E-06,208714,608714,4124.45,938.189,2.7348,519.125,4211.07,922.463,3.75442,501.777,208714,4205.58,918.352,1.05666,494.801,4218.06,915.341,1.84284,492.3
113562.354,4062.234689,117624.6,2.98E+01,3.69E+01,5.01E+02,2.39E+01,0.00E+00,,0.902017,0.0879596,9.93257,29.2747,3.66047,28015.3,19875.87182,670651.6283,616.54,15632.6,814.51,2.82791,2476.13,1490.18,13337.9,40000,117610,0.0196469,9.64654,69445.8,3994.92,149104,3.16E-05,174371,574371,3449.98,805.384,2.7632,429.944,3515.86,793.216,3.33817,416.601,174371,3516.12,787.572,1.3564,408.91,3518.39,785.875,1.77026,407.532
113562.354,68245.98843,181808.3,2.13E+01,1.86E+01,7.37E+02,1.70E+01,0.00E+00,,0.00984167,0.0970928,0.585021,54.2635,4.28859,42529.2,36307.48598,826064.2257,952.979,18997.3,1261.16,3.03723,1926.77,2026.11,17919.8,40000,181788,0.0288646,0.0587018,71469.8,3052.9,117651,1.00E-06,238549,638549,3801.76,1180.91,2.8863,666.917,3889.48,1161.42,4.15869,644.92,238549,3882.27,1158.15,0.894202,638.216,3883.71,1154.58,2.18547,635.458
113562.354,81983.37594,195545.7,1.27E+01,3.07E+01,7.20E+02,1.02E+01,0.00E+00,,0.00123604,0.0721366,0.559292,55.8801,4.48558,36716.6,25252.82998,766178.1719,1025.01,17587,1202.81,3.05524,352.78,1683.32,15001.8,40000,195529,0.0265035,0.0282912,82070.8,1886.09,84366.8,1.00E-06,252290,652290,2829.58,1083.33,3.1329,618.441,2890.97,1066.28,4.4513,599.138,252290,2886.48,1063.37,1.09826,592.632,2885.46,1060.14,2.50082,590.38
113562.354,30702.25013,144264.6,3.76E+01,3.32E+01,4.77E+02,3.01E+01,0.00E+00,,0.621159,0.0771688,14.5564,37.4693,3.95034,28213,20169.03314,617371.1248,756.193,14300.6,839.855,2.8047,3030.19,1501.32,13434.2,40000,144250,0.0169579,14.1934,60206.9,3981.94,146777,2.10E-05,201011,601011,3022.01,695.063,3.02915,382.054,3081.73,684.22,3.59379,370.028,201011,3083.4,679.825,1.58084,363.432,3086.75,678.315,1.94101,362.159
113562.354,41135.95668,154698.3,3.03E+01,3.93E+01,7.34E+02,2.43E+01,0.00E+00,,0.282275,0.130409,0.620064,49.6575,4.21216,47781.8,47922.08083,940695.6702,810.845,21740,1329.69,3.04977,2841.05,2335.68,20517.4,40000,154675,0.0314836,0.126767,66536.7,4026.83,144966,8.16E-06,211436,611436,5109.97,1290.36,2.61448,708.058,5222.34,1268.59,3.68914,683.897,211436,5211.96,1263.2,0.848604,675.641,5216.36,1259.34,1.95315,672.45
113562.354,39854.29637,153416.7,2.12E+01,4.84E+01,4.54E+02,1.69E+01,0.00E+00,,2.23843,0.0674388,4.12346,39.017,6.5941,29412.4,17837.14404,718403.442,804.175,16630.1,988.079,3.0673,14.49,1410.43,12646.6,40000,153403,0.0153862,3.7483,88487.8,3354.9,128860,7.24E-05,210164,610164,2653.64,629.774,3.6206,333.312,2698.96,621.102,3.32909,323.305,210164,2697.99,616.285,1.90841,317.039,2697.55,615.448,1.94061,316.173
113562.354,85752.99627,199315.4,1.81E+01,3.73E+01,5.36E+02,1.45E+01,0.00E+00,,0.289658,0.0719738,0.534446,51.0993,4.87604,36048.6,25684.58711,680086.0315,1044.77,15637.2,1041.28,3.06437,1532.57,1697.93,15127,40000,199298,0.0179729,0.0475237,68968.8,3117.52,120197,7.81E-06,256059,656059,2821.89,736.243,3.42438,416.746,2881.35,724.417,4.08679,403.586,256059,2879.64,720.587,1.94817,397.348,2878.95,718.916,2.5338,396.061
86749.72757,0,86749.7,3.12E+01,3.26E+01,7.13E+02,2.49E+01,0.00E+00,,0.267202,0.117533,3.1701,37.9717,3.22911,29515.2,22722.06296,631418.6685,454.68,14600.7,884.258,2.7766,3770.67,1595.18,14244.2,40000,86733.8,0.0255299,2.78894,56196.6,4101,152567,1.03E-05,143495,543495,4607.74,1046.73,2.04459,549.4,4697.53,1029.87,3.43279,531.539,143495,4685.62,1025.18,0.566438,524.149,4701.32,1021.2,1.63604,520.969
113562.354,2769.158582,116331.5,3.61E+01,4.10E+01,7.20E+02,2.88E+01,0.00E+00,,0.485134,0.157402,3.43716,39.3926,3.70444,45680.4,47028.86317,971823.4513,609.718,22501.6,1331.47,2.99719,3401.08,2313.24,20330.3,40000,116308,0.0346627,3.03519,64607.3,4486.72,160044,1.66E-05,173069,573069,6174.2,1421.79,2.22962,750.883,6295.73,1398.43,3.3941,725.392,173069,6278.02,1391.22,0.693105,715.668,6296.08,1386.51,1.72806,711.617
113562.354,35344.94508,148907.3,2.40E+01,4.35E+01,6.96E+02,1.92E+01,0.00E+00,,0.52184,0.111618,0.509326,47.368,4.362,41736.7,35834.61388,911214.0267,780.504,21151.1,1195.58,3.06003,1752.83,2012.57,17805.4,40000,148887,0.0293637,0.0464242,76858.6,3582.47,133277,1.41E-05,205648,605648,4379.59,1203.31,2.70228,653.756,4471.8,1184.09,3.61614,632.551,205648,4466.01,1177.7,1.066,623.566,4464.71,1174.55,2.13686,621.175
101777.5302,0,101777.5,2.34E+01,4.36E+01,7.25E+02,1.87E+01,0.00E+00,,0.619467,0.117711,0.450903,38.9606,3.75919,34304.6,26265.74386,832023.676,533.454,19392,1012.61,2.96419,1681.21,1717.4,15293.9,40000,101760,0.0309611,0.0667733,79712.5,3606.04,135965,1.89E-05,158521,558521,4626.79,1268.6,2.22321,662.17,4717,1249.27,3.38448,641.337,158521,4709.2,1242.01,0.766684,631.647,4708.44,1238.44,1.90881,628.956
90651.08273,0,90651.1,3.69E+01,4.34E+01,5.88E+02,2.95E+01,0.00E+00,,0.920486,0.0905766,15.0256,31.7587,3.69033,25664.6,16521.62442,614578.318,475.145,14354.1,717.864,2.84955,1508.61,1356.6,12178.7,40000,90637.5,0.0198541,14.7126,79454.5,3898.38,146240,3.62E-05,147399,547399,3560.26,814.034,2.469,424.557,3623.09,801.937,3.23078,411.777,147399,3621.26,796.035,1.14396,403.892,3623.07,794.164,1.66893,402.495
113562.354,60870.64098,174433,3.07E+01,4.77E+01,5.96E+02,2.45E+01,0.00E+00,,0.750468,0.10424,3.01527,48.3918,5.06882,43599.7,38632.9331,869121.5093,914.312,20091.1,1223.3,3.10289,2014.26,2091.5,18471.4,40000,174412,0.0226472,2.53966,71452.6,4014.2,144615,2.32E-05,231173,631173,4080.04,929.248,3.15856,509.903,4161.33,914.045,3.63346,493.194,231173,4164.01,907.92,1.59904,484.939,4169.6,905.888,1.99565,483.132
113562.354,79590.32507,193152.7,3.36E+01,2.50E+01,5.52E+02,2.69E+01,0.00E+00,,0.10318,0.0913911,5.06995,50.1017,4.2924,40275.4,35508.74626,681519.7248,1012.45,15563,1150.64,2.97494,3456.26,2003.19,17726.1,40000,193133,0.0194693,4.58113,53354.2,4017.74,145423,3.23E-06,249894,649894,3569.41,798.03,3.14843,454.559,3646.5,784.326,4.12014,439.388,249894,3644.62,781.23,1.46139,433.368,3655.65,778.774,2.1078,431.291
76870.32146,0,76870.3,2.86E+01,2.23E+01,6.78E+02,2.29E+01,0.00E+00,,0.308833,0.093251,3.80193,36.1713,3.12531,23299.1,15124.31571,502425.1322,402.906,11647.1,674.411,2.67865,3609.62,1297.1,11660.1,40000,76857.4,0.019884,3.44321,54728.4,3787.39,146991,1.31E-05,133618,533618,3657.47,815.371,2.10075,432.185,3726.43,802.439,3.44402,418.887,133618,3720.24,798.354,0.658398,412.126,3730.04,795.36,1.60629,409.939
113562.354,49249.53837,162811.9,1.21E+01,1.83E+01,5.25E+02,9.67E+00,0.00E+00,,0.337079,0.0584989,0.451898,44.3499,4.06656,26831.2,15666.92679,603614.7642,853.432,13933.8,869.293,2.88559,1268.19,1320.51,11864.3,40000,162799,0.0180928,0.0336754,70512,2416.5,102270,8.27E-06,219560,619560,2298.2,740.419,3.14286,416.757,2344.44,729.259,3.97443,404.288,219560,2341.14,725.54,1.62448,397.929,2339.96,723.711,2.38414,396.667
101506.2093,0,101506.2,3.28E+01,1.98E+01,6.93E+02,2.62E+01,0.00E+00,,0.264436,0.133431,3.62468,37.0371,3.22434,35544.2,31570.60176,753064.9345,532.022,17394.4,1073.82,2.844,3932.36,1886.4,16735.9,40000,101487,0.0293216,3.25018,56678.1,4332.82,156952,9.50E-06,158248,558248,5230.28,1202.18,2.112,635.124,5335.15,1182.5,3.45027,613.81,158248,5318.6,1177.35,0.579539,605.918,5337.22,1172.86,1.67875,602.185
113562.354,79077.47647,192639.8,2.14E+01,4.67E+01,7.21E+02,1.71E+01,0.00E+00,,0.394156,0.0953984,0.563913,55.5993,5.10196,45117.4,37845.2159,928671.9745,1009.76,21439.6,1335.22,3.15724,877.11,2069.56,18286.6,40000,192619,0.0272772,0.0293233,81690.1,3030.65,116269,9.18E-06,249380,649380,3742.8,1117.55,3.18376,624.797,3822.74,1099.5,3.95874,604.699,249380,3817.71,1093.96,1.41716,596.473,3815.94,1091.09,2.52247,594.393
113562.354,82722.03206,196284.4,2.14E+01,1.89E+01,6.34E+02,1.71E+01,0.00E+00,,0.0228705,0.0867758,0.567418,53.1831,4.38055,40511.4,33417.7418,728310.8906,1028.87,16728.6,1132.55,3.02481,2337.8,1942,17207.9,40000,196265,0.02294,0.053945,64022.3,3265.44,123860,1.00E-06,253026,653026,3396.89,938.912,3.12725,535.999,3474.57,923.217,4.26621,518.452,253026,3470.75,920.282,1.25635,512.247,3471.03,917.6,2.29368,510.249
105815.4745,0,105815.5,1.31E+01,1.56E+01,5.66E+02,1.05E+01,0.00E+00,,0.505034,0.0673376,0.341375,31.1049,3.16443,22358.3,12854.33622,593463.5144,554.649,13820.8,733.343,2.70752,1710.67,1194.43,10761.9,40000,105804,0.0209547,0.0473736,72110.7,2675.6,113121,1.41E-05,162565,562565,2648.49,857.934,2.5179,465.444,2699.74,845.393,3.58289,451.859,162565,2694.9,840.503,1.05286,444.346,2693.5,838.189,1.98772,442.808
112147.6311,0,112147.6,3.28E+01,3.80E+01,7.16E+02,2.63E+01,0.00E+00,,0.402387,0.153075,1.58449,38.2637,3.51916,43342.1,43241.63786,925365.8354,587.79,21416.1,1277.64,2.96175,3501.45,2215.77,19515.4,40000,112125,0.0341822,1.19482,63029.7,4429.1,158062,1.37E-05,168886,568886,6003.52,1401.72,2.17489,739.799,6123.84,1378.74,3.40916,714.683,168886,6105.68,1372.08,0.635136,705.437,6123.02,1367.29,1.72816,701.338
113562.354,17182.48298,130744.8,2.86E+01,4.77E+01,7.27E+02,2.29E+01,0.00E+00,,0.693992,0.136605,0.521973,44.1949,4.29428,45088.8,42582.78816,1004797.581,685.282,23387.8,1253.93,3.06877,2168.17,2198.4,19369.9,40000,130723,0.0332224,0.0817168,75479.4,4023.99,145255,2.09E-05,187484,587484,5362.44,1362.16,2.47361,724.824,5471.17,1340.35,3.42137,701.016,187484,5464.15,1332.42,0.933429,690.722,5464.21,1328.9,1.94566,687.896
113562.354,86019.5075,199581.9,2.46E+01,1.98E+01,6.89E+02,1.97E+01,0.00E+00,,0.0016317,0.0977307,0.609962,55.0654,4.44329,45155.4,41040.60263,791956.1077,1046.15,18183.4,1238.59,3.05169,2513.17,2157.25,19024.5,40000,199560,0.0256278,0.0746197,64012.7,3431.18,127860,1.00E-06,256321,656321,3824.05,1048.91,3.08035,599.508,3913.33,1031.09,4.28341,579.481,256321,3907.34,1028.2,1.10291,573.172,3909.23,1025.11,2.22159,570.787
113562.354,76515.96635,190078.3,2.24E+01,3.95E+01,5.35E+02,1.80E+01,0.00E+00,,0.428808,0.0833006,0.670444,49.3297,4.86891,38537.5,30248.72698,719581.1011,996.342,16567.9,1079.16,3.06231,2083.25,1845.65,16389.2,40000,190060,0.0185629,0.193722,66186.7,3633.13,135058,1.29E-05,246821,646821,3260.4,761.017,3.33074,426.588,3327.96,748.583,3.90549,412.813,246821,3330.03,744.185,1.82139,406.116,3332.02,742.517,2.24259,404.682
113562.354,65169.14146,178731.5,3.56E+01,2.69E+01,6.74E+02,2.85E+01,0.00E+00,,0.0538203,0.124359,1.65191,51.5001,4.13065,49745.3,52837.58017,832262.6249,936.827,19053.6,1356.87,3.03561,3855.56,2455.78,21515.6,40000,178707,0.0268341,1.14,54660.3,4227.94,155382,1.67E-06,235468,635468,4860.99,1099.93,2.81088,620.209,4969.58,1080.52,3.98691,598.553,235468,4958.58,1077.13,0.932409,591.936,4974.38,1073.36,1.93552,588.752
107206.4045,0,107206.4,1.89E+01,1.50E+01,7.22E+02,1.51E+01,0.00E+00,,0.262042,0.103742,0.435918,38.8949,3.34137,31299.1,22978.21127,776286.6067,561.919,17996,1041.71,2.8509,2139.29,1604.31,14322.8,40000,107190,0.0317019,0.0577296,73677,3134.52,123263,6.86E-06,163951,563951,4072.53,1297.68,2.18167,690.757,4158.36,1277.69,3.57116,668.765,163951,4148.8,1272.32,0.583983,660.526,4149.67,1268.07,1.96846,657.223
113562.354,81470.11236,195032.5,2.25E+01,1.96E+01,5.65E+02,1.80E+01,0.00E+00,,0.0851172,0.0843579,0.587679,50.9387,4.34398,38824.9,31766.81535,675255.6758,1022.31,15497.8,1062.22,2.99645,2875.64,1892.38,16786.7,40000,195014,0.0197726,0.0950387,57660.5,3577.71,133458,2.44E-06,251775,651775,3300.23,809.807,3.18537,461.998,3374.17,796.136,4.1796,446.821,251775,3372.69,793.109,1.47671,440.814,3374.32,790.904,2.24366,439.091
113562.354,78943.07801,192505.4,3.53E+01,1.73E+01,7.49E+02,2.82E+01,0.00E+00,,0.000307949,0.128094,0.790042,55.7386,4.38033,54679.1,60969.95362,899750.189,1009.02,20635.5,1430.04,3.08278,3521.68,2643.42,23064.8,40000,192479,0.0297256,0.23779,58166.6,4044.49,148934,1.00E-06,249240,649240,5009.88,1217.63,2.88681,693.175,5127.4,1196.06,4.13833,668.888,249240,5114.04,1192.95,0.876298,662.353,5123.77,1189.03,2.03893,659.079
113562.354,36473.14477,150035.5,3.10E+01,1.89E+01,7.42E+02,2.48E+01,0.00E+00,,0.0984571,0.133661,0.698868,48.9956,3.88386,47016.8,48107.17833,897037.3445,786.401,20664.6,1334.41,2.99952,3416.42,2340.31,20555.9,40000,150012,0.032406,0.21038,61110.4,4074.41,147518,2.86E-06,206773,606773,5235.03,1327.55,2.4803,730.848,5353.25,1304.89,3.74986,705.503,206773,5336.77,1300.66,0.668232,698.162,5346.44,1296.24,1.88693,694.434
113562.354,84073.62377,197636,3.01E+01,3.84E+01,6.98E+02,2.41E+01,0.00E+00,,0.124013,0.11255,0.667079,54.9944,4.66949,50456.9,50894.55009,878005.0253,1035.93,20181.5,1350.76,3.09653,2737.28,2408.97,21127.1,40000,197612,0.0265197,0.127234,63597.4,3886.1,140070,3.45E-06,254373,654373,4403.54,1086.77,3.07274,616.231,4504.4,1067.86,4.07185,595.13,254373,4498.07,1063.92,1.17185,588.128,4501.98,1060.79,2.14722,585.578
75824.9822,0,75825,3.07E+01,2.57E+01,5.33E+02,2.45E+01,0.00E+00,,0.67968,0.055549,13.314,29.1316,3.19529,15950.5,8291.626721,371681.3564,397.444,8659.91,455.231,2.47249,3266.92,956.728,8666.65,40000,75815.4,0.0114911,13.0353,52926.2,3345.19,137303,3.34E-05,132576,532576,2184.07,471.23,2.59508,261.586,2222.45,464.137,3.34497,254.335,132576,2221.72,460.805,1.34706,249,2221.96,459.644,1.76651,248.245
92693.48641,0,92693.5,2.96E+01,4.00E+01,6.40E+02,2.36E+01,0.00E+00,,0.604483,0.10713,4.79382,34.3418,3.45088,29214.5,21113.3848,661352.2761,485.842,15394.6,824.452,2.85719,2530.03,1536.67,13739.7,40000,92678.1,0.0234528,4.45155,69371.4,4005.25,149559,2.31E-05,149439,549439,4203.26,961.66,2.27451,503.326,4281.52,946.811,3.34446,487.634,149439,4277.83,940.91,0.857758,479.369,4285.2,938.111,1.65281,477.233
78711.86721,0,78711.9,2.27E+01,1.53E+01,5.03E+02,1.82E+01,0.00E+00,,0.844229,0.0508757,7.08424,27.721,3.35822,15572.6,7761.237396,367850.5084,412.579,8567.17,454.023,2.48108,3123.33,925.293,8387.87,40000,78702.6,0.0106204,6.82167,53088.4,3137.4,133542,4.14E-05,135464,535464,2001.85,435.338,2.76507,242.772,2036.58,428.984,3.30178,236.103,135464,2035.39,425.771,1.53321,231.103,2035.03,424.815,1.83161,230.43
113562.354,16539.32946,130101.7,3.16E+01,1.65E+01,6.40E+02,2.52E+01,0.00E+00,,0.252439,0.127076,2.81052,39.952,3.45075,39863.4,37785.13051,798514.9691,681.918,18412.5,1170.34,2.90578,3885.43,2067.88,18272.4,40000,130081,0.0279991,2.40971,56484.4,4343.43,156629,8.42E-06,186842,586842,4974.78,1147.94,2.41187,622.244,5079.02,1128.76,3.58735,601.125,186842,5066.75,1123.94,0.75683,593.435,5083.05,1119.96,1.75085,590.098
106801.3356,0,106801.3,2.11E+01,3.41E+01,6.17E+02,1.69E+01,0.00E+00,,0.451704,0.101136,0.415598,33.4633,3.24385,29958.6,22087.58663,702437.416,559.797,16349.5,877.127,2.83084,2744.63,1572.35,14047.5,40000,106786,0.0254263,0.0876477,66854.1,3680.89,140323,1.44E-05,163547,563547,3969.82,1041.73,2.34335,554.973,4050.57,1025.6,3.47789,537.495,163547,4045.08,1020.05,0.828382,529.321,4045.43,1017.05,1.8453,527.093
112141.0195,0,112141,3.48E+01,4.69E+01,5.70E+02,2.78E+01,0.00E+00,,1.25076,0.108424,12.0248,30.9067,4.15158,33213.7,25543.82143,821336.2999,587.783,19193.8,948.712,2.96601,1611.23,1693.18,15086.3,40000,112124,0.0243863,11.7175,81254.8,4145.46,150703,4.31E-05,168885,568885,4259.37,1000.04,2.65335,520.22,4337.02,985.014,3.17527,503.915,168885,4335.3,977.44,1.27664,494.537,4336.95,975.452,1.69827,492.886
113562.354,81141.94731,194704.3,3.85E+01,2.89E+01,7.07E+02,3.08E+01,0.00E+00,,4.16E-05,0.128578,1.30724,54.7228,4.34805,54987.5,62263.49994,866272.8798,1020.55,19806.5,1438.04,3.08483,3917.32,2672.15,23300.9,40000,194678,0.0276433,0.763719,54283.7,4186.26,157262,1.00E-06,251439,651439,5025.16,1132.89,2.92544,645.996,5139.6,1112.6,4.15297,623.271,251439,5127.79,1109.57,0.957855,616.849,5143.11,1105.73,2.01176,613.608
94676.26987,0,94676.3,3.65E+01,3.44E+01,6.48E+02,2.92E+01,0.00E+00,,0.395196,0.111988,10.4304,34.7378,3.21814,29610.6,22890.30916,654136.6723,496.233,15167.1,874.996,2.78747,3495.89,1601.18,14295.9,40000,94660.3,0.0243777,10.0827,59867.3,4185.31,154028,1.50E-05,151421,551421,4391.76,999.562,2.2001,527.323,4475.48,983.662,3.42032,510.408,151421,4467.34,978.499,0.717085,502.638,4479.53,975.106,1.64892,499.973
113562.354,31650.7387,145213.1,3.36E+01,2.60E+01,7.51E+02,2.69E+01,0.00E+00,,0.101419,0.14333,0.767317,48.3549,3.83223,48743.4,51879.91653,918876.2936,761.116,21163.5,1371.09,3.00843,3709.53,2432.81,21325.1,40000,145189,0.0335607,0.282315,59426,4192.07,153664,3.07E-06,201950,601950,5614.56,1375.16,2.40547,754.102,5739.5,1351.53,3.70144,727.722,201950,5720.6,1347.14,0.624788,720.259,5733.18,1342.43,1.85699,716.234
94928.38791,0,94928.4,2.98E+01,2.86E+01,5.49E+02,2.38E+01,0.00E+00,,0.50019,0.0838366,9.16857,29.8204,3.05762,23353.7,15505.7344,535594.0505,497.57,12458.5,676.448,2.6635,3615.73,1313.6,11804,40000,94915.3,0.0181844,8.87622,55491.1,3889.49,149044,1.98E-05,151676,551676,3287.1,745.515,2.42962,401.011,3349.59,733.97,3.43455,388.813,151676,3348.36,729.51,0.999593,381.898,3353.46,727.378,1.67922,380.347
113562.354,36527.828,150090.2,2.33E+01,3.73E+01,5.84E+02,1.86E+01,0.00E+00,,0.472647,0.0986068,0.539899,43.1289,4.06276,36800.5,29920.1607,758519.167,786.715,17581.5,1020.48,2.97395,2554.74,1835.39,16301.8,40000,150072,0.0230332,0.117762,66388.1,3826.55,141852,1.45E-05,206833,606833,3863.48,944.069,2.82342,517.434,3944.56,928.848,3.65286,500.672,206833,3943.07,923.701,1.23559,492.967,3944.27,921.329,1.96929,491.096
113562.354,58688.05072,172250.4,2.28E+01,3.10E+01,6.03E+02,1.82E+01,0.00E+00,,0.159892,0.0926152,0.547342,48.4002,4.05658,38213.4,31720.45446,719667.5468,902.881,16586,1063.18,2.96601,2884.55,1890.97,16774.7,40000,172231,0.022717,0.0765139,60552.1,3620.42,135183,4.51E-06,228992,628992,3625.8,930.372,2.92884,522.722,3707.04,914.886,3.96572,505.487,228992,3703.55,911.314,1.16733,498.895,3704.61,908.678,2.1035,496.874
113562.354,73437.76809,187000.1,2.84E+01,1.57E+01,5.04E+02,2.27E+01,0.00E+00,,0.191185,0.0805415,4.12522,47.7905,4.27365,35579.5,28230.24491,627285.6684,980.209,14355,1028.6,2.93967,3318.77,1781.74,15844.2,40000,186982,0.0171547,3.66233,53127.9,3853.4,141980,6.11E-06,243743,643743,3146.22,703.095,3.21325,399.096,3212.21,691.37,4.04087,386.119,243743,3213.66,688.127,1.66625,380.227,3221.66,686.189,2.15569,378.568
113562.354,32398.667,145961,2.14E+01,1.58E+01,6.76E+02,1.71E+01,0.00E+00,,0.188707,0.101398,0.505076,45.8382,3.77388,37056.1,30274.3942,788309.4868,765.068,18223,1109.56,2.94043,2489.89,1846.45,16396,40000,145943,0.0281625,0.0583713,67920.6,3400.85,129303,4.93E-06,202704,602704,3973.99,1152.97,2.59149,634.391,4062.21,1134.34,3.78169,613.604,202704,4055.3,1130,0.8195,606.208,4055.93,1126.5,2.04291,603.518
109175.9037,0,109175.9,2.74E+01,1.74E+01,6.79E+02,2.19E+01,0.00E+00,,0.27673,0.130247,0.659785,36.4376,3.22368,36661,32694.40413,795420.8665,572.227,18417.4,1089.56,2.8681,3654.82,1920.41,17024.7,40000,109157,0.0304886,0.293935,59767.5,4168.17,152110,9.15E-06,165918,565918,5106.97,1249.48,2.18236,663.975,5213.75,1229.15,3.4797,641.74,165918,5199.69,1223.81,0.610963,633.627,5209.88,1219.55,1.74945,630.109
94716.80523,0,94716.8,1.84E+01,3.26E+01,5.63E+02,1.47E+01,0.00E+00,,0.537677,0.0774964,0.444674,30.6476,3.14812,22861.3,14012.86885,541722.1515,496.464,12626.7,658.534,2.70798,2743.79,1247.84,11229.7,40000,94704.3,0.0186984,0.147874,62899.7,3410.61,136277,1.95E-05,151465,551465,3044.26,766.194,2.43783,411.99,3102.73,754.614,3.44746,399.722,151465,3099.7,749.971,1.03112,392.637,3099.86,747.937,1.76992,391.235
113562.354,89691.14555,203253.5,1.67E+01,2.98E+01,6.79E+02,1.34E+01,0.00E+00,,0.000121032,0.0777363,0.566334,55.5171,4.52941,39133.7,29470.19263,743612.5898,1065.41,17061.3,1175.11,3.05653,1266.46,1821.25,16181.3,40000,203235,0.0243821,0.0354857,73256.9,2542,102912,1.00E-06,259996,659996,3045.82,997.101,3.20615,571.737,3114.11,980.943,4.43828,553.535,259996,3110.07,978.178,1.22864,547.292,3109.45,975.285,2.4483,545.233
113562.354,49785.19736,163347.6,1.93E+01,1.50E+01,7.50E+02,1.54E+01,0.00E+00,,0.065427,0.0970461,0.555597,51.9736,4.09972,39629.8,32074.24086,838604.5566,856.21,19319.8,1246.2,3.00701,1652.34,1901.71,16866,40000,163329,0.030754,0.0522245,75551.6,2871.02,113154,1.46E-06,220090,620090,3802.44,1258.13,2.7002,700.944,3888.69,1237.84,3.98792,678.035,220090,3880.77,1234.05,0.775369,670.925,3881.84,1230.16,2.14839,667.91
113562.354,17687.37381,131249.7,1.10E+01,3.19E+01,6.41E+02,8.82E+00,0.00E+00,,0.309855,0.0690153,0.409751,41.1442,3.58064,26772.9,15890.77238,707766.9139,687.975,16401,956.328,2.84985,540.54,1330.05,11947.5,40000,131236,0.0260895,0.022991,83675.4,2022.33,91055.4,6.62E-06,187997,587997,2713.12,1067.38,2.60833,585.195,2768.01,1051.55,3.84561,567.614,187997,2762.7,1046.82,0.926796,559.834,2760.61,1043.58,2.34136,557.7
93715.85793,0,93715.9,1.63E+01,3.38E+01,6.04E+02,1.30E+01,0.00E+00,,0.501346,0.0742464,0.383854,32.8238,3.21895,22626,13184.77628,563708.7923,491.219,13135.5,688.936,2.73337,1866.12,1209.89,10897.5,40000,93703.8,0.020522,0.0685369,71291.6,3001.18,123123,1.61E-05,150465,550465,2919.98,840.578,2.37187,450.871,2975.56,828.096,3.49836,437.634,150465,2970.86,823.225,0.942761,430.203,2969.86,820.88,1.85835,428.637
113562.354,48647.48403,162209.8,2.29E+01,2.25E+01,6.31E+02,1.83E+01,0.00E+00,,0.171689,0.0975512,0.534056,47.4912,3.94194,38272.9,32073.5232,748676.5935,850.245,17278.2,1082.4,2.95757,2828.88,1901.69,16865.8,40000,162191,0.0247361,0.0709258,62580.2,3604.36,134814,4.76E-06,218952,618952,3820.4,1012.99,2.79631,564.853,3905.99,996.239,3.88652,546.192,218952,3901.06,992.398,1.01585,539.3,3902.05,989.442,2.05909,537.033
113562.354,7969.565117,121531.9,3.17E+01,3.39E+01,5.10E+02,2.54E+01,0.00E+00,,0.656003,0.0901489,10.5371,31.2522,3.45953,28619,21201.73993,657377.2024,637.02,15287.3,834.267,2.79431,3138.2,1539.94,13767.9,40000,121517,0.0199842,10.2308,62255.7,4073.77,151091,2.29E-05,178278,578278,3532.35,819.254,2.70474,441.977,3601.31,806.562,3.44796,428.097,178278,3601.42,801.355,1.24513,420.587,3605.96,799.369,1.77456,419.003
113562.354,21932.24837,135494.6,2.78E+01,2.76E+01,5.18E+02,2.22E+01,0.00E+00,,0.433704,0.0904371,5.44698,36.418,3.51645,30691.8,23682.44726,646310.2401,710.212,14957.1,893.06,2.81505,3600.52,1629.16,14536.6,40000,135478,0.0198307,5.09004,55656.9,4037.73,149989,1.48E-05,192239,592239,3538.58,812.897,2.7535,445.62,3610.35,799.906,3.61445,431.365,192239,3610.24,795.453,1.21396,424.348,3617.48,793.229,1.82072,422.552
88931.03313,0,88931,3.21E+01,3.70E+01,6.61E+02,2.57E+01,0.00E+00,,0.460102,0.107853,6.39041,35.3714,3.31683,28350,20573.36565,628323.5873,466.12,14592.8,816.254,2.80856,3026.52,1516.55,13565.9,40000,88915.9,0.0234017,6.03729,63880.5,4036.73,150804,1.79E-05,145677,545677,4230.37,959.578,2.18768,503.385,4309.93,944.53,3.38709,487.538,145677,4304.06,939.201,0.742148,479.692,4314.11,936.066,1.63824,477.291
113562.354,56137.45142,169699.8,3.56E+01,3.41E+01,6.22E+02,2.85E+01,0.00E+00,,0.200202,0.113126,4.48215,48.3261,4.10047,43973.8,42559.54401,790555.4432,889.494,18138.7,1248.94,2.99367,3526.25,2197.79,19364.7,40000,169678,0.0243874,4.00354,56974.6,4237.99,152232,6.34E-06,226439,626439,4422.49,999.977,2.84282,558.531,4517.46,982.795,3.85588,539.493,226439,4510.92,978.74,1.08675,532.501,4525.06,975.497,1.91139,529.758
78907.99139,0,78908,2.79E+01,1.72E+01,6.56E+02,2.23E+01,0.00E+00,,0.333772,0.0909082,3.94117,35.079,3.0977,23104.1,14925.19912,501783.7216,413.588,11639.9,665.881,2.67437,3596.37,1288.41,11584.2,40000,78895.1,0.0194315,3.59394,54826.4,3778.71,146884,1.41E-05,135656,535656,3565.4,796.792,2.14671,423.454,3632.63,784.205,3.44542,410.488,135656,3627.5,780.085,0.703558,403.715,3636.33,777.259,1.61228,401.668
109957.2009,0,109957.2,1.76E+01,4.31E+01,7.30E+02,1.41E+01,0.00E+00,,0.627448,0.103941,0.415741,39.5631,3.82473,33268.6,23592.13931,883812.3802,576.338,20587.3,1087.38,2.98463,639.88,1625.99,14509.4,40000,109941,0.0331304,0.0345751,90176.1,2926.69,116531,1.57E-05,166702,566702,4088.95,1356.66,2.30065,713.385,4168.15,1336.62,3.47696,691.49,166702,4159.95,1329.02,0.80635,681.36,4157.64,1325.22,2.15917,678.604
113562.354,68507.18895,182069.5,3.75E+01,3.11E+01,6.10E+02,3.00E+01,0.00E+00,,0.0994557,0.107937,5.37266,50.0321,4.13923,44224.8,42967.5348,755206.5037,954.339,17271.9,1248.84,2.98911,3705.27,2208.56,19455,40000,182047,0.0230892,4.87904,54017.2,4202.62,151707,3.12E-06,238808,638808,4217.36,946.522,2.94212,534.958,4309.64,930.045,4.0125,516.656,238808,4303.1,926.711,1.14339,510.235,4317.48,923.567,1.9733,507.589
81434.14392,0,81434.1,1.41E+01,2.49E+01,7.47E+02,1.13E+01,0.00E+00,,0.273081,0.0701998,0.422607,40.1422,3.32044,20966,11162.35638,549877.6073,426.84,12760.9,724.339,2.69169,1164.4,1112.01,10038,40000,81423,0.0238671,0.0387952,75799.1,2255.34,100139,7.71E-06,138184,538184,2762.56,977.017,2.08497,521.33,2815.24,962.526,3.62679,506.112,138184,2809.17,958.12,0.592244,498.804,2807.99,954.683,1.97535,496.495
113562.354,67821.02397,181383.4,2.48E+01,4.07E+01,4.91E+02,1.99E+01,0.00E+00,,0.688733,0.0769914,3.19596,46.4984,5.09405,35057.7,25534.4231,690494.9874,950.769,15915.7,1018.05,3.0443,1797.23,1692.86,15083.6,40000,181366,0.0166395,2.74759,68984.9,3657.1,136267,2.17E-05,238127,638127,3014.11,682.182,3.41983,377.887,3073.27,671.407,3.75286,365.865,238127,3076.81,666.85,1.98974,359.357,3079.66,665.578,2.19311,358.163
113562.354,73098.83162,186661.2,1.78E+01,1.54E+01,7.09E+02,1.42E+01,0.00E+00,,0.0183229,0.085128,0.562079,54.1989,4.3373,39376.1,30610.29542,782361.8616,978.428,17984.4,1202.3,3.03509,1421.69,1856.88,16484.8,40000,186643,0.026879,0.041027,74397.4,2680.99,107256,1.00E-06,243404,643404,3335.05,1099.35,2.99693,623.373,3410.53,1081.56,4.24723,603.292,243404,3405.25,1078.43,1.01312,596.715,3405.12,1075.16,2.30787,594.304
102888.3102,0,102888.3,2.66E+01,2.87E+01,7.45E+02,2.13E+01,0.00E+00,,0.227348,0.129407,0.55946,39.799,3.35257,35719,30541.77649,797952.2567,539.269,18472.4,1096.64,2.8709,3274.35,1854.76,16466.7,40000,102870,0.0326042,0.162026,63488.8,3905.32,144494,7.11E-06,159631,559631,5077.48,1335.59,2.0736,705.66,5184.08,1314.11,3.48309,682.192,159631,5168.42,1308.81,0.521581,674.114,5176.27,1304.17,1.79111,670.275
113562.354,36341.2735,149903.6,2.60E+01,2.12E+01,5.26E+02,2.08E+01,0.00E+00,,0.349593,0.0904087,3.04724,40.7666,3.7382,33148.7,26272.20023,656111.2627,785.743,15134.4,956.121,2.87052,3522.24,1717.62,15295.7,40000,149886,0.0197245,2.64817,55131.9,3986.5,147811,1.16E-05,206647,606647,3535.26,808.51,2.8543,447.676,3608.29,795.361,3.72733,433.189,206647,3608.27,791.253,1.27439,426.428,3616.35,788.982,1.88531,424.564
113562.354,87950.20237,201512.6,1.85E+01,3.14E+01,6.16E+02,1.48E+01,0.00E+00,,0.0163441,0.0778964,0.553418,53.495,4.46101,38272.4,29265.82776,697272.8172,1056.28,16000.7,1099.27,3.029,1921.73,1814.8,16126.2,40000,201494,0.0216447,0.0408136,66222.7,2956.23,115113,1.00E-06,258255,658255,3050.92,885.645,3.22452,507.616,3119.51,871.083,4.35538,491.348,258255,3116.35,868.276,1.39267,485.293,3115.85,865.789,2.41642,483.503
113562.354,67890.98024,181453.3,2.32E+01,2.56E+01,7.20E+02,1.85E+01,0.00E+00,,0.0177885,0.10085,0.590825,53.6283,4.2564,43416.3,38435.15145,820809.3891,951.115,18879.6,1249.99,3.03112,2299.51,2086.01,18425.2,40000,181432,0.0281925,0.0687287,67960.7,3304.57,124754,1.00E-06,238193,638193,3948.06,1153.73,2.88011,651.347,4039.48,1134.48,4.12196,629.663,238193,4032.06,1131.19,0.913869,622.994,4034.01,1127.7,2.1456,620.271
113562.354,8435.671907,121998,2.02E+01,2.56E+01,5.67E+02,1.61E+01,0.00E+00,,0.41254,0.094169,0.423699,34.2409,3.28352,30202.6,22626.39087,684598.781,639.461,15912.4,876.751,2.81567,3124.9,1591.76,14214.7,40000,121982,0.0232771,0.0897879,61748.1,3715.26,141375,1.29E-05,178743,578743,3692.82,953.619,2.53621,516.75,3770.15,938.663,3.56687,500.368,178743,3766.36,933.72,0.976176,492.734,3766.76,931.084,1.88497,490.771
110612.2611,0,110612.3,2.03E+01,1.61E+01,7.41E+02,1.62E+01,0.00E+00,,0.237706,0.112924,0.459181,39.8208,3.3876,34066.5,26751.83496,831609.3892,579.767,19261.7,1132.75,2.88179,2284.38,1733.53,15432,40000,110595,0.0340927,0.0697229,73453.7,3271.88,126480,6.17E-06,167356,567356,4431.49,1395.54,2.16243,742.604,4526.21,1373.81,3.56322,718.561,167356,4514.53,1368.31,0.551316,710.19,4516.97,1363.71,1.94846,706.487
113562.354,23743.9456,137306.3,2.57E+01,3.76E+01,5.38E+02,2.06E+01,0.00E+00,,0.659829,0.0956561,3.06371,37.805,3.94389,33501.6,26033.69538,720307.8156,719.705,16716.2,948.682,2.92791,2638.59,1709.65,15227.5,40000,137289,0.0211276,2.6924,66276.5,3986.13,147551,2.20E-05,194050,594050,3745.9,866.258,2.81631,469.266,3820.11,852.611,3.50751,454.29,194050,3821.09,847.163,1.32301,446.547,3826.25,845.104,1.83143,444.845
76135.86587,0,76135.9,3.80E+01,3.71E+01,4.98E+02,3.04E+01,0.00E+00,,1.19504,0.0475718,22.9169,27.4586,3.79545,15281.7,7149.676834,373493.0049,399.077,8699,460.57,2.57103,755.87,887.712,8054.05,40000,76127,0.0101053,22.6575,79261.1,3218.53,129598,6.02E-05,132888,532888,1876.32,413.955,2.91539,226.766,1906.61,408.282,3.18009,220.634,132888,1903.85,405.019,1.63423,215.844,1902.87,404.21,1.82328,215.212
113562.354,89044.18972,202606.5,3.82E+01,3.78E+01,7.20E+02,3.05E+01,0.00E+00,,0.0570753,0.126709,1.10494,56.0747,4.67586,56610.7,63984.62945,915141.596,1061.97,20946.3,1496.7,3.1226,3361.03,2709.95,23611,40000,202579,0.0276573,0.549496,58539.7,4120.51,155187,2.57E-06,259340,659340,4952.75,1133.88,3.052,646.144,5065.06,1113.59,4.12192,623.492,259340,5055.53,1109.92,1.09629,616.642,5068.38,1106.29,2.07311,613.563
113562.354,77318.18192,190880.5,2.10E+01,4.12E+01,6.48E+02,1.68E+01,0.00E+00,,0.316016,0.088823,0.546808,53.0805,4.81784,41565.1,33512.74928,819488.646,1000.54,18900.1,1197.1,3.10249,1383.22,1944.82,17231.8,40000,190861,0.0238388,0.0362294,75003.1,3184.8,121259,7.90E-06,247622,647622,3482.56,976.58,3.19401,548.329,3557.92,960.705,3.99885,530.658,247622,3554.18,956.049,1.47935,523.279,3552.92,953.55,2.42904,521.448
113562.354,25633.52869,139195.9,1.93E+01,2.32E+01,5.22E+02,1.55E+01,0.00E+00,,0.429897,0.0825934,0.47774,37.8676,3.61242,29741.7,21396.51489,637588.0351,729.619,14787.9,848.356,2.83647,3081.18,1547.12,13829.9,40000,139180,0.0196375,0.110942,59115.2,3634.36,139193,1.36E-05,195941,595941,3236.75,804.533,2.81474,442.984,3304.44,791.86,3.66341,429.019,195941,3303.21,787.509,1.28239,422.094,3303.74,785.502,1.95873,420.573
81338.65816,0,81338.7,2.33E+01,4.42E+01,5.21E+02,1.86E+01,0.00E+00,,1.54197,0.0604919,6.9441,28.4641,4.25879,19251.9,9450.943397,479494.6433,426.344,11192.6,566.562,2.8029,0.61,1022.18,9245.87,40000,81328.4,0.0132718,6.67112,89499.9,3189.5,130401,6.87E-05,138089,538089,2386.45,543.576,2.85827,284.512,2424.59,536.271,3.07272,276.556,138089,2420.86,531.857,1.52228,270.664,2419.68,530.872,1.71611,269.858
109322.3264,0,109322.3,2.99E+01,1.68E+01,6.40E+02,2.39E+01,0.00E+00,,0.315038,0.126825,2.92274,34.4091,3.14955,35472,31440.5341,760160.4115,572.997,17579.9,1062.33,2.84439,3894.16,1882.43,16702.1,40000,109304,0.0281098,2.5762,57072,4313.4,156693,1.10E-05,166065,566065,4968.89,1152.47,2.237,613.464,5069.57,1133.71,3.47241,593.033,166065,5057.15,1128.43,0.67746,585.012,5072.99,1124.39,1.69586,581.677
113562.354,71887.94789,185450.3,1.27E+01,1.88E+01,4.94E+02,1.02E+01,0.00E+00,,0.23547,0.0561547,0.486748,47.8159,4.41032,28374.4,16755.45542,576805.3929,972.106,13253.8,891.818,2.94277,1477.07,1366.32,12263.2,40000,185437,0.0159779,0.0367198,65556.4,2520.8,104452,5.98E-06,242198,642198,2204.78,653.87,3.3836,372.322,2249.49,643.833,4.14062,361.088,242198,2247.08,640.642,1.97227,355.408,2246.19,639.115,2.57597,354.299
101185.2046,0,101185.2,1.55E+01,4.61E+01,6.98E+02,1.24E+01,0.00E+00,,0.852835,0.0880481,0.40774,37.7544,3.9502,28326.6,17425.30196,791126.1478,530.365,18475.7,925.936,2.94827,1.59,1393.79,12502.1,40000,101171,0.028397,0.0454006,93807.3,2658.83,109680,2.23E-05,157932,557932,3470.54,1162.9,2.37731,607.533,3531.68,1146.39,3.40096,589.714,157932,3523.96,1138.75,1.00024,579.79,3521.92,1135.88,2.0148,577.771
113562.354,56473.4387,170035.8,2.67E+01,3.62E+01,6.30E+02,2.13E+01,0.00E+00,,0.261985,0.1061,0.622251,48.7938,4.23411,42520.1,38546.21741,798967.1778,891.261,18428.3,1165.63,3.01715,2877.36,2089.09,18451.2,40000,170015,0.0245537,0.142934,62639.2,3918.68,142789,7.76E-06,226776,626776,4152.86,1006.32,2.89057,560.7,4244.07,989.377,3.84346,541.925,226776,4240.45,984.97,1.15186,534.664,4244,982.146,2.01335,532.379
113562.354,86636.97714,200199.3,1.20E+01,4.04E+01,4.89E+02,9.58E+00,0.00E+00,,0.556052,0.0544207,0.514259,50.2216,5.60273,30512.3,17368.71733,647722.7298,1049.42,14879.6,1005.2,3.09771,4.88,1391.49,12482.1,40000,200185,0.0153636,0.0437926,79275.3,2329.03,97393.2,1.38E-05,256946,656946,2141.84,628.965,3.71423,353.092,2180.66,619.682,4.03534,342.586,256946,2177.6,615.649,2.47507,336.737,2176.83,614.542,2.77617,335.802
87915.29428,0,87915.3,1.35E+01,3.00E+01,5.77E+02,1.08E+01,0.00E+00,,0.516667,0.0580452,0.373285,31.4688,3.14181,18519.2,9499.806081,474291.4703,460.821,11051,580.559,2.61011,1870.18,1024.85,9269.46,40000,87905,0.0168447,0.074688,66860.1,2583.21,112780,1.73E-05,144666,544666,2285.21,689.924,2.44707,376.854,2326.84,679.841,3.53238,366.319,144666,2322.8,675.663,1.0799,359.646,2321.81,673.79,1.85893,358.468
113562.354,52811.03223,166373.4,3.39E+01,3.05E+01,7.27E+02,2.71E+01,0.00E+00,,0.0540011,0.132631,0.809866,51.3396,4.04854,50210.7,53775.32723,885787.1744,872.042,20357.2,1365.91,3.03297,3663.31,2478.08,21700.4,40000,166349,0.0304294,0.298198,57971.7,4157.86,152132,1.61E-06,223110,623110,5190.43,1246.85,2.64266,696.259,5308.61,1225.06,3.88371,671.876,223110,5293.78,1221.34,0.761973,664.933,5305.24,1217.18,1.91703,661.428
113562.354,46840.40359,160402.8,2.12E+01,2.38E+01,7.44E+02,1.69E+01,0.00E+00,,0.0785661,0.102757,0.560061,51.2061,4.04789,40628.5,34293.3509,844381.7371,840.769,19461.2,1246.48,3.00034,2029.95,1967.84,17426.9,40000,160383,0.0308223,0.0617185,72436.2,3130.78,120514,1.84E-06,217144,617144,4025.56,1261.23,2.65952,700.998,4117.12,1240.69,3.9315,677.851,217144,4108.49,1236.8,0.760234,670.698,4110.27,1232.89,2.09351,667.617
113562.354,79453.89037,193016.2,2.03E+01,4.53E+01,6.58E+02,1.62E+01,0.00E+00,,0.437832,0.0878823,0.548858,53.7556,5.09948,42107.7,33405.52787,859408.1965,1011.74,19836.9,1239.29,3.1404,897.56,1941.64,17204.8,40000,192997,0.0241435,0.0331514,79909.7,3062.41,117507,1.06E-05,249758,649758,3448.43,989.282,3.27075,552.975,3521.04,973.422,3.94851,535.339,249758,3516.79,968.133,1.60852,527.524,3515.29,965.741,2.50071,525.771
113562.354,7247.216231,120809.6,2.91E+01,4.52E+01,5.56E+02,2.32E+01,0.00E+00,,1.15806,0.104051,6.42325,33.0928,4.22094,33696.5,25868.71201,804678.8716,633.225,18777.3,956.704,2.97661,1733.29,1704.12,15180.1,40000,120793,0.0233104,6.0958,78582.6,4059.23,148858,3.92E-05,177554,577554,4083.71,955.887,2.74445,502.601,4160.3,941.388,3.24375,486.779,177554,4159.97,934.315,1.3376,477.829,4162.06,932.415,1.7387,476.235
111105.9237,0,111105.9,1.23E+01,3.83E+01,5.36E+02,9.87E+00,0.00E+00,,0.992537,0.0658982,0.358039,29.5439,3.75394,23539.6,13014.82288,659617.1647,582.382,15395.1,781.4,2.84356,157.17,1201.96,10828,40000,111094,0.0206058,0.0795203,89187.2,2609.35,110382,2.71E-05,167855,567855,2596.91,843.651,2.75289,450.631,2642.8,831.894,3.40287,437.673,167855,2637.16,825.948,1.4096,429.649,2635.93,824.233,1.94435,428.372
98642.55263,0,98642.6,1.63E+01,4.76E+01,6.37E+02,1.31E+01,0.00E+00,,1.12948,0.0838484,0.433463,34.4396,4.10743,26869.9,15999.8769,735053.8975,517.039,17188.5,838.016,2.94641,1.29,1334.68,11987.8,40000,98629.2,0.0242609,0.100922,93130.3,2915.69,118008,3.33E-05,155390,555390,3306.08,993.766,2.52194,516.322,3362.31,979.824,3.26034,501.294,155390,3355.34,972.517,1.22041,492.039,3353.94,970.438,1.82958,490.487
113562.354,33579.54915,147141.9,2.85E+01,4.14E+01,7.14E+02,2.28E+01,0.00E+00,,0.406911,0.126819,0.560558,47.4704,4.20572,45272.3,43217.82443,933495.3982,771.239,21632.8,1260.31,3.0455,2563.22,2215.14,19510.2,40000,147120,0.0308817,0.0901336,69608.1,3969.39,143730,1.18E-05,203881,603881,4971.82,1265.81,2.59402,688.631,5078.48,1244.9,3.61111,665.564,203881,5071.01,1238.84,0.908421,656.796,5072.75,1235.27,1.97424,653.912
95054.56078,0,95054.6,3.86E+01,1.54E+01,5.49E+02,3.09E+01,0.00E+00,,0.500082,0.0835738,17.8173,29.8189,3.05807,22979.8,15459.67145,536430.9833,498.231,12478.1,677.373,2.63535,3664.97,1311.62,11786.7,40000,95041.4,0.018184,17.5248,55639,4000.55,150657,1.98E-05,151802,551802,3278.6,745.53,2.43293,401.047,3339.94,733.96,3.43392,388.819,151802,3337.91,729.494,0.999397,381.899,3342.95,727.359,1.67819,380.345
113562.354,43077.16295,156639.5,1.31E+01,2.76E+01,5.56E+02,1.05E+01,0.00E+00,,0.314736,0.0647343,0.449269,44.033,3.93049,28044.3,17235.25454,636379.9976,821.071,14707.4,899.23,2.88797,1386.75,1386.05,12434.8,40000,156626,0.0201175,0.0321201,71661.8,2535.17,105728,7.66E-06,213387,613387,2542.1,823.304,2.99059,460.704,2594.38,810.775,3.93034,446.749,213387,2590.72,806.872,1.39352,440.047,2589.37,804.7,2.30966,438.566
113562.354,37901.93115,151464.3,3.37E+01,1.73E+01,6.89E+02,2.69E+01,0.00E+00,,0.134345,0.133532,1.20721,47.1993,3.81615,46778.2,48569.31628,855071.6413,793.891,19658.2,1311.64,2.99183,3889.42,2351.82,20651.8,40000,151441,0.0294762,0.734589,56259.4,4290.42,156705,4.27E-06,208202,608202,5225.47,1208.28,2.53738,666.57,5339.9,1187.41,3.74089,643.355,208202,5325.66,1183.24,0.755535,636.122,5341.28,1179.05,1.83279,632.565
90690.56783,0,90690.6,2.20E+01,1.83E+01,5.25E+02,1.76E+01,0.00E+00,,0.599442,0.0714928,3.58921,28.6687,3.10845,20624.7,12292.96175,477739.2661,475.362,11128.5,587.613,2.62572,3395.77,1167.7,10527.5,40000,90678.9,0.0154949,3.31161,55152,3574.65,142988,2.48E-05,147440,547440,2805.52,635.197,2.53129,344.554,2857.77,625.56,3.402,334.425,147440,2857.46,621.427,1.17331,328.031,2859.71,619.798,1.71694,326.888
80184.26119,0,80184.3,2.84E+01,4.82E+01,6.92E+02,2.27E+01,0.00E+00,,0.79756,0.10286,3.22467,36.9099,3.77617,27423,17741.74165,631015.0651,420.272,14730.4,744.66,2.92063,1286.84,1406.59,12613.3,40000,80170.2,0.0224776,2.85763,81344.9,3775.64,143534,3.23E-05,136931,536931,4043.42,921.693,2.23106,473.927,4114.03,907.924,3.24309,459.649,136931,4110.52,901.558,0.904846,451.166,4114.4,899.105,1.63101,449.374
113562.354,11461.6439,125024,3.35E+01,4.55E+01,6.55E+02,2.68E+01,0.00E+00,,0.752788,0.133557,4.51417,39.091,4.0585,42052,39128.34911,925251.2541,655.297,21507.3,1183.63,3.01739,2609.65,2105.18,18586.7,40000,125003,0.029523,4.12066,70950.7,4328.32,154413,2.52E-05,181764,581764,5236.74,1211.1,2.49494,641.914,5337.46,1191.71,3.36647,620.877,181764,5332.71,1184.15,1.00022,611.036,5342.28,1180.92,1.73627,608.33
77550.96476,0,77551,3.45E+01,2.48E+01,5.68E+02,2.76E+01,0.00E+00,,0.513263,0.0670987,14.8965,30.7579,3.06636,18132.5,10270.48796,414318.3592,406.486,9648.05,512.724,2.5352,3445.19,1066.11,9633.61,40000,77540.3,0.014049,14.5978,53620,3593.17,142653,2.37E-05,134301,534301,2634.97,576.164,2.40693,314.383,2682.42,567.282,3.40893,305.362,134301,2681.64,563.603,1.06407,299.348,2683.95,561.96,1.67492,298.282
113562.354,24016.49472,137578.8,3.13E+01,3.24E+01,7.01E+02,2.51E+01,0.00E+00,,0.172365,0.135943,0.823723,44.5981,3.65718,44462.2,44734.28519,864924.4089,721.105,19941.5,1269.97,2.96272,3726.85,2254.65,19840.9,40000,137556,0.0311564,0.376442,58445.4,4254.25,153700,5.42E-06,194317,594317,5324.7,1276.95,2.3966,695.813,5441.02,1255.27,3.63877,671.757,194317,5425.04,1250.62,0.675097,664.137,5437.73,1246.25,1.81087,660.443
113562.354,70520.74483,184083.1,3.79E+01,2.21E+01,4.96E+02,3.03E+01,0.00E+00,,0.218952,0.0787341,10.2279,47.056,4.25317,34100.9,26820.21203,619364.4722,964.919,14184.3,1005.04,2.90246,3378.82,1735.79,15451.3,40000,184066,0.0168044,9.7723,53215,3948.48,143878,7.03E-06,240827,640827,3076.56,688.77,3.21488,390.314,3140.56,677.339,4.00732,377.659,240827,3141.83,674.036,1.68842,371.766,3149.36,672.178,2.14999,370.17
90946.99073,0,90947,3.63E+01,4.71E+01,4.60E+02,2.91E+01,0.00E+00,,3.04382,0.0483805,23.6878,25.3397,5.94088,16764.7,8035.60881,533698.4845,476.718,12430.2,658.261,2.63791,0.06,941.681,8533.26,40000,90937.6,0.0116298,23.4481,87520.2,3099.93,121792,0.000127431,147699,547699,1915.99,475.103,3.62686,241.438,1942.12,469.915,2.98343,234.901,147699,1936.66,465.897,1.65329,229.616,1935.22,465.192,1.66459,228.891
101558.5439,0,101558.5,1.95E+01,3.97E+01,6.14E+02,1.56E+01,0.00E+00,,0.697534,0.0928797,0.414941,33.3014,3.53028,28180.7,18776.669,690906.4606,532.32,16125.3,818.541,2.88302,1569.81,1447.7,12970,40000,101544,0.023899,0.090556,78255.3,3446.42,133881,2.24E-05,158305,558305,3651.54,979.226,2.41244,516.58,3721.23,964.618,3.38254,500.894,158305,3716.03,958.414,1.00715,492.357,3715.19,955.961,1.83847,490.588
113562.354,42534.75423,156097.1,1.42E+01,4.82E+01,5.91E+02,1.14E+01,0.00E+00,,1.22763,0.0729198,0.488115,45.0196,5.34946,31890.8,20180.36633,829271.2785,818.222,19263.3,1073.81,3.04698,0.37,1501.75,13437.9,40000,156082,0.0222242,0.0584269,88020.9,2566.65,105230,2.94E-05,212843,612843,2873.26,910.237,3.23415,490.534,2923.98,897.14,3.52522,475.83,212843,2918.06,890.567,1.78188,467.372,2916.79,888.969,2.18706,466.056
113562.354,11257.9087,124820.3,3.35E+01,2.32E+01,6.54E+02,2.68E+01,0.00E+00,,0.252651,0.133875,3.75004,38.9826,3.38164,40518.8,39204.86608,818315.9208,654.229,18872.9,1195.54,2.90653,3989.74,2107.29,18604.4,40000,124799,0.0293703,3.3571,56416.2,4397.01,159001,8.54E-06,181560,581560,5243,1204.22,2.33318,649.046,5351.68,1184.11,3.5484,626.908,181560,5336.92,1179.08,0.697262,619.041,5354.99,1174.81,1.73629,615.432
77599.37683,0,77599.4,3.82E+01,2.09E+01,5.52E+02,3.06E+01,0.00E+00,,0.571517,0.062844,19.4371,29.9988,3.10162,17207,9562.602519,401163.4077,406.742,9345.56,492.601,2.49648,3412.51,1028.27,9299.7,40000,77589.1,0.0131411,19.1473,53512.7,3584.23,141858,2.68E-05,134350,534350,2469.24,538.917,2.47711,295.728,2513.09,530.675,3.3878,287.336,134350,2512.37,527.091,1.16762,281.533,2513.76,525.644,1.70533,280.598
113562.354,37483.63351,151046,2.15E+01,2.84E+01,7.15E+02,1.72E+01,0.00E+00,,0.135391,0.103734,0.532921,48.4069,3.89432,38965,32531.12805,823319.5756,791.721,19005.4,1185.75,2.97006,2278.32,1915.5,16983.1,40000,151027,0.0299803,0.061082,70298.5,3282.8,125368,3.35E-06,207788,607788,4064.86,1227.1,2.5938,677.246,4156.18,1207.19,3.83151,654.917,207788,4148.03,1203,0.764863,647.581,4149.37,1199.21,2.05771,644.614
113562.354,87989.04116,201551.4,1.49E+01,4.06E+01,5.00E+02,1.20E+01,0.00E+00,,0.48971,0.0619252,0.528038,50.5947,5.44398,33255.6,20907.07114,666262.064,1056.5,15313.8,1025.66,3.10922,534.31,1529.01,13673.6,40000,201536,0.0160334,0.0505681,76443,2752.68,109685,1.29E-05,258297,658297,2432.86,656.729,3.63899,368.995,2480.14,646.65,4.0189,357.684,258297,2477.73,642.555,2.34264,351.664,2477.01,641.337,2.68289,350.643
113562.354,19390.25108,132952.6,1.70E+01,2.09E+01,5.90E+02,1.36E+01,0.00E+00,,0.349585,0.0832202,0.41921,39.0659,3.52355,29697.9,20674.07152,688843.6712,696.892,15980.8,912.453,2.84881,2261.68,1520.32,13598.5,40000,132937,0.0236326,0.0437377,68418.3,3159.53,124541,9.44E-06,189698,589698,3265.57,967.622,2.64054,529.864,3334.55,952.661,3.70246,513.339,189698,3329.97,948.022,1.02186,505.871,3328.81,945.306,2.07439,503.941
100710.0914,0,100710.1,2.82E+01,4.01E+01,4.55E+02,2.25E+01,0.00E+00,,1.70875,0.0618782,13.1054,25.2314,4.43294,20735.2,11203.19933,544308.9566,527.889,12688.9,659.773,2.78755,533.71,1114.07,10056.1,40000,100699,0.0139829,12.865,86397.4,3486.93,136401,6.72E-05,157460,557460,2437.33,572.493,3.08587,301.624,2479.01,564.754,3.13283,292.888,157460,2476.1,560.249,1.631,286.879,2475.13,559.317,1.76354,286.043
96238.79475,0,96238.8,3.52E+01,2.17E+01,6.65E+02,2.82E+01,0.00E+00,,0.301575,0.118748,7.99961,35.5965,3.15871,31118.7,25265.66068,671878.8307,504.42,15542.1,935.106,2.78575,3883.84,1683.76,15005.5,40000,96222,0.0258514,7.64198,56102.6,4242.48,155521,1.13E-05,152983,552983,4655.35,1059.93,2.14753,560.127,4746.27,1042.81,3.44759,541.793,152983,4734.51,1037.91,0.635563,534.183,4749.93,1034.06,1.65347,531.081
77673.02767,0,77673,2.08E+01,2.84E+01,5.87E+02,1.66E+01,0.00E+00,,0.466848,0.0696444,1.34425,31.6966,3.05887,19156.5,10719.85096,428043.7297,407.125,9964.11,533.266,2.60026,3260.91,1089.47,9839.51,40000,77662.1,0.0150909,1.03612,54925.5,3376.65,138577,2.07E-05,134423,534423,2734.75,618.765,2.3433,336.111,2784.7,609.248,3.43516,326.44,134423,2783.18,605.471,0.978824,320.224,2785.78,603.636,1.66571,319.025
113562.354,51449.88889,165012.2,3.68E+01,2.94E+01,5.44E+02,2.94E+01,0.00E+00,,0.718552,0.0944297,8.77016,45.0348,3.87455,36779.7,31122.09,722291.0914,864.938,16705,1008.52,2.94216,3366.66,1872.67,16619.1,40000,164994,0.0203411,8.33042,56403.3,4034.88,153921,2.41E-05,221755,621755,3695.51,833.907,3.12584,471.585,3769.17,820.526,3.84376,456.678,221755,3769.62,815.803,1.58221,449.438,3777.19,813.644,2.07886,447.577
