WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
99794.56873,0,99794.6,1.91E+01,3.91E+01,7.47E+02,1.53E+01,0.00E+00,,0.443448,0.102782,0.43534,40.2158,3.60971,30705.2,21255.3672,779476.7781,523.068,18124.2,991.746,2.91027,1290.53,1541.92,13785,40000,99779.1,0.0311044,0.0449457,82177.3,3054.43,120891,1.21E-05,156540,556540,4040.69,1273.64,2.17021,669.242,4120.55,1254.49,3.49321,648.489,156540,4112.45,1248.11,0.659323,639.455,4111.28,1244.18,2.01997,636.545
91434.27478,0,91434.3,2.36E+01,4.92E+01,6.73E+02,1.89E+01,0.00E+00,,0.95131,0.105533,0.578196,36.0826,3.95904,30146.3,20438.23256,729632.2045,479.242,17057.5,836.054,2.97551,1003.42,1511.48,13522,40000,91419.2,0.0249887,0.22116,85160.5,3664.02,139209,3.38E-05,148180,548180,4151.93,1024.33,2.33753,527.855,4226.24,1009.2,3.22818,511.859,148180,4221.23,1001.95,1.01553,502.583,4221.34,999.548,1.71616,500.796
84676.16312,0,84676.2,2.49E+01,4.11E+01,6.50E+02,1.99E+01,0.00E+00,,0.62529,0.0970183,1.39454,34.8341,3.47022,26327.4,17131.68038,597429.9027,443.821,13923.6,727.815,2.84761,2020.49,1381.81,12398,40000,84662.3,0.0214585,1.04967,72979.5,3743.85,143805,2.48E-05,141423,541423,3810.14,879.787,2.25441,459.655,3879.56,866.422,3.33145,445.716,141423,3876.25,860.832,0.876285,437.806,3880.73,858.338,1.6495,435.99
113562.354,6373.212241,119935.6,3.82E+01,3.29E+01,5.52E+02,3.05E+01,0.00E+00,,0.483988,0.10309,14.3319,32.5703,3.28983,31195.6,25338.79123,698805.9231,628.644,16211.9,925.668,2.79576,3582.55,1686.24,15026.8,40000,119919,0.0228467,14.0089,59372.9,4280.32,155544,1.68E-05,176680,576680,4040.2,936.726,2.5334,504.546,4119.48,921.822,3.49088,488.304,176680,4114.99,916.581,1.00305,480.506,4123.6,913.868,1.73218,478.332
113562.354,7854.710723,121417.1,1.92E+01,3.55E+01,4.54E+02,1.54E+01,0.00E+00,,1.128,0.0715165,2.80135,28.6923,3.99475,24840.9,15527.11024,604291.4055,636.43,14071.8,747.887,2.81126,2091.33,1314.52,11812,40000,121404,0.0162185,2.52611,70088.2,3606.99,140719,3.97E-05,178165,578165,2807.49,664.433,3.02166,357.038,2860.45,654.762,3.3317,346.207,178165,2860.3,649.917,1.62207,339.542,2860.66,648.738,1.85244,338.519
113562.354,47217.83746,160780.2,2.17E+01,2.92E+01,5.96E+02,1.73E+01,0.00E+00,,0.216888,0.0915547,0.514417,46.0032,3.91037,36031.3,28866.19798,711583.6533,842.756,16432.9,1018.03,2.93585,2844.74,1802.11,16018,40000,160762,0.0228539,0.0672765,61564.1,3581.76,134784,6.16E-06,217523,617523,3585.97,935.995,2.84475,521.905,3665.28,920.66,3.8707,504.873,217523,3661.78,916.788,1.12551,498.051,3662.19,914.154,2.07448,496.061
83023.28403,0,83023.3,1.68E+01,4.52E+01,6.79E+02,1.35E+01,0.00E+00,,0.801923,0.0765863,0.440449,36.5111,3.75499,23215.9,12530.33061,602369.7835,435.167,14073.5,699.061,2.87428,3.01,1179.07,10627.3,40000,83011.5,0.0217995,0.0879048,90739.4,2773.06,115323,2.62E-05,139772,539772,3019.81,892.99,2.3162,466.287,3070.77,880.331,3.34793,453.028,139772,3064.72,874.209,1.01039,444.695,3063.45,871.981,1.8119,443.192
113562.354,62966.40648,176528.8,3.36E+01,1.73E+01,6.05E+02,2.69E+01,0.00E+00,,0.128164,0.107075,3.65138,48.9668,4.07095,43002,40875.42888,749372.2365,925.296,17158.6,1219.06,2.97836,3648.97,2152.8,18987.1,40000,176507,0.0230632,3.16827,54409.2,4174.31,150424,4.04E-06,233268,633268,4184.08,945.446,2.90578,532.323,4275.41,929.114,3.96046,514.191,233268,4269.25,925.635,1.12757,507.67,4282.99,922.526,1.94943,505.058
91732.15208,0,91732.2,1.15E+01,1.85E+01,5.86E+02,9.16E+00,0.00E+00,,0.50023,0.055301,0.351424,32.0392,3.16264,18561.2,9272.468933,500877.4692,480.83,11665.6,617.956,2.62191,1245.55,1012.37,9159.17,40000,91722,0.0181552,0.0498421,72601.8,2241.26,101349,1.49E-05,148483,548483,2178.46,743.345,2.45313,406.076,2217.81,732.633,3.60059,394.792,148483,2213.36,728.271,1.05451,387.827,2212.04,726.208,1.94379,386.548
112121.6553,0,112121.7,2.96E+01,2.25E+01,6.70E+02,2.37E+01,0.00E+00,,0.277676,0.137143,1.26701,35.9506,3.20911,38706.5,36362.76754,820513.3534,587.664,18965.2,1157.13,2.88213,3883.01,2027.69,17933.1,40000,112101,0.0308979,0.903611,57946.4,4342.87,156771,9.42E-06,168862,568862,5374.88,1266.65,2.198,674.132,5486.02,1245.83,3.47636,651.31,168862,5469.65,1240.4,0.619208,643.117,5485.71,1235.92,1.72247,639.341
94254.77123,0,94254.8,3.53E+01,3.77E+01,5.00E+02,2.83E+01,0.00E+00,,1.07313,0.0692355,17.7814,27.4623,3.68247,21034.6,12171.43584,523531.9844,494.046,12217.8,621.337,2.71961,1656.51,1161.84,10476,40000,94243.2,0.0152412,17.5167,75387.7,3702.52,142234,4.34E-05,151004,551004,2722.71,624.615,2.75536,332.103,2771.01,615.58,3.22745,322.342,151004,2769.48,610.886,1.43885,315.86,2769.42,609.649,1.74845,314.896
113562.354,2185.590843,115747.9,3.80E+01,2.76E+01,6.98E+02,3.04E+01,0.00E+00,,0.233107,0.154198,4.80565,38.1163,3.30001,43728.3,45249.51257,880664.4529,606.661,20305.9,1291.58,2.93406,4299.61,2267.93,19951.9,40000,115725,0.0333134,4.41667,55913,4481.85,166019,8.11E-06,172486,572486,6045.49,1365.98,2.16307,728.094,6168.17,1343.07,3.48139,702.876,172486,6145.31,1337.64,0.571625,694.653,6167.94,1332.53,1.7259,690.249
113562.354,43230.88231,156793.2,1.83E+01,4.12E+01,7.16E+02,1.46E+01,0.00E+00,,0.394644,0.0942353,0.5086,49.9362,4.38855,38449.7,29321.11521,878904.5495,821.855,20351.8,1202.52,3.06105,840.89,1816.55,16141.1,40000,156775,0.0293456,0.0287483,84109.8,2848.55,112662,9.07E-06,213536,613536,3699.78,1201.58,2.78348,659.375,3777.34,1182.85,3.78797,638.508,213536,3771.37,1177.16,1.05682,629.991,3769.41,1173.82,2.35337,627.607
113562.354,38618.8828,152181.2,1.98E+01,4.15E+01,7.51E+02,1.58E+01,0.00E+00,,0.371587,0.10263,0.51681,50.3308,4.34981,40268.3,32272.37013,920327.5207,797.673,21314.2,1255.98,3.06404,1040.04,1907.7,16916.9,40000,152162,0.0317511,0.0309141,83580,2969.31,115931,8.61E-06,208923,608923,4028.29,1300.1,2.67623,710.26,4113.76,1279.67,3.74648,687.502,208923,4107.04,1273.75,0.931385,678.731,4105.21,1270.05,2.31419,676.008
100927.2389,0,100927.2,2.96E+01,2.36E+01,6.80E+02,2.37E+01,0.00E+00,,0.280821,0.127355,1.78306,36.3873,3.20002,34170.5,29272.82406,729695.6524,528.991,16871.2,1023.91,2.83425,3840.14,1815.02,16128.1,40000,100909,0.0282511,1.41656,57075.3,4236.2,154898,1.01E-05,157670,557670,4991.25,1158.19,2.13753,612.196,5091.69,1139.37,3.455,591.852,157670,5078.22,1134.25,0.605319,584.004,5094.2,1130.04,1.68009,580.547
113562.354,68187.58077,181749.9,1.19E+01,4.71E+01,5.43E+02,9.49E+00,0.00E+00,,1.21054,0.059742,0.510796,48.5587,6.10663,30535.3,17945.36711,770157.9348,952.705,17791.9,1095.51,3.04635,0.15,1414.77,12684.3,40000,181736,0.0183336,0.0521998,81705.5,2213,94152.9,2.81E-05,238497,638497,2356.09,750.516,3.62802,411.108,2395.35,739.918,3.73518,399.012,238497,2390.64,734.527,2.20243,391.892,2389.68,733.345,2.45795,390.852
99246.931,0,99246.9,1.20E+01,3.62E+01,7.29E+02,9.62E+00,0.00E+00,,0.404276,0.0760913,0.399305,39.6346,3.50438,25021.8,14208.92895,708587.8215,520.212,16466.8,910.66,2.83177,118.1,1256.66,11306.9,40000,99234.4,0.0289714,0.02526,89949.8,2025.71,91764.1,9.36E-06,155995,555995,2995.85,1185.62,2.23221,630.087,3052.78,1168.44,3.65096,611.457,155995,3045.98,1162.65,0.695343,602.814,3043.65,1158.86,2.25095,600.27
113562.354,38508.61737,152071,3.38E+01,4.32E+01,4.95E+02,2.71E+01,0.00E+00,,1.1576,0.080907,10.6572,40.2265,5.00885,32047.9,22725.66954,720123.8739,797.111,16705.7,954.671,2.99021,1456.08,1595.31,14245.3,40000,152055,0.0178869,10.2667,76656.5,3841.49,141540,3.76E-05,208816,608816,3173.1,733.237,3.23994,395.346,3233.48,722.076,3.4445,382.884,208816,3235.12,716.712,1.76823,375.736,3236.28,715.475,1.95303,374.589
113562.354,1589.878396,115152.2,2.60E+01,4.32E+01,7.49E+02,2.08E+01,0.00E+00,,0.560121,0.137245,0.47369,40.7619,3.85478,41577.4,37424.29925,979953.0142,603.549,22799.8,1232.64,3.01272,2168.45,2057.75,18187,40000,115132,0.0360169,0.0685972,76678.5,3840.63,140896,1.62E-05,171893,571893,5390.17,1475.85,2.24599,777.033,5499.69,1452.67,3.41446,751.675,171893,5489.51,1444.92,0.716573,741.434,5489.78,1440.68,1.96256,738.032
113562.354,15799.09274,129361.4,3.81E+01,1.88E+01,6.69E+02,3.05E+01,0.00E+00,,0.219411,0.139578,5.57098,41.0103,3.4746,43097.3,43553.19617,840609.933,678.029,19361.8,1253.38,2.93771,4170.27,2223.94,19583.8,40000,129339,0.0300982,5.15674,55513.7,4424.22,163073,7.45E-06,186100,586100,5467.03,1234.13,2.34616,667.517,5579.92,1213.27,3.57439,644.495,186100,5563.36,1208.38,0.683914,636.723,5583.13,1203.93,1.74862,632.93
113562.354,25449.77507,139012.1,2.71E+01,3.53E+01,6.32E+02,2.17E+01,0.00E+00,,0.347496,0.117075,0.704034,42.1382,3.75185,39669.6,35753.52557,804921.735,728.631,18622.2,1117.76,2.95244,3218.12,2010.24,17785.7,40000,138992,0.0267234,0.285465,61986.9,4111.97,149504,1.10E-05,195753,595753,4584.97,1095.44,2.5675,596.305,4682.03,1077.38,3.6121,576.428,195753,4675.9,1072.21,0.918,568.499,4682.98,1068.94,1.82905,565.815
83356.84772,0,83356.8,3.29E+01,1.99E+01,7.01E+02,2.63E+01,0.00E+00,,0.276843,0.109856,5.67782,37.3484,3.18807,27304.7,20001.93541,586633.7355,436.899,13573.1,813.549,2.7389,3778.8,1494.98,13379.4,40000,83341.9,0.0236069,5.30409,55332.6,4047.83,151817,1.11E-05,140103,540103,4307.33,967.962,2.05811,509.031,4390.11,952.43,3.43543,492.725,140103,4379.99,947.955,0.589884,485.55,4394.24,944.278,1.62151,482.685
113562.354,53206.4312,166768.8,2.20E+01,3.01E+01,5.39E+02,1.76E+01,0.00E+00,,0.25817,0.0860235,0.605873,45.1553,3.98542,34849.6,27394.82406,660546.7003,874.152,15225,974.296,2.92451,3161.22,1754.65,15612.7,40000,166751,0.0196175,0.166952,56800.3,3740.1,139950,7.96E-06,223512,623512,3365.98,803.754,2.98806,450.387,3438.47,790.546,3.88358,435.765,223512,3438.11,786.837,1.36488,429.298,3440.94,784.698,2.03964,427.593
113562.354,66864.53416,180426.9,3.60E+01,4.45E+01,6.00E+02,2.88E+01,0.00E+00,,0.54524,0.104767,5.64931,49.5306,4.87753,44299,40536.25766,846272.94,945.731,19503.5,1250.56,3.07957,2404.64,2143.63,18910.1,40000,180405,0.022576,5.16238,67315.5,4096.21,146499,1.69E-05,237166,637166,4098.12,926.287,3.14109,513.399,4181.26,910.843,3.74994,496.408,237166,4182.64,905.329,1.53555,488.552,4190.69,903.039,2.02112,486.539
113562.354,91904.85092,205467.2,2.41E+01,3.62E+01,7.26E+02,1.93E+01,0.00E+00,,0.0108502,0.0983952,0.607836,56.8895,4.70185,47165.6,43005.13452,846934.7387,1077,19455.8,1314.49,3.10053,1971.71,2209.55,19463.3,40000,205445,0.026999,0.0563619,69800.5,3258.19,122479,1.00E-06,262206,662206,3851.44,1105.1,3.14841,631.255,3940.7,1086.43,4.29816,610.272,262206,3935.02,1083.15,1.14288,603.628,3935.81,1079.96,2.32096,601.195
113562.354,55064.99956,168627.4,1.19E+01,3.58E+01,5.15E+02,9.49E+00,0.00E+00,,0.533163,0.0574374,0.465962,45.2756,4.55265,27775,15822.91889,633476.1978,883.918,14631,904.417,2.97419,429.79,1327.17,11922.3,40000,168614,0.0174645,0.0396844,78761.9,2370.23,100341,1.31E-05,225375,625375,2259.15,714.874,3.31183,399.225,2302.16,704.319,3.89439,387.356,225375,2298.54,700.08,1.90542,380.855,2297.5,698.581,2.44917,379.746
113562.354,67915.78108,181478.1,2.19E+01,4.12E+01,7.04E+02,1.75E+01,0.00E+00,,0.288884,0.0972598,0.551134,53.4372,4.66989,43173.8,36326.86717,875194.7254,951.248,20205.3,1258.04,3.09794,1429.28,2026.66,17924.5,40000,181458,0.0272394,0.0349664,76684.9,3186.43,121250,7.00E-06,238219,638219,3813.16,1115.66,3.01529,623.156,3896.62,1097.51,3.94207,602.896,238219,3891.73,1092.61,1.21127,595.12,3890.39,1089.58,2.36621,592.89
113562.354,11055.00094,124617.4,3.47E+01,4.60E+01,6.65E+02,2.78E+01,0.00E+00,,0.753551,0.13673,5.08682,39.4196,4.07627,42824.3,40460.65678,941459.0018,653.163,21881.9,1206.51,3.02266,2636.76,2141.58,18892.9,40000,124596,0.0302017,4.68931,70920.4,4355.77,154943,2.53E-05,181357,581357,5362.07,1238.99,2.47652,656.05,5464.88,1219.12,3.36108,634.486,181357,5459.16,1211.4,0.98046,624.504,5469.22,1208.07,1.73421,621.698
113562.354,60950.24283,174512.6,2.77E+01,3.05E+01,4.94E+02,2.21E+01,0.00E+00,,0.279991,0.0793089,4.52753,45.2083,4.13499,33329.3,25554.82273,618028.7643,914.75,14189.1,967.483,2.90271,3345.31,1693.55,15089.5,40000,174496,0.0170019,4.08955,53581.6,3855.28,142916,9.11E-06,231257,631257,3099.29,696.831,3.1501,392.494,3163.48,685.412,3.91942,379.846,231257,3165.43,681.908,1.62767,373.79,3172.36,680.077,2.08938,372.232
113562.354,71001.74107,184564.1,2.30E+01,4.91E+01,6.01E+02,1.84E+01,0.00E+00,,0.785862,0.0924473,0.564809,50.534,5.40627,42131.6,34255.89062,864181.8732,967.429,19998.5,1194.76,3.14434,1193.05,1966.74,17417.6,40000,184544,0.0220321,0.0753883,77719.9,3535.59,131218,2.19E-05,241305,641305,3626.33,903.561,3.32614,497.711,3700.37,889.054,3.7071,481.671,241305,3698.58,883.051,1.79763,473.622,3697.89,881.284,2.26385,472.154
113562.354,3931.400803,117493.8,3.33E+01,4.14E+01,4.96E+02,2.67E+01,0.00E+00,,1.30679,0.0857599,13.9141,28.9645,4.18045,27995,19179.5978,702193.6963,615.855,16385.9,834.75,2.88191,1572.77,1463.41,13106.1,40000,117479,0.0193739,13.6316,79365.3,3961.5,146965,4.53E-05,174240,574240,3368.6,794.101,2.89258,418.469,3430.92,782.412,3.22111,405.554,174240,3430.01,776.381,1.48556,397.764,3430.4,774.954,1.75992,396.541
113562.354,12054.48166,125616.8,2.57E+01,3.37E+01,5.06E+02,2.06E+01,0.00E+00,,0.641171,0.0883111,5.10263,32.6086,3.54045,29047.1,21259.86958,651342.6014,658.434,15136.1,837.474,2.81904,3087.99,1542.09,13786.4,40000,125601,0.0195509,4.78383,61677.8,3966.56,148812,2.22E-05,182362,582362,3459.06,801.424,2.75283,433.835,3527.23,789.002,3.47704,420.22,182362,3528.02,783.952,1.29098,412.864,3532.45,782.036,1.79883,411.325
113562.354,26822.97311,140385.3,2.11E+01,2.83E+01,5.60E+02,1.69E+01,0.00E+00,,0.34772,0.0914683,0.488246,39.718,3.60133,32438.1,24955.92715,680115.0235,735.848,15759.9,919.291,2.8675,3139.66,1673.21,14915,40000,140369,0.0219081,0.101045,59778.3,3731.34,140855,1.08E-05,197130,597130,3583.74,897.554,2.7191,493.399,3660.14,883.162,3.68781,477.543,197130,3657.7,878.76,1.11253,470.398,3658.73,876.325,1.93858,468.544
113562.354,83139.34583,196701.7,3.51E+01,2.94E+01,7.18E+02,2.81E+01,0.00E+00,,0.000221846,0.123783,0.855522,55.3284,4.39339,53762,59200.49188,867770.1841,1031.02,19878.8,1402.46,3.07781,3593.29,2603.65,22737.5,40000,196676,0.0279018,0.308046,56564.2,4085.29,149936,1.00E-06,253437,653437,4839.47,1143.11,2.95356,652.771,4952.39,1122.77,4.18038,629.933,253437,4940.78,1119.77,0.960564,623.521,4951.32,1116.07,2.04964,620.443
89851.76933,0,89851.8,2.82E+01,2.39E+01,5.40E+02,2.25E+01,0.00E+00,,0.545348,0.0753795,8.68028,29.3831,3.07408,21090,13013.11532,486750.6156,470.963,11333,604.108,2.62018,3516.62,1201.88,10827.3,40000,89839.8,0.0162007,8.39416,54914.8,3729.92,145958,2.27E-05,146601,546601,2957.21,664.203,2.46872,359.116,3012.44,654.016,3.41515,348.452,146601,3011.92,649.835,1.08438,341.921,3015.18,648.027,1.69056,340.654
113562.354,2441.481205,116003.8,1.58E+01,3.58E+01,4.53E+02,1.26E+01,0.00E+00,,1.25147,0.0676734,0.934373,26.3523,3.9901,23484.7,13927.71204,598542.6461,608.056,13950.3,728.404,2.79931,1652.05,1243.99,11196,40000,115991,0.0161578,0.683522,74451.6,3399.26,135511,4.30E-05,172752,572752,2660.03,661.762,3.02088,354.299,2709.27,652.359,3.29285,343.729,172752,2707.26,647.456,1.62612,337.061,2706.94,646.311,1.84654,336.068
113562.354,48679.37317,162241.7,2.89E+01,4.85E+01,6.83E+02,2.31E+01,0.00E+00,,0.656093,0.120726,0.587004,49.2742,4.79098,47111.5,44769.05862,963326.0865,850.394,22345.3,1279.38,3.11136,2104.66,2255.55,19848.4,40000,162219,0.0280513,0.100343,72928.9,3987.35,143612,1.94E-05,218980,618980,4732.28,1150.57,2.87854,627.837,4830.73,1131.62,3.58971,607.053,218980,4828.3,1124.79,1.2596,597.859,4829.03,1122.05,2.02462,595.622
113562.354,71995.3075,185557.7,2.83E+01,2.94E+01,5.72E+02,2.26E+01,0.00E+00,,0.122433,0.0961523,1.77274,49.4801,4.19021,40982.2,36632.58926,704610.0974,972.634,16123.2,1156.71,2.98092,3443.64,2035.37,17998,40000,185537,0.0208025,1.28834,54290.8,4000.27,145402,3.81E-06,242298,642298,3756.31,852.616,3.05034,483.222,3838.14,838.005,4.0487,467.022,242298,3835.39,834.74,1.32189,460.782,3846.09,832.1,2.03969,458.571
113562.354,12479.95241,126042.3,1.15E+01,2.16E+01,6.39E+02,9.18E+00,0.00E+00,,0.330249,0.0713246,0.395923,39.4507,3.4878,26595.6,15993.43761,708744.4839,660.676,16436.9,944.402,2.83443,726.02,1334.41,11985.4,40000,126029,0.0263692,0.0246547,82768.1,2156.91,95241.6,7.25E-06,182790,582790,2803.76,1078.92,2.55202,588.622,2860.53,1062.95,3.79028,570.92,182790,2855.04,1058.03,0.894339,563,2852.98,1054.77,2.29228,560.824
113562.354,80401.50779,193963.9,2.17E+01,3.16E+01,5.20E+02,1.74E+01,0.00E+00,,0.148175,0.0789427,0.657352,49.4797,4.3857,36574.1,28551.11981,637813.6909,1016.71,14622.5,1019.29,2.98145,2944.81,1792.05,15932.1,40000,193946,0.0176454,0.180016,55824.4,3612.45,135140,4.47E-06,250707,650707,3087.09,722.898,3.25752,411.906,3153.9,710.833,4.12282,398.541,250707,3154.68,707.686,1.68415,392.673,3157.71,705.818,2.25196,391.138
85717.26722,0,85717.3,1.17E+01,1.52E+01,5.92E+02,9.34E+00,0.00E+00,,0.658847,0.0312784,6.91502,32.0799,3.3783,13189.5,5317.17797,443584.5002,449.312,10325.1,553.399,2.34916,0.1,764.472,6955.36,40000,85709.6,0.0152914,6.6164,73445.4,836.34,54014.7,1.78E-05,142471,542471,1233.49,625.763,2.66099,348.518,1255.81,617.412,3.36811,339.427,142471,1250.97,613.157,1.26306,333.002,1251.13,611.656,1.76112,331.931
77409.44519,0,77409.4,3.30E+01,4.93E+01,5.15E+02,2.64E+01,0.00E+00,,2.59172,0.0492949,18.925,28.0574,5.43511,16226.2,7460.20727,479764.1744,405.752,11190.8,574.972,2.64203,0.06,906.983,8225.3,40000,77400.4,0.0113181,18.6575,85946.6,2960.61,120278,0.000120584,134161,534161,1952.89,462.699,3.36422,236.004,1979.17,457.49,2.93484,229.714,134161,1973.39,453.473,1.59475,224.451,1971.8,452.724,1.64178,223.731
113562.354,20871.63038,134434,1.14E+01,1.73E+01,6.64E+02,9.11E+00,0.00E+00,,0.270119,0.072103,0.428628,43.0197,3.65373,28130.7,17201.09156,731321.4018,704.664,16931.9,1003.08,2.87629,539,1384.65,12422.7,40000,134420,0.0272965,0.0230813,84229.7,2036.36,91135.7,5.66E-06,191181,591181,2833.41,1116.68,2.59848,612.493,2891.66,1099.97,3.866,593.878,191181,2886.18,1095.31,0.875457,586.106,2884.12,1091.86,2.35714,583.793
113562.354,87971.28218,201533.6,1.58E+01,2.37E+01,5.85E+02,1.26E+01,0.00E+00,,0.0302424,0.0691298,0.53559,52.7609,4.47873,35149.9,24523.93964,658116.1906,1056.4,15092.4,1047.29,3.01854,1557.21,1658.39,14787.8,40000,201517,0.0200022,0.0336434,67779.3,2676.71,107326,1.00E-06,258278,658278,2709.68,818.322,3.29422,469.575,2768.85,805.129,4.37911,454.865,258278,2766.1,802.338,1.55402,448.945,2765.19,800.088,2.51625,447.368
101532.6277,0,101532.6,3.78E+01,1.73E+01,4.89E+02,3.03E+01,0.00E+00,,0.699531,0.0724637,19.8021,26.9275,3.18687,21170,13610.98329,521666.9598,532.195,12154.6,638.799,2.58847,3552.1,1229.56,11069.8,40000,101520,0.0159484,19.5419,55990.7,3923.53,148649,2.73E-05,158281,558281,2844.03,653.698,2.67765,354.213,2897.15,643.836,3.38723,343.588,158281,2896.71,639.452,1.30582,337.047,2898.55,637.936,1.75853,335.916
113562.354,72738.88728,186301.2,3.44E+01,2.22E+01,7.10E+02,2.75E+01,0.00E+00,,0.00413136,0.125121,0.865923,53.7509,4.25924,51947,56224.52255,861398.8935,976.505,19748.3,1376.71,3.05845,3630.44,2535.48,22175.1,40000,186276,0.0281816,0.332954,56675,4123.39,150882,1.00E-06,243037,643037,4892.78,1154.67,2.85264,654.664,5005.81,1134.25,4.08662,631.786,243037,4993.69,1131.05,0.905439,625.235,5004.83,1127.26,1.99664,622.073
113562.354,29079.80323,142642.2,3.64E+01,4.47E+01,5.55E+02,2.91E+01,0.00E+00,,0.971604,0.0994605,10.5387,39.9842,4.55716,35921.2,28696.87245,801083.0579,747.672,18620.5,1025.32,2.99924,1938.59,1796.71,15971.9,40000,142624,0.0219569,10.145,74656.8,4089.5,148027,3.17E-05,199385,599385,3899.17,900.543,2.9433,483.201,3974.01,886.454,3.40578,467.729,199385,3975.19,880.097,1.47067,459.382,3978.42,878.276,1.84073,457.809
113562.354,84830.76904,198393.1,2.46E+01,4.47E+01,6.90E+02,1.96E+01,0.00E+00,,0.32525,0.0994292,0.573991,55.2458,5.05092,46859.4,41870.83624,897376.1952,1039.91,20695.7,1311.62,3.14108,1581.33,2179.49,19211.3,40000,198371,0.0256752,0.0395497,74303.9,3416.37,126939,8.27E-06,255132,655132,3896.46,1052.23,3.21843,591.779,3982.15,1034.72,3.99797,572.33,255132,3978.3,1029.7,1.45065,564.599,3977.17,1027.01,2.42948,562.574
113562.354,86499.76283,200062.1,1.20E+01,3.55E+01,6.02E+02,9.57E+00,0.00E+00,,0.146749,0.0618741,0.525548,53.3103,4.71985,33295.8,20791.84428,689915.9645,1048.7,15838,1081.55,3.06388,237.57,1524.72,13636.5,40000,200047,0.0205591,0.0233526,79559.7,2034.25,88554,3.09E-06,256808,656808,2430.81,841.093,3.37706,479.756,2479.81,828.067,4.33264,465.175,256808,2476.42,824.62,1.68614,458.788,2474.96,822.364,2.69956,457.284
91521.69051,0,91521.7,3.62E+01,3.66E+01,4.83E+02,2.89E+01,0.00E+00,,1.15609,0.0611214,19.9115,26.6524,3.74853,18925.1,10325.18161,478577.9522,479.724,11161.3,575.381,2.65629,1564.77,1068.98,9658.91,40000,91511,0.0134213,19.6569,74905.7,3592.69,139324,4.87E-05,148272,548272,2405.38,549.896,2.851,294.678,2447.34,542.089,3.21447,286.181,148272,2445.38,537.897,1.5359,280.304,2444.86,536.853,1.77922,279.472
78854.85969,0,78854.9,2.18E+01,1.60E+01,4.99E+02,1.75E+01,0.00E+00,,0.869441,0.0499706,6.38835,27.5334,3.38473,15452.1,7634.753054,365773.7735,413.329,8518.01,452.253,2.48003,3094.68,917.643,8319.96,40000,78845.7,0.0104477,6.12799,53122.8,3102.38,132814,4.27E-05,135607,535607,1966.54,428.227,2.78973,239.177,2000.57,422.01,3.29439,232.625,135607,1999.26,418.833,1.55905,227.693,1998.82,417.906,1.84069,227.033
100893.6708,0,100893.7,2.32E+01,2.93E+01,7.50E+02,1.85E+01,0.00E+00,,0.233289,0.11635,0.49671,40.1197,3.36847,32740.5,25615.4292,767009.1921,528.821,17766.4,1043.79,2.85087,2770.29,1695.6,15107,40000,100877,0.0319014,0.100622,67757.9,3542.01,134695,6.83E-06,157638,557638,4566.59,1306.31,2.08272,690.357,4662.34,1285.76,3.51048,667.917,157638,4649.69,1280.52,0.527678,659.869,4654.02,1276.06,1.84259,656.272
86739.11395,0,86739.1,1.63E+01,4.45E+01,5.10E+02,1.30E+01,0.00E+00,,1.81508,0.0583773,1.69149,27.9173,4.58534,19452.3,9475.461574,515878.8513,454.655,12039,612.451,2.80275,0.21,1023.52,9257.72,40000,86728.9,0.013832,1.42509,88340.9,2951.5,123760,7.38E-05,143490,543490,2305.17,566.187,2.9748,295.17,2340.69,558.856,3.06269,287,143490,2336.32,554.244,1.5655,280.948,2335.09,553.281,1.71775,280.116
113562.354,76471.83904,190034.2,3.57E+01,2.83E+01,5.61E+02,2.86E+01,0.00E+00,,0.109812,0.0938705,6.09743,49.8665,4.24855,40588.6,36303.6914,692585.994,996.101,15823.7,1161.33,2.97048,3503.79,2026,17918.9,40000,190014,0.0200468,5.60989,53569.1,4065.02,146716,3.44E-06,246775,646775,3666.72,821.755,3.10483,467.066,3745.98,807.602,4.08835,451.394,246775,3743.29,804.436,1.39821,445.282,3754.82,801.872,2.07361,443.119
113562.354,5554.243815,119116.6,1.37E+01,3.16E+01,7.00E+02,1.10E+01,0.00E+00,,0.274424,0.0860744,0.410459,40.0148,3.44229,29499.7,19522.21445,780718.5783,624.362,18096,1050.4,2.86397,1046.42,1476.64,13220.7,40000,119102,0.0310319,0.0301036,82920.7,2417.72,102551,6.09E-06,175863,575863,3380.85,1269.67,2.35284,684.429,3451.68,1250.59,3.71019,663.222,175863,3444.57,1245.32,0.682266,654.941,3442.98,1241.28,2.22358,652.022
113562.354,7615.548346,121177.9,3.14E+01,4.92E+01,5.97E+02,2.51E+01,0.00E+00,,1.21848,0.116383,6.44541,35.1279,4.40481,37282.3,30635.41412,886995.375,635.148,20705.9,1046.84,3.02611,1704.37,1857.66,16491.4,40000,121159,0.0260223,6.09495,79866,4153.34,150338,4.08E-05,177920,577920,4568.69,1067.33,2.68314,558.285,4653.52,1050.99,3.21324,540.542,177920,4652.65,1043.04,1.27848,530.748,4655.32,1040.89,1.7206,528.935
99435.49217,0,99435.5,3.27E+01,4.54E+01,5.46E+02,2.62E+01,0.00E+00,,1.30857,0.0883089,12.517,29.6879,4.10373,26750.7,17236.56933,667434.2184,521.193,15599.3,768.906,2.90552,1002.44,1386.1,12435.3,40000,99421.6,0.0196876,12.2257,85081.6,3855.8,144730,4.89E-05,156183,556183,3473.07,807.037,2.6873,418.642,3534.45,795.311,3.1403,405.977,156183,3532.29,789.042,1.35202,398.004,3532.36,787.505,1.69007,396.759
88665.56585,0,88665.6,1.85E+01,1.59E+01,5.99E+02,1.48E+01,0.00E+00,,0.432612,0.0763653,0.424372,32.4419,3.09112,21906.1,13092.00797,516603.16,464.744,12030.7,638.514,2.67352,2844.59,1205.57,10859.6,40000,88653.5,0.0189146,0.110035,60929.8,3282.86,132814,1.57E-05,145415,545415,3000.62,775.005,2.32738,417.183,3058.37,763.207,3.4876,404.823,145415,3054.6,758.849,0.893698,397.875,3054.61,756.583,1.76555,396.356
93446.41423,0,93446.4,1.20E+01,4.46E+01,5.59E+02,9.63E+00,0.00E+00,,1.63412,0.0573077,0.496699,30.468,4.49794,19872,9754.700465,601937.9221,489.815,14061.8,700.17,2.75585,0.09,1038.67,9391.53,40000,93436,0.0176024,0.208088,86322.5,2344.44,103421,5.04E-05,150197,550197,2266.1,720.438,2.83976,377.197,2299.12,711.11,3.18994,366.899,150197,2293.42,705.367,1.52523,359.52,2292.31,704.097,1.78575,358.47
113562.354,52653.66212,166216,2.12E+01,2.85E+01,5.98E+02,1.70E+01,0.00E+00,,0.193756,0.0892427,0.51727,47.1847,3.98774,36290.3,28824.88537,709274.4938,871.252,16366.8,1027.5,2.94922,2712.15,1800.79,16006.8,40000,166198,0.022626,0.0597833,62217.1,3489.64,131954,5.38E-06,222959,622959,3495.44,926.552,2.89868,518.708,3573.05,911.366,3.92546,501.813,222959,3569.6,907.642,1.16338,495.108,3569.71,905.041,2.12427,493.16
113562.354,60715.67645,174278,3.68E+01,2.99E+01,5.81E+02,2.94E+01,0.00E+00,,0.162004,0.101622,6.67324,47.8167,4.04105,40517.1,37084.93778,721480.0516,913.502,16530,1163.63,2.95023,3642.62,2048.19,18106.2,40000,174258,0.0218445,6.2026,54266.3,4175.27,150415,5.15E-06,231019,631019,3971.43,895.511,2.92935,503.484,4056.84,880.191,3.93723,486.51,231019,4052.2,876.649,1.19864,480.011,4064.86,873.779,1.95338,477.603
85306.44074,0,85306.4,1.76E+01,2.72E+01,6.89E+02,1.41E+01,0.00E+00,,0.315972,0.0793433,0.418249,37.0654,3.20588,22628.2,13336.11669,554165.965,447.134,12877.6,712.807,2.7049,2191.32,1216.91,10959,40000,85294.3,0.0226004,0.0598648,67642.4,2926.32,120593,1.01E-05,142055,542055,3119.3,925.568,2.15503,493.835,3180.02,911.555,3.54594,479.09,142055,3174.18,907.081,0.668271,471.827,3173.73,904.015,1.84996,469.723
91454.29901,0,91454.3,2.71E+01,2.31E+01,4.67E+02,2.17E+01,0.00E+00,,0.951066,0.055536,11.7222,25.9316,3.45354,17143.1,9294.752544,427592.8666,479.373,9960.7,525.619,2.51091,3236.66,1013.6,9170.04,40000,91444.2,0.0119542,11.4767,54513.7,3421.25,138609,4.16E-05,148205,548205,2183.43,489.807,2.87791,269.347,2222.69,482.739,3.30161,261.667,148205,2221.69,479.146,1.58298,256.302,2221.44,478.169,1.83769,255.548
113562.354,64926.75052,178489.1,2.57E+01,4.77E+01,7.37E+02,2.05E+01,0.00E+00,,0.46812,0.110965,0.563877,54.0283,4.94562,47746.3,43847.31608,978531.9615,935.568,22643.3,1354.29,3.14101,1509.83,2231.62,19648.2,40000,178467,0.0293543,0.0381549,77824.3,3490.49,129191,1.19E-05,235228,635228,4351.62,1203.17,2.99085,665.932,4445.51,1183.44,3.79048,644.064,235228,4440.12,1177.27,1.2506,635.27,4438.59,1174.17,2.33401,632.928
113562.354,65103.45977,178665.8,1.11E+01,4.69E+01,5.61E+02,8.86E+00,0.00E+00,,1.17784,0.0592445,0.502436,48.6457,5.94055,29988.1,17442.82435,783404.5106,936.538,18114.4,1097.87,3.01959,0.12,1394.5,12508.3,40000,178652,0.0192259,0.0438234,81442.9,2035.77,88997,2.61E-05,235413,635413,2337.65,787.025,3.57877,430.984,2375.96,775.966,3.7447,418.367,235413,2370.86,770.335,2.15263,410.935,2369.78,769.038,2.4792,409.845
101204.2526,0,101204.3,3.48E+01,4.55E+01,7.14E+02,2.78E+01,0.00E+00,,0.675474,0.139819,4.98668,38.0863,3.79472,38412.9,33804.45225,864300.5321,530.436,20098.2,1097.97,2.97221,2648.72,1953.45,17305,40000,101185,0.0307885,4.60074,71013.4,4308.21,154636,2.42E-05,157946,557946,5487.45,1262.78,2.20827,655.671,5589.52,1242.87,3.30731,634.36,157946,5580.72,1235.32,0.772906,624.509,5592.78,1231.54,1.67644,621.408
113562.354,11471.97765,125034.3,1.36E+01,2.56E+01,6.48E+02,1.09E+01,0.00E+00,,0.311993,0.0793594,0.403452,39.4393,3.46263,28332.8,18283.45673,728178.6124,655.387,16887.9,970.006,2.84797,1228.59,1428.25,12801.3,40000,125020,0.0272713,0.0290887,79265.5,2509.76,105464,7.22E-06,181781,581781,3117.24,1116.03,2.49808,607.036,3182,1099.22,3.73885,588.418,181781,3176.2,1094.26,0.835844,580.47,3174.38,1090.85,2.21424,578.112
113562.354,27935.45656,141497.8,3.81E+01,3.49E+01,5.63E+02,3.05E+01,0.00E+00,,0.443588,0.102483,11.0405,39.9669,3.78064,35236.7,29752.58598,729453.0336,741.671,16865.9,1023.26,2.89267,3282.31,1830.14,16257,40000,141480,0.0224343,10.6456,60696.6,4223.98,152619,1.47E-05,198241,598241,4012.1,919.902,2.72847,502.52,4092.85,904.943,3.60743,486.11,198241,4090.21,899.974,1.14941,478.557,4099.33,897.371,1.81581,476.409
93336.30999,0,93336.3,2.59E+01,3.09E+01,5.90E+02,2.08E+01,0.00E+00,,0.414542,0.0930914,3.54426,31.84,3.05841,25382.8,17538.74722,563651.257,489.219,13089.1,733.925,2.71498,3631.17,1398.39,12542.1,40000,93322.3,0.0202829,3.2297,55808.4,3895.81,149201,1.62E-05,150083,550083,3648.8,831.555,2.30829,444.194,3719.1,818.514,3.45082,430.424,150083,3715.87,813.954,0.842636,423.275,3723.65,811.318,1.65509,421.312
113562.354,6717.464342,120279.8,2.07E+01,3.47E+01,6.03E+02,1.66E+01,0.00E+00,,0.472744,0.100763,0.416259,35.3788,3.42885,32208.2,24585.19695,745727.7767,630.45,17349.5,938.783,2.87736,2576.48,1660.5,14805.9,40000,120263,0.0257521,0.0707563,68568.7,3664.49,138931,1.43E-05,177024,577024,3953.94,1055.03,2.48146,566.765,4035.88,1038.61,3.52365,548.787,177024,4030.86,1032.97,0.933216,540.517,4030.51,1030.08,1.92429,538.362
90324.62116,0,90324.6,1.30E+01,3.28E+01,6.08E+02,1.04E+01,0.00E+00,,0.482016,0.0614415,0.36527,33.1032,3.19522,19813.6,10293.90726,520155.547,473.449,12115.2,641.133,2.67161,1263.32,1067.34,9644.45,40000,90313.9,0.01927,0.0513573,74159.8,2442.24,107061,1.46E-05,147075,547075,2419.28,789.083,2.38448,427.371,2463.66,777.603,3.57151,415.292,147075,2458.99,773.056,0.967622,408.118,2457.66,770.802,1.91669,406.693
113562.354,62769.35241,176331.7,3.65E+01,4.76E+01,6.71E+02,2.92E+01,0.00E+00,,0.54049,0.123499,3.30017,51.0682,4.88614,50334.7,51373.42169,956573.1302,924.249,22054.1,1404.97,3.11396,2599.99,2420.58,21223.6,40000,176307,0.0266924,2.7931,67257,4237.69,149968,1.67E-05,233068,633068,4832.29,1095.46,2.99217,605.357,4931.28,1076.86,3.69866,584.947,233068,4929.21,1070.64,1.3191,576.287,4939.97,1067.69,1.95129,573.705
113562.354,94623.88594,208186.2,3.11E+01,2.59E+01,6.04E+02,2.49E+01,0.00E+00,,0.000961341,0.1001,1.73687,53.5961,4.46903,46410.4,44935.96018,734632.4341,1091.25,16744.5,1271.68,3.0372,3432.86,2259.86,19884.4,40000,208164,0.0215332,1.21247,53784.6,4021.96,144818,1.00E-06,264925,664925,3908.99,882.43,3.18424,507.368,3996.77,866.902,4.30863,490.138,264925,3992.04,864.153,1.36538,484.176,4003.98,861.33,2.15122,481.809
106627.573,0,106627.6,1.16E+01,1.55E+01,5.20E+02,9.28E+00,0.00E+00,,0.651579,0.0579393,0.333551,28.784,3.24068,20197,10835.4339,551809.8719,558.911,12859.3,673.326,2.65838,1595.14,1095.4,9891.76,40000,106617,0.0180735,0.0640713,71212.7,2533.5,109949,1.88E-05,163378,563378,2280.69,739.993,2.69267,404.242,2323.17,729.396,3.54658,392.699,163378,2318.72,724.697,1.3102,385.631,2317.57,722.94,1.976,384.436
113562.354,65144.78785,178707.1,2.52E+01,1.67E+01,4.49E+02,2.02E+01,0.00E+00,,0.341466,0.0677821,4.61255,44.765,4.34545,30118.4,20865.54569,567484.0215,936.748,13027.8,889.22,2.88587,3149.74,1527.47,13660.2,40000,178692,0.0144576,4.18366,52815.9,3654.5,137788,1.12E-05,235453,635453,2650.14,592.403,3.33969,334.557,2703.74,582.948,3.92634,324.003,235453,2707.06,579.614,1.96634,318.437,2711.28,578.304,2.24869,317.262
113562.354,18045.26329,131607.6,2.82E+01,4.08E+01,6.09E+02,2.25E+01,0.00E+00,,0.628527,0.117105,2.05513,39.0698,3.92915,38669.1,33710.67642,829147.3187,689.818,19244.5,1089.57,2.97899,2723.4,1950.68,17281.5,40000,131588,0.025985,1.66593,67907,4177.99,151456,2.08E-05,188349,588349,4587.16,1065.69,2.60686,571.812,4678.1,1048.62,3.46047,553.184,188349,4675.94,1042.24,1.07693,544.412,4684.2,1039.4,1.77154,542.055
96462.19532,0,96462.2,1.22E+01,2.16E+01,7.49E+02,9.75E+00,0.00E+00,,0.267651,0.0760275,0.413411,40.5239,3.39329,24328.5,13880.87774,676685.4954,505.614,15688.8,906.285,2.77911,604.61,1241.87,11177.4,40000,96449.8,0.0291369,0.0293644,84368.1,2017.01,91660.1,6.21E-06,153211,553211,2990.45,1192.13,2.1534,635.512,3049.77,1174.58,3.68625,616.463,153211,3042.72,1169.55,0.583028,608.458,3041.1,1165.48,2.17137,605.602
113562.354,82726.73314,196289.1,3.55E+01,3.41E+01,4.80E+02,2.84E+01,0.00E+00,,0.27026,0.0739621,8.8114,48.7459,4.68828,34645.9,26215.66811,624105.1202,1028.91,14283.9,1021.7,2.96685,2774.77,1715.73,15279.6,40000,196272,0.0156796,8.34258,57632.9,3803.2,139106,8.57E-06,253033,653033,2890.63,642.744,3.40846,364.306,2949.54,632.187,4.03814,352.598,253033,2952.65,628.71,1.99457,346.816,2958.48,627.185,2.31402,345.439
113562.354,65076.11638,178638.5,2.73E+01,4.58E+01,6.51E+02,2.18E+01,0.00E+00,,0.524167,0.108338,0.588214,51.0359,4.8815,45994.4,42243.3523,897801.4916,936.353,20766.3,1251.45,3.11104,2073.03,2189.41,19294.4,40000,178617,0.0251683,0.0883082,71012.8,3854.54,139889,1.51E-05,235378,635378,4244.09,1032.16,3.06908,571.441,4334.28,1015.01,3.75269,552.537,235378,4332.99,1009.19,1.41553,544.268,4333.54,1006.73,2.13849,542.269
113562.354,20710.4451,134272.8,2.89E+01,3.47E+01,4.60E+02,2.31E+01,0.00E+00,,0.890049,0.0732975,9.62345,33.7165,4.05814,26390.8,17558.43531,609235.7716,703.819,14152,788.943,2.81063,2526.45,1399.19,12549,40000,134259,0.0162394,9.29838,65292,3812.62,143907,3.08E-05,191020,591020,2873.44,665.462,3.06696,361.615,2929.09,655.441,3.45574,350.423,191020,2930.48,650.827,1.65589,343.855,2931.9,649.576,1.91485,342.771
113562.354,76012.12113,189574.5,3.78E+01,1.92E+01,5.61E+02,3.02E+01,0.00E+00,,0.113219,0.0941629,7.30183,49.7904,4.24259,40513.5,36374.56672,693932.426,993.691,15855.5,1162.55,2.96537,3531.27,2028.02,17936,40000,189554,0.0200951,6.81483,53555.8,4094.65,147467,3.55E-06,246315,646315,3678.37,823.723,3.09895,467.999,3757.81,809.555,4.08261,452.308,246315,3754.92,806.379,1.38976,446.183,3766.52,803.805,2.06779,444.011
113562.354,55042.7182,168605.1,2.71E+01,4.14E+01,4.61E+02,2.16E+01,0.00E+00,,1.05536,0.0702322,6.41925,43.0064,5.36351,31146.2,20724.58471,665739.3123,883.791,15379.5,947.14,3.01273,1311.24,1522.21,13614.8,40000,168590,0.0153855,6.00602,74383.8,3594.58,134897,3.41E-05,225351,625351,2753.75,630.43,3.47847,344.497,2805.97,620.916,3.59475,333.743,225351,2808.26,616.406,2.02724,327.512,2809.29,615.42,2.13155,326.536
113562.354,7267.140916,120829.5,2.71E+01,4.28E+01,6.79E+02,2.17E+01,0.00E+00,,0.62455,0.13118,0.519564,39.0377,3.85772,40739.3,36685.8383,914710.9987,633.312,21291.3,1141.14,3.00122,2503.79,2036.88,18010.8,40000,120809,0.0311522,0.129642,72030.1,4087.93,148320,1.98E-05,177570,577570,5147.74,1277.13,2.39413,676.796,5251.6,1256.83,3.40653,654.678,177570,5245.08,1249.53,0.874058,644.951,5247.21,1246.09,1.84281,642.18
93847.97482,0,93848,2.08E+01,2.54E+01,6.49E+02,1.66E+01,0.00E+00,,0.343905,0.0929538,0.437192,34.9823,3.15035,26056.8,17584.08834,607494.1768,491.901,14121.6,776.632,2.7487,2948.14,1400.23,12558,40000,93834,0.0235122,0.094886,62655.5,3493.12,136403,1.16E-05,150595,550595,3649.93,963.22,2.21822,513.048,3723.19,948.29,3.49962,497.139,150595,3717.18,943.542,0.714009,489.665,3718.15,940.488,1.78932,487.455
113562.354,80017.78733,193580.1,2.34E+01,3.20E+01,6.72E+02,1.87E+01,0.00E+00,,0.00924944,0.0949138,0.589496,53.8431,4.35936,43072.7,37763.62394,772686.0629,1014.69,17753,1196.41,3.03471,2465.22,2067.28,18267.3,40000,193559,0.0250712,0.0667874,64368.1,3386.58,126987,1.00E-06,250320,650320,3714.61,1026.16,3.04452,584.458,3800.63,1008.86,4.234,565.053,250320,3795.25,1005.86,1.10743,558.696,3796.55,1002.85,2.21629,556.394
113562.354,17860.98344,131423.3,3.87E+01,1.59E+01,6.80E+02,3.09E+01,0.00E+00,,0.201318,0.142776,4.9985,42.0684,3.52145,44522.9,45968.69477,855576.0436,688.835,19695.9,1286.31,2.95396,4220.34,2286.34,20105.8,40000,131400,0.0306705,4.57318,55306.5,4426.84,164192,6.83E-06,188161,588161,5592.06,1257.6,2.3445,681.478,5707.98,1236.22,3.58623,657.849,188161,5690.51,1231.39,0.670415,650.115,5711.03,1226.82,1.75558,646.203
83550.81254,0,83550.8,2.84E+01,3.84E+01,5.71E+02,2.27E+01,0.00E+00,,0.743759,0.077187,8.20428,30.9172,3.39517,21845.9,12703.84907,504628.1104,437.932,11774.2,601.337,2.75214,1900.63,1187.32,10699.6,40000,83538.9,0.0165975,7.9025,72288.5,3627.36,142126,3.16E-05,140300,540300,3033,680.494,2.45171,360.974,3086.94,670.335,3.29926,350.403,140300,3085.8,665.582,1.13603,343.543,3087.48,663.899,1.6787,342.365
91786.42184,0,91786.4,1.90E+01,1.48E+01,5.19E+02,1.52E+01,0.00E+00,,0.627702,0.0692668,1.41632,28.3982,3.13449,20420.3,11944.04941,477795.9859,481.107,11132.8,584.704,2.62953,3264.8,1150.79,10379,40000,91774.9,0.0153491,1.1424,55998.6,3464.91,140295,2.55E-05,148536,548536,2719.18,629.13,2.56461,341.723,2769.82,619.66,3.40079,331.73,148536,2769.12,615.522,1.21871,325.367,2770.67,613.962,1.73824,324.271
106324.9073,0,106324.9,1.37E+01,2.79E+01,6.32E+02,1.10E+01,0.00E+00,,0.38198,0.076404,0.36245,34.54,3.20458,24845.7,15099.54021,659604.8095,557.314,15333.9,842.297,2.76505,1479.24,1296.02,11650.7,40000,106312,0.025244,0.0347398,76329.3,2603.32,109612,9.82E-06,163073,563073,3003.59,1033.32,2.36656,556.42,3063.61,1018.01,3.62982,539.754,163073,3057.87,1012.9,0.812441,531.803,3056.16,1009.76,2.07973,529.671
113562.354,63578.53213,177140.9,2.09E+01,4.10E+01,5.80E+02,1.67E+01,0.00E+00,,0.507338,0.0861532,0.527266,48.7123,4.73137,38079.9,29360.92382,768657.3685,928.522,17772.8,1077.81,3.06417,1616.39,1817.8,16151.9,40000,177123,0.0212201,0.0573634,72710.1,3428.2,129265,1.41E-05,233884,633884,3378.3,869.676,3.17969,482.777,3449.17,855.746,3.80892,467.327,233884,3446.9,850.759,1.62777,459.956,3446.13,848.802,2.27225,458.439
113562.354,11858.59007,125420.9,3.05E+01,2.61E+01,7.18E+02,2.44E+01,0.00E+00,,0.193277,0.141462,0.730836,42.1552,3.50732,43243.3,43005.13452,883108.9897,657.373,20391.3,1266.13,2.9423,3684.23,2209.55,19463.3,40000,125399,0.0332549,0.306697,59924.4,4242.06,153067,6.07E-06,182160,582160,5544.93,1362.8,2.25774,733.822,5664.78,1339.99,3.55831,708.553,182160,5646.11,1334.91,0.595532,700.578,5658.48,1330.2,1.79705,696.576
113562.354,19667.44006,133229.8,3.05E+01,3.95E+01,7.37E+02,2.44E+01,0.00E+00,,0.359893,0.140934,0.619369,45.1295,3.93731,45872.9,45714.84078,955332.7164,698.305,22124,1304.65,3.01691,2989.05,2279.86,20051.6,40000,133207,0.0336621,0.167204,66855.9,4156.46,149123,1.09E-05,189968,589968,5526.67,1379.82,2.38696,742.696,5644.16,1356.95,3.53308,717.47,189968,5631.03,1350.73,0.7323,708.535,5637.37,1346.48,1.86082,704.973
113562.354,83940.43098,197502.8,1.18E+01,3.70E+01,6.52E+02,9.44E+00,0.00E+00,,0.165112,0.0652581,0.534189,54.431,4.74664,34572.1,22117.68874,744277.6506,1035.28,17106.3,1146.42,3.07503,14.2,1573.44,14056.9,40000,197487,0.0229665,0.0210743,83184.8,1883.18,84138.2,3.29E-06,254248,654248,2564.39,939.549,3.31596,533.658,2616,925.035,4.31179,517.348,254248,2612.05,921.27,1.51884,510.521,2610.32,918.658,2.70653,508.802
75809.13406,0,75809.1,1.85E+01,3.59E+01,6.20E+02,1.48E+01,0.00E+00,,0.539818,0.0677937,0.508792,33.423,3.24132,19480.8,10241.398,449904.5757,397.355,10490.6,542.893,2.69107,1777.42,1064.58,9620.13,40000,75798.5,0.0162096,0.185427,70069.9,3069.92,128124,2.21E-05,132559,532559,2667.59,664.409,2.31499,357.088,2715.12,654.463,3.41817,346.97,132559,2711.75,650.251,0.980139,340.37,2711.75,648.384,1.71923,339.19
113562.354,82281.40209,195843.8,2.75E+01,2.21E+01,4.59E+02,2.20E+01,0.00E+00,,0.186404,0.069399,4.96024,48.1242,4.50122,32786.5,23782.15949,575585.8158,1026.58,13150,965.709,2.93341,3135.53,1632.65,14566.6,40000,195827,0.0146305,4.49916,52099.4,3680.67,137064,6.00E-06,252588,652588,2711.51,599.54,3.40433,341.898,2767.1,589.715,4.1029,331,252588,2770.18,586.681,2.03348,325.608,2775.96,585.222,2.35408,324.296
98906.4399,0,98906.4,2.72E+01,4.69E+01,6.46E+02,2.17E+01,0.00E+00,,0.903459,0.115547,2.13273,34.6727,3.86252,32977,24898.93286,773152.5841,518.405,18047.5,913.351,2.96694,1798.74,1671.26,14898.3,40000,98889.7,0.0258117,1.78623,78179.2,4011.1,148262,3.28E-05,155651,555651,4537.23,1058.44,2.36934,548.606,4620.28,1042.39,3.24446,531.511,155651,4617.49,1035.06,1.00457,522.111,4621.86,1032.47,1.67232,520.08
82982.62034,0,82982.6,2.23E+01,2.58E+01,7.30E+02,1.79E+01,0.00E+00,,0.265576,0.0954338,0.492326,38.9821,3.26229,25238.7,16503.16276,583129.9947,434.945,13530.6,770.123,2.73936,2838.37,1355.83,12172,40000,82969.1,0.0244577,0.109302,63114.6,3382.67,133247,9.12E-06,139730,539730,3748.83,1001.91,2.05185,529.101,3823.2,986.328,3.48987,512.673,139730,3814.77,981.818,0.570531,505.401,3817.35,978.308,1.75227,502.803
113562.354,34951.3069,148513.7,2.95E+01,4.28E+01,5.15E+02,2.36E+01,0.00E+00,,1.02161,0.0872404,6.75604,40.0388,4.72361,33458.3,24702.45747,739202.5558,778.459,17161.2,967.058,2.99499,1727.59,1664.53,14840.5,40000,148497,0.019237,6.36556,74520.3,3883.25,143313,3.33E-05,205258,605258,3419.82,788.742,3.11188,425.359,3485.7,776.578,3.44625,411.875,205258,3487.61,770.933,1.64976,404.33,3489.62,769.481,1.91316,403.034
111428.9383,0,111428.9,2.27E+01,2.22E+01,7.02E+02,1.82E+01,0.00E+00,,0.266761,0.118141,0.462807,37.7763,3.29743,34912.7,28804.06014,812873.1057,584.044,18843.9,1091.06,2.87344,2875.44,1800.13,16001.1,40000,111411,0.0320947,0.0901645,67486.3,3654.11,137548,7.63E-06,168172,568172,4635.06,1314.32,2.19862,700.086,4733.86,1293.52,3.52981,677.166,168172,4722.49,1288.06,0.597162,668.875,4725.65,1283.79,1.88294,665.439
113279.612,0,113279.6,3.71E+01,4.66E+01,6.28E+02,2.96E+01,0.00E+00,,0.949017,0.128377,10.6233,33.8137,3.93986,38103,33192.52383,898407.019,593.739,20955.4,1077.2,2.98429,2287.89,1935.3,17151.1,40000,113260,0.0286267,10.2826,75350.7,4334.31,154897,3.25E-05,170021,570021,5040.26,1174.21,2.46331,613.52,5133.12,1155.98,3.25811,593.838,170021,5128.95,1147.9,1.04771,583.691,5135.09,1145.07,1.69855,581.356
113562.354,63148.90582,176711.3,3.53E+01,4.50E+01,4.76E+02,2.83E+01,0.00E+00,,1.15159,0.0728052,10.7814,45.1211,5.78494,33152.3,22902.98867,711184.046,926.281,16418.2,1022.93,3.05355,1043.63,1601.63,14299.8,40000,176695,0.0159533,10.3469,77693.2,3674.45,135325,3.63E-05,233456,633456,2855.04,653.846,3.55351,356.69,2908.78,643.901,3.60408,345.488,233456,2911.2,639.126,2.06455,339.048,2912.21,638.132,2.1507,338.047
113562.354,54139.3263,167701.7,2.64E+01,1.61E+01,4.78E+02,2.11E+01,0.00E+00,,0.35464,0.0758074,4.69664,43.3251,4.09256,31257.3,22944.81531,599828.5662,879.051,13800.4,909.84,2.87447,3318.88,1603.12,14312.6,40000,167686,0.0162902,4.27796,53688.3,3806.28,142330,1.17E-05,224447,624447,2963.65,667.616,3.15519,374.551,3024.16,656.861,3.84794,362.617,224447,3026.7,653.241,1.67901,356.574,3032.3,651.608,2.08152,355.179
113562.354,65570.66657,179133,2.78E+01,2.49E+01,5.89E+02,2.22E+01,0.00E+00,,0.134871,0.100274,1.20649,48.9372,4.109,41381.5,37513.032,724335.2053,938.953,16603.1,1160.55,2.97837,3456.71,2060.25,18208,40000,179112,0.0219762,0.726043,55077.7,4019.9,146058,4.17E-06,235873,635873,3918.76,900.685,2.96763,508.179,4004.74,885.263,3.99076,491.065,235873,4000.85,881.848,1.21305,484.645,4010.95,879.048,1.99297,482.316
113562.354,27479.8707,141042.2,2.34E+01,3.16E+01,6.62E+02,1.87E+01,0.00E+00,,0.213409,0.107745,0.512645,44.0385,3.67879,37625.6,31977.90215,786729.4068,739.28,18197.4,1096.41,2.92746,2920.12,1898.79,16841.2,40000,141023,0.0279102,0.0804477,64290.7,3686.61,137604,6.00E-06,197784,597784,4222.18,1143.03,2.54098,626.143,4315.43,1124.38,3.71559,605.419,197784,4307.94,1119.89,0.80798,597.941,4309.79,1116.41,1.95843,595.209
113562.354,40616.44718,154178.8,3.67E+01,3.89E+01,4.65E+02,2.93E+01,0.00E+00,,0.987106,0.0723995,13.7417,39.735,4.799,29124.8,19734.07807,650580.4524,808.167,15067.8,887.083,2.91488,1804.61,1484.77,13291,40000,154164,0.0160002,13.3586,71746.7,3815.73,140836,3.25E-05,210925,610925,2838.43,655.695,3.29764,357.213,2892.93,645.757,3.52749,346.034,210925,2894.77,641.118,1.85857,339.57,2895.98,640.007,2.02711,338.531
113562.354,89440.20651,203002.6,3.31E+01,4.32E+01,5.31E+02,2.64E+01,0.00E+00,,0.478812,0.0845051,5.73056,51.1177,5.3173,40758.3,33394.41462,749553.6908,1064.09,17205,1177.11,3.09339,1984.69,1941.31,17202,40000,202983,0.0180031,5.23604,67381.4,3819.91,138604,1.46E-05,259744,659744,3304.48,738.5,3.48417,414.422,3370.79,726.321,3.93325,400.968,259744,3374.83,721.716,2.01193,394.258,3380.2,720.125,2.28956,392.781
113562.354,725.4793835,114287.8,2.40E+01,4.20E+01,5.65E+02,1.92E+01,0.00E+00,,0.934,0.107056,1.76821,30.9929,3.76829,33118.4,25539.0374,783823.1604,599.037,18289,933.537,2.94185,2115.08,1693.02,15084.9,40000,114271,0.024261,1.461,74818.7,4023.19,148999,3.19E-05,171032,571032,4200.04,994.747,2.58992,523.726,4279.94,979.608,3.28907,507.279,171032,4278.88,972.67,1.18202,498.266,4282.22,970.442,1.72672,496.463
113562.354,47985.5069,161547.9,3.53E+01,2.97E+01,7.05E+02,2.82E+01,0.00E+00,,0.0870819,0.134925,1.10406,49.7152,3.95919,49643,53363.16502,872082.2735,846.745,20026.1,1360.91,3.02394,3914.43,2468.3,21619.4,40000,161523,0.029702,0.606857,55976,4261.14,157252,2.72E-06,218284,618284,5278.97,1217.43,2.61009,677.242,5396.26,1196.14,3.82589,653.484,218284,5381.76,1192.28,0.771647,646.467,5397.01,1188.08,1.87263,642.905
113562.354,86906.38077,200468.7,1.84E+01,2.85E+01,6.90E+02,1.47E+01,0.00E+00,,0.000569868,0.0828593,0.573022,55.4151,4.49289,40491,31929.59737,762023.4788,1050.81,17492.7,1195.22,3.05376,1537.19,1897.33,16828.7,40000,200450,0.0251713,0.040939,71784.2,2743.89,108643,1.00E-06,257211,657211,3245.36,1029.53,3.14907,588.966,3319.13,1012.7,4.37924,569.991,257211,3314.6,1009.85,1.15954,563.671,3314.37,1006.85,2.37939,561.489
113562.354,88661.2023,202223.6,3.25E+01,3.05E+01,7.07E+02,2.60E+01,0.00E+00,,0.000388018,0.116242,0.777672,55.7024,4.46134,52060.7,55266.14761,846175.8925,1059.98,19385.7,1365.98,3.07113,3334.45,2513.16,21990.7,40000,202198,0.0268792,0.22902,57708.7,3989.92,144258,1.00E-06,258959,658959,4544.67,1100.98,3.03174,630.698,4651.7,1081.51,4.24132,608.829,258959,4641.55,1078.62,1.033,602.519,4649.68,1075.17,2.09844,599.68
113562.354,53896.24606,167458.6,2.40E+01,3.50E+01,6.90E+02,1.92E+01,0.00E+00,,0.173355,0.104454,0.55459,50.5268,4.17937,42064.6,36953.5908,828232.2994,877.753,19112.3,1199.33,3.01914,2405.67,2044.47,18074.9,40000,167438,0.0276113,0.0613836,67903.3,3523.91,131480,4.54E-06,224199,624199,4091.54,1130.71,2.79861,630.184,4183.64,1111.96,3.89394,609.22,224199,4177.41,1107.76,0.961215,601.951,4178.15,1104.45,2.11435,599.388
113562.354,59814.79924,173377.2,1.93E+01,3.76E+01,6.81E+02,1.54E+01,0.00E+00,,0.247363,0.0900736,0.528894,51.4756,4.40291,39167.1,30640.30299,816323.5928,908.79,18845.2,1174.38,3.05017,1378.84,1857.81,16492.7,40000,173359,0.0263901,0.033483,76504.6,2992.95,116475,5.87E-06,230120,630120,3532.13,1080.45,2.94569,602.855,3609.08,1063.13,3.95225,583.487,230120,3604.28,1058.63,1.14564,576.012,3602.94,1055.61,2.33513,573.828
113562.354,16895.25593,130457.6,2.79E+01,2.78E+01,7.53E+02,2.23E+01,0.00E+00,,0.153719,0.134405,0.609242,45.1432,3.65719,43049.1,41397.28715,902422.6651,683.778,20836.5,1294.58,2.95891,3178.99,2166.83,19105,40000,130436,0.0346636,0.159311,64747.4,3930.43,143395,4.36E-06,187197,587197,5268.84,1419.72,2.28586,768.025,5385.23,1396.23,3.61675,741.84,187197,5367.76,1391.31,0.577827,733.949,5376.19,1386.55,1.86563,729.925
90790.081,0,90790.1,2.45E+01,2.51E+01,4.80E+02,1.96E+01,0.00E+00,,0.849322,0.0589474,8.44372,26.5419,3.33854,17908.3,9866.008888,435884.3928,475.89,10157,532.661,2.54424,3278.47,1044.65,9444.32,40000,90779.6,0.012667,8.19107,54516.3,3434.1,139628,3.68E-05,147541,547541,2316.39,519.118,2.78021,284.607,2358.4,511.509,3.3229,276.445,147541,2357.79,507.776,1.49109,270.831,2357.9,506.679,1.80841,270.017
113562.354,11462.75155,125025.1,3.78E+01,4.28E+01,7.48E+02,3.02E+01,0.00E+00,,0.469159,0.163399,2.33707,43.3509,3.95248,49889.8,54141.08556,1022193.142,655.283,23643.1,1425.24,3.04518,3448.82,2486.73,21772,40000,125000,0.0356667,1.89502,64293,4474.21,161454,1.58E-05,181761,581761,6408.3,1463.14,2.28749,778.626,6535.71,1438.73,3.42767,751.907,181761,6517.54,1431.49,0.71252,742.135,6535.94,1426.67,1.75517,737.946
