WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,22168.70099,135731.1,1.14E+01,4.23E+01,7.31E+02,9.16E+00,0.00E+00,,0.602402,0.0790652,0.45621,46.4304,4.2693,31022.2,19654.98475,887779.5025,711.459,20633.5,1138.47,2.94987,0.2,1481.74,13264.8,40000,135716,0.0311593,0.0194012,90727.5,1845.55,84888.7,1.19E-05,192477,592477,3115.07,1275.25,2.65248,687.535,3172.6,1256.85,3.72656,667.047,192477,3165.32,1249.87,1.05282,657.326,3162.61,1246.37,2.54666,655.027
113562.354,7618.750486,121181.1,3.82E+01,1.52E+01,6.74E+02,3.06E+01,0.00E+00,,0.240462,0.143922,6.10289,38.7573,3.34956,42304.9,42578.45918,847932.126,635.147,19550.2,1244.55,2.92263,4209.64,2198.29,19368.9,40000,121159,0.0311391,5.70978,55850.2,4453.3,164034,8.28E-06,177920,577920,5640.14,1276.82,2.25643,684.753,5755.11,1255.4,3.5189,661.19,177920,5736.37,1250.22,0.636498,653.176,5756.87,1245.56,1.72953,649.2
97681.46129,0,97681.5,1.65E+01,2.88E+01,5.54E+02,1.32E+01,0.00E+00,,0.525651,0.0722416,0.387595,30.2806,3.11966,22063.3,13159.34664,540384.9756,512.008,12593.8,658.641,2.67996,2661.35,1208.71,10887.1,40000,97669.4,0.0186359,0.0968919,62825.6,3199.33,130097,1.79E-05,154430,554430,2839.03,763.432,2.48097,413.011,2893.94,752.003,3.48751,400.829,154430,2890.26,747.443,1.06701,393.79,2889.67,745.434,1.82948,392.429
77917.2354,0,77917.2,2.32E+01,3.23E+01,7.43E+02,1.86E+01,0.00E+00,,0.256842,0.0940127,0.524435,39.5765,3.26859,24182.3,15434.87157,549113.5825,408.393,12739.1,727.402,2.71789,2949.79,1310.55,11777.4,40000,77904.1,0.0232906,0.1348,61353.5,3408.12,134668,9.35E-06,134665,534665,3693.34,954.282,2.01908,503.061,3765.68,939.381,3.4781,487.515,134665,3757.14,935.059,0.557777,480.442,3760.51,931.623,1.71377,477.918
113562.354,31196.04351,144758.4,3.42E+01,2.38E+01,6.36E+02,2.73E+01,0.00E+00,,0.208229,0.122903,3.95901,43.6557,3.66677,41733.2,40356.87888,793903.1741,758.748,18263.2,1206.54,2.93612,3880.75,2138.77,18869.2,40000,144737,0.0267468,3.5229,55593.5,4325.99,156338,6.83E-06,201498,601498,4808.47,1096.61,2.55558,602.166,4910.6,1078,3.69132,581.59,201498,4899.81,1073.65,0.841895,574.286,4916.1,1069.87,1.7955,571.11
113562.354,75777.129,189339.5,1.86E+01,3.26E+01,6.04E+02,1.48E+01,0.00E+00,,0.110852,0.0788711,0.533685,51.4563,4.35286,36844,27756.11074,700028.4769,992.473,16099,1068.55,3.00795,1967.05,1766.42,15713.2,40000,189322,0.0215805,0.0401068,66765.6,3051.23,118338,2.78E-06,246083,646083,3090.1,883.321,3.14656,501.698,3158.71,868.922,4.1723,485.617,246083,3155.57,865.661,1.37532,479.293,3154.85,863.222,2.36101,477.535
113562.354,91318.05911,204880.4,3.72E+01,1.88E+01,5.17E+02,2.98E+01,0.00E+00,,0.0657085,0.0819337,7.84538,50.9357,4.47659,38377.6,32138.73032,637732.9539,1073.94,14527.4,1112.41,2.96919,3343.4,1903.66,16882.6,40000,204861,0.017297,7.35235,52510.7,3934.57,142469,2.05E-06,261622,661622,3199.59,708.933,3.30844,406.739,3267.84,696.809,4.23713,393.361,261622,3267.85,693.955,1.73554,387.717,3277.35,691.879,2.25995,385.928
113562.354,32322.6392,145885,1.93E+01,3.26E+01,7.02E+02,1.54E+01,0.00E+00,,0.175537,0.097427,0.501719,46.9273,3.83151,36362.5,28503.46693,804093.5692,764.672,18581.2,1138.45,2.95127,1971.68,1790.52,15919.1,40000,145867,0.0294506,0.0469939,73066.9,3081.88,120102,4.24E-06,202628,602628,3819.58,1205.32,2.57903,662.887,3904.1,1186.12,3.81071,641.397,202628,3897.06,1181.72,0.782995,633.891,3897.08,1178.03,2.1087,631.081
84718.61549,0,84718.6,2.43E+01,4.29E+01,6.42E+02,1.95E+01,0.00E+00,,0.717079,0.094942,1.36809,34.4418,3.56018,26177.1,16657.45678,600908.6478,444.045,14019.5,717.228,2.87112,1650.84,1362.25,12227.9,40000,84705,0.0210785,1.02775,76726.2,3692.06,142362,2.84E-05,141466,541466,3730.45,864.194,2.29717,450.419,3797.38,851.221,3.29804,436.887,141466,3794.47,845.437,0.947316,428.892,3797.68,843.141,1.65543,427.228
113562.354,17868.94488,131431.3,3.40E+01,3.55E+01,4.56E+02,2.72E+01,0.00E+00,,1.007,0.0719025,14.502,32.5742,4.14098,25546.2,16782.8506,610382.7263,688.924,14188.2,780.871,2.79322,2320.21,1367.45,12273.1,40000,131418,0.0160564,14.1883,68141,3859.4,144394,3.49E-05,188179,588179,2820.53,657.913,3.08852,355.995,2874.48,648.119,3.40884,345.023,188179,2875.23,643.436,1.67467,338.469,2876.1,642.255,1.90167,337.431
90095.18079,0,90095.2,3.37E+01,3.04E+01,6.88E+02,2.69E+01,0.00E+00,,0.28306,0.116496,6.17349,36.7254,3.1835,29685.6,23180.63905,638632.519,472.217,14770.8,891.071,2.77033,3843.11,1611.49,14384.6,40000,90079.1,0.0252301,5.80488,55798.3,4164.58,154002,1.09E-05,146840,546840,4566.98,1034.48,2.09275,544.786,4655.78,1017.8,3.43959,527.061,146840,4644.36,1013.07,0.600786,519.63,4659.85,1009.21,1.63904,516.545
113562.354,79932.63907,193495,3.80E+01,2.38E+01,5.39E+02,3.04E+01,0.00E+00,,0.113987,0.0882495,8.02216,49.7992,4.30729,38972.7,33715.06891,666757.4955,1014.25,15225.3,1126.31,2.95736,3458.83,1950.81,17282.6,40000,193475,0.0187647,7.53718,53180.1,4033.2,145610,3.58E-06,250236,650236,3447.08,769.166,3.17783,438.461,3520.93,756.006,4.11887,423.902,250236,3519.58,752.911,1.52585,417.943,3529.98,750.587,2.12985,415.97
113562.354,18643.2483,132205.6,2.29E+01,2.06E+01,6.71E+02,1.83E+01,0.00E+00,,0.233451,0.110021,0.492167,42.1485,3.56016,36679.7,30806.83804,796256.3721,692.958,18434.8,1092.65,2.91043,2877.13,1862.96,16536.5,40000,132187,0.0291082,0.0782552,65601.3,3659.93,137145,6.54E-06,188948,588948,4312.89,1192.06,2.44171,648.139,4407.34,1172.8,3.65669,626.78,188948,4399,1168.02,0.742695,619.045,4400.85,1164.33,1.94156,616.143
113562.354,88074.48,201636.8,2.87E+01,3.57E+01,6.65E+02,2.29E+01,0.00E+00,,0.0619544,0.105465,0.672968,54.5482,4.59141,48198,46958.23448,818123.4569,1056.91,18776.3,1287.42,3.07489,2847.85,2311.46,20315.4,40000,201614,0.0246479,0.139184,61230.9,3841,139078,1.73E-06,258375,658375,4124.96,1009.84,3.12019,575.694,4219.82,992.263,4.1712,556.095,258375,4214.39,988.851,1.23104,549.534,4218.61,985.918,2.16783,547.163
113423.7284,0,113423.7,1.44E+01,4.84E+01,4.76E+02,1.16E+01,0.00E+00,,2.9475,0.0675687,1.02836,26.1735,6.00565,24318.3,13646.50996,735087.5787,594.531,17141.3,886.042,2.90506,0.16,1231.19,11084,40000,113411,0.0176435,0.778157,91170.7,3046.62,123084,9.38E-05,170172,570172,2668.72,721.77,3.30061,369.594,2709.43,712.675,3.02242,359.071,170172,2704.07,706.778,1.60012,351.808,2702.75,705.738,1.68207,350.804
113562.354,55051.78733,168614.1,1.37E+01,2.16E+01,6.31E+02,1.10E+01,0.00E+00,,0.163782,0.0711394,0.493909,49.0965,4.08832,32029.3,21101.21068,702137.8328,883.838,16183.5,1035.78,2.96121,1051.72,1536.22,13735.8,40000,168599,0.02356,0.0272448,76029.5,2370.25,99618.8,3.60E-06,225360,625360,2791.6,963.828,2.96603,541.881,2851.12,948.826,4.08723,525.067,225360,2847.05,945.209,1.16554,518.292,2845.57,942.402,2.38301,516.379
113562.354,66112.13498,179674.5,2.71E+01,3.33E+01,4.68E+02,2.17E+01,0.00E+00,,0.396145,0.072255,5.10506,45.4967,4.48382,32083.6,23043.57276,607181.9122,941.815,13952.9,937.674,2.93264,2800.24,1606.63,14342.8,40000,179658,0.0154489,4.66752,57649.8,3714.18,138704,1.29E-05,236419,636419,2825.35,633.176,3.3285,355.868,2882.38,623.025,3.88934,344.559,236419,2885.76,619.353,1.91815,338.664,2890.2,617.956,2.21277,337.412
100693.3346,0,100693.3,1.88E+01,3.17E+01,6.27E+02,1.50E+01,0.00E+00,,0.372443,0.0895406,0.396367,33.9978,3.14843,26393,17744.00219,635815.2464,527.786,14787.2,805.58,2.76084,2670.07,1406.68,12614.1,40000,100679,0.0240302,0.0663681,65645.6,3349.31,131817,1.16E-05,157440,557440,3516.3,984.218,2.29667,526.77,3587.56,969.135,3.52989,510.533,157440,3581.95,964.202,0.775233,502.86,3581.62,961.21,1.8716,500.725
85860.32197,0,85860.3,2.92E+01,4.69E+01,6.86E+02,2.34E+01,0.00E+00,,0.769208,0.110008,3.38199,36.6247,3.75261,29551,20533.32115,679070.1726,450.022,15841,812.567,2.9273,1690.55,1515.05,13552.9,40000,85845.2,0.0241026,3.01644,78068.1,3906.53,146444,3.00E-05,142606,542606,4321.56,988.343,2.2362,509.642,4398.77,973.406,3.26177,494.011,142606,4395.03,966.785,0.882238,485.224,4400.31,964.106,1.63982,483.208
108742.5474,0,108742.5,2.02E+01,4.01E+01,7.46E+02,1.61E+01,0.00E+00,,0.476699,0.113035,0.435407,40.245,3.68781,34661,26354.53891,875250.9967,569.966,20352.2,1112.52,2.9573,1426.78,1720.36,15319.2,40000,108725,0.0339552,0.0436244,82632.3,3222.42,124732,1.25E-05,165486,565486,4441.77,1390.48,2.21921,732.525,4531.48,1369.37,3.49363,709.419,165486,4522.67,1362.38,0.681346,699.802,4521.4,1358.21,2.07351,696.636
99871.94297,0,99871.9,3.87E+01,4.73E+01,5.40E+02,3.10E+01,0.00E+00,,1.53914,0.0862939,18.9311,29.3738,4.37445,26364.7,16781.17105,679718.3928,523.482,15888.5,780.964,2.90964,644.55,1367.38,12272.5,40000,99858.3,0.0194202,18.6432,89302.9,3888.05,144407,5.70E-05,156619,556619,3396.99,795.98,2.76162,410.664,3455.58,784.578,3.08808,398.278,156619,3452.35,778.231,1.40621,390.348,3451.76,776.809,1.68025,389.161
113562.354,34356.25478,147918.6,1.79E+01,4.59E+01,6.95E+02,1.43E+01,0.00E+00,,0.662932,0.0940852,0.487233,47.3307,4.5414,37290.5,27469.79856,903102.8131,775.335,20980,1167.76,3.07838,439.58,1757.1,15633.6,40000,147901,0.0288823,0.0322147,88817.6,2879.38,113786,1.57E-05,204662,604662,3698.76,1183.05,2.79059,640.318,3772.06,1165.1,3.62461,620.462,204662,3765.46,1158.22,1.21061,611.095,3763.41,1155.29,2.28506,608.987
113562.354,64582.73449,178145.1,2.51E+01,3.14E+01,6.55E+02,2.01E+01,0.00E+00,,0.0832244,0.10141,0.590278,51.0136,4.14889,42321.9,37932.12813,774641.2846,933.773,17827.7,1169.66,3.00259,2893.57,2071.99,18307.1,40000,178124,0.0252278,0.0916898,61495.8,3673.82,135733,2.28E-06,234885,634885,3969.04,1033.07,2.89975,582.216,4059.93,1015.57,4.02724,562.656,234885,4053.92,1012.18,1.03358,556.07,4056.39,1009.11,2.08465,553.662
110573.2109,0,110573.2,1.33E+01,4.90E+01,5.38E+02,1.07E+01,0.00E+00,,2.31826,0.0703268,0.54282,29.3527,5.3617,24800.7,14046.55448,772724.9227,579.587,18049.5,900.863,2.88753,0.13,1249.36,11243,40000,110561,0.0207984,0.262355,90710.5,2730.92,112929,6.54E-05,167322,567322,2778.78,851.248,3.02664,438.863,2820.98,840.172,3.09359,426.385,167322,2814.35,833.257,1.55777,417.979,2813.07,831.935,1.73531,416.779
113562.354,72226.56705,185788.9,1.80E+01,3.18E+01,6.53E+02,1.44E+01,0.00E+00,,0.0585625,0.081561,0.541679,52.3927,4.28456,37575.4,28554.6645,734196.1281,973.859,16884.6,1120.88,3.01134,1726.9,1792.16,15933.1,40000,185771,0.0241385,0.0386071,70216,2854.86,112568,1.36E-06,242532,642532,3195.51,987.606,3.04621,560.387,3267.22,971.574,4.20087,542.39,242532,3263.04,968.411,1.1564,535.942,3262.44,965.541,2.32396,533.872
113562.354,10164.60319,123727,2.19E+01,3.12E+01,5.29E+02,1.75E+01,0.00E+00,,0.466308,0.0932231,1.01358,32.9524,3.29777,29837,22609.58802,654415.3373,648.525,15186.2,862.73,2.80093,3529.04,1591.16,14209.5,40000,123711,0.0210071,0.690243,57222.6,3949.42,148749,1.59E-05,180472,580472,3650.27,861.005,2.62086,467.741,3724.33,847.434,3.54154,452.907,180472,3723.34,842.636,1.09721,445.543,3728.92,840.285,1.77894,443.692
107249.3644,0,107249.4,3.40E+01,4.52E+01,5.30E+02,2.72E+01,0.00E+00,,1.41453,0.0909929,13.9925,28.9061,4.23372,28282.4,19152.25172,717914.9832,562.152,16776.7,829.5,2.91737,1136.66,1462.35,13096.9,40000,107235,0.0205183,13.7087,84615.3,3952.22,146526,5.05E-05,163996,563996,3577.59,841.095,2.76957,437.066,3641.75,828.826,3.13875,423.678,163996,3639.68,822.265,1.39901,415.439,3639.72,820.732,1.70223,414.154
113562.354,79205.42942,192767.8,2.80E+01,3.25E+01,5.41E+02,2.24E+01,0.00E+00,,0.15242,0.0883144,2.50321,49.7607,4.37066,39481.8,33603.7008,676802.7271,1010.44,15474.6,1123.36,2.98986,3221.27,1947.51,17254.7,40000,192748,0.0188962,2.01903,55019.7,3907.99,142761,4.76E-06,249509,649509,3449.56,774.551,3.1892,440.211,3523.19,761.402,4.08393,425.661,249509,3523.16,758.099,1.55381,419.568,3532.58,755.847,2.13616,417.651
113562.354,85141.69944,198704.1,2.27E+01,4.82E+01,7.44E+02,1.82E+01,0.00E+00,,0.375399,0.0989814,0.577957,57.006,5.23396,47621.8,41652.73401,963098.9628,1041.54,22223.6,1395.51,3.17655,935.26,2173.67,19162.4,40000,198682,0.0280647,0.0291968,81360.7,3082.36,117374,8.71E-06,255443,655443,3882.4,1149.92,3.22324,644.788,3966.17,1131.16,3.99157,623.888,255443,3961.05,1125.57,1.41844,615.587,3959.26,1122.59,2.55652,613.423
113562.354,14529.28733,128091.6,3.38E+01,2.55E+01,6.65E+02,2.71E+01,0.00E+00,,0.229742,0.13643,3.07917,40.4687,3.45054,42031.2,41545.01318,832513.3989,671.375,19186.5,1230.12,2.92646,4013.25,2170.79,19138.2,40000,128070,0.0298557,2.67113,56246.2,4392.29,159476,7.72E-06,184831,584831,5342.55,1224.11,2.34345,661.554,5454.01,1203.52,3.56858,638.856,184831,5438.59,1198.59,0.689078,631.056,5457.19,1194.23,1.74696,627.349
113562.354,80880.212,194442.6,3.40E+01,2.30E+01,5.70E+02,2.72E+01,0.00E+00,,0.0794159,0.0954497,4.60988,50.7898,4.29861,41990.8,38300.83364,702005.3099,1019.21,16024.9,1191.13,2.98803,3493.86,2082.28,18393.7,40000,194422,0.0203609,4.11316,53487.6,4057.19,146351,2.47E-06,251183,651183,3727.87,834.583,3.12323,475.761,3809.19,820.132,4.13892,459.751,251183,3806.04,817.074,1.39008,453.685,3817.99,814.436,2.09078,451.458
113562.354,15498.68589,129061,3.86E+01,2.50E+01,7.40E+02,3.09E+01,0.00E+00,,0.15111,0.161293,1.73252,44.0908,3.58873,49497.4,54945.39659,932022.152,676.439,21449.7,1407.28,3.00197,4331.21,2505.65,21928.6,40000,129036,0.0348459,1.28372,55686.5,4424.21,166727,5.10E-06,185797,585797,6320.81,1428.66,2.22993,771.572,6453.3,1404.12,3.56474,744.358,185797,6429.22,1399.15,0.560577,736.477,6451.71,1393.84,1.77321,731.842
81416.4585,0,81416.5,3.42E+01,2.55E+01,4.72E+02,2.73E+01,0.00E+00,,1.09055,0.0446236,20.0289,26.2605,3.63837,14086.2,6982.378615,359176.5417,426.76,8355.78,452.692,2.37775,3054.19,877.159,7960.22,40000,81407.7,0.00941305,19.783,53369.5,3237.12,132147,5.43E-05,138169,538169,1758.08,385.574,3.01858,216.769,1787.76,380.212,3.25876,210.885,138169,1785.74,377.268,1.72558,206.379,1784.94,376.522,1.89716,205.786
113562.354,57954.59401,171516.9,2.99E+01,4.69E+01,5.72E+02,2.39E+01,0.00E+00,,0.817922,0.0986525,3.58609,47.0996,5.0752,41185.6,34768.8356,835735.5389,899.031,19333,1162.64,3.08961,1874.89,1981.74,17544.6,40000,171497,0.021461,3.12453,72453.6,3955.33,143405,2.54E-05,228258,628258,3862.41,880.455,3.19002,481.728,3938.68,866.236,3.60407,466.066,228258,3941.68,860.252,1.6604,458.036,3946.1,858.44,1.99888,456.413
92900.73489,0,92900.7,1.34E+01,1.49E+01,6.61E+02,1.07E+01,0.00E+00,,0.358785,0.0693001,0.378052,35.8845,3.20593,21807.2,12057.86234,577528.0706,486.949,13425.8,737.541,2.70581,1331.54,1156.33,10427.7,40000,92889.2,0.0230189,0.037026,75168.7,2410.28,104766,9.89E-06,149650,549650,2726.57,942.335,2.26466,506.82,2778.97,928.438,3.62527,492.024,149650,2773.58,923.753,0.757787,484.499,2772,920.754,2.00662,482.533
113562.354,68773.16791,182335.5,3.85E+01,3.88E+01,5.59E+02,3.08E+01,0.00E+00,,0.392907,0.0944449,8.51061,48.6069,4.60702,40281.6,34901.48688,752326.8842,955.745,17294.2,1155.92,3.0165,2721.22,1985.6,17577.3,40000,182316,0.0202799,8.0354,62796.6,4061.36,145960,1.23E-05,239077,639077,3692.76,831.767,3.16314,464.975,3768.54,817.891,3.85557,449.658,239077,3769.58,813.357,1.57098,442.649,3777.8,811.194,2.06423,440.769
113562.354,27610.64854,141173,2.02E+01,2.36E+01,4.79E+02,1.62E+01,0.00E+00,,0.522732,0.0770205,1.42938,36.6486,3.71671,28180.9,19692.90691,598015.6129,739.987,13849.1,816.679,2.8108,3313.98,1483.19,13277.4,40000,141158,0.0170947,1.07479,55716,3737.74,143043,1.77E-05,197919,597919,3014.89,700.528,2.95578,386.601,3075.65,689.588,3.63242,374.501,197919,3077.3,685.412,1.49343,367.981,3080.82,683.787,1.927,366.653
113562.354,55023.40447,168585.8,3.75E+01,3.31E+01,6.69E+02,3.00E+01,0.00E+00,,0.120605,0.127296,3.00421,49.6843,4.04549,48524.1,51087.76893,839995.4348,883.643,19253.1,1347.01,3.02264,3895.63,2413.66,21166.1,40000,168562,0.027215,2.50878,55228.3,4288.77,157900,3.85E-06,225323,625323,4977.2,1115.83,2.73055,623.65,5085.58,1096.31,3.86496,601.923,225323,5074.52,1092.45,0.906723,594.976,5091.82,1088.6,1.8862,591.7
99973.50271,0,99973.5,1.97E+01,3.04E+01,5.55E+02,1.58E+01,0.00E+00,,0.490045,0.0844021,0.503605,30.2177,3.07969,24649.4,16314.01055,571663.4658,524.016,13311.5,708.017,2.71648,3265.73,1347.92,12103.1,40000,99960,0.0197,0.209069,58746.4,3640.54,142383,1.77E-05,156721,556721,3311.8,807.303,2.43651,434.334,3376.91,794.9,3.46485,421.093,156721,3374.5,790.215,0.987076,413.892,3376.08,788,1.74732,412.301
113562.354,31369.87525,144932.2,1.67E+01,4.33E+01,5.37E+02,1.33E+01,0.00E+00,,1.0721,0.076885,0.487807,40.1492,4.76086,30986.8,20159.82826,742457.643,759.693,17261.2,946.886,3.02015,580.05,1500.97,13431.2,40000,144917,0.020184,0.101965,84532,3165.26,123779,3.03E-05,201678,601678,3023.21,826.914,3.10392,445.417,3080.55,814.687,3.46516,431.783,201678,3076.32,808.843,1.68157,424.023,3075.4,807.359,2.04052,422.783
113562.354,91973.83551,205536.2,2.07E+01,1.61E+01,6.37E+02,1.65E+01,0.00E+00,,0.000700235,0.0839043,0.574032,54.5019,4.50661,40994.3,33524.61592,724460.3884,1077.37,16620.9,1145.82,3.04283,2160.73,1945.17,17234.8,40000,205517,0.0226083,0.0493892,64847.8,3142.87,120026,1.00E-06,262278,662278,3284.5,925.138,3.21736,531.034,3359.68,909.699,4.38002,513.759,262278,3356.1,906.955,1.32929,507.685,3356.17,904.333,2.37168,505.753
113562.354,56179.25705,169741.6,1.31E+01,2.97E+01,7.13E+02,1.04E+01,0.00E+00,,0.0859398,0.0759037,0.52323,52.0504,4.16896,34316.2,23286.14217,772993.5159,889.744,17800,1156.95,2.99795,556.3,1615.22,14416.7,40000,169725,0.0277671,0.0278351,82622.7,2065.82,90339.2,1.70E-06,226486,626486,2978.03,1135.43,2.87471,637.256,3042.56,1117.73,4.14809,617.27,226486,3037.39,1114.15,0.93824,610.296,3036.15,1110.68,2.39014,607.857
113562.354,46428.15798,159990.5,3.62E+01,2.49E+01,7.14E+02,2.90E+01,0.00E+00,,0.0842188,0.13841,1.11812,49.7557,3.94998,50460.1,55003.0786,884393.4419,838.579,20310.1,1378.83,3.03021,3978.78,2507,21939.8,40000,159965,0.0303654,0.619687,55849.8,4272.44,158707,2.65E-06,216726,616726,5415.98,1244.66,2.58155,691.506,5535.95,1222.86,3.81243,667.17,216726,5520.49,1218.94,0.745224,660.105,5536.39,1214.61,1.8669,656.419
113562.354,60581.46528,174143.8,3.79E+01,2.99E+01,6.98E+02,3.03E+01,0.00E+00,,0.0473948,0.133068,1.65399,51.5597,4.09503,51853,57208.51496,864775.9833,912.772,19807,1400.83,3.04952,4029.28,2558.2,22362.8,40000,174118,0.028522,1.13925,54460,4266.94,159456,1.49E-06,230879,630879,5203.01,1169.18,2.73158,657.043,5318.65,1148.47,3.94353,633.914,230879,5305.4,1144.96,0.846726,627.17,5322.71,1140.88,1.91093,623.699
113562.354,62800.70753,176363.1,2.19E+01,1.51E+01,5.00E+02,1.75E+01,0.00E+00,,0.262389,0.078774,1.0506,45.7783,4.15684,33751.9,25598.04102,620504.0056,924.451,14253.3,963.986,2.92454,3202.12,1695.01,15102,40000,176346,0.0172056,0.607728,54371.7,3724.82,139677,8.36E-06,233107,633107,3079.44,705.048,3.15722,397.652,3143.93,693.504,3.94418,384.859,233107,3145.67,690.043,1.62485,378.814,3150.96,688.226,2.11305,377.285
113562.354,6646.380372,120208.7,1.34E+01,1.87E+01,4.66E+02,1.07E+01,0.00E+00,,0.797551,0.0609133,0.398478,28.9418,3.54196,21815.5,12607.41703,559922.4719,630.103,13034.7,696.88,2.69175,2377.87,1182.74,10659.5,40000,120197,0.0162771,0.125755,64010.9,3034.35,125070,2.49E-05,176958,576958,2394.27,666.495,2.94134,365.178,2440.47,656.863,3.49066,354.433,176958,2437.21,652.412,1.58139,347.891,2436.53,651.083,1.97744,346.863
113562.354,13319.70805,126882.1,1.46E+01,3.49E+01,5.11E+02,1.17E+01,0.00E+00,,0.762369,0.0696033,0.401899,33.565,3.77949,25617.6,15586.6015,637291.1024,665.079,14835.3,793.674,2.84065,1460.55,1317.07,11834.3,40000,126869,0.0191161,0.082355,75147.7,3047.79,123010,2.21E-05,183630,583630,2736.1,782.88,2.87757,425.214,2789.16,771.395,3.51253,412.481,183630,2785.08,766.287,1.47568,405.172,2784.13,764.644,2.00338,403.934
113562.354,16342.30242,129904.7,3.09E+01,4.14E+01,5.35E+02,2.48E+01,0.00E+00,,0.941328,0.0962808,8.09554,35.3587,4.14108,32717.1,24842.78401,748891.6067,680.906,17433.7,932.173,2.94191,2105,1669.34,14881.8,40000,129888,0.0213629,7.74784,73184.8,4034.42,148295,3.17E-05,186649,586649,3775.16,875.973,2.83176,467.787,3847.52,862.484,3.36394,452.994,186649,3848.29,856.335,1.3917,444.819,3851.23,854.518,1.79635,443.295
113562.354,93749.18133,207311.5,3.10E+01,2.58E+01,4.76E+02,2.48E+01,0.00E+00,,0.0842366,0.0726188,5.85179,50.3177,4.58794,35369.4,27104.29288,591048.622,1086.69,13458.6,1036.32,2.96299,3171.1,1745.14,15531.3,40000,207294,0.0152226,5.36884,51818.8,3747,137794,2.67E-06,264055,664055,2836.07,623.837,3.42298,358.16,2895.14,613.377,4.2407,346.622,264055,2897.4,610.561,2.014,341.282,2904.75,608.904,2.39521,339.807
87425.40846,0,87425.4,3.45E+01,3.03E+01,6.38E+02,2.76E+01,0.00E+00,,0.345793,0.0991727,9.79346,34.2046,3.09371,25591.1,18094.02049,563198.1104,458.232,13057.8,754.112,2.70334,3742.94,1420.71,12735.9,40000,87411.2,0.0213496,9.45334,55335.6,4021.65,151435,1.38E-05,144172,544172,3888.55,875.402,2.18723,464.396,3962.61,861.502,3.44463,449.813,144172,3956.37,857.037,0.715228,442.692,3966.91,853.985,1.6285,440.389
113562.354,2482.276114,116044.6,3.52E+01,4.85E+01,4.64E+02,2.82E+01,0.00E+00,,2.77787,0.0729919,18.8974,26.6762,5.88771,25361.4,15329.31882,728058.2817,608.267,16971.2,883.755,2.91727,0.87,1305.99,11737.7,40000,116032,0.0171973,18.6396,94901.8,3701.41,138291,9.54E-05,172793,572793,2878.03,703.919,3.2972,360.523,2925.54,694.632,3.01892,349.876,172793,2921.05,688.902,1.59967,342.793,2919.68,687.892,1.67869,341.818
113562.354,47533.03328,161095.4,3.81E+01,3.20E+01,4.72E+02,3.05E+01,0.00E+00,,0.462723,0.0743577,13.2988,41.6587,4.11642,29541.9,21410.67082,603062.0828,844.422,13908.7,880.839,2.83199,3184.97,1547.64,13834.4,40000,161080,0.0161341,12.8963,56534.7,3933.32,144619,1.54E-05,217841,617841,2909.2,661.267,3.15502,368.584,2967.71,650.749,3.75751,356.893,217841,2969.97,646.866,1.70235,350.721,2974.31,645.364,2.05592,349.429
113562.354,30196.95621,143759.3,2.37E+01,2.72E+01,7.15E+02,1.90E+01,0.00E+00,,0.153824,0.112528,0.540988,46.7994,3.78884,39916.4,34896.2692,837878.7392,753.519,19353.4,1194.8,2.9593,2673.82,1985.45,17576,40000,143739,0.0307725,0.0814806,67432.6,3555.72,133168,4.05E-06,200500,600500,4409.5,1259.9,2.50047,690.91,4508.17,1239.29,3.74732,667.867,200500,4498.28,1234.86,0.71487,660.364,4501.11,1230.9,1.97669,657.19
113562.354,61075.64721,174638,2.45E+01,4.51E+01,6.46E+02,1.96E+01,0.00E+00,,0.546198,0.101716,0.545226,50.3694,4.82772,43241.7,37231.16094,875836.136,915.389,20278.5,1200.57,3.10293,1720.38,2052.31,18141.1,40000,174617,0.0249437,0.0550492,74244.4,3629.01,133987,1.51E-05,231378,631378,3988.04,1022.62,3.06025,564.611,4072.58,1005.97,3.74187,546.213,231378,4069.51,1000.16,1.43467,537.964,4068.63,997.749,2.22066,536.092
88501.34162,0,88501.3,3.11E+01,4.09E+01,7.24E+02,2.49E+01,0.00E+00,,0.489958,0.123472,2.65194,38.5404,3.54224,32028.2,24806.48191,707381.8229,463.859,16424.2,923.684,2.88561,2784.63,1668.1,14871.1,40000,88484.7,0.0270281,2.26441,67448.2,4091.59,150966,1.86E-05,145246,545246,4844.37,1108.31,2.10587,575.081,4935.37,1090.89,3.35121,556.663,145246,4926.76,1084.81,0.670644,548.128,4938.86,1081.13,1.64779,545.208
113562.354,62880.23437,176442.6,3.27E+01,2.51E+01,6.92E+02,2.62E+01,0.00E+00,,0.0494063,0.123082,0.87103,51.7623,4.12841,49014.2,51127.85855,843527.0666,924.83,19357.7,1329.02,3.02963,3594.71,2414.63,21174.2,40000,176418,0.0277797,0.357479,56901.5,4140.87,150073,1.48E-06,233179,633179,4813.88,1138.34,2.78468,640.636,4923.84,1118.38,3.97644,618.327,233179,4912.15,1114.93,0.888972,611.636,4923.27,1111.19,1.95118,608.508
113562.354,64242.07218,177804.4,2.35E+01,3.42E+01,5.12E+02,1.88E+01,0.00E+00,,0.344165,0.0823698,1.45197,46.4168,4.3577,35525,27577.64743,660189.6634,932.004,15178,1012.54,2.97146,2841.04,1760.62,15663.6,40000,177787,0.0178731,1.00195,58903.5,3776.67,140416,1.09E-05,234548,634548,3220.32,732.63,3.18474,411.069,3286.83,720.648,3.8906,397.798,234548,3289.06,716.749,1.65972,391.429,3294.79,714.923,2.10824,389.862
113562.354,53155.70206,166718.1,2.83E+01,2.12E+01,7.18E+02,2.26E+01,0.00E+00,,0.115823,0.106876,0.612688,51.2375,4.06098,41528.8,38103.51337,798711.5107,873.869,18405.3,1182.36,2.96299,3093.88,2076.78,18347.4,40000,166697,0.0263929,0.109236,61478.1,3860.13,141038,3.19E-06,223458,623458,4179.93,1081.26,2.94754,610.139,4278.7,1062.71,3.96882,589.288,223458,4271.32,1059.06,0.946149,582.465,4275.02,1055.72,2.02904,579.782
113562.354,59145.22183,172707.6,2.96E+01,1.93E+01,6.84E+02,2.36E+01,0.00E+00,,0.0734901,0.116567,0.707084,50.9591,4.08731,46136,45601.78898,824990.179,905.258,18967,1265.12,3.01006,3338.47,2276.97,20027.4,40000,172685,0.027388,0.203516,58913.3,4009.31,144927,2.13E-06,229446,629446,4561.05,1122.02,2.77802,629.596,4665.64,1102.63,3.94864,607.922,229446,4655.33,1099.08,0.899767,601.167,4662.68,1095.52,1.96754,598.244
102526.324,0,102526.3,1.79E+01,2.06E+01,5.09E+02,1.43E+01,0.00E+00,,0.627349,0.0748878,0.598132,27.9561,3.14581,22786.7,14290.277,543409.1877,537.403,12664.3,662.307,2.68161,3203.56,1260.31,11338.7,40000,102514,0.0173723,0.328428,58246.9,3544.16,140817,2.30E-05,159275,559275,2939.07,711.897,2.60672,385.423,2995.88,701.168,3.42974,373.878,159275,2994.53,696.608,1.21624,367.025,2995.51,694.891,1.77748,365.777
113562.354,84978.88748,198541.2,3.77E+01,3.46E+01,6.95E+02,3.01E+01,0.00E+00,,0.019537,0.124697,1.479,54.8635,4.47612,54467.6,60659.3409,868292.1202,1040.67,19847.1,1446.96,3.09151,3690.18,2636.48,23007.7,40000,198515,0.0267673,0.93528,55804.9,4187.85,154489,1.00E-06,255276,655276,4872.58,1097.28,2.99665,625.926,4982.78,1077.63,4.14945,603.995,255276,4972.85,1074.35,1.05533,597.439,4987.87,1070.69,2.03929,594.341
113562.354,67981.66615,181544,2.33E+01,4.27E+01,7.43E+02,1.86E+01,0.00E+00,,0.286591,0.10394,0.565234,54.6617,4.73823,45722.1,40330.46476,927668.4707,951.588,21420.3,1329.91,3.11593,1451.92,2138.05,18863.2,40000,181523,0.0292847,0.0357002,77549.5,3237.4,122345,6.87E-06,238284,638284,4074.66,1199.48,2.97521,669.079,4164.44,1179.84,3.92382,647.131,238284,4158.88,1174.7,1.13126,639.084,4157.59,1171.39,2.3608,636.619
99411.10706,0,99411.1,1.43E+01,4.47E+01,4.55E+02,1.15E+01,0.00E+00,,2.66558,0.0540509,1.84716,25.1521,5.55991,19543.5,9545.457696,572561.3998,521.084,13338.3,703.238,2.79278,0.11,1027.34,9291.43,40000,99400.8,0.0133451,1.60942,87784.5,2856.98,120397,0.000100612,156162,556162,2136.82,545.548,3.4055,281.372,2167.97,539.071,3.03928,273.637,156162,2163.31,534.615,1.65784,267.835,2162.04,533.806,1.70737,267.041
113562.354,37999.85752,151562.2,3.07E+01,4.91E+01,6.59E+02,2.45E+01,0.00E+00,,0.779287,0.125002,1.31397,46.1142,4.69467,45958.8,43700.97036,955963.5251,794.411,22174.9,1269.22,3.09316,2272.72,2227.8,19616.2,40000,151540,0.0276428,0.854572,72038.8,4179.9,149337,2.46E-05,208301,608301,4897.03,1134.21,2.80936,612.63,4994.24,1115.69,3.4806,592.413,208301,4993.42,1108.44,1.24911,582.942,5000.06,1105.71,1.84862,580.595
113562.354,55709.72575,169272.1,2.02E+01,1.55E+01,6.09E+02,1.61E+01,0.00E+00,,0.171661,0.0868561,0.515611,48.1852,4.03863,36195.1,28248.50464,713479.7494,887.274,16455.9,1041.53,2.95861,2467.8,1782.33,15849.2,40000,169254,0.0229607,0.0498658,64311.7,3333.43,127259,4.56E-06,226015,626015,3402.56,940.061,2.9229,527.409,3478.29,924.728,3.97031,510.312,226015,3474.56,921.087,1.16094,503.637,3474.24,918.427,2.17785,501.675
113562.354,3654.586295,117216.9,3.63E+01,3.28E+01,4.66E+02,2.90E+01,0.00E+00,,0.853461,0.0759281,18.0358,27.4692,3.50153,24025,16270.8354,596311.0022,614.41,13890.5,733.475,2.68774,3071.77,1346.11,12087.3,40000,117203,0.0170291,17.7706,62259,4005.85,149385,3.06E-05,173964,573964,2978.72,697.945,2.85956,377.054,3035.61,687.468,3.38381,365.482,173964,3035.61,682.603,1.45913,358.58,3037.13,681.165,1.81458,357.413
113562.354,13098.38699,126660.7,2.30E+01,1.90E+01,7.08E+02,1.84E+01,0.00E+00,,0.215456,0.115786,0.497632,42.2412,3.53442,37403.6,31820.67241,834264.7393,663.888,19308,1151.57,2.91631,2747.02,1894.02,16800.6,40000,126642,0.0318357,0.0820769,68006.1,3595.51,135036,5.86E-06,183403,583403,4539.97,1303.49,2.33578,704.134,4639.22,1282.56,3.62311,680.874,183403,4628.6,1277.58,0.647132,672.951,4631.43,1273.43,1.93327,669.608
92420.42583,0,92420.4,3.74E+01,2.60E+01,5.85E+02,3.00E+01,0.00E+00,,0.424061,0.0909646,15.0111,31.5834,3.05314,24354.9,16874.0962,552776.7178,484.419,12839.9,716.437,2.67027,3715.57,1371.22,12305.9,40000,92406.7,0.0196994,14.6991,55522.6,4028.62,151469,1.68E-05,149168,549168,3567.61,807.695,2.32025,431.948,3634.83,795.019,3.44464,418.595,149168,3631.14,790.518,0.860547,411.527,3638.58,787.975,1.65099,409.647
113562.354,54781.68639,168344,2.86E+01,2.26E+01,6.57E+02,2.28E+01,0.00E+00,,0.112844,0.113071,0.708661,49.3238,4.00869,43976,42123.84239,798042.78,882.388,18357.6,1213.66,2.98958,3384.93,2186.23,19267.8,40000,168322,0.0261951,0.221564,58173.5,4023.32,145718,3.34E-06,225083,625083,4424.11,1073.28,2.773,600.582,4524.31,1054.85,3.90417,580.034,225083,4515.61,1051.18,0.940044,573.237,4522.85,1047.81,1.94792,570.473
113562.354,45111.50979,158673.9,1.51E+01,4.03E+01,5.20E+02,1.21E+01,0.00E+00,,0.83893,0.0681327,0.481056,43.0557,4.77681,30076.5,18693.78301,692419.0559,831.733,16047.4,933.536,3.01422,580.58,1444.45,12941.8,40000,158659,0.0184549,0.0708143,81358.8,2908.2,116256,2.27E-05,215420,615420,2678.64,755.86,3.24795,414.003,2729.97,744.638,3.64446,401.409,215420,2726.21,739.593,1.83692,394.353,2725.31,738.194,2.2199,393.209
113562.354,79256.66872,192819,2.66E+01,4.72E+01,6.57E+02,2.12E+01,0.00E+00,,0.485525,0.103443,0.580375,53.4223,5.14924,47156.3,43059.49879,905248.8676,1010.69,20908.7,1291.69,3.14176,1803.33,2210.98,19475.3,40000,192797,0.0245653,0.060461,72538.2,3705.86,135182,1.34E-05,249558,649558,4052.79,1007.42,3.22359,562.268,4139.96,990.607,3.86006,543.704,249558,4138.16,984.983,1.55726,535.64,4137.71,982.614,2.30056,533.758
113562.354,78398.06034,191960.4,2.98E+01,1.97E+01,5.92E+02,2.39E+01,0.00E+00,,0.0725946,0.0999421,1.77144,51.0437,4.26487,43471.4,40542.4737,726205.6123,1006.19,16595.4,1214.12,3.00396,3465.5,2143.8,18911.5,40000,191939,0.0216031,1.271,54236.3,4034.28,145856,2.23E-06,248700,648700,3904.03,885.404,3.06327,503.876,3990.3,870.04,4.11773,486.824,248700,3986.04,866.939,1.28491,480.642,3997.68,864.124,2.05659,478.285
113562.354,87334.26642,200896.6,2.83E+01,4.22E+01,5.42E+02,2.26E+01,0.00E+00,,0.432336,0.0872042,2.76826,51.0959,5.15569,41527.9,34614.377,753645.1807,1053.05,17297.2,1185.25,3.09339,2131.85,1977.23,17506.5,40000,200877,0.0186297,2.27301,65996.1,3809.08,138821,1.32E-05,257638,657638,3409.36,764.158,3.42361,429.348,3478.57,751.486,3.94678,415.354,257638,3482.17,746.933,1.91546,408.577,3488.17,745.189,2.25403,406.992
113562.354,11716.28947,125278.6,1.86E+01,2.54E+01,6.84E+02,1.49E+01,0.00E+00,,0.25469,0.0993905,0.444013,40.9208,3.49153,33194.9,25089.85768,788008.1503,656.654,18258.9,1066.27,2.88816,2132.43,1677.78,14954.2,40000,125262,0.030012,0.047565,72865.9,3151.36,123203,6.45E-06,182023,582023,3899.32,1228.52,2.39338,664.635,3983.41,1209.34,3.6631,643.347,182023,3975.85,1204.31,0.710103,635.35,3975.62,1200.48,2.04937,632.449
113562.354,77089.6837,190652,1.19E+01,3.14E+01,6.32E+02,9.52E+00,0.00E+00,,0.0589657,0.06417,0.523051,52.7407,4.37913,32774.9,20795.87209,686338.2554,999.366,15760.2,1071.61,3.01266,530.25,1524.87,13637.8,40000,190637,0.022383,0.02439,77896.3,1980.65,87401.2,1.20E-06,247398,647398,2518.79,915.257,3.19441,522.288,2571.71,900.979,4.3678,506.265,247398,2568.22,897.976,1.34103,499.95,2566.8,895.321,2.55048,498.181
113562.354,15937.2377,129499.6,2.48E+01,1.58E+01,5.19E+02,1.99E+01,0.00E+00,,0.460486,0.0912878,3.31928,34.5218,3.41071,30105.5,22944.655,646122.18,678.786,14972.3,873.248,2.8061,3588.48,1603.12,14312.5,40000,129484,0.0201406,2.98075,56085.6,4000.25,149734,1.58E-05,186245,586245,3572.67,825.582,2.69966,450.622,3644.85,812.488,3.573,436.28,186245,3644.65,807.876,1.17234,429.123,3651.51,805.624,1.79534,427.322
113562.354,19672.86772,133235.2,3.68E+01,3.93E+01,6.76E+02,2.95E+01,0.00E+00,,0.424412,0.138004,4.98152,42.3877,3.86045,44373,44200.20133,902443.461,698.335,20856.7,1274.89,2.99312,3356.23,2240.81,19725.1,40000,133213,0.0301598,4.55439,63012.3,4406.87,157466,1.41E-05,189974,589974,5406.71,1237.08,2.45745,666.052,5515.78,1216.5,3.51298,643.494,189974,5504.51,1210.36,0.841491,634.715,5520.18,1206.39,1.76184,631.338
113562.354,63513.63195,177076,2.14E+01,3.22E+01,6.61E+02,1.71E+01,0.00E+00,,0.0910879,0.0925628,0.549524,51.1821,4.16745,39615.6,32710.81401,762968.6725,928.176,17570.4,1140.7,3.00007,2318.98,1920.9,17028.9,40000,177057,0.0252942,0.0534927,66485.5,3283.39,124875,2.29E-06,233818,633818,3624.91,1035.34,2.91953,583.249,3707.25,1018.24,4.05669,564.083,233818,3702.19,1014.81,1.04586,557.428,3702.51,1011.77,2.18403,555.144
86635.51892,0,86635.5,2.86E+01,4.31E+01,5.45E+02,2.29E+01,0.00E+00,,1.15501,0.0741993,9.72474,29.6451,3.85918,22226.9,12433.99644,537518.2414,454.104,12556.7,625.437,2.83469,740.8,1174.47,10586.9,40000,86623.8,0.0162002,9.43679,84846.6,3559.2,139113,4.80E-05,143385,543385,2920.36,663.996,2.64207,347.332,2970.49,654.484,3.16182,337.212,143385,2968.24,649.346,1.3558,330.345,2967.97,648.01,1.69916,329.327
113562.354,13688.76891,127251.1,3.35E+01,3.51E+01,4.79E+02,2.68E+01,0.00E+00,,0.848262,0.0795393,13.2939,32.0413,3.82479,26891.9,18638.18175,632334.9519,667.007,14709.2,798.229,2.79597,2652.81,1442.26,12922.9,40000,127237,0.0176938,12.983,65953.7,3963.17,147568,2.95E-05,183998,583998,3118.5,725.234,2.91947,391.887,3178.68,714.221,3.41996,379.707,183998,3179.58,709.224,1.50105,372.668,3181.57,707.754,1.84419,371.444
113562.354,72691.04167,186253.4,3.78E+01,2.12E+01,5.01E+02,3.03E+01,0.00E+00,,0.198523,0.0797789,9.83119,47.5748,4.27075,34809,27709.12598,624463.9512,976.295,14291.9,1022.5,2.91322,3381.54,1764.89,15700.2,40000,186236,0.0170032,9.37034,53151.4,3950.89,143861,6.36E-06,242997,642997,3117.11,696.919,3.21566,395.424,3182.21,685.298,4.03034,382.564,242997,3183.22,682.04,1.6755,376.679,3191.16,680.126,2.15375,375.037
107508.8993,0,107508.9,1.85E+01,1.81E+01,5.04E+02,1.48E+01,0.00E+00,,0.620872,0.0793205,0.673829,27.7045,3.14056,24279.4,15990.15853,575516.4553,563.519,13407.9,706.108,2.70695,3311.19,1334.27,11984.2,40000,107496,0.01828,0.405656,58147.2,3668,143630,2.23E-05,164257,564257,3111.16,749.107,2.62149,405.068,3172.04,737.754,3.43826,392.768,164257,3171.14,733.013,1.20582,385.702,3172.82,731.199,1.77532,384.35
113562.354,29640.62767,143203,1.91E+01,3.82E+01,7.41E+02,1.53E+01,0.00E+00,,0.310846,0.101862,0.498817,48.0729,4.07807,38103.8,29865.5129,884881.9415,750.61,20490.9,1210.01,3.01645,1259.31,1833.68,16287.2,40000,143185,0.0319376,0.0344019,81627.3,2957.49,116155,7.25E-06,199946,599946,3997.45,1307.43,2.56253,712.055,4082.96,1286.95,3.72967,689.224,199946,4075.89,1281.38,0.821,680.722,4074.5,1277.5,2.23567,677.835
113562.354,77287.94876,190850.3,1.17E+01,2.61E+01,7.34E+02,9.35E+00,0.00E+00,,0.00175127,0.0712042,0.555956,55.7469,4.45313,35898.2,24122.49494,776488.4492,1000.4,17830.3,1212.36,3.04533,143.74,1644.51,14668.5,40000,190834,0.0273894,0.0270045,84308.6,1707.56,79352.7,1.00E-06,247595,647595,2793.91,1119.45,3.08589,637.137,2854,1101.97,4.43223,617.318,247595,2849.27,1098.95,1.04154,610.682,2848.17,1095.58,2.50521,608.33
107330.79,0,107330.8,3.87E+01,2.21E+01,4.63E+02,3.10E+01,0.00E+00,,0.818167,0.069343,21.77,25.6886,3.30758,20909.2,13472.67958,533109.3491,562.591,12422.7,651.313,2.57312,3519.4,1223.21,11014.2,40000,107319,0.0154503,21.5235,56492.1,3945.73,148608,3.10E-05,164080,564080,2722.19,633.184,2.81694,343.869,2773.23,623.746,3.36915,333.522,164080,2772.7,619.342,1.44667,327.095,2773.72,618.012,1.80291,326.054
111623.3185,0,111623.3,1.16E+01,2.98E+01,6.97E+02,9.25E+00,0.00E+00,,0.308363,0.078507,0.383229,38.1048,3.34525,26733.4,16292.98762,753016.9409,585.087,17469,998.043,2.82246,583.8,1347.04,12095.4,40000,111610,0.0305344,0.0249984,86624.1,2077.77,93072.7,6.64E-06,168371,568371,3086.48,1249.23,2.31037,670.919,3149.27,1230.84,3.71745,650.584,168371,3142.41,1225.41,0.678117,642.158,3140.28,1221.38,2.29953,639.355
113562.354,17656.63078,131219,2.17E+01,1.96E+01,6.55E+02,1.73E+01,0.00E+00,,0.256864,0.104964,0.470332,41.2192,3.52825,35141.4,28487.134,774613.5567,687.789,17945.5,1051.18,2.89622,2781.12,1790,15914.6,40000,131201,0.0281028,0.0671074,66136.3,3579.6,135235,7.16E-06,187962,587962,4115.3,1150.83,2.46522,625.654,4204.84,1132.41,3.65792,605.25,187962,4197.69,1127.61,0.780257,597.519,4198.54,1124.11,1.96475,594.823
113562.354,46328.77499,159891.1,1.49E+01,4.32E+01,4.88E+02,1.19E+01,0.00E+00,,1.25534,0.0651971,0.536718,42.0948,5.4574,29536.3,17751.57073,692545.0546,838.116,16037,947.026,3.04589,221.77,1406.99,12616.7,40000,159877,0.0167637,0.135355,84440.5,2964.33,117961,3.58E-05,216638,616638,2565.06,686.443,3.43068,372.351,2611.76,676.537,3.54218,361.106,216638,2608.55,671.6,1.99045,354.461,2607.88,670.548,2.1562,353.478
113562.354,29301.0384,142863.4,2.80E+01,3.49E+01,5.55E+02,2.24E+01,0.00E+00,,0.458076,0.0998524,3.59277,40.0312,3.81409,35156.4,28912.28919,719059.5728,748.832,16630,1004.27,2.9141,3153.91,1803.58,16030.5,40000,142845,0.0218852,3.19831,60885.6,4080.31,149643,1.52E-05,199606,599606,3907.01,897.286,2.76396,490.728,3986.39,882.776,3.61466,474.796,199606,3985.76,877.857,1.19741,467.323,3994.1,875.407,1.83277,465.302
113562.354,13072.86809,126635.2,1.81E+01,4.58E+01,4.56E+02,1.45E+01,0.00E+00,,2.28536,0.0695105,2.59426,30.7067,5.69374,26504.3,15532.95573,693174.1915,663.785,16124.1,875.355,2.98793,33.26,1314.77,11814.2,40000,126622,0.0163127,2.29913,91225,3375.79,131950,7.69E-05,183383,583383,2737.53,667.721,3.34355,348.471,2784.01,658.712,3.16,338.134,183383,2781.29,653.464,1.70934,331.43,2780.42,652.508,1.78709,330.497
111926.3586,0,111926.4,1.15E+01,3.99E+01,4.70E+02,9.18E+00,0.00E+00,,1.7692,0.05663,0.486,26.1047,4.61234,21256.5,10945.14009,624549.4591,586.689,14558.7,757.797,2.81006,0.34,1101,9941.09,40000,111915,0.0165383,0.241426,88865.9,2634.66,112362,5.31E-05,168676,568676,2235.17,676.685,3.12254,358.427,2271.01,667.849,3.2395,348.337,168676,2266.17,662.61,1.68475,341.478,2265.2,661.532,1.84912,340.504
108794.2003,0,108794.2,2.07E+01,4.42E+01,4.69E+02,1.65E+01,0.00E+00,,2.01169,0.0725531,4.75125,25.8746,4.86304,24731,14411.37406,654713.4933,570.26,15275.2,781.042,2.92046,254.84,1265.71,11386,40000,108782,0.0167405,4.50223,90902,3515.48,136976,7.24E-05,165543,565543,2857.41,685.512,3.08721,355.705,2906.46,676.173,3.08586,345.184,165543,2903.16,670.69,1.5845,338.225,2902.12,669.62,1.7197,337.245
113562.354,20630.69266,134193,3.19E+01,3.69E+01,4.80E+02,2.55E+01,0.00E+00,,0.91594,0.0792143,11.1694,34.4896,4.12245,28161.6,19487.94448,649669.2253,703.397,15100.5,832.036,2.85394,2300.56,1475.32,13209.3,40000,134178,0.0175746,10.8349,68897.7,3906.2,145491,3.13E-05,190939,590939,3105.66,720.333,3.01208,389.277,3165.58,709.401,3.42894,377.135,190939,3166.85,704.366,1.5882,370.131,3168.57,702.983,1.87964,368.943
113562.354,93214.58568,206776.9,2.24E+01,1.71E+01,5.04E+02,1.79E+01,0.00E+00,,0.080364,0.0765097,0.912843,50.9462,4.53533,37273.9,29246.73841,617687.3446,1083.88,14096.3,1051.91,2.99603,3044.72,1814.19,16121.1,40000,206759,0.016544,0.42258,53375.4,3636.11,135263,2.46E-06,263520,663520,2989.51,677.82,3.37124,389.085,3053.51,666.397,4.25641,376.463,263520,3054.93,663.564,1.85545,370.929,3060.39,661.762,2.34512,369.387
105508.3556,0,105508.4,1.34E+01,2.28E+01,6.10E+02,1.07E+01,0.00E+00,,0.418306,0.0725233,0.353521,33.393,3.18061,23736,14049.86529,631681.5939,553.036,14694.3,797.106,2.74099,1523.46,1249.51,11244.3,40000,105496,0.0236041,0.0372082,75058.8,2605.9,110110,1.11E-05,162257,562257,2851.71,966.282,2.41132,521.9,2907.97,952.032,3.62034,506.44,162257,2902.59,947.009,0.884877,498.634,2900.93,944.164,2.04787,496.732
80863.66888,0,80863.7,3.25E+01,2.40E+01,5.62E+02,2.60E+01,0.00E+00,,0.514924,0.0702177,12.7847,30.4564,3.06288,19080.8,11110.85209,436235.7211,423.85,10157.5,540.777,2.56526,3478.08,1109.41,10015.1,40000,80852.6,0.0148134,12.4885,53995,3641.19,143929,2.30E-05,137614,537614,2756.56,607.438,2.40605,330.097,2806.73,598.088,3.41131,320.522,137614,2805.97,594.258,1.05126,314.336,2808.71,592.537,1.67303,313.192
113562.354,39180.5025,152742.9,1.27E+01,3.29E+01,5.01E+02,1.02E+01,0.00E+00,,0.536491,0.0594139,0.437178,41.0628,4.11617,25979.2,15052.00277,603262.8243,800.649,13965.4,829.062,2.8775,1260.62,1293.95,11632.6,40000,152730,0.0173016,0.0493995,72029.4,2634.56,109595,1.42E-05,209491,609491,2335.13,708.224,3.14291,394.186,2380.93,697.731,3.78825,382.435,209491,2377.53,693.587,1.72585,375.966,2376.55,692.064,2.27509,374.844
113562.354,57494.97956,171057.3,3.43E+01,4.44E+01,4.82E+02,2.74E+01,0.00E+00,,1.13534,0.0749685,10.2589,44.166,5.55874,33034,23064.16938,713399.8279,896.642,16489,1006.47,3.03819,1183.09,1607.36,14349.1,40000,171041,0.0164545,9.83274,77038.3,3719.23,136990,3.60E-05,227802,627802,2939.6,674.444,3.47609,367.142,2995.29,664.156,3.57304,355.58,227802,2997.63,659.24,1.99063,348.954,2998.74,658.18,2.10228,347.912
100910.0081,0,100910,1.74E+01,3.85E+01,5.29E+02,1.39E+01,0.00E+00,,0.96405,0.0761626,0.562547,28.9608,3.64201,24171.6,14412.44966,599857.7212,528.93,14006.2,704.755,2.83187,1356.33,1265.76,11386.4,40000,100897,0.0185026,0.283226,78349.9,3375.72,134196,3.38E-05,157658,557658,2995.38,758.112,2.66253,401.976,3050.19,747.117,3.29042,390.079,157658,3046.84,741.673,1.33718,382.665,3046.5,740.105,1.77953,381.472
113562.354,4953.359949,118515.7,2.84E+01,4.92E+01,7.40E+02,2.28E+01,0.00E+00,,0.79316,0.143899,0.497893,41.3117,4.18406,44374.3,41562.69317,1032723.611,621.176,24079,1247.59,3.06399,2069.6,2171.26,19142.2,40000,118494,0.0353265,0.0844467,77724.3,4044.2,145978,2.43E-05,175255,575255,5652.95,1448.38,2.3412,760.072,5764.43,1425.59,3.33791,735.321,175255,5756.14,1416.8,0.86891,724.276,5755.98,1413.06,1.9132,721.277
113562.354,6836.168084,120398.5,3.59E+01,3.19E+01,6.32E+02,2.87E+01,0.00E+00,,0.29422,0.128687,7.37958,36.5077,3.27491,37967.3,35476.06573,790582.7633,631.055,18256.6,1131.71,2.87042,3996.65,2002.25,17718.1,40000,120378,0.0282361,7.01193,56494.1,4411.91,159382,1.01E-05,177139,577139,5041.65,1157.75,2.33107,621.94,5144.27,1138.62,3.52132,600.966,177139,5130.72,1133.48,0.724293,593.028,5147.48,1129.44,1.72038,589.654
75956.00438,0,75956,3.53E+01,1.54E+01,6.83E+02,2.83E+01,0.00E+00,,0.303035,0.0937396,9.95183,36.4135,3.13012,23056.3,15093.77685,499303.8726,398.113,11572.4,672.565,2.66097,3678.94,1295.77,11648.5,40000,75943,0.0198218,9.59028,54393.7,3873.18,148596,1.30E-05,132704,532704,3677.31,812.878,2.08987,430.536,3745.99,799.945,3.44021,417.259,132704,3739.31,795.893,0.648699,410.531,3749.58,792.871,1.60076,408.321
107740.6887,0,107740.7,3.58E+01,2.75E+01,7.01E+02,2.86E+01,0.00E+00,,0.247134,0.145589,4.71377,37.4724,3.25592,39649.4,38315.27223,825250.7393,564.695,19042.3,1196.21,2.88592,4086.6,2082.68,18397.1,40000,107720,0.0318705,4.33263,56581.2,4451.25,160875,8.69E-06,164481,564481,5708.1,1306.73,2.11987,691.99,5823.28,1285.09,3.45319,668.33,164481,5802.29,1279.72,0.562491,660.218,5823.54,1274.82,1.70115,656.038
113562.354,31001.14056,144563.5,1.72E+01,2.49E+01,4.68E+02,1.38E+01,0.00E+00,,0.560195,0.0696089,0.559696,37.3292,3.85551,26800.7,17572.05601,579762.2018,757.765,13434.2,783.931,2.80945,2982.99,1399.74,12553.8,40000,144549,0.0161507,0.201794,57351.9,3481.5,135983,1.83E-05,201310,601310,2728.1,661.619,3.06005,366.42,2783.44,651.447,3.65363,355.089,201310,2783.72,647.42,1.63973,348.821,2784.36,646.028,2.03529,347.694
113562.354,27114.65315,140677,3.28E+01,1.84E+01,6.19E+02,2.62E+01,0.00E+00,,0.241906,0.118719,4.10615,41.9687,3.59341,39637.6,37018.56642,772246.0871,737.357,17785.1,1153.52,2.91263,3831.45,2046.31,18090.4,40000,140657,0.0259372,3.68751,55805.1,4302.99,155259,7.99E-06,197418,597418,4645.2,1063.41,2.55112,582.323,4743.12,1045.55,3.66403,562.62,197418,4733.7,1041.08,0.86636,555.257,4748.78,1037.49,1.7838,552.254
113562.354,39936.23479,153498.6,2.44E+01,1.74E+01,6.34E+02,1.95E+01,0.00E+00,,0.196981,0.104412,0.547617,45.7518,3.81829,38669.9,33447.45635,762123.7884,804.577,17601.9,1088.48,2.94393,3102.21,1942.88,17215.4,40000,153479,0.0255806,0.0986366,61076.5,3795.58,140482,5.71E-06,210240,610240,4089,1047.82,2.69206,580.204,4179.92,1030.44,3.79758,560.891,210240,4174.05,1026.34,0.938837,553.788,4176.48,1023.22,1.96918,551.339
88043.08528,0,88043.1,3.64E+01,2.81E+01,7.51E+02,2.91E+01,0.00E+00,,0.225814,0.130765,5.71885,39.8904,3.30843,32348.7,26844.38188,683569.0989,461.453,15779.6,984.299,2.80523,3917.63,1736.59,15458.1,40000,88025.7,0.0282963,5.31576,55887,4260.14,155531,8.62E-06,144787,544787,5128.52,1160.17,1.98293,606.252,5228.46,1141.26,3.4252,586.076,144787,5210.74,1136.45,0.505579,578.556,5230.59,1131.85,1.64634,574.765
113562.354,31288.98036,144851.3,1.55E+01,2.04E+01,4.98E+02,1.24E+01,0.00E+00,,0.48728,0.0678585,0.437035,38.7083,3.80795,26732.6,17020.72998,598696.4541,759.275,13878.3,804.176,2.82269,2427.94,1377.26,12358.4,40000,144838,0.0176471,0.0678919,62665.1,3156.66,125704,1.43E-05,201599,601599,2662.95,722.656,2.99684,400.849,2717.61,711.636,3.71733,388.597,201599,2715.05,707.523,1.54132,382.065,2714.34,705.884,2.12145,380.85
113562.354,15997.05018,129559.4,2.47E+01,3.60E+01,5.45E+02,1.98E+01,0.00E+00,,0.59997,0.0986898,2.30134,35.6746,3.67992,32838.1,25680.75302,713839.5999,679.094,16572.9,933.355,2.89515,2904.2,1697.8,15125.9,40000,129542,0.021929,1.94994,64300.5,4018.8,149088,2.03E-05,186303,586303,3864.86,899.054,2.69412,485.541,3941.64,884.893,3.49322,470.052,186303,3941.57,879.446,1.19224,462.21,3947.59,877.16,1.78858,460.355
110154.1861,0,110154.2,3.31E+01,4.78E+01,5.82E+02,2.64E+01,0.00E+00,,1.24804,0.110182,9.95479,31.4965,4.16825,33482.8,25704.08303,823811.8674,577.367,19254.2,949.023,2.97788,1554.37,1698.59,15132.6,40000,110137,0.0247248,9.64113,81720.5,4122.08,150201,4.33E-05,166898,566898,4328.43,1013.95,2.62016,526.235,4407.21,998.72,3.16782,509.763,166898,4405.5,991.033,1.25308,500.276,4407.26,988.993,1.69059,498.592
113562.354,60059.99703,173622.4,1.15E+01,3.67E+01,7.37E+02,9.22E+00,0.00E+00,,0.19721,0.0733394,0.52738,53.7446,4.45648,34523.7,22714.24682,825959.0229,910.089,19044.2,1211.68,3.02673,0.77,1594.9,14241.8,40000,173606,0.028556,0.0197226,87298.4,1717.32,80128.1,3.66E-06,230367,630367,2881.89,1167.94,2.9662,653.342,2940.88,1150.09,4.13442,633.186,230367,2935.71,1145.72,1.06604,625.557,2933.58,1142.24,2.61928,623.241
113562.354,14084.23854,127646.6,2.09E+01,2.07E+01,6.15E+02,1.67E+01,0.00E+00,,0.318635,0.0996338,0.442188,38.3885,3.42342,32871.9,25652.95979,732951.4736,669.067,17005.2,969.756,2.86307,2901.38,1696.86,15117.9,40000,127630,0.0258888,0.0674698,64385.9,3620.92,137319,9.29E-06,184391,584391,3906.93,1060.35,2.49748,575.908,3990.68,1043.52,3.6271,557.365,184391,3985.11,1038.66,0.863671,549.66,3985.35,1035.55,1.94711,547.316
101890.0067,0,101890,3.37E+01,1.71E+01,5.50E+02,2.69E+01,0.00E+00,,0.479578,0.0917414,12.2678,29.8819,3.05927,25767.8,18516.75487,591510.6578,534.058,13746.8,759.451,2.69792,3724.83,1437.48,12881.4,40000,101876,0.0201089,11.9732,56133.4,4073.44,152550,1.81E-05,158637,558637,3596.14,824.41,2.43118,442.507,3665.31,811.525,3.44935,428.729,158637,3662.87,806.772,0.962028,421.457,3669.66,804.358,1.68535,419.633
91661.62805,0,91661.6,3.77E+01,2.59E+01,6.98E+02,3.01E+01,0.00E+00,,0.27088,0.121814,9.22499,37.2349,3.20789,30951.1,25091.76163,664843.988,480.426,15367.8,936.883,2.78105,3906.6,1677.84,14954.8,40000,91644.8,0.0263835,8.85014,55872.3,4258.07,155728,1.03E-05,148406,548406,4777.31,1081.8,2.07757,569.064,4869.85,1064.26,3.43728,550.353,148406,4855.69,1059.44,0.58007,542.821,4872.54,1055.34,1.64456,539.511
113562.354,60393.50327,173955.9,2.75E+01,2.94E+01,4.64E+02,2.20E+01,0.00E+00,,0.343263,0.071754,5.61695,44.2259,4.22117,30747.7,22049.06873,584189.4027,911.838,13423.9,902.804,2.87699,3249.3,1570.95,14035.5,40000,173940,0.0153578,5.19132,53241,3752.77,140465,1.13E-05,230701,630701,2805.08,629.355,3.25088,354.504,2862.25,619.241,3.8946,343.252,230701,2865.24,615.783,1.82042,337.453,2870.16,614.311,2.16408,336.166
