WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,76757.73701,190320.1,2.84E+01,4.00E+01,5.08E+02,2.27E+01,0.00E+00,,0.504764,0.0806872,4.25314,48.5363,5.00078,37318.7,28879.75512,701939.6602,997.612,16138.7,1075.72,3.04764,2119.06,1802.54,16021.7,40000,190302,0.0172656,3.78412,65817.7,3761.81,138345,1.58E-05,247063,647063,3155.86,708.009,3.40224,395.776,3219.07,696.524,3.86684,383.037,247063,3222.86,692.123,1.94812,376.513,3227.49,690.624,2.22652,375.139
113562.354,37767.72884,151330.1,1.39E+01,4.16E+01,4.79E+02,1.12E+01,0.00E+00,,1.29207,0.0622548,0.516791,39.665,5.24261,27537.7,15845.77271,667562.2966,793.241,15473.6,897.747,3.00548,162.21,1328.14,11930.8,40000,151317,0.0164698,0.139659,85059.4,2865.64,115973,3.69E-05,208078,608078,2450.5,674.254,3.37572,365.079,2494.38,664.693,3.50421,354.194,208078,2490.9,659.834,1.94702,347.621,2490.19,658.793,2.11421,346.655
113562.354,84781.12525,198343.5,2.32E+01,3.78E+01,7.49E+02,1.85E+01,0.00E+00,,0.0598542,0.0995715,0.598419,56.7884,4.70224,46746.6,41953.65466,879660.9492,1039.65,20231.8,1341.07,3.10699,1688.39,2181.7,19229.8,40000,198322,0.0284539,0.0482947,73556.8,3144.69,119382,1.39E-06,255083,655083,3899.15,1164.67,3.0818,660.975,3988.58,1145.22,4.19049,639.073,255083,3982.63,1141.51,1.08137,632.092,3982.86,1138.16,2.32554,629.538
113562.354,82979.37706,196541.7,1.24E+01,4.10E+01,5.73E+02,9.94E+00,0.00E+00,,0.434803,0.0615367,0.517044,52.0583,5.15923,32986.5,20255.40825,721979.5607,1030.24,16621.1,1084.78,3.09029,1.37,1504.58,13462.5,40000,196527,0.0193291,0.0273692,81983.6,2172.7,92622.1,9.65E-06,253288,653288,2420.95,791.353,3.50538,445.141,2466.74,779.428,4.09047,431.75,253288,2462.77,774.928,2.0356,424.923,2461.47,773.164,2.73133,423.668
113562.354,90536.58034,204098.9,3.34E+01,2.24E+01,7.28E+02,2.67E+01,0.00E+00,,2.35E-06,0.119171,0.772017,56.5043,4.50012,53699.2,58290.14229,868998.7728,1069.8,19911.6,1399.79,3.08331,3332.56,2582.97,22567.1,40000,204073,0.0278173,0.21507,58218.5,3976.45,144426,1.00E-06,260834,660834,4659.42,1139.32,3.03315,653.371,4769.75,1119.13,4.25383,630.637,260834,4758.7,1116.27,1.00098,624.313,4766.86,1112.69,2.10681,621.367
79512.50777,0,79512.5,3.03E+01,1.55E+01,6.09E+02,2.42E+01,0.00E+00,,0.404252,0.0804821,8.31259,32.7464,3.04836,21033.4,12902.01727,466332.1483,416.762,10838.6,597.764,2.6221,3556.33,1196.67,10781.6,40000,79500.5,0.0170369,7.99084,54281.8,3719.84,145814,1.76E-05,136262,536262,3157.48,698.647,2.2609,375.304,3216.04,687.715,3.44015,364.112,136262,3213.57,683.741,0.844893,357.585,3219.28,681.476,1.62752,356.022
113562.354,42722.21784,156284.6,2.80E+01,4.39E+01,7.24E+02,2.24E+01,0.00E+00,,0.445071,0.1232,0.553992,49.7531,4.45652,46523.7,44253.62874,957285.8992,819.166,22185.2,1291.35,3.08029,2239.79,2242.2,19736.7,40000,156262,0.0306279,0.063549,72310.9,3851.28,139990,1.25E-05,213023,613023,4830.41,1255.45,2.7087,686.303,4934.24,1234.74,3.65124,663.434,213023,4927.97,1228.51,1.00797,654.543,4927.99,1225.12,2.07852,651.852
78337.37265,0,78337.4,3.66E+01,2.31E+01,6.64E+02,2.93E+01,0.00E+00,,0.323479,0.0926732,11.8358,35.4716,3.107,23084.1,15213.77706,504852.4614,410.596,11706.7,674.339,2.65673,3687.01,1300.99,11694,40000,78324.4,0.0196626,11.4839,54552.7,3904.78,149156,1.38E-05,135085,535085,3635.51,806.332,2.1296,427.929,3703.33,793.532,3.44133,414.746,135085,3697.3,789.418,0.683742,407.971,3706.93,786.503,1.60676,405.846
113562.354,46043.7334,159606.1,3.76E+01,4.73E+01,4.96E+02,3.01E+01,0.00E+00,,1.46552,0.0792544,13.0153,42.0641,5.70048,32991.6,23205.24636,755331.2791,836.611,17504.3,1019.5,3.0413,911.27,1612.36,14392.1,40000,159590,0.01763,12.6073,81932.1,3798.63,139016,4.65E-05,216351,616351,3110.69,722.641,3.39865,387.874,3168.54,711.77,3.4233,375.682,216351,3169.67,706.304,1.86195,368.583,3170.18,705.201,1.97512,367.511
83403.6814,0,83403.7,3.17E+01,3.24E+01,4.84E+02,2.54E+01,0.00E+00,,0.987696,0.0517664,16.2763,26.7756,3.51771,15961,8162.692613,393784.0872,437.173,9172.65,484.54,2.49932,2610.83,949.179,8599.74,40000,83394.2,0.0109889,16.023,60133.7,3335.49,135438,4.64E-05,140155,540155,2037.5,450.288,2.85675,248.417,2072.8,443.849,3.26461,241.501,140155,2071.21,440.466,1.59106,236.423,2070.66,439.554,1.83448,235.734
113562.354,9532.771055,123095.1,3.83E+01,3.30E+01,7.20E+02,3.07E+01,0.00E+00,,0.202688,0.158475,2.93963,41.5128,3.48291,47013.8,50598.1476,913019.1917,645.17,21030.5,1360.45,2.97673,4284.15,2401.75,21067.2,40000,123071,0.034115,2.5165,56088,4456.28,166473,6.95E-06,179832,579832,6211.34,1398.86,2.20532,750.602,6339.12,1375.1,3.51844,724.355,179832,6316,1369.81,0.575296,716.232,6339,1364.6,1.74901,711.708
113562.354,91244.41676,204806.8,1.65E+01,4.22E+01,4.81E+02,1.32E+01,0.00E+00,,0.578927,0.0641806,0.563053,50.4283,5.75592,34374.4,22367.73871,670484.0379,1073.57,15402.3,1040.7,3.12682,739.94,1582.47,14134.7,40000,204791,0.0152248,0.0853459,74830,3021.97,117335,1.63E-05,261552,661552,2519.49,623.782,3.70691,349.081,2568.33,614.143,3.96272,338.266,261552,2567.55,610.033,2.42133,332.4,2567.22,608.993,2.62105,331.433
113562.354,10365.45463,123927.8,1.86E+01,2.27E+01,6.01E+02,1.49E+01,0.00E+00,,0.359889,0.0916829,0.407413,36.6274,3.35831,30354.4,22119.3189,708618.6076,649.578,16457.5,920.715,2.836,2598.21,1573.5,14057.4,40000,123912,0.0250499,0.0529326,66836.7,3393.76,131496,1.02E-05,180673,580673,3597.22,1025.83,2.50836,556.687,3673.25,1009.89,3.62116,539.145,180673,3668.08,1004.95,0.905367,531.393,3667.32,1001.99,1.99233,529.244
113562.354,25114.07166,138676.4,2.11E+01,2.20E+01,5.51E+02,1.69E+01,0.00E+00,,0.368452,0.0909631,0.499259,38.85,3.571,31951.1,24448.7149,672558.1224,726.89,15588.7,905.165,2.85775,3205.68,1655.8,14765.5,40000,138660,0.0214976,0.12033,59119.3,3764.63,142099,1.16E-05,195421,595421,3563.59,880.797,2.72125,483.858,3639.07,866.703,3.66985,468.345,195421,3637.09,862.27,1.13083,461.206,3638.52,859.902,1.9168,459.393
113562.354,78516.94335,192079.3,3.67E+01,2.07E+01,6.87E+02,2.94E+01,0.00E+00,,0.00324647,0.124145,1.38764,53.8013,4.29881,52637.6,57698.05992,842250.362,1006.79,19257,1398.41,3.06616,3843.94,2569.44,22455.5,40000,192054,0.0267433,0.854027,54377.7,4188.29,155003,1.00E-06,248815,648815,4851.45,1096.05,2.9214,624,4961.59,1076.51,4.13518,602.161,248815,4950.77,1073.44,0.985222,595.743,4965.81,1069.73,2.00256,592.615
113562.354,57385.83734,170948.2,1.74E+01,1.86E+01,4.78E+02,1.39E+01,0.00E+00,,0.353973,0.0679922,0.522179,44.2212,4.19395,29841.6,20098.4109,586850.6245,896.075,13530.4,861.568,2.89516,2738.46,1498.64,13411.1,40000,170933,0.0159494,0.0994767,57250.5,3355.33,130090,1.08E-05,227694,627694,2663.62,653.243,3.23105,367.684,2719.31,642.929,3.89813,356.183,227694,2719.47,639.414,1.79893,350.288,2719.69,637.977,2.25321,349.138
113562.354,69301.12206,182863.5,1.79E+01,2.30E+01,5.60E+02,1.43E+01,0.00E+00,,0.162656,0.0745889,0.513672,49.1007,4.23246,34115.8,24606.47101,655111.6327,958.53,15076.4,989.606,2.96551,2227.52,1661.23,14812.2,40000,182847,0.0196646,0.0434907,63327.9,3117.03,121097,4.30E-06,239608,639608,2922.71,805.028,3.14904,456.439,2986.73,792.015,4.1,441.942,239608,2984.25,788.724,1.48426,435.751,2983.56,786.583,2.33611,434.201
113562.354,38608.44834,152170.8,1.17E+01,2.55E+01,6.73E+02,9.33E+00,0.00E+00,,0.193937,0.0712289,0.472789,47.5366,3.91732,30327.9,19051.74756,736990.1175,797.641,17017.8,1056.2,2.9333,483.23,1458.44,13063.1,40000,152156,0.0266309,0.0231782,83310.6,1995.5,89151.6,3.94E-06,208917,608917,2797.41,1089.21,2.76515,605.204,2855.94,1072.63,4.00398,586.62,208917,2851.01,1068.56,0.952923,579.329,2849.16,1065.24,2.40472,577.085
113562.354,90040.97182,203603.3,3.61E+01,3.14E+01,4.67E+02,2.89E+01,0.00E+00,,0.139416,0.0706116,9.1263,49.5586,4.61361,33981,25474.21386,587199.343,1067.25,13390.3,1010.22,2.94279,3097.05,1690.83,15066.1,40000,203586,0.0148534,8.65122,52914.3,3777.84,138268,4.43E-06,260347,660347,2758.53,608.743,3.43952,348.268,2815.33,598.641,4.17433,337.095,260347,2817.97,595.672,2.06304,331.726,2824.47,594.137,2.39758,330.343
113562.354,75080.22361,188642.6,3.61E+01,2.49E+01,6.52E+02,2.89E+01,0.00E+00,,0.0321912,0.11718,2.46615,52.2878,4.23266,49120.8,51266.46578,802713.7006,988.785,18342.1,1343.71,3.03652,3789.46,2417.99,21202.1,40000,188618,0.0250556,1.94862,54005.8,4201.65,153563,1.00E-06,245379,645379,4578.19,1027.04,2.93357,583.167,4680.51,1008.87,4.09194,562.922,245379,4671.53,1005.72,1.05319,556.528,4687.22,1002.23,1.98854,553.58
83265.75833,0,83265.8,3.01E+01,1.63E+01,5.63E+02,2.41E+01,0.00E+00,,0.500739,0.0736306,10.0652,30.5005,3.05576,20058.1,11979.30419,456445.6179,436.44,10625,568.906,2.59577,3500.92,1152.51,10394.1,40000,83254.2,0.0156285,9.76783,54311.3,3671.7,144778,2.18E-05,140015,540015,2889.51,640.834,2.398,346.894,2942.72,630.951,3.41972,336.708,140015,2941.84,626.982,1.01991,330.342,2945.22,625.141,1.66784,329.092
113562.354,43469.30452,157031.7,3.79E+01,4.15E+01,5.10E+02,3.03E+01,0.00E+00,,0.876166,0.0845869,12.3002,41.9861,4.7303,33438.7,25048.80524,722539.5411,823.112,16740.9,978.713,2.97368,1937.62,1676.38,14942.2,40000,157015,0.0185675,11.8915,71919.4,3956.52,144122,2.83E-05,213776,613776,3314.21,761.329,3.1749,414.435,3378.59,749.426,3.53959,401.223,213776,3380.88,744.149,1.70676,393.977,3383.48,742.699,1.97505,392.679
113562.354,61849.57148,175411.9,3.34E+01,1.80E+01,6.45E+02,2.67E+01,0.00E+00,,0.0930095,0.116951,1.97093,50.051,4.07278,46345.8,46714.16603,797089.8388,919.433,18255.5,1292.39,3.00515,3726.46,2305.29,20263.9,40000,175389,0.0253566,1.47478,54872.8,4212.7,152381,2.90E-06,232150,632150,4570.93,1039.41,2.82919,584.59,4672.23,1021.26,3.95209,564.389,232150,4663.13,1017.78,0.994385,557.761,4678.03,1014.26,1.9273,554.804
113562.354,75072.37211,188634.7,3.73E+01,4.89E+01,5.71E+02,2.98E+01,0.00E+00,,0.781458,0.0954862,7.441,50.0183,5.46849,42919,36955.31236,847945.1744,988.764,19562.9,1232.17,3.11604,1762.41,2044.52,18075.3,40000,188614,0.020588,6.95267,72620.9,3964.97,142295,2.38E-05,245375,645375,3737.4,844.82,3.37448,466.286,3811.14,831,3.71157,451.061,245375,3814.91,825.206,1.83702,443.282,3819.45,823.522,2.11528,441.728
107632.6876,0,107632.7,2.43E+01,4.79E+01,6.07E+02,1.94E+01,0.00E+00,,1.13782,0.112103,1.15367,32.7643,4.08501,33968,25784.0893,822972.4473,564.149,19233.5,949.137,2.99936,1484.19,1701.28,15155.7,40000,107616,0.0256723,0.827733,81709.7,3956.87,146501,3.91E-05,164377,564377,4403.84,1052.64,2.5374,546.47,4484.92,1036.86,3.1962,529.466,164377,4482.4,1029.11,1.18137,519.829,4484.12,1026.89,1.70232,518.035
113562.354,56680.86576,170243.2,3.48E+01,4.47E+01,7.38E+02,2.79E+01,0.00E+00,,0.370055,0.136679,0.798661,52.3521,4.62924,53570.2,58150.78841,1003313.326,892.323,23147.3,1458.03,3.11106,2895,2579.79,22540.9,40000,170217,0.0307195,0.276509,65646.1,4224.29,150233,1.11E-05,226978,626978,5351.85,1260.05,2.79633,696.772,5467.27,1238.34,3.71816,672.779,226978,5458.95,1232.44,1.02597,664.167,5467.15,1228.78,1.94963,661.035
113562.354,30067.56943,143629.9,2.46E+01,3.92E+01,6.29E+02,1.97E+01,0.00E+00,,0.486976,0.108813,0.514596,43.3492,4.04545,38946.9,33109.39988,821466.2946,752.843,19065.2,1080.5,2.99545,2457.92,1932.82,17130.1,40000,143611,0.0260781,0.0884079,69096.6,3862.87,142300,1.46E-05,200372,600372,4265.77,1068.88,2.69014,581.243,4355.5,1051.64,3.59724,562.286,200372,4351.94,1045.91,1.08522,553.973,4352.51,1043.13,1.96582,551.793
113562.354,8991.827476,122554.2,2.43E+01,1.68E+01,7.01E+02,1.95E+01,0.00E+00,,0.232513,0.121191,0.505491,40.6592,3.45175,37780.5,32956.83388,835629.1129,642.359,19347.2,1145.83,2.90869,3019.94,1928.27,17091.4,40000,122535,0.0319153,0.103255,65751,3775.61,140275,6.64E-06,179296,579296,4752.19,1307.09,2.2919,702.961,4855.35,1285.99,3.57997,679.589,179296,4843.55,1280.82,0.633393,671.523,4847.63,1276.61,1.88445,668.099
113562.354,75781.55616,189343.9,1.97E+01,4.20E+01,6.60E+02,1.58E+01,0.00E+00,,0.339063,0.08689,0.543237,53.2919,4.84851,40942,32100.67073,831001.0074,992.489,19171.6,1207.93,3.11114,1055.97,1902.51,16872.8,40000,189325,0.0244072,0.0320229,78272.6,3007.88,116266,8.15E-06,246086,646086,3408.5,999.748,3.18972,560.261,3481.29,983.687,3.99203,542.361,246086,3477.08,978.852,1.47116,534.807,3475.6,976.287,2.46943,532.957
113562.354,26332.29896,139894.7,2.82E+01,4.48E+01,4.91E+02,2.25E+01,0.00E+00,,1.49055,0.0809485,7.71411,36.676,5.11805,30736.1,20908.0768,728366.1832,733.283,16933.5,929.006,2.99599,1040.16,1529.05,13673.9,40000,139879,0.0181239,7.35781,81839.1,3768.61,140611,4.92E-05,196640,596640,3178.51,742.766,3.19869,394.819,3237.52,731.785,3.30853,382.532,196640,3237.7,726.136,1.70741,375.224,3237.94,724.954,1.86532,374.123
113562.354,59617.18041,173179.5,1.25E+01,3.75E+01,7.33E+02,1.00E+01,0.00E+00,,0.215432,0.0758887,0.527244,53.5057,4.46886,35387.3,23784.15878,831606.5349,907.765,19180.4,1213.98,3.04778,11.41,1632.72,14567.2,40000,173163,0.0284823,0.0206978,88060,1896.33,85232.9,4.12E-06,229924,629924,2981.39,1165.12,2.95895,651.117,3042.86,1147.22,4.09603,630.937,229924,3037.64,1142.73,1.07667,623.252,3035.55,1139.29,2.58783,620.941
113562.354,26695.53359,140257.9,1.27E+01,2.61E+01,7.03E+02,1.02E+01,0.00E+00,,0.203921,0.0787005,0.462935,46.0306,3.78144,30904.1,20160.96592,773087.3013,735.189,17872.4,1086.85,2.92139,653.87,1501.01,13431.6,40000,140243,0.0293042,0.02604,84146.5,2141.24,93710.6,4.21E-06,197004,597004,3090.26,1198.67,2.58582,658.563,3155.7,1180.43,3.89018,638.124,197004,3149.73,1175.92,0.797981,630.431,3148.02,1172.17,2.33041,627.798
113562.354,17199.93438,130762.3,2.05E+01,3.67E+01,4.55E+02,1.64E+01,0.00E+00,,1.12901,0.0714957,3.37692,32.2952,4.2947,26189.1,16581.04782,618186.9762,685.418,14373.3,787.163,2.86085,1892.56,1359.08,12200.2,40000,130749,0.0160793,3.06651,71409.2,3614.62,139692,3.89E-05,187510,587510,2805.81,658.724,3.11253,355.032,2858.91,649.065,3.37621,344.179,187510,2859.33,644.301,1.69825,337.61,2859.83,643.17,1.89814,336.6
113562.354,80475.44671,194037.8,2.58E+01,4.58E+01,6.69E+02,2.06E+01,0.00E+00,,0.413525,0.10196,0.573125,54.0014,5.07138,46869.5,42406.33651,898025.761,1017.08,20731.9,1291.35,3.13757,1752.05,2193.73,19330.7,40000,194016,0.0250105,0.0488358,72901,3599.18,132204,1.11E-05,250777,650777,3995.25,1025.38,3.20809,573.927,4082.14,1008.29,3.91125,555.006,250777,4079.23,1002.93,1.50335,547.091,4078.4,1000.42,2.35171,545.147
113562.354,62274.01385,175836.4,2.93E+01,3.46E+01,6.49E+02,2.35E+01,0.00E+00,,0.163195,0.112159,0.775268,50.3183,4.21654,45374.8,43803.30814,811608.2261,921.662,18660.1,1243.84,3.02396,3216.53,2230.47,19638.6,40000,175814,0.0253668,0.278794,59395.4,4047.61,146050,4.89E-06,232575,632575,4387.35,1039.67,2.87686,582.97,4485.22,1021.78,3.91446,563.08,232575,4478.66,1017.84,1.06834,556.12,4486.37,1014.67,1.97845,553.5
113562.354,37569.08297,151131.4,2.52E+01,1.75E+01,5.64E+02,2.01E+01,0.00E+00,,0.28168,0.0988663,1.12423,42.4736,3.73652,36016.1,30264.51148,698947.906,792.173,16112.9,1028.15,2.90372,3518.23,1846.14,16393.4,40000,151113,0.0219062,0.706389,56003.8,4020.64,147988,9.10E-06,207874,607874,3866.66,897.884,2.772,496.984,3948.49,883.05,3.74932,480.62,207874,3946.06,878.925,1.12256,473.689,3954.65,876.247,1.86826,471.496
113562.354,44055.53394,157617.9,1.60E+01,2.93E+01,6.19E+02,1.28E+01,0.00E+00,,0.217862,0.0782765,0.477925,46.4374,3.91838,32322.1,22504.28626,705916.161,826.19,16305,1006.94,2.93034,1700.55,1587.38,14177,40000,157602,0.0237515,0.0335333,71626.5,2812.18,112919,5.25E-06,214363,614363,3070.33,972.046,2.84565,541.909,3136.6,956.797,3.93468,524.89,214363,3132.34,952.859,1.10128,517.909,3131.06,950.061,2.24999,515.946
102298.1648,0,102298.2,3.85E+01,4.20E+01,4.76E+02,3.08E+01,0.00E+00,,1.65467,0.0692029,21.9895,26.2445,4.40394,22296.6,12941.37926,592864.7558,536.21,13834.4,705.059,2.80482,615.36,1198.52,10797.8,40000,102286,0.0157422,21.737,87822.4,3745.58,141006,6.26E-05,159047,559047,2725.21,644.802,2.98609,337.29,2772.15,635.859,3.12042,327.331,159047,2769.04,630.762,1.5631,320.694,2768.11,629.689,1.73512,319.753
86688.77317,0,86688.8,1.99E+01,4.59E+01,4.71E+02,1.59E+01,0.00E+00,,2.67541,0.0485125,7.06097,25.9176,5.51406,17098.5,7830.260723,498887.18,454.396,11622.4,612.346,2.70397,0.07,929.442,8424.69,40000,86679.5,0.0113261,6.81584,85896.8,2822.12,119363,0.000117214,143440,543440,1920.33,462.856,3.49562,237.646,1946.97,457.657,2.9961,231.242,143440,1941.9,453.755,1.65632,226.059,1940.5,453.043,1.68492,225.349
112251.978,0,112252,1.81E+01,2.58E+01,7.30E+02,1.45E+01,0.00E+00,,0.251361,0.105308,0.435163,39.367,3.37816,32724.2,24512.84885,823898.5985,588.366,19089.2,1116.15,2.87641,1925.58,1658.01,14784.5,40000,112235,0.0336333,0.0534167,76600.4,3027.39,119772,6.19E-06,168996,568996,4133.41,1376.51,2.20324,734.366,4221.57,1355.33,3.59489,710.888,168996,4211.48,1349.81,0.576625,702.463,4212.32,1345.33,2.01796,698.939
101473.6481,0,101473.6,1.32E+01,2.99E+01,5.70E+02,1.06E+01,0.00E+00,,0.503084,0.0655154,0.346981,31.258,3.15609,21488.6,12044.60118,566300.4498,531.89,13189.6,698.394,2.68827,1740.86,1155.69,10422,40000,101462,0.0201264,0.0511535,71058.7,2654.68,113003,1.46E-05,158223,558223,2577.38,824.044,2.49145,447.066,2626.6,812.013,3.57215,434.13,158223,2621.93,807.285,1.0463,426.796,2620.62,805.054,1.95502,425.33
109344.0884,0,109344.1,2.34E+01,2.75E+01,7.05E+02,1.87E+01,0.00E+00,,0.264463,0.119338,0.475498,37.8907,3.29426,34722.8,28703.12158,801277.9685,573.115,18573.8,1076.8,2.86756,2981.29,1796.91,15973.6,40000,109326,0.0317462,0.100801,66315.6,3716.52,139383,7.76E-06,166087,566087,4682.06,1300.18,2.17953,691.495,4781.46,1279.53,3.51808,668.807,166087,4769.72,1274.12,0.589329,660.579,4773.52,1269.85,1.85786,657.137
113562.354,45337.43836,158899.8,2.32E+01,3.76E+01,6.78E+02,1.86E+01,0.00E+00,,0.300107,0.104154,0.523625,48.6563,4.19315,40701.3,34641.635,839270.8407,832.889,19415.9,1166.44,3.02318,2145.61,1978.03,17513.2,40000,158880,0.0275496,0.0494397,71138.2,3512.86,131523,7.97E-06,215641,615641,4082.66,1128.48,2.7637,622.785,4172.05,1110.1,3.78312,602.357,215641,4166.67,1105.15,1.01753,594.526,4166.17,1101.98,2.14143,592.127
113562.354,18114.94548,131677.3,3.17E+01,2.32E+01,6.10E+02,2.53E+01,0.00E+00,,0.284344,0.118194,4.25969,39.1096,3.44552,37654.1,34211.6279,761112.5372,690.183,17560,1105.58,2.88409,3838.95,1965.44,17406.6,40000,131658,0.0259611,3.86912,56223.3,4301.74,155582,9.53E-06,188419,588419,4626.15,1064.39,2.48364,578.575,4722.37,1046.74,3.60105,559.173,188419,4713.25,1042.01,0.841459,551.605,4727.74,1038.44,1.75463,548.644
112882.4499,0,112882.4,3.52E+01,3.40E+01,7.33E+02,2.82E+01,0.00E+00,,0.252058,0.161693,1.61013,39.1331,3.39026,45305.1,47549.66346,926885.9743,591.636,21391.3,1339.72,2.95745,4061.21,2326.35,20439.6,40000,112859,0.0356878,1.21003,58371.8,4455.99,163138,8.62E-06,169620,569620,6341.14,1463.2,2.10542,775.869,6470.67,1438.77,3.44962,748.973,169620,6446.13,1432.91,0.537706,740.391,6467.7,1427.51,1.74044,735.699
89353.13112,0,89353.1,2.15E+01,1.71E+01,6.27E+02,1.72E+01,0.00E+00,,0.373609,0.0892763,0.501559,33.7733,3.09816,24468.8,16028.40899,555912.9015,468.342,12927.7,705.549,2.71519,3218.81,1335.89,11998.3,40000,89339.8,0.0209953,0.170181,59037.9,3592.82,140706,1.38E-05,146101,546101,3504.67,860.393,2.23953,459.036,3573.36,847.015,3.47444,444.96,146101,3568.75,842.513,0.769382,437.798,3571.05,839.812,1.71399,435.871
113562.354,69439.73529,183002.1,3.16E+01,2.42E+01,7.50E+02,2.52E+01,0.00E+00,,0.00763384,0.123494,0.715943,54.5947,4.28276,51055.4,53797.26942,889951.2461,959.213,20439.3,1385.93,3.05489,3195.61,2478.6,21704.7,40000,182977,0.0302178,0.176252,61043.4,3930.86,142455,1.00E-06,239738,639738,4831.93,1237.51,2.80887,699.522,4945.29,1215.97,4.06774,675.271,239738,4931.96,1212.66,0.828623,668.581,4939.74,1208.71,2.02074,665.308
87312.20914,0,87312.2,3.78E+01,2.53E+01,7.17E+02,3.02E+01,0.00E+00,,0.256532,0.120566,8.83957,38.1704,3.23258,29974.2,23691.80691,642003.7778,457.627,14837,907.548,2.76953,3887.11,1629.49,14539.4,40000,87295.9,0.0259929,8.45549,55618.5,4213.65,154838,9.94E-06,144057,544057,4728.65,1065.79,2.03558,559.125,4819.7,1048.53,3.43091,540.815,144057,4805.57,1043.84,0.554602,533.418,4822.65,1039.72,1.63459,530.104
113562.354,87271.87712,200834.2,2.82E+01,4.59E+01,6.51E+02,2.26E+01,0.00E+00,,0.389493,0.104719,0.627095,54.1829,5.15192,48787.7,46191.53746,891877.1088,1052.7,20551,1321.46,3.14139,2106.4,2292.02,20153.2,40000,200811,0.0239556,0.0983841,68940.7,3819.84,138152,1.10E-05,257572,657572,4099.13,982.494,3.26974,552.353,4187.88,965.798,3.94573,533.926,257572,4187.44,960.611,1.56758,526.215,4188.76,958.222,2.25786,524.245
113562.354,71741.33399,185303.7,2.12E+01,4.84E+01,7.18E+02,1.69E+01,0.00E+00,,0.505254,0.0963708,0.554705,54.5478,5.1206,44362,36706.65203,944534.3473,971.302,21839.5,1324.33,3.15767,747.4,2037.47,18015.8,40000,185283,0.0276097,0.0298708,83636.6,3041.78,116754,1.19E-05,242044,642044,3782.87,1131.32,3.14171,627.542,3862.11,1113.27,3.86067,607.486,242044,3856.69,1107.2,1.43321,598.849,3854.83,1104.39,2.4858,596.804
77095.11604,0,77095.1,1.20E+01,4.17E+01,4.56E+02,9.62E+00,0.00E+00,,2.57926,0.0301163,2.59008,25.4283,5.38647,12771.2,4886.330577,382697.6339,404.114,8890.04,495.265,2.5038,0.04,732.58,6670.03,40000,77087.8,0.00744544,2.35621,77565.1,2018,98986.1,0.000133874,133849,533849,1195.7,303.682,4.10347,161.238,1209.71,300.971,3.22676,157.123,133849,1205.66,298.302,1.92096,153.158,1204.65,297.818,1.87625,152.598
95328.44685,0,95328.4,1.62E+01,2.10E+01,5.56E+02,1.30E+01,0.00E+00,,0.529149,0.0698271,0.390116,30.3732,3.12168,21338.3,12399.29916,523537.1222,499.674,12201.7,637.563,2.66647,2595.9,1172.81,10572.3,40000,95316.7,0.0180945,0.0989194,62842,3126.97,128384,1.82E-05,152078,552078,2744.85,741.255,2.47581,401.484,2797.37,730.195,3.48649,389.746,152078,2793.71,725.73,1.07559,382.816,2793.09,723.779,1.82477,381.509
100195.6109,0,100195.6,1.54E+01,2.57E+01,6.07E+02,1.23E+01,0.00E+00,,0.419376,0.075723,0.366436,33.0872,3.1478,23544.7,14227.84539,598587.1737,525.185,13930.6,749.196,2.72432,2067.56,1257.51,11314.3,40000,100183,0.0222849,0.0499584,69652.8,2913.41,119816,1.23E-05,156944,556944,2976.55,912.523,2.37112,491.569,3035.21,898.905,3.56528,476.939,156944,3030.16,894.07,0.875577,469.386,3028.92,891.396,1.93766,467.582
113562.354,29037.53863,142599.9,3.84E+01,4.08E+01,6.49E+02,3.07E+01,0.00E+00,,0.487254,0.127178,7.0855,43.661,4.07297,43407,41885.71439,880777.4032,747.43,20362.5,1237.75,3.00276,3083.98,2179.89,19214.6,40000,142578,0.0277443,6.6485,64686.5,4357.86,155095,1.59E-05,199339,599339,4981.29,1138.1,2.61826,616.84,5081.32,1119.23,3.54838,596.171,199339,5074.46,1113.15,1.00406,587.528,5087.12,1109.77,1.79484,584.66
113562.354,9333.531447,122895.9,3.56E+01,4.55E+01,6.63E+02,2.85E+01,0.00E+00,,0.743445,0.136856,6.08418,38.7861,4.01769,42360.2,39915.45703,935566.8322,644.14,21746,1197.91,3.01304,2678.59,2126.76,18768.2,40000,122875,0.0302294,5.69279,70675.3,4372.17,155444,2.50E-05,179636,579636,5367.71,1240.09,2.45717,655.92,5470.33,1220.23,3.35654,634.368,179636,5463.99,1212.55,0.963422,624.41,5474.23,1209.18,1.72837,621.577
113562.354,8418.226796,121980.6,3.48E+01,3.63E+01,6.35E+02,2.78E+01,0.00E+00,,0.432583,0.128673,6.5171,37.1879,3.51009,38904.3,35960.38486,827326.6587,639.347,19151.6,1137.82,2.91793,3459.92,2016.18,17835.9,40000,121960,0.0283564,6.143,61923.2,4380.21,157067,1.47E-05,178721,578721,5042.16,1162.88,2.39214,622.01,5142.83,1143.91,3.47523,601.294,178721,5132.82,1137.98,0.8214,592.731,5146.92,1134.26,1.72717,589.627
113562.354,11243.17568,124805.5,3.66E+01,3.52E+01,5.69E+02,2.93E+01,0.00E+00,,0.51521,0.107628,11.3485,35.116,3.50482,33690.6,28086.51271,738069.3835,654.169,17118.1,982.368,2.86064,3297.11,1777.11,15804.6,40000,124788,0.0237659,10.9996,62213,4266.97,154605,1.76E-05,181549,581549,4216.99,974.506,2.56267,524.634,4300.03,958.929,3.49032,507.641,181549,4296.15,953.407,1.02715,499.598,4305.13,950.634,1.7462,497.344
113562.354,40129.22584,153691.6,2.11E+01,2.54E+01,7.34E+02,1.68E+01,0.00E+00,,0.110482,0.103385,0.54387,49.6405,3.95514,39524.9,32993.40655,837721.3428,805.589,19325.2,1219.14,2.98247,2104.77,1929.36,17100.7,40000,153672,0.030797,0.0605138,72083.8,3176.56,122124,2.64E-06,210433,610433,4050.98,1260.34,2.60274,696.847,4142.45,1239.9,3.86583,673.875,210433,4133.86,1235.8,0.74468,666.571,4135.42,1231.88,2.07375,663.491
113562.354,84329.97789,197892.3,3.14E+01,1.75E+01,5.23E+02,2.51E+01,0.00E+00,,0.105282,0.0839324,4.80211,50.0551,4.37996,38336.5,32052.10471,646122.6693,1037.3,14743.8,1101.76,2.9702,3344.77,1901.04,16860.3,40000,197873,0.0178031,4.31658,52887.5,3907.41,142485,3.31E-06,254634,654634,3277.73,729.686,3.24654,416.812,3347.64,717.265,4.15988,403.083,254634,3347.79,714.26,1.6467,397.284,3357.3,712.125,2.19434,395.458
113562.354,83790.66085,197353,1.31E+01,1.54E+01,6.55E+02,1.05E+01,0.00E+00,,0.00604419,0.0681408,0.541713,54.2575,4.46191,35056.6,23499.23995,707271.1561,1034.49,16228.3,1116.87,3.03718,668.92,1622.73,14481.3,40000,197337,0.0232796,0.0270001,77273.9,2096.96,90469.9,1.00E-06,254098,654098,2672.95,951.828,3.21092,544.912,2730.45,936.789,4.4477,528.019,254098,2726.84,933.961,1.29212,521.756,2725.63,931.184,2.53317,519.867
113562.354,36433.09194,149995.4,3.46E+01,4.53E+01,4.67E+02,2.77E+01,0.00E+00,,1.67155,0.0723874,13.0649,38.6301,5.69074,29557.5,19198.94442,705448.5796,786.237,16356.7,943.773,2.99981,676.15,1464.16,13112.6,40000,149981,0.0162729,12.692,84098.3,3697,137189,5.46E-05,206742,606742,2843.73,666.606,3.42181,355.734,2895.52,656.939,3.36235,344.766,206742,2895.56,651.885,1.85897,338.139,2895.49,650.916,1.94246,337.181
113562.354,25697.07926,139259.4,3.07E+01,2.69E+01,5.24E+02,2.46E+01,0.00E+00,,0.401839,0.0917888,7.18481,37.7882,3.57092,31580.3,24875.63696,654511.6916,729.946,15130.4,920.893,2.82637,3623.11,1670.47,14891.4,40000,139243,0.0200611,6.81403,55456.7,4080.58,150518,1.36E-05,196004,596004,3591.12,822.37,2.76535,451.906,3664.24,809.118,3.64357,437.353,196004,3663.61,804.748,1.20706,430.375,3671.55,802.446,1.82979,428.504
113562.354,88706.41002,202268.8,2.93E+01,2.09E+01,6.80E+02,2.34E+01,0.00E+00,,0.000352757,0.107284,0.700236,55.0013,4.44565,48679.8,48468.82092,806116.0717,1060.22,18479.2,1290.05,3.05554,3111.83,2349.32,20631,40000,202245,0.0253763,0.161197,58708.5,3850.76,139464,1.00E-06,259006,659006,4195.2,1039.24,3.07495,595.215,4293.65,1021.07,4.2648,574.857,259006,4285.81,1018.21,1.11151,568.609,4291.34,1015.05,2.13734,566.061
113562.354,45185.63476,158748,2.66E+01,3.67E+01,6.17E+02,2.13E+01,0.00E+00,,0.342241,0.107958,0.670306,46.1519,4.11043,40987.3,36578.81578,795086.0934,832.091,18365.2,1133.55,2.99815,2928.02,2033.84,17985.1,40000,158728,0.0245544,0.215446,62930,3995.27,145562,1.05E-05,215489,615489,4225.92,1006.55,2.80778,555.698,4316.4,989.809,3.73478,537.215,215489,4313.4,984.985,1.12854,529.65,4318.32,982.176,1.93366,527.352
113562.354,51069.65713,164632,3.61E+01,4.63E+01,6.42E+02,2.89E+01,0.00E+00,,0.616392,0.119025,4.74745,48.0996,4.7063,46241.4,44527.79062,914173.9754,862.925,21124.8,1294.47,3.08094,2524.41,2249.31,19796.2,40000,164610,0.0258232,4.27,68373.8,4222.09,150110,1.94E-05,221371,621371,4659.04,1059.62,2.92349,580.373,4752.74,1041.99,3.61226,561.046,221371,4751.68,1035.66,1.3095,552.357,4761,1032.93,1.90117,549.986
113562.354,23149.15775,136711.5,2.53E+01,1.62E+01,4.73E+02,2.02E+01,0.00E+00,,0.565068,0.0770945,5.57931,35.0192,3.65431,27264.6,19116.5155,593443.7379,716.6,13754.4,799.258,2.77459,3439.88,1460.96,13084.9,40000,136697,0.0169158,5.24021,55326.8,3856.6,146068,1.96E-05,193458,593458,3017.86,693.261,2.93413,381.492,3078.17,682.475,3.58662,369.569,193458,3080.02,678.225,1.48344,363.027,3083.78,676.632,1.89852,361.723
113562.354,3134.37085,116696.7,3.31E+01,1.74E+01,5.83E+02,2.64E+01,0.00E+00,,0.379736,0.113644,8.19246,32.8077,3.15191,33306.1,28458.0407,725769.8364,611.66,16805.2,993.633,2.81243,3875.75,1789.06,15906.7,40000,116679,0.0251234,7.86471,56793,4311.2,156783,1.32E-05,173440,573440,4451.66,1030.05,2.40203,553.207,4541.1,1013.42,3.50142,535.073,173440,4533.34,1008.26,0.83744,527.213,4545.75,1004.93,1.71146,524.508
113562.354,26138.63046,139701,1.12E+01,2.49E+01,7.38E+02,8.92E+00,0.00E+00,,0.181928,0.0771594,0.472567,47.4191,3.83671,30754.5,19545.07782,800381.2985,732.271,18493,1135.61,2.92773,195.38,1477.52,13228.3,40000,139686,0.0312279,0.0241796,88731.2,1795.01,83549.6,3.49E-06,196447,596447,3030.79,1277.05,2.5539,700.578,3094.58,1257.76,3.92837,678.896,196447,3088.13,1253.19,0.738635,671.068,3086.38,1249.12,2.39601,668.195
113562.354,44739.83146,158302.2,2.39E+01,2.07E+01,5.68E+02,1.91E+01,0.00E+00,,0.251595,0.0954034,0.66158,44.3114,3.84829,36361.4,30180.61398,697149.2652,829.764,16078.1,1018.84,2.92172,3331.23,1843.53,16371.1,40000,158284,0.0216759,0.227585,57003.3,3892.39,144040,7.84E-06,215045,615045,3732.78,888.217,2.84088,494.441,3813.45,873.506,3.81525,478.173,215045,3811.35,869.569,1.16928,471.389,3816.13,867.034,1.9412,469.353
113562.354,79653.63682,193216,3.39E+01,3.73E+01,7.30E+02,2.72E+01,0.00E+00,,0.0787089,0.124587,0.770914,55.2885,4.56145,53849.1,58482.61555,915807.8801,1012.75,21026.7,1432.64,3.09749,3145.13,2587.36,22603.2,40000,193190,0.0286164,0.224043,61059.8,4066.06,146366,2.25E-06,249951,649951,4873.36,1172.83,2.95949,664.618,4985.63,1152.1,4.04515,641.443,249951,4975.38,1148.28,1.01147,634.452,4983.49,1144.66,2.05941,631.43
113562.354,63795.16507,177357.5,1.38E+01,3.49E+01,7.20E+02,1.10E+01,0.00E+00,,0.119606,0.0775056,0.535039,53.5107,4.37326,36154.8,25158.62092,799888.3135,929.665,18420.4,1196.12,3.04161,421.39,1680.12,14974.3,40000,177341,0.0276842,0.0258114,83993.3,2125.6,91729.4,2.37E-06,234102,634102,3041.44,1132.28,2.9655,636.42,3106.73,1114.57,4.15646,616.423,234102,3101.74,1110.74,1.03215,609.29,3100.22,1107.37,2.46603,606.942
113562.354,28046.49218,141608.8,1.93E+01,2.80E+01,7.17E+02,1.55E+01,0.00E+00,,0.168436,0.100041,0.501975,46.5575,3.78288,36459.1,28725.76787,818111.224,742.255,18905.8,1157.62,2.94764,1966.4,1797.63,15979.8,40000,141591,0.0306722,0.0502835,73750.5,3065.1,119715,4.03E-06,198352,598352,3922.3,1255.24,2.51283,687.806,4009.09,1235.29,3.78225,665.465,198352,4001.17,1230.8,0.725393,657.862,4001.65,1226.89,2.08344,654.843
108590.0308,0,108590,3.30E+01,2.19E+01,5.59E+02,2.64E+01,0.00E+00,,0.445147,0.101644,10.3285,30.3491,3.06571,28996.7,22586.05971,654935.5608,569.173,15200.9,860.788,2.75003,3798.87,1590.31,14202.3,40000,108574,0.0224242,10.0274,56611.8,4191.76,154754,1.61E-05,165335,565335,3982.79,919.346,2.4192,492.892,4060.91,904.801,3.46847,477.175,165335,4056.64,899.767,0.907592,469.546,4065.77,896.967,1.69508,467.351
113562.354,55930.50871,169492.9,2.54E+01,1.59E+01,6.29E+02,2.03E+01,0.00E+00,,0.140879,0.102221,0.595947,48.6698,4.01945,40782.1,36233.648,756303.3851,888.418,17422.1,1125.54,2.97569,3130.45,2024,17902,40000,169473,0.0244049,0.118932,59480.4,3817.66,140387,4.07E-06,226234,626234,4000.7,999.682,2.84438,560.058,4090.88,982.802,3.92737,541.26,226234,4085.54,979.154,1.04448,534.537,4088.83,976.194,2.01532,532.19
113562.354,84852.49339,198414.8,2.46E+01,4.49E+01,7.47E+02,1.97E+01,0.00E+00,,0.26459,0.103336,0.586003,56.9178,5.03883,48707,44537.04081,945699.325,1040.02,21804.8,1387.6,3.15321,1422.75,2249.55,19798.2,40000,198392,0.0283718,0.0353404,76829.8,3268.89,122582,6.34E-06,255153,655153,4049.76,1162.35,3.1586,654.383,4139.77,1143.01,4.0317,632.797,255153,4134.73,1138,1.28332,624.905,4133.46,1134.87,2.45396,622.575
83016.56098,0,83016.6,2.06E+01,3.78E+01,4.49E+02,1.65E+01,0.00E+00,,1.72256,0.0417766,8.1573,25.0408,4.3958,15362,6645.982312,389554.1211,435.149,9057.21,496.244,2.65151,0.95,855.559,7768,40000,83008,0.00922234,7.92403,85121.6,2791.8,121079,8.46E-05,139769,539769,1650.42,377.149,3.34208,204.775,1675.51,372.548,3.15271,199.316,139769,1672.14,369.522,1.78776,194.925,1671.06,368.894,1.84734,194.334
113562.354,58138.27382,171700.6,1.58E+01,2.89E+01,5.52E+02,1.26E+01,0.00E+00,,0.235965,0.0699185,0.485478,46.9288,4.11244,31241.2,20988.48839,641809.9682,900.018,14797.2,942.595,2.93194,1932.02,1532.04,13699.7,40000,171685,0.0195197,0.0380605,66152.1,2903.84,115663,6.07E-06,228446,628446,2742.15,799.018,3.09873,450.356,2800.7,786.433,4.01647,436.33,228446,2797.77,782.88,1.47689,429.957,2796.74,780.787,2.32928,428.476
113562.354,42058.20291,155620.6,1.53E+01,3.00E+01,6.87E+02,1.22E+01,0.00E+00,,0.158425,0.0822882,0.496166,48.5505,3.9525,33806.4,23847.10661,765181.6001,815.717,17661.4,1103.97,2.9576,1220.5,1634.92,14586.1,40000,155604,0.0275218,0.0316197,77854.3,2534.2,104410,3.47E-06,212365,612365,3227.8,1125.92,2.73768,625.488,3298.14,1108.31,3.95856,605.707,212365,3292.71,1104.29,0.898561,598.483,3291.53,1100.87,2.27392,596.036
113562.354,78497.15439,192059.5,1.52E+01,4.29E+01,5.55E+02,1.22E+01,0.00E+00,,0.573679,0.0676892,0.52032,50.6792,5.27591,34602.4,22593.85377,735025.5173,1006.74,16947.9,1077.92,3.11316,287,1590.59,14204.7,40000,192044,0.0188911,0.0400017,81523.6,2674.09,107329,1.41E-05,248805,648805,2660.52,773.826,3.48994,431.824,2712.33,761.995,3.93668,418.573,248805,2708.65,757.206,2.05951,411.669,2707.57,755.645,2.57268,410.459
113562.354,68076.00762,181638.4,1.57E+01,2.32E+01,6.56E+02,1.26E+01,0.00E+00,,0.0771563,0.0765165,0.528366,51.9643,4.25033,35547.1,25346.72744,727746.1394,952.106,16741.7,1105.6,3.00415,1281.1,1686.51,15029.1,40000,181621,0.0243298,0.0318929,74109.5,2546.57,103961,1.70E-06,238382,638382,2999.85,995.228,3.03037,563.494,3065.89,979.366,4.19641,545.669,238382,3061.71,976.107,1.14434,539.118,3060.66,973.191,2.37346,537.069
113562.354,57832.16551,171394.5,1.82E+01,2.33E+01,6.18E+02,1.46E+01,0.00E+00,,0.156459,0.08182,0.510233,48.9593,4.08485,35224.4,26224.86649,710916.146,898.404,16388.6,1045.96,2.96636,2040.63,1716.04,15282.2,40000,171377,0.0231456,0.0395786,67762.4,3043.52,118888,3.90E-06,228138,628138,3206.61,947.344,2.95533,532.424,3277.49,932.096,4.02449,515.38,228138,3273.62,928.525,1.17097,508.723,3272.8,925.825,2.25352,506.781
113562.354,27650.61589,141213,2.65E+01,3.91E+01,6.20E+02,2.12E+01,0.00E+00,,0.497959,0.113823,0.686075,42.2352,3.98703,39640.3,34825.55165,821455.285,740.17,19042.7,1102.73,2.98794,2770.11,1983.39,17558.6,40000,141193,0.0258791,0.267607,66354.1,4063.59,147987,1.58E-05,197954,597954,4458.65,1061.05,2.66355,575.616,4550.76,1043.8,3.56461,556.7,197954,4547.95,1038.02,1.06824,548.362,4552.94,1035.16,1.84934,546.022
113562.354,80827.27856,194389.6,3.31E+01,1.86E+01,7.46E+02,2.65E+01,0.00E+00,,2.75E-06,0.122837,0.747286,55.898,4.40493,53185.8,57566.8214,887548.3011,1018.91,20360.1,1406.2,3.07529,3293.62,2566.43,22430.7,40000,194364,0.0292964,0.195179,59519,3962.46,144080,1.00E-06,251125,651125,4804.42,1199.84,2.92221,683.715,4917.87,1178.72,4.16674,659.917,251125,4905.34,1175.66,0.902321,653.415,4913.48,1171.85,2.0626,650.268
113562.354,93914.03769,207476.4,3.13E+01,1.60E+01,5.39E+02,2.50E+01,0.00E+00,,0.040916,0.0865298,3.87567,51.847,4.4858,40821.9,35518.14026,661385.6311,1087.54,15061,1158.87,2.99955,3340.27,2003.46,17728.4,40000,207456,0.0183147,3.37248,52726.5,3918.35,142221,1.27E-06,264217,664217,3378.5,750.608,3.28386,431.278,3451.64,737.655,4.27689,416.976,264217,3450.81,734.859,1.64253,411.259,3461.19,732.589,2.23608,409.321
113562.354,35662.62848,149225,2.70E+01,1.57E+01,7.25E+02,2.16E+01,0.00E+00,,0.122353,0.121216,0.601433,48.2529,3.8619,43308.5,40875.02373,861768.3264,782.162,19877.8,1256.27,2.98059,3030.69,2152.79,18987,40000,149203,0.0311762,0.124309,64132,3816,139925,3.37E-06,205964,605964,4748.29,1276.76,2.51863,702.817,4855.56,1255.39,3.76445,678.918,205964,4843.1,1251.14,0.708157,671.559,4848.63,1247.05,1.93133,668.197
113562.354,30736.37551,144298.7,1.87E+01,2.84E+01,7.04E+02,1.50E+01,0.00E+00,,0.172772,0.0963799,0.497353,46.672,3.80397,35849.6,27726.5493,801897.3599,756.358,18530.9,1134.89,2.9459,1901.25,1765.46,15705,40000,144281,0.0296485,0.045654,73730.4,3012.53,118255,4.12E-06,201042,601042,3778.87,1213.33,2.56185,666.811,3862.34,1194.07,3.8101,645.256,201042,3855.23,1189.68,0.768242,637.744,3855.2,1185.94,2.11379,634.903
113562.354,63411.98644,176974.3,2.84E+01,3.82E+01,5.16E+02,2.27E+01,0.00E+00,,0.508036,0.0843554,4.30397,46.3866,4.64111,36350.6,28420.5377,699423.3572,927.651,16112.9,1039.81,3.00533,2421.93,1787.86,15896.4,40000,176956,0.0181689,3.85364,64199,3848.34,141521,1.61E-05,233717,633717,3299.34,744.995,3.23617,414.422,3365.87,732.933,3.78952,401.059,233717,3368.99,728.433,1.74316,394.31,3374.21,726.755,2.10038,392.827
78231.18252,0,78231.2,28.4,21.6,470,22.7,0.00E+00,1,1.40722,0.0155774,25.1155,26.2536,4.10415,7875.23,2712.29599,325918.7718,410.079,7555.79,437.066,1.95651,0.08,544.629,4980.08,40000,78225.7,0.00817682,24.8791,64251.9,1075.59,47530.3,5.07E-05,134987,534987,618.243,333.848,3.42741,190.293,627.032,330.276,3.25243,185.829,134987,623.676,327.655,1.90244,181.8,623.095,327.073,1.96529,181.243
83598.19061,0,83598.2,1.68E+01,4.02E+01,5.88E+02,1.34E+01,0.00E+00,,0.826546,0.0676891,0.506208,31.8798,3.55031,20907.1,10895.8564,513187.822,438.185,11983.4,602.056,2.79982,579.81,1098.49,9918.94,40000,83587.2,0.017148,0.199449,83664.6,2979.72,123781,3.09E-05,140348,540348,2666.55,702.612,2.47708,372.82,2712.44,692.538,3.31579,362.275,140348,2708.2,687.551,1.20276,355.222,2707.56,685.92,1.75887,354.103
113562.354,45342.17554,158904.5,3.66E+01,3.07E+01,5.51E+02,2.93E+01,0.00E+00,,0.265165,0.096305,8.85554,43.7701,3.84561,36024.8,30739.85582,687531.3688,832.92,15811.2,1049.87,2.89112,3640.26,1860.89,16518.9,40000,158886,0.0208362,8.42531,54716,4158.11,150698,8.66E-06,215647,615647,3765.65,854.166,2.8626,475.402,3844.38,839.937,3.80331,459.697,215647,3841.67,836.036,1.216,453.005,3852.2,833.447,1.89871,450.854
80785.87776,0,80785.9,34.7,22.3,456,27.8,0.00E+00,1,1.21258,0.0186357,33.051,25.4436,3.80604,9229.1,3726.382184,357001.2098,423.467,8288.31,466.814,1.97246,0.1,639.064,5831,40000,80779.5,0.0100115,32.8213,68305.9,1219.51,51059.4,4.26E-05,137540,537540,739.275,408.819,3.12002,222.733,750.006,404.277,3.19285,217.376,137540,746.041,401.178,1.75892,212.773,745.427,400.458,1.88434,212.133
106590.9138,0,106590.9,2.33E+01,4.35E+01,6.40E+02,1.86E+01,0.00E+00,,0.787539,0.112674,0.466099,34.5609,3.73804,33633,25736.87595,803494.5659,558.687,18758.7,946.26,2.95804,1853.04,1699.69,15142.1,40000,106574,0.0272634,0.124175,77687.1,3832.38,143058,2.58E-05,163335,563335,4426.61,1117.52,2.39361,585.176,4511.91,1100.51,3.32481,566.851,163335,4506.95,1093.28,0.979527,557.388,4506.94,1090.54,1.80564,555.293
113562.354,5101.756284,118664.1,3.67E+01,2.69E+01,5.92E+02,2.94E+01,0.00E+00,,0.356918,0.116201,10.7796,33.9838,3.19786,34240.8,29917.2253,738142.8623,621.971,17078.2,1024.07,2.82185,3916.92,1835.3,16301,40000,118646,0.0256204,10.4395,56646.1,4359.51,157782,1.23E-05,175407,575407,4553.14,1050.46,2.39902,564.804,4644.41,1033.39,3.51328,546.158,175407,4634.87,1028.27,0.820145,538.312,4648.05,1024.81,1.71502,535.486
113562.354,12013.69407,125576,1.54E+01,2.92E+01,4.91E+02,1.23E+01,0.00E+00,,0.623792,0.0695889,0.403778,32.1593,3.49276,24589.5,15440.20193,591840.4969,658.233,13768.8,745.54,2.74992,2639.57,1310.78,11779.4,40000,125563,0.0179088,0.0971114,62648.1,3266.41,130625,1.94E-05,182324,582324,2732.25,733.486,2.84772,401.8,2787.04,722.515,3.55253,389.669,182324,2784.18,717.974,1.42948,382.818,2783.56,716.351,1.97525,381.613
113562.354,52499.20425,166061.6,2.90E+01,2.40E+01,4.81E+02,2.32E+01,0.00E+00,,0.35682,0.0768239,6.26287,43.0569,4.05799,31238.7,23142.84697,604202.921,870.452,13904.9,912.617,2.86578,3358.91,1610.15,14373.1,40000,166045,0.0165237,5.84627,53797.2,3855.55,143457,1.18E-05,222806,622806,3003.41,677.217,3.1294,379.618,3064.87,666.287,3.83508,367.5,222806,3067.21,662.627,1.64255,361.398,3072.96,660.949,2.06042,359.971
76882.41589,0,76882.4,1.11E+01,3.20E+01,6.02E+02,8.85E+00,0.00E+00,,0.523384,0.0445878,0.379432,32.74,3.18425,15320,6772.363954,400769.7537,402.992,9334.7,493.807,2.52205,1037.65,863.736,7840.78,40000,76873.8,0.014378,0.0713121,70123.2,1976.95,95169.7,1.82E-05,133635,533635,1758.99,588.932,2.42479,327.596,1788.34,580.451,3.57916,319.03,133635,1784.55,576.764,1.13344,312.87,1783.51,575.118,1.87688,311.921
113562.354,83484.89907,197047.3,2.37E+01,3.06E+01,4.53E+02,1.89E+01,0.00E+00,,0.18781,0.0676617,3.05926,48.1872,4.54242,32466.4,23077.34477,567976.2725,1032.89,12974.2,954.892,2.94137,3064.08,1607.83,14353.1,40000,197031,0.0142744,2.59854,51998.2,3600.37,135162,6.04E-06,253792,653792,2643.93,584.913,3.4354,334.101,2697.95,575.364,4.11351,323.5,253792,2701.19,572.362,2.09502,318.189,2706.47,570.976,2.39145,316.93
113562.354,38763.46508,152325.8,2.91E+01,1.93E+01,6.49E+02,2.32E+01,0.00E+00,,0.17482,0.118621,0.851547,45.907,3.79219,42366.4,40440.81994,798707.0253,798.418,18392.6,1194.95,2.95765,3597.21,2141.04,18888.4,40000,152304,0.0268544,0.395469,57350.7,4159.76,150303,5.44E-06,209065,609065,4642.04,1100.61,2.62266,608.089,4744.28,1081.9,3.75886,587.32,209065,4734.46,1077.76,0.862704,580.169,4744.85,1074.18,1.85499,577.194
110544.9408,0,110544.9,1.57E+01,3.20E+01,5.08E+02,1.26E+01,0.00E+00,,0.679438,0.0731287,0.378972,28.0516,3.25122,23704.7,14748.72089,594909.6037,579.437,13872.1,717.507,2.7271,2499.81,1280.66,11516.5,40000,110532,0.0188958,0.111108,65780.5,3300.98,132361,2.19E-05,167293,567293,2873.04,774.023,2.6748,418.826,2929.33,762.569,3.45453,406.308,167293,2925.81,757.607,1.27702,399.051,2925.15,755.833,1.88008,397.766
105902.4178,0,105902.4,2.56E+01,4.34E+01,6.97E+02,2.05E+01,0.00E+00,,0.651886,0.125839,0.47566,37.4584,3.7335,36580.2,30117.26117,857221.3657,555.071,19982.3,1040.26,2.97136,2169.65,1841.55,16354.3,40000,105884,0.0307235,0.102768,75304.7,3916.71,144458,2.10E-05,162645,562645,4942.81,1259.28,2.26713,658.709,5039.94,1239.76,3.35917,637.642,162645,5032.86,1232.38,0.80797,627.887,5033.56,1228.94,1.83579,625.209
83447.83824,0,83447.8,2.40E+01,2.57E+01,7.35E+02,1.92E+01,0.00E+00,,0.257837,0.101646,0.530228,39.1954,3.27114,26395.1,18017.608,597893.7327,437.38,13866.7,796.09,2.75246,3073.9,1417.66,12709.4,40000,83433.7,0.0250711,0.143028,61483.2,3559.2,138001,9.09E-06,140195,540195,3991.62,1027.17,2.03469,540.813,4071.16,1011.04,3.47265,523.785,140195,4061.64,1006.49,0.555418,516.482,4065.86,1002.84,1.7253,513.724
113562.354,82957.83901,196520.2,1.79E+01,2.98E+01,6.05E+02,1.43E+01,0.00E+00,,0.0446513,0.0761591,0.541723,52.5315,4.39683,36914.8,27494.92355,687444.9231,1030.12,15784.6,1074.35,3.01444,1886.09,1757.92,15640.6,40000,196503,0.0212976,0.0388914,66497.8,2924.15,114485,1.09E-06,253264,653264,2983.54,871.471,3.19869,498.179,3050.09,857.241,4.29463,482.285,253264,3047.02,854.331,1.39795,476.196,3046.36,851.903,2.40758,474.463
113562.354,34819.10938,148381.5,2.47E+01,3.97E+01,6.96E+02,1.98E+01,0.00E+00,,0.382417,0.113514,0.517728,47.1783,4.15401,41710.1,36638.70223,883452.7336,777.747,20475.9,1189.96,3.0282,2201.28,2035.54,17999.5,40000,148361,0.0294529,0.0552191,72252,3667.93,135860,1.05E-05,205122,605122,4451.24,1206.75,2.64374,658.454,4547.11,1187.18,3.66489,636.797,205122,4540.92,1181.49,0.949282,628.338,4540.57,1178.12,2.07864,625.736
113562.354,43872.01623,157434.4,3.32E+01,3.08E+01,6.17E+02,2.65E+01,0.00E+00,,0.187041,0.114059,3.64401,45.7735,3.83098,41616.8,39485.5695,767461.8086,825.2,17626.7,1194.59,2.9477,3753.54,2115,18669.3,40000,157413,0.0247707,3.18963,55196.1,4250.22,153216,6.02E-06,214174,614174,4459.89,1015.54,2.71289,563.605,4555.76,998.218,3.79434,544.421,214174,4547.74,994.225,0.97022,537.45,4562.36,990.83,1.85104,534.602
93619.97591,0,93620,2.00E+01,4.85E+01,6.78E+02,1.60E+01,0.00E+00,,0.949464,0.0961598,0.457494,36.4591,3.97829,28810.1,18364.48663,736465.0008,490.705,17217.4,843.722,2.97215,421.33,1431.46,12829.2,40000,93605.7,0.0255722,0.101221,90365.6,3267.95,127808,3.03E-05,150367,550367,3787.33,1047.79,2.36162,542.058,3854.36,1032.65,3.27228,525.944,150367,3847.64,1025.32,1.04112,516.544,3846.39,1022.89,1.80626,514.773
113562.354,49011.24855,162573.6,1.75E+01,2.20E+01,5.57E+02,1.40E+01,0.00E+00,,0.27023,0.0762289,0.478691,45.1819,3.96956,31796.5,22384.7512,656260.7485,852.169,15157.8,936.387,2.9137,2315.94,1583.08,14140,40000,162558,0.0203141,0.0453039,64229.2,3170.63,123770,7.33E-06,219319,619319,2988.56,831.743,2.98299,465.628,3052.94,818.551,3.91123,450.961,219319,3050.01,814.758,1.35258,444.357,3049.16,812.562,2.21256,442.777
113562.354,23480.90972,137043.3,1.57E+01,2.67E+01,6.10E+02,1.26E+01,0.00E+00,,0.309846,0.0802776,0.42955,41.1658,3.61199,29836.7,20256.24767,700544.215,718.337,16234.1,946.098,2.86928,1836.72,1504.62,13462.7,40000,137028,0.0244222,0.0356649,72068.5,2892.02,116378,7.79E-06,193789,593789,3150.77,999.686,2.66051,549.2,3217.34,984.304,3.76677,532.146,193789,3212.52,979.769,0.998994,524.69,3211.11,976.888,2.15326,522.672
113562.354,83281.9136,196844.3,2.90E+01,4.18E+01,6.05E+02,2.32E+01,0.00E+00,,0.335299,0.101374,1.20118,52.1964,4.89699,46097.7,42765.57559,820340.8699,1031.79,18833.7,1284.4,3.09749,2526.76,2203.23,19410.4,40000,196822,0.0219983,0.69047,64126.8,3959.21,142697,1.01E-05,253583,653583,3962.87,902.318,3.23594,507.995,4046.55,886.966,3.95441,491.051,253583,4047.21,882.315,1.57095,483.842,4054.95,879.933,2.13596,481.774
113562.354,24374.64271,137937,1.48E+01,1.95E+01,4.82E+02,1.18E+01,0.00E+00,,0.585874,0.0649869,0.427359,36.0252,3.75951,25014.5,15377.40931,581595.0947,723.032,13499,764.081,2.78366,2442.35,1308.07,11755.8,40000,137924,0.0168802,0.0848092,62521.1,3133.69,125942,1.76E-05,194685,594685,2551.34,691.258,3.00396,382.145,2602.73,680.881,3.64409,370.587,194685,2600.13,676.684,1.59339,364.111,2599.48,675.209,2.08252,362.993
113562.354,32442.85423,146005.2,3.24E+01,4.59E+01,6.87E+02,2.59E+01,0.00E+00,,0.600493,0.134495,1.32522,45.9671,4.38955,47232.6,47073.59149,963514.4729,765.275,22314,1315.3,3.0689,2709.87,2314.37,20339.7,40000,145982,0.0297501,0.864688,68468,4282.89,152207,1.92E-05,202743,602743,5268.8,1220.52,2.64748,659.737,5375.11,1200.32,3.51061,637.647,202743,5369.86,1193.38,1.04436,628.266,5379.8,1190,1.81982,625.382
77794.65742,0,77794.7,3.09E+01,4.26E+01,6.70E+02,2.47E+01,0.00E+00,,0.622451,0.0945083,6.53859,35.7965,3.49444,24819.9,15521.14775,558121.833,407.75,13008.5,678.921,2.82902,1841.1,1314.26,11809.8,40000,77781.5,0.0202921,6.18386,74520.2,3765.91,144424,2.63E-05,134543,534543,3712.75,832.125,2.21226,433.332,3778.66,819.493,3.31288,420.33,134543,3775.41,814.114,0.853418,412.655,3780.33,811.684,1.62386,410.926
113562.354,78815.30216,192377.7,3.25E+01,3.28E+01,6.36E+02,2.60E+01,0.00E+00,,0.0551351,0.110262,1.6436,52.3653,4.31744,47455.9,47579.85835,785698.9907,1008.37,17960.8,1307.74,3.03347,3502.87,2327.11,20445.9,40000,192354,0.0239133,1.1275,55375.7,4128.43,148481,1.68E-06,249115,649115,4307.82,980.177,3.01079,557.279,4404.36,962.95,4.10812,538.106,249115,4397.3,959.736,1.15674,531.723,4410.49,956.53,2.02872,529.027
113562.354,85281.45502,198843.8,2.87E+01,2.60E+01,4.90E+02,2.30E+01,0.00E+00,,0.13472,0.076267,4.45877,49.3675,4.45071,35706.3,27831.42013,608803.8287,1042.3,13893.9,1036.45,2.95866,3226.17,1768.86,15734.1,40000,198826,0.0161111,3.98296,52433.1,3780.8,139382,4.29E-06,255587,655587,2978.8,660.273,3.33506,377.248,3041.1,649.228,4.15252,365.034,255587,3043.05,646.228,1.85045,359.443,3050.68,644.444,2.28267,357.885
103175.4322,0,103175.4,1.34E+01,2.85E+01,4.91E+02,1.07E+01,0.00E+00,,0.767463,0.0588353,0.396063,27.2176,3.30928,19690.2,10763.27772,513602.9651,540.815,11972.1,623.537,2.63059,2323.96,1091.7,9859.19,40000,103165,0.0158075,0.139665,63990.2,2917.69,123004,2.56E-05,159926,559926,2314.55,647.368,2.76212,353.794,2357.65,638.061,3.44011,343.65,159926,2354.12,633.689,1.43859,337.161,2353.41,632.299,1.89506,336.154
113562.354,861.9612052,114424.3,2.63E+01,3.84E+01,4.96E+02,2.11E+01,0.00E+00,,1.0697,0.0866532,7.39836,27.6624,3.77203,27608.1,18989.28242,675998.4562,599.765,15774.4,803.836,2.84982,2085.12,1456.01,13042,40000,114410,0.0194687,7.12868,73542.5,3912.1,147366,3.77E-05,171171,571171,3400.95,798.018,2.795,422.991,3465.08,786.162,3.27297,409.956,171171,3464.87,780.319,1.40409,402.203,3466.13,778.748,1.75942,400.908
