WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,74393.34165,187955.7,3.06E+01,2.74E+01,4.63E+02,2.45E+01,0.00E+00,,0.24362,0.0707644,6.90038,46.8665,4.39274,32112,23407.74974,582135.9918,985.226,13327.7,948.646,2.90718,3207.61,1619.51,14453.6,40000,187939,0.0150038,6.45027,52545.6,3754.37,139197,7.90E-06,244700,644700,2765.3,614.86,3.34387,349.04,2821.95,604.834,4.02479,337.904,244700,2824.91,601.64,1.93665,332.34,2830.57,600.151,2.27344,331.018
113562.354,38722.01105,152284.4,2.02E+01,3.23E+01,7.29E+02,1.62E+01,0.00E+00,,0.121182,0.100899,0.533189,49.2182,3.93459,38606,31472.17902,829628.8863,798.214,19143.9,1201.98,2.97763,1990.5,1883.4,16710.3,40000,152266,0.0305615,0.0549787,72993.1,3090.97,119885,2.87E-06,209027,609027,3954.19,1250.63,2.60126,690.904,4043.01,1230.48,3.86247,668.258,209027,4034.92,1226.34,0.751784,660.922,4035.96,1222.46,2.09237,657.902
79352.68351,0,79352.7,2.12E+01,3.73E+01,7.33E+02,1.70E+01,0.00E+00,,0.388509,0.0897745,0.470664,39.1648,3.4029,24283.1,14751.1533,573040.9286,415.92,13330,723.298,2.78546,1879.81,1280.76,11517.5,40000,79339.9,0.0233876,0.0875385,72486.5,3209.56,128362,1.35E-05,136101,536101,3530.39,958.151,2.08416,503.038,3597.16,943.615,3.45299,487.882,136101,3590.56,938.665,0.648706,480.295,3590.98,935.503,1.77694,478.064
113562.354,68569.61508,182132,2.47E+01,1.63E+01,5.89E+02,1.97E+01,0.00E+00,,0.126797,0.0939834,0.63465,49.5364,4.16556,40028,34593.41961,712057.0657,954.678,16365.4,1097.14,2.98223,3143.32,1976.62,17501.3,40000,182112,0.0216548,0.151393,57320.8,3793.82,139712,3.74E-06,238873,638873,3676.13,887.124,3.01844,501.668,3758.39,872.081,4.03562,484.948,238873,3755.59,868.735,1.26019,478.587,3759.34,866.192,2.08203,476.555
113562.354,22429.48447,135991.8,2.28E+01,4.21E+01,5.27E+02,1.83E+01,0.00E+00,,1.00416,0.0914196,1.85907,36.9759,4.37889,32901.5,24142.32288,743770.0677,712.817,17303.8,936.472,2.98137,1782.27,1645.2,14674.4,40000,135975,0.0205165,1.49741,74906.5,3835.64,143379,3.30E-05,192736,592736,3585.07,841.142,2.94205,450.548,3654.05,828.275,3.38366,436.362,192736,3654.84,822.292,1.50136,428.422,3656.78,820.659,1.84262,427.021
113562.354,87487.79333,201050.1,2.37E+01,3.88E+01,4.83E+02,1.90E+01,0.00E+00,,0.41631,0.0736413,2.33258,49.6236,5.16283,36353.1,26775.31837,661427.6306,1053.86,15164.9,1056,3.06233,2003.12,1734.31,15438.6,40000,201033,0.0156974,1.85657,64473.5,3584.42,133536,1.29E-05,257794,657794,2880.45,643.55,3.53181,362.211,2937.77,633.158,3.97648,350.66,257794,2941.68,629.201,2.16481,344.667,2945.65,627.895,2.38154,343.428
113562.354,67620.17274,181182.5,2.98E+01,3.20E+01,7.39E+02,2.38E+01,0.00E+00,,0.00676368,0.118879,0.682574,54.0261,4.24852,49101.1,49915.72821,870915.6647,949.68,20011.2,1347.2,3.04433,3053.5,2385.06,20928.5,40000,181159,0.0296595,0.149815,62031.2,3844.18,139571,1.00E-06,237920,637920,4651.88,1214.52,2.80943,685.645,4760.82,1193.55,4.06577,662.054,237920,4748.66,1190.22,0.842181,655.353,4755.17,1186.38,2.02844,652.202
113562.354,56073.10937,169635.5,1.43E+01,4.71E+01,5.78E+02,1.14E+01,0.00E+00,,1.04335,0.0702357,0.502558,47.4079,5.44032,32812.3,20859.06006,803083.5412,889.192,18609.1,1085.78,3.07675,0.62,1527.23,13658.1,40000,169620,0.0208862,0.0512936,86524.7,2568.13,104811,2.50E-05,226381,626381,2765.72,855.479,3.35962,466.447,2815.8,842.962,3.65127,452.371,226381,2810.61,836.975,1.90927,444.462,2809.43,835.449,2.32089,443.216
113562.354,4963.470036,118525.8,2.21E+01,4.50E+01,4.95E+02,1.77E+01,0.00E+00,,1.70694,0.084294,3.89199,29.3161,4.72633,28802.4,18885.77379,730544.2471,621.266,17046.7,869.221,2.96858,802.52,1451.97,13007,40000,118511,0.0192976,3.60667,86330,3718.97,141278,5.82E-05,175272,575272,3314.34,790.762,3.00082,412.716,3374.17,779.421,3.14949,400.101,175272,3372.2,773.196,1.54862,392.286,3371.76,771.905,1.74351,391.129
113562.354,56753.59032,170315.9,3.67E+01,2.67E+01,5.02E+02,2.93E+01,0.00E+00,,0.28982,0.0816625,10.1905,44.5992,4.06253,33093,25969.69034,628298.9585,892.75,14435,973.45,2.87461,3454.35,1707.51,15209.1,40000,170299,0.0175725,9.75711,53907.7,3999.19,146064,9.44E-06,227060,627060,3192.16,720.274,3.08906,404.717,3258.17,708.44,3.88271,391.627,227060,3259.11,704.837,1.54381,385.434,3266.5,702.898,2.03909,383.798
113562.354,43229.28372,156791.6,2.21E+01,3.67E+01,6.53E+02,1.77E+01,0.00E+00,,0.317081,0.0992342,0.508494,47.3529,4.12085,38669.9,31692.94379,804748.4359,821.842,18624.2,1111.51,3.00242,2141.09,1890.13,16767.6,40000,156773,0.0262256,0.048142,70620.2,3471.41,130797,8.51E-06,213534,613534,3890.26,1074.22,2.78176,592.54,3974.89,1056.87,3.77855,573.268,213534,3970.08,1052,1.06528,565.554,3969.37,1049.02,2.14066,563.324
112109.3614,0,112109.4,3.54E+01,2.33E+01,5.68E+02,2.83E+01,0.00E+00,,0.421468,0.108081,11.8049,30.8092,3.07459,30978.2,25418.22761,694642.2592,587.617,16108,927.458,2.77337,3865.89,1688.93,15049.9,40000,112092,0.0239282,11.498,56879,4293.63,156682,1.49E-05,168853,568853,4235.69,981.033,2.40432,525.778,4319.22,965.382,3.47664,508.775,168853,4312.6,960.202,0.869314,500.956,4323.24,957.128,1.70064,498.499
113562.354,11590.40728,125152.8,1.34E+01,2.58E+01,4.76E+02,1.07E+01,0.00E+00,,0.712066,0.0615858,0.392223,31.381,3.58785,22655.1,13208.6192,569477.5321,656.019,13246.5,719.409,2.72188,2261.86,1211,10907.2,40000,125141,0.0167627,0.0958488,64823.9,2985.08,122846,2.15E-05,181902,581902,2420.32,686.348,2.93876,377.035,2467.54,676.345,3.54543,365.892,181902,2464.19,671.928,1.56293,359.294,2463.43,670.509,2.01715,358.221
113562.354,87665.7668,201228.1,2.73E+01,1.53E+01,5.40E+02,2.18E+01,0.00E+00,,0.0695965,0.0868126,2.02443,50.9989,4.4066,40153.6,34437.49216,662553.8709,1054.79,15113.4,1135.12,2.99556,3307.9,1972.06,17462.7,40000,201208,0.0185491,1.52912,53249.6,3875.48,141609,2.15E-06,257969,657969,3390.14,760.179,3.23727,435.192,3463.48,747.148,4.20823,420.785,257969,3462.91,744.229,1.58961,414.967,3472.5,741.963,2.19307,413.045
113562.354,84656.4769,198218.8,1.30E+01,3.16E+01,5.35E+02,1.04E+01,0.00E+00,,0.106095,0.05925,0.511502,51.0581,4.513,31204.6,19310.23365,609513.8657,1039.04,13974.7,973.063,3.00015,1178.95,1468.47,13149.9,40000,198204,0.0175931,0.0300458,68719.9,2398.36,99709.1,2.51E-06,254965,654965,2325.47,719.791,3.38816,412.544,2373.59,708.525,4.32124,399.988,254965,2371.05,705.58,1.83874,394.238,2370,703.725,2.63412,392.948
113562.354,90938.19808,204500.6,2.79E+01,4.62E+01,5.88E+02,2.23E+01,0.00E+00,,0.473369,0.096162,1.2251,52.819,5.344,45984.7,41218.64399,834991.78,1071.93,19185.8,1291.6,3.13871,2030.01,2162.04,19064.7,40000,204479,0.0207818,0.710778,68175.4,3855.39,139451,1.41E-05,261240,661240,3760.42,852.66,3.40597,478.719,3837.66,838.34,3.92699,462.955,261240,3840.79,833.235,1.83014,455.599,3846.48,831.27,2.22918,453.833
113562.354,13476.43219,127038.8,3.68E+01,1.99E+01,6.56E+02,2.94E+01,0.00E+00,,0.24214,0.135249,5.79181,39.7497,3.41945,41309,40609.31679,822795.6007,665.857,18966,1212.3,2.91564,4088.15,2145.61,18926.7,40000,127017,0.0293809,5.39089,55900,4419.03,161270,8.22E-06,183778,583778,5297.38,1204.71,2.34696,650.527,5406.55,1184.48,3.56141,628.257,183778,5391.28,1179.53,0.701174,620.445,5409.97,1175.24,1.74033,616.807
113562.354,71259.99468,184822.3,1.23E+01,3.69E+01,5.95E+02,9.84E+00,0.00E+00,,0.302793,0.0635541,0.504334,50.8593,4.62532,32127.2,19858.71187,704565.6513,968.808,16229.1,1049.72,3.04364,203.46,1489.53,13332.2,40000,184807,0.0208752,0.024648,81634.7,2155.49,92672.3,6.59E-06,241568,641568,2498.09,854.321,3.27851,481.548,2547.57,841.306,4.11975,466.972,241568,2543.68,837.197,1.65405,460.123,2542.16,835.008,2.60287,458.647
113562.354,21939.31429,135501.7,3.82E+01,2.19E+01,6.48E+02,3.05E+01,0.00E+00,,0.223636,0.130545,6.52846,41.8,3.54156,41859.4,41223.717,812321.4029,710.221,18704.6,1216.83,2.92796,4067.55,2162.17,19065.9,40000,135480,0.0282155,6.1085,55468.5,4394.94,160771,7.50E-06,192241,592241,5111.09,1156.91,2.44165,629.834,5217.32,1137.35,3.62036,608.249,192241,5203.87,1132.69,0.760309,600.682,5221.8,1128.62,1.76277,597.239
113562.354,80740.6389,194303,1.92E+01,4.20E+01,5.02E+02,1.54E+01,0.00E+00,,0.614118,0.0729407,0.604243,49.2059,5.37719,35996.1,25467.53652,700177.718,1018.5,16125.4,1045.81,3.09797,1288.35,1690.6,15064.2,40000,194286,0.0166393,0.133384,72164.2,3347.07,127030,1.80E-05,251047,651047,2859.47,682.007,3.53841,380.206,2916.5,671.244,3.86723,368.191,251047,2917.41,666.791,2.1465,361.809,2917.63,665.57,2.39799,360.702
113562.354,36067.90665,149630.3,2.44E+01,4.12E+01,6.93E+02,1.95E+01,0.00E+00,,0.435802,0.112032,0.514046,47.3635,4.24718,41686.8,36237.05748,891009.39,784.294,20662.7,1188.48,3.04147,2020.37,2024.1,17902.8,40000,149610,0.0291648,0.0505114,73983.3,3634.24,134824,1.19E-05,206371,606371,4394.03,1195.05,2.68142,651.508,4487.91,1175.77,3.65244,630.201,206371,4482.13,1169.83,1.00911,621.568,4481.29,1166.59,2.10924,619.088
113562.354,14777.52104,128339.9,3.43E+01,1.90E+01,5.89E+02,2.74E+01,0.00E+00,,0.326199,0.112939,7.73619,37.168,3.37372,35388.1,31065.83614,734624.6866,672.692,16970.7,1045.29,2.85062,3846.42,1870.94,16604.4,40000,128321,0.0248003,7.36577,56219.5,4304.79,155930,1.11E-05,185082,585082,4421.72,1016.8,2.49692,551.564,4512.21,1000.13,3.5784,533.281,185082,4504.53,995.322,0.884208,525.704,4517.55,992.014,1.74557,522.984
113562.354,92753.40348,206315.8,2.70E+01,4.60E+01,6.23E+02,2.16E+01,0.00E+00,,0.398572,0.0986317,0.638626,54.1159,5.28037,47445.2,43392.00094,860904.2775,1081.44,19817.7,1295.18,3.14664,1973.74,2219.71,19548.5,40000,206294,0.0223041,0.112476,69123.3,3760.59,136559,1.13E-05,263055,663055,3860.32,914.822,3.36746,515.302,3942.91,899.347,3.97882,498.24,263055,3943.78,894.296,1.72199,490.773,3945.27,892.163,2.30694,488.983
113562.354,2288.778861,115851.1,3.66E+01,4.75E+01,7.28E+02,2.93E+01,0.00E+00,,0.723389,0.159614,4.05957,39.6164,4.00956,46787.5,47887.62516,1033458.399,607.199,24008,1336.61,3.04022,2880.07,2334.82,20510.2,40000,115828,0.0352844,3.65498,70028,4482.36,157955,2.46E-05,172589,572589,6265.23,1447.58,2.27915,758.847,6384.49,1424.21,3.31965,733.519,172589,6370.53,1415.65,0.801728,722.693,6384.56,1411.38,1.71987,719.034
113562.354,27711.25678,141273.6,3.33E+01,3.73E+01,6.36E+02,2.67E+01,0.00E+00,,0.391082,0.123397,3.86614,42.8147,3.87394,41817.9,39514.28246,835806.0819,740.481,19299.4,1197.97,2.97353,3299.81,2115.79,18675.9,40000,141252,0.0270016,3.43839,61773.9,4300.94,154147,1.28E-05,198013,598013,4830.5,1107.38,2.58959,602.142,4929.65,1088.98,3.58938,581.93,198013,4922.49,1083.51,0.952146,573.776,4935.87,1080.07,1.79159,570.872
113562.354,48965.24168,162527.6,2.29E+01,1.71E+01,5.78E+02,1.84E+01,0.00E+00,,0.226347,0.0929205,0.553254,45.6398,3.91769,36508.6,29866.55163,700851.7496,851.915,16172.3,1015.44,2.93539,3110.19,1833.71,16287.5,40000,162509,0.021918,0.108121,58703.9,3745.86,139621,6.76E-06,219270,619270,3637.51,897.903,2.87474,501.316,3717.39,883.056,3.86419,484.858,219270,3714.86,879.228,1.17936,478.134,3716.82,876.72,2.01973,476.179
89600.55219,0,89600.6,2.22E+01,2.86E+01,6.05E+02,1.77E+01,0.00E+00,,0.400719,0.0887017,0.747281,32.6135,3.0706,24206.2,15929.27627,542893.8573,469.639,12619.9,694.069,2.70436,3416.89,1331.69,11961.7,40000,89587.2,0.0199344,0.426528,57024.2,3703.83,144415,1.55E-05,146348,546348,3479.69,817.108,2.27804,436.712,3547,804.373,3.45874,423.344,146348,3543.48,799.929,0.821,416.292,3548.07,797.377,1.67233,414.449
94562.75406,0,94562.8,3.06E+01,3.76E+01,6.09E+02,2.45E+01,0.00E+00,,0.581619,0.101044,6.97706,32.7989,3.3388,27868.9,19808.98355,632635.4321,495.644,14724.4,790.398,2.81587,2754.11,1487.63,13315.8,40000,94547.9,0.0220727,6.6514,66643.4,4000.23,149909,2.23E-05,151309,551309,3963.65,905.036,2.3259,476.935,4037.88,891.047,3.36716,462.126,151309,4035,885.515,0.901306,454.202,4041.77,882.909,1.65945,452.231
113562.354,89273.23311,202835.6,2.28E+01,4.86E+01,7.09E+02,1.82E+01,0.00E+00,,0.409248,0.0959149,0.574708,56.4721,5.33528,46996.9,40641.04833,935709.9569,1063.2,21585,1362.42,3.17862,981.47,2146.47,18933.9,40000,202814,0.0261558,0.0314498,79994.9,3160.5,119513,9.80E-06,259575,659575,3762.01,1071.97,3.31139,601.773,3842.76,1054.43,3.99549,582.297,259575,3838.22,1048.89,1.57103,574.175,3836.59,1046.23,2.56285,572.223
113562.354,2971.57382,116533.9,3.11E+01,1.48E+01,7.40E+02,2.49E+01,0.00E+00,,0.200562,0.15057,0.735407,40.515,3.41106,43534.6,43872.56144,912073.1825,610.783,21067.1,1300.65,2.93813,3739.14,2232.28,19653.7,40000,116512,0.0356588,0.325552,60527.8,4273.85,154429,6.36E-06,173273,573273,5905.18,1461.28,2.13601,779.099,6031.02,1436.99,3.4983,752.229,173273,6008.51,1431.54,0.528393,743.958,6022.78,1426.35,1.78558,739.496
113562.354,4949.67265,118512,3.69E+01,3.17E+01,6.78E+02,2.95E+01,0.00E+00,,0.245244,0.145594,5.15036,38.0723,3.31101,42123.5,42340.69804,852646.6771,621.155,19664.6,1245.77,2.91838,4193.52,2191.99,19316.1,40000,118490,0.0316187,4.76366,56089.7,4458.42,163660,8.46E-06,175251,575251,5706.01,1296.48,2.22479,693.586,5822.3,1274.79,3.50172,669.727,175251,5802.97,1269.5,0.618136,661.627,5823.77,1264.75,1.72538,657.565
113562.354,21534.91589,135097.3,3.11E+01,3.32E+01,4.85E+02,2.49E+01,0.00E+00,,0.646677,0.0807989,9.91358,34.9809,3.75891,28172.5,20155.00938,625282.9016,708.135,14509.3,825.184,2.80426,3075.17,1500.79,13429.6,40000,135082,0.0177807,9.57366,60504.3,3957.03,147556,2.22E-05,191843,591843,3164.38,728.814,2.91567,398.054,3226.87,717.5,3.53232,385.565,191843,3228.39,712.859,1.46445,378.694,3231.96,711.228,1.87385,377.351
113562.354,75346.82248,188909.2,2.68E+01,2.37E+01,7.20E+02,2.14E+01,0.00E+00,,0.00166435,0.107899,0.634775,54.5457,4.33072,46901.7,44923.2976,835192.3992,990.191,19189.2,1293.12,3.04613,2731.83,2259.53,19881.7,40000,188887,0.0279575,0.100819,63778.8,3609.71,132881,1.00E-06,245648,645648,4222.06,1144.47,2.92837,649.564,4320.99,1124.92,4.16411,627.559,245648,4312.19,1121.79,0.942747,621.021,4315.97,1118.3,2.11291,618.234
113562.354,12761.21481,126323.6,2.49E+01,2.54E+01,6.68E+02,1.99E+01,0.00E+00,,0.249957,0.118411,0.518294,40.2448,3.45372,37497,32832.26749,805437.9625,662.119,18651.3,1101.32,2.90167,3238.56,1924.54,17059.8,40000,126304,0.0296112,0.119681,62836.7,3906.77,144199,7.46E-06,183065,583065,4641.72,1213,2.36775,655.421,4742.39,1193.27,3.59328,633.609,183065,4732.31,1188.28,0.705723,625.732,4736.45,1184.45,1.86145,622.645
113562.354,35471.25913,149033.6,1.10E+01,3.75E+01,7.03E+02,8.83E+00,0.00E+00,,0.374411,0.0727179,0.472959,48.2459,4.17614,30861.8,19198.81329,811040.6206,781.195,18779.8,1110.22,2.96095,0.48,1464.15,13112.6,40000,149019,0.0284372,0.0189631,88672.3,1792.86,83168,7.32E-06,205780,605780,2860.98,1163.5,2.77524,639.399,2916.96,1146.26,3.90841,620.096,205780,2911.14,1140.88,1.04948,611.714,2908.72,1137.49,2.55751,609.503
113562.354,23932.75806,137495.1,3.55E+01,3.86E+01,5.95E+02,2.84E+01,0.00E+00,,0.537236,0.112779,7.91251,40.1604,3.90274,38019.4,33353.07933,797421.7576,720.683,18469,1087.03,2.94913,2990.53,1940.08,17191.6,40000,137476,0.0247232,7.51326,64796,4254.29,153090,1.78E-05,194237,594237,4416.76,1013.95,2.66193,548.642,4504.68,997.511,3.52866,530.657,194237,4501.64,991.743,1.09885,522.398,4511.17,988.929,1.78924,520.055
113562.354,22275.07751,135837.4,1.59E+01,3.65E+01,5.84E+02,1.27E+01,0.00E+00,,0.533529,0.0798375,0.423293,39.704,3.85051,29989.4,19931.74005,719102.8364,712.016,16707.7,927.631,2.92428,1273.44,1492.31,13356.3,40000,135823,0.0231788,0.0431657,78295.2,2997.96,119446,1.41E-05,192584,592584,3136.41,949.202,2.7573,517.103,3199.77,934.862,3.6436,501.276,192584,3194.94,929.533,1.22197,493.38,3193.5,927.15,2.1205,491.688
113562.354,59321.57767,172883.9,2.16E+01,4.90E+01,5.01E+02,1.73E+01,0.00E+00,,1.4282,0.0779011,1.84299,45.1028,6.08646,35335.4,24648.56593,771022.3915,906.214,17829.4,1079.21,3.12361,650.22,1662.68,14824.6,40000,172867,0.0173891,1.40708,81841.1,3510.7,131971,4.40E-05,229628,629628,3057.62,712.719,3.52362,385.245,3114.19,701.983,3.51303,373.196,229628,3115.5,696.622,1.97812,366.219,3116.04,695.564,2.06951,365.166
113562.354,7281.155454,120843.5,1.84E+01,3.93E+01,7.40E+02,1.47E+01,0.00E+00,,0.434267,0.106687,0.443917,42.4011,3.801,35495.8,26842.91436,897730.5409,633.401,20850.7,1165.31,2.9792,1134.33,1736.54,15457.7,40000,120826,0.0340344,0.0345077,85018.5,2984.19,117668,1.05E-05,177587,577587,4191.15,1393.41,2.33893,742.809,4277.41,1372.2,3.57218,719.371,177587,4269.25,1365.53,0.731557,709.952,4267.46,1361.38,2.19285,706.852
105491.7395,0,105491.7,2.82E+01,1.90E+01,6.78E+02,2.25E+01,0.00E+00,,0.280713,0.128971,0.857301,36.3381,3.21006,35522.1,31134.04549,764923.0786,552.916,17701.9,1057.13,2.85244,3747.97,1873.04,16622.2,40000,105473,0.0294166,0.491839,58453.3,4206.38,153559,9.64E-06,162234,562234,5055.8,1205.74,2.16355,639.225,5159.82,1186.13,3.46762,617.893,162234,5146.18,1180.88,0.610758,609.893,5158.82,1176.66,1.71521,606.418
113562.354,94345.21472,207907.6,1.60E+01,1.77E+01,5.25E+02,1.28E+01,0.00E+00,,0.0318202,0.0647577,0.532948,52.0477,4.58761,33891.1,23023.89722,606816.8016,1089.82,13891.8,989.82,3.01113,1897.46,1605.93,14336.8,40000,207892,0.0170694,0.03951,62293.9,2850.58,112537,1.00E-06,264653,664653,2538.01,698.565,3.42393,402.198,2592.73,687.256,4.38896,389.665,264653,2590.95,684.558,1.89763,384.152,2590.31,682.775,2.6164,382.851
113562.354,32176.83531,145739.2,2.98E+01,3.80E+01,5.53E+02,2.39E+01,0.00E+00,,0.583319,0.0988927,5.00246,40.7264,4.06578,35726.9,29111.4974,741977.054,763.907,17183.2,1013.1,2.95102,2744.26,1809.91,16084.5,40000,145721,0.0216402,4.60168,65102.3,4063.77,148582,1.92E-05,202482,602482,3870.93,887.39,2.8487,483.656,3948.32,873.157,3.57226,468.028,202482,3949.03,867.823,1.31644,460.316,3955.71,865.608,1.85602,458.464
96101.90615,0,96101.9,3.57E+01,1.54E+01,4.67E+02,2.86E+01,0.00E+00,,0.89241,0.0601607,19.6668,25.9049,3.38402,18093.1,10491.55893,460283.3571,503.734,10725.6,562.423,2.51137,3366.14,1077.66,9735.5,40000,96091.1,0.0131217,19.4203,55246.4,3681.96,143110,3.71E-05,152852,552852,2364.01,537.702,2.83549,294.025,2407.12,529.833,3.3232,285.477,152852,2406.33,525.962,1.52218,279.738,2406.43,524.867,1.81724,278.897
78819.83939,0,78819.8,2.30E+01,3.92E+01,5.05E+02,1.84E+01,0.00E+00,,1.23932,0.0536336,7.23993,27.7504,3.86187,17377.5,8184.154194,413391.9633,413.144,9637.56,500.495,2.71683,424.44,950.439,8610.92,40000,78810.3,0.0115194,6.9761,83503.2,3095.52,129521,5.89E-05,135571,535571,2114.48,471.89,2.84587,253.662,2148.99,465.409,3.15918,246.685,135571,2146.27,461.69,1.56592,241.405,2145.34,460.777,1.77995,240.693
113562.354,25947.48624,139509.8,2.36E+01,2.78E+01,7.24E+02,1.89E+01,0.00E+00,,0.161531,0.114495,0.536661,46.2078,3.74687,39711.7,34680.42485,847642.6145,731.242,19584.6,1203.05,2.95436,2653.56,1979.16,17522.8,40000,139490,0.0316575,0.0826208,68166.7,3545.89,132976,4.25E-06,196251,596251,4487.29,1296.11,2.44672,707.923,4587.3,1275,3.71601,684.332,196251,4576.7,1270.41,0.680509,676.69,4579.8,1266.3,1.966,673.377
99451.98248,0,99452,2.77E+01,4.41E+01,5.00E+02,2.21E+01,0.00E+00,,1.61796,0.074518,10.2787,27.4106,4.38717,23831.1,13863.84406,611208.1193,521.287,14272.7,716.613,2.88055,479.69,1241.09,11170.7,40000,99439.6,0.0167413,10.0134,88756.6,3624.7,139589,6.17E-05,156201,556201,2933.85,685.874,2.89092,356.492,2984.54,676.288,3.09861,345.939,156201,2981.58,670.827,1.50412,338.934,2980.72,669.653,1.70969,337.929
113562.354,57813.91108,171376.3,3.72E+01,4.41E+01,5.36E+02,2.98E+01,0.00E+00,,0.796123,0.0895374,9.66826,45.9307,5.00571,37568.1,29970.1861,771921.1003,898.302,17846.3,1084.35,3.041,1897.34,1836.96,16315.1,40000,171358,0.0194621,9.22044,71695.8,3956.52,143254,2.50E-05,228119,628119,3505.95,798.278,3.25091,437.597,3574.78,785.506,3.6284,423.466,228119,3577.83,780.068,1.75091,416.015,3581.5,778.485,2.03628,414.583
86245.9325,0,86245.9,2.81E+01,2.03E+01,5.61E+02,2.25E+01,0.00E+00,,0.494681,0.0769216,7.8705,30.4009,3.05309,21077.9,12942.74627,478761.3231,452.06,11141.7,599.478,2.62388,3522.85,1198.58,10798.4,40000,86233.9,0.016441,7.57356,54670.1,3710.49,145700,2.09E-05,142995,542995,3017.69,674.082,2.3953,363.921,3073.87,663.677,3.42444,353.121,142995,3072.89,659.579,1.00119,346.597,3076.87,657.639,1.66725,345.253
113562.354,1160.596213,114723,3.46E+01,4.72E+01,5.38E+02,2.77E+01,0.00E+00,,1.52345,0.0991081,13.5454,29.799,4.45627,31478.3,22942.24475,800216.0731,601.323,18700.1,924.458,2.96567,1212.04,1603.03,14311.8,40000,114707,0.0224523,13.2512,84837.8,4055.96,148380,5.20E-05,171468,571468,3895.68,920.528,2.80806,477.924,3966.14,906.955,3.13114,463.063,171468,3964.13,899.726,1.40885,454.181,3964.33,898.091,1.70455,452.775
113562.354,45513.58267,159075.9,1.68E+01,4.83E+01,5.72E+02,1.35E+01,0.00E+00,,1.18457,0.0784808,0.509391,44.8902,5.35328,34067.9,22805.28087,817232.0878,833.833,18973.4,1068.46,3.0972,141.74,1598.15,14269.8,40000,159060,0.021381,0.0781722,88092.8,2991.55,117405,3.10E-05,215821,615821,3087.88,876.046,3.24427,472.69,3145.33,863.065,3.50875,458.194,215821,3140.32,856.756,1.78797,450.039,3139.23,855.242,2.13758,448.754
91517.38258,0,91517.4,3.48E+01,4.21E+01,5.02E+02,2.79E+01,0.00E+00,,1.42228,0.0670278,17.7519,27.5321,4.11827,20970.9,11469.49116,532755.2073,479.698,12436.4,628.928,2.79388,521.91,1127.4,10173.4,40000,91506.1,0.014861,17.4868,87134.9,3582.67,138334,5.82E-05,148267,548267,2640.02,608.837,2.84629,319.288,2684.86,600.345,3.12597,310.023,148267,2681.96,595.537,1.50519,303.638,2681.11,594.44,1.72718,302.735
95636.44093,0,95636.4,2.52E+01,3.26E+01,6.34E+02,2.01E+01,0.00E+00,,0.365775,0.105855,1.03629,34.0661,3.13971,28669.8,21332.94837,631726.6924,501.269,14655.7,836.812,2.77808,3521.13,1544.78,13809.7,40000,95621,0.0236523,0.697421,58335.4,3970.5,149667,1.35E-05,152382,552382,4149.66,969.569,2.22218,514.269,4231.53,954.209,3.45142,497.901,152382,4225.26,949.306,0.726291,490.337,4234.19,946.091,1.67001,487.852
113562.354,77382.10259,190944.5,3.67E+01,4.78E+01,6.15E+02,2.93E+01,0.00E+00,,0.578403,0.106278,5.14339,51.6208,5.20154,47094.2,44426.29966,888379.3212,1000.86,20457.3,1329.38,3.12019,2231.53,2246.68,19774.2,40000,190922,0.0228291,4.63637,68700.5,4083.26,145417,1.76E-05,247683,647683,4156.91,936.909,3.25158,521.121,4241.19,921.162,3.78663,503.816,247683,4243.29,915.41,1.63744,495.802,4251.13,913.164,2.08107,493.795
113562.354,7744.669341,121307,3.86E+01,2.97E+01,5.63E+02,3.09E+01,0.00E+00,,0.396905,0.106309,13.8137,33.5892,3.23329,32068,26802.09178,701277.6168,635.831,16239.5,958.684,2.79255,3854.02,1735.19,15446.2,40000,121290,0.0234791,13.4799,56567.8,4314.19,156559,1.37E-05,178051,578051,4165.55,962.62,2.49457,519.984,4248.39,947.112,3.52865,503.055,178051,4241.82,942.147,0.929522,495.416,4252.37,939.163,1.72903,493.006
113562.354,59967.00249,173529.4,2.60E+01,3.07E+01,5.89E+02,2.08E+01,0.00E+00,,0.161114,0.0987793,0.770399,47.9998,4.04543,40034.3,35309.92238,721014.3867,909.58,16570.1,1112.11,2.96723,3354.01,1997.45,17677.5,40000,173509,0.0221725,0.299745,56272.7,3940.46,144187,4.92E-06,230270,630270,3862.63,908.566,2.92822,510.736,3947.78,893.159,3.94481,493.638,230270,3944.38,889.607,1.18476,487.107,3951.17,886.898,1.98927,484.894
113562.354,32625.09546,146187.4,3.38E+01,2.77E+01,5.53E+02,2.71E+01,0.00E+00,,0.31578,0.0989766,7.6454,40.8087,3.65972,34747.3,29243.99743,690274.3878,766.257,15915,1013.34,2.86702,3682.51,1814.11,16120.3,40000,146169,0.0215459,7.24312,55271.8,4169.06,151839,1.05E-05,202930,602930,3871.55,883.296,2.74506,487.141,3951.68,868.752,3.70349,471.137,202930,3948.65,864.511,1.12292,464.144,3959.07,861.835,1.83399,461.943
113562.354,2160.327745,115722.7,2.07E+01,4.90E+01,7.29E+02,1.66E+01,0.00E+00,,0.867276,0.117173,0.435956,40.1158,4.17631,37820.5,29540.23435,981808.334,606.552,22912.2,1165.74,3.05582,762.13,1823.46,16200.1,40000,115704,0.0342466,0.0446687,90264.7,3303.15,126260,2.29E-05,172465,572465,4609.79,1403.1,2.38928,734.59,4697.99,1382.2,3.37002,711.813,172465,4689.19,1373.35,0.951375,700.707,4686.94,1369.86,2.07401,698.087
113562.354,37439.96429,151002.3,1.40E+01,3.43E+01,6.11E+02,1.12E+01,0.00E+00,,0.347857,0.0732186,0.455215,44.8183,3.97447,30398.2,19631.36331,711637.5596,791.515,16470.8,981.452,2.9404,962.75,1480.83,13257,40000,150988,0.023541,0.029143,78911.4,2548.2,105579,8.13E-06,207749,607749,2875.86,963.517,2.85407,533.055,2934.98,948.857,3.85982,516.74,207749,2930.4,944.285,1.19742,509.304,2928.74,941.642,2.30195,507.5
113562.354,68311.01935,181873.4,1.53E+01,4.48E+01,5.35E+02,1.22E+01,0.00E+00,,0.866912,0.0677594,0.518629,48.2658,5.50433,33380.8,21340.81585,741876.3367,953.345,17139.3,1054.53,3.10702,164.36,1545.07,13812.2,40000,181858,0.0183415,0.0597227,83643.1,2786.53,111009,2.23E-05,238619,638619,2664.81,751.34,3.49506,413.987,2715.04,740.09,3.76031,401.332,238619,2711.29,734.97,2.08514,394.335,2710.38,733.66,2.41248,393.224
113562.354,1642.212764,115204.6,3.76E+01,1.81E+01,5.44E+02,3.01E+01,0.00E+00,,0.461159,0.101385,14.9293,30.3116,3.10748,29708.3,23790.77514,676047.3469,603.846,15688.3,891.135,2.75119,3829.92,1632.95,14569.2,40000,115188,0.0225039,14.6289,56885,4277.08,156164,1.62E-05,171949,571949,3973.81,922.609,2.49092,496.676,4051.69,907.983,3.48449,480.759,171949,4046.74,902.886,0.965336,473.076,4055.41,900.155,1.71727,470.909
86672.24748,0,86672.2,3.41E+01,4.69E+01,5.30E+02,2.73E+01,0.00E+00,,1.66837,0.0691173,16.4461,28.8687,4.4472,21339.8,11439.79757,550889.511,454.299,12869.3,640.755,2.84226,1.21,1125.92,10160.4,40000,86661,0.0153381,16.1668,92374.6,3508.26,135981,6.93E-05,143422,543422,2725.65,628.324,2.83331,324.474,2770.01,619.757,3.04251,315.143,143422,2765.93,614.628,1.47712,308.548,2764.69,613.522,1.68119,307.627
112554.663,0,112554.7,2.62E+01,2.19E+01,7.03E+02,2.09E+01,0.00E+00,,0.255442,0.131298,0.537995,37.7297,3.28985,37928.1,34132.57113,842272.3811,589.937,19506.9,1149.05,2.88993,3369.2,1963.12,17386.9,40000,112535,0.0328455,0.160961,63249.5,4012.46,147080,7.82E-06,169296,569296,5149.87,1345.58,2.17607,716.129,5259.64,1323.81,3.50046,692.143,169296,5244.68,1318.32,0.580746,683.844,5251.92,1313.82,1.8129,680.116
80303.43877,0,80303.4,3.63E+01,2.67E+01,5.75E+02,2.91E+01,0.00E+00,,0.479866,0.0727339,15.9516,31.0852,3.05137,19400,11518.49283,442937.544,420.912,10309.1,553.533,2.56594,3524.2,1129.84,10194.8,40000,80292.1,0.0153547,15.6483,54066.2,3715.15,145166,2.13E-05,137053,537053,2855.28,629.657,2.36706,341.144,2907.18,619.913,3.42224,331.175,137053,2905.91,616.044,0.989801,324.888,2909.35,614.187,1.65719,323.647
113562.354,67238.48638,180800.8,2.71E+01,3.49E+01,5.97E+02,2.17E+01,0.00E+00,,0.214824,0.100588,0.860808,49.5081,4.30577,42284.3,38113.24439,756578.6248,947.695,17382.7,1171.69,3.01533,3062.56,2077.05,18349.7,40000,180780,0.0222978,0.375404,59203.6,3959.76,143993,6.54E-06,237541,637541,3932.96,914.019,3.01922,513.918,4018.52,898.486,3.9473,496.708,237541,4016.28,894.549,1.2951,489.915,4023.53,891.912,2.0308,487.72
113562.354,25664.03629,139226.4,2.29E+01,3.15E+01,6.17E+02,1.83E+01,0.00E+00,,0.26829,0.10262,0.497253,41.7265,3.60219,35557.3,29304.38833,742576.465,729.765,17193.6,1017.4,2.89973,3099.15,1816.02,16136.6,40000,139208,0.0254194,0.0881382,61787.6,3769.1,140734,7.95E-06,195969,595969,4021.07,1041.26,2.58948,570.584,4108.67,1024.34,3.69282,551.878,195969,4103.28,1019.84,0.908494,544.477,4104.79,1016.78,1.93487,542.11
113562.354,23386.70787,136949.1,3.16E+01,3.56E+01,5.80E+02,2.52E+01,0.00E+00,,0.453866,0.108337,5.47501,39.3885,3.73236,36420.4,31240.74913,754785.2849,717.823,17462.8,1047.61,2.91513,3238.78,1876.31,16650.1,40000,136930,0.0237697,5.08439,61531.1,4202.01,152477,1.51E-05,193691,593691,4240.54,974.688,2.65269,529.675,4326.36,958.851,3.57096,512.324,193691,4323.44,953.605,1.07262,504.486,4333.48,950.789,1.78969,502.161
88055.65028,0,88055.7,1.27E+01,3.36E+01,4.65E+02,1.01E+01,0.00E+00,,1.24236,0.0438623,0.873968,25.911,3.85045,15829.8,7173.653916,406333.8374,461.563,9454.99,509.971,2.59501,1170.74,889.214,8067.41,40000,88046.8,0.0108323,0.63286,71911.7,2610.55,117065,5.22E-05,144808,544808,1730.24,443.376,3.04074,244.683,1758.22,437.477,3.2726,238.119,144808,1755.27,434.1,1.73227,233.162,1754.49,433.294,1.89591,232.491
113562.354,36487.36364,150049.7,3.12E+01,2.26E+01,5.14E+02,2.49E+01,0.00E+00,,0.372123,0.0874091,7.26188,40.3651,3.75473,32004.8,25038.23038,642904.4438,786.511,14833.5,933.136,2.84493,3549.41,1676.02,14939.1,40000,150033,0.0190064,6.86741,54910.9,4032.17,148589,1.24E-05,206794,606794,3418.44,779.09,2.89046,431.476,3488.53,766.47,3.72178,417.568,206794,3488.83,762.387,1.33218,410.891,3496.37,760.257,1.89809,409.139
93004.87613,0,93004.9,3.54E+01,4.92E+01,5.65E+02,2.83E+01,0.00E+00,,1.50302,0.0864046,15.0632,30.5986,4.35341,25826.5,15860.71671,655340.7953,487.485,15324.6,747.026,2.92581,405.05,1328.78,11936.3,40000,92991.6,0.0192375,14.7629,91023.1,3786.24,142364,5.78E-05,149753,549753,3402.47,788.519,2.68323,404.676,3460.29,777.284,3.06856,392.594,149753,3456.85,770.95,1.36229,384.692,3456.19,769.499,1.66237,383.511
113562.354,55213.38844,168775.7,3.22E+01,2.99E+01,6.79E+02,2.57E+01,0.00E+00,,0.0889608,0.123078,0.953097,50.0872,4.02549,47273.4,48424.5232,832966.8309,884.642,19125.5,1302.24,3.00929,3649.52,2348.22,20621.8,40000,168752,0.027563,0.45541,56625.5,4183.03,151249,2.71E-06,225513,625513,4814.01,1129.61,2.72757,632.057,4922.48,1109.94,3.89511,610.106,225513,4910.99,1106.27,0.87519,603.28,4923.14,1102.52,1.91093,600.134
113562.354,46522.55023,160084.9,1.98E+01,4.48E+01,5.31E+02,1.58E+01,0.00E+00,,1.03025,0.0825251,0.589139,43.5393,5.09077,34653.8,24669.86737,762324.8154,839.118,17684.6,1010.71,3.06519,1082.64,1663.41,14830.9,40000,160068,0.019454,0.167994,78989.3,3497.59,132382,3.08E-05,216829,616829,3239.44,797.397,3.23573,432.583,3302.56,785.182,3.5244,418.985,216829,3301.26,779.547,1.77892,411.47,3301,778.159,2.0641,410.249
113562.354,70733.67138,184296,1.24E+01,4.84E+01,5.44E+02,9.94E+00,0.00E+00,,1.26854,0.0610267,0.518813,48.9921,6.29806,31342.7,18732.2672,783541.111,966.051,18095.1,1120.52,3.06506,0.16,1445.96,12954.9,40000,184282,0.0183122,0.0554647,81913.5,2284.14,96093.1,2.98E-05,241043,641043,2406.48,749.716,3.66437,410.204,2446.69,739.086,3.72585,398.083,241043,2442.01,733.646,2.22049,390.958,2441.07,732.487,2.45046,389.92
113562.354,17226.79613,130789.2,2.29E+01,2.30E+01,5.09E+02,1.83E+01,0.00E+00,,0.482449,0.08765,2.29168,34.539,3.45208,29407,21874.20322,633377.2746,685.548,14681.2,851.791,2.8025,3521.18,1564.6,13980.7,40000,130773,0.0194171,1.95411,56165.7,3932.35,148183,1.66E-05,187534,587534,3430.53,795.866,2.74612,435.194,3499.8,783.315,3.57659,421.428,187534,3500.21,778.771,1.23556,414.385,3506,776.684,1.81563,412.718
113562.354,76634.47584,190196.8,2.50E+01,1.64E+01,5.78E+02,2.00E+01,0.00E+00,,0.0975314,0.0919912,0.69436,50.4646,4.26261,40592.6,35219.14555,700365.2888,996.955,16063.6,1112.21,2.99392,3171.39,1994.82,17655.3,40000,190177,0.0207797,0.202719,56171.5,3803.34,139775,2.90E-06,246938,646938,3596.7,851.309,3.09949,484.064,3677,836.779,4.11234,467.933,246938,3674.8,833.636,1.35452,461.775,3679.65,831.189,2.12053,459.793
113562.354,85503.40576,199065.8,2.28E+01,1.46E+01,6.70E+02,1.82E+01,0.00E+00,,0.00220484,0.0922274,0.589393,54.5222,4.42986,43066,37344.89291,765855.2239,1043.45,17586.2,1195.69,3.04307,2355.11,2055.52,18168.1,40000,199045,0.0246221,0.0613113,64795.8,3306.81,124576,1.00E-06,255806,655806,3609.47,1007.65,3.10596,575.947,3693.06,990.693,4.29758,556.917,255806,3688.14,987.811,1.16031,550.652,3689.1,984.883,2.26472,548.432
113562.354,67739.58919,181301.9,2.14E+01,3.48E+01,5.41E+02,1.71E+01,0.00E+00,,0.30226,0.0825141,0.562118,48.0797,4.40851,36480.3,28259.3999,684232.5694,950.337,15765.5,1014.67,2.99721,2500.65,1782.68,15852.2,40000,181284,0.0191043,0.0976529,62231,3583.98,134400,8.94E-06,238045,638045,3230.41,782.799,3.17759,440.112,3299.67,769.981,3.94424,425.897,238045,3299.73,766.073,1.60103,419.4,3300.57,764.173,2.21155,417.887
113562.354,90550.18256,204112.5,3.63E+01,2.91E+01,7.46E+02,2.90E+01,0.00E+00,,2.12E-06,0.126132,0.819066,56.9859,4.51148,56466.9,64114.8927,896882.8024,1069.87,20545.6,1449.62,3.10083,3559.11,2712.79,23634.3,40000,204085,0.0288438,0.255509,57232.7,4038.14,149416,1.00E-06,260846,660846,4931.41,1181.51,3.00537,678.021,5047.79,1160.4,4.24023,654.23,260846,5035.46,1157.53,0.956185,647.873,5045.26,1153.75,2.09091,644.734
113562.354,38992.9324,152555.3,1.47E+01,4.71E+01,6.81E+02,1.17E+01,0.00E+00,,0.790798,0.0823366,0.485837,47.8476,4.7798,34583.8,23378.31361,892162.9504,799.649,20729,1150.47,3.05881,0.76,1618.47,14444.7,40000,152539,0.0273867,0.0298045,90667.1,2434.74,101078,1.74E-05,209300,609300,3241.67,1121.63,2.94422,607.742,3302.26,1105.09,3.64594,589.347,209300,3295.46,1098.05,1.40319,579.94,3293.46,1095.47,2.35759,578.107
90054.52088,0,90054.5,3.43E+01,3.49E+01,6.12E+02,2.75E+01,0.00E+00,,0.480022,0.0960516,10.8372,32.9261,3.19909,25706,17758.22848,578865.7765,472.015,13457.1,739.047,2.74454,3152.89,1407.25,12619.1,40000,90040.4,0.0207879,10.5109,61723.2,3989.11,150179,1.90E-05,146801,546801,3767.77,852.364,2.28016,451.395,3838.22,839.078,3.4033,437.437,146801,3834.6,834.151,0.842177,430.012,3842.07,831.515,1.64459,428.054
113562.354,58818.65617,172381,3.72E+01,3.28E+01,5.23E+02,2.98E+01,0.00E+00,,0.299988,0.0868542,9.54646,45.6725,4.15819,35369.8,28823.18466,665118.6977,903.571,15281.3,1030.12,2.91756,3277.7,1800.74,16006.3,40000,172363,0.018678,9.10121,56417.8,4036.13,146632,9.67E-06,229124,629124,3395.25,765.717,3.07784,429.235,3465.56,753.043,3.87624,415.223,229124,3466,749.216,1.49804,408.784,3474.17,747.118,2.02561,407.007
113562.354,94424.61497,207987,2.39E+01,3.32E+01,5.89E+02,1.91E+01,0.00E+00,,0.0320214,0.0873933,0.611985,53.3879,4.58355,42191.6,36214.11271,708146.6224,1090.21,16229.8,1136.84,3.04472,2699.81,2023.44,17897.3,40000,207967,0.0204794,0.0955353,59395.8,3586.25,132697,1.00E-06,264728,664728,3418.33,838.77,3.26984,481.177,3495.75,824.427,4.2982,465.269,264728,3493.86,821.469,1.5205,459.262,3495.73,819.175,2.31348,457.458
113562.354,21794.47952,135356.8,3.80E+01,4.22E+01,6.61E+02,3.04E+01,0.00E+00,,0.54951,0.132663,6.84699,42.3159,4.03709,43575.9,42241.3189,906941.8979,709.46,21000.1,1241.81,3.0064,3012.44,2189.35,19294,40000,135335,0.0290483,6.42183,66225.6,4384.57,155775,1.82E-05,192096,592096,5198.76,1191.63,2.54055,640.569,5301.66,1172.04,3.48283,619.168,192096,5293.91,1165.43,0.960326,610.074,5306.51,1161.93,1.76814,607.103
96248.41898,0,96248.4,2.96E+01,3.48E+01,7.35E+02,2.36E+01,0.00E+00,,0.298048,0.132219,0.823611,39.1726,3.3775,34838.3,29601.43694,754695.5772,504.463,17473.7,1034.51,2.86572,3469.15,1825.39,16216.5,40000,96230.2,0.03013,0.429135,61107.7,4146.88,151771,1.05E-05,152991,552991,5186.48,1235.01,2.06311,647.363,5290.8,1215.07,3.42478,625.87,152991,5276.25,1209.6,0.558485,617.729,5288.77,1205.2,1.70322,614.115
113562.354,47726.54409,161288.9,1.84E+01,3.02E+01,5.20E+02,1.47E+01,0.00E+00,,0.329109,0.0757262,0.487474,43.5344,3.96843,31089.2,21993.85489,628928.2585,845.435,14532.3,891.583,2.89276,2729.25,1568.95,14018.2,40000,161273,0.0185238,0.0689423,59846.2,3408.51,131317,9.72E-06,218034,618034,2967.38,758.69,3.03325,424.418,3030.72,746.614,3.85318,411.017,218034,3029.29,742.819,1.48578,404.598,3029.05,740.953,2.15538,403.196
113562.354,56709.58215,170271.9,1.86E+01,3.27E+01,4.71E+02,1.49E+01,0.00E+00,,0.444787,0.0703799,0.69044,43.7626,4.3331,30626.9,20997.59019,600609.4723,892.528,13846.8,882.591,2.92128,2650.94,1532.38,13702.6,40000,170257,0.0157478,0.2706,58915.3,3503.31,134321,1.41E-05,227018,627018,2755.42,645.2,3.26276,361.278,2811.6,635.027,3.83015,349.925,227018,2813.52,631.262,1.84773,343.922,2815.2,629.911,2.18862,342.762
113562.354,72789.43936,186351.8,2.59E+01,3.67E+01,6.66E+02,2.07E+01,0.00E+00,,0.167725,0.10283,0.586521,52.6638,4.47261,44810.9,40916.94128,822287.5285,976.79,18940.9,1224.94,3.05888,2505.81,2153.92,18996.5,40000,186330,0.0253323,0.0726354,65416.1,3672.86,134979,4.56E-06,243091,643091,4025.61,1037.77,3.01511,584.681,4116.65,1020.2,4.00815,565.084,243091,4112.11,1016.2,1.17903,558.08,4113.21,1013.29,2.17698,555.808
81512.2191,0,81512.2,2.37E+01,3.30E+01,4.95E+02,1.90E+01,0.00E+00,,0.94592,0.0528174,7.97572,27.3038,3.47852,16444.7,8217.538463,392362.953,427.258,9141.7,480.638,2.55551,2388.54,952.397,8628.27,40000,81502.7,0.0111919,7.71685,61988.5,3191.22,133598,4.48E-05,138264,538264,2078.69,458.687,2.80085,252.428,2114.66,452.082,3.26698,245.403,138264,2113.17,448.635,1.54757,240.225,2112.7,447.677,1.81865,239.52
113562.354,49845.82872,163408.2,1.39E+01,4.38E+01,6.74E+02,1.11E+01,0.00E+00,,0.580981,0.0773243,0.497392,49.8047,4.70436,34489.7,22967.33244,848411.247,856.543,19657.6,1148.9,3.06086,1.36,1603.92,14319.5,40000,163392,0.0261999,0.0247241,88941.2,2289.42,96742.6,1.24E-05,220153,620153,3042.38,1072.73,3.02096,589.326,3100.85,1056.7,3.8125,571.431,220153,3094.98,1050.66,1.40334,562.809,3092.97,1047.99,2.48492,560.985
112568.9966,0,112569,1.74E+01,4.64E+01,5.03E+02,1.39E+01,0.00E+00,,1.92184,0.0805344,1.03518,27.5847,4.84043,27487.7,16968.70578,735630.9224,590.043,17178.5,862.167,2.97528,205.86,1375.12,12339.8,40000,112555,0.0196798,0.768283,92185.8,3447.77,134146,6.32E-05,169316,569316,3171.72,806.118,2.98181,417.509,3226.71,794.927,3.09989,405.039,169316,3222.37,788.485,1.53408,397.069,3221.38,787.193,1.72365,395.912
113562.354,64184.56222,177746.9,3.17E+01,4.13E+01,4.64E+02,2.53E+01,0.00E+00,,0.902276,0.0702721,8.7033,45.0048,5.39905,32124.3,21919.0756,667020.7471,931.712,15382.8,975.266,3.01842,1436.53,1566.23,13994.8,40000,177731,0.0152846,8.27115,72620.6,3642.29,135171,2.88E-05,234492,634492,2753.71,626.412,3.52375,344.667,2806.48,616.803,3.68118,333.837,234492,2809.4,612.395,2.09682,327.676,2810.89,611.385,2.20547,326.673
113562.354,67657.06822,181219.4,2.96E+01,4.71E+01,4.57E+02,2.37E+01,0.00E+00,,1.44969,0.0673035,7.9683,45.3927,6.48924,32426,21059.06492,707058.7118,949.918,16296.7,1043.26,3.09777,467.39,1534.66,13722.3,40000,181204,0.0148238,7.533,81859.9,3464.98,129644,4.57E-05,237965,637965,2642.37,607.186,3.72124,329.576,2690.09,598.267,3.5928,319.425,237965,2691.74,593.78,2.15985,313.409,2692.14,592.953,2.18667,312.531
113562.354,49525.24224,163087.6,1.54E+01,4.18E+01,6.95E+02,1.23E+01,0.00E+00,,0.436266,0.0830774,0.505205,50.4504,4.53006,36211.8,25411.06938,851458.0492,854.858,19707.1,1174.12,3.0686,262.35,1688.69,15047.8,40000,163071,0.0275002,0.0245354,87760.3,2471.12,101917,9.47E-06,219832,619832,3264.82,1125.87,2.92305,620.524,3330.84,1108.65,3.8535,601.316,219832,3325.18,1103.03,1.22109,592.914,3323.09,1100.01,2.46266,590.831
113562.354,47356.11219,160918.5,2.74E+01,4.18E+01,6.67E+02,2.19E+01,0.00E+00,,0.435301,0.114875,0.568646,48.4774,4.40595,44356.7,40962.31495,884964.7173,843.462,20490.2,1212.74,3.05849,2440.77,2155.14,19006.8,40000,160897,0.0271747,0.0911871,68898.8,3923.73,142506,1.27E-05,217658,617658,4501.1,1114.04,2.8124,612.204,4597.63,1095.59,3.69035,591.848,217658,4593.83,1089.92,1.13137,583.536,4595.01,1086.99,2.02768,581.186
113562.354,39261.77188,152824.1,2.81E+01,3.95E+01,6.51E+02,2.25E+01,0.00E+00,,0.40739,0.117672,0.652325,46.1588,4.16678,43169,40081.49106,857846.8735,801.031,19847.5,1190.4,3.02325,2810.06,2131.28,18806.3,40000,152803,0.0269322,0.195081,65607.7,4066.56,147071,1.25E-05,209564,609564,4608.63,1104.2,2.71898,604.648,4706.46,1085.87,3.65231,584.454,209564,4702.12,1080.36,1.0514,576.268,4706.87,1077.29,1.90799,573.742
113562.354,3764.118995,117326.5,3.22E+01,2.82E+01,4.99E+02,2.58E+01,0.00E+00,,0.578977,0.0870132,12.0334,29.0425,3.20234,26667.5,19536.7086,620732.9235,614.978,14431.6,791.3,2.71611,3670.47,1477.2,13225.5,40000,117312,0.0193024,11.7494,56589.1,4084.72,152270,2.06E-05,174073,574073,3409.14,791.233,2.66125,428.546,3476.01,778.966,3.4704,415.155,174073,3475.64,774.113,1.19401,407.911,3480.53,772.098,1.76143,406.335
113562.354,43209.58466,156771.9,1.47E+01,3.07E+01,4.94E+02,1.17E+01,0.00E+00,,0.42836,0.0637545,0.45311,41.7187,4.00922,27142.6,16904.30125,590628.3003,821.766,13658.5,826.112,2.85519,2179.14,1372.47,12316.7,40000,156758,0.0169448,0.0568003,63232.7,2990.04,120110,1.21E-05,213519,613519,2502.02,693.78,3.12431,388.096,2553.46,683.179,3.82519,376.263,213519,2550.96,679.354,1.67972,370.019,2550.18,677.792,2.24319,368.858
113562.354,35131.00583,148693.4,2.11E+01,3.79E+01,6.34E+02,1.69E+01,0.00E+00,,0.424421,0.0971447,0.483793,44.9262,4.07784,36768.4,28965.55715,796207.4406,779.394,18462.7,1063.55,2.99218,1952.33,1805.27,16045,40000,148675,0.0256781,0.0476163,72863.8,3453.36,130825,1.16E-05,205436,605436,3810.59,1051.93,2.7529,575.848,3891.49,1035.24,3.69101,557.385,205436,3886.86,1029.91,1.11608,549.361,3885.79,1027.12,2.11938,547.291
98557.9281,0,98557.9,2.77E+01,1.81E+01,5.68E+02,2.21E+01,0.00E+00,,0.446529,0.0932622,5.75352,30.7638,3.05549,25952.9,18400.45694,584243.4312,516.591,13571.9,756.129,2.71621,3675.16,1432.89,12841.5,40000,98543.6,0.0203814,5.44984,55990.7,3978.13,150786,1.70E-05,155305,555305,3654.78,835.587,2.37624,447.436,3725.59,822.496,3.45285,433.502,155305,3722.99,817.803,0.9032,426.251,3730.49,815.256,1.67207,424.333
113562.354,33401.1012,146963.5,3.28E+01,4.33E+01,6.36E+02,2.62E+01,0.00E+00,,0.595697,0.121553,3.50502,44.1996,4.289,43176.8,40345.87195,883056.3883,770.308,20443.3,1212.84,3.03289,2706.76,2138.47,18866.7,40000,146942,0.0266234,3.06457,67593.7,4241.46,151693,1.93E-05,203703,603703,4759.59,1092.19,2.72627,592.019,4854.92,1074.26,3.53493,572.406,203703,4852.25,1067.89,1.14112,563.607,4862.13,1064.94,1.82101,561.099
113562.354,14166.68436,127729,1.71E+01,2.14E+01,6.61E+02,1.37E+01,0.00E+00,,0.275564,0.0916246,0.431201,40.6803,3.50496,31600,22757.71404,757762.7674,669.504,17563.7,1019.73,2.87713,1934.23,1596.45,14255.2,40000,127713,0.0282625,0.0395629,73705,3000.34,119176,6.87E-06,184474,584474,3595.48,1156.84,2.4654,628.487,3672.37,1138.94,3.69702,608.637,184474,3666.01,1134.03,0.78441,600.76,3664.98,1130.5,2.10331,598.175
82971.17835,0,82971.2,3.72E+01,1.92E+01,6.24E+02,2.98E+01,0.00E+00,,0.372765,0.0891172,13.8267,33.4926,3.06696,22890.7,15104.68275,510057.3878,434.888,11840.9,667.785,2.6473,3677.61,1296.25,11652.6,40000,82958.2,0.0190246,13.4956,54803.1,3924.72,149460,1.56E-05,139719,539719,3495.94,780.134,2.21931,416.291,3561.12,767.829,3.44268,403.546,139719,3556.74,763.622,0.772842,396.728,3564.69,760.985,1.62249,394.824
113562.354,39711.2439,153273.6,1.50E+01,4.59E+01,7.10E+02,1.20E+01,0.00E+00,,0.646047,0.085462,0.493535,49.1759,4.65438,35779.3,24785.43696,905215.0233,803.412,21010.9,1188.66,3.07041,2.72,1667.38,14864.9,40000,153257,0.0289872,0.0251333,91425.1,2406.78,100216,1.39E-05,210018,610018,3362.82,1186.97,2.86521,645.363,3427.44,1169.27,3.70959,625.679,210018,3420.72,1162.47,1.25872,616.325,3418.48,1159.49,2.43547,614.258
113562.354,36382.89233,149945.2,1.36E+01,4.77E+01,6.71E+02,1.09E+01,0.00E+00,,0.911277,0.0789039,0.477723,46.8999,4.85795,33055.4,21625.16667,890498.4635,785.969,20708,1130.65,3.02899,0.28,1555.51,13902.3,40000,149930,0.0269029,0.0315987,89720.9,2299.53,97373.8,1.98E-05,206691,606691,3109.12,1101.7,2.9723,594.672,3165.05,1085.74,3.60452,576.897,206691,3158.06,1078.51,1.47319,567.399,3156.15,1076.11,2.33055,565.681
113562.354,22129.1522,135691.5,3.04E+01,2.12E+01,4.77E+02,2.43E+01,0.00E+00,,0.556129,0.0783497,9.58357,34.8454,3.62072,27234.5,19402.53302,598147.9319,711.252,13864.7,804.324,2.75953,3502.7,1472.03,13180.8,40000,135677,0.0171899,9.24558,55395.6,3946.82,147806,1.93E-05,192438,592438,3067.25,704.538,2.90931,387.322,3128.43,693.541,3.5825,375.185,192438,3129.96,689.248,1.44933,368.574,3133.99,687.598,1.88345,367.23
113562.354,11951.51645,125513.9,3.41E+01,3.22E+01,7.30E+02,2.73E+01,0.00E+00,,0.176006,0.152386,0.984927,42.6999,3.52456,46137.6,48512.69744,909822.7407,657.852,20978.3,1334.26,2.96815,4012.56,2350.41,20640.1,40000,125490,0.0343028,0.552309,57771.4,4358.38,159917,5.75E-06,182251,582251,5972.52,1406.07,2.2237,756.817,6099.55,1382.25,3.5468,730.431,182251,6078,1377.17,0.568725,722.46,6095.42,1372.11,1.77841,718.1
95980.50156,0,95980.5,1.65E+01,2.23E+01,6.20E+02,1.32E+01,0.00E+00,,0.398484,0.0776397,0.380341,33.6736,3.14192,23388.7,14191.444,581555.9903,503.088,13532.8,729.322,2.71695,2264.18,1255.88,11300,40000,95967.9,0.0219801,0.0566221,67604.7,3014.1,123061,1.23E-05,152729,552729,3051.59,900.173,2.32124,483.772,3111.6,886.62,3.55361,469.32,152729,3106.57,881.904,0.830725,461.881,3105.59,879.203,1.89239,460.052
79260.64588,0,79260.6,3.33E+01,4.13E+01,5.95E+02,2.66E+01,0.00E+00,,0.78977,0.07799,12.4469,32.0972,3.4999,21727.5,12395.96589,502857.9314,415.443,11739.1,593.025,2.77725,1398.83,1172.65,10570.9,40000,79248.9,0.0167137,12.1329,77846.7,3638.91,141436,3.44E-05,136010,536010,3066.69,685.288,2.41453,360.878,3119.85,675.134,3.26546,350.389,136010,3118.22,670.234,1.11799,343.436,3119.6,668.547,1.66423,342.267
113562.354,92035.08264,205597.4,2.40E+01,2.42E+01,6.58E+02,1.92E+01,0.00E+00,,0.000296119,0.0928592,0.603309,54.962,4.50065,44187.5,39261.72576,759047.2196,1077.68,17415.3,1199.63,3.05048,2538.26,2108.85,18617.6,40000,205576,0.0237956,0.0705337,62497.7,3425.81,127746,1.00E-06,262337,662337,3633.15,973.975,3.17103,558.922,3717.63,957.401,4.34452,540.35,262337,3712.99,954.629,1.23616,534.208,3714.37,951.823,2.27935,532.063
113562.354,8738.738248,122301.1,2.81E+01,4.33E+01,7.16E+02,2.24E+01,0.00E+00,,0.573211,0.137557,0.51864,41.2775,3.93121,42872.2,40029.03986,958376.6641,641.022,22290.1,1213.2,3.01787,2514.96,2129.85,18794.3,40000,122280,0.0333562,0.105999,72354.3,4076.79,147353,1.76E-05,179041,579041,5398.84,1367.38,2.35359,725.221,5509.02,1345.48,3.4249,701.287,179041,5500.31,1338.07,0.806979,691.404,5502.26,1334.25,1.88175,688.301
113562.354,67608.43859,181170.8,2.78E+01,3.65E+01,5.45E+02,2.23E+01,0.00E+00,,0.343112,0.0909454,2.65674,47.9911,4.47131,39072.8,32691.52768,716571.4054,949.643,16464.2,1109.05,3.01034,2806.86,1920.32,17024,40000,181152,0.0195727,2.18874,60655.4,3920.6,143368,1.08E-05,237913,637913,3554.8,802.55,3.15207,449.746,3628.47,789.219,3.88724,435.011,237913,3630,785.015,1.56797,428.274,3637.81,782.906,2.07319,426.458
113562.354,94467.02998,208029.4,1.99E+01,1.86E+01,4.52E+02,1.59E+01,0.00E+00,,0.118199,0.0658671,1.12481,49.9126,4.68819,33431,23577.2798,562644.8581,1090.46,12825.4,972.944,2.97827,2901.02,1625.47,14504.9,40000,208013,0.0140061,0.649182,52090.7,3462.36,131037,3.73E-06,264774,664774,2574.38,573.787,3.50221,329.563,2627.32,564.374,4.22084,319.139,264774,2630.28,561.582,2.20967,314.033,2634.68,560.243,2.50642,312.811
113562.354,91760.42887,205322.8,2.72E+01,2.56E+01,5.98E+02,2.17E+01,0.00E+00,,0.00991399,0.0953019,0.80663,53.128,4.44385,44289.8,40836.7722,719832.2829,1076.24,16457.3,1195.92,3.0298,3218.38,2151.75,18978.4,40000,205301,0.0212307,0.288653,55383.1,3863.16,140446,1.00E-06,262062,662062,3724.21,869.752,3.18796,499.231,3808.68,854.615,4.29097,482.43,262062,3805.17,851.828,1.38439,476.465,3812.07,849.229,2.17923,474.335
113562.354,45951.77077,159514.1,3.45E+01,1.90E+01,5.03E+02,2.76E+01,0.00E+00,,0.346277,0.0832466,9.43599,42.2864,3.91134,32065.8,24886.34452,630318.6066,836.126,14517.6,940.38,2.85276,3497.05,1670.83,14894.6,40000,159497,0.0179993,9.02427,54359.3,4010.52,147235,1.14E-05,216258,616258,3255.05,737.791,3.00378,411.611,3321.91,725.785,3.79294,398.346,216258,3322.79,721.942,1.45882,391.939,3329.86,719.974,1.97026,390.298
89582.92183,0,89582.9,3.15E+01,4.02E+01,5.08E+02,2.52E+01,0.00E+00,,1.21162,0.0670319,14.1805,27.8448,3.86012,20650.7,11298.1582,510327.4898,469.558,11912.2,603.109,2.76672,943.14,1118.84,10098.1,40000,89571.7,0.0146891,13.9123,82114.1,3551.37,138741,5.06E-05,146333,546333,2638.47,601.916,2.7693,317.981,2684.01,593.374,3.17225,308.766,146333,2681.81,588.718,1.46421,302.435,2681.28,587.565,1.73649,301.526
113562.354,71640.9375,185203.3,2.40E+01,2.04E+01,6.67E+02,1.92E+01,0.00E+00,,0.0432468,0.0978658,0.584936,52.5025,4.24901,42566.6,37571.9418,775841.3299,970.774,17842.7,1184.09,3.0186,2632.78,2061.9,18222,40000,185183,0.0253375,0.0737559,63455.9,3500.54,130520,1.13E-06,241944,641944,3830.42,1037.26,2.96237,587.55,3918.72,1019.77,4.12388,567.943,241944,3912.98,1016.56,1.05607,561.46,3914.63,1013.5,2.15229,559.092
