WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,17542.62908,131105,2.97E+01,2.36E+01,7.17E+02,2.38E+01,0.00E+00,,0.178877,0.13621,0.678032,43.6816,3.59326,43246.1,42515.77365,876016.3671,687.17,20225,1258.49,2.95041,3547.7,2196.63,19355,40000,131083,0.0325736,0.240496,60678.2,4158.25,150275,5.46E-06,187844,587844,5338.22,1334.7,2.32209,722.798,5455.08,1312.33,3.60237,697.967,187844,5438.12,1307.46,0.624766,690.154,5448.41,1302.94,1.82283,686.346
113562.354,66755.7274,180318.1,1.70E+01,4.38E+01,7.12E+02,1.36E+01,0.00E+00,,0.390954,0.0856943,0.537806,53.7778,4.8348,39830.9,29720.43589,882873.3029,945.177,20395.4,1256.25,3.11912,350.21,1829.13,16248.4,40000,180300,0.0273209,0.0245407,86285.7,2572.74,104050,8.47E-06,237061,637061,3365.67,1118.71,3.08338,622.355,3435.15,1101.24,3.94947,602.827,237061,3429.78,1095.81,1.3285,594.614,3427.77,1092.83,2.5446,592.547
89231.61523,0,89231.6,1.32E+01,3.72E+01,5.67E+02,1.05E+01,0.00E+00,,0.794715,0.0584568,0.401373,30.9547,3.48446,19539.2,9666.303304,512084.3349,467.721,11949.2,609.194,2.74346,353.67,1033.9,9349.36,40000,89221.3,0.0170458,0.10789,83830.2,2543.74,110631,2.63E-05,145982,545982,2304.62,698.104,2.55614,375.307,2343.87,688.272,3.40517,364.898,145982,2339.26,683.441,1.27234,357.918,2338.27,681.833,1.84853,356.83
113562.354,91973.99809,205536.4,2.15E+01,4.37E+01,4.90E+02,1.72E+01,0.00E+00,,0.596015,0.0733093,1.29909,50.502,5.72299,37572.9,27289.45567,704491.8463,1077.38,16173.2,1103.81,3.12696,1335.08,1751.21,15583.2,40000,205519,0.015843,0.815332,71041.1,3465.89,129671,1.81E-05,262280,662280,2870.64,649.582,3.65425,363.01,2926.42,639.242,3.91719,351.499,262280,2930.03,634.861,2.28721,345.306,2932.37,633.722,2.42307,344.175
113562.354,71317.25461,184879.6,1.30E+01,2.86E+01,5.01E+02,1.04E+01,0.00E+00,,0.229169,0.0574895,0.487794,47.9028,4.38224,28764.2,17247.83581,583967.3352,969.113,13421.5,899.758,2.94354,1512.38,1386.56,12439.3,40000,184866,0.0163545,0.0363219,65726.5,2556.48,105406,5.81E-06,241627,641627,2256.83,669.296,3.35692,380.933,2302.95,658.983,4.13802,369.399,241627,2300.5,655.773,1.91559,363.647,2299.58,654.181,2.55191,362.5
113562.354,1377.336504,114939.7,2.76E+01,4.62E+01,7.21E+02,2.21E+01,0.00E+00,,0.717552,0.140824,0.48702,39.1977,3.95497,42381.4,38887.41518,986840.94,602.433,23001.1,1200.26,3.02996,2237.87,2098.54,18530.7,40000,114919,0.0344538,0.0946027,75953.8,4054.98,146811,2.23E-05,171680,571680,5531.03,1412.44,2.30269,740.874,5640.73,1390.24,3.34981,716.749,171680,5632.35,1381.93,0.823703,706.112,5632.96,1378.15,1.88365,703.083
82116.55615,0,82116.6,1.99E+01,3.69E+01,4.53E+02,1.59E+01,0.00E+00,,1.57709,0.0421807,7.15624,25.2577,4.2237,15334.4,6665.301764,380586.4022,430.431,8849.34,484.189,2.64312,197.19,856.814,7779.17,40000,82108,0.00922393,6.92083,83075.8,2805.56,122091,7.81E-05,138869,538869,1665.56,377.345,3.26188,206.317,1691.4,372.609,3.16808,200.809,138869,1688.27,369.604,1.78138,196.415,1687.23,368.957,1.85946,195.825
108464.4255,0,108464.4,1.66E+01,3.03E+01,6.19E+02,1.33E+01,0.00E+00,,0.385517,0.0864801,0.371029,33.7599,3.174,27024,18059.14382,678167.1415,568.524,15770.1,861.321,2.7834,2223.36,1419.32,12723.8,40000,108450,0.0253755,0.0466541,70474.6,3107.72,124197,1.08E-05,165211,565211,3396.64,1039.01,2.36695,558.286,3466.15,1023.28,3.57492,541.142,165211,3460.39,1018.11,0.813881,533.189,3459.2,1015.02,1.98632,531
113562.354,72336.89851,185899.3,1.61E+01,3.58E+01,7.08E+02,1.29E+01,0.00E+00,,0.113558,0.0813337,0.547482,54.2668,4.49455,38508.2,28456.35086,802954.2805,974.437,18481.6,1210.11,3.06578,795.75,1789.01,15906.2,40000,185881,0.0267207,0.0289613,80317.4,2453.32,100776,2.39E-06,242642,642642,3189.77,1093.17,3.05052,617.039,3259.38,1075.75,4.17605,597.417,242642,3254.65,1072.01,1.12208,590.415,3253.35,1068.83,2.44932,588.173
113562.354,69441.56543,183003.9,3.50E+01,2.09E+01,5.52E+02,2.80E+01,0.00E+00,,0.154765,0.0928359,6.33086,48.4611,4.16433,39037.7,34134.79225,684634.2156,959.25,15666.5,1123.52,2.95068,3515.07,1963.18,17387.5,40000,182984,0.019863,5.85696,53740.5,4066.15,147119,4.90E-06,239745,639745,3626.9,814.215,3.06525,460.717,3704.57,800.348,4.01596,445.364,239745,3702.48,797.017,1.38394,439.151,3713.44,794.521,2.03915,437.048
113562.354,89562.83319,203125.2,3.37E+01,2.28E+01,7.18E+02,2.70E+01,0.00E+00,,9.61E-06,0.119302,0.797681,56.1058,4.47613,53466.4,58034.61566,861097.5569,1064.7,19725,1392.62,3.08056,3410.48,2577.14,22519,40000,203099,0.0274229,0.244325,57431.1,4012.66,145931,1.00E-06,259860,659860,4664.13,1123.29,3.0271,643.919,4774.06,1103.34,4.24423,621.493,259860,4763.25,1100.47,1.01172,615.175,4772.06,1096.91,2.09575,612.243
113562.354,61040.11936,174602.5,1.69E+01,3.34E+01,7.20E+02,1.36E+01,0.00E+00,,0.0786199,0.0859021,0.544003,52.8893,4.25072,38067.8,28765.15055,801821.1082,915.216,18463,1200.92,3.02608,1179.75,1798.89,15990.5,40000,174584,0.028128,0.0361521,77865.4,2579.73,104785,1.68E-06,231345,631345,3367.26,1150.59,2.88421,646.33,3442.31,1132.19,4.10648,625.578,231345,3436.68,1128.58,0.940923,618.623,3436.08,1125.12,2.30245,616.091
113562.354,77107.17671,190669.5,1.48E+01,2.90E+01,4.59E+02,1.18E+01,0.00E+00,,0.21243,0.0582078,0.508375,47.6186,4.5332,29161.1,18059.14382,554711.429,999.464,12729.3,874.484,2.94058,2175.52,1419.32,12723.8,40000,190655,0.0143742,0.0589634,58650.8,2953.37,117326,6.07E-06,247416,647416,2282.48,588.481,3.45938,335.463,2329.62,579.263,4.11232,325.158,247416,2328.69,576.223,2.16691,319.862,2328.31,574.969,2.57909,318.854
113562.354,57868.56173,171430.9,1.39E+01,3.96E+01,6.73E+02,1.11E+01,0.00E+00,,0.356268,0.0755975,0.508487,51.169,4.5357,34851.2,23397.52708,804387.566,898.599,18582.9,1143.96,3.05799,174.41,1619.15,14450.5,40000,171415,0.0256596,0.0230552,86401.2,2267.88,96005.3,7.52E-06,228176,628176,2970.88,1050.24,3.0316,584.232,3030.88,1034.19,3.97549,566.267,228176,3025.86,1029.24,1.30267,558.44,3023.9,1026.38,2.52441,556.515
113562.354,85684.17942,199246.5,3.17E+01,2.00E+01,5.20E+02,2.54E+01,0.00E+00,,0.0996065,0.0832362,4.99632,50.182,4.40153,38271.3,31890.96762,642706.4343,1044.4,14661.2,1100.58,2.97145,3336.9,1896.15,16818.8,40000,199228,0.0176216,4.5099,52758.6,3900.35,142243,3.13E-06,255989,655989,3250.52,722.235,3.26119,412.939,3319.77,709.945,4.17363,399.36,255989,3320.04,706.969,1.67228,393.599,3329.45,704.864,2.21022,391.795
113562.354,57320.27054,170882.6,3.79E+01,3.69E+01,6.67E+02,3.03E+01,0.00E+00,,0.219531,0.1254,3.69028,50.0203,4.24822,48711.5,50680.39509,867405.6443,895.684,19909.4,1362.92,3.04329,3516.81,2403.76,21083.8,40000,170859,0.0269008,3.19224,58624.5,4290.75,155335,6.94E-06,227620,627620,4903.67,1103.29,2.80606,614.85,5008.64,1084.13,3.82091,593.618,227620,5000.16,1079.65,1.02153,586.213,5016,1076.03,1.9054,583.12
113562.354,23321.28397,136883.6,3.29E+01,4.90E+01,6.28E+02,2.63E+01,0.00E+00,,0.958041,0.121666,4.79555,41.3513,4.54159,41762.1,37319.6647,922168.5688,717.471,21453.6,1161.73,3.05776,2096.85,2054.81,18162.1,40000,136863,0.0268598,4.38294,74836.6,4207.85,150786,3.12E-05,193624,593624,4770.04,1102,2.73889,586.658,4861.44,1084.48,3.35474,567.599,193624,4861.07,1076.87,1.25645,557.934,4866.64,1074.39,1.77894,555.824
113562.354,10009.29448,123571.6,3.62E+01,2.82E+01,5.69E+02,2.90E+01,0.00E+00,,0.37717,0.107799,11.0152,34.6773,3.27833,32997.6,27870.02793,708842.347,647.701,16403.3,980.402,2.8127,3842,1770.11,15744.8,40000,123554,0.023743,10.6704,56398.4,4296.05,156061,1.30E-05,180315,580315,4222.24,973.451,2.50114,526.677,4307.13,957.688,3.54525,509.449,180315,4300.75,952.775,0.922446,501.835,4311.95,949.719,1.7349,499.355
113562.354,71926.8567,185489.2,1.74E+01,2.16E+01,7.01E+02,1.39E+01,0.00E+00,,0.0229791,0.0837511,0.555838,53.8149,4.31737,38707.2,29653.79312,774131.5813,972.286,17798.1,1186.76,3.03,1387.04,1827.03,16230.6,40000,185471,0.0265428,0.039,74522.2,2652.36,106541,1.00E-06,242232,642232,3281.45,1085.63,2.99391,615.447,3355.48,1068.1,4.23978,595.676,242232,3350.37,1064.95,1.02421,589.096,3350.04,1061.71,2.31746,586.736
113562.354,78139.62047,191702,3.53E+01,1.99E+01,6.01E+02,2.83E+01,0.00E+00,,0.0649785,0.103532,4.21092,51.2498,4.25764,44509.7,42809.88888,740203.2867,1004.83,16902.9,1249.9,3.00251,3595.49,2204.4,19420.2,40000,191680,0.0221307,3.70719,53778.3,4136.4,148885,2.02E-06,248441,648441,4043.98,907.15,3.04343,516.091,4133.16,891.303,4.11449,498.496,248441,4127.69,888.201,1.24414,492.283,4141.27,885.227,2.03858,489.78
113562.354,74262.86663,187825.2,2.39E+01,1.49E+01,7.37E+02,1.91E+01,0.00E+00,,0.000953639,0.102293,0.608768,54.9944,4.3501,45140.2,40967.96785,836745.9747,984.514,19231.6,1288.82,3.04878,2277.67,2155.29,19008.1,40000,187804,0.0286653,0.0731708,68108.5,3298.69,124241,1.00E-06,244565,644565,4003.83,1172.97,2.92564,665.011,4097.23,1153.31,4.18597,642.811,244565,4089.32,1150.16,0.918781,636.211,4091.71,1146.61,2.16235,633.428
113562.354,91690.42432,205252.8,3.20E+01,2.19E+01,5.94E+02,2.56E+01,0.00E+00,,0.0122279,0.0989511,2.45668,52.952,4.43436,45350.1,43334.72874,725164.1866,1075.87,16526.8,1257.18,3.02557,3462.44,2218.21,19535.9,40000,205231,0.0211633,1.93863,53527.6,4040.1,145465,1.00E-06,261992,661992,3863.92,867.348,3.17297,497.856,3949.99,852.125,4.27376,480.978,261992,3945.62,849.32,1.37724,475.01,3958.04,846.533,2.13855,472.664
83859.51089,0,83859.5,3.40E+01,1.67E+01,5.60E+02,2.72E+01,0.00E+00,,0.507504,0.0734574,13.9748,30.3543,3.0584,19933.9,12005.31166,458438.6799,439.552,10672,570.784,2.58211,3526.55,1153.78,10405.2,40000,83848,0.0156164,13.6789,54385.7,3730.74,145627,2.20E-05,140609,540609,2883.01,640.341,2.40934,346.66,2935.94,630.465,3.41787,336.465,140609,2934.99,626.481,1.03075,330.095,2938.3,624.654,1.67059,328.853
113562.354,52559.25456,166121.6,1.96E+01,1.56E+01,5.10E+02,1.57E+01,0.00E+00,,0.313719,0.0772959,0.537843,44.1517,4.02921,32071.7,23355.28978,624831.2638,870.767,14417.3,906.108,2.90356,2962.29,1617.66,14437.7,40000,166105,0.0179427,0.112022,57309.2,3558.28,135500,9.63E-06,222866,622866,3026.42,735.028,3.07509,412.249,3090.82,723.19,3.8732,399.122,222866,3090.92,719.501,1.53516,392.837,3091.84,717.708,2.12404,391.43
113562.354,3424.387371,116986.7,3.19E+01,4.14E+01,5.52E+02,2.55E+01,0.00E+00,,0.932971,0.103921,9.36366,31.4381,3.81062,32371.2,25020.87162,766732.4844,613.186,17881.4,922.004,2.91536,2237.35,1675.43,14934,40000,116970,0.023222,9.05231,73721.7,4132.32,151276,3.22E-05,173731,573731,4076.86,952.225,2.6452,502.992,4153.88,937.66,3.2998,487.142,173731,4153.3,930.99,1.22794,478.41,4156.85,928.881,1.73107,476.691
113562.354,3429.899902,116992.3,2.77E+01,4.06E+01,5.18E+02,2.22E+01,0.00E+00,,1.06964,0.0933131,7.31275,29.8142,3.90382,29865,21465.58039,720674.8835,613.222,16815.3,858.584,2.89896,1970.78,1549.66,13851.8,40000,116977,0.0209124,7.02018,75305,3981.08,148228,3.71E-05,173738,573738,3661.98,857.334,2.7636,453.226,3730.97,844.467,3.27119,439.13,173738,3730.81,838.21,1.36563,430.948,3732.53,836.496,1.75094,429.531
113562.354,90165.74917,203728.1,2.10E+01,3.96E+01,5.70E+02,1.68E+01,0.00E+00,,0.285886,0.0808012,0.556275,52.5754,4.98463,40022.1,31322.55975,736986.4476,1067.9,16951.2,1122.71,3.09514,1703.2,1878.82,16671.4,40000,203709,0.0195779,0.0520777,68973.9,3337.7,125759,7.78E-06,260470,660470,3165.85,802.262,3.39843,454.115,3233.89,789.081,4.08445,439.492,260470,3232.57,784.993,1.83892,432.916,3232.05,783.116,2.48438,431.461
113562.354,65061.18613,178623.5,3.64E+01,2.45E+01,7.51E+02,2.91E+01,0.00E+00,,0.00551839,0.135323,0.823879,53.9839,4.21739,54103.9,60745.43264,910413.1809,936.252,20897.3,1429.74,3.07049,3720.55,2638.41,23023.5,40000,178597,0.0309249,0.28627,57617.4,4128.8,153405,1.00E-06,235358,635358,5294.48,1267,2.73247,714.357,5416.53,1244.61,4.00968,689.221,235358,5401.28,1241.2,0.782371,682.463,5412.94,1237,1.96824,678.919
108296.4209,0,108296.4,2.56E+01,3.53E+01,5.59E+02,2.04E+01,0.00E+00,,0.606219,0.10115,3.51192,30.3634,3.28146,29731.1,22375.19538,680299.3729,567.634,15830.2,853.512,2.82444,3046.83,1582.74,14137,40000,108281,0.022497,3.21139,64132.9,4048.27,151150,2.17E-05,165042,565042,3964.37,922.325,2.46941,491.071,4041.25,908.027,3.40132,475.64,165042,4039.56,902.376,1.01232,467.591,4045.99,899.879,1.7052,465.641
113562.354,67711.25722,181273.6,2.89E+01,2.42E+01,6.96E+02,2.32E+01,0.00E+00,,0.0305306,0.113444,0.670476,52.6893,4.20372,46989.4,46293.93079,828993.9999,950.162,19050.3,1280.01,3.02894,3139.55,2294.63,20174.9,40000,181251,0.0274451,0.151717,60260.2,3879.25,140856,1.00E-06,238012,638012,4438.63,1124.05,2.85236,634.992,4541.83,1104.62,4.05487,613.215,238012,4532,1101.31,0.926503,606.604,4537.77,1097.8,2.02953,603.756
113562.354,38969.73502,152532.1,1.34E+01,2.86E+01,4.80E+02,1.07E+01,0.00E+00,,0.500356,0.0591168,0.440396,40.1927,4.0167,25342.4,14936.66243,573269.9281,799.544,13265.2,793.714,2.82803,1984.19,1288.91,11588.6,40000,152519,0.0161817,0.0603922,64329,2832.29,116047,1.41E-05,209280,609280,2321.63,662.441,3.15949,370.142,2368.2,652.525,3.78814,359.03,209280,2365.46,648.678,1.76225,352.886,2364.67,647.266,2.24974,351.819
97026.91017,0,97026.9,1.18E+01,3.78E+01,6.91E+02,9.41E+00,0.00E+00,,0.524371,0.0707723,0.383678,37.5976,3.51864,23507.6,12771.5414,669574.2788,508.577,15592,828.689,2.81471,1.5,1190.52,10727.7,40000,97015,0.0260612,0.0288914,89906.6,2067.91,93412,1.29E-05,153776,553776,2789.06,1066.74,2.30699,567.104,2839.47,1051.52,3.6031,550.747,153776,2833.07,1045.6,0.836175,542.116,2830.89,1042.45,2.15599,540.068
113562.354,41677.5049,155239.9,1.70E+01,2.14E+01,4.92E+02,1.36E+01,0.00E+00,,0.428389,0.0701868,0.476935,41.1526,3.95207,28567.2,19043.76105,599344.5928,813.73,13865.7,832.671,2.85678,2696.53,1458.13,13060.4,40000,155225,0.0171182,0.0829728,59500.1,3338.2,130362,1.30E-05,211986,611986,2751.6,701.12,3.07648,391.004,2808.95,690.194,3.78015,378.849,211986,2807.74,686.313,1.61233,372.544,2807.47,684.729,2.14742,371.33
93993.85269,0,93993.9,1.27E+01,4.72E+01,5.56E+02,1.01E+01,0.00E+00,,1.95732,0.0597248,0.584533,30.2472,4.87289,20477.6,10249.37895,628755.1225,492.684,14689.5,730.137,2.77912,0.08,1065,9623.83,40000,93983.2,0.0177069,0.296783,86985.6,2468.78,106749,6.15E-05,150744,550744,2362.42,724.632,2.91084,375.517,2396.07,715.402,3.11213,365.237,150744,2390.17,709.49,1.53424,357.805,2388.99,708.276,1.73484,356.756
101840.5225,0,101840.5,1.61E+01,2.55E+01,5.15E+02,1.29E+01,0.00E+00,,0.636007,0.0691961,0.413925,28.3353,3.17656,21694.3,12894.65475,535554.9461,533.811,12486.2,647.789,2.66859,2786.98,1196.32,10778.6,40000,101829,0.0173047,0.143006,61363.6,3262.1,132542,2.21E-05,158590,558590,2718.92,708.93,2.6188,384.778,2771.25,698.405,3.44904,373.44,158590,2768.24,693.87,1.24451,366.609,2767.84,692.189,1.83435,365.426
113562.354,41665.70968,155228.1,1.32E+01,4.88E+01,5.86E+02,1.06E+01,0.00E+00,,1.39378,0.0697318,0.486629,44.6315,5.55475,30702.4,18876.86648,831980.0454,813.669,19327.6,1075.94,3.01986,0.19,1451.62,13004,40000,155214,0.0218614,0.0614471,86906.6,2420.55,101036,3.27E-05,211975,611975,2749.9,895.21,3.28452,481.106,2796.56,882.566,3.50216,466.841,211975,2790.5,875.954,1.82724,458.416,2789.27,874.455,2.17309,457.149
82527.79775,0,82527.8,3.26E+01,2.07E+01,6.08E+02,2.61E+01,0.00E+00,,0.400374,0.0844767,10.2498,32.7,3.05226,22067.8,14064.06249,491422.5556,432.566,11417.6,634.083,2.63917,3611.38,1250.15,11249.9,40000,82515.3,0.0180085,9.92769,54676.2,3818.32,147622,1.70E-05,139276,539276,3313.65,738.431,2.25905,395.021,3375.5,726.869,3.4407,383.086,139276,3372.53,722.743,0.828337,376.391,3379.07,720.34,1.62895,374.692
113562.354,80403.82639,193966.2,1.43E+01,2.81E+01,6.40E+02,1.14E+01,0.00E+00,,0.0317893,0.0702696,0.536153,53.3259,4.40421,35124.1,24093.8566,701575.5282,1016.73,16107.8,1097.69,3.02352,1006.23,1643.51,14660,40000,193950,0.022805,0.0290737,74569.2,2336.47,97520.1,1.00E-06,250711,650711,2755.59,932.654,3.18354,532.638,2815.49,917.825,4.36238,515.995,250711,2811.92,914.896,1.30282,509.731,2810.78,912.199,2.48495,507.876
109725.1439,0,109725.1,2.33E+01,3.12E+01,6.83E+02,1.86E+01,0.00E+00,,0.285226,0.117207,0.466167,36.7752,3.25092,34127.8,28040.5714,783153.3288,575.114,18164.3,1041.81,2.85712,3083.06,1775.63,15791.9,40000,109707,0.0304784,0.102505,65028.5,3771.8,141260,8.56E-06,166468,566468,4598.16,1248.38,2.21053,664.769,4695.48,1228.55,3.5151,643.023,166468,4684.91,1223.17,0.624123,634.839,4688.27,1219.14,1.84815,631.621
113562.354,53309.57751,166871.9,2.00E+01,2.78E+01,7.37E+02,1.60E+01,0.00E+00,,0.0694889,0.0929591,0.553856,52.1225,4.16042,38471.9,30780.59464,810999.4365,874.687,18679.3,1209.71,2.98661,1770.04,1862.15,16529.6,40000,166853,0.0287957,0.0495859,73842.5,2946.46,115311,1.57E-06,223614,623614,3640.52,1178.28,2.85237,659.858,3724.63,1159.08,4.03763,638.147,223614,3717.74,1155.45,0.862853,631.199,3718.36,1151.83,2.1797,628.42
113562.354,80594.39309,194156.7,1.74E+01,4.22E+01,6.39E+02,1.39E+01,0.00E+00,,0.35059,0.0788537,0.538522,53.4316,4.96692,38957.4,28553.98741,802911.0577,1017.72,18507.3,1183.35,3.11944,636.12,1792.14,15932.9,40000,194139,0.022973,0.0291498,80744.9,2751.98,108988,8.14E-06,250900,650900,3095.4,940.868,3.29511,528.581,3159.78,925.992,4.04348,511.986,250900,3155.66,921.265,1.63023,504.623,3154.15,918.92,2.5638,502.958
113562.354,13877.61984,127440,1.84E+01,3.01E+01,7.33E+02,1.47E+01,0.00E+00,,0.201185,0.102716,0.474828,43.7502,3.6113,34847,26779.56111,834348.3306,667.982,19302.9,1158.72,2.91931,1834.23,1734.45,15439.8,40000,127423,0.0328192,0.0506938,76507.2,2983.05,117798,4.77E-06,184184,584184,4029.3,1343.05,2.35239,726.596,4117.16,1322.06,3.69168,703.162,184184,4107.95,1317.05,0.63405,695.125,4108.64,1312.77,2.05981,691.772
113562.354,23737.52119,137299.9,3.42E+01,1.88E+01,5.89E+02,2.74E+01,0.00E+00,,0.293475,0.111019,6.89574,39.8415,3.52274,36629.9,32511.1722,734893.8099,719.66,16949.8,1072.79,2.87602,3805.13,1914.9,16978,40000,137281,0.0242581,6.49967,55787,4276.23,154790,9.82E-06,194042,594042,4344.63,994.565,2.58029,543.736,4434.68,978.087,3.64116,525.62,194042,4427.71,973.551,0.936344,518.267,4440.76,970.322,1.77717,515.598
113562.354,36650.34303,150212.7,3.52E+01,2.52E+01,4.61E+02,2.81E+01,0.00E+00,,0.519766,0.0721595,12.7222,38.5489,3.9209,27291.2,19142.72753,580898.7993,787.376,13426.5,819.505,2.77249,3401.1,1461.98,13093.7,40000,150198,0.0157436,12.3503,54602.9,3911.09,145248,1.77E-05,206959,606959,2824.11,645.186,3.10016,358.278,2880.66,635.072,3.68373,347.027,206959,2882.82,631.169,1.66284,340.878,2886.38,629.744,2.00697,339.67
98719.4808,0,98719.5,3.02E+01,4.40E+01,4.68E+02,2.42E+01,0.00E+00,,2.05591,0.0633268,14.931,25.8117,4.86143,21196,11340.52813,572602.3392,517.454,13353.6,688.942,2.83162,1.38,1120.96,10116.8,40000,98708.3,0.0144537,14.684,92274.1,3460.8,134671,8.05E-05,155469,555469,2497.34,591.623,3.12634,306.765,2538.27,583.845,3.05665,297.939,155469,2534.33,579.078,1.60288,291.755,2533.07,578.148,1.71299,290.903
83252.93265,0,83252.9,1.80E+01,2.05E+01,6.10E+02,1.44E+01,0.00E+00,,0.424633,0.0713259,0.429362,32.9749,3.09276,20382.2,11540.03182,480392.9443,436.374,11187.7,593.492,2.64252,2720.26,1130.91,10204.2,40000,83241.6,0.0177858,0.110567,60854,3137.68,129398,1.59E-05,140003,540003,2803.96,728.79,2.30396,393.486,2856.89,717.731,3.49141,382.043,140003,2853.17,713.598,0.890461,375.321,2853.03,711.431,1.75464,373.913
101955.587,0,101955.6,1.50E+01,4.47E+01,5.43E+02,1.20E+01,0.00E+00,,1.48955,0.0712857,0.533641,29.6529,4.34014,24055.6,13384.32849,662488.425,534.413,15478.1,768.815,2.89783,0.73,1219.14,10978.5,40000,101943,0.0194117,0.24952,91541,2961.31,120861,4.71E-05,158704,558704,2811.28,794.961,2.80352,414.813,2858.06,784.079,3.18061,402.851,158704,2852.48,777.883,1.47374,394.973,2851.43,776.468,1.77288,393.806
113562.354,92506.09443,206068.4,2.66E+01,1.93E+01,7.11E+02,2.13E+01,0.00E+00,,2.66E-06,0.102566,0.641917,56.3903,4.53699,48106.1,46136.95321,820537.4114,1080.14,18824.7,1298.22,3.07012,2636.28,2290.63,20141.6,40000,206046,0.0264364,0.0922284,63158.7,3532.96,130277,1.00E-06,262807,662807,4012.19,1082.05,3.11456,620.91,4106.86,1063.46,4.32538,599.952,262807,4099.64,1060.67,1.08858,593.685,4102.65,1057.46,2.21525,591.161
93396.33661,0,93396.3,1.58E+01,3.72E+01,4.74E+02,1.26E+01,0.00E+00,,1.30273,0.0571677,1.48291,26.2366,3.93459,19272.5,9724.095059,483307.2236,489.553,11266.4,586.262,2.7478,871.83,1037.02,9376.96,40000,93386,0.0132683,1.23443,79777,3087.09,128992,5.25E-05,150147,550147,2251.88,543.35,2.93281,291.139,2290.15,535.887,3.20956,282.907,150147,2287.44,531.713,1.60295,277.11,2286.71,530.731,1.80392,276.3
113562.354,46789.84514,160352.2,1.92E+01,2.37E+01,7.38E+02,1.53E+01,0.00E+00,,0.0871584,0.0965887,0.544682,51.0564,4.04951,38878.3,31192.13027,828956.078,840.509,19108.1,1221.28,2.99569,1714.21,1874.82,16637.4,40000,160333,0.0303263,0.0502799,74953.8,2907.98,114377,1.97E-06,217094,617094,3784.92,1240.74,2.68364,689.859,3870.38,1220.77,3.95363,667.346,217094,3862.78,1216.88,0.782517,660.18,3863.55,1213.05,2.14511,657.23
113562.354,15737.56897,129299.9,2.43E+01,2.10E+01,5.25E+02,1.94E+01,0.00E+00,,0.446803,0.0928499,2.67876,34.7116,3.40026,30504,23470.81177,653077.3051,677.738,15130.9,885.216,2.8114,3593.06,1621.73,14472.7,40000,129284,0.0205425,2.33796,56251.9,4010.43,149918,1.53E-05,186045,586045,3633.72,842.048,2.67774,459.311,3707.36,828.667,3.57463,444.658,186045,3706.81,824.032,1.14263,437.45,3714,821.698,1.78964,435.584
113562.354,47175.60785,160738,2.82E+01,2.44E+01,6.96E+02,2.26E+01,0.00E+00,,0.108346,0.11805,0.640369,49.3529,3.96058,44398.5,42718.8,835423.6006,842.514,19245.4,1242.59,2.99244,3219.75,2202,19400,40000,160716,0.0287609,0.15248,60988.1,3931.27,143016,3.12E-06,217477,617477,4621.75,1178.12,2.65674,654.996,4726.96,1158.06,3.84628,632.576,217477,4716.01,1154.17,0.814485,625.538,4722,1150.43,1.94277,622.483
98112.47637,0,98112.5,1.19E+01,3.00E+01,6.53E+02,9.48E+00,0.00E+00,,0.370505,0.067223,0.36663,35.6138,3.22115,22098.5,12108.76472,606009.921,514.27,14086,775.832,2.72052,952.96,1158.8,10449.4,40000,98100.9,0.0239522,0.0307144,79060.2,2197.51,98013.1,9.43E-06,154862,554862,2645.42,980.344,2.31481,528.231,2696.27,966.024,3.66615,512.843,154862,2690.77,961.172,0.786518,505.11,2688.92,958.088,2.0983,503.106
113562.354,37873.24952,151435.6,2.63E+01,2.32E+01,7.05E+02,2.11E+01,0.00E+00,,0.133873,0.116711,0.585944,47.9524,3.86414,42341.8,39156.34954,838229.8228,793.753,19339.7,1217.11,2.9756,3017.84,2105.95,18593.2,40000,151415,0.0298039,0.112848,63616.2,3792.09,139448,3.71E-06,208176,608176,4571.43,1220.58,2.56926,673.444,4674.6,1200.18,3.78344,650.646,208176,4663.96,1196,0.758631,643.365,4668.43,1192.16,1.9464,640.245
111272.1484,0,111272.1,1.73E+01,3.19E+01,5.89E+02,1.39E+01,0.00E+00,,0.437012,0.0875525,0.36521,32.2097,3.15921,27433.1,18780.7712,676744.4986,583.241,15750.1,846.432,2.78548,2476.93,1447.86,12971.4,40000,111258,0.0242928,0.0549467,68175.5,3301.69,130056,1.27E-05,168019,568019,3437.93,994.89,2.43471,535.421,3508.37,979.77,3.55027,518.922,168019,3503.13,974.531,0.901568,510.98,3502.1,971.712,1.95152,508.976
113562.354,5130.450815,118692.8,3.01E+01,2.73E+01,6.28E+02,2.41E+01,0.00E+00,,0.306497,0.126564,2.9242,35.7271,3.23933,37284.4,34067.78667,782735.3721,622.115,18088,1107.86,2.86926,3892.04,1961.21,17370.8,40000,118673,0.0280547,2.56502,56991.3,4335.04,156880,1.05E-05,175434,575434,4956.97,1150.21,2.32556,617.061,5058.86,1131.34,3.51392,596.377,175434,5046.93,1126.14,0.727887,588.401,5062.56,1122.19,1.71991,585.11
113562.354,28123.71394,141686.1,3.43E+01,2.71E+01,7.28E+02,2.75E+01,0.00E+00,,0.130012,0.144276,0.893938,46.6567,3.74651,47956.8,50953.68664,900874.3905,742.628,20745.6,1347.51,2.99737,3901.13,2410.4,21139.1,40000,141662,0.0326066,0.424611,57660.6,4282.5,157436,4.10E-06,198423,598423,5650.89,1336.4,2.39055,730.613,5774.54,1313.43,3.66556,705.043,198423,5756.19,1308.92,0.640474,697.518,5771.03,1304.26,1.82405,693.534
81088.83088,0,81088.8,1.41E+01,4.16E+01,4.97E+02,1.13E+01,0.00E+00,,1.77333,0.046755,1.42606,27.3411,4.50097,16522.8,7276.968802,437562.8252,425.041,10196.3,534.523,2.69823,0.14,895.66,8124.7,40000,81079.9,0.0112704,1.16845,84640.3,2600.17,115527,7.80E-05,137841,537841,1848.59,461.073,3.1046,245.315,1875.39,455.365,3.10052,238.823,137841,1871.34,451.608,1.66025,233.657,1870.2,450.814,1.77354,232.957
113562.354,62696.59636,176259,3.16E+01,1.69E+01,5.54E+02,2.52E+01,0.00E+00,,0.184706,0.0941941,4.52385,47.3402,4.07721,38502.8,33416.10463,687932.1994,923.892,15765.1,1105.8,2.94356,3521.8,1941.95,17207.5,40000,176240,0.0202442,4.06024,54076.8,4056.42,147348,5.88E-06,233001,633001,3680.34,829.842,3.00503,467.476,3758.92,815.799,3.95415,451.932,233001,3756.92,812.304,1.32708,445.572,3767.76,809.769,1.99589,443.445
113562.354,78029.86888,191592.2,3.41E+01,3.36E+01,5.87E+02,2.72E+01,0.00E+00,,0.134128,0.0998108,4.30256,50.8531,4.36527,43352.6,40363.88637,738997.125,1004.26,16895.7,1227.52,3.0094,3341.04,2138.96,18870.8,40000,191571,0.0213671,3.80396,55937.8,4090.72,147076,4.16E-06,248332,648332,3899.05,876.016,3.09723,496.887,3983.6,860.877,4.0619,480.111,248332,3980.33,857.422,1.35769,473.72,3992.43,854.683,2.06348,471.396
113562.354,8015.938633,121578.3,2.71E+01,1.90E+01,4.49E+02,2.17E+01,0.00E+00,,0.799067,0.070682,9.66544,28.5419,3.52593,23381.9,15312.1488,562361.3,637.276,13081.8,709.59,2.67426,3435.09,1305.25,11731.2,40000,121565,0.0156929,9.39152,56114.7,3818.26,146351,2.88E-05,178326,578326,2770.87,643.03,2.94311,350.869,2824.8,633.393,3.43679,340.157,178326,2825.8,629.015,1.5488,333.739,2827.28,627.717,1.86613,332.673
109726.4936,0,109726.5,2.43E+01,2.94E+01,5.22E+02,1.95E+01,0.00E+00,,0.535798,0.0909986,3.99045,28.5338,3.08304,26965,19546.6103,618471.9614,575.137,14381.1,786.352,2.73695,3636.75,1477.58,13228.8,40000,109712,0.0201828,3.7104,56705.5,3980.31,150841,1.94E-05,166473,566473,3564.88,827.334,2.53658,445.673,3634.97,814.497,3.45531,431.777,166473,3634.11,809.565,1.06647,424.382,3639.94,807.311,1.72244,422.647
103949.3395,0,103949.3,2.70E+01,3.76E+01,6.98E+02,2.16E+01,0.00E+00,,0.430769,0.127884,0.562273,37.4083,3.45724,35845.8,30302.32889,803325.3445,544.832,18662.3,1038.51,2.90905,2962.91,1847.32,16403.4,40000,103931,0.0302228,0.187781,66763.3,4049.63,148692,1.44E-05,160692,560692,5018.34,1238.7,2.18716,651.369,5119.6,1219.01,3.41652,630.06,160692,5109.76,1212.78,0.675302,621.247,5115.37,1208.91,1.76458,618.131
113562.354,92770.74872,206333.1,3.73E+01,1.63E+01,6.31E+02,2.98E+01,0.00E+00,,0.00105132,0.108767,3.41408,54.056,4.44381,49307.1,50835.02555,772829.5954,1081.52,17610.7,1342.23,3.04862,3677.15,2407.52,21115.1,40000,206309,0.0230635,2.88241,53263.5,4146.61,150584,1.00E-06,263070,663070,4247.26,945.293,3.12392,543.047,4342.73,928.481,4.28027,524.343,263070,4335.96,925.694,1.24679,518.27,4350.69,922.541,2.10385,515.613
113562.354,38510.23323,152072.6,2.08E+01,1.62E+01,5.35E+02,1.67E+01,0.00E+00,,0.337063,0.0854813,0.528285,41.7798,3.79025,32472.4,24586.4534,654849.4821,797.116,15145,914.577,2.88327,3124.79,1660.54,14806.3,40000,152056,0.0199438,0.122443,58098.9,3697.2,139739,1.05E-05,208817,608817,3347.4,817.11,2.88149,453.615,3418.7,803.934,3.7665,439.06,208817,3417.85,799.875,1.29257,432.313,3419.25,797.752,1.99334,430.669
113562.354,19319.95852,132882.3,1.23E+01,1.64E+01,4.91E+02,9.80E+00,0.00E+00,,0.606656,0.0587145,0.389388,34.869,3.6869,23087.4,13106.17144,577626.1782,696.54,13414.6,751.147,2.75669,1774.35,1206.23,10865.4,40000,132870,0.0172615,0.0609675,68230.7,2698.37,113226,1.68E-05,189631,589631,2308.21,706.622,2.97469,390.763,2353.21,696.308,3.66013,379.272,189631,2349.54,691.996,1.57109,372.643,2348.58,690.458,2.12023,371.526
113562.354,6125.2722,119687.6,3.33E+01,4.42E+01,5.30E+02,2.66E+01,0.00E+00,,1.26412,0.0960568,11.804,31.4478,4.26557,31215.6,22849.28068,765875.1635,627.349,17875.2,907.179,2.94115,1584.12,1599.72,14283.3,40000,119672,0.0216044,11.4945,80014.6,4044.38,148416,4.31E-05,176433,576433,3771.95,885.79,2.81984,465.335,3841.91,872.529,3.22096,450.793,176433,3841.22,865.833,1.4137,442.301,3842.27,864.176,1.74375,440.893
89603.24077,0,89603.2,2.46E+01,4.73E+01,6.41E+02,1.97E+01,0.00E+00,,0.93581,0.100939,1.42384,34.4061,3.84527,28564.8,18906.75434,675537.2359,469.647,15783.1,783.825,2.94294,1208.51,1452.79,13014.1,40000,89588.7,0.0226797,1.08301,82521.6,3751.82,142638,3.55E-05,146350,546350,3968.1,929.838,2.3717,480.419,4038.52,916.055,3.22054,465.897,146350,4035.48,909.382,1.05147,457.222,4037.55,907.188,1.66395,455.574
113562.354,48379.56123,161941.9,3.47E+01,3.53E+01,6.65E+02,2.77E+01,0.00E+00,,0.210332,0.12599,2.35262,48.3686,4.06397,46875.8,47853.18188,852048.0816,848.818,19575.5,1320.19,3.01567,3581.06,2333.96,20503,40000,161919,0.0273356,1.87034,58119.8,4290.18,154727,6.68E-06,218680,618680,4927.66,1120.92,2.70763,621.516,5033.63,1101.6,3.77537,600.096,218680,5023.98,1097.14,0.937687,592.696,5039.61,1093.42,1.8666,589.529
108712.9702,0,108713,3.02E+01,4.74E+01,4.70E+02,2.42E+01,0.00E+00,,2.51195,0.072082,14.2524,25.8602,5.45953,24436,14285.38831,684608.3226,569.835,15969.9,819.485,2.90869,1.06,1260.09,11336.8,40000,108700,0.01676,14.0028,94244.5,3610.21,137390,8.99E-05,165461,565461,2842.06,686.087,3.19306,351.739,2889.07,677.018,3.011,341.411,165461,2884.66,671.423,1.57613,334.448,2883.28,670.4,1.67346,333.483
113562.354,64422.58266,177984.9,3.71E+01,3.92E+01,5.56E+02,2.97E+01,0.00E+00,,0.441659,0.0944107,8.04288,47.7632,4.58729,39654.1,33914.50275,753236.1948,932.94,17337.4,1135.02,3.01425,2653.69,1956.7,17332.5,40000,177965,0.0203144,7.57575,63712.5,4049.42,145905,1.39E-05,234726,634726,3692.04,833.178,3.14122,463.954,3767.33,819.382,3.80716,448.728,234726,3768.76,814.683,1.56482,441.604,3776.43,812.575,2.0415,439.773
89024.17913,0,89024.2,3.12E+01,1.80E+01,6.84E+02,2.49E+01,0.00E+00,,0.289234,0.11342,4.25964,36.5209,3.17357,28959.6,22090.40658,623200.3357,466.605,14419.3,864.111,2.76478,3794.66,1572.45,14048.4,40000,89008.5,0.0246086,3.89378,55839.8,4099.64,152746,1.12E-05,145769,545769,4445.91,1008.98,2.09841,531.572,4532.47,992.768,3.44102,514.39,145769,4522.28,988.087,0.611011,507.005,4536.81,984.344,1.63653,504.048
113562.354,7695.789842,121258.1,2.94E+01,4.64E+01,5.83E+02,2.35E+01,0.00E+00,,1.09046,0.112151,5.2403,34.5148,4.21154,35974.9,28999.84535,845728.1691,635.571,19730.7,1010,2.99969,1867.05,1806.36,16054.3,40000,121240,0.025068,4.89696,77675.8,4118.52,149994,3.67E-05,178001,578001,4400.64,1028.11,2.67785,540.36,4483.38,1012.34,3.25808,523.212,178001,4482.87,1004.88,1.26333,513.814,4486.04,1002.72,1.73205,512.014
113562.354,81335.52288,194897.9,1.88E+01,1.47E+01,6.89E+02,1.50E+01,0.00E+00,,0.00342361,0.0846101,0.568375,54.6701,4.41681,40213.8,31886.86373,764979.7576,1021.6,17571.1,1189.32,3.04272,1636.78,1896.03,16817.7,40000,194879,0.0254821,0.0426132,71425.3,2817.16,110899,1.00E-06,251640,651640,3313.81,1042.33,3.08745,594.372,3389.27,1025.28,4.31899,575.17,251640,3384.52,1022.34,1.11225,568.787,3384.4,1019.28,2.33595,566.545
113562.354,49428.02689,162990.4,2.66E+01,4.88E+01,6.69E+02,2.13E+01,0.00E+00,,0.714384,0.112945,0.551291,49.0216,4.86806,44992.5,40480.0953,942185.2269,854.325,21870.1,1236.12,3.11467,1760.8,2142.11,18897.3,40000,162969,0.0270577,0.0702396,75804.7,3815.9,139095,2.05E-05,219730,619730,4429.76,1109.67,2.94098,604.864,4521.64,1091.66,3.58797,585.082,219730,4518.5,1084.83,1.35295,575.959,4517.81,1082.31,2.10012,573.947
113562.354,55406.54009,168968.9,3.76E+01,1.64E+01,4.73E+02,3.01E+01,0.00E+00,,0.35566,0.0741117,12.1114,43.4417,4.12374,30400.7,22397.13161,595105.9414,885.695,13688.3,906.122,2.84077,3369.65,1583.53,14143.8,40000,168953,0.0159677,11.6919,53729.5,3920.55,144059,1.17E-05,225714,625714,2897.93,654.419,3.18282,367.587,2956.96,643.868,3.85373,355.87,225714,2959.15,640.291,1.71735,349.9,2964.47,638.709,2.09982,348.54
113562.354,24039.02159,137601.4,3.73E+01,2.54E+01,4.74E+02,2.98E+01,0.00E+00,,0.555846,0.0768249,15.177,35.3397,3.66647,26775,19144.24417,594673.3052,721.265,13779.6,804.212,2.73776,3521.2,1462.04,13094.2,40000,137587,0.0169078,14.8345,55456,4019.15,148619,1.92E-05,194348,594348,3008.34,692.978,2.94307,381.522,3068.04,682.148,3.59418,369.551,194348,3069.19,677.916,1.48431,363.018,3073,676.312,1.90095,361.704
113562.354,67676.61511,181239,2.37E+01,4.75E+01,5.09E+02,1.89E+01,0.00E+00,,1.09575,0.0798764,2.38909,46.9662,5.80819,36875,26924.01433,765780.6034,950.009,17684.7,1095.36,3.11763,1041.75,1739.21,15480.6,40000,181222,0.0175384,1.9351,77531.1,3599,133925,3.37E-05,237983,637983,3131.38,719.116,3.51408,392.731,3190.96,707.964,3.62058,380.278,237983,3193.64,702.688,2.01669,373.283,3195.06,701.536,2.14121,372.153
113175.5801,0,113175.6,1.10E+01,4.13E+01,5.74E+02,8.80E+00,0.00E+00,,1.13431,0.0665235,0.35569,31.5259,4.02124,24074.7,13364.01946,737626.1863,593.231,17229.6,859.999,2.83396,0.2,1218.2,10970.3,40000,113163,0.0232215,0.0593867,90098,2258.11,99009.6,2.77E-05,169924,569924,2625.39,950.594,2.75739,504.014,2669.2,937.632,3.3991,489.645,169924,2662.45,930.766,1.40921,480.717,2660.94,928.86,2.00018,479.299
101224.4813,0,101224.5,3.18E+01,3.67E+01,7.44E+02,2.55E+01,0.00E+00,,0.336611,0.14459,1.12197,39.6332,3.47768,38793,35603.09718,832887.725,530.539,19273.7,1152.1,2.91522,3465.55,2005.91,17749.1,40000,101204,0.0325087,0.72025,62215.3,4294.72,154761,1.18E-05,157965,557965,5671.79,1332.79,2.07759,698.528,5785.13,1311.11,3.40609,675.032,157965,5767.68,1305.08,0.567986,666.387,5783.6,1300.35,1.70817,662.405
76789.11076,0,76789.1,1.66E+01,2.09E+01,6.87E+02,1.33E+01,0.00E+00,,0.328731,0.0682538,0.418725,36.9052,3.17618,19542.4,10403.62864,475792.2405,402.492,11063.4,604.964,2.63621,2045.98,1073.08,9695.11,40000,76778.4,0.0193483,0.0632217,66220.6,2708.29,115782,1.14E-05,133539,533539,2685.46,792.544,2.15278,426.473,2735.68,780.609,3.5533,414.224,133539,2730.85,776.58,0.71148,407.425,2730.15,773.934,1.81046,405.729
105454.8181,0,105454.8,2.08E+01,2.88E+01,5.23E+02,1.66E+01,0.00E+00,,0.550935,0.0854906,1.38235,28.5884,3.09003,25326.7,17353.99544,585219.8595,552.748,13618.5,733.475,2.7191,3493.84,1390.89,12476.9,40000,105441,0.0191709,1.10314,57047.5,3816,147302,2.02E-05,162202,562202,3350.84,785.771,2.53312,423.556,3416.29,773.692,3.44697,410.55,162202,3415.5,768.92,1.08943,403.353,3419.62,766.837,1.7269,401.788
113562.354,56596.56537,170158.9,3.47E+01,3.40E+01,5.40E+02,2.77E+01,0.00E+00,,0.322602,0.0916912,7.39172,45.7639,4.17112,36855.8,30813.31271,694290.8494,891.918,15964.1,1062.74,2.9423,3189.98,1863.16,16538.2,40000,170140,0.019762,6.94407,58025.8,4056.68,147243,1.04E-05,226901,626901,3584.48,810.228,3.01254,452.905,3658.79,796.793,3.83345,438.079,226901,3658.89,792.725,1.4207,431.384,3667.65,790.481,1.98453,429.488
113562.354,93771.96276,207334.3,2.41E+01,4.18E+01,7.03E+02,1.93E+01,0.00E+00,,0.17173,0.0970635,0.587429,56.6379,4.99704,47400.8,42557.08962,875265.2684,1086.78,20141.1,1323.97,3.13756,1643.96,2197.72,19364.2,40000,207312,0.0257648,0.0403384,72858.2,3300.22,123511,4.21E-06,264073,664073,3801.94,1055.38,3.2532,599.358,3887.42,1037.66,4.15806,579.572,264073,3883.33,1033.43,1.3835,572.388,3882.54,1030.59,2.45544,570.269
113562.354,4302.992077,117865.3,3.23E+01,4.89E+01,5.92E+02,2.58E+01,0.00E+00,,1.24596,0.115674,7.88216,33.6814,4.3341,36377.7,29513.84759,877927.9581,617.784,20504.8,1025.57,3.01298,1672.67,1822.63,16193,40000,117847,0.0259237,7.54602,80522.8,4163.11,150712,4.21E-05,174608,574608,4542.06,1063.26,2.6621,554.421,4625.84,1047.07,3.19218,536.856,174608,4624.61,1039.08,1.26909,527.046,4626.97,1036.95,1.70894,525.252
113562.354,16810.44703,130372.8,3.65E+01,4.82E+01,6.86E+02,2.92E+01,0.00E+00,,0.771713,0.141264,5.09266,42.0371,4.28566,45573.2,44785.71496,986565.2925,683.329,22916.2,1278.4,3.05352,2610.64,2255.98,19852,40000,130350,0.0310796,4.66843,71135.6,4385.52,155096,2.56E-05,187111,587111,5540.02,1275.21,2.51654,677.613,5646.51,1254.55,3.37355,655.18,187111,5640.15,1246.6,1.00384,644.983,5650.58,1243.19,1.74994,642.077
78987.96351,0,78988,2.34E+01,3.09E+01,6.93E+02,1.88E+01,0.00E+00,,0.299532,0.0911978,0.570757,37.0168,3.16738,23563.2,14997.20725,524049.8021,414.007,12168.1,683.736,2.69969,3218.31,1291.56,11611.7,40000,78975,0.0211897,0.205937,58372.1,3541.9,139590,1.16E-05,135736,535736,3581.24,868.452,2.09469,460.135,3650.54,854.841,3.46695,446.019,135736,3643.94,850.613,0.63761,439.079,3647.91,847.589,1.67332,436.906
113562.354,40341.16935,153903.5,1.56E+01,2.04E+01,5.03E+02,1.25E+01,0.00E+00,,0.419944,0.06743,0.452463,41.3015,3.93154,27823.1,17888.62085,602565.5503,806.727,13943.5,833.862,2.85513,2336.86,1412.49,12664.6,40000,153889,0.0176142,0.0587382,62706.7,3108.14,123554,1.20E-05,210650,610650,2645.53,721.259,3.05796,402.431,2700.4,710.158,3.80064,390.074,210650,2697.95,706.238,1.58384,383.676,2697.2,704.568,2.19213,382.443
95640.32361,0,95640.3,2.44E+01,1.58E+01,6.00E+02,1.95E+01,0.00E+00,,0.394149,0.0975049,1.62896,32.3543,3.07172,26714.6,19049.81229,592410.6714,501.294,13751.3,777.023,2.73978,3616.78,1458.37,13062.4,40000,95625.7,0.0215357,1.30865,56484.8,3918.4,149278,1.49E-05,152387,552387,3821.51,882.851,2.28991,470.905,3896.13,868.952,3.45936,456.148,152387,3891.99,864.266,0.806264,448.833,3900.2,861.429,1.66394,446.686
113562.354,27523.98461,141086.3,2.61E+01,2.77E+01,5.03E+02,2.09E+01,0.00E+00,,0.443556,0.0853463,4.50572,37.5112,3.6355,30231.3,22711.5468,628757.4875,739.527,14543,876.695,2.82206,3514.39,1594.8,14241,40000,141070,0.0186633,4.13975,55293.4,3951.53,147761,1.51E-05,197831,597831,3338.9,764.983,2.85186,421.472,3406.65,752.794,3.64741,408.058,197831,3407.65,748.524,1.33168,401.283,3413.85,746.53,1.86928,399.662
113562.354,92257.95663,205820.3,2.14E+01,2.28E+01,6.27E+02,1.71E+01,0.00E+00,,0.00424671,0.0847371,0.576498,54.2393,4.50131,41207.3,34093.54508,719047.3399,1078.86,16495.4,1138.57,3.03995,2316.75,1961.97,17377.2,40000,205801,0.0221694,0.0538075,63259.1,3243.23,122924,1.00E-06,262562,662562,3316.62,907.312,3.22224,521.01,3392.61,892.08,4.36737,503.993,262562,3389.22,889.332,1.35695,497.954,3389.48,886.775,2.35815,496.054
113562.354,82495.63736,196058,2.21E+01,2.20E+01,6.35E+02,1.77E+01,0.00E+00,,0.0200423,0.0885966,0.572722,53.1519,4.37338,41072.3,34453.76442,732586.6892,1027.68,16826.8,1139.21,3.02541,2440.87,1972.54,17466.7,40000,196038,0.023057,0.0587254,63252.1,3338.04,125903,1.00E-06,252799,652799,3467.74,943.764,3.11504,538.657,3547.25,927.919,4.25665,520.948,252799,3543.3,924.981,1.24255,514.739,3543.87,922.28,2.27118,512.709
113562.354,41401.35436,154963.7,2.31E+01,4.47E+01,5.77E+02,1.85E+01,0.00E+00,,0.826404,0.0970898,0.589679,43.9872,4.69384,38076.8,30269.18603,814464.6031,812.262,18912.6,1061.39,3.05713,1703.87,1846.29,16394.6,40000,154945,0.0224281,0.159761,74920.6,3768.54,139540,2.52E-05,211706,611706,3807.19,919.642,3.01603,498.872,3883.53,905.123,3.52704,482.877,211706,3883.14,898.996,1.51619,474.635,3883.59,897.124,1.98782,473.075
113562.354,61960.65096,175523,1.58E+01,3.13E+01,7.05E+02,1.27E+01,0.00E+00,,0.0625513,0.0816527,0.537804,52.5606,4.21167,36709.1,26840.13401,775065.7655,920.045,17839,1168.77,3.01206,1120.81,1736.45,15456.9,40000,175506,0.0272128,0.0343613,77509.2,2467.09,101674,1.32E-06,232267,632267,3200.98,1112.99,2.91004,626.743,3272.06,1095.28,4.15237,606.764,232267,3266.83,1091.86,0.966297,599.972,3266.11,1088.51,2.32039,597.55
113562.354,34356.73906,147919.1,2.27E+01,3.00E+01,7.34E+02,1.81E+01,0.00E+00,,0.126886,0.10973,0.546821,48.4565,3.87639,40157.2,34644.59587,848480.9744,775.326,19584,1224.21,2.97329,2398.96,1978.12,17513.9,40000,147899,0.0314144,0.0726247,69990,3379.97,127939,3.18E-06,204660,604660,4299.67,1285.88,2.52929,707.37,4396.5,1264.91,3.79641,683.86,204660,4386.71,1260.62,0.707895,676.425,4389.21,1256.58,2.01596,673.195
113054.3188,0,113054.3,1.89E+01,2.46E+01,5.58E+02,1.51E+01,0.00E+00,,0.471249,0.0909594,0.381893,30.5453,3.11445,28019.6,20071.26874,666562.8705,592.581,15520,826.837,2.77558,3040.21,1497.61,13402.2,40000,113039,0.0229641,0.0853332,62874.8,3628.4,139866,1.49E-05,169800,569800,3569.2,940.764,2.48498,506.76,3642.59,926.286,3.51359,490.968,169800,3638.53,921.12,0.970759,483.181,3638.38,918.563,1.87102,481.318
77507.71835,0,77507.7,3.64E+01,3.22E+01,5.91E+02,2.91E+01,0.00E+00,,0.466578,0.0730444,15.5613,31.8696,3.06988,19284.1,11304.73617,436427.818,406.256,10156.8,546.188,2.57428,3368.85,1119.17,10101,40000,77496.5,0.0153657,15.2499,55548.8,3689.08,144470,2.11E-05,134258,534258,2867.81,630.155,2.32858,340.84,2919.65,620.381,3.41969,330.906,134258,2918.15,616.535,0.95262,324.624,2921.78,614.63,1.64603,323.362
113562.354,79140.26943,192702.6,3.22E+01,4.77E+01,4.58E+02,2.57E+01,0.00E+00,,1.26976,0.066757,8.85647,47.5112,6.65152,33573.6,22188.504,710712.2647,1010.11,16349.4,1080.16,3.11686,497.83,1576,14079,40000,192687,0.0145835,8.40167,80598.6,3467.21,128701,3.94E-05,249448,649448,2619.79,597.469,3.79425,326.731,2667.32,588.558,3.68772,316.631,249448,2669.61,584.157,2.27184,310.716,2670.28,583.34,2.28842,309.835
113562.354,71958.66903,185521,3.34E+01,4.16E+01,5.35E+02,2.67E+01,0.00E+00,,0.546648,0.0878149,6.35631,48.4763,4.94852,39052.9,31856.25198,746833.0988,972.449,17195.3,1120.09,3.05024,2192.47,1895.1,16809.8,40000,185502,0.0188503,5.88506,66917.6,3904.9,141789,1.70E-05,242263,642263,3434.8,773.173,3.31255,430.356,3503.79,760.53,3.80748,416.375,242263,3507.18,755.72,1.80266,409.38,3512.6,754.012,2.13812,407.844
113562.354,15803.7068,129366.1,3.24E+01,2.52E+01,6.23E+02,2.59E+01,0.00E+00,,0.275389,0.122595,4.33087,38.9843,3.41993,38396.5,35515.31963,777070.3264,678.065,17926.9,1130.03,2.88877,3878.48,2003.38,17727.7,40000,129346,0.0269393,3.94048,56330.3,4334.17,156478,9.26E-06,186107,586107,4799.33,1104.52,2.4375,598.626,4899.03,1086.17,3.58377,578.443,186107,4888.26,1081.34,0.794877,570.779,4903.78,1077.57,1.74617,567.636
113562.354,67775.61095,181338,2.02E+01,1.92E+01,4.66E+02,1.62E+01,0.00E+00,,0.289384,0.0703849,1.15048,45.7653,4.31592,31637.2,22377.13466,582753.0589,950.537,13374,917.479,2.91857,3065.71,1582.81,14137.6,40000,181322,0.0152586,0.711205,53601.5,3581.77,135970,9.30E-06,238083,638083,2752.12,625.191,3.3016,353.777,2808.67,615.117,3.96995,342.571,238083,2811.4,611.797,1.88385,336.886,2815.4,610.345,2.23599,335.619
113562.354,66777.1392,180339.5,1.42E+01,4.87E+01,5.40E+02,1.13E+01,0.00E+00,,1.28282,0.0658224,0.527736,48.0761,6.16615,32623.6,20315.0662,785772.7957,945.306,18161.8,1108.55,3.09616,0.38,1506.84,13481.9,40000,180324,0.0184837,0.0705896,84323.7,2607.02,105615,3.19E-05,237085,637085,2592.81,756.96,3.59625,412.773,2638.23,746.023,3.66072,400.372,237085,2633.8,740.514,2.1354,393.178,2632.89,739.346,2.34716,392.115
113562.354,91361.76258,204924.1,2.21E+01,3.34E+01,4.89E+02,1.77E+01,0.00E+00,,0.168597,0.0741397,1.14769,50.3308,4.71374,36419.6,27607.97136,621744.1747,1074.17,14204.3,1043.4,3.01407,2714.86,1761.6,15672.1,40000,204906,0.0158721,0.664494,56495.7,3601.36,134369,5.22E-06,261667,661667,2897.47,650.483,3.43098,371.374,2957.73,639.682,4.15849,359.428,261667,2960.37,636.48,2.00556,353.796,2965.59,634.882,2.3799,352.378
109070.0964,0,109070.1,1.52E+01,2.14E+01,5.85E+02,1.21E+01,0.00E+00,,0.447249,0.0784303,0.353011,32.0555,3.15387,25153.4,15952.4597,644235.3809,571.703,14994.8,804.476,2.75262,2104.72,1332.67,11970.3,40000,109057,0.0232323,0.0471029,70507,2997.42,121650,1.26E-05,165818,565818,3081.71,951.271,2.4535,513.508,3143.71,937.062,3.57459,498.039,165818,3138.56,931.975,0.937337,490.243,3137.21,929.291,1.98555,488.397
113562.354,49955.74645,163518.1,2.58E+01,3.81E+01,4.83E+02,2.07E+01,0.00E+00,,0.733237,0.077082,4.56031,42.5959,4.65654,32186.2,22878.84515,663401.487,857.119,15334.9,934.407,2.96986,2108.57,1600.77,14292.4,40000,163502,0.0167783,4.14872,67275.8,3730.72,139569,2.38E-05,220263,620263,3018.36,687.751,3.2598,378.4,3077.67,677.027,3.64473,366.431,220263,3080.63,672.444,1.8243,359.841,3083.28,671.13,2.0684,358.652
84164.1117,0,84164.1,2.45E+01,2.46E+01,7.21E+02,1.96E+01,0.00E+00,,0.267882,0.102722,0.551955,38.4705,3.24079,26601.1,18398.69834,595913.6783,441.135,13822.2,792.031,2.75193,3216.51,1432.82,12840.9,40000,84149.8,0.0246379,0.171184,60191.9,3650.51,140782,9.66E-06,140911,540911,4033,1009.55,2.05282,531.854,4113.24,993.636,3.46604,515.063,140911,4104,989.083,0.572968,507.773,4108.88,985.517,1.70794,505.074
113562.354,12333.44918,125895.8,3.38E+01,3.14E+01,6.13E+02,2.70E+01,0.00E+00,,0.300883,0.120953,6.28614,37.4572,3.34966,37126,33794.5509,765869.0878,659.875,17684,1098.23,2.86881,3903.87,1953.16,17302.5,40000,125876,0.0265522,5.91101,56330.9,4350.67,157170,1.02E-05,182637,582637,4736.28,1088.67,2.42311,588.499,4833.53,1070.7,3.56114,568.784,182637,4823.13,1065.77,0.80174,561.052,4838.11,1062.09,1.73588,557.997
113562.354,1189.28192,114751.6,1.61E+01,3.71E+01,6.84E+02,1.29E+01,0.00E+00,,0.467174,0.0950806,0.394202,37.6929,3.53594,31202.2,21644.23554,817400.4938,601.476,19009,1036.99,2.91561,1067.31,1556.21,13908.3,40000,114736,0.0308332,0.0332949,84553.6,2854.89,115052,1.15E-05,171497,571497,3737.03,1262.29,2.35457,672.597,3812.46,1243.44,3.56826,651.849,171497,3805.23,1237.03,0.787565,642.71,3803.22,1233.33,2.16674,640.049
107385.3891,0,107385.4,1.11E+01,4.39E+01,5.62E+02,8.91E+00,0.00E+00,,1.53245,0.0626397,0.393837,30.7522,4.45248,22477.5,11925.40548,710228.9437,562.881,16594.6,823.107,2.80231,0.11,1149.88,10371,40000,107374,0.021118,0.103801,88391.5,2256.23,99310.9,3.99E-05,164135,564135,2475.39,864.363,2.85538,453.758,2513.45,852.942,3.27628,441.039,164135,2506.86,846.253,1.5217,432.568,2505.59,844.719,1.87801,431.32
99261.20126,0,99261.2,3.27E+01,4.89E+01,5.59E+02,2.61E+01,0.00E+00,,1.51996,0.0915611,12.0792,30.3106,4.39002,27811.4,18060.88612,705499.2645,520.278,16496.8,804.916,2.9503,648.21,1419.39,12724.4,40000,99247,0.020507,11.7809,89219.7,3856.13,144123,5.61E-05,156008,556008,3603.17,840.627,2.70786,432.273,3665.86,828.515,3.08135,419.181,156008,3662.87,821.808,1.36659,410.884,3662.45,820.279,1.66955,409.618
94182.13981,0,94182.1,1.44E+01,4.57E+01,4.79E+02,1.15E+01,0.00E+00,,2.50789,0.0547043,1.56568,26.3353,5.3781,19265.9,9325.387886,560822.9748,493.673,13074.6,679.064,2.78172,0.1,1015.29,9184.95,40000,94172,0.0136136,1.31589,87334.4,2809.08,118933,9.57E-05,150933,550933,2163.24,556.674,3.28134,287.121,2194.37,549.986,3.02399,279.281,150933,2189.49,545.397,1.62373,273.344,2188.17,544.544,1.69507,272.531
97741.73203,0,97741.7,2.50E+01,2.49E+01,6.76E+02,2.00E+01,0.00E+00,,0.297735,0.112638,0.554907,36.2592,3.19318,30665.4,23745.56917,681956.2755,512.301,15818.6,905.746,2.8046,3426.44,1631.37,14555.6,40000,97725.4,0.0266968,0.194404,60033.2,3899.11,146430,1.02E-05,154486,554486,4418.77,1093.95,2.15575,579.202,4509.04,1076.53,3.47229,560.455,154486,4499.64,1071.55,0.629727,552.735,4505.53,1067.87,1.73338,549.86
113562.354,9963.660565,123526,2.69E+01,3.93E+01,5.01E+02,2.15E+01,0.00E+00,,1.03961,0.0869898,6.8868,31.6135,4.02093,29172.8,20489.46858,691582.8164,647.475,16115.7,844.728,2.89005,2020.43,1513.4,13538.7,40000,123511,0.0194375,6.57829,73455.4,3912.73,146452,3.58E-05,180272,580272,3412.62,796.781,2.86918,424.687,3477.56,784.799,3.32147,411.482,180272,3478.03,779.044,1.45987,403.8,3479.59,777.502,1.79552,402.503
102781.0305,0,102781,1.16E+01,3.03E+01,7.35E+02,9.27E+00,0.00E+00,,0.278007,0.0769084,0.403385,39.9304,3.39013,25374.9,14810.71855,716139.8295,538.737,16604.6,958.066,2.80167,476.1,1283.38,11540.4,40000,102768,0.0302895,0.0266042,86528.9,1961.34,89785.4,6.12E-06,159529,559529,3024.65,1239.19,2.20896,662.357,3085.31,1220.97,3.70856,642.397,159529,3078.22,1215.74,0.608169,634.169,3076.34,1211.58,2.24649,631.257
113562.354,28164.69451,141727,2.49E+01,2.79E+01,5.14E+02,1.99E+01,0.00E+00,,0.412788,0.0882415,3.0763,38.1187,3.62476,31220.7,23928.34638,641626.5974,742.883,14832.7,902.598,2.83805,3520.72,1637.75,14610.5,40000,141711,0.0193376,2.70359,55443.6,3961.92,147916,1.39E-05,198472,598472,3451.78,792.621,2.81765,436.709,3522.26,779.924,3.65975,422.744,198472,3522.73,775.645,1.27625,415.897,3529.66,773.504,1.85808,414.157
