WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,52780.27058,166342.6,3.35E+01,4.12E+01,6.73E+02,2.68E+01,0.00E+00,,0.362051,0.125657,1.65889,49.4624,4.40873,48410.2,49211.61064,906254.818,871.886,20871.7,1353.36,3.06388,3035.51,2367.73,20784.3,40000,166319,0.0274513,1.16654,63269.4,4250.12,151366,1.13E-05,223080,623080,4916.23,1126.05,2.81209,622.291,5019.94,1106.84,3.72333,601.098,223080,5013.85,1101.44,1.08997,592.985,5026.27,1098.05,1.89954,590.078
84990.25734,0,84990.3,2.33E+01,3.95E+01,6.03E+02,1.86E+01,0.00E+00,,0.686542,0.0856757,2.01945,32.499,3.41486,24002.4,14631.41372,549180.8634,445.474,12809.1,659.052,2.80867,1910.48,1275.48,11471.3,40000,84977.5,0.0188386,1.7003,72911.8,3628.31,141851,2.79E-05,141739,541739,3365.54,772.342,2.36463,406.729,3426.16,760.745,3.32099,394.642,141739,3424.23,755.569,1.01693,387.246,3427.03,753.544,1.66315,385.806
95004.25356,0,95004.3,2.56E+01,3.68E+01,4.63E+02,2.05E+01,0.00E+00,,1.33861,0.0591866,10.3647,25.6735,3.95806,19308.9,10220.34018,486994.7023,497.981,11352.2,590.894,2.70881,1286.43,1063.47,9610.37,40000,94993.6,0.0130806,10.1208,76954.9,3402.03,136212,5.56E-05,151755,551755,2329.87,535.715,2.97138,286.417,2370.33,528.296,3.19252,278.189,151755,2368.19,524.171,1.61258,272.467,2367.46,523.224,1.79477,271.668
103280.1357,0,103280.1,1.66E+01,4.64E+01,5.75E+02,1.33E+01,0.00E+00,,1.33945,0.0812571,0.488879,31.2645,4.23717,26696.1,15954.35025,717026.55,541.351,16762.1,822.312,2.953,62.75,1332.75,11971,40000,103267,0.0218911,0.186896,92811,3130.51,124734,4.16E-05,160028,560028,3202.27,896.777,2.68989,466.56,3257.45,884.192,3.19672,452.853,160028,3251.39,877.328,1.37418,444.221,3250.28,875.643,1.77842,442.874
86012.70069,0,86012.7,3.68E+01,2.12E+01,6.38E+02,2.94E+01,0.00E+00,,0.347813,0.0971765,12.316,34.1993,3.09081,24902.3,17381.73613,550623.3643,450.827,12768.7,734.828,2.68628,3743.4,1392.02,12486.7,40000,85998.8,0.0208733,11.9763,55197.4,4023.14,151395,1.41E-05,142760,542760,3811.13,855.88,2.18582,454.386,3883.08,842.308,3.44383,440.193,142760,3876.97,837.911,0.719528,433.146,3887.06,834.931,1.62523,430.917
113562.354,62103.20253,175665.6,1.80E+01,3.91E+01,4.48E+02,1.44E+01,0.00E+00,,0.872612,0.0649683,1.23122,44.1614,5.30855,30516.9,19391.97823,628706.3541,920.806,14493.7,924.741,3.02335,1333.11,1471.62,13177.3,40000,175651,0.0144456,0.80963,71459.2,3338.23,128769,2.77E-05,232412,632412,2547.7,591.729,3.54272,326.489,2596.05,582.831,3.70406,316.392,232412,2597.85,578.747,2.15384,310.566,2598.73,577.823,2.25362,309.639
113562.354,67639.31248,181201.7,2.59E+01,2.76E+01,6.98E+02,2.07E+01,0.00E+00,,0.0350822,0.105936,0.610913,52.823,4.22193,44674.3,41468.06946,814498.8551,949.791,18732.9,1241.93,3.02475,2768.25,2168.73,19120.9,40000,181180,0.0272709,0.0939465,63454.2,3619.77,133633,1.00E-06,237941,637941,4146.07,1116.49,2.87798,630.23,4242.2,1097.54,4.07621,608.948,237941,4234.27,1094.22,0.943738,602.319,4237.42,1090.84,2.08782,599.635
113562.354,68606.64344,182169,2.70E+01,1.57E+01,7.24E+02,2.16E+01,0.00E+00,,0.0140814,0.110494,0.633026,53.7499,4.254,46533.9,44639.92831,843160.0803,954.858,19384,1293.72,3.03723,2782.18,2252.21,19820.5,40000,182146,0.0286231,0.105857,63907.8,3646.87,134110,1.00E-06,238907,638907,4324.23,1171.8,2.85313,661.936,4425.14,1151.82,4.0916,639.461,238907,4415.58,1148.53,0.889275,632.805,4419.76,1144.92,2.07416,629.905
100047.9519,0,100048,1.78E+01,4.89E+01,4.72E+02,1.42E+01,0.00E+00,,3.02691,0.0614752,3.80591,25.91,5.98798,21310.5,11066.58487,632219.8405,524.419,14740.5,764.106,2.84204,0.11,1107.17,9995.38,40000,100037,0.0147041,3.55807,89670.8,3097.11,125663,0.000113442,156798,556798,2430.16,601.263,3.38233,304.691,2465.92,594.046,2.95763,296.17,156798,2460.51,589.043,1.587,289.882,2459.01,588.162,1.63983,289.023
103972.7628,0,103972.8,3.02E+01,1.89E+01,6.46E+02,2.42E+01,0.00E+00,,0.314391,0.122457,3.42926,34.6827,3.14677,33468.5,28407.42643,719621.0619,544.958,16647,1001.04,2.82208,3866.87,1787.44,15892.8,40000,103955,0.0269812,3.0806,56721.6,4255.88,155655,1.13E-05,160716,560716,4798.14,1106.2,2.20617,587.218,4894.18,1088.28,3.46247,567.836,160716,4882.91,1083.16,0.667544,559.988,4898.28,1079.25,1.67815,556.798
113562.354,93924.28651,207486.6,3.19E+01,3.80E+01,6.08E+02,2.55E+01,0.00E+00,,0.149741,0.101322,2.15493,53.6557,4.78984,47424.9,45629.24641,790394.7848,1087.58,18059.4,1324.3,3.08249,2923.3,2277.67,20033.3,40000,207464,0.0217176,1.63008,59474.4,4017.64,144050,4.51E-06,264225,664225,3957.91,890.618,3.25635,507.606,4043.76,875.103,4.13487,490.446,264225,4041.85,871.345,1.51979,483.86,4052.9,868.704,2.17434,481.586
82352.13579,0,82352.1,3.08E+01,1.87E+01,5.13E+02,2.46E+01,0.00E+00,,0.721449,0.0585888,13.6856,28.1389,3.21924,16971.9,9203.927905,404496.2961,431.658,9425.93,493.967,2.50188,3317.93,1008.58,9125.63,40000,82342.1,0.012338,13.4163,53698.5,3462.32,139683,3.33E-05,139103,539103,2302.64,505.837,2.64495,278.559,2343.78,498.279,3.34231,270.68,139103,2343.18,494.71,1.37188,265.119,2343.55,493.522,1.77081,264.306
113562.354,91607.26957,205169.6,2.22E+01,2.70E+01,7.34E+02,1.78E+01,0.00E+00,,2.57E-06,0.0942685,0.611237,57.0434,4.56876,45426.2,40103.83555,820445.6649,1075.44,18829,1291.67,3.0763,1942.77,2131.89,18811.4,40000,205148,0.0272744,0.0592218,69520,3054.76,116958,1.00E-06,261909,661909,3689.52,1115.7,3.12637,639.655,3775.66,1097.05,4.36939,618.542,261909,3769.44,1094.26,1.06126,612.203,3770.74,1090.97,2.29448,609.697
100846.2281,0,100846.2,1.39E+01,1.84E+01,6.97E+02,1.11E+01,0.00E+00,,0.307257,0.0798536,0.393522,37.8227,3.29295,25273.2,15298.07818,675781.7711,528.593,15686,886.922,2.78076,1224.91,1304.64,11725.9,40000,100833,0.0276592,0.033465,79155.1,2446.79,104502,7.63E-06,157594,557594,3139.23,1131.98,2.23142,605.471,3202.29,1115.15,3.6415,587.173,157594,3195.7,1110.07,0.659827,579.178,3194.14,1106.37,2.10046,576.593
113562.354,37166.9453,150729.3,2.92E+01,3.42E+01,6.01E+02,2.34E+01,0.00E+00,,0.309296,0.110508,2.13966,43.7374,3.85776,39671.3,35765.78233,766704.5934,790.056,17669.7,1133.02,2.9514,3400.16,2010.59,17788.7,40000,150709,0.0242181,1.7063,58727,4166.7,150971,1.00E-05,207470,607470,4322.51,992.962,2.71455,546.624,4413.26,976.402,3.70226,528.371,207470,4408.63,971.79,1.04743,520.972,4420.31,968.722,1.8397,518.413
113562.354,29162.90556,142725.3,2.99E+01,4.60E+01,7.18E+02,2.39E+01,0.00E+00,,0.579687,0.133953,0.57293,46.6339,4.36669,46728.1,45557.33736,984761.3507,748.083,22866.3,1284.06,3.07272,2431.52,2275.83,20017.9,40000,142702,0.0316412,0.108405,71732,4091.74,146843,1.75E-05,199463,599463,5253.6,1297.48,2.58367,699.565,5362.69,1276.21,3.50927,676.249,199463,5356.32,1269.09,0.971464,666.652,5358.11,1265.65,1.93253,663.834
98557.25443,0,98557.3,1.42E+01,3.98E+01,5.88E+02,1.13E+01,0.00E+00,,0.836797,0.0705022,0.38512,32.0592,3.6267,23330.5,12863.62379,623870.779,516.599,14566.3,733.553,2.8449,268.61,1194.86,10765.8,40000,98545.3,0.0209741,0.0793827,88142.9,2730.56,114086,2.49E-05,155306,555306,2777.96,858.967,2.53861,455.767,2826.96,846.793,3.39385,442.674,155306,2821.35,840.927,1.2036,434.614,2820.09,838.963,1.88323,433.238
99256.26482,0,99256.3,1.42E+01,3.45E+01,4.48E+02,1.14E+01,0.00E+00,,1.32916,0.0533672,1.13028,25.0071,3.95295,18631.9,9405.079196,480282.4407,520.273,11185.5,592.982,2.68973,1376.63,1019.67,9223.65,40000,99246.1,0.0127323,0.895675,73575.5,3005.02,127206,5.17E-05,156007,556007,2101.86,521.208,3.05461,282.008,2138.02,514.133,3.2536,274.052,156007,2135.39,510.191,1.69052,268.488,2134.69,509.291,1.8551,267.712
113562.354,45985.27313,159547.6,2.33E+01,4.08E+01,5.98E+02,1.87E+01,0.00E+00,,0.546015,0.0979377,0.528929,45.8246,4.41458,38770.6,31674.84058,798158.9924,836.29,18501.1,1073.01,3.03279,2083.05,1889.58,16762.9,40000,159529,0.0232785,0.0819814,70696.6,3722.92,138069,1.61E-05,216290,616290,3839.02,954.231,2.94326,523.814,3919.4,938.864,3.66891,506.867,216290,3917.59,933.392,1.36663,498.95,3917.51,931.142,2.07171,497.182
113562.354,59980.88113,173543.2,2.26E+01,3.28E+01,5.42E+02,1.80E+01,0.00E+00,,0.268627,0.0864884,0.641743,46.5836,4.16118,36202.2,28858.22939,675856.3101,909.663,15564.7,1010.05,2.95787,2974.83,1801.86,16015.8,40000,173525,0.0195371,0.189075,58427.3,3748.92,139551,8.24E-06,230286,630286,3383.61,800.581,3.06131,449.377,3456.22,787.367,3.91069,434.744,230286,3456.37,783.577,1.44443,428.249,3459.54,781.486,2.07768,426.553
113562.354,21453.28246,135015.6,3.59E+01,3.03E+01,4.56E+02,2.87E+01,0.00E+00,,0.652786,0.0715967,15.3045,33.8052,3.71666,25029.6,17107.00736,573255.5748,707.714,13296.6,761.962,2.70615,3454.39,1380.8,12389.2,40000,135002,0.015805,14.9787,55494.5,3941.62,147003,2.28E-05,191763,591763,2804.73,647.681,3.01162,356.37,2859.96,637.735,3.55318,345.314,191763,2861.4,633.568,1.59114,338.995,2863.87,632.2,1.92603,337.856
113562.354,19006.66531,132569,1.74E+01,4.41E+01,6.62E+02,1.40E+01,0.00E+00,,0.729967,0.0934123,0.445108,42.147,4.22191,34280,24273.7616,859691.9993,694.874,20014,1069.15,3.02845,554.98,1649.75,14713.6,40000,132553,0.028181,0.0393801,88473.5,2976.15,117523,1.83E-05,189314,589314,3673.6,1154.31,2.6644,618.246,3745.12,1137.07,3.52422,599.271,189314,3738.41,1130.04,1.15756,589.832,3736.49,1127.24,2.14798,587.802
113562.354,83258.96292,196821.3,1.33E+01,2.64E+01,6.08E+02,1.06E+01,0.00E+00,,0.0388606,0.0651349,0.52801,52.8586,4.44328,33569.1,21968.2738,667900.8619,1031.71,15322.7,1056.95,3.01783,920.24,1568.02,14010.2,40000,196806,0.0210622,0.0273123,73678,2247.79,94990.3,1.00E-06,253567,653567,2555.32,861.389,3.26587,493.125,2609.77,847.788,4.3968,477.905,253567,2606.62,844.926,1.4624,471.809,2605.4,842.488,2.55195,470.156
113562.354,12115.84601,125678.2,2.40E+01,3.64E+01,5.89E+02,1.92E+01,0.00E+00,,0.525717,0.108308,0.622527,36.3892,3.59342,34882.4,28552.13539,762246.1987,658.743,17710.1,983.282,2.91334,2905.4,1792.08,15932.4,40000,125660,0.0248946,0.262525,65429.9,4015.52,148341,1.72E-05,182421,582421,4244.54,1020.49,2.55189,548.742,4330.96,1004.28,3.49463,531.036,182421,4328.21,998.535,1.01233,522.763,4332.33,995.785,1.79906,520.574
80762.36286,0,80762.4,1.21E+01,2.91E+01,5.27E+02,9.69E+00,0.00E+00,,0.769826,0.0432206,0.475564,29.0077,3.33824,14941.5,6754.005628,382406.6137,423.332,8905.53,472.638,2.49129,1867.35,862.553,7830.25,40000,80753.7,0.0118249,0.204082,62259.4,2342.67,108701,3.06E-05,137515,537515,1704.4,484.406,2.70137,271.764,1732.72,477.531,3.4218,264.601,137515,1729.51,474.101,1.50033,259.202,1728.83,472.994,1.89247,258.463
100495.1304,0,100495.1,1.91E+01,3.36E+01,4.56E+02,1.52E+01,0.00E+00,,1.12623,0.0612449,3.95342,25.3626,3.68975,19911.2,11053.947,497321.861,526.763,11591,605.358,2.67273,2271.11,1106.53,9989.74,40000,100484,0.0136658,3.71268,66367,3400.48,137767,4.47E-05,157245,557245,2407.74,559.769,2.93744,302.19,2451.27,551.827,3.27073,293.4,157245,2450.07,547.664,1.59548,287.5,2449.8,546.634,1.82211,286.652
113562.354,42023.35298,155585.7,1.77E+01,1.62E+01,4.49E+02,1.42E+01,0.00E+00,,0.537646,0.0663425,0.898006,39.6138,4.09205,27168.7,17689.55155,563287.2881,815.546,13012.3,801.799,2.83136,3026.12,1404.49,12595,40000,155572,0.01483,0.51896,55258.7,3490.6,135860,1.78E-05,212333,612333,2597.93,607.497,3.2106,338.825,2650.11,598.132,3.72418,328.331,212333,2651.97,594.422,1.825,322.477,2653.7,593.202,2.11306,321.421
113562.354,61231.67035,174794,1.79E+01,2.67E+01,5.46E+02,1.44E+01,0.00E+00,,0.222528,0.0745471,0.499893,47.2226,4.13472,32893.8,23412.94289,645735.6211,916.23,14882.9,953.168,2.94107,2360.44,1619.69,14455.2,40000,174778,0.0192897,0.0473771,62438.9,3188.75,123833,6.07E-06,231539,631539,2921.48,789.802,3.10416,445.602,2984.86,777.131,4.008,431.502,231539,2982.55,773.64,1.48494,425.211,2981.88,771.589,2.28212,423.716
113562.354,62899.68281,176462,2.34E+01,1.69E+01,6.79E+02,1.87E+01,0.00E+00,,0.0713816,0.0993058,0.571508,51.5824,4.15781,41668.6,36305.39777,787886.2293,924.953,18139.6,1182.58,3.00661,2553.42,2026.05,17919.3,40000,176442,0.0264075,0.0689976,65086.9,3452.97,129425,1.84E-06,233203,633203,3887.89,1081.03,2.87306,608.413,3977.04,1062.96,4.03849,588.145,233203,3970.75,1059.52,0.975562,581.461,3972.23,1056.3,2.12159,578.967
113562.354,74734.9032,188297.3,3.47E+01,2.16E+01,5.78E+02,2.78E+01,0.00E+00,,0.102633,0.0983918,4.91116,50.0761,4.219,41985.1,38645.27971,713863.8618,986.992,16313.6,1193.25,2.98057,3546.46,2091.84,18474.3,40000,188276,0.0210444,4.42015,53766.2,4099.65,147767,3.21E-06,245037,645037,3843.43,862.635,3.05666,489.729,3927.15,847.728,4.07367,473.2,245037,3923.27,844.53,1.31015,466.992,3935.67,841.778,2.0408,464.674
113562.354,5889.310981,119451.7,2.14E+01,1.51E+01,4.74E+02,1.71E+01,0.00E+00,,0.67502,0.0783875,3.35365,28.7847,3.3372,25310.4,17252.68116,589964.789,626.123,13724.4,743.94,2.72305,3464.72,1386.76,12441,40000,119438,0.0174808,3.07516,56565,3819.69,147006,2.41E-05,176199,576199,3071.39,716.399,2.79235,389.635,3131.76,705.5,3.45887,377.652,176199,3132.67,700.856,1.36917,370.778,3135.5,699.231,1.81272,369.492
84439.09438,0,84439.1,2.71E+01,3.34E+01,4.89E+02,2.17E+01,0.00E+00,,0.97473,0.0550617,11.3113,26.9928,3.50845,17014.8,8757.791965,412023.2674,442.6,9601.92,502.569,2.5704,2332.71,983.553,8904.24,40000,84429.3,0.0117319,11.055,63721.6,3321.15,135868,4.47E-05,141190,541190,2166.6,480.75,2.80643,263.008,2204.34,473.851,3.26074,255.626,141190,2202.89,470.257,1.54121,250.295,2202.47,469.276,1.81009,249.561
113562.354,659.1725089,114221.5,2.33E+01,4.93E+01,6.30E+02,1.86E+01,0.00E+00,,1.16212,0.117132,0.50218,34.2955,4.22495,36714.2,29142.47168,908725.4515,598.683,21248,1037.65,3.03546,1331.89,1810.89,16092.9,40000,114203,0.028452,0.162096,83997.3,3867.95,142960,3.67E-05,170964,570964,4604.39,1166.51,2.55328,606.925,4691.2,1148.97,3.21705,587.913,170964,4685.91,1140.5,1.18297,577.527,4685.3,1138.08,1.79248,575.591
113562.354,49055.10223,162617.5,2.94E+01,3.87E+01,5.69E+02,2.36E+01,0.00E+00,,0.481301,0.100101,3.29367,45.2236,4.32176,39163.6,33455.84078,765058.4558,852.38,17655.8,1106.55,3.00234,2737.85,1943.13,17217.5,40000,162598,0.0217438,2.84921,63960.5,4041.17,146941,1.54E-05,219359,619359,3915.56,891.722,2.96684,491.842,3995.39,877.095,3.69941,475.732,219359,3996.11,872.067,1.38173,468.234,4004.06,869.75,1.93407,466.262
113562.354,43035.53193,156597.9,1.86E+01,1.76E+01,5.17E+02,1.49E+01,0.00E+00,,0.359564,0.0767999,0.486264,42.3274,3.90094,30707.8,21760.17976,627936.376,820.844,14521.9,877.658,2.87977,2824.93,1560.44,13944.9,40000,156582,0.0185684,0.0787218,59404.8,3465.93,133339,1.08E-05,213343,613343,3009.42,760.58,2.99597,423.977,3073.27,748.506,3.8059,410.594,213343,3072.06,744.595,1.4578,404.089,3072,742.737,2.10891,402.684
84640.05691,0,84640.1,3.01E+01,3.41E+01,5.13E+02,2.41E+01,0.00E+00,,0.829377,0.0622411,12.7519,28.1214,3.36642,18404.3,9999.103355,438674.6307,443.65,10229.3,528.789,2.6101,2414.18,1051.76,9507.02,40000,84629.5,0.013285,12.482,64548.2,3491.07,139540,3.69E-05,141391,541391,2446.98,544.572,2.65691,295.295,2490.36,536.558,3.29458,286.857,141391,2489.43,532.613,1.38111,280.994,2489.64,531.401,1.75719,280.132
113562.354,80655.33093,194217.7,2.57E+01,2.43E+01,5.79E+02,2.06E+01,0.00E+00,,0.0747425,0.0926971,0.767741,51.0744,4.30898,41472.2,36539.18188,701894.8063,1018.03,16077.1,1136.22,3.00302,3212.74,2032.71,17975.6,40000,194197,0.0206961,0.269934,55583.9,3834.54,140449,2.23E-06,250958,650958,3623.28,847.932,3.12578,483.269,3704.14,833.376,4.15174,467.112,250958,3701.77,830.321,1.37485,461.02,3707.88,827.843,2.12829,458.992
88839.91933,0,88839.9,1.72E+01,3.01E+01,6.93E+02,1.37E+01,0.00E+00,,0.310352,0.0813568,0.414085,37.324,3.2275,23554.2,14177.89807,585681.6099,465.656,13605.6,757.699,2.72607,2063.65,1255.27,11294.7,40000,88827.4,0.0239602,0.053727,69638.9,2890.44,118838,9.39E-06,145588,545588,3198.05,981.123,2.163,523.009,3261.05,966.291,3.55838,507.264,145588,3254.86,961.656,0.656419,499.818,3254.27,958.409,1.89047,497.556
103093.8109,0,103093.8,1.34E+01,4.43E+01,5.67E+02,1.07E+01,0.00E+00,,1.37254,0.0691126,0.430824,30.9312,4.25205,23668.1,13000.14394,685116.721,540.381,16010.6,791.253,2.86403,0.27,1201.27,10822,40000,103082,0.0208308,0.136099,90522.4,2659.76,111533,3.95E-05,159843,559843,2727.43,852.932,2.75422,446.725,2771.96,841.346,3.24354,433.991,159843,2765.7,834.811,1.4418,425.663,2764.5,833.233,1.82744,424.406
113562.354,59442.81707,173005.2,1.36E+01,2.31E+01,7.36E+02,1.09E+01,0.00E+00,,0.0504288,0.0786108,0.539192,53.2671,4.22719,35786.6,24995.4873,794453.6536,906.849,18282,1201.24,3.01646,556.72,1674.56,14926.6,40000,172988,0.0288174,0.0310432,83082.7,2073.35,90419.9,1.00E-06,229749,629749,3083.29,1178.26,2.87459,662.355,3150.9,1159.78,4.18507,641.44,229749,3145.27,1156.3,0.897902,634.511,3144.43,1152.7,2.36395,631.912
113562.354,9358.556514,122920.9,1.17E+01,1.64E+01,7.43E+02,9.39E+00,0.00E+00,,0.228678,0.0826848,0.436312,43.3274,3.59706,29757.3,19026.83361,813306.9651,644.306,18823.8,1121.8,2.89053,380.37,1457.47,13054.7,40000,122906,0.033154,0.026589,89120.8,1954.37,88777.9,4.57E-06,179667,579667,3248.52,1356.03,2.35657,732.859,3316.57,1335.76,3.78904,710.195,179667,3309.03,1330.57,0.639111,701.887,3307.39,1326.16,2.32589,698.687
113562.354,31182.45344,144744.8,2.67E+01,3.58E+01,6.61E+02,2.13E+01,0.00E+00,,0.306936,0.116913,0.568096,44.7981,3.88266,41064.7,37309.46684,831869.5418,758.681,19250.9,1149.93,2.97745,2983.26,2054.52,18159.7,40000,144724,0.0279222,0.124935,64263.4,3978.79,145124,9.21E-06,201485,601485,4580.63,1144.26,2.59124,625.35,4679.98,1125.33,3.66062,604.433,201485,4673.06,1120.25,0.895639,596.517,4676.51,1116.89,1.91238,593.808
113562.354,68115.3944,181677.7,3.75E+01,4.87E+01,5.95E+02,3.00E+01,0.00E+00,,0.745771,0.102841,6.90887,49.5941,5.23973,44246.4,39692.39322,875838.1748,952.29,20224.4,1254.72,3.10795,1989.7,2120.66,18717,40000,181657,0.0222156,6.42207,71565.7,4058.61,145050,2.29E-05,238418,638418,4025.1,911.669,3.24071,502.109,4105.03,896.656,3.67329,485.608,238418,4107.95,890.592,1.67557,477.449,4113.63,888.623,2.03928,475.677
79478.55557,0,79478.6,1.25E+01,2.73E+01,5.30E+02,1.00E+01,0.00E+00,,0.757764,0.043779,0.496932,29.1409,3.32395,14934.8,6775.831726,377043.9239,416.601,8780.86,465.793,2.49023,1970.78,863.959,7842.77,40000,79469.9,0.0116888,0.223709,61379.7,2394.92,110579,3.09E-05,136231,536231,1726.15,478.865,2.68405,268.621,1754.94,472.048,3.41037,261.542,136231,1751.82,468.654,1.48504,256.18,1751.16,467.551,1.88053,255.45
88283.05968,0,88283.1,2.02E+01,1.60E+01,5.64E+02,1.61E+01,0.00E+00,,0.491455,0.0766485,0.890286,30.5838,3.06448,21595.3,13108.91094,492790.3544,462.739,11472.3,612.927,2.65541,3311.67,1206.36,10866.5,40000,88271,0.0170903,0.592419,56392.7,3538.57,141464,1.98E-05,145032,545032,3008.1,700.553,2.39757,377.895,3064.85,689.815,3.44033,366.69,145032,3063.21,685.597,0.996535,360.02,3065.94,683.612,1.69011,358.646
91820.00323,0,91820,1.69E+01,2.24E+01,6.61E+02,1.35E+01,0.00E+00,,0.345327,0.0796818,0.397834,35.7267,3.18346,23471.7,14165.66333,583477.4899,481.278,13564.8,744.445,2.72224,2142.02,1254.72,11289.9,40000,91807.5,0.0231051,0.0535571,68835.2,2938.76,120510,1.05E-05,148568,548568,3132.09,946.159,2.22774,506.112,3193.73,931.885,3.55637,490.936,148568,3188.12,927.215,0.724693,483.484,3187.27,924.203,1.89336,481.418
101358.8534,0,101358.9,2.76E+01,4.62E+01,4.77E+02,2.21E+01,0.00E+00,,2.24692,0.0682011,11.8073,26.2242,5.11147,22771.6,12625.35453,621489.2823,531.287,14500.2,741.249,2.87851,0.78,1183.59,10667,40000,101347,0.0156367,11.555,92864.7,3487.35,135309,8.50E-05,158108,558108,2689.65,640.113,3.12473,329.358,2733.68,631.673,3.02421,319.797,158108,2729.38,626.458,1.5746,313.195,2728.04,625.468,1.68477,312.281
113562.354,46516.41744,160078.8,2.10E+01,3.39E+01,6.94E+02,1.68E+01,0.00E+00,,0.170172,0.0982423,0.528057,49.4493,4.05616,39002.8,31943.6871,810705.8475,839.074,18716.7,1165.11,2.99409,2064.24,1897.75,16832.4,40000,160060,0.0280983,0.0481154,71250.9,3229.44,123660,4.21E-06,216821,616821,3849.96,1150.22,2.73482,638.517,3935.93,1131.56,3.88458,617.62,216821,3929.74,1127.35,0.902469,610.306,3929.69,1123.93,2.14736,607.715
84094.24695,0,84094.2,2.76E+01,1.59E+01,6.15E+02,2.21E+01,0.00E+00,,0.385988,0.0882102,4.93294,33.0515,3.06015,23177.9,15060.94024,511182.6903,440.776,11870.8,665.482,2.67351,3598.26,1294.34,11636,40000,84081.3,0.0189228,4.60675,54979,3800.62,147435,1.60E-05,140842,540842,3459.09,775.886,2.2375,414.423,3524.49,763.715,3.44414,401.796,140842,3520.99,759.478,0.796599,394.96,3528.41,756.911,1.62903,393.111
99737.03934,0,99737,2.50E+01,2.31E+01,4.92E+02,2.00E+01,0.00E+00,,0.692954,0.0721368,7.25175,27.0739,3.17862,21459.4,13348.09759,512149.9031,522.783,11933.1,626.902,2.63102,3466.1,1217.47,10963.8,40000,99724.9,0.0157479,6.99045,55565.4,3716.28,145656,2.74E-05,156486,556486,2829.96,645.472,2.6612,350.046,2883.44,635.755,3.38653,339.611,156486,2883.62,631.425,1.29883,333.125,2885.47,629.917,1.75621,332.01
113562.354,80234.20542,193796.6,3.38E+01,1.60E+01,6.21E+02,2.71E+01,0.00E+00,,0.0371274,0.107549,2.61911,52.1234,4.28637,46516.6,46120.67938,761997.382,1015.81,17398.2,1289.08,3.0212,3603.25,2290.22,20138.1,40000,193774,0.0230834,2.10597,53999.4,4137.87,149079,1.14E-06,250535,650535,4200.86,946.153,3.03023,539.135,4294.59,929.514,4.14536,520.637,250535,4287.96,926.474,1.18935,514.405,4301.96,923.338,2.03739,511.767
112647.96,0,112648,3.40E+01,3.95E+01,6.24E+02,2.72E+01,0.00E+00,,0.615623,0.126698,7.54383,33.618,3.50591,36840.4,32348.88437,829567.3141,590.429,19279.7,1064.67,2.91977,3020.82,1910.01,16936.5,40000,112629,0.0281014,7.20537,67058.1,4337.36,156072,2.13E-05,169390,569390,4968.47,1152.45,2.36851,608.432,5063.93,1134.19,3.37438,588.637,169390,5057.2,1127.4,0.880295,579.441,5067.93,1124.06,1.70225,576.697
98863.99645,0,98864,2.76E+01,2.26E+01,7.52E+02,2.21E+01,0.00E+00,,0.224552,0.12984,0.597821,40.1056,3.35445,34920.8,29545.54145,771044.8185,518.175,17845.8,1063.36,2.85857,3391.87,1823.63,16201.5,40000,98845.8,0.0317852,0.196376,61947.2,3960.49,146331,7.31E-06,155607,555607,5094.69,1302.21,2.04235,685.792,5200.54,1281.23,3.46733,662.98,155607,5184.53,1276.03,0.511244,655.027,5193.6,1271.41,1.76095,651.214
113562.354,29710.61203,143273,3.27E+01,1.61E+01,5.51E+02,2.62E+01,0.00E+00,,0.331025,0.098909,7.1291,39.9658,3.61544,34255.2,28592.75403,687687.6234,750.979,15866.1,998.802,2.8597,3683.59,1793.38,15943.5,40000,143255,0.0215671,6.73507,55402.5,4161.04,151887,1.11E-05,200016,600016,3869.16,884.155,2.7249,486.49,3948.99,869.661,3.68166,470.554,200016,3946.16,865.345,1.11281,463.505,3956.36,862.683,1.82292,461.323
113562.354,76306.23756,189868.6,2.67E+01,3.07E+01,7.42E+02,2.13E+01,0.00E+00,,0.000123635,0.108967,0.639203,55.3345,4.36826,47653.5,45927.2446,854857.9737,995.219,19639.6,1325,3.0552,2612.85,2285.29,20096.9,40000,189846,0.0289791,0.0976698,65282.9,3539.29,130736,1.00E-06,246607,646607,4263.94,1186.11,2.92152,673.334,4364.19,1165.91,4.17546,650.538,246607,4354.76,1162.79,0.90847,643.965,4358.66,1159.16,2.12071,641.063
101967.307,0,101967.3,3.82E+01,4.40E+01,4.55E+02,3.05E+01,0.00E+00,,2.27481,0.0610597,23.4759,25.1607,5.1207,20576.1,11133.79742,585200.4908,534.48,13640.5,711,2.78519,0.62,1110.57,10025.3,40000,101956,0.0142241,23.2357,92889.1,3566.97,135248,8.70E-05,158717,558717,2409.12,582.052,3.23956,301.463,2448.04,574.547,3.05114,292.806,158717,2443.71,569.849,1.62972,286.72,2442.39,568.964,1.71253,285.883
113562.354,45465.07133,159027.4,1.97E+01,1.78E+01,7.35E+02,1.58E+01,0.00E+00,,0.09361,0.0981862,0.544084,50.7006,4.0266,39081.4,31682.64332,829391.9762,833.563,19122.3,1217.77,2.9934,1827.57,1889.82,16764.9,40000,159009,0.0303123,0.0524635,73994.5,2981.93,116546,2.15E-06,215770,615770,3847.41,1240.26,2.66911,688.758,3934.28,1220.25,3.93321,666.219,215770,3926.53,1216.32,0.778525,659.032,3927.45,1212.49,2.128,656.069
113562.354,84514.44661,198076.8,2.48E+01,1.81E+01,7.20E+02,1.98E+01,0.00E+00,,0.000646026,0.100784,0.619203,55.756,4.45337,46218.4,42698.22348,822320.5573,1038.25,18883.2,1283.45,3.05923,2412.65,2201.45,19395.5,40000,198055,0.0272226,0.0765078,65811.1,3382.35,126313,1.00E-06,254816,654816,3943.69,1114.04,3.04028,635.982,4036.19,1095.16,4.26988,614.681,254816,4029.05,1092.22,1.02073,608.279,4031.36,1088.9,2.20353,605.688
110806.652,0,110806.7,3.44E+01,3.25E+01,5.54E+02,2.75E+01,0.00E+00,,0.495312,0.102361,11.8289,30.1117,3.12786,29582,23246.28753,674899.8214,580.792,15675.5,875.793,2.76855,3623.46,1613.81,14404.6,40000,110791,0.0226668,11.5302,58883.5,4221.5,155045,1.77E-05,167552,567552,4011.74,929.317,2.45336,497.754,4089.95,914.674,3.45201,481.892,167552,4086,909.395,0.950489,474.076,4094.43,906.672,1.70386,471.932
113562.354,43836.26908,157398.6,3.56E+01,4.29E+01,6.91E+02,2.84E+01,0.00E+00,,0.427519,0.133899,2.37965,48.445,4.37638,49199.1,51069.3153,945716.8588,824.997,21812.1,1380.73,3.06664,3059.18,2413.21,21162.4,40000,157374,0.0291698,1.89486,64361.1,4328.97,153920,1.36E-05,214135,614135,5241.2,1196.71,2.70978,655.526,5349.61,1176.41,3.63242,633.195,214135,5342.17,1170.41,1.02206,624.558,5355.95,1166.79,1.85271,621.439
113562.354,19155.39639,132717.8,1.20E+01,3.90E+01,4.93E+02,9.60E+00,0.00E+00,,1.18234,0.0595053,0.429937,34.7973,4.52837,24470.8,13308.81464,648626.3317,695.676,15082.6,824.36,2.90838,35.7,1215.65,10947.9,40000,132706,0.017648,0.101398,87286.7,2596.67,109224,3.23E-05,189467,589467,2344.59,722.396,3.14266,390.087,2385.69,712.347,3.46054,378.733,189467,2381.13,707.16,1.762,371.692,2380.21,705.921,2.04541,370.644
113562.354,44534.50898,158096.9,2.67E+01,3.69E+01,5.67E+02,2.13E+01,0.00E+00,,0.439867,0.0995712,1.78847,44.1919,4.149,38084,32150.52011,746791.9148,828.684,17238.3,1076.08,2.9781,2885.47,1904.02,16885.6,40000,158078,0.0218107,1.35411,62502.8,4016.59,146824,1.41E-05,214839,614839,3894.85,894.318,2.90664,493.049,3974.92,879.673,3.69982,476.918,214839,3975.06,874.816,1.31235,469.516,3982.85,872.427,1.9122,467.51
113562.354,61957.0551,175519.4,3.04E+01,4.07E+01,5.54E+02,2.43E+01,0.00E+00,,0.526699,0.0940498,4.1473,47.269,4.6745,39577.8,33177.45341,762675.899,920.016,17581.9,1122.02,3.03634,2417.06,1934.85,17147.3,40000,175500,0.0203006,3.68532,65858.2,3964.33,144084,1.66E-05,232261,632261,3678.54,832.631,3.15613,461.666,3753.04,818.98,3.75435,446.602,232261,3755.47,814.006,1.60437,439.309,3761.99,812.024,2.03683,437.576
103195.0788,0,103195.1,2.87E+01,4.87E+01,7.47E+02,2.30E+01,0.00E+00,,0.76365,0.139987,0.534227,39.9146,4.00195,39751,34522.43984,929128.6686,540.871,21669.6,1116.42,3.02104,2073.54,1974.55,17483.7,40000,103175,0.0332811,0.133278,77097.7,4048.71,147110,2.52E-05,159936,559936,5500.46,1364.45,2.21277,707.203,5605.81,1343.27,3.29847,684.452,159936,5597.81,1334.92,0.790427,673.876,5599.5,1331.24,1.80149,670.947
83057.98457,0,83058,2.33E+01,2.59E+01,6.26E+02,1.86E+01,0.00E+00,,0.374093,0.0869618,1.08973,33.6195,3.0734,23014.4,14654.3605,508869.0453,435.344,11821.4,658.142,2.68111,3450.33,1276.49,11480.2,40000,83045.2,0.0191195,0.758643,55967.4,3671.76,144224,1.52E-05,139806,539806,3411.54,783.837,2.22227,418.591,3476.43,771.58,3.45466,405.885,139806,3472.59,767.362,0.777412,399.045,3478.47,764.782,1.64174,397.204
100159.4052,0,100159.4,2.45E+01,2.96E+01,4.84E+02,1.96E+01,0.00E+00,,0.734432,0.0700998,7.15577,26.6937,3.21724,21067.7,12931.84777,506916.678,524.998,11812.6,619.062,2.62287,3433.52,1198.07,10793.9,40000,100147,0.0153246,6.8989,55597.8,3682.41,144905,2.91E-05,156908,556908,2750.55,628.085,2.70315,340.945,2802.4,618.685,3.3748,330.812,156908,2802.56,614.4,1.35119,324.43,2803.99,612.983,1.77085,323.373
113562.354,55224.19034,168786.5,1.37E+01,2.03E+01,7.07E+02,1.10E+01,0.00E+00,,0.0916493,0.0773175,0.521377,51.6666,4.14739,34554.2,23765.09608,770766.7244,884.736,17752.4,1149.94,2.99632,713.82,1632.05,14561.5,40000,168770,0.027582,0.02894,81285.2,2177.94,93665.3,1.85E-06,225531,625531,3033.07,1127.96,2.86351,632.682,3099.04,1110.31,4.12308,612.773,225531,3093.87,1106.71,0.939792,605.81,3092.7,1103.28,2.36664,603.381
113562.354,93502.47907,207064.8,2.27E+01,4.17E+01,7.23E+02,1.82E+01,0.00E+00,,0.151667,0.0952051,0.58724,57.2045,4.99282,46921.7,41202.66437,883624.4016,1085.37,20330.8,1339.27,3.14299,1382.26,2161.61,19061.1,40000,207043,0.0266044,0.035968,75509.5,3111.37,118228,3.55E-06,263804,663804,3730.06,1089.49,3.24313,618.75,3813.7,1071.35,4.18567,598.448,263804,3809.21,1067.16,1.33095,591.228,3808.2,1064.18,2.48793,589.033
113562.354,52354.51408,165916.9,3.84E+01,2.49E+01,5.12E+02,3.07E+01,0.00E+00,,0.294129,0.0846723,11.2133,43.9966,3.98391,33343.3,26614.51597,640141.7299,869.688,14717.2,981.683,2.86798,3513.44,1728.99,15393.1,40000,165900,0.0182747,10.7846,54208.5,4057,147663,9.60E-06,222661,622661,3310.39,749.103,3.02929,419.553,3378.87,736.77,3.85189,405.923,222661,3378.97,733.061,1.45635,399.58,3386.89,730.989,1.99338,397.844
113562.354,19904.06426,133466.4,1.90E+01,4.01E+01,5.95E+02,1.52E+01,0.00E+00,,0.684283,0.091632,0.441656,39.3595,4.0205,32950.4,23771.40092,774145.8123,699.579,18018.5,966.709,2.9717,1461.69,1632.27,14563.4,40000,133450,0.0243247,0.0605143,78440.8,3388.62,130162,1.94E-05,190211,590211,3599.09,996.61,2.73199,536.977,3671.35,981.417,3.51648,520.268,190211,3666.5,975.314,1.24203,511.794,3665.28,972.987,2.02436,510.059
113562.354,6771.991193,120334.3,3.54E+01,3.72E+01,4.79E+02,2.83E+01,0.00E+00,,1.05788,0.0800585,16.1522,29.3674,3.90689,26277.6,17862.33778,648229.5379,630.749,15107.1,790.129,2.80241,2200.43,1411.44,12655.4,40000,120320,0.0180064,15.8673,71860.7,3977.77,147673,3.70E-05,177081,577081,3142.26,737.994,2.90781,394.201,3201.48,727.014,3.31575,382.043,177081,3201.37,721.652,1.50387,374.788,3202.34,720.254,1.80428,373.61
113562.354,80219.78212,193782.1,1.73E+01,4.89E+01,4.54E+02,1.38E+01,0.00E+00,,1.46781,0.0632802,1.15913,47.5979,7.08556,33220.4,20685.25755,713229.3832,1015.78,16397.8,1093.49,3.16288,74.25,1520.74,13602.1,40000,193767,0.0142746,0.705134,82612.4,3109.57,120080,4.45E-05,250528,650528,2487.28,584.46,3.87526,318.602,2530.39,576.029,3.68404,308.972,250528,2531.06,571.74,2.30703,303.221,2531.21,570.984,2.31239,302.395
113562.354,45665.81834,159228.2,3.55E+01,4.52E+01,7.42E+02,2.84E+01,0.00E+00,,0.424112,0.143149,0.894757,50.6541,4.51855,53067.9,57824.17777,1019112.495,834.58,23535,1457.79,3.10129,2979.71,2572.33,22479.3,40000,159202,0.0318978,0.387032,65836.6,4296.74,152926,1.31E-05,215963,615963,5606.97,1308.53,2.68054,716.959,5725.29,1286.15,3.62839,692.308,215963,5715.79,1279.78,0.960137,683.293,5725.96,1275.91,1.88917,679.962
113562.354,93167.13746,206729.5,3.22E+01,3.09E+01,4.79E+02,2.58E+01,0.00E+00,,0.0833539,0.0733488,6.41247,50.3004,4.57281,35531.1,27423.87648,594579.0305,1083.64,13540.5,1041,2.96155,3191.44,1755.6,15620.8,40000,206712,0.015386,5.9293,51903.3,3770.87,138398,2.64E-06,263473,663473,2864.58,630.545,3.4107,361.902,2924.34,619.957,4.23661,350.223,263473,2926.43,617.129,1.98787,344.851,2933.95,615.439,2.38016,343.352
113562.354,71128.16387,184690.5,1.54E+01,4.77E+01,6.23E+02,1.23E+01,0.00E+00,,0.735262,0.0746664,0.524209,51.5846,5.37975,36592.9,24916.08211,840567.118,968.107,19437.5,1176.63,3.12885,3.86,1671.85,14903.3,40000,184674,0.0224961,0.0337278,86714.7,2548.41,103374,1.68E-05,241435,641435,2937.39,921.584,3.37709,508.969,2993.26,907.655,3.82594,493.391,241435,2988.11,901.753,1.86135,485.325,2986.66,899.846,2.51812,483.899
94916.3798,0,94916.4,1.29E+01,4.73E+01,4.67E+02,1.03E+01,0.00E+00,,3.12033,0.0492617,1.52753,25.6972,6.05889,18075.3,8401.840753,570753.0542,497.525,13295.5,701.69,2.72817,0.05,963.135,8723.43,40000,94906.7,0.0127804,1.28508,85137.9,2576.11,111894,0.000118104,151668,551668,1951.75,522.072,3.55915,265.877,1976.95,516.361,2.99807,258.805,151668,1971.78,511.986,1.64421,253.136,1970.47,511.218,1.66866,252.36
111508.0221,0,111508,3.14E+01,4.05E+01,4.72E+02,2.51E+01,0.00E+00,,1.49902,0.076799,14.2548,26.0739,4.24048,25022,15817.77478,649719.2985,584.484,15163.5,770.264,2.83913,1262.52,1326.95,11920.4,40000,111495,0.0174534,14.0028,81876.3,3830.3,144304,5.36E-05,168256,568256,3019.44,715.095,2.96169,375.897,3074.19,704.887,3.17308,364.527,168256,3072.37,699.347,1.54519,357.341,3071.96,698.134,1.75427,356.281
83118.05686,0,83118.1,1.82E+01,4.71E+01,4.62E+02,1.45E+01,0.00E+00,,3.21837,0.0387559,7.50031,25.4924,6.10501,14751.7,6228.447894,473836.448,435.683,11026.7,593.7,2.58463,0.03,827.989,7522.38,40000,83109.8,0.00949479,7.26184,81586.3,2425.5,107495,0.000149241,139871,539871,1538.26,387.401,3.96031,196.388,1556.6,383.786,3.04427,191.276,139871,1551.5,380.381,1.73412,186.613,1550.23,379.792,1.70473,185.964
113562.354,66363.40088,179925.8,1.53E+01,3.19E+01,7.28E+02,1.23E+01,0.00E+00,,0.0231576,0.0814149,0.551528,53.9408,4.28807,37512,27470.61899,790742.1985,943.124,18184.7,1207.52,3.03008,899.34,1757.13,15633.8,40000,179908,0.0280849,0.0351561,79618.8,2319.94,97241.7,1.00E-06,236669,636669,3191.56,1148.4,2.93321,648.478,3262.63,1130.15,4.22968,627.833,236669,3257.09,1126.87,0.941963,621.079,3256.59,1123.39,2.33734,618.547
109144.1315,0,109144.1,2.57E+01,3.16E+01,5.09E+02,2.05E+01,0.00E+00,,0.602261,0.0866067,6.05523,27.8981,3.13435,25827.7,18192.38264,603083.1641,572.087,14036.3,753.756,2.72025,3508.89,1424.63,12769.9,40000,109130,0.0191801,5.78251,57784.2,3959.38,150287,2.20E-05,165891,565891,3393.86,786.219,2.59011,423.648,3459.97,774.132,3.43088,410.557,165891,3459.8,769.216,1.14923,403.281,3464.27,767.203,1.73383,401.738
113562.354,90958.22422,204520.6,2.15E+01,4.28E+01,6.90E+02,1.72E+01,0.00E+00,,0.235364,0.0907531,0.571345,56.0862,5.04327,44831.2,37632.03996,862862.7612,1072.04,19866.8,1294.11,3.14244,1198.83,2063.59,18236.2,40000,204500,0.0251344,0.0325591,76678.4,3072.72,117342,5.58E-06,261261,661261,3557.51,1029.51,3.28088,582.572,3635.52,1012.59,4.12641,563.692,261261,3631.46,1008.09,1.47284,556.349,3630.12,1005.38,2.53467,554.38
113562.354,15478.79704,129041.2,1.83E+01,3.54E+01,5.01E+02,1.47E+01,0.00E+00,,0.772378,0.0800991,0.542155,33.7187,3.81616,28202.3,19063.99942,650556.7206,676.39,15139.9,814.401,2.86359,2275.35,1458.92,13067.2,40000,129027,0.0189003,0.216244,68383.8,3599.14,138903,2.52E-05,185788,585788,3142.68,774.465,2.8728,419.227,3204.76,762.742,3.46395,406.279,185788,3203.65,757.618,1.45347,399.004,3203.96,756.012,1.89835,397.725
106579.9573,0,106580,3.11E+01,2.28E+01,6.26E+02,2.49E+01,0.00E+00,,0.336583,0.119891,4.99363,33.6884,3.12175,33233.6,28191.21037,719292.5683,558.626,16646.6,993.384,2.81584,3879.25,1780.49,15833.4,40000,106562,0.026405,4.65542,56705.2,4275.56,156168,1.20E-05,163323,563323,4697.4,1082.6,2.25505,576.128,4791.29,1065.1,3.46828,557.167,163323,4781.08,1059.94,0.710718,549.291,4795.66,1056.2,1.68294,546.251
113562.354,5316.928839,118879.3,1.12E+01,4.36E+01,5.20E+02,8.98E+00,0.00E+00,,1.78775,0.061526,0.424223,30.8522,4.901,23412,12647.10988,720985.1093,623.133,16816.9,864.592,2.84458,0.13,1184.63,10676,40000,118867,0.0196877,0.133066,88410.7,2413.7,103836,4.69E-05,175628,575628,2430.17,805.689,3.07574,424.723,2468.14,795.067,3.27045,412.682,175628,2462.16,788.808,1.65647,404.743,2461.04,787.509,1.88568,403.599
113562.354,74293.59478,187855.9,2.23E+01,3.36E+01,6.74E+02,1.78E+01,0.00E+00,,0.0723362,0.0938254,0.569333,53.1945,4.36368,42004.4,35785.19641,785212.5299,984.683,18065.6,1191.01,3.03751,2207.43,2011.15,17793.4,40000,187836,0.0254033,0.0538607,67313.6,3296.16,124610,1.80E-06,244597,644597,3673.67,1039.86,3.01536,588.923,3757.6,1022.52,4.13476,569.482,244597,3752.64,1019.14,1.10997,562.866,3753.02,1016.13,2.23811,560.593
78492.7972,0,78492.8,2.72E+01,3.73E+01,5.69E+02,2.18E+01,0.00E+00,,0.718347,0.0700001,7.74635,30.8291,3.33878,19881.2,10856.16011,453040.474,411.422,10568.7,541.698,2.70423,1897.54,1096.46,9901.1,40000,78481.8,0.0148589,7.44698,70680,3476.58,139352,3.23E-05,135243,535243,2751.81,609.243,2.45984,325.917,2800,600.164,3.30939,316.578,135243,2798.89,595.882,1.16887,310.205,2800.01,594.357,1.6892,309.176
93127.11297,0,93127.1,2.42E+01,2.50E+01,6.12E+02,1.94E+01,0.00E+00,,0.379462,0.0972356,1.30193,32.9479,3.07898,26362.1,18558.31587,582913.3504,488.12,13530.2,765.21,2.73656,3586.52,1439.12,12895.6,40000,93112.7,0.0215161,0.975741,56534.9,3879.66,148391,1.45E-05,149874,549874,3811.73,882.033,2.25853,469.838,3886.02,868.144,3.45741,455.141,149874,3881.47,863.521,0.778297,447.877,3889.42,860.645,1.65941,445.712
113562.354,308.692773,113871,3.62E+01,3.55E+01,6.38E+02,2.90E+01,0.00E+00,,0.430341,0.132257,8.43892,34.4428,3.32132,37884.1,34929.23208,824847.0543,596.837,19106,1122.61,2.89116,3595.09,1986.41,17584.1,40000,113851,0.0292089,8.09091,61384,4423.4,158690,1.49E-05,170612,570612,5185.77,1197.8,2.29778,635.984,5287.98,1178.38,3.43659,614.814,170612,5275.36,1172.29,0.752343,606.111,5290.29,1168.36,1.70668,602.832
113562.354,39290.34442,152852.7,2.90E+01,4.90E+01,4.81E+02,2.32E+01,0.00E+00,,1.94421,0.0757193,8.30527,39.8455,6.16086,31549,20814.43553,753771.9949,801.213,17476,1009.56,3.06445,381.08,1525.56,13643.8,40000,152837,0.0170171,7.91954,86887.5,3621.32,135255,6.25E-05,209598,609598,2975.97,697.114,3.46459,369.816,3029.23,687.048,3.32518,358.425,209598,3028.98,681.668,1.84452,351.534,3028.77,680.683,1.91614,350.552
81479.4675,0,81479.5,1.13E+01,2.82E+01,4.51E+02,9.06E+00,0.00E+00,,1.35553,0.0330742,1.073,25.3447,3.97478,12703.8,5294.311942,335305.9154,427.096,7781.83,441.237,2.39332,2106.63,762.812,6940.52,40000,81471.8,0.00803763,0.840808,56852.6,2280.69,108811,6.39E-05,138233,538233,1306.92,328.728,3.31764,188.333,1326.46,324.642,3.29178,183.556,138233,1323.76,322.09,1.91549,179.588,1322.97,321.505,1.9949,179.06
77578.94338,0,77578.9,1.44E+01,4.00E+01,5.46E+02,1.15E+01,0.00E+00,,1.11485,0.0510711,0.734981,29.8226,3.79467,17169.2,7728.379967,429981.2545,406.64,10030,514.892,2.71855,0.55,923.312,8370.28,40000,77569.7,0.0129013,0.452285,85479.9,2597.77,114879,4.64E-05,134331,534331,2015.99,528.416,2.70517,284.606,2047.5,521.224,3.2307,276.999,134331,2043.68,517.135,1.48956,271.2,2042.84,516.053,1.7943,270.407
113562.354,21858.86005,135421.2,3.00E+01,2.37E+01,5.43E+02,2.40E+01,0.00E+00,,0.379222,0.0978621,5.97836,37.4107,3.49156,32682.9,26535.99541,677107.285,709.822,15652.6,952.829,2.83588,3680.17,1726.39,15370.8,40000,135404,0.0214392,5.60958,55757.7,4131.51,151887,1.29E-05,192165,592165,3829.02,878.896,2.67545,480.989,3907.26,864.67,3.62283,465.387,192165,3905.14,860.155,1.09619,458.201,3914.49,857.569,1.79513,456.102
113562.354,30017.88739,143580.2,3.25E+01,1.81E+01,6.83E+02,2.60E+01,0.00E+00,,0.16563,0.133451,1.18753,45.2563,3.70687,44937.3,45592.85687,847621.8186,752.565,19509.9,1277.24,2.96932,3856.56,2276.74,20025.5,40000,143557,0.0296582,0.733833,56725.2,4301.34,156036,5.31E-06,200318,600318,5223.71,1215.77,2.47446,666.089,5337.04,1194.98,3.68039,643.014,200318,5322.6,1190.54,0.732085,635.578,5338.03,1186.33,1.80662,632.006
113562.354,41067.21718,154629.6,2.35E+01,2.58E+01,5.73E+02,1.88E+01,0.00E+00,,0.261892,0.0958633,0.596552,43.7004,3.80032,35947.2,29625.9763,701010.3692,810.512,16185.7,1005.93,2.91527,3286.7,1826.16,16223.1,40000,154611,0.0221104,0.16864,57804.8,3863.45,143359,8.10E-06,211372,611372,3752.1,905.954,2.80253,502.823,3833.38,891.018,3.78985,486.309,211372,3830.92,886.983,1.13187,479.426,3834.53,884.415,1.94026,477.389
113562.354,48005.15209,161567.5,1.34E+01,3.64E+01,4.86E+02,1.07E+01,0.00E+00,,0.716877,0.0597222,0.4713,42.6119,4.64475,27452.1,15974.90053,623287.0668,846.908,14416.8,868.738,2.9598,804.49,1333.62,11978.6,40000,161554,0.016364,0.068265,76436.4,2744.4,112129,1.96E-05,218315,618315,2347.92,669.976,3.3288,370.888,2392.82,660.112,3.73915,359.749,218315,2389.66,655.792,1.96581,353.412,2388.89,654.558,2.31045,352.398
113562.354,64055.54353,177617.9,2.18E+01,3.20E+01,7.42E+02,1.75E+01,0.00E+00,,0.0277758,0.0996707,0.584563,53.8213,4.24556,42678.3,36794.73489,835846.0426,931.011,19231,1267.35,3.03289,2002.45,2039.97,18036.9,40000,177597,0.0294565,0.0616555,71269.8,3107.13,119292,1.00E-06,234358,634358,3902.9,1205.21,2.83563,678.398,3992.9,1185.33,4.09874,655.949,234358,3985.15,1181.93,0.858339,649.153,3986.83,1178.26,2.15618,646.292
113562.354,42009.11292,155571.5,3.55E+01,4.89E+01,4.61E+02,2.84E+01,0.00E+00,,2.14852,0.0692144,13.8236,39.8155,6.54785,29686.7,18726.67022,730570.3031,815.469,16912.7,1003.86,3.04086,132.5,1445.74,12953,40000,155557,0.0157306,13.4398,88824.9,3587.66,133173,6.91E-05,212318,612318,2722.19,644.071,3.60149,341.306,2769.67,635.029,3.33983,330.938,212318,2768.96,630.091,1.9073,324.54,2768.58,629.226,1.94512,323.65
113562.354,94280.10213,207842.5,3.18E+01,3.18E+01,6.59E+02,2.54E+01,0.00E+00,,0.00070303,0.1089,0.92285,55.0301,4.48954,50028.2,51414.7444,795278.5574,1089.44,18177.7,1325.77,3.06017,3397.79,2421.58,21231.9,40000,207818,0.0242321,0.382398,55588.5,4022.64,144809,1.00E-06,264579,664579,4255.19,992.78,3.12653,570.747,4353.88,975.183,4.29881,551.085,264579,4346.3,972.417,1.19156,544.963,4355.99,969.285,2.12798,542.375
113562.354,57113.66869,170676,2.42E+01,3.77E+01,5.77E+02,1.93E+01,0.00E+00,,0.395704,0.0948626,0.614239,47.1974,4.37665,39106.7,32557.38384,753736.1118,894.627,17404.9,1079.78,3.01599,2534.33,1916.29,16989.8,40000,170657,0.0216101,0.153645,64701.5,3810.28,140423,1.20E-05,227418,627418,3713.47,885.835,3.0291,492.353,3792.22,871.267,3.80094,476.253,227418,3792.18,866.614,1.4113,469.025,3794.51,864.406,2.05812,467.226
113562.354,84245.83399,197808.2,2.14E+01,2.11E+01,6.43E+02,1.71E+01,0.00E+00,,0.015943,0.0872074,0.571321,53.6441,4.4094,40977.8,33983.00851,735749.2959,1036.86,16896,1147.57,3.03118,2283.16,1958.72,17349.6,40000,197789,0.0233079,0.0534149,64637.2,3234.72,122860,1.00E-06,254550,654550,3413.75,953.893,3.13151,545.015,3491.99,937.951,4.2867,527.172,254550,3487.98,935.05,1.23967,520.965,3488.3,932.317,2.3002,518.929
113562.354,85952.24477,199514.6,2.80E+01,3.18E+01,6.18E+02,2.24E+01,0.00E+00,,0.0197332,0.100174,0.778003,52.8949,4.3712,45166.4,42664.23722,745317.4452,1045.79,17062.4,1215.82,3.02873,3260.43,2200.56,19387.9,40000,199493,0.0225256,0.260576,56026.5,3909.61,141789,1.00E-06,256254,656254,3915.41,922.822,3.10445,527.983,4004.93,906.737,4.22603,510.089,256254,3999.99,903.824,1.26036,503.959,4006.95,901.025,2.12323,501.673
113562.354,50667.70344,164230.1,3.53E+01,1.91E+01,7.45E+02,2.83E+01,0.00E+00,,0.0446668,0.138308,0.818556,51.6105,4.04466,51699.3,56723.40891,909087.9525,860.802,20894.5,1400.04,3.0442,3752.06,2547.02,22270.5,40000,164205,0.0316763,0.302955,57952.5,4170.77,154205,1.34E-06,220966,620966,5413.6,1297.93,2.59638,723.593,5536.44,1275.22,3.86636,698.148,220966,5519.98,1271.43,0.716875,691.138,5532.31,1267.05,1.91055,687.425
108165.936,0,108165.9,2.25E+01,1.80E+01,6.35E+02,1.80E+01,0.00E+00,,0.342273,0.108126,0.446877,34.3283,3.16197,31455.4,24583.16428,719256.6037,566.946,16706.7,932.402,2.82002,3217.83,1660.43,14805.3,40000,108149,0.0269374,0.108362,62562.5,3802.93,143336,1.09E-05,164910,564910,4241.68,1103.6,2.28343,588.917,4330.08,1086.15,3.50556,569.92,164910,4322.72,1080.92,0.721585,561.938,4325.03,1077.5,1.81846,559.302
113562.354,43350.64533,156913,1.57E+01,1.46E+01,4.64E+02,1.26E+01,0.00E+00,,0.501102,0.0637191,0.488499,40.6114,4.09466,26855.4,16906.24737,569814.1809,822.506,13175,799.165,2.8419,2606.97,1372.55,12317.4,40000,156899,0.0154419,0.101975,58744.1,3226.34,127754,1.54E-05,213660,613660,2498.92,632.377,3.20233,353.394,2549.92,622.694,3.76932,342.543,213660,2548.99,618.963,1.81724,336.595,2548.77,617.676,2.20587,335.559
113562.354,6967.516528,120529.9,2.44E+01,4.59E+01,4.58E+02,1.95E+01,0.00E+00,,2.32299,0.0722142,8.12058,28.3663,5.51256,26104.6,15622.99638,696937.6364,631.779,16232.6,859.15,2.95703,123.22,1318.63,11847.9,40000,120517,0.0167118,7.84719,92137.8,3569.11,136739,8.02E-05,177278,577278,2843.88,684.183,3.26957,355.003,2892.64,674.919,3.10492,344.426,177278,2889.59,669.47,1.65101,337.541,2888.57,668.472,1.74117,336.582
113562.354,86969.86769,200532.2,1.64E+01,3.19E+01,6.95E+02,1.31E+01,0.00E+00,,0.000138197,0.0785198,0.567617,55.6344,4.50991,39164.2,29451.01647,757766.8451,1051.15,17391,1192.53,3.05664,1150.83,1820.65,16176.1,40000,200514,0.0252759,0.0354888,74937.5,2473.66,100981,1.00E-06,257275,657275,3076.71,1033.57,3.16609,591.616,3145.72,1016.88,4.41744,572.78,257275,3141.36,1014.06,1.16413,566.45,3140.79,1011.04,2.42977,564.287
113562.354,18221.93363,131784.3,1.77E+01,2.16E+01,6.63E+02,1.42E+01,0.00E+00,,0.257824,0.0927591,0.445512,41.9074,3.57017,32522.2,23887.16299,761779.229,690.761,17646.8,1035.13,2.89135,2013.37,1636.32,14598.1,40000,131768,0.0281315,0.0412368,72739,3056.56,120553,6.45E-06,188529,588529,3639.1,1151.48,2.49787,627.48,3717.5,1133.53,3.71675,607.539,188529,3711.21,1128.76,0.797313,599.779,3710.36,1125.26,2.09859,597.203
113562.354,38952.17743,152514.5,1.72E+01,1.97E+01,5.10E+02,1.38E+01,0.00E+00,,0.403305,0.0728388,0.462831,41.1401,3.87326,29084.7,19684.37336,616025.4674,799.442,14259.3,848.154,2.86069,2636,1482.86,13274.6,40000,152500,0.0182078,0.0684099,60899.8,3321.25,129650,1.20E-05,209261,609261,2856,745.712,2.99996,414.92,2915.94,734.068,3.77672,401.996,209261,2914.03,730.084,1.49576,395.483,2913.55,728.313,2.12912,394.163
113562.354,49119.33952,162681.7,1.17E+01,2.92E+01,7.11E+02,9.34E+00,0.00E+00,,0.121273,0.0728414,0.5066,50.8994,4.09346,32495.1,21016.96128,768161.1214,852.738,17704.9,1133.54,2.97657,294.44,1533.1,13708.8,40000,162666,0.0279862,0.0242518,85012.1,1857.24,84613.8,2.34E-06,219427,619427,2859.68,1144.37,2.82556,639.462,2920.44,1126.78,4.10969,619.61,219427,2915.27,1122.97,0.919486,612.446,2913.65,1119.45,2.43382,610.015
113562.354,61691.44451,175253.8,3.71E+01,4.93E+01,6.61E+02,2.97E+01,0.00E+00,,0.636992,0.121207,4.19214,50.5787,4.99789,49458.3,49450.78324,959685.1743,918.6,22154.6,1380.79,3.11948,2419.88,2373.63,20833.4,40000,175230,0.026204,3.69044,69064,4218.06,149333,1.97E-05,231991,631991,4743.7,1075.5,3.02757,592.142,4839.48,1057.41,3.65492,572.316,231991,4838.93,1050.88,1.38968,563.474,4848.27,1048.16,1.95092,561.08
113562.354,87401.71488,200964.1,1.96E+01,4.03E+01,5.62E+02,1.57E+01,0.00E+00,,0.347503,0.0775168,0.545211,52.0354,5.03616,38612.9,28961.14469,731926.5215,1053.41,16846,1103.82,3.09898,1413.69,1805.13,16043.8,40000,200946,0.019214,0.0476742,71498.6,3212.58,122396,9.32E-06,257707,657707,3039.09,787.321,3.42311,444.132,3103.28,774.584,4.04412,429.98,257707,3101.43,770.334,1.90839,423.351,3100.67,768.56,2.51527,421.978
113562.354,58819.1742,172381.5,1.76E+01,2.74E+01,6.68E+02,1.41E+01,0.00E+00,,0.106086,0.084103,0.525766,50.7977,4.13187,36544,27481.2069,752255.5258,903.576,17330.5,1117.87,2.99002,1670.04,1757.47,15636.8,40000,172364,0.025633,0.0375268,72242.9,2828.23,112262,2.45E-06,229125,629125,3296.17,1048.79,2.90265,589.556,3369.63,1031.95,4.06897,570.64,229125,3364.83,1028.42,1.02767,563.871,3364.12,1025.32,2.26803,561.624
113562.354,28724.31692,142286.7,3.05E+01,3.26E+01,4.61E+02,2.44E+01,0.00E+00,,0.678533,0.0730545,10.0113,36.2983,3.96481,26995.7,18465.88608,594825.1153,745.828,13784.9,802.635,2.79572,3006.72,1435.47,12864,40000,142272,0.0160278,9.66122,59360.2,3847.61,144491,2.33E-05,199033,599033,2861.11,656.823,3.07422,361.073,2917.58,646.716,3.57213,349.814,199033,2919.66,642.452,1.65524,343.441,2922.18,641.11,1.96157,342.296
113562.354,69890.89603,183453.3,3.22E+01,4.70E+01,5.97E+02,2.57E+01,0.00E+00,,0.645198,0.103038,3.51941,49.9457,5.11633,44672.4,40278.44163,862411.368,961.596,19892.3,1257.54,3.10832,2117.61,2136.64,18851.3,40000,183432,0.022244,3.02936,69717.2,4017.28,144291,1.98E-05,240193,640193,4031.12,912.752,3.21962,504.861,4112.24,897.637,3.72396,488.236,240193,4114.97,891.844,1.64015,480.244,4121.51,889.761,2.05069,478.386
113562.354,50721.97203,164284.3,2.53E+01,1.65E+01,6.54E+02,2.02E+01,0.00E+00,,0.137484,0.105477,0.577703,48.5989,3.97496,41065.2,36695.95064,780669.2391,861.113,17998,1147.19,2.97581,3032.9,2037.17,18013.2,40000,164264,0.0260279,0.100942,61346.1,3769.21,138944,3.87E-06,221025,621025,4129.49,1066.02,2.76529,594.779,4222.89,1048.11,3.88863,574.796,221025,4216.2,1044.32,0.947471,567.903,4219.09,1041.12,2.0065,565.367
