WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,39650.56567,153212.9,3.36E+01,1.52E+01,5.59E+02,2.69E+01,0.00E+00,,0.277102,0.0993527,6.74615,42.7593,3.76204,36111,30948.91969,697146.0031,803.083,16047.5,1049.36,2.89029,3661.12,1867.34,16573.8,40000,153194,0.0215527,6.32488,54990.2,4160.5,151178,9.10E-06,209955,609955,3885.11,883.584,2.79651,489.815,3966.38,868.893,3.76023,473.614,209955,3963.14,864.824,1.14652,466.746,3974.11,862.109,1.86383,464.498
113562.354,7028.897496,120591.3,1.53E+01,4.00E+01,6.84E+02,1.22E+01,0.00E+00,,0.565189,0.0909004,0.40946,39.7238,3.79538,31549.6,21294.93989,835928.8184,632.089,19451,1049.38,2.96024,509.67,1543.38,13797.6,40000,120576,0.0302393,0.0303305,89534.5,2689.67,109925,1.34E-05,177337,577337,3575.21,1238.07,2.46296,660.818,3645.4,1219.76,3.57486,640.666,177337,3638.28,1213,0.914241,631.255,3636.02,1209.57,2.22162,628.842
113562.354,41965.76178,155528.1,2.80E+01,2.56E+01,5.69E+02,2.24E+01,0.00E+00,,0.254641,0.100916,2.41071,43.656,3.79474,37280.6,32219.90881,707324.1653,815.218,16275.3,1071.17,2.91535,3595.01,1906.12,16903.4,40000,155509,0.022025,1.98058,55259.3,4092.93,149494,8.26E-06,212270,612270,3945.43,902.869,2.79466,501.127,4028.89,887.806,3.78133,484.496,212270,4025.69,883.791,1.12572,477.64,4036.65,880.999,1.87221,475.328
113562.354,24901.04818,138463.4,2.01E+01,2.01E+01,5.54E+02,1.61E+01,0.00E+00,,0.369852,0.0883578,0.461764,38.979,3.57881,31333.9,23414.00702,670621.984,725.775,15551.1,895.283,2.85555,3026.17,1619.73,14455.5,40000,138447,0.0215841,0.0830738,60675.2,3643.33,138660,1.13E-05,195208,595208,3463.08,884.209,2.72434,485.87,3536.67,870.16,3.67886,470.394,195208,3534.06,865.722,1.13656,463.241,3534.31,863.363,1.96388,461.477
113562.354,857.1459937,114419.5,1.26E+01,3.68E+01,6.25E+02,1.00E+01,0.00E+00,,0.587326,0.0767892,0.358394,34.6463,3.50307,26728.5,16171.08903,743455.4789,599.746,17315.8,916.757,2.86957,380.84,1341.91,12050.8,40000,114406,0.026673,0.0316475,88880.8,2446.13,104061,1.40E-05,171167,571167,3022.37,1091.89,2.49939,584.796,3080.07,1076.12,3.58665,567.482,171167,3073.64,1069.87,0.99503,558.6,3071.57,1066.92,2.17029,556.6
90637.77226,0,90637.8,1.21E+01,2.89E+01,5.71E+02,9.67E+00,0.00E+00,,0.536526,0.0548852,0.357304,31.2348,3.16439,18249.7,9127.068849,483844.1246,475.094,11272.6,593.229,2.60859,1500.02,1004.31,9087.9,40000,90627.7,0.0170858,0.0628177,69917.2,2368.8,105834,1.69E-05,147389,547389,2161.86,699.654,2.48735,382.977,2200.77,689.556,3.56156,372.362,147389,2196.55,685.3,1.12101,365.604,2195.41,683.432,1.90595,364.434
113562.354,42.14229573,113604.5,3.25E+01,3.45E+01,5.54E+02,2.60E+01,0.00E+00,,0.575795,0.105363,9.77189,30.1448,3.24898,31106.9,24811.19685,712685.1832,595.456,16569.1,908.844,2.81673,3315.08,1668.26,14872.5,40000,113588,0.0234129,9.47253,62484.6,4219.84,154633,2.02E-05,170349,570349,4129.38,959.947,2.48885,512.61,4209.75,944.899,3.42304,496.263,170349,4206.74,939.182,0.999486,488.094,4214.52,936.515,1.71411,485.971
84301.63512,0,84301.6,3.20E+01,3.83E+01,7.37E+02,2.56E+01,0.00E+00,,0.39307,0.120562,3.21836,39.1725,3.44761,30365.9,22991.52258,661474.1971,441.846,15333.7,888.342,2.8409,3071.77,1604.78,14326.9,40000,84285.6,0.0261913,2.82477,63844,4070.15,151014,1.53E-05,141047,541047,4729.53,1073.97,2.04965,557.944,4818.92,1056.96,3.37535,540.029,141047,4808.72,1051.49,0.608099,532.01,4822.47,1047.65,1.63586,528.977
113562.354,81857.42456,195419.8,1.12E+01,3.29E+01,7.51E+02,8.97E+00,0.00E+00,,0.00102521,0.0706923,0.565143,56.8283,4.54026,36452.4,24506.76006,791344.0561,1024.35,18164.4,1242.58,3.05568,12.55,1657.8,14782.7,40000,195403,0.0278699,0.0264446,85204.1,1572.37,75326,1.00E-06,252164,652164,2774.27,1138.96,3.13177,649.504,2833.58,1121.21,4.48502,629.325,252164,2828.8,1118.22,1.05298,622.671,2827.69,1114.8,2.54375,620.287
76624.5371,0,76624.5,2.18E+01,4.82E+01,5.34E+02,1.74E+01,0.00E+00,,2.07987,0.0554206,6.32229,29.0436,4.88281,17822.8,8322.989282,478250.1927,401.635,11164.5,564.143,2.74572,0.09,958.555,8682.85,40000,76615,0.0123753,6.04407,86951.4,2952.46,123762,9.57E-05,133376,533376,2191.87,506.431,3.05252,261.057,2223.62,500.18,2.96571,253.985,133376,2218.38,495.878,1.55186,248.37,2216.83,495.013,1.66652,247.608
113562.354,11627.2206,125189.6,2.43E+01,4.50E+01,6.53E+02,1.95E+01,0.00E+00,,0.777299,0.117834,0.472945,39.2994,4.08521,38642,32283.65519,894633.9917,656.175,20857.1,1082.97,3.0217,1877.17,1908.04,16919.8,40000,125170,0.0289508,0.0847942,77441.3,3857.93,142213,2.36E-05,181931,581931,4626.86,1186.8,2.53997,629.532,4719.16,1168.33,3.39103,609.404,181931,4714,1160.88,1.06122,599.666,4713.35,1158.03,1.91501,597.452
113562.354,89512.99907,203075.4,1.29E+01,2.50E+01,5.29E+02,1.03E+01,0.00E+00,,0.0635431,0.0581657,0.516395,51.6146,4.56099,31285.4,19297.06818,598830.0779,1064.5,13712.8,972.953,3.00442,1216.42,1467.96,13145.5,40000,203061,0.0171616,0.030206,67573.9,2382.66,99058.4,1.50E-06,259822,659822,2282.67,702.083,3.43253,403.797,2329.99,691.052,4.39171,391.526,259822,2327.62,688.277,1.90287,385.933,2326.63,686.465,2.6799,384.668
113562.354,56518.98936,170081.3,3.17E+01,2.71E+01,4.80E+02,2.54E+01,0.00E+00,,0.333868,0.0761012,7.86083,43.8899,4.11566,31464.9,23418.8943,602565.8765,891.525,13853.7,923.67,2.86858,3355.31,1619.9,14457,40000,170065,0.0163289,7.4365,53589.6,3871.56,143351,1.10E-05,226826,626826,2974.92,669.24,3.16657,376.119,3035.86,658.395,3.87084,364.09,226826,3038.18,654.821,1.68195,358.07,3044.05,653.156,2.0914,356.646
93791.62997,0,93791.6,3.18E+01,4.59E+01,6.52E+02,2.54E+01,0.00E+00,,0.824583,0.112265,6.39054,34.9467,3.76055,31090.8,22781.33152,723201.7884,491.596,16873.1,862.754,2.93059,1892.61,1597.3,14262.4,40000,93775.7,0.0246695,6.04136,76904.3,4035.38,149150,3.10E-05,150537,550537,4408.58,1011.63,2.32209,524.103,4488.35,996.261,3.25845,507.846,150537,4485.39,989.386,0.954678,498.843,4490.58,986.779,1.65493,496.834
108841.0799,0,108841.1,1.80E+01,2.04E+01,6.52E+02,1.44E+01,0.00E+00,,0.337185,0.0948222,0.392585,35.4015,3.21712,29090,20537.6109,718868.7807,570.493,16699.5,930.091,2.81313,2322.11,1515.21,13554.3,40000,108826,0.0276845,0.0502066,70665.4,3212.61,126456,9.32E-06,165587,565587,3722.97,1133.5,2.29929,606.719,3800.35,1116.16,3.56884,587.739,165587,3793.54,1110.88,0.719429,579.639,3792.89,1107.38,1.97771,577.066
113562.354,5867.728407,119430.1,3.36E+01,3.85E+01,5.05E+02,2.69E+01,0.00E+00,,0.980134,0.0886199,13.1641,30.1983,3.82964,28532.7,20368.13293,688545.0666,626.004,16051.9,834.03,2.84837,2239.08,1508.84,13499.2,40000,119415,0.019846,12.8687,72274.6,4033.82,149160,3.41E-05,176176,576176,3477.1,813.574,2.80009,433.077,3542.89,801.304,3.31753,419.603,176176,3542.91,795.489,1.39198,411.807,3544.8,793.839,1.77321,410.445
113562.354,91421.86583,204984.2,3.70E+01,2.63E+01,5.00E+02,2.96E+01,0.00E+00,,0.0796063,0.0780525,8.33756,50.5375,4.50589,36888.4,29841.22064,618667.1982,1074.48,14093.7,1078.54,2.9585,3293.41,1832.92,16280.7,40000,204966,0.0164537,7.84988,52320,3888.61,141213,2.50E-06,261727,661727,3048.2,674.351,3.34848,386.764,3112.57,662.912,4.22878,374.144,261727,3113.5,660.052,1.83659,368.601,3122.1,658.148,2.30314,366.943
113562.354,84548.52253,198110.9,1.21E+01,1.46E+01,4.92E+02,9.68E+00,0.00E+00,,0.127535,0.0537564,0.501262,49.9331,4.57425,29002.6,16886.14754,566988.9569,1038.48,12988.2,916.679,2.97727,1262.55,1371.72,12310.2,40000,198097,0.0155091,0.0329099,65784.6,2369.78,99234.5,3.15E-06,254858,654858,2110.81,634.566,3.48515,364.177,2153.37,624.765,4.29919,353.246,254858,2151.14,621.876,2.11152,347.84,2150.26,620.362,2.72431,346.746
113562.354,86361.67413,199924,1.42E+01,3.50E+01,5.69E+02,1.14E+01,0.00E+00,,0.165553,0.0647379,0.523354,52.2608,4.69795,33877.1,22119.47625,668653.9994,1047.97,15352,1046.12,3.05371,860.31,1573.5,14057.5,40000,199908,0.0191974,0.0290952,73961.1,2476.01,101588,3.85E-06,256669,656669,2540.99,785.678,3.38697,447.888,2593.69,773.323,4.25911,434.093,256669,2590.71,769.91,1.78255,427.908,2589.52,767.896,2.63327,426.504
113562.354,67986.54932,181548.9,3.41E+01,3.73E+01,6.01E+02,2.73E+01,0.00E+00,,0.274524,0.105121,4.13328,49.713,4.43299,43888.3,41056.36053,788431.0001,951.612,18092.6,1242.94,3.02953,3069.34,2157.67,19028.1,40000,181527,0.0226006,3.64409,60056.2,4127.97,148059,8.56E-06,238288,638288,4108.74,926.878,3.0336,519.732,4195.72,911.077,3.89665,502.267,238288,4193.41,906.765,1.33401,495.209,4204.83,904.025,2.00395,492.865
91021.68177,0,91021.7,2.97E+01,3.63E+01,5.59E+02,2.38E+01,0.00E+00,,0.678984,0.0828638,9.15435,30.3244,3.30753,23474.4,14779.88286,544792.2369,477.092,12701.3,659.225,2.74421,2512.84,1282.03,11528.5,40000,91008.9,0.0179878,8.85736,67091.5,3792.38,145911,2.73E-05,147770,547770,3252.87,737.461,2.45851,391.904,3312.53,726.309,3.34143,380.163,147770,3311.62,721.391,1.09574,373.027,3314.55,719.511,1.68234,371.67
103399.7739,0,103399.8,1.38E+01,4.58E+01,6.33E+02,1.10E+01,0.00E+00,,1.12234,0.0771848,0.398242,34.3593,4.10333,25803.8,14950.56593,754038.427,541.98,17628.5,863.594,2.89505,0.27,1289.52,11593.9,40000,103387,0.0248771,0.0700528,91797.8,2556.44,107325,2.97E-05,160148,560148,3045.4,1018.68,2.57522,532.676,3096.28,1004.62,3.32364,517.365,160148,3088.99,997.214,1.25768,507.938,3087.39,995.083,1.91471,506.368
113562.354,43305.76659,156868.1,1.28E+01,2.85E+01,7.48E+02,1.03E+01,0.00E+00,,0.106298,0.0800804,0.516072,51.0934,4.05667,34048.6,23130.71057,810128.4556,822.258,18675.6,1192.05,2.98452,431.51,1609.72,14369.4,40000,156852,0.0305652,0.0293987,85773.7,1986.14,88472.5,2.05E-06,213613,613613,3142.5,1249.83,2.70368,694.238,3210.57,1230.5,4.0384,672.394,213613,3204.26,1226.51,0.791717,665.048,3203.22,1222.61,2.34149,662.217
113562.354,16347.23414,129909.6,2.23E+01,3.84E+01,6.90E+02,1.79E+01,0.00E+00,,0.423866,0.111863,0.466447,42.4987,3.82993,37706.4,31014.19892,861200.3131,680.921,19999.2,1120.94,2.97775,2059.06,1869.35,16590.9,40000,129891,0.0304601,0.0507761,74786,3539.63,133271,1.16E-05,186652,586652,4389.87,1247.73,2.46475,671.299,4482.3,1228.06,3.57203,649.616,186652,4475.31,1221.97,0.840507,640.801,4474.54,1218.4,2.04691,638.084
113562.354,79411.1263,192973.5,1.15E+01,2.54E+01,4.74E+02,9.18E+00,0.00E+00,,0.180322,0.0511946,0.490357,48.638,4.57007,27506.2,15417.52482,551439.0934,1011.55,12641.1,882.433,2.95479,1248.66,1309.8,11770.9,40000,192960,0.0147509,0.0352864,65360.5,2336.99,98694.6,4.54E-06,249721,649721,2011.08,603.557,3.50043,345.597,2050.86,594.376,4.22808,335.322,249721,2048.6,591.394,2.20425,329.99,2047.79,590.034,2.72779,328.981
93832.17997,0,93832.2,1.79E+01,4.53E+01,6.47E+02,1.44E+01,0.00E+00,,0.894545,0.0859858,0.433194,34.9286,3.83217,26492.5,15874.16716,683516.0082,491.822,15973,789.597,2.92973,324.09,1329.35,11941.3,40000,93818.9,0.0236118,0.0945844,89940.9,3075.39,123134,2.82E-05,150580,550580,3387.26,967.316,2.40805,504.466,3446.97,953.434,3.31215,489.674,150580,3440.7,946.722,1.08293,480.836,3439.43,944.472,1.8224,479.229
113562.354,57601.33755,171163.7,2.48E+01,2.84E+01,5.56E+02,1.98E+01,0.00E+00,,0.208976,0.0927029,0.931617,46.4935,4.01919,37530.3,31538.36305,685476.2453,897.185,15752.8,1057.87,2.94432,3365.83,1885.42,16727.5,40000,171145,0.0204815,0.477049,55405.2,3912.97,144094,6.55E-06,227906,627906,3624.06,839.373,2.97176,471.399,3702.15,825.313,3.91722,455.831,227906,3700.86,821.697,1.29764,449.364,3708.12,819.26,1.99146,447.356
113562.354,75236.03112,188798.4,2.23E+01,3.39E+01,5.38E+02,1.79E+01,0.00E+00,,0.228254,0.0830539,0.625229,49.1804,4.43785,37584.9,29880.50448,675982.7165,989.633,15535.9,1041.95,3.00221,2713.71,1834.15,16291.2,40000,188780,0.0187389,0.149532,59475.9,3647.92,135939,6.83E-06,245541,645541,3249.14,767.86,3.21314,434.668,3319.16,755.098,4.02617,420.53,245541,3319.8,751.492,1.62106,414.264,3322.16,749.556,2.21079,412.685
113562.354,66621.61239,180184,1.35E+01,4.56E+01,7.41E+02,1.08E+01,0.00E+00,,0.476345,0.0787404,0.538399,54.9254,4.99771,37567.2,26197.10467,917486.2309,944.48,21209.4,1291.1,3.08536,0.35,1715.11,15274.3,40000,180167,0.0284083,0.0190169,87911.3,1996.58,87612.6,9.25E-06,236928,636928,3098.04,1162.94,3.13247,645.144,3157.97,1145.37,3.97382,625.414,236928,3151.96,1139.4,1.38991,616.673,3149.62,1136.33,2.72416,614.64
85567.56014,0,85567.6,2.04E+01,3.33E+01,4.94E+02,1.63E+01,0.00E+00,,0.920826,0.0571597,4.4813,27.2284,3.45128,17743.5,9183.76357,423346.5493,448.514,9867.48,514.702,2.60789,2371.86,1007.46,9115.76,40000,85557.5,0.0123155,4.22218,63240.7,3247.31,135129,4.12E-05,142318,542318,2248.34,504.697,2.76382,275.505,2287.87,497.403,3.2811,267.731,142318,2286.61,493.675,1.49723,262.199,2286.39,492.619,1.79914,261.42
113562.354,71940.51983,185502.9,2.90E+01,4.23E+01,7.00E+02,2.32E+01,0.00E+00,,0.291223,0.114094,0.605269,53.5693,4.72491,49105.2,48070.04812,914916.511,972.33,21108.1,1329.38,3.10543,2402.63,2339.38,20548.2,40000,185479,0.0273077,0.0796446,67962.5,3849.66,139241,8.10E-06,242240,642240,4467.68,1119.4,3.00762,626.792,4567.16,1100.31,3.89537,605.614,242240,4562.55,1095.34,1.2012,597.822,4563.78,1092.31,2.16117,595.392
111246.9634,0,111247,3.51E+01,2.91E+01,7.50E+02,2.81E+01,0.00E+00,,0.197194,0.162578,1.23672,39.9923,3.37115,45060.6,47227.389,917212.2145,583.063,21156.2,1337.58,2.9484,4136.83,2318.25,20372,40000,111224,0.0362685,0.828121,57569.4,4424.26,162439,6.70E-06,167985,567985,6376.63,1486.78,2.0623,788.277,6508.32,1461.87,3.46173,760.822,167985,6481.74,1456.33,0.495942,752.518,6503.12,1450.74,1.74633,747.649
113562.354,65768.18695,179330.5,3.07E+01,3.87E+01,5.90E+02,2.45E+01,0.00E+00,,0.35054,0.102371,2.72865,49.0256,4.50359,42822.8,38800.20475,786526.7488,939.986,18079.6,1209.24,3.03775,2841.49,2096.13,18510.4,40000,179310,0.0221035,2.2471,62101.9,4058.97,146361,1.09E-05,236071,636071,4001.87,906.525,3.0611,506.293,4085.49,891.267,3.84774,489.45,236071,4085.12,886.659,1.40772,482.227,4094.82,884.141,2.01071,480.065
113562.354,68254.52216,181816.9,2.47E+01,2.03E+01,6.66E+02,1.98E+01,0.00E+00,,0.0581058,0.100347,0.589269,51.9451,4.20465,42751.6,38224.62839,780115.4975,953.021,17946.9,1184.71,3.01321,2757.75,2080.15,18375.9,40000,181796,0.0255358,0.0823907,62639.5,3586.73,133058,1.55E-06,238557,638557,3927.48,1045.52,2.9246,590.729,4017.86,1027.83,4.07656,570.927,238557,4011.75,1024.54,1.03081,564.382,4013.87,1021.43,2.11592,561.96
113562.354,58766.80411,172329.2,1.20E+01,2.49E+01,7.00E+02,9.59E+00,0.00E+00,,0.0910076,0.071622,0.518987,52.1,4.19879,33326.4,21792.99853,755553.5097,903.311,17394.1,1135.15,2.99643,362.35,1561.64,13955.2,40000,172314,0.026819,0.0248822,83293,1901.86,85595.2,1.77E-06,229075,629075,2811.13,1096.6,2.93185,617.005,2871.13,1079.6,4.19342,597.825,229075,2866.38,1076.1,1.00106,590.92,2864.88,1072.76,2.45044,588.629
93107.71962,0,93107.7,3.34E+01,4.28E+01,7.52E+02,2.67E+01,0.00E+00,,0.51484,0.138317,2.75696,39.9701,3.67942,36191.4,30706.66057,797980.8001,487.997,18517.4,1052.34,2.93307,2866.25,1859.86,16510.2,40000,93089.1,0.0303688,2.35236,67909.3,4235.71,153433,1.90E-05,149850,549850,5427.39,1245.4,2.08852,644.926,5529.6,1225.64,3.33619,623.868,149850,5518.12,1218.91,0.646491,614.712,5532.67,1214.75,1.66532,611.31
113562.354,51465.27537,165027.6,1.60E+01,1.64E+01,5.92E+02,1.28E+01,0.00E+00,,0.209337,0.071471,0.482769,47.0171,4.04455,30864.6,20771.7111,664145.6946,865.037,15320.6,966.958,2.91203,1769.25,1523.97,13630,40000,165012,0.0207691,0.0342527,68033,2824.04,112906,5.15E-06,221773,621773,2802.36,850.418,3.08347,484.256,2863.51,836.809,4.02262,469.005,221773,2860.02,833.163,1.32197,462.401,2858.84,830.764,2.31331,460.718
113562.354,76252.32441,189814.7,3.12E+01,3.40E+01,7.06E+02,2.49E+01,0.00E+00,,0.0295347,0.117249,0.726182,54.1543,4.37278,50095.9,51717.38321,857118.2018,994.929,19676.2,1343.83,3.05906,3174.03,2428.89,21292.6,40000,189790,0.0275253,0.192136,59964.7,3982.36,143463,1.00E-06,246551,646551,4586.21,1127.65,2.931,639.589,4692.93,1107.89,4.09713,617.465,246551,4682.88,1104.52,0.983865,610.817,4689.96,1101.01,2.05289,607.931
113562.354,71011.38667,184573.7,3.77E+01,1.70E+01,5.62E+02,3.02E+01,0.00E+00,,0.14118,0.0951864,7.46618,49.0134,4.17964,40045.2,35836.3092,697016.3346,967.477,15942.7,1150.98,2.95674,3555.18,2012.62,17805.8,40000,184554,0.0203508,6.98619,53737.5,4109.82,148131,4.45E-06,241315,641315,3718.9,834.219,3.05651,472.403,3798.88,819.932,4.02972,456.575,241315,3795.88,816.634,1.35054,450.348,3807.46,814.032,2.03469,448.156
113562.354,39704.74853,153267.1,1.79E+01,2.74E+01,5.98E+02,1.43E+01,0.00E+00,,0.2552,0.0826193,0.47135,44.6322,3.83426,32590.6,23605.15679,697069.2214,803.38,16118.6,976.377,2.91167,2230.61,1626.45,14513.3,40000,153251,0.0230274,0.0418712,67143.3,3155.32,123178,6.69E-06,210012,610012,3239.51,942.74,2.8139,523.718,3309.74,927.808,3.85533,507.117,210012,3305.73,923.746,1.11881,500.116,3304.77,921.096,2.16026,498.215
110754.7808,0,110754.8,2.90E+01,3.37E+01,7.18E+02,2.32E+01,0.00E+00,,0.274207,0.141235,0.654022,38.4247,3.35603,39937.6,37588.54938,865273.4537,580.497,20027.4,1192.63,2.91155,3524.28,2062.37,18225.9,40000,110734,0.0335674,0.266722,62039.9,4203.49,152030,8.83E-06,167495,567495,5539.98,1375.63,2.14311,729.227,5656.19,1353.15,3.46597,704.534,167495,5638.44,1347.41,0.569852,696.06,5649.39,1342.7,1.77262,692.085
113562.354,55712.45605,169274.8,3.65E+01,2.24E+01,5.78E+02,2.92E+01,0.00E+00,,0.185926,0.101717,6.90603,46.7971,3.97703,39653.9,35902.19432,718867.1088,887.276,16486.8,1142.75,2.93788,3655.15,2014.51,17821.8,40000,169255,0.0219069,6.44512,54434.1,4181.72,150797,5.95E-06,226016,626016,3975.78,898.085,2.89241,503.271,4060.78,882.804,3.89355,486.356,226016,4056.22,879.138,1.17666,479.763,4068.67,876.275,1.92898,477.365
113562.354,50634.36454,164196.7,2.83E+01,4.82E+01,6.99E+02,2.27E+01,0.00E+00,,0.608988,0.119794,0.562748,50.2771,4.79338,47361.6,44850.05048,970782.8411,860.642,22516.3,1291.25,3.1161,2004.91,2257.64,19865.9,40000,164174,0.0286933,0.0678241,73875.9,3888.94,140767,1.74E-05,220935,620935,4697.01,1176.71,2.8766,643.632,4796,1157.33,3.62443,622.333,220935,4792.17,1150.6,1.23434,613.17,4791.77,1147.73,2.10217,610.883
113562.354,54226.56612,167788.9,1.49E+01,3.69E+01,5.47E+02,1.19E+01,0.00E+00,,0.488375,0.0684445,0.479027,46.0628,4.46262,31077.7,19900.48752,681528.6956,879.514,15756.7,957.16,2.99752,943.17,1491.12,13346,40000,167774,0.019436,0.0411156,76732.4,2782.92,112032,1.24E-05,224535,624535,2688.51,795.872,3.1847,442.732,2742.55,783.743,3.85222,429.186,224535,2738.93,779.235,1.69075,422.267,2737.78,777.44,2.35381,420.951
113562.354,6473.16704,120035.5,2.26E+01,2.58E+01,7.20E+02,1.81E+01,0.00E+00,,0.22628,0.118356,0.485784,40.8365,3.45299,36862.6,31120.15655,846607.7131,629.158,19601.5,1160.77,2.90682,2695.25,1872.61,16618.6,40000,120017,0.0331922,0.0837922,69274.1,3562.87,134287,6.12E-06,176778,576778,4642.08,1359.01,2.25485,729.114,4742.79,1337.37,3.58355,705.095,176778,4731,1332.09,0.599691,696.91,4734.24,1327.69,1.92267,693.339
113562.354,8853.804913,122416.2,3.14E+01,3.63E+01,6.71E+02,2.51E+01,0.00E+00,,0.374111,0.138045,1.88011,39.0217,3.54723,41705.4,40293.83889,869904.8213,641.624,20116.1,1217.51,2.9475,3512.72,2137.06,18854.8,40000,122395,0.0306908,1.48623,61586.9,4370.62,156582,1.25E-05,179156,579156,5408.95,1258.52,2.3297,672.944,5519.31,1237.78,3.4835,650.214,179156,5506.29,1231.82,0.736622,641.57,5521.79,1227.63,1.7394,638.032
102134.186,0,102134.2,1.84E+01,4.04E+01,5.03E+02,1.47E+01,0.00E+00,,1.25153,0.0750277,1.4512,27.6185,3.95199,24197,14280.26113,604075.2505,535.347,14103.6,710.786,2.86135,1053.67,1259.86,11334.8,40000,102122,0.0173698,1.1847,81833.6,3477.95,137242,4.58E-05,158883,558883,2951.03,711.698,2.80208,374.775,3003.75,701.535,3.20255,363.656,158883,3001.37,696.111,1.46029,356.494,3001.11,694.791,1.75047,355.414
113562.354,52486.43923,166048.8,3.17E+01,3.68E+01,6.87E+02,2.53E+01,0.00E+00,,0.216406,0.124774,0.832698,49.9187,4.20057,47783.4,48546.49388,878833.1911,870.347,20234.2,1318.37,3.0375,3240.99,2351.25,20647.1,40000,166025,0.0281545,0.336591,61060.6,4173,149487,6.57E-06,222786,622786,4882.92,1154.22,2.74232,641.084,4990.61,1134.36,3.79325,619.031,222786,4981.36,1129.77,0.948946,611.5,4990.96,1126.18,1.9185,608.479
110911.4438,0,110911.4,2.26E+01,1.87E+01,7.07E+02,1.80E+01,0.00E+00,,0.263524,0.117894,0.464138,38.0296,3.30717,34777.7,28583.64769,813122.6564,581.332,18847.7,1093.38,2.87211,2838.61,1793.09,15941,40000,110894,0.032271,0.089141,67899.6,3632.55,136881,7.49E-06,167655,567655,4625.47,1321.49,2.18996,703.457,4724.08,1300.61,3.53071,680.449,167655,4712.58,1295.15,0.589837,672.16,4715.76,1290.84,1.88516,668.692
102788.2907,0,102788.3,1.66E+01,1.86E+01,4.51E+02,1.32E+01,0.00E+00,,0.971829,0.0598646,1.87273,25.152,3.48451,19389.5,10947.4892,486113.2419,538.785,11324.9,596.577,2.60307,3107.83,1101.12,9942.14,40000,102777,0.0135576,1.63485,56729.4,3352.14,137411,3.79E-05,159538,559538,2351.97,555.362,2.92371,303.191,2395.52,547.376,3.33527,294.362,159538,2394.6,543.37,1.59209,288.519,2394.58,542.305,1.85052,287.661
104521.9644,0,104522,3.61E+01,3.40E+01,6.19E+02,2.88E+01,0.00E+00,,0.421289,0.115735,10.4708,33.3278,3.20411,31962.8,26271.07313,709176.5084,547.841,16443.3,948.597,2.81246,3585.53,1717.58,15295.4,40000,104505,0.0254386,10.1368,59930.5,4285.65,156023,1.52E-05,161266,561266,4537.64,1043.07,2.28535,553.3,4625.61,1026.4,3.43544,535.346,161266,4617.16,1020.95,0.773306,527.284,4629.4,1017.55,1.67642,524.556
113562.354,40098.70693,153661.1,3.04E+01,4.63E+01,5.15E+02,2.43E+01,0.00E+00,,1.27067,0.0859984,7.34269,41.3234,5.2353,34290,25074.85105,768939.948,805.442,17845.9,1011.64,3.04152,1260.67,1677.27,14949.8,40000,153644,0.0190113,6.94009,78999.9,3832.3,141145,4.07E-05,210405,610405,3373.29,779.471,3.23855,418.464,3437.21,767.562,3.41135,405.214,210405,3438.81,761.75,1.74551,397.66,3439.94,760.453,1.92996,396.454
113562.354,684.0618111,114246.4,3.24E+01,1.78E+01,5.07E+02,2.59E+01,0.00E+00,,0.56682,0.0899148,12.1797,28.1065,3.11818,26878.1,19944.13791,629719.5218,598.83,14644,799.288,2.71362,3710.17,1492.78,13360.4,40000,114231,0.0199789,11.9041,56800.1,4121.7,153279,2.02E-05,170992,570992,3523.21,818.999,2.60413,442.204,3592.17,806.286,3.45736,428.359,170992,3591.16,801.31,1.1309,420.959,3596.59,799.158,1.7409,419.283
113562.354,25881.92856,139444.3,2.22E+01,3.18E+01,6.72E+02,1.77E+01,0.00E+00,,0.211043,0.105522,0.498848,44.1042,3.67308,36899.1,30608.54277,791133.2428,730.905,18302.5,1099.31,2.92523,2701.5,1856.83,16484.3,40000,139426,0.0285131,0.0674102,66548,3542.03,133544,5.72E-06,196187,596187,4135.92,1167.51,2.52155,638.913,4227.19,1148.64,3.71945,617.918,196187,4219.7,1144.1,0.785079,610.372,4220.87,1140.52,1.99009,607.596
101449.0555,0,101449.1,2.65E+01,2.97E+01,5.64E+02,2.12E+01,0.00E+00,,0.449981,0.0952818,4.56884,30.5753,3.05877,26838.2,19420.31682,602914.799,531.744,14003.5,782.427,2.73344,3681.24,1472.72,13186.7,40000,101434,0.0209121,4.2668,56232.7,3997.53,151167,1.69E-05,158195,558195,3733.33,857.305,2.38831,459.246,3806.11,843.867,3.45654,444.878,158195,3803.47,839.077,0.90886,437.522,3811.27,836.483,1.67973,435.548
113562.354,21318.13252,134880.5,1.42E+01,1.63E+01,4.82E+02,1.13E+01,0.00E+00,,0.613334,0.0634427,0.415172,35.0654,3.72267,24284.7,14617.65942,578282.7168,707.011,13429,752.848,2.7687,2324.37,1274.87,11466,40000,134868,0.0168875,0.0825233,63672.4,3051.16,123756,1.83E-05,191629,591629,2491.68,691.501,2.99143,381.737,2541.37,681.221,3.62817,370.283,191629,2538.44,676.97,1.58849,363.768,2537.71,675.501,2.07515,362.659
77558.68204,0,77558.7,2.14E+01,3.62E+01,7.50E+02,1.71E+01,0.00E+00,,0.339997,0.089682,0.481343,40.0048,3.38901,23909,14489.09855,562297.8114,406.516,13068.1,721.733,2.76379,2045.64,1269.17,11416.2,40000,77546,0.0235082,0.08978,70461.1,3186.19,127767,1.19E-05,134307,534307,3526.33,963.068,2.04653,505.88,3593.53,948.381,3.46757,490.585,134307,3586.35,943.603,0.602419,483.125,3587.28,940.326,1.76965,480.797
113562.354,87205.66201,200768,2.26E+01,3.19E+01,5.09E+02,1.81E+01,0.00E+00,,0.127421,0.0781794,0.944229,50.1894,4.50317,37168.8,29231.3827,630680.6998,1052.38,14416.2,1050.66,2.99477,2984.22,1813.71,16116.9,40000,200750,0.0169435,0.460312,54805.8,3665.24,136308,3.93E-06,257511,657511,3055.08,694.31,3.32844,396.677,3120.15,682.658,4.17076,383.791,257511,3121.65,679.569,1.79922,378.046,3127.18,677.738,2.28759,376.481
113562.354,73749.74652,187312.1,2.99E+01,2.17E+01,6.70E+02,2.39E+01,0.00E+00,,0.0266401,0.111806,0.749666,52.7132,4.2467,47308.2,47077.91189,805601.0675,981.816,18481.7,1274.92,3.02995,3325.04,2314.48,20340.6,40000,187289,0.0257893,0.23049,57692.3,3990.1,144064,1.00E-06,244050,644050,4372.45,1056.51,2.92904,599.168,4473.48,1038.07,4.09949,578.557,244050,4464.66,1034.89,1.02047,572.099,4472.24,1031.57,2.03154,569.374
113562.354,11182.33552,124744.7,3.28E+01,2.18E+01,7.00E+02,2.63E+01,0.00E+00,,0.206691,0.14535,1.24125,41.0899,3.4565,43882.4,44645.18076,873858.8952,653.825,20151.4,1279.18,2.94456,3989.64,2252.35,19821.6,40000,124722,0.0323999,0.825622,57262,4375.36,159173,6.85E-06,181483,581483,5694.87,1328.21,2.25949,714.863,5815.05,1305.84,3.54428,690.143,181483,5796.22,1300.75,0.612121,682.186,5814,1296,1.75925,678.112
113562.354,84773.57548,198335.9,3.65E+01,4.33E+01,6.31E+02,2.92E+01,0.00E+00,,0.332847,0.108972,3.96562,53.0908,4.95401,49041,48498.21686,866594.1967,1039.6,19872.8,1379.62,3.10561,2690.1,2350.05,20637.1,40000,198312,0.0233188,3.44368,63672,4123.56,146609,1.01E-05,255073,655073,4259.19,956.775,3.20949,538.966,4348.85,940.278,3.94688,520.777,255073,4347.85,935.43,1.50338,513.334,4358.88,932.752,2.10287,510.987
113562.354,47506.24891,161068.6,3.20E+01,4.80E+01,5.29E+02,2.56E+01,0.00E+00,,1.23596,0.0885904,7.47585,43.5343,5.40513,36342.6,27544.21048,798430.1545,844.27,18514.3,1066.46,3.07088,1268.35,1759.53,15654.3,40000,161051,0.0194929,7.05123,78730.9,3857,141131,3.90E-05,217812,617812,3473.92,799.389,3.2803,430.729,3540.04,787.011,3.45222,416.995,217812,3542.16,781.059,1.77412,409.291,3543.62,779.717,1.96053,408.037
113562.354,8747.514035,122309.9,2.07E+01,2.12E+01,5.51E+02,1.65E+01,0.00E+00,,0.435891,0.0940849,0.46782,33.5416,3.27742,30060.4,22653.25656,672174.8255,641.096,15621,863.465,2.80917,3307.04,1592.72,14223,40000,122294,0.0223483,0.139798,59770.8,3820.39,144714,1.42E-05,179055,579055,3687.91,915.72,2.565,496.595,3764.45,901.316,3.55278,480.839,179055,3761.78,896.418,1.02166,473.301,3763.39,893.93,1.83782,471.415
113562.354,87553.76666,201116.1,2.20E+01,3.61E+01,6.28E+02,1.76E+01,0.00E+00,,0.119854,0.087392,0.565369,53.7433,4.65646,41888.9,34775.71382,759225.8196,1054.2,17453.2,1166.11,3.07017,2028.78,1981.94,17546.3,40000,201096,0.0224514,0.0473541,67145.7,3313.92,124871,3.09E-06,257857,657857,3422.23,919.421,3.229,523.252,3499.05,904.063,4.18937,506.134,257857,3496.04,900.536,1.44023,499.616,3495.68,898.055,2.38581,497.768
94663.53337,0,94663.5,1.74E+01,4.92E+01,5.50E+02,1.39E+01,0.00E+00,,1.88935,0.0741175,1.07965,29.8736,4.78574,23906.2,13257.75322,651887.3315,496.187,15236.6,750.333,2.91259,0.33,1213.28,10927.2,40000,94651.4,0.0183124,0.790704,91622.6,3168.47,127137,6.70E-05,151412,551412,2924.55,749.971,2.84584,384.84,2971.29,739.892,3.04351,373.766,151412,2965.95,733.76,1.47066,366.166,2964.7,732.494,1.68137,365.08
111887.8886,0,111887.9,3.26E+01,2.59E+01,7.06E+02,2.61E+01,0.00E+00,,0.238464,0.149743,1.55007,37.7621,3.27721,41814.3,41651.50704,867402.3822,586.431,20021.3,1250.94,2.91285,4024.8,2173.64,19162.1,40000,111866,0.0333929,1.16595,57512.8,4419.41,159843,8.13E-06,168627,568627,5870.24,1369,2.13298,727.079,5991.29,1346.24,3.46775,702.07,168627,5969.94,1340.76,0.556658,693.812,5989.72,1335.71,1.72795,689.486
88394.31439,0,88394.3,3.02E+01,2.89E+01,7.31E+02,2.41E+01,0.00E+00,,0.245022,0.123228,1.54357,38.8976,3.26653,31058.8,24709.5152,662834.8601,463.298,15321.9,933.511,2.79874,3771.26,1664.77,14842.6,40000,88377.7,0.0271505,1.15246,56634.2,4114.48,152379,9.23E-06,145139,545139,4831.57,1113.05,2.01904,583.596,4927.09,1095.05,3.43465,564.419,145139,4913.26,1090.28,0.535559,556.933,4929.1,1086.02,1.65278,553.488
113562.354,91008.85304,204571.2,3.60E+01,3.73E+01,6.20E+02,2.88E+01,0.00E+00,,0.132511,0.105309,3.72045,53.5813,4.69986,48196.2,47706.42427,801627.0133,1072.29,18310.6,1348.56,3.07202,3103.81,2330.28,20472.4,40000,204548,0.0224872,3.19471,58516.7,4107.13,146671,4.02E-06,261309,661309,4113.58,922.189,3.19736,525.336,4203.2,906.026,4.12177,507.438,261309,4199.71,902.331,1.42295,500.835,4212.37,899.489,2.13071,498.396
113562.354,74786.91875,188349.3,3.74E+01,3.88E+01,4.63E+02,2.99E+01,0.00E+00,,0.609176,0.0696248,11.3687,46.9837,5.18356,32663.4,22967.77922,644593.845,987.291,14822.1,985.967,2.9943,1898.51,1603.94,14319.6,40000,188333,0.0149795,10.9183,67059.1,3716.45,136282,1.93E-05,245094,645094,2725.52,614.007,3.53133,342.249,2778.77,604.345,3.83386,331.419,245094,2782.37,600.283,2.16216,325.477,2784.99,599.182,2.31055,324.404
87135.64624,0,87135.6,1.17E+01,2.81E+01,5.03E+02,9.33E+00,0.00E+00,,1.18409,0.0212949,7.88536,27.8389,3.91941,10873.4,4051.43657,385660.3553,456.752,8959.73,498.233,2.20788,0.1,666.563,6078.1,40000,87129,0.0106071,7.632,68184.2,746.462,49839.1,3.74E-05,143890,543890,842.137,433.667,3.19076,247.618,856.057,428.412,3.28802,241.473,143890,852.363,425.084,1.763,236.545,851.797,424.286,1.91622,235.862
90204.98219,0,90205,2.82E+01,1.83E+01,4.89E+02,2.25E+01,0.00E+00,,0.789695,0.0610182,11.5251,26.9649,3.27551,18127.9,10204.41464,440543.2028,472.822,10266.7,537.214,2.53905,3340.83,1062.63,9602.98,40000,90194.4,0.0130819,11.2674,54501.7,3532.88,141312,3.42E-05,146955,546955,2397.12,536.193,2.72613,293.535,2440.79,528.257,3.33744,285.078,146955,2440.33,524.456,1.43004,279.325,2440.73,523.277,1.78862,278.469
113562.354,47163.5731,160725.9,2.21E+01,3.09E+01,4.74E+02,1.77E+01,0.00E+00,,0.412862,0.0748299,2.35692,41.6388,4.01906,30198.1,21550.13494,595087.3882,842.485,13718.8,875.167,2.86414,3262.99,1552.76,13878.6,40000,160710,0.0162549,1.9549,54338.7,3729.37,141315,1.37E-05,217471,617471,2926.57,666.123,3.12284,372.165,2986.11,655.519,3.78605,360.39,217471,2988.63,651.765,1.65957,354.265,2993.2,650.196,2.05055,352.933
113562.354,62430.07411,175992.4,2.19E+01,1.83E+01,6.05E+02,1.75E+01,0.00E+00,,0.142982,0.0897115,0.540343,49.1681,4.11281,37990.7,30973.82423,715643.7455,922.499,16486.7,1063.8,2.97367,2715.39,1868.11,16580.3,40000,175974,0.0225468,0.0635188,61665.5,3503.16,131739,3.93E-06,232735,632735,3512.57,923.268,2.97102,520.279,3591.45,907.948,4.0126,503.208,232735,3588.01,904.478,1.19808,496.69,3588.46,901.872,2.15726,494.722
113562.354,6141.458054,119703.8,3.51E+01,4.85E+01,7.24E+02,2.80E+01,0.00E+00,,0.755169,0.155988,2.74516,40.6553,4.1254,47011.5,47813.75356,1035109.837,627.395,24053.3,1331.81,3.05254,2752.45,2332.97,20494.8,40000,119680,0.0345798,2.33128,70909.6,4442.48,156620,2.54E-05,176441,576441,6121.02,1418.71,2.3383,746.104,6238.03,1395.8,3.32702,721.273,176441,6226.96,1387.24,0.853945,710.46,6239.53,1383.19,1.72844,707.003
113562.354,39850.35103,153412.7,3.38E+01,4.45E+01,5.46E+02,2.71E+01,0.00E+00,,0.925533,0.0951122,8.15566,42.3868,4.75177,36581,29029.39479,788376.3599,804.134,18290.7,1043.5,3.02251,1889.04,1807.3,16062.3,40000,153395,0.0208513,7.7401,73595.2,4001.99,145530,2.98E-05,210156,610156,3726.77,855.21,3.07163,462.575,3799.1,841.73,3.48283,447.715,210156,3801.24,835.748,1.58291,439.743,3804.49,834.054,1.90993,438.25
113562.354,2936.948312,116499.3,2.83E+01,3.18E+01,7.22E+02,2.27E+01,0.00E+00,,0.222061,0.139752,0.614168,39.6499,3.37755,40884.4,38971.18767,880342.7282,610.609,20359.2,1230.39,2.91837,3502.5,2100.85,18550.2,40000,116478,0.0342556,0.215928,62234.8,4126.76,149692,6.84E-06,173239,573239,5480.93,1403.51,2.17417,748.963,5598.49,1380.46,3.51155,723.486,173239,5579.97,1375.03,0.559363,715.229,5590.09,1370.22,1.80379,711.158
113562.354,16368.18731,129930.5,3.81E+01,2.33E+01,4.86E+02,3.05E+01,0.00E+00,,0.554742,0.0810005,16.2651,33.2759,3.48713,26779,19482.6474,607298.7362,681.051,14090.2,803.239,2.7242,3596.12,1475.12,13207.5,40000,129916,0.0179275,15.9413,56021.7,4082.5,150654,1.93E-05,186677,586677,3173.04,734.836,2.82448,402.234,3235.67,723.359,3.54849,389.618,186677,3235.73,718.889,1.35266,382.788,3240.02,717.1,1.83624,381.353
113562.354,89562.00873,203124.4,2.29E+01,3.19E+01,4.87E+02,1.83E+01,0.00E+00,,0.135332,0.0743663,1.51664,49.9833,4.58298,35990.4,27450.46445,609486.8311,1064.74,13911.9,1035.2,2.99019,2961.7,1756.47,15628.2,40000,203107,0.0158381,1.03629,54112.7,3647.75,135859,4.23E-06,259868,659868,2905.38,649.04,3.39295,371.138,2966.05,638.228,4.17678,359.185,259868,2968.44,635.194,1.94806,353.635,2974.65,633.524,2.34885,352.164
85070.71118,0,85070.7,2.50E+01,3.85E+01,6.37E+02,2.00E+01,0.00E+00,,0.557658,0.0946612,1.81949,34.1765,3.35051,25587.6,16646.38478,575362.4842,445.891,13397.2,713.032,2.80775,2393.58,1361.79,12223.9,40000,85057.1,0.0207719,1.48145,68708.7,3757.18,144746,2.23E-05,141818,541818,3715.78,851.662,2.25569,447.63,3784.28,838.614,3.3622,434.026,141818,3781.09,833.388,0.858344,426.403,3786.45,830.875,1.64486,424.575
113562.354,21075.9134,134638.3,3.19E+01,3.85E+01,4.48E+02,2.55E+01,0.00E+00,,1.31801,0.0691332,13.0086,33.326,4.67985,25836.7,16296.43231,626205.383,705.737,14548.4,808.707,2.85997,1530.4,1347.18,12096.7,40000,134625,0.0155375,12.6883,75749.9,3737.14,140590,4.53E-05,191386,591386,2714.43,636.447,3.2294,341.87,2765.12,627.213,3.35629,331.411,191386,2765.21,622.515,1.77233,325.017,2765.33,621.5,1.91286,324.068
113562.354,63317.40031,176879.8,1.99E+01,1.70E+01,5.07E+02,1.60E+01,0.00E+00,,0.255489,0.0760988,0.567651,46.2076,4.17559,33193.7,24425.483,620604.1928,927.162,14285.9,933.843,2.93034,2941.47,1655,14758.6,40000,176863,0.0174289,0.122599,56442.4,3542.83,134492,7.79E-06,233624,633624,2978.37,713.966,3.16814,403.045,3042.03,702.354,3.96901,390.16,233624,3042.64,698.906,1.63141,384.101,3043.95,697.157,2.19208,382.705
113562.354,63541.5182,177103.9,2.32E+01,1.88E+01,6.64E+02,1.85E+01,0.00E+00,,0.0827239,0.0974364,0.56572,51.2095,4.15245,41051.5,35401.01598,773466.5206,928.319,17809,1159.55,3.00114,2593.05,2000.08,17699.8,40000,177084,0.0255881,0.0672545,64312.9,3470.58,130033,2.16E-06,233845,633845,3814.68,1047.55,2.89713,590.05,3901.9,1030.04,4.04008,570.439,233845,3896.24,1026.62,1.01894,563.798,3897.45,1023.52,2.13131,561.419
87274.13748,0,87274.1,3.85E+01,3.31E+01,5.55E+02,3.08E+01,0.00E+00,,0.570985,0.076453,18.3178,30.1158,3.14132,20959,12958.53267,490879.0488,457.45,11434.1,604.254,2.62307,3153.38,1199.32,10804.9,40000,87262.1,0.0164497,18.0238,59596.2,3839.94,146896,2.39E-05,144023,544023,3001.58,674.469,2.43884,362.718,3056.22,664.144,3.38997,351.955,144023,3055.02,659.822,1.06411,345.315,3058.12,657.988,1.67794,344.034
113562.354,7042.497171,120604.9,2.93E+01,3.04E+01,7.40E+02,2.35E+01,0.00E+00,,0.191847,0.142616,0.645366,41.8032,3.48072,42659.8,41751.4192,901421.6079,632.127,20827,1279.53,2.93866,3494.05,2176.31,19184.5,40000,120583,0.0350397,0.225363,62338.1,4131.9,149537,5.83E-06,177344,577344,5592.69,1435.58,2.18925,768.758,5713.6,1411.83,3.53538,742.427,177344,5693.62,1406.54,0.549845,734.271,5704.65,1401.59,1.81369,730.049
97633.88284,0,97633.9,2.39E+01,4.05E+01,5.68E+02,1.91E+01,0.00E+00,,0.846719,0.0921604,2.85265,30.7918,3.57395,27057,17966.0874,636613.3601,511.747,14857.6,754.753,2.86411,1911.47,1415.6,12691.5,40000,97619.7,0.0204905,2.54973,74711.8,3805.14,145200,3.18E-05,154381,554381,3618.67,840.043,2.5013,441.585,3685.17,827.461,3.283,428.164,154381,3683.91,821.586,1.14426,420.205,3686.42,819.622,1.69201,418.713
113562.354,25945.52409,139507.9,1.84E+01,2.40E+01,5.71E+02,1.47E+01,0.00E+00,,0.347107,0.0844857,0.440321,40.0805,3.61455,30747.5,22138.16559,677693.036,731.253,15712.1,907.694,2.86163,2602.57,1574.18,14063.3,40000,139492,0.0223201,0.0534428,64522,3374.82,130648,9.86E-06,196253,596253,3313.3,914.054,2.72247,502.894,3383.91,899.708,3.71859,487.045,196253,3380.18,895.288,1.11238,479.84,3379.43,892.805,2.04846,478.043
113562.354,15242.4355,128804.8,3.48E+01,3.79E+01,5.58E+02,2.78E+01,0.00E+00,,0.648525,0.103545,10.1017,35.9812,3.76234,33780.1,27390.68898,746948.3733,675.135,17349,969.217,2.89921,2838.85,1754.52,15611.5,40000,128787,0.0228723,9.74569,66387.5,4190.45,152286,2.20E-05,185548,585548,4057.1,937.907,2.67318,504.373,4136.29,923.087,3.4583,488.192,185548,4135.25,917.272,1.17463,480.03,4141.81,914.892,1.77228,478.084
113562.354,62022.1327,175584.5,2.08E+01,1.84E+01,4.71E+02,1.67E+01,0.00E+00,,0.320003,0.0723098,1.36924,44.7809,4.22536,31509.4,22516.71664,589543.8964,920.375,13546.3,911.718,2.90561,3137.91,1587.82,14180.9,40000,175569,0.0156677,0.938413,53760.4,3634.85,137797,1.04E-05,232330,632330,2827.28,641.988,3.24674,362.025,2885.31,631.659,3.9198,350.538,232330,2887.98,628.221,1.80217,344.712,2892.39,626.707,2.17445,343.403
99871.8217,0,99871.8,1.82E+01,2.62E+01,5.24E+02,1.46E+01,0.00E+00,,0.584444,0.0759493,0.548804,28.69,3.11816,22780.1,14243.31466,538744.1797,523.487,12554.5,657.702,2.68338,3185,1258.21,11320.3,40000,99859.2,0.0176707,0.271436,58359.9,3524.42,140253,2.15E-05,156620,556620,2981.14,724.125,2.54721,391.528,3038.68,713.175,3.43899,379.818,156620,3037.01,708.642,1.14946,372.931,3037.97,706.826,1.7656,371.636
113562.354,26830.53178,140392.9,2.37E+01,2.90E+01,4.91E+02,1.90E+01,0.00E+00,,0.482702,0.0817345,3.30732,36.8518,3.65514,29211.4,21265.11087,614105.3949,735.894,14213.9,846.466,2.81365,3449.59,1542.28,13788.1,40000,140377,0.0179296,2.94899,55351.4,3872.85,146184,1.65E-05,197138,597138,3198.17,734.858,2.89179,404.961,3262.78,723.256,3.63411,392.173,197138,3264.29,719.008,1.39907,385.496,3269.38,717.185,1.88739,384.011
113562.354,39826.28182,153388.6,3.37E+01,4.59E+01,6.40E+02,2.69E+01,0.00E+00,,0.66593,0.121012,3.7388,45.785,4.53545,44596.7,42077.419,909358.7069,803.988,21054.7,1246.48,3.0631,2511.96,2185,19257.4,40000,153367,0.0264334,3.28319,69268.5,4226.14,150751,2.13E-05,210128,610128,4738.46,1084.55,2.81731,588.995,4832.92,1066.73,3.53682,569.494,210128,4831.58,1060.12,1.23553,560.551,4840.47,1057.34,1.84924,558.163
113562.354,47522.25486,161084.6,1.82E+01,1.58E+01,4.80E+02,1.45E+01,0.00E+00,,0.408518,0.0716568,0.562693,42.036,4.0366,29565.4,20334.84207,593966.5711,844.367,13717.2,849.28,2.86984,2964.05,1507.58,13488.4,40000,161070,0.0164327,0.158907,56567.2,3510.87,135168,1.29E-05,217831,617831,2806.22,673.172,3.1322,376.617,2864.43,662.55,3.80627,364.802,217831,2865.29,658.812,1.67611,358.677,2866.27,657.31,2.12564,357.462
77796.57538,0,77796.6,3.17E+01,3.32E+01,6.10E+02,2.53E+01,0.00E+00,,0.447666,0.0786261,10.1787,32.8015,3.101,20651.7,12356.99751,459668.3288,407.768,10693.3,579.64,2.63333,3204.84,1170.78,10554.5,40000,77784.9,0.0165989,9.85679,57825.9,3691.21,144750,1.98E-05,134546,534546,3086.03,680.708,2.27478,365.199,3142.37,670.133,3.42085,354.417,134546,3140.3,666.09,0.881563,347.887,3145.05,663.958,1.63161,346.44
113562.354,79146.63706,192709,3.59E+01,2.45E+01,5.88E+02,2.87E+01,0.00E+00,,0.0716132,0.100262,5.01916,51.03,4.27173,43415.1,40941.9501,724685.8811,1010.12,16545.7,1226.55,2.99388,3569.07,2154.59,19002.2,40000,192687,0.0214014,4.51851,53639,4121.28,148260,2.23E-06,249448,649448,3916.14,877.255,3.07288,499.455,4002.07,861.982,4.12216,482.514,249448,3997.48,858.896,1.3002,476.357,4010.47,856.058,2.05672,473.966
113562.354,1993.596551,115556,2.35E+01,4.66E+01,6.24E+02,1.88E+01,0.00E+00,,0.998858,0.116365,0.491811,34.5217,4.04346,36443.5,29193.89714,880221.215,605.679,20564.8,1021.81,3.01159,1647.71,1812.52,16106.8,40000,115538,0.0279668,0.149641,80433.5,3906.55,144288,3.18E-05,172299,572299,4571.59,1146.57,2.52754,600.4,4659.31,1129.14,3.27282,581.498,172299,4654.83,1121.18,1.1312,571.485,4654.62,1118.67,1.80854,569.501
83662.58837,0,83662.6,3.55E+01,2.12E+01,6.52E+02,2.84E+01,0.00E+00,,0.332143,0.0976079,10.6355,34.8901,3.10415,24749.5,17106.35953,542927.4162,438.508,12586.4,728.392,2.68816,3731.08,1380.77,12389,40000,83648.8,0.0208968,10.2887,55036.4,3987.8,150778,1.36E-05,140410,540410,3827.96,856.87,2.15476,454.163,3900.29,843.257,3.44206,439.974,140410,3893.82,838.92,0.692109,432.975,3904.32,835.871,1.61862,430.695
113562.354,20602.02133,134164.4,1.99E+01,2.36E+01,6.56E+02,1.59E+01,0.00E+00,,0.250579,0.0983874,0.461332,42.1599,3.58453,34123.5,26491.83884,765648.896,703.233,17733.1,1043.73,2.89899,2440.84,1724.92,15358.3,40000,134147,0.0277557,0.0516875,68790.7,3346.17,128617,6.64E-06,190908,590908,3858.09,1136.38,2.51023,620.009,3942.09,1118.36,3.70086,600.002,190908,3935.65,1113.67,0.807913,592.343,3935.49,1110.23,2.03373,589.753
113562.354,36268.51379,149830.9,2.63E+01,3.73E+01,6.63E+02,2.10E+01,0.00E+00,,0.335674,0.114407,0.550046,46.0676,4.03034,41586.1,37495.66506,842019.9761,785.343,19492.5,1157.26,3.00057,2747.47,2059.76,18203.9,40000,149810,0.0276313,0.0958068,66257.1,3905.72,142797,9.87E-06,206571,606571,4482.91,1132.35,2.66129,620.353,4580.11,1113.66,3.68102,599.698,206571,4574.37,1108.46,0.962837,591.704,4576.27,1105.25,1.96758,589.148
112405.429,0,112405.4,1.65E+01,2.15E+01,7.03E+02,1.32E+01,0.00E+00,,0.281696,0.0970027,0.408672,38.0966,3.32941,30737.6,21836.30754,789947.877,589.176,18319.6,1053.14,2.85494,1727.19,1563.22,13968.8,40000,112390,0.0317506,0.0421333,77655.6,2876.68,115858,6.86E-06,169151,569151,3808.58,1299.44,2.25482,694.98,3888.98,1279.66,3.61592,673.095,169151,3880.69,1274.19,0.628441,664.705,3880.11,1270.02,2.0772,661.559
113562.354,33212.56431,146774.9,2.08E+01,4.26E+01,5.16E+02,1.66E+01,0.00E+00,,1.03455,0.0849325,0.987136,39.6558,4.70314,32950.4,23481.05042,733558.836,769.346,17039,950.851,3.01015,1493.95,1622.09,14475.8,40000,146759,0.019281,0.601672,76126.1,3684.35,138729,3.29E-05,203520,603520,3331.52,790.367,3.10454,426.058,3395.78,778.302,3.4448,412.666,203520,3396.3,772.67,1.6557,405.135,3397.3,771.242,1.93064,403.874
113562.354,59889.99169,173452.3,2.95E+01,3.26E+01,4.57E+02,2.36E+01,0.00E+00,,0.445127,0.0698786,7.31135,43.9371,4.41083,30255,21174.30806,590727.0196,909.2,13592.3,894.733,2.89124,2888.16,1538.92,13759.2,40000,173437,0.0149938,6.88938,56995.2,3732.4,139404,1.46E-05,230198,630198,2733.21,614.456,3.31718,344.505,2788.09,604.716,3.83859,333.624,230198,2791.38,601.053,1.92269,327.796,2795.14,599.753,2.19207,326.629
113562.354,66906.85029,180469.2,3.86E+01,2.43E+01,7.12E+02,3.08E+01,0.00E+00,,0.0169016,0.134442,1.34929,52.9604,4.18361,53881.5,60871.63544,878917.5979,945.927,20124.4,1430.24,3.0683,4028.16,2641.23,23046.7,40000,180443,0.0289007,0.820912,54513,4244.7,159482,1.00E-06,237204,637204,5256.54,1184.58,2.7731,669.013,5374.73,1163.47,4.0128,645.4,237204,5361.13,1160.13,0.852293,638.746,5377.68,1156.03,1.94186,635.265
113562.354,13686.47259,127248.8,2.67E+01,3.20E+01,4.88E+02,2.13E+01,0.00E+00,,0.620708,0.0824151,6.69351,32.4198,3.51281,27420.3,19560.56869,617071.9086,666.993,14332.3,800.817,2.77276,3325.2,1478.11,13233.5,40000,127234,0.0181946,6.37811,58354.2,3940.63,148381,2.17E-05,183995,583995,3227.67,745.784,2.81806,406.17,3291.54,734.234,3.50745,393.471,183995,3292.69,729.535,1.36111,386.48,3296.6,727.784,1.82771,385.073
113562.354,19499.91026,133062.3,1.83E+01,3.71E+01,6.15E+02,1.46E+01,0.00E+00,,0.506917,0.090683,0.432992,40.1798,3.81356,32443.8,23349.49081,762560.9915,697.461,17722.9,978.202,2.93895,1635.18,1617.46,14435.9,40000,133046,0.0253853,0.0452035,76479.2,3248.29,126151,1.37E-05,189807,589807,3560.74,1039.71,2.64599,563.415,3633.95,1023.76,3.60513,545.841,189807,3628.74,1018.13,1.08455,537.584,3627.32,1015.41,2.08321,535.619
113562.354,41773.57299,155335.9,1.22E+01,4.38E+01,7.32E+02,9.78E+00,0.00E+00,,0.564685,0.0782998,0.496962,50.6109,4.61118,33700.7,22178.8494,899143.4383,814.228,20851.5,1199.16,3.01173,0.23,1575.65,14076,40000,155320,0.0296416,0.0192533,89251.7,1905.52,85872.2,1.11E-05,212081,612081,3083.22,1213.32,2.87768,662.761,3141.19,1195.43,3.81831,642.757,212081,3134.51,1188.91,1.21497,633.489,3131.99,1185.66,2.60847,631.348
113562.354,83526.45373,197088.8,2.51E+01,3.65E+01,4.49E+02,2.01E+01,0.00E+00,,0.438914,0.0664402,4.2684,48.1392,5.12785,32853.4,22503.54348,609328.8638,1033.11,13967.6,975.626,3.01609,2070.33,1587.35,14176.8,40000,197073,0.014101,3.8092,62573.4,3521.51,132149,1.40E-05,253834,653834,2599.64,577.901,3.58461,325.115,2650.64,568.755,3.96142,314.87,253834,2654.53,565.12,2.28767,309.323,2657.61,564.041,2.43528,308.262
113562.354,2760.414349,116322.8,2.65E+01,4.47E+01,6.80E+02,2.12E+01,0.00E+00,,0.728031,0.131828,0.490011,37.5994,3.88211,40174.4,35526.78016,929714.2157,609.688,21674.4,1125.98,3.00901,2265.99,2003.71,17730.5,40000,116303,0.0316222,0.114493,74928.1,4055.1,147469,2.30E-05,173064,573064,5175.88,1296.42,2.37243,682.109,5278.52,1276.09,3.35599,660.04,173064,5272.21,1268.25,0.896938,649.872,5273.13,1264.89,1.84773,647.199
113562.354,4926.799589,118489.2,1.19E+01,1.86E+01,5.83E+02,9.49E+00,0.00E+00,,0.442951,0.0683821,0.352399,34.0942,3.29758,24394.4,14364.45307,658468.4567,621.084,15308.6,839.729,2.76945,1184.59,1263.62,11367.7,40000,118477,0.0234586,0.0318912,77957.1,2421.63,104128,1.08E-05,175238,575238,2688.98,960.129,2.5758,522.881,2742.27,946.073,3.68695,507.418,175238,2737.06,941.034,1.02409,499.588,2735.28,938.343,2.15188,497.801
113562.354,34698.83325,148261.2,1.59E+01,3.27E+01,5.56E+02,1.28E+01,0.00E+00,,0.394235,0.0742216,0.443799,41.9085,3.85761,29558.5,19640.72752,661574.7106,777.145,15325.9,898.607,2.89219,1885.91,1481.19,13260.1,40000,148246,0.0208096,0.0431534,69484.2,3014.44,120058,1.05E-05,205007,605007,2913.05,852.04,2.89245,471.656,2973.71,838.923,3.78116,457.105,205007,2970.02,834.558,1.32332,450.06,2968.86,832.382,2.17211,448.517
113562.354,48455.20362,162017.6,2.27E+01,3.63E+01,5.54E+02,1.82E+01,0.00E+00,,0.43553,0.0909684,0.602508,44.6997,4.21136,36307,28832.66926,718683.6157,849.243,16616.2,1008.85,2.97907,2592.37,1801.04,16008.9,40000,162000,0.0207343,0.16695,64030,3776.01,140464,1.34E-05,218761,618761,3561.78,849.843,2.98899,470.437,3636.41,836.071,3.74667,455.226,218761,3636.65,831.441,1.41373,448.074,3638.74,829.372,2.02279,446.401
113562.354,84586.68504,198149,2.68E+01,2.43E+01,6.13E+02,2.15E+01,0.00E+00,,0.0266517,0.0973749,0.702852,52.6029,4.35957,43981.4,40443.61568,734828.9757,1038.64,16837.7,1183.3,3.02397,3159.86,2141.12,18889,40000,198128,0.022232,0.189324,56731.9,3830.06,139711,1.00E-06,254889,654889,3807,910.68,3.11098,520.316,3893.92,894.91,4.2155,502.772,254889,3889.7,891.975,1.27939,496.647,3895,889.279,2.14095,494.469
113562.354,87717.60486,201280,3.09E+01,2.25E+01,5.20E+02,2.47E+01,0.00E+00,,0.086776,0.0829102,4.49629,50.4884,4.4276,38476.8,32070.84281,641667.863,1055.06,14630.9,1105.41,2.97658,3318.59,1901.61,16865.1,40000,201261,0.0175497,4.00718,52712.2,3885.27,141752,2.72E-06,258022,658022,3237.59,719.274,3.27833,411.729,3306.68,707.019,4.19781,398.191,258022,3307,704.088,1.69148,392.468,3316.41,701.989,2.22765,390.668
101408.0981,0,101408.1,1.92E+01,2.76E+01,5.65E+02,1.53E+01,0.00E+00,,0.472164,0.0849316,0.424298,30.775,3.09172,25040.7,16644.19527,588951.5397,531.536,13715.8,727.691,2.72568,3113.2,1361.7,12223.1,40000,101394,0.0205874,0.12502,60510.8,3572.3,139782,1.63E-05,158155,558155,3333.75,843.527,2.42413,453.611,3400.08,830.591,3.47915,439.747,158155,3396.77,825.826,0.958315,432.42,3397.26,823.496,1.78738,430.763
103437.272,0,103437.3,1.14E+01,4.22E+01,4.61E+02,9.09E+00,0.00E+00,,2.35266,0.0504887,0.720666,25.5467,5.24294,19004.4,9117.162118,580737.203,542.192,13527.7,714.342,2.74848,0.1,1003.76,9083.01,40000,103427,0.0141921,0.481415,86279.4,2526.28,110118,7.83E-05,160188,560188,1996.74,580.196,3.30792,304.248,2025.18,573.195,3.13417,296.012,160188,2020.6,568.558,1.69692,289.927,2019.55,567.685,1.77425,289.088
113562.354,32806.3314,146368.7,3.19E+01,2.59E+01,5.93E+02,2.55E+01,0.00E+00,,0.25565,0.109892,4.38582,42.3803,3.66416,38157.7,34318.27767,738858.4857,767.199,17012.7,1107.12,2.90557,3742.37,1968.57,17433.1,40000,146349,0.0239673,3.96542,55522.3,4229.6,153123,8.40E-06,203110,603110,4298.33,982.603,2.65694,541.109,4388.9,966.166,3.70865,522.982,203110,4382.52,961.885,0.979244,515.832,4395.69,958.692,1.81287,513.178
