WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,90064.642,203627,1.78E+01,2.89E+01,7.03E+02,1.42E+01,0.00E+00,,0.000184932,0.0819075,0.578396,56.1706,4.5489,40774.1,31958.28502,770894.7619,1067.36,17689.5,1215.98,3.06413,1357.88,1898.2,16836.1,40000,203608,0.0255815,0.0397028,73371.8,2624.83,105110,1.00E-06,260369,660369,3208.29,1046.14,3.17715,599.649,3281.14,1029.09,4.42186,580.386,260369,3276.54,1026.31,1.15589,574.086,3276.3,1023.26,2.40552,571.869
113562.354,33384.51911,146946.9,1.13E+01,1.85E+01,5.99E+02,9.00E+00,0.00E+00,,0.302187,0.0642773,0.434896,43.4922,3.79879,27174.8,16069.8719,667886.8756,770.263,15449.7,929.607,2.87569,743.04,1337.64,12013.6,40000,146933,0.0227439,0.0249225,79050.4,2135.22,93953.1,6.68E-06,203694,603694,2526.12,930.545,2.84171,517.198,2577.23,916.608,3.93163,501.683,203694,2572.84,912.408,1.17084,494.501,2571.09,909.755,2.34597,492.759
113562.354,94486.06124,208048.4,2.88E+01,1.67E+01,4.53E+02,2.30E+01,0.00E+00,,0.0818212,0.0674576,5.45482,49.9107,4.66852,33583,24408.50338,564352.1601,1090.56,12846.4,993.814,2.95602,3078.43,1654.41,14753.6,40000,208032,0.0140821,4.97824,51380.1,3645.86,135261,2.62E-06,264793,664793,2635.02,577.054,3.48315,331.546,2689.12,567.495,4.23648,321.003,264793,2692.11,564.719,2.18548,315.881,2698.31,563.285,2.48357,314.567
113562.354,83094.37856,196656.7,1.55E+01,4.24E+01,5.63E+02,1.24E+01,0.00E+00,,0.485948,0.0685779,0.525915,51.6229,5.23676,35465.6,23622.32543,735805.5671,1030.84,16950.7,1094.25,3.11816,387.37,1627.05,14518.5,40000,196640,0.0191194,0.0366694,80412.8,2686.56,107455,1.19E-05,253401,653401,2694.45,783.179,3.49082,438.946,2747.79,771.077,3.99833,425.416,253401,2744.24,766.431,2.03815,418.565,2743.12,764.774,2.61517,417.309
113562.354,60870.77815,174433.1,2.54E+01,1.55E+01,5.52E+02,2.04E+01,0.00E+00,,0.197117,0.0921544,1.1883,46.9687,4.06223,37855,31934.77815,681841.8573,914.323,15650.5,1071.04,2.95024,3386.06,1897.48,16830.1,40000,174414,0.0201518,0.729251,54863.1,3924.04,144299,6.20E-06,231175,631175,3601.65,825.904,3.00376,464.826,3678.96,812.032,3.94222,449.464,231175,3677.84,808.496,1.3338,443.08,3686.18,806.073,2.00505,441.069
86157.33982,0,86157.3,3.65E+01,2.72E+01,7.24E+02,2.92E+01,0.00E+00,,0.251797,0.120652,7.50956,38.5181,3.24367,29856.8,23446.06407,637426.0718,451.574,14730,902.284,2.77107,3873.93,1620.86,14465.2,40000,86141.1,0.0259826,7.12201,55556.6,4188.84,154373,9.81E-06,142902,542902,4731.61,1065.36,2.02137,558.484,4822.85,1048.11,3.4293,540.21,142902,4808.85,1043.45,0.54579,532.841,4826.08,1039.3,1.63294,529.508
104152.0909,0,104152.1,2.02E+01,1.97E+01,6.33E+02,1.61E+01,0.00E+00,,0.356163,0.0973729,0.41027,34.2839,3.1593,28545.7,20478.9089,674849.9928,545.912,15687,863.071,2.78899,2876.5,1513,13535.3,40000,104137,0.0255016,0.0754896,64766.7,3530.86,136333,1.11E-05,160898,560898,3822.14,1044.54,2.28769,558.036,3900.81,1028.34,3.52123,540.491,160898,3894.54,1023.27,0.744828,532.66,3894.91,1020.06,1.86,530.297
113562.354,7181.69121,120744,1.30E+01,3.09E+01,5.00E+02,1.04E+01,0.00E+00,,0.642154,0.0633045,0.359331,30.8119,3.41304,22743.2,13259.70736,587941.1855,632.907,13685.9,732.813,2.7207,2013.3,1213.37,10928,40000,120732,0.0183264,0.068744,68140.8,2858.88,118753,1.84E-05,177493,577493,2488.65,750.342,2.81626,410.973,2537.22,739.411,3.56605,398.884,177493,2533.19,734.747,1.4065,391.876,2532.18,733.056,2.01435,390.668
113562.354,59689.36777,173251.7,3.38E+01,3.87E+01,5.06E+02,2.70E+01,0.00E+00,,0.590122,0.0821672,8.29892,45.3666,4.6843,34900.9,26700.31584,693474.1009,908.139,15995.7,1011.11,2.98555,2312.46,1731.83,15417.4,40000,173234,0.0177505,7.85889,65804.1,3886.78,142205,1.88E-05,229995,629995,3215.11,727.823,3.24957,403.33,3279.22,716.159,3.7358,390.391,229995,3282.39,711.562,1.77963,383.645,3286.69,710.02,2.09081,382.268
113562.354,70700.13546,184262.5,3.51E+01,2.08E+01,7.45E+02,2.81E+01,0.00E+00,,0.000469576,0.130253,0.793987,54.5693,4.2775,53599.4,59280.95618,897664.0756,965.814,20599.6,1414.78,3.07061,3576.83,2605.47,22752.5,40000,184236,0.0301173,0.252223,58104.4,4078.22,150195,1.00E-06,240997,640997,5095.33,1233.77,2.80291,698.271,5213.83,1212,4.06744,673.799,240997,5199.81,1208.72,0.8301,667.139,5210.14,1204.69,1.99899,663.769
113562.354,57332.33977,170894.7,3.88E+01,4.53E+01,6.97E+02,3.10E+01,0.00E+00,,0.437574,0.132573,3.44936,51.0278,4.66251,52003.3,55541.81044,971591.8421,895.741,22377.8,1449.59,3.10231,2978.31,2519.6,22043.9,40000,170869,0.0285549,2.94003,64664.4,4319.9,153826,1.37E-05,227630,627630,5187.65,1171.76,2.85712,647.392,5295,1151.65,3.70007,625.266,227630,5289.14,1145.66,1.14065,616.664,5302.91,1142.2,1.9098,613.652
113562.354,28471.24615,142033.6,1.73E+01,2.94E+01,6.13E+02,1.38E+01,0.00E+00,,0.281724,0.0843954,0.44915,42.5478,3.68087,31547.8,22506.53164,710082.2715,744.493,16443.4,970.71,2.88828,2117.92,1587.46,14177.7,40000,142018,0.0244448,0.0399402,69502.2,3090.03,121660,7.28E-06,198779,598779,3310.53,1000.73,2.68721,551.153,3381.65,985.076,3.78184,533.777,198779,3376.95,980.677,1.00229,526.439,3375.82,977.793,2.12916,524.378
90791.02215,0,90791,1.45E+01,2.73E+01,4.81E+02,1.16E+01,0.00E+00,,0.899789,0.0522429,0.780258,26.6646,3.42396,17082.5,8676.551195,427617.047,475.898,9961.46,525.452,2.55282,2694.85,978.929,8863.31,40000,90781.2,0.0123957,0.529244,57962,2950.65,127123,3.66E-05,147542,547542,2056.03,507.763,2.82933,280.112,2092.46,500.526,3.3433,272.298,147542,2090.15,496.866,1.56526,266.796,2089.72,495.829,1.86086,266.019
113562.354,44525.01391,158087.4,2.13E+01,4.49E+01,5.87E+02,1.70E+01,0.00E+00,,0.811989,0.0921272,0.51928,45.1643,4.77046,37367.1,28602.36011,815273.6041,828.64,18930.2,1063.63,3.06792,1322.43,1793.69,15946.1,40000,158069,0.0226009,0.08085,78149.4,3533.64,132715,2.33E-05,214830,614830,3615.95,926.48,3.05546,503.67,3688.88,912.005,3.56507,487.674,214830,3685.89,905.92,1.56078,479.455,3685.09,904.037,2.09491,477.942
113562.354,78355.27234,191917.6,3.16E+01,3.44E+01,6.50E+02,2.53E+01,0.00E+00,,0.0870276,0.111849,1.09332,52.7297,4.39219,48233.8,48551.3229,811639.6238,1005.96,18585.7,1319.01,3.0492,3321.48,2351.37,20648.1,40000,191894,0.0246189,0.573579,57440.5,4095.94,147036,2.61E-06,248655,648655,4371.48,1009.12,3.01097,572.467,4469.77,991.424,4.06911,552.769,248655,4462.86,987.948,1.15396,546.178,4473.96,984.755,2.03605,543.5
97554.05554,0,97554.1,1.81E+01,4.77E+01,7.01E+02,1.45E+01,0.00E+00,,0.877381,0.0948824,0.427127,37.7668,3.97508,29320.7,18672.37355,779220.7848,511.327,18204.6,905.068,2.97509,206.12,1443.61,12934.5,40000,97539.6,0.027837,0.0608857,92618.1,2996.97,119471,2.52E-05,154301,554301,3738.08,1140.27,2.34087,592.311,3804.59,1123.88,3.34033,574.75,154301,3797.06,1116.26,0.985071,564.924,3795.3,1113.48,1.91674,562.933
80398.30549,0,80398.3,1.69E+01,4.06E+01,6.39E+02,1.36E+01,0.00E+00,,0.68068,0.0702004,0.443267,34.4569,3.49138,21195.9,11066.45171,522336.9953,421.41,12193.3,616.531,2.80287,504.19,1107.16,9995.35,40000,80387.2,0.0187694,0.111065,84308.3,2853.19,119435,2.44E-05,137148,537148,2765.88,768.998,2.33492,407.166,2813.74,757.891,3.38277,395.657,137148,2808.9,752.773,1.02119,388.254,2808.01,750.778,1.77646,386.95
100661.1761,0,100661.2,2.56E+01,1.53E+01,5.88E+02,2.05E+01,0.00E+00,,0.405533,0.100878,2.68732,31.7674,3.06974,28084,20865.83504,622552.768,527.611,14446.3,821.23,2.75686,3689.66,1527.48,13660.3,40000,100646,0.0222377,2.37223,56491.5,4015.05,151320,1.51E-05,157407,557407,3952.4,911.655,2.32576,486.748,4030.06,897.259,3.4616,471.346,157407,4025.88,892.411,0.828383,463.872,4035.12,889.507,1.67257,461.632
113562.354,6795.859061,120358.2,3.17E+01,3.05E+01,5.92E+02,2.54E+01,0.00E+00,,0.351076,0.115645,6.07452,34.6039,3.23073,34650.6,30132.47935,737538.5581,630.852,17060.3,1027.15,2.83753,3861.42,1842.03,16358.3,40000,120340,0.0255048,5.72871,56615.7,4297.81,156261,1.21E-05,177101,577101,4528.77,1045.69,2.4156,563.157,4620.76,1028.68,3.52591,544.568,177101,4612.61,1023.62,0.830679,536.766,4625.81,1020.19,1.7213,533.961
89235.58511,0,89235.6,2.36E+01,1.86E+01,6.53E+02,1.89E+01,0.00E+00,,0.333152,0.0980509,0.591055,35.04,3.12944,26187.6,18119.39488,583887.0875,467.721,13558.8,760.49,2.74018,3387.45,1421.72,12744.7,40000,89221.4,0.0225999,0.244696,58330.5,3747.27,144293,1.24E-05,145982,545982,3847.4,926.229,2.17568,491.558,3923.43,911.652,3.46498,476.167,145982,3917.17,907.068,0.691322,468.89,3922.04,903.994,1.68832,466.605
113562.354,34551.20717,148113.6,2.88E+01,3.55E+01,4.91E+02,2.30E+01,0.00E+00,,0.660543,0.0811753,6.92854,39.0589,4.13159,30649.2,22224.17383,651541.6304,776.366,15091.6,886.855,2.88994,2656.18,1577.29,14090.1,40000,148098,0.0177589,6.54923,63694.5,3887.27,144671,2.21E-05,204859,604859,3178.2,727.966,3.04316,399.023,3241.16,716.582,3.58599,386.409,204859,3243.45,711.917,1.58761,379.57,3247.01,710.356,1.94488,378.239
113562.354,87997.97269,201560.3,1.96E+01,3.63E+01,7.43E+02,1.57E+01,0.00E+00,,0.0164729,0.089732,0.588617,57.0719,4.69148,43854.8,36326.48526,841686.0185,1056.52,19339.1,1302.47,3.10308,1219.93,2026.65,17924.4,40000,201540,0.0277136,0.0395793,76728.2,2748.3,108390,1.00E-06,258301,658301,3515.14,1133.81,3.13732,645.884,3594.89,1115.19,4.31822,624.881,258301,3589.59,1111.83,1.10944,618.118,3589.28,1108.55,2.40484,615.69
113562.354,8816.450705,122378.8,2.70E+01,3.40E+01,5.18E+02,2.16E+01,0.00E+00,,0.626318,0.0925337,5.79336,31.9403,3.46152,29585.2,22138.46365,667349.2814,641.458,15512.5,853.623,2.81988,3131.19,1574.19,14063.4,40000,122363,0.0204998,5.47987,62082.8,4031.93,150364,2.18E-05,179124,579124,3624.65,840.387,2.68234,453.448,3696,827.321,3.46123,439.169,179124,3696.19,822.084,1.21181,431.584,3701.35,819.993,1.77177,429.915
113562.354,41598.5067,155160.9,1.85E+01,4.47E+01,6.33E+02,1.48E+01,0.00E+00,,0.707754,0.0889068,0.48986,46.4023,4.6353,36446.6,26595.48517,840328.1691,813.302,19511,1097.27,3.07168,726.69,1728.36,15387.7,40000,155144,0.0250172,0.0429637,84309,3091.03,120005,1.80E-05,211905,611905,3493.42,1025,2.95786,557.808,3563.19,1009.3,3.62727,540.424,211905,3557.81,1003,1.42192,531.799,3556.27,1000.69,2.21641,530.073
88618.99544,0,88619,2.10E+01,4.88E+01,5.60E+02,1.68E+01,0.00E+00,,1.56908,0.0775842,2.54935,30.3592,4.40176,23940.2,13343.26316,605050.6187,464.499,14144.6,693.706,2.93117,4.67,1217.24,10961.9,40000,88606.8,0.0176338,2.25391,92518.8,3395.18,134179,6.15E-05,145368,545368,3058.04,722.531,2.72183,371.287,3108.43,712.52,3.05976,360.493,145368,3104.36,706.662,1.40565,353.105,3103.37,705.351,1.67183,352.038
113562.354,78703.71131,192266.1,2.09E+01,2.72E+01,6.13E+02,1.67E+01,0.00E+00,,0.0595197,0.0846866,0.554259,52.0317,4.32607,39034.3,31426.74399,710376.6761,1007.81,16325.5,1095.83,3.009,2391.91,1882.01,16698.5,40000,192247,0.0220834,0.0523712,63223,3285.45,124802,1.54E-06,249008,649008,3315.56,903.951,3.12001,514.883,3390.73,888.908,4.20608,498.087,249008,3387.42,885.882,1.30094,491.892,3387.46,883.335,2.28918,490.003
113562.354,57329.50301,170891.9,2.08E+01,2.70E+01,6.73E+02,1.66E+01,0.00E+00,,0.102536,0.0931827,0.541258,50.5849,4.09913,38917.7,31731.28575,772352.5131,895.759,17798.2,1143.03,2.99031,2215.29,1891.3,16777.5,40000,170873,0.0262365,0.0510957,68128.9,3213.19,123017,2.54E-06,227634,627634,3649.96,1073.83,2.84958,602.365,3732.6,1056.23,4.0103,582.628,227634,3727.08,1052.65,0.976676,575.829,3727.31,1049.46,2.16693,573.43
113562.354,18203.28703,131765.6,1.40E+01,2.69E+01,5.76E+02,1.12E+01,0.00E+00,,0.389124,0.0726304,0.399143,38.2071,3.52286,26979.9,17048.2032,661948.3843,690.677,15361.3,872.371,2.82427,1676.18,1378.39,12368.2,40000,131752,0.0225568,0.0359947,72643.3,2749.45,113078,9.88E-06,188513,588513,2852.73,923.345,2.69478,507.053,2911.3,909.438,3.73217,491.682,188513,2906.72,904.807,1.1078,484.253,2905.22,902.27,2.14344,482.518
113562.354,74051.29083,187613.6,2.43E+01,2.59E+01,5.28E+02,1.94E+01,0.00E+00,,0.159964,0.0846017,1.1902,48.5808,4.25271,37357.4,30500.49618,651050.4803,983.421,14907.6,1058.81,2.96441,3262.38,1853.48,16455.8,40000,187595,0.0183505,0.718517,54074.7,3814.77,140940,4.99E-06,244356,644356,3305.53,752.008,3.16738,427,3376.3,739.367,4.06245,413.003,244356,3376.71,736.138,1.55114,406.993,3384.07,734.018,2.12934,405.211
113562.354,65561.43641,179123.8,2.44E+01,2.14E+01,6.73E+02,1.95E+01,0.00E+00,,0.0648071,0.100754,0.583692,51.7681,4.17867,42479.1,37793.65213,786496.9821,938.904,18100.2,1187.91,3.01002,2702.46,2068.12,18274.4,40000,179103,0.0260287,0.0785593,63496.9,3554.21,132171,1.71E-06,235864,635864,3943.81,1065.66,2.89528,600.992,4034.54,1047.69,4.05334,580.858,235864,4028.18,1044.33,0.99857,574.244,4030.16,1041.15,2.1101,571.767
100718.0017,0,100718,3.34E+01,4.76E+01,5.76E+02,2.67E+01,0.00E+00,,1.27315,0.0984886,11.5429,31.1722,4.13788,29350.3,20196.24129,726631.6427,527.911,16988,831.968,2.94491,1138.73,1502.35,13443.1,40000,100703,0.0219576,11.2346,84696.4,3961.89,146828,4.66E-05,157464,557464,3872.35,900.259,2.61063,465.296,3941.02,887.017,3.1401,451.059,157464,3938.86,880.079,1.27798,442.38,3939.54,878.304,1.67626,440.948
113562.354,48816.90028,162379.3,1.43E+01,2.07E+01,5.79E+02,1.15E+01,0.00E+00,,0.24965,0.0692549,0.469592,46.0602,3.99089,30178,19561.95396,660460.6624,851.156,15246.4,950.786,2.91991,1498.79,1478.17,13233.9,40000,162364,0.0211837,0.0315732,71229.1,2633.69,108040,6.02E-06,219125,619125,2717.94,866.925,2.98507,485.999,2775.2,853.507,3.98205,471.034,219125,2771.53,849.721,1.31281,464.324,2770.2,847.346,2.31803,462.694
100843.7327,0,100843.7,2.52E+01,4.56E+01,4.67E+02,2.02E+01,0.00E+00,,2.3571,0.0643359,10.1409,25.7301,5.22272,21831.5,11734.25119,603270.4495,528.589,14068.4,726.249,2.85594,0.4,1140.51,10288.6,40000,100832,0.0148138,9.89439,91849.7,3380.19,132977,9.03E-05,157593,557593,2538.39,606.229,3.20344,312.147,2579.19,598.414,3.02293,303.182,157593,2574.79,593.477,1.60026,296.876,2573.44,592.553,1.68992,296.009
78095.86298,0,78095.9,3.77E+01,2.40E+01,5.27E+02,3.02E+01,0.00E+00,,0.688516,0.0566774,20.3419,28.8295,3.19786,16082.2,8609.279909,383922.308,409.347,8945.98,469.359,2.45647,3317.67,975.084,8829.27,40000,78086.1,0.0118325,20.0658,53326.8,3487.1,139266,3.30E-05,134847,534847,2228.48,485.207,2.60909,268.508,2267.65,477.906,3.34546,260.994,134847,2266.81,474.483,1.34757,255.563,2267.1,473.302,1.76462,254.782
113562.354,18005.4606,131567.8,2.28E+01,4.06E+01,6.52E+02,1.82E+01,0.00E+00,,0.563393,0.109496,0.463565,41.2422,3.94839,37339.8,30431.23688,846382.2204,689.615,19686.8,1069.94,2.99024,2013.21,1851.33,16437.5,40000,131549,0.0281302,0.0595216,74871.5,3680.04,137387,1.63E-05,188310,588310,4297.53,1152.75,2.56599,619.229,4386.29,1134.64,3.51966,599.356,188310,4380.78,1128.22,1.00522,590.404,4379.86,1125.21,2.00453,588.121
113562.354,16275.01416,129837.4,1.18E+01,4.01E+01,5.58E+02,9.42E+00,0.00E+00,,0.95294,0.065536,0.400508,36.7662,4.2235,25940.4,14729.2182,714585.4385,680.573,16642,882.546,2.90958,0.71,1279.8,11509,40000,129825,0.0215343,0.053106,88909.1,2389.49,102210,2.34E-05,186586,586586,2582.79,881.596,2.9231,474.865,2628.52,869.183,3.5144,461.029,186586,2622.79,863.15,1.52511,452.86,2621.44,861.37,2.09988,451.532
113562.354,56996.97372,170559.3,1.85E+01,3.76E+01,6.27E+02,1.48E+01,0.00E+00,,0.335443,0.0841894,0.507854,49.2113,4.38544,36581,27202.22798,768105.2579,894.024,17749,1088.07,3.03096,1396.86,1748.35,15558.8,40000,170542,0.0237108,0.0353179,75269.1,3045.43,118528,8.36E-06,227303,627303,3302.65,970.989,3.00977,540.611,3373.06,955.599,3.89982,523.472,227303,3368.94,950.987,1.32336,516.08,3367.57,948.434,2.32131,514.246
113562.354,80426.58821,193988.9,1.42E+01,2.32E+01,4.92E+02,1.14E+01,0.00E+00,,0.173276,0.0591247,0.504416,49.1474,4.49684,30174.3,18796.2158,578972.488,1016.86,13283.1,915.664,2.96539,1797.39,1448.47,12976.6,40000,193974,0.0157844,0.0405694,62548.1,2739,110401,4.56E-06,250735,650735,2319.41,646.05,3.42137,369.187,2367.62,635.915,4.19984,357.877,250735,2365.73,632.895,2.0158,352.35,2364.99,631.376,2.60075,351.223
113562.354,62507.36771,176069.7,1.89E+01,3.53E+01,7.03E+02,1.51E+01,0.00E+00,,0.14277,0.0898227,0.54229,52.5605,4.33406,39454.1,31049.49104,812375.6353,922.904,18724.5,1198.26,3.0404,1432.64,1870.44,16600.1,40000,176051,0.0273022,0.0362151,75784.6,2877.47,113091,3.26E-06,232812,632812,3520.74,1117.33,2.92231,626.521,3598.99,1099.31,4.03759,606.269,232812,3593.77,1095.35,1.03189,599.128,3592.91,1092.09,2.30915,596.747
113562.354,25285.65403,138848,3.34E+01,3.81E+01,4.76E+02,2.67E+01,0.00E+00,,0.995137,0.0773359,12.1989,35.8149,4.36742,28440.9,19487.38523,655532.3621,727.799,15227.5,848.824,2.87863,2037.12,1475.3,13209.1,40000,138833,0.0171707,11.8521,71175,3878.45,144046,3.36E-05,195594,595594,3032.62,703.743,3.09967,380.277,3090.84,693.106,3.43168,368.41,195594,3092.11,688.105,1.66946,361.517,3093.44,686.828,1.91016,360.388
113562.354,4833.338961,118395.7,1.78E+01,4.67E+01,7.33E+02,1.42E+01,0.00E+00,,0.761254,0.105997,0.432094,41.3304,4.12304,35620.7,26056.38594,951321.9634,620.571,22174.2,1156.09,3.03699,381.12,1710.41,15234,40000,118379,0.033872,0.0337497,93097,2920.71,115681,1.85E-05,175140,575140,4171.13,1387.25,2.41227,731.035,4250.89,1366.8,3.45759,708.625,175140,4242.36,1358.49,0.930573,697.907,4239.87,1354.88,2.19539,695.279
107086.8521,0,107086.9,2.47E+01,2.21E+01,5.26E+02,1.98E+01,0.00E+00,,0.53118,0.0897135,4.36977,28.7223,3.07791,26313.4,18761.36208,603359.301,561.301,14031.1,765.728,2.72588,3629.14,1447.1,12964.8,40000,107072,0.019826,4.08795,56502.1,3957.71,150428,1.95E-05,163833,563833,3515.02,812.719,2.51717,437.59,3583.74,800.12,3.45069,424.005,163833,3582.86,795.268,1.05579,416.694,3588.54,793.04,1.71464,414.996
80231.51276,0,80231.5,1.93E+01,4.90E+01,5.04E+02,1.55E+01,0.00E+00,,2.7127,0.0495582,5.87171,27.5092,5.56774,16923.1,7648.105083,494459.5714,420.546,11530.4,595.763,2.70066,0.05,918.453,8327.16,40000,80222.3,0.0115097,5.60994,85063.9,2745.42,117501,0.000122648,136983,536983,1963.35,470.428,3.41553,239.377,1989.5,465.197,2.94134,233.003,136983,1983.86,461.134,1.60351,227.691,1982.33,460.386,1.64282,226.963
102441.57,0,102441.6,2.57E+01,3.28E+01,5.15E+02,2.06E+01,0.00E+00,,0.658425,0.0820382,6.40307,28.1843,3.20251,24222.2,16042.69136,568168.6141,536.955,13236.1,697.709,2.71419,3178.94,1336.49,12003.6,40000,102428,0.0180357,6.12831,60298.3,3844.96,147786,2.51E-05,159189,559189,3217.15,739.326,2.58053,397.241,3278.42,728.079,3.39128,385.163,159189,3278.32,723.255,1.18116,378.081,3281.53,721.428,1.72521,376.712
77521.75843,0,77521.8,3.41E+01,4.66E+01,5.30E+02,2.72E+01,0.00E+00,,1.84815,0.0566643,18.0122,28.8733,4.61563,17763.6,8570.894006,471547.228,406.338,11007.7,556.559,2.72095,0.15,972.884,8809.78,40000,77512,0.0125071,17.7354,88729.1,3216.59,128526,8.51E-05,134273,534273,2239.04,512.026,2.96946,265.941,2272.85,505.463,3.00136,258.645,134273,2268.05,501.18,1.54557,252.997,2266.57,500.285,1.68768,252.233
113562.354,6301.821061,119864.2,3.17E+01,3.27E+01,7.47E+02,2.54E+01,0.00E+00,,0.185303,0.151232,0.743261,41.8877,3.48045,44598.6,45549.26504,920528.9554,628.239,21253.4,1321.72,2.95203,3742,2275.62,20016.2,40000,119841,0.0357705,0.319799,60471.6,4266.23,154608,5.84E-06,176602,576602,5930.53,1465.85,2.16,784.206,6057.55,1441.35,3.51867,757.069,176602,6034.97,1436.01,0.532404,748.881,6049.29,1430.82,1.79423,744.407
113562.354,14673.4391,128235.8,2.28E+01,2.29E+01,5.61E+02,1.82E+01,0.00E+00,,0.383876,0.0996836,0.65354,35.9702,3.37569,32381.8,25789.86138,690716.7694,672.155,16011.5,927.689,2.84054,3493.16,1701.47,15157.4,40000,128219,0.0228157,0.299363,57987.2,3972.36,148226,1.27E-05,184980,584980,3903.76,935.051,2.57987,508.653,3984.98,920.061,3.58668,492.229,184980,3982.23,915.308,1.00003,484.776,3987.34,912.628,1.80132,482.659
94571.24227,0,94571.2,1.84E+01,3.89E+01,4.92E+02,1.48E+01,0.00E+00,,1.24628,0.0656766,2.33658,27.0806,3.89276,21239.7,11467.35753,523603.0166,495.707,12217.2,623.679,2.80075,981.93,1127.29,10172.5,40000,94560,0.0148521,2.07724,80593.2,3319.15,134544,4.95E-05,151321,551321,2584.93,608.438,2.83277,322.613,2629.86,599.882,3.19521,313.277,151321,2627.58,595.213,1.5113,306.927,2627.07,594.084,1.76202,306.013
113562.354,59020.49605,172582.9,2.38E+01,3.93E+01,5.35E+02,1.90E+01,0.00E+00,,0.540789,0.0881689,1.17377,46.1544,4.60757,37308.8,29516.76314,727052.5352,904.627,16777.5,1052.79,3.02451,2297.48,1822.72,16193.8,40000,172565,0.0193349,0.724669,66079.1,3804.23,140623,1.69E-05,229326,629326,3449.99,792.787,3.17109,439.296,3520,779.973,3.7474,425.121,229326,3522.46,775.18,1.65259,418.047,3526.76,773.396,2.06034,416.498
77486.84699,0,77486.8,1.10E+01,3.35E+01,7.22E+02,8.84E+00,0.00E+00,,0.338635,0.0555471,0.399369,38.9575,3.30042,18001.4,8397.431448,490897.5612,406.155,11409,629.808,2.63646,311.81,962.879,8721.17,40000,77477.2,0.0207328,0.0311049,80401.7,1746.51,85396.3,9.61E-06,134238,534238,2189.76,848.789,2.15392,458.17,2228.63,836.473,3.6899,445.501,134238,2223.66,832.228,0.701605,438.346,2221.88,829.311,2.02569,436.587
113562.354,9697.526868,123259.9,2.32E+01,4.15E+01,5.18E+02,1.86E+01,0.00E+00,,1.10324,0.0913563,3.02949,32.2791,4.13669,30738.7,21893.97431,727558.7725,646.077,16961.8,880.905,2.93961,1757.51,1565.32,13986.9,40000,123244,0.0205897,2.71354,76412.9,3866.07,145125,3.74E-05,180005,580005,3584.88,844.061,2.84674,447.556,3652.76,831.388,3.29269,433.617,180005,3652.8,825.215,1.436,425.548,3654.25,823.59,1.781,424.176
113562.354,17760.58826,131322.9,3.60E+01,2.00E+01,5.87E+02,2.88E+01,0.00E+00,,0.318317,0.111711,8.97401,38.011,3.424,35572.5,31301.74788,732368.5362,688.33,16910.6,1050.06,2.85388,3844.54,1878.18,16666,40000,131304,0.0244805,8.59558,56049,4309.51,155899,1.08E-05,188065,588065,4373.55,1003.7,2.52993,545.971,4463.1,987.185,3.59861,527.851,188065,4455.58,982.475,0.907862,520.358,4468.45,979.22,1.75586,517.679
113562.354,28132.93039,141695.3,2.88E+01,2.06E+01,6.91E+02,2.30E+01,0.00E+00,,0.171735,0.126248,0.662482,45.2122,3.70458,42706.1,41104.22354,841930.6761,742.689,19428.6,1218.97,2.95562,3470.64,2158.96,19038.9,40000,141674,0.0300115,0.212229,60086.2,4098.04,148399,5.18E-06,198435,598435,4945.21,1229.69,2.46726,672.901,5054.78,1208.97,3.68242,649.88,198435,5041.68,1204.48,0.722183,642.385,5049.94,1200.46,1.85287,639.047
86757.97029,0,86758,1.62E+01,3.14E+01,6.31E+02,1.30E+01,0.00E+00,,0.394728,0.0708207,0.392156,34.1455,3.13239,20962.4,11777.86488,516428.923,454.747,12019.8,645.141,2.66776,2203.78,1142.65,10307.5,40000,86746.5,0.0197823,0.0640328,66148.8,2874.68,120263,1.31E-05,143508,543508,2785.29,810.263,2.27768,436.498,2838.31,798.121,3.54074,423.794,143508,2833.7,793.768,0.829304,416.747,2832.83,791.294,1.83891,415.136
113527.9584,0,113528,1.67E+01,1.96E+01,5.27E+02,1.34E+01,0.00E+00,,0.559213,0.0801767,0.361996,29.0299,3.14801,25571.6,16994.06222,629814.9382,595.07,14676.6,769.028,2.74267,2798.25,1376.16,12348.9,40000,113514,0.0208204,0.0833152,63889,3417.94,134828,1.75E-05,170275,570275,3147.94,852.856,2.59624,461.487,3211.53,840.004,3.50492,447.436,170275,3207.77,834.95,1.13331,439.892,3207.07,832.815,1.89819,438.364
113562.354,67868.92464,181431.3,1.36E+01,4.72E+01,4.91E+02,1.08E+01,0.00E+00,,1.45076,0.0600449,0.546199,46.7006,6.53609,30588,18034.88759,729735.2053,951.034,16833.5,1062.58,3.08419,0.33,1418.35,12715.4,40000,181417,0.0160565,0.103118,82656.2,2634.68,106838,3.85E-05,238178,638178,2365.74,657.22,3.72097,358.382,2405.95,647.961,3.6526,347.762,238178,2402.48,643.176,2.23246,341.412,2401.8,642.26,2.33272,340.505
113562.354,76491.92055,190054.3,3.68E+01,3.59E+01,5.66E+02,2.94E+01,0.00E+00,,0.237056,0.0951186,6.69278,50.0464,4.50361,41535.4,37062.88356,734654.0455,996.205,16827.5,1189.21,3.01109,3049.21,2047.56,18101,40000,190034,0.0203232,6.20354,58721.4,4062.84,146044,7.38E-06,246795,646795,3716.82,833.387,3.16369,470.571,3795.2,819.214,3.98965,454.903,246795,3794.58,815.32,1.51082,448.307,3804.74,812.928,2.09308,446.251
113562.354,11238.23446,124800.6,3.45E+01,2.33E+01,6.77E+02,2.76E+01,0.00E+00,,0.227605,0.141643,3.04305,40.0324,3.41606,42693.7,42859.78646,848964.5809,654.121,19568.1,1251.97,2.93054,4082.06,2205.72,19431.2,40000,124779,0.0309473,2.63812,56259.3,4416.25,161070,7.70E-06,181540,581540,5548.18,1268.87,2.29135,683.187,5663.31,1247.54,3.54401,659.662,181540,5646.05,1242.48,0.650082,651.746,5665.74,1237.89,1.74128,647.832
113562.354,46714.85142,160277.2,3.25E+01,3.52E+01,6.42E+02,2.60E+01,0.00E+00,,0.243319,0.119557,2.23504,47.2474,4.03513,44448.1,43445.13371,822898.3569,840.097,18920.9,1259.92,2.99798,3449.22,2221.11,19560.1,40000,160255,0.0260805,1.76528,58671.7,4245.8,152342,7.73E-06,217016,617016,4675.94,1069.42,2.7334,592.171,4775.98,1051.18,3.76284,571.982,217016,4768.29,1046.67,0.995201,564.588,4782.28,1043.22,1.86632,561.665
100467.882,0,100467.9,3.66E+01,1.71E+01,5.73E+02,2.93E+01,0.00E+00,,0.432452,0.0969605,13.9227,31.0136,3.05926,26690.2,19722.1754,605907.8172,526.6,14067.5,791.828,2.70992,3775.88,1484.31,13287.1,40000,100453,0.0212204,13.6155,56131.9,4139.4,153684,1.63E-05,157214,557214,3801.41,870.028,2.36333,465.396,3874.34,856.306,3.4544,450.741,157214,3869.98,851.525,0.876436,443.375,3878.42,848.814,1.67099,441.303
113562.354,81888.44352,195450.8,2.87E+01,2.70E+01,7.03E+02,2.29E+01,0.00E+00,,0.000174115,0.109523,0.671528,54.8306,4.38282,48431.2,48006.51765,826735.8107,1024.48,18974.5,1300.43,3.05233,2992.97,2337.79,20535,40000,195427,0.0268437,0.133717,60724.8,3783.88,137615,1.00E-06,252188,652188,4284.16,1099.17,2.99053,626.66,4384.88,1080.11,4.20563,605.247,252188,4375.99,1077.11,1.0112,598.845,4380.94,1073.75,2.10995,596.139
113562.354,89983.11349,203545.5,2.77E+01,3.60E+01,5.88E+02,2.21E+01,0.00E+00,,0.138552,0.0955692,1.01682,52.6365,4.65823,44487.6,40580.61257,749342.4698,1066.92,17145.4,1231.53,3.05909,2897.11,2144.83,18920.2,40000,203524,0.0208339,0.503602,58942.8,3898.12,141300,4.15E-06,260285,660285,3734.34,854.066,3.24051,486.606,3815.91,839.338,4.13766,470.303,260285,3814.85,835.793,1.5286,463.915,3822.77,833.355,2.18343,461.85
108227.92,0,108227.9,3.16E+01,1.96E+01,4.56E+02,2.53E+01,0.00E+00,,0.856921,0.0685499,15.0994,25.3515,3.34764,21110.7,13372.20949,532128.4762,567.294,12399.7,650.258,2.59751,3469.76,1218.58,10973.6,40000,108216,0.015216,14.8567,56307.3,3834.67,147036,3.25E-05,164977,564977,2690.08,623.478,2.84976,338.644,2741.09,614.249,3.3576,328.48,164977,2741.11,609.908,1.48348,322.154,2742,608.641,1.81246,321.149
76039.35353,0,76039.4,1.92E+01,3.56E+01,7.35E+02,1.54E+01,0.00E+00,,0.346176,0.0801219,0.454384,39.2878,3.34243,22007.3,12444.23635,526820.1004,398.556,12249,670.775,2.73115,1756.54,1174.96,10591.2,40000,76027.6,0.0219286,0.07254,71792.1,2937.61,121239,1.20E-05,132789,532789,3151.98,898.301,2.07616,474.901,3211.09,884.737,3.49653,460.874,132789,3205,880.174,0.637731,453.603,3204.88,877.143,1.79509,451.544
113562.354,43418.80954,156981.2,2.32E+01,2.25E+01,7.12E+02,1.86E+01,0.00E+00,,0.115288,0.106724,0.555029,49.3883,3.95668,40774.4,35478.8848,826976.3906,822.83,19075.9,1204.93,2.98382,2510.17,2002.33,17718.8,40000,156961,0.0295138,0.0720833,67767.3,3442.56,129583,2.94E-06,213722,613722,4180.59,1208.16,2.64251,669.881,4275.32,1188.27,3.86361,647.573,213722,4266.85,1184.28,0.791337,640.408,4268.95,1180.55,2.03974,637.464
113562.354,55186.10125,168748.5,1.38E+01,3.08E+01,6.42E+02,1.11E+01,0.00E+00,,0.152499,0.0723101,0.497955,49.4872,4.09469,32492.6,21607.12851,712366.9653,884.541,16418,1052.14,2.96744,1018.73,1554.85,13896.6,40000,168733,0.0241479,0.0272934,76673,2355.19,99099.2,3.32E-06,225494,625494,2837.33,987.837,2.94915,555.138,2898.07,972.436,4.09102,537.861,225494,2893.87,968.818,1.12747,531.05,2892.4,965.915,2.38039,529.063
113562.354,85607.658,199170,3.67E+01,3.28E+01,5.83E+02,2.93E+01,0.00E+00,,0.0772144,0.0979091,5.46954,51.8356,4.41806,43783,41052.92193,726044.5461,1043.99,16567.3,1238.27,3.01047,3407.4,2157.58,19027.3,40000,199148,0.0208535,4.96222,54709.7,4090.94,146874,2.38E-06,255909,655909,3823.96,854.863,3.15378,487.885,3907.5,839.976,4.15962,471.392,255909,3903.99,836.84,1.40554,465.251,3916.37,834.14,2.1121,462.961
110730.7649,0,110730.8,2.96E+01,2.71E+01,6.76E+02,2.37E+01,0.00E+00,,0.273605,0.136941,1.19495,36.2477,3.21707,38393.8,35818.95539,814505.3793,580.373,18827.3,1147.69,2.87945,3866.86,2012.12,17801.6,40000,110711,0.0308954,0.828633,58013.6,4327.9,156344,9.31E-06,167472,567472,5367.38,1266.52,2.18141,673.324,5478.25,1245.71,3.47328,650.553,167472,5461.79,1240.31,0.609039,642.388,5477.64,1235.82,1.72038,638.607
78766.98666,0,78767,3.25E+01,2.62E+01,5.50E+02,2.60E+01,0.00E+00,,0.569174,0.0641883,13.7156,29.8958,3.09651,17740.6,9876.775457,409117.9589,412.862,9530.65,502.589,2.52697,3403.32,1045.23,9449.38,40000,78756.5,0.0134406,13.4266,53577.3,3537.29,141605,2.63E-05,135518,535518,2521.22,551.171,2.47465,301.8,2566.49,542.748,3.39041,293.198,135518,2565.97,539.104,1.15827,287.32,2567.53,537.623,1.70282,286.355
113562.354,60369.80115,173932.2,2.11E+01,4.26E+01,5.82E+02,1.68E+01,0.00E+00,,0.596638,0.0873738,0.527245,48.1907,4.81049,38142.3,29375.60647,785479.6144,911.701,18179.7,1083.46,3.07306,1478.27,1818.27,16155.8,40000,173914,0.0214819,0.061834,74649,3450,129850,1.67E-05,230675,630675,3427.05,880.506,3.17526,486.333,3498.16,866.489,3.74639,470.795,230675,3495.75,861.179,1.64228,463.196,3494.95,859.274,2.24127,461.699
113562.354,2509.496417,116071.9,1.44E+01,1.98E+01,5.43E+02,1.15E+01,0.00E+00,,0.524282,0.073472,0.347517,30.9999,3.22265,24711.8,15462.03067,633747.36,608.409,14756.3,785.767,2.74751,2135.43,1311.72,11787.6,40000,116059,0.0214163,0.0529988,69414.6,3003.91,122189,1.48E-05,172820,572820,2886.91,876.931,2.61013,476.411,2944.77,863.93,3.57294,462.15,172820,2940.14,858.913,1.12658,454.552,2938.88,856.654,1.99469,452.987
113562.354,74749.25276,188311.6,2.15E+01,3.66E+01,6.50E+02,1.72E+01,0.00E+00,,0.179736,0.090278,0.550434,52.6588,4.5219,41113.9,33816.00194,786359.9739,987.075,18115,1169.75,3.05848,1889.09,1953.79,17307.9,40000,188292,0.0241314,0.0421985,70003.2,3260.64,123674,4.54E-06,245053,645053,3536.83,988.176,3.09498,557.618,3615.64,971.892,4.0654,539.434,245053,3611.83,967.967,1.29028,532.52,3611.12,965.256,2.33102,530.521
113562.354,66342.66207,179905,3.26E+01,3.88E+01,5.67E+02,2.61E+01,0.00E+00,,0.391809,0.0969093,4.69072,48.4293,4.55791,40967.6,35753.52557,761662.2011,943.002,17515.2,1163.86,3.02766,2733.77,2010.24,17785.7,40000,179885,0.0208309,4.21655,62681,4029.3,145590,1.23E-05,236646,636646,3788.61,854.35,3.12195,476.963,3866.78,840.094,3.83997,461.231,236646,3867.79,835.493,1.51561,454.121,3876.37,833.238,2.03911,452.171
88575.5162,0,88575.5,3.47E+01,4.38E+01,4.71E+02,2.77E+01,0.00E+00,,2.18958,0.0525448,20.5925,25.9627,4.97188,17616.8,8595.068396,495574.272,464.284,11549.4,604.1,2.69733,0.17,974.27,8822.06,40000,88565.8,0.0120054,20.3461,89159.2,3251.89,128158,9.45E-05,145327,545327,2076.22,491.055,3.26225,255.565,2107.73,485.021,3.03359,248.513,145327,2103.16,480.992,1.64524,243.138,2101.79,480.214,1.71646,242.406
113562.354,44676.45392,158238.8,3.83E+01,3.57E+01,7.14E+02,3.07E+01,0.00E+00,,0.174269,0.142379,1.85843,49.4253,4.06064,51556.9,56872.45249,917925.799,829.394,21089,1422.28,3.05168,3880.4,2550.46,22298.9,40000,158213,0.0305768,1.36199,57407.1,4335.57,160907,5.61E-06,214974,614974,5571.64,1253.88,2.59343,693.031,5691.21,1232,3.73756,668.719,214974,5676.99,1227.4,0.799204,661.124,5695.15,1223.07,1.85117,657.405
113562.354,48021.83655,161584.2,3.20E+01,4.58E+01,6.72E+02,2.56E+01,0.00E+00,,0.551027,0.125774,1.22084,48.5847,4.60126,47978.1,47594.63852,941996.8406,846.943,21772.4,1329.2,3.08786,2625.43,2327.48,20449,40000,161561,0.0276925,0.73727,67779.5,4206.56,149782,1.72E-05,218322,618322,4923.89,1136.16,2.82946,622.02,5025,1117.14,3.6165,601.156,218322,5021.97,1110.76,1.18297,592.31,5030.96,1107.7,1.89121,589.678
113562.354,62226.77073,175789.1,2.40E+01,2.51E+01,5.00E+02,1.92E+01,0.00E+00,,0.263584,0.0800953,2.08031,45.6433,4.14196,33979.1,26133.22288,623206.126,921.441,14305.6,977.953,2.92002,3291.83,1712.98,15256,40000,175772,0.0172683,1.63804,53836.7,3798.94,141601,8.49E-06,232533,632533,3130.08,707.703,3.14501,398.969,3195.27,696.086,3.93623,386.102,232533,3197.05,692.605,1.60822,380.03,3203.81,690.73,2.09161,378.442
113562.354,20325.33811,133887.7,2.42E+01,4.27E+01,6.04E+02,1.94E+01,0.00E+00,,0.743657,0.108961,0.554843,39.6437,4.12674,37461.2,30767.30141,828994.8155,701.776,19294.4,1035.93,3.00427,2137.92,1861.74,16526.1,40000,133869,0.0253419,0.163729,73144,3931.62,144778,2.35E-05,190630,590630,4273.56,1039.02,2.69549,556.883,4359.15,1022.67,3.44248,539.013,190630,4357.31,1016.08,1.19769,530.146,4358.44,1013.68,1.86646,528.217
105131.5731,0,105131.6,2.50E+01,3.77E+01,7.15E+02,2.00E+01,0.00E+00,,0.419242,0.12373,0.478608,38.3775,3.50183,35455,29157.62289,820140.2507,551.031,19060.3,1052.88,2.91642,2604.89,1811.37,16097,40000,105113,0.031407,0.0975469,70457,3822.93,142129,1.30E-05,161874,561874,4857.54,1286.8,2.18445,677.393,4956.67,1266.57,3.44003,655.411,161874,4946.95,1260.25,0.658481,646.475,4949.21,1256.28,1.84875,643.331
113562.354,67720.79048,181283.1,1.97E+01,4.41E+01,5.22E+02,1.58E+01,0.00E+00,,0.812567,0.0777474,0.587977,47.5428,5.33751,36116.7,25885.8695,741601.5047,950.243,17136,1051.09,3.09641,1129.65,1704.7,15185,40000,181266,0.018081,0.130784,75887,3402.42,128828,2.38E-05,238027,638027,3049.88,741.153,3.42913,408.345,3110.27,729.583,3.71539,395.433,238027,3110.02,724.54,1.98496,388.482,3109.9,723.239,2.25664,387.322
113562.354,91258.72487,204821.1,1.64E+01,2.85E+01,7.46E+02,1.31E+01,0.00E+00,,2.94E-05,0.0814881,0.589744,57.5183,4.61023,41266.4,31930.86118,803894.9888,1073.62,18441.9,1272.88,3.08176,924.16,1897.36,16829.1,40000,204802,0.0274438,0.0389456,78015.2,2335.32,96773,1.00E-06,261563,661563,3192.65,1121.94,3.17783,643.098,3264.84,1103.83,4.46213,622.513,261563,3259.61,1101.06,1.07911,616.114,3259.53,1097.75,2.42215,613.695
92821.71574,0,92821.7,3.64E+01,4.71E+01,6.46E+02,2.92E+01,0.00E+00,,0.899063,0.109485,11.3188,34.6421,3.82997,30331.9,21791.22427,715987.734,486.513,16717.4,841.536,2.92843,1680.67,1561.58,13954.6,40000,92806.1,0.0240347,10.9731,79231.6,4045.69,149040,3.41E-05,149567,549567,4301.89,985.616,2.35312,509.449,4378.25,970.746,3.22963,493.738,149567,4375.41,963.813,1.00468,484.761,4379.4,961.389,1.65237,482.901
113562.354,87180.47307,200742.8,2.32E+01,2.37E+01,4.97E+02,1.86E+01,0.00E+00,,0.112668,0.0767558,1.38565,49.8537,4.46294,36437.4,28409.27375,613932.2589,1052.25,14014.7,1041.42,2.97933,3133.57,1787.5,15893.3,40000,200725,0.0164039,0.905297,52934.6,3691.3,137221,3.52E-06,257486,657486,2998.43,672.172,3.3327,384.651,3061.78,660.909,4.18402,372.201,257486,3063.52,657.965,1.83074,366.612,3070.23,656.157,2.29332,365.05
92042.80238,0,92042.8,3.24E+01,1.72E+01,6.20E+02,2.60E+01,0.00E+00,,0.365019,0.100451,8.2379,33.3234,3.08176,26553.4,19206.1306,585556.8345,482.435,13579.1,781.139,2.72235,3749.54,1464.44,13115,40000,92028.2,0.021745,7.90659,55619,4043.96,151977,1.42E-05,148789,548789,3937.63,891.571,2.23181,473.921,4013.33,877.429,3.44911,458.977,148789,4007.66,872.823,0.750068,451.725,4018.03,869.801,1.64154,449.424
113562.354,18733.93621,132296.3,3.82E+01,2.81E+01,6.78E+02,3.06E+01,0.00E+00,,0.200476,0.141744,4.73324,42.2192,3.53178,44467.9,45773.66331,852798.7726,693.411,19630.9,1283.2,2.9547,4195.83,2281.36,20064.2,40000,132273,0.0304669,4.30671,55318.6,4418.22,163592,6.78E-06,189034,589034,5551.16,1249.25,2.35624,677.53,5666.45,1228,3.59288,654.049,189034,5649.46,1223.21,0.678291,646.341,5669.74,1218.68,1.75781,642.471
113562.354,19835.33666,133397.7,3.13E+01,2.58E+01,4.78E+02,2.50E+01,0.00E+00,,0.563387,0.0790999,10.4017,34.1313,3.57345,27049.6,19338.80641,599862.6959,699.227,13910.8,800.277,2.74995,3534.95,1469.57,13159.5,40000,133383,0.0173569,10.0704,55482.8,3978.19,148683,1.96E-05,190144,590144,3096.95,711.358,2.88133,390.572,3158.63,700.301,3.56716,378.38,190144,3159.96,695.952,1.42302,371.708,3163.99,694.275,1.8685,370.351
113562.354,26400.49316,139962.8,2.93E+01,3.43E+01,6.38E+02,2.35E+01,0.00E+00,,0.297299,0.12184,1.2378,42.5781,3.71332,40956.6,38333.22013,810101.5433,733.612,18695.2,1171.79,2.95012,3490.98,2083.18,18401.3,40000,139942,0.027121,0.813043,59433.8,4230.39,152685,9.63E-06,196703,596703,4769.19,1111.92,2.54362,606.274,4869.87,1093.37,3.62743,585.827,196703,4861.34,1088.41,0.87312,578.052,4873.6,1084.84,1.79686,575.067
113562.354,59395.51047,172957.9,2.55E+01,4.12E+01,7.17E+02,2.04E+01,0.00E+00,,0.302979,0.109853,0.559923,52.4267,4.54503,45559.9,41549.07219,907904.6254,906.575,20982.3,1283.22,3.08503,2006.47,2170.9,19139.1,40000,172936,0.0287474,0.0482715,72612,3561.21,131729,7.90E-06,229697,629697,4305.08,1177.81,2.88026,654.062,4400.2,1158.31,3.83949,632.353,229697,4394.64,1153.15,1.08193,624.331,4394.11,1149.9,2.21364,621.834
113562.354,8611.695614,122174,1.33E+01,1.56E+01,5.30E+02,1.06E+01,0.00E+00,,0.538121,0.067206,0.360663,32.8048,3.37778,24054.7,14424.06885,616266.0881,640.401,14336.6,776.755,2.75226,1870.88,1266.28,11390.9,40000,122161,0.0201471,0.0503575,70304.9,2815.51,116529,1.47E-05,178922,578922,2641.45,824.845,2.72829,451.249,2693.85,812.698,3.62016,437.865,178922,2689.48,807.923,1.2559,430.55,2688.24,805.884,2.04686,429.142
97176.81898,0,97176.8,1.84E+01,3.73E+01,7.13E+02,1.47E+01,0.00E+00,,0.428727,0.0948592,0.420007,38.4462,3.47337,28223.1,18604.82593,711292.3477,509.35,16544.2,899.586,2.8618,1442.61,1440.95,12911.5,40000,97162.4,0.0281451,0.0475901,79287.5,3039.62,121300,1.22E-05,153923,553923,3729.4,1152.51,2.19727,607.878,3802.65,1135.22,3.50487,589.248,153923,3795.51,1129.35,0.694312,580.702,3794.37,1125.8,1.97333,578.144
77166.48663,0,77166.5,2.55E+01,3.24E+01,6.72E+02,2.04E+01,0.00E+00,,0.323709,0.0906275,1.55268,35.8842,3.12677,23000.5,14627.79287,499090.205,404.459,11578.6,661.125,2.68299,3459.59,1275.32,11469.9,40000,77153.7,0.0196312,1.19772,55870.5,3694.02,144751,1.36E-05,133915,533915,3555.46,804.928,2.11969,427.213,3622.59,792.235,3.44656,414.164,133915,3617.03,788.124,0.679475,407.389,3625.1,785.249,1.61579,405.314
110124.1483,0,110124.1,1.19E+01,4.39E+01,6.95E+02,9.56E+00,0.00E+00,,0.84701,0.0803094,0.386877,37.9103,3.9625,27557.4,16590.30606,845292.1078,577.227,19733,997.006,2.88867,0.19,1359.46,12203.6,40000,110111,0.0302025,0.0293312,92368.4,2104.47,93409.9,1.88E-05,166872,566872,3168.1,1236.36,2.46331,651.284,3222.94,1219.12,3.5032,632.387,166872,3214.81,1211.2,1.0447,622.043,3212.38,1208.1,2.2321,619.94
113562.354,91387.91246,204950.3,1.56E+01,2.69E+01,6.89E+02,1.25E+01,0.00E+00,,0.000116994,0.0756696,0.567787,56.0312,4.56706,38802.6,28582.63154,747886.3496,1074.31,17154.4,1186.82,3.06399,1003.96,1793.06,15940.7,40000,204932,0.0247062,0.0331259,75490.6,2360.58,97659.3,1.00E-06,261693,661693,2965.61,1010.17,3.225,579.835,3031.57,993.918,4.47352,561.492,261693,3027.52,991.187,1.22455,555.24,3026.78,988.248,2.48176,553.166
113562.354,55214.95384,168777.3,1.91E+01,2.14E+01,7.12E+02,1.53E+01,0.00E+00,,0.0800139,0.0923834,0.544971,51.5897,4.11938,38806.2,30883.87478,800536.6561,884.676,18443.3,1189.12,3.00238,1763.14,1865.34,16556.7,40000,168759,0.0282947,0.0463956,73103,2922.28,114690,1.83E-06,225520,625520,3619.64,1157.69,2.79943,648.228,3701.48,1138.95,4.03003,627.121,225520,3695.11,1135.3,0.883015,620.17,3695.34,1131.79,2.19118,617.522
113562.354,74409.91179,187972.3,1.18E+01,3.11E+01,4.85E+02,9.41E+00,0.00E+00,,0.242785,0.0530948,0.486434,48.0571,4.49703,27677.3,15759.97406,566022.8042,985.329,12996,885.185,2.94789,1263.18,1324.49,11898.9,40000,187959,0.0153962,0.0357115,66441.7,2384.28,100264,6.09E-06,244720,644720,2085.68,630.011,3.44886,359.125,2127.1,620.435,4.16762,348.386,244720,2124.66,617.281,2.09012,342.828,2123.79,615.849,2.64822,341.78
113562.354,16043.72358,129606.1,2.66E+01,2.43E+01,5.38E+02,2.13E+01,0.00E+00,,0.414751,0.0970784,3.85513,35.3661,3.39404,31612.7,25082.27904,669688.33,679.34,15503.9,919.586,2.82191,3657.01,1677.52,14952,40000,129589,0.0213861,3.50667,56121.3,4082.67,151376,1.42E-05,186350,586350,3798.97,876.692,2.63941,477.823,3876.15,862.643,3.58128,462.444,186350,3874.56,857.98,1.08287,455.152,3883.14,855.445,1.77709,453.114
89339.46706,0,89339.5,3.78E+01,1.97E+01,7.37E+02,3.03E+01,0.00E+00,,0.236541,0.129288,7.54464,39.1897,3.2815,32209.9,26746.93912,683003.2059,468.249,15770.6,979.421,2.80076,3931.8,1733.37,15430.6,40000,89322.1,0.0279359,7.14878,55807.8,4278.55,155997,9.01E-06,146083,546083,5071.17,1145.43,2.00668,599.852,5169.64,1126.76,3.42782,579.921,146083,5152.26,1121.94,0.522589,572.383,5171.52,1117.44,1.64628,568.688
90995.72597,0,90995.7,2.26E+01,3.35E+01,5.37E+02,1.80E+01,0.00E+00,,0.644248,0.0755947,3.56356,29.2539,3.20183,21831.5,13181.90789,505245.463,476.959,11775,615.677,2.68957,2878.79,1209.76,10896.3,40000,90983.6,0.0164678,3.27919,61549.9,3622.18,143250,2.63E-05,147745,547745,2967.1,675.083,2.50817,362.872,3022,664.886,3.37313,352.138,147745,3021.45,660.421,1.15225,345.442,3023.79,658.713,1.70521,344.228
113562.354,39224.81892,152787.2,1.55E+01,1.88E+01,6.76E+02,1.24E+01,0.00E+00,,0.177817,0.0825305,0.487231,47.5665,3.90204,33351,23493.27834,756789.8459,800.864,17477.4,1082.17,2.9463,1337.42,1622.52,14479.5,40000,152771,0.0271252,0.0319246,76805.8,2606.75,106705,3.98E-06,209532,609532,3237.48,1109.81,2.72006,615.316,3307.81,1092.46,3.92592,595.874,209532,3302.46,1088.36,0.907529,588.609,3301.22,1085.01,2.25638,586.214
89223.48828,0,89223.5,3.03E+01,3.17E+01,7.47E+02,2.43E+01,0.00E+00,,0.230633,0.126965,1.07219,39.7227,3.30522,32079.3,26017.11657,685391.5938,467.643,15844.5,964.094,2.81415,3733.76,1709.1,15222.7,40000,89206.4,0.0283665,0.672516,57322.9,4108.88,151789,8.50E-06,145967,545967,4979.45,1162.76,1.99934,609.019,5078.82,1143.93,3.43596,588.89,145967,5063.59,1139.08,0.513449,581.324,5078.61,1134.66,1.66947,577.719
113562.354,92649.24455,206211.6,1.91E+01,2.00E+01,6.08E+02,1.53E+01,0.00E+00,,0.00516424,0.077876,0.55943,53.8709,4.51576,38824.1,30046.35464,690775.1203,1080.92,15841.2,1099.42,3.03482,2027.16,1839.34,16335.4,40000,206193,0.0210969,0.043176,64763,3021.79,116840,1.00E-06,262954,662954,3049.53,863.284,3.2711,496.243,3118.33,848.994,4.39954,480.304,262954,3115.42,846.276,1.45541,474.348,3115.04,843.874,2.43754,472.609
113562.354,25198.63674,138761,3.33E+01,1.56E+01,5.62E+02,2.66E+01,0.00E+00,,0.330631,0.102881,7.42101,39.156,3.54193,34567.2,29311.38924,701536.383,727.325,16193.2,1011.33,2.8559,3734.79,1816.24,16138.5,40000,138743,0.0224961,7.03375,55681.9,4208.96,153226,1.11E-05,195504,595504,4025.5,922.245,2.65351,505.619,4108.44,907.143,3.64949,489.027,195504,4104.3,902.686,1.03923,481.819,4115.26,899.845,1.79538,479.493
113562.354,55719.69354,169282,1.43E+01,3.53E+01,5.46E+02,1.14E+01,0.00E+00,,0.415592,0.0662586,0.477123,46.3521,4.37432,30440,19206.96339,663501.0219,887.343,15326.1,945.648,2.97887,1022.31,1464.47,13115.3,40000,169267,0.0192352,0.0372756,75149.8,2689.02,109344,1.04E-05,226028,626028,2602.39,787.502,3.17541,440.139,2655.03,775.479,3.90977,426.713,226028,2651.52,771.26,1.66434,419.981,2650.34,769.409,2.38157,418.654
113562.354,13493.86652,127056.2,2.45E+01,3.77E+01,6.88E+02,1.96E+01,0.00E+00,,0.405005,0.119754,0.481789,41.4827,3.73714,38869.4,33608.25887,865901.8159,665.959,20104.7,1130.74,2.96648,2518.56,1947.65,17255.8,40000,127037,0.0307907,0.0724633,70732.1,3795.13,140404,1.17E-05,183798,583798,4697.99,1261.53,2.41167,677.115,4797.26,1241.37,3.53978,654.922,183798,4789.46,1235.3,0.793802,646.143,4790.17,1231.63,1.95223,643.256
113562.354,29275.26218,142837.6,3.27E+01,4.92E+01,6.52E+02,2.62E+01,0.00E+00,,0.850387,0.126845,3.18918,43.8441,4.58657,44551.2,41791.3511,951715.4544,748.677,22104.6,1235.34,3.07647,2273.08,2177.37,19193.5,40000,142816,0.0279009,2.75105,72814.3,4235.45,151106,2.74E-05,199577,599577,4971.01,1144.82,2.73726,613.519,5067.64,1126.32,3.41265,593.373,199577,5066.52,1118.78,1.21472,583.67,5073.81,1116.04,1.80005,581.323
95052.29934,0,95052.3,1.73E+01,3.26E+01,5.75E+02,1.38E+01,0.00E+00,,0.516057,0.0753963,0.398079,31.3115,3.1562,22622.3,13580.95656,548600.9026,498.224,12785.8,668.129,2.70861,2461.96,1228.19,11057.7,40000,95040,0.0193259,0.0962562,65420.9,3234.93,130710,1.77E-05,151801,551801,2963.26,791.739,2.42027,426.025,3020.28,779.856,3.47493,413.417,151801,3016.38,775.17,1.0032,406.231,3015.85,773.036,1.81503,404.789
113562.354,65520.78023,179083.1,1.22E+01,1.62E+01,6.84E+02,9.72E+00,0.00E+00,,0.0718711,0.0700554,0.524065,52.6128,4.26179,33587.9,22000.51456,738643.5948,938.717,16990,1124.55,3.00586,435.59,1569.19,14020.3,40000,179067,0.0256018,0.0251256,81612.7,1949.34,86752.4,1.41E-06,235828,635828,2749.31,1046.82,3.01497,592.052,2808.02,1030.52,4.25763,573.673,235828,2803.66,1027.22,1.08436,566.966,2802.22,1024.07,2.47041,564.823
113562.354,32819.12799,146381.5,3.48E+01,2.19E+01,5.03E+02,2.79E+01,0.00E+00,,0.41584,0.0846789,10.7611,38.9978,3.71819,30477.7,23315.98777,629870.5571,767.284,14550.9,896.092,2.8138,3558.83,1616.27,14425.8,40000,146365,0.0184567,10.3806,55027.7,4049.47,149059,1.40E-05,203126,603126,3312.94,756.549,2.89713,418.325,3380.14,744.4,3.68671,404.937,203126,3380.65,740.256,1.36623,398.271,3387.16,738.266,1.89467,396.64
113562.354,76179.37328,189741.7,2.21E+01,4.94E+01,5.53E+02,1.77E+01,0.00E+00,,0.923138,0.0853584,0.65182,49.8138,5.77379,40395.8,31320.97467,821324.3933,994.576,18973.5,1168.72,3.1529,1046.17,1878.77,16671,40000,189723,0.0194162,0.170282,77623.7,3534.5,131422,2.68E-05,246484,646484,3347.29,796.272,3.48815,437.885,3413.27,783.644,3.7002,423.877,246484,3414.11,778.013,1.99479,416.412,3414.34,776.647,2.23916,415.16
113562.354,19905.13155,133467.5,3.20E+01,4.40E+01,7.20E+02,2.56E+01,0.00E+00,,0.529427,0.144243,0.767859,44.3935,4.12059,47067.4,47555.5212,983792.099,699.548,22809.9,1316.69,3.04617,2873.51,2326.5,20440.8,40000,133444,0.0327878,0.32099,68128.9,4293.75,152703,1.69E-05,190205,590205,5655.82,1344.72,2.44832,720.476,5771.38,1322.53,3.46918,696.189,190205,5761.36,1315.44,0.85141,686.579,5769.74,1311.51,1.81106,683.258
107395.9335,0,107395.9,1.22E+01,2.22E+01,5.49E+02,9.76E+00,0.00E+00,,0.55063,0.0634304,0.333361,30.2706,3.1854,21635.5,12103.92836,585345.9805,562.936,13634.9,720.168,2.69393,1561.82,1158.57,10447.3,40000,107384,0.0201663,0.0486922,72900.1,2569.46,110153,1.52E-05,164145,564145,2495.7,825.608,2.58245,449.208,2543.35,813.659,3.5823,436.223,164145,2538.58,808.786,1.14135,428.793,2537.22,806.652,1.99988,427.376
81553.32904,0,81553.3,2.16E+01,2.35E+01,6.27E+02,1.73E+01,0.00E+00,,0.380132,0.0820605,0.628626,33.7032,3.07799,22012.9,13451.60677,492545.7377,427.459,11454.2,625.028,2.66721,3264.14,1222.24,11005.7,40000,81541.1,0.0185512,0.29833,56999.3,3513.53,140185,1.53E-05,138302,538302,3221.72,760.424,2.22709,407.27,3282.96,748.617,3.46217,395.08,138302,3279.3,744.479,0.793868,388.324,3282.42,742.05,1.66649,386.648
113562.354,50017.18206,163579.5,1.52E+01,4.38E+01,5.55E+02,1.22E+01,0.00E+00,,0.896882,0.0713112,0.490796,45.3794,5.03003,32166.6,20520.31907,753011.5176,857.446,17454.2,1012.71,3.06506,204.48,1514.56,13548.7,40000,163564,0.0201059,0.0579613,85570.7,2797.04,112110,2.29E-05,220325,620325,2805.14,823.582,3.26491,449.887,2858.09,811.357,3.64668,436.191,220325,2853.54,805.772,1.82689,428.599,2852.45,804.236,2.25896,427.36
113562.354,34943.62588,148506,2.56E+01,1.66E+01,5.55E+02,2.05E+01,0.00E+00,,0.304822,0.0978571,1.66399,41.4883,3.69748,35207.6,29241.78059,689871.5183,778.411,15907.5,1010.96,2.89133,3556.54,1814.04,16119.7,40000,148488,0.021519,1.25585,55671.3,4036.65,148749,9.99E-06,205249,605249,3826.87,882.057,2.76697,487.422,3906.99,867.558,3.7277,471.448,205249,3905.02,863.384,1.13792,464.505,3914.28,860.759,1.85472,462.353
100628.9245,0,100628.9,2.73E+01,3.76E+01,6.68E+02,2.18E+01,0.00E+00,,0.470242,0.121851,0.943051,35.8052,3.4001,33639.8,27339.72731,746720.801,527.43,17342.1,970.536,2.8839,3042.91,1752.85,15597.3,40000,100611,0.0274511,0.584102,65247,4107.6,151239,1.67E-05,157372,557372,4778.63,1125.44,2.21811,591.494,4872.32,1107.62,3.39847,572.366,157372,4864.78,1101.6,0.731929,563.803,4874.05,1098.04,1.69378,560.964
