WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
104510.8539,0,104510.9,3.27E+01,3.16E+01,6.74E+02,2.61E+01,0.00E+00,,0.280823,0.131808,4.15621,36.094,3.19564,35702.2,31883.66522,758934.6771,547.773,17535.3,1076.87,2.84431,3940.46,1895.93,16816.9,40000,104492,0.029001,3.79152,56738.8,4347.76,157374,1.00E-05,161253,561253,5166.13,1189.05,2.15725,629.744,5269.92,1169.6,3.45788,608.632,161253,5254.37,1164.39,0.611512,600.682,5272.31,1160.04,1.68403,597.063
107358.0951,0,107358.1,2.04E+01,2.40E+01,5.53E+02,1.63E+01,0.00E+00,,0.477214,0.091697,0.493093,30.146,3.08466,27184.6,19371.14065,627580.44,562.721,14606.2,784.629,2.75485,3362.44,1470.82,13170.3,40000,107343,0.0214888,0.198088,59198.5,3788.13,145303,1.65E-05,164104,564104,3596.11,880.586,2.45637,473.357,3668.43,866.938,3.47825,458.614,164104,3665.75,861.98,0.967375,451.089,3667.88,859.55,1.76563,449.285
113562.354,72421.65854,185984,3.81E+01,4.42E+01,6.97E+02,3.05E+01,0.00E+00,,0.333201,0.128116,2.55496,53.298,4.78679,53795.5,58353.61918,956266.4927,974.84,21962.8,1488.75,3.11938,3026.04,2584.42,22579,40000,185958,0.027514,2.02526,63053.9,4262.76,152370,1.13E-05,242719,642719,5010.01,1128.95,2.99146,631.333,5116.2,1109.28,3.83902,609.614,242719,5110.71,1103.96,1.21069,601.566,5124.63,1100.56,1.98669,598.608
113562.354,52525.44649,166087.8,1.31E+01,1.51E+01,5.67E+02,1.05E+01,0.00E+00,,0.254171,0.064564,0.4697,46.4503,4.05639,29265.3,18193.32083,644091.7669,870.6,14858.3,937.454,2.92165,1260,1424.67,12770.2,40000,166074,0.0202833,0.0297089,72173.8,2457.62,102844,6.03E-06,222835,622835,2534.86,829.998,3.05926,466.964,2587.45,817.259,4.02755,452.741,222835,2583.92,813.569,1.4148,446.163,2582.56,811.334,2.37727,444.647
113562.354,2435.903938,115998.3,3.12E+01,2.22E+01,5.92E+02,2.50E+01,0.00E+00,,0.367749,0.116705,5.99245,32.9778,3.14544,34065.7,29431.34112,737249.4545,607.997,17066.5,1013.86,2.82593,3875.78,1820.03,16170.8,40000,115980,0.0258026,5.66241,56840,4302.59,156639,1.28E-05,172741,572741,4571.16,1057.89,2.37391,567.384,4663.41,1040.79,3.49773,548.716,172741,4655.01,1035.57,0.806662,540.793,4668.21,1032.11,1.70943,537.96
97612.91976,0,97612.9,1.83E+01,1.81E+01,6.81E+02,1.46E+01,0.00E+00,,0.311679,0.0908758,0.412782,36.7561,3.22936,26627.2,17630.42603,654808.135,511.638,15207.7,850.863,2.77574,2298.54,1402.1,12574.3,40000,97598.9,0.0262358,0.0565004,69461.8,3125.75,124695,9.10E-06,154360,554360,3569.67,1074.26,2.20067,572.332,3642.17,1057.86,3.55302,554.644,154360,3635.27,1052.91,0.659895,546.876,3635.03,1049.43,1.91094,544.355
113562.354,76082.64241,189645,2.84E+01,4.60E+01,6.57E+02,2.27E+01,0.00E+00,,0.452135,0.108519,0.618659,52.8364,5.01193,48083.3,45556.9096,904870.8717,994.048,20887.5,1303.62,3.12711,2155.86,2275.82,20017.8,40000,189622,0.0248901,0.101332,69532.2,3877.02,140036,1.30E-05,246383,646383,4249.16,1020.82,3.15498,569.773,4340.34,1003.61,3.84306,550.79,246383,4339.47,998.086,1.46463,542.758,4340.77,995.603,2.17802,540.716
113562.354,64724.94606,178287.3,1.28E+01,2.52E+01,6.69E+02,1.02E+01,0.00E+00,,0.0872736,0.0705578,0.51934,51.9904,4.2381,33491,22118.28457,728348.4047,934.545,16757.3,1104.77,2.99943,626.41,1573.46,14057.1,40000,178272,0.0249414,0.0258148,79779.8,2088.32,90841.3,1.77E-06,235033,635033,2768.68,1019.95,3.01555,576.671,2827.97,1004.03,4.22545,558.748,235033,2823.74,1000.7,1.11525,552.071,2822.31,997.657,2.45023,549.999
113562.354,29929.086,143491.4,1.30E+01,2.13E+01,6.80E+02,1.04E+01,0.00E+00,,0.214055,0.0770421,0.461327,45.8349,3.79485,30704.2,20019.8578,751539.4947,752.14,17374.4,1056.41,2.91841,808.23,1495.66,13385.3,40000,143476,0.0277529,0.0260895,81908.8,2240.19,96557.4,4.54E-06,200237,600237,3024.93,1135.32,2.64898,625.864,3088.91,1117.99,3.90269,606.474,200237,3083.42,1113.61,0.868443,598.929,3081.68,1110.12,2.32304,596.508
113562.354,49686.37395,163248.7,2.47E+01,3.61E+01,7.34E+02,1.97E+01,0.00E+00,,0.171572,0.111296,0.56634,51.3252,4.20497,43796.5,39624.71333,881353.9795,855.68,20342.5,1271.89,3.03465,2286.72,2118.81,18701.4,40000,163228,0.030336,0.0639977,70462.5,3502.02,130546,4.37E-06,219989,619989,4360.39,1242.2,2.7098,688.782,4458.54,1221.64,3.8487,665.755,219989,4450.55,1217.15,0.854878,658.181,4451.84,1213.44,2.09426,655.256
113562.354,91826.54012,205388.9,2.41E+01,2.61E+01,7.47E+02,1.93E+01,0.00E+00,,6.43E-05,0.0994323,0.628032,57.3699,4.57577,47322.1,43711.3913,841506.603,1076.58,19311.5,1325.67,3.08029,2154.57,2228.07,19618.5,40000,205367,0.0280007,0.0708957,68144.3,3212.93,121238,1.00E-06,262128,662128,3890.76,1145.56,3.10468,656.735,3982.37,1126.23,4.34722,634.829,262128,3975.13,1123.42,1.02467,628.471,3977.29,1120.03,2.25389,625.829
113562.354,46182.72806,159745.1,3.55E+01,3.87E+01,6.85E+02,2.84E+01,0.00E+00,,0.292031,0.131917,2.22487,48.6692,4.1997,48704.1,50732.66483,903777.6602,837.298,20797.6,1366.71,3.04496,3383.38,2405.03,21094.4,40000,159721,0.0286451,1.73832,60825.7,4315.17,155058,9.28E-06,216482,616482,5161.5,1174.9,2.69272,647.868,5270.71,1154.73,3.70801,625.572,216482,5261.35,1149.59,0.951886,617.608,5276.68,1145.8,1.85961,614.363
113562.354,89879.8189,203442.2,1.16E+01,3.55E+01,7.22E+02,9.29E+00,0.00E+00,,0.0306452,0.0690336,0.562032,57.0465,4.73573,36889.7,24769.59385,785788.6985,1066.41,18036.2,1234.54,3.08084,2.09,1666.83,14860.3,40000,203426,0.0260132,0.0226788,84182.1,1674.54,77975.5,1.00E-06,260187,660187,2710.54,1063.48,3.26288,607.627,2767.06,1046.88,4.4847,588.859,260187,2762.9,1043.64,1.25841,582.141,2761.34,1040.53,2.66732,580.055
109256.5298,0,109256.5,2.15E+01,3.41E+01,6.67E+02,1.72E+01,0.00E+00,,0.371738,0.109424,0.424851,36.051,3.30911,32553.9,25250.13323,769531.163,572.662,17882,990.039,2.86499,2622.48,1683.23,15001,40000,109240,0.0292126,0.0711291,69235.7,3608.02,136990,1.10E-05,166001,566001,4294.93,1196.52,2.26567,636.39,4384.21,1177.87,3.50589,616.01,166001,4376.33,1172.17,0.70291,607.569,4376.94,1168.5,1.90392,604.764
113562.354,80448.35632,194010.7,2.81E+01,4.84E+01,5.48E+02,2.25E+01,0.00E+00,,0.793169,0.0886805,2.94923,50.2255,5.64641,41728.8,34076.79204,814311.2843,1016.95,18769.3,1200.93,3.13692,1507.48,1961.48,17373,40000,193991,0.0191438,2.46166,73302.3,3769.86,137552,2.40E-05,250752,650752,3471.48,785.404,3.48191,434.281,3539.67,772.693,3.75139,420.231,250752,3543.75,767.223,1.9778,412.861,3547.22,765.752,2.19249,411.469
113562.354,66776.78327,180339.1,2.36E+01,3.18E+01,5.38E+02,1.89E+01,0.00E+00,,0.204487,0.0866187,0.833695,47.6476,4.1854,37093.2,30203.6511,665921.99,945.287,15289.8,1041.32,2.96121,3176.05,1844.25,16377.2,40000,180321,0.0191172,0.370357,55792.7,3802.28,140843,6.34E-06,237082,637082,3386.18,783.399,3.09936,442.359,3458.91,770.317,3.98631,427.87,237082,3459.07,766.841,1.46863,421.622,3464.75,764.687,2.08445,419.84
113562.354,71612.9846,185175.3,3.05E+01,4.18E+01,7.39E+02,2.44E+01,0.00E+00,,0.230919,0.120673,0.628234,54.6792,4.69403,51440,52562.74073,950897.4826,970.608,21923.8,1396.08,3.11039,2509.72,2449.21,21461.1,40000,185151,0.029349,0.0899617,67706.2,3875.03,139661,6.31E-06,241912,641912,4725.18,1202.88,2.9459,674.064,4831.84,1182.22,3.90665,651.045,241912,4824.67,1177.36,1.07344,643.251,4826.92,1173.96,2.12832,640.489
113562.354,26706.78081,140269.1,3.00E+01,3.62E+01,7.07E+02,2.40E+01,0.00E+00,,0.268648,0.132815,0.667007,45.5345,3.86211,44721.3,44054.10903,895446.6626,735.209,20694.9,1265.1,2.9943,3234.69,2237.01,19693.3,40000,140247,0.0311915,0.212146,63203,4158.06,149588,8.20E-06,197008,597008,5204.35,1278.44,2.46628,695.211,5317.22,1257,3.61724,671.482,197008,5304.78,1251.7,0.758831,663.324,5312.6,1247.66,1.85461,659.946
113562.354,87535.80569,201098.2,3.61E+01,4.03E+01,4.94E+02,2.89E+01,0.00E+00,,0.454027,0.0762541,8.6937,49.8956,5.23439,36970.4,28235.4331,686554.3696,1054.11,15748.8,1088.31,3.04981,2016.42,1781.91,15845.6,40000,201080,0.0162258,8.21369,65918.8,3763.25,137140,1.41E-05,257841,657841,2982.41,665.382,3.52646,373.775,3041.74,654.563,3.95008,361.769,257841,3045.77,650.394,2.12793,355.57,3050.17,649.032,2.34839,354.28
113562.354,23442.90128,137005.3,1.89E+01,2.02E+01,7.24E+02,1.51E+01,0.00E+00,,0.177719,0.100571,0.493802,45.7874,3.73227,35869.4,27963.48168,824418.9036,718.123,19058.2,1159.91,2.9384,1890.26,1773.14,15770.6,40000,136988,0.0314354,0.0498235,74985.8,3018.66,118490,4.22E-06,193749,593749,3943.77,1286.44,2.46068,702.115,4030.68,1266.11,3.75475,679.369,193749,4022.34,1261.46,0.69231,671.626,4022.85,1257.42,2.07883,668.494
113562.354,88306.81059,201869.2,1.15E+01,2.74E+01,5.61E+02,9.21E+00,0.00E+00,,0.044147,0.057375,0.51817,52.354,4.5321,31245.2,18841.79303,619596.8969,1058.17,14191.9,1003.14,3.01513,722.28,1450.25,12992.1,40000,201855,0.0185802,0.0255638,72519,2062.1,89549.5,1.00E-06,258616,658616,2252.83,759.862,3.39145,437.052,2298.92,748.028,4.45305,423.868,258616,2296.2,745.269,1.74598,418.075,2295,743.207,2.67942,416.691
90283.73609,0,90283.7,2.37E+01,1.68E+01,6.87E+02,1.89E+01,0.00E+00,,0.296657,0.102853,0.516913,36.8008,3.19492,27499.4,19518.59175,620803.6295,473.213,14409.3,815.334,2.7646,3229.09,1476.5,13219.5,40000,90269,0.0248254,0.153137,60600,3695.05,141699,1.04E-05,147030,547030,4037.15,1017.2,2.12476,538.093,4118.34,1001.18,3.47419,521.051,147030,4110.15,996.459,0.623726,513.595,4114.1,993.018,1.72941,510.993
113562.354,90561.78601,204124.1,3.34E+01,2.55E+01,4.58E+02,2.67E+01,0.00E+00,,0.101911,0.068666,7.91393,49.4254,4.59979,33331.3,24517.5358,571475.3241,1069.98,13022.5,992.403,2.93703,3142.97,1658.17,14785.9,40000,204108,0.0144003,7.44104,51703.5,3727.76,137213,3.26E-06,260869,660869,2682.34,590.122,3.44858,338.378,2737.54,580.343,4.19841,327.578,260869,2740.29,577.495,2.11152,322.351,2746.64,576.013,2.42938,321.007
113562.354,84527.03645,198089.4,1.10E+01,2.10E+01,5.16E+02,8.81E+00,0.00E+00,,0.125323,0.0530143,0.501919,50.6288,4.54888,29022,16584.26489,583179.7009,1038.36,13360.8,941.142,2.988,847.91,1359.21,12201.4,40000,198076,0.0165322,0.0274867,69747.5,2107.1,91260.5,2.89E-06,254837,654837,2082.73,676.275,3.46265,388.295,2124.18,665.893,4.35298,376.707,254837,2121.63,662.99,1.99231,371.109,2120.57,661.288,2.73098,369.935
80204.2732,0,80204.3,3.79E+01,1.86E+01,7.03E+02,3.03E+01,0.00E+00,,0.277711,0.105577,10.7996,37.4325,3.18141,25820.7,18375.30118,558243.9172,420.376,12919.9,770.515,2.70614,3784.59,1431.89,12832.9,40000,80190,0.0225302,10.4255,54964.9,4046.15,151737,1.14E-05,136951,536951,4141.3,923.88,2.05293,486.1,4219.5,909.069,3.43391,470.662,136951,4209.63,904.737,0.593836,463.635,4223.08,901.207,1.61133,460.925
113562.354,59478.80136,173041.2,1.72E+01,3.57E+01,6.11E+02,1.37E+01,0.00E+00,,0.285161,0.0787655,0.504152,49.1405,4.32796,35020.5,25070.74552,731745.4749,907.038,16890.4,1054.98,3.01106,1389.71,1677.13,14948.6,40000,173024,0.0226358,0.0338784,74068.9,2914.59,114948,7.01E-06,229785,629785,3089.9,926.75,3.04881,518.501,3155.78,912.108,3.96515,502.17,229785,3151.94,907.896,1.35861,495.12,3150.62,905.431,2.34933,493.371
113562.354,56781.6239,170344,3.03E+01,1.95E+01,5.62E+02,2.42E+01,0.00E+00,,0.201714,0.0969655,3.6129,46.4906,3.99684,38500,33591.62546,697963.9748,892.884,16012.6,1104.32,2.93927,3548.16,1947.16,17251.6,40000,170325,0.0209358,3.15657,54442.5,4072.13,148090,6.45E-06,227086,627086,3789.2,858.202,2.93876,481.439,3870.06,843.716,3.90348,465.41,227086,3867.51,840.078,1.25206,458.897,3878.62,837.431,1.95354,456.685
113562.354,56750.60095,170313,3.28E+01,2.71E+01,7.41E+02,2.63E+01,0.00E+00,,0.0301509,0.129948,0.745671,52.4632,4.11518,50374.2,53512.58628,892056.9321,892.694,20503.6,1373.27,3.03896,3456.56,2471.85,21648.8,40000,170288,0.0307868,0.224317,59557.8,4064.72,147907,1.00E-06,227049,627049,5085.72,1261.2,2.67688,706.325,5203.02,1239.23,3.93598,681.678,227049,5188.26,1235.61,0.763735,674.784,5197.93,1231.47,1.95003,671.314
113562.354,78599.33599,192161.7,2.35E+01,4.93E+01,4.94E+02,1.88E+01,0.00E+00,,1.18713,0.0750064,2.71087,48.4145,6.38041,36956.5,26210.82157,762050.3911,1007.27,17559,1129.58,3.15301,698.82,1715.57,15278.2,40000,192145,0.0164061,2.24492,79384.7,3479.88,130046,3.62E-05,248906,648906,2941.83,672.524,3.67937,368.035,2996.46,662.217,3.67129,356.489,248906,2999.18,657.238,2.17042,349.909,3000.26,656.245,2.23338,348.887
113562.354,22611.21164,136173.6,3.61E+01,3.26E+01,6.12E+02,2.89E+01,0.00E+00,,0.29239,0.118195,7.28826,40.4793,3.55817,38524.6,35474.75634,770887.4221,713.751,17778.5,1126.8,2.89934,3780.63,2002.21,17717.8,40000,136154,0.0258093,6.88418,56905.3,4335.03,156267,9.76E-06,192915,592915,4626.73,1058.25,2.53012,576.719,4722.36,1040.63,3.61847,557.339,192915,4713.35,1035.88,0.879361,549.766,4727.79,1032.37,1.76849,546.844
113562.354,39485.56695,153047.9,3.18E+01,4.14E+01,6.63E+02,2.55E+01,0.00E+00,,0.443244,0.126212,1.48635,46.5658,4.25149,45795.1,44887.61514,897312.5842,802.198,20722.1,1283.66,3.0419,2956.69,2258.61,19874,40000,153025,0.0277795,1.02191,64775.4,4245.09,151579,1.41E-05,209786,609786,4940.54,1139.46,2.70549,622.718,5042.8,1120.38,3.61919,601.745,209786,5037.24,1114.52,1.04618,593.269,5048.49,1111.18,1.84659,590.425
113562.354,46750.31573,160312.7,1.47E+01,4.77E+01,6.75E+02,1.18E+01,0.00E+00,,0.798681,0.0805862,0.498062,49.1666,4.94842,35200.8,23877.76485,891574.1412,840.314,20696.2,1168.83,3.07444,0.64,1635.99,14595.3,40000,160296,0.0265101,0.0297543,89642.4,2414.09,100262,1.75E-05,217057,617057,3172.71,1085.75,3.04868,590.883,3231.86,1069.69,3.68205,572.983,217057,3225.35,1062.83,1.50418,563.803,3223.45,1060.4,2.39902,562.065
113562.354,13669.42973,127231.8,3.13E+01,4.42E+01,4.92E+02,2.50E+01,0.00E+00,,1.54675,0.0829392,11.3158,32.5454,4.79822,29208.5,19729.74016,723471.4418,666.903,16856.7,885.767,2.94995,1083.48,1484.6,13289.6,40000,127217,0.0187208,10.999,83189.3,3859.02,143453,5.23E-05,183978,583978,3258.5,767.227,3.0687,404.284,3318.43,756.006,3.22424,391.78,183978,3317.61,750.086,1.60517,384.215,3317.57,748.831,1.79347,383.078
113562.354,62137.81867,175700.2,1.18E+01,2.69E+01,6.03E+02,9.47E+00,0.00E+00,,0.166339,0.0630465,0.492024,49.5115,4.18862,30376.2,18644.039,666828.854,920.989,15350.5,1002.86,2.96386,697.85,1442.49,12924.9,40000,175686,0.0215986,0.0243494,76824.1,2091.53,91377.1,3.56E-06,232447,632447,2475.8,883.46,3.10361,499.983,2527,869.875,4.18131,484.768,232447,2523.38,866.453,1.3518,478.238,2521.86,863.943,2.48535,476.576
113562.354,46402.94361,159965.3,2.54E+01,1.59E+01,7.52E+02,2.03E+01,0.00E+00,,0.0658023,0.115195,0.600235,51.2967,4.03625,44061.8,40859.32606,872778.3243,838.466,20107.6,1296.48,3.00813,2613.07,2152.36,18983.5,40000,159944,0.0316436,0.0961825,67621.7,3542.55,131776,1.67E-06,216705,616705,4511.4,1295.35,2.61217,719.238,4614.86,1273.75,3.88559,694.944,216705,4603.43,1269.84,0.723399,687.795,4607.79,1265.75,2.00642,684.459
89843.93729,0,89843.9,2.46E+01,4.49E+01,6.25E+02,1.97E+01,0.00E+00,,0.865116,0.0978942,1.9068,33.6034,3.7165,27704.7,18181.62204,648374.6198,470.91,15140.5,760.287,2.91233,1447.16,1424.2,12766.2,40000,89829.7,0.0217909,1.5744,79714,3760.73,143471,3.33E-05,146591,546591,3846.8,893.428,2.37778,464.008,3915.63,880.105,3.24717,449.975,146591,3913.19,873.807,1.04494,441.614,3915.77,871.638,1.66295,439.994
113562.354,2099.857573,115662.2,1.64E+01,2.60E+01,6.09E+02,1.31E+01,0.00E+00,,0.387943,0.0873128,0.370922,34.1322,3.22126,28231.7,19375.8649,706350.9175,606.254,16420.2,902.402,2.8055,2188.74,1471,13171.9,40000,115647,0.0258704,0.0434791,71223.2,3120.39,124050,1.05E-05,172408,572408,3428.44,1059.21,2.43267,571.376,3499.54,1043.14,3.60001,553.729,172408,3493.82,1037.91,0.855114,545.694,3492.51,1034.82,2.03127,543.493
113562.354,90266.21548,203828.6,1.13E+01,2.13E+01,6.25E+02,9.06E+00,0.00E+00,,0.00300604,0.0612661,0.536627,54.3523,4.55227,33347,20910.66751,671841.4796,1068.44,15393.8,1082.49,3.04065,385.21,1529.15,13674.7,40000,203813,0.0214519,0.0239411,77409.4,1851.54,83163.2,1.00E-06,260574,660574,2405.12,876.99,3.33034,504.5,2455.1,863.28,4.54777,489.152,260574,2451.96,860.59,1.48196,483.086,2450.64,858.075,2.64862,481.421
113562.354,59490.50533,173052.9,2.11E+01,4.58E+01,5.88E+02,1.69E+01,0.00E+00,,0.752985,0.0887308,0.533937,48.209,5.05033,38839.1,29891.7099,819691.3041,907.091,18990.5,1111.67,3.1028,1177.2,1834.5,16294.2,40000,173035,0.0218441,0.0679261,78083,3435.02,129252,2.09E-05,229796,629796,3482.15,895.497,3.2131,491.415,3552.93,881.369,3.67334,475.759,229796,3550.1,875.566,1.70465,467.83,3549.23,873.763,2.22202,466.375
95067.05744,0,95067.1,2.69E+01,3.74E+01,4.91E+02,2.15E+01,0.00E+00,,1.11875,0.0677884,9.94617,27.0267,3.72492,21091.5,11945.68534,519460.6787,498.305,12120.7,618.592,2.74141,1601.21,1150.87,10379.7,40000,95055.5,0.0149062,9.68643,75139.2,3569.41,140251,4.53E-05,151817,551817,2665.72,610.805,2.79365,325.111,2713.18,602.037,3.22157,315.592,151817,2711.73,597.426,1.47557,309.229,2711.53,596.246,1.75913,308.296
113562.354,56661.28207,170223.6,2.90E+01,2.44E+01,6.37E+02,2.32E+01,0.00E+00,,0.123982,0.111329,0.851708,48.9525,4.01442,43616.8,41640.32506,779924.6646,892.242,17918,1208.93,2.98615,3488.87,2173.34,19159.6,40000,170202,0.0250495,0.368183,56669.8,4079.21,147492,3.77E-06,226963,626963,4354.05,1026.54,2.81111,575.329,4451.49,1008.87,3.91365,555.67,226963,4443.77,1005.25,0.999456,548.951,4453.14,1001.98,1.93619,546.252
113562.354,54150.60673,167713,2.99E+01,1.73E+01,7.35E+02,2.39E+01,0.00E+00,,0.0659701,0.11958,0.65849,51.9291,4.11112,46455.5,45868.12265,864109.2915,879.074,19883.3,1308.18,3.01074,3106.86,2283.78,20084.3,40000,167690,0.0296768,0.145736,61802.7,3879.64,140428,1.80E-06,224451,624451,4680.01,1215.62,2.78597,680.493,4788.88,1194.65,3.94685,656.868,224451,4776.79,1190.98,0.816389,649.95,4783.19,1187.07,1.99528,646.722
113562.354,51099.96113,164662.3,1.82E+01,4.09E+01,4.52E+02,1.45E+01,0.00E+00,,1.14932,0.0664432,1.47452,41.8601,5.41086,29866.1,18749.20783,648766.3981,863.126,14991.8,918.595,3.02243,1024.98,1446.62,12960.7,40000,164648,0.0149403,1.07383,76212.6,3363.58,129858,3.68E-05,221409,621409,2607.63,611.932,3.49929,333.696,2656.22,602.913,3.57219,323.433,221409,2657.26,598.532,2.04393,317.369,2657.73,597.614,2.13336,316.45
113562.354,33144.64198,146707,2.05E+01,4.79E+01,5.43E+02,1.64E+01,0.00E+00,,1.34108,0.0885347,0.684717,40.6683,5.17733,34716.8,24915.30064,804973.9286,768.988,18721,1020.24,3.07258,869.45,1671.82,14903.1,40000,146690,0.0208172,0.288797,83255.9,3593.35,135312,4.10E-05,203451,603451,3477.66,853.352,3.13761,455.151,3543.49,840.489,3.35851,440.882,203451,3541.62,834.116,1.6688,432.758,3541.39,832.688,1.91822,431.481
113562.354,90048.36621,203610.7,2.42E+01,2.77E+01,6.08E+02,1.94E+01,0.00E+00,,0.00792398,0.0901162,0.608178,53.3069,4.44513,42438,37017.22893,715743.6474,1067.27,16412.6,1140.35,3.02998,2825.11,2046.27,18090.1,40000,203590,0.0215772,0.0913357,58832.5,3586.48,132789,1.00E-06,260351,660351,3524.96,883.513,3.18801,506.739,3605.84,868.394,4.30383,489.919,260351,3602.67,865.59,1.36634,483.904,3604.65,863.089,2.25755,481.96
113562.354,84061.47131,197623.8,3.00E+01,4.13E+01,5.36E+02,2.40E+01,0.00E+00,,0.433805,0.0864671,3.94159,50.443,5.06405,40576,33503.45193,740952.3466,1035.89,17010.8,1160.37,3.07614,2208.23,1944.54,17229.5,40000,197604,0.0184453,3.45254,65397.1,3833.73,139623,1.34E-05,254365,654365,3380.5,756.559,3.3952,424.757,3449.06,744.04,3.92799,410.924,254365,3452.6,739.547,1.8899,404.196,3458.68,737.812,2.23117,402.625
101520.925,0,101520.9,1.13E+01,1.56E+01,6.52E+02,9.03E+00,0.00E+00,,0.37331,0.0668739,0.362644,35.6484,3.23767,22497.1,12347.56667,628530.8938,532.137,14607.2,806.938,2.73397,739.68,1170.33,10550.5,40000,101509,0.0247716,0.0277425,81464.4,2083.55,94303.2,9.05E-06,158270,558270,2631.86,1013.77,2.34188,546.492,2682.58,999.018,3.68785,530.537,158270,2676.97,994.042,0.794934,522.657,2674.96,990.864,2.158,520.595
113562.354,92599.10927,206161.5,1.51E+01,3.44E+01,5.54E+02,1.21E+01,0.00E+00,,0.116884,0.06532,0.530904,52.6758,4.74789,34581.2,23133.29166,653278.4951,1080.67,14979.4,1041.65,3.05559,1175.09,1609.81,14370.2,40000,206145,0.018376,0.032284,70357.4,2639.07,106135,2.82E-06,262906,662906,2562.41,752.109,3.434,430.46,2616.34,740.127,4.31383,417.117,262906,2613.8,736.948,1.86774,411.191,2612.8,735.041,2.65431,409.833
78591.97594,0,78592,2.08E+01,2.25E+01,6.93E+02,1.67E+01,0.00E+00,,0.30704,0.0831522,0.471278,37.0946,3.17504,22211.4,13316.64711,511272.8873,411.935,11881,657.494,2.68237,2809.18,1216.01,10951.1,40000,78579.8,0.0207878,0.108801,61374.8,3255.16,131439,1.13E-05,135341,535341,3267.75,851.75,2.11131,453.37,3330.74,838.597,3.49488,439.751,135341,3324.88,834.407,0.655115,432.826,3326.09,831.511,1.72952,430.824
113562.354,54285.40007,167847.8,3.83E+01,2.85E+01,5.44E+02,3.06E+01,0.00E+00,,0.236496,0.092777,9.66237,45.4202,3.9731,36323.6,30887.39589,677599.4952,879.803,15557.4,1060.1,2.90156,3586.7,1865.44,16557.7,40000,167829,0.0200158,9.21733,54359.1,4128.04,149334,7.64E-06,224590,624590,3626.76,820.522,2.95963,459.64,3702.99,806.783,3.87676,444.455,224590,3700.91,803.091,1.3125,437.971,3711.08,800.632,1.95708,435.915
113562.354,87370.09033,200932.4,1.64E+01,2.54E+01,6.33E+02,1.32E+01,0.00E+00,,0.00585901,0.0740818,0.549155,53.9702,4.477,37178.2,27073.43234,702006.1255,1053.25,16107,1109.05,3.03612,1431.34,1744.13,15522.6,40000,200915,0.0223275,0.0340267,70568.9,2626.02,105645,1.00E-06,257676,657676,2903.09,913.258,3.22287,523.501,2967.48,898.492,4.40038,506.963,257676,2964.1,895.703,1.35191,500.841,2963.27,893.101,2.4635,499.012
101299.1028,0,101299.1,2.91E+01,3.96E+01,6.79E+02,2.33E+01,0.00E+00,,0.517864,0.127862,1.57008,36.3431,3.49765,35278.2,29551.0314,781946.7593,530.94,18158.8,1017.72,2.91302,2960.46,1823.8,16203,40000,101281,0.0284615,1.20425,66645.4,4185.86,152793,1.85E-05,158042,558042,5014.21,1167.04,2.21444,611.38,5111.11,1148.55,3.37418,591.536,158042,5103.15,1142.13,0.739927,582.637,5114.5,1138.46,1.68399,579.664
113562.354,33203.54503,146765.9,1.52E+01,2.87E+01,5.60E+02,1.21E+01,0.00E+00,,0.347539,0.0723242,0.437313,41.7077,3.76163,28698.7,18772.01837,650807.78,769.308,15070.2,890.258,2.86439,1936.07,1447.52,12968.4,40000,146751,0.0209678,0.039381,68648.8,2913.21,117175,9.07E-06,203512,603512,2838.57,858.38,2.86286,476.245,2897.99,845.181,3.8142,461.599,203512,2894.2,840.988,1.26453,454.631,2892.97,838.711,2.18111,453.041
113562.354,17125.11301,130687.5,3.48E+01,2.45E+01,7.31E+02,2.78E+01,0.00E+00,,0.158726,0.151385,1.006,44.1372,3.60051,47187.3,50226.66002,910923.2919,684.971,20990.4,1349.15,2.98179,4037.44,2392.68,20991.8,40000,130664,0.0338853,0.559466,57386.7,4350.05,160441,5.16E-06,187425,587425,5931.88,1388.98,2.2721,751.623,6058.87,1365.28,3.58249,725.33,187425,6038.01,1360.39,0.586949,717.505,6055.38,1355.41,1.78953,713.216
82532.49693,0,82532.5,2.69E+01,4.76E+01,4.77E+02,2.15E+01,0.00E+00,,2.9601,0.0437496,14.7283,26.1995,5.82604,15527.4,6907.73285,483472.3267,432.611,11261,595.711,2.61,0.05,872.411,7917.98,40000,82523.8,0.0103921,14.4811,84237.5,2752.43,114913,0.000135166,139285,539285,1734.49,424.403,3.70233,215.868,1756.79,420.024,2.992,210.154,139285,1751.39,416.339,1.6734,205.216,1749.99,415.683,1.67297,204.534
92426.90471,0,92426.9,3.65E+01,3.95E+01,6.67E+02,2.92E+01,0.00E+00,,0.532606,0.114601,9.93774,35.6867,3.4409,30448.2,23157.26415,683871.1694,484.441,15894.6,876.707,2.84972,2830.31,1610.66,14377.5,40000,92410.8,0.0249739,9.58017,67108.2,4147.19,152410,2.03E-05,149172,549172,4496.88,1024.11,2.20826,535.083,4580.32,1008.08,3.35849,518.115,149172,4573.94,1002.17,0.768392,509.765,4584.03,998.957,1.64743,507.264
113562.354,44620.54567,158182.9,2.90E+01,1.47E+01,5.23E+02,2.32E+01,0.00E+00,,0.316038,0.088747,4.84457,42.6543,3.86226,33830.5,27078.68763,653158.7353,829.143,15038.7,979.413,2.88205,3512.64,1744.3,15524.1,40000,158165,0.0192098,4.42767,54574.6,4001.55,147416,1.04E-05,214926,614926,3469.37,787.43,2.93339,438.644,3541.35,774.516,3.79193,424.39,214926,3541.49,770.612,1.34535,417.82,3549.88,768.392,1.9321,415.98
113562.354,13833.65072,127396,1.41E+01,1.95E+01,6.64E+02,1.13E+01,0.00E+00,,0.283392,0.0821949,0.418924,40.8717,3.52268,29475.2,19512.87853,745726.4311,667.765,17282.1,1006.15,2.86781,1260.53,1476.28,13217.6,40000,127381,0.0281353,0.029869,79323.3,2543.97,106162,6.50E-06,184142,584142,3227.78,1151.32,2.49046,626.413,3295.51,1133.88,3.75079,607.043,184142,3289.5,1128.95,0.802069,599.1,3287.8,1125.41,2.21467,596.61
113562.354,70411.83802,183974.2,1.42E+01,4.02E+01,6.66E+02,1.14E+01,0.00E+00,,0.320918,0.0742984,0.524982,52.9093,4.72731,36164.4,24633.37742,800350.3086,964.352,18458.6,1169.25,3.08733,185.58,1662.16,14820.1,40000,183958,0.0245944,0.023229,85057,2283.88,96043.9,6.83E-06,240719,640719,2919.16,1006.69,3.17156,564.067,2978.4,991.148,4.06437,546.657,240719,2973.77,986.466,1.43289,539.119,2971.94,983.776,2.58926,537.299
113562.354,40359.05146,153921.4,1.85E+01,3.13E+01,7.49E+02,1.48E+01,0.00E+00,,0.101725,0.0971963,0.536209,50.3213,3.99135,38129.4,30097.52806,839312.0247,806.799,19356.4,1226.95,2.98791,1585.32,1840.94,16349,40000,153903,0.0313999,0.0492162,76832.7,2823.83,112214,2.26E-06,210664,610664,3809.68,1284.6,2.61081,710.535,3895.17,1264.1,3.90176,687.415,210664,3887.06,1260,0.733543,680.073,3887.85,1256,2.13415,676.967
113562.354,80888.90355,194451.3,3.35E+01,3.71E+01,6.49E+02,2.68E+01,0.00E+00,,0.148643,0.113107,1.76456,53.0444,4.55089,49362.7,50264.16384,835826.47,1019.24,19131.4,1366.47,3.07056,3200.85,2393.6,20999.4,40000,194427,0.0244661,1.24146,58821.1,4143.35,148172,4.51E-06,251188,651188,4419.78,1003.25,3.06281,568.306,4517.07,985.67,4.03271,548.788,251188,4511.48,981.79,1.24093,541.933,4524.27,978.644,2.04783,539.253
113562.354,26680.96073,140243.3,1.66E+01,3.77E+01,5.08E+02,1.33E+01,0.00E+00,,0.842329,0.073898,0.472224,37.6962,4.24986,28715,18496.93782,668122.6032,735.116,15529.1,855.988,2.93061,1410.64,1436.7,12874.6,40000,140229,0.0186833,0.110631,75498.2,3278.45,128479,2.52E-05,196990,596990,2902.79,765.366,3.03443,415.704,2959.6,753.932,3.51751,402.968,196990,2956.59,748.806,1.62523,395.779,2955.92,747.332,2.02968,394.589
113562.354,41995.09314,155557.4,2.55E+01,2.15E+01,6.88E+02,2.04E+01,0.00E+00,,0.136473,0.111569,0.572944,48.16,3.89838,41541.1,37621.79954,816933.1978,815.363,18847.6,1186.93,2.97402,2959.71,2063.3,18233.8,40000,155537,0.0284939,0.0992447,63441.9,3741.86,138108,3.76E-06,212298,612298,4369.5,1166.89,2.63454,646.391,4468.27,1147.4,3.82114,624.619,212298,4459.36,1143.36,0.817267,617.466,4462.75,1139.76,1.97532,614.578
113562.354,73464.5809,187026.9,3.55E+01,4.33E+01,7.28E+02,2.84E+01,0.00E+00,,0.267424,0.130491,0.877694,54.4222,4.75524,55057.7,60602.94491,976258.2773,980.304,22453.6,1488.23,3.12341,2975.5,2635.22,22997.3,40000,187001,0.0290035,0.337234,63615.3,4188.28,149527,7.94E-06,243762,643762,5105.41,1189.61,2.95642,667.06,5217.84,1168.76,3.8715,643.941,243762,5210.25,1163.67,1.1152,636.004,5219.65,1160.14,2.01825,632.988
113562.354,51777.40515,165339.8,2.44E+01,3.26E+01,4.98E+02,1.95E+01,0.00E+00,,0.388515,0.0809019,2.70594,43.4525,4.11881,32894.2,24811.82796,634910.3804,866.665,14624.6,945.989,2.91189,3094.46,1668.28,14872.7,40000,165323,0.0175225,2.28441,56999.4,3822.01,142661,1.27E-05,222084,622084,3163.29,718.215,3.09861,400.936,3228.04,706.618,3.8056,388.092,222084,3230.27,702.682,1.58971,381.708,3236.08,700.902,2.03343,380.197
113562.354,79432.76168,192995.1,1.94E+01,4.25E+01,7.08E+02,1.55E+01,0.00E+00,,0.27534,0.089044,0.557939,55.2609,4.89559,42633.8,34081.94811,871710.3941,1011.63,20097,1280.89,3.12922,848.98,1961.63,17374.3,40000,192975,0.0265005,0.0282871,80883.5,2839.13,111136,6.22E-06,249736,649736,3492.94,1085.19,3.16853,609.812,3568.15,1067.73,4.05598,590.277,249736,3563.42,1062.94,1.34995,582.608,3561.76,1060.02,2.52464,580.53
113562.354,12143.1391,125705.5,2.68E+01,2.54E+01,6.41E+02,2.14E+01,0.00E+00,,0.274225,0.121638,0.676117,38.7314,3.39075,37809.9,34035.03665,788257.701,658.877,18236.5,1094.79,2.89231,3618.41,1960.25,17362.6,40000,125686,0.0281813,0.289752,58972.1,4151.49,151354,8.82E-06,182447,582447,4765.47,1154.96,2.3867,623.789,4867.06,1135.97,3.57014,602.882,182447,4856.87,1130.99,0.745834,595.061,4865.53,1127.25,1.78424,591.997
111114.9502,0,111115,2.30E+01,4.35E+01,5.61E+02,1.84E+01,0.00E+00,,1.06308,0.102881,1.58165,30.4853,3.88863,31863.6,23477.22222,769231.2128,582.408,17964.1,900.583,2.95028,1740.1,1621.96,14474.6,40000,111099,0.0234486,1.28038,78358.2,3932.15,146778,3.66E-05,167860,567860,4039.15,961.372,2.62058,503.588,4114.71,946.95,3.23892,487.936,167860,4113.3,939.964,1.24161,479.001,4115.25,937.944,1.71987,477.364
113562.354,12920.5689,126482.9,1.11E+01,4.40E+01,7.34E+02,8.89E+00,0.00E+00,,0.832123,0.0675739,3.65462,43.115,4.33673,26193.4,14968.62825,911903.5532,662.988,21207.6,1155.99,2.79049,0.04,1290.31,11600.8,40000,126470,0.0314752,3.24347,87215.3,1114.6,62976.5,1.49E-05,183231,583231,2661.26,1287.7,2.70125,684.975,2708.87,1270.22,3.31634,665.068,183231,2700.08,1261.96,1.11358,654.539,2702.96,1259.01,1.75914,651.967
95579.11883,0,95579.1,1.76E+01,2.73E+01,7.29E+02,1.41E+01,0.00E+00,,0.269129,0.0915101,0.431875,39.205,3.32284,26841.2,17485.67202,675331.5197,500.977,15664.4,897.48,2.79123,1923.49,1396.24,12523.4,40000,95565.2,0.0283084,0.052474,73293.2,2897.12,117573,7.39E-06,152326,552326,3595.28,1158.82,2.12954,615.025,3668.39,1141.22,3.5701,595.994,152326,3660.34,1136.23,0.581981,588.146,3660.4,1132.33,1.94366,585.258
113562.354,10993.28229,124555.6,1.32E+01,2.26E+01,6.04E+02,1.05E+01,0.00E+00,,0.376429,0.0738493,0.3838,37.219,3.41377,26571.8,16558.83643,684311.3899,652.881,15887.6,894.503,2.81389,1368.93,1358.15,12192.2,40000,124542,0.0245543,0.0313277,76739.6,2570.9,107799,9.13E-06,181303,581303,2901.74,1004.97,2.57638,548.229,2960.93,989.977,3.71798,531.673,181303,2955.73,985.076,0.970138,523.898,2953.97,982.172,2.17012,521.93
108780.4569,0,108780.5,2.76E+01,2.86E+01,5.30E+02,2.20E+01,0.00E+00,,0.521087,0.0928563,6.72728,28.9203,3.07652,27111.5,19940.32702,621857.7366,570.177,14455.3,795.185,2.73021,3694.55,1492.64,13359.1,40000,108766,0.0205134,6.44269,56550.9,4052.62,152218,1.90E-05,165527,565527,3637.78,840.923,2.50667,452.444,3709.12,827.823,3.45566,438.286,165527,3707.73,822.885,1.03026,430.859,3714.25,820.537,1.71244,429.051
113562.354,27610.30286,141172.7,3.12E+01,3.08E+01,6.56E+02,2.50E+01,0.00E+00,,0.199847,0.127306,1.4969,43.5968,3.639,42487.5,41477.40454,815736.0069,739.949,18782.7,1222.47,2.94444,3815.38,2168.98,19123,40000,141151,0.0281807,1.06066,56519.7,4295.39,154988,6.48E-06,197912,597912,4982.34,1155.26,2.49239,632.107,5089.33,1135.68,3.66509,610.436,197912,5076.96,1131.19,0.777811,602.999,5092.25,1127.23,1.79211,599.655
113562.354,39377.14062,152939.5,1.20E+01,3.75E+01,5.74E+02,9.60E+00,0.00E+00,,0.565369,0.0645445,0.446916,43.9201,4.28416,28485.9,16778.71325,700096.0431,801.676,16224.8,944.407,2.96717,159.74,1367.28,12271.6,40000,152926,0.0212635,0.0321049,85012.6,2293.13,98215,1.31E-05,209687,609687,2539.7,870.418,3.04084,479.989,2588.01,857.623,3.79579,465.712,209687,2583.27,852.586,1.52952,458.183,2581.78,850.541,2.34181,456.767
113562.354,80237.46896,193799.8,2.96E+01,4.23E+01,4.81E+02,2.37E+01,0.00E+00,,0.685439,0.0734921,6.02683,48.3944,5.49498,35538.4,25660.62411,690658.5002,1015.86,15884,1053.76,3.0715,1548.44,1697.12,15120.1,40000,193783,0.0157572,5.56201,70423.5,3631.25,134279,2.14E-05,250544,650544,2877.29,646.022,3.57372,359.122,2933.17,635.821,3.82321,347.724,250544,2937.09,631.416,2.17684,341.492,2939.68,630.287,2.31261,340.379
113562.354,67929.22355,181491.6,1.25E+01,1.81E+01,7.38E+02,9.98E+00,0.00E+00,,0.0266907,0.0747683,0.548125,54.5975,4.33768,35820,24492.24232,787977.1603,951.338,18114.4,1210.01,3.03172,309.54,1657.3,14778.4,40000,181475,0.028253,0.0287651,84207.8,1869.35,84297.4,1.00E-06,238236,638236,2933.2,1154.95,2.97389,653.056,2996.92,1136.88,4.30235,632.584,238236,2991.72,1133.63,0.959058,625.79,2990.73,1130.12,2.43296,623.299
90470.98633,0,90471,1.79E+01,2.57E+01,6.25E+02,1.44E+01,0.00E+00,,0.391113,0.0785374,0.401273,33.8194,3.12318,22780.5,13756.65616,548333.8181,474.207,12761.4,685.979,2.69921,2562.64,1236.22,11128,40000,90458.6,0.0208059,0.0742155,64203.6,3153.24,127952,1.31E-05,147220,547220,3086.57,852.283,2.28133,457.338,3146.7,839.349,3.51899,443.692,147220,3141.97,834.83,0.813265,436.487,3141.49,832.238,1.81904,434.733
104886.4934,0,104886.5,1.80E+01,3.70E+01,6.82E+02,1.44E+01,0.00E+00,,0.464514,0.0961663,0.401541,36.9555,3.45664,29600.1,20256.81786,749653.6742,549.763,17443.8,940.762,2.87951,1496.41,1504.64,13462.9,40000,104871,0.0286016,0.044385,79512.4,3100.91,122768,1.28E-05,161632,561632,3779.7,1171.23,2.2811,620.702,3855.02,1153.62,3.51232,601.577,161632,3848.09,1147.53,0.760626,592.815,3846.65,1144.06,2.0154,590.314
83255.83584,0,83255.8,1.55E+01,4.88E+01,6.42E+02,1.24E+01,0.00E+00,,1.29289,0.0694675,0.529191,34.5615,4.22777,21657.1,11194.11908,608447.7704,436.39,14234.1,687.518,2.82766,0.14,1113.61,10052.1,40000,83244.7,0.0197696,0.196452,88722.8,2648.15,111929,4.30E-05,140006,540006,2744.08,809.672,2.52578,419.295,2786.12,798.764,3.18028,407.68,140006,2779.86,792.414,1.29771,399.569,2778.7,790.784,1.74274,398.353
113562.354,16301.64528,129864,2.80E+01,2.29E+01,6.93E+02,2.24E+01,0.00E+00,,0.207552,0.129148,0.621541,42.3111,3.5376,41000.3,38678.2055,844331.5823,680.67,19513.8,1192.65,2.93115,3473.44,2092.75,18482,40000,129843,0.0310984,0.199212,60971.8,4095.61,148747,6.34E-06,186604,586604,5061.37,1274.19,2.34637,689.756,5171.8,1253.03,3.5998,666.321,186604,5157.78,1248.14,0.663221,658.506,5165.91,1243.94,1.82658,655.015
113562.354,66724.80999,180287.2,1.43E+01,2.09E+01,4.64E+02,1.15E+01,0.00E+00,,0.327157,0.0581614,0.491309,45.8651,4.41808,28055.1,17056.80616,561315.6336,945.039,12913.7,852.046,2.91402,2103.39,1378.74,12371.3,40000,180273,0.0147948,0.0581881,60221.4,2903.58,116522,9.27E-06,237034,637034,2281.86,605.671,3.39631,343.201,2328.5,596.337,4.01008,332.721,237034,2326.99,593.062,2.06552,327.193,2326.46,591.792,2.48849,326.189
113562.354,92653.41619,206215.8,1.64E+01,2.07E+01,6.24E+02,1.31E+01,0.00E+00,,0.00538874,0.0727942,0.552795,54.4076,4.54114,37346.5,27169.50509,692941.5629,1080.94,15887.6,1106.15,3.0424,1453.27,1747.28,15549.6,40000,206198,0.0216609,0.0340369,69676.6,2634.28,105686,1.00E-06,262959,662959,2852.54,886.007,3.2861,509.441,2915.74,871.637,4.45001,493.36,262959,2912.59,868.936,1.43254,487.344,2911.77,866.438,2.50544,485.59
113562.354,25843.1289,139405.5,1.53E+01,3.48E+01,5.61E+02,1.22E+01,0.00E+00,,0.517586,0.0746186,0.424737,39.7634,3.85439,28801.7,18634.49779,681319.7988,730.723,15818.3,890.437,2.89855,1433.54,1442.12,12921.6,40000,139391,0.0215149,0.0450489,75248.5,2952.43,118431,1.37E-05,196152,596152,2931.13,880.985,2.8384,482.758,2990.37,867.697,3.67891,468.046,196152,2986.04,862.749,1.31732,460.549,2984.74,860.594,2.13392,459.018
113562.354,21941.94092,135504.3,3.53E+01,2.47E+01,6.28E+02,2.82E+01,0.00E+00,,0.24765,0.123284,5.74855,40.9618,3.52195,39793.8,37674.38884,785081.2304,710.24,18089,1164.39,2.90634,3921.61,2064.78,18246.2,40000,135484,0.0268824,5.33853,55850.7,4357.31,157434,8.27E-06,192245,592245,4825.63,1102.2,2.48167,600.583,4926.33,1083.71,3.62458,580.21,192245,4915.22,1079.08,0.811794,572.693,4931.37,1075.29,1.76367,569.523
113562.354,62150.27431,175712.6,2.29E+01,2.42E+01,5.47E+02,1.84E+01,0.00E+00,,0.202539,0.0871934,0.646884,47.1269,4.09503,36612.9,29620.47938,669122.5186,921.034,15391.1,1018.51,2.95,3165.31,1825.99,16221.6,40000,175694,0.0197159,0.188627,56276.4,3755.46,139730,6.18E-06,232455,632455,3410.5,807.787,3.04305,455.214,3484.67,794.338,3.96408,440.309,232455,3484.09,790.841,1.38799,433.986,3487.74,788.637,2.07373,432.211
113562.354,25719.94381,139282.3,2.68E+01,4.04E+01,6.53E+02,2.15E+01,0.00E+00,,0.498994,0.119242,0.557108,43.1577,4.02787,41106.1,36865.49852,864377.5993,730.046,20061.2,1136.86,3.00698,2626.38,2041.98,18053.8,40000,139262,0.0279471,0.129395,68551.1,4021.41,146334,1.54E-05,196023,596023,4674.26,1145.7,2.60172,619.566,4771.8,1127.09,3.54858,599.141,196023,4767.28,1120.97,0.996511,590.446,4769.66,1117.89,1.89553,587.964
113562.354,75892.78399,189455.1,3.08E+01,4.47E+01,7.06E+02,2.46E+01,0.00E+00,,0.334433,0.117943,0.637079,54.2339,4.88343,51377.9,52097.25774,946811.7014,993.044,21837.3,1382.38,3.12621,2433.87,2438.04,21368.5,40000,189431,0.0274521,0.103521,67809.8,3952.58,141725,9.47E-06,246192,646192,4617.6,1125.71,3.05385,630.556,4719.63,1106.38,3.88321,609.159,246192,4715.53,1101.09,1.25761,601.136,4717.72,1098.09,2.14232,598.671
113562.354,18942.04261,132504.4,1.52E+01,1.83E+01,5.43E+02,1.21E+01,0.00E+00,,0.445295,0.0730975,0.400968,36.916,3.53561,26814.6,17281.78184,637194.1364,694.549,14796,830.596,2.80907,2166.97,1387.95,12451.3,40000,132491,0.020693,0.0486603,67597.7,3040.85,122093,1.23E-05,189252,589252,2870,847.276,2.76298,465.548,2929,834.438,3.68158,451.372,189252,2925.05,829.886,1.23285,444.179,2923.9,827.718,2.07454,442.658
113562.354,40165.15213,153727.5,1.31E+01,2.03E+01,6.54E+02,1.05E+01,0.00E+00,,0.260071,0.0550717,4.92085,46.4265,3.97111,25373.3,13763.09821,711859.7086,805.814,16371.8,1085.9,2.81411,0.14,1236.51,11130.6,40000,153715,0.0247545,4.47919,82632.6,1135.34,62613.5,4.69E-06,210476,610476,2161.56,1012.08,2.94384,563.148,2204.7,997.498,3.75494,546.336,210476,2197.87,993.014,1.12922,538.993,2202.87,990.18,1.89,536.571
79245.95737,0,79246,2.44E+01,2.05E+01,5.59E+02,1.95E+01,0.00E+00,,0.535361,0.0669013,5.43821,30.3251,3.07648,18594.6,10379.52632,419697.1148,415.371,9774.58,518.103,2.57364,3368.22,1071.82,9684.02,40000,79235.2,0.0141027,5.14436,53843.1,3454.86,140700,2.43E-05,135996,535996,2626.9,578.316,2.43425,315.496,2674.55,569.45,3.40628,306.443,135996,2673.95,565.718,1.09757,300.406,2676.05,564.108,1.68721,299.351
113562.354,46982.33755,160544.7,2.42E+01,2.09E+01,4.66E+02,1.94E+01,0.00E+00,,0.432717,0.0730258,3.97796,41.335,4.04232,29493.5,20803.92887,586309.1565,841.536,13517.5,861.189,2.84912,3281.46,1525.17,13640.4,40000,160529,0.0157899,3.57943,53989.1,3743.37,141529,1.45E-05,217290,617290,2856.11,647.064,3.15095,361.679,2913.96,636.803,3.77748,350.267,217290,2916.72,633.078,1.70719,344.227,2921.03,631.595,2.06551,342.959
113562.354,6697.165689,120259.5,1.75E+01,2.17E+01,4.66E+02,1.40E+01,0.00E+00,,0.728477,0.0730865,0.892801,28.7944,3.42206,24348.5,15834.21773,577025.6663,630.361,13428.9,722.12,2.7203,3238.9,1327.65,11926.5,40000,120246,0.0167961,0.61626,57720.1,3622.06,142125,2.54E-05,177007,577007,2865.79,688.174,2.85762,375.065,2922.13,677.846,3.45719,363.649,177007,2922.19,673.302,1.45738,356.951,2923.46,671.842,1.85636,355.792
94626.81417,0,94626.8,3.43E+01,3.10E+01,6.07E+02,2.74E+01,0.00E+00,,0.380213,0.100121,10.4708,32.6821,3.07251,26724.7,19572.14229,594887.9922,495.98,13798.9,790.177,2.71853,3769.5,1478.56,13237.3,40000,94612,0.021747,10.146,55791.3,4092.94,152847,1.46E-05,151373,551373,3924.79,891.677,2.26096,475.028,4000.33,877.528,3.44842,460.028,151373,3994.83,872.852,0.777103,452.719,4004.85,869.881,1.64779,450.451
91399.01032,0,91399,2.21E+01,2.94E+01,6.66E+02,1.77E+01,0.00E+00,,0.32223,0.0967368,0.470214,35.7857,3.16552,26460.4,18147.20067,606501.6011,479.062,14090.1,783.79,2.75265,3084.24,1422.83,12754.3,40000,91384.8,0.0238495,0.118399,61482.3,3578.75,138822,1.11E-05,148146,548146,3797.96,977.125,2.1719,518.761,3874.08,961.873,3.48668,502.551,148146,3867.32,957.171,0.671565,495.119,3869.47,953.979,1.75559,492.769
113562.354,18975.17263,132537.5,3.05E+01,1.80E+01,4.96E+02,2.44E+01,0.00E+00,,0.507279,0.0844433,8.95949,34.5718,3.50462,28438.9,21032.44365,620377.7623,694.715,14378.9,835.29,2.7729,3580.43,1533.67,13713.8,40000,132522,0.0185394,8.62221,55657.8,4019.06,149719,1.75E-05,189283,589283,3305.43,759.912,2.80289,416.376,3371.62,747.951,3.5753,403.235,189283,3372.33,743.5,1.30878,396.351,3377.73,741.575,1.83256,394.803
94761.57468,0,94761.6,2.11E+01,4.70E+01,5.35E+02,1.69E+01,0.00E+00,,1.59401,0.0783098,3.01778,29.1303,4.40766,24692.2,14202.62207,625059.8963,496.698,14606.7,722.315,2.93399,194.34,1256.38,11304.4,40000,94749,0.0177835,2.73461,91180.8,3478.57,136315,6.07E-05,151510,551510,3084.71,728.65,2.78893,375.997,3136.83,718.481,3.07927,364.935,151510,3133.27,712.627,1.44166,357.538,3132.39,711.339,1.68675,356.464
113562.354,89991.36959,203553.7,2.57E+01,4.57E+01,5.29E+02,2.06E+01,0.00E+00,,0.60252,0.0830839,2.07024,51.1658,5.59534,40962.4,32644.49692,765878.0586,1066.98,17602.1,1180.35,3.13286,1592.55,1918.91,17012,40000,203535,0.0178351,1.57619,70642.9,3674.24,134992,1.82E-05,260296,660296,3251.04,731.602,3.55279,408.62,3315.37,719.692,3.88467,395.443,260296,3319.56,714.825,2.09815,388.628,3323.35,713.403,2.31157,387.275
94484.2736,0,94484.3,3.17E+01,3.98E+01,4.66E+02,2.54E+01,0.00E+00,,1.57524,0.0594249,16.4652,25.7837,4.26033,19526.4,10227.5773,505796.8395,495.255,11792,612.199,2.74982,517.36,1063.85,9613.74,40000,94473.6,0.0132747,16.2197,85893.3,3456.44,135519,6.51E-05,151235,551235,2341.45,543.553,3.0234,287.389,2380.95,536.189,3.13511,279.16,151235,2377.98,531.909,1.61623,273.369,2377,530.989,1.76599,272.569
113562.354,71634.91736,185197.3,3.73E+01,2.49E+01,6.79E+02,2.98E+01,0.00E+00,,0.0268537,0.125139,1.90129,52.6085,4.20894,51415.5,55816.04323,837516.2382,970.719,19152.2,1387.11,3.05223,3917.89,2525.99,22096.7,40000,185172,0.0267503,1.37858,54111.8,4228.2,156682,1.00E-06,241933,641933,4890.5,1096.5,2.86376,621.18,5000.06,1077.02,4.05669,599.429,241933,4989.07,1073.79,0.957986,592.915,5005.55,1070.01,1.96355,589.72
113562.354,56970.59673,170533,2.08E+01,4.37E+01,4.66E+02,1.67E+01,0.00E+00,,1.21173,0.0703173,2.42307,43.5674,5.69006,32046.5,21005.68594,688291.6014,893.897,15899.3,980.414,3.06626,901.5,1532.68,13705.2,40000,170518,0.0155806,2.00458,77955.7,3446.85,131202,3.85E-05,227279,627279,2759.06,638.346,3.5342,347.332,2810.36,628.824,3.57288,336.549,227279,2812.03,624.177,2.04785,330.245,2812.69,623.224,2.13056,329.285
113562.354,66720.26829,180282.6,3.36E+01,4.48E+01,7.36E+02,2.68E+01,0.00E+00,,0.336736,0.129963,0.704444,53.8153,4.75968,53624.9,57452.1942,992136.5528,944.953,22882.7,1448.53,3.12112,2717.05,2563.8,22409,40000,180257,0.0297659,0.170635,66485.9,4121.52,146559,9.80E-06,237018,637018,5088.48,1220.76,2.90939,680.005,5200.35,1199.66,3.80141,656.642,237018,5193.3,1194.08,1.10192,648.299,5198.53,1190.64,2.03024,645.4
113562.354,6896.860474,120459.2,3.14E+01,2.64E+01,7.38E+02,2.51E+01,0.00E+00,,0.189651,0.14888,0.744635,41.6352,3.46907,44063.8,44656.75887,909402.7452,631.36,20998.1,1304.16,2.94604,3742.65,2252.65,19824.1,40000,120437,0.0351124,0.324063,60232.2,4270.63,154468,5.99E-06,177198,577198,5837.71,1438.89,2.17748,770.425,5962.91,1414.86,3.52336,743.808,177198,5941.24,1409.57,0.545453,735.663,5955.21,1404.5,1.79179,731.306
113562.354,6497.003407,120059.4,1.80E+01,3.88E+01,6.44E+02,1.44E+01,0.00E+00,,0.575645,0.0963439,0.40473,37.4381,3.68072,32163.4,23016.02936,802434.0162,629.297,18683.6,995.351,2.93865,1348.6,1605.65,14334.4,40000,120043,0.0280836,0.0433307,81340.6,3195.11,124787,1.54E-05,176804,576804,3785.88,1150.24,2.48392,614.205,3861.88,1132.88,3.51661,595.169,176804,3855.46,1126.41,0.958212,586.134,3853.76,1123.34,2.06361,583.912
89750.59218,0,89750.6,1.52E+01,4.43E+01,6.67E+02,1.22E+01,0.00E+00,,0.832928,0.0757633,0.413934,36.0032,3.78749,23838.2,13085.1582,646464.7006,470.432,15102.8,751.148,2.87156,0.8,1205.25,10856.8,40000,89738.5,0.0230995,0.0682794,90854.8,2625.3,110388,2.48E-05,146500,546500,2987.86,946.033,2.37415,495.389,3038.48,932.729,3.37554,481.269,146500,3032.04,926.282,1.05182,472.592,3030.53,923.98,1.87647,471.02
77670.64322,0,77670.6,3.41E+01,4.55E+01,5.91E+02,2.73E+01,0.00E+00,,1.0367,0.0750878,13.8011,31.9064,3.78809,21481,11690.29646,509271.8739,407.11,11900.9,588.521,2.83009,481.59,1138.34,10269.6,40000,77659.3,0.0161572,13.4899,87321.8,3552.83,138469,4.56E-05,134420,534420,2956.6,662.389,2.50176,345.397,3006.08,652.843,3.16564,335.464,134420,3003.58,647.739,1.24637,328.563,3003.51,646.287,1.67147,327.523
113562.354,62034.94348,175597.3,1.65E+01,4.92E+01,4.56E+02,1.32E+01,0.00E+00,,1.95414,0.063462,1.09505,44.2395,7.06932,31109.9,18798.81718,723523.7577,920.45,16684.1,1059.65,3.11769,1.04,1448.57,12977.5,40000,175583,0.0147593,0.671949,84844.9,3086.09,120449,5.96E-05,232344,632344,2497.31,604.045,3.7992,324.734,2539.48,595.645,3.51352,315.033,232344,2538.73,591.145,2.11913,309.078,2538.48,590.371,2.1333,308.249
113562.354,85551.54273,199113.9,2.31E+01,2.28E+01,4.75E+02,1.85E+01,0.00E+00,,0.146846,0.0723939,1.98652,49.0531,4.49308,34551,25778.80962,591230.8918,1043.72,13498.3,1001.09,2.96347,3102.94,1701.1,15154.2,40000,199097,0.0153575,1.51555,52465.6,3646.36,136285,4.65E-06,255858,655858,2828.23,629.309,3.37868,359.667,2886.96,618.889,4.15047,348.134,255858,2889.53,615.908,1.95563,342.665,2895.76,614.299,2.33676,341.245
113562.354,91028.91002,204591.3,3.15E+01,2.42E+01,6.94E+02,2.52E+01,0.00E+00,,6.74E-05,0.112513,0.764589,55.6289,4.47876,51061.9,53160.42031,828827.6328,1072.39,18984.3,1341.93,3.0672,3269.42,2463.48,21579.4,40000,204567,0.0260522,0.217771,57686.5,3956.38,142701,1.00E-06,261328,661328,4398.67,1067.06,3.07291,612.149,4502.22,1048.22,4.27141,591.01,261328,4493.05,1045.4,1.08393,584.768,4500.52,1042.09,2.12058,582.057
113562.354,90895.59817,204458,1.35E+01,1.55E+01,6.57E+02,1.08E+01,0.00E+00,,0.000781531,0.0685539,0.551676,55.1961,4.55473,36107.8,24657.65163,709557.0732,1071.73,16268,1133.23,3.05305,718.43,1662.99,14827.3,40000,204441,0.023081,0.0278727,76437.7,2130.9,91187,1.00E-06,261202,661202,2688.66,943.654,3.27327,542.222,2746.77,928.674,4.50965,525.38,261202,2743.28,925.968,1.34093,519.215,2742.16,923.239,2.56083,517.352
113562.354,46509.77191,160072.1,1.98E+01,2.09E+01,4.71E+02,1.59E+01,0.00E+00,,0.426752,0.0729071,1.12377,41.4107,4.02755,29647.8,20694.58156,589304.0097,839.059,13594.1,858.035,2.86302,3169.81,1521.09,13605.1,40000,160057,0.0160511,0.724823,54789.7,3640.16,139116,1.40E-05,216818,616818,2852.47,657.687,3.1374,367.489,2910.6,647.284,3.7816,355.922,216818,2912.87,643.54,1.68763,349.836,2916.28,642.044,2.06973,348.572
113562.354,15471.7422,129034.1,3.33E+01,2.66E+01,5.43E+02,2.66E+01,0.00E+00,,0.405174,0.0988772,9.24245,35.387,3.38041,31687.2,25646.08942,676692.5497,676.34,15662,933.258,2.80723,3738.63,1696.63,15115.9,40000,129017,0.0217379,8.89304,56073.5,4191.8,153543,1.39E-05,185778,585778,3870.62,891.174,2.61946,485.286,3948.83,876.833,3.57724,469.592,185778,3945.91,872.144,1.05502,462.258,3955.09,869.518,1.76792,460.141
113562.354,28117.22187,141679.6,2.96E+01,4.70E+01,5.19E+02,2.37E+01,0.00E+00,,1.43372,0.0887087,7.39986,38.2921,5.12044,33351.7,24103.29715,779158.5602,742.634,18122.9,985.242,3.02875,1141.79,1643.84,14662.8,40000,141663,0.0197709,7.02567,81574.4,3858.84,142458,4.67E-05,198424,598424,3482.06,810.573,3.13618,430.641,3547.18,798.36,3.30615,417.087,198424,3547.71,792.178,1.65134,409.215,3548.35,790.837,1.84765,407.986
113562.354,59737.25981,173299.6,1.35E+01,2.87E+01,4.96E+02,1.08E+01,0.00E+00,,0.318286,0.0591501,0.472641,45.5207,4.24441,27891.5,16847.14658,584505.0925,908.409,13468.2,866.246,2.90619,1747.4,1370.11,12296.2,40000,173286,0.0164477,0.0425527,64860,2706.15,110626,8.40E-06,230047,630047,2321.92,673.227,3.27329,380.645,2369.4,662.917,4.00335,369.107,230047,2366.88,659.457,1.83742,363.176,2366.01,657.907,2.43125,362.042
113562.354,50407.67118,163970,2.99E+01,2.14E+01,5.42E+02,2.39E+01,0.00E+00,,0.256861,0.0929664,4.54583,44.5611,3.92248,36096.9,30183.02984,675273.6174,859.476,15519.4,1041.06,2.9105,3537.63,1843.61,16371.7,40000,163952,0.0200817,4.10923,54481,4044,147918,8.34E-06,220713,620713,3633.59,823.199,2.9311,460.01,3709.96,809.499,3.84579,444.875,220713,3708.79,805.709,1.29434,438.312,3718.66,803.268,1.93903,436.279
94426.3798,0,94426.4,1.61E+01,1.83E+01,6.58E+02,1.29E+01,0.00E+00,,0.350072,0.0789715,0.39011,35.6305,3.19125,23738,14314.02676,599062.0541,494.941,13926.8,764.642,2.73199,1980.16,1261.37,11348,40000,94413.8,0.0236502,0.047834,70577.6,2852.92,117741,1.03E-05,151175,551175,3104.35,968.403,2.2495,518.541,3165.62,953.851,3.57253,502.991,151175,3159.96,949.082,0.735273,495.425,3158.86,946.008,1.93133,493.315
