WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,38254.35985,151816.7,3.68E+01,3.48E+01,5.90E+02,2.95E+01,0.00E+00,,0.343408,0.108281,7.83191,43.5751,3.90853,38927,34938.17462,760840.1517,795.758,17536.5,1122.4,2.93884,3388.29,1986.67,17586.3,40000,151797,0.0235227,7.4004,59166.4,4240.8,152579,1.12E-05,208558,608558,4236.52,964.578,2.75464,531.039,4324.01,948.522,3.69506,513.362,208558,4319.67,943.833,1.10669,505.947,4331.25,940.909,1.84514,503.5
113562.354,65530.20209,179092.6,3.31E+01,4.47E+01,6.39E+02,2.64E+01,0.00E+00,,0.479506,0.114409,2.45903,50.5081,4.79357,47546.2,46241.64254,892700.3815,938.728,20562.7,1329.95,3.09439,2594.33,2293.3,20163.8,40000,179070,0.0247692,1.95997,66173,4148.54,147881,1.48E-05,235831,635831,4474.86,1016.29,3.04277,563.895,4567.32,999.117,3.75667,544.999,235831,4566.51,993.491,1.37798,536.887,4576.36,990.767,1.98423,534.516
113562.354,86232.01266,199794.4,1.90E+01,4.41E+01,5.60E+02,1.52E+01,0.00E+00,,0.525135,0.0765155,0.545658,51.8392,5.37033,38549.2,28215.1584,761739.676,1047.28,17553.9,1127.06,3.13293,928.75,1781.26,15840,40000,199777,0.0191282,0.0506028,76503.6,3140.17,120185,1.39E-05,256538,656538,3002.45,783.964,3.49584,438.549,3063.82,771.508,3.94331,424.693,256538,3061.48,766.716,2.04097,417.78,3060.62,765.128,2.52673,416.506
113562.354,90125.21685,203687.6,3.68E+01,2.43E+01,7.04E+02,2.94E+01,0.00E+00,,9.04E-05,0.123154,1.06172,55.7391,4.45914,54886.4,61420.93148,857205.0552,1067.64,19597.5,1424.66,3.08867,3748.23,2653.47,23147.4,40000,203661,0.0268724,0.510286,54845.4,4129.52,152899,1.00E-06,260422,660422,4812.59,1101.13,3.02592,631.703,4923.97,1081.38,4.2393,609.553,260422,4913.31,1078.52,1.03237,603.27,4926.16,1074.9,2.06998,600.236
113562.354,89560.1562,203122.5,2.57E+01,2.92E+01,6.97E+02,2.06E+01,0.00E+00,,3.70E-05,0.100279,0.626844,55.6843,4.48879,46686.3,43699.51738,804419.3715,1064.7,18461.3,1266.34,3.06089,2606.74,2227.76,19615.9,40000,203100,0.0259022,0.0846347,63228.3,3502.67,129654,1.00E-06,259861,659861,3923.13,1060.2,3.09994,607.273,4015.23,1042.06,4.30649,586.864,259861,4008.68,1039.21,1.10225,580.581,4011.18,1036.09,2.21636,578.139
113562.354,5491.01933,119053.4,2.48E+01,2.95E+01,7.23E+02,1.99E+01,0.00E+00,,0.221966,0.126664,0.517316,40.6056,3.43505,38544.7,34217.70952,861483.7081,624.005,19939.1,1187.99,2.91327,3019.67,1965.62,17408.1,40000,119034,0.0336918,0.114489,66468.3,3789.75,140460,6.31E-06,175795,575795,4967.6,1379.8,2.2242,738.864,5075.18,1357.55,3.55455,714.196,175795,5061.15,1352.22,0.582214,705.985,5066.55,1347.67,1.87222,702.23
113179.7552,0,113179.8,3.18E+01,4.41E+01,6.62E+02,2.55E+01,0.00E+00,,0.72938,0.138814,3.53336,35.5285,3.76442,40637.1,37415.6136,917368.3875,593.209,21341.1,1156.51,2.98875,2731.03,2057.51,18184.9,40000,113159,0.0308811,3.17372,70579.1,4345.82,155497,2.50E-05,169920,569920,5445.05,1266.64,2.3446,664.743,5548.82,1246.57,3.32565,643.031,169920,5541.9,1238.79,0.880734,632.96,5552.56,1235.24,1.70666,630.008
113562.354,736.9126275,114299.3,3.09E+01,3.20E+01,7.50E+02,2.47E+01,0.00E+00,,0.199929,0.152401,0.713,40.294,3.3972,43504.4,43812.48283,922252.5679,599.069,21304.7,1312.69,2.93698,3697.54,2230.71,19640.6,40000,114277,0.0365396,0.305181,61225.1,4254.1,153694,6.30E-06,171038,571038,5978.12,1497.28,2.10282,796.09,6105.32,1472.48,3.48658,768.652,171038,6081.71,1466.91,0.508958,760.291,6096.03,1461.58,1.789,755.685
106420.2634,0,106420.3,2.06E+01,3.80E+01,7.50E+02,1.64E+01,0.00E+00,,0.398555,0.112833,0.445304,40.3577,3.59588,33903.6,25751.28487,843672.2301,557.793,19597.1,1093.18,2.92799,1713.17,1700.17,15146.3,40000,106403,0.0335072,0.0512964,79342.1,3260.89,126047,1.07E-05,163164,563164,4432.35,1372.02,2.17822,723.371,4522.96,1351.03,3.49917,700.389,163164,4513.6,1344.56,0.628135,691.236,4513.31,1340.29,2.01144,687.935
113562.354,60944.28689,174506.6,2.58E+01,3.60E+01,5.44E+02,2.07E+01,0.00E+00,,0.365371,0.0910534,1.70884,46.7628,4.35656,38058,31373.05446,711423.8104,914.709,16369.7,1077.31,2.99499,2825.35,1880.36,16684.6,40000,174488,0.0197642,1.25254,60779.7,3899.75,143281,1.15E-05,231249,631249,3559.86,810.329,3.09665,452.466,3633.62,796.961,3.84133,437.69,231249,3635.01,792.682,1.51308,430.874,3642.14,790.57,2.03513,429.073
113562.354,46208.38994,159770.7,1.38E+01,3.44E+01,6.85E+02,1.10E+01,0.00E+00,,0.213349,0.0774064,0.495266,49.4231,4.11435,33346.9,22466.14885,773016.7584,837.476,17848,1109.52,2.98873,628.45,1586.01,14165.2,40000,159755,0.0270139,0.0252084,82856.2,2282.55,96987.7,4.48E-06,216516,616516,3038.84,1105.19,2.82609,614.511,3103.09,1088.13,3.98625,595.369,216516,3098.03,1083.84,1.00825,587.932,3096.26,1080.55,2.39868,585.673
113562.354,13407.77456,126970.1,2.39E+01,2.43E+01,4.72E+02,1.91E+01,0.00E+00,,0.632755,0.0775033,5.10912,31.6345,3.48919,26043.6,17961.6798,590035.1688,665.535,13704.7,765.366,2.74205,3466.52,1415.42,12690,40000,126956,0.0171221,4.80291,55906.4,3850.03,146882,2.23E-05,183717,583717,3035.42,701.715,2.86184,383.762,3095.52,690.932,3.51179,371.872,183717,3096.94,686.476,1.42669,365.168,3100.13,684.886,1.84993,363.888
103577.0903,0,103577.1,3.64E+01,4.09E+01,6.07E+02,2.91E+01,0.00E+00,,0.723925,0.111166,11.8971,32.7319,3.55299,31658.9,24569.87996,735970.3848,542.89,17146.6,902.392,2.88209,2531.83,1659.97,14801.4,40000,103560,0.024574,11.5703,71020.1,4190.37,152879,2.62E-05,160321,560321,4362.59,1007.71,2.39883,528.93,4443.46,992.134,3.32352,512.246,160321,4440.15,985.63,0.97533,503.481,4446.64,982.96,1.68031,501.381
99200.2156,0,99200.2,1.30E+01,1.73E+01,5.11E+02,1.04E+01,0.00E+00,,0.701299,0.0572886,0.376403,28.217,3.25577,19144.1,10157.90263,501273.7737,519.977,11684.5,608.775,2.62169,2095.17,1060.18,9581.3,40000,99189.6,0.016006,0.110605,65511,2757.01,118140,2.31E-05,155951,555951,2254.71,655.489,2.68613,358.696,2296.16,646.064,3.46866,348.536,155951,2292.36,641.73,1.36244,341.995,2291.54,640.24,1.89436,340.964
113562.354,11953.61968,125516,1.32E+01,2.65E+01,6.66E+02,1.05E+01,0.00E+00,,0.291295,0.0797127,0.411275,40.4516,3.49978,28656.7,18458.69619,743733.1652,657.911,17239.9,999.467,2.85823,1042.44,1435.19,12861.5,40000,125502,0.0282979,0.0276974,81326.2,2399.15,102006,6.52E-06,182263,582263,3131.2,1157.88,2.47812,629.456,3196.38,1140.48,3.7566,610.127,182263,3190.37,1135.5,0.797034,602.127,3188.51,1131.92,2.24857,599.636
113562.354,6275.088209,119837.4,2.69E+01,1.87E+01,4.67E+02,2.16E+01,0.00E+00,,0.70345,0.0767005,8.62549,28.6222,3.37314,24686.7,16812.07198,583063.2847,628.146,13564.5,734.587,2.69814,3515.62,1368.66,12283.6,40000,119824,0.0169983,8.3489,56247,3891.63,148294,2.53E-05,176585,576585,3005.66,696.644,2.82787,379.155,3064.49,686.056,3.45092,367.492,176585,3065.48,681.472,1.41141,360.727,3068.02,679.933,1.82202,359.5
113562.354,8487.315617,122049.7,1.90E+01,3.02E+01,6.32E+02,1.52E+01,0.00E+00,,0.323451,0.0966404,0.414902,37.4476,3.35602,31474,23486.39647,740455.7325,639.73,17187.5,971.491,2.85065,2517.15,1622.28,14477.4,40000,122033,0.0271195,0.0517347,68540.7,3368.96,130285,8.91E-06,178794,578794,3791.69,1110.47,2.43273,600.411,3872.36,1093.17,3.618,581.337,178794,3866.17,1088.1,0.805375,573.407,3865.61,1084.78,1.99846,570.946
113562.354,93385.20755,206947.6,2.35E+01,4.72E+01,5.88E+02,1.88E+01,0.00E+00,,0.514294,0.0881809,0.588719,53.4131,5.52856,43892.1,36501.07723,827081.1856,1084.77,19054,1229.4,3.1592,1416.35,2031.63,17966.4,40000,206927,0.0204253,0.0738958,73227.1,3521.27,130156,1.43E-05,263688,663688,3455.12,837.683,3.49772,469.72,3527.29,823.886,3.94738,454.48,263688,3527.43,818.749,1.96427,447.187,3527.24,817.013,2.44083,445.739
113562.354,14006.59843,127569,1.80E+01,3.06E+01,7.14E+02,1.44E+01,0.00E+00,,0.21943,0.0996171,0.461979,42.9613,3.58174,33958.8,25632.67216,813737.1546,668.66,18835.6,1120.55,2.90875,1848.6,1696.18,15112,40000,127552,0.0316014,0.0463413,75884.3,2980.49,117943,5.26E-06,184313,584313,3908.09,1293.28,2.3814,700.396,3992.9,1273.13,3.69465,677.929,184313,3984.63,1268.14,0.66885,669.928,3984.68,1264.06,2.07714,666.79
93286.72466,0,93286.7,3.68E+01,4.67E+01,6.34E+02,2.94E+01,0.00E+00,,0.919455,0.106642,12.3139,34.0451,3.82411,29729.7,21095.2704,706164.3253,488.952,16491,827.026,2.91921,1635.39,1536,13733.9,40000,93271.4,0.0234458,11.9747,79638.3,4038.46,148873,3.49E-05,150032,550032,4190.49,961.445,2.38042,497.57,4264.81,946.979,3.22491,482.272,150032,4262.21,940.148,1.03667,473.419,4265.68,937.834,1.65517,471.646
111321.6565,0,111321.7,1.76E+01,3.18E+01,5.56E+02,1.41E+01,0.00E+00,,0.503411,0.0851731,0.367427,30.4799,3.14763,26622.7,18102.61385,648655.1605,583.502,15109.8,797.867,2.76649,2721.06,1421.05,12738.9,40000,111307,0.0222833,0.0734052,65326.7,3443.16,134888,1.56E-05,168068,568068,3344.05,912.771,2.50451,492.006,3411.93,898.916,3.51329,476.917,168068,3407.64,893.759,1.01407,469.179,3406.92,891.333,1.89657,467.45
113562.354,16593.87736,130156.2,3.30E+01,4.65E+01,6.71E+02,2.64E+01,0.00E+00,,0.734861,0.136296,3.02999,41.3273,4.19458,44112.6,42217.97522,952403.7576,682.197,22120,1236.82,3.04115,2611.52,2188.73,19288.8,40000,130134,0.0301084,2.61403,70668.9,4325.5,153939,2.43E-05,186895,586895,5343.03,1235.2,2.5262,657.272,5446.8,1215.25,3.3917,635.589,186895,5441.82,1207.65,1.00857,625.693,5451.84,1204.34,1.75364,622.889
113562.354,34985.95908,148548.3,3.23E+01,2.04E+01,4.86E+02,2.58E+01,0.00E+00,,0.450659,0.0795776,9.51437,38.9697,3.7931,29387.1,21674.91894,609448.0936,778.646,14081.4,864.75,2.80726,3478.19,1557.33,13918,40000,148533,0.0173381,9.13591,54824.8,3963,147003,1.52E-05,205294,605294,3113.24,710.624,2.97398,393.894,3176.2,699.32,3.69085,381.405,205294,3177.81,695.277,1.4821,374.939,3183.11,693.525,1.93722,373.491
99985.35536,0,99985.4,2.79E+01,3.84E+01,6.84E+02,2.23E+01,0.00E+00,,0.472461,0.125311,0.887946,36.6117,3.44908,34401.1,28323.62555,763199.67,524.055,17724.6,992.165,2.897,2997.84,1784.75,15869.8,40000,99967.5,0.0282895,0.520345,65941.3,4120.46,151260,1.67E-05,156729,556729,4915.12,1159.8,2.19313,608.211,5011.4,1141.43,3.39043,588.479,156729,5003.06,1135.26,0.710469,579.786,5012.43,1131.58,1.69747,576.832
113562.354,39152.05395,152714.4,3.14E+01,4.79E+01,4.68E+02,2.51E+01,0.00E+00,,1.95873,0.0720571,10.6358,39.3495,6.18176,30238.2,19421.4334,729471.1791,800.49,16903.6,986.005,3.04248,329.6,1472.76,13187.1,40000,152700,0.0162533,10.2558,87141.7,3607.47,134644,6.34E-05,209461,609461,2832.54,665.669,3.50658,353.431,2882.93,656.164,3.33665,342.609,209461,2882.55,651.06,1.87361,336.001,2882.28,650.134,1.93249,335.067
105223.6012,0,105223.6,3.80E+01,3.55E+01,7.31E+02,3.04E+01,0.00E+00,,0.307582,0.151609,5.56614,38.9723,3.41961,40878.9,39858.55104,858979.2303,551.497,19839.3,1226.37,2.91714,3833.93,2125.2,18755.2,40000,105202,0.0330965,5.16878,59473,4469.25,160572,1.09E-05,161963,561963,5947.56,1357.21,2.09252,714.341,6065.28,1334.82,3.41701,689.959,161963,6043.01,1328.88,0.563916,681.375,6064.34,1323.86,1.6997,677.081
85193.73751,0,85193.7,3.54E+01,2.26E+01,5.81E+02,2.83E+01,0.00E+00,,0.448517,0.0807702,14.0809,31.3751,3.04539,21487.8,13616.80074,488789.7548,446.543,11366.8,620.316,2.61664,3605.06,1229.83,11072.1,40000,85181.4,0.0172686,13.773,54761.5,3844.39,147876,1.89E-05,141942,541942,3168.82,708.088,2.3348,380.685,3227.65,697.059,3.43436,369.257,141942,3225.62,692.91,0.916967,362.608,3230.81,690.744,1.64781,361.091
113562.354,21716.21297,135278.6,3.46E+01,1.90E+01,5.94E+02,2.77E+01,0.00E+00,,0.297511,0.112907,7.10081,39.4772,3.49538,36757.9,32831.17835,741303.838,709.064,17101.2,1078.59,2.87418,3826.54,1924.51,17059.5,40000,135259,0.024687,6.70782,55882.2,4295.65,155317,9.98E-06,192020,592020,4419.1,1012.16,2.55222,552.261,4510.48,995.4,3.62592,533.839,192020,4502.88,990.789,0.911215,526.412,4516.28,987.479,1.76861,523.674
96497.76385,0,96497.8,2.54E+01,3.97E+01,5.18E+02,2.03E+01,0.00E+00,,1.07292,0.0771831,6.92688,28.3327,3.73052,23575.6,14145.83544,572769.4403,505.8,13373.3,673.34,2.81613,1490.32,1253.83,11282.1,40000,96485.2,0.017045,6.65186,77664.8,3663.65,142157,4.19E-05,153246,553246,3033.84,698.615,2.69292,368.637,3088.29,688.443,3.22024,357.674,153246,3087,683.208,1.37121,350.611,3087.32,681.801,1.72516,349.514
113562.354,93485.81612,207048.2,3.35E+01,2.68E+01,4.78E+02,2.68E+01,0.00E+00,,0.0901166,0.0730401,7.12794,50.3234,4.58043,35389.8,27299.83346,593910.7076,1085.31,13525.1,1040.01,2.95747,3195.9,1751.55,15586.1,40000,207031,0.0153246,6.64465,51882.4,3782.21,138529,2.85E-06,263792,663792,2852.57,628.032,3.4178,360.486,2912.04,617.49,4.23617,348.853,263792,2914.15,614.661,1.99767,343.489,2921.6,612.984,2.38546,342
113562.354,48971.80815,162534.2,2.91E+01,4.67E+01,7.42E+02,2.33E+01,0.00E+00,,0.487088,0.125701,0.567213,51.5286,4.67273,48942.1,47886.10432,999304.2037,851.923,23157.6,1349.41,3.1116,2123.91,2334.78,20509.9,40000,162511,0.0311439,0.0593335,73455.2,3859.59,139699,1.35E-05,219272,619272,4928.65,1276.83,2.77617,699.56,5034.47,1255.66,3.66025,676.199,219272,5028.38,1249.13,1.06697,667.057,5028.02,1245.76,2.12283,664.379
113562.354,20215.1921,133777.5,1.44E+01,3.66E+01,7.33E+02,1.15E+01,0.00E+00,,0.320192,0.0886558,0.461648,45.7734,3.89641,33109.6,22733.04313,845203.7864,701.212,19582.4,1145.44,2.96984,517.65,1595.57,14247.6,40000,133762,0.0318575,0.0256966,88160.3,2368.73,100095,6.82E-06,190523,590523,3482.97,1303.61,2.50083,706.906,3555.18,1283.88,3.75719,684.906,190523,3548.32,1278.28,0.786932,676.315,3546.23,1274.3,2.35079,673.489
113562.354,90239.55517,203801.9,2.62E+01,4.12E+01,7.19E+02,2.09E+01,0.00E+00,,0.155201,0.103718,0.599844,56.5674,4.90626,49113.6,46327.60691,895933.9389,1068.26,20621.1,1350.85,3.12877,1959.1,2295.48,20182.1,40000,203779,0.0268676,0.0503902,70727.1,3477.9,128406,3.91E-06,260540,660540,4061.16,1100.63,3.17597,624.418,4153.57,1081.93,4.12087,603.526,260540,4148.82,1077.72,1.26849,596.3,4148.74,1074.7,2.35531,593.987
95846.0454,0,95846,1.12E+01,4.34E+01,7.06E+02,9.00E+00,0.00E+00,,0.81564,0.0698809,0.395386,38.2926,3.88072,23216.9,12463.2813,718985.6454,502.388,16792.4,840.057,2.79506,0.11,1175.87,10599.2,40000,95834.3,0.026476,0.0337927,88537.2,1898.2,88018.5,1.97E-05,152595,552595,2759.87,1083.78,2.38367,569.765,2804.74,1068.9,3.50528,553.75,152595,2797.38,1061.81,1.01961,544.233,2795.24,1059.04,2.11605,542.424
113562.354,5303.662961,118866,3.38E+01,1.96E+01,4.91E+02,2.70E+01,0.00E+00,,0.601071,0.0840599,13.7879,29.3108,3.25688,26069.5,18862.87914,611186.2225,623.05,14210.3,778.476,2.70289,3649.33,1451.08,12999.2,40000,118852,0.0186626,13.5021,56524.9,4080.72,151883,2.14E-05,175613,575613,3293.77,764.998,2.70983,415.251,3358.25,753.158,3.47454,402.303,175613,3358.15,748.391,1.25177,395.188,3362.4,746.504,1.77867,393.707
113562.354,27673.10706,141235.5,3.17E+01,1.52E+01,5.92E+02,2.54E+01,0.00E+00,,0.2757,0.110797,4.57817,41.0332,3.58627,37450,33418.10808,737854.9819,740.29,17005.8,1089.41,2.89357,3762.24,1942.01,17208,40000,141216,0.0242124,4.17065,55722.7,4238.62,153652,9.14E-06,197977,597977,4334.64,992.657,2.61067,544.33,4425.33,976.147,3.67,526.151,197977,4418.76,971.72,0.951356,518.881,4431.89,968.496,1.79246,516.209
113562.354,31697.50277,145259.9,2.44E+01,1.84E+01,5.23E+02,1.95E+01,0.00E+00,,0.378454,0.0897988,2.20506,39.4463,3.6722,32274.6,25170.17463,651456.3264,761.401,15046,930.363,2.85667,3504.27,1680.51,14977.7,40000,145243,0.0197084,1.81904,55442.4,3959.03,147474,1.26E-05,202004,602004,3512.18,807.83,2.82632,445.987,3584.46,794.787,3.69217,431.631,202004,3584.59,790.568,1.2608,424.791,3591.95,788.336,1.86847,422.972
82189.55505,0,82189.6,3.36E+01,3.86E+01,7.41E+02,2.69E+01,0.00E+00,,0.396174,0.11869,4.77172,39.3617,3.45395,29603.2,22016.49518,645052.2517,430.776,14955.1,864.209,2.83168,3028.19,1569.77,14025.3,40000,82173.9,0.0256393,4.37642,64109,4060.75,150858,1.57E-05,138935,538935,4656.8,1051.36,2.04108,545.43,4744.01,1034.75,3.37131,527.998,138935,4734,1029.34,0.607402,520.05,4747.6,1025.57,1.62873,517.092
78457.80884,0,78457.8,1.34E+01,3.35E+01,7.12E+02,1.07E+01,0.00E+00,,0.338843,0.0626954,0.405294,38.3388,3.27498,19215.5,9605.263694,501286.9037,411.242,11652.6,640.997,2.6621,939.76,1030.59,9320.16,40000,78447.5,0.0209064,0.0398612,76346.8,2190.16,99048.3,1.02E-05,135209,535209,2469.24,856.025,2.14933,459.826,2514.4,843.445,3.61981,446.825,135209,2509.27,839.143,0.695306,439.684,2507.82,836.254,1.94038,437.868
113562.354,54021.78177,167584.1,1.27E+01,3.11E+01,7.33E+02,1.01E+01,0.00E+00,,0.0787002,0.0767525,0.526709,52.3849,4.16663,34457.8,23340.199,790588.0642,878.434,18205.7,1182.74,3.00045,410.94,1617.13,14433.1,40000,167568,0.0289466,0.0282059,84552.6,1962.01,87395,1.51E-06,224329,624329,3011.57,1183.55,2.83263,662.938,3076.82,1165.15,4.14229,642.131,224329,3071.25,1161.51,0.882892,635.065,3070.1,1157.86,2.38578,632.471
107498.1519,0,107498.2,3.50E+01,3.53E+01,6.87E+02,2.80E+01,0.00E+00,,0.355983,0.140136,5.27458,36.7635,3.34713,38610.6,36020.90425,825912.538,563.427,19101.8,1152.94,2.89681,3686.13,2017.91,17850.6,40000,107478,0.030834,4.90168,60291.1,4415.26,158357,1.25E-05,164239,564239,5495.01,1264.39,2.17582,667.725,5603.88,1243.74,3.42702,645.269,164239,5587.4,1237.82,0.638917,636.701,5605.43,1233.36,1.69598,632.948
113562.354,74143.44228,187705.8,2.73E+01,2.12E+01,5.16E+02,2.19E+01,0.00E+00,,0.172369,0.0831729,3.05521,48.2429,4.26379,36695.9,29745.53259,640231.7231,983.905,14647.3,1053.79,2.95301,3328.55,1829.92,16255.1,40000,187687,0.0177558,2.5871,53303.6,3862.64,142221,5.47E-06,244448,644448,3248.84,727.731,3.19022,413.216,3317.5,715.522,4.05464,399.705,244448,3318.37,712.292,1.60643,393.755,3326.91,710.23,2.13765,392
113562.354,16789.20697,130351.6,3.03E+01,4.84E+01,4.84E+02,2.42E+01,0.00E+00,,2.16292,0.0790754,11.0925,33.2408,5.68572,29212.8,18913.48002,750486.3662,683.26,17468.3,936.683,3.00519,325.53,1453.05,13016.4,40000,130337,0.0180576,10.7696,90397.3,3727.05,139194,7.21E-05,187098,587098,3111.12,739.691,3.25572,385.615,3165.88,729.256,3.15404,373.853,187098,3163.75,723.391,1.66563,366.517,3163.02,722.304,1.77072,365.478
100252.1351,0,100252.1,3.38E+01,4.40E+01,5.41E+02,2.71E+01,0.00E+00,,1.22647,0.0877672,13.7283,29.4487,3.99344,26522.8,17214.43448,659212.4196,525.475,15403.7,762.874,2.88426,1209.59,1385.2,12427.4,40000,100238,0.0195546,13.4396,82950.5,3884.93,145545,4.57E-05,156999,556999,3450.77,801.598,2.67873,417.447,3512.21,789.887,3.16681,404.799,156999,3510.36,783.745,1.34165,396.899,3510.69,782.184,1.69801,395.645
113562.354,31529.27397,145091.6,3.25E+01,3.48E+01,5.89E+02,2.60E+01,0.00E+00,,0.371976,0.109255,5.20122,41.92,3.81004,38112.9,33686.33898,759189.5288,760.505,17522.3,1096.12,2.93117,3363.65,1949.96,17275.4,40000,145072,0.0238479,4.78566,59675.5,4211.7,152300,1.22E-05,201833,601833,4274.86,977.874,2.69535,535.369,4362.82,961.739,3.64585,517.635,201833,4358.86,956.862,1.06852,510.061,4370.19,953.917,1.81725,507.61
113562.354,22064.3523,135626.7,1.87E+01,3.43E+01,4.74E+02,1.50E+01,0.00E+00,,0.780585,0.0750539,1.06963,34.7553,3.95917,27518,18295.73007,617623.2444,710.915,14344.3,802.338,2.85028,2495.88,1428.74,12805.5,40000,135612,0.0170062,0.734467,64681.3,3627.43,140027,2.62E-05,192373,592373,2942.17,696.856,3.01126,379.916,2999.89,686.292,3.50058,368.167,192373,3000.72,681.63,1.59742,361.435,3002.16,680.247,1.92374,360.271
113562.354,62115.73222,175678.1,2.08E+01,3.49E+01,6.11E+02,1.66E+01,0.00E+00,,0.236895,0.0877101,0.524112,49.4336,4.28653,37826.5,29878.95628,741521.5832,920.853,17108.1,1077.03,3.00698,2151.56,1834.1,16290.8,40000,175660,0.0227936,0.0467178,67443.3,3353.38,127267,6.30E-06,232421,632421,3436.75,933.501,3.017,523.431,3512.37,918.279,3.95959,506.485,232421,3509.05,914.26,1.29423,499.579,3508.4,911.744,2.24532,497.719
113562.354,59130.13152,172692.5,3.74E+01,1.86E+01,7.10E+02,2.99E+01,0.00E+00,,0.0442164,0.135095,1.26254,51.7347,4.0926,52305.5,58055.4775,877619.6896,905.163,20117.7,1405.11,3.05218,3995.27,2577.62,22522.9,40000,172667,0.0292751,0.745763,55029.1,4252.94,158855,1.38E-06,229428,629428,5283.45,1199.96,2.70221,673.661,5401.6,1178.71,3.93099,649.914,229428,5387.55,1175.16,0.814517,643.118,5403.79,1171,1.91025,639.588
113562.354,48215.58802,161777.9,2.81E+01,4.34E+01,6.32E+02,2.25E+01,0.00E+00,,0.54471,0.113042,0.760202,47.2771,4.51807,43855.9,40182.10279,870288.1181,847.969,20136.8,1206.21,3.06392,2458.78,2134.02,18829.3,40000,161757,0.0253117,0.293185,68294.8,4043.44,146038,1.68E-05,218518,618518,4426.06,1038.15,2.89189,569.333,4517.7,1021,3.64338,550.493,218518,4516.85,1015.1,1.27046,542.126,4521.68,1012.47,1.93796,539.916
113562.354,93892.30467,207454.7,2.53E+01,2.46E+01,7.19E+02,2.02E+01,0.00E+00,,3.31E-05,0.0997694,0.630708,56.8014,4.56941,47468.9,44502.97824,820934.5722,1087.41,18834.6,1298.06,3.07387,2424.6,2248.67,19790.8,40000,207432,0.0266376,0.0783995,65031.5,3388.5,126171,1.00E-06,264193,664193,3903.22,1090.07,3.13417,626.042,3995.22,1071.48,4.35286,605.054,264193,3988.44,1068.72,1.08992,598.793,3990.78,1065.5,2.24862,596.291
113562.354,40177.65285,153740,2.92E+01,4.03E+01,6.05E+02,2.34E+01,0.00E+00,,0.510609,0.110978,2.03485,44.5864,4.24199,41146.2,36815.57946,820193.2598,805.837,18958.6,1155.88,3.01512,2762.18,2040.56,18041.9,40000,153720,0.0243242,1.59355,65413.7,4125.17,149097,1.64E-05,210481,610481,4342.91,997.642,2.82008,545.751,4431.4,981.25,3.6213,527.75,210481,4430.29,975.66,1.21876,519.659,4439.13,972.97,1.8669,517.385
113562.354,20286.74112,133849.1,3.03E+01,1.51E+01,6.84E+02,2.43E+01,0.00E+00,,0.198191,0.133009,0.849293,42.9356,3.57491,42700.8,41889.59785,844611.7152,701.557,19484.3,1229.02,2.94296,3729.57,2179.99,19215.5,40000,133827,0.0303854,0.418824,58256.1,4257.46,153569,6.31E-06,190588,590588,5209.82,1245.39,2.38765,676.371,5322.62,1224.4,3.61572,653.137,190588,5307.72,1219.66,0.689706,645.454,5320.36,1215.42,1.79563,641.883
113562.354,43983.90677,157546.3,1.93E+01,3.15E+01,5.88E+02,1.55E+01,0.00E+00,,0.246455,0.084904,0.485291,45.1444,3.88137,33714.7,25272.94848,693475.0795,825.809,16027.3,979.534,2.92113,2514.01,1684.01,15007.6,40000,157529,0.0223726,0.049405,64171.7,3338.02,128314,6.74E-06,214290,614290,3327.59,916.104,2.85672,510.202,3400.28,901.392,3.86741,493.858,214290,3396.76,897.444,1.16527,486.994,3396.16,894.903,2.13587,485.138
113562.354,60215.05532,173777.4,3.01E+01,1.59E+01,5.62E+02,2.41E+01,0.00E+00,,0.188414,0.0964651,3.36533,47.1363,4.04223,38948.9,34098.33242,697697.2981,910.882,15996.2,1114.18,2.94805,3528.98,1962.11,17378.4,40000,173758,0.0207957,2.90302,54306.5,4057.03,147546,6.00E-06,230519,630519,3769.32,852.441,2.96771,479.349,3849.97,838.01,3.93374,463.373,230519,3847.51,834.455,1.27616,456.929,3858.61,831.828,1.97369,454.73
96691.4062,0,96691.4,1.50E+01,3.51E+01,6.08E+02,1.20E+01,0.00E+00,,0.546721,0.0727354,0.372691,33.1035,3.30345,23012.9,13167.13502,593164.4205,506.817,13825,721.808,2.76928,1264.67,1209.07,10890.3,40000,96679.3,0.0214945,0.0563782,77565,2805.06,116693,1.64E-05,153440,553440,2862.13,880.252,2.40104,471.404,2915.9,867.371,3.50814,457.655,153440,2910.74,862.175,0.974628,449.917,2909.42,859.778,1.9144,448.317
88926.3898,0,88926.4,3.35E+01,4.54E+01,6.62E+02,2.68E+01,0.00E+00,,0.767757,0.108696,8.05745,35.4298,3.69771,29448,20796.00846,680469.0022,466.095,15872,815.872,2.90596,1873.33,1524.88,13637.8,40000,88911.1,0.0237192,7.7039,76572.1,3994.62,148438,2.98E-05,145672,545672,4269.23,972.657,2.27874,503.569,4345.78,957.89,3.26908,488.055,145672,4342.5,951.372,0.914515,479.365,4347.84,948.768,1.64388,477.397
113562.354,11951.35426,125513.7,3.20E+01,3.47E+01,4.81E+02,2.56E+01,0.00E+00,,0.822236,0.0805146,12.0245,31.4838,3.73959,26891.5,18707.56304,631327.2482,657.899,14688.5,794.216,2.79074,2749.11,1444.99,12946.5,40000,125499,0.0178989,11.7189,65060.8,3961.75,147924,2.87E-05,182260,582260,3156.43,733.638,2.88373,396.338,3217.48,722.489,3.41785,384.029,182260,3218.38,717.477,1.46563,376.943,3220.58,715.955,1.83155,375.688
103299.3123,0,103299.3,1.45E+01,3.48E+01,5.64E+02,1.16E+01,0.00E+00,,0.649146,0.0711612,0.362069,30.9017,3.33927,23275.5,13493.53624,604989.2912,541.457,14109,727.802,2.77392,1340.94,1224.17,11022.6,40000,103287,0.0205992,0.0677853,77080.3,2889.91,119345,1.94E-05,160048,560048,2799.88,843.601,2.53826,453.164,2852.58,831.343,3.47781,439.928,160048,2847.64,826.048,1.13988,432.235,2846.45,823.968,1.91409,430.807
98498.57953,0,98498.6,1.67E+01,3.99E+01,4.75E+02,1.33E+01,0.00E+00,,1.50311,0.0630833,1.76897,26.2421,4.20468,21283.6,11271.44025,542698.1313,516.296,12657.8,651.369,2.82699,514.83,1117.5,10086.3,40000,98487.4,0.014684,1.51889,85373.9,3230.42,131539,5.76E-05,155248,555248,2484.71,601.312,2.96707,317.497,2527.07,593.083,3.16509,308.347,155248,2524.13,588.391,1.58698,302.074,2523.33,587.36,1.77043,301.189
113562.354,32877.51255,146439.9,2.91E+01,3.27E+01,6.66E+02,2.33E+01,0.00E+00,,0.194794,0.122878,0.749076,45.281,3.75798,42613.6,40877.0495,822305.0623,767.562,18962.9,1203.37,2.96044,3521.26,2152.84,18987.5,40000,146418,0.0282454,0.29837,58879.6,4152.4,150047,6.03E-06,203179,603179,4811.04,1157.58,2.54852,635.793,4916.75,1138,3.70454,614.078,203179,4905.76,1133.56,0.805973,606.664,4915.14,1129.81,1.8461,603.551
113562.354,58249.94503,171812.3,3.88E+01,2.87E+01,5.10E+02,3.10E+01,0.00E+00,,0.267632,0.0834768,11.1036,45.1471,4.06685,33839,27078.35796,637465.584,900.592,14636.9,996.353,2.88047,3482.93,1744.29,15524,40000,171795,0.0179593,10.6643,53924.4,4037.74,146799,8.68E-06,228556,628556,3263.05,736.158,3.08143,413.867,3330.8,723.987,3.9012,400.404,228556,3331.09,720.408,1.5114,394.186,3339.07,718.372,2.03417,392.469
94872.2592,0,94872.3,12.05543225,32.55134481,528.8333238,9.64E+00,0.00E+00,,0.720637,0.0537815,0.371381,29.1159,3.31539,18424.5,9201.96604,490541.6661,497.292,11435.4,594.68,2.63839,1317.89,1008.47,9124.68,40000,94862.2,0.0159401,0.0977765,72394.9,2496.49,110093,2.33E-05,151623,551623,2118.88,652.732,2.65058,356.765,2156.29,643.474,3.4722,346.865,151623,2152.19,639.105,1.34861,340.294,2151.26,637.604,1.89964,339.279
113562.354,21420.65224,134983,28.54633247,20.98829288,609.404265,2.28E+01,0.00E+00,,0.275633,0.115905,1.86282,40.0482,3.50068,37857.1,34095.39495,757454.0911,707.512,17475.3,1100.56,2.89611,3749.99,1962.02,17377.7,40000,134963,0.025656,1.46389,56508.2,4227.35,153517,9.12E-06,191724,591724,4535.71,1051.78,2.51996,573.374,4631.05,1034.33,3.62685,554.175,191724,4623.09,1029.7,0.865721,546.697,4636.21,1026.24,1.77201,543.828
113562.354,46546.14976,160108.5,23.55539557,19.34008354,503.540119,1.88E+01,0.00E+00,,0.34453,0.0826119,2.04997,42.4542,3.92409,32459.1,24709.97853,628524.8182,839.242,14479.3,934.689,2.88255,3371.9,1664.79,14842.7,40000,160092,0.0179859,1.63725,54632,3849.86,143958,1.13E-05,216853,616853,3229.87,737.149,3.01063,411.484,3296.6,725.202,3.8014,398.276,216853,3298.07,721.372,1.46973,391.879,3304.48,719.435,1.98235,390.268
78944.02152,0,78944,27.12793482,34.87286714,722.1873309,2.17E+01,0.00E+00,,0.322478,0.104417,0.995956,38.4264,3.28947,26165.7,17883.54581,569736.6652,413.771,13212.1,760.164,2.76243,3181.69,1412.29,12662.8,40000,78929.9,0.0231031,0.613357,60539.2,3809.1,145875,1.29E-05,135691,535691,4097.59,947.142,2.04452,496.163,4175.95,932.193,3.41943,480.597,135691,4167.44,927.547,0.601324,473.306,4176.67,924.125,1.63541,470.718
102666.0786,0,102666.1,37.7718129,30.54342227,739.2584011,3.02E+01,0.00E+00,,0.217164,0.150693,4.9997,39.3776,3.32274,39781,38508.65332,822121.5691,538.092,18957.2,1204.57,2.88767,4114.55,2088.05,18442.4,40000,102645,0.0327986,4.59832,56319.1,4456.53,161118,7.77E-06,159406,559406,5910.61,1344.81,2.03911,708.697,6029.01,1322.46,3.44186,684.354,159406,6004.6,1317.17,0.508936,676.331,6027.72,1311.94,1.69462,671.853
112012.2632,0,112012.3,28.51137874,20.2522494,576.7637665,2.28E+01,0.00E+00,,0.405467,0.110545,4.69966,31.249,3.08025,31885.5,26245.21536,703805.9488,587.107,16314.9,945.289,2.79987,3818.12,1716.72,15288,40000,111995,0.0245004,4.38806,56939.4,4219.62,155231,1.43E-05,168756,568756,4329.54,1004.46,2.38279,537.971,4416.28,988.41,3.47967,520.528,168756,4410.4,983.207,0.842294,512.665,4421.81,980.017,1.70117,510.104
85742.58056,0,85742.6,25.2806854,28.61928383,684.585699,2.02E+01,0.00E+00,,0.297559,0.102879,0.711185,36.5877,3.16934,26626.5,18714.38269,584990.2892,449.409,13567.2,779.145,2.74456,3480.11,1445.26,12948.8,40000,85728.1,0.0233226,0.347878,57623,3812.41,145880,1.13E-05,142489,542489,4036.35,955.946,2.10536,504.868,4115.82,940.792,3.45588,488.914,142489,4107.82,936.265,0.626524,481.677,4115.18,932.906,1.66487,479.131
113562.354,24860.39063,138422.7,31.42813061,37.28659112,543.1094835,2.51E+01,0.00E+00,,0.617872,0.0974114,7.15587,38.3291,3.9215,33853.3,26961.65904,724903.6263,725.556,16811.2,966.39,2.91476,2795.04,1740.45,15491.2,40000,138405,0.0213986,6.77867,65195.4,4090.5,149677,2.07E-05,195166,595166,3814.27,877.43,2.80034,476.055,3889.87,863.495,3.52534,460.774,195166,3890.38,858.105,1.29086,453.038,3896.46,855.943,1.82656,451.25
97805.20038,0,97805.2,21.34000351,25.7781803,567.5124222,1.71E+01,0.00E+00,,0.457851,0.0886548,0.767785,30.7778,3.06543,25202.3,17087.69782,572347.6099,512.647,13312.2,724.095,2.72138,3442.3,1380.01,12382.3,40000,97791.4,0.0200252,0.465805,57351.8,3761.01,145717,1.71E-05,154552,554552,3476.53,820.784,2.3867,440.31,3544.44,808.051,3.45921,426.768,154552,3542.04,803.395,0.925551,419.562,3546.19,801.007,1.69999,417.809
76859.80701,0,76859.8,31.00551963,47.14561386,576.0189543,2.48E+01,0.00E+00,,1.27345,0.0699549,11.8394,31.166,4.03359,20667.9,10701.64322,500396.2278,402.862,11695,576.754,2.84099,3.64,1088.53,9831.28,40000,76848.9,0.015116,11.5368,91355.6,3409.45,134886,5.69E-05,133610,533610,2757.61,619.531,2.61566,321.623,2802.44,610.863,3.09429,312.493,133610,2799.07,605.886,1.35984,305.906,2798.2,604.641,1.67884,304.973
101839.5652,0,101839.6,12.07053449,29.95205524,566.3094488,9.66E+00,0.00E+00,,0.519906,0.0615703,0.340224,31.1124,3.17091,20749.9,11231.21038,560672.2658,533.81,13058.6,691.368,2.6759,1452.86,1115.48,10068.5,40000,101828,0.0198314,0.0473339,73071.4,2464.94,107299,1.46E-05,158589,558589,2423.31,811.91,2.51784,441.809,2468.92,800.158,3.59193,429.169,158589,2464.2,795.433,1.08267,421.845,2462.81,793.254,1.98327,420.431
113562.354,67806.98656,181369.3,25.53203016,46.15810558,570.884112,2.04E+01,0.00E+00,,0.708809,0.0949787,1.02958,48.8617,5.14944,41773,34989.05422,822134.6175,950.68,18988.6,1173.49,3.10719,1815.18,1988.15,17598.8,40000,181349,0.0208769,0.552871,71649.9,3826.46,139816,2.15E-05,238110,638110,3718.23,856.392,3.27282,472.505,3792.91,842.472,3.70526,457.146,238110,3795.73,836.845,1.73704,449.417,3799.15,835.076,2.09142,447.837
87719.18394,0,87719.2,18.90334167,38.76275104,454.3061612,1.51E+01,0.00E+00,,1.67584,0.0486884,5.52883,25.252,4.3516,17227.9,7912.735125,435277.6013,459.797,10132.6,542.18,2.73103,47.73,934.376,8468.47,40000,87709.8,0.0108574,5.29161,86872.6,2961.67,125644,7.58E-05,144471,544471,1921.4,444.251,3.18091,237.842,1951.88,438.565,3.13683,231.324,144471,1948.61,435.037,1.71057,226.374,1947.54,434.295,1.80669,225.704
113562.354,65538.72309,179101.1,34.80366591,18.49028021,468.6421351,2.78E+01,0.00E+00,,0.297363,0.0724486,9.75901,45.3771,4.26769,31337.9,23038.11668,589452.3945,938.809,13525.2,930.574,2.8739,3294.35,1606.44,14341.1,40000,179085,0.0154799,9.32199,53110.3,3848.16,141783,9.71E-06,235846,635846,2831.85,634.408,3.26947,358.417,2889.77,624.11,3.94395,346.976,235846,2892.39,620.735,1.82756,341.213,2897.94,619.198,2.18725,339.87
90107.03133,0,90107,12.93639897,20.18282182,749.8248854,1.03E+01,0.00E+00,,0.268802,0.073838,0.417295,40.4481,3.36701,22927.6,12720.72559,624561.1618,472.302,14485.3,831.484,2.74439,818.55,1188.12,10706.6,40000,90095.1,0.027067,0.0325036,81053.9,2116.2,95001.8,6.72E-06,146856,546856,2904.9,1107.66,2.12015,590.102,2961.68,1091.31,3.66089,572.575,146856,2954.96,1086.52,0.581749,564.834,2953.52,1082.68,2.08978,562.18
113174.6383,0,113174.6,26.81658702,23.98832705,514.629322,2.15E+01,0.00E+00,,0.547663,0.0922203,6.46782,28.1793,3.09148,27561.3,20475.6205,635678.6052,593.211,14780.1,809.329,2.73856,3683.9,1512.88,13534.2,40000,113160,0.0204725,6.1911,56806.4,4057.72,152307,1.96E-05,169921,569921,3612.4,839.219,2.56835,452.392,3683.66,826.177,3.4587,438.207,169921,3682.8,821.157,1.08977,430.73,3688.81,818.898,1.73223,428.972
113562.354,54130.23816,167692.6,26.28435341,28.85113927,544.6491673,2.10E+01,0.00E+00,,0.23724,0.0922916,1.93919,45.4223,3.97405,36681.1,30612.21298,676260.8106,878.99,15535.6,1049.07,2.92822,3460.09,1856.94,16485.3,40000,167674,0.0200536,1.49473,54676.4,3973.28,146039,7.61E-06,224435,624435,3606.95,821.96,2.95873,460.517,3683.34,808.257,3.87967,445.363,224435,3682.46,804.56,1.31364,438.872,3691.66,802.143,1.9642,436.86
86320.08277,0,86320.1,16.34405421,42.28483741,478.645354,1.31E+01,0.00E+00,,1.92546,0.0514063,2.75548,26.3875,4.66873,17855,8273.874819,471442.066,452.462,10986.7,574.98,2.75393,0.2,955.692,8657.47,40000,86310.5,0.0118542,2.50588,86969.6,2869.13,122614,8.36E-05,143072,543072,2030.78,484.969,3.16135,255.082,2061.56,478.91,3.07176,248.126,143072,2057.48,474.965,1.65028,242.794,2056.25,474.166,1.74715,242.069
113562.354,92486.71498,206049.1,34.97110421,23.28896234,729.0434162,2.80E+01,0.00E+00,,2.26E-06,0.121661,0.814299,56.7345,4.52059,55048.5,61092.68977,875076.882,1080.02,20039.9,1420.55,3.0926,3474.78,2646.16,23087.3,40000,206023,0.0278286,0.254347,57175.4,4022.33,147355,1.00E-06,262784,662784,4756.08,1139.91,3.04382,654.792,4868.41,1119.59,4.26498,631.909,262784,4857.17,1116.76,1.00654,625.612,4866.44,1113.15,2.10548,622.62
113562.354,81734.15073,195296.5,23.99275599,48.87766835,614.7563528,1.92E+01,0.00E+00,,0.638001,0.0936778,0.573328,52.5791,5.44258,44282.2,37393.64313,872116.9334,1023.69,20146.5,1241.36,3.15688,1341.92,2056.89,18179.7,40000,195276,0.0222171,0.0646216,75699.3,3550.99,131103,1.76E-05,252037,652037,3672.6,911.192,3.37536,506.38,3749.12,896.31,3.8201,489.943,252037,3747.76,890.574,1.81455,482.051,3747.11,888.684,2.35343,480.51
103028.5312,0,103028.5,17.8752968,18.32516577,471.342733,1.43E+01,0.00E+00,,0.805901,0.0670031,1.78609,26.109,3.29698,20969.8,12514.13515,510518.4042,540.04,11897.2,622.791,2.63966,3244.46,1178.3,10620.5,40000,103017,0.015064,1.53654,56679.5,3501.07,140876,3.09E-05,159778,559778,2630.12,617.259,2.78073,335.621,2679.71,608.152,3.37031,325.702,159778,2679.34,603.869,1.4384,319.395,2680.12,602.561,1.80574,318.393
112121.2437,0,112121.2,30.25214497,21.99644986,450.7107805,2.42E+01,0.00E+00,,0.866157,0.0701922,13.7018,25.1018,3.36218,21900.2,14171.8365,551986.1069,587.702,12861.5,675.448,2.61732,3481.33,1255,11292.3,40000,112109,0.0156633,13.4615,56621,3863.41,147686,3.21E-05,168870,568870,2753.71,641.837,2.87663,348.495,2806.48,632.321,3.37096,337.961,168870,2806.68,627.828,1.49653,331.474,2807.69,626.532,1.8225,330.43
113562.354,26476.65229,140039,21.51634653,31.42401924,484.7262043,1.72E+01,0.00E+00,,0.530563,0.0794108,2.07935,36.5169,3.7097,28684.4,20378.529,609669.9165,734.041,14121.4,830.19,2.81836,3283.27,1509.23,13502.6,40000,140024,0.0175426,1.72518,56674.4,3799.28,144440,1.80E-05,196785,596785,3108.18,718.945,2.92553,395.804,3170.7,707.695,3.61472,383.381,196785,3172.36,703.4,1.45618,376.733,3176.43,701.705,1.90406,375.347
111056.1371,0,111056.1,26.06622046,39.19118074,504.9910605,2.09E+01,0.00E+00,,1.08231,0.0873927,6.94343,27.7124,3.76998,27460.6,18701.14798,672867.655,582.109,15706.9,794.556,2.85677,1956.81,1444.74,12944.3,40000,111042,0.0196117,6.67289,74911.1,3893.82,146952,3.86E-05,167803,567803,3430.86,803.89,2.75278,424.831,3495.02,791.975,3.25336,411.79,167803,3494.56,786.061,1.37668,403.979,3495.71,784.469,1.74391,402.679
113562.354,26280.29239,139842.6,13.43039824,16.41216972,630.858289,1.07E+01,0.00E+00,,0.280231,0.0745521,0.435416,42.9046,3.6885,29079.7,18668.55687,708430.7106,733.015,16400.7,972.907,2.88097,1169.78,1443.46,12933.2,40000,139828,0.0252125,0.0279785,77778.4,2460.49,103483,6.40E-06,196589,596589,2927.62,1031.68,2.68165,568.439,2988.78,1016.01,3.84467,551,196589,2983.81,1011.55,0.979407,543.519,2982.08,1008.5,2.26258,541.437
113562.354,37081.50401,150643.9,31.64193112,32.82146378,688.0885791,2.53E+01,0.00E+00,,0.156633,0.129874,0.903075,47.0163,3.83317,45602.6,46139.50847,852748.6178,789.593,19631.5,1281.37,2.98535,3663.88,2290.7,20142.1,40000,150621,0.0293488,0.433476,57952.5,4235.59,152856,4.88E-06,207382,607382,5083.63,1202.94,2.54829,662.692,5195.75,1182.3,3.72976,639.738,207382,5182.46,1177.98,0.772776,632.397,5194.95,1173.95,1.84508,629
113562.354,55784.29697,169346.7,22.39932759,40.53288782,520.209513,1.79E+01,0.00E+00,,0.678893,0.084347,1.08901,45.0632,4.74928,35812.5,27063.42724,720819.4762,887.667,16660,1017.43,3.03035,1971.69,1743.8,15519.8,40000,169329,0.0186304,0.651765,69147.1,3719.67,138591,2.13E-05,226090,626090,3302.72,763.839,3.22393,420.761,3368.61,751.718,3.67912,407.313,226090,3371.1,746.759,1.74654,400.246,3373.88,745.215,2.0693,398.879
113562.354,15785.68187,129348,15.44136878,22.7717796,739.6999727,1.24E+01,0.00E+00,,0.196952,0.0931015,0.466788,44.6983,3.66602,33062.5,23573.44376,825402.0192,677.99,19090.1,1152.12,2.92114,1183.5,1625.34,14503.7,40000,129332,0.0327446,0.0377994,81999,2537.2,105167,4.29E-06,186093,586093,3653.74,1339.59,2.39137,726.768,3732.68,1319,3.7555,703.715,186093,3724.51,1314.06,0.648901,695.684,3724.06,1309.78,2.16741,692.434
103057.0711,0,103057.1,16.01885483,48.49724353,724.9582397,1.28E+01,0.00E+00,,0.915511,0.0939666,0.41928,39.1522,4.10561,30151.7,19321.8799,853864.664,540.174,19945.8,994.44,2.97716,0.95,1468.92,13153.8,40000,103042,0.0306386,0.0427866,94751,2675.07,109610,2.33E-05,159803,559803,3704.32,1254.72,2.36542,652.858,3769.33,1236.92,3.38153,633.606,159803,3760.89,1228.61,0.992195,623.046,3758.66,1225.54,2.04804,620.862
96004.29372,0,96004.3,14.05814177,42.3962065,680.3480923,1.12E+01,0.00E+00,,0.722471,0.0773578,0.395033,36.855,3.72025,24971.7,14131.35895,694781.9586,503.213,16214.3,824.584,2.876,1.18,1253.18,11276.4,40000,95991.8,0.0255681,0.0433718,91519.5,2460.4,104815,1.93E-05,152753,552753,3049.56,1046.91,2.35305,550.88,3103.01,1032.08,3.46344,534.992,152753,3096.2,1025.46,0.965712,525.948,3094.31,1022.72,2.00596,524.106
107536.9606,0,107537,16.53503639,37.066569,737.4663323,1.32E+01,0.00E+00,,0.396103,0.0982742,0.418596,39.9176,3.56088,31006.7,21351.16448,815991.2662,563.655,18954.1,1057.33,2.90947,1033.03,1545.45,13815.5,40000,107522,0.0326291,0.0350565,84996.5,2769.68,112486,9.66E-06,164283,564283,3862.66,1335.62,2.22506,707.384,3940.69,1315.63,3.56566,685.442,164283,3932.59,1309.33,0.657588,676.374,3930.97,1305.17,2.14623,673.305
113562.354,27967.1954,141529.5,32.74430516,27.82389104,567.4149413,2.62E+01,0.00E+00,,0.310558,0.103834,6.50907,40.1367,3.58504,35386.4,30350.76305,707773.5196,741.837,16324.8,1032.69,2.86969,3726.93,1848.83,16416.2,40000,141511,0.022663,6.11203,55561.3,4204.09,152911,1.04E-05,198272,598272,4062.16,929.119,2.66984,510.192,4146.34,913.804,3.67123,493.349,198272,4141.95,909.415,1.03788,486.181,4153.37,906.519,1.80427,483.799
113562.354,68630.01763,182192.4,31.63675687,25.68987231,540.0264789,2.53E+01,0.00E+00,,0.172761,0.0899152,4.83309,47.9749,4.16389,38007.4,32337.39695,670279.3411,954.998,15344.9,1093.08,2.94714,3462.33,1909.67,16933.5,40000,182173,0.0192435,4.36489,53693.9,4003.5,145758,5.49E-06,238934,638934,3512.59,788.792,3.08615,446.203,3587.4,775.452,4.00687,431.439,238934,3586.47,772.097,1.43551,425.258,3596.61,769.739,2.05277,423.271
113562.354,30414.1124,143976.5,37.66103236,29.56478207,499.5319653,3.01E+01,0.00E+00,,0.437351,0.0837179,13.3844,38.2043,3.68948,29682,22556.98589,625463.4181,754.678,14458.6,880.311,2.79196,3577.19,1589.27,14193.3,40000,143961,0.0183077,13.0118,55205.6,4083.23,149747,1.48E-05,200722,600722,3276.28,750.451,2.89111,414.494,3342.34,738.444,3.66593,401.266,200722,3342.64,734.254,1.36956,394.583,3348.72,732.307,1.88717,392.991
113562.354,17901.38983,131463.7,20.79293905,18.92450834,693.9933059,1.66E+01,0.00E+00,,0.218549,0.105646,0.479824,43.0298,3.59514,35781.6,28819.46329,807486.9695,689.072,18690.2,1112.67,2.91477,2426.03,1800.62,16005.3,40000,131446,0.0303275,0.0599957,70114.8,3364.8,128716,5.68E-06,188207,588207,4142.57,1241.55,2.42318,674.498,4233.27,1221.8,3.68111,652.523,188207,4224.91,1216.97,0.707631,644.7,4225.84,1213.1,2.00408,641.687
90397.74812,0,90397.7,37.60996855,21.63274106,631.4127023,3.01E+01,0.00E+00,,0.350805,0.101383,12.8982,33.8859,3.09233,26333.4,19158.74366,583286.6978,473.811,13522,782.566,2.70854,3786.6,1462.6,13099.1,40000,90383.1,0.0219157,12.5609,55565.5,4102.79,152912,1.38E-05,147144,547144,3975.86,898.601,2.20434,476.926,4051.4,884.307,3.44623,461.85,147144,4044.45,879.735,0.723246,454.622,4055.32,876.627,1.63554,452.251
113562.354,49082.06002,162644.4,19.23348183,37.9275934,663.7894627,1.54E+01,0.00E+00,,0.32696,0.0908889,0.507006,49.0261,4.28317,37625.3,28919.58383,808373.8532,852.529,18696.7,1127.92,3.02875,1436.43,1803.81,16032.5,40000,162626,0.0261858,0.0346943,76633.9,3079.13,119459,8.04E-06,219387,619387,3565.41,1072.28,2.86843,593.432,3641.89,1055.27,3.84498,574.488,219387,3637,1050.38,1.14028,566.732,3635.55,1047.43,2.27894,564.605
83500.03393,0,83500,28.40561268,15.54746835,674.2142951,2.27E+01,0.00E+00,,0.306169,0.102178,2.93698,36.0085,3.1398,25928.4,18152.71041,560890.5819,437.654,12993.5,761.822,2.7243,3676.65,1423.05,12756.2,40000,83485.8,0.0220927,2.57841,55503.4,3922.74,149428,1.23E-05,140247,540247,4006.05,905.839,2.11078,478.547,4083.09,891.417,3.4435,463.466,140247,4075.58,887.015,0.644071,456.378,4087.12,883.708,1.62277,453.863
113562.354,25563.69554,139126,14.00616151,19.56876911,645.5379903,1.12E+01,0.00E+00,,0.263908,0.0778261,0.441028,43.3056,3.68703,29925.8,19696.82686,725276.9738,729.256,16788.5,998.246,2.89018,1237.96,1483.34,13278.7,40000,139111,0.0261803,0.0288506,77819.9,2518.22,105054,6.02E-06,195872,595872,3055.52,1071.27,2.64138,589.195,3119.94,1054.92,3.83137,570.995,195872,3114.72,1050.42,0.923594,563.447,3113.05,1047.21,2.24977,561.225
105264.3719,0,105264.4,17.29530793,41.16358538,569.0644392,1.38E+01,0.00E+00,,0.949907,0.0835684,0.423761,31.0381,3.74695,26861.8,16815.9537,686773.3789,551.751,16043.3,799.181,2.90035,916.66,1368.82,12285,40000,105251,0.0219845,0.123875,84323.9,3288.02,129686,2.99E-05,162012,562012,3288.27,900.704,2.59773,474.792,3348.92,887.64,3.31313,460.624,162012,3343.71,881.305,1.24975,452.228,3342.73,879.382,1.82873,450.787
113562.354,4422.910757,117985.3,29.14973023,31.0548492,653.176168,2.33E+01,0.00E+00,,0.280077,0.132311,1.28956,36.7084,3.26522,38754.3,36259.65134,811905.8928,618.403,18762.4,1148.84,2.88697,3852.84,2024.74,17908.3,40000,117965,0.0297666,0.919815,57773.8,4322.51,156169,9.40E-06,174726,574726,5183.61,1220.26,2.27567,653.443,5291.55,1200.16,3.50893,631.37,174726,5277.38,1194.89,0.672024,623.306,5292.45,1190.66,1.73218,619.762
113562.354,25183.82317,138746.2,30.46232266,16.95226242,461.2108467,2.44E+01,0.00E+00,,0.600828,0.0733673,10.1706,35.2118,3.74481,26290.2,18130.80395,580337.6772,727.268,13448.8,783.444,2.75011,3429.52,1422.18,12748.6,40000,138732,0.0160842,9.83076,55131.7,3879.13,145961,2.08E-05,195493,595493,2872.63,659.136,3.00826,363.353,2929.71,648.938,3.58877,352.032,195493,2931.64,644.801,1.5779,345.687,2934.69,643.367,1.93498,344.494
113562.354,69386.4825,182948.8,13.51092814,41.16064609,572.7589659,1.08E+01,0.00E+00,,0.537201,0.0656791,0.503431,49.8085,4.96835,32793.7,20561.06097,730900.9986,958.985,16871.2,1053.47,3.07764,109.09,1516.09,13561.9,40000,182934,0.0199774,0.0324518,83467.9,2418.43,100276,1.25E-05,239695,639695,2582.99,818.053,3.36879,456.076,2632.66,805.717,3.93751,442.248,239695,2628.47,800.885,1.88406,435.112,2627.16,799.097,2.54953,433.81
102299.6503,0,102299.7,12.66436729,38.03219812,721.8540915,1.01E+01,0.00E+00,,0.474062,0.0800329,0.397382,39.28,3.57775,26396.9,15523.51165,745858.4646,536.212,17348.1,943.388,2.86968,82.64,1314.36,11810.7,40000,102287,0.0296478,0.026033,91537,2170.33,95734.9,1.11E-05,159048,559048,3151.28,1213.42,2.26976,643.349,3210.76,1195.86,3.61311,624.264,159048,3203.73,1189.63,0.747757,615.263,3201.32,1185.91,2.25213,612.752
113562.354,37308.64083,150871,30.86272998,45.98469774,611.0046443,2.47E+01,0.00E+00,,0.769337,0.113379,3.24882,44.1645,4.57168,41899.2,37261.15831,875334.9958,790.796,20298.5,1168.28,3.0564,2262.32,2053.16,18148.2,40000,150850,0.0248674,2.81109,71302,4131.43,148736,2.46E-05,207611,607611,4440.44,1020.19,2.87109,551.815,4528.02,1003.71,3.4963,533.779,207611,4528.65,997.087,1.33236,524.955,4535.15,994.694,1.85243,522.901
113562.354,55987.75004,169550.1,12.51989075,43.12425309,623.6622498,1.00E+01,0.00E+00,,0.656656,0.0685344,0.492477,49.1768,4.87572,32205.2,20151.89716,796359.536,888.746,18439,1090.98,3.03738,0.4,1500.67,13428.6,40000,169535,0.02304,0.0275944,85951.8,2165.66,93178.3,1.42E-05,226296,626296,2698.42,943.338,3.20588,520.186,2748.41,929.442,3.835,504.6,226296,2743.03,923.729,1.66845,496.496,2741.37,921.6,2.50152,495.009
89147.79107,0,89147.8,34.1508166,37.14286085,701.2818493,2.73E+01,0.00E+00,,0.404892,0.119133,6.19182,37.3933,3.37358,30668.8,23713.92499,671255.5248,467.25,15562.9,899.02,2.83097,3215.13,1630.26,14546.1,40000,89131.5,0.0258581,5.81619,62777.4,4143.5,152744,1.55E-05,145892,545892,4672.7,1060.32,2.11058,553.81,4761.22,1043.49,3.38754,535.996,145892,4751.83,1038.02,0.651528,527.962,4765.32,1034.33,1.64108,525.041
79355.85735,0,79355.9,34.17680054,43.62877534,708.8594782,2.73E+01,0.00E+00,,0.588131,0.106625,7.52239,37.7398,3.57243,27315.3,18467.23213,613169.4574,415.928,14275.5,761.913,2.85684,2100.8,1435.53,12864.4,40000,79341.5,0.0229681,7.14571,73143.4,3922.4,147397,2.41E-05,136103,536103,4187.56,941.883,2.14006,487.166,4262.61,927.438,3.31457,472.198,136103,4257.44,921.636,0.759444,464.052,4265,918.724,1.62109,461.892
113562.354,65983.91427,179546.3,24.55837261,27.89114821,488.8519137,1.96E+01,0.00E+00,,0.259189,0.0772172,2.70463,46.0348,4.21495,33505,25357.36721,610486.7873,941.139,14002.6,969.023,2.91934,3262.78,1686.87,15032.2,40000,179529,0.0165521,2.25974,53413.8,3772.45,140720,8.37E-06,236290,636290,3017.38,678.349,3.20502,383.384,3079.94,667.23,3.96334,371.061,236290,3082.2,663.839,1.70318,365.14,3088.69,662.086,2.14128,363.637
113562.354,29047.09043,142609.4,20.44567701,25.24501912,448.8340485,1.64E+01,0.00E+00,,0.632785,0.0689996,2.84291,35.9556,3.88742,26070.6,17145.5209,565271.4609,747.522,13091.4,771.359,2.78205,3240.45,1382.38,12402.9,40000,142596,0.0151968,2.49776,55052.4,3644.94,140967,2.18E-05,199357,599357,2701.99,622.629,3.10346,344.341,2755.59,613.104,3.60839,333.697,199357,2757.72,609.135,1.70219,327.611,2759.98,607.87,1.99682,326.53
113562.354,8987.833173,122550.2,37.16873812,27.75391994,624.3857844,2.97E+01,0.00E+00,,0.296087,0.125807,8.71907,36.879,3.3031,37612.8,34899.8138,780798.9076,642.335,18029.2,1119.17,2.86719,3994.72,1985.55,17576.9,40000,122530,0.0275625,8.34837,56338.4,4407.03,159369,1.01E-05,179291,579291,4928.67,1130.13,2.36607,608.583,5028.87,1111.45,3.53616,588.101,179291,5016.17,1106.4,0.752965,580.248,5032.28,1102.5,1.725,576.996
113562.354,45199.09672,158761.5,24.25065053,15.15655043,703.9363277,1.94E+01,0.00E+00,,0.114065,0.108357,0.564928,49.3937,3.96456,41432.6,36793.96617,823397.8661,832.161,18989.9,1203.17,2.98473,2684.99,2039.95,18036.7,40000,158741,0.0290076,0.0809255,65947.7,3560.89,132831,2.99E-06,215502,615502,4243.94,1187.62,2.66155,659.316,4340.32,1167.91,3.86651,637.233,215502,4331.73,1163.97,0.811107,630.118,4334.29,1160.31,2.02176,627.214
113562.354,94574.86769,208137.2,28.82908035,47.12872859,667.6585334,2.31E+01,0.00E+00,,0.360313,0.105667,0.625266,55.5691,5.29343,50663,49035.85206,914422.3028,1090.98,21058.1,1367.26,3.16016,2043.11,2363.39,20748.1,40000,208114,0.0243617,0.0836577,69412.2,3793.44,136994,1.00E-05,264875,664875,4136.27,999.199,3.32501,564,4226.64,982.083,3.99949,545.111,264875,4225.79,976.911,1.59711,537.397,4226.69,974.467,2.3216,535.396
