WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,17563.17847,131125.5,37.34082879,45.75242769,514.8149894,2.99E+01,0.00E+00,,1.44966,0.0889163,14.9206,34.8749,4.8233,31288.7,22378.3333,763505.4512,687.31,17787.5,936.764,2.97,1229.38,1582.85,14138,40000,131110,0.0200096,14.5793,82401.4,3981.96,145566,4.81E-05,187871,587871,3492.3,820.291,3.03561,432.663,3556.76,808.057,3.24624,419.111,187871,3556.26,801.768,1.57548,411.13,3556.65,800.384,1.79613,409.889
113562.354,58956.51869,172518.9,24.86597384,43.88310545,582.2179667,1.99E+01,0.00E+00,,0.630834,0.0974786,0.686444,47.6957,4.81588,40953.3,34363.35213,814017.2875,904.284,18829.7,1133.32,3.07758,2004.89,1969.89,17444.3,40000,172499,0.0218791,0.220388,70552.6,3830.93,140406,1.91E-05,229260,629260,3817.41,897.289,3.12965,494.392,3895.56,882.703,3.68965,478.309,229260,3896.96,877.131,1.57326,470.482,3899.14,875.165,2.05676,468.809
113562.354,43218.09685,156780.5,27.42862732,47.14522032,657.4072629,2.19E+01,0.00E+00,,0.687746,0.116041,0.57477,47.3094,4.67211,44392.6,40380.50799,923903.1909,821.771,21447.2,1210.67,3.09005,2053.89,2139.41,18874.6,40000,156759,0.0269668,0.108125,73309.4,3954.89,143287,2.06E-05,213520,613520,4549.18,1105.99,2.86149,601.294,4642.95,1087.98,3.55874,581.553,213520,4641,1081.25,1.27676,572.495,4641.65,1078.67,1.99578,570.393
113562.354,86022.85209,199585.2,37.34355088,29.29174369,613.4709783,2.99E+01,0.00E+00,,0.0198821,0.105648,4.44795,52.7083,4.35474,46737.2,46488.13492,752902.645,1046.16,17169.1,1295.14,3.02425,3642,2299.56,20216.1,40000,199562,0.0224516,3.92982,53415.8,4150.03,149862,1.00E-06,256323,656323,4125.95,920.273,3.08847,526.393,4217.73,904.032,4.20839,508.356,256323,4211.63,901.117,1.25463,502.238,4225.92,898.063,2.07548,499.665
113562.354,87945.78316,201508.1,21.45076551,39.13324502,566.6760674,1.72E+01,0.00E+00,,0.28755,0.0819191,0.559649,52.1309,4.92075,39987,31571.48112,733217.0901,1056.26,16866.9,1114.57,3.08596,1848.82,1886.43,16736.1,40000,201489,0.0195339,0.0588132,67754.2,3407.83,127891,7.97E-06,258250,658250,3208.86,800.503,3.37303,452.792,3277.91,787.308,4.06708,438.161,258250,3277.05,783.234,1.80654,431.586,3276.76,781.356,2.43762,430.113
113562.354,51727.33064,165289.7,37.91846351,32.80580992,689.7238914,3.03E+01,0.00E+00,,0.10096,0.134106,2.24372,49.8201,4.00468,50134.7,54327.55949,863826.712,866.36,19805.4,1379.15,3.03238,4025.51,2491.13,21808.4,40000,165265,0.0286664,1.74533,54918.6,4304.21,160220,3.24E-06,222026,622026,5244.82,1175.28,2.66255,655.45,5359.29,1154.64,3.84292,632.455,222026,5346.06,1150.78,0.828303,625.462,5364.26,1146.66,1.87166,621.944
113562.354,52625.50714,166187.9,25.08130758,23.31139956,649.395804,2.01E+01,0.00E+00,,0.145987,0.0970509,0.558093,48.8622,4.02409,38167.5,32706.12505,752872.8784,871.098,17357.3,1106.21,2.93472,2951.62,1920.76,17027.7,40000,166169,0.0240318,0.0810192,60717,3719.9,137245,4.00E-06,222930,622930,3796.99,984.799,2.93086,561.325,3885.36,967.919,3.94871,542.408,222930,3880.33,964.252,1.04677,535.646,3882.03,961.273,2.0702,533.319
113562.354,35344.92861,148907.3,14.1117949,23.73144252,699.7570049,1.13E+01,0.00E+00,,0.172355,0.0812472,0.484614,47.7277,3.88546,32723.7,22375.79467,773930.1466,780.527,17874.1,1105.82,2.94616,949.75,1582.76,14137.2,40000,148891,0.0286087,0.0292896,80974.7,2351.13,99400,3.65E-06,205652,605652,3188.3,1170.28,2.6643,646.864,3257.03,1152.18,3.92811,626.549,205652,3251.26,1147.96,0.839576,619.116,3249.89,1144.35,2.29288,616.543
93875.72457,0,93875.7,27.59207022,40.74778105,696.1386222,2.21E+01,0.00E+00,,0.534001,0.120557,0.882393,37.1947,3.53431,32544.3,25251.87494,729960.2087,492.032,16975.2,926.398,2.90062,2634.18,1683.29,15001.5,40000,93858.9,0.0271292,0.509789,69096,4021.75,149020,1.94E-05,150620,550620,4731.1,1112.26,2.17546,579.733,4821.54,1094.88,3.3584,561.248,150620,4814.6,1088.6,0.730953,552.522,4822.3,1085.17,1.68167,549.832
113562.354,37591.48264,151153.8,27.0219217,36.23404689,589.5637381,2.16E+01,0.00E+00,,0.399922,0.106399,1.32552,43.4328,3.98352,38856.8,33842.77087,767304.82,792.284,17719.4,1098.04,2.96773,3067.69,1954.58,17314.6,40000,151134,0.0234828,0.896545,61756.1,4081.48,148688,1.29E-05,207895,607895,4162.83,962.862,2.77762,528.798,4249.2,947.001,3.66988,511.347,207895,4247.26,942.049,1.153,503.748,4255.97,939.311,1.86194,501.47
113562.354,53097.63597,166660,20.64773134,14.63222797,532.5939085,1.65E+01,0.00E+00,,0.272673,0.0818182,0.53609,45.0016,4.00372,33595.8,25437.30273,648481.6575,873.585,14961,942.412,2.91676,2984.65,1689.58,15055.4,40000,166643,0.0191579,0.100667,57905.9,3606.99,136319,8.24E-06,223404,623404,3203.19,784.805,3.02029,440.023,3272.34,772.03,3.89062,425.866,223404,3271.73,768.333,1.41965,419.449,3272.73,766.316,2.10175,417.884
113562.354,84443.70544,198006.1,24.0397986,44.25100254,555.1475806,1.92E+01,0.00E+00,,0.522676,0.0876047,0.758968,51.0945,5.26296,41741.7,34262.17286,780320.602,1037.89,17963.7,1172.94,3.11765,1796.46,1966.92,17419.2,40000,197986,0.0193159,0.264217,69570.6,3685.64,135541,1.55E-05,254747,654747,3428.73,792.213,3.42034,442.982,3498.83,779.203,3.88792,428.605,254747,3501.69,774.294,1.90667,421.537,3504.19,772.637,2.26533,420.061
113562.354,50496.5999,164059,21.35765993,16.73488703,653.5598398,1.71E+01,0.00E+00,,0.145864,0.0948175,0.527812,48.7012,3.99333,38084.4,31114.16931,760898.054,859.94,17554.2,1106.12,2.96964,2460.29,1872.43,16617,40000,164040,0.0256967,0.0548652,66094,3365.4,127825,3.78E-06,220801,620801,3714.28,1051.99,2.80016,587.327,3797.73,1034.75,3.92922,568.065,220801,3792.43,1030.97,0.980309,561.155,3792.7,1027.87,2.11994,558.815
113562.354,5863.081385,119425.4,12.18837269,35.17533223,705.4320514,9.75E+00,0.00E+00,,0.370498,0.0817131,0.405611,40.5719,3.58919,28982.9,18236.41094,801875.3407,625.984,18610.7,1054.55,2.89528,296.15,1426.38,12785.1,40000,119411,0.0312278,0.0232838,90139.7,2131.79,94126.9,7.85E-06,176172,576172,3213.24,1277.77,2.39547,686.99,3277.84,1258.93,3.71438,666.109,176172,3270.94,1253.07,0.756227,657.307,3268.53,1249.11,2.36688,654.579
113562.354,30449.12599,144011.5,35.15194406,46.27203176,588.5588591,2.81E+01,0.00E+00,,0.910331,0.108832,7.88582,41.6486,4.56723,39089,33214.68493,853005.916,754.843,19820,1099.18,3.03104,2077.92,1935.96,17156.7,40000,143992,0.0239375,7.47349,73753.2,4147.62,149277,2.95E-05,200753,600753,4265.42,981.97,2.87565,527.052,4347.73,966.38,3.41817,509.999,200753,4348.59,959.623,1.38131,501.176,4353.28,957.5,1.82676,499.354
113562.354,65461.64569,179024,25.7104468,31.83617791,617.9574265,2.06E+01,0.00E+00,,0.11301,0.0997567,0.626803,49.9225,4.13238,41584.6,37185.4028,744623.4333,938.382,17124.6,1136.6,2.99094,3147.11,2051.02,18130.2,40000,179003,0.023355,0.138248,58344.4,3824.07,140305,3.28E-06,235764,635764,3902.78,956.709,2.94192,539.661,3991,940.419,4.01057,521.523,235764,3986.41,937.011,1.13624,515.022,3990.27,934.198,2.05202,512.778
113562.354,16346.62979,129909,34.6857256,23.53285131,605.5395486,2.77E+01,0.00E+00,,0.296154,0.117676,7.02093,38.3824,3.41162,37013.6,33495.60053,756066.0673,680.914,17449.8,1092.02,2.87052,3879,1944.31,17227.5,40000,129890,0.0257907,6.63746,56151,4335.76,156612,1.00E-05,186651,586651,4607.1,1057.44,2.47534,573.901,4702.02,1039.95,3.58797,554.694,186651,4692.66,1035.16,0.843185,547.098,4707.05,1031.63,1.74776,544.168
113562.354,31655.64177,145218,22.60908837,48.33086043,471.1454626,1.81E+01,0.00E+00,,2.12203,0.0733352,4.58719,37.4104,6.14033,30030.4,18932.69202,736094.7523,761.193,17079.6,972.442,3.0557,199.44,1453.8,13022.9,40000,145203,0.0166827,4.22573,88572.7,3497.9,133172,6.91E-05,201964,601964,2884.49,683.176,3.45139,360.222,2934.98,673.563,3.27019,349.276,201964,2933.88,668.262,1.80749,342.492,2933.41,667.307,1.87371,341.54
90570.46303,0,90570.5,19.66861618,28.25581968,660.0098358,1.57E+01,0.00E+00,,0.337782,0.0878026,0.426246,35.5566,3.1631,24687.2,15855.44712,584719.2494,474.724,13592.8,746.898,2.73138,2715.33,1328.55,11934.4,40000,90557.2,0.0229969,0.0798372,64095.3,3310.13,131477,1.12E-05,147318,547318,3449.15,942.007,2.19901,501.993,3517.63,927.533,3.51179,486.645,147318,3511.76,922.896,0.703791,479.267,3512.1,919.878,1.80703,477.129
113562.354,37084.17871,150646.5,29.06235493,26.92120505,632.0617188,2.32E+01,0.00E+00,,0.196414,0.116623,1.08655,44.8888,3.75237,41316.3,38876.61037,781640.1218,789.617,17993.6,1175.4,2.94571,3654.56,2098.24,18528.2,40000,150626,0.025999,0.640559,56590.3,4186.12,151337,6.23E-06,207387,607387,4562.68,1065.68,2.63015,588.369,4661.84,1047.63,3.74405,568.374,207387,4653.03,1043.46,0.89409,561.221,4664.91,1039.96,1.83719,558.312
113562.354,58127.30795,171689.7,31.79279641,16.97748663,487.9158997,2.54E+01,0.00E+00,,0.309636,0.0780379,7.49832,44.459,4.11528,32317.2,24525.34241,611636.3924,899.954,14054.2,945.616,2.87934,3374.43,1658.44,14788.2,40000,171673,0.0167377,7.06782,53613.9,3896.14,143813,1.02E-05,228434,628434,3050.24,686.018,3.15057,385.774,3113.03,674.834,3.88823,373.38,228434,3115.05,671.268,1.64397,367.312,3121.51,669.508,2.08258,365.812
113562.354,11795.37952,125357.7,12.00801621,48.72050037,707.4592074,9.61E+00,0.00E+00,,1.07173,0.0818097,0.431204,42.3101,4.56291,30270.2,19098.7253,937267.2023,657.08,21878.6,1107.01,2.94042,0.12,1460.27,13078.9,40000,125343,0.0308109,0.0305161,91521.4,2044.26,90728.9,2.25E-05,182104,582104,3229.2,1261.45,2.68145,666.708,3283.37,1243.88,3.47805,647.264,182104,3274.7,1235.24,1.26511,636.388,3272.39,1232.44,2.26599,634.416
113562.354,19606.51257,133168.9,14.09449685,17.85651158,704.1699862,1.13E+01,0.00E+00,,0.220415,0.0844633,0.451948,44.2485,3.67102,31262.3,21139.91973,783139.4649,698.024,18119.5,1086.27,2.90716,1008.23,1537.65,13748.2,40000,133153,0.0301062,0.030071,82067.3,2397.07,101312,4.77E-06,189914,589914,3315.76,1231.64,2.4927,672.157,3386.48,1212.83,3.80586,651.144,189914,3379.95,1208.12,0.743492,643.318,3378.53,1204.25,2.24742,640.525
113562.354,19817.51232,133379.9,37.83390032,40.9678723,545.6263508,3.03E+01,0.00E+00,,0.836693,0.0986778,12.9916,36.9215,4.11242,33580.8,26445.91768,758306.3965,699.121,17633.7,963.062,2.93167,2323.01,1723.4,15345.2,40000,133363,0.0218534,12.6278,71362.1,4142.99,150243,2.80E-05,190124,590124,3868.64,896.172,2.81569,480.685,3942.85,882.178,3.41126,465.356,190124,3943.1,876.107,1.35093,457.162,3947.11,874.135,1.80404,455.514
86045.73457,0,86045.7,26.96061122,48.09990262,492.3914016,2.16E+01,0.00E+00,,2.61388,0.0546158,12.7272,26.9385,5.46722,18206.5,8786.465755,527631.4256,451.022,12305.5,634.172,2.73496,0.09,985.18,8918.64,40000,86035.9,0.0125761,12.47,87961.9,3067.07,124476,0.000112202,142797,542797,2160.76,514.245,3.3135,262.287,2191.66,508.19,2.95079,255.122,142797,2186.18,503.847,1.59093,249.505,2184.63,503.045,1.64858,248.738
96855.3608,0,96855.4,35.92602982,16.61436286,665.3031738,2.87E+01,0.00E+00,,0.300165,0.119617,8.60388,35.6143,3.1608,31373.3,25683.47266,677966.3592,507.651,15681.3,945.197,2.78695,3897.17,1697.89,15126.7,40000,96838.4,0.0260562,8.24589,56138.8,4264.42,155917,1.12E-05,153599,553599,4689.72,1068.35,2.1491,564.609,4781.35,1051.07,3.44799,546.082,153599,4769.08,1046.14,0.634241,538.444,4784.69,1042.25,1.65519,535.304
113562.354,42150.67809,155713,20.71953207,33.31579771,739.8119083,1.66E+01,0.00E+00,,0.120114,0.102395,0.543812,50.265,4.01909,39785.3,32988.69739,846796.5071,816.186,19535.7,1231.2,2.99651,1930.82,1929.22,17099.5,40000,155694,0.0309342,0.0551457,73690.7,3103.04,119951,2.83E-06,212455,612455,4012.57,1265.92,2.62747,700.438,4102.91,1245.45,3.8757,677.412,212455,4094.7,1241.27,0.762271,670.04,4095.79,1237.37,2.10596,666.991
101613.523,0,101613.5,19.04343923,48.93532332,676.7955666,1.52E+01,0.00E+00,,1.00755,0.0989374,0.433568,36.4926,4.08542,30817.6,20483.61502,812626.5316,532.605,18996.9,932.013,2.9997,326.73,1513.18,13536.8,40000,101598,0.0277582,0.0781071,92232.4,3197.04,124921,2.95E-05,158359,558359,3896.84,1137.27,2.41747,589.969,3966.61,1120.85,3.28474,572.315,158359,3959.1,1112.9,1.07879,562.294,3957.5,1110.33,1.871,560.391
113562.354,61649.09876,175211.5,25.26569686,22.6999109,637.934826,2.02E+01,0.00E+00,,0.110447,0.10112,0.592337,49.9699,4.09893,41540.7,37031.99018,761395.1166,918.396,17528.4,1144.11,2.99012,3020.78,2046.69,18093.6,40000,175191,0.0245329,0.103458,60204.9,3749.74,138140,3.11E-06,231952,631952,3957.49,1004.79,2.88894,565.221,4047.48,987.774,3.98732,546.239,231952,4042.01,984.284,1.05813,539.618,4044.79,981.315,2.05695,537.278
93045.78093,0,93045.8,37.58433548,22.70071821,459.7968611,3.01E+01,0.00E+00,,1.00147,0.054349,22.3826,25.5868,3.51366,16553.2,9186.410598,430860.5945,487.717,10035.4,531.057,2.45333,3255.16,1007.61,9117.03,40000,93035.7,0.0118218,22.1408,54966.1,3589.6,139835,4.34E-05,149797,549797,2137.63,484.329,2.92842,266.421,2175.75,477.382,3.29612,258.811,149797,2174.35,473.809,1.6194,253.504,2173.96,472.872,1.84888,252.762
113562.354,79130.64729,192693,30.42768826,43.80435444,609.1877919,2.43E+01,0.00E+00,,0.423477,0.103872,1.79941,51.7129,4.96316,46392.4,43309.22146,844978.2937,1010.03,19422.9,1299.41,3.10415,2437.67,2217.54,19530.3,40000,192671,0.0224295,1.29238,65710.6,4007.89,143938,1.28E-05,249432,649432,4061,920.201,3.21896,515.178,4145.36,904.634,3.87716,498.025,249432,4146.56,899.551,1.57405,490.488,4154.88,897.18,2.09912,488.407
113562.354,92405.61387,205968,11.73478034,24.91769504,694.5480459,9.39E+00,0.00E+00,,0.000300206,0.0669121,0.560069,56.4674,4.61528,36090.7,24008.93938,736239.4265,1079.65,16876.9,1178.69,3.06505,227.61,1640.56,14634.6,40000,205952,0.0246205,0.0255435,81041.7,1754.69,80245.3,1.00E-06,262713,662713,2625.62,1006.27,3.28082,578.418,2681.5,990.47,4.57533,560.557,262713,2677.71,987.778,1.26506,554.268,2676.48,984.821,2.60539,552.267
113562.354,69618.23895,183180.6,32.01143241,14.90463785,529.0676208,2.56E+01,0.00E+00,,0.181084,0.0871057,5.43981,47.8297,4.18783,37160.8,31008.92751,657155.0942,960.181,15043.9,1072.22,2.9407,3434.81,1869.19,16589.5,40000,183162,0.01861,4.97397,53528,3977.12,145048,5.77E-06,239923,639923,3402.82,762.814,3.12067,431.787,3474.92,749.965,4.01314,417.57,239923,3474.7,746.633,1.49813,411.463,3484.23,744.402,2.07719,409.575
113562.354,74583.38061,188145.7,32.94135468,42.03768379,462.5424578,2.64E+01,0.00E+00,,0.822819,0.0692384,8.98192,46.9143,5.61183,33164.7,22778.92986,669899.3064,986.224,15418.4,1010.26,3.04712,1355.79,1597.21,14261.7,40000,188130,0.014958,8.53233,72410.4,3607.94,133503,2.59E-05,244891,644891,2712.69,613.06,3.60553,339.024,2764.51,603.585,3.75776,328.362,244891,2767.84,599.301,2.2048,322.353,2769.54,598.319,2.29499,321.357
113562.354,10507.75208,124070.1,27.41027238,29.44537218,576.3757443,2.19E+01,0.00E+00,,0.36347,0.109427,2.94816,35.1932,3.29147,33912.9,28613.66226,717003.0221,650.313,16588.9,994.935,2.84107,3760.22,1794.05,15949.2,40000,124052,0.0242216,2.59827,56637,4194.29,153871,1.24E-05,180813,580813,4283.26,992.995,2.48739,537.302,4370.89,976.911,3.55147,519.707,180813,4365.61,971.996,0.902611,512.068,4377.09,968.862,1.73906,509.52
97217.69777,0,97217.7,23.58794461,23.68166152,505.7112083,1.89E+01,0.00E+00,,0.645252,0.0734218,5.40943,27.7332,3.14031,21581.8,13373.24562,507814.2042,509.576,11830.2,623.473,2.64014,3454.56,1218.63,10974,40000,97205.5,0.0160106,5.14106,55525.1,3683.8,145132,2.57E-05,153967,553967,2880.2,656.286,2.60257,355.498,2934.57,646.354,3.39779,344.907,153967,2934.62,642.032,1.23288,338.365,2936.87,640.426,1.73708,337.197
113562.354,67289.81888,180852.2,37.10017459,27.96059335,660.9839535,2.97E+01,0.00E+00,,0.058121,0.121869,2.69173,51.4093,4.14441,49200.4,51865.85508,817877.576,947.945,18708.5,1349.19,3.03193,3891.78,2432.47,21322.3,40000,180828,0.026004,2.18122,54063.3,4239.4,156046,1.82E-06,237589,637589,4762.68,1066,2.84794,601.97,4868.26,1047.18,4.00542,580.992,237589,4858.16,1043.83,0.977691,574.437,4874.76,1040.16,1.94376,571.33
113562.354,63535.34531,177097.7,11.72556465,28.60275031,467.0625468,9.38E+00,0.00E+00,,0.350929,0.0520249,0.470292,45.4713,4.41723,26018.8,14487.77903,553270.1921,928.324,12730.5,837.939,2.90269,1453.82,1269.11,11415.7,40000,177085,0.0147991,0.0439141,65075,2469.17,103706,9.19E-06,233846,633846,2044.06,605.608,3.4149,343.482,2084.22,596.544,4.03371,333.271,233846,2081.77,593.237,2.10212,327.719,2081,591.963,2.55707,326.748
82082.11427,0,82082.1,25.52963282,23.35166861,607.3415685,2.04E+01,0.00E+00,,0.403367,0.0830792,3.60668,32.6727,3.05191,21995.3,13721.45554,486187.2916,430.231,11298.1,625.193,2.65374,3523.82,1234.61,11114,40000,82069.8,0.0178091,3.28543,54843.3,3695.92,145383,1.71E-05,138831,538831,3258.65,730.234,2.26127,391.489,3319.77,718.825,3.44354,379.726,138831,3317.08,714.726,0.83587,373.06,3323.17,712.365,1.63325,371.402
113562.354,62283.62815,175846,32.44059685,38.90973126,715.6370591,2.60E+01,0.00E+00,,0.207191,0.1263,0.733967,52.4898,4.42938,50791.7,53118.18662,921232.3459,921.7,21212.2,1380.17,3.07607,3035.68,2462.47,21571.1,40000,175821,0.0289957,0.213363,62953,4111.12,147102,6.07E-06,232582,632582,4943.38,1188.67,2.83156,663.7,5053.99,1168.06,3.85049,640.769,232582,5044.76,1163.42,0.987316,633.162,5052.01,1159.83,1.98745,630.158
113562.354,83453.97185,197016.3,11.11620193,32.21865808,694.394658,8.89E+00,0.00E+00,,0.00145932,0.0662442,0.548408,55.4224,4.49868,34746.2,22531.52194,735805.9749,1032.73,16882.8,1162.16,3.04405,133.21,1588.36,14185.4,40000,197000,0.0250493,0.0242586,82361.3,1674.71,78209,1.00E-06,253761,653761,2600.16,1023.84,3.19579,585.705,2655.08,1007.87,4.50585,567.683,253761,2651.12,1005.02,1.19855,561.251,2649.77,1001.97,2.58215,559.2
109835.9086,0,109835.9,36.31550205,18.03356084,567.5680102,2.91E+01,0.00E+00,,0.425456,0.105522,12.9389,30.7781,3.06984,29987.4,24079.60821,675651.2871,575.702,15672.2,897.522,2.7584,3847.57,1643.02,14655.7,40000,109819,0.0233142,12.6326,56736.9,4266.97,156121,1.52E-05,166580,566580,4136.02,955.864,2.39824,512.234,4216.98,940.654,3.47176,495.763,166580,4210.79,935.551,0.873777,488.035,4220.87,932.569,1.69452,485.672
113562.354,28637.22478,142199.6,23.50062372,26.75939549,519.7503635,1.88E+01,0.00E+00,,0.400367,0.0890324,1.87142,38.4811,3.62951,31611.3,24319.92686,646874.9913,745.36,14952.9,911.11,2.8471,3489.37,1651.35,14727.3,40000,142183,0.0196227,1.49505,55709.1,3936.39,147224,1.34E-05,198944,598944,3482.79,804.296,2.81104,443.2,3554.24,791.382,3.66738,428.994,198944,3554.5,787.096,1.25769,422.115,3561.3,784.907,1.85884,420.338
113118.5842,0,113118.6,37.99370814,15.95237861,650.9682674,3.04E+01,0.00E+00,,0.293706,0.137241,8.73306,34.9752,3.17314,38517,36736.64136,812429.46,592.889,18767.1,1156.98,2.86998,4122.03,2038.32,18023,40000,113098,0.0300191,8.37851,56505.1,4462.86,162230,1.02E-05,169859,569859,5380.71,1230.89,2.22553,655.741,5488.63,1210.6,3.47433,633.519,169859,5471.06,1205.18,0.648551,625.346,5489.63,1200.76,1.70637,621.622
96103.55582,0,96103.6,13.26771818,20.69111423,596.842445,1.06E+01,0.00E+00,,0.455874,0.0647652,0.356544,32.589,3.15088,20876.8,11415.25512,549094.4992,503.74,12784.1,681.934,2.67605,1619.39,1124.7,10149.6,40000,96092.3,0.0202442,0.0476052,71616.8,2556.91,110045,1.33E-05,152853,552853,2548.46,828.895,2.41148,449.154,2596.71,816.757,3.5878,436.23,152853,2591.97,812.142,0.956811,428.938,2590.61,809.768,1.94694,427.407
113562.354,25696.0305,139258.4,27.21358926,34.11592743,714.1687281,2.18E+01,0.00E+00,,0.210577,0.125065,0.576712,45.6613,3.78162,42388.3,39716.81306,870830.0346,729.917,20128.7,1227.6,2.9724,3042.9,2121.33,18722.6,40000,139237,0.0314507,0.123788,64830.1,3914.99,143026,6.05E-06,195998,595998,4901.37,1288.37,2.44509,701.646,5009.49,1267.01,3.65629,677.904,195998,4997.59,1262.1,0.711333,670.033,5002.6,1258.03,1.90268,666.69
105997.9391,0,105997.9,11.44464613,26.68653381,706.2326979,9.16E+00,0.00E+00,,0.303947,0.0756556,0.387756,38.5188,3.34324,25371.9,14874.77438,715554.8125,555.601,16601.1,947.219,2.79961,538.35,1286.2,11564.9,40000,105985,0.0294738,0.0253232,85938.8,2011.13,91355.5,6.71E-06,162746,562746,2975.38,1205.89,2.2686,646.588,3035,1188.18,3.7128,627.158,162746,3028.31,1182.91,0.66111,618.897,3026.22,1178.95,2.26659,616.177
113562.354,80060.36347,193622.7,21.75026428,35.98300335,531.4969548,1.74E+01,0.00E+00,,0.279234,0.0807074,0.613653,49.8203,4.65977,37761.9,29466.59154,683385.2387,1014.92,15707.6,1051.79,3.032,2386.34,1821.14,16180.3,40000,193605,0.018208,0.133292,62233,3582.28,133790,8.30E-06,250366,650366,3158.28,746.205,3.31392,421.874,3225.43,733.886,4.02326,408.22,250366,3226.66,730.081,1.77552,401.918,3228.29,728.32,2.29007,400.458
113562.354,20825.14516,134387.5,11.59576192,17.59906071,528.854868,9.28E+00,0.00E+00,,0.490877,0.0600984,0.387677,37.0408,3.63154,23976.5,13617.8463,607406.0185,704.429,14097.1,798.97,2.7877,1307.99,1229.88,11072.5,40000,134375,0.0193357,0.0391013,73157,2443.74,104760,1.24E-05,191136,591136,2363.09,791.404,2.88054,437.766,2409.4,779.8,3.74685,424.897,191136,2405.24,775.376,1.39225,417.892,2403.94,773.429,2.18205,416.567
95783.39679,0,95783.4,18.20221542,37.79459265,538.4673173,1.46E+01,0.00E+00,,0.86795,0.075838,0.658327,29.3973,3.51972,23360.6,13760.16757,565397.9896,502.056,13198.8,667.062,2.8043,1603.39,1236.38,11129.4,40000,95771,0.0178536,0.374042,75314,3407.34,135863,3.21E-05,152532,552532,2981.77,731.633,2.59515,388.604,3036.13,720.925,3.30465,377.145,152532,3033.43,715.748,1.27402,369.937,3033.52,714.145,1.75383,368.753
110661.2402,0,110661.2,25.72664717,17.21086446,604.9470099,2.06E+01,0.00E+00,,0.364554,0.115636,1.20636,32.6708,3.10724,33144.2,27713.26554,724494.8443,580.022,16789.5,978.065,2.8244,3749.9,1765.03,15701.3,40000,110644,0.026024,0.879961,57700.8,4169.77,153688,1.26E-05,167405,567405,4529.8,1066.8,2.31874,569.915,4621.9,1049.67,3.48149,551.288,167405,4614.38,1044.44,0.766508,543.343,4625.45,1040.96,1.7085,540.54
79431.54043,0,79431.5,32.5719018,36.65269183,714.2435342,2.61E+01,0.00E+00,,0.374401,0.107381,5.44917,38.0029,3.33129,26761.5,18657.92998,581917.1048,416.325,13495.9,775.078,2.77909,3102.84,1443.04,12929.6,40000,79417.1,0.0230424,5.06948,62119,3954.97,149289,1.53E-05,136178,536178,4212.89,944.885,2.06466,493.516,4291.61,929.984,3.39364,478.021,136178,4283.58,925.087,0.633453,470.542,4295.24,921.697,1.61667,467.964
104081.5556,0,104081.6,34.67079235,28.41480158,472.6255801,2.77E+01,0.00E+00,,0.776845,0.0698814,17.4434,26.1475,3.2609,20914.4,13273.49974,521911.9028,545.558,12163.3,636.106,2.58651,3506.75,1214.01,10933.6,40000,104069,0.0154225,17.1921,56058.8,3873.14,147658,3.00E-05,160830,560830,2742.54,632.084,2.76322,343.198,2794.16,622.633,3.37169,332.917,160830,2794.01,618.274,1.40036,326.5,2795.25,616.898,1.78691,325.447
113562.354,42273.8319,155836.2,33.75757247,38.61367176,744.4570426,2.70E+01,0.00E+00,,0.2381,0.139832,0.746458,50.1698,4.19015,50713.7,54185.12326,960220.5666,816.802,22147.6,1400.92,3.05703,3250.41,2487.77,21780.6,40000,155811,0.0322089,0.244685,63063.3,4212.57,151406,7.18E-06,212572,612572,5477.05,1320.45,2.58561,726.151,5597.37,1297.74,3.69372,700.924,212572,5583.9,1292.53,0.801696,692.814,5593.28,1288.35,1.89923,689.269
110122.35,0,110122.4,15.90959745,41.98441165,617.5249438,1.27E+01,0.00E+00,,0.84006,0.0868467,0.380412,33.6603,3.76139,28738.6,18406.96353,768412.3032,577.214,17940.3,904.3,2.93587,497.11,1433.14,12843.8,40000,110108,0.0259832,0.0572839,89405,2980.07,119434,2.29E-05,166869,566869,3418.7,1064.22,2.52163,561.848,3482.24,1048.83,3.40042,545.091,166869,3475.52,1041.82,1.12236,535.807,3473.87,1039.33,1.96707,534.01
95640.74977,0,95640.7,15.63732698,15.06768291,662.1760636,1.25E+01,0.00E+00,,0.345402,0.0786989,0.388208,35.8816,3.2049,23910.7,14395.2067,610388.9243,501.307,14187,782.223,2.73852,1843.6,1264.99,11379.7,40000,95628.1,0.0242115,0.0442037,72063.2,2780.72,115368,9.83E-06,152389,552389,3093.76,991.275,2.25015,530.774,3154.95,976.428,3.58457,514.862,152389,3149.16,971.605,0.726794,507.222,3147.96,968.461,1.96103,505.067
113562.354,51146.20325,164708.6,35.46944958,19.92855985,611.2981138,2.84E+01,0.00E+00,,0.165584,0.111557,4.98579,47.0278,3.92405,42170.6,40185.103,760203.6343,863.332,17437.9,1205.39,2.95795,3752.92,2134.1,18830,40000,164687,0.0240628,4.51991,54721.1,4243.67,153094,5.30E-06,221448,621448,4361.11,986.501,2.7844,550.679,4455.12,969.577,3.85395,531.919,221448,4447.74,965.797,1.02773,525.137,4462.28,962.51,1.88366,522.376
101810.9312,0,101810.9,13.46121673,41.89018988,678.4745936,1.08E+01,0.00E+00,,0.716122,0.0789965,0.387202,36.8742,3.73338,26111.6,15206.27619,739331.1233,533.651,17248.2,883.211,2.89011,1.05,1300.66,11691.2,40000,101798,0.0270867,0.036709,92188,2392.43,102478,1.80E-05,158559,558559,3113.6,1108.99,2.38663,584.791,3169.03,1093.26,3.49255,567.782,158559,3161.94,1086.38,0.968488,558.439,3159.86,1083.47,2.08515,556.466
113562.354,57308.19696,170870.6,20.29104648,29.92822288,551.0700157,1.62E+01,0.00E+00,,0.229308,0.0818675,0.51739,46.5157,4.05626,34418.5,26158.37742,662162.5819,895.657,15270.3,968.624,2.93566,2792.13,1713.82,15263.2,40000,170853,0.019904,0.0681762,59701.9,3497.44,132660,6.63E-06,227614,627614,3206.1,815.207,3.02899,458.259,3276.26,801.908,3.94693,443.494,227614,3274.55,798.307,1.38523,437.077,3274.7,796.16,2.16403,435.456
106777.3123,0,106777.3,37.49445738,46.65463589,585.4163496,3.00E+01,0.00E+00,,1.14184,0.107721,14.2632,31.6609,4.03009,32063.6,24156.5898,786131.3414,559.667,18368.9,910.243,2.94634,1644.03,1645.69,14678.7,40000,106761,0.024096,13.9481,80701.6,4140.27,150645,4.04E-05,163522,563522,4232.7,988.12,2.57352,513.456,4308.84,973.269,3.18941,497.452,163522,4306.74,965.91,1.21156,488.228,4308.84,963.839,1.68669,486.55
82276.31245,0,82276.3,23.91028957,34.12574426,745.3645956,1.91E+01,0.00E+00,,0.287795,0.101412,0.523619,39.7265,3.33402,26390.8,17763.14496,602375.9407,431.24,13978.9,793.812,2.77045,2796.13,1407.45,12620.8,40000,82262.2,0.0252237,0.131436,64383.4,3515.88,136566,1.01E-05,139023,539023,3983.61,1033.42,2.03227,542.372,4062.13,1017.31,3.46062,525.392,139023,4052.94,1012.56,0.563053,517.932,4056.48,1008.95,1.73432,515.215
113562.354,12392.95045,125955.3,23.33682986,33.10550494,571.6595826,1.87E+01,0.00E+00,,0.432134,0.103526,0.663272,35.685,3.42091,33229.4,26768.6271,716490.1791,660.199,16623.7,947.558,2.86476,3297.36,1734.09,15436.7,40000,125938,0.0236912,0.311017,60676.9,4000.79,148699,1.43E-05,182699,582699,4055.22,971.022,2.55155,525.385,4138.78,955.521,3.54492,508.425,182699,4135.88,950.392,0.988288,500.655,4141.03,947.648,1.7911,498.479
113562.354,40133.3325,153695.7,11.41796541,29.46546628,496.2110152,9.13E+00,0.00E+00,,0.462379,0.0547976,0.429365,41.1911,4.01895,24573.4,13674.156,577502.4631,805.647,13355.2,807.513,2.83506,1328.71,1232.45,11095.1,40000,153683,0.0167855,0.0422048,69540.3,2415.81,103246,1.18E-05,210444,610444,2154.16,686.956,3.16028,385.019,2196.26,676.824,3.8646,373.667,210444,2192.93,672.962,1.7374,367.396,2191.9,671.421,2.32942,366.295
113562.354,70903.40516,184465.8,17.3296858,25.80372257,719.3869435,1.39E+01,0.00E+00,,0.013182,0.0850979,0.561434,54.2291,4.32389,39165.5,30181.8219,790161.5446,966.92,18165.9,1212.08,3.03551,1297.04,1843.57,16371.4,40000,184447,0.0275138,0.0403374,75873,2598.78,104995,1.00E-06,241208,641208,3334.22,1125.24,2.96727,637.197,3409.59,1107.09,4.24071,616.704,241208,3404.04,1103.92,0.975259,610.066,3403.92,1100.55,2.30487,607.577
113562.354,38404.96059,151967.3,37.6181268,28.48016382,589.3494102,3.01E+01,0.00E+00,,0.238675,0.108197,8.24797,43.5718,3.74224,38482.7,34935.20125,735403.1054,796.547,16915.3,1119.78,2.90654,3776.01,1986.58,17585.6,40000,151947,0.02346,7.81627,55127.5,4268.14,153990,7.81E-06,208708,608708,4232.15,961.834,2.71363,532.02,4321.15,945.646,3.75019,514.148,208708,4314.68,941.525,1.02263,507.141,4327.89,938.4,1.8361,504.538
113562.354,69247.48129,182809.8,29.16522423,31.27711378,470.3815817,2.33E+01,0.00E+00,,0.284794,0.0728279,6.02752,46.1305,4.34084,32280.8,23717.91792,594186.0289,958.25,13624.7,947.162,2.90831,3170.88,1630.4,14547.3,40000,182794,0.015507,5.58346,53698.5,3771.41,140063,9.25E-06,239555,639555,2846.27,635.515,3.29226,359.489,2904.55,625.181,3.96799,348.012,239555,2907.47,621.817,1.85787,342.266,2913.12,620.279,2.21306,340.915
113562.354,13773.70229,127336.1,31.4319801,23.60468296,545.6228799,2.51E+01,0.00E+00,,0.407438,0.0999886,7.66707,34.9318,3.34836,31770,25721.99838,679667.5448,667.439,15734.6,933.617,2.80973,3737.42,1699.19,15137.8,40000,127319,0.0220024,7.32189,56175,4180.07,153456,1.40E-05,184080,584080,3913.96,902.012,2.59613,490.36,3993.11,887.516,3.56637,474.506,184080,3990.17,882.771,1.0339,467.114,3999.54,880.097,1.76004,464.96
105397.1941,0,105397.2,11.16564343,22.94656555,619.1080194,8.93E+00,0.00E+00,,0.413661,0.0658336,0.347914,33.9813,3.20453,22523.2,12471.30825,628959.6562,552.457,14626.1,798.553,2.73081,866.1,1176.25,10602.6,40000,105385,0.0238655,0.0293077,80297.2,2171.04,97110.2,1.01E-05,162146,562146,2590.71,976.765,2.41842,528.791,2640.71,962.572,3.68029,513.389,162146,2635.27,957.554,0.883939,505.522,2633.35,954.62,2.14292,503.625
113562.354,2689.354117,116251.7,35.00829004,32.98745612,727.6709432,2.80E+01,0.00E+00,,0.218687,0.159236,1.45474,39.7689,3.38885,45473.5,47882.39068,917295.398,609.299,21158.3,1337.52,2.95639,4134.61,2334.69,20509.1,40000,116228,0.0351969,1.049,57488.6,4436.95,163226,7.42E-06,172989,572989,6243.26,1443.01,2.13473,768.666,6372.25,1418.76,3.47941,741.919,172989,6348.31,1413.21,0.54104,733.58,6369.43,1407.87,1.74733,728.948
113562.354,94278.84298,207841.2,17.15243943,46.1557124,671.7300575,1.37E+01,0.00E+00,,0.361494,0.07905,0.559503,56.2113,5.35937,41525.3,31026.13368,857236.4529,1089.46,19737.8,1285.13,3.17064,259.37,1869.72,16594,40000,207822,0.0237755,0.0253499,83918,2575.93,103268,7.94E-06,264583,664583,3104.59,973.833,3.43934,549.033,3168.13,958.434,4.12196,531.85,264583,3163.67,953.422,1.75549,524.261,3162,951.021,2.72614,522.576
90211.9797,0,90212,33.17892218,18.67130241,571.2251843,2.65E+01,0.00E+00,,0.45749,0.0845395,11.7704,30.9015,3.04819,22867.2,15055.42999,520575.6648,472.846,12103.4,663.236,2.64879,3637.09,1294.1,11633.9,40000,90199,0.0182142,11.4667,55189.8,3902.88,149182,1.86E-05,146960,546960,3315.44,746.794,2.35927,400.907,3377.86,735.165,3.43783,388.728,146960,3375.82,730.822,0.925788,381.878,3381.58,728.569,1.65761,380.259
113562.354,83140.1135,196702.5,16.31890167,21.96383422,640.3632191,1.31E+01,0.00E+00,,0.018503,0.0750063,0.545931,53.6207,4.42168,36973.6,26912.39356,709908.1568,1031.07,16298.1,1111.74,3.03,1411.12,1738.83,15477.3,40000,196685,0.0228549,0.0338306,71323.9,2619.09,105558,1.00E-06,253446,653446,2939.46,934.875,3.18076,534.436,3004.7,919.772,4.35553,517.502,253446,3001.11,916.885,1.29538,511.282,3000.25,914.196,2.43765,509.389
113562.354,34889.39871,148451.8,26.7056162,23.47587469,623.0245031,2.14E+01,0.00E+00,,0.218474,0.111242,0.699222,44.0946,3.72269,39433.9,35523.95917,764473.3165,778.117,17637.4,1110.6,2.93393,3489.28,2003.63,17729.8,40000,148432,0.0254939,0.262959,57903.2,4056.82,148037,6.80E-06,205193,605193,4354.21,1044.74,2.63691,575.917,4449.29,1027.25,3.73568,556.55,205193,4442.35,1023.01,0.916655,549.362,4449.66,1019.76,1.86289,546.712
98678.23123,0,98678.2,23.92609568,48.46744148,737.2839973,1.91E+01,0.00E+00,,0.789141,0.118867,0.465056,39.5293,3.98055,34459.3,25889.24466,849150.9284,517.207,19824.1,1000.54,3.00221,1246.59,1704.81,15186,40000,98661.2,0.0308614,0.0745397,84281.6,3601.56,135630,2.46E-05,155422,555422,4675.65,1264.7,2.23787,654.411,4763.51,1245.73,3.3164,634.102,155422,4755.81,1237.75,0.843306,623.89,4754.67,1234.46,1.87628,621.416
113562.354,77350.15164,190912.5,25.70402365,24.24026208,734.6010896,2.06E+01,0.00E+00,,0.000487451,0.105765,0.626622,55.2712,4.37714,46758.3,44074.61541,842510.1067,1000.69,19356.6,1305.18,3.0543,2510.61,2237.54,19697.8,40000,190890,0.0284661,0.0868621,65849.8,3460.28,128609,1.00E-06,247651,647651,4138.87,1165.03,2.94648,661.881,4235.92,1145.27,4.19473,639.59,247651,4227.41,1142.17,0.934784,633.044,4230.59,1138.64,2.14481,630.246
113562.354,62044.26545,175606.6,20.08903804,33.36957849,664.3125112,1.61E+01,0.00E+00,,0.129425,0.0899108,0.537298,51.1414,4.2085,38806.5,31001.72677,769885.5494,920.476,17742.2,1138.53,3.00964,1980.58,1868.97,16587.6,40000,175588,0.0254567,0.0433859,69782.2,3128.63,120547,3.17E-06,232349,632349,3522.61,1041.97,2.92798,585.58,3601.63,1024.97,4.03408,566.53,232349,3596.87,1021.29,1.07231,559.687,3596.43,1018.27,2.23924,557.457
113562.354,75112.87695,188675.2,37.64483666,43.15468988,544.2958409,3.01E+01,0.00E+00,,0.566891,0.0894746,8.40969,49.2653,5.07529,40137.4,33429.59162,769522.233,988.982,17715.5,1156.32,3.06283,2121.05,1942.35,17210.9,40000,188656,0.0192131,7.93037,68013.2,3949.56,142359,1.75E-05,245417,645417,3500.02,788.163,3.3389,438.696,3570.14,775.222,3.81011,424.401,245417,3573.49,770.255,1.82044,417.276,3578.98,768.525,2.14879,415.711
113562.354,80499.4563,194061.8,31.6796937,33.65336591,544.1728139,2.53E+01,0.00E+00,,0.17398,0.0893136,4.35694,50.0516,4.45092,40021.5,34461.90199,690350.6394,1017.22,15785.7,1144.51,2.99752,3145.59,1972.78,17468.7,40000,194042,0.019032,3.86966,56202.3,3959.14,143691,5.43E-06,250803,650803,3488.71,780.241,3.20725,443.032,3562.78,766.982,4.06978,428.368,250803,3562.83,763.533,1.579,422.177,3572.54,761.281,2.14299,420.248
113562.354,65922.07296,179484.4,17.10102641,43.68371129,700.5926831,1.37E+01,0.00E+00,,0.40677,0.0852815,0.534049,53.2719,4.82443,39489.5,29351.85749,872966.7106,940.808,20170,1238.7,3.11583,395.14,1817.52,16149.4,40000,179466,0.0268083,0.0253999,85736.2,2618.91,105432,8.94E-06,236227,636227,3349.45,1097.78,3.08837,610.352,3418.49,1080.65,3.93439,591.218,236227,3413.21,1075.21,1.35417,583.036,3411.26,1072.33,2.52376,581.024
113562.354,64121.23094,177683.6,30.41704965,16.44401718,551.1234561,2.43E+01,0.00E+00,,0.181603,0.0931538,3.8237,47.5115,4.09918,38441.5,33158.56633,683930.0095,931.361,15670,1102.75,2.947,3491.63,1934.29,17142.5,40000,177664,0.0200224,3.35885,54034.4,4025.87,146559,5.77E-06,234425,634425,3639.45,820.728,3.02518,462.816,3717.19,806.845,3.96716,447.446,234425,3715.56,803.389,1.35148,441.132,3726.15,800.897,2.00971,439.04
76633.74146,0,76633.7,36.55909021,26.14747611,449.165637,2.92E+01,0.00E+00,,1.36756,0.0332637,24.565,25.2625,3.97178,11353,5036.881768,311700.4979,401.695,7233.27,410.896,2.24301,2676.66,743.875,6771.14,40000,76626.3,0.00706905,24.3329,53151.2,2972.45,121705,7.51E-05,133387,533387,1314.2,289.175,3.48421,165.643,1334.35,285.595,3.28293,161.299,133387,1331.49,283.285,1.95719,157.634,1330.55,282.762,2.00283,157.134
113562.354,73530.77156,187093.1,29.35094089,26.24073995,662.4364835,2.35E+01,0.00E+00,,0.0336414,0.109949,0.734177,52.4612,4.24026,46602.1,45755.53827,796459.0301,980.67,18274.9,1257.52,3.02617,3298.59,2280.9,20060.3,40000,187070,0.025388,0.217984,57716.4,3967.57,143456,1.00E-06,243831,643831,4299.87,1040.04,2.93891,589.796,4399.02,1021.93,4.09734,569.566,243831,4390.84,1018.76,1.04091,563.128,4397.94,1015.52,2.03698,560.482
113562.354,40122.14522,153684.5,11.76805462,21.1446987,683.471181,9.41E+00,0.00E+00,,0.178753,0.0720902,0.479958,48.2335,3.94816,30853.7,19557.91513,746325.8421,805.576,17228,1074.95,2.94271,450.08,1478.01,13232.6,40000,153670,0.0271097,0.0234573,83756.6,1973.39,88411.4,3.59E-06,210431,610431,2830.99,1108.77,2.76655,616.3,2890.48,1091.85,4.01856,597.301,210431,2885.42,1087.79,0.934509,589.989,2883.61,1084.39,2.40853,587.678
113562.354,36226.83776,149789.2,25.84287313,26.38726429,716.2614517,2.07E+01,0.00E+00,,0.12898,0.116906,0.579241,48.0611,3.86206,42192.6,38773.91022,847174.9108,785.123,19547.6,1228.58,2.97587,2917.25,2095.4,18504.3,40000,149768,0.030537,0.105406,64887.4,3729.69,137660,3.51E-06,206529,606529,4579.52,1250.47,2.54285,688.894,4682.9,1229.66,3.77578,665.618,206529,4671.9,1225.43,0.731042,658.284,4676.22,1221.48,1.95236,655.071
113562.354,58137.50646,171699.9,21.73220068,29.3100341,545.3007913,1.74E+01,0.00E+00,,0.226924,0.0850532,0.565543,46.3825,4.05298,35377.9,27817.28568,664037.719,900.001,15300,984.91,2.93799,3048.79,1768.4,15730.2,40000,171682,0.0197169,0.115625,57457.3,3669.89,137589,6.83E-06,228443,628443,3328.63,807.723,3.02591,454.247,3401.16,794.404,3.93754,439.484,228443,3400.37,790.821,1.38282,433.098,3402.13,788.675,2.09627,431.414
113562.354,63711.08257,177273.4,17.92821854,30.19145557,705.8420394,1.43E+01,0.00E+00,,0.0494444,0.086953,0.549117,52.7604,4.22102,38482.9,29796.79526,784806.3984,929.216,18061.3,1185.35,3.01551,1517.12,1831.53,16268.8,40000,177255,0.0273231,0.0412458,74285.6,2748.78,109521,1.09E-06,234016,634016,3407.01,1117.69,2.90289,629.827,3483.88,1099.65,4.13704,609.489,234016,3478.29,1096.28,0.956213,602.748,3478.12,1092.92,2.26205,600.266
113562.354,9602.423193,123164.8,30.55285229,38.70739614,527.5837889,2.44E+01,0.00E+00,,0.843889,0.0952822,8.63991,32.6746,3.80718,30950.7,23219.98821,716969.7895,645.576,16696.1,886.92,2.88581,2429.5,1612.88,14396.6,40000,123149,0.0211941,8.31862,70227.1,4059.81,149761,2.90E-05,179910,579910,3735.62,868.969,2.74382,464.097,3807.45,855.617,3.37068,449.489,179910,3807.81,849.682,1.30732,441.435,3811.29,847.764,1.7722,439.866
113562.354,65074.85213,178637.2,32.62665634,36.61433203,580.6874696,2.61E+01,0.00E+00,,0.298615,0.10045,4.15846,48.6108,4.38121,41703.8,37493.15498,759428.0699,936.354,17439.3,1184.97,3.01161,3035.21,2059.69,18203.3,40000,178617,0.0216126,3.68122,59963.6,4080.26,147119,9.38E-06,235378,635378,3926.21,886.302,3.0458,496.204,4008.66,871.337,3.87896,479.671,235378,4007.62,867.052,1.38191,472.697,4017.98,864.505,2.00625,470.522
113562.354,82023.56439,195585.9,17.77800135,29.21162079,703.4104903,1.42E+01,0.00E+00,,0.00157273,0.0832091,0.57011,55.2049,4.44326,40035.9,31218.1944,773333.5899,1025.21,17760.1,1205.19,3.04989,1396.41,1875.62,16644.2,40000,195567,0.0260688,0.0400993,73711.5,2655.73,106266,1.00E-06,252328,652328,3259.53,1066.14,3.09226,608.133,3333.45,1048.82,4.34454,588.582,252328,3328.58,1045.89,1.09073,582.163,3328.36,1042.75,2.35919,579.872
113562.354,31251.90478,144814.3,23.59829007,26.10201965,579.9277158,1.89E+01,0.00E+00,,0.291909,0.0994361,0.585151,41.5941,3.65691,35320.6,29151.3245,710091.7723,759.058,16420,994.343,2.89646,3351.96,1811.17,16095.3,40000,144796,0.0230249,0.17665,58234.3,3909.45,145051,9.16E-06,201557,601557,3893.11,943.468,2.69731,519.614,3976.77,928.023,3.71313,502.577,201557,3973.56,923.71,1.04328,495.436,3977.45,920.995,1.88855,493.287
113562.354,54268.82696,167831.2,35.1377214,35.51286712,676.8475904,2.81E+01,0.00E+00,,0.180656,0.127473,1.87742,49.8335,4.15093,48739.7,50926.24029,866323.4424,879.687,19888.1,1357.68,3.0357,3593.33,2409.74,21133.5,40000,167807,0.0276298,1.38073,57936.4,4274.45,154842,5.68E-06,224568,624568,4985.12,1132.96,2.74774,631.05,5093.43,1113.27,3.82025,609.172,224568,5083.39,1108.96,0.943869,601.874,5098.94,1105.19,1.89256,598.664
113562.354,45624.33743,159186.7,30.7356641,16.70124568,714.7415608,2.46E+01,0.00E+00,,0.0930541,0.126835,0.71351,49.6997,3.95675,46767.2,47393.16046,865662.867,834.375,19926.5,1303.08,3.00307,3430.94,2322.42,20406.8,40000,159163,0.0300905,0.219517,59749.8,4078.16,147368,2.72E-06,215924,615924,4965.37,1232.8,2.60401,684.372,5078.25,1211.59,3.82335,660.668,215924,5064.47,1207.65,0.759132,653.574,5073.39,1203.62,1.9091,650.21
86337.06537,0,86337.1,15.94341997,41.85507794,718.5228217,1.28E+01,0.00E+00,,0.583548,0.0796105,0.418637,38.68,3.62424,24185.9,13510.69632,636255.8747,452.537,14833.5,770.086,2.86148,213.86,1224.96,11029.5,40000,86324.8,0.0247982,0.0468044,89032.9,2603.7,109569,1.71E-05,143086,543086,3136.71,1015.52,2.21087,532.926,3192.57,1000.88,3.47099,517.48,143086,3186.12,994.86,0.80864,508.935,3184.42,991.926,1.94679,506.976
110796.7391,0,110796.7,35.39665707,31.0895885,656.6527258,2.83E+01,0.00E+00,,0.291176,0.135207,6.63917,35.2502,3.17781,37620.8,35141.56229,797036.4219,580.72,18413.3,1133.28,2.86096,4029.26,1992.57,17636.3,40000,110777,0.029709,6.2823,56720.2,4431.73,159896,1.02E-05,167538,567538,5299.85,1218.15,2.20856,647.96,5406.57,1198.11,3.47001,626.074,167538,5389.93,1192.75,0.639885,617.96,5408.28,1188.36,1.70015,614.274
113562.354,49433.21465,162995.6,12.91909493,43.48181026,749.2332408,1.03E+01,0.00E+00,,0.471051,0.0804479,0.516038,52.5899,4.66949,35593.5,24242.22637,909719.169,854.378,21063.5,1246.52,3.04408,0.36,1648.66,14704.2,40000,162979,0.0300763,0.0188384,89522.9,1959.32,87145.4,9.15E-06,219740,619740,3165.45,1231,2.91309,676.767,3226.83,1212.59,3.89121,656.122,219740,3220.45,1206.44,1.18184,647.126,3217.92,1203.05,2.65057,644.88
89199.0012,0,89199,29.93902419,45.26827083,701.0923762,2.40E+01,0.00E+00,,0.678998,0.118553,2.83419,37.3927,3.70372,31652.7,23561.05,718427.2961,467.519,16733.2,885.564,2.92691,2139.9,1624.9,14500,40000,89182.8,0.0260471,2.4593,74109.9,4017.24,148870,2.58E-05,145944,545944,4654.34,1068.1,2.19378,551.996,4739.4,1051.69,3.29542,534.714,145944,4734.25,1044.99,0.802991,525.737,4742.11,1041.89,1.64723,523.336
113562.354,22629.7114,136192.1,29.81894785,48.78614858,699.6248788,2.39E+01,0.00E+00,,0.757425,0.135373,0.608048,44.2746,4.42378,45824.9,43929.96424,993656.6918,713.836,23115.4,1253.11,3.07876,2283.58,2233.78,19666.2,40000,136170,0.0312128,0.165353,73655.9,4155.03,148826,2.37E-05,192931,592931,5310.47,1280.2,2.57666,683.343,5416.83,1259.53,3.41619,660.825,192931,5412.4,1251.68,1.04072,650.688,5414.94,1248.51,1.86072,648.065
88314.23215,0,88314.2,37.97693772,19.0228335,451.2869014,3.04E+01,0.00E+00,,1.17332,0.0463025,24.0654,25.225,3.72716,14622.5,7564.010433,388815.867,462.918,9045.52,489.829,2.38119,3094.58,913.337,8281.73,40000,88305.1,0.0100019,23.8295,54362.2,3396.97,134658,5.46E-05,145066,545066,1823.8,409.572,3.08884,228.202,1855.02,403.928,3.26449,221.889,145066,1852.88,400.825,1.74846,217.224,1852.1,400.076,1.89655,216.597
113562.354,81559.8482,195122.2,17.10350682,17.86491672,740.9351089,1.37E+01,0.00E+00,,0.000213634,0.0844303,0.580933,56.2335,4.47779,40765,31827.9676,805077.0926,1022.78,18486.9,1256.87,3.06342,1118.54,1894.24,16802.5,40000,195103,0.0278853,0.0410817,77111.6,2478.8,101160,1.00E-06,251864,651864,3307.7,1140.18,3.06176,649.786,3382.76,1121.76,4.3537,628.902,251864,3377.14,1118.81,1.00596,622.382,3377.21,1115.41,2.35109,619.872
99416.33083,0,99416.3,36.82692818,42.84151792,517.5354194,2.95E+01,0.00E+00,,1.32385,0.0794128,18.1226,28.2918,4.05763,24367.1,15013.95445,618605.8299,521.098,14450,720.735,2.84165,1024.53,1292.29,11618.1,40000,99403.4,0.017783,17.8472,84261.2,3830.17,143893,5.02E-05,156164,556164,3124.19,728.806,2.76848,380.514,3179.08,718.327,3.15195,369.118,156164,3176.79,712.67,1.42338,361.778,3176.51,711.319,1.71167,360.673
113562.354,60506.98335,174069.3,19.13988773,23.85522587,606.3912603,1.53E+01,0.00E+00,,0.162683,0.082895,0.515778,49.0092,4.10908,35773.3,27190.87769,704674.1161,912.424,16241.5,1039.98,2.9673,2257.95,1747.98,15555.6,40000,174052,0.022487,0.043797,65466,3184.88,122882,4.20E-06,230813,630813,3247.88,920.533,2.98329,518.415,3319.97,905.591,4.02736,501.735,230813,3316.42,902.069,1.21911,495.163,3315.8,899.481,2.2396,493.283
113562.354,55913.56218,169475.9,35.08421795,45.56999766,620.7621809,2.81E+01,0.00E+00,,0.60834,0.112309,4.73718,48.2859,4.76257,44956.8,42006.11865,882047.1759,888.321,20370.5,1260.89,3.07861,2440.38,2183.1,19241.5,40000,169454,0.0243273,4.25989,68313.4,4157.44,148437,1.90E-05,226215,626215,4395,998.184,3.00804,548.693,4483.59,981.615,3.65189,530.504,226215,4483.94,975.591,1.40276,522.142,4492.37,973.091,1.94015,519.966
113562.354,31399.5499,144961.9,30.39318192,29.3827139,670.4592435,2.43E+01,0.00E+00,,0.175473,0.126858,0.906013,45.095,3.713,43319.5,42504.88948,827773.5665,759.812,19069.3,1231.08,2.95744,3693.95,2196.34,19352.6,40000,144940,0.0287019,0.455747,57531.3,4230.98,152565,5.52E-06,201701,601701,4965.97,1176.4,2.51426,645.702,5074.75,1156.39,3.69753,623.505,201701,5062.09,1152.02,0.770012,616.14,5074.34,1148.07,1.82342,612.828
113562.354,81317.95205,194880.3,22.16271465,25.00998965,457.4447502,1.77E+01,0.00E+00,,0.200838,0.0686517,2.14693,47.9368,4.50075,32637.7,23286.44786,573301.5705,1021.53,13105.4,954.29,2.94369,3059.28,1615.23,14416.8,40000,194864,0.0145676,1.6881,52362.2,3590.79,135186,6.44E-06,251625,651625,2682.85,596.891,3.40729,340.231,2737.8,587.171,4.0936,329.437,251625,2740.91,584.122,2.04422,324.048,2746.07,582.702,2.35926,322.772
113562.354,41090.19716,154652.6,14.29853001,23.59378068,569.5587014,1.14E+01,0.00E+00,,0.299692,0.0694723,0.45247,44.0306,3.88403,29125.8,18711.65769,654043.784,810.652,15120.8,919.018,2.8914,1610.5,1445.15,12947.9,40000,154638,0.0210449,0.0336493,70761.8,2704.07,110540,7.41E-06,211399,611399,2726.95,861.35,2.93034,480.544,2784,848.111,3.90474,465.808,211399,2780.23,844.123,1.29678,458.968,2778.89,841.797,2.2652,457.367
76466.96279,0,76467,26.92011155,15.51826299,469.9933307,2.15E+01,0.00E+00,,1.18592,0.0386588,13.7559,26.2233,3.76079,12898.4,5875.135781,324323.6861,400.817,7535.47,418.268,2.35421,2851.33,803.942,7307.91,40000,76458.9,0.008035,13.5123,52601.3,2916.95,125536,6.38E-05,133220,533220,1525.02,328.978,3.15964,187.989,1549.66,324.593,3.24686,183.061,133220,1547.26,322.026,1.8255,179.051,1546.35,321.4,1.94394,178.526
113562.354,62976.8064,176539.2,21.48833655,48.5059126,505.5717949,1.72E+01,0.00E+00,,1.28465,0.0785146,1.51515,45.9797,5.98161,36004,25504.14963,770385.8741,925.374,17806.5,1086.5,3.12567,768.28,1691.84,15074.8,40000,176522,0.0175047,1.07091,80386.5,3516.23,131983,3.93E-05,233283,633283,3080.59,717.549,3.5211,389.465,3138.23,706.614,3.55776,377.219,233283,3139.84,701.28,2.00006,370.23,3140.58,700.188,2.10564,369.149
102399.9042,0,102399.9,14.29908923,47.19518989,482.4219936,1.14E+01,0.00E+00,,2.67182,0.0611733,1.20223,26.4915,5.61943,21555.2,11192.74731,641721.4022,536.748,14966.4,771.223,2.84086,0.12,1113.54,10051.5,40000,102389,0.0157119,0.949797,89222.1,2917.05,120575,9.25E-05,159150,559150,2417.72,642.634,3.24894,329.692,2453.41,634.706,3.01789,320.502,159150,2448.26,629.435,1.59872,313.869,2446.93,628.475,1.68198,312.955
78361.77797,0,78361.8,15.09326488,42.26996726,533.6709802,1.21E+01,0.00E+00,,1.43217,0.0519028,1.10826,29.1643,4.14745,17404.3,7895.791884,446079.3956,410.743,10407.6,532.084,2.73275,0.2,933.365,8459.49,40000,78352.4,0.0126001,0.831377,85806.8,2684.95,117443,6.13E-05,135113,535113,2050.18,515.891,2.84321,274.279,2081.19,509.121,3.13514,266.928,135113,2077.15,504.971,1.55447,261.245,2076.11,504.003,1.76468,260.473
113562.354,68886.4791,182448.8,25.94309152,47.12678836,702.2544644,2.08E+01,0.00E+00,,0.479025,0.107942,0.563911,53.4378,4.97946,47185.3,43081.82591,942821.3366,956.327,21807.9,1313.92,3.1371,1652.68,2211.57,19480.2,40000,182427,0.0273358,0.0437819,75489.6,3582.49,131866,1.26E-05,239188,639188,4231.87,1120.65,3.07125,621.661,4323.16,1102.17,3.80675,601.204,239188,4318.87,1096.22,1.35972,592.698,4317.66,1093.43,2.31048,590.56
113562.354,37678.98286,151241.3,15.39711151,29.67504278,491.6454665,1.23E+01,0.00E+00,,0.466518,0.0661354,0.450348,40.2018,3.92557,27044.2,17141.33909,592068.6401,792.773,13707.7,812.235,2.83878,2395.72,1382.21,12401.4,40000,151228,0.0170619,0.0674164,62036.4,3128.99,124586,1.36E-05,207989,607989,2594.99,698.672,3.07438,389.146,2648.36,687.984,3.7644,377.234,207989,2646.08,684.034,1.63097,370.892,2645.42,682.477,2.1742,369.723
113562.354,43964.15908,157526.5,11.24948568,14.85312264,526.0030291,9.00E+00,0.00E+00,,0.369451,0.0566589,0.438952,43.229,4.00259,25774.8,14581.72989,601672.224,825.727,13901.4,854.054,2.86682,1059.86,1273.28,11452.1,40000,157514,0.0182594,0.0323097,72514,2275.26,98358.5,8.89E-06,214275,614275,2227.1,747.178,3.10848,419.491,2271.13,736.057,3.94802,407.071,214275,2267.6,732.22,1.59658,400.598,2266.35,730.375,2.37238,399.342
112777.0121,0,112777,12.58475252,24.40884521,684.2018241,1.01E+01,0.00E+00,,0.315676,0.0814317,0.380288,37.3935,3.31663,27406.1,17248.48631,754525.6625,591.133,17508.6,995.443,2.82693,888.19,1386.59,12439.5,40000,112763,0.0301626,0.0273373,84054.3,2291.72,99370.6,7.03E-06,169524,569524,3200.42,1234.16,2.32458,663.15,3266.08,1215.87,3.69224,642.927,169524,3259.25,1210.44,0.694734,634.524,3257.27,1206.51,2.24877,631.763
