WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
95852.53039,0,95852.5,20.37498702,38.1901145,477.9035685,1.63E+01,0.00E+00,,1.29922,0.0640713,4.49926,26.3893,3.93643,20813.1,11251.52875,516706.1201,502.425,12052.6,619.139,2.77649,1117.07,1116.5,10077.5,40000,95841.4,0.0142878,4.2471,79249.2,3377.98,136056,5.23E-05,152602,552602,2521.5,585.276,2.89379,310.957,2565.51,577.075,3.19101,301.942,152602,2563.44,572.571,1.55294,295.794,2562.85,571.513,1.77236,294.92
113562.354,51387.67602,164950,22.63043461,33.36294324,690.1512939,1.81E+01,0.00E+00,,0.138313,0.101293,0.547428,50.1071,4.08146,40555.8,34627.90577,809305.9985,864.606,18668.5,1178.98,2.99898,2369.28,1977.63,17509.8,40000,164930,0.0276947,0.0592909,68065.8,3401.32,128298,3.53E-06,221691,621691,3967.83,1133.81,2.76601,631.897,4057.43,1115.13,3.91452,610.975,221691,4050.94,1111.17,0.913366,603.867,4051.74,1107.79,2.1091,601.263
101217.4506,0,101217.5,17.33911383,24.36618088,604.1864508,1.39E+01,0.00E+00,,0.413263,0.0826082,0.37832,32.8808,3.13325,24966.8,16028.15542,612582.8501,530.538,14256.7,766.327,2.74088,2504.27,1335.88,11998.2,40000,101204,0.0226225,0.0612328,66375.5,3210.13,128389,1.28E-05,157965,557965,3245.18,926.538,2.36004,497.815,3310.16,912.496,3.53641,482.713,157965,3305.16,907.612,0.857666,475.131,3304.33,904.898,1.89014,473.248
113562.354,33956.16356,147518.5,34.69618021,40.5233358,696.645494,2.78E+01,0.00E+00,,0.380298,0.138106,1.86245,46.6587,4.13175,48047.8,49737.16656,933983.4901,773.205,21549.4,1355.68,3.04026,3258.93,2380.68,20892,40000,147495,0.0302547,1.39396,63049.7,4349.36,155301,1.22E-05,204256,604256,5407.46,1241,2.57691,675.984,5519.65,1220,3.59615,652.87,204256,5509.46,1214.11,0.896768,644.28,5524.23,1210.19,1.81641,640.913
113562.354,2418.406139,115980.8,36.49466771,23.43499924,716.5193494,2.92E+01,0.00E+00,,0.214173,0.158815,2.5551,39.1178,3.3414,45132,47557.26945,903210.4624,607.879,20820.8,1329.6,2.94971,4274.41,2326.54,20441.2,40000,115957,0.034549,2.1555,56260.7,4467.12,165435,7.39E-06,172718,572718,6226.21,1416.56,2.13739,754.941,6353.72,1392.73,3.4811,728.663,172718,6329.58,1387.28,0.545219,720.421,6352.61,1381.96,1.73589,715.804
113562.354,92364.3743,205926.7,38.31103843,34.42137499,568.6775963,3.06E+01,0.00E+00,,0.101029,0.0935409,6.64741,52.4064,4.60892,43398.2,39793.90263,720681.2446,1079.41,16438.2,1235.84,3.02567,3178.25,2123.44,18740.3,40000,205905,0.0198532,6.13647,56225.9,4043.26,144970,3.10E-06,262666,662666,3653.31,813.968,3.25959,465.327,3732.14,799.849,4.18563,449.719,262666,3730.43,796.584,1.57225,443.59,3741.64,794.126,2.19063,441.481
113562.354,85330.73223,198893.1,11.1362332,31.44031068,614.6190898,8.91E+00,0.00E+00,,0.0282224,0.060344,0.527183,53.4282,4.48825,32375.8,19951.46217,663959.8364,1042.57,15222.5,1060.5,3.02474,398.38,1493.06,13362.8,40000,198878,0.0211302,0.0235248,77292.9,1859.03,83557.2,1.00E-06,255639,655639,2369.33,863.927,3.30321,495.812,2418.3,850.476,4.48093,480.756,255639,2415.15,847.679,1.48664,474.657,2413.76,845.207,2.63258,473.026
113562.354,85683.66955,199246,23.43218398,37.07816059,481.6913877,1.87E+01,0.00E+00,,0.361421,0.0735504,2.18825,49.2995,4.98302,35842.5,26450.13426,646767.7498,1044.41,14822.1,1039.28,3.03886,2229.03,1723.54,15346.4,40000,199229,0.0156801,1.71513,62177.2,3604.81,134355,1.13E-05,255990,655990,2876.12,642.793,3.48671,362.769,2933.9,632.367,3.99811,351.187,255990,2937.62,628.577,2.10958,345.269,2942.02,627.205,2.3624,343.992
113562.354,83740.23929,197302.6,29.19389594,38.92087018,689.041034,2.34E+01,0.00E+00,,0.14991,0.109912,0.642526,54.7335,4.69564,49496.5,48859.10742,870604.5419,1034.19,20023.2,1327.57,3.0975,2623.22,2359.01,20711.7,40000,197279,0.0260426,0.106273,64480.2,3836.41,138754,4.15E-06,254040,654040,4300.95,1067.24,3.09223,604.547,4398.91,1048.77,4.05978,583.966,254040,4393.65,1044.72,1.21625,576.904,4396.49,1041.71,2.17344,574.474
113562.354,56420.64904,169983,36.31533615,31.98925672,592.2677447,2.91E+01,0.00E+00,,0.177206,0.105378,6.12363,47.3944,4.00364,41098.6,38120.62916,738962.0574,890.985,16944.4,1177.96,2.95502,3644.12,2077.26,18351.4,40000,169962,0.0226893,5.65596,54889.3,4200.3,151307,5.65E-06,226723,626723,4118.9,930.193,2.87227,521.146,4207.33,914.288,3.89211,503.529,226723,4201.91,910.58,1.1369,496.864,4215.1,907.573,1.92228,494.341
87037.36498,0,87037.4,17.46792629,16.48234433,750.2550851,1.40E+01,0.00E+00,,0.257247,0.0859373,0.443886,40.2097,3.33783,24530.5,14956.54684,616074.1135,456.204,14288.8,819.847,2.75279,1845.68,1289.78,11596.2,40000,87024.5,0.0265207,0.0547828,72398.5,2778.72,114932,7.40E-06,143785,543785,3377.97,1085.72,2.07083,575.107,3445.1,1069.3,3.56568,557.59,143785,3437.35,1064.59,0.55794,550.036,3437.49,1060.83,1.90402,547.294
113562.354,84958.93303,198521.3,16.11721302,45.47173858,467.1833145,1.29E+01,0.00E+00,,0.940523,0.0629864,0.619297,48.942,6.35085,33509,21068.62625,689184.0306,1040.62,15844.2,1057.4,3.14795,310.5,1535.01,13725.4,40000,198506,0.0147382,0.154578,79539.3,3015.08,117375,2.72E-05,255267,655267,2474.85,603.684,3.78373,333.581,2520.25,594.663,3.81526,323.373,255267,2519.65,590.394,2.40323,317.535,2519.46,589.529,2.48064,316.65
89497.62856,0,89497.6,28.17550293,23.09457632,556.0124619,2.25E+01,0.00E+00,,0.497755,0.0794543,7.7805,30.1588,3.05482,21911.6,13841.52494,499673.7948,469.104,11626.6,627.437,2.63981,3552.93,1240.08,11161.8,40000,89485.2,0.0170903,7.48555,55011,3772.07,146842,2.05E-05,146246,546246,3116.32,700.683,2.40906,377.561,3174.85,689.866,3.42832,366.253,146246,3173.81,685.621,1.0014,359.574,3178.17,683.611,1.67171,358.155
113562.354,12036.79393,125599.1,30.85838816,15.89426888,618.5443961,2.47E+01,0.00E+00,,0.294672,0.122055,3.57055,37.6147,3.35166,37515.3,34183.42816,771181.419,658.32,17806.1,1106.41,2.87793,3863.55,1964.61,17399.6,40000,125579,0.0269172,3.19379,56570.1,4315.95,156170,9.96E-06,182340,582340,4778.64,1103.58,2.40967,596.274,4877.52,1085.37,3.55937,576.281,182340,4867.16,1080.43,0.786597,568.529,4882.19,1076.69,1.73644,565.42
113562.354,33596.67063,147159,30.12822932,33.51360567,608.1898739,2.41E+01,0.00E+00,,0.289216,0.113408,2.53035,43.1644,3.7709,39716.7,36246.1658,770415.6408,771.339,17752.7,1141.03,2.93962,3529.02,2024.36,17905,40000,147139,0.0248531,2.10167,57925.2,4211.48,152281,9.42E-06,203900,603900,4436.38,1018.99,2.65751,559.809,4529.69,1001.96,3.68702,541.037,203900,4523.56,997.369,0.983026,533.62,4536.32,994.125,1.81833,530.913
86606.83584,0,86606.8,35.22207575,20.6741496,595.1284712,2.82E+01,0.00E+00,,0.416826,0.0864057,12.9481,32.0723,3.04986,22805.5,15001.36414,513921.5908,453.947,11941.1,662.351,2.6465,3654.11,1291.74,11613.3,40000,86593.9,0.0185365,12.632,55005.2,3910.11,149247,1.72E-05,143355,543355,3389.11,760.057,2.29414,406.778,3452.56,748.154,3.44162,394.385,143355,3449.54,743.878,0.852788,387.55,3456.23,741.458,1.63979,385.811
100908.0704,0,100908.1,19.42198535,39.78629247,580.7519422,1.55E+01,0.00E+00,,0.799684,0.0887047,0.459238,31.5622,3.56335,27043.7,17555.26497,658903.254,528.912,15386.7,772.292,2.87165,1574.41,1399.06,12547.9,40000,100894,0.0217822,0.151737,77744.2,3516.27,136651,2.72E-05,157655,557655,3487.14,892.62,2.49484,471.016,3552.64,879.377,3.33447,456.802,157655,3548.57,873.361,1.12856,448.605,3548.19,871.288,1.78574,447.085
113562.354,94532.07405,208094.4,13.31094179,48.97931435,497.1145553,1.06E+01,0.00E+00,,1.06779,0.0582226,0.550562,51.3707,7.00898,33000.6,19854.07805,741496.3019,1090.81,17034.2,1150.31,3.13834,0.26,1489.35,13330.7,40000,208080,0.0155752,0.066306,79423.5,2467.57,100536,2.70E-05,264841,664841,2293.89,637.643,3.90831,352.741,2332.8,628.475,3.88118,342.313,264841,2329.57,623.91,2.5433,336.256,2328.9,623.007,2.6611,335.374
113562.354,3564.363088,117126.7,23.5670493,17.94268215,637.6017465,1.89E+01,0.00E+00,,0.316974,0.114642,0.471706,35.7971,3.24537,34585.4,28937.90463,771162.2541,613.913,17893.6,1018.44,2.85956,3302.62,1804.39,16037.5,40000,117109,0.0283744,0.117489,62345.2,3912.31,145446,9.82E-06,173870,573870,4495.38,1162.48,2.32985,623.737,4590.89,1143.86,3.53599,603.285,173870,4582.46,1138.58,0.725749,595.208,4585.68,1134.98,1.83588,592.357
107243.4413,0,107243.4,35.49051287,38.80123053,462.9877282,2.84E+01,0.00E+00,,1.44909,0.0699518,19.0837,25.6429,4.14015,22597,13610.28234,593040.1345,562.133,13834.8,708.96,2.76842,1330.34,1229.53,11069.5,40000,107231,0.0158644,18.8375,80277.5,3791.76,143142,5.38E-05,163992,563992,2751.42,649.893,2.98124,343.377,2800.69,640.7,3.18612,333.123,163992,2798.62,635.686,1.57517,326.47,2798.07,634.576,1.77012,325.506
89694.25551,0,89694.3,34.78868839,33.40835024,591.220866,2.78E+01,0.00E+00,,0.475262,0.0896228,12.4241,31.8914,3.12937,24087.2,16157.39291,546760.2623,470.13,12713.6,695.189,2.69646,3322.22,1341.33,12045.8,40000,89680.8,0.0193599,12.1093,59272.2,3950.32,149633,1.91E-05,146442,546442,3515.58,793.801,2.32063,423.051,3581.28,781.448,3.41617,410.103,146442,3578.53,776.811,0.887597,402.973,3584.91,774.397,1.64922,401.213
92606.50946,0,92606.5,34.93318599,34.57841073,574.0482474,2.79E+01,0.00E+00,,0.55517,0.0885966,13.1696,31.056,3.19514,24381.2,16327.65177,562005.3232,485.396,13082.6,700.06,2.7179,3054.97,1348.49,12108.1,40000,92593,0.0192382,12.8637,62388.7,3957.85,149430,2.20E-05,149354,549354,3475.98,788.792,2.38735,419.842,3540.65,776.625,3.39185,407.021,149354,3538.74,771.757,0.972246,399.759,3543.86,769.528,1.66599,398.128
113562.354,78345.72822,191908.1,31.80280837,15.50740071,550.2671255,2.54E+01,0.00E+00,,0.111221,0.0910098,4.22362,49.8618,4.27841,39995.2,35009.75613,679362.2529,1005.93,15518.9,1141.83,2.97411,3440.12,1988.75,17603.9,40000,191888,0.0194214,3.73722,53442.7,3997.91,145038,3.48E-06,248649,648649,3554.52,796.053,3.1414,453.04,3631.19,782.419,4.10617,437.946,248649,3629.58,779.292,1.46043,431.909,3640.39,776.857,2.1022,429.851
113562.354,7275.013301,120837.4,31.64747712,17.00273612,727.1082579,2.53E+01,0.00E+00,,0.197032,0.148259,0.799218,41.2197,3.4512,43899.9,44509.71593,899353.8438,633.342,20763.6,1292.22,2.94348,3816.58,2248.84,19792.3,40000,120815,0.0344066,0.382512,59384.5,4306.49,155874,6.32E-06,177576,577576,5812.5,1410.12,2.19247,755.481,5936.64,1386.52,3.52277,729.365,177576,5915.64,1381.25,0.560174,721.248,5930.36,1376.27,1.78101,716.971
113562.354,447.4547004,114009.8,17.65029792,42.28790612,573.1247449,1.41E+01,0.00E+00,,1.00128,0.0903563,0.40587,31.4872,3.87409,29787.4,20042.72698,769113.1655,597.59,17967.3,894.488,2.94524,940.69,1496.53,13392.8,40000,113995,0.0242214,0.10112,85490.5,3367.14,130779,2.97E-05,170756,570756,3554.27,992.397,2.64184,523.352,3621.26,977.9,3.31742,507.492,170756,3615.46,970.933,1.26698,498.464,3614.25,968.857,1.87226,496.873
113562.354,52596.32413,166158.7,32.81960753,36.09610424,483.4056371,2.63E+01,0.00E+00,,0.590068,0.0771195,8.96169,43.1886,4.48191,31965.6,23284.77527,647926.5295,870.961,14955.3,934.498,2.92981,2505.93,1615.17,14416.3,40000,166143,0.0166989,8.54411,63397.3,3845.19,141985,1.92E-05,222904,622904,3018.08,684.529,3.23238,379.125,3078.12,673.699,3.7145,367.069,222904,3081.13,669.376,1.78791,360.612,3084.78,667.954,2.08112,359.349
113562.354,45963.92166,159526.3,21.53496407,39.08663695,674.002966,1.72E+01,0.00E+00,,0.358231,0.0990796,0.512805,48.7266,4.28599,39564.9,32233.87178,838972.3584,836.177,19420.6,1154.42,3.03596,1736.14,1906.54,16907,40000,159507,0.0271389,0.040369,74877.5,3338.58,126644,9.23E-06,216268,616268,3885.75,1111.62,2.80995,612.587,3969.51,1093.8,3.77781,592.792,216268,3964.41,1088.59,1.09597,584.775,3963.19,1085.56,2.21162,582.53
113562.354,45348.61207,158911,13.48863015,32.12507049,634.6265464,1.08E+01,0.00E+00,,0.208307,0.0721471,0.47702,47.3961,3.97469,31094.7,20247.878,709287.5422,832.973,16373.7,1020.92,2.94018,1005.76,1504.3,13460,40000,158896,0.0242811,0.0267296,77508,2366.03,99856.2,4.59E-06,215657,615657,2832.01,993.399,2.87068,554.611,2891.89,978.085,4.00054,537.475,215657,2887.49,974.154,1.09841,530.43,2885.88,971.245,2.35128,528.452
113562.354,10939.737,124502.1,25.00709895,20.33929739,581.2747375,2.00E+01,0.00E+00,,0.357457,0.108673,1.05678,35.5849,3.30656,33967.8,28421.21321,719284.4539,652.578,16653.1,986.685,2.84837,3662.97,1787.88,15896.6,40000,124484,0.0244389,0.70364,57369.2,4116.88,151816,1.20E-05,181245,581245,4254.6,1001.77,2.48677,542.244,4342.57,985.565,3.55872,524.509,181245,4337.6,980.655,0.896254,516.861,4346.92,977.557,1.7543,514.359
113562.354,43604.29709,157166.7,31.02208786,43.30525163,503.8157816,2.48E+01,0.00E+00,,1.05089,0.0828349,7.89367,41.7984,4.99869,33473,24324.90778,730444.386,823.821,16931.4,982.072,3.01133,1561.89,1651.52,14728.8,40000,157150,0.01821,7.48758,75102.5,3829.68,141220,3.39E-05,213911,613911,3247.1,746.583,3.24382,404.33,3309.49,735.08,3.49303,391.516,213911,3311.71,729.705,1.7736,384.302,3313.4,728.402,1.97902,383.101
113562.354,31243.33244,144805.7,18.3451169,47.08398436,746.6870017,1.47E+01,0.00E+00,,0.62853,0.100655,0.497245,48.7892,4.54637,39014.1,29688.9936,961387.9909,759.012,22332.6,1244.55,3.09177,380.67,1828.14,16240,40000,144787,0.0320791,0.0280748,90710.6,2814.76,111720,1.44E-05,201548,601548,3957.18,1313.87,2.68361,708.786,4035.94,1293.9,3.62304,686.694,201548,4028.58,1286.6,1.07188,676.833,4026.19,1283.16,2.35035,674.365
113562.354,67386.97717,180949.3,17.078871,37.08817686,547.917658,1.37E+01,0.00E+00,,0.398582,0.0726409,0.507099,48.5036,4.61444,33968,23418.58774,690034.6234,948.497,15920.1,1002.36,3.0289,1371.7,1619.89,14456.9,40000,180933,0.0191309,0.0442821,72194.2,3033.18,118580,1.05E-05,237694,637694,2850.17,783.57,3.26416,439.018,2909.38,771.263,3.93721,425.297,237694,2906.6,767.028,1.75255,418.619,2905.64,765.236,2.40181,417.278
113562.354,55849.80015,169412.2,26.66357136,17.78436021,715.8718085,2.13E+01,0.00E+00,,0.0618952,0.112742,0.614899,51.5774,4.09658,44746.3,42245.6047,841199.15,887.987,19366.3,1263.33,3.01225,2872.66,2189.47,19294.9,40000,169390,0.0290689,0.107873,63847.9,3704.31,136212,1.65E-06,226151,626151,4413.64,1190.24,2.73473,666.067,4515.37,1170.09,3.95148,643.448,226151,4505.41,1166.46,0.831167,636.561,4509.67,1162.76,2.01723,633.575
113562.354,6419.33922,119981.7,11.50107099,32.21498661,448.8542897,9.20E+00,0.00E+00,,1.04964,0.0529374,0.409722,28.076,3.87936,20267.1,10684.69327,547625.616,628.917,12740.4,689.611,2.70105,1460.14,1087.66,9823.56,40000,119971,0.015038,0.147975,71747,2706.51,115590,3.19E-05,176732,576732,2084.11,615.466,3.09077,337.024,2121.86,606.949,3.45062,327.375,176732,2118.23,602.607,1.7485,321.162,2117.5,601.519,2.0061,320.253
98174.13125,0,98174.1,11.19046903,38.42790976,720.7903202,8.95E+00,0.00E+00,,0.524855,0.0721746,0.393696,39.2412,3.60521,24023.5,13197.8394,708602.0525,514.59,16497.9,879.909,2.81066,0.33,1210.5,10902.8,40000,98162,0.0280359,0.0245999,89876.4,1890.12,87816.4,1.21E-05,154923,554923,2845.13,1147.45,2.28503,608.405,2896.32,1131.16,3.63535,590.818,154923,2889.45,1124.9,0.798702,581.791,2886.98,1121.43,2.26426,579.551
89414.63714,0,89414.6,28.537234,26.80317656,487.0390639,2.28E+01,0.00E+00,,0.813334,0.059506,12.0914,26.8779,3.30092,17751.8,9867.631984,432853.4527,468.679,10087.1,528.23,2.5276,3316.51,1044.74,9445.06,40000,89404.2,0.0127425,11.835,54420.2,3503.34,140577,3.56E-05,146165,546165,2338.24,522.265,2.74451,286.338,2380.61,514.566,3.32908,278.129,146165,2380.03,510.834,1.45668,272.482,2380.24,509.701,1.79693,271.657
80271.62456,0,80271.6,11.4232605,19.10749641,628.3340216,9.14E+00,0.00E+00,,0.437702,0.0506587,0.371184,34.0992,3.15709,16786.3,7816.009638,444323.6922,420.756,10344,552.627,2.57032,1070.54,928.587,8417.1,40000,80262.3,0.0168891,0.0492753,71790.6,2030.45,95658.8,1.40E-05,137023,537023,1996.95,691.646,2.33584,379.696,2031.84,681.61,3.62547,369.434,137023,2027.65,677.654,0.954064,362.793,2026.35,675.566,1.90451,361.568
113562.354,65499.79973,179062.2,32.8256363,17.95012804,718.7508931,2.63E+01,0.00E+00,,0.0212172,0.124988,0.77645,53.0299,4.18928,50439.7,53401.82094,867070.4635,938.56,19907.7,1356.4,3.04388,3482.79,2469.22,21627,40000,179037,0.0289927,0.25067,58284.2,4077.34,148023,1.00E-06,235798,635798,4889.56,1187.78,2.78364,669.656,5002.74,1166.95,4.01574,646.317,235798,4989.93,1163.57,0.851676,639.624,4999.54,1159.71,1.97779,636.408
110933.1147,0,110933.1,28.79712961,36.88686695,583.7993183,2.30E+01,0.00E+00,,0.603123,0.111948,4.95175,31.6038,3.36186,32802.7,26485.98872,744150.1024,581.449,17305.4,944.192,2.86866,3040.79,1724.73,15356.6,40000,110916,0.0248725,4.63654,65444,4183.83,153506,2.12E-05,167677,567677,4387.62,1019.85,2.42847,541.023,4472.77,1003.87,3.39395,523.736,167677,4469.55,997.756,0.951366,515.198,4477.93,994.899,1.70286,512.914
113562.354,76938.16426,190500.5,19.5691203,21.79169509,541.7155109,1.57E+01,0.00E+00,,0.136389,0.0762909,0.536795,49.7165,4.32212,35472.4,26609.95951,644513.842,998.561,14810.7,995.405,2.97678,2580.07,1728.84,15391.8,40000,190483,0.0186282,0.0594667,59387.3,3340.11,127357,3.82E-06,247244,647244,2987.17,762.791,3.21653,434.333,3053.01,750.235,4.13998,420.382,247244,3051.65,747.11,1.59129,414.418,3051.64,745.129,2.33056,412.924
113562.354,58037.88476,171600.2,32.55294453,38.94494136,737.214249,2.60E+01,0.00E+00,,0.203852,0.129778,0.69746,52.5718,4.39524,51154.7,53895.25799,942990.1503,899.442,21729.8,1396.16,3.07516,3005.47,2480.92,21723.9,40000,171575,0.0304247,0.175467,63938.5,4090.06,146492,5.89E-06,228336,628336,5081.17,1247.1,2.76516,694.155,5195.3,1225.54,3.81826,670.137,228336,5184.58,1220.77,0.915469,662.397,5191.12,1216.99,1.98201,659.23
83113.97584,0,83114,12.32000861,20.66773047,674.2864254,9.86E+00,0.00E+00,,0.355084,0.0596825,0.383457,36.489,3.20077,18930.6,9443.597294,503637.655,435.651,11710.2,641.047,2.63812,1052.13,1021.78,9242.3,40000,83103.8,0.0203905,0.037521,74692.7,2122.43,97095.7,1.04E-05,139865,539865,2350.52,834.847,2.22801,451.641,2393.72,822.617,3.64486,438.922,139865,2388.85,818.351,0.764753,431.813,2387.3,815.62,1.9667,430.122
106578.659,0,106578.7,34.67162757,31.83749838,752.1199709,2.77E+01,0.00E+00,,0.201763,0.157094,1.5533,40.0648,3.3631,42458.3,42725.59527,873154.2814,558.597,20137.5,1275.8,2.91983,4066.14,2202.18,19401.5,40000,106557,0.0348843,1.14461,57318.7,4426.15,160422,6.98E-06,163318,563318,6161.1,1430.09,2.03986,755.538,6287.26,1406.25,3.45207,729.403,163318,6261.8,1400.83,0.493784,721.239,6283.75,1395.37,1.72386,716.516
113562.354,64537.64539,178100,37.07155659,36.18707149,622.2567165,2.97E+01,0.00E+00,,0.226413,0.111438,5.09626,49.7885,4.31223,45222.2,44027.55,805683.4356,933.528,18478.6,1280.04,3.02169,3312.3,2236.32,19687.5,40000,178078,0.023946,4.60426,58619.3,4213.9,150843,7.09E-06,234839,634839,4356.15,982.028,2.94573,550.326,4449.22,965.124,3.89076,531.612,234839,4444.17,960.915,1.19572,524.54,4457.54,957.839,1.96106,521.919
113562.354,60030.34815,173592.7,16.30201374,36.40604007,563.1664991,1.30E+01,0.00E+00,,0.390884,0.0725982,0.493841,47.6885,4.45051,33030,22383.25269,694792.275,909.934,16044.3,994.837,3.00805,1261.23,1583.03,14139.5,40000,173577,0.0201176,0.0390097,73950,2917.03,115438,1.00E-05,230338,630338,2849.42,823.834,3.16829,460.333,2908.47,811.007,3.91594,446.033,230338,2905.08,806.677,1.6123,439.147,2903.93,804.703,2.36642,437.716
113562.354,65309.31132,178871.7,32.84067334,34.61424818,515.8555928,2.63E+01,0.00E+00,,0.342811,0.0843884,6.78141,46.7091,4.38509,35982.7,28779.02382,670649.1818,937.596,15407.8,1039.25,2.95941,2944.99,1799.33,15994.3,40000,178854,0.0180779,6.32755,58773.5,3933.68,143745,1.10E-05,235615,635615,3298.61,741.172,3.1822,415.857,3366.44,728.962,3.88953,402.346,235615,3368.43,725.01,1.64547,395.917,3375.54,723.114,2.09486,394.28
113562.354,16158.39707,129720.8,17.48533849,40.26262508,585.3463248,1.40E+01,0.00E+00,,0.754322,0.0866111,0.425934,37.8127,4.00473,31176.8,21342.41715,759754.4838,679.948,17695.8,936.475,2.96123,1121.22,1545.13,13812.7,40000,129705,0.0238234,0.0613825,81631.2,3227.72,125966,2.10E-05,186466,586466,3404.13,975.984,2.74155,524.203,3471,961.358,3.48779,508.11,186466,3465.76,955.144,1.28391,499.596,3464.44,952.938,2.0159,497.955
113562.354,66533.8456,180096.2,17.54323429,39.25752805,488.0130333,1.40E+01,0.00E+00,,0.666757,0.0691984,0.55828,46.3697,5.05416,32628.7,21750.46276,663301.5852,944.028,15305.7,961.157,3.04067,1336.84,1560.09,13941.8,40000,180081,0.0162843,0.115441,71895.7,3259.66,125686,1.97E-05,236842,636842,2714.63,667.205,3.44647,370.382,2768.55,656.899,3.78991,358.814,236842,2768.11,652.558,2.06355,352.523,2767.94,651.371,2.33061,351.471
104748.4581,0,104748.5,25.87030328,48.24290717,499.6083899,2.07E+01,0.00E+00,,2.14809,0.0785244,8.50853,27.3398,5.05208,25815.9,15444.91758,688723.1365,549.049,16083.1,807.197,2.95152,70.26,1310.98,11781.2,40000,104735,0.0179564,8.24293,93749.5,3620.43,138555,7.80E-05,161496,561496,3094.11,735.479,3.01039,377.197,3146.32,725.42,3.02217,365.996,161496,3142.24,719.416,1.52172,358.577,3140.98,718.257,1.67159,357.531
113562.354,22766.10768,136328.5,21.18028075,39.42377888,736.7952062,1.69E+01,0.00E+00,,0.375093,0.110288,0.49012,46.2727,4.02287,39051.4,31945.09806,904244.9561,714.569,20969.1,1206.67,3.01323,1585.38,1897.8,16832.7,40000,136309,0.0325318,0.0400513,79540.5,3254.29,124563,9.36E-06,193070,593070,4328.35,1332.18,2.48872,719.872,4420.24,1311.24,3.63655,696.647,193070,4412.69,1305.17,0.805931,687.764,4411.5,1301.27,2.15793,684.808
113562.354,4108.011703,117670.4,29.60891746,28.62595963,592.5173837,2.37E+01,0.00E+00,,0.360658,0.116172,4.38428,33.6418,3.17954,34336,29653.26541,737334.2691,616.762,17064.3,1018.14,2.83401,3848.02,1827.02,16230.4,40000,117652,0.0257112,4.04792,56840.2,4276.15,155943,1.25E-05,174413,574413,4549.3,1054.13,2.38927,566.374,4641.69,1037.06,3.50931,547.725,174413,4633.78,1031.9,0.815156,539.847,4646.9,1028.45,1.71488,537.026
113562.354,37103.6033,150666,34.00027646,24.28098594,723.454558,2.72E+01,0.00E+00,,0.107259,0.139024,0.862183,48.3693,3.8551,48532.8,51546.73057,891374.7453,789.702,20512.7,1347.44,3.00838,3816.34,2424.77,21258.4,40000,150642,0.0315311,0.377486,57671.6,4241.16,155539,3.32E-06,207403,607403,5443.2,1292.22,2.48799,712.229,5564.08,1269.87,3.73795,687.298,207403,5547.48,1265.67,0.68978,680.007,5560.95,1261.24,1.8539,676.246
85610.97576,0,85611,20.63698532,16.07582758,739.1317621,1.65E+01,0.00E+00,,0.260227,0.0937044,0.468471,39.5186,3.29748,25494.9,16508.53883,607415.2747,448.723,14091.1,805.197,2.7523,2506.59,1356.06,12173.9,40000,85597.4,0.0257369,0.082057,66600.8,3199.89,127366,8.30E-06,142358,542358,3681.49,1054.02,2.05793,556.827,3755.01,1037.78,3.51456,539.587,142358,3746.56,1033.14,0.560911,532.154,3748.17,1029.48,1.80814,529.436
113562.354,50525.28773,164087.6,15.20950181,33.23061149,694.3333016,1.22E+01,0.00E+00,,0.147142,0.0812711,0.511843,50.4151,4.10957,34961.4,24775.39986,775983.6391,860.102,17896.3,1133.98,2.99197,1011.36,1667.03,14862,40000,164071,0.0273401,0.0299489,79318.1,2458.45,101873,3.15E-06,220832,620832,3187.97,1118.45,2.82677,624.268,3257.33,1100.89,4.02229,604.525,220832,3252.13,1096.96,0.95762,597.359,3250.85,1093.6,2.33159,594.975
113562.354,19699.9368,133262.3,24.40528677,28.20986948,632.1084259,1.95E+01,0.00E+00,,0.266903,0.110691,0.524315,40.6723,3.51582,36603.5,31352.39262,766113.3376,698.496,17738.7,1049.52,2.89812,3291.71,1879.73,16679.2,40000,133243,0.0268653,0.122836,61020.9,3916.05,144779,8.12E-06,190004,590004,4337.31,1100.64,2.49291,599.225,4431.38,1082.67,3.63884,579.384,190004,4424.24,1077.96,0.822477,571.786,4427.65,1074.61,1.87141,569.13
113562.354,23122.34005,136684.7,12.99661001,45.51363422,591.3764391,1.04E+01,0.00E+00,,1.18658,0.0720205,0.440345,40.2075,4.77395,28859.7,17442.29529,802918.8867,716.463,18702.4,988.442,2.97048,0.28,1394.48,12508.1,40000,136671,0.0232403,0.0576423,89360,2461.85,103230,2.84E-05,193432,593432,2839.49,951.638,3.00317,508.637,2888.67,938.231,3.45337,493.655,193432,2882.22,931.39,1.59143,484.836,2880.82,929.613,2.09155,483.438
113562.354,635.4285207,114197.8,28.78167279,35.92442959,506.3685208,2.30E+01,0.00E+00,,0.832326,0.0900013,8.98136,28.0691,3.47596,27849.8,19963.0171,667081.0959,598.575,15552,807.546,2.80737,2698.92,1493.5,13366.6,40000,114183,0.0201182,8.70661,67504.8,4018.77,150146,2.95E-05,170944,570944,3529.52,824.732,2.69271,439.967,3597.15,812.227,3.34726,426.304,170944,3597.18,806.562,1.28013,418.515,3600.05,804.728,1.75153,417.053
113562.354,18976.47617,132538.8,30.31144163,34.76719245,667.0649107,2.42E+01,0.00E+00,,0.296885,0.131583,1.09929,41.8405,3.64182,42168.8,40733.3219,849128.5014,694.689,19609.3,1214.79,2.95291,3545.04,2148.96,18954.9,40000,132517,0.0295124,0.679514,60155.2,4295.46,154347,9.65E-06,189278,589278,5153.46,1209.99,2.42421,654.672,5262.05,1189.79,3.5705,632.422,189278,5250.09,1184.5,0.76857,624.324,5263.33,1180.5,1.77699,620.959
113562.354,53931.06191,167493.4,20.42387956,26.34908213,558.3408144,1.63E+01,0.00E+00,,0.236292,0.0834848,0.512579,46.0931,4.00803,34453.2,26339.15878,670033.6234,877.953,15461,970.954,2.93132,2801.36,1719.85,15314.8,40000,167476,0.0204343,0.0669291,60155.2,3511.19,133107,6.81E-06,224237,624237,3269.72,836.926,2.98378,469.329,3341.3,823.289,3.91996,454.193,224237,3339.27,819.6,1.32833,447.668,3339.39,817.371,2.13956,445.992
113562.354,49403.45612,162965.8,16.64604872,20.97987184,691.8898212,1.33E+01,0.00E+00,,0.122946,0.0851083,0.516104,50.0277,4.04334,35685.9,26300.17364,773165.5918,854.218,17828.4,1132.77,2.97883,1427.15,1718.55,15303.7,40000,162949,0.0274075,0.0357176,75729.1,2679.04,108208,2.74E-06,219710,619710,3336.76,1121.27,2.79087,625.837,3410.6,1103.48,4.00281,605.832,219710,3405.12,1099.69,0.916757,598.792,3404.33,1096.3,2.25241,596.33
108253.7802,0,108253.8,19.0169169,18.56803575,630.723803,1.52E+01,0.00E+00,,0.360161,0.0958228,0.392606,34.2595,3.17476,28958,20736.2251,699079.8172,567.414,16249.9,894.385,2.80164,2645.18,1522.64,13618.6,40000,108239,0.0263152,0.0598559,67301.1,3404.99,132362,1.06E-05,165000,565000,3761.57,1077.69,2.32161,577.175,3839.56,1061.08,3.54519,559.067,165000,3833.26,1055.88,0.759987,551.086,3832.91,1052.61,1.92319,548.687
113562.354,2290.552403,115852.9,18.34868485,19.72884839,695.8550734,1.47E+01,0.00E+00,,0.274678,0.1027,0.422828,38.4623,3.35201,32457.8,24368.78507,801248.2018,607.244,18578.7,1071.17,2.86959,2107.89,1653.04,14741.8,40000,115836,0.031601,0.0500805,74233.4,3139.59,123166,6.98E-06,172597,572597,4030.54,1293.53,2.27897,693.272,4116.55,1273.55,3.60387,671.143,172597,4107.92,1268.15,0.641405,662.832,4107.99,1264.04,2.02575,659.675
113562.354,4522.442312,118084.8,37.34733295,18.63695584,569.3925613,2.99E+01,0.00E+00,,0.397857,0.10901,12.8049,32.6838,3.17162,32217.4,27075.08056,708698.2844,618.939,16416,964.169,2.79276,3873.09,1744.18,15523.1,40000,118067,0.0241054,12.4793,56729.6,4322.47,156953,1.38E-05,174828,574828,4271.71,988.301,2.44836,531.929,4356.56,972.403,3.50782,514.588,174828,4349.31,967.323,0.888663,506.833,4360.39,964.215,1.71687,504.322
113562.354,50896.32467,164458.7,14.27668125,14.72427937,516.5335603,1.14E+01,0.00E+00,,0.357849,0.0668048,0.46679,44.2481,4.0264,29253.7,18864.52977,615912.3541,862.058,14234.4,870.28,2.90042,2050.18,1451.14,12999.8,40000,164444,0.0182822,0.0455256,65484.9,2950.79,118127,9.75E-06,221205,621205,2621.63,748.239,3.04435,415.794,2675.86,736.821,3.88224,403.13,221205,2673.13,733.049,1.59252,396.789,2672.19,731.288,2.27636,395.528
113562.354,86595.86619,200158.2,26.45679904,34.24089459,725.2275576,2.12E+01,0.00E+00,,0.00424623,0.104851,0.630286,56.1378,4.54635,48187.6,46090.95083,846606.082,1049.16,19443.9,1318.33,3.07822,2464.5,2289.46,20131.8,40000,200135,0.0274651,0.0826978,65677.5,3507.76,129596,1.00E-06,256896,656896,4102.7,1124.3,3.05638,641.581,4198.84,1105.07,4.24814,619.947,256896,4191.48,1101.93,1.04646,613.404,4194.05,1098.61,2.20395,610.784
113562.354,8547.396732,122109.8,19.45936945,41.99367675,549.9165008,1.56E+01,0.00E+00,,1.01402,0.0918878,0.493429,33.4333,4.06237,31131.2,21876.55677,755027.3736,640.048,17618.2,898.147,2.95812,1414.05,1564.69,13981.4,40000,122094,0.0224605,0.167747,79935,3623.95,138035,3.19E-05,178855,578855,3610.15,920.529,2.76344,488.182,3679.54,906.77,3.32667,473.085,178855,3676.01,900.259,1.36492,464.569,3675.51,898.42,1.8479,463.098
84390.57214,0,84390.6,36.66633369,18.27605613,567.0137866,2.93E+01,0.00E+00,,0.484481,0.0759247,16.0561,30.6932,3.04969,20370.6,12542.84128,469312.2404,442.335,10921.5,587.948,2.58556,3564.23,1179.67,10632.5,40000,84378.8,0.0161864,15.7561,54554.9,3801.73,146780,2.07E-05,141140,541140,2979.68,663.722,2.38287,358.554,3034.45,653.442,3.42527,347.929,141140,3033.06,649.398,0.988052,341.454,3036.99,647.454,1.6615,340.119
76487.33992,0,76487.3,25.36759184,23.86937268,519.0494474,2.03E+01,0.00E+00,,0.758128,0.0526612,8.92291,28.482,3.27117,15661.5,7900.485317,365152.9142,400.917,8506.34,448.697,2.47776,3179.59,933.645,8461.98,40000,76478,0.0109039,8.65187,52876.5,3204.47,134837,3.76E-05,133239,533239,2071.46,447.066,2.67626,249.125,2107.54,440.438,3.31833,242.275,133239,2106.59,437.195,1.44701,237.151,2106.45,436.154,1.80159,236.452
113562.354,65788.75143,179351.1,36.76032708,46.24810237,737.38407,2.94E+01,0.00E+00,,0.377061,0.135939,0.959401,53.6535,4.80669,55552.4,61526.81686,1015279.119,940.065,23387.2,1511.58,3.1354,2859.46,2655.83,23166.7,40000,179325,0.0300154,0.424658,65226.5,4213.96,153508,1.71E-05,236086,636086,5320.47,1231.44,2.90218,684.48,5434.5,1210.07,3.76487,660.878,236086,5427.46,1204.19,1.11449,652.31,5437.57,1200.61,1.97218,649.218
113562.354,82354.69018,195917,33.0523008,46.10913326,711.1333286,2.64E+01,0.00E+00,,0.3327,0.121576,0.732582,55.1273,5.01678,54025.2,57159.68778,970209.5269,1026.91,22337.5,1455.99,3.14272,2561.55,2557.08,22353.5,40000,195891,0.0274193,0.188658,66473,4063.68,144516,9.61E-06,252652,652652,4757.46,1124.71,3.10975,632.166,4861.97,1105.16,3.90893,610.558,252652,4857.95,1099.82,1.30283,602.51,4863.05,1096.77,2.11352,599.927
113562.354,48190.88359,161753.2,11.07104209,30.16701293,733.6357799,8.86E+00,0.00E+00,,0.147493,0.0645137,2.52238,50.7879,4.11551,29668.4,17705.7476,789200.4481,847.878,18103,1251.41,2.90174,0.17,1405.14,12600.7,40000,161739,0.0287658,2.03663,85166.1,1166.42,64087.2,2.53E-06,218500,618500,2530.49,1175.84,2.88396,654.788,2582.92,1158.46,3.81438,634.659,218500,2573.43,1154.16,0.951002,627.306,2580.55,1150.63,1.89657,624.261
113562.354,86950.03529,200512.4,33.17485969,20.04498064,490.5388916,2.65E+01,0.00E+00,,0.119821,0.0763542,6.80111,49.636,4.46792,35755.7,28142.3562,609681.7416,1051.04,13906.4,1045.48,2.95089,3261.57,1778.91,15820,40000,200495,0.016108,6.32263,52355.3,3837.17,140378,3.79E-06,257256,657256,2982.12,660.168,3.34147,377.606,3044.6,649.08,4.17182,365.355,257256,3046.28,646.122,1.85657,359.792,3054.17,644.319,2.29213,358.217
92866.15317,0,92866.2,16.40096833,20.61960268,617.8485245,1.31E+01,0.00E+00,,0.40574,0.0748589,0.383166,33.5301,3.13194,22410.9,13226.51854,555063.165,486.764,12919,693.41,2.69669,2276.02,1211.83,10914.5,40000,92854,0.0209471,0.0608944,66743.1,2984.68,122729,1.29E-05,149615,549615,2942.88,857.923,2.3167,461.567,3000.07,845.033,3.54173,447.91,149615,2995.28,840.451,0.846224,440.633,2994.36,837.883,1.86782,438.918
113562.354,73914.42454,187476.8,25.32707859,26.91714063,735.4024276,2.03E+01,0.00E+00,,0.000559655,0.105821,0.620489,54.8621,4.33903,46178.5,43141.62328,842620.2026,982.685,19365.2,1299.28,3.04908,2480.14,2213.14,19493.4,40000,187455,0.0287196,0.0846935,66381.4,3440.34,128179,1.00E-06,244216,644216,4141.48,1175.37,2.91082,666.226,4238.33,1155.52,4.16598,643.831,244216,4229.76,1152.35,0.91128,637.234,4232.86,1148.78,2.13292,634.401
113562.354,39712.42976,153274.8,37.70851859,17.9752071,538.2665992,3.02E+01,0.00E+00,,0.310247,0.093529,10.6625,42.0307,3.77447,34144.2,28284.20932,672103.2632,803.412,15481.6,1001.11,2.86186,3639.59,1783.48,15859,40000,153257,0.0203085,10.2498,54925.1,4154.67,150893,1.02E-05,210018,610018,3658.21,832.547,2.84893,461.835,3733.79,818.829,3.75643,446.716,210018,3731.75,814.786,1.23562,439.955,3741.16,812.342,1.88338,437.935
77059.81475,0,77059.8,12.70000649,20.0733344,700.7285026,1.02E+01,0.00E+00,,0.327473,0.0581918,0.398653,37.7605,3.21947,18098.1,8779.449704,473157.7679,403.915,10997.9,605.856,2.61421,1073.47,984.782,8915.12,40000,77050,0.0196483,0.0396067,73429.1,2084.71,96411.8,1.00E-05,133811,533811,2292.24,804.537,2.16533,435.446,2333.87,792.707,3.64411,423.312,133811,2329.12,788.664,0.717234,416.406,2327.67,785.931,1.93121,414.734
105687.8249,0,105687.8,35.04194554,19.98732731,729.8394598,2.80E+01,0.00E+00,,0.222399,0.15079,2.8736,38.9222,3.31086,40578.4,39698.14501,839268.3941,553.931,19357.5,1224.78,2.89796,4070.87,2120.82,18718.3,40000,105667,0.0331241,2.4771,56771.5,4440.61,160349,7.82E-06,162428,562428,5912.69,1358.09,2.06618,717.696,6032.54,1335.52,3.44986,693.031,162428,6009.31,1330.16,0.521556,684.923,6031.6,1324.97,1.70537,680.468
82602.60994,0,82602.6,14.83848832,41.55397518,546.9342086,1.19E+01,0.00E+00,,1.21406,0.056772,0.709383,29.8398,3.93078,18787,8921.078543,482281.9453,432.972,11258.1,569.418,2.77221,0.49,992.783,8985.93,40000,82592.7,0.0144905,0.425294,87254.2,2728.41,117489,4.73E-05,139354,539354,2240.49,593.486,2.71658,315.187,2276,585.408,3.20371,306.541,139354,2271.76,580.788,1.46837,300.226,2270.88,579.618,1.77137,299.338
101785.8151,0,101785.8,38.42712674,30.18922984,477.2956765,3.07E+01,0.00E+00,,0.765988,0.0688498,21.1269,26.3728,3.2502,20324.7,12810.70404,510661.1211,533.525,11900.3,623.191,2.56272,3511.54,1192.37,10743.9,40000,101774,0.0151826,20.8733,55992.6,3897.81,147749,3.00E-05,158535,558535,2703.09,622.269,2.74469,338.054,2753.34,612.961,3.36927,327.97,158535,2752.84,608.67,1.38851,321.619,2753.99,607.302,1.78131,320.584
79169.29099,0,79169.3,36.87624928,32.52144636,491.8741087,2.95E+01,0.00E+00,,0.992287,0.0484839,21.5928,27.1875,3.53387,14896.3,7432.916172,368957.9916,414.978,8591.58,456.773,2.44796,2508.52,905.305,8210.4,40000,79160.2,0.0101992,21.3361,60372.4,3315.96,133709,4.89E-05,135921,535921,1909.61,417.95,2.86685,232.505,1941.95,411.997,3.25575,226.142,135921,1940.05,408.824,1.61623,221.316,1939.36,407.967,1.84839,220.677
103935.9352,0,103935.9,22.54662774,41.80027727,651.2768791,1.80E+01,0.00E+00,,0.685523,0.109052,0.441258,35.1659,3.63221,32267.2,23978.19705,772939.0389,544.773,18034,921.614,2.93239,1871.72,1639.49,14625.4,40000,103920,0.0271166,0.0947368,76988.7,3716.93,140152,2.21E-05,160681,560681,4284.92,1111.3,2.34282,583.189,4368.13,1094.39,3.36582,564.994,160681,4362.45,1087.56,0.910093,555.81,4362.08,1084.66,1.8353,553.649
113562.354,75457.0484,189019.4,13.20262019,15.00205331,612.46782,1.06E+01,0.00E+00,,0.0799664,0.066078,0.518449,51.8671,4.34399,32966.5,21466.16736,675354.7621,990.806,15514.1,1048.35,3.00247,920.37,1549.68,13852,40000,189004,0.0215999,0.0268473,74488.8,2253.31,95494,1.73E-06,245765,645765,2592.65,883.454,3.18914,503.585,2647.79,869.574,4.30336,488.034,245765,2644.43,866.514,1.3843,481.769,2643.12,863.997,2.50581,480.068
78534.71745,0,78534.7,36.36175752,32.02514463,737.3438944,2.91E+01,0.00E+00,,0.247156,0.111598,7.84896,39.153,3.24562,26839.2,19485.01624,573036.2393,411.622,13248.5,804.683,2.72851,3800.01,1475.21,13208.3,40000,78520,0.0238013,7.45659,54990.2,4055.1,151890,1.01E-05,135281,535281,4377.16,975.984,1.99104,511.022,4460.38,960.275,3.42747,494.621,135281,4448.4,955.92,0.540496,487.564,4463.9,952.054,1.61223,484.542
113562.354,33601.14441,147163.5,11.95416269,33.50416996,696.4830321,9.56E+00,0.00E+00,,0.227281,0.0748103,0.471297,47.4132,3.92788,30944.9,19711.38565,771192.4286,771.391,17825.2,1087.58,2.94611,335.73,1483.9,13283.5,40000,147149,0.028328,0.022756,86162.4,1995.05,89194.4,4.58E-06,203910,603910,2938.81,1158.76,2.69201,639.404,2999.91,1141.19,3.94313,619.722,203910,2994.41,1136.67,0.896093,612.026,2992.41,1133.12,2.41753,609.607
88896.36215,0,88896.4,18.58574879,31.28570455,505.1154745,1.49E+01,0.00E+00,,0.726379,0.0623706,1.9972,27.747,3.22627,18792.7,10354.0469,444677.5486,465.961,10363.4,541.905,2.59501,3111.1,1070.49,9672.25,40000,88885.7,0.0136965,1.73157,56186.9,3328.89,137482,3.08E-05,145647,545647,2450.35,561.384,2.65392,306.624,2494.98,553.049,3.35997,297.815,145647,2494.2,549.154,1.35411,291.874,2494.82,547.859,1.77093,290.958
113562.354,87601.75774,201164.1,14.64597425,28.23879445,449.6056282,1.17E+01,0.00E+00,,0.168505,0.0565376,0.522293,49.1442,4.70515,29744.2,18350.96179,544529.3931,1054.48,12464.8,889.279,2.96561,2146.57,1430.93,12824.5,40000,201150,0.0137051,0.0597721,57455.2,2916.61,115780,4.83E-06,257911,657911,2216.75,561.058,3.55619,321.504,2262.31,552.232,4.20489,311.644,257911,2261.78,549.375,2.33488,306.599,2261.5,548.203,2.70426,305.631
111808.2558,0,111808.3,11.90293343,45.42110126,618.6007249,9.52E+00,0.00E+00,,1.24831,0.073985,0.377644,33.74,4.25634,25982.1,15113.88207,810564.8432,586.059,18949,929.352,2.87369,0.15,1296.65,11656.1,40000,111795,0.0258708,0.0581523,91250.4,2298.44,99444.2,2.98E-05,168556,568556,2921.04,1059.16,2.69349,555.811,2968.82,1044.74,3.34582,539.889,168556,2961.09,1036.94,1.35628,530.085,2959.4,1034.83,1.98581,528.499
113562.354,80337.9361,193900.3,31.98205863,29.48644388,568.1162923,2.56E+01,0.00E+00,,0.0837846,0.0949263,3.57843,50.6599,4.29312,41794.3,37844.61912,699554.6567,1016.37,15972.4,1183.53,2.98966,3468.75,2069.55,18286.4,40000,193880,0.0202841,3.08318,53563.1,4028.93,145727,2.61E-06,250641,650641,3707.39,831.408,3.1236,473.733,3788.23,817.044,4.13331,457.817,250641,3785.38,813.973,1.39559,451.749,3797.05,811.363,2.09169,449.548
112955.2525,0,112955.3,31.16125355,43.733083,746.7067264,2.49E+01,0.00E+00,,0.57087,0.155404,0.638049,39.8882,3.82103,45018,44637.18959,1004268.713,592.022,23336.1,1292.66,3.01561,2862.49,2252.14,19819.9,40000,112933,0.0363444,0.233545,70031,4293.98,153000,1.85E-05,169694,569694,6101.05,1490.21,2.2012,782.071,6222.8,1466.19,3.36426,755.9,169694,6208.49,1458.27,0.693262,745.563,6216.14,1453.78,1.78969,741.769
95726.35921,0,95726.4,35.06348628,33.58312651,702.5167211,2.81E+01,0.00E+00,,0.296093,0.128916,6.05861,37.485,3.27115,33521.3,28361.89819,716720.2388,501.728,16569.3,1007.6,2.83106,3782.1,1785.98,15880.3,40000,95708.5,0.028084,5.68021,57821.5,4292.82,156182,1.10E-05,152469,552469,5055,1151.52,2.09148,605.127,5153.83,1132.83,3.42796,585.064,152469,5139.03,1127.64,0.586884,577.186,5156.65,1123.36,1.66009,573.677
113562.354,89224.69723,202787.1,33.07190786,30.72065766,556.923186,2.65E+01,0.00E+00,,0.0451046,0.0912456,4.30258,51.6477,4.41014,41850.2,37558.03224,683441.9177,1062.95,15576.3,1184.48,2.99826,3418.99,2061.51,18218.7,40000,202766,0.0193744,3.79937,53057.5,3991.8,144301,1.40E-06,259527,659527,3562.93,794.086,3.21255,455.077,3640.62,780.321,4.23183,439.856,259527,3638.5,777.448,1.51398,433.989,3649.82,774.978,2.16828,431.895
105458.6426,0,105458.6,34.63202895,47.85122384,666.6243684,2.77E+01,0.00E+00,,0.891244,0.131163,7.02186,35.7175,3.93757,37526.1,31929.23935,873064.9814,552.741,20358.9,1052.21,2.99036,2211.4,1897.32,16828.6,40000,105440,0.0290699,6.66149,75583.4,4262.98,153374,3.15E-05,162201,562201,5149.42,1192.31,2.35336,619.153,5243.68,1173.86,3.25216,599.387,162201,5239.29,1165.84,0.953612,589.264,5246.51,1162.8,1.67839,586.79
113562.354,92405.34794,205967.7,25.48071967,25.05673754,490.0477093,2.04E+01,0.00E+00,,0.0868178,0.075495,2.56792,50.4547,4.54085,36549.1,28522.49146,606031.8586,1079.64,13808.5,1053.87,2.98176,3155.43,1791.13,15924.3,40000,205950,0.0159318,2.08249,52246.9,3714.79,137437,2.73E-06,262711,662711,2948.36,652.881,3.38251,374.629,3010.32,641.895,4.23486,362.504,262711,3012.25,639.048,1.91471,357.041,3019.8,637.273,2.34617,355.486
113562.354,570.1059541,114132.5,27.50820815,24.73453088,553.2105262,2.20E+01,0.00E+00,,0.445898,0.104642,4.85336,30.3223,3.08431,30779,24675.66169,686865.2886,598.224,15936.2,908.535,2.78652,3775.59,1663.61,14832.6,40000,114116,0.0232238,4.55244,56932.3,4173.93,154392,1.57E-05,170877,570877,4097.85,952.091,2.45413,511.638,4179.84,936.989,3.48268,495.205,170877,4176.05,931.826,0.924716,487.43,4185.67,928.951,1.71296,485.141
113562.354,56145.13135,169707.5,24.18409959,46.6916961,701.2477219,1.93E+01,0.00E+00,,0.538649,0.106584,0.5412,51.4917,4.81275,44460,38737.02417,936297.5428,889.54,21693.6,1268.23,3.11734,1440.29,2094.38,18495.7,40000,169687,0.0280628,0.0405397,78405.9,3474.79,129365,1.40E-05,226448,626448,4181.37,1150.23,2.95189,632.572,4270.02,1131.65,3.72171,612.028,226448,4264.89,1125.38,1.28283,603.221,4263.36,1122.51,2.27491,601.058
113562.354,78780.28166,192342.6,29.43682344,19.03815822,497.5023445,2.35E+01,0.00E+00,,0.166853,0.0785622,4.77727,48.5144,4.35266,35587.7,28054.2689,619087.6014,1008.22,14149.9,1032.65,2.94529,3287.4,1776.07,15795.7,40000,192325,0.0166679,4.30837,52805.2,3834.87,141100,5.32E-06,249086,649086,3068.65,683.127,3.26865,388.936,3132.96,671.713,4.09001,376.307,249086,3134.62,668.583,1.74741,370.553,3142.49,666.715,2.2105,368.94
113562.354,89675.65655,203238,19.50885684,42.92691498,474.8892014,1.56E+01,0.00E+00,,0.635366,0.0692397,0.950369,49.8027,5.77201,35793.9,24753.10736,681706.0723,1065.34,15653.6,1064.61,3.12113,1167.42,1666.27,14855.4,40000,203221,0.0151502,0.474871,71939.9,3353.16,126857,1.92E-05,259982,659982,2713.05,620.991,3.68273,346.524,2765.3,611.257,3.90181,335.635,259982,2768.13,607.035,2.34026,329.665,2769.59,606.01,2.45138,328.631
113562.354,10755.08536,124317.4,18.58222134,33.80039412,677.7555016,1.49E+01,0.00E+00,,0.3167,0.0993794,0.434252,40.3846,3.53587,33185.8,24894.99072,794926.2505,651.616,18440.4,1054.43,2.90254,1966.45,1671.13,14897.1,40000,124301,0.0297429,0.0434086,74730.4,3169.15,123741,8.12E-06,181062,581062,3900.2,1217.68,2.40953,656.912,3983.08,1198.79,3.63381,636.002,181062,3976.04,1193.41,0.756134,627.733,3975.17,1189.71,2.07479,624.976
113562.354,35750.09023,149312.4,22.72439006,46.44205715,490.6656793,1.82E+01,0.00E+00,,1.57528,0.0788739,3.38172,39.3184,5.53305,31973.1,21519.10746,741040.6272,782.652,17199.2,974.135,3.05141,761.88,1551.62,13868.8,40000,149297,0.0177167,3.00066,83065,3612.32,136284,5.08E-05,206058,606058,3097.53,725.991,3.3243,387.113,3154.48,715.291,3.35279,375.091,206058,3154.78,709.77,1.79614,367.95,3154.96,708.666,1.91733,366.89
113562.354,32642.302,146204.7,36.95090163,46.33738593,522.5220565,2.96E+01,0.00E+00,,1.29058,0.0890256,12.4352,39.6851,5.05544,33752.1,25025.9238,778101.2318,766.354,18084.4,997.812,3.01259,1350.82,1675.6,14935.5,40000,146188,0.0197845,12.0473,79628.2,3954.97,144129,4.17E-05,202949,602949,3493.13,811.227,3.14195,433.294,3558.93,798.845,3.35757,419.568,202949,3559.93,792.764,1.66162,411.735,3561.02,791.382,1.8759,410.474
83766.09997,0,83766.1,34.13027639,38.5307596,737.7405921,2.73E+01,0.00E+00,,0.398875,0.12046,5.20206,39.2042,3.45435,30194.6,22841.13994,658412.6748,439.039,15263.5,883.461,2.83694,3070.18,1599.43,14280.8,40000,83750.1,0.0260412,4.80799,63949.6,4095.49,151552,1.57E-05,140511,540511,4726.06,1067.86,2.04903,554.476,4814.74,1050.95,3.37173,536.686,140511,4804.47,1045.47,0.610339,528.663,4818.42,1041.65,1.63222,525.65
95518.52684,0,95518.5,34.58049754,27.75542125,732.6399971,2.77E+01,0.00E+00,,0.233467,0.136798,3.94254,39.0056,3.2905,35145.2,30932.253,739879.5232,500.634,17077,1067.86,2.83982,3944.9,1866.83,16569.4,40000,95499.9,0.0298621,3.54748,56360.5,4326.17,156740,8.57E-06,152261,552261,5364.14,1224.36,2.02904,643.122,5470.64,1204.28,3.43512,621.479,152261,5451.64,1199.23,0.523262,613.712,5471.91,1194.49,1.6684,609.744
113562.354,64465.86558,178028.2,17.52227078,37.7844842,684.7371462,1.40E+01,0.00E+00,,0.23104,0.0851222,0.531366,52.4056,4.48289,38503.7,29001.71182,811244.5019,933.174,18713.1,1181.92,3.06302,1014.62,1806.42,16054.8,40000,178010,0.0261582,0.0293446,79216.4,2750.61,109495,5.22E-06,234771,634771,3339.1,1070.74,3.00819,599.397,3411.12,1053.72,4.01775,580.33,234771,3406.42,1049.33,1.18948,572.929,3404.89,1046.33,2.41431,570.805
113562.354,54962.82143,168525.2,22.06502895,18.39021878,700.7918549,1.77E+01,0.00E+00,,0.0856357,0.099445,0.557482,51.0686,4.09103,40629.9,34496.51997,805012.6661,883.348,18548.9,1193.29,2.99972,2302.11,1973.79,17477.3,40000,168505,0.0279621,0.0606321,68356.9,3290.78,125062,2.12E-06,225266,625266,3894.76,1144.46,2.78325,640.399,3983.55,1125.59,3.98229,619.206,225266,3976.64,1121.94,0.886665,612.308,3977.8,1118.48,2.11709,609.635
113562.354,59531.04317,173093.4,35.34451882,34.95481163,610.6184633,2.83E+01,0.00E+00,,0.227032,0.109324,4.71276,48.5658,4.19097,43429,41267.63193,783031,907.286,17968.4,1234.71,2.99862,3374.91,2163.35,19075.8,40000,173072,0.0235584,4.233,57887.1,4199.2,150625,7.16E-06,229833,629833,4273.52,966.027,2.90705,540.214,4364.79,949.496,3.86836,521.915,229833,4359.9,945.369,1.17294,514.916,4372.94,942.334,1.93885,512.345
113562.354,62088.82863,175651.2,35.83366204,45.1421395,690.652313,2.87E+01,0.00E+00,,0.422204,0.128332,2.05964,51.5861,4.71914,51698.9,54458.79948,958652.3117,920.677,22072.1,1437.96,3.10647,2863.3,2494.22,21834,40000,175626,0.0278216,1.54626,64939.5,4263.73,151231,1.30E-05,232387,632387,5020.61,1141.6,2.91739,632.873,5125.68,1122,3.7394,611.287,232387,5120.83,1116.18,1.19036,602.853,5133.28,1112.86,1.94009,599.971
88099.83165,0,88099.8,38.43265516,31.32512645,703.5786354,3.07E+01,0.00E+00,,0.268457,0.118123,10.1169,37.4979,3.20834,29552.8,23188.84004,636065.1233,461.757,14705.2,893.708,2.76155,3883.24,1611.78,14387.1,40000,88083.7,0.0254814,9.73995,55628.9,4212.61,154875,1.04E-05,144845,544845,4633.04,1044.82,2.05956,549.024,4722,1027.93,3.43397,531.113,144845,4708.68,1023.24,0.575139,523.721,4724.92,1019.26,1.63413,520.533
113562.354,10388.82012,123951.2,27.43741904,37.05083329,495.6644695,2.19E+01,0.00E+00,,0.904932,0.0853027,7.48036,31.541,3.84028,28442.1,20007.43643,666566.1733,649.705,15521.8,825.118,2.85121,2385.15,1495.19,13381.2,40000,123936,0.0190048,7.17296,69335.1,3928.56,147189,3.14E-05,180697,580697,3344.86,779.029,2.85105,417.719,3409.2,767.23,3.37148,404.723,180697,3409.99,761.783,1.43519,397.25,3412.11,760.192,1.80634,395.933
113562.354,60119.16777,173681.5,36.08395247,23.4431836,591.4587141,2.89E+01,0.00E+00,,0.152357,0.104454,5.79553,48.0409,4.0331,41435.8,38559.52168,734289.9135,910.373,16822.5,1185.28,2.95904,3663.21,2089.46,18454.3,40000,173661,0.0224534,5.32193,54321.6,4187.29,150854,4.84E-06,230422,630422,4082.15,920.485,2.90452,517.34,4170.31,904.68,3.93321,499.818,230422,4164.89,901.128,1.15544,493.277,4178.17,898.135,1.94208,490.765
79082.23664,0,79082.2,13.00860234,46.52980313,577.1449228,1.04E+01,0.00E+00,,1.73119,0.0517175,0.714349,31.2967,4.57791,17437.1,7909.342981,509919.6456,414.52,11911.4,593.907,2.69278,0.06,934.174,8466.67,40000,79072.9,0.0146604,0.416943,83817.5,2321.31,104352,6.39E-05,135834,535834,2047.39,599.977,2.83353,313.588,2075.03,592.459,3.10493,305.346,135834,2069.84,587.5,1.52227,298.883,2068.7,586.416,1.73275,297.992
113562.354,72928.74985,186491.1,18.71539197,25.75309011,661.4904735,1.50E+01,0.00E+00,,0.0502398,0.0839077,0.548389,52.7233,4.29275,38478,29920.1607,744728.2283,977.537,17125.9,1137.87,3.01663,1812.58,1835.39,16301.8,40000,186473,0.0245758,0.0412465,69772.7,2920.2,114338,1.18E-06,243234,643234,3286.89,1005.53,3.03665,570.552,3361.11,989.118,4.20257,552.122,243234,3356.71,985.968,1.12985,545.664,3356.31,983.033,2.30531,543.527
113562.354,72533.40157,186095.8,28.36255441,34.16481854,687.2336487,2.27E+01,0.00E+00,,0.0723897,0.110205,0.648105,53.141,4.3403,46986.5,45626.90561,831110.2878,975.442,19107.7,1274.51,3.04644,2939.3,2277.61,20032.8,40000,186073,0.0265978,0.12627,61757.4,3834.93,139380,2.00E-06,242834,642834,4312.16,1089.5,2.93701,615.845,4411.62,1070.7,4.05184,594.822,242834,4403.92,1067.18,1.02848,588.096,4408.18,1063.91,2.07826,585.46
77666.22268,0,77666.2,25.44180187,38.93327508,553.1165393,2.04E+01,0.00E+00,,0.874849,0.0650759,7.09785,30.0706,3.4974,19203.1,9938.691244,442019.3442,407.091,10315.7,524.415,2.72904,1238.95,1048.54,9478.6,40000,77655.7,0.0138458,6.80753,76874.7,3347.07,136046,4.01E-05,134417,534417,2560.76,567.615,2.55312,303.39,2604.54,559.342,3.24449,294.817,134417,2602.97,555.126,1.30297,288.711,2603.04,553.833,1.71595,287.817
